Program Version,EnergyPlus, Version 24.2.0-94a887817b, YMD=2025.10.29 12:43
! <Version>, Version ID
 Version, 24.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, No, No, No, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  20.00,  20.00,  20.00,  20.00,  20.00,  20.00,  20.00,  20.00,  20.00,  20.00,  20.00,  20.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  -1.89,  -3.06,  -0.99,   2.23,  10.68,  17.20,  21.60,  22.94,  20.66,  15.60,   8.83,   2.56
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Chicago Ohare Intl Ap IL USA TMY3 WMO#=725300,41.98,-87.92,-6.00,201.00,98934,1.1759
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Professional Building,0.000,Suburbs,4.00000E-002,0.20000,FullInteriorAndExterior,15,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,25,250,100
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, LOBBY_0,0.0,0.00,0.00,0.00,33.19,-2.34,1.50,1,1,1,30.15,36.24,-7.25,2.57,0.00,3.00,3.00,174.71,TARP,DOE-2,58.24,94.28,63.00,31.29,6,4,0,Yes
 Zone Information, CONFERENCE_0,0.0,0.00,0.00,0.00,25.42,-8.82,1.50,1,1,1,21.88,28.96,-13.34,-4.31,0.00,3.00,3.00,187.16,TARP,DOE-2,62.39,95.51,64.09,31.42,6,4,0,Yes
 Zone Information, BREAK_ROOM_0,0.0,0.00,0.00,0.00,13.42,-6.50,1.50,1,1,1,10.55,16.30,-11.14,-1.87,0.00,3.00,3.00,155.51,TARP,DOE-2,51.84,88.94,59.43,29.51,6,4,0,Yes
 Zone Information, MECHANICAL_0,0.0,0.00,0.00,0.00,-0.73,-4.01,1.50,1,1,1,-4.20,2.73,-9.97,1.94,0.00,3.00,3.00,241.78,TARP,DOE-2,80.59,111.80,74.62,37.18,6,4,0,Yes
 Zone Information, STORAGE_0,0.0,0.00,0.00,0.00,6.85,-7.53,1.50,1,1,1,5.20,8.50,-9.44,-5.62,0.00,3.00,3.00,35.71,TARP,DOE-2,11.90,41.52,27.91,13.61,6,4,0,Yes
 Zone Information, LOBBY_1,0.0,0.00,0.00,0.00,-9.61,-5.91,4.50,1,1,1,-13.68,-5.55,-11.36,-0.46,3.00,6.00,3.00,259.99,TARP,DOE-2,86.66,112.94,75.72,37.22,6,4,0,Yes
 Zone Information, CONFERENCE_1,0.0,0.00,0.00,0.00,26.82,-7.67,4.50,1,1,1,22.73,30.91,-13.03,-2.30,3.00,6.00,3.00,257.63,TARP,DOE-2,85.88,112.24,75.28,36.96,6,4,0,Yes
 Zone Information, BREAK_ROOM_1,0.0,0.00,0.00,0.00,26.73,2.24,4.50,1,1,1,23.91,29.55,-1.71,6.18,3.00,6.00,3.00,129.33,TARP,DOE-2,43.11,79.93,53.55,26.38,6,4,0,Yes
 Zone Information, MECHANICAL_1,0.0,0.00,0.00,0.00,-11.09,4.14,4.50,1,1,1,-14.67,-7.51,0.46,7.82,3.00,6.00,3.00,153.60,TARP,DOE-2,51.20,85.87,57.86,28.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_1,0.0,0.00,0.00,0.00,12.26,-0.37,4.50,1,1,1,4.46,20.05,-11.62,10.89,3.00,6.00,3.00,1041.18,TARP,DOE-2,347.06,227.37,152.24,75.13,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_1,0.0,0.00,0.00,0.00,6.54,-1.64,4.50,1,1,1,3.88,9.20,-6.44,3.17,3.00,6.00,3.00,149.13,TARP,DOE-2,49.71,88.44,58.98,29.46,6,4,0,Yes
 Zone Information, STORAGE_1,0.0,0.00,0.00,0.00,16.17,-0.69,4.50,1,1,1,13.75,18.58,-5.33,3.96,3.00,6.00,3.00,130.50,TARP,DOE-2,43.50,83.56,55.66,27.90,6,4,0,Yes
 Zone Information, LOBBY_2,0.0,0.00,0.00,0.00,-6.79,5.80,7.50,1,1,1,-12.33,-1.26,0.25,11.34,6.00,9.00,3.00,361.98,TARP,DOE-2,120.66,131.81,88.85,42.96,6,4,0,Yes
 Zone Information, CONFERENCE_2,0.0,0.00,0.00,0.00,32.82,2.10,7.50,1,1,1,29.94,35.71,-3.53,7.72,6.00,9.00,3.00,189.57,TARP,DOE-2,63.19,100.90,67.20,33.70,6,4,0,Yes
 Zone Information, BREAK_ROOM_2,0.0,0.00,0.00,0.00,32.44,-1.33,7.50,1,1,1,28.40,36.48,-5.79,3.12,6.00,9.00,3.00,210.93,TARP,DOE-2,70.31,100.74,67.79,32.96,6,4,0,Yes
 Zone Information, MECHANICAL_2,0.0,0.00,0.00,0.00,-0.86,-1.35,7.50,1,1,1,-3.54,1.83,-6.65,3.94,6.00,9.00,3.00,165.73,TARP,DOE-2,55.24,94.53,62.95,31.59,6,4,0,Yes
 Zone Information, OFFICE_OPEN_2,0.0,0.00,0.00,0.00,-0.14,-0.40,7.50,1,1,1,-7.36,7.09,-12.57,11.76,6.00,9.00,3.00,1042.91,TARP,DOE-2,347.64,231.47,154.56,76.91,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_2,0.0,0.00,0.00,0.00,27.71,-6.27,7.50,1,1,1,25.85,29.57,-8.56,-3.98,6.00,9.00,3.00,48.72,TARP,DOE-2,16.24,48.64,32.66,15.98,6,4,0,Yes
 Zone Information, LOBBY_3,0.0,0.00,0.00,0.00,19.92,-5.22,10.50,1,1,1,15.36,24.48,-11.59,1.15,9.00,12.00,3.00,342.10,TARP,DOE-2,114.03,129.97,87.07,42.90,6,4,0,Yes
 Zone Information, CONFERENCE_3,0.0,0.00,0.00,0.00,8.01,6.43,10.50,1,1,1,3.96,12.06,1.92,10.95,9.00,12.00,3.00,214.13,TARP,DOE-2,71.38,101.54,68.31,33.23,6,4,0,Yes
 Zone Information, BREAK_ROOM_3,0.0,0.00,0.00,0.00,-0.57,-7.74,10.50,1,1,1,-3.77,2.62,-13.20,-2.28,9.00,12.00,3.00,204.21,TARP,DOE-2,68.07,102.68,68.54,34.14,6,4,0,Yes
 Zone Information, MECHANICAL_3,0.0,0.00,0.00,0.00,-11.90,-4.61,10.50,1,1,1,-14.46,-9.34,-7.71,-1.50,9.00,12.00,3.00,92.20,TARP,DOE-2,30.73,66.85,44.90,21.95,6,4,0,Yes
 Zone Information, OFFICE_OPEN_3,0.0,0.00,0.00,0.00,23.17,1.38,10.50,1,1,1,15.19,31.15,-9.01,11.78,9.00,12.00,3.00,984.56,TARP,DOE-2,328.19,219.31,147.12,72.19,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_3,0.0,0.00,0.00,0.00,-1.37,4.74,10.50,1,1,1,-3.44,0.70,1.00,8.48,9.00,12.00,3.00,89.35,TARP,DOE-2,29.78,68.49,45.67,22.82,6,4,0,Yes
 Zone Information, STORAGE_3,0.0,0.00,0.00,0.00,-6.20,7.08,10.50,1,1,1,-8.86,-3.54,4.11,10.04,9.00,12.00,3.00,91.37,TARP,DOE-2,30.46,66.33,44.62,21.71,6,4,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, LOBBY_0,58.24,2.0,29.118,3.434E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_0,62.39,12.0,5.199,0.192,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_0,51.84,5.0,10.368,9.645E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_0,80.59,1.0,80.594,1.241E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, STORAGE_0,11.90,1.0,11.905,8.400E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_1,86.66,4.0,21.666,4.616E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_1,85.88,17.0,5.052,0.198,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_1,43.11,4.0,10.777,9.279E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_1,51.20,1.0,51.199,1.953E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_1,347.06,17.0,20.415,4.898E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_1,49.71,2.0,24.856,4.023E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_1,43.50,1.0,43.499,2.299E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_2,120.66,6.0,20.110,4.973E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_2,63.19,12.0,5.266,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_2,70.31,7.0,10.044,9.956E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_2,55.24,1.0,55.243,1.810E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_2,347.64,17.0,20.449,4.890E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_2,16.24,1.0,16.241,6.157E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_3,114.03,5.0,22.807,4.385E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_3,71.38,14.0,5.098,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_3,68.07,6.0,11.345,8.815E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_3,30.73,1.0,30.735,3.254E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_3,328.19,16.0,20.512,4.875E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_3,29.78,1.0,29.784,3.358E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_3,30.46,1.0,30.458,3.283E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days
 People Internal Gains Nominal, LOBBY_0_PEOPLE,LOBBY_OCCUPANCY,LOBBY_0,58.24,2.0,2.0,3.434E-002,29.118,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_0_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_0,62.39,12.0,12.0,0.192,5.199,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,
 People Internal Gains Nominal, BREAK_ROOM_0_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_0,51.84,5.0,5.0,9.645E-002,10.368,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,4.0,4.0,4.0,4.0,4.0,4.0,4.0,4.0,4.0,4.0,
 People Internal Gains Nominal, MECHANICAL_0_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_0,80.59,1.0,1.0,1.241E-002,80.594,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, STORAGE_0_PEOPLE,STORAGE_OCCUPANCY,STORAGE_0,11.90,1.0,1.0,8.400E-002,11.905,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, LOBBY_1_PEOPLE,LOBBY_OCCUPANCY,LOBBY_1,86.66,4.0,4.0,4.616E-002,21.666,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,3.2,3.2,3.2,3.2,3.2,3.2,3.2,3.2,3.2,3.2,
 People Internal Gains Nominal, CONFERENCE_1_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_1,85.88,17.0,17.0,0.198,5.052,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,13.6,13.6,13.6,13.6,13.6,13.6,13.6,13.6,13.6,13.6,
 People Internal Gains Nominal, BREAK_ROOM_1_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_1,43.11,4.0,4.0,9.279E-002,10.777,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,3.2,3.2,3.2,3.2,3.2,3.2,3.2,3.2,3.2,3.2,
 People Internal Gains Nominal, MECHANICAL_1_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_1,51.20,1.0,1.0,1.953E-002,51.199,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, OFFICE_OPEN_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_1,347.06,17.0,17.0,4.898E-002,20.415,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,13.6,13.6,13.6,13.6,13.6,13.6,13.6,13.6,13.6,13.6,
 People Internal Gains Nominal, OFFICE_PRIVATE_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_1,49.71,2.0,2.0,4.023E-002,24.856,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, STORAGE_1_PEOPLE,STORAGE_OCCUPANCY,STORAGE_1,43.50,1.0,1.0,2.299E-002,43.499,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, LOBBY_2_PEOPLE,LOBBY_OCCUPANCY,LOBBY_2,120.66,6.0,6.0,4.973E-002,20.110,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,
 People Internal Gains Nominal, CONFERENCE_2_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_2,63.19,12.0,12.0,0.190,5.266,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,
 People Internal Gains Nominal, BREAK_ROOM_2_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_2,70.31,7.0,7.0,9.956E-002,10.044,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,
 People Internal Gains Nominal, MECHANICAL_2_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_2,55.24,1.0,1.0,1.810E-002,55.243,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, OFFICE_OPEN_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_2,347.64,17.0,17.0,4.890E-002,20.449,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,13.6,13.6,13.6,13.6,13.6,13.6,13.6,13.6,13.6,13.6,
 People Internal Gains Nominal, OFFICE_PRIVATE_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_2,16.24,1.0,1.0,6.157E-002,16.241,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, LOBBY_3_PEOPLE,LOBBY_OCCUPANCY,LOBBY_3,114.03,5.0,5.0,4.385E-002,22.807,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,4.0,4.0,4.0,4.0,4.0,4.0,4.0,4.0,4.0,4.0,
 People Internal Gains Nominal, CONFERENCE_3_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_3,71.38,14.0,14.0,0.196,5.098,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,11.2,11.2,11.2,11.2,11.2,11.2,11.2,11.2,11.2,11.2,
 People Internal Gains Nominal, BREAK_ROOM_3_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_3,68.07,6.0,6.0,8.815E-002,11.345,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,
 People Internal Gains Nominal, MECHANICAL_3_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_3,30.73,1.0,1.0,3.254E-002,30.735,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, OFFICE_OPEN_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_3,328.19,16.0,16.0,4.875E-002,20.512,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,12.8,12.8,12.8,12.8,12.8,12.8,12.8,12.8,12.8,12.8,
 People Internal Gains Nominal, OFFICE_PRIVATE_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_3,29.78,1.0,1.0,3.358E-002,29.784,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, STORAGE_3_PEOPLE,STORAGE_OCCUPANCY,STORAGE_3,30.46,1.0,1.0,3.283E-002,30.458,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, LOBBY_0_LIGHTS,LOBBY_LIGHTING,LOBBY_0,58.24,2.0,751.246,12.900,375.623,0.000,0.300,0.200,0.500,1.000,General,751.246,751.246,751.246,751.2,751.246,751.246,751.246,751.246,751.246,751.246
 Lights Internal Gains Nominal, CONFERENCE_0_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_0,62.39,12.0,673.775,10.800,56.148,0.000,0.300,0.200,0.500,1.000,General,673.775,673.775,673.775,673.8,673.775,673.775,673.775,673.775,673.775,673.775
 Lights Internal Gains Nominal, BREAK_ROOM_0_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_0,51.84,5.0,419.890,8.100,83.978,0.000,0.300,0.200,0.500,1.000,General,419.890,419.890,419.890,419.9,419.890,419.890,419.890,419.890,419.890,419.890
 Lights Internal Gains Nominal, MECHANICAL_0_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_0,80.59,1.0,435.210,5.400,435.210,0.000,0.300,0.200,0.500,1.000,General,435.210,435.210,435.210,435.2,435.210,435.210,435.210,435.210,435.210,435.210
 Lights Internal Gains Nominal, STORAGE_0_LIGHTS,STORAGE_LIGHTING,STORAGE_0,11.90,1.0,64.286,5.400,64.286,0.000,0.300,0.200,0.500,1.000,General,64.286,64.286,64.286,64.3,64.286,64.286,64.286,64.286,64.286,64.286
 Lights Internal Gains Nominal, LOBBY_1_LIGHTS,LOBBY_LIGHTING,LOBBY_1,86.66,4.0,1117.972,12.900,279.493,0.000,0.300,0.200,0.500,1.000,General,1117.972,1117.972,1117.972,1118.0,1117.972,1117.972,1117.972,1117.972,1117.972,1117.972
 Lights Internal Gains Nominal, CONFERENCE_1_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_1,85.88,17.0,927.485,10.800,54.558,0.000,0.300,0.200,0.500,1.000,General,927.485,927.485,927.485,927.5,927.485,927.485,927.485,927.485,927.485,927.485
 Lights Internal Gains Nominal, BREAK_ROOM_1_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_1,43.11,4.0,349.179,8.100,87.295,0.000,0.300,0.200,0.500,1.000,General,349.179,349.179,349.179,349.2,349.179,349.179,349.179,349.179,349.179,349.179
 Lights Internal Gains Nominal, MECHANICAL_1_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_1,51.20,1.0,276.474,5.400,276.474,0.000,0.300,0.200,0.500,1.000,General,276.474,276.474,276.474,276.5,276.474,276.474,276.474,276.474,276.474,276.474
 Lights Internal Gains Nominal, OFFICE_OPEN_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_1,347.06,17.0,3748.259,10.800,220.486,0.000,0.300,0.200,0.500,1.000,General,3748.259,3748.259,3748.259,3748.3,3748.259,3748.259,3748.259,3748.259,3748.259,3748.259
 Lights Internal Gains Nominal, OFFICE_PRIVATE_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_1,49.71,2.0,536.880,10.800,268.440,0.000,0.300,0.200,0.500,1.000,General,536.880,536.880,536.880,536.9,536.880,536.880,536.880,536.880,536.880,536.880
 Lights Internal Gains Nominal, STORAGE_1_LIGHTS,STORAGE_LIGHTING,STORAGE_1,43.50,1.0,234.896,5.400,234.896,0.000,0.300,0.200,0.500,1.000,General,234.896,234.896,234.896,234.9,234.896,234.896,234.896,234.896,234.896,234.896
 Lights Internal Gains Nominal, LOBBY_2_LIGHTS,LOBBY_LIGHTING,LOBBY_2,120.66,6.0,1556.503,12.900,259.417,0.000,0.300,0.200,0.500,1.000,General,1556.503,1556.503,1556.503,1556.5,1556.503,1556.503,1556.503,1556.503,1556.503,1556.503
 Lights Internal Gains Nominal, CONFERENCE_2_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_2,63.19,12.0,682.438,10.800,56.870,0.000,0.300,0.200,0.500,1.000,General,682.438,682.438,682.438,682.4,682.438,682.438,682.438,682.438,682.438,682.438
 Lights Internal Gains Nominal, BREAK_ROOM_2_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_2,70.31,7.0,569.519,8.100,81.360,0.000,0.300,0.200,0.500,1.000,General,569.519,569.519,569.519,569.5,569.519,569.519,569.519,569.519,569.519,569.519
 Lights Internal Gains Nominal, MECHANICAL_2_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_2,55.24,1.0,298.315,5.400,298.315,0.000,0.300,0.200,0.500,1.000,General,298.315,298.315,298.315,298.3,298.315,298.315,298.315,298.315,298.315,298.315
 Lights Internal Gains Nominal, OFFICE_OPEN_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_2,347.64,17.0,3754.478,10.800,220.852,0.000,0.300,0.200,0.500,1.000,General,3754.478,3754.478,3754.478,3754.5,3754.478,3754.478,3754.478,3754.478,3754.478,3754.478
 Lights Internal Gains Nominal, OFFICE_PRIVATE_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_2,16.24,1.0,175.397,10.800,175.397,0.000,0.300,0.200,0.500,1.000,General,175.397,175.397,175.397,175.4,175.397,175.397,175.397,175.397,175.397,175.397
 Lights Internal Gains Nominal, LOBBY_3_LIGHTS,LOBBY_LIGHTING,LOBBY_3,114.03,5.0,1471.045,12.900,294.209,0.000,0.300,0.200,0.500,1.000,General,1471.045,1471.045,1471.045,1471.0,1471.045,1471.045,1471.045,1471.045,1471.045,1471.045
 Lights Internal Gains Nominal, CONFERENCE_3_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_3,71.38,14.0,770.885,10.800,55.063,0.000,0.300,0.200,0.500,1.000,General,770.885,770.885,770.885,770.9,770.885,770.885,770.885,770.885,770.885,770.885
 Lights Internal Gains Nominal, BREAK_ROOM_3_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_3,68.07,6.0,551.364,8.100,91.894,0.000,0.300,0.200,0.500,1.000,General,551.364,551.364,551.364,551.4,551.364,551.364,551.364,551.364,551.364,551.364
 Lights Internal Gains Nominal, MECHANICAL_3_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_3,30.73,1.0,165.966,5.400,165.966,0.000,0.300,0.200,0.500,1.000,General,165.966,165.966,165.966,166.0,165.966,165.966,165.966,165.966,165.966,165.966
 Lights Internal Gains Nominal, OFFICE_OPEN_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_3,328.19,16.0,3544.422,10.800,221.526,0.000,0.300,0.200,0.500,1.000,General,3544.422,3544.422,3544.422,3544.4,3544.422,3544.422,3544.422,3544.422,3544.422,3544.422
 Lights Internal Gains Nominal, OFFICE_PRIVATE_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_3,29.78,1.0,321.667,10.800,321.667,0.000,0.300,0.200,0.500,1.000,General,321.667,321.667,321.667,321.7,321.667,321.667,321.667,321.667,321.667,321.667
 Lights Internal Gains Nominal, STORAGE_3_LIGHTS,STORAGE_LIGHTING,STORAGE_3,30.46,1.0,164.474,5.400,164.474,0.000,0.300,0.200,0.500,1.000,General,164.474,164.474,164.474,164.5,164.474,164.474,164.474,164.474,164.474,164.474
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, LOBBY_0_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_0,58.24,2.0,186.356,3.200,93.178,0.100,0.200,0.000,0.700,General,130.449,130.449,130.449,130.449,130.449,130.449,130.449,130.449,130.449,130.449
 ElectricEquipment Internal Gains Nominal, CONFERENCE_0_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_0,62.39,12.0,505.331,8.100,42.111,0.100,0.200,0.000,0.700,General,353.732,353.732,353.732,353.732,353.732,353.732,353.732,353.732,353.732,353.732
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_0_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_0,51.84,5.0,777.573,15.000,155.515,0.100,0.200,0.000,0.700,General,544.301,544.301,544.301,544.301,544.301,544.301,544.301,544.301,544.301,544.301
 ElectricEquipment Internal Gains Nominal, MECHANICAL_0_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_0,80.59,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_0_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_0,11.90,1.0,13.095,1.100,13.095,0.100,0.200,0.000,0.700,General,9.167,9.167,9.167,9.167,9.167,9.167,9.167,9.167,9.167,9.167
 ElectricEquipment Internal Gains Nominal, LOBBY_1_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_1,86.66,4.0,277.326,3.200,69.332,0.100,0.200,0.000,0.700,General,194.128,194.128,194.128,194.128,194.128,194.128,194.128,194.128,194.128,194.128
 ElectricEquipment Internal Gains Nominal, CONFERENCE_1_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_1,85.88,17.0,695.614,8.100,40.918,0.100,0.200,0.000,0.700,General,486.930,486.930,486.930,486.930,486.930,486.930,486.930,486.930,486.930,486.930
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_1_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_1,43.11,4.0,646.627,15.000,161.657,0.100,0.200,0.000,0.700,General,452.639,452.639,452.639,452.639,452.639,452.639,452.639,452.639,452.639,452.639
 ElectricEquipment Internal Gains Nominal, MECHANICAL_1_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_1,51.20,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_1,347.06,17.0,2811.194,8.100,165.364,0.100,0.200,0.000,0.700,General,1967.836,1967.836,1967.836,1967.836,1967.836,1967.836,1967.836,1967.836,1967.836,1967.836
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_1,49.71,2.0,402.660,8.100,201.330,0.100,0.200,0.000,0.700,General,281.862,281.862,281.862,281.862,281.862,281.862,281.862,281.862,281.862,281.862
 ElectricEquipment Internal Gains Nominal, STORAGE_1_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_1,43.50,1.0,47.849,1.100,47.849,0.100,0.200,0.000,0.700,General,33.494,33.494,33.494,33.494,33.494,33.494,33.494,33.494,33.494,33.494
 ElectricEquipment Internal Gains Nominal, LOBBY_2_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_2,120.66,6.0,386.109,3.200,64.352,0.100,0.200,0.000,0.700,General,270.276,270.276,270.276,270.276,270.276,270.276,270.276,270.276,270.276,270.276
 ElectricEquipment Internal Gains Nominal, CONFERENCE_2_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_2,63.19,12.0,511.828,8.100,42.652,0.100,0.200,0.000,0.700,General,358.280,358.280,358.280,358.280,358.280,358.280,358.280,358.280,358.280,358.280
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_2_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_2,70.31,7.0,1054.664,15.000,150.666,0.100,0.200,0.000,0.700,General,738.265,738.265,738.265,738.265,738.265,738.265,738.265,738.265,738.265,738.265
 ElectricEquipment Internal Gains Nominal, MECHANICAL_2_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_2,55.24,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_2_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_2,347.64,17.0,2815.858,8.100,165.639,0.100,0.200,0.000,0.700,General,1971.101,1971.101,1971.101,1971.101,1971.101,1971.101,1971.101,1971.101,1971.101,1971.101
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_2_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_2,16.24,1.0,131.548,8.100,131.548,0.100,0.200,0.000,0.700,General,92.084,92.084,92.084,92.084,92.084,92.084,92.084,92.084,92.084,92.084
 ElectricEquipment Internal Gains Nominal, LOBBY_3_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_3,114.03,5.0,364.910,3.200,72.982,0.100,0.200,0.000,0.700,General,255.437,255.437,255.437,255.437,255.437,255.437,255.437,255.437,255.437,255.437
 ElectricEquipment Internal Gains Nominal, CONFERENCE_3_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_3,71.38,14.0,578.164,8.100,41.297,0.100,0.200,0.000,0.700,General,404.715,404.715,404.715,404.715,404.715,404.715,404.715,404.715,404.715,404.715
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_3_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_3,68.07,6.0,1021.044,15.000,170.174,0.100,0.200,0.000,0.700,General,714.731,714.731,714.731,714.731,714.731,714.731,714.731,714.731,714.731,714.731
 ElectricEquipment Internal Gains Nominal, MECHANICAL_3_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_3,30.73,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_3_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_3,328.19,16.0,2658.317,8.100,166.145,0.100,0.200,0.000,0.700,General,1860.822,1860.822,1860.822,1860.822,1860.822,1860.822,1860.822,1860.822,1860.822,1860.822
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_3_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_3,29.78,1.0,241.250,8.100,241.250,0.100,0.200,0.000,0.700,General,168.875,168.875,168.875,168.875,168.875,168.875,168.875,168.875,168.875,168.875
 ElectricEquipment Internal Gains Nominal, STORAGE_3_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_3,30.46,1.0,33.504,1.100,33.504,0.100,0.200,0.000,0.700,General,23.453,23.453,23.453,23.453,23.453,23.453,23.453,23.453,23.453,23.453
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,LOBBY_0,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_0,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_0,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_0,Mixing/Well-Stirred
RoomAir Model,STORAGE_0,Mixing/Well-Stirred
RoomAir Model,LOBBY_1,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_1,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_1,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_1,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_1,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_1,Mixing/Well-Stirred
RoomAir Model,LOBBY_2,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_2,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_2,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_2,Mixing/Well-Stirred
RoomAir Model,LOBBY_3,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_3,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_3,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_3,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_3,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_3,Mixing/Well-Stirred
RoomAir Model,STORAGE_3,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,YEAR ROUND RUN PERIOD,WeatherFileRunPeriod,01/01/2017,12/31/2017,Sunday,365,Use RunPeriod Specified Day,Yes,Yes,Yes,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,
Environment:WarmupDays, 10
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,LOBBY_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1445581699,0.1716871858,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CONFERENCE_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1359122622,0.1566935851,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1406582108,0.1665089399,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,MECHANICAL_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1334910617,0.1632467463,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STORAGE_0,RunPeriod: YEAR ROUND RUN PERIOD,0.2381599923,0.2890155099,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LOBBY_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1178458851,0.1383589009,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CONFERENCE_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1159569833,0.1342246076,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1470776689,0.1727541009,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,MECHANICAL_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1421701803,0.1567473329,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_1,RunPeriod: YEAR ROUND RUN PERIOD,6.0028287471E-002,6.9023686362E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1472473809,0.1785410948,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STORAGE_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1645135916,0.2027268836,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LOBBY_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1005122774,0.1139820478,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CONFERENCE_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1361063717,0.1629736546,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1254381542,0.1416962937,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,MECHANICAL_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1576698566,0.1964483979,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_2,RunPeriod: YEAR ROUND RUN PERIOD,6.0844033320E-002,7.0995571096E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_2,RunPeriod: YEAR ROUND RUN PERIOD,0.2242089468,0.2574273848,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LOBBY_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1075422004,0.1255064030,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CONFERENCE_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1295010211,0.1453114657,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1318739305,0.1565392898,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,MECHANICAL_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1976664221,0.2259107573,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_3,RunPeriod: YEAR ROUND RUN PERIOD,6.3029472433E-002,7.1231719406E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1881323601,0.2235678663,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STORAGE_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1945835115,0.2212255587,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
