Program Version,EnergyPlus, Version 24.2.0-94a887817b, YMD=2025.11.03 15:43
! <Version>, Version ID
 Version, 24.2.0
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, No, No, No, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  16.00,  15.00,  14.00,  13.00,  14.00,  16.00,  18.00,  19.00,  19.00,  18.00,  17.00,  16.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  10.86,  10.57,  11.08,  11.88,  13.97,  15.58,  16.67,  17.00,  16.44,  15.19,  13.51,  11.96
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  14.00,  13.00,  12.00,  11.00,  12.00,  14.00,  16.00,  17.00,  17.00,  16.00,  15.00,  14.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  12.00,  11.00,  10.00,   9.00,  10.00,  12.00,  14.00,  15.00,  15.00,  14.00,  13.00,  12.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,San Francisco Intl Ap CA USA TMY3 WMO#=724940,37.62,-122.40,-8.00,2.00,101301,1.2040
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Professional Building,0.000,Suburbs,4.00000E-002,0.20000,FullInteriorAndExterior,15,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,594,7158,2595
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, LOBBY_0,0.0,0.00,0.00,0.00,-8.68,2.70,1.50,1,1,1,-14.60,-2.75,-3.59,8.98,0.00,3.00,3.00,10.00,TARP,DOE-2,146.42,145.27,101.55,43.72,6,4,0,Yes
 Zone Information, CONFERENCE_0,0.0,0.00,0.00,0.00,-0.39,5.65,1.50,1,1,1,-3.69,2.90,1.06,10.25,0.00,3.00,3.00,10.00,TARP,DOE-2,58.96,93.44,65.32,28.12,6,4,0,Yes
 Zone Information, BREAK_ROOM_0,0.0,0.00,0.00,0.00,37.83,-4.82,1.50,1,1,1,34.55,41.11,-11.06,1.41,0.00,3.00,3.00,10.00,TARP,DOE-2,79.91,112.99,78.98,34.00,6,4,0,Yes
 Zone Information, MECHANICAL_0,0.0,0.00,0.00,0.00,23.84,6.16,1.50,1,1,1,20.33,27.34,1.88,10.45,0.00,3.00,3.00,10.00,TARP,DOE-2,58.47,92.22,64.47,27.76,6,4,0,Yes
 Zone Information, OFFICE_OPEN_0,0.0,0.00,0.00,0.00,-22.98,-7.95,1.50,1,1,1,-27.89,-18.52,-12.11,-3.60,0.00,3.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_0,0.0,0.00,0.00,0.00,-13.92,-7.81,1.50,1,1,1,-18.62,-9.21,-12.05,-3.60,0.00,3.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_0,0.0,0.00,0.00,0.00,-4.61,-7.78,1.50,1,1,1,-9.31,0.11,-11.99,-3.60,0.00,3.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_0_2,0.0,0.00,0.00,0.00,-22.44,0.44,1.50,1,1,1,-26.81,-18.52,-3.70,4.81,0.00,3.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_0_3,0.0,0.00,0.00,0.00,-14.75,-0.74,1.50,1,1,1,-18.62,-9.26,-3.70,4.81,0.00,3.00,3.00,10.00,TARP,DOE-2,34.48,106.36,74.45,31.91,8,5,0,Yes
 Zone Information, OFFICE_OPEN_0_4,0.0,0.00,0.00,0.00,-21.99,7.33,1.50,1,1,1,-25.74,-18.52,4.71,10.08,0.00,3.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_0_5,0.0,0.00,0.00,0.00,-14.45,8.07,1.50,1,1,1,-18.62,-9.26,4.71,10.15,0.00,3.00,3.00,10.00,TARP,DOE-2,27.48,87.81,62.45,25.36,8,5,0,Yes
 Zone Information, LOBBY_1,0.0,0.00,0.00,0.00,32.54,-1.15,4.50,1,1,1,27.57,37.50,-8.40,6.11,3.00,6.00,3.00,10.00,TARP,DOE-2,141.66,145.45,101.67,43.77,6,4,0,Yes
 Zone Information, CONFERENCE_1,0.0,0.00,0.00,0.00,-21.33,0.77,4.50,1,1,1,-24.10,-18.56,-4.56,6.09,3.00,6.00,3.00,10.00,TARP,DOE-2,57.37,95.91,67.05,28.87,6,4,0,Yes
 Zone Information, BREAK_ROOM_1,0.0,0.00,0.00,0.00,31.58,0.41,4.50,1,1,1,28.58,34.59,-5.37,6.20,3.00,6.00,3.00,10.00,TARP,DOE-2,67.78,104.26,72.88,31.38,6,4,0,Yes
 Zone Information, MECHANICAL_1,0.0,0.00,0.00,0.00,23.80,4.14,4.50,1,1,1,20.20,27.40,0.25,8.04,3.00,6.00,3.00,10.00,TARP,DOE-2,54.67,88.80,62.07,26.73,6,4,0,Yes
 Zone Information, OFFICE_OPEN_1,0.0,0.00,0.00,0.00,-22.48,-6.82,4.50,1,1,1,-27.89,-18.52,-12.11,-3.60,3.00,6.00,3.00,10.00,TARP,DOE-2,68.91,108.26,76.92,31.35,10,5,0,Yes
 Zone Information, OFFICE_PRIVATE_1,0.0,0.00,0.00,0.00,-13.92,-7.81,4.50,1,1,1,-18.62,-9.21,-12.05,-3.60,3.00,6.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_1,0.0,0.00,0.00,0.00,-4.61,-7.78,4.50,1,1,1,-9.31,0.11,-11.99,-3.60,3.00,6.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_1_2,0.0,0.00,0.00,0.00,-13.92,0.55,4.50,1,1,1,-18.62,-9.21,-3.70,4.81,3.00,6.00,3.00,10.00,TARP,DOE-2,78.35,106.36,74.35,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_1_3,0.0,0.00,0.00,0.00,-4.60,0.55,4.50,1,1,1,-9.31,0.11,-3.70,4.81,3.00,6.00,3.00,10.00,TARP,DOE-2,78.35,106.35,74.34,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_1_4,0.0,0.00,0.00,0.00,-21.82,6.97,4.50,1,1,1,-25.74,-18.52,4.76,10.08,3.00,6.00,3.00,10.00,TARP,DOE-2,28.90,80.33,60.34,19.99,10,4,0,Yes
 Zone Information, OFFICE_OPEN_1_5,0.0,0.00,0.00,0.00,-13.90,7.42,4.50,1,1,1,-18.62,-9.21,4.71,10.15,3.00,6.00,3.00,10.00,TARP,DOE-2,49.55,87.81,61.38,26.43,6,4,0,Yes
 Zone Information, OFFICE_OPEN_1_6,0.0,0.00,0.00,0.00,-4.59,7.45,4.50,1,1,1,-9.31,0.11,4.71,10.23,3.00,6.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
 Zone Information, LOBBY_2,0.0,0.00,0.00,0.00,-23.04,-4.74,7.50,1,1,1,-27.48,-17.99,-11.15,2.93,6.00,9.00,3.00,10.00,TARP,DOE-2,123.04,136.14,94.73,41.41,7,5,0,Yes
 Zone Information, CONFERENCE_2,0.0,0.00,0.00,0.00,-23.03,3.62,7.50,1,1,1,-26.40,-19.37,-1.54,10.07,6.00,9.00,3.00,10.00,TARP,DOE-2,73.36,107.18,75.46,31.73,7,4,0,Yes
 Zone Information, BREAK_ROOM_2,0.0,0.00,0.00,0.00,37.45,-4.16,7.50,1,1,1,33.74,41.17,-8.98,0.67,6.00,9.00,3.00,10.00,TARP,DOE-2,70.10,101.34,70.84,30.50,6,4,0,Yes
 Zone Information, MECHANICAL_2,0.0,0.00,0.00,0.00,-9.24,3.34,7.50,1,1,1,-11.97,-6.51,-0.16,6.84,6.00,9.00,3.00,10.00,TARP,DOE-2,36.97,73.55,51.41,22.14,6,4,0,Yes
 Zone Information, OFFICE_OPEN_2,0.0,0.00,0.00,0.00,-14.67,-8.50,7.50,1,1,1,-18.57,-9.21,-12.05,-3.60,6.00,9.00,3.00,10.00,TARP,DOE-2,73.51,105.81,75.11,30.70,8,4,0,Yes
 Zone Information, OFFICE_PRIVATE_2,0.0,0.00,0.00,0.00,-4.61,-7.78,7.50,1,1,1,-9.31,0.11,-11.99,-3.60,6.00,9.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, STORAGE_2,0.0,0.00,0.00,0.00,-14.32,0.65,7.50,1,1,1,-18.57,-9.21,-3.70,4.81,6.00,9.00,3.00,10.00,TARP,DOE-2,61.90,106.36,76.68,29.68,10,6,0,Yes
 Zone Information, OFFICE_OPEN_2_2,0.0,0.00,0.00,0.00,-4.80,0.26,7.50,1,1,1,-9.31,0.11,-3.70,4.81,6.00,9.00,3.00,10.00,TARP,DOE-2,65.24,106.35,74.34,32.01,8,6,0,Yes
 Zone Information, OFFICE_OPEN_2_3,0.0,0.00,0.00,0.00,-13.67,7.40,7.50,1,1,1,-18.62,-9.21,4.71,10.15,6.00,9.00,3.00,10.00,TARP,DOE-2,44.13,87.81,61.38,26.43,8,6,0,Yes
 Zone Information, OFFICE_OPEN_2_4,0.0,0.00,0.00,0.00,-4.83,7.44,7.50,1,1,1,-9.31,0.11,4.71,10.23,6.00,9.00,3.00,10.00,TARP,DOE-2,44.77,88.26,61.70,26.56,8,6,0,Yes
 Zone Information, LOBBY_3,0.0,0.00,0.00,0.00,42.10,-1.87,10.50,1,1,1,38.25,46.11,-6.17,2.33,9.00,12.00,3.00,10.00,TARP,DOE-2,63.89,96.07,64.76,31.31,6,4,0,Yes
 Zone Information, CONFERENCE_3,0.0,0.00,0.00,0.00,34.12,-7.46,10.50,1,1,1,30.67,37.57,-11.18,-3.73,9.00,12.00,3.00,10.00,TARP,DOE-2,49.97,84.89,59.34,25.55,6,4,0,Yes
 Zone Information, BREAK_ROOM_3,0.0,0.00,0.00,0.00,16.76,-0.66,10.50,1,1,1,14.77,18.75,-3.44,2.11,9.00,12.00,3.00,10.00,TARP,DOE-2,21.12,55.96,39.12,16.84,6,4,0,Yes
 Zone Information, MECHANICAL_3,0.0,0.00,0.00,0.00,-24.21,-5.73,10.50,1,1,1,-27.47,-20.57,-10.45,-5.76E-002,9.00,12.00,3.00,10.00,TARP,DOE-2,65.66,99.72,70.84,28.87,7,4,0,Yes
 Zone Information, OFFICE_OPEN_3,0.0,0.00,0.00,0.00,-22.53,-9.07,10.50,1,1,1,-27.89,-18.52,-12.11,-3.60,9.00,12.00,3.00,10.00,TARP,DOE-2,29.04,114.77,81.57,33.20,9,6,0,Yes
 Zone Information, OFFICE_PRIVATE_3,0.0,0.00,0.00,0.00,-13.92,-7.81,10.50,1,1,1,-18.62,-9.21,-12.05,-3.60,9.00,12.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_3,0.0,0.00,0.00,0.00,-4.61,-7.78,10.50,1,1,1,-9.31,0.11,-11.99,-3.60,9.00,12.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_3_2,0.0,0.00,0.00,0.00,-21.73,0.74,10.50,1,1,1,-26.36,-18.52,-3.70,4.81,9.00,12.00,3.00,10.00,TARP,DOE-2,43.63,95.43,66.53,28.91,8,6,0,Yes
 Zone Information, OFFICE_OPEN_3_3,0.0,0.00,0.00,0.00,-13.92,0.55,10.50,1,1,1,-18.62,-9.21,-3.70,4.81,9.00,12.00,3.00,10.00,TARP,DOE-2,78.35,106.36,74.35,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_3_4,0.0,0.00,0.00,0.00,-4.60,0.55,10.50,1,1,1,-9.31,0.11,-3.70,4.81,9.00,12.00,3.00,10.00,TARP,DOE-2,78.35,106.35,74.34,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_3_5,0.0,0.00,0.00,0.00,-21.99,7.33,10.50,1,1,1,-25.74,-18.52,4.71,10.08,9.00,12.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_3_6,0.0,0.00,0.00,0.00,-13.90,7.42,10.50,1,1,1,-18.62,-9.21,4.71,10.15,9.00,12.00,3.00,10.00,TARP,DOE-2,49.55,87.81,61.38,26.43,6,4,0,Yes
 Zone Information, OFFICE_OPEN_3_7,0.0,0.00,0.00,0.00,-4.59,7.45,10.50,1,1,1,-9.31,0.11,4.71,10.23,9.00,12.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
 Zone Information, LOBBY_4,0.0,0.00,0.00,0.00,38.92,-0.20,13.50,1,1,1,35.24,42.60,-4.89,4.48,12.00,15.00,3.00,10.00,TARP,DOE-2,67.22,99.12,69.29,29.83,6,4,0,Yes
 Zone Information, CONFERENCE_4,0.0,0.00,0.00,0.00,19.98,-2.28,13.50,1,1,1,16.45,23.51,-8.73,4.18,12.00,15.00,3.00,10.00,TARP,DOE-2,89.24,118.67,82.96,35.72,6,4,0,Yes
 Zone Information, BREAK_ROOM_4,0.0,0.00,0.00,0.00,-5.27,-2.53,13.50,1,1,1,-7.57,-2.98,-5.65,0.58,12.00,15.00,3.00,10.00,TARP,DOE-2,27.55,63.74,44.56,19.18,6,4,0,Yes
 Zone Information, MECHANICAL_4,0.0,0.00,0.00,0.00,6.99,5.73,13.50,1,1,1,3.10,10.86,1.16,10.32,12.00,15.00,3.00,10.00,TARP,DOE-2,69.29,100.23,70.07,30.17,6,4,0,Yes
 Zone Information, OFFICE_OPEN_4,0.0,0.00,0.00,0.00,-22.98,-7.95,13.50,1,1,1,-27.89,-18.52,-12.11,-3.60,12.00,15.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_4,0.0,0.00,0.00,0.00,-13.92,-7.81,13.50,1,1,1,-18.62,-9.21,-12.05,-3.60,12.00,15.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_4,0.0,0.00,0.00,0.00,-4.82,-6.89,13.50,1,1,1,-9.31,0.11,-11.99,-3.60,12.00,15.00,3.00,10.00,TARP,DOE-2,68.20,117.11,86.42,30.69,10,5,0,Yes
 Zone Information, OFFICE_OPEN_4_2,0.0,0.00,0.00,0.00,-22.44,0.44,13.50,1,1,1,-26.81,-18.52,-3.70,4.81,12.00,15.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_4_3,0.0,0.00,0.00,0.00,-13.92,0.55,13.50,1,1,1,-18.62,-9.21,-3.70,4.81,12.00,15.00,3.00,10.00,TARP,DOE-2,78.35,106.36,74.35,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_4_4,0.0,0.00,0.00,0.00,-4.83,6.24E-002,13.50,1,1,1,-9.31,0.11,-3.70,4.81,12.00,15.00,3.00,10.00,TARP,DOE-2,59.54,131.46,93.98,37.48,10,7,0,Yes
 Zone Information, OFFICE_OPEN_4_5,0.0,0.00,0.00,0.00,-21.99,7.33,13.50,1,1,1,-25.74,-18.52,4.71,10.08,12.00,15.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_4_6,0.0,0.00,0.00,0.00,-13.90,7.42,13.50,1,1,1,-18.62,-9.21,4.71,10.15,12.00,15.00,3.00,10.00,TARP,DOE-2,49.55,87.81,61.38,26.43,6,4,0,Yes
 Zone Information, OFFICE_OPEN_4_7,0.0,0.00,0.00,0.00,-4.59,7.45,13.50,1,1,1,-9.31,0.11,4.71,10.23,12.00,15.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
 Zone Information, LOBBY_5,0.0,0.00,0.00,0.00,9.83,-0.46,16.50,1,1,1,5.94,13.71,-7.52,6.60,15.00,18.00,3.00,10.00,TARP,DOE-2,107.47,130.09,90.94,39.15,6,4,0,Yes
 Zone Information, CONFERENCE_5,0.0,0.00,0.00,0.00,-8.82,-1.62,16.50,1,1,1,-12.67,-4.97,-6.38,3.13,15.00,18.00,3.00,10.00,TARP,DOE-2,71.57,102.09,71.36,30.73,6,4,0,Yes
 Zone Information, BREAK_ROOM_5,0.0,0.00,0.00,0.00,4.20,-5.56,16.50,1,1,1,2.07,6.32,-9.48,-1.65,15.00,18.00,3.00,10.00,TARP,DOE-2,32.10,71.30,49.84,21.46,6,4,0,Yes
 Zone Information, MECHANICAL_5,0.0,0.00,0.00,0.00,38.13,-7.54,16.50,1,1,1,35.49,40.78,-11.56,-3.55,15.00,18.00,3.00,10.00,TARP,DOE-2,40.89,78.41,54.81,23.60,6,4,0,Yes
 Zone Information, OFFICE_OPEN_5,0.0,0.00,0.00,0.00,-22.98,-7.95,16.50,1,1,1,-27.89,-18.52,-12.11,-3.60,15.00,18.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_5,0.0,0.00,0.00,0.00,-13.79,-7.65,16.50,1,1,1,-18.62,-9.21,-12.05,-3.60,15.00,18.00,3.00,10.00,TARP,DOE-2,68.51,105.81,73.97,31.85,8,6,0,Yes
 Zone Information, STORAGE_5,0.0,0.00,0.00,0.00,-4.54,-7.66,16.50,1,1,1,-9.31,0.11,-11.99,-3.60,15.00,18.00,3.00,10.00,TARP,DOE-2,65.60,105.45,73.71,31.74,8,6,0,Yes
 Zone Information, OFFICE_OPEN_5_2,0.0,0.00,0.00,0.00,-22.44,0.44,16.50,1,1,1,-26.81,-18.52,-3.70,4.81,15.00,18.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_5_3,0.0,0.00,0.00,0.00,-14.01,1.29,16.50,1,1,1,-18.62,-9.26,-3.70,4.81,15.00,18.00,3.00,10.00,TARP,DOE-2,55.69,106.36,75.86,30.50,8,5,0,Yes
 Zone Information, OFFICE_OPEN_5_4,0.0,0.00,0.00,0.00,-4.25,1.38,16.50,1,1,1,-9.26,0.11,-3.70,4.81,15.00,18.00,3.00,10.00,TARP,DOE-2,49.77,106.35,75.86,30.50,8,5,0,Yes
 Zone Information, OFFICE_OPEN_5_5,0.0,0.00,0.00,0.00,-21.99,7.33,16.50,1,1,1,-25.74,-18.52,4.71,10.08,15.00,18.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_5_6,0.0,0.00,0.00,0.00,-13.90,7.42,16.50,1,1,1,-18.62,-9.21,4.71,10.15,15.00,18.00,3.00,10.00,TARP,DOE-2,49.55,87.81,61.38,26.43,6,4,0,Yes
 Zone Information, OFFICE_OPEN_5_7,0.0,0.00,0.00,0.00,-4.59,7.45,16.50,1,1,1,-9.31,0.11,4.71,10.23,15.00,18.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
 Zone Information, LOBBY_6,0.0,0.00,0.00,0.00,18.72,5.17,19.50,1,1,1,15.12,22.32,-4.76E-002,10.41,18.00,21.00,3.00,10.00,TARP,DOE-2,73.37,104.61,73.13,31.48,6,4,0,Yes
 Zone Information, CONFERENCE_6,0.0,0.00,0.00,0.00,-16.77,-7.25,19.50,1,1,1,-19.53,-14.01,-11.70,-2.79,18.00,21.00,3.00,10.00,TARP,DOE-2,47.64,85.30,59.63,25.67,6,4,0,Yes
 Zone Information, BREAK_ROOM_6,0.0,0.00,0.00,0.00,37.65,-0.58,19.50,1,1,1,35.76,39.53,-3.70,2.53,18.00,21.00,3.00,10.00,TARP,DOE-2,22.48,58.79,41.09,17.69,6,4,0,Yes
 Zone Information, MECHANICAL_6,0.0,0.00,0.00,0.00,-16.88,-1.59,19.50,1,1,1,-20.69,-13.06,-7.70,4.52,18.00,21.00,3.00,10.00,TARP,DOE-2,91.11,117.80,82.35,35.45,6,4,0,Yes
 Zone Information, OFFICE_OPEN_6,0.0,0.00,0.00,0.00,-22.34,-8.55,19.50,1,1,1,-27.89,-18.57,-12.11,-3.60,18.00,21.00,3.00,10.00,TARP,DOE-2,61.69,103.15,73.35,29.80,10,5,0,Yes
 Zone Information, OFFICE_PRIVATE_6,0.0,0.00,0.00,0.00,-13.19,-8.86,19.50,1,1,1,-18.57,-9.21,-12.05,-3.60,18.00,21.00,3.00,10.00,TARP,DOE-2,37.66,105.81,74.86,30.95,10,6,0,Yes
 Zone Information, STORAGE_6,0.0,0.00,0.00,0.00,-4.61,-7.78,19.50,1,1,1,-9.31,0.11,-11.99,-3.60,18.00,21.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_6_2,0.0,0.00,0.00,0.00,-22.40,1.39,19.50,1,1,1,-26.81,-18.57,-3.70,4.81,18.00,21.00,3.00,10.00,TARP,DOE-2,48.02,96.88,67.66,29.22,8,5,0,Yes
 Zone Information, OFFICE_OPEN_6_3,0.0,0.00,0.00,0.00,-13.05,1.82,19.50,1,1,1,-18.57,-9.21,-3.70,4.81,18.00,21.00,3.00,10.00,TARP,DOE-2,34.02,106.36,74.61,31.75,8,5,0,Yes
 Zone Information, OFFICE_OPEN_6_4,0.0,0.00,0.00,0.00,-4.60,0.55,19.50,1,1,1,-9.31,0.11,-3.70,4.81,18.00,21.00,3.00,10.00,TARP,DOE-2,78.35,106.35,74.34,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_6_5,0.0,0.00,0.00,0.00,-21.99,7.33,19.50,1,1,1,-25.74,-18.52,4.71,10.08,18.00,21.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_6_6,0.0,0.00,0.00,0.00,-13.90,7.42,19.50,1,1,1,-18.62,-9.21,4.71,10.15,18.00,21.00,3.00,10.00,TARP,DOE-2,49.55,87.81,61.38,26.43,6,4,0,Yes
 Zone Information, OFFICE_OPEN_6_7,0.0,0.00,0.00,0.00,-4.59,7.45,19.50,1,1,1,-9.31,0.11,4.71,10.23,18.00,21.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
 Zone Information, LOBBY_7,0.0,0.00,0.00,0.00,26.58,4.28,22.50,1,1,1,21.91,30.93,-3.93,10.90,21.00,24.00,3.00,10.00,TARP,DOE-2,128.29,140.75,98.40,42.35,7,5,0,Yes
 Zone Information, CONFERENCE_7,0.0,0.00,0.00,0.00,-20.02,4.54,22.50,1,1,1,-23.11,-16.94,-0.99,10.09,21.00,24.00,3.00,10.00,TARP,DOE-2,66.49,102.18,71.43,30.75,6,4,0,Yes
 Zone Information, BREAK_ROOM_7,0.0,0.00,0.00,0.00,18.76,0.25,22.50,1,1,1,15.76,21.76,-4.05,4.55,21.00,24.00,3.00,10.00,TARP,DOE-2,50.12,86.37,60.37,25.99,6,4,0,Yes
 Zone Information, MECHANICAL_7,0.0,0.00,0.00,0.00,-1.43,-0.72,22.50,1,1,1,-5.61,2.75,-5.93,4.49,21.00,24.00,3.00,10.00,TARP,DOE-2,85.22,111.47,77.92,33.55,6,4,0,Yes
 Zone Information, OFFICE_OPEN_7,0.0,0.00,0.00,0.00,-22.98,-7.95,22.50,1,1,1,-27.89,-18.52,-12.11,-3.60,21.00,24.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_7,0.0,0.00,0.00,0.00,-13.92,-7.81,22.50,1,1,1,-18.62,-9.21,-12.05,-3.60,21.00,24.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_7,0.0,0.00,0.00,0.00,-4.94,-7.59,22.50,1,1,1,-9.31,0.11,-11.99,-3.60,21.00,24.00,3.00,10.00,TARP,DOE-2,64.44,105.45,73.71,31.74,8,6,0,Yes
 Zone Information, OFFICE_OPEN_7_2,0.0,0.00,0.00,0.00,-22.96,-0.19,22.50,1,1,1,-26.81,-18.52,-3.70,4.81,21.00,24.00,3.00,10.00,TARP,DOE-2,39.24,96.88,67.40,29.48,8,6,0,Yes
 Zone Information, OFFICE_OPEN_7_3,0.0,0.00,0.00,0.00,-14.39,0.16,22.50,1,1,1,-18.62,-9.21,-3.70,4.81,21.00,24.00,3.00,10.00,TARP,DOE-2,69.34,106.36,75.30,31.06,8,5,0,Yes
 Zone Information, OFFICE_OPEN_7_4,0.0,0.00,0.00,0.00,-5.52,1.84,22.50,1,1,1,-9.31,5.63E-002,-3.70,4.81,21.00,24.00,3.00,10.00,TARP,DOE-2,32.88,106.35,74.63,31.73,8,5,0,Yes
 Zone Information, OFFICE_OPEN_7_5,0.0,0.00,0.00,0.00,-13.12,7.42,22.50,1,1,1,-17.04,-9.21,4.71,10.15,21.00,24.00,3.00,10.00,TARP,DOE-2,41.19,78.36,54.78,23.58,6,4,0,Yes
 Zone Information, OFFICE_OPEN_7_6,0.0,0.00,0.00,0.00,-4.59,7.45,22.50,1,1,1,-9.31,0.11,4.71,10.23,21.00,24.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
 Zone Information, LOBBY_8,0.0,0.00,0.00,0.00,-19.27,-1.06,25.50,1,1,1,-24.01,-14.52,-7.22,5.11,24.00,27.00,3.00,10.00,TARP,DOE-2,114.86,129.73,90.69,39.05,6,4,0,Yes
 Zone Information, CONFERENCE_8,0.0,0.00,0.00,0.00,-7.22,5.46,25.50,1,1,1,-10.04,-4.41,0.75,10.20,24.00,27.00,3.00,10.00,TARP,DOE-2,51.60,89.17,62.33,26.83,6,4,0,Yes
 Zone Information, BREAK_ROOM_8,0.0,0.00,0.00,0.00,39.32,3.67,25.50,1,1,1,35.97,42.67,0.29,7.05,24.00,27.00,3.00,10.00,TARP,DOE-2,43.94,79.55,55.61,23.94,6,4,0,Yes
 Zone Information, MECHANICAL_8,0.0,0.00,0.00,0.00,-10.86,-0.87,25.50,1,1,1,-14.98,-6.74,-6.32,4.57,24.00,27.00,3.00,10.00,TARP,DOE-2,87.83,113.58,79.40,34.18,6,4,0,Yes
 Zone Information, OFFICE_OPEN_8,0.0,0.00,0.00,0.00,-23.41,-8.06,25.50,1,1,1,-27.89,-18.52,-12.11,-3.60,24.00,27.00,3.00,10.00,TARP,DOE-2,54.59,103.15,71.78,31.37,8,6,0,Yes
 Zone Information, OFFICE_PRIVATE_8,0.0,0.00,0.00,0.00,-13.98,-8.84,25.50,1,1,1,-18.62,-9.21,-12.05,-6.22,24.00,27.00,3.00,10.00,TARP,DOE-2,49.53,90.12,63.81,26.31,8,5,0,Yes
 Zone Information, STORAGE_8,0.0,0.00,0.00,0.00,-4.94,-7.57,25.50,1,1,1,-9.31,0.11,-11.99,-3.60,24.00,27.00,3.00,10.00,TARP,DOE-2,70.49,105.45,73.71,31.74,8,6,0,Yes
 Zone Information, OFFICE_OPEN_8_2,0.0,0.00,0.00,0.00,-3.41,0.45,25.50,1,1,1,-6.84,0.11,-3.70,4.81,24.00,27.00,3.00,10.00,TARP,DOE-2,48.36,91.56,64.00,27.56,8,6,0,Yes
 Zone Information, OFFICE_OPEN_8_3,0.0,0.00,0.00,0.00,-22.34,7.01,25.50,1,1,1,-25.74,-18.52,4.76,10.08,24.00,27.00,3.00,10.00,TARP,DOE-2,34.24,72.63,52.98,19.65,8,4,0,Yes
 Zone Information, OFFICE_OPEN_8_4,0.0,0.00,0.00,0.00,-13.82,7.36,25.50,1,1,1,-18.62,-9.26,4.71,10.15,24.00,27.00,3.00,10.00,TARP,DOE-2,44.44,87.79,62.51,25.27,9,5,0,Yes
 Zone Information, LOBBY_9,0.0,0.00,0.00,0.00,42.53,1.09,28.50,1,1,1,38.95,46.25,-3.28,5.37,27.00,30.00,3.00,10.00,TARP,DOE-2,60.22,93.58,62.98,30.60,6,4,0,Yes
 Zone Information, CONFERENCE_9,0.0,0.00,0.00,0.00,-15.58,0.37,28.50,1,1,1,-18.42,-12.74,-4.15,4.89,27.00,30.00,3.00,10.00,TARP,DOE-2,49.87,87.11,60.89,26.22,6,4,0,Yes
 Zone Information, BREAK_ROOM_9,0.0,0.00,0.00,0.00,-12.56,1.53,28.50,1,1,1,-16.16,-8.96,-3.77,6.84,27.00,30.00,3.00,10.00,TARP,DOE-2,74.56,105.61,73.82,31.78,6,4,0,Yes
 Zone Information, MECHANICAL_9,0.0,0.00,0.00,0.00,14.32,-0.92,28.50,1,1,1,10.89,17.75,-4.63,2.78,27.00,30.00,3.00,10.00,TARP,DOE-2,49.33,84.35,58.96,25.39,6,4,0,Yes
 Zone Information, OFFICE_OPEN_9,0.0,0.00,0.00,0.00,-22.98,-7.95,28.50,1,1,1,-27.89,-18.52,-12.11,-3.60,27.00,30.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_9,0.0,0.00,0.00,0.00,-14.42,-6.68,28.50,1,1,1,-18.62,-9.21,-12.05,-3.65,27.00,30.00,3.00,10.00,TARP,DOE-2,74.80,108.11,76.44,31.67,10,5,0,Yes
 Zone Information, STORAGE_9,0.0,0.00,0.00,0.00,-5.48,-6.98,28.50,1,1,1,-9.31,0.11,-11.99,-3.60,27.00,30.00,3.00,10.00,TARP,DOE-2,76.92,105.45,73.92,31.53,8,4,0,Yes
 Zone Information, OFFICE_OPEN_9_2,0.0,0.00,0.00,0.00,-22.44,0.44,28.50,1,1,1,-26.81,-18.52,-3.70,4.81,27.00,30.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_9_3,0.0,0.00,0.00,0.00,-4.48,0.55,28.50,1,1,1,-9.06,0.11,-3.70,4.81,27.00,30.00,3.00,10.00,TARP,DOE-2,76.26,104.87,73.30,31.56,6,4,0,Yes
 Zone Information, OFFICE_OPEN_9_4,0.0,0.00,0.00,0.00,-21.99,7.33,28.50,1,1,1,-25.74,-18.52,4.71,10.08,27.00,30.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_9_5,0.0,0.00,0.00,0.00,-14.92,7.32,28.50,1,1,1,-18.62,-9.21,4.76,10.15,27.00,30.00,3.00,10.00,TARP,DOE-2,35.46,87.81,63.46,24.35,10,5,0,Yes
 Zone Information, OFFICE_OPEN_9_6,0.0,0.00,0.00,0.00,-5.37,7.34,28.50,1,1,1,-9.31,0.11,4.71,10.23,27.00,30.00,3.00,10.00,TARP,DOE-2,49.75,88.26,61.99,26.27,8,5,0,Yes
 Zone Information, LOBBY_10,0.0,0.00,0.00,0.00,3.35,2.31,31.50,1,1,1,-2.14,8.83,-5.65,10.30,30.00,33.00,3.00,10.00,TARP,DOE-2,171.81,160.08,111.90,48.18,6,4,0,Yes
 Zone Information, CONFERENCE_10,0.0,0.00,0.00,0.00,6.14,-4.26,31.50,1,1,1,2.66,9.61,-9.59,1.07,30.00,33.00,3.00,10.00,TARP,DOE-2,72.31,104.45,73.01,31.43,6,4,0,Yes
 Zone Information, BREAK_ROOM_10,0.0,0.00,0.00,0.00,-5.66,-2.15,31.50,1,1,1,-8.62,-2.70,-5.90,1.60,30.00,33.00,3.00,10.00,TARP,DOE-2,43.07,79.32,55.45,23.87,6,4,0,Yes
 Zone Information, MECHANICAL_10,0.0,0.00,0.00,0.00,-17.74,-5.76,31.50,1,1,1,-20.70,-14.77,-10.67,-0.84,30.00,33.00,3.00,10.00,TARP,DOE-2,56.78,93.41,65.30,28.11,6,4,0,Yes
 Zone Information, OFFICE_OPEN_10,0.0,0.00,0.00,0.00,-22.76,-8.60,31.50,1,1,1,-27.89,-18.57,-12.11,-3.60,30.00,33.00,3.00,10.00,TARP,DOE-2,59.05,103.15,73.03,30.12,8,5,0,Yes
 Zone Information, OFFICE_PRIVATE_10,0.0,0.00,0.00,0.00,-13.69,-8.65,31.50,1,1,1,-18.57,-9.21,-12.05,-3.60,30.00,33.00,3.00,10.00,TARP,DOE-2,51.35,105.81,75.21,30.60,8,5,0,Yes
 Zone Information, STORAGE_10,0.0,0.00,0.00,0.00,-4.68,-7.00,31.50,1,1,1,-9.31,0.11,-11.99,-3.65,30.00,33.00,3.00,10.00,TARP,DOE-2,59.97,118.65,85.52,33.13,12,7,0,Yes
 Zone Information, OFFICE_OPEN_10_2,0.0,0.00,0.00,0.00,-22.19,0.31,31.50,1,1,1,-26.81,-18.52,-3.70,4.81,30.00,33.00,3.00,10.00,TARP,DOE-2,59.02,96.88,67.40,29.48,8,6,0,Yes
 Zone Information, OFFICE_OPEN_10_3,0.0,0.00,0.00,0.00,-13.96,0.41,31.50,1,1,1,-18.62,-9.21,-3.70,4.81,30.00,33.00,3.00,10.00,TARP,DOE-2,67.96,106.36,74.35,32.01,8,6,0,Yes
 Zone Information, OFFICE_OPEN_10_4,0.0,0.00,0.00,0.00,-5.67,0.51,31.50,1,1,1,-9.31,-2.04,-3.65,4.81,30.00,33.00,3.00,10.00,TARP,DOE-2,30.06,124.71,88.81,35.91,10,6,0,Yes
 Zone Information, OFFICE_OPEN_10_5,0.0,0.00,0.00,0.00,-21.99,7.33,31.50,1,1,1,-25.74,-18.52,4.71,10.08,30.00,33.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_10_6,0.0,0.00,0.00,0.00,-13.90,7.42,31.50,1,1,1,-18.62,-9.21,4.71,10.15,30.00,33.00,3.00,10.00,TARP,DOE-2,49.55,87.81,61.38,26.43,6,4,0,Yes
 Zone Information, OFFICE_OPEN_10_7,0.0,0.00,0.00,0.00,-4.77,7.92,31.50,1,1,1,-9.31,5.63E-002,4.71,10.24,30.00,33.00,3.00,10.00,TARP,DOE-2,38.64,88.21,61.66,26.55,7,5,0,Yes
 Zone Information, LOBBY_11,0.0,0.00,0.00,0.00,7.85,1.33,34.50,1,1,1,2.48,13.21,-7.65,10.33,33.00,36.00,3.00,10.00,TARP,DOE-2,189.75,170.90,119.46,51.43,6,4,0,Yes
 Zone Information, CONFERENCE_11,0.0,0.00,0.00,0.00,-7.16,-3.25,34.50,1,1,1,-10.43,-3.89,-7.46,0.96,33.00,36.00,3.00,10.00,TARP,DOE-2,53.59,88.57,61.91,26.66,6,4,0,Yes
 Zone Information, BREAK_ROOM_11,0.0,0.00,0.00,0.00,-20.39,-2.89,34.50,1,1,1,-24.11,-16.67,-8.30,2.52,33.00,36.00,3.00,10.00,TARP,DOE-2,78.80,108.44,75.80,32.64,6,4,0,Yes
 Zone Information, MECHANICAL_11,0.0,0.00,0.00,0.00,-21.20,-0.50,34.50,1,1,1,-25.02,-17.38,-6.79,5.80,33.00,36.00,3.00,10.00,TARP,DOE-2,94.15,120.16,84.00,36.16,6,4,0,Yes
 Zone Information, OFFICE_OPEN_11,0.0,0.00,0.00,0.00,-23.77,-8.27,34.50,1,1,1,-27.89,-18.52,-12.11,-3.65,33.00,36.00,3.00,10.00,TARP,DOE-2,45.50,103.15,74.81,28.34,10,5,0,Yes
 Zone Information, OFFICE_PRIVATE_11,0.0,0.00,0.00,0.00,-13.76,-7.98,34.50,1,1,1,-18.62,-9.21,-12.05,-3.60,33.00,36.00,3.00,10.00,TARP,DOE-2,64.75,105.81,75.76,30.05,10,6,0,Yes
 Zone Information, STORAGE_11,0.0,0.00,0.00,0.00,-4.22,-7.99,34.50,1,1,1,-9.31,0.11,-11.99,-3.60,33.00,36.00,3.00,10.00,TARP,DOE-2,56.95,105.45,73.71,31.74,8,6,0,Yes
 Zone Information, OFFICE_OPEN_11_2,0.0,0.00,0.00,0.00,-13.41,0.99,34.50,1,1,1,-17.48,-9.21,-3.70,4.81,33.00,36.00,3.00,10.00,TARP,DOE-2,59.24,99.48,71.74,27.74,10,6,0,Yes
 Zone Information, OFFICE_OPEN_11_3,0.0,0.00,0.00,0.00,-4.15,0.95,34.50,1,1,1,-9.31,0.11,-3.70,4.81,33.00,36.00,3.00,10.00,TARP,DOE-2,54.08,106.35,74.34,32.01,8,6,0,Yes
 Zone Information, OFFICE_OPEN_11_4,0.0,0.00,0.00,0.00,-22.58,7.24,34.50,1,1,1,-25.74,-18.52,4.76,10.08,33.00,36.00,3.00,10.00,TARP,DOE-2,29.56,72.63,52.39,20.24,8,4,0,Yes
 Zone Information, OFFICE_OPEN_11_5,0.0,0.00,0.00,0.00,-14.51,7.14,34.50,1,1,1,-18.62,-9.21,4.71,10.15,33.00,36.00,3.00,10.00,TARP,DOE-2,48.42,87.81,63.65,24.16,8,4,0,Yes
 Zone Information, OFFICE_OPEN_11_6,0.0,0.00,0.00,0.00,-4.59,7.45,34.50,1,1,1,-9.31,0.11,4.71,10.23,33.00,36.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
 Zone Information, LOBBY_12,0.0,0.00,0.00,0.00,6.74,-1.17,37.50,1,1,1,3.30,10.18,-5.32,2.98,36.00,39.00,3.00,10.00,TARP,DOE-2,55.62,89.90,62.84,27.06,6,4,0,Yes
 Zone Information, CONFERENCE_12,0.0,0.00,0.00,0.00,-12.62,-4.46,37.50,1,1,1,-16.44,-8.80,-9.54,0.61,36.00,39.00,3.00,10.00,TARP,DOE-2,75.81,105.56,73.79,31.77,6,4,0,Yes
 Zone Information, BREAK_ROOM_12,0.0,0.00,0.00,0.00,8.04,-2.75,37.50,1,1,1,5.25,10.84,-7.99,2.49,36.00,39.00,3.00,10.00,TARP,DOE-2,57.04,95.27,66.60,28.67,6,4,0,Yes
 Zone Information, MECHANICAL_12,0.0,0.00,0.00,0.00,41.52,5.25,37.50,1,1,1,37.69,45.35,0.48,10.02,36.00,39.00,3.00,10.00,TARP,DOE-2,71.36,101.99,71.30,30.70,6,4,0,Yes
 Zone Information, OFFICE_OPEN_12,0.0,0.00,0.00,0.00,-22.98,-7.95,37.50,1,1,1,-27.89,-18.52,-12.11,-3.60,36.00,39.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_12,0.0,0.00,0.00,0.00,-14.96,-8.74,37.50,1,1,1,-18.62,-9.21,-12.05,-3.60,36.00,39.00,3.00,10.00,TARP,DOE-2,35.88,105.81,73.97,31.85,8,6,0,Yes
 Zone Information, STORAGE_12,0.0,0.00,0.00,0.00,-5.41,-8.15,37.50,1,1,1,-9.31,0.11,-11.99,-3.60,36.00,39.00,3.00,10.00,TARP,DOE-2,74.55,105.45,73.96,31.49,8,5,0,Yes
 Zone Information, OFFICE_OPEN_12_2,0.0,0.00,0.00,0.00,-22.44,0.44,37.50,1,1,1,-26.81,-18.52,-3.70,4.81,36.00,39.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_12_3,0.0,0.00,0.00,0.00,-14.75,1.00,37.50,1,1,1,-18.62,-9.21,-3.70,4.81,36.00,39.00,3.00,10.00,TARP,DOE-2,48.28,106.36,74.35,32.01,8,6,0,Yes
 Zone Information, OFFICE_OPEN_12_4,0.0,0.00,0.00,0.00,-5.42,0.57,37.50,1,1,1,-9.31,0.11,-3.70,4.81,36.00,39.00,3.00,10.00,TARP,DOE-2,76.62,106.35,74.84,31.52,8,5,0,Yes
 Zone Information, OFFICE_OPEN_12_5,0.0,0.00,0.00,0.00,-21.99,7.33,37.50,1,1,1,-25.74,-18.52,4.71,10.08,36.00,39.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_12_6,0.0,0.00,0.00,0.00,-13.90,7.42,37.50,1,1,1,-18.62,-9.21,4.71,10.15,36.00,39.00,3.00,10.00,TARP,DOE-2,49.55,87.81,61.38,26.43,6,4,0,Yes
 Zone Information, OFFICE_OPEN_12_7,0.0,0.00,0.00,0.00,-4.59,7.45,37.50,1,1,1,-9.31,0.11,4.71,10.23,36.00,39.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
 Zone Information, LOBBY_13,0.0,0.00,0.00,0.00,15.16,0.57,40.50,1,1,1,10.74,19.58,-4.48,5.61,39.00,42.00,3.00,10.00,TARP,DOE-2,87.25,112.34,78.53,33.81,6,4,0,Yes
 Zone Information, CONFERENCE_13,0.0,0.00,0.00,0.00,-12.56,-2.05,40.50,1,1,1,-15.92,-9.21,-7.31,3.21,39.00,42.00,3.00,10.00,TARP,DOE-2,68.90,102.19,71.44,30.76,6,4,0,Yes
 Zone Information, BREAK_ROOM_13,0.0,0.00,0.00,0.00,28.57,-5.08,40.50,1,1,1,25.18,31.95,-11.09,0.94,39.00,42.00,3.00,10.00,TARP,DOE-2,79.54,111.56,77.99,33.57,6,4,0,Yes
 Zone Information, MECHANICAL_13,0.0,0.00,0.00,0.00,28.74,1.29,40.50,1,1,1,25.41,32.08,-2.94,5.51,39.00,42.00,3.00,10.00,TARP,DOE-2,54.82,89.48,62.55,26.93,6,4,0,Yes
 Zone Information, OFFICE_OPEN_13,0.0,0.00,0.00,0.00,-22.98,-7.95,40.50,1,1,1,-27.89,-18.52,-12.11,-3.60,39.00,42.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_13,0.0,0.00,0.00,0.00,-14.58,-8.06,40.50,1,1,1,-18.62,-9.21,-12.05,-3.60,39.00,42.00,3.00,10.00,TARP,DOE-2,53.67,105.81,73.97,31.85,8,6,0,Yes
 Zone Information, STORAGE_13,0.0,0.00,0.00,0.00,-5.16,-7.72,40.50,1,1,1,-9.31,0.11,-11.99,-3.60,39.00,42.00,3.00,230.80,TARP,DOE-2,76.93,105.44,73.71,31.74,8,5,0,Yes
 Zone Information, OFFICE_OPEN_13_2,0.0,0.00,0.00,0.00,-22.44,0.44,40.50,1,1,1,-26.81,-18.52,-3.70,4.81,39.00,42.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_13_3,0.0,0.00,0.00,0.00,-14.95,1.67,40.50,1,1,1,-18.62,-9.26,-3.70,4.81,39.00,42.00,3.00,10.00,TARP,DOE-2,33.30,106.36,75.79,30.57,8,5,0,Yes
 Zone Information, OFFICE_OPEN_13_4,0.0,0.00,0.00,0.00,-5.16,0.86,40.50,1,1,1,-9.31,0.11,-3.70,4.81,39.00,42.00,3.00,234.99,TARP,DOE-2,78.33,106.35,75.79,30.57,8,4,0,Yes
 Zone Information, OFFICE_OPEN_13_5,0.0,0.00,0.00,0.00,-21.99,7.33,40.50,1,1,1,-25.74,-18.52,4.71,10.08,39.00,42.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_13_6,0.0,0.00,0.00,0.00,-13.90,7.42,40.50,1,1,1,-18.62,-9.21,4.71,10.15,39.00,42.00,3.00,10.00,TARP,DOE-2,49.55,87.81,61.38,26.43,6,4,0,Yes
 Zone Information, OFFICE_OPEN_13_7,0.0,0.00,0.00,0.00,-4.59,7.45,40.50,1,1,1,-9.31,0.11,4.71,10.23,39.00,42.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
 Zone Information, LOBBY_14,0.0,0.00,0.00,0.00,32.43,-3.57,43.50,1,1,1,26.63,38.23,-11.49,4.36,42.00,45.00,3.00,10.00,TARP,DOE-2,181.18,163.52,114.30,49.21,6,4,0,Yes
 Zone Information, CONFERENCE_14,0.0,0.00,0.00,0.00,13.19,1.68,43.50,1,1,1,9.34,17.03,-3.73,7.09,42.00,45.00,3.00,10.00,TARP,DOE-2,81.36,109.85,76.79,33.06,6,4,0,Yes
 Zone Information, BREAK_ROOM_14,0.0,0.00,0.00,0.00,-5.47,7.43,43.50,1,1,1,-7.44,-3.51,4.66,10.21,42.00,45.00,3.00,10.00,TARP,DOE-2,20.79,55.57,38.85,16.72,6,4,0,Yes
 Zone Information, MECHANICAL_14,0.0,0.00,0.00,0.00,18.64,1.92,43.50,1,1,1,16.07,21.22,-3.05,6.88,42.00,45.00,3.00,10.00,TARP,DOE-2,49.66,89.30,62.42,26.88,6,4,0,Yes
 Zone Information, OFFICE_OPEN_14,0.0,0.00,0.00,0.00,-22.98,-7.95,43.50,1,1,1,-27.89,-18.52,-12.11,-3.60,42.00,45.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_14,0.0,0.00,0.00,0.00,-13.92,-7.81,43.50,1,1,1,-18.62,-9.21,-12.05,-3.60,42.00,45.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_14,0.0,0.00,0.00,0.00,-4.61,-7.78,43.50,1,1,1,-9.31,0.11,-11.99,-3.60,42.00,45.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_14_2,0.0,0.00,0.00,0.00,-22.44,0.44,43.50,1,1,1,-26.81,-18.52,-3.70,4.81,42.00,45.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_14_3,0.0,0.00,0.00,0.00,-13.92,0.55,43.50,1,1,1,-18.62,-9.21,-3.70,4.81,42.00,45.00,3.00,10.00,TARP,DOE-2,78.35,106.36,74.35,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_14_4,0.0,0.00,0.00,0.00,-4.86,1.80,43.50,1,1,1,-9.31,0.11,-3.70,4.81,42.00,45.00,3.00,10.00,TARP,DOE-2,78.16,106.65,75.77,30.88,10,5,0,Yes
 Zone Information, OFFICE_OPEN_14_5,0.0,0.00,0.00,0.00,-21.99,7.33,43.50,1,1,1,-25.74,-18.52,4.71,10.08,42.00,45.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_14_6,0.0,0.00,0.00,0.00,-13.90,7.42,43.50,1,1,1,-18.62,-9.21,4.71,10.15,42.00,45.00,3.00,10.00,TARP,DOE-2,49.55,87.81,61.38,26.43,6,4,0,Yes
 Zone Information, OFFICE_OPEN_14_7,0.0,0.00,0.00,0.00,-4.89,7.80,43.50,1,1,1,-9.31,0.11,4.71,10.23,42.00,45.00,3.00,10.00,TARP,DOE-2,29.65,120.59,86.55,34.04,10,7,0,Yes
 Zone Information, LOBBY_15,0.0,0.00,0.00,0.00,-11.84,3.21,46.50,1,1,1,-17.10,-6.60,-3.72,10.17,45.00,48.00,3.00,10.00,TARP,DOE-2,143.05,144.94,101.32,43.62,6,4,0,Yes
 Zone Information, CONFERENCE_15,0.0,0.00,0.00,0.00,-13.88,3.16,46.50,1,1,1,-17.81,-9.94,-1.28,7.60,45.00,48.00,3.00,10.00,TARP,DOE-2,68.20,99.29,69.40,29.88,6,4,0,Yes
 Zone Information, BREAK_ROOM_15,0.0,0.00,0.00,0.00,1.81,-7.65,46.50,1,1,1,-1.34,4.96,-10.84,-4.46,45.00,48.00,3.00,10.00,TARP,DOE-2,38.98,74.93,52.38,22.55,6,4,0,Yes
 Zone Information, MECHANICAL_15,0.0,0.00,0.00,0.00,7.11,-2.10,46.50,1,1,1,3.88,10.35,-8.21,4.01,45.00,48.00,3.00,10.00,TARP,DOE-2,77.22,110.95,77.56,33.39,6,4,0,Yes
 Zone Information, OFFICE_OPEN_15,0.0,0.00,0.00,0.00,-22.98,-7.95,46.50,1,1,1,-27.89,-18.52,-12.11,-3.60,45.00,48.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_15,0.0,0.00,0.00,0.00,-14.54,-7.00,46.50,1,1,1,-18.62,-9.21,-12.05,-3.62,45.00,48.00,3.00,10.00,TARP,DOE-2,77.37,105.81,74.90,30.91,8,4,0,Yes
 Zone Information, STORAGE_15,0.0,0.00,0.00,0.00,-3.93,-7.30,46.50,1,1,1,-9.31,5.63E-002,-11.99,-3.60,45.00,48.00,3.00,10.00,TARP,DOE-2,68.41,113.55,83.59,29.96,12,5,0,Yes
 Zone Information, OFFICE_OPEN_15_2,0.0,0.00,0.00,0.00,-22.44,0.44,46.50,1,1,1,-26.81,-18.52,-3.70,4.81,45.00,48.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_15_3,0.0,0.00,0.00,0.00,-3.30,0.55,46.50,1,1,1,-6.70,0.11,-3.70,4.81,45.00,48.00,3.00,10.00,TARP,DOE-2,56.43,90.72,63.42,27.30,6,4,0,Yes
 Zone Information, OFFICE_OPEN_15_4,0.0,0.00,0.00,0.00,-21.99,7.33,46.50,1,1,1,-25.74,-18.52,4.71,10.08,45.00,48.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_15_5,0.0,0.00,0.00,0.00,-3.29,7.46,46.50,1,1,1,-6.70,0.11,4.71,10.23,45.00,48.00,3.00,10.00,TARP,DOE-2,36.27,72.69,50.81,21.88,6,4,0,Yes
 Zone Information, LOBBY_16,0.0,0.00,0.00,0.00,3.70,3.58,49.50,1,1,1,-2.74,10.13,-3.11,10.31,48.00,51.00,3.00,10.00,TARP,DOE-2,169.49,156.26,109.23,47.03,6,4,0,Yes
 Zone Information, CONFERENCE_16,0.0,0.00,0.00,0.00,-24.98,-5.80,49.50,1,1,1,-26.92,-22.74,-9.81,-2.11,48.00,51.00,3.00,10.00,TARP,DOE-2,30.77,69.39,50.17,19.22,7,4,0,Yes
 Zone Information, BREAK_ROOM_16,0.0,0.00,0.00,0.00,-18.23,-6.47,49.50,1,1,1,-21.02,-15.44,-11.88,-1.05,48.00,51.00,3.00,10.00,TARP,DOE-2,58.84,97.29,68.01,29.28,6,4,0,Yes
 Zone Information, MECHANICAL_16,0.0,0.00,0.00,0.00,42.60,-6.11,49.50,1,1,1,40.87,44.34,-9.42,-2.81,48.00,51.00,3.00,10.00,TARP,DOE-2,21.88,59.22,41.39,17.82,6,4,0,Yes
 Zone Information, OFFICE_OPEN_16,0.0,0.00,0.00,0.00,-23.57,-8.70,49.50,1,1,1,-27.89,-18.57,-12.11,-3.65,48.00,51.00,3.00,87.01,TARP,DOE-2,29.00,137.50,97.06,40.44,12,7,0,Yes
 Zone Information, OFFICE_PRIVATE_16,0.0,0.00,0.00,0.00,-13.82,-8.84,49.50,1,1,1,-18.57,-9.21,-12.05,-3.60,48.00,51.00,3.00,10.00,TARP,DOE-2,52.31,105.81,74.12,31.69,8,5,0,Yes
 Zone Information, STORAGE_16,0.0,0.00,0.00,0.00,-4.61,-7.78,49.50,1,1,1,-9.31,0.11,-11.99,-3.60,48.00,51.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_16_2,0.0,0.00,0.00,0.00,-22.27,0.10,49.50,1,1,1,-26.62,-18.52,-3.65,4.81,48.00,51.00,3.00,10.00,TARP,DOE-2,52.78,96.27,70.56,25.71,10,6,0,Yes
 Zone Information, OFFICE_OPEN_16_3,0.0,0.00,0.00,0.00,-14.12,0.33,49.50,1,1,1,-18.62,-9.21,-3.70,4.81,48.00,51.00,3.00,10.00,TARP,DOE-2,70.48,106.36,74.35,32.01,8,6,0,Yes
 Zone Information, OFFICE_OPEN_16_4,0.0,0.00,0.00,0.00,-4.56,-0.36,49.50,1,1,1,-9.31,5.63E-002,-3.70,4.81,48.00,51.00,3.00,10.00,TARP,DOE-2,56.88,106.35,74.88,31.47,8,5,0,Yes
 Zone Information, OFFICE_OPEN_16_5,0.0,0.00,0.00,0.00,-21.99,7.33,49.50,1,1,1,-25.74,-18.52,4.71,10.08,48.00,51.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_16_6,0.0,0.00,0.00,0.00,-13.90,7.42,49.50,1,1,1,-18.62,-9.21,4.71,10.15,48.00,51.00,3.00,10.00,TARP,DOE-2,49.55,87.81,61.38,26.43,6,4,0,Yes
 Zone Information, OFFICE_OPEN_16_7,0.0,0.00,0.00,0.00,-5.97,7.45,49.50,1,1,1,-9.31,-2.64,4.71,10.21,48.00,51.00,3.00,10.00,TARP,DOE-2,35.36,71.71,50.12,21.58,6,4,0,Yes
 Zone Information, LOBBY_17,0.0,0.00,0.00,0.00,9.64,-3.81,52.50,1,1,1,5.97,13.32,-11.07,3.46,51.00,54.00,3.00,10.00,TARP,DOE-2,104.59,130.06,90.92,39.14,6,4,0,Yes
 Zone Information, CONFERENCE_17,0.0,0.00,0.00,0.00,9.95,-6.88,52.50,1,1,1,6.29,13.62,-11.89,-1.88,51.00,54.00,3.00,10.00,TARP,DOE-2,71.46,102.68,71.78,30.90,6,4,0,Yes
 Zone Information, BREAK_ROOM_17,0.0,0.00,0.00,0.00,-13.15,-6.10,52.50,1,1,1,-16.46,-9.83,-11.04,-1.16,51.00,54.00,3.00,10.00,TARP,DOE-2,63.82,97.82,68.38,29.44,6,4,0,Yes
 Zone Information, MECHANICAL_17,0.0,0.00,0.00,0.00,43.38,-1.32,52.50,1,1,1,40.25,46.00,-6.28,3.51,51.00,54.00,3.00,10.00,TARP,DOE-2,54.14,91.34,62.34,28.99,7,5,0,Yes
 Zone Information, OFFICE_OPEN_17,0.0,0.00,0.00,0.00,-22.98,-7.95,52.50,1,1,1,-27.89,-18.52,-12.11,-3.60,51.00,54.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_17,0.0,0.00,0.00,0.00,-13.65,-8.33,52.50,1,1,1,-18.62,-9.21,-12.05,-3.60,51.00,54.00,3.00,10.00,TARP,DOE-2,29.62,149.80,105.09,44.71,10,7,0,Yes
 Zone Information, STORAGE_17,0.0,0.00,0.00,0.00,-4.61,-7.78,52.50,1,1,1,-9.31,0.11,-11.99,-3.60,51.00,54.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_17_2,0.0,0.00,0.00,0.00,-22.44,0.44,52.50,1,1,1,-26.81,-18.52,-3.70,4.81,51.00,54.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_17_3,0.0,0.00,0.00,0.00,-13.67,-0.19,52.50,1,1,1,-18.62,-9.21,-3.70,4.81,51.00,54.00,3.00,10.00,TARP,DOE-2,62.41,120.99,85.33,35.67,10,7,0,Yes
 Zone Information, OFFICE_OPEN_17_4,0.0,0.00,0.00,0.00,-4.60,0.55,52.50,1,1,1,-9.31,0.11,-3.70,4.81,51.00,54.00,3.00,10.00,TARP,DOE-2,78.35,106.35,74.34,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_17_5,0.0,0.00,0.00,0.00,-21.99,7.33,52.50,1,1,1,-25.74,-18.52,4.71,10.08,51.00,54.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_17_6,0.0,0.00,0.00,0.00,-13.90,7.42,52.50,1,1,1,-18.62,-9.21,4.71,10.15,51.00,54.00,3.00,10.00,TARP,DOE-2,49.55,87.81,61.38,26.43,6,4,0,Yes
 Zone Information, OFFICE_OPEN_17_7,0.0,0.00,0.00,0.00,-4.59,7.45,52.50,1,1,1,-9.31,0.11,4.71,10.23,51.00,54.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
 Zone Information, LOBBY_18,0.0,0.00,0.00,0.00,37.29,6.64,55.50,1,1,1,34.22,40.25,1.40,12.24,54.00,57.00,3.00,10.00,TARP,DOE-2,61.48,97.95,68.49,29.46,6,4,0,Yes
 Zone Information, CONFERENCE_18,0.0,0.00,0.00,0.00,-1.73,-1.57,55.50,1,1,1,-6.37,2.90,-6.91,3.77,54.00,57.00,3.00,10.00,TARP,DOE-2,97.04,118.51,82.84,35.67,6,4,0,Yes
 Zone Information, BREAK_ROOM_18,0.0,0.00,0.00,0.00,3.46,6.15,55.50,1,1,1,0.69,6.22,2.04,10.28,54.00,57.00,3.00,10.00,TARP,DOE-2,44.11,81.33,56.85,24.48,6,4,0,Yes
 Zone Information, MECHANICAL_18,0.0,0.00,0.00,0.00,1.63,5.51,55.50,1,1,1,-1.63,4.89,0.77,10.27,54.00,57.00,3.00,10.00,TARP,DOE-2,60.27,94.83,66.29,28.54,6,4,0,Yes
 Zone Information, OFFICE_OPEN_18,0.0,0.00,0.00,0.00,-22.98,-7.95,55.50,1,1,1,-27.89,-18.52,-12.11,-3.60,54.00,57.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_18,0.0,0.00,0.00,0.00,-13.92,-7.81,55.50,1,1,1,-18.62,-9.21,-12.05,-3.60,54.00,57.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_18,0.0,0.00,0.00,0.00,-5.18,-7.91,55.50,1,1,1,-9.31,0.11,-11.99,-3.60,54.00,57.00,3.00,10.00,TARP,DOE-2,56.48,105.45,73.71,31.74,8,6,0,Yes
 Zone Information, OFFICE_OPEN_18_2,0.0,0.00,0.00,0.00,-22.44,0.44,55.50,1,1,1,-26.81,-18.52,-3.70,4.81,54.00,57.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_18_3,0.0,0.00,0.00,0.00,-13.92,0.55,55.50,1,1,1,-18.62,-9.21,-3.70,4.81,54.00,57.00,3.00,10.00,TARP,DOE-2,78.35,106.36,74.35,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_18_4,0.0,0.00,0.00,0.00,-6.21,1.63,55.50,1,1,1,-9.31,-1.58,-3.70,4.81,54.00,57.00,3.00,10.00,TARP,DOE-2,29.64,96.52,68.41,28.11,8,5,0,Yes
 Zone Information, OFFICE_OPEN_18_5,0.0,0.00,0.00,0.00,-21.99,7.33,55.50,1,1,1,-25.74,-18.52,4.71,10.08,54.00,57.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_18_6,0.0,0.00,0.00,0.00,-13.90,7.42,55.50,1,1,1,-18.62,-9.21,4.71,10.15,54.00,57.00,3.00,10.00,TARP,DOE-2,49.55,87.81,61.38,26.43,6,4,0,Yes
 Zone Information, OFFICE_OPEN_18_7,0.0,0.00,0.00,0.00,-5.41,7.45,55.50,1,1,1,-9.31,-1.53,4.71,10.22,54.00,57.00,3.00,10.00,TARP,DOE-2,41.36,78.39,54.79,23.59,6,4,0,Yes
 Zone Information, LOBBY_19,0.0,0.00,0.00,0.00,-9.87,-0.58,58.50,1,1,1,-15.04,-4.70,-6.58,5.42,57.00,60.00,3.00,10.00,TARP,DOE-2,121.95,132.90,92.90,40.00,6,4,0,Yes
 Zone Information, CONFERENCE_19,0.0,0.00,0.00,0.00,38.58,1.71,58.50,1,1,1,35.46,41.70,-3.08,6.51,57.00,60.00,3.00,10.00,TARP,DOE-2,58.28,93.78,65.56,28.23,6,4,0,Yes
 Zone Information, BREAK_ROOM_19,0.0,0.00,0.00,0.00,-24.12,1.17,58.50,1,1,1,-26.83,-21.99,-3.87,6.73,57.00,60.00,3.00,10.00,TARP,DOE-2,43.32,88.01,61.12,26.89,6,4,0,Yes
 Zone Information, MECHANICAL_19,0.0,0.00,0.00,0.00,-7.24,-2.31,58.50,1,1,1,-10.54,-3.95,-5.78,1.16,57.00,60.00,3.00,10.00,TARP,DOE-2,44.44,80.02,55.94,24.08,6,4,0,Yes
 Zone Information, OFFICE_OPEN_19,0.0,0.00,0.00,0.00,-22.79,-7.12,58.50,1,1,1,-27.89,-18.52,-12.11,-3.60,57.00,60.00,3.00,10.00,TARP,DOE-2,72.77,103.21,71.98,31.23,8,5,0,Yes
 Zone Information, OFFICE_PRIVATE_19,0.0,0.00,0.00,0.00,-14.33,-7.80,58.50,1,1,1,-18.62,-9.21,-12.05,-3.60,57.00,60.00,3.00,10.00,TARP,DOE-2,60.99,105.81,73.96,31.85,8,6,0,Yes
 Zone Information, STORAGE_19,0.0,0.00,0.00,0.00,-4.35,-7.53,58.50,1,1,1,-9.31,0.11,-11.99,-3.60,57.00,60.00,3.00,10.00,TARP,DOE-2,62.39,105.45,74.89,30.56,10,6,0,Yes
 Zone Information, OFFICE_OPEN_19_2,0.0,0.00,0.00,0.00,-20.31,0.55,58.50,1,1,1,-22.09,-18.52,-3.70,4.81,57.00,60.00,3.00,10.00,TARP,DOE-2,29.13,71.25,49.81,21.44,6,4,0,Yes
 Zone Information, OFFICE_OPEN_19_3,0.0,0.00,0.00,0.00,-16.78,0.55,58.50,1,1,1,-18.62,-14.94,-3.70,4.81,57.00,60.00,3.00,10.00,TARP,DOE-2,30.11,71.95,50.29,21.65,6,4,0,Yes
 Zone Information, OFFICE_OPEN_19_4,0.0,0.00,0.00,0.00,-2.54,0.71,58.50,1,1,1,-4.80,0.11,-3.70,4.81,57.00,60.00,3.00,10.00,TARP,DOE-2,36.84,79.31,56.35,22.96,8,5,0,Yes
 Zone Information, OFFICE_OPEN_19_5,0.0,0.00,0.00,0.00,-21.80,7.41,58.50,1,1,1,-25.49,-18.52,4.71,10.08,57.00,60.00,3.00,10.00,TARP,DOE-2,28.98,71.85,51.84,20.01,8,5,0,Yes
 Zone Information, OFFICE_OPEN_19_6,0.0,0.00,0.00,0.00,-14.15,7.13,58.50,1,1,1,-18.62,-9.21,4.71,10.15,57.00,60.00,3.00,10.00,TARP,DOE-2,46.01,87.81,61.94,25.87,8,5,0,Yes
 Zone Information, OFFICE_OPEN_19_7,0.0,0.00,0.00,0.00,-4.58,7.14,58.50,1,1,1,-9.31,0.11,4.71,10.23,57.00,60.00,3.00,10.00,TARP,DOE-2,47.47,88.26,62.25,26.01,8,5,0,Yes
 Zone Information, LOBBY_20,0.0,0.00,0.00,0.00,2.51,-7.11,61.50,1,1,1,-1.06,6.08,-11.88,-2.34,60.00,63.00,3.00,10.00,TARP,DOE-2,66.47,98.90,69.13,29.77,6,4,0,Yes
 Zone Information, CONFERENCE_20,0.0,0.00,0.00,0.00,39.46,2.77,61.50,1,1,1,34.68,44.24,-2.10,7.65,60.00,63.00,3.00,10.00,TARP,DOE-2,91.28,114.66,80.15,34.51,6,4,0,Yes
 Zone Information, BREAK_ROOM_20,0.0,0.00,0.00,0.00,-19.72,-5.86,61.50,1,1,1,-22.40,-17.05,-11.03,-0.68,60.00,63.00,3.00,10.00,TARP,DOE-2,53.81,93.00,65.01,27.99,6,4,0,Yes
 Zone Information, MECHANICAL_20,0.0,0.00,0.00,0.00,-14.16,-5.58,61.50,1,1,1,-16.88,-11.44,-10.06,-1.11,60.00,63.00,3.00,10.00,TARP,DOE-2,47.26,85.16,59.53,25.63,6,4,0,Yes
 Zone Information, OFFICE_OPEN_20,0.0,0.00,0.00,0.00,-23.30,-8.83,61.50,1,1,1,-27.89,-18.57,-12.11,-3.60,60.00,63.00,3.00,10.00,TARP,DOE-2,45.87,103.15,72.71,30.45,8,5,0,Yes
 Zone Information, OFFICE_PRIVATE_20,0.0,0.00,0.00,0.00,-14.04,-8.35,61.50,1,1,1,-18.57,-9.21,-12.05,-3.60,60.00,63.00,3.00,10.00,TARP,DOE-2,32.77,143.95,102.60,41.35,12,7,0,Yes
 Zone Information, STORAGE_20,0.0,0.00,0.00,0.00,-4.04,-8.65,61.50,1,1,1,-9.31,5.63E-002,-11.99,-3.60,60.00,63.00,3.00,10.00,TARP,DOE-2,68.25,105.45,74.40,31.05,8,4,0,Yes
 Zone Information, OFFICE_OPEN_20_2,0.0,0.00,0.00,0.00,-22.58,0.42,61.50,1,1,1,-26.81,-18.52,-3.70,4.81,60.00,63.00,3.00,10.00,TARP,DOE-2,53.75,96.88,67.40,29.48,8,6,0,Yes
 Zone Information, OFFICE_OPEN_20_3,0.0,0.00,0.00,0.00,-14.25,-0.13,61.50,1,1,1,-18.62,-9.21,-3.70,4.81,60.00,63.00,3.00,10.00,TARP,DOE-2,60.70,121.35,86.92,34.43,12,8,0,Yes
 Zone Information, OFFICE_OPEN_20_4,0.0,0.00,0.00,0.00,-3.91,-1.27E-002,61.50,1,1,1,-9.31,0.11,-3.70,4.81,60.00,63.00,3.00,10.00,TARP,DOE-2,77.00,106.35,76.77,29.59,8,4,0,Yes
 Zone Information, OFFICE_OPEN_20_5,0.0,0.00,0.00,0.00,-21.99,7.33,61.50,1,1,1,-25.74,-18.52,4.71,10.08,60.00,63.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_20_6,0.0,0.00,0.00,0.00,-13.90,7.42,61.50,1,1,1,-18.62,-9.21,4.71,10.15,60.00,63.00,3.00,10.00,TARP,DOE-2,49.55,87.81,61.38,26.43,6,4,0,Yes
 Zone Information, OFFICE_OPEN_20_7,0.0,0.00,0.00,0.00,-4.59,7.45,61.50,1,1,1,-9.31,0.11,4.71,10.23,60.00,63.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
 Zone Information, LOBBY_21,0.0,0.00,0.00,0.00,-21.83,-0.70,64.50,1,1,1,-24.92,-18.75,-5.71,4.31,63.00,66.00,3.00,10.00,TARP,DOE-2,60.24,95.95,67.07,28.88,6,4,0,Yes
 Zone Information, CONFERENCE_21,0.0,0.00,0.00,0.00,-16.97,-4.12,64.50,1,1,1,-19.75,-14.19,-9.33,1.10,63.00,66.00,3.00,10.00,TARP,DOE-2,56.42,94.76,66.24,28.52,6,4,0,Yes
 Zone Information, BREAK_ROOM_21,0.0,0.00,0.00,0.00,8.63,6.76,64.50,1,1,1,5.63,11.63,3.21,10.33,63.00,66.00,3.00,10.00,TARP,DOE-2,41.32,77.42,54.12,23.30,6,4,0,Yes
 Zone Information, MECHANICAL_21,0.0,0.00,0.00,0.00,24.13,-7.34,64.50,1,1,1,19.95,28.30,-11.78,-0.69,63.00,66.00,3.00,10.00,TARP,DOE-2,90.60,115.27,81.03,34.24,8,5,0,Yes
 Zone Information, OFFICE_OPEN_21,0.0,0.00,0.00,0.00,-23.03,-8.04,64.50,1,1,1,-27.89,-18.52,-12.11,-3.65,63.00,66.00,3.00,10.00,TARP,DOE-2,56.84,103.15,73.64,29.51,10,6,0,Yes
 Zone Information, OFFICE_PRIVATE_21,0.0,0.00,0.00,0.00,-13.63,-8.40,64.50,1,1,1,-18.62,-9.21,-12.05,-3.60,63.00,66.00,3.00,10.00,TARP,DOE-2,53.12,105.81,73.97,31.85,8,6,0,Yes
 Zone Information, STORAGE_21,0.0,0.00,0.00,0.00,-4.61,-7.78,64.50,1,1,1,-9.31,0.11,-11.99,-3.60,63.00,66.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_21_2,0.0,0.00,0.00,0.00,-13.70,0.91,64.50,1,1,1,-18.62,-9.21,-3.70,4.81,63.00,66.00,3.00,10.00,TARP,DOE-2,57.96,106.36,74.35,32.01,8,6,0,Yes
 Zone Information, OFFICE_OPEN_21_3,0.0,0.00,0.00,0.00,-4.60,0.55,64.50,1,1,1,-9.31,0.11,-3.70,4.81,63.00,66.00,3.00,10.00,TARP,DOE-2,78.35,106.35,74.34,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_21_4,0.0,0.00,0.00,0.00,-21.99,7.33,64.50,1,1,1,-25.74,-18.52,4.71,10.08,63.00,66.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_21_5,0.0,0.00,0.00,0.00,-13.90,7.42,64.50,1,1,1,-18.62,-9.21,4.71,10.15,63.00,66.00,3.00,10.00,TARP,DOE-2,49.55,87.81,61.38,26.43,6,4,0,Yes
 Zone Information, OFFICE_OPEN_21_6,0.0,0.00,0.00,0.00,-4.59,7.45,64.50,1,1,1,-9.31,0.11,4.71,10.23,63.00,66.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
 Zone Information, LOBBY_22,0.0,0.00,0.00,0.00,27.61,2.39,67.50,1,1,1,23.75,31.46,-5.26,10.04,66.00,69.00,3.00,10.00,TARP,DOE-2,115.75,136.92,95.71,41.21,6,4,0,Yes
 Zone Information, CONFERENCE_22,0.0,0.00,0.00,0.00,-18.83,2.51,67.50,1,1,1,-21.80,-15.86,-2.19,7.21,66.00,69.00,3.00,10.00,TARP,DOE-2,54.32,90.84,63.50,27.34,6,4,0,Yes
 Zone Information, BREAK_ROOM_22,0.0,0.00,0.00,0.00,-13.97,5.71,67.50,1,1,1,-17.31,-10.63,1.30,10.14,66.00,69.00,3.00,10.00,TARP,DOE-2,57.47,91.88,64.23,27.65,6,4,0,Yes
 Zone Information, MECHANICAL_22,0.0,0.00,0.00,0.00,15.86,1.61,67.50,1,1,1,12.26,19.47,-3.44,6.65,66.00,69.00,3.00,10.00,TARP,DOE-2,71.04,102.61,71.73,30.88,6,4,0,Yes
 Zone Information, OFFICE_OPEN_22,0.0,0.00,0.00,0.00,-22.98,-7.95,67.50,1,1,1,-27.89,-18.52,-12.11,-3.60,66.00,69.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_22,0.0,0.00,0.00,0.00,-13.92,-7.81,67.50,1,1,1,-18.62,-9.21,-12.05,-3.60,66.00,69.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_22,0.0,0.00,0.00,0.00,-4.61,-7.78,67.50,1,1,1,-9.31,0.11,-11.99,-3.60,66.00,69.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_22_2,0.0,0.00,0.00,0.00,-22.69,-0.30,67.50,1,1,1,-26.81,-18.57,-3.70,4.81,66.00,69.00,3.00,10.00,TARP,DOE-2,42.87,96.88,68.77,28.11,8,5,0,Yes
 Zone Information, OFFICE_OPEN_22_3,0.0,0.00,0.00,0.00,-13.21,-0.23,67.50,1,1,1,-18.57,-9.21,-3.70,4.76,66.00,69.00,3.00,10.00,TARP,DOE-2,42.12,106.36,76.57,29.79,10,6,0,Yes
 Zone Information, OFFICE_OPEN_22_4,0.0,0.00,0.00,0.00,-4.60,0.55,67.50,1,1,1,-9.31,0.11,-3.70,4.81,66.00,69.00,3.00,10.00,TARP,DOE-2,78.35,106.35,74.34,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_22_5,0.0,0.00,0.00,0.00,-22.13,7.49,67.50,1,1,1,-25.74,-18.52,4.71,10.08,66.00,69.00,3.00,10.00,TARP,DOE-2,28.26,72.63,50.57,22.06,8,6,0,Yes
 Zone Information, OFFICE_OPEN_22_6,0.0,0.00,0.00,0.00,-4.59,7.45,67.50,1,1,1,-9.31,0.11,4.71,10.23,66.00,69.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
 Zone Information, LOBBY_23,0.0,0.00,0.00,0.00,12.03,3.02,70.50,1,1,1,7.29,16.75,-4.29,10.36,69.00,72.00,3.00,10.00,TARP,DOE-2,135.96,143.32,100.19,43.14,6,4,0,Yes
 Zone Information, CONFERENCE_23,0.0,0.00,0.00,0.00,8.71,-2.89,70.50,1,1,1,5.04,12.38,-8.55,2.77,69.00,72.00,3.00,10.00,TARP,DOE-2,81.20,110.74,77.41,33.33,6,4,0,Yes
 Zone Information, BREAK_ROOM_23,0.0,0.00,0.00,0.00,32.36,-2.01,70.50,1,1,1,28.30,36.42,-6.73,2.71,69.00,72.00,3.00,10.00,TARP,DOE-2,74.93,104.18,72.82,31.35,6,4,0,Yes
 Zone Information, MECHANICAL_23,0.0,0.00,0.00,0.00,33.99,-5.39,70.50,1,1,1,29.56,38.42,-10.18,-0.59,69.00,72.00,3.00,10.00,TARP,DOE-2,83.05,109.45,76.51,32.94,6,4,0,Yes
 Zone Information, OFFICE_OPEN_23,0.0,0.00,0.00,0.00,-22.98,-7.95,70.50,1,1,1,-27.89,-18.52,-12.11,-3.60,69.00,72.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_23,0.0,0.00,0.00,0.00,-13.92,-7.81,70.50,1,1,1,-18.62,-9.21,-12.05,-3.60,69.00,72.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_23,0.0,0.00,0.00,0.00,-4.61,-7.78,70.50,1,1,1,-9.31,0.11,-11.99,-3.60,69.00,72.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_23_2,0.0,0.00,0.00,0.00,-22.44,0.44,70.50,1,1,1,-26.81,-18.52,-3.70,4.81,69.00,72.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_23_3,0.0,0.00,0.00,0.00,-13.92,0.55,70.50,1,1,1,-18.62,-9.21,-3.70,4.81,69.00,72.00,3.00,10.00,TARP,DOE-2,78.35,106.36,74.35,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_23_4,0.0,0.00,0.00,0.00,-4.60,0.55,70.50,1,1,1,-9.31,0.11,-3.70,4.81,69.00,72.00,3.00,10.00,TARP,DOE-2,78.35,106.35,74.34,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_23_5,0.0,0.00,0.00,0.00,-21.99,7.33,70.50,1,1,1,-25.74,-18.52,4.71,10.08,69.00,72.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_23_6,0.0,0.00,0.00,0.00,-13.90,7.42,70.50,1,1,1,-18.62,-9.21,4.71,10.15,69.00,72.00,3.00,10.00,TARP,DOE-2,49.55,87.81,61.38,26.43,6,4,0,Yes
 Zone Information, OFFICE_OPEN_23_7,0.0,0.00,0.00,0.00,-4.59,7.45,70.50,1,1,1,-9.31,0.11,4.71,10.23,69.00,72.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
 Zone Information, LOBBY_24,0.0,0.00,0.00,0.00,-18.98,1.17,73.50,1,1,1,-23.76,-14.20,-6.82,9.15,72.00,75.00,3.00,10.00,TARP,DOE-2,150.17,152.01,106.26,45.75,6,4,0,Yes
 Zone Information, CONFERENCE_24,0.0,0.00,0.00,0.00,-20.86,-7.30,73.50,1,1,1,-23.20,-18.52,-11.93,-2.68,72.00,75.00,3.00,10.00,TARP,DOE-2,41.91,82.38,57.59,24.79,6,4,0,Yes
 Zone Information, BREAK_ROOM_24,0.0,0.00,0.00,0.00,-18.39,3.79,73.50,1,1,1,-21.66,-15.13,-2.12,9.70,72.00,75.00,3.00,10.00,TARP,DOE-2,75.38,108.93,76.15,32.78,6,4,0,Yes
 Zone Information, MECHANICAL_24,0.0,0.00,0.00,0.00,-16.85,3.74,73.50,1,1,1,-19.72,-13.99,0.85,6.64,72.00,75.00,3.00,10.00,TARP,DOE-2,32.02,67.90,47.47,20.44,6,4,0,Yes
 Zone Information, OFFICE_OPEN_24,0.0,0.00,0.00,0.00,-23.76,-8.91,73.50,1,1,1,-27.89,-18.57,-12.11,-3.60,72.00,75.00,3.00,10.00,TARP,DOE-2,34.16,103.15,72.24,30.92,10,6,0,Yes
 Zone Information, OFFICE_PRIVATE_24,0.0,0.00,0.00,0.00,-14.16,-8.14,73.50,1,1,1,-18.62,-9.21,-12.05,-3.60,72.00,75.00,3.00,192.03,TARP,DOE-2,64.01,105.81,74.08,31.73,10,6,0,Yes
 Zone Information, STORAGE_24,0.0,0.00,0.00,0.00,-4.61,-7.78,73.50,1,1,1,-9.31,0.11,-11.99,-3.60,72.00,75.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_24_2,0.0,0.00,0.00,0.00,-25.01,0.31,73.50,1,1,1,-26.81,-23.66,-3.70,4.81,72.00,75.00,3.00,10.00,TARP,DOE-2,21.60,66.08,45.87,20.21,6,4,0,Yes
 Zone Information, OFFICE_OPEN_24_3,0.0,0.00,0.00,0.00,-12.12,0.59,73.50,1,1,1,-14.30,-9.21,-3.70,4.81,72.00,75.00,3.00,10.00,TARP,DOE-2,41.16,80.40,56.33,24.07,8,5,0,Yes
 Zone Information, OFFICE_OPEN_24_4,0.0,0.00,0.00,0.00,-4.60,0.55,73.50,1,1,1,-9.31,0.11,-3.70,4.81,72.00,75.00,3.00,10.00,TARP,DOE-2,78.35,106.35,74.34,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_24_5,0.0,0.00,0.00,0.00,-13.61,8.10,73.50,1,1,1,-18.57,-9.21,4.71,10.15,72.00,75.00,3.00,10.00,TARP,DOE-2,28.50,87.81,65.24,22.56,12,5,0,Yes
 Zone Information, OFFICE_OPEN_24_6,0.0,0.00,0.00,0.00,-4.59,7.45,73.50,1,1,1,-9.31,0.11,4.71,10.23,72.00,75.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
 Zone Information, LOBBY_25,0.0,0.00,0.00,0.00,4.61,3.90,76.50,1,1,1,1.29,7.93,-1.67,9.47,75.00,78.00,3.00,10.00,TARP,DOE-2,72.27,105.54,73.78,31.76,6,4,0,Yes
 Zone Information, CONFERENCE_25,0.0,0.00,0.00,0.00,21.18,6.10,76.50,1,1,1,18.30,24.06,1.78,10.43,75.00,78.00,3.00,10.00,TARP,DOE-2,48.29,85.15,59.52,25.63,6,4,0,Yes
 Zone Information, BREAK_ROOM_25,0.0,0.00,0.00,0.00,22.98,7.20,76.50,1,1,1,20.42,25.54,3.97,10.44,75.00,78.00,3.00,10.00,TARP,DOE-2,31.95,68.30,47.75,20.56,6,4,0,Yes
 Zone Information, MECHANICAL_25,0.0,0.00,0.00,0.00,-5.20,-0.80,76.50,1,1,1,-7.98,-2.42,-6.20,4.61,75.00,78.00,3.00,10.00,TARP,DOE-2,58.39,96.96,67.78,29.18,6,4,0,Yes
 Zone Information, OFFICE_OPEN_25,0.0,0.00,0.00,0.00,-22.98,-7.95,76.50,1,1,1,-27.89,-18.52,-12.11,-3.60,75.00,78.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_25,0.0,0.00,0.00,0.00,-13.92,-7.81,76.50,1,1,1,-18.62,-9.21,-12.05,-3.60,75.00,78.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_25,0.0,0.00,0.00,0.00,-4.79,-7.04,76.50,1,1,1,-9.31,0.11,-11.99,-3.60,75.00,78.00,3.00,10.00,TARP,DOE-2,63.32,120.43,84.99,35.44,10,7,0,Yes
 Zone Information, OFFICE_OPEN_25_2,0.0,0.00,0.00,0.00,-22.44,0.44,76.50,1,1,1,-26.81,-18.52,-3.70,4.81,75.00,78.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_25_3,0.0,0.00,0.00,0.00,-13.92,0.55,76.50,1,1,1,-18.62,-9.21,-3.70,4.81,75.00,78.00,3.00,10.00,TARP,DOE-2,78.35,106.36,74.35,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_25_4,0.0,0.00,0.00,0.00,-4.82,1.12,76.50,1,1,1,-9.31,0.11,-3.70,4.81,75.00,78.00,3.00,10.00,TARP,DOE-2,33.57,155.62,110.39,45.23,10,7,0,Yes
 Zone Information, OFFICE_OPEN_25_5,0.0,0.00,0.00,0.00,-21.99,7.33,76.50,1,1,1,-25.74,-18.52,4.71,10.08,75.00,78.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_25_6,0.0,0.00,0.00,0.00,-13.90,7.42,76.50,1,1,1,-18.62,-9.21,4.71,10.15,75.00,78.00,3.00,10.00,TARP,DOE-2,49.55,87.81,61.38,26.43,6,4,0,Yes
 Zone Information, OFFICE_OPEN_25_7,0.0,0.00,0.00,0.00,-4.59,7.45,76.50,1,1,1,-9.31,0.11,4.71,10.23,75.00,78.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
 Zone Information, LOBBY_26,0.0,0.00,0.00,0.00,36.63,2.35,79.50,1,1,1,31.43,41.82,-4.79,9.50,78.00,81.00,3.00,10.00,TARP,DOE-2,145.91,146.83,102.64,44.19,6,4,0,Yes
 Zone Information, CONFERENCE_26,0.0,0.00,0.00,0.00,-16.33,5.32,79.50,1,1,1,-20.72,-11.94,0.71,9.92,78.00,81.00,3.00,10.00,TARP,DOE-2,79.03,106.71,74.59,32.12,6,4,0,Yes
 Zone Information, BREAK_ROOM_26,0.0,0.00,0.00,0.00,7.84,-5.61,79.50,1,1,1,4.75,10.93,-11.46,0.23,78.00,81.00,3.00,10.00,TARP,DOE-2,70.46,106.04,74.13,31.91,6,4,0,Yes
 Zone Information, MECHANICAL_26,0.0,0.00,0.00,0.00,29.12,6.37,79.50,1,1,1,27.40,30.84,3.24,9.50,78.00,81.00,3.00,10.00,TARP,DOE-2,20.56,56.98,39.83,17.15,6,4,0,Yes
 Zone Information, OFFICE_OPEN_26,0.0,0.00,0.00,0.00,-22.98,-7.95,79.50,1,1,1,-27.89,-18.52,-12.11,-3.60,78.00,81.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_26,0.0,0.00,0.00,0.00,-13.92,-7.81,79.50,1,1,1,-18.62,-9.21,-12.05,-3.60,78.00,81.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_26,0.0,0.00,0.00,0.00,-4.61,-7.78,79.50,1,1,1,-9.31,0.11,-11.99,-3.60,78.00,81.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_26_2,0.0,0.00,0.00,0.00,-22.24,0.40,79.50,1,1,1,-26.81,-18.52,-3.70,4.81,78.00,81.00,3.00,10.00,TARP,DOE-2,56.41,96.88,67.40,29.48,8,6,0,Yes
 Zone Information, OFFICE_OPEN_26_3,0.0,0.00,0.00,0.00,-13.22,0.21,79.50,1,1,1,-18.62,-9.21,-3.70,4.81,78.00,81.00,3.00,10.00,TARP,DOE-2,52.05,106.36,74.35,32.01,8,6,0,Yes
 Zone Information, OFFICE_OPEN_26_4,0.0,0.00,0.00,0.00,-4.60,0.55,79.50,1,1,1,-9.31,0.11,-3.70,4.81,78.00,81.00,3.00,10.00,TARP,DOE-2,78.35,106.35,74.34,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_26_5,0.0,0.00,0.00,0.00,-22.07,7.94,79.50,1,1,1,-25.74,-18.57,4.71,10.08,78.00,81.00,3.00,10.00,TARP,DOE-2,25.17,72.63,50.72,21.91,8,5,0,Yes
 Zone Information, OFFICE_OPEN_26_6,0.0,0.00,0.00,0.00,-4.59,7.45,79.50,1,1,1,-9.31,0.11,4.71,10.23,78.00,81.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
 Zone Information, LOBBY_27,0.0,0.00,0.00,0.00,0.45,4.98,82.50,1,1,1,-3.16,4.05,-0.29,10.26,81.00,84.00,3.00,10.00,TARP,DOE-2,74.22,105.29,73.60,31.69,6,4,0,Yes
 Zone Information, CONFERENCE_27,0.0,0.00,0.00,0.00,24.51,-1.90,82.50,1,1,1,20.90,28.12,-8.90,5.10,81.00,84.00,3.00,10.00,TARP,DOE-2,98.95,126.11,88.16,37.95,6,4,0,Yes
 Zone Information, BREAK_ROOM_27,0.0,0.00,0.00,0.00,-7.67,6.46,82.50,1,1,1,-11.04,-4.32,2.74,10.20,81.00,84.00,3.00,10.00,TARP,DOE-2,48.62,83.79,58.57,25.22,6,4,0,Yes
 Zone Information, MECHANICAL_27,0.0,0.00,0.00,0.00,10.51,-4.49,82.50,1,1,1,6.28,14.74,-10.03,1.05,81.00,84.00,3.00,10.00,TARP,DOE-2,91.89,116.10,81.16,34.94,6,4,0,Yes
 Zone Information, OFFICE_OPEN_27,0.0,0.00,0.00,0.00,-22.98,-7.95,82.50,1,1,1,-27.89,-18.52,-12.11,-3.60,81.00,84.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_27,0.0,0.00,0.00,0.00,-13.92,-7.81,82.50,1,1,1,-18.62,-9.21,-12.05,-3.60,81.00,84.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_27,0.0,0.00,0.00,0.00,-4.61,-7.78,82.50,1,1,1,-9.31,0.11,-11.99,-3.60,81.00,84.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_27_2,0.0,0.00,0.00,0.00,-22.44,0.44,82.50,1,1,1,-26.81,-18.52,-3.70,4.81,81.00,84.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_27_3,0.0,0.00,0.00,0.00,-13.39,0.95,82.50,1,1,1,-18.62,-9.21,-3.70,4.81,81.00,84.00,3.00,10.00,TARP,DOE-2,74.94,106.36,77.17,29.19,8,4,0,Yes
 Zone Information, OFFICE_OPEN_27_4,0.0,0.00,0.00,0.00,-4.47,0.37,82.50,1,1,1,-9.31,0.11,-3.70,4.76,81.00,84.00,3.00,10.00,TARP,DOE-2,52.89,106.35,76.88,29.48,10,6,0,Yes
 Zone Information, OFFICE_OPEN_27_5,0.0,0.00,0.00,0.00,-21.99,7.33,82.50,1,1,1,-25.74,-18.52,4.71,10.08,81.00,84.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_27_6,0.0,0.00,0.00,0.00,-13.96,7.84,82.50,1,1,1,-18.62,-9.26,4.71,10.15,81.00,84.00,3.00,10.00,TARP,DOE-2,40.27,87.76,63.43,24.33,7,4,0,Yes
 Zone Information, LOBBY_28,0.0,0.00,0.00,0.00,-1.40,-1.57,85.50,1,1,1,-6.22,3.42,-9.10,5.96,84.00,87.00,3.00,10.00,TARP,DOE-2,142.69,146.98,102.74,44.23,6,4,0,Yes
 Zone Information, CONFERENCE_28,0.0,0.00,0.00,0.00,31.89,-5.32,85.50,1,1,1,28.02,35.76,-11.23,0.59,84.00,87.00,3.00,10.00,TARP,DOE-2,89.47,116.11,81.16,34.94,6,4,0,Yes
 Zone Information, BREAK_ROOM_28,0.0,0.00,0.00,0.00,23.16,-6.98,85.50,1,1,1,19.49,26.50,-11.80,-0.92,84.00,87.00,3.00,10.00,TARP,DOE-2,74.27,105.92,74.04,31.88,7,5,0,Yes
 Zone Information, MECHANICAL_28,0.0,0.00,0.00,0.00,40.04,-2.72,85.50,1,1,1,38.11,41.96,-6.28,0.84,84.00,87.00,3.00,10.00,TARP,DOE-2,26.31,64.59,45.15,19.44,6,4,0,Yes
 Zone Information, OFFICE_OPEN_28,0.0,0.00,0.00,0.00,-22.98,-7.95,85.50,1,1,1,-27.89,-18.52,-12.11,-3.60,84.00,87.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_28,0.0,0.00,0.00,0.00,-13.92,-7.81,85.50,1,1,1,-18.62,-9.21,-12.05,-3.60,84.00,87.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_28,0.0,0.00,0.00,0.00,-5.37,-8.50,85.50,1,1,1,-9.31,0.11,-11.99,-3.60,84.00,87.00,3.00,10.00,TARP,DOE-2,43.36,105.45,73.71,31.74,8,6,0,Yes
 Zone Information, OFFICE_OPEN_28_2,0.0,0.00,0.00,0.00,-22.44,0.44,85.50,1,1,1,-26.81,-18.52,-3.70,4.81,84.00,87.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_28_3,0.0,0.00,0.00,0.00,-13.92,0.55,85.50,1,1,1,-18.62,-9.21,-3.70,4.81,84.00,87.00,3.00,10.00,TARP,DOE-2,78.35,106.36,74.35,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_28_4,0.0,0.00,0.00,0.00,-7.71,0.55,85.50,1,1,1,-9.31,-6.12,-3.70,4.81,84.00,87.00,3.00,10.00,TARP,DOE-2,25.97,68.99,48.23,20.76,6,4,0,Yes
 Zone Information, OFFICE_OPEN_28_5,0.0,0.00,0.00,0.00,-21.99,7.33,85.50,1,1,1,-25.74,-18.52,4.71,10.08,84.00,87.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_28_6,0.0,0.00,0.00,0.00,-13.90,7.42,85.50,1,1,1,-18.62,-9.21,4.71,10.15,84.00,87.00,3.00,10.00,TARP,DOE-2,49.55,87.81,61.38,26.43,6,4,0,Yes
 Zone Information, OFFICE_OPEN_28_7,0.0,0.00,0.00,0.00,-4.98,7.32,85.50,1,1,1,-9.31,0.11,4.71,10.23,84.00,87.00,3.00,10.00,TARP,DOE-2,43.08,88.26,62.74,25.52,8,5,0,Yes
 Zone Information, LOBBY_29,0.0,0.00,0.00,0.00,17.63,5.05,88.50,1,1,1,14.18,21.06,-0.28,10.40,87.00,90.00,3.00,10.00,TARP,DOE-2,71.69,104.11,72.78,31.33,6,4,0,Yes
 Zone Information, CONFERENCE_29,0.0,0.00,0.00,0.00,9.17,-3.75E-002,88.50,1,1,1,5.63,12.71,-6.95,6.88,87.00,90.00,3.00,10.00,TARP,DOE-2,95.85,124.26,86.86,37.40,6,4,0,Yes
 Zone Information, BREAK_ROOM_29,0.0,0.00,0.00,0.00,7.26,2.50,88.50,1,1,1,4.09,10.43,-3.64,8.65,87.00,90.00,3.00,10.00,TARP,DOE-2,76.07,110.59,77.31,33.28,6,4,0,Yes
 Zone Information, MECHANICAL_29,0.0,0.00,0.00,0.00,36.05,6.17,88.50,1,1,1,31.90,39.94,-0.73,11.80,87.00,90.00,3.00,10.00,TARP,DOE-2,97.03,120.28,84.10,36.19,7,5,0,Yes
 Zone Information, OFFICE_OPEN_29,0.0,0.00,0.00,0.00,-22.98,-7.95,88.50,1,1,1,-27.89,-18.52,-12.11,-3.60,87.00,90.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_29,0.0,0.00,0.00,0.00,-13.92,-7.81,88.50,1,1,1,-18.62,-9.21,-12.05,-3.60,87.00,90.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_29,0.0,0.00,0.00,0.00,-4.61,-7.78,88.50,1,1,1,-9.31,0.11,-11.99,-3.60,87.00,90.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_29_2,0.0,0.00,0.00,0.00,-22.44,0.44,88.50,1,1,1,-26.81,-18.52,-3.70,4.81,87.00,90.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_29_3,0.0,0.00,0.00,0.00,-13.92,0.55,88.50,1,1,1,-18.62,-9.21,-3.70,4.81,87.00,90.00,3.00,10.00,TARP,DOE-2,78.35,106.36,74.35,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_29_4,0.0,0.00,0.00,0.00,-4.60,0.55,88.50,1,1,1,-9.31,0.11,-3.70,4.81,87.00,90.00,3.00,10.00,TARP,DOE-2,78.35,106.35,74.34,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_29_5,0.0,0.00,0.00,0.00,-21.99,7.33,88.50,1,1,1,-25.74,-18.52,4.71,10.08,87.00,90.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_29_6,0.0,0.00,0.00,0.00,-13.90,7.42,88.50,1,1,1,-18.62,-9.21,4.71,10.15,87.00,90.00,3.00,10.00,TARP,DOE-2,49.55,87.81,61.38,26.43,6,4,0,Yes
 Zone Information, OFFICE_OPEN_29_7,0.0,0.00,0.00,0.00,-4.59,7.45,88.50,1,1,1,-9.31,0.11,4.71,10.23,87.00,90.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
 Zone Information, LOBBY_30,0.0,0.00,0.00,0.00,34.43,-3.29,91.50,1,1,1,29.94,38.91,-9.54,2.95,90.00,93.00,3.00,10.00,TARP,DOE-2,109.90,127.56,89.17,38.39,6,4,0,Yes
 Zone Information, CONFERENCE_30,0.0,0.00,0.00,0.00,28.98,4.45,91.50,1,1,1,26.65,31.30,0.24,8.66,90.00,93.00,3.00,10.00,TARP,DOE-2,37.83,77.18,53.95,23.23,6,4,0,Yes
 Zone Information, BREAK_ROOM_30,0.0,0.00,0.00,0.00,35.36,7.50,91.50,1,1,1,33.25,37.48,3.91,11.09,90.00,93.00,3.00,10.00,TARP,DOE-2,29.26,67.28,47.03,20.25,6,4,0,Yes
 Zone Information, MECHANICAL_30,0.0,0.00,0.00,0.00,24.44,7.32,91.50,1,1,1,20.58,27.57,3.46,10.46,90.00,93.00,3.00,10.00,TARP,DOE-2,47.36,82.59,57.75,24.85,7,4,0,Yes
 Zone Information, OFFICE_OPEN_30,0.0,0.00,0.00,0.00,-22.98,-7.95,91.50,1,1,1,-27.89,-18.52,-12.11,-3.60,90.00,93.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_30,0.0,0.00,0.00,0.00,-13.92,-7.81,91.50,1,1,1,-18.62,-9.21,-12.05,-3.60,90.00,93.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_30,0.0,0.00,0.00,0.00,-4.61,-7.78,91.50,1,1,1,-9.31,0.11,-11.99,-3.60,90.00,93.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_30_2,0.0,0.00,0.00,0.00,-22.44,0.44,91.50,1,1,1,-26.81,-18.52,-3.70,4.81,90.00,93.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_30_3,0.0,0.00,0.00,0.00,-13.92,0.55,91.50,1,1,1,-18.62,-9.21,-3.70,4.81,90.00,93.00,3.00,10.00,TARP,DOE-2,78.35,106.36,74.35,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_30_4,0.0,0.00,0.00,0.00,-4.60,0.55,91.50,1,1,1,-9.31,0.11,-3.70,4.81,90.00,93.00,3.00,10.00,TARP,DOE-2,78.35,106.35,74.34,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_30_5,0.0,0.00,0.00,0.00,-21.99,7.33,91.50,1,1,1,-25.74,-18.52,4.71,10.08,90.00,93.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_30_6,0.0,0.00,0.00,0.00,-13.90,7.42,91.50,1,1,1,-18.62,-9.21,4.71,10.15,90.00,93.00,3.00,10.00,TARP,DOE-2,49.55,87.81,61.38,26.43,6,4,0,Yes
 Zone Information, OFFICE_OPEN_30_7,0.0,0.00,0.00,0.00,-4.59,7.45,91.50,1,1,1,-9.31,0.11,4.71,10.23,90.00,93.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
 Zone Information, LOBBY_31,0.0,0.00,0.00,0.00,40.91,6.96,94.50,1,1,1,37.45,44.75,0.44,12.18,93.00,96.00,3.00,10.00,TARP,DOE-2,83.56,112.28,79.67,32.60,7,4,0,Yes
 Zone Information, CONFERENCE_31,0.0,0.00,0.00,0.00,32.14,-0.45,94.50,1,1,1,29.22,35.06,-4.89,3.99,93.00,96.00,3.00,10.00,TARP,DOE-2,50.44,87.16,60.93,26.23,6,4,0,Yes
 Zone Information, BREAK_ROOM_31,0.0,0.00,0.00,0.00,-10.22,2.37,94.50,1,1,1,-13.67,-6.76,-3.49,8.23,93.00,96.00,3.00,10.00,TARP,DOE-2,79.17,110.60,77.31,33.28,6,4,0,Yes
 Zone Information, MECHANICAL_31,0.0,0.00,0.00,0.00,34.95,-8.31,94.50,1,1,1,31.87,37.56,-11.55,-4.34,93.00,96.00,3.00,10.00,TARP,DOE-2,39.69,76.13,53.76,22.38,7,4,0,Yes
 Zone Information, OFFICE_OPEN_31,0.0,0.00,0.00,0.00,-22.98,-7.95,94.50,1,1,1,-27.89,-18.52,-12.11,-3.60,93.00,96.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_31,0.0,0.00,0.00,0.00,-13.92,-7.81,94.50,1,1,1,-18.62,-9.21,-12.05,-3.60,93.00,96.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_31,0.0,0.00,0.00,0.00,-4.61,-7.78,94.50,1,1,1,-9.31,0.11,-11.99,-3.60,93.00,96.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_31_2,0.0,0.00,0.00,0.00,-22.44,0.44,94.50,1,1,1,-26.81,-18.52,-3.70,4.81,93.00,96.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_31_3,0.0,0.00,0.00,0.00,-14.43,-0.60,94.50,1,1,1,-18.62,-9.26,-3.70,4.81,93.00,96.00,3.00,10.00,TARP,DOE-2,42.58,106.36,74.54,31.82,8,5,0,Yes
 Zone Information, OFFICE_OPEN_31_4,0.0,0.00,0.00,0.00,-4.72,-0.41,94.50,1,1,1,-9.26,0.11,-3.70,4.81,93.00,96.00,3.00,10.00,TARP,DOE-2,58.27,106.35,74.54,31.82,8,5,0,Yes
 Zone Information, OFFICE_OPEN_31_5,0.0,0.00,0.00,0.00,-21.99,7.33,94.50,1,1,1,-25.74,-18.52,4.71,10.08,93.00,96.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_31_6,0.0,0.00,0.00,0.00,-14.15,7.81,94.50,1,1,1,-18.62,-9.26,4.71,10.15,93.00,96.00,3.00,10.00,TARP,DOE-2,34.61,87.81,63.12,24.68,8,5,0,Yes
 Zone Information, OFFICE_OPEN_31_7,0.0,0.00,0.00,0.00,-4.81,7.72,94.50,1,1,1,-9.26,0.11,4.71,10.23,93.00,96.00,3.00,10.00,TARP,DOE-2,41.87,88.26,63.44,24.82,8,5,0,Yes
 Zone Information, LOBBY_32,0.0,0.00,0.00,0.00,-15.12,0.37,97.50,1,1,1,-17.98,-12.27,-4.96,5.70,96.00,99.00,3.00,10.00,TARP,DOE-2,59.35,97.10,67.88,29.22,6,4,0,Yes
 Zone Information, CONFERENCE_32,0.0,0.00,0.00,0.00,19.98,6.76,97.50,1,1,1,16.88,23.06,3.12,10.42,96.00,99.00,3.00,10.00,TARP,DOE-2,43.68,79.59,55.63,23.95,6,4,0,Yes
 Zone Information, BREAK_ROOM_32,0.0,0.00,0.00,0.00,-21.56,-3.20,97.50,1,1,1,-25.33,-17.79,-7.63,1.24,96.00,99.00,3.00,10.00,TARP,DOE-2,65.20,97.22,67.96,29.26,6,4,0,Yes
 Zone Information, MECHANICAL_32,0.0,0.00,0.00,0.00,7.82,0.20,97.50,1,1,1,6.04,9.61,-3.17,3.57,96.00,99.00,3.00,10.00,TARP,DOE-2,22.99,60.60,42.36,18.24,6,4,0,Yes
 Zone Information, OFFICE_OPEN_32,0.0,0.00,0.00,0.00,-23.74,-8.27,97.50,1,1,1,-27.89,-18.52,-12.11,-3.65,96.00,99.00,3.00,10.00,TARP,DOE-2,47.22,103.15,72.71,30.44,8,5,0,Yes
 Zone Information, OFFICE_PRIVATE_32,0.0,0.00,0.00,0.00,-14.12,-7.50,97.50,1,1,1,-18.62,-9.21,-12.05,-3.60,96.00,99.00,3.00,10.00,TARP,DOE-2,67.68,105.81,75.54,30.27,10,6,0,Yes
 Zone Information, STORAGE_32,0.0,0.00,0.00,0.00,-4.61,-7.78,97.50,1,1,1,-9.31,0.11,-11.99,-3.60,96.00,99.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_32_2,0.0,0.00,0.00,0.00,-23.42,1.16,97.50,1,1,1,-26.81,-18.52,-3.65,4.81,96.00,99.00,3.00,10.00,TARP,DOE-2,32.31,96.88,69.25,27.63,8,5,0,Yes
 Zone Information, OFFICE_OPEN_32_3,0.0,0.00,0.00,0.00,-4.60,0.55,97.50,1,1,1,-9.31,0.11,-3.70,4.81,96.00,99.00,3.00,10.00,TARP,DOE-2,78.35,106.35,74.34,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_32_4,0.0,0.00,0.00,0.00,-21.99,7.33,97.50,1,1,1,-25.74,-18.52,4.71,10.08,96.00,99.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_32_5,0.0,0.00,0.00,0.00,-14.24,6.89,97.50,1,1,1,-18.62,-9.21,4.71,10.15,96.00,99.00,3.00,10.00,TARP,DOE-2,44.51,93.19,67.53,25.66,10,5,0,Yes
 Zone Information, OFFICE_OPEN_32_6,0.0,0.00,0.00,0.00,-4.59,7.45,97.50,1,1,1,-9.31,0.11,4.71,10.23,96.00,99.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
 Zone Information, LOBBY_33,0.0,0.00,0.00,0.00,6.81,0.73,100.50,1,1,1,0.84,12.78,-6.05,7.52,99.00,102.00,3.00,10.00,TARP,DOE-2,159.49,151.86,106.16,45.71,6,4,0,Yes
 Zone Information, CONFERENCE_33,0.0,0.00,0.00,0.00,-6.27,-6.70,100.50,1,1,1,-9.51,-3.03,-11.16,-2.24,99.00,102.00,3.00,10.00,TARP,DOE-2,56.23,91.16,63.72,27.43,6,4,0,Yes
 Zone Information, BREAK_ROOM_33,0.0,0.00,0.00,0.00,42.80,-0.35,100.50,1,1,1,40.74,44.87,-3.82,3.11,99.00,102.00,3.00,10.00,TARP,DOE-2,27.52,65.16,45.55,19.61,6,4,0,Yes
 Zone Information, MECHANICAL_33,0.0,0.00,0.00,0.00,14.79,-5.09,100.50,1,1,1,13.02,16.56,-8.34,-1.83,99.00,102.00,3.00,10.00,TARP,DOE-2,22.04,59.11,41.32,17.79,6,4,0,Yes
 Zone Information, OFFICE_OPEN_33,0.0,0.00,0.00,0.00,-22.98,-7.95,100.50,1,1,1,-27.89,-18.52,-12.11,-3.60,99.00,102.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_33,0.0,0.00,0.00,0.00,-13.06,-8.48,100.50,1,1,1,-18.62,-9.26,-12.05,-3.60,99.00,102.00,3.00,10.00,TARP,DOE-2,76.01,105.81,74.84,30.97,8,4,0,Yes
 Zone Information, STORAGE_33,0.0,0.00,0.00,0.00,-3.59,-9.02,100.50,1,1,1,-9.26,0.11,-11.99,-3.60,99.00,102.00,3.00,10.00,TARP,DOE-2,30.89,105.45,74.47,30.98,8,5,0,Yes
 Zone Information, OFFICE_OPEN_33_2,0.0,0.00,0.00,0.00,-22.44,0.44,100.50,1,1,1,-26.81,-18.52,-3.70,4.81,99.00,102.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_33_3,0.0,0.00,0.00,0.00,-13.04,-9.83E-003,100.50,1,1,1,-18.62,-9.21,-3.70,4.81,99.00,102.00,3.00,10.00,TARP,DOE-2,78.07,106.36,75.81,30.54,8,4,0,Yes
 Zone Information, OFFICE_OPEN_33_4,0.0,0.00,0.00,0.00,-4.21,0.11,100.50,1,1,1,-9.31,0.11,-3.70,4.81,99.00,102.00,3.00,10.00,TARP,DOE-2,69.94,106.35,75.57,30.78,8,5,0,Yes
 Zone Information, OFFICE_OPEN_33_5,0.0,0.00,0.00,0.00,-21.99,7.33,100.50,1,1,1,-25.74,-18.52,4.71,10.08,99.00,102.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_33_6,0.0,0.00,0.00,0.00,-13.90,7.42,100.50,1,1,1,-18.62,-9.21,4.71,10.15,99.00,102.00,3.00,10.00,TARP,DOE-2,49.55,87.81,61.38,26.43,6,4,0,Yes
 Zone Information, OFFICE_OPEN_33_7,0.0,0.00,0.00,0.00,-4.59,7.45,100.50,1,1,1,-9.31,0.11,4.71,10.23,99.00,102.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
 Zone Information, LOBBY_34,0.0,0.00,0.00,0.00,20.62,-3.14,103.50,1,1,1,16.47,24.76,-10.36,4.08,102.00,105.00,3.00,10.00,TARP,DOE-2,117.36,135.14,94.47,40.67,6,4,0,Yes
 Zone Information, CONFERENCE_34,0.0,0.00,0.00,0.00,-3.33,5.64,103.50,1,1,1,-7.99,1.32,1.06,10.24,102.00,105.00,3.00,10.00,TARP,DOE-2,83.37,109.57,76.59,32.98,6,4,0,Yes
 Zone Information, BREAK_ROOM_34,0.0,0.00,0.00,0.00,18.50,3.61,103.50,1,1,1,15.37,21.63,-1.72,8.94,102.00,105.00,3.00,10.00,TARP,DOE-2,65.09,100.36,70.16,30.20,6,4,0,Yes
 Zone Information, MECHANICAL_34,0.0,0.00,0.00,0.00,43.31,4.91,103.50,1,1,1,40.69,45.93,-6.80E-003,9.82,102.00,105.00,3.00,10.00,TARP,DOE-2,50.04,89.22,62.37,26.85,6,4,0,Yes
 Zone Information, OFFICE_OPEN_34,0.0,0.00,0.00,0.00,-22.98,-7.95,103.50,1,1,1,-27.89,-18.52,-12.11,-3.60,102.00,105.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_34,0.0,0.00,0.00,0.00,-13.92,-7.81,103.50,1,1,1,-18.62,-9.21,-12.05,-3.60,102.00,105.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_34,0.0,0.00,0.00,0.00,-4.61,-7.78,103.50,1,1,1,-9.31,0.11,-11.99,-3.60,102.00,105.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_34_2,0.0,0.00,0.00,0.00,-22.44,0.44,103.50,1,1,1,-26.81,-18.52,-3.70,4.81,102.00,105.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_34_3,0.0,0.00,0.00,0.00,-13.92,0.55,103.50,1,1,1,-18.62,-9.21,-3.70,4.81,102.00,105.00,3.00,10.00,TARP,DOE-2,78.35,106.36,74.35,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_34_4,0.0,0.00,0.00,0.00,-5.56,0.21,103.50,1,1,1,-9.31,0.11,-3.70,4.76,102.00,105.00,3.00,10.00,TARP,DOE-2,49.19,106.35,75.14,31.22,8,5,0,Yes
 Zone Information, OFFICE_OPEN_34_5,0.0,0.00,0.00,0.00,-21.99,7.33,103.50,1,1,1,-25.74,-18.52,4.71,10.08,102.00,105.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_34_6,0.0,0.00,0.00,0.00,-13.90,7.42,103.50,1,1,1,-18.62,-9.21,4.71,10.15,102.00,105.00,3.00,10.00,TARP,DOE-2,49.55,87.81,61.38,26.43,6,4,0,Yes
 Zone Information, LOBBY_35,0.0,0.00,0.00,0.00,-21.15,1.70,106.50,1,1,1,-25.86,-15.21,-4.25,6.94,105.00,108.00,3.00,10.00,TARP,DOE-2,116.38,128.79,89.93,38.86,7,5,0,Yes
 Zone Information, CONFERENCE_35,0.0,0.00,0.00,0.00,-1.26,3.38,106.50,1,1,1,-5.47,2.95,-1.95,8.71,105.00,108.00,3.00,10.00,TARP,DOE-2,87.85,113.27,79.18,34.09,6,4,0,Yes
 Zone Information, BREAK_ROOM_35,0.0,0.00,0.00,0.00,17.78,-3.05E-002,106.50,1,1,1,14.87,20.69,-5.05,4.99,105.00,108.00,3.00,10.00,TARP,DOE-2,56.89,93.99,65.70,28.29,6,4,0,Yes
 Zone Information, MECHANICAL_35,0.0,0.00,0.00,0.00,28.42,-2.38,106.50,1,1,1,24.49,32.35,-7.37,2.61,105.00,108.00,3.00,10.00,TARP,DOE-2,76.59,105.78,73.94,31.84,6,4,0,Yes
 Zone Information, OFFICE_OPEN_35,0.0,0.00,0.00,0.00,-23.57,-7.25,106.50,1,1,1,-27.89,-18.52,-12.11,-3.65,105.00,108.00,3.00,10.00,TARP,DOE-2,69.61,103.15,72.88,30.27,8,4,0,Yes
 Zone Information, OFFICE_PRIVATE_35,0.0,0.00,0.00,0.00,-14.16,-7.13,106.50,1,1,1,-18.62,-9.21,-12.05,-3.60,105.00,108.00,3.00,10.00,TARP,DOE-2,75.71,105.81,74.46,31.36,8,5,0,Yes
 Zone Information, STORAGE_35,0.0,0.00,0.00,0.00,-4.61,-7.78,106.50,1,1,1,-9.31,0.11,-11.99,-3.60,105.00,108.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_35_2,0.0,0.00,0.00,0.00,-12.26,0.55,106.50,1,1,1,-15.31,-9.21,-3.70,4.81,105.00,108.00,3.00,10.00,TARP,DOE-2,50.51,86.50,60.47,26.03,6,4,0,Yes
 Zone Information, OFFICE_OPEN_35_3,0.0,0.00,0.00,0.00,-5.30,-0.38,106.50,1,1,1,-9.31,5.63E-002,-3.70,4.81,105.00,108.00,3.00,10.00,TARP,DOE-2,41.88,106.35,75.93,30.43,8,5,0,Yes
 Zone Information, OFFICE_OPEN_35_4,0.0,0.00,0.00,0.00,-22.62,7.86,106.50,1,1,1,-25.75,-18.52,4.76,10.08,105.00,108.00,3.00,10.00,TARP,DOE-2,20.91,71.87,49.48,22.39,7,5,0,Yes
 Zone Information, OFFICE_OPEN_35_5,0.0,0.00,0.00,0.00,-14.01,7.45,106.50,1,1,1,-18.62,-9.21,4.71,10.15,105.00,108.00,3.00,10.00,TARP,DOE-2,42.50,87.81,61.38,26.43,8,6,0,Yes
 Zone Information, OFFICE_OPEN_35_6,0.0,0.00,0.00,0.00,-5.14,8.05,106.50,1,1,1,-9.31,5.63E-002,4.71,10.23,105.00,108.00,3.00,10.00,TARP,DOE-2,28.88,88.26,63.08,25.18,8,5,0,Yes
 Zone Information, LOBBY_36,0.0,0.00,0.00,0.00,26.28,1.24,109.50,1,1,1,22.87,29.69,-4.03,6.52,108.00,111.00,3.00,10.00,TARP,DOE-2,70.18,103.00,72.00,31.00,6,4,0,Yes
 Zone Information, CONFERENCE_36,0.0,0.00,0.00,0.00,35.16,-4.84,109.50,1,1,1,30.16,40.17,-9.92,0.24,108.00,111.00,3.00,10.00,TARP,DOE-2,99.74,119.85,83.78,36.07,6,4,0,Yes
 Zone Information, BREAK_ROOM_36,0.0,0.00,0.00,0.00,-11.49,5.27,109.50,1,1,1,-14.64,-8.33,2.06,8.47,108.00,111.00,3.00,10.00,TARP,DOE-2,39.18,75.12,52.51,22.61,6,4,0,Yes
 Zone Information, MECHANICAL_36,0.0,0.00,0.00,0.00,27.29,-4.94,109.50,1,1,1,24.32,30.26,-10.26,0.38,108.00,111.00,3.00,10.00,TARP,DOE-2,61.53,98.26,68.69,29.57,6,4,0,Yes
 Zone Information, OFFICE_OPEN_36,0.0,0.00,0.00,0.00,-22.98,-7.95,109.50,1,1,1,-27.89,-18.52,-12.11,-3.60,108.00,111.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_36,0.0,0.00,0.00,0.00,-13.92,-7.81,109.50,1,1,1,-18.62,-9.21,-12.05,-3.60,108.00,111.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_36,0.0,0.00,0.00,0.00,-4.61,-7.78,109.50,1,1,1,-9.31,0.11,-11.99,-3.60,108.00,111.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_36_2,0.0,0.00,0.00,0.00,-22.44,0.44,109.50,1,1,1,-26.81,-18.52,-3.70,4.81,108.00,111.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_36_3,0.0,0.00,0.00,0.00,-14.22,0.66,109.50,1,1,1,-18.62,-9.21,-3.70,4.81,108.00,111.00,3.00,10.00,TARP,DOE-2,64.24,106.36,74.35,32.01,8,6,0,Yes
 Zone Information, OFFICE_OPEN_36_4,0.0,0.00,0.00,0.00,-5.32,0.83,109.50,1,1,1,-9.31,0.11,-3.70,4.81,108.00,111.00,3.00,10.00,TARP,DOE-2,76.03,106.35,74.87,31.48,8,5,0,Yes
 Zone Information, OFFICE_OPEN_36_5,0.0,0.00,0.00,0.00,-21.99,7.33,109.50,1,1,1,-25.74,-18.52,4.71,10.08,108.00,111.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_36_6,0.0,0.00,0.00,0.00,-14.40,7.95,109.50,1,1,1,-18.62,-9.26,4.71,10.15,108.00,111.00,3.00,10.00,TARP,DOE-2,29.99,87.81,62.90,24.90,8,5,0,Yes
 Zone Information, OFFICE_OPEN_36_7,0.0,0.00,0.00,0.00,-5.19,7.67,109.50,1,1,1,-9.26,0.11,4.71,10.23,108.00,111.00,3.00,10.00,TARP,DOE-2,47.05,88.26,64.27,23.99,8,4,0,Yes
 Zone Information, LOBBY_37,0.0,0.00,0.00,0.00,4.03,-1.58,112.50,1,1,1,1.30,6.76,-6.61,3.45,111.00,114.00,3.00,10.00,TARP,DOE-2,53.37,91.92,64.26,27.66,6,4,0,Yes
 Zone Information, CONFERENCE_37,0.0,0.00,0.00,0.00,16.60,-6.17,112.50,1,1,1,13.88,19.32,-10.79,-1.55,111.00,114.00,3.00,10.00,TARP,DOE-2,48.74,86.82,60.69,26.13,6,4,0,Yes
 Zone Information, BREAK_ROOM_37,0.0,0.00,0.00,0.00,26.81,-7.79,112.50,1,1,1,24.85,28.77,-11.36,-4.22,111.00,114.00,3.00,10.00,TARP,DOE-2,26.85,65.12,45.52,19.60,6,4,0,Yes
 Zone Information, MECHANICAL_37,0.0,0.00,0.00,0.00,21.09,5.20,112.50,1,1,1,18.25,23.93,-1.95E-002,10.43,111.00,114.00,3.00,10.00,TARP,DOE-2,57.65,95.47,66.74,28.73,6,4,0,Yes
 Zone Information, OFFICE_OPEN_37,0.0,0.00,0.00,0.00,-22.98,-7.95,112.50,1,1,1,-27.89,-18.52,-12.11,-3.60,111.00,114.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_37,0.0,0.00,0.00,0.00,-13.92,-7.81,112.50,1,1,1,-18.62,-9.21,-12.05,-3.60,111.00,114.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_37,0.0,0.00,0.00,0.00,-4.61,-7.78,112.50,1,1,1,-9.31,0.11,-11.99,-3.60,111.00,114.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_37_2,0.0,0.00,0.00,0.00,-22.44,0.44,112.50,1,1,1,-26.81,-18.52,-3.70,4.81,111.00,114.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_37_3,0.0,0.00,0.00,0.00,-13.92,0.55,112.50,1,1,1,-18.62,-9.21,-3.70,4.81,111.00,114.00,3.00,10.00,TARP,DOE-2,78.35,106.36,74.35,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_37_4,0.0,0.00,0.00,0.00,-4.60,0.55,112.50,1,1,1,-9.31,0.11,-3.70,4.81,111.00,114.00,3.00,10.00,TARP,DOE-2,78.35,106.35,74.34,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_37_5,0.0,0.00,0.00,0.00,-21.99,7.33,112.50,1,1,1,-25.74,-18.52,4.71,10.08,111.00,114.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_37_6,0.0,0.00,0.00,0.00,-13.90,7.42,112.50,1,1,1,-18.62,-9.21,4.71,10.15,111.00,114.00,3.00,10.00,TARP,DOE-2,49.55,87.81,61.38,26.43,6,4,0,Yes
 Zone Information, OFFICE_OPEN_37_7,0.0,0.00,0.00,0.00,-4.59,7.45,112.50,1,1,1,-9.31,0.11,4.71,10.23,111.00,114.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
 Zone Information, LOBBY_38,0.0,0.00,0.00,0.00,-7.19,4.93,115.50,1,1,1,-11.59,-2.80,-0.32,10.21,114.00,117.00,3.00,10.00,TARP,DOE-2,90.34,114.52,80.05,34.47,6,4,0,Yes
 Zone Information, CONFERENCE_38,0.0,0.00,0.00,0.00,27.33,-5.55,115.50,1,1,1,24.31,30.36,-10.67,-0.44,114.00,117.00,3.00,10.00,TARP,DOE-2,60.19,96.42,67.40,29.02,6,4,0,Yes
 Zone Information, BREAK_ROOM_38,0.0,0.00,0.00,0.00,29.37,-0.19,115.50,1,1,1,26.92,31.81,-4.08,3.69,114.00,117.00,3.00,10.00,TARP,DOE-2,36.76,74.78,52.27,22.51,6,4,0,Yes
 Zone Information, MECHANICAL_38,0.0,0.00,0.00,0.00,-0.80,-0.75,115.50,1,1,1,-3.95,2.34,-5.80,4.30,114.00,117.00,3.00,10.00,TARP,DOE-2,61.92,97.15,67.91,29.24,6,4,0,Yes
 Zone Information, OFFICE_OPEN_38,0.0,0.00,0.00,0.00,-22.98,-7.95,115.50,1,1,1,-27.89,-18.52,-12.11,-3.60,114.00,117.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_38,0.0,0.00,0.00,0.00,-13.92,-7.81,115.50,1,1,1,-18.62,-9.21,-12.05,-3.60,114.00,117.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_38,0.0,0.00,0.00,0.00,-4.57,-7.50,115.50,1,1,1,-9.31,0.11,-11.99,-3.60,114.00,117.00,3.00,10.00,TARP,DOE-2,68.66,105.45,73.71,31.74,8,6,0,Yes
 Zone Information, OFFICE_OPEN_38_2,0.0,0.00,0.00,0.00,-22.44,0.44,115.50,1,1,1,-26.81,-18.52,-3.70,4.81,114.00,117.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_38_3,0.0,0.00,0.00,0.00,-13.62,0.26,115.50,1,1,1,-18.62,-9.21,-3.70,4.81,114.00,117.00,3.00,10.00,TARP,DOE-2,66.90,106.36,74.35,32.01,8,6,0,Yes
 Zone Information, OFFICE_OPEN_38_4,0.0,0.00,0.00,0.00,-21.99,7.33,115.50,1,1,1,-25.74,-18.52,4.71,10.08,114.00,117.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_38_5,0.0,0.00,0.00,0.00,-14.66,7.64,115.50,1,1,1,-18.62,-9.26,4.71,10.16,114.00,117.00,3.00,10.00,TARP,DOE-2,37.36,87.75,61.34,26.41,7,5,0,Yes
 Zone Information, LOBBY_39,0.0,0.00,0.00,0.00,4.50,-1.36,118.50,1,1,1,8.99E-002,8.91,-8.23,5.50,117.00,120.00,3.00,10.00,TARP,DOE-2,118.88,134.13,93.76,40.37,6,4,0,Yes
 Zone Information, CONFERENCE_39,0.0,0.00,0.00,0.00,-16.04,6.29,118.50,1,1,1,-18.43,-13.65,2.46,10.12,117.00,120.00,3.00,10.00,TARP,DOE-2,35.28,73.33,51.26,22.07,6,4,0,Yes
 Zone Information, BREAK_ROOM_39,0.0,0.00,0.00,0.00,-1.45,-5.85,118.50,1,1,1,-4.99,2.08,-11.49,-0.21,117.00,120.00,3.00,10.00,TARP,DOE-2,77.88,108.88,76.11,32.77,6,4,0,Yes
 Zone Information, MECHANICAL_39,0.0,0.00,0.00,0.00,-3.25,5.24,118.50,1,1,1,-6.89,0.39,0.71,9.78,117.00,120.00,3.00,10.00,TARP,DOE-2,64.40,96.90,67.74,29.16,6,4,0,Yes
 Zone Information, OFFICE_OPEN_39,0.0,0.00,0.00,0.00,-22.98,-7.95,118.50,1,1,1,-27.89,-18.52,-12.11,-3.60,117.00,120.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_39,0.0,0.00,0.00,0.00,-13.92,-7.81,118.50,1,1,1,-18.62,-9.21,-12.05,-3.60,117.00,120.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_39,0.0,0.00,0.00,0.00,-5.30,-8.94,118.50,1,1,1,-9.31,5.63E-002,-11.99,-3.60,117.00,120.00,3.00,10.00,TARP,DOE-2,38.04,105.45,74.11,31.34,8,5,0,Yes
 Zone Information, OFFICE_OPEN_39_2,0.0,0.00,0.00,0.00,-22.44,0.44,118.50,1,1,1,-26.81,-18.52,-3.70,4.81,117.00,120.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_39_3,0.0,0.00,0.00,0.00,-14.59,1.41,118.50,1,1,1,-18.62,-9.21,-3.70,4.81,117.00,120.00,3.00,10.00,TARP,DOE-2,67.86,119.82,83.87,35.94,10,7,0,Yes
 Zone Information, OFFICE_OPEN_39_4,0.0,0.00,0.00,0.00,-5.62,0.31,118.50,1,1,1,-9.31,5.63E-002,-3.70,4.81,117.00,120.00,3.00,10.00,TARP,DOE-2,33.82,106.35,75.26,31.09,10,7,0,Yes
 Zone Information, OFFICE_OPEN_39_5,0.0,0.00,0.00,0.00,-21.99,7.33,118.50,1,1,1,-25.74,-18.52,4.71,10.08,117.00,120.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, LOBBY_40,0.0,0.00,0.00,0.00,13.43,4.99,121.50,1,1,1,10.17,16.69,0.66,9.33,120.00,123.00,3.00,10.00,TARP,DOE-2,54.98,89.91,62.85,27.06,6,4,0,Yes
 Zone Information, CONFERENCE_40,0.0,0.00,0.00,0.00,11.06,3.23,121.50,1,1,1,7.41,14.71,-2.19,8.64,120.00,123.00,3.00,10.00,TARP,DOE-2,77.19,107.53,75.17,32.36,6,4,0,Yes
 Zone Information, BREAK_ROOM_40,0.0,0.00,0.00,0.00,39.50,3.83,121.50,1,1,1,36.72,42.29,0.18,7.48,120.00,123.00,3.00,10.00,TARP,DOE-2,39.39,76.03,53.14,22.88,6,4,0,Yes
 Zone Information, MECHANICAL_40,0.0,0.00,0.00,0.00,9.47,1.40,121.50,1,1,1,7.07,11.86,-1.64,4.45,120.00,123.00,3.00,10.00,TARP,DOE-2,28.08,64.08,44.79,19.28,6,4,0,Yes
 Zone Information, OFFICE_OPEN_40,0.0,0.00,0.00,0.00,-22.98,-7.95,121.50,1,1,1,-27.89,-18.52,-12.11,-3.60,120.00,123.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_40,0.0,0.00,0.00,0.00,-13.92,-7.81,121.50,1,1,1,-18.62,-9.21,-12.05,-3.60,120.00,123.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_40,0.0,0.00,0.00,0.00,-4.61,-7.78,121.50,1,1,1,-9.31,0.11,-11.99,-3.60,120.00,123.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_40_2,0.0,0.00,0.00,0.00,-22.44,0.44,121.50,1,1,1,-26.81,-18.52,-3.70,4.81,120.00,123.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_40_3,0.0,0.00,0.00,0.00,-13.92,0.55,121.50,1,1,1,-18.62,-9.21,-3.70,4.81,120.00,123.00,3.00,10.00,TARP,DOE-2,78.35,106.36,74.35,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_40_4,0.0,0.00,0.00,0.00,-4.60,0.55,121.50,1,1,1,-9.31,0.11,-3.70,4.81,120.00,123.00,3.00,10.00,TARP,DOE-2,78.35,106.35,74.34,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_40_5,0.0,0.00,0.00,0.00,-21.99,7.33,121.50,1,1,1,-25.74,-18.52,4.71,10.08,120.00,123.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_40_6,0.0,0.00,0.00,0.00,-13.90,7.42,121.50,1,1,1,-18.62,-9.21,4.71,10.15,120.00,123.00,3.00,10.00,TARP,DOE-2,49.55,87.81,61.38,26.43,6,4,0,Yes
 Zone Information, OFFICE_OPEN_40_7,0.0,0.00,0.00,0.00,-4.59,7.45,121.50,1,1,1,-9.31,0.11,4.71,10.23,120.00,123.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
 Zone Information, LOBBY_41,0.0,0.00,0.00,0.00,25.51,0.74,124.50,1,1,1,21.03,29.98,-8.03,9.51,123.00,126.00,3.00,10.00,TARP,DOE-2,154.36,157.77,110.29,47.48,6,4,0,Yes
 Zone Information, CONFERENCE_41,0.0,0.00,0.00,0.00,41.94,-4.21,124.50,1,1,1,38.04,46.07,-10.13,1.55,123.00,126.00,3.00,10.00,TARP,DOE-2,89.14,115.69,77.57,38.12,6,4,0,Yes
 Zone Information, BREAK_ROOM_41,0.0,0.00,0.00,0.00,-13.64,-5.65,124.50,1,1,1,-16.65,-10.64,-10.38,-0.92,123.00,126.00,3.00,10.00,TARP,DOE-2,55.29,91.61,64.04,27.57,6,4,0,Yes
 Zone Information, MECHANICAL_41,0.0,0.00,0.00,0.00,35.64,6.69,124.50,1,1,1,31.33,40.30,0.78,11.44,123.00,126.00,3.00,10.00,TARP,DOE-2,93.04,115.40,80.68,34.72,7,5,0,Yes
 Zone Information, OFFICE_OPEN_41,0.0,0.00,0.00,0.00,-23.56,-8.31,124.50,1,1,1,-27.89,-19.64,-12.11,-4.34,123.00,126.00,3.00,10.00,TARP,DOE-2,59.00,92.37,64.28,28.09,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_41,0.0,0.00,0.00,0.00,-16.30,-9.05,124.50,1,1,1,-19.74,-11.48,-12.05,-4.34,123.00,126.00,3.00,10.00,TARP,DOE-2,31.93,94.81,67.74,27.07,8,5,0,Yes
 Zone Information, STORAGE_41,0.0,0.00,0.00,0.00,-7.92,-8.62,124.50,1,1,1,-11.48,-3.23,-12.00,-4.34,123.00,126.00,3.00,10.00,TARP,DOE-2,57.18,94.49,68.00,26.49,8,4,0,Yes
 Zone Information, OFFICE_OPEN_41_2,0.0,0.00,0.00,0.00,-23.06,-0.66,124.50,1,1,1,-26.91,-19.64,-4.44,3.34,123.00,126.00,3.00,10.00,TARP,DOE-2,51.67,86.64,60.27,26.37,6,4,0,Yes
 Zone Information, OFFICE_OPEN_41_3,0.0,0.00,0.00,0.00,-16.03,-0.33,124.50,1,1,1,-19.74,-11.43,-4.44,3.34,123.00,126.00,3.00,10.00,TARP,DOE-2,45.52,95.29,66.61,28.68,8,6,0,Yes
 Zone Information, OFFICE_OPEN_41_4,0.0,0.00,0.00,0.00,-7.96,-0.59,124.50,1,1,1,-11.53,-3.23,-4.44,3.34,123.00,126.00,3.00,10.00,TARP,DOE-2,60.28,95.29,67.56,27.73,8,5,0,Yes
 Zone Information, OFFICE_OPEN_41_5,0.0,0.00,0.00,0.00,-22.60,6.55,124.50,1,1,1,-25.92,-19.64,3.24,10.07,123.00,126.00,3.00,10.00,TARP,DOE-2,39.00,75.31,52.39,22.92,6,4,0,Yes
 Zone Information, OFFICE_OPEN_41_6,0.0,0.00,0.00,0.00,-15.58,6.68,124.50,1,1,1,-19.74,-11.43,3.24,10.14,123.00,126.00,3.00,10.00,TARP,DOE-2,55.52,89.83,62.79,27.04,6,4,0,Yes
 Zone Information, OFFICE_OPEN_41_7,0.0,0.00,0.00,0.00,-7.38,6.71,124.50,1,1,1,-11.53,-3.23,3.24,10.20,123.00,126.00,3.00,10.00,TARP,DOE-2,56.07,90.23,63.07,27.16,6,4,0,Yes
 Zone Information, LOBBY_42,0.0,0.00,0.00,0.00,5.02,1.90,127.50,1,1,1,0.17,9.87,-6.36,10.16,126.00,129.00,3.00,10.00,TARP,DOE-2,157.60,156.11,109.13,46.98,6,4,0,Yes
 Zone Information, CONFERENCE_42,0.0,0.00,0.00,0.00,18.81,6.65,127.50,1,1,1,16.10,21.51,2.91,10.41,126.00,129.00,3.00,10.00,TARP,DOE-2,39.20,76.15,53.23,22.92,6,4,0,Yes
 Zone Information, BREAK_ROOM_42,0.0,0.00,0.00,0.00,-23.15,-7.44,127.50,1,1,1,-25.25,-21.04,-11.23,-3.66,126.00,129.00,3.00,10.00,TARP,DOE-2,30.69,69.48,48.57,20.91,6,4,0,Yes
 Zone Information, MECHANICAL_42,0.0,0.00,0.00,0.00,12.98,-9.42,127.50,1,1,1,10.68,15.28,-11.77,-7.07,126.00,129.00,3.00,10.00,TARP,DOE-2,20.67,54.57,38.14,16.42,6,4,0,Yes
 Zone Information, OFFICE_OPEN_42,0.0,0.00,0.00,0.00,-22.98,-7.95,127.50,1,1,1,-27.89,-18.52,-12.11,-3.60,126.00,129.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_42,0.0,0.00,0.00,0.00,-13.92,-7.81,127.50,1,1,1,-18.62,-9.21,-12.05,-3.60,126.00,129.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_42,0.0,0.00,0.00,0.00,-4.61,-7.78,127.50,1,1,1,-9.31,0.11,-11.99,-3.60,126.00,129.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_42_2,0.0,0.00,0.00,0.00,-22.44,0.44,127.50,1,1,1,-26.81,-18.52,-3.70,4.81,126.00,129.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_42_3,0.0,0.00,0.00,0.00,-13.92,0.55,127.50,1,1,1,-18.62,-9.21,-3.70,4.81,126.00,129.00,3.00,10.00,TARP,DOE-2,78.35,106.36,74.35,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_42_4,0.0,0.00,0.00,0.00,-4.60,0.55,127.50,1,1,1,-9.31,0.11,-3.70,4.81,126.00,129.00,3.00,10.00,TARP,DOE-2,78.35,106.35,74.34,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_42_5,0.0,0.00,0.00,0.00,-21.99,7.33,127.50,1,1,1,-25.74,-18.52,4.71,10.08,126.00,129.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_42_6,0.0,0.00,0.00,0.00,-13.90,7.42,127.50,1,1,1,-18.62,-9.21,4.71,10.15,126.00,129.00,3.00,10.00,TARP,DOE-2,49.55,87.81,61.38,26.43,6,4,0,Yes
 Zone Information, OFFICE_OPEN_42_7,0.0,0.00,0.00,0.00,-4.59,7.45,127.50,1,1,1,-9.31,0.11,4.71,10.23,126.00,129.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
 Zone Information, LOBBY_43,0.0,0.00,0.00,0.00,37.67,4.62,130.50,1,1,1,32.52,42.82,-1.46,10.69,129.00,132.00,3.00,10.00,TARP,DOE-2,122.88,133.48,93.31,40.17,6,4,0,Yes
 Zone Information, CONFERENCE_43,0.0,0.00,0.00,0.00,21.24,-0.72,130.50,1,1,1,18.11,24.36,-6.76,5.31,129.00,132.00,3.00,10.00,TARP,DOE-2,73.67,108.76,76.03,32.73,6,4,0,Yes
 Zone Information, BREAK_ROOM_43,0.0,0.00,0.00,0.00,3.90,0.57,130.50,1,1,1,0.85,6.96,-4.71,5.84,129.00,132.00,3.00,10.00,TARP,DOE-2,62.87,98.80,69.07,29.73,6,4,0,Yes
 Zone Information, MECHANICAL_43,0.0,0.00,0.00,0.00,-6.03,5.52,130.50,1,1,1,-9.61,-2.46,0.86,10.21,129.00,132.00,3.00,10.00,TARP,DOE-2,65.13,97.72,68.31,29.41,6,4,0,Yes
 Zone Information, OFFICE_OPEN_43,0.0,0.00,0.00,0.00,-22.98,-7.95,130.50,1,1,1,-27.89,-18.52,-12.11,-3.60,129.00,132.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_43,0.0,0.00,0.00,0.00,-13.92,-7.81,130.50,1,1,1,-18.62,-9.21,-12.05,-3.60,129.00,132.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_43,0.0,0.00,0.00,0.00,-4.61,-7.78,130.50,1,1,1,-9.31,0.11,-11.99,-3.60,129.00,132.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_43_2,0.0,0.00,0.00,0.00,-22.44,0.44,130.50,1,1,1,-26.81,-18.52,-3.70,4.81,129.00,132.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_43_3,0.0,0.00,0.00,0.00,-13.07,0.61,130.50,1,1,1,-18.62,-9.21,-3.70,4.81,129.00,132.00,3.00,10.00,TARP,DOE-2,77.18,106.36,74.53,31.83,8,5,0,Yes
 Zone Information, OFFICE_OPEN_43_4,0.0,0.00,0.00,0.00,-3.89,0.24,130.50,1,1,1,-9.31,0.11,-3.70,4.81,129.00,132.00,3.00,10.00,TARP,DOE-2,52.36,106.35,74.34,32.01,8,6,0,Yes
 Zone Information, OFFICE_OPEN_43_5,0.0,0.00,0.00,0.00,-21.99,7.33,130.50,1,1,1,-25.74,-18.52,4.71,10.08,129.00,132.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_43_6,0.0,0.00,0.00,0.00,-14.06,7.42,130.50,1,1,1,-18.62,-9.51,4.71,10.15,129.00,132.00,3.00,10.00,TARP,DOE-2,47.92,85.98,60.10,25.88,6,4,0,Yes
 Zone Information, LOBBY_44,0.0,0.00,0.00,0.00,11.81,-5.08,133.50,1,1,1,6.07,17.55,-11.81,1.66,132.00,135.00,3.00,10.00,TARP,DOE-2,151.95,148.40,103.74,44.66,6,4,0,Yes
 Zone Information, CONFERENCE_44,0.0,0.00,0.00,0.00,-6.70,1.27,133.50,1,1,1,-10.41,-2.99,-4.63,7.18,132.00,135.00,3.00,10.00,TARP,DOE-2,85.73,114.20,79.83,34.37,6,4,0,Yes
 Zone Information, BREAK_ROOM_44,0.0,0.00,0.00,0.00,4.82,6.53,133.50,1,1,1,0.90,8.74,2.79,10.30,132.00,135.00,3.00,10.00,TARP,DOE-2,57.19,90.78,63.46,27.32,6,4,0,Yes
 Zone Information, MECHANICAL_44,0.0,0.00,0.00,0.00,16.49,-6.75,133.50,1,1,1,12.85,20.13,-10.70,-2.80,132.00,135.00,3.00,10.00,TARP,DOE-2,55.95,89.83,62.80,27.04,6,4,0,Yes
 Zone Information, OFFICE_OPEN_44,0.0,0.00,0.00,0.00,-22.98,-7.95,133.50,1,1,1,-27.89,-18.52,-12.11,-3.60,132.00,135.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_44,0.0,0.00,0.00,0.00,-13.23,-7.19,133.50,1,1,1,-18.62,-9.21,-12.05,-3.60,132.00,135.00,3.00,10.00,TARP,DOE-2,76.48,105.81,75.47,30.34,8,4,0,Yes
 Zone Information, STORAGE_44,0.0,0.00,0.00,0.00,-4.24,-7.24,133.50,1,1,1,-9.31,0.11,-11.99,-3.60,132.00,135.00,3.00,10.00,TARP,DOE-2,71.17,105.45,74.55,30.90,8,5,0,Yes
 Zone Information, OFFICE_OPEN_44_2,0.0,0.00,0.00,0.00,-22.44,0.44,133.50,1,1,1,-26.81,-18.52,-3.70,4.81,132.00,135.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_44_3,0.0,0.00,0.00,0.00,-14.47,0.55,133.50,1,1,1,-18.62,-10.31,-3.70,4.81,132.00,135.00,3.00,10.00,TARP,DOE-2,69.06,99.73,69.72,30.02,6,4,0,Yes
 Zone Information, OFFICE_OPEN_44_4,0.0,0.00,0.00,0.00,-1.49,0.55,133.50,1,1,1,-3.09,0.11,-3.70,4.81,132.00,135.00,3.00,10.00,TARP,DOE-2,26.08,69.07,48.28,20.79,6,4,0,Yes
 Zone Information, OFFICE_OPEN_44_5,0.0,0.00,0.00,0.00,-21.99,7.33,133.50,1,1,1,-25.74,-18.52,4.71,10.08,132.00,135.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_44_6,0.0,0.00,0.00,0.00,-13.34,7.41,133.50,1,1,1,-18.62,-9.21,4.71,10.15,132.00,135.00,3.00,10.00,TARP,DOE-2,46.93,87.81,62.71,25.10,8,5,0,Yes
 Zone Information, OFFICE_OPEN_44_7,0.0,0.00,0.00,0.00,-4.09,7.68,133.50,1,1,1,-9.31,0.11,4.71,10.23,132.00,135.00,3.00,10.00,TARP,DOE-2,35.50,88.26,61.70,26.57,8,6,0,Yes
 Zone Information, LOBBY_45,0.0,0.00,0.00,0.00,8.44,2.80,136.50,1,1,1,2.87,13.99,-4.71,10.34,135.00,138.00,3.00,10.00,TARP,DOE-2,164.36,155.61,108.78,46.83,6,4,0,Yes
 Zone Information, CONFERENCE_45,0.0,0.00,0.00,0.00,40.69,7.27,136.50,1,1,1,37.25,43.73,0.92,12.51,135.00,138.00,3.00,10.00,TARP,DOE-2,71.95,105.58,74.80,30.78,7,4,0,Yes
 Zone Information, BREAK_ROOM_45,0.0,0.00,0.00,0.00,1.73,-7.40,136.50,1,1,1,-1.92,5.39,-11.94,-2.88,135.00,138.00,3.00,10.00,TARP,DOE-2,64.44,96.89,67.73,29.16,6,4,0,Yes
 Zone Information, MECHANICAL_45,0.0,0.00,0.00,0.00,25.22,-4.73,136.50,1,1,1,23.02,27.42,-7.49,-1.96,135.00,138.00,3.00,10.00,TARP,DOE-2,23.28,58.29,40.75,17.54,6,4,0,Yes
 Zone Information, OFFICE_OPEN_45,0.0,0.00,0.00,0.00,11.27,-7.20,136.50,1,1,1,5.29,15.71,-11.89,-3.51,135.00,138.00,3.00,10.00,TARP,DOE-2,75.89,111.78,80.21,31.57,8,4,0,Yes
 Zone Information, OFFICE_PRIVATE_45,0.0,0.00,0.00,0.00,21.34,-8.06,136.50,1,1,1,15.61,26.03,-11.82,-3.46,135.00,138.00,3.00,10.00,TARP,DOE-2,73.61,111.32,79.74,31.58,9,6,0,Yes
 Zone Information, STORAGE_45,0.0,0.00,0.00,0.00,30.46,-7.60,136.50,1,1,1,25.93,36.36,-11.72,-3.46,135.00,138.00,3.00,10.00,TARP,DOE-2,78.13,110.51,78.08,32.43,8,5,0,Yes
 Zone Information, OFFICE_OPEN_45_2,0.0,0.00,0.00,0.00,21.22,0.18,136.50,1,1,1,15.61,26.03,-3.56,4.88,135.00,138.00,3.00,10.00,TARP,DOE-2,81.74,111.98,79.63,32.35,8,5,0,Yes
 Zone Information, OFFICE_OPEN_45_3,0.0,0.00,0.00,0.00,30.41,0.15,136.50,1,1,1,25.93,36.36,-3.56,4.88,135.00,138.00,3.00,10.00,TARP,DOE-2,84.02,111.98,81.29,30.69,8,4,0,Yes
 Zone Information, OFFICE_OPEN_45_4,0.0,0.00,0.00,0.00,20.83,7.59,136.50,1,1,1,15.61,26.03,4.78,10.44,135.00,138.00,3.00,10.00,TARP,DOE-2,57.10,95.13,66.50,28.63,6,4,0,Yes
 Zone Information, OFFICE_OPEN_45_5,0.0,0.00,0.00,0.00,30.83,8.21,136.50,1,1,1,25.93,36.36,4.78,11.68,135.00,138.00,3.00,10.00,TARP,DOE-2,63.23,99.49,70.49,29.00,7,4,0,Yes
 Zone Information, LOBBY_46,0.0,0.00,0.00,0.00,4.80,-0.65,139.50,1,1,1,0.37,9.22,-7.91,6.61,138.00,141.00,3.00,10.00,TARP,DOE-2,126.26,139.06,97.21,41.85,6,4,0,Yes
 Zone Information, CONFERENCE_46,0.0,0.00,0.00,0.00,30.42,-5.87,139.50,1,1,1,26.22,34.62,-11.45,-0.30,138.00,141.00,3.00,10.00,TARP,DOE-2,91.66,116.07,81.13,34.93,6,4,0,Yes
 Zone Information, BREAK_ROOM_46,0.0,0.00,0.00,0.00,-18.94,3.69,139.50,1,1,1,-23.11,-14.76,-0.65,8.04,138.00,141.00,3.00,10.00,TARP,DOE-2,70.85,101.03,70.62,30.41,6,4,0,Yes
 Zone Information, MECHANICAL_46,0.0,0.00,0.00,0.00,-23.52,-1.95,139.50,1,1,1,-26.37,-20.08,-7.11,2.71,138.00,141.00,3.00,10.00,TARP,DOE-2,59.71,94.54,65.99,28.55,7,5,0,Yes
 Zone Information, OFFICE_OPEN_46,0.0,0.00,0.00,0.00,-23.06,-7.39,139.50,1,1,1,-27.89,-18.52,-12.11,-3.65,138.00,141.00,3.00,10.00,TARP,DOE-2,52.47,123.60,87.32,36.28,10,6,0,Yes
 Zone Information, OFFICE_PRIVATE_46,0.0,0.00,0.00,0.00,-13.92,-7.81,139.50,1,1,1,-18.62,-9.21,-12.05,-3.60,138.00,141.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_46,0.0,0.00,0.00,0.00,-4.61,-7.78,139.50,1,1,1,-9.31,0.11,-11.99,-3.60,138.00,141.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_46_2,0.0,0.00,0.00,0.00,-13.80,7.93E-002,139.50,1,1,1,-18.62,-9.21,-3.70,4.81,138.00,141.00,3.00,10.00,TARP,DOE-2,58.21,106.36,74.35,32.01,8,6,0,Yes
 Zone Information, OFFICE_OPEN_46_3,0.0,0.00,0.00,0.00,-4.60,0.55,139.50,1,1,1,-9.31,0.11,-3.70,4.81,138.00,141.00,3.00,10.00,TARP,DOE-2,78.35,106.35,74.34,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_46_4,0.0,0.00,0.00,0.00,-22.50,7.79,139.50,1,1,1,-25.74,-18.52,4.71,10.08,138.00,141.00,3.00,10.00,TARP,DOE-2,21.37,72.63,50.57,22.06,8,6,0,Yes
 Zone Information, OFFICE_OPEN_46_5,0.0,0.00,0.00,0.00,-13.82,7.73,139.50,1,1,1,-18.62,-9.21,4.71,10.15,138.00,141.00,3.00,10.00,TARP,DOE-2,37.40,87.81,61.38,26.43,8,6,0,Yes
 Zone Information, OFFICE_OPEN_46_6,0.0,0.00,0.00,0.00,-4.59,7.45,139.50,1,1,1,-9.31,0.11,4.71,10.23,138.00,141.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
 Zone Information, LOBBY_47,0.0,0.00,0.00,0.00,23.75,-0.45,142.50,1,1,1,17.97,29.52,-9.19,8.30,141.00,144.00,3.00,10.00,TARP,DOE-2,199.00,172.98,120.92,52.06,6,4,0,Yes
 Zone Information, CONFERENCE_47,0.0,0.00,0.00,0.00,34.32,0.66,142.50,1,1,1,31.02,37.62,-5.21,6.53,141.00,144.00,3.00,10.00,TARP,DOE-2,75.71,108.85,76.09,32.76,6,4,0,Yes
 Zone Information, BREAK_ROOM_47,0.0,0.00,0.00,0.00,14.07,-1.63,142.50,1,1,1,11.89,16.26,-4.64,1.37,141.00,144.00,3.00,10.00,TARP,DOE-2,25.22,61.06,42.68,18.38,6,4,0,Yes
 Zone Information, MECHANICAL_47,0.0,0.00,0.00,0.00,40.01,-1.79,142.50,1,1,1,36.43,43.59,-8.90,5.31,141.00,144.00,3.00,10.00,TARP,DOE-2,99.57,126.99,88.77,38.22,6,4,0,Yes
 Zone Information, OFFICE_OPEN_47,0.0,0.00,0.00,0.00,-22.98,-7.95,142.50,1,1,1,-27.89,-18.52,-12.11,-3.60,141.00,144.00,3.00,10.00,TARP,DOE-2,73.54,103.15,71.79,31.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_47,0.0,0.00,0.00,0.00,-13.92,-7.81,142.50,1,1,1,-18.62,-9.21,-12.05,-3.60,141.00,144.00,3.00,10.00,TARP,DOE-2,77.50,105.81,73.97,31.85,6,4,0,Yes
 Zone Information, STORAGE_47,0.0,0.00,0.00,0.00,-4.61,-7.78,142.50,1,1,1,-9.31,0.11,-11.99,-3.60,141.00,144.00,3.00,10.00,TARP,DOE-2,76.94,105.45,73.71,31.74,6,4,0,Yes
 Zone Information, OFFICE_OPEN_47_2,0.0,0.00,0.00,0.00,-22.44,0.44,142.50,1,1,1,-26.81,-18.52,-3.70,4.81,141.00,144.00,3.00,10.00,TARP,DOE-2,64.78,96.88,67.40,29.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_47_3,0.0,0.00,0.00,0.00,-13.92,0.55,142.50,1,1,1,-18.62,-9.21,-3.70,4.81,141.00,144.00,3.00,10.00,TARP,DOE-2,78.35,106.36,74.35,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_47_4,0.0,0.00,0.00,0.00,-4.60,0.55,142.50,1,1,1,-9.31,0.11,-3.70,4.81,141.00,144.00,3.00,10.00,TARP,DOE-2,78.35,106.35,74.34,32.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_47_5,0.0,0.00,0.00,0.00,-21.99,7.33,142.50,1,1,1,-25.74,-18.52,4.71,10.08,141.00,144.00,3.00,10.00,TARP,DOE-2,35.88,72.63,50.57,22.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_47_6,0.0,0.00,0.00,0.00,-13.90,7.42,142.50,1,1,1,-18.62,-9.21,4.71,10.15,141.00,144.00,3.00,10.00,TARP,DOE-2,49.55,87.81,61.38,26.43,6,4,0,Yes
 Zone Information, OFFICE_OPEN_47_7,0.0,0.00,0.00,0.00,-4.59,7.45,142.50,1,1,1,-9.31,0.11,4.71,10.23,141.00,144.00,3.00,10.00,TARP,DOE-2,50.26,88.26,61.70,26.57,6,4,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, LOBBY_0,146.42,7.0,20.916,4.781E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_0,58.96,11.0,5.360,0.187,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_0,79.91,7.0,11.415,8.760E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_0,58.47,1.0,58.469,1.710E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_0,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_0,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_0,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_0_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_0_3,34.48,1.0,34.477,2.900E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_0_4,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_0_5,27.48,1.0,27.482,3.639E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_1,141.66,7.0,20.238,4.941E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_1,57.37,11.0,5.215,0.192,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_1,67.78,6.0,11.297,8.852E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_1,54.67,1.0,54.670,1.829E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_1,68.91,3.0,22.970,4.354E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_1,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_1,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_1_2,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_1_3,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_1_4,28.90,1.0,28.901,3.460E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_1_5,49.55,2.0,24.774,4.036E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_1_6,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_2,123.04,6.0,20.506,4.877E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_2,73.36,14.0,5.240,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_2,70.10,7.0,10.014,9.986E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_2,36.97,1.0,36.967,2.705E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_2,73.51,3.0,24.505,4.081E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_2,76.94,3.0,25.646,3.899E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_2,61.90,1.0,61.898,1.616E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_2_2,65.24,3.0,21.746,4.598E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_2_3,44.13,2.0,22.063,4.532E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_2_4,44.77,2.0,22.383,4.468E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_3,63.89,3.0,21.298,4.695E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_3,49.97,9.0,5.552,0.180,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_3,21.12,2.0,10.561,9.469E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_3,65.66,1.0,65.656,1.523E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_3,29.04,1.0,29.038,3.444E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_3,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_3,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_3_2,43.63,2.0,21.813,4.584E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_3_3,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_3_4,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_3_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_3_6,49.55,2.0,24.774,4.036E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_3_7,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_4,67.22,3.0,22.406,4.463E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_4,89.24,17.0,5.249,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_4,27.55,2.0,13.775,7.260E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_4,69.29,1.0,69.292,1.443E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_4,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_4,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_4,68.20,1.0,68.199,1.466E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_4_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_4_3,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_4_4,59.54,2.0,29.768,3.359E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_4_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_4_6,49.55,2.0,24.774,4.036E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_4_7,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_5,107.47,5.0,21.495,4.652E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_5,71.57,14.0,5.112,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_5,32.10,3.0,10.699,9.347E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_5,40.89,1.0,40.886,2.446E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_5,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_5,68.51,3.0,22.836,4.379E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_5,65.60,1.0,65.599,1.524E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_5_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_5_3,55.69,2.0,27.843,3.592E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_5_4,49.77,2.0,24.887,4.018E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_5_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_5_6,49.55,2.0,24.774,4.036E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_5_7,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_6,73.37,3.0,24.455,4.089E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_6,47.64,9.0,5.294,0.189,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_6,22.48,2.0,11.241,8.896E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_6,91.11,1.0,91.110,1.098E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_6,61.69,3.0,20.565,4.863E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_6,37.66,1.0,37.658,2.656E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_6,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_6_2,48.02,2.0,24.011,4.165E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_6_3,34.02,1.0,34.017,2.940E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_6_4,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_6_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_6_6,49.55,2.0,24.774,4.036E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_6_7,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_7,128.29,6.0,21.381,4.677E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_7,66.49,13.0,5.115,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_7,50.12,5.0,10.023,9.977E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_7,85.22,1.0,85.218,1.173E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_7,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_7,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_7,64.44,1.0,64.445,1.552E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_7_2,39.24,1.0,39.240,2.548E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_7_3,69.34,3.0,23.115,4.326E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_7_4,32.88,1.0,32.878,3.042E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_7_5,41.19,2.0,20.595,4.855E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_7_6,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_8,114.86,5.0,22.971,4.353E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_8,51.60,10.0,5.160,0.194,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_8,43.94,4.0,10.986,9.102E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_8,87.83,1.0,87.829,1.139E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_8,54.59,2.0,27.293,3.664E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_8,49.53,2.0,24.766,4.038E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_8,70.49,1.0,70.490,1.419E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_8_2,48.36,2.0,24.179,4.136E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_8_3,34.24,1.0,34.237,2.921E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_8_4,44.44,2.0,22.220,4.501E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_9,60.22,3.0,20.073,4.982E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_9,49.87,9.0,5.542,0.180,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_9,74.56,7.0,10.651,9.389E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_9,49.33,1.0,49.332,2.027E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_9,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_9,74.80,3.0,24.935,4.010E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_9,76.92,1.0,76.923,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_9_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_9_3,76.26,3.0,25.420,3.934E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_9_4,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_9_5,35.46,1.0,35.463,2.820E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_9_6,49.75,2.0,24.876,4.020E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_10,171.81,8.0,21.477,4.656E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_10,72.31,14.0,5.165,0.194,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_10,43.07,4.0,10.767,9.287E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_10,56.78,1.0,56.778,1.761E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_10,59.05,2.0,29.525,3.387E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_10,51.35,2.0,25.676,3.895E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_10,59.97,1.0,59.966,1.668E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_10_2,59.02,2.0,29.512,3.388E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_10_3,67.96,3.0,22.655,4.414E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_10_4,30.06,1.0,30.064,3.326E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_10_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_10_6,49.55,2.0,24.774,4.036E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_10_7,38.64,1.0,38.637,2.588E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_11,189.75,9.0,21.083,4.743E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_11,53.59,10.0,5.359,0.187,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_11,78.80,7.0,11.258,8.883E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_11,94.15,1.0,94.147,1.062E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_11,45.50,2.0,22.752,4.395E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_11,64.75,3.0,21.584,4.633E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_11,56.95,1.0,56.946,1.756E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_11_2,59.24,2.0,29.621,3.376E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_11_3,54.08,2.0,27.042,3.698E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_11_4,29.56,1.0,29.562,3.383E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_11_5,48.42,2.0,24.208,4.131E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_11_6,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_12,55.62,2.0,27.808,3.596E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_12,75.81,15.0,5.054,0.198,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_12,57.04,5.0,11.409,8.765E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_12,71.36,1.0,71.358,1.401E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_12,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_12,35.88,1.0,35.880,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_12,74.55,1.0,74.549,1.341E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_12_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_12_3,48.28,2.0,24.139,4.143E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_12_4,76.62,3.0,25.540,3.915E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_12_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_12_6,49.55,2.0,24.774,4.036E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_12_7,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_13,87.25,4.0,21.811,4.585E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_13,68.90,13.0,5.300,0.189,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_13,79.54,7.0,11.363,8.800E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_13,54.82,1.0,54.825,1.824E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_13,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_13,53.67,2.0,26.833,3.727E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_13,76.93,1.0,76.934,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_13_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_13_3,33.30,1.0,33.303,3.003E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_13_4,78.33,3.0,26.110,3.830E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_13_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_13_6,49.55,2.0,24.774,4.036E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_13_7,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_14,181.18,9.0,20.131,4.968E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_14,81.36,16.0,5.085,0.197,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_14,20.79,2.0,10.397,9.619E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_14,49.66,1.0,49.661,2.014E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_14,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_14,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_14,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_14_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_14_3,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_14_4,78.16,3.0,26.053,3.838E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_14_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_14_6,49.55,2.0,24.774,4.036E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_14_7,29.65,1.0,29.652,3.372E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_15,143.05,7.0,20.435,4.894E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_15,68.20,13.0,5.246,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_15,38.98,3.0,12.995,7.696E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_15,77.22,1.0,77.222,1.295E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_15,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_15,77.37,3.0,25.789,3.878E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_15,68.41,1.0,68.406,1.462E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_15_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_15_3,56.43,2.0,28.215,3.544E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_15_4,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_15_5,36.27,1.0,36.269,2.757E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_16,169.49,8.0,21.186,4.720E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_16,30.77,6.0,5.128,0.195,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_16,58.84,5.0,11.767,8.498E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_16,21.88,1.0,21.882,4.570E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_16,29.00,1.0,29.003,3.448E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_16,52.31,2.0,26.153,3.824E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_16,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_16_2,52.78,2.0,26.388,3.790E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_16_3,70.48,3.0,23.492,4.257E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_16_4,56.88,2.0,28.438,3.516E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_16_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_16_6,49.55,2.0,24.774,4.036E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_16_7,35.36,1.0,35.356,2.828E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_17,104.59,5.0,20.918,4.781E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_17,71.46,14.0,5.104,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_17,63.82,6.0,10.637,9.401E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_17,54.14,1.0,54.141,1.847E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_17,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_17,29.62,1.0,29.615,3.377E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_17,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_17_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_17_3,62.41,3.0,20.804,4.807E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_17_4,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_17_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_17_6,49.55,2.0,24.774,4.036E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_17_7,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_18,61.48,3.0,20.493,4.880E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_18,97.04,19.0,5.107,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_18,44.11,4.0,11.028,9.068E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_18,60.27,1.0,60.266,1.659E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_18,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_18,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_18,56.48,1.0,56.481,1.771E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_18_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_18_3,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_18_4,29.64,1.0,29.642,3.374E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_18_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_18_6,49.55,2.0,24.774,4.036E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_18_7,41.36,2.0,20.680,4.836E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_19,121.95,6.0,20.326,4.920E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_19,58.28,11.0,5.298,0.189,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_19,43.32,4.0,10.829,9.235E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_19,44.44,1.0,44.439,2.250E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_19,72.77,3.0,24.255,4.123E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_19,60.99,3.0,20.330,4.919E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_19,62.39,1.0,62.394,1.603E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_19_2,29.13,1.0,29.133,3.433E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_19_3,30.11,1.0,30.112,3.321E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_19_4,36.84,1.0,36.842,2.714E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_19_5,28.98,1.0,28.983,3.450E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_19_6,46.01,2.0,23.005,4.347E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_19_7,47.47,2.0,23.737,4.213E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_20,66.47,3.0,22.157,4.513E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_20,91.28,18.0,5.071,0.197,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_20,53.81,5.0,10.762,9.292E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_20,47.26,1.0,47.265,2.116E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_20,45.87,2.0,22.937,4.360E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_20,32.77,1.0,32.768,3.052E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_20,68.25,1.0,68.249,1.465E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_20_2,53.75,2.0,26.877,3.721E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_20_3,60.70,3.0,20.233,4.942E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_20_4,77.00,3.0,25.667,3.896E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_20_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_20_6,49.55,2.0,24.774,4.036E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_20_7,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_21,60.24,3.0,20.079,4.980E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_21,56.42,11.0,5.130,0.195,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_21,41.32,4.0,10.331,9.680E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_21,90.60,1.0,90.602,1.104E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_21,56.84,2.0,28.421,3.518E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_21,53.12,2.0,26.560,3.765E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_21,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_21_2,57.96,2.0,28.979,3.451E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_21_3,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_21_4,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_21_5,49.55,2.0,24.774,4.036E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_21_6,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_22,115.75,5.0,23.151,4.320E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_22,54.32,10.0,5.432,0.184,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_22,57.47,5.0,11.494,8.700E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_22,71.04,1.0,71.041,1.408E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_22,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_22,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_22,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_22_2,42.87,2.0,21.435,4.665E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_22_3,42.12,2.0,21.062,4.748E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_22_4,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_22_5,28.26,1.0,28.256,3.539E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_22_6,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_23,135.96,6.0,22.661,4.413E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_23,81.20,16.0,5.075,0.197,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_23,74.93,7.0,10.704,9.342E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_23,83.05,1.0,83.054,1.204E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_23,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_23,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_23,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_23_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_23_3,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_23_4,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_23_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_23_6,49.55,2.0,24.774,4.036E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_23_7,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_24,150.17,7.0,21.453,4.661E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_24,41.91,8.0,5.239,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_24,75.38,7.0,10.769,9.286E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_24,32.02,1.0,32.018,3.123E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_24,34.16,1.0,34.162,2.927E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_24,64.01,3.0,21.337,4.687E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_24,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_24_2,21.60,1.0,21.602,4.629E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_24_3,41.16,2.0,20.582,4.859E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_24_4,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_24_5,28.50,1.0,28.496,3.509E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_24_6,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_25,72.27,3.0,24.090,4.151E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_25,48.29,9.0,5.366,0.186,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_25,31.95,3.0,10.649,9.390E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_25,58.39,1.0,58.390,1.713E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_25,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_25,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_25,63.32,1.0,63.321,1.579E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_25_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_25_3,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_25_4,33.57,1.0,33.574,2.979E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_25_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_25_6,49.55,2.0,24.774,4.036E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_25_7,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_26,145.91,7.0,20.844,4.798E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_26,79.03,15.0,5.269,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_26,70.46,7.0,10.066,9.934E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_26,20.56,1.0,20.561,4.864E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_26,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_26,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_26,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_26_2,56.41,2.0,28.203,3.546E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_26_3,52.05,2.0,26.026,3.842E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_26_4,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_26_5,25.17,1.0,25.165,3.974E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_26_6,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_27,74.22,3.0,24.740,4.042E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_27,98.95,19.0,5.208,0.192,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_27,48.62,4.0,12.156,8.226E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_27,91.89,1.0,91.888,1.088E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_27,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_27,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_27,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_27_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_27_3,74.94,3.0,24.979,4.003E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_27_4,52.89,2.0,26.443,3.782E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_27_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_27_6,40.27,2.0,20.134,4.967E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_28,142.69,7.0,20.385,4.906E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_28,89.47,17.0,5.263,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_28,74.27,7.0,10.611,9.424E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_28,26.31,1.0,26.306,3.801E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_28,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_28,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_28,43.36,1.0,43.365,2.306E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_28_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_28_3,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_28_4,25.97,1.0,25.969,3.851E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_28_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_28_6,49.55,2.0,24.774,4.036E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_28_7,43.08,2.0,21.540,4.643E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_29,71.69,3.0,23.897,4.185E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_29,95.85,19.0,5.045,0.198,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_29,76.07,7.0,10.868,9.202E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_29,97.03,1.0,97.032,1.031E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_29,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_29,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_29,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_29_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_29_3,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_29_4,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_29_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_29_6,49.55,2.0,24.774,4.036E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_29_7,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_30,109.90,5.0,21.980,4.549E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_30,37.83,7.0,5.404,0.185,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_30,29.26,2.0,14.632,6.834E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_30,47.36,1.0,47.363,2.111E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_30,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_30,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_30,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_30_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_30_3,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_30_4,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_30_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_30_6,49.55,2.0,24.774,4.036E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_30_7,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_31,83.56,4.0,20.890,4.787E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_31,50.44,10.0,5.044,0.198,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_31,79.17,7.0,11.310,8.842E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_31,39.69,1.0,39.693,2.519E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_31,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_31,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_31,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_31_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_31_3,42.58,2.0,21.289,4.697E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_31_4,58.27,2.0,29.136,3.432E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_31_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_31_6,34.61,1.0,34.610,2.889E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_31_7,41.87,2.0,20.936,4.776E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_32,59.35,2.0,29.677,3.370E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_32,43.68,8.0,5.460,0.183,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_32,65.20,6.0,10.866,9.203E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_32,22.99,1.0,22.986,4.351E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_32,47.22,2.0,23.612,4.235E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_32,67.68,3.0,22.561,4.432E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_32,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_32_2,32.31,1.0,32.314,3.095E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_32_3,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_32_4,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_32_5,44.51,2.0,22.254,4.494E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_32_6,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_33,159.49,7.0,22.785,4.389E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_33,56.23,11.0,5.112,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_33,27.52,2.0,13.759,7.268E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_33,22.04,1.0,22.043,4.537E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_33,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_33,76.01,3.0,25.335,3.947E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_33,30.89,1.0,30.887,3.238E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_33_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_33_3,78.07,3.0,26.025,3.842E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_33_4,69.94,3.0,23.313,4.289E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_33_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_33_6,49.55,2.0,24.774,4.036E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_33_7,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_34,117.36,5.0,23.471,4.261E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_34,83.37,16.0,5.210,0.192,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_34,65.09,6.0,10.848,9.218E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_34,50.04,1.0,50.040,1.998E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_34,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_34,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_34,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_34_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_34_3,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_34_4,49.19,2.0,24.594,4.066E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_34_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_34_6,49.55,2.0,24.774,4.036E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_35,116.38,5.0,23.277,4.296E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_35,87.85,17.0,5.168,0.194,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_35,56.89,5.0,11.378,8.789E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_35,76.59,1.0,76.590,1.306E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_35,69.61,3.0,23.205,4.309E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_35,75.71,3.0,25.235,3.963E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_35,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_35_2,50.51,2.0,25.257,3.959E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_35_3,41.88,2.0,20.940,4.776E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_35_4,20.91,1.0,20.911,4.782E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_35_5,42.50,2.0,21.250,4.706E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_35_6,28.88,1.0,28.882,3.462E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_36,70.18,3.0,23.393,4.275E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_36,99.74,19.0,5.250,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_36,39.18,3.0,13.061,7.656E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_36,61.53,1.0,61.535,1.625E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_36,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_36,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_36,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_36_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_36_3,64.24,3.0,21.413,4.670E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_36_4,76.03,3.0,25.345,3.946E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_36_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_36_6,29.99,1.0,29.989,3.335E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_36_7,47.05,2.0,23.526,4.251E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_37,53.37,2.0,26.686,3.747E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_37,48.74,9.0,5.416,0.185,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_37,26.85,2.0,13.425,7.449E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_37,57.65,1.0,57.647,1.735E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_37,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_37,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_37,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_37_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_37_3,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_37_4,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_37_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_37_6,49.55,2.0,24.774,4.036E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_37_7,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_38,90.34,4.0,22.586,4.428E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_38,60.19,12.0,5.016,0.199,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_38,36.76,3.0,12.253,8.161E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_38,61.92,1.0,61.917,1.615E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_38,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_38,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_38,68.66,1.0,68.661,1.456E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_38_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_38_3,66.90,3.0,22.299,4.484E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_38_4,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_38_5,37.36,1.0,37.357,2.677E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_39,118.88,5.0,23.776,4.206E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_39,35.28,7.0,5.041,0.198,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_39,77.88,7.0,11.126,8.988E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_39,64.40,1.0,64.401,1.553E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_39,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_39,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_39,38.04,1.0,38.043,2.629E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_39_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_39_3,67.86,3.0,22.619,4.421E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_39_4,33.82,1.0,33.817,2.957E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_39_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_40,54.98,2.0,27.490,3.638E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_40,77.19,15.0,5.146,0.194,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_40,39.39,3.0,13.129,7.616E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_40,28.08,1.0,28.083,3.561E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_40,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_40,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_40,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_40_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_40_3,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_40_4,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_40_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_40_6,49.55,2.0,24.774,4.036E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_40_7,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_41,154.36,7.0,22.052,4.535E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_41,89.14,17.0,5.243,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_41,55.29,5.0,11.058,9.043E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_41,93.04,1.0,93.036,1.075E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_41,59.00,2.0,29.498,3.390E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_41,31.93,1.0,31.932,3.132E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_41,57.18,1.0,57.181,1.749E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_41_2,51.67,2.0,25.837,3.870E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_41_3,45.52,2.0,22.758,4.394E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_41_4,60.28,3.0,20.093,4.977E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_41_5,39.00,1.0,38.999,2.564E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_41_6,55.52,2.0,27.761,3.602E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_41_7,56.07,2.0,28.035,3.567E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_42,157.60,7.0,22.515,4.441E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_42,39.20,7.0,5.600,0.179,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_42,30.69,3.0,10.231,9.774E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_42,20.67,1.0,20.675,4.837E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_42,73.54,2.0,36.771,2.720E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_42,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_42,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_42_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_42_3,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_42_4,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_42_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_42_6,49.55,2.0,24.774,4.036E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_42_7,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_43,122.88,6.0,20.480,4.883E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_43,73.67,14.0,5.262,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_43,62.87,6.0,10.478,9.544E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_43,65.13,1.0,65.129,1.535E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_43,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_43,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_43,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_43_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_43_3,77.18,3.0,25.726,3.887E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_43_4,52.36,2.0,26.179,3.820E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_43_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_43_6,47.92,2.0,23.961,4.173E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_44,151.95,7.0,21.707,4.607E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_44,85.73,17.0,5.043,0.198,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_44,57.19,5.0,11.439,8.742E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_44,55.95,1.0,55.946,1.787E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_44,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_44,76.48,3.0,25.492,3.923E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_44,71.17,1.0,71.168,1.405E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_44_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_44_3,69.06,3.0,23.021,4.344E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_44_4,26.08,1.0,26.076,3.835E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_44_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_44_6,46.93,2.0,23.464,4.262E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_44_7,35.50,1.0,35.497,2.817E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_45,164.36,8.0,20.545,4.867E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_45,71.95,14.0,5.139,0.195,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_45,64.44,6.0,10.739,9.312E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_45,23.28,1.0,23.278,4.296E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_45,75.89,3.0,25.298,3.953E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_45,73.61,3.0,24.537,4.076E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_45,78.13,1.0,78.132,1.280E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_45_2,81.74,4.0,20.434,4.894E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_45_3,84.02,4.0,21.005,4.761E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_45_4,57.10,2.0,28.549,3.503E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_45_5,63.23,3.0,21.078,4.744E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_46,126.26,6.0,21.043,4.752E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_46,91.66,18.0,5.092,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_46,70.85,7.0,10.122,9.879E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_46,59.71,1.0,59.714,1.675E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_46,52.47,2.0,26.237,3.811E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_46,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_46,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_46_2,58.21,2.0,29.104,3.436E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_46_3,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_46_4,21.37,1.0,21.370,4.679E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_46_5,37.40,1.0,37.404,2.673E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_46_6,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_47,199.00,9.0,22.111,4.523E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_47,75.71,15.0,5.047,0.198,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_47,25.22,2.0,12.608,7.931E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_47,99.57,1.0,99.565,1.004E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_47,73.54,3.0,24.514,4.079E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_47,77.50,3.0,25.834,3.871E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_47,76.94,1.0,76.938,1.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_47_2,64.78,3.0,21.593,4.631E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_47_3,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_47_4,78.35,3.0,26.116,3.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_47_5,35.88,1.0,35.879,2.787E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_47_6,49.55,2.0,24.774,4.036E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_47_7,50.26,2.0,25.128,3.980E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days
 People Internal Gains Nominal, LOBBY_0_PEOPLE,LOBBY_OCCUPANCY,LOBBY_0,146.42,7.0,7.0,4.781E-002,20.916,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_0_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_0,58.96,11.0,11.0,0.187,5.360,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_0_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_0,79.91,7.0,7.0,8.760E-002,11.415,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_0_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_0,58.47,1.0,1.0,1.710E-002,58.469,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_0,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_0,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_0_PEOPLE,STORAGE_OCCUPANCY,STORAGE_0,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_0_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_0_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_0_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_0_3,34.48,1.0,1.0,2.900E-002,34.477,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_0_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_0_4,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_0_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_0_5,27.48,1.0,1.0,3.639E-002,27.482,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_1_PEOPLE,LOBBY_OCCUPANCY,LOBBY_1,141.66,7.0,7.0,4.941E-002,20.238,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_1_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_1,57.37,11.0,11.0,0.192,5.215,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_1_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_1,67.78,6.0,6.0,8.852E-002,11.297,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_1_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_1,54.67,1.0,1.0,1.829E-002,54.670,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_1,68.91,3.0,3.0,4.354E-002,22.970,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_1,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_1_PEOPLE,STORAGE_OCCUPANCY,STORAGE_1,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_1_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_1_2,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_1_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_1_3,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_1_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_1_4,28.90,1.0,1.0,3.460E-002,28.901,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_1_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_1_5,49.55,2.0,2.0,4.036E-002,24.774,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_1_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_1_6,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_2_PEOPLE,LOBBY_OCCUPANCY,LOBBY_2,123.04,6.0,6.0,4.877E-002,20.506,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_2_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_2,73.36,14.0,14.0,0.191,5.240,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_2_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_2,70.10,7.0,7.0,9.986E-002,10.014,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_2_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_2,36.97,1.0,1.0,2.705E-002,36.967,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_2,73.51,3.0,3.0,4.081E-002,24.505,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_2,76.94,3.0,3.0,3.899E-002,25.646,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_2,61.90,1.0,1.0,1.616E-002,61.898,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_2_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_2_2,65.24,3.0,3.0,4.598E-002,21.746,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_2_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_2_3,44.13,2.0,2.0,4.532E-002,22.063,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_2_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_2_4,44.77,2.0,2.0,4.468E-002,22.383,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_3_PEOPLE,LOBBY_OCCUPANCY,LOBBY_3,63.89,3.0,3.0,4.695E-002,21.298,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_3_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_3,49.97,9.0,9.0,0.180,5.552,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_3_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_3,21.12,2.0,2.0,9.469E-002,10.561,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_3_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_3,65.66,1.0,1.0,1.523E-002,65.656,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_3,29.04,1.0,1.0,3.444E-002,29.038,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_3,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_3_PEOPLE,STORAGE_OCCUPANCY,STORAGE_3,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_3_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_3_2,43.63,2.0,2.0,4.584E-002,21.813,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_3_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_3_3,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_3_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_3_4,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_3_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_3_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_3_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_3_6,49.55,2.0,2.0,4.036E-002,24.774,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_3_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_3_7,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_4_PEOPLE,LOBBY_OCCUPANCY,LOBBY_4,67.22,3.0,3.0,4.463E-002,22.406,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_4_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_4,89.24,17.0,17.0,0.190,5.249,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_4_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_4,27.55,2.0,2.0,7.260E-002,13.775,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_4_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_4,69.29,1.0,1.0,1.443E-002,69.292,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_4,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_4,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_4_PEOPLE,STORAGE_OCCUPANCY,STORAGE_4,68.20,1.0,1.0,1.466E-002,68.199,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_4_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_4_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_4_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_4_3,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_4_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_4_4,59.54,2.0,2.0,3.359E-002,29.768,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_4_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_4_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_4_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_4_6,49.55,2.0,2.0,4.036E-002,24.774,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_4_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_4_7,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_5_PEOPLE,LOBBY_OCCUPANCY,LOBBY_5,107.47,5.0,5.0,4.652E-002,21.495,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_5_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_5,71.57,14.0,14.0,0.196,5.112,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_5_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_5,32.10,3.0,3.0,9.347E-002,10.699,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_5_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_5,40.89,1.0,1.0,2.446E-002,40.886,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_5,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_5,68.51,3.0,3.0,4.379E-002,22.836,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_5_PEOPLE,STORAGE_OCCUPANCY,STORAGE_5,65.60,1.0,1.0,1.524E-002,65.599,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_5_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_5_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_5_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_5_3,55.69,2.0,2.0,3.592E-002,27.843,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_5_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_5_4,49.77,2.0,2.0,4.018E-002,24.887,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_5_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_5_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_5_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_5_6,49.55,2.0,2.0,4.036E-002,24.774,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_5_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_5_7,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_6_PEOPLE,LOBBY_OCCUPANCY,LOBBY_6,73.37,3.0,3.0,4.089E-002,24.455,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_6_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_6,47.64,9.0,9.0,0.189,5.294,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_6_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_6,22.48,2.0,2.0,8.896E-002,11.241,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_6_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_6,91.11,1.0,1.0,1.098E-002,91.110,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_6,61.69,3.0,3.0,4.863E-002,20.565,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_6,37.66,1.0,1.0,2.656E-002,37.658,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_6_PEOPLE,STORAGE_OCCUPANCY,STORAGE_6,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_6_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_6_2,48.02,2.0,2.0,4.165E-002,24.011,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_6_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_6_3,34.02,1.0,1.0,2.940E-002,34.017,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_6_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_6_4,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_6_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_6_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_6_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_6_6,49.55,2.0,2.0,4.036E-002,24.774,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_6_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_6_7,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_7_PEOPLE,LOBBY_OCCUPANCY,LOBBY_7,128.29,6.0,6.0,4.677E-002,21.381,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_7_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_7,66.49,13.0,13.0,0.196,5.115,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_7_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_7,50.12,5.0,5.0,9.977E-002,10.023,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_7_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_7,85.22,1.0,1.0,1.173E-002,85.218,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_7,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_7,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_7_PEOPLE,STORAGE_OCCUPANCY,STORAGE_7,64.44,1.0,1.0,1.552E-002,64.445,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_7_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_7_2,39.24,1.0,1.0,2.548E-002,39.240,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_7_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_7_3,69.34,3.0,3.0,4.326E-002,23.115,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_7_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_7_4,32.88,1.0,1.0,3.042E-002,32.878,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_7_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_7_5,41.19,2.0,2.0,4.855E-002,20.595,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_7_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_7_6,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_8_PEOPLE,LOBBY_OCCUPANCY,LOBBY_8,114.86,5.0,5.0,4.353E-002,22.971,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_8_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_8,51.60,10.0,10.0,0.194,5.160,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_8_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_8,43.94,4.0,4.0,9.102E-002,10.986,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_8_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_8,87.83,1.0,1.0,1.139E-002,87.829,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_8_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_8,54.59,2.0,2.0,3.664E-002,27.293,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_8_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_8,49.53,2.0,2.0,4.038E-002,24.766,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_8_PEOPLE,STORAGE_OCCUPANCY,STORAGE_8,70.49,1.0,1.0,1.419E-002,70.490,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_8_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_8_2,48.36,2.0,2.0,4.136E-002,24.179,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_8_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_8_3,34.24,1.0,1.0,2.921E-002,34.237,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_8_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_8_4,44.44,2.0,2.0,4.501E-002,22.220,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_9_PEOPLE,LOBBY_OCCUPANCY,LOBBY_9,60.22,3.0,3.0,4.982E-002,20.073,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_9_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_9,49.87,9.0,9.0,0.180,5.542,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_9_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_9,74.56,7.0,7.0,9.389E-002,10.651,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_9_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_9,49.33,1.0,1.0,2.027E-002,49.332,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_9_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_9,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_9_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_9,74.80,3.0,3.0,4.010E-002,24.935,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_9_PEOPLE,STORAGE_OCCUPANCY,STORAGE_9,76.92,1.0,1.0,1.300E-002,76.923,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_9_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_9_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_9_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_9_3,76.26,3.0,3.0,3.934E-002,25.420,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_9_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_9_4,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_9_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_9_5,35.46,1.0,1.0,2.820E-002,35.463,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_9_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_9_6,49.75,2.0,2.0,4.020E-002,24.876,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_10_PEOPLE,LOBBY_OCCUPANCY,LOBBY_10,171.81,8.0,8.0,4.656E-002,21.477,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_10_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_10,72.31,14.0,14.0,0.194,5.165,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_10_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_10,43.07,4.0,4.0,9.287E-002,10.767,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_10_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_10,56.78,1.0,1.0,1.761E-002,56.778,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_10_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_10,59.05,2.0,2.0,3.387E-002,29.525,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_10_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_10,51.35,2.0,2.0,3.895E-002,25.676,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_10_PEOPLE,STORAGE_OCCUPANCY,STORAGE_10,59.97,1.0,1.0,1.668E-002,59.966,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_10_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_10_2,59.02,2.0,2.0,3.388E-002,29.512,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_10_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_10_3,67.96,3.0,3.0,4.414E-002,22.655,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_10_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_10_4,30.06,1.0,1.0,3.326E-002,30.064,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_10_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_10_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_10_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_10_6,49.55,2.0,2.0,4.036E-002,24.774,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_10_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_10_7,38.64,1.0,1.0,2.588E-002,38.637,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_11_PEOPLE,LOBBY_OCCUPANCY,LOBBY_11,189.75,9.0,9.0,4.743E-002,21.083,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_11_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_11,53.59,10.0,10.0,0.187,5.359,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_11_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_11,78.80,7.0,7.0,8.883E-002,11.258,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_11_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_11,94.15,1.0,1.0,1.062E-002,94.147,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_11_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_11,45.50,2.0,2.0,4.395E-002,22.752,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_11_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_11,64.75,3.0,3.0,4.633E-002,21.584,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_11_PEOPLE,STORAGE_OCCUPANCY,STORAGE_11,56.95,1.0,1.0,1.756E-002,56.946,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_11_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_11_2,59.24,2.0,2.0,3.376E-002,29.621,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_11_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_11_3,54.08,2.0,2.0,3.698E-002,27.042,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_11_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_11_4,29.56,1.0,1.0,3.383E-002,29.562,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_11_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_11_5,48.42,2.0,2.0,4.131E-002,24.208,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_11_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_11_6,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_12_PEOPLE,LOBBY_OCCUPANCY,LOBBY_12,55.62,2.0,2.0,3.596E-002,27.808,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, CONFERENCE_12_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_12,75.81,15.0,15.0,0.198,5.054,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_12_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_12,57.04,5.0,5.0,8.765E-002,11.409,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_12_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_12,71.36,1.0,1.0,1.401E-002,71.358,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_12_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_12,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_12_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_12,35.88,1.0,1.0,2.787E-002,35.880,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_12_PEOPLE,STORAGE_OCCUPANCY,STORAGE_12,74.55,1.0,1.0,1.341E-002,74.549,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_12_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_12_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_12_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_12_3,48.28,2.0,2.0,4.143E-002,24.139,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_12_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_12_4,76.62,3.0,3.0,3.915E-002,25.540,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_12_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_12_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_12_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_12_6,49.55,2.0,2.0,4.036E-002,24.774,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_12_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_12_7,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_13_PEOPLE,LOBBY_OCCUPANCY,LOBBY_13,87.25,4.0,4.0,4.585E-002,21.811,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_13_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_13,68.90,13.0,13.0,0.189,5.300,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_13_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_13,79.54,7.0,7.0,8.800E-002,11.363,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_13_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_13,54.82,1.0,1.0,1.824E-002,54.825,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_13_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_13,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_13_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_13,53.67,2.0,2.0,3.727E-002,26.833,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_13_PEOPLE,STORAGE_OCCUPANCY,STORAGE_13,76.93,1.0,1.0,1.300E-002,76.934,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_13_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_13_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_13_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_13_3,33.30,1.0,1.0,3.003E-002,33.303,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_13_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_13_4,78.33,3.0,3.0,3.830E-002,26.110,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_13_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_13_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_13_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_13_6,49.55,2.0,2.0,4.036E-002,24.774,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_13_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_13_7,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_14_PEOPLE,LOBBY_OCCUPANCY,LOBBY_14,181.18,9.0,9.0,4.968E-002,20.131,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_14_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_14,81.36,16.0,16.0,0.197,5.085,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_14_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_14,20.79,2.0,2.0,9.619E-002,10.397,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_14_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_14,49.66,1.0,1.0,2.014E-002,49.661,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_14_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_14,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_14_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_14,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_14_PEOPLE,STORAGE_OCCUPANCY,STORAGE_14,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_14_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_14_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_14_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_14_3,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_14_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_14_4,78.16,3.0,3.0,3.838E-002,26.053,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_14_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_14_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_14_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_14_6,49.55,2.0,2.0,4.036E-002,24.774,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_14_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_14_7,29.65,1.0,1.0,3.372E-002,29.652,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_15_PEOPLE,LOBBY_OCCUPANCY,LOBBY_15,143.05,7.0,7.0,4.894E-002,20.435,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_15_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_15,68.20,13.0,13.0,0.191,5.246,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_15_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_15,38.98,3.0,3.0,7.696E-002,12.995,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_15_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_15,77.22,1.0,1.0,1.295E-002,77.222,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_15_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_15,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_15_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_15,77.37,3.0,3.0,3.878E-002,25.789,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_15_PEOPLE,STORAGE_OCCUPANCY,STORAGE_15,68.41,1.0,1.0,1.462E-002,68.406,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_15_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_15_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_15_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_15_3,56.43,2.0,2.0,3.544E-002,28.215,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_15_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_15_4,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_15_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_15_5,36.27,1.0,1.0,2.757E-002,36.269,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_16_PEOPLE,LOBBY_OCCUPANCY,LOBBY_16,169.49,8.0,8.0,4.720E-002,21.186,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_16_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_16,30.77,6.0,6.0,0.195,5.128,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_16_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_16,58.84,5.0,5.0,8.498E-002,11.767,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_16_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_16,21.88,1.0,1.0,4.570E-002,21.882,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_16_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_16,29.00,1.0,1.0,3.448E-002,29.003,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_16_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_16,52.31,2.0,2.0,3.824E-002,26.153,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_16_PEOPLE,STORAGE_OCCUPANCY,STORAGE_16,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_16_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_16_2,52.78,2.0,2.0,3.790E-002,26.388,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_16_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_16_3,70.48,3.0,3.0,4.257E-002,23.492,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_16_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_16_4,56.88,2.0,2.0,3.516E-002,28.438,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_16_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_16_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_16_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_16_6,49.55,2.0,2.0,4.036E-002,24.774,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_16_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_16_7,35.36,1.0,1.0,2.828E-002,35.356,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_17_PEOPLE,LOBBY_OCCUPANCY,LOBBY_17,104.59,5.0,5.0,4.781E-002,20.918,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_17_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_17,71.46,14.0,14.0,0.196,5.104,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_17_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_17,63.82,6.0,6.0,9.401E-002,10.637,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_17_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_17,54.14,1.0,1.0,1.847E-002,54.141,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_17_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_17,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_17_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_17,29.62,1.0,1.0,3.377E-002,29.615,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_17_PEOPLE,STORAGE_OCCUPANCY,STORAGE_17,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_17_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_17_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_17_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_17_3,62.41,3.0,3.0,4.807E-002,20.804,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_17_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_17_4,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_17_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_17_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_17_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_17_6,49.55,2.0,2.0,4.036E-002,24.774,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_17_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_17_7,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_18_PEOPLE,LOBBY_OCCUPANCY,LOBBY_18,61.48,3.0,3.0,4.880E-002,20.493,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_18_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_18,97.04,19.0,19.0,0.196,5.107,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_18_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_18,44.11,4.0,4.0,9.068E-002,11.028,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_18_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_18,60.27,1.0,1.0,1.659E-002,60.266,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_18_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_18,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_18_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_18,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_18_PEOPLE,STORAGE_OCCUPANCY,STORAGE_18,56.48,1.0,1.0,1.771E-002,56.481,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_18_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_18_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_18_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_18_3,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_18_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_18_4,29.64,1.0,1.0,3.374E-002,29.642,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_18_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_18_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_18_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_18_6,49.55,2.0,2.0,4.036E-002,24.774,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_18_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_18_7,41.36,2.0,2.0,4.836E-002,20.680,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_19_PEOPLE,LOBBY_OCCUPANCY,LOBBY_19,121.95,6.0,6.0,4.920E-002,20.326,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_19_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_19,58.28,11.0,11.0,0.189,5.298,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_19_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_19,43.32,4.0,4.0,9.235E-002,10.829,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_19_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_19,44.44,1.0,1.0,2.250E-002,44.439,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_19_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_19,72.77,3.0,3.0,4.123E-002,24.255,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_19_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_19,60.99,3.0,3.0,4.919E-002,20.330,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_19_PEOPLE,STORAGE_OCCUPANCY,STORAGE_19,62.39,1.0,1.0,1.603E-002,62.394,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_19_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_19_2,29.13,1.0,1.0,3.433E-002,29.133,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_19_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_19_3,30.11,1.0,1.0,3.321E-002,30.112,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_19_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_19_4,36.84,1.0,1.0,2.714E-002,36.842,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_19_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_19_5,28.98,1.0,1.0,3.450E-002,28.983,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_19_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_19_6,46.01,2.0,2.0,4.347E-002,23.005,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_19_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_19_7,47.47,2.0,2.0,4.213E-002,23.737,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_20_PEOPLE,LOBBY_OCCUPANCY,LOBBY_20,66.47,3.0,3.0,4.513E-002,22.157,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_20_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_20,91.28,18.0,18.0,0.197,5.071,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_20_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_20,53.81,5.0,5.0,9.292E-002,10.762,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_20_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_20,47.26,1.0,1.0,2.116E-002,47.265,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_20_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_20,45.87,2.0,2.0,4.360E-002,22.937,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_20_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_20,32.77,1.0,1.0,3.052E-002,32.768,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_20_PEOPLE,STORAGE_OCCUPANCY,STORAGE_20,68.25,1.0,1.0,1.465E-002,68.249,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_20_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_20_2,53.75,2.0,2.0,3.721E-002,26.877,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_20_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_20_3,60.70,3.0,3.0,4.942E-002,20.233,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_20_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_20_4,77.00,3.0,3.0,3.896E-002,25.667,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_20_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_20_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_20_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_20_6,49.55,2.0,2.0,4.036E-002,24.774,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_20_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_20_7,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_21_PEOPLE,LOBBY_OCCUPANCY,LOBBY_21,60.24,3.0,3.0,4.980E-002,20.079,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_21_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_21,56.42,11.0,11.0,0.195,5.130,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_21_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_21,41.32,4.0,4.0,9.680E-002,10.331,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_21_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_21,90.60,1.0,1.0,1.104E-002,90.602,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_21_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_21,56.84,2.0,2.0,3.518E-002,28.421,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_21_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_21,53.12,2.0,2.0,3.765E-002,26.560,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_21_PEOPLE,STORAGE_OCCUPANCY,STORAGE_21,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_21_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_21_2,57.96,2.0,2.0,3.451E-002,28.979,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_21_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_21_3,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_21_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_21_4,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_21_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_21_5,49.55,2.0,2.0,4.036E-002,24.774,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_21_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_21_6,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_22_PEOPLE,LOBBY_OCCUPANCY,LOBBY_22,115.75,5.0,5.0,4.320E-002,23.151,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_22_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_22,54.32,10.0,10.0,0.184,5.432,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_22_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_22,57.47,5.0,5.0,8.700E-002,11.494,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_22_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_22,71.04,1.0,1.0,1.408E-002,71.041,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_22_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_22,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_22_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_22,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_22_PEOPLE,STORAGE_OCCUPANCY,STORAGE_22,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_22_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_22_2,42.87,2.0,2.0,4.665E-002,21.435,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_22_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_22_3,42.12,2.0,2.0,4.748E-002,21.062,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_22_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_22_4,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_22_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_22_5,28.26,1.0,1.0,3.539E-002,28.256,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_22_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_22_6,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_23_PEOPLE,LOBBY_OCCUPANCY,LOBBY_23,135.96,6.0,6.0,4.413E-002,22.661,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_23_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_23,81.20,16.0,16.0,0.197,5.075,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_23_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_23,74.93,7.0,7.0,9.342E-002,10.704,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_23_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_23,83.05,1.0,1.0,1.204E-002,83.054,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_23_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_23,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_23_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_23,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_23_PEOPLE,STORAGE_OCCUPANCY,STORAGE_23,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_23_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_23_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_23_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_23_3,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_23_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_23_4,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_23_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_23_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_23_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_23_6,49.55,2.0,2.0,4.036E-002,24.774,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_23_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_23_7,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_24_PEOPLE,LOBBY_OCCUPANCY,LOBBY_24,150.17,7.0,7.0,4.661E-002,21.453,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_24_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_24,41.91,8.0,8.0,0.191,5.239,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_24_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_24,75.38,7.0,7.0,9.286E-002,10.769,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_24_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_24,32.02,1.0,1.0,3.123E-002,32.018,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_24_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_24,34.16,1.0,1.0,2.927E-002,34.162,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_24_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_24,64.01,3.0,3.0,4.687E-002,21.337,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_24_PEOPLE,STORAGE_OCCUPANCY,STORAGE_24,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_24_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_24_2,21.60,1.0,1.0,4.629E-002,21.602,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_24_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_24_3,41.16,2.0,2.0,4.859E-002,20.582,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_24_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_24_4,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_24_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_24_5,28.50,1.0,1.0,3.509E-002,28.496,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_24_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_24_6,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_25_PEOPLE,LOBBY_OCCUPANCY,LOBBY_25,72.27,3.0,3.0,4.151E-002,24.090,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_25_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_25,48.29,9.0,9.0,0.186,5.366,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_25_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_25,31.95,3.0,3.0,9.390E-002,10.649,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_25_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_25,58.39,1.0,1.0,1.713E-002,58.390,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_25_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_25,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_25_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_25,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_25_PEOPLE,STORAGE_OCCUPANCY,STORAGE_25,63.32,1.0,1.0,1.579E-002,63.321,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_25_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_25_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_25_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_25_3,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_25_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_25_4,33.57,1.0,1.0,2.979E-002,33.574,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_25_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_25_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_25_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_25_6,49.55,2.0,2.0,4.036E-002,24.774,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_25_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_25_7,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_26_PEOPLE,LOBBY_OCCUPANCY,LOBBY_26,145.91,7.0,7.0,4.798E-002,20.844,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_26_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_26,79.03,15.0,15.0,0.190,5.269,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_26_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_26,70.46,7.0,7.0,9.934E-002,10.066,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_26_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_26,20.56,1.0,1.0,4.864E-002,20.561,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_26_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_26,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_26_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_26,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_26_PEOPLE,STORAGE_OCCUPANCY,STORAGE_26,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_26_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_26_2,56.41,2.0,2.0,3.546E-002,28.203,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_26_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_26_3,52.05,2.0,2.0,3.842E-002,26.026,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_26_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_26_4,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_26_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_26_5,25.17,1.0,1.0,3.974E-002,25.165,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_26_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_26_6,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_27_PEOPLE,LOBBY_OCCUPANCY,LOBBY_27,74.22,3.0,3.0,4.042E-002,24.740,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_27_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_27,98.95,19.0,19.0,0.192,5.208,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_27_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_27,48.62,4.0,4.0,8.226E-002,12.156,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_27_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_27,91.89,1.0,1.0,1.088E-002,91.888,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_27_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_27,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_27_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_27,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_27_PEOPLE,STORAGE_OCCUPANCY,STORAGE_27,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_27_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_27_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_27_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_27_3,74.94,3.0,3.0,4.003E-002,24.979,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_27_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_27_4,52.89,2.0,2.0,3.782E-002,26.443,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_27_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_27_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_27_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_27_6,40.27,2.0,2.0,4.967E-002,20.134,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_28_PEOPLE,LOBBY_OCCUPANCY,LOBBY_28,142.69,7.0,7.0,4.906E-002,20.385,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_28_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_28,89.47,17.0,17.0,0.190,5.263,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_28_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_28,74.27,7.0,7.0,9.424E-002,10.611,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_28_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_28,26.31,1.0,1.0,3.801E-002,26.306,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_28_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_28,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_28_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_28,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_28_PEOPLE,STORAGE_OCCUPANCY,STORAGE_28,43.36,1.0,1.0,2.306E-002,43.365,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_28_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_28_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_28_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_28_3,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_28_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_28_4,25.97,1.0,1.0,3.851E-002,25.969,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_28_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_28_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_28_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_28_6,49.55,2.0,2.0,4.036E-002,24.774,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_28_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_28_7,43.08,2.0,2.0,4.643E-002,21.540,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_29_PEOPLE,LOBBY_OCCUPANCY,LOBBY_29,71.69,3.0,3.0,4.185E-002,23.897,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_29_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_29,95.85,19.0,19.0,0.198,5.045,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_29_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_29,76.07,7.0,7.0,9.202E-002,10.868,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_29_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_29,97.03,1.0,1.0,1.031E-002,97.032,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_29_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_29,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_29_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_29,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_29_PEOPLE,STORAGE_OCCUPANCY,STORAGE_29,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_29_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_29_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_29_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_29_3,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_29_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_29_4,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_29_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_29_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_29_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_29_6,49.55,2.0,2.0,4.036E-002,24.774,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_29_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_29_7,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_30_PEOPLE,LOBBY_OCCUPANCY,LOBBY_30,109.90,5.0,5.0,4.549E-002,21.980,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_30_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_30,37.83,7.0,7.0,0.185,5.404,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_30_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_30,29.26,2.0,2.0,6.834E-002,14.632,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_30_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_30,47.36,1.0,1.0,2.111E-002,47.363,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_30_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_30,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_30_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_30,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_30_PEOPLE,STORAGE_OCCUPANCY,STORAGE_30,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_30_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_30_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_30_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_30_3,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_30_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_30_4,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_30_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_30_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_30_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_30_6,49.55,2.0,2.0,4.036E-002,24.774,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_30_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_30_7,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_31_PEOPLE,LOBBY_OCCUPANCY,LOBBY_31,83.56,4.0,4.0,4.787E-002,20.890,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_31_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_31,50.44,10.0,10.0,0.198,5.044,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_31_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_31,79.17,7.0,7.0,8.842E-002,11.310,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_31_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_31,39.69,1.0,1.0,2.519E-002,39.693,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_31_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_31,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_31_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_31,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_31_PEOPLE,STORAGE_OCCUPANCY,STORAGE_31,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_31_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_31_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_31_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_31_3,42.58,2.0,2.0,4.697E-002,21.289,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_31_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_31_4,58.27,2.0,2.0,3.432E-002,29.136,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_31_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_31_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_31_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_31_6,34.61,1.0,1.0,2.889E-002,34.610,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_31_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_31_7,41.87,2.0,2.0,4.776E-002,20.936,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_32_PEOPLE,LOBBY_OCCUPANCY,LOBBY_32,59.35,2.0,2.0,3.370E-002,29.677,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, CONFERENCE_32_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_32,43.68,8.0,8.0,0.183,5.460,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_32_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_32,65.20,6.0,6.0,9.203E-002,10.866,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_32_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_32,22.99,1.0,1.0,4.351E-002,22.986,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_32_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_32,47.22,2.0,2.0,4.235E-002,23.612,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_32_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_32,67.68,3.0,3.0,4.432E-002,22.561,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_32_PEOPLE,STORAGE_OCCUPANCY,STORAGE_32,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_32_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_32_2,32.31,1.0,1.0,3.095E-002,32.314,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_32_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_32_3,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_32_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_32_4,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_32_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_32_5,44.51,2.0,2.0,4.494E-002,22.254,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_32_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_32_6,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_33_PEOPLE,LOBBY_OCCUPANCY,LOBBY_33,159.49,7.0,7.0,4.389E-002,22.785,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_33_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_33,56.23,11.0,11.0,0.196,5.112,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_33_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_33,27.52,2.0,2.0,7.268E-002,13.759,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_33_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_33,22.04,1.0,1.0,4.537E-002,22.043,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_33_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_33,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_33_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_33,76.01,3.0,3.0,3.947E-002,25.335,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_33_PEOPLE,STORAGE_OCCUPANCY,STORAGE_33,30.89,1.0,1.0,3.238E-002,30.887,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_33_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_33_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_33_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_33_3,78.07,3.0,3.0,3.842E-002,26.025,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_33_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_33_4,69.94,3.0,3.0,4.289E-002,23.313,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_33_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_33_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_33_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_33_6,49.55,2.0,2.0,4.036E-002,24.774,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_33_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_33_7,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_34_PEOPLE,LOBBY_OCCUPANCY,LOBBY_34,117.36,5.0,5.0,4.261E-002,23.471,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_34_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_34,83.37,16.0,16.0,0.192,5.210,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_34_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_34,65.09,6.0,6.0,9.218E-002,10.848,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_34_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_34,50.04,1.0,1.0,1.998E-002,50.040,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_34_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_34,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_34_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_34,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_34_PEOPLE,STORAGE_OCCUPANCY,STORAGE_34,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_34_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_34_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_34_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_34_3,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_34_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_34_4,49.19,2.0,2.0,4.066E-002,24.594,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_34_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_34_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_34_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_34_6,49.55,2.0,2.0,4.036E-002,24.774,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_35_PEOPLE,LOBBY_OCCUPANCY,LOBBY_35,116.38,5.0,5.0,4.296E-002,23.277,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_35_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_35,87.85,17.0,17.0,0.194,5.168,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_35_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_35,56.89,5.0,5.0,8.789E-002,11.378,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_35_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_35,76.59,1.0,1.0,1.306E-002,76.590,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_35_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_35,69.61,3.0,3.0,4.309E-002,23.205,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_35_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_35,75.71,3.0,3.0,3.963E-002,25.235,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_35_PEOPLE,STORAGE_OCCUPANCY,STORAGE_35,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_35_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_35_2,50.51,2.0,2.0,3.959E-002,25.257,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_35_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_35_3,41.88,2.0,2.0,4.776E-002,20.940,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_35_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_35_4,20.91,1.0,1.0,4.782E-002,20.911,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_35_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_35_5,42.50,2.0,2.0,4.706E-002,21.250,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_35_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_35_6,28.88,1.0,1.0,3.462E-002,28.882,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_36_PEOPLE,LOBBY_OCCUPANCY,LOBBY_36,70.18,3.0,3.0,4.275E-002,23.393,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_36_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_36,99.74,19.0,19.0,0.190,5.250,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_36_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_36,39.18,3.0,3.0,7.656E-002,13.061,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_36_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_36,61.53,1.0,1.0,1.625E-002,61.535,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_36_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_36,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_36_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_36,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_36_PEOPLE,STORAGE_OCCUPANCY,STORAGE_36,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_36_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_36_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_36_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_36_3,64.24,3.0,3.0,4.670E-002,21.413,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_36_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_36_4,76.03,3.0,3.0,3.946E-002,25.345,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_36_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_36_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_36_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_36_6,29.99,1.0,1.0,3.335E-002,29.989,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_36_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_36_7,47.05,2.0,2.0,4.251E-002,23.526,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_37_PEOPLE,LOBBY_OCCUPANCY,LOBBY_37,53.37,2.0,2.0,3.747E-002,26.686,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, CONFERENCE_37_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_37,48.74,9.0,9.0,0.185,5.416,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_37_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_37,26.85,2.0,2.0,7.449E-002,13.425,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_37_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_37,57.65,1.0,1.0,1.735E-002,57.647,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_37_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_37,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_37_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_37,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_37_PEOPLE,STORAGE_OCCUPANCY,STORAGE_37,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_37_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_37_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_37_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_37_3,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_37_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_37_4,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_37_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_37_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_37_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_37_6,49.55,2.0,2.0,4.036E-002,24.774,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_37_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_37_7,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_38_PEOPLE,LOBBY_OCCUPANCY,LOBBY_38,90.34,4.0,4.0,4.428E-002,22.586,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_38_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_38,60.19,12.0,12.0,0.199,5.016,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_38_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_38,36.76,3.0,3.0,8.161E-002,12.253,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_38_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_38,61.92,1.0,1.0,1.615E-002,61.917,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_38_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_38,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_38_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_38,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_38_PEOPLE,STORAGE_OCCUPANCY,STORAGE_38,68.66,1.0,1.0,1.456E-002,68.661,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_38_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_38_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_38_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_38_3,66.90,3.0,3.0,4.484E-002,22.299,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_38_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_38_4,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_38_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_38_5,37.36,1.0,1.0,2.677E-002,37.357,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_39_PEOPLE,LOBBY_OCCUPANCY,LOBBY_39,118.88,5.0,5.0,4.206E-002,23.776,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_39_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_39,35.28,7.0,7.0,0.198,5.041,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_39_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_39,77.88,7.0,7.0,8.988E-002,11.126,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_39_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_39,64.40,1.0,1.0,1.553E-002,64.401,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_39_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_39,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_39_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_39,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_39_PEOPLE,STORAGE_OCCUPANCY,STORAGE_39,38.04,1.0,1.0,2.629E-002,38.043,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_39_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_39_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_39_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_39_3,67.86,3.0,3.0,4.421E-002,22.619,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_39_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_39_4,33.82,1.0,1.0,2.957E-002,33.817,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_39_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_39_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_40_PEOPLE,LOBBY_OCCUPANCY,LOBBY_40,54.98,2.0,2.0,3.638E-002,27.490,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, CONFERENCE_40_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_40,77.19,15.0,15.0,0.194,5.146,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_40_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_40,39.39,3.0,3.0,7.616E-002,13.129,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_40_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_40,28.08,1.0,1.0,3.561E-002,28.083,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_40_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_40,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_40_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_40,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_40_PEOPLE,STORAGE_OCCUPANCY,STORAGE_40,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_40_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_40_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_40_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_40_3,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_40_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_40_4,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_40_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_40_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_40_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_40_6,49.55,2.0,2.0,4.036E-002,24.774,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_40_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_40_7,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_41_PEOPLE,LOBBY_OCCUPANCY,LOBBY_41,154.36,7.0,7.0,4.535E-002,22.052,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_41_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_41,89.14,17.0,17.0,0.191,5.243,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_41_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_41,55.29,5.0,5.0,9.043E-002,11.058,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_41_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_41,93.04,1.0,1.0,1.075E-002,93.036,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_41_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_41,59.00,2.0,2.0,3.390E-002,29.498,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_41_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_41,31.93,1.0,1.0,3.132E-002,31.932,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_41_PEOPLE,STORAGE_OCCUPANCY,STORAGE_41,57.18,1.0,1.0,1.749E-002,57.181,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_41_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_41_2,51.67,2.0,2.0,3.870E-002,25.837,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_41_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_41_3,45.52,2.0,2.0,4.394E-002,22.758,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_41_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_41_4,60.28,3.0,3.0,4.977E-002,20.093,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_41_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_41_5,39.00,1.0,1.0,2.564E-002,38.999,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_41_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_41_6,55.52,2.0,2.0,3.602E-002,27.761,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_41_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_41_7,56.07,2.0,2.0,3.567E-002,28.035,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_42_PEOPLE,LOBBY_OCCUPANCY,LOBBY_42,157.60,7.0,7.0,4.441E-002,22.515,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_42_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_42,39.20,7.0,7.0,0.179,5.600,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_42_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_42,30.69,3.0,3.0,9.774E-002,10.231,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_42_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_42,20.67,1.0,1.0,4.837E-002,20.675,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_42_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_42,73.54,2.0,2.0,2.720E-002,36.771,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_42_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_42,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_42_PEOPLE,STORAGE_OCCUPANCY,STORAGE_42,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_42_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_42_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_42_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_42_3,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_42_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_42_4,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_42_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_42_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_42_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_42_6,49.55,2.0,2.0,4.036E-002,24.774,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_42_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_42_7,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_43_PEOPLE,LOBBY_OCCUPANCY,LOBBY_43,122.88,6.0,6.0,4.883E-002,20.480,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_43_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_43,73.67,14.0,14.0,0.190,5.262,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_43_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_43,62.87,6.0,6.0,9.544E-002,10.478,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_43_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_43,65.13,1.0,1.0,1.535E-002,65.129,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_43_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_43,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_43_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_43,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_43_PEOPLE,STORAGE_OCCUPANCY,STORAGE_43,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_43_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_43_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_43_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_43_3,77.18,3.0,3.0,3.887E-002,25.726,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_43_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_43_4,52.36,2.0,2.0,3.820E-002,26.179,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_43_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_43_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_43_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_43_6,47.92,2.0,2.0,4.173E-002,23.961,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_44_PEOPLE,LOBBY_OCCUPANCY,LOBBY_44,151.95,7.0,7.0,4.607E-002,21.707,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_44_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_44,85.73,17.0,17.0,0.198,5.043,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_44_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_44,57.19,5.0,5.0,8.742E-002,11.439,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_44_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_44,55.95,1.0,1.0,1.787E-002,55.946,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_44_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_44,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_44_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_44,76.48,3.0,3.0,3.923E-002,25.492,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_44_PEOPLE,STORAGE_OCCUPANCY,STORAGE_44,71.17,1.0,1.0,1.405E-002,71.168,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_44_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_44_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_44_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_44_3,69.06,3.0,3.0,4.344E-002,23.021,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_44_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_44_4,26.08,1.0,1.0,3.835E-002,26.076,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_44_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_44_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_44_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_44_6,46.93,2.0,2.0,4.262E-002,23.464,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_44_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_44_7,35.50,1.0,1.0,2.817E-002,35.497,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_45_PEOPLE,LOBBY_OCCUPANCY,LOBBY_45,164.36,8.0,8.0,4.867E-002,20.545,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_45_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_45,71.95,14.0,14.0,0.195,5.139,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_45_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_45,64.44,6.0,6.0,9.312E-002,10.739,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_45_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_45,23.28,1.0,1.0,4.296E-002,23.278,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_45_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_45,75.89,3.0,3.0,3.953E-002,25.298,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_45_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_45,73.61,3.0,3.0,4.076E-002,24.537,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_45_PEOPLE,STORAGE_OCCUPANCY,STORAGE_45,78.13,1.0,1.0,1.280E-002,78.132,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_45_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_45_2,81.74,4.0,4.0,4.894E-002,20.434,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,4.0,0.0,4.0,0.0,0.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_45_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_45_3,84.02,4.0,4.0,4.761E-002,21.005,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,4.0,0.0,4.0,0.0,0.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_45_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_45_4,57.10,2.0,2.0,3.503E-002,28.549,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_45_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_45_5,63.23,3.0,3.0,4.744E-002,21.078,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_46_PEOPLE,LOBBY_OCCUPANCY,LOBBY_46,126.26,6.0,6.0,4.752E-002,21.043,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_46_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_46,91.66,18.0,18.0,0.196,5.092,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_46_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_46,70.85,7.0,7.0,9.879E-002,10.122,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_46_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_46,59.71,1.0,1.0,1.675E-002,59.714,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_46_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_46,52.47,2.0,2.0,3.811E-002,26.237,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_46_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_46,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_46_PEOPLE,STORAGE_OCCUPANCY,STORAGE_46,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_46_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_46_2,58.21,2.0,2.0,3.436E-002,29.104,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_46_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_46_3,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_46_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_46_4,21.37,1.0,1.0,4.679E-002,21.370,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_46_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_46_5,37.40,1.0,1.0,2.673E-002,37.404,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_46_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_46_6,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_47_PEOPLE,LOBBY_OCCUPANCY,LOBBY_47,199.00,9.0,9.0,4.523E-002,22.111,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_47_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_47,75.71,15.0,15.0,0.198,5.047,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_47_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_47,25.22,2.0,2.0,7.931E-002,12.608,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_47_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_47,99.57,1.0,1.0,1.004E-002,99.565,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_47_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_47,73.54,3.0,3.0,4.079E-002,24.514,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_47_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_47,77.50,3.0,3.0,3.871E-002,25.834,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_47_PEOPLE,STORAGE_OCCUPANCY,STORAGE_47,76.94,1.0,1.0,1.300E-002,76.938,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_47_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_47_2,64.78,3.0,3.0,4.631E-002,21.593,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_47_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_47_3,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_47_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_47_4,78.35,3.0,3.0,3.829E-002,26.116,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,0.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_47_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_47_5,35.88,1.0,1.0,2.787E-002,35.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_47_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_47_6,49.55,2.0,2.0,4.036E-002,24.774,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_47_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_47_7,50.26,2.0,2.0,3.980E-002,25.128,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, LOBBY_0_LIGHTS,LOBBY_LIGHTING,LOBBY_0,146.42,7.0,1888.755,12.900,269.822,0.000,0.300,0.200,0.500,1.000,General,0.000,1888.755,188.875,1888.8,0.000,377.751,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_0_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_0,58.96,11.0,636.791,10.800,57.890,0.000,0.300,0.200,0.500,1.000,General,0.000,636.791,63.679,636.8,0.000,127.358,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_0_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_0,79.91,7.0,647.255,8.100,92.465,0.000,0.300,0.200,0.500,1.000,General,0.000,647.255,64.725,647.3,0.000,129.451,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_0_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_0,58.47,1.0,315.732,5.400,315.732,0.000,0.300,0.200,0.500,1.000,General,0.000,315.732,31.573,315.7,0.000,63.146,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_0,73.54,3.0,794.254,10.800,264.751,0.000,0.300,0.200,0.500,1.000,General,0.000,794.254,79.425,794.3,0.000,158.851,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_0,77.50,3.0,837.025,10.800,279.008,0.000,0.300,0.200,0.500,1.000,General,0.000,837.025,83.702,837.0,0.000,167.405,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_0_LIGHTS,STORAGE_LIGHTING,STORAGE_0,76.94,1.0,415.465,5.400,415.465,0.000,0.300,0.200,0.500,1.000,General,0.000,415.465,41.546,415.5,0.000,83.093,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_0_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_0_2,64.78,3.0,699.600,10.800,233.200,0.000,0.300,0.200,0.500,1.000,General,0.000,699.600,69.960,699.6,0.000,139.920,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_0_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_0_3,34.48,1.0,372.351,10.800,372.351,0.000,0.300,0.200,0.500,1.000,General,0.000,372.351,37.235,372.4,0.000,74.470,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_0_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_0_4,35.88,1.0,387.491,10.800,387.491,0.000,0.300,0.200,0.500,1.000,General,0.000,387.491,38.749,387.5,0.000,77.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_0_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_0_5,27.48,1.0,296.808,10.800,296.808,0.000,0.300,0.200,0.500,1.000,General,0.000,296.808,29.681,296.8,0.000,59.362,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_1_LIGHTS,LOBBY_LIGHTING,LOBBY_1,141.66,7.0,1827.457,12.900,261.065,0.000,0.300,0.200,0.500,1.000,General,0.000,1827.457,182.746,1827.5,0.000,365.491,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_1_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_1,57.37,11.0,619.586,10.800,56.326,0.000,0.300,0.200,0.500,1.000,General,0.000,619.586,61.959,619.6,0.000,123.917,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_1_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_1,67.78,6.0,549.037,8.100,91.506,0.000,0.300,0.200,0.500,1.000,General,0.000,549.037,54.904,549.0,0.000,109.807,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_1_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_1,54.67,1.0,295.217,5.400,295.217,0.000,0.300,0.200,0.500,1.000,General,0.000,295.217,29.522,295.2,0.000,59.043,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_1,68.91,3.0,744.218,10.800,248.073,0.000,0.300,0.200,0.500,1.000,General,0.000,744.218,74.422,744.2,0.000,148.844,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_1,77.50,3.0,837.025,10.800,279.008,0.000,0.300,0.200,0.500,1.000,General,0.000,837.025,83.702,837.0,0.000,167.405,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_1_LIGHTS,STORAGE_LIGHTING,STORAGE_1,76.94,1.0,415.465,5.400,415.465,0.000,0.300,0.200,0.500,1.000,General,0.000,415.465,41.546,415.5,0.000,83.093,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_1_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_1_2,78.35,3.0,846.154,10.800,282.051,0.000,0.300,0.200,0.500,1.000,General,0.000,846.154,84.615,846.2,0.000,169.231,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_1_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_1_3,78.35,3.0,846.145,10.800,282.048,0.000,0.300,0.200,0.500,1.000,General,0.000,846.145,84.615,846.1,0.000,169.229,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_1_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_1_4,28.90,1.0,312.132,10.800,312.132,0.000,0.300,0.200,0.500,1.000,General,0.000,312.132,31.213,312.1,0.000,62.426,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_1_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_1_5,49.55,2.0,535.126,10.800,267.563,0.000,0.300,0.200,0.500,1.000,General,0.000,535.126,53.513,535.1,0.000,107.025,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_1_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_1_6,50.26,2.0,542.766,10.800,271.383,0.000,0.300,0.200,0.500,1.000,General,0.000,542.766,54.277,542.8,0.000,108.553,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_2_LIGHTS,LOBBY_LIGHTING,LOBBY_2,123.04,6.0,1587.196,12.900,264.533,0.000,0.300,0.200,0.500,1.000,General,0.000,1587.196,158.720,1587.2,0.000,317.439,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_2_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_2,73.36,14.0,792.329,10.800,56.595,0.000,0.300,0.200,0.500,1.000,General,0.000,792.329,79.233,792.3,0.000,158.466,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_2_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_2,70.10,7.0,567.802,8.100,81.115,0.000,0.300,0.200,0.500,1.000,General,0.000,567.802,56.780,567.8,0.000,113.560,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_2_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_2,36.97,1.0,199.624,5.400,199.624,0.000,0.300,0.200,0.500,1.000,General,0.000,199.624,19.962,199.6,0.000,39.925,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_2,73.51,3.0,793.961,10.800,264.654,0.000,0.300,0.200,0.500,1.000,General,0.000,793.961,79.396,794.0,0.000,158.792,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_2,76.94,3.0,830.930,10.800,276.977,0.000,0.300,0.200,0.500,1.000,General,0.000,830.930,83.093,830.9,0.000,166.186,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_2_LIGHTS,STORAGE_LIGHTING,STORAGE_2,61.90,1.0,334.249,5.400,334.249,0.000,0.300,0.200,0.500,1.000,General,0.000,334.249,33.425,334.2,0.000,66.850,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_2_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_2_2,65.24,3.0,704.581,10.800,234.860,0.000,0.300,0.200,0.500,1.000,General,0.000,704.581,70.458,704.6,0.000,140.916,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_2_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_2_3,44.13,2.0,476.560,10.800,238.280,0.000,0.300,0.200,0.500,1.000,General,0.000,476.560,47.656,476.6,0.000,95.312,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_2_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_2_4,44.77,2.0,483.469,10.800,241.734,0.000,0.300,0.200,0.500,1.000,General,0.000,483.469,48.347,483.5,0.000,96.694,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_3_LIGHTS,LOBBY_LIGHTING,LOBBY_3,63.89,3.0,824.224,12.900,274.741,0.000,0.300,0.200,0.500,1.000,General,0.000,824.224,82.422,824.2,0.000,164.845,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_3_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_3,49.97,9.0,539.642,10.800,59.960,0.000,0.300,0.200,0.500,1.000,General,0.000,539.642,53.964,539.6,0.000,107.928,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_3_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_3,21.12,2.0,171.087,8.100,85.543,0.000,0.300,0.200,0.500,1.000,General,0.000,171.087,17.109,171.1,0.000,34.217,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_3_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_3,65.66,1.0,354.540,5.400,354.540,0.000,0.300,0.200,0.500,1.000,General,0.000,354.540,35.454,354.5,0.000,70.908,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_3,29.04,1.0,313.613,10.800,313.613,0.000,0.300,0.200,0.500,1.000,General,0.000,313.613,31.361,313.6,0.000,62.723,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_3,77.50,3.0,837.025,10.800,279.008,0.000,0.300,0.200,0.500,1.000,General,0.000,837.025,83.702,837.0,0.000,167.405,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_3_LIGHTS,STORAGE_LIGHTING,STORAGE_3,76.94,1.0,415.465,5.400,415.465,0.000,0.300,0.200,0.500,1.000,General,0.000,415.465,41.546,415.5,0.000,83.093,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_3_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_3_2,43.63,2.0,471.159,10.800,235.579,0.000,0.300,0.200,0.500,1.000,General,0.000,471.159,47.116,471.2,0.000,94.232,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_3_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_3_3,78.35,3.0,846.154,10.800,282.051,0.000,0.300,0.200,0.500,1.000,General,0.000,846.154,84.615,846.2,0.000,169.231,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_3_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_3_4,78.35,3.0,846.145,10.800,282.048,0.000,0.300,0.200,0.500,1.000,General,0.000,846.145,84.615,846.1,0.000,169.229,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_3_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_3_5,35.88,1.0,387.491,10.800,387.491,0.000,0.300,0.200,0.500,1.000,General,0.000,387.491,38.749,387.5,0.000,77.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_3_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_3_6,49.55,2.0,535.126,10.800,267.563,0.000,0.300,0.200,0.500,1.000,General,0.000,535.126,53.513,535.1,0.000,107.025,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_3_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_3_7,50.26,2.0,542.766,10.800,271.383,0.000,0.300,0.200,0.500,1.000,General,0.000,542.766,54.277,542.8,0.000,108.553,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_4_LIGHTS,LOBBY_LIGHTING,LOBBY_4,67.22,3.0,867.115,12.900,289.038,0.000,0.300,0.200,0.500,1.000,General,0.000,867.115,86.711,867.1,0.000,173.423,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_4_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_4,89.24,17.0,963.784,10.800,56.693,0.000,0.300,0.200,0.500,1.000,General,0.000,963.784,96.378,963.8,0.000,192.757,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_4_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_4,27.55,2.0,223.155,8.100,111.577,0.000,0.300,0.200,0.500,1.000,General,0.000,223.155,22.315,223.2,0.000,44.631,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_4_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_4,69.29,1.0,374.179,5.400,374.179,0.000,0.300,0.200,0.500,1.000,General,0.000,374.179,37.418,374.2,0.000,74.836,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_4,73.54,3.0,794.254,10.800,264.751,0.000,0.300,0.200,0.500,1.000,General,0.000,794.254,79.425,794.3,0.000,158.851,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_4,77.50,3.0,837.025,10.800,279.008,0.000,0.300,0.200,0.500,1.000,General,0.000,837.025,83.702,837.0,0.000,167.405,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_4_LIGHTS,STORAGE_LIGHTING,STORAGE_4,68.20,1.0,368.276,5.400,368.276,0.000,0.300,0.200,0.500,1.000,General,0.000,368.276,36.828,368.3,0.000,73.655,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_4_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_4_2,64.78,3.0,699.600,10.800,233.200,0.000,0.300,0.200,0.500,1.000,General,0.000,699.600,69.960,699.6,0.000,139.920,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_4_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_4_3,78.35,3.0,846.154,10.800,282.051,0.000,0.300,0.200,0.500,1.000,General,0.000,846.154,84.615,846.2,0.000,169.231,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_4_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_4_4,59.54,2.0,642.983,10.800,321.492,0.000,0.300,0.200,0.500,1.000,General,0.000,642.983,64.298,643.0,0.000,128.597,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_4_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_4_5,35.88,1.0,387.491,10.800,387.491,0.000,0.300,0.200,0.500,1.000,General,0.000,387.491,38.749,387.5,0.000,77.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_4_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_4_6,49.55,2.0,535.126,10.800,267.563,0.000,0.300,0.200,0.500,1.000,General,0.000,535.126,53.513,535.1,0.000,107.025,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_4_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_4_7,50.26,2.0,542.766,10.800,271.383,0.000,0.300,0.200,0.500,1.000,General,0.000,542.766,54.277,542.8,0.000,108.553,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_5_LIGHTS,LOBBY_LIGHTING,LOBBY_5,107.47,5.0,1386.404,12.900,277.281,0.000,0.300,0.200,0.500,1.000,General,0.000,1386.404,138.640,1386.4,0.000,277.281,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_5_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_5,71.57,14.0,772.911,10.800,55.208,0.000,0.300,0.200,0.500,1.000,General,0.000,772.911,77.291,772.9,0.000,154.582,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_5_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_5,32.10,3.0,259.976,8.100,86.659,0.000,0.300,0.200,0.500,1.000,General,0.000,259.976,25.998,260.0,0.000,51.995,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_5_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_5,40.89,1.0,220.783,5.400,220.783,0.000,0.300,0.200,0.500,1.000,General,0.000,220.783,22.078,220.8,0.000,44.157,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_5,73.54,3.0,794.254,10.800,264.751,0.000,0.300,0.200,0.500,1.000,General,0.000,794.254,79.425,794.3,0.000,158.851,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_5,68.51,3.0,739.902,10.800,246.634,0.000,0.300,0.200,0.500,1.000,General,0.000,739.902,73.990,739.9,0.000,147.980,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_5_LIGHTS,STORAGE_LIGHTING,STORAGE_5,65.60,1.0,354.234,5.400,354.234,0.000,0.300,0.200,0.500,1.000,General,0.000,354.234,35.423,354.2,0.000,70.847,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_5_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_5_2,64.78,3.0,699.600,10.800,233.200,0.000,0.300,0.200,0.500,1.000,General,0.000,699.600,69.960,699.6,0.000,139.920,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_5_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_5_3,55.69,2.0,601.416,10.800,300.708,0.000,0.300,0.200,0.500,1.000,General,0.000,601.416,60.142,601.4,0.000,120.283,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_5_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_5_4,49.77,2.0,537.557,10.800,268.778,0.000,0.300,0.200,0.500,1.000,General,0.000,537.557,53.756,537.6,0.000,107.511,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_5_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_5_5,35.88,1.0,387.491,10.800,387.491,0.000,0.300,0.200,0.500,1.000,General,0.000,387.491,38.749,387.5,0.000,77.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_5_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_5_6,49.55,2.0,535.126,10.800,267.563,0.000,0.300,0.200,0.500,1.000,General,0.000,535.126,53.513,535.1,0.000,107.025,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_5_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_5_7,50.26,2.0,542.766,10.800,271.383,0.000,0.300,0.200,0.500,1.000,General,0.000,542.766,54.277,542.8,0.000,108.553,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_6_LIGHTS,LOBBY_LIGHTING,LOBBY_6,73.37,3.0,946.413,12.900,315.471,0.000,0.300,0.200,0.500,1.000,General,0.000,946.413,94.641,946.4,0.000,189.283,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_6_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_6,47.64,9.0,514.558,10.800,57.173,0.000,0.300,0.200,0.500,1.000,General,0.000,514.558,51.456,514.6,0.000,102.912,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_6_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_6,22.48,2.0,182.102,8.100,91.051,0.000,0.300,0.200,0.500,1.000,General,0.000,182.102,18.210,182.1,0.000,36.420,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_6_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_6,91.11,1.0,491.991,5.400,491.991,0.000,0.300,0.200,0.500,1.000,General,0.000,491.991,49.199,492.0,0.000,98.398,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_6,61.69,3.0,666.300,10.800,222.100,0.000,0.300,0.200,0.500,1.000,General,0.000,666.300,66.630,666.3,0.000,133.260,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_6,37.66,1.0,406.703,10.800,406.703,0.000,0.300,0.200,0.500,1.000,General,0.000,406.703,40.670,406.7,0.000,81.341,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_6_LIGHTS,STORAGE_LIGHTING,STORAGE_6,76.94,1.0,415.465,5.400,415.465,0.000,0.300,0.200,0.500,1.000,General,0.000,415.465,41.546,415.5,0.000,83.093,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_6_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_6_2,48.02,2.0,518.636,10.800,259.318,0.000,0.300,0.200,0.500,1.000,General,0.000,518.636,51.864,518.6,0.000,103.727,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_6_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_6_3,34.02,1.0,367.384,10.800,367.384,0.000,0.300,0.200,0.500,1.000,General,0.000,367.384,36.738,367.4,0.000,73.477,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_6_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_6_4,78.35,3.0,846.145,10.800,282.048,0.000,0.300,0.200,0.500,1.000,General,0.000,846.145,84.615,846.1,0.000,169.229,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_6_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_6_5,35.88,1.0,387.491,10.800,387.491,0.000,0.300,0.200,0.500,1.000,General,0.000,387.491,38.749,387.5,0.000,77.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_6_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_6_6,49.55,2.0,535.126,10.800,267.563,0.000,0.300,0.200,0.500,1.000,General,0.000,535.126,53.513,535.1,0.000,107.025,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_6_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_6_7,50.26,2.0,542.766,10.800,271.383,0.000,0.300,0.200,0.500,1.000,General,0.000,542.766,54.277,542.8,0.000,108.553,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_7_LIGHTS,LOBBY_LIGHTING,LOBBY_7,128.29,6.0,1654.889,12.900,275.815,0.000,0.300,0.200,0.500,1.000,General,0.000,1654.889,165.489,1654.9,0.000,330.978,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_7_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_7,66.49,13.0,718.136,10.800,55.241,0.000,0.300,0.200,0.500,1.000,General,0.000,718.136,71.814,718.1,0.000,143.627,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_7_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_7,50.12,5.0,405.932,8.100,81.186,0.000,0.300,0.200,0.500,1.000,General,0.000,405.932,40.593,405.9,0.000,81.186,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_7_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_7,85.22,1.0,460.175,5.400,460.175,0.000,0.300,0.200,0.500,1.000,General,0.000,460.175,46.018,460.2,0.000,92.035,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_7,73.54,3.0,794.254,10.800,264.751,0.000,0.300,0.200,0.500,1.000,General,0.000,794.254,79.425,794.3,0.000,158.851,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_7,77.50,3.0,837.025,10.800,279.008,0.000,0.300,0.200,0.500,1.000,General,0.000,837.025,83.702,837.0,0.000,167.405,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_7_LIGHTS,STORAGE_LIGHTING,STORAGE_7,64.44,1.0,348.003,5.400,348.003,0.000,0.300,0.200,0.500,1.000,General,0.000,348.003,34.800,348.0,0.000,69.601,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_7_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_7_2,39.24,1.0,423.793,10.800,423.793,0.000,0.300,0.200,0.500,1.000,General,0.000,423.793,42.379,423.8,0.000,84.759,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_7_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_7_3,69.34,3.0,748.916,10.800,249.639,0.000,0.300,0.200,0.500,1.000,General,0.000,748.916,74.892,748.9,0.000,149.783,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_7_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_7_4,32.88,1.0,355.085,10.800,355.085,0.000,0.300,0.200,0.500,1.000,General,0.000,355.085,35.509,355.1,0.000,71.017,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_7_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_7_5,41.19,2.0,444.862,10.800,222.431,0.000,0.300,0.200,0.500,1.000,General,0.000,444.862,44.486,444.9,0.000,88.972,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_7_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_7_6,50.26,2.0,542.766,10.800,271.383,0.000,0.300,0.200,0.500,1.000,General,0.000,542.766,54.277,542.8,0.000,108.553,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_8_LIGHTS,LOBBY_LIGHTING,LOBBY_8,114.86,5.0,1481.631,12.900,296.326,0.000,0.300,0.200,0.500,1.000,General,0.000,1481.631,148.163,1481.6,0.000,296.326,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_8_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_8,51.60,10.0,557.235,10.800,55.723,0.000,0.300,0.200,0.500,1.000,General,0.000,557.235,55.723,557.2,0.000,111.447,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_8_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_8,43.94,4.0,355.952,8.100,88.988,0.000,0.300,0.200,0.500,1.000,General,0.000,355.952,35.595,356.0,0.000,71.190,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_8_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_8,87.83,1.0,474.274,5.400,474.274,0.000,0.300,0.200,0.500,1.000,General,0.000,474.274,47.427,474.3,0.000,94.855,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_8_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_8,54.59,2.0,589.525,10.800,294.762,0.000,0.300,0.200,0.500,1.000,General,0.000,589.525,58.952,589.5,0.000,117.905,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_8_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_8,49.53,2.0,534.949,10.800,267.474,0.000,0.300,0.200,0.500,1.000,General,0.000,534.949,53.495,534.9,0.000,106.990,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_8_LIGHTS,STORAGE_LIGHTING,STORAGE_8,70.49,1.0,380.644,5.400,380.644,0.000,0.300,0.200,0.500,1.000,General,0.000,380.644,38.064,380.6,0.000,76.129,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_8_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_8_2,48.36,2.0,522.271,10.800,261.135,0.000,0.300,0.200,0.500,1.000,General,0.000,522.271,52.227,522.3,0.000,104.454,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_8_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_8_3,34.24,1.0,369.765,10.800,369.765,0.000,0.300,0.200,0.500,1.000,General,0.000,369.765,36.976,369.8,0.000,73.953,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_8_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_8_4,44.44,2.0,479.945,10.800,239.972,0.000,0.300,0.200,0.500,1.000,General,0.000,479.945,47.994,479.9,0.000,95.989,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_9_LIGHTS,LOBBY_LIGHTING,LOBBY_9,60.22,3.0,776.822,12.900,258.941,0.000,0.300,0.200,0.500,1.000,General,0.000,776.822,77.682,776.8,0.000,155.364,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_9_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_9,49.87,9.0,538.643,10.800,59.849,0.000,0.300,0.200,0.500,1.000,General,0.000,538.643,53.864,538.6,0.000,107.729,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_9_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_9,74.56,7.0,603.930,8.100,86.276,0.000,0.300,0.200,0.500,1.000,General,0.000,603.930,60.393,603.9,0.000,120.786,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_9_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_9,49.33,1.0,266.391,5.400,266.391,0.000,0.300,0.200,0.500,1.000,General,0.000,266.391,26.639,266.4,0.000,53.278,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_9_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_9,73.54,3.0,794.254,10.800,264.751,0.000,0.300,0.200,0.500,1.000,General,0.000,794.254,79.425,794.3,0.000,158.851,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_9_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_9,74.80,3.0,807.883,10.800,269.294,0.000,0.300,0.200,0.500,1.000,General,0.000,807.883,80.788,807.9,0.000,161.577,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_9_LIGHTS,STORAGE_LIGHTING,STORAGE_9,76.92,1.0,415.382,5.400,415.382,0.000,0.300,0.200,0.500,1.000,General,0.000,415.382,41.538,415.4,0.000,83.076,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_9_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_9_2,64.78,3.0,699.600,10.800,233.200,0.000,0.300,0.200,0.500,1.000,General,0.000,699.600,69.960,699.6,0.000,139.920,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_9_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_9_3,76.26,3.0,823.617,10.800,274.539,0.000,0.300,0.200,0.500,1.000,General,0.000,823.617,82.362,823.6,0.000,164.723,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_9_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_9_4,35.88,1.0,387.491,10.800,387.491,0.000,0.300,0.200,0.500,1.000,General,0.000,387.491,38.749,387.5,0.000,77.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_9_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_9_5,35.46,1.0,382.999,10.800,382.999,0.000,0.300,0.200,0.500,1.000,General,0.000,382.999,38.300,383.0,0.000,76.600,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_9_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_9_6,49.75,2.0,537.332,10.800,268.666,0.000,0.300,0.200,0.500,1.000,General,0.000,537.332,53.733,537.3,0.000,107.466,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_10_LIGHTS,LOBBY_LIGHTING,LOBBY_10,171.81,8.0,2216.386,12.900,277.048,0.000,0.300,0.200,0.500,1.000,General,0.000,2216.386,221.639,2216.4,0.000,443.277,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_10_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_10,72.31,14.0,780.957,10.800,55.783,0.000,0.300,0.200,0.500,1.000,General,0.000,780.957,78.096,781.0,0.000,156.191,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_10_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_10,43.07,4.0,348.859,8.100,87.215,0.000,0.300,0.200,0.500,1.000,General,0.000,348.859,34.886,348.9,0.000,69.772,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_10_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_10,56.78,1.0,306.600,5.400,306.600,0.000,0.300,0.200,0.500,1.000,General,0.000,306.600,30.660,306.6,0.000,61.320,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_10_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_10,59.05,2.0,637.750,10.800,318.875,0.000,0.300,0.200,0.500,1.000,General,0.000,637.750,63.775,637.8,0.000,127.550,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_10_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_10,51.35,2.0,554.611,10.800,277.306,0.000,0.300,0.200,0.500,1.000,General,0.000,554.611,55.461,554.6,0.000,110.922,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_10_LIGHTS,STORAGE_LIGHTING,STORAGE_10,59.97,1.0,323.816,5.400,323.816,0.000,0.300,0.200,0.500,1.000,General,0.000,323.816,32.382,323.8,0.000,64.763,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_10_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_10_2,59.02,2.0,637.456,10.800,318.728,0.000,0.300,0.200,0.500,1.000,General,0.000,637.456,63.746,637.5,0.000,127.491,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_10_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_10_3,67.96,3.0,734.015,10.800,244.672,0.000,0.300,0.200,0.500,1.000,General,0.000,734.015,73.401,734.0,0.000,146.803,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_10_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_10_4,30.06,1.0,324.694,10.800,324.694,0.000,0.300,0.200,0.500,1.000,General,0.000,324.694,32.469,324.7,0.000,64.939,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_10_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_10_5,35.88,1.0,387.491,10.800,387.491,0.000,0.300,0.200,0.500,1.000,General,0.000,387.491,38.749,387.5,0.000,77.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_10_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_10_6,49.55,2.0,535.126,10.800,267.563,0.000,0.300,0.200,0.500,1.000,General,0.000,535.126,53.513,535.1,0.000,107.025,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_10_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_10_7,38.64,1.0,417.277,10.800,417.277,0.000,0.300,0.200,0.500,1.000,General,0.000,417.277,41.728,417.3,0.000,83.455,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_11_LIGHTS,LOBBY_LIGHTING,LOBBY_11,189.75,9.0,2447.787,12.900,271.976,0.000,0.300,0.200,0.500,1.000,General,0.000,2447.787,244.779,2447.8,0.000,489.557,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_11_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_11,53.59,10.0,578.815,10.800,57.881,0.000,0.300,0.200,0.500,1.000,General,0.000,578.815,57.881,578.8,0.000,115.763,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_11_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_11,78.80,7.0,638.304,8.100,91.186,0.000,0.300,0.200,0.500,1.000,General,0.000,638.304,63.830,638.3,0.000,127.661,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_11_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_11,94.15,1.0,508.395,5.400,508.395,0.000,0.300,0.200,0.500,1.000,General,0.000,508.395,50.840,508.4,0.000,101.679,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_11_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_11,45.50,2.0,491.449,10.800,245.725,0.000,0.300,0.200,0.500,1.000,General,0.000,491.449,49.145,491.4,0.000,98.290,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_11_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_11,64.75,3.0,699.320,10.800,233.107,0.000,0.300,0.200,0.500,1.000,General,0.000,699.320,69.932,699.3,0.000,139.864,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_11_LIGHTS,STORAGE_LIGHTING,STORAGE_11,56.95,1.0,307.509,5.400,307.509,0.000,0.300,0.200,0.500,1.000,General,0.000,307.509,30.751,307.5,0.000,61.502,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_11_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_11_2,59.24,2.0,639.815,10.800,319.908,0.000,0.300,0.200,0.500,1.000,General,0.000,639.815,63.982,639.8,0.000,127.963,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_11_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_11_3,54.08,2.0,584.113,10.800,292.057,0.000,0.300,0.200,0.500,1.000,General,0.000,584.113,58.411,584.1,0.000,116.823,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_11_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_11_4,29.56,1.0,319.265,10.800,319.265,0.000,0.300,0.200,0.500,1.000,General,0.000,319.265,31.927,319.3,0.000,63.853,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_11_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_11_5,48.42,2.0,522.888,10.800,261.444,0.000,0.300,0.200,0.500,1.000,General,0.000,522.888,52.289,522.9,0.000,104.578,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_11_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_11_6,50.26,2.0,542.766,10.800,271.383,0.000,0.300,0.200,0.500,1.000,General,0.000,542.766,54.277,542.8,0.000,108.553,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_12_LIGHTS,LOBBY_LIGHTING,LOBBY_12,55.62,2.0,717.459,12.900,358.729,0.000,0.300,0.200,0.500,1.000,General,0.000,717.459,71.746,717.5,0.000,143.492,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_12_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_12,75.81,15.0,818.701,10.800,54.580,0.000,0.300,0.200,0.500,1.000,General,0.000,818.701,81.870,818.7,0.000,163.740,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_12_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_12,57.04,5.0,462.050,8.100,92.410,0.000,0.300,0.200,0.500,1.000,General,0.000,462.050,46.205,462.1,0.000,92.410,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_12_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_12,71.36,1.0,385.332,5.400,385.332,0.000,0.300,0.200,0.500,1.000,General,0.000,385.332,38.533,385.3,0.000,77.066,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_12_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_12,73.54,3.0,794.254,10.800,264.751,0.000,0.300,0.200,0.500,1.000,General,0.000,794.254,79.425,794.3,0.000,158.851,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_12_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_12,35.88,1.0,387.509,10.800,387.509,0.000,0.300,0.200,0.500,1.000,General,0.000,387.509,38.751,387.5,0.000,77.502,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_12_LIGHTS,STORAGE_LIGHTING,STORAGE_12,74.55,1.0,402.565,5.400,402.565,0.000,0.300,0.200,0.500,1.000,General,0.000,402.565,40.256,402.6,0.000,80.513,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_12_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_12_2,64.78,3.0,699.600,10.800,233.200,0.000,0.300,0.200,0.500,1.000,General,0.000,699.600,69.960,699.6,0.000,139.920,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_12_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_12_3,48.28,2.0,521.408,10.800,260.704,0.000,0.300,0.200,0.500,1.000,General,0.000,521.408,52.141,521.4,0.000,104.282,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_12_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_12_4,76.62,3.0,827.506,10.800,275.835,0.000,0.300,0.200,0.500,1.000,General,0.000,827.506,82.751,827.5,0.000,165.501,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_12_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_12_5,35.88,1.0,387.491,10.800,387.491,0.000,0.300,0.200,0.500,1.000,General,0.000,387.491,38.749,387.5,0.000,77.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_12_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_12_6,49.55,2.0,535.126,10.800,267.563,0.000,0.300,0.200,0.500,1.000,General,0.000,535.126,53.513,535.1,0.000,107.025,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_12_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_12_7,50.26,2.0,542.766,10.800,271.383,0.000,0.300,0.200,0.500,1.000,General,0.000,542.766,54.277,542.8,0.000,108.553,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_13_LIGHTS,LOBBY_LIGHTING,LOBBY_13,87.25,4.0,1125.468,12.900,281.367,0.000,0.300,0.200,0.500,1.000,General,0.000,1125.468,112.547,1125.5,0.000,225.094,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_13_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_13,68.90,13.0,744.171,10.800,57.244,0.000,0.300,0.200,0.500,1.000,General,0.000,744.171,74.417,744.2,0.000,148.834,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_13_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_13,79.54,7.0,644.282,8.100,92.040,0.000,0.300,0.200,0.500,1.000,General,0.000,644.282,64.428,644.3,0.000,128.856,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_13_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_13,54.82,1.0,296.055,5.400,296.055,0.000,0.300,0.200,0.500,1.000,General,0.000,296.055,29.605,296.1,0.000,59.211,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_13_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_13,73.54,3.0,794.254,10.800,264.751,0.000,0.300,0.200,0.500,1.000,General,0.000,794.254,79.425,794.3,0.000,158.851,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_13_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_13,53.67,2.0,579.585,10.800,289.792,0.000,0.300,0.200,0.500,1.000,General,0.000,579.585,57.958,579.6,0.000,115.917,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_13_LIGHTS,STORAGE_LIGHTING,STORAGE_13,76.93,1.0,415.443,5.400,415.443,0.000,0.300,0.200,0.500,1.000,General,0.000,415.443,41.544,415.4,0.000,83.089,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_13_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_13_2,64.78,3.0,699.600,10.800,233.200,0.000,0.300,0.200,0.500,1.000,General,0.000,699.600,69.960,699.6,0.000,139.920,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_13_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_13_3,33.30,1.0,359.671,10.800,359.671,0.000,0.300,0.200,0.500,1.000,General,0.000,359.671,35.967,359.7,0.000,71.934,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_13_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_13_4,78.33,3.0,845.964,10.800,281.988,0.000,0.300,0.200,0.500,1.000,General,0.000,845.964,84.596,846.0,0.000,169.193,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_13_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_13_5,35.88,1.0,387.491,10.800,387.491,0.000,0.300,0.200,0.500,1.000,General,0.000,387.491,38.749,387.5,0.000,77.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_13_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_13_6,49.55,2.0,535.126,10.800,267.563,0.000,0.300,0.200,0.500,1.000,General,0.000,535.126,53.513,535.1,0.000,107.025,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_13_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_13_7,50.26,2.0,542.766,10.800,271.383,0.000,0.300,0.200,0.500,1.000,General,0.000,542.766,54.277,542.8,0.000,108.553,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_14_LIGHTS,LOBBY_LIGHTING,LOBBY_14,181.18,9.0,2337.183,12.900,259.687,0.000,0.300,0.200,0.500,1.000,General,0.000,2337.183,233.718,2337.2,0.000,467.437,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_14_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_14,81.36,16.0,878.640,10.800,54.915,0.000,0.300,0.200,0.500,1.000,General,0.000,878.640,87.864,878.6,0.000,175.728,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_14_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_14,20.79,2.0,168.423,8.100,84.212,0.000,0.300,0.200,0.500,1.000,General,0.000,168.423,16.842,168.4,0.000,33.685,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_14_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_14,49.66,1.0,268.167,5.400,268.167,0.000,0.300,0.200,0.500,1.000,General,0.000,268.167,26.817,268.2,0.000,53.633,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_14_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_14,73.54,3.0,794.254,10.800,264.751,0.000,0.300,0.200,0.500,1.000,General,0.000,794.254,79.425,794.3,0.000,158.851,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_14_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_14,77.50,3.0,837.025,10.800,279.008,0.000,0.300,0.200,0.500,1.000,General,0.000,837.025,83.702,837.0,0.000,167.405,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_14_LIGHTS,STORAGE_LIGHTING,STORAGE_14,76.94,1.0,415.465,5.400,415.465,0.000,0.300,0.200,0.500,1.000,General,0.000,415.465,41.546,415.5,0.000,83.093,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_14_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_14_2,64.78,3.0,699.600,10.800,233.200,0.000,0.300,0.200,0.500,1.000,General,0.000,699.600,69.960,699.6,0.000,139.920,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_14_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_14_3,78.35,3.0,846.154,10.800,282.051,0.000,0.300,0.200,0.500,1.000,General,0.000,846.154,84.615,846.2,0.000,169.231,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_14_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_14_4,78.16,3.0,844.109,10.800,281.370,0.000,0.300,0.200,0.500,1.000,General,0.000,844.109,84.411,844.1,0.000,168.822,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_14_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_14_5,35.88,1.0,387.491,10.800,387.491,0.000,0.300,0.200,0.500,1.000,General,0.000,387.491,38.749,387.5,0.000,77.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_14_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_14_6,49.55,2.0,535.126,10.800,267.563,0.000,0.300,0.200,0.500,1.000,General,0.000,535.126,53.513,535.1,0.000,107.025,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_14_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_14_7,29.65,1.0,320.238,10.800,320.238,0.000,0.300,0.200,0.500,1.000,General,0.000,320.238,32.024,320.2,0.000,64.048,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_15_LIGHTS,LOBBY_LIGHTING,LOBBY_15,143.05,7.0,1845.291,12.900,263.613,0.000,0.300,0.200,0.500,1.000,General,0.000,1845.291,184.529,1845.3,0.000,369.058,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_15_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_15,68.20,13.0,736.549,10.800,56.658,0.000,0.300,0.200,0.500,1.000,General,0.000,736.549,73.655,736.5,0.000,147.310,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_15_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_15,38.98,3.0,315.767,8.100,105.256,0.000,0.300,0.200,0.500,1.000,General,0.000,315.767,31.577,315.8,0.000,63.153,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_15_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_15,77.22,1.0,416.998,5.400,416.998,0.000,0.300,0.200,0.500,1.000,General,0.000,416.998,41.700,417.0,0.000,83.400,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_15_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_15,73.54,3.0,794.254,10.800,264.751,0.000,0.300,0.200,0.500,1.000,General,0.000,794.254,79.425,794.3,0.000,158.851,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_15_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_15,77.37,3.0,835.562,10.800,278.521,0.000,0.300,0.200,0.500,1.000,General,0.000,835.562,83.556,835.6,0.000,167.112,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_15_LIGHTS,STORAGE_LIGHTING,STORAGE_15,68.41,1.0,369.392,5.400,369.392,0.000,0.300,0.200,0.500,1.000,General,0.000,369.392,36.939,369.4,0.000,73.878,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_15_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_15_2,64.78,3.0,699.600,10.800,233.200,0.000,0.300,0.200,0.500,1.000,General,0.000,699.600,69.960,699.6,0.000,139.920,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_15_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_15_3,56.43,2.0,609.438,10.800,304.719,0.000,0.300,0.200,0.500,1.000,General,0.000,609.438,60.944,609.4,0.000,121.888,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_15_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_15_4,35.88,1.0,387.491,10.800,387.491,0.000,0.300,0.200,0.500,1.000,General,0.000,387.491,38.749,387.5,0.000,77.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_15_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_15_5,36.27,1.0,391.700,10.800,391.700,0.000,0.300,0.200,0.500,1.000,General,0.000,391.700,39.170,391.7,0.000,78.340,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_16_LIGHTS,LOBBY_LIGHTING,LOBBY_16,169.49,8.0,2186.423,12.900,273.303,0.000,0.300,0.200,0.500,1.000,General,0.000,2186.423,218.642,2186.4,0.000,437.285,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_16_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_16,30.77,6.0,332.326,10.800,55.388,0.000,0.300,0.200,0.500,1.000,General,0.000,332.326,33.233,332.3,0.000,66.465,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_16_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_16,58.84,5.0,476.582,8.100,95.316,0.000,0.300,0.200,0.500,1.000,General,0.000,476.582,47.658,476.6,0.000,95.316,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_16_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_16,21.88,1.0,118.162,5.400,118.162,0.000,0.300,0.200,0.500,1.000,General,0.000,118.162,11.816,118.2,0.000,23.632,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_16_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_16,29.00,1.0,313.238,10.800,313.238,0.000,0.300,0.200,0.500,1.000,General,0.000,313.238,31.324,313.2,0.000,62.648,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_16_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_16,52.31,2.0,564.908,10.800,282.454,0.000,0.300,0.200,0.500,1.000,General,0.000,564.908,56.491,564.9,0.000,112.982,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_16_LIGHTS,STORAGE_LIGHTING,STORAGE_16,76.94,1.0,415.465,5.400,415.465,0.000,0.300,0.200,0.500,1.000,General,0.000,415.465,41.546,415.5,0.000,83.093,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_16_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_16_2,52.78,2.0,569.982,10.800,284.991,0.000,0.300,0.200,0.500,1.000,General,0.000,569.982,56.998,570.0,0.000,113.996,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_16_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_16_3,70.48,3.0,761.143,10.800,253.714,0.000,0.300,0.200,0.500,1.000,General,0.000,761.143,76.114,761.1,0.000,152.229,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_16_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_16_4,56.88,2.0,614.262,10.800,307.131,0.000,0.300,0.200,0.500,1.000,General,0.000,614.262,61.426,614.3,0.000,122.852,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_16_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_16_5,35.88,1.0,387.491,10.800,387.491,0.000,0.300,0.200,0.500,1.000,General,0.000,387.491,38.749,387.5,0.000,77.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_16_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_16_6,49.55,2.0,535.126,10.800,267.563,0.000,0.300,0.200,0.500,1.000,General,0.000,535.126,53.513,535.1,0.000,107.025,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_16_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_16_7,35.36,1.0,381.842,10.800,381.842,0.000,0.300,0.200,0.500,1.000,General,0.000,381.842,38.184,381.8,0.000,76.368,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_17_LIGHTS,LOBBY_LIGHTING,LOBBY_17,104.59,5.0,1349.220,12.900,269.844,0.000,0.300,0.200,0.500,1.000,General,0.000,1349.220,134.922,1349.2,0.000,269.844,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_17_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_17,71.46,14.0,771.736,10.800,55.124,0.000,0.300,0.200,0.500,1.000,General,0.000,771.736,77.174,771.7,0.000,154.347,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_17_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_17,63.82,6.0,516.963,8.100,86.160,0.000,0.300,0.200,0.500,1.000,General,0.000,516.963,51.696,517.0,0.000,103.393,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_17_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_17,54.14,1.0,292.362,5.400,292.362,0.000,0.300,0.200,0.500,1.000,General,0.000,292.362,29.236,292.4,0.000,58.472,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_17_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_17,73.54,3.0,794.254,10.800,264.751,0.000,0.300,0.200,0.500,1.000,General,0.000,794.254,79.425,794.3,0.000,158.851,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_17_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_17,29.62,1.0,319.845,10.800,319.845,0.000,0.300,0.200,0.500,1.000,General,0.000,319.845,31.985,319.8,0.000,63.969,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_17_LIGHTS,STORAGE_LIGHTING,STORAGE_17,76.94,1.0,415.465,5.400,415.465,0.000,0.300,0.200,0.500,1.000,General,0.000,415.465,41.546,415.5,0.000,83.093,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_17_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_17_2,64.78,3.0,699.600,10.800,233.200,0.000,0.300,0.200,0.500,1.000,General,0.000,699.600,69.960,699.6,0.000,139.920,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_17_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_17_3,62.41,3.0,674.050,10.800,224.683,0.000,0.300,0.200,0.500,1.000,General,0.000,674.050,67.405,674.1,0.000,134.810,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_17_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_17_4,78.35,3.0,846.145,10.800,282.048,0.000,0.300,0.200,0.500,1.000,General,0.000,846.145,84.615,846.1,0.000,169.229,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_17_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_17_5,35.88,1.0,387.491,10.800,387.491,0.000,0.300,0.200,0.500,1.000,General,0.000,387.491,38.749,387.5,0.000,77.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_17_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_17_6,49.55,2.0,535.126,10.800,267.563,0.000,0.300,0.200,0.500,1.000,General,0.000,535.126,53.513,535.1,0.000,107.025,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_17_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_17_7,50.26,2.0,542.766,10.800,271.383,0.000,0.300,0.200,0.500,1.000,General,0.000,542.766,54.277,542.8,0.000,108.553,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_18_LIGHTS,LOBBY_LIGHTING,LOBBY_18,61.48,3.0,793.086,12.900,264.362,0.000,0.300,0.200,0.500,1.000,General,0.000,793.086,79.309,793.1,0.000,158.617,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_18_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_18,97.04,19.0,1047.995,10.800,55.158,0.000,0.300,0.200,0.500,1.000,General,0.000,1047.995,104.800,1048.0,0.000,209.599,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_18_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_18,44.11,4.0,357.309,8.100,89.327,0.000,0.300,0.200,0.500,1.000,General,0.000,357.309,35.731,357.3,0.000,71.462,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_18_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_18,60.27,1.0,325.435,5.400,325.435,0.000,0.300,0.200,0.500,1.000,General,0.000,325.435,32.543,325.4,0.000,65.087,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_18_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_18,73.54,3.0,794.254,10.800,264.751,0.000,0.300,0.200,0.500,1.000,General,0.000,794.254,79.425,794.3,0.000,158.851,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_18_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_18,77.50,3.0,837.025,10.800,279.008,0.000,0.300,0.200,0.500,1.000,General,0.000,837.025,83.702,837.0,0.000,167.405,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_18_LIGHTS,STORAGE_LIGHTING,STORAGE_18,56.48,1.0,304.997,5.400,304.997,0.000,0.300,0.200,0.500,1.000,General,0.000,304.997,30.500,305.0,0.000,60.999,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_18_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_18_2,64.78,3.0,699.600,10.800,233.200,0.000,0.300,0.200,0.500,1.000,General,0.000,699.600,69.960,699.6,0.000,139.920,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_18_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_18_3,78.35,3.0,846.154,10.800,282.051,0.000,0.300,0.200,0.500,1.000,General,0.000,846.154,84.615,846.2,0.000,169.231,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_18_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_18_4,29.64,1.0,320.128,10.800,320.128,0.000,0.300,0.200,0.500,1.000,General,0.000,320.128,32.013,320.1,0.000,64.026,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_18_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_18_5,35.88,1.0,387.491,10.800,387.491,0.000,0.300,0.200,0.500,1.000,General,0.000,387.491,38.749,387.5,0.000,77.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_18_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_18_6,49.55,2.0,535.126,10.800,267.563,0.000,0.300,0.200,0.500,1.000,General,0.000,535.126,53.513,535.1,0.000,107.025,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_18_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_18_7,41.36,2.0,446.690,10.800,223.345,0.000,0.300,0.200,0.500,1.000,General,0.000,446.690,44.669,446.7,0.000,89.338,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_19_LIGHTS,LOBBY_LIGHTING,LOBBY_19,121.95,6.0,1573.214,12.900,262.202,0.000,0.300,0.200,0.500,1.000,General,0.000,1573.214,157.321,1573.2,0.000,314.643,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_19_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_19,58.28,11.0,629.396,10.800,57.218,0.000,0.300,0.200,0.500,1.000,General,0.000,629.396,62.940,629.4,0.000,125.879,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_19_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_19,43.32,4.0,350.857,8.100,87.714,0.000,0.300,0.200,0.500,1.000,General,0.000,350.857,35.086,350.9,0.000,70.171,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_19_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_19,44.44,1.0,239.972,5.400,239.972,0.000,0.300,0.200,0.500,1.000,General,0.000,239.972,23.997,240.0,0.000,47.994,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_19_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_19,72.77,3.0,785.874,10.800,261.958,0.000,0.300,0.200,0.500,1.000,General,0.000,785.874,78.587,785.9,0.000,157.175,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_19_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_19,60.99,3.0,658.705,10.800,219.568,0.000,0.300,0.200,0.500,1.000,General,0.000,658.705,65.871,658.7,0.000,131.741,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_19_LIGHTS,STORAGE_LIGHTING,STORAGE_19,62.39,1.0,336.927,5.400,336.927,0.000,0.300,0.200,0.500,1.000,General,0.000,336.927,33.693,336.9,0.000,67.385,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_19_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_19_2,29.13,1.0,314.638,10.800,314.638,0.000,0.300,0.200,0.500,1.000,General,0.000,314.638,31.464,314.6,0.000,62.928,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_19_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_19_3,30.11,1.0,325.212,10.800,325.212,0.000,0.300,0.200,0.500,1.000,General,0.000,325.212,32.521,325.2,0.000,65.042,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_19_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_19_4,36.84,1.0,397.896,10.800,397.896,0.000,0.300,0.200,0.500,1.000,General,0.000,397.896,39.790,397.9,0.000,79.579,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_19_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_19_5,28.98,1.0,313.021,10.800,313.021,0.000,0.300,0.200,0.500,1.000,General,0.000,313.021,31.302,313.0,0.000,62.604,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_19_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_19_6,46.01,2.0,496.900,10.800,248.450,0.000,0.300,0.200,0.500,1.000,General,0.000,496.900,49.690,496.9,0.000,99.380,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_19_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_19_7,47.47,2.0,512.722,10.800,256.361,0.000,0.300,0.200,0.500,1.000,General,0.000,512.722,51.272,512.7,0.000,102.544,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_20_LIGHTS,LOBBY_LIGHTING,LOBBY_20,66.47,3.0,857.475,12.900,285.825,0.000,0.300,0.200,0.500,1.000,General,0.000,857.475,85.748,857.5,0.000,171.495,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_20_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_20,91.28,18.0,985.835,10.800,54.769,0.000,0.300,0.200,0.500,1.000,General,0.000,985.835,98.584,985.8,0.000,197.167,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_20_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_20,53.81,5.0,435.853,8.100,87.171,0.000,0.300,0.200,0.500,1.000,General,0.000,435.853,43.585,435.9,0.000,87.171,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_20_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_20,47.26,1.0,255.230,5.400,255.230,0.000,0.300,0.200,0.500,1.000,General,0.000,255.230,25.523,255.2,0.000,51.046,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_20_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_20,45.87,2.0,495.429,10.800,247.714,0.000,0.300,0.200,0.500,1.000,General,0.000,495.429,49.543,495.4,0.000,99.086,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_20_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_20,32.77,1.0,353.899,10.800,353.899,0.000,0.300,0.200,0.500,1.000,General,0.000,353.899,35.390,353.9,0.000,70.780,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_20_LIGHTS,STORAGE_LIGHTING,STORAGE_20,68.25,1.0,368.546,5.400,368.546,0.000,0.300,0.200,0.500,1.000,General,0.000,368.546,36.855,368.5,0.000,73.709,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_20_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_20_2,53.75,2.0,580.542,10.800,290.271,0.000,0.300,0.200,0.500,1.000,General,0.000,580.542,58.054,580.5,0.000,116.108,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_20_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_20_3,60.70,3.0,655.564,10.800,218.521,0.000,0.300,0.200,0.500,1.000,General,0.000,655.564,65.556,655.6,0.000,131.113,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_20_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_20_4,77.00,3.0,831.614,10.800,277.205,0.000,0.300,0.200,0.500,1.000,General,0.000,831.614,83.161,831.6,0.000,166.323,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_20_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_20_5,35.88,1.0,387.491,10.800,387.491,0.000,0.300,0.200,0.500,1.000,General,0.000,387.491,38.749,387.5,0.000,77.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_20_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_20_6,49.55,2.0,535.126,10.800,267.563,0.000,0.300,0.200,0.500,1.000,General,0.000,535.126,53.513,535.1,0.000,107.025,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_20_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_20_7,50.26,2.0,542.766,10.800,271.383,0.000,0.300,0.200,0.500,1.000,General,0.000,542.766,54.277,542.8,0.000,108.553,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_21_LIGHTS,LOBBY_LIGHTING,LOBBY_21,60.24,3.0,777.066,12.900,259.022,0.000,0.300,0.200,0.500,1.000,General,0.000,777.066,77.707,777.1,0.000,155.413,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_21_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_21,56.42,11.0,609.388,10.800,55.399,0.000,0.300,0.200,0.500,1.000,General,0.000,609.388,60.939,609.4,0.000,121.878,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_21_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_21,41.32,4.0,334.723,8.100,83.681,0.000,0.300,0.200,0.500,1.000,General,0.000,334.723,33.472,334.7,0.000,66.945,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_21_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_21,90.60,1.0,489.251,5.400,489.251,0.000,0.300,0.200,0.500,1.000,General,0.000,489.251,48.925,489.3,0.000,97.850,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_21_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_21,56.84,2.0,613.902,10.800,306.951,0.000,0.300,0.200,0.500,1.000,General,0.000,613.902,61.390,613.9,0.000,122.780,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_21_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_21,53.12,2.0,573.702,10.800,286.851,0.000,0.300,0.200,0.500,1.000,General,0.000,573.702,57.370,573.7,0.000,114.740,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_21_LIGHTS,STORAGE_LIGHTING,STORAGE_21,76.94,1.0,415.465,5.400,415.465,0.000,0.300,0.200,0.500,1.000,General,0.000,415.465,41.546,415.5,0.000,83.093,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_21_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_21_2,57.96,2.0,625.956,10.800,312.978,0.000,0.300,0.200,0.500,1.000,General,0.000,625.956,62.596,626.0,0.000,125.191,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_21_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_21_3,78.35,3.0,846.145,10.800,282.048,0.000,0.300,0.200,0.500,1.000,General,0.000,846.145,84.615,846.1,0.000,169.229,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_21_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_21_4,35.88,1.0,387.491,10.800,387.491,0.000,0.300,0.200,0.500,1.000,General,0.000,387.491,38.749,387.5,0.000,77.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_21_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_21_5,49.55,2.0,535.126,10.800,267.563,0.000,0.300,0.200,0.500,1.000,General,0.000,535.126,53.513,535.1,0.000,107.025,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_21_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_21_6,50.26,2.0,542.766,10.800,271.383,0.000,0.300,0.200,0.500,1.000,General,0.000,542.766,54.277,542.8,0.000,108.553,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_22_LIGHTS,LOBBY_LIGHTING,LOBBY_22,115.75,5.0,1493.209,12.900,298.642,0.000,0.300,0.200,0.500,1.000,General,0.000,1493.209,149.321,1493.2,0.000,298.642,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_22_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_22,54.32,10.0,586.613,10.800,58.661,0.000,0.300,0.200,0.500,1.000,General,0.000,586.613,58.661,586.6,0.000,117.323,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_22_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_22,57.47,5.0,465.520,8.100,93.104,0.000,0.300,0.200,0.500,1.000,General,0.000,465.520,46.552,465.5,0.000,93.104,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_22_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_22,71.04,1.0,383.623,5.400,383.623,0.000,0.300,0.200,0.500,1.000,General,0.000,383.623,38.362,383.6,0.000,76.725,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_22_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_22,73.54,3.0,794.254,10.800,264.751,0.000,0.300,0.200,0.500,1.000,General,0.000,794.254,79.425,794.3,0.000,158.851,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_22_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_22,77.50,3.0,837.025,10.800,279.008,0.000,0.300,0.200,0.500,1.000,General,0.000,837.025,83.702,837.0,0.000,167.405,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_22_LIGHTS,STORAGE_LIGHTING,STORAGE_22,76.94,1.0,415.465,5.400,415.465,0.000,0.300,0.200,0.500,1.000,General,0.000,415.465,41.546,415.5,0.000,83.093,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_22_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_22_2,42.87,2.0,462.998,10.800,231.499,0.000,0.300,0.200,0.500,1.000,General,0.000,462.998,46.300,463.0,0.000,92.600,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_22_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_22_3,42.12,2.0,454.944,10.800,227.472,0.000,0.300,0.200,0.500,1.000,General,0.000,454.944,45.494,454.9,0.000,90.989,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_22_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_22_4,78.35,3.0,846.145,10.800,282.048,0.000,0.300,0.200,0.500,1.000,General,0.000,846.145,84.615,846.1,0.000,169.229,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_22_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_22_5,28.26,1.0,305.160,10.800,305.160,0.000,0.300,0.200,0.500,1.000,General,0.000,305.160,30.516,305.2,0.000,61.032,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_22_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_22_6,50.26,2.0,542.766,10.800,271.383,0.000,0.300,0.200,0.500,1.000,General,0.000,542.766,54.277,542.8,0.000,108.553,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_23_LIGHTS,LOBBY_LIGHTING,LOBBY_23,135.96,6.0,1753.926,12.900,292.321,0.000,0.300,0.200,0.500,1.000,General,0.000,1753.926,175.393,1753.9,0.000,350.785,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_23_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_23,81.20,16.0,876.945,10.800,54.809,0.000,0.300,0.200,0.500,1.000,General,0.000,876.945,87.694,876.9,0.000,175.389,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_23_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_23,74.93,7.0,606.929,8.100,86.704,0.000,0.300,0.200,0.500,1.000,General,0.000,606.929,60.693,606.9,0.000,121.386,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_23_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_23,83.05,1.0,448.491,5.400,448.491,0.000,0.300,0.200,0.500,1.000,General,0.000,448.491,44.849,448.5,0.000,89.698,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_23_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_23,73.54,3.0,794.254,10.800,264.751,0.000,0.300,0.200,0.500,1.000,General,0.000,794.254,79.425,794.3,0.000,158.851,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_23_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_23,77.50,3.0,837.025,10.800,279.008,0.000,0.300,0.200,0.500,1.000,General,0.000,837.025,83.702,837.0,0.000,167.405,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_23_LIGHTS,STORAGE_LIGHTING,STORAGE_23,76.94,1.0,415.465,5.400,415.465,0.000,0.300,0.200,0.500,1.000,General,0.000,415.465,41.546,415.5,0.000,83.093,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_23_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_23_2,64.78,3.0,699.600,10.800,233.200,0.000,0.300,0.200,0.500,1.000,General,0.000,699.600,69.960,699.6,0.000,139.920,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_23_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_23_3,78.35,3.0,846.154,10.800,282.051,0.000,0.300,0.200,0.500,1.000,General,0.000,846.154,84.615,846.2,0.000,169.231,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_23_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_23_4,78.35,3.0,846.145,10.800,282.048,0.000,0.300,0.200,0.500,1.000,General,0.000,846.145,84.615,846.1,0.000,169.229,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_23_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_23_5,35.88,1.0,387.491,10.800,387.491,0.000,0.300,0.200,0.500,1.000,General,0.000,387.491,38.749,387.5,0.000,77.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_23_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_23_6,49.55,2.0,535.126,10.800,267.563,0.000,0.300,0.200,0.500,1.000,General,0.000,535.126,53.513,535.1,0.000,107.025,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_23_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_23_7,50.26,2.0,542.766,10.800,271.383,0.000,0.300,0.200,0.500,1.000,General,0.000,542.766,54.277,542.8,0.000,108.553,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_24_LIGHTS,LOBBY_LIGHTING,LOBBY_24,150.17,7.0,1937.166,12.900,276.738,0.000,0.300,0.200,0.500,1.000,General,0.000,1937.166,193.717,1937.2,0.000,387.433,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_24_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_24,41.91,8.0,452.635,10.800,56.579,0.000,0.300,0.200,0.500,1.000,General,0.000,452.635,45.264,452.6,0.000,90.527,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_24_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_24,75.38,7.0,610.593,8.100,87.228,0.000,0.300,0.200,0.500,1.000,General,0.000,610.593,61.059,610.6,0.000,122.119,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_24_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_24,32.02,1.0,172.898,5.400,172.898,0.000,0.300,0.200,0.500,1.000,General,0.000,172.898,17.290,172.9,0.000,34.580,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_24_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_24,34.16,1.0,368.945,10.800,368.945,0.000,0.300,0.200,0.500,1.000,General,0.000,368.945,36.895,368.9,0.000,73.789,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_24_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_24,64.01,3.0,691.307,10.800,230.436,0.000,0.300,0.200,0.500,1.000,General,0.000,691.307,69.131,691.3,0.000,138.261,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_24_LIGHTS,STORAGE_LIGHTING,STORAGE_24,76.94,1.0,415.465,5.400,415.465,0.000,0.300,0.200,0.500,1.000,General,0.000,415.465,41.546,415.5,0.000,83.093,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_24_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_24_2,21.60,1.0,233.297,10.800,233.297,0.000,0.300,0.200,0.500,1.000,General,0.000,233.297,23.330,233.3,0.000,46.659,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_24_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_24_3,41.16,2.0,444.572,10.800,222.286,0.000,0.300,0.200,0.500,1.000,General,0.000,444.572,44.457,444.6,0.000,88.914,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_24_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_24_4,78.35,3.0,846.145,10.800,282.048,0.000,0.300,0.200,0.500,1.000,General,0.000,846.145,84.615,846.1,0.000,169.229,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_24_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_24_5,28.50,1.0,307.760,10.800,307.760,0.000,0.300,0.200,0.500,1.000,General,0.000,307.760,30.776,307.8,0.000,61.552,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_24_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_24_6,50.26,2.0,542.766,10.800,271.383,0.000,0.300,0.200,0.500,1.000,General,0.000,542.766,54.277,542.8,0.000,108.553,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_25_LIGHTS,LOBBY_LIGHTING,LOBBY_25,72.27,3.0,932.275,12.900,310.758,0.000,0.300,0.200,0.500,1.000,General,0.000,932.275,93.227,932.3,0.000,186.455,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_25_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_25,48.29,9.0,521.529,10.800,57.948,0.000,0.300,0.200,0.500,1.000,General,0.000,521.529,52.153,521.5,0.000,104.306,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_25_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_25,31.95,3.0,258.777,8.100,86.259,0.000,0.300,0.200,0.500,1.000,General,0.000,258.777,25.878,258.8,0.000,51.755,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_25_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_25,58.39,1.0,315.307,5.400,315.307,0.000,0.300,0.200,0.500,1.000,General,0.000,315.307,31.531,315.3,0.000,63.061,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_25_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_25,73.54,3.0,794.254,10.800,264.751,0.000,0.300,0.200,0.500,1.000,General,0.000,794.254,79.425,794.3,0.000,158.851,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_25_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_25,77.50,3.0,837.025,10.800,279.008,0.000,0.300,0.200,0.500,1.000,General,0.000,837.025,83.702,837.0,0.000,167.405,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_25_LIGHTS,STORAGE_LIGHTING,STORAGE_25,63.32,1.0,341.933,5.400,341.933,0.000,0.300,0.200,0.500,1.000,General,0.000,341.933,34.193,341.9,0.000,68.387,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_25_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_25_2,64.78,3.0,699.600,10.800,233.200,0.000,0.300,0.200,0.500,1.000,General,0.000,699.600,69.960,699.6,0.000,139.920,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_25_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_25_3,78.35,3.0,846.154,10.800,282.051,0.000,0.300,0.200,0.500,1.000,General,0.000,846.154,84.615,846.2,0.000,169.231,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_25_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_25_4,33.57,1.0,362.594,10.800,362.594,0.000,0.300,0.200,0.500,1.000,General,0.000,362.594,36.259,362.6,0.000,72.519,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_25_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_25_5,35.88,1.0,387.491,10.800,387.491,0.000,0.300,0.200,0.500,1.000,General,0.000,387.491,38.749,387.5,0.000,77.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_25_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_25_6,49.55,2.0,535.126,10.800,267.563,0.000,0.300,0.200,0.500,1.000,General,0.000,535.126,53.513,535.1,0.000,107.025,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_25_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_25_7,50.26,2.0,542.766,10.800,271.383,0.000,0.300,0.200,0.500,1.000,General,0.000,542.766,54.277,542.8,0.000,108.553,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_26_LIGHTS,LOBBY_LIGHTING,LOBBY_26,145.91,7.0,1882.199,12.900,268.886,0.000,0.300,0.200,0.500,1.000,General,0.000,1882.199,188.220,1882.2,0.000,376.440,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_26_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_26,79.03,15.0,853.516,10.800,56.901,0.000,0.300,0.200,0.500,1.000,General,0.000,853.516,85.352,853.5,0.000,170.703,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_26_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_26,70.46,7.0,570.762,8.100,81.537,0.000,0.300,0.200,0.500,1.000,General,0.000,570.762,57.076,570.8,0.000,114.152,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_26_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_26,20.56,1.0,111.029,5.400,111.029,0.000,0.300,0.200,0.500,1.000,General,0.000,111.029,11.103,111.0,0.000,22.206,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_26_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_26,73.54,3.0,794.254,10.800,264.751,0.000,0.300,0.200,0.500,1.000,General,0.000,794.254,79.425,794.3,0.000,158.851,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_26_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_26,77.50,3.0,837.025,10.800,279.008,0.000,0.300,0.200,0.500,1.000,General,0.000,837.025,83.702,837.0,0.000,167.405,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_26_LIGHTS,STORAGE_LIGHTING,STORAGE_26,76.94,1.0,415.465,5.400,415.465,0.000,0.300,0.200,0.500,1.000,General,0.000,415.465,41.546,415.5,0.000,83.093,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_26_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_26_2,56.41,2.0,609.184,10.800,304.592,0.000,0.300,0.200,0.500,1.000,General,0.000,609.184,60.918,609.2,0.000,121.837,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_26_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_26_3,52.05,2.0,562.171,10.800,281.086,0.000,0.300,0.200,0.500,1.000,General,0.000,562.171,56.217,562.2,0.000,112.434,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_26_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_26_4,78.35,3.0,846.145,10.800,282.048,0.000,0.300,0.200,0.500,1.000,General,0.000,846.145,84.615,846.1,0.000,169.229,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_26_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_26_5,25.17,1.0,271.786,10.800,271.786,0.000,0.300,0.200,0.500,1.000,General,0.000,271.786,27.179,271.8,0.000,54.357,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_26_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_26_6,50.26,2.0,542.766,10.800,271.383,0.000,0.300,0.200,0.500,1.000,General,0.000,542.766,54.277,542.8,0.000,108.553,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_27_LIGHTS,LOBBY_LIGHTING,LOBBY_27,74.22,3.0,957.427,12.900,319.142,0.000,0.300,0.200,0.500,1.000,General,0.000,957.427,95.743,957.4,0.000,191.485,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_27_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_27,98.95,19.0,1068.703,10.800,56.248,0.000,0.300,0.200,0.500,1.000,General,0.000,1068.703,106.870,1068.7,0.000,213.741,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_27_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_27,48.62,4.0,393.856,8.100,98.464,0.000,0.300,0.200,0.500,1.000,General,0.000,393.856,39.386,393.9,0.000,78.771,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_27_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_27,91.89,1.0,496.198,5.400,496.198,0.000,0.300,0.200,0.500,1.000,General,0.000,496.198,49.620,496.2,0.000,99.240,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_27_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_27,73.54,3.0,794.254,10.800,264.751,0.000,0.300,0.200,0.500,1.000,General,0.000,794.254,79.425,794.3,0.000,158.851,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_27_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_27,77.50,3.0,837.025,10.800,279.008,0.000,0.300,0.200,0.500,1.000,General,0.000,837.025,83.702,837.0,0.000,167.405,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_27_LIGHTS,STORAGE_LIGHTING,STORAGE_27,76.94,1.0,415.465,5.400,415.465,0.000,0.300,0.200,0.500,1.000,General,0.000,415.465,41.546,415.5,0.000,83.093,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_27_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_27_2,64.78,3.0,699.600,10.800,233.200,0.000,0.300,0.200,0.500,1.000,General,0.000,699.600,69.960,699.6,0.000,139.920,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_27_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_27_3,74.94,3.0,809.309,10.800,269.770,0.000,0.300,0.200,0.500,1.000,General,0.000,809.309,80.931,809.3,0.000,161.862,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_27_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_27_4,52.89,2.0,571.176,10.800,285.588,0.000,0.300,0.200,0.500,1.000,General,0.000,571.176,57.118,571.2,0.000,114.235,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_27_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_27_5,35.88,1.0,387.491,10.800,387.491,0.000,0.300,0.200,0.500,1.000,General,0.000,387.491,38.749,387.5,0.000,77.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_27_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_27_6,40.27,2.0,434.898,10.800,217.449,0.000,0.300,0.200,0.500,1.000,General,0.000,434.898,43.490,434.9,0.000,86.980,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_28_LIGHTS,LOBBY_LIGHTING,LOBBY_28,142.69,7.0,1840.736,12.900,262.962,0.000,0.300,0.200,0.500,1.000,General,0.000,1840.736,184.074,1840.7,0.000,368.147,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_28_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_28,89.47,17.0,966.245,10.800,56.838,0.000,0.300,0.200,0.500,1.000,General,0.000,966.245,96.624,966.2,0.000,193.249,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_28_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_28,74.27,7.0,601.624,8.100,85.946,0.000,0.300,0.200,0.500,1.000,General,0.000,601.624,60.162,601.6,0.000,120.325,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_28_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_28,26.31,1.0,142.054,5.400,142.054,0.000,0.300,0.200,0.500,1.000,General,0.000,142.054,14.205,142.1,0.000,28.411,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_28_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_28,73.54,3.0,794.254,10.800,264.751,0.000,0.300,0.200,0.500,1.000,General,0.000,794.254,79.425,794.3,0.000,158.851,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_28_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_28,77.50,3.0,837.025,10.800,279.008,0.000,0.300,0.200,0.500,1.000,General,0.000,837.025,83.702,837.0,0.000,167.405,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_28_LIGHTS,STORAGE_LIGHTING,STORAGE_28,43.36,1.0,234.169,5.400,234.169,0.000,0.300,0.200,0.500,1.000,General,0.000,234.169,23.417,234.2,0.000,46.834,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_28_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_28_2,64.78,3.0,699.600,10.800,233.200,0.000,0.300,0.200,0.500,1.000,General,0.000,699.600,69.960,699.6,0.000,139.920,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_28_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_28_3,78.35,3.0,846.154,10.800,282.051,0.000,0.300,0.200,0.500,1.000,General,0.000,846.154,84.615,846.2,0.000,169.231,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_28_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_28_4,25.97,1.0,280.465,10.800,280.465,0.000,0.300,0.200,0.500,1.000,General,0.000,280.465,28.046,280.5,0.000,56.093,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_28_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_28_5,35.88,1.0,387.491,10.800,387.491,0.000,0.300,0.200,0.500,1.000,General,0.000,387.491,38.749,387.5,0.000,77.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_28_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_28_6,49.55,2.0,535.126,10.800,267.563,0.000,0.300,0.200,0.500,1.000,General,0.000,535.126,53.513,535.1,0.000,107.025,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_28_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_28_7,43.08,2.0,465.255,10.800,232.628,0.000,0.300,0.200,0.500,1.000,General,0.000,465.255,46.526,465.3,0.000,93.051,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_29_LIGHTS,LOBBY_LIGHTING,LOBBY_29,71.69,3.0,924.802,12.900,308.267,0.000,0.300,0.200,0.500,1.000,General,0.000,924.802,92.480,924.8,0.000,184.960,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_29_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_29,95.85,19.0,1035.197,10.800,54.484,0.000,0.300,0.200,0.500,1.000,General,0.000,1035.197,103.520,1035.2,0.000,207.039,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_29_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_29,76.07,7.0,616.204,8.100,88.029,0.000,0.300,0.200,0.500,1.000,General,0.000,616.204,61.620,616.2,0.000,123.241,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_29_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_29,97.03,1.0,523.970,5.400,523.970,0.000,0.300,0.200,0.500,1.000,General,0.000,523.970,52.397,524.0,0.000,104.794,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_29_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_29,73.54,3.0,794.254,10.800,264.751,0.000,0.300,0.200,0.500,1.000,General,0.000,794.254,79.425,794.3,0.000,158.851,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_29_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_29,77.50,3.0,837.025,10.800,279.008,0.000,0.300,0.200,0.500,1.000,General,0.000,837.025,83.702,837.0,0.000,167.405,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_29_LIGHTS,STORAGE_LIGHTING,STORAGE_29,76.94,1.0,415.465,5.400,415.465,0.000,0.300,0.200,0.500,1.000,General,0.000,415.465,41.546,415.5,0.000,83.093,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_29_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_29_2,64.78,3.0,699.600,10.800,233.200,0.000,0.300,0.200,0.500,1.000,General,0.000,699.600,69.960,699.6,0.000,139.920,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_29_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_29_3,78.35,3.0,846.154,10.800,282.051,0.000,0.300,0.200,0.500,1.000,General,0.000,846.154,84.615,846.2,0.000,169.231,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_29_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_29_4,78.35,3.0,846.145,10.800,282.048,0.000,0.300,0.200,0.500,1.000,General,0.000,846.145,84.615,846.1,0.000,169.229,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_29_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_29_5,35.88,1.0,387.491,10.800,387.491,0.000,0.300,0.200,0.500,1.000,General,0.000,387.491,38.749,387.5,0.000,77.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_29_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_29_6,49.55,2.0,535.126,10.800,267.563,0.000,0.300,0.200,0.500,1.000,General,0.000,535.126,53.513,535.1,0.000,107.025,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_29_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_29_7,50.26,2.0,542.766,10.800,271.383,0.000,0.300,0.200,0.500,1.000,General,0.000,542.766,54.277,542.8,0.000,108.553,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_30_LIGHTS,LOBBY_LIGHTING,LOBBY_30,109.90,5.0,1417.740,12.900,283.548,0.000,0.300,0.200,0.500,1.000,General,0.000,1417.740,141.774,1417.7,0.000,283.548,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_30_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_30,37.83,7.0,408.547,10.800,58.364,0.000,0.300,0.200,0.500,1.000,General,0.000,408.547,40.855,408.5,0.000,81.709,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_30_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_30,29.26,2.0,237.034,8.100,118.517,0.000,0.300,0.200,0.500,1.000,General,0.000,237.034,23.703,237.0,0.000,47.407,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_30_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_30,47.36,1.0,255.759,5.400,255.759,0.000,0.300,0.200,0.500,1.000,General,0.000,255.759,25.576,255.8,0.000,51.152,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_30_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_30,73.54,3.0,794.254,10.800,264.751,0.000,0.300,0.200,0.500,1.000,General,0.000,794.254,79.425,794.3,0.000,158.851,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_30_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_30,77.50,3.0,837.025,10.800,279.008,0.000,0.300,0.200,0.500,1.000,General,0.000,837.025,83.702,837.0,0.000,167.405,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_30_LIGHTS,STORAGE_LIGHTING,STORAGE_30,76.94,1.0,415.465,5.400,415.465,0.000,0.300,0.200,0.500,1.000,General,0.000,415.465,41.546,415.5,0.000,83.093,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_30_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_30_2,64.78,3.0,699.600,10.800,233.200,0.000,0.300,0.200,0.500,1.000,General,0.000,699.600,69.960,699.6,0.000,139.920,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_30_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_30_3,78.35,3.0,846.154,10.800,282.051,0.000,0.300,0.200,0.500,1.000,General,0.000,846.154,84.615,846.2,0.000,169.231,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_30_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_30_4,78.35,3.0,846.145,10.800,282.048,0.000,0.300,0.200,0.500,1.000,General,0.000,846.145,84.615,846.1,0.000,169.229,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_30_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_30_5,35.88,1.0,387.491,10.800,387.491,0.000,0.300,0.200,0.500,1.000,General,0.000,387.491,38.749,387.5,0.000,77.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_30_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_30_6,49.55,2.0,535.126,10.800,267.563,0.000,0.300,0.200,0.500,1.000,General,0.000,535.126,53.513,535.1,0.000,107.025,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_30_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_30_7,50.26,2.0,542.766,10.800,271.383,0.000,0.300,0.200,0.500,1.000,General,0.000,542.766,54.277,542.8,0.000,108.553,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_31_LIGHTS,LOBBY_LIGHTING,LOBBY_31,83.56,4.0,1077.945,12.900,269.486,0.000,0.300,0.200,0.500,1.000,General,0.000,1077.945,107.795,1077.9,0.000,215.589,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_31_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_31,50.44,10.0,544.714,10.800,54.471,0.000,0.300,0.200,0.500,1.000,General,0.000,544.714,54.471,544.7,0.000,108.943,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_31_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_31,79.17,7.0,641.252,8.100,91.607,0.000,0.300,0.200,0.500,1.000,General,0.000,641.252,64.125,641.3,0.000,128.250,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_31_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_31,39.69,1.0,214.343,5.400,214.343,0.000,0.300,0.200,0.500,1.000,General,0.000,214.343,21.434,214.3,0.000,42.869,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_31_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_31,73.54,3.0,794.254,10.800,264.751,0.000,0.300,0.200,0.500,1.000,General,0.000,794.254,79.425,794.3,0.000,158.851,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_31_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_31,77.50,3.0,837.025,10.800,279.008,0.000,0.300,0.200,0.500,1.000,General,0.000,837.025,83.702,837.0,0.000,167.405,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_31_LIGHTS,STORAGE_LIGHTING,STORAGE_31,76.94,1.0,415.465,5.400,415.465,0.000,0.300,0.200,0.500,1.000,General,0.000,415.465,41.546,415.5,0.000,83.093,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_31_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_31_2,64.78,3.0,699.600,10.800,233.200,0.000,0.300,0.200,0.500,1.000,General,0.000,699.600,69.960,699.6,0.000,139.920,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_31_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_31_3,42.58,2.0,459.844,10.800,229.922,0.000,0.300,0.200,0.500,1.000,General,0.000,459.844,45.984,459.8,0.000,91.969,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_31_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_31_4,58.27,2.0,629.333,10.800,314.667,0.000,0.300,0.200,0.500,1.000,General,0.000,629.333,62.933,629.3,0.000,125.867,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_31_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_31_5,35.88,1.0,387.491,10.800,387.491,0.000,0.300,0.200,0.500,1.000,General,0.000,387.491,38.749,387.5,0.000,77.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_31_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_31_6,34.61,1.0,373.793,10.800,373.793,0.000,0.300,0.200,0.500,1.000,General,0.000,373.793,37.379,373.8,0.000,74.759,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_31_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_31_7,41.87,2.0,452.220,10.800,226.110,0.000,0.300,0.200,0.500,1.000,General,0.000,452.220,45.222,452.2,0.000,90.444,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_32_LIGHTS,LOBBY_LIGHTING,LOBBY_32,59.35,2.0,765.664,12.900,382.832,0.000,0.300,0.200,0.500,1.000,General,0.000,765.664,76.566,765.7,0.000,153.133,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_32_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_32,43.68,8.0,471.754,10.800,58.969,0.000,0.300,0.200,0.500,1.000,General,0.000,471.754,47.175,471.8,0.000,94.351,0.000,0.000,0.000,0.000
