Program Version,EnergyPlus, Version 24.2.0-94a887817b, YMD=2025.11.02 09:28
! <Version>, Version ID
 Version, 24.2.0
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, No, No, No, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  13.00,  12.00,  11.00,  10.00,  11.00,  13.00,  15.00,  16.00,  16.00,  15.00,  14.00,  13.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  -1.89,  -3.06,  -0.99,   2.23,  10.68,  17.20,  21.60,  22.94,  20.66,  15.60,   8.83,   2.56
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  11.00,  10.00,   9.00,   8.00,   9.00,  11.00,  13.00,  14.00,  14.00,  13.00,  12.00,  11.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,   9.00,   8.00,   7.00,   6.00,   7.00,   9.00,  11.00,  12.00,  12.00,  11.00,  10.00,   9.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Chicago Ohare Intl Ap IL USA TMY3 WMO#=725300,41.98,-87.92,-6.00,201.00,98934,1.1759
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Professional Building,0.000,Suburbs,4.00000E-002,0.20000,FullInteriorAndExterior,15,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,531,5841,2124
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, LOBBY_0,0.0,0.00,0.00,0.00,16.06,45.76,1.50,1,1,1,13.34,18.77,40.54,50.98,0.00,3.00,3.00,165.48,TARP,DOE-2,55.16,94.04,65.74,28.30,6,4,0,Yes
 Zone Information, CONFERENCE_0,0.0,0.00,0.00,0.00,32.78,15.48,1.50,1,1,1,28.56,37.00,9.68,21.28,0.00,3.00,3.00,287.97,TARP,DOE-2,95.99,119.08,83.24,35.84,6,4,0,Yes
 Zone Information, BREAK_ROOM_0,0.0,0.00,0.00,0.00,31.83,47.21,1.50,1,1,1,28.72,34.95,41.90,52.53,0.00,3.00,3.00,193.56,TARP,DOE-2,64.52,99.94,69.87,30.08,6,4,0,Yes
 Zone Information, MECHANICAL_0,0.0,0.00,0.00,0.00,9.30,7.73,1.50,1,1,1,6.96,11.64,4.56,10.91,0.00,3.00,3.00,85.74,TARP,DOE-2,28.58,64.93,45.39,19.54,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_0,0.0,0.00,0.00,0.00,16.17,7.58,1.50,1,1,1,14.18,18.15,3.76,11.40,0.00,3.00,3.00,87.60,TARP,DOE-2,29.20,68.48,47.87,20.61,6,4,0,Yes
 Zone Information, STORAGE_0,0.0,0.00,0.00,0.00,45.53,9.56,1.50,1,1,1,43.71,47.35,6.58,12.55,0.00,3.00,3.00,62.41,TARP,DOE-2,20.80,56.50,39.50,17.00,6,4,0,Yes
 Zone Information, LOBBY_1,0.0,0.00,0.00,0.00,26.28,24.31,4.50,1,1,1,22.34,30.21,17.61,31.01,3.00,6.00,3.00,310.29,TARP,DOE-2,103.43,126.46,88.40,38.06,6,4,0,Yes
 Zone Information, CONFERENCE_1,0.0,0.00,0.00,0.00,29.53,6.53,4.50,1,1,1,25.83,33.23,0.74,12.33,3.00,6.00,3.00,251.46,TARP,DOE-2,83.82,112.71,78.79,33.92,6,4,0,Yes
 Zone Information, BREAK_ROOM_1,0.0,0.00,0.00,0.00,20.29,46.48,4.50,1,1,1,18.03,22.56,42.58,50.38,3.00,6.00,3.00,102.18,TARP,DOE-2,34.06,72.72,50.83,21.88,6,4,0,Yes
 Zone Information, MECHANICAL_1,0.0,0.00,0.00,0.00,4.62,41.64,4.50,1,1,1,1.31,7.94,37.74,45.54,3.00,6.00,3.00,150.83,TARP,DOE-2,50.28,85.38,59.68,25.70,6,4,0,Yes
 Zone Information, OFFICE_OPEN_1,0.0,0.00,0.00,0.00,14.59,0.96,4.50,1,1,1,9.02,20.16,-5.08,7.00,3.00,6.00,3.00,397.02,TARP,DOE-2,132.34,138.16,96.58,41.58,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_1,0.0,0.00,0.00,0.00,29.45,30.33,4.50,1,1,1,26.95,31.96,27.40,33.26,3.00,6.00,3.00,84.94,TARP,DOE-2,28.31,64.05,44.78,19.28,6,4,0,Yes
 Zone Information, STORAGE_1,0.0,0.00,0.00,0.00,32.00,34.06,4.50,1,1,1,29.61,34.39,29.79,38.32,3.00,6.00,3.00,118.33,TARP,DOE-2,39.44,78.66,54.99,23.67,6,4,0,Yes
 Zone Information, LOBBY_2,0.0,0.00,0.00,0.00,0.44,22.66,7.50,1,1,1,-4.54,5.42,14.93,30.40,6.00,9.00,3.00,454.10,TARP,DOE-2,151.37,151.30,105.76,45.53,6,4,0,Yes
 Zone Information, CONFERENCE_2,0.0,0.00,0.00,0.00,3.95,27.72,7.50,1,1,1,0.22,7.68,22.37,33.08,6.00,9.00,3.00,234.19,TARP,DOE-2,78.06,107.80,75.36,32.44,6,4,0,Yes
 Zone Information, BREAK_ROOM_2,0.0,0.00,0.00,0.00,40.75,5.78,7.50,1,1,1,36.68,44.82,1.32,10.25,6.00,9.00,3.00,212.87,TARP,DOE-2,70.96,101.19,70.74,30.46,6,4,0,Yes
 Zone Information, OFFICE_OPEN_2,0.0,0.00,0.00,0.00,6.23,23.80,7.50,1,1,1,-1.83,14.29,12.14,35.46,6.00,9.00,3.00,1116.41,TARP,DOE-2,372.14,235.48,164.61,70.87,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_2,0.0,0.00,0.00,0.00,25.48,34.36,7.50,1,1,1,23.52,27.45,32.12,36.60,6.00,9.00,3.00,50.33,TARP,DOE-2,16.78,49.26,34.43,14.83,6,4,0,Yes
 Zone Information, STORAGE_2,0.0,0.00,0.00,0.00,49.49,26.43,7.50,1,1,1,47.34,51.64,22.54,30.31,6.00,9.00,3.00,96.71,TARP,DOE-2,32.24,71.24,49.80,21.44,6,4,0,Yes
 Zone Information, LOBBY_3,0.0,0.00,0.00,0.00,44.87,19.23,10.50,1,1,1,39.30,50.44,11.67,26.79,9.00,12.00,3.00,497.59,TARP,DOE-2,165.86,156.37,109.31,47.06,6,4,0,Yes
 Zone Information, CONFERENCE_3,0.0,0.00,0.00,0.00,19.89,-1.08,10.50,1,1,1,17.27,22.50,-5.10,2.94,9.00,12.00,3.00,122.21,TARP,DOE-2,40.74,78.42,54.82,23.60,6,4,0,Yes
 Zone Information, MECHANICAL_3,0.0,0.00,0.00,0.00,22.90,41.55,10.50,1,1,1,18.88,26.92,36.90,46.20,9.00,12.00,3.00,219.13,TARP,DOE-2,73.04,102.84,71.89,30.95,6,4,0,Yes
 Zone Information, OFFICE_OPEN_3,0.0,0.00,0.00,0.00,16.79,15.80,10.50,1,1,1,7.10,26.48,5.05,26.56,9.00,12.00,3.00,1238.50,TARP,DOE-2,412.83,244.16,170.67,73.48,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_3,0.0,0.00,0.00,0.00,7.40,26.33,10.50,1,1,1,5.61,9.20,23.61,29.05,9.00,12.00,3.00,55.92,TARP,DOE-2,18.64,52.98,37.03,15.94,6,4,0,Yes
 Zone Information, STORAGE_3,0.0,0.00,0.00,0.00,5.89,31.87,10.50,1,1,1,4.23,7.55,30.02,33.73,9.00,12.00,3.00,34.85,TARP,DOE-2,11.62,40.97,28.64,12.33,6,4,0,Yes
 Zone Information, LOBBY_4,0.0,0.00,0.00,0.00,8.09,21.24,13.50,1,1,1,4.44,11.73,14.55,27.92,12.00,15.00,3.00,286.17,TARP,DOE-2,95.39,122.76,85.81,36.94,6,4,0,Yes
 Zone Information, CONFERENCE_4,0.0,0.00,0.00,0.00,46.17,23.09,13.50,1,1,1,43.57,48.76,19.14,27.05,12.00,15.00,3.00,119.40,TARP,DOE-2,39.80,77.45,54.14,23.31,6,4,0,Yes
 Zone Information, BREAK_ROOM_4,0.0,0.00,0.00,0.00,19.67,30.13,13.50,1,1,1,16.52,22.83,25.13,35.14,12.00,15.00,3.00,184.63,TARP,DOE-2,61.54,96.71,67.60,29.11,6,4,0,Yes
 Zone Information, MECHANICAL_4,0.0,0.00,0.00,0.00,45.84,24.97,13.50,1,1,1,42.81,48.86,19.25,30.68,12.00,15.00,3.00,202.07,TARP,DOE-2,67.36,103.64,72.45,31.19,6,4,0,Yes
 Zone Information, OFFICE_OPEN_4,0.0,0.00,0.00,0.00,44.20,20.66,13.50,1,1,1,39.99,48.41,13.99,27.33,12.00,15.00,3.00,330.53,TARP,DOE-2,110.18,129.37,90.43,38.93,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_4,0.0,0.00,0.00,0.00,3.73,48.97,13.50,1,1,1,1.84,5.63,46.65,51.29,12.00,15.00,3.00,50.13,TARP,DOE-2,16.71,49.32,34.48,14.84,6,4,0,Yes
 Zone Information, STORAGE_4,0.0,0.00,0.00,0.00,3.72,31.09,13.50,1,1,1,1.10,6.33,26.21,35.97,12.00,15.00,3.00,148.69,TARP,DOE-2,49.56,88.73,62.03,26.71,6,4,0,Yes
 Zone Information, LOBBY_5,0.0,0.00,0.00,0.00,42.83,34.83,16.50,1,1,1,39.27,46.39,30.49,39.16,15.00,18.00,3.00,180.63,TARP,DOE-2,60.21,93.58,65.41,28.16,6,4,0,Yes
 Zone Information, CONFERENCE_5,0.0,0.00,0.00,0.00,2.64,15.49,16.50,1,1,1,-1.63,6.92,11.07,19.92,15.00,18.00,3.00,221.77,TARP,DOE-2,73.92,103.19,72.13,31.06,6,4,0,Yes
 Zone Information, BREAK_ROOM_5,0.0,0.00,0.00,0.00,20.28,-0.72,16.50,1,1,1,15.80,24.75,-5.21,3.77,15.00,18.00,3.00,235.72,TARP,DOE-2,78.57,106.37,74.36,32.01,6,4,0,Yes
 Zone Information, MECHANICAL_5,0.0,0.00,0.00,0.00,29.61,19.54,16.50,1,1,1,26.67,32.55,15.13,23.95,15.00,18.00,3.00,151.30,TARP,DOE-2,50.43,87.03,60.84,26.19,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_5,0.0,0.00,0.00,0.00,22.56,29.10,16.50,1,1,1,20.70,24.42,25.92,32.27,15.00,18.00,3.00,67.81,TARP,DOE-2,22.60,59.21,41.39,17.82,6,4,0,Yes
 Zone Information, STORAGE_5,0.0,0.00,0.00,0.00,31.81,27.51,16.50,1,1,1,29.36,34.26,24.49,30.54,15.00,18.00,3.00,85.54,TARP,DOE-2,28.51,64.45,45.05,19.40,6,4,0,Yes
 Zone Information, LOBBY_6,0.0,0.00,0.00,0.00,29.83,9.66,19.50,1,1,1,24.41,35.25,2.25,17.07,18.00,21.00,3.00,473.98,TARP,DOE-2,157.99,152.72,106.76,45.96,6,4,0,Yes
 Zone Information, CONFERENCE_6,0.0,0.00,0.00,0.00,6.18,24.69,19.50,1,1,1,2.12,10.24,20.52,28.86,18.00,21.00,3.00,198.40,TARP,DOE-2,66.13,97.60,68.22,29.37,6,4,0,Yes
 Zone Information, BREAK_ROOM_6,0.0,0.00,0.00,0.00,19.84,34.91,19.50,1,1,1,16.73,22.94,29.28,40.55,18.00,21.00,3.00,204.92,TARP,DOE-2,68.31,103.71,72.50,31.21,6,4,0,Yes
 Zone Information, MECHANICAL_6,0.0,0.00,0.00,0.00,-0.35,6.17,19.50,1,1,1,-3.31,2.61,2.94,9.39,18.00,21.00,3.00,110.70,TARP,DOE-2,36.90,72.96,51.00,21.96,6,4,0,Yes
 Zone Information, OFFICE_OPEN_6,0.0,0.00,0.00,0.00,15.23,21.33,19.50,1,1,1,6.89,23.57,8.43,34.24,18.00,21.00,3.00,1278.69,TARP,DOE-2,426.23,253.73,177.37,76.36,6,4,0,Yes
 Zone Information, STORAGE_6,0.0,0.00,0.00,0.00,42.72,14.41,19.50,1,1,1,41.21,44.23,12.50,16.32,18.00,21.00,3.00,32.55,TARP,DOE-2,10.85,39.82,27.83,11.98,6,4,0,Yes
 Zone Information, LOBBY_7,0.0,0.00,0.00,0.00,5.31,2.34,22.50,1,1,1,1.31,9.31,-1.89,6.58,21.00,24.00,3.00,198.46,TARP,DOE-2,66.15,97.64,68.26,29.39,6,4,0,Yes
 Zone Information, BREAK_ROOM_7,0.0,0.00,0.00,0.00,9.51,22.75,22.50,1,1,1,7.11,11.90,19.53,25.98,21.00,24.00,3.00,89.23,TARP,DOE-2,29.74,66.20,46.28,19.93,6,4,0,Yes
 Zone Information, MECHANICAL_7,0.0,0.00,0.00,0.00,15.45,37.79,22.50,1,1,1,13.22,17.68,34.57,41.02,21.00,24.00,3.00,82.99,TARP,DOE-2,27.66,64.25,44.91,19.34,6,4,0,Yes
 Zone Information, OFFICE_OPEN_7,0.0,0.00,0.00,0.00,12.73,24.90,22.50,1,1,1,6.99,18.47,16.66,33.15,21.00,24.00,3.00,559.60,TARP,DOE-2,186.53,166.63,116.48,50.15,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_7,0.0,0.00,0.00,0.00,34.08,43.31,22.50,1,1,1,31.37,36.79,39.75,46.88,21.00,24.00,3.00,112.17,TARP,DOE-2,37.39,74.10,51.80,22.30,6,4,0,Yes
 Zone Information, STORAGE_7,0.0,0.00,0.00,0.00,0.34,43.12,22.50,1,1,1,-1.78,2.46,39.35,46.88,21.00,24.00,3.00,92.37,TARP,DOE-2,30.79,69.44,48.54,20.90,6,4,0,Yes
 Zone Information, LOBBY_8,0.0,0.00,0.00,0.00,16.89,15.03,25.50,1,1,1,13.89,19.88,9.82,20.24,24.00,27.00,3.00,182.45,TARP,DOE-2,60.82,97.28,68.01,29.28,6,4,0,Yes
 Zone Information, BREAK_ROOM_8,0.0,0.00,0.00,0.00,10.11,30.27,25.50,1,1,1,7.05,13.17,24.86,35.68,24.00,27.00,3.00,193.51,TARP,DOE-2,64.50,100.44,70.21,30.23,6,4,0,Yes
 Zone Information, MECHANICAL_8,0.0,0.00,0.00,0.00,7.56,10.76,25.50,1,1,1,4.36,10.76,6.58,14.94,24.00,27.00,3.00,156.07,TARP,DOE-2,52.02,87.35,61.06,26.29,6,4,0,Yes
 Zone Information, OFFICE_OPEN_8,0.0,0.00,0.00,0.00,31.22,21.88,25.50,1,1,1,21.56,40.87,10.66,33.09,24.00,27.00,3.00,1287.04,TARP,DOE-2,429.01,249.26,174.24,75.02,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_8,0.0,0.00,0.00,0.00,45.53,9.08,25.50,1,1,1,42.75,48.31,4.73,13.42,24.00,27.00,3.00,140.59,TARP,DOE-2,46.86,84.26,58.90,25.36,6,4,0,Yes
 Zone Information, STORAGE_8,0.0,0.00,0.00,0.00,-4.16,8.85,25.50,1,1,1,-5.77,-2.55,6.26,11.44,24.00,27.00,3.00,47.55,TARP,DOE-2,15.85,49.19,34.38,14.80,6,4,0,Yes
 Zone Information, LOBBY_9,0.0,0.00,0.00,0.00,-0.78,37.00,28.50,1,1,1,-5.53,3.97,31.79,42.22,27.00,30.00,3.00,291.65,TARP,DOE-2,97.22,118.45,82.80,35.65,6,4,0,Yes
 Zone Information, CONFERENCE_9,0.0,0.00,0.00,0.00,27.95,40.09,28.50,1,1,1,24.44,31.45,33.90,46.28,27.00,30.00,3.00,254.55,TARP,DOE-2,84.85,115.14,80.48,34.65,6,4,0,Yes
 Zone Information, BREAK_ROOM_9,0.0,0.00,0.00,0.00,45.86,40.59,28.50,1,1,1,42.48,49.25,36.24,44.93,27.00,30.00,3.00,171.86,TARP,DOE-2,57.29,91.54,63.99,27.55,6,4,0,Yes
 Zone Information, MECHANICAL_9,0.0,0.00,0.00,0.00,47.02,32.29,28.50,1,1,1,43.81,50.23,27.30,37.27,27.00,30.00,3.00,186.94,TARP,DOE-2,62.31,97.10,67.88,29.22,6,4,0,Yes
 Zone Information, STORAGE_9,0.0,0.00,0.00,0.00,32.87,36.98,28.50,1,1,1,30.77,34.98,32.96,41.01,27.00,30.00,3.00,98.06,TARP,DOE-2,32.69,72.35,50.58,21.77,6,4,0,Yes
 Zone Information, LOBBY_10,0.0,0.00,0.00,0.00,28.25,34.52,31.50,1,1,1,23.41,33.10,29.04,39.99,30.00,33.00,3.00,312.05,TARP,DOE-2,104.02,122.62,85.72,36.91,6,4,0,Yes
 Zone Information, CONFERENCE_10,0.0,0.00,0.00,0.00,8.70,31.74,31.50,1,1,1,4.55,12.85,25.84,37.65,30.00,33.00,3.00,288.24,TARP,DOE-2,96.08,119.50,83.54,35.97,6,4,0,Yes
 Zone Information, BREAK_ROOM_10,0.0,0.00,0.00,0.00,35.45,4.14,31.50,1,1,1,33.33,37.57,0.77,7.51,30.00,33.00,3.00,82.32,TARP,DOE-2,27.44,64.62,45.17,19.45,6,4,0,Yes
 Zone Information, MECHANICAL_10,0.0,0.00,0.00,0.00,35.38,9.46,31.50,1,1,1,32.13,38.63,5.17,13.74,30.00,33.00,3.00,162.73,TARP,DOE-2,54.24,89.26,62.39,26.86,6,4,0,Yes
 Zone Information, OFFICE_OPEN_10,0.0,0.00,0.00,0.00,40.89,34.39,31.50,1,1,1,33.57,48.21,23.92,44.86,30.00,33.00,3.00,909.27,TARP,DOE-2,303.09,212.30,148.40,63.89,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_10,0.0,0.00,0.00,0.00,19.05,23.46,31.50,1,1,1,17.15,20.95,19.91,27.01,30.00,33.00,3.00,77.80,TARP,DOE-2,25.93,64.25,44.91,19.34,6,4,0,Yes
 Zone Information, STORAGE_10,0.0,0.00,0.00,0.00,19.57,19.19,31.50,1,1,1,16.69,22.44,16.02,22.36,30.00,33.00,3.00,105.79,TARP,DOE-2,35.26,71.35,49.88,21.47,6,4,0,Yes
 Zone Information, LOBBY_11,0.0,0.00,0.00,0.00,37.80,38.43,34.50,1,1,1,32.28,43.32,31.35,45.51,33.00,36.00,3.00,461.59,TARP,DOE-2,153.86,150.02,104.87,45.15,6,4,0,Yes
 Zone Information, CONFERENCE_11,0.0,0.00,0.00,0.00,47.52,23.49,34.50,1,1,1,44.28,50.76,17.79,29.20,33.00,36.00,3.00,216.42,TARP,DOE-2,72.14,106.13,74.19,31.94,6,4,0,Yes
 Zone Information, BREAK_ROOM_11,0.0,0.00,0.00,0.00,37.06,45.26,34.50,1,1,1,33.50,40.62,39.63,50.90,33.00,36.00,3.00,235.06,TARP,DOE-2,78.35,109.10,76.26,32.83,6,4,0,Yes
 Zone Information, MECHANICAL_11,0.0,0.00,0.00,0.00,12.31,34.60,34.50,1,1,1,9.38,15.24,29.87,39.32,33.00,36.00,3.00,161.73,TARP,DOE-2,53.91,90.71,63.41,27.30,6,4,0,Yes
 Zone Information, OFFICE_OPEN_11,0.0,0.00,0.00,0.00,4.26,10.74,34.50,1,1,1,-2.48,11.00,2.34,19.13,33.00,36.00,3.00,670.34,TARP,DOE-2,223.45,180.48,126.16,54.32,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_11,0.0,0.00,0.00,0.00,3.37,46.32,34.50,1,1,1,1.20,5.54,42.96,49.68,33.00,36.00,3.00,84.29,TARP,DOE-2,28.10,65.19,45.57,19.62,6,4,0,Yes
 Zone Information, STORAGE_11,0.0,0.00,0.00,0.00,13.20,42.70,34.50,1,1,1,10.90,15.51,38.59,46.80,33.00,36.00,3.00,109.73,TARP,DOE-2,36.58,75.71,52.93,22.79,6,4,0,Yes
 Zone Information, LOBBY_12,0.0,0.00,0.00,0.00,5.04,16.96,37.50,1,1,1,0.43,9.65,8.41,25.50,36.00,39.00,3.00,465.03,TARP,DOE-2,155.01,156.68,109.52,47.15,6,4,0,Yes
 Zone Information, CONFERENCE_12,0.0,0.00,0.00,0.00,38.59,4.82,37.50,1,1,1,35.59,41.59,-0.51,10.14,36.00,39.00,3.00,186.78,TARP,DOE-2,62.26,98.71,69.00,29.71,6,4,0,Yes
 Zone Information, BREAK_ROOM_12,0.0,0.00,0.00,0.00,26.19,42.52,37.50,1,1,1,23.09,29.30,37.68,47.35,36.00,39.00,3.00,175.30,TARP,DOE-2,58.43,94.04,65.74,28.30,6,4,0,Yes
 Zone Information, MECHANICAL_12,0.0,0.00,0.00,0.00,8.57,2.65,37.50,1,1,1,5.69,11.44,-3.02,8.32,36.00,39.00,3.00,190.50,TARP,DOE-2,63.50,101.32,70.82,30.49,6,4,0,Yes
 Zone Information, OFFICE_OPEN_12,0.0,0.00,0.00,0.00,33.63,16.09,37.50,1,1,1,27.16,40.10,8.68,23.49,36.00,39.00,3.00,566.54,TARP,DOE-2,188.85,165.29,115.54,49.75,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_12,0.0,0.00,0.00,0.00,12.56,33.49,37.50,1,1,1,10.38,14.74,31.06,35.92,36.00,39.00,3.00,60.76,TARP,DOE-2,20.25,54.09,37.81,16.28,6,4,0,Yes
 Zone Information, LOBBY_13,0.0,0.00,0.00,0.00,15.41,13.18,40.50,1,1,1,11.52,19.29,6.28,20.08,39.00,42.00,3.00,315.38,TARP,DOE-2,105.13,128.24,89.65,38.60,6,4,0,Yes
 Zone Information, CONFERENCE_13,0.0,0.00,0.00,0.00,15.32,24.73,40.50,1,1,1,13.18,17.46,20.68,28.78,39.00,42.00,3.00,100.37,TARP,DOE-2,33.46,73.10,51.10,22.00,6,4,0,Yes
 Zone Information, BREAK_ROOM_13,0.0,0.00,0.00,0.00,8.26,30.47,40.50,1,1,1,5.46,11.05,25.24,35.70,39.00,42.00,3.00,170.37,TARP,DOE-2,56.79,95.04,66.44,28.60,6,4,0,Yes
 Zone Information, MECHANICAL_13,0.0,0.00,0.00,0.00,19.23,1.69,40.50,1,1,1,15.43,23.03,-2.75,6.13,39.00,42.00,3.00,197.35,TARP,DOE-2,65.78,97.63,68.25,29.38,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_13,0.0,0.00,0.00,0.00,31.30,27.40,40.50,1,1,1,28.54,34.06,24.44,30.36,39.00,42.00,3.00,94.62,TARP,DOE-2,31.54,67.44,47.14,20.30,6,4,0,Yes
 Zone Information, STORAGE_13,0.0,0.00,0.00,0.00,17.56,12.32,40.50,1,1,1,15.26,19.86,7.92,16.72,39.00,42.00,3.00,117.49,TARP,DOE-2,39.16,79.19,55.36,23.83,6,4,0,Yes
 Zone Information, LOBBY_14,0.0,0.00,0.00,0.00,4.92,31.51,43.50,1,1,1,2.14,7.69,26.47,36.55,42.00,45.00,3.00,163.46,TARP,DOE-2,54.49,92.65,64.77,27.88,6,4,0,Yes
 Zone Information, CONFERENCE_14,0.0,0.00,0.00,0.00,19.61,13.40,43.50,1,1,1,15.87,23.35,8.86,17.95,42.00,45.00,3.00,198.95,TARP,DOE-2,66.32,98.19,68.64,29.55,6,4,0,Yes
 Zone Information, BREAK_ROOM_14,0.0,0.00,0.00,0.00,11.28,50.12,43.50,1,1,1,8.71,13.86,46.99,53.25,42.00,45.00,3.00,93.29,TARP,DOE-2,31.10,67.25,47.01,20.24,6,4,0,Yes
 Zone Information, MECHANICAL_14,0.0,0.00,0.00,0.00,31.49,36.05,43.50,1,1,1,27.18,35.81,30.55,41.55,42.00,45.00,3.00,278.81,TARP,DOE-2,92.94,116.55,81.47,35.08,6,4,0,Yes
 Zone Information, OFFICE_OPEN_14,0.0,0.00,0.00,0.00,8.68,34.77,43.50,1,1,1,4.25,13.12,26.08,43.47,42.00,45.00,3.00,455.24,TARP,DOE-2,151.75,156.40,109.33,47.07,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_14,0.0,0.00,0.00,0.00,17.12,22.41,43.50,1,1,1,14.26,19.98,18.38,26.43,42.00,45.00,3.00,134.01,TARP,DOE-2,44.67,81.42,56.91,24.50,6,4,0,Yes
 Zone Information, LOBBY_15,0.0,0.00,0.00,0.00,23.46,40.21,46.50,1,1,1,19.98,26.94,36.01,44.40,45.00,48.00,3.00,170.64,TARP,DOE-2,56.88,90.91,63.55,27.36,6,4,0,Yes
 Zone Information, CONFERENCE_15,0.0,0.00,0.00,0.00,40.99,24.53,46.50,1,1,1,38.86,43.12,20.56,28.50,45.00,48.00,3.00,97.88,TARP,DOE-2,32.63,72.02,50.35,21.68,6,4,0,Yes
 Zone Information, BREAK_ROOM_15,0.0,0.00,0.00,0.00,23.44,21.13,46.50,1,1,1,20.87,26.01,16.31,25.95,45.00,48.00,3.00,144.25,TARP,DOE-2,48.08,87.49,61.16,26.33,6,4,0,Yes
 Zone Information, OFFICE_OPEN_15,0.0,0.00,0.00,0.00,9.52,34.47,46.50,1,1,1,3.65,15.38,23.35,45.59,45.00,48.00,3.00,772.69,TARP,DOE-2,257.56,202.64,141.65,60.99,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_15,0.0,0.00,0.00,0.00,26.37,34.11,46.50,1,1,1,24.14,28.60,30.57,37.65,45.00,48.00,3.00,91.39,TARP,DOE-2,30.46,68.07,47.58,20.49,6,4,0,Yes
 Zone Information, STORAGE_15,0.0,0.00,0.00,0.00,8.29,5.69,46.50,1,1,1,5.76,10.82,0.98,10.40,45.00,48.00,3.00,138.68,TARP,DOE-2,46.23,85.68,59.90,25.79,6,4,0,Yes
 Zone Information, LOBBY_16,0.0,0.00,0.00,0.00,15.93,31.13,49.50,1,1,1,10.07,21.78,24.54,37.71,48.00,51.00,3.00,455.11,TARP,DOE-2,151.70,148.06,103.50,44.56,6,4,0,Yes
 Zone Information, CONFERENCE_16,0.0,0.00,0.00,0.00,10.37,28.92,49.50,1,1,1,7.02,13.73,24.24,33.59,48.00,51.00,3.00,183.17,TARP,DOE-2,61.06,95.10,66.48,28.62,6,4,0,Yes
 Zone Information, BREAK_ROOM_16,0.0,0.00,0.00,0.00,44.42,39.35,49.50,1,1,1,42.58,46.26,36.30,42.40,48.00,51.00,3.00,64.57,TARP,DOE-2,21.52,57.52,40.21,17.31,6,4,0,Yes
 Zone Information, MECHANICAL_16,0.0,0.00,0.00,0.00,34.90,5.94,49.50,1,1,1,31.07,38.74,1.78,10.11,48.00,51.00,3.00,186.89,TARP,DOE-2,62.30,94.80,66.27,28.53,6,4,0,Yes
 Zone Information, OFFICE_OPEN_16,0.0,0.00,0.00,0.00,29.14,20.05,49.50,1,1,1,22.25,36.03,10.49,29.61,48.00,51.00,3.00,780.74,TARP,DOE-2,260.25,196.23,137.17,59.06,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_16,0.0,0.00,0.00,0.00,34.26,38.44,49.50,1,1,1,31.67,36.85,35.38,41.50,48.00,51.00,3.00,91.65,TARP,DOE-2,30.55,66.57,46.53,20.03,6,4,0,Yes
 Zone Information, STORAGE_16,0.0,0.00,0.00,0.00,12.18,45.30,49.50,1,1,1,8.73,15.63,41.65,48.95,48.00,51.00,3.00,146.97,TARP,DOE-2,48.99,84.02,58.74,25.29,6,4,0,Yes
 Zone Information, LOBBY_17,0.0,0.00,0.00,0.00,33.06,29.44,52.50,1,1,1,29.51,36.61,23.81,35.07,51.00,54.00,3.00,234.44,TARP,DOE-2,78.15,108.98,76.18,32.80,6,4,0,Yes
 Zone Information, CONFERENCE_17,0.0,0.00,0.00,0.00,37.11,33.48,52.50,1,1,1,34.75,39.47,29.08,37.88,51.00,54.00,3.00,120.68,TARP,DOE-2,40.23,79.95,55.89,24.06,6,4,0,Yes
 Zone Information, BREAK_ROOM_17,0.0,0.00,0.00,0.00,32.83,36.58,52.50,1,1,1,29.96,35.70,30.92,42.24,51.00,54.00,3.00,189.77,TARP,DOE-2,63.26,101.14,70.70,30.44,6,4,0,Yes
 Zone Information, MECHANICAL_17,0.0,0.00,0.00,0.00,1.95,21.27,52.50,1,1,1,-0.30,4.21,16.90,25.64,51.00,54.00,3.00,114.18,TARP,DOE-2,38.06,78.27,54.71,23.55,6,4,0,Yes
 Zone Information, OFFICE_OPEN_17,0.0,0.00,0.00,0.00,6.97,18.49,52.50,1,1,1,2.26,11.68,9.82,27.16,51.00,54.00,3.00,482.50,TARP,DOE-2,160.83,159.43,111.45,47.98,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_17,0.0,0.00,0.00,0.00,29.03,27.55,52.50,1,1,1,26.60,31.46,24.85,30.26,51.00,54.00,3.00,75.94,TARP,DOE-2,25.31,60.47,42.27,18.20,6,4,0,Yes
 Zone Information, STORAGE_17,0.0,0.00,0.00,0.00,41.84,23.90,52.50,1,1,1,40.04,43.65,20.60,27.19,51.00,54.00,3.00,68.49,TARP,DOE-2,22.83,60.06,41.98,18.07,6,4,0,Yes
 Zone Information, LOBBY_18,0.0,0.00,0.00,0.00,44.73,22.74,55.50,1,1,1,38.51,50.96,14.92,30.56,54.00,57.00,3.00,576.04,TARP,DOE-2,192.01,167.38,117.00,50.37,6,4,0,Yes
 Zone Information, CONFERENCE_18,0.0,0.00,0.00,0.00,5.11,14.10,55.50,1,1,1,2.33,7.88,9.17,19.02,54.00,57.00,3.00,159.49,TARP,DOE-2,53.16,91.22,63.77,27.45,6,4,0,Yes
 Zone Information, BREAK_ROOM_18,0.0,0.00,0.00,0.00,15.40,40.78,55.50,1,1,1,12.07,18.73,37.42,44.13,54.00,57.00,3.00,130.23,TARP,DOE-2,43.41,79.06,55.27,23.80,6,4,0,Yes
 Zone Information, MECHANICAL_18,0.0,0.00,0.00,0.00,27.43,41.00,55.50,1,1,1,24.13,30.74,35.81,46.19,54.00,57.00,3.00,200.94,TARP,DOE-2,66.98,100.78,70.45,30.33,6,4,0,Yes
 Zone Information, OFFICE_OPEN_18,0.0,0.00,0.00,0.00,28.54,46.11,55.50,1,1,1,22.81,34.26,37.94,54.27,54.00,57.00,3.00,552.62,TARP,DOE-2,184.21,165.47,115.67,49.80,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_18,0.0,0.00,0.00,0.00,-0.85,15.28,55.50,1,1,1,-3.95,2.24,11.19,19.36,54.00,57.00,3.00,147.42,TARP,DOE-2,49.14,84.96,59.39,25.57,6,4,0,Yes
 Zone Information, STORAGE_18,0.0,0.00,0.00,0.00,26.16,39.29,55.50,1,1,1,22.93,29.40,35.84,42.74,54.00,57.00,3.00,130.08,TARP,DOE-2,43.36,79.06,55.26,23.79,6,4,0,Yes
 Zone Information, LOBBY_19,0.0,0.00,0.00,0.00,32.08,12.86,58.50,1,1,1,26.87,37.30,6.76,18.95,57.00,60.00,3.00,374.22,TARP,DOE-2,124.74,134.44,93.98,40.46,6,4,0,Yes
 Zone Information, CONFERENCE_19,0.0,0.00,0.00,0.00,13.03,10.76,58.50,1,1,1,9.48,16.57,5.19,16.34,57.00,60.00,3.00,231.75,TARP,DOE-2,77.25,108.23,75.66,32.57,6,4,0,Yes
 Zone Information, BREAK_ROOM_19,0.0,0.00,0.00,0.00,6.56,39.00,58.50,1,1,1,3.44,9.68,33.09,44.91,57.00,60.00,3.00,215.91,TARP,DOE-2,71.97,107.14,74.90,32.25,6,4,0,Yes
 Zone Information, MECHANICAL_19,0.0,0.00,0.00,0.00,15.48,35.96,58.50,1,1,1,12.37,18.59,30.16,41.76,57.00,60.00,3.00,211.03,TARP,DOE-2,70.34,105.70,73.89,31.81,6,4,0,Yes
 Zone Information, OFFICE_OPEN_19,0.0,0.00,0.00,0.00,15.61,9.72,58.50,1,1,1,8.21,23.00,5.52E-002,19.39,57.00,60.00,3.00,847.56,TARP,DOE-2,282.52,203.53,142.28,61.26,6,4,0,Yes
 Zone Information, STORAGE_19,0.0,0.00,0.00,0.00,13.90,21.74,58.50,1,1,1,11.83,15.97,18.15,25.33,57.00,60.00,3.00,85.82,TARP,DOE-2,28.61,66.71,46.63,20.08,6,4,0,Yes
 Zone Information, LOBBY_20,0.0,0.00,0.00,0.00,0.16,38.93,61.50,1,1,1,-4.91,5.23,33.10,44.75,60.00,63.00,3.00,347.75,TARP,DOE-2,115.92,129.52,90.54,38.98,6,4,0,Yes
 Zone Information, CONFERENCE_20,0.0,0.00,0.00,0.00,25.56,30.68,61.50,1,1,1,22.33,28.80,26.45,34.90,60.00,63.00,3.00,159.46,TARP,DOE-2,53.15,88.28,61.71,26.57,6,4,0,Yes
 Zone Information, BREAK_ROOM_20,0.0,0.00,0.00,0.00,-1.27,6.46,61.50,1,1,1,-3.30,0.75,3.20,9.72,60.00,63.00,3.00,75.85,TARP,DOE-2,25.28,62.14,43.44,18.70,6,4,0,Yes
 Zone Information, MECHANICAL_20,0.0,0.00,0.00,0.00,-5.87E-002,24.38,61.50,1,1,1,-3.01,2.89,19.05,29.71,60.00,63.00,3.00,183.75,TARP,DOE-2,61.25,98.14,68.61,29.54,6,4,0,Yes
 Zone Information, OFFICE_OPEN_20,0.0,0.00,0.00,0.00,6.34,29.40,61.50,1,1,1,-2.08,14.76,15.44,43.36,60.00,63.00,3.00,1397.00,TARP,DOE-2,465.67,267.34,186.88,80.46,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_20,0.0,0.00,0.00,0.00,34.55,50.02,61.50,1,1,1,32.48,36.62,46.75,53.28,60.00,63.00,3.00,77.96,TARP,DOE-2,25.99,62.84,43.93,18.91,6,4,0,Yes
 Zone Information, STORAGE_20,0.0,0.00,0.00,0.00,21.76,5.89,61.50,1,1,1,19.69,23.84,2.77,9.02,60.00,63.00,3.00,74.65,TARP,DOE-2,24.88,61.17,42.76,18.41,6,4,0,Yes
 Zone Information, LOBBY_21,0.0,0.00,0.00,0.00,35.88,21.06,64.50,1,1,1,30.70,41.05,12.67,29.45,63.00,66.00,3.00,513.12,TARP,DOE-2,171.04,161.62,112.98,48.64,6,4,0,Yes
 Zone Information, CONFERENCE_21,0.0,0.00,0.00,0.00,27.18,21.35,64.50,1,1,1,22.98,31.38,15.32,27.38,63.00,66.00,3.00,298.08,TARP,DOE-2,99.36,121.61,85.01,36.60,6,4,0,Yes
 Zone Information, BREAK_ROOM_21,0.0,0.00,0.00,0.00,45.78,30.43,64.50,1,1,1,43.60,47.95,26.25,34.62,63.00,66.00,3.00,105.53,TARP,DOE-2,35.18,75.13,52.52,22.61,6,4,0,Yes
 Zone Information, MECHANICAL_21,0.0,0.00,0.00,0.00,35.41,28.12,64.50,1,1,1,31.46,39.37,22.02,34.22,63.00,66.00,3.00,283.72,TARP,DOE-2,94.57,119.50,83.53,35.96,6,4,0,Yes
 Zone Information, OFFICE_OPEN_21,0.0,0.00,0.00,0.00,27.86,27.96,64.50,1,1,1,20.96,34.76,18.41,37.52,63.00,66.00,3.00,781.06,TARP,DOE-2,260.35,196.23,137.17,59.06,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_21,0.0,0.00,0.00,0.00,22.06,13.88,64.50,1,1,1,20.36,23.76,10.73,17.02,63.00,66.00,3.00,61.16,TARP,DOE-2,20.39,56.91,39.78,17.13,6,4,0,Yes
 Zone Information, STORAGE_21,0.0,0.00,0.00,0.00,29.58,18.14,64.50,1,1,1,26.90,32.27,13.88,22.39,63.00,66.00,3.00,133.05,TARP,DOE-2,44.35,82.11,57.40,24.71,6,4,0,Yes
 Zone Information, LOBBY_22,0.0,0.00,0.00,0.00,33.31,15.55,67.50,1,1,1,29.65,36.97,8.49,22.60,66.00,69.00,3.00,303.32,TARP,DOE-2,101.11,127.36,89.03,38.33,6,4,0,Yes
 Zone Information, CONFERENCE_22,0.0,0.00,0.00,0.00,28.74,34.64,67.50,1,1,1,25.89,31.59,30.37,38.91,66.00,69.00,3.00,141.79,TARP,DOE-2,47.26,84.24,58.89,25.35,6,4,0,Yes
 Zone Information, BREAK_ROOM_22,0.0,0.00,0.00,0.00,13.45,36.28,67.50,1,1,1,9.23,17.67,31.65,40.91,66.00,69.00,3.00,229.14,TARP,DOE-2,76.38,104.99,73.39,31.60,6,4,0,Yes
 Zone Information, MECHANICAL_22,0.0,0.00,0.00,0.00,45.39,29.30,67.50,1,1,1,42.72,48.05,26.28,32.31,66.00,69.00,3.00,93.20,TARP,DOE-2,31.07,67.01,46.85,20.17,6,4,0,Yes
 Zone Information, OFFICE_OPEN_22,0.0,0.00,0.00,0.00,29.42,10.77,67.50,1,1,1,25.11,33.73,3.75,17.79,66.00,69.00,3.00,356.40,TARP,DOE-2,118.80,134.78,94.22,40.56,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_22,0.0,0.00,0.00,0.00,33.28,13.86,67.50,1,1,1,31.17,35.40,9.95,17.77,66.00,69.00,3.00,95.49,TARP,DOE-2,31.83,71.05,49.67,21.38,6,4,0,Yes
 Zone Information, STORAGE_22,0.0,0.00,0.00,0.00,26.17,9.88,67.50,1,1,1,24.67,27.68,7.68,12.09,66.00,69.00,3.00,37.73,TARP,DOE-2,12.58,43.37,30.32,13.05,6,4,0,Yes
 Zone Information, LOBBY_23,0.0,0.00,0.00,0.00,36.75,3.76,70.50,1,1,1,29.81,43.68,-3.32,10.83,69.00,72.00,3.00,580.87,TARP,DOE-2,193.62,166.99,116.73,50.26,6,4,0,Yes
 Zone Information, CONFERENCE_23,0.0,0.00,0.00,0.00,47.37,26.78,70.50,1,1,1,42.71,52.03,21.34,32.22,69.00,72.00,3.00,297.98,TARP,DOE-2,99.33,119.97,83.86,36.11,6,4,0,Yes
 Zone Information, BREAK_ROOM_23,0.0,0.00,0.00,0.00,43.56,18.00,70.50,1,1,1,40.50,46.62,13.10,22.90,69.00,72.00,3.00,175.24,TARP,DOE-2,58.41,94.33,65.94,28.39,6,4,0,Yes
 Zone Information, MECHANICAL_23,0.0,0.00,0.00,0.00,16.23,23.37,70.50,1,1,1,13.98,18.49,18.94,27.79,69.00,72.00,3.00,115.66,TARP,DOE-2,38.55,78.94,55.18,23.76,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_23,0.0,0.00,0.00,0.00,10.30,10.83,70.50,1,1,1,7.61,12.98,7.28,14.38,69.00,72.00,3.00,110.74,TARP,DOE-2,36.91,73.64,51.48,22.16,6,4,0,Yes
 Zone Information, LOBBY_24,0.0,0.00,0.00,0.00,15.59,28.85,73.50,1,1,1,10.37,20.81,22.32,35.38,72.00,75.00,3.00,402.14,TARP,DOE-2,134.05,139.82,97.74,42.08,6,4,0,Yes
 Zone Information, CONFERENCE_24,0.0,0.00,0.00,0.00,9.42,1.25,73.50,1,1,1,6.58,12.25,-3.60,6.10,72.00,75.00,3.00,160.55,TARP,DOE-2,53.52,91.04,63.64,27.40,6,4,0,Yes
 Zone Information, BREAK_ROOM_24,0.0,0.00,0.00,0.00,15.93,34.97,73.50,1,1,1,12.18,19.68,31.12,38.82,72.00,75.00,3.00,168.60,TARP,DOE-2,56.20,89.97,62.89,27.08,6,4,0,Yes
 Zone Information, MECHANICAL_24,0.0,0.00,0.00,0.00,17.83,47.87,73.50,1,1,1,14.42,21.25,44.42,51.32,72.00,75.00,3.00,137.28,TARP,DOE-2,45.76,81.18,56.74,24.43,6,4,0,Yes
 Zone Information, OFFICE_OPEN_24,0.0,0.00,0.00,0.00,31.44,9.12,73.50,1,1,1,23.47,39.41,-4.68,22.92,72.00,75.00,3.00,1306.84,TARP,DOE-2,435.61,260.03,181.77,78.26,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_24,0.0,0.00,0.00,0.00,9.61,17.61,73.50,1,1,1,6.78,12.43,13.85,21.38,72.00,75.00,3.00,123.79,TARP,DOE-2,41.26,77.90,54.45,23.44,6,4,0,Yes
 Zone Information, STORAGE_24,0.0,0.00,0.00,0.00,41.34,47.33,73.50,1,1,1,38.89,43.79,42.92,51.74,72.00,75.00,3.00,125.53,TARP,DOE-2,41.84,81.12,56.71,24.41,6,4,0,Yes
 Zone Information, LOBBY_25,0.0,0.00,0.00,0.00,10.82,21.31,76.50,1,1,1,4.46,17.19,14.03,28.59,75.00,78.00,3.00,547.63,TARP,DOE-2,182.54,162.50,113.59,48.91,6,4,0,Yes
 Zone Information, CONFERENCE_25,0.0,0.00,0.00,0.00,42.45,30.51,76.50,1,1,1,40.05,44.85,26.50,34.52,75.00,78.00,3.00,111.67,TARP,DOE-2,37.22,75.72,52.93,22.79,6,4,0,Yes
 Zone Information, BREAK_ROOM_25,0.0,0.00,0.00,0.00,18.75,16.90,76.50,1,1,1,15.55,21.95,10.70,23.10,75.00,78.00,3.00,232.29,TARP,DOE-2,77.43,111.58,78.00,33.58,6,4,0,Yes
 Zone Information, MECHANICAL_25,0.0,0.00,0.00,0.00,42.89,31.06,76.50,1,1,1,38.55,47.23,25.73,36.39,75.00,78.00,3.00,271.60,TARP,DOE-2,90.53,114.79,80.24,34.55,6,4,0,Yes
 Zone Information, OFFICE_OPEN_25,0.0,0.00,0.00,0.00,1.01,18.55,76.50,1,1,1,-3.66,5.68,10.44,26.65,75.00,78.00,3.00,446.76,TARP,DOE-2,148.92,152.12,106.34,45.78,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_25,0.0,0.00,0.00,0.00,11.63,0.57,76.50,1,1,1,8.52,14.74,-3.29,4.43,75.00,78.00,3.00,139.98,TARP,DOE-2,46.66,82.46,57.64,24.82,6,4,0,Yes
 Zone Information, STORAGE_25,0.0,0.00,0.00,0.00,13.70,19.11,76.50,1,1,1,11.07,16.33,14.83,23.38,75.00,78.00,3.00,130.64,TARP,DOE-2,43.55,81.62,57.06,24.57,6,4,0,Yes
 Zone Information, LOBBY_26,0.0,0.00,0.00,0.00,29.92,29.52,79.50,1,1,1,24.12,35.72,21.25,37.79,78.00,81.00,3.00,567.33,TARP,DOE-2,189.11,167.66,117.20,50.46,6,4,0,Yes
 Zone Information, BREAK_ROOM_26,0.0,0.00,0.00,0.00,29.46,42.75,79.50,1,1,1,26.77,32.14,38.55,46.95,78.00,81.00,3.00,131.21,TARP,DOE-2,43.74,81.41,56.91,24.50,6,4,0,Yes
 Zone Information, MECHANICAL_26,0.0,0.00,0.00,0.00,31.97,15.89,79.50,1,1,1,28.63,35.31,10.84,20.95,78.00,81.00,3.00,197.56,TARP,DOE-2,65.85,99.54,69.58,29.96,6,4,0,Yes
 Zone Information, OFFICE_OPEN_26,0.0,0.00,0.00,0.00,18.74,13.10,79.50,1,1,1,10.43,27.04,0.23,25.97,78.00,81.00,3.00,1270.35,TARP,DOE-2,423.45,252.95,176.82,76.13,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_26,0.0,0.00,0.00,0.00,19.80,41.48,79.50,1,1,1,17.38,22.22,37.67,45.29,78.00,81.00,3.00,106.85,TARP,DOE-2,35.62,73.55,51.42,22.14,6,4,0,Yes
 Zone Information, STORAGE_26,0.0,0.00,0.00,0.00,-2.45,41.84,79.50,1,1,1,-5.07,0.17,38.12,45.56,78.00,81.00,3.00,113.09,TARP,DOE-2,37.70,74.85,52.32,22.53,6,4,0,Yes
 Zone Information, LOBBY_27,0.0,0.00,0.00,0.00,0.93,10.86,82.50,1,1,1,-3.37,5.23,4.40,17.31,81.00,84.00,3.00,326.54,TARP,DOE-2,108.85,127.83,89.36,38.47,6,4,0,Yes
 Zone Information, CONFERENCE_27,0.0,0.00,0.00,0.00,29.50,6.06,82.50,1,1,1,25.51,33.49,1.17,10.96,81.00,84.00,3.00,229.04,TARP,DOE-2,76.35,105.41,73.68,31.72,6,4,0,Yes
 Zone Information, BREAK_ROOM_27,0.0,0.00,0.00,0.00,-1.79,12.24,82.50,1,1,1,-4.66,1.08,7.73,16.76,81.00,84.00,3.00,151.25,TARP,DOE-2,50.42,87.47,61.14,26.32,6,4,0,Yes
 Zone Information, MECHANICAL_27,0.0,0.00,0.00,0.00,3.36,18.90,82.50,1,1,1,1.20,5.52,15.44,22.37,81.00,84.00,3.00,86.47,TARP,DOE-2,28.82,66.30,46.35,19.95,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_27,0.0,0.00,0.00,0.00,17.73,2.69,82.50,1,1,1,15.63,19.82,0.45,4.93,81.00,84.00,3.00,53.66,TARP,DOE-2,17.89,50.78,35.50,15.28,6,4,0,Yes
 Zone Information, STORAGE_27,0.0,0.00,0.00,0.00,17.91,8.73,82.50,1,1,1,15.57,20.25,4.90,12.56,81.00,84.00,3.00,103.93,TARP,DOE-2,34.64,72.85,50.92,21.92,6,4,0,Yes
 Zone Information, LOBBY_28,0.0,0.00,0.00,0.00,18.35,29.47,85.50,1,1,1,12.91,23.80,20.21,38.74,84.00,87.00,3.00,597.00,TARP,DOE-2,199.00,175.37,122.59,52.78,6,4,0,Yes
 Zone Information, CONFERENCE_28,0.0,0.00,0.00,0.00,15.58,30.87,85.50,1,1,1,12.31,18.86,25.04,36.70,84.00,87.00,3.00,223.44,TARP,DOE-2,74.48,108.02,75.51,32.51,6,4,0,Yes
 Zone Information, BREAK_ROOM_28,0.0,0.00,0.00,0.00,-1.31,40.84,85.50,1,1,1,-3.53,0.91,38.36,43.31,84.00,87.00,3.00,63.18,TARP,DOE-2,21.06,55.15,38.55,16.60,6,4,0,Yes
 Zone Information, MECHANICAL_28,0.0,0.00,0.00,0.00,2.88,16.83,85.50,1,1,1,1.10,4.65,13.42,20.23,84.00,87.00,3.00,69.57,TARP,DOE-2,23.19,61.01,42.65,18.36,6,4,0,Yes
 Zone Information, OFFICE_OPEN_28,0.0,0.00,0.00,0.00,4.61,13.65,85.50,1,1,1,-2.37,11.58,2.66,24.64,84.00,87.00,3.00,908.89,TARP,DOE-2,302.96,214.37,149.85,64.52,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_28,0.0,0.00,0.00,0.00,11.89,38.20,85.50,1,1,1,10.38,13.40,35.51,40.89,84.00,87.00,3.00,46.28,TARP,DOE-2,15.43,49.19,34.39,14.81,6,4,0,Yes
 Zone Information, STORAGE_28,0.0,0.00,0.00,0.00,10.85,30.17,85.50,1,1,1,7.83,13.87,26.45,33.89,84.00,87.00,3.00,130.89,TARP,DOE-2,43.63,79.70,55.71,23.99,6,4,0,Yes
 Zone Information, CONFERENCE_29,0.0,0.00,0.00,0.00,0.12,41.44,88.50,1,1,1,-3.19,3.43,36.08,46.80,87.00,90.00,3.00,207.75,TARP,DOE-2,69.25,102.84,71.89,30.95,6,4,0,Yes
 Zone Information, BREAK_ROOM_29,0.0,0.00,0.00,0.00,17.41,43.39,88.50,1,1,1,14.20,20.62,37.74,49.04,87.00,90.00,3.00,212.41,TARP,DOE-2,70.80,105.12,73.48,31.64,6,4,0,Yes
 Zone Information, MECHANICAL_29,0.0,0.00,0.00,0.00,29.31,44.44,88.50,1,1,1,25.96,32.66,38.42,50.46,87.00,90.00,3.00,236.20,TARP,DOE-2,78.73,111.21,77.74,33.47,6,4,0,Yes
 Zone Information, OFFICE_OPEN_29,0.0,0.00,0.00,0.00,31.97,12.52,88.50,1,1,1,24.78,39.16,-1.37,26.41,87.00,90.00,3.00,1185.46,TARP,DOE-2,395.15,251.71,175.96,75.75,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_29,0.0,0.00,0.00,0.00,39.89,0.67,88.50,1,1,1,37.57,42.20,-3.33,4.67,87.00,90.00,3.00,107.27,TARP,DOE-2,35.76,74.56,52.12,22.44,6,4,0,Yes
 Zone Information, STORAGE_29,0.0,0.00,0.00,0.00,25.22,-2.15,88.50,1,1,1,23.46,26.99,-3.95,-0.34,87.00,90.00,3.00,36.21,TARP,DOE-2,12.07,41.70,29.15,12.55,6,4,0,Yes
 Zone Information, LOBBY_30,0.0,0.00,0.00,0.00,10.29,5.61,91.50,1,1,1,5.62,14.96,-0.21,11.44,90.00,93.00,3.00,320.24,TARP,DOE-2,106.75,124.75,87.21,37.55,6,4,0,Yes
 Zone Information, CONFERENCE_30,0.0,0.00,0.00,0.00,37.10,32.37,91.50,1,1,1,33.73,40.47,27.89,36.86,90.00,93.00,3.00,176.71,TARP,DOE-2,58.90,93.07,65.06,28.01,6,4,0,Yes
 Zone Information, BREAK_ROOM_30,0.0,0.00,0.00,0.00,4.89,46.68,91.50,1,1,1,2.18,7.61,42.63,50.72,90.00,93.00,3.00,127.74,TARP,DOE-2,42.58,79.92,55.86,24.05,6,4,0,Yes
 Zone Information, MECHANICAL_30,0.0,0.00,0.00,0.00,5.51,40.90,91.50,1,1,1,1.94,9.09,35.73,46.06,90.00,93.00,3.00,216.38,TARP,DOE-2,72.13,103.69,72.48,31.21,6,4,0,Yes
 Zone Information, OFFICE_OPEN_30,0.0,0.00,0.00,0.00,42.38,20.66,91.50,1,1,1,35.14,49.63,7.27,34.04,90.00,93.00,3.00,1151.22,TARP,DOE-2,383.74,246.35,172.21,74.14,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_30,0.0,0.00,0.00,0.00,32.61,2.18,91.50,1,1,1,30.61,34.61,-1.21,5.56,90.00,93.00,3.00,77.98,TARP,DOE-2,25.99,63.40,44.32,19.08,6,4,0,Yes
 Zone Information, STORAGE_30,0.0,0.00,0.00,0.00,9.87,10.15,91.50,1,1,1,7.04,12.70,6.98,13.32,90.00,93.00,3.00,104.14,TARP,DOE-2,34.71,70.82,49.50,21.31,6,4,0,Yes
 Zone Information, LOBBY_31,0.0,0.00,0.00,0.00,19.94,31.28,94.50,1,1,1,14.44,25.44,25.19,37.38,93.00,96.00,3.00,395.23,TARP,DOE-2,131.74,137.92,96.41,41.51,6,4,0,Yes
 Zone Information, CONFERENCE_31,0.0,0.00,0.00,0.00,20.34,8.19,94.50,1,1,1,17.23,23.44,3.54,12.84,93.00,96.00,3.00,168.73,TARP,DOE-2,56.24,91.88,64.22,27.65,6,4,0,Yes
 Zone Information, BREAK_ROOM_31,0.0,0.00,0.00,0.00,32.85,24.66,94.50,1,1,1,30.03,35.68,19.49,29.84,93.00,96.00,3.00,170.88,TARP,DOE-2,56.96,94.83,66.29,28.54,6,4,0,Yes
 Zone Information, MECHANICAL_31,0.0,0.00,0.00,0.00,27.38,21.59,94.50,1,1,1,22.67,32.10,16.56,26.62,93.00,96.00,3.00,278.93,TARP,DOE-2,92.98,115.77,80.93,34.84,6,4,0,Yes
 Zone Information, OFFICE_OPEN_31,0.0,0.00,0.00,0.00,6.49,34.57,94.50,1,1,1,-1.46,14.44,24.31,44.83,93.00,96.00,3.00,967.23,TARP,DOE-2,322.41,217.25,151.86,65.38,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_31,0.0,0.00,0.00,0.00,5.36,40.21,94.50,1,1,1,3.76,6.97,37.62,42.80,93.00,96.00,3.00,47.34,TARP,DOE-2,15.78,49.11,34.33,14.78,6,4,0,Yes
 Zone Information, STORAGE_31,0.0,0.00,0.00,0.00,40.93,21.89,94.50,1,1,1,39.07,42.78,19.96,23.82,93.00,96.00,3.00,40.61,TARP,DOE-2,13.54,44.16,30.87,13.29,6,4,0,Yes
 Zone Information, LOBBY_32,0.0,0.00,0.00,0.00,13.40,33.09,97.50,1,1,1,8.64,18.16,24.07,42.11,96.00,99.00,3.00,506.95,TARP,DOE-2,168.98,164.15,114.75,49.40,6,4,0,Yes
 Zone Information, CONFERENCE_32,0.0,0.00,0.00,0.00,14.54,39.58,97.50,1,1,1,11.63,17.45,34.27,44.89,96.00,99.00,3.00,180.33,TARP,DOE-2,60.11,97.41,68.10,29.32,6,4,0,Yes
 Zone Information, MECHANICAL_32,0.0,0.00,0.00,0.00,3.25,34.41,97.50,1,1,1,0.16,6.34,29.38,39.44,96.00,99.00,3.00,181.84,TARP,DOE-2,60.61,96.28,67.30,28.98,6,4,0,Yes
 Zone Information, OFFICE_OPEN_32,0.0,0.00,0.00,0.00,-1.14,14.83,97.50,1,1,1,-5.92,3.64,8.78,20.88,96.00,99.00,3.00,340.67,TARP,DOE-2,113.56,128.78,90.02,38.76,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_32,0.0,0.00,0.00,0.00,11.37,48.37,97.50,1,1,1,8.61,14.13,43.99,52.75,96.00,99.00,3.00,140.88,TARP,DOE-2,46.96,84.50,59.07,25.43,6,4,0,Yes
 Zone Information, STORAGE_32,0.0,0.00,0.00,0.00,22.81,31.17,97.50,1,1,1,21.27,24.36,28.46,33.88,96.00,99.00,3.00,47.82,TARP,DOE-2,15.94,49.90,34.88,15.02,6,4,0,Yes
 Zone Information, LOBBY_33,0.0,0.00,0.00,0.00,23.79,35.50,100.50,1,1,1,18.76,28.82,29.93,41.07,99.00,102.00,3.00,329.88,TARP,DOE-2,109.96,126.00,88.08,37.92,6,4,0,Yes
 Zone Information, CONFERENCE_33,0.0,0.00,0.00,0.00,13.74,19.74,100.50,1,1,1,10.63,16.85,15.74,23.74,99.00,102.00,3.00,144.92,TARP,DOE-2,48.31,84.09,58.78,25.31,6,4,0,Yes
 Zone Information, BREAK_ROOM_33,0.0,0.00,0.00,0.00,12.97,15.43,100.50,1,1,1,10.94,15.00,11.97,18.89,99.00,102.00,3.00,80.88,TARP,DOE-2,26.96,64.62,45.18,19.45,6,4,0,Yes
 Zone Information, MECHANICAL_33,0.0,0.00,0.00,0.00,29.98,45.27,100.50,1,1,1,26.33,33.63,39.87,50.67,99.00,102.00,3.00,231.14,TARP,DOE-2,77.05,107.42,75.09,32.33,6,4,0,Yes
 Zone Information, OFFICE_OPEN_33,0.0,0.00,0.00,0.00,37.20,15.59,100.50,1,1,1,29.56,44.83,5.03,26.15,99.00,102.00,3.00,956.90,TARP,DOE-2,318.97,217.18,151.81,65.36,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_33,0.0,0.00,0.00,0.00,6.37,31.97,100.50,1,1,1,3.70,9.03,28.23,35.72,99.00,102.00,3.00,115.82,TARP,DOE-2,38.61,75.68,52.90,22.78,6,4,0,Yes
 Zone Information, STORAGE_33,0.0,0.00,0.00,0.00,42.10,41.48,100.50,1,1,1,39.66,44.54,38.68,44.28,99.00,102.00,3.00,79.06,TARP,DOE-2,26.35,61.75,43.17,18.59,6,4,0,Yes
 Zone Information, LOBBY_34,0.0,0.00,0.00,0.00,24.11,36.37,103.50,1,1,1,19.19,29.04,28.63,44.11,102.00,105.00,3.00,449.95,TARP,DOE-2,149.98,150.78,105.40,45.38,6,4,0,Yes
 Zone Information, CONFERENCE_34,0.0,0.00,0.00,0.00,15.51,45.02,103.50,1,1,1,12.57,18.46,40.75,49.28,102.00,105.00,3.00,146.42,TARP,DOE-2,48.81,85.31,59.64,25.68,6,4,0,Yes
 Zone Information, BREAK_ROOM_34,0.0,0.00,0.00,0.00,20.19,-1.42,103.50,1,1,1,16.64,23.73,-5.05,2.22,102.00,105.00,3.00,150.42,TARP,DOE-2,50.14,84.98,59.40,25.58,6,4,0,Yes
 Zone Information, MECHANICAL_34,0.0,0.00,0.00,0.00,39.78,10.39,103.50,1,1,1,36.55,43.01,6.32,14.47,102.00,105.00,3.00,153.47,TARP,DOE-2,51.16,86.42,60.41,26.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_34,0.0,0.00,0.00,0.00,4.86,16.66,103.50,1,1,1,-3.06,12.79,0.94,32.39,102.00,105.00,3.00,1481.33,TARP,DOE-2,493.78,282.60,197.55,85.05,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_34,0.0,0.00,0.00,0.00,24.86,1.08,103.50,1,1,1,22.81,26.90,-1.94,4.09,102.00,105.00,3.00,70.90,TARP,DOE-2,23.63,59.49,41.58,17.90,6,4,0,Yes
 Zone Information, STORAGE_34,0.0,0.00,0.00,0.00,20.28,1.86,103.50,1,1,1,17.02,23.53,-1.60,5.31,102.00,105.00,3.00,131.09,TARP,DOE-2,43.70,79.36,55.48,23.89,6,4,0,Yes
 Zone Information, LOBBY_35,0.0,0.00,0.00,0.00,43.19,9.02,106.50,1,1,1,38.47,47.92,3.41,14.63,105.00,108.00,3.00,312.08,TARP,DOE-2,104.03,122.85,85.88,36.97,6,4,0,Yes
 Zone Information, CONFERENCE_35,0.0,0.00,0.00,0.00,18.55,25.27,106.50,1,1,1,15.38,21.72,19.60,30.94,105.00,108.00,3.00,210.48,TARP,DOE-2,70.16,104.88,73.32,31.57,6,4,0,Yes
 Zone Information, BREAK_ROOM_35,0.0,0.00,0.00,0.00,17.45,47.50,106.50,1,1,1,14.90,20.01,44.67,50.33,105.00,108.00,3.00,83.59,TARP,DOE-2,27.86,63.43,44.34,19.09,6,4,0,Yes
 Zone Information, MECHANICAL_35,0.0,0.00,0.00,0.00,33.01,46.88,106.50,1,1,1,29.11,36.90,42.97,50.78,105.00,108.00,3.00,177.64,TARP,DOE-2,59.21,92.34,64.55,27.79,6,4,0,Yes
 Zone Information, OFFICE_OPEN_35,0.0,0.00,0.00,0.00,31.16,17.07,106.50,1,1,1,25.81,36.51,10.47,23.67,105.00,108.00,3.00,416.54,TARP,DOE-2,138.85,142.19,99.39,42.79,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_35,0.0,0.00,0.00,0.00,7.95,35.19,106.50,1,1,1,5.53,10.38,30.54,39.84,105.00,108.00,3.00,130.92,TARP,DOE-2,43.64,83.66,58.48,25.18,6,4,0,Yes
 Zone Information, STORAGE_35,0.0,0.00,0.00,0.00,23.21,2.55,106.50,1,1,1,20.78,25.64,-1.30,6.40,105.00,108.00,3.00,108.36,TARP,DOE-2,36.12,74.11,51.80,22.30,6,4,0,Yes
 Zone Information, LOBBY_36,0.0,0.00,0.00,0.00,29.86,5.42,109.50,1,1,1,25.17,34.55,-1.69,12.54,108.00,111.00,3.00,393.30,TARP,DOE-2,131.10,140.44,98.17,42.27,6,4,0,Yes
 Zone Information, CONFERENCE_36,0.0,0.00,0.00,0.00,12.98,26.22,109.50,1,1,1,9.44,16.52,20.98,31.45,108.00,111.00,3.00,217.31,TARP,DOE-2,72.44,104.12,72.79,31.34,6,4,0,Yes
 Zone Information, BREAK_ROOM_36,0.0,0.00,0.00,0.00,33.01,7.25,109.50,1,1,1,30.98,35.04,3.26,11.23,108.00,111.00,3.00,93.46,TARP,DOE-2,31.15,70.97,49.61,21.36,6,4,0,Yes
 Zone Information, MECHANICAL_36,0.0,0.00,0.00,0.00,-0.88,38.13,109.50,1,1,1,-5.18,3.41,33.63,42.63,108.00,111.00,3.00,226.67,TARP,DOE-2,75.56,104.34,72.93,31.40,6,4,0,Yes
 Zone Information, OFFICE_OPEN_36,0.0,0.00,0.00,0.00,2.37,33.71,109.50,1,1,1,-5.73,10.48,24.87,42.55,108.00,111.00,3.00,850.12,TARP,DOE-2,283.37,202.20,141.34,60.85,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_36,0.0,0.00,0.00,0.00,12.68,-1.25,109.50,1,1,1,10.45,14.90,-4.09,1.60,108.00,111.00,3.00,72.88,TARP,DOE-2,24.29,59.61,41.67,17.94,6,4,0,Yes
 Zone Information, STORAGE_36,0.0,0.00,0.00,0.00,8.24,4.81,109.50,1,1,1,5.49,10.98,0.65,8.98,108.00,111.00,3.00,133.09,TARP,DOE-2,44.36,81.73,57.13,24.60,6,4,0,Yes
 Zone Information, BREAK_ROOM_37,0.0,0.00,0.00,0.00,38.88,34.91,112.50,1,1,1,36.79,40.98,31.55,38.27,111.00,114.00,3.00,81.20,TARP,DOE-2,27.07,64.24,44.90,19.33,6,4,0,Yes
 Zone Information, MECHANICAL_37,0.0,0.00,0.00,0.00,21.37,49.24,112.50,1,1,1,17.04,25.70,44.53,53.96,111.00,114.00,3.00,239.44,TARP,DOE-2,79.81,107.31,75.01,32.30,6,4,0,Yes
 Zone Information, OFFICE_OPEN_37,0.0,0.00,0.00,0.00,34.89,34.50,112.50,1,1,1,26.33,43.44,19.83,49.17,111.00,114.00,3.00,1491.82,TARP,DOE-2,497.27,277.47,193.96,83.51,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_37,0.0,0.00,0.00,0.00,-2.29,15.88,112.50,1,1,1,-4.76,0.19,13.03,18.73,111.00,114.00,3.00,81.47,TARP,DOE-2,27.16,62.70,43.83,18.87,6,4,0,Yes
 Zone Information, STORAGE_37,0.0,0.00,0.00,0.00,-1.57,14.26,112.50,1,1,1,-4.21,1.06,11.54,16.97,111.00,114.00,3.00,82.78,TARP,DOE-2,27.59,63.04,44.07,18.97,6,4,0,Yes
 Zone Information, LOBBY_38,0.0,0.00,0.00,0.00,26.35,7.70,115.50,1,1,1,22.32,30.39,1.26,14.14,114.00,117.00,3.00,305.59,TARP,DOE-2,101.86,124.50,87.03,37.47,6,4,0,Yes
 Zone Information, CONFERENCE_38,0.0,0.00,0.00,0.00,21.41,28.89,115.50,1,1,1,17.18,25.64,23.98,33.79,114.00,117.00,3.00,243.50,TARP,DOE-2,81.17,108.41,75.78,32.63,6,4,0,Yes
 Zone Information, BREAK_ROOM_38,0.0,0.00,0.00,0.00,-0.40,42.79,115.50,1,1,1,-2.47,1.66,40.01,45.57,114.00,117.00,3.00,66.01,TARP,DOE-2,22.00,56.94,39.80,17.14,6,4,0,Yes
 Zone Information, MECHANICAL_38,0.0,0.00,0.00,0.00,9.77,29.40,115.50,1,1,1,6.48,13.07,24.14,34.66,114.00,117.00,3.00,202.97,TARP,DOE-2,67.66,101.47,70.93,30.54,6,4,0,Yes
 Zone Information, OFFICE_OPEN_38,0.0,0.00,0.00,0.00,17.38,18.29,115.50,1,1,1,12.44,22.32,11.49,25.09,114.00,117.00,3.00,396.32,TARP,DOE-2,132.11,139.72,97.67,42.05,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_38,0.0,0.00,0.00,0.00,17.31,21.64,115.50,1,1,1,15.68,18.95,18.62,24.65,114.00,117.00,3.00,56.32,TARP,DOE-2,18.77,54.56,38.14,16.42,6,4,0,Yes
 Zone Information, LOBBY_39,0.0,0.00,0.00,0.00,17.53,40.64,118.50,1,1,1,13.82,21.24,34.19,47.10,117.00,120.00,3.00,281.52,TARP,DOE-2,93.84,120.81,84.45,36.36,6,4,0,Yes
 Zone Information, CONFERENCE_39,0.0,0.00,0.00,0.00,-1.45,35.46,118.50,1,1,1,-4.39,1.50,30.64,40.28,117.00,120.00,3.00,165.72,TARP,DOE-2,55.24,91.97,64.29,27.68,6,4,0,Yes
 Zone Information, BREAK_ROOM_39,0.0,0.00,0.00,0.00,26.88,44.20,118.50,1,1,1,24.52,29.25,41.09,47.31,117.00,120.00,3.00,84.90,TARP,DOE-2,28.30,64.46,45.06,19.40,6,4,0,Yes
 Zone Information, MECHANICAL_39,0.0,0.00,0.00,0.00,27.03,43.95,118.50,1,1,1,24.41,29.64,39.58,48.32,117.00,120.00,3.00,133.12,TARP,DOE-2,44.37,82.66,57.79,24.88,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_39,0.0,0.00,0.00,0.00,7.51,-0.11,118.50,1,1,1,5.20,9.81,-3.81,3.59,117.00,120.00,3.00,98.84,TARP,DOE-2,32.95,70.89,49.55,21.33,6,4,0,Yes
 Zone Information, STORAGE_39,0.0,0.00,0.00,0.00,20.88,5.77,118.50,1,1,1,19.12,22.63,3.85,7.69,117.00,120.00,3.00,38.26,TARP,DOE-2,12.75,42.90,29.99,12.91,6,4,0,Yes
 Zone Information, LOBBY_40,0.0,0.00,0.00,0.00,27.95,27.33,121.50,1,1,1,23.86,32.04,21.77,32.88,120.00,123.00,3.00,266.73,TARP,DOE-2,88.91,114.52,80.05,34.47,6,4,0,Yes
 Zone Information, CONFERENCE_40,0.0,0.00,0.00,0.00,38.28,26.06,121.50,1,1,1,35.11,41.44,21.09,31.03,120.00,123.00,3.00,183.80,TARP,DOE-2,61.27,96.40,67.39,29.01,6,4,0,Yes
 Zone Information, BREAK_ROOM_40,0.0,0.00,0.00,0.00,27.53,8.41,121.50,1,1,1,25.42,29.64,4.58,12.24,120.00,123.00,3.00,93.31,TARP,DOE-2,31.10,70.03,48.95,21.08,6,4,0,Yes
 Zone Information, MECHANICAL_40,0.0,0.00,0.00,0.00,3.51,23.66,121.50,1,1,1,1.14,5.88,20.96,26.36,120.00,123.00,3.00,73.66,TARP,DOE-2,24.55,59.59,41.66,17.94,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_40,0.0,0.00,0.00,0.00,3.04,19.82,121.50,1,1,1,0.81,5.27,15.69,23.95,120.00,123.00,3.00,106.89,TARP,DOE-2,35.63,75.16,52.54,22.62,6,4,0,Yes
 Zone Information, STORAGE_40,0.0,0.00,0.00,0.00,47.79,41.75,121.50,1,1,1,45.21,50.38,38.87,44.62,120.00,123.00,3.00,86.10,TARP,DOE-2,28.70,64.38,45.01,19.38,6,4,0,Yes
 Zone Information, LOBBY_41,0.0,0.00,0.00,0.00,43.81,35.12,124.50,1,1,1,40.16,47.46,27.99,42.25,123.00,126.00,3.00,305.42,TARP,DOE-2,101.81,128.08,89.53,38.55,6,4,0,Yes
 Zone Information, CONFERENCE_41,0.0,0.00,0.00,0.00,27.27,0.55,124.50,1,1,1,24.31,30.23,-3.73,4.83,123.00,126.00,3.00,147.66,TARP,DOE-2,49.22,85.66,59.88,25.78,6,4,0,Yes
 Zone Information, BREAK_ROOM_41,0.0,0.00,0.00,0.00,30.60,5.40,124.50,1,1,1,28.56,32.63,2.13,8.67,123.00,126.00,3.00,76.72,TARP,DOE-2,25.57,62.46,43.66,18.80,6,4,0,Yes
 Zone Information, MECHANICAL_41,0.0,0.00,0.00,0.00,16.99,39.87,124.50,1,1,1,14.23,19.75,35.37,44.37,123.00,126.00,3.00,144.87,TARP,DOE-2,48.29,85.96,60.09,25.87,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_41,0.0,0.00,0.00,0.00,23.88,17.69,124.50,1,1,1,20.97,26.79,14.54,20.85,123.00,126.00,3.00,106.68,TARP,DOE-2,35.56,71.62,50.06,21.55,6,4,0,Yes
 Zone Information, STORAGE_41,0.0,0.00,0.00,0.00,0.39,13.53,124.50,1,1,1,-2.18,2.95,8.96,18.10,123.00,126.00,3.00,136.34,TARP,DOE-2,45.45,84.39,59.00,25.40,6,4,0,Yes
 Zone Information, CONFERENCE_42,0.0,0.00,0.00,0.00,24.19,21.41,127.50,1,1,1,20.19,28.19,15.74,27.08,126.00,129.00,3.00,266.29,TARP,DOE-2,88.76,114.82,80.26,34.56,6,4,0,Yes
 Zone Information, BREAK_ROOM_42,0.0,0.00,0.00,0.00,16.32,37.44,127.50,1,1,1,12.90,19.74,32.61,42.28,126.00,129.00,3.00,193.16,TARP,DOE-2,64.39,97.78,68.35,29.43,6,4,0,Yes
 Zone Information, MECHANICAL_42,0.0,0.00,0.00,0.00,14.71,43.80,127.50,1,1,1,11.74,17.68,38.19,49.41,126.00,129.00,3.00,194.80,TARP,DOE-2,64.93,101.76,71.14,30.63,6,4,0,Yes
 Zone Information, OFFICE_OPEN_42,0.0,0.00,0.00,0.00,2.48,17.79,127.50,1,1,1,-5.13,10.09,4.77,30.80,126.00,129.00,3.00,1176.11,TARP,DOE-2,392.04,246.28,172.16,74.12,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_42,0.0,0.00,0.00,0.00,36.04,49.01,127.50,1,1,1,33.78,38.31,45.32,52.70,126.00,129.00,3.00,96.83,TARP,DOE-2,32.28,70.27,49.12,21.15,6,4,0,Yes
 Zone Information, STORAGE_42,0.0,0.00,0.00,0.00,-1.82,11.26,127.50,1,1,1,-4.54,0.90,7.09,15.42,126.00,129.00,3.00,131.97,TARP,DOE-2,43.99,81.45,56.93,24.51,6,4,0,Yes
 Zone Information, LOBBY_43,0.0,0.00,0.00,0.00,7.97,23.46,130.50,1,1,1,4.26,11.67,16.23,30.69,129.00,132.00,3.00,315.09,TARP,DOE-2,105.03,130.05,90.91,39.14,6,4,0,Yes
 Zone Information, CONFERENCE_43,0.0,0.00,0.00,0.00,36.86,4.99,130.50,1,1,1,33.66,40.06,-1.31,11.28,129.00,132.00,3.00,236.07,TARP,DOE-2,78.69,112.73,78.80,33.93,6,4,0,Yes
 Zone Information, BREAK_ROOM_43,0.0,0.00,0.00,0.00,33.85,8.14,130.50,1,1,1,29.97,37.74,2.97,13.30,129.00,132.00,3.00,235.45,TARP,DOE-2,78.48,107.42,75.09,32.33,6,4,0,Yes
 Zone Information, MECHANICAL_43,0.0,0.00,0.00,0.00,21.45,22.12,130.50,1,1,1,17.19,25.70,16.32,27.91,129.00,132.00,3.00,290.24,TARP,DOE-2,96.75,119.47,83.51,35.96,6,4,0,Yes
 Zone Information, OFFICE_OPEN_43,0.0,0.00,0.00,0.00,26.02,29.41,130.50,1,1,1,20.30,31.74,19.35,39.46,129.00,132.00,3.00,680.60,TARP,DOE-2,226.87,188.08,131.47,56.60,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_43,0.0,0.00,0.00,0.00,38.94,-0.52,130.50,1,1,1,36.74,41.14,-4.70,3.65,129.00,132.00,3.00,106.38,TARP,DOE-2,35.46,75.29,52.63,22.66,6,4,0,Yes
 Zone Information, STORAGE_43,0.0,0.00,0.00,0.00,36.90,44.72,130.50,1,1,1,34.18,39.62,40.26,49.19,129.00,132.00,3.00,141.39,TARP,DOE-2,47.13,85.00,59.42,25.58,6,4,0,Yes
 Zone Information, LOBBY_44,0.0,0.00,0.00,0.00,31.34,31.29,133.50,1,1,1,25.10,37.58,24.05,38.53,132.00,135.00,3.00,534.19,TARP,DOE-2,178.06,160.58,112.25,48.33,6,4,0,Yes
 Zone Information, CONFERENCE_44,0.0,0.00,0.00,0.00,16.16,32.07,133.50,1,1,1,12.93,19.38,25.67,38.47,132.00,135.00,3.00,242.30,TARP,DOE-2,80.77,114.36,79.94,34.42,6,4,0,Yes
 Zone Information, BREAK_ROOM_44,0.0,0.00,0.00,0.00,6.61,11.56,133.50,1,1,1,3.38,9.85,7.22,15.89,132.00,135.00,3.00,163.71,TARP,DOE-2,54.57,89.63,62.65,26.97,6,4,0,Yes
 Zone Information, MECHANICAL_44,0.0,0.00,0.00,0.00,1.81,33.27,133.50,1,1,1,-0.74,4.36,28.92,37.63,132.00,135.00,3.00,129.13,TARP,DOE-2,43.04,81.65,57.07,24.57,6,4,0,Yes
 Zone Information, OFFICE_OPEN_44,0.0,0.00,0.00,0.00,29.77,15.09,133.50,1,1,1,22.03,37.50,2.68,27.50,132.00,135.00,3.00,1140.25,TARP,DOE-2,380.08,240.58,168.18,72.41,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_44,0.0,0.00,0.00,0.00,34.87,13.00,133.50,1,1,1,32.27,37.47,9.36,16.64,132.00,135.00,3.00,109.73,TARP,DOE-2,36.58,73.63,51.47,22.16,6,4,0,Yes
 Zone Information, STORAGE_44,0.0,0.00,0.00,0.00,18.74,39.83,133.50,1,1,1,16.66,20.82,36.23,43.44,132.00,135.00,3.00,86.66,TARP,DOE-2,28.89,67.03,46.86,20.17,6,4,0,Yes
 Zone Information, LOBBY_45,0.0,0.00,0.00,0.00,40.10,34.91,136.50,1,1,1,35.00,45.20,25.92,43.90,135.00,138.00,3.00,542.06,TARP,DOE-2,180.69,167.93,117.39,50.54,6,4,0,Yes
 Zone Information, CONFERENCE_45,0.0,0.00,0.00,0.00,7.99,42.16,136.50,1,1,1,3.45,12.53,36.54,47.77,135.00,138.00,3.00,299.83,TARP,DOE-2,99.94,120.66,84.34,36.31,6,4,0,Yes
 Zone Information, BREAK_ROOM_45,0.0,0.00,0.00,0.00,28.03,33.32,136.50,1,1,1,24.97,31.09,29.92,36.72,135.00,138.00,3.00,120.86,TARP,DOE-2,40.29,76.28,53.32,22.96,6,4,0,Yes
 Zone Information, MECHANICAL_45,0.0,0.00,0.00,0.00,6.03,44.46,136.50,1,1,1,1.93,10.13,38.72,50.21,135.00,138.00,3.00,276.92,TARP,DOE-2,92.31,116.96,81.76,35.20,6,4,0,Yes
 Zone Information, OFFICE_OPEN_45,0.0,0.00,0.00,0.00,32.42,29.59,136.50,1,1,1,23.13,41.72,16.41,42.77,135.00,138.00,3.00,1456.87,TARP,DOE-2,485.62,268.51,187.70,80.81,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_45,0.0,0.00,0.00,0.00,-0.92,19.18,136.50,1,1,1,-2.69,0.85,15.94,22.41,135.00,138.00,3.00,65.77,TARP,DOE-2,21.92,58.88,41.16,17.72,6,4,0,Yes
 Zone Information, STORAGE_45,0.0,0.00,0.00,0.00,6.72,13.93,136.50,1,1,1,5.09,8.34,11.13,16.73,135.00,138.00,3.00,52.00,TARP,DOE-2,17.33,51.91,36.29,15.62,6,4,0,Yes
 Zone Information, LOBBY_46,0.0,0.00,0.00,0.00,35.54,28.89,139.50,1,1,1,30.55,40.52,20.86,36.92,138.00,141.00,3.00,472.29,TARP,DOE-2,157.43,154.95,108.31,46.63,6,4,0,Yes
 Zone Information, CONFERENCE_46,0.0,0.00,0.00,0.00,9.59,12.04,139.50,1,1,1,4.70,14.48,6.89,17.19,138.00,141.00,3.00,296.20,TARP,DOE-2,98.73,119.28,83.38,35.90,6,4,0,Yes
 Zone Information, BREAK_ROOM_46,0.0,0.00,0.00,0.00,1.89,23.82,139.50,1,1,1,-0.97,4.74,18.20,29.44,138.00,141.00,3.00,187.60,TARP,DOE-2,62.53,100.54,70.28,30.26,6,4,0,Yes
 Zone Information, MECHANICAL_46,0.0,0.00,0.00,0.00,39.10,4.23,139.50,1,1,1,35.31,42.89,-0.93,9.39,138.00,141.00,3.00,229.00,TARP,DOE-2,76.33,106.13,74.19,31.94,6,4,0,Yes
 Zone Information, OFFICE_OPEN_46,0.0,0.00,0.00,0.00,42.68,12.51,139.50,1,1,1,35.87,49.49,3.13,21.89,138.00,141.00,3.00,757.03,TARP,DOE-2,252.34,193.10,134.98,58.12,6,4,0,Yes
 Zone Information, STORAGE_46,0.0,0.00,0.00,0.00,35.61,29.79,139.50,1,1,1,32.64,38.58,26.43,33.15,138.00,141.00,3.00,116.02,TARP,DOE-2,38.67,74.77,52.27,22.50,6,4,0,Yes
 Zone Information, LOBBY_47,0.0,0.00,0.00,0.00,26.72,48.05,142.50,1,1,1,21.49,31.94,42.15,53.96,141.00,144.00,3.00,363.61,TARP,DOE-2,121.20,132.36,92.52,39.84,6,4,0,Yes
 Zone Information, CONFERENCE_47,0.0,0.00,0.00,0.00,2.80,41.75,142.50,1,1,1,-1.59,7.19,37.01,46.49,141.00,144.00,3.00,244.13,TARP,DOE-2,81.38,108.33,75.73,32.60,6,4,0,Yes
 Zone Information, BREAK_ROOM_47,0.0,0.00,0.00,0.00,35.35,17.57,142.50,1,1,1,32.55,38.14,12.11,23.02,141.00,144.00,3.00,178.01,TARP,DOE-2,59.34,97.80,68.37,29.43,6,4,0,Yes
 Zone Information, MECHANICAL_47,0.0,0.00,0.00,0.00,17.27,31.90,142.50,1,1,1,13.88,20.65,28.44,35.35,141.00,144.00,3.00,136.47,TARP,DOE-2,45.49,80.94,56.58,24.36,6,4,0,Yes
 Zone Information, OFFICE_OPEN_47,0.0,0.00,0.00,0.00,44.33,20.76,142.50,1,1,1,37.65,51.01,9.24,32.28,141.00,144.00,3.00,912.52,TARP,DOE-2,304.17,217.18,151.82,65.36,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_47,0.0,0.00,0.00,0.00,46.16,41.36,142.50,1,1,1,43.93,48.39,38.41,44.31,141.00,144.00,3.00,75.82,TARP,DOE-2,25.27,60.93,42.60,18.34,6,4,0,Yes
 Zone Information, STORAGE_47,0.0,0.00,0.00,0.00,28.40,22.28,142.50,1,1,1,26.30,30.49,18.47,26.08,141.00,144.00,3.00,92.12,TARP,DOE-2,30.71,69.61,48.66,20.95,6,4,0,Yes
 Zone Information, LOBBY_48,0.0,0.00,0.00,0.00,30.34,18.47,145.50,1,1,1,25.96,34.72,13.07,23.87,144.00,147.00,3.00,278.20,TARP,DOE-2,92.73,116.20,81.23,34.97,6,4,0,Yes
 Zone Information, CONFERENCE_48,0.0,0.00,0.00,0.00,26.65,4.45,145.50,1,1,1,23.25,30.05,-0.43,9.32,144.00,147.00,3.00,193.76,TARP,DOE-2,64.59,98.05,68.54,29.51,6,4,0,Yes
 Zone Information, BREAK_ROOM_48,0.0,0.00,0.00,0.00,34.99,20.64,145.50,1,1,1,32.08,37.90,16.41,24.87,144.00,147.00,3.00,143.43,TARP,DOE-2,47.81,84.47,59.05,25.42,6,4,0,Yes
 Zone Information, MECHANICAL_48,0.0,0.00,0.00,0.00,35.98,8.78,145.50,1,1,1,31.75,40.20,3.94,13.61,144.00,147.00,3.00,239.82,TARP,DOE-2,79.94,107.54,75.17,32.36,6,4,0,Yes
 Zone Information, OFFICE_OPEN_48,0.0,0.00,0.00,0.00,16.80,38.45,145.50,1,1,1,6.41,27.19,27.17,49.73,144.00,147.00,3.00,1393.88,TARP,DOE-2,464.63,258.88,180.97,77.92,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_48,0.0,0.00,0.00,0.00,3.45,41.39,145.50,1,1,1,0.90,6.00,38.73,44.05,144.00,147.00,3.00,78.16,TARP,DOE-2,26.05,61.26,42.82,18.44,6,4,0,Yes
 Zone Information, STORAGE_48,0.0,0.00,0.00,0.00,29.74,13.73,145.50,1,1,1,27.86,31.63,10.97,16.48,144.00,147.00,3.00,59.44,TARP,DOE-2,19.81,54.42,38.04,16.38,6,4,0,Yes
 Zone Information, LOBBY_49,0.0,0.00,0.00,0.00,23.53,12.87,148.50,1,1,1,18.30,28.77,3.85,21.88,147.00,150.00,3.00,557.59,TARP,DOE-2,185.86,169.77,118.67,51.09,6,4,0,Yes
 Zone Information, CONFERENCE_49,0.0,0.00,0.00,0.00,17.50,9.50,148.50,1,1,1,14.87,20.12,4.62,14.39,147.00,150.00,3.00,149.43,TARP,DOE-2,49.81,88.92,62.16,26.76,6,4,0,Yes
 Zone Information, BREAK_ROOM_49,0.0,0.00,0.00,0.00,35.31,1.98,148.50,1,1,1,32.16,38.47,-3.43,7.40,147.00,150.00,3.00,200.13,TARP,DOE-2,66.71,101.69,71.08,30.60,6,4,0,Yes
 Zone Information, OFFICE_OPEN_49,0.0,0.00,0.00,0.00,38.66,45.62,148.50,1,1,1,34.06,43.27,38.36,52.89,147.00,150.00,3.00,394.04,TARP,DOE-2,131.35,141.18,98.69,42.49,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_49,0.0,0.00,0.00,0.00,4.12,16.03,148.50,1,1,1,1.68,6.57,11.53,20.53,147.00,150.00,3.00,127.94,TARP,DOE-2,42.65,82.16,57.43,24.73,6,4,0,Yes
 Zone Information, STORAGE_49,0.0,0.00,0.00,0.00,18.09,44.67,148.50,1,1,1,16.00,20.18,42.22,47.13,147.00,150.00,3.00,59.06,TARP,DOE-2,19.69,53.42,37.34,16.08,6,4,0,Yes
 Zone Information, LOBBY_50,0.0,0.00,0.00,0.00,12.34,43.51,151.50,1,1,1,8.08,16.60,38.98,48.05,150.00,153.00,3.00,226.63,TARP,DOE-2,75.54,104.35,72.95,31.41,6,4,0,Yes
 Zone Information, CONFERENCE_50,0.0,0.00,0.00,0.00,7.64,1.43,151.50,1,1,1,4.05,11.23,-5.28,8.14,150.00,153.00,3.00,283.10,TARP,DOE-2,94.37,122.43,85.59,36.85,6,4,0,Yes
 Zone Information, BREAK_ROOM_50,0.0,0.00,0.00,0.00,4.60,5.37,151.50,1,1,1,2.41,6.79,2.02,8.71,150.00,153.00,3.00,84.68,TARP,DOE-2,28.23,65.24,45.60,19.63,6,4,0,Yes
 Zone Information, MECHANICAL_50,0.0,0.00,0.00,0.00,36.33,45.30,151.50,1,1,1,34.17,38.49,41.72,48.89,150.00,153.00,3.00,89.59,TARP,DOE-2,29.86,67.77,47.38,20.40,6,4,0,Yes
 Zone Information, OFFICE_OPEN_50,0.0,0.00,0.00,0.00,15.17,21.31,151.50,1,1,1,6.79,23.56,10.73,31.89,150.00,153.00,3.00,1053.38,TARP,DOE-2,351.13,226.40,158.26,68.14,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_50,0.0,0.00,0.00,0.00,41.06,31.71,151.50,1,1,1,38.83,43.28,28.22,35.21,150.00,153.00,3.00,90.05,TARP,DOE-2,30.02,67.49,47.18,20.31,6,4,0,Yes
 Zone Information, STORAGE_50,0.0,0.00,0.00,0.00,47.00,41.16,151.50,1,1,1,44.98,49.02,38.22,44.10,150.00,153.00,3.00,68.16,TARP,DOE-2,22.72,58.25,40.72,17.53,6,4,0,Yes
 Zone Information, LOBBY_51,0.0,0.00,0.00,0.00,37.97,36.02,154.50,1,1,1,34.31,41.62,30.59,41.44,153.00,156.00,3.00,232.59,TARP,DOE-2,77.53,107.78,75.34,32.44,6,4,0,Yes
 Zone Information, CONFERENCE_51,0.0,0.00,0.00,0.00,38.09,34.71,154.50,1,1,1,35.25,40.93,30.72,38.69,153.00,156.00,3.00,131.75,TARP,DOE-2,43.92,80.70,56.41,24.29,6,4,0,Yes
 Zone Information, BREAK_ROOM_51,0.0,0.00,0.00,0.00,23.24,34.51,154.50,1,1,1,19.08,27.40,29.84,39.18,153.00,156.00,3.00,227.87,TARP,DOE-2,75.96,104.77,73.23,31.53,6,4,0,Yes
 Zone Information, MECHANICAL_51,0.0,0.00,0.00,0.00,20.35,27.96,154.50,1,1,1,17.11,23.58,21.91,34.01,153.00,156.00,3.00,229.41,TARP,DOE-2,76.47,110.22,77.05,33.17,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_51,0.0,0.00,0.00,0.00,12.56,28.48,154.50,1,1,1,10.24,14.87,24.37,32.59,153.00,156.00,3.00,110.35,TARP,DOE-2,36.78,75.90,53.06,22.84,6,4,0,Yes
 Zone Information, STORAGE_51,0.0,0.00,0.00,0.00,38.67,44.70,154.50,1,1,1,36.50,40.84,41.20,48.19,153.00,156.00,3.00,87.65,TARP,DOE-2,29.22,66.78,46.68,20.10,6,4,0,Yes
 Zone Information, LOBBY_52,0.0,0.00,0.00,0.00,21.55,31.82,157.50,1,1,1,17.61,25.50,24.12,39.52,156.00,159.00,3.00,356.98,TARP,DOE-2,118.99,138.44,96.77,41.66,6,4,0,Yes
 Zone Information, BREAK_ROOM_52,0.0,0.00,0.00,0.00,3.69,30.14,157.50,1,1,1,0.84,6.54,24.74,35.54,156.00,159.00,3.00,179.91,TARP,DOE-2,59.97,97.84,68.39,29.45,6,4,0,Yes
 Zone Information, MECHANICAL_52,0.0,0.00,0.00,0.00,37.01,31.53,157.50,1,1,1,34.91,39.12,28.40,34.67,156.00,159.00,3.00,76.08,TARP,DOE-2,25.36,61.67,43.11,18.56,6,4,0,Yes
 Zone Information, OFFICE_OPEN_52,0.0,0.00,0.00,0.00,17.47,21.26,157.50,1,1,1,11.06,23.89,10.85,31.67,156.00,159.00,3.00,791.19,TARP,DOE-2,263.73,200.70,140.30,60.40,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_52,0.0,0.00,0.00,0.00,3.39,47.74,157.50,1,1,1,0.48,6.29,43.52,51.95,156.00,159.00,3.00,142.68,TARP,DOE-2,47.56,84.23,58.88,25.35,6,4,0,Yes
 Zone Information, STORAGE_52,0.0,0.00,0.00,0.00,30.37,27.20,157.50,1,1,1,27.16,33.59,23.22,31.17,156.00,159.00,3.00,149.27,TARP,DOE-2,49.76,85.14,59.51,25.62,6,4,0,Yes
 Zone Information, LOBBY_53,0.0,0.00,0.00,0.00,35.11,28.43,160.50,1,1,1,29.64,40.57,21.44,35.43,159.00,162.00,3.00,451.29,TARP,DOE-2,150.43,148.33,103.68,44.64,6,4,0,Yes
 Zone Information, CONFERENCE_53,0.0,0.00,0.00,0.00,31.25,30.40,160.50,1,1,1,27.77,34.73,26.84,33.95,159.00,162.00,3.00,144.31,TARP,DOE-2,48.10,83.23,58.18,25.05,6,4,0,Yes
 Zone Information, BREAK_ROOM_53,0.0,0.00,0.00,0.00,40.70,41.69,160.50,1,1,1,36.78,44.63,36.77,46.60,159.00,162.00,3.00,226.13,TARP,DOE-2,75.38,104.86,73.30,31.56,6,4,0,Yes
 Zone Information, MECHANICAL_53,0.0,0.00,0.00,0.00,26.30,44.75,160.50,1,1,1,22.79,29.82,39.12,50.38,159.00,162.00,3.00,232.05,TARP,DOE-2,77.35,108.55,75.88,32.67,6,4,0,Yes
 Zone Information, OFFICE_OPEN_53,0.0,0.00,0.00,0.00,36.18,16.96,160.50,1,1,1,28.88,43.47,3.52,30.40,159.00,162.00,3.00,1163.60,TARP,DOE-2,387.87,247.57,173.06,74.51,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_53,0.0,0.00,0.00,0.00,30.03,32.44,160.50,1,1,1,26.91,33.15,28.98,35.90,159.00,162.00,3.00,125.45,TARP,DOE-2,41.82,77.71,54.32,23.39,6,4,0,Yes
 Zone Information, STORAGE_53,0.0,0.00,0.00,0.00,25.90,11.96,160.50,1,1,1,23.74,28.06,8.77,15.16,159.00,162.00,3.00,79.61,TARP,DOE-2,26.54,63.06,44.08,18.98,6,4,0,Yes
 Zone Information, LOBBY_54,0.0,0.00,0.00,0.00,10.09,4.45,163.50,1,1,1,5.63,14.54,-3.83,12.74,162.00,165.00,3.00,435.68,TARP,DOE-2,145.23,151.75,106.08,45.67,6,4,0,Yes
 Zone Information, CONFERENCE_54,0.0,0.00,0.00,0.00,20.87,16.04,163.50,1,1,1,18.41,23.34,11.83,20.26,162.00,165.00,3.00,120.83,TARP,DOE-2,40.28,78.99,55.22,23.77,6,4,0,Yes
 Zone Information, BREAK_ROOM_54,0.0,0.00,0.00,0.00,13.95,6.22,163.50,1,1,1,11.37,16.54,2.60,9.84,162.00,165.00,3.00,108.69,TARP,DOE-2,36.23,73.29,51.23,22.06,6,4,0,Yes
 Zone Information, MECHANICAL_54,0.0,0.00,0.00,0.00,46.41,30.09,163.50,1,1,1,42.55,50.27,25.40,34.77,162.00,165.00,3.00,212.02,TARP,DOE-2,70.67,101.36,70.86,30.51,6,4,0,Yes
 Zone Information, OFFICE_OPEN_54,0.0,0.00,0.00,0.00,38.44,21.44,163.50,1,1,1,32.76,44.11,11.93,30.95,162.00,165.00,3.00,638.46,TARP,DOE-2,212.82,181.01,126.54,54.48,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_54,0.0,0.00,0.00,0.00,48.53,43.61,163.50,1,1,1,46.34,50.71,40.86,46.36,162.00,165.00,3.00,69.20,TARP,DOE-2,23.07,58.04,40.57,17.47,6,4,0,Yes
 Zone Information, STORAGE_54,0.0,0.00,0.00,0.00,38.55,14.14,163.50,1,1,1,35.81,41.29,11.25,17.03,162.00,165.00,3.00,91.54,TARP,DOE-2,30.51,66.31,46.35,19.96,6,4,0,Yes
 Zone Information, LOBBY_55,0.0,0.00,0.00,0.00,26.59,41.56,166.50,1,1,1,21.82,31.37,33.22,49.91,165.00,168.00,3.00,470.59,TARP,DOE-2,156.86,156.27,109.24,47.03,6,4,0,Yes
 Zone Information, BREAK_ROOM_55,0.0,0.00,0.00,0.00,-1.59,38.57,166.50,1,1,1,-4.83,1.65,32.87,44.27,165.00,168.00,3.00,216.56,TARP,DOE-2,72.19,106.14,74.20,31.94,6,4,0,Yes
 Zone Information, MECHANICAL_55,0.0,0.00,0.00,0.00,31.27,36.08,166.50,1,1,1,27.73,34.81,30.87,41.30,165.00,168.00,3.00,216.50,TARP,DOE-2,72.17,103.90,72.63,31.27,6,4,0,Yes
 Zone Information, OFFICE_OPEN_55,0.0,0.00,0.00,0.00,42.09,24.07,166.50,1,1,1,34.49,49.70,15.35,32.78,165.00,168.00,3.00,785.96,TARP,DOE-2,261.99,194.69,136.09,58.59,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_55,0.0,0.00,0.00,0.00,38.83,34.84,166.50,1,1,1,36.51,41.16,30.61,39.06,165.00,168.00,3.00,113.88,TARP,DOE-2,37.96,77.38,54.09,23.29,6,4,0,Yes
 Zone Information, LOBBY_56,0.0,0.00,0.00,0.00,39.82,35.71,169.50,1,1,1,36.75,42.89,30.13,41.30,168.00,171.00,3.00,200.79,TARP,DOE-2,66.93,102.70,71.79,30.91,6,4,0,Yes
 Zone Information, CONFERENCE_56,0.0,0.00,0.00,0.00,1.59,18.97,169.50,1,1,1,-2.02,5.20,14.56,23.38,168.00,171.00,3.00,186.23,TARP,DOE-2,62.08,95.03,66.43,28.60,6,4,0,Yes
 Zone Information, BREAK_ROOM_56,0.0,0.00,0.00,0.00,45.83,20.21,169.50,1,1,1,42.54,49.12,16.23,24.19,168.00,171.00,3.00,152.82,TARP,DOE-2,50.94,86.05,60.15,25.90,6,4,0,Yes
 Zone Information, MECHANICAL_56,0.0,0.00,0.00,0.00,33.22,20.66,169.50,1,1,1,29.15,37.29,14.61,26.71,168.00,171.00,3.00,289.20,TARP,DOE-2,96.40,120.19,84.02,36.17,6,4,0,Yes
 Zone Information, OFFICE_OPEN_56,0.0,0.00,0.00,0.00,5.70,12.66,169.50,1,1,1,-0.44,11.84,5.37,19.94,168.00,171.00,3.00,528.75,TARP,DOE-2,176.25,159.90,111.78,48.12,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_56,0.0,0.00,0.00,0.00,-2.23,42.85,169.50,1,1,1,-4.36,-0.11,39.34,46.35,168.00,171.00,3.00,86.05,TARP,DOE-2,28.68,66.37,46.39,19.97,6,4,0,Yes
 Zone Information, STORAGE_56,0.0,0.00,0.00,0.00,2.75,17.02,169.50,1,1,1,0.84,4.66,15.06,18.99,168.00,171.00,3.00,42.81,TARP,DOE-2,14.27,45.33,31.69,13.64,6,4,0,Yes
 Zone Information, LOBBY_57,0.0,0.00,0.00,0.00,9.55,30.58,172.50,1,1,1,5.84,13.27,23.41,37.76,171.00,174.00,3.00,313.55,TARP,DOE-2,104.52,129.52,90.54,38.98,6,4,0,Yes
 Zone Information, CONFERENCE_57,0.0,0.00,0.00,0.00,19.92,5.54,172.50,1,1,1,17.58,22.26,1.07,10.00,171.00,174.00,3.00,121.15,TARP,DOE-2,40.38,80.43,56.22,24.21,6,4,0,Yes
 Zone Information, BREAK_ROOM_57,0.0,0.00,0.00,0.00,33.67,13.25,172.50,1,1,1,30.57,36.76,9.79,16.70,171.00,174.00,3.00,124.33,TARP,DOE-2,41.44,77.37,54.09,23.29,6,4,0,Yes
 Zone Information, MECHANICAL_57,0.0,0.00,0.00,0.00,24.78,0.67,172.50,1,1,1,20.44,29.12,-4.12,5.47,171.00,174.00,3.00,244.23,TARP,DOE-2,81.41,108.41,75.78,32.63,6,4,0,Yes
 Zone Information, OFFICE_OPEN_57,0.0,0.00,0.00,0.00,2.19,13.37,172.50,1,1,1,-2.32,6.70,5.38,21.36,171.00,174.00,3.00,424.89,TARP,DOE-2,141.63,148.78,104.00,44.78,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_57,0.0,0.00,0.00,0.00,12.82,29.06,172.50,1,1,1,11.12,14.53,26.23,31.90,171.00,174.00,3.00,55.22,TARP,DOE-2,18.41,53.23,37.21,16.02,6,4,0,Yes
 Zone Information, LOBBY_58,0.0,0.00,0.00,0.00,27.12,34.24,175.50,1,1,1,23.69,30.55,30.02,38.46,174.00,177.00,3.00,169.36,TARP,DOE-2,56.45,90.66,63.37,27.28,6,4,0,Yes
 Zone Information, CONFERENCE_58,0.0,0.00,0.00,0.00,32.01,4.52,175.50,1,1,1,29.32,34.69,-0.21,9.25,174.00,177.00,3.00,147.81,TARP,DOE-2,49.27,87.73,61.33,26.40,6,4,0,Yes
 Zone Information, BREAK_ROOM_58,0.0,0.00,0.00,0.00,20.55,14.79,175.50,1,1,1,18.47,22.63,11.68,17.90,174.00,177.00,3.00,74.38,TARP,DOE-2,24.79,61.01,42.65,18.36,6,4,0,Yes
 Zone Information, MECHANICAL_58,0.0,0.00,0.00,0.00,20.19,4.35,175.50,1,1,1,17.30,23.08,1.35,7.34,174.00,177.00,3.00,100.33,TARP,DOE-2,33.44,69.41,48.52,20.89,6,4,0,Yes
 Zone Information, OFFICE_OPEN_58,0.0,0.00,0.00,0.00,9.63,3.87,175.50,1,1,1,5.18,14.09,-4.95,12.69,174.00,177.00,3.00,463.85,TARP,DOE-2,154.62,158.14,110.55,47.59,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_58,0.0,0.00,0.00,0.00,24.64,25.61,175.50,1,1,1,23.01,26.27,22.48,28.74,174.00,177.00,3.00,58.37,TARP,DOE-2,19.46,55.94,39.10,16.83,6,4,0,Yes
 Zone Information, STORAGE_58,0.0,0.00,0.00,0.00,46.81,12.31,175.50,1,1,1,44.24,49.39,9.16,15.47,174.00,177.00,3.00,94.02,TARP,DOE-2,31.34,67.53,47.21,20.33,6,4,0,Yes
 Zone Information, LOBBY_59,0.0,0.00,0.00,0.00,21.30,1.68,178.50,1,1,1,17.74,24.86,-4.28,7.65,177.00,180.00,3.00,249.30,TARP,DOE-2,83.10,113.13,79.09,34.05,6,4,0,Yes
 Zone Information, CONFERENCE_59,0.0,0.00,0.00,0.00,15.85,33.11,178.50,1,1,1,11.79,19.91,26.83,39.38,177.00,180.00,3.00,299.45,TARP,DOE-2,99.82,122.80,85.84,36.96,6,4,0,Yes
 Zone Information, BREAK_ROOM_59,0.0,0.00,0.00,0.00,26.87,44.88,178.50,1,1,1,23.74,30.01,39.49,50.26,177.00,180.00,3.00,197.62,TARP,DOE-2,65.87,101.05,70.64,30.41,6,4,0,Yes
 Zone Information, MECHANICAL_59,0.0,0.00,0.00,0.00,7.39,35.94,178.50,1,1,1,5.36,9.42,32.84,39.04,177.00,180.00,3.00,72.50,TARP,DOE-2,24.17,60.36,42.19,18.17,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_59,0.0,0.00,0.00,0.00,20.08,27.17,178.50,1,1,1,17.88,22.27,23.14,31.21,177.00,180.00,3.00,102.67,TARP,DOE-2,34.22,73.57,51.43,22.14,6,4,0,Yes
 Zone Information, STORAGE_59,0.0,0.00,0.00,0.00,21.25,-2.23,178.50,1,1,1,19.48,23.02,-4.49,1.97E-002,177.00,180.00,3.00,45.56,TARP,DOE-2,15.19,47.12,32.94,14.18,6,4,0,Yes
 Zone Information, LOBBY_60,0.0,0.00,0.00,0.00,13.47,34.28,181.50,1,1,1,10.75,16.19,28.93,39.63,180.00,183.00,3.00,169.75,TARP,DOE-2,56.58,95.62,66.84,28.78,6,4,0,Yes
 Zone Information, CONFERENCE_60,0.0,0.00,0.00,0.00,16.38,19.30,181.50,1,1,1,11.85,20.90,14.19,24.42,180.00,183.00,3.00,272.05,TARP,DOE-2,90.68,114.49,80.03,34.46,6,4,0,Yes
 Zone Information, BREAK_ROOM_60,0.0,0.00,0.00,0.00,33.44,25.44,181.50,1,1,1,30.06,36.82,20.58,30.29,180.00,183.00,3.00,191.96,TARP,DOE-2,63.99,97.62,68.24,29.38,6,4,0,Yes
 Zone Information, MECHANICAL_60,0.0,0.00,0.00,0.00,-3.89,30.06,181.50,1,1,1,-5.97,-1.80,26.19,33.92,180.00,183.00,3.00,93.34,TARP,DOE-2,31.11,70.26,49.12,21.15,6,4,0,Yes
 Zone Information, OFFICE_OPEN_60,0.0,0.00,0.00,0.00,12.99,44.43,181.50,1,1,1,5.85,20.12,36.42,52.44,180.00,183.00,3.00,676.79,TARP,DOE-2,225.60,180.55,126.21,54.34,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_60,0.0,0.00,0.00,0.00,14.82,10.16,181.50,1,1,1,12.62,17.03,7.75,12.58,180.00,183.00,3.00,61.06,TARP,DOE-2,20.35,54.20,37.88,16.31,6,4,0,Yes
 Zone Information, STORAGE_60,0.0,0.00,0.00,0.00,18.11,35.51,181.50,1,1,1,16.20,20.02,33.04,37.97,180.00,183.00,3.00,53.92,TARP,DOE-2,17.97,51.30,35.86,15.44,6,4,0,Yes
 Zone Information, LOBBY_61,0.0,0.00,0.00,0.00,38.91,17.08,184.50,1,1,1,32.72,45.10,9.82,24.33,183.00,186.00,3.00,531.14,TARP,DOE-2,177.05,160.18,111.97,48.21,6,4,0,Yes
 Zone Information, CONFERENCE_61,0.0,0.00,0.00,0.00,25.00,33.73,184.50,1,1,1,21.13,28.87,29.23,38.23,183.00,186.00,3.00,203.66,TARP,DOE-2,67.89,99.16,69.32,29.84,6,4,0,Yes
 Zone Information, BREAK_ROOM_61,0.0,0.00,0.00,0.00,8.91,0.58,184.50,1,1,1,5.81,12.01,-5.43,6.60,183.00,186.00,3.00,218.29,TARP,DOE-2,72.76,108.19,75.63,32.56,6,4,0,Yes
 Zone Information, MECHANICAL_61,0.0,0.00,0.00,0.00,14.50,9.04,184.50,1,1,1,11.05,17.94,4.09,13.99,183.00,186.00,3.00,199.76,TARP,DOE-2,66.59,99.57,69.60,29.97,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_61,0.0,0.00,0.00,0.00,10.37,42.16,184.50,1,1,1,7.31,13.43,38.23,46.09,183.00,186.00,3.00,140.22,TARP,DOE-2,46.74,82.71,57.82,24.89,6,4,0,Yes
 Zone Information, STORAGE_61,0.0,0.00,0.00,0.00,2.57,22.60,184.50,1,1,1,0.54,4.61,18.98,26.23,183.00,186.00,3.00,85.17,TARP,DOE-2,28.39,66.73,46.65,20.08,6,4,0,Yes
 Zone Information, LOBBY_62,0.0,0.00,0.00,0.00,43.02,33.20,187.50,1,1,1,37.68,48.36,25.26,41.15,186.00,189.00,3.00,501.44,TARP,DOE-2,167.15,158.25,110.63,47.63,6,4,0,Yes
 Zone Information, CONFERENCE_62,0.0,0.00,0.00,0.00,39.09,49.01,187.50,1,1,1,36.26,41.92,45.00,53.02,186.00,189.00,3.00,132.32,TARP,DOE-2,44.11,80.94,56.58,24.36,6,4,0,Yes
 Zone Information, BREAK_ROOM_62,0.0,0.00,0.00,0.00,10.24,43.20,187.50,1,1,1,7.07,13.42,39.28,47.12,186.00,189.00,3.00,144.94,TARP,DOE-2,48.31,83.88,58.64,25.25,6,4,0,Yes
 Zone Information, MECHANICAL_62,0.0,0.00,0.00,0.00,20.54,37.57,187.50,1,1,1,17.24,23.84,31.06,44.07,186.00,189.00,3.00,251.53,TARP,DOE-2,83.84,116.42,81.38,35.04,6,4,0,Yes
 Zone Information, OFFICE_OPEN_62,0.0,0.00,0.00,0.00,29.45,28.83,187.50,1,1,1,21.36,37.53,19.22,38.43,186.00,189.00,3.00,921.58,TARP,DOE-2,307.19,211.11,147.57,63.54,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_62,0.0,0.00,0.00,0.00,35.25,14.68,187.50,1,1,1,32.15,38.35,11.26,18.10,186.00,189.00,3.00,123.59,TARP,DOE-2,41.20,77.12,53.91,23.21,6,4,0,Yes
 Zone Information, STORAGE_62,0.0,0.00,0.00,0.00,44.04,40.46,187.50,1,1,1,41.31,46.77,36.22,44.70,186.00,189.00,3.00,134.83,TARP,DOE-2,44.94,82.47,57.65,24.82,6,4,0,Yes
 Zone Information, LOBBY_63,0.0,0.00,0.00,0.00,5.80,45.41,190.50,1,1,1,2.14,9.46,40.07,50.75,189.00,192.00,3.00,229.04,TARP,DOE-2,76.35,106.78,74.64,32.14,6,4,0,Yes
 Zone Information, CONFERENCE_63,0.0,0.00,0.00,0.00,40.39,35.12,190.50,1,1,1,36.18,44.59,30.12,40.12,189.00,192.00,3.00,247.14,TARP,DOE-2,82.38,109.33,76.43,32.91,6,4,0,Yes
 Zone Information, BREAK_ROOM_63,0.0,0.00,0.00,0.00,-1.94,39.68,190.50,1,1,1,-5.45,1.57,35.68,43.67,189.00,192.00,3.00,163.55,TARP,DOE-2,54.52,88.79,62.07,26.72,6,4,0,Yes
 Zone Information, MECHANICAL_63,0.0,0.00,0.00,0.00,35.96,42.66,190.50,1,1,1,33.46,38.47,38.61,46.72,189.00,192.00,3.00,118.08,TARP,DOE-2,39.36,77.54,54.21,23.34,6,4,0,Yes
 Zone Information, OFFICE_OPEN_63,0.0,0.00,0.00,0.00,19.70,20.73,190.50,1,1,1,10.81,28.60,7.52,33.95,189.00,192.00,3.00,1397.30,TARP,DOE-2,465.77,264.11,184.62,79.49,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_63,0.0,0.00,0.00,0.00,21.79,9.83,190.50,1,1,1,18.88,24.69,5.96,13.69,189.00,192.00,3.00,130.47,TARP,DOE-2,43.49,79.97,55.90,24.07,6,4,0,Yes
 Zone Information, STORAGE_63,0.0,0.00,0.00,0.00,21.90,44.98,190.50,1,1,1,19.29,24.51,41.90,48.06,189.00,192.00,3.00,93.06,TARP,DOE-2,31.02,67.07,46.88,20.19,6,4,0,Yes
 Zone Information, LOBBY_64,0.0,0.00,0.00,0.00,32.99,8.70,193.50,1,1,1,27.45,38.53,7.27E-002,17.34,192.00,195.00,3.00,565.40,TARP,DOE-2,188.47,168.86,118.04,50.82,6,4,0,Yes
 Zone Information, CONFERENCE_64,0.0,0.00,0.00,0.00,25.71,48.68,193.50,1,1,1,22.98,28.45,44.21,53.15,192.00,195.00,3.00,142.68,TARP,DOE-2,47.56,85.32,59.64,25.68,6,4,0,Yes
 Zone Information, BREAK_ROOM_64,0.0,0.00,0.00,0.00,32.36,6.91,193.50,1,1,1,29.50,35.22,3.16,10.65,192.00,195.00,3.00,124.54,TARP,DOE-2,41.51,78.05,54.56,23.49,6,4,0,Yes
 Zone Information, MECHANICAL_64,0.0,0.00,0.00,0.00,35.89,3.07,193.50,1,1,1,32.95,38.83,-4.32E-002,6.18,192.00,195.00,3.00,106.10,TARP,DOE-2,35.37,71.39,49.91,21.49,6,4,0,Yes
 Zone Information, OFFICE_OPEN_64,0.0,0.00,0.00,0.00,35.34,30.74,193.50,1,1,1,28.11,42.56,16.92,44.57,192.00,195.00,3.00,1185.72,TARP,DOE-2,395.24,251.36,175.71,75.65,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_64,0.0,0.00,0.00,0.00,34.71,-0.63,193.50,1,1,1,32.65,36.77,-2.77,1.51,192.00,195.00,3.00,50.33,TARP,DOE-2,16.78,49.16,34.36,14.80,6,4,0,Yes
 Zone Information, STORAGE_64,0.0,0.00,0.00,0.00,9.49,10.01,193.50,1,1,1,6.99,11.99,6.48,13.54,192.00,195.00,3.00,102.44,TARP,DOE-2,34.15,71.20,49.77,21.43,6,4,0,Yes
 Zone Information, CONFERENCE_65,0.0,0.00,0.00,0.00,17.80,30.35,196.50,1,1,1,14.48,21.11,25.96,34.73,195.00,198.00,3.00,169.84,TARP,DOE-2,56.61,91.19,63.75,27.45,6,4,0,Yes
 Zone Information, BREAK_ROOM_65,0.0,0.00,0.00,0.00,6.21,41.83,196.50,1,1,1,2.38,10.04,36.80,46.87,195.00,198.00,3.00,226.07,TARP,DOE-2,75.36,105.16,73.51,31.65,6,4,0,Yes
 Zone Information, MECHANICAL_65,0.0,0.00,0.00,0.00,16.23,47.89,196.50,1,1,1,12.99,19.47,43.69,52.09,195.00,198.00,3.00,158.83,TARP,DOE-2,52.94,88.08,61.57,26.51,6,4,0,Yes
 Zone Information, OFFICE_OPEN_65,0.0,0.00,0.00,0.00,10.15,32.69,196.50,1,1,1,0.63,19.66,22.27,43.10,195.00,198.00,3.00,1176.86,TARP,DOE-2,392.29,237.92,166.31,71.61,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_65,0.0,0.00,0.00,0.00,29.81,29.51,196.50,1,1,1,27.44,32.18,26.88,32.15,195.00,198.00,3.00,71.86,TARP,DOE-2,23.95,58.81,41.11,17.70,6,4,0,Yes
 Zone Information, STORAGE_65,0.0,0.00,0.00,0.00,46.35,11.61,196.50,1,1,1,44.31,48.38,8.10,15.11,195.00,198.00,3.00,82.35,TARP,DOE-2,27.45,65.30,45.65,19.65,6,4,0,Yes
 Zone Information, LOBBY_66,0.0,0.00,0.00,0.00,25.37,27.92,199.50,1,1,1,18.37,32.37,20.87,34.96,198.00,201.00,3.00,583.51,TARP,DOE-2,194.50,167.36,116.99,50.37,6,4,0,Yes
 Zone Information, CONFERENCE_66,0.0,0.00,0.00,0.00,41.01,29.67,199.50,1,1,1,37.98,44.03,24.67,34.66,198.00,201.00,3.00,176.57,TARP,DOE-2,58.86,95.03,66.43,28.60,6,4,0,Yes
 Zone Information, BREAK_ROOM_66,0.0,0.00,0.00,0.00,3.22,29.72,199.50,1,1,1,-0.47,6.92,24.81,34.63,198.00,201.00,3.00,212.75,TARP,DOE-2,70.92,102.10,71.37,30.73,6,4,0,Yes
 Zone Information, MECHANICAL_66,0.0,0.00,0.00,0.00,38.22,36.25,199.50,1,1,1,34.24,42.19,31.34,41.17,198.00,201.00,3.00,229.21,TARP,DOE-2,76.40,105.49,73.74,31.75,6,4,0,Yes
 Zone Information, OFFICE_OPEN_66,0.0,0.00,0.00,0.00,44.59,14.05,199.50,1,1,1,37.71,51.47,5.02,23.08,198.00,201.00,3.00,736.04,TARP,DOE-2,245.35,189.72,132.62,57.10,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_66,0.0,0.00,0.00,0.00,46.16,20.15,199.50,1,1,1,44.36,47.96,17.47,22.84,198.00,201.00,3.00,55.30,TARP,DOE-2,18.43,52.60,36.77,15.83,6,4,0,Yes
 Zone Information, STORAGE_66,0.0,0.00,0.00,0.00,14.20,12.57,199.50,1,1,1,11.52,16.89,8.45,16.70,198.00,201.00,3.00,128.94,TARP,DOE-2,42.98,80.56,56.31,24.24,6,4,0,Yes
 Zone Information, LOBBY_67,0.0,0.00,0.00,0.00,31.20,27.93,202.50,1,1,1,26.82,35.57,21.05,34.80,201.00,204.00,3.00,353.94,TARP,DOE-2,117.98,133.75,93.50,40.25,6,4,0,Yes
 Zone Information, CONFERENCE_67,0.0,0.00,0.00,0.00,-2.03,9.21,202.50,1,1,1,-6.24,2.17,3.33,15.09,201.00,204.00,3.00,290.57,TARP,DOE-2,96.86,119.80,83.74,36.06,6,4,0,Yes
 Zone Information, BREAK_ROOM_67,0.0,0.00,0.00,0.00,16.94,22.61,202.50,1,1,1,14.65,19.23,19.91,25.31,201.00,204.00,3.00,71.16,TARP,DOE-2,23.72,58.65,41.00,17.65,6,4,0,Yes
 Zone Information, MECHANICAL_67,0.0,0.00,0.00,0.00,18.73,9.85,202.50,1,1,1,16.63,20.84,6.46,13.24,201.00,204.00,3.00,82.37,TARP,DOE-2,27.46,64.74,45.26,19.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_67,0.0,0.00,0.00,0.00,23.74,8.51,202.50,1,1,1,16.23,31.26,-1.58,18.61,201.00,204.00,3.00,899.92,TARP,DOE-2,299.97,210.13,146.89,63.24,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_67,0.0,0.00,0.00,0.00,22.27,-1.49,202.50,1,1,1,20.66,23.88,-4.45,1.46,201.00,204.00,3.00,54.34,TARP,DOE-2,18.11,53.55,37.44,16.12,6,4,0,Yes
 Zone Information, STORAGE_67,0.0,0.00,0.00,0.00,6.46,14.71,202.50,1,1,1,5.09,7.83,12.25,17.17,201.00,204.00,3.00,38.13,TARP,DOE-2,12.71,44.73,31.26,13.46,6,4,0,Yes
 Zone Information, LOBBY_68,0.0,0.00,0.00,0.00,16.81,39.98,205.50,1,1,1,10.67,22.95,33.26,46.71,204.00,207.00,3.00,487.59,TARP,DOE-2,162.53,153.15,107.06,46.09,6,4,0,Yes
 Zone Information, BREAK_ROOM_68,0.0,0.00,0.00,0.00,43.20,40.43,205.50,1,1,1,40.64,45.75,36.97,43.90,204.00,207.00,3.00,102.64,TARP,DOE-2,34.21,71.03,49.65,21.38,6,4,0,Yes
 Zone Information, MECHANICAL_68,0.0,0.00,0.00,0.00,39.91,47.50,205.50,1,1,1,37.60,42.23,44.68,50.32,204.00,207.00,3.00,75.23,TARP,DOE-2,25.08,60.39,42.22,18.18,6,4,0,Yes
 Zone Information, OFFICE_OPEN_68,0.0,0.00,0.00,0.00,15.41,33.96,205.50,1,1,1,5.36,25.45,22.16,45.76,204.00,207.00,3.00,1409.02,TARP,DOE-2,469.67,260.91,182.39,78.53,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_68,0.0,0.00,0.00,0.00,33.46,6.98,205.50,1,1,1,30.10,36.83,3.30,10.67,204.00,207.00,3.00,144.49,TARP,DOE-2,48.16,83.37,58.28,25.09,6,4,0,Yes
 Zone Information, STORAGE_68,0.0,0.00,0.00,0.00,16.24,36.77,205.50,1,1,1,13.24,19.24,33.62,39.92,204.00,207.00,3.00,109.60,TARP,DOE-2,36.53,72.56,50.72,21.84,6,4,0,Yes
 Zone Information, LOBBY_69,0.0,0.00,0.00,0.00,8.94,42.87,208.50,1,1,1,2.75,15.14,36.36,49.37,207.00,210.00,3.00,475.96,TARP,DOE-2,158.65,151.19,105.69,45.51,6,4,0,Yes
 Zone Information, CONFERENCE_69,0.0,0.00,0.00,0.00,46.64,34.93,208.50,1,1,1,43.86,49.42,30.05,39.82,207.00,210.00,3.00,158.30,TARP,DOE-2,52.77,90.77,63.45,27.32,6,4,0,Yes
 Zone Information, OFFICE_OPEN_69,0.0,0.00,0.00,0.00,16.90,29.54,208.50,1,1,1,10.87,22.94,19.24,39.84,207.00,210.00,3.00,735.81,TARP,DOE-2,245.27,194.77,136.15,58.62,6,4,0,Yes
 Zone Information, STORAGE_69,0.0,0.00,0.00,0.00,9.46,8.52,208.50,1,1,1,7.07,11.84,6.01,11.04,207.00,210.00,3.00,68.99,TARP,DOE-2,23.00,57.57,40.24,17.33,6,4,0,Yes
 Zone Information, LOBBY_70,0.0,0.00,0.00,0.00,24.68,14.00,211.50,1,1,1,20.75,28.60,6.67,21.33,210.00,213.00,3.00,338.56,TARP,DOE-2,112.85,133.85,93.57,40.28,6,4,0,Yes
 Zone Information, CONFERENCE_70,0.0,0.00,0.00,0.00,16.75,25.75,211.50,1,1,1,13.47,20.02,22.11,29.39,210.00,213.00,3.00,138.99,TARP,DOE-2,46.33,81.80,57.18,24.62,6,4,0,Yes
 Zone Information, BREAK_ROOM_70,0.0,0.00,0.00,0.00,14.62,48.09,211.50,1,1,1,12.01,17.23,44.71,51.47,210.00,213.00,3.00,102.34,TARP,DOE-2,34.11,70.70,49.42,21.28,6,4,0,Yes
 Zone Information, MECHANICAL_70,0.0,0.00,0.00,0.00,32.23,26.92,211.50,1,1,1,28.69,35.77,20.73,33.12,210.00,213.00,3.00,257.00,TARP,DOE-2,85.67,115.55,80.77,34.77,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_70,0.0,0.00,0.00,0.00,2.17,42.66,211.50,1,1,1,0.19,4.15,40.50,44.82,210.00,213.00,3.00,48.94,TARP,DOE-2,16.31,48.52,33.92,14.60,6,4,0,Yes
 Zone Information, STORAGE_70,0.0,0.00,0.00,0.00,47.54,23.08,211.50,1,1,1,45.32,49.76,19.71,26.45,210.00,213.00,3.00,86.43,TARP,DOE-2,28.81,65.86,46.04,19.82,6,4,0,Yes
 Zone Information, LOBBY_71,0.0,0.00,0.00,0.00,9.34,42.79,214.50,1,1,1,4.10,14.57,36.03,49.54,213.00,216.00,3.00,416.87,TARP,DOE-2,138.96,142.63,99.71,42.93,6,4,0,Yes
 Zone Information, BREAK_ROOM_71,0.0,0.00,0.00,0.00,20.44,26.02,214.50,1,1,1,17.21,23.66,20.26,31.78,213.00,216.00,3.00,217.58,TARP,DOE-2,72.53,106.63,74.54,32.09,6,4,0,Yes
 Zone Information, MECHANICAL_71,0.0,0.00,0.00,0.00,10.65,16.05,214.50,1,1,1,6.26,15.04,11.65,20.44,213.00,216.00,3.00,226.09,TARP,DOE-2,75.36,104.17,72.82,31.35,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_71,0.0,0.00,0.00,0.00,31.12,0.54,214.50,1,1,1,28.93,33.30,-2.99,4.08,213.00,216.00,3.00,89.20,TARP,DOE-2,29.73,67.41,47.12,20.29,6,4,0,Yes
 Zone Information, STORAGE_71,0.0,0.00,0.00,0.00,14.88,12.83,214.50,1,1,1,12.53,17.24,10.05,15.60,213.00,216.00,3.00,75.42,TARP,DOE-2,25.14,60.38,42.20,18.17,6,4,0,Yes
 Zone Information, LOBBY_72,0.0,0.00,0.00,0.00,19.08,38.39,217.50,1,1,1,14.28,23.88,33.56,43.22,216.00,219.00,3.00,272.64,TARP,DOE-2,90.88,114.40,79.97,34.43,6,4,0,Yes
 Zone Information, BREAK_ROOM_72,0.0,0.00,0.00,0.00,31.01,2.78,217.50,1,1,1,27.67,34.36,-1.28,6.84,216.00,219.00,3.00,158.64,TARP,DOE-2,52.88,87.68,61.29,26.39,6,4,0,Yes
 Zone Information, MECHANICAL_72,0.0,0.00,0.00,0.00,25.75,20.97,217.50,1,1,1,21.45,30.06,16.04,25.90,216.00,219.00,3.00,249.02,TARP,DOE-2,83.01,109.59,76.61,32.98,6,4,0,Yes
 Zone Information, OFFICE_OPEN_72,0.0,0.00,0.00,0.00,18.82,28.36,217.50,1,1,1,10.96,26.69,18.21,38.51,216.00,219.00,3.00,947.85,TARP,DOE-2,315.95,215.05,150.33,64.72,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_72,0.0,0.00,0.00,0.00,43.48,3.47,217.50,1,1,1,40.08,46.88,-3.28E-002,6.97,216.00,219.00,3.00,138.70,TARP,DOE-2,46.23,81.60,57.04,24.56,6,4,0,Yes
 Zone Information, STORAGE_72,0.0,0.00,0.00,0.00,5.81,-1.53,217.50,1,1,1,4.20,7.42,-3.76,0.70,216.00,219.00,3.00,40.87,TARP,DOE-2,13.62,44.92,31.40,13.52,6,4,0,Yes
 Zone Information, LOBBY_73,0.0,0.00,0.00,0.00,1.65,11.39,220.50,1,1,1,-4.11,7.41,4.97,17.82,219.00,222.00,3.00,436.58,TARP,DOE-2,145.53,144.98,101.35,43.64,6,4,0,Yes
 Zone Information, CONFERENCE_73,0.0,0.00,0.00,0.00,5.54,43.68,220.50,1,1,1,1.43,9.65,38.31,49.05,219.00,222.00,3.00,259.41,TARP,DOE-2,86.47,112.61,78.72,33.89,6,4,0,Yes
 Zone Information, BREAK_ROOM_73,0.0,0.00,0.00,0.00,-2.89,35.74,220.50,1,1,1,-5.27,-0.51,32.69,38.78,219.00,222.00,3.00,83.90,TARP,DOE-2,27.97,63.96,44.71,19.25,6,4,0,Yes
 Zone Information, MECHANICAL_73,0.0,0.00,0.00,0.00,27.57,4.21,220.50,1,1,1,24.81,30.33,0.79,7.63,219.00,222.00,3.00,109.73,TARP,DOE-2,36.58,73.01,51.04,21.97,6,4,0,Yes
 Zone Information, OFFICE_OPEN_73,0.0,0.00,0.00,0.00,7.27,13.62,220.50,1,1,1,2.18,12.36,4.94,22.29,219.00,222.00,3.00,521.84,TARP,DOE-2,173.95,164.00,114.64,49.36,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_73,0.0,0.00,0.00,0.00,27.18,24.46,220.50,1,1,1,24.44,29.92,20.41,28.50,219.00,222.00,3.00,128.78,TARP,DOE-2,42.93,80.18,56.05,24.13,6,4,0,Yes
 Zone Information, STORAGE_73,0.0,0.00,0.00,0.00,41.37,18.65,220.50,1,1,1,39.17,43.57,14.62,22.68,219.00,222.00,3.00,102.78,TARP,DOE-2,34.26,73.58,51.43,22.14,6,4,0,Yes
 Zone Information, LOBBY_74,0.0,0.00,0.00,0.00,-1.87,24.54,223.50,1,1,1,-5.44,1.71,19.15,29.93,222.00,225.00,3.00,225.97,TARP,DOE-2,75.32,106.41,74.38,32.02,6,4,0,Yes
 Zone Information, CONFERENCE_74,0.0,0.00,0.00,0.00,41.68,10.41,223.50,1,1,1,38.61,44.74,4.45,16.38,222.00,225.00,3.00,213.99,TARP,DOE-2,71.33,107.18,74.92,32.26,6,4,0,Yes
 Zone Information, BREAK_ROOM_74,0.0,0.00,0.00,0.00,39.66,2.56,223.50,1,1,1,36.00,43.33,-1.18,6.30,222.00,225.00,3.00,160.11,TARP,DOE-2,53.37,87.67,61.29,26.39,6,4,0,Yes
 Zone Information, MECHANICAL_74,0.0,0.00,0.00,0.00,16.09,39.00,223.50,1,1,1,11.35,20.83,33.81,44.18,222.00,225.00,3.00,288.96,TARP,DOE-2,96.32,117.89,82.41,35.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_74,0.0,0.00,0.00,0.00,6.65,35.06,223.50,1,1,1,-0.57,13.86,25.63,44.50,222.00,225.00,3.00,807.38,TARP,DOE-2,269.13,198.65,138.86,59.79,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_74,0.0,0.00,0.00,0.00,24.22,32.35,223.50,1,1,1,22.57,25.86,29.45,35.25,222.00,225.00,3.00,54.56,TARP,DOE-2,18.19,53.34,37.29,16.05,6,4,0,Yes
 Zone Information, STORAGE_74,0.0,0.00,0.00,0.00,8.78,40.08,223.50,1,1,1,6.33,11.23,37.05,43.12,222.00,225.00,3.00,85.99,TARP,DOE-2,28.66,64.63,45.18,19.45,6,4,0,Yes
 Zone Information, LOBBY_75,0.0,0.00,0.00,0.00,10.22,26.78,226.50,1,1,1,5.74,14.71,19.46,34.10,225.00,228.00,3.00,386.80,TARP,DOE-2,128.93,140.46,98.19,42.27,6,4,0,Yes
 Zone Information, CONFERENCE_75,0.0,0.00,0.00,0.00,19.25,30.25,226.50,1,1,1,15.14,23.36,25.60,34.91,225.00,228.00,3.00,224.60,TARP,DOE-2,74.87,104.04,72.72,31.31,6,4,0,Yes
 Zone Information, BREAK_ROOM_75,0.0,0.00,0.00,0.00,0.52,22.54,226.50,1,1,1,-2.38,3.42,16.83,28.25,225.00,228.00,3.00,193.84,TARP,DOE-2,64.61,102.16,71.42,30.75,6,4,0,Yes
 Zone Information, MECHANICAL_75,0.0,0.00,0.00,0.00,19.80,48.68,226.50,1,1,1,15.64,23.96,43.49,53.86,225.00,228.00,3.00,253.41,TARP,DOE-2,84.47,110.97,77.57,33.40,6,4,0,Yes
 Zone Information, OFFICE_OPEN_75,0.0,0.00,0.00,0.00,46.22,21.52,226.50,1,1,1,41.58,50.85,13.81,29.23,225.00,228.00,3.00,421.81,TARP,DOE-2,140.60,146.99,102.76,44.24,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_75,0.0,0.00,0.00,0.00,32.86,41.85,226.50,1,1,1,30.74,34.97,38.84,44.85,225.00,228.00,3.00,73.09,TARP,DOE-2,24.36,60.19,42.08,18.12,6,4,0,Yes
 Zone Information, STORAGE_75,0.0,0.00,0.00,0.00,40.57,18.89,226.50,1,1,1,37.97,43.17,15.31,22.46,225.00,228.00,3.00,107.91,TARP,DOE-2,35.97,72.90,50.96,21.94,6,4,0,Yes
 Zone Information, LOBBY_76,0.0,0.00,0.00,0.00,45.14,13.27,229.50,1,1,1,39.68,50.60,4.11,22.43,228.00,231.00,3.00,591.58,TARP,DOE-2,197.19,174.27,121.82,52.45,6,4,0,Yes
 Zone Information, CONFERENCE_76,0.0,0.00,0.00,0.00,25.64,6.74,229.50,1,1,1,22.69,28.59,1.36,12.12,228.00,231.00,3.00,185.50,TARP,DOE-2,61.83,98.76,69.04,29.72,6,4,0,Yes
 Zone Information, BREAK_ROOM_76,0.0,0.00,0.00,0.00,34.40,21.09,229.50,1,1,1,32.40,36.41,17.17,25.01,228.00,231.00,3.00,90.83,TARP,DOE-2,30.28,69.93,48.88,21.04,6,4,0,Yes
 Zone Information, MECHANICAL_76,0.0,0.00,0.00,0.00,44.26,13.21,229.50,1,1,1,40.75,47.77,8.96,17.45,228.00,231.00,3.00,174.13,TARP,DOE-2,58.04,91.85,64.21,27.65,6,4,0,Yes
 Zone Information, OFFICE_OPEN_76,0.0,0.00,0.00,0.00,29.75,41.30,229.50,1,1,1,24.73,34.78,32.30,50.31,228.00,231.00,3.00,534.82,TARP,DOE-2,178.27,167.20,116.88,50.32,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_76,0.0,0.00,0.00,0.00,5.21,0.89,229.50,1,1,1,2.26,8.17,-3.04,4.81,228.00,231.00,3.00,135.12,TARP,DOE-2,45.04,81.37,56.88,24.49,6,4,0,Yes
 Zone Information, STORAGE_76,0.0,0.00,0.00,0.00,37.81,24.31,229.50,1,1,1,34.39,41.23,20.77,27.84,228.00,231.00,3.00,141.14,TARP,DOE-2,47.05,82.32,57.54,24.78,6,4,0,Yes
 Zone Information, LOBBY_77,0.0,0.00,0.00,0.00,16.66,4.02,232.50,1,1,1,12.26,21.06,-1.66,9.70,231.00,234.00,3.00,293.74,TARP,DOE-2,97.91,119.73,83.69,36.03,6,4,0,Yes
 Zone Information, BREAK_ROOM_77,0.0,0.00,0.00,0.00,22.07,12.24,232.50,1,1,1,19.21,24.93,7.63,16.85,231.00,234.00,3.00,153.63,TARP,DOE-2,51.21,88.40,61.79,26.60,6,4,0,Yes
 Zone Information, MECHANICAL_77,0.0,0.00,0.00,0.00,43.31,28.99,232.50,1,1,1,39.06,47.57,23.23,34.75,231.00,234.00,3.00,288.17,TARP,DOE-2,96.06,118.99,83.18,35.81,6,4,0,Yes
 Zone Information, OFFICE_OPEN_77,0.0,0.00,0.00,0.00,39.16,21.05,232.50,1,1,1,30.99,47.33,10.28,31.82,231.00,234.00,3.00,1044.84,TARP,DOE-2,348.28,226.11,158.06,68.05,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_77,0.0,0.00,0.00,0.00,41.39,43.67,232.50,1,1,1,39.91,42.87,40.92,46.42,231.00,234.00,3.00,46.38,TARP,DOE-2,15.46,49.58,34.66,14.92,6,4,0,Yes
 Zone Information, STORAGE_77,0.0,0.00,0.00,0.00,33.71,2.12,232.50,1,1,1,31.00,36.42,-1.44,5.68,231.00,234.00,3.00,112.06,TARP,DOE-2,37.35,74.05,51.76,22.29,6,4,0,Yes
 Zone Information, CONFERENCE_78,0.0,0.00,0.00,0.00,44.05,27.09,235.50,1,1,1,40.74,47.36,23.40,30.78,234.00,237.00,3.00,142.60,TARP,DOE-2,47.53,82.86,57.92,24.94,6,4,0,Yes
 Zone Information, BREAK_ROOM_78,0.0,0.00,0.00,0.00,14.28,30.06,235.50,1,1,1,10.98,17.58,24.81,35.30,234.00,237.00,3.00,202.61,TARP,DOE-2,67.54,101.36,70.85,30.50,6,4,0,Yes
 Zone Information, MECHANICAL_78,0.0,0.00,0.00,0.00,3.03,36.09,235.50,1,1,1,-0.37,6.42,29.56,42.62,234.00,237.00,3.00,259.82,TARP,DOE-2,86.61,117.85,82.39,35.47,6,4,0,Yes
 Zone Information, OFFICE_OPEN_78,0.0,0.00,0.00,0.00,32.11,27.97,235.50,1,1,1,24.15,40.07,18.59,37.35,234.00,237.00,3.00,885.52,TARP,DOE-2,295.17,206.87,144.61,62.26,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_78,0.0,0.00,0.00,0.00,27.91,39.54,235.50,1,1,1,26.28,29.55,36.45,42.64,234.00,237.00,3.00,57.92,TARP,DOE-2,19.31,55.55,38.83,16.72,6,4,0,Yes
 Zone Information, STORAGE_78,0.0,0.00,0.00,0.00,16.17,4.03,235.50,1,1,1,14.27,18.07,1.71,6.36,234.00,237.00,3.00,50.44,TARP,DOE-2,16.81,49.47,34.58,14.89,6,4,0,Yes
 Zone Information, CONFERENCE_79,0.0,0.00,0.00,0.00,5.47,1.97,238.50,1,1,1,1.15,9.79,-2.99,6.93,237.00,240.00,3.00,251.67,TARP,DOE-2,83.89,110.17,77.01,33.16,6,4,0,Yes
 Zone Information, BREAK_ROOM_79,0.0,0.00,0.00,0.00,19.08,45.91,238.50,1,1,1,17.07,21.08,42.26,49.56,237.00,240.00,3.00,84.41,TARP,DOE-2,28.14,66.65,46.59,20.06,6,4,0,Yes
 Zone Information, MECHANICAL_79,0.0,0.00,0.00,0.00,23.58,48.24,238.50,1,1,1,19.03,28.12,43.24,53.24,237.00,240.00,3.00,266.77,TARP,DOE-2,88.92,113.29,79.19,34.10,6,4,0,Yes
 Zone Information, OFFICE_OPEN_79,0.0,0.00,0.00,0.00,44.28,15.78,238.50,1,1,1,40.05,48.51,7.76,23.80,237.00,240.00,3.00,399.63,TARP,DOE-2,133.21,145.76,101.89,43.87,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_79,0.0,0.00,0.00,0.00,29.37,31.02,238.50,1,1,1,27.11,31.63,27.54,34.49,237.00,240.00,3.00,90.99,TARP,DOE-2,30.33,67.67,47.31,20.37,6,4,0,Yes
 Zone Information, STORAGE_79,0.0,0.00,0.00,0.00,32.36,50.02,238.50,1,1,1,30.06,34.67,45.66,54.38,237.00,240.00,3.00,116.91,TARP,DOE-2,38.97,78.87,55.13,23.74,6,4,0,Yes
 Zone Information, LOBBY_80,0.0,0.00,0.00,0.00,5.68,19.72,241.50,1,1,1,2.08,9.28,14.17,25.27,240.00,243.00,3.00,234.34,TARP,DOE-2,78.11,108.63,75.93,32.69,6,4,0,Yes
 Zone Information, CONFERENCE_80,0.0,0.00,0.00,0.00,28.89,24.52,241.50,1,1,1,25.98,31.79,20.36,28.67,240.00,243.00,3.00,140.44,TARP,DOE-2,46.81,83.47,58.35,25.12,6,4,0,Yes
 Zone Information, BREAK_ROOM_80,0.0,0.00,0.00,0.00,20.54,23.71,241.50,1,1,1,17.39,23.70,17.47,29.94,240.00,243.00,3.00,230.57,TARP,DOE-2,76.86,111.50,77.94,33.56,6,4,0,Yes
 Zone Information, OFFICE_OPEN_80,0.0,0.00,0.00,0.00,9.95,37.40,241.50,1,1,1,5.21,14.69,29.39,45.42,240.00,243.00,3.00,447.93,TARP,DOE-2,149.31,151.81,106.12,45.69,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_80,0.0,0.00,0.00,0.00,20.34,14.79,241.50,1,1,1,18.03,22.64,12.17,17.40,240.00,243.00,3.00,69.40,TARP,DOE-2,23.13,57.84,40.43,17.41,6,4,0,Yes
 Zone Information, STORAGE_80,0.0,0.00,0.00,0.00,16.60,47.72,241.50,1,1,1,13.72,19.48,44.00,51.43,240.00,243.00,3.00,124.59,TARP,DOE-2,41.53,77.98,54.51,23.47,6,4,0,Yes
 Zone Information, LOBBY_81,0.0,0.00,0.00,0.00,-1.55,28.55,244.50,1,1,1,-6.34,3.24,21.92,35.17,243.00,246.00,3.00,374.19,TARP,DOE-2,124.73,135.81,94.93,40.87,6,4,0,Yes
 Zone Information, CONFERENCE_81,0.0,0.00,0.00,0.00,15.66,-0.78,244.50,1,1,1,13.18,18.14,-4.60,3.04,243.00,246.00,3.00,110.11,TARP,DOE-2,36.70,74.45,52.05,22.41,6,4,0,Yes
 Zone Information, BREAK_ROOM_81,0.0,0.00,0.00,0.00,41.24,3.61,244.50,1,1,1,37.33,45.15,-1.07,8.28,243.00,246.00,3.00,214.45,TARP,DOE-2,71.48,101.87,71.21,30.66,6,4,0,Yes
 Zone Information, MECHANICAL_81,0.0,0.00,0.00,0.00,20.54,3.32,244.50,1,1,1,17.61,23.48,-1.02,7.67,243.00,246.00,3.00,148.71,TARP,DOE-2,49.57,86.15,60.23,25.93,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_81,0.0,0.00,0.00,0.00,42.44,15.23,244.50,1,1,1,39.59,45.30,10.75,19.71,243.00,246.00,3.00,148.87,TARP,DOE-2,49.62,86.75,60.64,26.11,6,4,0,Yes
 Zone Information, STORAGE_81,0.0,0.00,0.00,0.00,43.40,21.54,244.50,1,1,1,41.76,45.04,18.89,24.19,243.00,246.00,3.00,49.67,TARP,DOE-2,16.56,50.31,35.17,15.14,6,4,0,Yes
 Zone Information, LOBBY_82,0.0,0.00,0.00,0.00,37.07,21.50,247.50,1,1,1,32.50,41.65,13.37,29.64,246.00,249.00,3.00,439.04,TARP,DOE-2,146.35,151.33,105.78,45.54,6,4,0,Yes
 Zone Information, CONFERENCE_82,0.0,0.00,0.00,0.00,18.12,29.80,247.50,1,1,1,14.65,21.60,25.03,34.57,246.00,249.00,3.00,194.15,TARP,DOE-2,64.72,97.78,68.35,29.43,6,4,0,Yes
 Zone Information, BREAK_ROOM_82,0.0,0.00,0.00,0.00,36.84,25.01,247.50,1,1,1,32.90,40.79,20.45,29.56,246.00,249.00,3.00,210.80,TARP,DOE-2,70.27,100.86,70.50,30.35,6,4,0,Yes
 Zone Information, MECHANICAL_82,0.0,0.00,0.00,0.00,38.95,35.90,247.50,1,1,1,34.64,43.26,30.89,40.91,246.00,249.00,3.00,253.69,TARP,DOE-2,84.56,110.67,77.36,33.31,6,4,0,Yes
 Zone Information, OFFICE_OPEN_82,0.0,0.00,0.00,0.00,32.89,33.47,247.50,1,1,1,24.18,41.59,20.68,46.26,246.00,249.00,3.00,1323.32,TARP,DOE-2,441.11,256.75,179.48,77.27,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_82,0.0,0.00,0.00,0.00,17.13,31.08,247.50,1,1,1,14.82,19.45,26.70,35.46,246.00,249.00,3.00,117.57,TARP,DOE-2,39.19,79.10,55.29,23.80,6,4,0,Yes
 Zone Information, STORAGE_82,0.0,0.00,0.00,0.00,31.94,36.65,247.50,1,1,1,29.29,34.60,32.95,40.35,246.00,249.00,3.00,114.01,TARP,DOE-2,38.00,75.03,52.45,22.58,6,4,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, LOBBY_0,55.16,2.0,27.581,3.626E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_0,95.99,19.0,5.052,0.198,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_0,64.52,6.0,10.754,9.299E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_0,28.58,1.0,28.580,3.499E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_0,29.20,1.0,29.201,3.425E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_0,20.80,1.0,20.805,4.807E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_1,103.43,5.0,20.686,4.834E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_1,83.82,16.0,5.239,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_1,34.06,3.0,11.353,8.808E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_1,50.28,1.0,50.278,1.989E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_1,132.34,6.0,22.056,4.534E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_1,28.31,1.0,28.312,3.532E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_1,39.44,1.0,39.444,2.535E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_2,151.37,7.0,21.624,4.625E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_2,78.06,15.0,5.204,0.192,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_2,70.96,7.0,10.137,9.865E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_OPEN_2,372.14,18.0,20.674,4.837E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_2,16.78,1.0,16.777,5.961E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_2,32.24,1.0,32.236,3.102E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_3,165.86,8.0,20.733,4.823E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_3,40.74,8.0,5.092,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_3,73.04,1.0,73.043,1.369E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_3,412.83,20.0,20.642,4.845E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_3,18.64,1.0,18.640,5.365E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_3,11.62,1.0,11.618,8.608E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_4,95.39,4.0,23.847,4.193E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_4,39.80,7.0,5.686,0.176,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_4,61.54,6.0,10.257,9.749E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_4,67.36,1.0,67.356,1.485E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_4,110.18,5.0,22.035,4.538E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_4,16.71,1.0,16.711,5.984E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_4,49.56,1.0,49.563,2.018E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_5,60.21,3.0,20.070,4.982E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_5,73.92,14.0,5.280,0.189,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_5,78.57,7.0,11.225,8.909E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_5,50.43,1.0,50.434,1.983E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_5,22.60,1.0,22.605,4.424E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_5,28.51,1.0,28.513,3.507E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_6,157.99,7.0,22.570,4.431E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_6,66.13,13.0,5.087,0.197,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_6,68.31,6.0,11.385,8.784E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_6,36.90,1.0,36.899,2.710E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_6,426.23,21.0,20.297,4.927E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_6,10.85,1.0,10.849,9.218E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_7,66.15,3.0,22.051,4.535E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_7,29.74,2.0,14.872,6.724E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_7,27.66,1.0,27.665,3.615E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_7,186.53,9.0,20.726,4.825E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_7,37.39,1.0,37.391,2.674E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_7,30.79,1.0,30.790,3.248E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_8,60.82,3.0,20.272,4.933E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_8,64.50,6.0,10.751,9.302E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_8,52.02,1.0,52.024,1.922E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_8,429.01,21.0,20.429,4.895E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_8,46.86,2.0,23.431,4.268E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_8,15.85,1.0,15.849,6.310E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_9,97.22,4.0,24.304,4.114E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_9,84.85,16.0,5.303,0.189,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_9,57.29,5.0,11.457,8.728E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_9,62.31,1.0,62.315,1.605E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, STORAGE_9,32.69,1.0,32.688,3.059E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_10,104.02,5.0,20.804,4.807E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_10,96.08,19.0,5.057,0.198,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_10,27.44,2.0,13.719,7.289E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_10,54.24,1.0,54.244,1.844E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_10,303.09,15.0,20.206,4.949E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_10,25.93,1.0,25.933,3.856E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_10,35.26,1.0,35.265,2.836E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_11,153.86,7.0,21.980,4.550E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_11,72.14,14.0,5.153,0.194,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_11,78.35,7.0,11.193,8.934E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_11,53.91,1.0,53.909,1.855E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_11,223.45,11.0,20.313,4.923E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_11,28.10,1.0,28.097,3.559E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_11,36.58,1.0,36.576,2.734E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_12,155.01,7.0,22.144,4.516E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_12,62.26,12.0,5.188,0.193,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_12,58.43,5.0,11.687,8.557E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_12,63.50,1.0,63.500,1.575E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_12,188.85,9.0,20.983,4.766E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_12,20.25,1.0,20.254,4.937E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_13,105.13,5.0,21.025,4.756E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_13,33.46,6.0,5.576,0.179,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_13,56.79,5.0,11.358,8.804E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_13,65.78,1.0,65.783,1.520E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_13,31.54,1.0,31.541,3.170E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_13,39.16,1.0,39.163,2.553E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_14,54.49,2.0,27.243,3.671E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_14,66.32,13.0,5.101,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_14,31.10,3.0,10.366,9.647E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_14,92.94,1.0,92.936,1.076E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_14,151.75,7.0,21.678,4.613E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_14,44.67,2.0,22.336,4.477E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_15,56.88,2.0,28.440,3.516E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_15,32.63,6.0,5.438,0.184,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_15,48.08,4.0,12.021,8.319E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_OPEN_15,257.56,12.0,21.464,4.659E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_15,30.46,1.0,30.464,3.283E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_15,46.23,1.0,46.227,2.163E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_16,151.70,7.0,21.672,4.614E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_16,61.06,12.0,5.088,0.197,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_16,21.52,2.0,10.761,9.293E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_16,62.30,1.0,62.298,1.605E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_16,260.25,13.0,20.019,4.995E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_16,30.55,1.0,30.550,3.273E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_16,48.99,1.0,48.989,2.041E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_17,78.15,3.0,26.049,3.839E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_17,40.23,8.0,5.028,0.199,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_17,63.26,6.0,10.543,9.485E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_17,38.06,1.0,38.060,2.627E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_17,160.83,8.0,20.104,4.974E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_17,25.31,1.0,25.313,3.951E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_17,22.83,1.0,22.830,4.380E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_18,192.01,9.0,21.335,4.687E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_18,53.16,10.0,5.316,0.188,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_18,43.41,4.0,10.852,9.215E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_18,66.98,1.0,66.981,1.493E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_18,184.21,9.0,20.468,4.886E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_18,49.14,2.0,24.571,4.070E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_18,43.36,1.0,43.358,2.306E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_19,124.74,6.0,20.790,4.810E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_19,77.25,15.0,5.150,0.194,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_19,71.97,7.0,10.282,9.726E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_19,70.34,1.0,70.344,1.422E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_19,282.52,14.0,20.180,4.955E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_19,28.61,1.0,28.608,3.496E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_20,115.92,5.0,23.184,4.313E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_20,53.15,10.0,5.315,0.188,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_20,25.28,2.0,12.642,7.910E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_20,61.25,1.0,61.249,1.633E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_20,465.67,23.0,20.246,4.939E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_20,25.99,1.0,25.988,3.848E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_20,24.88,1.0,24.884,4.019E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_21,171.04,8.0,21.380,4.677E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_21,99.36,19.0,5.230,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_21,35.18,3.0,11.725,8.529E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_21,94.57,1.0,94.574,1.057E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_21,260.35,13.0,20.027,4.993E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_21,20.39,1.0,20.388,4.905E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_21,44.35,1.0,44.349,2.255E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_22,101.11,5.0,20.221,4.945E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_22,47.26,9.0,5.251,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_22,76.38,7.0,10.911,9.165E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_22,31.07,1.0,31.067,3.219E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_22,118.80,5.0,23.760,4.209E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_22,31.83,1.0,31.829,3.142E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_22,12.58,1.0,12.578,7.950E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_23,193.62,9.0,21.514,4.648E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_23,99.33,19.0,5.228,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_23,58.41,5.0,11.683,8.560E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_23,38.55,1.0,38.553,2.594E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_23,36.91,1.0,36.913,2.709E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_24,134.05,6.0,22.341,4.476E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_24,53.52,10.0,5.352,0.187,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_24,56.20,5.0,11.240,8.897E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_24,45.76,1.0,45.759,2.185E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_24,435.61,21.0,20.743,4.821E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_24,41.26,2.0,20.632,4.847E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_24,41.84,1.0,41.844,2.390E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_25,182.54,9.0,20.282,4.930E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_25,37.22,7.0,5.318,0.188,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_25,77.43,7.0,11.061,9.040E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_25,90.53,1.0,90.534,1.105E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_25,148.92,7.0,21.274,4.701E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_25,46.66,2.0,23.330,4.286E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_25,43.55,1.0,43.546,2.296E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_26,189.11,9.0,21.012,4.759E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_26,43.74,4.0,10.934,9.146E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_26,65.85,1.0,65.852,1.519E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_26,423.45,21.0,20.164,4.959E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_26,35.62,1.0,35.618,2.808E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_26,37.70,1.0,37.697,2.653E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_27,108.85,5.0,21.769,4.594E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_27,76.35,15.0,5.090,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_27,50.42,5.0,10.083,9.917E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_27,28.82,1.0,28.822,3.470E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_27,17.89,1.0,17.887,5.591E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_27,34.64,1.0,34.643,2.887E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_28,199.00,9.0,22.111,4.523E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_28,74.48,14.0,5.320,0.188,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_28,21.06,2.0,10.531,9.496E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_28,23.19,1.0,23.189,4.312E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_28,302.96,15.0,20.198,4.951E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_28,15.43,1.0,15.427,6.482E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_28,43.63,1.0,43.629,2.292E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_29,69.25,13.0,5.327,0.188,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_29,70.80,7.0,10.115,9.886E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_29,78.73,1.0,78.734,1.270E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_29,395.15,19.0,20.798,4.808E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_29,35.76,1.0,35.756,2.797E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_29,12.07,1.0,12.071,8.284E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_30,106.75,5.0,21.349,4.684E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_30,58.90,11.0,5.355,0.187,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_30,42.58,4.0,10.645,9.394E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_30,72.13,1.0,72.126,1.386E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_30,383.74,19.0,20.197,4.951E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_30,25.99,1.0,25.994,3.847E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_30,34.71,1.0,34.714,2.881E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_31,131.74,6.0,21.957,4.554E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_31,56.24,11.0,5.113,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_31,56.96,5.0,11.392,8.778E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_31,92.98,1.0,92.977,1.076E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_31,322.41,16.0,20.151,4.963E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_31,15.78,1.0,15.781,6.337E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_31,13.54,1.0,13.538,7.386E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_32,168.98,8.0,21.123,4.734E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_32,60.11,12.0,5.009,0.200,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_32,60.61,1.0,60.614,1.650E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_32,113.56,5.0,22.711,4.403E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_32,46.96,2.0,23.480,4.259E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_32,15.94,1.0,15.939,6.274E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_33,109.96,5.0,21.992,4.547E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_33,48.31,9.0,5.368,0.186,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_33,26.96,2.0,13.481,7.418E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_33,77.05,1.0,77.045,1.298E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_33,318.97,15.0,21.264,4.703E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_33,38.61,1.0,38.607,2.590E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_33,26.35,1.0,26.354,3.794E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_34,149.98,7.0,21.426,4.667E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_34,48.81,9.0,5.423,0.184,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_34,50.14,5.0,10.028,9.972E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_34,51.16,1.0,51.155,1.955E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_34,493.78,24.0,20.574,4.860E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_34,23.63,1.0,23.633,4.231E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_34,43.70,1.0,43.696,2.289E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_35,104.03,5.0,20.806,4.806E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_35,70.16,14.0,5.011,0.200,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_35,27.86,2.0,13.931,7.178E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_35,59.21,1.0,59.214,1.689E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_35,138.85,6.0,23.141,4.321E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_35,43.64,2.0,21.820,4.583E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_35,36.12,1.0,36.119,2.769E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_36,131.10,6.0,21.850,4.577E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_36,72.44,14.0,5.174,0.193,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_36,31.15,3.0,10.385,9.630E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_36,75.56,1.0,75.556,1.324E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_36,283.37,14.0,20.241,4.940E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_36,24.29,1.0,24.293,4.116E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_36,44.36,1.0,44.362,2.254E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, BREAK_ROOM_37,27.07,2.0,13.533,7.389E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_37,79.81,1.0,79.812,1.253E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_37,497.27,24.0,20.720,4.826E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_37,27.16,1.0,27.156,3.682E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_37,27.59,1.0,27.592,3.624E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_38,101.86,5.0,20.373,4.909E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_38,81.17,16.0,5.073,0.197,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_38,22.00,2.0,11.002,9.089E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_38,67.66,1.0,67.656,1.478E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_38,132.11,6.0,22.018,4.542E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_38,18.77,1.0,18.773,5.327E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_39,93.84,4.0,23.460,4.263E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_39,55.24,11.0,5.022,0.199,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_39,28.30,2.0,14.150,7.067E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_39,44.37,1.0,44.375,2.254E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_39,32.95,1.0,32.947,3.035E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_39,12.75,1.0,12.754,7.841E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_40,88.91,4.0,22.228,4.499E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_40,61.27,12.0,5.106,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_40,31.10,3.0,10.368,9.645E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_40,24.55,1.0,24.553,4.073E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_40,35.63,1.0,35.628,2.807E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_40,28.70,1.0,28.700,3.484E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_41,101.81,5.0,20.361,4.911E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_41,49.22,9.0,5.469,0.183,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_41,25.57,2.0,12.787,7.821E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_41,48.29,1.0,48.291,2.071E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_41,35.56,1.0,35.560,2.812E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_41,45.45,1.0,45.448,2.200E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_42,88.76,17.0,5.221,0.192,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_42,64.39,6.0,10.731,9.319E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_42,64.93,1.0,64.933,1.540E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_42,392.04,19.0,20.634,4.846E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_42,32.28,1.0,32.275,3.098E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_42,43.99,1.0,43.990,2.273E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_43,105.03,5.0,21.006,4.761E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_43,78.69,15.0,5.246,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_43,78.48,7.0,11.212,8.919E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_43,96.75,1.0,96.745,1.034E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_43,226.87,11.0,20.624,4.849E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_43,35.46,1.0,35.461,2.820E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_43,47.13,1.0,47.130,2.122E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_44,178.06,8.0,22.258,4.493E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_44,80.77,16.0,5.048,0.198,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_44,54.57,5.0,10.914,9.162E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_44,43.04,1.0,43.043,2.323E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_44,380.08,19.0,20.004,4.999E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_44,36.58,1.0,36.577,2.734E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_44,28.89,1.0,28.886,3.462E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_45,180.69,9.0,20.076,4.981E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_45,99.94,19.0,5.260,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_45,40.29,4.0,10.072,9.929E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_45,92.31,1.0,92.305,1.083E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_45,485.62,24.0,20.234,4.942E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_45,21.92,1.0,21.925,4.561E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_45,17.33,1.0,17.335,5.769E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_46,157.43,7.0,22.490,4.446E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_46,98.73,19.0,5.196,0.192,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_46,62.53,6.0,10.422,9.595E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_46,76.33,1.0,76.334,1.310E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_46,252.34,12.0,21.029,4.755E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_46,38.67,1.0,38.675,2.586E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_47,121.20,6.0,20.201,4.950E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_47,81.38,16.0,5.086,0.197,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_47,59.34,5.0,11.867,8.427E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_47,45.49,1.0,45.489,2.198E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_47,304.17,15.0,20.278,4.931E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_47,25.27,1.0,25.272,3.957E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_47,30.71,1.0,30.705,3.257E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_48,92.73,4.0,23.183,4.313E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_48,64.59,12.0,5.382,0.186,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_48,47.81,4.0,11.953,8.366E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_48,79.94,1.0,79.940,1.251E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_48,464.63,23.0,20.201,4.950E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_48,26.05,1.0,26.052,3.839E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_48,19.81,1.0,19.814,5.047E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_49,185.86,9.0,20.651,4.842E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_49,49.81,9.0,5.535,0.181,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_49,66.71,6.0,11.119,8.994E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_OPEN_49,131.35,6.0,21.891,4.568E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_49,42.65,2.0,21.324,4.690E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_49,19.69,1.0,19.685,5.080E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_50,75.54,3.0,25.182,3.971E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_50,94.37,18.0,5.243,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_50,28.23,2.0,14.113,7.085E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_50,29.86,1.0,29.863,3.349E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_50,351.13,17.0,20.655,4.842E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_50,30.02,1.0,30.018,3.331E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_50,22.72,1.0,22.719,4.402E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_51,77.53,3.0,25.843,3.870E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_51,43.92,8.0,5.490,0.182,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_51,75.96,7.0,10.851,9.216E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_51,76.47,1.0,76.470,1.308E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_51,36.78,1.0,36.782,2.719E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_51,29.22,1.0,29.217,3.423E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_52,118.99,5.0,23.799,4.202E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_52,59.97,5.0,11.994,8.337E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_52,25.36,1.0,25.360,3.943E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_52,263.73,13.0,20.287,4.929E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_52,47.56,2.0,23.780,4.205E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_52,49.76,1.0,49.755,2.010E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_53,150.43,7.0,21.490,4.653E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_53,48.10,9.0,5.345,0.187,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_53,75.38,7.0,10.768,9.287E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_53,77.35,1.0,77.349,1.293E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_53,387.87,19.0,20.414,4.899E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_53,41.82,2.0,20.909,4.783E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_53,26.54,1.0,26.537,3.768E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_54,145.23,7.0,20.747,4.820E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_54,40.28,8.0,5.035,0.199,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_54,36.23,3.0,12.076,8.281E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_54,70.67,1.0,70.675,1.415E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_54,212.82,10.0,21.282,4.699E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_54,23.07,1.0,23.068,4.335E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_54,30.51,1.0,30.513,3.277E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_55,156.86,7.0,22.409,4.463E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_55,72.19,7.0,10.312,9.697E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_55,72.17,1.0,72.166,1.386E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_55,261.99,13.0,20.153,4.962E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_55,37.96,1.0,37.961,2.634E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_56,66.93,3.0,22.310,4.482E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_56,62.08,12.0,5.173,0.193,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_56,50.94,5.0,10.188,9.816E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_56,96.40,1.0,96.401,1.037E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_56,176.25,8.0,22.031,4.539E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_56,28.68,1.0,28.685,3.486E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_56,14.27,1.0,14.269,7.008E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_57,104.52,5.0,20.904,4.784E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_57,40.38,8.0,5.048,0.198,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_57,41.44,4.0,10.361,9.652E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_57,81.41,1.0,81.410,1.228E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_57,141.63,7.0,20.233,4.942E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_57,18.41,1.0,18.407,5.433E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_58,56.45,2.0,28.226,3.543E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_58,49.27,9.0,5.474,0.183,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_58,24.79,2.0,12.396,8.067E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_58,33.44,1.0,33.443,2.990E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_58,154.62,7.0,22.088,4.527E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_58,19.46,1.0,19.457,5.140E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_58,31.34,1.0,31.340,3.191E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_59,83.10,4.0,20.775,4.814E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_59,99.82,19.0,5.254,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_59,65.87,6.0,10.979,9.109E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_59,24.17,1.0,24.167,4.138E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_59,34.22,1.0,34.223,2.922E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_59,15.19,1.0,15.186,6.585E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_60,56.58,2.0,28.292,3.535E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_60,90.68,18.0,5.038,0.198,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_60,63.99,6.0,10.665,9.377E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_60,31.11,1.0,31.115,3.214E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_60,225.60,11.0,20.509,4.876E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_60,20.35,1.0,20.352,4.914E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_60,17.97,1.0,17.973,5.564E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_61,177.05,8.0,22.131,4.519E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_61,67.89,13.0,5.222,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_61,72.76,7.0,10.395,9.620E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_61,66.59,1.0,66.586,1.502E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_61,46.74,2.0,23.369,4.279E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_61,28.39,1.0,28.391,3.522E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_62,167.15,8.0,20.893,4.786E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_62,44.11,8.0,5.513,0.181,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_62,48.31,4.0,12.079,8.279E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_62,83.84,1.0,83.843,1.193E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_62,307.19,15.0,20.479,4.883E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_62,41.20,2.0,20.598,4.855E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_62,44.94,1.0,44.943,2.225E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_63,76.35,3.0,25.449,3.929E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_63,82.38,16.0,5.149,0.194,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_63,54.52,5.0,10.904,9.171E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_63,39.36,1.0,39.360,2.541E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_63,465.77,23.0,20.251,4.938E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_63,43.49,2.0,21.746,4.599E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_63,31.02,1.0,31.018,3.224E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_64,188.47,9.0,20.941,4.775E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_64,47.56,9.0,5.284,0.189,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_64,41.51,4.0,10.379,9.635E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_64,35.37,1.0,35.368,2.827E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_64,395.24,19.0,20.802,4.807E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_64,16.78,1.0,16.776,5.961E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_64,34.15,1.0,34.147,2.929E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_65,56.61,11.0,5.147,0.194,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_65,75.36,7.0,10.765,9.289E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_65,52.94,1.0,52.943,1.889E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_65,392.29,19.0,20.647,4.843E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_65,23.95,1.0,23.953,4.175E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_65,27.45,1.0,27.451,3.643E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_66,194.50,9.0,21.612,4.627E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_66,58.86,11.0,5.351,0.187,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_66,70.92,7.0,10.131,9.871E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_66,76.40,1.0,76.404,1.309E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_66,245.35,12.0,20.446,4.891E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_66,18.43,1.0,18.435,5.425E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_66,42.98,1.0,42.979,2.327E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_67,117.98,5.0,23.596,4.238E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_67,96.86,19.0,5.098,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_67,23.72,2.0,11.860,8.432E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_67,27.46,1.0,27.457,3.642E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_67,299.97,14.0,21.427,4.667E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_67,18.11,1.0,18.112,5.521E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_67,12.71,1.0,12.710,7.868E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_68,162.53,8.0,20.316,4.922E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_68,34.21,3.0,11.405,8.768E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_68,25.08,1.0,25.075,3.988E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_68,469.67,23.0,20.421,4.897E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_68,48.16,2.0,24.081,4.153E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_68,36.53,1.0,36.535,2.737E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_69,158.65,7.0,22.665,4.412E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_69,52.77,10.0,5.277,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_69,245.27,12.0,20.439,4.893E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_69,23.00,1.0,22.998,4.348E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_70,112.85,5.0,22.571,4.430E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_70,46.33,9.0,5.148,0.194,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_70,34.11,3.0,11.371,8.794E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_70,85.67,1.0,85.667,1.167E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_70,16.31,1.0,16.314,6.130E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_70,28.81,1.0,28.810,3.471E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_71,138.96,6.0,23.159,4.318E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_71,72.53,7.0,10.361,9.652E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_71,75.36,1.0,75.363,1.327E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_71,29.73,1.0,29.733,3.363E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_71,25.14,1.0,25.140,3.978E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_72,90.88,4.0,22.720,4.401E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_72,52.88,5.0,10.576,9.456E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_72,83.01,1.0,83.008,1.205E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_72,315.95,15.0,21.063,4.748E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_72,46.23,2.0,23.117,4.326E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_72,13.62,1.0,13.624,7.340E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_73,145.53,7.0,20.790,4.810E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_73,86.47,17.0,5.086,0.197,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_73,27.97,2.0,13.984,7.151E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_73,36.58,1.0,36.576,2.734E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_73,173.95,8.0,21.744,4.599E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_73,42.93,2.0,21.463,4.659E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_73,34.26,1.0,34.261,2.919E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_74,75.32,3.0,25.108,3.983E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_74,71.33,14.0,5.095,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_74,53.37,5.0,10.674,9.368E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_74,96.32,1.0,96.322,1.038E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_74,269.13,13.0,20.702,4.830E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_74,18.19,1.0,18.186,5.499E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_74,28.66,1.0,28.664,3.489E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_75,128.93,6.0,21.489,4.654E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_75,74.87,14.0,5.348,0.187,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_75,64.61,6.0,10.769,9.286E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_75,84.47,1.0,84.471,1.184E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_75,140.60,7.0,20.086,4.979E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_75,24.36,1.0,24.362,4.105E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_75,35.97,1.0,35.971,2.780E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_76,197.19,9.0,21.911,4.564E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_76,61.83,12.0,5.153,0.194,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_76,30.28,3.0,10.092,9.909E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_76,58.04,1.0,58.044,1.723E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_76,178.27,8.0,22.284,4.487E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_76,45.04,2.0,22.519,4.441E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_76,47.05,1.0,47.048,2.126E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_77,97.91,4.0,24.479,4.085E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_77,51.21,5.0,10.242,9.764E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_77,96.06,1.0,96.058,1.041E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_77,348.28,17.0,20.487,4.881E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_77,15.46,1.0,15.461,6.468E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_77,37.35,1.0,37.352,2.677E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_78,47.53,9.0,5.281,0.189,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_78,67.54,6.0,11.256,8.884E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_78,86.61,1.0,86.608,1.155E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_78,295.17,14.0,21.084,4.743E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_78,19.31,1.0,19.306,5.180E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_78,16.81,1.0,16.813,5.948E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_79,83.89,16.0,5.243,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_79,28.14,2.0,14.069,7.108E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_79,88.92,1.0,88.925,1.125E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_79,133.21,6.0,22.202,4.504E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_79,30.33,1.0,30.330,3.297E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_79,38.97,1.0,38.969,2.566E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_80,78.11,3.0,26.038,3.841E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_80,46.81,9.0,5.202,0.192,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_80,76.86,7.0,10.979,9.108E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_OPEN_80,149.31,7.0,21.330,4.688E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_80,23.13,1.0,23.133,4.323E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_80,41.53,1.0,41.530,2.408E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_81,124.73,6.0,20.788,4.810E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_81,36.70,7.0,5.243,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_81,71.48,7.0,10.212,9.793E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_81,49.57,1.0,49.569,2.017E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_81,49.62,2.0,24.811,4.030E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_81,16.56,1.0,16.558,6.039E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_82,146.35,7.0,20.906,4.783E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_82,64.72,12.0,5.393,0.185,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_82,70.27,7.0,10.038,9.962E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_82,84.56,1.0,84.564,1.183E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_82,441.11,22.0,20.050,4.987E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_82,39.19,1.0,39.190,2.552E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_82,38.00,1.0,38.003,2.631E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days
 People Internal Gains Nominal, LOBBY_0_PEOPLE,LOBBY_OCCUPANCY,LOBBY_0,55.16,2.0,2.0,3.626E-002,27.581,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, CONFERENCE_0_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_0,95.99,19.0,19.0,0.198,5.052,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_0_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_0,64.52,6.0,6.0,9.299E-002,10.754,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_0_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_0,28.58,1.0,1.0,3.499E-002,28.580,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_0,29.20,1.0,1.0,3.425E-002,29.201,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_0_PEOPLE,STORAGE_OCCUPANCY,STORAGE_0,20.80,1.0,1.0,4.807E-002,20.805,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_1_PEOPLE,LOBBY_OCCUPANCY,LOBBY_1,103.43,5.0,5.0,4.834E-002,20.686,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_1_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_1,83.82,16.0,16.0,0.191,5.239,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_1_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_1,34.06,3.0,3.0,8.808E-002,11.353,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_1_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_1,50.28,1.0,1.0,1.989E-002,50.278,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_1,132.34,6.0,6.0,4.534E-002,22.056,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_1,28.31,1.0,1.0,3.532E-002,28.312,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_1_PEOPLE,STORAGE_OCCUPANCY,STORAGE_1,39.44,1.0,1.0,2.535E-002,39.444,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_2_PEOPLE,LOBBY_OCCUPANCY,LOBBY_2,151.37,7.0,7.0,4.625E-002,21.624,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_2_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_2,78.06,15.0,15.0,0.192,5.204,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_2_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_2,70.96,7.0,7.0,9.865E-002,10.137,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, OFFICE_OPEN_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_2,372.14,18.0,18.0,4.837E-002,20.674,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_2,16.78,1.0,1.0,5.961E-002,16.777,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_2,32.24,1.0,1.0,3.102E-002,32.236,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_3_PEOPLE,LOBBY_OCCUPANCY,LOBBY_3,165.86,8.0,8.0,4.823E-002,20.733,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_3_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_3,40.74,8.0,8.0,0.196,5.092,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_3_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_3,73.04,1.0,1.0,1.369E-002,73.043,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_3,412.83,20.0,20.0,4.845E-002,20.642,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,20.0,0.0,20.0,0.0,2.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_3,18.64,1.0,1.0,5.365E-002,18.640,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_3_PEOPLE,STORAGE_OCCUPANCY,STORAGE_3,11.62,1.0,1.0,8.608E-002,11.618,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_4_PEOPLE,LOBBY_OCCUPANCY,LOBBY_4,95.39,4.0,4.0,4.193E-002,23.847,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_4_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_4,39.80,7.0,7.0,0.176,5.686,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_4_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_4,61.54,6.0,6.0,9.749E-002,10.257,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_4_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_4,67.36,1.0,1.0,1.485E-002,67.356,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_4,110.18,5.0,5.0,4.538E-002,22.035,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,5.0,0.0,5.0,0.0,0.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_4,16.71,1.0,1.0,5.984E-002,16.711,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_4_PEOPLE,STORAGE_OCCUPANCY,STORAGE_4,49.56,1.0,1.0,2.018E-002,49.563,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_5_PEOPLE,LOBBY_OCCUPANCY,LOBBY_5,60.21,3.0,3.0,4.982E-002,20.070,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_5_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_5,73.92,14.0,14.0,0.189,5.280,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_5_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_5,78.57,7.0,7.0,8.909E-002,11.225,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_5_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_5,50.43,1.0,1.0,1.983E-002,50.434,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_5,22.60,1.0,1.0,4.424E-002,22.605,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_5_PEOPLE,STORAGE_OCCUPANCY,STORAGE_5,28.51,1.0,1.0,3.507E-002,28.513,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_6_PEOPLE,LOBBY_OCCUPANCY,LOBBY_6,157.99,7.0,7.0,4.431E-002,22.570,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_6_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_6,66.13,13.0,13.0,0.197,5.087,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_6_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_6,68.31,6.0,6.0,8.784E-002,11.385,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_6_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_6,36.90,1.0,1.0,2.710E-002,36.899,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_6,426.23,21.0,21.0,4.927E-002,20.297,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,21.0,0.0,21.0,0.0,2.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_6_PEOPLE,STORAGE_OCCUPANCY,STORAGE_6,10.85,1.0,1.0,9.218E-002,10.849,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_7_PEOPLE,LOBBY_OCCUPANCY,LOBBY_7,66.15,3.0,3.0,4.535E-002,22.051,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, BREAK_ROOM_7_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_7,29.74,2.0,2.0,6.724E-002,14.872,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_7_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_7,27.66,1.0,1.0,3.615E-002,27.665,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_7,186.53,9.0,9.0,4.825E-002,20.726,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_7,37.39,1.0,1.0,2.674E-002,37.391,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_7_PEOPLE,STORAGE_OCCUPANCY,STORAGE_7,30.79,1.0,1.0,3.248E-002,30.790,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_8_PEOPLE,LOBBY_OCCUPANCY,LOBBY_8,60.82,3.0,3.0,4.933E-002,20.272,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, BREAK_ROOM_8_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_8,64.50,6.0,6.0,9.302E-002,10.751,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_8_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_8,52.02,1.0,1.0,1.922E-002,52.024,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_8_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_8,429.01,21.0,21.0,4.895E-002,20.429,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,21.0,0.0,21.0,0.0,2.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_8_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_8,46.86,2.0,2.0,4.268E-002,23.431,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_8_PEOPLE,STORAGE_OCCUPANCY,STORAGE_8,15.85,1.0,1.0,6.310E-002,15.849,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_9_PEOPLE,LOBBY_OCCUPANCY,LOBBY_9,97.22,4.0,4.0,4.114E-002,24.304,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_9_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_9,84.85,16.0,16.0,0.189,5.303,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_9_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_9,57.29,5.0,5.0,8.728E-002,11.457,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_9_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_9,62.31,1.0,1.0,1.605E-002,62.315,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, STORAGE_9_PEOPLE,STORAGE_OCCUPANCY,STORAGE_9,32.69,1.0,1.0,3.059E-002,32.688,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_10_PEOPLE,LOBBY_OCCUPANCY,LOBBY_10,104.02,5.0,5.0,4.807E-002,20.804,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_10_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_10,96.08,19.0,19.0,0.198,5.057,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_10_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_10,27.44,2.0,2.0,7.289E-002,13.719,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_10_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_10,54.24,1.0,1.0,1.844E-002,54.244,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_10_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_10,303.09,15.0,15.0,4.949E-002,20.206,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_10_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_10,25.93,1.0,1.0,3.856E-002,25.933,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_10_PEOPLE,STORAGE_OCCUPANCY,STORAGE_10,35.26,1.0,1.0,2.836E-002,35.265,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_11_PEOPLE,LOBBY_OCCUPANCY,LOBBY_11,153.86,7.0,7.0,4.550E-002,21.980,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_11_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_11,72.14,14.0,14.0,0.194,5.153,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_11_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_11,78.35,7.0,7.0,8.934E-002,11.193,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_11_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_11,53.91,1.0,1.0,1.855E-002,53.909,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_11_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_11,223.45,11.0,11.0,4.923E-002,20.313,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_11_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_11,28.10,1.0,1.0,3.559E-002,28.097,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_11_PEOPLE,STORAGE_OCCUPANCY,STORAGE_11,36.58,1.0,1.0,2.734E-002,36.576,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_12_PEOPLE,LOBBY_OCCUPANCY,LOBBY_12,155.01,7.0,7.0,4.516E-002,22.144,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_12_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_12,62.26,12.0,12.0,0.193,5.188,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_12_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_12,58.43,5.0,5.0,8.557E-002,11.687,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_12_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_12,63.50,1.0,1.0,1.575E-002,63.500,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_12_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_12,188.85,9.0,9.0,4.766E-002,20.983,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_12_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_12,20.25,1.0,1.0,4.937E-002,20.254,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_13_PEOPLE,LOBBY_OCCUPANCY,LOBBY_13,105.13,5.0,5.0,4.756E-002,21.025,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_13_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_13,33.46,6.0,6.0,0.179,5.576,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_13_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_13,56.79,5.0,5.0,8.804E-002,11.358,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_13_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_13,65.78,1.0,1.0,1.520E-002,65.783,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_13_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_13,31.54,1.0,1.0,3.170E-002,31.541,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_13_PEOPLE,STORAGE_OCCUPANCY,STORAGE_13,39.16,1.0,1.0,2.553E-002,39.163,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_14_PEOPLE,LOBBY_OCCUPANCY,LOBBY_14,54.49,2.0,2.0,3.671E-002,27.243,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, CONFERENCE_14_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_14,66.32,13.0,13.0,0.196,5.101,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_14_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_14,31.10,3.0,3.0,9.647E-002,10.366,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_14_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_14,92.94,1.0,1.0,1.076E-002,92.936,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_14_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_14,151.75,7.0,7.0,4.613E-002,21.678,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_14_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_14,44.67,2.0,2.0,4.477E-002,22.336,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_15_PEOPLE,LOBBY_OCCUPANCY,LOBBY_15,56.88,2.0,2.0,3.516E-002,28.440,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, CONFERENCE_15_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_15,32.63,6.0,6.0,0.184,5.438,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_15_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_15,48.08,4.0,4.0,8.319E-002,12.021,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, OFFICE_OPEN_15_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_15,257.56,12.0,12.0,4.659E-002,21.464,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_15_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_15,30.46,1.0,1.0,3.283E-002,30.464,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_15_PEOPLE,STORAGE_OCCUPANCY,STORAGE_15,46.23,1.0,1.0,2.163E-002,46.227,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_16_PEOPLE,LOBBY_OCCUPANCY,LOBBY_16,151.70,7.0,7.0,4.614E-002,21.672,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_16_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_16,61.06,12.0,12.0,0.197,5.088,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_16_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_16,21.52,2.0,2.0,9.293E-002,10.761,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_16_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_16,62.30,1.0,1.0,1.605E-002,62.298,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_16_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_16,260.25,13.0,13.0,4.995E-002,20.019,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_16_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_16,30.55,1.0,1.0,3.273E-002,30.550,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_16_PEOPLE,STORAGE_OCCUPANCY,STORAGE_16,48.99,1.0,1.0,2.041E-002,48.989,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_17_PEOPLE,LOBBY_OCCUPANCY,LOBBY_17,78.15,3.0,3.0,3.839E-002,26.049,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_17_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_17,40.23,8.0,8.0,0.199,5.028,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_17_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_17,63.26,6.0,6.0,9.485E-002,10.543,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_17_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_17,38.06,1.0,1.0,2.627E-002,38.060,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_17_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_17,160.83,8.0,8.0,4.974E-002,20.104,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_17_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_17,25.31,1.0,1.0,3.951E-002,25.313,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_17_PEOPLE,STORAGE_OCCUPANCY,STORAGE_17,22.83,1.0,1.0,4.380E-002,22.830,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_18_PEOPLE,LOBBY_OCCUPANCY,LOBBY_18,192.01,9.0,9.0,4.687E-002,21.335,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_18_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_18,53.16,10.0,10.0,0.188,5.316,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_18_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_18,43.41,4.0,4.0,9.215E-002,10.852,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_18_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_18,66.98,1.0,1.0,1.493E-002,66.981,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_18_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_18,184.21,9.0,9.0,4.886E-002,20.468,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_18_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_18,49.14,2.0,2.0,4.070E-002,24.571,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_18_PEOPLE,STORAGE_OCCUPANCY,STORAGE_18,43.36,1.0,1.0,2.306E-002,43.358,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_19_PEOPLE,LOBBY_OCCUPANCY,LOBBY_19,124.74,6.0,6.0,4.810E-002,20.790,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_19_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_19,77.25,15.0,15.0,0.194,5.150,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_19_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_19,71.97,7.0,7.0,9.726E-002,10.282,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_19_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_19,70.34,1.0,1.0,1.422E-002,70.344,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_19_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_19,282.52,14.0,14.0,4.955E-002,20.180,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_19_PEOPLE,STORAGE_OCCUPANCY,STORAGE_19,28.61,1.0,1.0,3.496E-002,28.608,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_20_PEOPLE,LOBBY_OCCUPANCY,LOBBY_20,115.92,5.0,5.0,4.313E-002,23.184,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_20_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_20,53.15,10.0,10.0,0.188,5.315,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_20_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_20,25.28,2.0,2.0,7.910E-002,12.642,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_20_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_20,61.25,1.0,1.0,1.633E-002,61.249,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_20_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_20,465.67,23.0,23.0,4.939E-002,20.246,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,23.0,0.0,23.0,0.0,2.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_20_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_20,25.99,1.0,1.0,3.848E-002,25.988,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_20_PEOPLE,STORAGE_OCCUPANCY,STORAGE_20,24.88,1.0,1.0,4.019E-002,24.884,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_21_PEOPLE,LOBBY_OCCUPANCY,LOBBY_21,171.04,8.0,8.0,4.677E-002,21.380,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_21_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_21,99.36,19.0,19.0,0.191,5.230,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_21_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_21,35.18,3.0,3.0,8.529E-002,11.725,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_21_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_21,94.57,1.0,1.0,1.057E-002,94.574,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_21_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_21,260.35,13.0,13.0,4.993E-002,20.027,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_21_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_21,20.39,1.0,1.0,4.905E-002,20.388,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_21_PEOPLE,STORAGE_OCCUPANCY,STORAGE_21,44.35,1.0,1.0,2.255E-002,44.349,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_22_PEOPLE,LOBBY_OCCUPANCY,LOBBY_22,101.11,5.0,5.0,4.945E-002,20.221,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_22_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_22,47.26,9.0,9.0,0.190,5.251,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_22_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_22,76.38,7.0,7.0,9.165E-002,10.911,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_22_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_22,31.07,1.0,1.0,3.219E-002,31.067,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_22_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_22,118.80,5.0,5.0,4.209E-002,23.760,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,5.0,0.0,5.0,0.0,0.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_22_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_22,31.83,1.0,1.0,3.142E-002,31.829,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_22_PEOPLE,STORAGE_OCCUPANCY,STORAGE_22,12.58,1.0,1.0,7.950E-002,12.578,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_23_PEOPLE,LOBBY_OCCUPANCY,LOBBY_23,193.62,9.0,9.0,4.648E-002,21.514,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_23_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_23,99.33,19.0,19.0,0.191,5.228,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_23_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_23,58.41,5.0,5.0,8.560E-002,11.683,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_23_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_23,38.55,1.0,1.0,2.594E-002,38.553,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_23_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_23,36.91,1.0,1.0,2.709E-002,36.913,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_24_PEOPLE,LOBBY_OCCUPANCY,LOBBY_24,134.05,6.0,6.0,4.476E-002,22.341,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_24_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_24,53.52,10.0,10.0,0.187,5.352,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_24_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_24,56.20,5.0,5.0,8.897E-002,11.240,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_24_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_24,45.76,1.0,1.0,2.185E-002,45.759,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_24_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_24,435.61,21.0,21.0,4.821E-002,20.743,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,21.0,0.0,21.0,0.0,2.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_24_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_24,41.26,2.0,2.0,4.847E-002,20.632,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_24_PEOPLE,STORAGE_OCCUPANCY,STORAGE_24,41.84,1.0,1.0,2.390E-002,41.844,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_25_PEOPLE,LOBBY_OCCUPANCY,LOBBY_25,182.54,9.0,9.0,4.930E-002,20.282,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_25_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_25,37.22,7.0,7.0,0.188,5.318,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_25_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_25,77.43,7.0,7.0,9.040E-002,11.061,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_25_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_25,90.53,1.0,1.0,1.105E-002,90.534,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_25_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_25,148.92,7.0,7.0,4.701E-002,21.274,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_25_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_25,46.66,2.0,2.0,4.286E-002,23.330,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_25_PEOPLE,STORAGE_OCCUPANCY,STORAGE_25,43.55,1.0,1.0,2.296E-002,43.546,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_26_PEOPLE,LOBBY_OCCUPANCY,LOBBY_26,189.11,9.0,9.0,4.759E-002,21.012,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, BREAK_ROOM_26_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_26,43.74,4.0,4.0,9.146E-002,10.934,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_26_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_26,65.85,1.0,1.0,1.519E-002,65.852,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_26_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_26,423.45,21.0,21.0,4.959E-002,20.164,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,21.0,0.0,21.0,0.0,2.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_26_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_26,35.62,1.0,1.0,2.808E-002,35.618,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_26_PEOPLE,STORAGE_OCCUPANCY,STORAGE_26,37.70,1.0,1.0,2.653E-002,37.697,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_27_PEOPLE,LOBBY_OCCUPANCY,LOBBY_27,108.85,5.0,5.0,4.594E-002,21.769,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_27_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_27,76.35,15.0,15.0,0.196,5.090,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_27_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_27,50.42,5.0,5.0,9.917E-002,10.083,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_27_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_27,28.82,1.0,1.0,3.470E-002,28.822,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_27_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_27,17.89,1.0,1.0,5.591E-002,17.887,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_27_PEOPLE,STORAGE_OCCUPANCY,STORAGE_27,34.64,1.0,1.0,2.887E-002,34.643,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_28_PEOPLE,LOBBY_OCCUPANCY,LOBBY_28,199.00,9.0,9.0,4.523E-002,22.111,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_28_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_28,74.48,14.0,14.0,0.188,5.320,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_28_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_28,21.06,2.0,2.0,9.496E-002,10.531,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_28_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_28,23.19,1.0,1.0,4.312E-002,23.189,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_28_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_28,302.96,15.0,15.0,4.951E-002,20.198,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_28_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_28,15.43,1.0,1.0,6.482E-002,15.427,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_28_PEOPLE,STORAGE_OCCUPANCY,STORAGE_28,43.63,1.0,1.0,2.292E-002,43.629,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_29_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_29,69.25,13.0,13.0,0.188,5.327,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_29_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_29,70.80,7.0,7.0,9.886E-002,10.115,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_29_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_29,78.73,1.0,1.0,1.270E-002,78.734,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_29_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_29,395.15,19.0,19.0,4.808E-002,20.798,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_29_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_29,35.76,1.0,1.0,2.797E-002,35.756,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_29_PEOPLE,STORAGE_OCCUPANCY,STORAGE_29,12.07,1.0,1.0,8.284E-002,12.071,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_30_PEOPLE,LOBBY_OCCUPANCY,LOBBY_30,106.75,5.0,5.0,4.684E-002,21.349,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_30_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_30,58.90,11.0,11.0,0.187,5.355,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_30_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_30,42.58,4.0,4.0,9.394E-002,10.645,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_30_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_30,72.13,1.0,1.0,1.386E-002,72.126,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_30_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_30,383.74,19.0,19.0,4.951E-002,20.197,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_30_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_30,25.99,1.0,1.0,3.847E-002,25.994,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_30_PEOPLE,STORAGE_OCCUPANCY,STORAGE_30,34.71,1.0,1.0,2.881E-002,34.714,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_31_PEOPLE,LOBBY_OCCUPANCY,LOBBY_31,131.74,6.0,6.0,4.554E-002,21.957,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_31_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_31,56.24,11.0,11.0,0.196,5.113,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_31_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_31,56.96,5.0,5.0,8.778E-002,11.392,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_31_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_31,92.98,1.0,1.0,1.076E-002,92.977,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_31_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_31,322.41,16.0,16.0,4.963E-002,20.151,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_31_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_31,15.78,1.0,1.0,6.337E-002,15.781,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_31_PEOPLE,STORAGE_OCCUPANCY,STORAGE_31,13.54,1.0,1.0,7.386E-002,13.538,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_32_PEOPLE,LOBBY_OCCUPANCY,LOBBY_32,168.98,8.0,8.0,4.734E-002,21.123,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_32_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_32,60.11,12.0,12.0,0.200,5.009,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_32_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_32,60.61,1.0,1.0,1.650E-002,60.614,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_32_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_32,113.56,5.0,5.0,4.403E-002,22.711,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,5.0,0.0,5.0,0.0,0.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_32_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_32,46.96,2.0,2.0,4.259E-002,23.480,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_32_PEOPLE,STORAGE_OCCUPANCY,STORAGE_32,15.94,1.0,1.0,6.274E-002,15.939,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_33_PEOPLE,LOBBY_OCCUPANCY,LOBBY_33,109.96,5.0,5.0,4.547E-002,21.992,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_33_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_33,48.31,9.0,9.0,0.186,5.368,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_33_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_33,26.96,2.0,2.0,7.418E-002,13.481,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_33_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_33,77.05,1.0,1.0,1.298E-002,77.045,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_33_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_33,318.97,15.0,15.0,4.703E-002,21.264,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_33_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_33,38.61,1.0,1.0,2.590E-002,38.607,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_33_PEOPLE,STORAGE_OCCUPANCY,STORAGE_33,26.35,1.0,1.0,3.794E-002,26.354,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_34_PEOPLE,LOBBY_OCCUPANCY,LOBBY_34,149.98,7.0,7.0,4.667E-002,21.426,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_34_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_34,48.81,9.0,9.0,0.184,5.423,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_34_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_34,50.14,5.0,5.0,9.972E-002,10.028,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_34_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_34,51.16,1.0,1.0,1.955E-002,51.155,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_34_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_34,493.78,24.0,24.0,4.860E-002,20.574,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,24.0,0.0,24.0,0.0,2.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_34_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_34,23.63,1.0,1.0,4.231E-002,23.633,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_34_PEOPLE,STORAGE_OCCUPANCY,STORAGE_34,43.70,1.0,1.0,2.289E-002,43.696,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_35_PEOPLE,LOBBY_OCCUPANCY,LOBBY_35,104.03,5.0,5.0,4.806E-002,20.806,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_35_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_35,70.16,14.0,14.0,0.200,5.011,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_35_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_35,27.86,2.0,2.0,7.178E-002,13.931,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_35_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_35,59.21,1.0,1.0,1.689E-002,59.214,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_35_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_35,138.85,6.0,6.0,4.321E-002,23.141,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_35_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_35,43.64,2.0,2.0,4.583E-002,21.820,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_35_PEOPLE,STORAGE_OCCUPANCY,STORAGE_35,36.12,1.0,1.0,2.769E-002,36.119,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_36_PEOPLE,LOBBY_OCCUPANCY,LOBBY_36,131.10,6.0,6.0,4.577E-002,21.850,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_36_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_36,72.44,14.0,14.0,0.193,5.174,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_36_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_36,31.15,3.0,3.0,9.630E-002,10.385,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_36_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_36,75.56,1.0,1.0,1.324E-002,75.556,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_36_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_36,283.37,14.0,14.0,4.940E-002,20.241,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_36_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_36,24.29,1.0,1.0,4.116E-002,24.293,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_36_PEOPLE,STORAGE_OCCUPANCY,STORAGE_36,44.36,1.0,1.0,2.254E-002,44.362,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, BREAK_ROOM_37_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_37,27.07,2.0,2.0,7.389E-002,13.533,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_37_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_37,79.81,1.0,1.0,1.253E-002,79.812,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_37_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_37,497.27,24.0,24.0,4.826E-002,20.720,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,24.0,0.0,24.0,0.0,2.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_37_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_37,27.16,1.0,1.0,3.682E-002,27.156,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_37_PEOPLE,STORAGE_OCCUPANCY,STORAGE_37,27.59,1.0,1.0,3.624E-002,27.592,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_38_PEOPLE,LOBBY_OCCUPANCY,LOBBY_38,101.86,5.0,5.0,4.909E-002,20.373,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_38_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_38,81.17,16.0,16.0,0.197,5.073,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_38_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_38,22.00,2.0,2.0,9.089E-002,11.002,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_38_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_38,67.66,1.0,1.0,1.478E-002,67.656,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_38_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_38,132.11,6.0,6.0,4.542E-002,22.018,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_38_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_38,18.77,1.0,1.0,5.327E-002,18.773,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_39_PEOPLE,LOBBY_OCCUPANCY,LOBBY_39,93.84,4.0,4.0,4.263E-002,23.460,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_39_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_39,55.24,11.0,11.0,0.199,5.022,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_39_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_39,28.30,2.0,2.0,7.067E-002,14.150,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_39_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_39,44.37,1.0,1.0,2.254E-002,44.375,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_39_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_39,32.95,1.0,1.0,3.035E-002,32.947,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_39_PEOPLE,STORAGE_OCCUPANCY,STORAGE_39,12.75,1.0,1.0,7.841E-002,12.754,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_40_PEOPLE,LOBBY_OCCUPANCY,LOBBY_40,88.91,4.0,4.0,4.499E-002,22.228,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_40_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_40,61.27,12.0,12.0,0.196,5.106,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_40_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_40,31.10,3.0,3.0,9.645E-002,10.368,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_40_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_40,24.55,1.0,1.0,4.073E-002,24.553,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_40_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_40,35.63,1.0,1.0,2.807E-002,35.628,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_40_PEOPLE,STORAGE_OCCUPANCY,STORAGE_40,28.70,1.0,1.0,3.484E-002,28.700,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_41_PEOPLE,LOBBY_OCCUPANCY,LOBBY_41,101.81,5.0,5.0,4.911E-002,20.361,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_41_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_41,49.22,9.0,9.0,0.183,5.469,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_41_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_41,25.57,2.0,2.0,7.821E-002,12.787,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_41_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_41,48.29,1.0,1.0,2.071E-002,48.291,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_41_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_41,35.56,1.0,1.0,2.812E-002,35.560,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_41_PEOPLE,STORAGE_OCCUPANCY,STORAGE_41,45.45,1.0,1.0,2.200E-002,45.448,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_42_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_42,88.76,17.0,17.0,0.192,5.221,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_42_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_42,64.39,6.0,6.0,9.319E-002,10.731,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_42_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_42,64.93,1.0,1.0,1.540E-002,64.933,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_42_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_42,392.04,19.0,19.0,4.846E-002,20.634,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_42_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_42,32.28,1.0,1.0,3.098E-002,32.275,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_42_PEOPLE,STORAGE_OCCUPANCY,STORAGE_42,43.99,1.0,1.0,2.273E-002,43.990,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_43_PEOPLE,LOBBY_OCCUPANCY,LOBBY_43,105.03,5.0,5.0,4.761E-002,21.006,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_43_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_43,78.69,15.0,15.0,0.191,5.246,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_43_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_43,78.48,7.0,7.0,8.919E-002,11.212,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_43_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_43,96.75,1.0,1.0,1.034E-002,96.745,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_43_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_43,226.87,11.0,11.0,4.849E-002,20.624,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_43_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_43,35.46,1.0,1.0,2.820E-002,35.461,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_43_PEOPLE,STORAGE_OCCUPANCY,STORAGE_43,47.13,1.0,1.0,2.122E-002,47.130,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_44_PEOPLE,LOBBY_OCCUPANCY,LOBBY_44,178.06,8.0,8.0,4.493E-002,22.258,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_44_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_44,80.77,16.0,16.0,0.198,5.048,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_44_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_44,54.57,5.0,5.0,9.162E-002,10.914,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_44_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_44,43.04,1.0,1.0,2.323E-002,43.043,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_44_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_44,380.08,19.0,19.0,4.999E-002,20.004,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_44_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_44,36.58,1.0,1.0,2.734E-002,36.577,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_44_PEOPLE,STORAGE_OCCUPANCY,STORAGE_44,28.89,1.0,1.0,3.462E-002,28.886,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_45_PEOPLE,LOBBY_OCCUPANCY,LOBBY_45,180.69,9.0,9.0,4.981E-002,20.076,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_45_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_45,99.94,19.0,19.0,0.190,5.260,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_45_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_45,40.29,4.0,4.0,9.929E-002,10.072,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_45_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_45,92.31,1.0,1.0,1.083E-002,92.305,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_45_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_45,485.62,24.0,24.0,4.942E-002,20.234,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,24.0,0.0,24.0,0.0,2.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_45_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_45,21.92,1.0,1.0,4.561E-002,21.925,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_45_PEOPLE,STORAGE_OCCUPANCY,STORAGE_45,17.33,1.0,1.0,5.769E-002,17.335,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_46_PEOPLE,LOBBY_OCCUPANCY,LOBBY_46,157.43,7.0,7.0,4.446E-002,22.490,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_46_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_46,98.73,19.0,19.0,0.192,5.196,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_46_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_46,62.53,6.0,6.0,9.595E-002,10.422,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_46_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_46,76.33,1.0,1.0,1.310E-002,76.334,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_46_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_46,252.34,12.0,12.0,4.755E-002,21.029,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_46_PEOPLE,STORAGE_OCCUPANCY,STORAGE_46,38.67,1.0,1.0,2.586E-002,38.675,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_47_PEOPLE,LOBBY_OCCUPANCY,LOBBY_47,121.20,6.0,6.0,4.950E-002,20.201,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_47_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_47,81.38,16.0,16.0,0.197,5.086,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_47_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_47,59.34,5.0,5.0,8.427E-002,11.867,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_47_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_47,45.49,1.0,1.0,2.198E-002,45.489,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_47_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_47,304.17,15.0,15.0,4.931E-002,20.278,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_47_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_47,25.27,1.0,1.0,3.957E-002,25.272,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_47_PEOPLE,STORAGE_OCCUPANCY,STORAGE_47,30.71,1.0,1.0,3.257E-002,30.705,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_48_PEOPLE,LOBBY_OCCUPANCY,LOBBY_48,92.73,4.0,4.0,4.313E-002,23.183,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_48_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_48,64.59,12.0,12.0,0.186,5.382,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_48_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_48,47.81,4.0,4.0,8.366E-002,11.953,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_48_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_48,79.94,1.0,1.0,1.251E-002,79.940,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_48_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_48,464.63,23.0,23.0,4.950E-002,20.201,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,23.0,0.0,23.0,0.0,2.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_48_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_48,26.05,1.0,1.0,3.839E-002,26.052,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_48_PEOPLE,STORAGE_OCCUPANCY,STORAGE_48,19.81,1.0,1.0,5.047E-002,19.814,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_49_PEOPLE,LOBBY_OCCUPANCY,LOBBY_49,185.86,9.0,9.0,4.842E-002,20.651,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_49_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_49,49.81,9.0,9.0,0.181,5.535,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_49_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_49,66.71,6.0,6.0,8.994E-002,11.119,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, OFFICE_OPEN_49_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_49,131.35,6.0,6.0,4.568E-002,21.891,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_49_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_49,42.65,2.0,2.0,4.690E-002,21.324,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_49_PEOPLE,STORAGE_OCCUPANCY,STORAGE_49,19.69,1.0,1.0,5.080E-002,19.685,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_50_PEOPLE,LOBBY_OCCUPANCY,LOBBY_50,75.54,3.0,3.0,3.971E-002,25.182,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_50_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_50,94.37,18.0,18.0,0.191,5.243,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_50_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_50,28.23,2.0,2.0,7.085E-002,14.113,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_50_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_50,29.86,1.0,1.0,3.349E-002,29.863,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_50_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_50,351.13,17.0,17.0,4.842E-002,20.655,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_50_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_50,30.02,1.0,1.0,3.331E-002,30.018,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_50_PEOPLE,STORAGE_OCCUPANCY,STORAGE_50,22.72,1.0,1.0,4.402E-002,22.719,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_51_PEOPLE,LOBBY_OCCUPANCY,LOBBY_51,77.53,3.0,3.0,3.870E-002,25.843,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_51_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_51,43.92,8.0,8.0,0.182,5.490,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_51_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_51,75.96,7.0,7.0,9.216E-002,10.851,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_51_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_51,76.47,1.0,1.0,1.308E-002,76.470,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_51_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_51,36.78,1.0,1.0,2.719E-002,36.782,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_51_PEOPLE,STORAGE_OCCUPANCY,STORAGE_51,29.22,1.0,1.0,3.423E-002,29.217,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_52_PEOPLE,LOBBY_OCCUPANCY,LOBBY_52,118.99,5.0,5.0,4.202E-002,23.799,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, BREAK_ROOM_52_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_52,59.97,5.0,5.0,8.337E-002,11.994,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_52_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_52,25.36,1.0,1.0,3.943E-002,25.360,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_52_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_52,263.73,13.0,13.0,4.929E-002,20.287,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_52_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_52,47.56,2.0,2.0,4.205E-002,23.780,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_52_PEOPLE,STORAGE_OCCUPANCY,STORAGE_52,49.76,1.0,1.0,2.010E-002,49.755,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_53_PEOPLE,LOBBY_OCCUPANCY,LOBBY_53,150.43,7.0,7.0,4.653E-002,21.490,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_53_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_53,48.10,9.0,9.0,0.187,5.345,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_53_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_53,75.38,7.0,7.0,9.287E-002,10.768,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_53_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_53,77.35,1.0,1.0,1.293E-002,77.349,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_53_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_53,387.87,19.0,19.0,4.899E-002,20.414,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_53_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_53,41.82,2.0,2.0,4.783E-002,20.909,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_53_PEOPLE,STORAGE_OCCUPANCY,STORAGE_53,26.54,1.0,1.0,3.768E-002,26.537,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_54_PEOPLE,LOBBY_OCCUPANCY,LOBBY_54,145.23,7.0,7.0,4.820E-002,20.747,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_54_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_54,40.28,8.0,8.0,0.199,5.035,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_54_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_54,36.23,3.0,3.0,8.281E-002,12.076,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_54_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_54,70.67,1.0,1.0,1.415E-002,70.675,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_54_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_54,212.82,10.0,10.0,4.699E-002,21.282,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_54_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_54,23.07,1.0,1.0,4.335E-002,23.068,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_54_PEOPLE,STORAGE_OCCUPANCY,STORAGE_54,30.51,1.0,1.0,3.277E-002,30.513,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_55_PEOPLE,LOBBY_OCCUPANCY,LOBBY_55,156.86,7.0,7.0,4.463E-002,22.409,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, BREAK_ROOM_55_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_55,72.19,7.0,7.0,9.697E-002,10.312,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_55_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_55,72.17,1.0,1.0,1.386E-002,72.166,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_55_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_55,261.99,13.0,13.0,4.962E-002,20.153,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_55_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_55,37.96,1.0,1.0,2.634E-002,37.961,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_56_PEOPLE,LOBBY_OCCUPANCY,LOBBY_56,66.93,3.0,3.0,4.482E-002,22.310,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_56_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_56,62.08,12.0,12.0,0.193,5.173,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_56_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_56,50.94,5.0,5.0,9.816E-002,10.188,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_56_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_56,96.40,1.0,1.0,1.037E-002,96.401,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_56_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_56,176.25,8.0,8.0,4.539E-002,22.031,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_56_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_56,28.68,1.0,1.0,3.486E-002,28.685,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_56_PEOPLE,STORAGE_OCCUPANCY,STORAGE_56,14.27,1.0,1.0,7.008E-002,14.269,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_57_PEOPLE,LOBBY_OCCUPANCY,LOBBY_57,104.52,5.0,5.0,4.784E-002,20.904,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_57_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_57,40.38,8.0,8.0,0.198,5.048,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_57_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_57,41.44,4.0,4.0,9.652E-002,10.361,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_57_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_57,81.41,1.0,1.0,1.228E-002,81.410,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_57_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_57,141.63,7.0,7.0,4.942E-002,20.233,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_57_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_57,18.41,1.0,1.0,5.433E-002,18.407,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_58_PEOPLE,LOBBY_OCCUPANCY,LOBBY_58,56.45,2.0,2.0,3.543E-002,28.226,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, CONFERENCE_58_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_58,49.27,9.0,9.0,0.183,5.474,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_58_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_58,24.79,2.0,2.0,8.067E-002,12.396,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_58_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_58,33.44,1.0,1.0,2.990E-002,33.443,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_58_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_58,154.62,7.0,7.0,4.527E-002,22.088,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_58_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_58,19.46,1.0,1.0,5.140E-002,19.457,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_58_PEOPLE,STORAGE_OCCUPANCY,STORAGE_58,31.34,1.0,1.0,3.191E-002,31.340,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_59_PEOPLE,LOBBY_OCCUPANCY,LOBBY_59,83.10,4.0,4.0,4.814E-002,20.775,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_59_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_59,99.82,19.0,19.0,0.190,5.254,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_59_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_59,65.87,6.0,6.0,9.109E-002,10.979,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_59_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_59,24.17,1.0,1.0,4.138E-002,24.167,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_59_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_59,34.22,1.0,1.0,2.922E-002,34.223,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_59_PEOPLE,STORAGE_OCCUPANCY,STORAGE_59,15.19,1.0,1.0,6.585E-002,15.186,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_60_PEOPLE,LOBBY_OCCUPANCY,LOBBY_60,56.58,2.0,2.0,3.535E-002,28.292,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, CONFERENCE_60_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_60,90.68,18.0,18.0,0.198,5.038,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_60_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_60,63.99,6.0,6.0,9.377E-002,10.665,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_60_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_60,31.11,1.0,1.0,3.214E-002,31.115,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_60_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_60,225.60,11.0,11.0,4.876E-002,20.509,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_60_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_60,20.35,1.0,1.0,4.914E-002,20.352,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_60_PEOPLE,STORAGE_OCCUPANCY,STORAGE_60,17.97,1.0,1.0,5.564E-002,17.973,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_61_PEOPLE,LOBBY_OCCUPANCY,LOBBY_61,177.05,8.0,8.0,4.519E-002,22.131,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_61_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_61,67.89,13.0,13.0,0.191,5.222,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_61_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_61,72.76,7.0,7.0,9.620E-002,10.395,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_61_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_61,66.59,1.0,1.0,1.502E-002,66.586,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_61_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_61,46.74,2.0,2.0,4.279E-002,23.369,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_61_PEOPLE,STORAGE_OCCUPANCY,STORAGE_61,28.39,1.0,1.0,3.522E-002,28.391,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_62_PEOPLE,LOBBY_OCCUPANCY,LOBBY_62,167.15,8.0,8.0,4.786E-002,20.893,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_62_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_62,44.11,8.0,8.0,0.181,5.513,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_62_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_62,48.31,4.0,4.0,8.279E-002,12.079,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_62_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_62,83.84,1.0,1.0,1.193E-002,83.843,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_62_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_62,307.19,15.0,15.0,4.883E-002,20.479,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_62_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_62,41.20,2.0,2.0,4.855E-002,20.598,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_62_PEOPLE,STORAGE_OCCUPANCY,STORAGE_62,44.94,1.0,1.0,2.225E-002,44.943,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_63_PEOPLE,LOBBY_OCCUPANCY,LOBBY_63,76.35,3.0,3.0,3.929E-002,25.449,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_63_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_63,82.38,16.0,16.0,0.194,5.149,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_63_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_63,54.52,5.0,5.0,9.171E-002,10.904,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_63_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_63,39.36,1.0,1.0,2.541E-002,39.360,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_63_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_63,465.77,23.0,23.0,4.938E-002,20.251,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,23.0,0.0,23.0,0.0,2.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_63_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_63,43.49,2.0,2.0,4.599E-002,21.746,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_63_PEOPLE,STORAGE_OCCUPANCY,STORAGE_63,31.02,1.0,1.0,3.224E-002,31.018,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_64_PEOPLE,LOBBY_OCCUPANCY,LOBBY_64,188.47,9.0,9.0,4.775E-002,20.941,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_64_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_64,47.56,9.0,9.0,0.189,5.284,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_64_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_64,41.51,4.0,4.0,9.635E-002,10.379,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_64_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_64,35.37,1.0,1.0,2.827E-002,35.368,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_64_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_64,395.24,19.0,19.0,4.807E-002,20.802,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_64_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_64,16.78,1.0,1.0,5.961E-002,16.776,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_64_PEOPLE,STORAGE_OCCUPANCY,STORAGE_64,34.15,1.0,1.0,2.929E-002,34.147,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_65_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_65,56.61,11.0,11.0,0.194,5.147,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_65_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_65,75.36,7.0,7.0,9.289E-002,10.765,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_65_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_65,52.94,1.0,1.0,1.889E-002,52.943,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_65_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_65,392.29,19.0,19.0,4.843E-002,20.647,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_65_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_65,23.95,1.0,1.0,4.175E-002,23.953,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_65_PEOPLE,STORAGE_OCCUPANCY,STORAGE_65,27.45,1.0,1.0,3.643E-002,27.451,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_66_PEOPLE,LOBBY_OCCUPANCY,LOBBY_66,194.50,9.0,9.0,4.627E-002,21.612,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_66_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_66,58.86,11.0,11.0,0.187,5.351,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_66_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_66,70.92,7.0,7.0,9.871E-002,10.131,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_66_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_66,76.40,1.0,1.0,1.309E-002,76.404,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_66_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_66,245.35,12.0,12.0,4.891E-002,20.446,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_66_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_66,18.43,1.0,1.0,5.425E-002,18.435,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_66_PEOPLE,STORAGE_OCCUPANCY,STORAGE_66,42.98,1.0,1.0,2.327E-002,42.979,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_67_PEOPLE,LOBBY_OCCUPANCY,LOBBY_67,117.98,5.0,5.0,4.238E-002,23.596,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_67_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_67,96.86,19.0,19.0,0.196,5.098,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_67_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_67,23.72,2.0,2.0,8.432E-002,11.860,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_67_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_67,27.46,1.0,1.0,3.642E-002,27.457,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_67_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_67,299.97,14.0,14.0,4.667E-002,21.427,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_67_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_67,18.11,1.0,1.0,5.521E-002,18.112,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_67_PEOPLE,STORAGE_OCCUPANCY,STORAGE_67,12.71,1.0,1.0,7.868E-002,12.710,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_68_PEOPLE,LOBBY_OCCUPANCY,LOBBY_68,162.53,8.0,8.0,4.922E-002,20.316,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, BREAK_ROOM_68_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_68,34.21,3.0,3.0,8.768E-002,11.405,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_68_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_68,25.08,1.0,1.0,3.988E-002,25.075,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_68_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_68,469.67,23.0,23.0,4.897E-002,20.421,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,23.0,0.0,23.0,0.0,2.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_68_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_68,48.16,2.0,2.0,4.153E-002,24.081,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_68_PEOPLE,STORAGE_OCCUPANCY,STORAGE_68,36.53,1.0,1.0,2.737E-002,36.535,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_69_PEOPLE,LOBBY_OCCUPANCY,LOBBY_69,158.65,7.0,7.0,4.412E-002,22.665,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_69_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_69,52.77,10.0,10.0,0.190,5.277,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_69_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_69,245.27,12.0,12.0,4.893E-002,20.439,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_69_PEOPLE,STORAGE_OCCUPANCY,STORAGE_69,23.00,1.0,1.0,4.348E-002,22.998,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_70_PEOPLE,LOBBY_OCCUPANCY,LOBBY_70,112.85,5.0,5.0,4.430E-002,22.571,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_70_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_70,46.33,9.0,9.0,0.194,5.148,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_70_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_70,34.11,3.0,3.0,8.794E-002,11.371,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_70_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_70,85.67,1.0,1.0,1.167E-002,85.667,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_70_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_70,16.31,1.0,1.0,6.130E-002,16.314,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_70_PEOPLE,STORAGE_OCCUPANCY,STORAGE_70,28.81,1.0,1.0,3.471E-002,28.810,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_71_PEOPLE,LOBBY_OCCUPANCY,LOBBY_71,138.96,6.0,6.0,4.318E-002,23.159,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, BREAK_ROOM_71_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_71,72.53,7.0,7.0,9.652E-002,10.361,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_71_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_71,75.36,1.0,1.0,1.327E-002,75.363,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_71_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_71,29.73,1.0,1.0,3.363E-002,29.733,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_71_PEOPLE,STORAGE_OCCUPANCY,STORAGE_71,25.14,1.0,1.0,3.978E-002,25.140,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_72_PEOPLE,LOBBY_OCCUPANCY,LOBBY_72,90.88,4.0,4.0,4.401E-002,22.720,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, BREAK_ROOM_72_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_72,52.88,5.0,5.0,9.456E-002,10.576,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_72_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_72,83.01,1.0,1.0,1.205E-002,83.008,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_72_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_72,315.95,15.0,15.0,4.748E-002,21.063,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_72_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_72,46.23,2.0,2.0,4.326E-002,23.117,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_72_PEOPLE,STORAGE_OCCUPANCY,STORAGE_72,13.62,1.0,1.0,7.340E-002,13.624,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_73_PEOPLE,LOBBY_OCCUPANCY,LOBBY_73,145.53,7.0,7.0,4.810E-002,20.790,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_73_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_73,86.47,17.0,17.0,0.197,5.086,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_73_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_73,27.97,2.0,2.0,7.151E-002,13.984,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_73_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_73,36.58,1.0,1.0,2.734E-002,36.576,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_73_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_73,173.95,8.0,8.0,4.599E-002,21.744,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_73_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_73,42.93,2.0,2.0,4.659E-002,21.463,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_73_PEOPLE,STORAGE_OCCUPANCY,STORAGE_73,34.26,1.0,1.0,2.919E-002,34.261,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_74_PEOPLE,LOBBY_OCCUPANCY,LOBBY_74,75.32,3.0,3.0,3.983E-002,25.108,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_74_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_74,71.33,14.0,14.0,0.196,5.095,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_74_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_74,53.37,5.0,5.0,9.368E-002,10.674,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_74_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_74,96.32,1.0,1.0,1.038E-002,96.322,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_74_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_74,269.13,13.0,13.0,4.830E-002,20.702,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_74_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_74,18.19,1.0,1.0,5.499E-002,18.186,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_74_PEOPLE,STORAGE_OCCUPANCY,STORAGE_74,28.66,1.0,1.0,3.489E-002,28.664,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_75_PEOPLE,LOBBY_OCCUPANCY,LOBBY_75,128.93,6.0,6.0,4.654E-002,21.489,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_75_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_75,74.87,14.0,14.0,0.187,5.348,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_75_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_75,64.61,6.0,6.0,9.286E-002,10.769,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_75_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_75,84.47,1.0,1.0,1.184E-002,84.471,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_75_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_75,140.60,7.0,7.0,4.979E-002,20.086,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_75_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_75,24.36,1.0,1.0,4.105E-002,24.362,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_75_PEOPLE,STORAGE_OCCUPANCY,STORAGE_75,35.97,1.0,1.0,2.780E-002,35.971,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_76_PEOPLE,LOBBY_OCCUPANCY,LOBBY_76,197.19,9.0,9.0,4.564E-002,21.911,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_76_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_76,61.83,12.0,12.0,0.194,5.153,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_76_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_76,30.28,3.0,3.0,9.909E-002,10.092,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_76_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_76,58.04,1.0,1.0,1.723E-002,58.044,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_76_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_76,178.27,8.0,8.0,4.487E-002,22.284,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_76_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_76,45.04,2.0,2.0,4.441E-002,22.519,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_76_PEOPLE,STORAGE_OCCUPANCY,STORAGE_76,47.05,1.0,1.0,2.126E-002,47.048,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_77_PEOPLE,LOBBY_OCCUPANCY,LOBBY_77,97.91,4.0,4.0,4.085E-002,24.479,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, BREAK_ROOM_77_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_77,51.21,5.0,5.0,9.764E-002,10.242,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_77_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_77,96.06,1.0,1.0,1.041E-002,96.058,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_77_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_77,348.28,17.0,17.0,4.881E-002,20.487,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_77_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_77,15.46,1.0,1.0,6.468E-002,15.461,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_77_PEOPLE,STORAGE_OCCUPANCY,STORAGE_77,37.35,1.0,1.0,2.677E-002,37.352,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_78_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_78,47.53,9.0,9.0,0.189,5.281,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_78_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_78,67.54,6.0,6.0,8.884E-002,11.256,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_78_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_78,86.61,1.0,1.0,1.155E-002,86.608,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_78_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_78,295.17,14.0,14.0,4.743E-002,21.084,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_78_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_78,19.31,1.0,1.0,5.180E-002,19.306,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_78_PEOPLE,STORAGE_OCCUPANCY,STORAGE_78,16.81,1.0,1.0,5.948E-002,16.813,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_79_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_79,83.89,16.0,16.0,0.191,5.243,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_79_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_79,28.14,2.0,2.0,7.108E-002,14.069,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_79_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_79,88.92,1.0,1.0,1.125E-002,88.925,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_79_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_79,133.21,6.0,6.0,4.504E-002,22.202,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_79_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_79,30.33,1.0,1.0,3.297E-002,30.330,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_79_PEOPLE,STORAGE_OCCUPANCY,STORAGE_79,38.97,1.0,1.0,2.566E-002,38.969,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_80_PEOPLE,LOBBY_OCCUPANCY,LOBBY_80,78.11,3.0,3.0,3.841E-002,26.038,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_80_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_80,46.81,9.0,9.0,0.192,5.202,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_80_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_80,76.86,7.0,7.0,9.108E-002,10.979,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, OFFICE_OPEN_80_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_80,149.31,7.0,7.0,4.688E-002,21.330,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_80_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_80,23.13,1.0,1.0,4.323E-002,23.133,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_80_PEOPLE,STORAGE_OCCUPANCY,STORAGE_80,41.53,1.0,1.0,2.408E-002,41.530,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_81_PEOPLE,LOBBY_OCCUPANCY,LOBBY_81,124.73,6.0,6.0,4.810E-002,20.788,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_81_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_81,36.70,7.0,7.0,0.191,5.243,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_81_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_81,71.48,7.0,7.0,9.793E-002,10.212,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_81_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_81,49.57,1.0,1.0,2.017E-002,49.569,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_81_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_81,49.62,2.0,2.0,4.030E-002,24.811,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_81_PEOPLE,STORAGE_OCCUPANCY,STORAGE_81,16.56,1.0,1.0,6.039E-002,16.558,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_82_PEOPLE,LOBBY_OCCUPANCY,LOBBY_82,146.35,7.0,7.0,4.783E-002,20.906,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_82_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_82,64.72,12.0,12.0,0.185,5.393,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_82_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_82,70.27,7.0,7.0,9.962E-002,10.038,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_82_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_82,84.56,1.0,1.0,1.183E-002,84.564,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_82_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_82,441.11,22.0,22.0,4.987E-002,20.050,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,22.0,0.0,22.0,0.0,2.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_82_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_82,39.19,1.0,1.0,2.552E-002,39.190,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_82_PEOPLE,STORAGE_OCCUPANCY,STORAGE_82,38.00,1.0,1.0,2.631E-002,38.003,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, LOBBY_0_LIGHTS,LOBBY_LIGHTING,LOBBY_0,55.16,2.0,711.580,12.900,355.790,0.000,0.300,0.200,0.500,1.000,General,0.000,711.580,71.158,711.6,0.000,142.316,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_0_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_0,95.99,19.0,1036.675,10.800,54.562,0.000,0.300,0.200,0.500,1.000,General,0.000,1036.675,103.667,1036.7,0.000,207.335,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_0_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_0,64.52,6.0,522.624,8.100,87.104,0.000,0.300,0.200,0.500,1.000,General,0.000,522.624,52.262,522.6,0.000,104.525,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_0_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_0,28.58,1.0,154.333,5.400,154.333,0.000,0.300,0.200,0.500,1.000,General,0.000,154.333,15.433,154.3,0.000,30.867,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_0,29.20,1.0,315.371,10.800,315.371,0.000,0.300,0.200,0.500,1.000,General,0.000,315.371,31.537,315.4,0.000,63.074,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_0_LIGHTS,STORAGE_LIGHTING,STORAGE_0,20.80,1.0,112.345,5.400,112.345,0.000,0.300,0.200,0.500,1.000,General,0.000,112.345,11.234,112.3,0.000,22.469,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_1_LIGHTS,LOBBY_LIGHTING,LOBBY_1,103.43,5.0,1334.266,12.900,266.853,0.000,0.300,0.200,0.500,1.000,General,0.000,1334.266,133.427,1334.3,0.000,266.853,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_1_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_1,83.82,16.0,905.265,10.800,56.579,0.000,0.300,0.200,0.500,1.000,General,0.000,905.265,90.526,905.3,0.000,181.053,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_1_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_1,34.06,3.0,275.880,8.100,91.960,0.000,0.300,0.200,0.500,1.000,General,0.000,275.880,27.588,275.9,0.000,55.176,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_1_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_1,50.28,1.0,271.502,5.400,271.502,0.000,0.300,0.200,0.500,1.000,General,0.000,271.502,27.150,271.5,0.000,54.300,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_1,132.34,6.0,1429.261,10.800,238.210,0.000,0.300,0.200,0.500,1.000,General,0.000,1429.261,142.926,1429.3,0.000,285.852,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_1,28.31,1.0,305.770,10.800,305.770,0.000,0.300,0.200,0.500,1.000,General,0.000,305.770,30.577,305.8,0.000,61.154,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_1_LIGHTS,STORAGE_LIGHTING,STORAGE_1,39.44,1.0,212.999,5.400,212.999,0.000,0.300,0.200,0.500,1.000,General,0.000,212.999,21.300,213.0,0.000,42.600,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_2_LIGHTS,LOBBY_LIGHTING,LOBBY_2,151.37,7.0,1952.614,12.900,278.945,0.000,0.300,0.200,0.500,1.000,General,0.000,1952.614,195.261,1952.6,0.000,390.523,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_2_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_2,78.06,15.0,843.075,10.800,56.205,0.000,0.300,0.200,0.500,1.000,General,0.000,843.075,84.307,843.1,0.000,168.615,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_2_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_2,70.96,7.0,574.751,8.100,82.107,0.000,0.300,0.200,0.500,1.000,General,0.000,574.751,57.475,574.8,0.000,114.950,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_2,372.14,18.0,4019.066,10.800,223.281,0.000,0.300,0.200,0.500,1.000,General,0.000,4019.066,401.907,4019.1,0.000,803.813,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_2,16.78,1.0,181.189,10.800,181.189,0.000,0.300,0.200,0.500,1.000,General,0.000,181.189,18.119,181.2,0.000,36.238,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_2_LIGHTS,STORAGE_LIGHTING,STORAGE_2,32.24,1.0,174.074,5.400,174.074,0.000,0.300,0.200,0.500,1.000,General,0.000,174.074,17.407,174.1,0.000,34.815,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_3_LIGHTS,LOBBY_LIGHTING,LOBBY_3,165.86,8.0,2139.620,12.900,267.452,0.000,0.300,0.200,0.500,1.000,General,0.000,2139.620,213.962,2139.6,0.000,427.924,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_3_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_3,40.74,8.0,439.942,10.800,54.993,0.000,0.300,0.200,0.500,1.000,General,0.000,439.942,43.994,439.9,0.000,87.988,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_3_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_3,73.04,1.0,394.433,5.400,394.433,0.000,0.300,0.200,0.500,1.000,General,0.000,394.433,39.443,394.4,0.000,78.887,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_3,412.83,20.0,4458.617,10.800,222.931,0.000,0.300,0.200,0.500,1.000,General,0.000,4458.617,445.862,4458.6,0.000,891.723,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_3,18.64,1.0,201.315,10.800,201.315,0.000,0.300,0.200,0.500,1.000,General,0.000,201.315,20.131,201.3,0.000,40.263,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_3_LIGHTS,STORAGE_LIGHTING,STORAGE_3,11.62,1.0,62.735,5.400,62.735,0.000,0.300,0.200,0.500,1.000,General,0.000,62.735,6.273,62.7,0.000,12.547,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_4_LIGHTS,LOBBY_LIGHTING,LOBBY_4,95.39,4.0,1230.524,12.900,307.631,0.000,0.300,0.200,0.500,1.000,General,0.000,1230.524,123.052,1230.5,0.000,246.105,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_4_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_4,39.80,7.0,429.854,10.800,61.408,0.000,0.300,0.200,0.500,1.000,General,0.000,429.854,42.985,429.9,0.000,85.971,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_4_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_4,61.54,6.0,498.493,8.100,83.082,0.000,0.300,0.200,0.500,1.000,General,0.000,498.493,49.849,498.5,0.000,99.699,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_4_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_4,67.36,1.0,363.721,5.400,363.721,0.000,0.300,0.200,0.500,1.000,General,0.000,363.721,36.372,363.7,0.000,72.744,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_4,110.18,5.0,1189.901,10.800,237.980,0.000,0.300,0.200,0.500,1.000,General,0.000,1189.901,118.990,1189.9,0.000,237.980,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_4,16.71,1.0,180.475,10.800,180.475,0.000,0.300,0.200,0.500,1.000,General,0.000,180.475,18.047,180.5,0.000,36.095,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_4_LIGHTS,STORAGE_LIGHTING,STORAGE_4,49.56,1.0,267.642,5.400,267.642,0.000,0.300,0.200,0.500,1.000,General,0.000,267.642,26.764,267.6,0.000,53.528,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_5_LIGHTS,LOBBY_LIGHTING,LOBBY_5,60.21,3.0,776.719,12.900,258.906,0.000,0.300,0.200,0.500,1.000,General,0.000,776.719,77.672,776.7,0.000,155.344,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_5_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_5,73.92,14.0,798.367,10.800,57.026,0.000,0.300,0.200,0.500,1.000,General,0.000,798.367,79.837,798.4,0.000,159.673,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_5_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_5,78.57,7.0,636.434,8.100,90.919,0.000,0.300,0.200,0.500,1.000,General,0.000,636.434,63.643,636.4,0.000,127.287,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_5_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_5,50.43,1.0,272.344,5.400,272.344,0.000,0.300,0.200,0.500,1.000,General,0.000,272.344,27.234,272.3,0.000,54.469,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_5,22.60,1.0,244.133,10.800,244.133,0.000,0.300,0.200,0.500,1.000,General,0.000,244.133,24.413,244.1,0.000,48.827,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_5_LIGHTS,STORAGE_LIGHTING,STORAGE_5,28.51,1.0,153.971,5.400,153.971,0.000,0.300,0.200,0.500,1.000,General,0.000,153.971,15.397,154.0,0.000,30.794,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_6_LIGHTS,LOBBY_LIGHTING,LOBBY_6,157.99,7.0,2038.115,12.900,291.159,0.000,0.300,0.200,0.500,1.000,General,0.000,2038.115,203.811,2038.1,0.000,407.623,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_6_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_6,66.13,13.0,714.245,10.800,54.942,0.000,0.300,0.200,0.500,1.000,General,0.000,714.245,71.424,714.2,0.000,142.849,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_6_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_6,68.31,6.0,553.293,8.100,92.216,0.000,0.300,0.200,0.500,1.000,General,0.000,553.293,55.329,553.3,0.000,110.659,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_6_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_6,36.90,1.0,199.257,5.400,199.257,0.000,0.300,0.200,0.500,1.000,General,0.000,199.257,19.926,199.3,0.000,39.851,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_6,426.23,21.0,4603.287,10.800,219.204,0.000,0.300,0.200,0.500,1.000,General,0.000,4603.287,460.329,4603.3,0.000,920.657,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_6_LIGHTS,STORAGE_LIGHTING,STORAGE_6,10.85,1.0,58.584,5.400,58.584,0.000,0.300,0.200,0.500,1.000,General,0.000,58.584,5.858,58.6,0.000,11.717,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_7_LIGHTS,LOBBY_LIGHTING,LOBBY_7,66.15,3.0,853.381,12.900,284.460,0.000,0.300,0.200,0.500,1.000,General,0.000,853.381,85.338,853.4,0.000,170.676,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_7_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_7,29.74,2.0,240.923,8.100,120.461,0.000,0.300,0.200,0.500,1.000,General,0.000,240.923,24.092,240.9,0.000,48.185,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_7_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_7,27.66,1.0,149.391,5.400,149.391,0.000,0.300,0.200,0.500,1.000,General,0.000,149.391,14.939,149.4,0.000,29.878,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_7,186.53,9.0,2014.557,10.800,223.840,0.000,0.300,0.200,0.500,1.000,General,0.000,2014.557,201.456,2014.6,0.000,402.911,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_7,37.39,1.0,403.827,10.800,403.827,0.000,0.300,0.200,0.500,1.000,General,0.000,403.827,40.383,403.8,0.000,80.765,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_7_LIGHTS,STORAGE_LIGHTING,STORAGE_7,30.79,1.0,166.264,5.400,166.264,0.000,0.300,0.200,0.500,1.000,General,0.000,166.264,16.626,166.3,0.000,33.253,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_8_LIGHTS,LOBBY_LIGHTING,LOBBY_8,60.82,3.0,784.521,12.900,261.507,0.000,0.300,0.200,0.500,1.000,General,0.000,784.521,78.452,784.5,0.000,156.904,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_8_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_8,64.50,6.0,522.489,8.100,87.081,0.000,0.300,0.200,0.500,1.000,General,0.000,522.489,52.249,522.5,0.000,104.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_8_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_8,52.02,1.0,280.928,5.400,280.928,0.000,0.300,0.200,0.500,1.000,General,0.000,280.928,28.093,280.9,0.000,56.186,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_8_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_8,429.01,21.0,4633.340,10.800,220.635,0.000,0.300,0.200,0.500,1.000,General,0.000,4633.340,463.334,4633.3,0.000,926.668,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_8_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_8,46.86,2.0,506.108,10.800,253.054,0.000,0.300,0.200,0.500,1.000,General,0.000,506.108,50.611,506.1,0.000,101.222,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_8_LIGHTS,STORAGE_LIGHTING,STORAGE_8,15.85,1.0,85.584,5.400,85.584,0.000,0.300,0.200,0.500,1.000,General,0.000,85.584,8.558,85.6,0.000,17.117,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_9_LIGHTS,LOBBY_LIGHTING,LOBBY_9,97.22,4.0,1254.105,12.900,313.526,0.000,0.300,0.200,0.500,1.000,General,0.000,1254.105,125.410,1254.1,0.000,250.821,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_9_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_9,84.85,16.0,916.390,10.800,57.274,0.000,0.300,0.200,0.500,1.000,General,0.000,916.390,91.639,916.4,0.000,183.278,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_9_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_9,57.29,5.0,464.010,8.100,92.802,0.000,0.300,0.200,0.500,1.000,General,0.000,464.010,46.401,464.0,0.000,92.802,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_9_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_9,62.31,1.0,336.500,5.400,336.500,0.000,0.300,0.200,0.500,1.000,General,0.000,336.500,33.650,336.5,0.000,67.300,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_9_LIGHTS,STORAGE_LIGHTING,STORAGE_9,32.69,1.0,176.514,5.400,176.514,0.000,0.300,0.200,0.500,1.000,General,0.000,176.514,17.651,176.5,0.000,35.303,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_10_LIGHTS,LOBBY_LIGHTING,LOBBY_10,104.02,5.0,1341.835,12.900,268.367,0.000,0.300,0.200,0.500,1.000,General,0.000,1341.835,134.183,1341.8,0.000,268.367,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_10_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_10,96.08,19.0,1037.659,10.800,54.614,0.000,0.300,0.200,0.500,1.000,General,0.000,1037.659,103.766,1037.7,0.000,207.532,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_10_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_10,27.44,2.0,222.255,8.100,111.127,0.000,0.300,0.200,0.500,1.000,General,0.000,222.255,22.225,222.3,0.000,44.451,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_10_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_10,54.24,1.0,292.920,5.400,292.920,0.000,0.300,0.200,0.500,1.000,General,0.000,292.920,29.292,292.9,0.000,58.584,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_10_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_10,303.09,15.0,3273.365,10.800,218.224,0.000,0.300,0.200,0.500,1.000,General,0.000,3273.365,327.336,3273.4,0.000,654.673,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_10_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_10,25.93,1.0,280.075,10.800,280.075,0.000,0.300,0.200,0.500,1.000,General,0.000,280.075,28.007,280.1,0.000,56.015,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_10_LIGHTS,STORAGE_LIGHTING,STORAGE_10,35.26,1.0,190.429,5.400,190.429,0.000,0.300,0.200,0.500,1.000,General,0.000,190.429,19.043,190.4,0.000,38.086,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_11_LIGHTS,LOBBY_LIGHTING,LOBBY_11,153.86,7.0,1984.832,12.900,283.547,0.000,0.300,0.200,0.500,1.000,General,0.000,1984.832,198.483,1984.8,0.000,396.966,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_11_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_11,72.14,14.0,779.108,10.800,55.651,0.000,0.300,0.200,0.500,1.000,General,0.000,779.108,77.911,779.1,0.000,155.822,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_11_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_11,78.35,7.0,634.662,8.100,90.666,0.000,0.300,0.200,0.500,1.000,General,0.000,634.662,63.466,634.7,0.000,126.932,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_11_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_11,53.91,1.0,291.111,5.400,291.111,0.000,0.300,0.200,0.500,1.000,General,0.000,291.111,29.111,291.1,0.000,58.222,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_11_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_11,223.45,11.0,2413.220,10.800,219.384,0.000,0.300,0.200,0.500,1.000,General,0.000,2413.220,241.322,2413.2,0.000,482.644,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_11_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_11,28.10,1.0,303.448,10.800,303.448,0.000,0.300,0.200,0.500,1.000,General,0.000,303.448,30.345,303.4,0.000,60.690,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_11_LIGHTS,STORAGE_LIGHTING,STORAGE_11,36.58,1.0,197.508,5.400,197.508,0.000,0.300,0.200,0.500,1.000,General,0.000,197.508,19.751,197.5,0.000,39.502,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_12_LIGHTS,LOBBY_LIGHTING,LOBBY_12,155.01,7.0,1999.646,12.900,285.664,0.000,0.300,0.200,0.500,1.000,General,0.000,1999.646,199.965,1999.6,0.000,399.929,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_12_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_12,62.26,12.0,672.415,10.800,56.035,0.000,0.300,0.200,0.500,1.000,General,0.000,672.415,67.242,672.4,0.000,134.483,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_12_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_12,58.43,5.0,473.305,8.100,94.661,0.000,0.300,0.200,0.500,1.000,General,0.000,473.305,47.330,473.3,0.000,94.661,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_12_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_12,63.50,1.0,342.898,5.400,342.898,0.000,0.300,0.200,0.500,1.000,General,0.000,342.898,34.290,342.9,0.000,68.580,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_12_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_12,188.85,9.0,2039.558,10.800,226.618,0.000,0.300,0.200,0.500,1.000,General,0.000,2039.558,203.956,2039.6,0.000,407.912,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_12_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_12,20.25,1.0,218.747,10.800,218.747,0.000,0.300,0.200,0.500,1.000,General,0.000,218.747,21.875,218.7,0.000,43.749,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_13_LIGHTS,LOBBY_LIGHTING,LOBBY_13,105.13,5.0,1356.123,12.900,271.225,0.000,0.300,0.200,0.500,1.000,General,0.000,1356.123,135.612,1356.1,0.000,271.225,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_13_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_13,33.46,6.0,361.320,10.800,60.220,0.000,0.300,0.200,0.500,1.000,General,0.000,361.320,36.132,361.3,0.000,72.264,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_13_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_13,56.79,5.0,460.000,8.100,92.000,0.000,0.300,0.200,0.500,1.000,General,0.000,460.000,46.000,460.0,0.000,92.000,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_13_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_13,65.78,1.0,355.226,5.400,355.226,0.000,0.300,0.200,0.500,1.000,General,0.000,355.226,35.523,355.2,0.000,71.045,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_13_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_13,31.54,1.0,340.643,10.800,340.643,0.000,0.300,0.200,0.500,1.000,General,0.000,340.643,34.064,340.6,0.000,68.129,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_13_LIGHTS,STORAGE_LIGHTING,STORAGE_13,39.16,1.0,211.481,5.400,211.481,0.000,0.300,0.200,0.500,1.000,General,0.000,211.481,21.148,211.5,0.000,42.296,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_14_LIGHTS,LOBBY_LIGHTING,LOBBY_14,54.49,2.0,702.875,12.900,351.437,0.000,0.300,0.200,0.500,1.000,General,0.000,702.875,70.287,702.9,0.000,140.575,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_14_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_14,66.32,13.0,716.221,10.800,55.094,0.000,0.300,0.200,0.500,1.000,General,0.000,716.221,71.622,716.2,0.000,143.244,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_14_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_14,31.10,3.0,251.891,8.100,83.964,0.000,0.300,0.200,0.500,1.000,General,0.000,251.891,25.189,251.9,0.000,50.378,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_14_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_14,92.94,1.0,501.853,5.400,501.853,0.000,0.300,0.200,0.500,1.000,General,0.000,501.853,50.185,501.9,0.000,100.371,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_14_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_14,151.75,7.0,1638.853,10.800,234.122,0.000,0.300,0.200,0.500,1.000,General,0.000,1638.853,163.885,1638.9,0.000,327.771,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_14_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_14,44.67,2.0,482.447,10.800,241.224,0.000,0.300,0.200,0.500,1.000,General,0.000,482.447,48.245,482.4,0.000,96.489,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_15_LIGHTS,LOBBY_LIGHTING,LOBBY_15,56.88,2.0,733.757,12.900,366.878,0.000,0.300,0.200,0.500,1.000,General,0.000,733.757,73.376,733.8,0.000,146.751,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_15_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_15,32.63,6.0,352.357,10.800,58.726,0.000,0.300,0.200,0.500,1.000,General,0.000,352.357,35.236,352.4,0.000,70.471,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_15_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_15,48.08,4.0,389.464,8.100,97.366,0.000,0.300,0.200,0.500,1.000,General,0.000,389.464,38.946,389.5,0.000,77.893,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_15_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_15,257.56,12.0,2781.686,10.800,231.807,0.000,0.300,0.200,0.500,1.000,General,0.000,2781.686,278.169,2781.7,0.000,556.337,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_15_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_15,30.46,1.0,329.010,10.800,329.010,0.000,0.300,0.200,0.500,1.000,General,0.000,329.010,32.901,329.0,0.000,65.802,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_15_LIGHTS,STORAGE_LIGHTING,STORAGE_15,46.23,1.0,249.624,5.400,249.624,0.000,0.300,0.200,0.500,1.000,General,0.000,249.624,24.962,249.6,0.000,49.925,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_16_LIGHTS,LOBBY_LIGHTING,LOBBY_16,151.70,7.0,1956.953,12.900,279.565,0.000,0.300,0.200,0.500,1.000,General,0.000,1956.953,195.695,1957.0,0.000,391.391,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_16_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_16,61.06,12.0,659.417,10.800,54.951,0.000,0.300,0.200,0.500,1.000,General,0.000,659.417,65.942,659.4,0.000,131.883,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_16_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_16,21.52,2.0,174.332,8.100,87.166,0.000,0.300,0.200,0.500,1.000,General,0.000,174.332,17.433,174.3,0.000,34.866,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_16_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_16,62.30,1.0,336.407,5.400,336.407,0.000,0.300,0.200,0.500,1.000,General,0.000,336.407,33.641,336.4,0.000,67.281,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_16_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_16,260.25,13.0,2810.654,10.800,216.204,0.000,0.300,0.200,0.500,1.000,General,0.000,2810.654,281.065,2810.7,0.000,562.131,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_16_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_16,30.55,1.0,329.940,10.800,329.940,0.000,0.300,0.200,0.500,1.000,General,0.000,329.940,32.994,329.9,0.000,65.988,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_16_LIGHTS,STORAGE_LIGHTING,STORAGE_16,48.99,1.0,264.541,5.400,264.541,0.000,0.300,0.200,0.500,1.000,General,0.000,264.541,26.454,264.5,0.000,52.908,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_17_LIGHTS,LOBBY_LIGHTING,LOBBY_17,78.15,3.0,1008.106,12.900,336.035,0.000,0.300,0.200,0.500,1.000,General,0.000,1008.106,100.811,1008.1,0.000,201.621,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_17_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_17,40.23,8.0,434.454,10.800,54.307,0.000,0.300,0.200,0.500,1.000,General,0.000,434.454,43.445,434.5,0.000,86.891,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_17_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_17,63.26,6.0,512.370,8.100,85.395,0.000,0.300,0.200,0.500,1.000,General,0.000,512.370,51.237,512.4,0.000,102.474,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_17_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_17,38.06,1.0,205.524,5.400,205.524,0.000,0.300,0.200,0.500,1.000,General,0.000,205.524,20.552,205.5,0.000,41.105,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_17_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_17,160.83,8.0,1737.010,10.800,217.126,0.000,0.300,0.200,0.500,1.000,General,0.000,1737.010,173.701,1737.0,0.000,347.402,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_17_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_17,25.31,1.0,273.379,10.800,273.379,0.000,0.300,0.200,0.500,1.000,General,0.000,273.379,27.338,273.4,0.000,54.676,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_17_LIGHTS,STORAGE_LIGHTING,STORAGE_17,22.83,1.0,123.283,5.400,123.283,0.000,0.300,0.200,0.500,1.000,General,0.000,123.283,12.328,123.3,0.000,24.657,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_18_LIGHTS,LOBBY_LIGHTING,LOBBY_18,192.01,9.0,2476.958,12.900,275.218,0.000,0.300,0.200,0.500,1.000,General,0.000,2476.958,247.696,2477.0,0.000,495.392,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_18_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_18,53.16,10.0,574.165,10.800,57.417,0.000,0.300,0.200,0.500,1.000,General,0.000,574.165,57.417,574.2,0.000,114.833,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_18_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_18,43.41,4.0,351.618,8.100,87.904,0.000,0.300,0.200,0.500,1.000,General,0.000,351.618,35.162,351.6,0.000,70.324,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_18_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_18,66.98,1.0,361.697,5.400,361.697,0.000,0.300,0.200,0.500,1.000,General,0.000,361.697,36.170,361.7,0.000,72.339,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_18_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_18,184.21,9.0,1989.444,10.800,221.049,0.000,0.300,0.200,0.500,1.000,General,0.000,1989.444,198.944,1989.4,0.000,397.889,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_18_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_18,49.14,2.0,530.728,10.800,265.364,0.000,0.300,0.200,0.500,1.000,General,0.000,530.728,53.073,530.7,0.000,106.146,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_18_LIGHTS,STORAGE_LIGHTING,STORAGE_18,43.36,1.0,234.135,5.400,234.135,0.000,0.300,0.200,0.500,1.000,General,0.000,234.135,23.414,234.1,0.000,46.827,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_19_LIGHTS,LOBBY_LIGHTING,LOBBY_19,124.74,6.0,1609.166,12.900,268.194,0.000,0.300,0.200,0.500,1.000,General,0.000,1609.166,160.917,1609.2,0.000,321.833,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_19_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_19,77.25,15.0,834.301,10.800,55.620,0.000,0.300,0.200,0.500,1.000,General,0.000,834.301,83.430,834.3,0.000,166.860,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_19_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_19,71.97,7.0,582.964,8.100,83.281,0.000,0.300,0.200,0.500,1.000,General,0.000,582.964,58.296,583.0,0.000,116.593,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_19_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_19,70.34,1.0,379.860,5.400,379.860,0.000,0.300,0.200,0.500,1.000,General,0.000,379.860,37.986,379.9,0.000,75.972,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_19_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_19,282.52,14.0,3051.209,10.800,217.943,0.000,0.300,0.200,0.500,1.000,General,0.000,3051.209,305.121,3051.2,0.000,610.242,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_19_LIGHTS,STORAGE_LIGHTING,STORAGE_19,28.61,1.0,154.484,5.400,154.484,0.000,0.300,0.200,0.500,1.000,General,0.000,154.484,15.448,154.5,0.000,30.897,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_20_LIGHTS,LOBBY_LIGHTING,LOBBY_20,115.92,5.0,1495.338,12.900,299.068,0.000,0.300,0.200,0.500,1.000,General,0.000,1495.338,149.534,1495.3,0.000,299.068,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_20_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_20,53.15,10.0,574.064,10.800,57.406,0.000,0.300,0.200,0.500,1.000,General,0.000,574.064,57.406,574.1,0.000,114.813,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_20_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_20,25.28,2.0,204.799,8.100,102.399,0.000,0.300,0.200,0.500,1.000,General,0.000,204.799,20.480,204.8,0.000,40.960,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_20_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_20,61.25,1.0,330.747,5.400,330.747,0.000,0.300,0.200,0.500,1.000,General,0.000,330.747,33.075,330.7,0.000,66.149,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_20_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_20,465.67,23.0,5029.187,10.800,218.660,0.000,0.300,0.200,0.500,1.000,General,0.000,5029.187,502.919,5029.2,0.000,1005.837,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_20_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_20,25.99,1.0,280.674,10.800,280.674,0.000,0.300,0.200,0.500,1.000,General,0.000,280.674,28.067,280.7,0.000,56.135,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_20_LIGHTS,STORAGE_LIGHTING,STORAGE_20,24.88,1.0,134.376,5.400,134.376,0.000,0.300,0.200,0.500,1.000,General,0.000,134.376,13.438,134.4,0.000,26.875,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_21_LIGHTS,LOBBY_LIGHTING,LOBBY_21,171.04,8.0,2206.429,12.900,275.804,0.000,0.300,0.200,0.500,1.000,General,0.000,2206.429,220.643,2206.4,0.000,441.286,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_21_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_21,99.36,19.0,1073.104,10.800,56.479,0.000,0.300,0.200,0.500,1.000,General,0.000,1073.104,107.310,1073.1,0.000,214.621,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_21_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_21,35.18,3.0,284.918,8.100,94.973,0.000,0.300,0.200,0.500,1.000,General,0.000,284.918,28.492,284.9,0.000,56.984,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_21_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_21,94.57,1.0,510.700,5.400,510.700,0.000,0.300,0.200,0.500,1.000,General,0.000,510.700,51.070,510.7,0.000,102.140,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_21_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_21,260.35,13.0,2811.818,10.800,216.294,0.000,0.300,0.200,0.500,1.000,General,0.000,2811.818,281.182,2811.8,0.000,562.364,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_21_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_21,20.39,1.0,220.191,10.800,220.191,0.000,0.300,0.200,0.500,1.000,General,0.000,220.191,22.019,220.2,0.000,44.038,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_21_LIGHTS,STORAGE_LIGHTING,STORAGE_21,44.35,1.0,239.486,5.400,239.486,0.000,0.300,0.200,0.500,1.000,General,0.000,239.486,23.949,239.5,0.000,47.897,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_22_LIGHTS,LOBBY_LIGHTING,LOBBY_22,101.11,5.0,1304.278,12.900,260.856,0.000,0.300,0.200,0.500,1.000,General,0.000,1304.278,130.428,1304.3,0.000,260.856,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_22_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_22,47.26,9.0,510.427,10.800,56.714,0.000,0.300,0.200,0.500,1.000,General,0.000,510.427,51.043,510.4,0.000,102.085,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_22_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_22,76.38,7.0,618.672,8.100,88.382,0.000,0.300,0.200,0.500,1.000,General,0.000,618.672,61.867,618.7,0.000,123.734,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_22_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_22,31.07,1.0,167.760,5.400,167.760,0.000,0.300,0.200,0.500,1.000,General,0.000,167.760,16.776,167.8,0.000,33.552,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_22_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_22,118.80,5.0,1283.039,10.800,256.608,0.000,0.300,0.200,0.500,1.000,General,0.000,1283.039,128.304,1283.0,0.000,256.608,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_22_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_22,31.83,1.0,343.749,10.800,343.749,0.000,0.300,0.200,0.500,1.000,General,0.000,343.749,34.375,343.7,0.000,68.750,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_22_LIGHTS,STORAGE_LIGHTING,STORAGE_22,12.58,1.0,67.923,5.400,67.923,0.000,0.300,0.200,0.500,1.000,General,0.000,67.923,6.792,67.9,0.000,13.585,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_23_LIGHTS,LOBBY_LIGHTING,LOBBY_23,193.62,9.0,2497.760,12.900,277.529,0.000,0.300,0.200,0.500,1.000,General,0.000,2497.760,249.776,2497.8,0.000,499.552,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_23_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_23,99.33,19.0,1072.734,10.800,56.460,0.000,0.300,0.200,0.500,1.000,General,0.000,1072.734,107.273,1072.7,0.000,214.547,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_23_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_23,58.41,5.0,473.146,8.100,94.629,0.000,0.300,0.200,0.500,1.000,General,0.000,473.146,47.315,473.1,0.000,94.629,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_23_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_23,38.55,1.0,208.186,5.400,208.186,0.000,0.300,0.200,0.500,1.000,General,0.000,208.186,20.819,208.2,0.000,41.637,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_23_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_23,36.91,1.0,398.661,10.800,398.661,0.000,0.300,0.200,0.500,1.000,General,0.000,398.661,39.866,398.7,0.000,79.732,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_24_LIGHTS,LOBBY_LIGHTING,LOBBY_24,134.05,6.0,1729.208,12.900,288.201,0.000,0.300,0.200,0.500,1.000,General,0.000,1729.208,172.921,1729.2,0.000,345.842,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_24_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_24,53.52,10.0,577.976,10.800,57.798,0.000,0.300,0.200,0.500,1.000,General,0.000,577.976,57.798,578.0,0.000,115.595,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_24_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_24,56.20,5.0,455.210,8.100,91.042,0.000,0.300,0.200,0.500,1.000,General,0.000,455.210,45.521,455.2,0.000,91.042,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_24_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_24,45.76,1.0,247.099,5.400,247.099,0.000,0.300,0.200,0.500,1.000,General,0.000,247.099,24.710,247.1,0.000,49.420,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_24_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_24,435.61,21.0,4704.613,10.800,224.029,0.000,0.300,0.200,0.500,1.000,General,0.000,4704.613,470.461,4704.6,0.000,940.923,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_24_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_24,41.26,2.0,445.662,10.800,222.831,0.000,0.300,0.200,0.500,1.000,General,0.000,445.662,44.566,445.7,0.000,89.132,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_24_LIGHTS,STORAGE_LIGHTING,STORAGE_24,41.84,1.0,225.957,5.400,225.957,0.000,0.300,0.200,0.500,1.000,General,0.000,225.957,22.596,226.0,0.000,45.191,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_25_LIGHTS,LOBBY_LIGHTING,LOBBY_25,182.54,9.0,2354.795,12.900,261.644,0.000,0.300,0.200,0.500,1.000,General,0.000,2354.795,235.479,2354.8,0.000,470.959,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_25_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_25,37.22,7.0,402.018,10.800,57.431,0.000,0.300,0.200,0.500,1.000,General,0.000,402.018,40.202,402.0,0.000,80.404,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_25_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_25,77.43,7.0,627.179,8.100,89.597,0.000,0.300,0.200,0.500,1.000,General,0.000,627.179,62.718,627.2,0.000,125.436,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_25_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_25,90.53,1.0,488.884,5.400,488.884,0.000,0.300,0.200,0.500,1.000,General,0.000,488.884,48.888,488.9,0.000,97.777,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_25_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_25,148.92,7.0,1608.328,10.800,229.761,0.000,0.300,0.200,0.500,1.000,General,0.000,1608.328,160.833,1608.3,0.000,321.666,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_25_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_25,46.66,2.0,503.933,10.800,251.966,0.000,0.300,0.200,0.500,1.000,General,0.000,503.933,50.393,503.9,0.000,100.787,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_25_LIGHTS,STORAGE_LIGHTING,STORAGE_25,43.55,1.0,235.146,5.400,235.146,0.000,0.300,0.200,0.500,1.000,General,0.000,235.146,23.515,235.1,0.000,47.029,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_26_LIGHTS,LOBBY_LIGHTING,LOBBY_26,189.11,9.0,2439.523,12.900,271.058,0.000,0.300,0.200,0.500,1.000,General,0.000,2439.523,243.952,2439.5,0.000,487.905,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_26_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_26,43.74,4.0,354.261,8.100,88.565,0.000,0.300,0.200,0.500,1.000,General,0.000,354.261,35.426,354.3,0.000,70.852,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_26_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_26,65.85,1.0,355.603,5.400,355.603,0.000,0.300,0.200,0.500,1.000,General,0.000,355.603,35.560,355.6,0.000,71.121,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_26_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_26,423.45,21.0,4573.271,10.800,217.775,0.000,0.300,0.200,0.500,1.000,General,0.000,4573.271,457.327,4573.3,0.000,914.654,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_26_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_26,35.62,1.0,384.672,10.800,384.672,0.000,0.300,0.200,0.500,1.000,General,0.000,384.672,38.467,384.7,0.000,76.934,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_26_LIGHTS,STORAGE_LIGHTING,STORAGE_26,37.70,1.0,203.565,5.400,203.565,0.000,0.300,0.200,0.500,1.000,General,0.000,203.565,20.356,203.6,0.000,40.713,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_27_LIGHTS,LOBBY_LIGHTING,LOBBY_27,108.85,5.0,1404.101,12.900,280.820,0.000,0.300,0.200,0.500,1.000,General,0.000,1404.101,140.410,1404.1,0.000,280.820,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_27_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_27,76.35,15.0,824.545,10.800,54.970,0.000,0.300,0.200,0.500,1.000,General,0.000,824.545,82.454,824.5,0.000,164.909,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_27_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_27,50.42,5.0,408.376,8.100,81.675,0.000,0.300,0.200,0.500,1.000,General,0.000,408.376,40.838,408.4,0.000,81.675,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_27_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_27,28.82,1.0,155.640,5.400,155.640,0.000,0.300,0.200,0.500,1.000,General,0.000,155.640,15.564,155.6,0.000,31.128,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_27_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_27,17.89,1.0,193.178,10.800,193.178,0.000,0.300,0.200,0.500,1.000,General,0.000,193.178,19.318,193.2,0.000,38.636,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_27_LIGHTS,STORAGE_LIGHTING,STORAGE_27,34.64,1.0,187.071,5.400,187.071,0.000,0.300,0.200,0.500,1.000,General,0.000,187.071,18.707,187.1,0.000,37.414,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_28_LIGHTS,LOBBY_LIGHTING,LOBBY_28,199.00,9.0,2567.089,12.900,285.232,0.000,0.300,0.200,0.500,1.000,General,0.000,2567.089,256.709,2567.1,0.000,513.418,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_28_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_28,74.48,14.0,804.367,10.800,57.455,0.000,0.300,0.200,0.500,1.000,General,0.000,804.367,80.437,804.4,0.000,160.873,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_28_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_28,21.06,2.0,170.597,8.100,85.299,0.000,0.300,0.200,0.500,1.000,General,0.000,170.597,17.060,170.6,0.000,34.119,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_28_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_28,23.19,1.0,125.218,5.400,125.218,0.000,0.300,0.200,0.500,1.000,General,0.000,125.218,12.522,125.2,0.000,25.044,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_28_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_28,302.96,15.0,3272.020,10.800,218.135,0.000,0.300,0.200,0.500,1.000,General,0.000,3272.020,327.202,3272.0,0.000,654.404,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_28_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_28,15.43,1.0,166.609,10.800,166.609,0.000,0.300,0.200,0.500,1.000,General,0.000,166.609,16.661,166.6,0.000,33.322,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_28_LIGHTS,STORAGE_LIGHTING,STORAGE_28,43.63,1.0,235.594,5.400,235.594,0.000,0.300,0.200,0.500,1.000,General,0.000,235.594,23.559,235.6,0.000,47.119,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_29_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_29,69.25,13.0,747.907,10.800,57.531,0.000,0.300,0.200,0.500,1.000,General,0.000,747.907,74.791,747.9,0.000,149.581,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_29_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_29,70.80,7.0,573.517,8.100,81.931,0.000,0.300,0.200,0.500,1.000,General,0.000,573.517,57.352,573.5,0.000,114.703,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_29_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_29,78.73,1.0,425.163,5.400,425.163,0.000,0.300,0.200,0.500,1.000,General,0.000,425.163,42.516,425.2,0.000,85.033,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_29_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_29,395.15,19.0,4267.670,10.800,224.614,0.000,0.300,0.200,0.500,1.000,General,0.000,4267.670,426.767,4267.7,0.000,853.534,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_29_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_29,35.76,1.0,386.166,10.800,386.166,0.000,0.300,0.200,0.500,1.000,General,0.000,386.166,38.617,386.2,0.000,77.233,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_29_LIGHTS,STORAGE_LIGHTING,STORAGE_29,12.07,1.0,65.185,5.400,65.185,0.000,0.300,0.200,0.500,1.000,General,0.000,65.185,6.519,65.2,0.000,13.037,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_30_LIGHTS,LOBBY_LIGHTING,LOBBY_30,106.75,5.0,1377.030,12.900,275.406,0.000,0.300,0.200,0.500,1.000,General,0.000,1377.030,137.703,1377.0,0.000,275.406,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_30_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_30,58.90,11.0,636.159,10.800,57.833,0.000,0.300,0.200,0.500,1.000,General,0.000,636.159,63.616,636.2,0.000,127.232,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_30_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_30,42.58,4.0,344.885,8.100,86.221,0.000,0.300,0.200,0.500,1.000,General,0.000,344.885,34.489,344.9,0.000,68.977,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_30_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_30,72.13,1.0,389.480,5.400,389.480,0.000,0.300,0.200,0.500,1.000,General,0.000,389.480,38.948,389.5,0.000,77.896,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_30_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_30,383.74,19.0,4144.381,10.800,218.125,0.000,0.300,0.200,0.500,1.000,General,0.000,4144.381,414.438,4144.4,0.000,828.876,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_30_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_30,25.99,1.0,280.733,10.800,280.733,0.000,0.300,0.200,0.500,1.000,General,0.000,280.733,28.073,280.7,0.000,56.147,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_30_LIGHTS,STORAGE_LIGHTING,STORAGE_30,34.71,1.0,187.458,5.400,187.458,0.000,0.300,0.200,0.500,1.000,General,0.000,187.458,18.746,187.5,0.000,37.492,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_31_LIGHTS,LOBBY_LIGHTING,LOBBY_31,131.74,6.0,1699.480,12.900,283.247,0.000,0.300,0.200,0.500,1.000,General,0.000,1699.480,169.948,1699.5,0.000,339.896,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_31_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_31,56.24,11.0,607.441,10.800,55.222,0.000,0.300,0.200,0.500,1.000,General,0.000,607.441,60.744,607.4,0.000,121.488,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_31_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_31,56.96,5.0,461.369,8.100,92.274,0.000,0.300,0.200,0.500,1.000,General,0.000,461.369,46.137,461.4,0.000,92.274,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_31_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_31,92.98,1.0,502.078,5.400,502.078,0.000,0.300,0.200,0.500,1.000,General,0.000,502.078,50.208,502.1,0.000,100.416,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_31_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_31,322.41,16.0,3482.024,10.800,217.626,0.000,0.300,0.200,0.500,1.000,General,0.000,3482.024,348.202,3482.0,0.000,696.405,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_31_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_31,15.78,1.0,170.432,10.800,170.432,0.000,0.300,0.200,0.500,1.000,General,0.000,170.432,17.043,170.4,0.000,34.086,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_31_LIGHTS,STORAGE_LIGHTING,STORAGE_31,13.54,1.0,73.107,5.400,73.107,0.000,0.300,0.200,0.500,1.000,General,0.000,73.107,7.311,73.1,0.000,14.621,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_32_LIGHTS,LOBBY_LIGHTING,LOBBY_32,168.98,8.0,2179.882,12.900,272.485,0.000,0.300,0.200,0.500,1.000,General,0.000,2179.882,217.988,2179.9,0.000,435.976,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_32_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_32,60.11,12.0,649.172,10.800,54.098,0.000,0.300,0.200,0.500,1.000,General,0.000,649.172,64.917,649.2,0.000,129.834,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_32_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_32,60.61,1.0,327.318,5.400,327.318,0.000,0.300,0.200,0.500,1.000,General,0.000,327.318,32.732,327.3,0.000,65.464,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_32_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_32,113.56,5.0,1226.403,10.800,245.281,0.000,0.300,0.200,0.500,1.000,General,0.000,1226.403,122.640,1226.4,0.000,245.281,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_32_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_32,46.96,2.0,507.164,10.800,253.582,0.000,0.300,0.200,0.500,1.000,General,0.000,507.164,50.716,507.2,0.000,101.433,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_32_LIGHTS,STORAGE_LIGHTING,STORAGE_32,15.94,1.0,86.072,5.400,86.072,0.000,0.300,0.200,0.500,1.000,General,0.000,86.072,8.607,86.1,0.000,17.214,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_33_LIGHTS,LOBBY_LIGHTING,LOBBY_33,109.96,5.0,1418.495,12.900,283.699,0.000,0.300,0.200,0.500,1.000,General,0.000,1418.495,141.849,1418.5,0.000,283.699,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_33_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_33,48.31,9.0,521.729,10.800,57.970,0.000,0.300,0.200,0.500,1.000,General,0.000,521.729,52.173,521.7,0.000,104.346,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_33_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_33,26.96,2.0,218.385,8.100,109.192,0.000,0.300,0.200,0.500,1.000,General,0.000,218.385,21.838,218.4,0.000,43.677,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_33_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_33,77.05,1.0,416.044,5.400,416.044,0.000,0.300,0.200,0.500,1.000,General,0.000,416.044,41.604,416.0,0.000,83.209,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_33_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_33,318.97,15.0,3444.823,10.800,229.655,0.000,0.300,0.200,0.500,1.000,General,0.000,3444.823,344.482,3444.8,0.000,688.965,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_33_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_33,38.61,1.0,416.951,10.800,416.951,0.000,0.300,0.200,0.500,1.000,General,0.000,416.951,41.695,417.0,0.000,83.390,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_33_LIGHTS,STORAGE_LIGHTING,STORAGE_33,26.35,1.0,142.314,5.400,142.314,0.000,0.300,0.200,0.500,1.000,General,0.000,142.314,14.231,142.3,0.000,28.463,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_34_LIGHTS,LOBBY_LIGHTING,LOBBY_34,149.98,7.0,1934.793,12.900,276.399,0.000,0.300,0.200,0.500,1.000,General,0.000,1934.793,193.479,1934.8,0.000,386.959,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_34_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_34,48.81,9.0,527.126,10.800,58.570,0.000,0.300,0.200,0.500,1.000,General,0.000,527.126,52.713,527.1,0.000,105.425,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_34_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_34,50.14,5.0,406.122,8.100,81.224,0.000,0.300,0.200,0.500,1.000,General,0.000,406.122,40.612,406.1,0.000,81.224,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_34_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_34,51.16,1.0,276.238,5.400,276.238,0.000,0.300,0.200,0.500,1.000,General,0.000,276.238,27.624,276.2,0.000,55.248,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_34_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_34,493.78,24.0,5332.803,10.800,222.200,0.000,0.300,0.200,0.500,1.000,General,0.000,5332.803,533.280,5332.8,0.000,1066.561,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_34_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_34,23.63,1.0,255.240,10.800,255.240,0.000,0.300,0.200,0.500,1.000,General,0.000,255.240,25.524,255.2,0.000,51.048,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_34_LIGHTS,STORAGE_LIGHTING,STORAGE_34,43.70,1.0,235.961,5.400,235.961,0.000,0.300,0.200,0.500,1.000,General,0.000,235.961,23.596,236.0,0.000,47.192,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_35_LIGHTS,LOBBY_LIGHTING,LOBBY_35,104.03,5.0,1341.957,12.900,268.391,0.000,0.300,0.200,0.500,1.000,General,0.000,1341.957,134.196,1342.0,0.000,268.391,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_35_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_35,70.16,14.0,757.734,10.800,54.124,0.000,0.300,0.200,0.500,1.000,General,0.000,757.734,75.773,757.7,0.000,151.547,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_35_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_35,27.86,2.0,225.687,8.100,112.844,0.000,0.300,0.200,0.500,1.000,General,0.000,225.687,22.569,225.7,0.000,45.137,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_35_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_35,59.21,1.0,319.758,5.400,319.758,0.000,0.300,0.200,0.500,1.000,General,0.000,319.758,31.976,319.8,0.000,63.952,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_35_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_35,138.85,6.0,1499.536,10.800,249.923,0.000,0.300,0.200,0.500,1.000,General,0.000,1499.536,149.954,1499.5,0.000,299.907,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_35_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_35,43.64,2.0,471.307,10.800,235.654,0.000,0.300,0.200,0.500,1.000,General,0.000,471.307,47.131,471.3,0.000,94.261,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_35_LIGHTS,STORAGE_LIGHTING,STORAGE_35,36.12,1.0,195.040,5.400,195.040,0.000,0.300,0.200,0.500,1.000,General,0.000,195.040,19.504,195.0,0.000,39.008,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_36_LIGHTS,LOBBY_LIGHTING,LOBBY_36,131.10,6.0,1691.211,12.900,281.868,0.000,0.300,0.200,0.500,1.000,General,0.000,1691.211,169.121,1691.2,0.000,338.242,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_36_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_36,72.44,14.0,782.304,10.800,55.879,0.000,0.300,0.200,0.500,1.000,General,0.000,782.304,78.230,782.3,0.000,156.461,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_36_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_36,31.15,3.0,252.349,8.100,84.116,0.000,0.300,0.200,0.500,1.000,General,0.000,252.349,25.235,252.3,0.000,50.470,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_36_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_36,75.56,1.0,408.001,5.400,408.001,0.000,0.300,0.200,0.500,1.000,General,0.000,408.001,40.800,408.0,0.000,81.600,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_36_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_36,283.37,14.0,3060.434,10.800,218.602,0.000,0.300,0.200,0.500,1.000,General,0.000,3060.434,306.043,3060.4,0.000,612.087,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_36_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_36,24.29,1.0,262.367,10.800,262.367,0.000,0.300,0.200,0.500,1.000,General,0.000,262.367,26.237,262.4,0.000,52.473,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_36_LIGHTS,STORAGE_LIGHTING,STORAGE_36,44.36,1.0,239.554,5.400,239.554,0.000,0.300,0.200,0.500,1.000,General,0.000,239.554,23.955,239.6,0.000,47.911,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_37_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_37,27.07,2.0,219.235,8.100,109.618,0.000,0.300,0.200,0.500,1.000,General,0.000,219.235,21.924,219.2,0.000,43.847,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_37_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_37,79.81,1.0,430.986,5.400,430.986,0.000,0.300,0.200,0.500,1.000,General,0.000,430.986,43.099,431.0,0.000,86.197,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_37_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_37,497.27,24.0,5370.547,10.800,223.773,0.000,0.300,0.200,0.500,1.000,General,0.000,5370.547,537.055,5370.5,0.000,1074.109,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_37_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_37,27.16,1.0,293.288,10.800,293.288,0.000,0.300,0.200,0.500,1.000,General,0.000,293.288,29.329,293.3,0.000,58.658,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_37_LIGHTS,STORAGE_LIGHTING,STORAGE_37,27.59,1.0,148.995,5.400,148.995,0.000,0.300,0.200,0.500,1.000,General,0.000,148.995,14.900,149.0,0.000,29.799,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_38_LIGHTS,LOBBY_LIGHTING,LOBBY_38,101.86,5.0,1314.028,12.900,262.806,0.000,0.300,0.200,0.500,1.000,General,0.000,1314.028,131.403,1314.0,0.000,262.806,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_38_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_38,81.17,16.0,876.582,10.800,54.786,0.000,0.300,0.200,0.500,1.000,General,0.000,876.582,87.658,876.6,0.000,175.316,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_38_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_38,22.00,2.0,178.230,8.100,89.115,0.000,0.300,0.200,0.500,1.000,General,0.000,178.230,17.823,178.2,0.000,35.646,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_38_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_38,67.66,1.0,365.343,5.400,365.343,0.000,0.300,0.200,0.500,1.000,General,0.000,365.343,36.534,365.3,0.000,73.069,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_38_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_38,132.11,6.0,1426.734,10.800,237.789,0.000,0.300,0.200,0.500,1.000,General,0.000,1426.734,142.673,1426.7,0.000,285.347,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_38_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_38,18.77,1.0,202.746,10.800,202.746,0.000,0.300,0.200,0.500,1.000,General,0.000,202.746,20.275,202.7,0.000,40.549,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_39_LIGHTS,LOBBY_LIGHTING,LOBBY_39,93.84,4.0,1210.538,12.900,302.635,0.000,0.300,0.200,0.500,1.000,General,0.000,1210.538,121.054,1210.5,0.000,242.108,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_39_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_39,55.24,11.0,596.587,10.800,54.235,0.000,0.300,0.200,0.500,1.000,General,0.000,596.587,59.659,596.6,0.000,119.317,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_39_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_39,28.30,2.0,229.235,8.100,114.618,0.000,0.300,0.200,0.500,1.000,General,0.000,229.235,22.924,229.2,0.000,45.847,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_39_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_39,44.37,1.0,239.624,5.400,239.624,0.000,0.300,0.200,0.500,1.000,General,0.000,239.624,23.962,239.6,0.000,47.925,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_39_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_39,32.95,1.0,355.828,10.800,355.828,0.000,0.300,0.200,0.500,1.000,General,0.000,355.828,35.583,355.8,0.000,71.166,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_39_LIGHTS,STORAGE_LIGHTING,STORAGE_39,12.75,1.0,68.871,5.400,68.871,0.000,0.300,0.200,0.500,1.000,General,0.000,68.871,6.887,68.9,0.000,13.774,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_40_LIGHTS,LOBBY_LIGHTING,LOBBY_40,88.91,4.0,1146.951,12.900,286.738,0.000,0.300,0.200,0.500,1.000,General,0.000,1146.951,114.695,1147.0,0.000,229.390,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_40_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_40,61.27,12.0,661.692,10.800,55.141,0.000,0.300,0.200,0.500,1.000,General,0.000,661.692,66.169,661.7,0.000,132.338,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_40_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_40,31.10,3.0,251.946,8.100,83.982,0.000,0.300,0.200,0.500,1.000,General,0.000,251.946,25.195,251.9,0.000,50.389,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_40_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_40,24.55,1.0,132.587,5.400,132.587,0.000,0.300,0.200,0.500,1.000,General,0.000,132.587,13.259,132.6,0.000,26.517,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_40_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_40,35.63,1.0,384.788,10.800,384.788,0.000,0.300,0.200,0.500,1.000,General,0.000,384.788,38.479,384.8,0.000,76.958,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_40_LIGHTS,STORAGE_LIGHTING,STORAGE_40,28.70,1.0,154.980,5.400,154.980,0.000,0.300,0.200,0.500,1.000,General,0.000,154.980,15.498,155.0,0.000,30.996,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_41_LIGHTS,LOBBY_LIGHTING,LOBBY_41,101.81,5.0,1313.309,12.900,262.662,0.000,0.300,0.200,0.500,1.000,General,0.000,1313.309,131.331,1313.3,0.000,262.662,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_41_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_41,49.22,9.0,531.565,10.800,59.063,0.000,0.300,0.200,0.500,1.000,General,0.000,531.565,53.156,531.6,0.000,106.313,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_41_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_41,25.57,2.0,207.146,8.100,103.573,0.000,0.300,0.200,0.500,1.000,General,0.000,207.146,20.715,207.1,0.000,41.429,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_41_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_41,48.29,1.0,260.769,5.400,260.769,0.000,0.300,0.200,0.500,1.000,General,0.000,260.769,26.077,260.8,0.000,52.154,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_41_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_41,35.56,1.0,384.044,10.800,384.044,0.000,0.300,0.200,0.500,1.000,General,0.000,384.044,38.404,384.0,0.000,76.809,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_41_LIGHTS,STORAGE_LIGHTING,STORAGE_41,45.45,1.0,245.420,5.400,245.420,0.000,0.300,0.200,0.500,1.000,General,0.000,245.420,24.542,245.4,0.000,49.084,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_42_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_42,88.76,17.0,958.627,10.800,56.390,0.000,0.300,0.200,0.500,1.000,General,0.000,958.627,95.863,958.6,0.000,191.725,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_42_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_42,64.39,6.0,521.522,8.100,86.920,0.000,0.300,0.200,0.500,1.000,General,0.000,521.522,52.152,521.5,0.000,104.304,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_42_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_42,64.93,1.0,350.639,5.400,350.639,0.000,0.300,0.200,0.500,1.000,General,0.000,350.639,35.064,350.6,0.000,70.128,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_42_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_42,392.04,19.0,4234.004,10.800,222.842,0.000,0.300,0.200,0.500,1.000,General,0.000,4234.004,423.400,4234.0,0.000,846.801,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_42_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_42,32.28,1.0,348.574,10.800,348.574,0.000,0.300,0.200,0.500,1.000,General,0.000,348.574,34.857,348.6,0.000,69.715,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_42_LIGHTS,STORAGE_LIGHTING,STORAGE_42,43.99,1.0,237.545,5.400,237.545,0.000,0.300,0.200,0.500,1.000,General,0.000,237.545,23.755,237.5,0.000,47.509,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_43_LIGHTS,LOBBY_LIGHTING,LOBBY_43,105.03,5.0,1354.893,12.900,270.979,0.000,0.300,0.200,0.500,1.000,General,0.000,1354.893,135.489,1354.9,0.000,270.979,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_43_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_43,78.69,15.0,849.851,10.800,56.657,0.000,0.300,0.200,0.500,1.000,General,0.000,849.851,84.985,849.9,0.000,169.970,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_43_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_43,78.48,7.0,635.725,8.100,90.818,0.000,0.300,0.200,0.500,1.000,General,0.000,635.725,63.572,635.7,0.000,127.145,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_43_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_43,96.75,1.0,522.425,5.400,522.425,0.000,0.300,0.200,0.500,1.000,General,0.000,522.425,52.242,522.4,0.000,104.485,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_43_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_43,226.87,11.0,2450.143,10.800,222.740,0.000,0.300,0.200,0.500,1.000,General,0.000,2450.143,245.014,2450.1,0.000,490.029,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_43_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_43,35.46,1.0,382.977,10.800,382.977,0.000,0.300,0.200,0.500,1.000,General,0.000,382.977,38.298,383.0,0.000,76.595,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_43_LIGHTS,STORAGE_LIGHTING,STORAGE_43,47.13,1.0,254.504,5.400,254.504,0.000,0.300,0.200,0.500,1.000,General,0.000,254.504,25.450,254.5,0.000,50.901,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_44_LIGHTS,LOBBY_LIGHTING,LOBBY_44,178.06,8.0,2297.037,12.900,287.130,0.000,0.300,0.200,0.500,1.000,General,0.000,2297.037,229.704,2297.0,0.000,459.407,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_44_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_44,80.77,16.0,872.262,10.800,54.516,0.000,0.300,0.200,0.500,1.000,General,0.000,872.262,87.226,872.3,0.000,174.452,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_44_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_44,54.57,5.0,442.028,8.100,88.406,0.000,0.300,0.200,0.500,1.000,General,0.000,442.028,44.203,442.0,0.000,88.406,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_44_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_44,43.04,1.0,232.433,5.400,232.433,0.000,0.300,0.200,0.500,1.000,General,0.000,232.433,23.243,232.4,0.000,46.487,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_44_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_44,380.08,19.0,4104.906,10.800,216.048,0.000,0.300,0.200,0.500,1.000,General,0.000,4104.906,410.491,4104.9,0.000,820.981,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_44_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_44,36.58,1.0,395.033,10.800,395.033,0.000,0.300,0.200,0.500,1.000,General,0.000,395.033,39.503,395.0,0.000,79.007,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_44_LIGHTS,STORAGE_LIGHTING,STORAGE_44,28.89,1.0,155.986,5.400,155.986,0.000,0.300,0.200,0.500,1.000,General,0.000,155.986,15.599,156.0,0.000,31.197,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_45_LIGHTS,LOBBY_LIGHTING,LOBBY_45,180.69,9.0,2330.849,12.900,258.983,0.000,0.300,0.200,0.500,1.000,General,0.000,2330.849,233.085,2330.8,0.000,466.170,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_45_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_45,99.94,19.0,1079.405,10.800,56.811,0.000,0.300,0.200,0.500,1.000,General,0.000,1079.405,107.941,1079.4,0.000,215.881,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_45_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_45,40.29,4.0,326.328,8.100,81.582,0.000,0.300,0.200,0.500,1.000,General,0.000,326.328,32.633,326.3,0.000,65.266,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_45_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_45,92.31,1.0,498.448,5.400,498.448,0.000,0.300,0.200,0.500,1.000,General,0.000,498.448,49.845,498.4,0.000,99.690,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_45_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_45,485.62,24.0,5244.732,10.800,218.530,0.000,0.300,0.200,0.500,1.000,General,0.000,5244.732,524.473,5244.7,0.000,1048.946,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_45_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_45,21.92,1.0,236.790,10.800,236.790,0.000,0.300,0.200,0.500,1.000,General,0.000,236.790,23.679,236.8,0.000,47.358,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_45_LIGHTS,STORAGE_LIGHTING,STORAGE_45,17.33,1.0,93.608,5.400,93.608,0.000,0.300,0.200,0.500,1.000,General,0.000,93.608,9.361,93.6,0.000,18.722,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_46_LIGHTS,LOBBY_LIGHTING,LOBBY_46,157.43,7.0,2030.856,12.900,290.122,0.000,0.300,0.200,0.500,1.000,General,0.000,2030.856,203.086,2030.9,0.000,406.171,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_46_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_46,98.73,19.0,1066.309,10.800,56.122,0.000,0.300,0.200,0.500,1.000,General,0.000,1066.309,106.631,1066.3,0.000,213.262,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_46_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_46,62.53,6.0,506.508,8.100,84.418,0.000,0.300,0.200,0.500,1.000,General,0.000,506.508,50.651,506.5,0.000,101.302,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_46_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_46,76.33,1.0,412.202,5.400,412.202,0.000,0.300,0.200,0.500,1.000,General,0.000,412.202,41.220,412.2,0.000,82.440,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_46_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_46,252.34,12.0,2725.299,10.800,227.108,0.000,0.300,0.200,0.500,1.000,General,0.000,2725.299,272.530,2725.3,0.000,545.060,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_46_LIGHTS,STORAGE_LIGHTING,STORAGE_46,38.67,1.0,208.843,5.400,208.843,0.000,0.300,0.200,0.500,1.000,General,0.000,208.843,20.884,208.8,0.000,41.769,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_47_LIGHTS,LOBBY_LIGHTING,LOBBY_47,121.20,6.0,1563.520,12.900,260.587,0.000,0.300,0.200,0.500,1.000,General,0.000,1563.520,156.352,1563.5,0.000,312.704,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_47_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_47,81.38,16.0,878.881,10.800,54.930,0.000,0.300,0.200,0.500,1.000,General,0.000,878.881,87.888,878.9,0.000,175.776,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_47_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_47,59.34,5.0,480.624,8.100,96.125,0.000,0.300,0.200,0.500,1.000,General,0.000,480.624,48.062,480.6,0.000,96.125,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_47_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_47,45.49,1.0,245.638,5.400,245.638,0.000,0.300,0.200,0.500,1.000,General,0.000,245.638,24.564,245.6,0.000,49.128,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_47_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_47,304.17,15.0,3285.066,10.800,219.004,0.000,0.300,0.200,0.500,1.000,General,0.000,3285.066,328.507,3285.1,0.000,657.013,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_47_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_47,25.27,1.0,272.940,10.800,272.940,0.000,0.300,0.200,0.500,1.000,General,0.000,272.940,27.294,272.9,0.000,54.588,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_47_LIGHTS,STORAGE_LIGHTING,STORAGE_47,30.71,1.0,165.808,5.400,165.808,0.000,0.300,0.200,0.500,1.000,General,0.000,165.808,16.581,165.8,0.000,33.162,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_48_LIGHTS,LOBBY_LIGHTING,LOBBY_48,92.73,4.0,1196.252,12.900,299.063,0.000,0.300,0.200,0.500,1.000,General,0.000,1196.252,119.625,1196.3,0.000,239.250,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_48_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_48,64.59,12.0,697.520,10.800,58.127,0.000,0.300,0.200,0.500,1.000,General,0.000,697.520,69.752,697.5,0.000,139.504,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_48_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_48,47.81,4.0,387.262,8.100,96.815,0.000,0.300,0.200,0.500,1.000,General,0.000,387.262,38.726,387.3,0.000,77.452,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_48_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_48,79.94,1.0,431.676,5.400,431.676,0.000,0.300,0.200,0.500,1.000,General,0.000,431.676,43.168,431.7,0.000,86.335,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_48_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_48,464.63,23.0,5017.985,10.800,218.173,0.000,0.300,0.200,0.500,1.000,General,0.000,5017.985,501.799,5018.0,0.000,1003.597,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_48_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_48,26.05,1.0,281.359,10.800,281.359,0.000,0.300,0.200,0.500,1.000,General,0.000,281.359,28.136,281.4,0.000,56.272,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_48_LIGHTS,STORAGE_LIGHTING,STORAGE_48,19.81,1.0,106.994,5.400,106.994,0.000,0.300,0.200,0.500,1.000,General,0.000,106.994,10.699,107.0,0.000,21.399,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_49_LIGHTS,LOBBY_LIGHTING,LOBBY_49,185.86,9.0,2397.623,12.900,266.403,0.000,0.300,0.200,0.500,1.000,General,0.000,2397.623,239.762,2397.6,0.000,479.525,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_49_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_49,49.81,9.0,537.957,10.800,59.773,0.000,0.300,0.200,0.500,1.000,General,0.000,537.957,53.796,538.0,0.000,107.591,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_49_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_49,66.71,6.0,540.361,8.100,90.060,0.000,0.300,0.200,0.500,1.000,General,0.000,540.361,54.036,540.4,0.000,108.072,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_49_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_49,131.35,6.0,1418.542,10.800,236.424,0.000,0.300,0.200,0.500,1.000,General,0.000,1418.542,141.854,1418.5,0.000,283.708,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_49_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_49,42.65,2.0,460.589,10.800,230.295,0.000,0.300,0.200,0.500,1.000,General,0.000,460.589,46.059,460.6,0.000,92.118,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_49_LIGHTS,STORAGE_LIGHTING,STORAGE_49,19.69,1.0,106.299,5.400,106.299,0.000,0.300,0.200,0.500,1.000,General,0.000,106.299,10.630,106.3,0.000,21.260,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_50_LIGHTS,LOBBY_LIGHTING,LOBBY_50,75.54,3.0,974.526,12.900,324.842,0.000,0.300,0.200,0.500,1.000,General,0.000,974.526,97.453,974.5,0.000,194.905,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_50_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_50,94.37,18.0,1019.152,10.800,56.620,0.000,0.300,0.200,0.500,1.000,General,0.000,1019.152,101.915,1019.2,0.000,203.830,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_50_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_50,28.23,2.0,228.637,8.100,114.319,0.000,0.300,0.200,0.500,1.000,General,0.000,228.637,22.864,228.6,0.000,45.727,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_50_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_50,29.86,1.0,161.260,5.400,161.260,0.000,0.300,0.200,0.500,1.000,General,0.000,161.260,16.126,161.3,0.000,32.252,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_50_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_50,351.13,17.0,3792.185,10.800,223.070,0.000,0.300,0.200,0.500,1.000,General,0.000,3792.185,379.218,3792.2,0.000,758.437,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_50_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_50,30.02,1.0,324.196,10.800,324.196,0.000,0.300,0.200,0.500,1.000,General,0.000,324.196,32.420,324.2,0.000,64.839,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_50_LIGHTS,STORAGE_LIGHTING,STORAGE_50,22.72,1.0,122.684,5.400,122.684,0.000,0.300,0.200,0.500,1.000,General,0.000,122.684,12.268,122.7,0.000,24.537,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_51_LIGHTS,LOBBY_LIGHTING,LOBBY_51,77.53,3.0,1000.118,12.900,333.373,0.000,0.300,0.200,0.500,1.000,General,0.000,1000.118,100.012,1000.1,0.000,200.024,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_51_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_51,43.92,8.0,474.296,10.800,59.287,0.000,0.300,0.200,0.500,1.000,General,0.000,474.296,47.430,474.3,0.000,94.859,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_51_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_51,75.96,7.0,615.255,8.100,87.894,0.000,0.300,0.200,0.500,1.000,General,0.000,615.255,61.526,615.3,0.000,123.051,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_51_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_51,76.47,1.0,412.938,5.400,412.938,0.000,0.300,0.200,0.500,1.000,General,0.000,412.938,41.294,412.9,0.000,82.588,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_51_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_51,36.78,1.0,397.242,10.800,397.242,0.000,0.300,0.200,0.500,1.000,General,0.000,397.242,39.724,397.2,0.000,79.448,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_51_LIGHTS,STORAGE_LIGHTING,STORAGE_51,29.22,1.0,157.773,5.400,157.773,0.000,0.300,0.200,0.500,1.000,General,0.000,157.773,15.777,157.8,0.000,31.555,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_52_LIGHTS,LOBBY_LIGHTING,LOBBY_52,118.99,5.0,1535.029,12.900,307.006,0.000,0.300,0.200,0.500,1.000,General,0.000,1535.029,153.503,1535.0,0.000,307.006,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_52_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_52,59.97,5.0,485.767,8.100,97.153,0.000,0.300,0.200,0.500,1.000,General,0.000,485.767,48.577,485.8,0.000,97.153,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_52_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_52,25.36,1.0,136.946,5.400,136.946,0.000,0.300,0.200,0.500,1.000,General,0.000,136.946,13.695,136.9,0.000,27.389,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_52_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_52,263.73,13.0,2848.290,10.800,219.099,0.000,0.300,0.200,0.500,1.000,General,0.000,2848.290,284.829,2848.3,0.000,569.658,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_52_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_52,47.56,2.0,513.655,10.800,256.828,0.000,0.300,0.200,0.500,1.000,General,0.000,513.655,51.366,513.7,0.000,102.731,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_52_LIGHTS,STORAGE_LIGHTING,STORAGE_52,49.76,1.0,268.678,5.400,268.678,0.000,0.300,0.200,0.500,1.000,General,0.000,268.678,26.868,268.7,0.000,53.736,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_53_LIGHTS,LOBBY_LIGHTING,LOBBY_53,150.43,7.0,1940.565,12.900,277.224,0.000,0.300,0.200,0.500,1.000,General,0.000,1940.565,194.057,1940.6,0.000,388.113,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_53_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_53,48.10,9.0,519.521,10.800,57.725,0.000,0.300,0.200,0.500,1.000,General,0.000,519.521,51.952,519.5,0.000,103.904,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_53_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_53,75.38,7.0,610.549,8.100,87.221,0.000,0.300,0.200,0.500,1.000,General,0.000,610.549,61.055,610.5,0.000,122.110,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_53_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_53,77.35,1.0,417.684,5.400,417.684,0.000,0.300,0.200,0.500,1.000,General,0.000,417.684,41.768,417.7,0.000,83.537,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_53_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_53,387.87,19.0,4188.973,10.800,220.472,0.000,0.300,0.200,0.500,1.000,General,0.000,4188.973,418.897,4189.0,0.000,837.795,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_53_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_53,41.82,2.0,451.628,10.800,225.814,0.000,0.300,0.200,0.500,1.000,General,0.000,451.628,45.163,451.6,0.000,90.326,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_53_LIGHTS,STORAGE_LIGHTING,STORAGE_53,26.54,1.0,143.300,5.400,143.300,0.000,0.300,0.200,0.500,1.000,General,0.000,143.300,14.330,143.3,0.000,28.660,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_54_LIGHTS,LOBBY_LIGHTING,LOBBY_54,145.23,7.0,1873.435,12.900,267.634,0.000,0.300,0.200,0.500,1.000,General,0.000,1873.435,187.344,1873.4,0.000,374.687,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_54_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_54,40.28,8.0,434.988,10.800,54.374,0.000,0.300,0.200,0.500,1.000,General,0.000,434.988,43.499,435.0,0.000,86.998,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_54_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_54,36.23,3.0,293.454,8.100,97.818,0.000,0.300,0.200,0.500,1.000,General,0.000,293.454,29.345,293.5,0.000,58.691,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_54_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_54,70.67,1.0,381.645,5.400,381.645,0.000,0.300,0.200,0.500,1.000,General,0.000,381.645,38.164,381.6,0.000,76.329,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_54_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_54,212.82,10.0,2298.472,10.800,229.847,0.000,0.300,0.200,0.500,1.000,General,0.000,2298.472,229.847,2298.5,0.000,459.694,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_54_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_54,23.07,1.0,249.138,10.800,249.138,0.000,0.300,0.200,0.500,1.000,General,0.000,249.138,24.914,249.1,0.000,49.828,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_54_LIGHTS,STORAGE_LIGHTING,STORAGE_54,30.51,1.0,164.772,5.400,164.772,0.000,0.300,0.200,0.500,1.000,General,0.000,164.772,16.477,164.8,0.000,32.954,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_55_LIGHTS,LOBBY_LIGHTING,LOBBY_55,156.86,7.0,2023.520,12.900,289.074,0.000,0.300,0.200,0.500,1.000,General,0.000,2023.520,202.352,2023.5,0.000,404.704,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_55_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_55,72.19,7.0,584.712,8.100,83.530,0.000,0.300,0.200,0.500,1.000,General,0.000,584.712,58.471,584.7,0.000,116.942,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_55_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_55,72.17,1.0,389.698,5.400,389.698,0.000,0.300,0.200,0.500,1.000,General,0.000,389.698,38.970,389.7,0.000,77.940,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_55_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_55,261.99,13.0,2829.469,10.800,217.651,0.000,0.300,0.200,0.500,1.000,General,0.000,2829.469,282.947,2829.5,0.000,565.894,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_55_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_55,37.96,1.0,409.978,10.800,409.978,0.000,0.300,0.200,0.500,1.000,General,0.000,409.978,40.998,410.0,0.000,81.996,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_56_LIGHTS,LOBBY_LIGHTING,LOBBY_56,66.93,3.0,863.415,12.900,287.805,0.000,0.300,0.200,0.500,1.000,General,0.000,863.415,86.342,863.4,0.000,172.683,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_56_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_56,62.08,12.0,670.417,10.800,55.868,0.000,0.300,0.200,0.500,1.000,General,0.000,670.417,67.042,670.4,0.000,134.083,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_56_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_56,50.94,5.0,412.612,8.100,82.522,0.000,0.300,0.200,0.500,1.000,General,0.000,412.612,41.261,412.6,0.000,82.522,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_56_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_56,96.40,1.0,520.568,5.400,520.568,0.000,0.300,0.200,0.500,1.000,General,0.000,520.568,52.057,520.6,0.000,104.114,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_56_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_56,176.25,8.0,1903.494,10.800,237.937,0.000,0.300,0.200,0.500,1.000,General,0.000,1903.494,190.349,1903.5,0.000,380.699,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_56_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_56,28.68,1.0,309.793,10.800,309.793,0.000,0.300,0.200,0.500,1.000,General,0.000,309.793,30.979,309.8,0.000,61.959,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_56_LIGHTS,STORAGE_LIGHTING,STORAGE_56,14.27,1.0,77.053,5.400,77.053,0.000,0.300,0.200,0.500,1.000,General,0.000,77.053,7.705,77.1,0.000,15.411,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_57_LIGHTS,LOBBY_LIGHTING,LOBBY_57,104.52,5.0,1348.278,12.900,269.656,0.000,0.300,0.200,0.500,1.000,General,0.000,1348.278,134.828,1348.3,0.000,269.656,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_57_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_57,40.38,8.0,436.143,10.800,54.518,0.000,0.300,0.200,0.500,1.000,General,0.000,436.143,43.614,436.1,0.000,87.229,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_57_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_57,41.44,4.0,335.692,8.100,83.923,0.000,0.300,0.200,0.500,1.000,General,0.000,335.692,33.569,335.7,0.000,67.138,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_57_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_57,81.41,1.0,439.615,5.400,439.615,0.000,0.300,0.200,0.500,1.000,General,0.000,439.615,43.961,439.6,0.000,87.923,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_57_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_57,141.63,7.0,1529.592,10.800,218.513,0.000,0.300,0.200,0.500,1.000,General,0.000,1529.592,152.959,1529.6,0.000,305.918,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_57_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_57,18.41,1.0,198.799,10.800,198.799,0.000,0.300,0.200,0.500,1.000,General,0.000,198.799,19.880,198.8,0.000,39.760,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_58_LIGHTS,LOBBY_LIGHTING,LOBBY_58,56.45,2.0,728.239,12.900,364.120,0.000,0.300,0.200,0.500,1.000,General,0.000,728.239,72.824,728.2,0.000,145.648,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_58_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_58,49.27,9.0,532.120,10.800,59.124,0.000,0.300,0.200,0.500,1.000,General,0.000,532.120,53.212,532.1,0.000,106.424,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_58_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_58,24.79,2.0,200.819,8.100,100.410,0.000,0.300,0.200,0.500,1.000,General,0.000,200.819,20.082,200.8,0.000,40.164,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_58_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_58,33.44,1.0,180.595,5.400,180.595,0.000,0.300,0.200,0.500,1.000,General,0.000,180.595,18.059,180.6,0.000,36.119,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_58_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_58,154.62,7.0,1669.845,10.800,238.549,0.000,0.300,0.200,0.500,1.000,General,0.000,1669.845,166.985,1669.8,0.000,333.969,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_58_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_58,19.46,1.0,210.132,10.800,210.132,0.000,0.300,0.200,0.500,1.000,General,0.000,210.132,21.013,210.1,0.000,42.026,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_58_LIGHTS,STORAGE_LIGHTING,STORAGE_58,31.34,1.0,169.238,5.400,169.238,0.000,0.300,0.200,0.500,1.000,General,0.000,169.238,16.924,169.2,0.000,33.848,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_59_LIGHTS,LOBBY_LIGHTING,LOBBY_59,83.10,4.0,1071.975,12.900,267.994,0.000,0.300,0.200,0.500,1.000,General,0.000,1071.975,107.198,1072.0,0.000,214.395,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_59_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_59,99.82,19.0,1078.028,10.800,56.738,0.000,0.300,0.200,0.500,1.000,General,0.000,1078.028,107.803,1078.0,0.000,215.606,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_59_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_59,65.87,6.0,533.562,8.100,88.927,0.000,0.300,0.200,0.500,1.000,General,0.000,533.562,53.356,533.6,0.000,106.712,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_59_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_59,24.17,1.0,130.503,5.400,130.503,0.000,0.300,0.200,0.500,1.000,General,0.000,130.503,13.050,130.5,0.000,26.101,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_59_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_59,34.22,1.0,369.611,10.800,369.611,0.000,0.300,0.200,0.500,1.000,General,0.000,369.611,36.961,369.6,0.000,73.922,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_59_LIGHTS,STORAGE_LIGHTING,STORAGE_59,15.19,1.0,82.003,5.400,82.003,0.000,0.300,0.200,0.500,1.000,General,0.000,82.003,8.200,82.0,0.000,16.401,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_60_LIGHTS,LOBBY_LIGHTING,LOBBY_60,56.58,2.0,729.923,12.900,364.962,0.000,0.300,0.200,0.500,1.000,General,0.000,729.923,72.992,729.9,0.000,145.985,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_60_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_60,90.68,18.0,979.389,10.800,54.410,0.000,0.300,0.200,0.500,1.000,General,0.000,979.389,97.939,979.4,0.000,195.878,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_60_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_60,63.99,6.0,518.295,8.100,86.383,0.000,0.300,0.200,0.500,1.000,General,0.000,518.295,51.830,518.3,0.000,103.659,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_60_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_60,31.11,1.0,168.019,5.400,168.019,0.000,0.300,0.200,0.500,1.000,General,0.000,168.019,16.802,168.0,0.000,33.604,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_60_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_60,225.60,11.0,2436.448,10.800,221.495,0.000,0.300,0.200,0.500,1.000,General,0.000,2436.448,243.645,2436.4,0.000,487.290,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_60_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_60,20.35,1.0,219.799,10.800,219.799,0.000,0.300,0.200,0.500,1.000,General,0.000,219.799,21.980,219.8,0.000,43.960,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_60_LIGHTS,STORAGE_LIGHTING,STORAGE_60,17.97,1.0,97.057,5.400,97.057,0.000,0.300,0.200,0.500,1.000,General,0.000,97.057,9.706,97.1,0.000,19.411,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_61_LIGHTS,LOBBY_LIGHTING,LOBBY_61,177.05,8.0,2283.893,12.900,285.487,0.000,0.300,0.200,0.500,1.000,General,0.000,2283.893,228.389,2283.9,0.000,456.779,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_61_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_61,67.89,13.0,733.167,10.800,56.397,0.000,0.300,0.200,0.500,1.000,General,0.000,733.167,73.317,733.2,0.000,146.633,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_61_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_61,72.76,7.0,589.391,8.100,84.199,0.000,0.300,0.200,0.500,1.000,General,0.000,589.391,58.939,589.4,0.000,117.878,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_61_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_61,66.59,1.0,359.562,5.400,359.562,0.000,0.300,0.200,0.500,1.000,General,0.000,359.562,35.956,359.6,0.000,71.912,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_61_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_61,46.74,2.0,504.774,10.800,252.387,0.000,0.300,0.200,0.500,1.000,General,0.000,504.774,50.477,504.8,0.000,100.955,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_61_LIGHTS,STORAGE_LIGHTING,STORAGE_61,28.39,1.0,153.310,5.400,153.310,0.000,0.300,0.200,0.500,1.000,General,0.000,153.310,15.331,153.3,0.000,30.662,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_62_LIGHTS,LOBBY_LIGHTING,LOBBY_62,167.15,8.0,2156.185,12.900,269.523,0.000,0.300,0.200,0.500,1.000,General,0.000,2156.185,215.618,2156.2,0.000,431.237,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_62_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_62,44.11,8.0,476.337,10.800,59.542,0.000,0.300,0.200,0.500,1.000,General,0.000,476.337,47.634,476.3,0.000,95.267,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_62_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_62,48.31,4.0,391.345,8.100,97.836,0.000,0.300,0.200,0.500,1.000,General,0.000,391.345,39.134,391.3,0.000,78.269,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_62_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_62,83.84,1.0,452.754,5.400,452.754,0.000,0.300,0.200,0.500,1.000,General,0.000,452.754,45.275,452.8,0.000,90.551,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_62_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_62,307.19,15.0,3317.674,10.800,221.178,0.000,0.300,0.200,0.500,1.000,General,0.000,3317.674,331.767,3317.7,0.000,663.535,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_62_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_62,41.20,2.0,444.915,10.800,222.458,0.000,0.300,0.200,0.500,1.000,General,0.000,444.915,44.492,444.9,0.000,88.983,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_62_LIGHTS,STORAGE_LIGHTING,STORAGE_62,44.94,1.0,242.693,5.400,242.693,0.000,0.300,0.200,0.500,1.000,General,0.000,242.693,24.269,242.7,0.000,48.539,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_63_LIGHTS,LOBBY_LIGHTING,LOBBY_63,76.35,3.0,984.891,12.900,328.297,0.000,0.300,0.200,0.500,1.000,General,0.000,984.891,98.489,984.9,0.000,196.978,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_63_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_63,82.38,16.0,889.690,10.800,55.606,0.000,0.300,0.200,0.500,1.000,General,0.000,889.690,88.969,889.7,0.000,177.938,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_63_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_63,54.52,5.0,441.598,8.100,88.320,0.000,0.300,0.200,0.500,1.000,General,0.000,441.598,44.160,441.6,0.000,88.320,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_63_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_63,39.36,1.0,212.546,5.400,212.546,0.000,0.300,0.200,0.500,1.000,General,0.000,212.546,21.255,212.5,0.000,42.509,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_63_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_63,465.77,23.0,5030.271,10.800,218.707,0.000,0.300,0.200,0.500,1.000,General,0.000,5030.271,503.027,5030.3,0.000,1006.054,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_63_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_63,43.49,2.0,469.706,10.800,234.853,0.000,0.300,0.200,0.500,1.000,General,0.000,469.706,46.971,469.7,0.000,93.941,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_63_LIGHTS,STORAGE_LIGHTING,STORAGE_63,31.02,1.0,167.500,5.400,167.500,0.000,0.300,0.200,0.500,1.000,General,0.000,167.500,16.750,167.5,0.000,33.500,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_64_LIGHTS,LOBBY_LIGHTING,LOBBY_64,188.47,9.0,2431.215,12.900,270.135,0.000,0.300,0.200,0.500,1.000,General,0.000,2431.215,243.122,2431.2,0.000,486.243,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_64_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_64,47.56,9.0,513.646,10.800,57.072,0.000,0.300,0.200,0.500,1.000,General,0.000,513.646,51.365,513.6,0.000,102.729,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_64_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_64,41.51,4.0,336.266,8.100,84.067,0.000,0.300,0.200,0.500,1.000,General,0.000,336.266,33.627,336.3,0.000,67.253,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_64_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_64,35.37,1.0,190.987,5.400,190.987,0.000,0.300,0.200,0.500,1.000,General,0.000,190.987,19.099,191.0,0.000,38.197,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_64_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_64,395.24,19.0,4268.598,10.800,224.663,0.000,0.300,0.200,0.500,1.000,General,0.000,4268.598,426.860,4268.6,0.000,853.720,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_64_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_64,16.78,1.0,181.177,10.800,181.177,0.000,0.300,0.200,0.500,1.000,General,0.000,181.177,18.118,181.2,0.000,36.235,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_64_LIGHTS,STORAGE_LIGHTING,STORAGE_64,34.15,1.0,184.392,5.400,184.392,0.000,0.300,0.200,0.500,1.000,General,0.000,184.392,18.439,184.4,0.000,36.878,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_65_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_65,56.61,11.0,611.414,10.800,55.583,0.000,0.300,0.200,0.500,1.000,General,0.000,611.414,61.141,611.4,0.000,122.283,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_65_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_65,75.36,7.0,610.386,8.100,87.198,0.000,0.300,0.200,0.500,1.000,General,0.000,610.386,61.039,610.4,0.000,122.077,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_65_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_65,52.94,1.0,285.891,5.400,285.891,0.000,0.300,0.200,0.500,1.000,General,0.000,285.891,28.589,285.9,0.000,57.178,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_65_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_65,392.29,19.0,4236.690,10.800,222.984,0.000,0.300,0.200,0.500,1.000,General,0.000,4236.690,423.669,4236.7,0.000,847.338,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_65_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_65,23.95,1.0,258.694,10.800,258.694,0.000,0.300,0.200,0.500,1.000,General,0.000,258.694,25.869,258.7,0.000,51.739,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_65_LIGHTS,STORAGE_LIGHTING,STORAGE_65,27.45,1.0,148.236,5.400,148.236,0.000,0.300,0.200,0.500,1.000,General,0.000,148.236,14.824,148.2,0.000,29.647,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_66_LIGHTS,LOBBY_LIGHTING,LOBBY_66,194.50,9.0,2509.104,12.900,278.789,0.000,0.300,0.200,0.500,1.000,General,0.000,2509.104,250.910,2509.1,0.000,501.821,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_66_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_66,58.86,11.0,635.660,10.800,57.787,0.000,0.300,0.200,0.500,1.000,General,0.000,635.660,63.566,635.7,0.000,127.132,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_66_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_66,70.92,7.0,574.431,8.100,82.062,0.000,0.300,0.200,0.500,1.000,General,0.000,574.431,57.443,574.4,0.000,114.886,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_66_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_66,76.40,1.0,412.584,5.400,412.584,0.000,0.300,0.200,0.500,1.000,General,0.000,412.584,41.258,412.6,0.000,82.517,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_66_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_66,245.35,12.0,2649.744,10.800,220.812,0.000,0.300,0.200,0.500,1.000,General,0.000,2649.744,264.974,2649.7,0.000,529.949,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_66_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_66,18.43,1.0,199.095,10.800,199.095,0.000,0.300,0.200,0.500,1.000,General,0.000,199.095,19.909,199.1,0.000,39.819,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_66_LIGHTS,STORAGE_LIGHTING,STORAGE_66,42.98,1.0,232.086,5.400,232.086,0.000,0.300,0.200,0.500,1.000,General,0.000,232.086,23.209,232.1,0.000,46.417,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_67_LIGHTS,LOBBY_LIGHTING,LOBBY_67,117.98,5.0,1521.928,12.900,304.386,0.000,0.300,0.200,0.500,1.000,General,0.000,1521.928,152.193,1521.9,0.000,304.386,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_67_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_67,96.86,19.0,1046.064,10.800,55.056,0.000,0.300,0.200,0.500,1.000,General,0.000,1046.064,104.606,1046.1,0.000,209.213,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_67_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_67,23.72,2.0,192.131,8.100,96.065,0.000,0.300,0.200,0.500,1.000,General,0.000,192.131,19.213,192.1,0.000,38.426,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_67_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_67,27.46,1.0,148.269,5.400,148.269,0.000,0.300,0.200,0.500,1.000,General,0.000,148.269,14.827,148.3,0.000,29.654,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_67_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_67,299.97,14.0,3239.724,10.800,231.409,0.000,0.300,0.200,0.500,1.000,General,0.000,3239.724,323.972,3239.7,0.000,647.945,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_67_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_67,18.11,1.0,195.611,10.800,195.611,0.000,0.300,0.200,0.500,1.000,General,0.000,195.611,19.561,195.6,0.000,39.122,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_67_LIGHTS,STORAGE_LIGHTING,STORAGE_67,12.71,1.0,68.634,5.400,68.634,0.000,0.300,0.200,0.500,1.000,General,0.000,68.634,6.863,68.6,0.000,13.727,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_68_LIGHTS,LOBBY_LIGHTING,LOBBY_68,162.53,8.0,2096.643,12.900,262.080,0.000,0.300,0.200,0.500,1.000,General,0.000,2096.643,209.664,2096.6,0.000,419.329,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_68_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_68,34.21,3.0,277.133,8.100,92.378,0.000,0.300,0.200,0.500,1.000,General,0.000,277.133,27.713,277.1,0.000,55.427,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_68_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_68,25.08,1.0,135.405,5.400,135.405,0.000,0.300,0.200,0.500,1.000,General,0.000,135.405,13.541,135.4,0.000,27.081,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_68_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_68,469.67,23.0,5072.488,10.800,220.543,0.000,0.300,0.200,0.500,1.000,General,0.000,5072.488,507.249,5072.5,0.000,1014.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_68_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_68,48.16,2.0,520.152,10.800,260.076,0.000,0.300,0.200,0.500,1.000,General,0.000,520.152,52.015,520.2,0.000,104.030,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_68_LIGHTS,STORAGE_LIGHTING,STORAGE_68,36.53,1.0,197.286,5.400,197.286,0.000,0.300,0.200,0.500,1.000,General,0.000,197.286,19.729,197.3,0.000,39.457,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_69_LIGHTS,LOBBY_LIGHTING,LOBBY_69,158.65,7.0,2046.647,12.900,292.378,0.000,0.300,0.200,0.500,1.000,General,0.000,2046.647,204.665,2046.6,0.000,409.329,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_69_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_69,52.77,10.0,569.865,10.800,56.987,0.000,0.300,0.200,0.500,1.000,General,0.000,569.865,56.987,569.9,0.000,113.973,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_69_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_69,245.27,12.0,2648.899,10.800,220.742,0.000,0.300,0.200,0.500,1.000,General,0.000,2648.899,264.890,2648.9,0.000,529.780,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_69_LIGHTS,STORAGE_LIGHTING,STORAGE_69,23.00,1.0,124.188,5.400,124.188,0.000,0.300,0.200,0.500,1.000,General,0.000,124.188,12.419,124.2,0.000,24.838,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_70_LIGHTS,LOBBY_LIGHTING,LOBBY_70,112.85,5.0,1455.820,12.900,291.164,0.000,0.300,0.200,0.500,1.000,General,0.000,1455.820,145.582,1455.8,0.000,291.164,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_70_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_70,46.33,9.0,500.370,10.800,55.597,0.000,0.300,0.200,0.500,1.000,General,0.000,500.370,50.037,500.4,0.000,100.074,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_70_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_70,34.11,3.0,276.314,8.100,92.105,0.000,0.300,0.200,0.500,1.000,General,0.000,276.314,27.631,276.3,0.000,55.263,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_70_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_70,85.67,1.0,462.602,5.400,462.602,0.000,0.300,0.200,0.500,1.000,General,0.000,462.602,46.260,462.6,0.000,92.520,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_70_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_70,16.31,1.0,176.192,10.800,176.192,0.000,0.300,0.200,0.500,1.000,General,0.000,176.192,17.619,176.2,0.000,35.238,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_70_LIGHTS,STORAGE_LIGHTING,STORAGE_70,28.81,1.0,155.575,5.400,155.575,0.000,0.300,0.200,0.500,1.000,General,0.000,155.575,15.557,155.6,0.000,31.115,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_71_LIGHTS,LOBBY_LIGHTING,LOBBY_71,138.96,6.0,1792.545,12.900,298.758,0.000,0.300,0.200,0.500,1.000,General,0.000,1792.545,179.255,1792.5,0.000,358.509,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_71_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_71,72.53,7.0,587.465,8.100,83.924,0.000,0.300,0.200,0.500,1.000,General,0.000,587.465,58.746,587.5,0.000,117.493,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_71_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_71,75.36,1.0,406.961,5.400,406.961,0.000,0.300,0.200,0.500,1.000,General,0.000,406.961,40.696,407.0,0.000,81.392,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_71_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_71,29.73,1.0,321.118,10.800,321.118,0.000,0.300,0.200,0.500,1.000,General,0.000,321.118,32.112,321.1,0.000,64.224,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_71_LIGHTS,STORAGE_LIGHTING,STORAGE_71,25.14,1.0,135.757,5.400,135.757,0.000,0.300,0.200,0.500,1.000,General,0.000,135.757,13.576,135.8,0.000,27.151,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_72_LIGHTS,LOBBY_LIGHTING,LOBBY_72,90.88,4.0,1172.354,12.900,293.088,0.000,0.300,0.200,0.500,1.000,General,0.000,1172.354,117.235,1172.4,0.000,234.471,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_72_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_72,52.88,5.0,428.319,8.100,85.664,0.000,0.300,0.200,0.500,1.000,General,0.000,428.319,42.832,428.3,0.000,85.664,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_72_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_72,83.01,1.0,448.241,5.400,448.241,0.000,0.300,0.200,0.500,1.000,General,0.000,448.241,44.824,448.2,0.000,89.648,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_72_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_72,315.95,15.0,3412.257,10.800,227.484,0.000,0.300,0.200,0.500,1.000,General,0.000,3412.257,341.226,3412.3,0.000,682.451,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_72_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_72,46.23,2.0,499.319,10.800,249.659,0.000,0.300,0.200,0.500,1.000,General,0.000,499.319,49.932,499.3,0.000,99.864,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_72_LIGHTS,STORAGE_LIGHTING,STORAGE_72,13.62,1.0,73.570,5.400,73.570,0.000,0.300,0.200,0.500,1.000,General,0.000,73.570,7.357,73.6,0.000,14.714,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_73_LIGHTS,LOBBY_LIGHTING,LOBBY_73,145.53,7.0,1877.297,12.900,268.185,0.000,0.300,0.200,0.500,1.000,General,0.000,1877.297,187.730,1877.3,0.000,375.459,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_73_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_73,86.47,17.0,933.877,10.800,54.934,0.000,0.300,0.200,0.500,1.000,General,0.000,933.877,93.388,933.9,0.000,186.775,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_73_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_73,27.97,2.0,226.541,8.100,113.270,0.000,0.300,0.200,0.500,1.000,General,0.000,226.541,22.654,226.5,0.000,45.308,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_73_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_73,36.58,1.0,197.511,5.400,197.511,0.000,0.300,0.200,0.500,1.000,General,0.000,197.511,19.751,197.5,0.000,39.502,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_73_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_73,173.95,8.0,1878.641,10.800,234.830,0.000,0.300,0.200,0.500,1.000,General,0.000,1878.641,187.864,1878.6,0.000,375.728,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_73_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_73,42.93,2.0,463.610,10.800,231.805,0.000,0.300,0.200,0.500,1.000,General,0.000,463.610,46.361,463.6,0.000,92.722,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_73_LIGHTS,STORAGE_LIGHTING,STORAGE_73,34.26,1.0,185.009,5.400,185.009,0.000,0.300,0.200,0.500,1.000,General,0.000,185.009,18.501,185.0,0.000,37.002,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_74_LIGHTS,LOBBY_LIGHTING,LOBBY_74,75.32,3.0,971.692,12.900,323.897,0.000,0.300,0.200,0.500,1.000,General,0.000,971.692,97.169,971.7,0.000,194.338,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_74_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_74,71.33,14.0,770.356,10.800,55.025,0.000,0.300,0.200,0.500,1.000,General,0.000,770.356,77.036,770.4,0.000,154.071,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_74_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_74,53.37,5.0,432.309,8.100,86.462,0.000,0.300,0.200,0.500,1.000,General,0.000,432.309,43.231,432.3,0.000,86.462,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_74_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_74,96.32,1.0,520.136,5.400,520.136,0.000,0.300,0.200,0.500,1.000,General,0.000,520.136,52.014,520.1,0.000,104.027,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_74_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_74,269.13,13.0,2906.559,10.800,223.581,0.000,0.300,0.200,0.500,1.000,General,0.000,2906.559,290.656,2906.6,0.000,581.312,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_74_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_74,18.19,1.0,196.406,10.800,196.406,0.000,0.300,0.200,0.500,1.000,General,0.000,196.406,19.641,196.4,0.000,39.281,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_74_LIGHTS,STORAGE_LIGHTING,STORAGE_74,28.66,1.0,154.784,5.400,154.784,0.000,0.300,0.200,0.500,1.000,General,0.000,154.784,15.478,154.8,0.000,30.957,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_75_LIGHTS,LOBBY_LIGHTING,LOBBY_75,128.93,6.0,1663.251,12.900,277.209,0.000,0.300,0.200,0.500,1.000,General,0.000,1663.251,166.325,1663.3,0.000,332.650,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_75_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_75,74.87,14.0,808.547,10.800,57.753,0.000,0.300,0.200,0.500,1.000,General,0.000,808.547,80.855,808.5,0.000,161.709,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_75_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_75,64.61,6.0,523.373,8.100,87.229,0.000,0.300,0.200,0.500,1.000,General,0.000,523.373,52.337,523.4,0.000,104.675,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_75_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_75,84.47,1.0,456.141,5.400,456.141,0.000,0.300,0.200,0.500,1.000,General,0.000,456.141,45.614,456.1,0.000,91.228,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_75_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_75,140.60,7.0,1518.515,10.800,216.931,0.000,0.300,0.200,0.500,1.000,General,0.000,1518.515,151.851,1518.5,0.000,303.703,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_75_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_75,24.36,1.0,263.115,10.800,263.115,0.000,0.300,0.200,0.500,1.000,General,0.000,263.115,26.311,263.1,0.000,52.623,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_75_LIGHTS,STORAGE_LIGHTING,STORAGE_75,35.97,1.0,194.246,5.400,194.246,0.000,0.300,0.200,0.500,1.000,General,0.000,194.246,19.425,194.2,0.000,38.849,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_76_LIGHTS,LOBBY_LIGHTING,LOBBY_76,197.19,9.0,2543.811,12.900,282.646,0.000,0.300,0.200,0.500,1.000,General,0.000,2543.811,254.381,2543.8,0.000,508.762,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_76_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_76,61.83,12.0,667.799,10.800,55.650,0.000,0.300,0.200,0.500,1.000,General,0.000,667.799,66.780,667.8,0.000,133.560,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_76_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_76,30.28,3.0,245.232,8.100,81.744,0.000,0.300,0.200,0.500,1.000,General,0.000,245.232,24.523,245.2,0.000,49.046,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_76_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_76,58.04,1.0,313.438,5.400,313.438,0.000,0.300,0.200,0.500,1.000,General,0.000,313.438,31.344,313.4,0.000,62.688,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_76_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_76,178.27,8.0,1925.365,10.800,240.671,0.000,0.300,0.200,0.500,1.000,General,0.000,1925.365,192.537,1925.4,0.000,385.073,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_76_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_76,45.04,2.0,486.418,10.800,243.209,0.000,0.300,0.200,0.500,1.000,General,0.000,486.418,48.642,486.4,0.000,97.284,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_76_LIGHTS,STORAGE_LIGHTING,STORAGE_76,47.05,1.0,254.057,5.400,254.057,0.000,0.300,0.200,0.500,1.000,General,0.000,254.057,25.406,254.1,0.000,50.811,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_77_LIGHTS,LOBBY_LIGHTING,LOBBY_77,97.91,4.0,1263.097,12.900,315.774,0.000,0.300,0.200,0.500,1.000,General,0.000,1263.097,126.310,1263.1,0.000,252.619,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_77_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_77,51.21,5.0,414.799,8.100,82.960,0.000,0.300,0.200,0.500,1.000,General,0.000,414.799,41.480,414.8,0.000,82.960,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_77_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_77,96.06,1.0,518.712,5.400,518.712,0.000,0.300,0.200,0.500,1.000,General,0.000,518.712,51.871,518.7,0.000,103.742,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_77_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_77,348.28,17.0,3761.432,10.800,221.261,0.000,0.300,0.200,0.500,1.000,General,0.000,3761.432,376.143,3761.4,0.000,752.286,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_77_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_77,15.46,1.0,166.978,10.800,166.978,0.000,0.300,0.200,0.500,1.000,General,0.000,166.978,16.698,167.0,0.000,33.396,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_77_LIGHTS,STORAGE_LIGHTING,STORAGE_77,37.35,1.0,201.703,5.400,201.703,0.000,0.300,0.200,0.500,1.000,General,0.000,201.703,20.170,201.7,0.000,40.341,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_78_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_78,47.53,9.0,513.354,10.800,57.039,0.000,0.300,0.200,0.500,1.000,General,0.000,513.354,51.335,513.4,0.000,102.671,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_78_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_78,67.54,6.0,547.046,8.100,91.174,0.000,0.300,0.200,0.500,1.000,General,0.000,547.046,54.705,547.0,0.000,109.409,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_78_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_78,86.61,1.0,467.685,5.400,467.685,0.000,0.300,0.200,0.500,1.000,General,0.000,467.685,46.768,467.7,0.000,93.537,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_78_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_78,295.17,14.0,3187.855,10.800,227.704,0.000,0.300,0.200,0.500,1.000,General,0.000,3187.855,318.786,3187.9,0.000,637.571,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_78_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_78,19.31,1.0,208.509,10.800,208.509,0.000,0.300,0.200,0.500,1.000,General,0.000,208.509,20.851,208.5,0.000,41.702,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_78_LIGHTS,STORAGE_LIGHTING,STORAGE_78,16.81,1.0,90.788,5.400,90.788,0.000,0.300,0.200,0.500,1.000,General,0.000,90.788,9.079,90.8,0.000,18.158,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_79_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_79,83.89,16.0,906.022,10.800,56.626,0.000,0.300,0.200,0.500,1.000,General,0.000,906.022,90.602,906.0,0.000,181.204,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_79_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_79,28.14,2.0,227.911,8.100,113.955,0.000,0.300,0.200,0.500,1.000,General,0.000,227.911,22.791,227.9,0.000,45.582,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_79_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_79,88.92,1.0,480.194,5.400,480.194,0.000,0.300,0.200,0.500,1.000,General,0.000,480.194,48.019,480.2,0.000,96.039,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_79_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_79,133.21,6.0,1438.671,10.800,239.778,0.000,0.300,0.200,0.500,1.000,General,0.000,1438.671,143.867,1438.7,0.000,287.734,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_79_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_79,30.33,1.0,327.565,10.800,327.565,0.000,0.300,0.200,0.500,1.000,General,0.000,327.565,32.757,327.6,0.000,65.513,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_79_LIGHTS,STORAGE_LIGHTING,STORAGE_79,38.97,1.0,210.431,5.400,210.431,0.000,0.300,0.200,0.500,1.000,General,0.000,210.431,21.043,210.4,0.000,42.086,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_80_LIGHTS,LOBBY_LIGHTING,LOBBY_80,78.11,3.0,1007.657,12.900,335.886,0.000,0.300,0.200,0.500,1.000,General,0.000,1007.657,100.766,1007.7,0.000,201.531,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_80_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_80,46.81,9.0,505.587,10.800,56.176,0.000,0.300,0.200,0.500,1.000,General,0.000,505.587,50.559,505.6,0.000,101.117,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_80_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_80,76.86,7.0,622.529,8.100,88.933,0.000,0.300,0.200,0.500,1.000,General,0.000,622.529,62.253,622.5,0.000,124.506,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_80_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_80,149.31,7.0,1612.543,10.800,230.363,0.000,0.300,0.200,0.500,1.000,General,0.000,1612.543,161.254,1612.5,0.000,322.509,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_80_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_80,23.13,1.0,249.841,10.800,249.841,0.000,0.300,0.200,0.500,1.000,General,0.000,249.841,24.984,249.8,0.000,49.968,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_80_LIGHTS,STORAGE_LIGHTING,STORAGE_80,41.53,1.0,224.264,5.400,224.264,0.000,0.300,0.200,0.500,1.000,General,0.000,224.264,22.426,224.3,0.000,44.853,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_81_LIGHTS,LOBBY_LIGHTING,LOBBY_81,124.73,6.0,1608.999,12.900,268.166,0.000,0.300,0.200,0.500,1.000,General,0.000,1608.999,160.900,1609.0,0.000,321.800,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_81_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_81,36.70,7.0,396.407,10.800,56.630,0.000,0.300,0.200,0.500,1.000,General,0.000,396.407,39.641,396.4,0.000,79.281,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_81_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_81,71.48,7.0,579.009,8.100,82.716,0.000,0.300,0.200,0.500,1.000,General,0.000,579.009,57.901,579.0,0.000,115.802,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_81_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_81,49.57,1.0,267.672,5.400,267.672,0.000,0.300,0.200,0.500,1.000,General,0.000,267.672,26.767,267.7,0.000,53.534,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_81_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_81,49.62,2.0,535.916,10.800,267.958,0.000,0.300,0.200,0.500,1.000,General,0.000,535.916,53.592,535.9,0.000,107.183,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_81_LIGHTS,STORAGE_LIGHTING,STORAGE_81,16.56,1.0,89.415,5.400,89.415,0.000,0.300,0.200,0.500,1.000,General,0.000,89.415,8.941,89.4,0.000,17.883,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_82_LIGHTS,LOBBY_LIGHTING,LOBBY_82,146.35,7.0,1887.852,12.900,269.693,0.000,0.300,0.200,0.500,1.000,General,0.000,1887.852,188.785,1887.9,0.000,377.570,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_82_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_82,64.72,12.0,698.927,10.800,58.244,0.000,0.300,0.200,0.500,1.000,General,0.000,698.927,69.893,698.9,0.000,139.785,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_82_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_82,70.27,7.0,569.147,8.100,81.307,0.000,0.300,0.200,0.500,1.000,General,0.000,569.147,56.915,569.1,0.000,113.829,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_82_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_82,84.56,1.0,456.645,5.400,456.645,0.000,0.300,0.200,0.500,1.000,General,0.000,456.645,45.665,456.6,0.000,91.329,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_82_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_82,441.11,22.0,4763.954,10.800,216.543,0.000,0.300,0.200,0.500,1.000,General,0.000,4763.954,476.395,4764.0,0.000,952.791,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_82_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_82,39.19,1.0,423.254,10.800,423.254,0.000,0.300,0.200,0.500,1.000,General,0.000,423.254,42.325,423.3,0.000,84.651,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_82_LIGHTS,STORAGE_LIGHTING,STORAGE_82,38.00,1.0,205.214,5.400,205.214,0.000,0.300,0.200,0.500,1.000,General,0.000,205.214,20.521,205.2,0.000,41.043,0.000,0.000,0.000,0.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, LOBBY_0_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_0,55.16,2.0,176.516,3.200,88.258,0.100,0.200,0.000,0.700,General,0.000,141.213,52.955,141.213,0.000,52.955,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_0_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_0,95.99,19.0,777.506,8.100,40.921,0.100,0.200,0.000,0.700,General,0.000,622.005,233.252,622.005,0.000,233.252,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_0_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_0,64.52,6.0,967.823,15.000,161.304,0.100,0.200,0.000,0.700,General,0.000,774.258,290.347,774.258,0.000,290.347,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_0_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_0,28.58,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_0,29.20,1.0,236.528,8.100,236.528,0.100,0.200,0.000,0.700,General,0.000,189.223,70.959,189.223,0.000,70.959,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_0_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_0,20.80,1.0,22.885,1.100,22.885,0.100,0.200,0.000,0.700,General,0.000,18.308,6.866,18.308,0.000,6.866,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_1_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_1,103.43,5.0,330.981,3.200,66.196,0.100,0.200,0.000,0.700,General,0.000,264.784,99.294,264.784,0.000,99.294,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_1_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_1,83.82,16.0,678.949,8.100,42.434,0.100,0.200,0.000,0.700,General,0.000,543.159,203.685,543.159,0.000,203.685,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_1_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_1,34.06,3.0,510.889,15.000,170.296,0.100,0.200,0.000,0.700,General,0.000,408.711,153.267,408.711,0.000,153.267,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_1_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_1,50.28,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_1,132.34,6.0,1071.945,8.100,178.658,0.100,0.200,0.000,0.700,General,0.000,857.556,321.584,857.556,0.000,321.584,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_1,28.31,1.0,229.328,8.100,229.328,0.100,0.200,0.000,0.700,General,0.000,183.462,68.798,183.462,0.000,68.798,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_1_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_1,39.44,1.0,43.389,1.100,43.389,0.100,0.200,0.000,0.700,General,0.000,34.711,13.017,34.711,0.000,13.017,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_2_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_2,151.37,7.0,484.369,3.200,69.196,0.100,0.200,0.000,0.700,General,0.000,387.496,145.311,387.496,0.000,145.311,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_2_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_2,78.06,15.0,632.306,8.100,42.154,0.100,0.200,0.000,0.700,General,0.000,505.845,189.692,505.845,0.000,189.692,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_2_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_2,70.96,7.0,1064.353,15.000,152.050,0.100,0.200,0.000,0.700,General,0.000,851.483,319.306,851.483,0.000,319.306,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_2_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_2,372.14,18.0,3014.300,8.100,167.461,0.100,0.200,0.000,0.700,General,0.000,2411.440,904.290,2411.440,0.000,904.290,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_2_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_2,16.78,1.0,135.892,8.100,135.892,0.100,0.200,0.000,0.700,General,0.000,108.713,40.768,108.713,0.000,40.768,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_2,32.24,1.0,35.460,1.100,35.460,0.100,0.200,0.000,0.700,General,0.000,28.368,10.638,28.368,0.000,10.638,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_3_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_3,165.86,8.0,530.758,3.200,66.345,0.100,0.200,0.000,0.700,General,0.000,424.607,159.228,424.607,0.000,159.228,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_3_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_3,40.74,8.0,329.957,8.100,41.245,0.100,0.200,0.000,0.700,General,0.000,263.965,98.987,263.965,0.000,98.987,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_3_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_3,73.04,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_3_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_3,412.83,20.0,3343.963,8.100,167.198,0.100,0.200,0.000,0.700,General,0.000,2675.170,1003.189,2675.170,0.000,1003.189,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_3_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_3,18.64,1.0,150.986,8.100,150.986,0.100,0.200,0.000,0.700,General,0.000,120.789,45.296,120.789,0.000,45.296,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_3_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_3,11.62,1.0,12.779,1.100,12.779,0.100,0.200,0.000,0.700,General,0.000,10.223,3.834,10.223,0.000,3.834,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_4_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_4,95.39,4.0,305.246,3.200,76.312,0.100,0.200,0.000,0.700,General,0.000,244.197,91.574,244.197,0.000,91.574,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_4_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_4,39.80,7.0,322.390,8.100,46.056,0.100,0.200,0.000,0.700,General,0.000,257.912,96.717,257.912,0.000,96.717,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_4_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_4,61.54,6.0,923.135,15.000,153.856,0.100,0.200,0.000,0.700,General,0.000,738.508,276.941,738.508,0.000,276.941,0.000,0.000,0.000,0.000
