 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_7_Z47_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_7_Z47_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.67394
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_7_Z47_REHEATCOIL, User-Specified Nominal Capacity [W], 502.18224
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_Z48_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.97994
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_Z48_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_Z48_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_Z48_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.19599
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_Z48_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_Z48_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_Z48_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 15.67907
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_7_Z48_REHEATCOIL, User-Specified Nominal Capacity [W], 4703.72117
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_Z49_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22785
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_Z49_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_Z49_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_Z49_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.55708E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_Z49_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_Z49_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_Z49_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.64567
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_7_Z49_REHEATCOIL, User-Specified Nominal Capacity [W], 1093.70039
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_Z50_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.18485E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_Z50_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_Z50_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_Z50_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.83697E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_Z50_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_Z50_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_Z50_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.46958
 Component Sizing Information, Coil:Heating:Electric, STORAGE_7_Z50_REHEATCOIL, User-Specified Nominal Capacity [W], 440.87293
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_8_Z51_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.93890
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_8_Z51_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_8_Z51_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_8_Z51_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.18778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_8_Z51_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_8_Z51_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_8_Z51_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 15.02238
 Component Sizing Information, Coil:Heating:Electric, LOBBY_8_Z51_REHEATCOIL, User-Specified Nominal Capacity [W], 4506.71312
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_8_Z52_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.44167
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_8_Z52_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_8_Z52_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_8_Z52_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.83336E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_8_Z52_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_8_Z52_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_8_Z52_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.06669
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_8_Z52_REHEATCOIL, User-Specified Nominal Capacity [W], 2120.00683
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_8_Z53_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.28952
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_8_Z53_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_8_Z53_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_8_Z53_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.79041E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_8_Z53_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_8_Z53_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_8_Z53_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.63233
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_8_Z53_REHEATCOIL, User-Specified Nominal Capacity [W], 1389.69798
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_8_Z54_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.32505
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_8_Z54_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_8_Z54_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_8_Z54_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.50102E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_8_Z54_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_8_Z54_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_8_Z54_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.20081
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_8_Z54_REHEATCOIL, User-Specified Nominal Capacity [W], 1560.24368
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_Z55_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.80659
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_Z55_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_Z55_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_Z55_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16132
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_Z55_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_Z55_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_Z55_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 12.90539
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_8_Z55_REHEATCOIL, User-Specified Nominal Capacity [W], 3871.61621
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_Z56_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18487
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_Z56_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_Z56_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_Z56_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.69745E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_Z56_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_Z56_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_Z56_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.95796
 Component Sizing Information, Coil:Heating:Electric, STORAGE_8_Z56_REHEATCOIL, User-Specified Nominal Capacity [W], 887.38825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_9_Z57_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.84112
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_9_Z57_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_9_Z57_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_9_Z57_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16822
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_9_Z57_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_9_Z57_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_9_Z57_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.45786
 Component Sizing Information, Coil:Heating:Electric, LOBBY_9_Z57_REHEATCOIL, User-Specified Nominal Capacity [W], 4037.35837
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_9_Z58_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33424
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_9_Z58_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_9_Z58_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_9_Z58_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.68486E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_9_Z58_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_9_Z58_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_9_Z58_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.34789
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_9_Z58_REHEATCOIL, User-Specified Nominal Capacity [W], 1604.36639
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_9_Z59_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12592
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_9_Z59_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_9_Z59_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_9_Z59_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.51831E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_9_Z59_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00003E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_9_Z59_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_9_Z59_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.01465
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_9_Z59_REHEATCOIL, User-Specified Nominal Capacity [W], 604.39519
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_9_Z60_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20516
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_9_Z60_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_9_Z60_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_9_Z60_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.10329E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_9_Z60_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_9_Z60_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_9_Z60_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.28264
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_9_Z60_REHEATCOIL, User-Specified Nominal Capacity [W], 984.79076
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_Z61_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.46295
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_Z61_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_Z61_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_Z61_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.29259
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_Z61_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_Z61_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_Z61_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 23.40718
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_9_Z61_REHEATCOIL, User-Specified Nominal Capacity [W], 7022.15445
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_Z62_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17707
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_Z62_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_Z62_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_Z62_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.54135E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_Z62_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_Z62_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_Z62_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.83308
 Component Sizing Information, Coil:Heating:Electric, STORAGE_9_Z62_REHEATCOIL, User-Specified Nominal Capacity [W], 849.92393
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_10_Z63_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.28475
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_10_Z63_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_10_Z63_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_10_Z63_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.69500E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_10_Z63_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_10_Z63_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_10_Z63_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.55600
 Component Sizing Information, Coil:Heating:Electric, LOBBY_10_Z63_REHEATCOIL, User-Specified Nominal Capacity [W], 1366.80028
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_10_Z64_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.36831
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_10_Z64_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_10_Z64_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_10_Z64_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.36612E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_10_Z64_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_10_Z64_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_10_Z64_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.89290
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_10_Z64_REHEATCOIL, User-Specified Nominal Capacity [W], 1767.86855
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_10_Z65_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19050
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_10_Z65_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_10_Z65_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_10_Z65_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.80993E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_10_Z65_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_10_Z65_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_10_Z65_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.04794
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_10_Z65_REHEATCOIL, User-Specified Nominal Capacity [W], 914.38243
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_10_Z66_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.36375
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_10_Z66_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_10_Z66_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_10_Z66_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.27510E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_10_Z66_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_10_Z66_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_10_Z66_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.82008
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_10_Z66_REHEATCOIL, User-Specified Nominal Capacity [W], 1746.02387
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_10_Z67_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.53767
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_10_Z67_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_10_Z67_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_10_Z67_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.30753
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_10_Z67_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_10_Z67_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_10_Z67_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 24.60265
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_10_Z67_REHEATCOIL, User-Specified Nominal Capacity [W], 7380.79358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_10_Z68_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18044
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_10_Z68_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_10_Z68_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_10_Z68_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.60874E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_10_Z68_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_10_Z68_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_10_Z68_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.88699
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_10_Z68_REHEATCOIL, User-Specified Nominal Capacity [W], 866.09767
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_10_Z69_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11025
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_10_Z69_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_10_Z69_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_10_Z69_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.20505E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_10_Z69_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_10_Z69_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_10_Z69_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.76404
 Component Sizing Information, Coil:Heating:Electric, STORAGE_10_Z69_REHEATCOIL, User-Specified Nominal Capacity [W], 529.21173
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_11_Z70_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.96963
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_11_Z70_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_11_Z70_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_11_Z70_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.19393
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_11_Z70_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_11_Z70_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_11_Z70_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 15.51401
 Component Sizing Information, Coil:Heating:Electric, LOBBY_11_Z70_REHEATCOIL, User-Specified Nominal Capacity [W], 4654.20428
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_11_Z71_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24884
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_11_Z71_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_11_Z71_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_11_Z71_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.97681E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_11_Z71_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_11_Z71_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_11_Z71_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.98144
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_11_Z71_REHEATCOIL, User-Specified Nominal Capacity [W], 1194.43332
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_11_Z72_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23269
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_11_Z72_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_11_Z72_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_11_Z72_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.65370E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_11_Z72_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_11_Z72_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_11_Z72_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.72296
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_11_Z72_REHEATCOIL, User-Specified Nominal Capacity [W], 1116.88877
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_11_Z73_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11857
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_11_Z73_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_11_Z73_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_11_Z73_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.37138E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_11_Z73_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_11_Z73_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_11_Z73_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.89710
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_11_Z73_REHEATCOIL, User-Specified Nominal Capacity [W], 569.13105
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_11_Z74_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.85769
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_11_Z74_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_11_Z74_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_11_Z74_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37154
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_11_Z74_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_11_Z74_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_11_Z74_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.72303
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_11_Z74_REHEATCOIL, User-Specified Nominal Capacity [W], 8916.90793
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_11_Z75_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23864
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_11_Z75_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_11_Z75_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_11_Z75_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.77276E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_11_Z75_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_11_Z75_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_11_Z75_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.81821
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_11_Z75_REHEATCOIL, User-Specified Nominal Capacity [W], 1145.46299
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_11_Z76_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21605
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_11_Z76_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_11_Z76_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_11_Z76_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.32095E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_11_Z76_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_11_Z76_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_11_Z76_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.45676
 Component Sizing Information, Coil:Heating:Electric, STORAGE_11_Z76_REHEATCOIL, User-Specified Nominal Capacity [W], 1037.02816
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_12_Z77_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.48715
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_12_Z77_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_12_Z77_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_12_Z77_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.74303E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_12_Z77_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_12_Z77_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_12_Z77_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.79443
 Component Sizing Information, Coil:Heating:Electric, LOBBY_12_Z77_REHEATCOIL, User-Specified Nominal Capacity [W], 2338.32770
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_12_Z78_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.46233
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_12_Z78_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_12_Z78_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_12_Z78_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.24668E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_12_Z78_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_12_Z78_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_12_Z78_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.39734
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_12_Z78_REHEATCOIL, User-Specified Nominal Capacity [W], 2219.20255
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_12_Z79_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11369
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_12_Z79_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_12_Z79_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_12_Z79_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.27382E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_12_Z79_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_12_Z79_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_12_Z79_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.81906
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_12_Z79_REHEATCOIL, User-Specified Nominal Capacity [W], 545.71687
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_12_Z80_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.44176
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_12_Z80_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_12_Z80_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_12_Z80_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.28835
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_12_Z80_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_12_Z80_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_12_Z80_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 23.06823
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_12_Z80_REHEATCOIL, User-Specified Nominal Capacity [W], 6920.46912
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_12_Z81_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19523
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_12_Z81_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_12_Z81_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_12_Z81_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.90464E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_12_Z81_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_12_Z81_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_12_Z81_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.12371
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_12_Z81_REHEATCOIL, User-Specified Nominal Capacity [W], 937.11364
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_12_Z82_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13427
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_12_Z82_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_12_Z82_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_12_Z82_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.68531E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_12_Z82_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99976E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_12_Z82_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_12_Z82_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.14825
 Component Sizing Information, Coil:Heating:Electric, STORAGE_12_Z82_REHEATCOIL, User-Specified Nominal Capacity [W], 644.47451
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_13_Z83_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.90873
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_13_Z83_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_13_Z83_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_13_Z83_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.18175
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_13_Z83_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_13_Z83_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_13_Z83_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 14.53972
 Component Sizing Information, Coil:Heating:Electric, LOBBY_13_Z83_REHEATCOIL, User-Specified Nominal Capacity [W], 4361.91707
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_13_Z84_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17893
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_13_Z84_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_13_Z84_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_13_Z84_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.57854E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_13_Z84_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_13_Z84_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_13_Z84_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.86283
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_13_Z84_REHEATCOIL, User-Specified Nominal Capacity [W], 858.84842
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_13_Z85_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.32416
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_13_Z85_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_13_Z85_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_13_Z85_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.48317E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_13_Z85_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_13_Z85_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_13_Z85_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.18654
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_13_Z85_REHEATCOIL, User-Specified Nominal Capacity [W], 1555.96099
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_13_Z86_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16239
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_13_Z86_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_13_Z86_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_13_Z86_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.24774E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_13_Z86_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_13_Z86_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_13_Z86_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.59819
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_13_Z86_REHEATCOIL, User-Specified Nominal Capacity [W], 779.45743
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_13_Z87_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.17757
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_13_Z87_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_13_Z87_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_13_Z87_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.43551
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_13_Z87_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_13_Z87_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_13_Z87_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 34.84106
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_13_Z87_REHEATCOIL, User-Specified Nominal Capacity [W], 10452.31848
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_13_Z88_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20318
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_13_Z88_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_13_Z88_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_13_Z88_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.06364E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_13_Z88_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_13_Z88_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_13_Z88_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.25091
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_13_Z88_REHEATCOIL, User-Specified Nominal Capacity [W], 975.27254
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_14_Z89_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.49799
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_14_Z89_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_14_Z89_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_14_Z89_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.95981E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_14_Z89_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_14_Z89_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_14_Z89_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.96785
 Component Sizing Information, Coil:Heating:Electric, LOBBY_14_Z89_REHEATCOIL, User-Specified Nominal Capacity [W], 2390.35369
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_14_Z90_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.40327
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_14_Z90_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_14_Z90_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_14_Z90_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.06531E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_14_Z90_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_14_Z90_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_14_Z90_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.45225
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_14_Z90_REHEATCOIL, User-Specified Nominal Capacity [W], 1935.67529
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_14_Z91_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15290
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_14_Z91_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_14_Z91_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_14_Z91_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.05792E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_14_Z91_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_14_Z91_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_14_Z91_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.44634
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_14_Z91_REHEATCOIL, User-Specified Nominal Capacity [W], 733.90086
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_14_Z92_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13395
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_14_Z92_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_14_Z92_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_14_Z92_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.67894E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_14_Z92_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_14_Z92_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_14_Z92_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.14315
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_14_Z92_REHEATCOIL, User-Specified Nominal Capacity [W], 642.94452
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_14_Z93_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10786
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_14_Z93_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_14_Z93_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_14_Z93_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.15716E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_14_Z93_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_14_Z93_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_14_Z93_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.72573
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_14_Z93_REHEATCOIL, User-Specified Nominal Capacity [W], 517.71893
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_14_Z94_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18346
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_14_Z94_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_14_Z94_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_14_Z94_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.66928E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_14_Z94_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_14_Z94_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_14_Z94_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.93543
 Component Sizing Information, Coil:Heating:Electric, STORAGE_14_Z94_REHEATCOIL, User-Specified Nominal Capacity [W], 880.62807
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_15_Z95_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.95701
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_15_Z95_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_15_Z95_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_15_Z95_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.19140
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_15_Z95_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_15_Z95_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_15_Z95_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 15.31210
 Component Sizing Information, Coil:Heating:Electric, LOBBY_15_Z95_REHEATCOIL, User-Specified Nominal Capacity [W], 4593.63045
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_15_Z96_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21180
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_15_Z96_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_15_Z96_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_15_Z96_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.23600E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_15_Z96_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_15_Z96_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_15_Z96_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.38880
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_15_Z96_REHEATCOIL, User-Specified Nominal Capacity [W], 1016.63910
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_15_Z97_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18246
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_15_Z97_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_15_Z97_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_15_Z97_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.64920E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_15_Z97_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_15_Z97_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_15_Z97_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.91936
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_15_Z97_REHEATCOIL, User-Specified Nominal Capacity [W], 875.80718
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_15_Z98_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31655
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_15_Z98_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_15_Z98_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_15_Z98_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.33107E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_15_Z98_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_15_Z98_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_15_Z98_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.06485
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_15_Z98_REHEATCOIL, User-Specified Nominal Capacity [W], 1519.45619
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_15_Z99_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.06357
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_15_Z99_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_15_Z99_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_15_Z99_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.41271
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_15_Z99_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_15_Z99_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_15_Z99_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 33.01710
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_15_Z99_REHEATCOIL, User-Specified Nominal Capacity [W], 9905.13043
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_15_Z100_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15613
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_15_Z100_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_15_Z100_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_15_Z100_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.12270E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_15_Z100_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_15_Z100_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_15_Z100_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.49816
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_15_Z100_REHEATCOIL, User-Specified Nominal Capacity [W], 749.44728
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_15_Z101_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23906
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_15_Z101_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_15_Z101_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_15_Z101_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.78111E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_15_Z101_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_15_Z101_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_15_Z101_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.82489
 Component Sizing Information, Coil:Heating:Electric, STORAGE_15_Z101_REHEATCOIL, User-Specified Nominal Capacity [W], 1147.46560
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_16_Z102_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.25366
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_16_Z102_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_16_Z102_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_16_Z102_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.07327E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_16_Z102_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_16_Z102_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_16_Z102_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.05862
 Component Sizing Information, Coil:Heating:Electric, LOBBY_16_Z102_REHEATCOIL, User-Specified Nominal Capacity [W], 1217.58584
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_16_Z103_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.46821
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_16_Z103_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_16_Z103_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_16_Z103_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.36424E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_16_Z103_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_16_Z103_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_16_Z103_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.49140
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_16_Z103_REHEATCOIL, User-Specified Nominal Capacity [W], 2247.41870
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_16_Z104_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17591
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_16_Z104_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_16_Z104_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_16_Z104_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.51814E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_16_Z104_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_16_Z104_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_16_Z104_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.81451
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_16_Z104_REHEATCOIL, User-Specified Nominal Capacity [W], 844.35403
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_16_Z105_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22983
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_16_Z105_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_16_Z105_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_16_Z105_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.59661E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_16_Z105_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_16_Z105_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_16_Z105_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.67729
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_16_Z105_REHEATCOIL, User-Specified Nominal Capacity [W], 1103.18662
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_16_Z106_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.30439
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_16_Z106_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_16_Z106_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_16_Z106_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.26088
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_16_Z106_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_16_Z106_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_16_Z106_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 20.87027
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_16_Z106_REHEATCOIL, User-Specified Nominal Capacity [W], 6261.08033
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_16_Z107_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.36844E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_16_Z107_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_16_Z107_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_16_Z107_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.87369E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_16_Z107_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_16_Z107_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_16_Z107_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.49895
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_16_Z107_REHEATCOIL, User-Specified Nominal Capacity [W], 449.68521
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_16_Z108_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23763
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_16_Z108_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_16_Z108_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_16_Z108_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.75259E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_16_Z108_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_16_Z108_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_16_Z108_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.80208
 Component Sizing Information, Coil:Heating:Electric, STORAGE_16_Z108_REHEATCOIL, User-Specified Nominal Capacity [W], 1140.62265
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_17_Z109_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.49751
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_17_Z109_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_17_Z109_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_17_Z109_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.95015E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_17_Z109_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_17_Z109_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_17_Z109_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.96012
 Component Sizing Information, Coil:Heating:Electric, LOBBY_17_Z109_REHEATCOIL, User-Specified Nominal Capacity [W], 2388.03652
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_17_Z110_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.36669
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_17_Z110_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_17_Z110_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_17_Z110_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.33388E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_17_Z110_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_17_Z110_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_17_Z110_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.86710
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_17_Z110_REHEATCOIL, User-Specified Nominal Capacity [W], 1760.13069
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_17_Z111_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19999
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_17_Z111_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_17_Z111_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_17_Z111_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.99977E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_17_Z111_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_17_Z111_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_17_Z111_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.19981
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_17_Z111_REHEATCOIL, User-Specified Nominal Capacity [W], 959.94429
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_17_Z112_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.95172
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_17_Z112_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_17_Z112_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_17_Z112_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.39034
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_17_Z112_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_17_Z112_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_17_Z112_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 31.22756
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_17_Z112_REHEATCOIL, User-Specified Nominal Capacity [W], 9368.26798
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_17_Z113_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23505
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_17_Z113_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_17_Z113_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_17_Z113_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.70109E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_17_Z113_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_17_Z113_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_17_Z113_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.76087
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_17_Z113_REHEATCOIL, User-Specified Nominal Capacity [W], 1128.26174
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_17_Z114_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12720
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_17_Z114_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_17_Z114_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_17_Z114_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.54395E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_17_Z114_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_17_Z114_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_17_Z114_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.03516
 Component Sizing Information, Coil:Heating:Electric, STORAGE_17_Z114_REHEATCOIL, User-Specified Nominal Capacity [W], 610.54849
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_18_Z115_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.55969
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_18_Z115_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_18_Z115_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_18_Z115_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.11194
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_18_Z115_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_18_Z115_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_18_Z115_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.95507
 Component Sizing Information, Coil:Heating:Electric, LOBBY_18_Z115_REHEATCOIL, User-Specified Nominal Capacity [W], 2686.52172
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_18_Z116_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.41065
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_18_Z116_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_18_Z116_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_18_Z116_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.21308E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_18_Z116_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_18_Z116_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_18_Z116_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.57047
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_18_Z116_REHEATCOIL, User-Specified Nominal Capacity [W], 1971.14000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_18_Z117_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21428
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_18_Z117_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_18_Z117_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_18_Z117_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.28564E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_18_Z117_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_18_Z117_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_18_Z117_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.42851
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_18_Z117_REHEATCOIL, User-Specified Nominal Capacity [W], 1028.55385
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_18_Z118_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.45006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_18_Z118_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_18_Z118_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_18_Z118_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.00124E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_18_Z118_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_18_Z118_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_18_Z118_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.20099
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_18_Z118_REHEATCOIL, User-Specified Nominal Capacity [W], 2160.29820
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_18_Z119_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.97293
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_18_Z119_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_18_Z119_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_18_Z119_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.19459
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_18_Z119_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_18_Z119_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_18_Z119_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 15.56685
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_18_Z119_REHEATCOIL, User-Specified Nominal Capacity [W], 4670.05634
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_18_Z120_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19169
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_18_Z120_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_18_Z120_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_18_Z120_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.83381E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_18_Z120_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_18_Z120_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_18_Z120_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.06704
 Component Sizing Information, Coil:Heating:Electric, STORAGE_18_Z120_REHEATCOIL, User-Specified Nominal Capacity [W], 920.11334
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_19_Z121_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.37226
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_19_Z121_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_19_Z121_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_19_Z121_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.44527E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_19_Z121_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_19_Z121_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_19_Z121_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.95621
 Component Sizing Information, Coil:Heating:Electric, LOBBY_19_Z121_REHEATCOIL, User-Specified Nominal Capacity [W], 1786.86407
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_19_Z122_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.36691
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_19_Z122_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_19_Z122_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_19_Z122_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.33818E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_19_Z122_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_19_Z122_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_19_Z122_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.87055
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_19_Z122_REHEATCOIL, User-Specified Nominal Capacity [W], 1761.16372
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_19_Z123_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20601
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_19_Z123_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_19_Z123_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_19_Z123_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.12014E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_19_Z123_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_19_Z123_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_19_Z123_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.29611
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_19_Z123_REHEATCOIL, User-Specified Nominal Capacity [W], 988.83248
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_19_Z124_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.36993
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_19_Z124_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_19_Z124_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_19_Z124_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.39865E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_19_Z124_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_19_Z124_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_19_Z124_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.91892
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_19_Z124_REHEATCOIL, User-Specified Nominal Capacity [W], 1775.67620
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_19_Z125_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.62195
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_19_Z125_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_19_Z125_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_19_Z125_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.12439
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_19_Z125_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_19_Z125_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_19_Z125_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 9.95114
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_19_Z125_REHEATCOIL, User-Specified Nominal Capacity [W], 2985.34196
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_19_Z126_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20747
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_19_Z126_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_19_Z126_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_19_Z126_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.14935E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_19_Z126_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_19_Z126_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_19_Z126_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.31948
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_19_Z126_REHEATCOIL, User-Specified Nominal Capacity [W], 995.84477
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_19_Z127_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16433
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_19_Z127_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_19_Z127_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_19_Z127_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.28652E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_19_Z127_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_19_Z127_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_19_Z127_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.62922
 Component Sizing Information, Coil:Heating:Electric, STORAGE_19_Z127_REHEATCOIL, User-Specified Nominal Capacity [W], 788.76487
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_20_Z128_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.72634
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_20_Z128_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_20_Z128_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_20_Z128_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14527
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_20_Z128_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_20_Z128_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_20_Z128_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.62144
 Component Sizing Information, Coil:Heating:Electric, LOBBY_20_Z128_REHEATCOIL, User-Specified Nominal Capacity [W], 3486.43189
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_20_Z129_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21396
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_20_Z129_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_20_Z129_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_20_Z129_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.27916E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_20_Z129_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_20_Z129_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_20_Z129_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.42333
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_20_Z129_REHEATCOIL, User-Specified Nominal Capacity [W], 1026.99894
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_20_Z130_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21307
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_20_Z130_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_20_Z130_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_20_Z130_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.26134E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_20_Z130_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_20_Z130_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_20_Z130_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.40907
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_20_Z130_REHEATCOIL, User-Specified Nominal Capacity [W], 1022.72069
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_20_Z131_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10075
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_20_Z131_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_20_Z131_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_20_Z131_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.01506E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_20_Z131_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_20_Z131_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_20_Z131_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.61205
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_20_Z131_REHEATCOIL, User-Specified Nominal Capacity [W], 483.61500
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_20_Z132_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.03790
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_20_Z132_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_20_Z132_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_20_Z132_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.40758
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_20_Z132_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_20_Z132_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_20_Z132_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 32.60647
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_20_Z132_REHEATCOIL, User-Specified Nominal Capacity [W], 9781.94002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_20_Z133_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22014
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_20_Z133_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_20_Z133_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_20_Z133_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.40278E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_20_Z133_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_20_Z133_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_20_Z133_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.52222
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_20_Z133_REHEATCOIL, User-Specified Nominal Capacity [W], 1056.66693
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_20_Z134_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15479
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_20_Z134_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_20_Z134_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_20_Z134_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.09573E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_20_Z134_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_20_Z134_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_20_Z134_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.47659
 Component Sizing Information, Coil:Heating:Electric, STORAGE_20_Z134_REHEATCOIL, User-Specified Nominal Capacity [W], 742.97583
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_21_Z135_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.26410
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_21_Z135_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_21_Z135_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_21_Z135_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.28197E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_21_Z135_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_21_Z135_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_21_Z135_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.22558
 Component Sizing Information, Coil:Heating:Electric, LOBBY_21_Z135_REHEATCOIL, User-Specified Nominal Capacity [W], 1267.67354
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_21_Z136_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.40643
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_21_Z136_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_21_Z136_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_21_Z136_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.12863E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_21_Z136_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_21_Z136_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_21_Z136_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.50291
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_21_Z136_REHEATCOIL, User-Specified Nominal Capacity [W], 1950.87193
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_21_Z137_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.25039
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_21_Z137_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_21_Z137_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_21_Z137_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.00781E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_21_Z137_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_21_Z137_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_21_Z137_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.00625
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_21_Z137_REHEATCOIL, User-Specified Nominal Capacity [W], 1201.87454
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_21_Z138_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.84798
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_21_Z138_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_21_Z138_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_21_Z138_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16960
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_21_Z138_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_21_Z138_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_21_Z138_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.56767
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_21_Z138_REHEATCOIL, User-Specified Nominal Capacity [W], 4070.29969
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_21_Z139_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 7.18125E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_21_Z139_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_21_Z139_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_21_Z139_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.43625E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_21_Z139_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_21_Z139_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_21_Z139_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.14900
 Component Sizing Information, Coil:Heating:Electric, STORAGE_21_Z139_REHEATCOIL, User-Specified Nominal Capacity [W], 344.70005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_22_Z140_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.72808
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_22_Z140_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_22_Z140_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_22_Z140_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14562
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_22_Z140_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_22_Z140_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_22_Z140_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.64921
 Component Sizing Information, Coil:Heating:Electric, LOBBY_22_Z140_REHEATCOIL, User-Specified Nominal Capacity [W], 3494.76213
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_22_Z141_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.40295
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_22_Z141_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_22_Z141_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_22_Z141_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.05903E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_22_Z141_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_22_Z141_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_22_Z141_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.44722
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_22_Z141_REHEATCOIL, User-Specified Nominal Capacity [W], 1934.16741
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_22_Z142_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15171
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_22_Z142_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_22_Z142_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_22_Z142_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.03415E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_22_Z142_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99985E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_22_Z142_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_22_Z142_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.42732
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_22_Z142_REHEATCOIL, User-Specified Nominal Capacity [W], 728.19590
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_22_Z143_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.48288
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_22_Z143_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_22_Z143_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_22_Z143_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.65756E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_22_Z143_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_22_Z143_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_22_Z143_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.72605
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_22_Z143_REHEATCOIL, User-Specified Nominal Capacity [W], 2317.81552
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_22_Z144_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.88511
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_22_Z144_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_22_Z144_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_22_Z144_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.17702
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_22_Z144_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_22_Z144_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_22_Z144_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 14.16175
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_22_Z144_REHEATCOIL, User-Specified Nominal Capacity [W], 4248.52462
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_22_Z145_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19162
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_22_Z145_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_22_Z145_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_22_Z145_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.83244E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_22_Z145_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_22_Z145_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_22_Z145_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.06595
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_22_Z145_REHEATCOIL, User-Specified Nominal Capacity [W], 919.78569
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_22_Z146_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20260
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_22_Z146_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_22_Z146_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_22_Z146_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.05199E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_22_Z146_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_22_Z146_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_22_Z146_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.24159
 Component Sizing Information, Coil:Heating:Electric, STORAGE_22_Z146_REHEATCOIL, User-Specified Nominal Capacity [W], 972.47690
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_23_Z147_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.90209
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_23_Z147_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_23_Z147_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_23_Z147_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.18042
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_23_Z147_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_23_Z147_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_23_Z147_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 14.43344
 Component Sizing Information, Coil:Heating:Electric, LOBBY_23_Z147_REHEATCOIL, User-Specified Nominal Capacity [W], 4330.03284
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_23_Z148_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12072
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_23_Z148_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_23_Z148_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_23_Z148_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.41445E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_23_Z148_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_23_Z148_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_23_Z148_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.93156
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_23_Z148_REHEATCOIL, User-Specified Nominal Capacity [W], 579.46754
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_23_Z149_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18138
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_23_Z149_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_23_Z149_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_23_Z149_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.62768E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_23_Z149_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_23_Z149_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_23_Z149_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.90214
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_23_Z149_REHEATCOIL, User-Specified Nominal Capacity [W], 870.64212
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_23_Z150_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.20473
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_23_Z150_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_23_Z150_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_23_Z150_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.44095
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_23_Z150_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_23_Z150_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_23_Z150_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 35.27576
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_23_Z150_REHEATCOIL, User-Specified Nominal Capacity [W], 10582.72682
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_23_Z151_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23899
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_23_Z151_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_23_Z151_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_23_Z151_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.77985E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_23_Z151_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_23_Z151_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_23_Z151_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.82388
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_23_Z151_REHEATCOIL, User-Specified Nominal Capacity [W], 1147.16456
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_23_Z152_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21484
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_23_Z152_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_23_Z152_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_23_Z152_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.29684E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_23_Z152_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_23_Z152_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_23_Z152_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.43748
 Component Sizing Information, Coil:Heating:Electric, STORAGE_23_Z152_REHEATCOIL, User-Specified Nominal Capacity [W], 1031.24258
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_24_Z153_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.26790
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_24_Z153_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_24_Z153_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_24_Z153_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.35801E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_24_Z153_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_24_Z153_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_24_Z153_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.28641
 Component Sizing Information, Coil:Heating:Electric, LOBBY_24_Z153_REHEATCOIL, User-Specified Nominal Capacity [W], 1285.92206
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_24_Z154_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.49090
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_24_Z154_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_24_Z154_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_24_Z154_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.81810E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_24_Z154_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_24_Z154_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_24_Z154_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.85448
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_24_Z154_REHEATCOIL, User-Specified Nominal Capacity [W], 2356.34340
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_24_Z155_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22872
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_24_Z155_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_24_Z155_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_24_Z155_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.57449E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_24_Z155_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_24_Z155_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_24_Z155_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.65959
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_24_Z155_REHEATCOIL, User-Specified Nominal Capacity [W], 1097.87748
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_24_Z156_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.34565
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_24_Z156_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_24_Z156_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_24_Z156_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.91291E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_24_Z156_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_24_Z156_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_24_Z156_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.53033
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_24_Z156_REHEATCOIL, User-Specified Nominal Capacity [W], 1659.09789
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_24_Z157_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.39157
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_24_Z157_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_24_Z157_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_24_Z157_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.27831
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_24_Z157_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_24_Z157_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_24_Z157_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 22.26514
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_24_Z157_REHEATCOIL, User-Specified Nominal Capacity [W], 6679.54278
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_24_Z158_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11148
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_24_Z158_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_24_Z158_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_24_Z158_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.22964E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_24_Z158_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_24_Z158_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_24_Z158_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.78371
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_24_Z158_REHEATCOIL, User-Specified Nominal Capacity [W], 535.11308
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_24_Z159_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21337
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_24_Z159_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_24_Z159_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_24_Z159_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.26745E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_24_Z159_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_24_Z159_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_24_Z159_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.41396
 Component Sizing Information, Coil:Heating:Electric, STORAGE_24_Z159_REHEATCOIL, User-Specified Nominal Capacity [W], 1024.18692
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_25_Z160_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33787
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_25_Z160_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_25_Z160_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_25_Z160_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.75740E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_25_Z160_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_25_Z160_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_25_Z160_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.40592
 Component Sizing Information, Coil:Heating:Electric, LOBBY_25_Z160_REHEATCOIL, User-Specified Nominal Capacity [W], 1621.77645
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_25_Z161_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22579
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_25_Z161_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_25_Z161_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_25_Z161_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.51582E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_25_Z161_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_25_Z161_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_25_Z161_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.61265
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_25_Z161_REHEATCOIL, User-Specified Nominal Capacity [W], 1083.79583
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_25_Z162_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10474
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_25_Z162_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_25_Z162_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_25_Z162_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.09482E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_25_Z162_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_25_Z162_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_25_Z162_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.67586
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_25_Z162_REHEATCOIL, User-Specified Nominal Capacity [W], 502.75717
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_25_Z163_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23981
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_25_Z163_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_25_Z163_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_25_Z163_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.79615E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_25_Z163_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_25_Z163_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_25_Z163_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.83692
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_25_Z163_REHEATCOIL, User-Specified Nominal Capacity [W], 1151.07641
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_25_Z164_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.93096
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_25_Z164_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_25_Z164_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_25_Z164_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38619
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_25_Z164_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_25_Z164_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_25_Z164_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.89536
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_25_Z164_REHEATCOIL, User-Specified Nominal Capacity [W], 9268.60739
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_25_Z165_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10998
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_25_Z165_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_25_Z165_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_25_Z165_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.19967E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_25_Z165_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_25_Z165_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_25_Z165_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.75973
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_25_Z165_REHEATCOIL, User-Specified Nominal Capacity [W], 527.92028
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_25_Z166_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.93502E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_25_Z166_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_25_Z166_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_25_Z166_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.78700E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_25_Z166_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_25_Z166_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_25_Z166_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.42960
 Component Sizing Information, Coil:Heating:Electric, STORAGE_25_Z166_REHEATCOIL, User-Specified Nominal Capacity [W], 428.88116
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_26_Z167_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.26171
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_26_Z167_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_26_Z167_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_26_Z167_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.23423E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_26_Z167_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_26_Z167_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_26_Z167_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.18738
 Component Sizing Information, Coil:Heating:Electric, LOBBY_26_Z167_REHEATCOIL, User-Specified Nominal Capacity [W], 1256.21444
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_26_Z168_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33525
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_26_Z168_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_26_Z168_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_26_Z168_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.70501E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_26_Z168_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_26_Z168_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_26_Z168_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.36401
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_26_Z168_REHEATCOIL, User-Specified Nominal Capacity [W], 1609.20166
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_26_Z169_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.35632
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_26_Z169_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_26_Z169_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_26_Z169_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.12650E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_26_Z169_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_26_Z169_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_26_Z169_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.70120
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_26_Z169_REHEATCOIL, User-Specified Nominal Capacity [W], 1710.35928
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_26_Z170_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.29267
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_26_Z170_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_26_Z170_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_26_Z170_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.45853
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_26_Z170_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_26_Z170_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_26_Z170_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 36.68269
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_26_Z170_REHEATCOIL, User-Specified Nominal Capacity [W], 11004.80586
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_26_Z171_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14297
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_26_Z171_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_26_Z171_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_26_Z171_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.85944E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_26_Z171_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_26_Z171_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_26_Z171_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.28755
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_26_Z171_REHEATCOIL, User-Specified Nominal Capacity [W], 686.26476
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_26_Z172_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22528
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_26_Z172_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_26_Z172_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_26_Z172_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.50556E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_26_Z172_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_26_Z172_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_26_Z172_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.60445
 Component Sizing Information, Coil:Heating:Electric, STORAGE_26_Z172_REHEATCOIL, User-Specified Nominal Capacity [W], 1081.33557
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_27_Z173_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.28927
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_27_Z173_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_27_Z173_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_27_Z173_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.78541E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_27_Z173_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_27_Z173_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_27_Z173_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.62833
 Component Sizing Information, Coil:Heating:Electric, LOBBY_27_Z173_REHEATCOIL, User-Specified Nominal Capacity [W], 1388.49944
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_27_Z174_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21248
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_27_Z174_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_27_Z174_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_27_Z174_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.24960E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_27_Z174_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_27_Z174_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_27_Z174_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.39968
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_27_Z174_REHEATCOIL, User-Specified Nominal Capacity [W], 1019.90341
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_27_Z175_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.35805
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_27_Z175_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_27_Z175_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_27_Z175_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.16104E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_27_Z175_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_27_Z175_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_27_Z175_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.72883
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_27_Z175_REHEATCOIL, User-Specified Nominal Capacity [W], 1718.64983
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_27_Z176_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.36066
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_27_Z176_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_27_Z176_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_27_Z176_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.21315E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_27_Z176_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_27_Z176_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_27_Z176_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.77052
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_27_Z176_REHEATCOIL, User-Specified Nominal Capacity [W], 1731.15597
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_27_Z177_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.57058
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_27_Z177_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_27_Z177_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_27_Z177_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.31412
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_27_Z177_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_27_Z177_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_27_Z177_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 25.12934
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_27_Z177_REHEATCOIL, User-Specified Nominal Capacity [W], 7538.80331
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_27_Z178_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14328
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_27_Z178_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_27_Z178_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_27_Z178_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.86552E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_27_Z178_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_27_Z178_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_27_Z178_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.29241
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_27_Z178_REHEATCOIL, User-Specified Nominal Capacity [W], 687.72439
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_27_Z179_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20213
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_27_Z179_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_27_Z179_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_27_Z179_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.04253E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_27_Z179_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_27_Z179_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_27_Z179_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.23402
 Component Sizing Information, Coil:Heating:Electric, STORAGE_27_Z179_REHEATCOIL, User-Specified Nominal Capacity [W], 970.20617
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_28_Z180_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.52682
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_28_Z180_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_28_Z180_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_28_Z180_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.10536
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_28_Z180_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_28_Z180_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_28_Z180_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.42910
 Component Sizing Information, Coil:Heating:Electric, LOBBY_28_Z180_REHEATCOIL, User-Specified Nominal Capacity [W], 2528.72935
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_28_Z181_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.37649
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_28_Z181_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_28_Z181_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_28_Z181_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.52989E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_28_Z181_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_28_Z181_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_28_Z181_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.02391
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_28_Z181_REHEATCOIL, User-Specified Nominal Capacity [W], 1807.17397
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_28_Z182_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16208
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_28_Z182_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_28_Z182_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_28_Z182_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.24152E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_28_Z182_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_28_Z182_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_28_Z182_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.59322
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_28_Z182_REHEATCOIL, User-Specified Nominal Capacity [W], 777.96464
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_28_Z183_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21229
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_28_Z183_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_28_Z183_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_28_Z183_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.24575E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_28_Z183_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_28_Z183_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_28_Z183_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.39660
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_28_Z183_REHEATCOIL, User-Specified Nominal Capacity [W], 1018.97965
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_28_Z184_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.37413
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_28_Z184_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_28_Z184_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_28_Z184_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.27483
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_28_Z184_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_28_Z184_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_28_Z184_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 21.98616
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_28_Z184_REHEATCOIL, User-Specified Nominal Capacity [W], 6595.84679
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_28_Z185_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22261
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_28_Z185_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_28_Z185_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_28_Z185_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.45214E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_28_Z185_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_28_Z185_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_28_Z185_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.56171
 Component Sizing Information, Coil:Heating:Electric, STORAGE_28_Z185_REHEATCOIL, User-Specified Nominal Capacity [W], 1068.51337
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_29_Z186_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.45971
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_29_Z186_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_29_Z186_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_29_Z186_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.19420E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_29_Z186_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_29_Z186_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_29_Z186_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.35536
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_29_Z186_REHEATCOIL, User-Specified Nominal Capacity [W], 2206.60818
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_29_Z187_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16156
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_29_Z187_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_29_Z187_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_29_Z187_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.23118E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_29_Z187_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_29_Z187_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_29_Z187_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.58495
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_29_Z187_REHEATCOIL, User-Specified Nominal Capacity [W], 775.48373
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_29_Z188_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.41106
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_29_Z188_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_29_Z188_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_29_Z188_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.28221
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_29_Z188_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_29_Z188_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_29_Z188_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 22.57694
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_29_Z188_REHEATCOIL, User-Specified Nominal Capacity [W], 6773.08086
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_29_Z189_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12990
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_29_Z189_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_29_Z189_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_29_Z189_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.59798E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_29_Z189_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_29_Z189_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_29_Z189_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.07838
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_29_Z189_REHEATCOIL, User-Specified Nominal Capacity [W], 623.51443
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_29_Z190_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23863
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_29_Z190_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_29_Z190_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_29_Z190_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.77264E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_29_Z190_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99982E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_29_Z190_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_29_Z190_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.81811
 Component Sizing Information, Coil:Heating:Electric, STORAGE_29_Z190_REHEATCOIL, User-Specified Nominal Capacity [W], 1145.43331
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_30_Z191_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.36650
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_30_Z191_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_30_Z191_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_30_Z191_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.32993E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_30_Z191_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_30_Z191_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_30_Z191_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.86394
 Component Sizing Information, Coil:Heating:Electric, LOBBY_30_Z191_REHEATCOIL, User-Specified Nominal Capacity [W], 1759.18217
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_30_Z192_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.35158
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_30_Z192_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_30_Z192_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_30_Z192_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.03168E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_30_Z192_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_30_Z192_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_30_Z192_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.62534
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_30_Z192_REHEATCOIL, User-Specified Nominal Capacity [W], 1687.60230
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_30_Z193_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.28302
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_30_Z193_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_30_Z193_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_30_Z193_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.66033E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_30_Z193_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_30_Z193_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_30_Z193_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.52826
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_30_Z193_REHEATCOIL, User-Specified Nominal Capacity [W], 1358.47850
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_30_Z194_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.47836
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_30_Z194_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_30_Z194_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_30_Z194_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.56724E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_30_Z194_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_30_Z194_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_30_Z194_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.65379
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_30_Z194_REHEATCOIL, User-Specified Nominal Capacity [W], 2296.13761
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_30_Z195_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.14783
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_30_Z195_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_30_Z195_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_30_Z195_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.22957
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_30_Z195_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_30_Z195_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_30_Z195_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 18.36520
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_30_Z195_REHEATCOIL, User-Specified Nominal Capacity [W], 5509.56033
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_30_Z196_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15441
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_30_Z196_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_30_Z196_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_30_Z196_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.08815E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_30_Z196_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_30_Z196_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_30_Z196_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.47052
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_30_Z196_REHEATCOIL, User-Specified Nominal Capacity [W], 741.15643
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_30_Z197_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 6.37603E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_30_Z197_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_30_Z197_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_30_Z197_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.27521E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_30_Z197_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_30_Z197_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_30_Z197_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.02016
 Component Sizing Information, Coil:Heating:Electric, STORAGE_30_Z197_REHEATCOIL, User-Specified Nominal Capacity [W], 306.04948
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_31_Z198_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.81511
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_31_Z198_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_31_Z198_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_31_Z198_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16302
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_31_Z198_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_31_Z198_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_31_Z198_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.04178
 Component Sizing Information, Coil:Heating:Electric, LOBBY_31_Z198_REHEATCOIL, User-Specified Nominal Capacity [W], 3912.53516
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_31_Z199_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.28698
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_31_Z199_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_31_Z199_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_31_Z199_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.73953E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_31_Z199_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_31_Z199_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_31_Z199_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.59162
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_31_Z199_REHEATCOIL, User-Specified Nominal Capacity [W], 1377.48711
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_31_Z200_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.35128
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_31_Z200_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_31_Z200_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_31_Z200_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.02565E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_31_Z200_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_31_Z200_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_31_Z200_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.62052
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_31_Z200_REHEATCOIL, User-Specified Nominal Capacity [W], 1686.15652
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_31_Z201_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.32160
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_31_Z201_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_31_Z201_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_31_Z201_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.43196E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_31_Z201_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_31_Z201_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_31_Z201_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.14557
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_31_Z201_REHEATCOIL, User-Specified Nominal Capacity [W], 1543.67094
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_31_Z202_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.36793
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_31_Z202_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_31_Z202_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_31_Z202_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.47359
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_31_Z202_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_31_Z202_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_31_Z202_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 37.88682
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_31_Z202_REHEATCOIL, User-Specified Nominal Capacity [W], 11366.04586
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_31_Z203_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21810
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_31_Z203_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_31_Z203_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_31_Z203_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.36200E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_31_Z203_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_31_Z203_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_31_Z203_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.48960
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_31_Z203_REHEATCOIL, User-Specified Nominal Capacity [W], 1046.87985
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_31_Z204_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.12100E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_31_Z204_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_31_Z204_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_31_Z204_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.62420E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_31_Z204_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_31_Z204_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_31_Z204_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.29936
 Component Sizing Information, Coil:Heating:Electric, STORAGE_31_Z204_REHEATCOIL, User-Specified Nominal Capacity [W], 389.80799
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_32_Z205_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19051
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_32_Z205_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_32_Z205_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_32_Z205_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.81030E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_32_Z205_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_32_Z205_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_32_Z205_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.04824
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_32_Z205_REHEATCOIL, User-Specified Nominal Capacity [W], 914.47200
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_32_Z206_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24019
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_32_Z206_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_32_Z206_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_32_Z206_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.80384E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_32_Z206_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_32_Z206_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_32_Z206_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.84307
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_32_Z206_REHEATCOIL, User-Specified Nominal Capacity [W], 1152.92208
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_32_Z207_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.32411
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_32_Z207_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_32_Z207_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_32_Z207_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.48215E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_32_Z207_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_32_Z207_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_32_Z207_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.18572
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_32_Z207_REHEATCOIL, User-Specified Nominal Capacity [W], 1555.71537
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_32_Z208_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.26258
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_32_Z208_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_32_Z208_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_32_Z208_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.45252
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_32_Z208_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_32_Z208_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_32_Z208_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 36.20135
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_32_Z208_REHEATCOIL, User-Specified Nominal Capacity [W], 10860.40351
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_32_Z209_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12491
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_32_Z209_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_32_Z209_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_32_Z209_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.49816E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_32_Z209_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_32_Z209_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_32_Z209_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.99853
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_32_Z209_REHEATCOIL, User-Specified Nominal Capacity [W], 599.55754
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_32_Z210_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23057
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_32_Z210_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_32_Z210_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_32_Z210_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.61145E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_32_Z210_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_32_Z210_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_32_Z210_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.68916
 Component Sizing Information, Coil:Heating:Electric, STORAGE_32_Z210_REHEATCOIL, User-Specified Nominal Capacity [W], 1106.74914
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_33_Z211_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.52804
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_33_Z211_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_33_Z211_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_33_Z211_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.10561
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_33_Z211_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_33_Z211_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_33_Z211_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.44861
 Component Sizing Information, Coil:Heating:Electric, LOBBY_33_Z211_REHEATCOIL, User-Specified Nominal Capacity [W], 2534.58383
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_33_Z212_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.41824
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_33_Z212_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_33_Z212_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_33_Z212_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.36485E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_33_Z212_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_33_Z212_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_33_Z212_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.69188
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_33_Z212_REHEATCOIL, User-Specified Nominal Capacity [W], 2007.56300
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_33_Z213_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13246
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_33_Z213_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_33_Z213_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_33_Z213_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.64915E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_33_Z213_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_33_Z213_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_33_Z213_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.11932
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_33_Z213_REHEATCOIL, User-Specified Nominal Capacity [W], 635.79603
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_33_Z214_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33175
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_33_Z214_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_33_Z214_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_33_Z214_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.63504E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_33_Z214_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_33_Z214_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_33_Z214_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.30803
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_33_Z214_REHEATCOIL, User-Specified Nominal Capacity [W], 1592.41000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_33_Z215_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.51725
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_33_Z215_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_33_Z215_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_33_Z215_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.10345
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_33_Z215_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_33_Z215_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_33_Z215_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.27593
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_33_Z215_REHEATCOIL, User-Specified Nominal Capacity [W], 2482.77935
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_33_Z216_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15662
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_33_Z216_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_33_Z216_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_33_Z216_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.13243E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_33_Z216_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_33_Z216_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_33_Z216_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.50595
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_33_Z216_REHEATCOIL, User-Specified Nominal Capacity [W], 751.78413
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_33_Z217_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23862
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_33_Z217_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_33_Z217_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_33_Z217_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.77250E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_33_Z217_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_33_Z217_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_33_Z217_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.81800
 Component Sizing Information, Coil:Heating:Electric, STORAGE_33_Z217_REHEATCOIL, User-Specified Nominal Capacity [W], 1145.39996
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_34_Z218_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.77932
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_34_Z218_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_34_Z218_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_34_Z218_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.15586
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_34_Z218_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_34_Z218_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_34_Z218_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 12.46905
 Component Sizing Information, Coil:Heating:Electric, LOBBY_34_Z218_REHEATCOIL, User-Specified Nominal Capacity [W], 3740.71589
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_34_Z219_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.36120
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_34_Z219_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_34_Z219_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_34_Z219_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.22401E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_34_Z219_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_34_Z219_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_34_Z219_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.77921
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_34_Z219_REHEATCOIL, User-Specified Nominal Capacity [W], 1733.76168
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_34_Z220_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18187
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_34_Z220_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_34_Z220_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_34_Z220_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.63739E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_34_Z220_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_34_Z220_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_34_Z220_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.90991
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_34_Z220_REHEATCOIL, User-Specified Nominal Capacity [W], 872.97419
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_34_Z221_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.54887
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_34_Z221_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_34_Z221_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_34_Z221_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.30977
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_34_Z221_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_34_Z221_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_34_Z221_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 24.78186
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_34_Z221_REHEATCOIL, User-Specified Nominal Capacity [W], 7434.55794
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_34_Z222_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13102
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_34_Z222_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_34_Z222_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_34_Z222_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.62043E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_34_Z222_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_34_Z222_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_34_Z222_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.09635
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_34_Z222_REHEATCOIL, User-Specified Nominal Capacity [W], 628.90377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_34_Z223_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 5.06744E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_34_Z223_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_34_Z223_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_34_Z223_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.01349E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_34_Z223_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_34_Z223_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_34_Z223_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 0.81079
 Component Sizing Information, Coil:Heating:Electric, STORAGE_34_Z223_REHEATCOIL, User-Specified Nominal Capacity [W], 243.23728
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_35_Z224_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.54621
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_35_Z224_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_35_Z224_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_35_Z224_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.10924
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_35_Z224_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_35_Z224_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_35_Z224_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.73939
 Component Sizing Information, Coil:Heating:Electric, LOBBY_35_Z224_REHEATCOIL, User-Specified Nominal Capacity [W], 2621.81641
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_35_Z225_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18944
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_35_Z225_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_35_Z225_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_35_Z225_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.78878E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_35_Z225_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_35_Z225_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_35_Z225_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.03102
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_35_Z225_REHEATCOIL, User-Specified Nominal Capacity [W], 909.30667
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_35_Z226_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.26374
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_35_Z226_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_35_Z226_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_35_Z226_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.27483E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_35_Z226_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_35_Z226_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_35_Z226_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.21986
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_35_Z226_REHEATCOIL, User-Specified Nominal Capacity [W], 1265.95809
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_35_Z227_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.25087
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_35_Z227_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_35_Z227_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_35_Z227_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.25017
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_35_Z227_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_35_Z227_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_35_Z227_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 20.01387
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_35_Z227_REHEATCOIL, User-Specified Nominal Capacity [W], 6004.16218
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_35_Z228_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13631
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_35_Z228_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_35_Z228_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_35_Z228_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.72621E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_35_Z228_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_35_Z228_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_35_Z228_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.18097
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_35_Z228_REHEATCOIL, User-Specified Nominal Capacity [W], 654.29121
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_35_Z229_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10347
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_35_Z229_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_35_Z229_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_35_Z229_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.06940E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_35_Z229_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_35_Z229_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_35_Z229_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.65552
 Component Sizing Information, Coil:Heating:Electric, STORAGE_35_Z229_REHEATCOIL, User-Specified Nominal Capacity [W], 496.65531
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_36_Z230_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.85917
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_36_Z230_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_36_Z230_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_36_Z230_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.17183
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_36_Z230_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_36_Z230_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_36_Z230_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.74676
 Component Sizing Information, Coil:Heating:Electric, LOBBY_36_Z230_REHEATCOIL, User-Specified Nominal Capacity [W], 4124.02927
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_36_Z231_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.34670
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_36_Z231_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_36_Z231_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_36_Z231_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.93400E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_36_Z231_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_36_Z231_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_36_Z231_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.54720
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_36_Z231_REHEATCOIL, User-Specified Nominal Capacity [W], 1664.16074
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_36_Z232_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21894
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_36_Z232_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_36_Z232_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_36_Z232_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.37879E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_36_Z232_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_36_Z232_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_36_Z232_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.50304
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_36_Z232_REHEATCOIL, User-Specified Nominal Capacity [W], 1050.91074
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_36_Z233_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.36490
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_36_Z233_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_36_Z233_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_36_Z233_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.29792E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_36_Z233_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_36_Z233_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_36_Z233_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.83833
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_36_Z233_REHEATCOIL, User-Specified Nominal Capacity [W], 1751.50048
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_36_Z234_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.76065
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_36_Z234_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_36_Z234_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_36_Z234_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.15213
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_36_Z234_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_36_Z234_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_36_Z234_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 12.17040
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_36_Z234_REHEATCOIL, User-Specified Nominal Capacity [W], 3651.12048
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_36_Z235_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21225
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_36_Z235_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_36_Z235_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_36_Z235_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.24494E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_36_Z235_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_36_Z235_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_36_Z235_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.39595
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_36_Z235_REHEATCOIL, User-Specified Nominal Capacity [W], 1018.78575
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_36_Z236_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 5.08888E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_36_Z236_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_36_Z236_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_36_Z236_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.01778E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_36_Z236_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_36_Z236_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_36_Z236_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 0.81422
 Component Sizing Information, Coil:Heating:Electric, STORAGE_36_Z236_REHEATCOIL, User-Specified Nominal Capacity [W], 244.26641
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_37_Z237_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.34989
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_37_Z237_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_37_Z237_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_37_Z237_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.99783E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_37_Z237_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_37_Z237_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_37_Z237_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.59826
 Component Sizing Information, Coil:Heating:Electric, LOBBY_37_Z237_REHEATCOIL, User-Specified Nominal Capacity [W], 1679.47867
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_37_Z238_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.27969
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_37_Z238_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_37_Z238_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_37_Z238_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.59374E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_37_Z238_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_37_Z238_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_37_Z238_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.47499
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_37_Z238_REHEATCOIL, User-Specified Nominal Capacity [W], 1342.49662
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_37_Z239_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.38765
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_37_Z239_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_37_Z239_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_37_Z239_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.75300E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_37_Z239_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_37_Z239_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_37_Z239_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.20240
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_37_Z239_REHEATCOIL, User-Specified Nominal Capacity [W], 1860.72044
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_37_Z240_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.48232
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_37_Z240_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_37_Z240_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_37_Z240_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.64648E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_37_Z240_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_37_Z240_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_37_Z240_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.71718
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_37_Z240_REHEATCOIL, User-Specified Nominal Capacity [W], 2315.15523
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_37_Z241_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.84038E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_37_Z241_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_37_Z241_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_37_Z241_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.76808E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_37_Z241_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_37_Z241_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_37_Z241_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.41446
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_37_Z241_REHEATCOIL, User-Specified Nominal Capacity [W], 424.33806
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_37_Z242_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20543
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_37_Z242_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_37_Z242_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_37_Z242_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.10860E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_37_Z242_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_37_Z242_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_37_Z242_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.28688
 Component Sizing Information, Coil:Heating:Electric, STORAGE_37_Z242_REHEATCOIL, User-Specified Nominal Capacity [W], 986.06495
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_38_Z243_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.35995
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_38_Z243_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_38_Z243_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_38_Z243_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.19906E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_38_Z243_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_38_Z243_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_38_Z243_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.75925
 Component Sizing Information, Coil:Heating:Electric, LOBBY_38_Z243_REHEATCOIL, User-Specified Nominal Capacity [W], 1727.77351
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_38_Z244_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.42263
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_38_Z244_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_38_Z244_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_38_Z244_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.45255E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_38_Z244_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_38_Z244_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_38_Z244_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.76204
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_38_Z244_REHEATCOIL, User-Specified Nominal Capacity [W], 2028.61275
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_38_Z245_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31420
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_38_Z245_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_38_Z245_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_38_Z245_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.28395E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_38_Z245_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_38_Z245_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_38_Z245_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.02716
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_38_Z245_REHEATCOIL, User-Specified Nominal Capacity [W], 1508.14770
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_38_Z246_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.29063
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_38_Z246_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_38_Z246_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_38_Z246_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.81251E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_38_Z246_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_38_Z246_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_38_Z246_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.65001
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_38_Z246_REHEATCOIL, User-Specified Nominal Capacity [W], 1395.00219
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z247_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.71153E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z247_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z247_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z247_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.74231E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z247_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z247_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z247_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.39384
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_38_Z247_REHEATCOIL, User-Specified Nominal Capacity [W], 418.15330
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_39_Z248_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.41064
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_39_Z248_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_39_Z248_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_39_Z248_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.21288E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_39_Z248_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_39_Z248_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_39_Z248_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.57030
 Component Sizing Information, Coil:Heating:Electric, LOBBY_39_Z248_REHEATCOIL, User-Specified Nominal Capacity [W], 1971.09122
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z249_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24396
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z249_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z249_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z249_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.87912E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z249_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z249_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z249_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.90329
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_39_Z249_REHEATCOIL, User-Specified Nominal Capacity [W], 1170.98835
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_39_Z250_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.28428
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_39_Z250_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_39_Z250_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_39_Z250_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.68562E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_39_Z250_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_39_Z250_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_39_Z250_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.54849
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_39_Z250_REHEATCOIL, User-Specified Nominal Capacity [W], 1364.54825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_39_Z251_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.25621
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_39_Z251_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_39_Z251_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_39_Z251_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.12418E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_39_Z251_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_39_Z251_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_39_Z251_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.09935
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_39_Z251_REHEATCOIL, User-Specified Nominal Capacity [W], 1229.80404
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_39_Z252_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.50622
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_39_Z252_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_39_Z252_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_39_Z252_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.30124
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_39_Z252_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_39_Z252_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_39_Z252_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 24.09957
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_39_Z252_REHEATCOIL, User-Specified Nominal Capacity [W], 7229.87090
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_39_Z253_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 7.65706E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_39_Z253_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_39_Z253_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_39_Z253_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.53141E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_39_Z253_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_39_Z253_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_39_Z253_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.22513
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_39_Z253_REHEATCOIL, User-Specified Nominal Capacity [W], 367.53868
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z254_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15343
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z254_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z254_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z254_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.06852E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z254_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z254_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z254_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.45481
 Component Sizing Information, Coil:Heating:Electric, STORAGE_39_Z254_REHEATCOIL, User-Specified Nominal Capacity [W], 736.44373
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_40_Z255_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.71756
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_40_Z255_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_40_Z255_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_40_Z255_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14351
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_40_Z255_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_40_Z255_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_40_Z255_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.48097
 Component Sizing Information, Coil:Heating:Electric, LOBBY_40_Z255_REHEATCOIL, User-Specified Nominal Capacity [W], 3444.29060
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_40_Z256_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.43144
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_40_Z256_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_40_Z256_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_40_Z256_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.62880E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_40_Z256_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_40_Z256_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_40_Z256_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.90304
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_40_Z256_REHEATCOIL, User-Specified Nominal Capacity [W], 2070.91108
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z257_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15087
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z257_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z257_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z257_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.01749E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z257_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z257_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z257_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.41399
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_40_Z257_REHEATCOIL, User-Specified Nominal Capacity [W], 724.19691
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_40_Z258_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.26539
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_40_Z258_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_40_Z258_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_40_Z258_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.30775E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_40_Z258_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99984E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_40_Z258_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_40_Z258_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.24620
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_40_Z258_REHEATCOIL, User-Specified Nominal Capacity [W], 1273.85882
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_40_Z259_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.91416
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_40_Z259_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_40_Z259_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_40_Z259_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38283
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_40_Z259_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_40_Z259_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_40_Z259_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.62659
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_40_Z259_REHEATCOIL, User-Specified Nominal Capacity [W], 9187.97579
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z260_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20768
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z260_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z260_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z260_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.15358E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z260_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z260_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z260_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.32287
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_40_Z260_REHEATCOIL, User-Specified Nominal Capacity [W], 996.86035
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_0_Z1_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16481
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_0_Z1_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3296.10226
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_0_Z1_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_0_Z1_COOLINGCOILDX, 3168.1, 39.98, 136.43, 54.18, 51.26, 37.2
! <DX Cooling Coil AHRI 2023 Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP2 {W/W}, EER2 {Btu/W-h}, SEER2 User {Btu/W-h}, SEER2 Standard {Btu/W-h}, IEER 2022 {Btu/W-h}
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_0_Z1_COOLINGCOILDX, 3168.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_0_Z1_HEATINGCOIL, User-Specified Nominal Capacity [W], 2636.88181
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_0_Z1_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16481
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_0_Z1_SUPPLYFAN, Design Electric Power Consumption [W], 141.26153
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_0_Z2_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17021
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_0_Z2_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3404.28093
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_0_Z2_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_0_Z2_COOLINGCOILDX, 3272.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_0_Z2_COOLINGCOILDX, 3272.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_0_Z2_HEATINGCOIL, User-Specified Nominal Capacity [W], 2723.42474
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_0_Z2_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17021
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_0_Z2_SUPPLYFAN, Design Electric Power Consumption [W], 145.89775
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z3_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33208
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z3_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6641.60517
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z3_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z3_COOLINGCOILDX, 6383.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z3_COOLINGCOILDX, 6383.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_0_Z3_HEATINGCOIL, User-Specified Nominal Capacity [W], 5313.28413
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_0_Z3_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33208
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_0_Z3_SUPPLYFAN, Design Electric Power Consumption [W], 284.64022
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_Z4_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.72345
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_Z4_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 34468.94505
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_Z4_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_Z4_COOLINGCOILDX, 33130.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_Z4_COOLINGCOILDX, 33130.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_0_Z4_HEATINGCOIL, User-Specified Nominal Capacity [W], 27575.15604
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_0_Z4_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.72345
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_0_Z4_SUPPLYFAN, Design Electric Power Consumption [W], 1477.24050
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z5_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16915
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z5_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3383.06264
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z5_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z5_COOLINGCOILDX, 3251.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z5_COOLINGCOILDX, 3251.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_0_Z5_HEATINGCOIL, User-Specified Nominal Capacity [W], 2706.45011
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_0_Z5_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16915
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_0_Z5_SUPPLYFAN, Design Electric Power Consumption [W], 144.98840
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z6_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.20211E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z6_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1440.42154
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z6_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z6_COOLINGCOILDX, 1384.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z6_COOLINGCOILDX, 1384.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_0_Z6_HEATINGCOIL, User-Specified Nominal Capacity [W], 1152.33723
 Component Sizing Information, Fan:VariableVolume, STORAGE_0_Z6_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.20211E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_0_Z6_SUPPLYFAN, Design Electric Power Consumption [W], 61.73235
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z7_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.97208
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z7_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 19441.61440
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z7_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z7_COOLINGCOILDX, 18686.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z7_COOLINGCOILDX, 18686.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_1_Z7_HEATINGCOIL, User-Specified Nominal Capacity [W], 15553.29152
 Component Sizing Information, Fan:VariableVolume, LOBBY_1_Z7_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.97208
 Component Sizing Information, Fan:VariableVolume, LOBBY_1_Z7_SUPPLYFAN, Design Electric Power Consumption [W], 833.21205
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z8_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.35715
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z8_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7143.06618
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z8_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z8_COOLINGCOILDX, 6865.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z8_COOLINGCOILDX, 6865.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_1_Z8_HEATINGCOIL, User-Specified Nominal Capacity [W], 5714.45294
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_1_Z8_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.35715
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_1_Z8_SUPPLYFAN, Design Electric Power Consumption [W], 306.13141
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_1_Z9_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33818
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_1_Z9_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6763.54958
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_1_Z9_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_1_Z9_COOLINGCOILDX, 6501.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_1_Z9_COOLINGCOILDX, 6501.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_1_Z9_HEATINGCOIL, User-Specified Nominal Capacity [W], 5410.83966
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_1_Z9_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33818
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_1_Z9_SUPPLYFAN, Design Electric Power Consumption [W], 289.86641
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z10_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22445
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z10_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4489.09752
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z10_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z10_COOLINGCOILDX, 4314.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z10_COOLINGCOILDX, 4314.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_1_Z10_HEATINGCOIL, User-Specified Nominal Capacity [W], 3591.27801
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_1_Z10_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22445
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_1_Z10_SUPPLYFAN, Design Electric Power Consumption [W], 192.38989
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_Z11_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.16277
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_Z11_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 23255.38763
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_Z11_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_Z11_COOLINGCOILDX, 22352.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_Z11_COOLINGCOILDX, 22352.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_1_Z11_HEATINGCOIL, User-Specified Nominal Capacity [W], 18604.31010
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_1_Z11_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.16277
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_1_Z11_SUPPLYFAN, Design Electric Power Consumption [W], 996.65947
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_Z12_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15275
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_Z12_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3054.99416
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_Z12_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_Z12_COOLINGCOILDX, 2936.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_Z12_COOLINGCOILDX, 2936.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_1_Z12_HEATINGCOIL, User-Specified Nominal Capacity [W], 2443.99533
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_1_Z12_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15275
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_1_Z12_SUPPLYFAN, Design Electric Power Consumption [W], 130.92832
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_Z13_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10440
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_Z13_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2087.91201
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_Z13_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_Z13_COOLINGCOILDX, 2006.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_Z13_COOLINGCOILDX, 2006.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_1_Z13_HEATINGCOIL, User-Specified Nominal Capacity [W], 1670.32961
 Component Sizing Information, Fan:VariableVolume, STORAGE_1_Z13_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10440
 Component Sizing Information, Fan:VariableVolume, STORAGE_1_Z13_SUPPLYFAN, Design Electric Power Consumption [W], 89.48194
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_2_Z14_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.89421
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_2_Z14_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17884.11373
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_2_Z14_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_2_Z14_COOLINGCOILDX, 17189.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_2_Z14_COOLINGCOILDX, 17189.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_2_Z14_HEATINGCOIL, User-Specified Nominal Capacity [W], 14307.29099
 Component Sizing Information, Fan:VariableVolume, LOBBY_2_Z14_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.89421
 Component Sizing Information, Fan:VariableVolume, LOBBY_2_Z14_SUPPLYFAN, Design Electric Power Consumption [W], 766.46202
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z15_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34675
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z15_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6934.99030
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z15_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z15_COOLINGCOILDX, 6665.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z15_COOLINGCOILDX, 6665.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_2_Z15_HEATINGCOIL, User-Specified Nominal Capacity [W], 5547.99224
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_2_Z15_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34675
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_2_Z15_SUPPLYFAN, Design Electric Power Consumption [W], 297.21387
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_2_Z16_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11453
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_2_Z16_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2290.66152
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_2_Z16_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_2_Z16_COOLINGCOILDX, 2201.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_2_Z16_COOLINGCOILDX, 2201.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_2_Z16_HEATINGCOIL, User-Specified Nominal Capacity [W], 1832.52921
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_2_Z16_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11453
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_2_Z16_SUPPLYFAN, Design Electric Power Consumption [W], 98.17121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_Z17_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.22044
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_Z17_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 44408.75092
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_Z17_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_Z17_COOLINGCOILDX, 42684.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_Z17_COOLINGCOILDX, 42684.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_2_Z17_HEATINGCOIL, User-Specified Nominal Capacity [W], 35527.00073
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_2_Z17_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.22044
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_2_Z17_SUPPLYFAN, Design Electric Power Consumption [W], 1903.23218
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_Z18_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17499
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_Z18_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3499.76715
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_Z18_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_Z18_COOLINGCOILDX, 3363.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_Z18_COOLINGCOILDX, 3363.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_2_Z18_HEATINGCOIL, User-Specified Nominal Capacity [W], 2799.81372
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_2_Z18_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17499
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_2_Z18_SUPPLYFAN, Design Electric Power Consumption [W], 149.99002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_Z19_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13612
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_Z19_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2722.47111
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_Z19_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_Z19_COOLINGCOILDX, 2616.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_Z19_COOLINGCOILDX, 2616.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_2_Z19_HEATINGCOIL, User-Specified Nominal Capacity [W], 2177.97689
 Component Sizing Information, Fan:VariableVolume, STORAGE_2_Z19_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13612
 Component Sizing Information, Fan:VariableVolume, STORAGE_2_Z19_SUPPLYFAN, Design Electric Power Consumption [W], 116.67733
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_3_Z20_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.62100
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_3_Z20_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12419.91605
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_3_Z20_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_3_Z20_COOLINGCOILDX, 11937.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_3_Z20_COOLINGCOILDX, 11937.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_3_Z20_HEATINGCOIL, User-Specified Nominal Capacity [W], 9935.93284
 Component Sizing Information, Fan:VariableVolume, LOBBY_3_Z20_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.62100
 Component Sizing Information, Fan:VariableVolume, LOBBY_3_Z20_SUPPLYFAN, Design Electric Power Consumption [W], 532.28212
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_3_Z21_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.47301
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_3_Z21_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9460.25283
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_3_Z21_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_3_Z21_COOLINGCOILDX, 9093.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_3_Z21_COOLINGCOILDX, 9093.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_3_Z21_HEATINGCOIL, User-Specified Nominal Capacity [W], 7568.20226
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_3_Z21_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.47301
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_3_Z21_SUPPLYFAN, Design Electric Power Consumption [W], 405.43941
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_3_Z22_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39929
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_3_Z22_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7985.71838
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_3_Z22_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_3_Z22_COOLINGCOILDX, 7675.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_3_Z22_COOLINGCOILDX, 7675.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_3_Z22_HEATINGCOIL, User-Specified Nominal Capacity [W], 6388.57471
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_3_Z22_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39929
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_3_Z22_SUPPLYFAN, Design Electric Power Consumption [W], 342.24507
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_Z23_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.92963
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_Z23_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 18592.57285
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_Z23_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_Z23_COOLINGCOILDX, 17870.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_Z23_COOLINGCOILDX, 17870.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_3_Z23_HEATINGCOIL, User-Specified Nominal Capacity [W], 14874.05828
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_3_Z23_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.92963
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_3_Z23_SUPPLYFAN, Design Electric Power Consumption [W], 796.82455
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_Z24_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24230
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_Z24_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4846.04886
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_Z24_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_Z24_COOLINGCOILDX, 4657.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_Z24_COOLINGCOILDX, 4657.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_3_Z24_HEATINGCOIL, User-Specified Nominal Capacity [W], 3876.83909
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_3_Z24_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24230
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_3_Z24_SUPPLYFAN, Design Electric Power Consumption [W], 207.68781
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_4_Z25_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.64591
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_4_Z25_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12918.16830
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_4_Z25_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_4_Z25_COOLINGCOILDX, 12416.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_4_Z25_COOLINGCOILDX, 12416.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_4_Z25_HEATINGCOIL, User-Specified Nominal Capacity [W], 10334.53464
 Component Sizing Information, Fan:VariableVolume, LOBBY_4_Z25_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.64591
 Component Sizing Information, Fan:VariableVolume, LOBBY_4_Z25_SUPPLYFAN, Design Electric Power Consumption [W], 553.63578
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_4_Z26_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.48542
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_4_Z26_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9708.43238
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_4_Z26_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_4_Z26_COOLINGCOILDX, 9331.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_4_Z26_COOLINGCOILDX, 9331.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_4_Z26_HEATINGCOIL, User-Specified Nominal Capacity [W], 7766.74590
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_4_Z26_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.48542
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_4_Z26_SUPPLYFAN, Design Electric Power Consumption [W], 416.07567
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_4_Z27_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39873
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_4_Z27_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7974.69546
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_4_Z27_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_4_Z27_COOLINGCOILDX, 7665.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_4_Z27_COOLINGCOILDX, 7665.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_4_Z27_HEATINGCOIL, User-Specified Nominal Capacity [W], 6379.75637
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_4_Z27_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39873
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_4_Z27_SUPPLYFAN, Design Electric Power Consumption [W], 341.77266
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_4_Z28_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.46161
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_4_Z28_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9232.16571
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_4_Z28_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_4_Z28_COOLINGCOILDX, 8873.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_4_Z28_COOLINGCOILDX, 8873.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_4_Z28_HEATINGCOIL, User-Specified Nominal Capacity [W], 7385.73257
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_4_Z28_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.46161
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_4_Z28_SUPPLYFAN, Design Electric Power Consumption [W], 395.66424
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_4_Z29_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.99627
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_4_Z29_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 19925.40829
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_4_Z29_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_4_Z29_COOLINGCOILDX, 19151.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_4_Z29_COOLINGCOILDX, 19151.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_4_Z29_HEATINGCOIL, User-Specified Nominal Capacity [W], 15940.32663
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_4_Z29_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.99627
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_4_Z29_SUPPLYFAN, Design Electric Power Consumption [W], 853.94607
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_4_Z30_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21850
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_4_Z30_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4369.93850
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_4_Z30_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_4_Z30_COOLINGCOILDX, 4200.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_4_Z30_COOLINGCOILDX, 4200.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_4_Z30_HEATINGCOIL, User-Specified Nominal Capacity [W], 3495.95080
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_4_Z30_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21850
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_4_Z30_SUPPLYFAN, Design Electric Power Consumption [W], 187.28308
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_4_Z31_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20365
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_4_Z31_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4072.91639
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_4_Z31_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_4_Z31_COOLINGCOILDX, 3914.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_4_Z31_COOLINGCOILDX, 3914.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_4_Z31_HEATINGCOIL, User-Specified Nominal Capacity [W], 3258.33311
 Component Sizing Information, Fan:VariableVolume, STORAGE_4_Z31_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20365
 Component Sizing Information, Fan:VariableVolume, STORAGE_4_Z31_SUPPLYFAN, Design Electric Power Consumption [W], 174.55356
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_5_Z32_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.71544
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_5_Z32_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14308.89852
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_5_Z32_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_5_Z32_COOLINGCOILDX, 13753.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_5_Z32_COOLINGCOILDX, 13753.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_5_Z32_HEATINGCOIL, User-Specified Nominal Capacity [W], 11447.11882
 Component Sizing Information, Fan:VariableVolume, LOBBY_5_Z32_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.71544
 Component Sizing Information, Fan:VariableVolume, LOBBY_5_Z32_SUPPLYFAN, Design Electric Power Consumption [W], 613.23851
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_5_Z33_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37362
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_5_Z33_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7472.35154
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_5_Z33_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_5_Z33_COOLINGCOILDX, 7182.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_5_Z33_COOLINGCOILDX, 7182.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_5_Z33_HEATINGCOIL, User-Specified Nominal Capacity [W], 5977.88123
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_5_Z33_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37362
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_5_Z33_SUPPLYFAN, Design Electric Power Consumption [W], 320.24364
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_5_Z34_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23218
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_5_Z34_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4643.54208
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_5_Z34_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_5_Z34_COOLINGCOILDX, 4463.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_5_Z34_COOLINGCOILDX, 4463.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_5_Z34_HEATINGCOIL, User-Specified Nominal Capacity [W], 3714.83367
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_5_Z34_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23218
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_5_Z34_SUPPLYFAN, Design Electric Power Consumption [W], 199.00895
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_5_Z35_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19337
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_5_Z35_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3867.31400
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_5_Z35_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_5_Z35_COOLINGCOILDX, 3717.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_5_Z35_COOLINGCOILDX, 3717.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_5_Z35_HEATINGCOIL, User-Specified Nominal Capacity [W], 3093.85120
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_5_Z35_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19337
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_5_Z35_SUPPLYFAN, Design Electric Power Consumption [W], 165.74203
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_Z36_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.04726
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_Z36_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 40945.22334
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_Z36_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_Z36_COOLINGCOILDX, 39355.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_Z36_COOLINGCOILDX, 39355.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_5_Z36_HEATINGCOIL, User-Specified Nominal Capacity [W], 32756.17867
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_5_Z36_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.04726
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_5_Z36_SUPPLYFAN, Design Electric Power Consumption [W], 1754.79529
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_Z37_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12313
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_Z37_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2462.63437
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_Z37_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_Z37_COOLINGCOILDX, 2367.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_Z37_COOLINGCOILDX, 2367.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_5_Z37_HEATINGCOIL, User-Specified Nominal Capacity [W], 1970.10750
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_5_Z37_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12313
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_5_Z37_SUPPLYFAN, Design Electric Power Consumption [W], 105.54147
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_Z38_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20758
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_Z38_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4151.69477
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_Z38_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_Z38_COOLINGCOILDX, 3990.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_Z38_COOLINGCOILDX, 3990.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_5_Z38_HEATINGCOIL, User-Specified Nominal Capacity [W], 3321.35582
 Component Sizing Information, Fan:VariableVolume, STORAGE_5_Z38_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20758
 Component Sizing Information, Fan:VariableVolume, STORAGE_5_Z38_SUPPLYFAN, Design Electric Power Consumption [W], 177.92978
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_6_Z39_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.29931
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_6_Z39_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5986.29891
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_6_Z39_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_6_Z39_COOLINGCOILDX, 5753.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_6_Z39_COOLINGCOILDX, 5753.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_6_Z39_HEATINGCOIL, User-Specified Nominal Capacity [W], 4789.03913
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_6_Z39_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.29931
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_6_Z39_SUPPLYFAN, Design Electric Power Consumption [W], 256.55567
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_6_Z40_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10177
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_6_Z40_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2035.47646
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_6_Z40_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_6_Z40_COOLINGCOILDX, 1956.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_6_Z40_COOLINGCOILDX, 1956.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_6_Z40_HEATINGCOIL, User-Specified Nominal Capacity [W], 1628.38117
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_6_Z40_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10177
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_6_Z40_SUPPLYFAN, Design Electric Power Consumption [W], 87.23471
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_Z41_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.26423
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_Z41_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 25284.56077
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_Z41_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_Z41_COOLINGCOILDX, 24302.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_Z41_COOLINGCOILDX, 24302.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_6_Z41_HEATINGCOIL, User-Specified Nominal Capacity [W], 20227.64862
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_6_Z41_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.26423
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_6_Z41_SUPPLYFAN, Design Electric Power Consumption [W], 1083.62403
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_Z42_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11847
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_Z42_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2369.38116
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_Z42_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_Z42_COOLINGCOILDX, 2277.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_Z42_COOLINGCOILDX, 2277.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_6_Z42_HEATINGCOIL, User-Specified Nominal Capacity [W], 1895.50492
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_6_Z42_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11847
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_6_Z42_SUPPLYFAN, Design Electric Power Consumption [W], 101.54491
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_Z43_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23174
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_Z43_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4634.79903
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_Z43_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_Z43_COOLINGCOILDX, 4454.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_Z43_COOLINGCOILDX, 4454.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_6_Z43_HEATINGCOIL, User-Specified Nominal Capacity [W], 3707.83922
 Component Sizing Information, Fan:VariableVolume, STORAGE_6_Z43_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23174
 Component Sizing Information, Fan:VariableVolume, STORAGE_6_Z43_SUPPLYFAN, Design Electric Power Consumption [W], 198.63424
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_7_Z44_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.60430
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_7_Z44_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12086.06671
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_7_Z44_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_7_Z44_COOLINGCOILDX, 11616.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_7_Z44_COOLINGCOILDX, 11616.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_7_Z44_HEATINGCOIL, User-Specified Nominal Capacity [W], 9668.85337
 Component Sizing Information, Fan:VariableVolume, LOBBY_7_Z44_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.60430
 Component Sizing Information, Fan:VariableVolume, LOBBY_7_Z44_SUPPLYFAN, Design Electric Power Consumption [W], 517.97429
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_7_Z45_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38780
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_7_Z45_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7756.04907
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_7_Z45_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_7_Z45_COOLINGCOILDX, 7454.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_7_Z45_COOLINGCOILDX, 7454.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_7_Z45_HEATINGCOIL, User-Specified Nominal Capacity [W], 6204.83925
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_7_Z45_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38780
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_7_Z45_SUPPLYFAN, Design Electric Power Consumption [W], 332.40210
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_7_Z46_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17010
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_7_Z46_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3402.00887
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_7_Z46_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_7_Z46_COOLINGCOILDX, 3269.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_7_Z46_COOLINGCOILDX, 3269.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_7_Z46_HEATINGCOIL, User-Specified Nominal Capacity [W], 2721.60709
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_7_Z46_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17010
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_7_Z46_SUPPLYFAN, Design Electric Power Consumption [W], 145.80038
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_7_Z47_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10462
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_7_Z47_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2092.42601
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_7_Z47_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_7_Z47_COOLINGCOILDX, 2011.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_7_Z47_COOLINGCOILDX, 2011.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_7_Z47_HEATINGCOIL, User-Specified Nominal Capacity [W], 1673.94081
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_7_Z47_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10462
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_7_Z47_SUPPLYFAN, Design Electric Power Consumption [W], 89.67540
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_Z48_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.97994
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_Z48_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 19598.83822
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_Z48_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_Z48_COOLINGCOILDX, 18837.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_Z48_COOLINGCOILDX, 18837.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_7_Z48_HEATINGCOIL, User-Specified Nominal Capacity [W], 15679.07057
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_7_Z48_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.97994
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_7_Z48_SUPPLYFAN, Design Electric Power Consumption [W], 839.95021
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_Z49_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22785
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_Z49_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4557.08494
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_Z49_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_Z49_COOLINGCOILDX, 4380.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_Z49_COOLINGCOILDX, 4380.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_7_Z49_HEATINGCOIL, User-Specified Nominal Capacity [W], 3645.66795
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_7_Z49_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22785
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_7_Z49_SUPPLYFAN, Design Electric Power Consumption [W], 195.30364
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_Z50_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.18485E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_Z50_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1836.97053
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_Z50_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_Z50_COOLINGCOILDX, 1765.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_Z50_COOLINGCOILDX, 1765.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_7_Z50_HEATINGCOIL, User-Specified Nominal Capacity [W], 1469.57643
 Component Sizing Information, Fan:VariableVolume, STORAGE_7_Z50_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.18485E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_7_Z50_SUPPLYFAN, Design Electric Power Consumption [W], 78.72731
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z51_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.93890
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z51_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 18777.97132
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z51_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z51_COOLINGCOILDX, 18048.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z51_COOLINGCOILDX, 18048.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_8_Z51_HEATINGCOIL, User-Specified Nominal Capacity [W], 15022.37705
 Component Sizing Information, Fan:VariableVolume, LOBBY_8_Z51_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.93890
 Component Sizing Information, Fan:VariableVolume, LOBBY_8_Z51_SUPPLYFAN, Design Electric Power Consumption [W], 804.77020
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_8_Z52_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44167
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_8_Z52_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8833.36181
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_8_Z52_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_8_Z52_COOLINGCOILDX, 8490.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_8_Z52_COOLINGCOILDX, 8490.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_8_Z52_HEATINGCOIL, User-Specified Nominal Capacity [W], 7066.68945
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_8_Z52_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44167
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_8_Z52_SUPPLYFAN, Design Electric Power Consumption [W], 378.57265
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_8_Z53_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28952
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_8_Z53_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5790.40825
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_8_Z53_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_8_Z53_COOLINGCOILDX, 5565.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_8_Z53_COOLINGCOILDX, 5565.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_8_Z53_HEATINGCOIL, User-Specified Nominal Capacity [W], 4632.32660
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_8_Z53_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28952
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_8_Z53_SUPPLYFAN, Design Electric Power Consumption [W], 248.16035
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_8_Z54_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.32505
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_8_Z54_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6501.01535
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_8_Z54_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_8_Z54_COOLINGCOILDX, 6248.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_8_Z54_COOLINGCOILDX, 6248.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_8_Z54_HEATINGCOIL, User-Specified Nominal Capacity [W], 5200.81228
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_8_Z54_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.32505
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_8_Z54_SUPPLYFAN, Design Electric Power Consumption [W], 278.61494
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_Z55_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.80659
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_Z55_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 16131.73420
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_Z55_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_Z55_COOLINGCOILDX, 15505.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_Z55_COOLINGCOILDX, 15505.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_8_Z55_HEATINGCOIL, User-Specified Nominal Capacity [W], 12905.38736
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_8_Z55_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.80659
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_8_Z55_SUPPLYFAN, Design Electric Power Consumption [W], 691.36004
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_Z56_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18487
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_Z56_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3697.45106
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_Z56_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_Z56_COOLINGCOILDX, 3553.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_Z56_COOLINGCOILDX, 3553.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_8_Z56_HEATINGCOIL, User-Specified Nominal Capacity [W], 2957.96084
 Component Sizing Information, Fan:VariableVolume, STORAGE_8_Z56_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18487
 Component Sizing Information, Fan:VariableVolume, STORAGE_8_Z56_SUPPLYFAN, Design Electric Power Consumption [W], 158.46219
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_9_Z57_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.84112
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_9_Z57_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 16822.32653
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_9_Z57_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_9_Z57_COOLINGCOILDX, 16169.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_9_Z57_COOLINGCOILDX, 16169.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_9_Z57_HEATINGCOIL, User-Specified Nominal Capacity [W], 13457.86123
 Component Sizing Information, Fan:VariableVolume, LOBBY_9_Z57_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.84112
 Component Sizing Information, Fan:VariableVolume, LOBBY_9_Z57_SUPPLYFAN, Design Electric Power Consumption [W], 720.95685
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_9_Z58_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33424
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_9_Z58_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6684.85997
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_9_Z58_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_9_Z58_COOLINGCOILDX, 6425.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_9_Z58_COOLINGCOILDX, 6425.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_9_Z58_HEATINGCOIL, User-Specified Nominal Capacity [W], 5347.88798
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_9_Z58_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33424
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_9_Z58_SUPPLYFAN, Design Electric Power Consumption [W], 286.49400
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_9_Z59_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12592
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_9_Z59_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2518.31328
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_9_Z59_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_9_Z59_COOLINGCOILDX, 2420.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_9_Z59_COOLINGCOILDX, 2420.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_9_Z59_HEATINGCOIL, User-Specified Nominal Capacity [W], 2014.65063
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_9_Z59_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12592
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_9_Z59_SUPPLYFAN, Design Electric Power Consumption [W], 107.92771
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_9_Z60_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20516
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_9_Z60_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4103.29482
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_9_Z60_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_9_Z60_COOLINGCOILDX, 3944.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_9_Z60_COOLINGCOILDX, 3944.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_9_Z60_HEATINGCOIL, User-Specified Nominal Capacity [W], 3282.63585
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_9_Z60_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20516
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_9_Z60_SUPPLYFAN, Design Electric Power Consumption [W], 175.85549
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_Z61_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.46295
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_Z61_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 29258.97689
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_Z61_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_Z61_COOLINGCOILDX, 28123.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_Z61_COOLINGCOILDX, 28123.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_9_Z61_HEATINGCOIL, User-Specified Nominal Capacity [W], 23407.18151
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_9_Z61_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.46295
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_9_Z61_SUPPLYFAN, Design Electric Power Consumption [W], 1253.95615
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_Z62_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17707
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_Z62_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3541.34972
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_Z62_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_Z62_COOLINGCOILDX, 3403.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_Z62_COOLINGCOILDX, 3403.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_9_Z62_HEATINGCOIL, User-Specified Nominal Capacity [W], 2833.07978
 Component Sizing Information, Fan:VariableVolume, STORAGE_9_Z62_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17707
 Component Sizing Information, Fan:VariableVolume, STORAGE_9_Z62_SUPPLYFAN, Design Electric Power Consumption [W], 151.77213
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_10_Z63_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28475
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_10_Z63_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5695.00116
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_10_Z63_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_10_Z63_COOLINGCOILDX, 5473.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_10_Z63_COOLINGCOILDX, 5473.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_10_Z63_HEATINGCOIL, User-Specified Nominal Capacity [W], 4556.00093
 Component Sizing Information, Fan:VariableVolume, LOBBY_10_Z63_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28475
 Component Sizing Information, Fan:VariableVolume, LOBBY_10_Z63_SUPPLYFAN, Design Electric Power Consumption [W], 244.07148
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_10_Z64_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.36831
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_10_Z64_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7366.11896
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_10_Z64_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_10_Z64_COOLINGCOILDX, 7080.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_10_Z64_COOLINGCOILDX, 7080.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_10_Z64_HEATINGCOIL, User-Specified Nominal Capacity [W], 5892.89517
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_10_Z64_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.36831
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_10_Z64_SUPPLYFAN, Design Electric Power Consumption [W], 315.69081
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_10_Z65_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19050
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_10_Z65_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3809.92680
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_10_Z65_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_10_Z65_COOLINGCOILDX, 3662.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_10_Z65_COOLINGCOILDX, 3662.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_10_Z65_HEATINGCOIL, User-Specified Nominal Capacity [W], 3047.94144
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_10_Z65_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19050
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_10_Z65_SUPPLYFAN, Design Electric Power Consumption [W], 163.28258
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_10_Z66_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.36375
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_10_Z66_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7275.09946
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_10_Z66_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_10_Z66_COOLINGCOILDX, 6992.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_10_Z66_COOLINGCOILDX, 6992.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_10_Z66_HEATINGCOIL, User-Specified Nominal Capacity [W], 5820.07957
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_10_Z66_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.36375
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_10_Z66_SUPPLYFAN, Design Electric Power Consumption [W], 311.78998
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_10_Z67_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.53767
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_10_Z67_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 30753.30660
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_10_Z67_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_10_Z67_COOLINGCOILDX, 29559.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_10_Z67_COOLINGCOILDX, 29559.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_10_Z67_HEATINGCOIL, User-Specified Nominal Capacity [W], 24602.64528
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_10_Z67_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.53767
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_10_Z67_SUPPLYFAN, Design Electric Power Consumption [W], 1317.99885
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_10_Z68_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18044
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_10_Z68_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3608.74027
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_10_Z68_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_10_Z68_COOLINGCOILDX, 3468.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_10_Z68_COOLINGCOILDX, 3468.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_10_Z68_HEATINGCOIL, User-Specified Nominal Capacity [W], 2886.99222
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_10_Z68_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18044
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_10_Z68_SUPPLYFAN, Design Electric Power Consumption [W], 154.66030
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_10_Z69_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11025
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_10_Z69_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2205.04888
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_10_Z69_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_10_Z69_COOLINGCOILDX, 2119.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_10_Z69_COOLINGCOILDX, 2119.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_10_Z69_HEATINGCOIL, User-Specified Nominal Capacity [W], 1764.03910
 Component Sizing Information, Fan:VariableVolume, STORAGE_10_Z69_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11025
 Component Sizing Information, Fan:VariableVolume, STORAGE_10_Z69_SUPPLYFAN, Design Electric Power Consumption [W], 94.50209
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_11_Z70_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.96963
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_11_Z70_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 19392.51784
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_11_Z70_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_11_Z70_COOLINGCOILDX, 18639.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_11_Z70_COOLINGCOILDX, 18639.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_11_Z70_HEATINGCOIL, User-Specified Nominal Capacity [W], 15514.01427
 Component Sizing Information, Fan:VariableVolume, LOBBY_11_Z70_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.96963
 Component Sizing Information, Fan:VariableVolume, LOBBY_11_Z70_SUPPLYFAN, Design Electric Power Consumption [W], 831.10791
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_11_Z71_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24884
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_11_Z71_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4976.80550
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_11_Z71_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_11_Z71_COOLINGCOILDX, 4783.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_11_Z71_COOLINGCOILDX, 4783.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_11_Z71_HEATINGCOIL, User-Specified Nominal Capacity [W], 3981.44440
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_11_Z71_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24884
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_11_Z71_SUPPLYFAN, Design Electric Power Consumption [W], 213.29166
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_11_Z72_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23269
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_11_Z72_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4653.70323
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_11_Z72_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_11_Z72_COOLINGCOILDX, 4473.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_11_Z72_COOLINGCOILDX, 4473.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_11_Z72_HEATINGCOIL, User-Specified Nominal Capacity [W], 3722.96258
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_11_Z72_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23269
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_11_Z72_SUPPLYFAN, Design Electric Power Consumption [W], 199.44442
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_11_Z73_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11857
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_11_Z73_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2371.37938
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_11_Z73_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_11_Z73_COOLINGCOILDX, 2279.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_11_Z73_COOLINGCOILDX, 2279.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_11_Z73_HEATINGCOIL, User-Specified Nominal Capacity [W], 1897.10350
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_11_Z73_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11857
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_11_Z73_SUPPLYFAN, Design Electric Power Consumption [W], 101.63054
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_11_Z74_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.85769
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_11_Z74_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 37153.78304
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_11_Z74_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_11_Z74_COOLINGCOILDX, 35711.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_11_Z74_COOLINGCOILDX, 35711.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_11_Z74_HEATINGCOIL, User-Specified Nominal Capacity [W], 29723.02643
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_11_Z74_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.85769
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_11_Z74_SUPPLYFAN, Design Electric Power Consumption [W], 1592.30499
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_11_Z75_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23864
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_11_Z75_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4772.76244
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_11_Z75_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_11_Z75_COOLINGCOILDX, 4587.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_11_Z75_COOLINGCOILDX, 4587.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_11_Z75_HEATINGCOIL, User-Specified Nominal Capacity [W], 3818.20995
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_11_Z75_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23864
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_11_Z75_SUPPLYFAN, Design Electric Power Consumption [W], 204.54696
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_11_Z76_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21605
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_11_Z76_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4320.95065
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_11_Z76_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_11_Z76_COOLINGCOILDX, 4153.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_11_Z76_COOLINGCOILDX, 4153.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_11_Z76_HEATINGCOIL, User-Specified Nominal Capacity [W], 3456.76052
 Component Sizing Information, Fan:VariableVolume, STORAGE_11_Z76_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21605
 Component Sizing Information, Fan:VariableVolume, STORAGE_11_Z76_SUPPLYFAN, Design Electric Power Consumption [W], 185.18360
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_12_Z77_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.48715
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_12_Z77_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9743.03208
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_12_Z77_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_12_Z77_COOLINGCOILDX, 9364.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_12_Z77_COOLINGCOILDX, 9364.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_12_Z77_HEATINGCOIL, User-Specified Nominal Capacity [W], 7794.42566
 Component Sizing Information, Fan:VariableVolume, LOBBY_12_Z77_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.48715
 Component Sizing Information, Fan:VariableVolume, LOBBY_12_Z77_SUPPLYFAN, Design Electric Power Consumption [W], 417.55852
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_12_Z78_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.46233
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_12_Z78_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9246.67730
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_12_Z78_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_12_Z78_COOLINGCOILDX, 8887.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_12_Z78_COOLINGCOILDX, 8887.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_12_Z78_HEATINGCOIL, User-Specified Nominal Capacity [W], 7397.34184
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_12_Z78_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.46233
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_12_Z78_SUPPLYFAN, Design Electric Power Consumption [W], 396.28617
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_12_Z79_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11369
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_12_Z79_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2273.82028
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_12_Z79_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_12_Z79_COOLINGCOILDX, 2185.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_12_Z79_COOLINGCOILDX, 2185.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_12_Z79_HEATINGCOIL, User-Specified Nominal Capacity [W], 1819.05623
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_12_Z79_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11369
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_12_Z79_SUPPLYFAN, Design Electric Power Consumption [W], 97.44944
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_12_Z80_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.44176
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_12_Z80_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 28835.28798
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_12_Z80_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_12_Z80_COOLINGCOILDX, 27715.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_12_Z80_COOLINGCOILDX, 27715.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_12_Z80_HEATINGCOIL, User-Specified Nominal Capacity [W], 23068.23039
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_12_Z80_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.44176
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_12_Z80_SUPPLYFAN, Design Electric Power Consumption [W], 1235.79806
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_12_Z81_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19523
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_12_Z81_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3904.64016
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_12_Z81_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_12_Z81_COOLINGCOILDX, 3753.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_12_Z81_COOLINGCOILDX, 3753.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_12_Z81_HEATINGCOIL, User-Specified Nominal Capacity [W], 3123.71212
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_12_Z81_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19523
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_12_Z81_SUPPLYFAN, Design Electric Power Consumption [W], 167.34172
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_12_Z82_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13427
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_12_Z82_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2685.31047
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_12_Z82_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_12_Z82_COOLINGCOILDX, 2581.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_12_Z82_COOLINGCOILDX, 2581.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_12_Z82_HEATINGCOIL, User-Specified Nominal Capacity [W], 2148.24838
 Component Sizing Information, Fan:VariableVolume, STORAGE_12_Z82_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13427
 Component Sizing Information, Fan:VariableVolume, STORAGE_12_Z82_SUPPLYFAN, Design Electric Power Consumption [W], 115.08473
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_13_Z83_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.90873
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_13_Z83_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 18174.65444
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_13_Z83_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_13_Z83_COOLINGCOILDX, 17469.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_13_Z83_COOLINGCOILDX, 17469.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_13_Z83_HEATINGCOIL, User-Specified Nominal Capacity [W], 14539.72355
 Component Sizing Information, Fan:VariableVolume, LOBBY_13_Z83_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.90873
 Component Sizing Information, Fan:VariableVolume, LOBBY_13_Z83_SUPPLYFAN, Design Electric Power Consumption [W], 778.91376
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_13_Z84_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17893
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_13_Z84_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3578.53510
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_13_Z84_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_13_Z84_COOLINGCOILDX, 3439.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_13_Z84_COOLINGCOILDX, 3439.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_13_Z84_HEATINGCOIL, User-Specified Nominal Capacity [W], 2862.82808
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_13_Z84_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17893
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_13_Z84_SUPPLYFAN, Design Electric Power Consumption [W], 153.36579
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_13_Z85_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.32416
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_13_Z85_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6483.17081
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_13_Z85_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_13_Z85_COOLINGCOILDX, 6231.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_13_Z85_COOLINGCOILDX, 6231.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_13_Z85_HEATINGCOIL, User-Specified Nominal Capacity [W], 5186.53665
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_13_Z85_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.32416
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_13_Z85_SUPPLYFAN, Design Electric Power Consumption [W], 277.85018
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_13_Z86_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16239
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_13_Z86_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3247.73927
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_13_Z86_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_13_Z86_COOLINGCOILDX, 3121.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_13_Z86_COOLINGCOILDX, 3121.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_13_Z86_HEATINGCOIL, User-Specified Nominal Capacity [W], 2598.19142
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_13_Z86_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16239
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_13_Z86_SUPPLYFAN, Design Electric Power Consumption [W], 139.18883
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_13_Z87_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.17757
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_13_Z87_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 43551.32699
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_13_Z87_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_13_Z87_COOLINGCOILDX, 41860.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_13_Z87_COOLINGCOILDX, 41860.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_13_Z87_HEATINGCOIL, User-Specified Nominal Capacity [W], 34841.06159
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_13_Z87_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.17757
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_13_Z87_SUPPLYFAN, Design Electric Power Consumption [W], 1866.48544
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_13_Z88_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20318
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_13_Z88_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4063.63558
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_13_Z88_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_13_Z88_COOLINGCOILDX, 3905.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_13_Z88_COOLINGCOILDX, 3905.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_13_Z88_HEATINGCOIL, User-Specified Nominal Capacity [W], 3250.90847
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_13_Z88_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20318
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_13_Z88_SUPPLYFAN, Design Electric Power Consumption [W], 174.15581
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_14_Z89_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.49799
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_14_Z89_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9959.80705
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_14_Z89_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_14_Z89_COOLINGCOILDX, 9573.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_14_Z89_COOLINGCOILDX, 9573.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_14_Z89_HEATINGCOIL, User-Specified Nominal Capacity [W], 7967.84564
 Component Sizing Information, Fan:VariableVolume, LOBBY_14_Z89_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.49799
 Component Sizing Information, Fan:VariableVolume, LOBBY_14_Z89_SUPPLYFAN, Design Electric Power Consumption [W], 426.84887
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_14_Z90_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.40327
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_14_Z90_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8065.31372
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_14_Z90_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_14_Z90_COOLINGCOILDX, 7752.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_14_Z90_COOLINGCOILDX, 7752.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_14_Z90_HEATINGCOIL, User-Specified Nominal Capacity [W], 6452.25098
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_14_Z90_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.40327
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_14_Z90_SUPPLYFAN, Design Electric Power Consumption [W], 345.65630
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_14_Z91_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15290
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_14_Z91_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3057.92025
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_14_Z91_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_14_Z91_COOLINGCOILDX, 2939.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_14_Z91_COOLINGCOILDX, 2939.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_14_Z91_HEATINGCOIL, User-Specified Nominal Capacity [W], 2446.33620
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_14_Z91_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15290
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_14_Z91_SUPPLYFAN, Design Electric Power Consumption [W], 131.05372
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_14_Z92_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13395
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_14_Z92_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2678.93550
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_14_Z92_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_14_Z92_COOLINGCOILDX, 2574.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_14_Z92_COOLINGCOILDX, 2574.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_14_Z92_HEATINGCOIL, User-Specified Nominal Capacity [W], 2143.14840
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_14_Z92_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13395
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_14_Z92_SUPPLYFAN, Design Electric Power Consumption [W], 114.81152
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_14_Z93_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10786
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_14_Z93_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2157.16220
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_14_Z93_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_14_Z93_COOLINGCOILDX, 2073.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_14_Z93_COOLINGCOILDX, 2073.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_14_Z93_HEATINGCOIL, User-Specified Nominal Capacity [W], 1725.72976
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_14_Z93_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10786
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_14_Z93_SUPPLYFAN, Design Electric Power Consumption [W], 92.44981
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_14_Z94_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18346
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_14_Z94_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3669.28361
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_14_Z94_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_14_Z94_COOLINGCOILDX, 3526.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_14_Z94_COOLINGCOILDX, 3526.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_14_Z94_HEATINGCOIL, User-Specified Nominal Capacity [W], 2935.42689
 Component Sizing Information, Fan:VariableVolume, STORAGE_14_Z94_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18346
 Component Sizing Information, Fan:VariableVolume, STORAGE_14_Z94_SUPPLYFAN, Design Electric Power Consumption [W], 157.25501
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_15_Z95_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.95701
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_15_Z95_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 19140.12687
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_15_Z95_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_15_Z95_COOLINGCOILDX, 18397.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_15_Z95_COOLINGCOILDX, 18397.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_15_Z95_HEATINGCOIL, User-Specified Nominal Capacity [W], 15312.10149
 Component Sizing Information, Fan:VariableVolume, LOBBY_15_Z95_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.95701
 Component Sizing Information, Fan:VariableVolume, LOBBY_15_Z95_SUPPLYFAN, Design Electric Power Consumption [W], 820.29115
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_15_Z96_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21180
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_15_Z96_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4235.99626
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_15_Z96_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_15_Z96_COOLINGCOILDX, 4071.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_15_Z96_COOLINGCOILDX, 4071.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_15_Z96_HEATINGCOIL, User-Specified Nominal Capacity [W], 3388.79701
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_15_Z96_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21180
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_15_Z96_SUPPLYFAN, Design Electric Power Consumption [W], 181.54270
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_15_Z97_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18246
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_15_Z97_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3649.19657
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_15_Z97_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_15_Z97_COOLINGCOILDX, 3507.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_15_Z97_COOLINGCOILDX, 3507.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_15_Z97_HEATINGCOIL, User-Specified Nominal Capacity [W], 2919.35726
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_15_Z97_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18246
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_15_Z97_SUPPLYFAN, Design Electric Power Consumption [W], 156.39414
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_15_Z98_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31655
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_15_Z98_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6331.06748
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_15_Z98_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_15_Z98_COOLINGCOILDX, 6085.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_15_Z98_COOLINGCOILDX, 6085.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_15_Z98_HEATINGCOIL, User-Specified Nominal Capacity [W], 5064.85398
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_15_Z98_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31655
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_15_Z98_SUPPLYFAN, Design Electric Power Consumption [W], 271.33146
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_15_Z99_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.06357
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_15_Z99_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 41271.37679
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_15_Z99_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_15_Z99_COOLINGCOILDX, 39669.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_15_Z99_COOLINGCOILDX, 39669.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_15_Z99_HEATINGCOIL, User-Specified Nominal Capacity [W], 33017.10143
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_15_Z99_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.06357
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_15_Z99_SUPPLYFAN, Design Electric Power Consumption [W], 1768.77329
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_15_Z100_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15613
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_15_Z100_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3122.69701
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_15_Z100_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_15_Z100_COOLINGCOILDX, 3001.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_15_Z100_COOLINGCOILDX, 3001.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_15_Z100_HEATINGCOIL, User-Specified Nominal Capacity [W], 2498.15760
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_15_Z100_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15613
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_15_Z100_SUPPLYFAN, Design Electric Power Consumption [W], 133.82987
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_15_Z101_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23906
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_15_Z101_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4781.10668
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_15_Z101_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_15_Z101_COOLINGCOILDX, 4595.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_15_Z101_COOLINGCOILDX, 4595.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_15_Z101_HEATINGCOIL, User-Specified Nominal Capacity [W], 3824.88534
 Component Sizing Information, Fan:VariableVolume, STORAGE_15_Z101_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23906
 Component Sizing Information, Fan:VariableVolume, STORAGE_15_Z101_SUPPLYFAN, Design Electric Power Consumption [W], 204.90457
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_16_Z102_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.25366
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_16_Z102_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5073.27434
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_16_Z102_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_16_Z102_COOLINGCOILDX, 4876.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_16_Z102_COOLINGCOILDX, 4876.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_16_Z102_HEATINGCOIL, User-Specified Nominal Capacity [W], 4058.61948
 Component Sizing Information, Fan:VariableVolume, LOBBY_16_Z102_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.25366
 Component Sizing Information, Fan:VariableVolume, LOBBY_16_Z102_SUPPLYFAN, Design Electric Power Consumption [W], 217.42604
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_16_Z103_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.46821
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_16_Z103_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9364.24458
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_16_Z103_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_16_Z103_COOLINGCOILDX, 9000.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_16_Z103_COOLINGCOILDX, 9000.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_16_Z103_HEATINGCOIL, User-Specified Nominal Capacity [W], 7491.39567
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_16_Z103_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.46821
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_16_Z103_SUPPLYFAN, Design Electric Power Consumption [W], 401.32477
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_16_Z104_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17591
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_16_Z104_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3518.14180
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_16_Z104_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_16_Z104_COOLINGCOILDX, 3381.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_16_Z104_COOLINGCOILDX, 3381.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_16_Z104_HEATINGCOIL, User-Specified Nominal Capacity [W], 2814.51344
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_16_Z104_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17591
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_16_Z104_SUPPLYFAN, Design Electric Power Consumption [W], 150.77751
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_16_Z105_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22983
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_16_Z105_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4596.61091
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_16_Z105_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_16_Z105_COOLINGCOILDX, 4418.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_16_Z105_COOLINGCOILDX, 4418.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_16_Z105_HEATINGCOIL, User-Specified Nominal Capacity [W], 3677.28873
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_16_Z105_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22983
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_16_Z105_SUPPLYFAN, Design Electric Power Consumption [W], 196.99761
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_16_Z106_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.30439
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_16_Z106_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 26087.83471
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_16_Z106_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_16_Z106_COOLINGCOILDX, 25075.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_16_Z106_COOLINGCOILDX, 25075.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_16_Z106_HEATINGCOIL, User-Specified Nominal Capacity [W], 20870.26777
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_16_Z106_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.30439
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_16_Z106_SUPPLYFAN, Design Electric Power Consumption [W], 1118.05006
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_16_Z107_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.36844E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_16_Z107_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1873.68836
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_16_Z107_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_16_Z107_COOLINGCOILDX, 1800.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_16_Z107_COOLINGCOILDX, 1800.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_16_Z107_HEATINGCOIL, User-Specified Nominal Capacity [W], 1498.95069
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_16_Z107_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.36844E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_16_Z107_SUPPLYFAN, Design Electric Power Consumption [W], 80.30093
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_16_Z108_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23763
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_16_Z108_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4752.59439
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_16_Z108_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_16_Z108_COOLINGCOILDX, 4568.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_16_Z108_COOLINGCOILDX, 4568.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_16_Z108_HEATINGCOIL, User-Specified Nominal Capacity [W], 3802.07551
 Component Sizing Information, Fan:VariableVolume, STORAGE_16_Z108_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23763
 Component Sizing Information, Fan:VariableVolume, STORAGE_16_Z108_SUPPLYFAN, Design Electric Power Consumption [W], 203.68262
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_17_Z109_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.49751
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_17_Z109_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9950.15218
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_17_Z109_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_17_Z109_COOLINGCOILDX, 9563.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_17_Z109_COOLINGCOILDX, 9563.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_17_Z109_HEATINGCOIL, User-Specified Nominal Capacity [W], 7960.12174
 Component Sizing Information, Fan:VariableVolume, LOBBY_17_Z109_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.49751
 Component Sizing Information, Fan:VariableVolume, LOBBY_17_Z109_SUPPLYFAN, Design Electric Power Consumption [W], 426.43509
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_17_Z110_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.36669
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_17_Z110_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7333.87786
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_17_Z110_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_17_Z110_COOLINGCOILDX, 7049.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_17_Z110_COOLINGCOILDX, 7049.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_17_Z110_HEATINGCOIL, User-Specified Nominal Capacity [W], 5867.10229
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_17_Z110_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.36669
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_17_Z110_SUPPLYFAN, Design Electric Power Consumption [W], 314.30905
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_17_Z111_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19999
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_17_Z111_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3999.76787
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_17_Z111_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_17_Z111_COOLINGCOILDX, 3844.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_17_Z111_COOLINGCOILDX, 3844.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_17_Z111_HEATINGCOIL, User-Specified Nominal Capacity [W], 3199.81430
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_17_Z111_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19999
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_17_Z111_SUPPLYFAN, Design Electric Power Consumption [W], 171.41862
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_17_Z112_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.95172
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_17_Z112_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 39034.44993
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_17_Z112_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_17_Z112_COOLINGCOILDX, 37518.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_17_Z112_COOLINGCOILDX, 37518.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_17_Z112_HEATINGCOIL, User-Specified Nominal Capacity [W], 31227.55995
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_17_Z112_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.95172
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_17_Z112_SUPPLYFAN, Design Electric Power Consumption [W], 1672.90500
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_17_Z113_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23505
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_17_Z113_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4701.09057
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_17_Z113_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_17_Z113_COOLINGCOILDX, 4518.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_17_Z113_COOLINGCOILDX, 4518.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_17_Z113_HEATINGCOIL, User-Specified Nominal Capacity [W], 3760.87245
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_17_Z113_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23505
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_17_Z113_SUPPLYFAN, Design Electric Power Consumption [W], 201.47531
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_17_Z114_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12720
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_17_Z114_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2543.95205
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_17_Z114_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_17_Z114_COOLINGCOILDX, 2445.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_17_Z114_COOLINGCOILDX, 2445.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_17_Z114_HEATINGCOIL, User-Specified Nominal Capacity [W], 2035.16164
 Component Sizing Information, Fan:VariableVolume, STORAGE_17_Z114_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12720
 Component Sizing Information, Fan:VariableVolume, STORAGE_17_Z114_SUPPLYFAN, Design Electric Power Consumption [W], 109.02652
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_18_Z115_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.55969
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_18_Z115_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11193.84049
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_18_Z115_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_18_Z115_COOLINGCOILDX, 10759.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_18_Z115_COOLINGCOILDX, 10759.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_18_Z115_HEATINGCOIL, User-Specified Nominal Capacity [W], 8955.07239
 Component Sizing Information, Fan:VariableVolume, LOBBY_18_Z115_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.55969
 Component Sizing Information, Fan:VariableVolume, LOBBY_18_Z115_SUPPLYFAN, Design Electric Power Consumption [W], 479.73602
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_18_Z116_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.41065
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_18_Z116_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8213.08335
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_18_Z116_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_18_Z116_COOLINGCOILDX, 7894.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_18_Z116_COOLINGCOILDX, 7894.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_18_Z116_HEATINGCOIL, User-Specified Nominal Capacity [W], 6570.46668
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_18_Z116_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.41065
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_18_Z116_SUPPLYFAN, Design Electric Power Consumption [W], 351.98929
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_18_Z117_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21428
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_18_Z117_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4285.64105
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_18_Z117_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_18_Z117_COOLINGCOILDX, 4119.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_18_Z117_COOLINGCOILDX, 4119.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_18_Z117_HEATINGCOIL, User-Specified Nominal Capacity [W], 3428.51284
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_18_Z117_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21428
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_18_Z117_SUPPLYFAN, Design Electric Power Consumption [W], 183.67033
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_18_Z118_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45006
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_18_Z118_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9001.24250
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_18_Z118_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_18_Z118_COOLINGCOILDX, 8651.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_18_Z118_COOLINGCOILDX, 8651.8, 39.98, 136.43, 54.18, 52.72, 37.2
