 Lights Internal Gains Nominal, OFFICE_OPEN_31_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_31,390.17,19.0,4213.818,10.800,221.780,0.000,0.300,0.200,0.500,1.000,General,0.000,4213.818,421.382,4213.8,0.000,842.764,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_31_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_31,27.70,1.0,299.122,10.800,299.122,0.000,0.300,0.200,0.500,1.000,General,0.000,299.122,29.912,299.1,0.000,59.824,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_31_LIGHTS,STORAGE_LIGHTING,STORAGE_31,42.91,1.0,231.696,5.400,231.696,0.000,0.300,0.200,0.500,1.000,General,0.000,231.696,23.170,231.7,0.000,46.339,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_32_LIGHTS,LOBBY_LIGHTING,LOBBY_32,133.30,6.0,1719.555,12.900,286.592,0.000,0.300,0.200,0.500,1.000,General,0.000,1719.555,171.955,1719.6,0.000,343.911,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_32_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_32,68.01,13.0,734.547,10.800,56.504,0.000,0.300,0.200,0.500,1.000,General,0.000,734.547,73.455,734.5,0.000,146.909,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_32_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_32,70.26,7.0,569.133,8.100,81.305,0.000,0.300,0.200,0.500,1.000,General,0.000,569.133,56.913,569.1,0.000,113.827,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_32_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_32,21.27,1.0,114.840,5.400,114.840,0.000,0.300,0.200,0.500,1.000,General,0.000,114.840,11.484,114.8,0.000,22.968,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_32_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_32,318.62,15.0,3441.109,10.800,229.407,0.000,0.300,0.200,0.500,1.000,General,0.000,3441.109,344.111,3441.1,0.000,688.222,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_32_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_32,33.41,1.0,360.794,10.800,360.794,0.000,0.300,0.200,0.500,1.000,General,0.000,360.794,36.079,360.8,0.000,72.159,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_32_LIGHTS,STORAGE_LIGHTING,STORAGE_32,46.75,1.0,252.459,5.400,252.459,0.000,0.300,0.200,0.500,1.000,General,0.000,252.459,25.246,252.5,0.000,50.492,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_33_LIGHTS,LOBBY_LIGHTING,LOBBY_33,167.36,8.0,2158.900,12.900,269.862,0.000,0.300,0.200,0.500,1.000,General,0.000,2158.900,215.890,2158.9,0.000,431.780,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_33_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_33,62.76,12.0,677.808,10.800,56.484,0.000,0.300,0.200,0.500,1.000,General,0.000,677.808,67.781,677.8,0.000,135.562,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_33_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_33,54.74,5.0,443.368,8.100,88.674,0.000,0.300,0.200,0.500,1.000,General,0.000,443.368,44.337,443.4,0.000,88.674,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_33_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_33,135.29,6.0,1461.093,10.800,243.516,0.000,0.300,0.200,0.500,1.000,General,0.000,1461.093,146.109,1461.1,0.000,292.219,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_33_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_33,38.37,1.0,414.434,10.800,414.434,0.000,0.300,0.200,0.500,1.000,General,0.000,414.434,41.443,414.4,0.000,82.887,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_33_LIGHTS,STORAGE_LIGHTING,STORAGE_33,23.42,1.0,126.471,5.400,126.471,0.000,0.300,0.200,0.500,1.000,General,0.000,126.471,12.647,126.5,0.000,25.294,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_34_LIGHTS,LOBBY_LIGHTING,LOBBY_34,151.83,7.0,1958.549,12.900,279.793,0.000,0.300,0.200,0.500,1.000,General,0.000,1958.549,195.855,1958.5,0.000,391.710,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_34_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_34,32.04,6.0,346.020,10.800,57.670,0.000,0.300,0.200,0.500,1.000,General,0.000,346.020,34.602,346.0,0.000,69.204,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_34_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_34,40.44,4.0,327.599,8.100,81.900,0.000,0.300,0.200,0.500,1.000,General,0.000,327.599,32.760,327.6,0.000,65.520,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_34_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_34,27.10,1.0,146.334,5.400,146.334,0.000,0.300,0.200,0.500,1.000,General,0.000,146.334,14.633,146.3,0.000,29.267,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_34_LIGHTS,STORAGE_LIGHTING,STORAGE_34,42.97,1.0,232.027,5.400,232.027,0.000,0.300,0.200,0.500,1.000,General,0.000,232.027,23.203,232.0,0.000,46.405,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_35_LIGHTS,LOBBY_LIGHTING,LOBBY_35,118.59,5.0,1529.812,12.900,305.962,0.000,0.300,0.200,0.500,1.000,General,0.000,1529.812,152.981,1529.8,0.000,305.962,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_35_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_35,61.04,12.0,659.264,10.800,54.939,0.000,0.300,0.200,0.500,1.000,General,0.000,659.264,65.926,659.3,0.000,131.853,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_35_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_35,53.82,5.0,435.915,8.100,87.183,0.000,0.300,0.200,0.500,1.000,General,0.000,435.915,43.591,435.9,0.000,87.183,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_35_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_35,23.31,1.0,125.892,5.400,125.892,0.000,0.300,0.200,0.500,1.000,General,0.000,125.892,12.589,125.9,0.000,25.178,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_35_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_35,33.83,1.0,365.398,10.800,365.398,0.000,0.300,0.200,0.500,1.000,General,0.000,365.398,36.540,365.4,0.000,73.080,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_35_LIGHTS,STORAGE_LIGHTING,STORAGE_35,25.20,1.0,136.062,5.400,136.062,0.000,0.300,0.200,0.500,1.000,General,0.000,136.062,13.606,136.1,0.000,27.212,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_36_LIGHTS,LOBBY_LIGHTING,LOBBY_36,115.47,5.0,1489.573,12.900,297.915,0.000,0.300,0.200,0.500,1.000,General,0.000,1489.573,148.957,1489.6,0.000,297.915,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_36_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_36,85.01,17.0,918.082,10.800,54.005,0.000,0.300,0.200,0.500,1.000,General,0.000,918.082,91.808,918.1,0.000,183.616,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_36_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_36,51.09,5.0,413.833,8.100,82.767,0.000,0.300,0.200,0.500,1.000,General,0.000,413.833,41.383,413.8,0.000,82.767,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_36_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_36,22.23,1.0,120.059,5.400,120.059,0.000,0.300,0.200,0.500,1.000,General,0.000,120.059,12.006,120.1,0.000,24.012,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_36_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_36,379.87,18.0,4102.569,10.800,227.921,0.000,0.300,0.200,0.500,1.000,General,0.000,4102.569,410.257,4102.6,0.000,820.514,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_36_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_36,21.62,1.0,233.530,10.800,233.530,0.000,0.300,0.200,0.500,1.000,General,0.000,233.530,23.353,233.5,0.000,46.706,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_36_LIGHTS,STORAGE_LIGHTING,STORAGE_36,12.95,1.0,69.922,5.400,69.922,0.000,0.300,0.200,0.500,1.000,General,0.000,69.922,6.992,69.9,0.000,13.984,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_37_LIGHTS,LOBBY_LIGHTING,LOBBY_37,75.89,3.0,978.951,12.900,326.317,0.000,0.300,0.200,0.500,1.000,General,0.000,978.951,97.895,979.0,0.000,195.790,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_37_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_37,76.08,15.0,821.693,10.800,54.780,0.000,0.300,0.200,0.500,1.000,General,0.000,821.693,82.169,821.7,0.000,164.339,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_37_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_37,47.67,1.0,257.445,5.400,257.445,0.000,0.300,0.200,0.500,1.000,General,0.000,257.445,25.744,257.4,0.000,51.489,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_37_LIGHTS,STORAGE_LIGHTING,STORAGE_37,25.76,1.0,139.094,5.400,139.094,0.000,0.300,0.200,0.500,1.000,General,0.000,139.094,13.909,139.1,0.000,27.819,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_38_LIGHTS,LOBBY_LIGHTING,LOBBY_38,129.37,6.0,1668.864,12.900,278.144,0.000,0.300,0.200,0.500,1.000,General,0.000,1668.864,166.886,1668.9,0.000,333.773,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_38_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_38,26.97,2.0,218.465,8.100,109.232,0.000,0.300,0.200,0.500,1.000,General,0.000,218.465,21.846,218.5,0.000,43.693,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_38_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_38,186.34,9.0,2012.424,10.800,223.603,0.000,0.300,0.200,0.500,1.000,General,0.000,2012.424,201.242,2012.4,0.000,402.485,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_38_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_38,36.03,1.0,389.156,10.800,389.156,0.000,0.300,0.200,0.500,1.000,General,0.000,389.156,38.916,389.2,0.000,77.831,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_38_LIGHTS,STORAGE_LIGHTING,STORAGE_38,44.05,1.0,237.876,5.400,237.876,0.000,0.300,0.200,0.500,1.000,General,0.000,237.876,23.788,237.9,0.000,47.575,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_39_LIGHTS,LOBBY_LIGHTING,LOBBY_39,76.12,3.0,981.961,12.900,327.320,0.000,0.300,0.200,0.500,1.000,General,0.000,981.961,98.196,982.0,0.000,196.392,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_39_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_39,91.70,18.0,990.363,10.800,55.020,0.000,0.300,0.200,0.500,1.000,General,0.000,990.363,99.036,990.4,0.000,198.073,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_39_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_39,23.81,1.0,128.585,5.400,128.585,0.000,0.300,0.200,0.500,1.000,General,0.000,128.585,12.858,128.6,0.000,25.717,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_39_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_39,310.60,15.0,3354.471,10.800,223.631,0.000,0.300,0.200,0.500,1.000,General,0.000,3354.471,335.447,3354.5,0.000,670.894,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_39_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_39,45.79,2.0,494.550,10.800,247.275,0.000,0.300,0.200,0.500,1.000,General,0.000,494.550,49.455,494.6,0.000,98.910,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_39_LIGHTS,STORAGE_LIGHTING,STORAGE_39,28.68,1.0,154.886,5.400,154.886,0.000,0.300,0.200,0.500,1.000,General,0.000,154.886,15.489,154.9,0.000,30.977,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_40_LIGHTS,LOBBY_LIGHTING,LOBBY_40,107.91,5.0,1391.998,12.900,278.400,0.000,0.300,0.200,0.500,1.000,General,0.000,1391.998,139.200,1392.0,0.000,278.400,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_40_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_40,56.89,11.0,614.430,10.800,55.857,0.000,0.300,0.200,0.500,1.000,General,0.000,614.430,61.443,614.4,0.000,122.886,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_40_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_40,51.11,5.0,413.974,8.100,82.795,0.000,0.300,0.200,0.500,1.000,General,0.000,413.974,41.397,414.0,0.000,82.795,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_40_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_40,37.51,1.0,202.565,5.400,202.565,0.000,0.300,0.200,0.500,1.000,General,0.000,202.565,20.256,202.6,0.000,40.513,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_40_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_40,178.01,8.0,1922.547,10.800,240.318,0.000,0.300,0.200,0.500,1.000,General,0.000,1922.547,192.255,1922.5,0.000,384.509,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_40_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_40,17.17,1.0,185.460,10.800,185.460,0.000,0.300,0.200,0.500,1.000,General,0.000,185.460,18.546,185.5,0.000,37.092,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_40_LIGHTS,STORAGE_LIGHTING,STORAGE_40,14.03,1.0,75.760,5.400,75.760,0.000,0.300,0.200,0.500,1.000,General,0.000,75.760,7.576,75.8,0.000,15.152,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_41_LIGHTS,LOBBY_LIGHTING,LOBBY_41,195.14,9.0,2517.363,12.900,279.707,0.000,0.300,0.200,0.500,1.000,General,0.000,2517.363,251.736,2517.4,0.000,503.473,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_41_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_41,21.90,2.0,177.372,8.100,88.686,0.000,0.300,0.200,0.500,1.000,General,0.000,177.372,17.737,177.4,0.000,35.474,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_41_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_41,39.41,1.0,212.813,5.400,212.813,0.000,0.300,0.200,0.500,1.000,General,0.000,212.813,21.281,212.8,0.000,42.563,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_41_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_41,117.40,5.0,1267.868,10.800,253.574,0.000,0.300,0.200,0.500,1.000,General,0.000,1267.868,126.787,1267.9,0.000,253.574,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_41_LIGHTS,STORAGE_LIGHTING,STORAGE_41,16.03,1.0,86.545,5.400,86.545,0.000,0.300,0.200,0.500,1.000,General,0.000,86.545,8.655,86.5,0.000,17.309,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_42_LIGHTS,LOBBY_LIGHTING,LOBBY_42,67.22,3.0,867.118,12.900,289.039,0.000,0.300,0.200,0.500,1.000,General,0.000,867.118,86.712,867.1,0.000,173.424,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_42_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_42,34.91,6.0,377.021,10.800,62.837,0.000,0.300,0.200,0.500,1.000,General,0.000,377.021,37.702,377.0,0.000,75.404,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_42_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_42,71.73,7.0,581.026,8.100,83.004,0.000,0.300,0.200,0.500,1.000,General,0.000,581.026,58.103,581.0,0.000,116.205,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_42_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_42,33.12,1.0,178.842,5.400,178.842,0.000,0.300,0.200,0.500,1.000,General,0.000,178.842,17.884,178.8,0.000,35.768,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_42_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_42,380.08,19.0,4104.875,10.800,216.046,0.000,0.300,0.200,0.500,1.000,General,0.000,4104.875,410.488,4104.9,0.000,820.975,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_42_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_42,15.12,1.0,163.299,10.800,163.299,0.000,0.300,0.200,0.500,1.000,General,0.000,163.299,16.330,163.3,0.000,32.660,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_42_LIGHTS,STORAGE_LIGHTING,STORAGE_42,47.71,1.0,257.629,5.400,257.629,0.000,0.300,0.200,0.500,1.000,General,0.000,257.629,25.763,257.6,0.000,51.526,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_43_LIGHTS,LOBBY_LIGHTING,LOBBY_43,64.02,3.0,825.855,12.900,275.285,0.000,0.300,0.200,0.500,1.000,General,0.000,825.855,82.586,825.9,0.000,165.171,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_43_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_43,75.43,15.0,814.671,10.800,54.311,0.000,0.300,0.200,0.500,1.000,General,0.000,814.671,81.467,814.7,0.000,162.934,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_43_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_43,61.43,6.0,497.546,8.100,82.924,0.000,0.300,0.200,0.500,1.000,General,0.000,497.546,49.755,497.5,0.000,99.509,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_43_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_43,27.83,1.0,150.306,5.400,150.306,0.000,0.300,0.200,0.500,1.000,General,0.000,150.306,15.031,150.3,0.000,30.061,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_43_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_43,386.71,19.0,4176.450,10.800,219.813,0.000,0.300,0.200,0.500,1.000,General,0.000,4176.450,417.645,4176.5,0.000,835.290,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_43_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_43,48.22,2.0,520.820,10.800,260.410,0.000,0.300,0.200,0.500,1.000,General,0.000,520.820,52.082,520.8,0.000,104.164,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_43_LIGHTS,STORAGE_LIGHTING,STORAGE_43,42.21,1.0,227.923,5.400,227.923,0.000,0.300,0.200,0.500,1.000,General,0.000,227.923,22.792,227.9,0.000,45.585,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_44_LIGHTS,LOBBY_LIGHTING,LOBBY_44,87.11,4.0,1123.746,12.900,280.936,0.000,0.300,0.200,0.500,1.000,General,0.000,1123.746,112.375,1123.7,0.000,224.749,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_44_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_44,49.71,4.0,402.624,8.100,100.656,0.000,0.300,0.200,0.500,1.000,General,0.000,402.624,40.262,402.6,0.000,80.525,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_44_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_44,72.37,1.0,390.822,5.400,390.822,0.000,0.300,0.200,0.500,1.000,General,0.000,390.822,39.082,390.8,0.000,78.164,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_44_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_44,30.39,1.0,328.198,10.800,328.198,0.000,0.300,0.200,0.500,1.000,General,0.000,328.198,32.820,328.2,0.000,65.640,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_44_LIGHTS,STORAGE_LIGHTING,STORAGE_44,26.33,1.0,142.178,5.400,142.178,0.000,0.300,0.200,0.500,1.000,General,0.000,142.178,14.218,142.2,0.000,28.436,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_45_LIGHTS,LOBBY_LIGHTING,LOBBY_45,167.46,8.0,2160.210,12.900,270.026,0.000,0.300,0.200,0.500,1.000,General,0.000,2160.210,216.021,2160.2,0.000,432.042,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_45_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_45,78.63,15.0,849.168,10.800,56.611,0.000,0.300,0.200,0.500,1.000,General,0.000,849.168,84.917,849.2,0.000,169.834,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_45_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_45,69.79,6.0,565.313,8.100,94.219,0.000,0.300,0.200,0.500,1.000,General,0.000,565.313,56.531,565.3,0.000,113.063,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_45_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_45,54.90,1.0,296.471,5.400,296.471,0.000,0.300,0.200,0.500,1.000,General,0.000,296.471,29.647,296.5,0.000,59.294,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_45_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_45,150.95,7.0,1630.298,10.800,232.900,0.000,0.300,0.200,0.500,1.000,General,0.000,1630.298,163.030,1630.3,0.000,326.060,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_45_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_45,25.70,1.0,277.567,10.800,277.567,0.000,0.300,0.200,0.500,1.000,General,0.000,277.567,27.757,277.6,0.000,55.513,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_45_LIGHTS,STORAGE_LIGHTING,STORAGE_45,35.71,1.0,192.834,5.400,192.834,0.000,0.300,0.200,0.500,1.000,General,0.000,192.834,19.283,192.8,0.000,38.567,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_46_LIGHTS,LOBBY_LIGHTING,LOBBY_46,154.53,7.0,1993.467,12.900,284.781,0.000,0.300,0.200,0.500,1.000,General,0.000,1993.467,199.347,1993.5,0.000,398.693,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_46_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_46,89.56,17.0,967.225,10.800,56.896,0.000,0.300,0.200,0.500,1.000,General,0.000,967.225,96.723,967.2,0.000,193.445,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_46_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_46,32.44,3.0,262.777,8.100,87.592,0.000,0.300,0.200,0.500,1.000,General,0.000,262.777,26.278,262.8,0.000,52.555,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_46_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_46,42.72,1.0,230.687,5.400,230.687,0.000,0.300,0.200,0.500,1.000,General,0.000,230.687,23.069,230.7,0.000,46.137,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_46_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_46,456.37,22.0,4928.826,10.800,224.038,0.000,0.300,0.200,0.500,1.000,General,0.000,4928.826,492.883,4928.8,0.000,985.765,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_46_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_46,46.40,2.0,501.073,10.800,250.537,0.000,0.300,0.200,0.500,1.000,General,0.000,501.073,50.107,501.1,0.000,100.215,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_46_LIGHTS,STORAGE_LIGHTING,STORAGE_46,33.82,1.0,182.653,5.400,182.653,0.000,0.300,0.200,0.500,1.000,General,0.000,182.653,18.265,182.7,0.000,36.531,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_47_LIGHTS,LOBBY_LIGHTING,LOBBY_47,173.57,8.0,2239.101,12.900,279.888,0.000,0.300,0.200,0.500,1.000,General,0.000,2239.101,223.910,2239.1,0.000,447.820,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_47_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_47,79.81,15.0,861.972,10.800,57.465,0.000,0.300,0.200,0.500,1.000,General,0.000,861.972,86.197,862.0,0.000,172.394,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_47_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_47,67.36,6.0,545.638,8.100,90.940,0.000,0.300,0.200,0.500,1.000,General,0.000,545.638,54.564,545.6,0.000,109.128,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_47_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_47,481.42,24.0,5199.309,10.800,216.638,0.000,0.300,0.200,0.500,1.000,General,0.000,5199.309,519.931,5199.3,0.000,1039.862,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_47_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_47,26.44,1.0,285.524,10.800,285.524,0.000,0.300,0.200,0.500,1.000,General,0.000,285.524,28.552,285.5,0.000,57.105,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_47_LIGHTS,STORAGE_LIGHTING,STORAGE_47,18.72,1.0,101.078,5.400,101.078,0.000,0.300,0.200,0.500,1.000,General,0.000,101.078,10.108,101.1,0.000,20.216,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_48_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_48,52.34,5.0,423.982,8.100,84.796,0.000,0.300,0.200,0.500,1.000,General,0.000,423.982,42.398,424.0,0.000,84.796,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_48_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_48,57.56,1.0,310.848,5.400,310.848,0.000,0.300,0.200,0.500,1.000,General,0.000,310.848,31.085,310.8,0.000,62.170,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_48_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_48,122.09,6.0,1318.611,10.800,219.769,0.000,0.300,0.200,0.500,1.000,General,0.000,1318.611,131.861,1318.6,0.000,263.722,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_48_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_48,26.22,1.0,283.164,10.800,283.164,0.000,0.300,0.200,0.500,1.000,General,0.000,283.164,28.316,283.2,0.000,56.633,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_48_LIGHTS,STORAGE_LIGHTING,STORAGE_48,37.43,1.0,202.099,5.400,202.099,0.000,0.300,0.200,0.500,1.000,General,0.000,202.099,20.210,202.1,0.000,40.420,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_49_LIGHTS,LOBBY_LIGHTING,LOBBY_49,180.84,9.0,2332.885,12.900,259.209,0.000,0.300,0.200,0.500,1.000,General,0.000,2332.885,233.289,2332.9,0.000,466.577,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_49_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_49,35.79,7.0,386.561,10.800,55.223,0.000,0.300,0.200,0.500,1.000,General,0.000,386.561,38.656,386.6,0.000,77.312,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_49_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_49,35.85,3.0,290.418,8.100,96.806,0.000,0.300,0.200,0.500,1.000,General,0.000,290.418,29.042,290.4,0.000,58.084,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_49_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_49,80.59,1.0,435.199,5.400,435.199,0.000,0.300,0.200,0.500,1.000,General,0.000,435.199,43.520,435.2,0.000,87.040,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_49_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_49,380.30,19.0,4107.268,10.800,216.172,0.000,0.300,0.200,0.500,1.000,General,0.000,4107.268,410.727,4107.3,0.000,821.454,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_49_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_49,17.37,1.0,187.617,10.800,187.617,0.000,0.300,0.200,0.500,1.000,General,0.000,187.617,18.762,187.6,0.000,37.523,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_49_LIGHTS,STORAGE_LIGHTING,STORAGE_49,19.96,1.0,107.807,5.400,107.807,0.000,0.300,0.200,0.500,1.000,General,0.000,107.807,10.781,107.8,0.000,21.561,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_50_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_50,56.30,11.0,608.032,10.800,55.276,0.000,0.300,0.200,0.500,1.000,General,0.000,608.032,60.803,608.0,0.000,121.606,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_50_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_50,69.82,6.0,565.576,8.100,94.263,0.000,0.300,0.200,0.500,1.000,General,0.000,565.576,56.558,565.6,0.000,113.115,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_50_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_50,85.52,1.0,461.814,5.400,461.814,0.000,0.300,0.200,0.500,1.000,General,0.000,461.814,46.181,461.8,0.000,92.363,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_50_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_50,252.82,12.0,2730.410,10.800,227.534,0.000,0.300,0.200,0.500,1.000,General,0.000,2730.410,273.041,2730.4,0.000,546.082,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_50_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_50,24.46,1.0,264.180,10.800,264.180,0.000,0.300,0.200,0.500,1.000,General,0.000,264.180,26.418,264.2,0.000,52.836,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_50_LIGHTS,STORAGE_LIGHTING,STORAGE_50,33.38,1.0,180.228,5.400,180.228,0.000,0.300,0.200,0.500,1.000,General,0.000,180.228,18.023,180.2,0.000,36.046,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_51_LIGHTS,LOBBY_LIGHTING,LOBBY_51,85.43,4.0,1102.070,12.900,275.518,0.000,0.300,0.200,0.500,1.000,General,0.000,1102.070,110.207,1102.1,0.000,220.414,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_51_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_51,35.96,7.0,388.398,10.800,55.485,0.000,0.300,0.200,0.500,1.000,General,0.000,388.398,38.840,388.4,0.000,77.680,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_51_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_51,52.90,5.0,428.467,8.100,85.693,0.000,0.300,0.200,0.500,1.000,General,0.000,428.467,42.847,428.5,0.000,85.693,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_51_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_51,51.56,1.0,278.418,5.400,278.418,0.000,0.300,0.200,0.500,1.000,General,0.000,278.418,27.842,278.4,0.000,55.684,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_51_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_51,330.47,16.0,3569.027,10.800,223.064,0.000,0.300,0.200,0.500,1.000,General,0.000,3569.027,356.903,3569.0,0.000,713.805,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_51_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_51,31.15,1.0,336.440,10.800,336.440,0.000,0.300,0.200,0.500,1.000,General,0.000,336.440,33.644,336.4,0.000,67.288,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_51_LIGHTS,STORAGE_LIGHTING,STORAGE_51,47.06,1.0,254.101,5.400,254.101,0.000,0.300,0.200,0.500,1.000,General,0.000,254.101,25.410,254.1,0.000,50.820,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_52_LIGHTS,LOBBY_LIGHTING,LOBBY_52,129.05,6.0,1664.716,12.900,277.453,0.000,0.300,0.200,0.500,1.000,General,0.000,1664.716,166.472,1664.7,0.000,332.943,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_52_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_52,45.30,9.0,489.241,10.800,54.360,0.000,0.300,0.200,0.500,1.000,General,0.000,489.241,48.924,489.2,0.000,97.848,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_52_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_52,23.30,2.0,188.770,8.100,94.385,0.000,0.300,0.200,0.500,1.000,General,0.000,188.770,18.877,188.8,0.000,37.754,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_52_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_52,113.64,5.0,1227.350,10.800,245.470,0.000,0.300,0.200,0.500,1.000,General,0.000,1227.350,122.735,1227.4,0.000,245.470,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_52_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_52,16.33,1.0,176.392,10.800,176.392,0.000,0.300,0.200,0.500,1.000,General,0.000,176.392,17.639,176.4,0.000,35.278,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_52_LIGHTS,STORAGE_LIGHTING,STORAGE_52,20.09,1.0,108.510,5.400,108.510,0.000,0.300,0.200,0.500,1.000,General,0.000,108.510,10.851,108.5,0.000,21.702,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_53_LIGHTS,LOBBY_LIGHTING,LOBBY_53,71.66,3.0,924.427,12.900,308.142,0.000,0.300,0.200,0.500,1.000,General,0.000,924.427,92.443,924.4,0.000,184.885,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_53_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_53,83.01,16.0,896.525,10.800,56.033,0.000,0.300,0.200,0.500,1.000,General,0.000,896.525,89.653,896.5,0.000,179.305,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_53_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_53,21.22,2.0,171.890,8.100,85.945,0.000,0.300,0.200,0.500,1.000,General,0.000,171.890,17.189,171.9,0.000,34.378,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_53_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_53,404.26,20.0,4366.031,10.800,218.302,0.000,0.300,0.200,0.500,1.000,General,0.000,4366.031,436.603,4366.0,0.000,873.206,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_53_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_53,16.89,1.0,182.378,10.800,182.378,0.000,0.300,0.200,0.500,1.000,General,0.000,182.378,18.238,182.4,0.000,36.476,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_53_LIGHTS,STORAGE_LIGHTING,STORAGE_53,13.68,1.0,73.849,5.400,73.849,0.000,0.300,0.200,0.500,1.000,General,0.000,73.849,7.385,73.8,0.000,14.770,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_54_LIGHTS,LOBBY_LIGHTING,LOBBY_54,138.86,6.0,1791.307,12.900,298.551,0.000,0.300,0.200,0.500,1.000,General,0.000,1791.307,179.131,1791.3,0.000,358.261,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_54_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_54,83.37,16.0,900.415,10.800,56.276,0.000,0.300,0.200,0.500,1.000,General,0.000,900.415,90.041,900.4,0.000,180.083,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_54_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_54,30.36,3.0,245.916,8.100,81.972,0.000,0.300,0.200,0.500,1.000,General,0.000,245.916,24.592,245.9,0.000,49.183,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_54_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_54,66.04,1.0,356.594,5.400,356.594,0.000,0.300,0.200,0.500,1.000,General,0.000,356.594,35.659,356.6,0.000,71.319,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_54_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_54,23.22,1.0,250.782,10.800,250.782,0.000,0.300,0.200,0.500,1.000,General,0.000,250.782,25.078,250.8,0.000,50.156,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_54_LIGHTS,STORAGE_LIGHTING,STORAGE_54,32.85,1.0,177.405,5.400,177.405,0.000,0.300,0.200,0.500,1.000,General,0.000,177.405,17.741,177.4,0.000,35.481,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_55_LIGHTS,LOBBY_LIGHTING,LOBBY_55,175.67,8.0,2266.103,12.900,283.263,0.000,0.300,0.200,0.500,1.000,General,0.000,2266.103,226.610,2266.1,0.000,453.221,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_55_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_55,87.72,17.0,947.398,10.800,55.729,0.000,0.300,0.200,0.500,1.000,General,0.000,947.398,94.740,947.4,0.000,189.480,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_55_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_55,49.79,4.0,403.307,8.100,100.827,0.000,0.300,0.200,0.500,1.000,General,0.000,403.307,40.331,403.3,0.000,80.661,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_55_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_55,37.66,1.0,203.339,5.400,203.339,0.000,0.300,0.200,0.500,1.000,General,0.000,203.339,20.334,203.3,0.000,40.668,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_55_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_55,124.22,6.0,1341.523,10.800,223.587,0.000,0.300,0.200,0.500,1.000,General,0.000,1341.523,134.152,1341.5,0.000,268.305,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_55_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_55,33.43,1.0,361.022,10.800,361.022,0.000,0.300,0.200,0.500,1.000,General,0.000,361.022,36.102,361.0,0.000,72.204,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_55_LIGHTS,STORAGE_LIGHTING,STORAGE_55,16.49,1.0,89.020,5.400,89.020,0.000,0.300,0.200,0.500,1.000,General,0.000,89.020,8.902,89.0,0.000,17.804,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_56_LIGHTS,LOBBY_LIGHTING,LOBBY_56,91.38,4.0,1178.751,12.900,294.688,0.000,0.300,0.200,0.500,1.000,General,0.000,1178.751,117.875,1178.8,0.000,235.750,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_56_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_56,43.88,8.0,473.855,10.800,59.232,0.000,0.300,0.200,0.500,1.000,General,0.000,473.855,47.386,473.9,0.000,94.771,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_56_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_56,62.90,6.0,509.510,8.100,84.918,0.000,0.300,0.200,0.500,1.000,General,0.000,509.510,50.951,509.5,0.000,101.902,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_56_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_56,86.51,1.0,467.157,5.400,467.157,0.000,0.300,0.200,0.500,1.000,General,0.000,467.157,46.716,467.2,0.000,93.431,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_56_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_56,231.06,11.0,2495.440,10.800,226.858,0.000,0.300,0.200,0.500,1.000,General,0.000,2495.440,249.544,2495.4,0.000,499.088,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_56_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_56,15.89,1.0,171.664,10.800,171.664,0.000,0.300,0.200,0.500,1.000,General,0.000,171.664,17.166,171.7,0.000,34.333,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_56_LIGHTS,STORAGE_LIGHTING,STORAGE_56,27.43,1.0,148.123,5.400,148.123,0.000,0.300,0.200,0.500,1.000,General,0.000,148.123,14.812,148.1,0.000,29.625,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_57_LIGHTS,LOBBY_LIGHTING,LOBBY_57,170.68,8.0,2201.784,12.900,275.223,0.000,0.300,0.200,0.500,1.000,General,0.000,2201.784,220.178,2201.8,0.000,440.357,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_57_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_57,36.41,7.0,393.270,10.800,56.181,0.000,0.300,0.200,0.500,1.000,General,0.000,393.270,39.327,393.3,0.000,78.654,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_57_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_57,69.18,6.0,560.338,8.100,93.390,0.000,0.300,0.200,0.500,1.000,General,0.000,560.338,56.034,560.3,0.000,112.068,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_57_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_57,68.50,1.0,369.902,5.400,369.902,0.000,0.300,0.200,0.500,1.000,General,0.000,369.902,36.990,369.9,0.000,73.980,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_57_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_57,179.75,8.0,1941.259,10.800,242.657,0.000,0.300,0.200,0.500,1.000,General,0.000,1941.259,194.126,1941.3,0.000,388.252,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_57_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_57,20.71,1.0,223.682,10.800,223.682,0.000,0.300,0.200,0.500,1.000,General,0.000,223.682,22.368,223.7,0.000,44.736,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_57_LIGHTS,STORAGE_LIGHTING,STORAGE_57,43.21,1.0,233.311,5.400,233.311,0.000,0.300,0.200,0.500,1.000,General,0.000,233.311,23.331,233.3,0.000,46.662,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_58_LIGHTS,LOBBY_LIGHTING,LOBBY_58,175.47,8.0,2263.606,12.900,282.951,0.000,0.300,0.200,0.500,1.000,General,0.000,2263.606,226.361,2263.6,0.000,452.721,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_58_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_58,90.60,18.0,978.509,10.800,54.362,0.000,0.300,0.200,0.500,1.000,General,0.000,978.509,97.851,978.5,0.000,195.702,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_58_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_58,57.38,5.0,464.788,8.100,92.958,0.000,0.300,0.200,0.500,1.000,General,0.000,464.788,46.479,464.8,0.000,92.958,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_58_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_58,79.02,1.0,426.683,5.400,426.683,0.000,0.300,0.200,0.500,1.000,General,0.000,426.683,42.668,426.7,0.000,85.337,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_58_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_58,126.12,6.0,1362.055,10.800,227.009,0.000,0.300,0.200,0.500,1.000,General,0.000,1362.055,136.206,1362.1,0.000,272.411,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_58_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_58,28.26,1.0,305.171,10.800,305.171,0.000,0.300,0.200,0.500,1.000,General,0.000,305.171,30.517,305.2,0.000,61.034,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_59_LIGHTS,LOBBY_LIGHTING,LOBBY_59,163.31,8.0,2106.725,12.900,263.341,0.000,0.300,0.200,0.500,1.000,General,0.000,2106.725,210.673,2106.7,0.000,421.345,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_59_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_59,59.37,11.0,641.237,10.800,58.294,0.000,0.300,0.200,0.500,1.000,General,0.000,641.237,64.124,641.2,0.000,128.247,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_59_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_59,28.05,2.0,227.167,8.100,113.583,0.000,0.300,0.200,0.500,1.000,General,0.000,227.167,22.717,227.2,0.000,45.433,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_59_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_59,32.36,1.0,174.767,5.400,174.767,0.000,0.300,0.200,0.500,1.000,General,0.000,174.767,17.477,174.8,0.000,34.953,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_59_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_59,201.89,10.0,2180.368,10.800,218.037,0.000,0.300,0.200,0.500,1.000,General,0.000,2180.368,218.037,2180.4,0.000,436.074,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_59_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_59,30.28,1.0,326.973,10.800,326.973,0.000,0.300,0.200,0.500,1.000,General,0.000,326.973,32.697,327.0,0.000,65.395,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_59_LIGHTS,STORAGE_LIGHTING,STORAGE_59,47.52,1.0,256.592,5.400,256.592,0.000,0.300,0.200,0.500,1.000,General,0.000,256.592,25.659,256.6,0.000,51.318,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_60_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_60,74.42,14.0,803.777,10.800,57.413,0.000,0.300,0.200,0.500,1.000,General,0.000,803.777,80.378,803.8,0.000,160.755,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_60_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_60,62.25,6.0,504.207,8.100,84.035,0.000,0.300,0.200,0.500,1.000,General,0.000,504.207,50.421,504.2,0.000,100.841,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_60_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_60,34.55,1.0,186.595,5.400,186.595,0.000,0.300,0.200,0.500,1.000,General,0.000,186.595,18.660,186.6,0.000,37.319,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_60_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_60,348.56,17.0,3764.485,10.800,221.440,0.000,0.300,0.200,0.500,1.000,General,0.000,3764.485,376.449,3764.5,0.000,752.897,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_60_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_60,46.42,2.0,501.366,10.800,250.683,0.000,0.300,0.200,0.500,1.000,General,0.000,501.366,50.137,501.4,0.000,100.273,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_60_LIGHTS,STORAGE_LIGHTING,STORAGE_60,16.92,1.0,91.375,5.400,91.375,0.000,0.300,0.200,0.500,1.000,General,0.000,91.375,9.138,91.4,0.000,18.275,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_61_LIGHTS,LOBBY_LIGHTING,LOBBY_61,76.75,3.0,990.111,12.900,330.037,0.000,0.300,0.200,0.500,1.000,General,0.000,990.111,99.011,990.1,0.000,198.022,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_61_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_61,68.19,13.0,736.447,10.800,56.650,0.000,0.300,0.200,0.500,1.000,General,0.000,736.447,73.645,736.4,0.000,147.289,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_61_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_61,59.24,5.0,479.852,8.100,95.970,0.000,0.300,0.200,0.500,1.000,General,0.000,479.852,47.985,479.9,0.000,95.970,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_61_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_61,97.69,1.0,527.511,5.400,527.511,0.000,0.300,0.200,0.500,1.000,General,0.000,527.511,52.751,527.5,0.000,105.502,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_61_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_61,39.86,1.0,430.460,10.800,430.460,0.000,0.300,0.200,0.500,1.000,General,0.000,430.460,43.046,430.5,0.000,86.092,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_61_LIGHTS,STORAGE_LIGHTING,STORAGE_61,29.19,1.0,157.625,5.400,157.625,0.000,0.300,0.200,0.500,1.000,General,0.000,157.625,15.763,157.6,0.000,31.525,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_62_LIGHTS,LOBBY_LIGHTING,LOBBY_62,101.32,5.0,1306.975,12.900,261.395,0.000,0.300,0.200,0.500,1.000,General,0.000,1306.975,130.698,1307.0,0.000,261.395,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_62_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_62,30.08,3.0,243.645,8.100,81.215,0.000,0.300,0.200,0.500,1.000,General,0.000,243.645,24.365,243.6,0.000,48.729,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_62_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_62,79.45,1.0,429.023,5.400,429.023,0.000,0.300,0.200,0.500,1.000,General,0.000,429.023,42.902,429.0,0.000,85.805,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_62_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_62,417.47,20.0,4508.723,10.800,225.436,0.000,0.300,0.200,0.500,1.000,General,0.000,4508.723,450.872,4508.7,0.000,901.745,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_62_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_62,32.00,1.0,345.603,10.800,345.603,0.000,0.300,0.200,0.500,1.000,General,0.000,345.603,34.560,345.6,0.000,69.121,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_63_LIGHTS,LOBBY_LIGHTING,LOBBY_63,125.98,6.0,1625.163,12.900,270.861,0.000,0.300,0.200,0.500,1.000,General,0.000,1625.163,162.516,1625.2,0.000,325.033,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_63_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_63,44.99,8.0,485.844,10.800,60.730,0.000,0.300,0.200,0.500,1.000,General,0.000,485.844,48.584,485.8,0.000,97.169,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_63_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_63,37.67,1.0,406.889,10.800,406.889,0.000,0.300,0.200,0.500,1.000,General,0.000,406.889,40.689,406.9,0.000,81.378,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_64_LIGHTS,LOBBY_LIGHTING,LOBBY_64,128.08,6.0,1652.240,12.900,275.373,0.000,0.300,0.200,0.500,1.000,General,0.000,1652.240,165.224,1652.2,0.000,330.448,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_64_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_64,80.00,7.0,647.960,8.100,92.566,0.000,0.300,0.200,0.500,1.000,General,0.000,647.960,64.796,648.0,0.000,129.592,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_64_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_64,23.17,1.0,125.127,5.400,125.127,0.000,0.300,0.200,0.500,1.000,General,0.000,125.127,12.513,125.1,0.000,25.025,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_64_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_64,285.99,14.0,3088.723,10.800,220.623,0.000,0.300,0.200,0.500,1.000,General,0.000,3088.723,308.872,3088.7,0.000,617.745,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_64_LIGHTS,STORAGE_LIGHTING,STORAGE_64,48.35,1.0,261.098,5.400,261.098,0.000,0.300,0.200,0.500,1.000,General,0.000,261.098,26.110,261.1,0.000,52.220,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_65_LIGHTS,LOBBY_LIGHTING,LOBBY_65,125.76,6.0,1622.307,12.900,270.384,0.000,0.300,0.200,0.500,1.000,General,0.000,1622.307,162.231,1622.3,0.000,324.461,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_65_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_65,81.87,16.0,884.230,10.800,55.264,0.000,0.300,0.200,0.500,1.000,General,0.000,884.230,88.423,884.2,0.000,176.846,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_65_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_65,53.21,5.0,431.016,8.100,86.203,0.000,0.300,0.200,0.500,1.000,General,0.000,431.016,43.102,431.0,0.000,86.203,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_65_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_65,92.67,1.0,500.443,5.400,500.443,0.000,0.300,0.200,0.500,1.000,General,0.000,500.443,50.044,500.4,0.000,100.089,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_65_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_65,18.23,1.0,196.875,10.800,196.875,0.000,0.300,0.200,0.500,1.000,General,0.000,196.875,19.687,196.9,0.000,39.375,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_66_LIGHTS,LOBBY_LIGHTING,LOBBY_66,61.35,3.0,791.379,12.900,263.793,0.000,0.300,0.200,0.500,1.000,General,0.000,791.379,79.138,791.4,0.000,158.276,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_66_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_66,66.02,13.0,713.052,10.800,54.850,0.000,0.300,0.200,0.500,1.000,General,0.000,713.052,71.305,713.1,0.000,142.610,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_66_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_66,69.10,6.0,559.711,8.100,93.285,0.000,0.300,0.200,0.500,1.000,General,0.000,559.711,55.971,559.7,0.000,111.942,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_66_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_66,81.59,1.0,440.579,5.400,440.579,0.000,0.300,0.200,0.500,1.000,General,0.000,440.579,44.058,440.6,0.000,88.116,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_66_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_66,37.85,1.0,408.780,10.800,408.780,0.000,0.300,0.200,0.500,1.000,General,0.000,408.780,40.878,408.8,0.000,81.756,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_66_LIGHTS,STORAGE_LIGHTING,STORAGE_66,27.31,1.0,147.465,5.400,147.465,0.000,0.300,0.200,0.500,1.000,General,0.000,147.465,14.746,147.5,0.000,29.493,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_67_LIGHTS,LOBBY_LIGHTING,LOBBY_67,127.31,6.0,1642.315,12.900,273.719,0.000,0.300,0.200,0.500,1.000,General,0.000,1642.315,164.232,1642.3,0.000,328.463,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_67_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_67,34.93,6.0,377.270,10.800,62.878,0.000,0.300,0.200,0.500,1.000,General,0.000,377.270,37.727,377.3,0.000,75.454,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_67_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_67,60.12,6.0,486.971,8.100,81.162,0.000,0.300,0.200,0.500,1.000,General,0.000,486.971,48.697,487.0,0.000,97.394,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_67_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_67,52.42,1.0,283.061,5.400,283.061,0.000,0.300,0.200,0.500,1.000,General,0.000,283.061,28.306,283.1,0.000,56.612,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_67_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_67,456.10,22.0,4925.897,10.800,223.904,0.000,0.300,0.200,0.500,1.000,General,0.000,4925.897,492.590,4925.9,0.000,985.179,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_67_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_67,33.24,1.0,359.031,10.800,359.031,0.000,0.300,0.200,0.500,1.000,General,0.000,359.031,35.903,359.0,0.000,71.806,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_67_LIGHTS,STORAGE_LIGHTING,STORAGE_67,22.26,1.0,120.200,5.400,120.200,0.000,0.300,0.200,0.500,1.000,General,0.000,120.200,12.020,120.2,0.000,24.040,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_68_LIGHTS,LOBBY_LIGHTING,LOBBY_68,147.49,7.0,1902.685,12.900,271.812,0.000,0.300,0.200,0.500,1.000,General,0.000,1902.685,190.268,1902.7,0.000,380.537,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_68_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_68,72.71,14.0,785.227,10.800,56.088,0.000,0.300,0.200,0.500,1.000,General,0.000,785.227,78.523,785.2,0.000,157.045,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_68_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_68,68.94,1.0,372.267,5.400,372.267,0.000,0.300,0.200,0.500,1.000,General,0.000,372.267,37.227,372.3,0.000,74.453,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_68_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_68,407.80,20.0,4404.242,10.800,220.212,0.000,0.300,0.200,0.500,1.000,General,0.000,4404.242,440.424,4404.2,0.000,880.848,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_68_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_68,20.74,1.0,224.010,10.800,224.010,0.000,0.300,0.200,0.500,1.000,General,0.000,224.010,22.401,224.0,0.000,44.802,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_68_LIGHTS,STORAGE_LIGHTING,STORAGE_68,40.74,1.0,219.970,5.400,219.970,0.000,0.300,0.200,0.500,1.000,General,0.000,219.970,21.997,220.0,0.000,43.994,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_69_LIGHTS,LOBBY_LIGHTING,LOBBY_69,165.84,8.0,2139.275,12.900,267.409,0.000,0.300,0.200,0.500,1.000,General,0.000,2139.275,213.928,2139.3,0.000,427.855,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_69_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_69,87.76,17.0,947.779,10.800,55.752,0.000,0.300,0.200,0.500,1.000,General,0.000,947.779,94.778,947.8,0.000,189.556,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_69_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_69,76.50,7.0,619.644,8.100,88.521,0.000,0.300,0.200,0.500,1.000,General,0.000,619.644,61.964,619.6,0.000,123.929,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_69_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_69,32.30,1.0,174.442,5.400,174.442,0.000,0.300,0.200,0.500,1.000,General,0.000,174.442,17.444,174.4,0.000,34.888,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_69_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_69,289.12,14.0,3122.444,10.800,223.032,0.000,0.300,0.200,0.500,1.000,General,0.000,3122.444,312.244,3122.4,0.000,624.489,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_69_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_69,28.11,1.0,303.558,10.800,303.558,0.000,0.300,0.200,0.500,1.000,General,0.000,303.558,30.356,303.6,0.000,60.712,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_70_LIGHTS,LOBBY_LIGHTING,LOBBY_70,107.87,5.0,1391.463,12.900,278.293,0.000,0.300,0.200,0.500,1.000,General,0.000,1391.463,139.146,1391.5,0.000,278.293,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_70_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_70,79.30,15.0,856.431,10.800,57.095,0.000,0.300,0.200,0.500,1.000,General,0.000,856.431,85.643,856.4,0.000,171.286,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_70_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_70,99.18,1.0,535.580,5.400,535.580,0.000,0.300,0.200,0.500,1.000,General,0.000,535.580,53.558,535.6,0.000,107.116,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_70_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_70,266.05,13.0,2873.341,10.800,221.026,0.000,0.300,0.200,0.500,1.000,General,0.000,2873.341,287.334,2873.3,0.000,574.668,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_71_LIGHTS,LOBBY_LIGHTING,LOBBY_71,168.88,8.0,2178.538,12.900,272.317,0.000,0.300,0.200,0.500,1.000,General,0.000,2178.538,217.854,2178.5,0.000,435.708,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_71_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_71,55.40,11.0,598.281,10.800,54.389,0.000,0.300,0.200,0.500,1.000,General,0.000,598.281,59.828,598.3,0.000,119.656,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_71_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_71,38.61,3.0,312.705,8.100,104.235,0.000,0.300,0.200,0.500,1.000,General,0.000,312.705,31.271,312.7,0.000,62.541,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_71_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_71,55.09,1.0,297.470,5.400,297.470,0.000,0.300,0.200,0.500,1.000,General,0.000,297.470,29.747,297.5,0.000,59.494,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_71_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_71,125.22,6.0,1352.381,10.800,225.397,0.000,0.300,0.200,0.500,1.000,General,0.000,1352.381,135.238,1352.4,0.000,270.476,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_71_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_71,45.80,2.0,494.616,10.800,247.308,0.000,0.300,0.200,0.500,1.000,General,0.000,494.616,49.462,494.6,0.000,98.923,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_71_LIGHTS,STORAGE_LIGHTING,STORAGE_71,19.47,1.0,105.123,5.400,105.123,0.000,0.300,0.200,0.500,1.000,General,0.000,105.123,10.512,105.1,0.000,21.025,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_72_LIGHTS,LOBBY_LIGHTING,LOBBY_72,194.62,9.0,2510.634,12.900,278.959,0.000,0.300,0.200,0.500,1.000,General,0.000,2510.634,251.063,2510.6,0.000,502.127,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_72_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_72,68.23,13.0,736.835,10.800,56.680,0.000,0.300,0.200,0.500,1.000,General,0.000,736.835,73.684,736.8,0.000,147.367,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_72_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_72,41.10,4.0,332.917,8.100,83.229,0.000,0.300,0.200,0.500,1.000,General,0.000,332.917,33.292,332.9,0.000,66.583,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_72_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_72,95.21,1.0,514.146,5.400,514.146,0.000,0.300,0.200,0.500,1.000,General,0.000,514.146,51.415,514.1,0.000,102.829,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_72_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_72,129.50,6.0,1398.548,10.800,233.091,0.000,0.300,0.200,0.500,1.000,General,0.000,1398.548,139.855,1398.5,0.000,279.710,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_72_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_72,22.13,1.0,239.010,10.800,239.010,0.000,0.300,0.200,0.500,1.000,General,0.000,239.010,23.901,239.0,0.000,47.802,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_73_LIGHTS,LOBBY_LIGHTING,LOBBY_73,144.59,7.0,1865.251,12.900,266.464,0.000,0.300,0.200,0.500,1.000,General,0.000,1865.251,186.525,1865.3,0.000,373.050,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_73_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_73,72.17,14.0,779.455,10.800,55.675,0.000,0.300,0.200,0.500,1.000,General,0.000,779.455,77.945,779.5,0.000,155.891,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_73_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_73,43.23,4.0,350.187,8.100,87.547,0.000,0.300,0.200,0.500,1.000,General,0.000,350.187,35.019,350.2,0.000,70.037,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_73_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_73,74.24,1.0,400.876,5.400,400.876,0.000,0.300,0.200,0.500,1.000,General,0.000,400.876,40.088,400.9,0.000,80.175,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_73_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_73,414.96,20.0,4481.550,10.800,224.077,0.000,0.300,0.200,0.500,1.000,General,0.000,4481.550,448.155,4481.5,0.000,896.310,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_73_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_73,28.41,1.0,306.800,10.800,306.800,0.000,0.300,0.200,0.500,1.000,General,0.000,306.800,30.680,306.8,0.000,61.360,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_73_LIGHTS,STORAGE_LIGHTING,STORAGE_73,28.71,1.0,155.047,5.400,155.047,0.000,0.300,0.200,0.500,1.000,General,0.000,155.047,15.505,155.0,0.000,31.009,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_74_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_74,74.12,14.0,800.545,10.800,57.182,0.000,0.300,0.200,0.500,1.000,General,0.000,800.545,80.055,800.5,0.000,160.109,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_74_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_74,53.62,5.0,434.314,8.100,86.863,0.000,0.300,0.200,0.500,1.000,General,0.000,434.314,43.431,434.3,0.000,86.863,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_74_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_74,84.85,1.0,458.196,5.400,458.196,0.000,0.300,0.200,0.500,1.000,General,0.000,458.196,45.820,458.2,0.000,91.639,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_74_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_74,46.21,2.0,499.073,10.800,249.536,0.000,0.300,0.200,0.500,1.000,General,0.000,499.073,49.907,499.1,0.000,99.815,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_74_LIGHTS,STORAGE_LIGHTING,STORAGE_74,41.23,1.0,222.622,5.400,222.622,0.000,0.300,0.200,0.500,1.000,General,0.000,222.622,22.262,222.6,0.000,44.524,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_75_LIGHTS,LOBBY_LIGHTING,LOBBY_75,141.90,7.0,1830.484,12.900,261.498,0.000,0.300,0.200,0.500,1.000,General,0.000,1830.484,183.048,1830.5,0.000,366.097,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_75_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_75,83.02,16.0,896.645,10.800,56.040,0.000,0.300,0.200,0.500,1.000,General,0.000,896.645,89.664,896.6,0.000,179.329,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_75_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_75,40.03,4.0,324.242,8.100,81.060,0.000,0.300,0.200,0.500,1.000,General,0.000,324.242,32.424,324.2,0.000,64.848,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_75_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_75,40.46,1.0,218.489,5.400,218.489,0.000,0.300,0.200,0.500,1.000,General,0.000,218.489,21.849,218.5,0.000,43.698,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_75_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_75,395.50,19.0,4271.427,10.800,224.812,0.000,0.300,0.200,0.500,1.000,General,0.000,4271.427,427.143,4271.4,0.000,854.285,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_75_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_75,27.07,1.0,292.359,10.800,292.359,0.000,0.300,0.200,0.500,1.000,General,0.000,292.359,29.236,292.4,0.000,58.472,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_75_LIGHTS,STORAGE_LIGHTING,STORAGE_75,46.02,1.0,248.493,5.400,248.493,0.000,0.300,0.200,0.500,1.000,General,0.000,248.493,24.849,248.5,0.000,49.699,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_76_LIGHTS,LOBBY_LIGHTING,LOBBY_76,77.34,3.0,997.686,12.900,332.562,0.000,0.300,0.200,0.500,1.000,General,0.000,997.686,99.769,997.7,0.000,199.537,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_76_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_76,43.18,4.0,349.766,8.100,87.441,0.000,0.300,0.200,0.500,1.000,General,0.000,349.766,34.977,349.8,0.000,69.953,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_76_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_76,292.38,14.0,3157.702,10.800,225.550,0.000,0.300,0.200,0.500,1.000,General,0.000,3157.702,315.770,3157.7,0.000,631.540,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_76_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_76,25.78,1.0,278.471,10.800,278.471,0.000,0.300,0.200,0.500,1.000,General,0.000,278.471,27.847,278.5,0.000,55.694,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_76_LIGHTS,STORAGE_LIGHTING,STORAGE_76,48.42,1.0,261.454,5.400,261.454,0.000,0.300,0.200,0.500,1.000,General,0.000,261.454,26.145,261.5,0.000,52.291,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_77_LIGHTS,LOBBY_LIGHTING,LOBBY_77,90.02,4.0,1161.283,12.900,290.321,0.000,0.300,0.200,0.500,1.000,General,0.000,1161.283,116.128,1161.3,0.000,232.257,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_77_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_77,78.14,15.0,843.909,10.800,56.261,0.000,0.300,0.200,0.500,1.000,General,0.000,843.909,84.391,843.9,0.000,168.782,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_77_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_77,29.37,2.0,237.872,8.100,118.936,0.000,0.300,0.200,0.500,1.000,General,0.000,237.872,23.787,237.9,0.000,47.574,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_77_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_77,29.31,1.0,158.272,5.400,158.272,0.000,0.300,0.200,0.500,1.000,General,0.000,158.272,15.827,158.3,0.000,31.654,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_77_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_77,209.37,10.0,2261.199,10.800,226.120,0.000,0.300,0.200,0.500,1.000,General,0.000,2261.199,226.120,2261.2,0.000,452.240,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_77_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_77,17.16,1.0,185.376,10.800,185.376,0.000,0.300,0.200,0.500,1.000,General,0.000,185.376,18.538,185.4,0.000,37.075,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_77_LIGHTS,STORAGE_LIGHTING,STORAGE_77,19.41,1.0,104.800,5.400,104.800,0.000,0.300,0.200,0.500,1.000,General,0.000,104.800,10.480,104.8,0.000,20.960,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_78_LIGHTS,LOBBY_LIGHTING,LOBBY_78,168.47,8.0,2173.289,12.900,271.661,0.000,0.300,0.200,0.500,1.000,General,0.000,2173.289,217.329,2173.3,0.000,434.658,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_78_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_78,76.89,15.0,830.417,10.800,55.361,0.000,0.300,0.200,0.500,1.000,General,0.000,830.417,83.042,830.4,0.000,166.083,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_78_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_78,44.38,4.0,359.450,8.100,89.863,0.000,0.300,0.200,0.500,1.000,General,0.000,359.450,35.945,359.5,0.000,71.890,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_78_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_78,41.02,1.0,221.526,5.400,221.526,0.000,0.300,0.200,0.500,1.000,General,0.000,221.526,22.153,221.5,0.000,44.305,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_78_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_78,160.61,8.0,1734.573,10.800,216.822,0.000,0.300,0.200,0.500,1.000,General,0.000,1734.573,173.457,1734.6,0.000,346.915,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_78_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_78,19.80,1.0,213.892,10.800,213.892,0.000,0.300,0.200,0.500,1.000,General,0.000,213.892,21.389,213.9,0.000,42.778,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_78_LIGHTS,STORAGE_LIGHTING,STORAGE_78,34.11,1.0,184.205,5.400,184.205,0.000,0.300,0.200,0.500,1.000,General,0.000,184.205,18.420,184.2,0.000,36.841,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_79_LIGHTS,LOBBY_LIGHTING,LOBBY_79,139.62,6.0,1801.050,12.900,300.175,0.000,0.300,0.200,0.500,1.000,General,0.000,1801.050,180.105,1801.1,0.000,360.210,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_79_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_79,30.75,6.0,332.056,10.800,55.343,0.000,0.300,0.200,0.500,1.000,General,0.000,332.056,33.206,332.1,0.000,66.411,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_79_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_79,52.24,5.0,423.175,8.100,84.635,0.000,0.300,0.200,0.500,1.000,General,0.000,423.175,42.318,423.2,0.000,84.635,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_79_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_79,76.82,1.0,414.846,5.400,414.846,0.000,0.300,0.200,0.500,1.000,General,0.000,414.846,41.485,414.8,0.000,82.969,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_79_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_79,145.29,7.0,1569.145,10.800,224.164,0.000,0.300,0.200,0.500,1.000,General,0.000,1569.145,156.914,1569.1,0.000,313.829,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_79_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_79,32.70,1.0,353.154,10.800,353.154,0.000,0.300,0.200,0.500,1.000,General,0.000,353.154,35.315,353.2,0.000,70.631,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_79_LIGHTS,STORAGE_LIGHTING,STORAGE_79,29.56,1.0,159.637,5.400,159.637,0.000,0.300,0.200,0.500,1.000,General,0.000,159.637,15.964,159.6,0.000,31.927,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_80_LIGHTS,LOBBY_LIGHTING,LOBBY_80,63.00,3.0,812.670,12.900,270.890,0.000,0.300,0.200,0.500,1.000,General,0.000,812.670,81.267,812.7,0.000,162.534,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_80_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_80,65.14,13.0,703.488,10.800,54.114,0.000,0.300,0.200,0.500,1.000,General,0.000,703.488,70.349,703.5,0.000,140.698,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_80_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_80,67.27,6.0,544.883,8.100,90.814,0.000,0.300,0.200,0.500,1.000,General,0.000,544.883,54.488,544.9,0.000,108.977,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_80_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_80,35.08,1.0,189.428,5.400,189.428,0.000,0.300,0.200,0.500,1.000,General,0.000,189.428,18.943,189.4,0.000,37.886,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_80_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_80,450.14,22.0,4861.463,10.800,220.976,0.000,0.300,0.200,0.500,1.000,General,0.000,4861.463,486.146,4861.5,0.000,972.293,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_80_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_80,37.14,1.0,401.141,10.800,401.141,0.000,0.300,0.200,0.500,1.000,General,0.000,401.141,40.114,401.1,0.000,80.228,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_80_LIGHTS,STORAGE_LIGHTING,STORAGE_80,10.58,1.0,57.142,5.400,57.142,0.000,0.300,0.200,0.500,1.000,General,0.000,57.142,5.714,57.1,0.000,11.428,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_81_LIGHTS,LOBBY_LIGHTING,LOBBY_81,185.82,9.0,2397.101,12.900,266.345,0.000,0.300,0.200,0.500,1.000,General,0.000,2397.101,239.710,2397.1,0.000,479.420,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_81_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_81,89.24,17.0,963.822,10.800,56.695,0.000,0.300,0.200,0.500,1.000,General,0.000,963.822,96.382,963.8,0.000,192.764,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_81_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_81,57.99,5.0,469.685,8.100,93.937,0.000,0.300,0.200,0.500,1.000,General,0.000,469.685,46.968,469.7,0.000,93.937,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_81_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_81,59.49,1.0,321.255,5.400,321.255,0.000,0.300,0.200,0.500,1.000,General,0.000,321.255,32.126,321.3,0.000,64.251,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_81_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_81,436.65,21.0,4715.809,10.800,224.562,0.000,0.300,0.200,0.500,1.000,General,0.000,4715.809,471.581,4715.8,0.000,943.162,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_81_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_81,46.57,2.0,502.964,10.800,251.482,0.000,0.300,0.200,0.500,1.000,General,0.000,502.964,50.296,503.0,0.000,100.593,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_82_LIGHTS,LOBBY_LIGHTING,LOBBY_82,143.96,7.0,1857.094,12.900,265.299,0.000,0.300,0.200,0.500,1.000,General,0.000,1857.094,185.709,1857.1,0.000,371.419,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_82_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_82,39.33,7.0,424.771,10.800,60.682,0.000,0.300,0.200,0.500,1.000,General,0.000,424.771,42.477,424.8,0.000,84.954,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_82_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_82,61.87,6.0,501.166,8.100,83.528,0.000,0.300,0.200,0.500,1.000,General,0.000,501.166,50.117,501.2,0.000,100.233,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_82_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_82,75.42,1.0,407.261,5.400,407.261,0.000,0.300,0.200,0.500,1.000,General,0.000,407.261,40.726,407.3,0.000,81.452,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_82_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_82,194.12,9.0,2096.482,10.800,232.942,0.000,0.300,0.200,0.500,1.000,General,0.000,2096.482,209.648,2096.5,0.000,419.296,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_82_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_82,43.30,2.0,467.603,10.800,233.801,0.000,0.300,0.200,0.500,1.000,General,0.000,467.603,46.760,467.6,0.000,93.521,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_82_LIGHTS,STORAGE_LIGHTING,STORAGE_82,18.60,1.0,100.437,5.400,100.437,0.000,0.300,0.200,0.500,1.000,General,0.000,100.437,10.044,100.4,0.000,20.087,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_83_LIGHTS,LOBBY_LIGHTING,LOBBY_83,171.04,8.0,2206.411,12.900,275.801,0.000,0.300,0.200,0.500,1.000,General,0.000,2206.411,220.641,2206.4,0.000,441.282,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_83_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_83,45.59,9.0,492.408,10.800,54.712,0.000,0.300,0.200,0.500,1.000,General,0.000,492.408,49.241,492.4,0.000,98.482,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_83_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_83,33.18,3.0,268.719,8.100,89.573,0.000,0.300,0.200,0.500,1.000,General,0.000,268.719,26.872,268.7,0.000,53.744,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_83_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_83,60.24,1.0,325.273,5.400,325.273,0.000,0.300,0.200,0.500,1.000,General,0.000,325.273,32.527,325.3,0.000,65.055,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_83_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_83,369.70,18.0,3992.760,10.800,221.820,0.000,0.300,0.200,0.500,1.000,General,0.000,3992.760,399.276,3992.8,0.000,798.552,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_83_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_83,44.48,2.0,480.334,10.800,240.167,0.000,0.300,0.200,0.500,1.000,General,0.000,480.334,48.033,480.3,0.000,96.067,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_83_LIGHTS,STORAGE_LIGHTING,STORAGE_83,31.78,1.0,171.629,5.400,171.629,0.000,0.300,0.200,0.500,1.000,General,0.000,171.629,17.163,171.6,0.000,34.326,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_84_LIGHTS,LOBBY_LIGHTING,LOBBY_84,94.20,4.0,1215.135,12.900,303.784,0.000,0.300,0.200,0.500,1.000,General,0.000,1215.135,121.514,1215.1,0.000,243.027,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_84_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_84,70.70,14.0,763.566,10.800,54.540,0.000,0.300,0.200,0.500,1.000,General,0.000,763.566,76.357,763.6,0.000,152.713,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_84_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_84,39.11,3.0,316.763,8.100,105.588,0.000,0.300,0.200,0.500,1.000,General,0.000,316.763,31.676,316.8,0.000,63.353,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_84_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_84,78.84,1.0,425.721,5.400,425.721,0.000,0.300,0.200,0.500,1.000,General,0.000,425.721,42.572,425.7,0.000,85.144,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_84_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_84,389.79,19.0,4209.716,10.800,221.564,0.000,0.300,0.200,0.500,1.000,General,0.000,4209.716,420.972,4209.7,0.000,841.943,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_84_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_84,42.29,2.0,456.742,10.800,228.371,0.000,0.300,0.200,0.500,1.000,General,0.000,456.742,45.674,456.7,0.000,91.348,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_84_LIGHTS,STORAGE_LIGHTING,STORAGE_84,20.38,1.0,110.036,5.400,110.036,0.000,0.300,0.200,0.500,1.000,General,0.000,110.036,11.004,110.0,0.000,22.007,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_85_LIGHTS,LOBBY_LIGHTING,LOBBY_85,88.88,4.0,1146.504,12.900,286.626,0.000,0.300,0.200,0.500,1.000,General,0.000,1146.504,114.650,1146.5,0.000,229.301,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_85_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_85,55.03,11.0,594.375,10.800,54.034,0.000,0.300,0.200,0.500,1.000,General,0.000,594.375,59.438,594.4,0.000,118.875,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_85_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_85,77.17,7.0,625.066,8.100,89.295,0.000,0.300,0.200,0.500,1.000,General,0.000,625.066,62.507,625.1,0.000,125.013,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_85_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_85,47.15,1.0,254.611,5.400,254.611,0.000,0.300,0.200,0.500,1.000,General,0.000,254.611,25.461,254.6,0.000,50.922,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_85_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_85,41.45,2.0,447.626,10.800,223.813,0.000,0.300,0.200,0.500,1.000,General,0.000,447.626,44.763,447.6,0.000,89.525,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_85_LIGHTS,STORAGE_LIGHTING,STORAGE_85,43.29,1.0,233.740,5.400,233.740,0.000,0.300,0.200,0.500,1.000,General,0.000,233.740,23.374,233.7,0.000,46.748,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_86_LIGHTS,LOBBY_LIGHTING,LOBBY_86,54.84,2.0,707.400,12.900,353.700,0.000,0.300,0.200,0.500,1.000,General,0.000,707.400,70.740,707.4,0.000,141.480,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_86_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_86,78.34,15.0,846.089,10.800,56.406,0.000,0.300,0.200,0.500,1.000,General,0.000,846.089,84.609,846.1,0.000,169.218,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_86_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_86,46.65,4.0,377.888,8.100,94.472,0.000,0.300,0.200,0.500,1.000,General,0.000,377.888,37.789,377.9,0.000,75.578,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_86_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_86,90.49,1.0,488.651,5.400,488.651,0.000,0.300,0.200,0.500,1.000,General,0.000,488.651,48.865,488.7,0.000,97.730,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_86_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_86,21.88,1.0,236.262,10.800,236.262,0.000,0.300,0.200,0.500,1.000,General,0.000,236.262,23.626,236.3,0.000,47.252,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_86_LIGHTS,STORAGE_LIGHTING,STORAGE_86,28.87,1.0,155.907,5.400,155.907,0.000,0.300,0.200,0.500,1.000,General,0.000,155.907,15.591,155.9,0.000,31.181,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_87_LIGHTS,LOBBY_LIGHTING,LOBBY_87,151.64,7.0,1956.180,12.900,279.454,0.000,0.300,0.200,0.500,1.000,General,0.000,1956.180,195.618,1956.2,0.000,391.236,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_87_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_87,69.83,6.0,565.646,8.100,94.274,0.000,0.300,0.200,0.500,1.000,General,0.000,565.646,56.565,565.6,0.000,113.129,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_87_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_87,85.91,1.0,463.938,5.400,463.938,0.000,0.300,0.200,0.500,1.000,General,0.000,463.938,46.394,463.9,0.000,92.788,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_87_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_87,242.04,12.0,2614.001,10.800,217.833,0.000,0.300,0.200,0.500,1.000,General,0.000,2614.001,261.400,2614.0,0.000,522.800,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_87_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_87,19.21,1.0,207.451,10.800,207.451,0.000,0.300,0.200,0.500,1.000,General,0.000,207.451,20.745,207.5,0.000,41.490,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_87_LIGHTS,STORAGE_LIGHTING,STORAGE_87,26.51,1.0,143.135,5.400,143.135,0.000,0.300,0.200,0.500,1.000,General,0.000,143.135,14.313,143.1,0.000,28.627,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_88_LIGHTS,LOBBY_LIGHTING,LOBBY_88,181.67,9.0,2343.587,12.900,260.399,0.000,0.300,0.200,0.500,1.000,General,0.000,2343.587,234.359,2343.6,0.000,468.717,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_88_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_88,67.97,13.0,734.087,10.800,56.468,0.000,0.300,0.200,0.500,1.000,General,0.000,734.087,73.409,734.1,0.000,146.817,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_88_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_88,66.57,6.0,539.184,8.100,89.864,0.000,0.300,0.200,0.500,1.000,General,0.000,539.184,53.918,539.2,0.000,107.837,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_88_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_88,29.60,1.0,159.844,5.400,159.844,0.000,0.300,0.200,0.500,1.000,General,0.000,159.844,15.984,159.8,0.000,31.969,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_88_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_88,472.46,23.0,5102.529,10.800,221.849,0.000,0.300,0.200,0.500,1.000,General,0.000,5102.529,510.253,5102.5,0.000,1020.506,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_88_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_88,19.08,1.0,206.018,10.800,206.018,0.000,0.300,0.200,0.500,1.000,General,0.000,206.018,20.602,206.0,0.000,41.204,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_88_LIGHTS,STORAGE_LIGHTING,STORAGE_88,14.32,1.0,77.311,5.400,77.311,0.000,0.300,0.200,0.500,1.000,General,0.000,77.311,7.731,77.3,0.000,15.462,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_89_LIGHTS,LOBBY_LIGHTING,LOBBY_89,153.12,7.0,1975.264,12.900,282.181,0.000,0.300,0.200,0.500,1.000,General,0.000,1975.264,197.526,1975.3,0.000,395.053,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_89_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_89,55.12,11.0,595.268,10.800,54.115,0.000,0.300,0.200,0.500,1.000,General,0.000,595.268,59.527,595.3,0.000,119.054,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_89_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_89,77.63,7.0,628.837,8.100,89.834,0.000,0.300,0.200,0.500,1.000,General,0.000,628.837,62.884,628.8,0.000,125.767,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_89_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_89,85.61,1.0,462.268,5.400,462.268,0.000,0.300,0.200,0.500,1.000,General,0.000,462.268,46.227,462.3,0.000,92.454,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_89_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_89,112.37,5.0,1213.620,10.800,242.724,0.000,0.300,0.200,0.500,1.000,General,0.000,1213.620,121.362,1213.6,0.000,242.724,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_89_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_89,22.58,1.0,243.827,10.800,243.827,0.000,0.300,0.200,0.500,1.000,General,0.000,243.827,24.383,243.8,0.000,48.765,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_89_LIGHTS,STORAGE_LIGHTING,STORAGE_89,10.19,1.0,55.011,5.400,55.011,0.000,0.300,0.200,0.500,1.000,General,0.000,55.011,5.501,55.0,0.000,11.002,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_90_LIGHTS,LOBBY_LIGHTING,LOBBY_90,87.49,4.0,1128.671,12.900,282.168,0.000,0.300,0.200,0.500,1.000,General,0.000,1128.671,112.867,1128.7,0.000,225.734,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_90_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_90,59.14,11.0,638.765,10.800,58.070,0.000,0.300,0.200,0.500,1.000,General,0.000,638.765,63.876,638.8,0.000,127.753,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_90_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_90,59.31,5.0,480.381,8.100,96.076,0.000,0.300,0.200,0.500,1.000,General,0.000,480.381,48.038,480.4,0.000,96.076,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_90_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_90,20.16,1.0,108.871,5.400,108.871,0.000,0.300,0.200,0.500,1.000,General,0.000,108.871,10.887,108.9,0.000,21.774,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_90_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_90,443.88,22.0,4793.890,10.800,217.904,0.000,0.300,0.200,0.500,1.000,General,0.000,4793.890,479.389,4793.9,0.000,958.778,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_90_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_90,19.38,1.0,209.350,10.800,209.350,0.000,0.300,0.200,0.500,1.000,General,0.000,209.350,20.935,209.3,0.000,41.870,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_90_LIGHTS,STORAGE_LIGHTING,STORAGE_90,47.41,1.0,256.008,5.400,256.008,0.000,0.300,0.200,0.500,1.000,General,0.000,256.008,25.601,256.0,0.000,51.202,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_91_LIGHTS,LOBBY_LIGHTING,LOBBY_91,104.81,5.0,1351.985,12.900,270.397,0.000,0.300,0.200,0.500,1.000,General,0.000,1351.985,135.198,1352.0,0.000,270.397,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_91_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_91,77.73,7.0,629.611,8.100,89.944,0.000,0.300,0.200,0.500,1.000,General,0.000,629.611,62.961,629.6,0.000,125.922,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_91_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_91,89.00,1.0,480.615,5.400,480.615,0.000,0.300,0.200,0.500,1.000,General,0.000,480.615,48.061,480.6,0.000,96.123,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_91_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_91,215.87,10.0,2331.387,10.800,233.139,0.000,0.300,0.200,0.500,1.000,General,0.000,2331.387,233.139,2331.4,0.000,466.277,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_91_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_91,35.92,1.0,387.903,10.800,387.903,0.000,0.300,0.200,0.500,1.000,General,0.000,387.903,38.790,387.9,0.000,77.581,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_91_LIGHTS,STORAGE_LIGHTING,STORAGE_91,33.94,1.0,183.294,5.400,183.294,0.000,0.300,0.200,0.500,1.000,General,0.000,183.294,18.329,183.3,0.000,36.659,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_92_LIGHTS,LOBBY_LIGHTING,LOBBY_92,116.38,5.0,1501.311,12.900,300.262,0.000,0.300,0.200,0.500,1.000,General,0.000,1501.311,150.131,1501.3,0.000,300.262,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_92_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_92,97.44,19.0,1052.363,10.800,55.388,0.000,0.300,0.200,0.500,1.000,General,0.000,1052.363,105.236,1052.4,0.000,210.473,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_92_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_92,71.11,7.0,575.991,8.100,82.284,0.000,0.300,0.200,0.500,1.000,General,0.000,575.991,57.599,576.0,0.000,115.198,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_92_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_92,67.92,1.0,366.765,5.400,366.765,0.000,0.300,0.200,0.500,1.000,General,0.000,366.765,36.676,366.8,0.000,73.353,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_92_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_92,202.22,10.0,2183.944,10.800,218.394,0.000,0.300,0.200,0.500,1.000,General,0.000,2183.944,218.394,2183.9,0.000,436.789,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_92_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_92,34.10,1.0,368.232,10.800,368.232,0.000,0.300,0.200,0.500,1.000,General,0.000,368.232,36.823,368.2,0.000,73.646,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_93_LIGHTS,LOBBY_LIGHTING,LOBBY_93,116.13,5.0,1498.073,12.900,299.615,0.000,0.300,0.200,0.500,1.000,General,0.000,1498.073,149.807,1498.1,0.000,299.615,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_93_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_93,74.64,14.0,806.154,10.800,57.582,0.000,0.300,0.200,0.500,1.000,General,0.000,806.154,80.615,806.2,0.000,161.231,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_93_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_93,36.39,3.0,294.756,8.100,98.252,0.000,0.300,0.200,0.500,1.000,General,0.000,294.756,29.476,294.8,0.000,58.951,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_93_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_93,290.79,14.0,3140.576,10.800,224.327,0.000,0.300,0.200,0.500,1.000,General,0.000,3140.576,314.058,3140.6,0.000,628.115,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_93_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_93,40.23,2.0,434.510,10.800,217.255,0.000,0.300,0.200,0.500,1.000,General,0.000,434.510,43.451,434.5,0.000,86.902,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_93_LIGHTS,STORAGE_LIGHTING,STORAGE_93,49.90,1.0,269.468,5.400,269.468,0.000,0.300,0.200,0.500,1.000,General,0.000,269.468,26.947,269.5,0.000,53.894,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_94_LIGHTS,LOBBY_LIGHTING,LOBBY_94,168.13,8.0,2168.838,12.900,271.105,0.000,0.300,0.200,0.500,1.000,General,0.000,2168.838,216.884,2168.8,0.000,433.768,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_94_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_94,35.89,7.0,387.625,10.800,55.375,0.000,0.300,0.200,0.500,1.000,General,0.000,387.625,38.763,387.6,0.000,77.525,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_94_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_94,62.53,6.0,506.466,8.100,84.411,0.000,0.300,0.200,0.500,1.000,General,0.000,506.466,50.647,506.5,0.000,101.293,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_94_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_94,24.43,1.0,131.938,5.400,131.938,0.000,0.300,0.200,0.500,1.000,General,0.000,131.938,13.194,131.9,0.000,26.388,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_94_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_94,141.62,7.0,1529.546,10.800,218.507,0.000,0.300,0.200,0.500,1.000,General,0.000,1529.546,152.955,1529.5,0.000,305.909,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_94_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_94,28.98,1.0,312.949,10.800,312.949,0.000,0.300,0.200,0.500,1.000,General,0.000,312.949,31.295,312.9,0.000,62.590,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_94_LIGHTS,STORAGE_LIGHTING,STORAGE_94,45.94,1.0,248.092,5.400,248.092,0.000,0.300,0.200,0.500,1.000,General,0.000,248.092,24.809,248.1,0.000,49.618,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_95_LIGHTS,LOBBY_LIGHTING,LOBBY_95,178.63,8.0,2304.357,12.900,288.045,0.000,0.300,0.200,0.500,1.000,General,0.000,2304.357,230.436,2304.4,0.000,460.871,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_95_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_95,42.24,8.0,456.157,10.800,57.020,0.000,0.300,0.200,0.500,1.000,General,0.000,456.157,45.616,456.2,0.000,91.231,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_95_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_95,67.77,6.0,548.953,8.100,91.492,0.000,0.300,0.200,0.500,1.000,General,0.000,548.953,54.895,549.0,0.000,109.791,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_95_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_95,45.91,1.0,247.899,5.400,247.899,0.000,0.300,0.200,0.500,1.000,General,0.000,247.899,24.790,247.9,0.000,49.580,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_95_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_95,479.52,23.0,5178.831,10.800,225.167,0.000,0.300,0.200,0.500,1.000,General,0.000,5178.831,517.883,5178.8,0.000,1035.766,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_95_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_95,26.06,1.0,281.444,10.800,281.444,0.000,0.300,0.200,0.500,1.000,General,0.000,281.444,28.144,281.4,0.000,56.289,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_95_LIGHTS,STORAGE_LIGHTING,STORAGE_95,16.07,1.0,86.754,5.400,86.754,0.000,0.300,0.200,0.500,1.000,General,0.000,86.754,8.675,86.8,0.000,17.351,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_96_LIGHTS,LOBBY_LIGHTING,LOBBY_96,168.10,8.0,2168.440,12.900,271.055,0.000,0.300,0.200,0.500,1.000,General,0.000,2168.440,216.844,2168.4,0.000,433.688,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_96_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_96,44.77,8.0,483.517,10.800,60.440,0.000,0.300,0.200,0.500,1.000,General,0.000,483.517,48.352,483.5,0.000,96.703,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_96_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_96,42.76,4.0,346.377,8.100,86.594,0.000,0.300,0.200,0.500,1.000,General,0.000,346.377,34.638,346.4,0.000,69.275,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_96_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_96,57.91,1.0,312.737,5.400,312.737,0.000,0.300,0.200,0.500,1.000,General,0.000,312.737,31.274,312.7,0.000,62.547,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_96_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_96,459.66,22.0,4964.322,10.800,225.651,0.000,0.300,0.200,0.500,1.000,General,0.000,4964.322,496.432,4964.3,0.000,992.864,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_96_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_96,41.93,2.0,452.841,10.800,226.421,0.000,0.300,0.200,0.500,1.000,General,0.000,452.841,45.284,452.8,0.000,90.568,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_96_LIGHTS,STORAGE_LIGHTING,STORAGE_96,42.85,1.0,231.377,5.400,231.377,0.000,0.300,0.200,0.500,1.000,General,0.000,231.377,23.138,231.4,0.000,46.275,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_97_LIGHTS,LOBBY_LIGHTING,LOBBY_97,149.88,7.0,1933.453,12.900,276.208,0.000,0.300,0.200,0.500,1.000,General,0.000,1933.453,193.345,1933.5,0.000,386.691,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_97_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_97,37.50,7.0,404.984,10.800,57.855,0.000,0.300,0.200,0.500,1.000,General,0.000,404.984,40.498,405.0,0.000,80.997,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_97_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_97,78.26,7.0,633.894,8.100,90.556,0.000,0.300,0.200,0.500,1.000,General,0.000,633.894,63.389,633.9,0.000,126.779,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_97_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_97,322.69,16.0,3485.064,10.800,217.817,0.000,0.300,0.200,0.500,1.000,General,0.000,3485.064,348.506,3485.1,0.000,697.013,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_97_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_97,38.21,1.0,412.661,10.800,412.661,0.000,0.300,0.200,0.500,1.000,General,0.000,412.661,41.266,412.7,0.000,82.532,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_97_LIGHTS,STORAGE_LIGHTING,STORAGE_97,25.30,1.0,136.594,5.400,136.594,0.000,0.300,0.200,0.500,1.000,General,0.000,136.594,13.659,136.6,0.000,27.319,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_98_LIGHTS,LOBBY_LIGHTING,LOBBY_98,69.26,3.0,893.476,12.900,297.825,0.000,0.300,0.200,0.500,1.000,General,0.000,893.476,89.348,893.5,0.000,178.695,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_98_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_98,74.94,14.0,809.387,10.800,57.813,0.000,0.300,0.200,0.500,1.000,General,0.000,809.387,80.939,809.4,0.000,161.877,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_98_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_98,64.73,6.0,524.342,8.100,87.390,0.000,0.300,0.200,0.500,1.000,General,0.000,524.342,52.434,524.3,0.000,104.868,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_98_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_98,99.84,1.0,539.138,5.400,539.138,0.000,0.300,0.200,0.500,1.000,General,0.000,539.138,53.914,539.1,0.000,107.828,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_98_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_98,483.54,24.0,5222.227,10.800,217.593,0.000,0.300,0.200,0.500,1.000,General,0.000,5222.227,522.223,5222.2,0.000,1044.445,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_98_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_98,22.58,1.0,243.857,10.800,243.857,0.000,0.300,0.200,0.500,1.000,General,0.000,243.857,24.386,243.9,0.000,48.771,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_98_LIGHTS,STORAGE_LIGHTING,STORAGE_98,10.43,1.0,56.303,5.400,56.303,0.000,0.300,0.200,0.500,1.000,General,0.000,56.303,5.630,56.3,0.000,11.261,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_99_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_99,46.28,9.0,499.809,10.800,55.534,0.000,0.300,0.200,0.500,1.000,General,0.000,499.809,49.981,499.8,0.000,99.962,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_99_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_99,91.10,1.0,491.951,5.400,491.951,0.000,0.300,0.200,0.500,1.000,General,0.000,491.951,49.195,492.0,0.000,98.390,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_99_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_99,240.86,12.0,2601.315,10.800,216.776,0.000,0.300,0.200,0.500,1.000,General,0.000,2601.315,260.131,2601.3,0.000,520.263,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_99_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_99,23.38,1.0,252.507,10.800,252.507,0.000,0.300,0.200,0.500,1.000,General,0.000,252.507,25.251,252.5,0.000,50.501,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_99_LIGHTS,STORAGE_LIGHTING,STORAGE_99,32.19,1.0,173.808,5.400,173.808,0.000,0.300,0.200,0.500,1.000,General,0.000,173.808,17.381,173.8,0.000,34.762,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_100_LIGHTS,LOBBY_LIGHTING,LOBBY_100,164.41,8.0,2120.890,12.900,265.111,0.000,0.300,0.200,0.500,1.000,General,0.000,2120.890,212.089,2120.9,0.000,424.178,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_100_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_100,83.81,16.0,905.129,10.800,56.571,0.000,0.300,0.200,0.500,1.000,General,0.000,905.129,90.513,905.1,0.000,181.026,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_100_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_100,29.94,2.0,242.513,8.100,121.256,0.000,0.300,0.200,0.500,1.000,General,0.000,242.513,24.251,242.5,0.000,48.503,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_100_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_100,23.55,1.0,127.157,5.400,127.157,0.000,0.300,0.200,0.500,1.000,General,0.000,127.157,12.716,127.2,0.000,25.431,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_100_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_100,185.77,9.0,2006.355,10.800,222.928,0.000,0.300,0.200,0.500,1.000,General,0.000,2006.355,200.635,2006.4,0.000,401.271,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_100_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_100,24.64,1.0,266.059,10.800,266.059,0.000,0.300,0.200,0.500,1.000,General,0.000,266.059,26.606,266.1,0.000,53.212,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_101_LIGHTS,LOBBY_LIGHTING,LOBBY_101,146.74,7.0,1892.989,12.900,270.427,0.000,0.300,0.200,0.500,1.000,General,0.000,1892.989,189.299,1893.0,0.000,378.598,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_101_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_101,59.09,11.0,638.181,10.800,58.016,0.000,0.300,0.200,0.500,1.000,General,0.000,638.181,63.818,638.2,0.000,127.636,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_101_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_101,25.19,2.0,204.014,8.100,102.007,0.000,0.300,0.200,0.500,1.000,General,0.000,204.014,20.401,204.0,0.000,40.803,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_101_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_101,78.42,1.0,423.460,5.400,423.460,0.000,0.300,0.200,0.500,1.000,General,0.000,423.460,42.346,423.5,0.000,84.692,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_101_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_101,164.84,8.0,1780.250,10.800,222.531,0.000,0.300,0.200,0.500,1.000,General,0.000,1780.250,178.025,1780.2,0.000,356.050,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_101_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_101,17.74,1.0,191.572,10.800,191.572,0.000,0.300,0.200,0.500,1.000,General,0.000,191.572,19.157,191.6,0.000,38.314,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_101_LIGHTS,STORAGE_LIGHTING,STORAGE_101,18.48,1.0,99.810,5.400,99.810,0.000,0.300,0.200,0.500,1.000,General,0.000,99.810,9.981,99.8,0.000,19.962,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_102_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_102,32.98,6.0,356.225,10.800,59.371,0.000,0.300,0.200,0.500,1.000,General,0.000,356.225,35.622,356.2,0.000,71.245,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_102_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_102,61.92,6.0,501.573,8.100,83.595,0.000,0.300,0.200,0.500,1.000,General,0.000,501.573,50.157,501.6,0.000,100.315,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_102_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_102,27.42,1.0,148.088,5.400,148.088,0.000,0.300,0.200,0.500,1.000,General,0.000,148.088,14.809,148.1,0.000,29.618,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_102_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_102,170.93,8.0,1846.012,10.800,230.751,0.000,0.300,0.200,0.500,1.000,General,0.000,1846.012,184.601,1846.0,0.000,369.202,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_102_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_102,40.95,2.0,442.221,10.800,221.111,0.000,0.300,0.200,0.500,1.000,General,0.000,442.221,44.222,442.2,0.000,88.444,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_102_LIGHTS,STORAGE_LIGHTING,STORAGE_102,37.92,1.0,204.763,5.400,204.763,0.000,0.300,0.200,0.500,1.000,General,0.000,204.763,20.476,204.8,0.000,40.953,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_103_LIGHTS,LOBBY_LIGHTING,LOBBY_103,94.29,4.0,1216.312,12.900,304.078,0.000,0.300,0.200,0.500,1.000,General,0.000,1216.312,121.631,1216.3,0.000,243.262,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_103_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_103,91.75,18.0,990.890,10.800,55.049,0.000,0.300,0.200,0.500,1.000,General,0.000,990.890,99.089,990.9,0.000,198.178,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_103_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_103,34.58,3.0,280.111,8.100,93.370,0.000,0.300,0.200,0.500,1.000,General,0.000,280.111,28.011,280.1,0.000,56.022,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_103_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_103,92.97,1.0,502.016,5.400,502.016,0.000,0.300,0.200,0.500,1.000,General,0.000,502.016,50.202,502.0,0.000,100.403,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_103_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_103,416.83,20.0,4501.778,10.800,225.089,0.000,0.300,0.200,0.500,1.000,General,0.000,4501.778,450.178,4501.8,0.000,900.356,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_103_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_103,33.52,1.0,362.060,10.800,362.060,0.000,0.300,0.200,0.500,1.000,General,0.000,362.060,36.206,362.1,0.000,72.412,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_103_LIGHTS,STORAGE_LIGHTING,STORAGE_103,34.51,1.0,186.358,5.400,186.358,0.000,0.300,0.200,0.500,1.000,General,0.000,186.358,18.636,186.4,0.000,37.272,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_104_LIGHTS,LOBBY_LIGHTING,LOBBY_104,109.58,5.0,1413.526,12.900,282.705,0.000,0.300,0.200,0.500,1.000,General,0.000,1413.526,141.353,1413.5,0.000,282.705,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_104_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_104,98.79,19.0,1066.884,10.800,56.152,0.000,0.300,0.200,0.500,1.000,General,0.000,1066.884,106.688,1066.9,0.000,213.377,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_104_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_104,63.56,6.0,514.871,8.100,85.812,0.000,0.300,0.200,0.500,1.000,General,0.000,514.871,51.487,514.9,0.000,102.974,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_104_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_104,62.11,1.0,335.384,5.400,335.384,0.000,0.300,0.200,0.500,1.000,General,0.000,335.384,33.538,335.4,0.000,67.077,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_104_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_104,330.74,16.0,3571.971,10.800,223.248,0.000,0.300,0.200,0.500,1.000,General,0.000,3571.971,357.197,3572.0,0.000,714.394,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_104_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_104,43.90,2.0,474.149,10.800,237.075,0.000,0.300,0.200,0.500,1.000,General,0.000,474.149,47.415,474.1,0.000,94.830,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_104_LIGHTS,STORAGE_LIGHTING,STORAGE_104,11.73,1.0,63.342,5.400,63.342,0.000,0.300,0.200,0.500,1.000,General,0.000,63.342,6.334,63.3,0.000,12.668,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_105_LIGHTS,LOBBY_LIGHTING,LOBBY_105,124.66,6.0,1608.075,12.900,268.013,0.000,0.300,0.200,0.500,1.000,General,0.000,1608.075,160.808,1608.1,0.000,321.615,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_105_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_105,49.38,9.0,533.338,10.800,59.260,0.000,0.300,0.200,0.500,1.000,General,0.000,533.338,53.334,533.3,0.000,106.668,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_105_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_105,69.04,1.0,372.809,5.400,372.809,0.000,0.300,0.200,0.500,1.000,General,0.000,372.809,37.281,372.8,0.000,74.562,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_105_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_105,281.35,14.0,3038.606,10.800,217.043,0.000,0.300,0.200,0.500,1.000,General,0.000,3038.606,303.861,3038.6,0.000,607.721,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_105_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_105,44.56,2.0,481.214,10.800,240.607,0.000,0.300,0.200,0.500,1.000,General,0.000,481.214,48.121,481.2,0.000,96.243,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_105_LIGHTS,STORAGE_LIGHTING,STORAGE_105,26.41,1.0,142.633,5.400,142.633,0.000,0.300,0.200,0.500,1.000,General,0.000,142.633,14.263,142.6,0.000,28.527,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_106_LIGHTS,LOBBY_LIGHTING,LOBBY_106,74.79,3.0,964.808,12.900,321.603,0.000,0.300,0.200,0.500,1.000,General,0.000,964.808,96.481,964.8,0.000,192.962,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_106_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_106,64.48,12.0,696.433,10.800,58.036,0.000,0.300,0.200,0.500,1.000,General,0.000,696.433,69.643,696.4,0.000,139.287,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_106_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_106,69.09,6.0,559.657,8.100,93.276,0.000,0.300,0.200,0.500,1.000,General,0.000,559.657,55.966,559.7,0.000,111.931,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_106_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_106,56.94,1.0,307.485,5.400,307.485,0.000,0.300,0.200,0.500,1.000,General,0.000,307.485,30.749,307.5,0.000,61.497,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_106_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_106,134.64,6.0,1454.137,10.800,242.356,0.000,0.300,0.200,0.500,1.000,General,0.000,1454.137,145.414,1454.1,0.000,290.827,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_106_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_106,47.32,2.0,511.102,10.800,255.551,0.000,0.300,0.200,0.500,1.000,General,0.000,511.102,51.110,511.1,0.000,102.220,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_106_LIGHTS,STORAGE_LIGHTING,STORAGE_106,11.49,1.0,62.065,5.400,62.065,0.000,0.300,0.200,0.500,1.000,General,0.000,62.065,6.206,62.1,0.000,12.413,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_107_LIGHTS,LOBBY_LIGHTING,LOBBY_107,54.98,2.0,709.220,12.900,354.610,0.000,0.300,0.200,0.500,1.000,General,0.000,709.220,70.922,709.2,0.000,141.844,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_107_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_107,96.98,19.0,1047.431,10.800,55.128,0.000,0.300,0.200,0.500,1.000,General,0.000,1047.431,104.743,1047.4,0.000,209.486,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_107_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_107,28.40,2.0,230.032,8.100,115.016,0.000,0.300,0.200,0.500,1.000,General,0.000,230.032,23.003,230.0,0.000,46.006,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_107_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_107,29.18,1.0,157.558,5.400,157.558,0.000,0.300,0.200,0.500,1.000,General,0.000,157.558,15.756,157.6,0.000,31.512,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_107_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_107,39.85,1.0,430.363,10.800,430.363,0.000,0.300,0.200,0.500,1.000,General,0.000,430.363,43.036,430.4,0.000,86.073,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_107_LIGHTS,STORAGE_LIGHTING,STORAGE_107,23.73,1.0,128.162,5.400,128.162,0.000,0.300,0.200,0.500,1.000,General,0.000,128.162,12.816,128.2,0.000,25.632,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_108_LIGHTS,LOBBY_LIGHTING,LOBBY_108,79.07,3.0,1019.948,12.900,339.983,0.000,0.300,0.200,0.500,1.000,General,0.000,1019.948,101.995,1019.9,0.000,203.990,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_108_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_108,58.87,11.0,635.743,10.800,57.795,0.000,0.300,0.200,0.500,1.000,General,0.000,635.743,63.574,635.7,0.000,127.149,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_108_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_108,61.69,1.0,333.109,5.400,333.109,0.000,0.300,0.200,0.500,1.000,General,0.000,333.109,33.311,333.1,0.000,66.622,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_108_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_108,363.53,18.0,3926.116,10.800,218.118,0.000,0.300,0.200,0.500,1.000,General,0.000,3926.116,392.612,3926.1,0.000,785.223,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_108_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_108,34.74,1.0,375.221,10.800,375.221,0.000,0.300,0.200,0.500,1.000,General,0.000,375.221,37.522,375.2,0.000,75.044,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_108_LIGHTS,STORAGE_LIGHTING,STORAGE_108,15.99,1.0,86.371,5.400,86.371,0.000,0.300,0.200,0.500,1.000,General,0.000,86.371,8.637,86.4,0.000,17.274,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_109_LIGHTS,LOBBY_LIGHTING,LOBBY_109,121.53,6.0,1567.780,12.900,261.297,0.000,0.300,0.200,0.500,1.000,General,0.000,1567.780,156.778,1567.8,0.000,313.556,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_109_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_109,40.17,8.0,433.793,10.800,54.224,0.000,0.300,0.200,0.500,1.000,General,0.000,433.793,43.379,433.8,0.000,86.759,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_109_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_109,33.65,3.0,272.559,8.100,90.853,0.000,0.300,0.200,0.500,1.000,General,0.000,272.559,27.256,272.6,0.000,54.512,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_109_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_109,81.25,1.0,438.766,5.400,438.766,0.000,0.300,0.200,0.500,1.000,General,0.000,438.766,43.877,438.8,0.000,87.753,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_109_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_109,361.81,18.0,3907.585,10.800,217.088,0.000,0.300,0.200,0.500,1.000,General,0.000,3907.585,390.759,3907.6,0.000,781.517,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_109_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_109,34.41,1.0,371.598,10.800,371.598,0.000,0.300,0.200,0.500,1.000,General,0.000,371.598,37.160,371.6,0.000,74.320,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_109_LIGHTS,STORAGE_LIGHTING,STORAGE_109,41.67,1.0,225.027,5.400,225.027,0.000,0.300,0.200,0.500,1.000,General,0.000,225.027,22.503,225.0,0.000,45.005,0.000,0.000,0.000,0.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, LOBBY_0_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_0,141.08,7.0,451.468,3.200,64.495,0.100,0.200,0.000,0.700,General,0.000,361.175,135.441,361.175,0.000,135.441,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_0_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_0,47.29,9.0,383.055,8.100,42.562,0.100,0.200,0.000,0.700,General,0.000,306.444,114.916,306.444,0.000,114.916,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_0_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_0,71.06,7.0,1065.957,15.000,152.280,0.100,0.200,0.000,0.700,General,0.000,852.765,319.787,852.765,0.000,319.787,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_0_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_0,28.60,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_0,48.49,2.0,392.779,8.100,196.390,0.100,0.200,0.000,0.700,General,0.000,314.223,117.834,314.223,0.000,117.834,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_0_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_0,12.37,1.0,13.609,1.100,13.609,0.100,0.200,0.000,0.700,General,0.000,10.887,4.083,10.887,0.000,4.083,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_1_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_1,118.12,5.0,377.977,3.200,75.595,0.100,0.200,0.000,0.700,General,0.000,302.381,113.393,302.381,0.000,113.393,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_1_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_1,56.80,11.0,460.073,8.100,41.825,0.100,0.200,0.000,0.700,General,0.000,368.058,138.022,368.058,0.000,138.022,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_1_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_1,50.66,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_1,310.43,15.0,2514.475,8.100,167.632,0.100,0.200,0.000,0.700,General,0.000,2011.580,754.343,2011.580,0.000,754.343,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_1,20.18,1.0,163.443,8.100,163.443,0.100,0.200,0.000,0.700,General,0.000,130.754,49.033,130.754,0.000,49.033,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_2_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_2,178.03,8.0,569.710,3.200,71.214,0.100,0.200,0.000,0.700,General,0.000,455.768,170.913,455.768,0.000,170.913,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_2_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_2,98.55,19.0,798.285,8.100,42.015,0.100,0.200,0.000,0.700,General,0.000,638.628,239.485,638.628,0.000,239.485,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_2_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_2,25.69,2.0,385.308,15.000,192.654,0.100,0.200,0.000,0.700,General,0.000,308.246,115.592,308.246,0.000,115.592,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_2_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_2,42.85,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_2_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_2,484.81,24.0,3926.925,8.100,163.622,0.100,0.200,0.000,0.700,General,0.000,3141.540,1178.077,3141.540,0.000,1178.077,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_2_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_2,49.44,2.0,400.490,8.100,200.245,0.100,0.200,0.000,0.700,General,0.000,320.392,120.147,320.392,0.000,120.147,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_2,22.10,1.0,24.309,1.100,24.309,0.100,0.200,0.000,0.700,General,0.000,19.447,7.293,19.447,0.000,7.293,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_3_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_3,145.66,7.0,466.108,3.200,66.587,0.100,0.200,0.000,0.700,General,0.000,372.887,139.832,372.887,0.000,139.832,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_3_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_3,63.26,12.0,512.372,8.100,42.698,0.100,0.200,0.000,0.700,General,0.000,409.898,153.712,409.898,0.000,153.712,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_3_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_3,38.08,3.0,571.260,15.000,190.420,0.100,0.200,0.000,0.700,General,0.000,457.008,171.378,457.008,0.000,171.378,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_3_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_3,61.96,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_3_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_3,179.10,8.0,1450.714,8.100,181.339,0.100,0.200,0.000,0.700,General,0.000,1160.571,435.214,1160.571,0.000,435.214,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_3_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_3,18.51,1.0,149.917,8.100,149.917,0.100,0.200,0.000,0.700,General,0.000,119.934,44.975,119.934,0.000,44.975,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_3_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_3,13.67,1.0,15.039,1.100,15.039,0.100,0.200,0.000,0.700,General,0.000,12.031,4.512,12.031,0.000,4.512,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_4_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_4,34.61,6.0,280.352,8.100,46.725,0.100,0.200,0.000,0.700,General,0.000,224.282,84.106,224.282,0.000,84.106,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_4_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_4,66.13,6.0,991.946,15.000,165.324,0.100,0.200,0.000,0.700,General,0.000,793.557,297.584,793.557,0.000,297.584,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_4_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_4,62.10,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_4_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_4,467.40,23.0,3785.927,8.100,164.606,0.100,0.200,0.000,0.700,General,0.000,3028.741,1135.778,3028.741,0.000,1135.778,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_4_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_4,18.13,1.0,146.873,8.100,146.873,0.100,0.200,0.000,0.700,General,0.000,117.498,44.062,117.498,0.000,44.062,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_4_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_4,34.28,1.0,37.713,1.100,37.713,0.100,0.200,0.000,0.700,General,0.000,30.171,11.314,30.171,0.000,11.314,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_5_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_5,89.94,17.0,728.502,8.100,42.853,0.100,0.200,0.000,0.700,General,0.000,582.802,218.551,582.802,0.000,218.551,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_5_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_5,43.70,4.0,655.538,15.000,163.885,0.100,0.200,0.000,0.700,General,0.000,524.431,196.661,524.431,0.000,196.661,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_5_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_5,35.12,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_5_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_5,24.24,1.0,196.353,8.100,196.353,0.100,0.200,0.000,0.700,General,0.000,157.082,58.906,157.082,0.000,58.906,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_5_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_5,36.50,1.0,40.152,1.100,40.152,0.100,0.200,0.000,0.700,General,0.000,32.121,12.046,32.121,0.000,12.046,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_6_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_6,37.01,7.0,299.748,8.100,42.821,0.100,0.200,0.000,0.700,General,0.000,239.799,89.924,239.799,0.000,89.924,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_6_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_6,27.93,2.0,419.009,15.000,209.505,0.100,0.200,0.000,0.700,General,0.000,335.207,125.703,335.207,0.000,125.703,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_6_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_6,67.99,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_6_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_6,466.91,23.0,3781.947,8.100,164.432,0.100,0.200,0.000,0.700,General,0.000,3025.557,1134.584,3025.557,0.000,1134.584,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_6_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_6,39.52,1.0,320.102,8.100,320.102,0.100,0.200,0.000,0.700,General,0.000,256.082,96.031,256.082,0.000,96.031,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_6_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_6,38.42,1.0,42.263,1.100,42.263,0.100,0.200,0.000,0.700,General,0.000,33.811,12.679,33.811,0.000,12.679,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_7_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_7,147.25,7.0,471.200,3.200,67.314,0.100,0.200,0.000,0.700,General,0.000,376.960,141.360,376.960,0.000,141.360,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_7_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_7,58.26,11.0,471.909,8.100,42.901,0.100,0.200,0.000,0.700,General,0.000,377.527,141.573,377.527,0.000,141.573,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_7_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_7,40.82,4.0,612.361,15.000,153.090,0.100,0.200,0.000,0.700,General,0.000,489.889,183.708,489.889,0.000,183.708,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_7_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_7,37.97,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_7_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_7,16.13,1.0,130.665,8.100,130.665,0.100,0.200,0.000,0.700,General,0.000,104.532,39.199,104.532,0.000,39.199,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_7_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_7,32.05,1.0,35.254,1.100,35.254,0.100,0.200,0.000,0.700,General,0.000,28.204,10.576,28.204,0.000,10.576,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_8_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_8,123.44,6.0,394.995,3.200,65.833,0.100,0.200,0.000,0.700,General,0.000,315.996,118.499,315.996,0.000,118.499,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_8_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_8,48.50,9.0,392.876,8.100,43.653,0.100,0.200,0.000,0.700,General,0.000,314.301,117.863,314.301,0.000,117.863,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_8_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_8,33.96,3.0,509.386,15.000,169.795,0.100,0.200,0.000,0.700,General,0.000,407.509,152.816,407.509,0.000,152.816,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_8_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_8,75.03,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_8_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_8,499.59,24.0,4046.691,8.100,168.612,0.100,0.200,0.000,0.700,General,0.000,3237.353,1214.007,3237.353,0.000,1214.007,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_8_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_8,24.17,1.0,195.813,8.100,195.813,0.100,0.200,0.000,0.700,General,0.000,156.650,58.744,156.650,0.000,58.744,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_8_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_8,29.05,1.0,31.950,1.100,31.950,0.100,0.200,0.000,0.700,General,0.000,25.560,9.585,25.560,0.000,9.585,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_9_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_9,194.36,9.0,621.948,3.200,69.105,0.100,0.200,0.000,0.700,General,0.000,497.558,186.584,497.558,0.000,186.584,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_9_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_9,39.17,7.0,317.264,8.100,45.323,0.100,0.200,0.000,0.700,General,0.000,253.811,95.179,253.811,0.000,95.179,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_9_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_9,24.63,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_9_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_9,119.47,5.0,967.746,8.100,193.549,0.100,0.200,0.000,0.700,General,0.000,774.197,290.324,774.197,0.000,290.324,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_9_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_9,30.42,1.0,246.426,8.100,246.426,0.100,0.200,0.000,0.700,General,0.000,197.141,73.928,197.141,0.000,73.928,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_9_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_9,20.18,1.0,22.195,1.100,22.195,0.100,0.200,0.000,0.700,General,0.000,17.756,6.658,17.756,0.000,6.658,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_10_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_10,68.65,3.0,219.695,3.200,73.232,0.100,0.200,0.000,0.700,General,0.000,175.756,65.908,175.756,0.000,65.908,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_10_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_10,88.93,17.0,720.357,8.100,42.374,0.100,0.200,0.000,0.700,General,0.000,576.286,216.107,576.286,0.000,216.107,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_10_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_10,49.73,4.0,746.011,15.000,186.503,0.100,0.200,0.000,0.700,General,0.000,596.809,223.803,596.809,0.000,223.803,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_10_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_10,90.13,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_10_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_10,184.09,9.0,1491.095,8.100,165.677,0.100,0.200,0.000,0.700,General,0.000,1192.876,447.329,1192.876,0.000,447.329,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_10_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_10,41.59,2.0,336.902,8.100,168.451,0.100,0.200,0.000,0.700,General,0.000,269.522,101.071,269.522,0.000,101.071,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_10_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_10,42.62,1.0,46.879,1.100,46.879,0.100,0.200,0.000,0.700,General,0.000,37.503,14.064,37.503,0.000,14.064,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_11_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_11,117.13,5.0,374.813,3.200,74.963,0.100,0.200,0.000,0.700,General,0.000,299.851,112.444,299.851,0.000,112.444,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_11_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_11,47.74,9.0,386.706,8.100,42.967,0.100,0.200,0.000,0.700,General,0.000,309.365,116.012,309.365,0.000,116.012,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_11_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_11,20.30,2.0,304.506,15.000,152.253,0.100,0.200,0.000,0.700,General,0.000,243.605,91.352,243.605,0.000,91.352,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_11_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_11,80.03,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_11_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_11,279.03,13.0,2260.127,8.100,173.856,0.100,0.200,0.000,0.700,General,0.000,1808.102,678.038,1808.102,0.000,678.038,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_11_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_11,49.59,2.0,401.667,8.100,200.834,0.100,0.200,0.000,0.700,General,0.000,321.334,120.500,321.334,0.000,120.500,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_11_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_11,34.54,1.0,37.989,1.100,37.989,0.100,0.200,0.000,0.700,General,0.000,30.391,11.397,30.391,0.000,11.397,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_12_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_12,120.55,6.0,385.751,3.200,64.292,0.100,0.200,0.000,0.700,General,0.000,308.601,115.725,308.601,0.000,115.725,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_12_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_12,73.80,14.0,597.742,8.100,42.696,0.100,0.200,0.000,0.700,General,0.000,478.194,179.323,478.194,0.000,179.323,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_12_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_12,78.87,7.0,1183.006,15.000,169.001,0.100,0.200,0.000,0.700,General,0.000,946.405,354.902,946.405,0.000,354.902,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_12_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_12,124.08,6.0,1005.017,8.100,167.503,0.100,0.200,0.000,0.700,General,0.000,804.014,301.505,804.014,0.000,301.505,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_12_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_12,47.93,2.0,388.249,8.100,194.125,0.100,0.200,0.000,0.700,General,0.000,310.599,116.475,310.599,0.000,116.475,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_12_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_12,39.83,1.0,43.817,1.100,43.817,0.100,0.200,0.000,0.700,General,0.000,35.053,13.145,35.053,0.000,13.145,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_13_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_13,197.54,9.0,632.128,3.200,70.236,0.100,0.200,0.000,0.700,General,0.000,505.702,189.638,505.702,0.000,189.638,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_13_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_13,84.22,16.0,682.184,8.100,42.636,0.100,0.200,0.000,0.700,General,0.000,545.747,204.655,545.747,0.000,204.655,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_13_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_13,74.84,7.0,1122.529,15.000,160.361,0.100,0.200,0.000,0.700,General,0.000,898.023,336.759,898.023,0.000,336.759,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_13_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_13,85.46,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_13_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_13,152.62,7.0,1236.256,8.100,176.608,0.100,0.200,0.000,0.700,General,0.000,989.005,370.877,989.005,0.000,370.877,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_13_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_13,17.32,1.0,140.290,8.100,140.290,0.100,0.200,0.000,0.700,General,0.000,112.232,42.087,112.232,0.000,42.087,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_13_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_13,16.82,1.0,18.504,1.100,18.504,0.100,0.200,0.000,0.700,General,0.000,14.803,5.551,14.803,0.000,5.551,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_14_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_14,193.47,9.0,619.119,3.200,68.791,0.100,0.200,0.000,0.700,General,0.000,495.296,185.736,495.296,0.000,185.736,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_14_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_14,56.40,11.0,456.806,8.100,41.528,0.100,0.200,0.000,0.700,General,0.000,365.444,137.042,365.444,0.000,137.042,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_14_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_14,22.38,2.0,335.633,15.000,167.817,0.100,0.200,0.000,0.700,General,0.000,268.507,100.690,268.507,0.000,100.690,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_14_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_14,23.84,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_14_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_14,422.26,21.0,3420.277,8.100,162.870,0.100,0.200,0.000,0.700,General,0.000,2736.221,1026.083,2736.221,0.000,1026.083,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_14_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_14,40.04,2.0,324.351,8.100,162.176,0.100,0.200,0.000,0.700,General,0.000,259.481,97.305,259.481,0.000,97.305,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_14_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_14,41.45,1.0,45.595,1.100,45.595,0.100,0.200,0.000,0.700,General,0.000,36.476,13.678,36.476,0.000,13.678,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_15_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_15,154.57,7.0,494.639,3.200,70.663,0.100,0.200,0.000,0.700,General,0.000,395.711,148.392,395.711,0.000,148.392,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_15_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_15,32.15,6.0,260.431,8.100,43.405,0.100,0.200,0.000,0.700,General,0.000,208.345,78.129,208.345,0.000,78.129,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_15_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_15,57.11,5.0,856.662,15.000,171.332,0.100,0.200,0.000,0.700,General,0.000,685.329,256.999,685.329,0.000,256.999,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_15_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_15,20.88,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_15_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_15,489.47,24.0,3964.730,8.100,165.197,0.100,0.200,0.000,0.700,General,0.000,3171.784,1189.419,3171.784,0.000,1189.419,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_15_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_15,45.51,2.0,368.655,8.100,184.327,0.100,0.200,0.000,0.700,General,0.000,294.924,110.596,294.924,0.000,110.596,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_15_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_15,17.70,1.0,19.467,1.100,19.467,0.100,0.200,0.000,0.700,General,0.000,15.574,5.840,15.574,0.000,5.840,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_16_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_16,81.76,4.0,261.630,3.200,65.407,0.100,0.200,0.000,0.700,General,0.000,209.304,78.489,209.304,0.000,78.489,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_16_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_16,91.11,18.0,738.013,8.100,41.001,0.100,0.200,0.000,0.700,General,0.000,590.411,221.404,590.411,0.000,221.404,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_16_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_16,42.17,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_16_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_16,42.22,2.0,341.990,8.100,170.995,0.100,0.200,0.000,0.700,General,0.000,273.592,102.597,273.592,0.000,102.597,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_16_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_16,44.25,1.0,48.674,1.100,48.674,0.100,0.200,0.000,0.700,General,0.000,38.939,14.602,38.939,0.000,14.602,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_17_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_17,141.43,7.0,452.561,3.200,64.652,0.100,0.200,0.000,0.700,General,0.000,362.049,135.768,362.049,0.000,135.768,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_17_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_17,71.76,14.0,581.296,8.100,41.521,0.100,0.200,0.000,0.700,General,0.000,465.037,174.389,465.037,0.000,174.389,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_17_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_17,47.33,4.0,709.999,15.000,177.500,0.100,0.200,0.000,0.700,General,0.000,567.999,213.000,567.999,0.000,213.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_17_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_17,387.81,19.0,3141.222,8.100,165.327,0.100,0.200,0.000,0.700,General,0.000,2512.977,942.367,2512.977,0.000,942.367,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_17_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_17,43.41,2.0,351.620,8.100,175.810,0.100,0.200,0.000,0.700,General,0.000,281.296,105.486,281.296,0.000,105.486,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_17_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_17,48.88,1.0,53.769,1.100,53.769,0.100,0.200,0.000,0.700,General,0.000,43.015,16.131,43.015,0.000,16.131,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_18_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_18,112.12,5.0,358.772,3.200,71.754,0.100,0.200,0.000,0.700,General,0.000,287.018,107.632,287.018,0.000,107.632,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_18_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_18,42.55,8.0,344.628,8.100,43.078,0.100,0.200,0.000,0.700,General,0.000,275.702,103.388,275.702,0.000,103.388,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_18_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_18,65.60,6.0,984.036,15.000,164.006,0.100,0.200,0.000,0.700,General,0.000,787.229,295.211,787.229,0.000,295.211,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_18_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_18,77.56,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_18_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_18,119.28,5.0,966.161,8.100,193.232,0.100,0.200,0.000,0.700,General,0.000,772.929,289.848,772.929,0.000,289.848,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_18_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_18,38.59,1.0,312.554,8.100,312.554,0.100,0.200,0.000,0.700,General,0.000,250.043,93.766,250.043,0.000,93.766,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_18_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_18,12.49,1.0,13.737,1.100,13.737,0.100,0.200,0.000,0.700,General,0.000,10.989,4.121,10.989,0.000,4.121,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_19_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_19,68.75,13.0,556.869,8.100,42.836,0.100,0.200,0.000,0.700,General,0.000,445.495,167.061,445.495,0.000,167.061,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_19_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_19,59.52,5.0,892.868,15.000,178.574,0.100,0.200,0.000,0.700,General,0.000,714.295,267.861,714.295,0.000,267.861,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_19_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_19,170.61,8.0,1381.907,8.100,172.738,0.100,0.200,0.000,0.700,General,0.000,1105.526,414.572,1105.526,0.000,414.572,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_19_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_19,27.19,1.0,220.249,8.100,220.249,0.100,0.200,0.000,0.700,General,0.000,176.199,66.075,176.199,0.000,66.075,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_19_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_19,48.87,1.0,53.756,1.100,53.756,0.100,0.200,0.000,0.700,General,0.000,43.005,16.127,43.005,0.000,16.127,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_20_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_20,61.32,3.0,196.216,3.200,65.405,0.100,0.200,0.000,0.700,General,0.000,156.973,58.865,156.973,0.000,58.865,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_20_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_20,49.65,9.0,402.167,8.100,44.685,0.100,0.200,0.000,0.700,General,0.000,321.734,120.650,321.734,0.000,120.650,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_20_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_20,32.26,3.0,483.946,15.000,161.315,0.100,0.200,0.000,0.700,General,0.000,387.157,145.184,387.157,0.000,145.184,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_20_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_20,71.00,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_20_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_20,485.55,24.0,3932.967,8.100,163.874,0.100,0.200,0.000,0.700,General,0.000,3146.373,1179.890,3146.373,0.000,1179.890,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_20_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_20,15.15,1.0,122.701,8.100,122.701,0.100,0.200,0.000,0.700,General,0.000,98.161,36.810,98.161,0.000,36.810,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_20_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_20,36.95,1.0,40.649,1.100,40.649,0.100,0.200,0.000,0.700,General,0.000,32.520,12.195,32.520,0.000,12.195,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_21_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_21,132.21,6.0,423.057,3.200,70.510,0.100,0.200,0.000,0.700,General,0.000,338.446,126.917,338.446,0.000,126.917,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_21_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_21,78.58,15.0,636.512,8.100,42.434,0.100,0.200,0.000,0.700,General,0.000,509.210,190.954,509.210,0.000,190.954,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_21_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_21,24.16,2.0,362.405,15.000,181.202,0.100,0.200,0.000,0.700,General,0.000,289.924,108.721,289.924,0.000,108.721,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_21_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_21,67.90,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_21_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_21,494.64,24.0,4006.551,8.100,166.940,0.100,0.200,0.000,0.700,General,0.000,3205.241,1201.965,3205.241,0.000,1201.965,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_21_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_21,38.55,1.0,42.408,1.100,42.408,0.100,0.200,0.000,0.700,General,0.000,33.927,12.722,33.927,0.000,12.722,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_22_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_22,197.32,9.0,631.436,3.200,70.160,0.100,0.200,0.000,0.700,General,0.000,505.148,189.431,505.148,0.000,189.431,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_22_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_22,76.16,15.0,616.930,8.100,41.129,0.100,0.200,0.000,0.700,General,0.000,493.544,185.079,493.544,0.000,185.079,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_22_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_22,65.04,6.0,975.649,15.000,162.608,0.100,0.200,0.000,0.700,General,0.000,780.519,292.695,780.519,0.000,292.695,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_22_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_22,24.70,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_22_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_22,486.33,24.0,3939.282,8.100,164.137,0.100,0.200,0.000,0.700,General,0.000,3151.426,1181.785,3151.426,0.000,1181.785,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_22_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_22,22.31,1.0,180.740,8.100,180.740,0.100,0.200,0.000,0.700,General,0.000,144.592,54.222,144.592,0.000,54.222,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_23_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_23,96.58,19.0,782.334,8.100,41.175,0.100,0.200,0.000,0.700,General,0.000,625.867,234.700,625.867,0.000,234.700,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_23_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_23,27.58,2.0,413.689,15.000,206.845,0.100,0.200,0.000,0.700,General,0.000,330.952,124.107,330.952,0.000,124.107,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_23_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_23,74.93,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_23_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_23,362.76,18.0,2938.362,8.100,163.242,0.100,0.200,0.000,0.700,General,0.000,2350.690,881.509,2350.690,0.000,881.509,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_23_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_23,38.22,1.0,309.565,8.100,309.565,0.100,0.200,0.000,0.700,General,0.000,247.652,92.870,247.652,0.000,92.870,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_23_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_23,23.71,1.0,26.079,1.100,26.079,0.100,0.200,0.000,0.700,General,0.000,20.863,7.824,20.863,0.000,7.824,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_24_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_24,139.01,6.0,444.838,3.200,74.140,0.100,0.200,0.000,0.700,General,0.000,355.871,133.451,355.871,0.000,133.451,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_24_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_24,39.04,7.0,316.242,8.100,45.177,0.100,0.200,0.000,0.700,General,0.000,252.994,94.873,252.994,0.000,94.873,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_24_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_24,61.83,6.0,927.435,15.000,154.573,0.100,0.200,0.000,0.700,General,0.000,741.948,278.231,741.948,0.000,278.231,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_24_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_24,55.73,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_24_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_24,166.82,8.0,1351.254,8.100,168.907,0.100,0.200,0.000,0.700,General,0.000,1081.003,405.376,1081.003,0.000,405.376,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_24_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_24,49.70,2.0,402.596,8.100,201.298,0.100,0.200,0.000,0.700,General,0.000,322.077,120.779,322.077,0.000,120.779,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_24_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_24,30.92,1.0,34.015,1.100,34.015,0.100,0.200,0.000,0.700,General,0.000,27.212,10.205,27.212,0.000,10.205,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_25_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_25,82.66,4.0,264.523,3.200,66.131,0.100,0.200,0.000,0.700,General,0.000,211.618,79.357,211.618,0.000,79.357,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_25_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_25,33.03,3.0,495.384,15.000,165.128,0.100,0.200,0.000,0.700,General,0.000,396.308,148.615,396.308,0.000,148.615,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_25_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_25,425.34,21.0,3445.272,8.100,164.061,0.100,0.200,0.000,0.700,General,0.000,2756.218,1033.582,2756.218,0.000,1033.582,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_25_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_25,23.31,1.0,25.640,1.100,25.640,0.100,0.200,0.000,0.700,General,0.000,20.512,7.692,20.512,0.000,7.692,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_26_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_26,131.58,6.0,421.066,3.200,70.178,0.100,0.200,0.000,0.700,General,0.000,336.853,126.320,336.853,0.000,126.320,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_26_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_26,32.79,3.0,491.775,15.000,163.925,0.100,0.200,0.000,0.700,General,0.000,393.420,147.533,393.420,0.000,147.533,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_26_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_26,469.76,23.0,3805.067,8.100,165.438,0.100,0.200,0.000,0.700,General,0.000,3044.054,1141.520,3044.054,0.000,1141.520,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_26_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_26,35.84,1.0,290.269,8.100,290.269,0.100,0.200,0.000,0.700,General,0.000,232.215,87.081,232.215,0.000,87.081,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_26_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_26,25.07,1.0,27.575,1.100,27.575,0.100,0.200,0.000,0.700,General,0.000,22.060,8.272,22.060,0.000,8.272,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_27_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_27,72.58,3.0,232.266,3.200,77.422,0.100,0.200,0.000,0.700,General,0.000,185.813,69.680,185.813,0.000,69.680,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_27_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_27,87.11,17.0,705.630,8.100,41.508,0.100,0.200,0.000,0.700,General,0.000,564.504,211.689,564.504,0.000,211.689,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_27_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_27,23.30,2.0,349.443,15.000,174.721,0.100,0.200,0.000,0.700,General,0.000,279.554,104.833,279.554,0.000,104.833,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_27_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_27,34.63,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_27_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_27,43.63,2.0,353.376,8.100,176.688,0.100,0.200,0.000,0.700,General,0.000,282.701,106.013,282.701,0.000,106.013,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_27_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_27,44.22,1.0,48.637,1.100,48.637,0.100,0.200,0.000,0.700,General,0.000,38.910,14.591,38.910,0.000,14.591,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_28_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_28,106.08,5.0,339.459,3.200,67.892,0.100,0.200,0.000,0.700,General,0.000,271.567,101.838,271.567,0.000,101.838,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_28_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_28,46.66,9.0,377.940,8.100,41.993,0.100,0.200,0.000,0.700,General,0.000,302.352,113.382,302.352,0.000,113.382,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_28_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_28,34.95,3.0,524.272,15.000,174.757,0.100,0.200,0.000,0.700,General,0.000,419.417,157.281,419.417,0.000,157.281,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_28_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_28,133.33,6.0,1080.012,8.100,180.002,0.100,0.200,0.000,0.700,General,0.000,864.009,324.004,864.009,0.000,324.004,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_28_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_28,23.65,1.0,191.589,8.100,191.589,0.100,0.200,0.000,0.700,General,0.000,153.271,57.477,153.271,0.000,57.477,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_28_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_28,28.47,1.0,31.320,1.100,31.320,0.100,0.200,0.000,0.700,General,0.000,25.056,9.396,25.056,0.000,9.396,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_29_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_29,115.75,5.0,370.385,3.200,74.077,0.100,0.200,0.000,0.700,General,0.000,296.308,111.116,296.308,0.000,111.116,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_29_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_29,80.40,16.0,651.232,8.100,40.702,0.100,0.200,0.000,0.700,General,0.000,520.985,195.370,520.985,0.000,195.370,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_29_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_29,22.33,2.0,334.960,15.000,167.480,0.100,0.200,0.000,0.700,General,0.000,267.968,100.488,267.968,0.000,100.488,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_29_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_29,50.12,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_29_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_29,46.70,2.0,378.282,8.100,189.141,0.100,0.200,0.000,0.700,General,0.000,302.626,113.485,302.626,0.000,113.485,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_29_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_29,28.78,1.0,31.658,1.100,31.658,0.100,0.200,0.000,0.700,General,0.000,25.326,9.497,25.326,0.000,9.497,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_30_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_30,164.52,8.0,526.465,3.200,65.808,0.100,0.200,0.000,0.700,General,0.000,421.172,157.940,421.172,0.000,157.940,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_30_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_30,63.39,12.0,513.495,8.100,42.791,0.100,0.200,0.000,0.700,General,0.000,410.796,154.048,410.796,0.000,154.048,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_30_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_30,22.01,2.0,330.163,15.000,165.082,0.100,0.200,0.000,0.700,General,0.000,264.131,99.049,264.131,0.000,99.049,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_30_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_30,35.21,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_30_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_30,382.60,19.0,3099.075,8.100,163.109,0.100,0.200,0.000,0.700,General,0.000,2479.260,929.722,2479.260,0.000,929.722,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_30_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_30,41.37,2.0,335.136,8.100,167.568,0.100,0.200,0.000,0.700,General,0.000,268.109,100.541,268.109,0.000,100.541,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_30_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_30,38.90,1.0,42.794,1.100,42.794,0.100,0.200,0.000,0.700,General,0.000,34.235,12.838,34.235,0.000,12.838,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_31_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_31,154.36,7.0,493.938,3.200,70.563,0.100,0.200,0.000,0.700,General,0.000,395.150,148.181,395.150,0.000,148.181,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_31_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_31,57.88,11.0,468.802,8.100,42.618,0.100,0.200,0.000,0.700,General,0.000,375.042,140.641,375.042,0.000,140.641,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_31_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_31,32.93,3.0,493.907,15.000,164.636,0.100,0.200,0.000,0.700,General,0.000,395.126,148.172,395.126,0.000,148.172,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_31_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_31,93.29,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_31_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_31,390.17,19.0,3160.363,8.100,166.335,0.100,0.200,0.000,0.700,General,0.000,2528.291,948.109,2528.291,0.000,948.109,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_31_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_31,27.70,1.0,224.342,8.100,224.342,0.100,0.200,0.000,0.700,General,0.000,179.473,67.302,179.473,0.000,67.302,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_31_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_31,42.91,1.0,47.197,1.100,47.197,0.100,0.200,0.000,0.700,General,0.000,37.758,14.159,37.758,0.000,14.159,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_32_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_32,133.30,6.0,426.556,3.200,71.093,0.100,0.200,0.000,0.700,General,0.000,341.245,127.967,341.245,0.000,127.967,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_32_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_32,68.01,13.0,550.910,8.100,42.378,0.100,0.200,0.000,0.700,General,0.000,440.728,165.273,440.728,0.000,165.273,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_32_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_32,70.26,7.0,1053.951,15.000,150.564,0.100,0.200,0.000,0.700,General,0.000,843.161,316.185,843.161,0.000,316.185,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_32_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_32,21.27,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_32_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_32,318.62,15.0,2580.832,8.100,172.055,0.100,0.200,0.000,0.700,General,0.000,2064.665,774.250,2064.665,0.000,774.250,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_32_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_32,33.41,1.0,270.596,8.100,270.596,0.100,0.200,0.000,0.700,General,0.000,216.477,81.179,216.477,0.000,81.179,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_32_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_32,46.75,1.0,51.427,1.100,51.427,0.100,0.200,0.000,0.700,General,0.000,41.142,15.428,41.142,0.000,15.428,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_33_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_33,167.36,8.0,535.541,3.200,66.943,0.100,0.200,0.000,0.700,General,0.000,428.433,160.662,428.433,0.000,160.662,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_33_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_33,62.76,12.0,508.356,8.100,42.363,0.100,0.200,0.000,0.700,General,0.000,406.685,152.507,406.685,0.000,152.507,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_33_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_33,54.74,5.0,821.052,15.000,164.210,0.100,0.200,0.000,0.700,General,0.000,656.841,246.315,656.841,0.000,246.315,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_33_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_33,135.29,6.0,1095.820,8.100,182.637,0.100,0.200,0.000,0.700,General,0.000,876.656,328.746,876.656,0.000,328.746,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_33_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_33,38.37,1.0,310.826,8.100,310.826,0.100,0.200,0.000,0.700,General,0.000,248.661,93.248,248.661,0.000,93.248,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_33_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_33,23.42,1.0,25.763,1.100,25.763,0.100,0.200,0.000,0.700,General,0.000,20.610,7.729,20.610,0.000,7.729,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_34_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_34,151.83,7.0,485.842,3.200,69.406,0.100,0.200,0.000,0.700,General,0.000,388.673,145.752,388.673,0.000,145.752,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_34_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_34,32.04,6.0,259.515,8.100,43.252,0.100,0.200,0.000,0.700,General,0.000,207.612,77.854,207.612,0.000,77.854,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_34_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_34,40.44,4.0,606.665,15.000,151.666,0.100,0.200,0.000,0.700,General,0.000,485.332,182.000,485.332,0.000,182.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_34_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_34,27.10,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_34_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_34,42.97,1.0,47.265,1.100,47.265,0.100,0.200,0.000,0.700,General,0.000,37.812,14.179,37.812,0.000,14.179,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_35_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_35,118.59,5.0,379.488,3.200,75.898,0.100,0.200,0.000,0.700,General,0.000,303.591,113.847,303.591,0.000,113.847,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_35_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_35,61.04,12.0,494.448,8.100,41.204,0.100,0.200,0.000,0.700,General,0.000,395.558,148.334,395.558,0.000,148.334,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_35_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_35,53.82,5.0,807.250,15.000,161.450,0.100,0.200,0.000,0.700,General,0.000,645.800,242.175,645.800,0.000,242.175,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_35_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_35,23.31,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_35_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_35,33.83,1.0,274.048,8.100,274.048,0.100,0.200,0.000,0.700,General,0.000,219.239,82.214,219.239,0.000,82.214,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_35_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_35,25.20,1.0,27.716,1.100,27.716,0.100,0.200,0.000,0.700,General,0.000,22.173,8.315,22.173,0.000,8.315,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_36_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_36,115.47,5.0,369.507,3.200,73.901,0.100,0.200,0.000,0.700,General,0.000,295.605,110.852,295.605,0.000,110.852,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_36_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_36,85.01,17.0,688.562,8.100,40.504,0.100,0.200,0.000,0.700,General,0.000,550.849,206.568,550.849,0.000,206.568,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_36_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_36,51.09,5.0,766.358,15.000,153.272,0.100,0.200,0.000,0.700,General,0.000,613.086,229.907,613.086,0.000,229.907,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_36_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_36,22.23,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_36_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_36,379.87,18.0,3076.927,8.100,170.940,0.100,0.200,0.000,0.700,General,0.000,2461.542,923.078,2461.542,0.000,923.078,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_36_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_36,21.62,1.0,175.147,8.100,175.147,0.100,0.200,0.000,0.700,General,0.000,140.118,52.544,140.118,0.000,52.544,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_36_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_36,12.95,1.0,14.243,1.100,14.243,0.100,0.200,0.000,0.700,General,0.000,11.395,4.273,11.395,0.000,4.273,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_37_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_37,75.89,3.0,242.840,3.200,80.947,0.100,0.200,0.000,0.700,General,0.000,194.272,72.852,194.272,0.000,72.852,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_37_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_37,76.08,15.0,616.270,8.100,41.085,0.100,0.200,0.000,0.700,General,0.000,493.016,184.881,493.016,0.000,184.881,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_37_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_37,47.67,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_37_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_37,25.76,1.0,28.334,1.100,28.334,0.100,0.200,0.000,0.700,General,0.000,22.667,8.500,22.667,0.000,8.500,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_38_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_38,129.37,6.0,413.982,3.200,68.997,0.100,0.200,0.000,0.700,General,0.000,331.185,124.195,331.185,0.000,124.195,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_38_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_38,26.97,2.0,404.564,15.000,202.282,0.100,0.200,0.000,0.700,General,0.000,323.651,121.369,323.651,0.000,121.369,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_38_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_38,186.34,9.0,1509.318,8.100,167.702,0.100,0.200,0.000,0.700,General,0.000,1207.454,452.795,1207.454,0.000,452.795,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_38_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_38,36.03,1.0,291.867,8.100,291.867,0.100,0.200,0.000,0.700,General,0.000,233.493,87.560,233.493,0.000,87.560,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_38_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_38,44.05,1.0,48.456,1.100,48.456,0.100,0.200,0.000,0.700,General,0.000,38.765,14.537,38.765,0.000,14.537,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_39_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_39,76.12,3.0,243.587,3.200,81.196,0.100,0.200,0.000,0.700,General,0.000,194.870,73.076,194.870,0.000,73.076,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_39_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_39,91.70,18.0,742.772,8.100,41.265,0.100,0.200,0.000,0.700,General,0.000,594.218,222.832,594.218,0.000,222.832,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_39_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_39,23.81,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_39_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_39,310.60,15.0,2515.853,8.100,167.724,0.100,0.200,0.000,0.700,General,0.000,2012.683,754.756,2012.683,0.000,754.756,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_39_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_39,45.79,2.0,370.913,8.100,185.456,0.100,0.200,0.000,0.700,General,0.000,296.730,111.274,296.730,0.000,111.274,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_39_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_39,28.68,1.0,31.551,1.100,31.551,0.100,0.200,0.000,0.700,General,0.000,25.241,9.465,25.241,0.000,9.465,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_40_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_40,107.91,5.0,345.302,3.200,69.060,0.100,0.200,0.000,0.700,General,0.000,276.241,103.591,276.241,0.000,103.591,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_40_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_40,56.89,11.0,460.822,8.100,41.893,0.100,0.200,0.000,0.700,General,0.000,368.658,138.247,368.658,0.000,138.247,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_40_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_40,51.11,5.0,766.618,15.000,153.324,0.100,0.200,0.000,0.700,General,0.000,613.294,229.985,613.294,0.000,229.985,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_40_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_40,37.51,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_40_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_40,178.01,8.0,1441.910,8.100,180.239,0.100,0.200,0.000,0.700,General,0.000,1153.528,432.573,1153.528,0.000,432.573,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_40_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_40,17.17,1.0,139.095,8.100,139.095,0.100,0.200,0.000,0.700,General,0.000,111.276,41.729,111.276,0.000,41.729,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_40_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_40,14.03,1.0,15.433,1.100,15.433,0.100,0.200,0.000,0.700,General,0.000,12.346,4.630,12.346,0.000,4.630,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_41_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_41,195.14,9.0,624.462,3.200,69.385,0.100,0.200,0.000,0.700,General,0.000,499.570,187.339,499.570,0.000,187.339,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_41_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_41,21.90,2.0,328.467,15.000,164.233,0.100,0.200,0.000,0.700,General,0.000,262.774,98.540,262.774,0.000,98.540,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_41_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_41,39.41,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_41_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_41,117.40,5.0,950.901,8.100,190.180,0.100,0.200,0.000,0.700,General,0.000,760.721,285.270,760.721,0.000,285.270,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_41_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_41,16.03,1.0,17.630,1.100,17.630,0.100,0.200,0.000,0.700,General,0.000,14.104,5.289,14.104,0.000,5.289,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_42_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_42,67.22,3.0,215.099,3.200,71.700,0.100,0.200,0.000,0.700,General,0.000,172.079,64.530,172.079,0.000,64.530,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_42_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_42,34.91,6.0,282.766,8.100,47.128,0.100,0.200,0.000,0.700,General,0.000,226.212,84.830,226.212,0.000,84.830,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_42_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_42,71.73,7.0,1075.974,15.000,153.711,0.100,0.200,0.000,0.700,General,0.000,860.779,322.792,860.779,0.000,322.792,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_42_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_42,33.12,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_42_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_42,380.08,19.0,3078.657,8.100,162.035,0.100,0.200,0.000,0.700,General,0.000,2462.925,923.597,2462.925,0.000,923.597,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_42_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_42,15.12,1.0,122.474,8.100,122.474,0.100,0.200,0.000,0.700,General,0.000,97.979,36.742,97.979,0.000,36.742,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_42_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_42,47.71,1.0,52.480,1.100,52.480,0.100,0.200,0.000,0.700,General,0.000,41.984,15.744,41.984,0.000,15.744,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_43_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_43,64.02,3.0,204.863,3.200,68.288,0.100,0.200,0.000,0.700,General,0.000,163.891,61.459,163.891,0.000,61.459,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_43_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_43,75.43,15.0,611.003,8.100,40.734,0.100,0.200,0.000,0.700,General,0.000,488.802,183.301,488.802,0.000,183.301,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_43_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_43,61.43,6.0,921.381,15.000,153.564,0.100,0.200,0.000,0.700,General,0.000,737.105,276.414,737.105,0.000,276.414,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_43_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_43,27.83,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_43_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_43,386.71,19.0,3132.338,8.100,164.860,0.100,0.200,0.000,0.700,General,0.000,2505.870,939.701,2505.870,0.000,939.701,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_43_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_43,48.22,2.0,390.615,8.100,195.307,0.100,0.200,0.000,0.700,General,0.000,312.492,117.184,312.492,0.000,117.184,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_43_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_43,42.21,1.0,46.429,1.100,46.429,0.100,0.200,0.000,0.700,General,0.000,37.143,13.929,37.143,0.000,13.929,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_44_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_44,87.11,4.0,278.759,3.200,69.690,0.100,0.200,0.000,0.700,General,0.000,223.007,83.628,223.007,0.000,83.628,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_44_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_44,49.71,4.0,745.600,15.000,186.400,0.100,0.200,0.000,0.700,General,0.000,596.480,223.680,596.480,0.000,223.680,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_44_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_44,72.37,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_44_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_44,30.39,1.0,246.149,8.100,246.149,0.100,0.200,0.000,0.700,General,0.000,196.919,73.845,196.919,0.000,73.845,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_44_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_44,26.33,1.0,28.962,1.100,28.962,0.100,0.200,0.000,0.700,General,0.000,23.170,8.689,23.170,0.000,8.689,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_45_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_45,167.46,8.0,535.866,3.200,66.983,0.100,0.200,0.000,0.700,General,0.000,428.693,160.760,428.693,0.000,160.760,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_45_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_45,78.63,15.0,636.876,8.100,42.458,0.100,0.200,0.000,0.700,General,0.000,509.501,191.063,509.501,0.000,191.063,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_45_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_45,69.79,6.0,1046.875,15.000,174.479,0.100,0.200,0.000,0.700,General,0.000,837.500,314.063,837.500,0.000,314.063,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_45_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_45,54.90,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_45_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_45,150.95,7.0,1222.724,8.100,174.675,0.100,0.200,0.000,0.700,General,0.000,978.179,366.817,978.179,0.000,366.817,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_45_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_45,25.70,1.0,208.175,8.100,208.175,0.100,0.200,0.000,0.700,General,0.000,166.540,62.453,166.540,0.000,62.453,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_45_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_45,35.71,1.0,39.281,1.100,39.281,0.100,0.200,0.000,0.700,General,0.000,31.425,11.784,31.425,0.000,11.784,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_46_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_46,154.53,7.0,494.504,3.200,70.643,0.100,0.200,0.000,0.700,General,0.000,395.603,148.351,395.603,0.000,148.351,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_46_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_46,89.56,17.0,725.419,8.100,42.672,0.100,0.200,0.000,0.700,General,0.000,580.335,217.626,580.335,0.000,217.626,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_46_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_46,32.44,3.0,486.624,15.000,162.208,0.100,0.200,0.000,0.700,General,0.000,389.299,145.987,389.299,0.000,145.987,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_46_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_46,42.72,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_46_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_46,456.37,22.0,3696.619,8.100,168.028,0.100,0.200,0.000,0.700,General,0.000,2957.295,1108.986,2957.295,0.000,1108.986,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_46_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_46,46.40,2.0,375.805,8.100,187.902,0.100,0.200,0.000,0.700,General,0.000,300.644,112.741,300.644,0.000,112.741,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_46_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_46,33.82,1.0,37.207,1.100,37.207,0.100,0.200,0.000,0.700,General,0.000,29.766,11.162,29.766,0.000,11.162,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_47_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_47,173.57,8.0,555.436,3.200,69.429,0.100,0.200,0.000,0.700,General,0.000,444.349,166.631,444.349,0.000,166.631,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_47_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_47,79.81,15.0,646.479,8.100,43.099,0.100,0.200,0.000,0.700,General,0.000,517.183,193.944,517.183,0.000,193.944,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_47_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_47,67.36,6.0,1010.441,15.000,168.407,0.100,0.200,0.000,0.700,General,0.000,808.353,303.132,808.353,0.000,303.132,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_47_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_47,481.42,24.0,3899.482,8.100,162.478,0.100,0.200,0.000,0.700,General,0.000,3119.586,1169.845,3119.586,0.000,1169.845,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_47_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_47,26.44,1.0,214.143,8.100,214.143,0.100,0.200,0.000,0.700,General,0.000,171.315,64.243,171.315,0.000,64.243,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_47_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_47,18.72,1.0,20.590,1.100,20.590,0.100,0.200,0.000,0.700,General,0.000,16.472,6.177,16.472,0.000,6.177,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_48_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_48,52.34,5.0,785.152,15.000,157.030,0.100,0.200,0.000,0.700,General,0.000,628.121,235.545,628.121,0.000,235.545,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_48_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_48,57.56,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_48_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_48,122.09,6.0,988.959,8.100,164.826,0.100,0.200,0.000,0.700,General,0.000,791.167,296.688,791.167,0.000,296.688,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_48_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_48,26.22,1.0,212.373,8.100,212.373,0.100,0.200,0.000,0.700,General,0.000,169.898,63.712,169.898,0.000,63.712,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_48_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_48,37.43,1.0,41.168,1.100,41.168,0.100,0.200,0.000,0.700,General,0.000,32.935,12.351,32.935,0.000,12.351,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_49_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_49,180.84,9.0,578.700,3.200,64.300,0.100,0.200,0.000,0.700,General,0.000,462.960,173.610,462.960,0.000,173.610,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_49_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_49,35.79,7.0,289.921,8.100,41.417,0.100,0.200,0.000,0.700,General,0.000,231.937,86.976,231.937,0.000,86.976,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_49_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_49,35.85,3.0,537.811,15.000,179.270,0.100,0.200,0.000,0.700,General,0.000,430.249,161.343,430.249,0.000,161.343,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_49_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_49,80.59,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_49_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_49,380.30,19.0,3080.451,8.100,162.129,0.100,0.200,0.000,0.700,General,0.000,2464.361,924.135,2464.361,0.000,924.135,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_49_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_49,17.37,1.0,140.713,8.100,140.713,0.100,0.200,0.000,0.700,General,0.000,112.570,42.214,112.570,0.000,42.214,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_49_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_49,19.96,1.0,21.961,1.100,21.961,0.100,0.200,0.000,0.700,General,0.000,17.569,6.588,17.569,0.000,6.588,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_50_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_50,56.30,11.0,456.024,8.100,41.457,0.100,0.200,0.000,0.700,General,0.000,364.819,136.807,364.819,0.000,136.807,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_50_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_50,69.82,6.0,1047.362,15.000,174.560,0.100,0.200,0.000,0.700,General,0.000,837.890,314.209,837.890,0.000,314.209,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_50_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_50,85.52,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_50_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_50,252.82,12.0,2047.808,8.100,170.651,0.100,0.200,0.000,0.700,General,0.000,1638.246,614.342,1638.246,0.000,614.342,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_50_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_50,24.46,1.0,198.135,8.100,198.135,0.100,0.200,0.000,0.700,General,0.000,158.508,59.440,158.508,0.000,59.440,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_50_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_50,33.38,1.0,36.713,1.100,36.713,0.100,0.200,0.000,0.700,General,0.000,29.371,11.014,29.371,0.000,11.014,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_51_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_51,85.43,4.0,273.382,3.200,68.345,0.100,0.200,0.000,0.700,General,0.000,218.705,82.015,218.705,0.000,82.015,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_51_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_51,35.96,7.0,291.298,8.100,41.614,0.100,0.200,0.000,0.700,General,0.000,233.039,87.390,233.039,0.000,87.390,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_51_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_51,52.90,5.0,793.458,15.000,158.692,0.100,0.200,0.000,0.700,General,0.000,634.766,238.037,634.766,0.000,238.037,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_51_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_51,51.56,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_51_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_51,330.47,16.0,2676.770,8.100,167.298,0.100,0.200,0.000,0.700,General,0.000,2141.416,803.031,2141.416,0.000,803.031,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_51_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_51,31.15,1.0,252.330,8.100,252.330,0.100,0.200,0.000,0.700,General,0.000,201.864,75.699,201.864,0.000,75.699,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_51_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_51,47.06,1.0,51.761,1.100,51.761,0.100,0.200,0.000,0.700,General,0.000,41.409,15.528,41.409,0.000,15.528,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_52_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_52,129.05,6.0,412.953,3.200,68.825,0.100,0.200,0.000,0.700,General,0.000,330.362,123.886,330.362,0.000,123.886,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_52_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_52,45.30,9.0,366.931,8.100,40.770,0.100,0.200,0.000,0.700,General,0.000,293.545,110.079,293.545,0.000,110.079,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_52_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_52,23.30,2.0,349.575,15.000,174.787,0.100,0.200,0.000,0.700,General,0.000,279.660,104.872,279.660,0.000,104.872,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_52_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_52,113.64,5.0,920.513,8.100,184.103,0.100,0.200,0.000,0.700,General,0.000,736.410,276.154,736.410,0.000,276.154,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_52_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_52,16.33,1.0,132.294,8.100,132.294,0.100,0.200,0.000,0.700,General,0.000,105.835,39.688,105.835,0.000,39.688,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_52_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_52,20.09,1.0,22.104,1.100,22.104,0.100,0.200,0.000,0.700,General,0.000,17.683,6.631,17.683,0.000,6.631,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_53_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_53,71.66,3.0,229.315,3.200,76.438,0.100,0.200,0.000,0.700,General,0.000,183.452,68.795,183.452,0.000,68.795,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_53_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_53,83.01,16.0,672.394,8.100,42.025,0.100,0.200,0.000,0.700,General,0.000,537.915,201.718,537.915,0.000,201.718,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_53_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_53,21.22,2.0,318.316,15.000,159.158,0.100,0.200,0.000,0.700,General,0.000,254.653,95.495,254.653,0.000,95.495,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_53_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_53,404.26,20.0,3274.523,8.100,163.726,0.100,0.200,0.000,0.700,General,0.000,2619.619,982.357,2619.619,0.000,982.357,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_53_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_53,16.89,1.0,136.784,8.100,136.784,0.100,0.200,0.000,0.700,General,0.000,109.427,41.035,109.427,0.000,41.035,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_53_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_53,13.68,1.0,15.043,1.100,15.043,0.100,0.200,0.000,0.700,General,0.000,12.035,4.513,12.035,0.000,4.513,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_54_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_54,138.86,6.0,444.355,3.200,74.059,0.100,0.200,0.000,0.700,General,0.000,355.484,133.307,355.484,0.000,133.307,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_54_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_54,83.37,16.0,675.311,8.100,42.207,0.100,0.200,0.000,0.700,General,0.000,540.249,202.593,540.249,0.000,202.593,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_54_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_54,30.36,3.0,455.400,15.000,151.800,0.100,0.200,0.000,0.700,General,0.000,364.320,136.620,364.320,0.000,136.620,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_54_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_54,66.04,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_54_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_54,23.22,1.0,188.086,8.100,188.086,0.100,0.200,0.000,0.700,General,0.000,150.469,56.426,150.469,0.000,56.426,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_54_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_54,32.85,1.0,36.138,1.100,36.138,0.100,0.200,0.000,0.700,General,0.000,28.910,10.841,28.910,0.000,10.841,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_55_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_55,175.67,8.0,562.134,3.200,70.267,0.100,0.200,0.000,0.700,General,0.000,449.707,168.640,449.707,0.000,168.640,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_55_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_55,87.72,17.0,710.549,8.100,41.797,0.100,0.200,0.000,0.700,General,0.000,568.439,213.165,568.439,0.000,213.165,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_55_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_55,49.79,4.0,746.865,15.000,186.716,0.100,0.200,0.000,0.700,General,0.000,597.492,224.060,597.492,0.000,224.060,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_55_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_55,37.66,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_55_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_55,124.22,6.0,1006.142,8.100,167.690,0.100,0.200,0.000,0.700,General,0.000,804.914,301.843,804.914,0.000,301.843,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_55_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_55,33.43,1.0,270.766,8.100,270.766,0.100,0.200,0.000,0.700,General,0.000,216.613,81.230,216.613,0.000,81.230,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_55_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_55,16.49,1.0,18.134,1.100,18.134,0.100,0.200,0.000,0.700,General,0.000,14.507,5.440,14.507,0.000,5.440,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_56_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_56,91.38,4.0,292.403,3.200,73.101,0.100,0.200,0.000,0.700,General,0.000,233.923,87.721,233.923,0.000,87.721,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_56_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_56,43.88,8.0,355.391,8.100,44.424,0.100,0.200,0.000,0.700,General,0.000,284.313,106.617,284.313,0.000,106.617,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_56_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_56,62.90,6.0,943.537,15.000,157.256,0.100,0.200,0.000,0.700,General,0.000,754.830,283.061,754.830,0.000,283.061,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_56_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_56,86.51,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_56_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_56,231.06,11.0,1871.580,8.100,170.144,0.100,0.200,0.000,0.700,General,0.000,1497.264,561.474,1497.264,0.000,561.474,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_56_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_56,15.89,1.0,128.748,8.100,128.748,0.100,0.200,0.000,0.700,General,0.000,102.998,38.624,102.998,0.000,38.624,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_56_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_56,27.43,1.0,30.173,1.100,30.173,0.100,0.200,0.000,0.700,General,0.000,24.139,9.052,24.139,0.000,9.052,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_57_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_57,170.68,8.0,546.179,3.200,68.272,0.100,0.200,0.000,0.700,General,0.000,436.943,163.854,436.943,0.000,163.854,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_57_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_57,36.41,7.0,294.952,8.100,42.136,0.100,0.200,0.000,0.700,General,0.000,235.962,88.486,235.962,0.000,88.486,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_57_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_57,69.18,6.0,1037.662,15.000,172.944,0.100,0.200,0.000,0.700,General,0.000,830.130,311.299,830.130,0.000,311.299,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_57_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_57,68.50,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_57_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_57,179.75,8.0,1455.945,8.100,181.993,0.100,0.200,0.000,0.700,General,0.000,1164.756,436.783,1164.756,0.000,436.783,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_57_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_57,20.71,1.0,167.761,8.100,167.761,0.100,0.200,0.000,0.700,General,0.000,134.209,50.328,134.209,0.000,50.328,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_57_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_57,43.21,1.0,47.526,1.100,47.526,0.100,0.200,0.000,0.700,General,0.000,38.021,14.258,38.021,0.000,14.258,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_58_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_58,175.47,8.0,561.515,3.200,70.189,0.100,0.200,0.000,0.700,General,0.000,449.212,168.454,449.212,0.000,168.454,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_58_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_58,90.60,18.0,733.882,8.100,40.771,0.100,0.200,0.000,0.700,General,0.000,587.105,220.164,587.105,0.000,220.164,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_58_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_58,57.38,5.0,860.718,15.000,172.144,0.100,0.200,0.000,0.700,General,0.000,688.575,258.216,688.575,0.000,258.216,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_58_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_58,79.02,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_58_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_58,126.12,6.0,1021.541,8.100,170.257,0.100,0.200,0.000,0.700,General,0.000,817.233,306.462,817.233,0.000,306.462,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_58_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_58,28.26,1.0,228.879,8.100,228.879,0.100,0.200,0.000,0.700,General,0.000,183.103,68.664,183.103,0.000,68.664,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_59_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_59,163.31,8.0,522.599,3.200,65.325,0.100,0.200,0.000,0.700,General,0.000,418.079,156.780,418.079,0.000,156.780,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_59_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_59,59.37,11.0,480.928,8.100,43.721,0.100,0.200,0.000,0.700,General,0.000,384.742,144.278,384.742,0.000,144.278,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_59_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_59,28.05,2.0,420.679,15.000,210.339,0.100,0.200,0.000,0.700,General,0.000,336.543,126.204,336.543,0.000,126.204,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_59_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_59,32.36,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_59_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_59,201.89,10.0,1635.276,8.100,163.528,0.100,0.200,0.000,0.700,General,0.000,1308.221,490.583,1308.221,0.000,490.583,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_59_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_59,30.28,1.0,245.230,8.100,245.230,0.100,0.200,0.000,0.700,General,0.000,196.184,73.569,196.184,0.000,73.569,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_59_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_59,47.52,1.0,52.269,1.100,52.269,0.100,0.200,0.000,0.700,General,0.000,41.815,15.681,41.815,0.000,15.681,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_60_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_60,74.42,14.0,602.833,8.100,43.059,0.100,0.200,0.000,0.700,General,0.000,482.266,180.850,482.266,0.000,180.850,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_60_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_60,62.25,6.0,933.717,15.000,155.619,0.100,0.200,0.000,0.700,General,0.000,746.973,280.115,746.973,0.000,280.115,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_60_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_60,34.55,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_60_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_60,348.56,17.0,2823.364,8.100,166.080,0.100,0.200,0.000,0.700,General,0.000,2258.691,847.009,2258.691,0.000,847.009,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_60_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_60,46.42,2.0,376.024,8.100,188.012,0.100,0.200,0.000,0.700,General,0.000,300.819,112.807,300.819,0.000,112.807,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_60_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_60,16.92,1.0,18.613,1.100,18.613,0.100,0.200,0.000,0.700,General,0.000,14.891,5.584,14.891,0.000,5.584,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_61_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_61,76.75,3.0,245.609,3.200,81.870,0.100,0.200,0.000,0.700,General,0.000,196.487,73.683,196.487,0.000,73.683,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_61_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_61,68.19,13.0,552.335,8.100,42.487,0.100,0.200,0.000,0.700,General,0.000,441.868,165.701,441.868,0.000,165.701,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_61_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_61,59.24,5.0,888.615,15.000,177.723,0.100,0.200,0.000,0.700,General,0.000,710.892,266.584,710.892,0.000,266.584,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_61_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_61,97.69,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_61_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_61,39.86,1.0,322.845,8.100,322.845,0.100,0.200,0.000,0.700,General,0.000,258.276,96.853,258.276,0.000,96.853,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_61_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_61,29.19,1.0,32.109,1.100,32.109,0.100,0.200,0.000,0.700,General,0.000,25.687,9.633,25.687,0.000,9.633,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_62_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_62,101.32,5.0,324.211,3.200,64.842,0.100,0.200,0.000,0.700,General,0.000,259.369,97.263,259.369,0.000,97.263,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_62_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_62,30.08,3.0,451.195,15.000,150.398,0.100,0.200,0.000,0.700,General,0.000,360.956,135.359,360.956,0.000,135.359,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_62_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_62,79.45,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_62_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_62,417.47,20.0,3381.543,8.100,169.077,0.100,0.200,0.000,0.700,General,0.000,2705.234,1014.463,2705.234,0.000,1014.463,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_62_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_62,32.00,1.0,259.202,8.100,259.202,0.100,0.200,0.000,0.700,General,0.000,207.362,77.761,207.362,0.000,77.761,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_63_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_63,125.98,6.0,403.141,3.200,67.190,0.100,0.200,0.000,0.700,General,0.000,322.513,120.942,322.513,0.000,120.942,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_63_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_63,44.99,8.0,364.383,8.100,45.548,0.100,0.200,0.000,0.700,General,0.000,291.506,109.315,291.506,0.000,109.315,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_63_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_63,37.67,1.0,305.167,8.100,305.167,0.100,0.200,0.000,0.700,General,0.000,244.134,91.550,244.134,0.000,91.550,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_64_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_64,128.08,6.0,409.858,3.200,68.310,0.100,0.200,0.000,0.700,General,0.000,327.886,122.957,327.886,0.000,122.957,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_64_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_64,80.00,7.0,1199.925,15.000,171.418,0.100,0.200,0.000,0.700,General,0.000,959.940,359.978,959.940,0.000,359.978,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_64_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_64,23.17,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_64_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_64,285.99,14.0,2316.542,8.100,165.467,0.100,0.200,0.000,0.700,General,0.000,1853.234,694.963,1853.234,0.000,694.963,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_64_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_64,48.35,1.0,53.187,1.100,53.187,0.100,0.200,0.000,0.700,General,0.000,42.549,15.956,42.549,0.000,15.956,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_65_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_65,125.76,6.0,402.433,3.200,67.072,0.100,0.200,0.000,0.700,General,0.000,321.946,120.730,321.946,0.000,120.730,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_65_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_65,81.87,16.0,663.173,8.100,41.448,0.100,0.200,0.000,0.700,General,0.000,530.538,198.952,530.538,0.000,198.952,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_65_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_65,53.21,5.0,798.177,15.000,159.635,0.100,0.200,0.000,0.700,General,0.000,638.542,239.453,638.542,0.000,239.453,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_65_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_65,92.67,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_65_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_65,18.23,1.0,147.656,8.100,147.656,0.100,0.200,0.000,0.700,General,0.000,118.125,44.297,118.125,0.000,44.297,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_66_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_66,61.35,3.0,196.311,3.200,65.437,0.100,0.200,0.000,0.700,General,0.000,157.049,58.893,157.049,0.000,58.893,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_66_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_66,66.02,13.0,534.789,8.100,41.138,0.100,0.200,0.000,0.700,General,0.000,427.831,160.437,427.831,0.000,160.437,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_66_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_66,69.10,6.0,1036.501,15.000,172.750,0.100,0.200,0.000,0.700,General,0.000,829.201,310.950,829.201,0.000,310.950,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_66_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_66,81.59,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_66_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_66,37.85,1.0,306.585,8.100,306.585,0.100,0.200,0.000,0.700,General,0.000,245.268,91.976,245.268,0.000,91.976,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_66_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_66,27.31,1.0,30.039,1.100,30.039,0.100,0.200,0.000,0.700,General,0.000,24.031,9.012,24.031,0.000,9.012,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_67_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_67,127.31,6.0,407.396,3.200,67.899,0.100,0.200,0.000,0.700,General,0.000,325.917,122.219,325.917,0.000,122.219,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_67_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_67,34.93,6.0,282.953,8.100,47.159,0.100,0.200,0.000,0.700,General,0.000,226.362,84.886,226.362,0.000,84.886,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_67_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_67,60.12,6.0,901.799,15.000,150.300,0.100,0.200,0.000,0.700,General,0.000,721.439,270.540,721.439,0.000,270.540,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_67_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_67,52.42,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_67_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_67,456.10,22.0,3694.423,8.100,167.928,0.100,0.200,0.000,0.700,General,0.000,2955.538,1108.327,2955.538,0.000,1108.327,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_67_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_67,33.24,1.0,269.273,8.100,269.273,0.100,0.200,0.000,0.700,General,0.000,215.419,80.782,215.419,0.000,80.782,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_67_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_67,22.26,1.0,24.485,1.100,24.485,0.100,0.200,0.000,0.700,General,0.000,19.588,7.346,19.588,0.000,7.346,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_68_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_68,147.49,7.0,471.984,3.200,67.426,0.100,0.200,0.000,0.700,General,0.000,377.587,141.595,377.587,0.000,141.595,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_68_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_68,72.71,14.0,588.920,8.100,42.066,0.100,0.200,0.000,0.700,General,0.000,471.136,176.676,471.136,0.000,176.676,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_68_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_68,68.94,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_68_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_68,407.80,20.0,3303.182,8.100,165.159,0.100,0.200,0.000,0.700,General,0.000,2642.545,990.955,2642.545,0.000,990.955,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_68_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_68,20.74,1.0,168.007,8.100,168.007,0.100,0.200,0.000,0.700,General,0.000,134.406,50.402,134.406,0.000,50.402,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_68_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_68,40.74,1.0,44.809,1.100,44.809,0.100,0.200,0.000,0.700,General,0.000,35.847,13.443,35.847,0.000,13.443,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_69_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_69,165.84,8.0,530.673,3.200,66.334,0.100,0.200,0.000,0.700,General,0.000,424.538,159.202,424.538,0.000,159.202,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_69_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_69,87.76,17.0,710.834,8.100,41.814,0.100,0.200,0.000,0.700,General,0.000,568.667,213.250,568.667,0.000,213.250,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_69_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_69,76.50,7.0,1147.489,15.000,163.927,0.100,0.200,0.000,0.700,General,0.000,917.991,344.247,917.991,0.000,344.247,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_69_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_69,32.30,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_69_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_69,289.12,14.0,2341.833,8.100,167.274,0.100,0.200,0.000,0.700,General,0.000,1873.467,702.550,1873.467,0.000,702.550,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_69_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_69,28.11,1.0,227.668,8.100,227.668,0.100,0.200,0.000,0.700,General,0.000,182.135,68.300,182.135,0.000,68.300,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_70_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_70,107.87,5.0,345.169,3.200,69.034,0.100,0.200,0.000,0.700,General,0.000,276.135,103.551,276.135,0.000,103.551,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_70_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_70,79.30,15.0,642.323,8.100,42.822,0.100,0.200,0.000,0.700,General,0.000,513.858,192.697,513.858,0.000,192.697,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_70_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_70,99.18,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_70_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_70,266.05,13.0,2155.005,8.100,165.770,0.100,0.200,0.000,0.700,General,0.000,1724.004,646.502,1724.004,0.000,646.502,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_71_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_71,168.88,8.0,540.412,3.200,67.552,0.100,0.200,0.000,0.700,General,0.000,432.330,162.124,432.330,0.000,162.124,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_71_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_71,55.40,11.0,448.711,8.100,40.792,0.100,0.200,0.000,0.700,General,0.000,358.968,134.613,358.968,0.000,134.613,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_71_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_71,38.61,3.0,579.084,15.000,193.028,0.100,0.200,0.000,0.700,General,0.000,463.267,173.725,463.267,0.000,173.725,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_71_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_71,55.09,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_71_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_71,125.22,6.0,1014.285,8.100,169.048,0.100,0.200,0.000,0.700,General,0.000,811.428,304.286,811.428,0.000,304.286,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_71_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_71,45.80,2.0,370.962,8.100,185.481,0.100,0.200,0.000,0.700,General,0.000,296.770,111.289,296.770,0.000,111.289,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_71_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_71,19.47,1.0,21.414,1.100,21.414,0.100,0.200,0.000,0.700,General,0.000,17.131,6.424,17.131,0.000,6.424,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_72_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_72,194.62,9.0,622.793,3.200,69.199,0.100,0.200,0.000,0.700,General,0.000,498.234,186.838,498.234,0.000,186.838,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_72_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_72,68.23,13.0,552.626,8.100,42.510,0.100,0.200,0.000,0.700,General,0.000,442.101,165.788,442.101,0.000,165.788,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_72_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_72,41.10,4.0,616.512,15.000,154.128,0.100,0.200,0.000,0.700,General,0.000,493.210,184.954,493.210,0.000,184.954,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_72_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_72,95.21,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_72_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_72,129.50,6.0,1048.911,8.100,174.819,0.100,0.200,0.000,0.700,General,0.000,839.129,314.673,839.129,0.000,314.673,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_72_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_72,22.13,1.0,179.257,8.100,179.257,0.100,0.200,0.000,0.700,General,0.000,143.406,53.777,143.406,0.000,53.777,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_73_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_73,144.59,7.0,462.698,3.200,66.100,0.100,0.200,0.000,0.700,General,0.000,370.158,138.809,370.158,0.000,138.809,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_73_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_73,72.17,14.0,584.591,8.100,41.757,0.100,0.200,0.000,0.700,General,0.000,467.673,175.377,467.673,0.000,175.377,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_73_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_73,43.23,4.0,648.495,15.000,162.124,0.100,0.200,0.000,0.700,General,0.000,518.796,194.548,518.796,0.000,194.548,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_73_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_73,74.24,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_73_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_73,414.96,20.0,3361.162,8.100,168.058,0.100,0.200,0.000,0.700,General,0.000,2688.930,1008.349,2688.930,0.000,1008.349,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_73_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_73,28.41,1.0,230.100,8.100,230.100,0.100,0.200,0.000,0.700,General,0.000,184.080,69.030,184.080,0.000,69.030,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_73_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_73,28.71,1.0,31.584,1.100,31.584,0.100,0.200,0.000,0.700,General,0.000,25.267,9.475,25.267,0.000,9.475,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_74_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_74,74.12,14.0,600.409,8.100,42.886,0.100,0.200,0.000,0.700,General,0.000,480.327,180.123,480.327,0.000,180.123,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_74_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_74,53.62,5.0,804.285,15.000,160.857,0.100,0.200,0.000,0.700,General,0.000,643.428,241.285,643.428,0.000,241.285,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_74_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_74,84.85,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_74_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_74,46.21,2.0,374.305,8.100,187.152,0.100,0.200,0.000,0.700,General,0.000,299.444,112.291,299.444,0.000,112.291,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_74_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_74,41.23,1.0,45.349,1.100,45.349,0.100,0.200,0.000,0.700,General,0.000,36.279,13.605,36.279,0.000,13.605,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_75_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_75,141.90,7.0,454.073,3.200,64.868,0.100,0.200,0.000,0.700,General,0.000,363.259,136.222,363.259,0.000,136.222,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_75_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_75,83.02,16.0,672.484,8.100,42.030,0.100,0.200,0.000,0.700,General,0.000,537.987,201.745,537.987,0.000,201.745,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_75_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_75,40.03,4.0,600.448,15.000,150.112,0.100,0.200,0.000,0.700,General,0.000,480.358,180.134,480.358,0.000,180.134,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_75_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_75,40.46,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_75_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_75,395.50,19.0,3203.570,8.100,168.609,0.100,0.200,0.000,0.700,General,0.000,2562.856,961.071,2562.856,0.000,961.071,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_75_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_75,27.07,1.0,219.269,8.100,219.269,0.100,0.200,0.000,0.700,General,0.000,175.415,65.781,175.415,0.000,65.781,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_75_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_75,46.02,1.0,50.619,1.100,50.619,0.100,0.200,0.000,0.700,General,0.000,40.495,15.186,40.495,0.000,15.186,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_76_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_76,77.34,3.0,247.488,3.200,82.496,0.100,0.200,0.000,0.700,General,0.000,197.990,74.246,197.990,0.000,74.246,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_76_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_76,43.18,4.0,647.715,15.000,161.929,0.100,0.200,0.000,0.700,General,0.000,518.172,194.314,518.172,0.000,194.314,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_76_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_76,292.38,14.0,2368.277,8.100,169.163,0.100,0.200,0.000,0.700,General,0.000,1894.621,710.483,1894.621,0.000,710.483,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_76_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_76,25.78,1.0,208.853,8.100,208.853,0.100,0.200,0.000,0.700,General,0.000,167.083,62.656,167.083,0.000,62.656,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_76_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_76,48.42,1.0,53.259,1.100,53.259,0.100,0.200,0.000,0.700,General,0.000,42.607,15.978,42.607,0.000,15.978,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_77_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_77,90.02,4.0,288.070,3.200,72.018,0.100,0.200,0.000,0.700,General,0.000,230.456,86.421,230.456,0.000,86.421,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_77_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_77,78.14,15.0,632.931,8.100,42.195,0.100,0.200,0.000,0.700,General,0.000,506.345,189.879,506.345,0.000,189.879,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_77_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_77,29.37,2.0,440.503,15.000,220.252,0.100,0.200,0.000,0.700,General,0.000,352.403,132.151,352.403,0.000,132.151,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_77_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_77,29.31,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_77_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_77,209.37,10.0,1695.899,8.100,169.590,0.100,0.200,0.000,0.700,General,0.000,1356.719,508.770,1356.719,0.000,508.770,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_77_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_77,17.16,1.0,139.032,8.100,139.032,0.100,0.200,0.000,0.700,General,0.000,111.226,41.710,111.226,0.000,41.710,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_77_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_77,19.41,1.0,21.348,1.100,21.348,0.100,0.200,0.000,0.700,General,0.000,17.079,6.404,17.079,0.000,6.404,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_78_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_78,168.47,8.0,539.111,3.200,67.389,0.100,0.200,0.000,0.700,General,0.000,431.288,161.733,431.288,0.000,161.733,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_78_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_78,76.89,15.0,622.813,8.100,41.521,0.100,0.200,0.000,0.700,General,0.000,498.250,186.844,498.250,0.000,186.844,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_78_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_78,44.38,4.0,665.649,15.000,166.412,0.100,0.200,0.000,0.700,General,0.000,532.519,199.695,532.519,0.000,199.695,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_78_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_78,41.02,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_78_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_78,160.61,8.0,1300.930,8.100,162.616,0.100,0.200,0.000,0.700,General,0.000,1040.744,390.279,1040.744,0.000,390.279,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_78_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_78,19.80,1.0,160.419,8.100,160.419,0.100,0.200,0.000,0.700,General,0.000,128.335,48.126,128.335,0.000,48.126,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_78_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_78,34.11,1.0,37.523,1.100,37.523,0.100,0.200,0.000,0.700,General,0.000,30.019,11.257,30.019,0.000,11.257,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_79_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_79,139.62,6.0,446.772,3.200,74.462,0.100,0.200,0.000,0.700,General,0.000,357.418,134.032,357.418,0.000,134.032,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_79_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_79,30.75,6.0,249.042,8.100,41.507,0.100,0.200,0.000,0.700,General,0.000,199.234,74.713,199.234,0.000,74.713,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_79_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_79,52.24,5.0,783.658,15.000,156.732,0.100,0.200,0.000,0.700,General,0.000,626.926,235.097,626.926,0.000,235.097,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_79_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_79,76.82,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_79_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_79,145.29,7.0,1176.858,8.100,168.123,0.100,0.200,0.000,0.700,General,0.000,941.487,353.058,941.487,0.000,353.058,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_79_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_79,32.70,1.0,264.865,8.100,264.865,0.100,0.200,0.000,0.700,General,0.000,211.892,79.460,211.892,0.000,79.460,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_79_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_79,29.56,1.0,32.519,1.100,32.519,0.100,0.200,0.000,0.700,General,0.000,26.015,9.756,26.015,0.000,9.756,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_80_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_80,63.00,3.0,201.593,3.200,67.198,0.100,0.200,0.000,0.700,General,0.000,161.274,60.478,161.274,0.000,60.478,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_80_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_80,65.14,13.0,527.616,8.100,40.586,0.100,0.200,0.000,0.700,General,0.000,422.093,158.285,422.093,0.000,158.285,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_80_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_80,67.27,6.0,1009.043,15.000,168.174,0.100,0.200,0.000,0.700,General,0.000,807.235,302.713,807.235,0.000,302.713,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_80_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_80,35.08,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_80_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_80,450.14,22.0,3646.097,8.100,165.732,0.100,0.200,0.000,0.700,General,0.000,2916.878,1093.829,2916.878,0.000,1093.829,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_80_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_80,37.14,1.0,300.856,8.100,300.856,0.100,0.200,0.000,0.700,General,0.000,240.685,90.257,240.685,0.000,90.257,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_80_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_80,10.58,1.0,11.640,1.100,11.640,0.100,0.200,0.000,0.700,General,0.000,9.312,3.492,9.312,0.000,3.492,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_81_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_81,185.82,9.0,594.630,3.200,66.070,0.100,0.200,0.000,0.700,General,0.000,475.704,178.389,475.704,0.000,178.389,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_81_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_81,89.24,17.0,722.867,8.100,42.522,0.100,0.200,0.000,0.700,General,0.000,578.293,216.860,578.293,0.000,216.860,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_81_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_81,57.99,5.0,869.787,15.000,173.957,0.100,0.200,0.000,0.700,General,0.000,695.830,260.936,695.830,0.000,260.936,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_81_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_81,59.49,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_81_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_81,436.65,21.0,3536.857,8.100,168.422,0.100,0.200,0.000,0.700,General,0.000,2829.485,1061.057,2829.485,0.000,1061.057,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_81_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_81,46.57,2.0,377.223,8.100,188.612,0.100,0.200,0.000,0.700,General,0.000,301.779,113.167,301.779,0.000,113.167,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_82_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_82,143.96,7.0,460.675,3.200,65.811,0.100,0.200,0.000,0.700,General,0.000,368.540,138.202,368.540,0.000,138.202,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_82_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_82,39.33,7.0,318.579,8.100,45.511,0.100,0.200,0.000,0.700,General,0.000,254.863,95.574,254.863,0.000,95.574,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_82_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_82,61.87,6.0,928.085,15.000,154.681,0.100,0.200,0.000,0.700,General,0.000,742.468,278.426,742.468,0.000,278.426,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_82_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_82,75.42,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_82_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_82,194.12,9.0,1572.361,8.100,174.707,0.100,0.200,0.000,0.700,General,0.000,1257.889,471.708,1257.889,0.000,471.708,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_82_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_82,43.30,2.0,350.702,8.100,175.351,0.100,0.200,0.000,0.700,General,0.000,280.562,105.211,280.562,0.000,105.211,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_82_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_82,18.60,1.0,20.459,1.100,20.459,0.100,0.200,0.000,0.700,General,0.000,16.367,6.138,16.367,0.000,6.138,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_83_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_83,171.04,8.0,547.327,3.200,68.416,0.100,0.200,0.000,0.700,General,0.000,437.861,164.198,437.861,0.000,164.198,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_83_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_83,45.59,9.0,369.306,8.100,41.034,0.100,0.200,0.000,0.700,General,0.000,295.445,110.792,295.445,0.000,110.792,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_83_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_83,33.18,3.0,497.628,15.000,165.876,0.100,0.200,0.000,0.700,General,0.000,398.102,149.288,398.102,0.000,149.288,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_83_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_83,60.24,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_83_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_83,369.70,18.0,2994.570,8.100,166.365,0.100,0.200,0.000,0.700,General,0.000,2395.656,898.371,2395.656,0.000,898.371,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_83_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_83,44.48,2.0,360.250,8.100,180.125,0.100,0.200,0.000,0.700,General,0.000,288.200,108.075,288.200,0.000,108.075,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_83_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_83,31.78,1.0,34.961,1.100,34.961,0.100,0.200,0.000,0.700,General,0.000,27.969,10.488,27.969,0.000,10.488,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_84_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_84,94.20,4.0,301.429,3.200,75.357,0.100,0.200,0.000,0.700,General,0.000,241.143,90.429,241.143,0.000,90.429,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_84_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_84,70.70,14.0,572.675,8.100,40.905,0.100,0.200,0.000,0.700,General,0.000,458.140,171.802,458.140,0.000,171.802,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_84_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_84,39.11,3.0,586.599,15.000,195.533,0.100,0.200,0.000,0.700,General,0.000,469.279,175.980,469.279,0.000,175.980,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_84_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_84,78.84,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_84_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_84,389.79,19.0,3157.287,8.100,166.173,0.100,0.200,0.000,0.700,General,0.000,2525.830,947.186,2525.830,0.000,947.186,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_84_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_84,42.29,2.0,342.556,8.100,171.278,0.100,0.200,0.000,0.700,General,0.000,274.045,102.767,274.045,0.000,102.767,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_84_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_84,20.38,1.0,22.415,1.100,22.415,0.100,0.200,0.000,0.700,General,0.000,17.932,6.724,17.932,0.000,6.724,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_85_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_85,88.88,4.0,284.404,3.200,71.101,0.100,0.200,0.000,0.700,General,0.000,227.523,85.321,227.523,0.000,85.321,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_85_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_85,55.03,11.0,445.782,8.100,40.526,0.100,0.200,0.000,0.700,General,0.000,356.625,133.734,356.625,0.000,133.734,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_85_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_85,77.17,7.0,1157.530,15.000,165.361,0.100,0.200,0.000,0.700,General,0.000,926.024,347.259,926.024,0.000,347.259,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_85_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_85,47.15,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_85_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_85,41.45,2.0,335.720,8.100,167.860,0.100,0.200,0.000,0.700,General,0.000,268.576,100.716,268.576,0.000,100.716,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_85_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_85,43.29,1.0,47.614,1.100,47.614,0.100,0.200,0.000,0.700,General,0.000,38.091,14.284,38.091,0.000,14.284,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_86_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_86,54.84,2.0,175.479,3.200,87.740,0.100,0.200,0.000,0.700,General,0.000,140.383,52.644,140.383,0.000,52.644,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_86_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_86,78.34,15.0,634.567,8.100,42.304,0.100,0.200,0.000,0.700,General,0.000,507.654,190.370,507.654,0.000,190.370,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_86_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_86,46.65,4.0,699.792,15.000,174.948,0.100,0.200,0.000,0.700,General,0.000,559.833,209.938,559.833,0.000,209.938,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_86_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_86,90.49,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_86_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_86,21.88,1.0,177.196,8.100,177.196,0.100,0.200,0.000,0.700,General,0.000,141.757,53.159,141.757,0.000,53.159,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_86_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_86,28.87,1.0,31.759,1.100,31.759,0.100,0.200,0.000,0.700,General,0.000,25.407,9.528,25.407,0.000,9.528,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_87_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_87,151.64,7.0,485.254,3.200,69.322,0.100,0.200,0.000,0.700,General,0.000,388.203,145.576,388.203,0.000,145.576,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_87_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_87,69.83,6.0,1047.492,15.000,174.582,0.100,0.200,0.000,0.700,General,0.000,837.993,314.248,837.993,0.000,314.248,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_87_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_87,85.91,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_87_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_87,242.04,12.0,1960.500,8.100,163.375,0.100,0.200,0.000,0.700,General,0.000,1568.400,588.150,1568.400,0.000,588.150,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_87_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_87,19.21,1.0,155.588,8.100,155.588,0.100,0.200,0.000,0.700,General,0.000,124.471,46.677,124.471,0.000,46.677,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_87_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_87,26.51,1.0,29.157,1.100,29.157,0.100,0.200,0.000,0.700,General,0.000,23.326,8.747,23.326,0.000,8.747,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_88_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_88,181.67,9.0,581.355,3.200,64.595,0.100,0.200,0.000,0.700,General,0.000,465.084,174.407,465.084,0.000,174.407,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_88_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_88,67.97,13.0,550.565,8.100,42.351,0.100,0.200,0.000,0.700,General,0.000,440.452,165.170,440.452,0.000,165.170,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_88_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_88,66.57,6.0,998.488,15.000,166.415,0.100,0.200,0.000,0.700,General,0.000,798.791,299.546,798.791,0.000,299.546,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_88_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_88,29.60,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_88_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_88,472.46,23.0,3826.897,8.100,166.387,0.100,0.200,0.000,0.700,General,0.000,3061.518,1148.069,3061.518,0.000,1148.069,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_88_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_88,19.08,1.0,154.513,8.100,154.513,0.100,0.200,0.000,0.700,General,0.000,123.611,46.354,123.611,0.000,46.354,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_88_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_88,14.32,1.0,15.749,1.100,15.749,0.100,0.200,0.000,0.700,General,0.000,12.599,4.725,12.599,0.000,4.725,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_89_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_89,153.12,7.0,489.988,3.200,69.998,0.100,0.200,0.000,0.700,General,0.000,391.990,146.996,391.990,0.000,146.996,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_89_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_89,55.12,11.0,446.451,8.100,40.586,0.100,0.200,0.000,0.700,General,0.000,357.161,133.935,357.161,0.000,133.935,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_89_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_89,77.63,7.0,1164.513,15.000,166.359,0.100,0.200,0.000,0.700,General,0.000,931.611,349.354,931.611,0.000,349.354,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_89_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_89,85.61,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_89_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_89,112.37,5.0,910.215,8.100,182.043,0.100,0.200,0.000,0.700,General,0.000,728.172,273.064,728.172,0.000,273.064,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_89_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_89,22.58,1.0,182.870,8.100,182.870,0.100,0.200,0.000,0.700,General,0.000,146.296,54.861,146.296,0.000,54.861,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_89_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_89,10.19,1.0,11.206,1.100,11.206,0.100,0.200,0.000,0.700,General,0.000,8.965,3.362,8.965,0.000,3.362,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_90_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_90,87.49,4.0,279.980,3.200,69.995,0.100,0.200,0.000,0.700,General,0.000,223.984,83.994,223.984,0.000,83.994,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_90_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_90,59.14,11.0,479.074,8.100,43.552,0.100,0.200,0.000,0.700,General,0.000,383.259,143.722,383.259,0.000,143.722,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_90_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_90,59.31,5.0,889.594,15.000,177.919,0.100,0.200,0.000,0.700,General,0.000,711.676,266.878,711.676,0.000,266.878,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_90_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_90,20.16,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_90_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_90,443.88,22.0,3595.417,8.100,163.428,0.100,0.200,0.000,0.700,General,0.000,2876.334,1078.625,2876.334,0.000,1078.625,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_90_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_90,19.38,1.0,157.012,8.100,157.012,0.100,0.200,0.000,0.700,General,0.000,125.610,47.104,125.610,0.000,47.104,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_90_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_90,47.41,1.0,52.150,1.100,52.150,0.100,0.200,0.000,0.700,General,0.000,41.720,15.645,41.720,0.000,15.645,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_91_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_91,104.81,5.0,335.376,3.200,67.075,0.100,0.200,0.000,0.700,General,0.000,268.301,100.613,268.301,0.000,100.613,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_91_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_91,77.73,7.0,1165.946,15.000,166.564,0.100,0.200,0.000,0.700,General,0.000,932.757,349.784,932.757,0.000,349.784,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_91_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_91,89.00,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_91_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_91,215.87,10.0,1748.540,8.100,174.854,0.100,0.200,0.000,0.700,General,0.000,1398.832,524.562,1398.832,0.000,524.562,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_91_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_91,35.92,1.0,290.928,8.100,290.928,0.100,0.200,0.000,0.700,General,0.000,232.742,87.278,232.742,0.000,87.278,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_91_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_91,33.94,1.0,37.338,1.100,37.338,0.100,0.200,0.000,0.700,General,0.000,29.870,11.201,29.870,0.000,11.201,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_92_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_92,116.38,5.0,372.418,3.200,74.484,0.100,0.200,0.000,0.700,General,0.000,297.935,111.725,297.935,0.000,111.725,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_92_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_92,97.44,19.0,789.273,8.100,41.541,0.100,0.200,0.000,0.700,General,0.000,631.418,236.782,631.418,0.000,236.782,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_92_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_92,71.11,7.0,1066.650,15.000,152.379,0.100,0.200,0.000,0.700,General,0.000,853.320,319.995,853.320,0.000,319.995,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_92_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_92,67.92,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_92_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_92,202.22,10.0,1637.958,8.100,163.796,0.100,0.200,0.000,0.700,General,0.000,1310.366,491.387,1310.366,0.000,491.387,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_92_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_92,34.10,1.0,276.174,8.100,276.174,0.100,0.200,0.000,0.700,General,0.000,220.939,82.852,220.939,0.000,82.852,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_93_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_93,116.13,5.0,371.615,3.200,74.323,0.100,0.200,0.000,0.700,General,0.000,297.292,111.485,297.292,0.000,111.485,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_93_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_93,74.64,14.0,604.615,8.100,43.187,0.100,0.200,0.000,0.700,General,0.000,483.692,181.385,483.692,0.000,181.385,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_93_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_93,36.39,3.0,545.844,15.000,181.948,0.100,0.200,0.000,0.700,General,0.000,436.676,163.753,436.676,0.000,163.753,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_93_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_93,290.79,14.0,2355.432,8.100,168.245,0.100,0.200,0.000,0.700,General,0.000,1884.346,706.630,1884.346,0.000,706.630,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_93_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_93,40.23,2.0,325.882,8.100,162.941,0.100,0.200,0.000,0.700,General,0.000,260.706,97.765,260.706,0.000,97.765,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_93_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_93,49.90,1.0,54.892,1.100,54.892,0.100,0.200,0.000,0.700,General,0.000,43.913,16.467,43.913,0.000,16.467,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_94_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_94,168.13,8.0,538.006,3.200,67.251,0.100,0.200,0.000,0.700,General,0.000,430.405,161.402,430.405,0.000,161.402,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_94_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_94,35.89,7.0,290.719,8.100,41.531,0.100,0.200,0.000,0.700,General,0.000,232.575,87.216,232.575,0.000,87.216,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_94_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_94,62.53,6.0,937.899,15.000,156.317,0.100,0.200,0.000,0.700,General,0.000,750.319,281.370,750.319,0.000,281.370,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_94_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_94,24.43,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_94_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_94,141.62,7.0,1147.159,8.100,163.880,0.100,0.200,0.000,0.700,General,0.000,917.727,344.148,917.727,0.000,344.148,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_94_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_94,28.98,1.0,234.712,8.100,234.712,0.100,0.200,0.000,0.700,General,0.000,187.769,70.413,187.769,0.000,70.413,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_94_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_94,45.94,1.0,50.537,1.100,50.537,0.100,0.200,0.000,0.700,General,0.000,40.430,15.161,40.430,0.000,15.161,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_95_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_95,178.63,8.0,571.623,3.200,71.453,0.100,0.200,0.000,0.700,General,0.000,457.299,171.487,457.299,0.000,171.487,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_95_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_95,42.24,8.0,342.118,8.100,42.765,0.100,0.200,0.000,0.700,General,0.000,273.694,102.635,273.694,0.000,102.635,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_95_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_95,67.77,6.0,1016.580,15.000,169.430,0.100,0.200,0.000,0.700,General,0.000,813.264,304.974,813.264,0.000,304.974,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_95_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_95,45.91,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_95_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_95,479.52,23.0,3884.123,8.100,168.875,0.100,0.200,0.000,0.700,General,0.000,3107.299,1165.237,3107.299,0.000,1165.237,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_95_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_95,26.06,1.0,211.083,8.100,211.083,0.100,0.200,0.000,0.700,General,0.000,168.866,63.325,168.866,0.000,63.325,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_95_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_95,16.07,1.0,17.672,1.100,17.672,0.100,0.200,0.000,0.700,General,0.000,14.138,5.302,14.138,0.000,5.302,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_96_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_96,168.10,8.0,537.908,3.200,67.238,0.100,0.200,0.000,0.700,General,0.000,430.326,161.372,430.326,0.000,161.372,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_96_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_96,44.77,8.0,362.638,8.100,45.330,0.100,0.200,0.000,0.700,General,0.000,290.110,108.791,290.110,0.000,108.791,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_96_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_96,42.76,4.0,641.439,15.000,160.360,0.100,0.200,0.000,0.700,General,0.000,513.152,192.432,513.152,0.000,192.432,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_96_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_96,57.91,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_96_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_96,459.66,22.0,3723.242,8.100,169.238,0.100,0.200,0.000,0.700,General,0.000,2978.593,1116.973,2978.593,0.000,1116.973,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_96_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_96,41.93,2.0,339.631,8.100,169.816,0.100,0.200,0.000,0.700,General,0.000,271.705,101.889,271.705,0.000,101.889,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_96_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_96,42.85,1.0,47.132,1.100,47.132,0.100,0.200,0.000,0.700,General,0.000,37.706,14.140,37.706,0.000,14.140,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_97_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_97,149.88,7.0,479.616,3.200,68.517,0.100,0.200,0.000,0.700,General,0.000,383.693,143.885,383.693,0.000,143.885,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_97_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_97,37.50,7.0,303.738,8.100,43.391,0.100,0.200,0.000,0.700,General,0.000,242.991,91.121,242.991,0.000,91.121,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_97_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_97,78.26,7.0,1173.877,15.000,167.697,0.100,0.200,0.000,0.700,General,0.000,939.102,352.163,939.102,0.000,352.163,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_97_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_97,322.69,16.0,2613.798,8.100,163.362,0.100,0.200,0.000,0.700,General,0.000,2091.038,784.139,2091.038,0.000,784.139,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_97_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_97,38.21,1.0,309.496,8.100,309.496,0.100,0.200,0.000,0.700,General,0.000,247.597,92.849,247.597,0.000,92.849,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_97_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_97,25.30,1.0,27.825,1.100,27.825,0.100,0.200,0.000,0.700,General,0.000,22.260,8.347,22.260,0.000,8.347,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_98_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_98,69.26,3.0,221.638,3.200,73.879,0.100,0.200,0.000,0.700,General,0.000,177.310,66.491,177.310,0.000,66.491,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_98_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_98,74.94,14.0,607.040,8.100,43.360,0.100,0.200,0.000,0.700,General,0.000,485.632,182.112,485.632,0.000,182.112,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_98_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_98,64.73,6.0,971.004,15.000,161.834,0.100,0.200,0.000,0.700,General,0.000,776.803,291.301,776.803,0.000,291.301,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_98_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_98,99.84,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_98_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_98,483.54,24.0,3916.670,8.100,163.195,0.100,0.200,0.000,0.700,General,0.000,3133.336,1175.001,3133.336,0.000,1175.001,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_98_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_98,22.58,1.0,182.893,8.100,182.893,0.100,0.200,0.000,0.700,General,0.000,146.314,54.868,146.314,0.000,54.868,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_98_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_98,10.43,1.0,11.469,1.100,11.469,0.100,0.200,0.000,0.700,General,0.000,9.175,3.441,9.175,0.000,3.441,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_99_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_99,46.28,9.0,374.857,8.100,41.651,0.100,0.200,0.000,0.700,General,0.000,299.886,112.457,299.886,0.000,112.457,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_99_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_99,91.10,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_99_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_99,240.86,12.0,1950.986,8.100,162.582,0.100,0.200,0.000,0.700,General,0.000,1560.789,585.296,1560.789,0.000,585.296,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_99_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_99,23.38,1.0,189.380,8.100,189.380,0.100,0.200,0.000,0.700,General,0.000,151.504,56.814,151.504,0.000,56.814,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_99_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_99,32.19,1.0,35.405,1.100,35.405,0.100,0.200,0.000,0.700,General,0.000,28.324,10.622,28.324,0.000,10.622,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_100_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_100,164.41,8.0,526.112,3.200,65.764,0.100,0.200,0.000,0.700,General,0.000,420.890,157.834,420.890,0.000,157.834,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_100_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_100,83.81,16.0,678.847,8.100,42.428,0.100,0.200,0.000,0.700,General,0.000,543.078,203.654,543.078,0.000,203.654,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_100_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_100,29.94,2.0,449.098,15.000,224.549,0.100,0.200,0.000,0.700,General,0.000,359.278,134.729,359.278,0.000,134.729,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_100_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_100,23.55,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_100_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_100,185.77,9.0,1504.766,8.100,167.196,0.100,0.200,0.000,0.700,General,0.000,1203.813,451.430,1203.813,0.000,451.430,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_100_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_100,24.64,1.0,199.544,8.100,199.544,0.100,0.200,0.000,0.700,General,0.000,159.636,59.863,159.636,0.000,59.863,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_101_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_101,146.74,7.0,469.579,3.200,67.083,0.100,0.200,0.000,0.700,General,0.000,375.663,140.874,375.663,0.000,140.874,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_101_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_101,59.09,11.0,478.635,8.100,43.512,0.100,0.200,0.000,0.700,General,0.000,382.908,143.591,382.908,0.000,143.591,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_101_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_101,25.19,2.0,377.803,15.000,188.902,0.100,0.200,0.000,0.700,General,0.000,302.243,113.341,302.243,0.000,113.341,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_101_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_101,78.42,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_101_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_101,164.84,8.0,1335.187,8.100,166.898,0.100,0.200,0.000,0.700,General,0.000,1068.150,400.556,1068.150,0.000,400.556,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_101_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_101,17.74,1.0,143.679,8.100,143.679,0.100,0.200,0.000,0.700,General,0.000,114.943,43.104,114.943,0.000,43.104,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_101_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_101,18.48,1.0,20.332,1.100,20.332,0.100,0.200,0.000,0.700,General,0.000,16.265,6.099,16.265,0.000,6.099,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_102_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_102,32.98,6.0,267.169,8.100,44.528,0.100,0.200,0.000,0.700,General,0.000,213.735,80.151,213.735,0.000,80.151,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_102_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_102,61.92,6.0,928.838,15.000,154.806,0.100,0.200,0.000,0.700,General,0.000,743.070,278.651,743.070,0.000,278.651,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_102_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_102,27.42,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_102_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_102,170.93,8.0,1384.509,8.100,173.064,0.100,0.200,0.000,0.700,General,0.000,1107.607,415.353,1107.607,0.000,415.353,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_102_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_102,40.95,2.0,331.666,8.100,165.833,0.100,0.200,0.000,0.700,General,0.000,265.333,99.500,265.333,0.000,99.500,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_102_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_102,37.92,1.0,41.711,1.100,41.711,0.100,0.200,0.000,0.700,General,0.000,33.369,12.513,33.369,0.000,12.513,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_103_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_103,94.29,4.0,301.721,3.200,75.430,0.100,0.200,0.000,0.700,General,0.000,241.377,90.516,241.377,0.000,90.516,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_103_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_103,91.75,18.0,743.168,8.100,41.287,0.100,0.200,0.000,0.700,General,0.000,594.534,222.950,594.534,0.000,222.950,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_103_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_103,34.58,3.0,518.724,15.000,172.908,0.100,0.200,0.000,0.700,General,0.000,414.979,155.617,414.979,0.000,155.617,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_103_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_103,92.97,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_103_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_103,416.83,20.0,3376.334,8.100,168.817,0.100,0.200,0.000,0.700,General,0.000,2701.067,1012.900,2701.067,0.000,1012.900,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_103_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_103,33.52,1.0,271.545,8.100,271.545,0.100,0.200,0.000,0.700,General,0.000,217.236,81.463,217.236,0.000,81.463,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_103_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_103,34.51,1.0,37.962,1.100,37.962,0.100,0.200,0.000,0.700,General,0.000,30.370,11.389,30.370,0.000,11.389,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_104_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_104,109.58,5.0,350.642,3.200,70.128,0.100,0.200,0.000,0.700,General,0.000,280.514,105.193,280.514,0.000,105.193,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_104_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_104,98.79,19.0,800.163,8.100,42.114,0.100,0.200,0.000,0.700,General,0.000,640.130,240.049,640.130,0.000,240.049,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_104_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_104,63.56,6.0,953.465,15.000,158.911,0.100,0.200,0.000,0.700,General,0.000,762.772,286.040,762.772,0.000,286.040,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_104_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_104,62.11,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_104_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_104,330.74,16.0,2678.979,8.100,167.436,0.100,0.200,0.000,0.700,General,0.000,2143.183,803.694,2143.183,0.000,803.694,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_104_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_104,43.90,2.0,355.612,8.100,177.806,0.100,0.200,0.000,0.700,General,0.000,284.489,106.684,284.489,0.000,106.684,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_104_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_104,11.73,1.0,12.903,1.100,12.903,0.100,0.200,0.000,0.700,General,0.000,10.322,3.871,10.322,0.000,3.871,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_105_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_105,124.66,6.0,398.902,3.200,66.484,0.100,0.200,0.000,0.700,General,0.000,319.122,119.671,319.122,0.000,119.671,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_105_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_105,49.38,9.0,400.003,8.100,44.445,0.100,0.200,0.000,0.700,General,0.000,320.003,120.001,320.003,0.000,120.001,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_105_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_105,69.04,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_105_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_105,281.35,14.0,2278.955,8.100,162.782,0.100,0.200,0.000,0.700,General,0.000,1823.164,683.686,1823.164,0.000,683.686,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_105_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_105,44.56,2.0,360.910,8.100,180.455,0.100,0.200,0.000,0.700,General,0.000,288.728,108.273,288.728,0.000,108.273,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_105_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_105,26.41,1.0,29.055,1.100,29.055,0.100,0.200,0.000,0.700,General,0.000,23.244,8.716,23.244,0.000,8.716,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_106_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_106,74.79,3.0,239.332,3.200,79.777,0.100,0.200,0.000,0.700,General,0.000,191.466,71.800,191.466,0.000,71.800,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_106_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_106,64.48,12.0,522.325,8.100,43.527,0.100,0.200,0.000,0.700,General,0.000,417.860,156.698,417.860,0.000,156.698,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_106_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_106,69.09,6.0,1036.402,15.000,172.734,0.100,0.200,0.000,0.700,General,0.000,829.121,310.920,829.121,0.000,310.920,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_106_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_106,56.94,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_106_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_106,134.64,6.0,1090.603,8.100,181.767,0.100,0.200,0.000,0.700,General,0.000,872.482,327.181,872.482,0.000,327.181,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_106_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_106,47.32,2.0,383.327,8.100,191.663,0.100,0.200,0.000,0.700,General,0.000,306.661,114.998,306.661,0.000,114.998,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_106_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_106,11.49,1.0,12.643,1.100,12.643,0.100,0.200,0.000,0.700,General,0.000,10.114,3.793,10.114,0.000,3.793,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_107_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_107,54.98,2.0,175.931,3.200,87.965,0.100,0.200,0.000,0.700,General,0.000,140.744,52.779,140.744,0.000,52.779,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_107_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_107,96.98,19.0,785.573,8.100,41.346,0.100,0.200,0.000,0.700,General,0.000,628.459,235.672,628.459,0.000,235.672,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_107_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_107,28.40,2.0,425.986,15.000,212.993,0.100,0.200,0.000,0.700,General,0.000,340.789,127.796,340.789,0.000,127.796,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_107_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_107,29.18,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_107_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_107,39.85,1.0,322.772,8.100,322.772,0.100,0.200,0.000,0.700,General,0.000,258.218,96.832,258.218,0.000,96.832,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_107_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_107,23.73,1.0,26.107,1.100,26.107,0.100,0.200,0.000,0.700,General,0.000,20.886,7.832,20.886,0.000,7.832,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_108_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_108,79.07,3.0,253.010,3.200,84.337,0.100,0.200,0.000,0.700,General,0.000,202.408,75.903,202.408,0.000,75.903,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_108_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_108,58.87,11.0,476.808,8.100,43.346,0.100,0.200,0.000,0.700,General,0.000,381.446,143.042,381.446,0.000,143.042,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_108_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_108,61.69,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_108_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_108,363.53,18.0,2944.587,8.100,163.588,0.100,0.200,0.000,0.700,General,0.000,2355.670,883.376,2355.670,0.000,883.376,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_108_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_108,34.74,1.0,281.416,8.100,281.416,0.100,0.200,0.000,0.700,General,0.000,225.133,84.425,225.133,0.000,84.425,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_108_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_108,15.99,1.0,17.594,1.100,17.594,0.100,0.200,0.000,0.700,General,0.000,14.075,5.278,14.075,0.000,5.278,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_109_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_109,121.53,6.0,388.907,3.200,64.818,0.100,0.200,0.000,0.700,General,0.000,311.125,116.672,311.125,0.000,116.672,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_109_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_109,40.17,8.0,325.345,8.100,40.668,0.100,0.200,0.000,0.700,General,0.000,260.276,97.603,260.276,0.000,97.603,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_109_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_109,33.65,3.0,504.738,15.000,168.246,0.100,0.200,0.000,0.700,General,0.000,403.791,151.422,403.791,0.000,151.422,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_109_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_109,81.25,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_109_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_109,361.81,18.0,2930.689,8.100,162.816,0.100,0.200,0.000,0.700,General,0.000,2344.551,879.207,2344.551,0.000,879.207,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_109_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_109,34.41,1.0,278.698,8.100,278.698,0.100,0.200,0.000,0.700,General,0.000,222.959,83.610,222.959,0.000,83.610,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_109_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_109,41.67,1.0,45.839,1.100,45.839,0.100,0.200,0.000,0.700,General,0.000,36.671,13.752,36.671,0.000,13.752,0.000,0.000,0.000,0.000
! <Enclosure/Window Adjacency Daylighting Counts>, Enclosure Name, Number of Exterior Windows, Number of Exterior Windows in Adjacent Enclosures
Enclosure/Window Adjacency Daylighting Counts, LOBBY_0,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_0,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_0,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_1,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_1,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_2,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_2,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_2,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_2,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_2,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_3,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_3,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_3,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_3,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_3,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_4,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_4,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_4,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_4,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_5,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_5,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_5,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_6,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_6,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_6,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_6,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_7,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_7,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_7,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_7,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_8,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_8,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_8,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_8,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_8,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_9,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_9,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_9,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_9,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_10,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_10,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_10,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_10,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_10,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_11,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_11,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_11,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_11,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_11,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_12,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_12,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_12,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_12,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_12,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_13,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_13,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_13,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_13,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_13,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_14,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_14,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_14,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_14,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_14,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_15,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_15,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_15,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_15,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_15,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_16,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_16,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_16,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_17,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_17,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_17,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_17,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_17,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_18,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_18,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_18,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_18,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_18,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_19,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_19,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_19,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_19,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_20,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_20,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_20,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_20,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_20,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_21,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_21,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_21,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_21,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_22,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_22,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_22,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_22,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_22,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_23,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_23,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_23,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_23,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_24,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_24,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_24,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_24,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_24,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_25,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_25,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_25,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_26,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_26,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_26,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_26,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_27,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_27,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_27,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_27,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_28,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_28,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_28,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_28,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_28,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_29,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_29,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_29,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_29,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_30,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_30,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_30,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_30,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_30,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_31,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_31,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_31,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_31,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_31,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_32,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_32,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_32,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_32,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_32,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_33,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_33,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_33,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_33,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_33,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_34,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_34,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_34,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_35,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_35,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_35,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_35,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_36,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_36,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_36,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_36,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_36,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_37,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_37,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_38,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_38,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_38,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_38,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_39,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_39,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_39,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_39,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_40,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_40,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_40,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_40,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_40,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_41,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_41,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_41,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_42,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_42,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_42,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_42,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_42,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_43,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_43,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_43,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_43,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_43,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_44,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_44,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_44,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_45,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_45,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_45,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_45,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_45,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_46,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_46,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_46,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_46,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_46,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_47,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_47,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_47,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_47,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_47,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_48,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_48,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_48,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_49,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_49,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_49,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_49,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_49,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_50,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_50,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_50,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_50,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_51,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_51,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_51,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_51,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_51,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_52,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_52,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_52,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_52,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_52,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_53,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_53,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_53,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_53,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_53,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_54,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_54,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_54,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_54,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_55,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_55,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_55,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_55,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_55,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_56,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_56,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_56,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_56,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_56,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_57,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_57,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_57,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_57,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_57,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_58,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_58,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_58,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_58,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_58,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_59,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_59,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_59,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_59,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_59,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_60,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_60,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_60,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_60,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_61,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_61,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_61,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_61,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_62,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_62,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_62,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_62,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_63,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_63,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_63,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_64,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_64,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_64,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_65,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_65,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_65,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_65,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_66,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_66,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_66,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_66,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_67,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_67,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_67,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_67,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_67,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_68,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_68,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_68,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_68,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_69,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_69,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_69,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_69,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_69,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_70,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_70,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_70,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_71,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_71,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_71,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_71,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_71,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_72,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_72,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_72,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_72,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_72,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_73,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_73,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_73,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_73,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_73,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_74,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_74,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_74,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_75,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_75,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_75,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_75,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_75,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_76,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_76,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_76,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_76,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_77,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_77,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_77,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_77,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_77,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_78,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_78,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_78,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_78,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_78,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_79,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_79,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_79,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_79,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_79,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_80,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_80,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_80,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_80,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_80,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_81,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_81,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_81,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_81,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_81,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_82,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_82,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_82,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_82,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_82,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_83,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_83,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_83,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_83,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_83,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_84,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_84,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_84,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_84,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_84,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_85,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_85,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_85,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_85,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_86,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_86,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_86,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_86,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_87,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_87,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_87,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_87,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_88,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_88,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_88,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_88,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_88,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_89,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_89,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_89,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_89,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_89,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_90,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_90,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_90,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_90,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_90,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_91,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_91,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_91,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_91,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_92,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_92,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_92,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_92,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_92,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_93,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_93,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_93,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_93,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_93,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_94,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_94,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_94,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_94,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_94,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_95,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_95,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_95,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_95,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_95,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_96,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_96,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_96,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_96,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_96,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_97,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_97,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_97,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_97,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_97,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_98,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_98,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_98,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_98,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_98,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_99,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_99,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_99,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_100,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_100,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_100,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_100,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_100,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_101,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_101,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_101,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_101,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_101,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_102,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_102,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_102,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_102,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_103,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_103,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_103,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_103,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_103,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_104,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_104,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_104,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_104,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_104,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_105,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_105,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_105,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_105,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_106,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_106,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_106,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_106,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_106,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_107,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_107,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_107,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_107,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_108,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_108,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_108,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_108,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_109,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_109,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_109,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_109,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_109,4,0
! <Enclosure/Window Adjacency Daylighting Matrix>, Enclosure Name, Number of Adjacent Enclosures with Windows,Adjacent Enclosure Names - 1st 100 (max)
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_0,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_0,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_0,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_1,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_1,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_2,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_2,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_2,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_2,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_2,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_3,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_3,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_3,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_3,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_3,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_4,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_4,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_4,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_4,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_5,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_5,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_5,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_6,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_6,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_6,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_6,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_7,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_7,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_7,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_7,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_8,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_8,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_8,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_8,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_8,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_9,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_9,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_9,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_9,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_10,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_10,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_10,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_10,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_10,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_11,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_11,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_11,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_11,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_11,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_12,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_12,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_12,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_12,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_12,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_13,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_13,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_13,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_13,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_13,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_14,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_14,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_14,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_14,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_14,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_15,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_15,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_15,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_15,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_15,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_16,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_16,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_16,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_17,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_17,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_17,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_17,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_17,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_18,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_18,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_18,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_18,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_18,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_19,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_19,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_19,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_19,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_20,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_20,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_20,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_20,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_20,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_21,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_21,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_21,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_21,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_22,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_22,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_22,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_22,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_22,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_23,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_23,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_23,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_23,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_24,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_24,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_24,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_24,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_24,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_25,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_25,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_25,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_26,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_26,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_26,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_26,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_27,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_27,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_27,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_27,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_28,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_28,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_28,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_28,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_28,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_29,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_29,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_29,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_29,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_30,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_30,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_30,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_30,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_30,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_31,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_31,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_31,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_31,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_31,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_32,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_32,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_32,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_32,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_32,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_33,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_33,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_33,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_33,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_33,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_34,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_34,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_34,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_35,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_35,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_35,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_35,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_36,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_36,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_36,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_36,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_36,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_37,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_37,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_38,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_38,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_38,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_38,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_39,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_39,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_39,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_39,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_40,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_40,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_40,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_40,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_40,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_41,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_41,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_41,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_42,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_42,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_42,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_42,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_42,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_43,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_43,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_43,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_43,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_43,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_44,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_44,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_44,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_45,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_45,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_45,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_45,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_45,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_46,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_46,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_46,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_46,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_46,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_47,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_47,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_47,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_47,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_47,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_48,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_48,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_48,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_49,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_49,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_49,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_49,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_49,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_50,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_50,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_50,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_50,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_51,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_51,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_51,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_51,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_51,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_52,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_52,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_52,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_52,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_52,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_53,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_53,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_53,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_53,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_53,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_54,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_54,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_54,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_54,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_55,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_55,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_55,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_55,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_55,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_56,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_56,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_56,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_56,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_56,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_57,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_57,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_57,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_57,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_57,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_58,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_58,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_58,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_58,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_58,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_59,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_59,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_59,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_59,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_59,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_60,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_60,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_60,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_60,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_61,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_61,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_61,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_61,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_62,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_62,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_62,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_62,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_63,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_63,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_63,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_64,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_64,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_64,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_65,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_65,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_65,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_65,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_66,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_66,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_66,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_66,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_67,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_67,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_67,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_67,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_67,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_68,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_68,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_68,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_68,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_69,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_69,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_69,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_69,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_69,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_70,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_70,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_70,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_71,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_71,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_71,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_71,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_71,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_72,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_72,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_72,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_72,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_72,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_73,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_73,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_73,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_73,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_73,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_74,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_74,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_74,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_75,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_75,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_75,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_75,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_75,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_76,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_76,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_76,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_76,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_77,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_77,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_77,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_77,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_77,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_78,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_78,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_78,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_78,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_78,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_79,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_79,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_79,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_79,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_79,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_80,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_80,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_80,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_80,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_80,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_81,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_81,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_81,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_81,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_81,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_82,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_82,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_82,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_82,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_82,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_83,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_83,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_83,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_83,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_83,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_84,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_84,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_84,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_84,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_84,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_85,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_85,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_85,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_85,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_86,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_86,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_86,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_86,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_87,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_87,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_87,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_87,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_88,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_88,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_88,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_88,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_88,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_89,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_89,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_89,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_89,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_89,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_90,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_90,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_90,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_90,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_90,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_91,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_91,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_91,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_91,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_92,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_92,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_92,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_92,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_92,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_93,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_93,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_93,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_93,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_93,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_94,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_94,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_94,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_94,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_94,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_95,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_95,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_95,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_95,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_95,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_96,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_96,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_96,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_96,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_96,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_97,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_97,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_97,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_97,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_97,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_98,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_98,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_98,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_98,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_98,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_99,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_99,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_99,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_100,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_100,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_100,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_100,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_100,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_101,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_101,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_101,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_101,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_101,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_102,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_102,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_102,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_102,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_103,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_103,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_103,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_103,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_103,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_104,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_104,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_104,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_104,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_104,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_105,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_105,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_105,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_105,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_106,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_106,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_106,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_106,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_106,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_107,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_107,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_107,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_107,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_108,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_108,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_108,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_108,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_109,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_109,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_109,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_109,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_109,0
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, LOBBY_0_INFILTRATION,LOBBY_0_INFILTRATION_SCHEDULE,LOBBY_0,141.08,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_0_INFILTRATION,CONFERENCE_0_INFILTRATION_SCHEDULE,CONFERENCE_0,47.29,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_0_INFILTRATION,BREAK_ROOM_0_INFILTRATION_SCHEDULE,BREAK_ROOM_0,71.06,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_0_INFILTRATION,MECHANICAL_0_INFILTRATION_SCHEDULE,MECHANICAL_0,28.60,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_0_INFILTRATION,OFFICE_PRIVATE_0_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_0,48.49,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_0_INFILTRATION,STORAGE_0_INFILTRATION_SCHEDULE,STORAGE_0,12.37,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_1_INFILTRATION,LOBBY_1_INFILTRATION_SCHEDULE,LOBBY_1,118.12,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_1_INFILTRATION,CONFERENCE_1_INFILTRATION_SCHEDULE,CONFERENCE_1,56.80,11.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_1_INFILTRATION,MECHANICAL_1_INFILTRATION_SCHEDULE,MECHANICAL_1,50.66,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_1_INFILTRATION,OFFICE_OPEN_1_INFILTRATION_SCHEDULE,OFFICE_OPEN_1,310.43,15.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_1_INFILTRATION,OFFICE_PRIVATE_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_1,20.18,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_2_INFILTRATION,LOBBY_2_INFILTRATION_SCHEDULE,LOBBY_2,178.03,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_2_INFILTRATION,CONFERENCE_2_INFILTRATION_SCHEDULE,CONFERENCE_2,98.55,19.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_2_INFILTRATION,BREAK_ROOM_2_INFILTRATION_SCHEDULE,BREAK_ROOM_2,25.69,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_2_INFILTRATION,MECHANICAL_2_INFILTRATION_SCHEDULE,MECHANICAL_2,42.85,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_2_INFILTRATION,OFFICE_OPEN_2_INFILTRATION_SCHEDULE,OFFICE_OPEN_2,484.81,24.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_2_INFILTRATION,OFFICE_PRIVATE_2_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_2,49.44,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_2_INFILTRATION,STORAGE_2_INFILTRATION_SCHEDULE,STORAGE_2,22.10,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_3_INFILTRATION,LOBBY_3_INFILTRATION_SCHEDULE,LOBBY_3,145.66,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_3_INFILTRATION,CONFERENCE_3_INFILTRATION_SCHEDULE,CONFERENCE_3,63.26,12.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_3_INFILTRATION,BREAK_ROOM_3_INFILTRATION_SCHEDULE,BREAK_ROOM_3,38.08,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_3_INFILTRATION,MECHANICAL_3_INFILTRATION_SCHEDULE,MECHANICAL_3,61.96,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_3_INFILTRATION,OFFICE_OPEN_3_INFILTRATION_SCHEDULE,OFFICE_OPEN_3,179.10,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_3_INFILTRATION,OFFICE_PRIVATE_3_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_3,18.51,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_3_INFILTRATION,STORAGE_3_INFILTRATION_SCHEDULE,STORAGE_3,13.67,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_4_INFILTRATION,CONFERENCE_4_INFILTRATION_SCHEDULE,CONFERENCE_4,34.61,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_4_INFILTRATION,BREAK_ROOM_4_INFILTRATION_SCHEDULE,BREAK_ROOM_4,66.13,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_4_INFILTRATION,MECHANICAL_4_INFILTRATION_SCHEDULE,MECHANICAL_4,62.10,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_4_INFILTRATION,OFFICE_OPEN_4_INFILTRATION_SCHEDULE,OFFICE_OPEN_4,467.40,23.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_4_INFILTRATION,OFFICE_PRIVATE_4_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_4,18.13,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_4_INFILTRATION,STORAGE_4_INFILTRATION_SCHEDULE,STORAGE_4,34.28,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_5_INFILTRATION,CONFERENCE_5_INFILTRATION_SCHEDULE,CONFERENCE_5,89.94,17.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_5_INFILTRATION,BREAK_ROOM_5_INFILTRATION_SCHEDULE,BREAK_ROOM_5,43.70,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_5_INFILTRATION,MECHANICAL_5_INFILTRATION_SCHEDULE,MECHANICAL_5,35.12,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_5_INFILTRATION,OFFICE_PRIVATE_5_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_5,24.24,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_5_INFILTRATION,STORAGE_5_INFILTRATION_SCHEDULE,STORAGE_5,36.50,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_6_INFILTRATION,CONFERENCE_6_INFILTRATION_SCHEDULE,CONFERENCE_6,37.01,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_6_INFILTRATION,BREAK_ROOM_6_INFILTRATION_SCHEDULE,BREAK_ROOM_6,27.93,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_6_INFILTRATION,MECHANICAL_6_INFILTRATION_SCHEDULE,MECHANICAL_6,67.99,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_6_INFILTRATION,OFFICE_OPEN_6_INFILTRATION_SCHEDULE,OFFICE_OPEN_6,466.91,23.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_6_INFILTRATION,OFFICE_PRIVATE_6_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_6,39.52,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_6_INFILTRATION,STORAGE_6_INFILTRATION_SCHEDULE,STORAGE_6,38.42,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_7_INFILTRATION,LOBBY_7_INFILTRATION_SCHEDULE,LOBBY_7,147.25,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_7_INFILTRATION,CONFERENCE_7_INFILTRATION_SCHEDULE,CONFERENCE_7,58.26,11.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_7_INFILTRATION,BREAK_ROOM_7_INFILTRATION_SCHEDULE,BREAK_ROOM_7,40.82,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_7_INFILTRATION,MECHANICAL_7_INFILTRATION_SCHEDULE,MECHANICAL_7,37.97,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_7_INFILTRATION,OFFICE_PRIVATE_7_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_7,16.13,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_7_INFILTRATION,STORAGE_7_INFILTRATION_SCHEDULE,STORAGE_7,32.05,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_8_INFILTRATION,LOBBY_8_INFILTRATION_SCHEDULE,LOBBY_8,123.44,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_8_INFILTRATION,CONFERENCE_8_INFILTRATION_SCHEDULE,CONFERENCE_8,48.50,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_8_INFILTRATION,BREAK_ROOM_8_INFILTRATION_SCHEDULE,BREAK_ROOM_8,33.96,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_8_INFILTRATION,MECHANICAL_8_INFILTRATION_SCHEDULE,MECHANICAL_8,75.03,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_8_INFILTRATION,OFFICE_OPEN_8_INFILTRATION_SCHEDULE,OFFICE_OPEN_8,499.59,24.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_8_INFILTRATION,OFFICE_PRIVATE_8_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_8,24.17,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_8_INFILTRATION,STORAGE_8_INFILTRATION_SCHEDULE,STORAGE_8,29.05,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_9_INFILTRATION,LOBBY_9_INFILTRATION_SCHEDULE,LOBBY_9,194.36,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_9_INFILTRATION,CONFERENCE_9_INFILTRATION_SCHEDULE,CONFERENCE_9,39.17,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_9_INFILTRATION,MECHANICAL_9_INFILTRATION_SCHEDULE,MECHANICAL_9,24.63,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_9_INFILTRATION,OFFICE_OPEN_9_INFILTRATION_SCHEDULE,OFFICE_OPEN_9,119.47,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_9_INFILTRATION,OFFICE_PRIVATE_9_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_9,30.42,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_9_INFILTRATION,STORAGE_9_INFILTRATION_SCHEDULE,STORAGE_9,20.18,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_10_INFILTRATION,LOBBY_10_INFILTRATION_SCHEDULE,LOBBY_10,68.65,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_10_INFILTRATION,CONFERENCE_10_INFILTRATION_SCHEDULE,CONFERENCE_10,88.93,17.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_10_INFILTRATION,BREAK_ROOM_10_INFILTRATION_SCHEDULE,BREAK_ROOM_10,49.73,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_10_INFILTRATION,MECHANICAL_10_INFILTRATION_SCHEDULE,MECHANICAL_10,90.13,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_10_INFILTRATION,OFFICE_OPEN_10_INFILTRATION_SCHEDULE,OFFICE_OPEN_10,184.09,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_10_INFILTRATION,OFFICE_PRIVATE_10_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_10,41.59,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_10_INFILTRATION,STORAGE_10_INFILTRATION_SCHEDULE,STORAGE_10,42.62,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_11_INFILTRATION,LOBBY_11_INFILTRATION_SCHEDULE,LOBBY_11,117.13,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_11_INFILTRATION,CONFERENCE_11_INFILTRATION_SCHEDULE,CONFERENCE_11,47.74,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_11_INFILTRATION,BREAK_ROOM_11_INFILTRATION_SCHEDULE,BREAK_ROOM_11,20.30,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_11_INFILTRATION,MECHANICAL_11_INFILTRATION_SCHEDULE,MECHANICAL_11,80.03,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_11_INFILTRATION,OFFICE_OPEN_11_INFILTRATION_SCHEDULE,OFFICE_OPEN_11,279.03,13.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_11_INFILTRATION,OFFICE_PRIVATE_11_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_11,49.59,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_11_INFILTRATION,STORAGE_11_INFILTRATION_SCHEDULE,STORAGE_11,34.54,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_12_INFILTRATION,LOBBY_12_INFILTRATION_SCHEDULE,LOBBY_12,120.55,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_12_INFILTRATION,CONFERENCE_12_INFILTRATION_SCHEDULE,CONFERENCE_12,73.80,14.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_12_INFILTRATION,BREAK_ROOM_12_INFILTRATION_SCHEDULE,BREAK_ROOM_12,78.87,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_12_INFILTRATION,OFFICE_OPEN_12_INFILTRATION_SCHEDULE,OFFICE_OPEN_12,124.08,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_12_INFILTRATION,OFFICE_PRIVATE_12_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_12,47.93,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_12_INFILTRATION,STORAGE_12_INFILTRATION_SCHEDULE,STORAGE_12,39.83,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_13_INFILTRATION,LOBBY_13_INFILTRATION_SCHEDULE,LOBBY_13,197.54,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_13_INFILTRATION,CONFERENCE_13_INFILTRATION_SCHEDULE,CONFERENCE_13,84.22,16.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_13_INFILTRATION,BREAK_ROOM_13_INFILTRATION_SCHEDULE,BREAK_ROOM_13,74.84,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_13_INFILTRATION,MECHANICAL_13_INFILTRATION_SCHEDULE,MECHANICAL_13,85.46,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_13_INFILTRATION,OFFICE_OPEN_13_INFILTRATION_SCHEDULE,OFFICE_OPEN_13,152.62,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_13_INFILTRATION,OFFICE_PRIVATE_13_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_13,17.32,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_13_INFILTRATION,STORAGE_13_INFILTRATION_SCHEDULE,STORAGE_13,16.82,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_14_INFILTRATION,LOBBY_14_INFILTRATION_SCHEDULE,LOBBY_14,193.47,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_14_INFILTRATION,CONFERENCE_14_INFILTRATION_SCHEDULE,CONFERENCE_14,56.40,11.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_14_INFILTRATION,BREAK_ROOM_14_INFILTRATION_SCHEDULE,BREAK_ROOM_14,22.38,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_14_INFILTRATION,MECHANICAL_14_INFILTRATION_SCHEDULE,MECHANICAL_14,23.84,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_14_INFILTRATION,OFFICE_OPEN_14_INFILTRATION_SCHEDULE,OFFICE_OPEN_14,422.26,21.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_14_INFILTRATION,OFFICE_PRIVATE_14_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_14,40.04,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_14_INFILTRATION,STORAGE_14_INFILTRATION_SCHEDULE,STORAGE_14,41.45,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_15_INFILTRATION,LOBBY_15_INFILTRATION_SCHEDULE,LOBBY_15,154.57,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_15_INFILTRATION,CONFERENCE_15_INFILTRATION_SCHEDULE,CONFERENCE_15,32.15,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_15_INFILTRATION,BREAK_ROOM_15_INFILTRATION_SCHEDULE,BREAK_ROOM_15,57.11,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_15_INFILTRATION,MECHANICAL_15_INFILTRATION_SCHEDULE,MECHANICAL_15,20.88,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_15_INFILTRATION,OFFICE_OPEN_15_INFILTRATION_SCHEDULE,OFFICE_OPEN_15,489.47,24.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_15_INFILTRATION,OFFICE_PRIVATE_15_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_15,45.51,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_15_INFILTRATION,STORAGE_15_INFILTRATION_SCHEDULE,STORAGE_15,17.70,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_16_INFILTRATION,LOBBY_16_INFILTRATION_SCHEDULE,LOBBY_16,81.76,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_16_INFILTRATION,CONFERENCE_16_INFILTRATION_SCHEDULE,CONFERENCE_16,91.11,18.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_16_INFILTRATION,MECHANICAL_16_INFILTRATION_SCHEDULE,MECHANICAL_16,42.17,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_16_INFILTRATION,OFFICE_PRIVATE_16_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_16,42.22,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_16_INFILTRATION,STORAGE_16_INFILTRATION_SCHEDULE,STORAGE_16,44.25,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_17_INFILTRATION,LOBBY_17_INFILTRATION_SCHEDULE,LOBBY_17,141.43,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_17_INFILTRATION,CONFERENCE_17_INFILTRATION_SCHEDULE,CONFERENCE_17,71.76,14.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_17_INFILTRATION,BREAK_ROOM_17_INFILTRATION_SCHEDULE,BREAK_ROOM_17,47.33,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_17_INFILTRATION,OFFICE_OPEN_17_INFILTRATION_SCHEDULE,OFFICE_OPEN_17,387.81,19.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_17_INFILTRATION,OFFICE_PRIVATE_17_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_17,43.41,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_17_INFILTRATION,STORAGE_17_INFILTRATION_SCHEDULE,STORAGE_17,48.88,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_18_INFILTRATION,LOBBY_18_INFILTRATION_SCHEDULE,LOBBY_18,112.12,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_18_INFILTRATION,CONFERENCE_18_INFILTRATION_SCHEDULE,CONFERENCE_18,42.55,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_18_INFILTRATION,BREAK_ROOM_18_INFILTRATION_SCHEDULE,BREAK_ROOM_18,65.60,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_18_INFILTRATION,MECHANICAL_18_INFILTRATION_SCHEDULE,MECHANICAL_18,77.56,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_18_INFILTRATION,OFFICE_OPEN_18_INFILTRATION_SCHEDULE,OFFICE_OPEN_18,119.28,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_18_INFILTRATION,OFFICE_PRIVATE_18_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_18,38.59,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_18_INFILTRATION,STORAGE_18_INFILTRATION_SCHEDULE,STORAGE_18,12.49,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_19_INFILTRATION,CONFERENCE_19_INFILTRATION_SCHEDULE,CONFERENCE_19,68.75,13.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_19_INFILTRATION,BREAK_ROOM_19_INFILTRATION_SCHEDULE,BREAK_ROOM_19,59.52,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_19_INFILTRATION,OFFICE_OPEN_19_INFILTRATION_SCHEDULE,OFFICE_OPEN_19,170.61,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_19_INFILTRATION,OFFICE_PRIVATE_19_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_19,27.19,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_19_INFILTRATION,STORAGE_19_INFILTRATION_SCHEDULE,STORAGE_19,48.87,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_20_INFILTRATION,LOBBY_20_INFILTRATION_SCHEDULE,LOBBY_20,61.32,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_20_INFILTRATION,CONFERENCE_20_INFILTRATION_SCHEDULE,CONFERENCE_20,49.65,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_20_INFILTRATION,BREAK_ROOM_20_INFILTRATION_SCHEDULE,BREAK_ROOM_20,32.26,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_20_INFILTRATION,MECHANICAL_20_INFILTRATION_SCHEDULE,MECHANICAL_20,71.00,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_20_INFILTRATION,OFFICE_OPEN_20_INFILTRATION_SCHEDULE,OFFICE_OPEN_20,485.55,24.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_20_INFILTRATION,OFFICE_PRIVATE_20_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_20,15.15,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_20_INFILTRATION,STORAGE_20_INFILTRATION_SCHEDULE,STORAGE_20,36.95,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_21_INFILTRATION,LOBBY_21_INFILTRATION_SCHEDULE,LOBBY_21,132.21,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_21_INFILTRATION,CONFERENCE_21_INFILTRATION_SCHEDULE,CONFERENCE_21,78.58,15.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_21_INFILTRATION,BREAK_ROOM_21_INFILTRATION_SCHEDULE,BREAK_ROOM_21,24.16,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_21_INFILTRATION,MECHANICAL_21_INFILTRATION_SCHEDULE,MECHANICAL_21,67.90,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_21_INFILTRATION,OFFICE_OPEN_21_INFILTRATION_SCHEDULE,OFFICE_OPEN_21,494.64,24.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_21_INFILTRATION,STORAGE_21_INFILTRATION_SCHEDULE,STORAGE_21,38.55,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_22_INFILTRATION,LOBBY_22_INFILTRATION_SCHEDULE,LOBBY_22,197.32,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_22_INFILTRATION,CONFERENCE_22_INFILTRATION_SCHEDULE,CONFERENCE_22,76.16,15.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_22_INFILTRATION,BREAK_ROOM_22_INFILTRATION_SCHEDULE,BREAK_ROOM_22,65.04,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_22_INFILTRATION,MECHANICAL_22_INFILTRATION_SCHEDULE,MECHANICAL_22,24.70,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_22_INFILTRATION,OFFICE_OPEN_22_INFILTRATION_SCHEDULE,OFFICE_OPEN_22,486.33,24.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_22_INFILTRATION,OFFICE_PRIVATE_22_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_22,22.31,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_23_INFILTRATION,CONFERENCE_23_INFILTRATION_SCHEDULE,CONFERENCE_23,96.58,19.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_23_INFILTRATION,BREAK_ROOM_23_INFILTRATION_SCHEDULE,BREAK_ROOM_23,27.58,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_23_INFILTRATION,MECHANICAL_23_INFILTRATION_SCHEDULE,MECHANICAL_23,74.93,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_23_INFILTRATION,OFFICE_OPEN_23_INFILTRATION_SCHEDULE,OFFICE_OPEN_23,362.76,18.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_23_INFILTRATION,OFFICE_PRIVATE_23_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_23,38.22,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_23_INFILTRATION,STORAGE_23_INFILTRATION_SCHEDULE,STORAGE_23,23.71,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_24_INFILTRATION,LOBBY_24_INFILTRATION_SCHEDULE,LOBBY_24,139.01,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_24_INFILTRATION,CONFERENCE_24_INFILTRATION_SCHEDULE,CONFERENCE_24,39.04,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_24_INFILTRATION,BREAK_ROOM_24_INFILTRATION_SCHEDULE,BREAK_ROOM_24,61.83,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_24_INFILTRATION,MECHANICAL_24_INFILTRATION_SCHEDULE,MECHANICAL_24,55.73,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_24_INFILTRATION,OFFICE_OPEN_24_INFILTRATION_SCHEDULE,OFFICE_OPEN_24,166.82,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_24_INFILTRATION,OFFICE_PRIVATE_24_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_24,49.70,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_24_INFILTRATION,STORAGE_24_INFILTRATION_SCHEDULE,STORAGE_24,30.92,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_25_INFILTRATION,LOBBY_25_INFILTRATION_SCHEDULE,LOBBY_25,82.66,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_25_INFILTRATION,BREAK_ROOM_25_INFILTRATION_SCHEDULE,BREAK_ROOM_25,33.03,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_25_INFILTRATION,OFFICE_OPEN_25_INFILTRATION_SCHEDULE,OFFICE_OPEN_25,425.34,21.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_25_INFILTRATION,STORAGE_25_INFILTRATION_SCHEDULE,STORAGE_25,23.31,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_26_INFILTRATION,LOBBY_26_INFILTRATION_SCHEDULE,LOBBY_26,131.58,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_26_INFILTRATION,BREAK_ROOM_26_INFILTRATION_SCHEDULE,BREAK_ROOM_26,32.79,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_26_INFILTRATION,OFFICE_OPEN_26_INFILTRATION_SCHEDULE,OFFICE_OPEN_26,469.76,23.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_26_INFILTRATION,OFFICE_PRIVATE_26_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_26,35.84,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_26_INFILTRATION,STORAGE_26_INFILTRATION_SCHEDULE,STORAGE_26,25.07,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_27_INFILTRATION,LOBBY_27_INFILTRATION_SCHEDULE,LOBBY_27,72.58,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_27_INFILTRATION,CONFERENCE_27_INFILTRATION_SCHEDULE,CONFERENCE_27,87.11,17.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_27_INFILTRATION,BREAK_ROOM_27_INFILTRATION_SCHEDULE,BREAK_ROOM_27,23.30,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_27_INFILTRATION,MECHANICAL_27_INFILTRATION_SCHEDULE,MECHANICAL_27,34.63,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_27_INFILTRATION,OFFICE_PRIVATE_27_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_27,43.63,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_27_INFILTRATION,STORAGE_27_INFILTRATION_SCHEDULE,STORAGE_27,44.22,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_28_INFILTRATION,LOBBY_28_INFILTRATION_SCHEDULE,LOBBY_28,106.08,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_28_INFILTRATION,CONFERENCE_28_INFILTRATION_SCHEDULE,CONFERENCE_28,46.66,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_28_INFILTRATION,BREAK_ROOM_28_INFILTRATION_SCHEDULE,BREAK_ROOM_28,34.95,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_28_INFILTRATION,OFFICE_OPEN_28_INFILTRATION_SCHEDULE,OFFICE_OPEN_28,133.33,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_28_INFILTRATION,OFFICE_PRIVATE_28_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_28,23.65,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_28_INFILTRATION,STORAGE_28_INFILTRATION_SCHEDULE,STORAGE_28,28.47,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_29_INFILTRATION,LOBBY_29_INFILTRATION_SCHEDULE,LOBBY_29,115.75,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_29_INFILTRATION,CONFERENCE_29_INFILTRATION_SCHEDULE,CONFERENCE_29,80.40,16.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_29_INFILTRATION,BREAK_ROOM_29_INFILTRATION_SCHEDULE,BREAK_ROOM_29,22.33,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_29_INFILTRATION,MECHANICAL_29_INFILTRATION_SCHEDULE,MECHANICAL_29,50.12,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_29_INFILTRATION,OFFICE_PRIVATE_29_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_29,46.70,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_29_INFILTRATION,STORAGE_29_INFILTRATION_SCHEDULE,STORAGE_29,28.78,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_30_INFILTRATION,LOBBY_30_INFILTRATION_SCHEDULE,LOBBY_30,164.52,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_30_INFILTRATION,CONFERENCE_30_INFILTRATION_SCHEDULE,CONFERENCE_30,63.39,12.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_30_INFILTRATION,BREAK_ROOM_30_INFILTRATION_SCHEDULE,BREAK_ROOM_30,22.01,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_30_INFILTRATION,MECHANICAL_30_INFILTRATION_SCHEDULE,MECHANICAL_30,35.21,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_30_INFILTRATION,OFFICE_OPEN_30_INFILTRATION_SCHEDULE,OFFICE_OPEN_30,382.60,19.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_30_INFILTRATION,OFFICE_PRIVATE_30_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_30,41.37,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_30_INFILTRATION,STORAGE_30_INFILTRATION_SCHEDULE,STORAGE_30,38.90,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_31_INFILTRATION,LOBBY_31_INFILTRATION_SCHEDULE,LOBBY_31,154.36,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_31_INFILTRATION,CONFERENCE_31_INFILTRATION_SCHEDULE,CONFERENCE_31,57.88,11.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_31_INFILTRATION,BREAK_ROOM_31_INFILTRATION_SCHEDULE,BREAK_ROOM_31,32.93,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_31_INFILTRATION,MECHANICAL_31_INFILTRATION_SCHEDULE,MECHANICAL_31,93.29,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_31_INFILTRATION,OFFICE_OPEN_31_INFILTRATION_SCHEDULE,OFFICE_OPEN_31,390.17,19.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_31_INFILTRATION,OFFICE_PRIVATE_31_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_31,27.70,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_31_INFILTRATION,STORAGE_31_INFILTRATION_SCHEDULE,STORAGE_31,42.91,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_32_INFILTRATION,LOBBY_32_INFILTRATION_SCHEDULE,LOBBY_32,133.30,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_32_INFILTRATION,CONFERENCE_32_INFILTRATION_SCHEDULE,CONFERENCE_32,68.01,13.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_32_INFILTRATION,BREAK_ROOM_32_INFILTRATION_SCHEDULE,BREAK_ROOM_32,70.26,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_32_INFILTRATION,MECHANICAL_32_INFILTRATION_SCHEDULE,MECHANICAL_32,21.27,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_32_INFILTRATION,OFFICE_OPEN_32_INFILTRATION_SCHEDULE,OFFICE_OPEN_32,318.62,15.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_32_INFILTRATION,OFFICE_PRIVATE_32_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_32,33.41,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_32_INFILTRATION,STORAGE_32_INFILTRATION_SCHEDULE,STORAGE_32,46.75,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_33_INFILTRATION,LOBBY_33_INFILTRATION_SCHEDULE,LOBBY_33,167.36,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_33_INFILTRATION,CONFERENCE_33_INFILTRATION_SCHEDULE,CONFERENCE_33,62.76,12.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_33_INFILTRATION,BREAK_ROOM_33_INFILTRATION_SCHEDULE,BREAK_ROOM_33,54.74,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_33_INFILTRATION,OFFICE_OPEN_33_INFILTRATION_SCHEDULE,OFFICE_OPEN_33,135.29,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_33_INFILTRATION,OFFICE_PRIVATE_33_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_33,38.37,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_33_INFILTRATION,STORAGE_33_INFILTRATION_SCHEDULE,STORAGE_33,23.42,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_34_INFILTRATION,LOBBY_34_INFILTRATION_SCHEDULE,LOBBY_34,151.83,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_34_INFILTRATION,CONFERENCE_34_INFILTRATION_SCHEDULE,CONFERENCE_34,32.04,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_34_INFILTRATION,BREAK_ROOM_34_INFILTRATION_SCHEDULE,BREAK_ROOM_34,40.44,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_34_INFILTRATION,MECHANICAL_34_INFILTRATION_SCHEDULE,MECHANICAL_34,27.10,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_34_INFILTRATION,STORAGE_34_INFILTRATION_SCHEDULE,STORAGE_34,42.97,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_35_INFILTRATION,LOBBY_35_INFILTRATION_SCHEDULE,LOBBY_35,118.59,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_35_INFILTRATION,CONFERENCE_35_INFILTRATION_SCHEDULE,CONFERENCE_35,61.04,12.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_35_INFILTRATION,BREAK_ROOM_35_INFILTRATION_SCHEDULE,BREAK_ROOM_35,53.82,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_35_INFILTRATION,MECHANICAL_35_INFILTRATION_SCHEDULE,MECHANICAL_35,23.31,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_35_INFILTRATION,OFFICE_PRIVATE_35_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_35,33.83,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_35_INFILTRATION,STORAGE_35_INFILTRATION_SCHEDULE,STORAGE_35,25.20,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_36_INFILTRATION,LOBBY_36_INFILTRATION_SCHEDULE,LOBBY_36,115.47,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_36_INFILTRATION,CONFERENCE_36_INFILTRATION_SCHEDULE,CONFERENCE_36,85.01,17.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_36_INFILTRATION,BREAK_ROOM_36_INFILTRATION_SCHEDULE,BREAK_ROOM_36,51.09,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_36_INFILTRATION,MECHANICAL_36_INFILTRATION_SCHEDULE,MECHANICAL_36,22.23,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_36_INFILTRATION,OFFICE_OPEN_36_INFILTRATION_SCHEDULE,OFFICE_OPEN_36,379.87,18.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_36_INFILTRATION,OFFICE_PRIVATE_36_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_36,21.62,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_36_INFILTRATION,STORAGE_36_INFILTRATION_SCHEDULE,STORAGE_36,12.95,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_37_INFILTRATION,LOBBY_37_INFILTRATION_SCHEDULE,LOBBY_37,75.89,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_37_INFILTRATION,CONFERENCE_37_INFILTRATION_SCHEDULE,CONFERENCE_37,76.08,15.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_37_INFILTRATION,MECHANICAL_37_INFILTRATION_SCHEDULE,MECHANICAL_37,47.67,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_37_INFILTRATION,STORAGE_37_INFILTRATION_SCHEDULE,STORAGE_37,25.76,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_38_INFILTRATION,LOBBY_38_INFILTRATION_SCHEDULE,LOBBY_38,129.37,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_38_INFILTRATION,BREAK_ROOM_38_INFILTRATION_SCHEDULE,BREAK_ROOM_38,26.97,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_38_INFILTRATION,OFFICE_OPEN_38_INFILTRATION_SCHEDULE,OFFICE_OPEN_38,186.34,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_38_INFILTRATION,OFFICE_PRIVATE_38_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_38,36.03,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_38_INFILTRATION,STORAGE_38_INFILTRATION_SCHEDULE,STORAGE_38,44.05,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_39_INFILTRATION,LOBBY_39_INFILTRATION_SCHEDULE,LOBBY_39,76.12,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_39_INFILTRATION,CONFERENCE_39_INFILTRATION_SCHEDULE,CONFERENCE_39,91.70,18.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_39_INFILTRATION,MECHANICAL_39_INFILTRATION_SCHEDULE,MECHANICAL_39,23.81,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_39_INFILTRATION,OFFICE_OPEN_39_INFILTRATION_SCHEDULE,OFFICE_OPEN_39,310.60,15.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_39_INFILTRATION,OFFICE_PRIVATE_39_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_39,45.79,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_39_INFILTRATION,STORAGE_39_INFILTRATION_SCHEDULE,STORAGE_39,28.68,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_40_INFILTRATION,LOBBY_40_INFILTRATION_SCHEDULE,LOBBY_40,107.91,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_40_INFILTRATION,CONFERENCE_40_INFILTRATION_SCHEDULE,CONFERENCE_40,56.89,11.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_40_INFILTRATION,BREAK_ROOM_40_INFILTRATION_SCHEDULE,BREAK_ROOM_40,51.11,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_40_INFILTRATION,MECHANICAL_40_INFILTRATION_SCHEDULE,MECHANICAL_40,37.51,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_40_INFILTRATION,OFFICE_OPEN_40_INFILTRATION_SCHEDULE,OFFICE_OPEN_40,178.01,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_40_INFILTRATION,OFFICE_PRIVATE_40_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_40,17.17,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_40_INFILTRATION,STORAGE_40_INFILTRATION_SCHEDULE,STORAGE_40,14.03,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_41_INFILTRATION,LOBBY_41_INFILTRATION_SCHEDULE,LOBBY_41,195.14,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_41_INFILTRATION,BREAK_ROOM_41_INFILTRATION_SCHEDULE,BREAK_ROOM_41,21.90,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_41_INFILTRATION,MECHANICAL_41_INFILTRATION_SCHEDULE,MECHANICAL_41,39.41,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_41_INFILTRATION,OFFICE_OPEN_41_INFILTRATION_SCHEDULE,OFFICE_OPEN_41,117.40,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_41_INFILTRATION,STORAGE_41_INFILTRATION_SCHEDULE,STORAGE_41,16.03,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_42_INFILTRATION,LOBBY_42_INFILTRATION_SCHEDULE,LOBBY_42,67.22,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_42_INFILTRATION,CONFERENCE_42_INFILTRATION_SCHEDULE,CONFERENCE_42,34.91,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_42_INFILTRATION,BREAK_ROOM_42_INFILTRATION_SCHEDULE,BREAK_ROOM_42,71.73,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_42_INFILTRATION,MECHANICAL_42_INFILTRATION_SCHEDULE,MECHANICAL_42,33.12,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_42_INFILTRATION,OFFICE_OPEN_42_INFILTRATION_SCHEDULE,OFFICE_OPEN_42,380.08,19.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_42_INFILTRATION,OFFICE_PRIVATE_42_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_42,15.12,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_42_INFILTRATION,STORAGE_42_INFILTRATION_SCHEDULE,STORAGE_42,47.71,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_43_INFILTRATION,LOBBY_43_INFILTRATION_SCHEDULE,LOBBY_43,64.02,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_43_INFILTRATION,CONFERENCE_43_INFILTRATION_SCHEDULE,CONFERENCE_43,75.43,15.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_43_INFILTRATION,BREAK_ROOM_43_INFILTRATION_SCHEDULE,BREAK_ROOM_43,61.43,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_43_INFILTRATION,MECHANICAL_43_INFILTRATION_SCHEDULE,MECHANICAL_43,27.83,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_43_INFILTRATION,OFFICE_OPEN_43_INFILTRATION_SCHEDULE,OFFICE_OPEN_43,386.71,19.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_43_INFILTRATION,OFFICE_PRIVATE_43_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_43,48.22,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_43_INFILTRATION,STORAGE_43_INFILTRATION_SCHEDULE,STORAGE_43,42.21,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_44_INFILTRATION,LOBBY_44_INFILTRATION_SCHEDULE,LOBBY_44,87.11,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_44_INFILTRATION,BREAK_ROOM_44_INFILTRATION_SCHEDULE,BREAK_ROOM_44,49.71,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_44_INFILTRATION,MECHANICAL_44_INFILTRATION_SCHEDULE,MECHANICAL_44,72.37,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_44_INFILTRATION,OFFICE_PRIVATE_44_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_44,30.39,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_44_INFILTRATION,STORAGE_44_INFILTRATION_SCHEDULE,STORAGE_44,26.33,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_45_INFILTRATION,LOBBY_45_INFILTRATION_SCHEDULE,LOBBY_45,167.46,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_45_INFILTRATION,CONFERENCE_45_INFILTRATION_SCHEDULE,CONFERENCE_45,78.63,15.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_45_INFILTRATION,BREAK_ROOM_45_INFILTRATION_SCHEDULE,BREAK_ROOM_45,69.79,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_45_INFILTRATION,MECHANICAL_45_INFILTRATION_SCHEDULE,MECHANICAL_45,54.90,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_45_INFILTRATION,OFFICE_OPEN_45_INFILTRATION_SCHEDULE,OFFICE_OPEN_45,150.95,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_45_INFILTRATION,OFFICE_PRIVATE_45_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_45,25.70,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_45_INFILTRATION,STORAGE_45_INFILTRATION_SCHEDULE,STORAGE_45,35.71,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_46_INFILTRATION,LOBBY_46_INFILTRATION_SCHEDULE,LOBBY_46,154.53,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_46_INFILTRATION,CONFERENCE_46_INFILTRATION_SCHEDULE,CONFERENCE_46,89.56,17.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_46_INFILTRATION,BREAK_ROOM_46_INFILTRATION_SCHEDULE,BREAK_ROOM_46,32.44,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_46_INFILTRATION,MECHANICAL_46_INFILTRATION_SCHEDULE,MECHANICAL_46,42.72,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_46_INFILTRATION,OFFICE_OPEN_46_INFILTRATION_SCHEDULE,OFFICE_OPEN_46,456.37,22.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_46_INFILTRATION,OFFICE_PRIVATE_46_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_46,46.40,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_46_INFILTRATION,STORAGE_46_INFILTRATION_SCHEDULE,STORAGE_46,33.82,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_47_INFILTRATION,LOBBY_47_INFILTRATION_SCHEDULE,LOBBY_47,173.57,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_47_INFILTRATION,CONFERENCE_47_INFILTRATION_SCHEDULE,CONFERENCE_47,79.81,15.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_47_INFILTRATION,BREAK_ROOM_47_INFILTRATION_SCHEDULE,BREAK_ROOM_47,67.36,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_47_INFILTRATION,OFFICE_OPEN_47_INFILTRATION_SCHEDULE,OFFICE_OPEN_47,481.42,24.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_47_INFILTRATION,OFFICE_PRIVATE_47_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_47,26.44,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_47_INFILTRATION,STORAGE_47_INFILTRATION_SCHEDULE,STORAGE_47,18.72,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_48_INFILTRATION,BREAK_ROOM_48_INFILTRATION_SCHEDULE,BREAK_ROOM_48,52.34,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_48_INFILTRATION,MECHANICAL_48_INFILTRATION_SCHEDULE,MECHANICAL_48,57.56,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_48_INFILTRATION,OFFICE_OPEN_48_INFILTRATION_SCHEDULE,OFFICE_OPEN_48,122.09,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_48_INFILTRATION,OFFICE_PRIVATE_48_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_48,26.22,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_48_INFILTRATION,STORAGE_48_INFILTRATION_SCHEDULE,STORAGE_48,37.43,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_49_INFILTRATION,LOBBY_49_INFILTRATION_SCHEDULE,LOBBY_49,180.84,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_49_INFILTRATION,CONFERENCE_49_INFILTRATION_SCHEDULE,CONFERENCE_49,35.79,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_49_INFILTRATION,BREAK_ROOM_49_INFILTRATION_SCHEDULE,BREAK_ROOM_49,35.85,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_49_INFILTRATION,MECHANICAL_49_INFILTRATION_SCHEDULE,MECHANICAL_49,80.59,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_49_INFILTRATION,OFFICE_OPEN_49_INFILTRATION_SCHEDULE,OFFICE_OPEN_49,380.30,19.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_49_INFILTRATION,OFFICE_PRIVATE_49_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_49,17.37,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_49_INFILTRATION,STORAGE_49_INFILTRATION_SCHEDULE,STORAGE_49,19.96,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_50_INFILTRATION,CONFERENCE_50_INFILTRATION_SCHEDULE,CONFERENCE_50,56.30,11.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_50_INFILTRATION,BREAK_ROOM_50_INFILTRATION_SCHEDULE,BREAK_ROOM_50,69.82,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_50_INFILTRATION,MECHANICAL_50_INFILTRATION_SCHEDULE,MECHANICAL_50,85.52,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_50_INFILTRATION,OFFICE_OPEN_50_INFILTRATION_SCHEDULE,OFFICE_OPEN_50,252.82,12.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_50_INFILTRATION,OFFICE_PRIVATE_50_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_50,24.46,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_50_INFILTRATION,STORAGE_50_INFILTRATION_SCHEDULE,STORAGE_50,33.38,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_51_INFILTRATION,LOBBY_51_INFILTRATION_SCHEDULE,LOBBY_51,85.43,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_51_INFILTRATION,CONFERENCE_51_INFILTRATION_SCHEDULE,CONFERENCE_51,35.96,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_51_INFILTRATION,BREAK_ROOM_51_INFILTRATION_SCHEDULE,BREAK_ROOM_51,52.90,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_51_INFILTRATION,MECHANICAL_51_INFILTRATION_SCHEDULE,MECHANICAL_51,51.56,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_51_INFILTRATION,OFFICE_OPEN_51_INFILTRATION_SCHEDULE,OFFICE_OPEN_51,330.47,16.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_51_INFILTRATION,OFFICE_PRIVATE_51_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_51,31.15,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_51_INFILTRATION,STORAGE_51_INFILTRATION_SCHEDULE,STORAGE_51,47.06,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_52_INFILTRATION,LOBBY_52_INFILTRATION_SCHEDULE,LOBBY_52,129.05,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_52_INFILTRATION,CONFERENCE_52_INFILTRATION_SCHEDULE,CONFERENCE_52,45.30,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_52_INFILTRATION,BREAK_ROOM_52_INFILTRATION_SCHEDULE,BREAK_ROOM_52,23.30,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_52_INFILTRATION,OFFICE_OPEN_52_INFILTRATION_SCHEDULE,OFFICE_OPEN_52,113.64,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_52_INFILTRATION,OFFICE_PRIVATE_52_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_52,16.33,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_52_INFILTRATION,STORAGE_52_INFILTRATION_SCHEDULE,STORAGE_52,20.09,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_53_INFILTRATION,LOBBY_53_INFILTRATION_SCHEDULE,LOBBY_53,71.66,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_53_INFILTRATION,CONFERENCE_53_INFILTRATION_SCHEDULE,CONFERENCE_53,83.01,16.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_53_INFILTRATION,BREAK_ROOM_53_INFILTRATION_SCHEDULE,BREAK_ROOM_53,21.22,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_53_INFILTRATION,OFFICE_OPEN_53_INFILTRATION_SCHEDULE,OFFICE_OPEN_53,404.26,20.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_53_INFILTRATION,OFFICE_PRIVATE_53_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_53,16.89,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_53_INFILTRATION,STORAGE_53_INFILTRATION_SCHEDULE,STORAGE_53,13.68,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_54_INFILTRATION,LOBBY_54_INFILTRATION_SCHEDULE,LOBBY_54,138.86,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_54_INFILTRATION,CONFERENCE_54_INFILTRATION_SCHEDULE,CONFERENCE_54,83.37,16.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_54_INFILTRATION,BREAK_ROOM_54_INFILTRATION_SCHEDULE,BREAK_ROOM_54,30.36,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_54_INFILTRATION,MECHANICAL_54_INFILTRATION_SCHEDULE,MECHANICAL_54,66.04,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_54_INFILTRATION,OFFICE_PRIVATE_54_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_54,23.22,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_54_INFILTRATION,STORAGE_54_INFILTRATION_SCHEDULE,STORAGE_54,32.85,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_55_INFILTRATION,LOBBY_55_INFILTRATION_SCHEDULE,LOBBY_55,175.67,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_55_INFILTRATION,CONFERENCE_55_INFILTRATION_SCHEDULE,CONFERENCE_55,87.72,17.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_55_INFILTRATION,BREAK_ROOM_55_INFILTRATION_SCHEDULE,BREAK_ROOM_55,49.79,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_55_INFILTRATION,MECHANICAL_55_INFILTRATION_SCHEDULE,MECHANICAL_55,37.66,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_55_INFILTRATION,OFFICE_OPEN_55_INFILTRATION_SCHEDULE,OFFICE_OPEN_55,124.22,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_55_INFILTRATION,OFFICE_PRIVATE_55_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_55,33.43,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_55_INFILTRATION,STORAGE_55_INFILTRATION_SCHEDULE,STORAGE_55,16.49,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_56_INFILTRATION,LOBBY_56_INFILTRATION_SCHEDULE,LOBBY_56,91.38,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_56_INFILTRATION,CONFERENCE_56_INFILTRATION_SCHEDULE,CONFERENCE_56,43.88,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_56_INFILTRATION,BREAK_ROOM_56_INFILTRATION_SCHEDULE,BREAK_ROOM_56,62.90,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_56_INFILTRATION,MECHANICAL_56_INFILTRATION_SCHEDULE,MECHANICAL_56,86.51,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_56_INFILTRATION,OFFICE_OPEN_56_INFILTRATION_SCHEDULE,OFFICE_OPEN_56,231.06,11.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_56_INFILTRATION,OFFICE_PRIVATE_56_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_56,15.89,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_56_INFILTRATION,STORAGE_56_INFILTRATION_SCHEDULE,STORAGE_56,27.43,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_57_INFILTRATION,LOBBY_57_INFILTRATION_SCHEDULE,LOBBY_57,170.68,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_57_INFILTRATION,CONFERENCE_57_INFILTRATION_SCHEDULE,CONFERENCE_57,36.41,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_57_INFILTRATION,BREAK_ROOM_57_INFILTRATION_SCHEDULE,BREAK_ROOM_57,69.18,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_57_INFILTRATION,MECHANICAL_57_INFILTRATION_SCHEDULE,MECHANICAL_57,68.50,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_57_INFILTRATION,OFFICE_OPEN_57_INFILTRATION_SCHEDULE,OFFICE_OPEN_57,179.75,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_57_INFILTRATION,OFFICE_PRIVATE_57_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_57,20.71,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_57_INFILTRATION,STORAGE_57_INFILTRATION_SCHEDULE,STORAGE_57,43.21,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_58_INFILTRATION,LOBBY_58_INFILTRATION_SCHEDULE,LOBBY_58,175.47,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_58_INFILTRATION,CONFERENCE_58_INFILTRATION_SCHEDULE,CONFERENCE_58,90.60,18.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_58_INFILTRATION,BREAK_ROOM_58_INFILTRATION_SCHEDULE,BREAK_ROOM_58,57.38,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_58_INFILTRATION,MECHANICAL_58_INFILTRATION_SCHEDULE,MECHANICAL_58,79.02,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_58_INFILTRATION,OFFICE_OPEN_58_INFILTRATION_SCHEDULE,OFFICE_OPEN_58,126.12,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_58_INFILTRATION,OFFICE_PRIVATE_58_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_58,28.26,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_59_INFILTRATION,LOBBY_59_INFILTRATION_SCHEDULE,LOBBY_59,163.31,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_59_INFILTRATION,CONFERENCE_59_INFILTRATION_SCHEDULE,CONFERENCE_59,59.37,11.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_59_INFILTRATION,BREAK_ROOM_59_INFILTRATION_SCHEDULE,BREAK_ROOM_59,28.05,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_59_INFILTRATION,MECHANICAL_59_INFILTRATION_SCHEDULE,MECHANICAL_59,32.36,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_59_INFILTRATION,OFFICE_OPEN_59_INFILTRATION_SCHEDULE,OFFICE_OPEN_59,201.89,10.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_59_INFILTRATION,OFFICE_PRIVATE_59_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_59,30.28,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_59_INFILTRATION,STORAGE_59_INFILTRATION_SCHEDULE,STORAGE_59,47.52,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_60_INFILTRATION,CONFERENCE_60_INFILTRATION_SCHEDULE,CONFERENCE_60,74.42,14.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_60_INFILTRATION,BREAK_ROOM_60_INFILTRATION_SCHEDULE,BREAK_ROOM_60,62.25,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_60_INFILTRATION,MECHANICAL_60_INFILTRATION_SCHEDULE,MECHANICAL_60,34.55,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_60_INFILTRATION,OFFICE_OPEN_60_INFILTRATION_SCHEDULE,OFFICE_OPEN_60,348.56,17.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_60_INFILTRATION,OFFICE_PRIVATE_60_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_60,46.42,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_60_INFILTRATION,STORAGE_60_INFILTRATION_SCHEDULE,STORAGE_60,16.92,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_61_INFILTRATION,LOBBY_61_INFILTRATION_SCHEDULE,LOBBY_61,76.75,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_61_INFILTRATION,CONFERENCE_61_INFILTRATION_SCHEDULE,CONFERENCE_61,68.19,13.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_61_INFILTRATION,BREAK_ROOM_61_INFILTRATION_SCHEDULE,BREAK_ROOM_61,59.24,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_61_INFILTRATION,MECHANICAL_61_INFILTRATION_SCHEDULE,MECHANICAL_61,97.69,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_61_INFILTRATION,OFFICE_PRIVATE_61_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_61,39.86,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_61_INFILTRATION,STORAGE_61_INFILTRATION_SCHEDULE,STORAGE_61,29.19,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_62_INFILTRATION,LOBBY_62_INFILTRATION_SCHEDULE,LOBBY_62,101.32,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_62_INFILTRATION,BREAK_ROOM_62_INFILTRATION_SCHEDULE,BREAK_ROOM_62,30.08,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_62_INFILTRATION,MECHANICAL_62_INFILTRATION_SCHEDULE,MECHANICAL_62,79.45,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_62_INFILTRATION,OFFICE_OPEN_62_INFILTRATION_SCHEDULE,OFFICE_OPEN_62,417.47,20.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_62_INFILTRATION,OFFICE_PRIVATE_62_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_62,32.00,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_63_INFILTRATION,LOBBY_63_INFILTRATION_SCHEDULE,LOBBY_63,125.98,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_63_INFILTRATION,CONFERENCE_63_INFILTRATION_SCHEDULE,CONFERENCE_63,44.99,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_63_INFILTRATION,OFFICE_PRIVATE_63_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_63,37.67,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_64_INFILTRATION,LOBBY_64_INFILTRATION_SCHEDULE,LOBBY_64,128.08,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_64_INFILTRATION,BREAK_ROOM_64_INFILTRATION_SCHEDULE,BREAK_ROOM_64,80.00,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_64_INFILTRATION,MECHANICAL_64_INFILTRATION_SCHEDULE,MECHANICAL_64,23.17,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_64_INFILTRATION,OFFICE_OPEN_64_INFILTRATION_SCHEDULE,OFFICE_OPEN_64,285.99,14.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_64_INFILTRATION,STORAGE_64_INFILTRATION_SCHEDULE,STORAGE_64,48.35,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_65_INFILTRATION,LOBBY_65_INFILTRATION_SCHEDULE,LOBBY_65,125.76,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_65_INFILTRATION,CONFERENCE_65_INFILTRATION_SCHEDULE,CONFERENCE_65,81.87,16.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_65_INFILTRATION,BREAK_ROOM_65_INFILTRATION_SCHEDULE,BREAK_ROOM_65,53.21,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
