 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_65_INFILTRATION,MECHANICAL_65_INFILTRATION_SCHEDULE,MECHANICAL_65,92.67,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_65_INFILTRATION,OFFICE_PRIVATE_65_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_65,18.23,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_66_INFILTRATION,LOBBY_66_INFILTRATION_SCHEDULE,LOBBY_66,61.35,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_66_INFILTRATION,CONFERENCE_66_INFILTRATION_SCHEDULE,CONFERENCE_66,66.02,13.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_66_INFILTRATION,BREAK_ROOM_66_INFILTRATION_SCHEDULE,BREAK_ROOM_66,69.10,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_66_INFILTRATION,MECHANICAL_66_INFILTRATION_SCHEDULE,MECHANICAL_66,81.59,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_66_INFILTRATION,OFFICE_PRIVATE_66_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_66,37.85,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_66_INFILTRATION,STORAGE_66_INFILTRATION_SCHEDULE,STORAGE_66,27.31,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_67_INFILTRATION,LOBBY_67_INFILTRATION_SCHEDULE,LOBBY_67,127.31,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_67_INFILTRATION,CONFERENCE_67_INFILTRATION_SCHEDULE,CONFERENCE_67,34.93,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_67_INFILTRATION,BREAK_ROOM_67_INFILTRATION_SCHEDULE,BREAK_ROOM_67,60.12,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_67_INFILTRATION,MECHANICAL_67_INFILTRATION_SCHEDULE,MECHANICAL_67,52.42,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_67_INFILTRATION,OFFICE_OPEN_67_INFILTRATION_SCHEDULE,OFFICE_OPEN_67,456.10,22.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_67_INFILTRATION,OFFICE_PRIVATE_67_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_67,33.24,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_67_INFILTRATION,STORAGE_67_INFILTRATION_SCHEDULE,STORAGE_67,22.26,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_68_INFILTRATION,LOBBY_68_INFILTRATION_SCHEDULE,LOBBY_68,147.49,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_68_INFILTRATION,CONFERENCE_68_INFILTRATION_SCHEDULE,CONFERENCE_68,72.71,14.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_68_INFILTRATION,MECHANICAL_68_INFILTRATION_SCHEDULE,MECHANICAL_68,68.94,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_68_INFILTRATION,OFFICE_OPEN_68_INFILTRATION_SCHEDULE,OFFICE_OPEN_68,407.80,20.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_68_INFILTRATION,OFFICE_PRIVATE_68_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_68,20.74,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_68_INFILTRATION,STORAGE_68_INFILTRATION_SCHEDULE,STORAGE_68,40.74,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_69_INFILTRATION,LOBBY_69_INFILTRATION_SCHEDULE,LOBBY_69,165.84,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_69_INFILTRATION,CONFERENCE_69_INFILTRATION_SCHEDULE,CONFERENCE_69,87.76,17.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_69_INFILTRATION,BREAK_ROOM_69_INFILTRATION_SCHEDULE,BREAK_ROOM_69,76.50,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_69_INFILTRATION,MECHANICAL_69_INFILTRATION_SCHEDULE,MECHANICAL_69,32.30,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_69_INFILTRATION,OFFICE_OPEN_69_INFILTRATION_SCHEDULE,OFFICE_OPEN_69,289.12,14.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_69_INFILTRATION,OFFICE_PRIVATE_69_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_69,28.11,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_70_INFILTRATION,LOBBY_70_INFILTRATION_SCHEDULE,LOBBY_70,107.87,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_70_INFILTRATION,CONFERENCE_70_INFILTRATION_SCHEDULE,CONFERENCE_70,79.30,15.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_70_INFILTRATION,MECHANICAL_70_INFILTRATION_SCHEDULE,MECHANICAL_70,99.18,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_70_INFILTRATION,OFFICE_OPEN_70_INFILTRATION_SCHEDULE,OFFICE_OPEN_70,266.05,13.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_71_INFILTRATION,LOBBY_71_INFILTRATION_SCHEDULE,LOBBY_71,168.88,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_71_INFILTRATION,CONFERENCE_71_INFILTRATION_SCHEDULE,CONFERENCE_71,55.40,11.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_71_INFILTRATION,BREAK_ROOM_71_INFILTRATION_SCHEDULE,BREAK_ROOM_71,38.61,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_71_INFILTRATION,MECHANICAL_71_INFILTRATION_SCHEDULE,MECHANICAL_71,55.09,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_71_INFILTRATION,OFFICE_OPEN_71_INFILTRATION_SCHEDULE,OFFICE_OPEN_71,125.22,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_71_INFILTRATION,OFFICE_PRIVATE_71_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_71,45.80,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_71_INFILTRATION,STORAGE_71_INFILTRATION_SCHEDULE,STORAGE_71,19.47,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_72_INFILTRATION,LOBBY_72_INFILTRATION_SCHEDULE,LOBBY_72,194.62,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_72_INFILTRATION,CONFERENCE_72_INFILTRATION_SCHEDULE,CONFERENCE_72,68.23,13.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_72_INFILTRATION,BREAK_ROOM_72_INFILTRATION_SCHEDULE,BREAK_ROOM_72,41.10,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_72_INFILTRATION,MECHANICAL_72_INFILTRATION_SCHEDULE,MECHANICAL_72,95.21,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_72_INFILTRATION,OFFICE_OPEN_72_INFILTRATION_SCHEDULE,OFFICE_OPEN_72,129.50,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_72_INFILTRATION,OFFICE_PRIVATE_72_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_72,22.13,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_73_INFILTRATION,LOBBY_73_INFILTRATION_SCHEDULE,LOBBY_73,144.59,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_73_INFILTRATION,CONFERENCE_73_INFILTRATION_SCHEDULE,CONFERENCE_73,72.17,14.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_73_INFILTRATION,BREAK_ROOM_73_INFILTRATION_SCHEDULE,BREAK_ROOM_73,43.23,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_73_INFILTRATION,MECHANICAL_73_INFILTRATION_SCHEDULE,MECHANICAL_73,74.24,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_73_INFILTRATION,OFFICE_OPEN_73_INFILTRATION_SCHEDULE,OFFICE_OPEN_73,414.96,20.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_73_INFILTRATION,OFFICE_PRIVATE_73_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_73,28.41,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_73_INFILTRATION,STORAGE_73_INFILTRATION_SCHEDULE,STORAGE_73,28.71,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_74_INFILTRATION,CONFERENCE_74_INFILTRATION_SCHEDULE,CONFERENCE_74,74.12,14.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_74_INFILTRATION,BREAK_ROOM_74_INFILTRATION_SCHEDULE,BREAK_ROOM_74,53.62,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_74_INFILTRATION,MECHANICAL_74_INFILTRATION_SCHEDULE,MECHANICAL_74,84.85,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_74_INFILTRATION,OFFICE_PRIVATE_74_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_74,46.21,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_74_INFILTRATION,STORAGE_74_INFILTRATION_SCHEDULE,STORAGE_74,41.23,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_75_INFILTRATION,LOBBY_75_INFILTRATION_SCHEDULE,LOBBY_75,141.90,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_75_INFILTRATION,CONFERENCE_75_INFILTRATION_SCHEDULE,CONFERENCE_75,83.02,16.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_75_INFILTRATION,BREAK_ROOM_75_INFILTRATION_SCHEDULE,BREAK_ROOM_75,40.03,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_75_INFILTRATION,MECHANICAL_75_INFILTRATION_SCHEDULE,MECHANICAL_75,40.46,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_75_INFILTRATION,OFFICE_OPEN_75_INFILTRATION_SCHEDULE,OFFICE_OPEN_75,395.50,19.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_75_INFILTRATION,OFFICE_PRIVATE_75_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_75,27.07,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_75_INFILTRATION,STORAGE_75_INFILTRATION_SCHEDULE,STORAGE_75,46.02,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_76_INFILTRATION,LOBBY_76_INFILTRATION_SCHEDULE,LOBBY_76,77.34,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_76_INFILTRATION,BREAK_ROOM_76_INFILTRATION_SCHEDULE,BREAK_ROOM_76,43.18,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_76_INFILTRATION,OFFICE_OPEN_76_INFILTRATION_SCHEDULE,OFFICE_OPEN_76,292.38,14.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_76_INFILTRATION,OFFICE_PRIVATE_76_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_76,25.78,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_76_INFILTRATION,STORAGE_76_INFILTRATION_SCHEDULE,STORAGE_76,48.42,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_77_INFILTRATION,LOBBY_77_INFILTRATION_SCHEDULE,LOBBY_77,90.02,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_77_INFILTRATION,CONFERENCE_77_INFILTRATION_SCHEDULE,CONFERENCE_77,78.14,15.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_77_INFILTRATION,BREAK_ROOM_77_INFILTRATION_SCHEDULE,BREAK_ROOM_77,29.37,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_77_INFILTRATION,MECHANICAL_77_INFILTRATION_SCHEDULE,MECHANICAL_77,29.31,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_77_INFILTRATION,OFFICE_OPEN_77_INFILTRATION_SCHEDULE,OFFICE_OPEN_77,209.37,10.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_77_INFILTRATION,OFFICE_PRIVATE_77_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_77,17.16,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_77_INFILTRATION,STORAGE_77_INFILTRATION_SCHEDULE,STORAGE_77,19.41,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_78_INFILTRATION,LOBBY_78_INFILTRATION_SCHEDULE,LOBBY_78,168.47,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_78_INFILTRATION,CONFERENCE_78_INFILTRATION_SCHEDULE,CONFERENCE_78,76.89,15.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_78_INFILTRATION,BREAK_ROOM_78_INFILTRATION_SCHEDULE,BREAK_ROOM_78,44.38,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_78_INFILTRATION,MECHANICAL_78_INFILTRATION_SCHEDULE,MECHANICAL_78,41.02,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_78_INFILTRATION,OFFICE_OPEN_78_INFILTRATION_SCHEDULE,OFFICE_OPEN_78,160.61,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_78_INFILTRATION,OFFICE_PRIVATE_78_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_78,19.80,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_78_INFILTRATION,STORAGE_78_INFILTRATION_SCHEDULE,STORAGE_78,34.11,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_79_INFILTRATION,LOBBY_79_INFILTRATION_SCHEDULE,LOBBY_79,139.62,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_79_INFILTRATION,CONFERENCE_79_INFILTRATION_SCHEDULE,CONFERENCE_79,30.75,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_79_INFILTRATION,BREAK_ROOM_79_INFILTRATION_SCHEDULE,BREAK_ROOM_79,52.24,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_79_INFILTRATION,MECHANICAL_79_INFILTRATION_SCHEDULE,MECHANICAL_79,76.82,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_79_INFILTRATION,OFFICE_OPEN_79_INFILTRATION_SCHEDULE,OFFICE_OPEN_79,145.29,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_79_INFILTRATION,OFFICE_PRIVATE_79_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_79,32.70,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_79_INFILTRATION,STORAGE_79_INFILTRATION_SCHEDULE,STORAGE_79,29.56,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_80_INFILTRATION,LOBBY_80_INFILTRATION_SCHEDULE,LOBBY_80,63.00,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_80_INFILTRATION,CONFERENCE_80_INFILTRATION_SCHEDULE,CONFERENCE_80,65.14,13.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_80_INFILTRATION,BREAK_ROOM_80_INFILTRATION_SCHEDULE,BREAK_ROOM_80,67.27,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_80_INFILTRATION,MECHANICAL_80_INFILTRATION_SCHEDULE,MECHANICAL_80,35.08,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_80_INFILTRATION,OFFICE_OPEN_80_INFILTRATION_SCHEDULE,OFFICE_OPEN_80,450.14,22.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_80_INFILTRATION,OFFICE_PRIVATE_80_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_80,37.14,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_80_INFILTRATION,STORAGE_80_INFILTRATION_SCHEDULE,STORAGE_80,10.58,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_81_INFILTRATION,LOBBY_81_INFILTRATION_SCHEDULE,LOBBY_81,185.82,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_81_INFILTRATION,CONFERENCE_81_INFILTRATION_SCHEDULE,CONFERENCE_81,89.24,17.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_81_INFILTRATION,BREAK_ROOM_81_INFILTRATION_SCHEDULE,BREAK_ROOM_81,57.99,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_81_INFILTRATION,MECHANICAL_81_INFILTRATION_SCHEDULE,MECHANICAL_81,59.49,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_81_INFILTRATION,OFFICE_OPEN_81_INFILTRATION_SCHEDULE,OFFICE_OPEN_81,436.65,21.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_81_INFILTRATION,OFFICE_PRIVATE_81_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_81,46.57,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_82_INFILTRATION,LOBBY_82_INFILTRATION_SCHEDULE,LOBBY_82,143.96,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_82_INFILTRATION,CONFERENCE_82_INFILTRATION_SCHEDULE,CONFERENCE_82,39.33,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_82_INFILTRATION,BREAK_ROOM_82_INFILTRATION_SCHEDULE,BREAK_ROOM_82,61.87,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_82_INFILTRATION,MECHANICAL_82_INFILTRATION_SCHEDULE,MECHANICAL_82,75.42,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_82_INFILTRATION,OFFICE_OPEN_82_INFILTRATION_SCHEDULE,OFFICE_OPEN_82,194.12,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_82_INFILTRATION,OFFICE_PRIVATE_82_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_82,43.30,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_82_INFILTRATION,STORAGE_82_INFILTRATION_SCHEDULE,STORAGE_82,18.60,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_83_INFILTRATION,LOBBY_83_INFILTRATION_SCHEDULE,LOBBY_83,171.04,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_83_INFILTRATION,CONFERENCE_83_INFILTRATION_SCHEDULE,CONFERENCE_83,45.59,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_83_INFILTRATION,BREAK_ROOM_83_INFILTRATION_SCHEDULE,BREAK_ROOM_83,33.18,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_83_INFILTRATION,MECHANICAL_83_INFILTRATION_SCHEDULE,MECHANICAL_83,60.24,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_83_INFILTRATION,OFFICE_OPEN_83_INFILTRATION_SCHEDULE,OFFICE_OPEN_83,369.70,18.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_83_INFILTRATION,OFFICE_PRIVATE_83_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_83,44.48,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_83_INFILTRATION,STORAGE_83_INFILTRATION_SCHEDULE,STORAGE_83,31.78,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_84_INFILTRATION,LOBBY_84_INFILTRATION_SCHEDULE,LOBBY_84,94.20,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_84_INFILTRATION,CONFERENCE_84_INFILTRATION_SCHEDULE,CONFERENCE_84,70.70,14.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_84_INFILTRATION,BREAK_ROOM_84_INFILTRATION_SCHEDULE,BREAK_ROOM_84,39.11,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_84_INFILTRATION,MECHANICAL_84_INFILTRATION_SCHEDULE,MECHANICAL_84,78.84,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_84_INFILTRATION,OFFICE_OPEN_84_INFILTRATION_SCHEDULE,OFFICE_OPEN_84,389.79,19.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_84_INFILTRATION,OFFICE_PRIVATE_84_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_84,42.29,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_84_INFILTRATION,STORAGE_84_INFILTRATION_SCHEDULE,STORAGE_84,20.38,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_85_INFILTRATION,LOBBY_85_INFILTRATION_SCHEDULE,LOBBY_85,88.88,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_85_INFILTRATION,CONFERENCE_85_INFILTRATION_SCHEDULE,CONFERENCE_85,55.03,11.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_85_INFILTRATION,BREAK_ROOM_85_INFILTRATION_SCHEDULE,BREAK_ROOM_85,77.17,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_85_INFILTRATION,MECHANICAL_85_INFILTRATION_SCHEDULE,MECHANICAL_85,47.15,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_85_INFILTRATION,OFFICE_PRIVATE_85_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_85,41.45,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_85_INFILTRATION,STORAGE_85_INFILTRATION_SCHEDULE,STORAGE_85,43.29,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_86_INFILTRATION,LOBBY_86_INFILTRATION_SCHEDULE,LOBBY_86,54.84,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_86_INFILTRATION,CONFERENCE_86_INFILTRATION_SCHEDULE,CONFERENCE_86,78.34,15.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_86_INFILTRATION,BREAK_ROOM_86_INFILTRATION_SCHEDULE,BREAK_ROOM_86,46.65,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_86_INFILTRATION,MECHANICAL_86_INFILTRATION_SCHEDULE,MECHANICAL_86,90.49,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_86_INFILTRATION,OFFICE_PRIVATE_86_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_86,21.88,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_86_INFILTRATION,STORAGE_86_INFILTRATION_SCHEDULE,STORAGE_86,28.87,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_87_INFILTRATION,LOBBY_87_INFILTRATION_SCHEDULE,LOBBY_87,151.64,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_87_INFILTRATION,BREAK_ROOM_87_INFILTRATION_SCHEDULE,BREAK_ROOM_87,69.83,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_87_INFILTRATION,MECHANICAL_87_INFILTRATION_SCHEDULE,MECHANICAL_87,85.91,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_87_INFILTRATION,OFFICE_OPEN_87_INFILTRATION_SCHEDULE,OFFICE_OPEN_87,242.04,12.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_87_INFILTRATION,OFFICE_PRIVATE_87_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_87,19.21,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_87_INFILTRATION,STORAGE_87_INFILTRATION_SCHEDULE,STORAGE_87,26.51,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_88_INFILTRATION,LOBBY_88_INFILTRATION_SCHEDULE,LOBBY_88,181.67,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_88_INFILTRATION,CONFERENCE_88_INFILTRATION_SCHEDULE,CONFERENCE_88,67.97,13.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_88_INFILTRATION,BREAK_ROOM_88_INFILTRATION_SCHEDULE,BREAK_ROOM_88,66.57,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_88_INFILTRATION,MECHANICAL_88_INFILTRATION_SCHEDULE,MECHANICAL_88,29.60,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_88_INFILTRATION,OFFICE_OPEN_88_INFILTRATION_SCHEDULE,OFFICE_OPEN_88,472.46,23.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_88_INFILTRATION,OFFICE_PRIVATE_88_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_88,19.08,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_88_INFILTRATION,STORAGE_88_INFILTRATION_SCHEDULE,STORAGE_88,14.32,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_89_INFILTRATION,LOBBY_89_INFILTRATION_SCHEDULE,LOBBY_89,153.12,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_89_INFILTRATION,CONFERENCE_89_INFILTRATION_SCHEDULE,CONFERENCE_89,55.12,11.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_89_INFILTRATION,BREAK_ROOM_89_INFILTRATION_SCHEDULE,BREAK_ROOM_89,77.63,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_89_INFILTRATION,MECHANICAL_89_INFILTRATION_SCHEDULE,MECHANICAL_89,85.61,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_89_INFILTRATION,OFFICE_OPEN_89_INFILTRATION_SCHEDULE,OFFICE_OPEN_89,112.37,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_89_INFILTRATION,OFFICE_PRIVATE_89_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_89,22.58,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_89_INFILTRATION,STORAGE_89_INFILTRATION_SCHEDULE,STORAGE_89,10.19,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_90_INFILTRATION,LOBBY_90_INFILTRATION_SCHEDULE,LOBBY_90,87.49,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_90_INFILTRATION,CONFERENCE_90_INFILTRATION_SCHEDULE,CONFERENCE_90,59.14,11.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_90_INFILTRATION,BREAK_ROOM_90_INFILTRATION_SCHEDULE,BREAK_ROOM_90,59.31,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_90_INFILTRATION,MECHANICAL_90_INFILTRATION_SCHEDULE,MECHANICAL_90,20.16,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_90_INFILTRATION,OFFICE_OPEN_90_INFILTRATION_SCHEDULE,OFFICE_OPEN_90,443.88,22.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_90_INFILTRATION,OFFICE_PRIVATE_90_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_90,19.38,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_90_INFILTRATION,STORAGE_90_INFILTRATION_SCHEDULE,STORAGE_90,47.41,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_91_INFILTRATION,LOBBY_91_INFILTRATION_SCHEDULE,LOBBY_91,104.81,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_91_INFILTRATION,BREAK_ROOM_91_INFILTRATION_SCHEDULE,BREAK_ROOM_91,77.73,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_91_INFILTRATION,MECHANICAL_91_INFILTRATION_SCHEDULE,MECHANICAL_91,89.00,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_91_INFILTRATION,OFFICE_OPEN_91_INFILTRATION_SCHEDULE,OFFICE_OPEN_91,215.87,10.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_91_INFILTRATION,OFFICE_PRIVATE_91_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_91,35.92,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_91_INFILTRATION,STORAGE_91_INFILTRATION_SCHEDULE,STORAGE_91,33.94,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_92_INFILTRATION,LOBBY_92_INFILTRATION_SCHEDULE,LOBBY_92,116.38,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_92_INFILTRATION,CONFERENCE_92_INFILTRATION_SCHEDULE,CONFERENCE_92,97.44,19.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_92_INFILTRATION,BREAK_ROOM_92_INFILTRATION_SCHEDULE,BREAK_ROOM_92,71.11,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_92_INFILTRATION,MECHANICAL_92_INFILTRATION_SCHEDULE,MECHANICAL_92,67.92,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_92_INFILTRATION,OFFICE_OPEN_92_INFILTRATION_SCHEDULE,OFFICE_OPEN_92,202.22,10.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_92_INFILTRATION,OFFICE_PRIVATE_92_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_92,34.10,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_93_INFILTRATION,LOBBY_93_INFILTRATION_SCHEDULE,LOBBY_93,116.13,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_93_INFILTRATION,CONFERENCE_93_INFILTRATION_SCHEDULE,CONFERENCE_93,74.64,14.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_93_INFILTRATION,BREAK_ROOM_93_INFILTRATION_SCHEDULE,BREAK_ROOM_93,36.39,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_93_INFILTRATION,OFFICE_OPEN_93_INFILTRATION_SCHEDULE,OFFICE_OPEN_93,290.79,14.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_93_INFILTRATION,OFFICE_PRIVATE_93_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_93,40.23,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_93_INFILTRATION,STORAGE_93_INFILTRATION_SCHEDULE,STORAGE_93,49.90,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_94_INFILTRATION,LOBBY_94_INFILTRATION_SCHEDULE,LOBBY_94,168.13,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_94_INFILTRATION,CONFERENCE_94_INFILTRATION_SCHEDULE,CONFERENCE_94,35.89,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_94_INFILTRATION,BREAK_ROOM_94_INFILTRATION_SCHEDULE,BREAK_ROOM_94,62.53,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_94_INFILTRATION,MECHANICAL_94_INFILTRATION_SCHEDULE,MECHANICAL_94,24.43,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_94_INFILTRATION,OFFICE_OPEN_94_INFILTRATION_SCHEDULE,OFFICE_OPEN_94,141.62,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_94_INFILTRATION,OFFICE_PRIVATE_94_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_94,28.98,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_94_INFILTRATION,STORAGE_94_INFILTRATION_SCHEDULE,STORAGE_94,45.94,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_95_INFILTRATION,LOBBY_95_INFILTRATION_SCHEDULE,LOBBY_95,178.63,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_95_INFILTRATION,CONFERENCE_95_INFILTRATION_SCHEDULE,CONFERENCE_95,42.24,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_95_INFILTRATION,BREAK_ROOM_95_INFILTRATION_SCHEDULE,BREAK_ROOM_95,67.77,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_95_INFILTRATION,MECHANICAL_95_INFILTRATION_SCHEDULE,MECHANICAL_95,45.91,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_95_INFILTRATION,OFFICE_OPEN_95_INFILTRATION_SCHEDULE,OFFICE_OPEN_95,479.52,23.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_95_INFILTRATION,OFFICE_PRIVATE_95_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_95,26.06,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_95_INFILTRATION,STORAGE_95_INFILTRATION_SCHEDULE,STORAGE_95,16.07,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_96_INFILTRATION,LOBBY_96_INFILTRATION_SCHEDULE,LOBBY_96,168.10,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_96_INFILTRATION,CONFERENCE_96_INFILTRATION_SCHEDULE,CONFERENCE_96,44.77,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_96_INFILTRATION,BREAK_ROOM_96_INFILTRATION_SCHEDULE,BREAK_ROOM_96,42.76,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_96_INFILTRATION,MECHANICAL_96_INFILTRATION_SCHEDULE,MECHANICAL_96,57.91,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_96_INFILTRATION,OFFICE_OPEN_96_INFILTRATION_SCHEDULE,OFFICE_OPEN_96,459.66,22.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_96_INFILTRATION,OFFICE_PRIVATE_96_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_96,41.93,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_96_INFILTRATION,STORAGE_96_INFILTRATION_SCHEDULE,STORAGE_96,42.85,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_97_INFILTRATION,LOBBY_97_INFILTRATION_SCHEDULE,LOBBY_97,149.88,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_97_INFILTRATION,CONFERENCE_97_INFILTRATION_SCHEDULE,CONFERENCE_97,37.50,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_97_INFILTRATION,BREAK_ROOM_97_INFILTRATION_SCHEDULE,BREAK_ROOM_97,78.26,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_97_INFILTRATION,OFFICE_OPEN_97_INFILTRATION_SCHEDULE,OFFICE_OPEN_97,322.69,16.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_97_INFILTRATION,OFFICE_PRIVATE_97_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_97,38.21,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_97_INFILTRATION,STORAGE_97_INFILTRATION_SCHEDULE,STORAGE_97,25.30,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_98_INFILTRATION,LOBBY_98_INFILTRATION_SCHEDULE,LOBBY_98,69.26,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_98_INFILTRATION,CONFERENCE_98_INFILTRATION_SCHEDULE,CONFERENCE_98,74.94,14.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_98_INFILTRATION,BREAK_ROOM_98_INFILTRATION_SCHEDULE,BREAK_ROOM_98,64.73,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_98_INFILTRATION,MECHANICAL_98_INFILTRATION_SCHEDULE,MECHANICAL_98,99.84,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_98_INFILTRATION,OFFICE_OPEN_98_INFILTRATION_SCHEDULE,OFFICE_OPEN_98,483.54,24.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_98_INFILTRATION,OFFICE_PRIVATE_98_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_98,22.58,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_98_INFILTRATION,STORAGE_98_INFILTRATION_SCHEDULE,STORAGE_98,10.43,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_99_INFILTRATION,CONFERENCE_99_INFILTRATION_SCHEDULE,CONFERENCE_99,46.28,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_99_INFILTRATION,MECHANICAL_99_INFILTRATION_SCHEDULE,MECHANICAL_99,91.10,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_99_INFILTRATION,OFFICE_OPEN_99_INFILTRATION_SCHEDULE,OFFICE_OPEN_99,240.86,12.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_99_INFILTRATION,OFFICE_PRIVATE_99_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_99,23.38,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_99_INFILTRATION,STORAGE_99_INFILTRATION_SCHEDULE,STORAGE_99,32.19,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_100_INFILTRATION,LOBBY_100_INFILTRATION_SCHEDULE,LOBBY_100,164.41,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_100_INFILTRATION,CONFERENCE_100_INFILTRATION_SCHEDULE,CONFERENCE_100,83.81,16.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_100_INFILTRATION,BREAK_ROOM_100_INFILTRATION_SCHEDULE,BREAK_ROOM_100,29.94,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_100_INFILTRATION,MECHANICAL_100_INFILTRATION_SCHEDULE,MECHANICAL_100,23.55,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_100_INFILTRATION,OFFICE_OPEN_100_INFILTRATION_SCHEDULE,OFFICE_OPEN_100,185.77,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_100_INFILTRATION,OFFICE_PRIVATE_100_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_100,24.64,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_101_INFILTRATION,LOBBY_101_INFILTRATION_SCHEDULE,LOBBY_101,146.74,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_101_INFILTRATION,CONFERENCE_101_INFILTRATION_SCHEDULE,CONFERENCE_101,59.09,11.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_101_INFILTRATION,BREAK_ROOM_101_INFILTRATION_SCHEDULE,BREAK_ROOM_101,25.19,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_101_INFILTRATION,MECHANICAL_101_INFILTRATION_SCHEDULE,MECHANICAL_101,78.42,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_101_INFILTRATION,OFFICE_OPEN_101_INFILTRATION_SCHEDULE,OFFICE_OPEN_101,164.84,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_101_INFILTRATION,OFFICE_PRIVATE_101_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_101,17.74,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_101_INFILTRATION,STORAGE_101_INFILTRATION_SCHEDULE,STORAGE_101,18.48,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_102_INFILTRATION,CONFERENCE_102_INFILTRATION_SCHEDULE,CONFERENCE_102,32.98,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_102_INFILTRATION,BREAK_ROOM_102_INFILTRATION_SCHEDULE,BREAK_ROOM_102,61.92,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_102_INFILTRATION,MECHANICAL_102_INFILTRATION_SCHEDULE,MECHANICAL_102,27.42,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_102_INFILTRATION,OFFICE_OPEN_102_INFILTRATION_SCHEDULE,OFFICE_OPEN_102,170.93,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_102_INFILTRATION,OFFICE_PRIVATE_102_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_102,40.95,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_102_INFILTRATION,STORAGE_102_INFILTRATION_SCHEDULE,STORAGE_102,37.92,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_103_INFILTRATION,LOBBY_103_INFILTRATION_SCHEDULE,LOBBY_103,94.29,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_103_INFILTRATION,CONFERENCE_103_INFILTRATION_SCHEDULE,CONFERENCE_103,91.75,18.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_103_INFILTRATION,BREAK_ROOM_103_INFILTRATION_SCHEDULE,BREAK_ROOM_103,34.58,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_103_INFILTRATION,MECHANICAL_103_INFILTRATION_SCHEDULE,MECHANICAL_103,92.97,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_103_INFILTRATION,OFFICE_OPEN_103_INFILTRATION_SCHEDULE,OFFICE_OPEN_103,416.83,20.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_103_INFILTRATION,OFFICE_PRIVATE_103_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_103,33.52,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_103_INFILTRATION,STORAGE_103_INFILTRATION_SCHEDULE,STORAGE_103,34.51,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_104_INFILTRATION,LOBBY_104_INFILTRATION_SCHEDULE,LOBBY_104,109.58,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_104_INFILTRATION,CONFERENCE_104_INFILTRATION_SCHEDULE,CONFERENCE_104,98.79,19.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_104_INFILTRATION,BREAK_ROOM_104_INFILTRATION_SCHEDULE,BREAK_ROOM_104,63.56,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_104_INFILTRATION,MECHANICAL_104_INFILTRATION_SCHEDULE,MECHANICAL_104,62.11,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_104_INFILTRATION,OFFICE_OPEN_104_INFILTRATION_SCHEDULE,OFFICE_OPEN_104,330.74,16.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_104_INFILTRATION,OFFICE_PRIVATE_104_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_104,43.90,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_104_INFILTRATION,STORAGE_104_INFILTRATION_SCHEDULE,STORAGE_104,11.73,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_105_INFILTRATION,LOBBY_105_INFILTRATION_SCHEDULE,LOBBY_105,124.66,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_105_INFILTRATION,CONFERENCE_105_INFILTRATION_SCHEDULE,CONFERENCE_105,49.38,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_105_INFILTRATION,MECHANICAL_105_INFILTRATION_SCHEDULE,MECHANICAL_105,69.04,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_105_INFILTRATION,OFFICE_OPEN_105_INFILTRATION_SCHEDULE,OFFICE_OPEN_105,281.35,14.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_105_INFILTRATION,OFFICE_PRIVATE_105_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_105,44.56,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_105_INFILTRATION,STORAGE_105_INFILTRATION_SCHEDULE,STORAGE_105,26.41,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_106_INFILTRATION,LOBBY_106_INFILTRATION_SCHEDULE,LOBBY_106,74.79,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_106_INFILTRATION,CONFERENCE_106_INFILTRATION_SCHEDULE,CONFERENCE_106,64.48,12.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_106_INFILTRATION,BREAK_ROOM_106_INFILTRATION_SCHEDULE,BREAK_ROOM_106,69.09,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_106_INFILTRATION,MECHANICAL_106_INFILTRATION_SCHEDULE,MECHANICAL_106,56.94,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_106_INFILTRATION,OFFICE_OPEN_106_INFILTRATION_SCHEDULE,OFFICE_OPEN_106,134.64,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_106_INFILTRATION,OFFICE_PRIVATE_106_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_106,47.32,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_106_INFILTRATION,STORAGE_106_INFILTRATION_SCHEDULE,STORAGE_106,11.49,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_107_INFILTRATION,LOBBY_107_INFILTRATION_SCHEDULE,LOBBY_107,54.98,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_107_INFILTRATION,CONFERENCE_107_INFILTRATION_SCHEDULE,CONFERENCE_107,96.98,19.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_107_INFILTRATION,BREAK_ROOM_107_INFILTRATION_SCHEDULE,BREAK_ROOM_107,28.40,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_107_INFILTRATION,MECHANICAL_107_INFILTRATION_SCHEDULE,MECHANICAL_107,29.18,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_107_INFILTRATION,OFFICE_PRIVATE_107_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_107,39.85,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_107_INFILTRATION,STORAGE_107_INFILTRATION_SCHEDULE,STORAGE_107,23.73,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_108_INFILTRATION,LOBBY_108_INFILTRATION_SCHEDULE,LOBBY_108,79.07,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_108_INFILTRATION,CONFERENCE_108_INFILTRATION_SCHEDULE,CONFERENCE_108,58.87,11.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_108_INFILTRATION,MECHANICAL_108_INFILTRATION_SCHEDULE,MECHANICAL_108,61.69,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_108_INFILTRATION,OFFICE_OPEN_108_INFILTRATION_SCHEDULE,OFFICE_OPEN_108,363.53,18.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_108_INFILTRATION,OFFICE_PRIVATE_108_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_108,34.74,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_108_INFILTRATION,STORAGE_108_INFILTRATION_SCHEDULE,STORAGE_108,15.99,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_109_INFILTRATION,LOBBY_109_INFILTRATION_SCHEDULE,LOBBY_109,121.53,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_109_INFILTRATION,CONFERENCE_109_INFILTRATION_SCHEDULE,CONFERENCE_109,40.17,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_109_INFILTRATION,BREAK_ROOM_109_INFILTRATION_SCHEDULE,BREAK_ROOM_109,33.65,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_109_INFILTRATION,MECHANICAL_109_INFILTRATION_SCHEDULE,MECHANICAL_109,81.25,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_109_INFILTRATION,OFFICE_OPEN_109_INFILTRATION_SCHEDULE,OFFICE_OPEN_109,361.81,18.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_109_INFILTRATION,OFFICE_PRIVATE_109_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_109,34.41,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_109_INFILTRATION,STORAGE_109_INFILTRATION_SCHEDULE,STORAGE_109,41.67,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,LOBBY_0,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_0,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_0,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_0,Mixing/Well-Stirred
RoomAir Model,STORAGE_0,Mixing/Well-Stirred
RoomAir Model,LOBBY_1,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_1,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_1,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_1,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_1,Mixing/Well-Stirred
RoomAir Model,LOBBY_2,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_2,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_2,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_2,Mixing/Well-Stirred
RoomAir Model,STORAGE_2,Mixing/Well-Stirred
RoomAir Model,LOBBY_3,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_3,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_3,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_3,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_3,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_3,Mixing/Well-Stirred
RoomAir Model,STORAGE_3,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_4,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_4,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_4,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_4,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_4,Mixing/Well-Stirred
RoomAir Model,STORAGE_4,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_5,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_5,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_5,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_5,Mixing/Well-Stirred
RoomAir Model,STORAGE_5,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_6,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_6,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_6,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_6,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_6,Mixing/Well-Stirred
RoomAir Model,STORAGE_6,Mixing/Well-Stirred
RoomAir Model,LOBBY_7,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_7,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_7,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_7,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_7,Mixing/Well-Stirred
RoomAir Model,STORAGE_7,Mixing/Well-Stirred
RoomAir Model,LOBBY_8,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_8,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_8,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_8,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_8,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_8,Mixing/Well-Stirred
RoomAir Model,STORAGE_8,Mixing/Well-Stirred
RoomAir Model,LOBBY_9,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_9,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_9,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_9,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_9,Mixing/Well-Stirred
RoomAir Model,STORAGE_9,Mixing/Well-Stirred
RoomAir Model,LOBBY_10,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_10,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_10,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_10,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_10,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_10,Mixing/Well-Stirred
RoomAir Model,STORAGE_10,Mixing/Well-Stirred
RoomAir Model,LOBBY_11,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_11,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_11,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_11,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_11,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_11,Mixing/Well-Stirred
RoomAir Model,STORAGE_11,Mixing/Well-Stirred
RoomAir Model,LOBBY_12,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_12,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_12,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_12,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_12,Mixing/Well-Stirred
RoomAir Model,STORAGE_12,Mixing/Well-Stirred
RoomAir Model,LOBBY_13,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_13,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_13,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_13,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_13,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_13,Mixing/Well-Stirred
RoomAir Model,STORAGE_13,Mixing/Well-Stirred
RoomAir Model,LOBBY_14,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_14,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_14,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_14,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_14,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_14,Mixing/Well-Stirred
RoomAir Model,STORAGE_14,Mixing/Well-Stirred
RoomAir Model,LOBBY_15,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_15,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_15,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_15,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_15,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_15,Mixing/Well-Stirred
RoomAir Model,STORAGE_15,Mixing/Well-Stirred
RoomAir Model,LOBBY_16,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_16,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_16,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_16,Mixing/Well-Stirred
RoomAir Model,STORAGE_16,Mixing/Well-Stirred
RoomAir Model,LOBBY_17,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_17,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_17,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_17,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_17,Mixing/Well-Stirred
RoomAir Model,STORAGE_17,Mixing/Well-Stirred
RoomAir Model,LOBBY_18,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_18,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_18,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_18,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_18,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_18,Mixing/Well-Stirred
RoomAir Model,STORAGE_18,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_19,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_19,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_19,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_19,Mixing/Well-Stirred
RoomAir Model,STORAGE_19,Mixing/Well-Stirred
RoomAir Model,LOBBY_20,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_20,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_20,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_20,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_20,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_20,Mixing/Well-Stirred
RoomAir Model,STORAGE_20,Mixing/Well-Stirred
RoomAir Model,LOBBY_21,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_21,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_21,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_21,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_21,Mixing/Well-Stirred
RoomAir Model,STORAGE_21,Mixing/Well-Stirred
RoomAir Model,LOBBY_22,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_22,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_22,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_22,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_22,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_22,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_23,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_23,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_23,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_23,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_23,Mixing/Well-Stirred
RoomAir Model,STORAGE_23,Mixing/Well-Stirred
RoomAir Model,LOBBY_24,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_24,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_24,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_24,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_24,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_24,Mixing/Well-Stirred
RoomAir Model,STORAGE_24,Mixing/Well-Stirred
RoomAir Model,LOBBY_25,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_25,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_25,Mixing/Well-Stirred
RoomAir Model,STORAGE_25,Mixing/Well-Stirred
RoomAir Model,LOBBY_26,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_26,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_26,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_26,Mixing/Well-Stirred
RoomAir Model,STORAGE_26,Mixing/Well-Stirred
RoomAir Model,LOBBY_27,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_27,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_27,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_27,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_27,Mixing/Well-Stirred
RoomAir Model,STORAGE_27,Mixing/Well-Stirred
RoomAir Model,LOBBY_28,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_28,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_28,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_28,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_28,Mixing/Well-Stirred
RoomAir Model,STORAGE_28,Mixing/Well-Stirred
RoomAir Model,LOBBY_29,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_29,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_29,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_29,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_29,Mixing/Well-Stirred
RoomAir Model,STORAGE_29,Mixing/Well-Stirred
RoomAir Model,LOBBY_30,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_30,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_30,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_30,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_30,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_30,Mixing/Well-Stirred
RoomAir Model,STORAGE_30,Mixing/Well-Stirred
RoomAir Model,LOBBY_31,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_31,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_31,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_31,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_31,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_31,Mixing/Well-Stirred
RoomAir Model,STORAGE_31,Mixing/Well-Stirred
RoomAir Model,LOBBY_32,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_32,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_32,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_32,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_32,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_32,Mixing/Well-Stirred
RoomAir Model,STORAGE_32,Mixing/Well-Stirred
RoomAir Model,LOBBY_33,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_33,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_33,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_33,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_33,Mixing/Well-Stirred
RoomAir Model,STORAGE_33,Mixing/Well-Stirred
RoomAir Model,LOBBY_34,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_34,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_34,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_34,Mixing/Well-Stirred
RoomAir Model,STORAGE_34,Mixing/Well-Stirred
RoomAir Model,LOBBY_35,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_35,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_35,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_35,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_35,Mixing/Well-Stirred
RoomAir Model,STORAGE_35,Mixing/Well-Stirred
RoomAir Model,LOBBY_36,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_36,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_36,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_36,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_36,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_36,Mixing/Well-Stirred
RoomAir Model,STORAGE_36,Mixing/Well-Stirred
RoomAir Model,LOBBY_37,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_37,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_37,Mixing/Well-Stirred
RoomAir Model,STORAGE_37,Mixing/Well-Stirred
RoomAir Model,LOBBY_38,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_38,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_38,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_38,Mixing/Well-Stirred
RoomAir Model,STORAGE_38,Mixing/Well-Stirred
RoomAir Model,LOBBY_39,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_39,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_39,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_39,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_39,Mixing/Well-Stirred
RoomAir Model,STORAGE_39,Mixing/Well-Stirred
RoomAir Model,LOBBY_40,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_40,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_40,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_40,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_40,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_40,Mixing/Well-Stirred
RoomAir Model,STORAGE_40,Mixing/Well-Stirred
RoomAir Model,LOBBY_41,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_41,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_41,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_41,Mixing/Well-Stirred
RoomAir Model,STORAGE_41,Mixing/Well-Stirred
RoomAir Model,LOBBY_42,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_42,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_42,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_42,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_42,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_42,Mixing/Well-Stirred
RoomAir Model,STORAGE_42,Mixing/Well-Stirred
RoomAir Model,LOBBY_43,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_43,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_43,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_43,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_43,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_43,Mixing/Well-Stirred
RoomAir Model,STORAGE_43,Mixing/Well-Stirred
RoomAir Model,LOBBY_44,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_44,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_44,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_44,Mixing/Well-Stirred
RoomAir Model,STORAGE_44,Mixing/Well-Stirred
RoomAir Model,LOBBY_45,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_45,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_45,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_45,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_45,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_45,Mixing/Well-Stirred
RoomAir Model,STORAGE_45,Mixing/Well-Stirred
RoomAir Model,LOBBY_46,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_46,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_46,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_46,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_46,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_46,Mixing/Well-Stirred
RoomAir Model,STORAGE_46,Mixing/Well-Stirred
RoomAir Model,LOBBY_47,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_47,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_47,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_47,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_47,Mixing/Well-Stirred
RoomAir Model,STORAGE_47,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_48,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_48,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_48,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_48,Mixing/Well-Stirred
RoomAir Model,STORAGE_48,Mixing/Well-Stirred
RoomAir Model,LOBBY_49,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_49,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_49,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_49,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_49,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_49,Mixing/Well-Stirred
RoomAir Model,STORAGE_49,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_50,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_50,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_50,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_50,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_50,Mixing/Well-Stirred
RoomAir Model,STORAGE_50,Mixing/Well-Stirred
RoomAir Model,LOBBY_51,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_51,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_51,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_51,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_51,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_51,Mixing/Well-Stirred
RoomAir Model,STORAGE_51,Mixing/Well-Stirred
RoomAir Model,LOBBY_52,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_52,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_52,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_52,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_52,Mixing/Well-Stirred
RoomAir Model,STORAGE_52,Mixing/Well-Stirred
RoomAir Model,LOBBY_53,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_53,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_53,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_53,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_53,Mixing/Well-Stirred
RoomAir Model,STORAGE_53,Mixing/Well-Stirred
RoomAir Model,LOBBY_54,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_54,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_54,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_54,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_54,Mixing/Well-Stirred
RoomAir Model,STORAGE_54,Mixing/Well-Stirred
RoomAir Model,LOBBY_55,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_55,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_55,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_55,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_55,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_55,Mixing/Well-Stirred
RoomAir Model,STORAGE_55,Mixing/Well-Stirred
RoomAir Model,LOBBY_56,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_56,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_56,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_56,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_56,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_56,Mixing/Well-Stirred
RoomAir Model,STORAGE_56,Mixing/Well-Stirred
RoomAir Model,LOBBY_57,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_57,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_57,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_57,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_57,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_57,Mixing/Well-Stirred
RoomAir Model,STORAGE_57,Mixing/Well-Stirred
RoomAir Model,LOBBY_58,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_58,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_58,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_58,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_58,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_58,Mixing/Well-Stirred
RoomAir Model,LOBBY_59,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_59,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_59,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_59,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_59,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_59,Mixing/Well-Stirred
RoomAir Model,STORAGE_59,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_60,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_60,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_60,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_60,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_60,Mixing/Well-Stirred
RoomAir Model,STORAGE_60,Mixing/Well-Stirred
RoomAir Model,LOBBY_61,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_61,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_61,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_61,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_61,Mixing/Well-Stirred
RoomAir Model,STORAGE_61,Mixing/Well-Stirred
RoomAir Model,LOBBY_62,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_62,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_62,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_62,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_62,Mixing/Well-Stirred
RoomAir Model,LOBBY_63,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_63,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_63,Mixing/Well-Stirred
RoomAir Model,LOBBY_64,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_64,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_64,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_64,Mixing/Well-Stirred
RoomAir Model,STORAGE_64,Mixing/Well-Stirred
RoomAir Model,LOBBY_65,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_65,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_65,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_65,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_65,Mixing/Well-Stirred
RoomAir Model,LOBBY_66,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_66,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_66,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_66,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_66,Mixing/Well-Stirred
RoomAir Model,STORAGE_66,Mixing/Well-Stirred
RoomAir Model,LOBBY_67,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_67,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_67,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_67,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_67,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_67,Mixing/Well-Stirred
RoomAir Model,STORAGE_67,Mixing/Well-Stirred
RoomAir Model,LOBBY_68,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_68,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_68,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_68,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_68,Mixing/Well-Stirred
RoomAir Model,STORAGE_68,Mixing/Well-Stirred
RoomAir Model,LOBBY_69,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_69,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_69,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_69,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_69,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_69,Mixing/Well-Stirred
RoomAir Model,LOBBY_70,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_70,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_70,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_70,Mixing/Well-Stirred
RoomAir Model,LOBBY_71,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_71,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_71,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_71,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_71,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_71,Mixing/Well-Stirred
RoomAir Model,STORAGE_71,Mixing/Well-Stirred
RoomAir Model,LOBBY_72,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_72,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_72,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_72,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_72,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_72,Mixing/Well-Stirred
RoomAir Model,LOBBY_73,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_73,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_73,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_73,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_73,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_73,Mixing/Well-Stirred
RoomAir Model,STORAGE_73,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_74,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_74,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_74,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_74,Mixing/Well-Stirred
RoomAir Model,STORAGE_74,Mixing/Well-Stirred
RoomAir Model,LOBBY_75,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_75,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_75,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_75,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_75,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_75,Mixing/Well-Stirred
RoomAir Model,STORAGE_75,Mixing/Well-Stirred
RoomAir Model,LOBBY_76,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_76,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_76,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_76,Mixing/Well-Stirred
RoomAir Model,STORAGE_76,Mixing/Well-Stirred
RoomAir Model,LOBBY_77,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_77,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_77,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_77,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_77,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_77,Mixing/Well-Stirred
RoomAir Model,STORAGE_77,Mixing/Well-Stirred
RoomAir Model,LOBBY_78,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_78,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_78,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_78,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_78,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_78,Mixing/Well-Stirred
RoomAir Model,STORAGE_78,Mixing/Well-Stirred
RoomAir Model,LOBBY_79,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_79,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_79,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_79,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_79,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_79,Mixing/Well-Stirred
RoomAir Model,STORAGE_79,Mixing/Well-Stirred
RoomAir Model,LOBBY_80,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_80,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_80,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_80,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_80,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_80,Mixing/Well-Stirred
RoomAir Model,STORAGE_80,Mixing/Well-Stirred
RoomAir Model,LOBBY_81,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_81,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_81,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_81,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_81,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_81,Mixing/Well-Stirred
RoomAir Model,LOBBY_82,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_82,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_82,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_82,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_82,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_82,Mixing/Well-Stirred
RoomAir Model,STORAGE_82,Mixing/Well-Stirred
RoomAir Model,LOBBY_83,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_83,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_83,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_83,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_83,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_83,Mixing/Well-Stirred
RoomAir Model,STORAGE_83,Mixing/Well-Stirred
RoomAir Model,LOBBY_84,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_84,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_84,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_84,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_84,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_84,Mixing/Well-Stirred
RoomAir Model,STORAGE_84,Mixing/Well-Stirred
RoomAir Model,LOBBY_85,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_85,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_85,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_85,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_85,Mixing/Well-Stirred
RoomAir Model,STORAGE_85,Mixing/Well-Stirred
RoomAir Model,LOBBY_86,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_86,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_86,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_86,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_86,Mixing/Well-Stirred
RoomAir Model,STORAGE_86,Mixing/Well-Stirred
RoomAir Model,LOBBY_87,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_87,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_87,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_87,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_87,Mixing/Well-Stirred
RoomAir Model,STORAGE_87,Mixing/Well-Stirred
RoomAir Model,LOBBY_88,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_88,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_88,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_88,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_88,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_88,Mixing/Well-Stirred
RoomAir Model,STORAGE_88,Mixing/Well-Stirred
RoomAir Model,LOBBY_89,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_89,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_89,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_89,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_89,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_89,Mixing/Well-Stirred
RoomAir Model,STORAGE_89,Mixing/Well-Stirred
RoomAir Model,LOBBY_90,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_90,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_90,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_90,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_90,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_90,Mixing/Well-Stirred
RoomAir Model,STORAGE_90,Mixing/Well-Stirred
RoomAir Model,LOBBY_91,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_91,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_91,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_91,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_91,Mixing/Well-Stirred
RoomAir Model,STORAGE_91,Mixing/Well-Stirred
RoomAir Model,LOBBY_92,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_92,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_92,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_92,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_92,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_92,Mixing/Well-Stirred
RoomAir Model,LOBBY_93,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_93,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_93,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_93,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_93,Mixing/Well-Stirred
RoomAir Model,STORAGE_93,Mixing/Well-Stirred
RoomAir Model,LOBBY_94,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_94,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_94,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_94,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_94,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_94,Mixing/Well-Stirred
RoomAir Model,STORAGE_94,Mixing/Well-Stirred
RoomAir Model,LOBBY_95,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_95,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_95,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_95,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_95,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_95,Mixing/Well-Stirred
RoomAir Model,STORAGE_95,Mixing/Well-Stirred
RoomAir Model,LOBBY_96,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_96,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_96,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_96,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_96,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_96,Mixing/Well-Stirred
RoomAir Model,STORAGE_96,Mixing/Well-Stirred
RoomAir Model,LOBBY_97,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_97,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_97,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_97,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_97,Mixing/Well-Stirred
RoomAir Model,STORAGE_97,Mixing/Well-Stirred
RoomAir Model,LOBBY_98,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_98,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_98,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_98,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_98,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_98,Mixing/Well-Stirred
RoomAir Model,STORAGE_98,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_99,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_99,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_99,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_99,Mixing/Well-Stirred
RoomAir Model,STORAGE_99,Mixing/Well-Stirred
RoomAir Model,LOBBY_100,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_100,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_100,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_100,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_100,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_100,Mixing/Well-Stirred
RoomAir Model,LOBBY_101,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_101,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_101,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_101,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_101,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_101,Mixing/Well-Stirred
RoomAir Model,STORAGE_101,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_102,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_102,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_102,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_102,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_102,Mixing/Well-Stirred
RoomAir Model,STORAGE_102,Mixing/Well-Stirred
RoomAir Model,LOBBY_103,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_103,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_103,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_103,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_103,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_103,Mixing/Well-Stirred
RoomAir Model,STORAGE_103,Mixing/Well-Stirred
RoomAir Model,LOBBY_104,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_104,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_104,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_104,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_104,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_104,Mixing/Well-Stirred
RoomAir Model,STORAGE_104,Mixing/Well-Stirred
RoomAir Model,LOBBY_105,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_105,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_105,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_105,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_105,Mixing/Well-Stirred
RoomAir Model,STORAGE_105,Mixing/Well-Stirred
RoomAir Model,LOBBY_106,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_106,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_106,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_106,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_106,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_106,Mixing/Well-Stirred
RoomAir Model,STORAGE_106,Mixing/Well-Stirred
RoomAir Model,LOBBY_107,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_107,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_107,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_107,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_107,Mixing/Well-Stirred
RoomAir Model,STORAGE_107,Mixing/Well-Stirred
RoomAir Model,LOBBY_108,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_108,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_108,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_108,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_108,Mixing/Well-Stirred
RoomAir Model,STORAGE_108,Mixing/Well-Stirred
RoomAir Model,LOBBY_109,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_109,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_109,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_109,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_109,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_109,Mixing/Well-Stirred
RoomAir Model,STORAGE_109,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_0_Z1_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.70542
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_0_Z1_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_0_Z1_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_0_Z1_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14108
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_0_Z1_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_0_Z1_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_0_Z1_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.28672
 Component Sizing Information, Coil:Heating:Electric, LOBBY_0_Z1_REHEATCOIL, User-Specified Nominal Capacity [W], 3386.01520
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_0_Z2_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23645
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_0_Z2_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_0_Z2_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_0_Z2_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.72907E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_0_Z2_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_0_Z2_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_0_Z2_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.78325
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_0_Z2_REHEATCOIL, User-Specified Nominal Capacity [W], 1134.97584
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_0_Z3_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.35532
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_0_Z3_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_0_Z3_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_0_Z3_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.10639E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_0_Z3_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_0_Z3_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_0_Z3_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.68511
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_0_Z3_REHEATCOIL, User-Specified Nominal Capacity [W], 1705.53342
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_0_Z4_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14301
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_0_Z4_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_0_Z4_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_0_Z4_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.86014E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_0_Z4_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_0_Z4_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_0_Z4_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.28811
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_0_Z4_REHEATCOIL, User-Specified Nominal Capacity [W], 686.43262
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_Z5_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24246
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_Z5_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_Z5_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_Z5_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.84915E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_Z5_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_Z5_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_Z5_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.87932
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_0_Z5_REHEATCOIL, User-Specified Nominal Capacity [W], 1163.79545
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_Z6_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 6.18597E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_Z6_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_Z6_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_Z6_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.23719E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_Z6_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_Z6_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_Z6_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 0.98976
 Component Sizing Information, Coil:Heating:Electric, STORAGE_0_Z6_REHEATCOIL, User-Specified Nominal Capacity [W], 296.92652
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_1_Z7_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.59059
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_1_Z7_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_1_Z7_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_1_Z7_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.11812
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_1_Z7_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_1_Z7_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_1_Z7_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 9.44947
 Component Sizing Information, Coil:Heating:Electric, LOBBY_1_Z7_REHEATCOIL, User-Specified Nominal Capacity [W], 2834.84139
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_1_Z8_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.28399
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_1_Z8_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_1_Z8_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_1_Z8_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.67984E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_1_Z8_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_1_Z8_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_1_Z8_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.54387
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_1_Z8_REHEATCOIL, User-Specified Nominal Capacity [W], 1363.16204
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_1_Z9_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.25328
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_1_Z9_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_1_Z9_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_1_Z9_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.06557E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_1_Z9_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_1_Z9_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_1_Z9_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.05245
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_1_Z9_REHEATCOIL, User-Specified Nominal Capacity [W], 1215.73576
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_Z10_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.55215
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_Z10_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_Z10_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_Z10_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.31043
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_Z10_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_Z10_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_Z10_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 24.83439
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_1_Z10_REHEATCOIL, User-Specified Nominal Capacity [W], 7450.31770
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_Z11_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10089
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_Z11_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_Z11_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_Z11_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.01783E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_Z11_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_Z11_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_Z11_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.61426
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_1_Z11_REHEATCOIL, User-Specified Nominal Capacity [W], 484.27882
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_2_Z12_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.89018
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_2_Z12_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_2_Z12_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_2_Z12_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.17804
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_2_Z12_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_2_Z12_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_2_Z12_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 14.24280
 Component Sizing Information, Coil:Heating:Electric, LOBBY_2_Z12_REHEATCOIL, User-Specified Nominal Capacity [W], 4272.84137
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_2_Z13_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.49276
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_2_Z13_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_2_Z13_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_2_Z13_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.85529E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_2_Z13_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_2_Z13_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_2_Z13_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.88423
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_2_Z13_REHEATCOIL, User-Specified Nominal Capacity [W], 2365.26976
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_2_Z14_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12844
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_2_Z14_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_2_Z14_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_2_Z14_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.56873E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_2_Z14_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_2_Z14_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_2_Z14_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.05499
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_2_Z14_REHEATCOIL, User-Specified Nominal Capacity [W], 616.49618
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_2_Z15_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21424
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_2_Z15_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_2_Z15_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_2_Z15_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.28488E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_2_Z15_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_2_Z15_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_2_Z15_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.42790
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_2_Z15_REHEATCOIL, User-Specified Nominal Capacity [W], 1028.37088
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_Z16_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.42403
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_Z16_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_Z16_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_Z16_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.48481
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_Z16_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_Z16_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_Z16_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 38.78446
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_2_Z16_REHEATCOIL, User-Specified Nominal Capacity [W], 11635.33881
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_Z17_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24722
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_Z17_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_Z17_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_Z17_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.94431E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_Z17_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_Z17_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_Z17_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.95545
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_2_Z17_REHEATCOIL, User-Specified Nominal Capacity [W], 1186.63384
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_Z18_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11050
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_Z18_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_Z18_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_Z18_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.20993E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_Z18_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_Z18_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_Z18_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.76794
 Component Sizing Information, Coil:Heating:Electric, STORAGE_2_Z18_REHEATCOIL, User-Specified Nominal Capacity [W], 530.38270
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_3_Z19_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.72830
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_3_Z19_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_3_Z19_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_3_Z19_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14566
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_3_Z19_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_3_Z19_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_3_Z19_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.65277
 Component Sizing Information, Coil:Heating:Electric, LOBBY_3_Z19_REHEATCOIL, User-Specified Nominal Capacity [W], 3495.82985
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_3_Z20_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31628
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_3_Z20_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_3_Z20_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_3_Z20_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.32559E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_3_Z20_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_3_Z20_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_3_Z20_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.06047
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_3_Z20_REHEATCOIL, User-Specified Nominal Capacity [W], 1518.14094
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_3_Z21_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19042
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_3_Z21_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_3_Z21_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_3_Z21_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.80841E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_3_Z21_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_3_Z21_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_3_Z21_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.04673
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_3_Z21_REHEATCOIL, User-Specified Nominal Capacity [W], 914.01788
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_3_Z22_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.30981
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_3_Z22_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_3_Z22_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_3_Z22_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.19628E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_3_Z22_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_3_Z22_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_3_Z22_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.95702
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_3_Z22_REHEATCOIL, User-Specified Nominal Capacity [W], 1487.10708
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_Z23_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.89550
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_Z23_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_Z23_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_Z23_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.17910
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_Z23_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_Z23_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_Z23_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 14.32806
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_3_Z23_REHEATCOIL, User-Specified Nominal Capacity [W], 4298.41716
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_Z24_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.25434E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_Z24_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_Z24_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_Z24_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.85087E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_Z24_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_Z24_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_Z24_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.48069
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_3_Z24_REHEATCOIL, User-Specified Nominal Capacity [W], 444.20842
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_Z25_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 6.83585E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_Z25_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_Z25_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_Z25_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.36717E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_Z25_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_Z25_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_Z25_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.09374
 Component Sizing Information, Coil:Heating:Electric, STORAGE_3_Z25_REHEATCOIL, User-Specified Nominal Capacity [W], 328.12084
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_4_Z26_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17306
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_4_Z26_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_4_Z26_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_4_Z26_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.46116E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_4_Z26_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_4_Z26_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_4_Z26_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.76893
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_4_Z26_REHEATCOIL, User-Specified Nominal Capacity [W], 830.67930
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_4_Z27_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33065
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_4_Z27_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_4_Z27_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_4_Z27_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.61300E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_4_Z27_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_4_Z27_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_4_Z27_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.29040
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_4_Z27_REHEATCOIL, User-Specified Nominal Capacity [W], 1587.11903
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_4_Z28_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31052
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_4_Z28_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_4_Z28_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_4_Z28_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.21034E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_4_Z28_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_4_Z28_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_4_Z28_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.96827
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_4_Z28_REHEATCOIL, User-Specified Nominal Capacity [W], 1490.48197
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_Z29_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.33699
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_Z29_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_Z29_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_Z29_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.46740
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_Z29_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_Z29_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_Z29_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 37.39181
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_4_Z29_REHEATCOIL, User-Specified Nominal Capacity [W], 11217.54332
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_Z30_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.06631E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_Z30_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_Z30_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_Z30_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.81326E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_Z30_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_Z30_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_Z30_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.45061
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_4_Z30_REHEATCOIL, User-Specified Nominal Capacity [W], 435.18306
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_Z31_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17143
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_Z31_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_Z31_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_Z31_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.42850E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_Z31_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_Z31_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_Z31_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.74280
 Component Sizing Information, Coil:Heating:Electric, STORAGE_4_Z31_REHEATCOIL, User-Specified Nominal Capacity [W], 822.84022
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_5_Z32_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.44969
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_5_Z32_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_5_Z32_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_5_Z32_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.99372E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_5_Z32_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_5_Z32_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_5_Z32_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.19498
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_5_Z32_REHEATCOIL, User-Specified Nominal Capacity [W], 2158.49396
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_5_Z33_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21851
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_5_Z33_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_5_Z33_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_5_Z33_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.37025E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_5_Z33_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_5_Z33_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_5_Z33_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.49620
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_5_Z33_REHEATCOIL, User-Specified Nominal Capacity [W], 1048.86035
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_5_Z34_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17561
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_5_Z34_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_5_Z34_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_5_Z34_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.51226E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_5_Z34_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_5_Z34_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_5_Z34_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.80981
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_5_Z34_REHEATCOIL, User-Specified Nominal Capacity [W], 842.94216
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_Z35_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12121
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_Z35_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_Z35_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_Z35_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.42415E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_Z35_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_Z35_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_Z35_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.93932
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_5_Z35_REHEATCOIL, User-Specified Nominal Capacity [W], 581.79633
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_Z36_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18251
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_Z36_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_Z36_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_Z36_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.65016E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_Z36_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_Z36_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_Z36_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.92013
 Component Sizing Information, Coil:Heating:Electric, STORAGE_5_Z36_REHEATCOIL, User-Specified Nominal Capacity [W], 876.03903
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_6_Z37_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18503
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_6_Z37_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_6_Z37_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_6_Z37_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.70059E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_6_Z37_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_6_Z37_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_6_Z37_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.96047
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_6_Z37_REHEATCOIL, User-Specified Nominal Capacity [W], 888.14087
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_6_Z38_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13967
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_6_Z38_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_6_Z38_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_6_Z38_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.79340E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_6_Z38_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_6_Z38_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_6_Z38_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.23472
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_6_Z38_REHEATCOIL, User-Specified Nominal Capacity [W], 670.41606
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_6_Z39_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33996
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_6_Z39_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_6_Z39_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_6_Z39_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.79923E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_6_Z39_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_6_Z39_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_6_Z39_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.43938
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_6_Z39_REHEATCOIL, User-Specified Nominal Capacity [W], 1631.81454
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_Z40_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.33454
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_Z40_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_Z40_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_Z40_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.46691
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_Z40_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_Z40_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_Z40_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 37.35268
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_6_Z40_REHEATCOIL, User-Specified Nominal Capacity [W], 11205.80397
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_Z41_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19760
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_Z41_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_Z41_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_Z41_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.95192E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_Z41_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_Z41_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_Z41_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.16154
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_6_Z41_REHEATCOIL, User-Specified Nominal Capacity [W], 948.46125
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_Z42_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19210
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_Z42_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_Z42_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_Z42_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.84203E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_Z42_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99980E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_Z42_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_Z42_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.07363
 Component Sizing Information, Coil:Heating:Electric, STORAGE_6_Z42_REHEATCOIL, User-Specified Nominal Capacity [W], 922.08815
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_7_Z43_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.73625
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_7_Z43_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_7_Z43_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_7_Z43_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14725
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_7_Z43_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_7_Z43_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_7_Z43_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.77998
 Component Sizing Information, Coil:Heating:Electric, LOBBY_7_Z43_REHEATCOIL, User-Specified Nominal Capacity [W], 3533.99346
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_7_Z44_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.29130
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_7_Z44_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_7_Z44_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_7_Z44_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.82609E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_7_Z44_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_7_Z44_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_7_Z44_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.66087
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_7_Z44_REHEATCOIL, User-Specified Nominal Capacity [W], 1398.26128
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_7_Z45_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20412
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_7_Z45_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_7_Z45_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_7_Z45_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.08242E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_7_Z45_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_7_Z45_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_7_Z45_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.26593
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_7_Z45_REHEATCOIL, User-Specified Nominal Capacity [W], 979.77981
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_7_Z46_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18986
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_7_Z46_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_7_Z46_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_7_Z46_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.79717E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_7_Z46_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_7_Z46_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_7_Z46_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.03773
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_7_Z46_REHEATCOIL, User-Specified Nominal Capacity [W], 911.32001
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_Z47_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.06575E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_Z47_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_Z47_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_Z47_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.61315E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_Z47_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_Z47_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_Z47_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.29052
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_7_Z47_REHEATCOIL, User-Specified Nominal Capacity [W], 387.15607
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_Z48_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16025
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_Z48_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_Z48_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_Z48_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.20497E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_Z48_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_Z48_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_Z48_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.56398
 Component Sizing Information, Coil:Heating:Electric, STORAGE_7_Z48_REHEATCOIL, User-Specified Nominal Capacity [W], 769.19274
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_8_Z49_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.61718
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_8_Z49_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_8_Z49_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_8_Z49_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.12344
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_8_Z49_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_8_Z49_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_8_Z49_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 9.87485
 Component Sizing Information, Coil:Heating:Electric, LOBBY_8_Z49_REHEATCOIL, User-Specified Nominal Capacity [W], 2962.45350
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_8_Z50_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24251
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_8_Z50_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_8_Z50_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_8_Z50_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.85024E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_8_Z50_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99983E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_8_Z50_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_8_Z50_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.88019
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_8_Z50_REHEATCOIL, User-Specified Nominal Capacity [W], 1164.05785
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_8_Z51_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16980
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_8_Z51_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_8_Z51_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_8_Z51_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.39591E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_8_Z51_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_8_Z51_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_8_Z51_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.71673
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_8_Z51_REHEATCOIL, User-Specified Nominal Capacity [W], 815.01765
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_8_Z52_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.37517
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_8_Z52_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_8_Z52_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_8_Z52_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.50346E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_8_Z52_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_8_Z52_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_8_Z52_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.00277
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_8_Z52_REHEATCOIL, User-Specified Nominal Capacity [W], 1800.83137
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_Z53_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.49795
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_Z53_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_Z53_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_Z53_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.49959
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_Z53_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_Z53_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_Z53_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 39.96715
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_8_Z53_REHEATCOIL, User-Specified Nominal Capacity [W], 11990.14642
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_Z54_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12087
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_Z54_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_Z54_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_Z54_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.41747E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_Z54_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_Z54_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_Z54_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.93398
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_8_Z54_REHEATCOIL, User-Specified Nominal Capacity [W], 580.19282
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_Z55_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14523
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_Z55_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_Z55_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_Z55_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.90456E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_Z55_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_Z55_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_Z55_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.32364
 Component Sizing Information, Coil:Heating:Electric, STORAGE_8_Z55_REHEATCOIL, User-Specified Nominal Capacity [W], 697.09324
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_9_Z56_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.97180
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_9_Z56_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_9_Z56_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_9_Z56_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.19436
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_9_Z56_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_9_Z56_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_9_Z56_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 15.54886
 Component Sizing Information, Coil:Heating:Electric, LOBBY_9_Z56_REHEATCOIL, User-Specified Nominal Capacity [W], 4664.65670
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_9_Z57_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19584
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_9_Z57_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_9_Z57_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_9_Z57_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.91685E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_9_Z57_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_9_Z57_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_9_Z57_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.13348
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_9_Z57_REHEATCOIL, User-Specified Nominal Capacity [W], 940.04459
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_9_Z58_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12315
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_9_Z58_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_9_Z58_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_9_Z58_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.46290E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_9_Z58_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_9_Z58_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_9_Z58_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.97032
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_9_Z58_REHEATCOIL, User-Specified Nominal Capacity [W], 591.09707
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_Z59_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.59738
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_Z59_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_Z59_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_Z59_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.11948
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_Z59_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_Z59_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_Z59_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 9.55803
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_9_Z59_REHEATCOIL, User-Specified Nominal Capacity [W], 2867.40896
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_Z60_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15212
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_Z60_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_Z60_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_Z60_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.04234E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_Z60_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_Z60_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_Z60_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.43387
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_9_Z60_REHEATCOIL, User-Specified Nominal Capacity [W], 730.16041
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_Z61_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10089
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_Z61_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_Z61_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_Z61_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.01770E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_Z61_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_Z61_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_Z61_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.61416
 Component Sizing Information, Coil:Heating:Electric, STORAGE_9_Z61_REHEATCOIL, User-Specified Nominal Capacity [W], 484.24870
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_10_Z62_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.34327
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_10_Z62_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_10_Z62_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_10_Z62_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.86544E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_10_Z62_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_10_Z62_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_10_Z62_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.49235
 Component Sizing Information, Coil:Heating:Electric, LOBBY_10_Z62_REHEATCOIL, User-Specified Nominal Capacity [W], 1647.70457
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_10_Z63_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.44466
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_10_Z63_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_10_Z63_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_10_Z63_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.89328E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_10_Z63_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_10_Z63_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_10_Z63_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.11463
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_10_Z63_REHEATCOIL, User-Specified Nominal Capacity [W], 2134.38786
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_10_Z64_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24867
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_10_Z64_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_10_Z64_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_10_Z64_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.97333E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_10_Z64_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99984E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_10_Z64_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_10_Z64_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.97866
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_10_Z64_REHEATCOIL, User-Specified Nominal Capacity [W], 1193.59895
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_10_Z65_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.45064
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_10_Z65_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_10_Z65_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_10_Z65_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.01270E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_10_Z65_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_10_Z65_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_10_Z65_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.21016
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_10_Z65_REHEATCOIL, User-Specified Nominal Capacity [W], 2163.04898
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_10_Z66_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.92042
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_10_Z66_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_10_Z66_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_10_Z66_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.18408
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_10_Z66_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_10_Z66_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_10_Z66_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 14.72677
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_10_Z66_REHEATCOIL, User-Specified Nominal Capacity [W], 4418.03205
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_10_Z67_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20796
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_10_Z67_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_10_Z67_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_10_Z67_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.15924E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_10_Z67_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_10_Z67_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_10_Z67_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.32739
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_10_Z67_REHEATCOIL, User-Specified Nominal Capacity [W], 998.21668
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_10_Z68_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21309
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_10_Z68_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_10_Z68_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_10_Z68_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.26182E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_10_Z68_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_10_Z68_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_10_Z68_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.40946
 Component Sizing Information, Coil:Heating:Electric, STORAGE_10_Z68_REHEATCOIL, User-Specified Nominal Capacity [W], 1022.83702
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_11_Z69_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.58565
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_11_Z69_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_11_Z69_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_11_Z69_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.11713
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_11_Z69_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_11_Z69_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_11_Z69_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 9.37033
 Component Sizing Information, Coil:Heating:Electric, LOBBY_11_Z69_REHEATCOIL, User-Specified Nominal Capacity [W], 2811.09870
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_11_Z70_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23871
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_11_Z70_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_11_Z70_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_11_Z70_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.77417E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_11_Z70_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_11_Z70_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_11_Z70_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.81933
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_11_Z70_REHEATCOIL, User-Specified Nominal Capacity [W], 1145.80023
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_11_Z71_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10150
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_11_Z71_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_11_Z71_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_11_Z71_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.03002E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_11_Z71_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_11_Z71_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_11_Z71_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.62402
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_11_Z71_REHEATCOIL, User-Specified Nominal Capacity [W], 487.20577
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_11_Z72_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.40013
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_11_Z72_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_11_Z72_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_11_Z72_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.00259E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_11_Z72_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_11_Z72_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_11_Z72_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.40208
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_11_Z72_REHEATCOIL, User-Specified Nominal Capacity [W], 1920.62276
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_11_Z73_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.39514
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_11_Z73_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_11_Z73_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_11_Z73_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.27903
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_11_Z73_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_11_Z73_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_11_Z73_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 22.32221
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_11_Z73_REHEATCOIL, User-Specified Nominal Capacity [W], 6696.66316
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_11_Z74_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24794
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_11_Z74_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_11_Z74_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_11_Z74_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.95884E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_11_Z74_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_11_Z74_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_11_Z74_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.96707
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_11_Z74_REHEATCOIL, User-Specified Nominal Capacity [W], 1190.12130
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_11_Z75_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17268
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_11_Z75_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_11_Z75_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_11_Z75_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.45357E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_11_Z75_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_11_Z75_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_11_Z75_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.76286
 Component Sizing Information, Coil:Heating:Electric, STORAGE_11_Z75_REHEATCOIL, User-Specified Nominal Capacity [W], 828.85707
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_12_Z76_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.60274
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_12_Z76_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_12_Z76_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_12_Z76_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.12055
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_12_Z76_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_12_Z76_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_12_Z76_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 9.64379
 Component Sizing Information, Coil:Heating:Electric, LOBBY_12_Z76_REHEATCOIL, User-Specified Nominal Capacity [W], 2893.13562
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_12_Z77_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.36898
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_12_Z77_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_12_Z77_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_12_Z77_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.37952E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_12_Z77_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_12_Z77_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_12_Z77_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.90361
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_12_Z77_REHEATCOIL, User-Specified Nominal Capacity [W], 1771.08394
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_12_Z78_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.39434
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_12_Z78_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_12_Z78_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_12_Z78_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.88676E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_12_Z78_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_12_Z78_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_12_Z78_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.30941
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_12_Z78_REHEATCOIL, User-Specified Nominal Capacity [W], 1892.82276
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_12_Z79_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.62038
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_12_Z79_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_12_Z79_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_12_Z79_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.12408
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_12_Z79_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_12_Z79_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_12_Z79_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 9.92611
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_12_Z79_REHEATCOIL, User-Specified Nominal Capacity [W], 2977.83206
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_12_Z80_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23966
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_12_Z80_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_12_Z80_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_12_Z80_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.79322E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_12_Z80_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_12_Z80_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_12_Z80_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.83458
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_12_Z80_REHEATCOIL, User-Specified Nominal Capacity [W], 1150.37355
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_12_Z81_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19917
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_12_Z81_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_12_Z81_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_12_Z81_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.98339E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_12_Z81_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_12_Z81_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_12_Z81_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.18671
 Component Sizing Information, Coil:Heating:Electric, STORAGE_12_Z81_REHEATCOIL, User-Specified Nominal Capacity [W], 956.01301
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_13_Z82_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.98770
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_13_Z82_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_13_Z82_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_13_Z82_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.19754
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_13_Z82_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_13_Z82_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_13_Z82_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 15.80312
 Component Sizing Information, Coil:Heating:Electric, LOBBY_13_Z82_REHEATCOIL, User-Specified Nominal Capacity [W], 4740.93637
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_13_Z83_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.42110
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_13_Z83_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_13_Z83_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_13_Z83_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.42197E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_13_Z83_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_13_Z83_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_13_Z83_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.73758
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_13_Z83_REHEATCOIL, User-Specified Nominal Capacity [W], 2021.27338
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_13_Z84_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.37418
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_13_Z84_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_13_Z84_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_13_Z84_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.48352E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_13_Z84_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_13_Z84_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_13_Z84_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.98682
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_13_Z84_REHEATCOIL, User-Specified Nominal Capacity [W], 1796.04490
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_13_Z85_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.42728
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_13_Z85_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_13_Z85_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_13_Z85_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.54567E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_13_Z85_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_13_Z85_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_13_Z85_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.83654
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_13_Z85_REHEATCOIL, User-Specified Nominal Capacity [W], 2050.96071
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_13_Z86_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.76312
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_13_Z86_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_13_Z86_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_13_Z86_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.15262
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_13_Z86_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_13_Z86_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_13_Z86_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 12.20989
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_13_Z86_REHEATCOIL, User-Specified Nominal Capacity [W], 3662.96776
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_13_Z87_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.65989E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_13_Z87_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_13_Z87_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_13_Z87_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.73198E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_13_Z87_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_13_Z87_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_13_Z87_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.38558
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_13_Z87_REHEATCOIL, User-Specified Nominal Capacity [W], 415.67486
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_13_Z88_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.41091E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_13_Z88_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_13_Z88_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_13_Z88_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.68218E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_13_Z88_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_13_Z88_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_13_Z88_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.34575
 Component Sizing Information, Coil:Heating:Electric, STORAGE_13_Z88_REHEATCOIL, User-Specified Nominal Capacity [W], 403.72371
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_14_Z89_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.96738
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_14_Z89_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_14_Z89_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_14_Z89_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.19348
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_14_Z89_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_14_Z89_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_14_Z89_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 15.47803
 Component Sizing Information, Coil:Heating:Electric, LOBBY_14_Z89_REHEATCOIL, User-Specified Nominal Capacity [W], 4643.41025
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_14_Z90_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.28198
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_14_Z90_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_14_Z90_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_14_Z90_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.63968E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_14_Z90_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_14_Z90_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_14_Z90_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.51174
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_14_Z90_REHEATCOIL, User-Specified Nominal Capacity [W], 1353.52271
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_14_Z91_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11188
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_14_Z91_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_14_Z91_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_14_Z91_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.23755E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_14_Z91_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_14_Z91_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_14_Z91_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.79004
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_14_Z91_REHEATCOIL, User-Specified Nominal Capacity [W], 537.01266
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_14_Z92_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11922
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_14_Z92_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_14_Z92_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_14_Z92_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.38443E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_14_Z92_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_14_Z92_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_14_Z92_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.90755
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_14_Z92_REHEATCOIL, User-Specified Nominal Capacity [W], 572.26412
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_14_Z93_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.11129
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_14_Z93_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_14_Z93_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_14_Z93_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.42226
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_14_Z93_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_14_Z93_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_14_Z93_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 33.78057
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_14_Z93_REHEATCOIL, User-Specified Nominal Capacity [W], 10134.16979
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_14_Z94_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20022
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_14_Z94_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_14_Z94_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_14_Z94_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.00431E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_14_Z94_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_14_Z94_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_14_Z94_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.20345
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_14_Z94_REHEATCOIL, User-Specified Nominal Capacity [W], 961.03427
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_14_Z95_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20725
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_14_Z95_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_14_Z95_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_14_Z95_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.14503E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_14_Z95_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_14_Z95_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_14_Z95_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.31602
 Component Sizing Information, Coil:Heating:Electric, STORAGE_14_Z95_REHEATCOIL, User-Specified Nominal Capacity [W], 994.80607
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_15_Z96_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.77288
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_15_Z96_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_15_Z96_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_15_Z96_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.15458
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_15_Z96_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_15_Z96_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_15_Z96_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 12.36607
 Component Sizing Information, Coil:Heating:Electric, LOBBY_15_Z96_REHEATCOIL, User-Specified Nominal Capacity [W], 3709.82041
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_15_Z97_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16076
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_15_Z97_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_15_Z97_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_15_Z97_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.21518E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_15_Z97_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_15_Z97_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_15_Z97_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.57214
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_15_Z97_REHEATCOIL, User-Specified Nominal Capacity [W], 771.64205
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_15_Z98_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.28555
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_15_Z98_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_15_Z98_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_15_Z98_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.71109E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_15_Z98_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_15_Z98_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_15_Z98_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.56887
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_15_Z98_REHEATCOIL, User-Specified Nominal Capacity [W], 1370.66245
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_15_Z99_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10439
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_15_Z99_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_15_Z99_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_15_Z99_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.08784E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_15_Z99_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_15_Z99_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_15_Z99_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.67027
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_15_Z99_REHEATCOIL, User-Specified Nominal Capacity [W], 501.08067
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_15_Z100_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.44736
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_15_Z100_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_15_Z100_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_15_Z100_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.48947
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_15_Z100_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_15_Z100_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_15_Z100_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 39.15775
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_15_Z100_REHEATCOIL, User-Specified Nominal Capacity [W], 11747.32621
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_15_Z101_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22757
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_15_Z101_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_15_Z101_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_15_Z101_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.55131E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_15_Z101_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_15_Z101_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_15_Z101_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.64105
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_15_Z101_REHEATCOIL, User-Specified Nominal Capacity [W], 1092.31459
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_15_Z102_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.84883E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_15_Z102_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_15_Z102_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_15_Z102_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.76977E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_15_Z102_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_15_Z102_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_15_Z102_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.41581
 Component Sizing Information, Coil:Heating:Electric, STORAGE_15_Z102_REHEATCOIL, User-Specified Nominal Capacity [W], 424.74377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_16_Z103_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.40880
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_16_Z103_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_16_Z103_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_16_Z103_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.17591E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_16_Z103_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_16_Z103_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_16_Z103_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.54073
 Component Sizing Information, Coil:Heating:Electric, LOBBY_16_Z103_REHEATCOIL, User-Specified Nominal Capacity [W], 1962.21926
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_16_Z104_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.45556
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_16_Z104_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_16_Z104_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_16_Z104_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.11125E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_16_Z104_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_16_Z104_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_16_Z104_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.28900
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_16_Z104_REHEATCOIL, User-Specified Nominal Capacity [W], 2186.70008
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_16_Z105_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21085
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_16_Z105_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_16_Z105_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_16_Z105_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.21704E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_16_Z105_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_16_Z105_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_16_Z105_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.37363
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_16_Z105_REHEATCOIL, User-Specified Nominal Capacity [W], 1012.08965
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_16_Z106_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21111
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_16_Z106_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_16_Z106_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_16_Z106_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.22211E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_16_Z106_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_16_Z106_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_16_Z106_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.37768
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_16_Z106_REHEATCOIL, User-Specified Nominal Capacity [W], 1013.30524
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_16_Z107_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22125
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_16_Z107_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_16_Z107_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_16_Z107_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.42496E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_16_Z107_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_16_Z107_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_16_Z107_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.53996
 Component Sizing Information, Coil:Heating:Electric, STORAGE_16_Z107_REHEATCOIL, User-Specified Nominal Capacity [W], 1061.98931
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_17_Z108_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.70712
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_17_Z108_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_17_Z108_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_17_Z108_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14142
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_17_Z108_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_17_Z108_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_17_Z108_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.31396
 Component Sizing Information, Coil:Heating:Electric, LOBBY_17_Z108_REHEATCOIL, User-Specified Nominal Capacity [W], 3394.18656
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_17_Z109_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.35882
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_17_Z109_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_17_Z109_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_17_Z109_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.17644E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_17_Z109_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_17_Z109_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_17_Z109_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.74115
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_17_Z109_REHEATCOIL, User-Specified Nominal Capacity [W], 1722.34462
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_17_Z110_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23667
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_17_Z110_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_17_Z110_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_17_Z110_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.73331E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_17_Z110_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_17_Z110_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_17_Z110_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.78665
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_17_Z110_REHEATCOIL, User-Specified Nominal Capacity [W], 1135.99398
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_17_Z111_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.93902
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_17_Z111_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_17_Z111_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_17_Z111_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38780
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_17_Z111_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_17_Z111_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_17_Z111_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 31.02430
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_17_Z111_REHEATCOIL, User-Specified Nominal Capacity [W], 9307.29100
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_17_Z112_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21705
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_17_Z112_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_17_Z112_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_17_Z112_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.34104E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_17_Z112_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_17_Z112_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_17_Z112_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.47283
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_17_Z112_REHEATCOIL, User-Specified Nominal Capacity [W], 1041.85037
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_17_Z113_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24440
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_17_Z113_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_17_Z113_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_17_Z113_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.88806E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_17_Z113_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_17_Z113_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_17_Z113_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.91044
 Component Sizing Information, Coil:Heating:Electric, STORAGE_17_Z113_REHEATCOIL, User-Specified Nominal Capacity [W], 1173.13342
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_18_Z114_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.56058
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_18_Z114_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_18_Z114_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_18_Z114_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.11212
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_18_Z114_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_18_Z114_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_18_Z114_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.96929
 Component Sizing Information, Coil:Heating:Electric, LOBBY_18_Z114_REHEATCOIL, User-Specified Nominal Capacity [W], 2690.78552
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_18_Z115_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21273
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_18_Z115_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_18_Z115_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_18_Z115_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.25460E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_18_Z115_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_18_Z115_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_18_Z115_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.40368
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_18_Z115_REHEATCOIL, User-Specified Nominal Capacity [W], 1021.10467
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_18_Z116_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.32801
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_18_Z116_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_18_Z116_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_18_Z116_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.56025E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_18_Z116_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_18_Z116_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_18_Z116_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.24820
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_18_Z116_REHEATCOIL, User-Specified Nominal Capacity [W], 1574.46039
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_18_Z117_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.38781
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_18_Z117_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_18_Z117_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_18_Z117_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.75615E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_18_Z117_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_18_Z117_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_18_Z117_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.20492
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_18_Z117_REHEATCOIL, User-Specified Nominal Capacity [W], 1861.47518
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_18_Z118_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.59639
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_18_Z118_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_18_Z118_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_18_Z118_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.11928
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_18_Z118_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_18_Z118_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_18_Z118_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 9.54225
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_18_Z118_REHEATCOIL, User-Specified Nominal Capacity [W], 2862.67462
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_18_Z119_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19294
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_18_Z119_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_18_Z119_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_18_Z119_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.85874E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_18_Z119_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_18_Z119_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_18_Z119_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.08699
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_18_Z119_REHEATCOIL, User-Specified Nominal Capacity [W], 926.09658
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_18_Z120_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 6.24376E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_18_Z120_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_18_Z120_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_18_Z120_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.24875E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_18_Z120_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99980E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_18_Z120_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_18_Z120_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 0.99900
 Component Sizing Information, Coil:Heating:Electric, STORAGE_18_Z120_REHEATCOIL, User-Specified Nominal Capacity [W], 299.70072
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_19_Z121_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.34374
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_19_Z121_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_19_Z121_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_19_Z121_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.87490E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_19_Z121_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_19_Z121_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_19_Z121_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.49992
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_19_Z121_REHEATCOIL, User-Specified Nominal Capacity [W], 1649.97574
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_19_Z122_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.29762
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_19_Z122_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_19_Z122_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_19_Z122_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.95237E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_19_Z122_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_19_Z122_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_19_Z122_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.76190
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_19_Z122_REHEATCOIL, User-Specified Nominal Capacity [W], 1428.56998
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_19_Z123_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.85303
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_19_Z123_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_19_Z123_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_19_Z123_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.17061
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_19_Z123_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_19_Z123_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_19_Z123_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.64846
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_19_Z123_REHEATCOIL, User-Specified Nominal Capacity [W], 4094.53705
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_19_Z124_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13596
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_19_Z124_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_19_Z124_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_19_Z124_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.71910E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_19_Z124_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_19_Z124_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_19_Z124_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.17528
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_19_Z124_REHEATCOIL, User-Specified Nominal Capacity [W], 652.58496
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_19_Z125_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24435
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_19_Z125_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_19_Z125_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_19_Z125_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.88693E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_19_Z125_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_19_Z125_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_19_Z125_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.90954
 Component Sizing Information, Coil:Heating:Electric, STORAGE_19_Z125_REHEATCOIL, User-Specified Nominal Capacity [W], 1172.86333
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_20_Z126_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.30659
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_20_Z126_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_20_Z126_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_20_Z126_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.13171E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_20_Z126_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_20_Z126_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_20_Z126_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.90537
 Component Sizing Information, Coil:Heating:Electric, LOBBY_20_Z126_REHEATCOIL, User-Specified Nominal Capacity [W], 1471.61053
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_20_Z127_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_20_Z127_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_20_Z127_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_20_Z127_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.96503E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_20_Z127_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_20_Z127_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_20_Z127_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.97202
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_20_Z127_REHEATCOIL, User-Specified Nominal Capacity [W], 1191.60674
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_20_Z128_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16132
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_20_Z128_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_20_Z128_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_20_Z128_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.22633E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_20_Z128_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_20_Z128_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_20_Z128_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.58107
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_20_Z128_REHEATCOIL, User-Specified Nominal Capacity [W], 774.32013
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_20_Z129_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.35500
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_20_Z129_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_20_Z129_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_20_Z129_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.10000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_20_Z129_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_20_Z129_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_20_Z129_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.68000
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_20_Z129_REHEATCOIL, User-Specified Nominal Capacity [W], 1704.00079
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_20_Z130_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.42775
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_20_Z130_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_20_Z130_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_20_Z130_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.48555
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_20_Z130_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_20_Z130_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_20_Z130_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 38.84394
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_20_Z130_REHEATCOIL, User-Specified Nominal Capacity [W], 11653.18204
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_20_Z131_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 7.57420E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_20_Z131_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_20_Z131_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_20_Z131_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.51484E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_20_Z131_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_20_Z131_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_20_Z131_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.21187
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_20_Z131_REHEATCOIL, User-Specified Nominal Capacity [W], 363.56161
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_20_Z132_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18477
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_20_Z132_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_20_Z132_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_20_Z132_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.69545E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_20_Z132_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_20_Z132_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_20_Z132_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.95636
 Component Sizing Information, Coil:Heating:Electric, STORAGE_20_Z132_REHEATCOIL, User-Specified Nominal Capacity [W], 886.90799
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_21_Z133_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.66103
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_21_Z133_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_21_Z133_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_21_Z133_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.13221
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_21_Z133_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_21_Z133_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_21_Z133_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 10.57653
 Component Sizing Information, Coil:Heating:Electric, LOBBY_21_Z133_REHEATCOIL, User-Specified Nominal Capacity [W], 3172.95989
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_21_Z134_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.39291
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_21_Z134_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_21_Z134_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_21_Z134_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.85823E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_21_Z134_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_21_Z134_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_21_Z134_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.28658
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_21_Z134_REHEATCOIL, User-Specified Nominal Capacity [W], 1885.97434
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_21_Z135_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12080
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_21_Z135_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_21_Z135_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_21_Z135_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.41603E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_21_Z135_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_21_Z135_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_21_Z135_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.93283
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_21_Z135_REHEATCOIL, User-Specified Nominal Capacity [W], 579.84789
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_21_Z136_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33950
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_21_Z136_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_21_Z136_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_21_Z136_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.79007E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_21_Z136_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_21_Z136_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_21_Z136_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.43206
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_21_Z136_REHEATCOIL, User-Specified Nominal Capacity [W], 1629.61706
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_21_Z137_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.47319
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_21_Z137_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_21_Z137_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_21_Z137_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.49464
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_21_Z137_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_21_Z137_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_21_Z137_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 39.57107
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_21_Z137_REHEATCOIL, User-Specified Nominal Capacity [W], 11871.32166
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_21_Z138_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19277
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_21_Z138_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_21_Z138_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_21_Z138_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.85533E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_21_Z138_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_21_Z138_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_21_Z138_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.08427
 Component Sizing Information, Coil:Heating:Electric, STORAGE_21_Z138_REHEATCOIL, User-Specified Nominal Capacity [W], 925.27995
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_22_Z139_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.98662
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_22_Z139_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_22_Z139_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_22_Z139_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.19732
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_22_Z139_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_22_Z139_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_22_Z139_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 15.78595
 Component Sizing Information, Coil:Heating:Electric, LOBBY_22_Z139_REHEATCOIL, User-Specified Nominal Capacity [W], 4735.78448
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_22_Z140_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.38082
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_22_Z140_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_22_Z140_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_22_Z140_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.61636E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_22_Z140_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_22_Z140_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_22_Z140_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.09309
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_22_Z140_REHEATCOIL, User-Specified Nominal Capacity [W], 1827.92604
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_22_Z141_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.32522
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_22_Z141_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_22_Z141_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_22_Z141_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.50439E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_22_Z141_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_22_Z141_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_22_Z141_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.20351
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_22_Z141_REHEATCOIL, User-Specified Nominal Capacity [W], 1561.05362
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_22_Z142_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12350
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_22_Z142_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_22_Z142_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_22_Z142_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.46995E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_22_Z142_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_22_Z142_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_22_Z142_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.97596
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_22_Z142_REHEATCOIL, User-Specified Nominal Capacity [W], 592.78854
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_22_Z143_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.43166
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_22_Z143_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_22_Z143_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_22_Z143_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.48633
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_22_Z143_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_22_Z143_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_22_Z143_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 38.90657
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_22_Z143_REHEATCOIL, User-Specified Nominal Capacity [W], 11671.97005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_22_Z144_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11157
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_22_Z144_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_22_Z144_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_22_Z144_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.23136E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_22_Z144_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_22_Z144_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_22_Z144_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.78509
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_22_Z144_REHEATCOIL, User-Specified Nominal Capacity [W], 535.52654
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_23_Z145_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.48292
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_23_Z145_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_23_Z145_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_23_Z145_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.65840E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_23_Z145_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_23_Z145_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_23_Z145_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.72672
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_23_Z145_REHEATCOIL, User-Specified Nominal Capacity [W], 2318.01694
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_23_Z146_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13790
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_23_Z146_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_23_Z146_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_23_Z146_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.75791E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_23_Z146_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_23_Z146_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_23_Z146_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.20633
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_23_Z146_REHEATCOIL, User-Specified Nominal Capacity [W], 661.89754
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_23_Z147_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.37464
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_23_Z147_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_23_Z147_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_23_Z147_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.49285E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_23_Z147_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_23_Z147_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_23_Z147_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.99428
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_23_Z147_REHEATCOIL, User-Specified Nominal Capacity [W], 1798.28366
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_23_Z148_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.81381
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_23_Z148_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_23_Z148_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_23_Z148_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.36276
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_23_Z148_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_23_Z148_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_23_Z148_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.02099
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_23_Z148_REHEATCOIL, User-Specified Nominal Capacity [W], 8706.29630
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_23_Z149_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19109
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_23_Z149_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_23_Z149_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_23_Z149_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.82179E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_23_Z149_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_23_Z149_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_23_Z149_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.05744
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_23_Z149_REHEATCOIL, User-Specified Nominal Capacity [W], 917.23070
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_23_Z150_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11854
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_23_Z150_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_23_Z150_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_23_Z150_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.37077E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_23_Z150_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_23_Z150_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_23_Z150_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.89661
 Component Sizing Information, Coil:Heating:Electric, STORAGE_23_Z150_REHEATCOIL, User-Specified Nominal Capacity [W], 568.98445
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_24_Z151_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.69505
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_24_Z151_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_24_Z151_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_24_Z151_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.13901
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_24_Z151_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_24_Z151_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_24_Z151_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.12087
 Component Sizing Information, Coil:Heating:Electric, LOBBY_24_Z151_REHEATCOIL, User-Specified Nominal Capacity [W], 3336.26079
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_24_Z152_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19521
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_24_Z152_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_24_Z152_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_24_Z152_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.90419E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_24_Z152_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_24_Z152_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_24_Z152_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.12335
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_24_Z152_REHEATCOIL, User-Specified Nominal Capacity [W], 937.00503
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_24_Z153_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.30914
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_24_Z153_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_24_Z153_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_24_Z153_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.18285E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_24_Z153_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_24_Z153_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_24_Z153_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.94628
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_24_Z153_REHEATCOIL, User-Specified Nominal Capacity [W], 1483.88472
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_24_Z154_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.27866
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_24_Z154_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_24_Z154_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_24_Z154_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.57328E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_24_Z154_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_24_Z154_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_24_Z154_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.45862
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_24_Z154_REHEATCOIL, User-Specified Nominal Capacity [W], 1337.58675
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_24_Z155_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.83411
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_24_Z155_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_24_Z155_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_24_Z155_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16682
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_24_Z155_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_24_Z155_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_24_Z155_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.34573
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_24_Z155_REHEATCOIL, User-Specified Nominal Capacity [W], 4003.71885
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_24_Z156_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24851
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_24_Z156_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_24_Z156_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_24_Z156_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.97024E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_24_Z156_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99983E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_24_Z156_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_24_Z156_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.97619
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_24_Z156_REHEATCOIL, User-Specified Nominal Capacity [W], 1192.85702
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_24_Z157_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15462
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_24_Z157_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_24_Z157_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_24_Z157_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.09230E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_24_Z157_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_24_Z157_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_24_Z157_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.47384
 Component Sizing Information, Coil:Heating:Electric, STORAGE_24_Z157_REHEATCOIL, User-Specified Nominal Capacity [W], 742.15259
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_25_Z158_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.41332
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_25_Z158_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_25_Z158_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_25_Z158_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.26633E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_25_Z158_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_25_Z158_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_25_Z158_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.61307
 Component Sizing Information, Coil:Heating:Electric, LOBBY_25_Z158_REHEATCOIL, User-Specified Nominal Capacity [W], 1983.92010
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_25_Z159_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16513
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_25_Z159_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_25_Z159_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_25_Z159_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.30251E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_25_Z159_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99985E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_25_Z159_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_25_Z159_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.64201
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_25_Z159_REHEATCOIL, User-Specified Nominal Capacity [W], 792.60304
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_25_Z160_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.12671
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_25_Z160_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_25_Z160_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_25_Z160_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.42534
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_25_Z160_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_25_Z160_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_25_Z160_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 34.02732
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_25_Z160_REHEATCOIL, User-Specified Nominal Capacity [W], 10208.19629
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_25_Z161_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11655
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_25_Z161_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_25_Z161_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_25_Z161_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.33091E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_25_Z161_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_25_Z161_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_25_Z161_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.86473
 Component Sizing Information, Coil:Heating:Electric, STORAGE_25_Z161_REHEATCOIL, User-Specified Nominal Capacity [W], 559.41949
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_26_Z162_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.65791
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_26_Z162_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_26_Z162_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_26_Z162_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.13158
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_26_Z162_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_26_Z162_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_26_Z162_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 10.52659
 Component Sizing Information, Coil:Heating:Electric, LOBBY_26_Z162_REHEATCOIL, User-Specified Nominal Capacity [W], 3157.97629
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_26_Z163_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16393
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_26_Z163_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_26_Z163_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_26_Z163_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.27852E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_26_Z163_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_26_Z163_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_26_Z163_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.62282
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_26_Z163_REHEATCOIL, User-Specified Nominal Capacity [W], 786.84496
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_26_Z164_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.34880
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_26_Z164_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_26_Z164_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_26_Z164_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.46976
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_26_Z164_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_26_Z164_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_26_Z164_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 37.58086
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_26_Z164_REHEATCOIL, User-Specified Nominal Capacity [W], 11274.25851
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_26_Z165_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17918
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_26_Z165_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_26_Z165_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_26_Z165_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.58355E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_26_Z165_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_26_Z165_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_26_Z165_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.86684
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_26_Z165_REHEATCOIL, User-Specified Nominal Capacity [W], 860.05266
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_26_Z166_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12534
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_26_Z166_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_26_Z166_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_26_Z166_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.50677E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_26_Z166_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_26_Z166_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_26_Z166_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.00542
 Component Sizing Information, Coil:Heating:Electric, STORAGE_26_Z166_REHEATCOIL, User-Specified Nominal Capacity [W], 601.62570
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_27_Z167_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.36292
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_27_Z167_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_27_Z167_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_27_Z167_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.25833E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_27_Z167_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_27_Z167_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_27_Z167_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.80667
 Component Sizing Information, Coil:Heating:Electric, LOBBY_27_Z167_REHEATCOIL, User-Specified Nominal Capacity [W], 1741.99995
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_27_Z168_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.43557
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_27_Z168_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_27_Z168_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_27_Z168_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.71149E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_27_Z168_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_27_Z168_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_27_Z168_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.96919
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_27_Z168_REHEATCOIL, User-Specified Nominal Capacity [W], 2090.75679
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_27_Z169_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11648
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_27_Z169_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_27_Z169_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_27_Z169_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.32956E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_27_Z169_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99976E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_27_Z169_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_27_Z169_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.86365
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_27_Z169_REHEATCOIL, User-Specified Nominal Capacity [W], 559.09495
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_27_Z170_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17315
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_27_Z170_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_27_Z170_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_27_Z170_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.46309E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_27_Z170_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_27_Z170_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_27_Z170_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.77047
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_27_Z170_REHEATCOIL, User-Specified Nominal Capacity [W], 831.14049
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_27_Z171_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21813
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_27_Z171_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_27_Z171_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_27_Z171_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.36264E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_27_Z171_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_27_Z171_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_27_Z171_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.49011
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_27_Z171_REHEATCOIL, User-Specified Nominal Capacity [W], 1047.03364
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_27_Z172_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22108
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_27_Z172_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_27_Z172_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_27_Z172_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.42155E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_27_Z172_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_27_Z172_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_27_Z172_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.53724
 Component Sizing Information, Coil:Heating:Electric, STORAGE_27_Z172_REHEATCOIL, User-Specified Nominal Capacity [W], 1061.17224
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_28_Z173_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.53040
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_28_Z173_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_28_Z173_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_28_Z173_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.10608
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_28_Z173_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_28_Z173_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_28_Z173_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.48644
 Component Sizing Information, Coil:Heating:Electric, LOBBY_28_Z173_REHEATCOIL, User-Specified Nominal Capacity [W], 2545.93132
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_28_Z174_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23330
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_28_Z174_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_28_Z174_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_28_Z174_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.66592E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_28_Z174_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_28_Z174_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_28_Z174_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.73273
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_28_Z174_REHEATCOIL, User-Specified Nominal Capacity [W], 1119.81992
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_28_Z175_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17476
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_28_Z175_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_28_Z175_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_28_Z175_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.49515E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_28_Z175_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_28_Z175_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_28_Z175_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.79612
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_28_Z175_REHEATCOIL, User-Specified Nominal Capacity [W], 838.83693
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_28_Z176_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.66667
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_28_Z176_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_28_Z176_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_28_Z176_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.13333
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_28_Z176_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_28_Z176_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_28_Z176_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 10.66677
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_28_Z176_REHEATCOIL, User-Specified Nominal Capacity [W], 3200.03123
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_28_Z177_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11827
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_28_Z177_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_28_Z177_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_28_Z177_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.36534E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_28_Z177_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_28_Z177_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_28_Z177_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.89227
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_28_Z177_REHEATCOIL, User-Specified Nominal Capacity [W], 567.68159
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_28_Z178_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14237
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_28_Z178_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_28_Z178_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_28_Z178_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.84734E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_28_Z178_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_28_Z178_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_28_Z178_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.27787
 Component Sizing Information, Coil:Heating:Electric, STORAGE_28_Z178_REHEATCOIL, User-Specified Nominal Capacity [W], 683.36131
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_29_Z179_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.57873
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_29_Z179_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_29_Z179_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_29_Z179_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.11575
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_29_Z179_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_29_Z179_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_29_Z179_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 9.25961
 Component Sizing Information, Coil:Heating:Electric, LOBBY_29_Z179_REHEATCOIL, User-Specified Nominal Capacity [W], 2777.88424
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_29_Z180_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.40200
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_29_Z180_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_29_Z180_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_29_Z180_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.03990E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_29_Z180_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_29_Z180_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_29_Z180_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.43192
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_29_Z180_REHEATCOIL, User-Specified Nominal Capacity [W], 1929.57646
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_29_Z181_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11165
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_29_Z181_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_29_Z181_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_29_Z181_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.23307E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_29_Z181_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_29_Z181_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_29_Z181_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.78646
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_29_Z181_REHEATCOIL, User-Specified Nominal Capacity [W], 535.93713
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_29_Z182_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.25061
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_29_Z182_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_29_Z182_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_29_Z182_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.01230E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_29_Z182_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_29_Z182_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_29_Z182_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.00984
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_29_Z182_REHEATCOIL, User-Specified Nominal Capacity [W], 1202.95128
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_29_Z183_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23350
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_29_Z183_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_29_Z183_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_29_Z183_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.67009E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_29_Z183_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_29_Z183_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_29_Z183_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.73607
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_29_Z183_REHEATCOIL, User-Specified Nominal Capacity [W], 1120.82131
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_29_Z184_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14390
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_29_Z184_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_29_Z184_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_29_Z184_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.87797E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_29_Z184_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_29_Z184_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_29_Z184_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.30237
 Component Sizing Information, Coil:Heating:Electric, STORAGE_29_Z184_REHEATCOIL, User-Specified Nominal Capacity [W], 690.71224
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_30_Z185_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.82260
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_30_Z185_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_30_Z185_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_30_Z185_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16452
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_30_Z185_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_30_Z185_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_30_Z185_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.16155
 Component Sizing Information, Coil:Heating:Electric, LOBBY_30_Z185_REHEATCOIL, User-Specified Nominal Capacity [W], 3948.46453
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_30_Z186_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31697
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_30_Z186_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_30_Z186_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_30_Z186_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.33945E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_30_Z186_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_30_Z186_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_30_Z186_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.07156
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_30_Z186_REHEATCOIL, User-Specified Nominal Capacity [W], 1521.46884
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_30_Z187_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_30_Z187_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_30_Z187_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_30_Z187_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.20105E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_30_Z187_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99984E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_30_Z187_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_30_Z187_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.76084
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_30_Z187_REHEATCOIL, User-Specified Nominal Capacity [W], 528.25252
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_30_Z188_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17607
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_30_Z188_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_30_Z188_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_30_Z188_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.52137E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_30_Z188_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_30_Z188_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_30_Z188_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.81709
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_30_Z188_REHEATCOIL, User-Specified Nominal Capacity [W], 845.12785
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_30_Z189_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.91300
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_30_Z189_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_30_Z189_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_30_Z189_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38260
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_30_Z189_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_30_Z189_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_30_Z189_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.60807
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_30_Z189_REHEATCOIL, User-Specified Nominal Capacity [W], 9182.42199
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_30_Z190_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20687
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_30_Z190_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_30_Z190_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_30_Z190_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.13744E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_30_Z190_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_30_Z190_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_30_Z190_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.30996
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_30_Z190_REHEATCOIL, User-Specified Nominal Capacity [W], 992.98672
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_30_Z191_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19452
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_30_Z191_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_30_Z191_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_30_Z191_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.89037E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_30_Z191_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_30_Z191_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_30_Z191_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.11229
 Component Sizing Information, Coil:Heating:Electric, STORAGE_30_Z191_REHEATCOIL, User-Specified Nominal Capacity [W], 933.68842
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_31_Z192_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.77178
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_31_Z192_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_31_Z192_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_31_Z192_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.15436
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_31_Z192_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_31_Z192_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_31_Z192_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 12.34846
 Component Sizing Information, Coil:Heating:Electric, LOBBY_31_Z192_REHEATCOIL, User-Specified Nominal Capacity [W], 3704.53825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_31_Z193_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.28938
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_31_Z193_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_31_Z193_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_31_Z193_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.78761E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_31_Z193_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_31_Z193_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_31_Z193_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.63009
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_31_Z193_REHEATCOIL, User-Specified Nominal Capacity [W], 1389.02618
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_31_Z194_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16464
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_31_Z194_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_31_Z194_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_31_Z194_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.29274E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_31_Z194_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_31_Z194_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_31_Z194_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.63419
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_31_Z194_REHEATCOIL, User-Specified Nominal Capacity [W], 790.25763
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_31_Z195_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.46647
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_31_Z195_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_31_Z195_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_31_Z195_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.32945E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_31_Z195_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_31_Z195_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_31_Z195_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.46356
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_31_Z195_REHEATCOIL, User-Specified Nominal Capacity [W], 2239.06715
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_31_Z196_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.95086
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_31_Z196_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_31_Z196_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_31_Z196_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.39017
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_31_Z196_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_31_Z196_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_31_Z196_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 31.21372
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_31_Z196_REHEATCOIL, User-Specified Nominal Capacity [W], 9364.11533
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_31_Z197_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13848
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_31_Z197_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_31_Z197_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_31_Z197_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.76969E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_31_Z197_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_31_Z197_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_31_Z197_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.21575
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_31_Z197_REHEATCOIL, User-Specified Nominal Capacity [W], 664.72610
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_31_Z198_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21453
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_31_Z198_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_31_Z198_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_31_Z198_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.29069E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_31_Z198_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_31_Z198_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_31_Z198_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.43255
 Component Sizing Information, Coil:Heating:Electric, STORAGE_31_Z198_REHEATCOIL, User-Specified Nominal Capacity [W], 1029.76612
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_32_Z199_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.66649
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_32_Z199_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_32_Z199_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_32_Z199_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.13330
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_32_Z199_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_32_Z199_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_32_Z199_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 10.66383
 Component Sizing Information, Coil:Heating:Electric, LOBBY_32_Z199_REHEATCOIL, User-Specified Nominal Capacity [W], 3199.14897
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_32_Z200_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.34007
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_32_Z200_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_32_Z200_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_32_Z200_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.80136E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_32_Z200_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_32_Z200_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_32_Z200_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.44109
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_32_Z200_REHEATCOIL, User-Specified Nominal Capacity [W], 1632.32647
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_32_Z201_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.35132
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_32_Z201_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_32_Z201_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_32_Z201_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.02632E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_32_Z201_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_32_Z201_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_32_Z201_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.62105
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_32_Z201_REHEATCOIL, User-Specified Nominal Capacity [W], 1686.31627
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_32_Z202_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10633
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_32_Z202_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_32_Z202_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_32_Z202_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.12666E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_32_Z202_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_32_Z202_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_32_Z202_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.70133
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_32_Z202_REHEATCOIL, User-Specified Nominal Capacity [W], 510.39895
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_32_Z203_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.59311
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_32_Z203_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_32_Z203_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_32_Z203_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.31862
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_32_Z203_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_32_Z203_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_32_Z203_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 25.48971
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_32_Z203_REHEATCOIL, User-Specified Nominal Capacity [W], 7646.91440
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_32_Z204_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16703
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_32_Z204_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_32_Z204_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_32_Z204_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.34068E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_32_Z204_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_32_Z204_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_32_Z204_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.67254
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_32_Z204_REHEATCOIL, User-Specified Nominal Capacity [W], 801.76291
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_32_Z205_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23376
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_32_Z205_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_32_Z205_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_32_Z205_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.67516E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_32_Z205_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_32_Z205_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_32_Z205_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.74013
 Component Sizing Information, Coil:Heating:Electric, STORAGE_32_Z205_REHEATCOIL, User-Specified Nominal Capacity [W], 1122.03753
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_33_Z206_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.83678
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_33_Z206_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_33_Z206_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_33_Z206_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16736
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_33_Z206_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_33_Z206_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_33_Z206_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.38851
 Component Sizing Information, Coil:Heating:Electric, LOBBY_33_Z206_REHEATCOIL, User-Specified Nominal Capacity [W], 4016.55211
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_33_Z207_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31380
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_33_Z207_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_33_Z207_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_33_Z207_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.27605E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_33_Z207_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_33_Z207_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_33_Z207_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.02084
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_33_Z207_REHEATCOIL, User-Specified Nominal Capacity [W], 1506.25119
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_33_Z208_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.27368
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_33_Z208_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_33_Z208_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_33_Z208_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.47370E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_33_Z208_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_33_Z208_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_33_Z208_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.37896
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_33_Z208_REHEATCOIL, User-Specified Nominal Capacity [W], 1313.68771
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_33_Z209_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.67643
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_33_Z209_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_33_Z209_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_33_Z209_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.13529
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_33_Z209_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_33_Z209_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_33_Z209_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 10.82288
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_33_Z209_REHEATCOIL, User-Specified Nominal Capacity [W], 3246.86539
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_33_Z210_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19186
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_33_Z210_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_33_Z210_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_33_Z210_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.83729E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_33_Z210_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99983E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_33_Z210_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_33_Z210_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.06983
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_33_Z210_REHEATCOIL, User-Specified Nominal Capacity [W], 920.94925
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_33_Z211_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11710
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_33_Z211_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_33_Z211_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_33_Z211_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.34203E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_33_Z211_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_33_Z211_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_33_Z211_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.87363
 Component Sizing Information, Coil:Heating:Electric, STORAGE_33_Z211_REHEATCOIL, User-Specified Nominal Capacity [W], 562.08804
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_34_Z212_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.75913
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_34_Z212_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_34_Z212_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_34_Z212_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.15183
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_34_Z212_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_34_Z212_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_34_Z212_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 12.14601
 Component Sizing Information, Coil:Heating:Electric, LOBBY_34_Z212_REHEATCOIL, User-Specified Nominal Capacity [W], 3643.80248
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_34_Z213_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16019
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_34_Z213_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_34_Z213_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_34_Z213_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.20387E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_34_Z213_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_34_Z213_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_34_Z213_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.56310
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_34_Z213_REHEATCOIL, User-Specified Nominal Capacity [W], 768.92853
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_34_Z214_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20222
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_34_Z214_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_34_Z214_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_34_Z214_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.04445E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_34_Z214_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_34_Z214_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_34_Z214_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.23556
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_34_Z214_REHEATCOIL, User-Specified Nominal Capacity [W], 970.66826
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_34_Z215_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13550
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_34_Z215_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_34_Z215_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_34_Z215_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.70990E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_34_Z215_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_34_Z215_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_34_Z215_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.16792
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_34_Z215_REHEATCOIL, User-Specified Nominal Capacity [W], 650.37685
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_34_Z216_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21484
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_34_Z216_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_34_Z216_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_34_Z216_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.29679E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_34_Z216_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_34_Z216_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_34_Z216_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.43743
 Component Sizing Information, Coil:Heating:Electric, STORAGE_34_Z216_REHEATCOIL, User-Specified Nominal Capacity [W], 1031.22914
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_35_Z217_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.59294
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_35_Z217_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_35_Z217_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_35_Z217_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.11859
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_35_Z217_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_35_Z217_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_35_Z217_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 9.48712
 Component Sizing Information, Coil:Heating:Electric, LOBBY_35_Z217_REHEATCOIL, User-Specified Nominal Capacity [W], 2846.13526
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_35_Z218_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.30521
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_35_Z218_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_35_Z218_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_35_Z218_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.10428E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_35_Z218_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_35_Z218_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_35_Z218_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.88342
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_35_Z218_REHEATCOIL, User-Specified Nominal Capacity [W], 1465.02733
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_35_Z219_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.26908
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_35_Z219_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_35_Z219_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_35_Z219_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.38164E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_35_Z219_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_35_Z219_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_35_Z219_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.30531
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_35_Z219_REHEATCOIL, User-Specified Nominal Capacity [W], 1291.59263
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_35_Z220_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11657
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_35_Z220_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_35_Z220_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_35_Z220_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.33133E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_35_Z220_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_35_Z220_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_35_Z220_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.86506
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_35_Z220_REHEATCOIL, User-Specified Nominal Capacity [W], 559.51915
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_35_Z221_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16917
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_35_Z221_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_35_Z221_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_35_Z221_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.38333E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_35_Z221_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_35_Z221_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_35_Z221_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.70666
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_35_Z221_REHEATCOIL, User-Specified Nominal Capacity [W], 811.99818
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_35_Z222_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12598
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_35_Z222_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_35_Z222_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_35_Z222_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.51966E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_35_Z222_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_35_Z222_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_35_Z222_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.01572
 Component Sizing Information, Coil:Heating:Electric, STORAGE_35_Z222_REHEATCOIL, User-Specified Nominal Capacity [W], 604.71721
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_36_Z223_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.57735
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_36_Z223_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_36_Z223_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_36_Z223_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.11547
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_36_Z223_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_36_Z223_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_36_Z223_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 9.23758
 Component Sizing Information, Coil:Heating:Electric, LOBBY_36_Z223_REHEATCOIL, User-Specified Nominal Capacity [W], 2771.27493
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_36_Z224_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.42504
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_36_Z224_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_36_Z224_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_36_Z224_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.50072E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_36_Z224_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_36_Z224_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_36_Z224_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.80058
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_36_Z224_REHEATCOIL, User-Specified Nominal Capacity [W], 2040.17296
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_36_Z225_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.25545
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_36_Z225_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_36_Z225_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_36_Z225_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.10910E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_36_Z225_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_36_Z225_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_36_Z225_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.08728
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_36_Z225_REHEATCOIL, User-Specified Nominal Capacity [W], 1226.18352
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_36_Z226_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11117
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_36_Z226_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_36_Z226_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_36_Z226_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.22335E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_36_Z226_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_36_Z226_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_36_Z226_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.77868
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_36_Z226_REHEATCOIL, User-Specified Nominal Capacity [W], 533.60512
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_36_Z227_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.89934
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_36_Z227_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_36_Z227_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_36_Z227_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37987
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_36_Z227_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_36_Z227_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_36_Z227_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.38939
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_36_Z227_REHEATCOIL, User-Specified Nominal Capacity [W], 9116.81835
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_36_Z228_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10812
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_36_Z228_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_36_Z228_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_36_Z228_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.16235E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_36_Z228_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_36_Z228_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_36_Z228_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.72988
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_36_Z228_REHEATCOIL, User-Specified Nominal Capacity [W], 518.96416
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_36_Z229_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 6.47433E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_36_Z229_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_36_Z229_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_36_Z229_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.29487E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_36_Z229_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_36_Z229_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_36_Z229_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.03589
 Component Sizing Information, Coil:Heating:Electric, STORAGE_36_Z229_REHEATCOIL, User-Specified Nominal Capacity [W], 310.76783
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_37_Z230_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.37944
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_37_Z230_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_37_Z230_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_37_Z230_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.58878E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_37_Z230_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_37_Z230_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_37_Z230_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.07102
 Component Sizing Information, Coil:Heating:Electric, LOBBY_37_Z230_REHEATCOIL, User-Specified Nominal Capacity [W], 1821.30678
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_37_Z231_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.38041
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_37_Z231_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_37_Z231_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_37_Z231_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.60817E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_37_Z231_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_37_Z231_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_37_Z231_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.08653
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_37_Z231_REHEATCOIL, User-Specified Nominal Capacity [W], 1825.95969
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_37_Z232_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23838
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_37_Z232_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_37_Z232_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_37_Z232_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.76753E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_37_Z232_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_37_Z232_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_37_Z232_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.81403
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_37_Z232_REHEATCOIL, User-Specified Nominal Capacity [W], 1144.20808
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_37_Z233_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12879
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_37_Z233_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_37_Z233_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_37_Z233_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.57582E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_37_Z233_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_37_Z233_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_37_Z233_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.06066
 Component Sizing Information, Coil:Heating:Electric, STORAGE_37_Z233_REHEATCOIL, User-Specified Nominal Capacity [W], 618.19775
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_38_Z234_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.64685
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_38_Z234_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_38_Z234_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_38_Z234_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.12937
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_38_Z234_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_38_Z234_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_38_Z234_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 10.34952
 Component Sizing Information, Coil:Heating:Electric, LOBBY_38_Z234_REHEATCOIL, User-Specified Nominal Capacity [W], 3104.85699
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_38_Z235_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13485
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_38_Z235_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_38_Z235_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_38_Z235_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.69705E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_38_Z235_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_38_Z235_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_38_Z235_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.15764
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_38_Z235_REHEATCOIL, User-Specified Nominal Capacity [W], 647.29312
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_38_Z236_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.93168
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_38_Z236_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_38_Z236_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_38_Z236_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.18634
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_38_Z236_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_38_Z236_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_38_Z236_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 14.90683
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_38_Z236_REHEATCOIL, User-Specified Nominal Capacity [W], 4472.04990
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z237_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18016
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z237_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z237_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z237_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.60327E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z237_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z237_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z237_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.88262
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_38_Z237_REHEATCOIL, User-Specified Nominal Capacity [W], 864.78596
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_38_Z238_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22025
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_38_Z238_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_38_Z238_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_38_Z238_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.40505E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_38_Z238_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_38_Z238_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_38_Z238_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.52404
 Component Sizing Information, Coil:Heating:Electric, STORAGE_38_Z238_REHEATCOIL, User-Specified Nominal Capacity [W], 1057.21301
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_39_Z239_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.38060
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_39_Z239_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_39_Z239_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_39_Z239_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.61202E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_39_Z239_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_39_Z239_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_39_Z239_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.08962
 Component Sizing Information, Coil:Heating:Electric, LOBBY_39_Z239_REHEATCOIL, User-Specified Nominal Capacity [W], 1826.88548
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z240_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.45850
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z240_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z240_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z240_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.17001E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z240_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z240_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z240_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.33601
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_39_Z240_REHEATCOIL, User-Specified Nominal Capacity [W], 2200.80249
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_39_Z241_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11906
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_39_Z241_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_39_Z241_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_39_Z241_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.38124E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_39_Z241_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_39_Z241_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_39_Z241_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.90499
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_39_Z241_REHEATCOIL, User-Specified Nominal Capacity [W], 571.49714
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_39_Z242_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.55298
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_39_Z242_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_39_Z242_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_39_Z242_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.31060
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_39_Z242_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_39_Z242_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_39_Z242_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 24.84771
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_39_Z242_REHEATCOIL, User-Specified Nominal Capacity [W], 7454.31292
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_39_Z243_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22896
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_39_Z243_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_39_Z243_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_39_Z243_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.57913E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_39_Z243_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_39_Z243_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_39_Z243_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.66330
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_39_Z243_REHEATCOIL, User-Specified Nominal Capacity [W], 1098.99036
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z244_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14341
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z244_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z244_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z244_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.86830E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z244_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z244_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z244_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.29464
 Component Sizing Information, Coil:Heating:Electric, STORAGE_39_Z244_REHEATCOIL, User-Specified Nominal Capacity [W], 688.39183
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_40_Z245_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.53954
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_40_Z245_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_40_Z245_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_40_Z245_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.10791
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_40_Z245_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_40_Z245_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_40_Z245_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.63257
 Component Sizing Information, Coil:Heating:Electric, LOBBY_40_Z245_REHEATCOIL, User-Specified Nominal Capacity [W], 2589.77064
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_40_Z246_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.28446
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_40_Z246_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_40_Z246_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_40_Z246_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.68920E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_40_Z246_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_40_Z246_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_40_Z246_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.55136
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_40_Z246_REHEATCOIL, User-Specified Nominal Capacity [W], 1365.40832
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z247_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.25554
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z247_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z247_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z247_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.11087E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z247_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z247_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z247_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.08870
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_40_Z247_REHEATCOIL, User-Specified Nominal Capacity [W], 1226.60864
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_40_Z248_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18756
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_40_Z248_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_40_Z248_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_40_Z248_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.75120E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_40_Z248_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_40_Z248_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_40_Z248_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.00096
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_40_Z248_REHEATCOIL, User-Specified Nominal Capacity [W], 900.28781
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_40_Z249_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.89007
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_40_Z249_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_40_Z249_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_40_Z249_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.17801
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_40_Z249_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_40_Z249_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_40_Z249_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 14.24108
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_40_Z249_REHEATCOIL, User-Specified Nominal Capacity [W], 4272.32461
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z250_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.58602E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z250_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z250_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z250_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.71720E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z250_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z250_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z250_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.37376
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_40_Z250_REHEATCOIL, User-Specified Nominal Capacity [W], 412.12904
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_40_Z251_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 7.01473E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_40_Z251_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_40_Z251_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_40_Z251_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.40295E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_40_Z251_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_40_Z251_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_40_Z251_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.12236
 Component Sizing Information, Coil:Heating:Electric, STORAGE_40_Z251_REHEATCOIL, User-Specified Nominal Capacity [W], 336.70726
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_41_Z252_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.97572
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_41_Z252_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_41_Z252_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_41_Z252_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.19514
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_41_Z252_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_41_Z252_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_41_Z252_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 15.61152
 Component Sizing Information, Coil:Heating:Electric, LOBBY_41_Z252_REHEATCOIL, User-Specified Nominal Capacity [W], 4683.45691
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_41_Z253_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10949
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_41_Z253_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_41_Z253_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_41_Z253_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.18978E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_41_Z253_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_41_Z253_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_41_Z253_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.75182
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_41_Z253_REHEATCOIL, User-Specified Nominal Capacity [W], 525.54740
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_41_Z254_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19705
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_41_Z254_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_41_Z254_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_41_Z254_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.94106E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_41_Z254_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_41_Z254_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_41_Z254_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.15285
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_41_Z254_REHEATCOIL, User-Specified Nominal Capacity [W], 945.85472
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_41_Z255_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.58697
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_41_Z255_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_41_Z255_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_41_Z255_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.11739
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_41_Z255_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_41_Z255_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_41_Z255_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 9.39157
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_41_Z255_REHEATCOIL, User-Specified Nominal Capacity [W], 2817.47103
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_41_Z256_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.01349E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_41_Z256_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_41_Z256_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_41_Z256_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.60270E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_41_Z256_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_41_Z256_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_41_Z256_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.28216
 Component Sizing Information, Coil:Heating:Electric, STORAGE_41_Z256_REHEATCOIL, User-Specified Nominal Capacity [W], 384.64756
