 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_42_Z257_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33609
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_42_Z257_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_42_Z257_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_42_Z257_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.72187E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_42_Z257_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_42_Z257_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_42_Z257_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.37750
 Component Sizing Information, Coil:Heating:Electric, LOBBY_42_Z257_REHEATCOIL, User-Specified Nominal Capacity [W], 1613.24937
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_42_Z258_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17455
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_42_Z258_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_42_Z258_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_42_Z258_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.49100E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_42_Z258_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_42_Z258_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_42_Z258_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.79280
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_42_Z258_REHEATCOIL, User-Specified Nominal Capacity [W], 837.84049
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_42_Z259_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.35866
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_42_Z259_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_42_Z259_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_42_Z259_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.17322E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_42_Z259_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_42_Z259_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_42_Z259_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.73857
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_42_Z259_REHEATCOIL, User-Specified Nominal Capacity [W], 1721.57234
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_42_Z260_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16559
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_42_Z260_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_42_Z260_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_42_Z260_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.31188E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_42_Z260_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_42_Z260_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_42_Z260_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.64950
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_42_Z260_REHEATCOIL, User-Specified Nominal Capacity [W], 794.85084
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_42_Z261_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.90041
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_42_Z261_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_42_Z261_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_42_Z261_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38008
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_42_Z261_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_42_Z261_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_42_Z261_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.40651
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_42_Z261_REHEATCOIL, User-Specified Nominal Capacity [W], 9121.95392
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_42_Z262_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 7.56015E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_42_Z262_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_42_Z262_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_42_Z262_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.51203E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_42_Z262_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_42_Z262_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_42_Z262_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.20962
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_42_Z262_REHEATCOIL, User-Specified Nominal Capacity [W], 362.88727
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_42_Z263_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23855
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_42_Z263_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_42_Z263_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_42_Z263_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.77094E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_42_Z263_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_42_Z263_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_42_Z263_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.81676
 Component Sizing Information, Coil:Heating:Electric, STORAGE_42_Z263_REHEATCOIL, User-Specified Nominal Capacity [W], 1145.02673
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_43_Z264_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.32010
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_43_Z264_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_43_Z264_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_43_Z264_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.40201E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_43_Z264_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_43_Z264_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_43_Z264_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.12161
 Component Sizing Information, Coil:Heating:Electric, LOBBY_43_Z264_REHEATCOIL, User-Specified Nominal Capacity [W], 1536.48235
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_43_Z265_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.37716
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_43_Z265_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_43_Z265_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_43_Z265_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.54329E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_43_Z265_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_43_Z265_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_43_Z265_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.03463
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_43_Z265_REHEATCOIL, User-Specified Nominal Capacity [W], 1810.39044
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_43_Z266_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.30713
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_43_Z266_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_43_Z266_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_43_Z266_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.14253E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_43_Z266_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_43_Z266_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_43_Z266_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.91402
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_43_Z266_REHEATCOIL, User-Specified Nominal Capacity [W], 1474.20644
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_43_Z267_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13917
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_43_Z267_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_43_Z267_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_43_Z267_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.78339E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_43_Z267_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99982E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_43_Z267_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_43_Z267_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.22672
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_43_Z267_REHEATCOIL, User-Specified Nominal Capacity [W], 668.01478
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_43_Z268_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.93355
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_43_Z268_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_43_Z268_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_43_Z268_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38671
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_43_Z268_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_43_Z268_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_43_Z268_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.93683
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_43_Z268_REHEATCOIL, User-Specified Nominal Capacity [W], 9281.04834
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_43_Z269_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24112
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_43_Z269_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_43_Z269_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_43_Z269_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.82238E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_43_Z269_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_43_Z269_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_43_Z269_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.85790
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_43_Z269_REHEATCOIL, User-Specified Nominal Capacity [W], 1157.37033
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_43_Z270_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21104
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_43_Z270_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_43_Z270_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_43_Z270_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.22076E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_43_Z270_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_43_Z270_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_43_Z270_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.37661
 Component Sizing Information, Coil:Heating:Electric, STORAGE_43_Z270_REHEATCOIL, User-Specified Nominal Capacity [W], 1012.98228
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_44_Z271_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.43556
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_44_Z271_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_44_Z271_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_44_Z271_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.71118E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_44_Z271_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_44_Z271_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_44_Z271_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.96895
 Component Sizing Information, Coil:Heating:Electric, LOBBY_44_Z271_REHEATCOIL, User-Specified Nominal Capacity [W], 2090.68439
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_44_Z272_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24853
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_44_Z272_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_44_Z272_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_44_Z272_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.97070E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_44_Z272_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_44_Z272_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_44_Z272_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.97656
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_44_Z272_REHEATCOIL, User-Specified Nominal Capacity [W], 1192.96787
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_44_Z273_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.36187
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_44_Z273_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_44_Z273_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_44_Z273_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.23748E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_44_Z273_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_44_Z273_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_44_Z273_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.78998
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_44_Z273_REHEATCOIL, User-Specified Nominal Capacity [W], 1736.99494
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_44_Z274_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15195
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_44_Z274_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_44_Z274_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_44_Z274_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.03895E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_44_Z274_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00003E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_44_Z274_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_44_Z274_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.43116
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_44_Z274_REHEATCOIL, User-Specified Nominal Capacity [W], 729.34779
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_44_Z275_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13165
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_44_Z275_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_44_Z275_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_44_Z275_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.63290E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_44_Z275_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_44_Z275_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_44_Z275_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.10632
 Component Sizing Information, Coil:Heating:Electric, STORAGE_44_Z275_REHEATCOIL, User-Specified Nominal Capacity [W], 631.89668
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_45_Z276_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.83730
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_45_Z276_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_45_Z276_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_45_Z276_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16746
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_45_Z276_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_45_Z276_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_45_Z276_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.39673
 Component Sizing Information, Coil:Heating:Electric, LOBBY_45_Z276_REHEATCOIL, User-Specified Nominal Capacity [W], 4019.01792
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_45_Z277_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.39313
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_45_Z277_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_45_Z277_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_45_Z277_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.86268E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_45_Z277_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_45_Z277_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_45_Z277_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.29014
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_45_Z277_REHEATCOIL, User-Specified Nominal Capacity [W], 1887.04213
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_45_Z278_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.34896
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_45_Z278_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_45_Z278_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_45_Z278_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.97926E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_45_Z278_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_45_Z278_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_45_Z278_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.58341
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_45_Z278_REHEATCOIL, User-Specified Nominal Capacity [W], 1675.02279
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_45_Z279_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.27451
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_45_Z279_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_45_Z279_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_45_Z279_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.49023E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_45_Z279_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_45_Z279_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_45_Z279_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.39218
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_45_Z279_REHEATCOIL, User-Specified Nominal Capacity [W], 1317.65445
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_45_Z280_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.75476
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_45_Z280_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_45_Z280_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_45_Z280_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.15095
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_45_Z280_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_45_Z280_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_45_Z280_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 12.07622
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_45_Z280_REHEATCOIL, User-Specified Nominal Capacity [W], 3622.86654
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_45_Z281_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12850
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_45_Z281_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_45_Z281_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_45_Z281_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.57007E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_45_Z281_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_45_Z281_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_45_Z281_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.05605
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_45_Z281_REHEATCOIL, User-Specified Nominal Capacity [W], 616.81644
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_45_Z282_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17855
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_45_Z282_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_45_Z282_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_45_Z282_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.57103E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_45_Z282_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_45_Z282_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_45_Z282_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.85682
 Component Sizing Information, Coil:Heating:Electric, STORAGE_45_Z282_REHEATCOIL, User-Specified Nominal Capacity [W], 857.04691
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_46_Z283_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.77266
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_46_Z283_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_46_Z283_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_46_Z283_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.15453
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_46_Z283_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_46_Z283_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_46_Z283_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 12.36263
 Component Sizing Information, Coil:Heating:Electric, LOBBY_46_Z283_REHEATCOIL, User-Specified Nominal Capacity [W], 3708.78965
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_46_Z284_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.44779
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_46_Z284_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_46_Z284_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_46_Z284_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.95585E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_46_Z284_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_46_Z284_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_46_Z284_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.16468
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_46_Z284_REHEATCOIL, User-Specified Nominal Capacity [W], 2149.40308
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_46_Z285_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16221
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_46_Z285_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_46_Z285_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_46_Z285_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.24414E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_46_Z285_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_46_Z285_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_46_Z285_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.59531
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_46_Z285_REHEATCOIL, User-Specified Nominal Capacity [W], 778.59401
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_46_Z286_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21360
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_46_Z286_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_46_Z286_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_46_Z286_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.27206E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_46_Z286_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_46_Z286_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_46_Z286_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.41765
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_46_Z286_REHEATCOIL, User-Specified Nominal Capacity [W], 1025.29386
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_46_Z287_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.28187
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_46_Z287_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_46_Z287_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_46_Z287_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.45637
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_46_Z287_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_46_Z287_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_46_Z287_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 36.50992
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_46_Z287_REHEATCOIL, User-Specified Nominal Capacity [W], 10952.97699
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_46_Z288_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23198
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_46_Z288_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_46_Z288_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_46_Z288_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.63955E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_46_Z288_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_46_Z288_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_46_Z288_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.71164
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_46_Z288_REHEATCOIL, User-Specified Nominal Capacity [W], 1113.49204
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_46_Z289_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16913
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_46_Z289_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_46_Z289_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_46_Z289_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.38252E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_46_Z289_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_46_Z289_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_46_Z289_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.70601
 Component Sizing Information, Coil:Heating:Electric, STORAGE_46_Z289_REHEATCOIL, User-Specified Nominal Capacity [W], 811.80424
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_47_Z290_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.86787
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_47_Z290_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_47_Z290_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_47_Z290_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.17357
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_47_Z290_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_47_Z290_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_47_Z290_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.88590
 Component Sizing Information, Coil:Heating:Electric, LOBBY_47_Z290_REHEATCOIL, User-Specified Nominal Capacity [W], 4165.77050
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_47_Z291_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.39906
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_47_Z291_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_47_Z291_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_47_Z291_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.98121E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_47_Z291_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_47_Z291_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_47_Z291_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.38497
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_47_Z291_REHEATCOIL, User-Specified Nominal Capacity [W], 1915.49158
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_47_Z292_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33681
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_47_Z292_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_47_Z292_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_47_Z292_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.73626E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_47_Z292_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_47_Z292_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_47_Z292_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.38901
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_47_Z292_REHEATCOIL, User-Specified Nominal Capacity [W], 1616.70287
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_47_Z293_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.40710
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_47_Z293_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_47_Z293_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_47_Z293_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.48142
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_47_Z293_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_47_Z293_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_47_Z293_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 38.51356
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_47_Z293_REHEATCOIL, User-Specified Nominal Capacity [W], 11554.06756
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_47_Z294_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13219
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_47_Z294_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_47_Z294_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_47_Z294_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.64379E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_47_Z294_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_47_Z294_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_47_Z294_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.11503
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_47_Z294_REHEATCOIL, User-Specified Nominal Capacity [W], 634.50897
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_47_Z295_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.35906E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_47_Z295_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_47_Z295_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_47_Z295_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.87181E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_47_Z295_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_47_Z295_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_47_Z295_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.49745
 Component Sizing Information, Coil:Heating:Electric, STORAGE_47_Z295_REHEATCOIL, User-Specified Nominal Capacity [W], 449.23487
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_48_Z296_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.26172
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_48_Z296_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_48_Z296_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_48_Z296_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.23432E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_48_Z296_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_48_Z296_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_48_Z296_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.18745
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_48_Z296_REHEATCOIL, User-Specified Nominal Capacity [W], 1256.23605
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_48_Z297_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.28782
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_48_Z297_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_48_Z297_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_48_Z297_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.75646E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_48_Z297_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_48_Z297_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_48_Z297_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.60517
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_48_Z297_REHEATCOIL, User-Specified Nominal Capacity [W], 1381.55066
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_48_Z298_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.61047
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_48_Z298_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_48_Z298_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_48_Z298_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.12209
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_48_Z298_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_48_Z298_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_48_Z298_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 9.76753
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_48_Z298_REHEATCOIL, User-Specified Nominal Capacity [W], 2930.26012
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_48_Z299_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13109
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_48_Z299_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_48_Z299_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_48_Z299_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.62185E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_48_Z299_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_48_Z299_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_48_Z299_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.09748
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_48_Z299_REHEATCOIL, User-Specified Nominal Capacity [W], 629.24483
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_48_Z300_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18713
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_48_Z300_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_48_Z300_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_48_Z300_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.74259E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_48_Z300_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_48_Z300_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_48_Z300_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.99407
 Component Sizing Information, Coil:Heating:Electric, STORAGE_48_Z300_REHEATCOIL, User-Specified Nominal Capacity [W], 898.22129
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_49_Z301_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.90422
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_49_Z301_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_49_Z301_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_49_Z301_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.18084
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_49_Z301_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_49_Z301_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_49_Z301_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 14.46746
 Component Sizing Information, Coil:Heating:Electric, LOBBY_49_Z301_REHEATCOIL, User-Specified Nominal Capacity [W], 4340.23670
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_49_Z302_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17897
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_49_Z302_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_49_Z302_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_49_Z302_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.57931E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_49_Z302_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_49_Z302_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_49_Z302_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.86345
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_49_Z302_REHEATCOIL, User-Specified Nominal Capacity [W], 859.03527
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_49_Z303_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17927
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_49_Z303_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_49_Z303_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_49_Z303_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.58543E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_49_Z303_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_49_Z303_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_49_Z303_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.86834
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_49_Z303_REHEATCOIL, User-Specified Nominal Capacity [W], 860.50256
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_49_Z304_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.40296
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_49_Z304_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_49_Z304_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_49_Z304_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.05928E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_49_Z304_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_49_Z304_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_49_Z304_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.44742
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_49_Z304_REHEATCOIL, User-Specified Nominal Capacity [W], 1934.22662
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_49_Z305_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.90151
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_49_Z305_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_49_Z305_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_49_Z305_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38030
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_49_Z305_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_49_Z305_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_49_Z305_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.42419
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_49_Z305_REHEATCOIL, User-Specified Nominal Capacity [W], 9127.25797
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_49_Z306_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.68585E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_49_Z306_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_49_Z306_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_49_Z306_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.73717E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_49_Z306_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99984E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_49_Z306_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_49_Z306_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.38974
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_49_Z306_REHEATCOIL, User-Specified Nominal Capacity [W], 416.92073
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_49_Z307_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.98217E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_49_Z307_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_49_Z307_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_49_Z307_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.99643E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_49_Z307_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_49_Z307_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_49_Z307_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.59715
 Component Sizing Information, Coil:Heating:Electric, STORAGE_49_Z307_REHEATCOIL, User-Specified Nominal Capacity [W], 479.14399
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_50_Z308_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.28149
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_50_Z308_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_50_Z308_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_50_Z308_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.62988E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_50_Z308_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_50_Z308_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_50_Z308_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.50390
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_50_Z308_REHEATCOIL, User-Specified Nominal Capacity [W], 1351.17009
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_50_Z309_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.34912
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_50_Z309_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_50_Z309_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_50_Z309_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.98246E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_50_Z309_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_50_Z309_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_50_Z309_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.58597
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_50_Z309_REHEATCOIL, User-Specified Nominal Capacity [W], 1675.78961
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_50_Z310_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.42761
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_50_Z310_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_50_Z310_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_50_Z310_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.55216E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_50_Z310_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_50_Z310_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_50_Z310_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.84172
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_50_Z310_REHEATCOIL, User-Specified Nominal Capacity [W], 2052.51724
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_50_Z311_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.26407
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_50_Z311_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_50_Z311_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_50_Z311_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.25281
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_50_Z311_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_50_Z311_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_50_Z311_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 20.22518
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_50_Z311_REHEATCOIL, User-Specified Nominal Capacity [W], 6067.55274
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_50_Z312_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12230
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_50_Z312_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_50_Z312_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_50_Z312_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.44605E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_50_Z312_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99977E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_50_Z312_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_50_Z312_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.95684
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_50_Z312_REHEATCOIL, User-Specified Nominal Capacity [W], 587.05274
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_50_Z313_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16688
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_50_Z313_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_50_Z313_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_50_Z313_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.33762E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_50_Z313_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_50_Z313_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_50_Z313_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.67010
 Component Sizing Information, Coil:Heating:Electric, STORAGE_50_Z313_REHEATCOIL, User-Specified Nominal Capacity [W], 801.02965
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_51_Z314_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.42716
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_51_Z314_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_51_Z314_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_51_Z314_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.54322E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_51_Z314_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_51_Z314_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_51_Z314_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.83458
 Component Sizing Information, Coil:Heating:Electric, LOBBY_51_Z314_REHEATCOIL, User-Specified Nominal Capacity [W], 2050.37335
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_51_Z315_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17981
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_51_Z315_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_51_Z315_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_51_Z315_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.59621E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_51_Z315_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99981E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_51_Z315_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_51_Z315_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.87697
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_51_Z315_REHEATCOIL, User-Specified Nominal Capacity [W], 863.08984
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_51_Z316_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.26448
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_51_Z316_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_51_Z316_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_51_Z316_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.28970E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_51_Z316_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_51_Z316_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_51_Z316_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.23176
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_51_Z316_REHEATCOIL, User-Specified Nominal Capacity [W], 1269.52684
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_51_Z317_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.25780
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_51_Z317_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_51_Z317_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_51_Z317_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.15594E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_51_Z317_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_51_Z317_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_51_Z317_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.12476
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_51_Z317_REHEATCOIL, User-Specified Nominal Capacity [W], 1237.42663
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_51_Z318_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.65232
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_51_Z318_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_51_Z318_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_51_Z318_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.33046
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_51_Z318_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_51_Z318_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_51_Z318_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 26.43720
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_51_Z318_REHEATCOIL, User-Specified Nominal Capacity [W], 7931.15954
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_51_Z319_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15576
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_51_Z319_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_51_Z319_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_51_Z319_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.11523E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_51_Z319_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_51_Z319_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_51_Z319_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.49218
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_51_Z319_REHEATCOIL, User-Specified Nominal Capacity [W], 747.65408
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_51_Z320_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23528
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_51_Z320_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_51_Z320_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_51_Z320_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.70562E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_51_Z320_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_51_Z320_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_51_Z320_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.76450
 Component Sizing Information, Coil:Heating:Electric, STORAGE_51_Z320_REHEATCOIL, User-Specified Nominal Capacity [W], 1129.34982
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_52_Z321_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.64524
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_52_Z321_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_52_Z321_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_52_Z321_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.12905
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_52_Z321_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_52_Z321_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_52_Z321_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 10.32382
 Component Sizing Information, Coil:Heating:Electric, LOBBY_52_Z321_REHEATCOIL, User-Specified Nominal Capacity [W], 3097.14642
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_52_Z322_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22650
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_52_Z322_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_52_Z322_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_52_Z322_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.53007E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_52_Z322_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_52_Z322_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_52_Z322_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.62405
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_52_Z322_REHEATCOIL, User-Specified Nominal Capacity [W], 1087.21608
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_52_Z323_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11652
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_52_Z323_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_52_Z323_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_52_Z323_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.33047E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_52_Z323_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_52_Z323_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_52_Z323_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.86438
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_52_Z323_REHEATCOIL, User-Specified Nominal Capacity [W], 559.31259
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_52_Z324_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.56822
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_52_Z324_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_52_Z324_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_52_Z324_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.11364
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_52_Z324_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_52_Z324_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_52_Z324_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 9.09150
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_52_Z324_REHEATCOIL, User-Specified Nominal Capacity [W], 2727.45035
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_52_Z325_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.16625E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_52_Z325_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_52_Z325_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_52_Z325_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.63325E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_52_Z325_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_52_Z325_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_52_Z325_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.30660
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_52_Z325_REHEATCOIL, User-Specified Nominal Capacity [W], 391.98002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_52_Z326_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10047
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_52_Z326_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_52_Z326_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_52_Z326_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.00945E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_52_Z326_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_52_Z326_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_52_Z326_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.60756
 Component Sizing Information, Coil:Heating:Electric, STORAGE_52_Z326_REHEATCOIL, User-Specified Nominal Capacity [W], 482.26744
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_53_Z327_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.35830
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_53_Z327_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_53_Z327_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_53_Z327_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.16604E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_53_Z327_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_53_Z327_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_53_Z327_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.73283
 Component Sizing Information, Coil:Heating:Electric, LOBBY_53_Z327_REHEATCOIL, User-Specified Nominal Capacity [W], 1719.84898
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_53_Z328_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.41506
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_53_Z328_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_53_Z328_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_53_Z328_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.30116E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_53_Z328_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_53_Z328_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_53_Z328_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.64093
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_53_Z328_REHEATCOIL, User-Specified Nominal Capacity [W], 1992.27812
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_53_Z329_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10610
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_53_Z329_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_53_Z329_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_53_Z329_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.12203E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_53_Z329_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99964E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_53_Z329_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_53_Z329_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.69762
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_53_Z329_REHEATCOIL, User-Specified Nominal Capacity [W], 509.28673
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_53_Z330_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.02131
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_53_Z330_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_53_Z330_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_53_Z330_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.40426
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_53_Z330_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_53_Z330_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_53_Z330_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 32.34103
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_53_Z330_REHEATCOIL, User-Specified Nominal Capacity [W], 9702.30800
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_53_Z331_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.44334E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_53_Z331_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_53_Z331_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_53_Z331_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.68867E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_53_Z331_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_53_Z331_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_53_Z331_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.35093
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_53_Z331_REHEATCOIL, User-Specified Nominal Capacity [W], 405.28030
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_53_Z332_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 6.83813E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_53_Z332_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_53_Z332_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_53_Z332_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.36763E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_53_Z332_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00004E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_53_Z332_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_53_Z332_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.09410
 Component Sizing Information, Coil:Heating:Electric, STORAGE_53_Z332_REHEATCOIL, User-Specified Nominal Capacity [W], 328.23030
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_54_Z333_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.69431
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_54_Z333_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_54_Z333_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_54_Z333_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.13886
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_54_Z333_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_54_Z333_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_54_Z333_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.10889
 Component Sizing Information, Coil:Heating:Electric, LOBBY_54_Z333_REHEATCOIL, User-Specified Nominal Capacity [W], 3332.66714
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_54_Z334_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.41686
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_54_Z334_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_54_Z334_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_54_Z334_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.33714E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_54_Z334_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_54_Z334_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_54_Z334_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.66971
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_54_Z334_REHEATCOIL, User-Specified Nominal Capacity [W], 2000.91241
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_54_Z335_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15180
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_54_Z335_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_54_Z335_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_54_Z335_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.03601E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_54_Z335_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_54_Z335_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_54_Z335_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.42881
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_54_Z335_REHEATCOIL, User-Specified Nominal Capacity [W], 728.64348
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_54_Z336_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33018
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_54_Z336_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_54_Z336_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_54_Z336_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.60360E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_54_Z336_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_54_Z336_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_54_Z336_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.28288
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_54_Z336_REHEATCOIL, User-Specified Nominal Capacity [W], 1584.86479
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_54_Z337_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11610
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_54_Z337_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_54_Z337_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_54_Z337_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.32199E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_54_Z337_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99975E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_54_Z337_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_54_Z337_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.85759
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_54_Z337_REHEATCOIL, User-Specified Nominal Capacity [W], 557.27846
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_54_Z338_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16426
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_54_Z338_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_54_Z338_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_54_Z338_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.28525E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_54_Z338_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_54_Z338_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_54_Z338_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.62820
 Component Sizing Information, Coil:Heating:Electric, STORAGE_54_Z338_REHEATCOIL, User-Specified Nominal Capacity [W], 788.46019
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_55_Z339_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.87833
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_55_Z339_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_55_Z339_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_55_Z339_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.17567
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_55_Z339_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_55_Z339_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_55_Z339_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 14.05335
 Component Sizing Information, Coil:Heating:Electric, LOBBY_55_Z339_REHEATCOIL, User-Specified Nominal Capacity [W], 4216.00461
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_55_Z340_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.43861
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_55_Z340_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_55_Z340_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_55_Z340_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.77218E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_55_Z340_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_55_Z340_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_55_Z340_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.01774
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_55_Z340_REHEATCOIL, User-Specified Nominal Capacity [W], 2105.32221
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_55_Z341_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24895
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_55_Z341_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_55_Z341_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_55_Z341_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.97910E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_55_Z341_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_55_Z341_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_55_Z341_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.98328
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_55_Z341_REHEATCOIL, User-Specified Nominal Capacity [W], 1194.98372
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_55_Z342_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18828
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_55_Z342_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_55_Z342_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_55_Z342_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.76553E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_55_Z342_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_55_Z342_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_55_Z342_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.01242
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_55_Z342_REHEATCOIL, User-Specified Nominal Capacity [W], 903.72729
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_55_Z343_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.62108
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_55_Z343_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_55_Z343_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_55_Z343_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.12422
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_55_Z343_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_55_Z343_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_55_Z343_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 9.93723
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_55_Z343_REHEATCOIL, User-Specified Nominal Capacity [W], 2981.16984
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_55_Z344_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16714
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_55_Z344_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_55_Z344_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_55_Z344_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.34279E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_55_Z344_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_55_Z344_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_55_Z344_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.67423
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_55_Z344_REHEATCOIL, User-Specified Nominal Capacity [W], 802.26867
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_55_Z345_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.24268E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_55_Z345_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_55_Z345_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_55_Z345_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.64854E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_55_Z345_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_55_Z345_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_55_Z345_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.31883
 Component Sizing Information, Coil:Heating:Electric, STORAGE_55_Z345_REHEATCOIL, User-Specified Nominal Capacity [W], 395.64879
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_56_Z346_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.45688
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_56_Z346_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_56_Z346_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_56_Z346_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.13766E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_56_Z346_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_56_Z346_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_56_Z346_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.31013
 Component Sizing Information, Coil:Heating:Electric, LOBBY_56_Z346_REHEATCOIL, User-Specified Nominal Capacity [W], 2193.03769
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_56_Z347_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21938
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_56_Z347_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_56_Z347_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_56_Z347_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.38756E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_56_Z347_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_56_Z347_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_56_Z347_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.51005
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_56_Z347_REHEATCOIL, User-Specified Nominal Capacity [W], 1053.01498
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_56_Z348_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31451
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_56_Z348_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_56_Z348_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_56_Z348_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.29026E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_56_Z348_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_56_Z348_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_56_Z348_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.03221
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_56_Z348_REHEATCOIL, User-Specified Nominal Capacity [W], 1509.66151
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_56_Z349_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.43255
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_56_Z349_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_56_Z349_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_56_Z349_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.65098E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_56_Z349_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_56_Z349_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_56_Z349_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.92078
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_56_Z349_REHEATCOIL, User-Specified Nominal Capacity [W], 2076.23429
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_56_Z350_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.15529
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_56_Z350_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_56_Z350_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_56_Z350_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.23106
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_56_Z350_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_56_Z350_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_56_Z350_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 18.48466
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_56_Z350_REHEATCOIL, User-Specified Nominal Capacity [W], 5545.39835
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_56_Z351_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 7.94719E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_56_Z351_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_56_Z351_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_56_Z351_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.58944E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_56_Z351_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99973E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_56_Z351_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_56_Z351_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.27155
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_56_Z351_REHEATCOIL, User-Specified Nominal Capacity [W], 381.46505
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_56_Z352_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13715
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_56_Z352_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_56_Z352_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_56_Z352_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.74302E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_56_Z352_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_56_Z352_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_56_Z352_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.19442
 Component Sizing Information, Coil:Heating:Electric, STORAGE_56_Z352_REHEATCOIL, User-Specified Nominal Capacity [W], 658.32557
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_57_Z353_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.85341
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_57_Z353_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_57_Z353_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_57_Z353_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.17068
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_57_Z353_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_57_Z353_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_57_Z353_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.65454
 Component Sizing Information, Coil:Heating:Electric, LOBBY_57_Z353_REHEATCOIL, User-Specified Nominal Capacity [W], 4096.36168
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_57_Z354_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18207
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_57_Z354_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_57_Z354_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_57_Z354_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.64135E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_57_Z354_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_57_Z354_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_57_Z354_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.91308
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_57_Z354_REHEATCOIL, User-Specified Nominal Capacity [W], 873.92478
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_57_Z355_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.34589
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_57_Z355_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_57_Z355_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_57_Z355_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.91771E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_57_Z355_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_57_Z355_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_57_Z355_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.53417
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_57_Z355_REHEATCOIL, User-Specified Nominal Capacity [W], 1660.25065
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_57_Z356_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.34250
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_57_Z356_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_57_Z356_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_57_Z356_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.85010E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_57_Z356_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_57_Z356_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_57_Z356_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.48008
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_57_Z356_REHEATCOIL, User-Specified Nominal Capacity [W], 1644.02333
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_57_Z357_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.89873
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_57_Z357_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_57_Z357_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_57_Z357_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.17975
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_57_Z357_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_57_Z357_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_57_Z357_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 14.37968
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_57_Z357_REHEATCOIL, User-Specified Nominal Capacity [W], 4313.90315
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_57_Z358_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10356
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_57_Z358_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_57_Z358_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_57_Z358_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.07113E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_57_Z358_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_57_Z358_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_57_Z358_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.65690
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_57_Z358_REHEATCOIL, User-Specified Nominal Capacity [W], 497.07054
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_57_Z359_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21603
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_57_Z359_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_57_Z359_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_57_Z359_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.32064E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_57_Z359_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_57_Z359_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_57_Z359_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.45651
 Component Sizing Information, Coil:Heating:Electric, STORAGE_57_Z359_REHEATCOIL, User-Specified Nominal Capacity [W], 1036.95253
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_58_Z360_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.87737
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_58_Z360_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_58_Z360_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_58_Z360_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.17547
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_58_Z360_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_58_Z360_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_58_Z360_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 14.03794
 Component Sizing Information, Coil:Heating:Electric, LOBBY_58_Z360_REHEATCOIL, User-Specified Nominal Capacity [W], 4211.38171
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z361_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.45301
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z361_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z361_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z361_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.06016E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z361_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z361_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z361_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.24813
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_58_Z361_REHEATCOIL, User-Specified Nominal Capacity [W], 2174.43755
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_58_Z362_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.28691
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_58_Z362_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_58_Z362_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_58_Z362_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.73818E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_58_Z362_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_58_Z362_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_58_Z362_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.59055
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_58_Z362_REHEATCOIL, User-Specified Nominal Capacity [W], 1377.16402
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z363_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.39508
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z363_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z363_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z363_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.90157E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z363_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z363_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z363_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.32125
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_58_Z363_REHEATCOIL, User-Specified Nominal Capacity [W], 1896.37608
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_58_Z364_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.63058
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_58_Z364_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_58_Z364_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_58_Z364_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.12612
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_58_Z364_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_58_Z364_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_58_Z364_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 10.08927
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_58_Z364_REHEATCOIL, User-Specified Nominal Capacity [W], 3026.78042
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z365_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14128
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z365_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z365_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z365_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.82567E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z365_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z365_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z365_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.26053
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_58_Z365_REHEATCOIL, User-Specified Nominal Capacity [W], 678.15969
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_59_Z366_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.81656
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_59_Z366_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_59_Z366_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_59_Z366_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16331
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_59_Z366_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_59_Z366_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_59_Z366_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.06500
 Component Sizing Information, Coil:Heating:Electric, LOBBY_59_Z366_REHEATCOIL, User-Specified Nominal Capacity [W], 3919.49920
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_59_Z367_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.29687
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_59_Z367_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_59_Z367_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_59_Z367_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.93743E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_59_Z367_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_59_Z367_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_59_Z367_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.74994
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_59_Z367_REHEATCOIL, User-Specified Nominal Capacity [W], 1424.98295
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_59_Z368_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14023
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_59_Z368_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_59_Z368_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_59_Z368_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.80454E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_59_Z368_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_59_Z368_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_59_Z368_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.24363
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_59_Z368_REHEATCOIL, User-Specified Nominal Capacity [W], 673.08876
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_59_Z369_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16182
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_59_Z369_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_59_Z369_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_59_Z369_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.23638E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_59_Z369_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_59_Z369_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_59_Z369_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.58910
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_59_Z369_REHEATCOIL, User-Specified Nominal Capacity [W], 776.73083
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z370_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.00943
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z370_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z370_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z370_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.20189
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z370_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z370_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z370_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 16.15085
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_59_Z370_REHEATCOIL, User-Specified Nominal Capacity [W], 4845.25633
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z371_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15137
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z371_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z371_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z371_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.02748E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z371_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z371_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z371_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.42199
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_59_Z371_REHEATCOIL, User-Specified Nominal Capacity [W], 726.59580
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z372_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23759
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z372_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z372_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z372_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.75175E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z372_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z372_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z372_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.80140
 Component Sizing Information, Coil:Heating:Electric, STORAGE_59_Z372_REHEATCOIL, User-Specified Nominal Capacity [W], 1140.41899
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z373_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.37211
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z373_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z373_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z373_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.44229E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z373_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z373_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z373_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.95383
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_60_Z373_REHEATCOIL, User-Specified Nominal Capacity [W], 1786.15042
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_60_Z374_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31124
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_60_Z374_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_60_Z374_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_60_Z374_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.22474E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_60_Z374_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_60_Z374_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_60_Z374_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.97979
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_60_Z374_REHEATCOIL, User-Specified Nominal Capacity [W], 1493.93760
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_60_Z375_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17277
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_60_Z375_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_60_Z375_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_60_Z375_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.45545E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_60_Z375_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_60_Z375_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_60_Z375_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.76436
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_60_Z375_REHEATCOIL, User-Specified Nominal Capacity [W], 829.30897
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_60_Z376_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.74281
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_60_Z376_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_60_Z376_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_60_Z376_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.34856
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_60_Z376_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_60_Z376_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_60_Z376_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 27.88498
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_60_Z376_REHEATCOIL, User-Specified Nominal Capacity [W], 8365.49388
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_60_Z377_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23211
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_60_Z377_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_60_Z377_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_60_Z377_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.64227E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_60_Z377_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_60_Z377_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_60_Z377_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.71382
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_60_Z377_REHEATCOIL, User-Specified Nominal Capacity [W], 1114.14556
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_60_Z378_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.46061E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_60_Z378_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_60_Z378_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_60_Z378_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.69212E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_60_Z378_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_60_Z378_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_60_Z378_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.35370
 Component Sizing Information, Coil:Heating:Electric, STORAGE_60_Z378_REHEATCOIL, User-Specified Nominal Capacity [W], 406.10906
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_61_Z379_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.38377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_61_Z379_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_61_Z379_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_61_Z379_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.67535E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_61_Z379_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_61_Z379_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_61_Z379_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.14028
 Component Sizing Information, Coil:Heating:Electric, LOBBY_61_Z379_REHEATCOIL, User-Specified Nominal Capacity [W], 1842.08282
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_61_Z380_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.34094
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_61_Z380_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_61_Z380_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_61_Z380_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.81889E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_61_Z380_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_61_Z380_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_61_Z380_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.45512
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_61_Z380_REHEATCOIL, User-Specified Nominal Capacity [W], 1636.53462
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z381_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.29621
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z381_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z381_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z381_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.92412E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z381_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z381_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z381_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.73930
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_61_Z381_REHEATCOIL, User-Specified Nominal Capacity [W], 1421.78852
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_61_Z382_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.48844
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_61_Z382_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_61_Z382_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_61_Z382_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.76873E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_61_Z382_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_61_Z382_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_61_Z382_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.81499
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_61_Z382_REHEATCOIL, User-Specified Nominal Capacity [W], 2344.49612
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_61_Z383_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19928
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_61_Z383_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_61_Z383_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_61_Z383_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.98567E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_61_Z383_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99982E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_61_Z383_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_61_Z383_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.18853
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_61_Z383_REHEATCOIL, User-Specified Nominal Capacity [W], 956.55992
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_61_Z384_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14595
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_61_Z384_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_61_Z384_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_61_Z384_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.91897E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_61_Z384_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_61_Z384_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_61_Z384_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.33518
 Component Sizing Information, Coil:Heating:Electric, STORAGE_61_Z384_REHEATCOIL, User-Specified Nominal Capacity [W], 700.55318
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_62_Z385_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.50658
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_62_Z385_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_62_Z385_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_62_Z385_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.10132
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_62_Z385_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_62_Z385_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_62_Z385_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.10522
 Component Sizing Information, Coil:Heating:Electric, LOBBY_62_Z385_REHEATCOIL, User-Specified Nominal Capacity [W], 2431.56589
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_62_Z386_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15040
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_62_Z386_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_62_Z386_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_62_Z386_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.00795E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_62_Z386_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_62_Z386_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_62_Z386_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.40636
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_62_Z386_REHEATCOIL, User-Specified Nominal Capacity [W], 721.90813
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z387_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.39725
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z387_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z387_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z387_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.94493E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z387_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z387_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z387_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.35594
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_62_Z387_REHEATCOIL, User-Specified Nominal Capacity [W], 1906.78345
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_62_Z388_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.08738
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_62_Z388_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_62_Z388_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_62_Z388_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.41748
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_62_Z388_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_62_Z388_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_62_Z388_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 33.39814
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_62_Z388_REHEATCOIL, User-Specified Nominal Capacity [W], 10019.44093
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_62_Z389_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_62_Z389_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_62_Z389_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_62_Z389_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.20007E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_62_Z389_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_62_Z389_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_62_Z389_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.56006
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_62_Z389_REHEATCOIL, User-Specified Nominal Capacity [W], 768.01708
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_63_Z390_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.62990
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_63_Z390_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_63_Z390_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_63_Z390_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.12598
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_63_Z390_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_63_Z390_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_63_Z390_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 10.07846
 Component Sizing Information, Coil:Heating:Electric, LOBBY_63_Z390_REHEATCOIL, User-Specified Nominal Capacity [W], 3023.53847
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_63_Z391_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22493
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_63_Z391_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_63_Z391_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_63_Z391_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.49859E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_63_Z391_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_63_Z391_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_63_Z391_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.59887
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_63_Z391_REHEATCOIL, User-Specified Nominal Capacity [W], 1079.66206
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z392_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18838
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z392_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z392_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z392_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.76754E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z392_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z392_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z392_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.01403
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_63_Z392_REHEATCOIL, User-Specified Nominal Capacity [W], 904.20901
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_64_Z393_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.64040
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_64_Z393_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_64_Z393_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_64_Z393_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.12808
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_64_Z393_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_64_Z393_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_64_Z393_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 10.24640
 Component Sizing Information, Coil:Heating:Electric, LOBBY_64_Z393_REHEATCOIL, User-Specified Nominal Capacity [W], 3073.91975
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_64_Z394_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.39997
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_64_Z394_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_64_Z394_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_64_Z394_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.99947E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_64_Z394_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_64_Z394_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_64_Z394_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.39958
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_64_Z394_REHEATCOIL, User-Specified Nominal Capacity [W], 1919.87278
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_64_Z395_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11586
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_64_Z395_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_64_Z395_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_64_Z395_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.31716E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_64_Z395_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_64_Z395_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_64_Z395_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.85372
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_64_Z395_REHEATCOIL, User-Specified Nominal Capacity [W], 556.11750
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_64_Z396_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.42997
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_64_Z396_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_64_Z396_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_64_Z396_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.28599
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_64_Z396_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_64_Z396_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_64_Z396_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 22.87949
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_64_Z396_REHEATCOIL, User-Specified Nominal Capacity [W], 6863.84597
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_64_Z397_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24176
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_64_Z397_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_64_Z397_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_64_Z397_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.83517E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_64_Z397_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_64_Z397_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_64_Z397_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.86814
 Component Sizing Information, Coil:Heating:Electric, STORAGE_64_Z397_REHEATCOIL, User-Specified Nominal Capacity [W], 1160.44186
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z398_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.62880
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z398_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z398_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z398_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.12576
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z398_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z398_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z398_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 10.06087
 Component Sizing Information, Coil:Heating:Electric, LOBBY_65_Z398_REHEATCOIL, User-Specified Nominal Capacity [W], 3018.26111
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_65_Z399_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.40937
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_65_Z399_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_65_Z399_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_65_Z399_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.18734E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_65_Z399_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_65_Z399_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_65_Z399_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.54987
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_65_Z399_REHEATCOIL, User-Specified Nominal Capacity [W], 1964.96164
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_65_Z400_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.26606
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_65_Z400_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_65_Z400_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_65_Z400_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.32114E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_65_Z400_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_65_Z400_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_65_Z400_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.25691
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_65_Z400_REHEATCOIL, User-Specified Nominal Capacity [W], 1277.07324
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_65_Z401_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.46337
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_65_Z401_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_65_Z401_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_65_Z401_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.26743E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_65_Z401_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_65_Z401_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_65_Z401_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.41394
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_65_Z401_REHEATCOIL, User-Specified Nominal Capacity [W], 2224.18338
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_65_Z402_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.11450E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_65_Z402_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_65_Z402_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_65_Z402_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.82290E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_65_Z402_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_65_Z402_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_65_Z402_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.45832
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_65_Z402_REHEATCOIL, User-Specified Nominal Capacity [W], 437.49577
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_66_Z403_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.30674
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_66_Z403_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_66_Z403_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_66_Z403_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.13472E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_66_Z403_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_66_Z403_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_66_Z403_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.90777
 Component Sizing Information, Coil:Heating:Electric, LOBBY_66_Z403_REHEATCOIL, User-Specified Nominal Capacity [W], 1472.33169
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_66_Z404_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33012
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_66_Z404_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_66_Z404_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_66_Z404_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.60236E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_66_Z404_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_66_Z404_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_66_Z404_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.28189
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_66_Z404_REHEATCOIL, User-Specified Nominal Capacity [W], 1584.56578
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_66_Z405_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.34550
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_66_Z405_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_66_Z405_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_66_Z405_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.90999E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_66_Z405_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_66_Z405_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_66_Z405_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.52799
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_66_Z405_REHEATCOIL, User-Specified Nominal Capacity [W], 1658.39722
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z406_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.40794
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z406_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z406_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z406_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.15884E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z406_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z406_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z406_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.52707
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_66_Z406_REHEATCOIL, User-Specified Nominal Capacity [W], 1958.12243
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_66_Z407_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18925
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_66_Z407_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_66_Z407_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_66_Z407_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.78497E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_66_Z407_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_66_Z407_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_66_Z407_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.02798
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_66_Z407_REHEATCOIL, User-Specified Nominal Capacity [W], 908.39292
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_66_Z408_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13654
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_66_Z408_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_66_Z408_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_66_Z408_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.73081E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_66_Z408_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_66_Z408_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_66_Z408_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.18465
 Component Sizing Information, Coil:Heating:Electric, STORAGE_66_Z408_REHEATCOIL, User-Specified Nominal Capacity [W], 655.39424
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_67_Z409_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.63655
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_67_Z409_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_67_Z409_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_67_Z409_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.12731
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_67_Z409_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_67_Z409_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_67_Z409_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 10.18481
 Component Sizing Information, Coil:Heating:Electric, LOBBY_67_Z409_REHEATCOIL, User-Specified Nominal Capacity [W], 3055.44160
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_67_Z410_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17466
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_67_Z410_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_67_Z410_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_67_Z410_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.49324E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_67_Z410_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_67_Z410_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_67_Z410_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.79460
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_67_Z410_REHEATCOIL, User-Specified Nominal Capacity [W], 838.37855
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_67_Z411_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.30060
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_67_Z411_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_67_Z411_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_67_Z411_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.01198E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_67_Z411_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_67_Z411_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_67_Z411_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.80959
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_67_Z411_REHEATCOIL, User-Specified Nominal Capacity [W], 1442.87588
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_67_Z412_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.26209
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_67_Z412_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_67_Z412_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_67_Z412_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.24189E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_67_Z412_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_67_Z412_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_67_Z412_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.19351
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_67_Z412_REHEATCOIL, User-Specified Nominal Capacity [W], 1258.05340
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_67_Z413_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.28051
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_67_Z413_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_67_Z413_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_67_Z413_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.45610
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_67_Z413_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_67_Z413_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_67_Z413_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 36.48810
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_67_Z413_REHEATCOIL, User-Specified Nominal Capacity [W], 10946.43039
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_67_Z414_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16622
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_67_Z414_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_67_Z414_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_67_Z414_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.32441E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_67_Z414_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_67_Z414_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_67_Z414_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.65953
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_67_Z414_REHEATCOIL, User-Specified Nominal Capacity [W], 797.85955
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z415_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11130
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z415_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z415_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z415_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.22593E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z415_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z415_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z415_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.78074
 Component Sizing Information, Coil:Heating:Electric, STORAGE_67_Z415_REHEATCOIL, User-Specified Nominal Capacity [W], 534.22237
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_68_Z416_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.73747
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_68_Z416_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_68_Z416_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_68_Z416_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14749
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_68_Z416_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_68_Z416_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_68_Z416_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.79958
 Component Sizing Information, Coil:Heating:Electric, LOBBY_68_Z416_REHEATCOIL, User-Specified Nominal Capacity [W], 3539.87503
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_68_Z417_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.36353
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_68_Z417_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_68_Z417_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_68_Z417_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.27058E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_68_Z417_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_68_Z417_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_68_Z417_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.81647
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_68_Z417_REHEATCOIL, User-Specified Nominal Capacity [W], 1744.93955
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_68_Z418_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.34469
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_68_Z418_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_68_Z418_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_68_Z418_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.89379E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_68_Z418_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_68_Z418_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_68_Z418_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.51503
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_68_Z418_REHEATCOIL, User-Specified Nominal Capacity [W], 1654.50867
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_68_Z419_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.03899
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_68_Z419_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_68_Z419_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_68_Z419_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.40780
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_68_Z419_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_68_Z419_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_68_Z419_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 32.62392
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_68_Z419_REHEATCOIL, User-Specified Nominal Capacity [W], 9787.17518
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_68_Z420_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10371
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_68_Z420_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_68_Z420_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_68_Z420_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.07421E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_68_Z420_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_68_Z420_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_68_Z420_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.65936
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_68_Z420_REHEATCOIL, User-Specified Nominal Capacity [W], 497.80936
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z421_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20367
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z421_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z421_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z421_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.07349E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z421_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z421_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z421_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.25879
 Component Sizing Information, Coil:Heating:Electric, STORAGE_68_Z421_REHEATCOIL, User-Specified Nominal Capacity [W], 977.63697
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_69_Z422_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.82918
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_69_Z422_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_69_Z422_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_69_Z422_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16584
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_69_Z422_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_69_Z422_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_69_Z422_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.26691
 Component Sizing Information, Coil:Heating:Electric, LOBBY_69_Z422_REHEATCOIL, User-Specified Nominal Capacity [W], 3980.07252
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z423_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.43879
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z423_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z423_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z423_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.77578E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z423_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z423_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z423_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.02063
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_69_Z423_REHEATCOIL, User-Specified Nominal Capacity [W], 2106.18839
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_69_Z424_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.38250
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_69_Z424_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_69_Z424_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_69_Z424_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.64994E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_69_Z424_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_69_Z424_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_69_Z424_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.11995
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_69_Z424_REHEATCOIL, User-Specified Nominal Capacity [W], 1835.98512
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_69_Z425_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16152
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_69_Z425_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_69_Z425_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_69_Z425_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.23046E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_69_Z425_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_69_Z425_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_69_Z425_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.58437
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_69_Z425_REHEATCOIL, User-Specified Nominal Capacity [W], 775.30971
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_69_Z426_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.44558
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_69_Z426_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_69_Z426_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_69_Z426_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.28912
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_69_Z426_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_69_Z426_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_69_Z426_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 23.12924
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_69_Z426_REHEATCOIL, User-Specified Nominal Capacity [W], 6938.77149
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z427_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14054
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z427_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z427_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z427_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.81075E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z427_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z427_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z427_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.24860
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_69_Z427_REHEATCOIL, User-Specified Nominal Capacity [W], 674.58025
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_70_Z428_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.53933
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_70_Z428_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_70_Z428_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_70_Z428_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.10787
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_70_Z428_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_70_Z428_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_70_Z428_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.62923
 Component Sizing Information, Coil:Heating:Electric, LOBBY_70_Z428_REHEATCOIL, User-Specified Nominal Capacity [W], 2588.76977
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_70_Z429_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.39649
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_70_Z429_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_70_Z429_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_70_Z429_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.92988E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_70_Z429_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_70_Z429_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_70_Z429_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.34390
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_70_Z429_REHEATCOIL, User-Specified Nominal Capacity [W], 1903.17105
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z430_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.49591
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z430_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z430_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z430_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.91827E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z430_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z430_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z430_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.93462
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_70_Z430_REHEATCOIL, User-Specified Nominal Capacity [W], 2380.38544
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_70_Z431_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.33025
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_70_Z431_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_70_Z431_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_70_Z431_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.26605
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_70_Z431_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_70_Z431_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_70_Z431_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 21.28399
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_70_Z431_REHEATCOIL, User-Specified Nominal Capacity [W], 6385.19798
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_71_Z432_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.84439
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_71_Z432_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_71_Z432_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_71_Z432_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16888
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_71_Z432_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_71_Z432_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_71_Z432_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.51031
 Component Sizing Information, Coil:Heating:Electric, LOBBY_71_Z432_REHEATCOIL, User-Specified Nominal Capacity [W], 4053.09405
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z433_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.27698
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z433_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z433_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z433_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.53967E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z433_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z433_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z433_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.43173
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_71_Z433_REHEATCOIL, User-Specified Nominal Capacity [W], 1329.51977
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_71_Z434_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19303
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_71_Z434_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_71_Z434_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_71_Z434_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.86054E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_71_Z434_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_71_Z434_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_71_Z434_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.08843
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_71_Z434_REHEATCOIL, User-Specified Nominal Capacity [W], 926.52998
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_71_Z435_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.27544
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_71_Z435_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_71_Z435_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_71_Z435_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.50872E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_71_Z435_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_71_Z435_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_71_Z435_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.40697
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_71_Z435_REHEATCOIL, User-Specified Nominal Capacity [W], 1322.09225
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_71_Z436_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.62610
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_71_Z436_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_71_Z436_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_71_Z436_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.12522
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_71_Z436_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_71_Z436_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_71_Z436_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 10.01755
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_71_Z436_REHEATCOIL, User-Specified Nominal Capacity [W], 3005.26454
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_71_Z437_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22899
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_71_Z437_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_71_Z437_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_71_Z437_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.57982E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_71_Z437_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_71_Z437_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_71_Z437_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.66386
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_71_Z437_REHEATCOIL, User-Specified Nominal Capacity [W], 1099.15712
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_71_Z438_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.73388E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_71_Z438_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_71_Z438_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_71_Z438_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.94678E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_71_Z438_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_71_Z438_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_71_Z438_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.55742
 Component Sizing Information, Coil:Heating:Electric, STORAGE_71_Z438_REHEATCOIL, User-Specified Nominal Capacity [W], 467.22636
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_72_Z439_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.97312
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_72_Z439_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_72_Z439_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_72_Z439_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.19462
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_72_Z439_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_72_Z439_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_72_Z439_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 15.56985
 Component Sizing Information, Coil:Heating:Electric, LOBBY_72_Z439_REHEATCOIL, User-Specified Nominal Capacity [W], 4670.95452
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_72_Z440_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.34113
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_72_Z440_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_72_Z440_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_72_Z440_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.82267E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_72_Z440_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_72_Z440_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_72_Z440_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.45814
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_72_Z440_REHEATCOIL, User-Specified Nominal Capacity [W], 1637.44138
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_72_Z441_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20550
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_72_Z441_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_72_Z441_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_72_Z441_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.11002E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_72_Z441_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99985E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_72_Z441_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_72_Z441_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.28802
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_72_Z441_REHEATCOIL, User-Specified Nominal Capacity [W], 986.40456
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_72_Z442_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.47606
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_72_Z442_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_72_Z442_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_72_Z442_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.52114E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_72_Z442_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_72_Z442_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_72_Z442_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.61691
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_72_Z442_REHEATCOIL, User-Specified Nominal Capacity [W], 2285.07446
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_72_Z443_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.64747
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_72_Z443_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_72_Z443_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_72_Z443_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.12949
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_72_Z443_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_72_Z443_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_72_Z443_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 10.35952
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_72_Z443_REHEATCOIL, User-Specified Nominal Capacity [W], 3107.85499
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_72_Z444_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11065
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_72_Z444_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_72_Z444_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_72_Z444_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.21309E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_72_Z444_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_72_Z444_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_72_Z444_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.77047
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_72_Z444_REHEATCOIL, User-Specified Nominal Capacity [W], 531.14102
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_73_Z445_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.72296
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_73_Z445_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_73_Z445_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_73_Z445_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14459
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_73_Z445_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_73_Z445_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_73_Z445_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.56742
 Component Sizing Information, Coil:Heating:Electric, LOBBY_73_Z445_REHEATCOIL, User-Specified Nominal Capacity [W], 3470.22744
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z446_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.36086
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z446_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z446_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z446_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.21722E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z446_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z446_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z446_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.77378
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_73_Z446_REHEATCOIL, User-Specified Nominal Capacity [W], 1732.13285
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_73_Z447_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21616
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_73_Z447_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_73_Z447_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_73_Z447_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.32327E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_73_Z447_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_73_Z447_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_73_Z447_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.45862
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_73_Z447_REHEATCOIL, User-Specified Nominal Capacity [W], 1037.58598
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_73_Z448_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.37118
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_73_Z448_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_73_Z448_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_73_Z448_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.42367E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_73_Z448_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_73_Z448_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_73_Z448_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.93894
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_73_Z448_REHEATCOIL, User-Specified Nominal Capacity [W], 1781.68167
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_73_Z449_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.07479
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_73_Z449_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_73_Z449_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_73_Z449_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.41496
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_73_Z449_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_73_Z449_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_73_Z449_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 33.19662
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_73_Z449_REHEATCOIL, User-Specified Nominal Capacity [W], 9958.98598
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_73_Z450_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14203
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_73_Z450_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_73_Z450_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_73_Z450_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.84069E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_73_Z450_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99983E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_73_Z450_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_73_Z450_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.27255
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_73_Z450_REHEATCOIL, User-Specified Nominal Capacity [W], 681.76589
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z451_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14356
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z451_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z451_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z451_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.87128E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z451_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z451_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z451_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.29702
 Component Sizing Information, Coil:Heating:Electric, STORAGE_73_Z451_REHEATCOIL, User-Specified Nominal Capacity [W], 689.10658
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z452_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.37062
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z452_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z452_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z452_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.41241E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z452_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z452_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z452_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.92993
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_74_Z452_REHEATCOIL, User-Specified Nominal Capacity [W], 1778.97797
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_74_Z453_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.26809
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_74_Z453_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_74_Z453_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_74_Z453_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.36182E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_74_Z453_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_74_Z453_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_74_Z453_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.28946
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_74_Z453_REHEATCOIL, User-Specified Nominal Capacity [W], 1286.83738
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z454_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.42426
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z454_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z454_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z454_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.48511E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z454_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z454_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z454_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.78809
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_74_Z454_REHEATCOIL, User-Specified Nominal Capacity [W], 2036.42726
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_74_Z455_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23105
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_74_Z455_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_74_Z455_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_74_Z455_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.62100E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_74_Z455_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_74_Z455_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_74_Z455_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.69680
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_74_Z455_REHEATCOIL, User-Specified Nominal Capacity [W], 1109.04015
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z456_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20613
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z456_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z456_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z456_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.12263E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z456_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z456_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z456_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.29810
 Component Sizing Information, Coil:Heating:Electric, STORAGE_74_Z456_REHEATCOIL, User-Specified Nominal Capacity [W], 989.43099
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_75_Z457_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.70949
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_75_Z457_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_75_Z457_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_75_Z457_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14190
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_75_Z457_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_75_Z457_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_75_Z457_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.35189
 Component Sizing Information, Coil:Heating:Electric, LOBBY_75_Z457_REHEATCOIL, User-Specified Nominal Capacity [W], 3405.56721
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_75_Z458_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.41511
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_75_Z458_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_75_Z458_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_75_Z458_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.30222E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_75_Z458_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_75_Z458_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_75_Z458_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.64178
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_75_Z458_REHEATCOIL, User-Specified Nominal Capacity [W], 1992.53391
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_75_Z459_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20015
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_75_Z459_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_75_Z459_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_75_Z459_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.00294E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_75_Z459_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_75_Z459_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_75_Z459_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.20235
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_75_Z459_REHEATCOIL, User-Specified Nominal Capacity [W], 960.70491
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z460_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20230
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z460_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z460_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z460_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.04608E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z460_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z460_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z460_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.23687
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_75_Z460_REHEATCOIL, User-Specified Nominal Capacity [W], 971.06014
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_75_Z461_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.97751
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_75_Z461_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_75_Z461_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_75_Z461_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.39550
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_75_Z461_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_75_Z461_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_75_Z461_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 31.64015
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_75_Z461_REHEATCOIL, User-Specified Nominal Capacity [W], 9492.04514
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_75_Z462_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13535
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_75_Z462_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_75_Z462_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_75_Z462_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.70704E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_75_Z462_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_75_Z462_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_75_Z462_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.16563
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_75_Z462_REHEATCOIL, User-Specified Nominal Capacity [W], 649.68899
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_75_Z463_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23009
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_75_Z463_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_75_Z463_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_75_Z463_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.60171E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_75_Z463_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_75_Z463_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_75_Z463_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.68137
 Component Sizing Information, Coil:Heating:Electric, STORAGE_75_Z463_REHEATCOIL, User-Specified Nominal Capacity [W], 1104.41114
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_76_Z464_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.38670
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_76_Z464_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_76_Z464_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_76_Z464_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.73402E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_76_Z464_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_76_Z464_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_76_Z464_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.18722
 Component Sizing Information, Coil:Heating:Electric, LOBBY_76_Z464_REHEATCOIL, User-Specified Nominal Capacity [W], 1856.16569
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_76_Z465_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21591
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_76_Z465_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_76_Z465_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_76_Z465_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.31820E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_76_Z465_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_76_Z465_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_76_Z465_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.45456
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_76_Z465_REHEATCOIL, User-Specified Nominal Capacity [W], 1036.36804
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_76_Z466_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.46189
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_76_Z466_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_76_Z466_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_76_Z466_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.29238
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_76_Z466_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_76_Z466_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_76_Z466_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 23.39023
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_76_Z466_REHEATCOIL, User-Specified Nominal Capacity [W], 7017.06857
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_76_Z467_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12892
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_76_Z467_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_76_Z467_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_76_Z467_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.57845E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_76_Z467_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_76_Z467_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_76_Z467_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.06276
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_76_Z467_REHEATCOIL, User-Specified Nominal Capacity [W], 618.82912
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z468_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24209
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z468_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z468_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z468_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.84172E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z468_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z468_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z468_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.87338
 Component Sizing Information, Coil:Heating:Electric, STORAGE_76_Z468_REHEATCOIL, User-Specified Nominal Capacity [W], 1162.01314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z469_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.45011
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z469_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z469_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z469_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.00215E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z469_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z469_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z469_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.20172
 Component Sizing Information, Coil:Heating:Electric, LOBBY_77_Z469_REHEATCOIL, User-Specified Nominal Capacity [W], 2160.51556
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_77_Z470_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.39069
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_77_Z470_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_77_Z470_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_77_Z470_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.81386E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_77_Z470_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_77_Z470_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_77_Z470_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.25109
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_77_Z470_REHEATCOIL, User-Specified Nominal Capacity [W], 1875.32713
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z471_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14684
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z471_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z471_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z471_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.93675E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z471_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z471_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z471_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.34940
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_77_Z471_REHEATCOIL, User-Specified Nominal Capacity [W], 704.81885
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_77_Z472_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14655
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_77_Z472_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_77_Z472_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_77_Z472_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.93093E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_77_Z472_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99985E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_77_Z472_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_77_Z472_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.34474
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_77_Z472_REHEATCOIL, User-Specified Nominal Capacity [W], 703.42292
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_77_Z473_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.04685
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_77_Z473_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_77_Z473_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_77_Z473_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.20937
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_77_Z473_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_77_Z473_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_77_Z473_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 16.74959
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_77_Z473_REHEATCOIL, User-Specified Nominal Capacity [W], 5024.87581
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_77_Z474_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.58224E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_77_Z474_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_77_Z474_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_77_Z474_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.71645E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_77_Z474_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_77_Z474_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_77_Z474_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.37316
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_77_Z474_REHEATCOIL, User-Specified Nominal Capacity [W], 411.94731
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z475_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.70386E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z475_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z475_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z475_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.94077E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z475_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z475_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z475_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.55262
 Component Sizing Information, Coil:Heating:Electric, STORAGE_77_Z475_REHEATCOIL, User-Specified Nominal Capacity [W], 465.78535
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_78_Z476_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.84236
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_78_Z476_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_78_Z476_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_78_Z476_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16847
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_78_Z476_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_78_Z476_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_78_Z476_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.47777
 Component Sizing Information, Coil:Heating:Electric, LOBBY_78_Z476_REHEATCOIL, User-Specified Nominal Capacity [W], 4043.33008
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z477_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.38445
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z477_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z477_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z477_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.68902E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z477_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z477_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z477_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.15122
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_78_Z477_REHEATCOIL, User-Specified Nominal Capacity [W], 1845.36577
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_78_Z478_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22188
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_78_Z478_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_78_Z478_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_78_Z478_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.43763E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_78_Z478_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_78_Z478_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_78_Z478_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.55010
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_78_Z478_REHEATCOIL, User-Specified Nominal Capacity [W], 1065.03150
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_78_Z479_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20512
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_78_Z479_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_78_Z479_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_78_Z479_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.10233E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_78_Z479_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_78_Z479_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_78_Z479_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.28186
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_78_Z479_REHEATCOIL, User-Specified Nominal Capacity [W], 984.55832
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_78_Z480_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.80304
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_78_Z480_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_78_Z480_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_78_Z480_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16061
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_78_Z480_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_78_Z480_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_78_Z480_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 12.84860
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_78_Z480_REHEATCOIL, User-Specified Nominal Capacity [W], 3854.58032
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_78_Z481_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.90221E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_78_Z481_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_78_Z481_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_78_Z481_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.98044E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_78_Z481_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99982E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_78_Z481_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_78_Z481_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.58435
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_78_Z481_REHEATCOIL, User-Specified Nominal Capacity [W], 475.30606
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_78_Z482_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17056
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_78_Z482_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_78_Z482_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_78_Z482_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.41120E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_78_Z482_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_78_Z482_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_78_Z482_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.72896
 Component Sizing Information, Coil:Heating:Electric, STORAGE_78_Z482_REHEATCOIL, User-Specified Nominal Capacity [W], 818.68886
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_79_Z483_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.69809
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_79_Z483_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_79_Z483_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_79_Z483_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.13962
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_79_Z483_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_79_Z483_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_79_Z483_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.16937
 Component Sizing Information, Coil:Heating:Electric, LOBBY_79_Z483_REHEATCOIL, User-Specified Nominal Capacity [W], 3350.81093
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z484_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15373
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z484_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z484_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z484_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.07456E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z484_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z484_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z484_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.45965
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_79_Z484_REHEATCOIL, User-Specified Nominal Capacity [W], 737.89546
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z485_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.26122
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z485_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z485_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z485_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.22441E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z485_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z485_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z485_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.17953
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_79_Z485_REHEATCOIL, User-Specified Nominal Capacity [W], 1253.85808
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_79_Z486_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.38411
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_79_Z486_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_79_Z486_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_79_Z486_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.68228E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_79_Z486_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_79_Z486_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_79_Z486_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.14582
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_79_Z486_REHEATCOIL, User-Specified Nominal Capacity [W], 1843.74704
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_79_Z487_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.72646
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_79_Z487_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_79_Z487_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_79_Z487_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14529
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_79_Z487_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_79_Z487_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_79_Z487_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.62330
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_79_Z487_REHEATCOIL, User-Specified Nominal Capacity [W], 3486.98880
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_79_Z488_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16350
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_79_Z488_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_79_Z488_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_79_Z488_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.26991E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_79_Z488_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_79_Z488_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_79_Z488_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.61593
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_79_Z488_REHEATCOIL, User-Specified Nominal Capacity [W], 784.77758
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z489_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14781
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z489_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z489_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z489_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.95622E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z489_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z489_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z489_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.36498
 Component Sizing Information, Coil:Heating:Electric, STORAGE_79_Z489_REHEATCOIL, User-Specified Nominal Capacity [W], 709.49334
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_80_Z490_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31499
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_80_Z490_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_80_Z490_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_80_Z490_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.29973E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_80_Z490_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_80_Z490_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_80_Z490_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.03978
 Component Sizing Information, Coil:Heating:Electric, LOBBY_80_Z490_REHEATCOIL, User-Specified Nominal Capacity [W], 1511.93456
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z491_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.32569
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z491_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z491_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z491_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.51377E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z491_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z491_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z491_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.21102
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_80_Z491_REHEATCOIL, User-Specified Nominal Capacity [W], 1563.30497
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z492_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33635
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z492_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z492_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z492_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.72697E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z492_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z492_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z492_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.38157
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_80_Z492_REHEATCOIL, User-Specified Nominal Capacity [W], 1614.47249
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_80_Z493_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17540
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_80_Z493_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_80_Z493_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_80_Z493_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.50795E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_80_Z493_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_80_Z493_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_80_Z493_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.80636
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_80_Z493_REHEATCOIL, User-Specified Nominal Capacity [W], 841.90847
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_80_Z494_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.25067
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_80_Z494_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_80_Z494_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_80_Z494_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.45013
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_80_Z494_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_80_Z494_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_80_Z494_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 36.01075
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_80_Z494_REHEATCOIL, User-Specified Nominal Capacity [W], 10803.22496
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_80_Z495_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18572
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_80_Z495_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_80_Z495_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_80_Z495_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.71433E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_80_Z495_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_80_Z495_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_80_Z495_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.97146
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_80_Z495_REHEATCOIL, User-Specified Nominal Capacity [W], 891.43810
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_80_Z496_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 5.29085E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_80_Z496_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_80_Z496_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_80_Z496_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.05817E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_80_Z496_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_80_Z496_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_80_Z496_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 0.84654
 Component Sizing Information, Coil:Heating:Electric, STORAGE_80_Z496_REHEATCOIL, User-Specified Nominal Capacity [W], 253.96086
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z497_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.92911
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z497_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z497_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z497_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.18582
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z497_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z497_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z497_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 14.86579
 Component Sizing Information, Coil:Heating:Electric, LOBBY_81_Z497_REHEATCOIL, User-Specified Nominal Capacity [W], 4459.73815
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_81_Z498_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.44621
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_81_Z498_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_81_Z498_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_81_Z498_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.92428E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_81_Z498_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_81_Z498_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_81_Z498_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.13943
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_81_Z498_REHEATCOIL, User-Specified Nominal Capacity [W], 2141.82839
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_81_Z499_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.28993
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_81_Z499_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_81_Z499_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_81_Z499_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.79858E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_81_Z499_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_81_Z499_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_81_Z499_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.63887
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_81_Z499_REHEATCOIL, User-Specified Nominal Capacity [W], 1391.66039
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_81_Z500_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.29746
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_81_Z500_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_81_Z500_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_81_Z500_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.94917E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_81_Z500_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_81_Z500_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_81_Z500_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.75934
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_81_Z500_REHEATCOIL, User-Specified Nominal Capacity [W], 1427.80131
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_81_Z501_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.18324
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_81_Z501_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_81_Z501_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_81_Z501_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.43665
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_81_Z501_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_81_Z501_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_81_Z501_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 34.93192
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_81_Z501_REHEATCOIL, User-Specified Nominal Capacity [W], 10479.57473
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z502_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23285
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z502_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z502_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z502_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.65704E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z502_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z502_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z502_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.72563
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_81_Z502_REHEATCOIL, User-Specified Nominal Capacity [W], 1117.68915
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_82_Z503_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.71981
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_82_Z503_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_82_Z503_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_82_Z503_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14396
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_82_Z503_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_82_Z503_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_82_Z503_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.51692
 Component Sizing Information, Coil:Heating:Electric, LOBBY_82_Z503_REHEATCOIL, User-Specified Nominal Capacity [W], 3455.07694
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_82_Z504_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19665
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_82_Z504_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_82_Z504_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_82_Z504_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.93308E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_82_Z504_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_82_Z504_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_82_Z504_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.14646
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_82_Z504_REHEATCOIL, User-Specified Nominal Capacity [W], 943.93941
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_82_Z505_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.30936
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_82_Z505_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_82_Z505_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_82_Z505_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.18720E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_82_Z505_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_82_Z505_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_82_Z505_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.94976
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_82_Z505_REHEATCOIL, User-Specified Nominal Capacity [W], 1484.92715
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_82_Z506_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.37709
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_82_Z506_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_82_Z506_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_82_Z506_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.54190E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_82_Z506_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_82_Z506_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_82_Z506_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.03352
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_82_Z506_REHEATCOIL, User-Specified Nominal Capacity [W], 1810.05596
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_82_Z507_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.97060
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_82_Z507_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_82_Z507_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_82_Z507_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.19412
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_82_Z507_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_82_Z507_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_82_Z507_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 15.52952
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_82_Z507_REHEATCOIL, User-Specified Nominal Capacity [W], 4658.85699
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_82_Z508_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21648
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_82_Z508_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_82_Z508_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_82_Z508_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.32969E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_82_Z508_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_82_Z508_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_82_Z508_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.46376
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_82_Z508_REHEATCOIL, User-Specified Nominal Capacity [W], 1039.12655
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_82_Z509_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.29948E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_82_Z509_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_82_Z509_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_82_Z509_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.85990E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_82_Z509_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99977E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_82_Z509_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_82_Z509_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.48792
 Component Sizing Information, Coil:Heating:Electric, STORAGE_82_Z509_REHEATCOIL, User-Specified Nominal Capacity [W], 446.37500
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_83_Z510_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.85520
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_83_Z510_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_83_Z510_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_83_Z510_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.17104
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_83_Z510_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_83_Z510_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_83_Z510_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.68318
 Component Sizing Information, Coil:Heating:Electric, LOBBY_83_Z510_REHEATCOIL, User-Specified Nominal Capacity [W], 4104.95503
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_83_Z511_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22797
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_83_Z511_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_83_Z511_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_83_Z511_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.55934E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_83_Z511_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_83_Z511_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_83_Z511_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.64748
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_83_Z511_REHEATCOIL, User-Specified Nominal Capacity [W], 1094.24266
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_83_Z512_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16588
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_83_Z512_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_83_Z512_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_83_Z512_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.31758E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_83_Z512_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_83_Z512_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_83_Z512_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.65406
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_83_Z512_REHEATCOIL, User-Specified Nominal Capacity [W], 796.21844
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_83_Z513_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.30118
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_83_Z513_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_83_Z513_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_83_Z513_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.02357E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_83_Z513_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_83_Z513_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_83_Z513_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.81886
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_83_Z513_REHEATCOIL, User-Specified Nominal Capacity [W], 1445.65724
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_83_Z514_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.84850
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_83_Z514_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_83_Z514_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_83_Z514_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.36970
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_83_Z514_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_83_Z514_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_83_Z514_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.57603
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_83_Z514_REHEATCOIL, User-Specified Nominal Capacity [W], 8872.80985
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_83_Z515_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22238
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_83_Z515_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_83_Z515_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_83_Z515_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.44753E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_83_Z515_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_83_Z515_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_83_Z515_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.55803
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_83_Z515_REHEATCOIL, User-Specified Nominal Capacity [W], 1067.40770
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_83_Z516_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15891
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_83_Z516_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_83_Z516_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_83_Z516_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.17827E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_83_Z516_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_83_Z516_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_83_Z516_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.54262
 Component Sizing Information, Coil:Heating:Electric, STORAGE_83_Z516_REHEATCOIL, User-Specified Nominal Capacity [W], 762.78547
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_84_Z517_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.47098
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_84_Z517_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_84_Z517_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_84_Z517_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.41960E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_84_Z517_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_84_Z517_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_84_Z517_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.53568
 Component Sizing Information, Coil:Heating:Electric, LOBBY_84_Z517_REHEATCOIL, User-Specified Nominal Capacity [W], 2260.70509
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_84_Z518_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.35350
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_84_Z518_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_84_Z518_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_84_Z518_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.06996E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_84_Z518_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_84_Z518_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_84_Z518_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.65597
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_84_Z518_REHEATCOIL, User-Specified Nominal Capacity [W], 1696.79105
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_84_Z519_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19553
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_84_Z519_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_84_Z519_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_84_Z519_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.91068E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_84_Z519_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_84_Z519_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_84_Z519_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.12855
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_84_Z519_REHEATCOIL, User-Specified Nominal Capacity [W], 938.56366
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_84_Z520_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.39419
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_84_Z520_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_84_Z520_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_84_Z520_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.88373E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_84_Z520_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_84_Z520_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_84_Z520_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.30698
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_84_Z520_REHEATCOIL, User-Specified Nominal Capacity [W], 1892.09465
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_84_Z521_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.94896
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_84_Z521_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_84_Z521_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_84_Z521_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38979
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_84_Z521_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_84_Z521_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_84_Z521_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 31.18330
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_84_Z521_REHEATCOIL, User-Specified Nominal Capacity [W], 9354.99116
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_84_Z522_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21146
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_84_Z522_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_84_Z522_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_84_Z522_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.22915E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_84_Z522_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_84_Z522_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_84_Z522_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.38332
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_84_Z522_REHEATCOIL, User-Specified Nominal Capacity [W], 1014.99482
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_84_Z523_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10189
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_84_Z523_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_84_Z523_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_84_Z523_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.03772E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_84_Z523_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_84_Z523_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_84_Z523_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.63018
 Component Sizing Information, Coil:Heating:Electric, STORAGE_84_Z523_REHEATCOIL, User-Specified Nominal Capacity [W], 489.05369
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_85_Z524_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.44438
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_85_Z524_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_85_Z524_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_85_Z524_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.88762E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_85_Z524_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_85_Z524_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_85_Z524_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.11010
 Component Sizing Information, Coil:Heating:Electric, LOBBY_85_Z524_REHEATCOIL, User-Specified Nominal Capacity [W], 2133.02927
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_85_Z525_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.27517
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_85_Z525_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_85_Z525_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_85_Z525_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.50345E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_85_Z525_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_85_Z525_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_85_Z525_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.40276
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_85_Z525_REHEATCOIL, User-Specified Nominal Capacity [W], 1320.82912
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_85_Z526_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.38584
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_85_Z526_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_85_Z526_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_85_Z526_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.71680E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_85_Z526_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_85_Z526_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_85_Z526_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.17344
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_85_Z526_REHEATCOIL, User-Specified Nominal Capacity [W], 1852.03269
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_85_Z527_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23575
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_85_Z527_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_85_Z527_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_85_Z527_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.71500E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_85_Z527_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_85_Z527_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_85_Z527_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.77200
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_85_Z527_REHEATCOIL, User-Specified Nominal Capacity [W], 1131.60107
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_85_Z528_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20723
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_85_Z528_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_85_Z528_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_85_Z528_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.14464E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_85_Z528_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_85_Z528_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_85_Z528_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.31572
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_85_Z528_REHEATCOIL, User-Specified Nominal Capacity [W], 994.71457
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_85_Z529_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21642
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_85_Z529_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_85_Z529_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_85_Z529_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.32844E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_85_Z529_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99982E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_85_Z529_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_85_Z529_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.46275
 Component Sizing Information, Coil:Heating:Electric, STORAGE_85_Z529_REHEATCOIL, User-Specified Nominal Capacity [W], 1038.82519
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_86_Z530_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.27419
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_86_Z530_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_86_Z530_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_86_Z530_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.48384E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_86_Z530_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_86_Z530_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_86_Z530_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.38707
 Component Sizing Information, Coil:Heating:Electric, LOBBY_86_Z530_REHEATCOIL, User-Specified Nominal Capacity [W], 1316.12168
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_86_Z531_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.39171
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_86_Z531_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_86_Z531_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_86_Z531_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.83417E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_86_Z531_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_86_Z531_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_86_Z531_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.26733
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_86_Z531_REHEATCOIL, User-Specified Nominal Capacity [W], 1880.20001
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_86_Z532_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23327
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_86_Z532_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_86_Z532_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_86_Z532_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.66531E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_86_Z532_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_86_Z532_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_86_Z532_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.73225
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_86_Z532_REHEATCOIL, User-Specified Nominal Capacity [W], 1119.67417
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_86_Z533_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.45245
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_86_Z533_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_86_Z533_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_86_Z533_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.04904E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_86_Z533_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_86_Z533_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_86_Z533_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.23923
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_86_Z533_REHEATCOIL, User-Specified Nominal Capacity [W], 2171.77022
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_86_Z534_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10938
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_86_Z534_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_86_Z534_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_86_Z534_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.18765E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_86_Z534_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_86_Z534_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_86_Z534_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.75012
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_86_Z534_REHEATCOIL, User-Specified Nominal Capacity [W], 525.03525
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_86_Z535_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14436
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_86_Z535_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_86_Z535_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_86_Z535_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.88715E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_86_Z535_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_86_Z535_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_86_Z535_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.30972
 Component Sizing Information, Coil:Heating:Electric, STORAGE_86_Z535_REHEATCOIL, User-Specified Nominal Capacity [W], 692.91599
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_87_Z536_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.75821
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_87_Z536_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_87_Z536_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_87_Z536_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.15164
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_87_Z536_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_87_Z536_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_87_Z536_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 12.13133
 Component Sizing Information, Coil:Heating:Electric, LOBBY_87_Z536_REHEATCOIL, User-Specified Nominal Capacity [W], 3639.39986
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_87_Z537_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.34916
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_87_Z537_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_87_Z537_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_87_Z537_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.98328E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_87_Z537_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_87_Z537_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_87_Z537_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.58662
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_87_Z537_REHEATCOIL, User-Specified Nominal Capacity [W], 1675.98658
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_87_Z538_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.42957
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_87_Z538_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_87_Z538_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_87_Z538_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.59141E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_87_Z538_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_87_Z538_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_87_Z538_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.87313
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_87_Z538_REHEATCOIL, User-Specified Nominal Capacity [W], 2061.93780
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_87_Z539_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.21018
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_87_Z539_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_87_Z539_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_87_Z539_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.24204
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_87_Z539_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_87_Z539_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_87_Z539_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 19.36296
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_87_Z539_REHEATCOIL, User-Specified Nominal Capacity [W], 5808.88780
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_87_Z540_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.60411E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_87_Z540_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_87_Z540_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_87_Z540_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.92082E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_87_Z540_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_87_Z540_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_87_Z540_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.53666
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_87_Z540_REHEATCOIL, User-Specified Nominal Capacity [W], 460.99743
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_87_Z541_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13253
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_87_Z541_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_87_Z541_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_87_Z541_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.65063E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_87_Z541_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_87_Z541_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_87_Z541_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.12050
 Component Sizing Information, Coil:Heating:Electric, STORAGE_87_Z541_REHEATCOIL, User-Specified Nominal Capacity [W], 636.15081
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_88_Z542_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.90836
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_88_Z542_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_88_Z542_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_88_Z542_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.18167
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_88_Z542_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_88_Z542_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_88_Z542_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 14.53378
 Component Sizing Information, Coil:Heating:Electric, LOBBY_88_Z542_REHEATCOIL, User-Specified Nominal Capacity [W], 4360.13311
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_88_Z543_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33985
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_88_Z543_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_88_Z543_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_88_Z543_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.79707E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_88_Z543_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_88_Z543_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_88_Z543_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.43765
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_88_Z543_REHEATCOIL, User-Specified Nominal Capacity [W], 1631.29605
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_88_Z544_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33283
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_88_Z544_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_88_Z544_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_88_Z544_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.65663E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_88_Z544_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_88_Z544_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_88_Z544_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.32530
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_88_Z544_REHEATCOIL, User-Specified Nominal Capacity [W], 1597.59047
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_88_Z545_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14800
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_88_Z545_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_88_Z545_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_88_Z545_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.96001E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_88_Z545_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99978E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_88_Z545_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_88_Z545_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.36801
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_88_Z545_REHEATCOIL, User-Specified Nominal Capacity [W], 710.40260
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_88_Z546_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.36227
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_88_Z546_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_88_Z546_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_88_Z546_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.47245
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_88_Z546_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_88_Z546_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_88_Z546_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 37.79633
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_88_Z546_REHEATCOIL, User-Specified Nominal Capacity [W], 11338.89996
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_88_Z547_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.53775E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_88_Z547_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_88_Z547_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_88_Z547_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.90755E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_88_Z547_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_88_Z547_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_88_Z547_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.52604
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_88_Z547_REHEATCOIL, User-Specified Nominal Capacity [W], 457.81201
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_88_Z548_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 7.15837E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_88_Z548_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_88_Z548_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_88_Z548_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.43167E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_88_Z548_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_88_Z548_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_88_Z548_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.14534
 Component Sizing Information, Coil:Heating:Electric, STORAGE_88_Z548_REHEATCOIL, User-Specified Nominal Capacity [W], 343.60168
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_89_Z549_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.76561
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_89_Z549_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_89_Z549_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_89_Z549_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.15312
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_89_Z549_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_89_Z549_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_89_Z549_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 12.24970
 Component Sizing Information, Coil:Heating:Electric, LOBBY_89_Z549_REHEATCOIL, User-Specified Nominal Capacity [W], 3674.91034
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_89_Z550_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.27559
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_89_Z550_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_89_Z550_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_89_Z550_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.51173E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_89_Z550_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_89_Z550_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_89_Z550_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.40938
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_89_Z550_REHEATCOIL, User-Specified Nominal Capacity [W], 1322.81476
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_89_Z551_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.38817
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_89_Z551_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_89_Z551_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_89_Z551_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.76344E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_89_Z551_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_89_Z551_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_89_Z551_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.21075
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_89_Z551_REHEATCOIL, User-Specified Nominal Capacity [W], 1863.22502
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_89_Z552_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.42802
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_89_Z552_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_89_Z552_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_89_Z552_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.56047E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_89_Z552_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_89_Z552_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_89_Z552_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.84838
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_89_Z552_REHEATCOIL, User-Specified Nominal Capacity [W], 2054.51333
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_89_Z553_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.56186
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_89_Z553_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_89_Z553_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_89_Z553_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.11237
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_89_Z553_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_89_Z553_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_89_Z553_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.98974
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_89_Z553_REHEATCOIL, User-Specified Nominal Capacity [W], 2696.92122
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_89_Z554_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11288
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_89_Z554_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_89_Z554_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_89_Z554_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.25767E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_89_Z554_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_89_Z554_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_89_Z554_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.80613
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_89_Z554_REHEATCOIL, User-Specified Nominal Capacity [W], 541.84019
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_89_Z555_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 5.09363E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_89_Z555_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_89_Z555_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_89_Z555_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.01873E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_89_Z555_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_89_Z555_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_89_Z555_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 0.81498
 Component Sizing Information, Coil:Heating:Electric, STORAGE_89_Z555_REHEATCOIL, User-Specified Nominal Capacity [W], 244.49422
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_90_Z556_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.43747
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_90_Z556_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_90_Z556_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_90_Z556_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.74935E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_90_Z556_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_90_Z556_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_90_Z556_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.99948
 Component Sizing Information, Coil:Heating:Electric, LOBBY_90_Z556_REHEATCOIL, User-Specified Nominal Capacity [W], 2099.84513
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_90_Z557_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.29572
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_90_Z557_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_90_Z557_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_90_Z557_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.91448E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_90_Z557_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_90_Z557_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_90_Z557_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.73158
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_90_Z557_REHEATCOIL, User-Specified Nominal Capacity [W], 1419.47477
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_90_Z558_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.29653
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_90_Z558_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_90_Z558_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_90_Z558_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.93066E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_90_Z558_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_90_Z558_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_90_Z558_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.74453
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_90_Z558_REHEATCOIL, User-Specified Nominal Capacity [W], 1423.35803
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_90_Z559_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10081
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_90_Z559_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_90_Z559_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_90_Z559_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.01617E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_90_Z559_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_90_Z559_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_90_Z559_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.61294
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_90_Z559_REHEATCOIL, User-Specified Nominal Capacity [W], 483.88161
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_90_Z560_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.21940
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_90_Z560_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_90_Z560_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_90_Z560_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.44388
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_90_Z560_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_90_Z560_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_90_Z560_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 35.51035
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_90_Z560_REHEATCOIL, User-Specified Nominal Capacity [W], 10653.10496
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_90_Z561_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.69215E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_90_Z561_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_90_Z561_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_90_Z561_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.93843E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_90_Z561_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_90_Z561_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_90_Z561_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.55074
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_90_Z561_REHEATCOIL, User-Specified Nominal Capacity [W], 465.22337
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_90_Z562_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23705
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_90_Z562_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_90_Z562_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_90_Z562_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.74099E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_90_Z562_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_90_Z562_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_90_Z562_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.79279
 Component Sizing Information, Coil:Heating:Electric, STORAGE_90_Z562_REHEATCOIL, User-Specified Nominal Capacity [W], 1137.83712
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_91_Z563_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.52402
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_91_Z563_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_91_Z563_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_91_Z563_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.10480
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_91_Z563_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_91_Z563_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_91_Z563_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.38434
 Component Sizing Information, Coil:Heating:Electric, LOBBY_91_Z563_REHEATCOIL, User-Specified Nominal Capacity [W], 2515.30212
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_91_Z564_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.38865
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_91_Z564_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_91_Z564_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_91_Z564_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.77302E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_91_Z564_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_91_Z564_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_91_Z564_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.21842
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_91_Z564_REHEATCOIL, User-Specified Nominal Capacity [W], 1865.52480
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_91_Z565_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.44501
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_91_Z565_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_91_Z565_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_91_Z565_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.90028E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_91_Z565_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_91_Z565_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_91_Z565_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.12022
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_91_Z565_REHEATCOIL, User-Specified Nominal Capacity [W], 2136.06721
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_91_Z566_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.07935
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_91_Z566_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_91_Z566_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_91_Z566_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.21587
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_91_Z566_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_91_Z566_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_91_Z566_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 17.26953
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_91_Z566_REHEATCOIL, User-Specified Nominal Capacity [W], 5180.85884
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_91_Z567_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17958
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_91_Z567_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_91_Z567_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_91_Z567_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.59168E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_91_Z567_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_91_Z567_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_91_Z567_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.87334
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_91_Z567_REHEATCOIL, User-Specified Nominal Capacity [W], 862.00210
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_91_Z568_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16972
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_91_Z568_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_91_Z568_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_91_Z568_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.39437E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_91_Z568_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_91_Z568_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_91_Z568_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.71549
 Component Sizing Information, Coil:Heating:Electric, STORAGE_91_Z568_REHEATCOIL, User-Specified Nominal Capacity [W], 814.64836
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_92_Z569_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.58190
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_92_Z569_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_92_Z569_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_92_Z569_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.11638
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_92_Z569_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_92_Z569_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_92_Z569_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 9.31046
 Component Sizing Information, Coil:Heating:Electric, LOBBY_92_Z569_REHEATCOIL, User-Specified Nominal Capacity [W], 2793.13892
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_92_Z570_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.48720
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_92_Z570_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_92_Z570_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_92_Z570_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.74405E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_92_Z570_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_92_Z570_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_92_Z570_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.79524
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_92_Z570_REHEATCOIL, User-Specified Nominal Capacity [W], 2338.57145
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_92_Z571_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.35555
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_92_Z571_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_92_Z571_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_92_Z571_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.11102E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_92_Z571_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_92_Z571_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_92_Z571_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.68881
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_92_Z571_REHEATCOIL, User-Specified Nominal Capacity [W], 1706.64436
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_92_Z572_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33959
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_92_Z572_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_92_Z572_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_92_Z572_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.79187E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_92_Z572_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_92_Z572_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_92_Z572_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.43349
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_92_Z572_REHEATCOIL, User-Specified Nominal Capacity [W], 1630.04761
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_92_Z573_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.01108
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_92_Z573_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_92_Z573_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_92_Z573_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.20222
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_92_Z573_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_92_Z573_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_92_Z573_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 16.17728
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_92_Z573_REHEATCOIL, User-Specified Nominal Capacity [W], 4853.18453
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_92_Z574_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17048
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_92_Z574_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_92_Z574_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_92_Z574_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.40950E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_92_Z574_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99984E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_92_Z574_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_92_Z574_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.72760
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_92_Z574_REHEATCOIL, User-Specified Nominal Capacity [W], 818.28017
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_93_Z575_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.58064
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_93_Z575_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_93_Z575_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_93_Z575_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.11613
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_93_Z575_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_93_Z575_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_93_Z575_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 9.29029
 Component Sizing Information, Coil:Heating:Electric, LOBBY_93_Z575_REHEATCOIL, User-Specified Nominal Capacity [W], 2787.08558
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_93_Z576_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.37322
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_93_Z576_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_93_Z576_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_93_Z576_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.46446E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_93_Z576_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_93_Z576_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_93_Z576_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.97157
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_93_Z576_REHEATCOIL, User-Specified Nominal Capacity [W], 1791.46988
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_93_Z577_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18195
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_93_Z577_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_93_Z577_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_93_Z577_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.63904E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_93_Z577_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_93_Z577_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_93_Z577_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.91123
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_93_Z577_REHEATCOIL, User-Specified Nominal Capacity [W], 873.37041
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_93_Z578_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.45397
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_93_Z578_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_93_Z578_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_93_Z578_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.29079
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_93_Z578_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_93_Z578_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
