 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_93_Z578_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 23.26359
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_93_Z578_REHEATCOIL, User-Specified Nominal Capacity [W], 6979.07609
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_93_Z579_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20116
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_93_Z579_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_93_Z579_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_93_Z579_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.02326E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_93_Z579_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_93_Z579_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_93_Z579_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.21860
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_93_Z579_REHEATCOIL, User-Specified Nominal Capacity [W], 965.58135
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_93_Z580_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24950
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_93_Z580_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_93_Z580_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_93_Z580_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.99007E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_93_Z580_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99985E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_93_Z580_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_93_Z580_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.99205
 Component Sizing Information, Coil:Heating:Electric, STORAGE_93_Z580_REHEATCOIL, User-Specified Nominal Capacity [W], 1197.61598
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_94_Z581_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.84063
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_94_Z581_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_94_Z581_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_94_Z581_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16813
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_94_Z581_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_94_Z581_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_94_Z581_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.45008
 Component Sizing Information, Coil:Heating:Electric, LOBBY_94_Z581_REHEATCOIL, User-Specified Nominal Capacity [W], 4035.02380
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_94_Z582_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17946
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_94_Z582_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_94_Z582_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_94_Z582_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.58911E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_94_Z582_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_94_Z582_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_94_Z582_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.87129
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_94_Z582_REHEATCOIL, User-Specified Nominal Capacity [W], 861.38748
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_94_Z583_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31264
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_94_Z583_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_94_Z583_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_94_Z583_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.25276E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_94_Z583_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_94_Z583_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_94_Z583_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.00221
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_94_Z583_REHEATCOIL, User-Specified Nominal Capacity [W], 1500.66258
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_94_Z584_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12216
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_94_Z584_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_94_Z584_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_94_Z584_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.44330E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_94_Z584_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_94_Z584_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_94_Z584_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.95464
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_94_Z584_REHEATCOIL, User-Specified Nominal Capacity [W], 586.39177
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_94_Z585_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.70813
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_94_Z585_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_94_Z585_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_94_Z585_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14163
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_94_Z585_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_94_Z585_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_94_Z585_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.33000
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_94_Z585_REHEATCOIL, User-Specified Nominal Capacity [W], 3399.00031
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_94_Z586_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14489
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_94_Z586_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_94_Z586_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_94_Z586_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.89773E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_94_Z586_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_94_Z586_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_94_Z586_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.31819
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_94_Z586_REHEATCOIL, User-Specified Nominal Capacity [W], 695.45557
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_94_Z587_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22972
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_94_Z587_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_94_Z587_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_94_Z587_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.59433E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_94_Z587_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_94_Z587_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_94_Z587_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.67546
 Component Sizing Information, Coil:Heating:Electric, STORAGE_94_Z587_REHEATCOIL, User-Specified Nominal Capacity [W], 1102.63942
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_95_Z588_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.89316
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_95_Z588_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_95_Z588_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_95_Z588_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.17863
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_95_Z588_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_95_Z588_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_95_Z588_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 14.29058
 Component Sizing Information, Coil:Heating:Electric, LOBBY_95_Z588_REHEATCOIL, User-Specified Nominal Capacity [W], 4287.17407
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_95_Z589_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21118
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_95_Z589_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_95_Z589_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_95_Z589_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.22369E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_95_Z589_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_95_Z589_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_95_Z589_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.37895
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_95_Z589_REHEATCOIL, User-Specified Nominal Capacity [W], 1013.68596
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_95_Z590_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33886
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_95_Z590_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_95_Z590_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_95_Z590_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.77717E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_95_Z590_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_95_Z590_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_95_Z590_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.42173
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_95_Z590_REHEATCOIL, User-Specified Nominal Capacity [W], 1626.52039
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_95_Z591_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22953
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_95_Z591_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_95_Z591_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_95_Z591_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.59067E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_95_Z591_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_95_Z591_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_95_Z591_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.67254
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_95_Z591_REHEATCOIL, User-Specified Nominal Capacity [W], 1101.76198
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_95_Z592_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.39759
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_95_Z592_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_95_Z592_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_95_Z592_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.47952
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_95_Z592_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_95_Z592_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_95_Z592_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 38.36145
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_95_Z592_REHEATCOIL, User-Specified Nominal Capacity [W], 11508.43452
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_95_Z593_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13030
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_95_Z593_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_95_Z593_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_95_Z593_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.60597E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_95_Z593_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_95_Z593_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_95_Z593_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.08477
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_95_Z593_REHEATCOIL, User-Specified Nominal Capacity [W], 625.43180
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_95_Z594_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.03273E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_95_Z594_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_95_Z594_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_95_Z594_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.60655E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_95_Z594_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_95_Z594_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_95_Z594_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.28524
 Component Sizing Information, Coil:Heating:Electric, STORAGE_95_Z594_REHEATCOIL, User-Specified Nominal Capacity [W], 385.57118
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_96_Z595_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.84049
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_96_Z595_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_96_Z595_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_96_Z595_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16810
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_96_Z595_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_96_Z595_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_96_Z595_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.44777
 Component Sizing Information, Coil:Heating:Electric, LOBBY_96_Z595_REHEATCOIL, User-Specified Nominal Capacity [W], 4034.33075
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_96_Z596_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22385
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_96_Z596_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_96_Z596_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_96_Z596_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.47701E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_96_Z596_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_96_Z596_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_96_Z596_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.58161
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_96_Z596_REHEATCOIL, User-Specified Nominal Capacity [W], 1074.48303
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_96_Z597_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21381
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_96_Z597_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_96_Z597_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_96_Z597_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.27625E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_96_Z597_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_96_Z597_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_96_Z597_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.42100
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_96_Z597_REHEATCOIL, User-Specified Nominal Capacity [W], 1026.29942
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_96_Z598_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.28957
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_96_Z598_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_96_Z598_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_96_Z598_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.79144E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_96_Z598_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_96_Z598_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_96_Z598_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.63315
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_96_Z598_REHEATCOIL, User-Specified Nominal Capacity [W], 1389.94650
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_96_Z599_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.29829
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_96_Z599_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_96_Z599_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_96_Z599_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.45966
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_96_Z599_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_96_Z599_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_96_Z599_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 36.77260
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_96_Z599_REHEATCOIL, User-Specified Nominal Capacity [W], 11031.77940
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_96_Z600_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20965
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_96_Z600_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_96_Z600_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_96_Z600_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.19295E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_96_Z600_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_96_Z600_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_96_Z600_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.35436
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_96_Z600_REHEATCOIL, User-Specified Nominal Capacity [W], 1006.30725
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_96_Z601_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21423
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_96_Z601_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_96_Z601_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_96_Z601_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.28470E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_96_Z601_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99984E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_96_Z601_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_96_Z601_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.42776
 Component Sizing Information, Coil:Heating:Electric, STORAGE_96_Z601_REHEATCOIL, User-Specified Nominal Capacity [W], 1028.32728
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_97_Z602_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.74940
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_97_Z602_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_97_Z602_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_97_Z602_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14988
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_97_Z602_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_97_Z602_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_97_Z602_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.99039
 Component Sizing Information, Coil:Heating:Electric, LOBBY_97_Z602_REHEATCOIL, User-Specified Nominal Capacity [W], 3597.11685
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_97_Z603_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18749
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_97_Z603_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_97_Z603_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_97_Z603_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.74986E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_97_Z603_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_97_Z603_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_97_Z603_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.99988
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_97_Z603_REHEATCOIL, User-Specified Nominal Capacity [W], 899.96532
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_97_Z604_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.39129
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_97_Z604_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_97_Z604_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_97_Z604_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.82581E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_97_Z604_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_97_Z604_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_97_Z604_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.26065
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_97_Z604_REHEATCOIL, User-Specified Nominal Capacity [W], 1878.19522
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_97_Z605_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.61346
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_97_Z605_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_97_Z605_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_97_Z605_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.32269
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_97_Z605_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_97_Z605_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_97_Z605_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 25.81528
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_97_Z605_REHEATCOIL, User-Specified Nominal Capacity [W], 7744.58484
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_97_Z606_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19105
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_97_Z606_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_97_Z606_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_97_Z606_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.82096E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_97_Z606_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_97_Z606_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_97_Z606_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.05677
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_97_Z606_REHEATCOIL, User-Specified Nominal Capacity [W], 917.03025
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_97_Z607_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12648
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_97_Z607_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_97_Z607_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_97_Z607_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.52954E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_97_Z607_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_97_Z607_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_97_Z607_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.02363
 Component Sizing Information, Coil:Heating:Electric, STORAGE_97_Z607_REHEATCOIL, User-Specified Nominal Capacity [W], 607.08882
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_98_Z608_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.34631
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_98_Z608_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_98_Z608_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_98_Z608_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.92618E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_98_Z608_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_98_Z608_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_98_Z608_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.54095
 Component Sizing Information, Coil:Heating:Electric, LOBBY_98_Z608_REHEATCOIL, User-Specified Nominal Capacity [W], 1662.28417
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_98_Z609_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.37471
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_98_Z609_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_98_Z609_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_98_Z609_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.49427E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_98_Z609_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_98_Z609_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_98_Z609_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.99542
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_98_Z609_REHEATCOIL, User-Specified Nominal Capacity [W], 1798.62460
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_98_Z610_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.32367
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_98_Z610_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_98_Z610_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_98_Z610_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.47336E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_98_Z610_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_98_Z610_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_98_Z610_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.17868
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_98_Z610_REHEATCOIL, User-Specified Nominal Capacity [W], 1553.60521
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_98_Z611_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.49920
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_98_Z611_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_98_Z611_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_98_Z611_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.98410E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_98_Z611_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_98_Z611_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_98_Z611_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.98728
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_98_Z611_REHEATCOIL, User-Specified Nominal Capacity [W], 2396.18399
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_98_Z612_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.41771
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_98_Z612_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_98_Z612_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_98_Z612_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.48354
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_98_Z612_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_98_Z612_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_98_Z612_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 38.68330
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_98_Z612_REHEATCOIL, User-Specified Nominal Capacity [W], 11604.98864
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_98_Z613_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11290
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_98_Z613_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_98_Z613_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_98_Z613_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.25792E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_98_Z613_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_98_Z613_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_98_Z613_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.80634
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_98_Z613_REHEATCOIL, User-Specified Nominal Capacity [W], 541.90149
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_98_Z614_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 5.21318E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_98_Z614_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_98_Z614_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_98_Z614_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.04264E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_98_Z614_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99981E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_98_Z614_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_98_Z614_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 0.83411
 Component Sizing Information, Coil:Heating:Electric, STORAGE_98_Z614_REHEATCOIL, User-Specified Nominal Capacity [W], 250.23268
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_99_Z615_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23139
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_99_Z615_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_99_Z615_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_99_Z615_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.62785E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_99_Z615_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_99_Z615_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_99_Z615_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.70228
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_99_Z615_REHEATCOIL, User-Specified Nominal Capacity [W], 1110.68422
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_99_Z616_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.45551
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_99_Z616_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_99_Z616_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_99_Z616_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.11017E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_99_Z616_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_99_Z616_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_99_Z616_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.28814
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_99_Z616_REHEATCOIL, User-Specified Nominal Capacity [W], 2186.44148
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_99_Z617_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.20431
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_99_Z617_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_99_Z617_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_99_Z617_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.24086
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_99_Z617_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_99_Z617_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_99_Z617_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 19.26896
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_99_Z617_REHEATCOIL, User-Specified Nominal Capacity [W], 5780.68890
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_99_Z618_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11690
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_99_Z618_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_99_Z618_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_99_Z618_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.33799E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_99_Z618_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99984E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_99_Z618_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_99_Z618_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.87039
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_99_Z618_REHEATCOIL, User-Specified Nominal Capacity [W], 561.11775
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_99_Z619_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16093
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_99_Z619_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_99_Z619_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_99_Z619_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.21865E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_99_Z619_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_99_Z619_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_99_Z619_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.57492
 Component Sizing Information, Coil:Heating:Electric, STORAGE_99_Z619_REHEATCOIL, User-Specified Nominal Capacity [W], 772.47586
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_100_Z620_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.82205
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_100_Z620_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_100_Z620_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_100_Z620_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16441
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_100_Z620_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_100_Z620_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_100_Z620_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.15278
 Component Sizing Information, Coil:Heating:Electric, LOBBY_100_Z620_REHEATCOIL, User-Specified Nominal Capacity [W], 3945.83485
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_100_Z621_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.41904
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_100_Z621_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_100_Z621_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_100_Z621_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.38074E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_100_Z621_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_100_Z621_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_100_Z621_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.70459
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_100_Z621_REHEATCOIL, User-Specified Nominal Capacity [W], 2011.37699
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_100_Z622_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14970
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_100_Z622_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_100_Z622_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_100_Z622_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.99396E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_100_Z622_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_100_Z622_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_100_Z622_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.39517
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_100_Z622_REHEATCOIL, User-Specified Nominal Capacity [W], 718.55008
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_100_Z623_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11774
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_100_Z623_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_100_Z623_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_100_Z623_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.35474E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_100_Z623_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_100_Z623_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_100_Z623_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.88379
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_100_Z623_REHEATCOIL, User-Specified Nominal Capacity [W], 565.13820
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_100_Z624_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.92887
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_100_Z624_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_100_Z624_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_100_Z624_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.18577
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_100_Z624_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_100_Z624_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_100_Z624_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 14.86192
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_100_Z624_REHEATCOIL, User-Specified Nominal Capacity [W], 4458.57688
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_100_Z625_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12318
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_100_Z625_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_100_Z625_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_100_Z625_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.46351E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_100_Z625_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_100_Z625_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_100_Z625_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.97081
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_100_Z625_REHEATCOIL, User-Specified Nominal Capacity [W], 591.24218
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_101_Z626_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.73372
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_101_Z626_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_101_Z626_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_101_Z626_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14674
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_101_Z626_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_101_Z626_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_101_Z626_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.73953
 Component Sizing Information, Coil:Heating:Electric, LOBBY_101_Z626_REHEATCOIL, User-Specified Nominal Capacity [W], 3521.85810
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_101_Z627_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.29545
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_101_Z627_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_101_Z627_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_101_Z627_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.90903E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_101_Z627_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_101_Z627_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_101_Z627_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.72723
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_101_Z627_REHEATCOIL, User-Specified Nominal Capacity [W], 1418.16758
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_101_Z628_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12593
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_101_Z628_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_101_Z628_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_101_Z628_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.51864E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_101_Z628_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99981E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_101_Z628_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_101_Z628_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.01491
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_101_Z628_REHEATCOIL, User-Specified Nominal Capacity [W], 604.47431
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_101_Z629_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.39209
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_101_Z629_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_101_Z629_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_101_Z629_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.84181E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_101_Z629_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_101_Z629_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_101_Z629_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.27345
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_101_Z629_REHEATCOIL, User-Specified Nominal Capacity [W], 1882.03438
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_101_Z630_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.82419
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_101_Z630_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_101_Z630_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_101_Z630_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16484
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_101_Z630_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_101_Z630_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_101_Z630_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.18696
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_101_Z630_REHEATCOIL, User-Specified Nominal Capacity [W], 3956.08863
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_101_Z631_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.86904E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_101_Z631_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_101_Z631_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_101_Z631_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.77381E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_101_Z631_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_101_Z631_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_101_Z631_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.41905
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_101_Z631_REHEATCOIL, User-Specified Nominal Capacity [W], 425.71387
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_101_Z632_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.24152E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_101_Z632_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_101_Z632_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_101_Z632_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.84830E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_101_Z632_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_101_Z632_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_101_Z632_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.47864
 Component Sizing Information, Coil:Heating:Electric, STORAGE_101_Z632_REHEATCOIL, User-Specified Nominal Capacity [W], 443.59318
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_102_Z633_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16492
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_102_Z633_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_102_Z633_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_102_Z633_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.29836E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_102_Z633_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_102_Z633_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_102_Z633_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.63869
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_102_Z633_REHEATCOIL, User-Specified Nominal Capacity [W], 791.60583
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_102_Z634_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.30961
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_102_Z634_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_102_Z634_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_102_Z634_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.19225E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_102_Z634_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_102_Z634_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_102_Z634_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.95380
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_102_Z634_REHEATCOIL, User-Specified Nominal Capacity [W], 1486.13916
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_102_Z635_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13712
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_102_Z635_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_102_Z635_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_102_Z635_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.74242E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_102_Z635_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_102_Z635_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_102_Z635_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.19394
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_102_Z635_REHEATCOIL, User-Specified Nominal Capacity [W], 658.18060
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_102_Z636_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.85463
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_102_Z636_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_102_Z636_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_102_Z636_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.17093
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_102_Z636_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_102_Z636_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_102_Z636_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.67411
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_102_Z636_REHEATCOIL, User-Specified Nominal Capacity [W], 4102.23196
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_102_Z637_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20473
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_102_Z637_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_102_Z637_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_102_Z637_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.09469E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_102_Z637_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_102_Z637_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_102_Z637_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.27575
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_102_Z637_REHEATCOIL, User-Specified Nominal Capacity [W], 982.72641
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_102_Z638_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18959
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_102_Z638_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_102_Z638_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_102_Z638_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.79185E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_102_Z638_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_102_Z638_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_102_Z638_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.03348
 Component Sizing Information, Coil:Heating:Electric, STORAGE_102_Z638_REHEATCOIL, User-Specified Nominal Capacity [W], 910.04326
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_103_Z639_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.47144
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_103_Z639_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_103_Z639_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_103_Z639_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.42885E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_103_Z639_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_103_Z639_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_103_Z639_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.54308
 Component Sizing Information, Coil:Heating:Electric, LOBBY_103_Z639_REHEATCOIL, User-Specified Nominal Capacity [W], 2262.92412
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_103_Z640_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.45874
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_103_Z640_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_103_Z640_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_103_Z640_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.17486E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_103_Z640_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_103_Z640_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_103_Z640_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.33989
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_103_Z640_REHEATCOIL, User-Specified Nominal Capacity [W], 2201.96753
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_103_Z641_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17291
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_103_Z641_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_103_Z641_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_103_Z641_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.45813E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_103_Z641_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_103_Z641_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_103_Z641_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.76650
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_103_Z641_REHEATCOIL, User-Specified Nominal Capacity [W], 829.95131
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_103_Z642_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.46483
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_103_Z642_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_103_Z642_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_103_Z642_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.29667E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_103_Z642_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_103_Z642_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_103_Z642_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.43734
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_103_Z642_REHEATCOIL, User-Specified Nominal Capacity [W], 2231.20127
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_103_Z643_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.08415
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_103_Z643_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_103_Z643_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_103_Z643_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.41683
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_103_Z643_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_103_Z643_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_103_Z643_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 33.34648
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_103_Z643_REHEATCOIL, User-Specified Nominal Capacity [W], 10003.94253
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_103_Z644_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16762
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_103_Z644_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_103_Z644_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_103_Z644_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.35236E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_103_Z644_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99985E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_103_Z644_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_103_Z644_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.68189
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_103_Z644_REHEATCOIL, User-Specified Nominal Capacity [W], 804.56573
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_103_Z645_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17256
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_103_Z645_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_103_Z645_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_103_Z645_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.45117E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_103_Z645_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_103_Z645_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_103_Z645_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.76093
 Component Sizing Information, Coil:Heating:Electric, STORAGE_103_Z645_REHEATCOIL, User-Specified Nominal Capacity [W], 828.27991
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_104_Z646_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.54788
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_104_Z646_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_104_Z646_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_104_Z646_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.10958
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_104_Z646_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_104_Z646_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_104_Z646_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.76614
 Component Sizing Information, Coil:Heating:Electric, LOBBY_104_Z646_REHEATCOIL, User-Specified Nominal Capacity [W], 2629.84084
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_104_Z647_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.49393
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_104_Z647_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_104_Z647_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_104_Z647_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.87854E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_104_Z647_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_104_Z647_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_104_Z647_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.90283
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_104_Z647_REHEATCOIL, User-Specified Nominal Capacity [W], 2370.84901
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_104_Z648_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31782
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_104_Z648_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_104_Z648_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_104_Z648_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.35639E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_104_Z648_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_104_Z648_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_104_Z648_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.08511
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_104_Z648_REHEATCOIL, User-Specified Nominal Capacity [W], 1525.53291
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_104_Z649_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31054
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_104_Z649_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_104_Z649_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_104_Z649_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.21083E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_104_Z649_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_104_Z649_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_104_Z649_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.96866
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_104_Z649_REHEATCOIL, User-Specified Nominal Capacity [W], 1490.59833
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_104_Z650_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.65369
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_104_Z650_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_104_Z650_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_104_Z650_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.33074
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_104_Z650_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_104_Z650_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_104_Z650_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 26.45912
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_104_Z650_REHEATCOIL, User-Specified Nominal Capacity [W], 7937.73476
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_104_Z651_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21952
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_104_Z651_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_104_Z651_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_104_Z651_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.39033E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_104_Z651_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_104_Z651_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_104_Z651_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.51226
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_104_Z651_REHEATCOIL, User-Specified Nominal Capacity [W], 1053.67864
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_104_Z652_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 5.86496E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_104_Z652_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_104_Z652_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_104_Z652_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.17299E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_104_Z652_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_104_Z652_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_104_Z652_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 0.93839
 Component Sizing Information, Coil:Heating:Electric, STORAGE_104_Z652_REHEATCOIL, User-Specified Nominal Capacity [W], 281.51806
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_105_Z653_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.62329
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_105_Z653_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_105_Z653_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_105_Z653_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.12466
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_105_Z653_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_105_Z653_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_105_Z653_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 9.97263
 Component Sizing Information, Coil:Heating:Electric, LOBBY_105_Z653_REHEATCOIL, User-Specified Nominal Capacity [W], 2991.78874
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_105_Z654_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24691
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_105_Z654_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_105_Z654_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_105_Z654_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.93829E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_105_Z654_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_105_Z654_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_105_Z654_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.95063
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_105_Z654_REHEATCOIL, User-Specified Nominal Capacity [W], 1185.18884
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_105_Z655_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.34520
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_105_Z655_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_105_Z655_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_105_Z655_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.90392E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_105_Z655_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_105_Z655_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_105_Z655_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.52313
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_105_Z655_REHEATCOIL, User-Specified Nominal Capacity [W], 1656.94012
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_105_Z656_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.40677
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_105_Z656_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_105_Z656_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_105_Z656_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.28135
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_105_Z656_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_105_Z656_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_105_Z656_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 22.50825
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_105_Z656_REHEATCOIL, User-Specified Nominal Capacity [W], 6752.47578
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_105_Z657_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22278
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_105_Z657_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_105_Z657_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_105_Z657_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.45565E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_105_Z657_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_105_Z657_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_105_Z657_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.56452
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_105_Z657_REHEATCOIL, User-Specified Nominal Capacity [W], 1069.35489
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_105_Z658_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13207
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_105_Z658_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_105_Z658_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_105_Z658_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.64138E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_105_Z658_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_105_Z658_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_105_Z658_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.11310
 Component Sizing Information, Coil:Heating:Electric, STORAGE_105_Z658_REHEATCOIL, User-Specified Nominal Capacity [W], 633.93137
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_106_Z659_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.37396
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_106_Z659_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_106_Z659_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_106_Z659_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.47914E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_106_Z659_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_106_Z659_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_106_Z659_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.98331
 Component Sizing Information, Coil:Heating:Electric, LOBBY_106_Z659_REHEATCOIL, User-Specified Nominal Capacity [W], 1794.99364
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_106_Z660_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.32242
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_106_Z660_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_106_Z660_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_106_Z660_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.44841E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_106_Z660_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_106_Z660_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_106_Z660_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.15872
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_106_Z660_REHEATCOIL, User-Specified Nominal Capacity [W], 1547.61721
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_106_Z661_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.34546
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_106_Z661_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_106_Z661_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_106_Z661_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.90928E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_106_Z661_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_106_Z661_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_106_Z661_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.52742
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_106_Z661_REHEATCOIL, User-Specified Nominal Capacity [W], 1658.22686
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_106_Z662_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.28471
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_106_Z662_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_106_Z662_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_106_Z662_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.69415E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_106_Z662_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_106_Z662_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_106_Z662_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.55532
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_106_Z662_REHEATCOIL, User-Specified Nominal Capacity [W], 1366.59711
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_106_Z663_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.67322
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_106_Z663_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_106_Z663_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_106_Z663_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.13464
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_106_Z663_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_106_Z663_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_106_Z663_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 10.77150
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_106_Z663_REHEATCOIL, User-Specified Nominal Capacity [W], 3231.45010
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_106_Z664_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23662
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_106_Z664_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_106_Z664_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_106_Z664_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.73240E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_106_Z664_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_106_Z664_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_106_Z664_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.78592
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_106_Z664_REHEATCOIL, User-Specified Nominal Capacity [W], 1135.77500
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_106_Z665_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 5.74676E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_106_Z665_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_106_Z665_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_106_Z665_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.14935E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_106_Z665_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_106_Z665_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_106_Z665_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 0.91948
 Component Sizing Information, Coil:Heating:Electric, STORAGE_106_Z665_REHEATCOIL, User-Specified Nominal Capacity [W], 275.84464
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_107_Z666_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.27489
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_107_Z666_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_107_Z666_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_107_Z666_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.49774E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_107_Z666_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99983E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_107_Z666_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_107_Z666_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.39819
 Component Sizing Information, Coil:Heating:Electric, LOBBY_107_Z666_REHEATCOIL, User-Specified Nominal Capacity [W], 1319.45736
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_107_Z667_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.48492
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_107_Z667_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_107_Z667_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_107_Z667_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.69845E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_107_Z667_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_107_Z667_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_107_Z667_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.75876
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_107_Z667_REHEATCOIL, User-Specified Nominal Capacity [W], 2327.62887
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_107_Z668_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14200
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_107_Z668_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_107_Z668_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_107_Z668_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.83992E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_107_Z668_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_107_Z668_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_107_Z668_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.27193
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_107_Z668_REHEATCOIL, User-Specified Nominal Capacity [W], 681.58045
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_107_Z669_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14589
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_107_Z669_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_107_Z669_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_107_Z669_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.91779E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_107_Z669_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_107_Z669_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_107_Z669_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.33423
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_107_Z669_REHEATCOIL, User-Specified Nominal Capacity [W], 700.26869
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_107_Z670_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19924
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_107_Z670_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_107_Z670_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_107_Z670_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.98484E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_107_Z670_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_107_Z670_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_107_Z670_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.18787
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_107_Z670_REHEATCOIL, User-Specified Nominal Capacity [W], 956.36198
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_107_Z671_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11867
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_107_Z671_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_107_Z671_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_107_Z671_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.37336E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_107_Z671_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_107_Z671_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_107_Z671_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.89869
 Component Sizing Information, Coil:Heating:Electric, STORAGE_107_Z671_REHEATCOIL, User-Specified Nominal Capacity [W], 569.60699
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_108_Z672_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.39533
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_108_Z672_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_108_Z672_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_108_Z672_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.90655E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_108_Z672_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_108_Z672_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_108_Z672_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.32524
 Component Sizing Information, Coil:Heating:Electric, LOBBY_108_Z672_REHEATCOIL, User-Specified Nominal Capacity [W], 1897.57169
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_108_Z673_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.29433
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_108_Z673_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_108_Z673_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_108_Z673_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.88651E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_108_Z673_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_108_Z673_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_108_Z673_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.70921
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_108_Z673_REHEATCOIL, User-Specified Nominal Capacity [W], 1412.76307
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_108_Z674_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.30843
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_108_Z674_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_108_Z674_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_108_Z674_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.16859E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_108_Z674_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99984E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_108_Z674_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_108_Z674_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.93487
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_108_Z674_REHEATCOIL, User-Specified Nominal Capacity [W], 1480.46146
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_108_Z675_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.81764
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_108_Z675_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_108_Z675_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_108_Z675_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.36353
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_108_Z675_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_108_Z675_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_108_Z675_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.08220
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_108_Z675_REHEATCOIL, User-Specified Nominal Capacity [W], 8724.65948
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_108_Z676_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17371
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_108_Z676_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_108_Z676_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_108_Z676_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.47429E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_108_Z676_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_108_Z676_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_108_Z676_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.77943
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_108_Z676_REHEATCOIL, User-Specified Nominal Capacity [W], 833.82949
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_108_Z677_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 7.99738E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_108_Z677_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_108_Z677_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_108_Z677_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.59948E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_108_Z677_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_108_Z677_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_108_Z677_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.27958
 Component Sizing Information, Coil:Heating:Electric, STORAGE_108_Z677_REHEATCOIL, User-Specified Nominal Capacity [W], 383.87434
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_109_Z678_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.60767
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_109_Z678_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_109_Z678_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_109_Z678_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.12153
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_109_Z678_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_109_Z678_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_109_Z678_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 9.72268
 Component Sizing Information, Coil:Heating:Electric, LOBBY_109_Z678_REHEATCOIL, User-Specified Nominal Capacity [W], 2916.80500
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_109_Z679_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20083
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_109_Z679_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_109_Z679_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_109_Z679_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.01660E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_109_Z679_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_109_Z679_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_109_Z679_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.21328
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_109_Z679_REHEATCOIL, User-Specified Nominal Capacity [W], 963.98486
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_109_Z680_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_109_Z680_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_109_Z680_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_109_Z680_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.36493E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_109_Z680_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_109_Z680_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_109_Z680_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.69194
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_109_Z680_REHEATCOIL, User-Specified Nominal Capacity [W], 807.58312
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_109_Z681_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.40626
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_109_Z681_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_109_Z681_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_109_Z681_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.12522E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_109_Z681_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_109_Z681_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_109_Z681_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.50018
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_109_Z681_REHEATCOIL, User-Specified Nominal Capacity [W], 1950.05257
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_109_Z682_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.80908
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_109_Z682_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_109_Z682_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_109_Z682_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.36182
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_109_Z682_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_109_Z682_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_109_Z682_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 28.94521
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_109_Z682_REHEATCOIL, User-Specified Nominal Capacity [W], 8683.56425
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_109_Z683_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17204
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_109_Z683_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_109_Z683_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_109_Z683_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.44071E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_109_Z683_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_109_Z683_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_109_Z683_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.75257
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_109_Z683_REHEATCOIL, User-Specified Nominal Capacity [W], 825.77120
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_109_Z684_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20836
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_109_Z684_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_109_Z684_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_109_Z684_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.16717E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_109_Z684_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_109_Z684_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_109_Z684_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.33373
 Component Sizing Information, Coil:Heating:Electric, STORAGE_109_Z684_REHEATCOIL, User-Specified Nominal Capacity [W], 1000.11978
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.70542
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14108.39669
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, 13560.6, 39.98, 136.43, 54.18, 51.26, 37.2
! <DX Cooling Coil AHRI 2023 Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP2 {W/W}, EER2 {Btu/W-h}, SEER2 User {Btu/W-h}, SEER2 Standard {Btu/W-h}, IEER 2022 {Btu/W-h}
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, 13560.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_0_Z1_HEATINGCOIL, User-Specified Nominal Capacity [W], 11286.71735
 Component Sizing Information, Fan:VariableVolume, LOBBY_0_Z1_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.70542
 Component Sizing Information, Fan:VariableVolume, LOBBY_0_Z1_SUPPLYFAN, Design Electric Power Consumption [W], 604.64557
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_0_Z2_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23645
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_0_Z2_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4729.06599
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_0_Z2_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_0_Z2_COOLINGCOILDX, 4545.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_0_Z2_COOLINGCOILDX, 4545.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_0_Z2_HEATINGCOIL, User-Specified Nominal Capacity [W], 3783.25279
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_0_Z2_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23645
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_0_Z2_SUPPLYFAN, Design Electric Power Consumption [W], 202.67426
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_0_Z3_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.35532
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_0_Z3_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7106.38924
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_0_Z3_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_0_Z3_COOLINGCOILDX, 6830.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_0_Z3_COOLINGCOILDX, 6830.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_0_Z3_HEATINGCOIL, User-Specified Nominal Capacity [W], 5685.11139
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_0_Z3_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.35532
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_0_Z3_SUPPLYFAN, Design Electric Power Consumption [W], 304.55954
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z4_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14301
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z4_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2860.13592
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z4_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z4_COOLINGCOILDX, 2749.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z4_COOLINGCOILDX, 2749.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_0_Z4_HEATINGCOIL, User-Specified Nominal Capacity [W], 2288.10874
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_0_Z4_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14301
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_0_Z4_SUPPLYFAN, Design Electric Power Consumption [W], 122.57725
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z5_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24246
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z5_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4849.14770
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z5_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z5_COOLINGCOILDX, 4660.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z5_COOLINGCOILDX, 4660.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_0_Z5_HEATINGCOIL, User-Specified Nominal Capacity [W], 3879.31816
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_0_Z5_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24246
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_0_Z5_SUPPLYFAN, Design Electric Power Consumption [W], 207.82062
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z6_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 6.18597E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z6_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1237.19385
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z6_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z6_COOLINGCOILDX, 1189.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z6_COOLINGCOILDX, 1189.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_0_Z6_HEATINGCOIL, User-Specified Nominal Capacity [W], 989.75508
 Component Sizing Information, Fan:VariableVolume, STORAGE_0_Z6_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 6.18597E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_0_Z6_SUPPLYFAN, Design Electric Power Consumption [W], 53.02259
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z7_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.59059
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z7_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11811.83914
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z7_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z7_COOLINGCOILDX, 11353.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z7_COOLINGCOILDX, 11353.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_1_Z7_HEATINGCOIL, User-Specified Nominal Capacity [W], 9449.47131
 Component Sizing Information, Fan:VariableVolume, LOBBY_1_Z7_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.59059
 Component Sizing Information, Fan:VariableVolume, LOBBY_1_Z7_SUPPLYFAN, Design Electric Power Consumption [W], 506.22168
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z8_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28399
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z8_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5679.84184
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z8_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z8_COOLINGCOILDX, 5459.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z8_COOLINGCOILDX, 5459.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_1_Z8_HEATINGCOIL, User-Specified Nominal Capacity [W], 4543.87347
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_1_Z8_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28399
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_1_Z8_SUPPLYFAN, Design Electric Power Consumption [W], 243.42179
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z9_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.25328
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z9_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5065.56567
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z9_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z9_COOLINGCOILDX, 4868.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z9_COOLINGCOILDX, 4868.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_1_Z9_HEATINGCOIL, User-Specified Nominal Capacity [W], 4052.45254
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_1_Z9_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.25328
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_1_Z9_SUPPLYFAN, Design Electric Power Consumption [W], 217.09567
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_Z10_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.55215
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_Z10_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 31042.99042
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_Z10_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_Z10_COOLINGCOILDX, 29837.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_Z10_COOLINGCOILDX, 29837.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_1_Z10_HEATINGCOIL, User-Specified Nominal Capacity [W], 24834.39234
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_1_Z10_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.55215
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_1_Z10_SUPPLYFAN, Design Electric Power Consumption [W], 1330.41388
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_Z11_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10089
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_Z11_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2017.82842
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_Z11_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_Z11_COOLINGCOILDX, 1939.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_Z11_COOLINGCOILDX, 1939.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_1_Z11_HEATINGCOIL, User-Specified Nominal Capacity [W], 1614.26274
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_1_Z11_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10089
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_1_Z11_SUPPLYFAN, Design Electric Power Consumption [W], 86.47836
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_2_Z12_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.89018
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_2_Z12_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17803.50570
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_2_Z12_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_2_Z12_COOLINGCOILDX, 17112.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_2_Z12_COOLINGCOILDX, 17112.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_2_Z12_HEATINGCOIL, User-Specified Nominal Capacity [W], 14242.80456
 Component Sizing Information, Fan:VariableVolume, LOBBY_2_Z12_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.89018
 Component Sizing Information, Fan:VariableVolume, LOBBY_2_Z12_SUPPLYFAN, Design Electric Power Consumption [W], 763.00739
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z13_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.49276
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z13_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9855.29065
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z13_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z13_COOLINGCOILDX, 9472.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z13_COOLINGCOILDX, 9472.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_2_Z13_HEATINGCOIL, User-Specified Nominal Capacity [W], 7884.23252
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_2_Z13_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.49276
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_2_Z13_SUPPLYFAN, Design Electric Power Consumption [W], 422.36960
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_2_Z14_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12844
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_2_Z14_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2568.73406
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_2_Z14_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_2_Z14_COOLINGCOILDX, 2469.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_2_Z14_COOLINGCOILDX, 2469.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_2_Z14_HEATINGCOIL, User-Specified Nominal Capacity [W], 2054.98725
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_2_Z14_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12844
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_2_Z14_SUPPLYFAN, Design Electric Power Consumption [W], 110.08860
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_2_Z15_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21424
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_2_Z15_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4284.87867
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_2_Z15_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_2_Z15_COOLINGCOILDX, 4118.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_2_Z15_COOLINGCOILDX, 4118.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_2_Z15_HEATINGCOIL, User-Specified Nominal Capacity [W], 3427.90293
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_2_Z15_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21424
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_2_Z15_SUPPLYFAN, Design Electric Power Consumption [W], 183.63766
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_Z16_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.42403
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_Z16_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 48480.57836
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_Z16_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_Z16_COOLINGCOILDX, 46598.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_Z16_COOLINGCOILDX, 46598.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_2_Z16_HEATINGCOIL, User-Specified Nominal Capacity [W], 38784.46269
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_2_Z16_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.42403
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_2_Z16_SUPPLYFAN, Design Electric Power Consumption [W], 2077.73907
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_Z17_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24722
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_Z17_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4944.30767
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_Z17_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_Z17_COOLINGCOILDX, 4752.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_Z17_COOLINGCOILDX, 4752.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_2_Z17_HEATINGCOIL, User-Specified Nominal Capacity [W], 3955.44614
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_2_Z17_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24722
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_2_Z17_SUPPLYFAN, Design Electric Power Consumption [W], 211.89890
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_Z18_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11050
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_Z18_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2209.92791
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_Z18_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_Z18_COOLINGCOILDX, 2124.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_Z18_COOLINGCOILDX, 2124.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_2_Z18_HEATINGCOIL, User-Specified Nominal Capacity [W], 1767.94232
 Component Sizing Information, Fan:VariableVolume, STORAGE_2_Z18_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11050
 Component Sizing Information, Fan:VariableVolume, STORAGE_2_Z18_SUPPLYFAN, Design Electric Power Consumption [W], 94.71120
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_3_Z19_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.72830
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_3_Z19_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14565.95772
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_3_Z19_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_3_Z19_COOLINGCOILDX, 14000.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_3_Z19_COOLINGCOILDX, 14000.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_3_Z19_HEATINGCOIL, User-Specified Nominal Capacity [W], 11652.76618
 Component Sizing Information, Fan:VariableVolume, LOBBY_3_Z19_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.72830
 Component Sizing Information, Fan:VariableVolume, LOBBY_3_Z19_SUPPLYFAN, Design Electric Power Consumption [W], 624.25533
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_3_Z20_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31628
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_3_Z20_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6325.58724
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_3_Z20_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_3_Z20_COOLINGCOILDX, 6080.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_3_Z20_COOLINGCOILDX, 6080.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_3_Z20_HEATINGCOIL, User-Specified Nominal Capacity [W], 5060.46979
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_3_Z20_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31628
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_3_Z20_SUPPLYFAN, Design Electric Power Consumption [W], 271.09660
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_3_Z21_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19042
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_3_Z21_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3808.40785
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_3_Z21_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_3_Z21_COOLINGCOILDX, 3660.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_3_Z21_COOLINGCOILDX, 3660.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_3_Z21_HEATINGCOIL, User-Specified Nominal Capacity [W], 3046.72628
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_3_Z21_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19042
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_3_Z21_SUPPLYFAN, Design Electric Power Consumption [W], 163.21748
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_3_Z22_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.30981
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_3_Z22_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6196.27950
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_3_Z22_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_3_Z22_COOLINGCOILDX, 5955.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_3_Z22_COOLINGCOILDX, 5955.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_3_Z22_HEATINGCOIL, User-Specified Nominal Capacity [W], 4957.02360
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_3_Z22_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.30981
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_3_Z22_SUPPLYFAN, Design Electric Power Consumption [W], 265.55484
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_Z23_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.89550
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_Z23_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17910.07151
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_Z23_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_Z23_COOLINGCOILDX, 17214.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_Z23_COOLINGCOILDX, 17214.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_3_Z23_HEATINGCOIL, User-Specified Nominal Capacity [W], 14328.05721
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_3_Z23_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.89550
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_3_Z23_SUPPLYFAN, Design Electric Power Consumption [W], 767.57449
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_Z24_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.25434E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_Z24_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1850.86843
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_Z24_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_Z24_COOLINGCOILDX, 1779.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_Z24_COOLINGCOILDX, 1779.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_3_Z24_HEATINGCOIL, User-Specified Nominal Capacity [W], 1480.69474
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_3_Z24_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.25434E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_3_Z24_SUPPLYFAN, Design Electric Power Consumption [W], 79.32293
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_Z25_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 6.83585E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_Z25_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1367.17015
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_Z25_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_Z25_COOLINGCOILDX, 1314.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_Z25_COOLINGCOILDX, 1314.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_3_Z25_HEATINGCOIL, User-Specified Nominal Capacity [W], 1093.73612
 Component Sizing Information, Fan:VariableVolume, STORAGE_3_Z25_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 6.83585E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_3_Z25_SUPPLYFAN, Design Electric Power Consumption [W], 58.59301
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_4_Z26_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17306
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_4_Z26_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3461.16373
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_4_Z26_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_4_Z26_COOLINGCOILDX, 3326.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_4_Z26_COOLINGCOILDX, 3326.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_4_Z26_HEATINGCOIL, User-Specified Nominal Capacity [W], 2768.93098
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_4_Z26_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17306
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_4_Z26_SUPPLYFAN, Design Electric Power Consumption [W], 148.33559
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_4_Z27_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33065
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_4_Z27_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6612.99597
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_4_Z27_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_4_Z27_COOLINGCOILDX, 6356.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_4_Z27_COOLINGCOILDX, 6356.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_4_Z27_HEATINGCOIL, User-Specified Nominal Capacity [W], 5290.39678
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_4_Z27_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33065
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_4_Z27_SUPPLYFAN, Design Electric Power Consumption [W], 283.41411
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_4_Z28_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31052
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_4_Z28_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6210.34153
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_4_Z28_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_4_Z28_COOLINGCOILDX, 5969.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_4_Z28_COOLINGCOILDX, 5969.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_4_Z28_HEATINGCOIL, User-Specified Nominal Capacity [W], 4968.27322
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_4_Z28_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31052
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_4_Z28_SUPPLYFAN, Design Electric Power Consumption [W], 266.15749
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_4_Z29_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.33699
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_4_Z29_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 46739.76385
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_4_Z29_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_4_Z29_COOLINGCOILDX, 44925.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_4_Z29_COOLINGCOILDX, 44925.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_4_Z29_HEATINGCOIL, User-Specified Nominal Capacity [W], 37391.81108
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_4_Z29_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.33699
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_4_Z29_SUPPLYFAN, Design Electric Power Consumption [W], 2003.13274
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_4_Z30_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.06631E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_4_Z30_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1813.26276
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_4_Z30_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_4_Z30_COOLINGCOILDX, 1742.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_4_Z30_COOLINGCOILDX, 1742.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_4_Z30_HEATINGCOIL, User-Specified Nominal Capacity [W], 1450.61021
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_4_Z30_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.06631E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_4_Z30_SUPPLYFAN, Design Electric Power Consumption [W], 77.71126
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_4_Z31_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17143
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_4_Z31_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3428.50091
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_4_Z31_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_4_Z31_COOLINGCOILDX, 3295.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_4_Z31_COOLINGCOILDX, 3295.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_4_Z31_HEATINGCOIL, User-Specified Nominal Capacity [W], 2742.80073
 Component Sizing Information, Fan:VariableVolume, STORAGE_4_Z31_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17143
 Component Sizing Information, Fan:VariableVolume, STORAGE_4_Z31_SUPPLYFAN, Design Electric Power Consumption [W], 146.93575
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_5_Z32_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44969
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_5_Z32_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8993.72483
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_5_Z32_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_5_Z32_COOLINGCOILDX, 8644.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_5_Z32_COOLINGCOILDX, 8644.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_5_Z32_HEATINGCOIL, User-Specified Nominal Capacity [W], 7194.97987
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_5_Z32_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44969
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_5_Z32_SUPPLYFAN, Design Electric Power Consumption [W], 385.44535
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_5_Z33_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21851
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_5_Z33_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4370.25144
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_5_Z33_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_5_Z33_COOLINGCOILDX, 4200.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_5_Z33_COOLINGCOILDX, 4200.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_5_Z33_HEATINGCOIL, User-Specified Nominal Capacity [W], 3496.20115
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_5_Z33_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21851
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_5_Z33_SUPPLYFAN, Design Electric Power Consumption [W], 187.29649
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_5_Z34_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17561
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_5_Z34_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3512.25901
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_5_Z34_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_5_Z34_COOLINGCOILDX, 3375.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_5_Z34_COOLINGCOILDX, 3375.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_5_Z34_HEATINGCOIL, User-Specified Nominal Capacity [W], 2809.80721
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_5_Z34_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17561
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_5_Z34_SUPPLYFAN, Design Electric Power Consumption [W], 150.52539
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_Z35_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_Z35_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2424.15137
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_Z35_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_Z35_COOLINGCOILDX, 2330.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_Z35_COOLINGCOILDX, 2330.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_5_Z35_HEATINGCOIL, User-Specified Nominal Capacity [W], 1939.32109
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_5_Z35_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12121
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_5_Z35_SUPPLYFAN, Design Electric Power Consumption [W], 103.89220
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_Z36_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18251
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_Z36_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3650.16264
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_Z36_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_Z36_COOLINGCOILDX, 3508.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_Z36_COOLINGCOILDX, 3508.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_5_Z36_HEATINGCOIL, User-Specified Nominal Capacity [W], 2920.13011
 Component Sizing Information, Fan:VariableVolume, STORAGE_5_Z36_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18251
 Component Sizing Information, Fan:VariableVolume, STORAGE_5_Z36_SUPPLYFAN, Design Electric Power Consumption [W], 156.43554
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_6_Z37_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18503
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_6_Z37_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3700.58695
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_6_Z37_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_6_Z37_COOLINGCOILDX, 3556.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_6_Z37_COOLINGCOILDX, 3556.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_6_Z37_HEATINGCOIL, User-Specified Nominal Capacity [W], 2960.46956
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_6_Z37_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18503
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_6_Z37_SUPPLYFAN, Design Electric Power Consumption [W], 158.59658
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_6_Z38_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13967
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_6_Z38_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2793.40024
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_6_Z38_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_6_Z38_COOLINGCOILDX, 2684.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_6_Z38_COOLINGCOILDX, 2684.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_6_Z38_HEATINGCOIL, User-Specified Nominal Capacity [W], 2234.72019
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_6_Z38_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13967
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_6_Z38_SUPPLYFAN, Design Electric Power Consumption [W], 119.71715
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_6_Z39_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33996
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_6_Z39_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6799.22726
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_6_Z39_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_6_Z39_COOLINGCOILDX, 6535.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_6_Z39_COOLINGCOILDX, 6535.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_6_Z39_HEATINGCOIL, User-Specified Nominal Capacity [W], 5439.38181
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_6_Z39_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33996
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_6_Z39_SUPPLYFAN, Design Electric Power Consumption [W], 291.39545
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_Z40_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.33454
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_Z40_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 46690.84989
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_Z40_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_Z40_COOLINGCOILDX, 44878.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_Z40_COOLINGCOILDX, 44878.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_6_Z40_HEATINGCOIL, User-Specified Nominal Capacity [W], 37352.67991
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_6_Z40_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.33454
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_6_Z40_SUPPLYFAN, Design Electric Power Consumption [W], 2001.03642
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_Z41_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19760
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_Z41_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3951.92189
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_Z41_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_Z41_COOLINGCOILDX, 3798.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_Z41_COOLINGCOILDX, 3798.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_6_Z41_HEATINGCOIL, User-Specified Nominal Capacity [W], 3161.53751
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_6_Z41_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19760
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_6_Z41_SUPPLYFAN, Design Electric Power Consumption [W], 169.36808
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_Z42_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19210
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_Z42_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3842.03397
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_Z42_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_Z42_COOLINGCOILDX, 3692.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_Z42_COOLINGCOILDX, 3692.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_6_Z42_HEATINGCOIL, User-Specified Nominal Capacity [W], 3073.62717
 Component Sizing Information, Fan:VariableVolume, STORAGE_6_Z42_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19210
 Component Sizing Information, Fan:VariableVolume, STORAGE_6_Z42_SUPPLYFAN, Design Electric Power Consumption [W], 164.65860
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_7_Z43_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.73625
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_7_Z43_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14724.97275
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_7_Z43_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_7_Z43_COOLINGCOILDX, 14153.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_7_Z43_COOLINGCOILDX, 14153.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_7_Z43_HEATINGCOIL, User-Specified Nominal Capacity [W], 11779.97820
 Component Sizing Information, Fan:VariableVolume, LOBBY_7_Z43_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.73625
 Component Sizing Information, Fan:VariableVolume, LOBBY_7_Z43_SUPPLYFAN, Design Electric Power Consumption [W], 631.07026
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_7_Z44_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.29130
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_7_Z44_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5826.08868
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_7_Z44_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_7_Z44_COOLINGCOILDX, 5599.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_7_Z44_COOLINGCOILDX, 5599.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_7_Z44_HEATINGCOIL, User-Specified Nominal Capacity [W], 4660.87094
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_7_Z44_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.29130
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_7_Z44_SUPPLYFAN, Design Electric Power Consumption [W], 249.68951
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_7_Z45_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20412
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_7_Z45_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4082.41589
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_7_Z45_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_7_Z45_COOLINGCOILDX, 3923.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_7_Z45_COOLINGCOILDX, 3923.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_7_Z45_HEATINGCOIL, User-Specified Nominal Capacity [W], 3265.93271
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_7_Z45_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20412
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_7_Z45_SUPPLYFAN, Design Electric Power Consumption [W], 174.96068
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_7_Z46_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18986
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_7_Z46_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3797.16670
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_7_Z46_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_7_Z46_COOLINGCOILDX, 3649.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_7_Z46_COOLINGCOILDX, 3649.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_7_Z46_HEATINGCOIL, User-Specified Nominal Capacity [W], 3037.73336
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_7_Z46_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18986
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_7_Z46_SUPPLYFAN, Design Electric Power Consumption [W], 162.73572
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_Z47_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.06575E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_Z47_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1613.15028
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_Z47_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_Z47_COOLINGCOILDX, 1550.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_Z47_COOLINGCOILDX, 1550.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_7_Z47_HEATINGCOIL, User-Specified Nominal Capacity [W], 1290.52022
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_7_Z47_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.06575E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_7_Z47_SUPPLYFAN, Design Electric Power Consumption [W], 69.13501
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_Z48_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16025
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_Z48_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3204.96975
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_Z48_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_Z48_COOLINGCOILDX, 3080.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_Z48_COOLINGCOILDX, 3080.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_7_Z48_HEATINGCOIL, User-Specified Nominal Capacity [W], 2563.97580
 Component Sizing Information, Fan:VariableVolume, STORAGE_7_Z48_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16025
 Component Sizing Information, Fan:VariableVolume, STORAGE_7_Z48_SUPPLYFAN, Design Electric Power Consumption [W], 137.35585
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z49_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.61718
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z49_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12343.55627
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z49_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z49_COOLINGCOILDX, 11864.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z49_COOLINGCOILDX, 11864.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_8_Z49_HEATINGCOIL, User-Specified Nominal Capacity [W], 9874.84501
 Component Sizing Information, Fan:VariableVolume, LOBBY_8_Z49_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.61718
 Component Sizing Information, Fan:VariableVolume, LOBBY_8_Z49_SUPPLYFAN, Design Electric Power Consumption [W], 529.00955
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_8_Z50_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24251
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_8_Z50_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4850.24102
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_8_Z50_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_8_Z50_COOLINGCOILDX, 4661.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_8_Z50_COOLINGCOILDX, 4661.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_8_Z50_HEATINGCOIL, User-Specified Nominal Capacity [W], 3880.19282
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_8_Z50_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24251
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_8_Z50_SUPPLYFAN, Design Electric Power Consumption [W], 207.86747
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_8_Z51_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16980
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_8_Z51_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3395.90689
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_8_Z51_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_8_Z51_COOLINGCOILDX, 3264.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_8_Z51_COOLINGCOILDX, 3264.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_8_Z51_HEATINGCOIL, User-Specified Nominal Capacity [W], 2716.72551
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_8_Z51_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16980
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_8_Z51_SUPPLYFAN, Design Electric Power Consumption [W], 145.53887
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_8_Z52_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37517
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_8_Z52_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7503.46404
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_8_Z52_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_8_Z52_COOLINGCOILDX, 7212.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_8_Z52_COOLINGCOILDX, 7212.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_8_Z52_HEATINGCOIL, User-Specified Nominal Capacity [W], 6002.77123
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_8_Z52_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37517
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_8_Z52_SUPPLYFAN, Design Electric Power Consumption [W], 321.57703
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_Z53_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.49795
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_Z53_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 49958.94340
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_Z53_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_Z53_COOLINGCOILDX, 48019.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_Z53_COOLINGCOILDX, 48019.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_8_Z53_HEATINGCOIL, User-Specified Nominal Capacity [W], 39967.15472
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_8_Z53_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.49795
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_8_Z53_SUPPLYFAN, Design Electric Power Consumption [W], 2141.09757
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_8_Z54_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12087
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_8_Z54_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2417.47007
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_8_Z54_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_8_Z54_COOLINGCOILDX, 2323.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_8_Z54_COOLINGCOILDX, 2323.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_8_Z54_HEATINGCOIL, User-Specified Nominal Capacity [W], 1933.97606
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_8_Z54_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12087
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_8_Z54_SUPPLYFAN, Design Electric Power Consumption [W], 103.60586
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_Z55_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14523
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_Z55_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2904.55516
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_Z55_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_Z55_COOLINGCOILDX, 2791.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_Z55_COOLINGCOILDX, 2791.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_8_Z55_HEATINGCOIL, User-Specified Nominal Capacity [W], 2323.64412
 Component Sizing Information, Fan:VariableVolume, STORAGE_8_Z55_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14523
 Component Sizing Information, Fan:VariableVolume, STORAGE_8_Z55_SUPPLYFAN, Design Electric Power Consumption [W], 124.48094
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_9_Z56_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.97180
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_9_Z56_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 19436.06958
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_9_Z56_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_9_Z56_COOLINGCOILDX, 18681.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_9_Z56_COOLINGCOILDX, 18681.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_9_Z56_HEATINGCOIL, User-Specified Nominal Capacity [W], 15548.85566
 Component Sizing Information, Fan:VariableVolume, LOBBY_9_Z56_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.97180
 Component Sizing Information, Fan:VariableVolume, LOBBY_9_Z56_SUPPLYFAN, Design Electric Power Consumption [W], 832.97441
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_9_Z57_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19584
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_9_Z57_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3916.85247
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_9_Z57_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_9_Z57_COOLINGCOILDX, 3764.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_9_Z57_COOLINGCOILDX, 3764.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_9_Z57_HEATINGCOIL, User-Specified Nominal Capacity [W], 3133.48198
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_9_Z57_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19584
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_9_Z57_SUPPLYFAN, Design Electric Power Consumption [W], 167.86511
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_9_Z58_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12315
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_9_Z58_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2462.90447
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_9_Z58_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_9_Z58_COOLINGCOILDX, 2367.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_9_Z58_COOLINGCOILDX, 2367.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_9_Z58_HEATINGCOIL, User-Specified Nominal Capacity [W], 1970.32358
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_9_Z58_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12315
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_9_Z58_SUPPLYFAN, Design Electric Power Consumption [W], 105.55305
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_Z59_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.59738
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_Z59_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11947.53734
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_Z59_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_Z59_COOLINGCOILDX, 11483.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_Z59_COOLINGCOILDX, 11483.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_9_Z59_HEATINGCOIL, User-Specified Nominal Capacity [W], 9558.02987
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_9_Z59_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.59738
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_9_Z59_SUPPLYFAN, Design Electric Power Consumption [W], 512.03731
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_Z60_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15212
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_Z60_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3042.33502
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_Z60_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_Z60_COOLINGCOILDX, 2924.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_Z60_COOLINGCOILDX, 2924.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_9_Z60_HEATINGCOIL, User-Specified Nominal Capacity [W], 2433.86802
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_9_Z60_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15212
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_9_Z60_SUPPLYFAN, Design Electric Power Consumption [W], 130.38579
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_Z61_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10089
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_Z61_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2017.70292
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_Z61_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_Z61_COOLINGCOILDX, 1939.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_Z61_COOLINGCOILDX, 1939.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_9_Z61_HEATINGCOIL, User-Specified Nominal Capacity [W], 1614.16233
 Component Sizing Information, Fan:VariableVolume, STORAGE_9_Z61_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10089
 Component Sizing Information, Fan:VariableVolume, STORAGE_9_Z61_SUPPLYFAN, Design Electric Power Consumption [W], 86.47298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_10_Z62_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34327
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_10_Z62_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6865.43570
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_10_Z62_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_10_Z62_COOLINGCOILDX, 6598.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_10_Z62_COOLINGCOILDX, 6598.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_10_Z62_HEATINGCOIL, User-Specified Nominal Capacity [W], 5492.34856
 Component Sizing Information, Fan:VariableVolume, LOBBY_10_Z62_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34327
 Component Sizing Information, Fan:VariableVolume, LOBBY_10_Z62_SUPPLYFAN, Design Electric Power Consumption [W], 294.23296
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_10_Z63_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44466
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_10_Z63_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8893.28276
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_10_Z63_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_10_Z63_COOLINGCOILDX, 8548.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_10_Z63_COOLINGCOILDX, 8548.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_10_Z63_HEATINGCOIL, User-Specified Nominal Capacity [W], 7114.62621
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_10_Z63_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44466
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_10_Z63_SUPPLYFAN, Design Electric Power Consumption [W], 381.14069
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_10_Z64_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24867
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_10_Z64_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4973.32894
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_10_Z64_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_10_Z64_COOLINGCOILDX, 4780.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_10_Z64_COOLINGCOILDX, 4780.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_10_Z64_HEATINGCOIL, User-Specified Nominal Capacity [W], 3978.66315
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_10_Z64_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24867
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_10_Z64_SUPPLYFAN, Design Electric Power Consumption [W], 213.14267
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_10_Z65_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45064
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_10_Z65_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9012.70410
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_10_Z65_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_10_Z65_COOLINGCOILDX, 8662.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_10_Z65_COOLINGCOILDX, 8662.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_10_Z65_HEATINGCOIL, User-Specified Nominal Capacity [W], 7210.16328
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_10_Z65_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45064
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_10_Z65_SUPPLYFAN, Design Electric Power Consumption [W], 386.25875
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_10_Z66_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.92042
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_10_Z66_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 18408.46686
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_10_Z66_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_10_Z66_COOLINGCOILDX, 17693.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_10_Z66_COOLINGCOILDX, 17693.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_10_Z66_HEATINGCOIL, User-Specified Nominal Capacity [W], 14726.77349
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_10_Z66_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.92042
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_10_Z66_SUPPLYFAN, Design Electric Power Consumption [W], 788.93429
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_10_Z67_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20796
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_10_Z67_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4159.23618
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_10_Z67_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_10_Z67_COOLINGCOILDX, 3997.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_10_Z67_COOLINGCOILDX, 3997.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_10_Z67_HEATINGCOIL, User-Specified Nominal Capacity [W], 3327.38895
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_10_Z67_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20796
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_10_Z67_SUPPLYFAN, Design Electric Power Consumption [W], 178.25298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_10_Z68_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21309
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_10_Z68_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4261.82092
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_10_Z68_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_10_Z68_COOLINGCOILDX, 4096.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_10_Z68_COOLINGCOILDX, 4096.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_10_Z68_HEATINGCOIL, User-Specified Nominal Capacity [W], 3409.45674
 Component Sizing Information, Fan:VariableVolume, STORAGE_10_Z68_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21309
 Component Sizing Information, Fan:VariableVolume, STORAGE_10_Z68_SUPPLYFAN, Design Electric Power Consumption [W], 182.64947
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_11_Z69_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.58565
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_11_Z69_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11712.91125
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_11_Z69_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_11_Z69_COOLINGCOILDX, 11258.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_11_Z69_COOLINGCOILDX, 11258.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_11_Z69_HEATINGCOIL, User-Specified Nominal Capacity [W], 9370.32900
 Component Sizing Information, Fan:VariableVolume, LOBBY_11_Z69_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.58565
 Component Sizing Information, Fan:VariableVolume, LOBBY_11_Z69_SUPPLYFAN, Design Electric Power Consumption [W], 501.98191
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_11_Z70_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23871
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_11_Z70_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4774.16763
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_11_Z70_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_11_Z70_COOLINGCOILDX, 4588.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_11_Z70_COOLINGCOILDX, 4588.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_11_Z70_HEATINGCOIL, User-Specified Nominal Capacity [W], 3819.33410
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_11_Z70_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23871
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_11_Z70_SUPPLYFAN, Design Electric Power Consumption [W], 204.60718
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_11_Z71_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10150
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_11_Z71_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2030.02406
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_11_Z71_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_11_Z71_COOLINGCOILDX, 1951.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_11_Z71_COOLINGCOILDX, 1951.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_11_Z71_HEATINGCOIL, User-Specified Nominal Capacity [W], 1624.01925
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_11_Z71_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10150
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_11_Z71_SUPPLYFAN, Design Electric Power Consumption [W], 87.00103
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_11_Z72_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.40013
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_11_Z72_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8002.59482
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_11_Z72_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_11_Z72_COOLINGCOILDX, 7691.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_11_Z72_COOLINGCOILDX, 7691.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_11_Z72_HEATINGCOIL, User-Specified Nominal Capacity [W], 6402.07586
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_11_Z72_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.40013
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_11_Z72_SUPPLYFAN, Design Electric Power Consumption [W], 342.96835
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_11_Z73_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.39514
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_11_Z73_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 27902.76316
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_11_Z73_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_11_Z73_COOLINGCOILDX, 26819.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_11_Z73_COOLINGCOILDX, 26819.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_11_Z73_HEATINGCOIL, User-Specified Nominal Capacity [W], 22322.21053
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_11_Z73_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.39514
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_11_Z73_SUPPLYFAN, Design Electric Power Consumption [W], 1195.83271
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_11_Z74_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24794
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_11_Z74_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4958.83874
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_11_Z74_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_11_Z74_COOLINGCOILDX, 4766.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_11_Z74_COOLINGCOILDX, 4766.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_11_Z74_HEATINGCOIL, User-Specified Nominal Capacity [W], 3967.07099
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_11_Z74_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24794
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_11_Z74_SUPPLYFAN, Design Electric Power Consumption [W], 212.52166
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_11_Z75_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17268
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_11_Z75_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3453.57112
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_11_Z75_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_11_Z75_COOLINGCOILDX, 3319.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_11_Z75_COOLINGCOILDX, 3319.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_11_Z75_HEATINGCOIL, User-Specified Nominal Capacity [W], 2762.85689
 Component Sizing Information, Fan:VariableVolume, STORAGE_11_Z75_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17268
 Component Sizing Information, Fan:VariableVolume, STORAGE_11_Z75_SUPPLYFAN, Design Electric Power Consumption [W], 148.01019
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_12_Z76_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.60274
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_12_Z76_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12054.73175
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_12_Z76_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_12_Z76_COOLINGCOILDX, 11586.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_12_Z76_COOLINGCOILDX, 11586.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_12_Z76_HEATINGCOIL, User-Specified Nominal Capacity [W], 9643.78540
 Component Sizing Information, Fan:VariableVolume, LOBBY_12_Z76_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.60274
 Component Sizing Information, Fan:VariableVolume, LOBBY_12_Z76_SUPPLYFAN, Design Electric Power Consumption [W], 516.63136
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_12_Z77_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.36898
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_12_Z77_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7379.51644
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_12_Z77_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_12_Z77_COOLINGCOILDX, 7093.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_12_Z77_COOLINGCOILDX, 7093.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_12_Z77_HEATINGCOIL, User-Specified Nominal Capacity [W], 5903.61315
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_12_Z77_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.36898
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_12_Z77_SUPPLYFAN, Design Electric Power Consumption [W], 316.26499
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_12_Z78_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39434
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_12_Z78_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7886.76151
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_12_Z78_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_12_Z78_COOLINGCOILDX, 7580.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_12_Z78_COOLINGCOILDX, 7580.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_12_Z78_HEATINGCOIL, User-Specified Nominal Capacity [W], 6309.40921
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_12_Z78_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39434
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_12_Z78_SUPPLYFAN, Design Electric Power Consumption [W], 338.00406
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_12_Z79_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.62038
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_12_Z79_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12407.63357
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_12_Z79_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_12_Z79_COOLINGCOILDX, 11925.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_12_Z79_COOLINGCOILDX, 11925.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_12_Z79_HEATINGCOIL, User-Specified Nominal Capacity [W], 9926.10685
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_12_Z79_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.62038
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_12_Z79_SUPPLYFAN, Design Electric Power Consumption [W], 531.75572
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_12_Z80_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23966
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_12_Z80_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4793.22311
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_12_Z80_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_12_Z80_COOLINGCOILDX, 4607.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_12_Z80_COOLINGCOILDX, 4607.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_12_Z80_HEATINGCOIL, User-Specified Nominal Capacity [W], 3834.57849
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_12_Z80_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23966
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_12_Z80_SUPPLYFAN, Design Electric Power Consumption [W], 205.42385
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_12_Z81_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19917
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_12_Z81_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3983.38754
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_12_Z81_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_12_Z81_COOLINGCOILDX, 3828.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_12_Z81_COOLINGCOILDX, 3828.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_12_Z81_HEATINGCOIL, User-Specified Nominal Capacity [W], 3186.71003
 Component Sizing Information, Fan:VariableVolume, STORAGE_12_Z81_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19917
 Component Sizing Information, Fan:VariableVolume, STORAGE_12_Z81_SUPPLYFAN, Design Electric Power Consumption [W], 170.71661
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_13_Z82_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.98770
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_13_Z82_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 19753.90153
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_13_Z82_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_13_Z82_COOLINGCOILDX, 18986.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_13_Z82_COOLINGCOILDX, 18986.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_13_Z82_HEATINGCOIL, User-Specified Nominal Capacity [W], 15803.12122
 Component Sizing Information, Fan:VariableVolume, LOBBY_13_Z82_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.98770
 Component Sizing Information, Fan:VariableVolume, LOBBY_13_Z82_SUPPLYFAN, Design Electric Power Consumption [W], 846.59578
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_13_Z83_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.42110
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_13_Z83_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8421.97241
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_13_Z83_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_13_Z83_COOLINGCOILDX, 8095.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_13_Z83_COOLINGCOILDX, 8095.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_13_Z83_HEATINGCOIL, User-Specified Nominal Capacity [W], 6737.57793
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_13_Z83_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.42110
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_13_Z83_SUPPLYFAN, Design Electric Power Consumption [W], 360.94167
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_13_Z84_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37418
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_13_Z84_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7483.52040
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_13_Z84_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_13_Z84_COOLINGCOILDX, 7193.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_13_Z84_COOLINGCOILDX, 7193.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_13_Z84_HEATINGCOIL, User-Specified Nominal Capacity [W], 5986.81632
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_13_Z84_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37418
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_13_Z84_SUPPLYFAN, Design Electric Power Consumption [W], 320.72230
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_13_Z85_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.42728
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_13_Z85_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8545.66964
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_13_Z85_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_13_Z85_COOLINGCOILDX, 8213.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_13_Z85_COOLINGCOILDX, 8213.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_13_Z85_HEATINGCOIL, User-Specified Nominal Capacity [W], 6836.53571
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_13_Z85_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.42728
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_13_Z85_SUPPLYFAN, Design Electric Power Consumption [W], 366.24298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_13_Z86_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.76312
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_13_Z86_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 15262.36567
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_13_Z86_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_13_Z86_COOLINGCOILDX, 14669.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_13_Z86_COOLINGCOILDX, 14669.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_13_Z86_HEATINGCOIL, User-Specified Nominal Capacity [W], 12209.89254
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_13_Z86_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.76312
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_13_Z86_SUPPLYFAN, Design Electric Power Consumption [W], 654.10139
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_13_Z87_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.65989E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_13_Z87_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1731.97859
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_13_Z87_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_13_Z87_COOLINGCOILDX, 1664.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_13_Z87_COOLINGCOILDX, 1664.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_13_Z87_HEATINGCOIL, User-Specified Nominal Capacity [W], 1385.58287
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_13_Z87_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.65989E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_13_Z87_SUPPLYFAN, Design Electric Power Consumption [W], 74.22765
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_13_Z88_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.41091E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_13_Z88_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1682.18211
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_13_Z88_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_13_Z88_COOLINGCOILDX, 1616.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_13_Z88_COOLINGCOILDX, 1616.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_13_Z88_HEATINGCOIL, User-Specified Nominal Capacity [W], 1345.74569
 Component Sizing Information, Fan:VariableVolume, STORAGE_13_Z88_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.41091E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_13_Z88_SUPPLYFAN, Design Electric Power Consumption [W], 72.09352
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_14_Z89_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.96738
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_14_Z89_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 19347.54271
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_14_Z89_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_14_Z89_COOLINGCOILDX, 18596.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_14_Z89_COOLINGCOILDX, 18596.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_14_Z89_HEATINGCOIL, User-Specified Nominal Capacity [W], 15478.03417
 Component Sizing Information, Fan:VariableVolume, LOBBY_14_Z89_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.96738
 Component Sizing Information, Fan:VariableVolume, LOBBY_14_Z89_SUPPLYFAN, Design Electric Power Consumption [W], 829.18040
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_14_Z90_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28198
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_14_Z90_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5639.67794
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_14_Z90_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_14_Z90_COOLINGCOILDX, 5420.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_14_Z90_COOLINGCOILDX, 5420.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_14_Z90_HEATINGCOIL, User-Specified Nominal Capacity [W], 4511.74235
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_14_Z90_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28198
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_14_Z90_SUPPLYFAN, Design Electric Power Consumption [W], 241.70048
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_14_Z91_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11188
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_14_Z91_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2237.55275
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_14_Z91_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_14_Z91_COOLINGCOILDX, 2150.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_14_Z91_COOLINGCOILDX, 2150.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_14_Z91_HEATINGCOIL, User-Specified Nominal Capacity [W], 1790.04220
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_14_Z91_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11188
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_14_Z91_SUPPLYFAN, Design Electric Power Consumption [W], 95.89512
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_14_Z92_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11922
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_14_Z92_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2384.43384
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_14_Z92_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_14_Z92_COOLINGCOILDX, 2291.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_14_Z92_COOLINGCOILDX, 2291.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_14_Z92_HEATINGCOIL, User-Specified Nominal Capacity [W], 1907.54707
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_14_Z92_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11922
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_14_Z92_SUPPLYFAN, Design Electric Power Consumption [W], 102.19002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_14_Z93_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.11129
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_14_Z93_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 42225.70744
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_14_Z93_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_14_Z93_COOLINGCOILDX, 40586.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_14_Z93_COOLINGCOILDX, 40586.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_14_Z93_HEATINGCOIL, User-Specified Nominal Capacity [W], 33780.56596
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_14_Z93_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.11129
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_14_Z93_SUPPLYFAN, Design Electric Power Consumption [W], 1809.67318
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_14_Z94_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20022
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_14_Z94_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4004.30945
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_14_Z94_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_14_Z94_COOLINGCOILDX, 3848.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_14_Z94_COOLINGCOILDX, 3848.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_14_Z94_HEATINGCOIL, User-Specified Nominal Capacity [W], 3203.44756
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_14_Z94_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20022
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_14_Z94_SUPPLYFAN, Design Electric Power Consumption [W], 171.61326
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_14_Z95_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20725
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_14_Z95_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4145.02529
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_14_Z95_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_14_Z95_COOLINGCOILDX, 3984.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_14_Z95_COOLINGCOILDX, 3984.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_14_Z95_HEATINGCOIL, User-Specified Nominal Capacity [W], 3316.02023
 Component Sizing Information, Fan:VariableVolume, STORAGE_14_Z95_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20725
 Component Sizing Information, Fan:VariableVolume, STORAGE_14_Z95_SUPPLYFAN, Design Electric Power Consumption [W], 177.64394
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_15_Z96_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.77288
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_15_Z96_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 15457.58504
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_15_Z96_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_15_Z96_COOLINGCOILDX, 14857.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_15_Z96_COOLINGCOILDX, 14857.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_15_Z96_HEATINGCOIL, User-Specified Nominal Capacity [W], 12366.06803
 Component Sizing Information, Fan:VariableVolume, LOBBY_15_Z96_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.77288
 Component Sizing Information, Fan:VariableVolume, LOBBY_15_Z96_SUPPLYFAN, Design Electric Power Consumption [W], 662.46793
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_15_Z97_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16076
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_15_Z97_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3215.17523
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_15_Z97_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_15_Z97_COOLINGCOILDX, 3090.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_15_Z97_COOLINGCOILDX, 3090.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_15_Z97_HEATINGCOIL, User-Specified Nominal Capacity [W], 2572.14018
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_15_Z97_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16076
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_15_Z97_SUPPLYFAN, Design Electric Power Consumption [W], 137.79322
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_15_Z98_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28555
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_15_Z98_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5711.09356
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_15_Z98_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_15_Z98_COOLINGCOILDX, 5489.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_15_Z98_COOLINGCOILDX, 5489.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_15_Z98_HEATINGCOIL, User-Specified Nominal Capacity [W], 4568.87485
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_15_Z98_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28555
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_15_Z98_SUPPLYFAN, Design Electric Power Consumption [W], 244.76115
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_15_Z99_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10439
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_15_Z99_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2087.83611
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_15_Z99_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_15_Z99_COOLINGCOILDX, 2006.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_15_Z99_COOLINGCOILDX, 2006.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_15_Z99_HEATINGCOIL, User-Specified Nominal Capacity [W], 1670.26889
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_15_Z99_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10439
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_15_Z99_SUPPLYFAN, Design Electric Power Consumption [W], 89.47869
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_15_Z100_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.44736
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_15_Z100_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 48947.19255
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_15_Z100_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_15_Z100_COOLINGCOILDX, 47046.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_15_Z100_COOLINGCOILDX, 47046.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_15_Z100_HEATINGCOIL, User-Specified Nominal Capacity [W], 39157.75404
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_15_Z100_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.44736
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_15_Z100_SUPPLYFAN, Design Electric Power Consumption [W], 2097.73682
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_15_Z101_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22757
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_15_Z101_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4551.31079
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_15_Z101_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_15_Z101_COOLINGCOILDX, 4374.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_15_Z101_COOLINGCOILDX, 4374.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_15_Z101_HEATINGCOIL, User-Specified Nominal Capacity [W], 3641.04863
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_15_Z101_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22757
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_15_Z101_SUPPLYFAN, Design Electric Power Consumption [W], 195.05618
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_15_Z102_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.84883E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_15_Z102_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1769.76569
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_15_Z102_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_15_Z102_COOLINGCOILDX, 1701.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_15_Z102_COOLINGCOILDX, 1701.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_15_Z102_HEATINGCOIL, User-Specified Nominal Capacity [W], 1415.81255
 Component Sizing Information, Fan:VariableVolume, STORAGE_15_Z102_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.84883E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_15_Z102_SUPPLYFAN, Design Electric Power Consumption [W], 75.84710
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_16_Z103_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.40880
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_16_Z103_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8175.91359
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_16_Z103_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_16_Z103_COOLINGCOILDX, 7858.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_16_Z103_COOLINGCOILDX, 7858.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_16_Z103_HEATINGCOIL, User-Specified Nominal Capacity [W], 6540.73088
 Component Sizing Information, Fan:VariableVolume, LOBBY_16_Z103_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.40880
 Component Sizing Information, Fan:VariableVolume, LOBBY_16_Z103_SUPPLYFAN, Design Electric Power Consumption [W], 350.39630
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_16_Z104_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45556
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_16_Z104_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9111.25034
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_16_Z104_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_16_Z104_COOLINGCOILDX, 8757.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_16_Z104_COOLINGCOILDX, 8757.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_16_Z104_HEATINGCOIL, User-Specified Nominal Capacity [W], 7289.00027
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_16_Z104_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45556
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_16_Z104_SUPPLYFAN, Design Electric Power Consumption [W], 390.48216
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_16_Z105_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21085
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_16_Z105_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4217.04020
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_16_Z105_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_16_Z105_COOLINGCOILDX, 4053.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_16_Z105_COOLINGCOILDX, 4053.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_16_Z105_HEATINGCOIL, User-Specified Nominal Capacity [W], 3373.63216
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_16_Z105_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21085
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_16_Z105_SUPPLYFAN, Design Electric Power Consumption [W], 180.73029
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_16_Z106_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21111
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_16_Z106_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4222.10516
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_16_Z106_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_16_Z106_COOLINGCOILDX, 4058.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_16_Z106_COOLINGCOILDX, 4058.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_16_Z106_HEATINGCOIL, User-Specified Nominal Capacity [W], 3377.68413
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_16_Z106_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21111
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_16_Z106_SUPPLYFAN, Design Electric Power Consumption [W], 180.94736
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_16_Z107_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22125
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_16_Z107_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4424.95547
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_16_Z107_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_16_Z107_COOLINGCOILDX, 4253.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_16_Z107_COOLINGCOILDX, 4253.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_16_Z107_HEATINGCOIL, User-Specified Nominal Capacity [W], 3539.96437
 Component Sizing Information, Fan:VariableVolume, STORAGE_16_Z107_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22125
 Component Sizing Information, Fan:VariableVolume, STORAGE_16_Z107_SUPPLYFAN, Design Electric Power Consumption [W], 189.64095
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_17_Z108_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.70712
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_17_Z108_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14142.44399
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_17_Z108_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_17_Z108_COOLINGCOILDX, 13593.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_17_Z108_COOLINGCOILDX, 13593.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_17_Z108_HEATINGCOIL, User-Specified Nominal Capacity [W], 11313.95519
 Component Sizing Information, Fan:VariableVolume, LOBBY_17_Z108_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.70712
 Component Sizing Information, Fan:VariableVolume, LOBBY_17_Z108_SUPPLYFAN, Design Electric Power Consumption [W], 606.10474
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_17_Z109_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.35882
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_17_Z109_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7176.43592
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_17_Z109_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_17_Z109_COOLINGCOILDX, 6897.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_17_Z109_COOLINGCOILDX, 6897.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_17_Z109_HEATINGCOIL, User-Specified Nominal Capacity [W], 5741.14874
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_17_Z109_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.35882
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_17_Z109_SUPPLYFAN, Design Electric Power Consumption [W], 307.56154
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_17_Z110_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23667
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_17_Z110_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4733.30823
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_17_Z110_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_17_Z110_COOLINGCOILDX, 4549.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_17_Z110_COOLINGCOILDX, 4549.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_17_Z110_HEATINGCOIL, User-Specified Nominal Capacity [W], 3786.64659
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_17_Z110_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23667
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_17_Z110_SUPPLYFAN, Design Electric Power Consumption [W], 202.85607
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_17_Z111_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.93902
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_17_Z111_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 38780.37918
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_17_Z111_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_17_Z111_COOLINGCOILDX, 37274.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_17_Z111_COOLINGCOILDX, 37274.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_17_Z111_HEATINGCOIL, User-Specified Nominal Capacity [W], 31024.30335
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_17_Z111_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.93902
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_17_Z111_SUPPLYFAN, Design Electric Power Consumption [W], 1662.01625
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_17_Z112_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21705
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_17_Z112_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4341.04321
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_17_Z112_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_17_Z112_COOLINGCOILDX, 4172.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_17_Z112_COOLINGCOILDX, 4172.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_17_Z112_HEATINGCOIL, User-Specified Nominal Capacity [W], 3472.83457
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_17_Z112_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21705
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_17_Z112_SUPPLYFAN, Design Electric Power Consumption [W], 186.04471
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_17_Z113_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24440
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_17_Z113_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4888.05590
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_17_Z113_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_17_Z113_COOLINGCOILDX, 4698.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_17_Z113_COOLINGCOILDX, 4698.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_17_Z113_HEATINGCOIL, User-Specified Nominal Capacity [W], 3910.44472
 Component Sizing Information, Fan:VariableVolume, STORAGE_17_Z113_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24440
 Component Sizing Information, Fan:VariableVolume, STORAGE_17_Z113_SUPPLYFAN, Design Electric Power Consumption [W], 209.48811
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_18_Z114_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.56058
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_18_Z114_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11211.60633
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_18_Z114_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_18_Z114_COOLINGCOILDX, 10776.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_18_Z114_COOLINGCOILDX, 10776.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_18_Z114_HEATINGCOIL, User-Specified Nominal Capacity [W], 8969.28506
 Component Sizing Information, Fan:VariableVolume, LOBBY_18_Z114_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.56058
 Component Sizing Information, Fan:VariableVolume, LOBBY_18_Z114_SUPPLYFAN, Design Electric Power Consumption [W], 480.49741
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_18_Z115_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21273
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_18_Z115_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4254.60277
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_18_Z115_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_18_Z115_COOLINGCOILDX, 4089.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_18_Z115_COOLINGCOILDX, 4089.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_18_Z115_HEATINGCOIL, User-Specified Nominal Capacity [W], 3403.68222
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_18_Z115_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21273
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_18_Z115_SUPPLYFAN, Design Electric Power Consumption [W], 182.34012
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_18_Z116_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.32801
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_18_Z116_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6560.25163
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_18_Z116_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_18_Z116_COOLINGCOILDX, 6305.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_18_Z116_COOLINGCOILDX, 6305.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_18_Z116_HEATINGCOIL, User-Specified Nominal Capacity [W], 5248.20130
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_18_Z116_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.32801
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_18_Z116_SUPPLYFAN, Design Electric Power Consumption [W], 281.15364
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_18_Z117_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38781
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_18_Z117_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7756.14660
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_18_Z117_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_18_Z117_COOLINGCOILDX, 7455.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_18_Z117_COOLINGCOILDX, 7455.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_18_Z117_HEATINGCOIL, User-Specified Nominal Capacity [W], 6204.91728
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_18_Z117_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38781
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_18_Z117_SUPPLYFAN, Design Electric Power Consumption [W], 332.40628
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_18_Z118_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.59639
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_18_Z118_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11927.81093
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_18_Z118_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_18_Z118_COOLINGCOILDX, 11464.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_18_Z118_COOLINGCOILDX, 11464.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_18_Z118_HEATINGCOIL, User-Specified Nominal Capacity [W], 9542.24875
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_18_Z118_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.59639
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_18_Z118_SUPPLYFAN, Design Electric Power Consumption [W], 511.19190
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_18_Z119_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19294
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_18_Z119_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3858.73576
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_18_Z119_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_18_Z119_COOLINGCOILDX, 3708.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_18_Z119_COOLINGCOILDX, 3708.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_18_Z119_HEATINGCOIL, User-Specified Nominal Capacity [W], 3086.98861
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_18_Z119_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19294
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_18_Z119_SUPPLYFAN, Design Electric Power Consumption [W], 165.37439
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_18_Z120_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 6.24376E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_18_Z120_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1248.75298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_18_Z120_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_18_Z120_COOLINGCOILDX, 1200.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_18_Z120_COOLINGCOILDX, 1200.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_18_Z120_HEATINGCOIL, User-Specified Nominal Capacity [W], 999.00239
 Component Sizing Information, Fan:VariableVolume, STORAGE_18_Z120_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 6.24376E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_18_Z120_SUPPLYFAN, Design Electric Power Consumption [W], 53.51798
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_19_Z121_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34374
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_19_Z121_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6874.89892
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_19_Z121_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_19_Z121_COOLINGCOILDX, 6608.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_19_Z121_COOLINGCOILDX, 6608.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_19_Z121_HEATINGCOIL, User-Specified Nominal Capacity [W], 5499.91913
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_19_Z121_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34374
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_19_Z121_SUPPLYFAN, Design Electric Power Consumption [W], 294.63853
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_19_Z122_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.29762
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_19_Z122_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5952.37492
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_19_Z122_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_19_Z122_COOLINGCOILDX, 5721.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_19_Z122_COOLINGCOILDX, 5721.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_19_Z122_HEATINGCOIL, User-Specified Nominal Capacity [W], 4761.89993
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_19_Z122_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.29762
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_19_Z122_SUPPLYFAN, Design Electric Power Consumption [W], 255.10178
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_19_Z123_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.85303
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_19_Z123_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17060.57102
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_19_Z123_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_19_Z123_COOLINGCOILDX, 16398.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_19_Z123_COOLINGCOILDX, 16398.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_19_Z123_HEATINGCOIL, User-Specified Nominal Capacity [W], 13648.45682
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_19_Z123_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.85303
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_19_Z123_SUPPLYFAN, Design Electric Power Consumption [W], 731.16733
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_19_Z124_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13596
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_19_Z124_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2719.10401
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_19_Z124_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_19_Z124_COOLINGCOILDX, 2613.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_19_Z124_COOLINGCOILDX, 2613.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_19_Z124_HEATINGCOIL, User-Specified Nominal Capacity [W], 2175.28321
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_19_Z124_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13596
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_19_Z124_SUPPLYFAN, Design Electric Power Consumption [W], 116.53303
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_19_Z125_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24435
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_19_Z125_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4886.93055
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_19_Z125_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_19_Z125_COOLINGCOILDX, 4697.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_19_Z125_COOLINGCOILDX, 4697.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_19_Z125_HEATINGCOIL, User-Specified Nominal Capacity [W], 3909.54444
 Component Sizing Information, Fan:VariableVolume, STORAGE_19_Z125_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24435
 Component Sizing Information, Fan:VariableVolume, STORAGE_19_Z125_SUPPLYFAN, Design Electric Power Consumption [W], 209.43988
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_20_Z126_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.30659
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_20_Z126_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6131.71056
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_20_Z126_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_20_Z126_COOLINGCOILDX, 5893.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_20_Z126_COOLINGCOILDX, 5893.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_20_Z126_HEATINGCOIL, User-Specified Nominal Capacity [W], 4905.36845
 Component Sizing Information, Fan:VariableVolume, LOBBY_20_Z126_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.30659
 Component Sizing Information, Fan:VariableVolume, LOBBY_20_Z126_SUPPLYFAN, Design Electric Power Consumption [W], 262.78760
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_20_Z127_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24825
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_20_Z127_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4965.02807
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_20_Z127_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_20_Z127_COOLINGCOILDX, 4772.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_20_Z127_COOLINGCOILDX, 4772.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_20_Z127_HEATINGCOIL, User-Specified Nominal Capacity [W], 3972.02246
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_20_Z127_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24825
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_20_Z127_SUPPLYFAN, Design Electric Power Consumption [W], 212.78692
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_20_Z128_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16132
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_20_Z128_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3226.33386
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_20_Z128_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_20_Z128_COOLINGCOILDX, 3101.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_20_Z128_COOLINGCOILDX, 3101.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_20_Z128_HEATINGCOIL, User-Specified Nominal Capacity [W], 2581.06709
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_20_Z128_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16132
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_20_Z128_SUPPLYFAN, Design Electric Power Consumption [W], 138.27145
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_20_Z129_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.35500
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_20_Z129_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7100.00331
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_20_Z129_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_20_Z129_COOLINGCOILDX, 6824.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_20_Z129_COOLINGCOILDX, 6824.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_20_Z129_HEATINGCOIL, User-Specified Nominal Capacity [W], 5680.00265
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_20_Z129_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.35500
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_20_Z129_SUPPLYFAN, Design Electric Power Consumption [W], 304.28586
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_20_Z130_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.42775
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_20_Z130_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 48554.92518
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_20_Z130_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_20_Z130_COOLINGCOILDX, 46669.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_20_Z130_COOLINGCOILDX, 46669.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_20_Z130_HEATINGCOIL, User-Specified Nominal Capacity [W], 38843.94015
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_20_Z130_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.42775
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_20_Z130_SUPPLYFAN, Design Electric Power Consumption [W], 2080.92537
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_20_Z131_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.57420E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_20_Z131_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1514.84005
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_20_Z131_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_20_Z131_COOLINGCOILDX, 1456.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_20_Z131_COOLINGCOILDX, 1456.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_20_Z131_HEATINGCOIL, User-Specified Nominal Capacity [W], 1211.87204
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_20_Z131_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.57420E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_20_Z131_SUPPLYFAN, Design Electric Power Consumption [W], 64.92172
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_20_Z132_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18477
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_20_Z132_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3695.44997
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_20_Z132_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_20_Z132_COOLINGCOILDX, 3552.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_20_Z132_COOLINGCOILDX, 3552.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_20_Z132_HEATINGCOIL, User-Specified Nominal Capacity [W], 2956.35998
 Component Sizing Information, Fan:VariableVolume, STORAGE_20_Z132_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18477
 Component Sizing Information, Fan:VariableVolume, STORAGE_20_Z132_SUPPLYFAN, Design Electric Power Consumption [W], 158.37643
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_21_Z133_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.66103
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_21_Z133_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 13220.66620
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_21_Z133_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_21_Z133_COOLINGCOILDX, 12707.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_21_Z133_COOLINGCOILDX, 12707.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_21_Z133_HEATINGCOIL, User-Specified Nominal Capacity [W], 10576.53296
 Component Sizing Information, Fan:VariableVolume, LOBBY_21_Z133_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.66103
 Component Sizing Information, Fan:VariableVolume, LOBBY_21_Z133_SUPPLYFAN, Design Electric Power Consumption [W], 566.59998
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_21_Z134_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39291
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_21_Z134_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7858.22640
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_21_Z134_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_21_Z134_COOLINGCOILDX, 7553.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_21_Z134_COOLINGCOILDX, 7553.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_21_Z134_HEATINGCOIL, User-Specified Nominal Capacity [W], 6286.58112
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_21_Z134_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39291
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_21_Z134_SUPPLYFAN, Design Electric Power Consumption [W], 336.78113
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_21_Z135_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12080
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_21_Z135_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2416.03287
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_21_Z135_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_21_Z135_COOLINGCOILDX, 2322.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_21_Z135_COOLINGCOILDX, 2322.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_21_Z135_HEATINGCOIL, User-Specified Nominal Capacity [W], 1932.82629
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_21_Z135_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12080
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_21_Z135_SUPPLYFAN, Design Electric Power Consumption [W], 103.54427
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_21_Z136_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33950
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_21_Z136_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6790.07106
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_21_Z136_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_21_Z136_COOLINGCOILDX, 6526.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_21_Z136_COOLINGCOILDX, 6526.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_21_Z136_HEATINGCOIL, User-Specified Nominal Capacity [W], 5432.05685
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_21_Z136_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33950
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_21_Z136_SUPPLYFAN, Design Electric Power Consumption [W], 291.00305
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_21_Z137_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.47319
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_21_Z137_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 49463.84026
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_21_Z137_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_21_Z137_COOLINGCOILDX, 47543.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_21_Z137_COOLINGCOILDX, 47543.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_21_Z137_HEATINGCOIL, User-Specified Nominal Capacity [W], 39571.07221
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_21_Z137_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.47319
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_21_Z137_SUPPLYFAN, Design Electric Power Consumption [W], 2119.87887
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_21_Z138_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19277
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_21_Z138_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3855.33312
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_21_Z138_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_21_Z138_COOLINGCOILDX, 3705.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_21_Z138_COOLINGCOILDX, 3705.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_21_Z138_HEATINGCOIL, User-Specified Nominal Capacity [W], 3084.26649
 Component Sizing Information, Fan:VariableVolume, STORAGE_21_Z138_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19277
 Component Sizing Information, Fan:VariableVolume, STORAGE_21_Z138_SUPPLYFAN, Design Electric Power Consumption [W], 165.22856
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_22_Z139_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.98662
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_22_Z139_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 19732.43533
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_22_Z139_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_22_Z139_COOLINGCOILDX, 18966.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_22_Z139_COOLINGCOILDX, 18966.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_22_Z139_HEATINGCOIL, User-Specified Nominal Capacity [W], 15785.94826
 Component Sizing Information, Fan:VariableVolume, LOBBY_22_Z139_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.98662
 Component Sizing Information, Fan:VariableVolume, LOBBY_22_Z139_SUPPLYFAN, Design Electric Power Consumption [W], 845.67580
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_22_Z140_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38082
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_22_Z140_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7616.35849
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_22_Z140_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_22_Z140_COOLINGCOILDX, 7320.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_22_Z140_COOLINGCOILDX, 7320.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_22_Z140_HEATINGCOIL, User-Specified Nominal Capacity [W], 6093.08679
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_22_Z140_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38082
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_22_Z140_SUPPLYFAN, Design Electric Power Consumption [W], 326.41536
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_22_Z141_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.32522
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_22_Z141_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6504.39007
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_22_Z141_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_22_Z141_COOLINGCOILDX, 6251.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_22_Z141_COOLINGCOILDX, 6251.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_22_Z141_HEATINGCOIL, User-Specified Nominal Capacity [W], 5203.51206
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_22_Z141_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.32522
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_22_Z141_SUPPLYFAN, Design Electric Power Consumption [W], 278.75957
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_22_Z142_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12350
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_22_Z142_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2469.95224
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_22_Z142_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_22_Z142_COOLINGCOILDX, 2374.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_22_Z142_COOLINGCOILDX, 2374.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_22_Z142_HEATINGCOIL, User-Specified Nominal Capacity [W], 1975.96179
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_22_Z142_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12350
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_22_Z142_SUPPLYFAN, Design Electric Power Consumption [W], 105.85510
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_22_Z143_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.43166
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_22_Z143_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 48633.20856
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_22_Z143_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_22_Z143_COOLINGCOILDX, 46745.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_22_Z143_COOLINGCOILDX, 46745.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_22_Z143_HEATINGCOIL, User-Specified Nominal Capacity [W], 38906.56685
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_22_Z143_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.43166
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_22_Z143_SUPPLYFAN, Design Electric Power Consumption [W], 2084.28037
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_22_Z144_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11157
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_22_Z144_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2231.36058
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_22_Z144_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_22_Z144_COOLINGCOILDX, 2144.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_22_Z144_COOLINGCOILDX, 2144.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_22_Z144_HEATINGCOIL, User-Specified Nominal Capacity [W], 1785.08846
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_22_Z144_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11157
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_22_Z144_SUPPLYFAN, Design Electric Power Consumption [W], 95.62974
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_23_Z145_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.48292
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_23_Z145_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9658.40391
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_23_Z145_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_23_Z145_COOLINGCOILDX, 9283.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_23_Z145_COOLINGCOILDX, 9283.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_23_Z145_HEATINGCOIL, User-Specified Nominal Capacity [W], 7726.72313
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_23_Z145_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.48292
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_23_Z145_SUPPLYFAN, Design Electric Power Consumption [W], 413.93160
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_23_Z146_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13790
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_23_Z146_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2757.90641
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_23_Z146_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_23_Z146_COOLINGCOILDX, 2650.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_23_Z146_COOLINGCOILDX, 2650.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_23_Z146_HEATINGCOIL, User-Specified Nominal Capacity [W], 2206.32512
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_23_Z146_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13790
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_23_Z146_SUPPLYFAN, Design Electric Power Consumption [W], 118.19599
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_23_Z147_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37464
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_23_Z147_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7492.84858
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_23_Z147_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_23_Z147_COOLINGCOILDX, 7201.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_23_Z147_COOLINGCOILDX, 7201.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_23_Z147_HEATINGCOIL, User-Specified Nominal Capacity [W], 5994.27886
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_23_Z147_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37464
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_23_Z147_SUPPLYFAN, Design Electric Power Consumption [W], 321.12208
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_23_Z148_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.81381
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_23_Z148_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36276.23459
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_23_Z148_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_23_Z148_COOLINGCOILDX, 34867.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_23_Z148_COOLINGCOILDX, 34867.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_23_Z148_HEATINGCOIL, User-Specified Nominal Capacity [W], 29020.98767
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_23_Z148_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.81381
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_23_Z148_SUPPLYFAN, Design Electric Power Consumption [W], 1554.69577
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_23_Z149_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19109
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_23_Z149_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3821.79458
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_23_Z149_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_23_Z149_COOLINGCOILDX, 3673.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_23_Z149_COOLINGCOILDX, 3673.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_23_Z149_HEATINGCOIL, User-Specified Nominal Capacity [W], 3057.43566
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_23_Z149_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19109
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_23_Z149_SUPPLYFAN, Design Electric Power Consumption [W], 163.79120
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_23_Z150_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11854
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_23_Z150_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2370.76856
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_23_Z150_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_23_Z150_COOLINGCOILDX, 2278.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_23_Z150_COOLINGCOILDX, 2278.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_23_Z150_HEATINGCOIL, User-Specified Nominal Capacity [W], 1896.61485
 Component Sizing Information, Fan:VariableVolume, STORAGE_23_Z150_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11854
 Component Sizing Information, Fan:VariableVolume, STORAGE_23_Z150_SUPPLYFAN, Design Electric Power Consumption [W], 101.60437
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_24_Z151_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.69505
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_24_Z151_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 13901.08663
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_24_Z151_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_24_Z151_COOLINGCOILDX, 13361.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_24_Z151_COOLINGCOILDX, 13361.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_24_Z151_HEATINGCOIL, User-Specified Nominal Capacity [W], 11120.86930
 Component Sizing Information, Fan:VariableVolume, LOBBY_24_Z151_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.69505
 Component Sizing Information, Fan:VariableVolume, LOBBY_24_Z151_SUPPLYFAN, Design Electric Power Consumption [W], 595.76086
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_24_Z152_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19521
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_24_Z152_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3904.18763
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_24_Z152_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_24_Z152_COOLINGCOILDX, 3752.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_24_Z152_COOLINGCOILDX, 3752.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_24_Z152_HEATINGCOIL, User-Specified Nominal Capacity [W], 3123.35010
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_24_Z152_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19521
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_24_Z152_SUPPLYFAN, Design Electric Power Consumption [W], 167.32233
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_24_Z153_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.30914
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_24_Z153_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6182.85300
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_24_Z153_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_24_Z153_COOLINGCOILDX, 5942.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_24_Z153_COOLINGCOILDX, 5942.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_24_Z153_HEATINGCOIL, User-Specified Nominal Capacity [W], 4946.28240
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_24_Z153_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.30914
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_24_Z153_SUPPLYFAN, Design Electric Power Consumption [W], 264.97941
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_24_Z154_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.27866
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_24_Z154_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5573.27813
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_24_Z154_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_24_Z154_COOLINGCOILDX, 5356.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_24_Z154_COOLINGCOILDX, 5356.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_24_Z154_HEATINGCOIL, User-Specified Nominal Capacity [W], 4458.62250
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_24_Z154_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.27866
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_24_Z154_SUPPLYFAN, Design Electric Power Consumption [W], 238.85478
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_24_Z155_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.83411
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_24_Z155_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 16682.16189
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_24_Z155_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_24_Z155_COOLINGCOILDX, 16034.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_24_Z155_COOLINGCOILDX, 16034.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_24_Z155_HEATINGCOIL, User-Specified Nominal Capacity [W], 13345.72951
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_24_Z155_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.83411
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_24_Z155_SUPPLYFAN, Design Electric Power Consumption [W], 714.94980
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_24_Z156_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24851
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_24_Z156_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4970.23760
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_24_Z156_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_24_Z156_COOLINGCOILDX, 4777.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_24_Z156_COOLINGCOILDX, 4777.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_24_Z156_HEATINGCOIL, User-Specified Nominal Capacity [W], 3976.19008
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_24_Z156_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24851
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_24_Z156_SUPPLYFAN, Design Electric Power Consumption [W], 213.01018
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_24_Z157_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15462
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_24_Z157_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3092.30247
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_24_Z157_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_24_Z157_COOLINGCOILDX, 2972.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_24_Z157_COOLINGCOILDX, 2972.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_24_Z157_HEATINGCOIL, User-Specified Nominal Capacity [W], 2473.84198
 Component Sizing Information, Fan:VariableVolume, STORAGE_24_Z157_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15462
 Component Sizing Information, Fan:VariableVolume, STORAGE_24_Z157_SUPPLYFAN, Design Electric Power Consumption [W], 132.52725
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_25_Z158_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.41332
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_25_Z158_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8266.33377
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_25_Z158_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_25_Z158_COOLINGCOILDX, 7945.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_25_Z158_COOLINGCOILDX, 7945.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_25_Z158_HEATINGCOIL, User-Specified Nominal Capacity [W], 6613.06702
 Component Sizing Information, Fan:VariableVolume, LOBBY_25_Z158_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.41332
 Component Sizing Information, Fan:VariableVolume, LOBBY_25_Z158_SUPPLYFAN, Design Electric Power Consumption [W], 354.27145
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_25_Z159_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16513
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_25_Z159_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3302.51267
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_25_Z159_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_25_Z159_COOLINGCOILDX, 3174.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_25_Z159_COOLINGCOILDX, 3174.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_25_Z159_HEATINGCOIL, User-Specified Nominal Capacity [W], 2642.01014
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_25_Z159_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16513
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_25_Z159_SUPPLYFAN, Design Electric Power Consumption [W], 141.53626
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_25_Z160_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.12671
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_25_Z160_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 42534.15121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_25_Z160_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_25_Z160_COOLINGCOILDX, 40882.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_25_Z160_COOLINGCOILDX, 40882.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_25_Z160_HEATINGCOIL, User-Specified Nominal Capacity [W], 34027.32096
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_25_Z160_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.12671
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_25_Z160_SUPPLYFAN, Design Electric Power Consumption [W], 1822.89219
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_25_Z161_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11655
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_25_Z161_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2330.91454
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_25_Z161_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_25_Z161_COOLINGCOILDX, 2240.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_25_Z161_COOLINGCOILDX, 2240.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_25_Z161_HEATINGCOIL, User-Specified Nominal Capacity [W], 1864.73164
 Component Sizing Information, Fan:VariableVolume, STORAGE_25_Z161_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11655
 Component Sizing Information, Fan:VariableVolume, STORAGE_25_Z161_SUPPLYFAN, Design Electric Power Consumption [W], 99.89634
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_26_Z162_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.65791
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_26_Z162_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 13158.23454
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_26_Z162_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_26_Z162_COOLINGCOILDX, 12647.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_26_Z162_COOLINGCOILDX, 12647.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_26_Z162_HEATINGCOIL, User-Specified Nominal Capacity [W], 10526.58764
 Component Sizing Information, Fan:VariableVolume, LOBBY_26_Z162_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.65791
 Component Sizing Information, Fan:VariableVolume, LOBBY_26_Z162_SUPPLYFAN, Design Electric Power Consumption [W], 563.92434
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_26_Z163_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16393
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_26_Z163_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3278.52067
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_26_Z163_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_26_Z163_COOLINGCOILDX, 3151.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_26_Z163_COOLINGCOILDX, 3151.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_26_Z163_HEATINGCOIL, User-Specified Nominal Capacity [W], 2622.81653
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_26_Z163_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16393
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_26_Z163_SUPPLYFAN, Design Electric Power Consumption [W], 140.50803
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_26_Z164_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.34880
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_26_Z164_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 46976.07713
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_26_Z164_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_26_Z164_COOLINGCOILDX, 45152.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_26_Z164_COOLINGCOILDX, 45152.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_26_Z164_HEATINGCOIL, User-Specified Nominal Capacity [W], 37580.86170
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_26_Z164_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.34880
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_26_Z164_SUPPLYFAN, Design Electric Power Consumption [W], 2013.26045
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_26_Z165_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17918
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_26_Z165_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3583.55273
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_26_Z165_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_26_Z165_COOLINGCOILDX, 3444.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_26_Z165_COOLINGCOILDX, 3444.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_26_Z165_HEATINGCOIL, User-Specified Nominal Capacity [W], 2866.84219
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_26_Z165_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17918
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_26_Z165_SUPPLYFAN, Design Electric Power Consumption [W], 153.58083
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_26_Z166_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12534
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_26_Z166_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2506.77374
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_26_Z166_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_26_Z166_COOLINGCOILDX, 2409.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_26_Z166_COOLINGCOILDX, 2409.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_26_Z166_HEATINGCOIL, User-Specified Nominal Capacity [W], 2005.41899
 Component Sizing Information, Fan:VariableVolume, STORAGE_26_Z166_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12534
 Component Sizing Information, Fan:VariableVolume, STORAGE_26_Z166_SUPPLYFAN, Design Electric Power Consumption [W], 107.43316
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_27_Z167_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.36292
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_27_Z167_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7258.33311
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_27_Z167_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_27_Z167_COOLINGCOILDX, 6976.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_27_Z167_COOLINGCOILDX, 6976.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_27_Z167_HEATINGCOIL, User-Specified Nominal Capacity [W], 5806.66649
 Component Sizing Information, Fan:VariableVolume, LOBBY_27_Z167_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.36292
 Component Sizing Information, Fan:VariableVolume, LOBBY_27_Z167_SUPPLYFAN, Design Electric Power Consumption [W], 311.07142
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_27_Z168_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.43557
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_27_Z168_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8711.48662
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_27_Z168_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_27_Z168_COOLINGCOILDX, 8373.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_27_Z168_COOLINGCOILDX, 8373.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_27_Z168_HEATINGCOIL, User-Specified Nominal Capacity [W], 6969.18929
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_27_Z168_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.43557
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_27_Z168_SUPPLYFAN, Design Electric Power Consumption [W], 373.34943
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_27_Z169_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11648
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_27_Z169_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2329.56229
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_27_Z169_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_27_Z169_COOLINGCOILDX, 2239.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_27_Z169_COOLINGCOILDX, 2239.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_27_Z169_HEATINGCOIL, User-Specified Nominal Capacity [W], 1863.64983
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_27_Z169_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11648
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_27_Z169_SUPPLYFAN, Design Electric Power Consumption [W], 99.83838
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_27_Z170_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17315
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_27_Z170_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3463.08539
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_27_Z170_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_27_Z170_COOLINGCOILDX, 3328.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_27_Z170_COOLINGCOILDX, 3328.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_27_Z170_HEATINGCOIL, User-Specified Nominal Capacity [W], 2770.46832
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_27_Z170_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17315
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_27_Z170_SUPPLYFAN, Design Electric Power Consumption [W], 148.41795
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_27_Z171_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21813
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_27_Z171_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4362.64015
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_27_Z171_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_27_Z171_COOLINGCOILDX, 4193.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_27_Z171_COOLINGCOILDX, 4193.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_27_Z171_HEATINGCOIL, User-Specified Nominal Capacity [W], 3490.11212
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_27_Z171_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21813
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_27_Z171_SUPPLYFAN, Design Electric Power Consumption [W], 186.97029
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_27_Z172_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22108
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_27_Z172_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4421.55102
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_27_Z172_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_27_Z172_COOLINGCOILDX, 4249.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_27_Z172_COOLINGCOILDX, 4249.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_27_Z172_HEATINGCOIL, User-Specified Nominal Capacity [W], 3537.24081
 Component Sizing Information, Fan:VariableVolume, STORAGE_27_Z172_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22108
 Component Sizing Information, Fan:VariableVolume, STORAGE_27_Z172_SUPPLYFAN, Design Electric Power Consumption [W], 189.49504
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_28_Z173_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.53040
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_28_Z173_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 10608.04718
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_28_Z173_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_28_Z173_COOLINGCOILDX, 10196.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_28_Z173_COOLINGCOILDX, 10196.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_28_Z173_HEATINGCOIL, User-Specified Nominal Capacity [W], 8486.43774
 Component Sizing Information, Fan:VariableVolume, LOBBY_28_Z173_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.53040
 Component Sizing Information, Fan:VariableVolume, LOBBY_28_Z173_SUPPLYFAN, Design Electric Power Consumption [W], 454.63059
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_28_Z174_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23330
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_28_Z174_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4665.91634
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_28_Z174_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_28_Z174_COOLINGCOILDX, 4484.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_28_Z174_COOLINGCOILDX, 4484.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_28_Z174_HEATINGCOIL, User-Specified Nominal Capacity [W], 3732.73307
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_28_Z174_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23330
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_28_Z174_SUPPLYFAN, Design Electric Power Consumption [W], 199.96784
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_28_Z175_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17476
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_28_Z175_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3495.15387
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_28_Z175_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_28_Z175_COOLINGCOILDX, 3359.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_28_Z175_COOLINGCOILDX, 3359.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_28_Z175_HEATINGCOIL, User-Specified Nominal Capacity [W], 2796.12309
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_28_Z175_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17476
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_28_Z175_SUPPLYFAN, Design Electric Power Consumption [W], 149.79231
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_28_Z176_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.66667
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_28_Z176_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 13333.46346
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_28_Z176_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_28_Z176_COOLINGCOILDX, 12815.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_28_Z176_COOLINGCOILDX, 12815.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_28_Z176_HEATINGCOIL, User-Specified Nominal Capacity [W], 10666.77076
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_28_Z176_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.66667
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_28_Z176_SUPPLYFAN, Design Electric Power Consumption [W], 571.43415
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_28_Z177_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11827
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_28_Z177_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2365.33996
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_28_Z177_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_28_Z177_COOLINGCOILDX, 2273.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_28_Z177_COOLINGCOILDX, 2273.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_28_Z177_HEATINGCOIL, User-Specified Nominal Capacity [W], 1892.27197
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_28_Z177_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11827
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_28_Z177_SUPPLYFAN, Design Electric Power Consumption [W], 101.37171
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_28_Z178_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14237
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_28_Z178_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2847.33877
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_28_Z178_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_28_Z178_COOLINGCOILDX, 2736.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_28_Z178_COOLINGCOILDX, 2736.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_28_Z178_HEATINGCOIL, User-Specified Nominal Capacity [W], 2277.87102
 Component Sizing Information, Fan:VariableVolume, STORAGE_28_Z178_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14237
 Component Sizing Information, Fan:VariableVolume, STORAGE_28_Z178_SUPPLYFAN, Design Electric Power Consumption [W], 122.02880
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_29_Z179_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.57873
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_29_Z179_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11574.51768
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_29_Z179_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_29_Z179_COOLINGCOILDX, 11125.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_29_Z179_COOLINGCOILDX, 11125.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_29_Z179_HEATINGCOIL, User-Specified Nominal Capacity [W], 9259.61415
 Component Sizing Information, Fan:VariableVolume, LOBBY_29_Z179_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.57873
 Component Sizing Information, Fan:VariableVolume, LOBBY_29_Z179_SUPPLYFAN, Design Electric Power Consumption [W], 496.05076
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_29_Z180_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.40200
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_29_Z180_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8039.90190
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_29_Z180_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_29_Z180_COOLINGCOILDX, 7727.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_29_Z180_COOLINGCOILDX, 7727.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_29_Z180_HEATINGCOIL, User-Specified Nominal Capacity [W], 6431.92152
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_29_Z180_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.40200
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_29_Z180_SUPPLYFAN, Design Electric Power Consumption [W], 344.56722
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_29_Z181_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11165
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_29_Z181_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2233.07137
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_29_Z181_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_29_Z181_COOLINGCOILDX, 2146.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_29_Z181_COOLINGCOILDX, 2146.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_29_Z181_HEATINGCOIL, User-Specified Nominal Capacity [W], 1786.45710
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_29_Z181_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11165
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_29_Z181_SUPPLYFAN, Design Electric Power Consumption [W], 95.70306
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_29_Z182_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.25061
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_29_Z182_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5012.29700
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_29_Z182_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_29_Z182_COOLINGCOILDX, 4817.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_29_Z182_COOLINGCOILDX, 4817.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_29_Z182_HEATINGCOIL, User-Specified Nominal Capacity [W], 4009.83760
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_29_Z182_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.25061
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_29_Z182_SUPPLYFAN, Design Electric Power Consumption [W], 214.81273
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_29_Z183_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23350
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_29_Z183_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4670.08879
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_29_Z183_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_29_Z183_COOLINGCOILDX, 4488.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_29_Z183_COOLINGCOILDX, 4488.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_29_Z183_HEATINGCOIL, User-Specified Nominal Capacity [W], 3736.07103
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_29_Z183_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23350
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_29_Z183_SUPPLYFAN, Design Electric Power Consumption [W], 200.14666
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_29_Z184_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14390
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_29_Z184_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2877.96768
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_29_Z184_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_29_Z184_COOLINGCOILDX, 2766.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_29_Z184_COOLINGCOILDX, 2766.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_29_Z184_HEATINGCOIL, User-Specified Nominal Capacity [W], 2302.37415
 Component Sizing Information, Fan:VariableVolume, STORAGE_29_Z184_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14390
 Component Sizing Information, Fan:VariableVolume, STORAGE_29_Z184_SUPPLYFAN, Design Electric Power Consumption [W], 123.34147
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_30_Z185_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.82260
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_30_Z185_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 16451.93555
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_30_Z185_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_30_Z185_COOLINGCOILDX, 15813.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_30_Z185_COOLINGCOILDX, 15813.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_30_Z185_HEATINGCOIL, User-Specified Nominal Capacity [W], 13161.54844
 Component Sizing Information, Fan:VariableVolume, LOBBY_30_Z185_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.82260
 Component Sizing Information, Fan:VariableVolume, LOBBY_30_Z185_SUPPLYFAN, Design Electric Power Consumption [W], 705.08295
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_30_Z186_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31697
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_30_Z186_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6339.45352
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_30_Z186_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_30_Z186_COOLINGCOILDX, 6093.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_30_Z186_COOLINGCOILDX, 6093.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_30_Z186_HEATINGCOIL, User-Specified Nominal Capacity [W], 5071.56281
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_30_Z186_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31697
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_30_Z186_SUPPLYFAN, Design Electric Power Consumption [W], 271.69086
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_30_Z187_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11005
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_30_Z187_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2201.05216
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_30_Z187_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_30_Z187_COOLINGCOILDX, 2115.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_30_Z187_COOLINGCOILDX, 2115.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_30_Z187_HEATINGCOIL, User-Specified Nominal Capacity [W], 1760.84173
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_30_Z187_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11005
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_30_Z187_SUPPLYFAN, Design Electric Power Consumption [W], 94.33081
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_30_Z188_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17607
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_30_Z188_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3521.36606
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_30_Z188_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_30_Z188_COOLINGCOILDX, 3384.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_30_Z188_COOLINGCOILDX, 3384.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_30_Z188_HEATINGCOIL, User-Specified Nominal Capacity [W], 2817.09285
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_30_Z188_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17607
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_30_Z188_SUPPLYFAN, Design Electric Power Consumption [W], 150.91569
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_30_Z189_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.91300
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_30_Z189_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 38260.09163
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_30_Z189_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_30_Z189_COOLINGCOILDX, 36774.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_30_Z189_COOLINGCOILDX, 36774.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_30_Z189_HEATINGCOIL, User-Specified Nominal Capacity [W], 30608.07330
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_30_Z189_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.91300
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_30_Z189_SUPPLYFAN, Design Electric Power Consumption [W], 1639.71821
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_30_Z190_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20687
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_30_Z190_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4137.44468
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_30_Z190_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_30_Z190_COOLINGCOILDX, 3976.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_30_Z190_COOLINGCOILDX, 3976.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_30_Z190_HEATINGCOIL, User-Specified Nominal Capacity [W], 3309.95574
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_30_Z190_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20687
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_30_Z190_SUPPLYFAN, Design Electric Power Consumption [W], 177.31906
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_30_Z191_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19452
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_30_Z191_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3890.36842
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_30_Z191_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_30_Z191_COOLINGCOILDX, 3739.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_30_Z191_COOLINGCOILDX, 3739.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_30_Z191_HEATINGCOIL, User-Specified Nominal Capacity [W], 3112.29474
 Component Sizing Information, Fan:VariableVolume, STORAGE_30_Z191_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19452
 Component Sizing Information, Fan:VariableVolume, STORAGE_30_Z191_SUPPLYFAN, Design Electric Power Consumption [W], 166.73008
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_31_Z192_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.77178
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_31_Z192_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 15435.57605
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_31_Z192_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_31_Z192_COOLINGCOILDX, 14836.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_31_Z192_COOLINGCOILDX, 14836.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_31_Z192_HEATINGCOIL, User-Specified Nominal Capacity [W], 12348.46084
 Component Sizing Information, Fan:VariableVolume, LOBBY_31_Z192_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.77178
 Component Sizing Information, Fan:VariableVolume, LOBBY_31_Z192_SUPPLYFAN, Design Electric Power Consumption [W], 661.52469
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_31_Z193_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28938
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_31_Z193_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5787.60907
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_31_Z193_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_31_Z193_COOLINGCOILDX, 5562.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_31_Z193_COOLINGCOILDX, 5562.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_31_Z193_HEATINGCOIL, User-Specified Nominal Capacity [W], 4630.08726
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_31_Z193_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28938
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_31_Z193_SUPPLYFAN, Design Electric Power Consumption [W], 248.04039
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_31_Z194_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16464
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_31_Z194_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3292.74013
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_31_Z194_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_31_Z194_COOLINGCOILDX, 3164.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_31_Z194_COOLINGCOILDX, 3164.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_31_Z194_HEATINGCOIL, User-Specified Nominal Capacity [W], 2634.19211
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_31_Z194_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16464
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_31_Z194_SUPPLYFAN, Design Electric Power Consumption [W], 141.11743
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_31_Z195_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.46647
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_31_Z195_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9329.44646
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_31_Z195_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_31_Z195_COOLINGCOILDX, 8967.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_31_Z195_COOLINGCOILDX, 8967.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_31_Z195_HEATINGCOIL, User-Specified Nominal Capacity [W], 7463.55717
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_31_Z195_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.46647
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_31_Z195_SUPPLYFAN, Design Electric Power Consumption [W], 399.83342
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_31_Z196_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.95086
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_31_Z196_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 39017.14722
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_31_Z196_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_31_Z196_COOLINGCOILDX, 37502.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_31_Z196_COOLINGCOILDX, 37502.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_31_Z196_HEATINGCOIL, User-Specified Nominal Capacity [W], 31213.71778
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_31_Z196_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.95086
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_31_Z196_SUPPLYFAN, Design Electric Power Consumption [W], 1672.16345
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_31_Z197_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13848
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_31_Z197_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2769.69208
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_31_Z197_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_31_Z197_COOLINGCOILDX, 2662.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_31_Z197_COOLINGCOILDX, 2662.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_31_Z197_HEATINGCOIL, User-Specified Nominal Capacity [W], 2215.75367
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_31_Z197_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13848
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_31_Z197_SUPPLYFAN, Design Electric Power Consumption [W], 118.70109
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_31_Z198_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21453
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_31_Z198_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4290.69215
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_31_Z198_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_31_Z198_COOLINGCOILDX, 4124.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_31_Z198_COOLINGCOILDX, 4124.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_31_Z198_HEATINGCOIL, User-Specified Nominal Capacity [W], 3432.55372
 Component Sizing Information, Fan:VariableVolume, STORAGE_31_Z198_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21453
 Component Sizing Information, Fan:VariableVolume, STORAGE_31_Z198_SUPPLYFAN, Design Electric Power Consumption [W], 183.88681
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_32_Z199_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.66649
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_32_Z199_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 13329.78740
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_32_Z199_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_32_Z199_COOLINGCOILDX, 12812.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_32_Z199_COOLINGCOILDX, 12812.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_32_Z199_HEATINGCOIL, User-Specified Nominal Capacity [W], 10663.82992
 Component Sizing Information, Fan:VariableVolume, LOBBY_32_Z199_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.66649
 Component Sizing Information, Fan:VariableVolume, LOBBY_32_Z199_SUPPLYFAN, Design Electric Power Consumption [W], 571.27660
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_32_Z200_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34007
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_32_Z200_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6801.36029
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_32_Z200_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_32_Z200_COOLINGCOILDX, 6537.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_32_Z200_COOLINGCOILDX, 6537.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_32_Z200_HEATINGCOIL, User-Specified Nominal Capacity [W], 5441.08823
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_32_Z200_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34007
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_32_Z200_SUPPLYFAN, Design Electric Power Consumption [W], 291.48687
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_32_Z201_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.35132
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_32_Z201_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7026.31777
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_32_Z201_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_32_Z201_COOLINGCOILDX, 6753.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_32_Z201_COOLINGCOILDX, 6753.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_32_Z201_HEATINGCOIL, User-Specified Nominal Capacity [W], 5621.05422
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_32_Z201_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.35132
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_32_Z201_SUPPLYFAN, Design Electric Power Consumption [W], 301.12790
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_32_Z202_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10633
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_32_Z202_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2126.66230
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_32_Z202_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_32_Z202_COOLINGCOILDX, 2044.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_32_Z202_COOLINGCOILDX, 2044.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_32_Z202_HEATINGCOIL, User-Specified Nominal Capacity [W], 1701.32984
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_32_Z202_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10633
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_32_Z202_SUPPLYFAN, Design Electric Power Consumption [W], 91.14267
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_32_Z203_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.59311
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_32_Z203_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 31862.14332
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_32_Z203_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_32_Z203_COOLINGCOILDX, 30625.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_32_Z203_COOLINGCOILDX, 30625.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_32_Z203_HEATINGCOIL, User-Specified Nominal Capacity [W], 25489.71466
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_32_Z203_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.59311
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_32_Z203_SUPPLYFAN, Design Electric Power Consumption [W], 1365.52043
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_32_Z204_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16703
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_32_Z204_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3340.67878
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_32_Z204_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_32_Z204_COOLINGCOILDX, 3211.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_32_Z204_COOLINGCOILDX, 3211.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_32_Z204_HEATINGCOIL, User-Specified Nominal Capacity [W], 2672.54302
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_32_Z204_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16703
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_32_Z204_SUPPLYFAN, Design Electric Power Consumption [W], 143.17195
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_32_Z205_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23376
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_32_Z205_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4675.15638
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_32_Z205_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_32_Z205_COOLINGCOILDX, 4493.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_32_Z205_COOLINGCOILDX, 4493.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_32_Z205_HEATINGCOIL, User-Specified Nominal Capacity [W], 3740.12510
 Component Sizing Information, Fan:VariableVolume, STORAGE_32_Z205_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23376
 Component Sizing Information, Fan:VariableVolume, STORAGE_32_Z205_SUPPLYFAN, Design Electric Power Consumption [W], 200.36384
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_33_Z206_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.83678
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_33_Z206_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 16735.63381
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_33_Z206_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_33_Z206_COOLINGCOILDX, 16085.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_33_Z206_COOLINGCOILDX, 16085.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_33_Z206_HEATINGCOIL, User-Specified Nominal Capacity [W], 13388.50705
 Component Sizing Information, Fan:VariableVolume, LOBBY_33_Z206_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.83678
 Component Sizing Information, Fan:VariableVolume, LOBBY_33_Z206_SUPPLYFAN, Design Electric Power Consumption [W], 717.24145
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_33_Z207_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31380
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_33_Z207_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6276.04661
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_33_Z207_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_33_Z207_COOLINGCOILDX, 6032.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_33_Z207_COOLINGCOILDX, 6032.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_33_Z207_HEATINGCOIL, User-Specified Nominal Capacity [W], 5020.83729
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_33_Z207_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31380
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_33_Z207_SUPPLYFAN, Design Electric Power Consumption [W], 268.97343
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_33_Z208_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.27368
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_33_Z208_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5473.69879
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_33_Z208_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_33_Z208_COOLINGCOILDX, 5261.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_33_Z208_COOLINGCOILDX, 5261.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_33_Z208_HEATINGCOIL, User-Specified Nominal Capacity [W], 4378.95903
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_33_Z208_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.27368
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_33_Z208_SUPPLYFAN, Design Electric Power Consumption [W], 234.58709
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_33_Z209_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.67643
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_33_Z209_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 13528.60580
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_33_Z209_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_33_Z209_COOLINGCOILDX, 13003.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_33_Z209_COOLINGCOILDX, 13003.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_33_Z209_HEATINGCOIL, User-Specified Nominal Capacity [W], 10822.88464
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_33_Z209_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.67643
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_33_Z209_SUPPLYFAN, Design Electric Power Consumption [W], 579.79739
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_33_Z210_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19186
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_33_Z210_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3837.28852
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_33_Z210_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_33_Z210_COOLINGCOILDX, 3688.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_33_Z210_COOLINGCOILDX, 3688.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_33_Z210_HEATINGCOIL, User-Specified Nominal Capacity [W], 3069.83082
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_33_Z210_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19186
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_33_Z210_SUPPLYFAN, Design Electric Power Consumption [W], 164.45522
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_33_Z211_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11710
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_33_Z211_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2342.03348
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_33_Z211_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_33_Z211_COOLINGCOILDX, 2251.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_33_Z211_COOLINGCOILDX, 2251.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_33_Z211_HEATINGCOIL, User-Specified Nominal Capacity [W], 1873.62679
 Component Sizing Information, Fan:VariableVolume, STORAGE_33_Z211_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11710
 Component Sizing Information, Fan:VariableVolume, STORAGE_33_Z211_SUPPLYFAN, Design Electric Power Consumption [W], 100.37286
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_34_Z212_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.75913
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_34_Z212_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 15182.51032
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_34_Z212_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_34_Z212_COOLINGCOILDX, 14593.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_34_Z212_COOLINGCOILDX, 14593.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_34_Z212_HEATINGCOIL, User-Specified Nominal Capacity [W], 12146.00826
 Component Sizing Information, Fan:VariableVolume, LOBBY_34_Z212_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.75913
 Component Sizing Information, Fan:VariableVolume, LOBBY_34_Z212_SUPPLYFAN, Design Electric Power Consumption [W], 650.67901
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_34_Z213_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16019
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_34_Z213_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3203.86888
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_34_Z213_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_34_Z213_COOLINGCOILDX, 3079.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_34_Z213_COOLINGCOILDX, 3079.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_34_Z213_HEATINGCOIL, User-Specified Nominal Capacity [W], 2563.09510
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_34_Z213_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16019
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_34_Z213_SUPPLYFAN, Design Electric Power Consumption [W], 137.30867
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_34_Z214_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20222
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_34_Z214_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4044.45109
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_34_Z214_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_34_Z214_COOLINGCOILDX, 3887.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_34_Z214_COOLINGCOILDX, 3887.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_34_Z214_HEATINGCOIL, User-Specified Nominal Capacity [W], 3235.56087
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_34_Z214_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20222
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_34_Z214_SUPPLYFAN, Design Electric Power Consumption [W], 173.33362
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_34_Z215_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13550
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_34_Z215_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2709.90354
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_34_Z215_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_34_Z215_COOLINGCOILDX, 2604.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_34_Z215_COOLINGCOILDX, 2604.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_34_Z215_HEATINGCOIL, User-Specified Nominal Capacity [W], 2167.92283
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_34_Z215_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13550
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_34_Z215_SUPPLYFAN, Design Electric Power Consumption [W], 116.13872
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_34_Z216_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21484
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_34_Z216_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4296.78806
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_34_Z216_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_34_Z216_COOLINGCOILDX, 4130.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_34_Z216_COOLINGCOILDX, 4130.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_34_Z216_HEATINGCOIL, User-Specified Nominal Capacity [W], 3437.43045
 Component Sizing Information, Fan:VariableVolume, STORAGE_34_Z216_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21484
 Component Sizing Information, Fan:VariableVolume, STORAGE_34_Z216_SUPPLYFAN, Design Electric Power Consumption [W], 184.14806
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_35_Z217_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.59294
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_35_Z217_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11858.89692
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_35_Z217_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_35_Z217_COOLINGCOILDX, 11398.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_35_Z217_COOLINGCOILDX, 11398.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_35_Z217_HEATINGCOIL, User-Specified Nominal Capacity [W], 9487.11753
 Component Sizing Information, Fan:VariableVolume, LOBBY_35_Z217_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.59294
 Component Sizing Information, Fan:VariableVolume, LOBBY_35_Z217_SUPPLYFAN, Design Electric Power Consumption [W], 508.23844
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_35_Z218_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.30521
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_35_Z218_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6104.28054
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_35_Z218_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_35_Z218_COOLINGCOILDX, 5867.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_35_Z218_COOLINGCOILDX, 5867.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_35_Z218_HEATINGCOIL, User-Specified Nominal Capacity [W], 4883.42443
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_35_Z218_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.30521
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_35_Z218_SUPPLYFAN, Design Electric Power Consumption [W], 261.61202
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_35_Z219_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.26908
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_35_Z219_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5381.63597
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_35_Z219_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_35_Z219_COOLINGCOILDX, 5172.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_35_Z219_COOLINGCOILDX, 5172.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_35_Z219_HEATINGCOIL, User-Specified Nominal Capacity [W], 4305.30877
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_35_Z219_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.26908
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_35_Z219_SUPPLYFAN, Design Electric Power Consumption [W], 230.64154
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_35_Z220_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11657
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_35_Z220_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2331.32978
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_35_Z220_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_35_Z220_COOLINGCOILDX, 2240.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_35_Z220_COOLINGCOILDX, 2240.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_35_Z220_HEATINGCOIL, User-Specified Nominal Capacity [W], 1865.06382
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_35_Z220_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11657
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_35_Z220_SUPPLYFAN, Design Electric Power Consumption [W], 99.91413
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_35_Z221_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16917
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_35_Z221_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3383.32575
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_35_Z221_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_35_Z221_COOLINGCOILDX, 3252.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_35_Z221_COOLINGCOILDX, 3252.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_35_Z221_HEATINGCOIL, User-Specified Nominal Capacity [W], 2706.66060
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_35_Z221_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16917
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_35_Z221_SUPPLYFAN, Design Electric Power Consumption [W], 144.99967
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_35_Z222_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12598
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_35_Z222_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2519.65502
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_35_Z222_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_35_Z222_COOLINGCOILDX, 2421.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_35_Z222_COOLINGCOILDX, 2421.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_35_Z222_HEATINGCOIL, User-Specified Nominal Capacity [W], 2015.72402
 Component Sizing Information, Fan:VariableVolume, STORAGE_35_Z222_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12598
 Component Sizing Information, Fan:VariableVolume, STORAGE_35_Z222_SUPPLYFAN, Design Electric Power Consumption [W], 107.98522
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_36_Z223_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.57735
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_36_Z223_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11546.97889
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_36_Z223_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_36_Z223_COOLINGCOILDX, 11098.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_36_Z223_COOLINGCOILDX, 11098.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_36_Z223_HEATINGCOIL, User-Specified Nominal Capacity [W], 9237.58311
 Component Sizing Information, Fan:VariableVolume, LOBBY_36_Z223_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.57735
 Component Sizing Information, Fan:VariableVolume, LOBBY_36_Z223_SUPPLYFAN, Design Electric Power Consumption [W], 494.87052
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_36_Z224_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.42504
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_36_Z224_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8500.72065
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_36_Z224_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_36_Z224_COOLINGCOILDX, 8170.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_36_Z224_COOLINGCOILDX, 8170.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_36_Z224_HEATINGCOIL, User-Specified Nominal Capacity [W], 6800.57652
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_36_Z224_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.42504
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_36_Z224_SUPPLYFAN, Design Electric Power Consumption [W], 364.31660
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_36_Z225_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.25545
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_36_Z225_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5109.09801
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_36_Z225_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_36_Z225_COOLINGCOILDX, 4910.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_36_Z225_COOLINGCOILDX, 4910.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_36_Z225_HEATINGCOIL, User-Specified Nominal Capacity [W], 4087.27841
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_36_Z225_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.25545
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_36_Z225_SUPPLYFAN, Design Electric Power Consumption [W], 218.96134
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_36_Z226_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11117
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_36_Z226_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2223.35465
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_36_Z226_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_36_Z226_COOLINGCOILDX, 2137.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_36_Z226_COOLINGCOILDX, 2137.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_36_Z226_HEATINGCOIL, User-Specified Nominal Capacity [W], 1778.68372
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_36_Z226_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11117
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_36_Z226_SUPPLYFAN, Design Electric Power Consumption [W], 95.28663
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_36_Z227_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.89934
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_36_Z227_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 37986.74314
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_36_Z227_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_36_Z227_COOLINGCOILDX, 36511.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_36_Z227_COOLINGCOILDX, 36511.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_36_Z227_HEATINGCOIL, User-Specified Nominal Capacity [W], 30389.39451
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_36_Z227_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.89934
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_36_Z227_SUPPLYFAN, Design Electric Power Consumption [W], 1628.00328
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_36_Z228_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10812
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_36_Z228_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2162.35066
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_36_Z228_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_36_Z228_COOLINGCOILDX, 2078.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_36_Z228_COOLINGCOILDX, 2078.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_36_Z228_HEATINGCOIL, User-Specified Nominal Capacity [W], 1729.88052
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_36_Z228_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10812
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_36_Z228_SUPPLYFAN, Design Electric Power Consumption [W], 92.67217
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_36_Z229_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 6.47433E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_36_Z229_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1294.86596
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_36_Z229_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_36_Z229_COOLINGCOILDX, 1244.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_36_Z229_COOLINGCOILDX, 1244.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_36_Z229_HEATINGCOIL, User-Specified Nominal Capacity [W], 1035.89277
 Component Sizing Information, Fan:VariableVolume, STORAGE_36_Z229_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 6.47433E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_36_Z229_SUPPLYFAN, Design Electric Power Consumption [W], 55.49426
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_37_Z230_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37944
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_37_Z230_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7588.77826
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_37_Z230_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_37_Z230_COOLINGCOILDX, 7294.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_37_Z230_COOLINGCOILDX, 7294.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_37_Z230_HEATINGCOIL, User-Specified Nominal Capacity [W], 6071.02261
 Component Sizing Information, Fan:VariableVolume, LOBBY_37_Z230_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37944
 Component Sizing Information, Fan:VariableVolume, LOBBY_37_Z230_SUPPLYFAN, Design Electric Power Consumption [W], 325.23335
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_37_Z231_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38041
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_37_Z231_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7608.16538
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_37_Z231_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_37_Z231_COOLINGCOILDX, 7312.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_37_Z231_COOLINGCOILDX, 7312.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_37_Z231_HEATINGCOIL, User-Specified Nominal Capacity [W], 6086.53230
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_37_Z231_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38041
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_37_Z231_SUPPLYFAN, Design Electric Power Consumption [W], 326.06423
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_37_Z232_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23838
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_37_Z232_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4767.53368
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_37_Z232_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
