 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_37_Z232_COOLINGCOILDX, 4582.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_37_Z232_COOLINGCOILDX, 4582.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_37_Z232_HEATINGCOIL, User-Specified Nominal Capacity [W], 3814.02694
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_37_Z232_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23838
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_37_Z232_SUPPLYFAN, Design Electric Power Consumption [W], 204.32287
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_37_Z233_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12879
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_37_Z233_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2575.82396
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_37_Z233_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_37_Z233_COOLINGCOILDX, 2475.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_37_Z233_COOLINGCOILDX, 2475.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_37_Z233_HEATINGCOIL, User-Specified Nominal Capacity [W], 2060.65917
 Component Sizing Information, Fan:VariableVolume, STORAGE_37_Z233_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12879
 Component Sizing Information, Fan:VariableVolume, STORAGE_37_Z233_SUPPLYFAN, Design Electric Power Consumption [W], 110.39246
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_38_Z234_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.64685
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_38_Z234_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12936.90413
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_38_Z234_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_38_Z234_COOLINGCOILDX, 12434.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_38_Z234_COOLINGCOILDX, 12434.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_38_Z234_HEATINGCOIL, User-Specified Nominal Capacity [W], 10349.52331
 Component Sizing Information, Fan:VariableVolume, LOBBY_38_Z234_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.64685
 Component Sizing Information, Fan:VariableVolume, LOBBY_38_Z234_SUPPLYFAN, Design Electric Power Consumption [W], 554.43875
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_38_Z235_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13485
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_38_Z235_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2697.05469
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_38_Z235_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_38_Z235_COOLINGCOILDX, 2592.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_38_Z235_COOLINGCOILDX, 2592.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_38_Z235_HEATINGCOIL, User-Specified Nominal Capacity [W], 2157.64375
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_38_Z235_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13485
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_38_Z235_SUPPLYFAN, Design Electric Power Consumption [W], 115.58806
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_38_Z236_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.93168
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_38_Z236_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 18633.54124
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_38_Z236_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_38_Z236_COOLINGCOILDX, 17910.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_38_Z236_COOLINGCOILDX, 17910.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_38_Z236_HEATINGCOIL, User-Specified Nominal Capacity [W], 14906.83299
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_38_Z236_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.93168
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_38_Z236_SUPPLYFAN, Design Electric Power Consumption [W], 798.58034
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_38_Z237_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18016
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_38_Z237_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3603.27485
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_38_Z237_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_38_Z237_COOLINGCOILDX, 3463.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_38_Z237_COOLINGCOILDX, 3463.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_38_Z237_HEATINGCOIL, User-Specified Nominal Capacity [W], 2882.61988
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_38_Z237_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18016
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_38_Z237_SUPPLYFAN, Design Electric Power Consumption [W], 154.42607
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_38_Z238_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22025
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_38_Z238_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4405.05421
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_38_Z238_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_38_Z238_COOLINGCOILDX, 4234.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_38_Z238_COOLINGCOILDX, 4234.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_38_Z238_HEATINGCOIL, User-Specified Nominal Capacity [W], 3524.04337
 Component Sizing Information, Fan:VariableVolume, STORAGE_38_Z238_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22025
 Component Sizing Information, Fan:VariableVolume, STORAGE_38_Z238_SUPPLYFAN, Design Electric Power Consumption [W], 188.78804
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_39_Z239_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38060
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_39_Z239_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7612.02285
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_39_Z239_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_39_Z239_COOLINGCOILDX, 7316.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_39_Z239_COOLINGCOILDX, 7316.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_39_Z239_HEATINGCOIL, User-Specified Nominal Capacity [W], 6089.61828
 Component Sizing Information, Fan:VariableVolume, LOBBY_39_Z239_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38060
 Component Sizing Information, Fan:VariableVolume, LOBBY_39_Z239_SUPPLYFAN, Design Electric Power Consumption [W], 326.22955
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_39_Z240_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45850
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_39_Z240_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9170.01039
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_39_Z240_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_39_Z240_COOLINGCOILDX, 8814.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_39_Z240_COOLINGCOILDX, 8814.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_39_Z240_HEATINGCOIL, User-Specified Nominal Capacity [W], 7336.00831
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_39_Z240_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45850
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_39_Z240_SUPPLYFAN, Design Electric Power Consumption [W], 393.00045
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_39_Z241_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11906
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_39_Z241_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2381.23810
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_39_Z241_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_39_Z241_COOLINGCOILDX, 2288.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_39_Z241_COOLINGCOILDX, 2288.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_39_Z241_HEATINGCOIL, User-Specified Nominal Capacity [W], 1904.99048
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_39_Z241_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11906
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_39_Z241_SUPPLYFAN, Design Electric Power Consumption [W], 102.05306
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_39_Z242_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.55298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_39_Z242_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 31059.63716
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_39_Z242_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_39_Z242_COOLINGCOILDX, 29853.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_39_Z242_COOLINGCOILDX, 29853.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_39_Z242_HEATINGCOIL, User-Specified Nominal Capacity [W], 24847.70973
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_39_Z242_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.55298
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_39_Z242_SUPPLYFAN, Design Electric Power Consumption [W], 1331.12731
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_39_Z243_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22896
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_39_Z243_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4579.12651
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_39_Z243_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_39_Z243_COOLINGCOILDX, 4401.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_39_Z243_COOLINGCOILDX, 4401.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_39_Z243_HEATINGCOIL, User-Specified Nominal Capacity [W], 3663.30121
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_39_Z243_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22896
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_39_Z243_SUPPLYFAN, Design Electric Power Consumption [W], 196.24828
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_39_Z244_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14341
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_39_Z244_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2868.29929
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_39_Z244_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_39_Z244_COOLINGCOILDX, 2756.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_39_Z244_COOLINGCOILDX, 2756.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_39_Z244_HEATINGCOIL, User-Specified Nominal Capacity [W], 2294.63943
 Component Sizing Information, Fan:VariableVolume, STORAGE_39_Z244_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14341
 Component Sizing Information, Fan:VariableVolume, STORAGE_39_Z244_SUPPLYFAN, Design Electric Power Consumption [W], 122.92711
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_40_Z245_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.53954
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_40_Z245_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 10790.71100
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_40_Z245_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_40_Z245_COOLINGCOILDX, 10371.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_40_Z245_COOLINGCOILDX, 10371.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_40_Z245_HEATINGCOIL, User-Specified Nominal Capacity [W], 8632.56880
 Component Sizing Information, Fan:VariableVolume, LOBBY_40_Z245_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.53954
 Component Sizing Information, Fan:VariableVolume, LOBBY_40_Z245_SUPPLYFAN, Design Electric Power Consumption [W], 462.45904
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_40_Z246_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28446
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_40_Z246_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5689.20135
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_40_Z246_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_40_Z246_COOLINGCOILDX, 5468.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_40_Z246_COOLINGCOILDX, 5468.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_40_Z246_HEATINGCOIL, User-Specified Nominal Capacity [W], 4551.36108
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_40_Z246_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28446
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_40_Z246_SUPPLYFAN, Design Electric Power Consumption [W], 243.82292
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_40_Z247_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.25554
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_40_Z247_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5110.86932
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_40_Z247_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_40_Z247_COOLINGCOILDX, 4912.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_40_Z247_COOLINGCOILDX, 4912.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_40_Z247_HEATINGCOIL, User-Specified Nominal Capacity [W], 4088.69546
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_40_Z247_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.25554
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_40_Z247_SUPPLYFAN, Design Electric Power Consumption [W], 219.03726
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_40_Z248_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18756
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_40_Z248_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3751.19919
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_40_Z248_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_40_Z248_COOLINGCOILDX, 3605.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_40_Z248_COOLINGCOILDX, 3605.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_40_Z248_HEATINGCOIL, User-Specified Nominal Capacity [W], 3000.95935
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_40_Z248_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18756
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_40_Z248_SUPPLYFAN, Design Electric Power Consumption [W], 160.76568
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_40_Z249_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.89007
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_40_Z249_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17801.35254
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_40_Z249_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_40_Z249_COOLINGCOILDX, 17110.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_40_Z249_COOLINGCOILDX, 17110.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_40_Z249_HEATINGCOIL, User-Specified Nominal Capacity [W], 14241.08203
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_40_Z249_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.89007
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_40_Z249_SUPPLYFAN, Design Electric Power Consumption [W], 762.91511
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_40_Z250_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.58602E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_40_Z250_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1717.20432
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_40_Z250_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_40_Z250_COOLINGCOILDX, 1650.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_40_Z250_COOLINGCOILDX, 1650.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_40_Z250_HEATINGCOIL, User-Specified Nominal Capacity [W], 1373.76346
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_40_Z250_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.58602E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_40_Z250_SUPPLYFAN, Design Electric Power Consumption [W], 73.59447
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_40_Z251_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.01473E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_40_Z251_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1402.94690
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_40_Z251_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_40_Z251_COOLINGCOILDX, 1348.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_40_Z251_COOLINGCOILDX, 1348.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_40_Z251_HEATINGCOIL, User-Specified Nominal Capacity [W], 1122.35752
 Component Sizing Information, Fan:VariableVolume, STORAGE_40_Z251_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.01473E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_40_Z251_SUPPLYFAN, Design Electric Power Consumption [W], 60.12630
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_41_Z252_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.97572
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_41_Z252_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 19514.40377
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_41_Z252_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_41_Z252_COOLINGCOILDX, 18756.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_41_Z252_COOLINGCOILDX, 18756.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_41_Z252_HEATINGCOIL, User-Specified Nominal Capacity [W], 15611.52302
 Component Sizing Information, Fan:VariableVolume, LOBBY_41_Z252_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.97572
 Component Sizing Information, Fan:VariableVolume, LOBBY_41_Z252_SUPPLYFAN, Design Electric Power Consumption [W], 836.33159
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_41_Z253_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10949
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_41_Z253_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2189.78082
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_41_Z253_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_41_Z253_COOLINGCOILDX, 2104.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_41_Z253_COOLINGCOILDX, 2104.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_41_Z253_HEATINGCOIL, User-Specified Nominal Capacity [W], 1751.82466
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_41_Z253_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10949
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_41_Z253_SUPPLYFAN, Design Electric Power Consumption [W], 93.84775
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_41_Z254_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19705
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_41_Z254_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3941.06132
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_41_Z254_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_41_Z254_COOLINGCOILDX, 3788.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_41_Z254_COOLINGCOILDX, 3788.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_41_Z254_HEATINGCOIL, User-Specified Nominal Capacity [W], 3152.84906
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_41_Z254_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19705
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_41_Z254_SUPPLYFAN, Design Electric Power Consumption [W], 168.90263
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_41_Z255_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.58697
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_41_Z255_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11739.46265
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_41_Z255_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_41_Z255_COOLINGCOILDX, 11283.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_41_Z255_COOLINGCOILDX, 11283.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_41_Z255_HEATINGCOIL, User-Specified Nominal Capacity [W], 9391.57012
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_41_Z255_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.58697
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_41_Z255_SUPPLYFAN, Design Electric Power Consumption [W], 503.11983
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_41_Z256_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.01349E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_41_Z256_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1602.69815
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_41_Z256_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_41_Z256_COOLINGCOILDX, 1540.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_41_Z256_COOLINGCOILDX, 1540.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_41_Z256_HEATINGCOIL, User-Specified Nominal Capacity [W], 1282.15852
 Component Sizing Information, Fan:VariableVolume, STORAGE_41_Z256_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.01349E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_41_Z256_SUPPLYFAN, Design Electric Power Consumption [W], 68.68706
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_42_Z257_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33609
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_42_Z257_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6721.87237
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_42_Z257_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_42_Z257_COOLINGCOILDX, 6460.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_42_Z257_COOLINGCOILDX, 6460.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_42_Z257_HEATINGCOIL, User-Specified Nominal Capacity [W], 5377.49789
 Component Sizing Information, Fan:VariableVolume, LOBBY_42_Z257_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33609
 Component Sizing Information, Fan:VariableVolume, LOBBY_42_Z257_SUPPLYFAN, Design Electric Power Consumption [W], 288.08024
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_42_Z258_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17455
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_42_Z258_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3491.00205
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_42_Z258_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_42_Z258_COOLINGCOILDX, 3355.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_42_Z258_COOLINGCOILDX, 3355.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_42_Z258_HEATINGCOIL, User-Specified Nominal Capacity [W], 2792.80164
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_42_Z258_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17455
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_42_Z258_SUPPLYFAN, Design Electric Power Consumption [W], 149.61437
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_42_Z259_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.35866
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_42_Z259_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7173.21807
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_42_Z259_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_42_Z259_COOLINGCOILDX, 6894.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_42_Z259_COOLINGCOILDX, 6894.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_42_Z259_HEATINGCOIL, User-Specified Nominal Capacity [W], 5738.57446
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_42_Z259_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.35866
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_42_Z259_SUPPLYFAN, Design Electric Power Consumption [W], 307.42363
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_42_Z260_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16559
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_42_Z260_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3311.87851
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_42_Z260_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_42_Z260_COOLINGCOILDX, 3183.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_42_Z260_COOLINGCOILDX, 3183.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_42_Z260_HEATINGCOIL, User-Specified Nominal Capacity [W], 2649.50281
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_42_Z260_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16559
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_42_Z260_SUPPLYFAN, Design Electric Power Consumption [W], 141.93765
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_42_Z261_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.90041
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_42_Z261_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 38008.14134
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_42_Z261_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_42_Z261_COOLINGCOILDX, 36532.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_42_Z261_COOLINGCOILDX, 36532.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_42_Z261_HEATINGCOIL, User-Specified Nominal Capacity [W], 30406.51307
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_42_Z261_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.90041
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_42_Z261_SUPPLYFAN, Design Electric Power Consumption [W], 1628.92034
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_42_Z262_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.56015E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_42_Z262_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1512.03027
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_42_Z262_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_42_Z262_COOLINGCOILDX, 1453.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_42_Z262_COOLINGCOILDX, 1453.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_42_Z262_HEATINGCOIL, User-Specified Nominal Capacity [W], 1209.62422
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_42_Z262_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.56015E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_42_Z262_SUPPLYFAN, Design Electric Power Consumption [W], 64.80130
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_42_Z263_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23855
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_42_Z263_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4770.94472
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_42_Z263_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_42_Z263_COOLINGCOILDX, 4585.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_42_Z263_COOLINGCOILDX, 4585.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_42_Z263_HEATINGCOIL, User-Specified Nominal Capacity [W], 3816.75577
 Component Sizing Information, Fan:VariableVolume, STORAGE_42_Z263_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23855
 Component Sizing Information, Fan:VariableVolume, STORAGE_42_Z263_SUPPLYFAN, Design Electric Power Consumption [W], 204.46906
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_43_Z264_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.32010
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_43_Z264_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6402.00978
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_43_Z264_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_43_Z264_COOLINGCOILDX, 6153.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_43_Z264_COOLINGCOILDX, 6153.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_43_Z264_HEATINGCOIL, User-Specified Nominal Capacity [W], 5121.60783
 Component Sizing Information, Fan:VariableVolume, LOBBY_43_Z264_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.32010
 Component Sizing Information, Fan:VariableVolume, LOBBY_43_Z264_SUPPLYFAN, Design Electric Power Consumption [W], 274.37185
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_43_Z265_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37716
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_43_Z265_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7543.29352
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_43_Z265_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_43_Z265_COOLINGCOILDX, 7250.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_43_Z265_COOLINGCOILDX, 7250.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_43_Z265_HEATINGCOIL, User-Specified Nominal Capacity [W], 6034.63481
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_43_Z265_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37716
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_43_Z265_SUPPLYFAN, Design Electric Power Consumption [W], 323.28401
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_43_Z266_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.30713
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_43_Z266_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6142.52685
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_43_Z266_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_43_Z266_COOLINGCOILDX, 5904.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_43_Z266_COOLINGCOILDX, 5904.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_43_Z266_HEATINGCOIL, User-Specified Nominal Capacity [W], 4914.02148
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_43_Z266_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.30713
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_43_Z266_SUPPLYFAN, Design Electric Power Consumption [W], 263.25115
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_43_Z267_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13917
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_43_Z267_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2783.39490
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_43_Z267_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_43_Z267_COOLINGCOILDX, 2675.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_43_Z267_COOLINGCOILDX, 2675.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_43_Z267_HEATINGCOIL, User-Specified Nominal Capacity [W], 2226.71592
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_43_Z267_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13917
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_43_Z267_SUPPLYFAN, Design Electric Power Consumption [W], 119.28835
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_43_Z268_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.93355
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_43_Z268_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 38671.03476
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_43_Z268_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_43_Z268_COOLINGCOILDX, 37169.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_43_Z268_COOLINGCOILDX, 37169.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_43_Z268_HEATINGCOIL, User-Specified Nominal Capacity [W], 30936.82781
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_43_Z268_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.93355
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_43_Z268_SUPPLYFAN, Design Electric Power Consumption [W], 1657.33006
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_43_Z269_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24112
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_43_Z269_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4822.37636
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_43_Z269_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_43_Z269_COOLINGCOILDX, 4635.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_43_Z269_COOLINGCOILDX, 4635.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_43_Z269_HEATINGCOIL, User-Specified Nominal Capacity [W], 3857.90109
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_43_Z269_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24112
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_43_Z269_SUPPLYFAN, Design Electric Power Consumption [W], 206.67327
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_43_Z270_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21104
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_43_Z270_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4220.75950
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_43_Z270_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_43_Z270_COOLINGCOILDX, 4056.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_43_Z270_COOLINGCOILDX, 4056.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_43_Z270_HEATINGCOIL, User-Specified Nominal Capacity [W], 3376.60760
 Component Sizing Information, Fan:VariableVolume, STORAGE_43_Z270_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21104
 Component Sizing Information, Fan:VariableVolume, STORAGE_43_Z270_SUPPLYFAN, Design Electric Power Consumption [W], 180.88969
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_44_Z271_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.43556
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_44_Z271_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8711.18494
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_44_Z271_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_44_Z271_COOLINGCOILDX, 8373.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_44_Z271_COOLINGCOILDX, 8373.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_44_Z271_HEATINGCOIL, User-Specified Nominal Capacity [W], 6968.94795
 Component Sizing Information, Fan:VariableVolume, LOBBY_44_Z271_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.43556
 Component Sizing Information, Fan:VariableVolume, LOBBY_44_Z271_SUPPLYFAN, Design Electric Power Consumption [W], 373.33650
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_44_Z272_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24853
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_44_Z272_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4970.69944
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_44_Z272_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_44_Z272_COOLINGCOILDX, 4777.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_44_Z272_COOLINGCOILDX, 4777.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_44_Z272_HEATINGCOIL, User-Specified Nominal Capacity [W], 3976.55955
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_44_Z272_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24853
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_44_Z272_SUPPLYFAN, Design Electric Power Consumption [W], 213.02998
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_44_Z273_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.36187
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_44_Z273_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7237.47890
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_44_Z273_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_44_Z273_COOLINGCOILDX, 6956.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_44_Z273_COOLINGCOILDX, 6956.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_44_Z273_HEATINGCOIL, User-Specified Nominal Capacity [W], 5789.98312
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_44_Z273_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.36187
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_44_Z273_SUPPLYFAN, Design Electric Power Consumption [W], 310.17767
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_44_Z274_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15195
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_44_Z274_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3038.94914
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_44_Z274_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_44_Z274_COOLINGCOILDX, 2921.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_44_Z274_COOLINGCOILDX, 2921.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_44_Z274_HEATINGCOIL, User-Specified Nominal Capacity [W], 2431.15931
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_44_Z274_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15195
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_44_Z274_SUPPLYFAN, Design Electric Power Consumption [W], 130.24068
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_44_Z275_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13165
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_44_Z275_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2632.90282
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_44_Z275_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_44_Z275_COOLINGCOILDX, 2530.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_44_Z275_COOLINGCOILDX, 2530.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_44_Z275_HEATINGCOIL, User-Specified Nominal Capacity [W], 2106.32226
 Component Sizing Information, Fan:VariableVolume, STORAGE_44_Z275_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13165
 Component Sizing Information, Fan:VariableVolume, STORAGE_44_Z275_SUPPLYFAN, Design Electric Power Consumption [W], 112.83869
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_45_Z276_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.83730
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_45_Z276_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 16745.90801
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_45_Z276_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_45_Z276_COOLINGCOILDX, 16095.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_45_Z276_COOLINGCOILDX, 16095.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_45_Z276_HEATINGCOIL, User-Specified Nominal Capacity [W], 13396.72641
 Component Sizing Information, Fan:VariableVolume, LOBBY_45_Z276_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.83730
 Component Sizing Information, Fan:VariableVolume, LOBBY_45_Z276_SUPPLYFAN, Design Electric Power Consumption [W], 717.68177
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_45_Z277_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39313
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_45_Z277_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7862.67552
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_45_Z277_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_45_Z277_COOLINGCOILDX, 7557.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_45_Z277_COOLINGCOILDX, 7557.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_45_Z277_HEATINGCOIL, User-Specified Nominal Capacity [W], 6290.14042
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_45_Z277_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39313
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_45_Z277_SUPPLYFAN, Design Electric Power Consumption [W], 336.97181
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_45_Z278_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34896
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_45_Z278_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6979.26163
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_45_Z278_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_45_Z278_COOLINGCOILDX, 6708.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_45_Z278_COOLINGCOILDX, 6708.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_45_Z278_HEATINGCOIL, User-Specified Nominal Capacity [W], 5583.40930
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_45_Z278_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34896
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_45_Z278_SUPPLYFAN, Design Electric Power Consumption [W], 299.11121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_45_Z279_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.27451
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_45_Z279_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5490.22686
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_45_Z279_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_45_Z279_COOLINGCOILDX, 5277.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_45_Z279_COOLINGCOILDX, 5277.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_45_Z279_HEATINGCOIL, User-Specified Nominal Capacity [W], 4392.18149
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_45_Z279_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.27451
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_45_Z279_SUPPLYFAN, Design Electric Power Consumption [W], 235.29544
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_45_Z280_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.75476
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_45_Z280_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 15095.27724
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_45_Z280_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_45_Z280_COOLINGCOILDX, 14509.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_45_Z280_COOLINGCOILDX, 14509.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_45_Z280_HEATINGCOIL, User-Specified Nominal Capacity [W], 12076.22179
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_45_Z280_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.75476
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_45_Z280_SUPPLYFAN, Design Electric Power Consumption [W], 646.94045
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_45_Z281_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12850
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_45_Z281_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2570.06848
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_45_Z281_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_45_Z281_COOLINGCOILDX, 2470.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_45_Z281_COOLINGCOILDX, 2470.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_45_Z281_HEATINGCOIL, User-Specified Nominal Capacity [W], 2056.05479
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_45_Z281_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12850
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_45_Z281_SUPPLYFAN, Design Electric Power Consumption [W], 110.14579
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_45_Z282_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17855
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_45_Z282_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3571.02879
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_45_Z282_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_45_Z282_COOLINGCOILDX, 3432.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_45_Z282_COOLINGCOILDX, 3432.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_45_Z282_HEATINGCOIL, User-Specified Nominal Capacity [W], 2856.82304
 Component Sizing Information, Fan:VariableVolume, STORAGE_45_Z282_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17855
 Component Sizing Information, Fan:VariableVolume, STORAGE_45_Z282_SUPPLYFAN, Design Electric Power Consumption [W], 153.04409
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_46_Z283_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.77266
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_46_Z283_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 15453.29022
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_46_Z283_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_46_Z283_COOLINGCOILDX, 14853.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_46_Z283_COOLINGCOILDX, 14853.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_46_Z283_HEATINGCOIL, User-Specified Nominal Capacity [W], 12362.63217
 Component Sizing Information, Fan:VariableVolume, LOBBY_46_Z283_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.77266
 Component Sizing Information, Fan:VariableVolume, LOBBY_46_Z283_SUPPLYFAN, Design Electric Power Consumption [W], 662.28387
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_46_Z284_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44779
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_46_Z284_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8955.84615
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_46_Z284_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_46_Z284_COOLINGCOILDX, 8608.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_46_Z284_COOLINGCOILDX, 8608.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_46_Z284_HEATINGCOIL, User-Specified Nominal Capacity [W], 7164.67692
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_46_Z284_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44779
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_46_Z284_SUPPLYFAN, Design Electric Power Consumption [W], 383.82198
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_46_Z285_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16221
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_46_Z285_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3244.14173
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_46_Z285_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_46_Z285_COOLINGCOILDX, 3118.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_46_Z285_COOLINGCOILDX, 3118.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_46_Z285_HEATINGCOIL, User-Specified Nominal Capacity [W], 2595.31338
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_46_Z285_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16221
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_46_Z285_SUPPLYFAN, Design Electric Power Consumption [W], 139.03465
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_46_Z286_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21360
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_46_Z286_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4272.05773
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_46_Z286_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_46_Z286_COOLINGCOILDX, 4106.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_46_Z286_COOLINGCOILDX, 4106.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_46_Z286_HEATINGCOIL, User-Specified Nominal Capacity [W], 3417.64618
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_46_Z286_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21360
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_46_Z286_SUPPLYFAN, Design Electric Power Consumption [W], 183.08819
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_46_Z287_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.28187
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_46_Z287_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 45637.40411
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_46_Z287_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_46_Z287_COOLINGCOILDX, 43865.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_46_Z287_COOLINGCOILDX, 43865.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_46_Z287_HEATINGCOIL, User-Specified Nominal Capacity [W], 36509.92329
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_46_Z287_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.28187
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_46_Z287_SUPPLYFAN, Design Electric Power Consumption [W], 1955.88875
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_46_Z288_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23198
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_46_Z288_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4639.55017
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_46_Z288_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_46_Z288_COOLINGCOILDX, 4459.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_46_Z288_COOLINGCOILDX, 4459.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_46_Z288_HEATINGCOIL, User-Specified Nominal Capacity [W], 3711.64013
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_46_Z288_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23198
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_46_Z288_SUPPLYFAN, Design Electric Power Consumption [W], 198.83786
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_46_Z289_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16913
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_46_Z289_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3382.51766
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_46_Z289_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_46_Z289_COOLINGCOILDX, 3251.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_46_Z289_COOLINGCOILDX, 3251.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_46_Z289_HEATINGCOIL, User-Specified Nominal Capacity [W], 2706.01413
 Component Sizing Information, Fan:VariableVolume, STORAGE_46_Z289_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16913
 Component Sizing Information, Fan:VariableVolume, STORAGE_46_Z289_SUPPLYFAN, Design Electric Power Consumption [W], 144.96504
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_47_Z290_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.86787
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_47_Z290_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17357.37708
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_47_Z290_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_47_Z290_COOLINGCOILDX, 16683.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_47_Z290_COOLINGCOILDX, 16683.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_47_Z290_HEATINGCOIL, User-Specified Nominal Capacity [W], 13885.90166
 Component Sizing Information, Fan:VariableVolume, LOBBY_47_Z290_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.86787
 Component Sizing Information, Fan:VariableVolume, LOBBY_47_Z290_SUPPLYFAN, Design Electric Power Consumption [W], 743.88759
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_47_Z291_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39906
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_47_Z291_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7981.21493
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_47_Z291_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_47_Z291_COOLINGCOILDX, 7671.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_47_Z291_COOLINGCOILDX, 7671.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_47_Z291_HEATINGCOIL, User-Specified Nominal Capacity [W], 6384.97195
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_47_Z291_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39906
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_47_Z291_SUPPLYFAN, Design Electric Power Consumption [W], 342.05207
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_47_Z292_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33681
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_47_Z292_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6736.26196
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_47_Z292_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_47_Z292_COOLINGCOILDX, 6474.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_47_Z292_COOLINGCOILDX, 6474.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_47_Z292_HEATINGCOIL, User-Specified Nominal Capacity [W], 5389.00957
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_47_Z292_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33681
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_47_Z292_SUPPLYFAN, Design Electric Power Consumption [W], 288.69694
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_47_Z293_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.40710
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_47_Z293_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 48141.94816
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_47_Z293_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_47_Z293_COOLINGCOILDX, 46272.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_47_Z293_COOLINGCOILDX, 46272.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_47_Z293_HEATINGCOIL, User-Specified Nominal Capacity [W], 38513.55852
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_47_Z293_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.40710
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_47_Z293_SUPPLYFAN, Design Electric Power Consumption [W], 2063.22635
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_47_Z294_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13219
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_47_Z294_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2643.78738
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_47_Z294_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_47_Z294_COOLINGCOILDX, 2541.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_47_Z294_COOLINGCOILDX, 2541.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_47_Z294_HEATINGCOIL, User-Specified Nominal Capacity [W], 2115.02990
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_47_Z294_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13219
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_47_Z294_SUPPLYFAN, Design Electric Power Consumption [W], 113.30517
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_47_Z295_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.35906E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_47_Z295_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1871.81196
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_47_Z295_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_47_Z295_COOLINGCOILDX, 1799.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_47_Z295_COOLINGCOILDX, 1799.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_47_Z295_HEATINGCOIL, User-Specified Nominal Capacity [W], 1497.44956
 Component Sizing Information, Fan:VariableVolume, STORAGE_47_Z295_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.35906E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_47_Z295_SUPPLYFAN, Design Electric Power Consumption [W], 80.22051
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_48_Z296_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.26172
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_48_Z296_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5234.31687
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_48_Z296_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_48_Z296_COOLINGCOILDX, 5031.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_48_Z296_COOLINGCOILDX, 5031.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_48_Z296_HEATINGCOIL, User-Specified Nominal Capacity [W], 4187.45350
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_48_Z296_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.26172
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_48_Z296_SUPPLYFAN, Design Electric Power Consumption [W], 224.32787
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_48_Z297_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28782
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_48_Z297_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5756.46108
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_48_Z297_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_48_Z297_COOLINGCOILDX, 5533.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_48_Z297_COOLINGCOILDX, 5533.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_48_Z297_HEATINGCOIL, User-Specified Nominal Capacity [W], 4605.16886
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_48_Z297_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28782
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_48_Z297_SUPPLYFAN, Design Electric Power Consumption [W], 246.70547
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_48_Z298_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.61047
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_48_Z298_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12209.41715
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_48_Z298_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_48_Z298_COOLINGCOILDX, 11735.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_48_Z298_COOLINGCOILDX, 11735.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_48_Z298_HEATINGCOIL, User-Specified Nominal Capacity [W], 9767.53372
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_48_Z298_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.61047
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_48_Z298_SUPPLYFAN, Design Electric Power Consumption [W], 523.26074
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_48_Z299_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13109
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_48_Z299_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2621.85345
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_48_Z299_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_48_Z299_COOLINGCOILDX, 2520.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_48_Z299_COOLINGCOILDX, 2520.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_48_Z299_HEATINGCOIL, User-Specified Nominal Capacity [W], 2097.48276
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_48_Z299_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13109
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_48_Z299_SUPPLYFAN, Design Electric Power Consumption [W], 112.36515
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_48_Z300_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18713
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_48_Z300_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3742.58871
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_48_Z300_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_48_Z300_COOLINGCOILDX, 3597.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_48_Z300_COOLINGCOILDX, 3597.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_48_Z300_HEATINGCOIL, User-Specified Nominal Capacity [W], 2994.07097
 Component Sizing Information, Fan:VariableVolume, STORAGE_48_Z300_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18713
 Component Sizing Information, Fan:VariableVolume, STORAGE_48_Z300_SUPPLYFAN, Design Electric Power Consumption [W], 160.39666
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_49_Z301_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.90422
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_49_Z301_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 18084.31959
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_49_Z301_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_49_Z301_COOLINGCOILDX, 17382.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_49_Z301_COOLINGCOILDX, 17382.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_49_Z301_HEATINGCOIL, User-Specified Nominal Capacity [W], 14467.45567
 Component Sizing Information, Fan:VariableVolume, LOBBY_49_Z301_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.90422
 Component Sizing Information, Fan:VariableVolume, LOBBY_49_Z301_SUPPLYFAN, Design Electric Power Consumption [W], 775.04227
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_49_Z302_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17897
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_49_Z302_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3579.31363
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_49_Z302_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_49_Z302_COOLINGCOILDX, 3440.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_49_Z302_COOLINGCOILDX, 3440.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_49_Z302_HEATINGCOIL, User-Specified Nominal Capacity [W], 2863.45090
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_49_Z302_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17897
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_49_Z302_SUPPLYFAN, Design Electric Power Consumption [W], 153.39916
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_49_Z303_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17927
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_49_Z303_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3585.42731
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_49_Z303_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_49_Z303_COOLINGCOILDX, 3446.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_49_Z303_COOLINGCOILDX, 3446.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_49_Z303_HEATINGCOIL, User-Specified Nominal Capacity [W], 2868.34185
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_49_Z303_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17927
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_49_Z303_SUPPLYFAN, Design Electric Power Consumption [W], 153.66117
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_49_Z304_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.40296
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_49_Z304_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8059.27757
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_49_Z304_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_49_Z304_COOLINGCOILDX, 7746.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_49_Z304_COOLINGCOILDX, 7746.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_49_Z304_HEATINGCOIL, User-Specified Nominal Capacity [W], 6447.42206
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_49_Z304_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.40296
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_49_Z304_SUPPLYFAN, Design Electric Power Consumption [W], 345.39761
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_49_Z305_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.90151
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_49_Z305_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 38030.24153
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_49_Z305_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_49_Z305_COOLINGCOILDX, 36553.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_49_Z305_COOLINGCOILDX, 36553.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_49_Z305_HEATINGCOIL, User-Specified Nominal Capacity [W], 30424.19322
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_49_Z305_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.90151
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_49_Z305_SUPPLYFAN, Design Electric Power Consumption [W], 1629.86749
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_49_Z306_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.68585E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_49_Z306_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1737.16970
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_49_Z306_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_49_Z306_COOLINGCOILDX, 1669.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_49_Z306_COOLINGCOILDX, 1669.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_49_Z306_HEATINGCOIL, User-Specified Nominal Capacity [W], 1389.73576
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_49_Z306_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.68585E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_49_Z306_SUPPLYFAN, Design Electric Power Consumption [W], 74.45013
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_49_Z307_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.98217E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_49_Z307_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1996.43329
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_49_Z307_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_49_Z307_COOLINGCOILDX, 1918.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_49_Z307_COOLINGCOILDX, 1918.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_49_Z307_HEATINGCOIL, User-Specified Nominal Capacity [W], 1597.14663
 Component Sizing Information, Fan:VariableVolume, STORAGE_49_Z307_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.98217E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_49_Z307_SUPPLYFAN, Design Electric Power Consumption [W], 85.56143
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_50_Z308_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28149
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_50_Z308_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5629.87538
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_50_Z308_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_50_Z308_COOLINGCOILDX, 5411.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_50_Z308_COOLINGCOILDX, 5411.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_50_Z308_HEATINGCOIL, User-Specified Nominal Capacity [W], 4503.90031
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_50_Z308_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28149
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_50_Z308_SUPPLYFAN, Design Electric Power Consumption [W], 241.28037
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_50_Z309_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34912
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_50_Z309_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6982.45672
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_50_Z309_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_50_Z309_COOLINGCOILDX, 6711.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_50_Z309_COOLINGCOILDX, 6711.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_50_Z309_HEATINGCOIL, User-Specified Nominal Capacity [W], 5585.96538
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_50_Z309_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34912
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_50_Z309_SUPPLYFAN, Design Electric Power Consumption [W], 299.24815
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_50_Z310_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.42761
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_50_Z310_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8552.15516
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_50_Z310_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_50_Z310_COOLINGCOILDX, 8220.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_50_Z310_COOLINGCOILDX, 8220.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_50_Z310_HEATINGCOIL, User-Specified Nominal Capacity [W], 6841.72413
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_50_Z310_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.42761
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_50_Z310_SUPPLYFAN, Design Electric Power Consumption [W], 366.52094
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_50_Z311_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.26407
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_50_Z311_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 25281.46973
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_50_Z311_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_50_Z311_COOLINGCOILDX, 24299.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_50_Z311_COOLINGCOILDX, 24299.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_50_Z311_HEATINGCOIL, User-Specified Nominal Capacity [W], 20225.17578
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_50_Z311_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.26407
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_50_Z311_SUPPLYFAN, Design Electric Power Consumption [W], 1083.49156
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_50_Z312_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12230
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_50_Z312_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2446.05309
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_50_Z312_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_50_Z312_COOLINGCOILDX, 2351.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_50_Z312_COOLINGCOILDX, 2351.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_50_Z312_HEATINGCOIL, User-Specified Nominal Capacity [W], 1956.84247
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_50_Z312_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12230
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_50_Z312_SUPPLYFAN, Design Electric Power Consumption [W], 104.83085
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_50_Z313_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16688
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_50_Z313_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3337.62354
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_50_Z313_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_50_Z313_COOLINGCOILDX, 3208.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_50_Z313_COOLINGCOILDX, 3208.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_50_Z313_HEATINGCOIL, User-Specified Nominal Capacity [W], 2670.09883
 Component Sizing Information, Fan:VariableVolume, STORAGE_50_Z313_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16688
 Component Sizing Information, Fan:VariableVolume, STORAGE_50_Z313_SUPPLYFAN, Design Electric Power Consumption [W], 143.04101
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_51_Z314_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.42716
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_51_Z314_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8543.22228
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_51_Z314_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_51_Z314_COOLINGCOILDX, 8211.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_51_Z314_COOLINGCOILDX, 8211.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_51_Z314_HEATINGCOIL, User-Specified Nominal Capacity [W], 6834.57782
 Component Sizing Information, Fan:VariableVolume, LOBBY_51_Z314_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.42716
 Component Sizing Information, Fan:VariableVolume, LOBBY_51_Z314_SUPPLYFAN, Design Electric Power Consumption [W], 366.13810
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_51_Z315_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17981
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_51_Z315_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3596.20766
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_51_Z315_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_51_Z315_COOLINGCOILDX, 3456.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_51_Z315_COOLINGCOILDX, 3456.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_51_Z315_HEATINGCOIL, User-Specified Nominal Capacity [W], 2876.96613
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_51_Z315_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17981
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_51_Z315_SUPPLYFAN, Design Electric Power Consumption [W], 154.12319
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_51_Z316_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.26448
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_51_Z316_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5289.69517
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_51_Z316_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_51_Z316_COOLINGCOILDX, 5084.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_51_Z316_COOLINGCOILDX, 5084.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_51_Z316_HEATINGCOIL, User-Specified Nominal Capacity [W], 4231.75614
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_51_Z316_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.26448
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_51_Z316_SUPPLYFAN, Design Electric Power Consumption [W], 226.70122
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_51_Z317_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.25780
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_51_Z317_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5155.94427
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_51_Z317_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_51_Z317_COOLINGCOILDX, 4955.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_51_Z317_COOLINGCOILDX, 4955.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_51_Z317_HEATINGCOIL, User-Specified Nominal Capacity [W], 4124.75542
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_51_Z317_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.25780
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_51_Z317_SUPPLYFAN, Design Electric Power Consumption [W], 220.96904
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_51_Z318_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.65232
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_51_Z318_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 33046.49810
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_51_Z318_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_51_Z318_COOLINGCOILDX, 31763.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_51_Z318_COOLINGCOILDX, 31763.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_51_Z318_HEATINGCOIL, User-Specified Nominal Capacity [W], 26437.19848
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_51_Z318_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.65232
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_51_Z318_SUPPLYFAN, Design Electric Power Consumption [W], 1416.27849
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_51_Z319_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15576
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_51_Z319_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3115.22533
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_51_Z319_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_51_Z319_COOLINGCOILDX, 2994.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_51_Z319_COOLINGCOILDX, 2994.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_51_Z319_HEATINGCOIL, User-Specified Nominal Capacity [W], 2492.18027
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_51_Z319_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15576
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_51_Z319_SUPPLYFAN, Design Electric Power Consumption [W], 133.50966
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_51_Z320_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23528
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_51_Z320_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4705.62423
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_51_Z320_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_51_Z320_COOLINGCOILDX, 4522.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_51_Z320_COOLINGCOILDX, 4522.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_51_Z320_HEATINGCOIL, User-Specified Nominal Capacity [W], 3764.49938
 Component Sizing Information, Fan:VariableVolume, STORAGE_51_Z320_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23528
 Component Sizing Information, Fan:VariableVolume, STORAGE_51_Z320_SUPPLYFAN, Design Electric Power Consumption [W], 201.66961
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_52_Z321_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.64524
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_52_Z321_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12904.77673
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_52_Z321_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_52_Z321_COOLINGCOILDX, 12403.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_52_Z321_COOLINGCOILDX, 12403.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_52_Z321_HEATINGCOIL, User-Specified Nominal Capacity [W], 10323.82139
 Component Sizing Information, Fan:VariableVolume, LOBBY_52_Z321_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.64524
 Component Sizing Information, Fan:VariableVolume, LOBBY_52_Z321_SUPPLYFAN, Design Electric Power Consumption [W], 553.06186
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_52_Z322_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22650
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_52_Z322_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4530.06700
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_52_Z322_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_52_Z322_COOLINGCOILDX, 4354.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_52_Z322_COOLINGCOILDX, 4354.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_52_Z322_HEATINGCOIL, User-Specified Nominal Capacity [W], 3624.05360
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_52_Z322_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22650
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_52_Z322_SUPPLYFAN, Design Electric Power Consumption [W], 194.14573
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_52_Z323_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11652
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_52_Z323_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2330.46912
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_52_Z323_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_52_Z323_COOLINGCOILDX, 2240.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_52_Z323_COOLINGCOILDX, 2240.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_52_Z323_HEATINGCOIL, User-Specified Nominal Capacity [W], 1864.37529
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_52_Z323_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11652
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_52_Z323_SUPPLYFAN, Design Electric Power Consumption [W], 99.87725
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_52_Z324_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.56822
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_52_Z324_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11364.37647
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_52_Z324_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_52_Z324_COOLINGCOILDX, 10923.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_52_Z324_COOLINGCOILDX, 10923.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_52_Z324_HEATINGCOIL, User-Specified Nominal Capacity [W], 9091.50118
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_52_Z324_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.56822
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_52_Z324_SUPPLYFAN, Design Electric Power Consumption [W], 487.04471
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_52_Z325_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.16625E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_52_Z325_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1633.25009
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_52_Z325_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_52_Z325_COOLINGCOILDX, 1569.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_52_Z325_COOLINGCOILDX, 1569.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_52_Z325_HEATINGCOIL, User-Specified Nominal Capacity [W], 1306.60007
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_52_Z325_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.16625E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_52_Z325_SUPPLYFAN, Design Electric Power Consumption [W], 69.99643
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_52_Z326_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10047
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_52_Z326_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2009.44767
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_52_Z326_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_52_Z326_COOLINGCOILDX, 1931.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_52_Z326_COOLINGCOILDX, 1931.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_52_Z326_HEATINGCOIL, User-Specified Nominal Capacity [W], 1607.55814
 Component Sizing Information, Fan:VariableVolume, STORAGE_52_Z326_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10047
 Component Sizing Information, Fan:VariableVolume, STORAGE_52_Z326_SUPPLYFAN, Design Electric Power Consumption [W], 86.11919
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_53_Z327_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.35830
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_53_Z327_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7166.03740
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_53_Z327_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_53_Z327_COOLINGCOILDX, 6887.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_53_Z327_COOLINGCOILDX, 6887.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_53_Z327_HEATINGCOIL, User-Specified Nominal Capacity [W], 5732.82992
 Component Sizing Information, Fan:VariableVolume, LOBBY_53_Z327_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.35830
 Component Sizing Information, Fan:VariableVolume, LOBBY_53_Z327_SUPPLYFAN, Design Electric Power Consumption [W], 307.11589
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_53_Z328_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.41506
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_53_Z328_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8301.15883
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_53_Z328_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_53_Z328_COOLINGCOILDX, 7978.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_53_Z328_COOLINGCOILDX, 7978.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_53_Z328_HEATINGCOIL, User-Specified Nominal Capacity [W], 6640.92706
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_53_Z328_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.41506
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_53_Z328_SUPPLYFAN, Design Electric Power Consumption [W], 355.76395
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_53_Z329_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10610
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_53_Z329_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2122.02803
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_53_Z329_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_53_Z329_COOLINGCOILDX, 2039.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_53_Z329_COOLINGCOILDX, 2039.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_53_Z329_HEATINGCOIL, User-Specified Nominal Capacity [W], 1697.62243
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_53_Z329_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10610
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_53_Z329_SUPPLYFAN, Design Electric Power Consumption [W], 90.94406
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_53_Z330_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.02131
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_53_Z330_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 40426.28335
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_53_Z330_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_53_Z330_COOLINGCOILDX, 38856.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_53_Z330_COOLINGCOILDX, 38856.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_53_Z330_HEATINGCOIL, User-Specified Nominal Capacity [W], 32341.02668
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_53_Z330_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.02131
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_53_Z330_SUPPLYFAN, Design Electric Power Consumption [W], 1732.55500
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_53_Z331_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.44334E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_53_Z331_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1688.66791
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_53_Z331_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_53_Z331_COOLINGCOILDX, 1623.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_53_Z331_COOLINGCOILDX, 1623.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_53_Z331_HEATINGCOIL, User-Specified Nominal Capacity [W], 1350.93433
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_53_Z331_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.44334E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_53_Z331_SUPPLYFAN, Design Electric Power Consumption [W], 72.37148
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_53_Z332_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 6.83813E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_53_Z332_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1367.62624
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_53_Z332_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_53_Z332_COOLINGCOILDX, 1314.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_53_Z332_COOLINGCOILDX, 1314.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_53_Z332_HEATINGCOIL, User-Specified Nominal Capacity [W], 1094.10099
 Component Sizing Information, Fan:VariableVolume, STORAGE_53_Z332_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 6.83813E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_53_Z332_SUPPLYFAN, Design Electric Power Consumption [W], 58.61255
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_54_Z333_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.69431
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_54_Z333_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 13886.11309
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_54_Z333_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_54_Z333_COOLINGCOILDX, 13347.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_54_Z333_COOLINGCOILDX, 13347.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_54_Z333_HEATINGCOIL, User-Specified Nominal Capacity [W], 11108.89047
 Component Sizing Information, Fan:VariableVolume, LOBBY_54_Z333_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.69431
 Component Sizing Information, Fan:VariableVolume, LOBBY_54_Z333_SUPPLYFAN, Design Electric Power Consumption [W], 595.11913
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_54_Z334_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.41686
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_54_Z334_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8337.13504
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_54_Z334_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_54_Z334_COOLINGCOILDX, 8013.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_54_Z334_COOLINGCOILDX, 8013.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_54_Z334_HEATINGCOIL, User-Specified Nominal Capacity [W], 6669.70803
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_54_Z334_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.41686
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_54_Z334_SUPPLYFAN, Design Electric Power Consumption [W], 357.30579
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_54_Z335_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15180
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_54_Z335_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3036.01449
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_54_Z335_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_54_Z335_COOLINGCOILDX, 2918.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_54_Z335_COOLINGCOILDX, 2918.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_54_Z335_HEATINGCOIL, User-Specified Nominal Capacity [W], 2428.81159
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_54_Z335_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15180
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_54_Z335_SUPPLYFAN, Design Electric Power Consumption [W], 130.11491
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_54_Z336_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33018
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_54_Z336_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6603.60330
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_54_Z336_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_54_Z336_COOLINGCOILDX, 6347.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_54_Z336_COOLINGCOILDX, 6347.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_54_Z336_HEATINGCOIL, User-Specified Nominal Capacity [W], 5282.88264
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_54_Z336_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33018
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_54_Z336_SUPPLYFAN, Design Electric Power Consumption [W], 283.01157
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_54_Z337_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11610
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_54_Z337_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2321.99358
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_54_Z337_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_54_Z337_COOLINGCOILDX, 2231.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_54_Z337_COOLINGCOILDX, 2231.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_54_Z337_HEATINGCOIL, User-Specified Nominal Capacity [W], 1857.59487
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_54_Z337_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11610
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_54_Z337_SUPPLYFAN, Design Electric Power Consumption [W], 99.51401
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_54_Z338_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16426
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_54_Z338_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3285.25078
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_54_Z338_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_54_Z338_COOLINGCOILDX, 3157.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_54_Z338_COOLINGCOILDX, 3157.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_54_Z338_HEATINGCOIL, User-Specified Nominal Capacity [W], 2628.20062
 Component Sizing Information, Fan:VariableVolume, STORAGE_54_Z338_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16426
 Component Sizing Information, Fan:VariableVolume, STORAGE_54_Z338_SUPPLYFAN, Design Electric Power Consumption [W], 140.79646
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_55_Z339_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.87833
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_55_Z339_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17566.68588
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_55_Z339_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_55_Z339_COOLINGCOILDX, 16884.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_55_Z339_COOLINGCOILDX, 16884.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_55_Z339_HEATINGCOIL, User-Specified Nominal Capacity [W], 14053.34870
 Component Sizing Information, Fan:VariableVolume, LOBBY_55_Z339_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.87833
 Component Sizing Information, Fan:VariableVolume, LOBBY_55_Z339_SUPPLYFAN, Design Electric Power Consumption [W], 752.85797
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_55_Z340_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.43861
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_55_Z340_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8772.17587
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_55_Z340_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_55_Z340_COOLINGCOILDX, 8431.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_55_Z340_COOLINGCOILDX, 8431.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_55_Z340_HEATINGCOIL, User-Specified Nominal Capacity [W], 7017.74070
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_55_Z340_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.43861
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_55_Z340_SUPPLYFAN, Design Electric Power Consumption [W], 375.95039
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_55_Z341_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24895
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_55_Z341_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4979.09882
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_55_Z341_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_55_Z341_COOLINGCOILDX, 4785.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_55_Z341_COOLINGCOILDX, 4785.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_55_Z341_HEATINGCOIL, User-Specified Nominal Capacity [W], 3983.27906
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_55_Z341_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24895
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_55_Z341_SUPPLYFAN, Design Electric Power Consumption [W], 213.38995
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_55_Z342_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18828
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_55_Z342_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3765.53037
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_55_Z342_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_55_Z342_COOLINGCOILDX, 3619.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_55_Z342_COOLINGCOILDX, 3619.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_55_Z342_HEATINGCOIL, User-Specified Nominal Capacity [W], 3012.42430
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_55_Z342_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18828
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_55_Z342_SUPPLYFAN, Design Electric Power Consumption [W], 161.37987
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_55_Z343_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.62108
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_55_Z343_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12421.54101
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_55_Z343_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_55_Z343_COOLINGCOILDX, 11939.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_55_Z343_COOLINGCOILDX, 11939.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_55_Z343_HEATINGCOIL, User-Specified Nominal Capacity [W], 9937.23281
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_55_Z343_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.62108
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_55_Z343_SUPPLYFAN, Design Electric Power Consumption [W], 532.35176
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_55_Z344_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16714
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_55_Z344_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3342.78613
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_55_Z344_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_55_Z344_COOLINGCOILDX, 3213.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_55_Z344_COOLINGCOILDX, 3213.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_55_Z344_HEATINGCOIL, User-Specified Nominal Capacity [W], 2674.22891
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_55_Z344_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16714
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_55_Z344_SUPPLYFAN, Design Electric Power Consumption [W], 143.26226
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_55_Z345_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.24268E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_55_Z345_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1648.53661
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_55_Z345_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_55_Z345_COOLINGCOILDX, 1584.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_55_Z345_COOLINGCOILDX, 1584.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_55_Z345_HEATINGCOIL, User-Specified Nominal Capacity [W], 1318.82929
 Component Sizing Information, Fan:VariableVolume, STORAGE_55_Z345_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.24268E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_55_Z345_SUPPLYFAN, Design Electric Power Consumption [W], 70.65157
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_56_Z346_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45688
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_56_Z346_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9137.65706
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_56_Z346_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_56_Z346_COOLINGCOILDX, 8782.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_56_Z346_COOLINGCOILDX, 8782.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_56_Z346_HEATINGCOIL, User-Specified Nominal Capacity [W], 7310.12565
 Component Sizing Information, Fan:VariableVolume, LOBBY_56_Z346_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45688
 Component Sizing Information, Fan:VariableVolume, LOBBY_56_Z346_SUPPLYFAN, Design Electric Power Consumption [W], 391.61387
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_56_Z347_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21938
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_56_Z347_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4387.56244
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_56_Z347_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_56_Z347_COOLINGCOILDX, 4217.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_56_Z347_COOLINGCOILDX, 4217.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_56_Z347_HEATINGCOIL, User-Specified Nominal Capacity [W], 3510.04995
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_56_Z347_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21938
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_56_Z347_SUPPLYFAN, Design Electric Power Consumption [W], 188.03839
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_56_Z348_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31451
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_56_Z348_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6290.25628
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_56_Z348_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_56_Z348_COOLINGCOILDX, 6046.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_56_Z348_COOLINGCOILDX, 6046.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_56_Z348_HEATINGCOIL, User-Specified Nominal Capacity [W], 5032.20502
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_56_Z348_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31451
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_56_Z348_SUPPLYFAN, Design Electric Power Consumption [W], 269.58241
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_56_Z349_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.43255
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_56_Z349_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8650.97622
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_56_Z349_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_56_Z349_COOLINGCOILDX, 8315.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_56_Z349_COOLINGCOILDX, 8315.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_56_Z349_HEATINGCOIL, User-Specified Nominal Capacity [W], 6920.78098
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_56_Z349_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.43255
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_56_Z349_SUPPLYFAN, Design Electric Power Consumption [W], 370.75612
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_56_Z350_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.15529
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_56_Z350_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 23105.82647
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_56_Z350_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_56_Z350_COOLINGCOILDX, 22208.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_56_Z350_COOLINGCOILDX, 22208.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_56_Z350_HEATINGCOIL, User-Specified Nominal Capacity [W], 18484.66117
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_56_Z350_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.15529
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_56_Z350_SUPPLYFAN, Design Electric Power Consumption [W], 990.24971
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_56_Z351_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.94719E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_56_Z351_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1589.43771
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_56_Z351_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_56_Z351_COOLINGCOILDX, 1527.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_56_Z351_COOLINGCOILDX, 1527.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_56_Z351_HEATINGCOIL, User-Specified Nominal Capacity [W], 1271.55017
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_56_Z351_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.94719E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_56_Z351_SUPPLYFAN, Design Electric Power Consumption [W], 68.11876
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_56_Z352_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13715
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_56_Z352_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2743.02320
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_56_Z352_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_56_Z352_COOLINGCOILDX, 2636.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_56_Z352_COOLINGCOILDX, 2636.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_56_Z352_HEATINGCOIL, User-Specified Nominal Capacity [W], 2194.41856
 Component Sizing Information, Fan:VariableVolume, STORAGE_56_Z352_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13715
 Component Sizing Information, Fan:VariableVolume, STORAGE_56_Z352_SUPPLYFAN, Design Electric Power Consumption [W], 117.55814
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_57_Z353_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.85341
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_57_Z353_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17068.17366
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_57_Z353_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_57_Z353_COOLINGCOILDX, 16405.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_57_Z353_COOLINGCOILDX, 16405.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_57_Z353_HEATINGCOIL, User-Specified Nominal Capacity [W], 13654.53893
 Component Sizing Information, Fan:VariableVolume, LOBBY_57_Z353_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.85341
 Component Sizing Information, Fan:VariableVolume, LOBBY_57_Z353_SUPPLYFAN, Design Electric Power Consumption [W], 731.49316
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_57_Z354_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18207
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_57_Z354_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3641.35323
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_57_Z354_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_57_Z354_COOLINGCOILDX, 3500.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_57_Z354_COOLINGCOILDX, 3500.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_57_Z354_HEATINGCOIL, User-Specified Nominal Capacity [W], 2913.08259
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_57_Z354_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18207
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_57_Z354_SUPPLYFAN, Design Electric Power Consumption [W], 156.05800
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_57_Z355_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34589
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_57_Z355_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6917.71103
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_57_Z355_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_57_Z355_COOLINGCOILDX, 6649.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_57_Z355_COOLINGCOILDX, 6649.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_57_Z355_HEATINGCOIL, User-Specified Nominal Capacity [W], 5534.16883
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_57_Z355_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34589
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_57_Z355_SUPPLYFAN, Design Electric Power Consumption [W], 296.47333
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_57_Z356_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34250
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_57_Z356_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6850.09719
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_57_Z356_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_57_Z356_COOLINGCOILDX, 6584.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_57_Z356_COOLINGCOILDX, 6584.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_57_Z356_HEATINGCOIL, User-Specified Nominal Capacity [W], 5480.07775
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_57_Z356_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34250
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_57_Z356_SUPPLYFAN, Design Electric Power Consumption [W], 293.57559
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_57_Z357_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.89873
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_57_Z357_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17974.59644
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_57_Z357_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_57_Z357_COOLINGCOILDX, 17276.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_57_Z357_COOLINGCOILDX, 17276.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_57_Z357_HEATINGCOIL, User-Specified Nominal Capacity [W], 14379.67715
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_57_Z357_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.89873
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_57_Z357_SUPPLYFAN, Design Electric Power Consumption [W], 770.33985
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_57_Z358_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10356
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_57_Z358_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2071.12724
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_57_Z358_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_57_Z358_COOLINGCOILDX, 1990.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_57_Z358_COOLINGCOILDX, 1990.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_57_Z358_HEATINGCOIL, User-Specified Nominal Capacity [W], 1656.90179
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_57_Z358_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10356
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_57_Z358_SUPPLYFAN, Design Electric Power Consumption [W], 88.76260
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_57_Z359_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21603
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_57_Z359_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4320.63556
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_57_Z359_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_57_Z359_COOLINGCOILDX, 4152.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_57_Z359_COOLINGCOILDX, 4152.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_57_Z359_HEATINGCOIL, User-Specified Nominal Capacity [W], 3456.50845
 Component Sizing Information, Fan:VariableVolume, STORAGE_57_Z359_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21603
 Component Sizing Information, Fan:VariableVolume, STORAGE_57_Z359_SUPPLYFAN, Design Electric Power Consumption [W], 185.17010
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_58_Z360_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.87737
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_58_Z360_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17547.42380
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_58_Z360_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_58_Z360_COOLINGCOILDX, 16866.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_58_Z360_COOLINGCOILDX, 16866.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_58_Z360_HEATINGCOIL, User-Specified Nominal Capacity [W], 14037.93904
 Component Sizing Information, Fan:VariableVolume, LOBBY_58_Z360_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.87737
 Component Sizing Information, Fan:VariableVolume, LOBBY_58_Z360_SUPPLYFAN, Design Electric Power Consumption [W], 752.03245
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_58_Z361_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45301
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_58_Z361_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9060.15646
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_58_Z361_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_58_Z361_COOLINGCOILDX, 8708.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_58_Z361_COOLINGCOILDX, 8708.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_58_Z361_HEATINGCOIL, User-Specified Nominal Capacity [W], 7248.12517
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_58_Z361_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45301
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_58_Z361_SUPPLYFAN, Design Electric Power Consumption [W], 388.29242
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_58_Z362_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28691
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_58_Z362_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5738.18340
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_58_Z362_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_58_Z362_COOLINGCOILDX, 5515.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_58_Z362_COOLINGCOILDX, 5515.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_58_Z362_HEATINGCOIL, User-Specified Nominal Capacity [W], 4590.54672
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_58_Z362_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28691
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_58_Z362_SUPPLYFAN, Design Electric Power Consumption [W], 245.92215
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_58_Z363_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39508
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_58_Z363_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7901.56702
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_58_Z363_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_58_Z363_COOLINGCOILDX, 7594.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_58_Z363_COOLINGCOILDX, 7594.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_58_Z363_HEATINGCOIL, User-Specified Nominal Capacity [W], 6321.25361
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_58_Z363_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39508
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_58_Z363_SUPPLYFAN, Design Electric Power Consumption [W], 338.63859
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_58_Z364_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.63058
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_58_Z364_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12611.58510
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_58_Z364_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_58_Z364_COOLINGCOILDX, 12121.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_58_Z364_COOLINGCOILDX, 12121.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_58_Z364_HEATINGCOIL, User-Specified Nominal Capacity [W], 10089.26808
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_58_Z364_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.63058
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_58_Z364_SUPPLYFAN, Design Electric Power Consumption [W], 540.49650
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_58_Z365_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14128
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_58_Z365_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2825.66537
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_58_Z365_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_58_Z365_COOLINGCOILDX, 2716.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_58_Z365_COOLINGCOILDX, 2716.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_58_Z365_HEATINGCOIL, User-Specified Nominal Capacity [W], 2260.53230
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_58_Z365_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14128
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_58_Z365_SUPPLYFAN, Design Electric Power Consumption [W], 121.09994
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_59_Z366_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.81656
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_59_Z366_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 16331.24666
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_59_Z366_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_59_Z366_COOLINGCOILDX, 15697.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_59_Z366_COOLINGCOILDX, 15697.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_59_Z366_HEATINGCOIL, User-Specified Nominal Capacity [W], 13064.99732
 Component Sizing Information, Fan:VariableVolume, LOBBY_59_Z366_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.81656
 Component Sizing Information, Fan:VariableVolume, LOBBY_59_Z366_SUPPLYFAN, Design Electric Power Consumption [W], 699.91057
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_59_Z367_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.29687
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_59_Z367_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5937.42897
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_59_Z367_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_59_Z367_COOLINGCOILDX, 5706.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_59_Z367_COOLINGCOILDX, 5706.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_59_Z367_HEATINGCOIL, User-Specified Nominal Capacity [W], 4749.94318
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_59_Z367_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.29687
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_59_Z367_SUPPLYFAN, Design Electric Power Consumption [W], 254.46124
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_59_Z368_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14023
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_59_Z368_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2804.53652
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_59_Z368_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_59_Z368_COOLINGCOILDX, 2695.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_59_Z368_COOLINGCOILDX, 2695.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_59_Z368_HEATINGCOIL, User-Specified Nominal Capacity [W], 2243.62922
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_59_Z368_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14023
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_59_Z368_SUPPLYFAN, Design Electric Power Consumption [W], 120.19442
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_59_Z369_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16182
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_59_Z369_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3236.37846
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_59_Z369_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_59_Z369_COOLINGCOILDX, 3110.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_59_Z369_COOLINGCOILDX, 3110.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_59_Z369_HEATINGCOIL, User-Specified Nominal Capacity [W], 2589.10277
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_59_Z369_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16182
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_59_Z369_SUPPLYFAN, Design Electric Power Consumption [W], 138.70193
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_59_Z370_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.00943
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_59_Z370_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 20188.56804
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_59_Z370_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_59_Z370_COOLINGCOILDX, 19404.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_59_Z370_COOLINGCOILDX, 19404.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_59_Z370_HEATINGCOIL, User-Specified Nominal Capacity [W], 16150.85444
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_59_Z370_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.00943
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_59_Z370_SUPPLYFAN, Design Electric Power Consumption [W], 865.22434
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_59_Z371_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15137
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_59_Z371_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3027.48251
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_59_Z371_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_59_Z371_COOLINGCOILDX, 2909.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_59_Z371_COOLINGCOILDX, 2909.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_59_Z371_HEATINGCOIL, User-Specified Nominal Capacity [W], 2421.98601
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_59_Z371_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15137
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_59_Z371_SUPPLYFAN, Design Electric Power Consumption [W], 129.74925
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_59_Z372_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23759
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_59_Z372_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4751.74581
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_59_Z372_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_59_Z372_COOLINGCOILDX, 4567.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_59_Z372_COOLINGCOILDX, 4567.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_59_Z372_HEATINGCOIL, User-Specified Nominal Capacity [W], 3801.39665
 Component Sizing Information, Fan:VariableVolume, STORAGE_59_Z372_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23759
 Component Sizing Information, Fan:VariableVolume, STORAGE_59_Z372_SUPPLYFAN, Design Electric Power Consumption [W], 203.64625
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_60_Z373_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37211
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_60_Z373_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7442.29343
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_60_Z373_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_60_Z373_COOLINGCOILDX, 7153.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_60_Z373_COOLINGCOILDX, 7153.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_60_Z373_HEATINGCOIL, User-Specified Nominal Capacity [W], 5953.83475
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_60_Z373_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37211
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_60_Z373_SUPPLYFAN, Design Electric Power Consumption [W], 318.95543
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_60_Z374_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31124
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_60_Z374_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6224.73998
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_60_Z374_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_60_Z374_COOLINGCOILDX, 5983.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_60_Z374_COOLINGCOILDX, 5983.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_60_Z374_HEATINGCOIL, User-Specified Nominal Capacity [W], 4979.79199
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_60_Z374_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31124
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_60_Z374_SUPPLYFAN, Design Electric Power Consumption [W], 266.77457
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_60_Z375_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17277
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_60_Z375_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3455.45403
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_60_Z375_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_60_Z375_COOLINGCOILDX, 3321.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_60_Z375_COOLINGCOILDX, 3321.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_60_Z375_HEATINGCOIL, User-Specified Nominal Capacity [W], 2764.36323
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_60_Z375_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17277
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_60_Z375_SUPPLYFAN, Design Electric Power Consumption [W], 148.09089
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_60_Z376_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.74281
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_60_Z376_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 34856.22449
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_60_Z376_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_60_Z376_COOLINGCOILDX, 33502.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_60_Z376_COOLINGCOILDX, 33502.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_60_Z376_HEATINGCOIL, User-Specified Nominal Capacity [W], 27884.97959
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_60_Z376_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.74281
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_60_Z376_SUPPLYFAN, Design Electric Power Consumption [W], 1493.83819
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_60_Z377_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23211
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_60_Z377_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4642.27318
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_60_Z377_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_60_Z377_COOLINGCOILDX, 4462.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_60_Z377_COOLINGCOILDX, 4462.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_60_Z377_HEATINGCOIL, User-Specified Nominal Capacity [W], 3713.81855
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_60_Z377_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23211
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_60_Z377_SUPPLYFAN, Design Electric Power Consumption [W], 198.95457
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_60_Z378_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.46061E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_60_Z378_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1692.12108
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_60_Z378_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_60_Z378_COOLINGCOILDX, 1626.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_60_Z378_COOLINGCOILDX, 1626.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_60_Z378_HEATINGCOIL, User-Specified Nominal Capacity [W], 1353.69686
 Component Sizing Information, Fan:VariableVolume, STORAGE_60_Z378_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.46061E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_60_Z378_SUPPLYFAN, Design Electric Power Consumption [W], 72.51947
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_61_Z379_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38377
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_61_Z379_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7675.34509
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_61_Z379_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_61_Z379_COOLINGCOILDX, 7377.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_61_Z379_COOLINGCOILDX, 7377.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_61_Z379_HEATINGCOIL, User-Specified Nominal Capacity [W], 6140.27607
 Component Sizing Information, Fan:VariableVolume, LOBBY_61_Z379_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38377
 Component Sizing Information, Fan:VariableVolume, LOBBY_61_Z379_SUPPLYFAN, Design Electric Power Consumption [W], 328.94336
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_61_Z380_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34094
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_61_Z380_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6818.89425
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_61_Z380_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_61_Z380_COOLINGCOILDX, 6554.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_61_Z380_COOLINGCOILDX, 6554.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_61_Z380_HEATINGCOIL, User-Specified Nominal Capacity [W], 5455.11540
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_61_Z380_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34094
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_61_Z380_SUPPLYFAN, Design Electric Power Consumption [W], 292.23833
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_61_Z381_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.29621
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_61_Z381_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5924.11882
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_61_Z381_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_61_Z381_COOLINGCOILDX, 5694.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_61_Z381_COOLINGCOILDX, 5694.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_61_Z381_HEATINGCOIL, User-Specified Nominal Capacity [W], 4739.29506
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_61_Z381_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.29621
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_61_Z381_SUPPLYFAN, Design Electric Power Consumption [W], 253.89081
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_61_Z382_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.48844
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_61_Z382_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9768.73384
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_61_Z382_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_61_Z382_COOLINGCOILDX, 9389.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_61_Z382_COOLINGCOILDX, 9389.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_61_Z382_HEATINGCOIL, User-Specified Nominal Capacity [W], 7814.98708
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_61_Z382_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.48844
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_61_Z382_SUPPLYFAN, Design Electric Power Consumption [W], 418.66002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_61_Z383_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19928
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_61_Z383_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3985.66635
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_61_Z383_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_61_Z383_COOLINGCOILDX, 3830.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_61_Z383_COOLINGCOILDX, 3830.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_61_Z383_HEATINGCOIL, User-Specified Nominal Capacity [W], 3188.53308
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_61_Z383_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19928
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_61_Z383_SUPPLYFAN, Design Electric Power Consumption [W], 170.81427
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_61_Z384_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14595
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_61_Z384_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2918.97157
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_61_Z384_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_61_Z384_COOLINGCOILDX, 2805.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_61_Z384_COOLINGCOILDX, 2805.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_61_Z384_HEATINGCOIL, User-Specified Nominal Capacity [W], 2335.17725
 Component Sizing Information, Fan:VariableVolume, STORAGE_61_Z384_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14595
 Component Sizing Information, Fan:VariableVolume, STORAGE_61_Z384_SUPPLYFAN, Design Electric Power Consumption [W], 125.09878
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_62_Z385_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.50658
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_62_Z385_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 10131.52455
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_62_Z385_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_62_Z385_COOLINGCOILDX, 9738.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_62_Z385_COOLINGCOILDX, 9738.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_62_Z385_HEATINGCOIL, User-Specified Nominal Capacity [W], 8105.21964
 Component Sizing Information, Fan:VariableVolume, LOBBY_62_Z385_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.50658
 Component Sizing Information, Fan:VariableVolume, LOBBY_62_Z385_SUPPLYFAN, Design Electric Power Consumption [W], 434.20820
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_62_Z386_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15040
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_62_Z386_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3007.95055
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_62_Z386_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_62_Z386_COOLINGCOILDX, 2891.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_62_Z386_COOLINGCOILDX, 2891.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_62_Z386_HEATINGCOIL, User-Specified Nominal Capacity [W], 2406.36044
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_62_Z386_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15040
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_62_Z386_SUPPLYFAN, Design Electric Power Consumption [W], 128.91217
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_62_Z387_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39725
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_62_Z387_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7944.93104
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_62_Z387_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_62_Z387_COOLINGCOILDX, 7636.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_62_Z387_COOLINGCOILDX, 7636.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_62_Z387_HEATINGCOIL, User-Specified Nominal Capacity [W], 6355.94483
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_62_Z387_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39725
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_62_Z387_SUPPLYFAN, Design Electric Power Consumption [W], 340.49704
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_62_Z388_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.08738
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_62_Z388_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 41747.67054
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_62_Z388_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_62_Z388_COOLINGCOILDX, 40126.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_62_Z388_COOLINGCOILDX, 40126.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_62_Z388_HEATINGCOIL, User-Specified Nominal Capacity [W], 33398.13643
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_62_Z388_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.08738
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_62_Z388_SUPPLYFAN, Design Electric Power Consumption [W], 1789.18588
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_62_Z389_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_62_Z389_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3200.07118
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_62_Z389_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_62_Z389_COOLINGCOILDX, 3075.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_62_Z389_COOLINGCOILDX, 3075.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_62_Z389_HEATINGCOIL, User-Specified Nominal Capacity [W], 2560.05695
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_62_Z389_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16000
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_62_Z389_SUPPLYFAN, Design Electric Power Consumption [W], 137.14591
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_63_Z390_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.62990
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_63_Z390_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12598.07695
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_63_Z390_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_63_Z390_COOLINGCOILDX, 12108.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_63_Z390_COOLINGCOILDX, 12108.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_63_Z390_HEATINGCOIL, User-Specified Nominal Capacity [W], 10078.46156
 Component Sizing Information, Fan:VariableVolume, LOBBY_63_Z390_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.62990
 Component Sizing Information, Fan:VariableVolume, LOBBY_63_Z390_SUPPLYFAN, Design Electric Power Consumption [W], 539.91758
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_63_Z391_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22493
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_63_Z391_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4498.59191
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_63_Z391_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_63_Z391_COOLINGCOILDX, 4323.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_63_Z391_COOLINGCOILDX, 4323.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_63_Z391_HEATINGCOIL, User-Specified Nominal Capacity [W], 3598.87353
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_63_Z391_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22493
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_63_Z391_SUPPLYFAN, Design Electric Power Consumption [W], 192.79680
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_63_Z392_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18838
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_63_Z392_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3767.53754
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_63_Z392_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_63_Z392_COOLINGCOILDX, 3621.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_63_Z392_COOLINGCOILDX, 3621.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_63_Z392_HEATINGCOIL, User-Specified Nominal Capacity [W], 3014.03003
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_63_Z392_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18838
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_63_Z392_SUPPLYFAN, Design Electric Power Consumption [W], 161.46589
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_64_Z393_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.64040
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_64_Z393_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12807.99896
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_64_Z393_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_64_Z393_COOLINGCOILDX, 12310.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_64_Z393_COOLINGCOILDX, 12310.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_64_Z393_HEATINGCOIL, User-Specified Nominal Capacity [W], 10246.39917
 Component Sizing Information, Fan:VariableVolume, LOBBY_64_Z393_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.64040
 Component Sizing Information, Fan:VariableVolume, LOBBY_64_Z393_SUPPLYFAN, Design Electric Power Consumption [W], 548.91424
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_64_Z394_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39997
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_64_Z394_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7999.46992
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_64_Z394_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_64_Z394_COOLINGCOILDX, 7688.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_64_Z394_COOLINGCOILDX, 7688.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_64_Z394_HEATINGCOIL, User-Specified Nominal Capacity [W], 6399.57594
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_64_Z394_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39997
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_64_Z394_SUPPLYFAN, Design Electric Power Consumption [W], 342.83443
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_64_Z395_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11586
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_64_Z395_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2317.15624
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_64_Z395_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_64_Z395_COOLINGCOILDX, 2227.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_64_Z395_COOLINGCOILDX, 2227.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_64_Z395_HEATINGCOIL, User-Specified Nominal Capacity [W], 1853.72499
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_64_Z395_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11586
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_64_Z395_SUPPLYFAN, Design Electric Power Consumption [W], 99.30670
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_64_Z396_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.42997
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_64_Z396_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 28599.35819
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_64_Z396_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_64_Z396_COOLINGCOILDX, 27489.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_64_Z396_COOLINGCOILDX, 27489.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_64_Z396_HEATINGCOIL, User-Specified Nominal Capacity [W], 22879.48655
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_64_Z396_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.42997
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_64_Z396_SUPPLYFAN, Design Electric Power Consumption [W], 1225.68678
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_64_Z397_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24176
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_64_Z397_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4835.17442
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_64_Z397_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_64_Z397_COOLINGCOILDX, 4647.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_64_Z397_COOLINGCOILDX, 4647.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_64_Z397_HEATINGCOIL, User-Specified Nominal Capacity [W], 3868.13953
 Component Sizing Information, Fan:VariableVolume, STORAGE_64_Z397_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24176
 Component Sizing Information, Fan:VariableVolume, STORAGE_64_Z397_SUPPLYFAN, Design Electric Power Consumption [W], 207.22176
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_65_Z398_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.62880
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_65_Z398_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12576.08794
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_65_Z398_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_65_Z398_COOLINGCOILDX, 12087.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_65_Z398_COOLINGCOILDX, 12087.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_65_Z398_HEATINGCOIL, User-Specified Nominal Capacity [W], 10060.87035
 Component Sizing Information, Fan:VariableVolume, LOBBY_65_Z398_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.62880
 Component Sizing Information, Fan:VariableVolume, LOBBY_65_Z398_SUPPLYFAN, Design Electric Power Consumption [W], 538.97520
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_65_Z399_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.40937
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_65_Z399_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8187.34016
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_65_Z399_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_65_Z399_COOLINGCOILDX, 7869.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_65_Z399_COOLINGCOILDX, 7869.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_65_Z399_HEATINGCOIL, User-Specified Nominal Capacity [W], 6549.87213
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_65_Z399_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.40937
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_65_Z399_SUPPLYFAN, Design Electric Power Consumption [W], 350.88601
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_65_Z400_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.26606
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_65_Z400_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5321.13849
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_65_Z400_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_65_Z400_COOLINGCOILDX, 5114.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_65_Z400_COOLINGCOILDX, 5114.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_65_Z400_HEATINGCOIL, User-Specified Nominal Capacity [W], 4256.91079
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_65_Z400_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.26606
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_65_Z400_SUPPLYFAN, Design Electric Power Consumption [W], 228.04879
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_65_Z401_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.46337
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_65_Z401_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9267.43076
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_65_Z401_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_65_Z401_COOLINGCOILDX, 8907.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_65_Z401_COOLINGCOILDX, 8907.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_65_Z401_HEATINGCOIL, User-Specified Nominal Capacity [W], 7413.94461
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_65_Z401_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.46337
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_65_Z401_SUPPLYFAN, Design Electric Power Consumption [W], 397.17560
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_65_Z402_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.11450E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_65_Z402_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1822.89904
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_65_Z402_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_65_Z402_COOLINGCOILDX, 1752.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_65_Z402_COOLINGCOILDX, 1752.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_65_Z402_HEATINGCOIL, User-Specified Nominal Capacity [W], 1458.31923
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_65_Z402_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.11450E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_65_Z402_SUPPLYFAN, Design Electric Power Consumption [W], 78.12424
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_66_Z403_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.30674
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_66_Z403_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6134.71537
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_66_Z403_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_66_Z403_COOLINGCOILDX, 5896.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_66_Z403_COOLINGCOILDX, 5896.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_66_Z403_HEATINGCOIL, User-Specified Nominal Capacity [W], 4907.77230
 Component Sizing Information, Fan:VariableVolume, LOBBY_66_Z403_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.30674
 Component Sizing Information, Fan:VariableVolume, LOBBY_66_Z403_SUPPLYFAN, Design Electric Power Consumption [W], 262.91637
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_66_Z404_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33012
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_66_Z404_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6602.35743
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_66_Z404_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_66_Z404_COOLINGCOILDX, 6346.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_66_Z404_COOLINGCOILDX, 6346.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_66_Z404_HEATINGCOIL, User-Specified Nominal Capacity [W], 5281.88594
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_66_Z404_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33012
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_66_Z404_SUPPLYFAN, Design Electric Power Consumption [W], 282.95818
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_66_Z405_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34550
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_66_Z405_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6909.98841
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_66_Z405_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_66_Z405_COOLINGCOILDX, 6641.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_66_Z405_COOLINGCOILDX, 6641.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_66_Z405_HEATINGCOIL, User-Specified Nominal Capacity [W], 5527.99073
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_66_Z405_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34550
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_66_Z405_SUPPLYFAN, Design Electric Power Consumption [W], 296.14236
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_66_Z406_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.40794
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_66_Z406_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8158.84346
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_66_Z406_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_66_Z406_COOLINGCOILDX, 7842.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_66_Z406_COOLINGCOILDX, 7842.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_66_Z406_HEATINGCOIL, User-Specified Nominal Capacity [W], 6527.07476
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_66_Z406_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.40794
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_66_Z406_SUPPLYFAN, Design Electric Power Consumption [W], 349.66472
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_66_Z407_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18925
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_66_Z407_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3784.97052
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_66_Z407_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_66_Z407_COOLINGCOILDX, 3638.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_66_Z407_COOLINGCOILDX, 3638.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_66_Z407_HEATINGCOIL, User-Specified Nominal Capacity [W], 3027.97641
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_66_Z407_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18925
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_66_Z407_SUPPLYFAN, Design Electric Power Consumption [W], 162.21302
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_66_Z408_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13654
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_66_Z408_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2730.80932
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_66_Z408_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_66_Z408_COOLINGCOILDX, 2624.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_66_Z408_COOLINGCOILDX, 2624.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_66_Z408_HEATINGCOIL, User-Specified Nominal Capacity [W], 2184.64745
 Component Sizing Information, Fan:VariableVolume, STORAGE_66_Z408_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13654
 Component Sizing Information, Fan:VariableVolume, STORAGE_66_Z408_SUPPLYFAN, Design Electric Power Consumption [W], 117.03469
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_67_Z409_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.63655
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_67_Z409_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12731.00668
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_67_Z409_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_67_Z409_COOLINGCOILDX, 12236.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_67_Z409_COOLINGCOILDX, 12236.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_67_Z409_HEATINGCOIL, User-Specified Nominal Capacity [W], 10184.80534
 Component Sizing Information, Fan:VariableVolume, LOBBY_67_Z409_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.63655
 Component Sizing Information, Fan:VariableVolume, LOBBY_67_Z409_SUPPLYFAN, Design Electric Power Consumption [W], 545.61457
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_67_Z410_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17466
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_67_Z410_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3493.24398
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_67_Z410_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_67_Z410_COOLINGCOILDX, 3357.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_67_Z410_COOLINGCOILDX, 3357.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_67_Z410_HEATINGCOIL, User-Specified Nominal Capacity [W], 2794.59518
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_67_Z410_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17466
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_67_Z410_SUPPLYFAN, Design Electric Power Consumption [W], 149.71046
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_67_Z411_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.30060
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_67_Z411_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6011.98282
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_67_Z411_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_67_Z411_COOLINGCOILDX, 5778.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_67_Z411_COOLINGCOILDX, 5778.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_67_Z411_HEATINGCOIL, User-Specified Nominal Capacity [W], 4809.58626
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_67_Z411_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.30060
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_67_Z411_SUPPLYFAN, Design Electric Power Consumption [W], 257.65641
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_67_Z412_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.26209
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_67_Z412_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5241.88916
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_67_Z412_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_67_Z412_COOLINGCOILDX, 5038.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_67_Z412_COOLINGCOILDX, 5038.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_67_Z412_HEATINGCOIL, User-Specified Nominal Capacity [W], 4193.51132
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_67_Z412_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.26209
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_67_Z412_SUPPLYFAN, Design Electric Power Consumption [W], 224.65239
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_67_Z413_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.28051
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_67_Z413_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 45610.12663
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_67_Z413_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_67_Z413_COOLINGCOILDX, 43839.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_67_Z413_COOLINGCOILDX, 43839.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_67_Z413_HEATINGCOIL, User-Specified Nominal Capacity [W], 36488.10130
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_67_Z413_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.28051
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_67_Z413_SUPPLYFAN, Design Electric Power Consumption [W], 1954.71971
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_67_Z414_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16622
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_67_Z414_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3324.41481
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_67_Z414_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_67_Z414_COOLINGCOILDX, 3195.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_67_Z414_COOLINGCOILDX, 3195.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_67_Z414_HEATINGCOIL, User-Specified Nominal Capacity [W], 2659.53185
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_67_Z414_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16622
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_67_Z414_SUPPLYFAN, Design Electric Power Consumption [W], 142.47492
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_67_Z415_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11130
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_67_Z415_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2225.92654
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_67_Z415_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_67_Z415_COOLINGCOILDX, 2139.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_67_Z415_COOLINGCOILDX, 2139.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_67_Z415_HEATINGCOIL, User-Specified Nominal Capacity [W], 1780.74123
 Component Sizing Information, Fan:VariableVolume, STORAGE_67_Z415_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11130
 Component Sizing Information, Fan:VariableVolume, STORAGE_67_Z415_SUPPLYFAN, Design Electric Power Consumption [W], 95.39685
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_68_Z416_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.73747
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_68_Z416_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14749.47931
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_68_Z416_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_68_Z416_COOLINGCOILDX, 14176.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_68_Z416_COOLINGCOILDX, 14176.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_68_Z416_HEATINGCOIL, User-Specified Nominal Capacity [W], 11799.58345
 Component Sizing Information, Fan:VariableVolume, LOBBY_68_Z416_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.73747
 Component Sizing Information, Fan:VariableVolume, LOBBY_68_Z416_SUPPLYFAN, Design Electric Power Consumption [W], 632.12054
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_68_Z417_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.36353
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_68_Z417_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7270.58147
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_68_Z417_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_68_Z417_COOLINGCOILDX, 6988.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_68_Z417_COOLINGCOILDX, 6988.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_68_Z417_HEATINGCOIL, User-Specified Nominal Capacity [W], 5816.46518
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_68_Z417_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.36353
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_68_Z417_SUPPLYFAN, Design Electric Power Consumption [W], 311.59635
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_68_Z418_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34469
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_68_Z418_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6893.78610
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_68_Z418_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_68_Z418_COOLINGCOILDX, 6626.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_68_Z418_COOLINGCOILDX, 6626.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_68_Z418_HEATINGCOIL, User-Specified Nominal Capacity [W], 5515.02888
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_68_Z418_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34469
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_68_Z418_SUPPLYFAN, Design Electric Power Consumption [W], 295.44798
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_68_Z419_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.03899
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_68_Z419_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 40779.89659
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_68_Z419_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_68_Z419_COOLINGCOILDX, 39196.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_68_Z419_COOLINGCOILDX, 39196.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_68_Z419_HEATINGCOIL, User-Specified Nominal Capacity [W], 32623.91727
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_68_Z419_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.03899
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_68_Z419_SUPPLYFAN, Design Electric Power Consumption [W], 1747.70985
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_68_Z420_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10371
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_68_Z420_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2074.20567
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_68_Z420_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_68_Z420_COOLINGCOILDX, 1993.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_68_Z420_COOLINGCOILDX, 1993.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_68_Z420_HEATINGCOIL, User-Specified Nominal Capacity [W], 1659.36453
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_68_Z420_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10371
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_68_Z420_SUPPLYFAN, Design Electric Power Consumption [W], 88.89453
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_68_Z421_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20367
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_68_Z421_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4073.48737
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_68_Z421_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_68_Z421_COOLINGCOILDX, 3915.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_68_Z421_COOLINGCOILDX, 3915.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_68_Z421_HEATINGCOIL, User-Specified Nominal Capacity [W], 3258.78989
 Component Sizing Information, Fan:VariableVolume, STORAGE_68_Z421_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20367
 Component Sizing Information, Fan:VariableVolume, STORAGE_68_Z421_SUPPLYFAN, Design Electric Power Consumption [W], 174.57803
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_69_Z422_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.82918
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_69_Z422_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 16583.63548
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_69_Z422_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_69_Z422_COOLINGCOILDX, 15939.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_69_Z422_COOLINGCOILDX, 15939.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_69_Z422_HEATINGCOIL, User-Specified Nominal Capacity [W], 13266.90839
 Component Sizing Information, Fan:VariableVolume, LOBBY_69_Z422_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.82918
 Component Sizing Information, Fan:VariableVolume, LOBBY_69_Z422_SUPPLYFAN, Design Electric Power Consumption [W], 710.72724
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_69_Z423_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.43879
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_69_Z423_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8775.78498
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_69_Z423_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_69_Z423_COOLINGCOILDX, 8435.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_69_Z423_COOLINGCOILDX, 8435.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_69_Z423_HEATINGCOIL, User-Specified Nominal Capacity [W], 7020.62798
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_69_Z423_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.43879
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_69_Z423_SUPPLYFAN, Design Electric Power Consumption [W], 376.10507
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_69_Z424_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38250
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_69_Z424_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7649.93801
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_69_Z424_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_69_Z424_COOLINGCOILDX, 7352.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_69_Z424_COOLINGCOILDX, 7352.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_69_Z424_HEATINGCOIL, User-Specified Nominal Capacity [W], 6119.95041
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_69_Z424_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38250
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_69_Z424_SUPPLYFAN, Design Electric Power Consumption [W], 327.85449
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_69_Z425_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16152
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_69_Z425_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3230.45714
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_69_Z425_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_69_Z425_COOLINGCOILDX, 3105.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_69_Z425_COOLINGCOILDX, 3105.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_69_Z425_HEATINGCOIL, User-Specified Nominal Capacity [W], 2584.36572
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_69_Z425_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16152
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_69_Z425_SUPPLYFAN, Design Electric Power Consumption [W], 138.44816
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_69_Z426_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.44558
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_69_Z426_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 28911.54787
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_69_Z426_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_69_Z426_COOLINGCOILDX, 27789.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_69_Z426_COOLINGCOILDX, 27789.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_69_Z426_HEATINGCOIL, User-Specified Nominal Capacity [W], 23129.23830
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_69_Z426_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.44558
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_69_Z426_SUPPLYFAN, Design Electric Power Consumption [W], 1239.06634
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_69_Z427_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14054
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_69_Z427_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2810.75103
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_69_Z427_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_69_Z427_COOLINGCOILDX, 2701.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_69_Z427_COOLINGCOILDX, 2701.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_69_Z427_HEATINGCOIL, User-Specified Nominal Capacity [W], 2248.60082
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_69_Z427_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14054
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_69_Z427_SUPPLYFAN, Design Electric Power Consumption [W], 120.46076
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_70_Z428_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.53933
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_70_Z428_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 10786.54073
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_70_Z428_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_70_Z428_COOLINGCOILDX, 10367.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_70_Z428_COOLINGCOILDX, 10367.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_70_Z428_HEATINGCOIL, User-Specified Nominal Capacity [W], 8629.23258
 Component Sizing Information, Fan:VariableVolume, LOBBY_70_Z428_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.53933
 Component Sizing Information, Fan:VariableVolume, LOBBY_70_Z428_SUPPLYFAN, Design Electric Power Consumption [W], 462.28032
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_70_Z429_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39649
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_70_Z429_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7929.87937
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_70_Z429_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_70_Z429_COOLINGCOILDX, 7622.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_70_Z429_COOLINGCOILDX, 7622.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_70_Z429_HEATINGCOIL, User-Specified Nominal Capacity [W], 6343.90350
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_70_Z429_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39649
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_70_Z429_SUPPLYFAN, Design Electric Power Consumption [W], 339.85197
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_70_Z430_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.49591
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_70_Z430_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9918.27266
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_70_Z430_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_70_Z430_COOLINGCOILDX, 9533.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_70_Z430_COOLINGCOILDX, 9533.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_70_Z430_HEATINGCOIL, User-Specified Nominal Capacity [W], 7934.61813
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_70_Z430_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.49591
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_70_Z430_SUPPLYFAN, Design Electric Power Consumption [W], 425.06883
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_70_Z431_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.33025
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_70_Z431_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 26604.99157
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_70_Z431_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_70_Z431_COOLINGCOILDX, 25572.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_70_Z431_COOLINGCOILDX, 25572.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_70_Z431_HEATINGCOIL, User-Specified Nominal Capacity [W], 21283.99326
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_70_Z431_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.33025
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_70_Z431_SUPPLYFAN, Design Electric Power Consumption [W], 1140.21392
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_71_Z432_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.84439
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_71_Z432_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 16887.89188
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_71_Z432_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_71_Z432_COOLINGCOILDX, 16232.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_71_Z432_COOLINGCOILDX, 16232.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_71_Z432_HEATINGCOIL, User-Specified Nominal Capacity [W], 13510.31351
 Component Sizing Information, Fan:VariableVolume, LOBBY_71_Z432_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.84439
 Component Sizing Information, Fan:VariableVolume, LOBBY_71_Z432_SUPPLYFAN, Design Electric Power Consumption [W], 723.76680
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_71_Z433_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.27698
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_71_Z433_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5539.66572
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_71_Z433_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_71_Z433_COOLINGCOILDX, 5324.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_71_Z433_COOLINGCOILDX, 5324.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_71_Z433_HEATINGCOIL, User-Specified Nominal Capacity [W], 4431.73258
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_71_Z433_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.27698
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_71_Z433_SUPPLYFAN, Design Electric Power Consumption [W], 237.41425
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_71_Z434_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19303
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_71_Z434_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3860.54160
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_71_Z434_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_71_Z434_COOLINGCOILDX, 3710.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_71_Z434_COOLINGCOILDX, 3710.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_71_Z434_HEATINGCOIL, User-Specified Nominal Capacity [W], 3088.43328
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_71_Z434_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19303
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_71_Z434_SUPPLYFAN, Design Electric Power Consumption [W], 165.45178
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_71_Z435_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.27544
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_71_Z435_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5508.71770
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_71_Z435_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_71_Z435_COOLINGCOILDX, 5294.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_71_Z435_COOLINGCOILDX, 5294.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_71_Z435_HEATINGCOIL, User-Specified Nominal Capacity [W], 4406.97416
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_71_Z435_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.27544
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_71_Z435_SUPPLYFAN, Design Electric Power Consumption [W], 236.08790
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_71_Z436_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.62610
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_71_Z436_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12521.93560
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_71_Z436_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_71_Z436_COOLINGCOILDX, 12035.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_71_Z436_COOLINGCOILDX, 12035.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_71_Z436_HEATINGCOIL, User-Specified Nominal Capacity [W], 10017.54848
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_71_Z436_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.62610
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_71_Z436_SUPPLYFAN, Design Electric Power Consumption [W], 536.65438
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_71_Z437_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22899
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_71_Z437_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4579.82131
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_71_Z437_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_71_Z437_COOLINGCOILDX, 4402.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_71_Z437_COOLINGCOILDX, 4402.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_71_Z437_HEATINGCOIL, User-Specified Nominal Capacity [W], 3663.85705
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_71_Z437_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22899
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_71_Z437_SUPPLYFAN, Design Electric Power Consumption [W], 196.27806
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_71_Z438_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.73388E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_71_Z438_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1946.77651
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_71_Z438_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_71_Z438_COOLINGCOILDX, 1871.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_71_Z438_COOLINGCOILDX, 1871.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_71_Z438_HEATINGCOIL, User-Specified Nominal Capacity [W], 1557.42121
 Component Sizing Information, Fan:VariableVolume, STORAGE_71_Z438_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.73388E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_71_Z438_SUPPLYFAN, Design Electric Power Consumption [W], 83.43328
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_72_Z439_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.97312
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_72_Z439_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 19462.31049
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_72_Z439_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_72_Z439_COOLINGCOILDX, 18706.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_72_Z439_COOLINGCOILDX, 18706.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_72_Z439_HEATINGCOIL, User-Specified Nominal Capacity [W], 15569.84839
 Component Sizing Information, Fan:VariableVolume, LOBBY_72_Z439_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.97312
 Component Sizing Information, Fan:VariableVolume, LOBBY_72_Z439_SUPPLYFAN, Design Electric Power Consumption [W], 834.09902
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_72_Z440_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34113
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_72_Z440_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6822.67242
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_72_Z440_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_72_Z440_COOLINGCOILDX, 6557.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_72_Z440_COOLINGCOILDX, 6557.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_72_Z440_HEATINGCOIL, User-Specified Nominal Capacity [W], 5458.13793
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_72_Z440_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34113
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_72_Z440_SUPPLYFAN, Design Electric Power Consumption [W], 292.40025
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_72_Z441_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20550
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_72_Z441_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4110.01899
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_72_Z441_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_72_Z441_COOLINGCOILDX, 3950.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_72_Z441_COOLINGCOILDX, 3950.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_72_Z441_HEATINGCOIL, User-Specified Nominal Capacity [W], 3288.01519
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_72_Z441_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20550
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_72_Z441_SUPPLYFAN, Design Electric Power Consumption [W], 176.14367
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_72_Z442_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.47606
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_72_Z442_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9521.14359
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_72_Z442_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_72_Z442_COOLINGCOILDX, 9151.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_72_Z442_COOLINGCOILDX, 9151.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_72_Z442_HEATINGCOIL, User-Specified Nominal Capacity [W], 7616.91487
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_72_Z442_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.47606
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_72_Z442_SUPPLYFAN, Design Electric Power Consumption [W], 408.04901
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_72_Z443_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.64747
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_72_Z443_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12949.39578
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_72_Z443_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_72_Z443_COOLINGCOILDX, 12446.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_72_Z443_COOLINGCOILDX, 12446.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_72_Z443_HEATINGCOIL, User-Specified Nominal Capacity [W], 10359.51663
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_72_Z443_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.64747
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_72_Z443_SUPPLYFAN, Design Electric Power Consumption [W], 554.97410
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_72_Z444_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11065
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_72_Z444_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2213.08756
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_72_Z444_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_72_Z444_COOLINGCOILDX, 2127.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_72_Z444_COOLINGCOILDX, 2127.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_72_Z444_HEATINGCOIL, User-Specified Nominal Capacity [W], 1770.47005
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_72_Z444_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11065
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_72_Z444_SUPPLYFAN, Design Electric Power Consumption [W], 94.84661
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_73_Z445_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.72296
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_73_Z445_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14459.28100
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_73_Z445_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_73_Z445_COOLINGCOILDX, 13897.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_73_Z445_COOLINGCOILDX, 13897.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_73_Z445_HEATINGCOIL, User-Specified Nominal Capacity [W], 11567.42480
 Component Sizing Information, Fan:VariableVolume, LOBBY_73_Z445_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.72296
 Component Sizing Information, Fan:VariableVolume, LOBBY_73_Z445_SUPPLYFAN, Design Electric Power Consumption [W], 619.68347
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_73_Z446_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.36086
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_73_Z446_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7217.22020
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_73_Z446_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_73_Z446_COOLINGCOILDX, 6937.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_73_Z446_COOLINGCOILDX, 6937.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_73_Z446_HEATINGCOIL, User-Specified Nominal Capacity [W], 5773.77616
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_73_Z446_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.36086
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_73_Z446_SUPPLYFAN, Design Electric Power Consumption [W], 309.30944
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_73_Z447_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21616
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_73_Z447_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4323.27493
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_73_Z447_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_73_Z447_COOLINGCOILDX, 4155.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_73_Z447_COOLINGCOILDX, 4155.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_73_Z447_HEATINGCOIL, User-Specified Nominal Capacity [W], 3458.61994
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_73_Z447_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21616
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_73_Z447_SUPPLYFAN, Design Electric Power Consumption [W], 185.28321
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_73_Z448_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37118
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_73_Z448_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7423.67362
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_73_Z448_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_73_Z448_COOLINGCOILDX, 7135.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_73_Z448_COOLINGCOILDX, 7135.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_73_Z448_HEATINGCOIL, User-Specified Nominal Capacity [W], 5938.93890
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_73_Z448_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37118
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_73_Z448_SUPPLYFAN, Design Electric Power Consumption [W], 318.15744
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_73_Z449_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.07479
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_73_Z449_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 41495.77491
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_73_Z449_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_73_Z449_COOLINGCOILDX, 39884.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_73_Z449_COOLINGCOILDX, 39884.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_73_Z449_HEATINGCOIL, User-Specified Nominal Capacity [W], 33196.61993
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_73_Z449_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.07479
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_73_Z449_SUPPLYFAN, Design Electric Power Consumption [W], 1778.39035
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_73_Z450_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14203
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_73_Z450_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2840.69123
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_73_Z450_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_73_Z450_COOLINGCOILDX, 2730.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_73_Z450_COOLINGCOILDX, 2730.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_73_Z450_HEATINGCOIL, User-Specified Nominal Capacity [W], 2272.55298
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_73_Z450_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14203
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_73_Z450_SUPPLYFAN, Design Electric Power Consumption [W], 121.74391
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_73_Z451_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14356
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_73_Z451_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2871.27742
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_73_Z451_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_73_Z451_COOLINGCOILDX, 2759.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_73_Z451_COOLINGCOILDX, 2759.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_73_Z451_HEATINGCOIL, User-Specified Nominal Capacity [W], 2297.02194
 Component Sizing Information, Fan:VariableVolume, STORAGE_73_Z451_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14356
 Component Sizing Information, Fan:VariableVolume, STORAGE_73_Z451_SUPPLYFAN, Design Electric Power Consumption [W], 123.05475
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_74_Z452_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37062
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_74_Z452_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7412.40822
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_74_Z452_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_74_Z452_COOLINGCOILDX, 7124.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_74_Z452_COOLINGCOILDX, 7124.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_74_Z452_HEATINGCOIL, User-Specified Nominal Capacity [W], 5929.92658
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_74_Z452_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37062
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_74_Z452_SUPPLYFAN, Design Electric Power Consumption [W], 317.67464
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_74_Z453_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.26809
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_74_Z453_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5361.82241
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_74_Z453_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_74_Z453_COOLINGCOILDX, 5153.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_74_Z453_COOLINGCOILDX, 5153.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_74_Z453_HEATINGCOIL, User-Specified Nominal Capacity [W], 4289.45793
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_74_Z453_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.26809
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_74_Z453_SUPPLYFAN, Design Electric Power Consumption [W], 229.79239
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_74_Z454_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.42426
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_74_Z454_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8485.11360
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_74_Z454_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_74_Z454_COOLINGCOILDX, 8155.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_74_Z454_COOLINGCOILDX, 8155.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_74_Z454_HEATINGCOIL, User-Specified Nominal Capacity [W], 6788.09088
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_74_Z454_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.42426
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_74_Z454_SUPPLYFAN, Design Electric Power Consumption [W], 363.64773
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_74_Z455_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23105
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_74_Z455_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4621.00063
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_74_Z455_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_74_Z455_COOLINGCOILDX, 4441.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_74_Z455_COOLINGCOILDX, 4441.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_74_Z455_HEATINGCOIL, User-Specified Nominal Capacity [W], 3696.80050
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_74_Z455_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23105
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_74_Z455_SUPPLYFAN, Design Electric Power Consumption [W], 198.04288
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_74_Z456_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20613
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_74_Z456_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4122.62911
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_74_Z456_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_74_Z456_COOLINGCOILDX, 3962.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_74_Z456_COOLINGCOILDX, 3962.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_74_Z456_HEATINGCOIL, User-Specified Nominal Capacity [W], 3298.10329
 Component Sizing Information, Fan:VariableVolume, STORAGE_74_Z456_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20613
 Component Sizing Information, Fan:VariableVolume, STORAGE_74_Z456_SUPPLYFAN, Design Electric Power Consumption [W], 176.68410
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_75_Z457_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.70949
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_75_Z457_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14189.86339
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_75_Z457_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_75_Z457_COOLINGCOILDX, 13638.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_75_Z457_COOLINGCOILDX, 13638.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_75_Z457_HEATINGCOIL, User-Specified Nominal Capacity [W], 11351.89071
 Component Sizing Information, Fan:VariableVolume, LOBBY_75_Z457_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.70949
 Component Sizing Information, Fan:VariableVolume, LOBBY_75_Z457_SUPPLYFAN, Design Electric Power Consumption [W], 608.13700
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_75_Z458_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.41511
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_75_Z458_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8302.22461
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_75_Z458_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_75_Z458_COOLINGCOILDX, 7979.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_75_Z458_COOLINGCOILDX, 7979.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_75_Z458_HEATINGCOIL, User-Specified Nominal Capacity [W], 6641.77969
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_75_Z458_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.41511
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_75_Z458_SUPPLYFAN, Design Electric Power Consumption [W], 355.80963
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_75_Z459_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20015
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_75_Z459_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4002.93711
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_75_Z459_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_75_Z459_COOLINGCOILDX, 3847.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_75_Z459_COOLINGCOILDX, 3847.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_75_Z459_HEATINGCOIL, User-Specified Nominal Capacity [W], 3202.34969
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_75_Z459_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20015
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_75_Z459_SUPPLYFAN, Design Electric Power Consumption [W], 171.55445
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_75_Z460_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20230
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_75_Z460_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4046.08392
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_75_Z460_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_75_Z460_COOLINGCOILDX, 3889.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_75_Z460_COOLINGCOILDX, 3889.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_75_Z460_HEATINGCOIL, User-Specified Nominal Capacity [W], 3236.86714
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_75_Z460_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20230
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_75_Z460_SUPPLYFAN, Design Electric Power Consumption [W], 173.40360
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_75_Z461_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.97751
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_75_Z461_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 39550.18809
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_75_Z461_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_75_Z461_COOLINGCOILDX, 38014.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_75_Z461_COOLINGCOILDX, 38014.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_75_Z461_HEATINGCOIL, User-Specified Nominal Capacity [W], 31640.15047
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_75_Z461_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.97751
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_75_Z461_SUPPLYFAN, Design Electric Power Consumption [W], 1695.00806
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_75_Z462_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13535
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_75_Z462_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2707.03745
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_75_Z462_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_75_Z462_COOLINGCOILDX, 2601.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_75_Z462_COOLINGCOILDX, 2601.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_75_Z462_HEATINGCOIL, User-Specified Nominal Capacity [W], 2165.62996
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_75_Z462_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13535
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_75_Z462_SUPPLYFAN, Design Electric Power Consumption [W], 116.01589
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_75_Z463_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23009
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_75_Z463_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4601.71309
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_75_Z463_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_75_Z463_COOLINGCOILDX, 4423.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_75_Z463_COOLINGCOILDX, 4423.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_75_Z463_HEATINGCOIL, User-Specified Nominal Capacity [W], 3681.37047
 Component Sizing Information, Fan:VariableVolume, STORAGE_75_Z463_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23009
 Component Sizing Information, Fan:VariableVolume, STORAGE_75_Z463_SUPPLYFAN, Design Electric Power Consumption [W], 197.21628
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_76_Z464_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38670
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_76_Z464_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7734.02371
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_76_Z464_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_76_Z464_COOLINGCOILDX, 7433.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_76_Z464_COOLINGCOILDX, 7433.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_76_Z464_HEATINGCOIL, User-Specified Nominal Capacity [W], 6187.21897
 Component Sizing Information, Fan:VariableVolume, LOBBY_76_Z464_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38670
 Component Sizing Information, Fan:VariableVolume, LOBBY_76_Z464_SUPPLYFAN, Design Electric Power Consumption [W], 331.45816
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_76_Z465_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21591
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_76_Z465_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4318.20016
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_76_Z465_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_76_Z465_COOLINGCOILDX, 4150.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_76_Z465_COOLINGCOILDX, 4150.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_76_Z465_HEATINGCOIL, User-Specified Nominal Capacity [W], 3454.56013
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_76_Z465_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21591
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_76_Z465_SUPPLYFAN, Design Electric Power Consumption [W], 185.06572
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_76_Z466_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.46189
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_76_Z466_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 29237.78571
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_76_Z466_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_76_Z466_COOLINGCOILDX, 28102.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_76_Z466_COOLINGCOILDX, 28102.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_76_Z466_HEATINGCOIL, User-Specified Nominal Capacity [W], 23390.22857
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_76_Z466_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.46189
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_76_Z466_SUPPLYFAN, Design Electric Power Consumption [W], 1253.04796
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_76_Z467_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12892
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_76_Z467_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2578.45465
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_76_Z467_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_76_Z467_COOLINGCOILDX, 2478.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_76_Z467_COOLINGCOILDX, 2478.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_76_Z467_HEATINGCOIL, User-Specified Nominal Capacity [W], 2062.76372
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_76_Z467_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12892
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_76_Z467_SUPPLYFAN, Design Electric Power Consumption [W], 110.50520
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_76_Z468_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24209
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_76_Z468_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4841.72143
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_76_Z468_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_76_Z468_COOLINGCOILDX, 4653.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_76_Z468_COOLINGCOILDX, 4653.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_76_Z468_HEATINGCOIL, User-Specified Nominal Capacity [W], 3873.37714
 Component Sizing Information, Fan:VariableVolume, STORAGE_76_Z468_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24209
 Component Sizing Information, Fan:VariableVolume, STORAGE_76_Z468_SUPPLYFAN, Design Electric Power Consumption [W], 207.50235
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_77_Z469_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45011
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_77_Z469_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9002.14815
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_77_Z469_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_77_Z469_COOLINGCOILDX, 8652.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_77_Z469_COOLINGCOILDX, 8652.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_77_Z469_HEATINGCOIL, User-Specified Nominal Capacity [W], 7201.71852
 Component Sizing Information, Fan:VariableVolume, LOBBY_77_Z469_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45011
 Component Sizing Information, Fan:VariableVolume, LOBBY_77_Z469_SUPPLYFAN, Design Electric Power Consumption [W], 385.80635
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_77_Z470_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39069
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_77_Z470_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7813.86306
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_77_Z470_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_77_Z470_COOLINGCOILDX, 7510.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_77_Z470_COOLINGCOILDX, 7510.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_77_Z470_HEATINGCOIL, User-Specified Nominal Capacity [W], 6251.09045
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_77_Z470_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39069
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_77_Z470_SUPPLYFAN, Design Electric Power Consumption [W], 334.87985
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_77_Z471_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14684
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_77_Z471_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2936.74521
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_77_Z471_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_77_Z471_COOLINGCOILDX, 2822.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_77_Z471_COOLINGCOILDX, 2822.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_77_Z471_HEATINGCOIL, User-Specified Nominal Capacity [W], 2349.39617
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_77_Z471_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14684
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_77_Z471_SUPPLYFAN, Design Electric Power Consumption [W], 125.86051
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_77_Z472_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14655
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_77_Z472_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2930.92885
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_77_Z472_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_77_Z472_COOLINGCOILDX, 2817.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_77_Z472_COOLINGCOILDX, 2817.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_77_Z472_HEATINGCOIL, User-Specified Nominal Capacity [W], 2344.74308
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_77_Z472_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14655
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_77_Z472_SUPPLYFAN, Design Electric Power Consumption [W], 125.61124
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_77_Z473_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.04685
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_77_Z473_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 20936.98255
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_77_Z473_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_77_Z473_COOLINGCOILDX, 20124.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_77_Z473_COOLINGCOILDX, 20124.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_77_Z473_HEATINGCOIL, User-Specified Nominal Capacity [W], 16749.58604
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_77_Z473_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.04685
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_77_Z473_SUPPLYFAN, Design Electric Power Consumption [W], 897.29925
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_77_Z474_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.58224E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_77_Z474_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1716.44714
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_77_Z474_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_77_Z474_COOLINGCOILDX, 1649.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_77_Z474_COOLINGCOILDX, 1649.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_77_Z474_HEATINGCOIL, User-Specified Nominal Capacity [W], 1373.15771
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_77_Z474_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.58224E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_77_Z474_SUPPLYFAN, Design Electric Power Consumption [W], 73.56202
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_77_Z475_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.70386E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_77_Z475_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1940.77230
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_77_Z475_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_77_Z475_COOLINGCOILDX, 1865.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_77_Z475_COOLINGCOILDX, 1865.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_77_Z475_HEATINGCOIL, User-Specified Nominal Capacity [W], 1552.61784
 Component Sizing Information, Fan:VariableVolume, STORAGE_77_Z475_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.70386E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_77_Z475_SUPPLYFAN, Design Electric Power Consumption [W], 83.17596
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_78_Z476_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.84236
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_78_Z476_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 16847.20868
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_78_Z476_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_78_Z476_COOLINGCOILDX, 16193.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_78_Z476_COOLINGCOILDX, 16193.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_78_Z476_HEATINGCOIL, User-Specified Nominal Capacity [W], 13477.76694
 Component Sizing Information, Fan:VariableVolume, LOBBY_78_Z476_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.84236
 Component Sizing Information, Fan:VariableVolume, LOBBY_78_Z476_SUPPLYFAN, Design Electric Power Consumption [W], 722.02323
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_78_Z477_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38445
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_78_Z477_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7689.02404
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_78_Z477_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_78_Z477_COOLINGCOILDX, 7390.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_78_Z477_COOLINGCOILDX, 7390.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_78_Z477_HEATINGCOIL, User-Specified Nominal Capacity [W], 6151.21923
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_78_Z477_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38445
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_78_Z477_SUPPLYFAN, Design Electric Power Consumption [W], 329.52960
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_78_Z478_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22188
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_78_Z478_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4437.63123
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_78_Z478_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_78_Z478_COOLINGCOILDX, 4265.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_78_Z478_COOLINGCOILDX, 4265.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_78_Z478_HEATINGCOIL, User-Specified Nominal Capacity [W], 3550.10499
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_78_Z478_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22188
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_78_Z478_SUPPLYFAN, Design Electric Power Consumption [W], 190.18420
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_78_Z479_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20512
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_78_Z479_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4102.32634
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_78_Z479_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_78_Z479_COOLINGCOILDX, 3943.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_78_Z479_COOLINGCOILDX, 3943.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_78_Z479_HEATINGCOIL, User-Specified Nominal Capacity [W], 3281.86107
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_78_Z479_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20512
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_78_Z479_SUPPLYFAN, Design Electric Power Consumption [W], 175.81399
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_78_Z480_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.80304
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_78_Z480_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 16060.75134
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_78_Z480_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_78_Z480_COOLINGCOILDX, 15437.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_78_Z480_COOLINGCOILDX, 15437.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_78_Z480_HEATINGCOIL, User-Specified Nominal Capacity [W], 12848.60107
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_78_Z480_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.80304
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_78_Z480_SUPPLYFAN, Design Electric Power Consumption [W], 688.31791
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_78_Z481_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.90221E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_78_Z481_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1980.44192
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_78_Z481_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_78_Z481_COOLINGCOILDX, 1903.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_78_Z481_COOLINGCOILDX, 1903.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_78_Z481_HEATINGCOIL, User-Specified Nominal Capacity [W], 1584.35353
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_78_Z481_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.90221E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_78_Z481_SUPPLYFAN, Design Electric Power Consumption [W], 84.87608
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_78_Z482_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17056
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_78_Z482_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3411.20360
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_78_Z482_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_78_Z482_COOLINGCOILDX, 3278.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_78_Z482_COOLINGCOILDX, 3278.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_78_Z482_HEATINGCOIL, User-Specified Nominal Capacity [W], 2728.96288
 Component Sizing Information, Fan:VariableVolume, STORAGE_78_Z482_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17056
 Component Sizing Information, Fan:VariableVolume, STORAGE_78_Z482_SUPPLYFAN, Design Electric Power Consumption [W], 146.19444
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_79_Z483_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.69809
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_79_Z483_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 13961.71220
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_79_Z483_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_79_Z483_COOLINGCOILDX, 13419.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_79_Z483_COOLINGCOILDX, 13419.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_79_Z483_HEATINGCOIL, User-Specified Nominal Capacity [W], 11169.36976
 Component Sizing Information, Fan:VariableVolume, LOBBY_79_Z483_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.69809
 Component Sizing Information, Fan:VariableVolume, LOBBY_79_Z483_SUPPLYFAN, Design Electric Power Consumption [W], 598.35909
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_79_Z484_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15373
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_79_Z484_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3074.56441
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_79_Z484_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_79_Z484_COOLINGCOILDX, 2955.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_79_Z484_COOLINGCOILDX, 2955.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_79_Z484_HEATINGCOIL, User-Specified Nominal Capacity [W], 2459.65152
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_79_Z484_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15373
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_79_Z484_SUPPLYFAN, Design Electric Power Consumption [W], 131.76705
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_79_Z485_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.26122
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_79_Z485_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5224.40868
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_79_Z485_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_79_Z485_COOLINGCOILDX, 5021.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_79_Z485_COOLINGCOILDX, 5021.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_79_Z485_HEATINGCOIL, User-Specified Nominal Capacity [W], 4179.52694
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_79_Z485_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.26122
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_79_Z485_SUPPLYFAN, Design Electric Power Consumption [W], 223.90323
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_79_Z486_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38411
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_79_Z486_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7682.27932
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_79_Z486_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_79_Z486_COOLINGCOILDX, 7384.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_79_Z486_COOLINGCOILDX, 7384.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_79_Z486_HEATINGCOIL, User-Specified Nominal Capacity [W], 6145.82346
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_79_Z486_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38411
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_79_Z486_SUPPLYFAN, Design Electric Power Consumption [W], 329.24054
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_79_Z487_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.72646
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_79_Z487_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14529.12001
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_79_Z487_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_79_Z487_COOLINGCOILDX, 13965.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_79_Z487_COOLINGCOILDX, 13965.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_79_Z487_HEATINGCOIL, User-Specified Nominal Capacity [W], 11623.29601
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_79_Z487_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.72646
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_79_Z487_SUPPLYFAN, Design Electric Power Consumption [W], 622.67657
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_79_Z488_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16350
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_79_Z488_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3269.90658
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_79_Z488_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_79_Z488_COOLINGCOILDX, 3143.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_79_Z488_COOLINGCOILDX, 3143.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_79_Z488_HEATINGCOIL, User-Specified Nominal Capacity [W], 2615.92527
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_79_Z488_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16350
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_79_Z488_SUPPLYFAN, Design Electric Power Consumption [W], 140.13885
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_79_Z489_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14781
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_79_Z489_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2956.22225
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_79_Z489_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_79_Z489_COOLINGCOILDX, 2841.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_79_Z489_COOLINGCOILDX, 2841.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_79_Z489_HEATINGCOIL, User-Specified Nominal Capacity [W], 2364.97780
 Component Sizing Information, Fan:VariableVolume, STORAGE_79_Z489_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14781
 Component Sizing Information, Fan:VariableVolume, STORAGE_79_Z489_SUPPLYFAN, Design Electric Power Consumption [W], 126.69524
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_80_Z490_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31499
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_80_Z490_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6299.72733
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_80_Z490_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_80_Z490_COOLINGCOILDX, 6055.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_80_Z490_COOLINGCOILDX, 6055.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_80_Z490_HEATINGCOIL, User-Specified Nominal Capacity [W], 5039.78187
 Component Sizing Information, Fan:VariableVolume, LOBBY_80_Z490_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31499
 Component Sizing Information, Fan:VariableVolume, LOBBY_80_Z490_SUPPLYFAN, Design Electric Power Consumption [W], 269.98831
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_80_Z491_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.32569
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_80_Z491_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6513.77070
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_80_Z491_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_80_Z491_COOLINGCOILDX, 6260.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_80_Z491_COOLINGCOILDX, 6260.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_80_Z491_HEATINGCOIL, User-Specified Nominal Capacity [W], 5211.01656
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_80_Z491_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.32569
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_80_Z491_SUPPLYFAN, Design Electric Power Consumption [W], 279.16160
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_80_Z492_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33635
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_80_Z492_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6726.96872
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_80_Z492_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_80_Z492_COOLINGCOILDX, 6465.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_80_Z492_COOLINGCOILDX, 6465.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_80_Z492_HEATINGCOIL, User-Specified Nominal Capacity [W], 5381.57498
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_80_Z492_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33635
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_80_Z492_SUPPLYFAN, Design Electric Power Consumption [W], 288.29866
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_80_Z493_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17540
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_80_Z493_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3507.95194
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_80_Z493_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_80_Z493_COOLINGCOILDX, 3371.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_80_Z493_COOLINGCOILDX, 3371.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_80_Z493_HEATINGCOIL, User-Specified Nominal Capacity [W], 2806.36155
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_80_Z493_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17540
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_80_Z493_SUPPLYFAN, Design Electric Power Consumption [W], 150.34080
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_80_Z494_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.25067
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_80_Z494_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 45013.43735
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_80_Z494_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_80_Z494_COOLINGCOILDX, 43265.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_80_Z494_COOLINGCOILDX, 43265.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_80_Z494_HEATINGCOIL, User-Specified Nominal Capacity [W], 36010.74988
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_80_Z494_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.25067
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_80_Z494_SUPPLYFAN, Design Electric Power Consumption [W], 1929.14731
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_80_Z495_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18572
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_80_Z495_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3714.32540
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_80_Z495_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_80_Z495_COOLINGCOILDX, 3570.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_80_Z495_COOLINGCOILDX, 3570.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_80_Z495_HEATINGCOIL, User-Specified Nominal Capacity [W], 2971.46032
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_80_Z495_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18572
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_80_Z495_SUPPLYFAN, Design Electric Power Consumption [W], 159.18537
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_80_Z496_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 5.29085E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_80_Z496_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1058.17024
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_80_Z496_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_80_Z496_COOLINGCOILDX, 1017.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_80_Z496_COOLINGCOILDX, 1017.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_80_Z496_HEATINGCOIL, User-Specified Nominal Capacity [W], 846.53619
 Component Sizing Information, Fan:VariableVolume, STORAGE_80_Z496_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 5.29085E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_80_Z496_SUPPLYFAN, Design Electric Power Consumption [W], 45.35015
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_81_Z497_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.92911
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_81_Z497_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 18582.24230
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_81_Z497_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_81_Z497_COOLINGCOILDX, 17860.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_81_Z497_COOLINGCOILDX, 17860.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_81_Z497_HEATINGCOIL, User-Specified Nominal Capacity [W], 14865.79384
 Component Sizing Information, Fan:VariableVolume, LOBBY_81_Z497_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.92911
 Component Sizing Information, Fan:VariableVolume, LOBBY_81_Z497_SUPPLYFAN, Design Electric Power Consumption [W], 796.38181
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_81_Z498_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44621
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_81_Z498_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8924.28494
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_81_Z498_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_81_Z498_COOLINGCOILDX, 8577.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_81_Z498_COOLINGCOILDX, 8577.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_81_Z498_HEATINGCOIL, User-Specified Nominal Capacity [W], 7139.42795
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_81_Z498_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44621
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_81_Z498_SUPPLYFAN, Design Electric Power Consumption [W], 382.46935
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_81_Z499_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28993
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_81_Z499_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5798.58497
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_81_Z499_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_81_Z499_COOLINGCOILDX, 5573.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_81_Z499_COOLINGCOILDX, 5573.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_81_Z499_HEATINGCOIL, User-Specified Nominal Capacity [W], 4638.86798
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_81_Z499_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28993
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_81_Z499_SUPPLYFAN, Design Electric Power Consumption [W], 248.51078
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_81_Z500_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.29746
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_81_Z500_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5949.17211
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_81_Z500_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_81_Z500_COOLINGCOILDX, 5718.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_81_Z500_COOLINGCOILDX, 5718.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_81_Z500_HEATINGCOIL, User-Specified Nominal Capacity [W], 4759.33769
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_81_Z500_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.29746
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_81_Z500_SUPPLYFAN, Design Electric Power Consumption [W], 254.96452
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_81_Z501_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.18324
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_81_Z501_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 43664.89469
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_81_Z501_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_81_Z501_COOLINGCOILDX, 41969.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_81_Z501_COOLINGCOILDX, 41969.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_81_Z501_HEATINGCOIL, User-Specified Nominal Capacity [W], 34931.91575
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_81_Z501_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.18324
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_81_Z501_SUPPLYFAN, Design Electric Power Consumption [W], 1871.35263
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_81_Z502_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23285
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_81_Z502_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4657.03813
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_81_Z502_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_81_Z502_COOLINGCOILDX, 4476.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_81_Z502_COOLINGCOILDX, 4476.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_81_Z502_HEATINGCOIL, User-Specified Nominal Capacity [W], 3725.63051
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_81_Z502_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23285
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_81_Z502_SUPPLYFAN, Design Electric Power Consumption [W], 199.58735
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_82_Z503_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.71981
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_82_Z503_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14396.15392
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_82_Z503_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_82_Z503_COOLINGCOILDX, 13837.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_82_Z503_COOLINGCOILDX, 13837.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_82_Z503_HEATINGCOIL, User-Specified Nominal Capacity [W], 11516.92314
 Component Sizing Information, Fan:VariableVolume, LOBBY_82_Z503_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.71981
 Component Sizing Information, Fan:VariableVolume, LOBBY_82_Z503_SUPPLYFAN, Design Electric Power Consumption [W], 616.97803
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_82_Z504_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19665
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_82_Z504_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3933.08089
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_82_Z504_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_82_Z504_COOLINGCOILDX, 3780.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_82_Z504_COOLINGCOILDX, 3780.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_82_Z504_HEATINGCOIL, User-Specified Nominal Capacity [W], 3146.46472
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_82_Z504_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19665
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_82_Z504_SUPPLYFAN, Design Electric Power Consumption [W], 168.56061
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_82_Z505_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.30936
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_82_Z505_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6187.19646
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_82_Z505_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_82_Z505_COOLINGCOILDX, 5947.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_82_Z505_COOLINGCOILDX, 5947.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_82_Z505_HEATINGCOIL, User-Specified Nominal Capacity [W], 4949.75717
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_82_Z505_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.30936
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_82_Z505_SUPPLYFAN, Design Electric Power Consumption [W], 265.16556
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_82_Z506_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37709
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_82_Z506_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7541.89983
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_82_Z506_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_82_Z506_COOLINGCOILDX, 7249.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_82_Z506_COOLINGCOILDX, 7249.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_82_Z506_HEATINGCOIL, User-Specified Nominal Capacity [W], 6033.51986
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_82_Z506_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37709
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_82_Z506_SUPPLYFAN, Design Electric Power Consumption [W], 323.22428
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_82_Z507_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.97060
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_82_Z507_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 19411.90412
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_82_Z507_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_82_Z507_COOLINGCOILDX, 18658.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_82_Z507_COOLINGCOILDX, 18658.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_82_Z507_HEATINGCOIL, User-Specified Nominal Capacity [W], 15529.52330
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_82_Z507_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.97060
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_82_Z507_SUPPLYFAN, Design Electric Power Consumption [W], 831.93875
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_82_Z508_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21648
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_82_Z508_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4329.69394
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_82_Z508_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_82_Z508_COOLINGCOILDX, 4161.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_82_Z508_COOLINGCOILDX, 4161.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_82_Z508_HEATINGCOIL, User-Specified Nominal Capacity [W], 3463.75515
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_82_Z508_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21648
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_82_Z508_SUPPLYFAN, Design Electric Power Consumption [W], 185.55831
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_82_Z509_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.29948E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_82_Z509_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1859.89584
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_82_Z509_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_82_Z509_COOLINGCOILDX, 1787.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_82_Z509_COOLINGCOILDX, 1787.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_82_Z509_HEATINGCOIL, User-Specified Nominal Capacity [W], 1487.91667
 Component Sizing Information, Fan:VariableVolume, STORAGE_82_Z509_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.29948E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_82_Z509_SUPPLYFAN, Design Electric Power Consumption [W], 79.70982
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_83_Z510_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.85520
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_83_Z510_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17103.97929
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_83_Z510_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_83_Z510_COOLINGCOILDX, 16439.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_83_Z510_COOLINGCOILDX, 16439.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_83_Z510_HEATINGCOIL, User-Specified Nominal Capacity [W], 13683.18343
 Component Sizing Information, Fan:VariableVolume, LOBBY_83_Z510_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.85520
 Component Sizing Information, Fan:VariableVolume, LOBBY_83_Z510_SUPPLYFAN, Design Electric Power Consumption [W], 733.02768
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_83_Z511_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22797
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_83_Z511_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4559.34442
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_83_Z511_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_83_Z511_COOLINGCOILDX, 4382.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_83_Z511_COOLINGCOILDX, 4382.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_83_Z511_HEATINGCOIL, User-Specified Nominal Capacity [W], 3647.47553
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_83_Z511_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22797
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_83_Z511_SUPPLYFAN, Design Electric Power Consumption [W], 195.40047
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_83_Z512_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16588
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_83_Z512_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3317.57685
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_83_Z512_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_83_Z512_COOLINGCOILDX, 3188.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_83_Z512_COOLINGCOILDX, 3188.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_83_Z512_HEATINGCOIL, User-Specified Nominal Capacity [W], 2654.06148
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_83_Z512_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16588
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_83_Z512_SUPPLYFAN, Design Electric Power Consumption [W], 142.18187
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_83_Z513_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.30118
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_83_Z513_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6023.57185
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_83_Z513_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_83_Z513_COOLINGCOILDX, 5789.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_83_Z513_COOLINGCOILDX, 5789.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_83_Z513_HEATINGCOIL, User-Specified Nominal Capacity [W], 4818.85748
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_83_Z513_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.30118
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_83_Z513_SUPPLYFAN, Design Electric Power Consumption [W], 258.15308
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_83_Z514_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84850
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_83_Z514_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36970.04104
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_83_Z514_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_83_Z514_COOLINGCOILDX, 35534.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_83_Z514_COOLINGCOILDX, 35534.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_83_Z514_HEATINGCOIL, User-Specified Nominal Capacity [W], 29576.03283
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_83_Z514_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84850
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_83_Z514_SUPPLYFAN, Design Electric Power Consumption [W], 1584.43033
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_83_Z515_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22238
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_83_Z515_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4447.53209
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_83_Z515_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_83_Z515_COOLINGCOILDX, 4274.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_83_Z515_COOLINGCOILDX, 4274.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_83_Z515_HEATINGCOIL, User-Specified Nominal Capacity [W], 3558.02567
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_83_Z515_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22238
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_83_Z515_SUPPLYFAN, Design Electric Power Consumption [W], 190.60852
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_83_Z516_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15891
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_83_Z516_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3178.27278
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_83_Z516_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_83_Z516_COOLINGCOILDX, 3054.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_83_Z516_COOLINGCOILDX, 3054.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_83_Z516_HEATINGCOIL, User-Specified Nominal Capacity [W], 2542.61822
 Component Sizing Information, Fan:VariableVolume, STORAGE_83_Z516_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15891
 Component Sizing Information, Fan:VariableVolume, STORAGE_83_Z516_SUPPLYFAN, Design Electric Power Consumption [W], 136.21169
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_84_Z517_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.47098
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_84_Z517_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9419.60455
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_84_Z517_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_84_Z517_COOLINGCOILDX, 9053.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_84_Z517_COOLINGCOILDX, 9053.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_84_Z517_HEATINGCOIL, User-Specified Nominal Capacity [W], 7535.68364
 Component Sizing Information, Fan:VariableVolume, LOBBY_84_Z517_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.47098
 Component Sizing Information, Fan:VariableVolume, LOBBY_84_Z517_SUPPLYFAN, Design Electric Power Consumption [W], 403.69734
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_84_Z518_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.35350
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_84_Z518_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7069.96273
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_84_Z518_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_84_Z518_COOLINGCOILDX, 6795.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_84_Z518_COOLINGCOILDX, 6795.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_84_Z518_HEATINGCOIL, User-Specified Nominal Capacity [W], 5655.97018
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_84_Z518_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.35350
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_84_Z518_SUPPLYFAN, Design Electric Power Consumption [W], 302.99840
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_84_Z519_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19553
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_84_Z519_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3910.68193
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_84_Z519_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_84_Z519_COOLINGCOILDX, 3758.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_84_Z519_COOLINGCOILDX, 3758.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_84_Z519_HEATINGCOIL, User-Specified Nominal Capacity [W], 3128.54554
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_84_Z519_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19553
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_84_Z519_SUPPLYFAN, Design Electric Power Consumption [W], 167.60065
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_84_Z520_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39419
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_84_Z520_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7883.72769
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_84_Z520_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_84_Z520_COOLINGCOILDX, 7577.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_84_Z520_COOLINGCOILDX, 7577.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_84_Z520_HEATINGCOIL, User-Specified Nominal Capacity [W], 6306.98215
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_84_Z520_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39419
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_84_Z520_SUPPLYFAN, Design Electric Power Consumption [W], 337.87404
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_84_Z521_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.94896
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_84_Z521_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 38979.12985
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_84_Z521_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_84_Z521_COOLINGCOILDX, 37465.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_84_Z521_COOLINGCOILDX, 37465.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_84_Z521_HEATINGCOIL, User-Specified Nominal Capacity [W], 31183.30388
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_84_Z521_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.94896
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_84_Z521_SUPPLYFAN, Design Electric Power Consumption [W], 1670.53414
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_84_Z522_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21146
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_84_Z522_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4229.14510
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_84_Z522_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_84_Z522_COOLINGCOILDX, 4064.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_84_Z522_COOLINGCOILDX, 4064.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_84_Z522_HEATINGCOIL, User-Specified Nominal Capacity [W], 3383.31608
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_84_Z522_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21146
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_84_Z522_SUPPLYFAN, Design Electric Power Consumption [W], 181.24908
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_84_Z523_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10189
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_84_Z523_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2037.72370
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_84_Z523_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_84_Z523_COOLINGCOILDX, 1958.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_84_Z523_COOLINGCOILDX, 1958.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_84_Z523_HEATINGCOIL, User-Specified Nominal Capacity [W], 1630.17896
 Component Sizing Information, Fan:VariableVolume, STORAGE_84_Z523_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10189
 Component Sizing Information, Fan:VariableVolume, STORAGE_84_Z523_SUPPLYFAN, Design Electric Power Consumption [W], 87.33102
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_85_Z524_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44438
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_85_Z524_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8887.62195
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_85_Z524_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_85_Z524_COOLINGCOILDX, 8542.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_85_Z524_COOLINGCOILDX, 8542.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_85_Z524_HEATINGCOIL, User-Specified Nominal Capacity [W], 7110.09756
 Component Sizing Information, Fan:VariableVolume, LOBBY_85_Z524_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44438
 Component Sizing Information, Fan:VariableVolume, LOBBY_85_Z524_SUPPLYFAN, Design Electric Power Consumption [W], 380.89808
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_85_Z525_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.27517
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_85_Z525_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5503.45468
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_85_Z525_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_85_Z525_COOLINGCOILDX, 5289.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_85_Z525_COOLINGCOILDX, 5289.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_85_Z525_HEATINGCOIL, User-Specified Nominal Capacity [W], 4402.76374
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_85_Z525_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.27517
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_85_Z525_SUPPLYFAN, Design Electric Power Consumption [W], 235.86234
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_85_Z526_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38584
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_85_Z526_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7716.80288
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_85_Z526_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_85_Z526_COOLINGCOILDX, 7417.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_85_Z526_COOLINGCOILDX, 7417.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_85_Z526_HEATINGCOIL, User-Specified Nominal Capacity [W], 6173.44231
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_85_Z526_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38584
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_85_Z526_SUPPLYFAN, Design Electric Power Consumption [W], 330.72012
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_85_Z527_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23575
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_85_Z527_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4715.00445
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_85_Z527_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_85_Z527_COOLINGCOILDX, 4531.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_85_Z527_COOLINGCOILDX, 4531.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_85_Z527_HEATINGCOIL, User-Specified Nominal Capacity [W], 3772.00356
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_85_Z527_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23575
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_85_Z527_SUPPLYFAN, Design Electric Power Consumption [W], 202.07162
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_85_Z528_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20723
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_85_Z528_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4144.64404
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_85_Z528_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_85_Z528_COOLINGCOILDX, 3983.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_85_Z528_COOLINGCOILDX, 3983.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_85_Z528_HEATINGCOIL, User-Specified Nominal Capacity [W], 3315.71523
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_85_Z528_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20723
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_85_Z528_SUPPLYFAN, Design Electric Power Consumption [W], 177.62760
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_85_Z529_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21642
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_85_Z529_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4328.43828
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_85_Z529_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_85_Z529_COOLINGCOILDX, 4160.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_85_Z529_COOLINGCOILDX, 4160.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_85_Z529_HEATINGCOIL, User-Specified Nominal Capacity [W], 3462.75062
 Component Sizing Information, Fan:VariableVolume, STORAGE_85_Z529_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21642
 Component Sizing Information, Fan:VariableVolume, STORAGE_85_Z529_SUPPLYFAN, Design Electric Power Consumption [W], 185.50450
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_86_Z530_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.27419
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_86_Z530_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5483.84034
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_86_Z530_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_86_Z530_COOLINGCOILDX, 5270.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_86_Z530_COOLINGCOILDX, 5270.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_86_Z530_HEATINGCOIL, User-Specified Nominal Capacity [W], 4387.07227
 Component Sizing Information, Fan:VariableVolume, LOBBY_86_Z530_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.27419
 Component Sizing Information, Fan:VariableVolume, LOBBY_86_Z530_SUPPLYFAN, Design Electric Power Consumption [W], 235.02173
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_86_Z531_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39171
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_86_Z531_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7834.16670
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_86_Z531_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_86_Z531_COOLINGCOILDX, 7530.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_86_Z531_COOLINGCOILDX, 7530.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_86_Z531_HEATINGCOIL, User-Specified Nominal Capacity [W], 6267.33336
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_86_Z531_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39171
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_86_Z531_SUPPLYFAN, Design Electric Power Consumption [W], 335.75000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_86_Z532_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23327
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_86_Z532_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4665.30906
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_86_Z532_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_86_Z532_COOLINGCOILDX, 4484.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_86_Z532_COOLINGCOILDX, 4484.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_86_Z532_HEATINGCOIL, User-Specified Nominal Capacity [W], 3732.24725
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_86_Z532_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23327
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_86_Z532_SUPPLYFAN, Design Electric Power Consumption [W], 199.94182
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_86_Z533_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45245
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_86_Z533_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9049.04257
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_86_Z533_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_86_Z533_COOLINGCOILDX, 8697.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_86_Z533_COOLINGCOILDX, 8697.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_86_Z533_HEATINGCOIL, User-Specified Nominal Capacity [W], 7239.23406
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_86_Z533_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45245
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_86_Z533_SUPPLYFAN, Design Electric Power Consumption [W], 387.81611
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_86_Z534_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10938
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_86_Z534_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2187.64687
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_86_Z534_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_86_Z534_COOLINGCOILDX, 2102.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_86_Z534_COOLINGCOILDX, 2102.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_86_Z534_HEATINGCOIL, User-Specified Nominal Capacity [W], 1750.11749
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_86_Z534_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10938
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_86_Z534_SUPPLYFAN, Design Electric Power Consumption [W], 93.75629
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_86_Z535_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14436
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_86_Z535_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2887.14997
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_86_Z535_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_86_Z535_COOLINGCOILDX, 2775.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_86_Z535_COOLINGCOILDX, 2775.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_86_Z535_HEATINGCOIL, User-Specified Nominal Capacity [W], 2309.71998
 Component Sizing Information, Fan:VariableVolume, STORAGE_86_Z535_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14436
 Component Sizing Information, Fan:VariableVolume, STORAGE_86_Z535_SUPPLYFAN, Design Electric Power Consumption [W], 123.73500
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_87_Z536_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.75821
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_87_Z536_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 15164.16610
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_87_Z536_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_87_Z536_COOLINGCOILDX, 14575.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_87_Z536_COOLINGCOILDX, 14575.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_87_Z536_HEATINGCOIL, User-Specified Nominal Capacity [W], 12131.33288
 Component Sizing Information, Fan:VariableVolume, LOBBY_87_Z536_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.75821
 Component Sizing Information, Fan:VariableVolume, LOBBY_87_Z536_SUPPLYFAN, Design Electric Power Consumption [W], 649.89283
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_87_Z537_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34916
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_87_Z537_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6983.27741
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_87_Z537_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_87_Z537_COOLINGCOILDX, 6712.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_87_Z537_COOLINGCOILDX, 6712.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_87_Z537_HEATINGCOIL, User-Specified Nominal Capacity [W], 5586.62193
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_87_Z537_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34916
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_87_Z537_SUPPLYFAN, Design Electric Power Consumption [W], 299.28332
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_87_Z538_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.42957
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_87_Z538_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8591.40750
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_87_Z538_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_87_Z538_COOLINGCOILDX, 8257.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_87_Z538_COOLINGCOILDX, 8257.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_87_Z538_HEATINGCOIL, User-Specified Nominal Capacity [W], 6873.12600
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_87_Z538_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.42957
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_87_Z538_SUPPLYFAN, Design Electric Power Consumption [W], 368.20318
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_87_Z539_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.21018
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_87_Z539_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 24203.69915
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_87_Z539_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_87_Z539_COOLINGCOILDX, 23264.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_87_Z539_COOLINGCOILDX, 23264.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_87_Z539_HEATINGCOIL, User-Specified Nominal Capacity [W], 19362.95932
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_87_Z539_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.21018
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_87_Z539_SUPPLYFAN, Design Electric Power Consumption [W], 1037.30139
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_87_Z540_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.60411E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_87_Z540_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1920.82261
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_87_Z540_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_87_Z540_COOLINGCOILDX, 1846.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_87_Z540_COOLINGCOILDX, 1846.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_87_Z540_HEATINGCOIL, User-Specified Nominal Capacity [W], 1536.65808
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_87_Z540_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.60411E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_87_Z540_SUPPLYFAN, Design Electric Power Consumption [W], 82.32097
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_87_Z541_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13253
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_87_Z541_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2650.62838
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_87_Z541_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_87_Z541_COOLINGCOILDX, 2547.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_87_Z541_COOLINGCOILDX, 2547.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_87_Z541_HEATINGCOIL, User-Specified Nominal Capacity [W], 2120.50270
 Component Sizing Information, Fan:VariableVolume, STORAGE_87_Z541_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13253
 Component Sizing Information, Fan:VariableVolume, STORAGE_87_Z541_SUPPLYFAN, Design Electric Power Consumption [W], 113.59836
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_88_Z542_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.90836
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_88_Z542_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 18167.22130
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_88_Z542_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_88_Z542_COOLINGCOILDX, 17461.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_88_Z542_COOLINGCOILDX, 17461.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_88_Z542_HEATINGCOIL, User-Specified Nominal Capacity [W], 14533.77704
 Component Sizing Information, Fan:VariableVolume, LOBBY_88_Z542_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.90836
 Component Sizing Information, Fan:VariableVolume, LOBBY_88_Z542_SUPPLYFAN, Design Electric Power Consumption [W], 778.59520
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_88_Z543_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33985
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_88_Z543_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6797.06688
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_88_Z543_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_88_Z543_COOLINGCOILDX, 6533.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_88_Z543_COOLINGCOILDX, 6533.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_88_Z543_HEATINGCOIL, User-Specified Nominal Capacity [W], 5437.65350
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_88_Z543_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33985
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_88_Z543_SUPPLYFAN, Design Electric Power Consumption [W], 291.30287
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_88_Z544_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33283
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_88_Z544_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6656.62697
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_88_Z544_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_88_Z544_COOLINGCOILDX, 6398.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_88_Z544_COOLINGCOILDX, 6398.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_88_Z544_HEATINGCOIL, User-Specified Nominal Capacity [W], 5325.30158
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_88_Z544_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33283
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_88_Z544_SUPPLYFAN, Design Electric Power Consumption [W], 285.28401
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_88_Z545_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14800
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_88_Z545_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2960.01085
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_88_Z545_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_88_Z545_COOLINGCOILDX, 2845.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_88_Z545_COOLINGCOILDX, 2845.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_88_Z545_HEATINGCOIL, User-Specified Nominal Capacity [W], 2368.00868
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_88_Z545_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14800
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_88_Z545_SUPPLYFAN, Design Electric Power Consumption [W], 126.85761
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_88_Z546_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.36227
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_88_Z546_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 47245.41648
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_88_Z546_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_88_Z546_COOLINGCOILDX, 45411.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_88_Z546_COOLINGCOILDX, 45411.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_88_Z546_HEATINGCOIL, User-Specified Nominal Capacity [W], 37796.33319
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_88_Z546_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.36227
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_88_Z546_SUPPLYFAN, Design Electric Power Consumption [W], 2024.80356
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_88_Z547_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.53775E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_88_Z547_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1907.55005
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_88_Z547_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_88_Z547_COOLINGCOILDX, 1833.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_88_Z547_COOLINGCOILDX, 1833.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_88_Z547_HEATINGCOIL, User-Specified Nominal Capacity [W], 1526.04004
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_88_Z547_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.53775E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_88_Z547_SUPPLYFAN, Design Electric Power Consumption [W], 81.75214
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_88_Z548_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.15837E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_88_Z548_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1431.67367
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_88_Z548_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_88_Z548_COOLINGCOILDX, 1376.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_88_Z548_COOLINGCOILDX, 1376.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_88_Z548_HEATINGCOIL, User-Specified Nominal Capacity [W], 1145.33894
 Component Sizing Information, Fan:VariableVolume, STORAGE_88_Z548_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.15837E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_88_Z548_SUPPLYFAN, Design Electric Power Consumption [W], 61.35744
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_89_Z549_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.76561
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_89_Z549_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 15312.12642
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_89_Z549_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_89_Z549_COOLINGCOILDX, 14717.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_89_Z549_COOLINGCOILDX, 14717.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_89_Z549_HEATINGCOIL, User-Specified Nominal Capacity [W], 12249.70114
 Component Sizing Information, Fan:VariableVolume, LOBBY_89_Z549_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.76561
 Component Sizing Information, Fan:VariableVolume, LOBBY_89_Z549_SUPPLYFAN, Design Electric Power Consumption [W], 656.23399
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_89_Z550_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.27559
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_89_Z550_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5511.72817
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_89_Z550_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_89_Z550_COOLINGCOILDX, 5297.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_89_Z550_COOLINGCOILDX, 5297.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_89_Z550_HEATINGCOIL, User-Specified Nominal Capacity [W], 4409.38254
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_89_Z550_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.27559
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_89_Z550_SUPPLYFAN, Design Electric Power Consumption [W], 236.21692
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_89_Z551_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38817
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_89_Z551_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7763.43759
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_89_Z551_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_89_Z551_COOLINGCOILDX, 7462.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_89_Z551_COOLINGCOILDX, 7462.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_89_Z551_HEATINGCOIL, User-Specified Nominal Capacity [W], 6210.75007
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_89_Z551_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38817
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_89_Z551_SUPPLYFAN, Design Electric Power Consumption [W], 332.71875
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_89_Z552_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.42802
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_89_Z552_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8560.47220
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_89_Z552_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_89_Z552_COOLINGCOILDX, 8228.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_89_Z552_COOLINGCOILDX, 8228.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_89_Z552_HEATINGCOIL, User-Specified Nominal Capacity [W], 6848.37776
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_89_Z552_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.42802
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_89_Z552_SUPPLYFAN, Design Electric Power Consumption [W], 366.87738
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_89_Z553_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.56186
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_89_Z553_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11237.17177
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_89_Z553_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_89_Z553_COOLINGCOILDX, 10800.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_89_Z553_COOLINGCOILDX, 10800.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_89_Z553_HEATINGCOIL, User-Specified Nominal Capacity [W], 8989.73741
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_89_Z553_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.56186
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_89_Z553_SUPPLYFAN, Design Electric Power Consumption [W], 481.59308
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_89_Z554_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11288
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_89_Z554_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2257.66747
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_89_Z554_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_89_Z554_COOLINGCOILDX, 2170.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_89_Z554_COOLINGCOILDX, 2170.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_89_Z554_HEATINGCOIL, User-Specified Nominal Capacity [W], 1806.13397
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_89_Z554_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11288
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_89_Z554_SUPPLYFAN, Design Electric Power Consumption [W], 96.75718
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_89_Z555_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 5.09363E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_89_Z555_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1018.72593
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_89_Z555_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_89_Z555_COOLINGCOILDX, 979.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_89_Z555_COOLINGCOILDX, 979.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_89_Z555_HEATINGCOIL, User-Specified Nominal Capacity [W], 814.98074
 Component Sizing Information, Fan:VariableVolume, STORAGE_89_Z555_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 5.09363E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_89_Z555_SUPPLYFAN, Design Electric Power Consumption [W], 43.65968
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_90_Z556_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.43747
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_90_Z556_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8749.35470
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_90_Z556_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_90_Z556_COOLINGCOILDX, 8409.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_90_Z556_COOLINGCOILDX, 8409.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_90_Z556_HEATINGCOIL, User-Specified Nominal Capacity [W], 6999.48376
 Component Sizing Information, Fan:VariableVolume, LOBBY_90_Z556_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.43747
 Component Sizing Information, Fan:VariableVolume, LOBBY_90_Z556_SUPPLYFAN, Design Electric Power Consumption [W], 374.97234
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_90_Z557_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.29572
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_90_Z557_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5914.47819
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_90_Z557_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_90_Z557_COOLINGCOILDX, 5684.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_90_Z557_COOLINGCOILDX, 5684.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_90_Z557_HEATINGCOIL, User-Specified Nominal Capacity [W], 4731.58255
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_90_Z557_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.29572
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_90_Z557_SUPPLYFAN, Design Electric Power Consumption [W], 253.47764
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_90_Z558_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.29653
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_90_Z558_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5930.65844
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_90_Z558_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_90_Z558_COOLINGCOILDX, 5700.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_90_Z558_COOLINGCOILDX, 5700.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_90_Z558_HEATINGCOIL, User-Specified Nominal Capacity [W], 4744.52675
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_90_Z558_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.29653
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_90_Z558_SUPPLYFAN, Design Electric Power Consumption [W], 254.17108
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_90_Z559_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10081
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_90_Z559_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2016.17339
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_90_Z559_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_90_Z559_COOLINGCOILDX, 1937.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_90_Z559_COOLINGCOILDX, 1937.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_90_Z559_HEATINGCOIL, User-Specified Nominal Capacity [W], 1612.93871
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_90_Z559_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10081
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_90_Z559_SUPPLYFAN, Design Electric Power Consumption [W], 86.40743
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_90_Z560_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.21940
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_90_Z560_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 44387.93732
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_90_Z560_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_90_Z560_COOLINGCOILDX, 42664.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_90_Z560_COOLINGCOILDX, 42664.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_90_Z560_HEATINGCOIL, User-Specified Nominal Capacity [W], 35510.34986
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_90_Z560_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.21940
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_90_Z560_SUPPLYFAN, Design Electric Power Consumption [W], 1902.34017
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_90_Z561_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.69215E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_90_Z561_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1938.43071
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_90_Z561_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_90_Z561_COOLINGCOILDX, 1863.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_90_Z561_COOLINGCOILDX, 1863.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_90_Z561_HEATINGCOIL, User-Specified Nominal Capacity [W], 1550.74457
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_90_Z561_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.69215E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_90_Z561_SUPPLYFAN, Design Electric Power Consumption [W], 83.07560
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_90_Z562_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23705
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_90_Z562_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4740.98800
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_90_Z562_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_90_Z562_COOLINGCOILDX, 4556.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_90_Z562_COOLINGCOILDX, 4556.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_90_Z562_HEATINGCOIL, User-Specified Nominal Capacity [W], 3792.79040
 Component Sizing Information, Fan:VariableVolume, STORAGE_90_Z562_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23705
 Component Sizing Information, Fan:VariableVolume, STORAGE_90_Z562_SUPPLYFAN, Design Electric Power Consumption [W], 203.18520
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_91_Z563_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.52402
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_91_Z563_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 10480.42551
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_91_Z563_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_91_Z563_COOLINGCOILDX, 10073.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_91_Z563_COOLINGCOILDX, 10073.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_91_Z563_HEATINGCOIL, User-Specified Nominal Capacity [W], 8384.34041
 Component Sizing Information, Fan:VariableVolume, LOBBY_91_Z563_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.52402
 Component Sizing Information, Fan:VariableVolume, LOBBY_91_Z563_SUPPLYFAN, Design Electric Power Consumption [W], 449.16109
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_91_Z564_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38865
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_91_Z564_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7773.02000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_91_Z564_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_91_Z564_COOLINGCOILDX, 7471.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_91_Z564_COOLINGCOILDX, 7471.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_91_Z564_HEATINGCOIL, User-Specified Nominal Capacity [W], 6218.41600
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_91_Z564_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38865
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_91_Z564_SUPPLYFAN, Design Electric Power Consumption [W], 333.12943
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_91_Z565_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44501
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_91_Z565_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8900.28004
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_91_Z565_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_91_Z565_COOLINGCOILDX, 8554.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_91_Z565_COOLINGCOILDX, 8554.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_91_Z565_HEATINGCOIL, User-Specified Nominal Capacity [W], 7120.22403
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_91_Z565_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44501
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_91_Z565_SUPPLYFAN, Design Electric Power Consumption [W], 381.44057
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_91_Z566_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.07935
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_91_Z566_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 21586.91182
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_91_Z566_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_91_Z566_COOLINGCOILDX, 20748.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_91_Z566_COOLINGCOILDX, 20748.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_91_Z566_HEATINGCOIL, User-Specified Nominal Capacity [W], 17269.52946
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_91_Z566_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.07935
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_91_Z566_SUPPLYFAN, Design Electric Power Consumption [W], 925.15336
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_91_Z567_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17958
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_91_Z567_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3591.67542
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_91_Z567_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_91_Z567_COOLINGCOILDX, 3452.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_91_Z567_COOLINGCOILDX, 3452.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_91_Z567_HEATINGCOIL, User-Specified Nominal Capacity [W], 2873.34034
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_91_Z567_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17958
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_91_Z567_SUPPLYFAN, Design Electric Power Consumption [W], 153.92895
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_91_Z568_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16972
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_91_Z568_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3394.36815
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_91_Z568_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_91_Z568_COOLINGCOILDX, 3262.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_91_Z568_COOLINGCOILDX, 3262.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_91_Z568_HEATINGCOIL, User-Specified Nominal Capacity [W], 2715.49452
 Component Sizing Information, Fan:VariableVolume, STORAGE_91_Z568_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16972
 Component Sizing Information, Fan:VariableVolume, STORAGE_91_Z568_SUPPLYFAN, Design Electric Power Consumption [W], 145.47292
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_92_Z569_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.58190
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_92_Z569_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11638.07881
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_92_Z569_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_92_Z569_COOLINGCOILDX, 11186.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_92_Z569_COOLINGCOILDX, 11186.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_92_Z569_HEATINGCOIL, User-Specified Nominal Capacity [W], 9310.46305
 Component Sizing Information, Fan:VariableVolume, LOBBY_92_Z569_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.58190
 Component Sizing Information, Fan:VariableVolume, LOBBY_92_Z569_SUPPLYFAN, Design Electric Power Consumption [W], 498.77481
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_92_Z570_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.48720
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_92_Z570_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9744.04770
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_92_Z570_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_92_Z570_COOLINGCOILDX, 9365.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_92_Z570_COOLINGCOILDX, 9365.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_92_Z570_HEATINGCOIL, User-Specified Nominal Capacity [W], 7795.23816
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_92_Z570_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.48720
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_92_Z570_SUPPLYFAN, Design Electric Power Consumption [W], 417.60204
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_92_Z571_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.35555
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_92_Z571_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7111.01815
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_92_Z571_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_92_Z571_COOLINGCOILDX, 6834.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_92_Z571_COOLINGCOILDX, 6834.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_92_Z571_HEATINGCOIL, User-Specified Nominal Capacity [W], 5688.81452
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_92_Z571_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.35555
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_92_Z571_SUPPLYFAN, Design Electric Power Consumption [W], 304.75792
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_92_Z572_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33959
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_92_Z572_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6791.86506
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_92_Z572_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_92_Z572_COOLINGCOILDX, 6528.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_92_Z572_COOLINGCOILDX, 6528.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_92_Z572_HEATINGCOIL, User-Specified Nominal Capacity [W], 5433.49205
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_92_Z572_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33959
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_92_Z572_SUPPLYFAN, Design Electric Power Consumption [W], 291.07993
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_92_Z573_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.01108
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_92_Z573_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 20221.60223
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_92_Z573_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_92_Z573_COOLINGCOILDX, 19436.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_92_Z573_COOLINGCOILDX, 19436.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_92_Z573_HEATINGCOIL, User-Specified Nominal Capacity [W], 16177.28178
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_92_Z573_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.01108
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_92_Z573_SUPPLYFAN, Design Electric Power Consumption [W], 866.64010
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_92_Z574_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17048
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_92_Z574_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3409.50072
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_92_Z574_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_92_Z574_COOLINGCOILDX, 3277.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_92_Z574_COOLINGCOILDX, 3277.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_92_Z574_HEATINGCOIL, User-Specified Nominal Capacity [W], 2727.60057
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_92_Z574_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17048
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_92_Z574_SUPPLYFAN, Design Electric Power Consumption [W], 146.12146
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_93_Z575_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.58064
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_93_Z575_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11612.85659
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_93_Z575_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_93_Z575_COOLINGCOILDX, 11162.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_93_Z575_COOLINGCOILDX, 11162.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_93_Z575_HEATINGCOIL, User-Specified Nominal Capacity [W], 9290.28528
 Component Sizing Information, Fan:VariableVolume, LOBBY_93_Z575_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.58064
 Component Sizing Information, Fan:VariableVolume, LOBBY_93_Z575_SUPPLYFAN, Design Electric Power Consumption [W], 497.69385
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_93_Z576_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37322
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_93_Z576_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7464.45784
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_93_Z576_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_93_Z576_COOLINGCOILDX, 7174.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_93_Z576_COOLINGCOILDX, 7174.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_93_Z576_HEATINGCOIL, User-Specified Nominal Capacity [W], 5971.56627
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_93_Z576_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37322
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_93_Z576_SUPPLYFAN, Design Electric Power Consumption [W], 319.90534
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_93_Z577_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18195
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_93_Z577_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3639.04337
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_93_Z577_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
