 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_93_Z577_COOLINGCOILDX, 3497.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_93_Z577_COOLINGCOILDX, 3497.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_93_Z577_HEATINGCOIL, User-Specified Nominal Capacity [W], 2911.23470
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_93_Z577_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18195
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_93_Z577_SUPPLYFAN, Design Electric Power Consumption [W], 155.95900
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_93_Z578_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.45397
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_93_Z578_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 29079.48371
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_93_Z578_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_93_Z578_COOLINGCOILDX, 27950.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_93_Z578_COOLINGCOILDX, 27950.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_93_Z578_HEATINGCOIL, User-Specified Nominal Capacity [W], 23263.58697
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_93_Z578_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.45397
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_93_Z578_SUPPLYFAN, Design Electric Power Consumption [W], 1246.26359
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_93_Z579_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20116
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_93_Z579_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4023.25563
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_93_Z579_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_93_Z579_COOLINGCOILDX, 3867.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_93_Z579_COOLINGCOILDX, 3867.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_93_Z579_HEATINGCOIL, User-Specified Nominal Capacity [W], 3218.60451
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_93_Z579_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20116
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_93_Z579_SUPPLYFAN, Design Electric Power Consumption [W], 172.42524
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_93_Z580_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24950
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_93_Z580_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4990.06659
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_93_Z580_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_93_Z580_COOLINGCOILDX, 4796.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_93_Z580_COOLINGCOILDX, 4796.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_93_Z580_HEATINGCOIL, User-Specified Nominal Capacity [W], 3992.05327
 Component Sizing Information, Fan:VariableVolume, STORAGE_93_Z580_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24950
 Component Sizing Information, Fan:VariableVolume, STORAGE_93_Z580_SUPPLYFAN, Design Electric Power Consumption [W], 213.86000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_94_Z581_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.84063
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_94_Z581_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 16812.59915
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_94_Z581_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_94_Z581_COOLINGCOILDX, 16159.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_94_Z581_COOLINGCOILDX, 16159.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_94_Z581_HEATINGCOIL, User-Specified Nominal Capacity [W], 13450.07932
 Component Sizing Information, Fan:VariableVolume, LOBBY_94_Z581_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.84063
 Component Sizing Information, Fan:VariableVolume, LOBBY_94_Z581_SUPPLYFAN, Design Electric Power Consumption [W], 720.53996
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_94_Z582_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17946
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_94_Z582_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3589.11450
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_94_Z582_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_94_Z582_COOLINGCOILDX, 3449.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_94_Z582_COOLINGCOILDX, 3449.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_94_Z582_HEATINGCOIL, User-Specified Nominal Capacity [W], 2871.29160
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_94_Z582_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17946
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_94_Z582_SUPPLYFAN, Design Electric Power Consumption [W], 153.81919
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_94_Z583_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31264
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_94_Z583_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6252.76074
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_94_Z583_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_94_Z583_COOLINGCOILDX, 6010.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_94_Z583_COOLINGCOILDX, 6010.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_94_Z583_HEATINGCOIL, User-Specified Nominal Capacity [W], 5002.20859
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_94_Z583_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31264
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_94_Z583_SUPPLYFAN, Design Electric Power Consumption [W], 267.97546
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_94_Z584_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12216
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_94_Z584_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2443.29902
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_94_Z584_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_94_Z584_COOLINGCOILDX, 2348.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_94_Z584_COOLINGCOILDX, 2348.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_94_Z584_HEATINGCOIL, User-Specified Nominal Capacity [W], 1954.63922
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_94_Z584_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12216
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_94_Z584_SUPPLYFAN, Design Electric Power Consumption [W], 104.71282
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_94_Z585_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.70813
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_94_Z585_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14162.50129
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_94_Z585_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_94_Z585_COOLINGCOILDX, 13612.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_94_Z585_COOLINGCOILDX, 13612.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_94_Z585_HEATINGCOIL, User-Specified Nominal Capacity [W], 11330.00103
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_94_Z585_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.70813
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_94_Z585_SUPPLYFAN, Design Electric Power Consumption [W], 606.96434
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_94_Z586_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14489
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_94_Z586_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2897.73156
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_94_Z586_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_94_Z586_COOLINGCOILDX, 2785.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_94_Z586_COOLINGCOILDX, 2785.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_94_Z586_HEATINGCOIL, User-Specified Nominal Capacity [W], 2318.18525
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_94_Z586_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14489
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_94_Z586_SUPPLYFAN, Design Electric Power Consumption [W], 124.18850
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_94_Z587_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22972
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_94_Z587_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4594.33091
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_94_Z587_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_94_Z587_COOLINGCOILDX, 4416.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_94_Z587_COOLINGCOILDX, 4416.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_94_Z587_HEATINGCOIL, User-Specified Nominal Capacity [W], 3675.46473
 Component Sizing Information, Fan:VariableVolume, STORAGE_94_Z587_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22972
 Component Sizing Information, Fan:VariableVolume, STORAGE_94_Z587_SUPPLYFAN, Design Electric Power Consumption [W], 196.89990
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_95_Z588_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.89316
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_95_Z588_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17863.22528
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_95_Z588_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_95_Z588_COOLINGCOILDX, 17169.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_95_Z588_COOLINGCOILDX, 17169.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_95_Z588_HEATINGCOIL, User-Specified Nominal Capacity [W], 14290.58022
 Component Sizing Information, Fan:VariableVolume, LOBBY_95_Z588_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.89316
 Component Sizing Information, Fan:VariableVolume, LOBBY_95_Z588_SUPPLYFAN, Design Electric Power Consumption [W], 765.56680
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_95_Z589_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21118
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_95_Z589_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4223.69148
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_95_Z589_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_95_Z589_COOLINGCOILDX, 4059.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_95_Z589_COOLINGCOILDX, 4059.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_95_Z589_HEATINGCOIL, User-Specified Nominal Capacity [W], 3378.95319
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_95_Z589_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21118
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_95_Z589_SUPPLYFAN, Design Electric Power Consumption [W], 181.01535
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_95_Z590_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33886
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_95_Z590_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6777.16830
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_95_Z590_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_95_Z590_COOLINGCOILDX, 6514.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_95_Z590_COOLINGCOILDX, 6514.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_95_Z590_HEATINGCOIL, User-Specified Nominal Capacity [W], 5421.73464
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_95_Z590_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33886
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_95_Z590_SUPPLYFAN, Design Electric Power Consumption [W], 290.45007
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_95_Z591_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22953
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_95_Z591_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4590.67491
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_95_Z591_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_95_Z591_COOLINGCOILDX, 4412.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_95_Z591_COOLINGCOILDX, 4412.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_95_Z591_HEATINGCOIL, User-Specified Nominal Capacity [W], 3672.53993
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_95_Z591_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22953
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_95_Z591_SUPPLYFAN, Design Electric Power Consumption [W], 196.74321
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_95_Z592_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.39759
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_95_Z592_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 47951.81048
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_95_Z592_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_95_Z592_COOLINGCOILDX, 46090.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_95_Z592_COOLINGCOILDX, 46090.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_95_Z592_HEATINGCOIL, User-Specified Nominal Capacity [W], 38361.44838
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_95_Z592_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.39759
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_95_Z592_SUPPLYFAN, Design Electric Power Consumption [W], 2055.07759
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_95_Z593_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13030
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_95_Z593_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2605.96583
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_95_Z593_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_95_Z593_COOLINGCOILDX, 2504.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_95_Z593_COOLINGCOILDX, 2504.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_95_Z593_HEATINGCOIL, User-Specified Nominal Capacity [W], 2084.77266
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_95_Z593_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13030
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_95_Z593_SUPPLYFAN, Design Electric Power Consumption [W], 111.68425
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_95_Z594_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.03273E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_95_Z594_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1606.54658
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_95_Z594_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_95_Z594_COOLINGCOILDX, 1544.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_95_Z594_COOLINGCOILDX, 1544.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_95_Z594_HEATINGCOIL, User-Specified Nominal Capacity [W], 1285.23726
 Component Sizing Information, Fan:VariableVolume, STORAGE_95_Z594_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.03273E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_95_Z594_SUPPLYFAN, Design Electric Power Consumption [W], 68.85200
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_96_Z595_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.84049
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_96_Z595_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 16809.71145
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_96_Z595_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_96_Z595_COOLINGCOILDX, 16157.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_96_Z595_COOLINGCOILDX, 16157.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_96_Z595_HEATINGCOIL, User-Specified Nominal Capacity [W], 13447.76916
 Component Sizing Information, Fan:VariableVolume, LOBBY_96_Z595_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.84049
 Component Sizing Information, Fan:VariableVolume, LOBBY_96_Z595_SUPPLYFAN, Design Electric Power Consumption [W], 720.41621
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_96_Z596_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22385
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_96_Z596_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4477.01264
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_96_Z596_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_96_Z596_COOLINGCOILDX, 4303.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_96_Z596_COOLINGCOILDX, 4303.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_96_Z596_HEATINGCOIL, User-Specified Nominal Capacity [W], 3581.61011
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_96_Z596_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22385
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_96_Z596_SUPPLYFAN, Design Electric Power Consumption [W], 191.87197
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_96_Z597_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21381
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_96_Z597_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4276.24757
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_96_Z597_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_96_Z597_COOLINGCOILDX, 4110.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_96_Z597_COOLINGCOILDX, 4110.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_96_Z597_HEATINGCOIL, User-Specified Nominal Capacity [W], 3420.99805
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_96_Z597_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21381
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_96_Z597_SUPPLYFAN, Design Electric Power Consumption [W], 183.26775
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_96_Z598_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28957
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_96_Z598_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5791.44374
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_96_Z598_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_96_Z598_COOLINGCOILDX, 5566.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_96_Z598_COOLINGCOILDX, 5566.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_96_Z598_HEATINGCOIL, User-Specified Nominal Capacity [W], 4633.15499
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_96_Z598_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28957
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_96_Z598_SUPPLYFAN, Design Electric Power Consumption [W], 248.20473
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_96_Z599_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.29829
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_96_Z599_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 45965.74751
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_96_Z599_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_96_Z599_COOLINGCOILDX, 44181.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_96_Z599_COOLINGCOILDX, 44181.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_96_Z599_HEATINGCOIL, User-Specified Nominal Capacity [W], 36772.59800
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_96_Z599_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.29829
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_96_Z599_SUPPLYFAN, Design Electric Power Consumption [W], 1969.96061
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_96_Z600_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20965
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_96_Z600_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4192.94687
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_96_Z600_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_96_Z600_COOLINGCOILDX, 4030.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_96_Z600_COOLINGCOILDX, 4030.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_96_Z600_HEATINGCOIL, User-Specified Nominal Capacity [W], 3354.35750
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_96_Z600_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20965
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_96_Z600_SUPPLYFAN, Design Electric Power Consumption [W], 179.69772
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_96_Z601_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21423
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_96_Z601_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4284.69702
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_96_Z601_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_96_Z601_COOLINGCOILDX, 4118.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_96_Z601_COOLINGCOILDX, 4118.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_96_Z601_HEATINGCOIL, User-Specified Nominal Capacity [W], 3427.75761
 Component Sizing Information, Fan:VariableVolume, STORAGE_96_Z601_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21423
 Component Sizing Information, Fan:VariableVolume, STORAGE_96_Z601_SUPPLYFAN, Design Electric Power Consumption [W], 183.62987
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_97_Z602_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.74940
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_97_Z602_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14987.98687
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_97_Z602_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_97_Z602_COOLINGCOILDX, 14406.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_97_Z602_COOLINGCOILDX, 14406.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_97_Z602_HEATINGCOIL, User-Specified Nominal Capacity [W], 11990.38950
 Component Sizing Information, Fan:VariableVolume, LOBBY_97_Z602_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.74940
 Component Sizing Information, Fan:VariableVolume, LOBBY_97_Z602_SUPPLYFAN, Design Electric Power Consumption [W], 642.34229
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_97_Z603_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18749
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_97_Z603_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3749.85551
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_97_Z603_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_97_Z603_COOLINGCOILDX, 3604.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_97_Z603_COOLINGCOILDX, 3604.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_97_Z603_HEATINGCOIL, User-Specified Nominal Capacity [W], 2999.88441
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_97_Z603_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18749
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_97_Z603_SUPPLYFAN, Design Electric Power Consumption [W], 160.70809
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_97_Z604_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39129
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_97_Z604_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7825.81340
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_97_Z604_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_97_Z604_COOLINGCOILDX, 7522.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_97_Z604_COOLINGCOILDX, 7522.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_97_Z604_HEATINGCOIL, User-Specified Nominal Capacity [W], 6260.65072
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_97_Z604_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39129
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_97_Z604_SUPPLYFAN, Design Electric Power Consumption [W], 335.39200
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_97_Z605_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.61346
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_97_Z605_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 32269.10351
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_97_Z605_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_97_Z605_COOLINGCOILDX, 31016.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_97_Z605_COOLINGCOILDX, 31016.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_97_Z605_HEATINGCOIL, User-Specified Nominal Capacity [W], 25815.28281
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_97_Z605_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.61346
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_97_Z605_SUPPLYFAN, Design Electric Power Consumption [W], 1382.96158
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_97_Z606_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19105
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_97_Z606_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3820.95938
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_97_Z606_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_97_Z606_COOLINGCOILDX, 3672.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_97_Z606_COOLINGCOILDX, 3672.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_97_Z606_HEATINGCOIL, User-Specified Nominal Capacity [W], 3056.76751
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_97_Z606_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19105
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_97_Z606_SUPPLYFAN, Design Electric Power Consumption [W], 163.75540
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_97_Z607_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12648
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_97_Z607_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2529.53676
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_97_Z607_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_97_Z607_COOLINGCOILDX, 2431.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_97_Z607_COOLINGCOILDX, 2431.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_97_Z607_HEATINGCOIL, User-Specified Nominal Capacity [W], 2023.62941
 Component Sizing Information, Fan:VariableVolume, STORAGE_97_Z607_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12648
 Component Sizing Information, Fan:VariableVolume, STORAGE_97_Z607_SUPPLYFAN, Design Electric Power Consumption [W], 108.40872
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_98_Z608_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34631
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_98_Z608_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6926.18403
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_98_Z608_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_98_Z608_COOLINGCOILDX, 6657.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_98_Z608_COOLINGCOILDX, 6657.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_98_Z608_HEATINGCOIL, User-Specified Nominal Capacity [W], 5540.94722
 Component Sizing Information, Fan:VariableVolume, LOBBY_98_Z608_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34631
 Component Sizing Information, Fan:VariableVolume, LOBBY_98_Z608_SUPPLYFAN, Design Electric Power Consumption [W], 296.83646
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_98_Z609_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37471
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_98_Z609_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7494.26918
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_98_Z609_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_98_Z609_COOLINGCOILDX, 7203.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_98_Z609_COOLINGCOILDX, 7203.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_98_Z609_HEATINGCOIL, User-Specified Nominal Capacity [W], 5995.41535
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_98_Z609_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37471
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_98_Z609_SUPPLYFAN, Design Electric Power Consumption [W], 321.18296
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_98_Z610_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.32367
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_98_Z610_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6473.35505
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_98_Z610_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_98_Z610_COOLINGCOILDX, 6222.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_98_Z610_COOLINGCOILDX, 6222.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_98_Z610_HEATINGCOIL, User-Specified Nominal Capacity [W], 5178.68404
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_98_Z610_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.32367
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_98_Z610_SUPPLYFAN, Design Electric Power Consumption [W], 277.42950
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_98_Z611_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.49920
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_98_Z611_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9984.09996
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_98_Z611_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_98_Z611_COOLINGCOILDX, 9596.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_98_Z611_COOLINGCOILDX, 9596.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_98_Z611_HEATINGCOIL, User-Specified Nominal Capacity [W], 7987.27997
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_98_Z611_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.49920
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_98_Z611_SUPPLYFAN, Design Electric Power Consumption [W], 427.89000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_98_Z612_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.41771
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_98_Z612_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 48354.11935
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_98_Z612_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_98_Z612_COOLINGCOILDX, 46476.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_98_Z612_COOLINGCOILDX, 46476.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_98_Z612_HEATINGCOIL, User-Specified Nominal Capacity [W], 38683.29548
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_98_Z612_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.41771
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_98_Z612_SUPPLYFAN, Design Electric Power Consumption [W], 2072.31940
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_98_Z613_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11290
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_98_Z613_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2257.92288
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_98_Z613_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_98_Z613_COOLINGCOILDX, 2170.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_98_Z613_COOLINGCOILDX, 2170.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_98_Z613_HEATINGCOIL, User-Specified Nominal Capacity [W], 1806.33830
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_98_Z613_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11290
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_98_Z613_SUPPLYFAN, Design Electric Power Consumption [W], 96.76812
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_98_Z614_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 5.21318E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_98_Z614_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1042.63615
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_98_Z614_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_98_Z614_COOLINGCOILDX, 1002.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_98_Z614_COOLINGCOILDX, 1002.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_98_Z614_HEATINGCOIL, User-Specified Nominal Capacity [W], 834.10892
 Component Sizing Information, Fan:VariableVolume, STORAGE_98_Z614_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 5.21318E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_98_Z614_SUPPLYFAN, Design Electric Power Consumption [W], 44.68441
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_99_Z615_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23139
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_99_Z615_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4627.85090
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_99_Z615_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_99_Z615_COOLINGCOILDX, 4448.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_99_Z615_COOLINGCOILDX, 4448.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_99_Z615_HEATINGCOIL, User-Specified Nominal Capacity [W], 3702.28072
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_99_Z615_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23139
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_99_Z615_SUPPLYFAN, Design Electric Power Consumption [W], 198.33647
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_99_Z616_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45551
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_99_Z616_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9110.17284
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_99_Z616_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_99_Z616_COOLINGCOILDX, 8756.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_99_Z616_COOLINGCOILDX, 8756.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_99_Z616_HEATINGCOIL, User-Specified Nominal Capacity [W], 7288.13827
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_99_Z616_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45551
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_99_Z616_SUPPLYFAN, Design Electric Power Consumption [W], 390.43598
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_99_Z617_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.20431
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_99_Z617_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 24086.20376
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_99_Z617_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_99_Z617_COOLINGCOILDX, 23151.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_99_Z617_COOLINGCOILDX, 23151.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_99_Z617_HEATINGCOIL, User-Specified Nominal Capacity [W], 19268.96301
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_99_Z617_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.20431
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_99_Z617_SUPPLYFAN, Design Electric Power Consumption [W], 1032.26588
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_99_Z618_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11690
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_99_Z618_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2337.99064
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_99_Z618_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_99_Z618_COOLINGCOILDX, 2247.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_99_Z618_COOLINGCOILDX, 2247.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_99_Z618_HEATINGCOIL, User-Specified Nominal Capacity [W], 1870.39251
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_99_Z618_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11690
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_99_Z618_SUPPLYFAN, Design Electric Power Consumption [W], 100.19960
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_99_Z619_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16093
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_99_Z619_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3218.64941
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_99_Z619_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_99_Z619_COOLINGCOILDX, 3093.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_99_Z619_COOLINGCOILDX, 3093.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_99_Z619_HEATINGCOIL, User-Specified Nominal Capacity [W], 2574.91952
 Component Sizing Information, Fan:VariableVolume, STORAGE_99_Z619_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16093
 Component Sizing Information, Fan:VariableVolume, STORAGE_99_Z619_SUPPLYFAN, Design Electric Power Consumption [W], 137.94212
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_100_Z620_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.82205
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_100_Z620_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 16440.97853
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_100_Z620_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_100_Z620_COOLINGCOILDX, 15802.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_100_Z620_COOLINGCOILDX, 15802.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_100_Z620_HEATINGCOIL, User-Specified Nominal Capacity [W], 13152.78282
 Component Sizing Information, Fan:VariableVolume, LOBBY_100_Z620_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.82205
 Component Sizing Information, Fan:VariableVolume, LOBBY_100_Z620_SUPPLYFAN, Design Electric Power Consumption [W], 704.61337
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_100_Z621_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.41904
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_100_Z621_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8380.73744
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_100_Z621_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_100_Z621_COOLINGCOILDX, 8055.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_100_Z621_COOLINGCOILDX, 8055.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_100_Z621_HEATINGCOIL, User-Specified Nominal Capacity [W], 6704.58995
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_100_Z621_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.41904
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_100_Z621_SUPPLYFAN, Design Electric Power Consumption [W], 359.17446
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_100_Z622_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14970
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_100_Z622_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2993.95865
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_100_Z622_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_100_Z622_COOLINGCOILDX, 2877.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_100_Z622_COOLINGCOILDX, 2877.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_100_Z622_HEATINGCOIL, User-Specified Nominal Capacity [W], 2395.16692
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_100_Z622_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14970
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_100_Z622_SUPPLYFAN, Design Electric Power Consumption [W], 128.31251
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_100_Z623_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11774
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_100_Z623_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2354.74249
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_100_Z623_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_100_Z623_COOLINGCOILDX, 2263.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_100_Z623_COOLINGCOILDX, 2263.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_100_Z623_HEATINGCOIL, User-Specified Nominal Capacity [W], 1883.79399
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_100_Z623_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11774
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_100_Z623_SUPPLYFAN, Design Electric Power Consumption [W], 100.91754
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_100_Z624_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.92887
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_100_Z624_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 18577.40367
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_100_Z624_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_100_Z624_COOLINGCOILDX, 17856.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_100_Z624_COOLINGCOILDX, 17856.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_100_Z624_HEATINGCOIL, User-Specified Nominal Capacity [W], 14861.92293
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_100_Z624_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.92887
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_100_Z624_SUPPLYFAN, Design Electric Power Consumption [W], 796.17444
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_100_Z625_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12318
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_100_Z625_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2463.50909
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_100_Z625_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_100_Z625_COOLINGCOILDX, 2367.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_100_Z625_COOLINGCOILDX, 2367.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_100_Z625_HEATINGCOIL, User-Specified Nominal Capacity [W], 1970.80727
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_100_Z625_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12318
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_100_Z625_SUPPLYFAN, Design Electric Power Consumption [W], 105.57896
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_101_Z626_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.73372
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_101_Z626_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14674.40875
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_101_Z626_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_101_Z626_COOLINGCOILDX, 14104.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_101_Z626_COOLINGCOILDX, 14104.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_101_Z626_HEATINGCOIL, User-Specified Nominal Capacity [W], 11739.52700
 Component Sizing Information, Fan:VariableVolume, LOBBY_101_Z626_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.73372
 Component Sizing Information, Fan:VariableVolume, LOBBY_101_Z626_SUPPLYFAN, Design Electric Power Consumption [W], 628.90323
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_101_Z627_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.29545
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_101_Z627_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5909.03157
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_101_Z627_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_101_Z627_COOLINGCOILDX, 5679.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_101_Z627_COOLINGCOILDX, 5679.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_101_Z627_HEATINGCOIL, User-Specified Nominal Capacity [W], 4727.22526
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_101_Z627_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.29545
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_101_Z627_SUPPLYFAN, Design Electric Power Consumption [W], 253.24421
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_101_Z628_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12593
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_101_Z628_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2518.64296
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_101_Z628_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_101_Z628_COOLINGCOILDX, 2420.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_101_Z628_COOLINGCOILDX, 2420.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_101_Z628_HEATINGCOIL, User-Specified Nominal Capacity [W], 2014.91437
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_101_Z628_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12593
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_101_Z628_SUPPLYFAN, Design Electric Power Consumption [W], 107.94184
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_101_Z629_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39209
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_101_Z629_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7841.80992
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_101_Z629_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_101_Z629_COOLINGCOILDX, 7537.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_101_Z629_COOLINGCOILDX, 7537.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_101_Z629_HEATINGCOIL, User-Specified Nominal Capacity [W], 6273.44793
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_101_Z629_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39209
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_101_Z629_SUPPLYFAN, Design Electric Power Consumption [W], 336.07757
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_101_Z630_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.82419
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_101_Z630_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 16483.70261
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_101_Z630_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_101_Z630_COOLINGCOILDX, 15843.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_101_Z630_COOLINGCOILDX, 15843.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_101_Z630_HEATINGCOIL, User-Specified Nominal Capacity [W], 13186.96209
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_101_Z630_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.82419
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_101_Z630_SUPPLYFAN, Design Electric Power Consumption [W], 706.44440
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_101_Z631_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.86904E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_101_Z631_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1773.80779
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_101_Z631_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_101_Z631_COOLINGCOILDX, 1704.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_101_Z631_COOLINGCOILDX, 1704.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_101_Z631_HEATINGCOIL, User-Specified Nominal Capacity [W], 1419.04624
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_101_Z631_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.86904E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_101_Z631_SUPPLYFAN, Design Electric Power Consumption [W], 76.02033
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_101_Z632_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.24152E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_101_Z632_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1848.30491
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_101_Z632_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_101_Z632_COOLINGCOILDX, 1776.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_101_Z632_COOLINGCOILDX, 1776.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_101_Z632_HEATINGCOIL, User-Specified Nominal Capacity [W], 1478.64392
 Component Sizing Information, Fan:VariableVolume, STORAGE_101_Z632_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.24152E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_101_Z632_SUPPLYFAN, Design Electric Power Consumption [W], 79.21307
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_102_Z633_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16492
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_102_Z633_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3298.35763
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_102_Z633_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_102_Z633_COOLINGCOILDX, 3170.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_102_Z633_COOLINGCOILDX, 3170.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_102_Z633_HEATINGCOIL, User-Specified Nominal Capacity [W], 2638.68610
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_102_Z633_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16492
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_102_Z633_SUPPLYFAN, Design Electric Power Consumption [W], 141.35818
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_102_Z634_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.30961
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_102_Z634_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6192.24651
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_102_Z634_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_102_Z634_COOLINGCOILDX, 5951.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_102_Z634_COOLINGCOILDX, 5951.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_102_Z634_HEATINGCOIL, User-Specified Nominal Capacity [W], 4953.79721
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_102_Z634_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.30961
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_102_Z634_SUPPLYFAN, Design Electric Power Consumption [W], 265.38199
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_102_Z635_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13712
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_102_Z635_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2742.41917
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_102_Z635_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_102_Z635_COOLINGCOILDX, 2635.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_102_Z635_COOLINGCOILDX, 2635.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_102_Z635_HEATINGCOIL, User-Specified Nominal Capacity [W], 2193.93533
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_102_Z635_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13712
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_102_Z635_SUPPLYFAN, Design Electric Power Consumption [W], 117.53225
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_102_Z636_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.85463
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_102_Z636_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17092.63315
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_102_Z636_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_102_Z636_COOLINGCOILDX, 16429.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_102_Z636_COOLINGCOILDX, 16429.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_102_Z636_HEATINGCOIL, User-Specified Nominal Capacity [W], 13674.10652
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_102_Z636_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.85463
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_102_Z636_SUPPLYFAN, Design Electric Power Consumption [W], 732.54142
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_102_Z637_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20473
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_102_Z637_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4094.69336
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_102_Z637_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_102_Z637_COOLINGCOILDX, 3935.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_102_Z637_COOLINGCOILDX, 3935.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_102_Z637_HEATINGCOIL, User-Specified Nominal Capacity [W], 3275.75469
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_102_Z637_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20473
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_102_Z637_SUPPLYFAN, Design Electric Power Consumption [W], 175.48686
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_102_Z638_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18959
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_102_Z638_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3791.84690
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_102_Z638_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_102_Z638_COOLINGCOILDX, 3644.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_102_Z638_COOLINGCOILDX, 3644.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_102_Z638_HEATINGCOIL, User-Specified Nominal Capacity [W], 3033.47752
 Component Sizing Information, Fan:VariableVolume, STORAGE_102_Z638_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18959
 Component Sizing Information, Fan:VariableVolume, STORAGE_102_Z638_SUPPLYFAN, Design Electric Power Consumption [W], 162.50772
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_103_Z639_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.47144
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_103_Z639_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9428.85051
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_103_Z639_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_103_Z639_COOLINGCOILDX, 9062.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_103_Z639_COOLINGCOILDX, 9062.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_103_Z639_HEATINGCOIL, User-Specified Nominal Capacity [W], 7543.08040
 Component Sizing Information, Fan:VariableVolume, LOBBY_103_Z639_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.47144
 Component Sizing Information, Fan:VariableVolume, LOBBY_103_Z639_SUPPLYFAN, Design Electric Power Consumption [W], 404.09359
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_103_Z640_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45874
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_103_Z640_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9174.86472
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_103_Z640_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_103_Z640_COOLINGCOILDX, 8818.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_103_Z640_COOLINGCOILDX, 8818.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_103_Z640_HEATINGCOIL, User-Specified Nominal Capacity [W], 7339.89178
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_103_Z640_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45874
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_103_Z640_SUPPLYFAN, Design Electric Power Consumption [W], 393.20849
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_103_Z641_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17291
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_103_Z641_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3458.13046
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_103_Z641_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_103_Z641_COOLINGCOILDX, 3323.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_103_Z641_COOLINGCOILDX, 3323.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_103_Z641_HEATINGCOIL, User-Specified Nominal Capacity [W], 2766.50436
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_103_Z641_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17291
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_103_Z641_SUPPLYFAN, Design Electric Power Consumption [W], 148.20559
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_103_Z642_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.46483
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_103_Z642_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9296.67196
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_103_Z642_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_103_Z642_COOLINGCOILDX, 8935.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_103_Z642_COOLINGCOILDX, 8935.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_103_Z642_HEATINGCOIL, User-Specified Nominal Capacity [W], 7437.33757
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_103_Z642_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.46483
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_103_Z642_SUPPLYFAN, Design Electric Power Consumption [W], 398.42880
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_103_Z643_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.08415
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_103_Z643_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 41683.09387
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_103_Z643_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_103_Z643_COOLINGCOILDX, 40064.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_103_Z643_COOLINGCOILDX, 40064.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_103_Z643_HEATINGCOIL, User-Specified Nominal Capacity [W], 33346.47509
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_103_Z643_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.08415
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_103_Z643_SUPPLYFAN, Design Electric Power Consumption [W], 1786.41831
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_103_Z644_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16762
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_103_Z644_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3352.35721
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_103_Z644_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_103_Z644_COOLINGCOILDX, 3222.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_103_Z644_COOLINGCOILDX, 3222.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_103_Z644_HEATINGCOIL, User-Specified Nominal Capacity [W], 2681.88577
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_103_Z644_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16762
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_103_Z644_SUPPLYFAN, Design Electric Power Consumption [W], 143.67245
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_103_Z645_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17256
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_103_Z645_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3451.16631
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_103_Z645_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_103_Z645_COOLINGCOILDX, 3317.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_103_Z645_COOLINGCOILDX, 3317.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_103_Z645_HEATINGCOIL, User-Specified Nominal Capacity [W], 2760.93305
 Component Sizing Information, Fan:VariableVolume, STORAGE_103_Z645_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17256
 Component Sizing Information, Fan:VariableVolume, STORAGE_103_Z645_SUPPLYFAN, Design Electric Power Consumption [W], 147.90713
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_104_Z646_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.54788
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_104_Z646_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 10957.67017
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_104_Z646_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_104_Z646_COOLINGCOILDX, 10532.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_104_Z646_COOLINGCOILDX, 10532.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_104_Z646_HEATINGCOIL, User-Specified Nominal Capacity [W], 8766.13614
 Component Sizing Information, Fan:VariableVolume, LOBBY_104_Z646_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.54788
 Component Sizing Information, Fan:VariableVolume, LOBBY_104_Z646_SUPPLYFAN, Design Electric Power Consumption [W], 469.61444
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_104_Z647_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.49393
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_104_Z647_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9878.53755
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_104_Z647_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_104_Z647_COOLINGCOILDX, 9495.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_104_Z647_COOLINGCOILDX, 9495.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_104_Z647_HEATINGCOIL, User-Specified Nominal Capacity [W], 7902.83004
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_104_Z647_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.49393
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_104_Z647_SUPPLYFAN, Design Electric Power Consumption [W], 423.36589
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_104_Z648_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31782
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_104_Z648_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6356.38712
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_104_Z648_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_104_Z648_COOLINGCOILDX, 6109.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_104_Z648_COOLINGCOILDX, 6109.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_104_Z648_HEATINGCOIL, User-Specified Nominal Capacity [W], 5085.10969
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_104_Z648_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31782
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_104_Z648_SUPPLYFAN, Design Electric Power Consumption [W], 272.41659
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_104_Z649_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31054
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_104_Z649_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6210.82638
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_104_Z649_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_104_Z649_COOLINGCOILDX, 5969.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_104_Z649_COOLINGCOILDX, 5969.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_104_Z649_HEATINGCOIL, User-Specified Nominal Capacity [W], 4968.66110
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_104_Z649_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31054
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_104_Z649_SUPPLYFAN, Design Electric Power Consumption [W], 266.17827
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_104_Z650_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.65369
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_104_Z650_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 33073.89483
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_104_Z650_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_104_Z650_COOLINGCOILDX, 31789.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_104_Z650_COOLINGCOILDX, 31789.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_104_Z650_HEATINGCOIL, User-Specified Nominal Capacity [W], 26459.11586
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_104_Z650_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.65369
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_104_Z650_SUPPLYFAN, Design Electric Power Consumption [W], 1417.45264
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_104_Z651_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21952
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_104_Z651_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4390.32766
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_104_Z651_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_104_Z651_COOLINGCOILDX, 4219.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_104_Z651_COOLINGCOILDX, 4219.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_104_Z651_HEATINGCOIL, User-Specified Nominal Capacity [W], 3512.26213
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_104_Z651_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21952
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_104_Z651_SUPPLYFAN, Design Electric Power Consumption [W], 188.15690
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_104_Z652_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 5.86496E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_104_Z652_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1172.99190
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_104_Z652_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_104_Z652_COOLINGCOILDX, 1127.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_104_Z652_COOLINGCOILDX, 1127.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_104_Z652_HEATINGCOIL, User-Specified Nominal Capacity [W], 938.39352
 Component Sizing Information, Fan:VariableVolume, STORAGE_104_Z652_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 5.86496E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_104_Z652_SUPPLYFAN, Design Electric Power Consumption [W], 50.27108
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_105_Z653_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.62329
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_105_Z653_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12465.78640
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_105_Z653_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_105_Z653_COOLINGCOILDX, 11981.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_105_Z653_COOLINGCOILDX, 11981.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_105_Z653_HEATINGCOIL, User-Specified Nominal Capacity [W], 9972.62912
 Component Sizing Information, Fan:VariableVolume, LOBBY_105_Z653_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.62329
 Component Sizing Information, Fan:VariableVolume, LOBBY_105_Z653_SUPPLYFAN, Design Electric Power Consumption [W], 534.24799
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_105_Z654_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24691
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_105_Z654_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4938.28682
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_105_Z654_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_105_Z654_COOLINGCOILDX, 4746.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_105_Z654_COOLINGCOILDX, 4746.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_105_Z654_HEATINGCOIL, User-Specified Nominal Capacity [W], 3950.62945
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_105_Z654_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24691
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_105_Z654_SUPPLYFAN, Design Electric Power Consumption [W], 211.64086
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_105_Z655_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34520
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_105_Z655_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6903.91718
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_105_Z655_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_105_Z655_COOLINGCOILDX, 6635.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_105_Z655_COOLINGCOILDX, 6635.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_105_Z655_HEATINGCOIL, User-Specified Nominal Capacity [W], 5523.13375
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_105_Z655_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34520
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_105_Z655_SUPPLYFAN, Design Electric Power Consumption [W], 295.88217
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_105_Z656_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.40677
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_105_Z656_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 28135.31573
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_105_Z656_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_105_Z656_COOLINGCOILDX, 27042.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_105_Z656_COOLINGCOILDX, 27042.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_105_Z656_HEATINGCOIL, User-Specified Nominal Capacity [W], 22508.25259
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_105_Z656_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.40677
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_105_Z656_SUPPLYFAN, Design Electric Power Consumption [W], 1205.79925
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_105_Z657_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22278
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_105_Z657_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4455.64538
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_105_Z657_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_105_Z657_COOLINGCOILDX, 4282.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_105_Z657_COOLINGCOILDX, 4282.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_105_Z657_HEATINGCOIL, User-Specified Nominal Capacity [W], 3564.51631
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_105_Z657_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22278
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_105_Z657_SUPPLYFAN, Design Electric Power Consumption [W], 190.95623
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_105_Z658_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13207
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_105_Z658_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2641.38070
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_105_Z658_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_105_Z658_COOLINGCOILDX, 2538.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_105_Z658_COOLINGCOILDX, 2538.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_105_Z658_HEATINGCOIL, User-Specified Nominal Capacity [W], 2113.10456
 Component Sizing Information, Fan:VariableVolume, STORAGE_105_Z658_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13207
 Component Sizing Information, Fan:VariableVolume, STORAGE_105_Z658_SUPPLYFAN, Design Electric Power Consumption [W], 113.20203
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_106_Z659_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37396
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_106_Z659_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7479.14017
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_106_Z659_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_106_Z659_COOLINGCOILDX, 7188.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_106_Z659_COOLINGCOILDX, 7188.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_106_Z659_HEATINGCOIL, User-Specified Nominal Capacity [W], 5983.31214
 Component Sizing Information, Fan:VariableVolume, LOBBY_106_Z659_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37396
 Component Sizing Information, Fan:VariableVolume, LOBBY_106_Z659_SUPPLYFAN, Design Electric Power Consumption [W], 320.53458
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_106_Z660_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.32242
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_106_Z660_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6448.40505
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_106_Z660_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_106_Z660_COOLINGCOILDX, 6198.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_106_Z660_COOLINGCOILDX, 6198.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_106_Z660_HEATINGCOIL, User-Specified Nominal Capacity [W], 5158.72404
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_106_Z660_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.32242
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_106_Z660_SUPPLYFAN, Design Electric Power Consumption [W], 276.36022
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_106_Z661_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34546
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_106_Z661_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6909.27860
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_106_Z661_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_106_Z661_COOLINGCOILDX, 6641.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_106_Z661_COOLINGCOILDX, 6641.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_106_Z661_HEATINGCOIL, User-Specified Nominal Capacity [W], 5527.42288
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_106_Z661_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34546
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_106_Z661_SUPPLYFAN, Design Electric Power Consumption [W], 296.11194
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_106_Z662_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28471
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_106_Z662_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5694.15464
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_106_Z662_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_106_Z662_COOLINGCOILDX, 5473.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_106_Z662_COOLINGCOILDX, 5473.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_106_Z662_HEATINGCOIL, User-Specified Nominal Capacity [W], 4555.32371
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_106_Z662_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28471
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_106_Z662_SUPPLYFAN, Design Electric Power Consumption [W], 244.03520
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_106_Z663_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.67322
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_106_Z663_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 13464.37542
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_106_Z663_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_106_Z663_COOLINGCOILDX, 12941.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_106_Z663_COOLINGCOILDX, 12941.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_106_Z663_HEATINGCOIL, User-Specified Nominal Capacity [W], 10771.50034
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_106_Z663_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.67322
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_106_Z663_SUPPLYFAN, Design Electric Power Consumption [W], 577.04466
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_106_Z664_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23662
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_106_Z664_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4732.39584
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_106_Z664_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_106_Z664_COOLINGCOILDX, 4548.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_106_Z664_COOLINGCOILDX, 4548.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_106_Z664_HEATINGCOIL, User-Specified Nominal Capacity [W], 3785.91667
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_106_Z664_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23662
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_106_Z664_SUPPLYFAN, Design Electric Power Consumption [W], 202.81696
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_106_Z665_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 5.74676E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_106_Z665_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1149.35268
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_106_Z665_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_106_Z665_COOLINGCOILDX, 1104.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_106_Z665_COOLINGCOILDX, 1104.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_106_Z665_HEATINGCOIL, User-Specified Nominal Capacity [W], 919.48214
 Component Sizing Information, Fan:VariableVolume, STORAGE_106_Z665_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 5.74676E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_106_Z665_SUPPLYFAN, Design Electric Power Consumption [W], 49.25797
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_107_Z666_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.27489
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_107_Z666_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5497.73900
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_107_Z666_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_107_Z666_COOLINGCOILDX, 5284.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_107_Z666_COOLINGCOILDX, 5284.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_107_Z666_HEATINGCOIL, User-Specified Nominal Capacity [W], 4398.19120
 Component Sizing Information, Fan:VariableVolume, LOBBY_107_Z666_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.27489
 Component Sizing Information, Fan:VariableVolume, LOBBY_107_Z666_SUPPLYFAN, Design Electric Power Consumption [W], 235.61739
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_107_Z667_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.48492
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_107_Z667_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9698.45361
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_107_Z667_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_107_Z667_COOLINGCOILDX, 9321.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_107_Z667_COOLINGCOILDX, 9321.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_107_Z667_HEATINGCOIL, User-Specified Nominal Capacity [W], 7758.76289
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_107_Z667_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.48492
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_107_Z667_SUPPLYFAN, Design Electric Power Consumption [W], 415.64801
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_107_Z668_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14200
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_107_Z668_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2839.91852
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_107_Z668_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_107_Z668_COOLINGCOILDX, 2729.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_107_Z668_COOLINGCOILDX, 2729.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_107_Z668_HEATINGCOIL, User-Specified Nominal Capacity [W], 2271.93482
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_107_Z668_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14200
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_107_Z668_SUPPLYFAN, Design Electric Power Consumption [W], 121.71079
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_107_Z669_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14589
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_107_Z669_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2917.78622
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_107_Z669_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_107_Z669_COOLINGCOILDX, 2804.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_107_Z669_COOLINGCOILDX, 2804.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_107_Z669_HEATINGCOIL, User-Specified Nominal Capacity [W], 2334.22897
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_107_Z669_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14589
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_107_Z669_SUPPLYFAN, Design Electric Power Consumption [W], 125.04798
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_107_Z670_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19924
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_107_Z670_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3984.84160
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_107_Z670_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_107_Z670_COOLINGCOILDX, 3830.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_107_Z670_COOLINGCOILDX, 3830.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_107_Z670_HEATINGCOIL, User-Specified Nominal Capacity [W], 3187.87328
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_107_Z670_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19924
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_107_Z670_SUPPLYFAN, Design Electric Power Consumption [W], 170.77893
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_107_Z671_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11867
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_107_Z671_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2373.36245
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_107_Z671_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_107_Z671_COOLINGCOILDX, 2281.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_107_Z671_COOLINGCOILDX, 2281.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_107_Z671_HEATINGCOIL, User-Specified Nominal Capacity [W], 1898.68996
 Component Sizing Information, Fan:VariableVolume, STORAGE_107_Z671_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11867
 Component Sizing Information, Fan:VariableVolume, STORAGE_107_Z671_SUPPLYFAN, Design Electric Power Consumption [W], 101.71553
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_108_Z672_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39533
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_108_Z672_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7906.54872
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_108_Z672_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_108_Z672_COOLINGCOILDX, 7599.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_108_Z672_COOLINGCOILDX, 7599.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_108_Z672_HEATINGCOIL, User-Specified Nominal Capacity [W], 6325.23898
 Component Sizing Information, Fan:VariableVolume, LOBBY_108_Z672_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39533
 Component Sizing Information, Fan:VariableVolume, LOBBY_108_Z672_SUPPLYFAN, Design Electric Power Consumption [W], 338.85209
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_108_Z673_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.29433
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_108_Z673_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5886.51280
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_108_Z673_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_108_Z673_COOLINGCOILDX, 5658.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_108_Z673_COOLINGCOILDX, 5658.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_108_Z673_HEATINGCOIL, User-Specified Nominal Capacity [W], 4709.21024
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_108_Z673_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.29433
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_108_Z673_SUPPLYFAN, Design Electric Power Consumption [W], 252.27912
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_108_Z674_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.30843
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_108_Z674_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6168.58940
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_108_Z674_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_108_Z674_COOLINGCOILDX, 5929.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_108_Z674_COOLINGCOILDX, 5929.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_108_Z674_HEATINGCOIL, User-Specified Nominal Capacity [W], 4934.87152
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_108_Z674_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.30843
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_108_Z674_SUPPLYFAN, Design Electric Power Consumption [W], 264.36812
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_108_Z675_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.81764
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_108_Z675_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36352.74781
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_108_Z675_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_108_Z675_COOLINGCOILDX, 34941.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_108_Z675_COOLINGCOILDX, 34941.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_108_Z675_HEATINGCOIL, User-Specified Nominal Capacity [W], 29082.19825
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_108_Z675_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.81764
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_108_Z675_SUPPLYFAN, Design Electric Power Consumption [W], 1557.97491
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_108_Z676_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17371
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_108_Z676_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3474.28952
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_108_Z676_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_108_Z676_COOLINGCOILDX, 3339.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_108_Z676_COOLINGCOILDX, 3339.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_108_Z676_HEATINGCOIL, User-Specified Nominal Capacity [W], 2779.43162
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_108_Z676_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17371
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_108_Z676_SUPPLYFAN, Design Electric Power Consumption [W], 148.89812
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_108_Z677_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.99738E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_108_Z677_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1599.47643
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_108_Z677_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_108_Z677_COOLINGCOILDX, 1537.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_108_Z677_COOLINGCOILDX, 1537.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_108_Z677_HEATINGCOIL, User-Specified Nominal Capacity [W], 1279.58114
 Component Sizing Information, Fan:VariableVolume, STORAGE_108_Z677_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.99738E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_108_Z677_SUPPLYFAN, Design Electric Power Consumption [W], 68.54899
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_109_Z678_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.60767
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_109_Z678_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12153.35418
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_109_Z678_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_109_Z678_COOLINGCOILDX, 11681.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_109_Z678_COOLINGCOILDX, 11681.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_109_Z678_HEATINGCOIL, User-Specified Nominal Capacity [W], 9722.68334
 Component Sizing Information, Fan:VariableVolume, LOBBY_109_Z678_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.60767
 Component Sizing Information, Fan:VariableVolume, LOBBY_109_Z678_SUPPLYFAN, Design Electric Power Consumption [W], 520.85804
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_109_Z679_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20083
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_109_Z679_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4016.60359
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_109_Z679_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_109_Z679_COOLINGCOILDX, 3860.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_109_Z679_COOLINGCOILDX, 3860.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_109_Z679_HEATINGCOIL, User-Specified Nominal Capacity [W], 3213.28287
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_109_Z679_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20083
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_109_Z679_SUPPLYFAN, Design Electric Power Consumption [W], 172.14015
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_109_Z680_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16825
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_109_Z680_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3364.92966
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_109_Z680_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_109_Z680_COOLINGCOILDX, 3234.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_109_Z680_COOLINGCOILDX, 3234.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_109_Z680_HEATINGCOIL, User-Specified Nominal Capacity [W], 2691.94373
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_109_Z680_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16825
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_109_Z680_SUPPLYFAN, Design Electric Power Consumption [W], 144.21127
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_109_Z681_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.40626
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_109_Z681_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8125.21903
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_109_Z681_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_109_Z681_COOLINGCOILDX, 7809.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_109_Z681_COOLINGCOILDX, 7809.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_109_Z681_HEATINGCOIL, User-Specified Nominal Capacity [W], 6500.17522
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_109_Z681_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.40626
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_109_Z681_SUPPLYFAN, Design Electric Power Consumption [W], 348.22367
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_109_Z682_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.80908
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_109_Z682_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36181.51772
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_109_Z682_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_109_Z682_COOLINGCOILDX, 34776.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_109_Z682_COOLINGCOILDX, 34776.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_109_Z682_HEATINGCOIL, User-Specified Nominal Capacity [W], 28945.21417
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_109_Z682_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.80908
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_109_Z682_SUPPLYFAN, Design Electric Power Consumption [W], 1550.63647
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_109_Z683_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17204
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_109_Z683_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3440.71335
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_109_Z683_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_109_Z683_COOLINGCOILDX, 3307.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_109_Z683_COOLINGCOILDX, 3307.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_109_Z683_HEATINGCOIL, User-Specified Nominal Capacity [W], 2752.57068
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_109_Z683_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17204
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_109_Z683_SUPPLYFAN, Design Electric Power Consumption [W], 147.45914
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_109_Z684_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20836
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_109_Z684_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4167.16573
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_109_Z684_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_109_Z684_COOLINGCOILDX, 4005.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_109_Z684_COOLINGCOILDX, 4005.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_109_Z684_HEATINGCOIL, User-Specified Nominal Capacity [W], 3333.73258
 Component Sizing Information, Fan:VariableVolume, STORAGE_109_Z684_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20836
 Component Sizing Information, Fan:VariableVolume, STORAGE_109_Z684_SUPPLYFAN, Design Electric Power Consumption [W], 178.59282
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,YEAR ROUND RUN PERIOD,WeatherFileRunPeriod,01/01/2017,12/31/2017,Sunday,365,Use RunPeriod Specified Day,Yes,Yes,Yes,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,
! <Sky Daylight Factors>, Sky Type, MonthAndDay, Daylighting Control Name, Enclosure Name, Window Name, Reference Point, Daylight Factor
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_1,LOBBY_0_REFERENCEPOINT1,5.2524E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_1,LOBBY_0_REFERENCEPOINT1,5.8516E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_1,LOBBY_0_REFERENCEPOINT1,3.7236E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_1,LOBBY_0_REFERENCEPOINT1,1.9274E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_2,LOBBY_0_REFERENCEPOINT1,4.4209E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_2,LOBBY_0_REFERENCEPOINT1,4.2348E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_2,LOBBY_0_REFERENCEPOINT1,4.1288E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_2,LOBBY_0_REFERENCEPOINT1,3.1312E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_3,LOBBY_0_REFERENCEPOINT1,1.8030E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_3,LOBBY_0_REFERENCEPOINT1,1.5480E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_3,LOBBY_0_REFERENCEPOINT1,1.3510E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_3,LOBBY_0_REFERENCEPOINT1,1.5951E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_4,LOBBY_0_REFERENCEPOINT1,4.3149E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_4,LOBBY_0_REFERENCEPOINT1,4.1582E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_4,LOBBY_0_REFERENCEPOINT1,3.9320E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_4,LOBBY_0_REFERENCEPOINT1,2.8942E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_1,CONFERENCE_0_REFERENCEPOINT1,7.4552E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_1,CONFERENCE_0_REFERENCEPOINT1,8.3066E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_1,CONFERENCE_0_REFERENCEPOINT1,5.2830E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_1,CONFERENCE_0_REFERENCEPOINT1,2.7310E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_2,CONFERENCE_0_REFERENCEPOINT1,5.5670E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_2,CONFERENCE_0_REFERENCEPOINT1,5.3639E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_2,CONFERENCE_0_REFERENCEPOINT1,5.1299E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_2,CONFERENCE_0_REFERENCEPOINT1,3.7920E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_3,CONFERENCE_0_REFERENCEPOINT1,3.3093E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_3,CONFERENCE_0_REFERENCEPOINT1,2.7603E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_3,CONFERENCE_0_REFERENCEPOINT1,2.2632E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_3,CONFERENCE_0_REFERENCEPOINT1,2.6288E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_4,CONFERENCE_0_REFERENCEPOINT1,6.6748E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_4,CONFERENCE_0_REFERENCEPOINT1,6.2671E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_4,CONFERENCE_0_REFERENCEPOINT1,6.2631E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_4,CONFERENCE_0_REFERENCEPOINT1,5.2697E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_1,BREAK_ROOM_0_REFERENCEPOINT1,1.1983E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_1,BREAK_ROOM_0_REFERENCEPOINT1,1.1947E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_1,BREAK_ROOM_0_REFERENCEPOINT1,1.2026E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_1,BREAK_ROOM_0_REFERENCEPOINT1,8.6242E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_2,BREAK_ROOM_0_REFERENCEPOINT1,3.2532E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_2,BREAK_ROOM_0_REFERENCEPOINT1,3.1883E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_2,BREAK_ROOM_0_REFERENCEPOINT1,2.7587E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_2,BREAK_ROOM_0_REFERENCEPOINT1,2.0729E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_3,BREAK_ROOM_0_REFERENCEPOINT1,3.7423E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_3,BREAK_ROOM_0_REFERENCEPOINT1,3.0364E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_3,BREAK_ROOM_0_REFERENCEPOINT1,2.5950E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_3,BREAK_ROOM_0_REFERENCEPOINT1,3.5650E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_4,BREAK_ROOM_0_REFERENCEPOINT1,5.0253E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_4,BREAK_ROOM_0_REFERENCEPOINT1,4.5813E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_4,BREAK_ROOM_0_REFERENCEPOINT1,4.8351E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_4,BREAK_ROOM_0_REFERENCEPOINT1,4.3163E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_1,OFFICE_PRIVATE_0_REFERENCEPOINT1,4.9790E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_1,OFFICE_PRIVATE_0_REFERENCEPOINT1,5.6121E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_1,OFFICE_PRIVATE_0_REFERENCEPOINT1,3.1037E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_1,OFFICE_PRIVATE_0_REFERENCEPOINT1,1.4664E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_2,OFFICE_PRIVATE_0_REFERENCEPOINT1,6.1418E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_2,OFFICE_PRIVATE_0_REFERENCEPOINT1,5.6846E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_2,OFFICE_PRIVATE_0_REFERENCEPOINT1,5.4941E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_2,OFFICE_PRIVATE_0_REFERENCEPOINT1,4.5231E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_3,OFFICE_PRIVATE_0_REFERENCEPOINT1,3.3310E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_3,OFFICE_PRIVATE_0_REFERENCEPOINT1,2.7567E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_3,OFFICE_PRIVATE_0_REFERENCEPOINT1,2.3915E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_3,OFFICE_PRIVATE_0_REFERENCEPOINT1,3.1472E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_4,OFFICE_PRIVATE_0_REFERENCEPOINT1,2.1367E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_4,OFFICE_PRIVATE_0_REFERENCEPOINT1,2.1567E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_4,OFFICE_PRIVATE_0_REFERENCEPOINT1,1.8396E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_4,OFFICE_PRIVATE_0_REFERENCEPOINT1,1.4514E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_1,LOBBY_1_REFERENCEPOINT1,4.8853E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_1,LOBBY_1_REFERENCEPOINT1,5.4746E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_1,LOBBY_1_REFERENCEPOINT1,3.0813E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_1,LOBBY_1_REFERENCEPOINT1,1.4618E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_2,LOBBY_1_REFERENCEPOINT1,3.2208E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_2,LOBBY_1_REFERENCEPOINT1,3.0748E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_2,LOBBY_1_REFERENCEPOINT1,2.7657E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_2,LOBBY_1_REFERENCEPOINT1,2.3406E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_3,LOBBY_1_REFERENCEPOINT1,1.9339E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_3,LOBBY_1_REFERENCEPOINT1,1.6944E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_3,LOBBY_1_REFERENCEPOINT1,1.4172E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_3,LOBBY_1_REFERENCEPOINT1,1.5016E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_4,LOBBY_1_REFERENCEPOINT1,3.4029E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_4,LOBBY_1_REFERENCEPOINT1,3.1633E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_4,LOBBY_1_REFERENCEPOINT1,2.8854E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_4,LOBBY_1_REFERENCEPOINT1,2.2559E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_1,CONFERENCE_1_REFERENCEPOINT1,5.8309E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_1,CONFERENCE_1_REFERENCEPOINT1,6.5130E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_1,CONFERENCE_1_REFERENCEPOINT1,4.0015E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_1,CONFERENCE_1_REFERENCEPOINT1,1.9812E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_2,CONFERENCE_1_REFERENCEPOINT1,7.2423E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_2,CONFERENCE_1_REFERENCEPOINT1,6.7858E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_2,CONFERENCE_1_REFERENCEPOINT1,6.8276E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_2,CONFERENCE_1_REFERENCEPOINT1,5.8825E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_3,CONFERENCE_1_REFERENCEPOINT1,3.3435E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_3,CONFERENCE_1_REFERENCEPOINT1,2.7600E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_3,CONFERENCE_1_REFERENCEPOINT1,2.3829E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_3,CONFERENCE_1_REFERENCEPOINT1,3.1166E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_4,CONFERENCE_1_REFERENCEPOINT1,4.1255E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_4,CONFERENCE_1_REFERENCEPOINT1,4.1216E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_4,CONFERENCE_1_REFERENCEPOINT1,3.6938E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_4,CONFERENCE_1_REFERENCEPOINT1,2.6202E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_1,OFFICE_OPEN_1_REFERENCEPOINT1,2.8691E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_1,OFFICE_OPEN_1_REFERENCEPOINT1,3.2416E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_1,OFFICE_OPEN_1_REFERENCEPOINT1,1.7566E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_1,OFFICE_OPEN_1_REFERENCEPOINT1,8.3644E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_2,OFFICE_OPEN_1_REFERENCEPOINT1,1.7676E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_2,OFFICE_OPEN_1_REFERENCEPOINT1,1.5765E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_2,OFFICE_OPEN_1_REFERENCEPOINT1,1.6032E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_2,OFFICE_OPEN_1_REFERENCEPOINT1,1.7162E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_3,OFFICE_OPEN_1_REFERENCEPOINT1,2.8957E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_3,OFFICE_OPEN_1_REFERENCEPOINT1,2.3565E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_3,OFFICE_OPEN_1_REFERENCEPOINT1,2.0287E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_3,OFFICE_OPEN_1_REFERENCEPOINT1,2.6793E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_4,OFFICE_OPEN_1_REFERENCEPOINT1,1.1739E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_4,OFFICE_OPEN_1_REFERENCEPOINT1,1.1083E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_4,OFFICE_OPEN_1_REFERENCEPOINT1,1.0685E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_4,OFFICE_OPEN_1_REFERENCEPOINT1,9.5324E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_1,OFFICE_PRIVATE_1_REFERENCEPOINT1,1.4916E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_1,OFFICE_PRIVATE_1_REFERENCEPOINT1,1.4790E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_1,OFFICE_PRIVATE_1_REFERENCEPOINT1,1.4547E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_1,OFFICE_PRIVATE_1_REFERENCEPOINT1,1.1794E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_2,OFFICE_PRIVATE_1_REFERENCEPOINT1,2.5454E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_2,OFFICE_PRIVATE_1_REFERENCEPOINT1,2.2866E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_2,OFFICE_PRIVATE_1_REFERENCEPOINT1,2.3541E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_2,OFFICE_PRIVATE_1_REFERENCEPOINT1,2.2937E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_3,OFFICE_PRIVATE_1_REFERENCEPOINT1,5.8830E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_3,OFFICE_PRIVATE_1_REFERENCEPOINT1,4.7709E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_3,OFFICE_PRIVATE_1_REFERENCEPOINT1,3.8891E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_3,OFFICE_PRIVATE_1_REFERENCEPOINT1,5.1586E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_4,OFFICE_PRIVATE_1_REFERENCEPOINT1,4.7784E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_4,OFFICE_PRIVATE_1_REFERENCEPOINT1,4.4631E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_4,OFFICE_PRIVATE_1_REFERENCEPOINT1,3.6871E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_4,OFFICE_PRIVATE_1_REFERENCEPOINT1,2.8300E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_1,LOBBY_2_REFERENCEPOINT1,3.7115E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_1,LOBBY_2_REFERENCEPOINT1,4.1614E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_1,LOBBY_2_REFERENCEPOINT1,2.3593E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_1,LOBBY_2_REFERENCEPOINT1,1.0763E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_2,LOBBY_2_REFERENCEPOINT1,4.9382E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_2,LOBBY_2_REFERENCEPOINT1,4.6052E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_2,LOBBY_2_REFERENCEPOINT1,4.5883E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_2,LOBBY_2_REFERENCEPOINT1,3.8710E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_3,LOBBY_2_REFERENCEPOINT1,2.1612E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_3,LOBBY_2_REFERENCEPOINT1,1.7798E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_3,LOBBY_2_REFERENCEPOINT1,1.4729E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_3,LOBBY_2_REFERENCEPOINT1,1.8366E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_4,LOBBY_2_REFERENCEPOINT1,2.5984E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_4,LOBBY_2_REFERENCEPOINT1,2.6232E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_4,LOBBY_2_REFERENCEPOINT1,2.3114E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_4,LOBBY_2_REFERENCEPOINT1,1.7207E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_1,CONFERENCE_2_REFERENCEPOINT1,2.1246E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_1,CONFERENCE_2_REFERENCEPOINT1,2.3420E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_1,CONFERENCE_2_REFERENCEPOINT1,1.4159E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_1,CONFERENCE_2_REFERENCEPOINT1,7.5148E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_2,CONFERENCE_2_REFERENCEPOINT1,2.0305E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_2,CONFERENCE_2_REFERENCEPOINT1,1.7619E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_2,CONFERENCE_2_REFERENCEPOINT1,1.9341E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_2,CONFERENCE_2_REFERENCEPOINT1,2.0492E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_3,CONFERENCE_2_REFERENCEPOINT1,4.7506E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_3,CONFERENCE_2_REFERENCEPOINT1,3.8665E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_3,CONFERENCE_2_REFERENCEPOINT1,3.4519E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_3,CONFERENCE_2_REFERENCEPOINT1,4.7671E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_4,CONFERENCE_2_REFERENCEPOINT1,4.1783E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_4,CONFERENCE_2_REFERENCEPOINT1,3.8586E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_4,CONFERENCE_2_REFERENCEPOINT1,3.7138E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_4,CONFERENCE_2_REFERENCEPOINT1,3.2007E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_1,BREAK_ROOM_2_REFERENCEPOINT1,4.2289E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_1,BREAK_ROOM_2_REFERENCEPOINT1,4.6801E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_1,BREAK_ROOM_2_REFERENCEPOINT1,2.9785E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_1,BREAK_ROOM_2_REFERENCEPOINT1,1.6214E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_2,BREAK_ROOM_2_REFERENCEPOINT1,3.8083E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_2,BREAK_ROOM_2_REFERENCEPOINT1,3.6707E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_2,BREAK_ROOM_2_REFERENCEPOINT1,3.3641E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_2,BREAK_ROOM_2_REFERENCEPOINT1,2.4497E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_3,BREAK_ROOM_2_REFERENCEPOINT1,1.3071E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_3,BREAK_ROOM_2_REFERENCEPOINT1,1.2187E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_3,BREAK_ROOM_2_REFERENCEPOINT1,1.2079E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_3,BREAK_ROOM_2_REFERENCEPOINT1,1.2420E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_4,BREAK_ROOM_2_REFERENCEPOINT1,5.5696E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_4,BREAK_ROOM_2_REFERENCEPOINT1,5.2734E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_4,BREAK_ROOM_2_REFERENCEPOINT1,4.8418E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_4,BREAK_ROOM_2_REFERENCEPOINT1,3.9895E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_1,OFFICE_OPEN_2_REFERENCEPOINT1,1.6717E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_1,OFFICE_OPEN_2_REFERENCEPOINT1,1.8213E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_1,OFFICE_OPEN_2_REFERENCEPOINT1,1.2168E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_1,OFFICE_OPEN_2_REFERENCEPOINT1,6.9300E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_2,OFFICE_OPEN_2_REFERENCEPOINT1,9.2371E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_2,OFFICE_OPEN_2_REFERENCEPOINT1,8.5088E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_2,OFFICE_OPEN_2_REFERENCEPOINT1,9.1489E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_2,OFFICE_OPEN_2_REFERENCEPOINT1,8.4020E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_3,OFFICE_OPEN_2_REFERENCEPOINT1,2.2013E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_3,OFFICE_OPEN_2_REFERENCEPOINT1,1.7669E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_3,OFFICE_OPEN_2_REFERENCEPOINT1,1.4324E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_3,OFFICE_OPEN_2_REFERENCEPOINT1,1.8923E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_4,OFFICE_OPEN_2_REFERENCEPOINT1,2.9914E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_4,OFFICE_OPEN_2_REFERENCEPOINT1,2.8053E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_4,OFFICE_OPEN_2_REFERENCEPOINT1,2.8191E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_4,OFFICE_OPEN_2_REFERENCEPOINT1,2.4143E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_1,OFFICE_PRIVATE_2_REFERENCEPOINT1,2.8384E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_1,OFFICE_PRIVATE_2_REFERENCEPOINT1,3.1244E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_1,OFFICE_PRIVATE_2_REFERENCEPOINT1,1.8038E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_1,OFFICE_PRIVATE_2_REFERENCEPOINT1,9.5339E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_2,OFFICE_PRIVATE_2_REFERENCEPOINT1,6.3468E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_2,OFFICE_PRIVATE_2_REFERENCEPOINT1,5.8005E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_2,OFFICE_PRIVATE_2_REFERENCEPOINT1,5.9451E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_2,OFFICE_PRIVATE_2_REFERENCEPOINT1,5.3707E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_3,OFFICE_PRIVATE_2_REFERENCEPOINT1,3.5056E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_3,OFFICE_PRIVATE_2_REFERENCEPOINT1,2.8580E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_3,OFFICE_PRIVATE_2_REFERENCEPOINT1,2.3966E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_3,OFFICE_PRIVATE_2_REFERENCEPOINT1,3.1046E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_4,OFFICE_PRIVATE_2_REFERENCEPOINT1,1.2877E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_4,OFFICE_PRIVATE_2_REFERENCEPOINT1,1.1386E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_4,OFFICE_PRIVATE_2_REFERENCEPOINT1,9.5198E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_4,OFFICE_PRIVATE_2_REFERENCEPOINT1,8.9990E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_1,LOBBY_3_REFERENCEPOINT1,2.7227E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_1,LOBBY_3_REFERENCEPOINT1,3.1471E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_1,LOBBY_3_REFERENCEPOINT1,1.7016E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_1,LOBBY_3_REFERENCEPOINT1,8.3205E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_2,LOBBY_3_REFERENCEPOINT1,1.9135E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_2,LOBBY_3_REFERENCEPOINT1,1.7592E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_2,LOBBY_3_REFERENCEPOINT1,1.8825E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_2,LOBBY_3_REFERENCEPOINT1,1.6663E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_3,LOBBY_3_REFERENCEPOINT1,3.4080E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_3,LOBBY_3_REFERENCEPOINT1,2.7500E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_3,LOBBY_3_REFERENCEPOINT1,2.3157E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_3,LOBBY_3_REFERENCEPOINT1,3.0837E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_4,LOBBY_3_REFERENCEPOINT1,2.6904E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_4,LOBBY_3_REFERENCEPOINT1,2.3509E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_4,LOBBY_3_REFERENCEPOINT1,2.4424E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_4,LOBBY_3_REFERENCEPOINT1,2.1505E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_1,CONFERENCE_3_REFERENCEPOINT1,1.6347E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_1,CONFERENCE_3_REFERENCEPOINT1,1.6674E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_1,CONFERENCE_3_REFERENCEPOINT1,1.6195E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_1,CONFERENCE_3_REFERENCEPOINT1,1.1179E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_2,CONFERENCE_3_REFERENCEPOINT1,3.2975E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_2,CONFERENCE_3_REFERENCEPOINT1,3.1473E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_2,CONFERENCE_3_REFERENCEPOINT1,2.8273E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_2,CONFERENCE_3_REFERENCEPOINT1,2.0823E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_3,CONFERENCE_3_REFERENCEPOINT1,2.5528E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_3,CONFERENCE_3_REFERENCEPOINT1,2.0543E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_3,CONFERENCE_3_REFERENCEPOINT1,1.5433E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_3,CONFERENCE_3_REFERENCEPOINT1,1.9527E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_4,CONFERENCE_3_REFERENCEPOINT1,2.8903E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_4,CONFERENCE_3_REFERENCEPOINT1,2.6076E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_4,CONFERENCE_3_REFERENCEPOINT1,2.5873E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_4,CONFERENCE_3_REFERENCEPOINT1,2.0695E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_1,BREAK_ROOM_3_REFERENCEPOINT1,7.3585E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_1,BREAK_ROOM_3_REFERENCEPOINT1,8.2201E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_1,BREAK_ROOM_3_REFERENCEPOINT1,5.0724E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_1,BREAK_ROOM_3_REFERENCEPOINT1,2.5049E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_2,BREAK_ROOM_3_REFERENCEPOINT1,4.9434E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_2,BREAK_ROOM_3_REFERENCEPOINT1,4.7501E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_2,BREAK_ROOM_3_REFERENCEPOINT1,4.1667E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_2,BREAK_ROOM_3_REFERENCEPOINT1,3.0058E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_3,BREAK_ROOM_3_REFERENCEPOINT1,1.7114E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_3,BREAK_ROOM_3_REFERENCEPOINT1,1.4187E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_3,BREAK_ROOM_3_REFERENCEPOINT1,1.1708E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_3,BREAK_ROOM_3_REFERENCEPOINT1,1.2982E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_4,BREAK_ROOM_3_REFERENCEPOINT1,5.3311E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_4,BREAK_ROOM_3_REFERENCEPOINT1,5.1232E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_4,BREAK_ROOM_3_REFERENCEPOINT1,4.6937E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_4,BREAK_ROOM_3_REFERENCEPOINT1,3.6079E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_3_DAYLIGHT,OFFICE_OPEN_3,OFFICE_OPEN_3_WINDOW_1,OFFICE_OPEN_3_REFERENCEPOINT1,3.0009E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_3_DAYLIGHT,OFFICE_OPEN_3,OFFICE_OPEN_3_WINDOW_1,OFFICE_OPEN_3_REFERENCEPOINT1,3.3751E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_3_DAYLIGHT,OFFICE_OPEN_3,OFFICE_OPEN_3_WINDOW_1,OFFICE_OPEN_3_REFERENCEPOINT1,1.7500E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_3_DAYLIGHT,OFFICE_OPEN_3,OFFICE_OPEN_3_WINDOW_1,OFFICE_OPEN_3_REFERENCEPOINT1,7.6900E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_3_DAYLIGHT,OFFICE_OPEN_3,OFFICE_OPEN_3_WINDOW_2,OFFICE_OPEN_3_REFERENCEPOINT1,6.4175E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_3_DAYLIGHT,OFFICE_OPEN_3,OFFICE_OPEN_3_WINDOW_2,OFFICE_OPEN_3_REFERENCEPOINT1,6.4441E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_3_DAYLIGHT,OFFICE_OPEN_3,OFFICE_OPEN_3_WINDOW_2,OFFICE_OPEN_3_REFERENCEPOINT1,6.3242E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_3_DAYLIGHT,OFFICE_OPEN_3,OFFICE_OPEN_3_WINDOW_2,OFFICE_OPEN_3_REFERENCEPOINT1,6.2819E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_3_DAYLIGHT,OFFICE_OPEN_3,OFFICE_OPEN_3_WINDOW_3,OFFICE_OPEN_3_REFERENCEPOINT1,7.4332E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_3_DAYLIGHT,OFFICE_OPEN_3,OFFICE_OPEN_3_WINDOW_3,OFFICE_OPEN_3_REFERENCEPOINT1,6.7398E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_3_DAYLIGHT,OFFICE_OPEN_3,OFFICE_OPEN_3_WINDOW_3,OFFICE_OPEN_3_REFERENCEPOINT1,6.0899E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_3_DAYLIGHT,OFFICE_OPEN_3,OFFICE_OPEN_3_WINDOW_3,OFFICE_OPEN_3_REFERENCEPOINT1,6.1523E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_3_DAYLIGHT,OFFICE_OPEN_3,OFFICE_OPEN_3_WINDOW_4,OFFICE_OPEN_3_REFERENCEPOINT1,3.3494E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_3_DAYLIGHT,OFFICE_OPEN_3,OFFICE_OPEN_3_WINDOW_4,OFFICE_OPEN_3_REFERENCEPOINT1,3.0246E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_3_DAYLIGHT,OFFICE_OPEN_3,OFFICE_OPEN_3_WINDOW_4,OFFICE_OPEN_3_REFERENCEPOINT1,2.9937E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_3_DAYLIGHT,OFFICE_OPEN_3,OFFICE_OPEN_3_WINDOW_4,OFFICE_OPEN_3_REFERENCEPOINT1,2.4244E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_3_DAYLIGHT,OFFICE_PRIVATE_3,OFFICE_PRIVATE_3_WINDOW_1,OFFICE_PRIVATE_3_REFERENCEPOINT1,2.5787E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_3_DAYLIGHT,OFFICE_PRIVATE_3,OFFICE_PRIVATE_3_WINDOW_1,OFFICE_PRIVATE_3_REFERENCEPOINT1,2.8387E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_3_DAYLIGHT,OFFICE_PRIVATE_3,OFFICE_PRIVATE_3_WINDOW_1,OFFICE_PRIVATE_3_REFERENCEPOINT1,1.7523E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_3_DAYLIGHT,OFFICE_PRIVATE_3,OFFICE_PRIVATE_3_WINDOW_1,OFFICE_PRIVATE_3_REFERENCEPOINT1,1.0407E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_3_DAYLIGHT,OFFICE_PRIVATE_3,OFFICE_PRIVATE_3_WINDOW_2,OFFICE_PRIVATE_3_REFERENCEPOINT1,4.1824E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_3_DAYLIGHT,OFFICE_PRIVATE_3,OFFICE_PRIVATE_3_WINDOW_2,OFFICE_PRIVATE_3_REFERENCEPOINT1,3.7447E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_3_DAYLIGHT,OFFICE_PRIVATE_3,OFFICE_PRIVATE_3_WINDOW_2,OFFICE_PRIVATE_3_REFERENCEPOINT1,4.3159E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_3_DAYLIGHT,OFFICE_PRIVATE_3,OFFICE_PRIVATE_3_WINDOW_2,OFFICE_PRIVATE_3_REFERENCEPOINT1,4.0610E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_3_DAYLIGHT,OFFICE_PRIVATE_3,OFFICE_PRIVATE_3_WINDOW_3,OFFICE_PRIVATE_3_REFERENCEPOINT1,3.8250E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_3_DAYLIGHT,OFFICE_PRIVATE_3,OFFICE_PRIVATE_3_WINDOW_3,OFFICE_PRIVATE_3_REFERENCEPOINT1,3.0827E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_3_DAYLIGHT,OFFICE_PRIVATE_3,OFFICE_PRIVATE_3_WINDOW_3,OFFICE_PRIVATE_3_REFERENCEPOINT1,2.7500E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_3_DAYLIGHT,OFFICE_PRIVATE_3,OFFICE_PRIVATE_3_WINDOW_3,OFFICE_PRIVATE_3_REFERENCEPOINT1,3.9064E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_3_DAYLIGHT,OFFICE_PRIVATE_3,OFFICE_PRIVATE_3_WINDOW_4,OFFICE_PRIVATE_3_REFERENCEPOINT1,1.4858E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_3_DAYLIGHT,OFFICE_PRIVATE_3,OFFICE_PRIVATE_3_WINDOW_4,OFFICE_PRIVATE_3_REFERENCEPOINT1,1.3818E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_3_DAYLIGHT,OFFICE_PRIVATE_3,OFFICE_PRIVATE_3_WINDOW_4,OFFICE_PRIVATE_3_REFERENCEPOINT1,1.1926E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_3_DAYLIGHT,OFFICE_PRIVATE_3,OFFICE_PRIVATE_3_WINDOW_4,OFFICE_PRIVATE_3_REFERENCEPOINT1,1.1457E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_1,CONFERENCE_4_REFERENCEPOINT1,2.0341E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_1,CONFERENCE_4_REFERENCEPOINT1,2.1638E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_1,CONFERENCE_4_REFERENCEPOINT1,1.5781E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_1,CONFERENCE_4_REFERENCEPOINT1,8.7342E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_2,CONFERENCE_4_REFERENCEPOINT1,6.9884E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_2,CONFERENCE_4_REFERENCEPOINT1,6.4631E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_2,CONFERENCE_4_REFERENCEPOINT1,6.7062E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_2,CONFERENCE_4_REFERENCEPOINT1,5.8604E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_3,CONFERENCE_4_REFERENCEPOINT1,5.3255E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_3,CONFERENCE_4_REFERENCEPOINT1,4.3278E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_3,CONFERENCE_4_REFERENCEPOINT1,3.8243E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_3,CONFERENCE_4_REFERENCEPOINT1,5.2758E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_4,CONFERENCE_4_REFERENCEPOINT1,3.5581E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_4,CONFERENCE_4_REFERENCEPOINT1,3.1220E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_4,CONFERENCE_4_REFERENCEPOINT1,3.0583E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_4,CONFERENCE_4_REFERENCEPOINT1,2.5660E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_1,BREAK_ROOM_4_REFERENCEPOINT1,3.3344E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_1,BREAK_ROOM_4_REFERENCEPOINT1,3.6429E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_1,BREAK_ROOM_4_REFERENCEPOINT1,2.6205E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_1,BREAK_ROOM_4_REFERENCEPOINT1,1.5254E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_2,BREAK_ROOM_4_REFERENCEPOINT1,5.5779E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_2,BREAK_ROOM_4_REFERENCEPOINT1,5.2212E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_2,BREAK_ROOM_4_REFERENCEPOINT1,5.2688E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_2,BREAK_ROOM_4_REFERENCEPOINT1,4.5550E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_3,BREAK_ROOM_4_REFERENCEPOINT1,4.7005E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_3,BREAK_ROOM_4_REFERENCEPOINT1,3.7831E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_3,BREAK_ROOM_4_REFERENCEPOINT1,3.1842E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_3,BREAK_ROOM_4_REFERENCEPOINT1,4.3574E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_4,BREAK_ROOM_4_REFERENCEPOINT1,1.3395E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_4,BREAK_ROOM_4_REFERENCEPOINT1,1.1373E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_4,BREAK_ROOM_4_REFERENCEPOINT1,9.7768E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_4,BREAK_ROOM_4_REFERENCEPOINT1,9.4759E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_4_DAYLIGHT,OFFICE_OPEN_4,OFFICE_OPEN_4_WINDOW_1,OFFICE_OPEN_4_REFERENCEPOINT1,2.6278E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_4_DAYLIGHT,OFFICE_OPEN_4,OFFICE_OPEN_4_WINDOW_1,OFFICE_OPEN_4_REFERENCEPOINT1,2.9432E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_4_DAYLIGHT,OFFICE_OPEN_4,OFFICE_OPEN_4_WINDOW_1,OFFICE_OPEN_4_REFERENCEPOINT1,1.5667E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_4_DAYLIGHT,OFFICE_OPEN_4,OFFICE_OPEN_4_WINDOW_1,OFFICE_OPEN_4_REFERENCEPOINT1,6.7774E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_4_DAYLIGHT,OFFICE_OPEN_4,OFFICE_OPEN_4_WINDOW_2,OFFICE_OPEN_4_REFERENCEPOINT1,2.3546E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_4_DAYLIGHT,OFFICE_OPEN_4,OFFICE_OPEN_4_WINDOW_2,OFFICE_OPEN_4_REFERENCEPOINT1,2.1851E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_4_DAYLIGHT,OFFICE_OPEN_4,OFFICE_OPEN_4_WINDOW_2,OFFICE_OPEN_4_REFERENCEPOINT1,2.1169E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_4_DAYLIGHT,OFFICE_OPEN_4,OFFICE_OPEN_4_WINDOW_2,OFFICE_OPEN_4_REFERENCEPOINT1,1.7070E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_4_DAYLIGHT,OFFICE_OPEN_4,OFFICE_OPEN_4_WINDOW_3,OFFICE_OPEN_4_REFERENCEPOINT1,1.6537E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_4_DAYLIGHT,OFFICE_OPEN_4,OFFICE_OPEN_4_WINDOW_3,OFFICE_OPEN_4_REFERENCEPOINT1,1.3369E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_4_DAYLIGHT,OFFICE_OPEN_4,OFFICE_OPEN_4_WINDOW_3,OFFICE_OPEN_4_REFERENCEPOINT1,1.0488E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_4_DAYLIGHT,OFFICE_OPEN_4,OFFICE_OPEN_4_WINDOW_3,OFFICE_OPEN_4_REFERENCEPOINT1,1.3220E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_4_DAYLIGHT,OFFICE_OPEN_4,OFFICE_OPEN_4_WINDOW_4,OFFICE_OPEN_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_4_DAYLIGHT,OFFICE_OPEN_4,OFFICE_OPEN_4_WINDOW_4,OFFICE_OPEN_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_4_DAYLIGHT,OFFICE_OPEN_4,OFFICE_OPEN_4_WINDOW_4,OFFICE_OPEN_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_4_DAYLIGHT,OFFICE_OPEN_4,OFFICE_OPEN_4_WINDOW_4,OFFICE_OPEN_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_1,OFFICE_PRIVATE_4_REFERENCEPOINT1,2.7176E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_1,OFFICE_PRIVATE_4_REFERENCEPOINT1,3.0622E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_1,OFFICE_PRIVATE_4_REFERENCEPOINT1,1.3909E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_1,OFFICE_PRIVATE_4_REFERENCEPOINT1,5.8671E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_2,OFFICE_PRIVATE_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_2,OFFICE_PRIVATE_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_2,OFFICE_PRIVATE_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_2,OFFICE_PRIVATE_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_3,OFFICE_PRIVATE_4_REFERENCEPOINT1,1.7503E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_3,OFFICE_PRIVATE_4_REFERENCEPOINT1,1.4020E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_3,OFFICE_PRIVATE_4_REFERENCEPOINT1,1.1455E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_3,OFFICE_PRIVATE_4_REFERENCEPOINT1,1.4360E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_4,OFFICE_PRIVATE_4_REFERENCEPOINT1,5.2440E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_4,OFFICE_PRIVATE_4_REFERENCEPOINT1,4.8410E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_4,OFFICE_PRIVATE_4_REFERENCEPOINT1,4.0320E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_4,OFFICE_PRIVATE_4_REFERENCEPOINT1,3.1747E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_1,CONFERENCE_5_REFERENCEPOINT1,2.4583E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_1,CONFERENCE_5_REFERENCEPOINT1,2.6708E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_1,CONFERENCE_5_REFERENCEPOINT1,2.0386E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_1,CONFERENCE_5_REFERENCEPOINT1,1.1199E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_2,CONFERENCE_5_REFERENCEPOINT1,6.1490E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_2,CONFERENCE_5_REFERENCEPOINT1,5.6961E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_2,CONFERENCE_5_REFERENCEPOINT1,5.8737E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_2,CONFERENCE_5_REFERENCEPOINT1,5.0805E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_3,CONFERENCE_5_REFERENCEPOINT1,2.5902E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_3,CONFERENCE_5_REFERENCEPOINT1,2.0705E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_3,CONFERENCE_5_REFERENCEPOINT1,1.7009E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_3,CONFERENCE_5_REFERENCEPOINT1,2.3284E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_4,CONFERENCE_5_REFERENCEPOINT1,2.2623E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_4,CONFERENCE_5_REFERENCEPOINT1,2.2599E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_4,CONFERENCE_5_REFERENCEPOINT1,2.0205E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_4,CONFERENCE_5_REFERENCEPOINT1,1.4819E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_1,BREAK_ROOM_5_REFERENCEPOINT1,3.7989E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_1,BREAK_ROOM_5_REFERENCEPOINT1,4.1977E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_1,BREAK_ROOM_5_REFERENCEPOINT1,2.8414E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_1,BREAK_ROOM_5_REFERENCEPOINT1,1.4747E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_2,BREAK_ROOM_5_REFERENCEPOINT1,3.5147E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_2,BREAK_ROOM_5_REFERENCEPOINT1,3.2689E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_2,BREAK_ROOM_5_REFERENCEPOINT1,3.6249E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_2,BREAK_ROOM_5_REFERENCEPOINT1,3.2663E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_3,BREAK_ROOM_5_REFERENCEPOINT1,2.2517E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_3,BREAK_ROOM_5_REFERENCEPOINT1,1.8170E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_3,BREAK_ROOM_5_REFERENCEPOINT1,1.3282E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_3,BREAK_ROOM_5_REFERENCEPOINT1,1.4728E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_4,BREAK_ROOM_5_REFERENCEPOINT1,2.0486E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_4,BREAK_ROOM_5_REFERENCEPOINT1,2.0289E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_4,BREAK_ROOM_5_REFERENCEPOINT1,1.5728E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_4,BREAK_ROOM_5_REFERENCEPOINT1,1.0574E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_1,OFFICE_PRIVATE_5_REFERENCEPOINT1,2.6739E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_1,OFFICE_PRIVATE_5_REFERENCEPOINT1,2.8824E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_1,OFFICE_PRIVATE_5_REFERENCEPOINT1,1.8791E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_1,OFFICE_PRIVATE_5_REFERENCEPOINT1,9.7819E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_2,OFFICE_PRIVATE_5_REFERENCEPOINT1,4.4863E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_2,OFFICE_PRIVATE_5_REFERENCEPOINT1,3.9543E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_2,OFFICE_PRIVATE_5_REFERENCEPOINT1,4.2810E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_2,OFFICE_PRIVATE_5_REFERENCEPOINT1,4.0755E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_3,OFFICE_PRIVATE_5_REFERENCEPOINT1,6.9494E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_3,OFFICE_PRIVATE_5_REFERENCEPOINT1,5.6614E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_3,OFFICE_PRIVATE_5_REFERENCEPOINT1,5.0813E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_3,OFFICE_PRIVATE_5_REFERENCEPOINT1,7.0137E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_4,OFFICE_PRIVATE_5_REFERENCEPOINT1,4.8924E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_4,OFFICE_PRIVATE_5_REFERENCEPOINT1,4.5162E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_4,OFFICE_PRIVATE_5_REFERENCEPOINT1,4.2796E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_4,OFFICE_PRIVATE_5_REFERENCEPOINT1,3.9160E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_6_DAYLIGHT,CONFERENCE_6,CONFERENCE_6_WINDOW_1,CONFERENCE_6_REFERENCEPOINT1,4.2970E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_6_DAYLIGHT,CONFERENCE_6,CONFERENCE_6_WINDOW_1,CONFERENCE_6_REFERENCEPOINT1,4.7743E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_6_DAYLIGHT,CONFERENCE_6,CONFERENCE_6_WINDOW_1,CONFERENCE_6_REFERENCEPOINT1,2.7904E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_6_DAYLIGHT,CONFERENCE_6,CONFERENCE_6_WINDOW_1,CONFERENCE_6_REFERENCEPOINT1,1.3011E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_6_DAYLIGHT,CONFERENCE_6,CONFERENCE_6_WINDOW_2,CONFERENCE_6_REFERENCEPOINT1,4.1287E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_6_DAYLIGHT,CONFERENCE_6,CONFERENCE_6_WINDOW_2,CONFERENCE_6_REFERENCEPOINT1,3.9363E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_6_DAYLIGHT,CONFERENCE_6,CONFERENCE_6_WINDOW_2,CONFERENCE_6_REFERENCEPOINT1,3.5478E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_6_DAYLIGHT,CONFERENCE_6,CONFERENCE_6_WINDOW_2,CONFERENCE_6_REFERENCEPOINT1,2.4062E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_6_DAYLIGHT,CONFERENCE_6,CONFERENCE_6_WINDOW_3,CONFERENCE_6_REFERENCEPOINT1,2.3067E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_6_DAYLIGHT,CONFERENCE_6,CONFERENCE_6_WINDOW_3,CONFERENCE_6_REFERENCEPOINT1,1.8482E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_6_DAYLIGHT,CONFERENCE_6,CONFERENCE_6_WINDOW_3,CONFERENCE_6_REFERENCEPOINT1,1.3158E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_6_DAYLIGHT,CONFERENCE_6,CONFERENCE_6_WINDOW_3,CONFERENCE_6_REFERENCEPOINT1,1.5965E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_6_DAYLIGHT,CONFERENCE_6,CONFERENCE_6_WINDOW_4,CONFERENCE_6_REFERENCEPOINT1,3.7692E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_6_DAYLIGHT,CONFERENCE_6,CONFERENCE_6_WINDOW_4,CONFERENCE_6_REFERENCEPOINT1,3.3344E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_6_DAYLIGHT,CONFERENCE_6,CONFERENCE_6_WINDOW_4,CONFERENCE_6_REFERENCEPOINT1,3.2925E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_6_DAYLIGHT,CONFERENCE_6,CONFERENCE_6_WINDOW_4,CONFERENCE_6_REFERENCEPOINT1,2.8243E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_1,BREAK_ROOM_6_REFERENCEPOINT1,4.5429E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_1,BREAK_ROOM_6_REFERENCEPOINT1,5.1545E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_1,BREAK_ROOM_6_REFERENCEPOINT1,2.9255E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_1,BREAK_ROOM_6_REFERENCEPOINT1,1.3590E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_2,BREAK_ROOM_6_REFERENCEPOINT1,5.3881E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_2,BREAK_ROOM_6_REFERENCEPOINT1,4.9628E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_2,BREAK_ROOM_6_REFERENCEPOINT1,4.8322E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_2,BREAK_ROOM_6_REFERENCEPOINT1,3.8553E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_3,BREAK_ROOM_6_REFERENCEPOINT1,2.3308E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_3,BREAK_ROOM_6_REFERENCEPOINT1,1.8967E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_3,BREAK_ROOM_6_REFERENCEPOINT1,1.5582E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_3,BREAK_ROOM_6_REFERENCEPOINT1,1.8566E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_4,BREAK_ROOM_6_REFERENCEPOINT1,2.3015E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_4,BREAK_ROOM_6_REFERENCEPOINT1,2.0461E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_4,BREAK_ROOM_6_REFERENCEPOINT1,1.7637E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_4,BREAK_ROOM_6_REFERENCEPOINT1,1.5268E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_6_DAYLIGHT,OFFICE_OPEN_6,OFFICE_OPEN_6_WINDOW_1,OFFICE_OPEN_6_REFERENCEPOINT1,1.4532E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_6_DAYLIGHT,OFFICE_OPEN_6,OFFICE_OPEN_6_WINDOW_1,OFFICE_OPEN_6_REFERENCEPOINT1,1.5613E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_6_DAYLIGHT,OFFICE_OPEN_6,OFFICE_OPEN_6_WINDOW_1,OFFICE_OPEN_6_REFERENCEPOINT1,1.1434E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_6_DAYLIGHT,OFFICE_OPEN_6,OFFICE_OPEN_6_WINDOW_1,OFFICE_OPEN_6_REFERENCEPOINT1,6.8337E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_6_DAYLIGHT,OFFICE_OPEN_6,OFFICE_OPEN_6_WINDOW_2,OFFICE_OPEN_6_REFERENCEPOINT1,1.5144E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_6_DAYLIGHT,OFFICE_OPEN_6,OFFICE_OPEN_6_WINDOW_2,OFFICE_OPEN_6_REFERENCEPOINT1,1.3819E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_6_DAYLIGHT,OFFICE_OPEN_6,OFFICE_OPEN_6_WINDOW_2,OFFICE_OPEN_6_REFERENCEPOINT1,1.4731E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_6_DAYLIGHT,OFFICE_OPEN_6,OFFICE_OPEN_6_WINDOW_2,OFFICE_OPEN_6_REFERENCEPOINT1,1.2265E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_6_DAYLIGHT,OFFICE_OPEN_6,OFFICE_OPEN_6_WINDOW_3,OFFICE_OPEN_6_REFERENCEPOINT1,1.2163E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_6_DAYLIGHT,OFFICE_OPEN_6,OFFICE_OPEN_6_WINDOW_3,OFFICE_OPEN_6_REFERENCEPOINT1,9.6336E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_6_DAYLIGHT,OFFICE_OPEN_6,OFFICE_OPEN_6_WINDOW_3,OFFICE_OPEN_6_REFERENCEPOINT1,7.3828E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_6_DAYLIGHT,OFFICE_OPEN_6,OFFICE_OPEN_6_WINDOW_3,OFFICE_OPEN_6_REFERENCEPOINT1,9.2549E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_6_DAYLIGHT,OFFICE_OPEN_6,OFFICE_OPEN_6_WINDOW_4,OFFICE_OPEN_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_6_DAYLIGHT,OFFICE_OPEN_6,OFFICE_OPEN_6_WINDOW_4,OFFICE_OPEN_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_6_DAYLIGHT,OFFICE_OPEN_6,OFFICE_OPEN_6_WINDOW_4,OFFICE_OPEN_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_6_DAYLIGHT,OFFICE_OPEN_6,OFFICE_OPEN_6_WINDOW_4,OFFICE_OPEN_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_6_DAYLIGHT,OFFICE_PRIVATE_6,OFFICE_PRIVATE_6_WINDOW_1,OFFICE_PRIVATE_6_REFERENCEPOINT1,2.8011E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_6_DAYLIGHT,OFFICE_PRIVATE_6,OFFICE_PRIVATE_6_WINDOW_1,OFFICE_PRIVATE_6_REFERENCEPOINT1,3.0696E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_6_DAYLIGHT,OFFICE_PRIVATE_6,OFFICE_PRIVATE_6_WINDOW_1,OFFICE_PRIVATE_6_REFERENCEPOINT1,1.6221E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_6_DAYLIGHT,OFFICE_PRIVATE_6,OFFICE_PRIVATE_6_WINDOW_1,OFFICE_PRIVATE_6_REFERENCEPOINT1,7.3901E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_6_DAYLIGHT,OFFICE_PRIVATE_6,OFFICE_PRIVATE_6_WINDOW_2,OFFICE_PRIVATE_6_REFERENCEPOINT1,4.2871E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_6_DAYLIGHT,OFFICE_PRIVATE_6,OFFICE_PRIVATE_6_WINDOW_2,OFFICE_PRIVATE_6_REFERENCEPOINT1,3.9315E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_6_DAYLIGHT,OFFICE_PRIVATE_6,OFFICE_PRIVATE_6_WINDOW_2,OFFICE_PRIVATE_6_REFERENCEPOINT1,3.2641E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_6_DAYLIGHT,OFFICE_PRIVATE_6,OFFICE_PRIVATE_6_WINDOW_2,OFFICE_PRIVATE_6_REFERENCEPOINT1,2.4372E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_6_DAYLIGHT,OFFICE_PRIVATE_6,OFFICE_PRIVATE_6_WINDOW_3,OFFICE_PRIVATE_6_REFERENCEPOINT1,3.7013E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_6_DAYLIGHT,OFFICE_PRIVATE_6,OFFICE_PRIVATE_6_WINDOW_3,OFFICE_PRIVATE_6_REFERENCEPOINT1,2.9879E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_6_DAYLIGHT,OFFICE_PRIVATE_6,OFFICE_PRIVATE_6_WINDOW_3,OFFICE_PRIVATE_6_REFERENCEPOINT1,2.3976E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_6_DAYLIGHT,OFFICE_PRIVATE_6,OFFICE_PRIVATE_6_WINDOW_3,OFFICE_PRIVATE_6_REFERENCEPOINT1,3.1245E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_6_DAYLIGHT,OFFICE_PRIVATE_6,OFFICE_PRIVATE_6_WINDOW_4,OFFICE_PRIVATE_6_REFERENCEPOINT1,2.7294E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_6_DAYLIGHT,OFFICE_PRIVATE_6,OFFICE_PRIVATE_6_WINDOW_4,OFFICE_PRIVATE_6_REFERENCEPOINT1,2.4147E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_6_DAYLIGHT,OFFICE_PRIVATE_6,OFFICE_PRIVATE_6_WINDOW_4,OFFICE_PRIVATE_6_REFERENCEPOINT1,2.0729E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_6_DAYLIGHT,OFFICE_PRIVATE_6,OFFICE_PRIVATE_6_WINDOW_4,OFFICE_PRIVATE_6_REFERENCEPOINT1,1.7157E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_1,LOBBY_7_REFERENCEPOINT1,2.5279E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_1,LOBBY_7_REFERENCEPOINT1,2.8213E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_1,LOBBY_7_REFERENCEPOINT1,1.5019E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_1,LOBBY_7_REFERENCEPOINT1,7.1233E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_2,LOBBY_7_REFERENCEPOINT1,3.7783E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_2,LOBBY_7_REFERENCEPOINT1,3.4999E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_2,LOBBY_7_REFERENCEPOINT1,3.3783E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_2,LOBBY_7_REFERENCEPOINT1,2.6900E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_3,LOBBY_7_REFERENCEPOINT1,3.3695E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_3,LOBBY_7_REFERENCEPOINT1,2.7337E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_3,LOBBY_7_REFERENCEPOINT1,2.2229E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_3,LOBBY_7_REFERENCEPOINT1,2.9160E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_4,LOBBY_7_REFERENCEPOINT1,1.1578E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_4,LOBBY_7_REFERENCEPOINT1,1.1019E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_4,LOBBY_7_REFERENCEPOINT1,9.4784E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_4,LOBBY_7_REFERENCEPOINT1,7.5124E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_1,CONFERENCE_7_REFERENCEPOINT1,3.6730E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_1,CONFERENCE_7_REFERENCEPOINT1,4.0782E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_1,CONFERENCE_7_REFERENCEPOINT1,2.8220E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_1,CONFERENCE_7_REFERENCEPOINT1,1.5585E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_2,CONFERENCE_7_REFERENCEPOINT1,6.8469E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_2,CONFERENCE_7_REFERENCEPOINT1,6.4135E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_2,CONFERENCE_7_REFERENCEPOINT1,6.4584E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_2,CONFERENCE_7_REFERENCEPOINT1,5.5778E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_3,CONFERENCE_7_REFERENCEPOINT1,3.2680E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_3,CONFERENCE_7_REFERENCEPOINT1,2.6682E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_3,CONFERENCE_7_REFERENCEPOINT1,2.2826E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_3,CONFERENCE_7_REFERENCEPOINT1,3.0892E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_4,CONFERENCE_7_REFERENCEPOINT1,2.6698E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_4,CONFERENCE_7_REFERENCEPOINT1,2.5013E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_4,CONFERENCE_7_REFERENCEPOINT1,2.5951E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_4,CONFERENCE_7_REFERENCEPOINT1,2.0580E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_7_DAYLIGHT,BREAK_ROOM_7,BREAK_ROOM_7_WINDOW_1,BREAK_ROOM_7_REFERENCEPOINT1,3.6460E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_7_DAYLIGHT,BREAK_ROOM_7,BREAK_ROOM_7_WINDOW_1,BREAK_ROOM_7_REFERENCEPOINT1,4.0911E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_7_DAYLIGHT,BREAK_ROOM_7,BREAK_ROOM_7_WINDOW_1,BREAK_ROOM_7_REFERENCEPOINT1,2.3722E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_7_DAYLIGHT,BREAK_ROOM_7,BREAK_ROOM_7_WINDOW_1,BREAK_ROOM_7_REFERENCEPOINT1,1.1801E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_7_DAYLIGHT,BREAK_ROOM_7,BREAK_ROOM_7_WINDOW_2,BREAK_ROOM_7_REFERENCEPOINT1,3.5236E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_7_DAYLIGHT,BREAK_ROOM_7,BREAK_ROOM_7_WINDOW_2,BREAK_ROOM_7_REFERENCEPOINT1,3.0919E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_7_DAYLIGHT,BREAK_ROOM_7,BREAK_ROOM_7_WINDOW_2,BREAK_ROOM_7_REFERENCEPOINT1,3.2543E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_7_DAYLIGHT,BREAK_ROOM_7,BREAK_ROOM_7_WINDOW_2,BREAK_ROOM_7_REFERENCEPOINT1,3.4087E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_7_DAYLIGHT,BREAK_ROOM_7,BREAK_ROOM_7_WINDOW_3,BREAK_ROOM_7_REFERENCEPOINT1,4.4906E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_7_DAYLIGHT,BREAK_ROOM_7,BREAK_ROOM_7_WINDOW_3,BREAK_ROOM_7_REFERENCEPOINT1,3.6578E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_7_DAYLIGHT,BREAK_ROOM_7,BREAK_ROOM_7_WINDOW_3,BREAK_ROOM_7_REFERENCEPOINT1,3.2786E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_7_DAYLIGHT,BREAK_ROOM_7,BREAK_ROOM_7_WINDOW_3,BREAK_ROOM_7_REFERENCEPOINT1,4.5216E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_7_DAYLIGHT,BREAK_ROOM_7,BREAK_ROOM_7_WINDOW_4,BREAK_ROOM_7_REFERENCEPOINT1,8.1182E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_7_DAYLIGHT,BREAK_ROOM_7,BREAK_ROOM_7_WINDOW_4,BREAK_ROOM_7_REFERENCEPOINT1,7.6181E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_7_DAYLIGHT,BREAK_ROOM_7,BREAK_ROOM_7_WINDOW_4,BREAK_ROOM_7_REFERENCEPOINT1,7.6450E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_7_DAYLIGHT,BREAK_ROOM_7,BREAK_ROOM_7_WINDOW_4,BREAK_ROOM_7_REFERENCEPOINT1,6.5731E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_1,OFFICE_PRIVATE_7_REFERENCEPOINT1,6.3269E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_1,OFFICE_PRIVATE_7_REFERENCEPOINT1,7.0370E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_1,OFFICE_PRIVATE_7_REFERENCEPOINT1,4.4668E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_1,OFFICE_PRIVATE_7_REFERENCEPOINT1,2.2495E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_2,OFFICE_PRIVATE_7_REFERENCEPOINT1,3.8222E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_2,OFFICE_PRIVATE_7_REFERENCEPOINT1,3.6742E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_2,OFFICE_PRIVATE_7_REFERENCEPOINT1,3.1641E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_2,OFFICE_PRIVATE_7_REFERENCEPOINT1,2.1356E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_3,OFFICE_PRIVATE_7_REFERENCEPOINT1,3.9107E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_3,OFFICE_PRIVATE_7_REFERENCEPOINT1,3.2095E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_3,OFFICE_PRIVATE_7_REFERENCEPOINT1,2.7572E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_3,OFFICE_PRIVATE_7_REFERENCEPOINT1,3.6318E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_4,OFFICE_PRIVATE_7_REFERENCEPOINT1,9.5681E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_4,OFFICE_PRIVATE_7_REFERENCEPOINT1,8.9765E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_4,OFFICE_PRIVATE_7_REFERENCEPOINT1,9.0296E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_4,OFFICE_PRIVATE_7_REFERENCEPOINT1,7.7708E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_1,LOBBY_8_REFERENCEPOINT1,5.9433E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_1,LOBBY_8_REFERENCEPOINT1,6.6176E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_1,LOBBY_8_REFERENCEPOINT1,4.2215E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_1,LOBBY_8_REFERENCEPOINT1,2.2012E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_2,LOBBY_8_REFERENCEPOINT1,3.8592E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_2,LOBBY_8_REFERENCEPOINT1,3.6911E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_2,LOBBY_8_REFERENCEPOINT1,3.3486E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_2,LOBBY_8_REFERENCEPOINT1,2.4872E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_3,LOBBY_8_REFERENCEPOINT1,1.9550E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_3,LOBBY_8_REFERENCEPOINT1,1.5686E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_3,LOBBY_8_REFERENCEPOINT1,1.1635E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_3,LOBBY_8_REFERENCEPOINT1,1.3737E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_4,LOBBY_8_REFERENCEPOINT1,4.1129E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_4,LOBBY_8_REFERENCEPOINT1,3.9260E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_4,LOBBY_8_REFERENCEPOINT1,3.5938E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_4,LOBBY_8_REFERENCEPOINT1,2.6499E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_1,CONFERENCE_8_REFERENCEPOINT1,3.3539E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_1,CONFERENCE_8_REFERENCEPOINT1,3.7395E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_1,CONFERENCE_8_REFERENCEPOINT1,1.9929E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_1,CONFERENCE_8_REFERENCEPOINT1,8.5855E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_2,CONFERENCE_8_REFERENCEPOINT1,2.5688E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_2,CONFERENCE_8_REFERENCEPOINT1,2.5066E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_2,CONFERENCE_8_REFERENCEPOINT1,2.0810E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_2,CONFERENCE_8_REFERENCEPOINT1,1.4065E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_3,CONFERENCE_8_REFERENCEPOINT1,2.7854E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_3,CONFERENCE_8_REFERENCEPOINT1,2.3412E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_3,CONFERENCE_8_REFERENCEPOINT1,1.9009E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_3,CONFERENCE_8_REFERENCEPOINT1,2.3339E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_4,CONFERENCE_8_REFERENCEPOINT1,3.2654E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_4,CONFERENCE_8_REFERENCEPOINT1,2.9376E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_4,CONFERENCE_8_REFERENCEPOINT1,3.2098E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_4,CONFERENCE_8_REFERENCEPOINT1,2.8377E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_1,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_1,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_1,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_1,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_2,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_2,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_2,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_2,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_3,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_3,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_3,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_3,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_4,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_4,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_4,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_4,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_8_DAYLIGHT,OFFICE_OPEN_8,OFFICE_OPEN_8_WINDOW_1,OFFICE_OPEN_8_REFERENCEPOINT1,2.1534E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_8_DAYLIGHT,OFFICE_OPEN_8,OFFICE_OPEN_8_WINDOW_1,OFFICE_OPEN_8_REFERENCEPOINT1,2.3625E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_8_DAYLIGHT,OFFICE_OPEN_8,OFFICE_OPEN_8_WINDOW_1,OFFICE_OPEN_8_REFERENCEPOINT1,1.4048E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_8_DAYLIGHT,OFFICE_OPEN_8,OFFICE_OPEN_8_WINDOW_1,OFFICE_OPEN_8_REFERENCEPOINT1,7.1237E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_8_DAYLIGHT,OFFICE_OPEN_8,OFFICE_OPEN_8_WINDOW_2,OFFICE_OPEN_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_8_DAYLIGHT,OFFICE_OPEN_8,OFFICE_OPEN_8_WINDOW_2,OFFICE_OPEN_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_8_DAYLIGHT,OFFICE_OPEN_8,OFFICE_OPEN_8_WINDOW_2,OFFICE_OPEN_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_8_DAYLIGHT,OFFICE_OPEN_8,OFFICE_OPEN_8_WINDOW_2,OFFICE_OPEN_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_8_DAYLIGHT,OFFICE_OPEN_8,OFFICE_OPEN_8_WINDOW_3,OFFICE_OPEN_8_REFERENCEPOINT1,1.1533E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_8_DAYLIGHT,OFFICE_OPEN_8,OFFICE_OPEN_8_WINDOW_3,OFFICE_OPEN_8_REFERENCEPOINT1,9.5367E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_8_DAYLIGHT,OFFICE_OPEN_8,OFFICE_OPEN_8_WINDOW_3,OFFICE_OPEN_8_REFERENCEPOINT1,7.9270E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_8_DAYLIGHT,OFFICE_OPEN_8,OFFICE_OPEN_8_WINDOW_3,OFFICE_OPEN_8_REFERENCEPOINT1,9.4517E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_8_DAYLIGHT,OFFICE_OPEN_8,OFFICE_OPEN_8_WINDOW_4,OFFICE_OPEN_8_REFERENCEPOINT1,2.1987E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_8_DAYLIGHT,OFFICE_OPEN_8,OFFICE_OPEN_8_WINDOW_4,OFFICE_OPEN_8_REFERENCEPOINT1,2.1007E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_8_DAYLIGHT,OFFICE_OPEN_8,OFFICE_OPEN_8_WINDOW_4,OFFICE_OPEN_8_REFERENCEPOINT1,1.7339E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_8_DAYLIGHT,OFFICE_OPEN_8,OFFICE_OPEN_8_WINDOW_4,OFFICE_OPEN_8_REFERENCEPOINT1,1.2309E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_8_DAYLIGHT,OFFICE_PRIVATE_8,OFFICE_PRIVATE_8_WINDOW_1,OFFICE_PRIVATE_8_REFERENCEPOINT1,1.9285E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_8_DAYLIGHT,OFFICE_PRIVATE_8,OFFICE_PRIVATE_8_WINDOW_1,OFFICE_PRIVATE_8_REFERENCEPOINT1,2.0411E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_8_DAYLIGHT,OFFICE_PRIVATE_8,OFFICE_PRIVATE_8_WINDOW_1,OFFICE_PRIVATE_8_REFERENCEPOINT1,1.3939E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_8_DAYLIGHT,OFFICE_PRIVATE_8,OFFICE_PRIVATE_8_WINDOW_1,OFFICE_PRIVATE_8_REFERENCEPOINT1,7.8331E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_8_DAYLIGHT,OFFICE_PRIVATE_8,OFFICE_PRIVATE_8_WINDOW_2,OFFICE_PRIVATE_8_REFERENCEPOINT1,2.0657E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_8_DAYLIGHT,OFFICE_PRIVATE_8,OFFICE_PRIVATE_8_WINDOW_2,OFFICE_PRIVATE_8_REFERENCEPOINT1,1.8020E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_8_DAYLIGHT,OFFICE_PRIVATE_8,OFFICE_PRIVATE_8_WINDOW_2,OFFICE_PRIVATE_8_REFERENCEPOINT1,1.6704E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_8_DAYLIGHT,OFFICE_PRIVATE_8,OFFICE_PRIVATE_8_WINDOW_2,OFFICE_PRIVATE_8_REFERENCEPOINT1,1.7342E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_8_DAYLIGHT,OFFICE_PRIVATE_8,OFFICE_PRIVATE_8_WINDOW_3,OFFICE_PRIVATE_8_REFERENCEPOINT1,5.4483E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_8_DAYLIGHT,OFFICE_PRIVATE_8,OFFICE_PRIVATE_8_WINDOW_3,OFFICE_PRIVATE_8_REFERENCEPOINT1,4.4138E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_8_DAYLIGHT,OFFICE_PRIVATE_8,OFFICE_PRIVATE_8_WINDOW_3,OFFICE_PRIVATE_8_REFERENCEPOINT1,3.7019E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_8_DAYLIGHT,OFFICE_PRIVATE_8,OFFICE_PRIVATE_8_WINDOW_3,OFFICE_PRIVATE_8_REFERENCEPOINT1,4.9934E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_8_DAYLIGHT,OFFICE_PRIVATE_8,OFFICE_PRIVATE_8_WINDOW_4,OFFICE_PRIVATE_8_REFERENCEPOINT1,5.2041E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_8_DAYLIGHT,OFFICE_PRIVATE_8,OFFICE_PRIVATE_8_WINDOW_4,OFFICE_PRIVATE_8_REFERENCEPOINT1,4.7813E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_8_DAYLIGHT,OFFICE_PRIVATE_8,OFFICE_PRIVATE_8_WINDOW_4,OFFICE_PRIVATE_8_REFERENCEPOINT1,4.1136E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_8_DAYLIGHT,OFFICE_PRIVATE_8,OFFICE_PRIVATE_8_WINDOW_4,OFFICE_PRIVATE_8_REFERENCEPOINT1,3.4067E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_9_DAYLIGHT,LOBBY_9,LOBBY_9_WINDOW_1,LOBBY_9_REFERENCEPOINT1,1.0768E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_9_DAYLIGHT,LOBBY_9,LOBBY_9_WINDOW_1,LOBBY_9_REFERENCEPOINT1,1.1967E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_9_DAYLIGHT,LOBBY_9,LOBBY_9_WINDOW_1,LOBBY_9_REFERENCEPOINT1,5.9805E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_9_DAYLIGHT,LOBBY_9,LOBBY_9_WINDOW_1,LOBBY_9_REFERENCEPOINT1,2.8432E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_9_DAYLIGHT,LOBBY_9,LOBBY_9_WINDOW_2,LOBBY_9_REFERENCEPOINT1,2.1518E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_9_DAYLIGHT,LOBBY_9,LOBBY_9_WINDOW_2,LOBBY_9_REFERENCEPOINT1,1.9407E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_9_DAYLIGHT,LOBBY_9,LOBBY_9_WINDOW_2,LOBBY_9_REFERENCEPOINT1,2.1983E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_9_DAYLIGHT,LOBBY_9,LOBBY_9_WINDOW_2,LOBBY_9_REFERENCEPOINT1,2.1770E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_9_DAYLIGHT,LOBBY_9,LOBBY_9_WINDOW_3,LOBBY_9_REFERENCEPOINT1,3.1503E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_9_DAYLIGHT,LOBBY_9,LOBBY_9_WINDOW_3,LOBBY_9_REFERENCEPOINT1,2.5628E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_9_DAYLIGHT,LOBBY_9,LOBBY_9_WINDOW_3,LOBBY_9_REFERENCEPOINT1,2.2973E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_9_DAYLIGHT,LOBBY_9,LOBBY_9_WINDOW_3,LOBBY_9_REFERENCEPOINT1,3.1887E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_9_DAYLIGHT,LOBBY_9,LOBBY_9_WINDOW_4,LOBBY_9_REFERENCEPOINT1,1.6853E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_9_DAYLIGHT,LOBBY_9,LOBBY_9_WINDOW_4,LOBBY_9_REFERENCEPOINT1,1.5058E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_9_DAYLIGHT,LOBBY_9,LOBBY_9_WINDOW_4,LOBBY_9_REFERENCEPOINT1,1.3959E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_9_DAYLIGHT,LOBBY_9,LOBBY_9_WINDOW_4,LOBBY_9_REFERENCEPOINT1,1.3292E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_1,CONFERENCE_9_REFERENCEPOINT1,1.0257E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_1,CONFERENCE_9_REFERENCEPOINT1,1.1345E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_1,CONFERENCE_9_REFERENCEPOINT1,6.3802E-004
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_1,CONFERENCE_9_REFERENCEPOINT1,4.0855E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_2,CONFERENCE_9_REFERENCEPOINT1,4.1684E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_2,CONFERENCE_9_REFERENCEPOINT1,3.6924E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_2,CONFERENCE_9_REFERENCEPOINT1,3.6353E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_2,CONFERENCE_9_REFERENCEPOINT1,3.5674E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_3,CONFERENCE_9_REFERENCEPOINT1,5.5878E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_3,CONFERENCE_9_REFERENCEPOINT1,4.5513E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_3,CONFERENCE_9_REFERENCEPOINT1,4.0838E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_3,CONFERENCE_9_REFERENCEPOINT1,5.6388E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_4,CONFERENCE_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_4,CONFERENCE_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_4,CONFERENCE_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_4,CONFERENCE_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_9_DAYLIGHT,OFFICE_OPEN_9,OFFICE_OPEN_9_WINDOW_1,OFFICE_OPEN_9_REFERENCEPOINT1,1.1028E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_9_DAYLIGHT,OFFICE_OPEN_9,OFFICE_OPEN_9_WINDOW_1,OFFICE_OPEN_9_REFERENCEPOINT1,1.2555E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_9_DAYLIGHT,OFFICE_OPEN_9,OFFICE_OPEN_9_WINDOW_1,OFFICE_OPEN_9_REFERENCEPOINT1,7.1973E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_9_DAYLIGHT,OFFICE_OPEN_9,OFFICE_OPEN_9_WINDOW_1,OFFICE_OPEN_9_REFERENCEPOINT1,4.0244E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_9_DAYLIGHT,OFFICE_OPEN_9,OFFICE_OPEN_9_WINDOW_2,OFFICE_OPEN_9_REFERENCEPOINT1,2.2589E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_9_DAYLIGHT,OFFICE_OPEN_9,OFFICE_OPEN_9_WINDOW_2,OFFICE_OPEN_9_REFERENCEPOINT1,2.1643E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_9_DAYLIGHT,OFFICE_OPEN_9,OFFICE_OPEN_9_WINDOW_2,OFFICE_OPEN_9_REFERENCEPOINT1,2.0648E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_9_DAYLIGHT,OFFICE_OPEN_9,OFFICE_OPEN_9_WINDOW_2,OFFICE_OPEN_9_REFERENCEPOINT1,1.6562E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_9_DAYLIGHT,OFFICE_OPEN_9,OFFICE_OPEN_9_WINDOW_3,OFFICE_OPEN_9_REFERENCEPOINT1,2.4324E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_9_DAYLIGHT,OFFICE_OPEN_9,OFFICE_OPEN_9_WINDOW_3,OFFICE_OPEN_9_REFERENCEPOINT1,1.9857E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_9_DAYLIGHT,OFFICE_OPEN_9,OFFICE_OPEN_9_WINDOW_3,OFFICE_OPEN_9_REFERENCEPOINT1,1.6188E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_9_DAYLIGHT,OFFICE_OPEN_9,OFFICE_OPEN_9_WINDOW_3,OFFICE_OPEN_9_REFERENCEPOINT1,2.1333E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_9_DAYLIGHT,OFFICE_OPEN_9,OFFICE_OPEN_9_WINDOW_4,OFFICE_OPEN_9_REFERENCEPOINT1,3.5863E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_9_DAYLIGHT,OFFICE_OPEN_9,OFFICE_OPEN_9_WINDOW_4,OFFICE_OPEN_9_REFERENCEPOINT1,3.3291E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_9_DAYLIGHT,OFFICE_OPEN_9,OFFICE_OPEN_9_WINDOW_4,OFFICE_OPEN_9_REFERENCEPOINT1,3.3092E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_9_DAYLIGHT,OFFICE_OPEN_9,OFFICE_OPEN_9_WINDOW_4,OFFICE_OPEN_9_REFERENCEPOINT1,2.5536E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_9_DAYLIGHT,OFFICE_PRIVATE_9,OFFICE_PRIVATE_9_WINDOW_1,OFFICE_PRIVATE_9_REFERENCEPOINT1,5.1296E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_9_DAYLIGHT,OFFICE_PRIVATE_9,OFFICE_PRIVATE_9_WINDOW_1,OFFICE_PRIVATE_9_REFERENCEPOINT1,5.7258E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_9_DAYLIGHT,OFFICE_PRIVATE_9,OFFICE_PRIVATE_9_WINDOW_1,OFFICE_PRIVATE_9_REFERENCEPOINT1,3.3438E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_9_DAYLIGHT,OFFICE_PRIVATE_9,OFFICE_PRIVATE_9_WINDOW_1,OFFICE_PRIVATE_9_REFERENCEPOINT1,1.5956E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_9_DAYLIGHT,OFFICE_PRIVATE_9,OFFICE_PRIVATE_9_WINDOW_2,OFFICE_PRIVATE_9_REFERENCEPOINT1,3.8336E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_9_DAYLIGHT,OFFICE_PRIVATE_9,OFFICE_PRIVATE_9_WINDOW_2,OFFICE_PRIVATE_9_REFERENCEPOINT1,3.7428E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_9_DAYLIGHT,OFFICE_PRIVATE_9,OFFICE_PRIVATE_9_WINDOW_2,OFFICE_PRIVATE_9_REFERENCEPOINT1,3.3392E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_9_DAYLIGHT,OFFICE_PRIVATE_9,OFFICE_PRIVATE_9_WINDOW_2,OFFICE_PRIVATE_9_REFERENCEPOINT1,2.1637E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_9_DAYLIGHT,OFFICE_PRIVATE_9,OFFICE_PRIVATE_9_WINDOW_3,OFFICE_PRIVATE_9_REFERENCEPOINT1,1.6553E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_9_DAYLIGHT,OFFICE_PRIVATE_9,OFFICE_PRIVATE_9_WINDOW_3,OFFICE_PRIVATE_9_REFERENCEPOINT1,1.4140E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_9_DAYLIGHT,OFFICE_PRIVATE_9,OFFICE_PRIVATE_9_WINDOW_3,OFFICE_PRIVATE_9_REFERENCEPOINT1,1.2386E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_9_DAYLIGHT,OFFICE_PRIVATE_9,OFFICE_PRIVATE_9_WINDOW_3,OFFICE_PRIVATE_9_REFERENCEPOINT1,1.5176E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_9_DAYLIGHT,OFFICE_PRIVATE_9,OFFICE_PRIVATE_9_WINDOW_4,OFFICE_PRIVATE_9_REFERENCEPOINT1,6.9188E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_9_DAYLIGHT,OFFICE_PRIVATE_9,OFFICE_PRIVATE_9_WINDOW_4,OFFICE_PRIVATE_9_REFERENCEPOINT1,6.4929E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_9_DAYLIGHT,OFFICE_PRIVATE_9,OFFICE_PRIVATE_9_WINDOW_4,OFFICE_PRIVATE_9_REFERENCEPOINT1,6.5269E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_9_DAYLIGHT,OFFICE_PRIVATE_9,OFFICE_PRIVATE_9_WINDOW_4,OFFICE_PRIVATE_9_REFERENCEPOINT1,5.2243E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_1,LOBBY_10_REFERENCEPOINT1,6.0474E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_1,LOBBY_10_REFERENCEPOINT1,6.7785E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_1,LOBBY_10_REFERENCEPOINT1,4.0167E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_1,LOBBY_10_REFERENCEPOINT1,1.9644E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_2,LOBBY_10_REFERENCEPOINT1,3.8995E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_2,LOBBY_10_REFERENCEPOINT1,3.7431E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_2,LOBBY_10_REFERENCEPOINT1,3.4589E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_2,LOBBY_10_REFERENCEPOINT1,2.3537E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_3,LOBBY_10_REFERENCEPOINT1,2.1747E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_3,LOBBY_10_REFERENCEPOINT1,1.7795E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_3,LOBBY_10_REFERENCEPOINT1,1.3930E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_3,LOBBY_10_REFERENCEPOINT1,1.6309E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_4,LOBBY_10_REFERENCEPOINT1,4.9922E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_4,LOBBY_10_REFERENCEPOINT1,4.5876E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_4,LOBBY_10_REFERENCEPOINT1,4.4699E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_4,LOBBY_10_REFERENCEPOINT1,3.7850E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_1,CONFERENCE_10_REFERENCEPOINT1,2.5128E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_1,CONFERENCE_10_REFERENCEPOINT1,2.8023E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_1,CONFERENCE_10_REFERENCEPOINT1,1.7614E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_1,CONFERENCE_10_REFERENCEPOINT1,8.1212E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_2,CONFERENCE_10_REFERENCEPOINT1,2.3919E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_2,CONFERENCE_10_REFERENCEPOINT1,2.2721E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_2,CONFERENCE_10_REFERENCEPOINT1,1.8479E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_2,CONFERENCE_10_REFERENCEPOINT1,1.3492E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_3,CONFERENCE_10_REFERENCEPOINT1,1.8792E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_3,CONFERENCE_10_REFERENCEPOINT1,1.4750E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_3,CONFERENCE_10_REFERENCEPOINT1,1.1053E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_3,CONFERENCE_10_REFERENCEPOINT1,1.5007E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_4,CONFERENCE_10_REFERENCEPOINT1,4.3268E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_4,CONFERENCE_10_REFERENCEPOINT1,4.0414E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_4,CONFERENCE_10_REFERENCEPOINT1,3.8615E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_4,CONFERENCE_10_REFERENCEPOINT1,3.2404E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_10_DAYLIGHT,BREAK_ROOM_10,BREAK_ROOM_10_WINDOW_1,BREAK_ROOM_10_REFERENCEPOINT1,1.8872E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_10_DAYLIGHT,BREAK_ROOM_10,BREAK_ROOM_10_WINDOW_1,BREAK_ROOM_10_REFERENCEPOINT1,2.0862E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_10_DAYLIGHT,BREAK_ROOM_10,BREAK_ROOM_10_WINDOW_1,BREAK_ROOM_10_REFERENCEPOINT1,1.3950E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_10_DAYLIGHT,BREAK_ROOM_10,BREAK_ROOM_10_WINDOW_1,BREAK_ROOM_10_REFERENCEPOINT1,7.0208E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_10_DAYLIGHT,BREAK_ROOM_10,BREAK_ROOM_10_WINDOW_2,BREAK_ROOM_10_REFERENCEPOINT1,1.9274E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_10_DAYLIGHT,BREAK_ROOM_10,BREAK_ROOM_10_WINDOW_2,BREAK_ROOM_10_REFERENCEPOINT1,1.8424E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_10_DAYLIGHT,BREAK_ROOM_10,BREAK_ROOM_10_WINDOW_2,BREAK_ROOM_10_REFERENCEPOINT1,1.7447E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_10_DAYLIGHT,BREAK_ROOM_10,BREAK_ROOM_10_WINDOW_2,BREAK_ROOM_10_REFERENCEPOINT1,1.3086E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_10_DAYLIGHT,BREAK_ROOM_10,BREAK_ROOM_10_WINDOW_3,BREAK_ROOM_10_REFERENCEPOINT1,1.2029E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_10_DAYLIGHT,BREAK_ROOM_10,BREAK_ROOM_10_WINDOW_3,BREAK_ROOM_10_REFERENCEPOINT1,1.0595E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_10_DAYLIGHT,BREAK_ROOM_10,BREAK_ROOM_10_WINDOW_3,BREAK_ROOM_10_REFERENCEPOINT1,1.0098E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_10_DAYLIGHT,BREAK_ROOM_10,BREAK_ROOM_10_WINDOW_3,BREAK_ROOM_10_REFERENCEPOINT1,1.2608E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_10_DAYLIGHT,BREAK_ROOM_10,BREAK_ROOM_10_WINDOW_4,BREAK_ROOM_10_REFERENCEPOINT1,1.8209E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_10_DAYLIGHT,BREAK_ROOM_10,BREAK_ROOM_10_WINDOW_4,BREAK_ROOM_10_REFERENCEPOINT1,1.8040E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_10_DAYLIGHT,BREAK_ROOM_10,BREAK_ROOM_10_WINDOW_4,BREAK_ROOM_10_REFERENCEPOINT1,1.7518E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_10_DAYLIGHT,BREAK_ROOM_10,BREAK_ROOM_10_WINDOW_4,BREAK_ROOM_10_REFERENCEPOINT1,1.6006E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_10_DAYLIGHT,OFFICE_OPEN_10,OFFICE_OPEN_10_WINDOW_1,OFFICE_OPEN_10_REFERENCEPOINT1,4.6384E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_10_DAYLIGHT,OFFICE_OPEN_10,OFFICE_OPEN_10_WINDOW_1,OFFICE_OPEN_10_REFERENCEPOINT1,5.1691E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_10_DAYLIGHT,OFFICE_OPEN_10,OFFICE_OPEN_10_WINDOW_1,OFFICE_OPEN_10_REFERENCEPOINT1,3.2771E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_10_DAYLIGHT,OFFICE_OPEN_10,OFFICE_OPEN_10_WINDOW_1,OFFICE_OPEN_10_REFERENCEPOINT1,1.6890E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_10_DAYLIGHT,OFFICE_OPEN_10,OFFICE_OPEN_10_WINDOW_2,OFFICE_OPEN_10_REFERENCEPOINT1,3.0979E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_10_DAYLIGHT,OFFICE_OPEN_10,OFFICE_OPEN_10_WINDOW_2,OFFICE_OPEN_10_REFERENCEPOINT1,2.9159E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_10_DAYLIGHT,OFFICE_OPEN_10,OFFICE_OPEN_10_WINDOW_2,OFFICE_OPEN_10_REFERENCEPOINT1,2.8758E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_10_DAYLIGHT,OFFICE_OPEN_10,OFFICE_OPEN_10_WINDOW_2,OFFICE_OPEN_10_REFERENCEPOINT1,2.3209E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_10_DAYLIGHT,OFFICE_OPEN_10,OFFICE_OPEN_10_WINDOW_3,OFFICE_OPEN_10_REFERENCEPOINT1,1.1712E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_10_DAYLIGHT,OFFICE_OPEN_10,OFFICE_OPEN_10_WINDOW_3,OFFICE_OPEN_10_REFERENCEPOINT1,9.6767E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_10_DAYLIGHT,OFFICE_OPEN_10,OFFICE_OPEN_10_WINDOW_3,OFFICE_OPEN_10_REFERENCEPOINT1,8.3811E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_10_DAYLIGHT,OFFICE_OPEN_10,OFFICE_OPEN_10_WINDOW_3,OFFICE_OPEN_10_REFERENCEPOINT1,1.0106E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_10_DAYLIGHT,OFFICE_OPEN_10,OFFICE_OPEN_10_WINDOW_4,OFFICE_OPEN_10_REFERENCEPOINT1,3.1611E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_10_DAYLIGHT,OFFICE_OPEN_10,OFFICE_OPEN_10_WINDOW_4,OFFICE_OPEN_10_REFERENCEPOINT1,3.0806E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_10_DAYLIGHT,OFFICE_OPEN_10,OFFICE_OPEN_10_WINDOW_4,OFFICE_OPEN_10_REFERENCEPOINT1,2.9758E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_10_DAYLIGHT,OFFICE_OPEN_10,OFFICE_OPEN_10_WINDOW_4,OFFICE_OPEN_10_REFERENCEPOINT1,2.5187E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_10_DAYLIGHT,OFFICE_PRIVATE_10,OFFICE_PRIVATE_10_WINDOW_1,OFFICE_PRIVATE_10_REFERENCEPOINT1,6.6942E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_10_DAYLIGHT,OFFICE_PRIVATE_10,OFFICE_PRIVATE_10_WINDOW_1,OFFICE_PRIVATE_10_REFERENCEPOINT1,7.5348E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_10_DAYLIGHT,OFFICE_PRIVATE_10,OFFICE_PRIVATE_10_WINDOW_1,OFFICE_PRIVATE_10_REFERENCEPOINT1,4.4114E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_10_DAYLIGHT,OFFICE_PRIVATE_10,OFFICE_PRIVATE_10_WINDOW_1,OFFICE_PRIVATE_10_REFERENCEPOINT1,1.9758E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_10_DAYLIGHT,OFFICE_PRIVATE_10,OFFICE_PRIVATE_10_WINDOW_2,OFFICE_PRIVATE_10_REFERENCEPOINT1,6.3952E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_10_DAYLIGHT,OFFICE_PRIVATE_10,OFFICE_PRIVATE_10_WINDOW_2,OFFICE_PRIVATE_10_REFERENCEPOINT1,5.9662E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_10_DAYLIGHT,OFFICE_PRIVATE_10,OFFICE_PRIVATE_10_WINDOW_2,OFFICE_PRIVATE_10_REFERENCEPOINT1,5.8854E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_10_DAYLIGHT,OFFICE_PRIVATE_10,OFFICE_PRIVATE_10_WINDOW_2,OFFICE_PRIVATE_10_REFERENCEPOINT1,4.8777E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_10_DAYLIGHT,OFFICE_PRIVATE_10,OFFICE_PRIVATE_10_WINDOW_3,OFFICE_PRIVATE_10_REFERENCEPOINT1,3.2283E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_10_DAYLIGHT,OFFICE_PRIVATE_10,OFFICE_PRIVATE_10_WINDOW_3,OFFICE_PRIVATE_10_REFERENCEPOINT1,2.6005E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_10_DAYLIGHT,OFFICE_PRIVATE_10,OFFICE_PRIVATE_10_WINDOW_3,OFFICE_PRIVATE_10_REFERENCEPOINT1,1.9277E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_10_DAYLIGHT,OFFICE_PRIVATE_10,OFFICE_PRIVATE_10_WINDOW_3,OFFICE_PRIVATE_10_REFERENCEPOINT1,2.3401E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_10_DAYLIGHT,OFFICE_PRIVATE_10,OFFICE_PRIVATE_10_WINDOW_4,OFFICE_PRIVATE_10_REFERENCEPOINT1,4.4857E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_10_DAYLIGHT,OFFICE_PRIVATE_10,OFFICE_PRIVATE_10_WINDOW_4,OFFICE_PRIVATE_10_REFERENCEPOINT1,4.3761E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_10_DAYLIGHT,OFFICE_PRIVATE_10,OFFICE_PRIVATE_10_WINDOW_4,OFFICE_PRIVATE_10_REFERENCEPOINT1,4.0934E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_10_DAYLIGHT,OFFICE_PRIVATE_10,OFFICE_PRIVATE_10_WINDOW_4,OFFICE_PRIVATE_10_REFERENCEPOINT1,2.7599E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_1,LOBBY_11_REFERENCEPOINT1,1.7679E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_1,LOBBY_11_REFERENCEPOINT1,1.9873E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_1,LOBBY_11_REFERENCEPOINT1,1.0895E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_1,LOBBY_11_REFERENCEPOINT1,4.7561E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_2,LOBBY_11_REFERENCEPOINT1,1.2026E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_2,LOBBY_11_REFERENCEPOINT1,1.0409E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_2,LOBBY_11_REFERENCEPOINT1,1.3001E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_2,LOBBY_11_REFERENCEPOINT1,1.4587E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_3,LOBBY_11_REFERENCEPOINT1,3.6894E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_3,LOBBY_11_REFERENCEPOINT1,3.0030E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_3,LOBBY_11_REFERENCEPOINT1,2.6917E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_3,LOBBY_11_REFERENCEPOINT1,3.7193E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_4,LOBBY_11_REFERENCEPOINT1,3.5674E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_4,LOBBY_11_REFERENCEPOINT1,3.2275E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_4,LOBBY_11_REFERENCEPOINT1,3.2598E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_4,LOBBY_11_REFERENCEPOINT1,2.9643E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_11_DAYLIGHT,CONFERENCE_11,CONFERENCE_11_WINDOW_1,CONFERENCE_11_REFERENCEPOINT1,4.7121E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_11_DAYLIGHT,CONFERENCE_11,CONFERENCE_11_WINDOW_1,CONFERENCE_11_REFERENCEPOINT1,5.2790E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_11_DAYLIGHT,CONFERENCE_11,CONFERENCE_11_WINDOW_1,CONFERENCE_11_REFERENCEPOINT1,3.2227E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_11_DAYLIGHT,CONFERENCE_11,CONFERENCE_11_WINDOW_1,CONFERENCE_11_REFERENCEPOINT1,1.5927E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_11_DAYLIGHT,CONFERENCE_11,CONFERENCE_11_WINDOW_2,CONFERENCE_11_REFERENCEPOINT1,5.4404E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_11_DAYLIGHT,CONFERENCE_11,CONFERENCE_11_WINDOW_2,CONFERENCE_11_REFERENCEPOINT1,5.2690E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_11_DAYLIGHT,CONFERENCE_11,CONFERENCE_11_WINDOW_2,CONFERENCE_11_REFERENCEPOINT1,5.0693E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_11_DAYLIGHT,CONFERENCE_11,CONFERENCE_11_WINDOW_2,CONFERENCE_11_REFERENCEPOINT1,3.7639E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_11_DAYLIGHT,CONFERENCE_11,CONFERENCE_11_WINDOW_3,CONFERENCE_11_REFERENCEPOINT1,1.7317E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_11_DAYLIGHT,CONFERENCE_11,CONFERENCE_11_WINDOW_3,CONFERENCE_11_REFERENCEPOINT1,1.3885E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_11_DAYLIGHT,CONFERENCE_11,CONFERENCE_11_WINDOW_3,CONFERENCE_11_REFERENCEPOINT1,1.0043E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_11_DAYLIGHT,CONFERENCE_11,CONFERENCE_11_WINDOW_3,CONFERENCE_11_REFERENCEPOINT1,1.1866E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_11_DAYLIGHT,CONFERENCE_11,CONFERENCE_11_WINDOW_4,CONFERENCE_11_REFERENCEPOINT1,4.3829E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_11_DAYLIGHT,CONFERENCE_11,CONFERENCE_11_WINDOW_4,CONFERENCE_11_REFERENCEPOINT1,4.1785E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_11_DAYLIGHT,CONFERENCE_11,CONFERENCE_11_WINDOW_4,CONFERENCE_11_REFERENCEPOINT1,4.1041E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_11_DAYLIGHT,CONFERENCE_11,CONFERENCE_11_WINDOW_4,CONFERENCE_11_REFERENCEPOINT1,3.7228E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_1,BREAK_ROOM_11_REFERENCEPOINT1,8.4384E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_1,BREAK_ROOM_11_REFERENCEPOINT1,9.3948E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_1,BREAK_ROOM_11_REFERENCEPOINT1,5.9960E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_1,BREAK_ROOM_11_REFERENCEPOINT1,3.1269E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_2,BREAK_ROOM_11_REFERENCEPOINT1,7.2689E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_2,BREAK_ROOM_11_REFERENCEPOINT1,6.8446E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_2,BREAK_ROOM_11_REFERENCEPOINT1,6.6025E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_2,BREAK_ROOM_11_REFERENCEPOINT1,5.0656E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_3,BREAK_ROOM_11_REFERENCEPOINT1,2.1252E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_3,BREAK_ROOM_11_REFERENCEPOINT1,1.7438E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_3,BREAK_ROOM_11_REFERENCEPOINT1,1.5815E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_3,BREAK_ROOM_11_REFERENCEPOINT1,2.0070E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_4,BREAK_ROOM_11_REFERENCEPOINT1,6.0738E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_4,BREAK_ROOM_11_REFERENCEPOINT1,5.8395E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_4,BREAK_ROOM_11_REFERENCEPOINT1,5.4488E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_4,BREAK_ROOM_11_REFERENCEPOINT1,4.1010E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_11_DAYLIGHT,OFFICE_OPEN_11,OFFICE_OPEN_11_WINDOW_1,OFFICE_OPEN_11_REFERENCEPOINT1,9.2306E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_11_DAYLIGHT,OFFICE_OPEN_11,OFFICE_OPEN_11_WINDOW_1,OFFICE_OPEN_11_REFERENCEPOINT1,9.9328E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_11_DAYLIGHT,OFFICE_OPEN_11,OFFICE_OPEN_11_WINDOW_1,OFFICE_OPEN_11_REFERENCEPOINT1,6.3127E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_11_DAYLIGHT,OFFICE_OPEN_11,OFFICE_OPEN_11_WINDOW_1,OFFICE_OPEN_11_REFERENCEPOINT1,3.5046E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_11_DAYLIGHT,OFFICE_OPEN_11,OFFICE_OPEN_11_WINDOW_2,OFFICE_OPEN_11_REFERENCEPOINT1,2.1384E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_11_DAYLIGHT,OFFICE_OPEN_11,OFFICE_OPEN_11_WINDOW_2,OFFICE_OPEN_11_REFERENCEPOINT1,1.8391E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_11_DAYLIGHT,OFFICE_OPEN_11,OFFICE_OPEN_11_WINDOW_2,OFFICE_OPEN_11_REFERENCEPOINT1,2.0767E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_11_DAYLIGHT,OFFICE_OPEN_11,OFFICE_OPEN_11_WINDOW_2,OFFICE_OPEN_11_REFERENCEPOINT1,2.1912E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_11_DAYLIGHT,OFFICE_OPEN_11,OFFICE_OPEN_11_WINDOW_3,OFFICE_OPEN_11_REFERENCEPOINT1,2.4608E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_11_DAYLIGHT,OFFICE_OPEN_11,OFFICE_OPEN_11_WINDOW_3,OFFICE_OPEN_11_REFERENCEPOINT1,1.9937E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_11_DAYLIGHT,OFFICE_OPEN_11,OFFICE_OPEN_11_WINDOW_3,OFFICE_OPEN_11_REFERENCEPOINT1,1.8113E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_11_DAYLIGHT,OFFICE_OPEN_11,OFFICE_OPEN_11_WINDOW_3,OFFICE_OPEN_11_REFERENCEPOINT1,2.5833E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_11_DAYLIGHT,OFFICE_OPEN_11,OFFICE_OPEN_11_WINDOW_4,OFFICE_OPEN_11_REFERENCEPOINT1,1.8234E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_11_DAYLIGHT,OFFICE_OPEN_11,OFFICE_OPEN_11_WINDOW_4,OFFICE_OPEN_11_REFERENCEPOINT1,1.6802E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_11_DAYLIGHT,OFFICE_OPEN_11,OFFICE_OPEN_11_WINDOW_4,OFFICE_OPEN_11_REFERENCEPOINT1,1.5707E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_11_DAYLIGHT,OFFICE_OPEN_11,OFFICE_OPEN_11_WINDOW_4,OFFICE_OPEN_11_REFERENCEPOINT1,1.3941E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_1,OFFICE_PRIVATE_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_1,OFFICE_PRIVATE_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_1,OFFICE_PRIVATE_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_1,OFFICE_PRIVATE_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_2,OFFICE_PRIVATE_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_2,OFFICE_PRIVATE_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_2,OFFICE_PRIVATE_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_2,OFFICE_PRIVATE_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_3,OFFICE_PRIVATE_11_REFERENCEPOINT1,5.3431E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_3,OFFICE_PRIVATE_11_REFERENCEPOINT1,4.3513E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_3,OFFICE_PRIVATE_11_REFERENCEPOINT1,3.9038E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_3,OFFICE_PRIVATE_11_REFERENCEPOINT1,5.3913E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_4,OFFICE_PRIVATE_11_REFERENCEPOINT1,2.3229E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_4,OFFICE_PRIVATE_11_REFERENCEPOINT1,2.0600E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_4,OFFICE_PRIVATE_11_REFERENCEPOINT1,2.3724E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_4,OFFICE_PRIVATE_11_REFERENCEPOINT1,2.7217E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_12_DAYLIGHT,LOBBY_12,LOBBY_12_WINDOW_1,LOBBY_12_REFERENCEPOINT1,3.9789E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_12_DAYLIGHT,LOBBY_12,LOBBY_12_WINDOW_1,LOBBY_12_REFERENCEPOINT1,4.4498E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_12_DAYLIGHT,LOBBY_12,LOBBY_12_WINDOW_1,LOBBY_12_REFERENCEPOINT1,2.7147E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_12_DAYLIGHT,LOBBY_12,LOBBY_12_WINDOW_1,LOBBY_12_REFERENCEPOINT1,1.4672E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_12_DAYLIGHT,LOBBY_12,LOBBY_12_WINDOW_2,LOBBY_12_REFERENCEPOINT1,2.8214E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_12_DAYLIGHT,LOBBY_12,LOBBY_12_WINDOW_2,LOBBY_12_REFERENCEPOINT1,2.7621E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_12_DAYLIGHT,LOBBY_12,LOBBY_12_WINDOW_2,LOBBY_12_REFERENCEPOINT1,2.4941E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_12_DAYLIGHT,LOBBY_12,LOBBY_12_WINDOW_2,LOBBY_12_REFERENCEPOINT1,1.7530E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_12_DAYLIGHT,LOBBY_12,LOBBY_12_WINDOW_3,LOBBY_12_REFERENCEPOINT1,1.7677E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_12_DAYLIGHT,LOBBY_12,LOBBY_12_WINDOW_3,LOBBY_12_REFERENCEPOINT1,1.5155E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_12_DAYLIGHT,LOBBY_12,LOBBY_12_WINDOW_3,LOBBY_12_REFERENCEPOINT1,1.5157E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_12_DAYLIGHT,LOBBY_12,LOBBY_12_WINDOW_3,LOBBY_12_REFERENCEPOINT1,1.9845E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_12_DAYLIGHT,LOBBY_12,LOBBY_12_WINDOW_4,LOBBY_12_REFERENCEPOINT1,1.1258E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_12_DAYLIGHT,LOBBY_12,LOBBY_12_WINDOW_4,LOBBY_12_REFERENCEPOINT1,1.1022E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_12_DAYLIGHT,LOBBY_12,LOBBY_12_WINDOW_4,LOBBY_12_REFERENCEPOINT1,1.0746E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_12_DAYLIGHT,LOBBY_12,LOBBY_12_WINDOW_4,LOBBY_12_REFERENCEPOINT1,1.0571E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_12_DAYLIGHT,CONFERENCE_12,CONFERENCE_12_WINDOW_1,CONFERENCE_12_REFERENCEPOINT1,2.0793E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_12_DAYLIGHT,CONFERENCE_12,CONFERENCE_12_WINDOW_1,CONFERENCE_12_REFERENCEPOINT1,2.3202E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_12_DAYLIGHT,CONFERENCE_12,CONFERENCE_12_WINDOW_1,CONFERENCE_12_REFERENCEPOINT1,1.6440E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_12_DAYLIGHT,CONFERENCE_12,CONFERENCE_12_WINDOW_1,CONFERENCE_12_REFERENCEPOINT1,8.9444E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_12_DAYLIGHT,CONFERENCE_12,CONFERENCE_12_WINDOW_2,CONFERENCE_12_REFERENCEPOINT1,1.5427E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_12_DAYLIGHT,CONFERENCE_12,CONFERENCE_12_WINDOW_2,CONFERENCE_12_REFERENCEPOINT1,1.4573E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_12_DAYLIGHT,CONFERENCE_12,CONFERENCE_12_WINDOW_2,CONFERENCE_12_REFERENCEPOINT1,1.1483E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_12_DAYLIGHT,CONFERENCE_12,CONFERENCE_12_WINDOW_2,CONFERENCE_12_REFERENCEPOINT1,8.6579E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_12_DAYLIGHT,CONFERENCE_12,CONFERENCE_12_WINDOW_3,CONFERENCE_12_REFERENCEPOINT1,1.9739E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_12_DAYLIGHT,CONFERENCE_12,CONFERENCE_12_WINDOW_3,CONFERENCE_12_REFERENCEPOINT1,1.6111E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_12_DAYLIGHT,CONFERENCE_12,CONFERENCE_12_WINDOW_3,CONFERENCE_12_REFERENCEPOINT1,1.4476E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_12_DAYLIGHT,CONFERENCE_12,CONFERENCE_12_WINDOW_3,CONFERENCE_12_REFERENCEPOINT1,1.9968E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_12_DAYLIGHT,CONFERENCE_12,CONFERENCE_12_WINDOW_4,CONFERENCE_12_REFERENCEPOINT1,6.4752E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_12_DAYLIGHT,CONFERENCE_12,CONFERENCE_12_WINDOW_4,CONFERENCE_12_REFERENCEPOINT1,6.0768E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_12_DAYLIGHT,CONFERENCE_12,CONFERENCE_12_WINDOW_4,CONFERENCE_12_REFERENCEPOINT1,6.0935E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_12_DAYLIGHT,CONFERENCE_12,CONFERENCE_12_WINDOW_4,CONFERENCE_12_REFERENCEPOINT1,5.1959E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_1,BREAK_ROOM_12_REFERENCEPOINT1,3.8377E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_1,BREAK_ROOM_12_REFERENCEPOINT1,4.2396E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_1,BREAK_ROOM_12_REFERENCEPOINT1,2.7628E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_1,BREAK_ROOM_12_REFERENCEPOINT1,1.4343E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_2,BREAK_ROOM_12_REFERENCEPOINT1,2.4625E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_2,BREAK_ROOM_12_REFERENCEPOINT1,2.2761E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_2,BREAK_ROOM_12_REFERENCEPOINT1,1.7933E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_2,BREAK_ROOM_12_REFERENCEPOINT1,1.4128E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_3,BREAK_ROOM_12_REFERENCEPOINT1,1.9008E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_3,BREAK_ROOM_12_REFERENCEPOINT1,1.5705E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_3,BREAK_ROOM_12_REFERENCEPOINT1,1.5197E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_3,BREAK_ROOM_12_REFERENCEPOINT1,2.0446E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_4,BREAK_ROOM_12_REFERENCEPOINT1,6.5772E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_4,BREAK_ROOM_12_REFERENCEPOINT1,6.1737E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_4,BREAK_ROOM_12_REFERENCEPOINT1,6.1986E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_4,BREAK_ROOM_12_REFERENCEPOINT1,5.3279E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_12_DAYLIGHT,OFFICE_OPEN_12,OFFICE_OPEN_12_WINDOW_1,OFFICE_OPEN_12_REFERENCEPOINT1,3.2940E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_12_DAYLIGHT,OFFICE_OPEN_12,OFFICE_OPEN_12_WINDOW_1,OFFICE_OPEN_12_REFERENCEPOINT1,3.7045E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_12_DAYLIGHT,OFFICE_OPEN_12,OFFICE_OPEN_12_WINDOW_1,OFFICE_OPEN_12_REFERENCEPOINT1,2.2945E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_12_DAYLIGHT,OFFICE_OPEN_12,OFFICE_OPEN_12_WINDOW_1,OFFICE_OPEN_12_REFERENCEPOINT1,1.1634E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_12_DAYLIGHT,OFFICE_OPEN_12,OFFICE_OPEN_12_WINDOW_2,OFFICE_OPEN_12_REFERENCEPOINT1,1.3741E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_12_DAYLIGHT,OFFICE_OPEN_12,OFFICE_OPEN_12_WINDOW_2,OFFICE_OPEN_12_REFERENCEPOINT1,1.1841E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_12_DAYLIGHT,OFFICE_OPEN_12,OFFICE_OPEN_12_WINDOW_2,OFFICE_OPEN_12_REFERENCEPOINT1,1.2215E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_12_DAYLIGHT,OFFICE_OPEN_12,OFFICE_OPEN_12_WINDOW_2,OFFICE_OPEN_12_REFERENCEPOINT1,1.3257E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_12_DAYLIGHT,OFFICE_OPEN_12,OFFICE_OPEN_12_WINDOW_3,OFFICE_OPEN_12_REFERENCEPOINT1,3.7123E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_12_DAYLIGHT,OFFICE_OPEN_12,OFFICE_OPEN_12_WINDOW_3,OFFICE_OPEN_12_REFERENCEPOINT1,3.0210E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_12_DAYLIGHT,OFFICE_OPEN_12,OFFICE_OPEN_12_WINDOW_3,OFFICE_OPEN_12_REFERENCEPOINT1,2.6928E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_12_DAYLIGHT,OFFICE_OPEN_12,OFFICE_OPEN_12_WINDOW_3,OFFICE_OPEN_12_REFERENCEPOINT1,3.7307E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_12_DAYLIGHT,OFFICE_OPEN_12,OFFICE_OPEN_12_WINDOW_4,OFFICE_OPEN_12_REFERENCEPOINT1,5.2488E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_12_DAYLIGHT,OFFICE_OPEN_12,OFFICE_OPEN_12_WINDOW_4,OFFICE_OPEN_12_REFERENCEPOINT1,4.9261E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_12_DAYLIGHT,OFFICE_OPEN_12,OFFICE_OPEN_12_WINDOW_4,OFFICE_OPEN_12_REFERENCEPOINT1,4.9467E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_12_DAYLIGHT,OFFICE_OPEN_12,OFFICE_OPEN_12_WINDOW_4,OFFICE_OPEN_12_REFERENCEPOINT1,4.2534E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_1,OFFICE_PRIVATE_12_REFERENCEPOINT1,1.2660E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_1,OFFICE_PRIVATE_12_REFERENCEPOINT1,1.2572E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_1,OFFICE_PRIVATE_12_REFERENCEPOINT1,1.0587E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_1,OFFICE_PRIVATE_12_REFERENCEPOINT1,7.0934E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_2,OFFICE_PRIVATE_12_REFERENCEPOINT1,4.4029E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_2,OFFICE_PRIVATE_12_REFERENCEPOINT1,3.9606E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_2,OFFICE_PRIVATE_12_REFERENCEPOINT1,3.9118E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_2,OFFICE_PRIVATE_12_REFERENCEPOINT1,3.5830E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_3,OFFICE_PRIVATE_12_REFERENCEPOINT1,4.6409E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_3,OFFICE_PRIVATE_12_REFERENCEPOINT1,3.6400E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_3,OFFICE_PRIVATE_12_REFERENCEPOINT1,3.0399E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_3,OFFICE_PRIVATE_12_REFERENCEPOINT1,4.3957E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_4,OFFICE_PRIVATE_12_REFERENCEPOINT1,1.9516E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_4,OFFICE_PRIVATE_12_REFERENCEPOINT1,1.7735E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_4,OFFICE_PRIVATE_12_REFERENCEPOINT1,1.4863E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_4,OFFICE_PRIVATE_12_REFERENCEPOINT1,1.1649E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_13_DAYLIGHT,LOBBY_13,LOBBY_13_WINDOW_1,LOBBY_13_REFERENCEPOINT1,4.1467E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_13_DAYLIGHT,LOBBY_13,LOBBY_13_WINDOW_1,LOBBY_13_REFERENCEPOINT1,4.7023E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_13_DAYLIGHT,LOBBY_13,LOBBY_13_WINDOW_1,LOBBY_13_REFERENCEPOINT1,2.5766E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_13_DAYLIGHT,LOBBY_13,LOBBY_13_WINDOW_1,LOBBY_13_REFERENCEPOINT1,1.1425E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_13_DAYLIGHT,LOBBY_13,LOBBY_13_WINDOW_2,LOBBY_13_REFERENCEPOINT1,1.6208E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_13_DAYLIGHT,LOBBY_13,LOBBY_13_WINDOW_2,LOBBY_13_REFERENCEPOINT1,1.5594E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_13_DAYLIGHT,LOBBY_13,LOBBY_13_WINDOW_2,LOBBY_13_REFERENCEPOINT1,1.3869E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_13_DAYLIGHT,LOBBY_13,LOBBY_13_WINDOW_2,LOBBY_13_REFERENCEPOINT1,1.0742E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_13_DAYLIGHT,LOBBY_13,LOBBY_13_WINDOW_3,LOBBY_13_REFERENCEPOINT1,1.6292E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_13_DAYLIGHT,LOBBY_13,LOBBY_13_WINDOW_3,LOBBY_13_REFERENCEPOINT1,1.2954E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_13_DAYLIGHT,LOBBY_13,LOBBY_13_WINDOW_3,LOBBY_13_REFERENCEPOINT1,8.6812E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_13_DAYLIGHT,LOBBY_13,LOBBY_13_WINDOW_3,LOBBY_13_REFERENCEPOINT1,1.0714E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_13_DAYLIGHT,LOBBY_13,LOBBY_13_WINDOW_4,LOBBY_13_REFERENCEPOINT1,1.6013E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_13_DAYLIGHT,LOBBY_13,LOBBY_13_WINDOW_4,LOBBY_13_REFERENCEPOINT1,1.5721E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_13_DAYLIGHT,LOBBY_13,LOBBY_13_WINDOW_4,LOBBY_13_REFERENCEPOINT1,1.4294E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_13_DAYLIGHT,LOBBY_13,LOBBY_13_WINDOW_4,LOBBY_13_REFERENCEPOINT1,1.0940E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_13_DAYLIGHT,CONFERENCE_13,CONFERENCE_13_WINDOW_1,CONFERENCE_13_REFERENCEPOINT1,3.0110E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_13_DAYLIGHT,CONFERENCE_13,CONFERENCE_13_WINDOW_1,CONFERENCE_13_REFERENCEPOINT1,3.3001E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_13_DAYLIGHT,CONFERENCE_13,CONFERENCE_13_WINDOW_1,CONFERENCE_13_REFERENCEPOINT1,2.0678E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_13_DAYLIGHT,CONFERENCE_13,CONFERENCE_13_WINDOW_1,CONFERENCE_13_REFERENCEPOINT1,1.0018E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_13_DAYLIGHT,CONFERENCE_13,CONFERENCE_13_WINDOW_2,CONFERENCE_13_REFERENCEPOINT1,1.3453E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_13_DAYLIGHT,CONFERENCE_13,CONFERENCE_13_WINDOW_2,CONFERENCE_13_REFERENCEPOINT1,1.2879E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_13_DAYLIGHT,CONFERENCE_13,CONFERENCE_13_WINDOW_2,CONFERENCE_13_REFERENCEPOINT1,1.0647E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_13_DAYLIGHT,CONFERENCE_13,CONFERENCE_13_WINDOW_2,CONFERENCE_13_REFERENCEPOINT1,8.4965E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_13_DAYLIGHT,CONFERENCE_13,CONFERENCE_13_WINDOW_3,CONFERENCE_13_REFERENCEPOINT1,4.7565E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_13_DAYLIGHT,CONFERENCE_13,CONFERENCE_13_WINDOW_3,CONFERENCE_13_REFERENCEPOINT1,3.8059E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_13_DAYLIGHT,CONFERENCE_13,CONFERENCE_13_WINDOW_3,CONFERENCE_13_REFERENCEPOINT1,3.3111E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_13_DAYLIGHT,CONFERENCE_13,CONFERENCE_13_WINDOW_3,CONFERENCE_13_REFERENCEPOINT1,4.6858E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_13_DAYLIGHT,CONFERENCE_13,CONFERENCE_13_WINDOW_4,CONFERENCE_13_REFERENCEPOINT1,2.8684E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_13_DAYLIGHT,CONFERENCE_13,CONFERENCE_13_WINDOW_4,CONFERENCE_13_REFERENCEPOINT1,2.5596E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_13_DAYLIGHT,CONFERENCE_13,CONFERENCE_13_WINDOW_4,CONFERENCE_13_REFERENCEPOINT1,2.5423E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_13_DAYLIGHT,CONFERENCE_13,CONFERENCE_13_WINDOW_4,CONFERENCE_13_REFERENCEPOINT1,2.4175E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_13_DAYLIGHT,BREAK_ROOM_13,BREAK_ROOM_13_WINDOW_1,BREAK_ROOM_13_REFERENCEPOINT1,2.9791E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_13_DAYLIGHT,BREAK_ROOM_13,BREAK_ROOM_13_WINDOW_1,BREAK_ROOM_13_REFERENCEPOINT1,3.2883E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_13_DAYLIGHT,BREAK_ROOM_13,BREAK_ROOM_13_WINDOW_1,BREAK_ROOM_13_REFERENCEPOINT1,1.7943E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_13_DAYLIGHT,BREAK_ROOM_13,BREAK_ROOM_13_WINDOW_1,BREAK_ROOM_13_REFERENCEPOINT1,8.6150E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_13_DAYLIGHT,BREAK_ROOM_13,BREAK_ROOM_13_WINDOW_2,BREAK_ROOM_13_REFERENCEPOINT1,3.5315E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_13_DAYLIGHT,BREAK_ROOM_13,BREAK_ROOM_13_WINDOW_2,BREAK_ROOM_13_REFERENCEPOINT1,3.2907E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_13_DAYLIGHT,BREAK_ROOM_13,BREAK_ROOM_13_WINDOW_2,BREAK_ROOM_13_REFERENCEPOINT1,3.1719E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_13_DAYLIGHT,BREAK_ROOM_13,BREAK_ROOM_13_WINDOW_2,BREAK_ROOM_13_REFERENCEPOINT1,2.3111E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_13_DAYLIGHT,BREAK_ROOM_13,BREAK_ROOM_13_WINDOW_3,BREAK_ROOM_13_REFERENCEPOINT1,1.6939E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_13_DAYLIGHT,BREAK_ROOM_13,BREAK_ROOM_13_WINDOW_3,BREAK_ROOM_13_REFERENCEPOINT1,1.4108E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_13_DAYLIGHT,BREAK_ROOM_13,BREAK_ROOM_13_WINDOW_3,BREAK_ROOM_13_REFERENCEPOINT1,1.4294E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_13_DAYLIGHT,BREAK_ROOM_13,BREAK_ROOM_13_WINDOW_3,BREAK_ROOM_13_REFERENCEPOINT1,1.9736E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_13_DAYLIGHT,BREAK_ROOM_13,BREAK_ROOM_13_WINDOW_4,BREAK_ROOM_13_REFERENCEPOINT1,6.6725E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_13_DAYLIGHT,BREAK_ROOM_13,BREAK_ROOM_13_WINDOW_4,BREAK_ROOM_13_REFERENCEPOINT1,6.2427E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_13_DAYLIGHT,BREAK_ROOM_13,BREAK_ROOM_13_WINDOW_4,BREAK_ROOM_13_REFERENCEPOINT1,6.2844E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_13_DAYLIGHT,BREAK_ROOM_13,BREAK_ROOM_13_WINDOW_4,BREAK_ROOM_13_REFERENCEPOINT1,5.4298E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_13_DAYLIGHT,OFFICE_OPEN_13,OFFICE_OPEN_13_WINDOW_1,OFFICE_OPEN_13_REFERENCEPOINT1,6.0331E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_13_DAYLIGHT,OFFICE_OPEN_13,OFFICE_OPEN_13_WINDOW_1,OFFICE_OPEN_13_REFERENCEPOINT1,6.7167E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_13_DAYLIGHT,OFFICE_OPEN_13,OFFICE_OPEN_13_WINDOW_1,OFFICE_OPEN_13_REFERENCEPOINT1,4.2892E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_13_DAYLIGHT,OFFICE_OPEN_13,OFFICE_OPEN_13_WINDOW_1,OFFICE_OPEN_13_REFERENCEPOINT1,2.2404E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_13_DAYLIGHT,OFFICE_OPEN_13,OFFICE_OPEN_13_WINDOW_2,OFFICE_OPEN_13_REFERENCEPOINT1,2.6826E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_13_DAYLIGHT,OFFICE_OPEN_13,OFFICE_OPEN_13_WINDOW_2,OFFICE_OPEN_13_REFERENCEPOINT1,2.6991E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_13_DAYLIGHT,OFFICE_OPEN_13,OFFICE_OPEN_13_WINDOW_2,OFFICE_OPEN_13_REFERENCEPOINT1,2.5684E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_13_DAYLIGHT,OFFICE_OPEN_13,OFFICE_OPEN_13_WINDOW_2,OFFICE_OPEN_13_REFERENCEPOINT1,1.8260E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_13_DAYLIGHT,OFFICE_OPEN_13,OFFICE_OPEN_13_WINDOW_3,OFFICE_OPEN_13_REFERENCEPOINT1,2.3492E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_13_DAYLIGHT,OFFICE_OPEN_13,OFFICE_OPEN_13_WINDOW_3,OFFICE_OPEN_13_REFERENCEPOINT1,1.9102E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_13_DAYLIGHT,OFFICE_OPEN_13,OFFICE_OPEN_13_WINDOW_3,OFFICE_OPEN_13_REFERENCEPOINT1,1.4977E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_13_DAYLIGHT,OFFICE_OPEN_13,OFFICE_OPEN_13_WINDOW_3,OFFICE_OPEN_13_REFERENCEPOINT1,1.7530E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_13_DAYLIGHT,OFFICE_OPEN_13,OFFICE_OPEN_13_WINDOW_4,OFFICE_OPEN_13_REFERENCEPOINT1,4.3217E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_13_DAYLIGHT,OFFICE_OPEN_13,OFFICE_OPEN_13_WINDOW_4,OFFICE_OPEN_13_REFERENCEPOINT1,4.0560E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_13_DAYLIGHT,OFFICE_OPEN_13,OFFICE_OPEN_13_WINDOW_4,OFFICE_OPEN_13_REFERENCEPOINT1,4.0729E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_13_DAYLIGHT,OFFICE_OPEN_13,OFFICE_OPEN_13_WINDOW_4,OFFICE_OPEN_13_REFERENCEPOINT1,3.5019E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_1,OFFICE_PRIVATE_13_REFERENCEPOINT1,3.7659E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_1,OFFICE_PRIVATE_13_REFERENCEPOINT1,4.1981E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_1,OFFICE_PRIVATE_13_REFERENCEPOINT1,2.2477E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_1,OFFICE_PRIVATE_13_REFERENCEPOINT1,9.7023E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_2,OFFICE_PRIVATE_13_REFERENCEPOINT1,5.3647E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_2,OFFICE_PRIVATE_13_REFERENCEPOINT1,4.7450E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_2,OFFICE_PRIVATE_13_REFERENCEPOINT1,4.8813E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_2,OFFICE_PRIVATE_13_REFERENCEPOINT1,4.6308E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_3,OFFICE_PRIVATE_13_REFERENCEPOINT1,5.4985E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_3,OFFICE_PRIVATE_13_REFERENCEPOINT1,4.4803E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_3,OFFICE_PRIVATE_13_REFERENCEPOINT1,4.0084E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_3,OFFICE_PRIVATE_13_REFERENCEPOINT1,5.5148E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_4,OFFICE_PRIVATE_13_REFERENCEPOINT1,8.2148E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_4,OFFICE_PRIVATE_13_REFERENCEPOINT1,7.5591E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_4,OFFICE_PRIVATE_13_REFERENCEPOINT1,7.5812E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_4,OFFICE_PRIVATE_13_REFERENCEPOINT1,6.5825E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_14_DAYLIGHT,LOBBY_14,LOBBY_14_WINDOW_1,LOBBY_14_REFERENCEPOINT1,4.8160E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_14_DAYLIGHT,LOBBY_14,LOBBY_14_WINDOW_1,LOBBY_14_REFERENCEPOINT1,5.4058E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_14_DAYLIGHT,LOBBY_14,LOBBY_14_WINDOW_1,LOBBY_14_REFERENCEPOINT1,3.3096E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_14_DAYLIGHT,LOBBY_14,LOBBY_14_WINDOW_1,LOBBY_14_REFERENCEPOINT1,1.5569E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_14_DAYLIGHT,LOBBY_14,LOBBY_14_WINDOW_2,LOBBY_14_REFERENCEPOINT1,1.9276E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_14_DAYLIGHT,LOBBY_14,LOBBY_14_WINDOW_2,LOBBY_14_REFERENCEPOINT1,1.7959E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_14_DAYLIGHT,LOBBY_14,LOBBY_14_WINDOW_2,LOBBY_14_REFERENCEPOINT1,1.5968E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_14_DAYLIGHT,LOBBY_14,LOBBY_14_WINDOW_2,LOBBY_14_REFERENCEPOINT1,1.1912E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_14_DAYLIGHT,LOBBY_14,LOBBY_14_WINDOW_3,LOBBY_14_REFERENCEPOINT1,2.0830E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_14_DAYLIGHT,LOBBY_14,LOBBY_14_WINDOW_3,LOBBY_14_REFERENCEPOINT1,1.6354E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_14_DAYLIGHT,LOBBY_14,LOBBY_14_WINDOW_3,LOBBY_14_REFERENCEPOINT1,1.3103E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_14_DAYLIGHT,LOBBY_14,LOBBY_14_WINDOW_3,LOBBY_14_REFERENCEPOINT1,1.7879E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_14_DAYLIGHT,LOBBY_14,LOBBY_14_WINDOW_4,LOBBY_14_REFERENCEPOINT1,3.9094E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_14_DAYLIGHT,LOBBY_14,LOBBY_14_WINDOW_4,LOBBY_14_REFERENCEPOINT1,3.6636E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_14_DAYLIGHT,LOBBY_14,LOBBY_14_WINDOW_4,LOBBY_14_REFERENCEPOINT1,3.6867E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_14_DAYLIGHT,LOBBY_14,LOBBY_14_WINDOW_4,LOBBY_14_REFERENCEPOINT1,3.1575E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_14_DAYLIGHT,CONFERENCE_14,CONFERENCE_14_WINDOW_1,CONFERENCE_14_REFERENCEPOINT1,1.9884E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_14_DAYLIGHT,CONFERENCE_14,CONFERENCE_14_WINDOW_1,CONFERENCE_14_REFERENCEPOINT1,2.1681E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_14_DAYLIGHT,CONFERENCE_14,CONFERENCE_14_WINDOW_1,CONFERENCE_14_REFERENCEPOINT1,1.2641E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_14_DAYLIGHT,CONFERENCE_14,CONFERENCE_14_WINDOW_1,CONFERENCE_14_REFERENCEPOINT1,6.2947E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_14_DAYLIGHT,CONFERENCE_14,CONFERENCE_14_WINDOW_2,CONFERENCE_14_REFERENCEPOINT1,4.8746E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_14_DAYLIGHT,CONFERENCE_14,CONFERENCE_14_WINDOW_2,CONFERENCE_14_REFERENCEPOINT1,4.4484E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_14_DAYLIGHT,CONFERENCE_14,CONFERENCE_14_WINDOW_2,CONFERENCE_14_REFERENCEPOINT1,4.0580E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_14_DAYLIGHT,CONFERENCE_14,CONFERENCE_14_WINDOW_2,CONFERENCE_14_REFERENCEPOINT1,3.3206E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_14_DAYLIGHT,CONFERENCE_14,CONFERENCE_14_WINDOW_3,CONFERENCE_14_REFERENCEPOINT1,4.2445E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_14_DAYLIGHT,CONFERENCE_14,CONFERENCE_14_WINDOW_3,CONFERENCE_14_REFERENCEPOINT1,3.4416E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_14_DAYLIGHT,CONFERENCE_14,CONFERENCE_14_WINDOW_3,CONFERENCE_14_REFERENCEPOINT1,3.0046E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_14_DAYLIGHT,CONFERENCE_14,CONFERENCE_14_WINDOW_3,CONFERENCE_14_REFERENCEPOINT1,4.0702E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_14_DAYLIGHT,CONFERENCE_14,CONFERENCE_14_WINDOW_4,CONFERENCE_14_REFERENCEPOINT1,3.2792E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_14_DAYLIGHT,CONFERENCE_14,CONFERENCE_14_WINDOW_4,CONFERENCE_14_REFERENCEPOINT1,2.8752E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_14_DAYLIGHT,CONFERENCE_14,CONFERENCE_14_WINDOW_4,CONFERENCE_14_REFERENCEPOINT1,2.9008E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_14_DAYLIGHT,CONFERENCE_14,CONFERENCE_14_WINDOW_4,CONFERENCE_14_REFERENCEPOINT1,2.7020E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_1,BREAK_ROOM_14_REFERENCEPOINT1,3.7244E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_1,BREAK_ROOM_14_REFERENCEPOINT1,4.1468E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_1,BREAK_ROOM_14_REFERENCEPOINT1,2.3238E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_1,BREAK_ROOM_14_REFERENCEPOINT1,1.0600E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_2,BREAK_ROOM_14_REFERENCEPOINT1,2.8094E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_2,BREAK_ROOM_14_REFERENCEPOINT1,2.4596E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_2,BREAK_ROOM_14_REFERENCEPOINT1,2.1703E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_2,BREAK_ROOM_14_REFERENCEPOINT1,2.2217E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_3,BREAK_ROOM_14_REFERENCEPOINT1,4.9394E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_3,BREAK_ROOM_14_REFERENCEPOINT1,3.9553E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_3,BREAK_ROOM_14_REFERENCEPOINT1,3.2792E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_3,BREAK_ROOM_14_REFERENCEPOINT1,4.5412E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_4,BREAK_ROOM_14_REFERENCEPOINT1,5.4741E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_4,BREAK_ROOM_14_REFERENCEPOINT1,5.1323E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_4,BREAK_ROOM_14_REFERENCEPOINT1,4.3771E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_4,BREAK_ROOM_14_REFERENCEPOINT1,3.2896E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_14_DAYLIGHT,OFFICE_OPEN_14,OFFICE_OPEN_14_WINDOW_1,OFFICE_OPEN_14_REFERENCEPOINT1,7.8650E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_14_DAYLIGHT,OFFICE_OPEN_14,OFFICE_OPEN_14_WINDOW_1,OFFICE_OPEN_14_REFERENCEPOINT1,8.2793E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_14_DAYLIGHT,OFFICE_OPEN_14,OFFICE_OPEN_14_WINDOW_1,OFFICE_OPEN_14_REFERENCEPOINT1,5.6837E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_14_DAYLIGHT,OFFICE_OPEN_14,OFFICE_OPEN_14_WINDOW_1,OFFICE_OPEN_14_REFERENCEPOINT1,3.3159E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_14_DAYLIGHT,OFFICE_OPEN_14,OFFICE_OPEN_14_WINDOW_2,OFFICE_OPEN_14_REFERENCEPOINT1,3.4731E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_14_DAYLIGHT,OFFICE_OPEN_14,OFFICE_OPEN_14_WINDOW_2,OFFICE_OPEN_14_REFERENCEPOINT1,3.2500E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_14_DAYLIGHT,OFFICE_OPEN_14,OFFICE_OPEN_14_WINDOW_2,OFFICE_OPEN_14_REFERENCEPOINT1,3.2781E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_14_DAYLIGHT,OFFICE_OPEN_14,OFFICE_OPEN_14_WINDOW_2,OFFICE_OPEN_14_REFERENCEPOINT1,2.8270E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_14_DAYLIGHT,OFFICE_OPEN_14,OFFICE_OPEN_14_WINDOW_3,OFFICE_OPEN_14_REFERENCEPOINT1,2.1627E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_14_DAYLIGHT,OFFICE_OPEN_14,OFFICE_OPEN_14_WINDOW_3,OFFICE_OPEN_14_REFERENCEPOINT1,1.7312E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_14_DAYLIGHT,OFFICE_OPEN_14,OFFICE_OPEN_14_WINDOW_3,OFFICE_OPEN_14_REFERENCEPOINT1,1.4270E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_14_DAYLIGHT,OFFICE_OPEN_14,OFFICE_OPEN_14_WINDOW_3,OFFICE_OPEN_14_REFERENCEPOINT1,1.9388E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_14_DAYLIGHT,OFFICE_OPEN_14,OFFICE_OPEN_14_WINDOW_4,OFFICE_OPEN_14_REFERENCEPOINT1,5.4109E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_14_DAYLIGHT,OFFICE_OPEN_14,OFFICE_OPEN_14_WINDOW_4,OFFICE_OPEN_14_REFERENCEPOINT1,4.4970E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_14_DAYLIGHT,OFFICE_OPEN_14,OFFICE_OPEN_14_WINDOW_4,OFFICE_OPEN_14_REFERENCEPOINT1,3.7420E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_14_DAYLIGHT,OFFICE_OPEN_14,OFFICE_OPEN_14_WINDOW_4,OFFICE_OPEN_14_REFERENCEPOINT1,4.1093E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_14_DAYLIGHT,OFFICE_PRIVATE_14,OFFICE_PRIVATE_14_WINDOW_1,OFFICE_PRIVATE_14_REFERENCEPOINT1,7.7592E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_14_DAYLIGHT,OFFICE_PRIVATE_14,OFFICE_PRIVATE_14_WINDOW_1,OFFICE_PRIVATE_14_REFERENCEPOINT1,8.6436E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_14_DAYLIGHT,OFFICE_PRIVATE_14,OFFICE_PRIVATE_14_WINDOW_1,OFFICE_PRIVATE_14_REFERENCEPOINT1,5.5124E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_14_DAYLIGHT,OFFICE_PRIVATE_14,OFFICE_PRIVATE_14_WINDOW_1,OFFICE_PRIVATE_14_REFERENCEPOINT1,2.8787E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_14_DAYLIGHT,OFFICE_PRIVATE_14,OFFICE_PRIVATE_14_WINDOW_2,OFFICE_PRIVATE_14_REFERENCEPOINT1,4.8978E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_14_DAYLIGHT,OFFICE_PRIVATE_14,OFFICE_PRIVATE_14_WINDOW_2,OFFICE_PRIVATE_14_REFERENCEPOINT1,4.7252E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_14_DAYLIGHT,OFFICE_PRIVATE_14,OFFICE_PRIVATE_14_WINDOW_2,OFFICE_PRIVATE_14_REFERENCEPOINT1,4.5841E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_14_DAYLIGHT,OFFICE_PRIVATE_14,OFFICE_PRIVATE_14_WINDOW_2,OFFICE_PRIVATE_14_REFERENCEPOINT1,3.5744E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_14_DAYLIGHT,OFFICE_PRIVATE_14,OFFICE_PRIVATE_14_WINDOW_3,OFFICE_PRIVATE_14_REFERENCEPOINT1,2.4580E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_14_DAYLIGHT,OFFICE_PRIVATE_14,OFFICE_PRIVATE_14_WINDOW_3,OFFICE_PRIVATE_14_REFERENCEPOINT1,1.9930E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_14_DAYLIGHT,OFFICE_PRIVATE_14,OFFICE_PRIVATE_14_WINDOW_3,OFFICE_PRIVATE_14_REFERENCEPOINT1,1.7767E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_14_DAYLIGHT,OFFICE_PRIVATE_14,OFFICE_PRIVATE_14_WINDOW_3,OFFICE_PRIVATE_14_REFERENCEPOINT1,2.2873E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_14_DAYLIGHT,OFFICE_PRIVATE_14,OFFICE_PRIVATE_14_WINDOW_4,OFFICE_PRIVATE_14_REFERENCEPOINT1,4.2415E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_14_DAYLIGHT,OFFICE_PRIVATE_14,OFFICE_PRIVATE_14_WINDOW_4,OFFICE_PRIVATE_14_REFERENCEPOINT1,4.1893E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_14_DAYLIGHT,OFFICE_PRIVATE_14,OFFICE_PRIVATE_14_WINDOW_4,OFFICE_PRIVATE_14_REFERENCEPOINT1,4.0288E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_14_DAYLIGHT,OFFICE_PRIVATE_14,OFFICE_PRIVATE_14_WINDOW_4,OFFICE_PRIVATE_14_REFERENCEPOINT1,3.0359E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_15_DAYLIGHT,LOBBY_15,LOBBY_15_WINDOW_1,LOBBY_15_REFERENCEPOINT1,4.5782E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_15_DAYLIGHT,LOBBY_15,LOBBY_15_WINDOW_1,LOBBY_15_REFERENCEPOINT1,5.1094E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_15_DAYLIGHT,LOBBY_15,LOBBY_15_WINDOW_1,LOBBY_15_REFERENCEPOINT1,3.2193E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_15_DAYLIGHT,LOBBY_15,LOBBY_15_WINDOW_1,LOBBY_15_REFERENCEPOINT1,1.6255E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_15_DAYLIGHT,LOBBY_15,LOBBY_15_WINDOW_2,LOBBY_15_REFERENCEPOINT1,3.5508E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_15_DAYLIGHT,LOBBY_15,LOBBY_15_WINDOW_2,LOBBY_15_REFERENCEPOINT1,3.4400E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_15_DAYLIGHT,LOBBY_15,LOBBY_15_WINDOW_2,LOBBY_15_REFERENCEPOINT1,3.2850E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_15_DAYLIGHT,LOBBY_15,LOBBY_15_WINDOW_2,LOBBY_15_REFERENCEPOINT1,2.2399E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_15_DAYLIGHT,LOBBY_15,LOBBY_15_WINDOW_3,LOBBY_15_REFERENCEPOINT1,1.8654E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_15_DAYLIGHT,LOBBY_15,LOBBY_15_WINDOW_3,LOBBY_15_REFERENCEPOINT1,1.4778E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_15_DAYLIGHT,LOBBY_15,LOBBY_15_WINDOW_3,LOBBY_15_REFERENCEPOINT1,1.2676E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_15_DAYLIGHT,LOBBY_15,LOBBY_15_WINDOW_3,LOBBY_15_REFERENCEPOINT1,1.8110E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_15_DAYLIGHT,LOBBY_15,LOBBY_15_WINDOW_4,LOBBY_15_REFERENCEPOINT1,5.2284E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_15_DAYLIGHT,LOBBY_15,LOBBY_15_WINDOW_4,LOBBY_15_REFERENCEPOINT1,4.8914E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_15_DAYLIGHT,LOBBY_15,LOBBY_15_WINDOW_4,LOBBY_15_REFERENCEPOINT1,4.8732E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_15_DAYLIGHT,LOBBY_15,LOBBY_15_WINDOW_4,LOBBY_15_REFERENCEPOINT1,4.1661E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_15_DAYLIGHT,CONFERENCE_15,CONFERENCE_15_WINDOW_1,CONFERENCE_15_REFERENCEPOINT1,5.6441E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_15_DAYLIGHT,CONFERENCE_15,CONFERENCE_15_WINDOW_1,CONFERENCE_15_REFERENCEPOINT1,6.3251E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_15_DAYLIGHT,CONFERENCE_15,CONFERENCE_15_WINDOW_1,CONFERENCE_15_REFERENCEPOINT1,3.5383E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_15_DAYLIGHT,CONFERENCE_15,CONFERENCE_15_WINDOW_1,CONFERENCE_15_REFERENCEPOINT1,1.6175E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_15_DAYLIGHT,CONFERENCE_15,CONFERENCE_15_WINDOW_2,CONFERENCE_15_REFERENCEPOINT1,2.8869E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_15_DAYLIGHT,CONFERENCE_15,CONFERENCE_15_WINDOW_2,CONFERENCE_15_REFERENCEPOINT1,2.8999E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_15_DAYLIGHT,CONFERENCE_15,CONFERENCE_15_WINDOW_2,CONFERENCE_15_REFERENCEPOINT1,2.7927E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_15_DAYLIGHT,CONFERENCE_15,CONFERENCE_15_WINDOW_2,CONFERENCE_15_REFERENCEPOINT1,2.2481E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_15_DAYLIGHT,CONFERENCE_15,CONFERENCE_15_WINDOW_3,CONFERENCE_15_REFERENCEPOINT1,1.2142E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_15_DAYLIGHT,CONFERENCE_15,CONFERENCE_15_WINDOW_3,CONFERENCE_15_REFERENCEPOINT1,9.7472E-004
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_15_DAYLIGHT,CONFERENCE_15,CONFERENCE_15_WINDOW_3,CONFERENCE_15_REFERENCEPOINT1,7.7217E-004
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_15_DAYLIGHT,CONFERENCE_15,CONFERENCE_15_WINDOW_3,CONFERENCE_15_REFERENCEPOINT1,9.9361E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_15_DAYLIGHT,CONFERENCE_15,CONFERENCE_15_WINDOW_4,CONFERENCE_15_REFERENCEPOINT1,3.2910E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_15_DAYLIGHT,CONFERENCE_15,CONFERENCE_15_WINDOW_4,CONFERENCE_15_REFERENCEPOINT1,3.1593E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_15_DAYLIGHT,CONFERENCE_15,CONFERENCE_15_WINDOW_4,CONFERENCE_15_REFERENCEPOINT1,2.6871E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_15_DAYLIGHT,CONFERENCE_15,CONFERENCE_15_WINDOW_4,CONFERENCE_15_REFERENCEPOINT1,1.8112E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_15_DAYLIGHT,BREAK_ROOM_15,BREAK_ROOM_15_WINDOW_1,BREAK_ROOM_15_REFERENCEPOINT1,7.7739E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_15_DAYLIGHT,BREAK_ROOM_15,BREAK_ROOM_15_WINDOW_1,BREAK_ROOM_15_REFERENCEPOINT1,8.6540E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_15_DAYLIGHT,BREAK_ROOM_15,BREAK_ROOM_15_WINDOW_1,BREAK_ROOM_15_REFERENCEPOINT1,5.5286E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_15_DAYLIGHT,BREAK_ROOM_15,BREAK_ROOM_15_WINDOW_1,BREAK_ROOM_15_REFERENCEPOINT1,2.8914E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_15_DAYLIGHT,BREAK_ROOM_15,BREAK_ROOM_15_WINDOW_2,BREAK_ROOM_15_REFERENCEPOINT1,4.9481E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_15_DAYLIGHT,BREAK_ROOM_15,BREAK_ROOM_15_WINDOW_2,BREAK_ROOM_15_REFERENCEPOINT1,4.6996E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_15_DAYLIGHT,BREAK_ROOM_15,BREAK_ROOM_15_WINDOW_2,BREAK_ROOM_15_REFERENCEPOINT1,4.5257E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_15_DAYLIGHT,BREAK_ROOM_15,BREAK_ROOM_15_WINDOW_2,BREAK_ROOM_15_REFERENCEPOINT1,3.5863E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_15_DAYLIGHT,BREAK_ROOM_15,BREAK_ROOM_15_WINDOW_3,BREAK_ROOM_15_REFERENCEPOINT1,2.0710E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_15_DAYLIGHT,BREAK_ROOM_15,BREAK_ROOM_15_WINDOW_3,BREAK_ROOM_15_REFERENCEPOINT1,1.6855E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_15_DAYLIGHT,BREAK_ROOM_15,BREAK_ROOM_15_WINDOW_3,BREAK_ROOM_15_REFERENCEPOINT1,1.6294E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_15_DAYLIGHT,BREAK_ROOM_15,BREAK_ROOM_15_WINDOW_3,BREAK_ROOM_15_REFERENCEPOINT1,2.1009E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_15_DAYLIGHT,BREAK_ROOM_15,BREAK_ROOM_15_WINDOW_4,BREAK_ROOM_15_REFERENCEPOINT1,4.9571E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_15_DAYLIGHT,BREAK_ROOM_15,BREAK_ROOM_15_WINDOW_4,BREAK_ROOM_15_REFERENCEPOINT1,4.6988E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_15_DAYLIGHT,BREAK_ROOM_15,BREAK_ROOM_15_WINDOW_4,BREAK_ROOM_15_REFERENCEPOINT1,4.6854E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_15_DAYLIGHT,BREAK_ROOM_15,BREAK_ROOM_15_WINDOW_4,BREAK_ROOM_15_REFERENCEPOINT1,3.9233E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_15_DAYLIGHT,OFFICE_OPEN_15,OFFICE_OPEN_15_WINDOW_1,OFFICE_OPEN_15_REFERENCEPOINT1,2.2304E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_15_DAYLIGHT,OFFICE_OPEN_15,OFFICE_OPEN_15_WINDOW_1,OFFICE_OPEN_15_REFERENCEPOINT1,2.4874E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_15_DAYLIGHT,OFFICE_OPEN_15,OFFICE_OPEN_15_WINDOW_1,OFFICE_OPEN_15_REFERENCEPOINT1,1.5173E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_15_DAYLIGHT,OFFICE_OPEN_15,OFFICE_OPEN_15_WINDOW_1,OFFICE_OPEN_15_REFERENCEPOINT1,7.2909E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_15_DAYLIGHT,OFFICE_OPEN_15,OFFICE_OPEN_15_WINDOW_2,OFFICE_OPEN_15_REFERENCEPOINT1,2.7093E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_15_DAYLIGHT,OFFICE_OPEN_15,OFFICE_OPEN_15_WINDOW_2,OFFICE_OPEN_15_REFERENCEPOINT1,2.4876E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_15_DAYLIGHT,OFFICE_OPEN_15,OFFICE_OPEN_15_WINDOW_2,OFFICE_OPEN_15_REFERENCEPOINT1,2.5430E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_15_DAYLIGHT,OFFICE_OPEN_15,OFFICE_OPEN_15_WINDOW_2,OFFICE_OPEN_15_REFERENCEPOINT1,2.1624E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_15_DAYLIGHT,OFFICE_OPEN_15,OFFICE_OPEN_15_WINDOW_3,OFFICE_OPEN_15_REFERENCEPOINT1,1.2019E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_15_DAYLIGHT,OFFICE_OPEN_15,OFFICE_OPEN_15_WINDOW_3,OFFICE_OPEN_15_REFERENCEPOINT1,9.2923E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_15_DAYLIGHT,OFFICE_OPEN_15,OFFICE_OPEN_15_WINDOW_3,OFFICE_OPEN_15_REFERENCEPOINT1,7.5716E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_15_DAYLIGHT,OFFICE_OPEN_15,OFFICE_OPEN_15_WINDOW_3,OFFICE_OPEN_15_REFERENCEPOINT1,1.0638E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_15_DAYLIGHT,OFFICE_OPEN_15,OFFICE_OPEN_15_WINDOW_4,OFFICE_OPEN_15_REFERENCEPOINT1,8.7387E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_15_DAYLIGHT,OFFICE_OPEN_15,OFFICE_OPEN_15_WINDOW_4,OFFICE_OPEN_15_REFERENCEPOINT1,8.2838E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_15_DAYLIGHT,OFFICE_OPEN_15,OFFICE_OPEN_15_WINDOW_4,OFFICE_OPEN_15_REFERENCEPOINT1,7.1926E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_15_DAYLIGHT,OFFICE_OPEN_15,OFFICE_OPEN_15_WINDOW_4,OFFICE_OPEN_15_REFERENCEPOINT1,5.0445E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_1,OFFICE_PRIVATE_15_REFERENCEPOINT1,6.9993E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_1,OFFICE_PRIVATE_15_REFERENCEPOINT1,7.8245E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_1,OFFICE_PRIVATE_15_REFERENCEPOINT1,4.7857E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_1,OFFICE_PRIVATE_15_REFERENCEPOINT1,2.3364E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_2,OFFICE_PRIVATE_15_REFERENCEPOINT1,6.8287E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_2,OFFICE_PRIVATE_15_REFERENCEPOINT1,6.3915E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_2,OFFICE_PRIVATE_15_REFERENCEPOINT1,6.4250E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_2,OFFICE_PRIVATE_15_REFERENCEPOINT1,5.5263E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_3,OFFICE_PRIVATE_15_REFERENCEPOINT1,3.8312E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_3,OFFICE_PRIVATE_15_REFERENCEPOINT1,3.0744E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_3,OFFICE_PRIVATE_15_REFERENCEPOINT1,2.5958E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_3,OFFICE_PRIVATE_15_REFERENCEPOINT1,3.5731E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_4,OFFICE_PRIVATE_15_REFERENCEPOINT1,3.7198E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_4,OFFICE_PRIVATE_15_REFERENCEPOINT1,3.6492E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_4,OFFICE_PRIVATE_15_REFERENCEPOINT1,3.0953E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_4,OFFICE_PRIVATE_15_REFERENCEPOINT1,1.9383E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_16_DAYLIGHT,LOBBY_16,LOBBY_16_WINDOW_1,LOBBY_16_REFERENCEPOINT1,3.9906E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_16_DAYLIGHT,LOBBY_16,LOBBY_16_WINDOW_1,LOBBY_16_REFERENCEPOINT1,4.4840E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_16_DAYLIGHT,LOBBY_16,LOBBY_16_WINDOW_1,LOBBY_16_REFERENCEPOINT1,2.7179E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_16_DAYLIGHT,LOBBY_16,LOBBY_16_WINDOW_1,LOBBY_16_REFERENCEPOINT1,1.3640E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_16_DAYLIGHT,LOBBY_16,LOBBY_16_WINDOW_2,LOBBY_16_REFERENCEPOINT1,9.9378E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_16_DAYLIGHT,LOBBY_16,LOBBY_16_WINDOW_2,LOBBY_16_REFERENCEPOINT1,8.9871E-004
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_16_DAYLIGHT,LOBBY_16,LOBBY_16_WINDOW_2,LOBBY_16_REFERENCEPOINT1,9.9511E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_16_DAYLIGHT,LOBBY_16,LOBBY_16_WINDOW_2,LOBBY_16_REFERENCEPOINT1,1.0699E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_16_DAYLIGHT,LOBBY_16,LOBBY_16_WINDOW_3,LOBBY_16_REFERENCEPOINT1,1.5436E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_16_DAYLIGHT,LOBBY_16,LOBBY_16_WINDOW_3,LOBBY_16_REFERENCEPOINT1,1.3543E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_16_DAYLIGHT,LOBBY_16,LOBBY_16_WINDOW_3,LOBBY_16_REFERENCEPOINT1,1.2029E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_16_DAYLIGHT,LOBBY_16,LOBBY_16_WINDOW_3,LOBBY_16_REFERENCEPOINT1,1.3504E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_16_DAYLIGHT,LOBBY_16,LOBBY_16_WINDOW_4,LOBBY_16_REFERENCEPOINT1,6.0606E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_16_DAYLIGHT,LOBBY_16,LOBBY_16_WINDOW_4,LOBBY_16_REFERENCEPOINT1,5.6990E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_16_DAYLIGHT,LOBBY_16,LOBBY_16_WINDOW_4,LOBBY_16_REFERENCEPOINT1,5.7375E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_16_DAYLIGHT,LOBBY_16,LOBBY_16_WINDOW_4,LOBBY_16_REFERENCEPOINT1,4.9128E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_16_DAYLIGHT,CONFERENCE_16,CONFERENCE_16_WINDOW_1,CONFERENCE_16_REFERENCEPOINT1,1.3276E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_16_DAYLIGHT,CONFERENCE_16,CONFERENCE_16_WINDOW_1,CONFERENCE_16_REFERENCEPOINT1,1.4303E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_16_DAYLIGHT,CONFERENCE_16,CONFERENCE_16_WINDOW_1,CONFERENCE_16_REFERENCEPOINT1,8.3367E-004
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_16_DAYLIGHT,CONFERENCE_16,CONFERENCE_16_WINDOW_1,CONFERENCE_16_REFERENCEPOINT1,4.4780E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_16_DAYLIGHT,CONFERENCE_16,CONFERENCE_16_WINDOW_2,CONFERENCE_16_REFERENCEPOINT1,2.1646E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_16_DAYLIGHT,CONFERENCE_16,CONFERENCE_16_WINDOW_2,CONFERENCE_16_REFERENCEPOINT1,2.1646E-004
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_16_DAYLIGHT,CONFERENCE_16,CONFERENCE_16_WINDOW_2,CONFERENCE_16_REFERENCEPOINT1,2.1646E-004
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_16_DAYLIGHT,CONFERENCE_16,CONFERENCE_16_WINDOW_2,CONFERENCE_16_REFERENCEPOINT1,2.1646E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_16_DAYLIGHT,CONFERENCE_16,CONFERENCE_16_WINDOW_3,CONFERENCE_16_REFERENCEPOINT1,1.2459E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_16_DAYLIGHT,CONFERENCE_16,CONFERENCE_16_WINDOW_3,CONFERENCE_16_REFERENCEPOINT1,1.1094E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_16_DAYLIGHT,CONFERENCE_16,CONFERENCE_16_WINDOW_3,CONFERENCE_16_REFERENCEPOINT1,9.4142E-004
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_16_DAYLIGHT,CONFERENCE_16,CONFERENCE_16_WINDOW_3,CONFERENCE_16_REFERENCEPOINT1,9.8309E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_16_DAYLIGHT,CONFERENCE_16,CONFERENCE_16_WINDOW_4,CONFERENCE_16_REFERENCEPOINT1,3.6075E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_16_DAYLIGHT,CONFERENCE_16,CONFERENCE_16_WINDOW_4,CONFERENCE_16_REFERENCEPOINT1,3.3831E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_16_DAYLIGHT,CONFERENCE_16,CONFERENCE_16_WINDOW_4,CONFERENCE_16_REFERENCEPOINT1,3.5116E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_16_DAYLIGHT,CONFERENCE_16,CONFERENCE_16_WINDOW_4,CONFERENCE_16_REFERENCEPOINT1,2.7987E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_1,OFFICE_PRIVATE_16_REFERENCEPOINT1,1.7702E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_1,OFFICE_PRIVATE_16_REFERENCEPOINT1,1.8994E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_1,OFFICE_PRIVATE_16_REFERENCEPOINT1,1.3988E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_1,OFFICE_PRIVATE_16_REFERENCEPOINT1,6.8852E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_2,OFFICE_PRIVATE_16_REFERENCEPOINT1,5.0312E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_2,OFFICE_PRIVATE_16_REFERENCEPOINT1,4.6338E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_2,OFFICE_PRIVATE_16_REFERENCEPOINT1,4.4384E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_2,OFFICE_PRIVATE_16_REFERENCEPOINT1,3.6768E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_3,OFFICE_PRIVATE_16_REFERENCEPOINT1,5.3760E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_3,OFFICE_PRIVATE_16_REFERENCEPOINT1,4.3732E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_3,OFFICE_PRIVATE_16_REFERENCEPOINT1,3.6574E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_3,OFFICE_PRIVATE_16_REFERENCEPOINT1,4.8667E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_4,OFFICE_PRIVATE_16_REFERENCEPOINT1,1.0697E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_4,OFFICE_PRIVATE_16_REFERENCEPOINT1,9.7774E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_4,OFFICE_PRIVATE_16_REFERENCEPOINT1,8.8242E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_4,OFFICE_PRIVATE_16_REFERENCEPOINT1,8.3859E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_17_DAYLIGHT,LOBBY_17,LOBBY_17_WINDOW_1,LOBBY_17_REFERENCEPOINT1,3.0575E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_17_DAYLIGHT,LOBBY_17,LOBBY_17_WINDOW_1,LOBBY_17_REFERENCEPOINT1,3.4522E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_17_DAYLIGHT,LOBBY_17,LOBBY_17_WINDOW_1,LOBBY_17_REFERENCEPOINT1,2.0316E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_17_DAYLIGHT,LOBBY_17,LOBBY_17_WINDOW_1,LOBBY_17_REFERENCEPOINT1,9.9951E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_17_DAYLIGHT,LOBBY_17,LOBBY_17_WINDOW_2,LOBBY_17_REFERENCEPOINT1,1.8133E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_17_DAYLIGHT,LOBBY_17,LOBBY_17_WINDOW_2,LOBBY_17_REFERENCEPOINT1,1.5808E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_17_DAYLIGHT,LOBBY_17,LOBBY_17_WINDOW_2,LOBBY_17_REFERENCEPOINT1,1.4422E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_17_DAYLIGHT,LOBBY_17,LOBBY_17_WINDOW_2,LOBBY_17_REFERENCEPOINT1,1.4180E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_17_DAYLIGHT,LOBBY_17,LOBBY_17_WINDOW_3,LOBBY_17_REFERENCEPOINT1,3.0454E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_17_DAYLIGHT,LOBBY_17,LOBBY_17_WINDOW_3,LOBBY_17_REFERENCEPOINT1,2.4769E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_17_DAYLIGHT,LOBBY_17,LOBBY_17_WINDOW_3,LOBBY_17_REFERENCEPOINT1,2.1289E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_17_DAYLIGHT,LOBBY_17,LOBBY_17_WINDOW_3,LOBBY_17_REFERENCEPOINT1,2.8209E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_17_DAYLIGHT,LOBBY_17,LOBBY_17_WINDOW_4,LOBBY_17_REFERENCEPOINT1,5.7955E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_17_DAYLIGHT,LOBBY_17,LOBBY_17_WINDOW_4,LOBBY_17_REFERENCEPOINT1,5.4388E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_17_DAYLIGHT,LOBBY_17,LOBBY_17_WINDOW_4,LOBBY_17_REFERENCEPOINT1,5.4622E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_17_DAYLIGHT,LOBBY_17,LOBBY_17_WINDOW_4,LOBBY_17_REFERENCEPOINT1,4.6961E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_1,CONFERENCE_17_REFERENCEPOINT1,5.3420E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_1,CONFERENCE_17_REFERENCEPOINT1,5.9861E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_1,CONFERENCE_17_REFERENCEPOINT1,3.5365E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_1,CONFERENCE_17_REFERENCEPOINT1,1.6771E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_2,CONFERENCE_17_REFERENCEPOINT1,4.6549E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_2,CONFERENCE_17_REFERENCEPOINT1,4.3592E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_2,CONFERENCE_17_REFERENCEPOINT1,4.1276E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_2,CONFERENCE_17_REFERENCEPOINT1,3.0348E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_3,CONFERENCE_17_REFERENCEPOINT1,8.0312E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_3,CONFERENCE_17_REFERENCEPOINT1,6.7709E-004
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_3,CONFERENCE_17_REFERENCEPOINT1,5.3041E-004
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_3,CONFERENCE_17_REFERENCEPOINT1,5.7481E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_4,CONFERENCE_17_REFERENCEPOINT1,5.0887E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_4,CONFERENCE_17_REFERENCEPOINT1,4.8890E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_4,CONFERENCE_17_REFERENCEPOINT1,4.8208E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_4,CONFERENCE_17_REFERENCEPOINT1,3.6256E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_17_DAYLIGHT,BREAK_ROOM_17,BREAK_ROOM_17_WINDOW_1,BREAK_ROOM_17_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_17_DAYLIGHT,BREAK_ROOM_17,BREAK_ROOM_17_WINDOW_1,BREAK_ROOM_17_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_17_DAYLIGHT,BREAK_ROOM_17,BREAK_ROOM_17_WINDOW_1,BREAK_ROOM_17_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_17_DAYLIGHT,BREAK_ROOM_17,BREAK_ROOM_17_WINDOW_1,BREAK_ROOM_17_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_17_DAYLIGHT,BREAK_ROOM_17,BREAK_ROOM_17_WINDOW_2,BREAK_ROOM_17_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_17_DAYLIGHT,BREAK_ROOM_17,BREAK_ROOM_17_WINDOW_2,BREAK_ROOM_17_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_17_DAYLIGHT,BREAK_ROOM_17,BREAK_ROOM_17_WINDOW_2,BREAK_ROOM_17_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_17_DAYLIGHT,BREAK_ROOM_17,BREAK_ROOM_17_WINDOW_2,BREAK_ROOM_17_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_17_DAYLIGHT,BREAK_ROOM_17,BREAK_ROOM_17_WINDOW_3,BREAK_ROOM_17_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_17_DAYLIGHT,BREAK_ROOM_17,BREAK_ROOM_17_WINDOW_3,BREAK_ROOM_17_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_17_DAYLIGHT,BREAK_ROOM_17,BREAK_ROOM_17_WINDOW_3,BREAK_ROOM_17_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_17_DAYLIGHT,BREAK_ROOM_17,BREAK_ROOM_17_WINDOW_3,BREAK_ROOM_17_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_17_DAYLIGHT,BREAK_ROOM_17,BREAK_ROOM_17_WINDOW_4,BREAK_ROOM_17_REFERENCEPOINT1,5.4738E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_17_DAYLIGHT,BREAK_ROOM_17,BREAK_ROOM_17_WINDOW_4,BREAK_ROOM_17_REFERENCEPOINT1,5.1245E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_17_DAYLIGHT,BREAK_ROOM_17,BREAK_ROOM_17_WINDOW_4,BREAK_ROOM_17_REFERENCEPOINT1,5.0420E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_17_DAYLIGHT,BREAK_ROOM_17,BREAK_ROOM_17_WINDOW_4,BREAK_ROOM_17_REFERENCEPOINT1,3.8393E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_17_DAYLIGHT,OFFICE_OPEN_17,OFFICE_OPEN_17_WINDOW_1,OFFICE_OPEN_17_REFERENCEPOINT1,9.0545E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_17_DAYLIGHT,OFFICE_OPEN_17,OFFICE_OPEN_17_WINDOW_1,OFFICE_OPEN_17_REFERENCEPOINT1,9.7321E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_17_DAYLIGHT,OFFICE_OPEN_17,OFFICE_OPEN_17_WINDOW_1,OFFICE_OPEN_17_REFERENCEPOINT1,6.1667E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_17_DAYLIGHT,OFFICE_OPEN_17,OFFICE_OPEN_17_WINDOW_1,OFFICE_OPEN_17_REFERENCEPOINT1,3.4546E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_17_DAYLIGHT,OFFICE_OPEN_17,OFFICE_OPEN_17_WINDOW_2,OFFICE_OPEN_17_REFERENCEPOINT1,1.5167E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_17_DAYLIGHT,OFFICE_OPEN_17,OFFICE_OPEN_17_WINDOW_2,OFFICE_OPEN_17_REFERENCEPOINT1,1.3829E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_17_DAYLIGHT,OFFICE_OPEN_17,OFFICE_OPEN_17_WINDOW_2,OFFICE_OPEN_17_REFERENCEPOINT1,1.3848E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_17_DAYLIGHT,OFFICE_OPEN_17,OFFICE_OPEN_17_WINDOW_2,OFFICE_OPEN_17_REFERENCEPOINT1,1.2051E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_17_DAYLIGHT,OFFICE_OPEN_17,OFFICE_OPEN_17_WINDOW_3,OFFICE_OPEN_17_REFERENCEPOINT1,1.6423E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_17_DAYLIGHT,OFFICE_OPEN_17,OFFICE_OPEN_17_WINDOW_3,OFFICE_OPEN_17_REFERENCEPOINT1,1.3490E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_17_DAYLIGHT,OFFICE_OPEN_17,OFFICE_OPEN_17_WINDOW_3,OFFICE_OPEN_17_REFERENCEPOINT1,1.2063E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_17_DAYLIGHT,OFFICE_OPEN_17,OFFICE_OPEN_17_WINDOW_3,OFFICE_OPEN_17_REFERENCEPOINT1,1.6919E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_17_DAYLIGHT,OFFICE_OPEN_17,OFFICE_OPEN_17_WINDOW_4,OFFICE_OPEN_17_REFERENCEPOINT1,1.9111E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_17_DAYLIGHT,OFFICE_OPEN_17,OFFICE_OPEN_17_WINDOW_4,OFFICE_OPEN_17_REFERENCEPOINT1,1.8326E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_17_DAYLIGHT,OFFICE_OPEN_17,OFFICE_OPEN_17_WINDOW_4,OFFICE_OPEN_17_REFERENCEPOINT1,1.9095E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_17_DAYLIGHT,OFFICE_OPEN_17,OFFICE_OPEN_17_WINDOW_4,OFFICE_OPEN_17_REFERENCEPOINT1,1.3558E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_1,OFFICE_PRIVATE_17_REFERENCEPOINT1,5.7321E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_1,OFFICE_PRIVATE_17_REFERENCEPOINT1,6.4651E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_1,OFFICE_PRIVATE_17_REFERENCEPOINT1,3.7027E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_1,OFFICE_PRIVATE_17_REFERENCEPOINT1,1.6932E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_2,OFFICE_PRIVATE_17_REFERENCEPOINT1,1.8410E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_2,OFFICE_PRIVATE_17_REFERENCEPOINT1,1.9336E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_2,OFFICE_PRIVATE_17_REFERENCEPOINT1,1.3373E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_2,OFFICE_PRIVATE_17_REFERENCEPOINT1,8.5861E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_3,OFFICE_PRIVATE_17_REFERENCEPOINT1,2.0661E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_3,OFFICE_PRIVATE_17_REFERENCEPOINT1,1.6425E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_3,OFFICE_PRIVATE_17_REFERENCEPOINT1,1.1747E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_3,OFFICE_PRIVATE_17_REFERENCEPOINT1,1.4202E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_4,OFFICE_PRIVATE_17_REFERENCEPOINT1,4.2248E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_4,OFFICE_PRIVATE_17_REFERENCEPOINT1,3.9376E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_4,OFFICE_PRIVATE_17_REFERENCEPOINT1,3.1783E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_4,OFFICE_PRIVATE_17_REFERENCEPOINT1,2.3207E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_1,LOBBY_18_REFERENCEPOINT1,1.7619E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_1,LOBBY_18_REFERENCEPOINT1,1.9018E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_1,LOBBY_18_REFERENCEPOINT1,1.1308E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_1,LOBBY_18_REFERENCEPOINT1,5.5250E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_2,LOBBY_18_REFERENCEPOINT1,1.0264E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_2,LOBBY_18_REFERENCEPOINT1,9.3947E-004
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_2,LOBBY_18_REFERENCEPOINT1,8.3392E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_2,LOBBY_18_REFERENCEPOINT1,8.7752E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_3,LOBBY_18_REFERENCEPOINT1,4.7853E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_3,LOBBY_18_REFERENCEPOINT1,3.8940E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_3,LOBBY_18_REFERENCEPOINT1,3.4776E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_3,LOBBY_18_REFERENCEPOINT1,4.8005E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_4,LOBBY_18_REFERENCEPOINT1,3.0799E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_4,LOBBY_18_REFERENCEPOINT1,2.8268E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_4,LOBBY_18_REFERENCEPOINT1,2.5717E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_4,LOBBY_18_REFERENCEPOINT1,2.2726E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_18_DAYLIGHT,CONFERENCE_18,CONFERENCE_18_WINDOW_1,CONFERENCE_18_REFERENCEPOINT1,7.3122E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_18_DAYLIGHT,CONFERENCE_18,CONFERENCE_18_WINDOW_1,CONFERENCE_18_REFERENCEPOINT1,8.1405E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_18_DAYLIGHT,CONFERENCE_18,CONFERENCE_18_WINDOW_1,CONFERENCE_18_REFERENCEPOINT1,5.1994E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_18_DAYLIGHT,CONFERENCE_18,CONFERENCE_18_WINDOW_1,CONFERENCE_18_REFERENCEPOINT1,2.7173E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_18_DAYLIGHT,CONFERENCE_18,CONFERENCE_18_WINDOW_2,CONFERENCE_18_REFERENCEPOINT1,4.1549E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_18_DAYLIGHT,CONFERENCE_18,CONFERENCE_18_WINDOW_2,CONFERENCE_18_REFERENCEPOINT1,4.1559E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_18_DAYLIGHT,CONFERENCE_18,CONFERENCE_18_WINDOW_2,CONFERENCE_18_REFERENCEPOINT1,3.9670E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_18_DAYLIGHT,CONFERENCE_18,CONFERENCE_18_WINDOW_2,CONFERENCE_18_REFERENCEPOINT1,2.8557E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_18_DAYLIGHT,CONFERENCE_18,CONFERENCE_18_WINDOW_3,CONFERENCE_18_REFERENCEPOINT1,2.7458E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_18_DAYLIGHT,CONFERENCE_18,CONFERENCE_18_WINDOW_3,CONFERENCE_18_REFERENCEPOINT1,2.2285E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_18_DAYLIGHT,CONFERENCE_18,CONFERENCE_18_WINDOW_3,CONFERENCE_18_REFERENCEPOINT1,2.0083E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_18_DAYLIGHT,CONFERENCE_18,CONFERENCE_18_WINDOW_3,CONFERENCE_18_REFERENCEPOINT1,2.7416E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_18_DAYLIGHT,CONFERENCE_18,CONFERENCE_18_WINDOW_4,CONFERENCE_18_REFERENCEPOINT1,6.5490E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_18_DAYLIGHT,CONFERENCE_18,CONFERENCE_18_WINDOW_4,CONFERENCE_18_REFERENCEPOINT1,6.1130E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_18_DAYLIGHT,CONFERENCE_18,CONFERENCE_18_WINDOW_4,CONFERENCE_18_REFERENCEPOINT1,6.1345E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_18_DAYLIGHT,CONFERENCE_18,CONFERENCE_18_WINDOW_4,CONFERENCE_18_REFERENCEPOINT1,5.1774E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_18_DAYLIGHT,BREAK_ROOM_18,BREAK_ROOM_18_WINDOW_1,BREAK_ROOM_18_REFERENCEPOINT1,5.0450E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_18_DAYLIGHT,BREAK_ROOM_18,BREAK_ROOM_18_WINDOW_1,BREAK_ROOM_18_REFERENCEPOINT1,5.6785E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_18_DAYLIGHT,BREAK_ROOM_18,BREAK_ROOM_18_WINDOW_1,BREAK_ROOM_18_REFERENCEPOINT1,3.3242E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_18_DAYLIGHT,BREAK_ROOM_18,BREAK_ROOM_18_WINDOW_1,BREAK_ROOM_18_REFERENCEPOINT1,1.5104E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_18_DAYLIGHT,BREAK_ROOM_18,BREAK_ROOM_18_WINDOW_2,BREAK_ROOM_18_REFERENCEPOINT1,2.6623E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_18_DAYLIGHT,BREAK_ROOM_18,BREAK_ROOM_18_WINDOW_2,BREAK_ROOM_18_REFERENCEPOINT1,2.5021E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_18_DAYLIGHT,BREAK_ROOM_18,BREAK_ROOM_18_WINDOW_2,BREAK_ROOM_18_REFERENCEPOINT1,2.5909E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_18_DAYLIGHT,BREAK_ROOM_18,BREAK_ROOM_18_WINDOW_2,BREAK_ROOM_18_REFERENCEPOINT1,2.1002E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_18_DAYLIGHT,BREAK_ROOM_18,BREAK_ROOM_18_WINDOW_3,BREAK_ROOM_18_REFERENCEPOINT1,1.3641E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_18_DAYLIGHT,BREAK_ROOM_18,BREAK_ROOM_18_WINDOW_3,BREAK_ROOM_18_REFERENCEPOINT1,1.0846E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_18_DAYLIGHT,BREAK_ROOM_18,BREAK_ROOM_18_WINDOW_3,BREAK_ROOM_18_REFERENCEPOINT1,7.2339E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_18_DAYLIGHT,BREAK_ROOM_18,BREAK_ROOM_18_WINDOW_3,BREAK_ROOM_18_REFERENCEPOINT1,8.2266E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_18_DAYLIGHT,BREAK_ROOM_18,BREAK_ROOM_18_WINDOW_4,BREAK_ROOM_18_REFERENCEPOINT1,3.6618E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_18_DAYLIGHT,BREAK_ROOM_18,BREAK_ROOM_18_WINDOW_4,BREAK_ROOM_18_REFERENCEPOINT1,3.5032E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_18_DAYLIGHT,BREAK_ROOM_18,BREAK_ROOM_18_WINDOW_4,BREAK_ROOM_18_REFERENCEPOINT1,2.8246E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_18_DAYLIGHT,BREAK_ROOM_18,BREAK_ROOM_18_WINDOW_4,BREAK_ROOM_18_REFERENCEPOINT1,1.7353E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_18_DAYLIGHT,OFFICE_OPEN_18,OFFICE_OPEN_18_WINDOW_1,OFFICE_OPEN_18_REFERENCEPOINT1,3.3462E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_18_DAYLIGHT,OFFICE_OPEN_18,OFFICE_OPEN_18_WINDOW_1,OFFICE_OPEN_18_REFERENCEPOINT1,3.7383E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_18_DAYLIGHT,OFFICE_OPEN_18,OFFICE_OPEN_18_WINDOW_1,OFFICE_OPEN_18_REFERENCEPOINT1,2.1509E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_18_DAYLIGHT,OFFICE_OPEN_18,OFFICE_OPEN_18_WINDOW_1,OFFICE_OPEN_18_REFERENCEPOINT1,1.0449E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_18_DAYLIGHT,OFFICE_OPEN_18,OFFICE_OPEN_18_WINDOW_2,OFFICE_OPEN_18_REFERENCEPOINT1,3.8987E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_18_DAYLIGHT,OFFICE_OPEN_18,OFFICE_OPEN_18_WINDOW_2,OFFICE_OPEN_18_REFERENCEPOINT1,3.6195E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_18_DAYLIGHT,OFFICE_OPEN_18,OFFICE_OPEN_18_WINDOW_2,OFFICE_OPEN_18_REFERENCEPOINT1,3.6137E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_18_DAYLIGHT,OFFICE_OPEN_18,OFFICE_OPEN_18_WINDOW_2,OFFICE_OPEN_18_REFERENCEPOINT1,3.0083E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_18_DAYLIGHT,OFFICE_OPEN_18,OFFICE_OPEN_18_WINDOW_3,OFFICE_OPEN_18_REFERENCEPOINT1,2.3678E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_18_DAYLIGHT,OFFICE_OPEN_18,OFFICE_OPEN_18_WINDOW_3,OFFICE_OPEN_18_REFERENCEPOINT1,1.8955E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_18_DAYLIGHT,OFFICE_OPEN_18,OFFICE_OPEN_18_WINDOW_3,OFFICE_OPEN_18_REFERENCEPOINT1,1.4014E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_18_DAYLIGHT,OFFICE_OPEN_18,OFFICE_OPEN_18_WINDOW_3,OFFICE_OPEN_18_REFERENCEPOINT1,1.7142E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_18_DAYLIGHT,OFFICE_OPEN_18,OFFICE_OPEN_18_WINDOW_4,OFFICE_OPEN_18_REFERENCEPOINT1,1.9322E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_18_DAYLIGHT,OFFICE_OPEN_18,OFFICE_OPEN_18_WINDOW_4,OFFICE_OPEN_18_REFERENCEPOINT1,1.8795E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_18_DAYLIGHT,OFFICE_OPEN_18,OFFICE_OPEN_18_WINDOW_4,OFFICE_OPEN_18_REFERENCEPOINT1,1.4899E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_18_DAYLIGHT,OFFICE_OPEN_18,OFFICE_OPEN_18_WINDOW_4,OFFICE_OPEN_18_REFERENCEPOINT1,1.0883E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_1,OFFICE_PRIVATE_18_REFERENCEPOINT1,2.8128E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_1,OFFICE_PRIVATE_18_REFERENCEPOINT1,3.0904E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_1,OFFICE_PRIVATE_18_REFERENCEPOINT1,1.9132E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_1,OFFICE_PRIVATE_18_REFERENCEPOINT1,9.9787E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_2,OFFICE_PRIVATE_18_REFERENCEPOINT1,4.5352E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_2,OFFICE_PRIVATE_18_REFERENCEPOINT1,4.2123E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_2,OFFICE_PRIVATE_18_REFERENCEPOINT1,4.1375E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_2,OFFICE_PRIVATE_18_REFERENCEPOINT1,3.3450E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_3,OFFICE_PRIVATE_18_REFERENCEPOINT1,1.9674E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_3,OFFICE_PRIVATE_18_REFERENCEPOINT1,1.5490E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_3,OFFICE_PRIVATE_18_REFERENCEPOINT1,1.1475E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_3,OFFICE_PRIVATE_18_REFERENCEPOINT1,1.4218E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_4,OFFICE_PRIVATE_18_REFERENCEPOINT1,1.3961E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_4,OFFICE_PRIVATE_18_REFERENCEPOINT1,1.3622E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_4,OFFICE_PRIVATE_18_REFERENCEPOINT1,1.1309E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_4,OFFICE_PRIVATE_18_REFERENCEPOINT1,8.5267E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_19_DAYLIGHT,CONFERENCE_19,CONFERENCE_19_WINDOW_1,CONFERENCE_19_REFERENCEPOINT1,5.6818E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_19_DAYLIGHT,CONFERENCE_19,CONFERENCE_19_WINDOW_1,CONFERENCE_19_REFERENCEPOINT1,6.3678E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_19_DAYLIGHT,CONFERENCE_19,CONFERENCE_19_WINDOW_1,CONFERENCE_19_REFERENCEPOINT1,3.5777E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_19_DAYLIGHT,CONFERENCE_19,CONFERENCE_19_WINDOW_1,CONFERENCE_19_REFERENCEPOINT1,1.6512E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_19_DAYLIGHT,CONFERENCE_19,CONFERENCE_19_WINDOW_2,CONFERENCE_19_REFERENCEPOINT1,6.0053E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_19_DAYLIGHT,CONFERENCE_19,CONFERENCE_19_WINDOW_2,CONFERENCE_19_REFERENCEPOINT1,5.6170E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_19_DAYLIGHT,CONFERENCE_19,CONFERENCE_19_WINDOW_2,CONFERENCE_19_REFERENCEPOINT1,5.6457E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_19_DAYLIGHT,CONFERENCE_19,CONFERENCE_19_WINDOW_2,CONFERENCE_19_REFERENCEPOINT1,4.8324E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_19_DAYLIGHT,CONFERENCE_19,CONFERENCE_19_WINDOW_3,CONFERENCE_19_REFERENCEPOINT1,3.0548E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_19_DAYLIGHT,CONFERENCE_19,CONFERENCE_19_WINDOW_3,CONFERENCE_19_REFERENCEPOINT1,2.4926E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_19_DAYLIGHT,CONFERENCE_19,CONFERENCE_19_WINDOW_3,CONFERENCE_19_REFERENCEPOINT1,1.9552E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_19_DAYLIGHT,CONFERENCE_19,CONFERENCE_19_WINDOW_3,CONFERENCE_19_REFERENCEPOINT1,2.3605E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_19_DAYLIGHT,CONFERENCE_19,CONFERENCE_19_WINDOW_4,CONFERENCE_19_REFERENCEPOINT1,2.9093E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_19_DAYLIGHT,CONFERENCE_19,CONFERENCE_19_WINDOW_4,CONFERENCE_19_REFERENCEPOINT1,2.8174E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_19_DAYLIGHT,CONFERENCE_19,CONFERENCE_19_WINDOW_4,CONFERENCE_19_REFERENCEPOINT1,2.4716E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_19_DAYLIGHT,CONFERENCE_19,CONFERENCE_19_WINDOW_4,CONFERENCE_19_REFERENCEPOINT1,1.5947E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_19_DAYLIGHT,BREAK_ROOM_19,BREAK_ROOM_19_WINDOW_1,BREAK_ROOM_19_REFERENCEPOINT1,9.2815E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_19_DAYLIGHT,BREAK_ROOM_19,BREAK_ROOM_19_WINDOW_1,BREAK_ROOM_19_REFERENCEPOINT1,9.8659E-004
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_19_DAYLIGHT,BREAK_ROOM_19,BREAK_ROOM_19_WINDOW_1,BREAK_ROOM_19_REFERENCEPOINT1,6.7691E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_19_DAYLIGHT,BREAK_ROOM_19,BREAK_ROOM_19_WINDOW_1,BREAK_ROOM_19_REFERENCEPOINT1,4.3818E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_19_DAYLIGHT,BREAK_ROOM_19,BREAK_ROOM_19_WINDOW_2,BREAK_ROOM_19_REFERENCEPOINT1,2.6360E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_19_DAYLIGHT,BREAK_ROOM_19,BREAK_ROOM_19_WINDOW_2,BREAK_ROOM_19_REFERENCEPOINT1,2.4127E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_19_DAYLIGHT,BREAK_ROOM_19,BREAK_ROOM_19_WINDOW_2,BREAK_ROOM_19_REFERENCEPOINT1,2.5408E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_19_DAYLIGHT,BREAK_ROOM_19,BREAK_ROOM_19_WINDOW_2,BREAK_ROOM_19_REFERENCEPOINT1,2.2248E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_19_DAYLIGHT,BREAK_ROOM_19,BREAK_ROOM_19_WINDOW_3,BREAK_ROOM_19_REFERENCEPOINT1,1.5430E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_19_DAYLIGHT,BREAK_ROOM_19,BREAK_ROOM_19_WINDOW_3,BREAK_ROOM_19_REFERENCEPOINT1,1.2392E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_19_DAYLIGHT,BREAK_ROOM_19,BREAK_ROOM_19_WINDOW_3,BREAK_ROOM_19_REFERENCEPOINT1,8.0490E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_19_DAYLIGHT,BREAK_ROOM_19,BREAK_ROOM_19_WINDOW_3,BREAK_ROOM_19_REFERENCEPOINT1,9.5742E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_19_DAYLIGHT,BREAK_ROOM_19,BREAK_ROOM_19_WINDOW_4,BREAK_ROOM_19_REFERENCEPOINT1,5.6057E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_19_DAYLIGHT,BREAK_ROOM_19,BREAK_ROOM_19_WINDOW_4,BREAK_ROOM_19_REFERENCEPOINT1,5.6057E-004
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_19_DAYLIGHT,BREAK_ROOM_19,BREAK_ROOM_19_WINDOW_4,BREAK_ROOM_19_REFERENCEPOINT1,5.6057E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_19_DAYLIGHT,BREAK_ROOM_19,BREAK_ROOM_19_WINDOW_4,BREAK_ROOM_19_REFERENCEPOINT1,5.6057E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_19_DAYLIGHT,OFFICE_OPEN_19,OFFICE_OPEN_19_WINDOW_1,OFFICE_OPEN_19_REFERENCEPOINT1,1.6722E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_19_DAYLIGHT,OFFICE_OPEN_19,OFFICE_OPEN_19_WINDOW_1,OFFICE_OPEN_19_REFERENCEPOINT1,1.8558E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_19_DAYLIGHT,OFFICE_OPEN_19,OFFICE_OPEN_19_WINDOW_1,OFFICE_OPEN_19_REFERENCEPOINT1,1.0714E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_19_DAYLIGHT,OFFICE_OPEN_19,OFFICE_OPEN_19_WINDOW_1,OFFICE_OPEN_19_REFERENCEPOINT1,5.5173E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_19_DAYLIGHT,OFFICE_OPEN_19,OFFICE_OPEN_19_WINDOW_2,OFFICE_OPEN_19_REFERENCEPOINT1,2.7612E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_19_DAYLIGHT,OFFICE_OPEN_19,OFFICE_OPEN_19_WINDOW_2,OFFICE_OPEN_19_REFERENCEPOINT1,2.4295E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_19_DAYLIGHT,OFFICE_OPEN_19,OFFICE_OPEN_19_WINDOW_2,OFFICE_OPEN_19_REFERENCEPOINT1,2.5721E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_19_DAYLIGHT,OFFICE_OPEN_19,OFFICE_OPEN_19_WINDOW_2,OFFICE_OPEN_19_REFERENCEPOINT1,2.5930E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_19_DAYLIGHT,OFFICE_OPEN_19,OFFICE_OPEN_19_WINDOW_3,OFFICE_OPEN_19_REFERENCEPOINT1,3.7322E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_19_DAYLIGHT,OFFICE_OPEN_19,OFFICE_OPEN_19_WINDOW_3,OFFICE_OPEN_19_REFERENCEPOINT1,3.0366E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_19_DAYLIGHT,OFFICE_OPEN_19,OFFICE_OPEN_19_WINDOW_3,OFFICE_OPEN_19_REFERENCEPOINT1,2.6914E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_19_DAYLIGHT,OFFICE_OPEN_19,OFFICE_OPEN_19_WINDOW_3,OFFICE_OPEN_19_REFERENCEPOINT1,3.7162E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_19_DAYLIGHT,OFFICE_OPEN_19,OFFICE_OPEN_19_WINDOW_4,OFFICE_OPEN_19_REFERENCEPOINT1,9.8295E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_19_DAYLIGHT,OFFICE_OPEN_19,OFFICE_OPEN_19_WINDOW_4,OFFICE_OPEN_19_REFERENCEPOINT1,9.2006E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_19_DAYLIGHT,OFFICE_OPEN_19,OFFICE_OPEN_19_WINDOW_4,OFFICE_OPEN_19_REFERENCEPOINT1,7.0390E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_19_DAYLIGHT,OFFICE_OPEN_19,OFFICE_OPEN_19_WINDOW_4,OFFICE_OPEN_19_REFERENCEPOINT1,4.6028E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_1,OFFICE_PRIVATE_19_REFERENCEPOINT1,6.2341E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_1,OFFICE_PRIVATE_19_REFERENCEPOINT1,6.9868E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_1,OFFICE_PRIVATE_19_REFERENCEPOINT1,3.9617E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_1,OFFICE_PRIVATE_19_REFERENCEPOINT1,1.8502E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_2,OFFICE_PRIVATE_19_REFERENCEPOINT1,1.4296E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_2,OFFICE_PRIVATE_19_REFERENCEPOINT1,1.3760E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_2,OFFICE_PRIVATE_19_REFERENCEPOINT1,1.1231E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_2,OFFICE_PRIVATE_19_REFERENCEPOINT1,8.1415E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_3,OFFICE_PRIVATE_19_REFERENCEPOINT1,3.9834E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_3,OFFICE_PRIVATE_19_REFERENCEPOINT1,3.1971E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_3,OFFICE_PRIVATE_19_REFERENCEPOINT1,2.6072E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_3,OFFICE_PRIVATE_19_REFERENCEPOINT1,3.3527E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_4,OFFICE_PRIVATE_19_REFERENCEPOINT1,6.4210E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_4,OFFICE_PRIVATE_19_REFERENCEPOINT1,6.0202E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_4,OFFICE_PRIVATE_19_REFERENCEPOINT1,6.0711E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_4,OFFICE_PRIVATE_19_REFERENCEPOINT1,5.1893E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_20_DAYLIGHT,LOBBY_20,LOBBY_20_WINDOW_1,LOBBY_20_REFERENCEPOINT1,5.6801E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_20_DAYLIGHT,LOBBY_20,LOBBY_20_WINDOW_1,LOBBY_20_REFERENCEPOINT1,6.3789E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_20_DAYLIGHT,LOBBY_20,LOBBY_20_WINDOW_1,LOBBY_20_REFERENCEPOINT1,3.8851E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_20_DAYLIGHT,LOBBY_20,LOBBY_20_WINDOW_1,LOBBY_20_REFERENCEPOINT1,1.8767E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_20_DAYLIGHT,LOBBY_20,LOBBY_20_WINDOW_2,LOBBY_20_REFERENCEPOINT1,2.1702E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_20_DAYLIGHT,LOBBY_20,LOBBY_20_WINDOW_2,LOBBY_20_REFERENCEPOINT1,2.1969E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_20_DAYLIGHT,LOBBY_20,LOBBY_20_WINDOW_2,LOBBY_20_REFERENCEPOINT1,1.8818E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_20_DAYLIGHT,LOBBY_20,LOBBY_20_WINDOW_2,LOBBY_20_REFERENCEPOINT1,1.1981E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_20_DAYLIGHT,LOBBY_20,LOBBY_20_WINDOW_3,LOBBY_20_REFERENCEPOINT1,2.3810E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_20_DAYLIGHT,LOBBY_20,LOBBY_20_WINDOW_3,LOBBY_20_REFERENCEPOINT1,1.9287E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_20_DAYLIGHT,LOBBY_20,LOBBY_20_WINDOW_3,LOBBY_20_REFERENCEPOINT1,1.7098E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_20_DAYLIGHT,LOBBY_20,LOBBY_20_WINDOW_3,LOBBY_20_REFERENCEPOINT1,2.3189E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_20_DAYLIGHT,LOBBY_20,LOBBY_20_WINDOW_4,LOBBY_20_REFERENCEPOINT1,6.7528E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_20_DAYLIGHT,LOBBY_20,LOBBY_20_WINDOW_4,LOBBY_20_REFERENCEPOINT1,6.3383E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_20_DAYLIGHT,LOBBY_20,LOBBY_20_WINDOW_4,LOBBY_20_REFERENCEPOINT1,6.3501E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_20_DAYLIGHT,LOBBY_20,LOBBY_20_WINDOW_4,LOBBY_20_REFERENCEPOINT1,5.4244E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_1,CONFERENCE_20_REFERENCEPOINT1,4.1308E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_1,CONFERENCE_20_REFERENCEPOINT1,4.6835E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_1,CONFERENCE_20_REFERENCEPOINT1,2.3943E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_1,CONFERENCE_20_REFERENCEPOINT1,9.9475E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_2,CONFERENCE_20_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_2,CONFERENCE_20_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_2,CONFERENCE_20_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_2,CONFERENCE_20_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_3,CONFERENCE_20_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_3,CONFERENCE_20_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_3,CONFERENCE_20_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_3,CONFERENCE_20_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_4,CONFERENCE_20_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_4,CONFERENCE_20_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_4,CONFERENCE_20_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_4,CONFERENCE_20_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_20_DAYLIGHT,BREAK_ROOM_20,BREAK_ROOM_20_WINDOW_1,BREAK_ROOM_20_REFERENCEPOINT1,6.7037E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_20_DAYLIGHT,BREAK_ROOM_20,BREAK_ROOM_20_WINDOW_1,BREAK_ROOM_20_REFERENCEPOINT1,7.4843E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_20_DAYLIGHT,BREAK_ROOM_20,BREAK_ROOM_20_WINDOW_1,BREAK_ROOM_20_REFERENCEPOINT1,4.6058E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_20_DAYLIGHT,BREAK_ROOM_20,BREAK_ROOM_20_WINDOW_1,BREAK_ROOM_20_REFERENCEPOINT1,2.3540E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_20_DAYLIGHT,BREAK_ROOM_20,BREAK_ROOM_20_WINDOW_2,BREAK_ROOM_20_REFERENCEPOINT1,5.2161E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_20_DAYLIGHT,BREAK_ROOM_20,BREAK_ROOM_20_WINDOW_2,BREAK_ROOM_20_REFERENCEPOINT1,5.0412E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_20_DAYLIGHT,BREAK_ROOM_20,BREAK_ROOM_20_WINDOW_2,BREAK_ROOM_20_REFERENCEPOINT1,4.8531E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_20_DAYLIGHT,BREAK_ROOM_20,BREAK_ROOM_20_WINDOW_2,BREAK_ROOM_20_REFERENCEPOINT1,3.5119E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_20_DAYLIGHT,BREAK_ROOM_20,BREAK_ROOM_20_WINDOW_3,BREAK_ROOM_20_REFERENCEPOINT1,1.7989E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_20_DAYLIGHT,BREAK_ROOM_20,BREAK_ROOM_20_WINDOW_3,BREAK_ROOM_20_REFERENCEPOINT1,1.4783E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_20_DAYLIGHT,BREAK_ROOM_20,BREAK_ROOM_20_WINDOW_3,BREAK_ROOM_20_REFERENCEPOINT1,1.3652E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_20_DAYLIGHT,BREAK_ROOM_20,BREAK_ROOM_20_WINDOW_3,BREAK_ROOM_20_REFERENCEPOINT1,1.7329E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_20_DAYLIGHT,BREAK_ROOM_20,BREAK_ROOM_20_WINDOW_4,BREAK_ROOM_20_REFERENCEPOINT1,7.0469E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_20_DAYLIGHT,BREAK_ROOM_20,BREAK_ROOM_20_WINDOW_4,BREAK_ROOM_20_REFERENCEPOINT1,6.6326E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_20_DAYLIGHT,BREAK_ROOM_20,BREAK_ROOM_20_WINDOW_4,BREAK_ROOM_20_REFERENCEPOINT1,6.3776E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_20_DAYLIGHT,BREAK_ROOM_20,BREAK_ROOM_20_WINDOW_4,BREAK_ROOM_20_REFERENCEPOINT1,4.9794E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_20_DAYLIGHT,OFFICE_OPEN_20,OFFICE_OPEN_20_WINDOW_1,OFFICE_OPEN_20_REFERENCEPOINT1,2.0247E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_20_DAYLIGHT,OFFICE_OPEN_20,OFFICE_OPEN_20_WINDOW_1,OFFICE_OPEN_20_REFERENCEPOINT1,2.2794E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_20_DAYLIGHT,OFFICE_OPEN_20,OFFICE_OPEN_20_WINDOW_1,OFFICE_OPEN_20_REFERENCEPOINT1,1.2987E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_20_DAYLIGHT,OFFICE_OPEN_20,OFFICE_OPEN_20_WINDOW_1,OFFICE_OPEN_20_REFERENCEPOINT1,5.7835E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_20_DAYLIGHT,OFFICE_OPEN_20,OFFICE_OPEN_20_WINDOW_2,OFFICE_OPEN_20_REFERENCEPOINT1,1.1969E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_20_DAYLIGHT,OFFICE_OPEN_20,OFFICE_OPEN_20_WINDOW_2,OFFICE_OPEN_20_REFERENCEPOINT1,1.1298E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_20_DAYLIGHT,OFFICE_OPEN_20,OFFICE_OPEN_20_WINDOW_2,OFFICE_OPEN_20_REFERENCEPOINT1,1.2008E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_20_DAYLIGHT,OFFICE_OPEN_20,OFFICE_OPEN_20_WINDOW_2,OFFICE_OPEN_20_REFERENCEPOINT1,9.6501E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_20_DAYLIGHT,OFFICE_OPEN_20,OFFICE_OPEN_20_WINDOW_3,OFFICE_OPEN_20_REFERENCEPOINT1,9.1024E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_20_DAYLIGHT,OFFICE_OPEN_20,OFFICE_OPEN_20_WINDOW_3,OFFICE_OPEN_20_REFERENCEPOINT1,7.4950E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_20_DAYLIGHT,OFFICE_OPEN_20,OFFICE_OPEN_20_WINDOW_3,OFFICE_OPEN_20_REFERENCEPOINT1,6.8094E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_20_DAYLIGHT,OFFICE_OPEN_20,OFFICE_OPEN_20_WINDOW_3,OFFICE_OPEN_20_REFERENCEPOINT1,8.7173E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_20_DAYLIGHT,OFFICE_OPEN_20,OFFICE_OPEN_20_WINDOW_4,OFFICE_OPEN_20_REFERENCEPOINT1,2.8419E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_20_DAYLIGHT,OFFICE_OPEN_20,OFFICE_OPEN_20_WINDOW_4,OFFICE_OPEN_20_REFERENCEPOINT1,2.6520E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_20_DAYLIGHT,OFFICE_OPEN_20,OFFICE_OPEN_20_WINDOW_4,OFFICE_OPEN_20_REFERENCEPOINT1,2.6914E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_20_DAYLIGHT,OFFICE_OPEN_20,OFFICE_OPEN_20_WINDOW_4,OFFICE_OPEN_20_REFERENCEPOINT1,2.2890E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_20_DAYLIGHT,OFFICE_PRIVATE_20,OFFICE_PRIVATE_20_WINDOW_1,OFFICE_PRIVATE_20_REFERENCEPOINT1,1.0320E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_20_DAYLIGHT,OFFICE_PRIVATE_20,OFFICE_PRIVATE_20_WINDOW_1,OFFICE_PRIVATE_20_REFERENCEPOINT1,1.1553E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_20_DAYLIGHT,OFFICE_PRIVATE_20,OFFICE_PRIVATE_20_WINDOW_1,OFFICE_PRIVATE_20_REFERENCEPOINT1,7.1282E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_20_DAYLIGHT,OFFICE_PRIVATE_20,OFFICE_PRIVATE_20_WINDOW_1,OFFICE_PRIVATE_20_REFERENCEPOINT1,3.5757E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_20_DAYLIGHT,OFFICE_PRIVATE_20,OFFICE_PRIVATE_20_WINDOW_2,OFFICE_PRIVATE_20_REFERENCEPOINT1,4.4365E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_20_DAYLIGHT,OFFICE_PRIVATE_20,OFFICE_PRIVATE_20_WINDOW_2,OFFICE_PRIVATE_20_REFERENCEPOINT1,4.4075E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_20_DAYLIGHT,OFFICE_PRIVATE_20,OFFICE_PRIVATE_20_WINDOW_2,OFFICE_PRIVATE_20_REFERENCEPOINT1,4.2614E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_20_DAYLIGHT,OFFICE_PRIVATE_20,OFFICE_PRIVATE_20_WINDOW_2,OFFICE_PRIVATE_20_REFERENCEPOINT1,3.1514E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_20_DAYLIGHT,OFFICE_PRIVATE_20,OFFICE_PRIVATE_20_WINDOW_3,OFFICE_PRIVATE_20_REFERENCEPOINT1,1.4411E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_20_DAYLIGHT,OFFICE_PRIVATE_20,OFFICE_PRIVATE_20_WINDOW_3,OFFICE_PRIVATE_20_REFERENCEPOINT1,1.2541E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_20_DAYLIGHT,OFFICE_PRIVATE_20,OFFICE_PRIVATE_20_WINDOW_3,OFFICE_PRIVATE_20_REFERENCEPOINT1,1.1486E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_20_DAYLIGHT,OFFICE_PRIVATE_20,OFFICE_PRIVATE_20_WINDOW_3,OFFICE_PRIVATE_20_REFERENCEPOINT1,1.2072E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_20_DAYLIGHT,OFFICE_PRIVATE_20,OFFICE_PRIVATE_20_WINDOW_4,OFFICE_PRIVATE_20_REFERENCEPOINT1,5.8713E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_20_DAYLIGHT,OFFICE_PRIVATE_20,OFFICE_PRIVATE_20_WINDOW_4,OFFICE_PRIVATE_20_REFERENCEPOINT1,5.4993E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_20_DAYLIGHT,OFFICE_PRIVATE_20,OFFICE_PRIVATE_20_WINDOW_4,OFFICE_PRIVATE_20_REFERENCEPOINT1,5.2147E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_20_DAYLIGHT,OFFICE_PRIVATE_20,OFFICE_PRIVATE_20_WINDOW_4,OFFICE_PRIVATE_20_REFERENCEPOINT1,4.1256E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_21_DAYLIGHT,LOBBY_21,LOBBY_21_WINDOW_1,LOBBY_21_REFERENCEPOINT1,1.8187E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_21_DAYLIGHT,LOBBY_21,LOBBY_21_WINDOW_1,LOBBY_21_REFERENCEPOINT1,1.9663E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_21_DAYLIGHT,LOBBY_21,LOBBY_21_WINDOW_1,LOBBY_21_REFERENCEPOINT1,1.1712E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_21_DAYLIGHT,LOBBY_21,LOBBY_21_WINDOW_1,LOBBY_21_REFERENCEPOINT1,5.5249E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_21_DAYLIGHT,LOBBY_21,LOBBY_21_WINDOW_2,LOBBY_21_REFERENCEPOINT1,3.2394E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_21_DAYLIGHT,LOBBY_21,LOBBY_21_WINDOW_2,LOBBY_21_REFERENCEPOINT1,2.9367E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_21_DAYLIGHT,LOBBY_21,LOBBY_21_WINDOW_2,LOBBY_21_REFERENCEPOINT1,2.8352E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_21_DAYLIGHT,LOBBY_21,LOBBY_21_WINDOW_2,LOBBY_21_REFERENCEPOINT1,2.3913E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_21_DAYLIGHT,LOBBY_21,LOBBY_21_WINDOW_3,LOBBY_21_REFERENCEPOINT1,1.5538E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_21_DAYLIGHT,LOBBY_21,LOBBY_21_WINDOW_3,LOBBY_21_REFERENCEPOINT1,1.2951E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_21_DAYLIGHT,LOBBY_21,LOBBY_21_WINDOW_3,LOBBY_21_REFERENCEPOINT1,1.0504E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_21_DAYLIGHT,LOBBY_21,LOBBY_21_WINDOW_3,LOBBY_21_REFERENCEPOINT1,1.2031E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_21_DAYLIGHT,LOBBY_21,LOBBY_21_WINDOW_4,LOBBY_21_REFERENCEPOINT1,3.2260E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_21_DAYLIGHT,LOBBY_21,LOBBY_21_WINDOW_4,LOBBY_21_REFERENCEPOINT1,2.9992E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_21_DAYLIGHT,LOBBY_21,LOBBY_21_WINDOW_4,LOBBY_21_REFERENCEPOINT1,2.9764E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_21_DAYLIGHT,LOBBY_21,LOBBY_21_WINDOW_4,LOBBY_21_REFERENCEPOINT1,2.1637E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_21_DAYLIGHT,CONFERENCE_21,CONFERENCE_21_WINDOW_1,CONFERENCE_21_REFERENCEPOINT1,4.6996E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_21_DAYLIGHT,CONFERENCE_21,CONFERENCE_21_WINDOW_1,CONFERENCE_21_REFERENCEPOINT1,5.3025E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_21_DAYLIGHT,CONFERENCE_21,CONFERENCE_21_WINDOW_1,CONFERENCE_21_REFERENCEPOINT1,3.0168E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_21_DAYLIGHT,CONFERENCE_21,CONFERENCE_21_WINDOW_1,CONFERENCE_21_REFERENCEPOINT1,1.4303E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_21_DAYLIGHT,CONFERENCE_21,CONFERENCE_21_WINDOW_2,CONFERENCE_21_REFERENCEPOINT1,2.3972E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_21_DAYLIGHT,CONFERENCE_21,CONFERENCE_21_WINDOW_2,CONFERENCE_21_REFERENCEPOINT1,2.1339E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_21_DAYLIGHT,CONFERENCE_21,CONFERENCE_21_WINDOW_2,CONFERENCE_21_REFERENCEPOINT1,2.0857E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_21_DAYLIGHT,CONFERENCE_21,CONFERENCE_21_WINDOW_2,CONFERENCE_21_REFERENCEPOINT1,1.7766E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_21_DAYLIGHT,CONFERENCE_21,CONFERENCE_21_WINDOW_3,CONFERENCE_21_REFERENCEPOINT1,1.7239E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_21_DAYLIGHT,CONFERENCE_21,CONFERENCE_21_WINDOW_3,CONFERENCE_21_REFERENCEPOINT1,1.3257E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_21_DAYLIGHT,CONFERENCE_21,CONFERENCE_21_WINDOW_3,CONFERENCE_21_REFERENCEPOINT1,1.1538E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_21_DAYLIGHT,CONFERENCE_21,CONFERENCE_21_WINDOW_3,CONFERENCE_21_REFERENCEPOINT1,1.6280E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_21_DAYLIGHT,CONFERENCE_21,CONFERENCE_21_WINDOW_4,CONFERENCE_21_REFERENCEPOINT1,4.2061E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_21_DAYLIGHT,CONFERENCE_21,CONFERENCE_21_WINDOW_4,CONFERENCE_21_REFERENCEPOINT1,3.8787E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_21_DAYLIGHT,CONFERENCE_21,CONFERENCE_21_WINDOW_4,CONFERENCE_21_REFERENCEPOINT1,3.3579E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_21_DAYLIGHT,CONFERENCE_21,CONFERENCE_21_WINDOW_4,CONFERENCE_21_REFERENCEPOINT1,2.5455E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_1,BREAK_ROOM_21_REFERENCEPOINT1,5.9499E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_1,BREAK_ROOM_21_REFERENCEPOINT1,6.7321E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_1,BREAK_ROOM_21_REFERENCEPOINT1,3.8080E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_1,BREAK_ROOM_21_REFERENCEPOINT1,1.8107E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_2,BREAK_ROOM_21_REFERENCEPOINT1,3.5224E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_2,BREAK_ROOM_21_REFERENCEPOINT1,3.0939E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_2,BREAK_ROOM_21_REFERENCEPOINT1,2.7999E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_2,BREAK_ROOM_21_REFERENCEPOINT1,2.8918E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_3,BREAK_ROOM_21_REFERENCEPOINT1,5.2798E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_3,BREAK_ROOM_21_REFERENCEPOINT1,4.3023E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_3,BREAK_ROOM_21_REFERENCEPOINT1,3.8613E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_3,BREAK_ROOM_21_REFERENCEPOINT1,5.3278E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_4,BREAK_ROOM_21_REFERENCEPOINT1,8.8146E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_4,BREAK_ROOM_21_REFERENCEPOINT1,8.2739E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_4,BREAK_ROOM_21_REFERENCEPOINT1,8.3089E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_4,BREAK_ROOM_21_REFERENCEPOINT1,7.1496E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_21_DAYLIGHT,OFFICE_OPEN_21,OFFICE_OPEN_21_WINDOW_1,OFFICE_OPEN_21_REFERENCEPOINT1,1.0524E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_21_DAYLIGHT,OFFICE_OPEN_21,OFFICE_OPEN_21_WINDOW_1,OFFICE_OPEN_21_REFERENCEPOINT1,1.1218E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_21_DAYLIGHT,OFFICE_OPEN_21,OFFICE_OPEN_21_WINDOW_1,OFFICE_OPEN_21_REFERENCEPOINT1,8.3481E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_21_DAYLIGHT,OFFICE_OPEN_21,OFFICE_OPEN_21_WINDOW_1,OFFICE_OPEN_21_REFERENCEPOINT1,4.9061E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_21_DAYLIGHT,OFFICE_OPEN_21,OFFICE_OPEN_21_WINDOW_2,OFFICE_OPEN_21_REFERENCEPOINT1,3.8179E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_21_DAYLIGHT,OFFICE_OPEN_21,OFFICE_OPEN_21_WINDOW_2,OFFICE_OPEN_21_REFERENCEPOINT1,3.5772E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_21_DAYLIGHT,OFFICE_OPEN_21,OFFICE_OPEN_21_WINDOW_2,OFFICE_OPEN_21_REFERENCEPOINT1,3.5988E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_21_DAYLIGHT,OFFICE_OPEN_21,OFFICE_OPEN_21_WINDOW_2,OFFICE_OPEN_21_REFERENCEPOINT1,3.0894E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_21_DAYLIGHT,OFFICE_OPEN_21,OFFICE_OPEN_21_WINDOW_3,OFFICE_OPEN_21_REFERENCEPOINT1,1.9547E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_21_DAYLIGHT,OFFICE_OPEN_21,OFFICE_OPEN_21_WINDOW_3,OFFICE_OPEN_21_REFERENCEPOINT1,1.5852E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_21_DAYLIGHT,OFFICE_OPEN_21,OFFICE_OPEN_21_WINDOW_3,OFFICE_OPEN_21_REFERENCEPOINT1,1.3756E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_21_DAYLIGHT,OFFICE_OPEN_21,OFFICE_OPEN_21_WINDOW_3,OFFICE_OPEN_21_REFERENCEPOINT1,1.8642E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_21_DAYLIGHT,OFFICE_OPEN_21,OFFICE_OPEN_21_WINDOW_4,OFFICE_OPEN_21_REFERENCEPOINT1,1.4602E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_21_DAYLIGHT,OFFICE_OPEN_21,OFFICE_OPEN_21_WINDOW_4,OFFICE_OPEN_21_REFERENCEPOINT1,1.3488E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_21_DAYLIGHT,OFFICE_OPEN_21,OFFICE_OPEN_21_WINDOW_4,OFFICE_OPEN_21_REFERENCEPOINT1,1.0829E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_21_DAYLIGHT,OFFICE_OPEN_21,OFFICE_OPEN_21_WINDOW_4,OFFICE_OPEN_21_REFERENCEPOINT1,8.4069E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_1,LOBBY_22_REFERENCEPOINT1,2.0688E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_1,LOBBY_22_REFERENCEPOINT1,2.3360E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_1,LOBBY_22_REFERENCEPOINT1,1.4122E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_1,LOBBY_22_REFERENCEPOINT1,6.4970E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_2,LOBBY_22_REFERENCEPOINT1,1.6018E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_2,LOBBY_22_REFERENCEPOINT1,1.3937E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_2,LOBBY_22_REFERENCEPOINT1,1.2853E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_2,LOBBY_22_REFERENCEPOINT1,9.9712E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_3,LOBBY_22_REFERENCEPOINT1,2.3637E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_3,LOBBY_22_REFERENCEPOINT1,1.9117E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_3,LOBBY_22_REFERENCEPOINT1,1.5719E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_3,LOBBY_22_REFERENCEPOINT1,2.1883E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_4,LOBBY_22_REFERENCEPOINT1,3.2756E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_4,LOBBY_22_REFERENCEPOINT1,3.1791E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_4,LOBBY_22_REFERENCEPOINT1,3.1005E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_4,LOBBY_22_REFERENCEPOINT1,2.1696E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_22_DAYLIGHT,CONFERENCE_22,CONFERENCE_22_WINDOW_1,CONFERENCE_22_REFERENCEPOINT1,1.8410E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_22_DAYLIGHT,CONFERENCE_22,CONFERENCE_22_WINDOW_1,CONFERENCE_22_REFERENCEPOINT1,2.0147E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_22_DAYLIGHT,CONFERENCE_22,CONFERENCE_22_WINDOW_1,CONFERENCE_22_REFERENCEPOINT1,1.3543E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_22_DAYLIGHT,CONFERENCE_22,CONFERENCE_22_WINDOW_1,CONFERENCE_22_REFERENCEPOINT1,6.6171E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_22_DAYLIGHT,CONFERENCE_22,CONFERENCE_22_WINDOW_2,CONFERENCE_22_REFERENCEPOINT1,4.1949E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_22_DAYLIGHT,CONFERENCE_22,CONFERENCE_22_WINDOW_2,CONFERENCE_22_REFERENCEPOINT1,3.8750E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_22_DAYLIGHT,CONFERENCE_22,CONFERENCE_22_WINDOW_2,CONFERENCE_22_REFERENCEPOINT1,3.7160E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_22_DAYLIGHT,CONFERENCE_22,CONFERENCE_22_WINDOW_2,CONFERENCE_22_REFERENCEPOINT1,2.9026E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_22_DAYLIGHT,CONFERENCE_22,CONFERENCE_22_WINDOW_3,CONFERENCE_22_REFERENCEPOINT1,1.7840E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_22_DAYLIGHT,CONFERENCE_22,CONFERENCE_22_WINDOW_3,CONFERENCE_22_REFERENCEPOINT1,1.4265E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_22_DAYLIGHT,CONFERENCE_22,CONFERENCE_22_WINDOW_3,CONFERENCE_22_REFERENCEPOINT1,1.0618E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_22_DAYLIGHT,CONFERENCE_22,CONFERENCE_22_WINDOW_3,CONFERENCE_22_REFERENCEPOINT1,1.3410E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_22_DAYLIGHT,CONFERENCE_22,CONFERENCE_22_WINDOW_4,CONFERENCE_22_REFERENCEPOINT1,3.3481E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_22_DAYLIGHT,CONFERENCE_22,CONFERENCE_22_WINDOW_4,CONFERENCE_22_REFERENCEPOINT1,3.2526E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_22_DAYLIGHT,CONFERENCE_22,CONFERENCE_22_WINDOW_4,CONFERENCE_22_REFERENCEPOINT1,3.2167E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_22_DAYLIGHT,CONFERENCE_22,CONFERENCE_22_WINDOW_4,CONFERENCE_22_REFERENCEPOINT1,2.2103E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_1,BREAK_ROOM_22_REFERENCEPOINT1,3.6502E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_1,BREAK_ROOM_22_REFERENCEPOINT1,4.0331E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_1,BREAK_ROOM_22_REFERENCEPOINT1,2.5228E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_1,BREAK_ROOM_22_REFERENCEPOINT1,1.1393E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_2,BREAK_ROOM_22_REFERENCEPOINT1,5.1600E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_2,BREAK_ROOM_22_REFERENCEPOINT1,4.8178E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_2,BREAK_ROOM_22_REFERENCEPOINT1,4.8112E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_2,BREAK_ROOM_22_REFERENCEPOINT1,3.8860E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_3,BREAK_ROOM_22_REFERENCEPOINT1,3.7802E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_3,BREAK_ROOM_22_REFERENCEPOINT1,2.9507E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_3,BREAK_ROOM_22_REFERENCEPOINT1,2.3535E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_3,BREAK_ROOM_22_REFERENCEPOINT1,3.3149E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_4,BREAK_ROOM_22_REFERENCEPOINT1,2.8499E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_4,BREAK_ROOM_22_REFERENCEPOINT1,2.6685E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_4,BREAK_ROOM_22_REFERENCEPOINT1,2.0804E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_4,BREAK_ROOM_22_REFERENCEPOINT1,1.3948E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_22_DAYLIGHT,OFFICE_OPEN_22,OFFICE_OPEN_22_WINDOW_1,OFFICE_OPEN_22_REFERENCEPOINT1,2.9569E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_22_DAYLIGHT,OFFICE_OPEN_22,OFFICE_OPEN_22_WINDOW_1,OFFICE_OPEN_22_REFERENCEPOINT1,3.2925E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_22_DAYLIGHT,OFFICE_OPEN_22,OFFICE_OPEN_22_WINDOW_1,OFFICE_OPEN_22_REFERENCEPOINT1,2.1012E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_22_DAYLIGHT,OFFICE_OPEN_22,OFFICE_OPEN_22_WINDOW_1,OFFICE_OPEN_22_REFERENCEPOINT1,1.0960E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_22_DAYLIGHT,OFFICE_OPEN_22,OFFICE_OPEN_22_WINDOW_2,OFFICE_OPEN_22_REFERENCEPOINT1,3.8180E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_22_DAYLIGHT,OFFICE_OPEN_22,OFFICE_OPEN_22_WINDOW_2,OFFICE_OPEN_22_REFERENCEPOINT1,3.5761E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_22_DAYLIGHT,OFFICE_OPEN_22,OFFICE_OPEN_22_WINDOW_2,OFFICE_OPEN_22_REFERENCEPOINT1,3.6011E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_22_DAYLIGHT,OFFICE_OPEN_22,OFFICE_OPEN_22_WINDOW_2,OFFICE_OPEN_22_REFERENCEPOINT1,3.1082E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_22_DAYLIGHT,OFFICE_OPEN_22,OFFICE_OPEN_22_WINDOW_3,OFFICE_OPEN_22_REFERENCEPOINT1,8.7718E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_22_DAYLIGHT,OFFICE_OPEN_22,OFFICE_OPEN_22_WINDOW_3,OFFICE_OPEN_22_REFERENCEPOINT1,7.4074E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_22_DAYLIGHT,OFFICE_OPEN_22,OFFICE_OPEN_22_WINDOW_3,OFFICE_OPEN_22_REFERENCEPOINT1,7.1412E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_22_DAYLIGHT,OFFICE_OPEN_22,OFFICE_OPEN_22_WINDOW_3,OFFICE_OPEN_22_REFERENCEPOINT1,9.1049E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_22_DAYLIGHT,OFFICE_OPEN_22,OFFICE_OPEN_22_WINDOW_4,OFFICE_OPEN_22_REFERENCEPOINT1,2.5119E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_22_DAYLIGHT,OFFICE_OPEN_22,OFFICE_OPEN_22_WINDOW_4,OFFICE_OPEN_22_REFERENCEPOINT1,2.3855E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_22_DAYLIGHT,OFFICE_OPEN_22,OFFICE_OPEN_22_WINDOW_4,OFFICE_OPEN_22_REFERENCEPOINT1,2.2812E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_22_DAYLIGHT,OFFICE_OPEN_22,OFFICE_OPEN_22_WINDOW_4,OFFICE_OPEN_22_REFERENCEPOINT1,1.6713E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_1,OFFICE_PRIVATE_22_REFERENCEPOINT1,8.6276E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_1,OFFICE_PRIVATE_22_REFERENCEPOINT1,9.6036E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_1,OFFICE_PRIVATE_22_REFERENCEPOINT1,6.1370E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_1,OFFICE_PRIVATE_22_REFERENCEPOINT1,3.2107E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_2,OFFICE_PRIVATE_22_REFERENCEPOINT1,6.1959E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_2,OFFICE_PRIVATE_22_REFERENCEPOINT1,5.9563E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_2,OFFICE_PRIVATE_22_REFERENCEPOINT1,5.4445E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_2,OFFICE_PRIVATE_22_REFERENCEPOINT1,3.8509E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_3,OFFICE_PRIVATE_22_REFERENCEPOINT1,2.1988E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_3,OFFICE_PRIVATE_22_REFERENCEPOINT1,1.8321E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_3,OFFICE_PRIVATE_22_REFERENCEPOINT1,1.7042E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_3,OFFICE_PRIVATE_22_REFERENCEPOINT1,2.1385E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_4,OFFICE_PRIVATE_22_REFERENCEPOINT1,7.2151E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_4,OFFICE_PRIVATE_22_REFERENCEPOINT1,6.8445E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_4,OFFICE_PRIVATE_22_REFERENCEPOINT1,6.8782E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_4,OFFICE_PRIVATE_22_REFERENCEPOINT1,5.5613E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_23_DAYLIGHT,CONFERENCE_23,CONFERENCE_23_WINDOW_1,CONFERENCE_23_REFERENCEPOINT1,3.7868E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_23_DAYLIGHT,CONFERENCE_23,CONFERENCE_23_WINDOW_1,CONFERENCE_23_REFERENCEPOINT1,4.3128E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_23_DAYLIGHT,CONFERENCE_23,CONFERENCE_23_WINDOW_1,CONFERENCE_23_REFERENCEPOINT1,2.3675E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_23_DAYLIGHT,CONFERENCE_23,CONFERENCE_23_WINDOW_1,CONFERENCE_23_REFERENCEPOINT1,1.1118E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_23_DAYLIGHT,CONFERENCE_23,CONFERENCE_23_WINDOW_2,CONFERENCE_23_REFERENCEPOINT1,4.1358E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_23_DAYLIGHT,CONFERENCE_23,CONFERENCE_23_WINDOW_2,CONFERENCE_23_REFERENCEPOINT1,3.7180E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_23_DAYLIGHT,CONFERENCE_23,CONFERENCE_23_WINDOW_2,CONFERENCE_23_REFERENCEPOINT1,4.2219E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_23_DAYLIGHT,CONFERENCE_23,CONFERENCE_23_WINDOW_2,CONFERENCE_23_REFERENCEPOINT1,3.9783E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_23_DAYLIGHT,CONFERENCE_23,CONFERENCE_23_WINDOW_3,CONFERENCE_23_REFERENCEPOINT1,2.6762E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_23_DAYLIGHT,CONFERENCE_23,CONFERENCE_23_WINDOW_3,CONFERENCE_23_REFERENCEPOINT1,2.1508E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_23_DAYLIGHT,CONFERENCE_23,CONFERENCE_23_WINDOW_3,CONFERENCE_23_REFERENCEPOINT1,1.8367E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_23_DAYLIGHT,CONFERENCE_23,CONFERENCE_23_WINDOW_3,CONFERENCE_23_REFERENCEPOINT1,2.4891E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_23_DAYLIGHT,CONFERENCE_23,CONFERENCE_23_WINDOW_4,CONFERENCE_23_REFERENCEPOINT1,2.0344E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_23_DAYLIGHT,CONFERENCE_23,CONFERENCE_23_WINDOW_4,CONFERENCE_23_REFERENCEPOINT1,1.8160E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_23_DAYLIGHT,CONFERENCE_23,CONFERENCE_23_WINDOW_4,CONFERENCE_23_REFERENCEPOINT1,1.6281E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_23_DAYLIGHT,CONFERENCE_23,CONFERENCE_23_WINDOW_4,CONFERENCE_23_REFERENCEPOINT1,1.3175E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_1,BREAK_ROOM_23_REFERENCEPOINT1,7.7383E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_1,BREAK_ROOM_23_REFERENCEPOINT1,8.6563E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_1,BREAK_ROOM_23_REFERENCEPOINT1,5.0969E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_1,BREAK_ROOM_23_REFERENCEPOINT1,2.5168E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_2,BREAK_ROOM_23_REFERENCEPOINT1,3.4804E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_2,BREAK_ROOM_23_REFERENCEPOINT1,3.3099E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_2,BREAK_ROOM_23_REFERENCEPOINT1,2.7259E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_2,BREAK_ROOM_23_REFERENCEPOINT1,1.8897E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_3,BREAK_ROOM_23_REFERENCEPOINT1,2.3280E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_3,BREAK_ROOM_23_REFERENCEPOINT1,1.8807E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_3,BREAK_ROOM_23_REFERENCEPOINT1,1.4810E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_3,BREAK_ROOM_23_REFERENCEPOINT1,1.9048E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_4,BREAK_ROOM_23_REFERENCEPOINT1,5.2569E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_4,BREAK_ROOM_23_REFERENCEPOINT1,5.0854E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_4,BREAK_ROOM_23_REFERENCEPOINT1,4.8977E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_4,BREAK_ROOM_23_REFERENCEPOINT1,3.6639E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_23_DAYLIGHT,OFFICE_OPEN_23,OFFICE_OPEN_23_WINDOW_1,OFFICE_OPEN_23_REFERENCEPOINT1,2.2383E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_23_DAYLIGHT,OFFICE_OPEN_23,OFFICE_OPEN_23_WINDOW_1,OFFICE_OPEN_23_REFERENCEPOINT1,2.5192E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_23_DAYLIGHT,OFFICE_OPEN_23,OFFICE_OPEN_23_WINDOW_1,OFFICE_OPEN_23_REFERENCEPOINT1,1.4045E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_23_DAYLIGHT,OFFICE_OPEN_23,OFFICE_OPEN_23_WINDOW_1,OFFICE_OPEN_23_REFERENCEPOINT1,6.6202E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_23_DAYLIGHT,OFFICE_OPEN_23,OFFICE_OPEN_23_WINDOW_2,OFFICE_OPEN_23_REFERENCEPOINT1,1.3787E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_23_DAYLIGHT,OFFICE_OPEN_23,OFFICE_OPEN_23_WINDOW_2,OFFICE_OPEN_23_REFERENCEPOINT1,1.1617E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_23_DAYLIGHT,OFFICE_OPEN_23,OFFICE_OPEN_23_WINDOW_2,OFFICE_OPEN_23_REFERENCEPOINT1,1.2873E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_23_DAYLIGHT,OFFICE_OPEN_23,OFFICE_OPEN_23_WINDOW_2,OFFICE_OPEN_23_REFERENCEPOINT1,1.4890E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_23_DAYLIGHT,OFFICE_OPEN_23,OFFICE_OPEN_23_WINDOW_3,OFFICE_OPEN_23_REFERENCEPOINT1,2.5178E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_23_DAYLIGHT,OFFICE_OPEN_23,OFFICE_OPEN_23_WINDOW_3,OFFICE_OPEN_23_REFERENCEPOINT1,2.0483E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_23_DAYLIGHT,OFFICE_OPEN_23,OFFICE_OPEN_23_WINDOW_3,OFFICE_OPEN_23_REFERENCEPOINT1,1.8369E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_23_DAYLIGHT,OFFICE_OPEN_23,OFFICE_OPEN_23_WINDOW_3,OFFICE_OPEN_23_REFERENCEPOINT1,2.5412E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_23_DAYLIGHT,OFFICE_OPEN_23,OFFICE_OPEN_23_WINDOW_4,OFFICE_OPEN_23_REFERENCEPOINT1,3.9520E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_23_DAYLIGHT,OFFICE_OPEN_23,OFFICE_OPEN_23_WINDOW_4,OFFICE_OPEN_23_REFERENCEPOINT1,3.7057E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_23_DAYLIGHT,OFFICE_OPEN_23,OFFICE_OPEN_23_WINDOW_4,OFFICE_OPEN_23_REFERENCEPOINT1,3.7202E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_23_DAYLIGHT,OFFICE_OPEN_23,OFFICE_OPEN_23_WINDOW_4,OFFICE_OPEN_23_REFERENCEPOINT1,3.1891E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_1,OFFICE_PRIVATE_23_REFERENCEPOINT1,4.5516E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_1,OFFICE_PRIVATE_23_REFERENCEPOINT1,5.1062E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_1,OFFICE_PRIVATE_23_REFERENCEPOINT1,3.2689E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_1,OFFICE_PRIVATE_23_REFERENCEPOINT1,1.5546E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_2,OFFICE_PRIVATE_23_REFERENCEPOINT1,7.9177E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_2,OFFICE_PRIVATE_23_REFERENCEPOINT1,7.4106E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_2,OFFICE_PRIVATE_23_REFERENCEPOINT1,7.4695E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_2,OFFICE_PRIVATE_23_REFERENCEPOINT1,6.4626E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_3,OFFICE_PRIVATE_23_REFERENCEPOINT1,2.5015E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_3,OFFICE_PRIVATE_23_REFERENCEPOINT1,2.0499E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_3,OFFICE_PRIVATE_23_REFERENCEPOINT1,1.8626E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_3,OFFICE_PRIVATE_23_REFERENCEPOINT1,2.5791E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_4,OFFICE_PRIVATE_23_REFERENCEPOINT1,1.9171E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_4,OFFICE_PRIVATE_23_REFERENCEPOINT1,1.8889E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_4,OFFICE_PRIVATE_23_REFERENCEPOINT1,1.5895E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_4,OFFICE_PRIVATE_23_REFERENCEPOINT1,1.1161E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_24_DAYLIGHT,LOBBY_24,LOBBY_24_WINDOW_1,LOBBY_24_REFERENCEPOINT1,5.1640E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_24_DAYLIGHT,LOBBY_24,LOBBY_24_WINDOW_1,LOBBY_24_REFERENCEPOINT1,5.8569E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_24_DAYLIGHT,LOBBY_24,LOBBY_24_WINDOW_1,LOBBY_24_REFERENCEPOINT1,3.3864E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_24_DAYLIGHT,LOBBY_24,LOBBY_24_WINDOW_1,LOBBY_24_REFERENCEPOINT1,1.6166E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_24_DAYLIGHT,LOBBY_24,LOBBY_24_WINDOW_2,LOBBY_24_REFERENCEPOINT1,1.0761E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_24_DAYLIGHT,LOBBY_24,LOBBY_24_WINDOW_2,LOBBY_24_REFERENCEPOINT1,1.0285E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_24_DAYLIGHT,LOBBY_24,LOBBY_24_WINDOW_2,LOBBY_24_REFERENCEPOINT1,1.0268E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_24_DAYLIGHT,LOBBY_24,LOBBY_24_WINDOW_2,LOBBY_24_REFERENCEPOINT1,8.8683E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_24_DAYLIGHT,LOBBY_24,LOBBY_24_WINDOW_3,LOBBY_24_REFERENCEPOINT1,2.2298E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_24_DAYLIGHT,LOBBY_24,LOBBY_24_WINDOW_3,LOBBY_24_REFERENCEPOINT1,1.7854E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_24_DAYLIGHT,LOBBY_24,LOBBY_24_WINDOW_3,LOBBY_24_REFERENCEPOINT1,1.3389E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_24_DAYLIGHT,LOBBY_24,LOBBY_24_WINDOW_3,LOBBY_24_REFERENCEPOINT1,1.5706E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_24_DAYLIGHT,LOBBY_24,LOBBY_24_WINDOW_4,LOBBY_24_REFERENCEPOINT1,2.7490E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_24_DAYLIGHT,LOBBY_24,LOBBY_24_WINDOW_4,LOBBY_24_REFERENCEPOINT1,2.4986E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_24_DAYLIGHT,LOBBY_24,LOBBY_24_WINDOW_4,LOBBY_24_REFERENCEPOINT1,2.7135E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_24_DAYLIGHT,LOBBY_24,LOBBY_24_WINDOW_4,LOBBY_24_REFERENCEPOINT1,2.6176E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_1,CONFERENCE_24_REFERENCEPOINT1,1.8324E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_1,CONFERENCE_24_REFERENCEPOINT1,2.0004E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_1,CONFERENCE_24_REFERENCEPOINT1,1.0898E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_1,CONFERENCE_24_REFERENCEPOINT1,5.1333E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_2,CONFERENCE_24_REFERENCEPOINT1,5.3775E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_2,CONFERENCE_24_REFERENCEPOINT1,4.9761E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_2,CONFERENCE_24_REFERENCEPOINT1,5.3327E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_2,CONFERENCE_24_REFERENCEPOINT1,4.5486E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_3,CONFERENCE_24_REFERENCEPOINT1,1.0833E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_3,CONFERENCE_24_REFERENCEPOINT1,9.8403E-004
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_3,CONFERENCE_24_REFERENCEPOINT1,8.8391E-004
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_3,CONFERENCE_24_REFERENCEPOINT1,9.2691E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_4,CONFERENCE_24_REFERENCEPOINT1,5.5676E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_4,CONFERENCE_24_REFERENCEPOINT1,5.5676E-004
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_4,CONFERENCE_24_REFERENCEPOINT1,5.5676E-004
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_4,CONFERENCE_24_REFERENCEPOINT1,5.5676E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_1,BREAK_ROOM_24_REFERENCEPOINT1,3.3521E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_1,BREAK_ROOM_24_REFERENCEPOINT1,3.7549E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_1,BREAK_ROOM_24_REFERENCEPOINT1,2.2277E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_1,BREAK_ROOM_24_REFERENCEPOINT1,1.0283E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_2,BREAK_ROOM_24_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_2,BREAK_ROOM_24_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_2,BREAK_ROOM_24_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_2,BREAK_ROOM_24_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_3,BREAK_ROOM_24_REFERENCEPOINT1,3.5663E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_3,BREAK_ROOM_24_REFERENCEPOINT1,2.7132E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_3,BREAK_ROOM_24_REFERENCEPOINT1,2.0093E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_3,BREAK_ROOM_24_REFERENCEPOINT1,2.7454E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_4,BREAK_ROOM_24_REFERENCEPOINT1,4.9240E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_4,BREAK_ROOM_24_REFERENCEPOINT1,4.5699E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_4,BREAK_ROOM_24_REFERENCEPOINT1,4.4688E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_4,BREAK_ROOM_24_REFERENCEPOINT1,3.5398E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_1,OFFICE_OPEN_24_REFERENCEPOINT1,2.8760E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_1,OFFICE_OPEN_24_REFERENCEPOINT1,3.1822E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_1,OFFICE_OPEN_24_REFERENCEPOINT1,1.8878E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_1,OFFICE_OPEN_24_REFERENCEPOINT1,9.1731E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_2,OFFICE_OPEN_24_REFERENCEPOINT1,1.7604E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_2,OFFICE_OPEN_24_REFERENCEPOINT1,1.6760E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_2,OFFICE_OPEN_24_REFERENCEPOINT1,1.5244E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_2,OFFICE_OPEN_24_REFERENCEPOINT1,1.3751E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_3,OFFICE_OPEN_24_REFERENCEPOINT1,2.6597E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_3,OFFICE_OPEN_24_REFERENCEPOINT1,2.0595E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_3,OFFICE_OPEN_24_REFERENCEPOINT1,1.6880E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_3,OFFICE_OPEN_24_REFERENCEPOINT1,2.4481E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_4,OFFICE_OPEN_24_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_4,OFFICE_OPEN_24_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_4,OFFICE_OPEN_24_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_4,OFFICE_OPEN_24_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_1,OFFICE_PRIVATE_24_REFERENCEPOINT1,7.0352E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_1,OFFICE_PRIVATE_24_REFERENCEPOINT1,7.8701E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_1,OFFICE_PRIVATE_24_REFERENCEPOINT1,4.9035E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_1,OFFICE_PRIVATE_24_REFERENCEPOINT1,2.3985E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_2,OFFICE_PRIVATE_24_REFERENCEPOINT1,6.4786E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_2,OFFICE_PRIVATE_24_REFERENCEPOINT1,6.0636E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_2,OFFICE_PRIVATE_24_REFERENCEPOINT1,6.1074E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_2,OFFICE_PRIVATE_24_REFERENCEPOINT1,5.2618E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_3,OFFICE_PRIVATE_24_REFERENCEPOINT1,2.7982E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_3,OFFICE_PRIVATE_24_REFERENCEPOINT1,2.2197E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_3,OFFICE_PRIVATE_24_REFERENCEPOINT1,1.8371E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_3,OFFICE_PRIVATE_24_REFERENCEPOINT1,2.5070E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_4,OFFICE_PRIVATE_24_REFERENCEPOINT1,3.4935E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_4,OFFICE_PRIVATE_24_REFERENCEPOINT1,3.5005E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_4,OFFICE_PRIVATE_24_REFERENCEPOINT1,3.2609E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_4,OFFICE_PRIVATE_24_REFERENCEPOINT1,2.1725E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_1,LOBBY_25_REFERENCEPOINT1,1.7157E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_1,LOBBY_25_REFERENCEPOINT1,1.8701E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_1,LOBBY_25_REFERENCEPOINT1,1.3652E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_1,LOBBY_25_REFERENCEPOINT1,7.0852E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_2,LOBBY_25_REFERENCEPOINT1,4.5918E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_2,LOBBY_25_REFERENCEPOINT1,4.4019E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_2,LOBBY_25_REFERENCEPOINT1,4.5587E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_2,LOBBY_25_REFERENCEPOINT1,3.8937E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_3,LOBBY_25_REFERENCEPOINT1,3.2819E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_3,LOBBY_25_REFERENCEPOINT1,2.6881E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_3,LOBBY_25_REFERENCEPOINT1,2.3255E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_3,LOBBY_25_REFERENCEPOINT1,3.1076E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_4,LOBBY_25_REFERENCEPOINT1,3.6088E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_4,LOBBY_25_REFERENCEPOINT1,3.2478E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_4,LOBBY_25_REFERENCEPOINT1,2.9318E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_4,LOBBY_25_REFERENCEPOINT1,2.4846E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_1,BREAK_ROOM_25_REFERENCEPOINT1,2.0338E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_1,BREAK_ROOM_25_REFERENCEPOINT1,2.2136E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_1,BREAK_ROOM_25_REFERENCEPOINT1,1.3586E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_1,BREAK_ROOM_25_REFERENCEPOINT1,7.9668E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_2,BREAK_ROOM_25_REFERENCEPOINT1,5.2518E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_2,BREAK_ROOM_25_REFERENCEPOINT1,4.8257E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_2,BREAK_ROOM_25_REFERENCEPOINT1,4.9078E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_2,BREAK_ROOM_25_REFERENCEPOINT1,4.3536E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_3,BREAK_ROOM_25_REFERENCEPOINT1,2.1134E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_3,BREAK_ROOM_25_REFERENCEPOINT1,1.7562E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_3,BREAK_ROOM_25_REFERENCEPOINT1,1.4866E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_3,BREAK_ROOM_25_REFERENCEPOINT1,1.7949E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_4,BREAK_ROOM_25_REFERENCEPOINT1,3.2771E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_4,BREAK_ROOM_25_REFERENCEPOINT1,2.8816E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_4,BREAK_ROOM_25_REFERENCEPOINT1,2.9172E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_4,BREAK_ROOM_25_REFERENCEPOINT1,2.3487E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_1,OFFICE_OPEN_25_REFERENCEPOINT1,1.0071E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_1,OFFICE_OPEN_25_REFERENCEPOINT1,1.1082E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_1,OFFICE_OPEN_25_REFERENCEPOINT1,7.5789E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_1,OFFICE_OPEN_25_REFERENCEPOINT1,3.6681E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_2,OFFICE_OPEN_25_REFERENCEPOINT1,2.2231E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_2,OFFICE_OPEN_25_REFERENCEPOINT1,1.9687E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_2,OFFICE_OPEN_25_REFERENCEPOINT1,2.0834E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_2,OFFICE_OPEN_25_REFERENCEPOINT1,1.8601E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_3,OFFICE_OPEN_25_REFERENCEPOINT1,2.3141E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_3,OFFICE_OPEN_25_REFERENCEPOINT1,1.8787E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_3,OFFICE_OPEN_25_REFERENCEPOINT1,1.6748E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_3,OFFICE_OPEN_25_REFERENCEPOINT1,2.3176E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_4,OFFICE_OPEN_25_REFERENCEPOINT1,2.1553E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_4,OFFICE_OPEN_25_REFERENCEPOINT1,2.0180E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_4,OFFICE_OPEN_25_REFERENCEPOINT1,1.8775E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_4,OFFICE_OPEN_25_REFERENCEPOINT1,1.4869E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_1,LOBBY_26_REFERENCEPOINT1,1.9483E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_1,LOBBY_26_REFERENCEPOINT1,2.1620E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_1,LOBBY_26_REFERENCEPOINT1,1.1951E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_1,LOBBY_26_REFERENCEPOINT1,5.7895E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_2,LOBBY_26_REFERENCEPOINT1,1.9539E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_2,LOBBY_26_REFERENCEPOINT1,1.7755E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_2,LOBBY_26_REFERENCEPOINT1,1.4348E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_2,LOBBY_26_REFERENCEPOINT1,1.0889E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_3,LOBBY_26_REFERENCEPOINT1,3.8224E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_3,LOBBY_26_REFERENCEPOINT1,3.0700E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_3,LOBBY_26_REFERENCEPOINT1,2.7119E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_3,LOBBY_26_REFERENCEPOINT1,3.8233E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_4,LOBBY_26_REFERENCEPOINT1,4.7856E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_4,LOBBY_26_REFERENCEPOINT1,4.4542E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_4,LOBBY_26_REFERENCEPOINT1,4.5297E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_4,LOBBY_26_REFERENCEPOINT1,3.9251E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_1,BREAK_ROOM_26_REFERENCEPOINT1,3.3811E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_1,BREAK_ROOM_26_REFERENCEPOINT1,3.7618E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_1,BREAK_ROOM_26_REFERENCEPOINT1,2.6068E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_1,BREAK_ROOM_26_REFERENCEPOINT1,1.3748E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_2,BREAK_ROOM_26_REFERENCEPOINT1,6.7491E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_2,BREAK_ROOM_26_REFERENCEPOINT1,6.3210E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_2,BREAK_ROOM_26_REFERENCEPOINT1,6.3670E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_2,BREAK_ROOM_26_REFERENCEPOINT1,5.4980E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_3,BREAK_ROOM_26_REFERENCEPOINT1,6.2564E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_3,BREAK_ROOM_26_REFERENCEPOINT1,5.0960E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_3,BREAK_ROOM_26_REFERENCEPOINT1,4.5722E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_3,BREAK_ROOM_26_REFERENCEPOINT1,6.3148E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_4,BREAK_ROOM_26_REFERENCEPOINT1,3.1301E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_4,BREAK_ROOM_26_REFERENCEPOINT1,2.8591E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_4,BREAK_ROOM_26_REFERENCEPOINT1,2.7412E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_4,BREAK_ROOM_26_REFERENCEPOINT1,2.7807E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_1,OFFICE_OPEN_26_REFERENCEPOINT1,3.3266E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_1,OFFICE_OPEN_26_REFERENCEPOINT1,3.7043E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_1,OFFICE_OPEN_26_REFERENCEPOINT1,2.3629E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_1,OFFICE_OPEN_26_REFERENCEPOINT1,1.2304E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_2,OFFICE_OPEN_26_REFERENCEPOINT1,2.4420E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_2,OFFICE_OPEN_26_REFERENCEPOINT1,2.3633E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_2,OFFICE_OPEN_26_REFERENCEPOINT1,2.1710E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_2,OFFICE_OPEN_26_REFERENCEPOINT1,1.4782E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_3,OFFICE_OPEN_26_REFERENCEPOINT1,1.1498E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_3,OFFICE_OPEN_26_REFERENCEPOINT1,9.2738E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_3,OFFICE_OPEN_26_REFERENCEPOINT1,7.2139E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_3,OFFICE_OPEN_26_REFERENCEPOINT1,8.9133E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_4,OFFICE_OPEN_26_REFERENCEPOINT1,3.0703E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_4,OFFICE_OPEN_26_REFERENCEPOINT1,2.9021E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_4,OFFICE_OPEN_26_REFERENCEPOINT1,2.7333E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_4,OFFICE_OPEN_26_REFERENCEPOINT1,2.1087E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_1,OFFICE_PRIVATE_26_REFERENCEPOINT1,8.2897E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_1,OFFICE_PRIVATE_26_REFERENCEPOINT1,9.3031E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_1,OFFICE_PRIVATE_26_REFERENCEPOINT1,5.4863E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_1,OFFICE_PRIVATE_26_REFERENCEPOINT1,2.5160E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_2,OFFICE_PRIVATE_26_REFERENCEPOINT1,5.2513E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_2,OFFICE_PRIVATE_26_REFERENCEPOINT1,4.9394E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_2,OFFICE_PRIVATE_26_REFERENCEPOINT1,4.5182E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_2,OFFICE_PRIVATE_26_REFERENCEPOINT1,3.8174E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_3,OFFICE_PRIVATE_26_REFERENCEPOINT1,2.5766E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_3,OFFICE_PRIVATE_26_REFERENCEPOINT1,2.1498E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_3,OFFICE_PRIVATE_26_REFERENCEPOINT1,1.9116E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_3,OFFICE_PRIVATE_26_REFERENCEPOINT1,2.3317E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_4,OFFICE_PRIVATE_26_REFERENCEPOINT1,2.6925E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_4,OFFICE_PRIVATE_26_REFERENCEPOINT1,2.6862E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_4,OFFICE_PRIVATE_26_REFERENCEPOINT1,2.0445E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_4,OFFICE_PRIVATE_26_REFERENCEPOINT1,1.1922E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_1,LOBBY_27_REFERENCEPOINT1,4.2757E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_1,LOBBY_27_REFERENCEPOINT1,4.8250E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_1,LOBBY_27_REFERENCEPOINT1,2.8358E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_1,LOBBY_27_REFERENCEPOINT1,1.3785E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_2,LOBBY_27_REFERENCEPOINT1,2.3658E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_2,LOBBY_27_REFERENCEPOINT1,2.1868E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_2,LOBBY_27_REFERENCEPOINT1,2.2968E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_2,LOBBY_27_REFERENCEPOINT1,2.0083E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_3,LOBBY_27_REFERENCEPOINT1,3.1638E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_3,LOBBY_27_REFERENCEPOINT1,2.4910E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_3,LOBBY_27_REFERENCEPOINT1,2.0629E-003
