 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_3,CONFERENCE_67_REFERENCEPOINT1,3.5056E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_4,CONFERENCE_67_REFERENCEPOINT1,3.4137E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_4,CONFERENCE_67_REFERENCEPOINT1,3.1731E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_4,CONFERENCE_67_REFERENCEPOINT1,2.6145E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_4,CONFERENCE_67_REFERENCEPOINT1,1.9343E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_1,BREAK_ROOM_67_REFERENCEPOINT1,2.4250E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_1,BREAK_ROOM_67_REFERENCEPOINT1,2.5259E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_1,BREAK_ROOM_67_REFERENCEPOINT1,2.4746E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_1,BREAK_ROOM_67_REFERENCEPOINT1,1.5727E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_2,BREAK_ROOM_67_REFERENCEPOINT1,4.5381E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_2,BREAK_ROOM_67_REFERENCEPOINT1,4.3442E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_2,BREAK_ROOM_67_REFERENCEPOINT1,4.0181E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_2,BREAK_ROOM_67_REFERENCEPOINT1,2.7797E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_3,BREAK_ROOM_67_REFERENCEPOINT1,2.6020E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_3,BREAK_ROOM_67_REFERENCEPOINT1,2.0865E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_3,BREAK_ROOM_67_REFERENCEPOINT1,1.7400E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_3,BREAK_ROOM_67_REFERENCEPOINT1,2.3150E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_4,BREAK_ROOM_67_REFERENCEPOINT1,6.3047E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_4,BREAK_ROOM_67_REFERENCEPOINT1,5.9211E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_4,BREAK_ROOM_67_REFERENCEPOINT1,5.9448E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_4,BREAK_ROOM_67_REFERENCEPOINT1,5.0965E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_1,OFFICE_OPEN_67_REFERENCEPOINT1,2.8450E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_1,OFFICE_OPEN_67_REFERENCEPOINT1,3.1833E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_1,OFFICE_OPEN_67_REFERENCEPOINT1,1.9241E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_1,OFFICE_OPEN_67_REFERENCEPOINT1,9.2744E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_2,OFFICE_OPEN_67_REFERENCEPOINT1,1.8771E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_2,OFFICE_OPEN_67_REFERENCEPOINT1,1.7794E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_2,OFFICE_OPEN_67_REFERENCEPOINT1,1.6499E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_2,OFFICE_OPEN_67_REFERENCEPOINT1,1.1651E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_3,OFFICE_OPEN_67_REFERENCEPOINT1,1.0172E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_3,OFFICE_OPEN_67_REFERENCEPOINT1,8.5575E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_3,OFFICE_OPEN_67_REFERENCEPOINT1,8.1355E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_3,OFFICE_OPEN_67_REFERENCEPOINT1,1.0856E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_4,OFFICE_OPEN_67_REFERENCEPOINT1,3.8904E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_4,OFFICE_OPEN_67_REFERENCEPOINT1,3.6505E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_4,OFFICE_OPEN_67_REFERENCEPOINT1,3.6559E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_4,OFFICE_OPEN_67_REFERENCEPOINT1,3.1225E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_1,OFFICE_PRIVATE_67_REFERENCEPOINT1,4.2176E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_1,OFFICE_PRIVATE_67_REFERENCEPOINT1,4.6155E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_1,OFFICE_PRIVATE_67_REFERENCEPOINT1,2.8265E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_1,OFFICE_PRIVATE_67_REFERENCEPOINT1,1.4108E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_2,OFFICE_PRIVATE_67_REFERENCEPOINT1,8.4450E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_2,OFFICE_PRIVATE_67_REFERENCEPOINT1,7.9088E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_2,OFFICE_PRIVATE_67_REFERENCEPOINT1,7.9736E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_2,OFFICE_PRIVATE_67_REFERENCEPOINT1,6.8572E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_3,OFFICE_PRIVATE_67_REFERENCEPOINT1,3.4762E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_3,OFFICE_PRIVATE_67_REFERENCEPOINT1,2.7921E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_3,OFFICE_PRIVATE_67_REFERENCEPOINT1,2.3189E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_3,OFFICE_PRIVATE_67_REFERENCEPOINT1,3.1460E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_4,OFFICE_PRIVATE_67_REFERENCEPOINT1,3.6158E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_4,OFFICE_PRIVATE_67_REFERENCEPOINT1,3.5756E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_4,OFFICE_PRIVATE_67_REFERENCEPOINT1,2.9037E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_4,OFFICE_PRIVATE_67_REFERENCEPOINT1,2.1546E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_1,LOBBY_68_REFERENCEPOINT1,4.6974E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_1,LOBBY_68_REFERENCEPOINT1,4.6161E-004
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_1,LOBBY_68_REFERENCEPOINT1,4.4512E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_1,LOBBY_68_REFERENCEPOINT1,3.8531E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_2,LOBBY_68_REFERENCEPOINT1,4.6634E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_2,LOBBY_68_REFERENCEPOINT1,4.3523E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_2,LOBBY_68_REFERENCEPOINT1,4.3615E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_2,LOBBY_68_REFERENCEPOINT1,3.7288E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_3,LOBBY_68_REFERENCEPOINT1,2.1762E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_3,LOBBY_68_REFERENCEPOINT1,1.7599E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_3,LOBBY_68_REFERENCEPOINT1,1.5143E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_3,LOBBY_68_REFERENCEPOINT1,2.0697E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_4,LOBBY_68_REFERENCEPOINT1,2.3245E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_4,LOBBY_68_REFERENCEPOINT1,2.2192E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_4,LOBBY_68_REFERENCEPOINT1,1.9379E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_4,LOBBY_68_REFERENCEPOINT1,1.3357E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_1,CONFERENCE_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_1,CONFERENCE_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_1,CONFERENCE_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_1,CONFERENCE_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_2,CONFERENCE_68_REFERENCEPOINT1,1.7355E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_2,CONFERENCE_68_REFERENCEPOINT1,1.5897E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_2,CONFERENCE_68_REFERENCEPOINT1,1.4917E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_2,CONFERENCE_68_REFERENCEPOINT1,1.4274E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_3,CONFERENCE_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_3,CONFERENCE_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_3,CONFERENCE_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_3,CONFERENCE_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_4,CONFERENCE_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_4,CONFERENCE_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_4,CONFERENCE_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_4,CONFERENCE_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_68_DAYLIGHT,OFFICE_OPEN_68,OFFICE_OPEN_68_WINDOW_1,OFFICE_OPEN_68_REFERENCEPOINT1,8.8573E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_68_DAYLIGHT,OFFICE_OPEN_68,OFFICE_OPEN_68_WINDOW_1,OFFICE_OPEN_68_REFERENCEPOINT1,9.8654E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_68_DAYLIGHT,OFFICE_OPEN_68,OFFICE_OPEN_68_WINDOW_1,OFFICE_OPEN_68_REFERENCEPOINT1,4.9507E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_68_DAYLIGHT,OFFICE_OPEN_68,OFFICE_OPEN_68_WINDOW_1,OFFICE_OPEN_68_REFERENCEPOINT1,2.5197E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_68_DAYLIGHT,OFFICE_OPEN_68,OFFICE_OPEN_68_WINDOW_2,OFFICE_OPEN_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_68_DAYLIGHT,OFFICE_OPEN_68,OFFICE_OPEN_68_WINDOW_2,OFFICE_OPEN_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_68_DAYLIGHT,OFFICE_OPEN_68,OFFICE_OPEN_68_WINDOW_2,OFFICE_OPEN_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_68_DAYLIGHT,OFFICE_OPEN_68,OFFICE_OPEN_68_WINDOW_2,OFFICE_OPEN_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_68_DAYLIGHT,OFFICE_OPEN_68,OFFICE_OPEN_68_WINDOW_3,OFFICE_OPEN_68_REFERENCEPOINT1,1.6342E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_68_DAYLIGHT,OFFICE_OPEN_68,OFFICE_OPEN_68_WINDOW_3,OFFICE_OPEN_68_REFERENCEPOINT1,1.3391E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_68_DAYLIGHT,OFFICE_OPEN_68,OFFICE_OPEN_68_WINDOW_3,OFFICE_OPEN_68_REFERENCEPOINT1,1.1834E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_68_DAYLIGHT,OFFICE_OPEN_68,OFFICE_OPEN_68_WINDOW_3,OFFICE_OPEN_68_REFERENCEPOINT1,1.6340E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_68_DAYLIGHT,OFFICE_OPEN_68,OFFICE_OPEN_68_WINDOW_4,OFFICE_OPEN_68_REFERENCEPOINT1,2.9258E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_68_DAYLIGHT,OFFICE_OPEN_68,OFFICE_OPEN_68_WINDOW_4,OFFICE_OPEN_68_REFERENCEPOINT1,2.7697E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_68_DAYLIGHT,OFFICE_OPEN_68,OFFICE_OPEN_68_WINDOW_4,OFFICE_OPEN_68_REFERENCEPOINT1,2.9161E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_68_DAYLIGHT,OFFICE_OPEN_68,OFFICE_OPEN_68_WINDOW_4,OFFICE_OPEN_68_REFERENCEPOINT1,2.4554E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_1,OFFICE_PRIVATE_68_REFERENCEPOINT1,6.7136E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_1,OFFICE_PRIVATE_68_REFERENCEPOINT1,7.5323E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_1,OFFICE_PRIVATE_68_REFERENCEPOINT1,4.3625E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_1,OFFICE_PRIVATE_68_REFERENCEPOINT1,1.9546E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_2,OFFICE_PRIVATE_68_REFERENCEPOINT1,5.1760E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_2,OFFICE_PRIVATE_68_REFERENCEPOINT1,4.9989E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_2,OFFICE_PRIVATE_68_REFERENCEPOINT1,4.4150E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_2,OFFICE_PRIVATE_68_REFERENCEPOINT1,2.9222E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_3,OFFICE_PRIVATE_68_REFERENCEPOINT1,2.2124E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_3,OFFICE_PRIVATE_68_REFERENCEPOINT1,1.7677E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_3,OFFICE_PRIVATE_68_REFERENCEPOINT1,1.3876E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_3,OFFICE_PRIVATE_68_REFERENCEPOINT1,1.7528E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_4,OFFICE_PRIVATE_68_REFERENCEPOINT1,7.1454E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_4,OFFICE_PRIVATE_68_REFERENCEPOINT1,6.7029E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_4,OFFICE_PRIVATE_68_REFERENCEPOINT1,6.5934E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_4,OFFICE_PRIVATE_68_REFERENCEPOINT1,5.1406E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_1,LOBBY_69_REFERENCEPOINT1,1.5682E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_1,LOBBY_69_REFERENCEPOINT1,1.7041E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_1,LOBBY_69_REFERENCEPOINT1,1.0237E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_1,LOBBY_69_REFERENCEPOINT1,5.4473E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_2,LOBBY_69_REFERENCEPOINT1,2.6141E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_2,LOBBY_69_REFERENCEPOINT1,2.4116E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_2,LOBBY_69_REFERENCEPOINT1,2.5747E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_2,LOBBY_69_REFERENCEPOINT1,2.1126E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_3,LOBBY_69_REFERENCEPOINT1,3.3970E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_3,LOBBY_69_REFERENCEPOINT1,2.7483E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_3,LOBBY_69_REFERENCEPOINT1,2.3730E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_3,LOBBY_69_REFERENCEPOINT1,3.2984E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_4,LOBBY_69_REFERENCEPOINT1,2.2918E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_4,LOBBY_69_REFERENCEPOINT1,2.0874E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_4,LOBBY_69_REFERENCEPOINT1,2.1521E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_4,LOBBY_69_REFERENCEPOINT1,1.8027E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_1,CONFERENCE_69_REFERENCEPOINT1,2.2745E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_1,CONFERENCE_69_REFERENCEPOINT1,2.5497E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_1,CONFERENCE_69_REFERENCEPOINT1,1.3488E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_1,CONFERENCE_69_REFERENCEPOINT1,6.7043E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_2,CONFERENCE_69_REFERENCEPOINT1,1.8375E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_2,CONFERENCE_69_REFERENCEPOINT1,1.7929E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_2,CONFERENCE_69_REFERENCEPOINT1,1.3156E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_2,CONFERENCE_69_REFERENCEPOINT1,1.0095E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_3,CONFERENCE_69_REFERENCEPOINT1,1.0400E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_3,CONFERENCE_69_REFERENCEPOINT1,8.3470E-004
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_3,CONFERENCE_69_REFERENCEPOINT1,6.7255E-004
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_3,CONFERENCE_69_REFERENCEPOINT1,9.5815E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_4,CONFERENCE_69_REFERENCEPOINT1,4.6379E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_4,CONFERENCE_69_REFERENCEPOINT1,4.3219E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_4,CONFERENCE_69_REFERENCEPOINT1,4.7423E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_4,CONFERENCE_69_REFERENCEPOINT1,3.9507E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_1,BREAK_ROOM_69_REFERENCEPOINT1,1.8139E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_1,BREAK_ROOM_69_REFERENCEPOINT1,2.0555E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_1,BREAK_ROOM_69_REFERENCEPOINT1,9.5962E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_1,BREAK_ROOM_69_REFERENCEPOINT1,4.2889E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_2,BREAK_ROOM_69_REFERENCEPOINT1,2.5816E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_2,BREAK_ROOM_69_REFERENCEPOINT1,2.2986E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_2,BREAK_ROOM_69_REFERENCEPOINT1,2.0621E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_2,BREAK_ROOM_69_REFERENCEPOINT1,1.8288E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_3,BREAK_ROOM_69_REFERENCEPOINT1,1.9118E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_3,BREAK_ROOM_69_REFERENCEPOINT1,1.4648E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_3,BREAK_ROOM_69_REFERENCEPOINT1,1.2563E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_3,BREAK_ROOM_69_REFERENCEPOINT1,1.8816E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_4,BREAK_ROOM_69_REFERENCEPOINT1,2.8846E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_4,BREAK_ROOM_69_REFERENCEPOINT1,2.4953E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_4,BREAK_ROOM_69_REFERENCEPOINT1,2.9016E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_4,BREAK_ROOM_69_REFERENCEPOINT1,3.0898E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_69_DAYLIGHT,OFFICE_OPEN_69,OFFICE_OPEN_69_WINDOW_1,OFFICE_OPEN_69_REFERENCEPOINT1,3.5669E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_69_DAYLIGHT,OFFICE_OPEN_69,OFFICE_OPEN_69_WINDOW_1,OFFICE_OPEN_69_REFERENCEPOINT1,3.9724E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_69_DAYLIGHT,OFFICE_OPEN_69,OFFICE_OPEN_69_WINDOW_1,OFFICE_OPEN_69_REFERENCEPOINT1,2.5301E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_69_DAYLIGHT,OFFICE_OPEN_69,OFFICE_OPEN_69_WINDOW_1,OFFICE_OPEN_69_REFERENCEPOINT1,1.3111E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_69_DAYLIGHT,OFFICE_OPEN_69,OFFICE_OPEN_69_WINDOW_2,OFFICE_OPEN_69_REFERENCEPOINT1,4.4985E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_69_DAYLIGHT,OFFICE_OPEN_69,OFFICE_OPEN_69_WINDOW_2,OFFICE_OPEN_69_REFERENCEPOINT1,4.2182E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_69_DAYLIGHT,OFFICE_OPEN_69,OFFICE_OPEN_69_WINDOW_2,OFFICE_OPEN_69_REFERENCEPOINT1,4.2149E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_69_DAYLIGHT,OFFICE_OPEN_69,OFFICE_OPEN_69_WINDOW_2,OFFICE_OPEN_69_REFERENCEPOINT1,3.5622E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_69_DAYLIGHT,OFFICE_OPEN_69,OFFICE_OPEN_69_WINDOW_3,OFFICE_OPEN_69_REFERENCEPOINT1,1.0234E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_69_DAYLIGHT,OFFICE_OPEN_69,OFFICE_OPEN_69_WINDOW_3,OFFICE_OPEN_69_REFERENCEPOINT1,8.0240E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_69_DAYLIGHT,OFFICE_OPEN_69,OFFICE_OPEN_69_WINDOW_3,OFFICE_OPEN_69_REFERENCEPOINT1,6.3252E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_69_DAYLIGHT,OFFICE_OPEN_69,OFFICE_OPEN_69_WINDOW_3,OFFICE_OPEN_69_REFERENCEPOINT1,8.0213E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_69_DAYLIGHT,OFFICE_OPEN_69,OFFICE_OPEN_69_WINDOW_4,OFFICE_OPEN_69_REFERENCEPOINT1,3.0935E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_69_DAYLIGHT,OFFICE_OPEN_69,OFFICE_OPEN_69_WINDOW_4,OFFICE_OPEN_69_REFERENCEPOINT1,2.9427E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_69_DAYLIGHT,OFFICE_OPEN_69,OFFICE_OPEN_69_WINDOW_4,OFFICE_OPEN_69_REFERENCEPOINT1,2.5357E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_69_DAYLIGHT,OFFICE_OPEN_69,OFFICE_OPEN_69_WINDOW_4,OFFICE_OPEN_69_REFERENCEPOINT1,1.7138E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_1,OFFICE_PRIVATE_69_REFERENCEPOINT1,2.8319E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_1,OFFICE_PRIVATE_69_REFERENCEPOINT1,3.2044E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_1,OFFICE_PRIVATE_69_REFERENCEPOINT1,1.4895E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_1,OFFICE_PRIVATE_69_REFERENCEPOINT1,6.5491E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_2,OFFICE_PRIVATE_69_REFERENCEPOINT1,1.8012E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_2,OFFICE_PRIVATE_69_REFERENCEPOINT1,1.6445E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_2,OFFICE_PRIVATE_69_REFERENCEPOINT1,1.3927E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_2,OFFICE_PRIVATE_69_REFERENCEPOINT1,1.4204E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_3,OFFICE_PRIVATE_69_REFERENCEPOINT1,3.1775E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_3,OFFICE_PRIVATE_69_REFERENCEPOINT1,2.5352E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_3,OFFICE_PRIVATE_69_REFERENCEPOINT1,2.0052E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_3,OFFICE_PRIVATE_69_REFERENCEPOINT1,2.6480E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_4,OFFICE_PRIVATE_69_REFERENCEPOINT1,3.6215E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_4,OFFICE_PRIVATE_69_REFERENCEPOINT1,3.3459E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_4,OFFICE_PRIVATE_69_REFERENCEPOINT1,3.6232E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_4,OFFICE_PRIVATE_69_REFERENCEPOINT1,3.6603E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_1,LOBBY_70_REFERENCEPOINT1,2.7046E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_1,LOBBY_70_REFERENCEPOINT1,2.9977E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_1,LOBBY_70_REFERENCEPOINT1,1.7587E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_1,LOBBY_70_REFERENCEPOINT1,8.7413E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_2,LOBBY_70_REFERENCEPOINT1,3.5837E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_2,LOBBY_70_REFERENCEPOINT1,3.1756E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_2,LOBBY_70_REFERENCEPOINT1,3.3856E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_2,LOBBY_70_REFERENCEPOINT1,3.0995E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_3,LOBBY_70_REFERENCEPOINT1,2.6498E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_3,LOBBY_70_REFERENCEPOINT1,2.1371E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_3,LOBBY_70_REFERENCEPOINT1,1.7414E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_3,LOBBY_70_REFERENCEPOINT1,2.3109E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_4,LOBBY_70_REFERENCEPOINT1,2.8911E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_4,LOBBY_70_REFERENCEPOINT1,2.7266E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_4,LOBBY_70_REFERENCEPOINT1,2.4899E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_4,LOBBY_70_REFERENCEPOINT1,1.7538E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_1,CONFERENCE_70_REFERENCEPOINT1,2.7181E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_1,CONFERENCE_70_REFERENCEPOINT1,2.9886E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_1,CONFERENCE_70_REFERENCEPOINT1,1.9956E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_1,CONFERENCE_70_REFERENCEPOINT1,1.0729E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_2,CONFERENCE_70_REFERENCEPOINT1,1.6976E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_2,CONFERENCE_70_REFERENCEPOINT1,1.4981E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_2,CONFERENCE_70_REFERENCEPOINT1,1.3960E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_2,CONFERENCE_70_REFERENCEPOINT1,1.2633E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_3,CONFERENCE_70_REFERENCEPOINT1,3.6333E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_3,CONFERENCE_70_REFERENCEPOINT1,2.8702E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_3,CONFERENCE_70_REFERENCEPOINT1,2.3095E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_3,CONFERENCE_70_REFERENCEPOINT1,3.1085E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_4,CONFERENCE_70_REFERENCEPOINT1,5.5748E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_4,CONFERENCE_70_REFERENCEPOINT1,5.1955E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_4,CONFERENCE_70_REFERENCEPOINT1,5.3337E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_4,CONFERENCE_70_REFERENCEPOINT1,4.6132E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_1,OFFICE_OPEN_70_REFERENCEPOINT1,1.9008E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_1,OFFICE_OPEN_70_REFERENCEPOINT1,2.1182E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_1,OFFICE_OPEN_70_REFERENCEPOINT1,1.3184E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_1,OFFICE_OPEN_70_REFERENCEPOINT1,6.6652E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_2,OFFICE_OPEN_70_REFERENCEPOINT1,2.4247E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_2,OFFICE_OPEN_70_REFERENCEPOINT1,2.1247E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_2,OFFICE_OPEN_70_REFERENCEPOINT1,2.1785E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_2,OFFICE_OPEN_70_REFERENCEPOINT1,2.0796E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_3,OFFICE_OPEN_70_REFERENCEPOINT1,2.8111E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_3,OFFICE_OPEN_70_REFERENCEPOINT1,2.2873E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_3,OFFICE_OPEN_70_REFERENCEPOINT1,2.0514E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_3,OFFICE_OPEN_70_REFERENCEPOINT1,2.8373E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_4,OFFICE_OPEN_70_REFERENCEPOINT1,4.2006E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_4,OFFICE_OPEN_70_REFERENCEPOINT1,3.9560E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_4,OFFICE_OPEN_70_REFERENCEPOINT1,3.8563E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_4,OFFICE_OPEN_70_REFERENCEPOINT1,3.0720E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_1,LOBBY_71_REFERENCEPOINT1,4.9798E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_1,LOBBY_71_REFERENCEPOINT1,5.5826E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_1,LOBBY_71_REFERENCEPOINT1,3.2642E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_1,LOBBY_71_REFERENCEPOINT1,1.6003E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_2,LOBBY_71_REFERENCEPOINT1,1.0906E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_2,LOBBY_71_REFERENCEPOINT1,1.0935E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_2,LOBBY_71_REFERENCEPOINT1,8.4755E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_2,LOBBY_71_REFERENCEPOINT1,6.5570E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_3,LOBBY_71_REFERENCEPOINT1,2.3945E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_3,LOBBY_71_REFERENCEPOINT1,1.9344E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_3,LOBBY_71_REFERENCEPOINT1,1.7331E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_3,LOBBY_71_REFERENCEPOINT1,2.4473E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_4,LOBBY_71_REFERENCEPOINT1,4.2850E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_4,LOBBY_71_REFERENCEPOINT1,4.0215E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_4,LOBBY_71_REFERENCEPOINT1,4.0383E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_4,LOBBY_71_REFERENCEPOINT1,3.4720E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_1,CONFERENCE_71_REFERENCEPOINT1,1.7204E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_1,CONFERENCE_71_REFERENCEPOINT1,1.8219E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_1,CONFERENCE_71_REFERENCEPOINT1,1.2031E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_1,CONFERENCE_71_REFERENCEPOINT1,6.4002E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_2,CONFERENCE_71_REFERENCEPOINT1,1.3060E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_2,CONFERENCE_71_REFERENCEPOINT1,1.2290E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_2,CONFERENCE_71_REFERENCEPOINT1,1.1689E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_2,CONFERENCE_71_REFERENCEPOINT1,1.1050E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_3,CONFERENCE_71_REFERENCEPOINT1,2.3384E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_3,CONFERENCE_71_REFERENCEPOINT1,1.8618E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_3,CONFERENCE_71_REFERENCEPOINT1,1.3659E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_3,CONFERENCE_71_REFERENCEPOINT1,1.7577E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_4,CONFERENCE_71_REFERENCEPOINT1,4.2086E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_4,CONFERENCE_71_REFERENCEPOINT1,3.8918E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_4,CONFERENCE_71_REFERENCEPOINT1,4.1749E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_4,CONFERENCE_71_REFERENCEPOINT1,3.6998E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_1,BREAK_ROOM_71_REFERENCEPOINT1,4.5105E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_1,BREAK_ROOM_71_REFERENCEPOINT1,4.4517E-004
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_1,BREAK_ROOM_71_REFERENCEPOINT1,4.4886E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_1,BREAK_ROOM_71_REFERENCEPOINT1,2.8751E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_2,BREAK_ROOM_71_REFERENCEPOINT1,2.8628E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_2,BREAK_ROOM_71_REFERENCEPOINT1,2.4880E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_2,BREAK_ROOM_71_REFERENCEPOINT1,2.3149E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_2,BREAK_ROOM_71_REFERENCEPOINT1,2.2295E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_3,BREAK_ROOM_71_REFERENCEPOINT1,3.2284E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_3,BREAK_ROOM_71_REFERENCEPOINT1,2.5405E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_3,BREAK_ROOM_71_REFERENCEPOINT1,1.9726E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_3,BREAK_ROOM_71_REFERENCEPOINT1,2.6815E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_4,BREAK_ROOM_71_REFERENCEPOINT1,4.8491E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_4,BREAK_ROOM_71_REFERENCEPOINT1,4.3911E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_4,BREAK_ROOM_71_REFERENCEPOINT1,4.2828E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_4,BREAK_ROOM_71_REFERENCEPOINT1,3.1498E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_1,OFFICE_OPEN_71_REFERENCEPOINT1,1.6826E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_1,OFFICE_OPEN_71_REFERENCEPOINT1,1.8189E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_1,OFFICE_OPEN_71_REFERENCEPOINT1,1.3103E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_1,OFFICE_OPEN_71_REFERENCEPOINT1,7.5092E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_2,OFFICE_OPEN_71_REFERENCEPOINT1,6.0962E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_2,OFFICE_OPEN_71_REFERENCEPOINT1,5.7055E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_2,OFFICE_OPEN_71_REFERENCEPOINT1,5.7619E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_2,OFFICE_OPEN_71_REFERENCEPOINT1,4.9786E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_3,OFFICE_OPEN_71_REFERENCEPOINT1,3.2489E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_3,OFFICE_OPEN_71_REFERENCEPOINT1,2.6445E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_3,OFFICE_OPEN_71_REFERENCEPOINT1,2.3697E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_3,OFFICE_OPEN_71_REFERENCEPOINT1,3.2727E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_4,OFFICE_OPEN_71_REFERENCEPOINT1,2.5442E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_4,OFFICE_OPEN_71_REFERENCEPOINT1,2.2050E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_4,OFFICE_OPEN_71_REFERENCEPOINT1,2.0788E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_4,OFFICE_OPEN_71_REFERENCEPOINT1,2.0907E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_1,OFFICE_PRIVATE_71_REFERENCEPOINT1,2.9328E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_1,OFFICE_PRIVATE_71_REFERENCEPOINT1,3.2084E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_1,OFFICE_PRIVATE_71_REFERENCEPOINT1,2.1699E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_1,OFFICE_PRIVATE_71_REFERENCEPOINT1,1.0588E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_2,OFFICE_PRIVATE_71_REFERENCEPOINT1,4.4714E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_2,OFFICE_PRIVATE_71_REFERENCEPOINT1,4.0399E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_2,OFFICE_PRIVATE_71_REFERENCEPOINT1,3.9023E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_2,OFFICE_PRIVATE_71_REFERENCEPOINT1,3.5146E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_3,OFFICE_PRIVATE_71_REFERENCEPOINT1,4.6358E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_3,OFFICE_PRIVATE_71_REFERENCEPOINT1,3.7146E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_3,OFFICE_PRIVATE_71_REFERENCEPOINT1,3.2975E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_3,OFFICE_PRIVATE_71_REFERENCEPOINT1,4.6800E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_4,OFFICE_PRIVATE_71_REFERENCEPOINT1,5.2124E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_4,OFFICE_PRIVATE_71_REFERENCEPOINT1,4.8743E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_4,OFFICE_PRIVATE_71_REFERENCEPOINT1,4.2958E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_4,OFFICE_PRIVATE_71_REFERENCEPOINT1,3.2394E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_1,LOBBY_72_REFERENCEPOINT1,3.4765E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_1,LOBBY_72_REFERENCEPOINT1,3.4426E-004
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_1,LOBBY_72_REFERENCEPOINT1,3.9561E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_1,LOBBY_72_REFERENCEPOINT1,3.5297E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_2,LOBBY_72_REFERENCEPOINT1,3.6479E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_2,LOBBY_72_REFERENCEPOINT1,3.3185E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_2,LOBBY_72_REFERENCEPOINT1,3.5774E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_2,LOBBY_72_REFERENCEPOINT1,3.1092E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_3,LOBBY_72_REFERENCEPOINT1,1.8658E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_3,LOBBY_72_REFERENCEPOINT1,1.4957E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_3,LOBBY_72_REFERENCEPOINT1,1.0504E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_3,LOBBY_72_REFERENCEPOINT1,1.2166E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_4,LOBBY_72_REFERENCEPOINT1,4.0051E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_4,LOBBY_72_REFERENCEPOINT1,3.8372E-004
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_4,LOBBY_72_REFERENCEPOINT1,3.7195E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_4,LOBBY_72_REFERENCEPOINT1,4.1654E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_1,CONFERENCE_72_REFERENCEPOINT1,2.5793E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_1,CONFERENCE_72_REFERENCEPOINT1,2.8722E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_1,CONFERENCE_72_REFERENCEPOINT1,1.7030E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_1,CONFERENCE_72_REFERENCEPOINT1,8.6948E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_2,CONFERENCE_72_REFERENCEPOINT1,6.1295E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_2,CONFERENCE_72_REFERENCEPOINT1,5.8171E-004
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_2,CONFERENCE_72_REFERENCEPOINT1,5.2661E-004
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_2,CONFERENCE_72_REFERENCEPOINT1,5.4310E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_3,CONFERENCE_72_REFERENCEPOINT1,2.1954E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_3,CONFERENCE_72_REFERENCEPOINT1,1.7545E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_3,CONFERENCE_72_REFERENCEPOINT1,1.4726E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_3,CONFERENCE_72_REFERENCEPOINT1,1.9875E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_4,CONFERENCE_72_REFERENCEPOINT1,5.7885E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_4,CONFERENCE_72_REFERENCEPOINT1,5.3543E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_4,CONFERENCE_72_REFERENCEPOINT1,5.4754E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_4,CONFERENCE_72_REFERENCEPOINT1,4.7313E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_1,BREAK_ROOM_72_REFERENCEPOINT1,5.6317E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_1,BREAK_ROOM_72_REFERENCEPOINT1,6.3035E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_1,BREAK_ROOM_72_REFERENCEPOINT1,3.6883E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_1,BREAK_ROOM_72_REFERENCEPOINT1,1.7486E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_2,BREAK_ROOM_72_REFERENCEPOINT1,7.9341E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_2,BREAK_ROOM_72_REFERENCEPOINT1,7.4339E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_2,BREAK_ROOM_72_REFERENCEPOINT1,7.4884E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_2,BREAK_ROOM_72_REFERENCEPOINT1,6.4671E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_3,BREAK_ROOM_72_REFERENCEPOINT1,2.3062E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_3,BREAK_ROOM_72_REFERENCEPOINT1,1.9237E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_3,BREAK_ROOM_72_REFERENCEPOINT1,1.7344E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_3,BREAK_ROOM_72_REFERENCEPOINT1,2.2618E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_4,BREAK_ROOM_72_REFERENCEPOINT1,3.2982E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_4,BREAK_ROOM_72_REFERENCEPOINT1,3.3076E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_4,BREAK_ROOM_72_REFERENCEPOINT1,2.7331E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_4,BREAK_ROOM_72_REFERENCEPOINT1,1.8083E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_1,OFFICE_OPEN_72_REFERENCEPOINT1,5.3429E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_1,OFFICE_OPEN_72_REFERENCEPOINT1,5.9528E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_1,OFFICE_OPEN_72_REFERENCEPOINT1,3.7801E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_1,OFFICE_OPEN_72_REFERENCEPOINT1,1.9528E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_2,OFFICE_OPEN_72_REFERENCEPOINT1,4.1681E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_2,OFFICE_OPEN_72_REFERENCEPOINT1,3.8956E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_2,OFFICE_OPEN_72_REFERENCEPOINT1,3.5725E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_2,OFFICE_OPEN_72_REFERENCEPOINT1,2.8094E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_3,OFFICE_OPEN_72_REFERENCEPOINT1,1.3421E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_3,OFFICE_OPEN_72_REFERENCEPOINT1,1.1235E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_3,OFFICE_OPEN_72_REFERENCEPOINT1,1.0835E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_3,OFFICE_OPEN_72_REFERENCEPOINT1,1.3744E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_4,OFFICE_OPEN_72_REFERENCEPOINT1,3.6405E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_4,OFFICE_OPEN_72_REFERENCEPOINT1,3.5209E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_4,OFFICE_OPEN_72_REFERENCEPOINT1,3.0849E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_4,OFFICE_OPEN_72_REFERENCEPOINT1,2.1690E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_1,OFFICE_PRIVATE_72_REFERENCEPOINT1,4.3531E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_1,OFFICE_PRIVATE_72_REFERENCEPOINT1,4.9104E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_1,OFFICE_PRIVATE_72_REFERENCEPOINT1,2.6714E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_1,OFFICE_PRIVATE_72_REFERENCEPOINT1,1.2793E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_2,OFFICE_PRIVATE_72_REFERENCEPOINT1,4.2289E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_2,OFFICE_PRIVATE_72_REFERENCEPOINT1,4.0492E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_2,OFFICE_PRIVATE_72_REFERENCEPOINT1,4.2922E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_2,OFFICE_PRIVATE_72_REFERENCEPOINT1,3.6627E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_3,OFFICE_PRIVATE_72_REFERENCEPOINT1,8.5211E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_3,OFFICE_PRIVATE_72_REFERENCEPOINT1,8.1629E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_3,OFFICE_PRIVATE_72_REFERENCEPOINT1,9.1798E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_3,OFFICE_PRIVATE_72_REFERENCEPOINT1,1.0547E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_4,OFFICE_PRIVATE_72_REFERENCEPOINT1,4.1383E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_4,OFFICE_PRIVATE_72_REFERENCEPOINT1,4.0504E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_4,OFFICE_PRIVATE_72_REFERENCEPOINT1,3.7536E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_4,OFFICE_PRIVATE_72_REFERENCEPOINT1,2.8722E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_1,LOBBY_73_REFERENCEPOINT1,2.8968E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_1,LOBBY_73_REFERENCEPOINT1,3.2999E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_1,LOBBY_73_REFERENCEPOINT1,1.7772E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_1,LOBBY_73_REFERENCEPOINT1,7.7257E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_2,LOBBY_73_REFERENCEPOINT1,4.8846E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_2,LOBBY_73_REFERENCEPOINT1,4.5956E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_2,LOBBY_73_REFERENCEPOINT1,4.6505E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_2,LOBBY_73_REFERENCEPOINT1,4.1626E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_3,LOBBY_73_REFERENCEPOINT1,1.9866E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_3,LOBBY_73_REFERENCEPOINT1,1.5900E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_3,LOBBY_73_REFERENCEPOINT1,1.2872E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_3,LOBBY_73_REFERENCEPOINT1,1.7011E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_4,LOBBY_73_REFERENCEPOINT1,7.2568E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_4,LOBBY_73_REFERENCEPOINT1,6.8934E-004
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_4,LOBBY_73_REFERENCEPOINT1,5.8008E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_4,LOBBY_73_REFERENCEPOINT1,5.6182E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_1,CONFERENCE_73_REFERENCEPOINT1,3.5770E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_1,CONFERENCE_73_REFERENCEPOINT1,4.0483E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_1,CONFERENCE_73_REFERENCEPOINT1,2.3278E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_1,CONFERENCE_73_REFERENCEPOINT1,1.0482E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_2,CONFERENCE_73_REFERENCEPOINT1,2.3360E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_2,CONFERENCE_73_REFERENCEPOINT1,2.2250E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_2,CONFERENCE_73_REFERENCEPOINT1,2.6751E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_2,CONFERENCE_73_REFERENCEPOINT1,2.4766E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_3,CONFERENCE_73_REFERENCEPOINT1,1.5847E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_3,CONFERENCE_73_REFERENCEPOINT1,1.2337E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_3,CONFERENCE_73_REFERENCEPOINT1,1.0766E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_3,CONFERENCE_73_REFERENCEPOINT1,1.5433E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_4,CONFERENCE_73_REFERENCEPOINT1,2.1264E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_4,CONFERENCE_73_REFERENCEPOINT1,1.9779E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_4,CONFERENCE_73_REFERENCEPOINT1,2.0457E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_4,CONFERENCE_73_REFERENCEPOINT1,1.8999E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_1,BREAK_ROOM_73_REFERENCEPOINT1,4.0200E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_1,BREAK_ROOM_73_REFERENCEPOINT1,4.5472E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_1,BREAK_ROOM_73_REFERENCEPOINT1,2.4488E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_1,BREAK_ROOM_73_REFERENCEPOINT1,1.1612E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_2,BREAK_ROOM_73_REFERENCEPOINT1,4.3048E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_2,BREAK_ROOM_73_REFERENCEPOINT1,3.8720E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_2,BREAK_ROOM_73_REFERENCEPOINT1,4.0050E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_2,BREAK_ROOM_73_REFERENCEPOINT1,3.3619E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_3,BREAK_ROOM_73_REFERENCEPOINT1,2.4697E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_3,BREAK_ROOM_73_REFERENCEPOINT1,1.9520E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_3,BREAK_ROOM_73_REFERENCEPOINT1,1.5414E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_3,BREAK_ROOM_73_REFERENCEPOINT1,2.0275E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_4,BREAK_ROOM_73_REFERENCEPOINT1,1.7613E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_4,BREAK_ROOM_73_REFERENCEPOINT1,1.6236E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_4,BREAK_ROOM_73_REFERENCEPOINT1,1.5010E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_4,BREAK_ROOM_73_REFERENCEPOINT1,1.2802E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_73_DAYLIGHT,OFFICE_OPEN_73,OFFICE_OPEN_73_WINDOW_1,OFFICE_OPEN_73_REFERENCEPOINT1,8.2783E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_73_DAYLIGHT,OFFICE_OPEN_73,OFFICE_OPEN_73_WINDOW_1,OFFICE_OPEN_73_REFERENCEPOINT1,8.7606E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_73_DAYLIGHT,OFFICE_OPEN_73,OFFICE_OPEN_73_WINDOW_1,OFFICE_OPEN_73_REFERENCEPOINT1,6.1766E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_73_DAYLIGHT,OFFICE_OPEN_73,OFFICE_OPEN_73_WINDOW_1,OFFICE_OPEN_73_REFERENCEPOINT1,3.6451E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_73_DAYLIGHT,OFFICE_OPEN_73,OFFICE_OPEN_73_WINDOW_2,OFFICE_OPEN_73_REFERENCEPOINT1,1.9412E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_73_DAYLIGHT,OFFICE_OPEN_73,OFFICE_OPEN_73_WINDOW_2,OFFICE_OPEN_73_REFERENCEPOINT1,1.7471E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_73_DAYLIGHT,OFFICE_OPEN_73,OFFICE_OPEN_73_WINDOW_2,OFFICE_OPEN_73_REFERENCEPOINT1,1.8043E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_73_DAYLIGHT,OFFICE_OPEN_73,OFFICE_OPEN_73_WINDOW_2,OFFICE_OPEN_73_REFERENCEPOINT1,1.4940E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_73_DAYLIGHT,OFFICE_OPEN_73,OFFICE_OPEN_73_WINDOW_3,OFFICE_OPEN_73_REFERENCEPOINT1,1.2266E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_73_DAYLIGHT,OFFICE_OPEN_73,OFFICE_OPEN_73_WINDOW_3,OFFICE_OPEN_73_REFERENCEPOINT1,9.7799E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_73_DAYLIGHT,OFFICE_OPEN_73,OFFICE_OPEN_73_WINDOW_3,OFFICE_OPEN_73_REFERENCEPOINT1,7.9757E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_73_DAYLIGHT,OFFICE_OPEN_73,OFFICE_OPEN_73_WINDOW_3,OFFICE_OPEN_73_REFERENCEPOINT1,1.0703E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_73_DAYLIGHT,OFFICE_OPEN_73,OFFICE_OPEN_73_WINDOW_4,OFFICE_OPEN_73_REFERENCEPOINT1,2.0978E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_73_DAYLIGHT,OFFICE_OPEN_73,OFFICE_OPEN_73_WINDOW_4,OFFICE_OPEN_73_REFERENCEPOINT1,1.8975E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_73_DAYLIGHT,OFFICE_OPEN_73,OFFICE_OPEN_73_WINDOW_4,OFFICE_OPEN_73_REFERENCEPOINT1,1.5660E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_73_DAYLIGHT,OFFICE_OPEN_73,OFFICE_OPEN_73_WINDOW_4,OFFICE_OPEN_73_REFERENCEPOINT1,1.1781E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_1,OFFICE_PRIVATE_73_REFERENCEPOINT1,3.3247E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_1,OFFICE_PRIVATE_73_REFERENCEPOINT1,3.6887E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_1,OFFICE_PRIVATE_73_REFERENCEPOINT1,2.0402E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_1,OFFICE_PRIVATE_73_REFERENCEPOINT1,9.0642E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_2,OFFICE_PRIVATE_73_REFERENCEPOINT1,5.9257E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_2,OFFICE_PRIVATE_73_REFERENCEPOINT1,5.4326E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_2,OFFICE_PRIVATE_73_REFERENCEPOINT1,5.1680E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_2,OFFICE_PRIVATE_73_REFERENCEPOINT1,4.6952E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_3,OFFICE_PRIVATE_73_REFERENCEPOINT1,2.2427E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_3,OFFICE_PRIVATE_73_REFERENCEPOINT1,1.9726E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_3,OFFICE_PRIVATE_73_REFERENCEPOINT1,1.8524E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_3,OFFICE_PRIVATE_73_REFERENCEPOINT1,2.0625E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_4,OFFICE_PRIVATE_73_REFERENCEPOINT1,2.6160E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_4,OFFICE_PRIVATE_73_REFERENCEPOINT1,2.3111E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_4,OFFICE_PRIVATE_73_REFERENCEPOINT1,2.3096E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_4,OFFICE_PRIVATE_73_REFERENCEPOINT1,2.0363E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_1,CONFERENCE_74_REFERENCEPOINT1,2.6795E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_1,CONFERENCE_74_REFERENCEPOINT1,2.9604E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_1,CONFERENCE_74_REFERENCEPOINT1,1.6106E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_1,CONFERENCE_74_REFERENCEPOINT1,7.2953E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_2,CONFERENCE_74_REFERENCEPOINT1,4.2956E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_2,CONFERENCE_74_REFERENCEPOINT1,3.9259E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_2,CONFERENCE_74_REFERENCEPOINT1,4.1719E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_2,CONFERENCE_74_REFERENCEPOINT1,3.6806E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_3,CONFERENCE_74_REFERENCEPOINT1,3.4633E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_3,CONFERENCE_74_REFERENCEPOINT1,2.8621E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_3,CONFERENCE_74_REFERENCEPOINT1,2.4566E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_3,CONFERENCE_74_REFERENCEPOINT1,3.2787E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_4,CONFERENCE_74_REFERENCEPOINT1,3.0814E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_4,CONFERENCE_74_REFERENCEPOINT1,2.8341E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_4,CONFERENCE_74_REFERENCEPOINT1,2.6451E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_4,CONFERENCE_74_REFERENCEPOINT1,1.9202E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_1,BREAK_ROOM_74_REFERENCEPOINT1,7.5002E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_1,BREAK_ROOM_74_REFERENCEPOINT1,7.4134E-004
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_1,BREAK_ROOM_74_REFERENCEPOINT1,7.0990E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_1,BREAK_ROOM_74_REFERENCEPOINT1,5.3962E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_2,BREAK_ROOM_74_REFERENCEPOINT1,1.5161E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_2,BREAK_ROOM_74_REFERENCEPOINT1,1.3141E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_2,BREAK_ROOM_74_REFERENCEPOINT1,1.4935E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_2,BREAK_ROOM_74_REFERENCEPOINT1,1.1776E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_3,BREAK_ROOM_74_REFERENCEPOINT1,1.4246E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_3,BREAK_ROOM_74_REFERENCEPOINT1,1.1314E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_3,BREAK_ROOM_74_REFERENCEPOINT1,1.0040E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_3,BREAK_ROOM_74_REFERENCEPOINT1,1.3711E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_4,BREAK_ROOM_74_REFERENCEPOINT1,5.5375E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_4,BREAK_ROOM_74_REFERENCEPOINT1,5.1127E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_4,BREAK_ROOM_74_REFERENCEPOINT1,4.9848E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_4,BREAK_ROOM_74_REFERENCEPOINT1,4.2384E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_1,OFFICE_PRIVATE_74_REFERENCEPOINT1,8.4367E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_1,OFFICE_PRIVATE_74_REFERENCEPOINT1,9.4127E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_1,OFFICE_PRIVATE_74_REFERENCEPOINT1,5.8780E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_1,OFFICE_PRIVATE_74_REFERENCEPOINT1,2.9675E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_2,OFFICE_PRIVATE_74_REFERENCEPOINT1,5.1983E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_2,OFFICE_PRIVATE_74_REFERENCEPOINT1,4.8508E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_2,OFFICE_PRIVATE_74_REFERENCEPOINT1,4.5738E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_2,OFFICE_PRIVATE_74_REFERENCEPOINT1,3.7372E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_3,OFFICE_PRIVATE_74_REFERENCEPOINT1,3.3409E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_3,OFFICE_PRIVATE_74_REFERENCEPOINT1,2.6163E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_3,OFFICE_PRIVATE_74_REFERENCEPOINT1,2.0665E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_3,OFFICE_PRIVATE_74_REFERENCEPOINT1,2.7830E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_4,OFFICE_PRIVATE_74_REFERENCEPOINT1,3.1834E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_4,OFFICE_PRIVATE_74_REFERENCEPOINT1,3.2237E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_4,OFFICE_PRIVATE_74_REFERENCEPOINT1,2.9288E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_4,OFFICE_PRIVATE_74_REFERENCEPOINT1,1.8851E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_1,LOBBY_75_REFERENCEPOINT1,2.0872E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_1,LOBBY_75_REFERENCEPOINT1,2.2970E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_1,LOBBY_75_REFERENCEPOINT1,1.3738E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_1,LOBBY_75_REFERENCEPOINT1,6.4459E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_2,LOBBY_75_REFERENCEPOINT1,2.1170E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_2,LOBBY_75_REFERENCEPOINT1,1.9036E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_2,LOBBY_75_REFERENCEPOINT1,1.8688E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_2,LOBBY_75_REFERENCEPOINT1,1.6024E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_3,LOBBY_75_REFERENCEPOINT1,2.5656E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_3,LOBBY_75_REFERENCEPOINT1,2.0764E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_3,LOBBY_75_REFERENCEPOINT1,1.5503E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_3,LOBBY_75_REFERENCEPOINT1,1.8947E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_4,LOBBY_75_REFERENCEPOINT1,4.4773E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_4,LOBBY_75_REFERENCEPOINT1,4.1909E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_4,LOBBY_75_REFERENCEPOINT1,4.1032E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_4,LOBBY_75_REFERENCEPOINT1,3.2526E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_1,CONFERENCE_75_REFERENCEPOINT1,2.7844E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_1,CONFERENCE_75_REFERENCEPOINT1,3.1867E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_1,CONFERENCE_75_REFERENCEPOINT1,1.7427E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_1,CONFERENCE_75_REFERENCEPOINT1,7.7767E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_2,CONFERENCE_75_REFERENCEPOINT1,3.5449E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_2,CONFERENCE_75_REFERENCEPOINT1,3.2032E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_2,CONFERENCE_75_REFERENCEPOINT1,3.1633E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_2,CONFERENCE_75_REFERENCEPOINT1,2.6132E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_3,CONFERENCE_75_REFERENCEPOINT1,2.1633E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_3,CONFERENCE_75_REFERENCEPOINT1,1.7659E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_3,CONFERENCE_75_REFERENCEPOINT1,1.3611E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_3,CONFERENCE_75_REFERENCEPOINT1,1.5584E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_4,CONFERENCE_75_REFERENCEPOINT1,3.3137E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_4,CONFERENCE_75_REFERENCEPOINT1,2.9753E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_4,CONFERENCE_75_REFERENCEPOINT1,3.3135E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_4,CONFERENCE_75_REFERENCEPOINT1,2.8764E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_1,BREAK_ROOM_75_REFERENCEPOINT1,5.5810E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_1,BREAK_ROOM_75_REFERENCEPOINT1,5.6088E-004
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_1,BREAK_ROOM_75_REFERENCEPOINT1,4.5727E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_1,BREAK_ROOM_75_REFERENCEPOINT1,3.0407E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_2,BREAK_ROOM_75_REFERENCEPOINT1,3.6160E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_2,BREAK_ROOM_75_REFERENCEPOINT1,3.1344E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_2,BREAK_ROOM_75_REFERENCEPOINT1,3.3933E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_2,BREAK_ROOM_75_REFERENCEPOINT1,3.4815E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_3,BREAK_ROOM_75_REFERENCEPOINT1,6.0148E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_3,BREAK_ROOM_75_REFERENCEPOINT1,4.8969E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_3,BREAK_ROOM_75_REFERENCEPOINT1,4.3193E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_3,BREAK_ROOM_75_REFERENCEPOINT1,5.9604E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_4,BREAK_ROOM_75_REFERENCEPOINT1,2.9032E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_4,BREAK_ROOM_75_REFERENCEPOINT1,2.6366E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_4,BREAK_ROOM_75_REFERENCEPOINT1,2.3962E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_4,BREAK_ROOM_75_REFERENCEPOINT1,2.2090E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_1,OFFICE_OPEN_75_REFERENCEPOINT1,2.7081E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_1,OFFICE_OPEN_75_REFERENCEPOINT1,3.0422E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_1,OFFICE_OPEN_75_REFERENCEPOINT1,1.7981E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_1,OFFICE_OPEN_75_REFERENCEPOINT1,8.8081E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_2,OFFICE_OPEN_75_REFERENCEPOINT1,2.2222E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_2,OFFICE_OPEN_75_REFERENCEPOINT1,2.1572E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_2,OFFICE_OPEN_75_REFERENCEPOINT1,1.7734E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_2,OFFICE_OPEN_75_REFERENCEPOINT1,1.2277E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_3,OFFICE_OPEN_75_REFERENCEPOINT1,6.3197E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_3,OFFICE_OPEN_75_REFERENCEPOINT1,5.0520E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_3,OFFICE_OPEN_75_REFERENCEPOINT1,4.5339E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_3,OFFICE_OPEN_75_REFERENCEPOINT1,6.0144E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_4,OFFICE_OPEN_75_REFERENCEPOINT1,2.2844E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_4,OFFICE_OPEN_75_REFERENCEPOINT1,2.1313E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_4,OFFICE_OPEN_75_REFERENCEPOINT1,1.8180E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_4,OFFICE_OPEN_75_REFERENCEPOINT1,1.3924E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_1,OFFICE_PRIVATE_75_REFERENCEPOINT1,8.4670E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_1,OFFICE_PRIVATE_75_REFERENCEPOINT1,9.4815E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_1,OFFICE_PRIVATE_75_REFERENCEPOINT1,5.8052E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_1,OFFICE_PRIVATE_75_REFERENCEPOINT1,2.9260E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_2,OFFICE_PRIVATE_75_REFERENCEPOINT1,4.9928E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_2,OFFICE_PRIVATE_75_REFERENCEPOINT1,4.7338E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_2,OFFICE_PRIVATE_75_REFERENCEPOINT1,4.2620E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_2,OFFICE_PRIVATE_75_REFERENCEPOINT1,2.9540E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_3,OFFICE_PRIVATE_75_REFERENCEPOINT1,2.0649E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_3,OFFICE_PRIVATE_75_REFERENCEPOINT1,1.6677E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_3,OFFICE_PRIVATE_75_REFERENCEPOINT1,1.2218E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_3,OFFICE_PRIVATE_75_REFERENCEPOINT1,1.3349E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_4,OFFICE_PRIVATE_75_REFERENCEPOINT1,3.5721E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_4,OFFICE_PRIVATE_75_REFERENCEPOINT1,3.4873E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_4,OFFICE_PRIVATE_75_REFERENCEPOINT1,3.1087E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_4,OFFICE_PRIVATE_75_REFERENCEPOINT1,2.3368E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_1,LOBBY_76_REFERENCEPOINT1,3.0728E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_1,LOBBY_76_REFERENCEPOINT1,3.4493E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_1,LOBBY_76_REFERENCEPOINT1,1.9111E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_1,LOBBY_76_REFERENCEPOINT1,9.2338E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_2,LOBBY_76_REFERENCEPOINT1,3.2445E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_2,LOBBY_76_REFERENCEPOINT1,2.8806E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_2,LOBBY_76_REFERENCEPOINT1,2.6972E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_2,LOBBY_76_REFERENCEPOINT1,2.3930E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_3,LOBBY_76_REFERENCEPOINT1,3.9014E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_3,LOBBY_76_REFERENCEPOINT1,3.1609E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_3,LOBBY_76_REFERENCEPOINT1,2.8223E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_3,LOBBY_76_REFERENCEPOINT1,3.9332E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_4,LOBBY_76_REFERENCEPOINT1,6.6454E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_4,LOBBY_76_REFERENCEPOINT1,6.2330E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_4,LOBBY_76_REFERENCEPOINT1,6.2600E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_4,LOBBY_76_REFERENCEPOINT1,5.3762E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_1,BREAK_ROOM_76_REFERENCEPOINT1,4.6846E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_1,BREAK_ROOM_76_REFERENCEPOINT1,5.2743E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_1,BREAK_ROOM_76_REFERENCEPOINT1,2.7932E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_1,BREAK_ROOM_76_REFERENCEPOINT1,1.1782E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_2,BREAK_ROOM_76_REFERENCEPOINT1,3.5556E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_2,BREAK_ROOM_76_REFERENCEPOINT1,3.3512E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_2,BREAK_ROOM_76_REFERENCEPOINT1,3.0813E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_2,BREAK_ROOM_76_REFERENCEPOINT1,2.3742E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_3,BREAK_ROOM_76_REFERENCEPOINT1,2.9034E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_3,BREAK_ROOM_76_REFERENCEPOINT1,2.3580E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_3,BREAK_ROOM_76_REFERENCEPOINT1,1.9264E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_3,BREAK_ROOM_76_REFERENCEPOINT1,2.3996E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_4,BREAK_ROOM_76_REFERENCEPOINT1,3.9228E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_4,BREAK_ROOM_76_REFERENCEPOINT1,3.6179E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_4,BREAK_ROOM_76_REFERENCEPOINT1,3.4059E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_4,BREAK_ROOM_76_REFERENCEPOINT1,2.6000E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_1,OFFICE_OPEN_76_REFERENCEPOINT1,1.0305E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_1,OFFICE_OPEN_76_REFERENCEPOINT1,1.1238E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_1,OFFICE_OPEN_76_REFERENCEPOINT1,6.4405E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_1,OFFICE_OPEN_76_REFERENCEPOINT1,3.2323E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_2,OFFICE_OPEN_76_REFERENCEPOINT1,3.9139E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_2,OFFICE_OPEN_76_REFERENCEPOINT1,3.6357E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_2,OFFICE_OPEN_76_REFERENCEPOINT1,3.8301E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_2,OFFICE_OPEN_76_REFERENCEPOINT1,3.3125E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_3,OFFICE_OPEN_76_REFERENCEPOINT1,2.1632E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_3,OFFICE_OPEN_76_REFERENCEPOINT1,1.7295E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_3,OFFICE_OPEN_76_REFERENCEPOINT1,1.4814E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_3,OFFICE_OPEN_76_REFERENCEPOINT1,2.1054E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_4,OFFICE_OPEN_76_REFERENCEPOINT1,1.8758E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_4,OFFICE_OPEN_76_REFERENCEPOINT1,1.7263E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_4,OFFICE_OPEN_76_REFERENCEPOINT1,1.5679E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_4,OFFICE_OPEN_76_REFERENCEPOINT1,1.3084E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_1,OFFICE_PRIVATE_76_REFERENCEPOINT1,6.8916E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_1,OFFICE_PRIVATE_76_REFERENCEPOINT1,7.6709E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_1,OFFICE_PRIVATE_76_REFERENCEPOINT1,4.9036E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_1,OFFICE_PRIVATE_76_REFERENCEPOINT1,2.5682E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_2,OFFICE_PRIVATE_76_REFERENCEPOINT1,5.9128E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_2,OFFICE_PRIVATE_76_REFERENCEPOINT1,5.8270E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_2,OFFICE_PRIVATE_76_REFERENCEPOINT1,5.4517E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_2,OFFICE_PRIVATE_76_REFERENCEPOINT1,3.6307E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_3,OFFICE_PRIVATE_76_REFERENCEPOINT1,8.4305E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_3,OFFICE_PRIVATE_76_REFERENCEPOINT1,7.7301E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_3,OFFICE_PRIVATE_76_REFERENCEPOINT1,8.5519E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_3,OFFICE_PRIVATE_76_REFERENCEPOINT1,1.0112E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_4,OFFICE_PRIVATE_76_REFERENCEPOINT1,8.8352E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_4,OFFICE_PRIVATE_76_REFERENCEPOINT1,8.3354E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_4,OFFICE_PRIVATE_76_REFERENCEPOINT1,8.4255E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_4,OFFICE_PRIVATE_76_REFERENCEPOINT1,7.1650E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_1,LOBBY_77_REFERENCEPOINT1,4.7874E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_1,LOBBY_77_REFERENCEPOINT1,5.4220E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_1,LOBBY_77_REFERENCEPOINT1,2.9370E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_1,LOBBY_77_REFERENCEPOINT1,1.3329E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_2,LOBBY_77_REFERENCEPOINT1,3.0157E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_2,LOBBY_77_REFERENCEPOINT1,2.8313E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_2,LOBBY_77_REFERENCEPOINT1,2.3093E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_2,LOBBY_77_REFERENCEPOINT1,1.6979E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_3,LOBBY_77_REFERENCEPOINT1,1.7160E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_3,LOBBY_77_REFERENCEPOINT1,1.3962E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_3,LOBBY_77_REFERENCEPOINT1,1.1347E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_3,LOBBY_77_REFERENCEPOINT1,1.3719E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_4,LOBBY_77_REFERENCEPOINT1,3.0431E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_4,LOBBY_77_REFERENCEPOINT1,2.8250E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_4,LOBBY_77_REFERENCEPOINT1,2.4429E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_4,LOBBY_77_REFERENCEPOINT1,1.7367E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_1,CONFERENCE_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_1,CONFERENCE_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_1,CONFERENCE_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_1,CONFERENCE_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_2,CONFERENCE_77_REFERENCEPOINT1,3.7808E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_2,CONFERENCE_77_REFERENCEPOINT1,3.6806E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_2,CONFERENCE_77_REFERENCEPOINT1,3.4254E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_2,CONFERENCE_77_REFERENCEPOINT1,2.4531E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_3,CONFERENCE_77_REFERENCEPOINT1,1.5647E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_3,CONFERENCE_77_REFERENCEPOINT1,1.2295E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_3,CONFERENCE_77_REFERENCEPOINT1,8.6801E-004
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_3,CONFERENCE_77_REFERENCEPOINT1,1.0974E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_4,CONFERENCE_77_REFERENCEPOINT1,1.1598E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_4,CONFERENCE_77_REFERENCEPOINT1,1.0807E-004
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_4,CONFERENCE_77_REFERENCEPOINT1,1.2551E-004
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_4,CONFERENCE_77_REFERENCEPOINT1,1.6283E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_1,BREAK_ROOM_77_REFERENCEPOINT1,4.6736E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_1,BREAK_ROOM_77_REFERENCEPOINT1,5.1323E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_1,BREAK_ROOM_77_REFERENCEPOINT1,3.0927E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_1,BREAK_ROOM_77_REFERENCEPOINT1,1.5793E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_2,BREAK_ROOM_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_2,BREAK_ROOM_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_2,BREAK_ROOM_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_2,BREAK_ROOM_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_3,BREAK_ROOM_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_3,BREAK_ROOM_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_3,BREAK_ROOM_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_3,BREAK_ROOM_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_4,BREAK_ROOM_77_REFERENCEPOINT1,5.8631E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_4,BREAK_ROOM_77_REFERENCEPOINT1,6.6183E-004
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_4,BREAK_ROOM_77_REFERENCEPOINT1,4.3912E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_4,BREAK_ROOM_77_REFERENCEPOINT1,2.7473E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_1,OFFICE_OPEN_77_REFERENCEPOINT1,3.8717E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_1,OFFICE_OPEN_77_REFERENCEPOINT1,4.3412E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_1,OFFICE_OPEN_77_REFERENCEPOINT1,2.6671E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_1,OFFICE_OPEN_77_REFERENCEPOINT1,1.3556E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_2,OFFICE_OPEN_77_REFERENCEPOINT1,3.3138E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_2,OFFICE_OPEN_77_REFERENCEPOINT1,3.1467E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_2,OFFICE_OPEN_77_REFERENCEPOINT1,3.2510E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_2,OFFICE_OPEN_77_REFERENCEPOINT1,2.9316E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_3,OFFICE_OPEN_77_REFERENCEPOINT1,1.5002E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_3,OFFICE_OPEN_77_REFERENCEPOINT1,1.1884E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_3,OFFICE_OPEN_77_REFERENCEPOINT1,9.5990E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_3,OFFICE_OPEN_77_REFERENCEPOINT1,1.2446E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_4,OFFICE_OPEN_77_REFERENCEPOINT1,3.1889E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_4,OFFICE_OPEN_77_REFERENCEPOINT1,3.0022E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_4,OFFICE_OPEN_77_REFERENCEPOINT1,2.4256E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_4,OFFICE_OPEN_77_REFERENCEPOINT1,1.8155E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_77_DAYLIGHT,OFFICE_PRIVATE_77,OFFICE_PRIVATE_77_WINDOW_1,OFFICE_PRIVATE_77_REFERENCEPOINT1,2.8106E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_77_DAYLIGHT,OFFICE_PRIVATE_77,OFFICE_PRIVATE_77_WINDOW_1,OFFICE_PRIVATE_77_REFERENCEPOINT1,3.1227E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_77_DAYLIGHT,OFFICE_PRIVATE_77,OFFICE_PRIVATE_77_WINDOW_1,OFFICE_PRIVATE_77_REFERENCEPOINT1,1.9676E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_77_DAYLIGHT,OFFICE_PRIVATE_77,OFFICE_PRIVATE_77_WINDOW_1,OFFICE_PRIVATE_77_REFERENCEPOINT1,8.8815E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_77_DAYLIGHT,OFFICE_PRIVATE_77,OFFICE_PRIVATE_77_WINDOW_2,OFFICE_PRIVATE_77_REFERENCEPOINT1,4.5233E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_77_DAYLIGHT,OFFICE_PRIVATE_77,OFFICE_PRIVATE_77_WINDOW_2,OFFICE_PRIVATE_77_REFERENCEPOINT1,4.0950E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_77_DAYLIGHT,OFFICE_PRIVATE_77,OFFICE_PRIVATE_77_WINDOW_2,OFFICE_PRIVATE_77_REFERENCEPOINT1,3.9483E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_77_DAYLIGHT,OFFICE_PRIVATE_77,OFFICE_PRIVATE_77_WINDOW_2,OFFICE_PRIVATE_77_REFERENCEPOINT1,3.1377E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_77_DAYLIGHT,OFFICE_PRIVATE_77,OFFICE_PRIVATE_77_WINDOW_3,OFFICE_PRIVATE_77_REFERENCEPOINT1,3.8358E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_77_DAYLIGHT,OFFICE_PRIVATE_77,OFFICE_PRIVATE_77_WINDOW_3,OFFICE_PRIVATE_77_REFERENCEPOINT1,3.1775E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_77_DAYLIGHT,OFFICE_PRIVATE_77,OFFICE_PRIVATE_77_WINDOW_3,OFFICE_PRIVATE_77_REFERENCEPOINT1,2.5868E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_77_DAYLIGHT,OFFICE_PRIVATE_77,OFFICE_PRIVATE_77_WINDOW_3,OFFICE_PRIVATE_77_REFERENCEPOINT1,3.2238E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_77_DAYLIGHT,OFFICE_PRIVATE_77,OFFICE_PRIVATE_77_WINDOW_4,OFFICE_PRIVATE_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_77_DAYLIGHT,OFFICE_PRIVATE_77,OFFICE_PRIVATE_77_WINDOW_4,OFFICE_PRIVATE_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_77_DAYLIGHT,OFFICE_PRIVATE_77,OFFICE_PRIVATE_77_WINDOW_4,OFFICE_PRIVATE_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_77_DAYLIGHT,OFFICE_PRIVATE_77,OFFICE_PRIVATE_77_WINDOW_4,OFFICE_PRIVATE_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_78_DAYLIGHT,LOBBY_78,LOBBY_78_WINDOW_1,LOBBY_78_REFERENCEPOINT1,5.4085E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_78_DAYLIGHT,LOBBY_78,LOBBY_78_WINDOW_1,LOBBY_78_REFERENCEPOINT1,6.0248E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_78_DAYLIGHT,LOBBY_78,LOBBY_78_WINDOW_1,LOBBY_78_REFERENCEPOINT1,3.8291E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_78_DAYLIGHT,LOBBY_78,LOBBY_78_WINDOW_1,LOBBY_78_REFERENCEPOINT1,1.9766E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_78_DAYLIGHT,LOBBY_78,LOBBY_78_WINDOW_2,LOBBY_78_REFERENCEPOINT1,4.4709E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_78_DAYLIGHT,LOBBY_78,LOBBY_78_WINDOW_2,LOBBY_78_REFERENCEPOINT1,4.1880E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_78_DAYLIGHT,LOBBY_78,LOBBY_78_WINDOW_2,LOBBY_78_REFERENCEPOINT1,4.2180E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_78_DAYLIGHT,LOBBY_78,LOBBY_78_WINDOW_2,LOBBY_78_REFERENCEPOINT1,3.6418E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_78_DAYLIGHT,LOBBY_78,LOBBY_78_WINDOW_3,LOBBY_78_REFERENCEPOINT1,2.1310E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_78_DAYLIGHT,LOBBY_78,LOBBY_78_WINDOW_3,LOBBY_78_REFERENCEPOINT1,1.7349E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_78_DAYLIGHT,LOBBY_78,LOBBY_78_WINDOW_3,LOBBY_78_REFERENCEPOINT1,1.4515E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_78_DAYLIGHT,LOBBY_78,LOBBY_78_WINDOW_3,LOBBY_78_REFERENCEPOINT1,1.8803E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_78_DAYLIGHT,LOBBY_78,LOBBY_78_WINDOW_4,LOBBY_78_REFERENCEPOINT1,2.8242E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_78_DAYLIGHT,LOBBY_78,LOBBY_78_WINDOW_4,LOBBY_78_REFERENCEPOINT1,2.8005E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_78_DAYLIGHT,LOBBY_78,LOBBY_78_WINDOW_4,LOBBY_78_REFERENCEPOINT1,2.5546E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_78_DAYLIGHT,LOBBY_78,LOBBY_78_WINDOW_4,LOBBY_78_REFERENCEPOINT1,1.6664E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_1,CONFERENCE_78_REFERENCEPOINT1,2.7104E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_1,CONFERENCE_78_REFERENCEPOINT1,3.0227E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_1,CONFERENCE_78_REFERENCEPOINT1,1.6022E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_1,CONFERENCE_78_REFERENCEPOINT1,7.4428E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_2,CONFERENCE_78_REFERENCEPOINT1,2.4119E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_2,CONFERENCE_78_REFERENCEPOINT1,2.2308E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_2,CONFERENCE_78_REFERENCEPOINT1,2.0985E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_2,CONFERENCE_78_REFERENCEPOINT1,1.6991E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_3,CONFERENCE_78_REFERENCEPOINT1,1.7678E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_3,CONFERENCE_78_REFERENCEPOINT1,1.4366E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_3,CONFERENCE_78_REFERENCEPOINT1,1.2379E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_3,CONFERENCE_78_REFERENCEPOINT1,1.6613E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_4,CONFERENCE_78_REFERENCEPOINT1,4.3835E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_4,CONFERENCE_78_REFERENCEPOINT1,4.0168E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_4,CONFERENCE_78_REFERENCEPOINT1,4.1307E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_4,CONFERENCE_78_REFERENCEPOINT1,3.5873E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_78_DAYLIGHT,BREAK_ROOM_78,BREAK_ROOM_78_WINDOW_1,BREAK_ROOM_78_REFERENCEPOINT1,3.3364E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_78_DAYLIGHT,BREAK_ROOM_78,BREAK_ROOM_78_WINDOW_1,BREAK_ROOM_78_REFERENCEPOINT1,3.6795E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_78_DAYLIGHT,BREAK_ROOM_78,BREAK_ROOM_78_WINDOW_1,BREAK_ROOM_78_REFERENCEPOINT1,2.2813E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_78_DAYLIGHT,BREAK_ROOM_78,BREAK_ROOM_78_WINDOW_1,BREAK_ROOM_78_REFERENCEPOINT1,1.1892E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_78_DAYLIGHT,BREAK_ROOM_78,BREAK_ROOM_78_WINDOW_2,BREAK_ROOM_78_REFERENCEPOINT1,1.8797E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_78_DAYLIGHT,BREAK_ROOM_78,BREAK_ROOM_78_WINDOW_2,BREAK_ROOM_78_REFERENCEPOINT1,1.7702E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_78_DAYLIGHT,BREAK_ROOM_78,BREAK_ROOM_78_WINDOW_2,BREAK_ROOM_78_REFERENCEPOINT1,1.4677E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_78_DAYLIGHT,BREAK_ROOM_78,BREAK_ROOM_78_WINDOW_2,BREAK_ROOM_78_REFERENCEPOINT1,1.2148E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_78_DAYLIGHT,BREAK_ROOM_78,BREAK_ROOM_78_WINDOW_3,BREAK_ROOM_78_REFERENCEPOINT1,2.5717E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_78_DAYLIGHT,BREAK_ROOM_78,BREAK_ROOM_78_WINDOW_3,BREAK_ROOM_78_REFERENCEPOINT1,2.1314E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_78_DAYLIGHT,BREAK_ROOM_78,BREAK_ROOM_78_WINDOW_3,BREAK_ROOM_78_REFERENCEPOINT1,1.8142E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_78_DAYLIGHT,BREAK_ROOM_78,BREAK_ROOM_78_WINDOW_3,BREAK_ROOM_78_REFERENCEPOINT1,2.1930E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_78_DAYLIGHT,BREAK_ROOM_78,BREAK_ROOM_78_WINDOW_4,BREAK_ROOM_78_REFERENCEPOINT1,5.9994E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_78_DAYLIGHT,BREAK_ROOM_78,BREAK_ROOM_78_WINDOW_4,BREAK_ROOM_78_REFERENCEPOINT1,5.7797E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_78_DAYLIGHT,BREAK_ROOM_78,BREAK_ROOM_78_WINDOW_4,BREAK_ROOM_78_REFERENCEPOINT1,5.9374E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_78_DAYLIGHT,BREAK_ROOM_78,BREAK_ROOM_78_WINDOW_4,BREAK_ROOM_78_REFERENCEPOINT1,5.1679E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_78_DAYLIGHT,OFFICE_OPEN_78,OFFICE_OPEN_78_WINDOW_1,OFFICE_OPEN_78_REFERENCEPOINT1,2.4034E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_78_DAYLIGHT,OFFICE_OPEN_78,OFFICE_OPEN_78_WINDOW_1,OFFICE_OPEN_78_REFERENCEPOINT1,2.6442E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_78_DAYLIGHT,OFFICE_OPEN_78,OFFICE_OPEN_78_WINDOW_1,OFFICE_OPEN_78_REFERENCEPOINT1,1.8491E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_78_DAYLIGHT,OFFICE_OPEN_78,OFFICE_OPEN_78_WINDOW_1,OFFICE_OPEN_78_REFERENCEPOINT1,9.7418E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_78_DAYLIGHT,OFFICE_OPEN_78,OFFICE_OPEN_78_WINDOW_2,OFFICE_OPEN_78_REFERENCEPOINT1,3.0056E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_78_DAYLIGHT,OFFICE_OPEN_78,OFFICE_OPEN_78_WINDOW_2,OFFICE_OPEN_78_REFERENCEPOINT1,2.8159E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_78_DAYLIGHT,OFFICE_OPEN_78,OFFICE_OPEN_78_WINDOW_2,OFFICE_OPEN_78_REFERENCEPOINT1,2.6955E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_78_DAYLIGHT,OFFICE_OPEN_78,OFFICE_OPEN_78_WINDOW_2,OFFICE_OPEN_78_REFERENCEPOINT1,2.2990E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_78_DAYLIGHT,OFFICE_OPEN_78,OFFICE_OPEN_78_WINDOW_3,OFFICE_OPEN_78_REFERENCEPOINT1,2.4376E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_78_DAYLIGHT,OFFICE_OPEN_78,OFFICE_OPEN_78_WINDOW_3,OFFICE_OPEN_78_REFERENCEPOINT1,1.9395E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_78_DAYLIGHT,OFFICE_OPEN_78,OFFICE_OPEN_78_WINDOW_3,OFFICE_OPEN_78_REFERENCEPOINT1,1.5531E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_78_DAYLIGHT,OFFICE_OPEN_78,OFFICE_OPEN_78_WINDOW_3,OFFICE_OPEN_78_REFERENCEPOINT1,2.0503E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_78_DAYLIGHT,OFFICE_OPEN_78,OFFICE_OPEN_78_WINDOW_4,OFFICE_OPEN_78_REFERENCEPOINT1,2.3131E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_78_DAYLIGHT,OFFICE_OPEN_78,OFFICE_OPEN_78_WINDOW_4,OFFICE_OPEN_78_REFERENCEPOINT1,2.0994E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_78_DAYLIGHT,OFFICE_OPEN_78,OFFICE_OPEN_78_WINDOW_4,OFFICE_OPEN_78_REFERENCEPOINT1,2.1384E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_78_DAYLIGHT,OFFICE_OPEN_78,OFFICE_OPEN_78_WINDOW_4,OFFICE_OPEN_78_REFERENCEPOINT1,1.8169E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_1,OFFICE_PRIVATE_78_REFERENCEPOINT1,4.5002E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_1,OFFICE_PRIVATE_78_REFERENCEPOINT1,5.0456E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_1,OFFICE_PRIVATE_78_REFERENCEPOINT1,3.0163E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_1,OFFICE_PRIVATE_78_REFERENCEPOINT1,1.5558E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_2,OFFICE_PRIVATE_78_REFERENCEPOINT1,7.8637E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_2,OFFICE_PRIVATE_78_REFERENCEPOINT1,7.2246E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_2,OFFICE_PRIVATE_78_REFERENCEPOINT1,8.6173E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_2,OFFICE_PRIVATE_78_REFERENCEPOINT1,1.1268E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_3,OFFICE_PRIVATE_78_REFERENCEPOINT1,4.2787E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_3,OFFICE_PRIVATE_78_REFERENCEPOINT1,3.4411E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_3,OFFICE_PRIVATE_78_REFERENCEPOINT1,2.9974E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_3,OFFICE_PRIVATE_78_REFERENCEPOINT1,4.2851E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_4,OFFICE_PRIVATE_78_REFERENCEPOINT1,9.2885E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_4,OFFICE_PRIVATE_78_REFERENCEPOINT1,8.7198E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_4,OFFICE_PRIVATE_78_REFERENCEPOINT1,8.7561E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_4,OFFICE_PRIVATE_78_REFERENCEPOINT1,7.5341E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_1,LOBBY_79_REFERENCEPOINT1,5.2906E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_1,LOBBY_79_REFERENCEPOINT1,5.8900E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_1,LOBBY_79_REFERENCEPOINT1,3.7616E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_1,LOBBY_79_REFERENCEPOINT1,1.9652E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_2,LOBBY_79_REFERENCEPOINT1,4.2239E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_2,LOBBY_79_REFERENCEPOINT1,4.0557E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_2,LOBBY_79_REFERENCEPOINT1,3.9978E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_2,LOBBY_79_REFERENCEPOINT1,3.0786E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_3,LOBBY_79_REFERENCEPOINT1,1.0074E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_3,LOBBY_79_REFERENCEPOINT1,8.2793E-004
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_3,LOBBY_79_REFERENCEPOINT1,7.6303E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_3,LOBBY_79_REFERENCEPOINT1,9.1692E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_4,LOBBY_79_REFERENCEPOINT1,4.7501E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_4,LOBBY_79_REFERENCEPOINT1,4.4707E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_4,LOBBY_79_REFERENCEPOINT1,4.4084E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_4,LOBBY_79_REFERENCEPOINT1,3.5354E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_1,CONFERENCE_79_REFERENCEPOINT1,2.0272E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_1,CONFERENCE_79_REFERENCEPOINT1,2.2334E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_1,CONFERENCE_79_REFERENCEPOINT1,1.1434E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_1,CONFERENCE_79_REFERENCEPOINT1,5.1343E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_2,CONFERENCE_79_REFERENCEPOINT1,3.7826E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_2,CONFERENCE_79_REFERENCEPOINT1,3.2768E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_2,CONFERENCE_79_REFERENCEPOINT1,3.3538E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_2,CONFERENCE_79_REFERENCEPOINT1,3.5942E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_3,CONFERENCE_79_REFERENCEPOINT1,5.4035E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_3,CONFERENCE_79_REFERENCEPOINT1,4.4022E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_3,CONFERENCE_79_REFERENCEPOINT1,3.9510E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_3,CONFERENCE_79_REFERENCEPOINT1,5.4530E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_4,CONFERENCE_79_REFERENCEPOINT1,5.0038E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_4,CONFERENCE_79_REFERENCEPOINT1,4.5334E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_4,CONFERENCE_79_REFERENCEPOINT1,4.0234E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_4,CONFERENCE_79_REFERENCEPOINT1,3.4481E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_1,BREAK_ROOM_79_REFERENCEPOINT1,3.8375E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_1,BREAK_ROOM_79_REFERENCEPOINT1,4.2946E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_1,BREAK_ROOM_79_REFERENCEPOINT1,2.5563E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_1,BREAK_ROOM_79_REFERENCEPOINT1,1.2453E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_2,BREAK_ROOM_79_REFERENCEPOINT1,7.3949E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_2,BREAK_ROOM_79_REFERENCEPOINT1,6.9244E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_2,BREAK_ROOM_79_REFERENCEPOINT1,6.9634E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_2,BREAK_ROOM_79_REFERENCEPOINT1,6.0095E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_3,BREAK_ROOM_79_REFERENCEPOINT1,3.4134E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_3,BREAK_ROOM_79_REFERENCEPOINT1,2.7636E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_3,BREAK_ROOM_79_REFERENCEPOINT1,2.4725E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_3,BREAK_ROOM_79_REFERENCEPOINT1,3.4957E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_4,BREAK_ROOM_79_REFERENCEPOINT1,1.5616E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_4,BREAK_ROOM_79_REFERENCEPOINT1,1.4879E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_4,BREAK_ROOM_79_REFERENCEPOINT1,1.1903E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_4,BREAK_ROOM_79_REFERENCEPOINT1,9.1785E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_1,OFFICE_OPEN_79_REFERENCEPOINT1,9.5359E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_1,OFFICE_OPEN_79_REFERENCEPOINT1,1.0321E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_1,OFFICE_OPEN_79_REFERENCEPOINT1,7.8871E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_1,OFFICE_OPEN_79_REFERENCEPOINT1,4.2482E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_2,OFFICE_OPEN_79_REFERENCEPOINT1,3.0511E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_2,OFFICE_OPEN_79_REFERENCEPOINT1,2.7199E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_2,OFFICE_OPEN_79_REFERENCEPOINT1,2.8398E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_2,OFFICE_OPEN_79_REFERENCEPOINT1,2.8810E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_3,OFFICE_OPEN_79_REFERENCEPOINT1,3.5957E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_3,OFFICE_OPEN_79_REFERENCEPOINT1,2.9266E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_3,OFFICE_OPEN_79_REFERENCEPOINT1,2.6253E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_3,OFFICE_OPEN_79_REFERENCEPOINT1,3.6290E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_4,OFFICE_OPEN_79_REFERENCEPOINT1,2.9494E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_4,OFFICE_OPEN_79_REFERENCEPOINT1,2.6562E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_4,OFFICE_OPEN_79_REFERENCEPOINT1,2.5690E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_4,OFFICE_OPEN_79_REFERENCEPOINT1,2.5428E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_1,OFFICE_PRIVATE_79_REFERENCEPOINT1,1.6492E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_1,OFFICE_PRIVATE_79_REFERENCEPOINT1,1.7280E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_1,OFFICE_PRIVATE_79_REFERENCEPOINT1,1.3183E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_1,OFFICE_PRIVATE_79_REFERENCEPOINT1,7.9206E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_2,OFFICE_PRIVATE_79_REFERENCEPOINT1,2.7421E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_2,OFFICE_PRIVATE_79_REFERENCEPOINT1,2.3900E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_2,OFFICE_PRIVATE_79_REFERENCEPOINT1,2.3186E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_2,OFFICE_PRIVATE_79_REFERENCEPOINT1,2.1378E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_3,OFFICE_PRIVATE_79_REFERENCEPOINT1,2.7853E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_3,OFFICE_PRIVATE_79_REFERENCEPOINT1,2.3651E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_3,OFFICE_PRIVATE_79_REFERENCEPOINT1,2.4600E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_3,OFFICE_PRIVATE_79_REFERENCEPOINT1,3.3945E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_4,OFFICE_PRIVATE_79_REFERENCEPOINT1,3.1901E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_4,OFFICE_PRIVATE_79_REFERENCEPOINT1,2.9560E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_4,OFFICE_PRIVATE_79_REFERENCEPOINT1,2.7233E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_4,OFFICE_PRIVATE_79_REFERENCEPOINT1,1.9466E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_80_DAYLIGHT,LOBBY_80,LOBBY_80_WINDOW_1,LOBBY_80_REFERENCEPOINT1,3.0012E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_80_DAYLIGHT,LOBBY_80,LOBBY_80_WINDOW_1,LOBBY_80_REFERENCEPOINT1,3.3305E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_80_DAYLIGHT,LOBBY_80,LOBBY_80_WINDOW_1,LOBBY_80_REFERENCEPOINT1,2.0129E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_80_DAYLIGHT,LOBBY_80,LOBBY_80_WINDOW_1,LOBBY_80_REFERENCEPOINT1,9.5426E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_80_DAYLIGHT,LOBBY_80,LOBBY_80_WINDOW_2,LOBBY_80_REFERENCEPOINT1,1.4612E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_80_DAYLIGHT,LOBBY_80,LOBBY_80_WINDOW_2,LOBBY_80_REFERENCEPOINT1,1.2248E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_80_DAYLIGHT,LOBBY_80,LOBBY_80_WINDOW_2,LOBBY_80_REFERENCEPOINT1,1.0687E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_80_DAYLIGHT,LOBBY_80,LOBBY_80_WINDOW_2,LOBBY_80_REFERENCEPOINT1,1.2071E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_80_DAYLIGHT,LOBBY_80,LOBBY_80_WINDOW_3,LOBBY_80_REFERENCEPOINT1,3.2509E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_80_DAYLIGHT,LOBBY_80,LOBBY_80_WINDOW_3,LOBBY_80_REFERENCEPOINT1,2.6221E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_80_DAYLIGHT,LOBBY_80,LOBBY_80_WINDOW_3,LOBBY_80_REFERENCEPOINT1,2.3378E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_80_DAYLIGHT,LOBBY_80,LOBBY_80_WINDOW_3,LOBBY_80_REFERENCEPOINT1,3.4463E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_80_DAYLIGHT,LOBBY_80,LOBBY_80_WINDOW_4,LOBBY_80_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_80_DAYLIGHT,LOBBY_80,LOBBY_80_WINDOW_4,LOBBY_80_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_80_DAYLIGHT,LOBBY_80,LOBBY_80_WINDOW_4,LOBBY_80_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_80_DAYLIGHT,LOBBY_80,LOBBY_80_WINDOW_4,LOBBY_80_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_1,CONFERENCE_80_REFERENCEPOINT1,3.6615E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_1,CONFERENCE_80_REFERENCEPOINT1,4.0698E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_1,CONFERENCE_80_REFERENCEPOINT1,2.2817E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_1,CONFERENCE_80_REFERENCEPOINT1,9.9209E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_2,CONFERENCE_80_REFERENCEPOINT1,1.4872E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_2,CONFERENCE_80_REFERENCEPOINT1,1.5532E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_2,CONFERENCE_80_REFERENCEPOINT1,1.1223E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_2,CONFERENCE_80_REFERENCEPOINT1,8.1092E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_3,CONFERENCE_80_REFERENCEPOINT1,4.4422E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_3,CONFERENCE_80_REFERENCEPOINT1,4.4422E-004
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_3,CONFERENCE_80_REFERENCEPOINT1,4.4422E-004
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_3,CONFERENCE_80_REFERENCEPOINT1,4.4422E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_4,CONFERENCE_80_REFERENCEPOINT1,3.9341E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_4,CONFERENCE_80_REFERENCEPOINT1,3.7180E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_4,CONFERENCE_80_REFERENCEPOINT1,3.0543E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_4,CONFERENCE_80_REFERENCEPOINT1,2.1850E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_1,BREAK_ROOM_80_REFERENCEPOINT1,3.5126E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_1,BREAK_ROOM_80_REFERENCEPOINT1,3.9484E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_1,BREAK_ROOM_80_REFERENCEPOINT1,2.2143E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_1,BREAK_ROOM_80_REFERENCEPOINT1,1.0003E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_2,BREAK_ROOM_80_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_2,BREAK_ROOM_80_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_2,BREAK_ROOM_80_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_2,BREAK_ROOM_80_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_3,BREAK_ROOM_80_REFERENCEPOINT1,4.5771E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_3,BREAK_ROOM_80_REFERENCEPOINT1,3.6726E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_3,BREAK_ROOM_80_REFERENCEPOINT1,3.2542E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_3,BREAK_ROOM_80_REFERENCEPOINT1,4.6114E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_4,BREAK_ROOM_80_REFERENCEPOINT1,5.8691E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_4,BREAK_ROOM_80_REFERENCEPOINT1,5.4838E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_4,BREAK_ROOM_80_REFERENCEPOINT1,5.5172E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_4,BREAK_ROOM_80_REFERENCEPOINT1,4.7441E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_1,OFFICE_OPEN_80_REFERENCEPOINT1,3.0877E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_1,OFFICE_OPEN_80_REFERENCEPOINT1,3.4591E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_1,OFFICE_OPEN_80_REFERENCEPOINT1,1.9992E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_1,OFFICE_OPEN_80_REFERENCEPOINT1,9.6932E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_2,OFFICE_OPEN_80_REFERENCEPOINT1,2.5813E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_2,OFFICE_OPEN_80_REFERENCEPOINT1,2.3583E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_2,OFFICE_OPEN_80_REFERENCEPOINT1,2.3026E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_2,OFFICE_OPEN_80_REFERENCEPOINT1,2.1109E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_3,OFFICE_OPEN_80_REFERENCEPOINT1,1.4794E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_3,OFFICE_OPEN_80_REFERENCEPOINT1,1.2071E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_3,OFFICE_OPEN_80_REFERENCEPOINT1,1.0776E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_3,OFFICE_OPEN_80_REFERENCEPOINT1,1.4231E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_4,OFFICE_OPEN_80_REFERENCEPOINT1,1.1627E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_4,OFFICE_OPEN_80_REFERENCEPOINT1,1.1221E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_4,OFFICE_OPEN_80_REFERENCEPOINT1,1.0319E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_4,OFFICE_OPEN_80_REFERENCEPOINT1,9.1623E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_1,OFFICE_PRIVATE_80_REFERENCEPOINT1,5.7317E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_1,OFFICE_PRIVATE_80_REFERENCEPOINT1,6.3107E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_1,OFFICE_PRIVATE_80_REFERENCEPOINT1,3.9213E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_1,OFFICE_PRIVATE_80_REFERENCEPOINT1,2.0570E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_2,OFFICE_PRIVATE_80_REFERENCEPOINT1,1.6226E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_2,OFFICE_PRIVATE_80_REFERENCEPOINT1,1.5707E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_2,OFFICE_PRIVATE_80_REFERENCEPOINT1,1.4479E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_2,OFFICE_PRIVATE_80_REFERENCEPOINT1,1.3264E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_3,OFFICE_PRIVATE_80_REFERENCEPOINT1,4.0838E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_3,OFFICE_PRIVATE_80_REFERENCEPOINT1,3.2743E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_3,OFFICE_PRIVATE_80_REFERENCEPOINT1,2.7780E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_3,OFFICE_PRIVATE_80_REFERENCEPOINT1,3.8910E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_4,OFFICE_PRIVATE_80_REFERENCEPOINT1,6.3306E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_4,OFFICE_PRIVATE_80_REFERENCEPOINT1,5.9376E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_4,OFFICE_PRIVATE_80_REFERENCEPOINT1,5.9706E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_4,OFFICE_PRIVATE_80_REFERENCEPOINT1,5.1234E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_1,LOBBY_81_REFERENCEPOINT1,1.0745E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_1,LOBBY_81_REFERENCEPOINT1,1.1502E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_1,LOBBY_81_REFERENCEPOINT1,9.1491E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_1,LOBBY_81_REFERENCEPOINT1,5.3826E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_2,LOBBY_81_REFERENCEPOINT1,4.4451E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_2,LOBBY_81_REFERENCEPOINT1,4.1432E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_2,LOBBY_81_REFERENCEPOINT1,4.1929E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_2,LOBBY_81_REFERENCEPOINT1,3.5899E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_3,LOBBY_81_REFERENCEPOINT1,3.2571E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_3,LOBBY_81_REFERENCEPOINT1,2.6492E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_3,LOBBY_81_REFERENCEPOINT1,2.3047E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_3,LOBBY_81_REFERENCEPOINT1,3.1684E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_4,LOBBY_81_REFERENCEPOINT1,1.7663E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_4,LOBBY_81_REFERENCEPOINT1,1.6102E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_4,LOBBY_81_REFERENCEPOINT1,1.4601E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_4,LOBBY_81_REFERENCEPOINT1,1.2110E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_1,CONFERENCE_81_REFERENCEPOINT1,1.0989E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_1,CONFERENCE_81_REFERENCEPOINT1,1.1487E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_1,CONFERENCE_81_REFERENCEPOINT1,9.8556E-004
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_1,CONFERENCE_81_REFERENCEPOINT1,5.7234E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_2,CONFERENCE_81_REFERENCEPOINT1,2.7904E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_2,CONFERENCE_81_REFERENCEPOINT1,2.4472E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_2,CONFERENCE_81_REFERENCEPOINT1,2.3342E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_2,CONFERENCE_81_REFERENCEPOINT1,2.0014E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_3,CONFERENCE_81_REFERENCEPOINT1,2.3789E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_3,CONFERENCE_81_REFERENCEPOINT1,1.9515E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_3,CONFERENCE_81_REFERENCEPOINT1,1.3983E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_3,CONFERENCE_81_REFERENCEPOINT1,1.5511E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_4,CONFERENCE_81_REFERENCEPOINT1,5.4051E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_4,CONFERENCE_81_REFERENCEPOINT1,5.0437E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_4,CONFERENCE_81_REFERENCEPOINT1,4.7991E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_4,CONFERENCE_81_REFERENCEPOINT1,3.9403E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_1,BREAK_ROOM_81_REFERENCEPOINT1,3.5699E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_1,BREAK_ROOM_81_REFERENCEPOINT1,3.9918E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_1,BREAK_ROOM_81_REFERENCEPOINT1,2.2237E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_1,BREAK_ROOM_81_REFERENCEPOINT1,1.0738E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_2,BREAK_ROOM_81_REFERENCEPOINT1,2.4645E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_2,BREAK_ROOM_81_REFERENCEPOINT1,2.2092E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_2,BREAK_ROOM_81_REFERENCEPOINT1,2.0412E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_2,BREAK_ROOM_81_REFERENCEPOINT1,2.0604E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_3,BREAK_ROOM_81_REFERENCEPOINT1,1.3001E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_3,BREAK_ROOM_81_REFERENCEPOINT1,1.0845E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_3,BREAK_ROOM_81_REFERENCEPOINT1,9.6954E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_3,BREAK_ROOM_81_REFERENCEPOINT1,1.0898E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_4,BREAK_ROOM_81_REFERENCEPOINT1,5.8941E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_4,BREAK_ROOM_81_REFERENCEPOINT1,5.4947E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_4,BREAK_ROOM_81_REFERENCEPOINT1,5.6501E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_4,BREAK_ROOM_81_REFERENCEPOINT1,4.7325E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_1,OFFICE_OPEN_81_REFERENCEPOINT1,1.4448E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_1,OFFICE_OPEN_81_REFERENCEPOINT1,1.5656E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_1,OFFICE_OPEN_81_REFERENCEPOINT1,1.0420E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_1,OFFICE_OPEN_81_REFERENCEPOINT1,5.6608E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_2,OFFICE_OPEN_81_REFERENCEPOINT1,5.6833E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_2,OFFICE_OPEN_81_REFERENCEPOINT1,5.1182E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_2,OFFICE_OPEN_81_REFERENCEPOINT1,5.0890E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_2,OFFICE_OPEN_81_REFERENCEPOINT1,4.2106E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_3,OFFICE_OPEN_81_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_3,OFFICE_OPEN_81_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_3,OFFICE_OPEN_81_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_3,OFFICE_OPEN_81_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_4,OFFICE_OPEN_81_REFERENCEPOINT1,2.8660E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_4,OFFICE_OPEN_81_REFERENCEPOINT1,2.6740E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_4,OFFICE_OPEN_81_REFERENCEPOINT1,2.6634E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_4,OFFICE_OPEN_81_REFERENCEPOINT1,2.2074E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_1,OFFICE_PRIVATE_81_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_1,OFFICE_PRIVATE_81_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_1,OFFICE_PRIVATE_81_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_1,OFFICE_PRIVATE_81_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_2,OFFICE_PRIVATE_81_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_2,OFFICE_PRIVATE_81_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_2,OFFICE_PRIVATE_81_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_2,OFFICE_PRIVATE_81_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_3,OFFICE_PRIVATE_81_REFERENCEPOINT1,2.1545E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_3,OFFICE_PRIVATE_81_REFERENCEPOINT1,1.7590E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_3,OFFICE_PRIVATE_81_REFERENCEPOINT1,1.6948E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_3,OFFICE_PRIVATE_81_REFERENCEPOINT1,2.4251E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_4,OFFICE_PRIVATE_81_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_4,OFFICE_PRIVATE_81_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_4,OFFICE_PRIVATE_81_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_4,OFFICE_PRIVATE_81_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_1,LOBBY_82_REFERENCEPOINT1,2.3740E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_1,LOBBY_82_REFERENCEPOINT1,2.5850E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_1,LOBBY_82_REFERENCEPOINT1,1.6994E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_1,LOBBY_82_REFERENCEPOINT1,8.6706E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_2,LOBBY_82_REFERENCEPOINT1,3.2247E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_2,LOBBY_82_REFERENCEPOINT1,3.0418E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_2,LOBBY_82_REFERENCEPOINT1,2.5130E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_2,LOBBY_82_REFERENCEPOINT1,1.7903E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_3,LOBBY_82_REFERENCEPOINT1,2.3884E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_3,LOBBY_82_REFERENCEPOINT1,1.9510E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_3,LOBBY_82_REFERENCEPOINT1,1.6516E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_3,LOBBY_82_REFERENCEPOINT1,2.1719E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_4,LOBBY_82_REFERENCEPOINT1,1.0891E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_4,LOBBY_82_REFERENCEPOINT1,1.1078E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_4,LOBBY_82_REFERENCEPOINT1,8.6545E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_4,LOBBY_82_REFERENCEPOINT1,5.8007E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_1,CONFERENCE_82_REFERENCEPOINT1,1.0406E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_1,CONFERENCE_82_REFERENCEPOINT1,1.0433E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_1,CONFERENCE_82_REFERENCEPOINT1,1.0089E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_1,CONFERENCE_82_REFERENCEPOINT1,6.0829E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_2,CONFERENCE_82_REFERENCEPOINT1,4.7599E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_2,CONFERENCE_82_REFERENCEPOINT1,4.3617E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_2,CONFERENCE_82_REFERENCEPOINT1,4.5139E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_2,CONFERENCE_82_REFERENCEPOINT1,3.8403E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_3,CONFERENCE_82_REFERENCEPOINT1,4.8712E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_3,CONFERENCE_82_REFERENCEPOINT1,3.9425E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_3,CONFERENCE_82_REFERENCEPOINT1,3.4513E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_3,CONFERENCE_82_REFERENCEPOINT1,4.8774E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_4,CONFERENCE_82_REFERENCEPOINT1,2.1829E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_4,CONFERENCE_82_REFERENCEPOINT1,1.9384E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_4,CONFERENCE_82_REFERENCEPOINT1,1.8995E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_4,CONFERENCE_82_REFERENCEPOINT1,1.7677E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_1,BREAK_ROOM_82_REFERENCEPOINT1,4.2829E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_1,BREAK_ROOM_82_REFERENCEPOINT1,4.3057E-004
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_1,BREAK_ROOM_82_REFERENCEPOINT1,3.4531E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_1,BREAK_ROOM_82_REFERENCEPOINT1,2.1923E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_2,BREAK_ROOM_82_REFERENCEPOINT1,2.7791E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_2,BREAK_ROOM_82_REFERENCEPOINT1,2.4353E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_2,BREAK_ROOM_82_REFERENCEPOINT1,2.2133E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_2,BREAK_ROOM_82_REFERENCEPOINT1,1.9242E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_3,BREAK_ROOM_82_REFERENCEPOINT1,4.8062E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_3,BREAK_ROOM_82_REFERENCEPOINT1,3.9136E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_3,BREAK_ROOM_82_REFERENCEPOINT1,3.4301E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_3,BREAK_ROOM_82_REFERENCEPOINT1,4.7289E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_4,BREAK_ROOM_82_REFERENCEPOINT1,4.4257E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_4,BREAK_ROOM_82_REFERENCEPOINT1,4.0682E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_4,BREAK_ROOM_82_REFERENCEPOINT1,4.2008E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_4,BREAK_ROOM_82_REFERENCEPOINT1,3.8192E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_1,OFFICE_OPEN_82_REFERENCEPOINT1,2.8842E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_1,OFFICE_OPEN_82_REFERENCEPOINT1,3.2502E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_1,OFFICE_OPEN_82_REFERENCEPOINT1,1.7069E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_1,OFFICE_OPEN_82_REFERENCEPOINT1,7.9445E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_2,OFFICE_OPEN_82_REFERENCEPOINT1,1.7551E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_2,OFFICE_OPEN_82_REFERENCEPOINT1,1.7010E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_2,OFFICE_OPEN_82_REFERENCEPOINT1,1.6236E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_2,OFFICE_OPEN_82_REFERENCEPOINT1,1.3828E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_3,OFFICE_OPEN_82_REFERENCEPOINT1,1.6181E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_3,OFFICE_OPEN_82_REFERENCEPOINT1,1.2581E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_3,OFFICE_OPEN_82_REFERENCEPOINT1,9.3953E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_3,OFFICE_OPEN_82_REFERENCEPOINT1,1.2242E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_4,OFFICE_OPEN_82_REFERENCEPOINT1,3.1139E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_4,OFFICE_OPEN_82_REFERENCEPOINT1,2.8432E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_4,OFFICE_OPEN_82_REFERENCEPOINT1,2.5314E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_4,OFFICE_OPEN_82_REFERENCEPOINT1,1.7691E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_1,OFFICE_PRIVATE_82_REFERENCEPOINT1,5.6644E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_1,OFFICE_PRIVATE_82_REFERENCEPOINT1,6.3406E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_1,OFFICE_PRIVATE_82_REFERENCEPOINT1,3.7699E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_1,OFFICE_PRIVATE_82_REFERENCEPOINT1,1.7829E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_2,OFFICE_PRIVATE_82_REFERENCEPOINT1,5.1175E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_2,OFFICE_PRIVATE_82_REFERENCEPOINT1,4.9288E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_2,OFFICE_PRIVATE_82_REFERENCEPOINT1,4.4406E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_2,OFFICE_PRIVATE_82_REFERENCEPOINT1,3.2229E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_3,OFFICE_PRIVATE_82_REFERENCEPOINT1,2.3621E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_3,OFFICE_PRIVATE_82_REFERENCEPOINT1,1.8120E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_3,OFFICE_PRIVATE_82_REFERENCEPOINT1,1.3595E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_3,OFFICE_PRIVATE_82_REFERENCEPOINT1,1.8501E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_4,OFFICE_PRIVATE_82_REFERENCEPOINT1,6.1655E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_4,OFFICE_PRIVATE_82_REFERENCEPOINT1,5.7674E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_4,OFFICE_PRIVATE_82_REFERENCEPOINT1,5.2119E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_4,OFFICE_PRIVATE_82_REFERENCEPOINT1,4.2547E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_1,LOBBY_83_REFERENCEPOINT1,2.9209E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_1,LOBBY_83_REFERENCEPOINT1,3.2437E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_1,LOBBY_83_REFERENCEPOINT1,1.8329E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_1,LOBBY_83_REFERENCEPOINT1,8.2888E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_2,LOBBY_83_REFERENCEPOINT1,1.8570E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_2,LOBBY_83_REFERENCEPOINT1,1.7434E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_2,LOBBY_83_REFERENCEPOINT1,1.4854E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_2,LOBBY_83_REFERENCEPOINT1,1.0507E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_3,LOBBY_83_REFERENCEPOINT1,2.8480E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_3,LOBBY_83_REFERENCEPOINT1,2.2650E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_3,LOBBY_83_REFERENCEPOINT1,1.9989E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_3,LOBBY_83_REFERENCEPOINT1,2.8948E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_4,LOBBY_83_REFERENCEPOINT1,3.6821E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_4,LOBBY_83_REFERENCEPOINT1,3.3729E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_4,LOBBY_83_REFERENCEPOINT1,3.4015E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_4,LOBBY_83_REFERENCEPOINT1,2.8867E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_1,CONFERENCE_83_REFERENCEPOINT1,4.7040E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_1,CONFERENCE_83_REFERENCEPOINT1,5.2773E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_1,CONFERENCE_83_REFERENCEPOINT1,3.1910E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_1,CONFERENCE_83_REFERENCEPOINT1,1.5294E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_2,CONFERENCE_83_REFERENCEPOINT1,3.4525E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_2,CONFERENCE_83_REFERENCEPOINT1,3.1478E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_2,CONFERENCE_83_REFERENCEPOINT1,2.7140E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_2,CONFERENCE_83_REFERENCEPOINT1,2.3633E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_3,CONFERENCE_83_REFERENCEPOINT1,4.1678E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_3,CONFERENCE_83_REFERENCEPOINT1,3.3627E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_3,CONFERENCE_83_REFERENCEPOINT1,2.9748E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_3,CONFERENCE_83_REFERENCEPOINT1,4.1821E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_4,CONFERENCE_83_REFERENCEPOINT1,7.8852E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_4,CONFERENCE_83_REFERENCEPOINT1,7.4020E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_4,CONFERENCE_83_REFERENCEPOINT1,7.4282E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_4,CONFERENCE_83_REFERENCEPOINT1,6.3739E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_1,BREAK_ROOM_83_REFERENCEPOINT1,4.4338E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_1,BREAK_ROOM_83_REFERENCEPOINT1,5.0269E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_1,BREAK_ROOM_83_REFERENCEPOINT1,2.8927E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_1,BREAK_ROOM_83_REFERENCEPOINT1,1.3980E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_2,BREAK_ROOM_83_REFERENCEPOINT1,4.4310E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_2,BREAK_ROOM_83_REFERENCEPOINT1,4.0560E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_2,BREAK_ROOM_83_REFERENCEPOINT1,3.8830E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_2,BREAK_ROOM_83_REFERENCEPOINT1,3.4456E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_3,BREAK_ROOM_83_REFERENCEPOINT1,2.3437E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_3,BREAK_ROOM_83_REFERENCEPOINT1,1.8382E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_3,BREAK_ROOM_83_REFERENCEPOINT1,1.4993E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_3,BREAK_ROOM_83_REFERENCEPOINT1,1.9182E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_4,BREAK_ROOM_83_REFERENCEPOINT1,5.2914E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_4,BREAK_ROOM_83_REFERENCEPOINT1,4.9010E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_4,BREAK_ROOM_83_REFERENCEPOINT1,4.1867E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_4,BREAK_ROOM_83_REFERENCEPOINT1,3.1537E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_83_DAYLIGHT,OFFICE_OPEN_83,OFFICE_OPEN_83_WINDOW_1,OFFICE_OPEN_83_REFERENCEPOINT1,2.0900E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_83_DAYLIGHT,OFFICE_OPEN_83,OFFICE_OPEN_83_WINDOW_1,OFFICE_OPEN_83_REFERENCEPOINT1,2.3530E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_83_DAYLIGHT,OFFICE_OPEN_83,OFFICE_OPEN_83_WINDOW_1,OFFICE_OPEN_83_REFERENCEPOINT1,1.2901E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_83_DAYLIGHT,OFFICE_OPEN_83,OFFICE_OPEN_83_WINDOW_1,OFFICE_OPEN_83_REFERENCEPOINT1,5.9587E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_83_DAYLIGHT,OFFICE_OPEN_83,OFFICE_OPEN_83_WINDOW_2,OFFICE_OPEN_83_REFERENCEPOINT1,1.5336E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_83_DAYLIGHT,OFFICE_OPEN_83,OFFICE_OPEN_83_WINDOW_2,OFFICE_OPEN_83_REFERENCEPOINT1,1.4994E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_83_DAYLIGHT,OFFICE_OPEN_83,OFFICE_OPEN_83_WINDOW_2,OFFICE_OPEN_83_REFERENCEPOINT1,1.4962E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_83_DAYLIGHT,OFFICE_OPEN_83,OFFICE_OPEN_83_WINDOW_2,OFFICE_OPEN_83_REFERENCEPOINT1,1.1410E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_83_DAYLIGHT,OFFICE_OPEN_83,OFFICE_OPEN_83_WINDOW_3,OFFICE_OPEN_83_REFERENCEPOINT1,1.8909E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_83_DAYLIGHT,OFFICE_OPEN_83,OFFICE_OPEN_83_WINDOW_3,OFFICE_OPEN_83_REFERENCEPOINT1,1.5254E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_83_DAYLIGHT,OFFICE_OPEN_83,OFFICE_OPEN_83_WINDOW_3,OFFICE_OPEN_83_REFERENCEPOINT1,1.3389E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_83_DAYLIGHT,OFFICE_OPEN_83,OFFICE_OPEN_83_WINDOW_3,OFFICE_OPEN_83_REFERENCEPOINT1,1.9134E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_83_DAYLIGHT,OFFICE_OPEN_83,OFFICE_OPEN_83_WINDOW_4,OFFICE_OPEN_83_REFERENCEPOINT1,2.1747E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_83_DAYLIGHT,OFFICE_OPEN_83,OFFICE_OPEN_83_WINDOW_4,OFFICE_OPEN_83_REFERENCEPOINT1,2.0034E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_83_DAYLIGHT,OFFICE_OPEN_83,OFFICE_OPEN_83_WINDOW_4,OFFICE_OPEN_83_REFERENCEPOINT1,1.9916E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_83_DAYLIGHT,OFFICE_OPEN_83,OFFICE_OPEN_83_WINDOW_4,OFFICE_OPEN_83_REFERENCEPOINT1,1.5745E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_1,OFFICE_PRIVATE_83_REFERENCEPOINT1,6.2017E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_1,OFFICE_PRIVATE_83_REFERENCEPOINT1,6.9329E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_1,OFFICE_PRIVATE_83_REFERENCEPOINT1,4.3347E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_1,OFFICE_PRIVATE_83_REFERENCEPOINT1,2.2262E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_2,OFFICE_PRIVATE_83_REFERENCEPOINT1,2.8870E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_2,OFFICE_PRIVATE_83_REFERENCEPOINT1,2.9346E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_2,OFFICE_PRIVATE_83_REFERENCEPOINT1,2.5746E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_2,OFFICE_PRIVATE_83_REFERENCEPOINT1,1.9939E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_3,OFFICE_PRIVATE_83_REFERENCEPOINT1,2.0382E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_3,OFFICE_PRIVATE_83_REFERENCEPOINT1,1.6050E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_3,OFFICE_PRIVATE_83_REFERENCEPOINT1,1.1886E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_3,OFFICE_PRIVATE_83_REFERENCEPOINT1,1.5151E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_4,OFFICE_PRIVATE_83_REFERENCEPOINT1,4.1604E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_4,OFFICE_PRIVATE_83_REFERENCEPOINT1,4.0938E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_4,OFFICE_PRIVATE_83_REFERENCEPOINT1,3.3884E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_4,OFFICE_PRIVATE_83_REFERENCEPOINT1,2.3026E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_1,LOBBY_84_REFERENCEPOINT1,2.6221E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_1,LOBBY_84_REFERENCEPOINT1,3.0054E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_1,LOBBY_84_REFERENCEPOINT1,1.7000E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_1,LOBBY_84_REFERENCEPOINT1,8.3114E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_2,LOBBY_84_REFERENCEPOINT1,4.7843E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_2,LOBBY_84_REFERENCEPOINT1,4.3106E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_2,LOBBY_84_REFERENCEPOINT1,4.8090E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_2,LOBBY_84_REFERENCEPOINT1,4.5058E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_3,LOBBY_84_REFERENCEPOINT1,3.2147E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_3,LOBBY_84_REFERENCEPOINT1,2.6197E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_3,LOBBY_84_REFERENCEPOINT1,2.3814E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_3,LOBBY_84_REFERENCEPOINT1,3.3146E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_4,LOBBY_84_REFERENCEPOINT1,2.3295E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_4,LOBBY_84_REFERENCEPOINT1,2.2493E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_4,LOBBY_84_REFERENCEPOINT1,1.8657E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_4,LOBBY_84_REFERENCEPOINT1,1.1862E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_1,CONFERENCE_84_REFERENCEPOINT1,2.5523E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_1,CONFERENCE_84_REFERENCEPOINT1,2.8385E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_1,CONFERENCE_84_REFERENCEPOINT1,1.5991E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_1,CONFERENCE_84_REFERENCEPOINT1,7.7415E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_2,CONFERENCE_84_REFERENCEPOINT1,2.5497E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_2,CONFERENCE_84_REFERENCEPOINT1,2.2677E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_2,CONFERENCE_84_REFERENCEPOINT1,2.2370E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_2,CONFERENCE_84_REFERENCEPOINT1,2.0487E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_3,CONFERENCE_84_REFERENCEPOINT1,4.0167E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_3,CONFERENCE_84_REFERENCEPOINT1,3.1735E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_3,CONFERENCE_84_REFERENCEPOINT1,2.5004E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_3,CONFERENCE_84_REFERENCEPOINT1,3.2474E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_4,CONFERENCE_84_REFERENCEPOINT1,3.6365E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_4,CONFERENCE_84_REFERENCEPOINT1,3.2703E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_4,CONFERENCE_84_REFERENCEPOINT1,3.2209E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_4,CONFERENCE_84_REFERENCEPOINT1,2.7478E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_1,BREAK_ROOM_84_REFERENCEPOINT1,5.6164E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_1,BREAK_ROOM_84_REFERENCEPOINT1,6.3509E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_1,BREAK_ROOM_84_REFERENCEPOINT1,3.5004E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_1,BREAK_ROOM_84_REFERENCEPOINT1,1.4626E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_2,BREAK_ROOM_84_REFERENCEPOINT1,5.5218E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_2,BREAK_ROOM_84_REFERENCEPOINT1,5.1089E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_2,BREAK_ROOM_84_REFERENCEPOINT1,5.1657E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_2,BREAK_ROOM_84_REFERENCEPOINT1,4.4017E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_3,BREAK_ROOM_84_REFERENCEPOINT1,3.9992E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_3,BREAK_ROOM_84_REFERENCEPOINT1,3.2174E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_3,BREAK_ROOM_84_REFERENCEPOINT1,2.7799E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_3,BREAK_ROOM_84_REFERENCEPOINT1,3.7758E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_4,BREAK_ROOM_84_REFERENCEPOINT1,2.9101E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_4,BREAK_ROOM_84_REFERENCEPOINT1,2.6327E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_4,BREAK_ROOM_84_REFERENCEPOINT1,2.1822E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_4,BREAK_ROOM_84_REFERENCEPOINT1,1.7753E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_1,OFFICE_OPEN_84_REFERENCEPOINT1,3.8468E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_1,OFFICE_OPEN_84_REFERENCEPOINT1,4.2830E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_1,OFFICE_OPEN_84_REFERENCEPOINT1,2.7338E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_1,OFFICE_OPEN_84_REFERENCEPOINT1,1.4263E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_2,OFFICE_OPEN_84_REFERENCEPOINT1,2.4714E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_2,OFFICE_OPEN_84_REFERENCEPOINT1,2.3065E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_2,OFFICE_OPEN_84_REFERENCEPOINT1,2.0467E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_2,OFFICE_OPEN_84_REFERENCEPOINT1,1.5746E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_3,OFFICE_OPEN_84_REFERENCEPOINT1,1.3542E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_3,OFFICE_OPEN_84_REFERENCEPOINT1,1.0842E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_3,OFFICE_OPEN_84_REFERENCEPOINT1,9.0623E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_3,OFFICE_OPEN_84_REFERENCEPOINT1,1.2239E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_4,OFFICE_OPEN_84_REFERENCEPOINT1,2.2476E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_4,OFFICE_OPEN_84_REFERENCEPOINT1,2.1967E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_4,OFFICE_OPEN_84_REFERENCEPOINT1,2.0277E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_4,OFFICE_OPEN_84_REFERENCEPOINT1,1.4100E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_1,OFFICE_PRIVATE_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_1,OFFICE_PRIVATE_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_1,OFFICE_PRIVATE_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_1,OFFICE_PRIVATE_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_2,OFFICE_PRIVATE_84_REFERENCEPOINT1,2.8902E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_2,OFFICE_PRIVATE_84_REFERENCEPOINT1,2.4323E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_2,OFFICE_PRIVATE_84_REFERENCEPOINT1,2.6890E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_2,OFFICE_PRIVATE_84_REFERENCEPOINT1,3.0869E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_3,OFFICE_PRIVATE_84_REFERENCEPOINT1,2.3314E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_3,OFFICE_PRIVATE_84_REFERENCEPOINT1,1.8937E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_3,OFFICE_PRIVATE_84_REFERENCEPOINT1,1.6049E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_3,OFFICE_PRIVATE_84_REFERENCEPOINT1,2.0357E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_4,OFFICE_PRIVATE_84_REFERENCEPOINT1,1.6877E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_4,OFFICE_PRIVATE_84_REFERENCEPOINT1,1.4367E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_4,OFFICE_PRIVATE_84_REFERENCEPOINT1,1.6333E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_4,OFFICE_PRIVATE_84_REFERENCEPOINT1,1.5221E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_1,LOBBY_85_REFERENCEPOINT1,5.0429E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_1,LOBBY_85_REFERENCEPOINT1,5.6289E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_1,LOBBY_85_REFERENCEPOINT1,3.5385E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_1,LOBBY_85_REFERENCEPOINT1,1.8358E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_2,LOBBY_85_REFERENCEPOINT1,2.5980E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_2,LOBBY_85_REFERENCEPOINT1,2.6221E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_2,LOBBY_85_REFERENCEPOINT1,2.1033E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_2,LOBBY_85_REFERENCEPOINT1,1.4199E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_3,LOBBY_85_REFERENCEPOINT1,1.6653E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_3,LOBBY_85_REFERENCEPOINT1,1.3841E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_3,LOBBY_85_REFERENCEPOINT1,1.1722E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_3,LOBBY_85_REFERENCEPOINT1,1.3783E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_4,LOBBY_85_REFERENCEPOINT1,6.7052E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_4,LOBBY_85_REFERENCEPOINT1,6.2952E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_4,LOBBY_85_REFERENCEPOINT1,6.3165E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_4,LOBBY_85_REFERENCEPOINT1,5.4103E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_1,CONFERENCE_85_REFERENCEPOINT1,6.8638E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_1,CONFERENCE_85_REFERENCEPOINT1,7.6900E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_1,CONFERENCE_85_REFERENCEPOINT1,4.6820E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_1,CONFERENCE_85_REFERENCEPOINT1,2.3969E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_2,CONFERENCE_85_REFERENCEPOINT1,4.1025E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_2,CONFERENCE_85_REFERENCEPOINT1,3.9545E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_2,CONFERENCE_85_REFERENCEPOINT1,3.7272E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_2,CONFERENCE_85_REFERENCEPOINT1,2.6934E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_3,CONFERENCE_85_REFERENCEPOINT1,2.0678E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_3,CONFERENCE_85_REFERENCEPOINT1,1.6764E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_3,CONFERENCE_85_REFERENCEPOINT1,1.3158E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_3,CONFERENCE_85_REFERENCEPOINT1,1.6068E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_4,CONFERENCE_85_REFERENCEPOINT1,2.5371E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_4,CONFERENCE_85_REFERENCEPOINT1,2.5192E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_4,CONFERENCE_85_REFERENCEPOINT1,2.0122E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_4,CONFERENCE_85_REFERENCEPOINT1,1.4294E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_1,BREAK_ROOM_85_REFERENCEPOINT1,5.4075E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_1,BREAK_ROOM_85_REFERENCEPOINT1,6.0499E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_1,BREAK_ROOM_85_REFERENCEPOINT1,3.7510E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_1,BREAK_ROOM_85_REFERENCEPOINT1,1.8376E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_2,BREAK_ROOM_85_REFERENCEPOINT1,6.6405E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_2,BREAK_ROOM_85_REFERENCEPOINT1,6.2206E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_2,BREAK_ROOM_85_REFERENCEPOINT1,6.2651E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_2,BREAK_ROOM_85_REFERENCEPOINT1,5.4106E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_3,BREAK_ROOM_85_REFERENCEPOINT1,2.4545E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_3,BREAK_ROOM_85_REFERENCEPOINT1,1.9519E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_3,BREAK_ROOM_85_REFERENCEPOINT1,1.6265E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_3,BREAK_ROOM_85_REFERENCEPOINT1,2.2916E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_4,BREAK_ROOM_85_REFERENCEPOINT1,2.4986E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_4,BREAK_ROOM_85_REFERENCEPOINT1,2.4583E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_4,BREAK_ROOM_85_REFERENCEPOINT1,1.7808E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_4,BREAK_ROOM_85_REFERENCEPOINT1,9.2352E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_1,OFFICE_PRIVATE_85_REFERENCEPOINT1,3.8234E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_1,OFFICE_PRIVATE_85_REFERENCEPOINT1,4.2092E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_1,OFFICE_PRIVATE_85_REFERENCEPOINT1,2.3018E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_1,OFFICE_PRIVATE_85_REFERENCEPOINT1,1.0133E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_2,OFFICE_PRIVATE_85_REFERENCEPOINT1,6.3464E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_2,OFFICE_PRIVATE_85_REFERENCEPOINT1,5.8295E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_2,OFFICE_PRIVATE_85_REFERENCEPOINT1,5.7948E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_2,OFFICE_PRIVATE_85_REFERENCEPOINT1,4.9563E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_3,OFFICE_PRIVATE_85_REFERENCEPOINT1,2.1563E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_3,OFFICE_PRIVATE_85_REFERENCEPOINT1,1.7222E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_3,OFFICE_PRIVATE_85_REFERENCEPOINT1,1.2790E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_3,OFFICE_PRIVATE_85_REFERENCEPOINT1,1.5680E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_4,OFFICE_PRIVATE_85_REFERENCEPOINT1,3.4322E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_4,OFFICE_PRIVATE_85_REFERENCEPOINT1,3.3160E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_4,OFFICE_PRIVATE_85_REFERENCEPOINT1,2.6024E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_4,OFFICE_PRIVATE_85_REFERENCEPOINT1,1.6856E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_1,LOBBY_86_REFERENCEPOINT1,1.7971E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_1,LOBBY_86_REFERENCEPOINT1,1.9112E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_1,LOBBY_86_REFERENCEPOINT1,1.3607E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_1,LOBBY_86_REFERENCEPOINT1,7.5991E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_2,LOBBY_86_REFERENCEPOINT1,4.5755E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_2,LOBBY_86_REFERENCEPOINT1,4.0895E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_2,LOBBY_86_REFERENCEPOINT1,4.3873E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_2,LOBBY_86_REFERENCEPOINT1,3.8719E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_3,LOBBY_86_REFERENCEPOINT1,2.2720E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_3,LOBBY_86_REFERENCEPOINT1,1.8169E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_3,LOBBY_86_REFERENCEPOINT1,1.4052E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_3,LOBBY_86_REFERENCEPOINT1,1.7907E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_4,LOBBY_86_REFERENCEPOINT1,2.9457E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_4,LOBBY_86_REFERENCEPOINT1,2.9520E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_4,LOBBY_86_REFERENCEPOINT1,2.4234E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_4,LOBBY_86_REFERENCEPOINT1,1.5912E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_1,CONFERENCE_86_REFERENCEPOINT1,3.3940E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_1,CONFERENCE_86_REFERENCEPOINT1,3.7312E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_1,CONFERENCE_86_REFERENCEPOINT1,2.2617E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_1,CONFERENCE_86_REFERENCEPOINT1,1.0940E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_2,CONFERENCE_86_REFERENCEPOINT1,5.1171E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_2,CONFERENCE_86_REFERENCEPOINT1,4.7647E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_2,CONFERENCE_86_REFERENCEPOINT1,4.8490E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_2,CONFERENCE_86_REFERENCEPOINT1,4.2163E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_3,CONFERENCE_86_REFERENCEPOINT1,5.0128E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_3,CONFERENCE_86_REFERENCEPOINT1,4.0529E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_3,CONFERENCE_86_REFERENCEPOINT1,3.5786E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_3,CONFERENCE_86_REFERENCEPOINT1,4.9630E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_4,CONFERENCE_86_REFERENCEPOINT1,2.4625E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_4,CONFERENCE_86_REFERENCEPOINT1,2.2185E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_4,CONFERENCE_86_REFERENCEPOINT1,2.1835E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_4,CONFERENCE_86_REFERENCEPOINT1,2.0608E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_1,BREAK_ROOM_86_REFERENCEPOINT1,1.7401E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_1,BREAK_ROOM_86_REFERENCEPOINT1,1.8729E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_1,BREAK_ROOM_86_REFERENCEPOINT1,1.1688E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_1,BREAK_ROOM_86_REFERENCEPOINT1,6.6751E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_2,BREAK_ROOM_86_REFERENCEPOINT1,3.2938E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_2,BREAK_ROOM_86_REFERENCEPOINT1,2.9307E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_2,BREAK_ROOM_86_REFERENCEPOINT1,2.5508E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_2,BREAK_ROOM_86_REFERENCEPOINT1,2.1271E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_3,BREAK_ROOM_86_REFERENCEPOINT1,3.7573E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_3,BREAK_ROOM_86_REFERENCEPOINT1,3.0514E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_3,BREAK_ROOM_86_REFERENCEPOINT1,2.6734E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_3,BREAK_ROOM_86_REFERENCEPOINT1,3.7065E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_4,BREAK_ROOM_86_REFERENCEPOINT1,2.6876E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_4,BREAK_ROOM_86_REFERENCEPOINT1,2.5193E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_4,BREAK_ROOM_86_REFERENCEPOINT1,2.4845E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_4,BREAK_ROOM_86_REFERENCEPOINT1,1.9902E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_1,OFFICE_PRIVATE_86_REFERENCEPOINT1,2.4746E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_1,OFFICE_PRIVATE_86_REFERENCEPOINT1,2.6390E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_1,OFFICE_PRIVATE_86_REFERENCEPOINT1,1.8770E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_1,OFFICE_PRIVATE_86_REFERENCEPOINT1,1.1229E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_2,OFFICE_PRIVATE_86_REFERENCEPOINT1,7.0573E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_2,OFFICE_PRIVATE_86_REFERENCEPOINT1,6.4787E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_2,OFFICE_PRIVATE_86_REFERENCEPOINT1,6.7871E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_2,OFFICE_PRIVATE_86_REFERENCEPOINT1,6.0239E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_3,OFFICE_PRIVATE_86_REFERENCEPOINT1,6.4096E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_3,OFFICE_PRIVATE_86_REFERENCEPOINT1,5.2224E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_3,OFFICE_PRIVATE_86_REFERENCEPOINT1,4.6877E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_3,OFFICE_PRIVATE_86_REFERENCEPOINT1,6.4688E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_4,OFFICE_PRIVATE_86_REFERENCEPOINT1,3.7588E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_4,OFFICE_PRIVATE_86_REFERENCEPOINT1,3.3128E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_4,OFFICE_PRIVATE_86_REFERENCEPOINT1,3.5826E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_4,OFFICE_PRIVATE_86_REFERENCEPOINT1,3.8847E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_1,LOBBY_87_REFERENCEPOINT1,1.0376E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_1,LOBBY_87_REFERENCEPOINT1,1.0989E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_1,LOBBY_87_REFERENCEPOINT1,8.3415E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_1,LOBBY_87_REFERENCEPOINT1,5.0909E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_2,LOBBY_87_REFERENCEPOINT1,2.9954E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_2,LOBBY_87_REFERENCEPOINT1,2.6280E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_2,LOBBY_87_REFERENCEPOINT1,2.7157E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_2,LOBBY_87_REFERENCEPOINT1,2.4868E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_3,LOBBY_87_REFERENCEPOINT1,3.6260E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_3,LOBBY_87_REFERENCEPOINT1,2.9499E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_3,LOBBY_87_REFERENCEPOINT1,2.6452E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_3,LOBBY_87_REFERENCEPOINT1,3.6594E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_4,LOBBY_87_REFERENCEPOINT1,2.5314E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_4,LOBBY_87_REFERENCEPOINT1,2.1937E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_4,LOBBY_87_REFERENCEPOINT1,2.3056E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_4,LOBBY_87_REFERENCEPOINT1,2.4015E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_1,BREAK_ROOM_87_REFERENCEPOINT1,3.6962E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_1,BREAK_ROOM_87_REFERENCEPOINT1,3.6962E-004
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_1,BREAK_ROOM_87_REFERENCEPOINT1,3.6962E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_1,BREAK_ROOM_87_REFERENCEPOINT1,3.6962E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_2,BREAK_ROOM_87_REFERENCEPOINT1,2.5147E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_2,BREAK_ROOM_87_REFERENCEPOINT1,2.2477E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_2,BREAK_ROOM_87_REFERENCEPOINT1,2.0142E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_2,BREAK_ROOM_87_REFERENCEPOINT1,1.6412E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_3,BREAK_ROOM_87_REFERENCEPOINT1,2.4662E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_3,BREAK_ROOM_87_REFERENCEPOINT1,2.0078E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_3,BREAK_ROOM_87_REFERENCEPOINT1,1.5938E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_3,BREAK_ROOM_87_REFERENCEPOINT1,1.9424E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_4,BREAK_ROOM_87_REFERENCEPOINT1,1.6905E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_4,BREAK_ROOM_87_REFERENCEPOINT1,1.6502E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_4,BREAK_ROOM_87_REFERENCEPOINT1,1.3159E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_4,BREAK_ROOM_87_REFERENCEPOINT1,8.5641E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_87_DAYLIGHT,OFFICE_OPEN_87,OFFICE_OPEN_87_WINDOW_1,OFFICE_OPEN_87_REFERENCEPOINT1,5.2639E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_87_DAYLIGHT,OFFICE_OPEN_87,OFFICE_OPEN_87_WINDOW_1,OFFICE_OPEN_87_REFERENCEPOINT1,5.8606E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_87_DAYLIGHT,OFFICE_OPEN_87,OFFICE_OPEN_87_WINDOW_1,OFFICE_OPEN_87_REFERENCEPOINT1,3.7416E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_87_DAYLIGHT,OFFICE_OPEN_87,OFFICE_OPEN_87_WINDOW_1,OFFICE_OPEN_87_REFERENCEPOINT1,1.9531E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_87_DAYLIGHT,OFFICE_OPEN_87,OFFICE_OPEN_87_WINDOW_2,OFFICE_OPEN_87_REFERENCEPOINT1,2.9139E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_87_DAYLIGHT,OFFICE_OPEN_87,OFFICE_OPEN_87_WINDOW_2,OFFICE_OPEN_87_REFERENCEPOINT1,2.7774E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_87_DAYLIGHT,OFFICE_OPEN_87,OFFICE_OPEN_87_WINDOW_2,OFFICE_OPEN_87_REFERENCEPOINT1,2.6535E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_87_DAYLIGHT,OFFICE_OPEN_87,OFFICE_OPEN_87_WINDOW_2,OFFICE_OPEN_87_REFERENCEPOINT1,1.9406E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_87_DAYLIGHT,OFFICE_OPEN_87,OFFICE_OPEN_87_WINDOW_3,OFFICE_OPEN_87_REFERENCEPOINT1,1.5000E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_87_DAYLIGHT,OFFICE_OPEN_87,OFFICE_OPEN_87_WINDOW_3,OFFICE_OPEN_87_REFERENCEPOINT1,1.2037E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_87_DAYLIGHT,OFFICE_OPEN_87,OFFICE_OPEN_87_WINDOW_3,OFFICE_OPEN_87_REFERENCEPOINT1,9.0069E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_87_DAYLIGHT,OFFICE_OPEN_87,OFFICE_OPEN_87_WINDOW_3,OFFICE_OPEN_87_REFERENCEPOINT1,1.1120E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_87_DAYLIGHT,OFFICE_OPEN_87,OFFICE_OPEN_87_WINDOW_4,OFFICE_OPEN_87_REFERENCEPOINT1,3.2361E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_87_DAYLIGHT,OFFICE_OPEN_87,OFFICE_OPEN_87_WINDOW_4,OFFICE_OPEN_87_REFERENCEPOINT1,3.0495E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_87_DAYLIGHT,OFFICE_OPEN_87,OFFICE_OPEN_87_WINDOW_4,OFFICE_OPEN_87_REFERENCEPOINT1,3.0439E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_87_DAYLIGHT,OFFICE_OPEN_87,OFFICE_OPEN_87_WINDOW_4,OFFICE_OPEN_87_REFERENCEPOINT1,2.4623E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_1,OFFICE_PRIVATE_87_REFERENCEPOINT1,5.6964E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_1,OFFICE_PRIVATE_87_REFERENCEPOINT1,6.4354E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_1,OFFICE_PRIVATE_87_REFERENCEPOINT1,3.3853E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_1,OFFICE_PRIVATE_87_REFERENCEPOINT1,1.3971E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_2,OFFICE_PRIVATE_87_REFERENCEPOINT1,4.4665E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_2,OFFICE_PRIVATE_87_REFERENCEPOINT1,4.2943E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_2,OFFICE_PRIVATE_87_REFERENCEPOINT1,3.6686E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_2,OFFICE_PRIVATE_87_REFERENCEPOINT1,2.4250E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_3,OFFICE_PRIVATE_87_REFERENCEPOINT1,1.5328E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_3,OFFICE_PRIVATE_87_REFERENCEPOINT1,1.2772E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_3,OFFICE_PRIVATE_87_REFERENCEPOINT1,9.3268E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_3,OFFICE_PRIVATE_87_REFERENCEPOINT1,1.0507E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_4,OFFICE_PRIVATE_87_REFERENCEPOINT1,6.4197E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_4,OFFICE_PRIVATE_87_REFERENCEPOINT1,6.0972E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_4,OFFICE_PRIVATE_87_REFERENCEPOINT1,5.8854E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_4,OFFICE_PRIVATE_87_REFERENCEPOINT1,4.4469E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_1,LOBBY_88_REFERENCEPOINT1,2.2451E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_1,LOBBY_88_REFERENCEPOINT1,2.5833E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_1,LOBBY_88_REFERENCEPOINT1,1.2962E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_1,LOBBY_88_REFERENCEPOINT1,5.5147E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_2,LOBBY_88_REFERENCEPOINT1,2.2630E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_2,LOBBY_88_REFERENCEPOINT1,2.1086E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_2,LOBBY_88_REFERENCEPOINT1,1.6715E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_2,LOBBY_88_REFERENCEPOINT1,1.3604E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_3,LOBBY_88_REFERENCEPOINT1,2.3574E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_3,LOBBY_88_REFERENCEPOINT1,1.8679E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_3,LOBBY_88_REFERENCEPOINT1,1.4816E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_3,LOBBY_88_REFERENCEPOINT1,1.9820E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_4,LOBBY_88_REFERENCEPOINT1,2.0910E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_4,LOBBY_88_REFERENCEPOINT1,1.8684E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_4,LOBBY_88_REFERENCEPOINT1,2.1740E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_4,LOBBY_88_REFERENCEPOINT1,2.0770E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_1,CONFERENCE_88_REFERENCEPOINT1,1.8031E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_1,CONFERENCE_88_REFERENCEPOINT1,1.9584E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_1,CONFERENCE_88_REFERENCEPOINT1,1.3491E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_1,CONFERENCE_88_REFERENCEPOINT1,7.8328E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_2,CONFERENCE_88_REFERENCEPOINT1,2.2954E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_2,CONFERENCE_88_REFERENCEPOINT1,1.9714E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_2,CONFERENCE_88_REFERENCEPOINT1,1.9933E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_2,CONFERENCE_88_REFERENCEPOINT1,1.8957E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_3,CONFERENCE_88_REFERENCEPOINT1,2.9535E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_3,CONFERENCE_88_REFERENCEPOINT1,2.4012E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_3,CONFERENCE_88_REFERENCEPOINT1,2.1216E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_3,CONFERENCE_88_REFERENCEPOINT1,2.9422E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_4,CONFERENCE_88_REFERENCEPOINT1,1.5872E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_4,CONFERENCE_88_REFERENCEPOINT1,1.5635E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_4,CONFERENCE_88_REFERENCEPOINT1,1.4841E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_4,CONFERENCE_88_REFERENCEPOINT1,1.5098E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_1,BREAK_ROOM_88_REFERENCEPOINT1,3.9463E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_1,BREAK_ROOM_88_REFERENCEPOINT1,4.4181E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_1,BREAK_ROOM_88_REFERENCEPOINT1,2.5832E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_1,BREAK_ROOM_88_REFERENCEPOINT1,1.3070E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_2,BREAK_ROOM_88_REFERENCEPOINT1,6.8441E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_2,BREAK_ROOM_88_REFERENCEPOINT1,6.3611E-004
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_2,BREAK_ROOM_88_REFERENCEPOINT1,5.1223E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_2,BREAK_ROOM_88_REFERENCEPOINT1,3.9282E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_3,BREAK_ROOM_88_REFERENCEPOINT1,3.1218E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_3,BREAK_ROOM_88_REFERENCEPOINT1,2.5169E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_3,BREAK_ROOM_88_REFERENCEPOINT1,2.1270E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_3,BREAK_ROOM_88_REFERENCEPOINT1,2.9273E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_4,BREAK_ROOM_88_REFERENCEPOINT1,6.9797E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_4,BREAK_ROOM_88_REFERENCEPOINT1,6.5513E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_4,BREAK_ROOM_88_REFERENCEPOINT1,6.5786E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_4,BREAK_ROOM_88_REFERENCEPOINT1,5.6579E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_1,OFFICE_OPEN_88_REFERENCEPOINT1,3.1012E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_1,OFFICE_OPEN_88_REFERENCEPOINT1,3.4530E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_1,OFFICE_OPEN_88_REFERENCEPOINT1,2.2036E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_1,OFFICE_OPEN_88_REFERENCEPOINT1,1.1491E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_2,OFFICE_OPEN_88_REFERENCEPOINT1,3.5838E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_2,OFFICE_OPEN_88_REFERENCEPOINT1,3.3488E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_2,OFFICE_OPEN_88_REFERENCEPOINT1,3.3672E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_2,OFFICE_OPEN_88_REFERENCEPOINT1,2.8744E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_3,OFFICE_OPEN_88_REFERENCEPOINT1,8.7876E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_3,OFFICE_OPEN_88_REFERENCEPOINT1,7.2660E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_3,OFFICE_OPEN_88_REFERENCEPOINT1,6.6915E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_3,OFFICE_OPEN_88_REFERENCEPOINT1,8.5047E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_4,OFFICE_OPEN_88_REFERENCEPOINT1,2.0842E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_4,OFFICE_OPEN_88_REFERENCEPOINT1,2.0715E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_4,OFFICE_OPEN_88_REFERENCEPOINT1,1.9705E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_4,OFFICE_OPEN_88_REFERENCEPOINT1,1.5081E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_1,OFFICE_PRIVATE_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_1,OFFICE_PRIVATE_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_1,OFFICE_PRIVATE_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_1,OFFICE_PRIVATE_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_2,OFFICE_PRIVATE_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_2,OFFICE_PRIVATE_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_2,OFFICE_PRIVATE_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_2,OFFICE_PRIVATE_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_3,OFFICE_PRIVATE_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_3,OFFICE_PRIVATE_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_3,OFFICE_PRIVATE_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_3,OFFICE_PRIVATE_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_4,OFFICE_PRIVATE_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_4,OFFICE_PRIVATE_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_4,OFFICE_PRIVATE_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_4,OFFICE_PRIVATE_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_1,LOBBY_89_REFERENCEPOINT1,2.7701E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_1,LOBBY_89_REFERENCEPOINT1,3.0283E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_1,LOBBY_89_REFERENCEPOINT1,2.0928E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_1,LOBBY_89_REFERENCEPOINT1,1.1172E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_2,LOBBY_89_REFERENCEPOINT1,2.0904E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_2,LOBBY_89_REFERENCEPOINT1,1.9212E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_2,LOBBY_89_REFERENCEPOINT1,1.5683E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_2,LOBBY_89_REFERENCEPOINT1,1.3160E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_3,LOBBY_89_REFERENCEPOINT1,3.5036E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_3,LOBBY_89_REFERENCEPOINT1,2.8408E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_3,LOBBY_89_REFERENCEPOINT1,2.4218E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_3,LOBBY_89_REFERENCEPOINT1,3.3170E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_4,LOBBY_89_REFERENCEPOINT1,4.6675E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_4,LOBBY_89_REFERENCEPOINT1,4.3847E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_4,LOBBY_89_REFERENCEPOINT1,4.4056E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_4,LOBBY_89_REFERENCEPOINT1,3.7532E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_1,CONFERENCE_89_REFERENCEPOINT1,4.1570E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_1,CONFERENCE_89_REFERENCEPOINT1,4.7170E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_1,CONFERENCE_89_REFERENCEPOINT1,2.6643E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_1,CONFERENCE_89_REFERENCEPOINT1,1.1943E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_2,CONFERENCE_89_REFERENCEPOINT1,5.5772E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_2,CONFERENCE_89_REFERENCEPOINT1,5.2809E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_2,CONFERENCE_89_REFERENCEPOINT1,5.0681E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_2,CONFERENCE_89_REFERENCEPOINT1,3.8791E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_3,CONFERENCE_89_REFERENCEPOINT1,1.3721E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_3,CONFERENCE_89_REFERENCEPOINT1,1.1466E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_3,CONFERENCE_89_REFERENCEPOINT1,1.0427E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_3,CONFERENCE_89_REFERENCEPOINT1,1.3861E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_4,CONFERENCE_89_REFERENCEPOINT1,3.0785E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_4,CONFERENCE_89_REFERENCEPOINT1,3.0840E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_4,CONFERENCE_89_REFERENCEPOINT1,2.7547E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_4,CONFERENCE_89_REFERENCEPOINT1,1.9754E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_1,BREAK_ROOM_89_REFERENCEPOINT1,3.8344E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_1,BREAK_ROOM_89_REFERENCEPOINT1,3.8317E-004
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_1,BREAK_ROOM_89_REFERENCEPOINT1,3.8323E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_1,BREAK_ROOM_89_REFERENCEPOINT1,3.8270E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_2,BREAK_ROOM_89_REFERENCEPOINT1,3.8072E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_2,BREAK_ROOM_89_REFERENCEPOINT1,3.7533E-004
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_2,BREAK_ROOM_89_REFERENCEPOINT1,3.8362E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_2,BREAK_ROOM_89_REFERENCEPOINT1,4.0923E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_3,BREAK_ROOM_89_REFERENCEPOINT1,2.8696E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_3,BREAK_ROOM_89_REFERENCEPOINT1,2.3249E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_3,BREAK_ROOM_89_REFERENCEPOINT1,1.8384E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_3,BREAK_ROOM_89_REFERENCEPOINT1,2.2791E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_4,BREAK_ROOM_89_REFERENCEPOINT1,3.0025E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_4,BREAK_ROOM_89_REFERENCEPOINT1,2.6966E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_4,BREAK_ROOM_89_REFERENCEPOINT1,2.2834E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_4,BREAK_ROOM_89_REFERENCEPOINT1,1.8302E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_89_DAYLIGHT,OFFICE_OPEN_89,OFFICE_OPEN_89_WINDOW_1,OFFICE_OPEN_89_REFERENCEPOINT1,2.1561E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_89_DAYLIGHT,OFFICE_OPEN_89,OFFICE_OPEN_89_WINDOW_1,OFFICE_OPEN_89_REFERENCEPOINT1,2.3693E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_89_DAYLIGHT,OFFICE_OPEN_89,OFFICE_OPEN_89_WINDOW_1,OFFICE_OPEN_89_REFERENCEPOINT1,1.5278E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_89_DAYLIGHT,OFFICE_OPEN_89,OFFICE_OPEN_89_WINDOW_1,OFFICE_OPEN_89_REFERENCEPOINT1,8.2615E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_89_DAYLIGHT,OFFICE_OPEN_89,OFFICE_OPEN_89_WINDOW_2,OFFICE_OPEN_89_REFERENCEPOINT1,1.9909E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_89_DAYLIGHT,OFFICE_OPEN_89,OFFICE_OPEN_89_WINDOW_2,OFFICE_OPEN_89_REFERENCEPOINT1,1.8198E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_89_DAYLIGHT,OFFICE_OPEN_89,OFFICE_OPEN_89_WINDOW_2,OFFICE_OPEN_89_REFERENCEPOINT1,1.4912E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_89_DAYLIGHT,OFFICE_OPEN_89,OFFICE_OPEN_89_WINDOW_2,OFFICE_OPEN_89_REFERENCEPOINT1,1.3374E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_89_DAYLIGHT,OFFICE_OPEN_89,OFFICE_OPEN_89_WINDOW_3,OFFICE_OPEN_89_REFERENCEPOINT1,3.1860E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_89_DAYLIGHT,OFFICE_OPEN_89,OFFICE_OPEN_89_WINDOW_3,OFFICE_OPEN_89_REFERENCEPOINT1,2.5063E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_89_DAYLIGHT,OFFICE_OPEN_89,OFFICE_OPEN_89_WINDOW_3,OFFICE_OPEN_89_REFERENCEPOINT1,1.9669E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_89_DAYLIGHT,OFFICE_OPEN_89,OFFICE_OPEN_89_WINDOW_3,OFFICE_OPEN_89_REFERENCEPOINT1,2.6453E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_89_DAYLIGHT,OFFICE_OPEN_89,OFFICE_OPEN_89_WINDOW_4,OFFICE_OPEN_89_REFERENCEPOINT1,3.9268E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_89_DAYLIGHT,OFFICE_OPEN_89,OFFICE_OPEN_89_WINDOW_4,OFFICE_OPEN_89_REFERENCEPOINT1,3.5842E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_89_DAYLIGHT,OFFICE_OPEN_89,OFFICE_OPEN_89_WINDOW_4,OFFICE_OPEN_89_REFERENCEPOINT1,3.6953E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_89_DAYLIGHT,OFFICE_OPEN_89,OFFICE_OPEN_89_WINDOW_4,OFFICE_OPEN_89_REFERENCEPOINT1,3.2282E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_1,OFFICE_PRIVATE_89_REFERENCEPOINT1,3.6987E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_1,OFFICE_PRIVATE_89_REFERENCEPOINT1,4.0041E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_1,OFFICE_PRIVATE_89_REFERENCEPOINT1,2.7806E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_1,OFFICE_PRIVATE_89_REFERENCEPOINT1,1.5027E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_2,OFFICE_PRIVATE_89_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_2,OFFICE_PRIVATE_89_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_2,OFFICE_PRIVATE_89_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_2,OFFICE_PRIVATE_89_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_3,OFFICE_PRIVATE_89_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_3,OFFICE_PRIVATE_89_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_3,OFFICE_PRIVATE_89_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_3,OFFICE_PRIVATE_89_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_4,OFFICE_PRIVATE_89_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_4,OFFICE_PRIVATE_89_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_4,OFFICE_PRIVATE_89_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_4,OFFICE_PRIVATE_89_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_1,LOBBY_90_REFERENCEPOINT1,3.2064E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_1,LOBBY_90_REFERENCEPOINT1,3.6594E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_1,LOBBY_90_REFERENCEPOINT1,2.1177E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_1,LOBBY_90_REFERENCEPOINT1,1.0381E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_2,LOBBY_90_REFERENCEPOINT1,1.1259E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_2,LOBBY_90_REFERENCEPOINT1,1.1574E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_2,LOBBY_90_REFERENCEPOINT1,1.0205E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_2,LOBBY_90_REFERENCEPOINT1,7.0550E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_3,LOBBY_90_REFERENCEPOINT1,8.0153E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_3,LOBBY_90_REFERENCEPOINT1,6.7416E-004
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_3,LOBBY_90_REFERENCEPOINT1,6.1589E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_3,LOBBY_90_REFERENCEPOINT1,8.0410E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_4,LOBBY_90_REFERENCEPOINT1,1.5137E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_4,LOBBY_90_REFERENCEPOINT1,1.4042E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_4,LOBBY_90_REFERENCEPOINT1,1.4098E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_4,LOBBY_90_REFERENCEPOINT1,1.3659E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_1,CONFERENCE_90_REFERENCEPOINT1,5.3560E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_1,CONFERENCE_90_REFERENCEPOINT1,6.0349E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_1,CONFERENCE_90_REFERENCEPOINT1,3.3144E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_1,CONFERENCE_90_REFERENCEPOINT1,1.4014E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_2,CONFERENCE_90_REFERENCEPOINT1,5.0673E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_2,CONFERENCE_90_REFERENCEPOINT1,4.6768E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_2,CONFERENCE_90_REFERENCEPOINT1,4.3726E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_2,CONFERENCE_90_REFERENCEPOINT1,3.4087E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_3,CONFERENCE_90_REFERENCEPOINT1,1.5970E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_3,CONFERENCE_90_REFERENCEPOINT1,1.3904E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_3,CONFERENCE_90_REFERENCEPOINT1,1.1346E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_3,CONFERENCE_90_REFERENCEPOINT1,1.1963E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_4,CONFERENCE_90_REFERENCEPOINT1,2.8413E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_4,CONFERENCE_90_REFERENCEPOINT1,2.7756E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_4,CONFERENCE_90_REFERENCEPOINT1,2.1645E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_4,CONFERENCE_90_REFERENCEPOINT1,1.4968E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_1,BREAK_ROOM_90_REFERENCEPOINT1,5.7015E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_1,BREAK_ROOM_90_REFERENCEPOINT1,6.3474E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_1,BREAK_ROOM_90_REFERENCEPOINT1,4.0530E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_1,BREAK_ROOM_90_REFERENCEPOINT1,2.1159E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_2,BREAK_ROOM_90_REFERENCEPOINT1,6.3177E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_2,BREAK_ROOM_90_REFERENCEPOINT1,5.9357E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_2,BREAK_ROOM_90_REFERENCEPOINT1,5.7009E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_2,BREAK_ROOM_90_REFERENCEPOINT1,4.4438E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_3,BREAK_ROOM_90_REFERENCEPOINT1,1.1756E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_3,BREAK_ROOM_90_REFERENCEPOINT1,1.0058E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_3,BREAK_ROOM_90_REFERENCEPOINT1,8.9947E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_3,BREAK_ROOM_90_REFERENCEPOINT1,1.0569E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_4,BREAK_ROOM_90_REFERENCEPOINT1,5.0686E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_4,BREAK_ROOM_90_REFERENCEPOINT1,4.9594E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_4,BREAK_ROOM_90_REFERENCEPOINT1,4.7698E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_4,BREAK_ROOM_90_REFERENCEPOINT1,3.2470E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_1,OFFICE_OPEN_90_REFERENCEPOINT1,3.3860E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_1,OFFICE_OPEN_90_REFERENCEPOINT1,3.7806E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_1,OFFICE_OPEN_90_REFERENCEPOINT1,2.3805E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_1,OFFICE_OPEN_90_REFERENCEPOINT1,1.2077E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_2,OFFICE_OPEN_90_REFERENCEPOINT1,5.9572E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_2,OFFICE_OPEN_90_REFERENCEPOINT1,5.9373E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_2,OFFICE_OPEN_90_REFERENCEPOINT1,5.0165E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_2,OFFICE_OPEN_90_REFERENCEPOINT1,4.3670E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_3,OFFICE_OPEN_90_REFERENCEPOINT1,1.0587E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_3,OFFICE_OPEN_90_REFERENCEPOINT1,8.2761E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_3,OFFICE_OPEN_90_REFERENCEPOINT1,5.6506E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_3,OFFICE_OPEN_90_REFERENCEPOINT1,6.8279E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_4,OFFICE_OPEN_90_REFERENCEPOINT1,3.5468E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_4,OFFICE_OPEN_90_REFERENCEPOINT1,3.3281E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_4,OFFICE_OPEN_90_REFERENCEPOINT1,3.3368E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_4,OFFICE_OPEN_90_REFERENCEPOINT1,2.8552E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_1,OFFICE_PRIVATE_90_REFERENCEPOINT1,6.9147E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_1,OFFICE_PRIVATE_90_REFERENCEPOINT1,7.7645E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_1,OFFICE_PRIVATE_90_REFERENCEPOINT1,4.6712E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_1,OFFICE_PRIVATE_90_REFERENCEPOINT1,2.1832E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_2,OFFICE_PRIVATE_90_REFERENCEPOINT1,7.4580E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_2,OFFICE_PRIVATE_90_REFERENCEPOINT1,6.9816E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_2,OFFICE_PRIVATE_90_REFERENCEPOINT1,6.7403E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_2,OFFICE_PRIVATE_90_REFERENCEPOINT1,5.2399E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_3,OFFICE_PRIVATE_90_REFERENCEPOINT1,2.4029E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_3,OFFICE_PRIVATE_90_REFERENCEPOINT1,1.8675E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_3,OFFICE_PRIVATE_90_REFERENCEPOINT1,1.2680E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_3,OFFICE_PRIVATE_90_REFERENCEPOINT1,1.6287E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_4,OFFICE_PRIVATE_90_REFERENCEPOINT1,4.9720E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_4,OFFICE_PRIVATE_90_REFERENCEPOINT1,5.0150E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_4,OFFICE_PRIVATE_90_REFERENCEPOINT1,4.5074E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_4,OFFICE_PRIVATE_90_REFERENCEPOINT1,3.2737E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_1,LOBBY_91_REFERENCEPOINT1,2.5664E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_1,LOBBY_91_REFERENCEPOINT1,2.8902E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_1,LOBBY_91_REFERENCEPOINT1,1.8078E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_1,LOBBY_91_REFERENCEPOINT1,8.4287E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_2,LOBBY_91_REFERENCEPOINT1,3.2855E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_2,LOBBY_91_REFERENCEPOINT1,3.1064E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_2,LOBBY_91_REFERENCEPOINT1,2.8990E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_2,LOBBY_91_REFERENCEPOINT1,2.1789E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_3,LOBBY_91_REFERENCEPOINT1,8.8155E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_3,LOBBY_91_REFERENCEPOINT1,7.7880E-004
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_3,LOBBY_91_REFERENCEPOINT1,7.6253E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_3,LOBBY_91_REFERENCEPOINT1,8.2686E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_4,LOBBY_91_REFERENCEPOINT1,1.9626E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_4,LOBBY_91_REFERENCEPOINT1,1.7922E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_4,LOBBY_91_REFERENCEPOINT1,1.6869E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_4,LOBBY_91_REFERENCEPOINT1,1.5827E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_1,BREAK_ROOM_91_REFERENCEPOINT1,3.8498E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_1,BREAK_ROOM_91_REFERENCEPOINT1,4.2289E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_1,BREAK_ROOM_91_REFERENCEPOINT1,2.3935E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_1,BREAK_ROOM_91_REFERENCEPOINT1,1.0940E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_2,BREAK_ROOM_91_REFERENCEPOINT1,5.8253E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_2,BREAK_ROOM_91_REFERENCEPOINT1,5.4467E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_2,BREAK_ROOM_91_REFERENCEPOINT1,5.4998E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_2,BREAK_ROOM_91_REFERENCEPOINT1,4.7557E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_3,BREAK_ROOM_91_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_3,BREAK_ROOM_91_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_3,BREAK_ROOM_91_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_3,BREAK_ROOM_91_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_4,BREAK_ROOM_91_REFERENCEPOINT1,2.3767E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_4,BREAK_ROOM_91_REFERENCEPOINT1,2.2926E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_4,BREAK_ROOM_91_REFERENCEPOINT1,1.9806E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_4,BREAK_ROOM_91_REFERENCEPOINT1,1.6066E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_1,OFFICE_OPEN_91_REFERENCEPOINT1,2.1289E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_1,OFFICE_OPEN_91_REFERENCEPOINT1,2.3957E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_1,OFFICE_OPEN_91_REFERENCEPOINT1,1.2804E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_1,OFFICE_OPEN_91_REFERENCEPOINT1,6.1809E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_2,OFFICE_OPEN_91_REFERENCEPOINT1,3.9505E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_2,OFFICE_OPEN_91_REFERENCEPOINT1,3.6737E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_2,OFFICE_OPEN_91_REFERENCEPOINT1,3.7788E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_2,OFFICE_OPEN_91_REFERENCEPOINT1,3.2796E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_3,OFFICE_OPEN_91_REFERENCEPOINT1,2.0026E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_3,OFFICE_OPEN_91_REFERENCEPOINT1,1.6445E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_3,OFFICE_OPEN_91_REFERENCEPOINT1,1.1595E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_3,OFFICE_OPEN_91_REFERENCEPOINT1,1.3108E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_4,OFFICE_OPEN_91_REFERENCEPOINT1,1.1580E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_4,OFFICE_OPEN_91_REFERENCEPOINT1,1.1012E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_4,OFFICE_OPEN_91_REFERENCEPOINT1,7.8841E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_4,OFFICE_OPEN_91_REFERENCEPOINT1,5.5549E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_1,OFFICE_PRIVATE_91_REFERENCEPOINT1,3.9173E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_1,OFFICE_PRIVATE_91_REFERENCEPOINT1,4.3354E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_1,OFFICE_PRIVATE_91_REFERENCEPOINT1,2.9851E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_1,OFFICE_PRIVATE_91_REFERENCEPOINT1,1.6505E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_2,OFFICE_PRIVATE_91_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_2,OFFICE_PRIVATE_91_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_2,OFFICE_PRIVATE_91_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_2,OFFICE_PRIVATE_91_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_3,OFFICE_PRIVATE_91_REFERENCEPOINT1,7.5523E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_3,OFFICE_PRIVATE_91_REFERENCEPOINT1,5.9438E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_3,OFFICE_PRIVATE_91_REFERENCEPOINT1,4.6307E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_3,OFFICE_PRIVATE_91_REFERENCEPOINT1,6.2137E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_4,OFFICE_PRIVATE_91_REFERENCEPOINT1,2.4812E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_4,OFFICE_PRIVATE_91_REFERENCEPOINT1,2.5120E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_4,OFFICE_PRIVATE_91_REFERENCEPOINT1,2.4544E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_4,OFFICE_PRIVATE_91_REFERENCEPOINT1,1.9958E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_1,LOBBY_92_REFERENCEPOINT1,5.3422E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_1,LOBBY_92_REFERENCEPOINT1,5.9561E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_1,LOBBY_92_REFERENCEPOINT1,3.7594E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_1,LOBBY_92_REFERENCEPOINT1,1.9207E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_2,LOBBY_92_REFERENCEPOINT1,5.5277E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_2,LOBBY_92_REFERENCEPOINT1,5.9524E-004
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_2,LOBBY_92_REFERENCEPOINT1,3.6603E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_2,LOBBY_92_REFERENCEPOINT1,2.3653E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_3,LOBBY_92_REFERENCEPOINT1,6.9586E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_3,LOBBY_92_REFERENCEPOINT1,6.1910E-004
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_3,LOBBY_92_REFERENCEPOINT1,6.4236E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_3,LOBBY_92_REFERENCEPOINT1,7.9974E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_4,LOBBY_92_REFERENCEPOINT1,3.7221E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_4,LOBBY_92_REFERENCEPOINT1,3.5449E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_4,LOBBY_92_REFERENCEPOINT1,2.8492E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_4,LOBBY_92_REFERENCEPOINT1,2.0165E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_1,CONFERENCE_92_REFERENCEPOINT1,1.7257E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_1,CONFERENCE_92_REFERENCEPOINT1,1.9337E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_1,CONFERENCE_92_REFERENCEPOINT1,9.5134E-004
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_1,CONFERENCE_92_REFERENCEPOINT1,4.2912E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_2,CONFERENCE_92_REFERENCEPOINT1,2.3230E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_2,CONFERENCE_92_REFERENCEPOINT1,2.1232E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_2,CONFERENCE_92_REFERENCEPOINT1,2.2187E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_2,CONFERENCE_92_REFERENCEPOINT1,2.0020E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_3,CONFERENCE_92_REFERENCEPOINT1,2.6575E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_3,CONFERENCE_92_REFERENCEPOINT1,2.1337E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_3,CONFERENCE_92_REFERENCEPOINT1,1.7018E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_3,CONFERENCE_92_REFERENCEPOINT1,2.2766E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_4,CONFERENCE_92_REFERENCEPOINT1,2.0566E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_4,CONFERENCE_92_REFERENCEPOINT1,1.8767E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_4,CONFERENCE_92_REFERENCEPOINT1,1.8925E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_4,CONFERENCE_92_REFERENCEPOINT1,1.5918E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_1,BREAK_ROOM_92_REFERENCEPOINT1,6.1543E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_1,BREAK_ROOM_92_REFERENCEPOINT1,6.9256E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_1,BREAK_ROOM_92_REFERENCEPOINT1,4.2462E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_1,BREAK_ROOM_92_REFERENCEPOINT1,2.1012E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_2,BREAK_ROOM_92_REFERENCEPOINT1,3.5330E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_2,BREAK_ROOM_92_REFERENCEPOINT1,3.3736E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_2,BREAK_ROOM_92_REFERENCEPOINT1,3.0169E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_2,BREAK_ROOM_92_REFERENCEPOINT1,2.0975E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_3,BREAK_ROOM_92_REFERENCEPOINT1,1.3283E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_3,BREAK_ROOM_92_REFERENCEPOINT1,1.0851E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_3,BREAK_ROOM_92_REFERENCEPOINT1,8.9255E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_3,BREAK_ROOM_92_REFERENCEPOINT1,1.1920E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_4,BREAK_ROOM_92_REFERENCEPOINT1,8.9823E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_4,BREAK_ROOM_92_REFERENCEPOINT1,9.9689E-004
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_4,BREAK_ROOM_92_REFERENCEPOINT1,6.2716E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_4,BREAK_ROOM_92_REFERENCEPOINT1,2.8286E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_1,OFFICE_OPEN_92_REFERENCEPOINT1,2.3575E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_1,OFFICE_OPEN_92_REFERENCEPOINT1,2.6395E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_1,OFFICE_OPEN_92_REFERENCEPOINT1,1.6470E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_1,OFFICE_OPEN_92_REFERENCEPOINT1,8.0613E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_2,OFFICE_OPEN_92_REFERENCEPOINT1,3.8683E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_2,OFFICE_OPEN_92_REFERENCEPOINT1,3.6183E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_2,OFFICE_OPEN_92_REFERENCEPOINT1,3.6491E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_2,OFFICE_OPEN_92_REFERENCEPOINT1,3.1256E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_3,OFFICE_OPEN_92_REFERENCEPOINT1,2.3831E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_3,OFFICE_OPEN_92_REFERENCEPOINT1,1.9767E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_3,OFFICE_OPEN_92_REFERENCEPOINT1,1.5838E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_3,OFFICE_OPEN_92_REFERENCEPOINT1,1.8141E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_4,OFFICE_OPEN_92_REFERENCEPOINT1,1.2246E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_4,OFFICE_OPEN_92_REFERENCEPOINT1,1.0772E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_4,OFFICE_OPEN_92_REFERENCEPOINT1,1.0465E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_4,OFFICE_OPEN_92_REFERENCEPOINT1,9.5428E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_1,OFFICE_PRIVATE_92_REFERENCEPOINT1,2.5452E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_1,OFFICE_PRIVATE_92_REFERENCEPOINT1,2.8076E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_1,OFFICE_PRIVATE_92_REFERENCEPOINT1,1.8405E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_1,OFFICE_PRIVATE_92_REFERENCEPOINT1,9.4316E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_2,OFFICE_PRIVATE_92_REFERENCEPOINT1,2.4499E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_2,OFFICE_PRIVATE_92_REFERENCEPOINT1,2.3035E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_2,OFFICE_PRIVATE_92_REFERENCEPOINT1,1.7985E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_2,OFFICE_PRIVATE_92_REFERENCEPOINT1,1.3482E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_3,OFFICE_PRIVATE_92_REFERENCEPOINT1,3.2735E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_3,OFFICE_PRIVATE_92_REFERENCEPOINT1,2.5994E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_3,OFFICE_PRIVATE_92_REFERENCEPOINT1,2.0765E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_3,OFFICE_PRIVATE_92_REFERENCEPOINT1,2.7478E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_4,OFFICE_PRIVATE_92_REFERENCEPOINT1,5.3494E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_4,OFFICE_PRIVATE_92_REFERENCEPOINT1,4.8377E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_4,OFFICE_PRIVATE_92_REFERENCEPOINT1,5.0640E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_4,OFFICE_PRIVATE_92_REFERENCEPOINT1,4.6789E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_93_DAYLIGHT,LOBBY_93,LOBBY_93_WINDOW_1,LOBBY_93_REFERENCEPOINT1,5.2038E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_93_DAYLIGHT,LOBBY_93,LOBBY_93_WINDOW_1,LOBBY_93_REFERENCEPOINT1,5.8246E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_93_DAYLIGHT,LOBBY_93,LOBBY_93_WINDOW_1,LOBBY_93_REFERENCEPOINT1,3.5806E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_93_DAYLIGHT,LOBBY_93,LOBBY_93_WINDOW_1,LOBBY_93_REFERENCEPOINT1,1.7231E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_93_DAYLIGHT,LOBBY_93,LOBBY_93_WINDOW_2,LOBBY_93_REFERENCEPOINT1,2.5899E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_93_DAYLIGHT,LOBBY_93,LOBBY_93_WINDOW_2,LOBBY_93_REFERENCEPOINT1,2.5892E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_93_DAYLIGHT,LOBBY_93,LOBBY_93_WINDOW_2,LOBBY_93_REFERENCEPOINT1,2.2052E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_93_DAYLIGHT,LOBBY_93,LOBBY_93_WINDOW_2,LOBBY_93_REFERENCEPOINT1,1.5390E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_93_DAYLIGHT,LOBBY_93,LOBBY_93_WINDOW_3,LOBBY_93_REFERENCEPOINT1,1.3043E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_93_DAYLIGHT,LOBBY_93,LOBBY_93_WINDOW_3,LOBBY_93_REFERENCEPOINT1,1.0543E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_93_DAYLIGHT,LOBBY_93,LOBBY_93_WINDOW_3,LOBBY_93_REFERENCEPOINT1,9.8723E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_93_DAYLIGHT,LOBBY_93,LOBBY_93_WINDOW_3,LOBBY_93_REFERENCEPOINT1,1.4106E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_93_DAYLIGHT,LOBBY_93,LOBBY_93_WINDOW_4,LOBBY_93_REFERENCEPOINT1,2.3681E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_93_DAYLIGHT,LOBBY_93,LOBBY_93_WINDOW_4,LOBBY_93_REFERENCEPOINT1,2.3227E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_93_DAYLIGHT,LOBBY_93,LOBBY_93_WINDOW_4,LOBBY_93_REFERENCEPOINT1,1.9085E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_93_DAYLIGHT,LOBBY_93,LOBBY_93_WINDOW_4,LOBBY_93_REFERENCEPOINT1,1.3103E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_1,CONFERENCE_93_REFERENCEPOINT1,3.5476E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_1,CONFERENCE_93_REFERENCEPOINT1,4.0656E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_1,CONFERENCE_93_REFERENCEPOINT1,2.0615E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_1,CONFERENCE_93_REFERENCEPOINT1,9.3217E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_2,CONFERENCE_93_REFERENCEPOINT1,4.0606E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_2,CONFERENCE_93_REFERENCEPOINT1,3.6610E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_2,CONFERENCE_93_REFERENCEPOINT1,3.8847E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_2,CONFERENCE_93_REFERENCEPOINT1,3.2627E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_3,CONFERENCE_93_REFERENCEPOINT1,1.8171E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_3,CONFERENCE_93_REFERENCEPOINT1,1.4594E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_3,CONFERENCE_93_REFERENCEPOINT1,1.1981E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_3,CONFERENCE_93_REFERENCEPOINT1,1.5900E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_4,CONFERENCE_93_REFERENCEPOINT1,1.8538E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_4,CONFERENCE_93_REFERENCEPOINT1,1.6690E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_4,CONFERENCE_93_REFERENCEPOINT1,1.5863E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_4,CONFERENCE_93_REFERENCEPOINT1,1.3338E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_1,BREAK_ROOM_93_REFERENCEPOINT1,8.9352E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_1,BREAK_ROOM_93_REFERENCEPOINT1,9.9773E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_1,BREAK_ROOM_93_REFERENCEPOINT1,6.2631E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_1,BREAK_ROOM_93_REFERENCEPOINT1,3.1421E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_2,BREAK_ROOM_93_REFERENCEPOINT1,2.3728E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_2,BREAK_ROOM_93_REFERENCEPOINT1,2.4347E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_2,BREAK_ROOM_93_REFERENCEPOINT1,2.1599E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_2,BREAK_ROOM_93_REFERENCEPOINT1,1.2574E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_3,BREAK_ROOM_93_REFERENCEPOINT1,2.5373E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_3,BREAK_ROOM_93_REFERENCEPOINT1,2.1295E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_3,BREAK_ROOM_93_REFERENCEPOINT1,1.8360E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_3,BREAK_ROOM_93_REFERENCEPOINT1,2.1495E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_4,BREAK_ROOM_93_REFERENCEPOINT1,6.0422E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_4,BREAK_ROOM_93_REFERENCEPOINT1,5.6820E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_4,BREAK_ROOM_93_REFERENCEPOINT1,5.5997E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_4,BREAK_ROOM_93_REFERENCEPOINT1,4.6034E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_1,OFFICE_OPEN_93_REFERENCEPOINT1,2.2802E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_1,OFFICE_OPEN_93_REFERENCEPOINT1,2.5565E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_1,OFFICE_OPEN_93_REFERENCEPOINT1,1.1814E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_1,OFFICE_OPEN_93_REFERENCEPOINT1,4.3808E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_2,OFFICE_OPEN_93_REFERENCEPOINT1,8.6627E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_2,OFFICE_OPEN_93_REFERENCEPOINT1,8.7831E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_2,OFFICE_OPEN_93_REFERENCEPOINT1,7.9181E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_2,OFFICE_OPEN_93_REFERENCEPOINT1,6.8548E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_3,OFFICE_OPEN_93_REFERENCEPOINT1,2.0124E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_3,OFFICE_OPEN_93_REFERENCEPOINT1,1.6181E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_3,OFFICE_OPEN_93_REFERENCEPOINT1,1.3003E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_3,OFFICE_OPEN_93_REFERENCEPOINT1,1.6572E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_4,OFFICE_OPEN_93_REFERENCEPOINT1,3.4479E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_4,OFFICE_OPEN_93_REFERENCEPOINT1,3.2333E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_4,OFFICE_OPEN_93_REFERENCEPOINT1,3.2532E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_4,OFFICE_OPEN_93_REFERENCEPOINT1,2.7979E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_1,OFFICE_PRIVATE_93_REFERENCEPOINT1,6.8366E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_1,OFFICE_PRIVATE_93_REFERENCEPOINT1,7.6611E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_1,OFFICE_PRIVATE_93_REFERENCEPOINT1,4.8135E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_1,OFFICE_PRIVATE_93_REFERENCEPOINT1,2.4070E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_2,OFFICE_PRIVATE_93_REFERENCEPOINT1,2.2876E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_2,OFFICE_PRIVATE_93_REFERENCEPOINT1,2.0756E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_2,OFFICE_PRIVATE_93_REFERENCEPOINT1,1.9262E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_2,OFFICE_PRIVATE_93_REFERENCEPOINT1,1.7408E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_3,OFFICE_PRIVATE_93_REFERENCEPOINT1,6.3059E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_3,OFFICE_PRIVATE_93_REFERENCEPOINT1,5.1351E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_3,OFFICE_PRIVATE_93_REFERENCEPOINT1,4.5358E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_3,OFFICE_PRIVATE_93_REFERENCEPOINT1,6.2638E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_4,OFFICE_PRIVATE_93_REFERENCEPOINT1,6.0593E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_4,OFFICE_PRIVATE_93_REFERENCEPOINT1,5.6878E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_4,OFFICE_PRIVATE_93_REFERENCEPOINT1,5.7115E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_4,OFFICE_PRIVATE_93_REFERENCEPOINT1,4.9134E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_1,LOBBY_94_REFERENCEPOINT1,3.7557E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_1,LOBBY_94_REFERENCEPOINT1,4.1499E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_1,LOBBY_94_REFERENCEPOINT1,2.4963E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_1,LOBBY_94_REFERENCEPOINT1,1.2614E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_2,LOBBY_94_REFERENCEPOINT1,4.8371E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_2,LOBBY_94_REFERENCEPOINT1,4.5271E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_2,LOBBY_94_REFERENCEPOINT1,4.5688E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_2,LOBBY_94_REFERENCEPOINT1,3.9491E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_3,LOBBY_94_REFERENCEPOINT1,2.4744E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_3,LOBBY_94_REFERENCEPOINT1,1.9736E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_3,LOBBY_94_REFERENCEPOINT1,1.6995E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_3,LOBBY_94_REFERENCEPOINT1,2.3843E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_4,LOBBY_94_REFERENCEPOINT1,2.0351E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_4,LOBBY_94_REFERENCEPOINT1,2.0339E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_4,LOBBY_94_REFERENCEPOINT1,1.7326E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_4,LOBBY_94_REFERENCEPOINT1,1.3084E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_1,CONFERENCE_94_REFERENCEPOINT1,3.4856E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_1,CONFERENCE_94_REFERENCEPOINT1,3.8548E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_1,CONFERENCE_94_REFERENCEPOINT1,1.9302E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_1,CONFERENCE_94_REFERENCEPOINT1,8.2581E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_2,CONFERENCE_94_REFERENCEPOINT1,1.3619E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_2,CONFERENCE_94_REFERENCEPOINT1,1.3880E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_2,CONFERENCE_94_REFERENCEPOINT1,9.7010E-004
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_2,CONFERENCE_94_REFERENCEPOINT1,7.3190E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_3,CONFERENCE_94_REFERENCEPOINT1,2.2503E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_3,CONFERENCE_94_REFERENCEPOINT1,1.7521E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_3,CONFERENCE_94_REFERENCEPOINT1,1.6065E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_3,CONFERENCE_94_REFERENCEPOINT1,2.4336E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_4,CONFERENCE_94_REFERENCEPOINT1,7.3243E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_4,CONFERENCE_94_REFERENCEPOINT1,6.7529E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_4,CONFERENCE_94_REFERENCEPOINT1,6.8579E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_4,CONFERENCE_94_REFERENCEPOINT1,6.0440E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_1,BREAK_ROOM_94_REFERENCEPOINT1,1.6021E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_1,BREAK_ROOM_94_REFERENCEPOINT1,1.6946E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_1,BREAK_ROOM_94_REFERENCEPOINT1,1.1987E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_1,BREAK_ROOM_94_REFERENCEPOINT1,5.9844E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_2,BREAK_ROOM_94_REFERENCEPOINT1,5.8698E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_2,BREAK_ROOM_94_REFERENCEPOINT1,5.4025E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_2,BREAK_ROOM_94_REFERENCEPOINT1,5.3725E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_2,BREAK_ROOM_94_REFERENCEPOINT1,4.8622E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_3,BREAK_ROOM_94_REFERENCEPOINT1,4.3622E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_3,BREAK_ROOM_94_REFERENCEPOINT1,3.5525E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_3,BREAK_ROOM_94_REFERENCEPOINT1,3.1876E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_3,BREAK_ROOM_94_REFERENCEPOINT1,4.4022E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_4,BREAK_ROOM_94_REFERENCEPOINT1,3.7166E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_4,BREAK_ROOM_94_REFERENCEPOINT1,3.3353E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_4,BREAK_ROOM_94_REFERENCEPOINT1,3.2061E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_4,BREAK_ROOM_94_REFERENCEPOINT1,3.1025E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_94_DAYLIGHT,OFFICE_OPEN_94,OFFICE_OPEN_94_WINDOW_1,OFFICE_OPEN_94_REFERENCEPOINT1,1.9558E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_94_DAYLIGHT,OFFICE_OPEN_94,OFFICE_OPEN_94_WINDOW_1,OFFICE_OPEN_94_REFERENCEPOINT1,2.1540E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_94_DAYLIGHT,OFFICE_OPEN_94,OFFICE_OPEN_94_WINDOW_1,OFFICE_OPEN_94_REFERENCEPOINT1,1.3319E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_94_DAYLIGHT,OFFICE_OPEN_94,OFFICE_OPEN_94_WINDOW_1,OFFICE_OPEN_94_REFERENCEPOINT1,6.4350E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_94_DAYLIGHT,OFFICE_OPEN_94,OFFICE_OPEN_94_WINDOW_2,OFFICE_OPEN_94_REFERENCEPOINT1,4.8673E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_94_DAYLIGHT,OFFICE_OPEN_94,OFFICE_OPEN_94_WINDOW_2,OFFICE_OPEN_94_REFERENCEPOINT1,4.5612E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_94_DAYLIGHT,OFFICE_OPEN_94,OFFICE_OPEN_94_WINDOW_2,OFFICE_OPEN_94_REFERENCEPOINT1,4.4959E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_94_DAYLIGHT,OFFICE_OPEN_94,OFFICE_OPEN_94_WINDOW_2,OFFICE_OPEN_94_REFERENCEPOINT1,3.7166E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_94_DAYLIGHT,OFFICE_OPEN_94,OFFICE_OPEN_94_WINDOW_3,OFFICE_OPEN_94_REFERENCEPOINT1,3.5211E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_94_DAYLIGHT,OFFICE_OPEN_94,OFFICE_OPEN_94_WINDOW_3,OFFICE_OPEN_94_REFERENCEPOINT1,2.8498E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_94_DAYLIGHT,OFFICE_OPEN_94,OFFICE_OPEN_94_WINDOW_3,OFFICE_OPEN_94_REFERENCEPOINT1,2.4778E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_94_DAYLIGHT,OFFICE_OPEN_94,OFFICE_OPEN_94_WINDOW_3,OFFICE_OPEN_94_REFERENCEPOINT1,3.4322E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_94_DAYLIGHT,OFFICE_OPEN_94,OFFICE_OPEN_94_WINDOW_4,OFFICE_OPEN_94_REFERENCEPOINT1,2.1984E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_94_DAYLIGHT,OFFICE_OPEN_94,OFFICE_OPEN_94_WINDOW_4,OFFICE_OPEN_94_REFERENCEPOINT1,1.9506E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_94_DAYLIGHT,OFFICE_OPEN_94,OFFICE_OPEN_94_WINDOW_4,OFFICE_OPEN_94_REFERENCEPOINT1,1.9315E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_94_DAYLIGHT,OFFICE_OPEN_94,OFFICE_OPEN_94_WINDOW_4,OFFICE_OPEN_94_REFERENCEPOINT1,1.6804E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_1,OFFICE_PRIVATE_94_REFERENCEPOINT1,5.0234E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_1,OFFICE_PRIVATE_94_REFERENCEPOINT1,5.7474E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_1,OFFICE_PRIVATE_94_REFERENCEPOINT1,2.9366E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_1,OFFICE_PRIVATE_94_REFERENCEPOINT1,1.2656E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_2,OFFICE_PRIVATE_94_REFERENCEPOINT1,1.1347E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_2,OFFICE_PRIVATE_94_REFERENCEPOINT1,1.1943E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_2,OFFICE_PRIVATE_94_REFERENCEPOINT1,9.8911E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_2,OFFICE_PRIVATE_94_REFERENCEPOINT1,9.0349E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_3,OFFICE_PRIVATE_94_REFERENCEPOINT1,7.2513E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_3,OFFICE_PRIVATE_94_REFERENCEPOINT1,6.1811E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_3,OFFICE_PRIVATE_94_REFERENCEPOINT1,7.8400E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_3,OFFICE_PRIVATE_94_REFERENCEPOINT1,1.1938E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_4,OFFICE_PRIVATE_94_REFERENCEPOINT1,3.3352E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_4,OFFICE_PRIVATE_94_REFERENCEPOINT1,3.0689E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_4,OFFICE_PRIVATE_94_REFERENCEPOINT1,2.5468E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_4,OFFICE_PRIVATE_94_REFERENCEPOINT1,2.4992E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_1,LOBBY_95_REFERENCEPOINT1,4.2158E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_1,LOBBY_95_REFERENCEPOINT1,4.7340E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_1,LOBBY_95_REFERENCEPOINT1,2.8104E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_1,LOBBY_95_REFERENCEPOINT1,1.3419E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_2,LOBBY_95_REFERENCEPOINT1,1.4792E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_2,LOBBY_95_REFERENCEPOINT1,1.4358E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_2,LOBBY_95_REFERENCEPOINT1,1.1038E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_2,LOBBY_95_REFERENCEPOINT1,9.8779E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_3,LOBBY_95_REFERENCEPOINT1,2.8498E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_3,LOBBY_95_REFERENCEPOINT1,2.8457E-004
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_3,LOBBY_95_REFERENCEPOINT1,2.8448E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_3,LOBBY_95_REFERENCEPOINT1,2.8396E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_4,LOBBY_95_REFERENCEPOINT1,2.4917E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_4,LOBBY_95_REFERENCEPOINT1,2.4226E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_4,LOBBY_95_REFERENCEPOINT1,2.0476E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_4,LOBBY_95_REFERENCEPOINT1,1.6104E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_1,CONFERENCE_95_REFERENCEPOINT1,2.3168E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_1,CONFERENCE_95_REFERENCEPOINT1,2.5818E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_1,CONFERENCE_95_REFERENCEPOINT1,1.3259E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_1,CONFERENCE_95_REFERENCEPOINT1,6.6739E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_2,CONFERENCE_95_REFERENCEPOINT1,3.8159E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_2,CONFERENCE_95_REFERENCEPOINT1,3.3699E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_2,CONFERENCE_95_REFERENCEPOINT1,3.5418E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_2,CONFERENCE_95_REFERENCEPOINT1,3.5760E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_3,CONFERENCE_95_REFERENCEPOINT1,4.6549E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_3,CONFERENCE_95_REFERENCEPOINT1,3.7813E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_3,CONFERENCE_95_REFERENCEPOINT1,3.3411E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_3,CONFERENCE_95_REFERENCEPOINT1,4.6847E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_4,CONFERENCE_95_REFERENCEPOINT1,4.0881E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_4,CONFERENCE_95_REFERENCEPOINT1,3.9042E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_4,CONFERENCE_95_REFERENCEPOINT1,3.8555E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_4,CONFERENCE_95_REFERENCEPOINT1,3.1558E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_1,BREAK_ROOM_95_REFERENCEPOINT1,2.0657E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_1,BREAK_ROOM_95_REFERENCEPOINT1,2.1913E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_1,BREAK_ROOM_95_REFERENCEPOINT1,1.6848E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_1,BREAK_ROOM_95_REFERENCEPOINT1,9.8396E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_2,BREAK_ROOM_95_REFERENCEPOINT1,1.7529E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_2,BREAK_ROOM_95_REFERENCEPOINT1,1.6401E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_2,BREAK_ROOM_95_REFERENCEPOINT1,1.7266E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_2,BREAK_ROOM_95_REFERENCEPOINT1,1.8458E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_3,BREAK_ROOM_95_REFERENCEPOINT1,3.6721E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_3,BREAK_ROOM_95_REFERENCEPOINT1,2.9513E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_3,BREAK_ROOM_95_REFERENCEPOINT1,2.4515E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_3,BREAK_ROOM_95_REFERENCEPOINT1,3.2939E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_4,BREAK_ROOM_95_REFERENCEPOINT1,6.1968E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_4,BREAK_ROOM_95_REFERENCEPOINT1,5.7839E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_4,BREAK_ROOM_95_REFERENCEPOINT1,5.8761E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_4,BREAK_ROOM_95_REFERENCEPOINT1,5.0799E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_1,OFFICE_OPEN_95_REFERENCEPOINT1,9.8372E-005
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_1,OFFICE_OPEN_95_REFERENCEPOINT1,9.8372E-005
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_1,OFFICE_OPEN_95_REFERENCEPOINT1,9.8372E-005
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_1,OFFICE_OPEN_95_REFERENCEPOINT1,9.8372E-005
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_2,OFFICE_OPEN_95_REFERENCEPOINT1,1.2634E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_2,OFFICE_OPEN_95_REFERENCEPOINT1,1.1839E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_2,OFFICE_OPEN_95_REFERENCEPOINT1,1.1457E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_2,OFFICE_OPEN_95_REFERENCEPOINT1,8.2299E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_3,OFFICE_OPEN_95_REFERENCEPOINT1,1.3479E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_3,OFFICE_OPEN_95_REFERENCEPOINT1,1.0525E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_3,OFFICE_OPEN_95_REFERENCEPOINT1,7.8596E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_3,OFFICE_OPEN_95_REFERENCEPOINT1,1.0765E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_4,OFFICE_OPEN_95_REFERENCEPOINT1,7.9806E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_4,OFFICE_OPEN_95_REFERENCEPOINT1,7.2699E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_4,OFFICE_OPEN_95_REFERENCEPOINT1,6.5370E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_4,OFFICE_OPEN_95_REFERENCEPOINT1,6.2539E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_1,OFFICE_PRIVATE_95_REFERENCEPOINT1,1.8496E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_1,OFFICE_PRIVATE_95_REFERENCEPOINT1,1.9771E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_1,OFFICE_PRIVATE_95_REFERENCEPOINT1,1.3645E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_1,OFFICE_PRIVATE_95_REFERENCEPOINT1,7.5897E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_2,OFFICE_PRIVATE_95_REFERENCEPOINT1,2.4906E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_2,OFFICE_PRIVATE_95_REFERENCEPOINT1,2.1807E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_2,OFFICE_PRIVATE_95_REFERENCEPOINT1,2.2990E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_2,OFFICE_PRIVATE_95_REFERENCEPOINT1,2.0979E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_3,OFFICE_PRIVATE_95_REFERENCEPOINT1,4.5828E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_3,OFFICE_PRIVATE_95_REFERENCEPOINT1,3.6772E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_3,OFFICE_PRIVATE_95_REFERENCEPOINT1,3.1199E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_3,OFFICE_PRIVATE_95_REFERENCEPOINT1,4.3002E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_4,OFFICE_PRIVATE_95_REFERENCEPOINT1,4.9307E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_4,OFFICE_PRIVATE_95_REFERENCEPOINT1,4.5423E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_4,OFFICE_PRIVATE_95_REFERENCEPOINT1,4.4098E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_4,OFFICE_PRIVATE_95_REFERENCEPOINT1,3.3785E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_1,LOBBY_96_REFERENCEPOINT1,5.2620E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_1,LOBBY_96_REFERENCEPOINT1,5.9001E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_1,LOBBY_96_REFERENCEPOINT1,3.5457E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_1,LOBBY_96_REFERENCEPOINT1,1.8098E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_2,LOBBY_96_REFERENCEPOINT1,1.8402E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_2,LOBBY_96_REFERENCEPOINT1,1.8402E-004
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_2,LOBBY_96_REFERENCEPOINT1,1.8402E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_2,LOBBY_96_REFERENCEPOINT1,1.8402E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_3,LOBBY_96_REFERENCEPOINT1,2.6706E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_3,LOBBY_96_REFERENCEPOINT1,2.1063E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_3,LOBBY_96_REFERENCEPOINT1,1.6221E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_3,LOBBY_96_REFERENCEPOINT1,2.1401E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_4,LOBBY_96_REFERENCEPOINT1,4.2414E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_4,LOBBY_96_REFERENCEPOINT1,3.9806E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_4,LOBBY_96_REFERENCEPOINT1,3.9972E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_4,LOBBY_96_REFERENCEPOINT1,3.4366E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_1,CONFERENCE_96_REFERENCEPOINT1,5.1970E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_1,CONFERENCE_96_REFERENCEPOINT1,5.8356E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_1,CONFERENCE_96_REFERENCEPOINT1,3.3492E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_1,CONFERENCE_96_REFERENCEPOINT1,1.6502E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_2,CONFERENCE_96_REFERENCEPOINT1,4.4493E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_2,CONFERENCE_96_REFERENCEPOINT1,4.0624E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_2,CONFERENCE_96_REFERENCEPOINT1,3.9359E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_2,CONFERENCE_96_REFERENCEPOINT1,3.3714E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_3,CONFERENCE_96_REFERENCEPOINT1,1.8798E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_3,CONFERENCE_96_REFERENCEPOINT1,1.5015E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_3,CONFERENCE_96_REFERENCEPOINT1,1.3093E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_3,CONFERENCE_96_REFERENCEPOINT1,1.7343E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_4,CONFERENCE_96_REFERENCEPOINT1,2.7918E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_4,CONFERENCE_96_REFERENCEPOINT1,2.7176E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_4,CONFERENCE_96_REFERENCEPOINT1,2.2356E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_4,CONFERENCE_96_REFERENCEPOINT1,1.8943E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_1,BREAK_ROOM_96_REFERENCEPOINT1,4.3593E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_1,BREAK_ROOM_96_REFERENCEPOINT1,4.8784E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_1,BREAK_ROOM_96_REFERENCEPOINT1,3.0073E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_1,BREAK_ROOM_96_REFERENCEPOINT1,1.5236E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_2,BREAK_ROOM_96_REFERENCEPOINT1,1.7934E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_2,BREAK_ROOM_96_REFERENCEPOINT1,1.6256E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_2,BREAK_ROOM_96_REFERENCEPOINT1,1.6456E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_2,BREAK_ROOM_96_REFERENCEPOINT1,1.3788E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_3,BREAK_ROOM_96_REFERENCEPOINT1,1.9097E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_3,BREAK_ROOM_96_REFERENCEPOINT1,1.6583E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_3,BREAK_ROOM_96_REFERENCEPOINT1,1.5968E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_3,BREAK_ROOM_96_REFERENCEPOINT1,1.8754E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_4,BREAK_ROOM_96_REFERENCEPOINT1,5.5701E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_4,BREAK_ROOM_96_REFERENCEPOINT1,5.0915E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_4,BREAK_ROOM_96_REFERENCEPOINT1,5.4326E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_4,BREAK_ROOM_96_REFERENCEPOINT1,4.6650E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_1,OFFICE_OPEN_96_REFERENCEPOINT1,2.2869E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_1,OFFICE_OPEN_96_REFERENCEPOINT1,2.5925E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_1,OFFICE_OPEN_96_REFERENCEPOINT1,1.5083E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_1,OFFICE_OPEN_96_REFERENCEPOINT1,6.4240E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_2,OFFICE_OPEN_96_REFERENCEPOINT1,1.8081E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_2,OFFICE_OPEN_96_REFERENCEPOINT1,1.6464E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_2,OFFICE_OPEN_96_REFERENCEPOINT1,1.5894E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_2,OFFICE_OPEN_96_REFERENCEPOINT1,1.4297E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_3,OFFICE_OPEN_96_REFERENCEPOINT1,8.8287E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_3,OFFICE_OPEN_96_REFERENCEPOINT1,6.8036E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_3,OFFICE_OPEN_96_REFERENCEPOINT1,6.0716E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_3,OFFICE_OPEN_96_REFERENCEPOINT1,9.5874E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_4,OFFICE_OPEN_96_REFERENCEPOINT1,2.1073E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_4,OFFICE_OPEN_96_REFERENCEPOINT1,1.9277E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_4,OFFICE_OPEN_96_REFERENCEPOINT1,2.0823E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_4,OFFICE_OPEN_96_REFERENCEPOINT1,1.7853E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_1,OFFICE_PRIVATE_96_REFERENCEPOINT1,1.5644E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_1,OFFICE_PRIVATE_96_REFERENCEPOINT1,1.6369E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_1,OFFICE_PRIVATE_96_REFERENCEPOINT1,1.3258E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_1,OFFICE_PRIVATE_96_REFERENCEPOINT1,8.1647E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_2,OFFICE_PRIVATE_96_REFERENCEPOINT1,4.7168E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_2,OFFICE_PRIVATE_96_REFERENCEPOINT1,4.2512E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_2,OFFICE_PRIVATE_96_REFERENCEPOINT1,4.2054E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_2,OFFICE_PRIVATE_96_REFERENCEPOINT1,3.8959E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_3,OFFICE_PRIVATE_96_REFERENCEPOINT1,5.2341E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_3,OFFICE_PRIVATE_96_REFERENCEPOINT1,4.2633E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_3,OFFICE_PRIVATE_96_REFERENCEPOINT1,3.8260E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_3,OFFICE_PRIVATE_96_REFERENCEPOINT1,5.2826E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_4,OFFICE_PRIVATE_96_REFERENCEPOINT1,5.6559E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_4,OFFICE_PRIVATE_96_REFERENCEPOINT1,5.1524E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_4,OFFICE_PRIVATE_96_REFERENCEPOINT1,5.2116E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_4,OFFICE_PRIVATE_96_REFERENCEPOINT1,4.6644E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_1,LOBBY_97_REFERENCEPOINT1,1.8620E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_1,LOBBY_97_REFERENCEPOINT1,2.0128E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_1,LOBBY_97_REFERENCEPOINT1,1.2815E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_1,LOBBY_97_REFERENCEPOINT1,7.5470E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_2,LOBBY_97_REFERENCEPOINT1,2.8036E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_2,LOBBY_97_REFERENCEPOINT1,2.6300E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_2,LOBBY_97_REFERENCEPOINT1,2.6115E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_2,LOBBY_97_REFERENCEPOINT1,1.9184E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_3,LOBBY_97_REFERENCEPOINT1,2.1373E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_3,LOBBY_97_REFERENCEPOINT1,1.7168E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_3,LOBBY_97_REFERENCEPOINT1,1.4764E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_3,LOBBY_97_REFERENCEPOINT1,2.1860E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_4,LOBBY_97_REFERENCEPOINT1,2.0537E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_4,LOBBY_97_REFERENCEPOINT1,2.0073E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_4,LOBBY_97_REFERENCEPOINT1,1.9119E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_4,LOBBY_97_REFERENCEPOINT1,1.4595E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_1,CONFERENCE_97_REFERENCEPOINT1,3.5891E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_1,CONFERENCE_97_REFERENCEPOINT1,3.9749E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_1,CONFERENCE_97_REFERENCEPOINT1,2.2543E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_1,CONFERENCE_97_REFERENCEPOINT1,1.0309E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_2,CONFERENCE_97_REFERENCEPOINT1,2.3531E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_2,CONFERENCE_97_REFERENCEPOINT1,2.0841E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_2,CONFERENCE_97_REFERENCEPOINT1,2.3228E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_2,CONFERENCE_97_REFERENCEPOINT1,2.2915E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_3,CONFERENCE_97_REFERENCEPOINT1,2.6316E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_3,CONFERENCE_97_REFERENCEPOINT1,2.0796E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_3,CONFERENCE_97_REFERENCEPOINT1,1.8385E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_3,CONFERENCE_97_REFERENCEPOINT1,2.8136E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_4,CONFERENCE_97_REFERENCEPOINT1,3.1545E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_4,CONFERENCE_97_REFERENCEPOINT1,3.0050E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_4,CONFERENCE_97_REFERENCEPOINT1,3.1668E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_4,CONFERENCE_97_REFERENCEPOINT1,2.6281E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_1,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_1,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_1,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_1,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_2,BREAK_ROOM_97_REFERENCEPOINT1,2.0208E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_2,BREAK_ROOM_97_REFERENCEPOINT1,1.9887E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_2,BREAK_ROOM_97_REFERENCEPOINT1,1.7540E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_2,BREAK_ROOM_97_REFERENCEPOINT1,1.3255E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_3,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_3,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_3,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_3,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_4,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_4,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_4,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_4,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_1,OFFICE_OPEN_97_REFERENCEPOINT1,3.6157E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_1,OFFICE_OPEN_97_REFERENCEPOINT1,4.0359E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_1,OFFICE_OPEN_97_REFERENCEPOINT1,2.4852E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_1,OFFICE_OPEN_97_REFERENCEPOINT1,1.2551E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_2,OFFICE_OPEN_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_2,OFFICE_OPEN_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_2,OFFICE_OPEN_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_2,OFFICE_OPEN_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_3,OFFICE_OPEN_97_REFERENCEPOINT1,1.5400E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_3,OFFICE_OPEN_97_REFERENCEPOINT1,1.2335E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_3,OFFICE_OPEN_97_REFERENCEPOINT1,1.1141E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_3,OFFICE_OPEN_97_REFERENCEPOINT1,1.5673E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_4,OFFICE_OPEN_97_REFERENCEPOINT1,3.0521E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_4,OFFICE_OPEN_97_REFERENCEPOINT1,2.8623E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_4,OFFICE_OPEN_97_REFERENCEPOINT1,2.5891E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_4,OFFICE_OPEN_97_REFERENCEPOINT1,1.8334E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_1,OFFICE_PRIVATE_97_REFERENCEPOINT1,6.8639E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_1,OFFICE_PRIVATE_97_REFERENCEPOINT1,7.7270E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_1,OFFICE_PRIVATE_97_REFERENCEPOINT1,4.4737E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_1,OFFICE_PRIVATE_97_REFERENCEPOINT1,2.1649E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_2,OFFICE_PRIVATE_97_REFERENCEPOINT1,4.1734E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_2,OFFICE_PRIVATE_97_REFERENCEPOINT1,3.9926E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_2,OFFICE_PRIVATE_97_REFERENCEPOINT1,3.6289E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_2,OFFICE_PRIVATE_97_REFERENCEPOINT1,2.6505E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_3,OFFICE_PRIVATE_97_REFERENCEPOINT1,2.6503E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_3,OFFICE_PRIVATE_97_REFERENCEPOINT1,2.0131E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_3,OFFICE_PRIVATE_97_REFERENCEPOINT1,1.5916E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_3,OFFICE_PRIVATE_97_REFERENCEPOINT1,2.3791E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_4,OFFICE_PRIVATE_97_REFERENCEPOINT1,4.0442E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_4,OFFICE_PRIVATE_97_REFERENCEPOINT1,3.8673E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_4,OFFICE_PRIVATE_97_REFERENCEPOINT1,3.4796E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_4,OFFICE_PRIVATE_97_REFERENCEPOINT1,2.4992E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_1,LOBBY_98_REFERENCEPOINT1,2.0232E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_1,LOBBY_98_REFERENCEPOINT1,2.1578E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_1,LOBBY_98_REFERENCEPOINT1,1.6209E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_1,LOBBY_98_REFERENCEPOINT1,9.3833E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_2,LOBBY_98_REFERENCEPOINT1,6.0456E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_2,LOBBY_98_REFERENCEPOINT1,5.5783E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_2,LOBBY_98_REFERENCEPOINT1,5.3998E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_2,LOBBY_98_REFERENCEPOINT1,4.5785E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_3,LOBBY_98_REFERENCEPOINT1,3.1372E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_3,LOBBY_98_REFERENCEPOINT1,2.5382E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_3,LOBBY_98_REFERENCEPOINT1,2.2030E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_3,LOBBY_98_REFERENCEPOINT1,3.0390E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_4,LOBBY_98_REFERENCEPOINT1,4.5144E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_4,LOBBY_98_REFERENCEPOINT1,4.2256E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_4,LOBBY_98_REFERENCEPOINT1,3.8259E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_4,LOBBY_98_REFERENCEPOINT1,2.9547E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_1,CONFERENCE_98_REFERENCEPOINT1,3.8832E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_1,CONFERENCE_98_REFERENCEPOINT1,4.3597E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_1,CONFERENCE_98_REFERENCEPOINT1,2.5427E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_1,CONFERENCE_98_REFERENCEPOINT1,1.2085E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_2,CONFERENCE_98_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_2,CONFERENCE_98_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_2,CONFERENCE_98_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_2,CONFERENCE_98_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_3,CONFERENCE_98_REFERENCEPOINT1,3.6383E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_3,CONFERENCE_98_REFERENCEPOINT1,2.9225E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_3,CONFERENCE_98_REFERENCEPOINT1,2.5105E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_3,CONFERENCE_98_REFERENCEPOINT1,3.4798E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_4,CONFERENCE_98_REFERENCEPOINT1,5.5656E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_4,CONFERENCE_98_REFERENCEPOINT1,5.3301E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_4,CONFERENCE_98_REFERENCEPOINT1,4.8047E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_4,CONFERENCE_98_REFERENCEPOINT1,3.5871E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_1,BREAK_ROOM_98_REFERENCEPOINT1,3.8316E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_1,BREAK_ROOM_98_REFERENCEPOINT1,4.2621E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_1,BREAK_ROOM_98_REFERENCEPOINT1,2.7141E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_1,BREAK_ROOM_98_REFERENCEPOINT1,1.4798E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_2,BREAK_ROOM_98_REFERENCEPOINT1,6.8746E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_2,BREAK_ROOM_98_REFERENCEPOINT1,6.4405E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_2,BREAK_ROOM_98_REFERENCEPOINT1,6.4867E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_2,BREAK_ROOM_98_REFERENCEPOINT1,5.6035E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_3,BREAK_ROOM_98_REFERENCEPOINT1,4.2636E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_3,BREAK_ROOM_98_REFERENCEPOINT1,3.4704E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_3,BREAK_ROOM_98_REFERENCEPOINT1,3.1006E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_3,BREAK_ROOM_98_REFERENCEPOINT1,4.2762E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_4,BREAK_ROOM_98_REFERENCEPOINT1,3.9451E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_4,BREAK_ROOM_98_REFERENCEPOINT1,3.4745E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_4,BREAK_ROOM_98_REFERENCEPOINT1,3.7254E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_4,BREAK_ROOM_98_REFERENCEPOINT1,3.3517E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_1,OFFICE_OPEN_98_REFERENCEPOINT1,1.9177E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_1,OFFICE_OPEN_98_REFERENCEPOINT1,2.1356E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_1,OFFICE_OPEN_98_REFERENCEPOINT1,1.2380E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_1,OFFICE_OPEN_98_REFERENCEPOINT1,5.8459E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_2,OFFICE_OPEN_98_REFERENCEPOINT1,2.0472E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_2,OFFICE_OPEN_98_REFERENCEPOINT1,1.9043E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_2,OFFICE_OPEN_98_REFERENCEPOINT1,1.8767E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_2,OFFICE_OPEN_98_REFERENCEPOINT1,1.6184E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_3,OFFICE_OPEN_98_REFERENCEPOINT1,1.9795E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_3,OFFICE_OPEN_98_REFERENCEPOINT1,1.5921E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_3,OFFICE_OPEN_98_REFERENCEPOINT1,1.3779E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_3,OFFICE_OPEN_98_REFERENCEPOINT1,1.9468E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_4,OFFICE_OPEN_98_REFERENCEPOINT1,2.9348E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_4,OFFICE_OPEN_98_REFERENCEPOINT1,2.7956E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_4,OFFICE_OPEN_98_REFERENCEPOINT1,2.8088E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_4,OFFICE_OPEN_98_REFERENCEPOINT1,2.2234E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_1,OFFICE_PRIVATE_98_REFERENCEPOINT1,3.5728E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_1,OFFICE_PRIVATE_98_REFERENCEPOINT1,4.0602E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_1,OFFICE_PRIVATE_98_REFERENCEPOINT1,2.5703E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_1,OFFICE_PRIVATE_98_REFERENCEPOINT1,1.2873E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_2,OFFICE_PRIVATE_98_REFERENCEPOINT1,6.0181E-005
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_2,OFFICE_PRIVATE_98_REFERENCEPOINT1,6.4733E-005
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_2,OFFICE_PRIVATE_98_REFERENCEPOINT1,4.7964E-005
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_2,OFFICE_PRIVATE_98_REFERENCEPOINT1,4.0086E-005
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_3,OFFICE_PRIVATE_98_REFERENCEPOINT1,5.3303E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_3,OFFICE_PRIVATE_98_REFERENCEPOINT1,4.2642E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_3,OFFICE_PRIVATE_98_REFERENCEPOINT1,3.6512E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_3,OFFICE_PRIVATE_98_REFERENCEPOINT1,5.1674E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_4,OFFICE_PRIVATE_98_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_4,OFFICE_PRIVATE_98_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_4,OFFICE_PRIVATE_98_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_4,OFFICE_PRIVATE_98_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_99_DAYLIGHT,CONFERENCE_99,CONFERENCE_99_WINDOW_1,CONFERENCE_99_REFERENCEPOINT1,1.3797E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_99_DAYLIGHT,CONFERENCE_99,CONFERENCE_99_WINDOW_1,CONFERENCE_99_REFERENCEPOINT1,1.4579E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_99_DAYLIGHT,CONFERENCE_99,CONFERENCE_99_WINDOW_1,CONFERENCE_99_REFERENCEPOINT1,1.0392E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_99_DAYLIGHT,CONFERENCE_99,CONFERENCE_99_WINDOW_1,CONFERENCE_99_REFERENCEPOINT1,5.5740E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_99_DAYLIGHT,CONFERENCE_99,CONFERENCE_99_WINDOW_2,CONFERENCE_99_REFERENCEPOINT1,4.8886E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_99_DAYLIGHT,CONFERENCE_99,CONFERENCE_99_WINDOW_2,CONFERENCE_99_REFERENCEPOINT1,4.3785E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_99_DAYLIGHT,CONFERENCE_99,CONFERENCE_99_WINDOW_2,CONFERENCE_99_REFERENCEPOINT1,4.7610E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_99_DAYLIGHT,CONFERENCE_99,CONFERENCE_99_WINDOW_2,CONFERENCE_99_REFERENCEPOINT1,4.4018E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_99_DAYLIGHT,CONFERENCE_99,CONFERENCE_99_WINDOW_3,CONFERENCE_99_REFERENCEPOINT1,5.0154E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_99_DAYLIGHT,CONFERENCE_99,CONFERENCE_99_WINDOW_3,CONFERENCE_99_REFERENCEPOINT1,4.0759E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_99_DAYLIGHT,CONFERENCE_99,CONFERENCE_99_WINDOW_3,CONFERENCE_99_REFERENCEPOINT1,3.6412E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_99_DAYLIGHT,CONFERENCE_99,CONFERENCE_99_WINDOW_3,CONFERENCE_99_REFERENCEPOINT1,5.0336E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_99_DAYLIGHT,CONFERENCE_99,CONFERENCE_99_WINDOW_4,CONFERENCE_99_REFERENCEPOINT1,4.1009E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_99_DAYLIGHT,CONFERENCE_99,CONFERENCE_99_WINDOW_4,CONFERENCE_99_REFERENCEPOINT1,3.7086E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_99_DAYLIGHT,CONFERENCE_99,CONFERENCE_99_WINDOW_4,CONFERENCE_99_REFERENCEPOINT1,3.2222E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_99_DAYLIGHT,CONFERENCE_99,CONFERENCE_99_WINDOW_4,CONFERENCE_99_REFERENCEPOINT1,2.6999E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_99_DAYLIGHT,OFFICE_OPEN_99,OFFICE_OPEN_99_WINDOW_1,OFFICE_OPEN_99_REFERENCEPOINT1,3.8597E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_99_DAYLIGHT,OFFICE_OPEN_99,OFFICE_OPEN_99_WINDOW_1,OFFICE_OPEN_99_REFERENCEPOINT1,4.3202E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_99_DAYLIGHT,OFFICE_OPEN_99,OFFICE_OPEN_99_WINDOW_1,OFFICE_OPEN_99_REFERENCEPOINT1,2.6556E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_99_DAYLIGHT,OFFICE_OPEN_99,OFFICE_OPEN_99_WINDOW_1,OFFICE_OPEN_99_REFERENCEPOINT1,1.3646E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_99_DAYLIGHT,OFFICE_OPEN_99,OFFICE_OPEN_99_WINDOW_2,OFFICE_OPEN_99_REFERENCEPOINT1,2.3523E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_99_DAYLIGHT,OFFICE_OPEN_99,OFFICE_OPEN_99_WINDOW_2,OFFICE_OPEN_99_REFERENCEPOINT1,2.1365E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_99_DAYLIGHT,OFFICE_OPEN_99,OFFICE_OPEN_99_WINDOW_2,OFFICE_OPEN_99_REFERENCEPOINT1,2.1159E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_99_DAYLIGHT,OFFICE_OPEN_99,OFFICE_OPEN_99_WINDOW_2,OFFICE_OPEN_99_REFERENCEPOINT1,1.9551E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_99_DAYLIGHT,OFFICE_OPEN_99,OFFICE_OPEN_99_WINDOW_3,OFFICE_OPEN_99_REFERENCEPOINT1,2.4288E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_99_DAYLIGHT,OFFICE_OPEN_99,OFFICE_OPEN_99_WINDOW_3,OFFICE_OPEN_99_REFERENCEPOINT1,1.9282E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_99_DAYLIGHT,OFFICE_OPEN_99,OFFICE_OPEN_99_WINDOW_3,OFFICE_OPEN_99_REFERENCEPOINT1,1.6245E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_99_DAYLIGHT,OFFICE_OPEN_99,OFFICE_OPEN_99_WINDOW_3,OFFICE_OPEN_99_REFERENCEPOINT1,2.2845E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_99_DAYLIGHT,OFFICE_OPEN_99,OFFICE_OPEN_99_WINDOW_4,OFFICE_OPEN_99_REFERENCEPOINT1,4.3530E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_99_DAYLIGHT,OFFICE_OPEN_99,OFFICE_OPEN_99_WINDOW_4,OFFICE_OPEN_99_REFERENCEPOINT1,4.0847E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_99_DAYLIGHT,OFFICE_OPEN_99,OFFICE_OPEN_99_WINDOW_4,OFFICE_OPEN_99_REFERENCEPOINT1,4.1018E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_99_DAYLIGHT,OFFICE_OPEN_99,OFFICE_OPEN_99_WINDOW_4,OFFICE_OPEN_99_REFERENCEPOINT1,3.5252E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_1,OFFICE_PRIVATE_99_REFERENCEPOINT1,8.3528E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_1,OFFICE_PRIVATE_99_REFERENCEPOINT1,9.3766E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_1,OFFICE_PRIVATE_99_REFERENCEPOINT1,5.3908E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_1,OFFICE_PRIVATE_99_REFERENCEPOINT1,2.6853E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_2,OFFICE_PRIVATE_99_REFERENCEPOINT1,4.4036E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_2,OFFICE_PRIVATE_99_REFERENCEPOINT1,4.1582E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_2,OFFICE_PRIVATE_99_REFERENCEPOINT1,3.4302E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_2,OFFICE_PRIVATE_99_REFERENCEPOINT1,2.6111E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_3,OFFICE_PRIVATE_99_REFERENCEPOINT1,1.1099E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_3,OFFICE_PRIVATE_99_REFERENCEPOINT1,9.0369E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_3,OFFICE_PRIVATE_99_REFERENCEPOINT1,6.7650E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_3,OFFICE_PRIVATE_99_REFERENCEPOINT1,7.0945E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_4,OFFICE_PRIVATE_99_REFERENCEPOINT1,1.2795E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_4,OFFICE_PRIVATE_99_REFERENCEPOINT1,1.3332E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_4,OFFICE_PRIVATE_99_REFERENCEPOINT1,1.0457E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_4,OFFICE_PRIVATE_99_REFERENCEPOINT1,8.8593E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_1,LOBBY_100_REFERENCEPOINT1,5.3531E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_1,LOBBY_100_REFERENCEPOINT1,5.9601E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_1,LOBBY_100_REFERENCEPOINT1,3.8052E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_1,LOBBY_100_REFERENCEPOINT1,1.9867E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_2,LOBBY_100_REFERENCEPOINT1,1.2416E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_2,LOBBY_100_REFERENCEPOINT1,1.3134E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_2,LOBBY_100_REFERENCEPOINT1,1.1942E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_2,LOBBY_100_REFERENCEPOINT1,9.0722E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_3,LOBBY_100_REFERENCEPOINT1,1.7542E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_3,LOBBY_100_REFERENCEPOINT1,1.3983E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_3,LOBBY_100_REFERENCEPOINT1,1.2400E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_3,LOBBY_100_REFERENCEPOINT1,1.6653E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_4,LOBBY_100_REFERENCEPOINT1,3.4605E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_4,LOBBY_100_REFERENCEPOINT1,3.3307E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_4,LOBBY_100_REFERENCEPOINT1,3.1505E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_4,LOBBY_100_REFERENCEPOINT1,2.3441E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_100_DAYLIGHT,CONFERENCE_100,CONFERENCE_100_WINDOW_1,CONFERENCE_100_REFERENCEPOINT1,3.7885E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_100_DAYLIGHT,CONFERENCE_100,CONFERENCE_100_WINDOW_1,CONFERENCE_100_REFERENCEPOINT1,4.3379E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_100_DAYLIGHT,CONFERENCE_100,CONFERENCE_100_WINDOW_1,CONFERENCE_100_REFERENCEPOINT1,2.5634E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_100_DAYLIGHT,CONFERENCE_100,CONFERENCE_100_WINDOW_1,CONFERENCE_100_REFERENCEPOINT1,1.3314E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_100_DAYLIGHT,CONFERENCE_100,CONFERENCE_100_WINDOW_2,CONFERENCE_100_REFERENCEPOINT1,3.2033E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_100_DAYLIGHT,CONFERENCE_100,CONFERENCE_100_WINDOW_2,CONFERENCE_100_REFERENCEPOINT1,2.8095E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_100_DAYLIGHT,CONFERENCE_100,CONFERENCE_100_WINDOW_2,CONFERENCE_100_REFERENCEPOINT1,2.9797E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_100_DAYLIGHT,CONFERENCE_100,CONFERENCE_100_WINDOW_2,CONFERENCE_100_REFERENCEPOINT1,3.3744E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_100_DAYLIGHT,CONFERENCE_100,CONFERENCE_100_WINDOW_3,CONFERENCE_100_REFERENCEPOINT1,1.7079E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_100_DAYLIGHT,CONFERENCE_100,CONFERENCE_100_WINDOW_3,CONFERENCE_100_REFERENCEPOINT1,1.3845E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_100_DAYLIGHT,CONFERENCE_100,CONFERENCE_100_WINDOW_3,CONFERENCE_100_REFERENCEPOINT1,1.2884E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_100_DAYLIGHT,CONFERENCE_100,CONFERENCE_100_WINDOW_3,CONFERENCE_100_REFERENCEPOINT1,1.7323E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_100_DAYLIGHT,CONFERENCE_100,CONFERENCE_100_WINDOW_4,CONFERENCE_100_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_100_DAYLIGHT,CONFERENCE_100,CONFERENCE_100_WINDOW_4,CONFERENCE_100_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_100_DAYLIGHT,CONFERENCE_100,CONFERENCE_100_WINDOW_4,CONFERENCE_100_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_100_DAYLIGHT,CONFERENCE_100,CONFERENCE_100_WINDOW_4,CONFERENCE_100_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_1,BREAK_ROOM_100_REFERENCEPOINT1,4.8984E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_1,BREAK_ROOM_100_REFERENCEPOINT1,5.5252E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_1,BREAK_ROOM_100_REFERENCEPOINT1,3.3112E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_1,BREAK_ROOM_100_REFERENCEPOINT1,1.7055E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_2,BREAK_ROOM_100_REFERENCEPOINT1,4.7923E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_2,BREAK_ROOM_100_REFERENCEPOINT1,4.4079E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_2,BREAK_ROOM_100_REFERENCEPOINT1,3.8154E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_2,BREAK_ROOM_100_REFERENCEPOINT1,3.1549E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_3,BREAK_ROOM_100_REFERENCEPOINT1,5.4559E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_3,BREAK_ROOM_100_REFERENCEPOINT1,4.4331E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_3,BREAK_ROOM_100_REFERENCEPOINT1,3.9080E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_3,BREAK_ROOM_100_REFERENCEPOINT1,5.3637E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_4,BREAK_ROOM_100_REFERENCEPOINT1,3.6166E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_4,BREAK_ROOM_100_REFERENCEPOINT1,3.1757E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_4,BREAK_ROOM_100_REFERENCEPOINT1,3.3900E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_4,BREAK_ROOM_100_REFERENCEPOINT1,3.7302E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_100_DAYLIGHT,OFFICE_OPEN_100,OFFICE_OPEN_100_WINDOW_1,OFFICE_OPEN_100_REFERENCEPOINT1,3.7199E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_100_DAYLIGHT,OFFICE_OPEN_100,OFFICE_OPEN_100_WINDOW_1,OFFICE_OPEN_100_REFERENCEPOINT1,4.2279E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_100_DAYLIGHT,OFFICE_OPEN_100,OFFICE_OPEN_100_WINDOW_1,OFFICE_OPEN_100_REFERENCEPOINT1,2.3613E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_100_DAYLIGHT,OFFICE_OPEN_100,OFFICE_OPEN_100_WINDOW_1,OFFICE_OPEN_100_REFERENCEPOINT1,1.0897E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_100_DAYLIGHT,OFFICE_OPEN_100,OFFICE_OPEN_100_WINDOW_2,OFFICE_OPEN_100_REFERENCEPOINT1,4.1978E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_100_DAYLIGHT,OFFICE_OPEN_100,OFFICE_OPEN_100_WINDOW_2,OFFICE_OPEN_100_REFERENCEPOINT1,3.8893E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_100_DAYLIGHT,OFFICE_OPEN_100,OFFICE_OPEN_100_WINDOW_2,OFFICE_OPEN_100_REFERENCEPOINT1,4.0123E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_100_DAYLIGHT,OFFICE_OPEN_100,OFFICE_OPEN_100_WINDOW_2,OFFICE_OPEN_100_REFERENCEPOINT1,3.4697E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_100_DAYLIGHT,OFFICE_OPEN_100,OFFICE_OPEN_100_WINDOW_3,OFFICE_OPEN_100_REFERENCEPOINT1,1.5145E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_100_DAYLIGHT,OFFICE_OPEN_100,OFFICE_OPEN_100_WINDOW_3,OFFICE_OPEN_100_REFERENCEPOINT1,1.1711E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_100_DAYLIGHT,OFFICE_OPEN_100,OFFICE_OPEN_100_WINDOW_3,OFFICE_OPEN_100_REFERENCEPOINT1,9.8693E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_100_DAYLIGHT,OFFICE_OPEN_100,OFFICE_OPEN_100_WINDOW_3,OFFICE_OPEN_100_REFERENCEPOINT1,1.4666E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_100_DAYLIGHT,OFFICE_OPEN_100,OFFICE_OPEN_100_WINDOW_4,OFFICE_OPEN_100_REFERENCEPOINT1,1.7353E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_100_DAYLIGHT,OFFICE_OPEN_100,OFFICE_OPEN_100_WINDOW_4,OFFICE_OPEN_100_REFERENCEPOINT1,1.6480E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_100_DAYLIGHT,OFFICE_OPEN_100,OFFICE_OPEN_100_WINDOW_4,OFFICE_OPEN_100_REFERENCEPOINT1,1.2697E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_100_DAYLIGHT,OFFICE_OPEN_100,OFFICE_OPEN_100_WINDOW_4,OFFICE_OPEN_100_REFERENCEPOINT1,9.0338E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_1,OFFICE_PRIVATE_100_REFERENCEPOINT1,8.3181E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_1,OFFICE_PRIVATE_100_REFERENCEPOINT1,9.2944E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_1,OFFICE_PRIVATE_100_REFERENCEPOINT1,5.6976E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_1,OFFICE_PRIVATE_100_REFERENCEPOINT1,2.9382E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_2,OFFICE_PRIVATE_100_REFERENCEPOINT1,4.3003E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_2,OFFICE_PRIVATE_100_REFERENCEPOINT1,4.3060E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_2,OFFICE_PRIVATE_100_REFERENCEPOINT1,3.8481E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_2,OFFICE_PRIVATE_100_REFERENCEPOINT1,2.8117E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_3,OFFICE_PRIVATE_100_REFERENCEPOINT1,1.6173E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_3,OFFICE_PRIVATE_100_REFERENCEPOINT1,1.3046E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_3,OFFICE_PRIVATE_100_REFERENCEPOINT1,1.1576E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_3,OFFICE_PRIVATE_100_REFERENCEPOINT1,1.5819E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_4,OFFICE_PRIVATE_100_REFERENCEPOINT1,5.8845E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_4,OFFICE_PRIVATE_100_REFERENCEPOINT1,5.4732E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_4,OFFICE_PRIVATE_100_REFERENCEPOINT1,5.5173E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_4,OFFICE_PRIVATE_100_REFERENCEPOINT1,4.4581E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_1,LOBBY_101_REFERENCEPOINT1,3.2397E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_1,LOBBY_101_REFERENCEPOINT1,3.5983E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_1,LOBBY_101_REFERENCEPOINT1,2.1925E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_1,LOBBY_101_REFERENCEPOINT1,1.0621E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_2,LOBBY_101_REFERENCEPOINT1,3.8421E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_2,LOBBY_101_REFERENCEPOINT1,3.5075E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_2,LOBBY_101_REFERENCEPOINT1,3.7668E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_2,LOBBY_101_REFERENCEPOINT1,3.4318E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_3,LOBBY_101_REFERENCEPOINT1,3.5681E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_3,LOBBY_101_REFERENCEPOINT1,2.9006E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_3,LOBBY_101_REFERENCEPOINT1,2.5700E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_3,LOBBY_101_REFERENCEPOINT1,3.5228E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_4,LOBBY_101_REFERENCEPOINT1,3.3530E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_4,LOBBY_101_REFERENCEPOINT1,3.1170E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_4,LOBBY_101_REFERENCEPOINT1,2.8105E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_4,LOBBY_101_REFERENCEPOINT1,2.4816E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_1,CONFERENCE_101_REFERENCEPOINT1,5.4657E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_1,CONFERENCE_101_REFERENCEPOINT1,6.0382E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_1,CONFERENCE_101_REFERENCEPOINT1,3.9639E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_1,CONFERENCE_101_REFERENCEPOINT1,2.0627E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_2,CONFERENCE_101_REFERENCEPOINT1,2.6305E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_2,CONFERENCE_101_REFERENCEPOINT1,2.4232E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_2,CONFERENCE_101_REFERENCEPOINT1,2.1251E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_2,CONFERENCE_101_REFERENCEPOINT1,1.7322E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_3,CONFERENCE_101_REFERENCEPOINT1,4.8367E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_3,CONFERENCE_101_REFERENCEPOINT1,3.9283E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_3,CONFERENCE_101_REFERENCEPOINT1,3.2563E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_3,CONFERENCE_101_REFERENCEPOINT1,4.2005E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_4,CONFERENCE_101_REFERENCEPOINT1,5.8857E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_4,CONFERENCE_101_REFERENCEPOINT1,5.5246E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_4,CONFERENCE_101_REFERENCEPOINT1,5.5476E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_4,CONFERENCE_101_REFERENCEPOINT1,4.7715E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_1,BREAK_ROOM_101_REFERENCEPOINT1,4.4841E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_1,BREAK_ROOM_101_REFERENCEPOINT1,4.9131E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_1,BREAK_ROOM_101_REFERENCEPOINT1,3.4880E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_1,BREAK_ROOM_101_REFERENCEPOINT1,1.9011E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_2,BREAK_ROOM_101_REFERENCEPOINT1,8.7895E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_2,BREAK_ROOM_101_REFERENCEPOINT1,8.2122E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_2,BREAK_ROOM_101_REFERENCEPOINT1,8.2940E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_2,BREAK_ROOM_101_REFERENCEPOINT1,7.1379E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_3,BREAK_ROOM_101_REFERENCEPOINT1,4.9055E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_3,BREAK_ROOM_101_REFERENCEPOINT1,3.9960E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_3,BREAK_ROOM_101_REFERENCEPOINT1,3.5751E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_3,BREAK_ROOM_101_REFERENCEPOINT1,4.9253E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_4,BREAK_ROOM_101_REFERENCEPOINT1,6.0519E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_4,BREAK_ROOM_101_REFERENCEPOINT1,5.6423E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_4,BREAK_ROOM_101_REFERENCEPOINT1,5.6365E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_4,BREAK_ROOM_101_REFERENCEPOINT1,5.2484E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_1,OFFICE_OPEN_101_REFERENCEPOINT1,5.2280E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_1,OFFICE_OPEN_101_REFERENCEPOINT1,5.8204E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_1,OFFICE_OPEN_101_REFERENCEPOINT1,3.7167E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_1,OFFICE_OPEN_101_REFERENCEPOINT1,1.9413E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_2,OFFICE_OPEN_101_REFERENCEPOINT1,4.6899E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_2,OFFICE_OPEN_101_REFERENCEPOINT1,4.3931E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_2,OFFICE_OPEN_101_REFERENCEPOINT1,4.4247E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_2,OFFICE_OPEN_101_REFERENCEPOINT1,3.8209E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_3,OFFICE_OPEN_101_REFERENCEPOINT1,2.3392E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_3,OFFICE_OPEN_101_REFERENCEPOINT1,1.8889E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_3,OFFICE_OPEN_101_REFERENCEPOINT1,1.7192E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_3,OFFICE_OPEN_101_REFERENCEPOINT1,2.4503E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_4,OFFICE_OPEN_101_REFERENCEPOINT1,3.0088E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_4,OFFICE_OPEN_101_REFERENCEPOINT1,2.9151E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_4,OFFICE_OPEN_101_REFERENCEPOINT1,2.8512E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_4,OFFICE_OPEN_101_REFERENCEPOINT1,2.2097E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_1,OFFICE_PRIVATE_101_REFERENCEPOINT1,5.1623E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_1,OFFICE_PRIVATE_101_REFERENCEPOINT1,5.6814E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_1,OFFICE_PRIVATE_101_REFERENCEPOINT1,3.0089E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_1,OFFICE_PRIVATE_101_REFERENCEPOINT1,1.4661E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_2,OFFICE_PRIVATE_101_REFERENCEPOINT1,2.9107E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_2,OFFICE_PRIVATE_101_REFERENCEPOINT1,2.8143E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_2,OFFICE_PRIVATE_101_REFERENCEPOINT1,2.5037E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_2,OFFICE_PRIVATE_101_REFERENCEPOINT1,2.1097E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_3,OFFICE_PRIVATE_101_REFERENCEPOINT1,3.7564E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_3,OFFICE_PRIVATE_101_REFERENCEPOINT1,3.0273E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_3,OFFICE_PRIVATE_101_REFERENCEPOINT1,2.4944E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_3,OFFICE_PRIVATE_101_REFERENCEPOINT1,3.3364E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_4,OFFICE_PRIVATE_101_REFERENCEPOINT1,4.7853E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_4,OFFICE_PRIVATE_101_REFERENCEPOINT1,4.4064E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_4,OFFICE_PRIVATE_101_REFERENCEPOINT1,4.5517E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_4,OFFICE_PRIVATE_101_REFERENCEPOINT1,3.7440E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_1,CONFERENCE_102_REFERENCEPOINT1,3.9558E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_1,CONFERENCE_102_REFERENCEPOINT1,4.3910E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_1,CONFERENCE_102_REFERENCEPOINT1,2.7478E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_1,CONFERENCE_102_REFERENCEPOINT1,1.4227E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_2,CONFERENCE_102_REFERENCEPOINT1,6.0112E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_2,CONFERENCE_102_REFERENCEPOINT1,5.4159E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_2,CONFERENCE_102_REFERENCEPOINT1,6.0581E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_2,CONFERENCE_102_REFERENCEPOINT1,5.4164E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_3,CONFERENCE_102_REFERENCEPOINT1,2.9439E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_3,CONFERENCE_102_REFERENCEPOINT1,2.4178E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_3,CONFERENCE_102_REFERENCEPOINT1,2.0319E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_3,CONFERENCE_102_REFERENCEPOINT1,2.7235E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_4,CONFERENCE_102_REFERENCEPOINT1,5.4310E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_4,CONFERENCE_102_REFERENCEPOINT1,5.1892E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_4,CONFERENCE_102_REFERENCEPOINT1,4.8518E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_4,CONFERENCE_102_REFERENCEPOINT1,3.8396E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_1,BREAK_ROOM_102_REFERENCEPOINT1,4.6310E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_1,BREAK_ROOM_102_REFERENCEPOINT1,5.1223E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_1,BREAK_ROOM_102_REFERENCEPOINT1,3.0132E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_1,BREAK_ROOM_102_REFERENCEPOINT1,1.6038E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_2,BREAK_ROOM_102_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_2,BREAK_ROOM_102_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_2,BREAK_ROOM_102_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_2,BREAK_ROOM_102_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_3,BREAK_ROOM_102_REFERENCEPOINT1,4.8508E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_3,BREAK_ROOM_102_REFERENCEPOINT1,4.8508E-004
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_3,BREAK_ROOM_102_REFERENCEPOINT1,4.8508E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_3,BREAK_ROOM_102_REFERENCEPOINT1,4.8508E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_4,BREAK_ROOM_102_REFERENCEPOINT1,2.2037E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_4,BREAK_ROOM_102_REFERENCEPOINT1,2.2446E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_4,BREAK_ROOM_102_REFERENCEPOINT1,2.0056E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_4,BREAK_ROOM_102_REFERENCEPOINT1,1.3468E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_1,OFFICE_OPEN_102_REFERENCEPOINT1,2.2886E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_1,OFFICE_OPEN_102_REFERENCEPOINT1,2.5063E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_1,OFFICE_OPEN_102_REFERENCEPOINT1,1.6598E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_1,OFFICE_OPEN_102_REFERENCEPOINT1,8.7521E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_2,OFFICE_OPEN_102_REFERENCEPOINT1,5.2637E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_2,OFFICE_OPEN_102_REFERENCEPOINT1,4.9305E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_2,OFFICE_OPEN_102_REFERENCEPOINT1,4.9660E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_2,OFFICE_OPEN_102_REFERENCEPOINT1,4.2883E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_3,OFFICE_OPEN_102_REFERENCEPOINT1,1.7291E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_3,OFFICE_OPEN_102_REFERENCEPOINT1,1.3630E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_3,OFFICE_OPEN_102_REFERENCEPOINT1,1.3305E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_3,OFFICE_OPEN_102_REFERENCEPOINT1,2.0626E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_4,OFFICE_OPEN_102_REFERENCEPOINT1,3.0846E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_4,OFFICE_OPEN_102_REFERENCEPOINT1,2.8088E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_4,OFFICE_OPEN_102_REFERENCEPOINT1,3.1249E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_4,OFFICE_OPEN_102_REFERENCEPOINT1,2.8087E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_1,OFFICE_PRIVATE_102_REFERENCEPOINT1,5.6335E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_1,OFFICE_PRIVATE_102_REFERENCEPOINT1,6.3510E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_1,OFFICE_PRIVATE_102_REFERENCEPOINT1,3.5739E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_1,OFFICE_PRIVATE_102_REFERENCEPOINT1,1.7238E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_2,OFFICE_PRIVATE_102_REFERENCEPOINT1,4.0955E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_2,OFFICE_PRIVATE_102_REFERENCEPOINT1,3.6873E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_2,OFFICE_PRIVATE_102_REFERENCEPOINT1,3.5302E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_2,OFFICE_PRIVATE_102_REFERENCEPOINT1,2.7345E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_3,OFFICE_PRIVATE_102_REFERENCEPOINT1,8.1600E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_3,OFFICE_PRIVATE_102_REFERENCEPOINT1,7.1552E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_3,OFFICE_PRIVATE_102_REFERENCEPOINT1,6.1026E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_3,OFFICE_PRIVATE_102_REFERENCEPOINT1,6.1977E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_4,OFFICE_PRIVATE_102_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_4,OFFICE_PRIVATE_102_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_4,OFFICE_PRIVATE_102_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_4,OFFICE_PRIVATE_102_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_1,LOBBY_103_REFERENCEPOINT1,4.4168E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_1,LOBBY_103_REFERENCEPOINT1,4.9819E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_1,LOBBY_103_REFERENCEPOINT1,3.0591E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_1,LOBBY_103_REFERENCEPOINT1,1.6564E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_2,LOBBY_103_REFERENCEPOINT1,2.0810E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_2,LOBBY_103_REFERENCEPOINT1,1.9677E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_2,LOBBY_103_REFERENCEPOINT1,2.4267E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_2,LOBBY_103_REFERENCEPOINT1,2.2353E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_3,LOBBY_103_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_3,LOBBY_103_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_3,LOBBY_103_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_3,LOBBY_103_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_4,LOBBY_103_REFERENCEPOINT1,2.3527E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_4,LOBBY_103_REFERENCEPOINT1,2.0982E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_4,LOBBY_103_REFERENCEPOINT1,2.5213E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_4,LOBBY_103_REFERENCEPOINT1,2.6863E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_1,CONFERENCE_103_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_1,CONFERENCE_103_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_1,CONFERENCE_103_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_1,CONFERENCE_103_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_2,CONFERENCE_103_REFERENCEPOINT1,2.3026E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_2,CONFERENCE_103_REFERENCEPOINT1,2.2212E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_2,CONFERENCE_103_REFERENCEPOINT1,2.7546E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_2,CONFERENCE_103_REFERENCEPOINT1,2.6906E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_3,CONFERENCE_103_REFERENCEPOINT1,2.1043E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_3,CONFERENCE_103_REFERENCEPOINT1,1.6863E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_3,CONFERENCE_103_REFERENCEPOINT1,1.4070E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_3,CONFERENCE_103_REFERENCEPOINT1,1.9871E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_4,CONFERENCE_103_REFERENCEPOINT1,1.8680E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_4,CONFERENCE_103_REFERENCEPOINT1,1.6380E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_4,CONFERENCE_103_REFERENCEPOINT1,1.9982E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_4,CONFERENCE_103_REFERENCEPOINT1,2.0810E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_1,BREAK_ROOM_103_REFERENCEPOINT1,7.7805E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_1,BREAK_ROOM_103_REFERENCEPOINT1,8.6608E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_1,BREAK_ROOM_103_REFERENCEPOINT1,5.5346E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_1,BREAK_ROOM_103_REFERENCEPOINT1,2.8967E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_2,BREAK_ROOM_103_REFERENCEPOINT1,5.7910E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_2,BREAK_ROOM_103_REFERENCEPOINT1,5.5627E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_2,BREAK_ROOM_103_REFERENCEPOINT1,5.6688E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_2,BREAK_ROOM_103_REFERENCEPOINT1,4.7537E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_3,BREAK_ROOM_103_REFERENCEPOINT1,2.9575E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_3,BREAK_ROOM_103_REFERENCEPOINT1,2.4134E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_3,BREAK_ROOM_103_REFERENCEPOINT1,2.3404E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_3,BREAK_ROOM_103_REFERENCEPOINT1,3.3892E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_4,BREAK_ROOM_103_REFERENCEPOINT1,7.3779E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_4,BREAK_ROOM_103_REFERENCEPOINT1,6.9242E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_4,BREAK_ROOM_103_REFERENCEPOINT1,6.9531E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_4,BREAK_ROOM_103_REFERENCEPOINT1,5.9782E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_103_DAYLIGHT,OFFICE_OPEN_103,OFFICE_OPEN_103_WINDOW_1,OFFICE_OPEN_103_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_103_DAYLIGHT,OFFICE_OPEN_103,OFFICE_OPEN_103_WINDOW_1,OFFICE_OPEN_103_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_103_DAYLIGHT,OFFICE_OPEN_103,OFFICE_OPEN_103_WINDOW_1,OFFICE_OPEN_103_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_103_DAYLIGHT,OFFICE_OPEN_103,OFFICE_OPEN_103_WINDOW_1,OFFICE_OPEN_103_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_103_DAYLIGHT,OFFICE_OPEN_103,OFFICE_OPEN_103_WINDOW_2,OFFICE_OPEN_103_REFERENCEPOINT1,1.8709E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_103_DAYLIGHT,OFFICE_OPEN_103,OFFICE_OPEN_103_WINDOW_2,OFFICE_OPEN_103_REFERENCEPOINT1,1.7087E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_103_DAYLIGHT,OFFICE_OPEN_103,OFFICE_OPEN_103_WINDOW_2,OFFICE_OPEN_103_REFERENCEPOINT1,1.4979E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_103_DAYLIGHT,OFFICE_OPEN_103,OFFICE_OPEN_103_WINDOW_2,OFFICE_OPEN_103_REFERENCEPOINT1,1.2103E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_103_DAYLIGHT,OFFICE_OPEN_103,OFFICE_OPEN_103_WINDOW_3,OFFICE_OPEN_103_REFERENCEPOINT1,1.8583E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_103_DAYLIGHT,OFFICE_OPEN_103,OFFICE_OPEN_103_WINDOW_3,OFFICE_OPEN_103_REFERENCEPOINT1,1.4744E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_103_DAYLIGHT,OFFICE_OPEN_103,OFFICE_OPEN_103_WINDOW_3,OFFICE_OPEN_103_REFERENCEPOINT1,1.3880E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_103_DAYLIGHT,OFFICE_OPEN_103,OFFICE_OPEN_103_WINDOW_3,OFFICE_OPEN_103_REFERENCEPOINT1,2.0644E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_103_DAYLIGHT,OFFICE_OPEN_103,OFFICE_OPEN_103_WINDOW_4,OFFICE_OPEN_103_REFERENCEPOINT1,5.2343E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_103_DAYLIGHT,OFFICE_OPEN_103,OFFICE_OPEN_103_WINDOW_4,OFFICE_OPEN_103_REFERENCEPOINT1,5.6422E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_103_DAYLIGHT,OFFICE_OPEN_103,OFFICE_OPEN_103_WINDOW_4,OFFICE_OPEN_103_REFERENCEPOINT1,4.5032E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_103_DAYLIGHT,OFFICE_OPEN_103,OFFICE_OPEN_103_WINDOW_4,OFFICE_OPEN_103_REFERENCEPOINT1,3.6888E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_1,OFFICE_PRIVATE_103_REFERENCEPOINT1,3.7978E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_1,OFFICE_PRIVATE_103_REFERENCEPOINT1,4.0958E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_1,OFFICE_PRIVATE_103_REFERENCEPOINT1,3.0451E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_1,OFFICE_PRIVATE_103_REFERENCEPOINT1,1.6578E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_2,OFFICE_PRIVATE_103_REFERENCEPOINT1,7.6306E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_2,OFFICE_PRIVATE_103_REFERENCEPOINT1,7.1235E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_2,OFFICE_PRIVATE_103_REFERENCEPOINT1,7.2100E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_2,OFFICE_PRIVATE_103_REFERENCEPOINT1,6.2091E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_3,OFFICE_PRIVATE_103_REFERENCEPOINT1,4.5805E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_3,OFFICE_PRIVATE_103_REFERENCEPOINT1,3.6918E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_3,OFFICE_PRIVATE_103_REFERENCEPOINT1,3.1836E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_3,OFFICE_PRIVATE_103_REFERENCEPOINT1,4.3546E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_4,OFFICE_PRIVATE_103_REFERENCEPOINT1,4.2237E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_4,OFFICE_PRIVATE_103_REFERENCEPOINT1,3.9299E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_4,OFFICE_PRIVATE_103_REFERENCEPOINT1,3.9372E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_4,OFFICE_PRIVATE_103_REFERENCEPOINT1,3.6800E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_1,LOBBY_104_REFERENCEPOINT1,5.3562E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_1,LOBBY_104_REFERENCEPOINT1,5.9938E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_1,LOBBY_104_REFERENCEPOINT1,3.7244E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_1,LOBBY_104_REFERENCEPOINT1,1.9135E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_2,LOBBY_104_REFERENCEPOINT1,3.6161E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_2,LOBBY_104_REFERENCEPOINT1,3.4067E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_2,LOBBY_104_REFERENCEPOINT1,3.6978E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_2,LOBBY_104_REFERENCEPOINT1,3.4550E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_3,LOBBY_104_REFERENCEPOINT1,2.3092E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_3,LOBBY_104_REFERENCEPOINT1,1.8653E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_3,LOBBY_104_REFERENCEPOINT1,1.7844E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_3,LOBBY_104_REFERENCEPOINT1,2.5819E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_4,LOBBY_104_REFERENCEPOINT1,5.4891E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_4,LOBBY_104_REFERENCEPOINT1,5.1572E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_4,LOBBY_104_REFERENCEPOINT1,5.1799E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_4,LOBBY_104_REFERENCEPOINT1,4.4125E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_1,CONFERENCE_104_REFERENCEPOINT1,4.7945E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_1,CONFERENCE_104_REFERENCEPOINT1,5.3523E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_1,CONFERENCE_104_REFERENCEPOINT1,3.3939E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_1,CONFERENCE_104_REFERENCEPOINT1,1.7627E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_2,CONFERENCE_104_REFERENCEPOINT1,3.6699E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_2,CONFERENCE_104_REFERENCEPOINT1,3.5880E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_2,CONFERENCE_104_REFERENCEPOINT1,3.8007E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_2,CONFERENCE_104_REFERENCEPOINT1,2.8978E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_3,CONFERENCE_104_REFERENCEPOINT1,2.2083E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_3,CONFERENCE_104_REFERENCEPOINT1,1.8035E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_3,CONFERENCE_104_REFERENCEPOINT1,1.5811E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_3,CONFERENCE_104_REFERENCEPOINT1,2.1481E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_4,CONFERENCE_104_REFERENCEPOINT1,6.6014E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_4,CONFERENCE_104_REFERENCEPOINT1,6.1958E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_4,CONFERENCE_104_REFERENCEPOINT1,6.2216E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_4,CONFERENCE_104_REFERENCEPOINT1,5.3500E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_1,BREAK_ROOM_104_REFERENCEPOINT1,5.8159E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_1,BREAK_ROOM_104_REFERENCEPOINT1,6.5271E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_1,BREAK_ROOM_104_REFERENCEPOINT1,4.1213E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_1,BREAK_ROOM_104_REFERENCEPOINT1,2.1692E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_2,BREAK_ROOM_104_REFERENCEPOINT1,5.4306E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_2,BREAK_ROOM_104_REFERENCEPOINT1,5.1602E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_2,BREAK_ROOM_104_REFERENCEPOINT1,5.0116E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_2,BREAK_ROOM_104_REFERENCEPOINT1,3.8754E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_3,BREAK_ROOM_104_REFERENCEPOINT1,2.1237E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_3,BREAK_ROOM_104_REFERENCEPOINT1,1.6747E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_3,BREAK_ROOM_104_REFERENCEPOINT1,1.4786E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_3,BREAK_ROOM_104_REFERENCEPOINT1,2.1093E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_4,BREAK_ROOM_104_REFERENCEPOINT1,3.0182E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_4,BREAK_ROOM_104_REFERENCEPOINT1,2.7728E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_4,BREAK_ROOM_104_REFERENCEPOINT1,3.3667E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_4,BREAK_ROOM_104_REFERENCEPOINT1,3.3394E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_1,OFFICE_OPEN_104_REFERENCEPOINT1,1.3819E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_1,OFFICE_OPEN_104_REFERENCEPOINT1,1.5797E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_1,OFFICE_OPEN_104_REFERENCEPOINT1,1.0206E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_1,OFFICE_OPEN_104_REFERENCEPOINT1,5.4741E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_2,OFFICE_OPEN_104_REFERENCEPOINT1,2.4261E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_2,OFFICE_OPEN_104_REFERENCEPOINT1,2.1851E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_2,OFFICE_OPEN_104_REFERENCEPOINT1,2.4661E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_2,OFFICE_OPEN_104_REFERENCEPOINT1,2.2892E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_3,OFFICE_OPEN_104_REFERENCEPOINT1,2.3660E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_3,OFFICE_OPEN_104_REFERENCEPOINT1,1.9450E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_3,OFFICE_OPEN_104_REFERENCEPOINT1,1.6842E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_3,OFFICE_OPEN_104_REFERENCEPOINT1,2.3017E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_4,OFFICE_OPEN_104_REFERENCEPOINT1,2.6510E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_4,OFFICE_OPEN_104_REFERENCEPOINT1,2.6092E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_4,OFFICE_OPEN_104_REFERENCEPOINT1,2.5709E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_4,OFFICE_OPEN_104_REFERENCEPOINT1,1.9808E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_1,OFFICE_PRIVATE_104_REFERENCEPOINT1,4.6958E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_1,OFFICE_PRIVATE_104_REFERENCEPOINT1,5.2732E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_1,OFFICE_PRIVATE_104_REFERENCEPOINT1,3.3816E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_1,OFFICE_PRIVATE_104_REFERENCEPOINT1,1.8096E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_2,OFFICE_PRIVATE_104_REFERENCEPOINT1,1.1105E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_2,OFFICE_PRIVATE_104_REFERENCEPOINT1,9.9490E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_2,OFFICE_PRIVATE_104_REFERENCEPOINT1,8.5768E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_2,OFFICE_PRIVATE_104_REFERENCEPOINT1,8.9526E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_3,OFFICE_PRIVATE_104_REFERENCEPOINT1,5.4464E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_3,OFFICE_PRIVATE_104_REFERENCEPOINT1,4.4354E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_3,OFFICE_PRIVATE_104_REFERENCEPOINT1,3.9799E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_3,OFFICE_PRIVATE_104_REFERENCEPOINT1,5.4986E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_4,OFFICE_PRIVATE_104_REFERENCEPOINT1,6.7834E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_4,OFFICE_PRIVATE_104_REFERENCEPOINT1,6.3674E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_4,OFFICE_PRIVATE_104_REFERENCEPOINT1,6.3939E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_4,OFFICE_PRIVATE_104_REFERENCEPOINT1,5.5000E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_1,LOBBY_105_REFERENCEPOINT1,3.8629E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_1,LOBBY_105_REFERENCEPOINT1,4.2845E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_1,LOBBY_105_REFERENCEPOINT1,2.9971E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_1,LOBBY_105_REFERENCEPOINT1,1.5883E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_2,LOBBY_105_REFERENCEPOINT1,1.9330E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_2,LOBBY_105_REFERENCEPOINT1,1.8193E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_2,LOBBY_105_REFERENCEPOINT1,1.7648E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_2,LOBBY_105_REFERENCEPOINT1,1.3305E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_3,LOBBY_105_REFERENCEPOINT1,3.9413E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_3,LOBBY_105_REFERENCEPOINT1,3.2064E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_3,LOBBY_105_REFERENCEPOINT1,2.8752E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_3,LOBBY_105_REFERENCEPOINT1,3.9792E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_4,LOBBY_105_REFERENCEPOINT1,4.9705E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_4,LOBBY_105_REFERENCEPOINT1,4.6472E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_4,LOBBY_105_REFERENCEPOINT1,4.6678E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_4,LOBBY_105_REFERENCEPOINT1,3.9730E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_105_DAYLIGHT,CONFERENCE_105,CONFERENCE_105_WINDOW_1,CONFERENCE_105_REFERENCEPOINT1,4.4696E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_105_DAYLIGHT,CONFERENCE_105,CONFERENCE_105_WINDOW_1,CONFERENCE_105_REFERENCEPOINT1,5.0442E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_105_DAYLIGHT,CONFERENCE_105,CONFERENCE_105_WINDOW_1,CONFERENCE_105_REFERENCEPOINT1,2.8175E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_105_DAYLIGHT,CONFERENCE_105,CONFERENCE_105_WINDOW_1,CONFERENCE_105_REFERENCEPOINT1,1.3870E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_105_DAYLIGHT,CONFERENCE_105,CONFERENCE_105_WINDOW_2,CONFERENCE_105_REFERENCEPOINT1,5.0229E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_105_DAYLIGHT,CONFERENCE_105,CONFERENCE_105_WINDOW_2,CONFERENCE_105_REFERENCEPOINT1,4.6296E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_105_DAYLIGHT,CONFERENCE_105,CONFERENCE_105_WINDOW_2,CONFERENCE_105_REFERENCEPOINT1,5.1102E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_105_DAYLIGHT,CONFERENCE_105,CONFERENCE_105_WINDOW_2,CONFERENCE_105_REFERENCEPOINT1,4.4953E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_105_DAYLIGHT,CONFERENCE_105,CONFERENCE_105_WINDOW_3,CONFERENCE_105_REFERENCEPOINT1,3.9227E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_105_DAYLIGHT,CONFERENCE_105,CONFERENCE_105_WINDOW_3,CONFERENCE_105_REFERENCEPOINT1,3.2381E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_105_DAYLIGHT,CONFERENCE_105,CONFERENCE_105_WINDOW_3,CONFERENCE_105_REFERENCEPOINT1,2.9916E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_105_DAYLIGHT,CONFERENCE_105,CONFERENCE_105_WINDOW_3,CONFERENCE_105_REFERENCEPOINT1,4.1486E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_105_DAYLIGHT,CONFERENCE_105,CONFERENCE_105_WINDOW_4,CONFERENCE_105_REFERENCEPOINT1,3.5443E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_105_DAYLIGHT,CONFERENCE_105,CONFERENCE_105_WINDOW_4,CONFERENCE_105_REFERENCEPOINT1,3.2788E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_105_DAYLIGHT,CONFERENCE_105,CONFERENCE_105_WINDOW_4,CONFERENCE_105_REFERENCEPOINT1,3.6482E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_105_DAYLIGHT,CONFERENCE_105,CONFERENCE_105_WINDOW_4,CONFERENCE_105_REFERENCEPOINT1,3.6316E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_1,OFFICE_OPEN_105_REFERENCEPOINT1,4.5877E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_1,OFFICE_OPEN_105_REFERENCEPOINT1,5.1095E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_1,OFFICE_OPEN_105_REFERENCEPOINT1,3.2556E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_1,OFFICE_OPEN_105_REFERENCEPOINT1,1.6965E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_2,OFFICE_OPEN_105_REFERENCEPOINT1,2.9389E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_2,OFFICE_OPEN_105_REFERENCEPOINT1,2.7640E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_2,OFFICE_OPEN_105_REFERENCEPOINT1,2.7366E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_2,OFFICE_OPEN_105_REFERENCEPOINT1,2.3375E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_3,OFFICE_OPEN_105_REFERENCEPOINT1,1.6926E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_3,OFFICE_OPEN_105_REFERENCEPOINT1,1.3711E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_3,OFFICE_OPEN_105_REFERENCEPOINT1,1.4068E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_3,OFFICE_OPEN_105_REFERENCEPOINT1,2.1881E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_4,OFFICE_OPEN_105_REFERENCEPOINT1,2.9913E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_4,OFFICE_OPEN_105_REFERENCEPOINT1,2.7961E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_4,OFFICE_OPEN_105_REFERENCEPOINT1,2.8969E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_4,OFFICE_OPEN_105_REFERENCEPOINT1,2.5404E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_1,OFFICE_PRIVATE_105_REFERENCEPOINT1,4.8513E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_1,OFFICE_PRIVATE_105_REFERENCEPOINT1,5.4939E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_1,OFFICE_PRIVATE_105_REFERENCEPOINT1,3.4110E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_1,OFFICE_PRIVATE_105_REFERENCEPOINT1,1.7089E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_2,OFFICE_PRIVATE_105_REFERENCEPOINT1,5.9880E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_2,OFFICE_PRIVATE_105_REFERENCEPOINT1,5.6681E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_2,OFFICE_PRIVATE_105_REFERENCEPOINT1,5.3151E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_2,OFFICE_PRIVATE_105_REFERENCEPOINT1,4.1580E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_3,OFFICE_PRIVATE_105_REFERENCEPOINT1,3.7126E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_3,OFFICE_PRIVATE_105_REFERENCEPOINT1,2.9317E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_3,OFFICE_PRIVATE_105_REFERENCEPOINT1,2.5047E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_3,OFFICE_PRIVATE_105_REFERENCEPOINT1,3.6561E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_4,OFFICE_PRIVATE_105_REFERENCEPOINT1,3.5417E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_4,OFFICE_PRIVATE_105_REFERENCEPOINT1,3.2480E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_4,OFFICE_PRIVATE_105_REFERENCEPOINT1,3.3287E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_4,OFFICE_PRIVATE_105_REFERENCEPOINT1,3.0175E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_1,LOBBY_106_REFERENCEPOINT1,5.2285E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_1,LOBBY_106_REFERENCEPOINT1,5.8555E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_1,LOBBY_106_REFERENCEPOINT1,3.6422E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_1,LOBBY_106_REFERENCEPOINT1,1.7865E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_2,LOBBY_106_REFERENCEPOINT1,4.9904E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_2,LOBBY_106_REFERENCEPOINT1,4.7766E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_2,LOBBY_106_REFERENCEPOINT1,4.9843E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_2,LOBBY_106_REFERENCEPOINT1,4.3747E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_3,LOBBY_106_REFERENCEPOINT1,2.1954E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_3,LOBBY_106_REFERENCEPOINT1,1.7728E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_3,LOBBY_106_REFERENCEPOINT1,1.6660E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_3,LOBBY_106_REFERENCEPOINT1,2.3774E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_4,LOBBY_106_REFERENCEPOINT1,4.9319E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_4,LOBBY_106_REFERENCEPOINT1,4.7304E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_4,LOBBY_106_REFERENCEPOINT1,4.7102E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_4,LOBBY_106_REFERENCEPOINT1,3.9689E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_1,CONFERENCE_106_REFERENCEPOINT1,3.6250E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_1,CONFERENCE_106_REFERENCEPOINT1,4.0077E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_1,CONFERENCE_106_REFERENCEPOINT1,2.0017E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_1,CONFERENCE_106_REFERENCEPOINT1,8.4276E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_2,CONFERENCE_106_REFERENCEPOINT1,5.9804E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_2,CONFERENCE_106_REFERENCEPOINT1,5.5928E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_2,CONFERENCE_106_REFERENCEPOINT1,5.6482E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_2,CONFERENCE_106_REFERENCEPOINT1,4.8906E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_3,CONFERENCE_106_REFERENCEPOINT1,3.8047E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_3,CONFERENCE_106_REFERENCEPOINT1,3.0627E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_3,CONFERENCE_106_REFERENCEPOINT1,2.7981E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_3,CONFERENCE_106_REFERENCEPOINT1,4.0805E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_4,CONFERENCE_106_REFERENCEPOINT1,3.8098E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_4,CONFERENCE_106_REFERENCEPOINT1,3.5564E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_4,CONFERENCE_106_REFERENCEPOINT1,3.7510E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_4,CONFERENCE_106_REFERENCEPOINT1,3.2395E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_1,BREAK_ROOM_106_REFERENCEPOINT1,4.4344E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_1,BREAK_ROOM_106_REFERENCEPOINT1,4.9792E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_1,BREAK_ROOM_106_REFERENCEPOINT1,2.8998E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_1,BREAK_ROOM_106_REFERENCEPOINT1,1.4271E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_2,BREAK_ROOM_106_REFERENCEPOINT1,4.1961E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_2,BREAK_ROOM_106_REFERENCEPOINT1,4.0214E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_2,BREAK_ROOM_106_REFERENCEPOINT1,4.1035E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_2,BREAK_ROOM_106_REFERENCEPOINT1,3.2962E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_3,BREAK_ROOM_106_REFERENCEPOINT1,2.9640E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_3,BREAK_ROOM_106_REFERENCEPOINT1,2.3790E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_3,BREAK_ROOM_106_REFERENCEPOINT1,2.2342E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_3,BREAK_ROOM_106_REFERENCEPOINT1,3.2568E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_4,BREAK_ROOM_106_REFERENCEPOINT1,2.7278E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_4,BREAK_ROOM_106_REFERENCEPOINT1,2.3902E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_4,BREAK_ROOM_106_REFERENCEPOINT1,2.1042E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_4,BREAK_ROOM_106_REFERENCEPOINT1,1.6700E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_1,OFFICE_OPEN_106_REFERENCEPOINT1,4.5446E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_1,OFFICE_OPEN_106_REFERENCEPOINT1,5.0344E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_1,OFFICE_OPEN_106_REFERENCEPOINT1,3.4226E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_1,OFFICE_OPEN_106_REFERENCEPOINT1,1.7959E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_2,OFFICE_OPEN_106_REFERENCEPOINT1,5.0144E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_2,OFFICE_OPEN_106_REFERENCEPOINT1,4.6983E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_2,OFFICE_OPEN_106_REFERENCEPOINT1,4.7185E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_2,OFFICE_OPEN_106_REFERENCEPOINT1,4.0423E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_3,OFFICE_OPEN_106_REFERENCEPOINT1,1.6804E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_3,OFFICE_OPEN_106_REFERENCEPOINT1,1.4181E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_3,OFFICE_OPEN_106_REFERENCEPOINT1,1.2999E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_3,OFFICE_OPEN_106_REFERENCEPOINT1,1.5541E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_4,OFFICE_OPEN_106_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_4,OFFICE_OPEN_106_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_4,OFFICE_OPEN_106_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_4,OFFICE_OPEN_106_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_106_DAYLIGHT,OFFICE_PRIVATE_106,OFFICE_PRIVATE_106_WINDOW_1,OFFICE_PRIVATE_106_REFERENCEPOINT1,3.8971E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_106_DAYLIGHT,OFFICE_PRIVATE_106,OFFICE_PRIVATE_106_WINDOW_1,OFFICE_PRIVATE_106_REFERENCEPOINT1,4.3095E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_106_DAYLIGHT,OFFICE_PRIVATE_106,OFFICE_PRIVATE_106_WINDOW_1,OFFICE_PRIVATE_106_REFERENCEPOINT1,3.1834E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_106_DAYLIGHT,OFFICE_PRIVATE_106,OFFICE_PRIVATE_106_WINDOW_1,OFFICE_PRIVATE_106_REFERENCEPOINT1,1.7261E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_106_DAYLIGHT,OFFICE_PRIVATE_106,OFFICE_PRIVATE_106_WINDOW_2,OFFICE_PRIVATE_106_REFERENCEPOINT1,6.3603E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_106_DAYLIGHT,OFFICE_PRIVATE_106,OFFICE_PRIVATE_106_WINDOW_2,OFFICE_PRIVATE_106_REFERENCEPOINT1,5.9171E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_106_DAYLIGHT,OFFICE_PRIVATE_106,OFFICE_PRIVATE_106_WINDOW_2,OFFICE_PRIVATE_106_REFERENCEPOINT1,5.9443E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_106_DAYLIGHT,OFFICE_PRIVATE_106,OFFICE_PRIVATE_106_WINDOW_2,OFFICE_PRIVATE_106_REFERENCEPOINT1,5.1870E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_106_DAYLIGHT,OFFICE_PRIVATE_106,OFFICE_PRIVATE_106_WINDOW_3,OFFICE_PRIVATE_106_REFERENCEPOINT1,4.2867E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_106_DAYLIGHT,OFFICE_PRIVATE_106,OFFICE_PRIVATE_106_WINDOW_3,OFFICE_PRIVATE_106_REFERENCEPOINT1,3.4896E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_106_DAYLIGHT,OFFICE_PRIVATE_106,OFFICE_PRIVATE_106_WINDOW_3,OFFICE_PRIVATE_106_REFERENCEPOINT1,3.0633E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_106_DAYLIGHT,OFFICE_PRIVATE_106,OFFICE_PRIVATE_106_WINDOW_3,OFFICE_PRIVATE_106_REFERENCEPOINT1,4.1266E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_106_DAYLIGHT,OFFICE_PRIVATE_106,OFFICE_PRIVATE_106_WINDOW_4,OFFICE_PRIVATE_106_REFERENCEPOINT1,6.4421E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_106_DAYLIGHT,OFFICE_PRIVATE_106,OFFICE_PRIVATE_106_WINDOW_4,OFFICE_PRIVATE_106_REFERENCEPOINT1,5.9464E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_106_DAYLIGHT,OFFICE_PRIVATE_106,OFFICE_PRIVATE_106_WINDOW_4,OFFICE_PRIVATE_106_REFERENCEPOINT1,6.2993E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_106_DAYLIGHT,OFFICE_PRIVATE_106,OFFICE_PRIVATE_106_WINDOW_4,OFFICE_PRIVATE_106_REFERENCEPOINT1,5.5284E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_1,LOBBY_107_REFERENCEPOINT1,5.4679E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_1,LOBBY_107_REFERENCEPOINT1,6.1652E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_1,LOBBY_107_REFERENCEPOINT1,4.0749E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_1,LOBBY_107_REFERENCEPOINT1,2.1655E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_2,LOBBY_107_REFERENCEPOINT1,3.2220E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_2,LOBBY_107_REFERENCEPOINT1,2.9261E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_2,LOBBY_107_REFERENCEPOINT1,3.5631E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_2,LOBBY_107_REFERENCEPOINT1,3.4714E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_3,LOBBY_107_REFERENCEPOINT1,4.8435E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_3,LOBBY_107_REFERENCEPOINT1,3.8592E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_3,LOBBY_107_REFERENCEPOINT1,3.4167E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_3,LOBBY_107_REFERENCEPOINT1,4.9729E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_4,LOBBY_107_REFERENCEPOINT1,4.4053E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_4,LOBBY_107_REFERENCEPOINT1,4.1697E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_4,LOBBY_107_REFERENCEPOINT1,3.9714E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_4,LOBBY_107_REFERENCEPOINT1,2.9326E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_1,CONFERENCE_107_REFERENCEPOINT1,3.7449E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_1,CONFERENCE_107_REFERENCEPOINT1,3.6684E-004
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_1,CONFERENCE_107_REFERENCEPOINT1,3.5055E-004
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_1,CONFERENCE_107_REFERENCEPOINT1,2.9321E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_2,CONFERENCE_107_REFERENCEPOINT1,4.2810E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_2,CONFERENCE_107_REFERENCEPOINT1,3.9940E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_2,CONFERENCE_107_REFERENCEPOINT1,3.8456E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_2,CONFERENCE_107_REFERENCEPOINT1,2.7410E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_3,CONFERENCE_107_REFERENCEPOINT1,2.4322E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_3,CONFERENCE_107_REFERENCEPOINT1,1.9490E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_3,CONFERENCE_107_REFERENCEPOINT1,1.6009E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_3,CONFERENCE_107_REFERENCEPOINT1,2.1237E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_4,CONFERENCE_107_REFERENCEPOINT1,1.5446E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_4,CONFERENCE_107_REFERENCEPOINT1,1.4725E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_4,CONFERENCE_107_REFERENCEPOINT1,1.4671E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_4,CONFERENCE_107_REFERENCEPOINT1,1.3478E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_107_DAYLIGHT,BREAK_ROOM_107,BREAK_ROOM_107_WINDOW_1,BREAK_ROOM_107_REFERENCEPOINT1,9.4125E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_107_DAYLIGHT,BREAK_ROOM_107,BREAK_ROOM_107_WINDOW_1,BREAK_ROOM_107_REFERENCEPOINT1,1.0477E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_107_DAYLIGHT,BREAK_ROOM_107,BREAK_ROOM_107_WINDOW_1,BREAK_ROOM_107_REFERENCEPOINT1,6.6968E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_107_DAYLIGHT,BREAK_ROOM_107,BREAK_ROOM_107_WINDOW_1,BREAK_ROOM_107_REFERENCEPOINT1,3.5064E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_107_DAYLIGHT,BREAK_ROOM_107,BREAK_ROOM_107_WINDOW_2,BREAK_ROOM_107_REFERENCEPOINT1,6.3688E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_107_DAYLIGHT,BREAK_ROOM_107,BREAK_ROOM_107_WINDOW_2,BREAK_ROOM_107_REFERENCEPOINT1,5.9444E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_107_DAYLIGHT,BREAK_ROOM_107,BREAK_ROOM_107_WINDOW_2,BREAK_ROOM_107_REFERENCEPOINT1,5.9896E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_107_DAYLIGHT,BREAK_ROOM_107,BREAK_ROOM_107_WINDOW_2,BREAK_ROOM_107_REFERENCEPOINT1,5.1261E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_107_DAYLIGHT,BREAK_ROOM_107,BREAK_ROOM_107_WINDOW_3,BREAK_ROOM_107_REFERENCEPOINT1,5.8527E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_107_DAYLIGHT,BREAK_ROOM_107,BREAK_ROOM_107_WINDOW_3,BREAK_ROOM_107_REFERENCEPOINT1,4.6037E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_107_DAYLIGHT,BREAK_ROOM_107,BREAK_ROOM_107_WINDOW_3,BREAK_ROOM_107_REFERENCEPOINT1,4.0410E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_107_DAYLIGHT,BREAK_ROOM_107,BREAK_ROOM_107_WINDOW_3,BREAK_ROOM_107_REFERENCEPOINT1,5.9151E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_107_DAYLIGHT,BREAK_ROOM_107,BREAK_ROOM_107_WINDOW_4,BREAK_ROOM_107_REFERENCEPOINT1,6.5483E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_107_DAYLIGHT,BREAK_ROOM_107,BREAK_ROOM_107_WINDOW_4,BREAK_ROOM_107_REFERENCEPOINT1,6.1335E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_107_DAYLIGHT,BREAK_ROOM_107,BREAK_ROOM_107_WINDOW_4,BREAK_ROOM_107_REFERENCEPOINT1,6.1599E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_107_DAYLIGHT,BREAK_ROOM_107,BREAK_ROOM_107_WINDOW_4,BREAK_ROOM_107_REFERENCEPOINT1,5.2685E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_1,OFFICE_PRIVATE_107_REFERENCEPOINT1,6.8593E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_1,OFFICE_PRIVATE_107_REFERENCEPOINT1,7.6034E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_1,OFFICE_PRIVATE_107_REFERENCEPOINT1,4.8046E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_1,OFFICE_PRIVATE_107_REFERENCEPOINT1,2.4713E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_2,OFFICE_PRIVATE_107_REFERENCEPOINT1,5.4617E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_2,OFFICE_PRIVATE_107_REFERENCEPOINT1,5.1133E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_2,OFFICE_PRIVATE_107_REFERENCEPOINT1,5.2687E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_2,OFFICE_PRIVATE_107_REFERENCEPOINT1,4.5117E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_3,OFFICE_PRIVATE_107_REFERENCEPOINT1,5.6798E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_3,OFFICE_PRIVATE_107_REFERENCEPOINT1,4.5758E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_3,OFFICE_PRIVATE_107_REFERENCEPOINT1,4.0789E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_3,OFFICE_PRIVATE_107_REFERENCEPOINT1,5.7513E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_4,OFFICE_PRIVATE_107_REFERENCEPOINT1,4.6711E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_4,OFFICE_PRIVATE_107_REFERENCEPOINT1,4.3703E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_4,OFFICE_PRIVATE_107_REFERENCEPOINT1,3.9564E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_4,OFFICE_PRIVATE_107_REFERENCEPOINT1,3.4652E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_1,LOBBY_108_REFERENCEPOINT1,6.0819E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_1,LOBBY_108_REFERENCEPOINT1,6.8276E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_1,LOBBY_108_REFERENCEPOINT1,4.2336E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_1,LOBBY_108_REFERENCEPOINT1,2.0987E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_2,LOBBY_108_REFERENCEPOINT1,4.2786E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_2,LOBBY_108_REFERENCEPOINT1,4.1073E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_2,LOBBY_108_REFERENCEPOINT1,4.3008E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_2,LOBBY_108_REFERENCEPOINT1,3.5928E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_3,LOBBY_108_REFERENCEPOINT1,3.8269E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_3,LOBBY_108_REFERENCEPOINT1,3.0390E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_3,LOBBY_108_REFERENCEPOINT1,2.7123E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_3,LOBBY_108_REFERENCEPOINT1,4.0151E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_4,LOBBY_108_REFERENCEPOINT1,4.3041E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_4,LOBBY_108_REFERENCEPOINT1,4.0076E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_4,LOBBY_108_REFERENCEPOINT1,4.4417E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_4,LOBBY_108_REFERENCEPOINT1,3.9639E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_1,CONFERENCE_108_REFERENCEPOINT1,6.8449E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_1,CONFERENCE_108_REFERENCEPOINT1,7.6698E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_1,CONFERENCE_108_REFERENCEPOINT1,4.7688E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_1,CONFERENCE_108_REFERENCEPOINT1,2.3496E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_2,CONFERENCE_108_REFERENCEPOINT1,4.7269E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_2,CONFERENCE_108_REFERENCEPOINT1,4.4743E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_2,CONFERENCE_108_REFERENCEPOINT1,4.5440E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_2,CONFERENCE_108_REFERENCEPOINT1,3.9793E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_3,CONFERENCE_108_REFERENCEPOINT1,4.7818E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_3,CONFERENCE_108_REFERENCEPOINT1,3.8253E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_3,CONFERENCE_108_REFERENCEPOINT1,3.3944E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_3,CONFERENCE_108_REFERENCEPOINT1,4.8295E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_4,CONFERENCE_108_REFERENCEPOINT1,3.4926E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_4,CONFERENCE_108_REFERENCEPOINT1,3.2042E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_4,CONFERENCE_108_REFERENCEPOINT1,3.5919E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_4,CONFERENCE_108_REFERENCEPOINT1,3.4364E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_1,OFFICE_OPEN_108_REFERENCEPOINT1,3.7661E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_1,OFFICE_OPEN_108_REFERENCEPOINT1,4.2010E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_1,OFFICE_OPEN_108_REFERENCEPOINT1,2.6565E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_1,OFFICE_OPEN_108_REFERENCEPOINT1,1.3529E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_2,OFFICE_OPEN_108_REFERENCEPOINT1,2.8762E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_2,OFFICE_OPEN_108_REFERENCEPOINT1,2.7397E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_2,OFFICE_OPEN_108_REFERENCEPOINT1,2.8355E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_2,OFFICE_OPEN_108_REFERENCEPOINT1,2.3085E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_3,OFFICE_OPEN_108_REFERENCEPOINT1,2.2659E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_3,OFFICE_OPEN_108_REFERENCEPOINT1,1.8262E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_3,OFFICE_OPEN_108_REFERENCEPOINT1,1.6913E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_3,OFFICE_OPEN_108_REFERENCEPOINT1,2.4194E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_4,OFFICE_OPEN_108_REFERENCEPOINT1,3.7322E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_4,OFFICE_OPEN_108_REFERENCEPOINT1,3.5022E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_4,OFFICE_OPEN_108_REFERENCEPOINT1,3.5169E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_4,OFFICE_OPEN_108_REFERENCEPOINT1,3.0227E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_1,OFFICE_PRIVATE_108_REFERENCEPOINT1,6.8303E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_1,OFFICE_PRIVATE_108_REFERENCEPOINT1,7.6029E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_1,OFFICE_PRIVATE_108_REFERENCEPOINT1,4.8594E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_1,OFFICE_PRIVATE_108_REFERENCEPOINT1,2.5439E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_2,OFFICE_PRIVATE_108_REFERENCEPOINT1,7.9757E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_2,OFFICE_PRIVATE_108_REFERENCEPOINT1,7.4624E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_2,OFFICE_PRIVATE_108_REFERENCEPOINT1,7.5171E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_2,OFFICE_PRIVATE_108_REFERENCEPOINT1,6.4728E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_3,OFFICE_PRIVATE_108_REFERENCEPOINT1,3.5384E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_3,OFFICE_PRIVATE_108_REFERENCEPOINT1,2.8384E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_3,OFFICE_PRIVATE_108_REFERENCEPOINT1,2.7275E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_3,OFFICE_PRIVATE_108_REFERENCEPOINT1,3.9751E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_4,OFFICE_PRIVATE_108_REFERENCEPOINT1,7.5563E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_4,OFFICE_PRIVATE_108_REFERENCEPOINT1,7.0546E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_4,OFFICE_PRIVATE_108_REFERENCEPOINT1,7.0866E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_4,OFFICE_PRIVATE_108_REFERENCEPOINT1,6.0086E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_109_DAYLIGHT,LOBBY_109,LOBBY_109_WINDOW_1,LOBBY_109_REFERENCEPOINT1,4.9195E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_109_DAYLIGHT,LOBBY_109,LOBBY_109_WINDOW_1,LOBBY_109_REFERENCEPOINT1,5.4986E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_109_DAYLIGHT,LOBBY_109,LOBBY_109_WINDOW_1,LOBBY_109_REFERENCEPOINT1,3.4420E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_109_DAYLIGHT,LOBBY_109,LOBBY_109_WINDOW_1,LOBBY_109_REFERENCEPOINT1,1.7063E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_109_DAYLIGHT,LOBBY_109,LOBBY_109_WINDOW_2,LOBBY_109_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_109_DAYLIGHT,LOBBY_109,LOBBY_109_WINDOW_2,LOBBY_109_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_109_DAYLIGHT,LOBBY_109,LOBBY_109_WINDOW_2,LOBBY_109_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_109_DAYLIGHT,LOBBY_109,LOBBY_109_WINDOW_2,LOBBY_109_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_109_DAYLIGHT,LOBBY_109,LOBBY_109_WINDOW_3,LOBBY_109_REFERENCEPOINT1,3.6312E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_109_DAYLIGHT,LOBBY_109,LOBBY_109_WINDOW_3,LOBBY_109_REFERENCEPOINT1,2.9560E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_109_DAYLIGHT,LOBBY_109,LOBBY_109_WINDOW_3,LOBBY_109_REFERENCEPOINT1,2.6519E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_109_DAYLIGHT,LOBBY_109,LOBBY_109_WINDOW_3,LOBBY_109_REFERENCEPOINT1,3.6649E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_109_DAYLIGHT,LOBBY_109,LOBBY_109_WINDOW_4,LOBBY_109_REFERENCEPOINT1,5.3010E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_109_DAYLIGHT,LOBBY_109,LOBBY_109_WINDOW_4,LOBBY_109_REFERENCEPOINT1,4.9486E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_109_DAYLIGHT,LOBBY_109,LOBBY_109_WINDOW_4,LOBBY_109_REFERENCEPOINT1,4.9711E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_109_DAYLIGHT,LOBBY_109,LOBBY_109_WINDOW_4,LOBBY_109_REFERENCEPOINT1,4.2138E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_1,CONFERENCE_109_REFERENCEPOINT1,7.9789E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_1,CONFERENCE_109_REFERENCEPOINT1,8.9195E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_1,CONFERENCE_109_REFERENCEPOINT1,5.5795E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_1,CONFERENCE_109_REFERENCEPOINT1,2.7607E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_2,CONFERENCE_109_REFERENCEPOINT1,5.7384E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_2,CONFERENCE_109_REFERENCEPOINT1,5.3278E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_2,CONFERENCE_109_REFERENCEPOINT1,5.3716E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_2,CONFERENCE_109_REFERENCEPOINT1,4.5363E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_3,CONFERENCE_109_REFERENCEPOINT1,5.3384E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_3,CONFERENCE_109_REFERENCEPOINT1,4.2366E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_3,CONFERENCE_109_REFERENCEPOINT1,3.7403E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_3,CONFERENCE_109_REFERENCEPOINT1,5.3933E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_4,CONFERENCE_109_REFERENCEPOINT1,5.6948E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_4,CONFERENCE_109_REFERENCEPOINT1,5.2935E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_4,CONFERENCE_109_REFERENCEPOINT1,5.3191E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_4,CONFERENCE_109_REFERENCEPOINT1,4.4568E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_1,BREAK_ROOM_109_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_1,BREAK_ROOM_109_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_1,BREAK_ROOM_109_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_1,BREAK_ROOM_109_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_2,BREAK_ROOM_109_REFERENCEPOINT1,8.4838E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_2,BREAK_ROOM_109_REFERENCEPOINT1,7.9486E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_2,BREAK_ROOM_109_REFERENCEPOINT1,8.0056E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_2,BREAK_ROOM_109_REFERENCEPOINT1,6.9169E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_3,BREAK_ROOM_109_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_3,BREAK_ROOM_109_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_3,BREAK_ROOM_109_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_3,BREAK_ROOM_109_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_4,BREAK_ROOM_109_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_4,BREAK_ROOM_109_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_4,BREAK_ROOM_109_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_4,BREAK_ROOM_109_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_1,OFFICE_OPEN_109_REFERENCEPOINT1,4.3827E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_1,OFFICE_OPEN_109_REFERENCEPOINT1,4.8891E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_1,OFFICE_OPEN_109_REFERENCEPOINT1,3.0907E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_1,OFFICE_OPEN_109_REFERENCEPOINT1,1.5730E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_2,OFFICE_OPEN_109_REFERENCEPOINT1,3.2271E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_2,OFFICE_OPEN_109_REFERENCEPOINT1,3.0225E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_2,OFFICE_OPEN_109_REFERENCEPOINT1,3.0443E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_2,OFFICE_OPEN_109_REFERENCEPOINT1,2.6282E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_3,OFFICE_OPEN_109_REFERENCEPOINT1,2.8487E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_3,OFFICE_OPEN_109_REFERENCEPOINT1,2.2587E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_3,OFFICE_OPEN_109_REFERENCEPOINT1,1.9929E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_3,OFFICE_OPEN_109_REFERENCEPOINT1,2.8782E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_4,OFFICE_OPEN_109_REFERENCEPOINT1,2.9523E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_4,OFFICE_OPEN_109_REFERENCEPOINT1,2.7524E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_4,OFFICE_OPEN_109_REFERENCEPOINT1,2.7651E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_4,OFFICE_OPEN_109_REFERENCEPOINT1,2.3355E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_1,OFFICE_PRIVATE_109_REFERENCEPOINT1,8.1188E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_1,OFFICE_PRIVATE_109_REFERENCEPOINT1,9.0865E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_1,OFFICE_PRIVATE_109_REFERENCEPOINT1,5.6502E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_1,OFFICE_PRIVATE_109_REFERENCEPOINT1,2.7500E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_2,OFFICE_PRIVATE_109_REFERENCEPOINT1,6.6074E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_2,OFFICE_PRIVATE_109_REFERENCEPOINT1,6.1792E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_2,OFFICE_PRIVATE_109_REFERENCEPOINT1,6.2248E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_2,OFFICE_PRIVATE_109_REFERENCEPOINT1,5.3539E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_3,OFFICE_PRIVATE_109_REFERENCEPOINT1,6.1141E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_3,OFFICE_PRIVATE_109_REFERENCEPOINT1,4.9802E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_3,OFFICE_PRIVATE_109_REFERENCEPOINT1,4.4694E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_3,OFFICE_PRIVATE_109_REFERENCEPOINT1,6.1707E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_4,OFFICE_PRIVATE_109_REFERENCEPOINT1,6.4584E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_4,OFFICE_PRIVATE_109_REFERENCEPOINT1,6.0400E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_4,OFFICE_PRIVATE_109_REFERENCEPOINT1,6.0667E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_4,OFFICE_PRIVATE_109_REFERENCEPOINT1,5.1675E-003
Environment:WarmupDays,  8
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,LOBBY_0,RunPeriod: YEAR ROUND RUN PERIOD,6.5432871040E-002,7.5170353263E-002,Pass,Pass,7.0889249118E-003,8.2789241556E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1124571846,0.1258644514,Pass,Pass,1.0935934685E-002,1.2509810267E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_0,RunPeriod: YEAR ROUND RUN PERIOD,7.2338386305E-002,9.4169295520E-002,Pass,Pass,7.7975540072E-003,9.8252875806E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1458110104,0.1671378373,Pass,Pass,1.2050285740E-002,1.4165119038E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1095329491,0.1252902763,Pass,Pass,1.0530703005E-002,1.2278636702E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1759874038,0.2077662531,Pass,Pass,1.2434452710E-002,1.5720406955E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_1,RunPeriod: YEAR ROUND RUN PERIOD,7.0806758575E-002,7.9768114339E-002,Pass,Pass,7.4030566429E-003,8.4696828029E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1013475864,0.1184480703,Pass,Pass,9.6639832201E-003,1.1491126920E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1058514072,0.1277100200,Pass,Pass,9.3346877865E-003,1.1631637692E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_1,RunPeriod: YEAR ROUND RUN PERIOD,4.3867385484E-002,4.9256913007E-002,Pass,Pass,5.3995485099E-003,6.1163274345E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1328266172,0.1419179763,Pass,Pass,1.0114324644E-002,1.2190197687E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_2,RunPeriod: YEAR ROUND RUN PERIOD,5.8074253025E-002,6.8827136847E-002,Pass,Pass,6.2119732380E-003,7.4577011580E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_2,RunPeriod: YEAR ROUND RUN PERIOD,7.0750563539E-002,8.6327170130E-002,Pass,Pass,7.1185848904E-003,9.5016767098E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1424041623,0.1636664601,Pass,Pass,1.2564632411E-002,1.4772974009E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1061486386,0.1170013496,Pass,Pass,8.2738903505E-003,9.5758584170E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_2,RunPeriod: YEAR ROUND RUN PERIOD,3.0201344479E-002,3.4757859924E-002,Pass,Pass,3.7482555539E-003,4.8164573206E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1025445632,0.1264190792,Pass,Pass,9.3829309712E-003,1.1674094930E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1483074973,0.1721214384,Pass,Pass,1.1214179933E-002,1.4193781181E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_3,RunPeriod: YEAR ROUND RUN PERIOD,6.2226726875E-002,7.0533208810E-002,Pass,Pass,6.4691792167E-003,7.4220562302E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_3,RunPeriod: YEAR ROUND RUN PERIOD,9.0648100076E-002,0.1034840367,Pass,Pass,8.5954083637E-003,1.0241728510E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1199077400,0.1365289931,Pass,Pass,1.1271563986E-002,1.3059681868E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_3,RunPeriod: YEAR ROUND RUN PERIOD,9.8004825292E-002,0.1095790910,Pass,Pass,8.7000642973E-003,9.8809257054E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_3,RunPeriod: YEAR ROUND RUN PERIOD,5.4111439767E-002,6.5517339612E-002,Pass,Pass,6.0300987828E-003,7.2684326960E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1474034077,0.1626737467,Pass,Pass,1.1412681734E-002,1.4243912859E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1883762159,0.2113078650,Pass,Pass,1.4053462220E-002,1.6365263095E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_4,RunPeriod: YEAR ROUND RUN PERIOD,0.1270608086,0.1434722680,Pass,Pass,1.1244482357E-002,1.2927942933E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_4,RunPeriod: YEAR ROUND RUN PERIOD,9.4796820724E-002,0.1063017696,Pass,Pass,9.7498998594E-003,1.1142339796E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_4,RunPeriod: YEAR ROUND RUN PERIOD,9.9160779945E-002,0.1150679253,Pass,Pass,8.6835819711E-003,1.0204552759E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_4,RunPeriod: YEAR ROUND RUN PERIOD,3.5370262301E-002,3.8420114182E-002,Pass,Pass,4.5644194212E-003,5.1480648508E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_4,RunPeriod: YEAR ROUND RUN PERIOD,0.1322346289,0.1818903149,Pass,Pass,1.0010778238E-002,1.4544506225E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_4,RunPeriod: YEAR ROUND RUN PERIOD,0.1284941059,0.1498268006,Pass,Pass,1.0404090702E-002,1.2310361485E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_5,RunPeriod: YEAR ROUND RUN PERIOD,8.0656350555E-002,9.7129746219E-002,Pass,Pass,7.9505258500E-003,9.7367370284E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_5,RunPeriod: YEAR ROUND RUN PERIOD,0.1107771687,0.1250251388,Pass,Pass,1.0475906317E-002,1.2017940681E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_5,RunPeriod: YEAR ROUND RUN PERIOD,0.1280818124,0.1439571500,Pass,Pass,1.0581354726E-002,1.2112810876E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_5,RunPeriod: YEAR ROUND RUN PERIOD,0.1187032719,0.1483964115,Pass,Pass,9.1683694998E-003,1.2304641411E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_5,RunPeriod: YEAR ROUND RUN PERIOD,8.3384360545E-002,0.1329905796,Pass,Pass,6.3705703806E-003,1.0589929013E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_6,RunPeriod: YEAR ROUND RUN PERIOD,0.1200728748,0.1386847348,Pass,Pass,1.0457333722E-002,1.2330809394E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_6,RunPeriod: YEAR ROUND RUN PERIOD,0.1351396298,0.1528714062,Pass,Pass,1.1610763611E-002,1.3554968599E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_6,RunPeriod: YEAR ROUND RUN PERIOD,9.4552362880E-002,0.1074259922,Pass,Pass,8.3739215739E-003,9.6375050624E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_6,RunPeriod: YEAR ROUND RUN PERIOD,3.5607643759E-002,3.9767063836E-002,Pass,Pass,4.5397452675E-003,5.1077206116E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_6,RunPeriod: YEAR ROUND RUN PERIOD,0.1134942626,0.1353205493,Pass,Pass,9.9197922495E-003,1.1868907775E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_6,RunPeriod: YEAR ROUND RUN PERIOD,0.1203758238,0.1389431491,Pass,Pass,9.8705148994E-003,1.1552855426E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_7,RunPeriod: YEAR ROUND RUN PERIOD,6.3392010790E-002,7.1466546640E-002,Pass,Pass,6.6133712897E-003,7.5701130294E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_7,RunPeriod: YEAR ROUND RUN PERIOD,9.8751155828E-002,0.1147045500,Pass,Pass,9.2408479317E-003,1.0894845093E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_7,RunPeriod: YEAR ROUND RUN PERIOD,0.1025601063,0.1227169870,Pass,Pass,8.9409611629E-003,1.1161423190E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_7,RunPeriod: YEAR ROUND RUN PERIOD,0.1251193579,0.1418015225,Pass,Pass,1.0403423785E-002,1.1984283930E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_7,RunPeriod: YEAR ROUND RUN PERIOD,0.1503310843,0.1852495951,Pass,Pass,1.0956078206E-002,1.4308344089E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_7,RunPeriod: YEAR ROUND RUN PERIOD,0.1327807348,0.1536573802,Pass,Pass,1.0635483038E-002,1.2514698329E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_8,RunPeriod: YEAR ROUND RUN PERIOD,6.9125491381E-002,7.8173959419E-002,Pass,Pass,7.0287790044E-003,8.0529743903E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_8,RunPeriod: YEAR ROUND RUN PERIOD,0.1024818548,0.1236221543,Pass,Pass,9.1641202982E-003,1.1287710612E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_8,RunPeriod: YEAR ROUND RUN PERIOD,0.1280513978,0.1461272064,Pass,Pass,1.1572130795E-002,1.3459809201E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_8,RunPeriod: YEAR ROUND RUN PERIOD,9.0770779304E-002,0.1056426222,Pass,Pass,8.0341599558E-003,9.4706266764E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_8,RunPeriod: YEAR ROUND RUN PERIOD,3.5201983632E-002,4.0179656611E-002,Pass,Pass,4.4754881999E-003,5.1590918532E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_8,RunPeriod: YEAR ROUND RUN PERIOD,0.1045895236,0.1319707905,Pass,Pass,7.8169286021E-003,1.0036506148E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_8,RunPeriod: YEAR ROUND RUN PERIOD,0.1354754184,0.1545098925,Pass,Pass,1.0924044551E-002,1.2656223683E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_9,RunPeriod: YEAR ROUND RUN PERIOD,5.5860513271E-002,6.5005595576E-002,Pass,Pass,5.9619521406E-003,7.0858864225E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_9,RunPeriod: YEAR ROUND RUN PERIOD,0.1026166295,0.1324645251,Pass,Pass,8.4642040648E-003,1.1313354581E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_9,RunPeriod: YEAR ROUND RUN PERIOD,0.1226664244,0.1483194710,Pass,Pass,9.3331339765E-003,1.1939021953E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_9,RunPeriod: YEAR ROUND RUN PERIOD,6.8171604075E-002,8.3824401709E-002,Pass,Pass,7.0648227810E-003,8.7095576731E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_9,RunPeriod: YEAR ROUND RUN PERIOD,0.1301646035,0.1533439274,Pass,Pass,1.0806985730E-002,1.2986496057E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_9,RunPeriod: YEAR ROUND RUN PERIOD,0.1661443340,0.1898251631,Pass,Pass,1.2810406176E-002,1.4899035214E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_10,RunPeriod: YEAR ROUND RUN PERIOD,9.0817271974E-002,0.1040620091,Pass,Pass,8.4499746305E-003,9.8173000531E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_10,RunPeriod: YEAR ROUND RUN PERIOD,8.0186931147E-002,9.3384381193E-002,Pass,Pass,7.7965627768E-003,9.2258046937E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_10,RunPeriod: YEAR ROUND RUN PERIOD,0.1004089249,0.1228846126,Pass,Pass,9.0102595913E-003,1.1614513552E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_10,RunPeriod: YEAR ROUND RUN PERIOD,8.3550729096E-002,9.4323141017E-002,Pass,Pass,7.6435276304E-003,8.7086187176E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_10,RunPeriod: YEAR ROUND RUN PERIOD,5.7046944945E-002,6.5874839665E-002,Pass,Pass,6.2934771182E-003,7.3553983266E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_10,RunPeriod: YEAR ROUND RUN PERIOD,0.1147919418,0.1306330609,Pass,Pass,1.0266329063E-002,1.1864683272E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_10,RunPeriod: YEAR ROUND RUN PERIOD,0.1168804696,0.1365405544,Pass,Pass,9.5948584588E-003,1.1508036646E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_11,RunPeriod: YEAR ROUND RUN PERIOD,6.5114933629E-002,7.5806951175E-002,Pass,Pass,6.1421704156E-003,7.4761984902E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_11,RunPeriod: YEAR ROUND RUN PERIOD,0.1088043383,0.1295583182,Pass,Pass,9.6138314342E-003,1.1789290468E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_11,RunPeriod: YEAR ROUND RUN PERIOD,0.1607471632,0.1816459584,Pass,Pass,1.3456074362E-002,1.5543123852E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_11,RunPeriod: YEAR ROUND RUN PERIOD,8.6805935364E-002,0.1071417958,Pass,Pass,7.3843484104E-003,9.1729531322E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_11,RunPeriod: YEAR ROUND RUN PERIOD,4.0885565319E-002,4.9234807910E-002,Pass,Pass,4.5314825141E-003,5.6682802930E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_11,RunPeriod: YEAR ROUND RUN PERIOD,9.6811113927E-002,0.1103477703,Pass,Pass,8.5862989731E-003,1.0296898848E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_11,RunPeriod: YEAR ROUND RUN PERIOD,0.1045304789,0.1226584352,Pass,Pass,7.8916973187E-003,9.3943000094E-003,Pass,Pass
 Warmup Convergence Information,LOBBY_12,RunPeriod: YEAR ROUND RUN PERIOD,6.9505218361E-002,7.7874952924E-002,Pass,Pass,6.9854135307E-003,7.9145932901E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_12,RunPeriod: YEAR ROUND RUN PERIOD,7.9911329325E-002,9.7768339175E-002,Pass,Pass,7.2627100090E-003,9.4715272549E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_12,RunPeriod: YEAR ROUND RUN PERIOD,8.4685874133E-002,0.1004830185,Pass,Pass,8.4546864990E-003,1.0195681410E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_12,RunPeriod: YEAR ROUND RUN PERIOD,6.2044044012E-002,7.2271529616E-002,Pass,Pass,6.2532284644E-003,8.1393566235E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_12,RunPeriod: YEAR ROUND RUN PERIOD,8.6301143629E-002,0.1128265313,Pass,Pass,7.0261211928E-003,9.5225858621E-003,Pass,Pass
 Warmup Convergence Information,STORAGE_12,RunPeriod: YEAR ROUND RUN PERIOD,0.1178409780,0.1399256486,Pass,Pass,9.4558406341E-003,1.1421263275E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_13,RunPeriod: YEAR ROUND RUN PERIOD,5.3677686008E-002,5.9930223551E-002,Pass,Pass,5.7249853559E-003,6.4500488698E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_13,RunPeriod: YEAR ROUND RUN PERIOD,7.7531581559E-002,9.1545497950E-002,Pass,Pass,7.2537265368E-003,8.8742439086E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_13,RunPeriod: YEAR ROUND RUN PERIOD,8.9206035184E-002,0.1043159094,Pass,Pass,8.7609082433E-003,1.0432977474E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_13,RunPeriod: YEAR ROUND RUN PERIOD,8.4663074630E-002,9.6361418651E-002,Pass,Pass,7.5967362672E-003,8.7658054597E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_13,RunPeriod: YEAR ROUND RUN PERIOD,6.4287516222E-002,7.0978031245E-002,Pass,Pass,7.0344004853E-003,7.8426706741E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_13,RunPeriod: YEAR ROUND RUN PERIOD,0.1293599075,0.1408151144,Pass,Pass,8.5775336062E-003,9.7992746051E-003,Pass,Pass
 Warmup Convergence Information,STORAGE_13,RunPeriod: YEAR ROUND RUN PERIOD,0.1723350869,0.2031066826,Pass,Pass,1.2927800275E-002,1.5573239501E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_14,RunPeriod: YEAR ROUND RUN PERIOD,5.5556152362E-002,6.1619162211E-002,Pass,Pass,5.9411946525E-003,6.6611887844E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_14,RunPeriod: YEAR ROUND RUN PERIOD,0.1001418889,0.1173219930,Pass,Pass,8.8424467131E-003,1.0680709662E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_14,RunPeriod: YEAR ROUND RUN PERIOD,0.1255197823,0.1476444765,Pass,Pass,9.2533632466E-003,1.1566011918E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_14,RunPeriod: YEAR ROUND RUN PERIOD,0.1338210705,0.1746294341,Pass,Pass,1.0128751145E-002,1.3866870244E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_14,RunPeriod: YEAR ROUND RUN PERIOD,3.8108582311E-002,4.3117582574E-002,Pass,Pass,4.6725947851E-003,5.3494848951E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_14,RunPeriod: YEAR ROUND RUN PERIOD,0.1185587158,0.1327603335,Pass,Pass,1.0524264068E-002,1.2010122959E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_14,RunPeriod: YEAR ROUND RUN PERIOD,0.1106450452,0.1279858323,Pass,Pass,8.9477277716E-003,1.1011971398E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_15,RunPeriod: YEAR ROUND RUN PERIOD,6.2123618472E-002,7.2904001858E-002,Pass,Pass,6.3151836420E-003,7.4986010733E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_15,RunPeriod: YEAR ROUND RUN PERIOD,0.1267625624,0.1445189233,Pass,Pass,1.0644723257E-002,1.2365357980E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_15,RunPeriod: YEAR ROUND RUN PERIOD,0.1023161618,0.1134789246,Pass,Pass,1.0092085446E-002,1.1362137416E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_15,RunPeriod: YEAR ROUND RUN PERIOD,0.1571962724,0.1883639919,Pass,Pass,1.2023148922E-002,1.4912734940E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_15,RunPeriod: YEAR ROUND RUN PERIOD,3.4706163094E-002,3.9169245872E-002,Pass,Pass,4.3635858596E-003,4.9755278873E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_15,RunPeriod: YEAR ROUND RUN PERIOD,0.1108481716,0.1261450328,Pass,Pass,9.9570436458E-003,1.1511918678E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_15,RunPeriod: YEAR ROUND RUN PERIOD,0.1647632874,0.1898244745,Pass,Pass,1.2297273365E-002,1.4723418652E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_16,RunPeriod: YEAR ROUND RUN PERIOD,7.3409784760E-002,9.0518192728E-002,Pass,Pass,6.3707583791E-003,8.6346904108E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_16,RunPeriod: YEAR ROUND RUN PERIOD,6.3676570026E-002,7.5815504168E-002,Pass,Pass,5.7849281876E-003,7.5342047252E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_16,RunPeriod: YEAR ROUND RUN PERIOD,0.1198618954,0.1327923084,Pass,Pass,1.0013391991E-002,1.1269919476E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_16,RunPeriod: YEAR ROUND RUN PERIOD,0.1107595955,0.1288777667,Pass,Pass,9.8799304684E-003,1.1608367945E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_16,RunPeriod: YEAR ROUND RUN PERIOD,9.7991266845E-002,0.1176807072,Pass,Pass,7.6155734520E-003,9.6638722804E-003,Pass,Pass
 Warmup Convergence Information,LOBBY_17,RunPeriod: YEAR ROUND RUN PERIOD,5.9642163285E-002,7.5876518240E-002,Pass,Pass,5.9517627583E-003,7.8987467637E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_17,RunPeriod: YEAR ROUND RUN PERIOD,8.8387316961E-002,0.1043837961,Pass,Pass,8.2923584995E-003,9.9358112721E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_17,RunPeriod: YEAR ROUND RUN PERIOD,9.7118084506E-002,0.1204941218,Pass,Pass,8.2585595902E-003,1.0662836780E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_17,RunPeriod: YEAR ROUND RUN PERIOD,3.9368842022E-002,4.3947206950E-002,Pass,Pass,4.7611914298E-003,5.4159491209E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_17,RunPeriod: YEAR ROUND RUN PERIOD,0.1087277940,0.1259713335,Pass,Pass,9.4424422374E-003,1.1089218613E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_17,RunPeriod: YEAR ROUND RUN PERIOD,0.1108851563,0.1230659027,Pass,Pass,9.4062545932E-003,1.0576395751E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_18,RunPeriod: YEAR ROUND RUN PERIOD,6.2093763824E-002,7.4126444487E-002,Pass,Pass,6.0878942317E-003,8.0915160133E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_18,RunPeriod: YEAR ROUND RUN PERIOD,0.1143869742,0.1302759054,Pass,Pass,1.0059382399E-002,1.1645950781E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_18,RunPeriod: YEAR ROUND RUN PERIOD,9.0176184820E-002,0.1030716337,Pass,Pass,8.7112645232E-003,1.0657379892E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_18,RunPeriod: YEAR ROUND RUN PERIOD,8.7024812144E-002,0.1006570328,Pass,Pass,7.5744367377E-003,8.8544938411E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_18,RunPeriod: YEAR ROUND RUN PERIOD,6.8884187621E-002,7.7605730288E-002,Pass,Pass,7.0392815747E-003,8.2875196357E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_18,RunPeriod: YEAR ROUND RUN PERIOD,0.1105856056,0.1400537595,Pass,Pass,9.4362533995E-003,1.2203351303E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_18,RunPeriod: YEAR ROUND RUN PERIOD,0.1980542016,0.2234829928,Pass,Pass,1.4360133578E-002,1.6606984391E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_19,RunPeriod: YEAR ROUND RUN PERIOD,9.0765784575E-002,0.1038782434,Pass,Pass,8.5507957352E-003,9.9447411632E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_19,RunPeriod: YEAR ROUND RUN PERIOD,8.6347742467E-002,0.1106991768,Pass,Pass,7.9247623202E-003,1.0121669867E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_19,RunPeriod: YEAR ROUND RUN PERIOD,5.1865837333E-002,6.1293095680E-002,Pass,Pass,5.5317597455E-003,6.8187613879E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_19,RunPeriod: YEAR ROUND RUN PERIOD,0.1297493742,0.1464898681,Pass,Pass,1.0407227611E-002,1.2478695318E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_19,RunPeriod: YEAR ROUND RUN PERIOD,0.1027975886,0.1181681941,Pass,Pass,8.4318989861E-003,1.0389962794E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_20,RunPeriod: YEAR ROUND RUN PERIOD,9.3788522735E-002,0.1088492466,Pass,Pass,8.3037714315E-003,9.7430123590E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_20,RunPeriod: YEAR ROUND RUN PERIOD,0.1025604836,0.1263189413,Pass,Pass,8.8315008012E-003,1.1194751744E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_20,RunPeriod: YEAR ROUND RUN PERIOD,0.1278061599,0.1476526001,Pass,Pass,1.1094486572E-002,1.3058669039E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_20,RunPeriod: YEAR ROUND RUN PERIOD,9.0876684605E-002,0.1087888557,Pass,Pass,7.8087322993E-003,9.6047565748E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_20,RunPeriod: YEAR ROUND RUN PERIOD,3.4654715985E-002,3.8091150131E-002,Pass,Pass,4.3157982589E-003,4.7747687085E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_20,RunPeriod: YEAR ROUND RUN PERIOD,0.1849281477,0.2006340826,Pass,Pass,1.4666095541E-002,1.6378858043E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_20,RunPeriod: YEAR ROUND RUN PERIOD,0.1197142559,0.1346853807,Pass,Pass,9.2768359282E-003,1.0932005339E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_21,RunPeriod: YEAR ROUND RUN PERIOD,6.7209402431E-002,7.7933606846E-002,Pass,Pass,6.5285323810E-003,7.7525274413E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_21,RunPeriod: YEAR ROUND RUN PERIOD,8.1090901394E-002,9.9906661788E-002,Pass,Pass,7.6278440422E-003,9.4307211821E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_21,RunPeriod: YEAR ROUND RUN PERIOD,0.1201141355,0.1420311711,Pass,Pass,8.9966964749E-003,1.1010152275E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_21,RunPeriod: YEAR ROUND RUN PERIOD,9.2846833084E-002,0.1105678515,Pass,Pass,7.9704784702E-003,9.3900585473E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_21,RunPeriod: YEAR ROUND RUN PERIOD,3.5092212886E-002,4.1329455239E-002,Pass,Pass,4.2857372276E-003,5.0917484002E-003,Pass,Pass
 Warmup Convergence Information,STORAGE_21,RunPeriod: YEAR ROUND RUN PERIOD,0.1207158449,0.1458322443,Pass,Pass,9.5429260584E-003,1.1850045438E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_22,RunPeriod: YEAR ROUND RUN PERIOD,5.2376749525E-002,6.1381819444E-002,Pass,Pass,5.4151315957E-003,6.5068915340E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_22,RunPeriod: YEAR ROUND RUN PERIOD,8.0316674051E-002,0.1001537407,Pass,Pass,7.3604032375E-003,9.6479167993E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_22,RunPeriod: YEAR ROUND RUN PERIOD,9.4505007629E-002,0.1072584630,Pass,Pass,9.2555176448E-003,1.0679549210E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_22,RunPeriod: YEAR ROUND RUN PERIOD,0.1431504501,0.1704701555,Pass,Pass,1.0681296780E-002,1.3501910933E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_22,RunPeriod: YEAR ROUND RUN PERIOD,3.5282646586E-002,4.1580343801E-002,Pass,Pass,4.3026828799E-003,5.1163943554E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_22,RunPeriod: YEAR ROUND RUN PERIOD,0.1538217440,0.1731109736,Pass,Pass,1.2429491421E-002,1.4288538809E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_23,RunPeriod: YEAR ROUND RUN PERIOD,7.7998639781E-002,8.8020796458E-002,Pass,Pass,7.7014663969E-003,8.7969104425E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_23,RunPeriod: YEAR ROUND RUN PERIOD,0.1376108083,0.1537303255,Pass,Pass,1.1809922666E-002,1.3487026899E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_23,RunPeriod: YEAR ROUND RUN PERIOD,8.2358891839E-002,0.1024443472,Pass,Pass,7.3723148358E-003,9.1237315572E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_23,RunPeriod: YEAR ROUND RUN PERIOD,3.9259677301E-002,4.6325918448E-002,Pass,Pass,4.5903001717E-003,5.4372095768E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_23,RunPeriod: YEAR ROUND RUN PERIOD,0.1206012639,0.1404218109,Pass,Pass,1.0271272678E-002,1.2165657386E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_23,RunPeriod: YEAR ROUND RUN PERIOD,0.1541153836,0.1758031989,Pass,Pass,1.1827201594E-002,1.3742361303E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_24,RunPeriod: YEAR ROUND RUN PERIOD,6.0715919960E-002,6.8052410745E-002,Pass,Pass,6.2242462585E-003,7.7299381536E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_24,RunPeriod: YEAR ROUND RUN PERIOD,0.1158388998,0.1389279476,Pass,Pass,9.5828293675E-003,1.1964076987E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_24,RunPeriod: YEAR ROUND RUN PERIOD,9.3267972332E-002,0.1100475895,Pass,Pass,8.7731316909E-003,1.0550917669E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_24,RunPeriod: YEAR ROUND RUN PERIOD,0.1034353101,0.1134713113,Pass,Pass,8.7123628245E-003,1.0066862700E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_24,RunPeriod: YEAR ROUND RUN PERIOD,5.8900713533E-002,6.9531962106E-002,Pass,Pass,6.3164051166E-003,7.5897148609E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_24,RunPeriod: YEAR ROUND RUN PERIOD,0.1070952861,0.1210762048,Pass,Pass,9.6267878479E-003,1.1071004269E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_24,RunPeriod: YEAR ROUND RUN PERIOD,0.1073404877,0.1385952002,Pass,Pass,7.6807015708E-003,1.0182237598E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_25,RunPeriod: YEAR ROUND RUN PERIOD,8.0099268578E-002,0.1001350609,Pass,Pass,7.3321085492E-003,9.1457937164E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_25,RunPeriod: YEAR ROUND RUN PERIOD,0.1256186224,0.1470436083,Pass,Pass,1.0559722577E-002,1.2629759581E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_25,RunPeriod: YEAR ROUND RUN PERIOD,3.7318174301E-002,4.3139778744E-002,Pass,Pass,4.4617965876E-003,5.2115377501E-003,Pass,Pass
 Warmup Convergence Information,STORAGE_25,RunPeriod: YEAR ROUND RUN PERIOD,0.1552747241,0.1789358496,Pass,Pass,1.1797516044E-002,1.4023467041E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_26,RunPeriod: YEAR ROUND RUN PERIOD,6.2168060651E-002,7.3473066845E-002,Pass,Pass,6.0586487305E-003,7.4639661259E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_26,RunPeriod: YEAR ROUND RUN PERIOD,0.1314618782,0.1456272164,Pass,Pass,1.1552803369E-002,1.3203874657E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_26,RunPeriod: YEAR ROUND RUN PERIOD,3.5674036493E-002,4.0867012523E-002,Pass,Pass,4.3776485801E-003,5.0676402024E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_26,RunPeriod: YEAR ROUND RUN PERIOD,0.1266764888,0.1381813712,Pass,Pass,1.1065738740E-002,1.2293897070E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_26,RunPeriod: YEAR ROUND RUN PERIOD,0.1543815381,0.1690451920,Pass,Pass,1.2112481647E-002,1.3815530861E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_27,RunPeriod: YEAR ROUND RUN PERIOD,8.1604035192E-002,9.8500341500E-002,Pass,Pass,7.2637025765E-003,9.2355035540E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_27,RunPeriod: YEAR ROUND RUN PERIOD,7.6922877500E-002,8.8452989336E-002,Pass,Pass,7.2601826123E-003,8.5845115198E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_27,RunPeriod: YEAR ROUND RUN PERIOD,0.1491709835,0.1727571002,Pass,Pass,1.2205328247E-002,1.4523728303E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_27,RunPeriod: YEAR ROUND RUN PERIOD,0.1309935292,0.1493292117,Pass,Pass,1.0399798101E-002,1.2268662300E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_27,RunPeriod: YEAR ROUND RUN PERIOD,0.1048256131,0.1276712574,Pass,Pass,9.1146961495E-003,1.1259788020E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_27,RunPeriod: YEAR ROUND RUN PERIOD,0.1146905315,0.1273071479,Pass,Pass,9.3136312997E-003,1.0482444899E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_28,RunPeriod: YEAR ROUND RUN PERIOD,6.9336726974E-002,8.4927396367E-002,Pass,Pass,6.5989040088E-003,8.8287932844E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_28,RunPeriod: YEAR ROUND RUN PERIOD,9.8410085531E-002,0.1228906378,Pass,Pass,8.1242684504E-003,1.0379786639E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_28,RunPeriod: YEAR ROUND RUN PERIOD,0.1092067589,0.1287729234,Pass,Pass,9.4274257206E-003,1.1940253967E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_28,RunPeriod: YEAR ROUND RUN PERIOD,6.0273188084E-002,6.9819284421E-002,Pass,Pass,5.9531846700E-003,7.3418895637E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_28,RunPeriod: YEAR ROUND RUN PERIOD,0.1280716311,0.1416425525,Pass,Pass,9.8303218076E-003,1.1408317330E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_28,RunPeriod: YEAR ROUND RUN PERIOD,0.1409730263,0.1578669561,Pass,Pass,1.1016877330E-002,1.2550931329E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_29,RunPeriod: YEAR ROUND RUN PERIOD,7.2429074682E-002,7.9889308136E-002,Pass,Pass,7.1434687911E-003,7.9564347794E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_29,RunPeriod: YEAR ROUND RUN PERIOD,8.6054767137E-002,9.4732628251E-002,Pass,Pass,8.3392471550E-003,9.2815059386E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_29,RunPeriod: YEAR ROUND RUN PERIOD,0.1426098291,0.1660463171,Pass,Pass,1.1329416891E-002,1.4204093765E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_29,RunPeriod: YEAR ROUND RUN PERIOD,0.1102979343,0.1233914651,Pass,Pass,9.2172989903E-003,1.0462505087E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_29,RunPeriod: YEAR ROUND RUN PERIOD,0.1088054739,0.1273669742,Pass,Pass,9.4248581551E-003,1.1164097556E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_29,RunPeriod: YEAR ROUND RUN PERIOD,0.1356423491,0.1566442257,Pass,Pass,1.0238248092E-002,1.2119607909E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_30,RunPeriod: YEAR ROUND RUN PERIOD,5.6323075025E-002,7.1874021555E-002,Pass,Pass,5.8726112287E-003,7.5863985797E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_30,RunPeriod: YEAR ROUND RUN PERIOD,9.4697562287E-002,0.1072820091,Pass,Pass,8.7005206852E-003,1.0039493687E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_30,RunPeriod: YEAR ROUND RUN PERIOD,0.1452925397,0.1778800801,Pass,Pass,1.2112363180E-002,1.5586942717E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_30,RunPeriod: YEAR ROUND RUN PERIOD,0.1133691619,0.1426786039,Pass,Pass,8.6954564614E-003,1.1093637069E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_30,RunPeriod: YEAR ROUND RUN PERIOD,3.9487644672E-002,4.3589417663E-002,Pass,Pass,4.7363980461E-003,5.2563282328E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_30,RunPeriod: YEAR ROUND RUN PERIOD,0.1158214680,0.1355540075,Pass,Pass,9.7884484974E-003,1.1614364480E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_30,RunPeriod: YEAR ROUND RUN PERIOD,0.1079441133,0.1363722536,Pass,Pass,8.2067584612E-003,1.0831238320E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_31,RunPeriod: YEAR ROUND RUN PERIOD,6.1057359762E-002,7.0494208367E-002,Pass,Pass,6.0518455568E-003,7.0776061816E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_31,RunPeriod: YEAR ROUND RUN PERIOD,9.9195813949E-002,0.1166576459,Pass,Pass,8.8586890420E-003,1.0551685466E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_31,RunPeriod: YEAR ROUND RUN PERIOD,0.1274638743,0.1472391705,Pass,Pass,1.0933223787E-002,1.2843957986E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_31,RunPeriod: YEAR ROUND RUN PERIOD,8.2799186593E-002,9.2083624938E-002,Pass,Pass,7.4151548592E-003,8.3030672334E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_31,RunPeriod: YEAR ROUND RUN PERIOD,3.7991006560E-002,4.3389627789E-002,Pass,Pass,4.5827492880E-003,5.2811410575E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_31,RunPeriod: YEAR ROUND RUN PERIOD,0.1306687940,0.1489001389,Pass,Pass,1.0535286750E-002,1.2782024468E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_31,RunPeriod: YEAR ROUND RUN PERIOD,0.1092783267,0.1276358476,Pass,Pass,8.7478272668E-003,1.0593215551E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_32,RunPeriod: YEAR ROUND RUN PERIOD,6.5122592432E-002,7.4279026860E-002,Pass,Pass,6.3003245756E-003,7.3822587927E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_32,RunPeriod: YEAR ROUND RUN PERIOD,9.2025208080E-002,0.1052413556,Pass,Pass,8.5152631117E-003,9.8925296201E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_32,RunPeriod: YEAR ROUND RUN PERIOD,9.2153729972E-002,0.1097433301,Pass,Pass,8.7558716673E-003,1.0599659634E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_32,RunPeriod: YEAR ROUND RUN PERIOD,0.1595876617,0.1840126033,Pass,Pass,1.1779353315E-002,1.4014772024E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_32,RunPeriod: YEAR ROUND RUN PERIOD,4.2862272029E-002,4.7183526165E-002,Pass,Pass,4.9755811883E-003,5.5030513902E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_32,RunPeriod: YEAR ROUND RUN PERIOD,0.1283886237,0.1510854828,Pass,Pass,1.0410345948E-002,1.2650682978E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_32,RunPeriod: YEAR ROUND RUN PERIOD,0.1102191293,0.1291504918,Pass,Pass,8.9029028105E-003,1.0443881618E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_33,RunPeriod: YEAR ROUND RUN PERIOD,5.9354597236E-002,6.7746374131E-002,Pass,Pass,6.0281307107E-003,6.9766076923E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_33,RunPeriod: YEAR ROUND RUN PERIOD,9.0874151610E-002,0.1090117548,Pass,Pass,8.1097318873E-003,9.7164524976E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_33,RunPeriod: YEAR ROUND RUN PERIOD,0.1021557750,0.1187876965,Pass,Pass,9.3771569811E-003,1.1229547673E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_33,RunPeriod: YEAR ROUND RUN PERIOD,6.5765998412E-002,7.5638029312E-002,Pass,Pass,6.7393896252E-003,7.8378272048E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_33,RunPeriod: YEAR ROUND RUN PERIOD,0.1163358293,0.1321597321,Pass,Pass,9.9004186224E-003,1.1598438767E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_33,RunPeriod: YEAR ROUND RUN PERIOD,0.1517359707,0.1627438501,Pass,Pass,1.1509819006E-002,1.2794876881E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_34,RunPeriod: YEAR ROUND RUN PERIOD,6.2295182370E-002,6.9871095393E-002,Pass,Pass,6.2894476256E-003,7.1325825477E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_34,RunPeriod: YEAR ROUND RUN PERIOD,0.1261631759,0.1479297898,Pass,Pass,1.0166941382E-002,1.2116474138E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_34,RunPeriod: YEAR ROUND RUN PERIOD,0.1176413994,0.1367501676,Pass,Pass,1.0371462043E-002,1.2230061143E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_34,RunPeriod: YEAR ROUND RUN PERIOD,0.1466172973,0.1612159760,Pass,Pass,1.1380190675E-002,1.2747019099E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_34,RunPeriod: YEAR ROUND RUN PERIOD,0.1149131245,0.1243666186,Pass,Pass,9.3215623979E-003,1.0593823997E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_35,RunPeriod: YEAR ROUND RUN PERIOD,6.8470618451E-002,7.7073631098E-002,Pass,Pass,6.5789232900E-003,7.8414117580E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_35,RunPeriod: YEAR ROUND RUN PERIOD,9.6567958388E-002,0.1101128832,Pass,Pass,8.5316338127E-003,1.0005152038E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_35,RunPeriod: YEAR ROUND RUN PERIOD,9.4719883450E-002,0.1150295699,Pass,Pass,8.7318259474E-003,1.0654619378E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_35,RunPeriod: YEAR ROUND RUN PERIOD,0.1545993027,0.1801746686,Pass,Pass,1.1463480618E-002,1.3632330929E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_35,RunPeriod: YEAR ROUND RUN PERIOD,0.1231079404,0.1454215264,Pass,Pass,9.9698122532E-003,1.1966186334E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_35,RunPeriod: YEAR ROUND RUN PERIOD,0.1488514467,0.1718184530,Pass,Pass,1.1209824925E-002,1.3149109846E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_36,RunPeriod: YEAR ROUND RUN PERIOD,6.9441961263E-002,8.2953470793E-002,Pass,Pass,6.5287164656E-003,7.8212727075E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_36,RunPeriod: YEAR ROUND RUN PERIOD,7.9097211582E-002,9.4384231833E-002,Pass,Pass,7.5312382234E-003,9.1322658398E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_36,RunPeriod: YEAR ROUND RUN PERIOD,0.1050632125,0.1224468614,Pass,Pass,9.5849296628E-003,1.1327490216E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_36,RunPeriod: YEAR ROUND RUN PERIOD,0.1167180810,0.1429659409,Pass,Pass,7.3713681070E-003,1.0285126379E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_36,RunPeriod: YEAR ROUND RUN PERIOD,3.9774723180E-002,4.6666335366E-002,Pass,Pass,4.5724537190E-003,5.4420593876E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_36,RunPeriod: YEAR ROUND RUN PERIOD,0.1565891312,0.1782038059,Pass,Pass,1.2303256435E-002,1.4292118795E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_36,RunPeriod: YEAR ROUND RUN PERIOD,0.1892595177,0.2133384881,Pass,Pass,1.3006205742E-002,1.5119381689E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_37,RunPeriod: YEAR ROUND RUN PERIOD,8.6461754133E-002,0.1006603937,Pass,Pass,7.7598531825E-003,9.1566255070E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_37,RunPeriod: YEAR ROUND RUN PERIOD,8.7531043246E-002,0.1010564171,Pass,Pass,7.7792061361E-003,9.1925238514E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_37,RunPeriod: YEAR ROUND RUN PERIOD,0.1126467289,0.1253618959,Pass,Pass,9.2654713877E-003,1.0465367632E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_37,RunPeriod: YEAR ROUND RUN PERIOD,0.1456249181,0.1706534541,Pass,Pass,1.0832868319E-002,1.2943562384E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_38,RunPeriod: YEAR ROUND RUN PERIOD,6.8067031500E-002,7.6434718342E-002,Pass,Pass,6.6527785783E-003,7.5527440293E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_38,RunPeriod: YEAR ROUND RUN PERIOD,0.1187930138,0.1549187372,Pass,Pass,8.7945743063E-003,1.2533444602E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_38,RunPeriod: YEAR ROUND RUN PERIOD,5.7784754171E-002,6.3642514401E-002,Pass,Pass,6.2371083253E-003,6.9372009017E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_38,RunPeriod: YEAR ROUND RUN PERIOD,0.1251122661,0.1378791027,Pass,Pass,1.0678380454E-002,1.1974459621E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_38,RunPeriod: YEAR ROUND RUN PERIOD,9.2749055767E-002,0.1118072685,Pass,Pass,6.9045173764E-003,8.7975024527E-003,Pass,Pass
 Warmup Convergence Information,LOBBY_39,RunPeriod: YEAR ROUND RUN PERIOD,8.5807260285E-002,9.9628276427E-002,Pass,Pass,7.6861084793E-003,9.0468811774E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_39,RunPeriod: YEAR ROUND RUN PERIOD,8.1013725861E-002,9.3860397393E-002,Pass,Pass,7.6363937210E-003,9.0026149618E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_39,RunPeriod: YEAR ROUND RUN PERIOD,0.1536647018,0.1764569216,Pass,Pass,1.1468577107E-002,1.3399266005E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_39,RunPeriod: YEAR ROUND RUN PERIOD,4.3352236448E-002,5.2481421258E-002,Pass,Pass,4.9336159906E-003,5.9254286468E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_39,RunPeriod: YEAR ROUND RUN PERIOD,0.1099030942,0.1268691306,Pass,Pass,9.4862955456E-003,1.1089055117E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_39,RunPeriod: YEAR ROUND RUN PERIOD,0.1155456426,0.1454112151,Pass,Pass,8.6367545212E-003,1.1750136185E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_40,RunPeriod: YEAR ROUND RUN PERIOD,6.5373312296E-002,7.3931451053E-002,Pass,Pass,5.9045403315E-003,7.0050112974E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_40,RunPeriod: YEAR ROUND RUN PERIOD,9.9104511008E-002,0.1109753950,Pass,Pass,8.8933743161E-003,1.0108921720E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_40,RunPeriod: YEAR ROUND RUN PERIOD,0.1033859208,0.1215087905,Pass,Pass,9.1839626268E-003,1.0974671949E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_40,RunPeriod: YEAR ROUND RUN PERIOD,0.1259700017,0.1392854663,Pass,Pass,1.0054456868E-002,1.1287677379E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_40,RunPeriod: YEAR ROUND RUN PERIOD,5.4016897404E-002,6.4803546571E-002,Pass,Pass,5.6613729052E-003,6.7716596155E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_40,RunPeriod: YEAR ROUND RUN PERIOD,0.1629615949,0.1862357380,Pass,Pass,1.2529245419E-002,1.4916907663E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_40,RunPeriod: YEAR ROUND RUN PERIOD,0.1898612731,0.2117983368,Pass,Pass,1.3624390969E-002,1.5541426062E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_41,RunPeriod: YEAR ROUND RUN PERIOD,5.5326094647E-002,6.2949652641E-002,Pass,Pass,5.6264825088E-003,6.4630464697E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_41,RunPeriod: YEAR ROUND RUN PERIOD,0.1429046461,0.1687916884,Pass,Pass,1.1108185983E-002,1.4001387623E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_41,RunPeriod: YEAR ROUND RUN PERIOD,0.1202792647,0.1342241902,Pass,Pass,9.5388082007E-003,1.0815510466E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_41,RunPeriod: YEAR ROUND RUN PERIOD,7.0039311118E-002,8.4906710266E-002,Pass,Pass,6.7840663875E-003,8.1764967229E-003,Pass,Pass
 Warmup Convergence Information,STORAGE_41,RunPeriod: YEAR ROUND RUN PERIOD,0.1792733213,0.2073506279,Pass,Pass,1.2740291257E-002,1.4992119635E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_42,RunPeriod: YEAR ROUND RUN PERIOD,9.1625453407E-002,0.1094074380,Pass,Pass,7.9285772313E-003,9.5886745666E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_42,RunPeriod: YEAR ROUND RUN PERIOD,7.8972613095E-002,7.9511891078E-002,Pass,Pass,5.3018644188E-003,6.5406140005E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_42,RunPeriod: YEAR ROUND RUN PERIOD,8.7282830149E-002,0.1008287093,Pass,Pass,8.2008182742E-003,1.0163368151E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_42,RunPeriod: YEAR ROUND RUN PERIOD,0.1316140598,0.1462388543,Pass,Pass,1.0261449335E-002,1.1605019389E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_42,RunPeriod: YEAR ROUND RUN PERIOD,3.8631896949E-002,4.5923881042E-002,Pass,Pass,4.5024185348E-003,5.2572875205E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_42,RunPeriod: YEAR ROUND RUN PERIOD,0.1810271503,0.2018381198,Pass,Pass,1.3530258120E-002,1.5616663032E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_42,RunPeriod: YEAR ROUND RUN PERIOD,0.1143658916,0.1312839025,Pass,Pass,9.0842946135E-003,1.0694653421E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_43,RunPeriod: YEAR ROUND RUN PERIOD,9.0957613725E-002,0.1031474819,Pass,Pass,7.9271231110E-003,9.1132743421E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_43,RunPeriod: YEAR ROUND RUN PERIOD,8.7744258157E-002,0.1052099697,Pass,Pass,7.8981075648E-003,9.6201221468E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_43,RunPeriod: YEAR ROUND RUN PERIOD,9.3021720232E-002,0.1117480188,Pass,Pass,8.4487852974E-003,1.0491324243E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_43,RunPeriod: YEAR ROUND RUN PERIOD,0.1392952486,0.1610924571,Pass,Pass,1.0319982233E-002,1.2126785362E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_43,RunPeriod: YEAR ROUND RUN PERIOD,3.9150364844E-002,4.5459722689E-002,Pass,Pass,4.4124293383E-003,5.3044528815E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_43,RunPeriod: YEAR ROUND RUN PERIOD,0.1011299588,0.1161280100,Pass,Pass,8.3471847023E-003,1.0425706635E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_43,RunPeriod: YEAR ROUND RUN PERIOD,0.1134642798,0.1329583103,Pass,Pass,8.9305819084E-003,1.0819854582E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_44,RunPeriod: YEAR ROUND RUN PERIOD,7.9495238654E-002,8.9017933413E-002,Pass,Pass,7.2862321631E-003,8.2381201305E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_44,RunPeriod: YEAR ROUND RUN PERIOD,0.1067964307,0.1200316025,Pass,Pass,9.7858498837E-003,1.1178874028E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_44,RunPeriod: YEAR ROUND RUN PERIOD,9.0510768661E-002,0.1052192277,Pass,Pass,7.5890487183E-003,8.9296663144E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_44,RunPeriod: YEAR ROUND RUN PERIOD,0.1289510379,0.1480427376,Pass,Pass,1.0392728642E-002,1.2122310442E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_44,RunPeriod: YEAR ROUND RUN PERIOD,0.1451372497,0.1693145615,Pass,Pass,1.0794320080E-002,1.2793721232E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_45,RunPeriod: YEAR ROUND RUN PERIOD,5.3832946243E-002,6.9068718370E-002,Pass,Pass,5.1038382197E-003,6.9108639987E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_45,RunPeriod: YEAR ROUND RUN PERIOD,6.8930576696E-002,7.3909234370E-002,Pass,Pass,5.8245458910E-003,6.8617868930E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_45,RunPeriod: YEAR ROUND RUN PERIOD,9.0115575913E-002,0.1068783407,Pass,Pass,8.4243048035E-003,1.0131762916E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_45,RunPeriod: YEAR ROUND RUN PERIOD,8.6120029554E-002,0.1160585544,Pass,Pass,6.6091981785E-003,9.1379574129E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_45,RunPeriod: YEAR ROUND RUN PERIOD,6.1745866570E-002,7.0270876850E-002,Pass,Pass,6.3250366099E-003,7.2831650333E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_45,RunPeriod: YEAR ROUND RUN PERIOD,0.1102649218,0.1442100159,Pass,Pass,7.7756453281E-003,1.0521389216E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_45,RunPeriod: YEAR ROUND RUN PERIOD,0.1259439236,0.1472618528,Pass,Pass,9.7067530548E-003,1.1496977485E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_46,RunPeriod: YEAR ROUND RUN PERIOD,6.3645035353E-002,7.1729160973E-002,Pass,Pass,6.4179838216E-003,7.2958471102E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_46,RunPeriod: YEAR ROUND RUN PERIOD,7.9913486851E-002,9.0400676029E-002,Pass,Pass,7.6358476214E-003,8.7445422447E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_46,RunPeriod: YEAR ROUND RUN PERIOD,0.1261116195,0.1509649842,Pass,Pass,1.0290286667E-002,1.2875960098E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_46,RunPeriod: YEAR ROUND RUN PERIOD,0.1056993592,0.1297650145,Pass,Pass,8.4284747017E-003,1.0543522345E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_46,RunPeriod: YEAR ROUND RUN PERIOD,3.6415931973E-002,4.0106318095E-002,Pass,Pass,4.3861321511E-003,4.8573359797E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_46,RunPeriod: YEAR ROUND RUN PERIOD,0.1016339252,0.1139037338,Pass,Pass,8.4758068905E-003,9.9444544222E-003,Pass,Pass
 Warmup Convergence Information,STORAGE_46,RunPeriod: YEAR ROUND RUN PERIOD,0.1265054366,0.1427071488,Pass,Pass,9.7509270811E-003,1.1156524472E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_47,RunPeriod: YEAR ROUND RUN PERIOD,5.7854585233E-002,6.7755797321E-002,Pass,Pass,5.6890481355E-003,6.7456023653E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_47,RunPeriod: YEAR ROUND RUN PERIOD,8.5211220034E-002,9.6313080280E-002,Pass,Pass,7.9762756083E-003,9.1299323797E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_47,RunPeriod: YEAR ROUND RUN PERIOD,9.3310448316E-002,0.1037201905,Pass,Pass,8.9826900113E-003,1.0106991741E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_47,RunPeriod: YEAR ROUND RUN PERIOD,3.5434473643E-002,3.8801924748E-002,Pass,Pass,4.3152087492E-003,4.7501332025E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_47,RunPeriod: YEAR ROUND RUN PERIOD,0.1414893953,0.1632202305,Pass,Pass,1.1144645464E-002,1.3044643829E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_47,RunPeriod: YEAR ROUND RUN PERIOD,0.1605126989,0.1885565142,Pass,Pass,1.1768151668E-002,1.4172821773E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_48,RunPeriod: YEAR ROUND RUN PERIOD,9.7354273603E-002,0.1179391839,Pass,Pass,8.6319526318E-003,1.0618665849E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_48,RunPeriod: YEAR ROUND RUN PERIOD,0.1017660487,0.1174411758,Pass,Pass,8.2207166867E-003,9.6722025317E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_48,RunPeriod: YEAR ROUND RUN PERIOD,6.8043510862E-002,8.2735517568E-002,Pass,Pass,6.3479314013E-003,8.3756577859E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_48,RunPeriod: YEAR ROUND RUN PERIOD,0.1417776207,0.1631943724,Pass,Pass,1.1066886405E-002,1.3084727684E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_48,RunPeriod: YEAR ROUND RUN PERIOD,0.1114245345,0.1365345575,Pass,Pass,8.5710502655E-003,1.0653469192E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_49,RunPeriod: YEAR ROUND RUN PERIOD,5.7896022890E-002,6.8947363969E-002,Pass,Pass,5.6985179869E-003,6.8700582052E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_49,RunPeriod: YEAR ROUND RUN PERIOD,0.1078784231,0.1379825775,Pass,Pass,8.1332487972E-003,1.0756040258E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_49,RunPeriod: YEAR ROUND RUN PERIOD,0.1185253623,0.1352736707,Pass,Pass,1.0011184883E-002,1.2158776258E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_49,RunPeriod: YEAR ROUND RUN PERIOD,8.7722681921E-002,0.1033176139,Pass,Pass,7.3797874491E-003,8.8019443793E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_49,RunPeriod: YEAR ROUND RUN PERIOD,3.9595091168E-002,4.7260034749E-002,Pass,Pass,4.5093896087E-003,5.4398847572E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_49,RunPeriod: YEAR ROUND RUN PERIOD,0.1685221816,0.1933034528,Pass,Pass,1.2509874120E-002,1.4574405980E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_49,RunPeriod: YEAR ROUND RUN PERIOD,0.1596780081,0.1751019653,Pass,Pass,1.1613429822E-002,1.3303355085E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_50,RunPeriod: YEAR ROUND RUN PERIOD,7.7307106619E-002,9.9639655623E-002,Pass,Pass,5.9747281596E-003,7.8487789819E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_50,RunPeriod: YEAR ROUND RUN PERIOD,8.4232611020E-002,0.1012463189,Pass,Pass,7.6742840650E-003,1.0031844733E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_50,RunPeriod: YEAR ROUND RUN PERIOD,7.9717052565E-002,9.2903583486E-002,Pass,Pass,6.7771332604E-003,8.2522135433E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_50,RunPeriod: YEAR ROUND RUN PERIOD,4.9095735058E-002,5.4606442653E-002,Pass,Pass,5.4460691883E-003,6.1192505223E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_50,RunPeriod: YEAR ROUND RUN PERIOD,0.1324704436,0.1638093256,Pass,Pass,1.0181694960E-002,1.2756404338E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_50,RunPeriod: YEAR ROUND RUN PERIOD,0.1172483738,0.1411958575,Pass,Pass,8.7535161393E-003,1.0803405286E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_51,RunPeriod: YEAR ROUND RUN PERIOD,8.0038305339E-002,9.4245570005E-002,Pass,Pass,7.2823397789E-003,8.4908238829E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_51,RunPeriod: YEAR ROUND RUN PERIOD,0.1125118978,0.1428601390,Pass,Pass,8.9581568543E-003,1.1851261776E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_51,RunPeriod: YEAR ROUND RUN PERIOD,0.1008471516,0.1153118275,Pass,Pass,9.0497318177E-003,1.0487325314E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_51,RunPeriod: YEAR ROUND RUN PERIOD,9.6990187216E-002,0.1159115639,Pass,Pass,7.2998455969E-003,9.8464949309E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_51,RunPeriod: YEAR ROUND RUN PERIOD,4.2772493231E-002,5.0237152315E-002,Pass,Pass,4.8113206950E-003,5.7025256539E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_51,RunPeriod: YEAR ROUND RUN PERIOD,0.1168270469,0.1500720833,Pass,Pass,9.0957846726E-003,1.1950846384E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_51,RunPeriod: YEAR ROUND RUN PERIOD,0.1089613702,0.1281158148,Pass,Pass,8.9447768958E-003,1.0589299801E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_52,RunPeriod: YEAR ROUND RUN PERIOD,6.7733991383E-002,7.8429343499E-002,Pass,Pass,6.4568360664E-003,7.5721670105E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_52,RunPeriod: YEAR ROUND RUN PERIOD,0.1110777167,0.1235143360,Pass,Pass,9.5507723386E-003,1.0803051374E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_52,RunPeriod: YEAR ROUND RUN PERIOD,0.1483869837,0.1741939846,Pass,Pass,1.1511314187E-002,1.3994376481E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_52,RunPeriod: YEAR ROUND RUN PERIOD,7.2614602329E-002,8.4480753574E-002,Pass,Pass,7.0173850050E-003,8.2732794892E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_52,RunPeriod: YEAR ROUND RUN PERIOD,0.1680502902,0.1950038718,Pass,Pass,1.2232148080E-002,1.5266740475E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_52,RunPeriod: YEAR ROUND RUN PERIOD,0.1624083161,0.1872573637,Pass,Pass,1.1655769418E-002,1.3687421933E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_53,RunPeriod: YEAR ROUND RUN PERIOD,8.6726774531E-002,0.1050906891,Pass,Pass,7.5097733680E-003,9.3954164375E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_53,RunPeriod: YEAR ROUND RUN PERIOD,8.5278891354E-002,9.3881930789E-002,Pass,Pass,8.0625104858E-003,8.9597374451E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_53,RunPeriod: YEAR ROUND RUN PERIOD,0.1582353132,0.1838077802,Pass,Pass,1.2295690074E-002,1.4541263933E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_53,RunPeriod: YEAR ROUND RUN PERIOD,3.8546781195E-002,4.3895278239E-002,Pass,Pass,4.4962579875E-003,5.1609037368E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_53,RunPeriod: YEAR ROUND RUN PERIOD,0.1571003629,0.1866353158,Pass,Pass,1.1265498862E-002,1.3898310226E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_53,RunPeriod: YEAR ROUND RUN PERIOD,0.1692124052,0.1995980259,Pass,Pass,1.1234002860E-002,1.4348752961E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_54,RunPeriod: YEAR ROUND RUN PERIOD,6.5620627195E-002,7.3637245863E-002,Pass,Pass,6.3927941597E-003,7.2608083381E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_54,RunPeriod: YEAR ROUND RUN PERIOD,8.2478538686E-002,9.9029965027E-002,Pass,Pass,7.4424956546E-003,8.9784033868E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_54,RunPeriod: YEAR ROUND RUN PERIOD,0.1195777756,0.1465486210,Pass,Pass,9.6476979911E-003,1.2009060252E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_54,RunPeriod: YEAR ROUND RUN PERIOD,9.3151653066E-002,0.1103792121,Pass,Pass,7.5155834519E-003,9.2446320141E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_54,RunPeriod: YEAR ROUND RUN PERIOD,0.1432542107,0.1698237423,Pass,Pass,1.0688597600E-002,1.2922263773E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_54,RunPeriod: YEAR ROUND RUN PERIOD,0.1319452412,0.1512556816,Pass,Pass,1.0124053680E-002,1.1749886348E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_55,RunPeriod: YEAR ROUND RUN PERIOD,5.8189585732E-002,6.8840001248E-002,Pass,Pass,5.7163249730E-003,6.9319588458E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_55,RunPeriod: YEAR ROUND RUN PERIOD,8.1873893127E-002,9.4710892193E-002,Pass,Pass,7.5517424426E-003,8.9028828470E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_55,RunPeriod: YEAR ROUND RUN PERIOD,0.1050542995,0.1233658209,Pass,Pass,9.1935809074E-003,1.0941396547E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_55,RunPeriod: YEAR ROUND RUN PERIOD,0.1184287981,0.1358353528,Pass,Pass,9.1327114564E-003,1.0700912939E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_55,RunPeriod: YEAR ROUND RUN PERIOD,7.0201368582E-002,8.3300398028E-002,Pass,Pass,6.7982303815E-003,8.1551483137E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_55,RunPeriod: YEAR ROUND RUN PERIOD,0.1109817891,0.1240867345,Pass,Pass,8.6846644980E-003,1.1155158134E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_55,RunPeriod: YEAR ROUND RUN PERIOD,0.1803980049,0.2009472647,Pass,Pass,1.2938096567E-002,1.4958566921E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_56,RunPeriod: YEAR ROUND RUN PERIOD,7.6839738645E-002,9.2933911078E-002,Pass,Pass,6.7220986428E-003,8.4044607276E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_56,RunPeriod: YEAR ROUND RUN PERIOD,0.1061864970,0.1265723072,Pass,Pass,9.5607132483E-003,1.1877610526E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_56,RunPeriod: YEAR ROUND RUN PERIOD,9.1775097143E-002,0.1086097387,Pass,Pass,8.5719911861E-003,1.0073054707E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_56,RunPeriod: YEAR ROUND RUN PERIOD,8.2793543073E-002,9.7654733620E-002,Pass,Pass,6.9419671157E-003,8.2785453946E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_56,RunPeriod: YEAR ROUND RUN PERIOD,4.9707524917E-002,6.0463197116E-002,Pass,Pass,5.3736847906E-003,6.5265165375E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_56,RunPeriod: YEAR ROUND RUN PERIOD,0.1575722226,0.1791621182,Pass,Pass,1.1410119835E-002,1.2932502419E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_56,RunPeriod: YEAR ROUND RUN PERIOD,0.1448865604,0.1660287990,Pass,Pass,1.0856417687E-002,1.2613021700E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_57,RunPeriod: YEAR ROUND RUN PERIOD,5.9335660192E-002,6.6255379416E-002,Pass,Pass,5.8730719471E-003,6.6131501721E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_57,RunPeriod: YEAR ROUND RUN PERIOD,0.1160184304,0.1348164738,Pass,Pass,9.7919573084E-003,1.1907859030E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_57,RunPeriod: YEAR ROUND RUN PERIOD,9.1036698707E-002,0.1012181685,Pass,Pass,8.6545440459E-003,9.7189263831E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_57,RunPeriod: YEAR ROUND RUN PERIOD,9.3476161762E-002,0.1079385742,Pass,Pass,7.7269547433E-003,9.0256801103E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_57,RunPeriod: YEAR ROUND RUN PERIOD,5.7254386847E-002,6.6644459759E-002,Pass,Pass,5.8885247200E-003,6.9281148238E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_57,RunPeriod: YEAR ROUND RUN PERIOD,0.1422050151,0.1689810071,Pass,Pass,1.0158463093E-002,1.3206126475E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_57,RunPeriod: YEAR ROUND RUN PERIOD,0.1093794874,0.1268215053,Pass,Pass,8.4610719415E-003,1.0237818849E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_58,RunPeriod: YEAR ROUND RUN PERIOD,5.8875060334E-002,6.5094720504E-002,Pass,Pass,5.9143964835E-003,6.5917020843E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_58,RunPeriod: YEAR ROUND RUN PERIOD,8.1122343690E-002,8.9771889975E-002,Pass,Pass,7.6993634082E-003,8.5926945074E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_58,RunPeriod: YEAR ROUND RUN PERIOD,9.7097525641E-002,0.1110779361,Pass,Pass,8.6980429774E-003,1.0081614417E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_58,RunPeriod: YEAR ROUND RUN PERIOD,7.9921316269E-002,9.2767657745E-002,Pass,Pass,6.5654865619E-003,7.9322005131E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_58,RunPeriod: YEAR ROUND RUN PERIOD,6.6205107039E-002,7.4184542151E-002,Pass,Pass,6.4801628355E-003,7.8347533169E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_58,RunPeriod: YEAR ROUND RUN PERIOD,0.1414042502,0.1532280501,Pass,Pass,1.1510810069E-002,1.2712477375E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_59,RunPeriod: YEAR ROUND RUN PERIOD,6.0789721137E-002,6.8523033859E-002,Pass,Pass,5.8597768728E-003,6.7267822708E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_59,RunPeriod: YEAR ROUND RUN PERIOD,9.2241343753E-002,0.1134928132,Pass,Pass,8.0014777091E-003,9.7918488251E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_59,RunPeriod: YEAR ROUND RUN PERIOD,0.1232569332,0.1508366124,Pass,Pass,9.4208929794E-003,1.2289516198E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_59,RunPeriod: YEAR ROUND RUN PERIOD,0.1334033329,0.1549357627,Pass,Pass,1.0009291565E-002,1.1763143075E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_59,RunPeriod: YEAR ROUND RUN PERIOD,4.7948865722E-002,6.0456014928E-002,Pass,Pass,4.9884759290E-003,6.2012709256E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_59,RunPeriod: YEAR ROUND RUN PERIOD,0.1309268421,0.1458228266,Pass,Pass,1.0477902179E-002,1.1939461724E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_59,RunPeriod: YEAR ROUND RUN PERIOD,0.1028193701,0.1216525111,Pass,Pass,8.0399876328E-003,9.7973134799E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_60,RunPeriod: YEAR ROUND RUN PERIOD,8.1498145194E-002,9.1968892504E-002,Pass,Pass,7.1033928078E-003,8.4619718446E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_60,RunPeriod: YEAR ROUND RUN PERIOD,9.5206656160E-002,0.1121775089,Pass,Pass,8.5937956170E-003,1.0278296708E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_60,RunPeriod: YEAR ROUND RUN PERIOD,0.1203569314,0.1455658522,Pass,Pass,9.1459001212E-003,1.1046562146E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_60,RunPeriod: YEAR ROUND RUN PERIOD,4.2074730674E-002,4.8889757838E-002,Pass,Pass,4.7244435184E-003,5.5453984321E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_60,RunPeriod: YEAR ROUND RUN PERIOD,0.1107847049,0.1308408678,Pass,Pass,9.1952903170E-003,1.1003755599E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_60,RunPeriod: YEAR ROUND RUN PERIOD,0.1633771469,0.1870480616,Pass,Pass,1.1933709900E-002,1.4509209769E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_61,RunPeriod: YEAR ROUND RUN PERIOD,8.6401712371E-002,0.1007829566,Pass,Pass,7.5401289313E-003,8.9068929240E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_61,RunPeriod: YEAR ROUND RUN PERIOD,9.2012326647E-002,0.1024320077,Pass,Pass,8.3074554401E-003,9.3604248160E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_61,RunPeriod: YEAR ROUND RUN PERIOD,9.7454717898E-002,0.1141677898,Pass,Pass,8.7700854461E-003,1.0413182820E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_61,RunPeriod: YEAR ROUND RUN PERIOD,8.0272789230E-002,9.7280947782E-002,Pass,Pass,6.9209421861E-003,8.3375937681E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_61,RunPeriod: YEAR ROUND RUN PERIOD,0.1192461403,0.1325256729,Pass,Pass,9.9707645579E-003,1.1376058147E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_61,RunPeriod: YEAR ROUND RUN PERIOD,0.1242934873,0.1568138885,Pass,Pass,9.3875210261E-003,1.2366190469E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_62,RunPeriod: YEAR ROUND RUN PERIOD,7.3917526490E-002,8.5659263892E-002,Pass,Pass,6.8831615727E-003,7.8925202760E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_62,RunPeriod: YEAR ROUND RUN PERIOD,0.1344310278,0.1549904455,Pass,Pass,1.0828778511E-002,1.2787692490E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_62,RunPeriod: YEAR ROUND RUN PERIOD,7.3445440551E-002,8.3944564722E-002,Pass,Pass,6.5414517643E-003,7.6354824687E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_62,RunPeriod: YEAR ROUND RUN PERIOD,3.8862912796E-002,4.1890434213E-002,Pass,Pass,4.6068332353E-003,4.9838229989E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_62,RunPeriod: YEAR ROUND RUN PERIOD,0.1297573534,0.1496594262,Pass,Pass,1.0358917279E-002,1.2101229366E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_63,RunPeriod: YEAR ROUND RUN PERIOD,6.2215317429E-002,7.4518307221E-002,Pass,Pass,5.7863240869E-003,7.1890942406E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_63,RunPeriod: YEAR ROUND RUN PERIOD,0.1060918164,0.1257837474,Pass,Pass,8.7826990964E-003,1.0723178116E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_63,RunPeriod: YEAR ROUND RUN PERIOD,0.1227307523,0.1416183513,Pass,Pass,9.8333866732E-003,1.1612134542E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_64,RunPeriod: YEAR ROUND RUN PERIOD,6.6107256305E-002,7.8584527450E-002,Pass,Pass,6.1156492809E-003,7.3642573034E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_64,RunPeriod: YEAR ROUND RUN PERIOD,8.6026724303E-002,9.5621803710E-002,Pass,Pass,8.3405091250E-003,9.3744805612E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_64,RunPeriod: YEAR ROUND RUN PERIOD,0.1531233156,0.1681811064,Pass,Pass,1.1034053849E-002,1.2440179685E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_64,RunPeriod: YEAR ROUND RUN PERIOD,4.5464504216E-002,5.1837655318E-002,Pass,Pass,4.9618950903E-003,5.7080471645E-003,Pass,Pass
 Warmup Convergence Information,STORAGE_64,RunPeriod: YEAR ROUND RUN PERIOD,0.1062905505,0.1268789899,Pass,Pass,8.1951928913E-003,9.8710402604E-003,Pass,Pass
 Warmup Convergence Information,LOBBY_65,RunPeriod: YEAR ROUND RUN PERIOD,6.9384875325E-002,7.7108116012E-002,Pass,Pass,6.6298855289E-003,7.4374799379E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_65,RunPeriod: YEAR ROUND RUN PERIOD,8.2831932386E-002,9.6800946340E-002,Pass,Pass,7.6014803568E-003,8.9882091955E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_65,RunPeriod: YEAR ROUND RUN PERIOD,0.1042749661,0.1174960600,Pass,Pass,9.2515710056E-003,1.0616706165E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_65,RunPeriod: YEAR ROUND RUN PERIOD,8.1049167783E-002,9.1380477923E-002,Pass,Pass,6.8490067189E-003,8.1674808618E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_65,RunPeriod: YEAR ROUND RUN PERIOD,0.1514088437,0.1818725436,Pass,Pass,1.0566982195E-002,1.3774745172E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_66,RunPeriod: YEAR ROUND RUN PERIOD,9.1030089709E-002,0.1071386483,Pass,Pass,7.4253082401E-003,8.9462661392E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_66,RunPeriod: YEAR ROUND RUN PERIOD,9.2384425122E-002,0.1091117202,Pass,Pass,8.0415792674E-003,9.6227087266E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_66,RunPeriod: YEAR ROUND RUN PERIOD,7.4903522607E-002,8.4748898972E-002,Pass,Pass,6.4044501063E-003,8.0956671231E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_66,RunPeriod: YEAR ROUND RUN PERIOD,8.7598750378E-002,0.1008174355,Pass,Pass,7.3243198790E-003,8.5244985046E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_66,RunPeriod: YEAR ROUND RUN PERIOD,0.1125915938,0.1306677630,Pass,Pass,8.9677148826E-003,1.1383624928E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_66,RunPeriod: YEAR ROUND RUN PERIOD,0.1379502707,0.1666830081,Pass,Pass,1.0007784722E-002,1.2202107260E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_67,RunPeriod: YEAR ROUND RUN PERIOD,6.8660587760E-002,7.6651904698E-002,Pass,Pass,6.5375478211E-003,7.3733459693E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_67,RunPeriod: YEAR ROUND RUN PERIOD,0.1228960319,0.1444052466,Pass,Pass,9.6919972122E-003,1.1611831102E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_67,RunPeriod: YEAR ROUND RUN PERIOD,9.7156761728E-002,0.1106280023,Pass,Pass,8.8435534060E-003,1.0215423506E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_67,RunPeriod: YEAR ROUND RUN PERIOD,9.8350265247E-002,0.1167348611,Pass,Pass,7.6780918282E-003,9.2277137935E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_67,RunPeriod: YEAR ROUND RUN PERIOD,3.6133186411E-002,4.2306349715E-002,Pass,Pass,4.1648601262E-003,4.9155313828E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_67,RunPeriod: YEAR ROUND RUN PERIOD,0.1270132264,0.1517447464,Pass,Pass,9.9244517326E-003,1.2295042597E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_67,RunPeriod: YEAR ROUND RUN PERIOD,0.1584772384,0.1748949982,Pass,Pass,1.1651598155E-002,1.3076253167E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_68,RunPeriod: YEAR ROUND RUN PERIOD,6.2942708349E-002,7.2251315065E-002,Pass,Pass,6.0199429673E-003,7.0014950741E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_68,RunPeriod: YEAR ROUND RUN PERIOD,8.3030971885E-002,9.9279957542E-002,Pass,Pass,7.4649236815E-003,9.2408682572E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_68,RunPeriod: YEAR ROUND RUN PERIOD,9.2452952466E-002,0.1109679094,Pass,Pass,7.3998759192E-003,9.0227726520E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_68,RunPeriod: YEAR ROUND RUN PERIOD,3.6182455751E-002,4.1730604472E-002,Pass,Pass,4.3357539798E-003,5.2474262100E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_68,RunPeriod: YEAR ROUND RUN PERIOD,0.1568383696,0.1811147638,Pass,Pass,1.1685432673E-002,1.3746379353E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_68,RunPeriod: YEAR ROUND RUN PERIOD,0.1023339254,0.1216857512,Pass,Pass,7.6343975836E-003,9.9235537157E-003,Pass,Pass
 Warmup Convergence Information,LOBBY_69,RunPeriod: YEAR ROUND RUN PERIOD,5.2897519722E-002,6.2932901743E-002,Pass,Pass,4.9131944161E-003,6.0557285356E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_69,RunPeriod: YEAR ROUND RUN PERIOD,7.7661003013E-002,9.5247381254E-002,Pass,Pass,7.0649072329E-003,8.8836957414E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_69,RunPeriod: YEAR ROUND RUN PERIOD,8.3873593973E-002,0.1075626380,Pass,Pass,7.7582280620E-003,1.0445856576E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_69,RunPeriod: YEAR ROUND RUN PERIOD,0.1237502289,0.1522715475,Pass,Pass,9.2288457836E-003,1.1665524247E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_69,RunPeriod: YEAR ROUND RUN PERIOD,4.6046433578E-002,5.4739675472E-002,Pass,Pass,4.9802612101E-003,5.9859034177E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_69,RunPeriod: YEAR ROUND RUN PERIOD,0.1266089898,0.1488592201,Pass,Pass,9.2615953671E-003,1.1873491852E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_70,RunPeriod: YEAR ROUND RUN PERIOD,7.2030566726E-002,8.2237572144E-002,Pass,Pass,6.5758783110E-003,7.6026532034E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_70,RunPeriod: YEAR ROUND RUN PERIOD,6.8554786715E-002,7.8115249029E-002,Pass,Pass,6.0365735299E-003,6.8479607871E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_70,RunPeriod: YEAR ROUND RUN PERIOD,7.8410760839E-002,9.2265604504E-002,Pass,Pass,6.6957064049E-003,7.8864814190E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_70,RunPeriod: YEAR ROUND RUN PERIOD,4.5760054773E-002,5.4663058053E-002,Pass,Pass,4.9730763514E-003,5.9692076881E-003,Pass,Pass
 Warmup Convergence Information,LOBBY_71,RunPeriod: YEAR ROUND RUN PERIOD,5.8725492288E-002,6.5849347311E-002,Pass,Pass,5.7269710009E-003,6.4969190517E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_71,RunPeriod: YEAR ROUND RUN PERIOD,8.9442122748E-002,0.1143282044,Pass,Pass,7.0923347527E-003,9.6945740062E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_71,RunPeriod: YEAR ROUND RUN PERIOD,0.1000625064,0.1272889605,Pass,Pass,7.8191081466E-003,1.0640175978E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_71,RunPeriod: YEAR ROUND RUN PERIOD,0.1003705651,0.1232767846,Pass,Pass,7.7980064640E-003,9.5563940868E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_71,RunPeriod: YEAR ROUND RUN PERIOD,7.1094916714E-002,8.3475878746E-002,Pass,Pass,6.6635681689E-003,7.9802680912E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_71,RunPeriod: YEAR ROUND RUN PERIOD,0.1002360453,0.1226348833,Pass,Pass,8.2897430063E-003,1.0353112513E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_71,RunPeriod: YEAR ROUND RUN PERIOD,0.1635478023,0.1816341288,Pass,Pass,1.1689725621E-002,1.3211404801E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_72,RunPeriod: YEAR ROUND RUN PERIOD,5.3593227924E-002,6.0975228898E-002,Pass,Pass,5.1694790956E-003,6.0516311915E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_72,RunPeriod: YEAR ROUND RUN PERIOD,7.2161527534E-002,7.5812210492E-002,Pass,Pass,5.7805030412E-003,6.5993134045E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_72,RunPeriod: YEAR ROUND RUN PERIOD,0.1153277483,0.1354173280,Pass,Pass,9.6176159834E-003,1.1466929570E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_72,RunPeriod: YEAR ROUND RUN PERIOD,7.7776701288E-002,9.7092706692E-002,Pass,Pass,6.5014337961E-003,8.3605204342E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_72,RunPeriod: YEAR ROUND RUN PERIOD,6.7959953311E-002,7.8215141796E-002,Pass,Pass,6.6195448870E-003,7.7092079309E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_72,RunPeriod: YEAR ROUND RUN PERIOD,0.1473195976,0.1787584966,Pass,Pass,1.0950888821E-002,1.3353725667E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_73,RunPeriod: YEAR ROUND RUN PERIOD,6.1266135595E-002,7.4412911235E-002,Pass,Pass,5.7642522191E-003,6.9691904428E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_73,RunPeriod: YEAR ROUND RUN PERIOD,8.5958050764E-002,9.8011196993E-002,Pass,Pass,7.5091827088E-003,8.9280155564E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_73,RunPeriod: YEAR ROUND RUN PERIOD,0.1073036611,0.1286147407,Pass,Pass,9.3192649921E-003,1.1427999944E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_73,RunPeriod: YEAR ROUND RUN PERIOD,9.0805316867E-002,0.1068874050,Pass,Pass,7.4010663045E-003,8.8135967395E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_73,RunPeriod: YEAR ROUND RUN PERIOD,3.8204047625E-002,4.4344612556E-002,Pass,Pass,4.3238364897E-003,5.0567773668E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_73,RunPeriod: YEAR ROUND RUN PERIOD,0.1334329425,0.1577471484,Pass,Pass,1.0122918537E-002,1.2554494620E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_73,RunPeriod: YEAR ROUND RUN PERIOD,0.1240497355,0.1500974293,Pass,Pass,8.9425380571E-003,1.2040377132E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_74,RunPeriod: YEAR ROUND RUN PERIOD,8.8400488215E-002,0.1000053072,Pass,Pass,7.8086851678E-003,8.9633629954E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_74,RunPeriod: YEAR ROUND RUN PERIOD,9.0259353248E-002,0.1080865944,Pass,Pass,7.4023954526E-003,9.2535782587E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_74,RunPeriod: YEAR ROUND RUN PERIOD,8.2881943915E-002,9.6475473058E-002,Pass,Pass,7.2575187023E-003,8.5135906724E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_74,RunPeriod: YEAR ROUND RUN PERIOD,0.1114468579,0.1223464300,Pass,Pass,9.4749229178E-003,1.0550986690E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_74,RunPeriod: YEAR ROUND RUN PERIOD,0.1188955154,0.1373921873,Pass,Pass,9.1476976023E-003,1.0692388891E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_75,RunPeriod: YEAR ROUND RUN PERIOD,6.3660006186E-002,7.0651213327E-002,Pass,Pass,5.9145896289E-003,6.7362271892E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_75,RunPeriod: YEAR ROUND RUN PERIOD,7.8185095594E-002,8.8523819322E-002,Pass,Pass,6.9676264842E-003,8.6835693110E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_75,RunPeriod: YEAR ROUND RUN PERIOD,9.4672697912E-002,0.1155540321,Pass,Pass,7.2075236083E-003,8.9805815777E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_75,RunPeriod: YEAR ROUND RUN PERIOD,0.1176161408,0.1352007279,Pass,Pass,9.1572641222E-003,1.0674962288E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_75,RunPeriod: YEAR ROUND RUN PERIOD,3.9673410009E-002,4.6419422687E-002,Pass,Pass,4.4670785266E-003,5.2682046694E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_75,RunPeriod: YEAR ROUND RUN PERIOD,0.1392353659,0.1549658886,Pass,Pass,1.0854157585E-002,1.2317285630E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_75,RunPeriod: YEAR ROUND RUN PERIOD,0.1135773053,0.1257102992,Pass,Pass,8.9993857622E-003,1.0096356366E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_76,RunPeriod: YEAR ROUND RUN PERIOD,8.1002897175E-002,0.1011611037,Pass,Pass,6.9968561292E-003,9.0301175886E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_76,RunPeriod: YEAR ROUND RUN PERIOD,0.1053740630,0.1335784141,Pass,Pass,8.7231715091E-003,1.1720407549E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_76,RunPeriod: YEAR ROUND RUN PERIOD,4.6159818467E-002,5.4777571072E-002,Pass,Pass,4.9156560064E-003,5.9849942086E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_76,RunPeriod: YEAR ROUND RUN PERIOD,0.1429461473,0.1670381485,Pass,Pass,1.0723192415E-002,1.2725711777E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_76,RunPeriod: YEAR ROUND RUN PERIOD,0.1009272358,0.1160270667,Pass,Pass,7.6696493423E-003,9.2053958777E-003,Pass,Pass
 Warmup Convergence Information,LOBBY_77,RunPeriod: YEAR ROUND RUN PERIOD,7.8602989509E-002,8.9996662796E-002,Pass,Pass,6.9371382207E-003,8.0510360466E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_77,RunPeriod: YEAR ROUND RUN PERIOD,8.7345066156E-002,0.1028232602,Pass,Pass,7.7106944580E-003,9.2193542822E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_77,RunPeriod: YEAR ROUND RUN PERIOD,0.1330601440,0.1570108131,Pass,Pass,1.0447536698E-002,1.2552881811E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_77,RunPeriod: YEAR ROUND RUN PERIOD,0.1284588840,0.1570149791,Pass,Pass,9.2767656038E-003,1.1826868365E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_77,RunPeriod: YEAR ROUND RUN PERIOD,5.3058155899E-002,6.2169683346E-002,Pass,Pass,5.4112432966E-003,6.4070033709E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_77,RunPeriod: YEAR ROUND RUN PERIOD,0.1579392810,0.1933318145,Pass,Pass,1.1430231131E-002,1.4585508701E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_77,RunPeriod: YEAR ROUND RUN PERIOD,0.1478954044,0.1739646249,Pass,Pass,1.0110787792E-002,1.2593266313E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_78,RunPeriod: YEAR ROUND RUN PERIOD,5.9892956687E-002,6.7207909871E-002,Pass,Pass,5.8412836789E-003,6.6315308001E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_78,RunPeriod: YEAR ROUND RUN PERIOD,8.1181666620E-002,9.1367242535E-002,Pass,Pass,6.8459649261E-003,8.5272391950E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_78,RunPeriod: YEAR ROUND RUN PERIOD,0.1088883428,0.1321951561,Pass,Pass,9.3410711140E-003,1.1853471600E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_78,RunPeriod: YEAR ROUND RUN PERIOD,0.1201399578,0.1403673049,Pass,Pass,9.0387353249E-003,1.0774512628E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_78,RunPeriod: YEAR ROUND RUN PERIOD,5.9240158294E-002,6.7899520758E-002,Pass,Pass,5.9818536117E-003,6.9326733504E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_78,RunPeriod: YEAR ROUND RUN PERIOD,0.1400586908,0.1638852348,Pass,Pass,1.0208181605E-002,1.2726815987E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_78,RunPeriod: YEAR ROUND RUN PERIOD,0.1291897091,0.1408289985,Pass,Pass,9.8050632995E-003,1.0934964349E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_79,RunPeriod: YEAR ROUND RUN PERIOD,6.5003184075E-002,7.4558409948E-002,Pass,Pass,6.1098746499E-003,7.0954840008E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_79,RunPeriod: YEAR ROUND RUN PERIOD,9.9661811518E-002,0.1046830192,Pass,Pass,6.7706847506E-003,8.4857821719E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_79,RunPeriod: YEAR ROUND RUN PERIOD,0.1042405815,0.1225581984,Pass,Pass,8.9387092036E-003,1.0674609992E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_79,RunPeriod: YEAR ROUND RUN PERIOD,7.9392873410E-002,9.9377828756E-002,Pass,Pass,6.8431915476E-003,8.2597042445E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_79,RunPeriod: YEAR ROUND RUN PERIOD,5.6892762792E-002,6.9225360049E-002,Pass,Pass,5.3648472032E-003,6.9423820061E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_79,RunPeriod: YEAR ROUND RUN PERIOD,0.1101510751,0.1366830997,Pass,Pass,8.1262764272E-003,1.0806272444E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_79,RunPeriod: YEAR ROUND RUN PERIOD,0.1352246535,0.1589731719,Pass,Pass,9.5874606519E-003,1.1669207622E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_80,RunPeriod: YEAR ROUND RUN PERIOD,9.0594018479E-002,0.1121748687,Pass,Pass,7.5659207033E-003,9.7843974871E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_80,RunPeriod: YEAR ROUND RUN PERIOD,9.0659858455E-002,0.1085589986,Pass,Pass,7.5808484367E-003,9.2201555089E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_80,RunPeriod: YEAR ROUND RUN PERIOD,8.5825047900E-002,0.1024101184,Pass,Pass,7.8818611352E-003,1.0146453979E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_80,RunPeriod: YEAR ROUND RUN PERIOD,0.1244669290,0.1518777558,Pass,Pass,9.0788024780E-003,1.1371518920E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_80,RunPeriod: YEAR ROUND RUN PERIOD,3.6524414103E-002,4.0966164801E-002,Pass,Pass,4.2243946719E-003,4.7789861151E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_80,RunPeriod: YEAR ROUND RUN PERIOD,0.1193368410,0.1299248060,Pass,Pass,9.5928652935E-003,1.1068039438E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_80,RunPeriod: YEAR ROUND RUN PERIOD,0.2038657250,0.2279260439,Pass,Pass,1.3471457751E-002,1.5401985332E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_81,RunPeriod: YEAR ROUND RUN PERIOD,5.6149042901E-002,6.4254196775E-002,Pass,Pass,5.4010270063E-003,6.2583314867E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_81,RunPeriod: YEAR ROUND RUN PERIOD,7.7558507687E-002,9.2731249457E-002,Pass,Pass,6.9970847623E-003,9.0971491159E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_81,RunPeriod: YEAR ROUND RUN PERIOD,9.4651704388E-002,0.1124229022,Pass,Pass,8.1236411877E-003,1.0205256453E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_81,RunPeriod: YEAR ROUND RUN PERIOD,9.0926787354E-002,0.1038326283,Pass,Pass,7.0007424419E-003,8.9164599606E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_81,RunPeriod: YEAR ROUND RUN PERIOD,3.6610536280E-002,4.0071107016E-002,Pass,Pass,4.2148365595E-003,4.8668782212E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_81,RunPeriod: YEAR ROUND RUN PERIOD,0.1040462776,0.1253610865,Pass,Pass,8.4481488394E-003,1.0763372392E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_82,RunPeriod: YEAR ROUND RUN PERIOD,6.4365601450E-002,7.4432581060E-002,Pass,Pass,6.0471470792E-003,7.1517022848E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_82,RunPeriod: YEAR ROUND RUN PERIOD,0.1177766232,0.1318537370,Pass,Pass,9.4503206135E-003,1.0815640305E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_82,RunPeriod: YEAR ROUND RUN PERIOD,8.0195274896E-002,0.1041806917,Pass,Pass,6.7328462709E-003,8.8777688493E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_82,RunPeriod: YEAR ROUND RUN PERIOD,8.5945779136E-002,0.1070388595,Pass,Pass,6.8470075585E-003,8.6380274866E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_82,RunPeriod: YEAR ROUND RUN PERIOD,5.5810541575E-002,6.4672700952E-002,Pass,Pass,5.6205513643E-003,6.5781535586E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_82,RunPeriod: YEAR ROUND RUN PERIOD,0.1117958325,0.1320400831,Pass,Pass,8.9500199790E-003,1.0718402566E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_82,RunPeriod: YEAR ROUND RUN PERIOD,0.1423478219,0.1759015791,Pass,Pass,9.1451510253E-003,1.2156566390E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_83,RunPeriod: YEAR ROUND RUN PERIOD,5.6383187321E-002,6.5097955502E-002,Pass,Pass,5.4714533082E-003,6.3806898045E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_83,RunPeriod: YEAR ROUND RUN PERIOD,9.9298529682E-002,0.1271340135,Pass,Pass,7.8658097714E-003,1.0249118698E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_83,RunPeriod: YEAR ROUND RUN PERIOD,0.1150447211,0.1465361149,Pass,Pass,8.9503100635E-003,1.2117474033E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_83,RunPeriod: YEAR ROUND RUN PERIOD,9.8800409081E-002,0.1133127184,Pass,Pass,7.7331911525E-003,8.9863449520E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_83,RunPeriod: YEAR ROUND RUN PERIOD,4.0660286426E-002,4.4263684849E-002,Pass,Pass,4.6190740750E-003,5.0498620736E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_83,RunPeriod: YEAR ROUND RUN PERIOD,0.1081666337,0.1267880454,Pass,Pass,8.6377245101E-003,1.0264939370E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_83,RunPeriod: YEAR ROUND RUN PERIOD,0.1351331032,0.1557128088,Pass,Pass,9.9005770633E-003,1.1656784819E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_84,RunPeriod: YEAR ROUND RUN PERIOD,7.5967319383E-002,8.9565548017E-002,Pass,Pass,6.6688409669E-003,7.9126244527E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_84,RunPeriod: YEAR ROUND RUN PERIOD,8.4324957089E-002,9.7226936177E-002,Pass,Pass,7.3057774332E-003,8.5963902194E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_84,RunPeriod: YEAR ROUND RUN PERIOD,0.1182502167,0.1311900501,Pass,Pass,9.9009815046E-003,1.1123519019E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_84,RunPeriod: YEAR ROUND RUN PERIOD,7.7968403946E-002,9.8262262688E-002,Pass,Pass,6.2599699291E-003,7.9919595068E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_84,RunPeriod: YEAR ROUND RUN PERIOD,3.9160243647E-002,4.4160022146E-002,Pass,Pass,4.4276694022E-003,5.0354417127E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_84,RunPeriod: YEAR ROUND RUN PERIOD,0.1113314765,0.1297304546,Pass,Pass,8.8776082759E-003,1.0463048417E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_84,RunPeriod: YEAR ROUND RUN PERIOD,0.1363832538,0.1643495840,Pass,Pass,9.3968521464E-003,1.1490576870E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_85,RunPeriod: YEAR ROUND RUN PERIOD,7.9982719425E-002,9.5549464966E-002,Pass,Pass,6.8491969259E-003,8.2694514259E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_85,RunPeriod: YEAR ROUND RUN PERIOD,0.1010467103,0.1137613958,Pass,Pass,8.5838493738E-003,9.8137204400E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_85,RunPeriod: YEAR ROUND RUN PERIOD,8.7307592900E-002,0.1023667239,Pass,Pass,7.9714470025E-003,9.4839673652E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_85,RunPeriod: YEAR ROUND RUN PERIOD,0.1119701652,0.1267698760,Pass,Pass,8.6498922933E-003,9.9336635163E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_85,RunPeriod: YEAR ROUND RUN PERIOD,0.1106654378,0.1348322554,Pass,Pass,8.4853183327E-003,1.0773886616E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_85,RunPeriod: YEAR ROUND RUN PERIOD,0.1158686866,0.1291687123,Pass,Pass,8.9876630972E-003,1.0179394477E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_86,RunPeriod: YEAR ROUND RUN PERIOD,8.8189057569E-002,0.1083910513,Pass,Pass,6.9879879419E-003,8.6784010057E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_86,RunPeriod: YEAR ROUND RUN PERIOD,8.4948862659E-002,9.7941629313E-002,Pass,Pass,7.6990523748E-003,8.8619843587E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_86,RunPeriod: YEAR ROUND RUN PERIOD,0.1062110999,0.1228211767,Pass,Pass,9.0232186092E-003,1.0622648882E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_86,RunPeriod: YEAR ROUND RUN PERIOD,7.3736673565E-002,9.2359926203E-002,Pass,Pass,6.0462556062E-003,8.0798063761E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_86,RunPeriod: YEAR ROUND RUN PERIOD,0.1531013842,0.1747477570,Pass,Pass,1.1155419959E-002,1.3479028640E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_86,RunPeriod: YEAR ROUND RUN PERIOD,0.1412361570,0.1540319025,Pass,Pass,1.0491066280E-002,1.1641877985E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_87,RunPeriod: YEAR ROUND RUN PERIOD,5.5309806665E-002,6.7756903480E-002,Pass,Pass,5.1226415264E-003,6.7347726743E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_87,RunPeriod: YEAR ROUND RUN PERIOD,7.1837719168E-002,9.4550577129E-002,Pass,Pass,5.9744053057E-003,8.1111251141E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_87,RunPeriod: YEAR ROUND RUN PERIOD,8.5808131586E-002,0.1043057529,Pass,Pass,6.7499852945E-003,8.4179166331E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_87,RunPeriod: YEAR ROUND RUN PERIOD,5.0841932979E-002,5.5883767534E-002,Pass,Pass,5.4163474066E-003,6.0084113619E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_87,RunPeriod: YEAR ROUND RUN PERIOD,0.1589153434,0.1859020374,Pass,Pass,1.1253164640E-002,1.3428010320E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_87,RunPeriod: YEAR ROUND RUN PERIOD,0.1423482175,0.1643262952,Pass,Pass,1.0121970737E-002,1.1801449848E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_88,RunPeriod: YEAR ROUND RUN PERIOD,5.6757775911E-002,6.5711277322E-002,Pass,Pass,5.4186038709E-003,6.3583336840E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_88,RunPeriod: YEAR ROUND RUN PERIOD,8.3272046696E-002,0.1026742736,Pass,Pass,7.1718745506E-003,9.2536075809E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_88,RunPeriod: YEAR ROUND RUN PERIOD,8.2475013224E-002,9.7528774844E-002,Pass,Pass,6.8539347207E-003,8.3240797820E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_88,RunPeriod: YEAR ROUND RUN PERIOD,0.1113520427,0.1281630007,Pass,Pass,7.5691073283E-003,9.3627150013E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_88,RunPeriod: YEAR ROUND RUN PERIOD,3.5905812488E-002,4.1653539892E-002,Pass,Pass,4.0916004365E-003,4.7920643961E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_88,RunPeriod: YEAR ROUND RUN PERIOD,0.1653369274,0.1895975913,Pass,Pass,1.2014673370E-002,1.4082808705E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_88,RunPeriod: YEAR ROUND RUN PERIOD,0.1896717921,0.2078858730,Pass,Pass,1.3118378978E-002,1.4669570931E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_89,RunPeriod: YEAR ROUND RUN PERIOD,5.8083295862E-002,6.7234096998E-002,Pass,Pass,5.4406048653E-003,6.3698046018E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_89,RunPeriod: YEAR ROUND RUN PERIOD,0.1004387043,0.1154649783,Pass,Pass,8.4293781465E-003,9.8237736478E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_89,RunPeriod: YEAR ROUND RUN PERIOD,6.2873112574E-002,8.1706167333E-002,Pass,Pass,5.4538547218E-003,6.8650822151E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_89,RunPeriod: YEAR ROUND RUN PERIOD,8.4242734816E-002,9.7979586238E-002,Pass,Pass,6.8616179624E-003,8.0740340637E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_89,RunPeriod: YEAR ROUND RUN PERIOD,7.2146878527E-002,8.1524769568E-002,Pass,Pass,6.7218888271E-003,7.6920390356E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_89,RunPeriod: YEAR ROUND RUN PERIOD,0.1433239870,0.1650714932,Pass,Pass,1.0677352376E-002,1.3013383439E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_89,RunPeriod: YEAR ROUND RUN PERIOD,0.1927128764,0.2258523188,Pass,Pass,1.2135375019E-002,1.4825526623E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_90,RunPeriod: YEAR ROUND RUN PERIOD,7.8528524185E-002,9.0229294215E-002,Pass,Pass,6.7469314297E-003,7.8500826258E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_90,RunPeriod: YEAR ROUND RUN PERIOD,9.6383683389E-002,0.1117689472,Pass,Pass,8.1109474758E-003,9.5317083890E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_90,RunPeriod: YEAR ROUND RUN PERIOD,9.8846175765E-002,0.1172248074,Pass,Pass,8.5735393252E-003,1.0302862144E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_90,RunPeriod: YEAR ROUND RUN PERIOD,0.1586931527,0.1819073846,Pass,Pass,1.0938527526E-002,1.2742082969E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_90,RunPeriod: YEAR ROUND RUN PERIOD,3.6568735670E-002,4.1460692628E-002,Pass,Pass,4.1553131246E-003,4.7539897650E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_90,RunPeriod: YEAR ROUND RUN PERIOD,0.1604039263,0.1868739637,Pass,Pass,1.1470535210E-002,1.3622507660E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_90,RunPeriod: YEAR ROUND RUN PERIOD,0.1057550450,0.1248982934,Pass,Pass,7.8005055608E-003,9.8123708051E-003,Pass,Pass
 Warmup Convergence Information,LOBBY_91,RunPeriod: YEAR ROUND RUN PERIOD,7.4217101117E-002,8.7195810338E-002,Pass,Pass,6.5402106607E-003,7.8043785651E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_91,RunPeriod: YEAR ROUND RUN PERIOD,8.6957780116E-002,0.1015055593,Pass,Pass,8.0403104207E-003,9.5505857974E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_91,RunPeriod: YEAR ROUND RUN PERIOD,7.5597150266E-002,9.1749568047E-002,Pass,Pass,5.9480029592E-003,7.5361962066E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_91,RunPeriod: YEAR ROUND RUN PERIOD,5.1486708864E-002,6.0031192695E-002,Pass,Pass,5.4157243526E-003,6.2676830151E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_91,RunPeriod: YEAR ROUND RUN PERIOD,0.1217915040,0.1411029517,Pass,Pass,9.5152185117E-003,1.1171342587E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_91,RunPeriod: YEAR ROUND RUN PERIOD,0.1292765715,0.1503965021,Pass,Pass,9.5068680133E-003,1.1194275342E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_92,RunPeriod: YEAR ROUND RUN PERIOD,7.0143333175E-002,8.0530268433E-002,Pass,Pass,6.3230202098E-003,7.3503711007E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_92,RunPeriod: YEAR ROUND RUN PERIOD,7.2280529554E-002,8.8606480826E-002,Pass,Pass,6.3269843715E-003,8.0501432061E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_92,RunPeriod: YEAR ROUND RUN PERIOD,8.8619275576E-002,0.1003670064,Pass,Pass,8.0359260213E-003,9.2124080288E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_92,RunPeriod: YEAR ROUND RUN PERIOD,9.6208937137E-002,0.1064849364,Pass,Pass,7.8267269877E-003,8.7338659306E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_92,RunPeriod: YEAR ROUND RUN PERIOD,5.5589644545E-002,6.1107017499E-002,Pass,Pass,5.7193969052E-003,6.3515470594E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_92,RunPeriod: YEAR ROUND RUN PERIOD,0.1097810883,0.1322796547,Pass,Pass,7.9835903992E-003,1.0015055423E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_93,RunPeriod: YEAR ROUND RUN PERIOD,7.0871132627E-002,8.1680208543E-002,Pass,Pass,6.4171848864E-003,7.4898300094E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_93,RunPeriod: YEAR ROUND RUN PERIOD,8.0940553937E-002,0.1011734517,Pass,Pass,6.9317677375E-003,8.6422932893E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_93,RunPeriod: YEAR ROUND RUN PERIOD,0.1252111021,0.1362911512,Pass,Pass,1.0483361767E-002,1.1613741927E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_93,RunPeriod: YEAR ROUND RUN PERIOD,4.6045014091E-002,4.9819111448E-002,Pass,Pass,4.9776570438E-003,5.4112883824E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_93,RunPeriod: YEAR ROUND RUN PERIOD,0.1038951783,0.1301952881,Pass,Pass,8.3555926770E-003,1.1792844335E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_93,RunPeriod: YEAR ROUND RUN PERIOD,9.9532474830E-002,0.1166513707,Pass,Pass,7.2980724994E-003,8.9276209211E-003,Pass,Pass
 Warmup Convergence Information,LOBBY_94,RunPeriod: YEAR ROUND RUN PERIOD,5.9486503206E-002,6.8225418646E-002,Pass,Pass,5.6507487755E-003,6.5579418996E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_94,RunPeriod: YEAR ROUND RUN PERIOD,0.1241256247,0.1425369815,Pass,Pass,9.4036575814E-003,1.1215729483E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_94,RunPeriod: YEAR ROUND RUN PERIOD,9.2561708774E-002,0.1128565006,Pass,Pass,8.0706794987E-003,9.8050987162E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_94,RunPeriod: YEAR ROUND RUN PERIOD,0.1265283755,0.1465284857,Pass,Pass,8.1797927790E-003,1.0279057612E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_94,RunPeriod: YEAR ROUND RUN PERIOD,6.5429522099E-002,7.5723759581E-002,Pass,Pass,6.2773779904E-003,7.3483252539E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_94,RunPeriod: YEAR ROUND RUN PERIOD,0.1213702197,0.1528652627,Pass,Pass,9.0594862239E-003,1.1610523010E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_94,RunPeriod: YEAR ROUND RUN PERIOD,9.0470984296E-002,0.1193431767,Pass,Pass,6.9346064773E-003,9.5886546197E-003,Pass,Pass
 Warmup Convergence Information,LOBBY_95,RunPeriod: YEAR ROUND RUN PERIOD,5.6139905667E-002,6.5348767726E-002,Pass,Pass,5.3003915499E-003,6.2459446519E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_95,RunPeriod: YEAR ROUND RUN PERIOD,0.1091150117,0.1254281018,Pass,Pass,8.4543432608E-003,1.0152380020E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_95,RunPeriod: YEAR ROUND RUN PERIOD,9.0417426828E-002,0.1064499203,Pass,Pass,7.9274156204E-003,9.8211361019E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_95,RunPeriod: YEAR ROUND RUN PERIOD,0.1004245819,0.1225090388,Pass,Pass,7.2994067977E-003,9.3593649360E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_95,RunPeriod: YEAR ROUND RUN PERIOD,3.5076654702E-002,3.9292772402E-002,Pass,Pass,4.0591607644E-003,4.8612609230E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_95,RunPeriod: YEAR ROUND RUN PERIOD,0.1186494593,0.1437210297,Pass,Pass,8.5046346262E-003,1.1555852291E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_95,RunPeriod: YEAR ROUND RUN PERIOD,0.1693291523,0.2059105500,Pass,Pass,1.0885839772E-002,1.3963763998E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_96,RunPeriod: YEAR ROUND RUN PERIOD,5.8365343389E-002,6.4903178154E-002,Pass,Pass,5.5430770324E-003,6.2349849335E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_96,RunPeriod: YEAR ROUND RUN PERIOD,0.1026308725,0.1248982414,Pass,Pass,8.2497037896E-003,1.0486253023E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_96,RunPeriod: YEAR ROUND RUN PERIOD,0.1079289785,0.1280028608,Pass,Pass,8.7996512384E-003,1.1023058040E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_96,RunPeriod: YEAR ROUND RUN PERIOD,9.3848753554E-002,0.1158550840,Pass,Pass,7.2913764886E-003,9.1098544020E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_96,RunPeriod: YEAR ROUND RUN PERIOD,3.6126299807E-002,3.9422940589E-002,Pass,Pass,4.1440693061E-003,4.5397153161E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_96,RunPeriod: YEAR ROUND RUN PERIOD,0.1041061679,0.1247079100,Pass,Pass,8.4959987577E-003,1.0750766789E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_96,RunPeriod: YEAR ROUND RUN PERIOD,0.1128415583,0.1364929534,Pass,Pass,8.4439807444E-003,1.0239036180E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_97,RunPeriod: YEAR ROUND RUN PERIOD,6.3344591223E-002,7.1611483360E-002,Pass,Pass,5.9340290216E-003,6.7209998583E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_97,RunPeriod: YEAR ROUND RUN PERIOD,0.1080532315,0.1298154794,Pass,Pass,8.4265589095E-003,1.0406032548E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_97,RunPeriod: YEAR ROUND RUN PERIOD,8.8670403066E-002,9.7190300917E-002,Pass,Pass,8.3425190847E-003,9.2216806251E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_97,RunPeriod: YEAR ROUND RUN PERIOD,4.3769538175E-002,4.9766213447E-002,Pass,Pass,4.7461980521E-003,5.4470900552E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_97,RunPeriod: YEAR ROUND RUN PERIOD,0.1157188319,0.1311597884,Pass,Pass,9.1732137479E-003,1.0783293660E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_97,RunPeriod: YEAR ROUND RUN PERIOD,0.1477213210,0.1648361745,Pass,Pass,1.0607529258E-002,1.2020851233E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_98,RunPeriod: YEAR ROUND RUN PERIOD,9.0586332369E-002,0.1076746103,Pass,Pass,7.4205798561E-003,8.9293726981E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_98,RunPeriod: YEAR ROUND RUN PERIOD,8.7041738657E-002,9.9648913983E-002,Pass,Pass,7.4232252810E-003,8.7261384583E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_98,RunPeriod: YEAR ROUND RUN PERIOD,9.5913860086E-002,0.1118054630,Pass,Pass,8.4240568471E-003,1.0002922477E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_98,RunPeriod: YEAR ROUND RUN PERIOD,8.0093129479E-002,9.1140067050E-002,Pass,Pass,6.7144685250E-003,7.7210078521E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_98,RunPeriod: YEAR ROUND RUN PERIOD,3.4086278257E-002,4.0977301643E-002,Pass,Pass,3.9383758413E-003,4.7387933634E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_98,RunPeriod: YEAR ROUND RUN PERIOD,0.1421694267,0.1576090761,Pass,Pass,1.0276033319E-002,1.1821077393E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_98,RunPeriod: YEAR ROUND RUN PERIOD,0.1920687525,0.2139156561,Pass,Pass,1.2161788779E-002,1.4611396517E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_99,RunPeriod: YEAR ROUND RUN PERIOD,0.1027674824,0.1189759256,Pass,Pass,8.1918624118E-003,1.0361026031E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_99,RunPeriod: YEAR ROUND RUN PERIOD,8.4167848663E-002,9.8878960003E-002,Pass,Pass,6.8265239153E-003,8.1052868072E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_99,RunPeriod: YEAR ROUND RUN PERIOD,5.0004012884E-002,5.7418218452E-002,Pass,Pass,5.1809198402E-003,6.0057483680E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_99,RunPeriod: YEAR ROUND RUN PERIOD,0.1468634798,0.1613849787,Pass,Pass,1.0911031942E-002,1.2261390442E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_99,RunPeriod: YEAR ROUND RUN PERIOD,0.1272140071,0.1427195472,Pass,Pass,9.0829432778E-003,1.0682318161E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_100,RunPeriod: YEAR ROUND RUN PERIOD,6.0304752337E-002,6.7348825024E-002,Pass,Pass,5.7174222550E-003,6.4523239974E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_100,RunPeriod: YEAR ROUND RUN PERIOD,7.4650356968E-002,8.9998587633E-002,Pass,Pass,6.2972531293E-003,8.3161416591E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_100,RunPeriod: YEAR ROUND RUN PERIOD,0.1244087881,0.1473390366,Pass,Pass,9.7035805086E-003,1.1785527217E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_100,RunPeriod: YEAR ROUND RUN PERIOD,0.1394963981,0.1774340095,Pass,Pass,9.5174855783E-003,1.2761640157E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_100,RunPeriod: YEAR ROUND RUN PERIOD,5.6663164334E-002,6.4627979577E-002,Pass,Pass,5.6646080180E-003,6.5360524490E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_100,RunPeriod: YEAR ROUND RUN PERIOD,0.1485501890,0.1642366090,Pass,Pass,1.1252691955E-002,1.2646156862E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_101,RunPeriod: YEAR ROUND RUN PERIOD,6.3317669745E-002,7.4774353917E-002,Pass,Pass,5.9080562723E-003,7.2977305127E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_101,RunPeriod: YEAR ROUND RUN PERIOD,8.8909249438E-002,0.1079848787,Pass,Pass,7.3461745418E-003,8.9894420355E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_101,RunPeriod: YEAR ROUND RUN PERIOD,0.1474547934,0.1730965869,Pass,Pass,1.1069320301E-002,1.3361060999E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_101,RunPeriod: YEAR ROUND RUN PERIOD,9.0569432175E-002,0.1060402405,Pass,Pass,7.1155037106E-003,8.4766715769E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_101,RunPeriod: YEAR ROUND RUN PERIOD,6.0902503307E-002,6.8989358169E-002,Pass,Pass,5.9898484082E-003,6.8620758343E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_101,RunPeriod: YEAR ROUND RUN PERIOD,0.1481740726,0.1716634823,Pass,Pass,9.9882848265E-003,1.2012716610E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_101,RunPeriod: YEAR ROUND RUN PERIOD,0.1662815706,0.1835090433,Pass,Pass,1.1362452902E-002,1.2770036915E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_102,RunPeriod: YEAR ROUND RUN PERIOD,0.1259534410,0.1457407799,Pass,Pass,9.5446415217E-003,1.1178592206E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_102,RunPeriod: YEAR ROUND RUN PERIOD,9.4689837558E-002,0.1076954871,Pass,Pass,8.2036185587E-003,9.5203932820E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_102,RunPeriod: YEAR ROUND RUN PERIOD,0.1379121556,0.1612969655,Pass,Pass,1.0074751434E-002,1.2259607840E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_102,RunPeriod: YEAR ROUND RUN PERIOD,6.0275475719E-002,7.0672745613E-002,Pass,Pass,5.8802949128E-003,6.9545046315E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_102,RunPeriod: YEAR ROUND RUN PERIOD,0.1102046174,0.1267488002,Pass,Pass,8.4659675555E-003,1.0389191902E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_102,RunPeriod: YEAR ROUND RUN PERIOD,0.1195518100,0.1359486946,Pass,Pass,8.6645534397E-003,1.0137883708E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_103,RunPeriod: YEAR ROUND RUN PERIOD,6.9367119772E-002,8.4768898696E-002,Pass,Pass,5.9283698606E-003,7.2926144951E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_103,RunPeriod: YEAR ROUND RUN PERIOD,7.8251470140E-002,8.9300915045E-002,Pass,Pass,6.8135040336E-003,7.9533124326E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_103,RunPeriod: YEAR ROUND RUN PERIOD,0.1269413957,0.1428859207,Pass,Pass,1.0244680922E-002,1.1725580131E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_103,RunPeriod: YEAR ROUND RUN PERIOD,8.0928481920E-002,9.2618625643E-002,Pass,Pass,6.6839589127E-003,7.6749016040E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_103,RunPeriod: YEAR ROUND RUN PERIOD,3.8645904269E-002,4.1842094400E-002,Pass,Pass,4.3489636106E-003,4.7288050904E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_103,RunPeriod: YEAR ROUND RUN PERIOD,0.1311062675,0.1481932498,Pass,Pass,1.0004700079E-002,1.1606671182E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_103,RunPeriod: YEAR ROUND RUN PERIOD,0.1255422048,0.1407694870,Pass,Pass,9.1765519900E-003,1.0586978860E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_104,RunPeriod: YEAR ROUND RUN PERIOD,7.3104598722E-002,8.3652327464E-002,Pass,Pass,6.4483291827E-003,7.4714066966E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_104,RunPeriod: YEAR ROUND RUN PERIOD,7.8545429645E-002,9.2746987511E-002,Pass,Pass,6.9427577735E-003,8.2948343833E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_104,RunPeriod: YEAR ROUND RUN PERIOD,9.5892914061E-002,0.1089348765,Pass,Pass,8.4558177434E-003,9.7639536341E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_104,RunPeriod: YEAR ROUND RUN PERIOD,9.8749153991E-002,0.1142510640,Pass,Pass,7.6932351009E-003,9.0105534732E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_104,RunPeriod: YEAR ROUND RUN PERIOD,4.1532557599E-002,4.6985487294E-002,Pass,Pass,4.4299965028E-003,5.2259084895E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_104,RunPeriod: YEAR ROUND RUN PERIOD,9.7656414028E-002,0.1213172079,Pass,Pass,7.4296720655E-003,1.0138826341E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_104,RunPeriod: YEAR ROUND RUN PERIOD,0.1985218758,0.2281093308,Pass,Pass,1.2701374451E-002,1.5324512088E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_105,RunPeriod: YEAR ROUND RUN PERIOD,6.7614749851E-002,7.9023565890E-002,Pass,Pass,6.2471983258E-003,7.5950176424E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_105,RunPeriod: YEAR ROUND RUN PERIOD,0.1062315361,0.1208247542,Pass,Pass,8.6428750675E-003,9.9997230867E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_105,RunPeriod: YEAR ROUND RUN PERIOD,9.3620023260E-002,0.1080679862,Pass,Pass,7.3060842838E-003,8.6002366313E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_105,RunPeriod: YEAR ROUND RUN PERIOD,4.6926046227E-002,5.2322714298E-002,Pass,Pass,4.9739768212E-003,5.5958947669E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_105,RunPeriod: YEAR ROUND RUN PERIOD,0.1059670564,0.1336603589,Pass,Pass,8.2306884597E-003,1.0660627817E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_105,RunPeriod: YEAR ROUND RUN PERIOD,0.1437224722,0.1670297342,Pass,Pass,1.0070595201E-002,1.1842901058E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_106,RunPeriod: YEAR ROUND RUN PERIOD,8.8157439305E-002,0.1036982395,Pass,Pass,7.2810062704E-003,8.6783678797E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_106,RunPeriod: YEAR ROUND RUN PERIOD,9.6607941763E-002,0.1067525979,Pass,Pass,8.0705075269E-003,9.0768891828E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_106,RunPeriod: YEAR ROUND RUN PERIOD,9.3230941007E-002,0.1052939688,Pass,Pass,8.2622652831E-003,9.4636505815E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_106,RunPeriod: YEAR ROUND RUN PERIOD,0.1030567522,0.1152730290,Pass,Pass,8.0721388476E-003,9.1207083877E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_106,RunPeriod: YEAR ROUND RUN PERIOD,6.7465618973E-002,7.6526896738E-002,Pass,Pass,6.4457470091E-003,7.3969261185E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_106,RunPeriod: YEAR ROUND RUN PERIOD,0.1099440062,0.1289896807,Pass,Pass,8.7980039349E-003,1.0449211665E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_106,RunPeriod: YEAR ROUND RUN PERIOD,0.2047686478,0.2325786582,Pass,Pass,1.3280729991E-002,1.5457304352E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_107,RunPeriod: YEAR ROUND RUN PERIOD,9.8659937979E-002,0.1165884749,Pass,Pass,8.0809670906E-003,9.6606217401E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_107,RunPeriod: YEAR ROUND RUN PERIOD,7.8633124542E-002,9.2234123643E-002,Pass,Pass,6.6914091441E-003,8.0272670386E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_107,RunPeriod: YEAR ROUND RUN PERIOD,0.1423364566,0.1542759266,Pass,Pass,1.1379446699E-002,1.2522940875E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_107,RunPeriod: YEAR ROUND RUN PERIOD,0.1321221555,