Program Version,EnergyPlus, Version 24.2.0-94a887817b, YMD=2025.11.02 18:16
! <Version>, Version ID
 Version, 24.2.0
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, No, No, No, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  13.00,  12.00,  11.00,  10.00,  11.00,  13.00,  15.00,  16.00,  16.00,  15.00,  14.00,  13.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  -1.89,  -3.06,  -0.99,   2.23,  10.68,  17.20,  21.60,  22.94,  20.66,  15.60,   8.83,   2.56
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  11.00,  10.00,   9.00,   8.00,   9.00,  11.00,  13.00,  14.00,  14.00,  13.00,  12.00,  11.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,   9.00,   8.00,   7.00,   6.00,   7.00,   9.00,  11.00,  12.00,  12.00,  11.00,  10.00,   9.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Chicago Ohare Intl Ap IL USA TMY3 WMO#=725300,41.98,-87.92,-6.00,201.00,98934,1.1759
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Professional Building,0.000,Suburbs,4.00000E-002,0.20000,FullInteriorAndExterior,15,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,382,4202,1528
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, LOBBY_0,0.0,0.00,0.00,0.00,-49.85,-86.63,1.50,1,1,1,-53.73,-45.97,-92.43,-80.83,0.00,3.00,3.00,264.28,TARP,DOE-2,88.09,114.97,80.37,34.60,6,4,0,Yes
 Zone Information, MECHANICAL_0,0.0,0.00,0.00,0.00,-80.29,-45.90,1.50,1,1,1,-83.17,-77.42,-50.70,-41.10,0.00,3.00,3.00,160.96,TARP,DOE-2,53.65,90.89,63.53,27.35,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_0,0.0,0.00,0.00,0.00,-27.83,-75.77,1.50,1,1,1,-30.25,-25.42,-78.96,-72.58,0.00,3.00,3.00,89.12,TARP,DOE-2,29.71,66.06,46.18,19.88,6,4,0,Yes
 Zone Information, STORAGE_0,0.0,0.00,0.00,0.00,-14.86,-12.14,1.50,1,1,1,-17.45,-12.26,-14.74,-9.54,0.00,3.00,3.00,77.91,TARP,DOE-2,25.97,61.15,42.75,18.41,6,4,0,Yes
 Zone Information, LOBBY_1,0.0,0.00,0.00,0.00,-72.51,-35.83,4.50,1,1,1,-78.47,-66.56,-42.42,-29.25,3.00,6.00,3.00,463.24,TARP,DOE-2,154.41,149.30,104.37,44.94,6,4,0,Yes
 Zone Information, CONFERENCE_1,0.0,0.00,0.00,0.00,-77.42,-9.89,4.50,1,1,1,-79.91,-74.93,-13.34,-6.44,3.00,6.00,3.00,99.63,TARP,DOE-2,33.21,70.10,49.00,21.10,6,4,0,Yes
 Zone Information, BREAK_ROOM_1,0.0,0.00,0.00,0.00,-70.33,-74.48,4.50,1,1,1,-73.10,-67.56,-78.21,-70.74,3.00,6.00,3.00,120.31,TARP,DOE-2,40.10,76.87,53.73,23.13,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_1,0.0,0.00,0.00,0.00,-38.42,-86.75,4.50,1,1,1,-41.40,-35.44,-90.80,-82.69,3.00,6.00,3.00,141.02,TARP,DOE-2,47.01,83.27,58.21,25.06,6,4,0,Yes
 Zone Information, STORAGE_1,0.0,0.00,0.00,0.00,-24.15,-26.32,4.50,1,1,1,-26.52,-21.77,-30.93,-21.71,3.00,6.00,3.00,127.36,TARP,DOE-2,42.45,82.65,57.77,24.87,6,4,0,Yes
 Zone Information, CONFERENCE_2,0.0,0.00,0.00,0.00,-61.32,-23.23,7.50,1,1,1,-65.89,-56.75,-28.44,-18.01,6.00,9.00,3.00,279.73,TARP,DOE-2,93.24,116.13,81.18,34.95,6,4,0,Yes
 Zone Information, MECHANICAL_2,0.0,0.00,0.00,0.00,-6.79,-85.11,7.50,1,1,1,-10.18,-3.40,-91.44,-78.77,6.00,9.00,3.00,251.89,TARP,DOE-2,83.96,115.49,80.73,34.76,6,4,0,Yes
 Zone Information, OFFICE_OPEN_2,0.0,0.00,0.00,0.00,-79.49,-52.25,7.50,1,1,1,-86.86,-72.12,-64.27,-40.23,6.00,9.00,3.00,1051.28,TARP,DOE-2,350.43,231.46,161.80,69.66,6,4,0,Yes
 Zone Information, LOBBY_3,0.0,0.00,0.00,0.00,-8.92,-10.00,10.50,1,1,1,-14.12,-3.73,-17.12,-2.89,9.00,12.00,3.00,436.30,TARP,DOE-2,145.43,146.53,102.43,44.10,6,4,0,Yes
 Zone Information, CONFERENCE_3,0.0,0.00,0.00,0.00,-22.15,-13.16,10.50,1,1,1,-25.87,-18.43,-18.65,-7.66,9.00,12.00,3.00,239.69,TARP,DOE-2,79.90,109.36,76.45,32.91,6,4,0,Yes
 Zone Information, BREAK_ROOM_3,0.0,0.00,0.00,0.00,-58.50,-75.46,10.50,1,1,1,-62.00,-55.00,-80.58,-70.33,9.00,12.00,3.00,210.00,TARP,DOE-2,70.00,102.27,71.49,30.78,6,4,0,Yes
 Zone Information, MECHANICAL_3,0.0,0.00,0.00,0.00,-88.37,-47.19,10.50,1,1,1,-91.56,-85.18,-52.38,-42.00,9.00,12.00,3.00,193.60,TARP,DOE-2,64.53,99.35,69.45,29.90,6,4,0,Yes
 Zone Information, OFFICE_OPEN_3,0.0,0.00,0.00,0.00,-15.92,-68.84,10.50,1,1,1,-24.24,-7.61,-83.02,-54.67,9.00,12.00,3.00,1401.14,TARP,DOE-2,467.05,268.71,187.84,80.87,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_3,0.0,0.00,0.00,0.00,-82.04,-72.72,10.50,1,1,1,-84.76,-79.33,-77.15,-68.30,9.00,12.00,3.00,139.97,TARP,DOE-2,46.66,84.47,59.05,25.42,6,4,0,Yes
 Zone Information, STORAGE_3,0.0,0.00,0.00,0.00,-86.86,-85.61,10.50,1,1,1,-89.30,-84.42,-90.35,-80.88,9.00,12.00,3.00,134.58,TARP,DOE-2,44.86,84.95,59.38,25.57,6,4,0,Yes
 Zone Information, LOBBY_4,0.0,0.00,0.00,0.00,-17.18,-71.89,13.50,1,1,1,-21.73,-12.63,-80.16,-63.61,12.00,15.00,3.00,444.06,TARP,DOE-2,148.02,152.67,106.72,45.95,6,4,0,Yes
 Zone Information, BREAK_ROOM_4,0.0,0.00,0.00,0.00,-50.41,-86.07,13.50,1,1,1,-52.57,-48.25,-89.36,-82.78,12.00,15.00,3.00,82.01,TARP,DOE-2,27.34,64.18,44.86,19.31,6,4,0,Yes
 Zone Information, MECHANICAL_4,0.0,0.00,0.00,0.00,-26.01,-60.72,13.50,1,1,1,-28.16,-23.86,-63.55,-57.90,12.00,15.00,3.00,69.86,TARP,DOE-2,23.29,58.47,40.87,17.60,6,4,0,Yes
 Zone Information, OFFICE_OPEN_4,0.0,0.00,0.00,0.00,-81.85,-68.24,13.50,1,1,1,-87.05,-76.65,-77.67,-58.81,12.00,15.00,3.00,579.54,TARP,DOE-2,193.18,174.34,121.87,52.47,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_4,0.0,0.00,0.00,0.00,-18.04,-44.42,13.50,1,1,1,-20.13,-15.96,-46.89,-41.95,12.00,15.00,3.00,59.05,TARP,DOE-2,19.68,53.45,37.36,16.09,6,4,0,Yes
 Zone Information, CONFERENCE_5,0.0,0.00,0.00,0.00,-73.79,-70.00,16.50,1,1,1,-77.92,-69.65,-75.92,-64.09,15.00,18.00,3.00,287.26,TARP,DOE-2,95.75,119.35,83.43,35.92,6,4,0,Yes
 Zone Information, MECHANICAL_5,0.0,0.00,0.00,0.00,-65.17,-20.58,16.50,1,1,1,-67.12,-63.21,-24.13,-17.03,15.00,18.00,3.00,80.00,TARP,DOE-2,26.67,64.86,45.34,19.52,6,4,0,Yes
 Zone Information, OFFICE_OPEN_5,0.0,0.00,0.00,0.00,-79.21,-62.70,16.50,1,1,1,-84.55,-73.87,-71.87,-53.52,15.00,18.00,3.00,579.28,TARP,DOE-2,193.09,172.99,120.93,52.06,6,4,0,Yes
 Zone Information, LOBBY_6,0.0,0.00,0.00,0.00,-66.85,-79.86,19.50,1,1,1,-70.41,-63.29,-86.76,-72.96,18.00,21.00,3.00,288.33,TARP,DOE-2,96.11,124.28,86.88,37.40,6,4,0,Yes
 Zone Information, CONFERENCE_6,0.0,0.00,0.00,0.00,-83.85,-44.58,19.50,1,1,1,-88.26,-79.45,-49.84,-39.32,18.00,21.00,3.00,272.44,TARP,DOE-2,90.81,114.82,80.26,34.56,6,4,0,Yes
 Zone Information, MECHANICAL_6,0.0,0.00,0.00,0.00,-74.35,-91.50,19.50,1,1,1,-76.26,-72.44,-94.35,-88.66,18.00,21.00,3.00,62.36,TARP,DOE-2,20.79,55.85,39.04,16.81,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_6,0.0,0.00,0.00,0.00,-90.72,-28.66,19.50,1,1,1,-92.85,-88.60,-32.13,-25.18,18.00,21.00,3.00,85.26,TARP,DOE-2,28.42,66.01,46.14,19.87,6,4,0,Yes
 Zone Information, STORAGE_6,0.0,0.00,0.00,0.00,-20.25,-17.79,19.50,1,1,1,-23.20,-17.30,-21.36,-14.23,18.00,21.00,3.00,122.40,TARP,DOE-2,40.80,77.00,53.83,23.17,6,4,0,Yes
 Zone Information, LOBBY_7,0.0,0.00,0.00,0.00,-6.14,-62.09,22.50,1,1,1,-10.83,-1.45,-68.45,-55.73,21.00,24.00,3.00,351.22,TARP,DOE-2,117.07,131.38,91.84,39.54,6,4,0,Yes
 Zone Information, CONFERENCE_7,0.0,0.00,0.00,0.00,-37.63,-74.53,22.50,1,1,1,-41.47,-33.79,-79.17,-69.89,21.00,24.00,3.00,208.56,TARP,DOE-2,69.52,100.52,70.26,30.25,6,4,0,Yes
 Zone Information, MECHANICAL_7,0.0,0.00,0.00,0.00,-47.30,-85.74,22.50,1,1,1,-51.09,-43.51,-90.60,-80.89,21.00,24.00,3.00,215.58,TARP,DOE-2,71.86,102.52,71.67,30.86,6,4,0,Yes
 Zone Information, OFFICE_OPEN_7,0.0,0.00,0.00,0.00,-74.38,-60.47,22.50,1,1,1,-81.13,-67.64,-73.10,-47.85,21.00,24.00,3.00,1010.75,TARP,DOE-2,336.92,231.28,161.68,69.61,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_7,0.0,0.00,0.00,0.00,-50.13,-78.12,22.50,1,1,1,-52.27,-48.00,-81.03,-75.21,21.00,24.00,3.00,71.48,TARP,DOE-2,23.83,59.30,41.45,17.85,6,4,0,Yes
 Zone Information, STORAGE_7,0.0,0.00,0.00,0.00,-2.48,-31.97,22.50,1,1,1,-4.33,-0.63,-34.56,-29.38,21.00,24.00,3.00,54.88,TARP,DOE-2,18.29,52.09,36.41,15.68,6,4,0,Yes
 Zone Information, LOBBY_8,0.0,0.00,0.00,0.00,-53.65,-82.87,25.50,1,1,1,-57.65,-49.66,-88.70,-77.05,24.00,27.00,3.00,273.49,TARP,DOE-2,91.16,116.66,81.55,35.11,6,4,0,Yes
 Zone Information, MECHANICAL_8,0.0,0.00,0.00,0.00,-3.43,-53.72,25.50,1,1,1,-7.60,0.74,-58.17,-49.28,24.00,27.00,3.00,217.22,TARP,DOE-2,72.41,102.17,71.42,30.75,6,4,0,Yes
 Zone Information, BREAK_ROOM_9,0.0,0.00,0.00,0.00,-14.57,-69.20,28.50,1,1,1,-16.43,-12.70,-72.15,-66.26,27.00,30.00,3.00,63.17,TARP,DOE-2,21.06,56.55,39.53,17.02,6,4,0,Yes
 Zone Information, OFFICE_OPEN_9,0.0,0.00,0.00,0.00,-87.70,-74.19,28.50,1,1,1,-94.61,-80.79,-83.72,-64.66,27.00,30.00,3.00,780.32,TARP,DOE-2,260.11,196.07,137.06,59.01,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_9,0.0,0.00,0.00,0.00,-70.77,-47.64,28.50,1,1,1,-72.72,-68.81,-51.35,-43.92,27.00,30.00,3.00,83.98,TARP,DOE-2,27.99,66.89,46.76,20.13,6,4,0,Yes
 Zone Information, STORAGE_9,0.0,0.00,0.00,0.00,-26.52,-86.37,28.50,1,1,1,-28.18,-24.85,-88.38,-84.35,27.00,30.00,3.00,38.01,TARP,DOE-2,12.67,42.92,30.00,12.92,6,4,0,Yes
 Zone Information, CONFERENCE_10,0.0,0.00,0.00,0.00,-86.52,-63.41,31.50,1,1,1,-90.13,-82.90,-69.66,-57.16,30.00,33.00,3.00,265.12,TARP,DOE-2,88.37,117.16,81.90,35.26,6,4,0,Yes
 Zone Information, BREAK_ROOM_10,0.0,0.00,0.00,0.00,-16.16,-10.86,31.50,1,1,1,-20.06,-12.26,-14.96,-6.76,30.00,33.00,3.00,186.82,TARP,DOE-2,62.27,94.73,66.22,28.51,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_10,0.0,0.00,0.00,0.00,-13.00,-86.75,31.50,1,1,1,-15.64,-10.37,-91.08,-82.42,30.00,33.00,3.00,132.72,TARP,DOE-2,44.24,82.36,57.57,24.79,6,4,0,Yes
 Zone Information, STORAGE_10,0.0,0.00,0.00,0.00,-19.60,-49.81,31.50,1,1,1,-21.24,-17.95,-51.93,-47.70,30.00,33.00,3.00,39.51,TARP,DOE-2,13.17,43.91,30.70,13.22,6,4,0,Yes
 Zone Information, CONFERENCE_11,0.0,0.00,0.00,0.00,-3.24,-78.03,34.50,1,1,1,-6.48,-5.20E-003,-81.66,-74.39,33.00,36.00,3.00,137.16,TARP,DOE-2,45.72,81.28,56.82,24.46,6,4,0,Yes
 Zone Information, BREAK_ROOM_11,0.0,0.00,0.00,0.00,-14.28,-5.57,34.50,1,1,1,-17.00,-11.57,-9.29,-1.84,33.00,36.00,3.00,117.58,TARP,DOE-2,39.19,76.10,53.19,22.90,6,4,0,Yes
 Zone Information, MECHANICAL_11,0.0,0.00,0.00,0.00,-78.48,-86.96,34.50,1,1,1,-82.15,-74.81,-90.87,-83.04,33.00,36.00,3.00,167.93,TARP,DOE-2,55.98,89.83,62.79,27.04,6,4,0,Yes
 Zone Information, OFFICE_OPEN_11,0.0,0.00,0.00,0.00,-17.88,-79.75,34.50,1,1,1,-23.16,-12.60,-86.51,-72.99,33.00,36.00,3.00,420.99,TARP,DOE-2,140.33,143.27,100.15,43.12,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_11,0.0,0.00,0.00,0.00,-34.10,-89.25,34.50,1,1,1,-36.12,-32.07,-91.95,-86.56,33.00,36.00,3.00,62.52,TARP,DOE-2,20.84,55.37,38.71,16.67,6,4,0,Yes
 Zone Information, STORAGE_11,0.0,0.00,0.00,0.00,-7.55,-42.44,34.50,1,1,1,-10.25,-4.84,-47.15,-37.74,33.00,36.00,3.00,148.31,TARP,DOE-2,49.44,87.72,61.32,26.40,6,4,0,Yes
 Zone Information, LOBBY_12,0.0,0.00,0.00,0.00,-17.83,-26.92,37.50,1,1,1,-21.23,-14.43,-31.52,-22.33,36.00,39.00,3.00,182.75,TARP,DOE-2,60.92,94.74,66.23,28.51,6,4,0,Yes
 Zone Information, CONFERENCE_12,0.0,0.00,0.00,0.00,-90.61,-81.38,37.50,1,1,1,-92.88,-88.34,-85.05,-77.70,36.00,39.00,3.00,96.51,TARP,DOE-2,32.17,70.12,49.01,21.10,6,4,0,Yes
 Zone Information, STORAGE_12,0.0,0.00,0.00,0.00,-81.72,-82.50,37.50,1,1,1,-84.31,-79.13,-87.42,-77.57,36.00,39.00,3.00,148.44,TARP,DOE-2,49.48,88.96,62.18,26.77,6,4,0,Yes
 Zone Information, LOBBY_13,0.0,0.00,0.00,0.00,-9.43,-50.92,40.50,1,1,1,-15.25,-3.61,-59.14,-42.70,39.00,42.00,3.00,565.82,TARP,DOE-2,188.61,167.29,116.94,50.35,6,4,0,Yes
 Zone Information, CONFERENCE_13,0.0,0.00,0.00,0.00,-87.70,-26.93,40.50,1,1,1,-92.01,-83.39,-31.61,-22.25,39.00,42.00,3.00,236.71,TARP,DOE-2,78.90,106.68,74.58,32.11,6,4,0,Yes
 Zone Information, MECHANICAL_13,0.0,0.00,0.00,0.00,-67.77,-18.76,40.50,1,1,1,-70.38,-65.16,-23.49,-14.03,39.00,42.00,3.00,143.80,TARP,DOE-2,47.93,86.90,60.74,26.15,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_13,0.0,0.00,0.00,0.00,-2.35,-68.65,40.50,1,1,1,-4.75,4.64E-002,-72.96,-64.33,39.00,42.00,3.00,120.11,TARP,DOE-2,40.04,79.34,55.46,23.88,6,4,0,Yes
 Zone Information, STORAGE_13,0.0,0.00,0.00,0.00,-8.71,-44.25,40.50,1,1,1,-10.59,-6.83,-46.94,-41.57,39.00,42.00,3.00,57.81,TARP,DOE-2,19.27,53.56,37.44,16.12,6,4,0,Yes
 Zone Information, LOBBY_14,0.0,0.00,0.00,0.00,-84.16,-86.34,43.50,1,1,1,-87.89,-80.44,-93.61,-79.08,42.00,45.00,3.00,317.82,TARP,DOE-2,105.94,130.61,91.30,39.31,6,4,0,Yes
 Zone Information, CONFERENCE_14,0.0,0.00,0.00,0.00,-19.34,-37.79,43.50,1,1,1,-22.62,-16.06,-43.92,-31.67,42.00,45.00,3.00,235.24,TARP,DOE-2,78.41,111.61,78.02,33.59,6,4,0,Yes
 Zone Information, BREAK_ROOM_14,0.0,0.00,0.00,0.00,-69.64,-58.57,43.50,1,1,1,-72.56,-66.71,-64.11,-53.02,42.00,45.00,3.00,189.45,TARP,DOE-2,63.15,100.42,70.20,30.22,6,4,0,Yes
 Zone Information, OFFICE_OPEN_14,0.0,0.00,0.00,0.00,-9.31,-60.94,43.50,1,1,1,-17.09,-1.54,-76.05,-45.83,42.00,45.00,3.00,1396.02,TARP,DOE-2,465.34,273.42,191.13,82.29,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_14,0.0,0.00,0.00,0.00,-41.88,-25.29,43.50,1,1,1,-43.66,-40.09,-28.15,-22.42,42.00,45.00,3.00,58.62,TARP,DOE-2,19.54,54.61,38.17,16.43,6,4,0,Yes
 Zone Information, CONFERENCE_15,0.0,0.00,0.00,0.00,-78.06,-21.48,46.50,1,1,1,-82.63,-73.49,-26.52,-16.43,45.00,48.00,3.00,270.83,TARP,DOE-2,90.28,114.16,79.80,34.36,6,4,0,Yes
 Zone Information, BREAK_ROOM_15,0.0,0.00,0.00,0.00,-75.11,-86.61,46.50,1,1,1,-78.34,-71.88,-92.55,-80.67,45.00,48.00,3.00,224.54,TARP,DOE-2,74.85,108.79,76.05,32.74,6,4,0,Yes
 Zone Information, MECHANICAL_15,0.0,0.00,0.00,0.00,-85.35,-69.40,46.50,1,1,1,-88.56,-82.14,-72.95,-65.86,45.00,48.00,3.00,132.36,TARP,DOE-2,44.12,79.81,55.79,24.02,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_15,0.0,0.00,0.00,0.00,-13.88,-86.20,46.50,1,1,1,-16.09,-11.68,-88.73,-83.67,45.00,48.00,3.00,64.10,TARP,DOE-2,21.37,55.60,38.87,16.74,6,4,0,Yes
 Zone Information, LOBBY_16,0.0,0.00,0.00,0.00,-87.23,-75.80,49.50,1,1,1,-91.05,-83.41,-80.63,-70.98,48.00,51.00,3.00,215.87,TARP,DOE-2,71.96,102.50,71.65,30.85,6,4,0,Yes
 Zone Information, BREAK_ROOM_16,0.0,0.00,0.00,0.00,-86.69,-25.34,49.50,1,1,1,-89.51,-83.88,-29.60,-21.07,48.00,51.00,3.00,139.80,TARP,DOE-2,46.60,83.75,58.54,25.21,6,4,0,Yes
 Zone Information, OFFICE_OPEN_16,0.0,0.00,0.00,0.00,-15.59,-56.47,49.50,1,1,1,-22.43,-8.76,-65.25,-47.68,48.00,51.00,3.00,711.26,TARP,DOE-2,237.09,186.24,130.19,56.05,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_16,0.0,0.00,0.00,0.00,-24.55,-65.68,49.50,1,1,1,-26.97,-22.13,-69.00,-62.36,48.00,51.00,3.00,93.03,TARP,DOE-2,31.01,67.69,47.32,20.37,6,4,0,Yes
 Zone Information, STORAGE_16,0.0,0.00,0.00,0.00,-14.39,-79.33,49.50,1,1,1,-17.04,-11.74,-84.00,-74.66,48.00,51.00,3.00,144.04,TARP,DOE-2,48.01,86.61,60.55,26.07,6,4,0,Yes
 Zone Information, CONFERENCE_17,0.0,0.00,0.00,0.00,-10.43,-43.14,52.50,1,1,1,-13.51,-7.36,-49.19,-37.10,51.00,54.00,3.00,217.49,TARP,DOE-2,72.50,108.22,75.65,32.57,6,4,0,Yes
 Zone Information, MECHANICAL_17,0.0,0.00,0.00,0.00,-4.93,-20.63,52.50,1,1,1,-7.64,-2.22,-25.10,-16.17,51.00,54.00,3.00,140.89,TARP,DOE-2,46.96,84.89,59.34,25.55,6,4,0,Yes
 Zone Information, OFFICE_OPEN_17,0.0,0.00,0.00,0.00,-81.78,-41.90,52.50,1,1,1,-88.42,-75.13,-51.60,-32.19,51.00,54.00,3.00,763.68,TARP,DOE-2,254.56,194.95,136.28,58.67,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_17,0.0,0.00,0.00,0.00,-11.19,-55.05,52.50,1,1,1,-13.27,-9.11,-58.46,-51.64,51.00,54.00,3.00,81.68,TARP,DOE-2,27.23,64.61,45.16,19.44,6,4,0,Yes
 Zone Information, STORAGE_17,0.0,0.00,0.00,0.00,-22.81,-64.56,52.50,1,1,1,-24.80,-20.82,-66.76,-62.37,51.00,54.00,3.00,50.01,TARP,DOE-2,16.67,49.06,34.29,14.76,6,4,0,Yes
 Zone Information, BREAK_ROOM_18,0.0,0.00,0.00,0.00,-63.65,-80.57,55.50,1,1,1,-66.25,-61.05,-83.89,-77.25,54.00,57.00,3.00,100.12,TARP,DOE-2,33.37,69.87,48.84,21.03,6,4,0,Yes
 Zone Information, MECHANICAL_18,0.0,0.00,0.00,0.00,-15.82,-52.06,55.50,1,1,1,-19.78,-11.86,-56.86,-47.27,54.00,57.00,3.00,222.63,TARP,DOE-2,74.21,103.86,72.60,31.26,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_18,0.0,0.00,0.00,0.00,-26.19,-76.21,55.50,1,1,1,-28.23,-24.15,-78.40,-74.02,54.00,57.00,3.00,50.97,TARP,DOE-2,16.99,49.49,34.60,14.90,6,4,0,Yes
 Zone Information, STORAGE_18,0.0,0.00,0.00,0.00,-8.70,-60.63,55.50,1,1,1,-10.42,-6.98,-62.97,-58.29,54.00,57.00,3.00,45.86,TARP,DOE-2,15.29,47.51,33.21,14.30,6,4,0,Yes
 Zone Information, LOBBY_19,0.0,0.00,0.00,0.00,-30.37,-73.67,58.50,1,1,1,-35.01,-25.74,-80.00,-67.35,57.00,60.00,3.00,345.39,TARP,DOE-2,115.13,130.34,91.11,39.23,6,4,0,Yes
 Zone Information, BREAK_ROOM_19,0.0,0.00,0.00,0.00,-5.67,-60.12,58.50,1,1,1,-7.65,-3.70,-63.28,-56.96,57.00,60.00,3.00,71.93,TARP,DOE-2,23.98,60.45,42.26,18.19,6,4,0,Yes
 Zone Information, OFFICE_OPEN_19,0.0,0.00,0.00,0.00,-77.80,-18.64,58.50,1,1,1,-82.07,-73.52,-26.21,-11.07,57.00,60.00,3.00,381.44,TARP,DOE-2,127.15,140.96,98.53,42.42,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_19,0.0,0.00,0.00,0.00,-50.78,-81.34,58.50,1,1,1,-54.23,-47.34,-84.86,-77.81,57.00,60.00,3.00,141.71,TARP,DOE-2,47.24,82.48,57.66,24.82,6,4,0,Yes
 Zone Information, STORAGE_19,0.0,0.00,0.00,0.00,-1.51,-57.93,58.50,1,1,1,-3.16,0.13,-59.70,-56.16,57.00,60.00,3.00,32.91,TARP,DOE-2,10.97,39.77,27.80,11.97,6,4,0,Yes
 Zone Information, LOBBY_20,0.0,0.00,0.00,0.00,-80.99,-13.63,61.50,1,1,1,-87.01,-74.98,-21.21,-6.06,60.00,63.00,3.00,539.08,TARP,DOE-2,179.69,161.95,113.21,48.74,6,4,0,Yes
 Zone Information, CONFERENCE_20,0.0,0.00,0.00,0.00,-6.00,-63.40,61.50,1,1,1,-9.01,-2.99,-68.50,-58.29,60.00,63.00,3.00,179.74,TARP,DOE-2,59.91,96.23,67.27,28.96,6,4,0,Yes
 Zone Information, BREAK_ROOM_20,0.0,0.00,0.00,0.00,-78.39,-90.67,61.50,1,1,1,-81.59,-75.20,-96.18,-85.16,60.00,63.00,3.00,206.06,TARP,DOE-2,68.69,103.27,72.19,31.08,6,4,0,Yes
 Zone Information, MECHANICAL_20,0.0,0.00,0.00,0.00,-64.99,-15.75,61.50,1,1,1,-67.23,-62.75,-19.07,-12.42,60.00,63.00,3.00,85.94,TARP,DOE-2,28.65,65.53,45.81,19.72,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_20,0.0,0.00,0.00,0.00,-72.10,-72.25,61.50,1,1,1,-75.15,-69.05,-75.94,-68.55,60.00,63.00,3.00,131.24,TARP,DOE-2,43.75,79.74,55.74,24.00,6,4,0,Yes
 Zone Information, LOBBY_21,0.0,0.00,0.00,0.00,-81.38,-61.68,64.50,1,1,1,-85.88,-76.87,-68.81,-54.55,63.00,66.00,3.00,378.38,TARP,DOE-2,126.13,138.40,96.75,41.65,6,4,0,Yes
 Zone Information, CONFERENCE_21,0.0,0.00,0.00,0.00,-79.48,-61.43,64.50,1,1,1,-81.98,-76.98,-66.37,-56.49,63.00,66.00,3.00,143.78,TARP,DOE-2,47.93,88.06,61.56,26.50,6,4,0,Yes
 Zone Information, BREAK_ROOM_21,0.0,0.00,0.00,0.00,-79.28,-27.35,64.50,1,1,1,-81.10,-77.46,-30.72,-23.99,63.00,66.00,3.00,70.38,TARP,DOE-2,23.46,61.02,42.65,18.36,6,4,0,Yes
 Zone Information, MECHANICAL_21,0.0,0.00,0.00,0.00,-14.03,-41.95,64.50,1,1,1,-16.67,-11.39,-47.01,-36.89,63.00,66.00,3.00,155.67,TARP,DOE-2,51.89,91.19,63.74,27.44,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_21,0.0,0.00,0.00,0.00,-77.16,-48.03,64.50,1,1,1,-79.77,-74.55,-52.30,-43.75,63.00,66.00,3.00,129.86,TARP,DOE-2,43.29,81.45,56.93,24.51,6,4,0,Yes
 Zone Information, STORAGE_21,0.0,0.00,0.00,0.00,-6.24,-13.37,64.50,1,1,1,-8.97,-3.52,-17.69,-9.05,63.00,66.00,3.00,137.07,TARP,DOE-2,45.69,83.35,58.26,25.08,6,4,0,Yes
 Zone Information, CONFERENCE_22,0.0,0.00,0.00,0.00,-64.57,-82.28,67.50,1,1,1,-69.30,-59.84,-87.39,-77.16,66.00,69.00,3.00,284.34,TARP,DOE-2,94.78,116.92,81.73,35.19,6,4,0,Yes
 Zone Information, MECHANICAL_22,0.0,0.00,0.00,0.00,-89.87,-76.31,67.50,1,1,1,-94.83,-84.91,-81.36,-71.26,66.00,69.00,3.00,294.39,TARP,DOE-2,98.13,118.88,83.10,35.78,6,4,0,Yes
 Zone Information, OFFICE_OPEN_22,0.0,0.00,0.00,0.00,-74.90,-58.09,67.50,1,1,1,-82.60,-67.20,-72.09,-44.09,66.00,69.00,3.00,1280.65,TARP,DOE-2,426.88,259.21,181.20,78.01,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_22,0.0,0.00,0.00,0.00,-39.09,-87.42,67.50,1,1,1,-41.36,-36.82,-90.43,-84.40,66.00,69.00,3.00,79.00,TARP,DOE-2,26.33,62.22,43.50,18.73,6,4,0,Yes
 Zone Information, STORAGE_22,0.0,0.00,0.00,0.00,-93.58,-58.95,67.50,1,1,1,-96.59,-90.58,-62.68,-55.22,66.00,69.00,3.00,130.41,TARP,DOE-2,43.47,79.59,55.64,23.95,6,4,0,Yes
 Zone Information, LOBBY_23,0.0,0.00,0.00,0.00,-83.07,-66.90,70.50,1,1,1,-87.72,-78.42,-72.37,-61.42,69.00,72.00,3.00,299.60,TARP,DOE-2,99.87,120.33,84.11,36.21,6,4,0,Yes
 Zone Information, BREAK_ROOM_23,0.0,0.00,0.00,0.00,-24.69,-9.95,70.50,1,1,1,-28.01,-21.36,-14.70,-5.21,69.00,72.00,3.00,184.37,TARP,DOE-2,61.46,95.61,66.83,28.77,6,4,0,Yes
 Zone Information, MECHANICAL_23,0.0,0.00,0.00,0.00,-21.76,-52.33,70.50,1,1,1,-26.55,-16.97,-57.19,-47.48,69.00,72.00,3.00,273.23,TARP,DOE-2,91.08,114.52,80.06,34.47,6,4,0,Yes
 Zone Information, OFFICE_OPEN_23,0.0,0.00,0.00,0.00,-10.48,-20.28,70.50,1,1,1,-18.84,-2.13,-30.12,-10.45,69.00,72.00,3.00,975.19,TARP,DOE-2,325.06,217.09,151.75,65.34,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_23,0.0,0.00,0.00,0.00,-30.31,-88.03,70.50,1,1,1,-32.80,-27.82,-92.57,-83.49,69.00,72.00,3.00,131.52,TARP,DOE-2,43.84,83.18,58.15,25.03,6,4,0,Yes
 Zone Information, STORAGE_23,0.0,0.00,0.00,0.00,-17.65,-62.70,70.50,1,1,1,-20.38,-14.93,-66.89,-58.50,69.00,72.00,3.00,132.95,TARP,DOE-2,44.32,81.81,57.19,24.62,6,4,0,Yes
 Zone Information, BREAK_ROOM_25,0.0,0.00,0.00,0.00,-52.94,-89.99,76.50,1,1,1,-55.33,-50.55,-92.92,-87.05,75.00,78.00,3.00,81.06,TARP,DOE-2,27.02,62.72,43.84,18.88,6,4,0,Yes
 Zone Information, OFFICE_OPEN_25,0.0,0.00,0.00,0.00,-76.74,-66.93,76.50,1,1,1,-83.59,-69.89,-80.21,-53.66,75.00,78.00,3.00,1078.80,TARP,DOE-2,359.60,240.28,167.97,72.32,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_25,0.0,0.00,0.00,0.00,-46.90,-76.28,76.50,1,1,1,-49.18,-44.61,-80.50,-72.07,75.00,78.00,3.00,111.80,TARP,DOE-2,37.27,76.84,53.71,23.12,6,4,0,Yes
 Zone Information, STORAGE_25,0.0,0.00,0.00,0.00,-94.03,-64.64,76.50,1,1,1,-95.70,-92.35,-67.65,-61.64,75.00,78.00,3.00,57.70,TARP,DOE-2,19.23,54.99,38.44,16.55,6,4,0,Yes
 Zone Information, LOBBY_26,0.0,0.00,0.00,0.00,-74.25,-59.54,79.50,1,1,1,-78.99,-69.51,-67.70,-51.38,78.00,81.00,3.00,456.66,TARP,DOE-2,152.22,153.63,107.39,46.24,6,4,0,Yes
 Zone Information, CONFERENCE_26,0.0,0.00,0.00,0.00,-15.98,-13.53,79.50,1,1,1,-19.63,-12.33,-20.32,-6.73,78.00,81.00,3.00,291.49,TARP,DOE-2,97.16,124.15,86.79,37.36,6,4,0,Yes
 Zone Information, BREAK_ROOM_26,0.0,0.00,0.00,0.00,-10.66,-26.95,79.50,1,1,1,-14.43,-6.90,-30.72,-23.17,78.00,81.00,3.00,165.98,TARP,DOE-2,55.33,89.26,62.39,26.86,6,4,0,Yes
 Zone Information, MECHANICAL_26,0.0,0.00,0.00,0.00,-22.92,-49.22,79.50,1,1,1,-26.36,-19.47,-54.77,-43.67,78.00,81.00,3.00,224.02,TARP,DOE-2,74.67,106.73,74.61,32.12,6,4,0,Yes
 Zone Information, OFFICE_OPEN_26,0.0,0.00,0.00,0.00,-86.20,-45.15,79.50,1,1,1,-95.98,-76.42,-56.10,-34.20,78.00,81.00,3.00,1272.30,TARP,DOE-2,424.10,247.52,173.03,74.50,6,4,0,Yes
 Zone Information, STORAGE_26,0.0,0.00,0.00,0.00,-56.58,-19.45,79.50,1,1,1,-59.09,-54.08,-23.81,-15.09,78.00,81.00,3.00,126.86,TARP,DOE-2,42.29,81.14,56.72,24.42,6,4,0,Yes
 Zone Information, LOBBY_27,0.0,0.00,0.00,0.00,-11.14,-13.37,82.50,1,1,1,-16.37,-5.91,-22.20,-4.54,81.00,84.00,3.00,545.50,TARP,DOE-2,181.83,167.50,117.09,50.41,6,4,0,Yes
 Zone Information, CONFERENCE_27,0.0,0.00,0.00,0.00,-17.25,-39.21,82.50,1,1,1,-21.79,-12.72,-43.90,-34.51,81.00,84.00,3.00,250.35,TARP,DOE-2,83.45,109.64,76.64,33.00,6,4,0,Yes
 Zone Information, MECHANICAL_27,0.0,0.00,0.00,0.00,-14.88,-17.51,82.50,1,1,1,-17.26,-12.49,-20.14,-14.89,81.00,84.00,3.00,72.06,TARP,DOE-2,24.02,58.88,41.16,17.72,6,4,0,Yes
 Zone Information, OFFICE_OPEN_27,0.0,0.00,0.00,0.00,-43.87,-85.50,82.50,1,1,1,-49.40,-38.35,-91.74,-79.26,81.00,84.00,3.00,406.55,TARP,DOE-2,135.52,139.96,97.83,42.12,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_27,0.0,0.00,0.00,0.00,-16.79,-38.63,82.50,1,1,1,-19.29,-14.29,-43.20,-34.06,81.00,84.00,3.00,133.19,TARP,DOE-2,44.40,83.73,58.53,25.20,6,4,0,Yes
 Zone Information, CONFERENCE_28,0.0,0.00,0.00,0.00,-92.81,-64.98,85.50,1,1,1,-95.12,-90.49,-69.08,-60.88,84.00,87.00,3.00,110.09,TARP,DOE-2,36.70,75.77,52.96,22.80,6,4,0,Yes
 Zone Information, BREAK_ROOM_28,0.0,0.00,0.00,0.00,-81.44,-84.56,85.50,1,1,1,-84.14,-78.75,-88.82,-80.30,84.00,87.00,3.00,133.57,TARP,DOE-2,44.52,82.26,57.50,24.76,6,4,0,Yes
 Zone Information, MECHANICAL_28,0.0,0.00,0.00,0.00,-41.84,-19.82,85.50,1,1,1,-46.34,-37.35,-25.23,-14.42,84.00,87.00,3.00,285.46,TARP,DOE-2,95.15,117.56,82.18,35.38,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_28,0.0,0.00,0.00,0.00,-77.39,-20.43,85.50,1,1,1,-79.70,-75.09,-24.28,-16.58,84.00,87.00,3.00,102.81,TARP,DOE-2,34.27,72.67,50.80,21.87,6,4,0,Yes
 Zone Information, LOBBY_29,0.0,0.00,0.00,0.00,-87.33,-71.75,88.50,1,1,1,-93.40,-81.26,-79.62,-63.87,87.00,90.00,3.00,565.04,TARP,DOE-2,188.35,166.11,116.11,49.99,6,4,0,Yes
 Zone Information, CONFERENCE_29,0.0,0.00,0.00,0.00,-90.93,-22.16,88.50,1,1,1,-94.42,-87.43,-28.95,-15.36,87.00,90.00,3.00,278.86,TARP,DOE-2,92.95,122.30,85.49,36.81,6,4,0,Yes
 Zone Information, MECHANICAL_29,0.0,0.00,0.00,0.00,-64.62,-25.13,88.50,1,1,1,-67.17,-62.07,-28.19,-22.07,87.00,90.00,3.00,90.33,TARP,DOE-2,30.11,66.13,46.23,19.90,6,4,0,Yes
 Zone Information, OFFICE_OPEN_29,0.0,0.00,0.00,0.00,-79.30,-22.95,88.50,1,1,1,-88.24,-70.35,-36.00,-9.90,87.00,90.00,3.00,1387.74,TARP,DOE-2,462.58,262.73,183.66,79.07,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_29,0.0,0.00,0.00,0.00,-59.41,-85.75,88.50,1,1,1,-61.92,-56.91,-88.42,-83.08,87.00,90.00,3.00,77.25,TARP,DOE-2,25.75,60.93,42.59,18.34,6,4,0,Yes
 Zone Information, STORAGE_29,0.0,0.00,0.00,0.00,-77.98,-22.34,88.50,1,1,1,-79.98,-75.98,-24.56,-20.13,87.00,90.00,3.00,50.58,TARP,DOE-2,16.86,49.34,34.49,14.85,6,4,0,Yes
 Zone Information, CONFERENCE_30,0.0,0.00,0.00,0.00,-79.89,-33.74,91.50,1,1,1,-83.17,-76.61,-37.59,-29.88,90.00,93.00,3.00,147.50,TARP,DOE-2,49.17,84.43,59.02,25.41,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_30,0.0,0.00,0.00,0.00,-34.82,-90.39,91.50,1,1,1,-36.72,-32.91,-92.60,-88.18,90.00,93.00,3.00,48.16,TARP,DOE-2,16.05,48.22,33.71,14.51,6,4,0,Yes
 Zone Information, STORAGE_30,0.0,0.00,0.00,0.00,-17.51,-53.18,91.50,1,1,1,-18.79,-16.22,-55.60,-50.77,90.00,93.00,3.00,35.10,TARP,DOE-2,11.70,43.21,30.21,13.00,6,4,0,Yes
 Zone Information, CONFERENCE_31,0.0,0.00,0.00,0.00,-8.13,-44.91,94.50,1,1,1,-10.45,-5.81,-48.57,-41.24,93.00,96.00,3.00,98.62,TARP,DOE-2,32.87,70.67,49.40,21.27,6,4,0,Yes
 Zone Information, OFFICE_OPEN_31,0.0,0.00,0.00,0.00,-20.80,-30.67,94.50,1,1,1,-25.75,-15.85,-37.38,-23.97,93.00,96.00,3.00,391.40,TARP,DOE-2,130.47,138.68,96.94,41.74,6,4,0,Yes
 Zone Information, STORAGE_31,0.0,0.00,0.00,0.00,-86.02,-40.80,94.50,1,1,1,-87.68,-84.37,-42.99,-38.62,93.00,96.00,3.00,40.99,TARP,DOE-2,13.66,44.81,31.32,13.49,6,4,0,Yes
 Zone Information, LOBBY_32,0.0,0.00,0.00,0.00,-23.06,-52.25,97.50,1,1,1,-28.66,-17.46,-58.25,-46.26,96.00,99.00,3.00,396.32,TARP,DOE-2,132.11,138.01,96.47,41.54,6,4,0,Yes
 Zone Information, BREAK_ROOM_32,0.0,0.00,0.00,0.00,-19.25,-11.30,97.50,1,1,1,-21.46,-17.05,-14.44,-8.15,96.00,99.00,3.00,80.00,TARP,DOE-2,26.67,62.98,44.03,18.96,6,4,0,Yes
 Zone Information, MECHANICAL_32,0.0,0.00,0.00,0.00,-39.52,-78.42,97.50,1,1,1,-44.04,-35.00,-83.92,-72.93,96.00,99.00,3.00,292.16,TARP,DOE-2,97.39,119.00,83.18,35.81,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_32,0.0,0.00,0.00,0.00,-82.53,-68.89,97.50,1,1,1,-85.07,-79.99,-71.62,-66.17,96.00,99.00,3.00,80.00,TARP,DOE-2,26.67,62.00,43.34,18.66,6,4,0,Yes
 Zone Information, STORAGE_32,0.0,0.00,0.00,0.00,-43.78,-17.75,97.50,1,1,1,-46.21,-41.35,-22.35,-13.16,96.00,99.00,3.00,129.91,TARP,DOE-2,43.30,83.13,58.11,25.02,6,4,0,Yes
 Zone Information, CONFERENCE_33,0.0,0.00,0.00,0.00,-20.16,-78.27,100.50,1,1,1,-24.30,-16.02,-82.65,-73.90,99.00,102.00,3.00,212.37,TARP,DOE-2,70.79,101.00,70.60,30.40,6,4,0,Yes
 Zone Information, BREAK_ROOM_33,0.0,0.00,0.00,0.00,-4.02,-65.78,100.50,1,1,1,-7.78,-0.27,-70.18,-61.38,99.00,102.00,3.00,193.39,TARP,DOE-2,64.46,96.66,67.57,29.09,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_33,0.0,0.00,0.00,0.00,-58.69,-80.73,100.50,1,1,1,-61.18,-56.21,-85.42,-76.03,99.00,102.00,3.00,135.55,TARP,DOE-2,45.18,84.91,59.36,25.56,6,4,0,Yes
 Zone Information, STORAGE_33,0.0,0.00,0.00,0.00,-78.44,-48.06,100.50,1,1,1,-81.02,-75.87,-52.57,-43.54,99.00,102.00,3.00,135.17,TARP,DOE-2,45.06,83.87,58.63,25.24,6,4,0,Yes
 Zone Information, CONFERENCE_34,0.0,0.00,0.00,0.00,-61.52,-15.74,103.50,1,1,1,-64.97,-58.06,-19.55,-11.92,102.00,105.00,3.00,153.76,TARP,DOE-2,51.25,86.02,60.13,25.89,6,4,0,Yes
 Zone Information, BREAK_ROOM_34,0.0,0.00,0.00,0.00,-5.47,-78.78,103.50,1,1,1,-7.44,-3.50,-82.60,-74.96,102.00,105.00,3.00,86.87,TARP,DOE-2,28.96,68.30,47.74,20.55,6,4,0,Yes
 Zone Information, MECHANICAL_34,0.0,0.00,0.00,0.00,-94.38,-78.17,103.50,1,1,1,-96.46,-92.30,-81.68,-74.65,102.00,105.00,3.00,84.47,TARP,DOE-2,28.16,65.95,46.10,19.85,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_34,0.0,0.00,0.00,0.00,-19.39,-38.10,103.50,1,1,1,-21.67,-17.11,-40.48,-35.72,102.00,105.00,3.00,62.33,TARP,DOE-2,20.78,54.71,38.24,16.47,6,4,0,Yes
 Zone Information, STORAGE_34,0.0,0.00,0.00,0.00,-2.46,-71.97,103.50,1,1,1,-5.02,0.10,-75.53,-68.40,102.00,105.00,3.00,105.97,TARP,DOE-2,35.32,72.33,50.56,21.77,6,4,0,Yes
 Zone Information, LOBBY_35,0.0,0.00,0.00,0.00,-19.97,-28.43,106.50,1,1,1,-24.83,-15.10,-35.56,-21.31,105.00,108.00,3.00,408.57,TARP,DOE-2,136.19,142.65,99.71,42.93,6,4,0,Yes
 Zone Information, CONFERENCE_35,0.0,0.00,0.00,0.00,-92.20,-43.37,106.50,1,1,1,-95.53,-88.87,-49.66,-37.09,105.00,108.00,3.00,245.29,TARP,DOE-2,81.76,114.14,79.79,34.35,6,4,0,Yes
 Zone Information, BREAK_ROOM_35,0.0,0.00,0.00,0.00,-61.96,-87.82,106.50,1,1,1,-64.99,-58.94,-93.65,-81.98,105.00,108.00,3.00,206.70,TARP,DOE-2,68.90,105.15,73.50,31.64,6,4,0,Yes
 Zone Information, MECHANICAL_35,0.0,0.00,0.00,0.00,-50.50,-22.03,106.50,1,1,1,-54.27,-46.73,-26.22,-17.84,105.00,108.00,3.00,184.98,TARP,DOE-2,61.66,94.36,65.96,28.40,6,4,0,Yes
 Zone Information, OFFICE_OPEN_35,0.0,0.00,0.00,0.00,-79.33,-51.46,106.50,1,1,1,-87.00,-71.65,-63.36,-39.56,105.00,108.00,3.00,1083.84,TARP,DOE-2,361.28,233.66,163.34,70.32,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_35,0.0,0.00,0.00,0.00,-14.51,-68.69,106.50,1,1,1,-16.54,-12.47,-71.57,-65.81,105.00,108.00,3.00,67.37,TARP,DOE-2,22.46,57.78,40.39,17.39,6,4,0,Yes
 Zone Information, STORAGE_35,0.0,0.00,0.00,0.00,-81.14,-63.60,106.50,1,1,1,-84.04,-78.24,-67.69,-59.52,105.00,108.00,3.00,137.79,TARP,DOE-2,45.93,82.57,57.72,24.85,6,4,0,Yes
 Zone Information, CONFERENCE_36,0.0,0.00,0.00,0.00,-49.68,-89.70,109.50,1,1,1,-53.32,-46.05,-95.97,-83.43,108.00,111.00,3.00,267.87,TARP,DOE-2,89.29,117.71,82.28,35.43,6,4,0,Yes
 Zone Information, MECHANICAL_36,0.0,0.00,0.00,0.00,-7.97,-25.65,109.50,1,1,1,-10.88,-5.06,-29.20,-22.11,108.00,111.00,3.00,119.85,TARP,DOE-2,39.95,76.22,53.28,22.94,6,4,0,Yes
 Zone Information, CONFERENCE_37,0.0,0.00,0.00,0.00,-12.83,-24.89,112.50,1,1,1,-17.20,-8.45,-30.50,-19.29,111.00,114.00,3.00,288.51,TARP,DOE-2,96.17,118.60,82.91,35.70,6,4,0,Yes
 Zone Information, MECHANICAL_37,0.0,0.00,0.00,0.00,-42.42,-14.07,112.50,1,1,1,-45.41,-39.43,-18.49,-9.66,111.00,114.00,3.00,154.25,TARP,DOE-2,51.42,87.73,61.33,26.40,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_37,0.0,0.00,0.00,0.00,-5.76,-46.41,112.50,1,1,1,-9.03,-2.49,-50.17,-42.64,111.00,114.00,3.00,143.59,TARP,DOE-2,47.86,83.23,58.18,25.05,6,4,0,Yes
 Zone Information, STORAGE_37,0.0,0.00,0.00,0.00,-50.70,-86.39,112.50,1,1,1,-53.39,-48.02,-89.18,-83.60,111.00,114.00,3.00,86.49,TARP,DOE-2,28.83,64.44,45.05,19.40,6,4,0,Yes
 Zone Information, BREAK_ROOM_38,0.0,0.00,0.00,0.00,-79.62,-37.78,115.50,1,1,1,-83.11,-76.13,-42.73,-32.82,114.00,117.00,3.00,202.63,TARP,DOE-2,67.54,100.18,70.03,30.15,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_38,0.0,0.00,0.00,0.00,-7.40,-8.53,115.50,1,1,1,-9.49,-5.31,-11.06,-5.99,114.00,117.00,3.00,60.89,TARP,DOE-2,20.30,54.33,37.98,16.35,6,4,0,Yes
 Zone Information, BREAK_ROOM_39,0.0,0.00,0.00,0.00,-13.69,-24.53,118.50,1,1,1,-17.76,-9.63,-29.08,-19.98,117.00,120.00,3.00,216.90,TARP,DOE-2,72.30,102.20,71.44,30.76,6,4,0,Yes
 Zone Information, MECHANICAL_39,0.0,0.00,0.00,0.00,-19.36,-55.46,118.50,1,1,1,-21.86,-16.85,-59.88,-51.04,117.00,120.00,3.00,128.75,TARP,DOE-2,42.92,81.91,57.26,24.65,6,4,0,Yes
 Zone Information, OFFICE_OPEN_39,0.0,0.00,0.00,0.00,-85.77,-44.99,118.50,1,1,1,-91.80,-79.74,-54.40,-35.58,117.00,120.00,3.00,671.66,TARP,DOE-2,223.89,184.09,128.68,55.40,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_39,0.0,0.00,0.00,0.00,-30.58,-85.51,118.50,1,1,1,-32.57,-28.59,-88.14,-82.89,117.00,120.00,3.00,60.03,TARP,DOE-2,20.01,54.21,37.90,16.32,6,4,0,Yes
 Zone Information, STORAGE_39,0.0,0.00,0.00,0.00,-21.23,-58.77,118.50,1,1,1,-23.96,-18.50,-61.79,-55.74,117.00,120.00,3.00,95.78,TARP,DOE-2,31.93,67.90,47.46,20.43,6,4,0,Yes
 Zone Information, LOBBY_40,0.0,0.00,0.00,0.00,-75.18,-52.72,121.50,1,1,1,-78.65,-71.71,-57.96,-47.48,120.00,123.00,3.00,212.81,TARP,DOE-2,70.94,103.29,72.20,31.08,6,4,0,Yes
 Zone Information, CONFERENCE_40,0.0,0.00,0.00,0.00,-17.80,-31.75,121.50,1,1,1,-20.89,-14.71,-37.40,-26.10,120.00,123.00,3.00,204.04,TARP,DOE-2,68.01,103.63,72.44,31.19,6,4,0,Yes
 Zone Information, BREAK_ROOM_40,0.0,0.00,0.00,0.00,-75.27,-82.12,121.50,1,1,1,-77.81,-72.74,-86.16,-78.08,120.00,123.00,3.00,119.00,TARP,DOE-2,39.67,77.72,54.33,23.39,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_40,0.0,0.00,0.00,0.00,-75.34,-23.03,121.50,1,1,1,-76.95,-73.74,-25.52,-20.54,120.00,123.00,3.00,45.56,TARP,DOE-2,15.19,47.95,33.52,14.43,6,4,0,Yes
 Zone Information, STORAGE_40,0.0,0.00,0.00,0.00,-77.63,-70.92,121.50,1,1,1,-80.05,-75.22,-74.55,-67.29,120.00,123.00,3.00,101.78,TARP,DOE-2,33.93,71.40,49.91,21.49,6,4,0,Yes
 Zone Information, MECHANICAL_41,0.0,0.00,0.00,0.00,-77.10,-47.00,124.50,1,1,1,-79.94,-74.26,-50.44,-43.56,123.00,126.00,3.00,113.49,TARP,DOE-2,37.83,74.16,51.84,22.32,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_41,0.0,0.00,0.00,0.00,-15.81,-30.97,124.50,1,1,1,-17.54,-14.08,-34.00,-27.94,123.00,126.00,3.00,60.04,TARP,DOE-2,20.01,55.89,39.07,16.82,6,4,0,Yes
 Zone Information, STORAGE_41,0.0,0.00,0.00,0.00,-35.51,-25.52,124.50,1,1,1,-36.92,-34.10,-27.48,-23.55,123.00,126.00,3.00,31.32,TARP,DOE-2,10.44,39.33,27.49,11.84,6,4,0,Yes
 Zone Information, CONFERENCE_42,0.0,0.00,0.00,0.00,-81.61,-76.67,127.50,1,1,1,-85.91,-77.32,-81.68,-71.66,126.00,129.00,3.00,253.02,TARP,DOE-2,84.34,110.54,77.27,33.27,6,4,0,Yes
 Zone Information, MECHANICAL_42,0.0,0.00,0.00,0.00,-75.94,-43.15,127.50,1,1,1,-78.10,-73.77,-46.75,-39.54,126.00,129.00,3.00,90.31,TARP,DOE-2,30.10,68.07,47.58,20.49,6,4,0,Yes
 Zone Information, OFFICE_OPEN_42,0.0,0.00,0.00,0.00,-20.00,-49.32,127.50,1,1,1,-28.94,-11.05,-60.54,-38.11,126.00,129.00,3.00,1191.71,TARP,DOE-2,397.24,240.72,168.27,72.45,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_42,0.0,0.00,0.00,0.00,-73.13,-24.20,127.50,1,1,1,-75.84,-70.41,-27.24,-21.15,126.00,129.00,3.00,95.91,TARP,DOE-2,31.97,67.97,47.51,20.46,6,4,0,Yes
 Zone Information, STORAGE_42,0.0,0.00,0.00,0.00,-48.12,-20.46,127.50,1,1,1,-50.83,-45.41,-24.08,-16.84,126.00,129.00,3.00,113.91,TARP,DOE-2,37.97,74.75,52.25,22.50,6,4,0,Yes
 Zone Information, CONFERENCE_43,0.0,0.00,0.00,0.00,-73.77,-74.12,130.50,1,1,1,-76.35,-71.19,-79.07,-69.17,129.00,132.00,3.00,148.65,TARP,DOE-2,49.55,89.13,62.31,26.83,6,4,0,Yes
 Zone Information, OFFICE_OPEN_43,0.0,0.00,0.00,0.00,-86.45,-56.52,130.50,1,1,1,-94.77,-78.12,-69.63,-43.40,129.00,132.00,3.00,1297.94,TARP,DOE-2,432.65,256.14,179.05,77.09,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_43,0.0,0.00,0.00,0.00,-23.24,-27.57,130.50,1,1,1,-25.99,-20.49,-31.63,-23.52,129.00,132.00,3.00,129.79,TARP,DOE-2,43.26,80.48,56.26,24.22,6,4,0,Yes
 Zone Information, STORAGE_43,0.0,0.00,0.00,0.00,-25.77,-27.97,130.50,1,1,1,-27.79,-23.74,-30.97,-24.97,129.00,132.00,3.00,69.93,TARP,DOE-2,23.31,59.11,41.32,17.79,6,4,0,Yes
 Zone Information, LOBBY_44,0.0,0.00,0.00,0.00,-90.92,-62.45,133.50,1,1,1,-95.69,-86.15,-70.62,-54.27,132.00,135.00,3.00,459.95,TARP,DOE-2,153.32,154.09,107.72,46.38,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_44,0.0,0.00,0.00,0.00,-60.31,-73.51,133.50,1,1,1,-62.49,-58.12,-77.67,-69.34,132.00,135.00,3.00,105.31,TARP,DOE-2,35.10,74.98,52.42,22.57,6,4,0,Yes
 Zone Information, STORAGE_44,0.0,0.00,0.00,0.00,-83.28,-32.05,133.50,1,1,1,-85.54,-81.02,-35.39,-28.71,132.00,135.00,3.00,87.21,TARP,DOE-2,29.07,65.97,46.12,19.86,6,4,0,Yes
 Zone Information, LOBBY_45,0.0,0.00,0.00,0.00,-3.46,-74.29,136.50,1,1,1,-7.46,0.54,-82.04,-66.54,135.00,138.00,3.00,365.10,TARP,DOE-2,121.70,139.82,97.74,42.08,6,4,0,Yes
 Zone Information, CONFERENCE_45,0.0,0.00,0.00,0.00,-89.84,-86.35,136.50,1,1,1,-94.73,-84.94,-91.53,-81.16,135.00,138.00,3.00,298.61,TARP,DOE-2,99.54,119.77,83.73,36.05,6,4,0,Yes
 Zone Information, BREAK_ROOM_45,0.0,0.00,0.00,0.00,-88.61,-46.61,136.50,1,1,1,-91.56,-85.65,-51.00,-42.22,135.00,138.00,3.00,151.37,TARP,DOE-2,50.46,86.96,60.79,26.17,6,4,0,Yes
 Zone Information, MECHANICAL_45,0.0,0.00,0.00,0.00,-23.04,-28.73,136.50,1,1,1,-26.60,-19.48,-35.27,-22.19,135.00,138.00,3.00,273.47,TARP,DOE-2,91.16,120.03,83.91,36.12,6,4,0,Yes
 Zone Information, STORAGE_45,0.0,0.00,0.00,0.00,-72.31,-30.96,136.50,1,1,1,-73.79,-70.83,-33.17,-28.76,135.00,138.00,3.00,37.16,TARP,DOE-2,12.39,43.12,30.14,12.98,6,4,0,Yes
 Zone Information, BREAK_ROOM_46,0.0,0.00,0.00,0.00,-66.52,-81.40,139.50,1,1,1,-70.15,-62.89,-85.91,-76.88,138.00,141.00,3.00,191.66,TARP,DOE-2,63.89,96.50,67.46,29.04,6,4,0,Yes
 Zone Information, OFFICE_OPEN_46,0.0,0.00,0.00,0.00,-21.66,-24.57,139.50,1,1,1,-29.57,-13.75,-34.76,-14.38,138.00,141.00,3.00,955.97,TARP,DOE-2,318.66,215.96,150.96,65.00,6,4,0,Yes
 Zone Information, STORAGE_46,0.0,0.00,0.00,0.00,-90.24,-15.22,139.50,1,1,1,-91.82,-88.66,-17.36,-13.08,138.00,141.00,3.00,38.35,TARP,DOE-2,12.78,43.43,30.36,13.07,6,4,0,Yes
 Zone Information, LOBBY_47,0.0,0.00,0.00,0.00,-86.38,-65.85,142.50,1,1,1,-93.12,-79.63,-72.67,-59.03,141.00,144.00,3.00,543.58,TARP,DOE-2,181.19,161.53,112.92,48.62,6,4,0,Yes
 Zone Information, CONFERENCE_47,0.0,0.00,0.00,0.00,-82.30,-49.00,142.50,1,1,1,-87.12,-77.49,-53.99,-44.00,141.00,144.00,3.00,282.72,TARP,DOE-2,94.24,116.51,81.45,35.07,6,4,0,Yes
 Zone Information, BREAK_ROOM_47,0.0,0.00,0.00,0.00,-5.94,-51.41,142.50,1,1,1,-8.05,-3.83,-55.52,-47.30,141.00,144.00,3.00,100.42,TARP,DOE-2,33.47,73.45,51.34,22.11,6,4,0,Yes
 Zone Information, MECHANICAL_47,0.0,0.00,0.00,0.00,-16.26,-46.56,142.50,1,1,1,-18.91,-13.60,-50.91,-42.21,141.00,144.00,3.00,134.35,TARP,DOE-2,44.78,82.85,57.92,24.94,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_47,0.0,0.00,0.00,0.00,-11.38,-26.12,142.50,1,1,1,-14.18,-8.59,-30.62,-21.61,141.00,144.00,3.00,146.77,TARP,DOE-2,48.92,86.40,60.40,26.00,6,4,0,Yes
 Zone Information, STORAGE_47,0.0,0.00,0.00,0.00,-91.82,-76.88,142.50,1,1,1,-94.93,-88.72,-80.14,-73.62,141.00,144.00,3.00,117.63,TARP,DOE-2,39.21,75.17,52.54,22.62,6,4,0,Yes
 Zone Information, LOBBY_48,0.0,0.00,0.00,0.00,-30.22,-11.64,145.50,1,1,1,-33.83,-26.62,-15.48,-7.79,144.00,147.00,3.00,162.12,TARP,DOE-2,54.04,88.26,61.70,26.56,6,4,0,Yes
 Zone Information, CONFERENCE_48,0.0,0.00,0.00,0.00,-82.15,-17.40,145.50,1,1,1,-85.89,-78.41,-21.52,-13.29,144.00,147.00,3.00,180.12,TARP,DOE-2,60.04,93.09,65.07,28.02,6,4,0,Yes
 Zone Information, BREAK_ROOM_48,0.0,0.00,0.00,0.00,-51.12,-11.84,145.50,1,1,1,-54.34,-47.90,-15.18,-8.51,144.00,147.00,3.00,124.93,TARP,DOE-2,41.64,77.45,54.14,23.31,6,4,0,Yes
 Zone Information, MECHANICAL_48,0.0,0.00,0.00,0.00,-89.31,-56.87,145.50,1,1,1,-92.66,-85.95,-63.22,-50.52,144.00,147.00,3.00,249.96,TARP,DOE-2,83.32,115.27,80.58,34.69,6,4,0,Yes
 Zone Information, OFFICE_OPEN_48,0.0,0.00,0.00,0.00,-85.71,-27.35,145.50,1,1,1,-91.15,-80.27,-36.21,-18.49,144.00,147.00,3.00,569.78,TARP,DOE-2,189.93,170.40,119.12,51.28,6,4,0,Yes
 Zone Information, STORAGE_48,0.0,0.00,0.00,0.00,-35.08,-84.77,145.50,1,1,1,-36.97,-33.20,-86.77,-82.76,144.00,147.00,3.00,42.97,TARP,DOE-2,14.32,45.44,31.76,13.68,6,4,0,Yes
 Zone Information, LOBBY_49,0.0,0.00,0.00,0.00,-16.56,-69.36,148.50,1,1,1,-22.38,-10.74,-76.64,-62.07,147.00,150.00,3.00,500.60,TARP,DOE-2,166.87,156.01,109.05,46.95,6,4,0,Yes
 Zone Information, CONFERENCE_49,0.0,0.00,0.00,0.00,-72.50,-45.29,148.50,1,1,1,-76.08,-68.93,-51.02,-39.57,147.00,150.00,3.00,240.17,TARP,DOE-2,80.06,110.43,77.20,33.24,6,4,0,Yes
 Zone Information, BREAK_ROOM_49,0.0,0.00,0.00,0.00,-78.14,-61.97,148.50,1,1,1,-81.39,-74.88,-65.60,-58.34,147.00,150.00,3.00,137.68,TARP,DOE-2,45.89,81.42,56.91,24.50,6,4,0,Yes
 Zone Information, MECHANICAL_49,0.0,0.00,0.00,0.00,-19.48,-19.95,148.50,1,1,1,-23.35,-15.61,-25.65,-14.26,147.00,150.00,3.00,258.72,TARP,DOE-2,86.24,113.57,79.39,34.18,6,4,0,Yes
 Zone Information, OFFICE_OPEN_49,0.0,0.00,0.00,0.00,-69.61,-82.61,148.50,1,1,1,-78.48,-60.75,-95.69,-69.54,147.00,150.00,3.00,1378.19,TARP,DOE-2,459.40,262.12,183.23,78.89,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_49,0.0,0.00,0.00,0.00,-39.84,-89.05,148.50,1,1,1,-41.72,-37.96,-92.52,-85.58,147.00,150.00,3.00,75.16,TARP,DOE-2,25.05,63.01,44.05,18.96,6,4,0,Yes
 Zone Information, STORAGE_49,0.0,0.00,0.00,0.00,-77.39,-50.32,148.50,1,1,1,-80.07,-74.71,-54.82,-45.81,147.00,150.00,3.00,140.76,TARP,DOE-2,46.92,85.07,59.47,25.60,6,4,0,Yes
 Zone Information, LOBBY_50,0.0,0.00,0.00,0.00,-31.03,-89.21,151.50,1,1,1,-35.21,-26.85,-94.32,-84.10,150.00,153.00,3.00,250.91,TARP,DOE-2,83.64,110.30,77.10,33.20,6,4,0,Yes
 Zone Information, BREAK_ROOM_50,0.0,0.00,0.00,0.00,-40.86,-84.49,151.50,1,1,1,-42.98,-38.75,-87.43,-81.55,150.00,153.00,3.00,71.69,TARP,DOE-2,23.90,59.49,41.59,17.90,6,4,0,Yes
 Zone Information, MECHANICAL_50,0.0,0.00,0.00,0.00,-90.16,-68.02,151.50,1,1,1,-92.45,-87.87,-70.58,-65.47,150.00,153.00,3.00,67.35,TARP,DOE-2,22.45,56.95,39.81,17.14,6,4,0,Yes
 Zone Information, OFFICE_OPEN_50,0.0,0.00,0.00,0.00,-22.33,-77.95,151.50,1,1,1,-29.56,-15.11,-87.49,-68.42,150.00,153.00,3.00,816.47,TARP,DOE-2,272.16,199.90,139.74,60.16,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_50,0.0,0.00,0.00,0.00,-70.60,-8.13,151.50,1,1,1,-72.60,-68.60,-11.05,-5.21,150.00,153.00,3.00,67.26,TARP,DOE-2,22.42,57.88,40.46,17.42,6,4,0,Yes
 Zone Information, LOBBY_51,0.0,0.00,0.00,0.00,-19.83,-26.77,154.50,1,1,1,-23.54,-16.13,-33.34,-20.20,153.00,156.00,3.00,286.12,TARP,DOE-2,95.37,122.12,85.37,36.75,6,4,0,Yes
 Zone Information, CONFERENCE_51,0.0,0.00,0.00,0.00,-83.22,-89.50,154.50,1,1,1,-86.91,-79.54,-94.82,-84.19,153.00,156.00,3.00,229.76,TARP,DOE-2,76.59,106.82,74.67,32.15,6,4,0,Yes
 Zone Information, BREAK_ROOM_51,0.0,0.00,0.00,0.00,-36.70,-83.11,154.50,1,1,1,-39.26,-34.14,-88.13,-78.08,153.00,156.00,3.00,149.78,TARP,DOE-2,49.93,89.78,62.76,27.02,6,4,0,Yes
 Zone Information, MECHANICAL_51,0.0,0.00,0.00,0.00,-7.47,-35.41,154.50,1,1,1,-9.49,-5.45,-39.02,-31.81,153.00,156.00,3.00,84.24,TARP,DOE-2,28.08,66.38,46.40,19.98,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_51,0.0,0.00,0.00,0.00,-17.24,-30.28,154.50,1,1,1,-20.39,-14.09,-34.14,-26.43,153.00,156.00,3.00,141.64,TARP,DOE-2,47.21,82.89,57.94,24.95,6,4,0,Yes
 Zone Information, STORAGE_51,0.0,0.00,0.00,0.00,-19.02,-13.89,154.50,1,1,1,-21.46,-16.59,-18.35,-9.44,153.00,156.00,3.00,126.02,TARP,DOE-2,42.01,81.46,56.94,24.52,6,4,0,Yes
 Zone Information, LOBBY_52,0.0,0.00,0.00,0.00,-89.48,-41.47,157.50,1,1,1,-93.97,-84.99,-46.57,-36.37,156.00,159.00,3.00,268.73,TARP,DOE-2,89.58,113.81,79.56,34.25,6,4,0,Yes
 Zone Information, CONFERENCE_52,0.0,0.00,0.00,0.00,-22.12,-90.21,157.50,1,1,1,-24.41,-19.82,-93.65,-86.78,156.00,159.00,3.00,91.16,TARP,DOE-2,30.39,67.55,47.22,20.33,6,4,0,Yes
 Zone Information, MECHANICAL_52,0.0,0.00,0.00,0.00,-90.75,-31.99,157.50,1,1,1,-94.44,-87.07,-36.55,-27.43,156.00,159.00,3.00,196.54,TARP,DOE-2,65.51,97.69,68.29,29.40,6,4,0,Yes
 Zone Information, OFFICE_OPEN_52,0.0,0.00,0.00,0.00,-77.27,-74.10,157.50,1,1,1,-82.97,-71.57,-84.18,-64.03,156.00,159.00,3.00,679.52,TARP,DOE-2,226.51,188.09,131.49,56.61,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_52,0.0,0.00,0.00,0.00,-15.83,-13.10,157.50,1,1,1,-18.91,-12.74,-17.02,-9.19,156.00,159.00,3.00,140.57,TARP,DOE-2,46.86,82.75,57.84,24.90,6,4,0,Yes
 Zone Information, STORAGE_52,0.0,0.00,0.00,0.00,-28.63,-91.22,157.50,1,1,1,-31.12,-26.14,-94.40,-88.04,156.00,159.00,3.00,91.51,TARP,DOE-2,30.50,66.80,46.69,20.10,6,4,0,Yes
 Zone Information, CONFERENCE_53,0.0,0.00,0.00,0.00,-84.02,-92.20,160.50,1,1,1,-86.16,-81.87,-96.02,-88.38,159.00,162.00,3.00,94.78,TARP,DOE-2,31.59,70.37,49.19,21.18,6,4,0,Yes
 Zone Information, MECHANICAL_53,0.0,0.00,0.00,0.00,-86.13,-81.70,160.50,1,1,1,-89.72,-82.54,-86.33,-77.06,159.00,162.00,3.00,194.90,TARP,DOE-2,64.97,97.53,68.18,29.35,6,4,0,Yes
 Zone Information, OFFICE_OPEN_53,0.0,0.00,0.00,0.00,-11.36,-64.61,160.50,1,1,1,-19.35,-3.37,-79.92,-49.29,159.00,162.00,3.00,1453.99,TARP,DOE-2,484.66,278.42,194.63,83.79,6,4,0,Yes
 Zone Information, STORAGE_53,0.0,0.00,0.00,0.00,-92.12,-23.30,160.50,1,1,1,-94.24,-90.00,-26.67,-19.92,159.00,162.00,3.00,82.71,TARP,DOE-2,27.57,64.77,45.28,19.49,6,4,0,Yes
 Zone Information, CONFERENCE_54,0.0,0.00,0.00,0.00,-35.90,-84.32,163.50,1,1,1,-39.26,-32.54,-90.25,-78.38,162.00,165.00,3.00,233.97,TARP,DOE-2,77.99,110.39,77.17,33.22,6,4,0,Yes
 Zone Information, BREAK_ROOM_54,0.0,0.00,0.00,0.00,-23.08,-17.08,163.50,1,1,1,-25.35,-20.80,-20.30,-13.87,162.00,165.00,3.00,84.63,TARP,DOE-2,28.21,64.72,45.24,19.48,6,4,0,Yes
 Zone Information, MECHANICAL_54,0.0,0.00,0.00,0.00,-3.51,-45.09,163.50,1,1,1,-7.18,0.16,-51.74,-38.43,162.00,165.00,3.00,287.02,TARP,DOE-2,95.67,122.73,85.79,36.94,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_54,0.0,0.00,0.00,0.00,-30.82,-87.66,163.50,1,1,1,-32.76,-28.88,-89.77,-85.56,162.00,165.00,3.00,46.67,TARP,DOE-2,15.56,47.37,33.11,14.26,6,4,0,Yes
 Zone Information, STORAGE_54,0.0,0.00,0.00,0.00,-92.79,-57.02,163.50,1,1,1,-95.45,-90.13,-59.86,-54.18,162.00,165.00,3.00,87.41,TARP,DOE-2,29.14,64.81,45.30,19.51,6,4,0,Yes
 Zone Information, LOBBY_55,0.0,0.00,0.00,0.00,-8.80,-24.49,166.50,1,1,1,-12.91,-4.70,-32.28,-16.70,165.00,168.00,3.00,376.55,TARP,DOE-2,125.52,141.53,98.94,42.60,6,4,0,Yes
 Zone Information, BREAK_ROOM_55,0.0,0.00,0.00,0.00,-84.16,-42.99,166.50,1,1,1,-86.21,-82.11,-46.81,-39.18,165.00,168.00,3.00,90.29,TARP,DOE-2,30.10,69.17,48.35,20.82,6,4,0,Yes
 Zone Information, MECHANICAL_55,0.0,0.00,0.00,0.00,-5.92,-12.86,166.50,1,1,1,-9.77,-2.06,-16.79,-8.94,165.00,168.00,3.00,176.92,TARP,DOE-2,58.97,92.16,64.42,27.74,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_55,0.0,0.00,0.00,0.00,-84.36,-67.11,166.50,1,1,1,-86.34,-82.38,-70.22,-63.99,165.00,168.00,3.00,71.02,TARP,DOE-2,23.67,59.96,41.91,18.04,6,4,0,Yes
 Zone Information, STORAGE_55,0.0,0.00,0.00,0.00,-89.98,-32.65,166.50,1,1,1,-92.53,-87.43,-35.68,-29.63,165.00,168.00,3.00,89.23,TARP,DOE-2,29.74,65.69,45.92,19.77,6,4,0,Yes
 Zone Information, LOBBY_56,0.0,0.00,0.00,0.00,-73.17,-34.92,169.50,1,1,1,-79.74,-66.60,-41.88,-27.96,168.00,171.00,3.00,540.77,TARP,DOE-2,180.26,161.18,112.67,48.51,6,4,0,Yes
 Zone Information, CONFERENCE_56,0.0,0.00,0.00,0.00,-75.26,-49.18,169.50,1,1,1,-80.00,-70.51,-54.00,-44.35,168.00,171.00,3.00,268.99,TARP,DOE-2,89.66,113.63,79.43,34.20,6,4,0,Yes
 Zone Information, BREAK_ROOM_56,0.0,0.00,0.00,0.00,-87.51,-59.13,169.50,1,1,1,-89.90,-85.11,-62.25,-56.01,168.00,171.00,3.00,86.52,TARP,DOE-2,28.84,65.03,45.46,19.57,6,4,0,Yes
 Zone Information, MECHANICAL_56,0.0,0.00,0.00,0.00,-59.48,-23.85,169.50,1,1,1,-63.07,-55.90,-29.82,-17.88,168.00,171.00,3.00,251.13,TARP,DOE-2,83.71,113.45,79.31,34.14,6,4,0,Yes
 Zone Information, OFFICE_OPEN_56,0.0,0.00,0.00,0.00,-21.14,-70.18,169.50,1,1,1,-28.45,-13.83,-79.30,-61.06,168.00,171.00,3.00,790.04,TARP,DOE-2,263.35,195.94,136.97,58.97,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_56,0.0,0.00,0.00,0.00,-4.90,-53.68,169.50,1,1,1,-7.86,-1.95,-56.70,-50.66,168.00,171.00,3.00,103.52,TARP,DOE-2,34.51,70.50,49.28,21.22,6,4,0,Yes
 Zone Information, STORAGE_56,0.0,0.00,0.00,0.00,-23.00,-52.74,169.50,1,1,1,-24.69,-21.31,-55.14,-50.34,168.00,171.00,3.00,46.27,TARP,DOE-2,15.42,47.89,33.48,14.41,6,4,0,Yes
 Zone Information, CONFERENCE_57,0.0,0.00,0.00,0.00,-5.01,-83.91,172.50,1,1,1,-8.31,-1.71,-88.32,-79.49,171.00,174.00,3.00,170.01,TARP,DOE-2,56.67,91.32,63.83,27.48,6,4,0,Yes
 Zone Information, BREAK_ROOM_57,0.0,0.00,0.00,0.00,-71.55,-61.68,172.50,1,1,1,-74.78,-68.31,-66.97,-56.40,171.00,174.00,3.00,200.02,TARP,DOE-2,66.67,101.04,70.63,30.41,6,4,0,Yes
 Zone Information, MECHANICAL_57,0.0,0.00,0.00,0.00,-8.93,-46.48,172.50,1,1,1,-12.03,-5.82,-52.32,-40.64,171.00,174.00,3.00,212.15,TARP,DOE-2,70.72,106.10,74.17,31.93,6,4,0,Yes
 Zone Information, OFFICE_OPEN_57,0.0,0.00,0.00,0.00,-74.35,-26.77,172.50,1,1,1,-78.85,-69.84,-35.29,-18.26,171.00,174.00,3.00,452.27,TARP,DOE-2,150.76,155.00,108.35,46.65,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_57,0.0,0.00,0.00,0.00,-70.88,-70.60,172.50,1,1,1,-72.93,-68.82,-73.11,-68.09,171.00,174.00,3.00,59.26,TARP,DOE-2,19.75,53.62,37.48,16.14,6,4,0,Yes
 Zone Information, STORAGE_57,0.0,0.00,0.00,0.00,-16.38,-37.04,172.50,1,1,1,-18.82,-13.95,-40.83,-33.25,171.00,174.00,3.00,107.02,TARP,DOE-2,35.67,73.50,51.38,22.12,6,4,0,Yes
 Zone Information, CONFERENCE_58,0.0,0.00,0.00,0.00,-3.85,-20.26,175.50,1,1,1,-7.66,-3.72E-002,-25.43,-15.09,174.00,177.00,3.00,230.97,TARP,DOE-2,76.99,106.55,74.48,32.07,6,4,0,Yes
 Zone Information, BREAK_ROOM_58,0.0,0.00,0.00,0.00,-92.27,-86.82,175.50,1,1,1,-95.64,-88.89,-90.32,-83.32,174.00,177.00,3.00,137.53,TARP,DOE-2,45.84,81.26,56.81,24.46,6,4,0,Yes
 Zone Information, MECHANICAL_58,0.0,0.00,0.00,0.00,-5.91,-42.30,175.50,1,1,1,-8.13,-3.68,-46.28,-38.32,174.00,177.00,3.00,102.47,TARP,DOE-2,34.16,73.22,51.19,22.04,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_58,0.0,0.00,0.00,0.00,-84.84,-24.73,175.50,1,1,1,-87.57,-82.11,-28.90,-20.55,174.00,177.00,3.00,132.76,TARP,DOE-2,44.25,81.70,57.11,24.59,6,4,0,Yes
 Zone Information, STORAGE_58,0.0,0.00,0.00,0.00,-75.55,-49.52,175.50,1,1,1,-77.08,-74.02,-52.46,-46.57,174.00,177.00,3.00,51.37,TARP,DOE-2,17.12,52.47,36.68,15.79,6,4,0,Yes
 Zone Information, LOBBY_59,0.0,0.00,0.00,0.00,-79.56,-17.79,178.50,1,1,1,-84.98,-74.14,-26.43,-9.16,177.00,180.00,3.00,553.18,TARP,DOE-2,184.39,167.45,117.05,50.40,6,4,0,Yes
 Zone Information, CONFERENCE_59,0.0,0.00,0.00,0.00,-71.68,-10.99,178.50,1,1,1,-76.10,-67.27,-15.79,-6.20,177.00,180.00,3.00,248.47,TARP,DOE-2,82.82,109.30,76.41,32.90,6,4,0,Yes
 Zone Information, MECHANICAL_59,0.0,0.00,0.00,0.00,-8.73,-73.57,178.50,1,1,1,-12.55,-4.91,-78.75,-68.40,177.00,180.00,3.00,232.06,TARP,DOE-2,77.35,106.79,74.65,32.14,6,4,0,Yes
 Zone Information, OFFICE_OPEN_59,0.0,0.00,0.00,0.00,-8.91,-16.06,178.50,1,1,1,-14.14,-3.67,-23.76,-8.36,177.00,180.00,3.00,476.22,TARP,DOE-2,158.74,154.05,107.69,46.36,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_59,0.0,0.00,0.00,0.00,-61.89,-70.92,178.50,1,1,1,-63.93,-59.85,-74.41,-67.44,177.00,180.00,3.00,82.08,TARP,DOE-2,27.36,65.12,45.52,19.60,6,4,0,Yes
 Zone Information, STORAGE_59,0.0,0.00,0.00,0.00,-81.74,-60.87,178.50,1,1,1,-84.33,-79.15,-65.50,-56.23,177.00,180.00,3.00,139.79,TARP,DOE-2,46.60,85.51,59.78,25.73,6,4,0,Yes
 Zone Information, CONFERENCE_60,0.0,0.00,0.00,0.00,-17.52,-83.88,181.50,1,1,1,-19.77,-15.27,-87.74,-80.01,180.00,183.00,3.00,100.85,TARP,DOE-2,33.62,72.23,50.49,21.74,6,4,0,Yes
 Zone Information, BREAK_ROOM_60,0.0,0.00,0.00,0.00,-42.12,-77.14,181.50,1,1,1,-44.43,-39.82,-80.24,-74.05,180.00,183.00,3.00,82.35,TARP,DOE-2,27.45,63.58,44.44,19.13,6,4,0,Yes
 Zone Information, MECHANICAL_60,0.0,0.00,0.00,0.00,-87.16,-81.55,181.50,1,1,1,-89.78,-84.54,-84.30,-78.80,180.00,183.00,3.00,83.15,TARP,DOE-2,27.72,63.20,44.18,19.02,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_60,0.0,0.00,0.00,0.00,-32.36,-74.89,181.50,1,1,1,-35.46,-29.27,-78.23,-71.56,180.00,183.00,3.00,119.99,TARP,DOE-2,40.00,75.94,53.09,22.86,6,4,0,Yes
 Zone Information, LOBBY_61,0.0,0.00,0.00,0.00,-46.29,-25.42,184.50,1,1,1,-50.09,-42.49,-30.17,-20.68,183.00,186.00,3.00,211.41,TARP,DOE-2,70.47,101.37,70.86,30.51,6,4,0,Yes
 Zone Information, CONFERENCE_61,0.0,0.00,0.00,0.00,-5.16,-53.13,184.50,1,1,1,-8.84,-1.48,-58.55,-47.72,183.00,186.00,3.00,233.57,TARP,DOE-2,77.86,107.92,75.44,32.48,6,4,0,Yes
 Zone Information, BREAK_ROOM_61,0.0,0.00,0.00,0.00,-74.72,-21.79,184.50,1,1,1,-78.16,-71.28,-27.68,-15.90,183.00,186.00,3.00,237.63,TARP,DOE-2,79.21,110.77,77.43,33.34,6,4,0,Yes
 Zone Information, MECHANICAL_61,0.0,0.00,0.00,0.00,-74.50,-82.83,184.50,1,1,1,-78.05,-70.95,-89.28,-76.37,183.00,186.00,3.00,269.06,TARP,DOE-2,89.69,118.85,83.08,35.77,6,4,0,Yes
 Zone Information, STORAGE_61,0.0,0.00,0.00,0.00,-13.07,-17.70,184.50,1,1,1,-16.00,-10.14,-21.99,-13.41,183.00,186.00,3.00,146.44,TARP,DOE-2,48.81,85.42,59.71,25.71,6,4,0,Yes
 Zone Information, LOBBY_62,0.0,0.00,0.00,0.00,-16.79,-67.46,187.50,1,1,1,-19.82,-13.77,-72.89,-62.03,186.00,189.00,3.00,191.85,TARP,DOE-2,63.95,100.22,70.06,30.16,6,4,0,Yes
 Zone Information, CONFERENCE_62,0.0,0.00,0.00,0.00,-24.87,-54.14,187.50,1,1,1,-27.98,-21.76,-58.74,-49.54,186.00,189.00,3.00,167.18,TARP,DOE-2,55.73,91.35,63.86,27.49,6,4,0,Yes
 Zone Information, BREAK_ROOM_62,0.0,0.00,0.00,0.00,-19.70,-78.54,187.50,1,1,1,-21.99,-17.41,-82.43,-74.65,186.00,189.00,3.00,103.20,TARP,DOE-2,34.40,72.95,51.00,21.96,6,4,0,Yes
 Zone Information, MECHANICAL_62,0.0,0.00,0.00,0.00,-22.58,-33.74,187.50,1,1,1,-26.91,-18.25,-38.16,-29.31,186.00,189.00,3.00,224.90,TARP,DOE-2,74.97,103.91,72.63,31.27,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_62,0.0,0.00,0.00,0.00,-14.40,-37.05,187.50,1,1,1,-16.36,-12.45,-40.41,-33.69,186.00,189.00,3.00,75.68,TARP,DOE-2,25.23,62.60,43.76,18.84,6,4,0,Yes
 Zone Information, STORAGE_62,0.0,0.00,0.00,0.00,-93.84,-53.42,187.50,1,1,1,-95.50,-92.18,-55.76,-51.08,186.00,189.00,3.00,44.31,TARP,DOE-2,14.77,46.83,32.73,14.09,6,4,0,Yes
 Zone Information, LOBBY_63,0.0,0.00,0.00,0.00,-90.41,-69.04,190.50,1,1,1,-94.13,-86.69,-74.98,-63.10,189.00,192.00,3.00,259.52,TARP,DOE-2,86.51,114.74,80.21,34.53,6,4,0,Yes
 Zone Information, CONFERENCE_63,0.0,0.00,0.00,0.00,-84.54,-61.28,190.50,1,1,1,-88.07,-81.02,-67.51,-55.04,189.00,192.00,3.00,257.94,TARP,DOE-2,85.98,115.93,81.04,34.89,6,4,0,Yes
 Zone Information, MECHANICAL_63,0.0,0.00,0.00,0.00,-10.88,-69.39,190.50,1,1,1,-14.15,-7.61,-75.61,-63.17,189.00,192.00,3.00,238.61,TARP,DOE-2,79.54,112.74,78.81,33.93,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_63,0.0,0.00,0.00,0.00,-85.11,-58.55,190.50,1,1,1,-87.08,-83.14,-60.58,-56.53,189.00,192.00,3.00,45.56,TARP,DOE-2,15.19,46.77,32.69,14.08,6,4,0,Yes
 Zone Information, STORAGE_63,0.0,0.00,0.00,0.00,-27.66,-26.33,190.50,1,1,1,-29.74,-25.58,-29.97,-22.69,189.00,192.00,3.00,87.60,TARP,DOE-2,29.20,67.50,47.19,20.32,6,4,0,Yes
 Zone Information, LOBBY_64,0.0,0.00,0.00,0.00,-87.67,-59.37,193.50,1,1,1,-90.91,-84.42,-63.40,-55.35,192.00,195.00,3.00,152.36,TARP,DOE-2,50.79,86.02,60.13,25.89,6,4,0,Yes
 Zone Information, CONFERENCE_64,0.0,0.00,0.00,0.00,-12.00,-75.15,193.50,1,1,1,-15.40,-8.60,-81.17,-69.14,192.00,195.00,3.00,239.90,TARP,DOE-2,79.97,111.79,78.14,33.64,6,4,0,Yes
 Zone Information, MECHANICAL_64,0.0,0.00,0.00,0.00,-8.25,-83.75,193.50,1,1,1,-12.98,-3.51,-88.69,-78.82,192.00,195.00,3.00,274.55,TARP,DOE-2,91.52,114.82,80.26,34.56,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_64,0.0,0.00,0.00,0.00,-70.51,-10.74,193.50,1,1,1,-72.54,-68.48,-14.29,-7.20,192.00,195.00,3.00,82.99,TARP,DOE-2,27.66,65.69,45.92,19.77,6,4,0,Yes
 Zone Information, STORAGE_64,0.0,0.00,0.00,0.00,-73.19,-46.73,193.50,1,1,1,-75.10,-71.28,-49.77,-43.68,192.00,195.00,3.00,66.78,TARP,DOE-2,22.26,58.25,40.72,17.53,6,4,0,Yes
 Zone Information, LOBBY_65,0.0,0.00,0.00,0.00,-29.53,-23.41,196.50,1,1,1,-33.66,-25.39,-29.23,-17.60,195.00,198.00,3.00,282.71,TARP,DOE-2,94.24,118.22,82.64,35.58,6,4,0,Yes
 Zone Information, BREAK_ROOM_65,0.0,0.00,0.00,0.00,-58.17,-89.82,196.50,1,1,1,-60.47,-55.86,-93.78,-85.86,195.00,198.00,3.00,105.71,TARP,DOE-2,35.24,73.94,51.69,22.25,6,4,0,Yes
 Zone Information, MECHANICAL_65,0.0,0.00,0.00,0.00,-17.00,-46.14,196.50,1,1,1,-19.60,-14.40,-49.64,-42.64,195.00,198.00,3.00,105.55,TARP,DOE-2,35.18,71.99,50.33,21.67,6,4,0,Yes
 Zone Information, OFFICE_OPEN_65,0.0,0.00,0.00,0.00,-79.06,-63.26,196.50,1,1,1,-87.50,-70.63,-77.81,-48.71,195.00,198.00,3.00,1458.72,TARP,DOE-2,486.24,274.59,191.95,82.64,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_65,0.0,0.00,0.00,0.00,-90.74,-44.99,196.50,1,1,1,-93.15,-88.34,-49.22,-40.75,195.00,198.00,3.00,118.34,TARP,DOE-2,39.45,78.50,54.87,23.62,6,4,0,Yes
 Zone Information, STORAGE_65,0.0,0.00,0.00,0.00,-88.95,-12.05,196.50,1,1,1,-91.53,-86.38,-16.73,-7.36,195.00,198.00,3.00,140.56,TARP,DOE-2,46.85,85.94,60.08,25.86,6,4,0,Yes
 Zone Information, LOBBY_66,0.0,0.00,0.00,0.00,-21.52,-67.25,199.50,1,1,1,-26.42,-16.63,-72.62,-61.89,198.00,201.00,3.00,309.02,TARP,DOE-2,103.01,121.92,85.23,36.69,6,4,0,Yes
 Zone Information, BREAK_ROOM_66,0.0,0.00,0.00,0.00,-70.05,-29.60,199.50,1,1,1,-73.48,-66.61,-34.60,-24.61,198.00,201.00,3.00,200.95,TARP,DOE-2,66.98,99.98,69.89,30.09,6,4,0,Yes
 Zone Information, MECHANICAL_66,0.0,0.00,0.00,0.00,-51.78,-23.59,199.50,1,1,1,-55.23,-48.33,-30.38,-16.80,198.00,201.00,3.00,274.67,TARP,DOE-2,91.56,121.63,85.03,36.61,6,4,0,Yes
 Zone Information, OFFICE_OPEN_66,0.0,0.00,0.00,0.00,-14.26,-58.45,199.50,1,1,1,-19.05,-9.47,-65.56,-51.34,198.00,201.00,3.00,402.02,TARP,DOE-2,134.01,141.67,99.03,42.64,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_66,0.0,0.00,0.00,0.00,-4.97,-76.75,199.50,1,1,1,-7.89,-2.04,-80.66,-72.84,198.00,201.00,3.00,133.09,TARP,DOE-2,44.36,80.80,56.48,24.32,6,4,0,Yes
 Zone Information, STORAGE_66,0.0,0.00,0.00,0.00,-61.35,-9.51,199.50,1,1,1,-63.01,-59.70,-12.33,-6.69,198.00,201.00,3.00,53.43,TARP,DOE-2,17.81,52.55,36.73,15.81,6,4,0,Yes
 Zone Information, MECHANICAL_67,0.0,0.00,0.00,0.00,-82.21,-27.28,202.50,1,1,1,-85.55,-78.87,-31.84,-22.71,201.00,204.00,3.00,178.20,TARP,DOE-2,59.40,93.66,65.47,28.19,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_67,0.0,0.00,0.00,0.00,-18.28,-22.28,202.50,1,1,1,-20.38,-16.19,-24.99,-19.58,201.00,204.00,3.00,65.04,TARP,DOE-2,21.68,56.35,39.39,16.96,6,4,0,Yes
 Zone Information, STORAGE_67,0.0,0.00,0.00,0.00,-16.40,-29.46,202.50,1,1,1,-18.86,-13.94,-32.87,-26.05,201.00,204.00,3.00,97.25,TARP,DOE-2,32.42,69.27,48.43,20.85,6,4,0,Yes
 Zone Information, CONFERENCE_68,0.0,0.00,0.00,0.00,-90.05,-46.44,205.50,1,1,1,-93.15,-86.95,-50.42,-42.47,204.00,207.00,3.00,143.73,TARP,DOE-2,47.91,83.73,58.53,25.20,6,4,0,Yes
 Zone Information, BREAK_ROOM_68,0.0,0.00,0.00,0.00,-1.95,-60.03,205.50,1,1,1,-4.72,0.81,-63.77,-56.28,204.00,207.00,3.00,120.25,TARP,DOE-2,40.08,76.88,53.74,23.14,6,4,0,Yes
 Zone Information, MECHANICAL_68,0.0,0.00,0.00,0.00,-48.51,-75.68,205.50,1,1,1,-52.19,-44.83,-82.01,-69.35,204.00,207.00,3.00,273.57,TARP,DOE-2,91.19,118.92,83.13,35.79,6,4,0,Yes
 Zone Information, OFFICE_OPEN_68,0.0,0.00,0.00,0.00,-10.86,-57.43,205.50,1,1,1,-16.81,-4.91,-63.93,-50.93,204.00,207.00,3.00,456.90,TARP,DOE-2,152.30,148.24,103.62,44.62,6,4,0,Yes
 Zone Information, STORAGE_68,0.0,0.00,0.00,0.00,-41.77,-87.64,205.50,1,1,1,-43.90,-39.64,-91.26,-84.02,204.00,207.00,3.00,89.08,TARP,DOE-2,29.69,67.80,47.40,20.41,6,4,0,Yes
 Zone Information, LOBBY_69,0.0,0.00,0.00,0.00,-24.73,-18.06,208.50,1,1,1,-29.97,-19.49,-25.30,-10.82,207.00,210.00,3.00,447.55,TARP,DOE-2,149.18,148.52,103.82,44.70,6,4,0,Yes
 Zone Information, CONFERENCE_69,0.0,0.00,0.00,0.00,-75.35,-44.82,208.50,1,1,1,-78.17,-72.54,-48.41,-41.24,207.00,210.00,3.00,117.28,TARP,DOE-2,39.09,75.60,52.84,22.75,6,4,0,Yes
 Zone Information, OFFICE_OPEN_69,0.0,0.00,0.00,0.00,-2.86,-76.54,208.50,1,1,1,-7.00,1.27,-82.76,-70.32,207.00,210.00,3.00,302.58,TARP,DOE-2,100.86,123.09,86.04,37.04,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_69,0.0,0.00,0.00,0.00,-81.24,-73.11,208.50,1,1,1,-83.39,-79.10,-77.04,-69.19,207.00,210.00,3.00,97.59,TARP,DOE-2,32.53,71.69,50.12,21.58,6,4,0,Yes
 Zone Information, STORAGE_69,0.0,0.00,0.00,0.00,-23.16,-48.83,208.50,1,1,1,-25.50,-20.82,-51.52,-46.15,207.00,210.00,3.00,72.35,TARP,DOE-2,24.12,59.08,41.30,17.78,6,4,0,Yes
 Zone Information, CONFERENCE_70,0.0,0.00,0.00,0.00,-58.82,-21.65,211.50,1,1,1,-61.72,-55.92,-25.27,-18.03,210.00,213.00,3.00,122.09,TARP,DOE-2,40.70,77.04,53.85,23.19,6,4,0,Yes
 Zone Information, BREAK_ROOM_70,0.0,0.00,0.00,0.00,-13.38,-87.18,211.50,1,1,1,-15.53,-11.24,-91.32,-83.05,210.00,213.00,3.00,102.57,TARP,DOE-2,34.19,74.11,51.81,22.30,6,4,0,Yes
 Zone Information, MECHANICAL_70,0.0,0.00,0.00,0.00,-85.83,-39.47,211.50,1,1,1,-89.19,-82.48,-46.11,-32.84,210.00,213.00,3.00,261.11,TARP,DOE-2,87.04,118.65,82.94,35.71,6,4,0,Yes
 Zone Information, OFFICE_OPEN_70,0.0,0.00,0.00,0.00,-89.34,-74.77,211.50,1,1,1,-94.74,-83.95,-84.40,-65.15,210.00,213.00,3.00,614.25,TARP,DOE-2,204.75,179.05,125.16,53.89,6,4,0,Yes
 Zone Information, STORAGE_70,0.0,0.00,0.00,0.00,-40.71,-14.14,211.50,1,1,1,-42.68,-38.74,-16.43,-11.86,210.00,213.00,3.00,51.51,TARP,DOE-2,17.17,49.87,34.86,15.01,6,4,0,Yes
 Zone Information, LOBBY_71,0.0,0.00,0.00,0.00,-14.21,-73.39,214.50,1,1,1,-18.97,-9.46,-81.87,-64.92,213.00,216.00,3.00,475.94,TARP,DOE-2,158.65,157.59,110.16,47.43,6,4,0,Yes
 Zone Information, CONFERENCE_71,0.0,0.00,0.00,0.00,-60.65,-83.93,214.50,1,1,1,-63.08,-58.22,-88.56,-79.30,213.00,216.00,3.00,131.06,TARP,DOE-2,43.69,83.57,58.42,25.15,6,4,0,Yes
 Zone Information, BREAK_ROOM_71,0.0,0.00,0.00,0.00,-84.49,-54.42,214.50,1,1,1,-87.03,-81.96,-57.84,-50.99,213.00,216.00,3.00,100.70,TARP,DOE-2,33.57,70.33,49.16,21.17,6,4,0,Yes
 Zone Information, MECHANICAL_71,0.0,0.00,0.00,0.00,-77.60,-19.03,214.50,1,1,1,-79.55,-75.65,-22.70,-15.37,213.00,216.00,3.00,82.37,TARP,DOE-2,27.46,66.18,46.26,19.92,6,4,0,Yes
 Zone Information, OFFICE_OPEN_71,0.0,0.00,0.00,0.00,-11.77,-73.33,214.50,1,1,1,-17.79,-5.75,-83.13,-63.53,213.00,216.00,3.00,698.75,TARP,DOE-2,232.92,188.66,131.88,56.78,6,4,0,Yes
 Zone Information, CONFERENCE_72,0.0,0.00,0.00,0.00,-80.45,-33.32,217.50,1,1,1,-83.85,-77.06,-37.12,-29.52,216.00,219.00,3.00,150.29,TARP,DOE-2,50.10,85.07,59.47,25.60,6,4,0,Yes
 Zone Information, MECHANICAL_72,0.0,0.00,0.00,0.00,-20.93,-40.86,217.50,1,1,1,-23.44,-18.43,-44.70,-37.02,216.00,219.00,3.00,111.79,TARP,DOE-2,37.26,74.99,52.42,22.57,6,4,0,Yes
 Zone Information, OFFICE_OPEN_72,0.0,0.00,0.00,0.00,-20.27,-77.38,217.50,1,1,1,-28.22,-12.32,-89.08,-65.67,216.00,219.00,3.00,1104.82,TARP,DOE-2,368.27,234.66,164.03,70.62,6,4,0,Yes
 Zone Information, CONFERENCE_73,0.0,0.00,0.00,0.00,-8.50,-35.10,220.50,1,1,1,-11.25,-5.74,-40.00,-30.20,219.00,222.00,3.00,157.13,TARP,DOE-2,52.38,90.59,63.32,27.26,6,4,0,Yes
 Zone Information, BREAK_ROOM_73,0.0,0.00,0.00,0.00,-19.40,-47.53,220.50,1,1,1,-23.07,-15.73,-51.80,-43.25,219.00,222.00,3.00,183.74,TARP,DOE-2,61.25,94.19,65.85,28.35,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_73,0.0,0.00,0.00,0.00,-10.29,-36.35,220.50,1,1,1,-12.33,-8.24,-40.15,-32.55,219.00,222.00,3.00,89.84,TARP,DOE-2,29.95,68.96,48.21,20.75,6,4,0,Yes
 Zone Information, STORAGE_73,0.0,0.00,0.00,0.00,-13.43,-16.19,220.50,1,1,1,-14.83,-12.04,-18.47,-13.91,219.00,222.00,3.00,36.02,TARP,DOE-2,12.01,42.90,29.99,12.91,6,4,0,Yes
 Zone Information, CONFERENCE_74,0.0,0.00,0.00,0.00,-47.04,-80.16,223.50,1,1,1,-50.91,-43.17,-86.22,-74.10,222.00,225.00,3.00,275.46,TARP,DOE-2,91.82,117.94,82.45,35.50,6,4,0,Yes
 Zone Information, MECHANICAL_74,0.0,0.00,0.00,0.00,-21.06,-29.84,223.50,1,1,1,-24.26,-17.86,-35.30,-24.39,222.00,225.00,3.00,204.17,TARP,DOE-2,68.06,102.64,71.75,30.89,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_74,0.0,0.00,0.00,0.00,-15.59,-65.62,223.50,1,1,1,-18.08,-13.11,-68.70,-62.54,222.00,225.00,3.00,88.57,TARP,DOE-2,29.52,65.60,45.86,19.74,6,4,0,Yes
 Zone Information, STORAGE_74,0.0,0.00,0.00,0.00,-8.39,-65.39,223.50,1,1,1,-10.64,-6.15,-68.87,-61.91,222.00,225.00,3.00,90.43,TARP,DOE-2,30.14,67.52,47.20,20.32,6,4,0,Yes
 Zone Information, LOBBY_75,0.0,0.00,0.00,0.00,-17.95,-39.73,226.50,1,1,1,-21.35,-14.55,-45.88,-33.58,225.00,228.00,3.00,245.17,TARP,DOE-2,81.72,113.39,79.27,34.13,6,4,0,Yes
 Zone Information, BREAK_ROOM_75,0.0,0.00,0.00,0.00,-4.89,-22.35,226.50,1,1,1,-8.41,-1.37,-27.65,-17.06,225.00,228.00,3.00,218.57,TARP,DOE-2,72.86,104.61,73.13,31.48,6,4,0,Yes
 Zone Information, MECHANICAL_75,0.0,0.00,0.00,0.00,-87.24,-60.21,226.50,1,1,1,-90.79,-83.69,-64.09,-56.34,225.00,228.00,3.00,160.59,TARP,DOE-2,53.53,87.89,61.43,26.45,6,4,0,Yes
 Zone Information, OFFICE_OPEN_75,0.0,0.00,0.00,0.00,-24.73,-13.22,226.50,1,1,1,-29.79,-19.67,-22.99,-3.46,225.00,228.00,3.00,584.14,TARP,DOE-2,194.71,176.71,123.53,53.18,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_75,0.0,0.00,0.00,0.00,-10.80,-75.28,226.50,1,1,1,-12.35,-9.25,-78.26,-72.30,225.00,228.00,3.00,52.85,TARP,DOE-2,17.62,53.20,37.19,16.01,6,4,0,Yes
 Zone Information, LOBBY_76,0.0,0.00,0.00,0.00,-20.23,-21.29,229.50,1,1,1,-26.58,-13.87,-28.01,-14.57,228.00,231.00,3.00,504.47,TARP,DOE-2,168.16,155.67,108.82,46.85,6,4,0,Yes
 Zone Information, CONFERENCE_76,0.0,0.00,0.00,0.00,-73.87,-18.96,229.50,1,1,1,-77.36,-70.37,-23.22,-14.70,228.00,231.00,3.00,174.13,TARP,DOE-2,58.04,91.89,64.23,27.65,6,4,0,Yes
 Zone Information, BREAK_ROOM_76,0.0,0.00,0.00,0.00,-57.17,-79.92,229.50,1,1,1,-59.69,-54.66,-84.43,-75.42,228.00,231.00,3.00,131.68,TARP,DOE-2,43.89,83.02,58.03,24.98,6,4,0,Yes
 Zone Information, MECHANICAL_76,0.0,0.00,0.00,0.00,-91.22,-27.14,229.50,1,1,1,-94.06,-88.39,-32.03,-22.26,228.00,231.00,3.00,161.60,TARP,DOE-2,53.87,91.43,63.92,27.52,6,4,0,Yes
 Zone Information, STORAGE_76,0.0,0.00,0.00,0.00,-6.20,-76.12,229.50,1,1,1,-7.48,-4.92,-78.60,-73.65,228.00,231.00,3.00,35.75,TARP,DOE-2,11.92,43.82,30.63,13.19,6,4,0,Yes
 Zone Information, LOBBY_77,0.0,0.00,0.00,0.00,-36.46,-83.83,232.50,1,1,1,-40.02,-32.90,-90.86,-76.80,231.00,234.00,3.00,293.83,TARP,DOE-2,97.94,125.85,87.98,37.88,6,4,0,Yes
 Zone Information, BREAK_ROOM_77,0.0,0.00,0.00,0.00,-51.07,-84.72,232.50,1,1,1,-55.30,-46.84,-89.06,-80.37,231.00,234.00,3.00,215.69,TARP,DOE-2,71.90,101.76,71.13,30.63,6,4,0,Yes
 Zone Information, MECHANICAL_77,0.0,0.00,0.00,0.00,-81.78,-37.21,232.50,1,1,1,-85.28,-78.28,-43.69,-30.73,231.00,234.00,3.00,266.30,TARP,DOE-2,88.77,118.58,82.89,35.69,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_77,0.0,0.00,0.00,0.00,-44.37,-71.36,232.50,1,1,1,-46.89,-41.85,-76.13,-66.58,231.00,234.00,3.00,140.17,TARP,DOE-2,46.72,86.36,60.37,25.99,6,4,0,Yes
 Zone Information, STORAGE_77,0.0,0.00,0.00,0.00,-19.55,-83.72,232.50,1,1,1,-21.83,-17.28,-87.69,-79.76,231.00,234.00,3.00,104.58,TARP,DOE-2,34.86,73.70,51.52,22.18,6,4,0,Yes
 Zone Information, LOBBY_78,0.0,0.00,0.00,0.00,-14.46,-84.64,235.50,1,1,1,-18.20,-10.73,-91.25,-78.04,234.00,237.00,3.00,289.93,TARP,DOE-2,96.64,122.90,85.91,36.99,6,4,0,Yes
 Zone Information, CONFERENCE_78,0.0,0.00,0.00,0.00,-75.65,-82.43,235.50,1,1,1,-78.27,-73.03,-86.24,-78.62,234.00,237.00,3.00,116.12,TARP,DOE-2,38.71,76.01,53.13,22.88,6,4,0,Yes
 Zone Information, MECHANICAL_78,0.0,0.00,0.00,0.00,-9.16,-11.47,235.50,1,1,1,-12.88,-5.43,-16.87,-6.07,234.00,237.00,3.00,236.01,TARP,DOE-2,78.67,108.31,75.71,32.60,6,4,0,Yes
 Zone Information, STORAGE_78,0.0,0.00,0.00,0.00,-21.52,-84.72,235.50,1,1,1,-23.38,-19.65,-87.42,-82.01,234.00,237.00,3.00,57.73,TARP,DOE-2,19.24,53.61,37.47,16.13,6,4,0,Yes
 Zone Information, CONFERENCE_79,0.0,0.00,0.00,0.00,-73.14,-85.48,238.50,1,1,1,-76.83,-69.44,-91.17,-79.78,237.00,240.00,3.00,246.99,TARP,DOE-2,82.33,111.49,77.94,33.55,6,4,0,Yes
 Zone Information, BREAK_ROOM_79,0.0,0.00,0.00,0.00,-84.39,-25.73,238.50,1,1,1,-87.56,-81.22,-30.75,-20.71,237.00,240.00,3.00,185.94,TARP,DOE-2,61.98,97.05,67.84,29.21,6,4,0,Yes
 Zone Information, OFFICE_OPEN_79,0.0,0.00,0.00,0.00,-51.12,-77.75,238.50,1,1,1,-57.66,-44.59,-87.34,-68.16,237.00,240.00,3.00,742.68,TARP,DOE-2,247.56,192.33,134.45,57.88,6,4,0,Yes
 Zone Information, STORAGE_79,0.0,0.00,0.00,0.00,-71.97,-82.01,238.50,1,1,1,-73.57,-70.37,-84.22,-79.80,237.00,240.00,3.00,40.20,TARP,DOE-2,13.40,44.54,31.13,13.40,6,4,0,Yes
 Zone Information, LOBBY_80,0.0,0.00,0.00,0.00,-21.55,-82.84,241.50,1,1,1,-26.74,-16.35,-88.52,-77.16,240.00,243.00,3.00,347.40,TARP,DOE-2,115.80,129.26,90.36,38.90,6,4,0,Yes
 Zone Information, CONFERENCE_80,0.0,0.00,0.00,0.00,-43.33,-90.76,241.50,1,1,1,-45.92,-40.75,-95.87,-85.66,240.00,243.00,3.00,153.72,TARP,DOE-2,51.24,91.09,63.68,27.41,6,4,0,Yes
 Zone Information, BREAK_ROOM_80,0.0,0.00,0.00,0.00,-3.68,-72.06,241.50,1,1,1,-5.85,-1.50,-75.31,-68.81,240.00,243.00,3.00,81.46,TARP,DOE-2,27.15,63.85,44.63,19.22,6,4,0,Yes
 Zone Information, MECHANICAL_80,0.0,0.00,0.00,0.00,-92.43,-86.76,241.50,1,1,1,-95.05,-89.82,-91.03,-82.50,240.00,243.00,3.00,129.75,TARP,DOE-2,43.25,81.36,56.88,24.49,6,4,0,Yes
 Zone Information, STORAGE_80,0.0,0.00,0.00,0.00,-80.22,-23.20,241.50,1,1,1,-82.12,-78.32,-25.46,-20.94,240.00,243.00,3.00,49.05,TARP,DOE-2,16.35,48.71,34.05,14.66,6,4,0,Yes
 Zone Information, LOBBY_81,0.0,0.00,0.00,0.00,-79.25,-57.62,244.50,1,1,1,-82.80,-75.71,-61.52,-53.73,243.00,246.00,3.00,161.13,TARP,DOE-2,53.71,88.04,61.54,26.50,6,4,0,Yes
 Zone Information, BREAK_ROOM_81,0.0,0.00,0.00,0.00,-20.16,-15.44,244.50,1,1,1,-22.37,-17.96,-18.40,-12.48,243.00,246.00,3.00,75.15,TARP,DOE-2,25.05,60.74,42.46,18.28,6,4,0,Yes
 Zone Information, MECHANICAL_81,0.0,0.00,0.00,0.00,-77.69,-22.50,244.50,1,1,1,-79.64,-75.75,-26.34,-18.67,243.00,246.00,3.00,86.13,TARP,DOE-2,28.71,68.19,47.67,20.52,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_81,0.0,0.00,0.00,0.00,-2.38,-11.72,244.50,1,1,1,-4.68,-7.53E-002,-16.11,-7.34,243.00,246.00,3.00,117.21,TARP,DOE-2,39.07,79.06,55.26,23.79,6,4,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, LOBBY_0,88.09,4.0,22.023,4.541E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, MECHANICAL_0,53.65,1.0,53.653,1.864E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_0,29.71,1.0,29.707,3.366E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_0,25.97,1.0,25.970,3.851E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_1,154.41,7.0,22.059,4.533E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_1,33.21,6.0,5.535,0.181,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_1,40.10,4.0,10.026,9.974E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_1,47.01,2.0,23.503,4.255E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_1,42.45,1.0,42.455,2.355E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_2,93.24,18.0,5.180,0.193,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_2,83.96,1.0,83.964,1.191E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_2,350.43,17.0,20.613,4.851E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_3,145.43,7.0,20.776,4.813E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_3,79.90,15.0,5.326,0.188,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_3,70.00,7.0,10.000,1.000E-001,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_3,64.53,1.0,64.532,1.550E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_3,467.05,23.0,20.306,4.925E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_3,46.66,2.0,23.329,4.287E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_3,44.86,1.0,44.860,2.229E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_4,148.02,7.0,21.146,4.729E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_4,27.34,2.0,13.669,7.316E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_4,23.29,1.0,23.287,4.294E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_4,193.18,9.0,21.465,4.659E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_4,19.68,1.0,19.685,5.080E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, CONFERENCE_5,95.75,19.0,5.040,0.198,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_5,26.67,1.0,26.668,3.750E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_5,193.09,9.0,21.455,4.661E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_6,96.11,4.0,24.027,4.162E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_6,90.81,18.0,5.045,0.198,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_6,20.79,1.0,20.785,4.811E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_6,28.42,1.0,28.419,3.519E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_6,40.80,1.0,40.800,2.451E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_7,117.07,5.0,23.415,4.271E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_7,69.52,13.0,5.348,0.187,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_7,71.86,1.0,71.859,1.392E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_7,336.92,16.0,21.057,4.749E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_7,23.83,1.0,23.827,4.197E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_7,18.29,1.0,18.294,5.466E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_8,91.16,4.0,22.790,4.388E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, MECHANICAL_8,72.41,1.0,72.408,1.381E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, BREAK_ROOM_9,21.06,2.0,10.528,9.499E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_OPEN_9,260.11,13.0,20.008,4.998E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_9,27.99,1.0,27.992,3.572E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_9,12.67,1.0,12.671,7.892E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_10,88.37,17.0,5.198,0.192,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_10,62.27,6.0,10.379,9.635E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_10,44.24,2.0,22.120,4.521E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_10,13.17,1.0,13.168,7.594E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_11,45.72,9.0,5.080,0.197,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_11,39.19,3.0,13.065,7.654E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_11,55.98,1.0,55.977,1.786E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_11,140.33,7.0,20.047,4.988E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_11,20.84,1.0,20.841,4.798E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_11,49.44,1.0,49.435,2.023E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_12,60.92,3.0,20.305,4.925E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_12,32.17,6.0,5.362,0.187,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_12,49.48,1.0,49.480,2.021E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_13,188.61,9.0,20.956,4.772E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_13,78.90,15.0,5.260,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_13,47.93,1.0,47.932,2.086E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_13,40.04,2.0,20.019,4.995E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_13,19.27,1.0,19.271,5.189E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_14,105.94,5.0,21.188,4.720E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_14,78.41,15.0,5.228,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_14,63.15,6.0,10.525,9.501E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_OPEN_14,465.34,23.0,20.232,4.943E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_14,19.54,1.0,19.541,5.117E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, CONFERENCE_15,90.28,18.0,5.015,0.199,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_15,74.85,7.0,10.693,9.352E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_15,44.12,1.0,44.121,2.266E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_15,21.37,1.0,21.365,4.680E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_16,71.96,3.0,23.986,4.169E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_16,46.60,4.0,11.650,8.583E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_OPEN_16,237.09,11.0,21.553,4.640E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_16,31.01,1.0,31.010,3.225E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_16,48.01,1.0,48.013,2.083E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_17,72.50,14.0,5.178,0.193,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_17,46.96,1.0,46.962,2.129E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_17,254.56,12.0,21.213,4.714E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_17,27.23,1.0,27.226,3.673E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_17,16.67,1.0,16.670,5.999E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, BREAK_ROOM_18,33.37,3.0,11.125,8.989E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_18,74.21,1.0,74.209,1.348E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_18,16.99,1.0,16.989,5.886E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_18,15.29,1.0,15.288,6.541E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_19,115.13,5.0,23.026,4.343E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_19,23.98,2.0,11.988,8.341E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_OPEN_19,127.15,6.0,21.191,4.719E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_19,47.24,2.0,23.619,4.234E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_19,10.97,1.0,10.970,9.116E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_20,179.69,8.0,22.461,4.452E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_20,59.91,11.0,5.447,0.184,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_20,68.69,6.0,11.448,8.735E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_20,28.65,1.0,28.646,3.491E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_20,43.75,2.0,21.873,4.572E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_21,126.13,6.0,21.021,4.757E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_21,47.93,9.0,5.325,0.188,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_21,23.46,2.0,11.729,8.526E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_21,51.89,1.0,51.891,1.927E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_21,43.29,2.0,21.644,4.620E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_21,45.69,1.0,45.689,2.189E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_22,94.78,18.0,5.265,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_22,98.13,1.0,98.130,1.019E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_22,426.88,21.0,20.328,4.919E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_22,26.33,1.0,26.333,3.798E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_22,43.47,1.0,43.469,2.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_23,99.87,4.0,24.966,4.005E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_23,61.46,6.0,10.243,9.763E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_23,91.08,1.0,91.076,1.098E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_23,325.06,16.0,20.316,4.922E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_23,43.84,2.0,21.920,4.562E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_23,44.32,1.0,44.318,2.256E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, BREAK_ROOM_25,27.02,2.0,13.509,7.402E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_OPEN_25,359.60,17.0,21.153,4.727E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_25,37.27,1.0,37.268,2.683E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_25,19.23,1.0,19.233,5.199E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_26,152.22,7.0,21.746,4.599E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_26,97.16,19.0,5.114,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_26,55.33,5.0,11.065,9.037E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_26,74.67,1.0,74.675,1.339E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_26,424.10,21.0,20.195,4.952E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_26,42.29,1.0,42.285,2.365E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_27,181.83,9.0,20.204,4.950E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_27,83.45,16.0,5.216,0.192,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_27,24.02,1.0,24.020,4.163E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_27,135.52,6.0,22.586,4.428E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_27,44.40,2.0,22.198,4.505E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, CONFERENCE_28,36.70,7.0,5.242,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_28,44.52,4.0,11.131,8.984E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_28,95.15,1.0,95.152,1.051E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_28,34.27,1.0,34.269,2.918E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_29,188.35,9.0,20.927,4.778E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_29,92.95,18.0,5.164,0.194,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_29,30.11,1.0,30.111,3.321E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_29,462.58,23.0,20.112,4.972E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_29,25.75,1.0,25.750,3.884E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_29,16.86,1.0,16.862,5.931E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_30,49.17,9.0,5.463,0.183,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_30,16.05,1.0,16.053,6.229E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_30,11.70,1.0,11.701,8.546E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_31,32.87,6.0,5.479,0.183,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_31,130.47,6.0,21.745,4.599E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_31,13.66,1.0,13.662,7.319E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_32,132.11,6.0,22.018,4.542E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_32,26.67,2.0,13.334,7.500E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_32,97.39,1.0,97.385,1.027E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_32,26.67,1.0,26.667,3.750E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_32,43.30,1.0,43.302,2.309E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_33,70.79,14.0,5.056,0.198,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_33,64.46,6.0,10.744,9.307E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_33,45.18,2.0,22.592,4.426E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_33,45.06,1.0,45.058,2.219E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_34,51.25,10.0,5.125,0.195,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_34,28.96,2.0,14.478,6.907E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_34,28.16,1.0,28.155,3.552E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_34,20.78,1.0,20.775,4.813E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_34,35.32,1.0,35.324,2.831E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_35,136.19,6.0,22.699,4.406E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_35,81.76,16.0,5.110,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_35,68.90,6.0,11.483,8.708E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_35,61.66,1.0,61.658,1.622E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_35,361.28,18.0,20.071,4.982E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_35,22.46,1.0,22.458,4.453E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_35,45.93,1.0,45.929,2.177E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_36,89.29,17.0,5.252,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_36,39.95,1.0,39.950,2.503E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, CONFERENCE_37,96.17,19.0,5.062,0.198,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_37,51.42,1.0,51.418,1.945E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_37,47.86,2.0,23.932,4.179E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_37,28.83,1.0,28.830,3.469E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, BREAK_ROOM_38,67.54,6.0,11.257,8.883E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_38,20.30,1.0,20.295,4.927E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_39,72.30,7.0,10.329,9.682E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_39,42.92,1.0,42.918,2.330E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_39,223.89,11.0,20.353,4.913E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_39,20.01,1.0,20.010,4.998E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_39,31.93,1.0,31.926,3.132E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_40,70.94,3.0,23.645,4.229E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_40,68.01,13.0,5.232,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_40,39.67,3.0,13.222,7.563E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_40,15.19,1.0,15.187,6.585E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_40,33.93,1.0,33.927,2.947E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, MECHANICAL_41,37.83,1.0,37.829,2.643E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_41,20.01,1.0,20.012,4.997E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_41,10.44,1.0,10.439,9.580E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_42,84.34,16.0,5.271,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_42,30.10,1.0,30.103,3.322E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_42,397.24,19.0,20.907,4.783E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_42,31.97,1.0,31.970,3.128E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_42,37.97,1.0,37.970,2.634E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_43,49.55,9.0,5.506,0.182,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_43,432.65,21.0,20.602,4.854E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_43,43.26,2.0,21.631,4.623E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_43,23.31,1.0,23.309,4.290E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_44,153.32,7.0,21.902,4.566E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_44,35.10,1.0,35.104,2.849E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_44,29.07,1.0,29.070,3.440E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_45,121.70,6.0,20.283,4.930E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_45,99.54,19.0,5.239,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_45,50.46,5.0,10.091,9.910E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_45,91.16,1.0,91.156,1.097E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, STORAGE_45,12.39,1.0,12.386,8.074E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, BREAK_ROOM_46,63.89,6.0,10.648,9.392E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_OPEN_46,318.66,15.0,21.244,4.707E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_46,12.78,1.0,12.784,7.823E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_47,181.19,9.0,20.133,4.967E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_47,94.24,18.0,5.236,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_47,33.47,3.0,11.158,8.962E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_47,44.78,1.0,44.784,2.233E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_47,48.92,2.0,24.461,4.088E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_47,39.21,1.0,39.211,2.550E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_48,54.04,2.0,27.021,3.701E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_48,60.04,12.0,5.003,0.200,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_48,41.64,4.0,10.411,9.605E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_48,83.32,1.0,83.321,1.200E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_48,189.93,9.0,21.103,4.739E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_48,14.32,1.0,14.325,6.981E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_49,166.87,8.0,20.858,4.794E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_49,80.06,16.0,5.003,0.200,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_49,45.89,4.0,11.473,8.716E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_49,86.24,1.0,86.240,1.160E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_49,459.40,22.0,20.882,4.789E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_49,25.05,1.0,25.054,3.991E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_49,46.92,1.0,46.918,2.131E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_50,83.64,4.0,20.909,4.783E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_50,23.90,2.0,11.948,8.369E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_50,22.45,1.0,22.451,4.454E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_50,272.16,13.0,20.935,4.777E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_50,22.42,1.0,22.421,4.460E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_51,95.37,4.0,23.843,4.194E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_51,76.59,15.0,5.106,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_51,49.93,4.0,12.482,8.012E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_51,28.08,1.0,28.079,3.561E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_51,47.21,2.0,23.607,4.236E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_51,42.01,1.0,42.007,2.381E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_52,89.58,4.0,22.394,4.465E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_52,30.39,6.0,5.064,0.197,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_52,65.51,1.0,65.512,1.526E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_52,226.51,11.0,20.592,4.856E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_52,46.86,2.0,23.428,4.268E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_52,30.50,1.0,30.505,3.278E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_53,31.59,6.0,5.266,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_53,64.97,1.0,64.966,1.539E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_53,484.66,24.0,20.194,4.952E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_53,27.57,1.0,27.569,3.627E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_54,77.99,15.0,5.199,0.192,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_54,28.21,2.0,14.105,7.090E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_54,95.67,1.0,95.673,1.045E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_54,15.56,1.0,15.555,6.429E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_54,29.14,1.0,29.137,3.432E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_55,125.52,6.0,20.919,4.780E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_55,30.10,3.0,10.033,9.968E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_55,58.97,1.0,58.974,1.696E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_55,23.67,1.0,23.674,4.224E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_55,29.74,1.0,29.742,3.362E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_56,180.26,9.0,20.028,4.993E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_56,89.66,17.0,5.274,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_56,28.84,2.0,14.419,6.935E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_56,83.71,1.0,83.711,1.195E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_56,263.35,13.0,20.257,4.936E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_56,34.51,1.0,34.507,2.898E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_56,15.42,1.0,15.423,6.484E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_57,56.67,11.0,5.152,0.194,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_57,66.67,6.0,11.112,8.999E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_57,70.72,1.0,70.717,1.414E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_57,150.76,7.0,21.537,4.643E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_57,19.75,1.0,19.753,5.063E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_57,35.67,1.0,35.674,2.803E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_58,76.99,15.0,5.133,0.195,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_58,45.84,4.0,11.461,8.725E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_58,34.16,1.0,34.158,2.928E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_58,44.25,2.0,22.127,4.519E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_58,17.12,1.0,17.124,5.840E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_59,184.39,9.0,20.488,4.881E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_59,82.82,16.0,5.177,0.193,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_59,77.35,1.0,77.353,1.293E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_59,158.74,7.0,22.677,4.410E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_59,27.36,1.0,27.361,3.655E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_59,46.60,1.0,46.596,2.146E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_60,33.62,6.0,5.603,0.178,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_60,27.45,2.0,13.725,7.286E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_60,27.72,1.0,27.716,3.608E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_60,40.00,1.0,39.995,2.500E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_61,70.47,3.0,23.490,4.257E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_61,77.86,15.0,5.190,0.193,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_61,79.21,7.0,11.316,8.837E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_61,89.69,1.0,89.688,1.115E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, STORAGE_61,48.81,1.0,48.815,2.049E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_62,63.95,3.0,21.317,4.691E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_62,55.73,11.0,5.066,0.197,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_62,34.40,3.0,11.467,8.721E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_62,74.97,1.0,74.965,1.334E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_62,25.23,1.0,25.226,3.964E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_62,14.77,1.0,14.769,6.771E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_63,86.51,4.0,21.627,4.624E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_63,85.98,17.0,5.058,0.198,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_63,79.54,1.0,79.535,1.257E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_63,15.19,1.0,15.185,6.585E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_63,29.20,1.0,29.198,3.425E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_64,50.79,2.0,25.393,3.938E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_64,79.97,15.0,5.331,0.188,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_64,91.52,1.0,91.515,1.093E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_64,27.66,1.0,27.664,3.615E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_64,22.26,1.0,22.261,4.492E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_65,94.24,4.0,23.559,4.245E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_65,35.24,3.0,11.746,8.514E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_65,35.18,1.0,35.183,2.842E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_65,486.24,24.0,20.260,4.936E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_65,39.45,1.0,39.447,2.535E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_65,46.85,1.0,46.854,2.134E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_66,103.01,5.0,20.601,4.854E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_66,66.98,6.0,11.164,8.957E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_66,91.56,1.0,91.558,1.092E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_66,134.01,6.0,22.335,4.477E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_66,44.36,2.0,22.181,4.508E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_66,17.81,1.0,17.810,5.615E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, MECHANICAL_67,59.40,1.0,59.399,1.684E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_67,21.68,1.0,21.680,4.612E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_67,32.42,1.0,32.418,3.085E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_68,47.91,9.0,5.323,0.188,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_68,40.08,4.0,10.021,9.979E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_68,91.19,1.0,91.190,1.097E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_68,152.30,7.0,21.757,4.596E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_68,29.69,1.0,29.693,3.368E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_69,149.18,7.0,21.312,4.692E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_69,39.09,7.0,5.585,0.179,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_69,100.86,5.0,20.172,4.957E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_69,32.53,1.0,32.530,3.074E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_69,24.12,1.0,24.117,4.146E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_70,40.70,8.0,5.087,0.197,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_70,34.19,3.0,11.396,8.775E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_70,87.04,1.0,87.038,1.149E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_70,204.75,10.0,20.475,4.884E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_70,17.17,1.0,17.172,5.824E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_71,158.65,7.0,22.664,4.412E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_71,43.69,8.0,5.461,0.183,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_71,33.57,3.0,11.188,8.938E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_71,27.46,1.0,27.457,3.642E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_71,232.92,11.0,21.174,4.723E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, CONFERENCE_72,50.10,10.0,5.010,0.200,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_72,37.26,1.0,37.265,2.683E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_72,368.27,18.0,20.460,4.888E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, CONFERENCE_73,52.38,10.0,5.238,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_73,61.25,6.0,10.208,9.796E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_73,29.95,1.0,29.946,3.339E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_73,12.01,1.0,12.007,8.329E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_74,91.82,18.0,5.101,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_74,68.06,1.0,68.057,1.469E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_74,29.52,1.0,29.523,3.387E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_74,30.14,1.0,30.143,3.318E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_75,81.72,4.0,20.431,4.895E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_75,72.86,7.0,10.408,9.608E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_75,53.53,1.0,53.531,1.868E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_75,194.71,9.0,21.635,4.622E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_75,17.62,1.0,17.615,5.677E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_76,168.16,8.0,21.019,4.757E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_76,58.04,11.0,5.277,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_76,43.89,4.0,10.973,9.113E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_76,53.87,1.0,53.868,1.856E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, STORAGE_76,11.92,1.0,11.918,8.391E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_77,97.94,4.0,24.486,4.084E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_77,71.90,7.0,10.271,9.736E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_77,88.77,1.0,88.766,1.127E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_77,46.72,2.0,23.362,4.281E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_77,34.86,1.0,34.860,2.869E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_78,96.64,4.0,24.160,4.139E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_78,38.71,7.0,5.529,0.181,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_78,78.67,1.0,78.669,1.271E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, STORAGE_78,19.24,1.0,19.243,5.197E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_79,82.33,16.0,5.146,0.194,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_79,61.98,6.0,10.330,9.680E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_OPEN_79,247.56,12.0,20.630,4.847E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_79,13.40,1.0,13.400,7.463E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_80,115.80,5.0,23.160,4.318E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_80,51.24,10.0,5.124,0.195,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_80,27.15,2.0,13.576,7.366E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_80,43.25,1.0,43.250,2.312E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, STORAGE_80,16.35,1.0,16.350,6.116E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_81,53.71,2.0,26.855,3.724E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_81,25.05,2.0,12.525,7.984E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_81,28.71,1.0,28.710,3.483E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_81,39.07,1.0,39.070,2.560E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days
 People Internal Gains Nominal, LOBBY_0_PEOPLE,LOBBY_OCCUPANCY,LOBBY_0,88.09,4.0,4.0,4.541E-002,22.023,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_0_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_0,53.65,1.0,1.0,1.864E-002,53.653,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_0,29.71,1.0,1.0,3.366E-002,29.707,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_0_PEOPLE,STORAGE_OCCUPANCY,STORAGE_0,25.97,1.0,1.0,3.851E-002,25.970,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_1_PEOPLE,LOBBY_OCCUPANCY,LOBBY_1,154.41,7.0,7.0,4.533E-002,22.059,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_1_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_1,33.21,6.0,6.0,0.181,5.535,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_1_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_1,40.10,4.0,4.0,9.974E-002,10.026,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, OFFICE_PRIVATE_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_1,47.01,2.0,2.0,4.255E-002,23.503,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_1_PEOPLE,STORAGE_OCCUPANCY,STORAGE_1,42.45,1.0,1.0,2.355E-002,42.455,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_2_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_2,93.24,18.0,18.0,0.193,5.180,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_2_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_2,83.96,1.0,1.0,1.191E-002,83.964,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_2,350.43,17.0,17.0,4.851E-002,20.613,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_3_PEOPLE,LOBBY_OCCUPANCY,LOBBY_3,145.43,7.0,7.0,4.813E-002,20.776,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_3_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_3,79.90,15.0,15.0,0.188,5.326,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_3_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_3,70.00,7.0,7.0,1.000E-001,10.000,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_3_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_3,64.53,1.0,1.0,1.550E-002,64.532,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_3,467.05,23.0,23.0,4.925E-002,20.306,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,23.0,0.0,23.0,0.0,2.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_3,46.66,2.0,2.0,4.287E-002,23.329,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_3_PEOPLE,STORAGE_OCCUPANCY,STORAGE_3,44.86,1.0,1.0,2.229E-002,44.860,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_4_PEOPLE,LOBBY_OCCUPANCY,LOBBY_4,148.02,7.0,7.0,4.729E-002,21.146,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, BREAK_ROOM_4_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_4,27.34,2.0,2.0,7.316E-002,13.669,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_4_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_4,23.29,1.0,1.0,4.294E-002,23.287,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_4,193.18,9.0,9.0,4.659E-002,21.465,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_4,19.68,1.0,1.0,5.080E-002,19.685,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, CONFERENCE_5_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_5,95.75,19.0,19.0,0.198,5.040,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_5_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_5,26.67,1.0,1.0,3.750E-002,26.668,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_5,193.09,9.0,9.0,4.661E-002,21.455,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_6_PEOPLE,LOBBY_OCCUPANCY,LOBBY_6,96.11,4.0,4.0,4.162E-002,24.027,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_6_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_6,90.81,18.0,18.0,0.198,5.045,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_6_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_6,20.79,1.0,1.0,4.811E-002,20.785,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_6,28.42,1.0,1.0,3.519E-002,28.419,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_6_PEOPLE,STORAGE_OCCUPANCY,STORAGE_6,40.80,1.0,1.0,2.451E-002,40.800,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_7_PEOPLE,LOBBY_OCCUPANCY,LOBBY_7,117.07,5.0,5.0,4.271E-002,23.415,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_7_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_7,69.52,13.0,13.0,0.187,5.348,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_7_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_7,71.86,1.0,1.0,1.392E-002,71.859,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_7,336.92,16.0,16.0,4.749E-002,21.057,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_7,23.83,1.0,1.0,4.197E-002,23.827,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_7_PEOPLE,STORAGE_OCCUPANCY,STORAGE_7,18.29,1.0,1.0,5.466E-002,18.294,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_8_PEOPLE,LOBBY_OCCUPANCY,LOBBY_8,91.16,4.0,4.0,4.388E-002,22.790,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_8_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_8,72.41,1.0,1.0,1.381E-002,72.408,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, BREAK_ROOM_9_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_9,21.06,2.0,2.0,9.499E-002,10.528,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, OFFICE_OPEN_9_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_9,260.11,13.0,13.0,4.998E-002,20.008,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_9_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_9,27.99,1.0,1.0,3.572E-002,27.992,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_9_PEOPLE,STORAGE_OCCUPANCY,STORAGE_9,12.67,1.0,1.0,7.892E-002,12.671,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_10_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_10,88.37,17.0,17.0,0.192,5.198,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_10_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_10,62.27,6.0,6.0,9.635E-002,10.379,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_10_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_10,44.24,2.0,2.0,4.521E-002,22.120,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_10_PEOPLE,STORAGE_OCCUPANCY,STORAGE_10,13.17,1.0,1.0,7.594E-002,13.168,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_11_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_11,45.72,9.0,9.0,0.197,5.080,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_11_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_11,39.19,3.0,3.0,7.654E-002,13.065,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_11_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_11,55.98,1.0,1.0,1.786E-002,55.977,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_11_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_11,140.33,7.0,7.0,4.988E-002,20.047,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_11_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_11,20.84,1.0,1.0,4.798E-002,20.841,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_11_PEOPLE,STORAGE_OCCUPANCY,STORAGE_11,49.44,1.0,1.0,2.023E-002,49.435,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_12_PEOPLE,LOBBY_OCCUPANCY,LOBBY_12,60.92,3.0,3.0,4.925E-002,20.305,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_12_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_12,32.17,6.0,6.0,0.187,5.362,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_12_PEOPLE,STORAGE_OCCUPANCY,STORAGE_12,49.48,1.0,1.0,2.021E-002,49.480,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_13_PEOPLE,LOBBY_OCCUPANCY,LOBBY_13,188.61,9.0,9.0,4.772E-002,20.956,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_13_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_13,78.90,15.0,15.0,0.190,5.260,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_13_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_13,47.93,1.0,1.0,2.086E-002,47.932,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_13_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_13,40.04,2.0,2.0,4.995E-002,20.019,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_13_PEOPLE,STORAGE_OCCUPANCY,STORAGE_13,19.27,1.0,1.0,5.189E-002,19.271,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_14_PEOPLE,LOBBY_OCCUPANCY,LOBBY_14,105.94,5.0,5.0,4.720E-002,21.188,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_14_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_14,78.41,15.0,15.0,0.191,5.228,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_14_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_14,63.15,6.0,6.0,9.501E-002,10.525,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, OFFICE_OPEN_14_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_14,465.34,23.0,23.0,4.943E-002,20.232,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,23.0,0.0,23.0,0.0,2.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_14_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_14,19.54,1.0,1.0,5.117E-002,19.541,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, CONFERENCE_15_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_15,90.28,18.0,18.0,0.199,5.015,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_15_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_15,74.85,7.0,7.0,9.352E-002,10.693,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_15_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_15,44.12,1.0,1.0,2.266E-002,44.121,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_15_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_15,21.37,1.0,1.0,4.680E-002,21.365,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_16_PEOPLE,LOBBY_OCCUPANCY,LOBBY_16,71.96,3.0,3.0,4.169E-002,23.986,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, BREAK_ROOM_16_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_16,46.60,4.0,4.0,8.583E-002,11.650,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, OFFICE_OPEN_16_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_16,237.09,11.0,11.0,4.640E-002,21.553,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_16_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_16,31.01,1.0,1.0,3.225E-002,31.010,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_16_PEOPLE,STORAGE_OCCUPANCY,STORAGE_16,48.01,1.0,1.0,2.083E-002,48.013,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_17_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_17,72.50,14.0,14.0,0.193,5.178,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_17_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_17,46.96,1.0,1.0,2.129E-002,46.962,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_17_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_17,254.56,12.0,12.0,4.714E-002,21.213,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_17_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_17,27.23,1.0,1.0,3.673E-002,27.226,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_17_PEOPLE,STORAGE_OCCUPANCY,STORAGE_17,16.67,1.0,1.0,5.999E-002,16.670,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, BREAK_ROOM_18_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_18,33.37,3.0,3.0,8.989E-002,11.125,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_18_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_18,74.21,1.0,1.0,1.348E-002,74.209,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_18_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_18,16.99,1.0,1.0,5.886E-002,16.989,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_18_PEOPLE,STORAGE_OCCUPANCY,STORAGE_18,15.29,1.0,1.0,6.541E-002,15.288,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_19_PEOPLE,LOBBY_OCCUPANCY,LOBBY_19,115.13,5.0,5.0,4.343E-002,23.026,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, BREAK_ROOM_19_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_19,23.98,2.0,2.0,8.341E-002,11.988,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, OFFICE_OPEN_19_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_19,127.15,6.0,6.0,4.719E-002,21.191,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_19_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_19,47.24,2.0,2.0,4.234E-002,23.619,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_19_PEOPLE,STORAGE_OCCUPANCY,STORAGE_19,10.97,1.0,1.0,9.116E-002,10.970,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_20_PEOPLE,LOBBY_OCCUPANCY,LOBBY_20,179.69,8.0,8.0,4.452E-002,22.461,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_20_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_20,59.91,11.0,11.0,0.184,5.447,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_20_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_20,68.69,6.0,6.0,8.735E-002,11.448,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_20_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_20,28.65,1.0,1.0,3.491E-002,28.646,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_20_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_20,43.75,2.0,2.0,4.572E-002,21.873,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_21_PEOPLE,LOBBY_OCCUPANCY,LOBBY_21,126.13,6.0,6.0,4.757E-002,21.021,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_21_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_21,47.93,9.0,9.0,0.188,5.325,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_21_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_21,23.46,2.0,2.0,8.526E-002,11.729,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_21_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_21,51.89,1.0,1.0,1.927E-002,51.891,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_21_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_21,43.29,2.0,2.0,4.620E-002,21.644,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_21_PEOPLE,STORAGE_OCCUPANCY,STORAGE_21,45.69,1.0,1.0,2.189E-002,45.689,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_22_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_22,94.78,18.0,18.0,0.190,5.265,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_22_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_22,98.13,1.0,1.0,1.019E-002,98.130,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_22_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_22,426.88,21.0,21.0,4.919E-002,20.328,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,21.0,0.0,21.0,0.0,2.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_22_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_22,26.33,1.0,1.0,3.798E-002,26.333,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_22_PEOPLE,STORAGE_OCCUPANCY,STORAGE_22,43.47,1.0,1.0,2.300E-002,43.469,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_23_PEOPLE,LOBBY_OCCUPANCY,LOBBY_23,99.87,4.0,4.0,4.005E-002,24.966,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, BREAK_ROOM_23_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_23,61.46,6.0,6.0,9.763E-002,10.243,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_23_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_23,91.08,1.0,1.0,1.098E-002,91.076,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_23_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_23,325.06,16.0,16.0,4.922E-002,20.316,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_23_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_23,43.84,2.0,2.0,4.562E-002,21.920,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_23_PEOPLE,STORAGE_OCCUPANCY,STORAGE_23,44.32,1.0,1.0,2.256E-002,44.318,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, BREAK_ROOM_25_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_25,27.02,2.0,2.0,7.402E-002,13.509,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, OFFICE_OPEN_25_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_25,359.60,17.0,17.0,4.727E-002,21.153,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_25_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_25,37.27,1.0,1.0,2.683E-002,37.268,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_25_PEOPLE,STORAGE_OCCUPANCY,STORAGE_25,19.23,1.0,1.0,5.199E-002,19.233,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_26_PEOPLE,LOBBY_OCCUPANCY,LOBBY_26,152.22,7.0,7.0,4.599E-002,21.746,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_26_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_26,97.16,19.0,19.0,0.196,5.114,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_26_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_26,55.33,5.0,5.0,9.037E-002,11.065,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_26_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_26,74.67,1.0,1.0,1.339E-002,74.675,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_26_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_26,424.10,21.0,21.0,4.952E-002,20.195,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,21.0,0.0,21.0,0.0,2.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_26_PEOPLE,STORAGE_OCCUPANCY,STORAGE_26,42.29,1.0,1.0,2.365E-002,42.285,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_27_PEOPLE,LOBBY_OCCUPANCY,LOBBY_27,181.83,9.0,9.0,4.950E-002,20.204,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_27_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_27,83.45,16.0,16.0,0.192,5.216,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_27_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_27,24.02,1.0,1.0,4.163E-002,24.020,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_27_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_27,135.52,6.0,6.0,4.428E-002,22.586,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_27_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_27,44.40,2.0,2.0,4.505E-002,22.198,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, CONFERENCE_28_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_28,36.70,7.0,7.0,0.191,5.242,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_28_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_28,44.52,4.0,4.0,8.984E-002,11.131,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_28_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_28,95.15,1.0,1.0,1.051E-002,95.152,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_28_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_28,34.27,1.0,1.0,2.918E-002,34.269,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_29_PEOPLE,LOBBY_OCCUPANCY,LOBBY_29,188.35,9.0,9.0,4.778E-002,20.927,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_29_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_29,92.95,18.0,18.0,0.194,5.164,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_29_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_29,30.11,1.0,1.0,3.321E-002,30.111,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_29_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_29,462.58,23.0,23.0,4.972E-002,20.112,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,23.0,0.0,23.0,0.0,2.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_29_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_29,25.75,1.0,1.0,3.884E-002,25.750,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_29_PEOPLE,STORAGE_OCCUPANCY,STORAGE_29,16.86,1.0,1.0,5.931E-002,16.862,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_30_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_30,49.17,9.0,9.0,0.183,5.463,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_30_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_30,16.05,1.0,1.0,6.229E-002,16.053,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_30_PEOPLE,STORAGE_OCCUPANCY,STORAGE_30,11.70,1.0,1.0,8.546E-002,11.701,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_31_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_31,32.87,6.0,6.0,0.183,5.479,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_31_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_31,130.47,6.0,6.0,4.599E-002,21.745,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_31_PEOPLE,STORAGE_OCCUPANCY,STORAGE_31,13.66,1.0,1.0,7.319E-002,13.662,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_32_PEOPLE,LOBBY_OCCUPANCY,LOBBY_32,132.11,6.0,6.0,4.542E-002,22.018,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, BREAK_ROOM_32_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_32,26.67,2.0,2.0,7.500E-002,13.334,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_32_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_32,97.39,1.0,1.0,1.027E-002,97.385,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_32_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_32,26.67,1.0,1.0,3.750E-002,26.667,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_32_PEOPLE,STORAGE_OCCUPANCY,STORAGE_32,43.30,1.0,1.0,2.309E-002,43.302,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_33_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_33,70.79,14.0,14.0,0.198,5.056,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_33_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_33,64.46,6.0,6.0,9.307E-002,10.744,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_33_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_33,45.18,2.0,2.0,4.426E-002,22.592,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_33_PEOPLE,STORAGE_OCCUPANCY,STORAGE_33,45.06,1.0,1.0,2.219E-002,45.058,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_34_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_34,51.25,10.0,10.0,0.195,5.125,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_34_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_34,28.96,2.0,2.0,6.907E-002,14.478,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_34_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_34,28.16,1.0,1.0,3.552E-002,28.155,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_34_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_34,20.78,1.0,1.0,4.813E-002,20.775,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_34_PEOPLE,STORAGE_OCCUPANCY,STORAGE_34,35.32,1.0,1.0,2.831E-002,35.324,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_35_PEOPLE,LOBBY_OCCUPANCY,LOBBY_35,136.19,6.0,6.0,4.406E-002,22.699,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_35_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_35,81.76,16.0,16.0,0.196,5.110,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_35_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_35,68.90,6.0,6.0,8.708E-002,11.483,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_35_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_35,61.66,1.0,1.0,1.622E-002,61.658,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_35_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_35,361.28,18.0,18.0,4.982E-002,20.071,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_35_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_35,22.46,1.0,1.0,4.453E-002,22.458,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_35_PEOPLE,STORAGE_OCCUPANCY,STORAGE_35,45.93,1.0,1.0,2.177E-002,45.929,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_36_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_36,89.29,17.0,17.0,0.190,5.252,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_36_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_36,39.95,1.0,1.0,2.503E-002,39.950,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_37_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_37,96.17,19.0,19.0,0.198,5.062,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_37_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_37,51.42,1.0,1.0,1.945E-002,51.418,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_37_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_37,47.86,2.0,2.0,4.179E-002,23.932,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_37_PEOPLE,STORAGE_OCCUPANCY,STORAGE_37,28.83,1.0,1.0,3.469E-002,28.830,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, BREAK_ROOM_38_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_38,67.54,6.0,6.0,8.883E-002,11.257,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_38_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_38,20.30,1.0,1.0,4.927E-002,20.295,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_39_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_39,72.30,7.0,7.0,9.682E-002,10.329,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_39_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_39,42.92,1.0,1.0,2.330E-002,42.918,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_39_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_39,223.89,11.0,11.0,4.913E-002,20.353,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_39_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_39,20.01,1.0,1.0,4.998E-002,20.010,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_39_PEOPLE,STORAGE_OCCUPANCY,STORAGE_39,31.93,1.0,1.0,3.132E-002,31.926,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_40_PEOPLE,LOBBY_OCCUPANCY,LOBBY_40,70.94,3.0,3.0,4.229E-002,23.645,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_40_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_40,68.01,13.0,13.0,0.191,5.232,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_40_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_40,39.67,3.0,3.0,7.563E-002,13.222,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_PRIVATE_40_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_40,15.19,1.0,1.0,6.585E-002,15.187,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_40_PEOPLE,STORAGE_OCCUPANCY,STORAGE_40,33.93,1.0,1.0,2.947E-002,33.927,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, MECHANICAL_41_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_41,37.83,1.0,1.0,2.643E-002,37.829,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_41_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_41,20.01,1.0,1.0,4.997E-002,20.012,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_41_PEOPLE,STORAGE_OCCUPANCY,STORAGE_41,10.44,1.0,1.0,9.580E-002,10.439,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_42_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_42,84.34,16.0,16.0,0.190,5.271,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_42_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_42,30.10,1.0,1.0,3.322E-002,30.103,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_42_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_42,397.24,19.0,19.0,4.783E-002,20.907,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_42_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_42,31.97,1.0,1.0,3.128E-002,31.970,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_42_PEOPLE,STORAGE_OCCUPANCY,STORAGE_42,37.97,1.0,1.0,2.634E-002,37.970,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_43_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_43,49.55,9.0,9.0,0.182,5.506,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_43_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_43,432.65,21.0,21.0,4.854E-002,20.602,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,21.0,0.0,21.0,0.0,2.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_43_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_43,43.26,2.0,2.0,4.623E-002,21.631,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_43_PEOPLE,STORAGE_OCCUPANCY,STORAGE_43,23.31,1.0,1.0,4.290E-002,23.309,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_44_PEOPLE,LOBBY_OCCUPANCY,LOBBY_44,153.32,7.0,7.0,4.566E-002,21.902,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, OFFICE_PRIVATE_44_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_44,35.10,1.0,1.0,2.849E-002,35.104,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_44_PEOPLE,STORAGE_OCCUPANCY,STORAGE_44,29.07,1.0,1.0,3.440E-002,29.070,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_45_PEOPLE,LOBBY_OCCUPANCY,LOBBY_45,121.70,6.0,6.0,4.930E-002,20.283,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_45_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_45,99.54,19.0,19.0,0.191,5.239,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_45_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_45,50.46,5.0,5.0,9.910E-002,10.091,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_45_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_45,91.16,1.0,1.0,1.097E-002,91.156,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, STORAGE_45_PEOPLE,STORAGE_OCCUPANCY,STORAGE_45,12.39,1.0,1.0,8.074E-002,12.386,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, BREAK_ROOM_46_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_46,63.89,6.0,6.0,9.392E-002,10.648,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, OFFICE_OPEN_46_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_46,318.66,15.0,15.0,4.707E-002,21.244,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_46_PEOPLE,STORAGE_OCCUPANCY,STORAGE_46,12.78,1.0,1.0,7.823E-002,12.784,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_47_PEOPLE,LOBBY_OCCUPANCY,LOBBY_47,181.19,9.0,9.0,4.967E-002,20.133,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_47_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_47,94.24,18.0,18.0,0.191,5.236,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_47_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_47,33.47,3.0,3.0,8.962E-002,11.158,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_47_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_47,44.78,1.0,1.0,2.233E-002,44.784,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_47_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_47,48.92,2.0,2.0,4.088E-002,24.461,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_47_PEOPLE,STORAGE_OCCUPANCY,STORAGE_47,39.21,1.0,1.0,2.550E-002,39.211,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_48_PEOPLE,LOBBY_OCCUPANCY,LOBBY_48,54.04,2.0,2.0,3.701E-002,27.021,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, CONFERENCE_48_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_48,60.04,12.0,12.0,0.200,5.003,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_48_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_48,41.64,4.0,4.0,9.605E-002,10.411,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_48_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_48,83.32,1.0,1.0,1.200E-002,83.321,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_48_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_48,189.93,9.0,9.0,4.739E-002,21.103,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_48_PEOPLE,STORAGE_OCCUPANCY,STORAGE_48,14.32,1.0,1.0,6.981E-002,14.325,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_49_PEOPLE,LOBBY_OCCUPANCY,LOBBY_49,166.87,8.0,8.0,4.794E-002,20.858,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_49_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_49,80.06,16.0,16.0,0.200,5.003,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_49_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_49,45.89,4.0,4.0,8.716E-002,11.473,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_49_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_49,86.24,1.0,1.0,1.160E-002,86.240,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_49_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_49,459.40,22.0,22.0,4.789E-002,20.882,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,22.0,0.0,22.0,0.0,2.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_49_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_49,25.05,1.0,1.0,3.991E-002,25.054,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_49_PEOPLE,STORAGE_OCCUPANCY,STORAGE_49,46.92,1.0,1.0,2.131E-002,46.918,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_50_PEOPLE,LOBBY_OCCUPANCY,LOBBY_50,83.64,4.0,4.0,4.783E-002,20.909,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, BREAK_ROOM_50_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_50,23.90,2.0,2.0,8.369E-002,11.948,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_50_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_50,22.45,1.0,1.0,4.454E-002,22.451,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_50_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_50,272.16,13.0,13.0,4.777E-002,20.935,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_50_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_50,22.42,1.0,1.0,4.460E-002,22.421,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_51_PEOPLE,LOBBY_OCCUPANCY,LOBBY_51,95.37,4.0,4.0,4.194E-002,23.843,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_51_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_51,76.59,15.0,15.0,0.196,5.106,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_51_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_51,49.93,4.0,4.0,8.012E-002,12.482,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_51_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_51,28.08,1.0,1.0,3.561E-002,28.079,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_51_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_51,47.21,2.0,2.0,4.236E-002,23.607,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_51_PEOPLE,STORAGE_OCCUPANCY,STORAGE_51,42.01,1.0,1.0,2.381E-002,42.007,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_52_PEOPLE,LOBBY_OCCUPANCY,LOBBY_52,89.58,4.0,4.0,4.465E-002,22.394,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_52_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_52,30.39,6.0,6.0,0.197,5.064,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_52_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_52,65.51,1.0,1.0,1.526E-002,65.512,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_52_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_52,226.51,11.0,11.0,4.856E-002,20.592,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_52_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_52,46.86,2.0,2.0,4.268E-002,23.428,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_52_PEOPLE,STORAGE_OCCUPANCY,STORAGE_52,30.50,1.0,1.0,3.278E-002,30.505,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_53_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_53,31.59,6.0,6.0,0.190,5.266,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_53_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_53,64.97,1.0,1.0,1.539E-002,64.966,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_53_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_53,484.66,24.0,24.0,4.952E-002,20.194,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,24.0,0.0,24.0,0.0,2.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_53_PEOPLE,STORAGE_OCCUPANCY,STORAGE_53,27.57,1.0,1.0,3.627E-002,27.569,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_54_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_54,77.99,15.0,15.0,0.192,5.199,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_54_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_54,28.21,2.0,2.0,7.090E-002,14.105,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_54_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_54,95.67,1.0,1.0,1.045E-002,95.673,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_54_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_54,15.56,1.0,1.0,6.429E-002,15.555,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_54_PEOPLE,STORAGE_OCCUPANCY,STORAGE_54,29.14,1.0,1.0,3.432E-002,29.137,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_55_PEOPLE,LOBBY_OCCUPANCY,LOBBY_55,125.52,6.0,6.0,4.780E-002,20.919,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, BREAK_ROOM_55_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_55,30.10,3.0,3.0,9.968E-002,10.033,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_55_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_55,58.97,1.0,1.0,1.696E-002,58.974,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_55_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_55,23.67,1.0,1.0,4.224E-002,23.674,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_55_PEOPLE,STORAGE_OCCUPANCY,STORAGE_55,29.74,1.0,1.0,3.362E-002,29.742,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_56_PEOPLE,LOBBY_OCCUPANCY,LOBBY_56,180.26,9.0,9.0,4.993E-002,20.028,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_56_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_56,89.66,17.0,17.0,0.190,5.274,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_56_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_56,28.84,2.0,2.0,6.935E-002,14.419,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_56_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_56,83.71,1.0,1.0,1.195E-002,83.711,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_56_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_56,263.35,13.0,13.0,4.936E-002,20.257,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_56_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_56,34.51,1.0,1.0,2.898E-002,34.507,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_56_PEOPLE,STORAGE_OCCUPANCY,STORAGE_56,15.42,1.0,1.0,6.484E-002,15.423,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_57_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_57,56.67,11.0,11.0,0.194,5.152,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_57_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_57,66.67,6.0,6.0,8.999E-002,11.112,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_57_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_57,70.72,1.0,1.0,1.414E-002,70.717,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_57_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_57,150.76,7.0,7.0,4.643E-002,21.537,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_57_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_57,19.75,1.0,1.0,5.063E-002,19.753,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_57_PEOPLE,STORAGE_OCCUPANCY,STORAGE_57,35.67,1.0,1.0,2.803E-002,35.674,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_58_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_58,76.99,15.0,15.0,0.195,5.133,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_58_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_58,45.84,4.0,4.0,8.725E-002,11.461,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_58_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_58,34.16,1.0,1.0,2.928E-002,34.158,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_58_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_58,44.25,2.0,2.0,4.519E-002,22.127,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_58_PEOPLE,STORAGE_OCCUPANCY,STORAGE_58,17.12,1.0,1.0,5.840E-002,17.124,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_59_PEOPLE,LOBBY_OCCUPANCY,LOBBY_59,184.39,9.0,9.0,4.881E-002,20.488,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_59_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_59,82.82,16.0,16.0,0.193,5.177,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_59_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_59,77.35,1.0,1.0,1.293E-002,77.353,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_59_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_59,158.74,7.0,7.0,4.410E-002,22.677,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_59_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_59,27.36,1.0,1.0,3.655E-002,27.361,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_59_PEOPLE,STORAGE_OCCUPANCY,STORAGE_59,46.60,1.0,1.0,2.146E-002,46.596,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_60_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_60,33.62,6.0,6.0,0.178,5.603,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_60_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_60,27.45,2.0,2.0,7.286E-002,13.725,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_60_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_60,27.72,1.0,1.0,3.608E-002,27.716,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_60_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_60,40.00,1.0,1.0,2.500E-002,39.995,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_61_PEOPLE,LOBBY_OCCUPANCY,LOBBY_61,70.47,3.0,3.0,4.257E-002,23.490,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_61_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_61,77.86,15.0,15.0,0.193,5.190,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_61_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_61,79.21,7.0,7.0,8.837E-002,11.316,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_61_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_61,89.69,1.0,1.0,1.115E-002,89.688,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, STORAGE_61_PEOPLE,STORAGE_OCCUPANCY,STORAGE_61,48.81,1.0,1.0,2.049E-002,48.815,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_62_PEOPLE,LOBBY_OCCUPANCY,LOBBY_62,63.95,3.0,3.0,4.691E-002,21.317,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_62_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_62,55.73,11.0,11.0,0.197,5.066,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_62_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_62,34.40,3.0,3.0,8.721E-002,11.467,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_62_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_62,74.97,1.0,1.0,1.334E-002,74.965,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_62_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_62,25.23,1.0,1.0,3.964E-002,25.226,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_62_PEOPLE,STORAGE_OCCUPANCY,STORAGE_62,14.77,1.0,1.0,6.771E-002,14.769,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_63_PEOPLE,LOBBY_OCCUPANCY,LOBBY_63,86.51,4.0,4.0,4.624E-002,21.627,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_63_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_63,85.98,17.0,17.0,0.198,5.058,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_63_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_63,79.54,1.0,1.0,1.257E-002,79.535,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_63_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_63,15.19,1.0,1.0,6.585E-002,15.185,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_63_PEOPLE,STORAGE_OCCUPANCY,STORAGE_63,29.20,1.0,1.0,3.425E-002,29.198,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_64_PEOPLE,LOBBY_OCCUPANCY,LOBBY_64,50.79,2.0,2.0,3.938E-002,25.393,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, CONFERENCE_64_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_64,79.97,15.0,15.0,0.188,5.331,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_64_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_64,91.52,1.0,1.0,1.093E-002,91.515,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_64_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_64,27.66,1.0,1.0,3.615E-002,27.664,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_64_PEOPLE,STORAGE_OCCUPANCY,STORAGE_64,22.26,1.0,1.0,4.492E-002,22.261,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_65_PEOPLE,LOBBY_OCCUPANCY,LOBBY_65,94.24,4.0,4.0,4.245E-002,23.559,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, BREAK_ROOM_65_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_65,35.24,3.0,3.0,8.514E-002,11.746,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_65_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_65,35.18,1.0,1.0,2.842E-002,35.183,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_65_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_65,486.24,24.0,24.0,4.936E-002,20.260,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,24.0,0.0,24.0,0.0,2.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_65_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_65,39.45,1.0,1.0,2.535E-002,39.447,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_65_PEOPLE,STORAGE_OCCUPANCY,STORAGE_65,46.85,1.0,1.0,2.134E-002,46.854,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_66_PEOPLE,LOBBY_OCCUPANCY,LOBBY_66,103.01,5.0,5.0,4.854E-002,20.601,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, BREAK_ROOM_66_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_66,66.98,6.0,6.0,8.957E-002,11.164,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_66_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_66,91.56,1.0,1.0,1.092E-002,91.558,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_66_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_66,134.01,6.0,6.0,4.477E-002,22.335,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_66_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_66,44.36,2.0,2.0,4.508E-002,22.181,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_66_PEOPLE,STORAGE_OCCUPANCY,STORAGE_66,17.81,1.0,1.0,5.615E-002,17.810,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, MECHANICAL_67_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_67,59.40,1.0,1.0,1.684E-002,59.399,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_67_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_67,21.68,1.0,1.0,4.612E-002,21.680,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_67_PEOPLE,STORAGE_OCCUPANCY,STORAGE_67,32.42,1.0,1.0,3.085E-002,32.418,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_68_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_68,47.91,9.0,9.0,0.188,5.323,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_68_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_68,40.08,4.0,4.0,9.979E-002,10.021,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_68_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_68,91.19,1.0,1.0,1.097E-002,91.190,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_68_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_68,152.30,7.0,7.0,4.596E-002,21.757,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_68_PEOPLE,STORAGE_OCCUPANCY,STORAGE_68,29.69,1.0,1.0,3.368E-002,29.693,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_69_PEOPLE,LOBBY_OCCUPANCY,LOBBY_69,149.18,7.0,7.0,4.692E-002,21.312,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_69_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_69,39.09,7.0,7.0,0.179,5.585,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_69_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_69,100.86,5.0,5.0,4.957E-002,20.172,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,5.0,0.0,5.0,0.0,0.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_69_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_69,32.53,1.0,1.0,3.074E-002,32.530,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_69_PEOPLE,STORAGE_OCCUPANCY,STORAGE_69,24.12,1.0,1.0,4.146E-002,24.117,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_70_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_70,40.70,8.0,8.0,0.197,5.087,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_70_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_70,34.19,3.0,3.0,8.775E-002,11.396,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_70_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_70,87.04,1.0,1.0,1.149E-002,87.038,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_70_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_70,204.75,10.0,10.0,4.884E-002,20.475,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_70_PEOPLE,STORAGE_OCCUPANCY,STORAGE_70,17.17,1.0,1.0,5.824E-002,17.172,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_71_PEOPLE,LOBBY_OCCUPANCY,LOBBY_71,158.65,7.0,7.0,4.412E-002,22.664,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_71_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_71,43.69,8.0,8.0,0.183,5.461,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_71_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_71,33.57,3.0,3.0,8.938E-002,11.188,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_71_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_71,27.46,1.0,1.0,3.642E-002,27.457,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_71_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_71,232.92,11.0,11.0,4.723E-002,21.174,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, CONFERENCE_72_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_72,50.10,10.0,10.0,0.200,5.010,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_72_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_72,37.26,1.0,1.0,2.683E-002,37.265,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_72_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_72,368.27,18.0,18.0,4.888E-002,20.460,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, CONFERENCE_73_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_73,52.38,10.0,10.0,0.191,5.238,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_73_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_73,61.25,6.0,6.0,9.796E-002,10.208,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_73_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_73,29.95,1.0,1.0,3.339E-002,29.946,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_73_PEOPLE,STORAGE_OCCUPANCY,STORAGE_73,12.01,1.0,1.0,8.329E-002,12.007,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_74_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_74,91.82,18.0,18.0,0.196,5.101,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_74_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_74,68.06,1.0,1.0,1.469E-002,68.057,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_74_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_74,29.52,1.0,1.0,3.387E-002,29.523,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_74_PEOPLE,STORAGE_OCCUPANCY,STORAGE_74,30.14,1.0,1.0,3.318E-002,30.143,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_75_PEOPLE,LOBBY_OCCUPANCY,LOBBY_75,81.72,4.0,4.0,4.895E-002,20.431,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, BREAK_ROOM_75_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_75,72.86,7.0,7.0,9.608E-002,10.408,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_75_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_75,53.53,1.0,1.0,1.868E-002,53.531,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_75_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_75,194.71,9.0,9.0,4.622E-002,21.635,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_75_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_75,17.62,1.0,1.0,5.677E-002,17.615,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_76_PEOPLE,LOBBY_OCCUPANCY,LOBBY_76,168.16,8.0,8.0,4.757E-002,21.019,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_76_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_76,58.04,11.0,11.0,0.190,5.277,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_76_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_76,43.89,4.0,4.0,9.113E-002,10.973,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_76_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_76,53.87,1.0,1.0,1.856E-002,53.868,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, STORAGE_76_PEOPLE,STORAGE_OCCUPANCY,STORAGE_76,11.92,1.0,1.0,8.391E-002,11.918,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_77_PEOPLE,LOBBY_OCCUPANCY,LOBBY_77,97.94,4.0,4.0,4.084E-002,24.486,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, BREAK_ROOM_77_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_77,71.90,7.0,7.0,9.736E-002,10.271,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_77_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_77,88.77,1.0,1.0,1.127E-002,88.766,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_77_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_77,46.72,2.0,2.0,4.281E-002,23.362,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_77_PEOPLE,STORAGE_OCCUPANCY,STORAGE_77,34.86,1.0,1.0,2.869E-002,34.860,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_78_PEOPLE,LOBBY_OCCUPANCY,LOBBY_78,96.64,4.0,4.0,4.139E-002,24.160,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_78_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_78,38.71,7.0,7.0,0.181,5.529,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_78_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_78,78.67,1.0,1.0,1.271E-002,78.669,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, STORAGE_78_PEOPLE,STORAGE_OCCUPANCY,STORAGE_78,19.24,1.0,1.0,5.197E-002,19.243,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_79_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_79,82.33,16.0,16.0,0.194,5.146,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_79_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_79,61.98,6.0,6.0,9.680E-002,10.330,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, OFFICE_OPEN_79_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_79,247.56,12.0,12.0,4.847E-002,20.630,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_79_PEOPLE,STORAGE_OCCUPANCY,STORAGE_79,13.40,1.0,1.0,7.463E-002,13.400,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_80_PEOPLE,LOBBY_OCCUPANCY,LOBBY_80,115.80,5.0,5.0,4.318E-002,23.160,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_80_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_80,51.24,10.0,10.0,0.195,5.124,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_80_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_80,27.15,2.0,2.0,7.366E-002,13.576,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_80_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_80,43.25,1.0,1.0,2.312E-002,43.250,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, STORAGE_80_PEOPLE,STORAGE_OCCUPANCY,STORAGE_80,16.35,1.0,1.0,6.116E-002,16.350,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_81_PEOPLE,LOBBY_OCCUPANCY,LOBBY_81,53.71,2.0,2.0,3.724E-002,26.855,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, BREAK_ROOM_81_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_81,25.05,2.0,2.0,7.984E-002,12.525,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_81_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_81,28.71,1.0,1.0,3.483E-002,28.710,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_81_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_81,39.07,1.0,1.0,2.560E-002,39.070,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, LOBBY_0_LIGHTS,LOBBY_LIGHTING,LOBBY_0,88.09,4.0,1136.400,12.900,284.100,0.000,0.300,0.200,0.500,1.000,General,0.000,1136.400,113.640,1136.4,0.000,227.280,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_0_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_0,53.65,1.0,289.724,5.400,289.724,0.000,0.300,0.200,0.500,1.000,General,0.000,289.724,28.972,289.7,0.000,57.945,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_0,29.71,1.0,320.838,10.800,320.838,0.000,0.300,0.200,0.500,1.000,General,0.000,320.838,32.084,320.8,0.000,64.168,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_0_LIGHTS,STORAGE_LIGHTING,STORAGE_0,25.97,1.0,140.239,5.400,140.239,0.000,0.300,0.200,0.500,1.000,General,0.000,140.239,14.024,140.2,0.000,28.048,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_1_LIGHTS,LOBBY_LIGHTING,LOBBY_1,154.41,7.0,1991.928,12.900,284.561,0.000,0.300,0.200,0.500,1.000,General,0.000,1991.928,199.193,1991.9,0.000,398.386,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_1_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_1,33.21,6.0,358.655,10.800,59.776,0.000,0.300,0.200,0.500,1.000,General,0.000,358.655,35.865,358.7,0.000,71.731,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_1_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_1,40.10,4.0,324.835,8.100,81.209,0.000,0.300,0.200,0.500,1.000,General,0.000,324.835,32.483,324.8,0.000,64.967,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_1,47.01,2.0,507.669,10.800,253.834,0.000,0.300,0.200,0.500,1.000,General,0.000,507.669,50.767,507.7,0.000,101.534,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_1_LIGHTS,STORAGE_LIGHTING,STORAGE_1,42.45,1.0,229.256,5.400,229.256,0.000,0.300,0.200,0.500,1.000,General,0.000,229.256,22.926,229.3,0.000,45.851,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_2_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_2,93.24,18.0,1007.015,10.800,55.945,0.000,0.300,0.200,0.500,1.000,General,0.000,1007.015,100.701,1007.0,0.000,201.403,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_2_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_2,83.96,1.0,453.404,5.400,453.404,0.000,0.300,0.200,0.500,1.000,General,0.000,453.404,45.340,453.4,0.000,90.681,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_2,350.43,17.0,3784.605,10.800,222.624,0.000,0.300,0.200,0.500,1.000,General,0.000,3784.605,378.460,3784.6,0.000,756.921,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_3_LIGHTS,LOBBY_LIGHTING,LOBBY_3,145.43,7.0,1876.071,12.900,268.010,0.000,0.300,0.200,0.500,1.000,General,0.000,1876.071,187.607,1876.1,0.000,375.214,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_3_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_3,79.90,15.0,862.869,10.800,57.525,0.000,0.300,0.200,0.500,1.000,General,0.000,862.869,86.287,862.9,0.000,172.574,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_3_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_3,70.00,7.0,567.008,8.100,81.001,0.000,0.300,0.200,0.500,1.000,General,0.000,567.008,56.701,567.0,0.000,113.402,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_3_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_3,64.53,1.0,348.473,5.400,348.473,0.000,0.300,0.200,0.500,1.000,General,0.000,348.473,34.847,348.5,0.000,69.695,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_3,467.05,23.0,5044.119,10.800,219.310,0.000,0.300,0.200,0.500,1.000,General,0.000,5044.119,504.412,5044.1,0.000,1008.824,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_3,46.66,2.0,503.898,10.800,251.949,0.000,0.300,0.200,0.500,1.000,General,0.000,503.898,50.390,503.9,0.000,100.780,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_3_LIGHTS,STORAGE_LIGHTING,STORAGE_3,44.86,1.0,242.246,5.400,242.246,0.000,0.300,0.200,0.500,1.000,General,0.000,242.246,24.225,242.2,0.000,48.449,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_4_LIGHTS,LOBBY_LIGHTING,LOBBY_4,148.02,7.0,1909.472,12.900,272.782,0.000,0.300,0.200,0.500,1.000,General,0.000,1909.472,190.947,1909.5,0.000,381.894,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_4_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_4,27.34,2.0,221.439,8.100,110.719,0.000,0.300,0.200,0.500,1.000,General,0.000,221.439,22.144,221.4,0.000,44.288,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_4_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_4,23.29,1.0,125.748,5.400,125.748,0.000,0.300,0.200,0.500,1.000,General,0.000,125.748,12.575,125.7,0.000,25.150,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_4,193.18,9.0,2086.361,10.800,231.818,0.000,0.300,0.200,0.500,1.000,General,0.000,2086.361,208.636,2086.4,0.000,417.272,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_4,19.68,1.0,212.594,10.800,212.594,0.000,0.300,0.200,0.500,1.000,General,0.000,212.594,21.259,212.6,0.000,42.519,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_5_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_5,95.75,19.0,1034.145,10.800,54.429,0.000,0.300,0.200,0.500,1.000,General,0.000,1034.145,103.414,1034.1,0.000,206.829,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_5_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_5,26.67,1.0,144.006,5.400,144.006,0.000,0.300,0.200,0.500,1.000,General,0.000,144.006,14.401,144.0,0.000,28.801,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_5,193.09,9.0,2085.420,10.800,231.713,0.000,0.300,0.200,0.500,1.000,General,0.000,2085.420,208.542,2085.4,0.000,417.084,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_6_LIGHTS,LOBBY_LIGHTING,LOBBY_6,96.11,4.0,1239.798,12.900,309.950,0.000,0.300,0.200,0.500,1.000,General,0.000,1239.798,123.980,1239.8,0.000,247.960,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_6_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_6,90.81,18.0,980.789,10.800,54.488,0.000,0.300,0.200,0.500,1.000,General,0.000,980.789,98.079,980.8,0.000,196.158,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_6_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_6,20.79,1.0,112.241,5.400,112.241,0.000,0.300,0.200,0.500,1.000,General,0.000,112.241,11.224,112.2,0.000,22.448,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_6,28.42,1.0,306.926,10.800,306.926,0.000,0.300,0.200,0.500,1.000,General,0.000,306.926,30.693,306.9,0.000,61.385,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_6_LIGHTS,STORAGE_LIGHTING,STORAGE_6,40.80,1.0,220.322,5.400,220.322,0.000,0.300,0.200,0.500,1.000,General,0.000,220.322,22.032,220.3,0.000,44.064,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_7_LIGHTS,LOBBY_LIGHTING,LOBBY_7,117.07,5.0,1510.265,12.900,302.053,0.000,0.300,0.200,0.500,1.000,General,0.000,1510.265,151.026,1510.3,0.000,302.053,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_7_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_7,69.52,13.0,750.830,10.800,57.756,0.000,0.300,0.200,0.500,1.000,General,0.000,750.830,75.083,750.8,0.000,150.166,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_7_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_7,71.86,1.0,388.037,5.400,388.037,0.000,0.300,0.200,0.500,1.000,General,0.000,388.037,38.804,388.0,0.000,77.607,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_7,336.92,16.0,3638.715,10.800,227.420,0.000,0.300,0.200,0.500,1.000,General,0.000,3638.715,363.872,3638.7,0.000,727.743,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_7,23.83,1.0,257.334,10.800,257.334,0.000,0.300,0.200,0.500,1.000,General,0.000,257.334,25.733,257.3,0.000,51.467,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_7_LIGHTS,STORAGE_LIGHTING,STORAGE_7,18.29,1.0,98.786,5.400,98.786,0.000,0.300,0.200,0.500,1.000,General,0.000,98.786,9.879,98.8,0.000,19.757,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_8_LIGHTS,LOBBY_LIGHTING,LOBBY_8,91.16,4.0,1175.986,12.900,293.996,0.000,0.300,0.200,0.500,1.000,General,0.000,1175.986,117.599,1176.0,0.000,235.197,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_8_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_8,72.41,1.0,391.004,5.400,391.004,0.000,0.300,0.200,0.500,1.000,General,0.000,391.004,39.100,391.0,0.000,78.201,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_9_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_9,21.06,2.0,170.550,8.100,85.275,0.000,0.300,0.200,0.500,1.000,General,0.000,170.550,17.055,170.6,0.000,34.110,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_9_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_9,260.11,13.0,2809.147,10.800,216.088,0.000,0.300,0.200,0.500,1.000,General,0.000,2809.147,280.915,2809.1,0.000,561.829,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_9_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_9,27.99,1.0,302.319,10.800,302.319,0.000,0.300,0.200,0.500,1.000,General,0.000,302.319,30.232,302.3,0.000,60.464,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_9_LIGHTS,STORAGE_LIGHTING,STORAGE_9,12.67,1.0,68.424,5.400,68.424,0.000,0.300,0.200,0.500,1.000,General,0.000,68.424,6.842,68.4,0.000,13.685,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_10_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_10,88.37,17.0,954.439,10.800,56.143,0.000,0.300,0.200,0.500,1.000,General,0.000,954.439,95.444,954.4,0.000,190.888,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_10_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_10,62.27,6.0,504.421,8.100,84.070,0.000,0.300,0.200,0.500,1.000,General,0.000,504.421,50.442,504.4,0.000,100.884,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_10_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_10,44.24,2.0,477.790,10.800,238.895,0.000,0.300,0.200,0.500,1.000,General,0.000,477.790,47.779,477.8,0.000,95.558,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_10_LIGHTS,STORAGE_LIGHTING,STORAGE_10,13.17,1.0,71.109,5.400,71.109,0.000,0.300,0.200,0.500,1.000,General,0.000,71.109,7.111,71.1,0.000,14.222,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_11_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_11,45.72,9.0,493.759,10.800,54.862,0.000,0.300,0.200,0.500,1.000,General,0.000,493.759,49.376,493.8,0.000,98.752,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_11_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_11,39.19,3.0,317.471,8.100,105.824,0.000,0.300,0.200,0.500,1.000,General,0.000,317.471,31.747,317.5,0.000,63.494,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_11_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_11,55.98,1.0,302.275,5.400,302.275,0.000,0.300,0.200,0.500,1.000,General,0.000,302.275,30.227,302.3,0.000,60.455,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_11_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_11,140.33,7.0,1515.546,10.800,216.507,0.000,0.300,0.200,0.500,1.000,General,0.000,1515.546,151.555,1515.5,0.000,303.109,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_11_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_11,20.84,1.0,225.087,10.800,225.087,0.000,0.300,0.200,0.500,1.000,General,0.000,225.087,22.509,225.1,0.000,45.017,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_11_LIGHTS,STORAGE_LIGHTING,STORAGE_11,49.44,1.0,266.951,5.400,266.951,0.000,0.300,0.200,0.500,1.000,General,0.000,266.951,26.695,267.0,0.000,53.390,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_12_LIGHTS,LOBBY_LIGHTING,LOBBY_12,60.92,3.0,785.808,12.900,261.936,0.000,0.300,0.200,0.500,1.000,General,0.000,785.808,78.581,785.8,0.000,157.162,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_12_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_12,32.17,6.0,347.449,10.800,57.908,0.000,0.300,0.200,0.500,1.000,General,0.000,347.449,34.745,347.4,0.000,69.490,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_12_LIGHTS,STORAGE_LIGHTING,STORAGE_12,49.48,1.0,267.194,5.400,267.194,0.000,0.300,0.200,0.500,1.000,General,0.000,267.194,26.719,267.2,0.000,53.439,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_13_LIGHTS,LOBBY_LIGHTING,LOBBY_13,188.61,9.0,2433.039,12.900,270.338,0.000,0.300,0.200,0.500,1.000,General,0.000,2433.039,243.304,2433.0,0.000,486.608,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_13_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_13,78.90,15.0,852.146,10.800,56.810,0.000,0.300,0.200,0.500,1.000,General,0.000,852.146,85.215,852.1,0.000,170.429,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_13_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_13,47.93,1.0,258.832,5.400,258.832,0.000,0.300,0.200,0.500,1.000,General,0.000,258.832,25.883,258.8,0.000,51.766,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_13_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_13,40.04,2.0,432.405,10.800,216.203,0.000,0.300,0.200,0.500,1.000,General,0.000,432.405,43.241,432.4,0.000,86.481,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_13_LIGHTS,STORAGE_LIGHTING,STORAGE_13,19.27,1.0,104.066,5.400,104.066,0.000,0.300,0.200,0.500,1.000,General,0.000,104.066,10.407,104.1,0.000,20.813,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_14_LIGHTS,LOBBY_LIGHTING,LOBBY_14,105.94,5.0,1366.624,12.900,273.325,0.000,0.300,0.200,0.500,1.000,General,0.000,1366.624,136.662,1366.6,0.000,273.325,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_14_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_14,78.41,15.0,846.876,10.800,56.458,0.000,0.300,0.200,0.500,1.000,General,0.000,846.876,84.688,846.9,0.000,169.375,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_14_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_14,63.15,6.0,511.527,8.100,85.254,0.000,0.300,0.200,0.500,1.000,General,0.000,511.527,51.153,511.5,0.000,102.305,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_14_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_14,465.34,23.0,5025.663,10.800,218.507,0.000,0.300,0.200,0.500,1.000,General,0.000,5025.663,502.566,5025.7,0.000,1005.133,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_14_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_14,19.54,1.0,211.048,10.800,211.048,0.000,0.300,0.200,0.500,1.000,General,0.000,211.048,21.105,211.0,0.000,42.210,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_15_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_15,90.28,18.0,974.977,10.800,54.165,0.000,0.300,0.200,0.500,1.000,General,0.000,974.977,97.498,975.0,0.000,194.995,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_15_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_15,74.85,7.0,606.270,8.100,86.610,0.000,0.300,0.200,0.500,1.000,General,0.000,606.270,60.627,606.3,0.000,121.254,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_15_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_15,44.12,1.0,238.253,5.400,238.253,0.000,0.300,0.200,0.500,1.000,General,0.000,238.253,23.825,238.3,0.000,47.651,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_15_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_15,21.37,1.0,230.747,10.800,230.747,0.000,0.300,0.200,0.500,1.000,General,0.000,230.747,23.075,230.7,0.000,46.149,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_16_LIGHTS,LOBBY_LIGHTING,LOBBY_16,71.96,3.0,928.254,12.900,309.418,0.000,0.300,0.200,0.500,1.000,General,0.000,928.254,92.825,928.3,0.000,185.651,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_16_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_16,46.60,4.0,377.471,8.100,94.368,0.000,0.300,0.200,0.500,1.000,General,0.000,377.471,37.747,377.5,0.000,75.494,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_16_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_16,237.09,11.0,2560.537,10.800,232.776,0.000,0.300,0.200,0.500,1.000,General,0.000,2560.537,256.054,2560.5,0.000,512.107,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_16_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_16,31.01,1.0,334.903,10.800,334.903,0.000,0.300,0.200,0.500,1.000,General,0.000,334.903,33.490,334.9,0.000,66.981,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_16_LIGHTS,STORAGE_LIGHTING,STORAGE_16,48.01,1.0,259.271,5.400,259.271,0.000,0.300,0.200,0.500,1.000,General,0.000,259.271,25.927,259.3,0.000,51.854,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_17_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_17,72.50,14.0,782.961,10.800,55.926,0.000,0.300,0.200,0.500,1.000,General,0.000,782.961,78.296,783.0,0.000,156.592,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_17_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_17,46.96,1.0,253.595,5.400,253.595,0.000,0.300,0.200,0.500,1.000,General,0.000,253.595,25.359,253.6,0.000,50.719,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_17_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_17,254.56,12.0,2749.259,10.800,229.105,0.000,0.300,0.200,0.500,1.000,General,0.000,2749.259,274.926,2749.3,0.000,549.852,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_17_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_17,27.23,1.0,294.038,10.800,294.038,0.000,0.300,0.200,0.500,1.000,General,0.000,294.038,29.404,294.0,0.000,58.808,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_17_LIGHTS,STORAGE_LIGHTING,STORAGE_17,16.67,1.0,90.016,5.400,90.016,0.000,0.300,0.200,0.500,1.000,General,0.000,90.016,9.002,90.0,0.000,18.003,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_18_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_18,33.37,3.0,270.337,8.100,90.112,0.000,0.300,0.200,0.500,1.000,General,0.000,270.337,27.034,270.3,0.000,54.067,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_18_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_18,74.21,1.0,400.727,5.400,400.727,0.000,0.300,0.200,0.500,1.000,General,0.000,400.727,40.073,400.7,0.000,80.145,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_18_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_18,16.99,1.0,183.485,10.800,183.485,0.000,0.300,0.200,0.500,1.000,General,0.000,183.485,18.348,183.5,0.000,36.697,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_18_LIGHTS,STORAGE_LIGHTING,STORAGE_18,15.29,1.0,82.554,5.400,82.554,0.000,0.300,0.200,0.500,1.000,General,0.000,82.554,8.255,82.6,0.000,16.511,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_19_LIGHTS,LOBBY_LIGHTING,LOBBY_19,115.13,5.0,1485.177,12.900,297.035,0.000,0.300,0.200,0.500,1.000,General,0.000,1485.177,148.518,1485.2,0.000,297.035,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_19_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_19,23.98,2.0,194.212,8.100,97.106,0.000,0.300,0.200,0.500,1.000,General,0.000,194.212,19.421,194.2,0.000,38.842,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_19_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_19,127.15,6.0,1373.188,10.800,228.865,0.000,0.300,0.200,0.500,1.000,General,0.000,1373.188,137.319,1373.2,0.000,274.638,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_19_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_19,47.24,2.0,510.169,10.800,255.085,0.000,0.300,0.200,0.500,1.000,General,0.000,510.169,51.017,510.2,0.000,102.034,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_19_LIGHTS,STORAGE_LIGHTING,STORAGE_19,10.97,1.0,59.240,5.400,59.240,0.000,0.300,0.200,0.500,1.000,General,0.000,59.240,5.924,59.2,0.000,11.848,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_20_LIGHTS,LOBBY_LIGHTING,LOBBY_20,179.69,8.0,2318.023,12.900,289.753,0.000,0.300,0.200,0.500,1.000,General,0.000,2318.023,231.802,2318.0,0.000,463.605,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_20_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_20,59.91,11.0,647.054,10.800,58.823,0.000,0.300,0.200,0.500,1.000,General,0.000,647.054,64.705,647.1,0.000,129.411,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_20_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_20,68.69,6.0,556.375,8.100,92.729,0.000,0.300,0.200,0.500,1.000,General,0.000,556.375,55.637,556.4,0.000,111.275,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_20_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_20,28.65,1.0,154.688,5.400,154.688,0.000,0.300,0.200,0.500,1.000,General,0.000,154.688,15.469,154.7,0.000,30.938,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_20_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_20,43.75,2.0,472.465,10.800,236.233,0.000,0.300,0.200,0.500,1.000,General,0.000,472.465,47.247,472.5,0.000,94.493,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_21_LIGHTS,LOBBY_LIGHTING,LOBBY_21,126.13,6.0,1627.024,12.900,271.171,0.000,0.300,0.200,0.500,1.000,General,0.000,1627.024,162.702,1627.0,0.000,325.405,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_21_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_21,47.93,9.0,517.615,10.800,57.513,0.000,0.300,0.200,0.500,1.000,General,0.000,517.615,51.761,517.6,0.000,103.523,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_21_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_21,23.46,2.0,190.016,8.100,95.008,0.000,0.300,0.200,0.500,1.000,General,0.000,190.016,19.002,190.0,0.000,38.003,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_21_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_21,51.89,1.0,280.210,5.400,280.210,0.000,0.300,0.200,0.500,1.000,General,0.000,280.210,28.021,280.2,0.000,56.042,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_21_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_21,43.29,2.0,467.500,10.800,233.750,0.000,0.300,0.200,0.500,1.000,General,0.000,467.500,46.750,467.5,0.000,93.500,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_21_LIGHTS,STORAGE_LIGHTING,STORAGE_21,45.69,1.0,246.720,5.400,246.720,0.000,0.300,0.200,0.500,1.000,General,0.000,246.720,24.672,246.7,0.000,49.344,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_22_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_22,94.78,18.0,1023.610,10.800,56.867,0.000,0.300,0.200,0.500,1.000,General,0.000,1023.610,102.361,1023.6,0.000,204.722,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_22_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_22,98.13,1.0,529.900,5.400,529.900,0.000,0.300,0.200,0.500,1.000,General,0.000,529.900,52.990,529.9,0.000,105.980,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_22_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_22,426.88,21.0,4610.345,10.800,219.540,0.000,0.300,0.200,0.500,1.000,General,0.000,4610.345,461.034,4610.3,0.000,922.069,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_22_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_22,26.33,1.0,284.392,10.800,284.392,0.000,0.300,0.200,0.500,1.000,General,0.000,284.392,28.439,284.4,0.000,56.878,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_22_LIGHTS,STORAGE_LIGHTING,STORAGE_22,43.47,1.0,234.735,5.400,234.735,0.000,0.300,0.200,0.500,1.000,General,0.000,234.735,23.473,234.7,0.000,46.947,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_23_LIGHTS,LOBBY_LIGHTING,LOBBY_23,99.87,4.0,1288.265,12.900,322.066,0.000,0.300,0.200,0.500,1.000,General,0.000,1288.265,128.826,1288.3,0.000,257.653,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_23_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_23,61.46,6.0,497.791,8.100,82.965,0.000,0.300,0.200,0.500,1.000,General,0.000,497.791,49.779,497.8,0.000,99.558,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_23_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_23,91.08,1.0,491.811,5.400,491.811,0.000,0.300,0.200,0.500,1.000,General,0.000,491.811,49.181,491.8,0.000,98.362,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_23_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_23,325.06,16.0,3510.686,10.800,219.418,0.000,0.300,0.200,0.500,1.000,General,0.000,3510.686,351.069,3510.7,0.000,702.137,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_23_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_23,43.84,2.0,473.476,10.800,236.738,0.000,0.300,0.200,0.500,1.000,General,0.000,473.476,47.348,473.5,0.000,94.695,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_23_LIGHTS,STORAGE_LIGHTING,STORAGE_23,44.32,1.0,239.315,5.400,239.315,0.000,0.300,0.200,0.500,1.000,General,0.000,239.315,23.932,239.3,0.000,47.863,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_25_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_25,27.02,2.0,218.852,8.100,109.426,0.000,0.300,0.200,0.500,1.000,General,0.000,218.852,21.885,218.9,0.000,43.770,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_25_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_25,359.60,17.0,3883.678,10.800,228.452,0.000,0.300,0.200,0.500,1.000,General,0.000,3883.678,388.368,3883.7,0.000,776.736,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_25_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_25,37.27,1.0,402.491,10.800,402.491,0.000,0.300,0.200,0.500,1.000,General,0.000,402.491,40.249,402.5,0.000,80.498,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_25_LIGHTS,STORAGE_LIGHTING,STORAGE_25,19.23,1.0,103.861,5.400,103.861,0.000,0.300,0.200,0.500,1.000,General,0.000,103.861,10.386,103.9,0.000,20.772,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_26_LIGHTS,LOBBY_LIGHTING,LOBBY_26,152.22,7.0,1963.649,12.900,280.521,0.000,0.300,0.200,0.500,1.000,General,0.000,1963.649,196.365,1963.6,0.000,392.730,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_26_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_26,97.16,19.0,1049.355,10.800,55.229,0.000,0.300,0.200,0.500,1.000,General,0.000,1049.355,104.936,1049.4,0.000,209.871,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_26_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_26,55.33,5.0,448.141,8.100,89.628,0.000,0.300,0.200,0.500,1.000,General,0.000,448.141,44.814,448.1,0.000,89.628,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_26_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_26,74.67,1.0,403.244,5.400,403.244,0.000,0.300,0.200,0.500,1.000,General,0.000,403.244,40.324,403.2,0.000,80.649,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_26_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_26,424.10,21.0,4580.289,10.800,218.109,0.000,0.300,0.200,0.500,1.000,General,0.000,4580.289,458.029,4580.3,0.000,916.058,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_26_LIGHTS,STORAGE_LIGHTING,STORAGE_26,42.29,1.0,228.342,5.400,228.342,0.000,0.300,0.200,0.500,1.000,General,0.000,228.342,22.834,228.3,0.000,45.668,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_27_LIGHTS,LOBBY_LIGHTING,LOBBY_27,181.83,9.0,2345.650,12.900,260.628,0.000,0.300,0.200,0.500,1.000,General,0.000,2345.650,234.565,2345.7,0.000,469.130,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_27_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_27,83.45,16.0,901.253,10.800,56.328,0.000,0.300,0.200,0.500,1.000,General,0.000,901.253,90.125,901.3,0.000,180.251,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_27_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_27,24.02,1.0,129.708,5.400,129.708,0.000,0.300,0.200,0.500,1.000,General,0.000,129.708,12.971,129.7,0.000,25.942,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_27_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_27,135.52,6.0,1463.563,10.800,243.927,0.000,0.300,0.200,0.500,1.000,General,0.000,1463.563,146.356,1463.6,0.000,292.713,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_27_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_27,44.40,2.0,479.483,10.800,239.742,0.000,0.300,0.200,0.500,1.000,General,0.000,479.483,47.948,479.5,0.000,95.897,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_28_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_28,36.70,7.0,396.332,10.800,56.619,0.000,0.300,0.200,0.500,1.000,General,0.000,396.332,39.633,396.3,0.000,79.266,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_28_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_28,44.52,4.0,360.641,8.100,90.160,0.000,0.300,0.200,0.500,1.000,General,0.000,360.641,36.064,360.6,0.000,72.128,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_28_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_28,95.15,1.0,513.820,5.400,513.820,0.000,0.300,0.200,0.500,1.000,General,0.000,513.820,51.382,513.8,0.000,102.764,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_28_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_28,34.27,1.0,370.110,10.800,370.110,0.000,0.300,0.200,0.500,1.000,General,0.000,370.110,37.011,370.1,0.000,74.022,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_29_LIGHTS,LOBBY_LIGHTING,LOBBY_29,188.35,9.0,2429.681,12.900,269.965,0.000,0.300,0.200,0.500,1.000,General,0.000,2429.681,242.968,2429.7,0.000,485.936,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_29_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_29,92.95,18.0,1003.884,10.800,55.771,0.000,0.300,0.200,0.500,1.000,General,0.000,1003.884,100.388,1003.9,0.000,200.777,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_29_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_29,30.11,1.0,162.598,5.400,162.598,0.000,0.300,0.200,0.500,1.000,General,0.000,162.598,16.260,162.6,0.000,32.520,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_29_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_29,462.58,23.0,4995.850,10.800,217.211,0.000,0.300,0.200,0.500,1.000,General,0.000,4995.850,499.585,4995.8,0.000,999.170,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_29_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_29,25.75,1.0,278.097,10.800,278.097,0.000,0.300,0.200,0.500,1.000,General,0.000,278.097,27.810,278.1,0.000,55.619,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_29_LIGHTS,STORAGE_LIGHTING,STORAGE_29,16.86,1.0,91.053,5.400,91.053,0.000,0.300,0.200,0.500,1.000,General,0.000,91.053,9.105,91.1,0.000,18.211,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_30_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_30,49.17,9.0,530.995,10.800,58.999,0.000,0.300,0.200,0.500,1.000,General,0.000,530.995,53.100,531.0,0.000,106.199,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_30_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_30,16.05,1.0,173.375,10.800,173.375,0.000,0.300,0.200,0.500,1.000,General,0.000,173.375,17.337,173.4,0.000,34.675,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_30_LIGHTS,STORAGE_LIGHTING,STORAGE_30,11.70,1.0,63.187,5.400,63.187,0.000,0.300,0.200,0.500,1.000,General,0.000,63.187,6.319,63.2,0.000,12.637,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_31_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_31,32.87,6.0,355.033,10.800,59.172,0.000,0.300,0.200,0.500,1.000,General,0.000,355.033,35.503,355.0,0.000,71.007,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_31_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_31,130.47,6.0,1409.050,10.800,234.842,0.000,0.300,0.200,0.500,1.000,General,0.000,1409.050,140.905,1409.1,0.000,281.810,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_31_LIGHTS,STORAGE_LIGHTING,STORAGE_31,13.66,1.0,73.776,5.400,73.776,0.000,0.300,0.200,0.500,1.000,General,0.000,73.776,7.378,73.8,0.000,14.755,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_32_LIGHTS,LOBBY_LIGHTING,LOBBY_32,132.11,6.0,1704.160,12.900,284.027,0.000,0.300,0.200,0.500,1.000,General,0.000,1704.160,170.416,1704.2,0.000,340.832,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_32_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_32,26.67,2.0,216.003,8.100,108.002,0.000,0.300,0.200,0.500,1.000,General,0.000,216.003,21.600,216.0,0.000,43.201,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_32_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_32,97.39,1.0,525.880,5.400,525.880,0.000,0.300,0.200,0.500,1.000,General,0.000,525.880,52.588,525.9,0.000,105.176,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_32_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_32,26.67,1.0,288.002,10.800,288.002,0.000,0.300,0.200,0.500,1.000,General,0.000,288.002,28.800,288.0,0.000,57.600,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_32_LIGHTS,STORAGE_LIGHTING,STORAGE_32,43.30,1.0,233.831,5.400,233.831,0.000,0.300,0.200,0.500,1.000,General,0.000,233.831,23.383,233.8,0.000,46.766,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_33_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_33,70.79,14.0,764.515,10.800,54.608,0.000,0.300,0.200,0.500,1.000,General,0.000,764.515,76.452,764.5,0.000,152.903,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_33_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_33,64.46,6.0,522.163,8.100,87.027,0.000,0.300,0.200,0.500,1.000,General,0.000,522.163,52.216,522.2,0.000,104.433,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_33_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_33,45.18,2.0,487.992,10.800,243.996,0.000,0.300,0.200,0.500,1.000,General,0.000,487.992,48.799,488.0,0.000,97.598,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_33_LIGHTS,STORAGE_LIGHTING,STORAGE_33,45.06,1.0,243.311,5.400,243.311,0.000,0.300,0.200,0.500,1.000,General,0.000,243.311,24.331,243.3,0.000,48.662,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_34_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_34,51.25,10.0,553.526,10.800,55.353,0.000,0.300,0.200,0.500,1.000,General,0.000,553.526,55.353,553.5,0.000,110.705,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_34_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_34,28.96,2.0,234.539,8.100,117.270,0.000,0.300,0.200,0.500,1.000,General,0.000,234.539,23.454,234.5,0.000,46.908,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_34_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_34,28.16,1.0,152.038,5.400,152.038,0.000,0.300,0.200,0.500,1.000,General,0.000,152.038,15.204,152.0,0.000,30.408,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_34_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_34,20.78,1.0,224.373,10.800,224.373,0.000,0.300,0.200,0.500,1.000,General,0.000,224.373,22.437,224.4,0.000,44.875,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_34_LIGHTS,STORAGE_LIGHTING,STORAGE_34,35.32,1.0,190.751,5.400,190.751,0.000,0.300,0.200,0.500,1.000,General,0.000,190.751,19.075,190.8,0.000,38.150,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_35_LIGHTS,LOBBY_LIGHTING,LOBBY_35,136.19,6.0,1756.864,12.900,292.811,0.000,0.300,0.200,0.500,1.000,General,0.000,1756.864,175.686,1756.9,0.000,351.373,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_35_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_35,81.76,16.0,883.040,10.800,55.190,0.000,0.300,0.200,0.500,1.000,General,0.000,883.040,88.304,883.0,0.000,176.608,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_35_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_35,68.90,6.0,558.088,8.100,93.015,0.000,0.300,0.200,0.500,1.000,General,0.000,558.088,55.809,558.1,0.000,111.618,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_35_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_35,61.66,1.0,332.955,5.400,332.955,0.000,0.300,0.200,0.500,1.000,General,0.000,332.955,33.296,333.0,0.000,66.591,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_35_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_35,361.28,18.0,3901.821,10.800,216.768,0.000,0.300,0.200,0.500,1.000,General,0.000,3901.821,390.182,3901.8,0.000,780.364,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_35_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_35,22.46,1.0,242.549,10.800,242.549,0.000,0.300,0.200,0.500,1.000,General,0.000,242.549,24.255,242.5,0.000,48.510,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_35_LIGHTS,STORAGE_LIGHTING,STORAGE_35,45.93,1.0,248.019,5.400,248.019,0.000,0.300,0.200,0.500,1.000,General,0.000,248.019,24.802,248.0,0.000,49.604,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_36_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_36,89.29,17.0,964.330,10.800,56.725,0.000,0.300,0.200,0.500,1.000,General,0.000,964.330,96.433,964.3,0.000,192.866,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_36_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_36,39.95,1.0,215.731,5.400,215.731,0.000,0.300,0.200,0.500,1.000,General,0.000,215.731,21.573,215.7,0.000,43.146,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_37_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_37,96.17,19.0,1038.641,10.800,54.665,0.000,0.300,0.200,0.500,1.000,General,0.000,1038.641,103.864,1038.6,0.000,207.728,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_37_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_37,51.42,1.0,277.656,5.400,277.656,0.000,0.300,0.200,0.500,1.000,General,0.000,277.656,27.766,277.7,0.000,55.531,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_37_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_37,47.86,2.0,516.932,10.800,258.466,0.000,0.300,0.200,0.500,1.000,General,0.000,516.932,51.693,516.9,0.000,103.386,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_37_LIGHTS,STORAGE_LIGHTING,STORAGE_37,28.83,1.0,155.680,5.400,155.680,0.000,0.300,0.200,0.500,1.000,General,0.000,155.680,15.568,155.7,0.000,31.136,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_38_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_38,67.54,6.0,547.099,8.100,91.183,0.000,0.300,0.200,0.500,1.000,General,0.000,547.099,54.710,547.1,0.000,109.420,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_38_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_38,20.30,1.0,219.187,10.800,219.187,0.000,0.300,0.200,0.500,1.000,General,0.000,219.187,21.919,219.2,0.000,43.837,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_39_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_39,72.30,7.0,585.626,8.100,83.661,0.000,0.300,0.200,0.500,1.000,General,0.000,585.626,58.563,585.6,0.000,117.125,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_39_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_39,42.92,1.0,231.758,5.400,231.758,0.000,0.300,0.200,0.500,1.000,General,0.000,231.758,23.176,231.8,0.000,46.352,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_39_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_39,223.89,11.0,2417.973,10.800,219.816,0.000,0.300,0.200,0.500,1.000,General,0.000,2417.973,241.797,2418.0,0.000,483.595,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_39_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_39,20.01,1.0,216.107,10.800,216.107,0.000,0.300,0.200,0.500,1.000,General,0.000,216.107,21.611,216.1,0.000,43.221,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_39_LIGHTS,STORAGE_LIGHTING,STORAGE_39,31.93,1.0,172.398,5.400,172.398,0.000,0.300,0.200,0.500,1.000,General,0.000,172.398,17.240,172.4,0.000,34.480,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_40_LIGHTS,LOBBY_LIGHTING,LOBBY_40,70.94,3.0,915.076,12.900,305.025,0.000,0.300,0.200,0.500,1.000,General,0.000,915.076,91.508,915.1,0.000,183.015,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_40_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_40,68.01,13.0,734.548,10.800,56.504,0.000,0.300,0.200,0.500,1.000,General,0.000,734.548,73.455,734.5,0.000,146.910,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_40_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_40,39.67,3.0,321.307,8.100,107.102,0.000,0.300,0.200,0.500,1.000,General,0.000,321.307,32.131,321.3,0.000,64.261,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_40_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_40,15.19,1.0,164.015,10.800,164.015,0.000,0.300,0.200,0.500,1.000,General,0.000,164.015,16.402,164.0,0.000,32.803,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_40_LIGHTS,STORAGE_LIGHTING,STORAGE_40,33.93,1.0,183.207,5.400,183.207,0.000,0.300,0.200,0.500,1.000,General,0.000,183.207,18.321,183.2,0.000,36.641,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_41_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_41,37.83,1.0,204.277,5.400,204.277,0.000,0.300,0.200,0.500,1.000,General,0.000,204.277,20.428,204.3,0.000,40.855,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_41_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_41,20.01,1.0,216.134,10.800,216.134,0.000,0.300,0.200,0.500,1.000,General,0.000,216.134,21.613,216.1,0.000,43.227,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_41_LIGHTS,STORAGE_LIGHTING,STORAGE_41,10.44,1.0,56.368,5.400,56.368,0.000,0.300,0.200,0.500,1.000,General,0.000,56.368,5.637,56.4,0.000,11.274,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_42_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_42,84.34,16.0,910.874,10.800,56.930,0.000,0.300,0.200,0.500,1.000,General,0.000,910.874,91.087,910.9,0.000,182.175,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_42_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_42,30.10,1.0,162.558,5.400,162.558,0.000,0.300,0.200,0.500,1.000,General,0.000,162.558,16.256,162.6,0.000,32.512,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_42_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_42,397.24,19.0,4290.168,10.800,225.798,0.000,0.300,0.200,0.500,1.000,General,0.000,4290.168,429.017,4290.2,0.000,858.034,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_42_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_42,31.97,1.0,345.273,10.800,345.273,0.000,0.300,0.200,0.500,1.000,General,0.000,345.273,34.527,345.3,0.000,69.055,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_42_LIGHTS,STORAGE_LIGHTING,STORAGE_42,37.97,1.0,205.039,5.400,205.039,0.000,0.300,0.200,0.500,1.000,General,0.000,205.039,20.504,205.0,0.000,41.008,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_43_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_43,49.55,9.0,535.147,10.800,59.461,0.000,0.300,0.200,0.500,1.000,General,0.000,535.147,53.515,535.1,0.000,107.029,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_43_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_43,432.65,21.0,4672.597,10.800,222.505,0.000,0.300,0.200,0.500,1.000,General,0.000,4672.597,467.260,4672.6,0.000,934.519,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_43_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_43,43.26,2.0,467.230,10.800,233.615,0.000,0.300,0.200,0.500,1.000,General,0.000,467.230,46.723,467.2,0.000,93.446,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_43_LIGHTS,STORAGE_LIGHTING,STORAGE_43,23.31,1.0,125.867,5.400,125.867,0.000,0.300,0.200,0.500,1.000,General,0.000,125.867,12.587,125.9,0.000,25.173,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_44_LIGHTS,LOBBY_LIGHTING,LOBBY_44,153.32,7.0,1977.787,12.900,282.541,0.000,0.300,0.200,0.500,1.000,General,0.000,1977.787,197.779,1977.8,0.000,395.557,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_44_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_44,35.10,1.0,379.122,10.800,379.122,0.000,0.300,0.200,0.500,1.000,General,0.000,379.122,37.912,379.1,0.000,75.824,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_44_LIGHTS,STORAGE_LIGHTING,STORAGE_44,29.07,1.0,156.977,5.400,156.977,0.000,0.300,0.200,0.500,1.000,General,0.000,156.977,15.698,157.0,0.000,31.395,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_45_LIGHTS,LOBBY_LIGHTING,LOBBY_45,121.70,6.0,1569.911,12.900,261.652,0.000,0.300,0.200,0.500,1.000,General,0.000,1569.911,156.991,1569.9,0.000,313.982,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_45_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_45,99.54,19.0,1075.011,10.800,56.580,0.000,0.300,0.200,0.500,1.000,General,0.000,1075.011,107.501,1075.0,0.000,215.002,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_45_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_45,50.46,5.0,408.693,8.100,81.739,0.000,0.300,0.200,0.500,1.000,General,0.000,408.693,40.869,408.7,0.000,81.739,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_45_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_45,91.16,1.0,492.244,5.400,492.244,0.000,0.300,0.200,0.500,1.000,General,0.000,492.244,49.224,492.2,0.000,98.449,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_45_LIGHTS,STORAGE_LIGHTING,STORAGE_45,12.39,1.0,66.885,5.400,66.885,0.000,0.300,0.200,0.500,1.000,General,0.000,66.885,6.688,66.9,0.000,13.377,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_46_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_46,63.89,6.0,517.483,8.100,86.247,0.000,0.300,0.200,0.500,1.000,General,0.000,517.483,51.748,517.5,0.000,103.497,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_46_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_46,318.66,15.0,3441.495,10.800,229.433,0.000,0.300,0.200,0.500,1.000,General,0.000,3441.495,344.150,3441.5,0.000,688.299,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_46_LIGHTS,STORAGE_LIGHTING,STORAGE_46,12.78,1.0,69.032,5.400,69.032,0.000,0.300,0.200,0.500,1.000,General,0.000,69.032,6.903,69.0,0.000,13.806,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_47_LIGHTS,LOBBY_LIGHTING,LOBBY_47,181.19,9.0,2337.385,12.900,259.709,0.000,0.300,0.200,0.500,1.000,General,0.000,2337.385,233.739,2337.4,0.000,467.477,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_47_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_47,94.24,18.0,1017.803,10.800,56.545,0.000,0.300,0.200,0.500,1.000,General,0.000,1017.803,101.780,1017.8,0.000,203.561,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_47_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_47,33.47,3.0,271.144,8.100,90.381,0.000,0.300,0.200,0.500,1.000,General,0.000,271.144,27.114,271.1,0.000,54.229,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_47_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_47,44.78,1.0,241.836,5.400,241.836,0.000,0.300,0.200,0.500,1.000,General,0.000,241.836,24.184,241.8,0.000,48.367,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_47_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_47,48.92,2.0,528.366,10.800,264.183,0.000,0.300,0.200,0.500,1.000,General,0.000,528.366,52.837,528.4,0.000,105.673,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_47_LIGHTS,STORAGE_LIGHTING,STORAGE_47,39.21,1.0,211.742,5.400,211.742,0.000,0.300,0.200,0.500,1.000,General,0.000,211.742,21.174,211.7,0.000,42.348,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_48_LIGHTS,LOBBY_LIGHTING,LOBBY_48,54.04,2.0,697.132,12.900,348.566,0.000,0.300,0.200,0.500,1.000,General,0.000,697.132,69.713,697.1,0.000,139.426,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_48_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_48,60.04,12.0,648.421,10.800,54.035,0.000,0.300,0.200,0.500,1.000,General,0.000,648.421,64.842,648.4,0.000,129.684,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_48_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_48,41.64,4.0,337.316,8.100,84.329,0.000,0.300,0.200,0.500,1.000,General,0.000,337.316,33.732,337.3,0.000,67.463,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_48_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_48,83.32,1.0,449.936,5.400,449.936,0.000,0.300,0.200,0.500,1.000,General,0.000,449.936,44.994,449.9,0.000,89.987,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_48_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_48,189.93,9.0,2051.221,10.800,227.913,0.000,0.300,0.200,0.500,1.000,General,0.000,2051.221,205.122,2051.2,0.000,410.244,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_48_LIGHTS,STORAGE_LIGHTING,STORAGE_48,14.32,1.0,77.352,5.400,77.352,0.000,0.300,0.200,0.500,1.000,General,0.000,77.352,7.735,77.4,0.000,15.470,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_49_LIGHTS,LOBBY_LIGHTING,LOBBY_49,166.87,8.0,2152.569,12.900,269.071,0.000,0.300,0.200,0.500,1.000,General,0.000,2152.569,215.257,2152.6,0.000,430.514,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_49_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_49,80.06,16.0,864.600,10.800,54.037,0.000,0.300,0.200,0.500,1.000,General,0.000,864.600,86.460,864.6,0.000,172.920,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_49_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_49,45.89,4.0,371.729,8.100,92.932,0.000,0.300,0.200,0.500,1.000,General,0.000,371.729,37.173,371.7,0.000,74.346,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_49_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_49,86.24,1.0,465.696,5.400,465.696,0.000,0.300,0.200,0.500,1.000,General,0.000,465.696,46.570,465.7,0.000,93.139,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_49_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_49,459.40,22.0,4961.494,10.800,225.522,0.000,0.300,0.200,0.500,1.000,General,0.000,4961.494,496.149,4961.5,0.000,992.299,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_49_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_49,25.05,1.0,270.580,10.800,270.580,0.000,0.300,0.200,0.500,1.000,General,0.000,270.580,27.058,270.6,0.000,54.116,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_49_LIGHTS,STORAGE_LIGHTING,STORAGE_49,46.92,1.0,253.360,5.400,253.360,0.000,0.300,0.200,0.500,1.000,General,0.000,253.360,25.336,253.4,0.000,50.672,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_50_LIGHTS,LOBBY_LIGHTING,LOBBY_50,83.64,4.0,1078.898,12.900,269.724,0.000,0.300,0.200,0.500,1.000,General,0.000,1078.898,107.890,1078.9,0.000,215.780,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_50_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_50,23.90,2.0,193.562,8.100,96.781,0.000,0.300,0.200,0.500,1.000,General,0.000,193.562,19.356,193.6,0.000,38.712,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_50_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_50,22.45,1.0,121.237,5.400,121.237,0.000,0.300,0.200,0.500,1.000,General,0.000,121.237,12.124,121.2,0.000,24.247,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_50_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_50,272.16,13.0,2939.287,10.800,226.099,0.000,0.300,0.200,0.500,1.000,General,0.000,2939.287,293.929,2939.3,0.000,587.857,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_50_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_50,22.42,1.0,242.148,10.800,242.148,0.000,0.300,0.200,0.500,1.000,General,0.000,242.148,24.215,242.1,0.000,48.430,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_51_LIGHTS,LOBBY_LIGHTING,LOBBY_51,95.37,4.0,1230.313,12.900,307.578,0.000,0.300,0.200,0.500,1.000,General,0.000,1230.313,123.031,1230.3,0.000,246.063,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_51_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_51,76.59,15.0,827.151,10.800,55.143,0.000,0.300,0.200,0.500,1.000,General,0.000,827.151,82.715,827.2,0.000,165.430,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_51_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_51,49.93,4.0,404.410,8.100,101.103,0.000,0.300,0.200,0.500,1.000,General,0.000,404.410,40.441,404.4,0.000,80.882,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_51_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_51,28.08,1.0,151.629,5.400,151.629,0.000,0.300,0.200,0.500,1.000,General,0.000,151.629,15.163,151.6,0.000,30.326,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_51_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_51,47.21,2.0,509.918,10.800,254.959,0.000,0.300,0.200,0.500,1.000,General,0.000,509.918,50.992,509.9,0.000,101.984,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_51_LIGHTS,STORAGE_LIGHTING,STORAGE_51,42.01,1.0,226.838,5.400,226.838,0.000,0.300,0.200,0.500,1.000,General,0.000,226.838,22.684,226.8,0.000,45.368,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_52_LIGHTS,LOBBY_LIGHTING,LOBBY_52,89.58,4.0,1155.553,12.900,288.888,0.000,0.300,0.200,0.500,1.000,General,0.000,1155.553,115.555,1155.6,0.000,231.111,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_52_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_52,30.39,6.0,328.164,10.800,54.694,0.000,0.300,0.200,0.500,1.000,General,0.000,328.164,32.816,328.2,0.000,65.633,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_52_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_52,65.51,1.0,353.765,5.400,353.765,0.000,0.300,0.200,0.500,1.000,General,0.000,353.765,35.376,353.8,0.000,70.753,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_52_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_52,226.51,11.0,2446.282,10.800,222.389,0.000,0.300,0.200,0.500,1.000,General,0.000,2446.282,244.628,2446.3,0.000,489.256,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_52_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_52,46.86,2.0,506.054,10.800,253.027,0.000,0.300,0.200,0.500,1.000,General,0.000,506.054,50.605,506.1,0.000,101.211,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_52_LIGHTS,STORAGE_LIGHTING,STORAGE_52,30.50,1.0,164.725,5.400,164.725,0.000,0.300,0.200,0.500,1.000,General,0.000,164.725,16.472,164.7,0.000,32.945,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_53_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_53,31.59,6.0,341.224,10.800,56.871,0.000,0.300,0.200,0.500,1.000,General,0.000,341.224,34.122,341.2,0.000,68.245,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_53_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_53,64.97,1.0,350.814,5.400,350.814,0.000,0.300,0.200,0.500,1.000,General,0.000,350.814,35.081,350.8,0.000,70.163,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_53_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_53,484.66,24.0,5234.349,10.800,218.098,0.000,0.300,0.200,0.500,1.000,General,0.000,5234.349,523.435,5234.3,0.000,1046.870,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_53_LIGHTS,STORAGE_LIGHTING,STORAGE_53,27.57,1.0,148.872,5.400,148.872,0.000,0.300,0.200,0.500,1.000,General,0.000,148.872,14.887,148.9,0.000,29.774,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_54_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_54,77.99,15.0,842.301,10.800,56.153,0.000,0.300,0.200,0.500,1.000,General,0.000,842.301,84.230,842.3,0.000,168.460,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_54_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_54,28.21,2.0,228.500,8.100,114.250,0.000,0.300,0.200,0.500,1.000,General,0.000,228.500,22.850,228.5,0.000,45.700,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_54_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_54,95.67,1.0,516.635,5.400,516.635,0.000,0.300,0.200,0.500,1.000,General,0.000,516.635,51.663,516.6,0.000,103.327,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_54_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_54,15.56,1.0,167.996,10.800,167.996,0.000,0.300,0.200,0.500,1.000,General,0.000,167.996,16.800,168.0,0.000,33.599,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_54_LIGHTS,STORAGE_LIGHTING,STORAGE_54,29.14,1.0,157.339,5.400,157.339,0.000,0.300,0.200,0.500,1.000,General,0.000,157.339,15.734,157.3,0.000,31.468,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_55_LIGHTS,LOBBY_LIGHTING,LOBBY_55,125.52,6.0,1619.150,12.900,269.858,0.000,0.300,0.200,0.500,1.000,General,0.000,1619.150,161.915,1619.2,0.000,323.830,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_55_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_55,30.10,3.0,243.792,8.100,81.264,0.000,0.300,0.200,0.500,1.000,General,0.000,243.792,24.379,243.8,0.000,48.758,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_55_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_55,58.97,1.0,318.461,5.400,318.461,0.000,0.300,0.200,0.500,1.000,General,0.000,318.461,31.846,318.5,0.000,63.692,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_55_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_55,23.67,1.0,255.677,10.800,255.677,0.000,0.300,0.200,0.500,1.000,General,0.000,255.677,25.568,255.7,0.000,51.135,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_55_LIGHTS,STORAGE_LIGHTING,STORAGE_55,29.74,1.0,160.607,5.400,160.607,0.000,0.300,0.200,0.500,1.000,General,0.000,160.607,16.061,160.6,0.000,32.121,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_56_LIGHTS,LOBBY_LIGHTING,LOBBY_56,180.26,9.0,2325.290,12.900,258.366,0.000,0.300,0.200,0.500,1.000,General,0.000,2325.290,232.529,2325.3,0.000,465.058,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_56_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_56,89.66,17.0,968.346,10.800,56.962,0.000,0.300,0.200,0.500,1.000,General,0.000,968.346,96.835,968.3,0.000,193.669,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_56_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_56,28.84,2.0,233.593,8.100,116.796,0.000,0.300,0.200,0.500,1.000,General,0.000,233.593,23.359,233.6,0.000,46.719,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_56_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_56,83.71,1.0,452.038,5.400,452.038,0.000,0.300,0.200,0.500,1.000,General,0.000,452.038,45.204,452.0,0.000,90.408,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_56_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_56,263.35,13.0,2844.148,10.800,218.781,0.000,0.300,0.200,0.500,1.000,General,0.000,2844.148,284.415,2844.1,0.000,568.830,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_56_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_56,34.51,1.0,372.672,10.800,372.672,0.000,0.300,0.200,0.500,1.000,General,0.000,372.672,37.267,372.7,0.000,74.534,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_56_LIGHTS,STORAGE_LIGHTING,STORAGE_56,15.42,1.0,83.282,5.400,83.282,0.000,0.300,0.200,0.500,1.000,General,0.000,83.282,8.328,83.3,0.000,16.656,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_57_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_57,56.67,11.0,612.032,10.800,55.639,0.000,0.300,0.200,0.500,1.000,General,0.000,612.032,61.203,612.0,0.000,122.406,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_57_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_57,66.67,6.0,540.052,8.100,90.009,0.000,0.300,0.200,0.500,1.000,General,0.000,540.052,54.005,540.1,0.000,108.010,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_57_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_57,70.72,1.0,381.873,5.400,381.873,0.000,0.300,0.200,0.500,1.000,General,0.000,381.873,38.187,381.9,0.000,76.375,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_57_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_57,150.76,7.0,1628.182,10.800,232.597,0.000,0.300,0.200,0.500,1.000,General,0.000,1628.182,162.818,1628.2,0.000,325.636,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_57_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_57,19.75,1.0,213.329,10.800,213.329,0.000,0.300,0.200,0.500,1.000,General,0.000,213.329,21.333,213.3,0.000,42.666,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_57_LIGHTS,STORAGE_LIGHTING,STORAGE_57,35.67,1.0,192.639,5.400,192.639,0.000,0.300,0.200,0.500,1.000,General,0.000,192.639,19.264,192.6,0.000,38.528,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_58_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_58,76.99,15.0,831.508,10.800,55.434,0.000,0.300,0.200,0.500,1.000,General,0.000,831.508,83.151,831.5,0.000,166.302,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_58_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_58,45.84,4.0,371.333,8.100,92.833,0.000,0.300,0.200,0.500,1.000,General,0.000,371.333,37.133,371.3,0.000,74.267,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_58_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_58,34.16,1.0,184.451,5.400,184.451,0.000,0.300,0.200,0.500,1.000,General,0.000,184.451,18.445,184.5,0.000,36.890,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_58_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_58,44.25,2.0,477.951,10.800,238.975,0.000,0.300,0.200,0.500,1.000,General,0.000,477.951,47.795,478.0,0.000,95.590,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_58_LIGHTS,STORAGE_LIGHTING,STORAGE_58,17.12,1.0,92.470,5.400,92.470,0.000,0.300,0.200,0.500,1.000,General,0.000,92.470,9.247,92.5,0.000,18.494,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_59_LIGHTS,LOBBY_LIGHTING,LOBBY_59,184.39,9.0,2378.685,12.900,264.298,0.000,0.300,0.200,0.500,1.000,General,0.000,2378.685,237.869,2378.7,0.000,475.737,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_59_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_59,82.82,16.0,894.503,10.800,55.906,0.000,0.300,0.200,0.500,1.000,General,0.000,894.503,89.450,894.5,0.000,178.901,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_59_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_59,77.35,1.0,417.706,5.400,417.706,0.000,0.300,0.200,0.500,1.000,General,0.000,417.706,41.771,417.7,0.000,83.541,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_59_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_59,158.74,7.0,1714.410,10.800,244.916,0.000,0.300,0.200,0.500,1.000,General,0.000,1714.410,171.441,1714.4,0.000,342.882,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_59_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_59,27.36,1.0,295.500,10.800,295.500,0.000,0.300,0.200,0.500,1.000,General,0.000,295.500,29.550,295.5,0.000,59.100,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_59_LIGHTS,STORAGE_LIGHTING,STORAGE_59,46.60,1.0,251.618,5.400,251.618,0.000,0.300,0.200,0.500,1.000,General,0.000,251.618,25.162,251.6,0.000,50.324,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_60_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_60,33.62,6.0,363.057,10.800,60.509,0.000,0.300,0.200,0.500,1.000,General,0.000,363.057,36.306,363.1,0.000,72.611,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_60_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_60,27.45,2.0,222.346,8.100,111.173,0.000,0.300,0.200,0.500,1.000,General,0.000,222.346,22.235,222.3,0.000,44.469,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_60_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_60,27.72,1.0,149.667,5.400,149.667,0.000,0.300,0.200,0.500,1.000,General,0.000,149.667,14.967,149.7,0.000,29.933,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_60_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_60,40.00,1.0,431.951,10.800,431.951,0.000,0.300,0.200,0.500,1.000,General,0.000,431.951,43.195,432.0,0.000,86.390,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_61_LIGHTS,LOBBY_LIGHTING,LOBBY_61,70.47,3.0,909.054,12.900,303.018,0.000,0.300,0.200,0.500,1.000,General,0.000,909.054,90.905,909.1,0.000,181.811,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_61_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_61,77.86,15.0,840.847,10.800,56.056,0.000,0.300,0.200,0.500,1.000,General,0.000,840.847,84.085,840.8,0.000,168.169,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_61_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_61,79.21,7.0,641.595,8.100,91.656,0.000,0.300,0.200,0.500,1.000,General,0.000,641.595,64.159,641.6,0.000,128.319,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_61_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_61,89.69,1.0,484.316,5.400,484.316,0.000,0.300,0.200,0.500,1.000,General,0.000,484.316,48.432,484.3,0.000,96.863,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_61_LIGHTS,STORAGE_LIGHTING,STORAGE_61,48.81,1.0,263.599,5.400,263.599,0.000,0.300,0.200,0.500,1.000,General,0.000,263.599,26.360,263.6,0.000,52.720,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_62_LIGHTS,LOBBY_LIGHTING,LOBBY_62,63.95,3.0,824.973,12.900,274.991,0.000,0.300,0.200,0.500,1.000,General,0.000,824.973,82.497,825.0,0.000,164.995,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_62_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_62,55.73,11.0,601.833,10.800,54.712,0.000,0.300,0.200,0.500,1.000,General,0.000,601.833,60.183,601.8,0.000,120.367,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_62_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_62,34.40,3.0,278.640,8.100,92.880,0.000,0.300,0.200,0.500,1.000,General,0.000,278.640,27.864,278.6,0.000,55.728,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_62_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_62,74.97,1.0,404.813,5.400,404.813,0.000,0.300,0.200,0.500,1.000,General,0.000,404.813,40.481,404.8,0.000,80.963,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_62_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_62,25.23,1.0,272.444,10.800,272.444,0.000,0.300,0.200,0.500,1.000,General,0.000,272.444,27.244,272.4,0.000,54.489,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_62_LIGHTS,STORAGE_LIGHTING,STORAGE_62,14.77,1.0,79.752,5.400,79.752,0.000,0.300,0.200,0.500,1.000,General,0.000,79.752,7.975,79.8,0.000,15.950,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_63_LIGHTS,LOBBY_LIGHTING,LOBBY_63,86.51,4.0,1115.949,12.900,278.987,0.000,0.300,0.200,0.500,1.000,General,0.000,1115.949,111.595,1115.9,0.000,223.190,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_63_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_63,85.98,17.0,928.601,10.800,54.624,0.000,0.300,0.200,0.500,1.000,General,0.000,928.601,92.860,928.6,0.000,185.720,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_63_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_63,79.54,1.0,429.490,5.400,429.490,0.000,0.300,0.200,0.500,1.000,General,0.000,429.490,42.949,429.5,0.000,85.898,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_63_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_63,15.19,1.0,164.000,10.800,164.000,0.000,0.300,0.200,0.500,1.000,General,0.000,164.000,16.400,164.0,0.000,32.800,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_63_LIGHTS,STORAGE_LIGHTING,STORAGE_63,29.20,1.0,157.672,5.400,157.672,0.000,0.300,0.200,0.500,1.000,General,0.000,157.672,15.767,157.7,0.000,31.534,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_64_LIGHTS,LOBBY_LIGHTING,LOBBY_64,50.79,2.0,655.127,12.900,327.564,0.000,0.300,0.200,0.500,1.000,General,0.000,655.127,65.513,655.1,0.000,131.025,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_64_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_64,79.97,15.0,863.634,10.800,57.576,0.000,0.300,0.200,0.500,1.000,General,0.000,863.634,86.363,863.6,0.000,172.727,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_64_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_64,91.52,1.0,494.183,5.400,494.183,0.000,0.300,0.200,0.500,1.000,General,0.000,494.183,49.418,494.2,0.000,98.837,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_64_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_64,27.66,1.0,298.773,10.800,298.773,0.000,0.300,0.200,0.500,1.000,General,0.000,298.773,29.877,298.8,0.000,59.755,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_64_LIGHTS,STORAGE_LIGHTING,STORAGE_64,22.26,1.0,120.208,5.400,120.208,0.000,0.300,0.200,0.500,1.000,General,0.000,120.208,12.021,120.2,0.000,24.042,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_65_LIGHTS,LOBBY_LIGHTING,LOBBY_65,94.24,4.0,1215.654,12.900,303.913,0.000,0.300,0.200,0.500,1.000,General,0.000,1215.654,121.565,1215.7,0.000,243.131,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_65_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_65,35.24,3.0,285.426,8.100,95.142,0.000,0.300,0.200,0.500,1.000,General,0.000,285.426,28.543,285.4,0.000,57.085,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_65_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_65,35.18,1.0,189.991,5.400,189.991,0.000,0.300,0.200,0.500,1.000,General,0.000,189.991,18.999,190.0,0.000,37.998,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_65_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_65,486.24,24.0,5251.400,10.800,218.808,0.000,0.300,0.200,0.500,1.000,General,0.000,5251.400,525.140,5251.4,0.000,1050.280,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_65_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_65,39.45,1.0,426.025,10.800,426.025,0.000,0.300,0.200,0.500,1.000,General,0.000,426.025,42.603,426.0,0.000,85.205,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_65_LIGHTS,STORAGE_LIGHTING,STORAGE_65,46.85,1.0,253.012,5.400,253.012,0.000,0.300,0.200,0.500,1.000,General,0.000,253.012,25.301,253.0,0.000,50.602,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_66_LIGHTS,LOBBY_LIGHTING,LOBBY_66,103.01,5.0,1328.782,12.900,265.756,0.000,0.300,0.200,0.500,1.000,General,0.000,1328.782,132.878,1328.8,0.000,265.756,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_66_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_66,66.98,6.0,542.573,8.100,90.429,0.000,0.300,0.200,0.500,1.000,General,0.000,542.573,54.257,542.6,0.000,108.515,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_66_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_66,91.56,1.0,494.414,5.400,494.414,0.000,0.300,0.200,0.500,1.000,General,0.000,494.414,49.441,494.4,0.000,98.883,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_66_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_66,134.01,6.0,1447.285,10.800,241.214,0.000,0.300,0.200,0.500,1.000,General,0.000,1447.285,144.728,1447.3,0.000,289.457,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_66_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_66,44.36,2.0,479.117,10.800,239.558,0.000,0.300,0.200,0.500,1.000,General,0.000,479.117,47.912,479.1,0.000,95.823,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_66_LIGHTS,STORAGE_LIGHTING,STORAGE_66,17.81,1.0,96.172,5.400,96.172,0.000,0.300,0.200,0.500,1.000,General,0.000,96.172,9.617,96.2,0.000,19.234,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_67_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_67,59.40,1.0,320.752,5.400,320.752,0.000,0.300,0.200,0.500,1.000,General,0.000,320.752,32.075,320.8,0.000,64.150,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_67_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_67,21.68,1.0,234.147,10.800,234.147,0.000,0.300,0.200,0.500,1.000,General,0.000,234.147,23.415,234.1,0.000,46.829,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_67_LIGHTS,STORAGE_LIGHTING,STORAGE_67,32.42,1.0,175.058,5.400,175.058,0.000,0.300,0.200,0.500,1.000,General,0.000,175.058,17.506,175.1,0.000,35.012,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_68_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_68,47.91,9.0,517.441,10.800,57.493,0.000,0.300,0.200,0.500,1.000,General,0.000,517.441,51.744,517.4,0.000,103.488,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_68_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_68,40.08,4.0,324.667,8.100,81.167,0.000,0.300,0.200,0.500,1.000,General,0.000,324.667,32.467,324.7,0.000,64.933,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_68_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_68,91.19,1.0,492.425,5.400,492.425,0.000,0.300,0.200,0.500,1.000,General,0.000,492.425,49.243,492.4,0.000,98.485,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_68_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_68,152.30,7.0,1644.830,10.800,234.976,0.000,0.300,0.200,0.500,1.000,General,0.000,1644.830,164.483,1644.8,0.000,328.966,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_68_LIGHTS,STORAGE_LIGHTING,STORAGE_68,29.69,1.0,160.341,5.400,160.341,0.000,0.300,0.200,0.500,1.000,General,0.000,160.341,16.034,160.3,0.000,32.068,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_69_LIGHTS,LOBBY_LIGHTING,LOBBY_69,149.18,7.0,1924.470,12.900,274.924,0.000,0.300,0.200,0.500,1.000,General,0.000,1924.470,192.447,1924.5,0.000,384.894,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_69_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_69,39.09,7.0,422.193,10.800,60.313,0.000,0.300,0.200,0.500,1.000,General,0.000,422.193,42.219,422.2,0.000,84.439,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_69_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_69,100.86,5.0,1089.283,10.800,217.857,0.000,0.300,0.200,0.500,1.000,General,0.000,1089.283,108.928,1089.3,0.000,217.857,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_69_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_69,32.53,1.0,351.321,10.800,351.321,0.000,0.300,0.200,0.500,1.000,General,0.000,351.321,35.132,351.3,0.000,70.264,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_69_LIGHTS,STORAGE_LIGHTING,STORAGE_69,24.12,1.0,130.233,5.400,130.233,0.000,0.300,0.200,0.500,1.000,General,0.000,130.233,13.023,130.2,0.000,26.047,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_70_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_70,40.70,8.0,439.540,10.800,54.943,0.000,0.300,0.200,0.500,1.000,General,0.000,439.540,43.954,439.5,0.000,87.908,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_70_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_70,34.19,3.0,276.929,8.100,92.310,0.000,0.300,0.200,0.500,1.000,General,0.000,276.929,27.693,276.9,0.000,55.386,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_70_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_70,87.04,1.0,470.003,5.400,470.003,0.000,0.300,0.200,0.500,1.000,General,0.000,470.003,47.000,470.0,0.000,94.001,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_70_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_70,204.75,10.0,2211.312,10.800,221.131,0.000,0.300,0.200,0.500,1.000,General,0.000,2211.312,221.131,2211.3,0.000,442.262,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_70_LIGHTS,STORAGE_LIGHTING,STORAGE_70,17.17,1.0,92.726,5.400,92.726,0.000,0.300,0.200,0.500,1.000,General,0.000,92.726,9.273,92.7,0.000,18.545,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_71_LIGHTS,LOBBY_LIGHTING,LOBBY_71,158.65,7.0,2046.525,12.900,292.361,0.000,0.300,0.200,0.500,1.000,General,0.000,2046.525,204.653,2046.5,0.000,409.305,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_71_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_71,43.69,8.0,471.815,10.800,58.977,0.000,0.300,0.200,0.500,1.000,General,0.000,471.815,47.182,471.8,0.000,94.363,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_71_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_71,33.57,3.0,271.877,8.100,90.626,0.000,0.300,0.200,0.500,1.000,General,0.000,271.877,27.188,271.9,0.000,54.375,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_71_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_71,27.46,1.0,148.269,5.400,148.269,0.000,0.300,0.200,0.500,1.000,General,0.000,148.269,14.827,148.3,0.000,29.654,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_71_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_71,232.92,11.0,2515.493,10.800,228.681,0.000,0.300,0.200,0.500,1.000,General,0.000,2515.493,251.549,2515.5,0.000,503.099,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_72_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_72,50.10,10.0,541.043,10.800,54.104,0.000,0.300,0.200,0.500,1.000,General,0.000,541.043,54.104,541.0,0.000,108.209,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_72_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_72,37.26,1.0,201.231,5.400,201.231,0.000,0.300,0.200,0.500,1.000,General,0.000,201.231,20.123,201.2,0.000,40.246,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_72_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_72,368.27,18.0,3977.338,10.800,220.963,0.000,0.300,0.200,0.500,1.000,General,0.000,3977.338,397.734,3977.3,0.000,795.468,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_73_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_73,52.38,10.0,565.658,10.800,56.566,0.000,0.300,0.200,0.500,1.000,General,0.000,565.658,56.566,565.7,0.000,113.132,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_73_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_73,61.25,6.0,496.109,8.100,82.685,0.000,0.300,0.200,0.500,1.000,General,0.000,496.109,49.611,496.1,0.000,99.222,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_73_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_73,29.95,1.0,323.413,10.800,323.413,0.000,0.300,0.200,0.500,1.000,General,0.000,323.413,32.341,323.4,0.000,64.683,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_73_LIGHTS,STORAGE_LIGHTING,STORAGE_73,12.01,1.0,64.836,5.400,64.836,0.000,0.300,0.200,0.500,1.000,General,0.000,64.836,6.484,64.8,0.000,12.967,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_74_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_74,91.82,18.0,991.667,10.800,55.093,0.000,0.300,0.200,0.500,1.000,General,0.000,991.667,99.167,991.7,0.000,198.333,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_74_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_74,68.06,1.0,367.508,5.400,367.508,0.000,0.300,0.200,0.500,1.000,General,0.000,367.508,36.751,367.5,0.000,73.502,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_74_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_74,29.52,1.0,318.845,10.800,318.845,0.000,0.300,0.200,0.500,1.000,General,0.000,318.845,31.884,318.8,0.000,63.769,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_74_LIGHTS,STORAGE_LIGHTING,STORAGE_74,30.14,1.0,162.773,5.400,162.773,0.000,0.300,0.200,0.500,1.000,General,0.000,162.773,16.277,162.8,0.000,32.555,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_75_LIGHTS,LOBBY_LIGHTING,LOBBY_75,81.72,4.0,1054.234,12.900,263.559,0.000,0.300,0.200,0.500,1.000,General,0.000,1054.234,105.423,1054.2,0.000,210.847,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_75_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_75,72.86,7.0,590.132,8.100,84.305,0.000,0.300,0.200,0.500,1.000,General,0.000,590.132,59.013,590.1,0.000,118.026,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_75_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_75,53.53,1.0,289.065,5.400,289.065,0.000,0.300,0.200,0.500,1.000,General,0.000,289.065,28.907,289.1,0.000,57.813,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_75_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_75,194.71,9.0,2102.917,10.800,233.657,0.000,0.300,0.200,0.500,1.000,General,0.000,2102.917,210.292,2102.9,0.000,420.583,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_75_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_75,17.62,1.0,190.246,10.800,190.246,0.000,0.300,0.200,0.500,1.000,General,0.000,190.246,19.025,190.2,0.000,38.049,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_76_LIGHTS,LOBBY_LIGHTING,LOBBY_76,168.16,8.0,2169.210,12.900,271.151,0.000,0.300,0.200,0.500,1.000,General,0.000,2169.210,216.921,2169.2,0.000,433.842,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_76_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_76,58.04,11.0,626.864,10.800,56.988,0.000,0.300,0.200,0.500,1.000,General,0.000,626.864,62.686,626.9,0.000,125.373,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_76_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_76,43.89,4.0,355.525,8.100,88.881,0.000,0.300,0.200,0.500,1.000,General,0.000,355.525,35.552,355.5,0.000,71.105,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_76_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_76,53.87,1.0,290.886,5.400,290.886,0.000,0.300,0.200,0.500,1.000,General,0.000,290.886,29.089,290.9,0.000,58.177,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_76_LIGHTS,STORAGE_LIGHTING,STORAGE_76,11.92,1.0,64.358,5.400,64.358,0.000,0.300,0.200,0.500,1.000,General,0.000,64.358,6.436,64.4,0.000,12.872,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_77_LIGHTS,LOBBY_LIGHTING,LOBBY_77,97.94,4.0,1263.460,12.900,315.865,0.000,0.300,0.200,0.500,1.000,General,0.000,1263.460,126.346,1263.5,0.000,252.692,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_77_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_77,71.90,7.0,582.373,8.100,83.196,0.000,0.300,0.200,0.500,1.000,General,0.000,582.373,58.237,582.4,0.000,116.475,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_77_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_77,88.77,1.0,479.336,5.400,479.336,0.000,0.300,0.200,0.500,1.000,General,0.000,479.336,47.934,479.3,0.000,95.867,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_77_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_77,46.72,2.0,504.612,10.800,252.306,0.000,0.300,0.200,0.500,1.000,General,0.000,504.612,50.461,504.6,0.000,100.922,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_77_LIGHTS,STORAGE_LIGHTING,STORAGE_77,34.86,1.0,188.245,5.400,188.245,0.000,0.300,0.200,0.500,1.000,General,0.000,188.245,18.825,188.2,0.000,37.649,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_78_LIGHTS,LOBBY_LIGHTING,LOBBY_78,96.64,4.0,1246.678,12.900,311.670,0.000,0.300,0.200,0.500,1.000,General,0.000,1246.678,124.668,1246.7,0.000,249.336,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_78_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_78,38.71,7.0,418.020,10.800,59.717,0.000,0.300,0.200,0.500,1.000,General,0.000,418.020,41.802,418.0,0.000,83.604,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_78_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_78,78.67,1.0,424.813,5.400,424.813,0.000,0.300,0.200,0.500,1.000,General,0.000,424.813,42.481,424.8,0.000,84.963,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_78_LIGHTS,STORAGE_LIGHTING,STORAGE_78,19.24,1.0,103.912,5.400,103.912,0.000,0.300,0.200,0.500,1.000,General,0.000,103.912,10.391,103.9,0.000,20.782,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_79_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_79,82.33,16.0,889.152,10.800,55.572,0.000,0.300,0.200,0.500,1.000,General,0.000,889.152,88.915,889.2,0.000,177.830,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_79_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_79,61.98,6.0,502.046,8.100,83.674,0.000,0.300,0.200,0.500,1.000,General,0.000,502.046,50.205,502.0,0.000,100.409,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_79_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_79,247.56,12.0,2673.642,10.800,222.804,0.000,0.300,0.200,0.500,1.000,General,0.000,2673.642,267.364,2673.6,0.000,534.728,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_79_LIGHTS,STORAGE_LIGHTING,STORAGE_79,13.40,1.0,72.361,5.400,72.361,0.000,0.300,0.200,0.500,1.000,General,0.000,72.361,7.236,72.4,0.000,14.472,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_80_LIGHTS,LOBBY_LIGHTING,LOBBY_80,115.80,5.0,1493.802,12.900,298.760,0.000,0.300,0.200,0.500,1.000,General,0.000,1493.802,149.380,1493.8,0.000,298.760,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_80_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_80,51.24,10.0,553.404,10.800,55.340,0.000,0.300,0.200,0.500,1.000,General,0.000,553.404,55.340,553.4,0.000,110.681,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_80_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_80,27.15,2.0,219.935,8.100,109.968,0.000,0.300,0.200,0.500,1.000,General,0.000,219.935,21.994,219.9,0.000,43.987,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_80_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_80,43.25,1.0,233.551,5.400,233.551,0.000,0.300,0.200,0.500,1.000,General,0.000,233.551,23.355,233.6,0.000,46.710,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_80_LIGHTS,STORAGE_LIGHTING,STORAGE_80,16.35,1.0,88.290,5.400,88.290,0.000,0.300,0.200,0.500,1.000,General,0.000,88.290,8.829,88.3,0.000,17.658,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_81_LIGHTS,LOBBY_LIGHTING,LOBBY_81,53.71,2.0,692.864,12.900,346.432,0.000,0.300,0.200,0.500,1.000,General,0.000,692.864,69.286,692.9,0.000,138.573,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_81_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_81,25.05,2.0,202.912,8.100,101.456,0.000,0.300,0.200,0.500,1.000,General,0.000,202.912,20.291,202.9,0.000,40.582,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_81_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_81,28.71,1.0,155.034,5.400,155.034,0.000,0.300,0.200,0.500,1.000,General,0.000,155.034,15.503,155.0,0.000,31.007,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_81_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_81,39.07,1.0,421.956,10.800,421.956,0.000,0.300,0.200,0.500,1.000,General,0.000,421.956,42.196,422.0,0.000,84.391,0.000,0.000,0.000,0.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, LOBBY_0_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_0,88.09,4.0,281.898,3.200,70.474,0.100,0.200,0.000,0.700,General,0.000,225.518,84.569,225.518,0.000,84.569,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_0_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_0,53.65,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_0,29.71,1.0,240.628,8.100,240.628,0.100,0.200,0.000,0.700,General,0.000,192.503,72.189,192.503,0.000,72.189,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_0_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_0,25.97,1.0,28.567,1.100,28.567,0.100,0.200,0.000,0.700,General,0.000,22.854,8.570,22.854,0.000,8.570,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_1_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_1,154.41,7.0,494.122,3.200,70.589,0.100,0.200,0.000,0.700,General,0.000,395.297,148.236,395.297,0.000,148.236,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_1_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_1,33.21,6.0,268.991,8.100,44.832,0.100,0.200,0.000,0.700,General,0.000,215.193,80.697,215.193,0.000,80.697,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_1_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_1,40.10,4.0,601.546,15.000,150.387,0.100,0.200,0.000,0.700,General,0.000,481.237,180.464,481.237,0.000,180.464,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_1,47.01,2.0,380.752,8.100,190.376,0.100,0.200,0.000,0.700,General,0.000,304.601,114.225,304.601,0.000,114.225,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_1_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_1,42.45,1.0,46.700,1.100,46.700,0.100,0.200,0.000,0.700,General,0.000,37.360,14.010,37.360,0.000,14.010,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_2_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_2,93.24,18.0,755.261,8.100,41.959,0.100,0.200,0.000,0.700,General,0.000,604.209,226.578,604.209,0.000,226.578,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_2_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_2,83.96,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_2_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_2,350.43,17.0,2838.454,8.100,166.968,0.100,0.200,0.000,0.700,General,0.000,2270.763,851.536,2270.763,0.000,851.536,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_3_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_3,145.43,7.0,465.382,3.200,66.483,0.100,0.200,0.000,0.700,General,0.000,372.306,139.615,372.306,0.000,139.615,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_3_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_3,79.90,15.0,647.151,8.100,43.143,0.100,0.200,0.000,0.700,General,0.000,517.721,194.145,517.721,0.000,194.145,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_3_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_3,70.00,7.0,1050.015,15.000,150.002,0.100,0.200,0.000,0.700,General,0.000,840.012,315.005,840.012,0.000,315.005,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_3_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_3,64.53,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_3_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_3,467.05,23.0,3783.089,8.100,164.482,0.100,0.200,0.000,0.700,General,0.000,3026.471,1134.927,3026.471,0.000,1134.927,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_3_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_3,46.66,2.0,377.924,8.100,188.962,0.100,0.200,0.000,0.700,General,0.000,302.339,113.377,302.339,0.000,113.377,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_3_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_3,44.86,1.0,49.346,1.100,49.346,0.100,0.200,0.000,0.700,General,0.000,39.477,14.804,39.477,0.000,14.804,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_4_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_4,148.02,7.0,473.667,3.200,67.667,0.100,0.200,0.000,0.700,General,0.000,378.934,142.100,378.934,0.000,142.100,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_4_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_4,27.34,2.0,410.071,15.000,205.036,0.100,0.200,0.000,0.700,General,0.000,328.057,123.021,328.057,0.000,123.021,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_4_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_4,23.29,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_4_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_4,193.18,9.0,1564.771,8.100,173.863,0.100,0.200,0.000,0.700,General,0.000,1251.817,469.431,1251.817,0.000,469.431,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_4_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_4,19.68,1.0,159.445,8.100,159.445,0.100,0.200,0.000,0.700,General,0.000,127.556,47.834,127.556,0.000,47.834,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_5_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_5,95.75,19.0,775.609,8.100,40.822,0.100,0.200,0.000,0.700,General,0.000,620.487,232.683,620.487,0.000,232.683,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_5_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_5,26.67,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_5_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_5,193.09,9.0,1564.065,8.100,173.785,0.100,0.200,0.000,0.700,General,0.000,1251.252,469.220,1251.252,0.000,469.220,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_6_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_6,96.11,4.0,307.547,3.200,76.887,0.100,0.200,0.000,0.700,General,0.000,246.037,92.264,246.037,0.000,92.264,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_6_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_6,90.81,18.0,735.592,8.100,40.866,0.100,0.200,0.000,0.700,General,0.000,588.473,220.678,588.473,0.000,220.678,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_6_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_6,20.79,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_6_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_6,28.42,1.0,230.195,8.100,230.195,0.100,0.200,0.000,0.700,General,0.000,184.156,69.058,184.156,0.000,69.058,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_6_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_6,40.80,1.0,44.880,1.100,44.880,0.100,0.200,0.000,0.700,General,0.000,35.904,13.464,35.904,0.000,13.464,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_7_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_7,117.07,5.0,374.639,3.200,74.928,0.100,0.200,0.000,0.700,General,0.000,299.711,112.392,299.711,0.000,112.392,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_7_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_7,69.52,13.0,563.122,8.100,43.317,0.100,0.200,0.000,0.700,General,0.000,450.498,168.937,450.498,0.000,168.937,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_7_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_7,71.86,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_7_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_7,336.92,16.0,2729.037,8.100,170.565,0.100,0.200,0.000,0.700,General,0.000,2183.229,818.711,2183.229,0.000,818.711,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_7_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_7,23.83,1.0,193.001,8.100,193.001,0.100,0.200,0.000,0.700,General,0.000,154.401,57.900,154.401,0.000,57.900,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_7_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_7,18.29,1.0,20.123,1.100,20.123,0.100,0.200,0.000,0.700,General,0.000,16.098,6.037,16.098,0.000,6.037,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_8_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_8,91.16,4.0,291.717,3.200,72.929,0.100,0.200,0.000,0.700,General,0.000,233.374,87.515,233.374,0.000,87.515,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_8_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_8,72.41,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_9_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_9,21.06,2.0,315.834,15.000,157.917,0.100,0.200,0.000,0.700,General,0.000,252.667,94.750,252.667,0.000,94.750,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_9_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_9,260.11,13.0,2106.860,8.100,162.066,0.100,0.200,0.000,0.700,General,0.000,1685.488,632.058,1685.488,0.000,632.058,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_9_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_9,27.99,1.0,226.739,8.100,226.739,0.100,0.200,0.000,0.700,General,0.000,181.391,68.022,181.391,0.000,68.022,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_9_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_9,12.67,1.0,13.938,1.100,13.938,0.100,0.200,0.000,0.700,General,0.000,11.151,4.181,11.151,0.000,4.181,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_10_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_10,88.37,17.0,715.829,8.100,42.108,0.100,0.200,0.000,0.700,General,0.000,572.663,214.749,572.663,0.000,214.749,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_10_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_10,62.27,6.0,934.113,15.000,155.685,0.100,0.200,0.000,0.700,General,0.000,747.290,280.234,747.290,0.000,280.234,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_10_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_10,44.24,2.0,358.342,8.100,179.171,0.100,0.200,0.000,0.700,General,0.000,286.674,107.503,286.674,0.000,107.503,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_10_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_10,13.17,1.0,14.485,1.100,14.485,0.100,0.200,0.000,0.700,General,0.000,11.588,4.346,11.588,0.000,4.346,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_11_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_11,45.72,9.0,370.319,8.100,41.147,0.100,0.200,0.000,0.700,General,0.000,296.255,111.096,296.255,0.000,111.096,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_11_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_11,39.19,3.0,587.910,15.000,195.970,0.100,0.200,0.000,0.700,General,0.000,470.328,176.373,470.328,0.000,176.373,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_11_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_11,55.98,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_11_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_11,140.33,7.0,1136.660,8.100,162.380,0.100,0.200,0.000,0.700,General,0.000,909.328,340.998,909.328,0.000,340.998,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_11_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_11,20.84,1.0,168.815,8.100,168.815,0.100,0.200,0.000,0.700,General,0.000,135.052,50.645,135.052,0.000,50.645,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_11_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_11,49.44,1.0,54.379,1.100,54.379,0.100,0.200,0.000,0.700,General,0.000,43.503,16.314,43.503,0.000,16.314,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_12_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_12,60.92,3.0,194.929,3.200,64.976,0.100,0.200,0.000,0.700,General,0.000,155.943,58.479,155.943,0.000,58.479,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_12_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_12,32.17,6.0,260.587,8.100,43.431,0.100,0.200,0.000,0.700,General,0.000,208.470,78.176,208.470,0.000,78.176,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_12_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_12,49.48,1.0,54.428,1.100,54.428,0.100,0.200,0.000,0.700,General,0.000,43.543,16.329,43.543,0.000,16.329,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_13_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_13,188.61,9.0,603.544,3.200,67.060,0.100,0.200,0.000,0.700,General,0.000,482.836,181.063,482.836,0.000,181.063,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_13_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_13,78.90,15.0,639.110,8.100,42.607,0.100,0.200,0.000,0.700,General,0.000,511.288,191.733,511.288,0.000,191.733,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_13_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_13,47.93,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_13_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_13,40.04,2.0,324.304,8.100,162.152,0.100,0.200,0.000,0.700,General,0.000,259.443,97.291,259.443,0.000,97.291,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_13_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_13,19.27,1.0,21.199,1.100,21.199,0.100,0.200,0.000,0.700,General,0.000,16.959,6.360,16.959,0.000,6.360,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_14_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_14,105.94,5.0,339.008,3.200,67.802,0.100,0.200,0.000,0.700,General,0.000,271.206,101.702,271.206,0.000,101.702,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_14_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_14,78.41,15.0,635.157,8.100,42.344,0.100,0.200,0.000,0.700,General,0.000,508.126,190.547,508.126,0.000,190.547,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_14_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_14,63.15,6.0,947.272,15.000,157.879,0.100,0.200,0.000,0.700,General,0.000,757.818,284.182,757.818,0.000,284.182,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_14_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_14,465.34,23.0,3769.247,8.100,163.880,0.100,0.200,0.000,0.700,General,0.000,3015.398,1130.774,3015.398,0.000,1130.774,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_14_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_14,19.54,1.0,158.286,8.100,158.286,0.100,0.200,0.000,0.700,General,0.000,126.629,47.486,126.629,0.000,47.486,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_15_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_15,90.28,18.0,731.233,8.100,40.624,0.100,0.200,0.000,0.700,General,0.000,584.986,219.370,584.986,0.000,219.370,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_15_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_15,74.85,7.0,1122.721,15.000,160.389,0.100,0.200,0.000,0.700,General,0.000,898.177,336.816,898.177,0.000,336.816,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_15_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_15,44.12,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_15_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_15,21.37,1.0,173.060,8.100,173.060,0.100,0.200,0.000,0.700,General,0.000,138.448,51.918,138.448,0.000,51.918,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_16_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_16,71.96,3.0,230.265,3.200,76.755,0.100,0.200,0.000,0.700,General,0.000,184.212,69.079,184.212,0.000,69.079,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_16_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_16,46.60,4.0,699.020,15.000,174.755,0.100,0.200,0.000,0.700,General,0.000,559.216,209.706,559.216,0.000,209.706,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_16_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_16,237.09,11.0,1920.403,8.100,174.582,0.100,0.200,0.000,0.700,General,0.000,1536.322,576.121,1536.322,0.000,576.121,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_16_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_16,31.01,1.0,251.177,8.100,251.177,0.100,0.200,0.000,0.700,General,0.000,200.942,75.353,200.942,0.000,75.353,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_16_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_16,48.01,1.0,52.814,1.100,52.814,0.100,0.200,0.000,0.700,General,0.000,42.251,15.844,42.251,0.000,15.844,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_17_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_17,72.50,14.0,587.221,8.100,41.944,0.100,0.200,0.000,0.700,General,0.000,469.776,176.166,469.776,0.000,176.166,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_17_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_17,46.96,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_17_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_17,254.56,12.0,2061.944,8.100,171.829,0.100,0.200,0.000,0.700,General,0.000,1649.555,618.583,1649.555,0.000,618.583,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_17_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_17,27.23,1.0,220.528,8.100,220.528,0.100,0.200,0.000,0.700,General,0.000,176.423,66.158,176.423,0.000,66.158,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_17_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_17,16.67,1.0,18.337,1.100,18.337,0.100,0.200,0.000,0.700,General,0.000,14.669,5.501,14.669,0.000,5.501,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_18_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_18,33.37,3.0,500.624,15.000,166.875,0.100,0.200,0.000,0.700,General,0.000,400.499,150.187,400.499,0.000,150.187,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_18_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_18,74.21,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_18_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_18,16.99,1.0,137.613,8.100,137.613,0.100,0.200,0.000,0.700,General,0.000,110.091,41.284,110.091,0.000,41.284,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_18_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_18,15.29,1.0,16.817,1.100,16.817,0.100,0.200,0.000,0.700,General,0.000,13.453,5.045,13.453,0.000,5.045,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_19_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_19,115.13,5.0,368.416,3.200,73.683,0.100,0.200,0.000,0.700,General,0.000,294.733,110.525,294.733,0.000,110.525,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_19_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_19,23.98,2.0,359.652,15.000,179.826,0.100,0.200,0.000,0.700,General,0.000,287.721,107.895,287.721,0.000,107.895,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_19_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_19,127.15,6.0,1029.891,8.100,171.649,0.100,0.200,0.000,0.700,General,0.000,823.913,308.967,823.913,0.000,308.967,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_19_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_19,47.24,2.0,382.627,8.100,191.313,0.100,0.200,0.000,0.700,General,0.000,306.101,114.788,306.101,0.000,114.788,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_19_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_19,10.97,1.0,12.067,1.100,12.067,0.100,0.200,0.000,0.700,General,0.000,9.654,3.620,9.654,0.000,3.620,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_20_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_20,179.69,8.0,575.013,3.200,71.877,0.100,0.200,0.000,0.700,General,0.000,460.011,172.504,460.011,0.000,172.504,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_20_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_20,59.91,11.0,485.290,8.100,44.117,0.100,0.200,0.000,0.700,General,0.000,388.232,145.587,388.232,0.000,145.587,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_20_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_20,68.69,6.0,1030.323,15.000,171.721,0.100,0.200,0.000,0.700,General,0.000,824.259,309.097,824.259,0.000,309.097,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_20_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_20,28.65,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_20_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_20,43.75,2.0,354.349,8.100,177.174,0.100,0.200,0.000,0.700,General,0.000,283.479,106.305,283.479,0.000,106.305,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_21_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_21,126.13,6.0,403.603,3.200,67.267,0.100,0.200,0.000,0.700,General,0.000,322.882,121.081,322.882,0.000,121.081,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_21_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_21,47.93,9.0,388.211,8.100,43.135,0.100,0.200,0.000,0.700,General,0.000,310.569,116.463,310.569,0.000,116.463,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_21_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_21,23.46,2.0,351.881,15.000,175.941,0.100,0.200,0.000,0.700,General,0.000,281.505,105.564,281.505,0.000,105.564,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_21_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_21,51.89,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_21_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_21,43.29,2.0,350.625,8.100,175.312,0.100,0.200,0.000,0.700,General,0.000,280.500,105.187,280.500,0.000,105.187,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_21_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_21,45.69,1.0,50.258,1.100,50.258,0.100,0.200,0.000,0.700,General,0.000,40.206,15.077,40.206,0.000,15.077,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_22_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_22,94.78,18.0,767.707,8.100,42.650,0.100,0.200,0.000,0.700,General,0.000,614.166,230.312,614.166,0.000,230.312,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_22_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_22,98.13,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_22_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_22,426.88,21.0,3457.759,8.100,164.655,0.100,0.200,0.000,0.700,General,0.000,2766.207,1037.328,2766.207,0.000,1037.328,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_22_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_22,26.33,1.0,213.294,8.100,213.294,0.100,0.200,0.000,0.700,General,0.000,170.635,63.988,170.635,0.000,63.988,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_22_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_22,43.47,1.0,47.816,1.100,47.816,0.100,0.200,0.000,0.700,General,0.000,38.253,14.345,38.253,0.000,14.345,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_23_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_23,99.87,4.0,319.570,3.200,79.892,0.100,0.200,0.000,0.700,General,0.000,255.656,95.871,255.656,0.000,95.871,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_23_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_23,61.46,6.0,921.836,15.000,153.639,0.100,0.200,0.000,0.700,General,0.000,737.469,276.551,737.469,0.000,276.551,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_23_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_23,91.08,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_23_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_23,325.06,16.0,2633.014,8.100,164.563,0.100,0.200,0.000,0.700,General,0.000,2106.412,789.904,2106.412,0.000,789.904,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_23_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_23,43.84,2.0,355.107,8.100,177.554,0.100,0.200,0.000,0.700,General,0.000,284.086,106.532,284.086,0.000,106.532,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_23_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_23,44.32,1.0,48.749,1.100,48.749,0.100,0.200,0.000,0.700,General,0.000,39.000,14.625,39.000,0.000,14.625,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_25_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_25,27.02,2.0,405.281,15.000,202.640,0.100,0.200,0.000,0.700,General,0.000,324.225,121.584,324.225,0.000,121.584,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_25_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_25,359.60,17.0,2912.758,8.100,171.339,0.100,0.200,0.000,0.700,General,0.000,2330.207,873.828,2330.207,0.000,873.828,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_25_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_25,37.27,1.0,301.869,8.100,301.869,0.100,0.200,0.000,0.700,General,0.000,241.495,90.561,241.495,0.000,90.561,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_25_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_25,19.23,1.0,21.157,1.100,21.157,0.100,0.200,0.000,0.700,General,0.000,16.925,6.347,16.925,0.000,6.347,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_26_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_26,152.22,7.0,487.107,3.200,69.587,0.100,0.200,0.000,0.700,General,0.000,389.685,146.132,389.685,0.000,146.132,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_26_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_26,97.16,19.0,787.016,8.100,41.422,0.100,0.200,0.000,0.700,General,0.000,629.613,236.105,629.613,0.000,236.105,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_26_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_26,55.33,5.0,829.891,15.000,165.978,0.100,0.200,0.000,0.700,General,0.000,663.912,248.967,663.912,0.000,248.967,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_26_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_26,74.67,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_26_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_26,424.10,21.0,3435.216,8.100,163.582,0.100,0.200,0.000,0.700,General,0.000,2748.173,1030.565,2748.173,0.000,1030.565,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_26_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_26,42.29,1.0,46.514,1.100,46.514,0.100,0.200,0.000,0.700,General,0.000,37.211,13.954,37.211,0.000,13.954,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_27_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_27,181.83,9.0,581.867,3.200,64.652,0.100,0.200,0.000,0.700,General,0.000,465.493,174.560,465.493,0.000,174.560,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_27_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_27,83.45,16.0,675.940,8.100,42.246,0.100,0.200,0.000,0.700,General,0.000,540.752,202.782,540.752,0.000,202.782,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_27_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_27,24.02,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_27_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_27,135.52,6.0,1097.672,8.100,182.945,0.100,0.200,0.000,0.700,General,0.000,878.138,329.302,878.138,0.000,329.302,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_27_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_27,44.40,2.0,359.613,8.100,179.806,0.100,0.200,0.000,0.700,General,0.000,287.690,107.884,287.690,0.000,107.884,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_28_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_28,36.70,7.0,297.249,8.100,42.464,0.100,0.200,0.000,0.700,General,0.000,237.799,89.175,237.799,0.000,89.175,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_28_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_28,44.52,4.0,667.854,15.000,166.963,0.100,0.200,0.000,0.700,General,0.000,534.283,200.356,534.283,0.000,200.356,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_28_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_28,95.15,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_28_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_28,34.27,1.0,277.582,8.100,277.582,0.100,0.200,0.000,0.700,General,0.000,222.066,83.275,222.066,0.000,83.275,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_29_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_29,188.35,9.0,602.712,3.200,66.968,0.100,0.200,0.000,0.700,General,0.000,482.169,180.813,482.169,0.000,180.813,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_29_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_29,92.95,18.0,752.913,8.100,41.828,0.100,0.200,0.000,0.700,General,0.000,602.330,225.874,602.330,0.000,225.874,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_29_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_29,30.11,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_29_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_29,462.58,23.0,3746.887,8.100,162.908,0.100,0.200,0.000,0.700,General,0.000,2997.510,1124.066,2997.510,0.000,1124.066,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_29_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_29,25.75,1.0,208.573,8.100,208.573,0.100,0.200,0.000,0.700,General,0.000,166.858,62.572,166.858,0.000,62.572,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_29_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_29,16.86,1.0,18.548,1.100,18.548,0.100,0.200,0.000,0.700,General,0.000,14.838,5.564,14.838,0.000,5.564,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_30_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_30,49.17,9.0,398.246,8.100,44.250,0.100,0.200,0.000,0.700,General,0.000,318.597,119.474,318.597,0.000,119.474,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_30_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_30,16.05,1.0,130.031,8.100,130.031,0.100,0.200,0.000,0.700,General,0.000,104.025,39.009,104.025,0.000,39.009,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_30_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_30,11.70,1.0,12.871,1.100,12.871,0.100,0.200,0.000,0.700,General,0.000,10.297,3.861,10.297,0.000,3.861,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_31_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_31,32.87,6.0,266.275,8.100,44.379,0.100,0.200,0.000,0.700,General,0.000,213.020,79.883,213.020,0.000,79.883,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_31_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_31,130.47,6.0,1056.788,8.100,176.131,0.100,0.200,0.000,0.700,General,0.000,845.430,317.036,845.430,0.000,317.036,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_31_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_31,13.66,1.0,15.028,1.100,15.028,0.100,0.200,0.000,0.700,General,0.000,12.023,4.509,12.023,0.000,4.509,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_32_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_32,132.11,6.0,422.737,3.200,70.456,0.100,0.200,0.000,0.700,General,0.000,338.190,126.821,338.190,0.000,126.821,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_32_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_32,26.67,2.0,400.006,15.000,200.003,0.100,0.200,0.000,0.700,General,0.000,320.004,120.002,320.004,0.000,120.002,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_32_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_32,97.39,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_32_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_32,26.67,1.0,216.001,8.100,216.001,0.100,0.200,0.000,0.700,General,0.000,172.801,64.800,172.801,0.000,64.800,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_32_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_32,43.30,1.0,47.632,1.100,47.632,0.100,0.200,0.000,0.700,General,0.000,38.106,14.290,38.106,0.000,14.290,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_33_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_33,70.79,14.0,573.386,8.100,40.956,0.100,0.200,0.000,0.700,General,0.000,458.709,172.016,458.709,0.000,172.016,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_33_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_33,64.46,6.0,966.969,15.000,161.162,0.100,0.200,0.000,0.700,General,0.000,773.575,290.091,773.575,0.000,290.091,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_33_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_33,45.18,2.0,365.994,8.100,182.997,0.100,0.200,0.000,0.700,General,0.000,292.795,109.798,292.795,0.000,109.798,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_33_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_33,45.06,1.0,49.563,1.100,49.563,0.100,0.200,0.000,0.700,General,0.000,39.651,14.869,39.651,0.000,14.869,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_34_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_34,51.25,10.0,415.145,8.100,41.514,0.100,0.200,0.000,0.700,General,0.000,332.116,124.543,332.116,0.000,124.543,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_34_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_34,28.96,2.0,434.332,15.000,217.166,0.100,0.200,0.000,0.700,General,0.000,347.465,130.299,347.465,0.000,130.299,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_34_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_34,28.16,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_34_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_34,20.78,1.0,168.279,8.100,168.279,0.100,0.200,0.000,0.700,General,0.000,134.624,50.484,134.624,0.000,50.484,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_34_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_34,35.32,1.0,38.857,1.100,38.857,0.100,0.200,0.000,0.700,General,0.000,31.085,11.657,31.085,0.000,11.657,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_35_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_35,136.19,6.0,435.811,3.200,72.635,0.100,0.200,0.000,0.700,General,0.000,348.649,130.743,348.649,0.000,130.743,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_35_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_35,81.76,16.0,662.280,8.100,41.393,0.100,0.200,0.000,0.700,General,0.000,529.824,198.684,529.824,0.000,198.684,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_35_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_35,68.90,6.0,1033.496,15.000,172.249,0.100,0.200,0.000,0.700,General,0.000,826.796,310.049,826.796,0.000,310.049,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_35_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_35,61.66,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_35_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_35,361.28,18.0,2926.366,8.100,162.576,0.100,0.200,0.000,0.700,General,0.000,2341.093,877.910,2341.093,0.000,877.910,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_35_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_35,22.46,1.0,181.912,8.100,181.912,0.100,0.200,0.000,0.700,General,0.000,145.530,54.574,145.530,0.000,54.574,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_35_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_35,45.93,1.0,50.522,1.100,50.522,0.100,0.200,0.000,0.700,General,0.000,40.418,15.157,40.418,0.000,15.157,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_36_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_36,89.29,17.0,723.247,8.100,42.544,0.100,0.200,0.000,0.700,General,0.000,578.598,216.974,578.598,0.000,216.974,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_36_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_36,39.95,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_37_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_37,96.17,19.0,778.981,8.100,40.999,0.100,0.200,0.000,0.700,General,0.000,623.184,233.694,623.184,0.000,233.694,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_37_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_37,51.42,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_37_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_37,47.86,2.0,387.699,8.100,193.849,0.100,0.200,0.000,0.700,General,0.000,310.159,116.310,310.159,0.000,116.310,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_37_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_37,28.83,1.0,31.713,1.100,31.713,0.100,0.200,0.000,0.700,General,0.000,25.370,9.514,25.370,0.000,9.514,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_38_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_38,67.54,6.0,1013.146,15.000,168.858,0.100,0.200,0.000,0.700,General,0.000,810.517,303.944,810.517,0.000,303.944,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_38_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_38,20.30,1.0,164.390,8.100,164.390,0.100,0.200,0.000,0.700,General,0.000,131.512,49.317,131.512,0.000,49.317,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_39_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_39,72.30,7.0,1084.493,15.000,154.928,0.100,0.200,0.000,0.700,General,0.000,867.594,325.348,867.594,0.000,325.348,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_39_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_39,42.92,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_39_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_39,223.89,11.0,1813.480,8.100,164.862,0.100,0.200,0.000,0.700,General,0.000,1450.784,544.044,1450.784,0.000,544.044,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_39_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_39,20.01,1.0,162.081,8.100,162.081,0.100,0.200,0.000,0.700,General,0.000,129.664,48.624,129.664,0.000,48.624,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_39_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_39,31.93,1.0,35.118,1.100,35.118,0.100,0.200,0.000,0.700,General,0.000,28.094,10.535,28.094,0.000,10.535,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_40_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_40,70.94,3.0,226.996,3.200,75.665,0.100,0.200,0.000,0.700,General,0.000,181.597,68.099,181.597,0.000,68.099,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_40_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_40,68.01,13.0,550.911,8.100,42.378,0.100,0.200,0.000,0.700,General,0.000,440.729,165.273,440.729,0.000,165.273,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_40_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_40,39.67,3.0,595.012,15.000,198.337,0.100,0.200,0.000,0.700,General,0.000,476.010,178.504,476.010,0.000,178.504,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_40_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_40,15.19,1.0,123.012,8.100,123.012,0.100,0.200,0.000,0.700,General,0.000,98.409,36.903,98.409,0.000,36.903,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_40_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_40,33.93,1.0,37.320,1.100,37.320,0.100,0.200,0.000,0.700,General,0.000,29.856,11.196,29.856,0.000,11.196,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_41_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_41,37.83,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_41_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_41,20.01,1.0,162.101,8.100,162.101,0.100,0.200,0.000,0.700,General,0.000,129.681,48.630,129.681,0.000,48.630,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_41_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_41,10.44,1.0,11.482,1.100,11.482,0.100,0.200,0.000,0.700,General,0.000,9.186,3.445,9.186,0.000,3.445,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_42_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_42,84.34,16.0,683.156,8.100,42.697,0.100,0.200,0.000,0.700,General,0.000,546.525,204.947,546.525,0.000,204.947,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_42_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_42,30.10,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_42_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_42,397.24,19.0,3217.626,8.100,169.349,0.100,0.200,0.000,0.700,General,0.000,2574.101,965.288,2574.101,0.000,965.288,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_42_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_42,31.97,1.0,258.955,8.100,258.955,0.100,0.200,0.000,0.700,General,0.000,207.164,77.686,207.164,0.000,77.686,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_42_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_42,37.97,1.0,41.767,1.100,41.767,0.100,0.200,0.000,0.700,General,0.000,33.414,12.530,33.414,0.000,12.530,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_43_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_43,49.55,9.0,401.360,8.100,44.596,0.100,0.200,0.000,0.700,General,0.000,321.088,120.408,321.088,0.000,120.408,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_43_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_43,432.65,21.0,3504.448,8.100,166.878,0.100,0.200,0.000,0.700,General,0.000,2803.558,1051.334,2803.558,0.000,1051.334,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_43_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_43,43.26,2.0,350.422,8.100,175.211,0.100,0.200,0.000,0.700,General,0.000,280.338,105.127,280.338,0.000,105.127,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_43_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_43,23.31,1.0,25.640,1.100,25.640,0.100,0.200,0.000,0.700,General,0.000,20.512,7.692,20.512,0.000,7.692,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_44_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_44,153.32,7.0,490.614,3.200,70.088,0.100,0.200,0.000,0.700,General,0.000,392.491,147.184,392.491,0.000,147.184,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_44_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_44,35.10,1.0,284.342,8.100,284.342,0.100,0.200,0.000,0.700,General,0.000,227.473,85.302,227.473,0.000,85.302,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_44_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_44,29.07,1.0,31.977,1.100,31.977,0.100,0.200,0.000,0.700,General,0.000,25.581,9.593,25.581,0.000,9.593,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_45_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_45,121.70,6.0,389.435,3.200,64.906,0.100,0.200,0.000,0.700,General,0.000,311.548,116.831,311.548,0.000,116.831,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_45_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_45,99.54,19.0,806.258,8.100,42.435,0.100,0.200,0.000,0.700,General,0.000,645.007,241.878,645.007,0.000,241.878,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_45_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_45,50.46,5.0,756.840,15.000,151.368,0.100,0.200,0.000,0.700,General,0.000,605.472,227.052,605.472,0.000,227.052,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_45_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_45,91.16,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_45_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_45,12.39,1.0,13.625,1.100,13.625,0.100,0.200,0.000,0.700,General,0.000,10.900,4.087,10.900,0.000,4.087,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_46_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_46,63.89,6.0,958.302,15.000,159.717,0.100,0.200,0.000,0.700,General,0.000,766.641,287.491,766.641,0.000,287.491,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_46_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_46,318.66,15.0,2581.121,8.100,172.075,0.100,0.200,0.000,0.700,General,0.000,2064.897,774.336,2064.897,0.000,774.336,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_46_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_46,12.78,1.0,14.062,1.100,14.062,0.100,0.200,0.000,0.700,General,0.000,11.250,4.219,11.250,0.000,4.219,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_47_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_47,181.19,9.0,579.817,3.200,64.424,0.100,0.200,0.000,0.700,General,0.000,463.853,173.945,463.853,0.000,173.945,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_47_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_47,94.24,18.0,763.352,8.100,42.408,0.100,0.200,0.000,0.700,General,0.000,610.682,229.006,610.682,0.000,229.006,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_47_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_47,33.47,3.0,502.119,15.000,167.373,0.100,0.200,0.000,0.700,General,0.000,401.695,150.636,401.695,0.000,150.636,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_47_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_47,44.78,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_47_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_47,48.92,2.0,396.275,8.100,198.137,0.100,0.200,0.000,0.700,General,0.000,317.020,118.882,317.020,0.000,118.882,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_47_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_47,39.21,1.0,43.133,1.100,43.133,0.100,0.200,0.000,0.700,General,0.000,34.506,12.940,34.506,0.000,12.940,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_48_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_48,54.04,2.0,172.932,3.200,86.466,0.100,0.200,0.000,0.700,General,0.000,138.346,51.880,138.346,0.000,51.880,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_48_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_48,60.04,12.0,486.315,8.100,40.526,0.100,0.200,0.000,0.700,General,0.000,389.052,145.895,389.052,0.000,145.895,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_48_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_48,41.64,4.0,624.659,15.000,156.165,0.100,0.200,0.000,0.700,General,0.000,499.727,187.398,499.727,0.000,187.398,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_48_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_48,83.32,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_48_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_48,189.93,9.0,1538.416,8.100,170.935,0.100,0.200,0.000,0.700,General,0.000,1230.733,461.525,1230.733,0.000,461.525,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_48_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_48,14.32,1.0,15.757,1.100,15.757,0.100,0.200,0.000,0.700,General,0.000,12.606,4.727,12.606,0.000,4.727,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_49_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_49,166.87,8.0,533.971,3.200,66.746,0.100,0.200,0.000,0.700,General,0.000,427.177,160.191,427.177,0.000,160.191,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_49_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_49,80.06,16.0,648.450,8.100,40.528,0.100,0.200,0.000,0.700,General,0.000,518.760,194.535,518.760,0.000,194.535,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_49_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_49,45.89,4.0,688.387,15.000,172.097,0.100,0.200,0.000,0.700,General,0.000,550.709,206.516,550.709,0.000,206.516,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_49_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_49,86.24,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_49_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_49,459.40,22.0,3721.121,8.100,169.142,0.100,0.200,0.000,0.700,General,0.000,2976.896,1116.336,2976.896,0.000,1116.336,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_49_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_49,25.05,1.0,202.935,8.100,202.935,0.100,0.200,0.000,0.700,General,0.000,162.348,60.881,162.348,0.000,60.881,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_49_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_49,46.92,1.0,51.610,1.100,51.610,0.100,0.200,0.000,0.700,General,0.000,41.288,15.483,41.288,0.000,15.483,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_50_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_50,83.64,4.0,267.634,3.200,66.908,0.100,0.200,0.000,0.700,General,0.000,214.107,80.290,214.107,0.000,80.290,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_50_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_50,23.90,2.0,358.449,15.000,179.224,0.100,0.200,0.000,0.700,General,0.000,286.759,107.535,286.759,0.000,107.535,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_50_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_50,22.45,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_50_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_50,272.16,13.0,2204.465,8.100,169.574,0.100,0.200,0.000,0.700,General,0.000,1763.572,661.340,1763.572,0.000,661.340,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_50_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_50,22.42,1.0,181.611,8.100,181.611,0.100,0.200,0.000,0.700,General,0.000,145.289,54.483,145.289,0.000,54.483,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_51_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_51,95.37,4.0,305.194,3.200,76.298,0.100,0.200,0.000,0.700,General,0.000,244.155,91.558,244.155,0.000,91.558,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_51_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_51,76.59,15.0,620.364,8.100,41.358,0.100,0.200,0.000,0.700,General,0.000,496.291,186.109,496.291,0.000,186.109,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_51_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_51,49.93,4.0,748.908,15.000,187.227,0.100,0.200,0.000,0.700,General,0.000,599.126,224.672,599.126,0.000,224.672,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_51_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_51,28.08,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_51_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_51,47.21,2.0,382.438,8.100,191.219,0.100,0.200,0.000,0.700,General,0.000,305.951,114.732,305.951,0.000,114.732,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_51_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_51,42.01,1.0,46.208,1.100,46.208,0.100,0.200,0.000,0.700,General,0.000,36.966,13.862,36.966,0.000,13.862,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_52_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_52,89.58,4.0,286.649,3.200,71.662,0.100,0.200,0.000,0.700,General,0.000,229.319,85.995,229.319,0.000,85.995,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_52_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_52,30.39,6.0,246.123,8.100,41.021,0.100,0.200,0.000,0.700,General,0.000,196.898,73.837,196.898,0.000,73.837,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_52_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_52,65.51,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_52_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_52,226.51,11.0,1834.711,8.100,166.792,0.100,0.200,0.000,0.700,General,0.000,1467.769,550.413,1467.769,0.000,550.413,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_52_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_52,46.86,2.0,379.540,8.100,189.770,0.100,0.200,0.000,0.700,General,0.000,303.632,113.862,303.632,0.000,113.862,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_52_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_52,30.50,1.0,33.555,1.100,33.555,0.100,0.200,0.000,0.700,General,0.000,26.844,10.067,26.844,0.000,10.067,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_53_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_53,31.59,6.0,255.918,8.100,42.653,0.100,0.200,0.000,0.700,General,0.000,204.735,76.775,204.735,0.000,76.775,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_53_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_53,64.97,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_53_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_53,484.66,24.0,3925.762,8.100,163.573,0.100,0.200,0.000,0.700,General,0.000,3140.609,1177.728,3140.609,0.000,1177.728,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_53_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_53,27.57,1.0,30.326,1.100,30.326,0.100,0.200,0.000,0.700,General,0.000,24.261,9.098,24.261,0.000,9.098,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_54_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_54,77.99,15.0,631.726,8.100,42.115,0.100,0.200,0.000,0.700,General,0.000,505.381,189.518,505.381,0.000,189.518,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_54_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_54,28.21,2.0,423.148,15.000,211.574,0.100,0.200,0.000,0.700,General,0.000,338.518,126.944,338.518,0.000,126.944,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_54_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_54,95.67,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_54_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_54,15.56,1.0,125.997,8.100,125.997,0.100,0.200,0.000,0.700,General,0.000,100.798,37.799,100.798,0.000,37.799,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_54_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_54,29.14,1.0,32.051,1.100,32.051,0.100,0.200,0.000,0.700,General,0.000,25.640,9.615,25.640,0.000,9.615,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_55_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_55,125.52,6.0,401.650,3.200,66.942,0.100,0.200,0.000,0.700,General,0.000,321.320,120.495,321.320,0.000,120.495,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_55_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_55,30.10,3.0,451.467,15.000,150.489,0.100,0.200,0.000,0.700,General,0.000,361.174,135.440,361.174,0.000,135.440,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_55_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_55,58.97,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_55_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_55,23.67,1.0,191.758,8.100,191.758,0.100,0.200,0.000,0.700,General,0.000,153.406,57.527,153.406,0.000,57.527,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_55_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_55,29.74,1.0,32.716,1.100,32.716,0.100,0.200,0.000,0.700,General,0.000,26.173,9.815,26.173,0.000,9.815,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_56_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_56,180.26,9.0,576.816,3.200,64.091,0.100,0.200,0.000,0.700,General,0.000,461.453,173.045,461.453,0.000,173.045,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_56_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_56,89.66,17.0,726.260,8.100,42.721,0.100,0.200,0.000,0.700,General,0.000,581.008,217.878,581.008,0.000,217.878,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_56_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_56,28.84,2.0,432.579,15.000,216.290,0.100,0.200,0.000,0.700,General,0.000,346.063,129.774,346.063,0.000,129.774,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_56_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_56,83.71,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_56_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_56,263.35,13.0,2133.111,8.100,164.085,0.100,0.200,0.000,0.700,General,0.000,1706.489,639.933,1706.489,0.000,639.933,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_56_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_56,34.51,1.0,279.504,8.100,279.504,0.100,0.200,0.000,0.700,General,0.000,223.603,83.851,223.603,0.000,83.851,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_56_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_56,15.42,1.0,16.965,1.100,16.965,0.100,0.200,0.000,0.700,General,0.000,13.572,5.089,13.572,0.000,5.089,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_57_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_57,56.67,11.0,459.024,8.100,41.729,0.100,0.200,0.000,0.700,General,0.000,367.219,137.707,367.219,0.000,137.707,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_57_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_57,66.67,6.0,1000.097,15.000,166.683,0.100,0.200,0.000,0.700,General,0.000,800.077,300.029,800.077,0.000,300.029,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_57_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_57,70.72,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_57_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_57,150.76,7.0,1221.136,8.100,174.448,0.100,0.200,0.000,0.700,General,0.000,976.909,366.341,976.909,0.000,366.341,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_57_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_57,19.75,1.0,159.997,8.100,159.997,0.100,0.200,0.000,0.700,General,0.000,127.997,47.999,127.997,0.000,47.999,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_57_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_57,35.67,1.0,39.241,1.100,39.241,0.100,0.200,0.000,0.700,General,0.000,31.393,11.772,31.393,0.000,11.772,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_58_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_58,76.99,15.0,623.631,8.100,41.575,0.100,0.200,0.000,0.700,General,0.000,498.905,187.089,498.905,0.000,187.089,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_58_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_58,45.84,4.0,687.654,15.000,171.914,0.100,0.200,0.000,0.700,General,0.000,550.124,206.296,550.124,0.000,206.296,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_58_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_58,34.16,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_58_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_58,44.25,2.0,358.463,8.100,179.231,0.100,0.200,0.000,0.700,General,0.000,286.770,107.539,286.770,0.000,107.539,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_58_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_58,17.12,1.0,18.836,1.100,18.836,0.100,0.200,0.000,0.700,General,0.000,15.069,5.651,15.069,0.000,5.651,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_59_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_59,184.39,9.0,590.061,3.200,65.562,0.100,0.200,0.000,0.700,General,0.000,472.049,177.018,472.049,0.000,177.018,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_59_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_59,82.82,16.0,670.877,8.100,41.930,0.100,0.200,0.000,0.700,General,0.000,536.702,201.263,536.702,0.000,201.263,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_59_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_59,77.35,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_59_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_59,158.74,7.0,1285.807,8.100,183.687,0.100,0.200,0.000,0.700,General,0.000,1028.646,385.742,1028.646,0.000,385.742,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_59_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_59,27.36,1.0,221.625,8.100,221.625,0.100,0.200,0.000,0.700,General,0.000,177.300,66.488,177.300,0.000,66.488,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_59_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_59,46.60,1.0,51.256,1.100,51.256,0.100,0.200,0.000,0.700,General,0.000,41.004,15.377,41.004,0.000,15.377,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_60_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_60,33.62,6.0,272.293,8.100,45.382,0.100,0.200,0.000,0.700,General,0.000,217.834,81.688,217.834,0.000,81.688,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_60_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_60,27.45,2.0,411.753,15.000,205.876,0.100,0.200,0.000,0.700,General,0.000,329.402,123.526,329.402,0.000,123.526,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_60_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_60,27.72,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_60_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_60,40.00,1.0,323.963,8.100,323.963,0.100,0.200,0.000,0.700,General,0.000,259.170,97.189,259.170,0.000,97.189,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_61_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_61,70.47,3.0,225.502,3.200,75.167,0.100,0.200,0.000,0.700,General,0.000,180.401,67.651,180.401,0.000,67.651,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_61_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_61,77.86,15.0,630.636,8.100,42.042,0.100,0.200,0.000,0.700,General,0.000,504.508,189.191,504.508,0.000,189.191,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_61_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_61,79.21,7.0,1188.138,15.000,169.734,0.100,0.200,0.000,0.700,General,0.000,950.510,356.441,950.510,0.000,356.441,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_61_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_61,89.69,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_61_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_61,48.81,1.0,53.696,1.100,53.696,0.100,0.200,0.000,0.700,General,0.000,42.957,16.109,42.957,0.000,16.109,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_62_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_62,63.95,3.0,204.644,3.200,68.215,0.100,0.200,0.000,0.700,General,0.000,163.716,61.393,163.716,0.000,61.393,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_62_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_62,55.73,11.0,451.375,8.100,41.034,0.100,0.200,0.000,0.700,General,0.000,361.100,135.412,361.100,0.000,135.412,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_62_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_62,34.40,3.0,516.000,15.000,172.000,0.100,0.200,0.000,0.700,General,0.000,412.800,154.800,412.800,0.000,154.800,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_62_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_62,74.97,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_62_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_62,25.23,1.0,204.333,8.100,204.333,0.100,0.200,0.000,0.700,General,0.000,163.467,61.300,163.467,0.000,61.300,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_62_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_62,14.77,1.0,16.246,1.100,16.246,0.100,0.200,0.000,0.700,General,0.000,12.997,4.874,12.997,0.000,4.874,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_63_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_63,86.51,4.0,276.824,3.200,69.206,0.100,0.200,0.000,0.700,General,0.000,221.460,83.047,221.460,0.000,83.047,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_63_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_63,85.98,17.0,696.451,8.100,40.968,0.100,0.200,0.000,0.700,General,0.000,557.160,208.935,557.160,0.000,208.935,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_63_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_63,79.54,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_63_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_63,15.19,1.0,123.000,8.100,123.000,0.100,0.200,0.000,0.700,General,0.000,98.400,36.900,98.400,0.000,36.900,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_63_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_63,29.20,1.0,32.118,1.100,32.118,0.100,0.200,0.000,0.700,General,0.000,25.695,9.635,25.695,0.000,9.635,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_64_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_64,50.79,2.0,162.512,3.200,81.256,0.100,0.200,0.000,0.700,General,0.000,130.010,48.754,130.010,0.000,48.754,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_64_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_64,79.97,15.0,647.725,8.100,43.182,0.100,0.200,0.000,0.700,General,0.000,518.180,194.318,518.180,0.000,194.318,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_64_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_64,91.52,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_64_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_64,27.66,1.0,224.080,8.100,224.080,0.100,0.200,0.000,0.700,General,0.000,179.264,67.224,179.264,0.000,67.224,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_64_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_64,22.26,1.0,24.487,1.100,24.487,0.100,0.200,0.000,0.700,General,0.000,19.589,7.346,19.589,0.000,7.346,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_65_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_65,94.24,4.0,301.557,3.200,75.389,0.100,0.200,0.000,0.700,General,0.000,241.246,90.467,241.246,0.000,90.467,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_65_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_65,35.24,3.0,528.566,15.000,176.189,0.100,0.200,0.000,0.700,General,0.000,422.853,158.570,422.853,0.000,158.570,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_65_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_65,35.18,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_65_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_65,486.24,24.0,3938.550,8.100,164.106,0.100,0.200,0.000,0.700,General,0.000,3150.840,1181.565,3150.840,0.000,1181.565,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_65_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_65,39.45,1.0,319.519,8.100,319.519,0.100,0.200,0.000,0.700,General,0.000,255.615,95.856,255.615,0.000,95.856,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_65_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_65,46.85,1.0,51.540,1.100,51.540,0.100,0.200,0.000,0.700,General,0.000,41.232,15.462,41.232,0.000,15.462,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_66_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_66,103.01,5.0,329.620,3.200,65.924,0.100,0.200,0.000,0.700,General,0.000,263.696,98.886,263.696,0.000,98.886,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_66_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_66,66.98,6.0,1004.765,15.000,167.461,0.100,0.200,0.000,0.700,General,0.000,803.812,301.430,803.812,0.000,301.430,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_66_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_66,91.56,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_66_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_66,134.01,6.0,1085.463,8.100,180.911,0.100,0.200,0.000,0.700,General,0.000,868.371,325.639,868.371,0.000,325.639,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_66_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_66,44.36,2.0,359.337,8.100,179.669,0.100,0.200,0.000,0.700,General,0.000,287.470,107.801,287.470,0.000,107.801,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_66_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_66,17.81,1.0,19.591,1.100,19.591,0.100,0.200,0.000,0.700,General,0.000,15.672,5.877,15.672,0.000,5.877,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_67_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_67,59.40,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_67_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_67,21.68,1.0,175.610,8.100,175.610,0.100,0.200,0.000,0.700,General,0.000,140.488,52.683,140.488,0.000,52.683,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_67_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_67,32.42,1.0,35.660,1.100,35.660,0.100,0.200,0.000,0.700,General,0.000,28.528,10.698,28.528,0.000,10.698,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_68_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_68,47.91,9.0,388.081,8.100,43.120,0.100,0.200,0.000,0.700,General,0.000,310.465,116.424,310.465,0.000,116.424,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_68_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_68,40.08,4.0,601.236,15.000,150.309,0.100,0.200,0.000,0.700,General,0.000,480.989,180.371,480.989,0.000,180.371,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_68_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_68,91.19,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_68_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_68,152.30,7.0,1233.622,8.100,176.232,0.100,0.200,0.000,0.700,General,0.000,986.898,370.087,986.898,0.000,370.087,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_68_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_68,29.69,1.0,32.662,1.100,32.662,0.100,0.200,0.000,0.700,General,0.000,26.130,9.799,26.130,0.000,9.799,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_69_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_69,149.18,7.0,477.388,3.200,68.198,0.100,0.200,0.000,0.700,General,0.000,381.910,143.216,381.910,0.000,143.216,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_69_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_69,39.09,7.0,316.645,8.100,45.235,0.100,0.200,0.000,0.700,General,0.000,253.316,94.993,253.316,0.000,94.993,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_69_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_69,100.86,5.0,816.962,8.100,163.392,0.100,0.200,0.000,0.700,General,0.000,653.570,245.089,653.570,0.000,245.089,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_69_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_69,32.53,1.0,263.490,8.100,263.490,0.100,0.200,0.000,0.700,General,0.000,210.792,79.047,210.792,0.000,79.047,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_69_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_69,24.12,1.0,26.529,1.100,26.529,0.100,0.200,0.000,0.700,General,0.000,21.223,7.959,21.223,0.000,7.959,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_70_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_70,40.70,8.0,329.655,8.100,41.207,0.100,0.200,0.000,0.700,General,0.000,263.724,98.897,263.724,0.000,98.897,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_70_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_70,34.19,3.0,512.831,15.000,170.944,0.100,0.200,0.000,0.700,General,0.000,410.265,153.849,410.265,0.000,153.849,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_70_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_70,87.04,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_70_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_70,204.75,10.0,1658.484,8.100,165.848,0.100,0.200,0.000,0.700,General,0.000,1326.787,497.545,1326.787,0.000,497.545,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_70_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_70,17.17,1.0,18.889,1.100,18.889,0.100,0.200,0.000,0.700,General,0.000,15.111,5.667,15.111,0.000,5.667,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_71_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_71,158.65,7.0,507.665,3.200,72.524,0.100,0.200,0.000,0.700,General,0.000,406.132,152.300,406.132,0.000,152.300,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_71_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_71,43.69,8.0,353.861,8.100,44.233,0.100,0.200,0.000,0.700,General,0.000,283.089,106.158,283.089,0.000,106.158,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_71_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_71,33.57,3.0,503.476,15.000,167.825,0.100,0.200,0.000,0.700,General,0.000,402.781,151.043,402.781,0.000,151.043,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_71_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_71,27.46,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_71_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_71,232.92,11.0,1886.620,8.100,171.511,0.100,0.200,0.000,0.700,General,0.000,1509.296,565.986,1509.296,0.000,565.986,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_72_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_72,50.10,10.0,405.782,8.100,40.578,0.100,0.200,0.000,0.700,General,0.000,324.626,121.735,324.626,0.000,121.735,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_72_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_72,37.26,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_72_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_72,368.27,18.0,2983.003,8.100,165.722,0.100,0.200,0.000,0.700,General,0.000,2386.403,894.901,2386.403,0.000,894.901,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_73_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_73,52.38,10.0,424.244,8.100,42.424,0.100,0.200,0.000,0.700,General,0.000,339.395,127.273,339.395,0.000,127.273,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_73_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_73,61.25,6.0,918.720,15.000,153.120,0.100,0.200,0.000,0.700,General,0.000,734.976,275.616,734.976,0.000,275.616,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_73_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_73,29.95,1.0,242.560,8.100,242.560,0.100,0.200,0.000,0.700,General,0.000,194.048,72.768,194.048,0.000,72.768,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_73_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_73,12.01,1.0,13.207,1.100,13.207,0.100,0.200,0.000,0.700,General,0.000,10.566,3.962,10.566,0.000,3.962,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_74_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_74,91.82,18.0,743.750,8.100,41.319,0.100,0.200,0.000,0.700,General,0.000,595.000,223.125,595.000,0.000,223.125,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_74_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_74,68.06,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_74_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_74,29.52,1.0,239.133,8.100,239.133,0.100,0.200,0.000,0.700,General,0.000,191.307,71.740,191.307,0.000,71.740,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_74_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_74,30.14,1.0,33.157,1.100,33.157,0.100,0.200,0.000,0.700,General,0.000,26.526,9.947,26.526,0.000,9.947,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_75_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_75,81.72,4.0,261.515,3.200,65.379,0.100,0.200,0.000,0.700,General,0.000,209.212,78.455,209.212,0.000,78.455,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_75_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_75,72.86,7.0,1092.837,15.000,156.120,0.100,0.200,0.000,0.700,General,0.000,874.270,327.851,874.270,0.000,327.851,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_75_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_75,53.53,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_75_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_75,194.71,9.0,1577.188,8.100,175.243,0.100,0.200,0.000,0.700,General,0.000,1261.750,473.156,1261.750,0.000,473.156,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_75_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_75,17.62,1.0,142.684,8.100,142.684,0.100,0.200,0.000,0.700,General,0.000,114.147,42.805,114.147,0.000,42.805,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_76_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_76,168.16,8.0,538.099,3.200,67.262,0.100,0.200,0.000,0.700,General,0.000,430.479,161.430,430.479,0.000,161.430,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_76_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_76,58.04,11.0,470.148,8.100,42.741,0.100,0.200,0.000,0.700,General,0.000,376.118,141.044,376.118,0.000,141.044,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_76_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_76,43.89,4.0,658.379,15.000,164.595,0.100,0.200,0.000,0.700,General,0.000,526.703,197.514,526.703,0.000,197.514,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_76_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_76,53.87,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_76_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_76,11.92,1.0,13.110,1.100,13.110,0.100,0.200,0.000,0.700,General,0.000,10.488,3.933,10.488,0.000,3.933,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_77_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_77,97.94,4.0,313.416,3.200,78.354,0.100,0.200,0.000,0.700,General,0.000,250.733,94.025,250.733,0.000,94.025,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_77_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_77,71.90,7.0,1078.469,15.000,154.067,0.100,0.200,0.000,0.700,General,0.000,862.775,323.541,862.775,0.000,323.541,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_77_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_77,88.77,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_77_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_77,46.72,2.0,378.459,8.100,189.230,0.100,0.200,0.000,0.700,General,0.000,302.767,113.538,302.767,0.000,113.538,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_77_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_77,34.86,1.0,38.346,1.100,38.346,0.100,0.200,0.000,0.700,General,0.000,30.677,11.504,30.677,0.000,11.504,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_78_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_78,96.64,4.0,309.254,3.200,77.313,0.100,0.200,0.000,0.700,General,0.000,247.403,92.776,247.403,0.000,92.776,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_78_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_78,38.71,7.0,313.515,8.100,44.788,0.100,0.200,0.000,0.700,General,0.000,250.812,94.054,250.812,0.000,94.054,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_78_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_78,78.67,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_78_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_78,19.24,1.0,21.167,1.100,21.167,0.100,0.200,0.000,0.700,General,0.000,16.934,6.350,16.934,0.000,6.350,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_79_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_79,82.33,16.0,666.864,8.100,41.679,0.100,0.200,0.000,0.700,General,0.000,533.491,200.059,533.491,0.000,200.059,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_79_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_79,61.98,6.0,929.714,15.000,154.952,0.100,0.200,0.000,0.700,General,0.000,743.771,278.914,743.771,0.000,278.914,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_79_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_79,247.56,12.0,2005.232,8.100,167.103,0.100,0.200,0.000,0.700,General,0.000,1604.185,601.570,1604.185,0.000,601.570,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_79_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_79,13.40,1.0,14.740,1.100,14.740,0.100,0.200,0.000,0.700,General,0.000,11.792,4.422,11.792,0.000,4.422,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_80_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_80,115.80,5.0,370.555,3.200,74.111,0.100,0.200,0.000,0.700,General,0.000,296.444,111.167,296.444,0.000,111.167,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_80_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_80,51.24,10.0,415.053,8.100,41.505,0.100,0.200,0.000,0.700,General,0.000,332.042,124.516,332.042,0.000,124.516,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_80_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_80,27.15,2.0,407.287,15.000,203.644,0.100,0.200,0.000,0.700,General,0.000,325.830,122.186,325.830,0.000,122.186,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_80_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_80,43.25,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_80_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_80,16.35,1.0,17.985,1.100,17.985,0.100,0.200,0.000,0.700,General,0.000,14.388,5.395,14.388,0.000,5.395,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_81_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_81,53.71,2.0,171.873,3.200,85.937,0.100,0.200,0.000,0.700,General,0.000,137.499,51.562,137.499,0.000,51.562,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_81_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_81,25.05,2.0,375.762,15.000,187.881,0.100,0.200,0.000,0.700,General,0.000,300.610,112.729,300.610,0.000,112.729,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_81_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_81,28.71,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_81_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_81,39.07,1.0,316.467,8.100,316.467,0.100,0.200,0.000,0.700,General,0.000,253.173,94.940,253.173,0.000,94.940,0.000,0.000,0.000,0.000
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, LOBBY_0_INFILTRATION,LOBBY_0_INFILTRATION_SCHEDULE,LOBBY_0,88.09,4.0,2.202E-002,2.500E-004,7.564E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_0_INFILTRATION,MECHANICAL_0_INFILTRATION_SCHEDULE,MECHANICAL_0,53.65,1.0,1.341E-002,2.500E-004,6.768E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_0_INFILTRATION,OFFICE_PRIVATE_0_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_0,29.71,1.0,7.427E-003,2.500E-004,5.919E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_0_INFILTRATION,STORAGE_0_INFILTRATION_SCHEDULE,STORAGE_0,25.97,1.0,6.493E-003,2.500E-004,5.741E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_1_INFILTRATION,LOBBY_1_INFILTRATION_SCHEDULE,LOBBY_1,154.41,7.0,3.860E-002,2.500E-004,8.426E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_1_INFILTRATION,CONFERENCE_1_INFILTRATION_SCHEDULE,CONFERENCE_1,33.21,6.0,8.302E-003,2.500E-004,6.081E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_1_INFILTRATION,BREAK_ROOM_1_INFILTRATION_SCHEDULE,BREAK_ROOM_1,40.10,4.0,1.003E-002,2.500E-004,6.383E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_1_INFILTRATION,OFFICE_PRIVATE_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_1,47.01,2.0,1.175E-002,2.500E-004,6.629E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_1_INFILTRATION,STORAGE_1_INFILTRATION_SCHEDULE,STORAGE_1,42.45,1.0,1.061E-002,2.500E-004,6.335E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_2_INFILTRATION,CONFERENCE_2_INFILTRATION_SCHEDULE,CONFERENCE_2,93.24,18.0,2.331E-002,2.500E-004,7.703E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_2_INFILTRATION,MECHANICAL_2_INFILTRATION_SCHEDULE,MECHANICAL_2,83.96,1.0,2.099E-002,2.500E-004,7.406E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_2_INFILTRATION,OFFICE_OPEN_2_INFILTRATION_SCHEDULE,OFFICE_OPEN_2,350.43,17.0,8.761E-002,2.500E-004,9.397E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_3_INFILTRATION,LOBBY_3_INFILTRATION_SCHEDULE,LOBBY_3,145.43,7.0,3.636E-002,2.500E-004,8.312E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_3_INFILTRATION,CONFERENCE_3_INFILTRATION_SCHEDULE,CONFERENCE_3,79.90,15.0,1.997E-002,2.500E-004,7.421E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_3_INFILTRATION,BREAK_ROOM_3_INFILTRATION_SCHEDULE,BREAK_ROOM_3,70.00,7.0,1.750E-002,2.500E-004,7.223E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_3_INFILTRATION,MECHANICAL_3_INFILTRATION_SCHEDULE,MECHANICAL_3,64.53,1.0,1.613E-002,2.500E-004,7.063E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_3_INFILTRATION,OFFICE_OPEN_3_INFILTRATION_SCHEDULE,OFFICE_OPEN_3,467.05,23.0,0.117,2.500E-004,9.707E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_3_INFILTRATION,OFFICE_PRIVATE_3_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_3,46.66,2.0,1.166E-002,2.500E-004,6.561E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_3_INFILTRATION,STORAGE_3_INFILTRATION_SCHEDULE,STORAGE_3,44.86,1.0,1.122E-002,2.500E-004,6.421E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_4_INFILTRATION,LOBBY_4_INFILTRATION_SCHEDULE,LOBBY_4,148.02,7.0,3.701E-002,2.500E-004,8.247E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_4_INFILTRATION,BREAK_ROOM_4_INFILTRATION_SCHEDULE,BREAK_ROOM_4,27.34,2.0,6.835E-003,2.500E-004,5.751E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_4_INFILTRATION,MECHANICAL_4_INFILTRATION_SCHEDULE,MECHANICAL_4,23.29,1.0,5.822E-003,2.500E-004,5.542E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_4_INFILTRATION,OFFICE_OPEN_4_INFILTRATION_SCHEDULE,OFFICE_OPEN_4,193.18,9.0,4.830E-002,2.500E-004,8.613E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_4_INFILTRATION,OFFICE_PRIVATE_4_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_4,19.68,1.0,4.921E-003,2.500E-004,5.302E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_5_INFILTRATION,CONFERENCE_5_INFILTRATION_SCHEDULE,CONFERENCE_5,95.75,19.0,2.394E-002,2.500E-004,7.701E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_5_INFILTRATION,MECHANICAL_5_INFILTRATION_SCHEDULE,MECHANICAL_5,26.67,1.0,6.667E-003,2.500E-004,5.641E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_5_INFILTRATION,OFFICE_OPEN_5_INFILTRATION_SCHEDULE,OFFICE_OPEN_5,193.09,9.0,4.827E-002,2.500E-004,8.633E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_6_INFILTRATION,LOBBY_6_INFILTRATION_SCHEDULE,LOBBY_6,96.11,4.0,2.403E-002,2.500E-004,7.592E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_6_INFILTRATION,CONFERENCE_6_INFILTRATION_SCHEDULE,CONFERENCE_6,90.81,18.0,2.270E-002,2.500E-004,7.658E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_6_INFILTRATION,MECHANICAL_6_INFILTRATION_SCHEDULE,MECHANICAL_6,20.79,1.0,5.196E-003,2.500E-004,5.334E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_6_INFILTRATION,OFFICE_PRIVATE_6_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_6,28.42,1.0,7.105E-003,2.500E-004,5.784E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_6_INFILTRATION,STORAGE_6_INFILTRATION_SCHEDULE,STORAGE_6,40.80,1.0,1.020E-002,2.500E-004,6.431E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_7_INFILTRATION,LOBBY_7_INFILTRATION_SCHEDULE,LOBBY_7,117.07,5.0,2.927E-002,2.500E-004,8.007E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_7_INFILTRATION,CONFERENCE_7_INFILTRATION_SCHEDULE,CONFERENCE_7,69.52,13.0,1.738E-002,2.500E-004,7.255E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_7_INFILTRATION,MECHANICAL_7_INFILTRATION_SCHEDULE,MECHANICAL_7,71.86,1.0,1.797E-002,2.500E-004,7.296E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_7_INFILTRATION,OFFICE_OPEN_7_INFILTRATION_SCHEDULE,OFFICE_OPEN_7,336.92,16.0,8.423E-002,2.500E-004,9.306E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_7_INFILTRATION,OFFICE_PRIVATE_7_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_7,23.83,1.0,5.957E-003,2.500E-004,5.570E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_7_INFILTRATION,STORAGE_7_INFILTRATION_SCHEDULE,STORAGE_7,18.29,1.0,4.573E-003,2.500E-004,5.157E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_8_INFILTRATION,LOBBY_8_INFILTRATION_SCHEDULE,LOBBY_8,91.16,4.0,2.279E-002,2.500E-004,7.623E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_8_INFILTRATION,MECHANICAL_8_INFILTRATION_SCHEDULE,MECHANICAL_8,72.41,1.0,1.810E-002,2.500E-004,7.329E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_9_INFILTRATION,BREAK_ROOM_9_INFILTRATION_SCHEDULE,BREAK_ROOM_9,21.06,2.0,5.264E-003,2.500E-004,5.335E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_9_INFILTRATION,OFFICE_OPEN_9_INFILTRATION_SCHEDULE,OFFICE_OPEN_9,260.11,13.0,6.503E-002,2.500E-004,9.078E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_9_INFILTRATION,OFFICE_PRIVATE_9_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_9,27.99,1.0,6.998E-003,2.500E-004,5.695E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_9_INFILTRATION,STORAGE_9_INFILTRATION_SCHEDULE,STORAGE_9,12.67,1.0,3.168E-003,2.500E-004,4.641E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_10_INFILTRATION,CONFERENCE_10_INFILTRATION_SCHEDULE,CONFERENCE_10,88.37,17.0,2.209E-002,2.500E-004,7.517E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_10_INFILTRATION,BREAK_ROOM_10_INFILTRATION_SCHEDULE,BREAK_ROOM_10,62.27,6.0,1.557E-002,2.500E-004,7.100E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_10_INFILTRATION,OFFICE_PRIVATE_10_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_10,44.24,2.0,1.106E-002,2.500E-004,6.474E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_10_INFILTRATION,STORAGE_10_INFILTRATION_SCHEDULE,STORAGE_10,13.17,1.0,3.292E-003,2.500E-004,4.686E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_11_INFILTRATION,CONFERENCE_11_INFILTRATION_SCHEDULE,CONFERENCE_11,45.72,9.0,1.143E-002,2.500E-004,6.618E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_11_INFILTRATION,BREAK_ROOM_11_INFILTRATION_SCHEDULE,BREAK_ROOM_11,39.19,3.0,9.798E-003,2.500E-004,6.342E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_11_INFILTRATION,MECHANICAL_11_INFILTRATION_SCHEDULE,MECHANICAL_11,55.98,1.0,1.399E-002,2.500E-004,6.935E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_11_INFILTRATION,OFFICE_OPEN_11_INFILTRATION_SCHEDULE,OFFICE_OPEN_11,140.33,7.0,3.508E-002,2.500E-004,8.276E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_11_INFILTRATION,OFFICE_PRIVATE_11_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_11,20.84,1.0,5.210E-003,2.500E-004,5.368E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_11_INFILTRATION,STORAGE_11_INFILTRATION_SCHEDULE,STORAGE_11,49.44,1.0,1.236E-002,2.500E-004,6.624E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_12_INFILTRATION,LOBBY_12_INFILTRATION_SCHEDULE,LOBBY_12,60.92,3.0,1.523E-002,2.500E-004,7.032E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_12_INFILTRATION,CONFERENCE_12_INFILTRATION_SCHEDULE,CONFERENCE_12,32.17,6.0,8.043E-003,2.500E-004,5.982E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_12_INFILTRATION,STORAGE_12_INFILTRATION_SCHEDULE,STORAGE_12,49.48,1.0,1.237E-002,2.500E-004,6.583E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_13_INFILTRATION,LOBBY_13_INFILTRATION_SCHEDULE,LOBBY_13,188.61,9.0,4.715E-002,2.500E-004,8.660E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_13_INFILTRATION,CONFERENCE_13_INFILTRATION_SCHEDULE,CONFERENCE_13,78.90,15.0,1.973E-002,2.500E-004,7.458E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_13_INFILTRATION,MECHANICAL_13_INFILTRATION_SCHEDULE,MECHANICAL_13,47.93,1.0,1.198E-002,2.500E-004,6.557E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_13_INFILTRATION,OFFICE_PRIVATE_13_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_13,40.04,2.0,1.001E-002,2.500E-004,6.278E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_13_INFILTRATION,STORAGE_13_INFILTRATION_SCHEDULE,STORAGE_13,19.27,1.0,4.818E-003,2.500E-004,5.231E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_14_INFILTRATION,LOBBY_14_INFILTRATION_SCHEDULE,LOBBY_14,105.94,5.0,2.649E-002,2.500E-004,7.733E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_14_INFILTRATION,CONFERENCE_14_INFILTRATION_SCHEDULE,CONFERENCE_14,78.41,15.0,1.960E-002,2.500E-004,7.303E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_14_INFILTRATION,BREAK_ROOM_14_INFILTRATION_SCHEDULE,BREAK_ROOM_14,63.15,6.0,1.579E-002,2.500E-004,6.964E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_14_INFILTRATION,OFFICE_OPEN_14_INFILTRATION_SCHEDULE,OFFICE_OPEN_14,465.34,23.0,0.116,2.500E-004,9.662E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_14_INFILTRATION,OFFICE_PRIVATE_14_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_14,19.54,1.0,4.885E-003,2.500E-004,5.214E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_15_INFILTRATION,CONFERENCE_15_INFILTRATION_SCHEDULE,CONFERENCE_15,90.28,18.0,2.257E-002,2.500E-004,7.658E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_15_INFILTRATION,BREAK_ROOM_15_INFILTRATION_SCHEDULE,BREAK_ROOM_15,74.85,7.0,1.871E-002,2.500E-004,7.239E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_15_INFILTRATION,MECHANICAL_15_INFILTRATION_SCHEDULE,MECHANICAL_15,44.12,1.0,1.103E-002,2.500E-004,6.563E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_15_INFILTRATION,OFFICE_PRIVATE_15_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_15,21.37,1.0,5.341E-003,2.500E-004,5.431E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_16_INFILTRATION,LOBBY_16_INFILTRATION_SCHEDULE,LOBBY_16,71.96,3.0,1.799E-002,2.500E-004,7.300E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_16_INFILTRATION,BREAK_ROOM_16_INFILTRATION_SCHEDULE,BREAK_ROOM_16,46.60,4.0,1.165E-002,2.500E-004,6.584E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_16_INFILTRATION,OFFICE_OPEN_16_INFILTRATION_SCHEDULE,OFFICE_OPEN_16,237.09,11.0,5.927E-002,2.500E-004,8.975E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_16_INFILTRATION,OFFICE_PRIVATE_16_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_16,31.01,1.0,7.752E-003,2.500E-004,5.976E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_16_INFILTRATION,STORAGE_16_INFILTRATION_SCHEDULE,STORAGE_16,48.01,1.0,1.200E-002,2.500E-004,6.572E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_17_INFILTRATION,CONFERENCE_17_INFILTRATION_SCHEDULE,CONFERENCE_17,72.50,14.0,1.812E-002,2.500E-004,7.158E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_17_INFILTRATION,MECHANICAL_17_INFILTRATION_SCHEDULE,MECHANICAL_17,46.96,1.0,1.174E-002,2.500E-004,6.566E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_17_INFILTRATION,OFFICE_OPEN_17_INFILTRATION_SCHEDULE,OFFICE_OPEN_17,254.56,12.0,6.364E-002,2.500E-004,9.039E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_17_INFILTRATION,OFFICE_PRIVATE_17_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_17,27.23,1.0,6.806E-003,2.500E-004,5.717E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_17_INFILTRATION,STORAGE_17_INFILTRATION_SCHEDULE,STORAGE_17,16.67,1.0,4.167E-003,2.500E-004,5.057E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_18_INFILTRATION,BREAK_ROOM_18_INFILTRATION_SCHEDULE,BREAK_ROOM_18,33.37,3.0,8.344E-003,2.500E-004,6.107E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_18_INFILTRATION,MECHANICAL_18_INFILTRATION_SCHEDULE,MECHANICAL_18,74.21,1.0,1.855E-002,2.500E-004,7.354E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_18_INFILTRATION,OFFICE_PRIVATE_18_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_18,16.99,1.0,4.247E-003,2.500E-004,5.088E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_18_INFILTRATION,STORAGE_18_INFILTRATION_SCHEDULE,STORAGE_18,15.29,1.0,3.822E-003,2.500E-004,4.895E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_19_INFILTRATION,LOBBY_19_INFILTRATION_SCHEDULE,LOBBY_19,115.13,5.0,2.878E-002,2.500E-004,7.982E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_19_INFILTRATION,BREAK_ROOM_19_INFILTRATION_SCHEDULE,BREAK_ROOM_19,23.98,2.0,5.994E-003,2.500E-004,5.529E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_19_INFILTRATION,OFFICE_OPEN_19_INFILTRATION_SCHEDULE,OFFICE_OPEN_19,127.15,6.0,3.179E-002,2.500E-004,8.042E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_19_INFILTRATION,OFFICE_PRIVATE_19_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_19,47.24,2.0,1.181E-002,2.500E-004,6.673E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_19_INFILTRATION,STORAGE_19_INFILTRATION_SCHEDULE,STORAGE_19,10.97,1.0,2.743E-003,2.500E-004,4.445E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_20_INFILTRATION,LOBBY_20_INFILTRATION_SCHEDULE,LOBBY_20,179.69,8.0,4.492E-002,2.500E-004,8.617E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_20_INFILTRATION,CONFERENCE_20_INFILTRATION_SCHEDULE,CONFERENCE_20,59.91,11.0,1.498E-002,2.500E-004,6.933E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_20_INFILTRATION,BREAK_ROOM_20_INFILTRATION_SCHEDULE,BREAK_ROOM_20,68.69,6.0,1.717E-002,2.500E-004,7.136E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_20_INFILTRATION,MECHANICAL_20_INFILTRATION_SCHEDULE,MECHANICAL_20,28.65,1.0,7.161E-003,2.500E-004,5.830E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_20_INFILTRATION,OFFICE_PRIVATE_20_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_20,43.75,2.0,1.094E-002,2.500E-004,6.540E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_21_INFILTRATION,LOBBY_21_INFILTRATION_SCHEDULE,LOBBY_21,126.13,6.0,3.153E-002,2.500E-004,8.072E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_21_INFILTRATION,CONFERENCE_21_INFILTRATION_SCHEDULE,CONFERENCE_21,47.93,9.0,1.198E-002,2.500E-004,6.515E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_21_INFILTRATION,BREAK_ROOM_21_INFILTRATION_SCHEDULE,BREAK_ROOM_21,23.46,2.0,5.865E-003,2.500E-004,5.434E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_21_INFILTRATION,MECHANICAL_21_INFILTRATION_SCHEDULE,MECHANICAL_21,51.89,1.0,1.297E-002,2.500E-004,6.654E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_21_INFILTRATION,OFFICE_PRIVATE_21_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_21,43.29,2.0,1.082E-002,2.500E-004,6.441E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_21_INFILTRATION,STORAGE_21_INFILTRATION_SCHEDULE,STORAGE_21,45.69,1.0,1.142E-002,2.500E-004,6.537E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_22_INFILTRATION,CONFERENCE_22_INFILTRATION_SCHEDULE,CONFERENCE_22,94.78,18.0,2.370E-002,2.500E-004,7.731E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_22_INFILTRATION,MECHANICAL_22_INFILTRATION_SCHEDULE,MECHANICAL_22,98.13,1.0,2.453E-002,2.500E-004,7.785E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_22_INFILTRATION,OFFICE_OPEN_22_INFILTRATION_SCHEDULE,OFFICE_OPEN_22,426.88,21.0,0.107,2.500E-004,9.589E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_22_INFILTRATION,OFFICE_PRIVATE_22_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_22,26.33,1.0,6.583E-003,2.500E-004,5.730E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_22_INFILTRATION,STORAGE_22_INFILTRATION_SCHEDULE,STORAGE_22,43.47,1.0,1.087E-002,2.500E-004,6.526E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_23_INFILTRATION,LOBBY_23_INFILTRATION_SCHEDULE,LOBBY_23,99.87,4.0,2.497E-002,2.500E-004,7.800E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_23_INFILTRATION,BREAK_ROOM_23_INFILTRATION_SCHEDULE,BREAK_ROOM_23,61.46,6.0,1.536E-002,2.500E-004,7.031E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_23_INFILTRATION,MECHANICAL_23_INFILTRATION_SCHEDULE,MECHANICAL_23,91.08,1.0,2.277E-002,2.500E-004,7.675E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_23_INFILTRATION,OFFICE_OPEN_23_INFILTRATION_SCHEDULE,OFFICE_OPEN_23,325.06,16.0,8.127E-002,2.500E-004,9.371E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_23_INFILTRATION,OFFICE_PRIVATE_23_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_23,43.84,2.0,1.096E-002,2.500E-004,6.415E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_23_INFILTRATION,STORAGE_23_INFILTRATION_SCHEDULE,STORAGE_23,44.32,1.0,1.108E-002,2.500E-004,6.500E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_25_INFILTRATION,BREAK_ROOM_25_INFILTRATION_SCHEDULE,BREAK_ROOM_25,27.02,2.0,6.755E-003,2.500E-004,5.786E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_25_INFILTRATION,OFFICE_OPEN_25_INFILTRATION_SCHEDULE,OFFICE_OPEN_25,359.60,17.0,8.990E-002,2.500E-004,9.370E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_25_INFILTRATION,OFFICE_PRIVATE_25_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_25,37.27,1.0,9.317E-003,2.500E-004,6.155E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_25_INFILTRATION,STORAGE_25_INFILTRATION_SCHEDULE,STORAGE_25,19.23,1.0,4.808E-003,2.500E-004,5.145E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_26_INFILTRATION,LOBBY_26_INFILTRATION_SCHEDULE,LOBBY_26,152.22,7.0,3.806E-002,2.500E-004,8.308E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_26_INFILTRATION,CONFERENCE_26_INFILTRATION_SCHEDULE,CONFERENCE_26,97.16,19.0,2.429E-002,2.500E-004,7.627E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_26_INFILTRATION,BREAK_ROOM_26_INFILTRATION_SCHEDULE,BREAK_ROOM_26,55.33,5.0,1.383E-002,2.500E-004,6.919E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_26_INFILTRATION,MECHANICAL_26_INFILTRATION_SCHEDULE,MECHANICAL_26,74.67,1.0,1.867E-002,2.500E-004,7.290E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_26_INFILTRATION,OFFICE_OPEN_26_INFILTRATION_SCHEDULE,OFFICE_OPEN_26,424.10,21.0,0.106,2.500E-004,9.676E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_26_INFILTRATION,STORAGE_26_INFILTRATION_SCHEDULE,STORAGE_26,42.29,1.0,1.057E-002,2.500E-004,6.379E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_27_INFILTRATION,LOBBY_27_INFILTRATION_SCHEDULE,LOBBY_27,181.83,9.0,4.546E-002,2.500E-004,8.558E-005,0.300,1.000,0.960,0.120,0.000
