 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_57_Z268_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_57_Z268_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.85392
 Component Sizing Information, Coil:Heating:Electric, STORAGE_57_Z268_REHEATCOIL, User-Specified Nominal Capacity [W], 856.17564
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z269_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.38496
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z269_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z269_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z269_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.69912E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z269_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z269_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z269_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.15930
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_58_Z269_REHEATCOIL, User-Specified Nominal Capacity [W], 1847.78998
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_58_Z270_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22922
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_58_Z270_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_58_Z270_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_58_Z270_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.58431E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_58_Z270_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_58_Z270_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_58_Z270_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.66744
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_58_Z270_REHEATCOIL, User-Specified Nominal Capacity [W], 1100.23331
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z271_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17079
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z271_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z271_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z271_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.41573E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z271_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z271_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z271_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.73258
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_58_Z271_REHEATCOIL, User-Specified Nominal Capacity [W], 819.77482
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z272_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22127
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z272_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z272_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z272_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.42548E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z272_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z272_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z272_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.54038
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_58_Z272_REHEATCOIL, User-Specified Nominal Capacity [W], 1062.11449
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_58_Z273_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.56220E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_58_Z273_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_58_Z273_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_58_Z273_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.71244E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_58_Z273_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_58_Z273_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_58_Z273_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.36995
 Component Sizing Information, Coil:Heating:Electric, STORAGE_58_Z273_REHEATCOIL, User-Specified Nominal Capacity [W], 410.98545
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_59_Z274_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.92197
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_59_Z274_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_59_Z274_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_59_Z274_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.18439
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_59_Z274_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_59_Z274_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_59_Z274_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 14.75159
 Component Sizing Information, Coil:Heating:Electric, LOBBY_59_Z274_REHEATCOIL, User-Specified Nominal Capacity [W], 4425.47830
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_59_Z275_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.41412
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_59_Z275_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_59_Z275_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_59_Z275_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.28248E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_59_Z275_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_59_Z275_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_59_Z275_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.62598
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_59_Z275_REHEATCOIL, User-Specified Nominal Capacity [W], 1987.79478
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_59_Z276_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.38677
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_59_Z276_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_59_Z276_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_59_Z276_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.73533E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_59_Z276_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_59_Z276_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_59_Z276_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.18826
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_59_Z276_REHEATCOIL, User-Specified Nominal Capacity [W], 1856.47867
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z277_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.79371
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z277_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z277_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z277_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.15874
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z277_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z277_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z277_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 12.69942
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_59_Z277_REHEATCOIL, User-Specified Nominal Capacity [W], 3809.82564
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z278_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13680
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z278_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z278_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z278_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.73607E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z278_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99984E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z278_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z278_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.18885
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_59_Z278_REHEATCOIL, User-Specified Nominal Capacity [W], 656.65625
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z279_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23298
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z279_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z279_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z279_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.65951E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z279_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99980E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z279_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z279_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.72761
 Component Sizing Information, Coil:Heating:Electric, STORAGE_59_Z279_REHEATCOIL, User-Specified Nominal Capacity [W], 1118.28174
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z280_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16808
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z280_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z280_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z280_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.36162E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z280_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z280_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z280_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.68930
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_60_Z280_REHEATCOIL, User-Specified Nominal Capacity [W], 806.78903
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_60_Z281_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13725
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_60_Z281_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_60_Z281_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_60_Z281_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.74502E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_60_Z281_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_60_Z281_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_60_Z281_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.19602
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_60_Z281_REHEATCOIL, User-Specified Nominal Capacity [W], 658.80528
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_60_Z282_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13858
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_60_Z282_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_60_Z282_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_60_Z282_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.77161E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_60_Z282_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_60_Z282_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_60_Z282_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.21729
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_60_Z282_REHEATCOIL, User-Specified Nominal Capacity [W], 665.18753
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_60_Z283_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19998
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_60_Z283_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_60_Z283_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_60_Z283_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.99952E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_60_Z283_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_60_Z283_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_60_Z283_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.19962
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_60_Z283_REHEATCOIL, User-Specified Nominal Capacity [W], 959.88456
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_61_Z284_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.35234
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_61_Z284_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_61_Z284_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_61_Z284_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.04689E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_61_Z284_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_61_Z284_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_61_Z284_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.63752
 Component Sizing Information, Coil:Heating:Electric, LOBBY_61_Z284_REHEATCOIL, User-Specified Nominal Capacity [W], 1691.25478
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_61_Z285_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.38928
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_61_Z285_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_61_Z285_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_61_Z285_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.78563E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_61_Z285_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_61_Z285_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_61_Z285_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.22850
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_61_Z285_REHEATCOIL, User-Specified Nominal Capacity [W], 1868.55058
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z286_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.39604
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z286_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z286_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z286_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.92081E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z286_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z286_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z286_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.33665
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_61_Z286_REHEATCOIL, User-Specified Nominal Capacity [W], 1900.99391
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_61_Z287_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.44844
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_61_Z287_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_61_Z287_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_61_Z287_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.96881E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_61_Z287_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_61_Z287_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_61_Z287_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.17505
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_61_Z287_REHEATCOIL, User-Specified Nominal Capacity [W], 2152.51353
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_61_Z288_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24407
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_61_Z288_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_61_Z288_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_61_Z288_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.88144E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_61_Z288_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_61_Z288_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_61_Z288_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.90515
 Component Sizing Information, Coil:Heating:Electric, STORAGE_61_Z288_REHEATCOIL, User-Specified Nominal Capacity [W], 1171.54592
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_62_Z289_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31975
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_62_Z289_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_62_Z289_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_62_Z289_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.39507E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_62_Z289_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_62_Z289_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_62_Z289_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.11605
 Component Sizing Information, Coil:Heating:Electric, LOBBY_62_Z289_REHEATCOIL, User-Specified Nominal Capacity [W], 1534.81644
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_62_Z290_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.27863
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_62_Z290_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_62_Z290_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_62_Z290_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.57250E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_62_Z290_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_62_Z290_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_62_Z290_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.45800
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_62_Z290_REHEATCOIL, User-Specified Nominal Capacity [W], 1337.40067
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_62_Z291_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17200
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_62_Z291_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_62_Z291_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_62_Z291_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.43998E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_62_Z291_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_62_Z291_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_62_Z291_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.75199
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_62_Z291_REHEATCOIL, User-Specified Nominal Capacity [W], 825.59567
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z292_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.37483
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z292_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z292_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z292_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.49653E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z292_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z292_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z292_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.99722
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_62_Z292_REHEATCOIL, User-Specified Nominal Capacity [W], 1799.16731
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_62_Z293_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12613
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_62_Z293_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_62_Z293_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_62_Z293_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.52265E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_62_Z293_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_62_Z293_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_62_Z293_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.01812
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_62_Z293_REHEATCOIL, User-Specified Nominal Capacity [W], 605.43566
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_62_Z294_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 7.38457E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_62_Z294_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_62_Z294_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_62_Z294_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.47691E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_62_Z294_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_62_Z294_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_62_Z294_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.18153
 Component Sizing Information, Coil:Heating:Electric, STORAGE_62_Z294_REHEATCOIL, User-Specified Nominal Capacity [W], 354.45931
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_63_Z295_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.43254
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_63_Z295_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_63_Z295_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_63_Z295_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.65075E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_63_Z295_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_63_Z295_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_63_Z295_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.92060
 Component Sizing Information, Coil:Heating:Electric, LOBBY_63_Z295_REHEATCOIL, User-Specified Nominal Capacity [W], 2076.18068
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_63_Z296_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.42990
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_63_Z296_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_63_Z296_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_63_Z296_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.59806E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_63_Z296_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_63_Z296_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_63_Z296_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.87845
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_63_Z296_REHEATCOIL, User-Specified Nominal Capacity [W], 2063.53413
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_63_Z297_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.39767
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_63_Z297_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_63_Z297_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_63_Z297_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.95341E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_63_Z297_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_63_Z297_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_63_Z297_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.36273
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_63_Z297_REHEATCOIL, User-Specified Nominal Capacity [W], 1908.81785
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z298_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 7.59245E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z298_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z298_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z298_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.51849E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z298_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99983E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z298_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z298_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.21479
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_63_Z298_REHEATCOIL, User-Specified Nominal Capacity [W], 364.43743
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_63_Z299_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14599
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_63_Z299_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_63_Z299_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_63_Z299_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.91985E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_63_Z299_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_63_Z299_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_63_Z299_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.33588
 Component Sizing Information, Coil:Heating:Electric, STORAGE_63_Z299_REHEATCOIL, User-Specified Nominal Capacity [W], 700.76413
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_64_Z300_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.25392
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_64_Z300_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_64_Z300_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_64_Z300_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.07846E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_64_Z300_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_64_Z300_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_64_Z300_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.06277
 Component Sizing Information, Coil:Heating:Electric, LOBBY_64_Z300_REHEATCOIL, User-Specified Nominal Capacity [W], 1218.83105
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_64_Z301_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.39983
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_64_Z301_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_64_Z301_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_64_Z301_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.99655E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_64_Z301_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_64_Z301_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_64_Z301_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.39724
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_64_Z301_REHEATCOIL, User-Specified Nominal Capacity [W], 1919.17196
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_64_Z302_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.45758
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_64_Z302_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_64_Z302_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_64_Z302_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.15156E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_64_Z302_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_64_Z302_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_64_Z302_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.32125
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_64_Z302_REHEATCOIL, User-Specified Nominal Capacity [W], 2196.37372
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_64_Z303_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13832
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_64_Z303_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_64_Z303_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_64_Z303_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.76638E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_64_Z303_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_64_Z303_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_64_Z303_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.21310
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_64_Z303_REHEATCOIL, User-Specified Nominal Capacity [W], 663.93106
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_64_Z304_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11130
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_64_Z304_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_64_Z304_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_64_Z304_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.22609E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_64_Z304_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_64_Z304_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_64_Z304_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.78087
 Component Sizing Information, Coil:Heating:Electric, STORAGE_64_Z304_REHEATCOIL, User-Specified Nominal Capacity [W], 534.26040
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z305_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.47119
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z305_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z305_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z305_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.42379E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z305_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z305_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z305_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.53903
 Component Sizing Information, Coil:Heating:Electric, LOBBY_65_Z305_REHEATCOIL, User-Specified Nominal Capacity [W], 2261.70993
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_65_Z306_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17619
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_65_Z306_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_65_Z306_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_65_Z306_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.52374E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_65_Z306_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_65_Z306_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_65_Z306_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.81899
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_65_Z306_REHEATCOIL, User-Specified Nominal Capacity [W], 845.69800
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_65_Z307_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17592
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_65_Z307_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_65_Z307_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_65_Z307_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.51835E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_65_Z307_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_65_Z307_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_65_Z307_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.81468
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_65_Z307_REHEATCOIL, User-Specified Nominal Capacity [W], 844.40434
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_65_Z308_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.43119
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_65_Z308_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_65_Z308_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_65_Z308_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.48624
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_65_Z308_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_65_Z308_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_65_Z308_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 38.89906
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_65_Z308_REHEATCOIL, User-Specified Nominal Capacity [W], 11669.71935
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_65_Z309_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19723
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_65_Z309_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_65_Z309_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_65_Z309_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.94463E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_65_Z309_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_65_Z309_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_65_Z309_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.15571
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_65_Z309_REHEATCOIL, User-Specified Nominal Capacity [W], 946.71193
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_65_Z310_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23427
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_65_Z310_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_65_Z310_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_65_Z310_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.68540E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_65_Z310_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_65_Z310_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_65_Z310_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.74832
 Component Sizing Information, Coil:Heating:Electric, STORAGE_65_Z310_REHEATCOIL, User-Specified Nominal Capacity [W], 1124.49641
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_66_Z311_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.51503
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_66_Z311_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_66_Z311_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_66_Z311_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.10301
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_66_Z311_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_66_Z311_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_66_Z311_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.24045
 Component Sizing Information, Coil:Heating:Electric, LOBBY_66_Z311_REHEATCOIL, User-Specified Nominal Capacity [W], 2472.13620
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_66_Z312_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33492
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_66_Z312_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_66_Z312_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_66_Z312_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.69846E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_66_Z312_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_66_Z312_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_66_Z312_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.35876
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_66_Z312_REHEATCOIL, User-Specified Nominal Capacity [W], 1607.62931
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z313_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.45779
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z313_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z313_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z313_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.15573E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z313_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z313_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z313_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.32458
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_66_Z313_REHEATCOIL, User-Specified Nominal Capacity [W], 2197.37536
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_66_Z314_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.67003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_66_Z314_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_66_Z314_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_66_Z314_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.13401
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_66_Z314_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_66_Z314_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_66_Z314_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 10.72051
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_66_Z314_REHEATCOIL, User-Specified Nominal Capacity [W], 3216.15258
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_66_Z315_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22181
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_66_Z315_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_66_Z315_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_66_Z315_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.43629E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_66_Z315_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_66_Z315_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_66_Z315_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.54903
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_66_Z315_REHEATCOIL, User-Specified Nominal Capacity [W], 1064.70845
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_66_Z316_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.90460E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_66_Z316_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_66_Z316_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_66_Z316_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.78092E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_66_Z316_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99977E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_66_Z316_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_66_Z316_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.42474
 Component Sizing Information, Coil:Heating:Electric, STORAGE_66_Z316_REHEATCOIL, User-Specified Nominal Capacity [W], 427.42092
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_67_Z317_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.29700
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_67_Z317_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_67_Z317_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_67_Z317_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.93992E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_67_Z317_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_67_Z317_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_67_Z317_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.75193
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_67_Z317_REHEATCOIL, User-Specified Nominal Capacity [W], 1425.58005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_67_Z318_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10840
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_67_Z318_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_67_Z318_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_67_Z318_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.16799E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_67_Z318_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99981E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_67_Z318_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_67_Z318_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.73439
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_67_Z318_REHEATCOIL, User-Specified Nominal Capacity [W], 520.31661
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z319_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16209
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z319_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z319_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z319_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.24178E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z319_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z319_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z319_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.59343
 Component Sizing Information, Coil:Heating:Electric, STORAGE_67_Z319_REHEATCOIL, User-Specified Nominal Capacity [W], 778.02797
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_68_Z320_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23955
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_68_Z320_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_68_Z320_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_68_Z320_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.79110E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_68_Z320_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_68_Z320_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_68_Z320_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.83288
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_68_Z320_REHEATCOIL, User-Specified Nominal Capacity [W], 1149.86331
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_68_Z321_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20041
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_68_Z321_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_68_Z321_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_68_Z321_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.00825E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_68_Z321_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_68_Z321_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_68_Z321_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.20660
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_68_Z321_REHEATCOIL, User-Specified Nominal Capacity [W], 961.97933
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_68_Z322_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.45595
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_68_Z322_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_68_Z322_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_68_Z322_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.11904E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_68_Z322_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_68_Z322_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_68_Z322_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.29523
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_68_Z322_REHEATCOIL, User-Specified Nominal Capacity [W], 2188.57010
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_68_Z323_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.76149
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_68_Z323_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_68_Z323_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_68_Z323_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.15230
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_68_Z323_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_68_Z323_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_68_Z323_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 12.18391
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_68_Z323_REHEATCOIL, User-Specified Nominal Capacity [W], 3655.17260
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z324_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14846
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z324_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z324_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z324_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.96923E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z324_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z324_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z324_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.37539
 Component Sizing Information, Coil:Heating:Electric, STORAGE_68_Z324_REHEATCOIL, User-Specified Nominal Capacity [W], 712.61605
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_69_Z325_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.74592
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_69_Z325_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_69_Z325_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_69_Z325_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14918
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_69_Z325_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_69_Z325_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_69_Z325_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.93475
 Component Sizing Information, Coil:Heating:Electric, LOBBY_69_Z325_REHEATCOIL, User-Specified Nominal Capacity [W], 3580.42497
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z326_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19546
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z326_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z326_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z326_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.90912E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z326_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99980E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z326_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z326_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.12729
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_69_Z326_REHEATCOIL, User-Specified Nominal Capacity [W], 938.18771
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_69_Z327_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.50430
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_69_Z327_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_69_Z327_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_69_Z327_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.10086
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_69_Z327_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_69_Z327_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_69_Z327_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.06878
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_69_Z327_REHEATCOIL, User-Specified Nominal Capacity [W], 2420.63380
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z328_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16265
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z328_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z328_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z328_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.25298E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z328_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z328_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z328_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.60238
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_69_Z328_REHEATCOIL, User-Specified Nominal Capacity [W], 780.71480
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_69_Z329_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12059
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_69_Z329_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_69_Z329_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_69_Z329_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.41172E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_69_Z329_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_69_Z329_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_69_Z329_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.92938
 Component Sizing Information, Coil:Heating:Electric, STORAGE_69_Z329_REHEATCOIL, User-Specified Nominal Capacity [W], 578.81370
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_70_Z330_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20349
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_70_Z330_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_70_Z330_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_70_Z330_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.06986E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_70_Z330_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_70_Z330_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_70_Z330_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.25588
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_70_Z330_REHEATCOIL, User-Specified Nominal Capacity [W], 976.76533
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_70_Z331_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17094
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_70_Z331_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_70_Z331_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_70_Z331_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.41887E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_70_Z331_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_70_Z331_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_70_Z331_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.73509
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_70_Z331_REHEATCOIL, User-Specified Nominal Capacity [W], 820.52791
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z332_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.43518
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z332_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z332_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z332_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.70368E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z332_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z332_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z332_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.96295
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_70_Z332_REHEATCOIL, User-Specified Nominal Capacity [W], 2088.88353
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_70_Z333_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.02375
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_70_Z333_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_70_Z333_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_70_Z333_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.20475
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_70_Z333_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_70_Z333_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_70_Z333_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 16.38004
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_70_Z333_REHEATCOIL, User-Specified Nominal Capacity [W], 4914.01207
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_70_Z334_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.58572E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_70_Z334_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_70_Z334_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_70_Z334_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.71714E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_70_Z334_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_70_Z334_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_70_Z334_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.37372
 Component Sizing Information, Coil:Heating:Electric, STORAGE_70_Z334_REHEATCOIL, User-Specified Nominal Capacity [W], 412.11461
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_71_Z335_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.79323
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_71_Z335_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_71_Z335_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_71_Z335_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.15865
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_71_Z335_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_71_Z335_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_71_Z335_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 12.69167
 Component Sizing Information, Coil:Heating:Electric, LOBBY_71_Z335_REHEATCOIL, User-Specified Nominal Capacity [W], 3807.50045
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z336_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21843
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z336_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z336_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z336_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.36867E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z336_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z336_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z336_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.49493
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_71_Z336_REHEATCOIL, User-Specified Nominal Capacity [W], 1048.48014
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_71_Z337_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16783
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_71_Z337_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_71_Z337_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_71_Z337_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.35651E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_71_Z337_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_71_Z337_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_71_Z337_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.68521
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_71_Z337_REHEATCOIL, User-Specified Nominal Capacity [W], 805.56313
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_71_Z338_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13729
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_71_Z338_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_71_Z338_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_71_Z338_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.74574E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_71_Z338_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_71_Z338_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_71_Z338_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.19659
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_71_Z338_REHEATCOIL, User-Specified Nominal Capacity [W], 658.97776
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_71_Z339_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.16458
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_71_Z339_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_71_Z339_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_71_Z339_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.23292
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_71_Z339_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_71_Z339_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_71_Z339_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 18.63325
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_71_Z339_REHEATCOIL, User-Specified Nominal Capacity [W], 5589.97559
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_72_Z340_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.25048
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_72_Z340_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_72_Z340_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_72_Z340_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.00967E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_72_Z340_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_72_Z340_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_72_Z340_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.00773
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_72_Z340_REHEATCOIL, User-Specified Nominal Capacity [W], 1202.31964
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_72_Z341_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18632
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_72_Z341_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_72_Z341_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_72_Z341_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.72649E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_72_Z341_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_72_Z341_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_72_Z341_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.98119
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_72_Z341_REHEATCOIL, User-Specified Nominal Capacity [W], 894.35841
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_72_Z342_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.84137
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_72_Z342_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_72_Z342_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_72_Z342_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.36827
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_72_Z342_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_72_Z342_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_72_Z342_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.46187
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_72_Z342_REHEATCOIL, User-Specified Nominal Capacity [W], 8838.56018
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z343_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.26188
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z343_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z343_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z343_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.23753E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z343_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z343_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z343_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.19003
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_73_Z343_REHEATCOIL, User-Specified Nominal Capacity [W], 1257.00763
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_73_Z344_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.30624
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_73_Z344_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_73_Z344_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_73_Z344_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.12482E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_73_Z344_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_73_Z344_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_73_Z344_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.89986
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_73_Z344_REHEATCOIL, User-Specified Nominal Capacity [W], 1469.95678
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_73_Z345_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14973
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_73_Z345_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_73_Z345_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_73_Z345_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.99453E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_73_Z345_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_73_Z345_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_73_Z345_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.39563
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_73_Z345_REHEATCOIL, User-Specified Nominal Capacity [W], 718.68822
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z346_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 6.00330E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z346_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z346_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z346_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.20066E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z346_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z346_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z346_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 0.96053
 Component Sizing Information, Coil:Heating:Electric, STORAGE_73_Z346_REHEATCOIL, User-Specified Nominal Capacity [W], 288.15833
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z347_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.45910
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z347_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z347_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z347_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.18208E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z347_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z347_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z347_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.34567
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_74_Z347_REHEATCOIL, User-Specified Nominal Capacity [W], 2203.69976
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z348_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.34029
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z348_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z348_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z348_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.80571E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z348_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z348_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z348_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.44457
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_74_Z348_REHEATCOIL, User-Specified Nominal Capacity [W], 1633.37129
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_74_Z349_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14761
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_74_Z349_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_74_Z349_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_74_Z349_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.95224E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_74_Z349_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_74_Z349_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_74_Z349_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.36179
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_74_Z349_REHEATCOIL, User-Specified Nominal Capacity [W], 708.53751
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z350_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15072
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z350_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z350_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z350_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.01433E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z350_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z350_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z350_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.41146
 Component Sizing Information, Coil:Heating:Electric, STORAGE_74_Z350_REHEATCOIL, User-Specified Nominal Capacity [W], 723.43819
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_75_Z351_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.40862
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_75_Z351_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_75_Z351_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_75_Z351_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.17238E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_75_Z351_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_75_Z351_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_75_Z351_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.53790
 Component Sizing Information, Coil:Heating:Electric, LOBBY_75_Z351_REHEATCOIL, User-Specified Nominal Capacity [W], 1961.37127
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_75_Z352_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.36428
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_75_Z352_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_75_Z352_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_75_Z352_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.28559E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_75_Z352_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_75_Z352_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_75_Z352_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.82847
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_75_Z352_REHEATCOIL, User-Specified Nominal Capacity [W], 1748.54157
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z353_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.26766
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z353_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z353_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z353_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.35310E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z353_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z353_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z353_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.28248
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_75_Z353_REHEATCOIL, User-Specified Nominal Capacity [W], 1284.74442
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_75_Z354_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.97357
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_75_Z354_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_75_Z354_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_75_Z354_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.19471
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_75_Z354_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_75_Z354_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_75_Z354_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 15.57706
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_75_Z354_REHEATCOIL, User-Specified Nominal Capacity [W], 4673.11786
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_75_Z355_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.80788E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_75_Z355_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_75_Z355_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_75_Z355_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.76158E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_75_Z355_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_75_Z355_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_75_Z355_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.40926
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_75_Z355_REHEATCOIL, User-Specified Nominal Capacity [W], 422.77801
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_76_Z356_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.84078
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_76_Z356_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_76_Z356_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_76_Z356_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16816
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_76_Z356_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_76_Z356_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_76_Z356_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.45250
 Component Sizing Information, Coil:Heating:Electric, LOBBY_76_Z356_REHEATCOIL, User-Specified Nominal Capacity [W], 4035.75027
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_76_Z357_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.29021
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_76_Z357_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_76_Z357_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_76_Z357_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.80427E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_76_Z357_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_76_Z357_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_76_Z357_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.64341
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_76_Z357_REHEATCOIL, User-Specified Nominal Capacity [W], 1393.02366
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_76_Z358_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21946
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_76_Z358_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_76_Z358_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_76_Z358_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.38919E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_76_Z358_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_76_Z358_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_76_Z358_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.51135
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_76_Z358_REHEATCOIL, User-Specified Nominal Capacity [W], 1053.40582
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_76_Z359_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.26934
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_76_Z359_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_76_Z359_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_76_Z359_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.38675E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_76_Z359_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_76_Z359_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_76_Z359_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.30940
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_76_Z359_REHEATCOIL, User-Specified Nominal Capacity [W], 1292.81912
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z360_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 5.95891E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z360_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z360_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z360_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.19178E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z360_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99978E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z360_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z360_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 0.95343
 Component Sizing Information, Coil:Heating:Electric, STORAGE_76_Z360_REHEATCOIL, User-Specified Nominal Capacity [W], 286.02781
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z361_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.48971
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z361_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z361_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z361_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.79418E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z361_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z361_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z361_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.83534
 Component Sizing Information, Coil:Heating:Electric, LOBBY_77_Z361_REHEATCOIL, User-Specified Nominal Capacity [W], 2350.60347
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z362_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.35949
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z362_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z362_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z362_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.18973E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z362_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z362_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z362_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.75178
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_77_Z362_REHEATCOIL, User-Specified Nominal Capacity [W], 1725.53483
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_77_Z363_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.44383
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_77_Z363_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_77_Z363_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_77_Z363_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.87662E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_77_Z363_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_77_Z363_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_77_Z363_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.10130
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_77_Z363_REHEATCOIL, User-Specified Nominal Capacity [W], 2130.38888
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_77_Z364_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23362
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_77_Z364_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_77_Z364_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_77_Z364_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.67230E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_77_Z364_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_77_Z364_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_77_Z364_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.73784
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_77_Z364_REHEATCOIL, User-Specified Nominal Capacity [W], 1121.35220
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z365_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17430
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z365_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z365_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z365_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.48604E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z365_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z365_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z365_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.78883
 Component Sizing Information, Coil:Heating:Electric, STORAGE_77_Z365_REHEATCOIL, User-Specified Nominal Capacity [W], 836.64930
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_78_Z366_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.48321
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_78_Z366_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_78_Z366_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_78_Z366_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.66423E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_78_Z366_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_78_Z366_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_78_Z366_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.73138
 Component Sizing Information, Coil:Heating:Electric, LOBBY_78_Z366_REHEATCOIL, User-Specified Nominal Capacity [W], 2319.41426
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z367_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19353
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z367_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z367_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z367_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.87060E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z367_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z367_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z367_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.09648
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_78_Z367_REHEATCOIL, User-Specified Nominal Capacity [W], 928.94350
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_78_Z368_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.39335
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_78_Z368_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_78_Z368_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_78_Z368_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.86692E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_78_Z368_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_78_Z368_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_78_Z368_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.29354
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_78_Z368_REHEATCOIL, User-Specified Nominal Capacity [W], 1888.06062
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_78_Z369_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.62162E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_78_Z369_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_78_Z369_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_78_Z369_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.92432E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_78_Z369_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_78_Z369_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_78_Z369_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.53946
 Component Sizing Information, Coil:Heating:Electric, STORAGE_78_Z369_REHEATCOIL, User-Specified Nominal Capacity [W], 461.83777
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z370_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.41164
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z370_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z370_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z370_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.23289E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z370_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z370_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z370_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.58631
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_79_Z370_REHEATCOIL, User-Specified Nominal Capacity [W], 1975.89315
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z371_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.30990
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z371_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z371_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z371_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.19809E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z371_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z371_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z371_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.95847
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_79_Z371_REHEATCOIL, User-Specified Nominal Capacity [W], 1487.54075
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_79_Z372_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.23780
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_79_Z372_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_79_Z372_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_79_Z372_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.24756
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_79_Z372_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_79_Z372_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_79_Z372_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 19.80477
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_79_Z372_REHEATCOIL, User-Specified Nominal Capacity [W], 5941.43221
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z373_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 6.70020E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z373_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z373_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z373_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.34004E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z373_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z373_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z373_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.07203
 Component Sizing Information, Coil:Heating:Electric, STORAGE_79_Z373_REHEATCOIL, User-Specified Nominal Capacity [W], 321.60945
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_80_Z374_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.57900
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_80_Z374_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_80_Z374_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_80_Z374_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.11580
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_80_Z374_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_80_Z374_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_80_Z374_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 9.26395
 Component Sizing Information, Coil:Heating:Electric, LOBBY_80_Z374_REHEATCOIL, User-Specified Nominal Capacity [W], 2779.18548
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z375_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.25621
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z375_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z375_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z375_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.12410E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z375_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z375_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z375_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.09928
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_80_Z375_REHEATCOIL, User-Specified Nominal Capacity [W], 1229.78432
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z376_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13577
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z376_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z376_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z376_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.71532E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z376_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00003E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z376_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z376_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.17226
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_80_Z376_REHEATCOIL, User-Specified Nominal Capacity [W], 651.67772
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_80_Z377_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21625
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_80_Z377_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_80_Z377_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_80_Z377_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.32499E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_80_Z377_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_80_Z377_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_80_Z377_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.46000
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_80_Z377_REHEATCOIL, User-Specified Nominal Capacity [W], 1037.99856
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_80_Z378_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.17499E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_80_Z378_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_80_Z378_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_80_Z378_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.63500E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_80_Z378_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_80_Z378_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_80_Z378_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.30800
 Component Sizing Information, Coil:Heating:Electric, STORAGE_80_Z378_REHEATCOIL, User-Specified Nominal Capacity [W], 392.39968
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z379_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.26855
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z379_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z379_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z379_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.37104E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z379_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z379_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z379_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.29683
 Component Sizing Information, Coil:Heating:Electric, LOBBY_81_Z379_REHEATCOIL, User-Specified Nominal Capacity [W], 1289.04960
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_81_Z380_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12525
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_81_Z380_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_81_Z380_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_81_Z380_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.50509E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_81_Z380_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_81_Z380_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_81_Z380_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.00408
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_81_Z380_REHEATCOIL, User-Specified Nominal Capacity [W], 601.22272
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_81_Z381_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14355
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_81_Z381_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_81_Z381_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_81_Z381_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.87105E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_81_Z381_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_81_Z381_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_81_Z381_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.29684
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_81_Z381_REHEATCOIL, User-Specified Nominal Capacity [W], 689.05134
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z382_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19535
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z382_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z382_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z382_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.90702E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z382_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z382_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z382_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.12561
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_81_Z382_REHEATCOIL, User-Specified Nominal Capacity [W], 937.68444
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44046
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8809.29156
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, 8467.3, 34.20, 116.70, 60.24, 56.98, 40.3
! <DX Cooling Coil AHRI 2023 Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP2 {W/W}, EER2 {Btu/W-h}, SEER2 User {Btu/W-h}, SEER2 Standard {Btu/W-h}, IEER 2022 {Btu/W-h}
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, 8467.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_0_Z1_HEATINGCOIL, User-Specified Nominal Capacity [W], 7047.43325
 Component Sizing Information, Fan:VariableVolume, LOBBY_0_Z1_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44046
 Component Sizing Information, Fan:VariableVolume, LOBBY_0_Z1_SUPPLYFAN, Design Electric Power Consumption [W], 377.54107
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z2_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.26826
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z2_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5365.26143
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z2_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z2_COOLINGCOILDX, 5157.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z2_COOLINGCOILDX, 5157.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_0_Z2_HEATINGCOIL, User-Specified Nominal Capacity [W], 4292.20914
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_0_Z2_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.26826
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_0_Z2_SUPPLYFAN, Design Electric Power Consumption [W], 229.93978
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z3_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14854
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z3_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2970.73686
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z3_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z3_COOLINGCOILDX, 2855.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z3_COOLINGCOILDX, 2855.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_0_Z3_HEATINGCOIL, User-Specified Nominal Capacity [W], 2376.58949
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_0_Z3_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14854
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_0_Z3_SUPPLYFAN, Design Electric Power Consumption [W], 127.31729
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z4_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12985
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z4_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2597.06600
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z4_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z4_COOLINGCOILDX, 2496.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z4_COOLINGCOILDX, 2496.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_0_Z4_HEATINGCOIL, User-Specified Nominal Capacity [W], 2077.65280
 Component Sizing Information, Fan:VariableVolume, STORAGE_0_Z4_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12985
 Component Sizing Information, Fan:VariableVolume, STORAGE_0_Z4_SUPPLYFAN, Design Electric Power Consumption [W], 111.30283
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z5_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.77206
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z5_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 15441.17879
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z5_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z5_COOLINGCOILDX, 14841.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z5_COOLINGCOILDX, 14841.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_1_Z5_HEATINGCOIL, User-Specified Nominal Capacity [W], 12352.94303
 Component Sizing Information, Fan:VariableVolume, LOBBY_1_Z5_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.77206
 Component Sizing Information, Fan:VariableVolume, LOBBY_1_Z5_SUPPLYFAN, Design Electric Power Consumption [W], 661.76481
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z6_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16604
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z6_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3320.87588
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z6_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z6_COOLINGCOILDX, 3191.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z6_COOLINGCOILDX, 3191.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_1_Z6_HEATINGCOIL, User-Specified Nominal Capacity [W], 2656.70071
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_1_Z6_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16604
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_1_Z6_SUPPLYFAN, Design Electric Power Consumption [W], 142.32325
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_1_Z7_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20052
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_1_Z7_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4010.35152
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_1_Z7_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_1_Z7_COOLINGCOILDX, 3854.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_1_Z7_COOLINGCOILDX, 3854.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_1_Z7_HEATINGCOIL, User-Specified Nominal Capacity [W], 3208.28122
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_1_Z7_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20052
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_1_Z7_SUPPLYFAN, Design Electric Power Consumption [W], 171.87221
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_Z8_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23503
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_Z8_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4700.62888
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_Z8_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_Z8_COOLINGCOILDX, 4518.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_Z8_COOLINGCOILDX, 4518.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_1_Z8_HEATINGCOIL, User-Specified Nominal Capacity [W], 3760.50310
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_1_Z8_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23503
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_1_Z8_SUPPLYFAN, Design Electric Power Consumption [W], 201.45552
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_Z9_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21227
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_Z9_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4245.47011
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_Z9_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_Z9_COOLINGCOILDX, 4080.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_Z9_COOLINGCOILDX, 4080.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_1_Z9_HEATINGCOIL, User-Specified Nominal Capacity [W], 3396.37609
 Component Sizing Information, Fan:VariableVolume, STORAGE_1_Z9_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21227
 Component Sizing Information, Fan:VariableVolume, STORAGE_1_Z9_SUPPLYFAN, Design Electric Power Consumption [W], 181.94872
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z10_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.46621
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z10_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9324.10377
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z10_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z10_COOLINGCOILDX, 8962.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z10_COOLINGCOILDX, 8962.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_2_Z10_HEATINGCOIL, User-Specified Nominal Capacity [W], 7459.28302
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_2_Z10_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.46621
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_2_Z10_SUPPLYFAN, Design Electric Power Consumption [W], 399.60445
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_2_Z11_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.41982
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_2_Z11_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8396.33649
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_2_Z11_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_2_Z11_COOLINGCOILDX, 8070.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_2_Z11_COOLINGCOILDX, 8070.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_2_Z11_HEATINGCOIL, User-Specified Nominal Capacity [W], 6717.06920
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_2_Z11_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.41982
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_2_Z11_SUPPLYFAN, Design Electric Power Consumption [W], 359.84299
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_Z12_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.75213
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_Z12_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 35042.60145
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_Z12_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_Z12_COOLINGCOILDX, 33682.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_Z12_COOLINGCOILDX, 33682.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_2_Z12_HEATINGCOIL, User-Specified Nominal Capacity [W], 28034.08116
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_2_Z12_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.75213
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_2_Z12_SUPPLYFAN, Design Electric Power Consumption [W], 1501.82578
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_3_Z13_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.72716
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_3_Z13_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14543.16344
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_3_Z13_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_3_Z13_COOLINGCOILDX, 13978.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_3_Z13_COOLINGCOILDX, 13978.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_3_Z13_HEATINGCOIL, User-Specified Nominal Capacity [W], 11634.53075
 Component Sizing Information, Fan:VariableVolume, LOBBY_3_Z13_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.72716
 Component Sizing Information, Fan:VariableVolume, LOBBY_3_Z13_SUPPLYFAN, Design Electric Power Consumption [W], 623.27843
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_3_Z14_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39947
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_3_Z14_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7989.47328
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_3_Z14_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_3_Z14_COOLINGCOILDX, 7679.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_3_Z14_COOLINGCOILDX, 7679.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_3_Z14_HEATINGCOIL, User-Specified Nominal Capacity [W], 6391.57862
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_3_Z14_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39947
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_3_Z14_SUPPLYFAN, Design Electric Power Consumption [W], 342.40600
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_3_Z15_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.35001
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_3_Z15_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7000.16638
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_3_Z15_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_3_Z15_COOLINGCOILDX, 6728.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_3_Z15_COOLINGCOILDX, 6728.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_3_Z15_HEATINGCOIL, User-Specified Nominal Capacity [W], 5600.13311
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_3_Z15_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.35001
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_3_Z15_SUPPLYFAN, Design Electric Power Consumption [W], 300.00713
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_3_Z16_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.32266
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_3_Z16_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6453.17234
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_3_Z16_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_3_Z16_COOLINGCOILDX, 6202.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_3_Z16_COOLINGCOILDX, 6202.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_3_Z16_HEATINGCOIL, User-Specified Nominal Capacity [W], 5162.53787
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_3_Z16_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.32266
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_3_Z16_SUPPLYFAN, Design Electric Power Consumption [W], 276.56453
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_Z17_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.33524
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_Z17_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 46704.88787
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_Z17_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_Z17_COOLINGCOILDX, 44891.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_Z17_COOLINGCOILDX, 44891.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_3_Z17_HEATINGCOIL, User-Specified Nominal Capacity [W], 37363.91029
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_3_Z17_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.33524
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_3_Z17_SUPPLYFAN, Design Electric Power Consumption [W], 2001.63805
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_Z18_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23329
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_Z18_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4665.73282
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_Z18_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_Z18_COOLINGCOILDX, 4484.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_Z18_COOLINGCOILDX, 4484.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_3_Z18_HEATINGCOIL, User-Specified Nominal Capacity [W], 3732.58626
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_3_Z18_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23329
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_3_Z18_SUPPLYFAN, Design Electric Power Consumption [W], 199.95998
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_Z19_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22430
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_Z19_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4486.03342
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_Z19_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_Z19_COOLINGCOILDX, 4311.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_Z19_COOLINGCOILDX, 4311.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_3_Z19_HEATINGCOIL, User-Specified Nominal Capacity [W], 3588.82674
 Component Sizing Information, Fan:VariableVolume, STORAGE_3_Z19_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22430
 Component Sizing Information, Fan:VariableVolume, STORAGE_3_Z19_SUPPLYFAN, Design Electric Power Consumption [W], 192.25858
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_4_Z20_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.74011
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_4_Z20_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14802.14278
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_4_Z20_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_4_Z20_COOLINGCOILDX, 14227.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_4_Z20_COOLINGCOILDX, 14227.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_4_Z20_HEATINGCOIL, User-Specified Nominal Capacity [W], 11841.71423
 Component Sizing Information, Fan:VariableVolume, LOBBY_4_Z20_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.74011
 Component Sizing Information, Fan:VariableVolume, LOBBY_4_Z20_SUPPLYFAN, Design Electric Power Consumption [W], 634.37755
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_4_Z21_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13669
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_4_Z21_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2733.85478
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_4_Z21_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_4_Z21_COOLINGCOILDX, 2627.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_4_Z21_COOLINGCOILDX, 2627.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_4_Z21_HEATINGCOIL, User-Specified Nominal Capacity [W], 2187.08382
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_4_Z21_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13669
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_4_Z21_SUPPLYFAN, Design Electric Power Consumption [W], 117.16520
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_4_Z22_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11643
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_4_Z22_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2328.68236
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_4_Z22_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_4_Z22_COOLINGCOILDX, 2238.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_4_Z22_COOLINGCOILDX, 2238.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_4_Z22_HEATINGCOIL, User-Specified Nominal Capacity [W], 1862.94589
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_4_Z22_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11643
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_4_Z22_SUPPLYFAN, Design Electric Power Consumption [W], 99.80067
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_4_Z23_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.96590
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_4_Z23_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 19318.03634
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_4_Z23_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_4_Z23_COOLINGCOILDX, 18568.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_4_Z23_COOLINGCOILDX, 18568.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_4_Z23_HEATINGCOIL, User-Specified Nominal Capacity [W], 15454.42907
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_4_Z23_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.96590
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_4_Z23_SUPPLYFAN, Design Electric Power Consumption [W], 827.91584
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_4_Z24_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.84254E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_4_Z24_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1968.50883
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_4_Z24_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_4_Z24_COOLINGCOILDX, 1892.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_4_Z24_COOLINGCOILDX, 1892.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_4_Z24_HEATINGCOIL, User-Specified Nominal Capacity [W], 1574.80706
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_4_Z24_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.84254E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_4_Z24_SUPPLYFAN, Design Electric Power Consumption [W], 84.36466
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_5_Z25_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.47878
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_5_Z25_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9575.52493
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_5_Z25_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_5_Z25_COOLINGCOILDX, 9203.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_5_Z25_COOLINGCOILDX, 9203.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_5_Z25_HEATINGCOIL, User-Specified Nominal Capacity [W], 7660.41994
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_5_Z25_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.47878
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_5_Z25_SUPPLYFAN, Design Electric Power Consumption [W], 410.37964
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_5_Z26_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13334
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_5_Z26_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2666.76810
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_5_Z26_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_5_Z26_COOLINGCOILDX, 2563.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_5_Z26_COOLINGCOILDX, 2563.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_5_Z26_HEATINGCOIL, User-Specified Nominal Capacity [W], 2133.41448
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_5_Z26_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13334
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_5_Z26_SUPPLYFAN, Design Electric Power Consumption [W], 114.29006
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_Z27_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.96547
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_Z27_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 19309.44198
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_Z27_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_Z27_COOLINGCOILDX, 18559.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_Z27_COOLINGCOILDX, 18559.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_5_Z27_HEATINGCOIL, User-Specified Nominal Capacity [W], 15447.55358
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_5_Z27_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.96547
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_5_Z27_SUPPLYFAN, Design Electric Power Consumption [W], 827.54751
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_6_Z28_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.48054
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_6_Z28_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9610.79548
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_6_Z28_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_6_Z28_COOLINGCOILDX, 9237.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_6_Z28_COOLINGCOILDX, 9237.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_6_Z28_HEATINGCOIL, User-Specified Nominal Capacity [W], 7688.63638
 Component Sizing Information, Fan:VariableVolume, LOBBY_6_Z28_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.48054
 Component Sizing Information, Fan:VariableVolume, LOBBY_6_Z28_SUPPLYFAN, Design Electric Power Consumption [W], 411.89123
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_6_Z29_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45407
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_6_Z29_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9081.33089
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_6_Z29_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_6_Z29_COOLINGCOILDX, 8728.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_6_Z29_COOLINGCOILDX, 8728.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_6_Z29_HEATINGCOIL, User-Specified Nominal Capacity [W], 7265.06471
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_6_Z29_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45407
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_6_Z29_SUPPLYFAN, Design Electric Power Consumption [W], 389.19990
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_6_Z30_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10393
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_6_Z30_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2078.54313
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_6_Z30_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_6_Z30_COOLINGCOILDX, 1997.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_6_Z30_COOLINGCOILDX, 1997.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_6_Z30_HEATINGCOIL, User-Specified Nominal Capacity [W], 1662.83450
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_6_Z30_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10393
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_6_Z30_SUPPLYFAN, Design Electric Power Consumption [W], 89.08042
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_Z31_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14210
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_Z31_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2841.91497
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_Z31_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_Z31_COOLINGCOILDX, 2731.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_Z31_COOLINGCOILDX, 2731.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_6_Z31_HEATINGCOIL, User-Specified Nominal Capacity [W], 2273.53198
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_6_Z31_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14210
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_6_Z31_SUPPLYFAN, Design Electric Power Consumption [W], 121.79636
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_Z32_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20400
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_Z32_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4079.99428
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_Z32_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_Z32_COOLINGCOILDX, 3921.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_Z32_COOLINGCOILDX, 3921.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_6_Z32_HEATINGCOIL, User-Specified Nominal Capacity [W], 3263.99542
 Component Sizing Information, Fan:VariableVolume, STORAGE_6_Z32_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20400
 Component Sizing Information, Fan:VariableVolume, STORAGE_6_Z32_SUPPLYFAN, Design Electric Power Consumption [W], 174.85690
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_7_Z33_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.58538
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_7_Z33_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11707.58609
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_7_Z33_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_7_Z33_COOLINGCOILDX, 11253.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_7_Z33_COOLINGCOILDX, 11253.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_7_Z33_HEATINGCOIL, User-Specified Nominal Capacity [W], 9366.06887
 Component Sizing Information, Fan:VariableVolume, LOBBY_7_Z33_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.58538
 Component Sizing Information, Fan:VariableVolume, LOBBY_7_Z33_SUPPLYFAN, Design Electric Power Consumption [W], 501.75369
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_7_Z34_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34760
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_7_Z34_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6952.07603
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_7_Z34_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_7_Z34_COOLINGCOILDX, 6682.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_7_Z34_COOLINGCOILDX, 6682.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_7_Z34_HEATINGCOIL, User-Specified Nominal Capacity [W], 5561.66083
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_7_Z34_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34760
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_7_Z34_SUPPLYFAN, Design Electric Power Consumption [W], 297.94612
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_7_Z35_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.35930
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_7_Z35_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7185.90724
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_7_Z35_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_7_Z35_COOLINGCOILDX, 6906.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_7_Z35_COOLINGCOILDX, 6906.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_7_Z35_HEATINGCOIL, User-Specified Nominal Capacity [W], 5748.72579
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_7_Z35_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.35930
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_7_Z35_SUPPLYFAN, Design Electric Power Consumption [W], 307.96745
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_Z36_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.68458
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_Z36_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 33691.57114
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_Z36_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_Z36_COOLINGCOILDX, 32383.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_Z36_COOLINGCOILDX, 32383.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_7_Z36_HEATINGCOIL, User-Specified Nominal Capacity [W], 26953.25692
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_7_Z36_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.68458
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_7_Z36_SUPPLYFAN, Design Electric Power Consumption [W], 1443.92448
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_Z37_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11914
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_Z37_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2382.73636
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_Z37_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_Z37_COOLINGCOILDX, 2290.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_Z37_COOLINGCOILDX, 2290.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_7_Z37_HEATINGCOIL, User-Specified Nominal Capacity [W], 1906.18909
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_7_Z37_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11914
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_7_Z37_SUPPLYFAN, Design Electric Power Consumption [W], 102.11727
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_Z38_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.14681E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_Z38_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1829.36115
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_Z38_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_Z38_COOLINGCOILDX, 1758.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_Z38_COOLINGCOILDX, 1758.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_7_Z38_HEATINGCOIL, User-Specified Nominal Capacity [W], 1463.48892
 Component Sizing Information, Fan:VariableVolume, STORAGE_7_Z38_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.14681E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_7_Z38_SUPPLYFAN, Design Electric Power Consumption [W], 78.40119
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z39_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45581
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z39_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9116.20726
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z39_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z39_COOLINGCOILDX, 8762.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z39_COOLINGCOILDX, 8762.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_8_Z39_HEATINGCOIL, User-Specified Nominal Capacity [W], 7292.96581
 Component Sizing Information, Fan:VariableVolume, LOBBY_8_Z39_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45581
 Component Sizing Information, Fan:VariableVolume, LOBBY_8_Z39_SUPPLYFAN, Design Electric Power Consumption [W], 390.69460
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_8_Z40_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.36204
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_8_Z40_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7240.81053
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_8_Z40_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_8_Z40_COOLINGCOILDX, 6959.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_8_Z40_COOLINGCOILDX, 6959.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_8_Z40_HEATINGCOIL, User-Specified Nominal Capacity [W], 5792.64842
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_8_Z40_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.36204
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_8_Z40_SUPPLYFAN, Design Electric Power Consumption [W], 310.32045
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_9_Z41_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10528
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_9_Z41_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2105.56018
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_9_Z41_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_9_Z41_COOLINGCOILDX, 2023.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_9_Z41_COOLINGCOILDX, 2023.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_9_Z41_HEATINGCOIL, User-Specified Nominal Capacity [W], 1684.44814
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_9_Z41_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10528
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_9_Z41_SUPPLYFAN, Design Electric Power Consumption [W], 90.23829
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_Z42_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.30054
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_Z42_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 26010.78395
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_Z42_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_Z42_COOLINGCOILDX, 25000.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_Z42_COOLINGCOILDX, 25000.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_9_Z42_HEATINGCOIL, User-Specified Nominal Capacity [W], 20808.62716
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_9_Z42_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.30054
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_9_Z42_SUPPLYFAN, Design Electric Power Consumption [W], 1114.74788
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_Z43_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13996
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_Z43_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2799.21248
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_Z43_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_Z43_COOLINGCOILDX, 2690.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_Z43_COOLINGCOILDX, 2690.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_9_Z43_HEATINGCOIL, User-Specified Nominal Capacity [W], 2239.36999
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_9_Z43_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13996
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_9_Z43_SUPPLYFAN, Design Electric Power Consumption [W], 119.96625
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_Z44_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 6.33562E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_Z44_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1267.12307
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_Z44_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_Z44_COOLINGCOILDX, 1217.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_Z44_COOLINGCOILDX, 1217.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_9_Z44_HEATINGCOIL, User-Specified Nominal Capacity [W], 1013.69846
 Component Sizing Information, Fan:VariableVolume, STORAGE_9_Z44_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 6.33562E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_9_Z44_SUPPLYFAN, Design Electric Power Consumption [W], 54.30527
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_10_Z45_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44187
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_10_Z45_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8837.39775
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_10_Z45_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_10_Z45_COOLINGCOILDX, 8494.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_10_Z45_COOLINGCOILDX, 8494.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_10_Z45_HEATINGCOIL, User-Specified Nominal Capacity [W], 7069.91820
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_10_Z45_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44187
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_10_Z45_SUPPLYFAN, Design Electric Power Consumption [W], 378.74562
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_10_Z46_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31137
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_10_Z46_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6227.45957
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_10_Z46_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_10_Z46_COOLINGCOILDX, 5985.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_10_Z46_COOLINGCOILDX, 5985.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_10_Z46_HEATINGCOIL, User-Specified Nominal Capacity [W], 4981.96765
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_10_Z46_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31137
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_10_Z46_SUPPLYFAN, Design Electric Power Consumption [W], 266.89112
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_10_Z47_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22120
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_10_Z47_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4423.97433
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_10_Z47_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_10_Z47_COOLINGCOILDX, 4252.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_10_Z47_COOLINGCOILDX, 4252.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_10_Z47_HEATINGCOIL, User-Specified Nominal Capacity [W], 3539.17947
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_10_Z47_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22120
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_10_Z47_SUPPLYFAN, Design Electric Power Consumption [W], 189.59890
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_10_Z48_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 6.58421E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_10_Z48_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1316.84119
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_10_Z48_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_10_Z48_COOLINGCOILDX, 1265.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_10_Z48_COOLINGCOILDX, 1265.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_10_Z48_HEATINGCOIL, User-Specified Nominal Capacity [W], 1053.47295
 Component Sizing Information, Fan:VariableVolume, STORAGE_10_Z48_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 6.58421E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_10_Z48_SUPPLYFAN, Design Electric Power Consumption [W], 56.43605
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_11_Z49_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22859
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_11_Z49_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4571.85389
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_11_Z49_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_11_Z49_COOLINGCOILDX, 4394.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_11_Z49_COOLINGCOILDX, 4394.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_11_Z49_HEATINGCOIL, User-Specified Nominal Capacity [W], 3657.48311
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_11_Z49_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22859
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_11_Z49_SUPPLYFAN, Design Electric Power Consumption [W], 195.93660
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_11_Z50_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19597
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_11_Z50_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3919.39100
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_11_Z50_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_11_Z50_COOLINGCOILDX, 3767.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_11_Z50_COOLINGCOILDX, 3767.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_11_Z50_HEATINGCOIL, User-Specified Nominal Capacity [W], 3135.51280
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_11_Z50_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19597
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_11_Z50_SUPPLYFAN, Design Electric Power Consumption [W], 167.97390
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_11_Z51_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.27989
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_11_Z51_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5597.74222
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_11_Z51_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_11_Z51_COOLINGCOILDX, 5380.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_11_Z51_COOLINGCOILDX, 5380.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_11_Z51_HEATINGCOIL, User-Specified Nominal Capacity [W], 4478.19377
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_11_Z51_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.27989
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_11_Z51_SUPPLYFAN, Design Electric Power Consumption [W], 239.90324
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_11_Z52_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.70164
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_11_Z52_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14032.75424
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_11_Z52_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_11_Z52_COOLINGCOILDX, 13487.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_11_Z52_COOLINGCOILDX, 13487.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_11_Z52_HEATINGCOIL, User-Specified Nominal Capacity [W], 11226.20339
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_11_Z52_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.70164
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_11_Z52_SUPPLYFAN, Design Electric Power Consumption [W], 601.40375
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_11_Z53_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10421
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_11_Z53_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2084.15140
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_11_Z53_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_11_Z53_COOLINGCOILDX, 2003.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_11_Z53_COOLINGCOILDX, 2003.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_11_Z53_HEATINGCOIL, User-Specified Nominal Capacity [W], 1667.32112
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_11_Z53_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10421
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_11_Z53_SUPPLYFAN, Design Electric Power Consumption [W], 89.32077
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_11_Z54_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24718
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_11_Z54_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4943.56798
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_11_Z54_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_11_Z54_COOLINGCOILDX, 4751.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_11_Z54_COOLINGCOILDX, 4751.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_11_Z54_HEATINGCOIL, User-Specified Nominal Capacity [W], 3954.85438
 Component Sizing Information, Fan:VariableVolume, STORAGE_11_Z54_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24718
 Component Sizing Information, Fan:VariableVolume, STORAGE_11_Z54_SUPPLYFAN, Design Electric Power Consumption [W], 211.86720
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_12_Z55_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.30458
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_12_Z55_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6091.53076
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_12_Z55_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_12_Z55_COOLINGCOILDX, 5855.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_12_Z55_COOLINGCOILDX, 5855.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_12_Z55_HEATINGCOIL, User-Specified Nominal Capacity [W], 4873.22461
 Component Sizing Information, Fan:VariableVolume, LOBBY_12_Z55_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.30458
 Component Sizing Information, Fan:VariableVolume, LOBBY_12_Z55_SUPPLYFAN, Design Electric Power Consumption [W], 261.06560
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_12_Z56_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16085
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_12_Z56_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3217.08424
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_12_Z56_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_12_Z56_COOLINGCOILDX, 3092.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_12_Z56_COOLINGCOILDX, 3092.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_12_Z56_HEATINGCOIL, User-Specified Nominal Capacity [W], 2573.66739
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_12_Z56_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16085
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_12_Z56_SUPPLYFAN, Design Electric Power Consumption [W], 137.87504
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_12_Z57_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24740
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_12_Z57_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4948.01851
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_12_Z57_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_12_Z57_COOLINGCOILDX, 4755.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_12_Z57_COOLINGCOILDX, 4755.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_12_Z57_HEATINGCOIL, User-Specified Nominal Capacity [W], 3958.41481
 Component Sizing Information, Fan:VariableVolume, STORAGE_12_Z57_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24740
 Component Sizing Information, Fan:VariableVolume, STORAGE_12_Z57_SUPPLYFAN, Design Electric Power Consumption [W], 212.05794
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_13_Z58_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.94304
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_13_Z58_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 18860.79957
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_13_Z58_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_13_Z58_COOLINGCOILDX, 18128.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_13_Z58_COOLINGCOILDX, 18128.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_13_Z58_HEATINGCOIL, User-Specified Nominal Capacity [W], 15088.63965
 Component Sizing Information, Fan:VariableVolume, LOBBY_13_Z58_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.94304
 Component Sizing Information, Fan:VariableVolume, LOBBY_13_Z58_SUPPLYFAN, Design Electric Power Consumption [W], 808.31998
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_13_Z59_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39451
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_13_Z59_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7890.28252
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_13_Z59_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_13_Z59_COOLINGCOILDX, 7583.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_13_Z59_COOLINGCOILDX, 7583.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_13_Z59_HEATINGCOIL, User-Specified Nominal Capacity [W], 6312.22601
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_13_Z59_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39451
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_13_Z59_SUPPLYFAN, Design Electric Power Consumption [W], 338.15497
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_13_Z60_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23966
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_13_Z60_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4793.17808
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_13_Z60_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_13_Z60_COOLINGCOILDX, 4607.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_13_Z60_COOLINGCOILDX, 4607.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_13_Z60_HEATINGCOIL, User-Specified Nominal Capacity [W], 3834.54246
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_13_Z60_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23966
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_13_Z60_SUPPLYFAN, Design Electric Power Consumption [W], 205.42192
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_13_Z61_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20019
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_13_Z61_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4003.76802
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_13_Z61_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_13_Z61_COOLINGCOILDX, 3848.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_13_Z61_COOLINGCOILDX, 3848.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_13_Z61_HEATINGCOIL, User-Specified Nominal Capacity [W], 3203.01442
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_13_Z61_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20019
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_13_Z61_SUPPLYFAN, Design Electric Power Consumption [W], 171.59006
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_13_Z62_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.63594E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_13_Z62_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1927.18705
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_13_Z62_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_13_Z62_COOLINGCOILDX, 1852.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_13_Z62_COOLINGCOILDX, 1852.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_13_Z62_HEATINGCOIL, User-Specified Nominal Capacity [W], 1541.74964
 Component Sizing Information, Fan:VariableVolume, STORAGE_13_Z62_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.63594E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_13_Z62_SUPPLYFAN, Design Electric Power Consumption [W], 82.59373
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_14_Z63_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.52970
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_14_Z63_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 10593.90974
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_14_Z63_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_14_Z63_COOLINGCOILDX, 10182.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_14_Z63_COOLINGCOILDX, 10182.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_14_Z63_HEATINGCOIL, User-Specified Nominal Capacity [W], 8475.12779
 Component Sizing Information, Fan:VariableVolume, LOBBY_14_Z63_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.52970
 Component Sizing Information, Fan:VariableVolume, LOBBY_14_Z63_SUPPLYFAN, Design Electric Power Consumption [W], 454.02470
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_14_Z64_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39208
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_14_Z64_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7841.52052
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_14_Z64_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_14_Z64_COOLINGCOILDX, 7537.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_14_Z64_COOLINGCOILDX, 7537.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_14_Z64_HEATINGCOIL, User-Specified Nominal Capacity [W], 6273.21642
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_14_Z64_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39208
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_14_Z64_SUPPLYFAN, Design Electric Power Consumption [W], 336.06517
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_14_Z65_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31576
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_14_Z65_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6315.11957
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_14_Z65_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_14_Z65_COOLINGCOILDX, 6069.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_14_Z65_COOLINGCOILDX, 6069.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_14_Z65_HEATINGCOIL, User-Specified Nominal Capacity [W], 5052.09565
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_14_Z65_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31576
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_14_Z65_SUPPLYFAN, Design Electric Power Consumption [W], 270.64798
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_14_Z66_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.32669
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_14_Z66_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 46533.87586
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_14_Z66_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_14_Z66_COOLINGCOILDX, 44727.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_14_Z66_COOLINGCOILDX, 44727.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_14_Z66_HEATINGCOIL, User-Specified Nominal Capacity [W], 37227.10069
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_14_Z66_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.32669
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_14_Z66_SUPPLYFAN, Design Electric Power Consumption [W], 1994.30897
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_14_Z67_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.77078E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_14_Z67_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1954.15591
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_14_Z67_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_14_Z67_COOLINGCOILDX, 1878.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_14_Z67_COOLINGCOILDX, 1878.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_14_Z67_HEATINGCOIL, User-Specified Nominal Capacity [W], 1563.32473
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_14_Z67_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.77078E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_14_Z67_SUPPLYFAN, Design Electric Power Consumption [W], 83.74954
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_15_Z68_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45138
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_15_Z68_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9027.53540
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_15_Z68_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_15_Z68_COOLINGCOILDX, 8677.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_15_Z68_COOLINGCOILDX, 8677.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_15_Z68_HEATINGCOIL, User-Specified Nominal Capacity [W], 7222.02832
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_15_Z68_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45138
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_15_Z68_SUPPLYFAN, Design Electric Power Consumption [W], 386.89437
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_15_Z69_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37424
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_15_Z69_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7484.85822
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_15_Z69_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_15_Z69_COOLINGCOILDX, 7194.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_15_Z69_COOLINGCOILDX, 7194.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_15_Z69_HEATINGCOIL, User-Specified Nominal Capacity [W], 5987.88657
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_15_Z69_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37424
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_15_Z69_SUPPLYFAN, Design Electric Power Consumption [W], 320.77964
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_15_Z70_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22061
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_15_Z70_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4412.11635
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_15_Z70_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_15_Z70_COOLINGCOILDX, 4240.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_15_Z70_COOLINGCOILDX, 4240.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_15_Z70_HEATINGCOIL, User-Specified Nominal Capacity [W], 3529.69308
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_15_Z70_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22061
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_15_Z70_SUPPLYFAN, Design Electric Power Consumption [W], 189.09070
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_15_Z71_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10683
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_15_Z71_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2136.51105
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_15_Z71_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_15_Z71_COOLINGCOILDX, 2053.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_15_Z71_COOLINGCOILDX, 2053.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_15_Z71_HEATINGCOIL, User-Specified Nominal Capacity [W], 1709.20884
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_15_Z71_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10683
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_15_Z71_SUPPLYFAN, Design Electric Power Consumption [W], 91.56476
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_16_Z72_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.35979
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_16_Z72_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7195.79556
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_16_Z72_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_16_Z72_COOLINGCOILDX, 6916.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_16_Z72_COOLINGCOILDX, 6916.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_16_Z72_HEATINGCOIL, User-Specified Nominal Capacity [W], 5756.63645
 Component Sizing Information, Fan:VariableVolume, LOBBY_16_Z72_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.35979
 Component Sizing Information, Fan:VariableVolume, LOBBY_16_Z72_SUPPLYFAN, Design Electric Power Consumption [W], 308.39124
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_16_Z73_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23301
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_16_Z73_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4660.13134
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_16_Z73_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_16_Z73_COOLINGCOILDX, 4479.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_16_Z73_COOLINGCOILDX, 4479.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_16_Z73_HEATINGCOIL, User-Specified Nominal Capacity [W], 3728.10507
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_16_Z73_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23301
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_16_Z73_SUPPLYFAN, Design Electric Power Consumption [W], 199.71991
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_16_Z74_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.18543
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_16_Z74_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 23708.62697
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_16_Z74_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_16_Z74_COOLINGCOILDX, 22788.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_16_Z74_COOLINGCOILDX, 22788.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_16_Z74_HEATINGCOIL, User-Specified Nominal Capacity [W], 18966.90158
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_16_Z74_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.18543
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_16_Z74_SUPPLYFAN, Design Electric Power Consumption [W], 1016.08401
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_16_Z75_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15505
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_16_Z75_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3100.94891
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_16_Z75_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_16_Z75_COOLINGCOILDX, 2980.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_16_Z75_COOLINGCOILDX, 2980.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_16_Z75_HEATINGCOIL, User-Specified Nominal Capacity [W], 2480.75913
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_16_Z75_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15505
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_16_Z75_SUPPLYFAN, Design Electric Power Consumption [W], 132.89781
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_16_Z76_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24007
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_16_Z76_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4801.30729
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_16_Z76_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_16_Z76_COOLINGCOILDX, 4614.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_16_Z76_COOLINGCOILDX, 4614.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_16_Z76_HEATINGCOIL, User-Specified Nominal Capacity [W], 3841.04583
 Component Sizing Information, Fan:VariableVolume, STORAGE_16_Z76_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24007
 Component Sizing Information, Fan:VariableVolume, STORAGE_16_Z76_SUPPLYFAN, Design Electric Power Consumption [W], 205.77031
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_17_Z77_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.36248
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_17_Z77_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7249.63596
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_17_Z77_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_17_Z77_COOLINGCOILDX, 6968.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_17_Z77_COOLINGCOILDX, 6968.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_17_Z77_HEATINGCOIL, User-Specified Nominal Capacity [W], 5799.70877
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_17_Z77_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.36248
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_17_Z77_SUPPLYFAN, Design Electric Power Consumption [W], 310.69868
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_17_Z78_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23481
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_17_Z78_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4696.24178
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_17_Z78_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_17_Z78_COOLINGCOILDX, 4513.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_17_Z78_COOLINGCOILDX, 4513.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_17_Z78_HEATINGCOIL, User-Specified Nominal Capacity [W], 3756.99343
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_17_Z78_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23481
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_17_Z78_SUPPLYFAN, Design Electric Power Consumption [W], 201.26750
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_17_Z79_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.27281
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_17_Z79_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 25456.18396
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_17_Z79_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_17_Z79_COOLINGCOILDX, 24467.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_17_Z79_COOLINGCOILDX, 24467.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_17_Z79_HEATINGCOIL, User-Specified Nominal Capacity [W], 20364.94717
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_17_Z79_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.27281
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_17_Z79_SUPPLYFAN, Design Electric Power Consumption [W], 1090.97931
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_17_Z80_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13613
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_17_Z80_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2722.59129
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_17_Z80_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_17_Z80_COOLINGCOILDX, 2616.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_17_Z80_COOLINGCOILDX, 2616.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_17_Z80_HEATINGCOIL, User-Specified Nominal Capacity [W], 2178.07303
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_17_Z80_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13613
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_17_Z80_SUPPLYFAN, Design Electric Power Consumption [W], 116.68248
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_17_Z81_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.33469E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_17_Z81_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1666.93844
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_17_Z81_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_17_Z81_COOLINGCOILDX, 1602.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_17_Z81_COOLINGCOILDX, 1602.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_17_Z81_HEATINGCOIL, User-Specified Nominal Capacity [W], 1333.55075
 Component Sizing Information, Fan:VariableVolume, STORAGE_17_Z81_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.33469E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_17_Z81_SUPPLYFAN, Design Electric Power Consumption [W], 71.44022
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_18_Z82_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16687
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_18_Z82_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3337.42566
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_18_Z82_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_18_Z82_COOLINGCOILDX, 3207.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_18_Z82_COOLINGCOILDX, 3207.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_18_Z82_HEATINGCOIL, User-Specified Nominal Capacity [W], 2669.94053
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_18_Z82_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16687
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_18_Z82_SUPPLYFAN, Design Electric Power Consumption [W], 143.03253
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_18_Z83_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37104
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_18_Z83_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7420.87673
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_18_Z83_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_18_Z83_COOLINGCOILDX, 7132.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_18_Z83_COOLINGCOILDX, 7132.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_18_Z83_HEATINGCOIL, User-Specified Nominal Capacity [W], 5936.70138
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_18_Z83_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37104
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_18_Z83_SUPPLYFAN, Design Electric Power Consumption [W], 318.03757
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_18_Z84_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.49472E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_18_Z84_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1698.94448
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_18_Z84_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_18_Z84_COOLINGCOILDX, 1633.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_18_Z84_COOLINGCOILDX, 1633.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_18_Z84_HEATINGCOIL, User-Specified Nominal Capacity [W], 1359.15558
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_18_Z84_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.49472E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_18_Z84_SUPPLYFAN, Design Electric Power Consumption [W], 72.81191
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_18_Z85_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.64380E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_18_Z85_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1528.75949
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_18_Z85_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_18_Z85_COOLINGCOILDX, 1469.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_18_Z85_COOLINGCOILDX, 1469.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_18_Z85_HEATINGCOIL, User-Specified Nominal Capacity [W], 1223.00760
 Component Sizing Information, Fan:VariableVolume, STORAGE_18_Z85_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.64380E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_18_Z85_SUPPLYFAN, Design Electric Power Consumption [W], 65.51826
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_19_Z86_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.57565
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_19_Z86_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11512.95451
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_19_Z86_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_19_Z86_COOLINGCOILDX, 11066.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_19_Z86_COOLINGCOILDX, 11066.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_19_Z86_HEATINGCOIL, User-Specified Nominal Capacity [W], 9210.36361
 Component Sizing Information, Fan:VariableVolume, LOBBY_19_Z86_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.57565
 Component Sizing Information, Fan:VariableVolume, LOBBY_19_Z86_SUPPLYFAN, Design Electric Power Consumption [W], 493.41234
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_19_Z87_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11988
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_19_Z87_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2397.69908
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_19_Z87_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_19_Z87_COOLINGCOILDX, 2304.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_19_Z87_COOLINGCOILDX, 2304.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_19_Z87_HEATINGCOIL, User-Specified Nominal Capacity [W], 1918.15927
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_19_Z87_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11988
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_19_Z87_SUPPLYFAN, Design Electric Power Consumption [W], 102.75853
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_19_Z88_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.63574
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_19_Z88_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12714.80308
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_19_Z88_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_19_Z88_COOLINGCOILDX, 12221.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_19_Z88_COOLINGCOILDX, 12221.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_19_Z88_HEATINGCOIL, User-Specified Nominal Capacity [W], 10171.84247
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_19_Z88_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.63574
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_19_Z88_SUPPLYFAN, Design Electric Power Consumption [W], 544.92013
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_19_Z89_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23619
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_19_Z89_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4723.77838
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_19_Z89_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_19_Z89_COOLINGCOILDX, 4540.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_19_Z89_COOLINGCOILDX, 4540.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_19_Z89_HEATINGCOIL, User-Specified Nominal Capacity [W], 3779.02271
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_19_Z89_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23619
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_19_Z89_SUPPLYFAN, Design Electric Power Consumption [W], 202.44765
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_19_Z90_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 5.48506E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_19_Z90_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1097.01224
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_19_Z90_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_19_Z90_COOLINGCOILDX, 1054.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_19_Z90_COOLINGCOILDX, 1054.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_19_Z90_HEATINGCOIL, User-Specified Nominal Capacity [W], 877.60979
 Component Sizing Information, Fan:VariableVolume, STORAGE_19_Z90_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 5.48506E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_19_Z90_SUPPLYFAN, Design Electric Power Consumption [W], 47.01481
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_20_Z91_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.89846
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_20_Z91_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17969.21065
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_20_Z91_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_20_Z91_COOLINGCOILDX, 17271.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_20_Z91_COOLINGCOILDX, 17271.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_20_Z91_HEATINGCOIL, User-Specified Nominal Capacity [W], 14375.36852
 Component Sizing Information, Fan:VariableVolume, LOBBY_20_Z91_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.89846
 Component Sizing Information, Fan:VariableVolume, LOBBY_20_Z91_SUPPLYFAN, Design Electric Power Consumption [W], 770.10903
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_20_Z92_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.29956
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_20_Z92_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5991.13975
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_20_Z92_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_20_Z92_COOLINGCOILDX, 5758.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_20_Z92_COOLINGCOILDX, 5758.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_20_Z92_HEATINGCOIL, User-Specified Nominal Capacity [W], 4792.91180
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_20_Z92_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.29956
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_20_Z92_SUPPLYFAN, Design Electric Power Consumption [W], 256.76313
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_20_Z93_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34344
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_20_Z93_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6868.87335
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_20_Z93_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_20_Z93_COOLINGCOILDX, 6602.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_20_Z93_COOLINGCOILDX, 6602.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_20_Z93_HEATINGCOIL, User-Specified Nominal Capacity [W], 5495.09868
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_20_Z93_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34344
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_20_Z93_SUPPLYFAN, Design Electric Power Consumption [W], 294.38029
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_20_Z94_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14323
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_20_Z94_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2864.59112
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_20_Z94_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_20_Z94_COOLINGCOILDX, 2753.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_20_Z94_COOLINGCOILDX, 2753.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_20_Z94_HEATINGCOIL, User-Specified Nominal Capacity [W], 2291.67290
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_20_Z94_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14323
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_20_Z94_SUPPLYFAN, Design Electric Power Consumption [W], 122.76819
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_20_Z95_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21873
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_20_Z95_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4374.68193
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_20_Z95_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_20_Z95_COOLINGCOILDX, 4204.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_20_Z95_COOLINGCOILDX, 4204.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_20_Z95_HEATINGCOIL, User-Specified Nominal Capacity [W], 3499.74555
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_20_Z95_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21873
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_20_Z95_SUPPLYFAN, Design Electric Power Consumption [W], 187.48637
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_21_Z96_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.63063
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_21_Z96_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12612.66302
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_21_Z96_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_21_Z96_COOLINGCOILDX, 12123.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_21_Z96_COOLINGCOILDX, 12123.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_21_Z96_HEATINGCOIL, User-Specified Nominal Capacity [W], 10090.13042
 Component Sizing Information, Fan:VariableVolume, LOBBY_21_Z96_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.63063
 Component Sizing Information, Fan:VariableVolume, LOBBY_21_Z96_SUPPLYFAN, Design Electric Power Consumption [W], 540.54270
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_21_Z97_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23964
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_21_Z97_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4792.75365
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_21_Z97_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_21_Z97_COOLINGCOILDX, 4606.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_21_Z97_COOLINGCOILDX, 4606.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_21_Z97_HEATINGCOIL, User-Specified Nominal Capacity [W], 3834.20292
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_21_Z97_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23964
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_21_Z97_SUPPLYFAN, Design Electric Power Consumption [W], 205.40373
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_21_Z98_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11729
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_21_Z98_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2345.86686
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_21_Z98_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_21_Z98_COOLINGCOILDX, 2254.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_21_Z98_COOLINGCOILDX, 2254.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_21_Z98_HEATINGCOIL, User-Specified Nominal Capacity [W], 1876.69349
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_21_Z98_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11729
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_21_Z98_SUPPLYFAN, Design Electric Power Consumption [W], 100.53715
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_21_Z99_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.25945
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_21_Z99_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5189.07131
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_21_Z99_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_21_Z99_COOLINGCOILDX, 4987.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_21_Z99_COOLINGCOILDX, 4987.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_21_Z99_HEATINGCOIL, User-Specified Nominal Capacity [W], 4151.25705
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_21_Z99_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.25945
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_21_Z99_SUPPLYFAN, Design Electric Power Consumption [W], 222.38877
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_21_Z100_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21643
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_21_Z100_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4328.69523
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_21_Z100_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_21_Z100_COOLINGCOILDX, 4160.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_21_Z100_COOLINGCOILDX, 4160.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_21_Z100_HEATINGCOIL, User-Specified Nominal Capacity [W], 3462.95618
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_21_Z100_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21643
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_21_Z100_SUPPLYFAN, Design Electric Power Consumption [W], 185.51551
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_21_Z101_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22844
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_21_Z101_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4568.89413
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_21_Z101_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_21_Z101_COOLINGCOILDX, 4391.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_21_Z101_COOLINGCOILDX, 4391.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_21_Z101_HEATINGCOIL, User-Specified Nominal Capacity [W], 3655.11530
 Component Sizing Information, Fan:VariableVolume, STORAGE_21_Z101_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22844
 Component Sizing Information, Fan:VariableVolume, STORAGE_21_Z101_SUPPLYFAN, Design Electric Power Consumption [W], 195.80975
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_22_Z102_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.47389
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_22_Z102_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9477.82107
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_22_Z102_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_22_Z102_COOLINGCOILDX, 9109.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_22_Z102_COOLINGCOILDX, 9109.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_22_Z102_HEATINGCOIL, User-Specified Nominal Capacity [W], 7582.25685
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_22_Z102_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.47389
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_22_Z102_SUPPLYFAN, Design Electric Power Consumption [W], 406.19233
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_22_Z103_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.49065
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_22_Z103_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9812.95951
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_22_Z103_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_22_Z103_COOLINGCOILDX, 9432.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_22_Z103_COOLINGCOILDX, 9432.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_22_Z103_HEATINGCOIL, User-Specified Nominal Capacity [W], 7850.36761
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_22_Z103_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.49065
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_22_Z103_SUPPLYFAN, Design Electric Power Consumption [W], 420.55541
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_22_Z104_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.13441
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_22_Z104_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 42688.16110
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_22_Z104_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_22_Z104_COOLINGCOILDX, 41030.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_22_Z104_COOLINGCOILDX, 41030.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_22_Z104_HEATINGCOIL, User-Specified Nominal Capacity [W], 34150.52888
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_22_Z104_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.13441
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_22_Z104_SUPPLYFAN, Design Electric Power Consumption [W], 1829.49262
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_22_Z105_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13166
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_22_Z105_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2633.25634
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_22_Z105_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_22_Z105_COOLINGCOILDX, 2531.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_22_Z105_COOLINGCOILDX, 2531.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_22_Z105_HEATINGCOIL, User-Specified Nominal Capacity [W], 2106.60507
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_22_Z105_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13166
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_22_Z105_SUPPLYFAN, Design Electric Power Consumption [W], 112.85384
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_22_Z106_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21735
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_22_Z106_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4347.00088
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_22_Z106_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_22_Z106_COOLINGCOILDX, 4178.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_22_Z106_COOLINGCOILDX, 4178.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_22_Z106_HEATINGCOIL, User-Specified Nominal Capacity [W], 3477.60070
 Component Sizing Information, Fan:VariableVolume, STORAGE_22_Z106_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21735
 Component Sizing Information, Fan:VariableVolume, STORAGE_22_Z106_SUPPLYFAN, Design Electric Power Consumption [W], 186.30004
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_23_Z107_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.49933
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_23_Z107_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9986.50687
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_23_Z107_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_23_Z107_COOLINGCOILDX, 9598.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_23_Z107_COOLINGCOILDX, 9598.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_23_Z107_HEATINGCOIL, User-Specified Nominal Capacity [W], 7989.20549
 Component Sizing Information, Fan:VariableVolume, LOBBY_23_Z107_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.49933
 Component Sizing Information, Fan:VariableVolume, LOBBY_23_Z107_SUPPLYFAN, Design Electric Power Consumption [W], 427.99315
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_23_Z108_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.30728
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_23_Z108_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6145.59218
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_23_Z108_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_23_Z108_COOLINGCOILDX, 5907.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_23_Z108_COOLINGCOILDX, 5907.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_23_Z108_HEATINGCOIL, User-Specified Nominal Capacity [W], 4916.47375
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_23_Z108_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.30728
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_23_Z108_SUPPLYFAN, Design Electric Power Consumption [W], 263.38252
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_23_Z109_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45538
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_23_Z109_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9107.68594
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_23_Z109_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_23_Z109_COOLINGCOILDX, 8754.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_23_Z109_COOLINGCOILDX, 8754.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_23_Z109_HEATINGCOIL, User-Specified Nominal Capacity [W], 7286.14875
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_23_Z109_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45538
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_23_Z109_SUPPLYFAN, Design Electric Power Consumption [W], 390.32940
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_23_Z110_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.62532
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_23_Z110_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 32506.38311
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_23_Z110_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_23_Z110_COOLINGCOILDX, 31244.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_23_Z110_COOLINGCOILDX, 31244.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_23_Z110_HEATINGCOIL, User-Specified Nominal Capacity [W], 26005.10649
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_23_Z110_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.62532
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_23_Z110_SUPPLYFAN, Design Electric Power Consumption [W], 1393.13070
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_23_Z111_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21920
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_23_Z111_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4384.00046
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_23_Z111_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_23_Z111_COOLINGCOILDX, 4213.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_23_Z111_COOLINGCOILDX, 4213.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_23_Z111_HEATINGCOIL, User-Specified Nominal Capacity [W], 3507.20037
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_23_Z111_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21920
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_23_Z111_SUPPLYFAN, Design Electric Power Consumption [W], 187.88573
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_23_Z112_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22159
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_23_Z112_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4431.79326
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_23_Z112_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_23_Z112_COOLINGCOILDX, 4259.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_23_Z112_COOLINGCOILDX, 4259.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_23_Z112_HEATINGCOIL, User-Specified Nominal Capacity [W], 3545.43461
 Component Sizing Information, Fan:VariableVolume, STORAGE_23_Z112_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22159
 Component Sizing Information, Fan:VariableVolume, STORAGE_23_Z112_SUPPLYFAN, Design Electric Power Consumption [W], 189.93400
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_25_Z113_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13509
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_25_Z113_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2701.84760
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_25_Z113_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_25_Z113_COOLINGCOILDX, 2596.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_25_Z113_COOLINGCOILDX, 2596.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_25_Z113_HEATINGCOIL, User-Specified Nominal Capacity [W], 2161.47808
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_25_Z113_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13509
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_25_Z113_SUPPLYFAN, Design Electric Power Consumption [W], 115.79347
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_25_Z114_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.79801
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_25_Z114_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 35960.15310
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_25_Z114_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_25_Z114_COOLINGCOILDX, 34564.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_25_Z114_COOLINGCOILDX, 34564.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_25_Z114_HEATINGCOIL, User-Specified Nominal Capacity [W], 28768.12248
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_25_Z114_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.79801
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_25_Z114_SUPPLYFAN, Design Electric Power Consumption [W], 1541.14942
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_25_Z115_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18634
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_25_Z115_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3726.70769
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_25_Z115_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_25_Z115_COOLINGCOILDX, 3582.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_25_Z115_COOLINGCOILDX, 3582.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_25_Z115_HEATINGCOIL, User-Specified Nominal Capacity [W], 2981.36615
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_25_Z115_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18634
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_25_Z115_SUPPLYFAN, Design Electric Power Consumption [W], 159.71604
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_25_Z116_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.61680E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_25_Z116_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1923.35973
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_25_Z116_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_25_Z116_COOLINGCOILDX, 1848.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_25_Z116_COOLINGCOILDX, 1848.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_25_Z116_HEATINGCOIL, User-Specified Nominal Capacity [W], 1538.68778
 Component Sizing Information, Fan:VariableVolume, STORAGE_25_Z116_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.61680E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_25_Z116_SUPPLYFAN, Design Electric Power Consumption [W], 82.42970
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_26_Z117_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.76110
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_26_Z117_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 15222.08636
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_26_Z117_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_26_Z117_COOLINGCOILDX, 14631.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_26_Z117_COOLINGCOILDX, 14631.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_26_Z117_HEATINGCOIL, User-Specified Nominal Capacity [W], 12177.66909
 Component Sizing Information, Fan:VariableVolume, LOBBY_26_Z117_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.76110
 Component Sizing Information, Fan:VariableVolume, LOBBY_26_Z117_SUPPLYFAN, Design Electric Power Consumption [W], 652.37513
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_26_Z118_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.48581
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_26_Z118_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9716.28042
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_26_Z118_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_26_Z118_COOLINGCOILDX, 9339.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_26_Z118_COOLINGCOILDX, 9339.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_26_Z118_HEATINGCOIL, User-Specified Nominal Capacity [W], 7773.02433
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_26_Z118_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.48581
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_26_Z118_SUPPLYFAN, Design Electric Power Consumption [W], 416.41202
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_26_Z119_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.27663
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_26_Z119_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5532.57352
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_26_Z119_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_26_Z119_COOLINGCOILDX, 5317.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_26_Z119_COOLINGCOILDX, 5317.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_26_Z119_HEATINGCOIL, User-Specified Nominal Capacity [W], 4426.05881
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_26_Z119_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.27663
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_26_Z119_SUPPLYFAN, Design Electric Power Consumption [W], 237.11029
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_26_Z120_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37338
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_26_Z120_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7467.50795
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_26_Z120_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_26_Z120_COOLINGCOILDX, 7177.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_26_Z120_COOLINGCOILDX, 7177.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_26_Z120_HEATINGCOIL, User-Specified Nominal Capacity [W], 5974.00636
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_26_Z120_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37338
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_26_Z120_SUPPLYFAN, Design Electric Power Consumption [W], 320.03606
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_26_Z121_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.12050
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_26_Z121_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 42410.02204
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_26_Z121_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_26_Z121_COOLINGCOILDX, 40763.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_26_Z121_COOLINGCOILDX, 40763.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_26_Z121_HEATINGCOIL, User-Specified Nominal Capacity [W], 33928.01764
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_26_Z121_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.12050
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_26_Z121_SUPPLYFAN, Design Electric Power Consumption [W], 1817.57237
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_26_Z122_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21143
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_26_Z122_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4228.57748
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_26_Z122_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_26_Z122_COOLINGCOILDX, 4064.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_26_Z122_COOLINGCOILDX, 4064.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_26_Z122_HEATINGCOIL, User-Specified Nominal Capacity [W], 3382.86198
 Component Sizing Information, Fan:VariableVolume, STORAGE_26_Z122_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21143
 Component Sizing Information, Fan:VariableVolume, STORAGE_26_Z122_SUPPLYFAN, Design Electric Power Consumption [W], 181.22475
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_27_Z123_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.90917
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_27_Z123_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 18183.35862
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_27_Z123_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_27_Z123_COOLINGCOILDX, 17477.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_27_Z123_COOLINGCOILDX, 17477.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_27_Z123_HEATINGCOIL, User-Specified Nominal Capacity [W], 14546.68690
 Component Sizing Information, Fan:VariableVolume, LOBBY_27_Z123_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.90917
 Component Sizing Information, Fan:VariableVolume, LOBBY_27_Z123_SUPPLYFAN, Design Electric Power Consumption [W], 779.28680
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_27_Z124_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.41724
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_27_Z124_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8344.89338
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_27_Z124_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_27_Z124_COOLINGCOILDX, 8020.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_27_Z124_COOLINGCOILDX, 8020.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_27_Z124_HEATINGCOIL, User-Specified Nominal Capacity [W], 6675.91470
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_27_Z124_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.41724
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_27_Z124_SUPPLYFAN, Design Electric Power Consumption [W], 357.63829
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_27_Z125_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12010
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_27_Z125_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2401.98883
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_27_Z125_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_27_Z125_COOLINGCOILDX, 2308.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_27_Z125_COOLINGCOILDX, 2308.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_27_Z125_HEATINGCOIL, User-Specified Nominal Capacity [W], 1921.59106
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_27_Z125_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12010
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_27_Z125_SUPPLYFAN, Design Electric Power Consumption [W], 102.94238
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_27_Z126_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.67758
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_27_Z126_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 13551.58981
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_27_Z126_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_27_Z126_COOLINGCOILDX, 13025.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_27_Z126_COOLINGCOILDX, 13025.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_27_Z126_HEATINGCOIL, User-Specified Nominal Capacity [W], 10841.27185
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_27_Z126_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.67758
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_27_Z126_SUPPLYFAN, Design Electric Power Consumption [W], 580.78242
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_27_Z127_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22199
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_27_Z127_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4439.71271
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_27_Z127_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_27_Z127_COOLINGCOILDX, 4267.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_27_Z127_COOLINGCOILDX, 4267.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_27_Z127_HEATINGCOIL, User-Specified Nominal Capacity [W], 3551.77017
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_27_Z127_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22199
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_27_Z127_SUPPLYFAN, Design Electric Power Consumption [W], 190.27340
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_28_Z128_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18348
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_28_Z128_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3669.67121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_28_Z128_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_28_Z128_COOLINGCOILDX, 3527.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_28_Z128_COOLINGCOILDX, 3527.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_28_Z128_HEATINGCOIL, User-Specified Nominal Capacity [W], 2935.73697
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_28_Z128_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18348
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_28_Z128_SUPPLYFAN, Design Electric Power Consumption [W], 157.27162
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_28_Z129_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22261
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_28_Z129_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4452.29542
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_28_Z129_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_28_Z129_COOLINGCOILDX, 4279.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_28_Z129_COOLINGCOILDX, 4279.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_28_Z129_HEATINGCOIL, User-Specified Nominal Capacity [W], 3561.83633
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_28_Z129_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22261
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_28_Z129_SUPPLYFAN, Design Electric Power Consumption [W], 190.81266
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_28_Z130_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.47576
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_28_Z130_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9515.23097
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_28_Z130_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_28_Z130_COOLINGCOILDX, 9145.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_28_Z130_COOLINGCOILDX, 9145.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_28_Z130_HEATINGCOIL, User-Specified Nominal Capacity [W], 7612.18477
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_28_Z130_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.47576
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_28_Z130_SUPPLYFAN, Design Electric Power Consumption [W], 407.79561
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_28_Z131_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17135
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_28_Z131_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3426.91791
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_28_Z131_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_28_Z131_COOLINGCOILDX, 3293.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_28_Z131_COOLINGCOILDX, 3293.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_28_Z131_HEATINGCOIL, User-Specified Nominal Capacity [W], 2741.53432
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_28_Z131_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17135
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_28_Z131_SUPPLYFAN, Design Electric Power Consumption [W], 146.86791
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_29_Z132_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.94173
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_29_Z132_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 18834.66107
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_29_Z132_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_29_Z132_COOLINGCOILDX, 18103.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_29_Z132_COOLINGCOILDX, 18103.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_29_Z132_HEATINGCOIL, User-Specified Nominal Capacity [W], 15067.72886
 Component Sizing Information, Fan:VariableVolume, LOBBY_29_Z132_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.94173
 Component Sizing Information, Fan:VariableVolume, LOBBY_29_Z132_SUPPLYFAN, Design Electric Power Consumption [W], 807.19976
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_29_Z133_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.46477
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_29_Z133_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9295.36136
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_29_Z133_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_29_Z133_COOLINGCOILDX, 8934.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_29_Z133_COOLINGCOILDX, 8934.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_29_Z133_HEATINGCOIL, User-Specified Nominal Capacity [W], 7436.28909
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_29_Z133_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.46477
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_29_Z133_SUPPLYFAN, Design Electric Power Consumption [W], 398.37263
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_29_Z134_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15056
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_29_Z134_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3011.12422
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_29_Z134_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_29_Z134_COOLINGCOILDX, 2894.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_29_Z134_COOLINGCOILDX, 2894.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_29_Z134_HEATINGCOIL, User-Specified Nominal Capacity [W], 2408.89938
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_29_Z134_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15056
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_29_Z134_SUPPLYFAN, Design Electric Power Consumption [W], 129.04818
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_29_Z135_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.31291
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_29_Z135_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 46258.12976
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_29_Z135_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_29_Z135_COOLINGCOILDX, 44462.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_29_Z135_COOLINGCOILDX, 44462.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_29_Z135_HEATINGCOIL, User-Specified Nominal Capacity [W], 37006.50381
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_29_Z135_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.31291
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_29_Z135_SUPPLYFAN, Design Electric Power Consumption [W], 1982.49128
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_29_Z136_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12875
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_29_Z136_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2575.01649
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_29_Z136_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_29_Z136_COOLINGCOILDX, 2475.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_29_Z136_COOLINGCOILDX, 2475.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_29_Z136_HEATINGCOIL, User-Specified Nominal Capacity [W], 2060.01319
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_29_Z136_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12875
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_29_Z136_SUPPLYFAN, Design Electric Power Consumption [W], 110.35785
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_29_Z137_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.43081E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_29_Z137_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1686.16159
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_29_Z137_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_29_Z137_COOLINGCOILDX, 1620.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_29_Z137_COOLINGCOILDX, 1620.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_29_Z137_HEATINGCOIL, User-Specified Nominal Capacity [W], 1348.92927
 Component Sizing Information, Fan:VariableVolume, STORAGE_29_Z137_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.43081E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_29_Z137_SUPPLYFAN, Design Electric Power Consumption [W], 72.26407
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_30_Z138_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24583
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_30_Z138_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4916.60923
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_30_Z138_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_30_Z138_COOLINGCOILDX, 4725.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_30_Z138_COOLINGCOILDX, 4725.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_30_Z138_HEATINGCOIL, User-Specified Nominal Capacity [W], 3933.28738
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_30_Z138_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24583
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_30_Z138_SUPPLYFAN, Design Electric Power Consumption [W], 210.71182
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_30_Z139_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.02661E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_30_Z139_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1605.32175
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_30_Z139_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_30_Z139_COOLINGCOILDX, 1543.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_30_Z139_COOLINGCOILDX, 1543.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_30_Z139_HEATINGCOIL, User-Specified Nominal Capacity [W], 1284.25740
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_30_Z139_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.02661E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_30_Z139_SUPPLYFAN, Design Electric Power Consumption [W], 68.79950
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_30_Z140_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 5.85052E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_30_Z140_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1170.10495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_30_Z140_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_30_Z140_COOLINGCOILDX, 1124.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_30_Z140_COOLINGCOILDX, 1124.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_30_Z140_HEATINGCOIL, User-Specified Nominal Capacity [W], 936.08396
 Component Sizing Information, Fan:VariableVolume, STORAGE_30_Z140_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 5.85052E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_30_Z140_SUPPLYFAN, Design Electric Power Consumption [W], 50.14735
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_31_Z141_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16437
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_31_Z141_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3287.38658
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_31_Z141_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_31_Z141_COOLINGCOILDX, 3159.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_31_Z141_COOLINGCOILDX, 3159.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_31_Z141_HEATINGCOIL, User-Specified Nominal Capacity [W], 2629.90926
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_31_Z141_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16437
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_31_Z141_SUPPLYFAN, Design Electric Power Consumption [W], 140.88800
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_31_Z142_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.65234
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_31_Z142_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 13046.79856
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_31_Z142_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_31_Z142_COOLINGCOILDX, 12540.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_31_Z142_COOLINGCOILDX, 12540.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_31_Z142_HEATINGCOIL, User-Specified Nominal Capacity [W], 10437.43885
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_31_Z142_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.65234
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_31_Z142_SUPPLYFAN, Design Electric Power Consumption [W], 559.14851
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_31_Z143_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 6.83114E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_31_Z143_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1366.22728
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_31_Z143_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_31_Z143_COOLINGCOILDX, 1313.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_31_Z143_COOLINGCOILDX, 1313.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_31_Z143_HEATINGCOIL, User-Specified Nominal Capacity [W], 1092.98182
 Component Sizing Information, Fan:VariableVolume, STORAGE_31_Z143_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 6.83114E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_31_Z143_SUPPLYFAN, Design Electric Power Consumption [W], 58.55260
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_32_Z144_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.66053
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_32_Z144_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 13210.58484
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_32_Z144_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_32_Z144_COOLINGCOILDX, 12697.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_32_Z144_COOLINGCOILDX, 12697.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_32_Z144_HEATINGCOIL, User-Specified Nominal Capacity [W], 10568.46787
 Component Sizing Information, Fan:VariableVolume, LOBBY_32_Z144_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.66053
 Component Sizing Information, Fan:VariableVolume, LOBBY_32_Z144_SUPPLYFAN, Design Electric Power Consumption [W], 566.16792
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_32_Z145_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13334
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_32_Z145_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2666.70267
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_32_Z145_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_32_Z145_COOLINGCOILDX, 2563.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_32_Z145_COOLINGCOILDX, 2563.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_32_Z145_HEATINGCOIL, User-Specified Nominal Capacity [W], 2133.36214
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_32_Z145_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13334
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_32_Z145_SUPPLYFAN, Design Electric Power Consumption [W], 114.28726
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_32_Z146_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.48692
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_32_Z146_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9738.44365
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_32_Z146_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_32_Z146_COOLINGCOILDX, 9360.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_32_Z146_COOLINGCOILDX, 9360.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_32_Z146_HEATINGCOIL, User-Specified Nominal Capacity [W], 7790.75492
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_32_Z146_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.48692
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_32_Z146_SUPPLYFAN, Design Electric Power Consumption [W], 417.36187
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_32_Z147_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13333
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_32_Z147_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2666.67139
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_32_Z147_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_32_Z147_COOLINGCOILDX, 2563.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_32_Z147_COOLINGCOILDX, 2563.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_32_Z147_HEATINGCOIL, User-Specified Nominal Capacity [W], 2133.33711
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_32_Z147_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13333
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_32_Z147_SUPPLYFAN, Design Electric Power Consumption [W], 114.28592
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_32_Z148_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21651
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_32_Z148_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4330.20246
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_32_Z148_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_32_Z148_COOLINGCOILDX, 4162.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_32_Z148_COOLINGCOILDX, 4162.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_32_Z148_HEATINGCOIL, User-Specified Nominal Capacity [W], 3464.16196
 Component Sizing Information, Fan:VariableVolume, STORAGE_32_Z148_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21651
 Component Sizing Information, Fan:VariableVolume, STORAGE_32_Z148_SUPPLYFAN, Design Electric Power Consumption [W], 185.58011
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_33_Z149_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.35394
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_33_Z149_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7078.84333
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_33_Z149_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_33_Z149_COOLINGCOILDX, 6804.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_33_Z149_COOLINGCOILDX, 6804.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_33_Z149_HEATINGCOIL, User-Specified Nominal Capacity [W], 5663.07466
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_33_Z149_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.35394
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_33_Z149_SUPPLYFAN, Design Electric Power Consumption [W], 303.37900
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_33_Z150_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.32232
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_33_Z150_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6446.47040
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_33_Z150_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_33_Z150_COOLINGCOILDX, 6196.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_33_Z150_COOLINGCOILDX, 6196.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_33_Z150_HEATINGCOIL, User-Specified Nominal Capacity [W], 5157.17632
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_33_Z150_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.32232
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_33_Z150_SUPPLYFAN, Design Electric Power Consumption [W], 276.27730
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_33_Z151_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22592
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_33_Z151_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4518.44997
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_33_Z151_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_33_Z151_COOLINGCOILDX, 4343.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_33_Z151_COOLINGCOILDX, 4343.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_33_Z151_HEATINGCOIL, User-Specified Nominal Capacity [W], 3614.75998
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_33_Z151_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22592
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_33_Z151_SUPPLYFAN, Design Electric Power Consumption [W], 193.64786
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_33_Z152_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22529
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_33_Z152_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4505.81162
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_33_Z152_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_33_Z152_COOLINGCOILDX, 4330.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_33_Z152_COOLINGCOILDX, 4330.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_33_Z152_HEATINGCOIL, User-Specified Nominal Capacity [W], 3604.64929
 Component Sizing Information, Fan:VariableVolume, STORAGE_33_Z152_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22529
 Component Sizing Information, Fan:VariableVolume, STORAGE_33_Z152_SUPPLYFAN, Design Electric Power Consumption [W], 193.10621
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_34_Z153_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.25626
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_34_Z153_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5125.27006
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_34_Z153_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_34_Z153_COOLINGCOILDX, 4926.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_34_Z153_COOLINGCOILDX, 4926.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_34_Z153_HEATINGCOIL, User-Specified Nominal Capacity [W], 4100.21605
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_34_Z153_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.25626
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_34_Z153_SUPPLYFAN, Design Electric Power Consumption [W], 219.65443
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_34_Z154_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14478
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_34_Z154_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2895.51998
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_34_Z154_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_34_Z154_COOLINGCOILDX, 2783.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_34_Z154_COOLINGCOILDX, 2783.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_34_Z154_HEATINGCOIL, User-Specified Nominal Capacity [W], 2316.41599
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_34_Z154_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14478
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_34_Z154_SUPPLYFAN, Design Electric Power Consumption [W], 124.09371
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_34_Z155_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14078
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_34_Z155_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2815.54395
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_34_Z155_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_34_Z155_COOLINGCOILDX, 2706.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_34_Z155_COOLINGCOILDX, 2706.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_34_Z155_HEATINGCOIL, User-Specified Nominal Capacity [W], 2252.43516
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_34_Z155_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14078
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_34_Z155_SUPPLYFAN, Design Electric Power Consumption [W], 120.66617
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_34_Z156_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10388
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_34_Z156_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2077.50481
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_34_Z156_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_34_Z156_COOLINGCOILDX, 1996.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_34_Z156_COOLINGCOILDX, 1996.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_34_Z156_HEATINGCOIL, User-Specified Nominal Capacity [W], 1662.00385
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_34_Z156_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10388
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_34_Z156_SUPPLYFAN, Design Electric Power Consumption [W], 89.03592
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_34_Z157_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17662
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_34_Z157_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3532.41155
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_34_Z157_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_34_Z157_COOLINGCOILDX, 3395.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_34_Z157_COOLINGCOILDX, 3395.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_34_Z157_HEATINGCOIL, User-Specified Nominal Capacity [W], 2825.92924
 Component Sizing Information, Fan:VariableVolume, STORAGE_34_Z157_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17662
 Component Sizing Information, Fan:VariableVolume, STORAGE_34_Z157_SUPPLYFAN, Design Electric Power Consumption [W], 151.38907
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_35_Z158_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.68095
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_35_Z158_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 13619.00711
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_35_Z158_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_35_Z158_COOLINGCOILDX, 13090.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_35_Z158_COOLINGCOILDX, 13090.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_35_Z158_HEATINGCOIL, User-Specified Nominal Capacity [W], 10895.20569
 Component Sizing Information, Fan:VariableVolume, LOBBY_35_Z158_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.68095
 Component Sizing Information, Fan:VariableVolume, LOBBY_35_Z158_SUPPLYFAN, Design Electric Power Consumption [W], 583.67173
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_35_Z159_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.40881
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_35_Z159_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8176.29566
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_35_Z159_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_35_Z159_COOLINGCOILDX, 7858.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_35_Z159_COOLINGCOILDX, 7858.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_35_Z159_HEATINGCOIL, User-Specified Nominal Capacity [W], 6541.03653
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_35_Z159_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.40881
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_35_Z159_SUPPLYFAN, Design Electric Power Consumption [W], 350.41267
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_35_Z160_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34450
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_35_Z160_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6890.01318
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_35_Z160_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_35_Z160_COOLINGCOILDX, 6622.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_35_Z160_COOLINGCOILDX, 6622.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_35_Z160_HEATINGCOIL, User-Specified Nominal Capacity [W], 5512.01054
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_35_Z160_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34450
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_35_Z160_SUPPLYFAN, Design Electric Power Consumption [W], 295.28628
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_35_Z161_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.30829
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_35_Z161_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6165.85780
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_35_Z161_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_35_Z161_COOLINGCOILDX, 5926.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_35_Z161_COOLINGCOILDX, 5926.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_35_Z161_HEATINGCOIL, User-Specified Nominal Capacity [W], 4932.68624
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_35_Z161_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.30829
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_35_Z161_SUPPLYFAN, Design Electric Power Consumption [W], 264.25105
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_35_Z162_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.80640
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_35_Z162_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36127.97709
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_35_Z162_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_35_Z162_COOLINGCOILDX, 34725.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_35_Z162_COOLINGCOILDX, 34725.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_35_Z162_HEATINGCOIL, User-Specified Nominal Capacity [W], 28902.38167
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_35_Z162_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.80640
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_35_Z162_SUPPLYFAN, Design Electric Power Consumption [W], 1548.34188
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_35_Z163_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11229
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_35_Z163_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2245.81499
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_35_Z163_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_35_Z163_COOLINGCOILDX, 2158.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_35_Z163_COOLINGCOILDX, 2158.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_35_Z163_HEATINGCOIL, User-Specified Nominal Capacity [W], 1796.65199
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_35_Z163_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11229
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_35_Z163_SUPPLYFAN, Design Electric Power Consumption [W], 96.24921
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_35_Z164_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22965
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_35_Z164_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4592.99400
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_35_Z164_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_35_Z164_COOLINGCOILDX, 4414.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_35_Z164_COOLINGCOILDX, 4414.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_35_Z164_HEATINGCOIL, User-Specified Nominal Capacity [W], 3674.39520
 Component Sizing Information, Fan:VariableVolume, STORAGE_35_Z164_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22965
 Component Sizing Information, Fan:VariableVolume, STORAGE_35_Z164_SUPPLYFAN, Design Electric Power Consumption [W], 196.84260
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_36_Z165_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44645
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_36_Z165_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8928.91539
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_36_Z165_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_36_Z165_COOLINGCOILDX, 8582.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_36_Z165_COOLINGCOILDX, 8582.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_36_Z165_HEATINGCOIL, User-Specified Nominal Capacity [W], 7143.13231
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_36_Z165_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44645
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_36_Z165_SUPPLYFAN, Design Electric Power Consumption [W], 382.66780
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_36_Z166_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19975
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_36_Z166_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3994.94481
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_36_Z166_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_36_Z166_COOLINGCOILDX, 3839.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_36_Z166_COOLINGCOILDX, 3839.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_36_Z166_HEATINGCOIL, User-Specified Nominal Capacity [W], 3195.95584
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_36_Z166_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19975
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_36_Z166_SUPPLYFAN, Design Electric Power Consumption [W], 171.21192
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_37_Z167_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.48085
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_37_Z167_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9617.08656
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_37_Z167_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_37_Z167_COOLINGCOILDX, 9243.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_37_Z167_COOLINGCOILDX, 9243.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_37_Z167_HEATINGCOIL, User-Specified Nominal Capacity [W], 7693.66925
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_37_Z167_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.48085
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_37_Z167_SUPPLYFAN, Design Electric Power Consumption [W], 412.16085
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_37_Z168_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.25709
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_37_Z168_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5141.75781
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_37_Z168_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_37_Z168_COOLINGCOILDX, 4942.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_37_Z168_COOLINGCOILDX, 4942.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_37_Z168_HEATINGCOIL, User-Specified Nominal Capacity [W], 4113.40625
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_37_Z168_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.25709
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_37_Z168_SUPPLYFAN, Design Electric Power Consumption [W], 220.36105
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_37_Z169_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23932
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_37_Z169_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4786.45760
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_37_Z169_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_37_Z169_COOLINGCOILDX, 4600.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_37_Z169_COOLINGCOILDX, 4600.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_37_Z169_HEATINGCOIL, User-Specified Nominal Capacity [W], 3829.16608
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_37_Z169_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23932
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_37_Z169_SUPPLYFAN, Design Electric Power Consumption [W], 205.13390
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_37_Z170_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14415
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_37_Z170_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2882.95736
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_37_Z170_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_37_Z170_COOLINGCOILDX, 2771.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_37_Z170_COOLINGCOILDX, 2771.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_37_Z170_HEATINGCOIL, User-Specified Nominal Capacity [W], 2306.36589
 Component Sizing Information, Fan:VariableVolume, STORAGE_37_Z170_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14415
 Component Sizing Information, Fan:VariableVolume, STORAGE_37_Z170_SUPPLYFAN, Design Electric Power Consumption [W], 123.55532
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_38_Z171_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33772
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_38_Z171_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6754.30765
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_38_Z171_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_38_Z171_COOLINGCOILDX, 6492.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_38_Z171_COOLINGCOILDX, 6492.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_38_Z171_HEATINGCOIL, User-Specified Nominal Capacity [W], 5403.44612
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_38_Z171_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33772
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_38_Z171_SUPPLYFAN, Design Electric Power Consumption [W], 289.47033
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_38_Z172_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10148
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_38_Z172_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2029.51397
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_38_Z172_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_38_Z172_COOLINGCOILDX, 1950.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_38_Z172_COOLINGCOILDX, 1950.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_38_Z172_HEATINGCOIL, User-Specified Nominal Capacity [W], 1623.61118
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_38_Z172_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10148
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_38_Z172_SUPPLYFAN, Design Electric Power Consumption [W], 86.97917
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_39_Z173_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.36150
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_39_Z173_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7229.97168
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_39_Z173_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_39_Z173_COOLINGCOILDX, 6949.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_39_Z173_COOLINGCOILDX, 6949.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_39_Z173_HEATINGCOIL, User-Specified Nominal Capacity [W], 5783.97734
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_39_Z173_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.36150
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_39_Z173_SUPPLYFAN, Design Electric Power Consumption [W], 309.85593
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_39_Z174_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21459
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_39_Z174_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4291.88975
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_39_Z174_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_39_Z174_COOLINGCOILDX, 4125.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_39_Z174_COOLINGCOILDX, 4125.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_39_Z174_HEATINGCOIL, User-Specified Nominal Capacity [W], 3433.51180
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_39_Z174_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21459
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_39_Z174_SUPPLYFAN, Design Electric Power Consumption [W], 183.93813
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_39_Z175_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.11943
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_39_Z175_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 22388.63088
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_39_Z175_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_39_Z175_COOLINGCOILDX, 21519.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_39_Z175_COOLINGCOILDX, 21519.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_39_Z175_HEATINGCOIL, User-Specified Nominal Capacity [W], 17910.90471
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_39_Z175_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.11943
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_39_Z175_SUPPLYFAN, Design Electric Power Consumption [W], 959.51275
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_39_Z176_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10005
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_39_Z176_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2001.01705
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_39_Z176_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_39_Z176_COOLINGCOILDX, 1923.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_39_Z176_COOLINGCOILDX, 1923.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_39_Z176_HEATINGCOIL, User-Specified Nominal Capacity [W], 1600.81364
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_39_Z176_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10005
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_39_Z176_SUPPLYFAN, Design Electric Power Consumption [W], 85.75787
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_39_Z177_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15962
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_39_Z177_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3192.48209
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_39_Z177_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_39_Z177_COOLINGCOILDX, 3068.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_39_Z177_COOLINGCOILDX, 3068.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_39_Z177_HEATINGCOIL, User-Specified Nominal Capacity [W], 2553.98567
 Component Sizing Information, Fan:VariableVolume, STORAGE_39_Z177_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15962
 Component Sizing Information, Fan:VariableVolume, STORAGE_39_Z177_SUPPLYFAN, Design Electric Power Consumption [W], 136.82066
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_40_Z178_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.35468
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_40_Z178_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7093.65976
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_40_Z178_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_40_Z178_COOLINGCOILDX, 6818.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_40_Z178_COOLINGCOILDX, 6818.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_40_Z178_HEATINGCOIL, User-Specified Nominal Capacity [W], 5674.92781
 Component Sizing Information, Fan:VariableVolume, LOBBY_40_Z178_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.35468
 Component Sizing Information, Fan:VariableVolume, LOBBY_40_Z178_SUPPLYFAN, Design Electric Power Consumption [W], 304.01399
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_40_Z179_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34007
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_40_Z179_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6801.41604
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_40_Z179_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_40_Z179_COOLINGCOILDX, 6537.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_40_Z179_COOLINGCOILDX, 6537.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_40_Z179_HEATINGCOIL, User-Specified Nominal Capacity [W], 5441.13283
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_40_Z179_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34007
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_40_Z179_SUPPLYFAN, Design Electric Power Consumption [W], 291.48926
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_40_Z180_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19834
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_40_Z180_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3966.74940
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_40_Z180_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_40_Z180_COOLINGCOILDX, 3812.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_40_Z180_COOLINGCOILDX, 3812.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_40_Z180_HEATINGCOIL, User-Specified Nominal Capacity [W], 3173.39952
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_40_Z180_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19834
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_40_Z180_SUPPLYFAN, Design Electric Power Consumption [W], 170.00355
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_40_Z181_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.59355E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_40_Z181_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1518.70990
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_40_Z181_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_40_Z181_COOLINGCOILDX, 1459.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_40_Z181_COOLINGCOILDX, 1459.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_40_Z181_HEATINGCOIL, User-Specified Nominal Capacity [W], 1214.96792
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_40_Z181_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.59355E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_40_Z181_SUPPLYFAN, Design Electric Power Consumption [W], 65.08757
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_40_Z182_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16964
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_40_Z182_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3392.73327
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_40_Z182_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_40_Z182_COOLINGCOILDX, 3261.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_40_Z182_COOLINGCOILDX, 3261.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_40_Z182_HEATINGCOIL, User-Specified Nominal Capacity [W], 2714.18661
 Component Sizing Information, Fan:VariableVolume, STORAGE_40_Z182_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16964
 Component Sizing Information, Fan:VariableVolume, STORAGE_40_Z182_SUPPLYFAN, Design Electric Power Consumption [W], 145.40285
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_41_Z183_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18914
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_41_Z183_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3782.85450
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_41_Z183_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_41_Z183_COOLINGCOILDX, 3636.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_41_Z183_COOLINGCOILDX, 3636.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_41_Z183_HEATINGCOIL, User-Specified Nominal Capacity [W], 3026.28360
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_41_Z183_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18914
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_41_Z183_SUPPLYFAN, Design Electric Power Consumption [W], 162.12234
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_41_Z184_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10006
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_41_Z184_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2001.20177
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_41_Z184_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_41_Z184_COOLINGCOILDX, 1923.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_41_Z184_COOLINGCOILDX, 1923.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_41_Z184_HEATINGCOIL, User-Specified Nominal Capacity [W], 1600.96141
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_41_Z184_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10006
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_41_Z184_SUPPLYFAN, Design Electric Power Consumption [W], 85.76579
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_41_Z185_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 5.21916E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_41_Z185_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1043.83163
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_41_Z185_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_41_Z185_COOLINGCOILDX, 1003.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_41_Z185_COOLINGCOILDX, 1003.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_41_Z185_HEATINGCOIL, User-Specified Nominal Capacity [W], 835.06531
 Component Sizing Information, Fan:VariableVolume, STORAGE_41_Z185_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 5.21916E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_41_Z185_SUPPLYFAN, Design Electric Power Consumption [W], 44.73564
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_42_Z186_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.42170
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_42_Z186_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8434.05554
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_42_Z186_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_42_Z186_COOLINGCOILDX, 8106.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_42_Z186_COOLINGCOILDX, 8106.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_42_Z186_HEATINGCOIL, User-Specified Nominal Capacity [W], 6747.24443
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_42_Z186_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.42170
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_42_Z186_SUPPLYFAN, Design Electric Power Consumption [W], 361.45952
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_42_Z187_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15052
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_42_Z187_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3010.32149
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_42_Z187_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_42_Z187_COOLINGCOILDX, 2893.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_42_Z187_COOLINGCOILDX, 2893.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_42_Z187_HEATINGCOIL, User-Specified Nominal Capacity [W], 2408.25719
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_42_Z187_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15052
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_42_Z187_SUPPLYFAN, Design Electric Power Consumption [W], 129.01378
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_42_Z188_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.98619
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_42_Z188_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 39723.89765
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_42_Z188_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_42_Z188_COOLINGCOILDX, 38181.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_42_Z188_COOLINGCOILDX, 38181.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_42_Z188_HEATINGCOIL, User-Specified Nominal Capacity [W], 31779.11812
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_42_Z188_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.98619
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_42_Z188_SUPPLYFAN, Design Electric Power Consumption [W], 1702.45276
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_42_Z189_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15985
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_42_Z189_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3196.95938
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_42_Z189_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_42_Z189_COOLINGCOILDX, 3072.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_42_Z189_COOLINGCOILDX, 3072.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_42_Z189_HEATINGCOIL, User-Specified Nominal Capacity [W], 2557.56750
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_42_Z189_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15985
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_42_Z189_SUPPLYFAN, Design Electric Power Consumption [W], 137.01254
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_42_Z190_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18985
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_42_Z190_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3797.08938
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_42_Z190_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_42_Z190_COOLINGCOILDX, 3649.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_42_Z190_COOLINGCOILDX, 3649.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_42_Z190_HEATINGCOIL, User-Specified Nominal Capacity [W], 3037.67151
 Component Sizing Information, Fan:VariableVolume, STORAGE_42_Z190_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18985
 Component Sizing Information, Fan:VariableVolume, STORAGE_42_Z190_SUPPLYFAN, Design Electric Power Consumption [W], 162.73240
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_43_Z191_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24775
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_43_Z191_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4954.98923
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_43_Z191_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_43_Z191_COOLINGCOILDX, 4762.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_43_Z191_COOLINGCOILDX, 4762.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_43_Z191_HEATINGCOIL, User-Specified Nominal Capacity [W], 3963.99138
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_43_Z191_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24775
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_43_Z191_SUPPLYFAN, Design Electric Power Consumption [W], 212.35668
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_43_Z192_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.16324
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_43_Z192_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 43264.84392
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_43_Z192_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_43_Z192_COOLINGCOILDX, 41585.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_43_Z192_COOLINGCOILDX, 41585.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_43_Z192_HEATINGCOIL, User-Specified Nominal Capacity [W], 34611.87514
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_43_Z192_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.16324
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_43_Z192_SUPPLYFAN, Design Electric Power Consumption [W], 1854.20760
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_43_Z193_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21631
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_43_Z193_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4326.18673
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_43_Z193_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_43_Z193_COOLINGCOILDX, 4158.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_43_Z193_COOLINGCOILDX, 4158.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_43_Z193_HEATINGCOIL, User-Specified Nominal Capacity [W], 3460.94938
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_43_Z193_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21631
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_43_Z193_SUPPLYFAN, Design Electric Power Consumption [W], 185.40800
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_43_Z194_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11655
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_43_Z194_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2330.90243
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_43_Z194_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_43_Z194_COOLINGCOILDX, 2240.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_43_Z194_COOLINGCOILDX, 2240.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_43_Z194_HEATINGCOIL, User-Specified Nominal Capacity [W], 1864.72194
 Component Sizing Information, Fan:VariableVolume, STORAGE_43_Z194_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11655
 Component Sizing Information, Fan:VariableVolume, STORAGE_43_Z194_SUPPLYFAN, Design Electric Power Consumption [W], 99.89582
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_44_Z195_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.76658
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_44_Z195_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 15331.62039
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_44_Z195_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_44_Z195_COOLINGCOILDX, 14736.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_44_Z195_COOLINGCOILDX, 14736.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_44_Z195_HEATINGCOIL, User-Specified Nominal Capacity [W], 12265.29631
 Component Sizing Information, Fan:VariableVolume, LOBBY_44_Z195_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.76658
 Component Sizing Information, Fan:VariableVolume, LOBBY_44_Z195_SUPPLYFAN, Design Electric Power Consumption [W], 657.06945
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_44_Z196_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17552
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_44_Z196_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3510.40956
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_44_Z196_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_44_Z196_COOLINGCOILDX, 3374.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_44_Z196_COOLINGCOILDX, 3374.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_44_Z196_HEATINGCOIL, User-Specified Nominal Capacity [W], 2808.32764
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_44_Z196_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17552
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_44_Z196_SUPPLYFAN, Design Electric Power Consumption [W], 150.44612
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_44_Z197_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14535
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_44_Z197_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2907.00607
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_44_Z197_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_44_Z197_COOLINGCOILDX, 2794.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_44_Z197_COOLINGCOILDX, 2794.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_44_Z197_HEATINGCOIL, User-Specified Nominal Capacity [W], 2325.60486
 Component Sizing Information, Fan:VariableVolume, STORAGE_44_Z197_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14535
 Component Sizing Information, Fan:VariableVolume, STORAGE_44_Z197_SUPPLYFAN, Design Electric Power Consumption [W], 124.58597
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_45_Z198_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.60849
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_45_Z198_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12169.81274
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_45_Z198_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_45_Z198_COOLINGCOILDX, 11697.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_45_Z198_COOLINGCOILDX, 11697.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_45_Z198_HEATINGCOIL, User-Specified Nominal Capacity [W], 9735.85019
 Component Sizing Information, Fan:VariableVolume, LOBBY_45_Z198_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.60849
 Component Sizing Information, Fan:VariableVolume, LOBBY_45_Z198_SUPPLYFAN, Design Electric Power Consumption [W], 521.56340
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_45_Z199_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.49769
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_45_Z199_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9953.83456
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_45_Z199_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_45_Z199_COOLINGCOILDX, 9567.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_45_Z199_COOLINGCOILDX, 9567.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_45_Z199_HEATINGCOIL, User-Specified Nominal Capacity [W], 7963.06765
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_45_Z199_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.49769
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_45_Z199_SUPPLYFAN, Design Electric Power Consumption [W], 426.59291
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_45_Z200_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.25228
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_45_Z200_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5045.55194
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_45_Z200_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_45_Z200_COOLINGCOILDX, 4849.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_45_Z200_COOLINGCOILDX, 4849.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_45_Z200_HEATINGCOIL, User-Specified Nominal Capacity [W], 4036.44155
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_45_Z200_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.25228
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_45_Z200_SUPPLYFAN, Design Electric Power Consumption [W], 216.23794
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_45_Z201_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45578
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_45_Z201_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9115.62409
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_45_Z201_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_45_Z201_COOLINGCOILDX, 8761.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_45_Z201_COOLINGCOILDX, 8761.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_45_Z201_HEATINGCOIL, User-Specified Nominal Capacity [W], 7292.49927
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_45_Z201_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45578
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_45_Z201_SUPPLYFAN, Design Electric Power Consumption [W], 390.66960
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_45_Z202_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 6.19313E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_45_Z202_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1238.62559
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_45_Z202_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_45_Z202_COOLINGCOILDX, 1190.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_45_Z202_COOLINGCOILDX, 1190.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_45_Z202_HEATINGCOIL, User-Specified Nominal Capacity [W], 990.90048
 Component Sizing Information, Fan:VariableVolume, STORAGE_45_Z202_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 6.19313E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_45_Z202_SUPPLYFAN, Design Electric Power Consumption [W], 53.08395
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_46_Z203_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31944
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_46_Z203_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6388.77138
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_46_Z203_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_46_Z203_COOLINGCOILDX, 6140.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_46_Z203_COOLINGCOILDX, 6140.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_46_Z203_HEATINGCOIL, User-Specified Nominal Capacity [W], 5111.01711
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_46_Z203_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31944
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_46_Z203_SUPPLYFAN, Design Electric Power Consumption [W], 273.80449
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_46_Z204_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.59329
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_46_Z204_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 31865.70029
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_46_Z204_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_46_Z204_COOLINGCOILDX, 30628.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_46_Z204_COOLINGCOILDX, 30628.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_46_Z204_HEATINGCOIL, User-Specified Nominal Capacity [W], 25492.56024
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_46_Z204_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.59329
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_46_Z204_SUPPLYFAN, Design Electric Power Consumption [W], 1365.67287
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_46_Z205_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 6.39167E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_46_Z205_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1278.33361
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_46_Z205_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_46_Z205_COOLINGCOILDX, 1228.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_46_Z205_COOLINGCOILDX, 1228.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_46_Z205_HEATINGCOIL, User-Specified Nominal Capacity [W], 1022.66689
 Component Sizing Information, Fan:VariableVolume, STORAGE_46_Z205_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 6.39167E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_46_Z205_SUPPLYFAN, Design Electric Power Consumption [W], 54.78573
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_47_Z206_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.90597
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_47_Z206_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 18119.40130
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_47_Z206_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_47_Z206_COOLINGCOILDX, 17415.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_47_Z206_COOLINGCOILDX, 17415.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_47_Z206_HEATINGCOIL, User-Specified Nominal Capacity [W], 14495.52104
 Component Sizing Information, Fan:VariableVolume, LOBBY_47_Z206_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.90597
 Component Sizing Information, Fan:VariableVolume, LOBBY_47_Z206_SUPPLYFAN, Design Electric Power Consumption [W], 776.54577
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_47_Z207_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.47121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_47_Z207_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9424.15392
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_47_Z207_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_47_Z207_COOLINGCOILDX, 9058.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_47_Z207_COOLINGCOILDX, 9058.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_47_Z207_HEATINGCOIL, User-Specified Nominal Capacity [W], 7539.32313
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_47_Z207_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.47121
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_47_Z207_SUPPLYFAN, Design Electric Power Consumption [W], 403.89231
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_47_Z208_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16737
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_47_Z208_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3347.44799
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_47_Z208_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_47_Z208_COOLINGCOILDX, 3217.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_47_Z208_COOLINGCOILDX, 3217.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_47_Z208_HEATINGCOIL, User-Specified Nominal Capacity [W], 2677.95839
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_47_Z208_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16737
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_47_Z208_SUPPLYFAN, Design Electric Power Consumption [W], 143.46206
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_47_Z209_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22392
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_47_Z209_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4478.46001
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_47_Z209_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_47_Z209_COOLINGCOILDX, 4304.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_47_Z209_COOLINGCOILDX, 4304.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_47_Z209_HEATINGCOIL, User-Specified Nominal Capacity [W], 3582.76801
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_47_Z209_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22392
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_47_Z209_SUPPLYFAN, Design Electric Power Consumption [W], 191.93400
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_47_Z210_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24461
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_47_Z210_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4892.28276
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_47_Z210_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_47_Z210_COOLINGCOILDX, 4702.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_47_Z210_COOLINGCOILDX, 4702.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_47_Z210_HEATINGCOIL, User-Specified Nominal Capacity [W], 3913.82621
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_47_Z210_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24461
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_47_Z210_SUPPLYFAN, Design Electric Power Consumption [W], 209.66926
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_47_Z211_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19606
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_47_Z211_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3921.16500
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_47_Z211_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_47_Z211_COOLINGCOILDX, 3768.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_47_Z211_COOLINGCOILDX, 3768.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_47_Z211_HEATINGCOIL, User-Specified Nominal Capacity [W], 3136.93200
 Component Sizing Information, Fan:VariableVolume, STORAGE_47_Z211_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19606
 Component Sizing Information, Fan:VariableVolume, STORAGE_47_Z211_SUPPLYFAN, Design Electric Power Consumption [W], 168.04993
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_48_Z212_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.27021
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_48_Z212_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5404.12453
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_48_Z212_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_48_Z212_COOLINGCOILDX, 5194.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_48_Z212_COOLINGCOILDX, 5194.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_48_Z212_HEATINGCOIL, User-Specified Nominal Capacity [W], 4323.29963
 Component Sizing Information, Fan:VariableVolume, LOBBY_48_Z212_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.27021
 Component Sizing Information, Fan:VariableVolume, LOBBY_48_Z212_SUPPLYFAN, Design Electric Power Consumption [W], 231.60534
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_48_Z213_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.30020
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_48_Z213_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6003.91132
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_48_Z213_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_48_Z213_COOLINGCOILDX, 5770.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_48_Z213_COOLINGCOILDX, 5770.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_48_Z213_HEATINGCOIL, User-Specified Nominal Capacity [W], 4803.12905
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_48_Z213_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.30020
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_48_Z213_SUPPLYFAN, Design Electric Power Consumption [W], 257.31048
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_48_Z214_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20822
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_48_Z214_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4164.38424
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_48_Z214_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_48_Z214_COOLINGCOILDX, 4002.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_48_Z214_COOLINGCOILDX, 4002.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_48_Z214_HEATINGCOIL, User-Specified Nominal Capacity [W], 3331.50739
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_48_Z214_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20822
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_48_Z214_SUPPLYFAN, Design Electric Power Consumption [W], 178.47361
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_48_Z215_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.41661
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_48_Z215_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8332.19313
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_48_Z215_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_48_Z215_COOLINGCOILDX, 8008.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_48_Z215_COOLINGCOILDX, 8008.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_48_Z215_HEATINGCOIL, User-Specified Nominal Capacity [W], 6665.75450
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_48_Z215_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.41661
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_48_Z215_SUPPLYFAN, Design Electric Power Consumption [W], 357.09399
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_48_Z216_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.94964
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_48_Z216_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 18992.89796
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_48_Z216_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_48_Z216_COOLINGCOILDX, 18255.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_48_Z216_COOLINGCOILDX, 18255.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_48_Z216_HEATINGCOIL, User-Specified Nominal Capacity [W], 15194.31836
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_48_Z216_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.94964
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_48_Z216_SUPPLYFAN, Design Electric Power Consumption [W], 813.98134
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_48_Z217_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.16251E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_48_Z217_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1432.50109
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_48_Z217_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_48_Z217_COOLINGCOILDX, 1376.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_48_Z217_COOLINGCOILDX, 1376.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_48_Z217_HEATINGCOIL, User-Specified Nominal Capacity [W], 1146.00087
 Component Sizing Information, Fan:VariableVolume, STORAGE_48_Z217_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.16251E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_48_Z217_SUPPLYFAN, Design Electric Power Consumption [W], 61.39290
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_49_Z218_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.83433
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_49_Z218_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 16686.54990
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_49_Z218_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_49_Z218_COOLINGCOILDX, 16038.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_49_Z218_COOLINGCOILDX, 16038.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_49_Z218_HEATINGCOIL, User-Specified Nominal Capacity [W], 13349.23992
 Component Sizing Information, Fan:VariableVolume, LOBBY_49_Z218_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.83433
 Component Sizing Information, Fan:VariableVolume, LOBBY_49_Z218_SUPPLYFAN, Design Electric Power Consumption [W], 715.13785
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_49_Z219_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.40028
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_49_Z219_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8005.53177
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_49_Z219_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_49_Z219_COOLINGCOILDX, 7694.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_49_Z219_COOLINGCOILDX, 7694.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_49_Z219_HEATINGCOIL, User-Specified Nominal Capacity [W], 6404.42542
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_49_Z219_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.40028
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_49_Z219_SUPPLYFAN, Design Electric Power Consumption [W], 343.09422
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_49_Z220_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22946
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_49_Z220_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4589.29351
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_49_Z220_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_49_Z220_COOLINGCOILDX, 4411.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_49_Z220_COOLINGCOILDX, 4411.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_49_Z220_HEATINGCOIL, User-Specified Nominal Capacity [W], 3671.43481
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_49_Z220_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22946
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_49_Z220_SUPPLYFAN, Design Electric Power Consumption [W], 196.68401
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_49_Z221_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.43119
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_49_Z221_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8623.89731
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_49_Z221_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_49_Z221_COOLINGCOILDX, 8289.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_49_Z221_COOLINGCOILDX, 8289.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_49_Z221_HEATINGCOIL, User-Specified Nominal Capacity [W], 6899.11785
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_49_Z221_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.43119
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_49_Z221_SUPPLYFAN, Design Electric Power Consumption [W], 369.59560
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_49_Z222_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.29697
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_49_Z222_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 45939.42937
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_49_Z222_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_49_Z222_COOLINGCOILDX, 44155.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_49_Z222_COOLINGCOILDX, 44155.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_49_Z222_HEATINGCOIL, User-Specified Nominal Capacity [W], 36751.54349
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_49_Z222_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.29697
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_49_Z222_SUPPLYFAN, Design Electric Power Consumption [W], 1968.83269
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_49_Z223_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12527
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_49_Z223_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2505.35605
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_49_Z223_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_49_Z223_COOLINGCOILDX, 2408.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_49_Z223_COOLINGCOILDX, 2408.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_49_Z223_HEATINGCOIL, User-Specified Nominal Capacity [W], 2004.28484
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_49_Z223_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12527
