 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_49_Z223_SUPPLYFAN, Design Electric Power Consumption [W], 107.37240
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_49_Z224_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23459
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_49_Z224_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4691.86022
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_49_Z224_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_49_Z224_COOLINGCOILDX, 4509.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_49_Z224_COOLINGCOILDX, 4509.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_49_Z224_HEATINGCOIL, User-Specified Nominal Capacity [W], 3753.48817
 Component Sizing Information, Fan:VariableVolume, STORAGE_49_Z224_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23459
 Component Sizing Information, Fan:VariableVolume, STORAGE_49_Z224_SUPPLYFAN, Design Electric Power Consumption [W], 201.07972
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_50_Z225_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.41818
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_50_Z225_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8363.52443
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_50_Z225_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_50_Z225_COOLINGCOILDX, 8038.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_50_Z225_COOLINGCOILDX, 8038.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_50_Z225_HEATINGCOIL, User-Specified Nominal Capacity [W], 6690.81954
 Component Sizing Information, Fan:VariableVolume, LOBBY_50_Z225_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.41818
 Component Sizing Information, Fan:VariableVolume, LOBBY_50_Z225_SUPPLYFAN, Design Electric Power Consumption [W], 358.43676
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_50_Z226_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11948
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_50_Z226_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2389.64373
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_50_Z226_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_50_Z226_COOLINGCOILDX, 2296.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_50_Z226_COOLINGCOILDX, 2296.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_50_Z226_HEATINGCOIL, User-Specified Nominal Capacity [W], 1911.71498
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_50_Z226_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11948
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_50_Z226_SUPPLYFAN, Design Electric Power Consumption [W], 102.41330
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_50_Z227_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11226
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_50_Z227_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2245.11081
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_50_Z227_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_50_Z227_COOLINGCOILDX, 2157.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_50_Z227_COOLINGCOILDX, 2157.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_50_Z227_HEATINGCOIL, User-Specified Nominal Capacity [W], 1796.08865
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_50_Z227_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11226
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_50_Z227_SUPPLYFAN, Design Electric Power Consumption [W], 96.21903
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_50_Z228_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.36078
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_50_Z228_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 27215.68514
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_50_Z228_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_50_Z228_COOLINGCOILDX, 26159.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_50_Z228_COOLINGCOILDX, 26159.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_50_Z228_HEATINGCOIL, User-Specified Nominal Capacity [W], 21772.54811
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_50_Z228_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.36078
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_50_Z228_SUPPLYFAN, Design Electric Power Consumption [W], 1166.38651
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_50_Z229_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11210
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_50_Z229_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2242.09661
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_50_Z229_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_50_Z229_COOLINGCOILDX, 2155.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_50_Z229_COOLINGCOILDX, 2155.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_50_Z229_HEATINGCOIL, User-Specified Nominal Capacity [W], 1793.67729
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_50_Z229_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11210
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_50_Z229_SUPPLYFAN, Design Electric Power Consumption [W], 96.08985
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_51_Z230_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.47686
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_51_Z230_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9537.25008
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_51_Z230_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_51_Z230_COOLINGCOILDX, 9167.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_51_Z230_COOLINGCOILDX, 9167.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_51_Z230_HEATINGCOIL, User-Specified Nominal Capacity [W], 7629.80007
 Component Sizing Information, Fan:VariableVolume, LOBBY_51_Z230_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.47686
 Component Sizing Information, Fan:VariableVolume, LOBBY_51_Z230_SUPPLYFAN, Design Electric Power Consumption [W], 408.73929
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_51_Z231_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38294
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_51_Z231_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7658.74093
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_51_Z231_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_51_Z231_COOLINGCOILDX, 7361.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_51_Z231_COOLINGCOILDX, 7361.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_51_Z231_HEATINGCOIL, User-Specified Nominal Capacity [W], 6126.99275
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_51_Z231_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38294
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_51_Z231_SUPPLYFAN, Design Electric Power Consumption [W], 328.23175
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_51_Z232_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24963
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_51_Z232_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4992.65416
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_51_Z232_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_51_Z232_COOLINGCOILDX, 4798.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_51_Z232_COOLINGCOILDX, 4798.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_51_Z232_HEATINGCOIL, User-Specified Nominal Capacity [W], 3994.12332
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_51_Z232_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24963
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_51_Z232_SUPPLYFAN, Design Electric Power Consumption [W], 213.97089
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_51_Z233_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14040
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_51_Z233_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2807.94651
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_51_Z233_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_51_Z233_COOLINGCOILDX, 2698.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_51_Z233_COOLINGCOILDX, 2698.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_51_Z233_HEATINGCOIL, User-Specified Nominal Capacity [W], 2246.35721
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_51_Z233_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14040
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_51_Z233_SUPPLYFAN, Design Electric Power Consumption [W], 120.34056
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_51_Z234_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23607
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_51_Z234_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4721.44911
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_51_Z234_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_51_Z234_COOLINGCOILDX, 4538.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_51_Z234_COOLINGCOILDX, 4538.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_51_Z234_HEATINGCOIL, User-Specified Nominal Capacity [W], 3777.15929
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_51_Z234_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23607
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_51_Z234_SUPPLYFAN, Design Electric Power Consumption [W], 202.34782
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_51_Z235_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21004
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_51_Z235_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4200.70108
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_51_Z235_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_51_Z235_COOLINGCOILDX, 4037.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_51_Z235_COOLINGCOILDX, 4037.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_51_Z235_HEATINGCOIL, User-Specified Nominal Capacity [W], 3360.56086
 Component Sizing Information, Fan:VariableVolume, STORAGE_51_Z235_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21004
 Component Sizing Information, Fan:VariableVolume, STORAGE_51_Z235_SUPPLYFAN, Design Electric Power Consumption [W], 180.03005
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_52_Z236_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44789
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_52_Z236_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8957.88950
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_52_Z236_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_52_Z236_COOLINGCOILDX, 8610.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_52_Z236_COOLINGCOILDX, 8610.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_52_Z236_HEATINGCOIL, User-Specified Nominal Capacity [W], 7166.31160
 Component Sizing Information, Fan:VariableVolume, LOBBY_52_Z236_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44789
 Component Sizing Information, Fan:VariableVolume, LOBBY_52_Z236_SUPPLYFAN, Design Electric Power Consumption [W], 383.90955
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_52_Z237_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15193
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_52_Z237_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3038.54455
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_52_Z237_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_52_Z237_COOLINGCOILDX, 2920.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_52_Z237_COOLINGCOILDX, 2920.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_52_Z237_HEATINGCOIL, User-Specified Nominal Capacity [W], 2430.83564
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_52_Z237_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15193
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_52_Z237_SUPPLYFAN, Design Electric Power Consumption [W], 130.22334
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_52_Z238_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.32756
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_52_Z238_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6551.14722
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_52_Z238_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_52_Z238_COOLINGCOILDX, 6296.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_52_Z238_COOLINGCOILDX, 6296.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_52_Z238_HEATINGCOIL, User-Specified Nominal Capacity [W], 5240.91777
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_52_Z238_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.32756
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_52_Z238_SUPPLYFAN, Design Electric Power Consumption [W], 280.76345
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_52_Z239_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.13255
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_52_Z239_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 22650.90592
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_52_Z239_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_52_Z239_COOLINGCOILDX, 21771.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_52_Z239_COOLINGCOILDX, 21771.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_52_Z239_HEATINGCOIL, User-Specified Nominal Capacity [W], 18120.72474
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_52_Z239_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.13255
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_52_Z239_SUPPLYFAN, Design Electric Power Consumption [W], 970.75311
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_52_Z240_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23428
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_52_Z240_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4685.67752
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_52_Z240_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_52_Z240_COOLINGCOILDX, 4503.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_52_Z240_COOLINGCOILDX, 4503.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_52_Z240_HEATINGCOIL, User-Specified Nominal Capacity [W], 3748.54202
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_52_Z240_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23428
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_52_Z240_SUPPLYFAN, Design Electric Power Consumption [W], 200.81475
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_52_Z241_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15252
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_52_Z241_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3050.48561
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_52_Z241_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_52_Z241_COOLINGCOILDX, 2932.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_52_Z241_COOLINGCOILDX, 2932.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_52_Z241_HEATINGCOIL, User-Specified Nominal Capacity [W], 2440.38849
 Component Sizing Information, Fan:VariableVolume, STORAGE_52_Z241_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15252
 Component Sizing Information, Fan:VariableVolume, STORAGE_52_Z241_SUPPLYFAN, Design Electric Power Consumption [W], 130.73510
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_53_Z242_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15797
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_53_Z242_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3159.48277
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_53_Z242_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_53_Z242_COOLINGCOILDX, 3036.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_53_Z242_COOLINGCOILDX, 3036.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_53_Z242_HEATINGCOIL, User-Specified Nominal Capacity [W], 2527.58622
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_53_Z242_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15797
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_53_Z242_SUPPLYFAN, Design Electric Power Consumption [W], 135.40640
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_53_Z243_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.32482
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_53_Z243_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6496.48789
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_53_Z243_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_53_Z243_COOLINGCOILDX, 6244.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_53_Z243_COOLINGCOILDX, 6244.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_53_Z243_HEATINGCOIL, User-Specified Nominal Capacity [W], 5197.19031
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_53_Z243_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.32482
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_53_Z243_SUPPLYFAN, Design Electric Power Consumption [W], 278.42091
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_53_Z244_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.42330
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_53_Z244_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 48465.99401
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_53_Z244_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_53_Z244_COOLINGCOILDX, 46584.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_53_Z244_COOLINGCOILDX, 46584.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_53_Z244_HEATINGCOIL, User-Specified Nominal Capacity [W], 38772.79521
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_53_Z244_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.42330
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_53_Z244_SUPPLYFAN, Design Electric Power Consumption [W], 2077.11403
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_53_Z245_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13785
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_53_Z245_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2756.93876
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_53_Z245_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_53_Z245_COOLINGCOILDX, 2649.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_53_Z245_COOLINGCOILDX, 2649.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_53_Z245_HEATINGCOIL, User-Specified Nominal Capacity [W], 2205.55101
 Component Sizing Information, Fan:VariableVolume, STORAGE_53_Z245_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13785
 Component Sizing Information, Fan:VariableVolume, STORAGE_53_Z245_SUPPLYFAN, Design Electric Power Consumption [W], 118.15452
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_54_Z246_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38995
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_54_Z246_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7798.97604
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_54_Z246_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_54_Z246_COOLINGCOILDX, 7496.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_54_Z246_COOLINGCOILDX, 7496.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_54_Z246_HEATINGCOIL, User-Specified Nominal Capacity [W], 6239.18084
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_54_Z246_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38995
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_54_Z246_SUPPLYFAN, Design Electric Power Consumption [W], 334.24183
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_54_Z247_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14105
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_54_Z247_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2820.97179
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_54_Z247_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_54_Z247_COOLINGCOILDX, 2711.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_54_Z247_COOLINGCOILDX, 2711.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_54_Z247_HEATINGCOIL, User-Specified Nominal Capacity [W], 2256.77744
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_54_Z247_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14105
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_54_Z247_SUPPLYFAN, Design Electric Power Consumption [W], 120.89879
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_54_Z248_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.47836
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_54_Z248_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9567.24821
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_54_Z248_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_54_Z248_COOLINGCOILDX, 9195.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_54_Z248_COOLINGCOILDX, 9195.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_54_Z248_HEATINGCOIL, User-Specified Nominal Capacity [W], 7653.79857
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_54_Z248_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.47836
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_54_Z248_SUPPLYFAN, Design Electric Power Consumption [W], 410.02492
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_54_Z249_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.77751E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_54_Z249_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1555.50267
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_54_Z249_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_54_Z249_COOLINGCOILDX, 1495.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_54_Z249_COOLINGCOILDX, 1495.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_54_Z249_HEATINGCOIL, User-Specified Nominal Capacity [W], 1244.40214
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_54_Z249_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.77751E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_54_Z249_SUPPLYFAN, Design Electric Power Consumption [W], 66.66440
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_54_Z250_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14568
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_54_Z250_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2913.69413
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_54_Z250_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_54_Z250_COOLINGCOILDX, 2800.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_54_Z250_COOLINGCOILDX, 2800.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_54_Z250_HEATINGCOIL, User-Specified Nominal Capacity [W], 2330.95530
 Component Sizing Information, Fan:VariableVolume, STORAGE_54_Z250_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14568
 Component Sizing Information, Fan:VariableVolume, STORAGE_54_Z250_SUPPLYFAN, Design Electric Power Consumption [W], 124.87261
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_55_Z251_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.62758
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_55_Z251_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12551.55415
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_55_Z251_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_55_Z251_COOLINGCOILDX, 12064.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_55_Z251_COOLINGCOILDX, 12064.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_55_Z251_HEATINGCOIL, User-Specified Nominal Capacity [W], 10041.24332
 Component Sizing Information, Fan:VariableVolume, LOBBY_55_Z251_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.62758
 Component Sizing Information, Fan:VariableVolume, LOBBY_55_Z251_SUPPLYFAN, Design Electric Power Consumption [W], 537.92375
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_55_Z252_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15049
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_55_Z252_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3009.77884
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_55_Z252_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_55_Z252_COOLINGCOILDX, 2892.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_55_Z252_COOLINGCOILDX, 2892.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_55_Z252_HEATINGCOIL, User-Specified Nominal Capacity [W], 2407.82307
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_55_Z252_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15049
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_55_Z252_SUPPLYFAN, Design Electric Power Consumption [W], 128.99052
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_55_Z253_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.29487
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_55_Z253_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5897.42643
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_55_Z253_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_55_Z253_COOLINGCOILDX, 5668.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_55_Z253_COOLINGCOILDX, 5668.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_55_Z253_HEATINGCOIL, User-Specified Nominal Capacity [W], 4717.94115
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_55_Z253_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.29487
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_55_Z253_SUPPLYFAN, Design Electric Power Consumption [W], 252.74685
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_55_Z254_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11837
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_55_Z254_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2367.43679
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_55_Z254_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_55_Z254_COOLINGCOILDX, 2275.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_55_Z254_COOLINGCOILDX, 2275.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_55_Z254_HEATINGCOIL, User-Specified Nominal Capacity [W], 1893.94944
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_55_Z254_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11837
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_55_Z254_SUPPLYFAN, Design Electric Power Consumption [W], 101.46158
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_55_Z255_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14871
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_55_Z255_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2974.18242
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_55_Z255_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_55_Z255_COOLINGCOILDX, 2858.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_55_Z255_COOLINGCOILDX, 2858.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_55_Z255_HEATINGCOIL, User-Specified Nominal Capacity [W], 2379.34593
 Component Sizing Information, Fan:VariableVolume, STORAGE_55_Z255_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14871
 Component Sizing Information, Fan:VariableVolume, STORAGE_55_Z255_SUPPLYFAN, Design Electric Power Consumption [W], 127.46496
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_56_Z256_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.90127
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_56_Z256_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 18025.42157
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_56_Z256_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_56_Z256_COOLINGCOILDX, 17325.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_56_Z256_COOLINGCOILDX, 17325.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_56_Z256_HEATINGCOIL, User-Specified Nominal Capacity [W], 14420.33726
 Component Sizing Information, Fan:VariableVolume, LOBBY_56_Z256_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.90127
 Component Sizing Information, Fan:VariableVolume, LOBBY_56_Z256_SUPPLYFAN, Design Electric Power Consumption [W], 772.51807
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_56_Z257_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44831
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_56_Z257_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8966.15653
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_56_Z257_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_56_Z257_COOLINGCOILDX, 8618.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_56_Z257_COOLINGCOILDX, 8618.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_56_Z257_HEATINGCOIL, User-Specified Nominal Capacity [W], 7172.92523
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_56_Z257_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44831
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_56_Z257_SUPPLYFAN, Design Electric Power Consumption [W], 384.26385
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_56_Z258_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14419
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_56_Z258_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2883.83092
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_56_Z258_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_56_Z258_COOLINGCOILDX, 2771.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_56_Z258_COOLINGCOILDX, 2771.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_56_Z258_HEATINGCOIL, User-Specified Nominal Capacity [W], 2307.06474
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_56_Z258_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14419
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_56_Z258_SUPPLYFAN, Design Electric Power Consumption [W], 123.59275
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_56_Z259_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.41855
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_56_Z259_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8371.09119
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_56_Z259_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_56_Z259_COOLINGCOILDX, 8046.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_56_Z259_COOLINGCOILDX, 8046.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_56_Z259_HEATINGCOIL, User-Specified Nominal Capacity [W], 6696.87295
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_56_Z259_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.41855
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_56_Z259_SUPPLYFAN, Design Electric Power Consumption [W], 358.76105
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_56_Z260_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.31673
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_56_Z260_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 26334.56866
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_56_Z260_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_56_Z260_COOLINGCOILDX, 25312.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_56_Z260_COOLINGCOILDX, 25312.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_56_Z260_HEATINGCOIL, User-Specified Nominal Capacity [W], 21067.65493
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_56_Z260_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.31673
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_56_Z260_SUPPLYFAN, Design Electric Power Consumption [W], 1128.62437
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_56_Z261_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17253
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_56_Z261_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3450.64920
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_56_Z261_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_56_Z261_COOLINGCOILDX, 3316.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_56_Z261_COOLINGCOILDX, 3316.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_56_Z261_HEATINGCOIL, User-Specified Nominal Capacity [W], 2760.51936
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_56_Z261_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17253
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_56_Z261_SUPPLYFAN, Design Electric Power Consumption [W], 147.88497
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_56_Z262_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.71130E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_56_Z262_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1542.25944
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_56_Z262_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_56_Z262_COOLINGCOILDX, 1482.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_56_Z262_COOLINGCOILDX, 1482.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_56_Z262_HEATINGCOIL, User-Specified Nominal Capacity [W], 1233.80755
 Component Sizing Information, Fan:VariableVolume, STORAGE_56_Z262_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.71130E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_56_Z262_SUPPLYFAN, Design Electric Power Consumption [W], 66.09683
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_57_Z263_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28335
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_57_Z263_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5666.95843
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_57_Z263_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_57_Z263_COOLINGCOILDX, 5446.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_57_Z263_COOLINGCOILDX, 5446.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_57_Z263_HEATINGCOIL, User-Specified Nominal Capacity [W], 4533.56675
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_57_Z263_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28335
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_57_Z263_SUPPLYFAN, Design Electric Power Consumption [W], 242.86965
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_57_Z264_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33336
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_57_Z264_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6667.28839
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_57_Z264_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_57_Z264_COOLINGCOILDX, 6408.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_57_Z264_COOLINGCOILDX, 6408.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_57_Z264_HEATINGCOIL, User-Specified Nominal Capacity [W], 5333.83072
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_57_Z264_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33336
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_57_Z264_SUPPLYFAN, Design Electric Power Consumption [W], 285.74093
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_57_Z265_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.35359
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_57_Z265_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7071.71955
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_57_Z265_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_57_Z265_COOLINGCOILDX, 6797.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_57_Z265_COOLINGCOILDX, 6797.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_57_Z265_HEATINGCOIL, User-Specified Nominal Capacity [W], 5657.37564
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_57_Z265_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.35359
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_57_Z265_SUPPLYFAN, Design Electric Power Consumption [W], 303.07370
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_57_Z266_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.75379
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_57_Z266_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 15075.79413
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_57_Z266_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_57_Z266_COOLINGCOILDX, 14490.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_57_Z266_COOLINGCOILDX, 14490.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_57_Z266_HEATINGCOIL, User-Specified Nominal Capacity [W], 12060.63531
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_57_Z266_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.75379
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_57_Z266_SUPPLYFAN, Design Electric Power Consumption [W], 646.10546
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_57_Z267_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.87655E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_57_Z267_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1975.30906
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_57_Z267_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_57_Z267_COOLINGCOILDX, 1898.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_57_Z267_COOLINGCOILDX, 1898.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_57_Z267_HEATINGCOIL, User-Specified Nominal Capacity [W], 1580.24724
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_57_Z267_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.87655E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_57_Z267_SUPPLYFAN, Design Electric Power Consumption [W], 84.65610
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_57_Z268_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17837
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_57_Z268_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3567.39848
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_57_Z268_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_57_Z268_COOLINGCOILDX, 3428.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_57_Z268_COOLINGCOILDX, 3428.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_57_Z268_HEATINGCOIL, User-Specified Nominal Capacity [W], 2853.91879
 Component Sizing Information, Fan:VariableVolume, STORAGE_57_Z268_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17837
 Component Sizing Information, Fan:VariableVolume, STORAGE_57_Z268_SUPPLYFAN, Design Electric Power Consumption [W], 152.88851
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_58_Z269_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38496
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_58_Z269_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7699.12490
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_58_Z269_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_58_Z269_COOLINGCOILDX, 7400.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_58_Z269_COOLINGCOILDX, 7400.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_58_Z269_HEATINGCOIL, User-Specified Nominal Capacity [W], 6159.29992
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_58_Z269_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38496
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_58_Z269_SUPPLYFAN, Design Electric Power Consumption [W], 329.96250
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_58_Z270_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22922
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_58_Z270_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4584.30546
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_58_Z270_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_58_Z270_COOLINGCOILDX, 4406.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_58_Z270_COOLINGCOILDX, 4406.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_58_Z270_HEATINGCOIL, User-Specified Nominal Capacity [W], 3667.44437
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_58_Z270_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22922
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_58_Z270_SUPPLYFAN, Design Electric Power Consumption [W], 196.47023
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_58_Z271_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17079
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_58_Z271_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3415.72841
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_58_Z271_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_58_Z271_COOLINGCOILDX, 3283.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_58_Z271_COOLINGCOILDX, 3283.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_58_Z271_HEATINGCOIL, User-Specified Nominal Capacity [W], 2732.58273
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_58_Z271_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17079
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_58_Z271_SUPPLYFAN, Design Electric Power Consumption [W], 146.38836
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_58_Z272_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22127
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_58_Z272_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4425.47706
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_58_Z272_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_58_Z272_COOLINGCOILDX, 4253.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_58_Z272_COOLINGCOILDX, 4253.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_58_Z272_HEATINGCOIL, User-Specified Nominal Capacity [W], 3540.38165
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_58_Z272_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22127
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_58_Z272_SUPPLYFAN, Design Electric Power Consumption [W], 189.66330
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_58_Z273_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.56220E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_58_Z273_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1712.43939
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_58_Z273_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_58_Z273_COOLINGCOILDX, 1646.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_58_Z273_COOLINGCOILDX, 1646.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_58_Z273_HEATINGCOIL, User-Specified Nominal Capacity [W], 1369.95151
 Component Sizing Information, Fan:VariableVolume, STORAGE_58_Z273_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.56220E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_58_Z273_SUPPLYFAN, Design Electric Power Consumption [W], 73.39026
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_59_Z274_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.92197
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_59_Z274_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 18439.49291
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_59_Z274_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_59_Z274_COOLINGCOILDX, 17723.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_59_Z274_COOLINGCOILDX, 17723.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_59_Z274_HEATINGCOIL, User-Specified Nominal Capacity [W], 14751.59433
 Component Sizing Information, Fan:VariableVolume, LOBBY_59_Z274_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.92197
 Component Sizing Information, Fan:VariableVolume, LOBBY_59_Z274_SUPPLYFAN, Design Electric Power Consumption [W], 790.26398
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_59_Z275_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.41412
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_59_Z275_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8282.47825
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_59_Z275_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_59_Z275_COOLINGCOILDX, 7960.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_59_Z275_COOLINGCOILDX, 7960.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_59_Z275_HEATINGCOIL, User-Specified Nominal Capacity [W], 6625.98260
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_59_Z275_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.41412
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_59_Z275_SUPPLYFAN, Design Electric Power Consumption [W], 354.96335
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_59_Z276_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38677
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_59_Z276_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7735.32779
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_59_Z276_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_59_Z276_COOLINGCOILDX, 7435.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_59_Z276_COOLINGCOILDX, 7435.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_59_Z276_HEATINGCOIL, User-Specified Nominal Capacity [W], 6188.26223
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_59_Z276_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38677
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_59_Z276_SUPPLYFAN, Design Electric Power Consumption [W], 331.51405
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_59_Z277_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.79371
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_59_Z277_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 15874.27350
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_59_Z277_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_59_Z277_COOLINGCOILDX, 15257.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_59_Z277_COOLINGCOILDX, 15257.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_59_Z277_HEATINGCOIL, User-Specified Nominal Capacity [W], 12699.41880
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_59_Z277_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.79371
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_59_Z277_SUPPLYFAN, Design Electric Power Consumption [W], 680.32601
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_59_Z278_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13680
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_59_Z278_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2736.06772
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_59_Z278_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_59_Z278_COOLINGCOILDX, 2629.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_59_Z278_COOLINGCOILDX, 2629.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_59_Z278_HEATINGCOIL, User-Specified Nominal Capacity [W], 2188.85418
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_59_Z278_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13680
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_59_Z278_SUPPLYFAN, Design Electric Power Consumption [W], 117.26005
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_59_Z279_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_59_Z279_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4659.50727
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_59_Z279_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_59_Z279_COOLINGCOILDX, 4478.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_59_Z279_COOLINGCOILDX, 4478.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_59_Z279_HEATINGCOIL, User-Specified Nominal Capacity [W], 3727.60581
 Component Sizing Information, Fan:VariableVolume, STORAGE_59_Z279_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23298
 Component Sizing Information, Fan:VariableVolume, STORAGE_59_Z279_SUPPLYFAN, Design Electric Power Consumption [W], 199.69317
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_60_Z280_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16808
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_60_Z280_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3361.62097
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_60_Z280_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_60_Z280_COOLINGCOILDX, 3231.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_60_Z280_COOLINGCOILDX, 3231.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_60_Z280_HEATINGCOIL, User-Specified Nominal Capacity [W], 2689.29678
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_60_Z280_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16808
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_60_Z280_SUPPLYFAN, Design Electric Power Consumption [W], 144.06947
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_60_Z281_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13725
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_60_Z281_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2745.02199
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_60_Z281_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_60_Z281_COOLINGCOILDX, 2638.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_60_Z281_COOLINGCOILDX, 2638.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_60_Z281_HEATINGCOIL, User-Specified Nominal Capacity [W], 2196.01760
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_60_Z281_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13725
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_60_Z281_SUPPLYFAN, Design Electric Power Consumption [W], 117.64380
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_60_Z282_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13858
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_60_Z282_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2771.61472
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_60_Z282_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_60_Z282_COOLINGCOILDX, 2664.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_60_Z282_COOLINGCOILDX, 2664.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_60_Z282_HEATINGCOIL, User-Specified Nominal Capacity [W], 2217.29178
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_60_Z282_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13858
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_60_Z282_SUPPLYFAN, Design Electric Power Consumption [W], 118.78349
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_60_Z283_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19998
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_60_Z283_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3999.51898
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_60_Z283_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_60_Z283_COOLINGCOILDX, 3844.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_60_Z283_COOLINGCOILDX, 3844.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_60_Z283_HEATINGCOIL, User-Specified Nominal Capacity [W], 3199.61519
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_60_Z283_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19998
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_60_Z283_SUPPLYFAN, Design Electric Power Consumption [W], 171.40796
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_61_Z284_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.35234
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_61_Z284_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7046.89490
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_61_Z284_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_61_Z284_COOLINGCOILDX, 6773.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_61_Z284_COOLINGCOILDX, 6773.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_61_Z284_HEATINGCOIL, User-Specified Nominal Capacity [W], 5637.51592
 Component Sizing Information, Fan:VariableVolume, LOBBY_61_Z284_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.35234
 Component Sizing Information, Fan:VariableVolume, LOBBY_61_Z284_SUPPLYFAN, Design Electric Power Consumption [W], 302.00978
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_61_Z285_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38928
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_61_Z285_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7785.62743
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_61_Z285_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_61_Z285_COOLINGCOILDX, 7483.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_61_Z285_COOLINGCOILDX, 7483.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_61_Z285_HEATINGCOIL, User-Specified Nominal Capacity [W], 6228.50194
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_61_Z285_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38928
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_61_Z285_SUPPLYFAN, Design Electric Power Consumption [W], 333.66975
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_61_Z286_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39604
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_61_Z286_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7920.80797
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_61_Z286_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_61_Z286_COOLINGCOILDX, 7613.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_61_Z286_COOLINGCOILDX, 7613.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_61_Z286_HEATINGCOIL, User-Specified Nominal Capacity [W], 6336.64638
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_61_Z286_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39604
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_61_Z286_SUPPLYFAN, Design Electric Power Consumption [W], 339.46320
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_61_Z287_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44844
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_61_Z287_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8968.80637
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_61_Z287_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_61_Z287_COOLINGCOILDX, 8620.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_61_Z287_COOLINGCOILDX, 8620.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_61_Z287_HEATINGCOIL, User-Specified Nominal Capacity [W], 7175.04509
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_61_Z287_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44844
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_61_Z287_SUPPLYFAN, Design Electric Power Consumption [W], 384.37742
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_61_Z288_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24407
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_61_Z288_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4881.44132
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_61_Z288_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_61_Z288_COOLINGCOILDX, 4691.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_61_Z288_COOLINGCOILDX, 4691.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_61_Z288_HEATINGCOIL, User-Specified Nominal Capacity [W], 3905.15306
 Component Sizing Information, Fan:VariableVolume, STORAGE_61_Z288_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24407
 Component Sizing Information, Fan:VariableVolume, STORAGE_61_Z288_SUPPLYFAN, Design Electric Power Consumption [W], 209.20463
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_62_Z289_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31975
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_62_Z289_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6395.06850
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_62_Z289_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_62_Z289_COOLINGCOILDX, 6146.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_62_Z289_COOLINGCOILDX, 6146.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_62_Z289_HEATINGCOIL, User-Specified Nominal Capacity [W], 5116.05480
 Component Sizing Information, Fan:VariableVolume, LOBBY_62_Z289_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31975
 Component Sizing Information, Fan:VariableVolume, LOBBY_62_Z289_SUPPLYFAN, Design Electric Power Consumption [W], 274.07436
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_62_Z290_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.27863
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_62_Z290_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5572.50279
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_62_Z290_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_62_Z290_COOLINGCOILDX, 5356.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_62_Z290_COOLINGCOILDX, 5356.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_62_Z290_HEATINGCOIL, User-Specified Nominal Capacity [W], 4458.00223
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_62_Z290_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.27863
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_62_Z290_SUPPLYFAN, Design Electric Power Consumption [W], 238.82155
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_62_Z291_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17200
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_62_Z291_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3439.98197
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_62_Z291_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_62_Z291_COOLINGCOILDX, 3306.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_62_Z291_COOLINGCOILDX, 3306.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_62_Z291_HEATINGCOIL, User-Specified Nominal Capacity [W], 2751.98557
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_62_Z291_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17200
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_62_Z291_SUPPLYFAN, Design Electric Power Consumption [W], 147.42780
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_62_Z292_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37483
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_62_Z292_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7496.53046
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_62_Z292_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_62_Z292_COOLINGCOILDX, 7205.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_62_Z292_COOLINGCOILDX, 7205.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_62_Z292_HEATINGCOIL, User-Specified Nominal Capacity [W], 5997.22436
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_62_Z292_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37483
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_62_Z292_SUPPLYFAN, Design Electric Power Consumption [W], 321.27988
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_62_Z293_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12613
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_62_Z293_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2522.64860
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_62_Z293_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_62_Z293_COOLINGCOILDX, 2424.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_62_Z293_COOLINGCOILDX, 2424.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_62_Z293_HEATINGCOIL, User-Specified Nominal Capacity [W], 2018.11888
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_62_Z293_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12613
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_62_Z293_SUPPLYFAN, Design Electric Power Consumption [W], 108.11351
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_62_Z294_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.38457E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_62_Z294_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1476.91378
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_62_Z294_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_62_Z294_COOLINGCOILDX, 1419.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_62_Z294_COOLINGCOILDX, 1419.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_62_Z294_HEATINGCOIL, User-Specified Nominal Capacity [W], 1181.53103
 Component Sizing Information, Fan:VariableVolume, STORAGE_62_Z294_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.38457E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_62_Z294_SUPPLYFAN, Design Electric Power Consumption [W], 63.29630
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_63_Z295_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.43254
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_63_Z295_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8650.75283
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_63_Z295_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_63_Z295_COOLINGCOILDX, 8314.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_63_Z295_COOLINGCOILDX, 8314.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_63_Z295_HEATINGCOIL, User-Specified Nominal Capacity [W], 6920.60226
 Component Sizing Information, Fan:VariableVolume, LOBBY_63_Z295_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.43254
 Component Sizing Information, Fan:VariableVolume, LOBBY_63_Z295_SUPPLYFAN, Design Electric Power Consumption [W], 370.74655
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_63_Z296_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.42990
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_63_Z296_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8598.05888
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_63_Z296_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_63_Z296_COOLINGCOILDX, 8264.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_63_Z296_COOLINGCOILDX, 8264.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_63_Z296_HEATINGCOIL, User-Specified Nominal Capacity [W], 6878.44710
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_63_Z296_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.42990
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_63_Z296_SUPPLYFAN, Design Electric Power Consumption [W], 368.48824
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_63_Z297_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39767
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_63_Z297_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7953.40770
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_63_Z297_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_63_Z297_COOLINGCOILDX, 7644.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_63_Z297_COOLINGCOILDX, 7644.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_63_Z297_HEATINGCOIL, User-Specified Nominal Capacity [W], 6362.72616
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_63_Z297_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39767
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_63_Z297_SUPPLYFAN, Design Electric Power Consumption [W], 340.86033
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_63_Z298_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.59245E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_63_Z298_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1518.48927
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_63_Z298_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_63_Z298_COOLINGCOILDX, 1459.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_63_Z298_COOLINGCOILDX, 1459.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_63_Z298_HEATINGCOIL, User-Specified Nominal Capacity [W], 1214.79142
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_63_Z298_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.59245E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_63_Z298_SUPPLYFAN, Design Electric Power Consumption [W], 65.07811
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_63_Z299_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14599
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_63_Z299_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2919.85056
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_63_Z299_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_63_Z299_COOLINGCOILDX, 2806.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_63_Z299_COOLINGCOILDX, 2806.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_63_Z299_HEATINGCOIL, User-Specified Nominal Capacity [W], 2335.88045
 Component Sizing Information, Fan:VariableVolume, STORAGE_63_Z299_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14599
 Component Sizing Information, Fan:VariableVolume, STORAGE_63_Z299_SUPPLYFAN, Design Electric Power Consumption [W], 125.13645
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_64_Z300_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.25392
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_64_Z300_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5078.46270
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_64_Z300_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_64_Z300_COOLINGCOILDX, 4881.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_64_Z300_COOLINGCOILDX, 4881.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_64_Z300_HEATINGCOIL, User-Specified Nominal Capacity [W], 4062.77016
 Component Sizing Information, Fan:VariableVolume, LOBBY_64_Z300_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.25392
 Component Sizing Information, Fan:VariableVolume, LOBBY_64_Z300_SUPPLYFAN, Design Electric Power Consumption [W], 217.64840
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_64_Z301_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39983
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_64_Z301_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7996.54984
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_64_Z301_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_64_Z301_COOLINGCOILDX, 7686.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_64_Z301_COOLINGCOILDX, 7686.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_64_Z301_HEATINGCOIL, User-Specified Nominal Capacity [W], 6397.23987
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_64_Z301_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39983
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_64_Z301_SUPPLYFAN, Design Electric Power Consumption [W], 342.70928
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_64_Z302_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45758
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_64_Z302_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9151.55719
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_64_Z302_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_64_Z302_COOLINGCOILDX, 8796.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_64_Z302_COOLINGCOILDX, 8796.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_64_Z302_HEATINGCOIL, User-Specified Nominal Capacity [W], 7321.24575
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_64_Z302_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45758
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_64_Z302_SUPPLYFAN, Design Electric Power Consumption [W], 392.20959
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_64_Z303_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13832
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_64_Z303_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2766.37940
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_64_Z303_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_64_Z303_COOLINGCOILDX, 2659.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_64_Z303_COOLINGCOILDX, 2659.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_64_Z303_HEATINGCOIL, User-Specified Nominal Capacity [W], 2213.10352
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_64_Z303_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13832
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_64_Z303_SUPPLYFAN, Design Electric Power Consumption [W], 118.55912
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_64_Z304_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11130
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_64_Z304_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2226.08501
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_64_Z304_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_64_Z304_COOLINGCOILDX, 2139.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_64_Z304_COOLINGCOILDX, 2139.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_64_Z304_HEATINGCOIL, User-Specified Nominal Capacity [W], 1780.86801
 Component Sizing Information, Fan:VariableVolume, STORAGE_64_Z304_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11130
 Component Sizing Information, Fan:VariableVolume, STORAGE_64_Z304_SUPPLYFAN, Design Electric Power Consumption [W], 95.40364
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_65_Z305_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.47119
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_65_Z305_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9423.79139
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_65_Z305_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_65_Z305_COOLINGCOILDX, 9057.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_65_Z305_COOLINGCOILDX, 9057.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_65_Z305_HEATINGCOIL, User-Specified Nominal Capacity [W], 7539.03311
 Component Sizing Information, Fan:VariableVolume, LOBBY_65_Z305_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.47119
 Component Sizing Information, Fan:VariableVolume, LOBBY_65_Z305_SUPPLYFAN, Design Electric Power Consumption [W], 403.87677
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_65_Z306_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17619
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_65_Z306_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3523.74165
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_65_Z306_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_65_Z306_COOLINGCOILDX, 3386.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_65_Z306_COOLINGCOILDX, 3386.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_65_Z306_HEATINGCOIL, User-Specified Nominal Capacity [W], 2818.99332
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_65_Z306_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17619
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_65_Z306_SUPPLYFAN, Design Electric Power Consumption [W], 151.01750
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_65_Z307_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17592
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_65_Z307_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3518.35142
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_65_Z307_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_65_Z307_COOLINGCOILDX, 3381.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_65_Z307_COOLINGCOILDX, 3381.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_65_Z307_HEATINGCOIL, User-Specified Nominal Capacity [W], 2814.68114
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_65_Z307_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17592
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_65_Z307_SUPPLYFAN, Design Electric Power Consumption [W], 150.78649
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_65_Z308_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.43119
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_65_Z308_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 48623.83063
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_65_Z308_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_65_Z308_COOLINGCOILDX, 46736.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_65_Z308_COOLINGCOILDX, 46736.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_65_Z308_HEATINGCOIL, User-Specified Nominal Capacity [W], 38899.06451
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_65_Z308_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.43119
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_65_Z308_SUPPLYFAN, Design Electric Power Consumption [W], 2083.87846
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_65_Z309_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19723
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_65_Z309_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3944.63302
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_65_Z309_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_65_Z309_COOLINGCOILDX, 3791.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_65_Z309_COOLINGCOILDX, 3791.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_65_Z309_HEATINGCOIL, User-Specified Nominal Capacity [W], 3155.70642
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_65_Z309_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19723
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_65_Z309_SUPPLYFAN, Design Electric Power Consumption [W], 169.05570
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_65_Z310_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23427
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_65_Z310_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4685.40172
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_65_Z310_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_65_Z310_COOLINGCOILDX, 4503.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_65_Z310_COOLINGCOILDX, 4503.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_65_Z310_HEATINGCOIL, User-Specified Nominal Capacity [W], 3748.32138
 Component Sizing Information, Fan:VariableVolume, STORAGE_65_Z310_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23427
 Component Sizing Information, Fan:VariableVolume, STORAGE_65_Z310_SUPPLYFAN, Design Electric Power Consumption [W], 200.80293
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_66_Z311_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.51503
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_66_Z311_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 10300.56751
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_66_Z311_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_66_Z311_COOLINGCOILDX, 9900.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_66_Z311_COOLINGCOILDX, 9900.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_66_Z311_HEATINGCOIL, User-Specified Nominal Capacity [W], 8240.45401
 Component Sizing Information, Fan:VariableVolume, LOBBY_66_Z311_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.51503
 Component Sizing Information, Fan:VariableVolume, LOBBY_66_Z311_SUPPLYFAN, Design Electric Power Consumption [W], 441.45289
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_66_Z312_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33492
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_66_Z312_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6698.45544
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_66_Z312_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_66_Z312_COOLINGCOILDX, 6438.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_66_Z312_COOLINGCOILDX, 6438.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_66_Z312_HEATINGCOIL, User-Specified Nominal Capacity [W], 5358.76436
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_66_Z312_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33492
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_66_Z312_SUPPLYFAN, Design Electric Power Consumption [W], 287.07666
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_66_Z313_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45779
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_66_Z313_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9155.73068
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_66_Z313_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_66_Z313_COOLINGCOILDX, 8800.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_66_Z313_COOLINGCOILDX, 8800.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_66_Z313_HEATINGCOIL, User-Specified Nominal Capacity [W], 7324.58455
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_66_Z313_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45779
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_66_Z313_SUPPLYFAN, Design Electric Power Consumption [W], 392.38846
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_66_Z314_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.67003
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_66_Z314_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 13400.63577
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_66_Z314_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_66_Z314_COOLINGCOILDX, 12880.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_66_Z314_COOLINGCOILDX, 12880.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_66_Z314_HEATINGCOIL, User-Specified Nominal Capacity [W], 10720.50862
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_66_Z314_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.67003
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_66_Z314_SUPPLYFAN, Design Electric Power Consumption [W], 574.31296
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_66_Z315_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22181
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_66_Z315_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4436.28520
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_66_Z315_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_66_Z315_COOLINGCOILDX, 4264.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_66_Z315_COOLINGCOILDX, 4264.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_66_Z315_HEATINGCOIL, User-Specified Nominal Capacity [W], 3549.02816
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_66_Z315_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22181
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_66_Z315_SUPPLYFAN, Design Electric Power Consumption [W], 190.12651
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_66_Z316_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.90460E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_66_Z316_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1780.92050
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_66_Z316_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_66_Z316_COOLINGCOILDX, 1711.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_66_Z316_COOLINGCOILDX, 1711.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_66_Z316_HEATINGCOIL, User-Specified Nominal Capacity [W], 1424.73640
 Component Sizing Information, Fan:VariableVolume, STORAGE_66_Z316_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.90460E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_66_Z316_SUPPLYFAN, Design Electric Power Consumption [W], 76.32516
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_67_Z317_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.29700
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_67_Z317_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5939.91689
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_67_Z317_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_67_Z317_COOLINGCOILDX, 5709.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_67_Z317_COOLINGCOILDX, 5709.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_67_Z317_HEATINGCOIL, User-Specified Nominal Capacity [W], 4751.93351
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_67_Z317_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.29700
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_67_Z317_SUPPLYFAN, Design Electric Power Consumption [W], 254.56787
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_67_Z318_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10840
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_67_Z318_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2167.98586
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_67_Z318_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_67_Z318_COOLINGCOILDX, 2083.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_67_Z318_COOLINGCOILDX, 2083.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_67_Z318_HEATINGCOIL, User-Specified Nominal Capacity [W], 1734.38869
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_67_Z318_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10840
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_67_Z318_SUPPLYFAN, Design Electric Power Consumption [W], 92.91368
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_67_Z319_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16209
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_67_Z319_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3241.78321
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_67_Z319_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_67_Z319_COOLINGCOILDX, 3115.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_67_Z319_COOLINGCOILDX, 3115.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_67_Z319_HEATINGCOIL, User-Specified Nominal Capacity [W], 2593.42657
 Component Sizing Information, Fan:VariableVolume, STORAGE_67_Z319_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16209
 Component Sizing Information, Fan:VariableVolume, STORAGE_67_Z319_SUPPLYFAN, Design Electric Power Consumption [W], 138.93357
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_68_Z320_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23955
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_68_Z320_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4791.09712
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_68_Z320_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_68_Z320_COOLINGCOILDX, 4605.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_68_Z320_COOLINGCOILDX, 4605.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_68_Z320_HEATINGCOIL, User-Specified Nominal Capacity [W], 3832.87769
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_68_Z320_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23955
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_68_Z320_SUPPLYFAN, Design Electric Power Consumption [W], 205.33273
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_68_Z321_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20041
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_68_Z321_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4008.24722
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_68_Z321_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_68_Z321_COOLINGCOILDX, 3852.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_68_Z321_COOLINGCOILDX, 3852.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_68_Z321_HEATINGCOIL, User-Specified Nominal Capacity [W], 3206.59778
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_68_Z321_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20041
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_68_Z321_SUPPLYFAN, Design Electric Power Consumption [W], 171.78202
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_68_Z322_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45595
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_68_Z322_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9119.04208
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_68_Z322_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_68_Z322_COOLINGCOILDX, 8765.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_68_Z322_COOLINGCOILDX, 8765.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_68_Z322_HEATINGCOIL, User-Specified Nominal Capacity [W], 7295.23367
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_68_Z322_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45595
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_68_Z322_SUPPLYFAN, Design Electric Power Consumption [W], 390.81609
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_68_Z323_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.76149
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_68_Z323_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 15229.88583
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_68_Z323_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_68_Z323_COOLINGCOILDX, 14638.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_68_Z323_COOLINGCOILDX, 14638.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_68_Z323_HEATINGCOIL, User-Specified Nominal Capacity [W], 12183.90866
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_68_Z323_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.76149
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_68_Z323_SUPPLYFAN, Design Electric Power Consumption [W], 652.70939
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_68_Z324_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14846
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_68_Z324_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2969.23355
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_68_Z324_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_68_Z324_COOLINGCOILDX, 2854.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_68_Z324_COOLINGCOILDX, 2854.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_68_Z324_HEATINGCOIL, User-Specified Nominal Capacity [W], 2375.38684
 Component Sizing Information, Fan:VariableVolume, STORAGE_68_Z324_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14846
 Component Sizing Information, Fan:VariableVolume, STORAGE_68_Z324_SUPPLYFAN, Design Electric Power Consumption [W], 127.25287
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_69_Z325_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.74592
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_69_Z325_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14918.43736
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_69_Z325_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_69_Z325_COOLINGCOILDX, 14339.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_69_Z325_COOLINGCOILDX, 14339.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_69_Z325_HEATINGCOIL, User-Specified Nominal Capacity [W], 11934.74989
 Component Sizing Information, Fan:VariableVolume, LOBBY_69_Z325_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.74592
 Component Sizing Information, Fan:VariableVolume, LOBBY_69_Z325_SUPPLYFAN, Design Electric Power Consumption [W], 639.36160
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_69_Z326_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19546
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_69_Z326_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3909.11544
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_69_Z326_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_69_Z326_COOLINGCOILDX, 3757.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_69_Z326_COOLINGCOILDX, 3757.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_69_Z326_HEATINGCOIL, User-Specified Nominal Capacity [W], 3127.29235
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_69_Z326_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19546
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_69_Z326_SUPPLYFAN, Design Electric Power Consumption [W], 167.53352
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_69_Z327_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.50430
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_69_Z327_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 10085.97416
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_69_Z327_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_69_Z327_COOLINGCOILDX, 9694.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_69_Z327_COOLINGCOILDX, 9694.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_69_Z327_HEATINGCOIL, User-Specified Nominal Capacity [W], 8068.77933
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_69_Z327_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.50430
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_69_Z327_SUPPLYFAN, Design Electric Power Consumption [W], 432.25604
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_69_Z328_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16265
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_69_Z328_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3252.97835
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_69_Z328_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_69_Z328_COOLINGCOILDX, 3126.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_69_Z328_COOLINGCOILDX, 3126.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_69_Z328_HEATINGCOIL, User-Specified Nominal Capacity [W], 2602.38268
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_69_Z328_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16265
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_69_Z328_SUPPLYFAN, Design Electric Power Consumption [W], 139.41336
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_69_Z329_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12059
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_69_Z329_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2411.72374
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_69_Z329_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_69_Z329_COOLINGCOILDX, 2318.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_69_Z329_COOLINGCOILDX, 2318.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_69_Z329_HEATINGCOIL, User-Specified Nominal Capacity [W], 1929.37899
 Component Sizing Information, Fan:VariableVolume, STORAGE_69_Z329_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12059
 Component Sizing Information, Fan:VariableVolume, STORAGE_69_Z329_SUPPLYFAN, Design Electric Power Consumption [W], 103.35959
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_70_Z330_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20349
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_70_Z330_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4069.85556
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_70_Z330_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_70_Z330_COOLINGCOILDX, 3911.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_70_Z330_COOLINGCOILDX, 3911.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_70_Z330_HEATINGCOIL, User-Specified Nominal Capacity [W], 3255.88445
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_70_Z330_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20349
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_70_Z330_SUPPLYFAN, Design Electric Power Consumption [W], 174.42238
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_70_Z331_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17094
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_70_Z331_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3418.86629
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_70_Z331_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_70_Z331_COOLINGCOILDX, 3286.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_70_Z331_COOLINGCOILDX, 3286.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_70_Z331_HEATINGCOIL, User-Specified Nominal Capacity [W], 2735.09303
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_70_Z331_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17094
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_70_Z331_SUPPLYFAN, Design Electric Power Consumption [W], 146.52284
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_70_Z332_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.43518
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_70_Z332_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8703.68137
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_70_Z332_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_70_Z332_COOLINGCOILDX, 8365.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_70_Z332_COOLINGCOILDX, 8365.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_70_Z332_HEATINGCOIL, User-Specified Nominal Capacity [W], 6962.94509
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_70_Z332_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.43518
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_70_Z332_SUPPLYFAN, Design Electric Power Consumption [W], 373.01492
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_70_Z333_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.02375
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_70_Z333_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 20475.05029
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_70_Z333_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_70_Z333_COOLINGCOILDX, 19680.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_70_Z333_COOLINGCOILDX, 19680.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_70_Z333_HEATINGCOIL, User-Specified Nominal Capacity [W], 16380.04023
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_70_Z333_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.02375
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_70_Z333_SUPPLYFAN, Design Electric Power Consumption [W], 877.50216
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_70_Z334_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.58572E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_70_Z334_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1717.14420
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_70_Z334_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_70_Z334_COOLINGCOILDX, 1650.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_70_Z334_COOLINGCOILDX, 1650.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_70_Z334_HEATINGCOIL, User-Specified Nominal Capacity [W], 1373.71536
 Component Sizing Information, Fan:VariableVolume, STORAGE_70_Z334_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.58572E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_70_Z334_SUPPLYFAN, Design Electric Power Consumption [W], 73.59189
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_71_Z335_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.79323
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_71_Z335_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 15864.58519
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_71_Z335_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_71_Z335_COOLINGCOILDX, 15248.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_71_Z335_COOLINGCOILDX, 15248.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_71_Z335_HEATINGCOIL, User-Specified Nominal Capacity [W], 12691.66815
 Component Sizing Information, Fan:VariableVolume, LOBBY_71_Z335_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.79323
 Component Sizing Information, Fan:VariableVolume, LOBBY_71_Z335_SUPPLYFAN, Design Electric Power Consumption [W], 679.91079
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_71_Z336_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21843
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_71_Z336_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4368.66725
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_71_Z336_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_71_Z336_COOLINGCOILDX, 4199.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_71_Z336_COOLINGCOILDX, 4199.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_71_Z336_HEATINGCOIL, User-Specified Nominal Capacity [W], 3494.93380
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_71_Z336_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21843
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_71_Z336_SUPPLYFAN, Design Electric Power Consumption [W], 187.22860
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_71_Z337_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16783
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_71_Z337_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3356.51304
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_71_Z337_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_71_Z337_COOLINGCOILDX, 3226.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_71_Z337_COOLINGCOILDX, 3226.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_71_Z337_HEATINGCOIL, User-Specified Nominal Capacity [W], 2685.21043
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_71_Z337_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16783
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_71_Z337_SUPPLYFAN, Design Electric Power Consumption [W], 143.85056
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_71_Z338_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13729
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_71_Z338_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2745.74065
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_71_Z338_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_71_Z338_COOLINGCOILDX, 2639.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_71_Z338_COOLINGCOILDX, 2639.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_71_Z338_HEATINGCOIL, User-Specified Nominal Capacity [W], 2196.59252
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_71_Z338_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13729
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_71_Z338_SUPPLYFAN, Design Electric Power Consumption [W], 117.67460
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_71_Z339_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.16458
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_71_Z339_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 23291.56497
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_71_Z339_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_71_Z339_COOLINGCOILDX, 22387.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_71_Z339_COOLINGCOILDX, 22387.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_71_Z339_HEATINGCOIL, User-Specified Nominal Capacity [W], 18633.25198
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_71_Z339_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.16458
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_71_Z339_SUPPLYFAN, Design Electric Power Consumption [W], 998.20993
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_72_Z340_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.25048
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_72_Z340_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5009.66517
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_72_Z340_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_72_Z340_COOLINGCOILDX, 4815.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_72_Z340_COOLINGCOILDX, 4815.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_72_Z340_HEATINGCOIL, User-Specified Nominal Capacity [W], 4007.73214
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_72_Z340_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.25048
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_72_Z340_SUPPLYFAN, Design Electric Power Consumption [W], 214.69994
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_72_Z341_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18632
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_72_Z341_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3726.49337
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_72_Z341_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_72_Z341_COOLINGCOILDX, 3581.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_72_Z341_COOLINGCOILDX, 3581.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_72_Z341_HEATINGCOIL, User-Specified Nominal Capacity [W], 2981.19470
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_72_Z341_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18632
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_72_Z341_SUPPLYFAN, Design Electric Power Consumption [W], 159.70686
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_72_Z342_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84137
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_72_Z342_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36827.33410
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_72_Z342_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_72_Z342_COOLINGCOILDX, 35397.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_72_Z342_COOLINGCOILDX, 35397.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_72_Z342_HEATINGCOIL, User-Specified Nominal Capacity [W], 29461.86728
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_72_Z342_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84137
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_72_Z342_SUPPLYFAN, Design Electric Power Consumption [W], 1578.31432
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_73_Z343_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.26188
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_73_Z343_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5237.53181
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_73_Z343_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_73_Z343_COOLINGCOILDX, 5034.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_73_Z343_COOLINGCOILDX, 5034.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_73_Z343_HEATINGCOIL, User-Specified Nominal Capacity [W], 4190.02545
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_73_Z343_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.26188
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_73_Z343_SUPPLYFAN, Design Electric Power Consumption [W], 224.46565
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_73_Z344_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.30624
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_73_Z344_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6124.81991
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_73_Z344_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_73_Z344_COOLINGCOILDX, 5887.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_73_Z344_COOLINGCOILDX, 5887.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_73_Z344_HEATINGCOIL, User-Specified Nominal Capacity [W], 4899.85593
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_73_Z344_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.30624
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_73_Z344_SUPPLYFAN, Design Electric Power Consumption [W], 262.49228
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_73_Z345_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14973
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_73_Z345_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2994.53425
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_73_Z345_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_73_Z345_COOLINGCOILDX, 2878.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_73_Z345_COOLINGCOILDX, 2878.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_73_Z345_HEATINGCOIL, User-Specified Nominal Capacity [W], 2395.62740
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_73_Z345_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14973
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_73_Z345_SUPPLYFAN, Design Electric Power Consumption [W], 128.33718
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_73_Z346_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 6.00330E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_73_Z346_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1200.65972
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_73_Z346_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_73_Z346_COOLINGCOILDX, 1154.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_73_Z346_COOLINGCOILDX, 1154.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_73_Z346_HEATINGCOIL, User-Specified Nominal Capacity [W], 960.52778
 Component Sizing Information, Fan:VariableVolume, STORAGE_73_Z346_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 6.00330E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_73_Z346_SUPPLYFAN, Design Electric Power Consumption [W], 51.45685
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_74_Z347_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45910
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_74_Z347_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9182.08234
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_74_Z347_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_74_Z347_COOLINGCOILDX, 8825.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_74_Z347_COOLINGCOILDX, 8825.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_74_Z347_HEATINGCOIL, User-Specified Nominal Capacity [W], 7345.66587
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_74_Z347_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45910
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_74_Z347_SUPPLYFAN, Design Electric Power Consumption [W], 393.51781
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_74_Z348_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34029
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_74_Z348_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6805.71370
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_74_Z348_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_74_Z348_COOLINGCOILDX, 6541.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_74_Z348_COOLINGCOILDX, 6541.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_74_Z348_HEATINGCOIL, User-Specified Nominal Capacity [W], 5444.57096
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_74_Z348_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34029
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_74_Z348_SUPPLYFAN, Design Electric Power Consumption [W], 291.67344
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_74_Z349_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14761
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_74_Z349_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2952.23963
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_74_Z349_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_74_Z349_COOLINGCOILDX, 2837.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_74_Z349_COOLINGCOILDX, 2837.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_74_Z349_HEATINGCOIL, User-Specified Nominal Capacity [W], 2361.79170
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_74_Z349_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14761
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_74_Z349_SUPPLYFAN, Design Electric Power Consumption [W], 126.52456
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_74_Z350_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15072
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_74_Z350_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3014.32580
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_74_Z350_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_74_Z350_COOLINGCOILDX, 2897.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_74_Z350_COOLINGCOILDX, 2897.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_74_Z350_HEATINGCOIL, User-Specified Nominal Capacity [W], 2411.46064
 Component Sizing Information, Fan:VariableVolume, STORAGE_74_Z350_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15072
 Component Sizing Information, Fan:VariableVolume, STORAGE_74_Z350_SUPPLYFAN, Design Electric Power Consumption [W], 129.18539
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_75_Z351_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.40862
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_75_Z351_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8172.38029
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_75_Z351_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_75_Z351_COOLINGCOILDX, 7855.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_75_Z351_COOLINGCOILDX, 7855.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_75_Z351_HEATINGCOIL, User-Specified Nominal Capacity [W], 6537.90423
 Component Sizing Information, Fan:VariableVolume, LOBBY_75_Z351_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.40862
 Component Sizing Information, Fan:VariableVolume, LOBBY_75_Z351_SUPPLYFAN, Design Electric Power Consumption [W], 350.24487
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_75_Z352_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.36428
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_75_Z352_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7285.58988
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_75_Z352_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_75_Z352_COOLINGCOILDX, 7002.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_75_Z352_COOLINGCOILDX, 7002.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_75_Z352_HEATINGCOIL, User-Specified Nominal Capacity [W], 5828.47191
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_75_Z352_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.36428
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_75_Z352_SUPPLYFAN, Design Electric Power Consumption [W], 312.23957
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_75_Z353_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.26766
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_75_Z353_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5353.10174
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_75_Z353_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_75_Z353_COOLINGCOILDX, 5145.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_75_Z353_COOLINGCOILDX, 5145.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_75_Z353_HEATINGCOIL, User-Specified Nominal Capacity [W], 4282.48139
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_75_Z353_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.26766
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_75_Z353_SUPPLYFAN, Design Electric Power Consumption [W], 229.41865
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_75_Z354_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.97357
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_75_Z354_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 19471.32443
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_75_Z354_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_75_Z354_COOLINGCOILDX, 18715.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_75_Z354_COOLINGCOILDX, 18715.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_75_Z354_HEATINGCOIL, User-Specified Nominal Capacity [W], 15577.05955
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_75_Z354_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.97357
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_75_Z354_SUPPLYFAN, Design Electric Power Consumption [W], 834.48533
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_75_Z355_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.80788E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_75_Z355_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1761.57505
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_75_Z355_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_75_Z355_COOLINGCOILDX, 1693.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_75_Z355_COOLINGCOILDX, 1693.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_75_Z355_HEATINGCOIL, User-Specified Nominal Capacity [W], 1409.26004
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_75_Z355_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.80788E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_75_Z355_SUPPLYFAN, Design Electric Power Consumption [W], 75.49607
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_76_Z356_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.84078
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_76_Z356_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 16815.62613
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_76_Z356_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_76_Z356_COOLINGCOILDX, 16162.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_76_Z356_COOLINGCOILDX, 16162.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_76_Z356_HEATINGCOIL, User-Specified Nominal Capacity [W], 13452.50090
 Component Sizing Information, Fan:VariableVolume, LOBBY_76_Z356_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.84078
 Component Sizing Information, Fan:VariableVolume, LOBBY_76_Z356_SUPPLYFAN, Design Electric Power Consumption [W], 720.66969
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_76_Z357_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.29021
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_76_Z357_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5804.26523
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_76_Z357_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_76_Z357_COOLINGCOILDX, 5578.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_76_Z357_COOLINGCOILDX, 5578.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_76_Z357_HEATINGCOIL, User-Specified Nominal Capacity [W], 4643.41219
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_76_Z357_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.29021
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_76_Z357_SUPPLYFAN, Design Electric Power Consumption [W], 248.75422
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_76_Z358_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21946
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_76_Z358_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4389.19091
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_76_Z358_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_76_Z358_COOLINGCOILDX, 4218.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_76_Z358_COOLINGCOILDX, 4218.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_76_Z358_HEATINGCOIL, User-Specified Nominal Capacity [W], 3511.35273
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_76_Z358_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21946
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_76_Z358_SUPPLYFAN, Design Electric Power Consumption [W], 188.10818
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_76_Z359_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.26934
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_76_Z359_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5386.74633
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_76_Z359_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_76_Z359_COOLINGCOILDX, 5177.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_76_Z359_COOLINGCOILDX, 5177.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_76_Z359_HEATINGCOIL, User-Specified Nominal Capacity [W], 4309.39707
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_76_Z359_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.26934
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_76_Z359_SUPPLYFAN, Design Electric Power Consumption [W], 230.86056
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_76_Z360_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 5.95891E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_76_Z360_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1191.78255
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_76_Z360_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_76_Z360_COOLINGCOILDX, 1145.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_76_Z360_COOLINGCOILDX, 1145.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_76_Z360_HEATINGCOIL, User-Specified Nominal Capacity [W], 953.42604
 Component Sizing Information, Fan:VariableVolume, STORAGE_76_Z360_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 5.95891E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_76_Z360_SUPPLYFAN, Design Electric Power Consumption [W], 51.07640
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_77_Z361_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.48971
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_77_Z361_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9794.18112
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_77_Z361_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_77_Z361_COOLINGCOILDX, 9413.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_77_Z361_COOLINGCOILDX, 9413.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_77_Z361_HEATINGCOIL, User-Specified Nominal Capacity [W], 7835.34489
 Component Sizing Information, Fan:VariableVolume, LOBBY_77_Z361_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.48971
 Component Sizing Information, Fan:VariableVolume, LOBBY_77_Z361_SUPPLYFAN, Design Electric Power Consumption [W], 419.75062
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_77_Z362_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.35949
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_77_Z362_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7189.72844
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_77_Z362_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_77_Z362_COOLINGCOILDX, 6910.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_77_Z362_COOLINGCOILDX, 6910.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_77_Z362_HEATINGCOIL, User-Specified Nominal Capacity [W], 5751.78275
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_77_Z362_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.35949
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_77_Z362_SUPPLYFAN, Design Electric Power Consumption [W], 308.13122
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_77_Z363_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44383
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_77_Z363_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8876.62035
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_77_Z363_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_77_Z363_COOLINGCOILDX, 8532.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_77_Z363_COOLINGCOILDX, 8532.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_77_Z363_HEATINGCOIL, User-Specified Nominal Capacity [W], 7101.29628
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_77_Z363_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44383
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_77_Z363_SUPPLYFAN, Design Electric Power Consumption [W], 380.42659
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_77_Z364_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23362
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_77_Z364_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4672.30081
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_77_Z364_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_77_Z364_COOLINGCOILDX, 4490.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_77_Z364_COOLINGCOILDX, 4490.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_77_Z364_HEATINGCOIL, User-Specified Nominal Capacity [W], 3737.84065
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_77_Z364_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23362
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_77_Z364_SUPPLYFAN, Design Electric Power Consumption [W], 200.24146
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_77_Z365_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17430
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_77_Z365_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3486.03875
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_77_Z365_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_77_Z365_COOLINGCOILDX, 3350.7, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_77_Z365_COOLINGCOILDX, 3350.7, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_77_Z365_HEATINGCOIL, User-Specified Nominal Capacity [W], 2788.83100
 Component Sizing Information, Fan:VariableVolume, STORAGE_77_Z365_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17430
 Component Sizing Information, Fan:VariableVolume, STORAGE_77_Z365_SUPPLYFAN, Design Electric Power Consumption [W], 149.40166
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_78_Z366_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.48321
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_78_Z366_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9664.22607
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_78_Z366_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_78_Z366_COOLINGCOILDX, 9289.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_78_Z366_COOLINGCOILDX, 9289.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_78_Z366_HEATINGCOIL, User-Specified Nominal Capacity [W], 7731.38085
 Component Sizing Information, Fan:VariableVolume, LOBBY_78_Z366_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.48321
 Component Sizing Information, Fan:VariableVolume, LOBBY_78_Z366_SUPPLYFAN, Design Electric Power Consumption [W], 414.18112
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_78_Z367_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19353
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_78_Z367_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3870.59792
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_78_Z367_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_78_Z367_COOLINGCOILDX, 3720.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_78_Z367_COOLINGCOILDX, 3720.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_78_Z367_HEATINGCOIL, User-Specified Nominal Capacity [W], 3096.47834
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_78_Z367_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19353
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_78_Z367_SUPPLYFAN, Design Electric Power Consumption [W], 165.88277
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_78_Z368_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39335
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_78_Z368_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7866.91926
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_78_Z368_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_78_Z368_COOLINGCOILDX, 7561.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_78_Z368_COOLINGCOILDX, 7561.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_78_Z368_HEATINGCOIL, User-Specified Nominal Capacity [W], 6293.53540
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_78_Z368_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39335
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_78_Z368_SUPPLYFAN, Design Electric Power Consumption [W], 337.15368
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_78_Z369_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.62162E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_78_Z369_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1924.32403
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_78_Z369_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_78_Z369_COOLINGCOILDX, 1849.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_78_Z369_COOLINGCOILDX, 1849.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_78_Z369_HEATINGCOIL, User-Specified Nominal Capacity [W], 1539.45923
 Component Sizing Information, Fan:VariableVolume, STORAGE_78_Z369_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.62162E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_78_Z369_SUPPLYFAN, Design Electric Power Consumption [W], 82.47103
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_79_Z370_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.41164
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_79_Z370_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8232.88814
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_79_Z370_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_79_Z370_COOLINGCOILDX, 7913.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_79_Z370_COOLINGCOILDX, 7913.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_79_Z370_HEATINGCOIL, User-Specified Nominal Capacity [W], 6586.31051
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_79_Z370_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.41164
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_79_Z370_SUPPLYFAN, Design Electric Power Consumption [W], 352.83806
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_79_Z371_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.30990
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_79_Z371_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6198.08647
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_79_Z371_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_79_Z371_COOLINGCOILDX, 5957.4, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_79_Z371_COOLINGCOILDX, 5957.4, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_79_Z371_HEATINGCOIL, User-Specified Nominal Capacity [W], 4958.46917
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_79_Z371_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.30990
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_79_Z371_SUPPLYFAN, Design Electric Power Consumption [W], 265.63228
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_79_Z372_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.23780
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_79_Z372_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 24755.96754
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_79_Z372_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_79_Z372_COOLINGCOILDX, 23794.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_79_Z372_COOLINGCOILDX, 23794.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_79_Z372_HEATINGCOIL, User-Specified Nominal Capacity [W], 19804.77403
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_79_Z372_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.23780
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_79_Z372_SUPPLYFAN, Design Electric Power Consumption [W], 1060.97004
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_79_Z373_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 6.70020E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_79_Z373_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1340.03939
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_79_Z373_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_79_Z373_COOLINGCOILDX, 1288.0, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_79_Z373_COOLINGCOILDX, 1288.0, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_79_Z373_HEATINGCOIL, User-Specified Nominal Capacity [W], 1072.03151
 Component Sizing Information, Fan:VariableVolume, STORAGE_79_Z373_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 6.70020E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_79_Z373_SUPPLYFAN, Design Electric Power Consumption [W], 57.43026
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_80_Z374_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.57900
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_80_Z374_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11579.93949
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_80_Z374_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_80_Z374_COOLINGCOILDX, 11130.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_80_Z374_COOLINGCOILDX, 11130.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_80_Z374_HEATINGCOIL, User-Specified Nominal Capacity [W], 9263.95159
 Component Sizing Information, Fan:VariableVolume, LOBBY_80_Z374_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.57900
 Component Sizing Information, Fan:VariableVolume, LOBBY_80_Z374_SUPPLYFAN, Design Electric Power Consumption [W], 496.28312
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_80_Z375_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.25621
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_80_Z375_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5124.10135
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_80_Z375_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_80_Z375_COOLINGCOILDX, 4925.2, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_80_Z375_COOLINGCOILDX, 4925.2, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_80_Z375_HEATINGCOIL, User-Specified Nominal Capacity [W], 4099.28108
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_80_Z375_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.25621
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_80_Z375_SUPPLYFAN, Design Electric Power Consumption [W], 219.60434
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_80_Z376_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13577
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_80_Z376_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2715.32383
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_80_Z376_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_80_Z376_COOLINGCOILDX, 2609.9, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_80_Z376_COOLINGCOILDX, 2609.9, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_80_Z376_HEATINGCOIL, User-Specified Nominal Capacity [W], 2172.25906
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_80_Z376_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13577
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_80_Z376_SUPPLYFAN, Design Electric Power Consumption [W], 116.37102
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_80_Z377_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21625
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_80_Z377_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4324.99401
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_80_Z377_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_80_Z377_COOLINGCOILDX, 4157.1, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_80_Z377_COOLINGCOILDX, 4157.1, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_80_Z377_HEATINGCOIL, User-Specified Nominal Capacity [W], 3459.99521
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_80_Z377_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21625
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_80_Z377_SUPPLYFAN, Design Electric Power Consumption [W], 185.35689
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_80_Z378_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.17499E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_80_Z378_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1634.99865
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_80_Z378_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_80_Z378_COOLINGCOILDX, 1571.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_80_Z378_COOLINGCOILDX, 1571.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, STORAGE_80_Z378_HEATINGCOIL, User-Specified Nominal Capacity [W], 1307.99892
 Component Sizing Information, Fan:VariableVolume, STORAGE_80_Z378_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.17499E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_80_Z378_SUPPLYFAN, Design Electric Power Consumption [W], 70.07137
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_81_Z379_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.26855
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_81_Z379_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5371.03999
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_81_Z379_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_81_Z379_COOLINGCOILDX, 5162.5, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_81_Z379_COOLINGCOILDX, 5162.5, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, LOBBY_81_Z379_HEATINGCOIL, User-Specified Nominal Capacity [W], 4296.83199
 Component Sizing Information, Fan:VariableVolume, LOBBY_81_Z379_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.26855
 Component Sizing Information, Fan:VariableVolume, LOBBY_81_Z379_SUPPLYFAN, Design Electric Power Consumption [W], 230.18743
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_81_Z380_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12525
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_81_Z380_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2505.09468
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_81_Z380_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_81_Z380_COOLINGCOILDX, 2407.8, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_81_Z380_COOLINGCOILDX, 2407.8, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_81_Z380_HEATINGCOIL, User-Specified Nominal Capacity [W], 2004.07574
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_81_Z380_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12525
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_81_Z380_SUPPLYFAN, Design Electric Power Consumption [W], 107.36120
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_81_Z381_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14355
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_81_Z381_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2871.04724
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_81_Z381_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_81_Z381_COOLINGCOILDX, 2759.6, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_81_Z381_COOLINGCOILDX, 2759.6, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_81_Z381_HEATINGCOIL, User-Specified Nominal Capacity [W], 2296.83779
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_81_Z381_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14355
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_81_Z381_SUPPLYFAN, Design Electric Power Consumption [W], 123.04488
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_81_Z382_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19535
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_81_Z382_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3907.01849
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_81_Z382_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_81_Z382_COOLINGCOILDX, 3755.3, 34.20, 116.70, 60.24, 56.98, 40.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_81_Z382_COOLINGCOILDX, 3755.3, 34.20, 116.70, 60.24, 58.61, 40.3
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_81_Z382_HEATINGCOIL, User-Specified Nominal Capacity [W], 3125.61479
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_81_Z382_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19535
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_81_Z382_SUPPLYFAN, Design Electric Power Consumption [W], 167.44365
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,YEAR ROUND RUN PERIOD,WeatherFileRunPeriod,01/01/2017,12/31/2017,Sunday,365,Use RunPeriod Specified Day,Yes,Yes,Yes,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,
Environment:WarmupDays,  6
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,LOBBY_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1667878248,0.2856762970,Pass,Pass,7.6988367937E-003,1.2602749459E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1631481807,0.2803000454,Pass,Pass,7.4759132301E-003,1.2051299367E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1788749266,0.2869923310,Pass,Pass,8.3974694176E-003,1.2855506440E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1859517823,0.2859043745,Pass,Pass,8.9032051148E-003,1.2702678794E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1587624062,0.2896102770,Pass,Pass,7.2032684913E-003,1.2590925072E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1748686424,0.2883604200,Pass,Pass,8.1895473610E-003,1.2814827072E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1742793674,0.2875985947,Pass,Pass,8.1686167740E-003,1.2848419538E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1735530967,0.2861135652,Pass,Pass,8.0766246654E-003,1.2686850743E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1721015798,0.2824735398,Pass,Pass,7.8594758253E-003,1.2281371185E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1644507418,0.2881638844,Pass,Pass,7.5533912763E-003,1.2678550371E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1649144718,0.2831548613,Pass,Pass,7.4646531012E-003,1.2231436029E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1584197005,0.2930319942,Pass,Pass,7.2348173025E-003,1.2751843577E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1626379293,0.2880625039,Pass,Pass,7.4140891973E-003,1.2578334033E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1673159503,0.2864714077,Pass,Pass,7.7009741508E-003,1.2594654358E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1677553992,0.2873829357,Pass,Pass,7.7775001452E-003,1.2725018865E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1634299510,0.2778130128,Pass,Pass,7.3423263241E-003,1.2035867158E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1580965674,0.2947280127,Pass,Pass,7.2143677142E-003,1.2822728664E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1690543685,0.2853583020,Pass,Pass,7.7836991177E-003,1.2575669773E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1719787984,0.2826235472,Pass,Pass,7.8429222565E-003,1.2267610353E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_4,RunPeriod: YEAR ROUND RUN PERIOD,0.1627383125,0.2876372612,Pass,Pass,7.4168021360E-003,1.2560449743E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_4,RunPeriod: YEAR ROUND RUN PERIOD,0.1806292926,0.2886155575,Pass,Pass,8.4725840957E-003,1.2892024339E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_4,RunPeriod: YEAR ROUND RUN PERIOD,0.1817816094,0.2844811565,Pass,Pass,8.3568725214E-003,1.2463776099E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_4,RunPeriod: YEAR ROUND RUN PERIOD,0.1610405199,0.2895871260,Pass,Pass,7.3514201600E-003,1.2683912755E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_4,RunPeriod: YEAR ROUND RUN PERIOD,0.1854048754,0.2873252260,Pass,Pass,8.9422091702E-003,1.2795154495E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_5,RunPeriod: YEAR ROUND RUN PERIOD,0.1637184177,0.2863209724,Pass,Pass,7.4809596684E-003,1.2573897187E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_5,RunPeriod: YEAR ROUND RUN PERIOD,0.1775833445,0.2849588043,Pass,Pass,8.0999694837E-003,1.2453318752E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_5,RunPeriod: YEAR ROUND RUN PERIOD,0.1600709359,0.2896992389,Pass,Pass,7.2833506066E-003,1.2603009333E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_6,RunPeriod: YEAR ROUND RUN PERIOD,0.1641734718,0.2855512755,Pass,Pass,7.4690095535E-003,1.2445690787E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_6,RunPeriod: YEAR ROUND RUN PERIOD,0.1630903460,0.2906706582,Pass,Pass,7.4264937534E-003,1.2753072739E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_6,RunPeriod: YEAR ROUND RUN PERIOD,0.1849516897,0.2865800902,Pass,Pass,8.5112419596E-003,1.2571174767E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_6,RunPeriod: YEAR ROUND RUN PERIOD,0.1802633137,0.2855074705,Pass,Pass,8.3837246271E-003,1.2577109199E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_6,RunPeriod: YEAR ROUND RUN PERIOD,0.1719884227,0.2838000382,Pass,Pass,7.8401701680E-003,1.2275594334E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_7,RunPeriod: YEAR ROUND RUN PERIOD,0.1631349151,0.2875984451,Pass,Pass,7.4128026489E-003,1.2536196739E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_7,RunPeriod: YEAR ROUND RUN PERIOD,0.1680350088,0.2869558820,Pass,Pass,7.7092914766E-003,1.2583165611E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_7,RunPeriod: YEAR ROUND RUN PERIOD,0.1658169538,0.2842262590,Pass,Pass,7.4791679485E-003,1.2259312438E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_7,RunPeriod: YEAR ROUND RUN PERIOD,0.1588370993,0.2930570183,Pass,Pass,7.2185839684E-003,1.2715099878E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_7,RunPeriod: YEAR ROUND RUN PERIOD,0.1753880953,0.2885202561,Pass,Pass,8.0648079428E-003,1.2736532970E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_7,RunPeriod: YEAR ROUND RUN PERIOD,0.1897518973,0.2879326615,Pass,Pass,8.8493136784E-003,1.2644561994E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_8,RunPeriod: YEAR ROUND RUN PERIOD,0.1654097458,0.2866023157,Pass,Pass,7.5279260318E-003,1.2492938785E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_8,RunPeriod: YEAR ROUND RUN PERIOD,0.1660734023,0.2848155220,Pass,Pass,7.4868251917E-003,1.2277493431E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_9,RunPeriod: YEAR ROUND RUN PERIOD,0.1821560638,0.2895392377,Pass,Pass,8.4843379695E-003,1.2798154419E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_9,RunPeriod: YEAR ROUND RUN PERIOD,0.1599763762,0.2924593582,Pass,Pass,7.2644362188E-003,1.2690729311E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_9,RunPeriod: YEAR ROUND RUN PERIOD,0.1801450391,0.2864429902,Pass,Pass,8.3527016925E-003,1.2598646761E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_9,RunPeriod: YEAR ROUND RUN PERIOD,0.1965840148,0.2931032002,Pass,Pass,9.1367700420E-003,1.3084468244E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_10,RunPeriod: YEAR ROUND RUN PERIOD,0.1651270231,0.2870116307,Pass,Pass,7.5191716287E-003,1.2518953166E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_10,RunPeriod: YEAR ROUND RUN PERIOD,0.1700409683,0.2895113282,Pass,Pass,7.8787632531E-003,1.2760131303E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_10,RunPeriod: YEAR ROUND RUN PERIOD,0.1721195998,0.2860335373,Pass,Pass,7.8947631428E-003,1.2533556174E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_10,RunPeriod: YEAR ROUND RUN PERIOD,0.1900754939,0.2908953930,Pass,Pass,8.7434102184E-003,1.2819469726E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_11,RunPeriod: YEAR ROUND RUN PERIOD,0.1727498022,0.2872686484,Pass,Pass,7.9383856731E-003,1.2614733278E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_11,RunPeriod: YEAR ROUND RUN PERIOD,0.1739763412,0.2883203219,Pass,Pass,8.1043223513E-003,1.2684716772E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_11,RunPeriod: YEAR ROUND RUN PERIOD,0.1680795868,0.2845403057,Pass,Pass,7.5743621059E-003,1.2273089276E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_11,RunPeriod: YEAR ROUND RUN PERIOD,0.1628721468,0.2897736481,Pass,Pass,7.4033014754E-003,1.2635952145E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_11,RunPeriod: YEAR ROUND RUN PERIOD,0.1853712134,0.2890408904,Pass,Pass,8.6053848761E-003,1.2811327893E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_11,RunPeriod: YEAR ROUND RUN PERIOD,0.1660025528,0.2841550756,Pass,Pass,7.4740809865E-003,1.2156607297E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_12,RunPeriod: YEAR ROUND RUN PERIOD,0.1649468006,0.2848734950,Pass,Pass,7.4323127344E-003,1.2309885802E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_12,RunPeriod: YEAR ROUND RUN PERIOD,0.1763516726,0.2857968870,Pass,Pass,8.1012554377E-003,1.2514848956E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_12,RunPeriod: YEAR ROUND RUN PERIOD,0.1698106255,0.2832478913,Pass,Pass,7.6554044376E-003,1.2189263871E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_13,RunPeriod: YEAR ROUND RUN PERIOD,0.1570622762,0.2886359996,Pass,Pass,7.0141633674E-003,1.2344248233E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_13,RunPeriod: YEAR ROUND RUN PERIOD,0.1662316330,0.2876901011,Pass,Pass,7.5650019963E-003,1.2550085969E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_13,RunPeriod: YEAR ROUND RUN PERIOD,0.1675409751,0.2839345887,Pass,Pass,7.4955920397E-003,1.2161203928E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_13,RunPeriod: YEAR ROUND RUN PERIOD,0.1693812212,0.2864301323,Pass,Pass,7.7023076405E-003,1.2490433231E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_13,RunPeriod: YEAR ROUND RUN PERIOD,0.1673853795,0.2744477588,Pass,Pass,7.3984694684E-003,1.1536174300E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_14,RunPeriod: YEAR ROUND RUN PERIOD,0.1635818956,0.2862052296,Pass,Pass,7.3761311015E-003,1.2381956201E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_14,RunPeriod: YEAR ROUND RUN PERIOD,0.1618777650,0.2840943737,Pass,Pass,7.2881893728E-003,1.2181484955E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_14,RunPeriod: YEAR ROUND RUN PERIOD,0.1691590735,0.2877028251,Pass,Pass,7.7567494071E-003,1.2607548843E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_14,RunPeriod: YEAR ROUND RUN PERIOD,0.1577106283,0.2950013803,Pass,Pass,7.1098355658E-003,1.2702887216E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_14,RunPeriod: YEAR ROUND RUN PERIOD,0.1829705528,0.2889306285,Pass,Pass,8.5190592096E-003,1.2869452260E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_15,RunPeriod: YEAR ROUND RUN PERIOD,0.1627580379,0.2887201929,Pass,Pass,7.3661720177E-003,1.2509583439E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_15,RunPeriod: YEAR ROUND RUN PERIOD,0.1677843406,0.2884172280,Pass,Pass,7.6794674836E-003,1.2624069511E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_15,RunPeriod: YEAR ROUND RUN PERIOD,0.1691951727,0.2848370911,Pass,Pass,7.5933179160E-003,1.2226890438E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_15,RunPeriod: YEAR ROUND RUN PERIOD,0.1839795531,0.2894619370,Pass,Pass,8.4989181968E-003,1.2779469612E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_16,RunPeriod: YEAR ROUND RUN PERIOD,0.1669643533,0.2866834008,Pass,Pass,7.5534011670E-003,1.2429816428E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_16,RunPeriod: YEAR ROUND RUN PERIOD,0.1661851629,0.2815069929,Pass,Pass,7.5372368260E-003,1.2126278556E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_16,RunPeriod: YEAR ROUND RUN PERIOD,0.1604704527,0.2924975025,Pass,Pass,7.2458920629E-003,1.2654539099E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_16,RunPeriod: YEAR ROUND RUN PERIOD,0.1772908543,0.2869112600,Pass,Pass,8.1305720143E-003,1.2564637870E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_16,RunPeriod: YEAR ROUND RUN PERIOD,0.1701834283,0.2834322989,Pass,Pass,7.6432371615E-003,1.2146700882E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_17,RunPeriod: YEAR ROUND RUN PERIOD,0.1659060967,0.2862899077,Pass,Pass,7.4961386300E-003,1.2403985009E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_17,RunPeriod: YEAR ROUND RUN PERIOD,0.1705582310,0.2836089832,Pass,Pass,7.6484983338E-003,1.2138702691E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_17,RunPeriod: YEAR ROUND RUN PERIOD,0.1596414009,0.2925418791,Pass,Pass,7.1892272590E-003,1.2598309393E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_17,RunPeriod: YEAR ROUND RUN PERIOD,0.1782781572,0.2864379304,Pass,Pass,8.1544112292E-003,1.2508072945E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_17,RunPeriod: YEAR ROUND RUN PERIOD,0.1888070236,0.2903661344,Pass,Pass,8.6503738207E-003,1.2714019425E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_18,RunPeriod: YEAR ROUND RUN PERIOD,0.1765266684,0.2888353914,Pass,Pass,8.1313460041E-003,1.2701004336E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_18,RunPeriod: YEAR ROUND RUN PERIOD,0.1643881875,0.2828180474,Pass,Pass,7.3076496239E-003,1.2090260845E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_18,RunPeriod: YEAR ROUND RUN PERIOD,0.1863601234,0.2920540718,Pass,Pass,8.6059432000E-003,1.2926605047E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_18,RunPeriod: YEAR ROUND RUN PERIOD,0.1888885873,0.2897273396,Pass,Pass,8.6285219217E-003,1.2664108538E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_19,RunPeriod: YEAR ROUND RUN PERIOD,0.1632162122,0.2880655417,Pass,Pass,7.3314746876E-003,1.2431586013E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_19,RunPeriod: YEAR ROUND RUN PERIOD,0.1807281258,0.2880091676,Pass,Pass,8.3241744981E-003,1.2650425569E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_19,RunPeriod: YEAR ROUND RUN PERIOD,0.1624591572,0.2885642349,Pass,Pass,7.3103530909E-003,1.2472732078E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_19,RunPeriod: YEAR ROUND RUN PERIOD,0.1719137847,0.2878293509,Pass,Pass,7.8328695315E-003,1.2550534827E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_19,RunPeriod: YEAR ROUND RUN PERIOD,0.1992803043,0.2948652866,Pass,Pass,9.1779461803E-003,1.2985695462E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_20,RunPeriod: YEAR ROUND RUN PERIOD,0.1603141954,0.2899911535,Pass,Pass,7.1652987768E-003,1.2428471819E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_20,RunPeriod: YEAR ROUND RUN PERIOD,0.1696049784,0.2866983783,Pass,Pass,7.6935507616E-003,1.2436618015E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_20,RunPeriod: YEAR ROUND RUN PERIOD,0.1683888575,0.2885285379,Pass,Pass,7.6746831388E-003,1.2579957503E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_20,RunPeriod: YEAR ROUND RUN PERIOD,0.1762167461,0.2853173633,Pass,Pass,7.9266086763E-003,1.2237716121E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_20,RunPeriod: YEAR ROUND RUN PERIOD,0.1707248491,0.2866786283,Pass,Pass,7.7477462171E-003,1.2461583634E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_21,RunPeriod: YEAR ROUND RUN PERIOD,0.1595623643,0.2879675262,Pass,Pass,7.1040076565E-003,1.2327309981E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_21,RunPeriod: YEAR ROUND RUN PERIOD,0.1638309773,0.2869759385,Pass,Pass,7.3792685280E-003,1.2454443041E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_21,RunPeriod: YEAR ROUND RUN PERIOD,0.1800142140,0.2885945861,Pass,Pass,8.2943323288E-003,1.2533356030E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_21,RunPeriod: YEAR ROUND RUN PERIOD,0.1679725908,0.2835962475,Pass,Pass,7.4764406292E-003,1.2069304606E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_21,RunPeriod: YEAR ROUND RUN PERIOD,0.1587796780,0.2747847604,Pass,Pass,7.0036878397E-003,1.1595709515E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_21,RunPeriod: YEAR ROUND RUN PERIOD,0.1680813194,0.2847723178,Pass,Pass,7.5244247522E-003,1.2118083984E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_22,RunPeriod: YEAR ROUND RUN PERIOD,0.1652993518,0.2893926186,Pass,Pass,7.4637416760E-003,1.2535925572E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_22,RunPeriod: YEAR ROUND RUN PERIOD,0.1628240160,0.2862653174,Pass,Pass,7.2187064080E-003,1.2173772524E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_22,RunPeriod: YEAR ROUND RUN PERIOD,0.1577944090,0.2949943610,Pass,Pass,7.0634567051E-003,1.2627726792E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_22,RunPeriod: YEAR ROUND RUN PERIOD,0.1803816260,0.2877358192,Pass,Pass,8.2514863805E-003,1.2564655924E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_22,RunPeriod: YEAR ROUND RUN PERIOD,0.1670323627,0.2852091319,Pass,Pass,7.4061773994E-003,1.2168777868E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_23,RunPeriod: YEAR ROUND RUN PERIOD,0.1625952271,0.2878023635,Pass,Pass,7.2678929690E-003,1.2378691300E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_23,RunPeriod: YEAR ROUND RUN PERIOD,0.1686205880,0.2878250662,Pass,Pass,7.6568656910E-003,1.2498849320E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_23,RunPeriod: YEAR ROUND RUN PERIOD,0.1638521005,0.2857168745,Pass,Pass,7.2675043979E-003,1.2148357909E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_23,RunPeriod: YEAR ROUND RUN PERIOD,0.1591350537,0.2946276358,Pass,Pass,7.1324018779E-003,1.2633927523E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_23,RunPeriod: YEAR ROUND RUN PERIOD,0.1731388233,0.2860226166,Pass,Pass,7.8501681494E-003,1.2394416913E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_23,RunPeriod: YEAR ROUND RUN PERIOD,0.1715975697,0.2839074236,Pass,Pass,7.6758439236E-003,1.2124116868E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_25,RunPeriod: YEAR ROUND RUN PERIOD,0.1808071502,0.2897700625,Pass,Pass,8.3099157388E-003,1.2704395483E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_25,RunPeriod: YEAR ROUND RUN PERIOD,0.1584687528,0.2941653770,Pass,Pass,7.0785145005E-003,1.2577660564E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_25,RunPeriod: YEAR ROUND RUN PERIOD,0.1735157235,0.2859431307,Pass,Pass,7.8442196469E-003,1.2356265873E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_25,RunPeriod: YEAR ROUND RUN PERIOD,0.1849561515,0.2866122019,Pass,Pass,8.3490271322E-003,1.2337646087E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_26,RunPeriod: YEAR ROUND RUN PERIOD,0.1619683448,0.2887910837,Pass,Pass,7.2208264305E-003,1.2376551003E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_26,RunPeriod: YEAR ROUND RUN PERIOD,0.1631583014,0.2874594688,Pass,Pass,7.2926335384E-003,1.2352332636E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_26,RunPeriod: YEAR ROUND RUN PERIOD,0.1687670238,0.2901873238,Pass,Pass,7.6527358938E-003,1.2631142133E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_26,RunPeriod: YEAR ROUND RUN PERIOD,0.1655704726,0.2845201970,Pass,Pass,7.3342879546E-003,1.2069990237E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_26,RunPeriod: YEAR ROUND RUN PERIOD,0.1578723508,0.2959899286,Pass,Pass,7.0465480646E-003,1.2635030664E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_26,RunPeriod: YEAR ROUND RUN PERIOD,0.1712753222,0.2835387074,Pass,Pass,7.6302975192E-003,1.2060932296E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_27,RunPeriod: YEAR ROUND RUN PERIOD,0.1606545464,0.2900281465,Pass,Pass,7.1410299065E-003,1.2382634037E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_27,RunPeriod: YEAR ROUND RUN PERIOD,0.1662452132,0.2893838618,Pass,Pass,7.4802285644E-003,1.2492510499E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_27,RunPeriod: YEAR ROUND RUN PERIOD,0.1816544884,0.2868813326,Pass,Pass,8.1685921786E-003,1.2301482081E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_27,RunPeriod: YEAR ROUND RUN PERIOD,0.1634209079,0.2906564603,Pass,Pass,7.3284164110E-003,1.2521345564E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_27,RunPeriod: YEAR ROUND RUN PERIOD,0.1712458113,0.2869841881,Pass,Pass,7.7587832310E-003,1.2370964908E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_28,RunPeriod: YEAR ROUND RUN PERIOD,0.1670721767,0.2768884747,Pass,Pass,7.5212322984E-003,1.1701257945E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_28,RunPeriod: YEAR ROUND RUN PERIOD,0.1732016113,0.2882903357,Pass,Pass,7.8758072822E-003,1.2521192324E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_28,RunPeriod: YEAR ROUND RUN PERIOD,0.1629945559,0.2849886215,Pass,Pass,7.1807936903E-003,1.2054041771E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_28,RunPeriod: YEAR ROUND RUN PERIOD,0.1514729805,0.2780380621,Pass,Pass,6.6731200759E-003,1.1556258816E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_29,RunPeriod: YEAR ROUND RUN PERIOD,0.1612608210,0.2908079529,Pass,Pass,7.1706606577E-003,1.2445446078E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_29,RunPeriod: YEAR ROUND RUN PERIOD,0.1647794884,0.2870738511,Pass,Pass,7.3645637162E-003,1.2305405185E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_29,RunPeriod: YEAR ROUND RUN PERIOD,0.1767963653,0.2853458606,Pass,Pass,7.9012408238E-003,1.2187822306E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_29,RunPeriod: YEAR ROUND RUN PERIOD,0.1576224559,0.2961272474,Pass,Pass,7.0103515714E-003,1.2594424093E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_29,RunPeriod: YEAR ROUND RUN PERIOD,0.1817881679,0.2894232991,Pass,Pass,8.2869305562E-003,1.2611913680E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_29,RunPeriod: YEAR ROUND RUN PERIOD,0.1917637284,0.2890646771,Pass,Pass,8.7375975445E-003,1.2469008247E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_30,RunPeriod: YEAR ROUND RUN PERIOD,0.1715821238,0.2875715478,Pass,Pass,7.7350369503E-003,1.2406084804E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_30,RunPeriod: YEAR ROUND RUN PERIOD,0.1905994508,0.2928738370,Pass,Pass,8.7486074795E-003,1.2858580668E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_30,RunPeriod: YEAR ROUND RUN PERIOD,0.1960916126,0.2929539799,Pass,Pass,8.9131029008E-003,1.2689977934E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_31,RunPeriod: YEAR ROUND RUN PERIOD,0.1769239626,0.2869021048,Pass,Pass,7.9996580818E-003,1.2389583266E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_31,RunPeriod: YEAR ROUND RUN PERIOD,0.1633453235,0.2901678140,Pass,Pass,7.2964077202E-003,1.2454863882E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_31,RunPeriod: YEAR ROUND RUN PERIOD,0.1912725619,0.2873107499,Pass,Pass,8.6151601472E-003,1.2447223577E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_32,RunPeriod: YEAR ROUND RUN PERIOD,0.1629273496,0.2894241492,Pass,Pass,7.2387881821E-003,1.2364187438E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_32,RunPeriod: YEAR ROUND RUN PERIOD,0.1786990124,0.2892358067,Pass,Pass,8.1444406267E-003,1.2560992445E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_32,RunPeriod: YEAR ROUND RUN PERIOD,0.1631770648,0.2863472354,Pass,Pass,7.1753149803E-003,1.2082832069E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_32,RunPeriod: YEAR ROUND RUN PERIOD,0.1801970774,0.2886153631,Pass,Pass,8.1746798167E-003,1.2523271503E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_32,RunPeriod: YEAR ROUND RUN PERIOD,0.1714381791,0.2835713480,Pass,Pass,7.5965045030E-003,1.1996697501E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_33,RunPeriod: YEAR ROUND RUN PERIOD,0.1680056016,0.2890146302,Pass,Pass,7.5356157071E-003,1.2429741751E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_33,RunPeriod: YEAR ROUND RUN PERIOD,0.1688689986,0.2895945163,Pass,Pass,7.6173780454E-003,1.2513663686E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_33,RunPeriod: YEAR ROUND RUN PERIOD,0.1717307274,0.2863741735,Pass,Pass,7.7049776536E-003,1.2302768336E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_33,RunPeriod: YEAR ROUND RUN PERIOD,0.1671262267,0.2836493581,Pass,Pass,7.3642750899E-003,1.1976947313E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_34,RunPeriod: YEAR ROUND RUN PERIOD,0.1699519088,0.2878239630,Pass,Pass,7.6177413002E-003,1.2374507165E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_34,RunPeriod: YEAR ROUND RUN PERIOD,0.1798512354,0.2884719490,Pass,Pass,8.1736918844E-003,1.2504109144E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_34,RunPeriod: YEAR ROUND RUN PERIOD,0.1782680044,0.2849436662,Pass,Pass,7.9349133203E-003,1.2096623429E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_34,RunPeriod: YEAR ROUND RUN PERIOD,0.1832369325,0.2912128516,Pass,Pass,8.3250996815E-003,1.2686978614E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_34,RunPeriod: YEAR ROUND RUN PERIOD,0.1746498409,0.2852058325,Pass,Pass,7.7644510534E-003,1.2114557594E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_35,RunPeriod: YEAR ROUND RUN PERIOD,0.1623925244,0.2890114099,Pass,Pass,7.1893709254E-003,1.2307915830E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_35,RunPeriod: YEAR ROUND RUN PERIOD,0.1655614852,0.2869964532,Pass,Pass,7.3704471097E-003,1.2281168026E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_35,RunPeriod: YEAR ROUND RUN PERIOD,0.1682587988,0.2884437140,Pass,Pass,7.5634799310E-003,1.2419242444E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_35,RunPeriod: YEAR ROUND RUN PERIOD,0.1670918014,0.2853038716,Pass,Pass,7.3590512231E-003,1.2042578258E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_35,RunPeriod: YEAR ROUND RUN PERIOD,0.1587169655,0.2951931480,Pass,Pass,7.0362061638E-003,1.2538756228E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_35,RunPeriod: YEAR ROUND RUN PERIOD,0.1832621213,0.2891822935,Pass,Pass,8.3034743625E-003,1.2526048993E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_35,RunPeriod: YEAR ROUND RUN PERIOD,0.1704017554,0.2847364044,Pass,Pass,7.5375842555E-003,1.2056549618E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_36,RunPeriod: YEAR ROUND RUN PERIOD,0.1657672067,0.2885970878,Pass,Pass,7.3893782057E-003,1.2347941593E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_36,RunPeriod: YEAR ROUND RUN PERIOD,0.1717268064,0.2851368386,Pass,Pass,7.5892723718E-003,1.2064807318E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_37,RunPeriod: YEAR ROUND RUN PERIOD,0.1649360559,0.2896274994,Pass,Pass,7.3432937928E-003,1.2387976722E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_37,RunPeriod: YEAR ROUND RUN PERIOD,0.1662306758,0.2822502020,Pass,Pass,7.2928809647E-003,1.1884725333E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_37,RunPeriod: YEAR ROUND RUN PERIOD,0.1713653554,0.2881282501,Pass,Pass,7.6758037720E-003,1.2370192145E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_37,RunPeriod: YEAR ROUND RUN PERIOD,0.1778148864,0.2870938621,Pass,Pass,7.9191641896E-003,1.2243316711E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_38,RunPeriod: YEAR ROUND RUN PERIOD,0.1623820500,0.2903860632,Pass,Pass,7.2837439873E-003,1.2340627928E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_38,RunPeriod: YEAR ROUND RUN PERIOD,0.1878253498,0.2896024116,Pass,Pass,8.5210899394E-003,1.2498660471E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_39,RunPeriod: YEAR ROUND RUN PERIOD,0.1656294637,0.2912861861,Pass,Pass,7.4144736214E-003,1.2502877078E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_39,RunPeriod: YEAR ROUND RUN PERIOD,0.1700822286,0.2844034749,Pass,Pass,7.4794350952E-003,1.1982067980E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_39,RunPeriod: YEAR ROUND RUN PERIOD,0.1599937234,0.2926375082,Pass,Pass,7.0672812026E-003,1.2403491488E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_39,RunPeriod: YEAR ROUND RUN PERIOD,0.1858337872,0.2902802695,Pass,Pass,8.4139090462E-003,1.2569840176E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_39,RunPeriod: YEAR ROUND RUN PERIOD,0.1749224375,0.2866767735,Pass,Pass,7.7541910833E-003,1.2189251420E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_40,RunPeriod: YEAR ROUND RUN PERIOD,0.1645717576,0.2872586950,Pass,Pass,7.2604656891E-003,1.2206473732E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_40,RunPeriod: YEAR ROUND RUN PERIOD,0.1637920335,0.2870913594,Pass,Pass,7.2190867727E-003,1.2161820312E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_40,RunPeriod: YEAR ROUND RUN PERIOD,0.1742508920,0.2887379412,Pass,Pass,7.8493421643E-003,1.2435811324E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_40,RunPeriod: YEAR ROUND RUN PERIOD,0.1858576894,0.2922012015,Pass,Pass,8.3774483922E-003,1.2562728476E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_40,RunPeriod: YEAR ROUND RUN PERIOD,0.1725333951,0.2851268287,Pass,Pass,7.6078049189E-003,1.2045166295E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_41,RunPeriod: YEAR ROUND RUN PERIOD,0.1658226097,0.2848298476,Pass,Pass,7.2173633529E-003,1.1929754957E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_41,RunPeriod: YEAR ROUND RUN PERIOD,0.1726490252,0.2877628983,Pass,Pass,7.6049462110E-003,1.2209406758E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_41,RunPeriod: YEAR ROUND RUN PERIOD,0.2003513536,0.2913069791,Pass,Pass,9.0557627229E-003,1.2564375150E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_42,RunPeriod: YEAR ROUND RUN PERIOD,0.1653233633,0.2895195539,Pass,Pass,7.3361904321E-003,1.2350117115E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_42,RunPeriod: YEAR ROUND RUN PERIOD,0.1736069306,0.2840567575,Pass,Pass,7.6598735943E-003,1.1867730218E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_42,RunPeriod: YEAR ROUND RUN PERIOD,0.1584852521,0.2962659920,Pass,Pass,6.9848942858E-003,1.2510449500E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_42,RunPeriod: YEAR ROUND RUN PERIOD,0.1720548772,0.2881859032,Pass,Pass,7.7326793874E-003,1.2308401878E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_42,RunPeriod: YEAR ROUND RUN PERIOD,0.1696058727,0.2835815281,Pass,Pass,7.4516584927E-003,1.1926360501E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_43,RunPeriod: YEAR ROUND RUN PERIOD,0.1698284932,0.2868765145,Pass,Pass,7.5451061083E-003,1.2222618651E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_43,RunPeriod: YEAR ROUND RUN PERIOD,0.1578833739,0.2962733869,Pass,Pass,6.9440821520E-003,1.2486327216E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_43,RunPeriod: YEAR ROUND RUN PERIOD,0.1698468582,0.2873497654,Pass,Pass,7.5616749109E-003,1.2193971432E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_43,RunPeriod: YEAR ROUND RUN PERIOD,0.1778604069,0.2865883294,Pass,Pass,7.9490517934E-003,1.2082726335E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_44,RunPeriod: YEAR ROUND RUN PERIOD,0.1614851459,0.2895512702,Pass,Pass,7.0843075367E-003,1.2239543598E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_44,RunPeriod: YEAR ROUND RUN PERIOD,0.1742781002,0.2871396413,Pass,Pass,7.7615685210E-003,1.2253824470E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_44,RunPeriod: YEAR ROUND RUN PERIOD,0.1742512080,0.2857430994,Pass,Pass,7.6709422850E-003,1.1992268540E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_45,RunPeriod: YEAR ROUND RUN PERIOD,0.1631574963,0.2885290404,Pass,Pass,7.1633121448E-003,1.2193366003E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_45,RunPeriod: YEAR ROUND RUN PERIOD,0.1649271448,0.2906623385,Pass,Pass,7.2995332245E-003,1.2370793407E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_45,RunPeriod: YEAR ROUND RUN PERIOD,0.1668944691,0.2838592713,Pass,Pass,7.3755677800E-003,1.2049526983E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_45,RunPeriod: YEAR ROUND RUN PERIOD,0.1603543250,0.2840515093,Pass,Pass,6.9236650679E-003,1.1788310754E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_45,RunPeriod: YEAR ROUND RUN PERIOD,0.1982291008,0.2902521426,Pass,Pass,8.8956264637E-003,1.2402952676E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_46,RunPeriod: YEAR ROUND RUN PERIOD,0.1677822831,0.2903567391,Pass,Pass,7.4792003645E-003,1.2428716521E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_46,RunPeriod: YEAR ROUND RUN PERIOD,0.1589080523,0.2950756287,Pass,Pass,6.9777370616E-003,1.2423940617E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_46,RunPeriod: YEAR ROUND RUN PERIOD,0.1817579914,0.2758020718,Pass,Pass,7.9578044894E-003,1.1352697527E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_47,RunPeriod: YEAR ROUND RUN PERIOD,0.1594174867,0.2902941851,Pass,Pass,6.9520375981E-003,1.2166249099E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_47,RunPeriod: YEAR ROUND RUN PERIOD,0.1638291763,0.2899532624,Pass,Pass,7.2121306667E-003,1.2324915996E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_47,RunPeriod: YEAR ROUND RUN PERIOD,0.1756063601,0.2890502266,Pass,Pass,7.8514766062E-003,1.2352839163E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_47,RunPeriod: YEAR ROUND RUN PERIOD,0.1674190153,0.2852611903,Pass,Pass,7.3537928451E-003,1.1897428913E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_47,RunPeriod: YEAR ROUND RUN PERIOD,0.1691393405,0.2880734321,Pass,Pass,7.5281290043E-003,1.2189774860E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_47,RunPeriod: YEAR ROUND RUN PERIOD,0.1729731212,0.2854044214,Pass,Pass,7.5992814785E-003,1.2011815670E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_48,RunPeriod: YEAR ROUND RUN PERIOD,0.1654528818,0.2863760632,Pass,Pass,7.2474655823E-003,1.2118320317E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_48,RunPeriod: YEAR ROUND RUN PERIOD,0.1693181809,0.2892238556,Pass,Pass,7.5042237596E-003,1.2304576836E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_48,RunPeriod: YEAR ROUND RUN PERIOD,0.1718946516,0.2923411975,Pass,Pass,7.7638636010E-003,1.2609337281E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_48,RunPeriod: YEAR ROUND RUN PERIOD,0.1634489479,0.2845320318,Pass,Pass,7.0762357813E-003,1.1822737845E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_48,RunPeriod: YEAR ROUND RUN PERIOD,0.1612921728,0.2921051573,Pass,Pass,7.0828446096E-003,1.2338697009E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_48,RunPeriod: YEAR ROUND RUN PERIOD,0.1895151573,0.2926827426,Pass,Pass,8.4455832384E-003,1.2552262357E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_49,RunPeriod: YEAR ROUND RUN PERIOD,0.1611470374,0.2910835065,Pass,Pass,7.0422392328E-003,1.2272488866E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_49,RunPeriod: YEAR ROUND RUN PERIOD,0.1658852287,0.2888575579,Pass,Pass,7.3127007740E-003,1.2239168887E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_49,RunPeriod: YEAR ROUND RUN PERIOD,0.1700400469,0.2906507714,Pass,Pass,7.5984315265E-003,1.2363489085E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_49,RunPeriod: YEAR ROUND RUN PERIOD,0.1619207897,0.2852392862,Pass,Pass,7.0699090341E-003,1.1836133621E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_49,RunPeriod: YEAR ROUND RUN PERIOD,0.1582274783,0.2970640009,Pass,Pass,6.9316751133E-003,1.2476229294E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_49,RunPeriod: YEAR ROUND RUN PERIOD,0.1774063781,0.2873086928,Pass,Pass,7.8739090439E-003,1.2219690435E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_49,RunPeriod: YEAR ROUND RUN PERIOD,0.1669356060,0.2865126468,Pass,Pass,7.2953394707E-003,1.1920648133E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_50,RunPeriod: YEAR ROUND RUN PERIOD,0.1651543903,0.2885842915,Pass,Pass,7.2460372645E-003,1.2183154918E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_50,RunPeriod: YEAR ROUND RUN PERIOD,0.1810821957,0.2894868582,Pass,Pass,8.1300420567E-003,1.2428839978E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_50,RunPeriod: YEAR ROUND RUN PERIOD,0.1801202250,0.2855427412,Pass,Pass,7.9155500820E-003,1.2062352085E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_50,RunPeriod: YEAR ROUND RUN PERIOD,0.1597945849,0.2947616543,Pass,Pass,7.0045802317E-003,1.2412639896E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_50,RunPeriod: YEAR ROUND RUN PERIOD,0.1839389404,0.2876455109,Pass,Pass,8.2631824168E-003,1.2280803666E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_51,RunPeriod: YEAR ROUND RUN PERIOD,0.1629501530,0.2870108565,Pass,Pass,7.0982447309E-003,1.2072092268E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_51,RunPeriod: YEAR ROUND RUN PERIOD,0.1667198396,0.2892203039,Pass,Pass,7.3508767450E-003,1.2251868968E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_51,RunPeriod: YEAR ROUND RUN PERIOD,0.1712598552,0.2878382331,Pass,Pass,7.6131972294E-003,1.2252093869E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_51,RunPeriod: YEAR ROUND RUN PERIOD,0.1746389107,0.2866216040,Pass,Pass,7.6783896157E-003,1.1956282474E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_51,RunPeriod: YEAR ROUND RUN PERIOD,0.1692966765,0.2873579843,Pass,Pass,7.4956882392E-003,1.2187621060E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_51,RunPeriod: YEAR ROUND RUN PERIOD,0.1700252364,0.2831880826,Pass,Pass,7.3900417092E-003,1.1847360522E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_52,RunPeriod: YEAR ROUND RUN PERIOD,0.1647955840,0.2890583485,Pass,Pass,7.2140510514E-003,1.2179722755E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_52,RunPeriod: YEAR ROUND RUN PERIOD,0.1779404971,0.2880876080,Pass,Pass,7.9152904040E-003,1.2252030718E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_52,RunPeriod: YEAR ROUND RUN PERIOD,0.1659974427,0.2856688451,Pass,Pass,7.1978129064E-003,1.1889617652E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_52,RunPeriod: YEAR ROUND RUN PERIOD,0.1607856190,0.2932668784,Pass,Pass,7.0393800850E-003,1.2347516605E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_52,RunPeriod: YEAR ROUND RUN PERIOD,0.1718315178,0.2882162947,Pass,Pass,7.7008036666E-003,1.2214099078E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_52,RunPeriod: YEAR ROUND RUN PERIOD,0.1767803616,0.2857861303,Pass,Pass,7.7614662921E-003,1.2011285177E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_53,RunPeriod: YEAR ROUND RUN PERIOD,0.1776311172,0.2877327444,Pass,Pass,7.8862535715E-003,1.2214245776E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_53,RunPeriod: YEAR ROUND RUN PERIOD,0.1667983871,0.2856601355,Pass,Pass,7.2361335989E-003,1.1891320901E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_53,RunPeriod: YEAR ROUND RUN PERIOD,0.1581447936,0.2969393949,Pass,Pass,6.9030176342E-003,1.2427043460E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_53,RunPeriod: YEAR ROUND RUN PERIOD,0.1741979637,0.2794218498,Pass,Pass,7.6653066425E-003,1.1715832219E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_54,RunPeriod: YEAR ROUND RUN PERIOD,0.1669041630,0.2885570078,Pass,Pass,7.3364916516E-003,1.2181980980E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_54,RunPeriod: YEAR ROUND RUN PERIOD,0.1726002389,0.2890860592,Pass,Pass,7.8557711401E-003,1.2439380826E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_54,RunPeriod: YEAR ROUND RUN PERIOD,0.1633431608,0.2859885513,Pass,Pass,7.0461600530E-003,1.1848114711E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_54,RunPeriod: YEAR ROUND RUN PERIOD,0.1911432678,0.2940796840,Pass,Pass,8.6021762525E-003,1.2679234789E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_54,RunPeriod: YEAR ROUND RUN PERIOD,0.1780684342,0.2861559219,Pass,Pass,7.8180113418E-003,1.2022296127E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_55,RunPeriod: YEAR ROUND RUN PERIOD,0.1630977273,0.2890581595,Pass,Pass,7.1033610588E-003,1.2126196151E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_55,RunPeriod: YEAR ROUND RUN PERIOD,0.1744427779,0.2849649119,Pass,Pass,7.8100310890E-003,1.2057182859E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_55,RunPeriod: YEAR ROUND RUN PERIOD,0.1677319451,0.2863543044,Pass,Pass,7.3203262525E-003,1.1893551683E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_55,RunPeriod: YEAR ROUND RUN PERIOD,0.1813318522,0.2894233644,Pass,Pass,8.0606599481E-003,1.2320487915E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_55,RunPeriod: YEAR ROUND RUN PERIOD,0.1754669685,0.2865868246,Pass,Pass,7.6597121058E-003,1.2003626765E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_56,RunPeriod: YEAR ROUND RUN PERIOD,0.1613008894,0.2919397618,Pass,Pass,7.0155940048E-003,1.2250151965E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_56,RunPeriod: YEAR ROUND RUN PERIOD,0.1655550604,0.2902232611,Pass,Pass,7.2630420557E-003,1.2245455359E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_56,RunPeriod: YEAR ROUND RUN PERIOD,0.1793098628,0.2898510114,Pass,Pass,8.0068348344E-003,1.2378841406E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_56,RunPeriod: YEAR ROUND RUN PERIOD,0.1641346584,0.2858581963,Pass,Pass,7.0758682730E-003,1.1834720930E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_56,RunPeriod: YEAR ROUND RUN PERIOD,0.1603491782,0.2948445157,Pass,Pass,6.9999250768E-003,1.2370834576E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_56,RunPeriod: YEAR ROUND RUN PERIOD,0.1750224199,0.2899126572,Pass,Pass,7.7483204837E-003,1.2317719026E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_56,RunPeriod: YEAR ROUND RUN PERIOD,0.1883022878,0.2840053794,Pass,Pass,8.2780659295E-003,1.2068892690E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_57,RunPeriod: YEAR ROUND RUN PERIOD,0.1702122877,0.2888025060,Pass,Pass,7.4939320878E-003,1.2197752953E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_57,RunPeriod: YEAR ROUND RUN PERIOD,0.1683394653,0.2895245682,Pass,Pass,7.4331635518E-003,1.2267279449E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_57,RunPeriod: YEAR ROUND RUN PERIOD,0.1660428427,0.2851651870,Pass,Pass,7.1686390113E-003,1.1813200804E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_57,RunPeriod: YEAR ROUND RUN PERIOD,0.1625133645,0.2910612834,Pass,Pass,7.0935645197E-003,1.2243441196E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_57,RunPeriod: YEAR ROUND RUN PERIOD,0.1852427857,0.2910637505,Pass,Pass,8.2598911859E-003,1.2434673090E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_57,RunPeriod: YEAR ROUND RUN PERIOD,0.1734012541,0.2846810423,Pass,Pass,7.6097953397E-003,1.1831567433E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_58,RunPeriod: YEAR ROUND RUN PERIOD,0.1660884593,0.2897518854,Pass,Pass,7.2714411364E-003,1.2206787350E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_58,RunPeriod: YEAR ROUND RUN PERIOD,0.1738264309,0.2905888383,Pass,Pass,7.7230880087E-003,1.2364144346E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_58,RunPeriod: YEAR ROUND RUN PERIOD,0.1742705462,0.2857219619,Pass,Pass,7.6023733986E-003,1.1851744048E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_58,RunPeriod: YEAR ROUND RUN PERIOD,0.1705908426,0.2876851990,Pass,Pass,7.5329306130E-003,1.2084789368E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_58,RunPeriod: YEAR ROUND RUN PERIOD,0.1883487945,0.2887671396,Pass,Pass,8.2924134678E-003,1.2153511596E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_59,RunPeriod: YEAR ROUND RUN PERIOD,0.1599354550,0.2918531764,Pass,Pass,6.9096889912E-003,1.2120044320E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_59,RunPeriod: YEAR ROUND RUN PERIOD,0.1656146096,0.2903150193,Pass,Pass,7.2481958404E-003,1.2221675631E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_59,RunPeriod: YEAR ROUND RUN PERIOD,0.1652892480,0.2865371689,Pass,Pass,7.1265448801E-003,1.1871155515E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_59,RunPeriod: YEAR ROUND RUN PERIOD,0.1626861181,0.2920981405,Pass,Pass,7.0915371344E-003,1.2277365223E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_59,RunPeriod: YEAR ROUND RUN PERIOD,0.1764622094,0.2890798995,Pass,Pass,7.7701601182E-003,1.2232629560E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_59,RunPeriod: YEAR ROUND RUN PERIOD,0.1697283689,0.2834254686,Pass,Pass,7.3401073894E-003,1.1752231658E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_60,RunPeriod: YEAR ROUND RUN PERIOD,0.1761384318,0.2881684965,Pass,Pass,7.7679072296E-003,1.2167951214E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_60,RunPeriod: YEAR ROUND RUN PERIOD,0.1799861575,0.2905627221,Pass,Pass,8.0167408732E-003,1.2377046137E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_60,RunPeriod: YEAR ROUND RUN PERIOD,0.1784337053,0.2874170764,Pass,Pass,7.7918558833E-003,1.2037563564E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_60,RunPeriod: YEAR ROUND RUN PERIOD,0.1748576637,0.2889850915,Pass,Pass,7.7161267504E-003,1.2219553911E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_61,RunPeriod: YEAR ROUND RUN PERIOD,0.1671601791,0.2872323386,Pass,Pass,7.2708216477E-003,1.2046761071E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_61,RunPeriod: YEAR ROUND RUN PERIOD,0.1663034839,0.2896267934,Pass,Pass,7.2642063026E-003,1.2171069460E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_61,RunPeriod: YEAR ROUND RUN PERIOD,0.1659058561,0.2908129093,Pass,Pass,7.2718589358E-003,1.2265915735E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_61,RunPeriod: YEAR ROUND RUN PERIOD,0.1636581620,0.2862588909,Pass,Pass,7.0239984775E-003,1.1809544344E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_61,RunPeriod: YEAR ROUND RUN PERIOD,0.1689319903,0.2861939841,Pass,Pass,7.3411389731E-003,1.1833389416E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_62,RunPeriod: YEAR ROUND RUN PERIOD,0.1661134832,0.2843159665,Pass,Pass,7.1912744844E-003,1.1861075277E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_62,RunPeriod: YEAR ROUND RUN PERIOD,0.1687457611,0.2876360692,Pass,Pass,7.3691466416E-003,1.2090940154E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_62,RunPeriod: YEAR ROUND RUN PERIOD,0.1754405551,0.2892022772,Pass,Pass,7.7600305325E-003,1.2248179868E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_62,RunPeriod: YEAR ROUND RUN PERIOD,0.1630784229,0.2859089154,Pass,Pass,7.0767926224E-003,1.1778402851E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_62,RunPeriod: YEAR ROUND RUN PERIOD,0.1801075746,0.2890443808,Pass,Pass,7.9699939896E-003,1.2149785411E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_62,RunPeriod: YEAR ROUND RUN PERIOD,0.1829800387,0.2794320878,Pass,Pass,8.0196369278E-003,1.1814535477E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_63,RunPeriod: YEAR ROUND RUN PERIOD,0.1638825126,0.2883329915,Pass,Pass,7.0917378244E-003,1.2033144072E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_63,RunPeriod: YEAR ROUND RUN PERIOD,0.1640147657,0.2888166262,Pass,Pass,7.1256225784E-003,1.2093622090E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_63,RunPeriod: YEAR ROUND RUN PERIOD,0.1634369901,0.2841854041,Pass,Pass,6.9877935662E-003,1.1706689203E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_63,RunPeriod: YEAR ROUND RUN PERIOD,0.1696533612,0.2742619377,Pass,Pass,7.3916245199E-003,1.1146530968E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_63,RunPeriod: YEAR ROUND RUN PERIOD,0.1716076403,0.2806425655,Pass,Pass,7.4194072451E-003,1.1591645728E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_64,RunPeriod: YEAR ROUND RUN PERIOD,0.1615199997,0.2804573613,Pass,Pass,6.8831587471E-003,1.1479393004E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_64,RunPeriod: YEAR ROUND RUN PERIOD,0.1664079301,0.2889629354,Pass,Pass,7.2540910290E-003,1.2112281488E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_64,RunPeriod: YEAR ROUND RUN PERIOD,0.1641773948,0.2879663619,Pass,Pass,7.0469074664E-003,1.1892780061E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_64,RunPeriod: YEAR ROUND RUN PERIOD,0.1739194159,0.2874119322,Pass,Pass,7.6682450860E-003,1.2484495699E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_64,RunPeriod: YEAR ROUND RUN PERIOD,0.1701297799,0.2876412146,Pass,Pass,7.3851247861E-003,1.1985695767E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_65,RunPeriod: YEAR ROUND RUN PERIOD,0.1629590765,0.2864015956,Pass,Pass,7.0113691013E-003,1.1901339324E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_65,RunPeriod: YEAR ROUND RUN PERIOD,0.1767410204,0.2892969027,Pass,Pass,7.8112417968E-003,1.2227968781E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_65,RunPeriod: YEAR ROUND RUN PERIOD,0.1697194724,0.2841258730,Pass,Pass,7.3552518021E-003,1.1746796485E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_65,RunPeriod: YEAR ROUND RUN PERIOD,0.1583055220,0.2976428426,Pass,Pass,6.8438893118E-003,1.2345155155E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_65,RunPeriod: YEAR ROUND RUN PERIOD,0.1714743795,0.2857781323,Pass,Pass,7.5189685335E-003,1.1992434278E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_65,RunPeriod: YEAR ROUND RUN PERIOD,0.1685234907,0.2860344257,Pass,Pass,7.2196386247E-003,1.1849286213E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_66,RunPeriod: YEAR ROUND RUN PERIOD,0.1642838566,0.2902670298,Pass,Pass,7.1125001759E-003,1.2111159456E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_66,RunPeriod: YEAR ROUND RUN PERIOD,0.1685944821,0.2910856419,Pass,Pass,7.3866244926E-003,1.2294122276E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_66,RunPeriod: YEAR ROUND RUN PERIOD,0.1635632084,0.2845985583,Pass,Pass,6.9789051461E-003,1.1671558177E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_66,RunPeriod: YEAR ROUND RUN PERIOD,0.1633021678,0.2914224747,Pass,Pass,7.0858877112E-003,1.2183540195E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_66,RunPeriod: YEAR ROUND RUN PERIOD,0.1727614387,0.2886636312,Pass,Pass,7.5666658883E-003,1.2127858857E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_66,RunPeriod: YEAR ROUND RUN PERIOD,0.1886946203,0.2866009898,Pass,Pass,8.3272268281E-003,1.1986071084E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_67,RunPeriod: YEAR ROUND RUN PERIOD,0.1671741954,0.2859095293,Pass,Pass,7.1573590573E-003,1.1845725620E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_67,RunPeriod: YEAR ROUND RUN PERIOD,0.1831243414,0.2891854653,Pass,Pass,8.1058294266E-003,1.2187361762E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_67,RunPeriod: YEAR ROUND RUN PERIOD,0.1745800585,0.2870105919,Pass,Pass,7.5496336490E-003,1.1909579667E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_68,RunPeriod: YEAR ROUND RUN PERIOD,0.1725397428,0.2887373712,Pass,Pass,7.5473367073E-003,1.2106958171E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_68,RunPeriod: YEAR ROUND RUN PERIOD,0.1736010192,0.2903166253,Pass,Pass,7.6327696036E-003,1.2250340059E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_68,RunPeriod: YEAR ROUND RUN PERIOD,0.1641871579,0.2865722908,Pass,Pass,7.0156460179E-003,1.1772186845E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_68,RunPeriod: YEAR ROUND RUN PERIOD,0.1616767855,0.2928525690,Pass,Pass,6.9832600410E-003,1.2209093043E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_68,RunPeriod: YEAR ROUND RUN PERIOD,0.1777109051,0.2864452272,Pass,Pass,7.7029994847E-003,1.1879137116E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_69,RunPeriod: YEAR ROUND RUN PERIOD,0.1622977615,0.2912240368,Pass,Pass,6.9874270734E-003,1.2100835075E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_69,RunPeriod: YEAR ROUND RUN PERIOD,0.1745068517,0.2875449271,Pass,Pass,7.6278508388E-003,1.2102153544E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_69,RunPeriod: YEAR ROUND RUN PERIOD,0.1644448448,0.2905177741,Pass,Pass,7.1198317097E-003,1.2124534831E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_69,RunPeriod: YEAR ROUND RUN PERIOD,0.1715603739,0.2887731798,Pass,Pass,7.4443877430E-003,1.2068125743E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_69,RunPeriod: YEAR ROUND RUN PERIOD,0.1768837782,0.2813934892,Pass,Pass,7.6858994712E-003,1.1710643767E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_70,RunPeriod: YEAR ROUND RUN PERIOD,0.1714867919,0.2887445319,Pass,Pass,7.5064430832E-003,1.2186382334E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_70,RunPeriod: YEAR ROUND RUN PERIOD,0.1751994753,0.2896293913,Pass,Pass,7.6911467534E-003,1.2197107463E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_70,RunPeriod: YEAR ROUND RUN PERIOD,0.1644298055,0.2857254920,Pass,Pass,7.0082355469E-003,1.1698578749E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_70,RunPeriod: YEAR ROUND RUN PERIOD,0.1616200353,0.2934327330,Pass,Pass,6.9745564377E-003,1.2194148514E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_70,RunPeriod: YEAR ROUND RUN PERIOD,0.1868794109,0.2898576379,Pass,Pass,8.2716618113E-003,1.2062980950E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_71,RunPeriod: YEAR ROUND RUN PERIOD,0.1603029518,0.2909345644,Pass,Pass,6.8620413833E-003,1.2023840778E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_71,RunPeriod: YEAR ROUND RUN PERIOD,0.1737308070,0.2879956928,Pass,Pass,7.5779269841E-003,1.2034989692E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_71,RunPeriod: YEAR ROUND RUN PERIOD,0.1786729820,0.2900896735,Pass,Pass,7.8844164641E-003,1.2239319466E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_71,RunPeriod: YEAR ROUND RUN PERIOD,0.1790160705,0.2838765439,Pass,Pass,7.7192017279E-003,1.1761805763E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_71,RunPeriod: YEAR ROUND RUN PERIOD,0.1607694424,0.2943792781,Pass,Pass,6.9305322380E-003,1.2218067876E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_72,RunPeriod: YEAR ROUND RUN PERIOD,0.1703425379,0.2889966507,Pass,Pass,7.4184660417E-003,1.2137954930E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_72,RunPeriod: YEAR ROUND RUN PERIOD,0.1684538526,0.2823906564,Pass,Pass,7.1573770403E-003,1.1560381232E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_72,RunPeriod: YEAR ROUND RUN PERIOD,0.1593430513,0.2969799488,Pass,Pass,6.8589788682E-003,1.2281422494E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_73,RunPeriod: YEAR ROUND RUN PERIOD,0.1707017512,0.2884394040,Pass,Pass,7.4091243512E-003,1.2019764991E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_73,RunPeriod: YEAR ROUND RUN PERIOD,0.1693434796,0.2911475491,Pass,Pass,7.3923291453E-003,1.2215305938E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_73,RunPeriod: YEAR ROUND RUN PERIOD,0.1780531031,0.2886491171,Pass,Pass,7.7786697490E-003,1.2054014926E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_73,RunPeriod: YEAR ROUND RUN PERIOD,0.1943738660,0.2939242399,Pass,Pass,8.4926439222E-003,1.2325475736E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_74,RunPeriod: YEAR ROUND RUN PERIOD,0.1659438599,0.2905518020,Pass,Pass,7.1794840447E-003,1.2099851644E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_74,RunPeriod: YEAR ROUND RUN PERIOD,0.1657278286,0.2854439507,Pass,Pass,7.0525358852E-003,1.1667753380E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_74,RunPeriod: YEAR ROUND RUN PERIOD,0.1786194620,0.2882860913,Pass,Pass,7.8016693237E-003,1.2061418490E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_74,RunPeriod: YEAR ROUND RUN PERIOD,0.1780545281,0.2865776597,Pass,Pass,7.6834368678E-003,1.1823089831E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_75,RunPeriod: YEAR ROUND RUN PERIOD,0.1662858821,0.2884092299,Pass,Pass,7.1471965264E-003,1.1935725229E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_75,RunPeriod: YEAR ROUND RUN PERIOD,0.1687882995,0.2912093780,Pass,Pass,7.3552055318E-003,1.2187450459E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_75,RunPeriod: YEAR ROUND RUN PERIOD,0.1691554609,0.2870252319,Pass,Pass,7.2177169697E-003,1.1762897074E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_75,RunPeriod: YEAR ROUND RUN PERIOD,0.1614998751,0.2928392569,Pass,Pass,6.9344959275E-003,1.2105604628E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_75,RunPeriod: YEAR ROUND RUN PERIOD,0.1895882228,0.2911260246,Pass,Pass,8.3404383440E-003,1.2247574389E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_76,RunPeriod: YEAR ROUND RUN PERIOD,0.1624777916,0.2926761385,Pass,Pass,6.9633378068E-003,1.2109174623E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_76,RunPeriod: YEAR ROUND RUN PERIOD,0.1708014837,0.2897524939,Pass,Pass,7.4124455764E-003,1.2071330933E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_76,RunPeriod: YEAR ROUND RUN PERIOD,0.1726979765,0.2887324316,Pass,Pass,7.5316879193E-003,1.2075261209E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_76,RunPeriod: YEAR ROUND RUN PERIOD,0.1679951687,0.2873405394,Pass,Pass,7.1385946130E-003,1.1784629096E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_76,RunPeriod: YEAR ROUND RUN PERIOD,0.1991775016,0.2947331879,Pass,Pass,8.7160484932E-003,1.2371654869E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_77,RunPeriod: YEAR ROUND RUN PERIOD,0.1647807660,0.2889344367,Pass,Pass,7.0625417535E-003,1.1937351967E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_77,RunPeriod: YEAR ROUND RUN PERIOD,0.1685032701,0.2924144924,Pass,Pass,7.3413741471E-003,1.2251136261E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_77,RunPeriod: YEAR ROUND RUN PERIOD,0.1645426408,0.2866557511,Pass,Pass,6.9780806965E-003,1.1685604746E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_77,RunPeriod: YEAR ROUND RUN PERIOD,0.1716515407,0.2876750194,Pass,Pass,7.4254626664E-003,1.1949117737E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_77,RunPeriod: YEAR ROUND RUN PERIOD,0.1732275853,0.2851116570,Pass,Pass,7.4151529399E-003,1.1699478792E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_78,RunPeriod: YEAR ROUND RUN PERIOD,0.1652440602,0.2893132054,Pass,Pass,7.0851044223E-003,1.1951971124E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_78,RunPeriod: YEAR ROUND RUN PERIOD,0.1749857824,0.2879303260,Pass,Pass,7.6006120568E-003,1.1979760923E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_78,RunPeriod: YEAR ROUND RUN PERIOD,0.1658727569,0.2871611063,Pass,Pass,7.0471103473E-003,1.1724417881E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_78,RunPeriod: YEAR ROUND RUN PERIOD,0.1849655683,0.2879490184,Pass,Pass,8.0083788784E-003,1.1952125480E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_79,RunPeriod: YEAR ROUND RUN PERIOD,0.1671157601,0.2903290456,Pass,Pass,7.2040573651E-003,1.2042010948E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_79,RunPeriod: YEAR ROUND RUN PERIOD,0.1705565859,0.2906687085,Pass,Pass,7.4188670907E-003,1.2136419360E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_79,RunPeriod: YEAR ROUND RUN PERIOD,0.1606900564,0.2951273264,Pass,Pass,6.8811077866E-003,1.2152066723E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_79,RunPeriod: YEAR ROUND RUN PERIOD,0.1972730778,0.2933566310,Pass,Pass,8.6312940724E-003,1.2300494906E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_80,RunPeriod: YEAR ROUND RUN PERIOD,0.1642748228,0.2913283998,Pass,Pass,7.0298168600E-003,1.2026580557E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_80,RunPeriod: YEAR ROUND RUN PERIOD,0.1724906764,0.2883422145,Pass,Pass,7.4602688671E-003,1.1960361208E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_80,RunPeriod: YEAR ROUND RUN PERIOD,0.1823800177,0.2908015189,Pass,Pass,8.0090531836E-003,1.2205505506E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_80,RunPeriod: YEAR ROUND RUN PERIOD,0.1731924119,0.2858438071,Pass,Pass,7.3972660457E-003,1.1685800209E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_80,RunPeriod: YEAR ROUND RUN PERIOD,0.1908006941,0.2913368461,Pass,Pass,8.3000016265E-003,1.2159015571E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_81,RunPeriod: YEAR ROUND RUN PERIOD,0.1717370426,0.2889829335,Pass,Pass,7.4001627418E-003,1.19589791