 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_19_Z52_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.81374E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_19_Z52_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99981E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_19_Z52_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_19_Z52_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.45099
 Component Sizing Information, Coil:Heating:Electric, STORAGE_19_Z52_REHEATCOIL, User-Specified Nominal Capacity [W], 435.29835
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_20_Z53_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13139
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_20_Z53_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_20_Z53_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_20_Z53_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.62787E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_20_Z53_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99985E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_20_Z53_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_20_Z53_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.10230
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_20_Z53_REHEATCOIL, User-Specified Nominal Capacity [W], 630.68937
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_21_Z54_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10732
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_21_Z54_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_21_Z54_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_21_Z54_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.14633E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_21_Z54_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_21_Z54_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_21_Z54_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.71706
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_21_Z54_REHEATCOIL, User-Specified Nominal Capacity [W], 515.11854
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_21_Z55_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15307
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_21_Z55_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_21_Z55_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_21_Z55_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.06134E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_21_Z55_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_21_Z55_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_21_Z55_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.44907
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_21_Z55_REHEATCOIL, User-Specified Nominal Capacity [W], 734.72134
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_22_Z56_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19452
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_22_Z56_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_22_Z56_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_22_Z56_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.89030E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_22_Z56_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_22_Z56_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_22_Z56_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.11224
 Component Sizing Information, Coil:Heating:Electric, LOBBY_22_Z56_REHEATCOIL, User-Specified Nominal Capacity [W], 933.67218
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_22_Z57_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.75228E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_22_Z57_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_22_Z57_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_22_Z57_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.75046E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_22_Z57_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_22_Z57_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_22_Z57_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.40036
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_22_Z57_REHEATCOIL, User-Specified Nominal Capacity [W], 420.10936
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_22_Z58_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10348
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_22_Z58_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_22_Z58_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_22_Z58_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.06958E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_22_Z58_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99983E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_22_Z58_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_22_Z58_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.65566
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_22_Z58_REHEATCOIL, User-Specified Nominal Capacity [W], 496.69856
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_22_Z59_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 6.47501E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_22_Z59_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_22_Z59_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_22_Z59_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.29500E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_22_Z59_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_22_Z59_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_22_Z59_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.03600
 Component Sizing Information, Coil:Heating:Electric, STORAGE_22_Z59_REHEATCOIL, User-Specified Nominal Capacity [W], 310.80037
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_23_Z60_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15316
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_23_Z60_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_23_Z60_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_23_Z60_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.06326E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_23_Z60_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_23_Z60_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_23_Z60_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.45061
 Component Sizing Information, Coil:Heating:Electric, LOBBY_23_Z60_REHEATCOIL, User-Specified Nominal Capacity [W], 735.18273
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_23_Z61_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11094
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_23_Z61_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_23_Z61_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_23_Z61_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.21883E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_23_Z61_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_23_Z61_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_23_Z61_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.77506
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_23_Z61_REHEATCOIL, User-Specified Nominal Capacity [W], 532.51903
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_23_Z62_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13373
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_23_Z62_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_23_Z62_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_23_Z62_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.67457E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_23_Z62_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_23_Z62_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_23_Z62_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.13965
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_23_Z62_REHEATCOIL, User-Specified Nominal Capacity [W], 641.89618
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_23_Z63_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.08800E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_23_Z63_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_23_Z63_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_23_Z63_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.81760E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_23_Z63_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_23_Z63_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_23_Z63_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.45408
 Component Sizing Information, Coil:Heating:Electric, STORAGE_23_Z63_REHEATCOIL, User-Specified Nominal Capacity [W], 436.22397
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_24_Z64_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.51953E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_24_Z64_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_24_Z64_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_24_Z64_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.90391E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_24_Z64_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99983E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_24_Z64_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_24_Z64_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.52312
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_24_Z64_REHEATCOIL, User-Specified Nominal Capacity [W], 456.93743
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_24_Z65_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 6.45772E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_24_Z65_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_24_Z65_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_24_Z65_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.29154E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_24_Z65_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_24_Z65_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_24_Z65_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.03324
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_24_Z65_REHEATCOIL, User-Specified Nominal Capacity [W], 309.97055
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_24_Z66_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 5.18125E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_24_Z66_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_24_Z66_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_24_Z66_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.03625E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_24_Z66_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99957E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_24_Z66_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_24_Z66_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 0.82900
 Component Sizing Information, Coil:Heating:Electric, STORAGE_24_Z66_REHEATCOIL, User-Specified Nominal Capacity [W], 248.70019
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_25_Z67_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11601
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_25_Z67_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_25_Z67_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_25_Z67_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.32013E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_25_Z67_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_25_Z67_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_25_Z67_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.85611
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_25_Z67_REHEATCOIL, User-Specified Nominal Capacity [W], 556.83151
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_25_Z68_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11924
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_25_Z68_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_25_Z68_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_25_Z68_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.38476E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_25_Z68_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00003E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_25_Z68_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_25_Z68_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.90781
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_25_Z68_REHEATCOIL, User-Specified Nominal Capacity [W], 572.34198
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_26_Z69_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15555
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_26_Z69_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_26_Z69_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_26_Z69_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.11091E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_26_Z69_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_26_Z69_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_26_Z69_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.48873
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_26_Z69_REHEATCOIL, User-Specified Nominal Capacity [W], 746.61813
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_26_Z70_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11146
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_26_Z70_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_26_Z70_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_26_Z70_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.22916E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_26_Z70_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_26_Z70_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_26_Z70_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.78333
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_26_Z70_REHEATCOIL, User-Specified Nominal Capacity [W], 534.99765
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_26_Z71_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10093
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_26_Z71_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_26_Z71_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_26_Z71_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.01852E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_26_Z71_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_26_Z71_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_26_Z71_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.61481
 Component Sizing Information, Coil:Heating:Electric, STORAGE_26_Z71_REHEATCOIL, User-Specified Nominal Capacity [W], 484.44444
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_27_Z72_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11187
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_27_Z72_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_27_Z72_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_27_Z72_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.23749E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_27_Z72_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_27_Z72_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_27_Z72_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.78999
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_27_Z72_REHEATCOIL, User-Specified Nominal Capacity [W], 536.99691
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_27_Z73_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.95120E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_27_Z73_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_27_Z73_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_27_Z73_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.99024E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_27_Z73_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_27_Z73_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_27_Z73_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.59219
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_27_Z73_REHEATCOIL, User-Specified Nominal Capacity [W], 477.65745
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_28_Z74_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13249
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_28_Z74_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_28_Z74_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_28_Z74_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.64981E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_28_Z74_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_28_Z74_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_28_Z74_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.11985
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_28_Z74_REHEATCOIL, User-Specified Nominal Capacity [W], 635.95391
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_28_Z75_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11028
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_28_Z75_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_28_Z75_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_28_Z75_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.20565E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_28_Z75_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_28_Z75_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_28_Z75_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.76452
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_28_Z75_REHEATCOIL, User-Specified Nominal Capacity [W], 529.35617
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_28_Z76_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 5.43675E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_28_Z76_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_28_Z76_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_28_Z76_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.08735E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_28_Z76_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99976E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_28_Z76_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_28_Z76_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 0.86988
 Component Sizing Information, Coil:Heating:Electric, STORAGE_28_Z76_REHEATCOIL, User-Specified Nominal Capacity [W], 260.96381
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_30_Z77_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 7.78906E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_30_Z77_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_30_Z77_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_30_Z77_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.55781E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_30_Z77_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_30_Z77_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_30_Z77_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.24625
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_30_Z77_REHEATCOIL, User-Specified Nominal Capacity [W], 373.87493
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_30_Z78_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11138
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_30_Z78_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_30_Z78_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_30_Z78_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.22762E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_30_Z78_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_30_Z78_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_30_Z78_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.78210
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_30_Z78_REHEATCOIL, User-Specified Nominal Capacity [W], 534.62908
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_30_Z79_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.87943E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_30_Z79_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_30_Z79_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_30_Z79_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.77589E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_30_Z79_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99983E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_30_Z79_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_30_Z79_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.42071
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_30_Z79_REHEATCOIL, User-Specified Nominal Capacity [W], 426.21266
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_31_Z80_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11052
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_31_Z80_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_31_Z80_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_31_Z80_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.21043E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_31_Z80_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_31_Z80_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_31_Z80_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.76834
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_31_Z80_REHEATCOIL, User-Specified Nominal Capacity [W], 530.50273
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_31_Z81_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11425
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_31_Z81_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_31_Z81_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_31_Z81_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.28507E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_31_Z81_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_31_Z81_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_31_Z81_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.82806
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_31_Z81_REHEATCOIL, User-Specified Nominal Capacity [W], 548.41771
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_32_Z82_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.55972E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_32_Z82_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_32_Z82_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_32_Z82_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.71194E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_32_Z82_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_32_Z82_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_32_Z82_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.36956
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_32_Z82_REHEATCOIL, User-Specified Nominal Capacity [W], 410.86666
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_33_Z83_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10474
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_33_Z83_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_33_Z83_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_33_Z83_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.09482E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_33_Z83_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_33_Z83_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_33_Z83_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.67586
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_33_Z83_REHEATCOIL, User-Specified Nominal Capacity [W], 502.75705
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_33_Z84_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 6.64963E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_33_Z84_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_33_Z84_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_33_Z84_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.32993E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_33_Z84_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_33_Z84_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_33_Z84_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.06394
 Component Sizing Information, Coil:Heating:Electric, STORAGE_33_Z84_REHEATCOIL, User-Specified Nominal Capacity [W], 319.18220
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_34_Z85_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11081
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_34_Z85_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_34_Z85_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_34_Z85_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.21611E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_34_Z85_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_34_Z85_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_34_Z85_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.77289
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_34_Z85_REHEATCOIL, User-Specified Nominal Capacity [W], 531.86604
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_34_Z86_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11564
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_34_Z86_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_34_Z86_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_34_Z86_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.31274E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_34_Z86_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_34_Z86_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_34_Z86_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.85019
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_34_Z86_REHEATCOIL, User-Specified Nominal Capacity [W], 555.05713
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_35_Z87_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21978
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_35_Z87_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_35_Z87_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_35_Z87_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.39560E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_35_Z87_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_35_Z87_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_35_Z87_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.51648
 Component Sizing Information, Coil:Heating:Electric, LOBBY_35_Z87_REHEATCOIL, User-Specified Nominal Capacity [W], 1054.94313
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_35_Z88_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10273
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_35_Z88_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_35_Z88_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_35_Z88_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.05465E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_35_Z88_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_35_Z88_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_35_Z88_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.64372
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_35_Z88_REHEATCOIL, User-Specified Nominal Capacity [W], 493.11486
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_35_Z89_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11833
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_35_Z89_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_35_Z89_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_35_Z89_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.36652E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_35_Z89_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99983E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_35_Z89_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_35_Z89_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.89322
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_35_Z89_REHEATCOIL, User-Specified Nominal Capacity [W], 567.96535
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_36_Z90_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12231
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_36_Z90_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_36_Z90_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_36_Z90_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.44623E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_36_Z90_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_36_Z90_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_36_Z90_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.95698
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_36_Z90_REHEATCOIL, User-Specified Nominal Capacity [W], 587.09544
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_36_Z91_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 7.86015E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_36_Z91_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_36_Z91_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_36_Z91_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.57203E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_36_Z91_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_36_Z91_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_36_Z91_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.25762
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_36_Z91_REHEATCOIL, User-Specified Nominal Capacity [W], 377.28742
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_36_Z92_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.34643E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_36_Z92_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_36_Z92_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_36_Z92_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.66929E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_36_Z92_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_36_Z92_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_36_Z92_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.33543
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_36_Z92_REHEATCOIL, User-Specified Nominal Capacity [W], 400.62842
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_36_Z93_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.52833E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_36_Z93_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_36_Z93_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_36_Z93_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.90567E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_36_Z93_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_36_Z93_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_36_Z93_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.52453
 Component Sizing Information, Coil:Heating:Electric, STORAGE_36_Z93_REHEATCOIL, User-Specified Nominal Capacity [W], 457.35987
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_37_Z94_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13927
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_37_Z94_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_37_Z94_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_37_Z94_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.78541E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_37_Z94_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_37_Z94_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_37_Z94_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.22833
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_37_Z94_REHEATCOIL, User-Specified Nominal Capacity [W], 668.49838
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_37_Z95_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14275
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_37_Z95_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_37_Z95_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_37_Z95_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.85492E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_37_Z95_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_37_Z95_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_37_Z95_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.28393
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_37_Z95_REHEATCOIL, User-Specified Nominal Capacity [W], 685.18008
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_38_Z96_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16910
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_38_Z96_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_38_Z96_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_38_Z96_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.38204E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_38_Z96_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_38_Z96_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_38_Z96_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.70563
 Component Sizing Information, Coil:Heating:Electric, LOBBY_38_Z96_REHEATCOIL, User-Specified Nominal Capacity [W], 811.69044
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_38_Z97_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15170
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_38_Z97_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_38_Z97_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_38_Z97_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.03397E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_38_Z97_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_38_Z97_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_38_Z97_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.42717
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_38_Z97_REHEATCOIL, User-Specified Nominal Capacity [W], 728.15235
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z98_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.36191E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z98_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z98_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z98_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.67238E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z98_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z98_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z98_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.33791
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_38_Z98_REHEATCOIL, User-Specified Nominal Capacity [W], 401.37191
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_38_Z99_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.19316E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_38_Z99_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_38_Z99_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_38_Z99_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.63863E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_38_Z99_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_38_Z99_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_38_Z99_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.31091
 Component Sizing Information, Coil:Heating:Electric, STORAGE_38_Z99_REHEATCOIL, User-Specified Nominal Capacity [W], 393.27190
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z100_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14113
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z100_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z100_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z100_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.82256E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z100_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z100_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z100_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.25805
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_39_Z100_REHEATCOIL, User-Specified Nominal Capacity [W], 677.41428
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_39_Z101_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13413
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_39_Z101_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_39_Z101_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_39_Z101_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.68252E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_39_Z101_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_39_Z101_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_39_Z101_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.14602
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_39_Z101_REHEATCOIL, User-Specified Nominal Capacity [W], 643.80483
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z102_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.49498E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z102_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z102_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z102_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.89900E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z102_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z102_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z102_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.51920
 Component Sizing Information, Coil:Heating:Electric, STORAGE_39_Z102_REHEATCOIL, User-Specified Nominal Capacity [W], 455.75916
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z103_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.69190E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z103_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z103_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z103_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.93838E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z103_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z103_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z103_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.55070
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_40_Z103_REHEATCOIL, User-Specified Nominal Capacity [W], 465.21105
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z104_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.36918E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z104_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z104_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z104_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.87384E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z104_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z104_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z104_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.49907
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_40_Z104_REHEATCOIL, User-Specified Nominal Capacity [W], 449.72068
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_40_Z105_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.56328E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_40_Z105_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_40_Z105_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_40_Z105_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.71266E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_40_Z105_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_40_Z105_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_40_Z105_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.37013
 Component Sizing Information, Coil:Heating:Electric, STORAGE_40_Z105_REHEATCOIL, User-Specified Nominal Capacity [W], 411.03762
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_41_Z106_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20828
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_41_Z106_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_41_Z106_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_41_Z106_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.16553E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_41_Z106_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_41_Z106_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_41_Z106_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.33243
 Component Sizing Information, Coil:Heating:Electric, LOBBY_41_Z106_REHEATCOIL, User-Specified Nominal Capacity [W], 999.72816
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_41_Z107_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12933
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_41_Z107_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_41_Z107_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_41_Z107_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.58667E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_41_Z107_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_41_Z107_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_41_Z107_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.06934
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_41_Z107_REHEATCOIL, User-Specified Nominal Capacity [W], 620.80134
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_41_Z108_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10647
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_41_Z108_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_41_Z108_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_41_Z108_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.12943E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_41_Z108_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_41_Z108_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_41_Z108_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.70355
 Component Sizing Information, Coil:Heating:Electric, STORAGE_41_Z108_REHEATCOIL, User-Specified Nominal Capacity [W], 511.06353
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_42_Z109_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16709
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_42_Z109_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_42_Z109_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_42_Z109_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.34176E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_42_Z109_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_42_Z109_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_42_Z109_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.67341
 Component Sizing Information, Coil:Heating:Electric, LOBBY_42_Z109_REHEATCOIL, User-Specified Nominal Capacity [W], 802.02295
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_42_Z110_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12459
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_42_Z110_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_42_Z110_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_42_Z110_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.49177E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_42_Z110_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_42_Z110_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_42_Z110_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.99342
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_42_Z110_REHEATCOIL, User-Specified Nominal Capacity [W], 598.02489
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_42_Z111_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12330
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_42_Z111_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_42_Z111_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_42_Z111_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.46607E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_42_Z111_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_42_Z111_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_42_Z111_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.97286
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_42_Z111_REHEATCOIL, User-Specified Nominal Capacity [W], 591.85757
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_43_Z112_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18448
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_43_Z112_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_43_Z112_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_43_Z112_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.68968E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_43_Z112_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_43_Z112_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_43_Z112_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.95174
 Component Sizing Information, Coil:Heating:Electric, LOBBY_43_Z112_REHEATCOIL, User-Specified Nominal Capacity [W], 885.52211
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_43_Z113_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10971
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_43_Z113_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_43_Z113_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_43_Z113_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.19412E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_43_Z113_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_43_Z113_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_43_Z113_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.75530
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_43_Z113_REHEATCOIL, User-Specified Nominal Capacity [W], 526.58951
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_43_Z114_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.48433E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_43_Z114_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_43_Z114_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_43_Z114_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.69687E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_43_Z114_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_43_Z114_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_43_Z114_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.35749
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_43_Z114_REHEATCOIL, User-Specified Nominal Capacity [W], 407.24805
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_44_Z115_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12179
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_44_Z115_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_44_Z115_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_44_Z115_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.43580E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_44_Z115_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_44_Z115_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_44_Z115_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.94864
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_44_Z115_REHEATCOIL, User-Specified Nominal Capacity [W], 584.59265
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_44_Z116_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11687
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_44_Z116_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_44_Z116_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_44_Z116_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.33747E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_44_Z116_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_44_Z116_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_44_Z116_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.86997
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_44_Z116_REHEATCOIL, User-Specified Nominal Capacity [W], 560.99243
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_44_Z117_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 7.91539E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_44_Z117_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_44_Z117_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_44_Z117_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.58308E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_44_Z117_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99978E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_44_Z117_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_44_Z117_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.26646
 Component Sizing Information, Coil:Heating:Electric, STORAGE_44_Z117_REHEATCOIL, User-Specified Nominal Capacity [W], 379.93893
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_45_Z118_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.45691E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_45_Z118_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_45_Z118_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_45_Z118_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.89138E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_45_Z118_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_45_Z118_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_45_Z118_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.51311
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_45_Z118_REHEATCOIL, User-Specified Nominal Capacity [W], 453.93163
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_45_Z119_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13780
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_45_Z119_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_45_Z119_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_45_Z119_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.75606E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_45_Z119_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_45_Z119_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_45_Z119_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.20485
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_45_Z119_REHEATCOIL, User-Specified Nominal Capacity [W], 661.45356
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_45_Z120_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.72546E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_45_Z120_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_45_Z120_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_45_Z120_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.74509E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_45_Z120_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_45_Z120_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_45_Z120_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.39607
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_45_Z120_REHEATCOIL, User-Specified Nominal Capacity [W], 418.82214
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_46_Z121_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17087
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_46_Z121_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_46_Z121_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_46_Z121_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.41740E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_46_Z121_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_46_Z121_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_46_Z121_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.73392
 Component Sizing Information, Coil:Heating:Electric, LOBBY_46_Z121_REHEATCOIL, User-Specified Nominal Capacity [W], 820.17629
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_46_Z122_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13655
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_46_Z122_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_46_Z122_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_46_Z122_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.73100E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_46_Z122_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_46_Z122_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_46_Z122_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.18480
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_46_Z122_REHEATCOIL, User-Specified Nominal Capacity [W], 655.43984
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_46_Z123_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11488
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_46_Z123_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_46_Z123_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_46_Z123_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.29759E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_46_Z123_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_46_Z123_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_46_Z123_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.83807
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_46_Z123_REHEATCOIL, User-Specified Nominal Capacity [W], 551.42106
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_47_Z124_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12305
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_47_Z124_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_47_Z124_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_47_Z124_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.46098E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_47_Z124_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_47_Z124_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_47_Z124_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.96878
 Component Sizing Information, Coil:Heating:Electric, STORAGE_47_Z124_REHEATCOIL, User-Specified Nominal Capacity [W], 590.63440
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_48_Z125_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14811
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_48_Z125_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_48_Z125_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_48_Z125_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.96212E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_48_Z125_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_48_Z125_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_48_Z125_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.36969
 Component Sizing Information, Coil:Heating:Electric, LOBBY_48_Z125_REHEATCOIL, User-Specified Nominal Capacity [W], 710.90822
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_48_Z126_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13962
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_48_Z126_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_48_Z126_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_48_Z126_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.79245E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_48_Z126_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_48_Z126_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_48_Z126_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.23396
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_48_Z126_REHEATCOIL, User-Specified Nominal Capacity [W], 670.18841
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_48_Z127_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.34185E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_48_Z127_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_48_Z127_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_48_Z127_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.66837E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_48_Z127_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_48_Z127_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_48_Z127_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.33470
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_48_Z127_REHEATCOIL, User-Specified Nominal Capacity [W], 400.40870
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_49_Z128_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.52649E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_49_Z128_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_49_Z128_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_49_Z128_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.90530E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_49_Z128_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_49_Z128_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_49_Z128_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.52424
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_49_Z128_REHEATCOIL, User-Specified Nominal Capacity [W], 457.27141
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_49_Z129_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13580
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_49_Z129_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_49_Z129_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_49_Z129_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.71607E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_49_Z129_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_49_Z129_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_49_Z129_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.17286
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_49_Z129_REHEATCOIL, User-Specified Nominal Capacity [W], 651.85713
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_50_Z130_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11885
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_50_Z130_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_50_Z130_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_50_Z130_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.37706E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_50_Z130_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_50_Z130_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_50_Z130_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.90165
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_50_Z130_REHEATCOIL, User-Specified Nominal Capacity [W], 570.49379
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_50_Z131_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13221
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_50_Z131_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_50_Z131_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_50_Z131_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.64414E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_50_Z131_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_50_Z131_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_50_Z131_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.11531
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_50_Z131_REHEATCOIL, User-Specified Nominal Capacity [W], 634.59396
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_51_Z132_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12288
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_51_Z132_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_51_Z132_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_51_Z132_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.45767E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_51_Z132_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_51_Z132_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_51_Z132_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.96614
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_51_Z132_REHEATCOIL, User-Specified Nominal Capacity [W], 589.84070
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_51_Z133_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.15608E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_51_Z133_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_51_Z133_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_51_Z133_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.63122E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_51_Z133_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99979E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_51_Z133_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_51_Z133_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.30497
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_51_Z133_REHEATCOIL, User-Specified Nominal Capacity [W], 391.49168
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_51_Z134_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.27369E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_51_Z134_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_51_Z134_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_51_Z134_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.85474E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_51_Z134_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_51_Z134_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_51_Z134_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.48379
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_51_Z134_REHEATCOIL, User-Specified Nominal Capacity [W], 445.13733
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_52_Z135_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17125
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_52_Z135_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_52_Z135_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_52_Z135_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.42494E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_52_Z135_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_52_Z135_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_52_Z135_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.73995
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_52_Z135_REHEATCOIL, User-Specified Nominal Capacity [W], 821.98447
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_52_Z136_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11940
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_52_Z136_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_52_Z136_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_52_Z136_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.38798E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_52_Z136_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_52_Z136_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_52_Z136_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.91038
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_52_Z136_REHEATCOIL, User-Specified Nominal Capacity [W], 573.11490
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_52_Z137_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.82215E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_52_Z137_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_52_Z137_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_52_Z137_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.76443E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_52_Z137_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_52_Z137_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_52_Z137_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.41154
 Component Sizing Information, Coil:Heating:Electric, STORAGE_52_Z137_REHEATCOIL, User-Specified Nominal Capacity [W], 423.46315
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_53_Z138_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10655
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_53_Z138_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_53_Z138_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_53_Z138_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.13091E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_53_Z138_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_53_Z138_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_53_Z138_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.70473
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_53_Z138_REHEATCOIL, User-Specified Nominal Capacity [W], 511.41877
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_53_Z139_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13398
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_53_Z139_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_53_Z139_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_53_Z139_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.67965E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_53_Z139_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_53_Z139_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_53_Z139_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.14372
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_53_Z139_REHEATCOIL, User-Specified Nominal Capacity [W], 643.11527
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_54_Z140_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10378
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_54_Z140_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_54_Z140_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_54_Z140_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.07565E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_54_Z140_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_54_Z140_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_54_Z140_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.66052
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_54_Z140_REHEATCOIL, User-Specified Nominal Capacity [W], 498.15615
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_55_Z141_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15976
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_55_Z141_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_55_Z141_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_55_Z141_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.19529E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_55_Z141_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_55_Z141_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_55_Z141_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.55623
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_55_Z141_REHEATCOIL, User-Specified Nominal Capacity [W], 766.86860
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_55_Z142_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10547
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_55_Z142_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_55_Z142_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_55_Z142_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.10941E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_55_Z142_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00003E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_55_Z142_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_55_Z142_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.68753
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_55_Z142_REHEATCOIL, User-Specified Nominal Capacity [W], 506.25909
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_56_Z143_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15232
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_56_Z143_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_56_Z143_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_56_Z143_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.04639E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_56_Z143_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_56_Z143_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_56_Z143_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.43711
 Component Sizing Information, Coil:Heating:Electric, LOBBY_56_Z143_REHEATCOIL, User-Specified Nominal Capacity [W], 731.13285
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_56_Z144_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15015
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_56_Z144_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_56_Z144_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_56_Z144_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.00297E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_56_Z144_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_56_Z144_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_56_Z144_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.40238
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_56_Z144_REHEATCOIL, User-Specified Nominal Capacity [W], 720.71345
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_56_Z145_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11836
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_56_Z145_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_56_Z145_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_56_Z145_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.36723E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_56_Z145_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_56_Z145_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_56_Z145_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.89379
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_56_Z145_REHEATCOIL, User-Specified Nominal Capacity [W], 568.13604
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_56_Z146_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 7.66962E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_56_Z146_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_56_Z146_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_56_Z146_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.53392E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_56_Z146_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_56_Z146_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_56_Z146_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.22714
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_56_Z146_REHEATCOIL, User-Specified Nominal Capacity [W], 368.14172
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_57_Z147_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18259
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_57_Z147_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_57_Z147_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_57_Z147_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.65187E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_57_Z147_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_57_Z147_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_57_Z147_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.92150
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_57_Z147_REHEATCOIL, User-Specified Nominal Capacity [W], 876.44974
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_57_Z148_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.02762E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_57_Z148_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_57_Z148_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_57_Z148_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.80552E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_57_Z148_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_57_Z148_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_57_Z148_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.44442
 Component Sizing Information, Coil:Heating:Electric, STORAGE_57_Z148_REHEATCOIL, User-Specified Nominal Capacity [W], 433.32572
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z149_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14230
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z149_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z149_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z149_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.84609E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z149_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00003E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z149_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z149_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.27687
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_58_Z149_REHEATCOIL, User-Specified Nominal Capacity [W], 683.06215
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z150_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15503
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z150_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z150_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z150_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.10065E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z150_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z150_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z150_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.48052
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_58_Z150_REHEATCOIL, User-Specified Nominal Capacity [W], 744.15705
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z151_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.72447E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z151_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z151_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z151_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.94489E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z151_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z151_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z151_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.55592
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_58_Z151_REHEATCOIL, User-Specified Nominal Capacity [W], 466.77468
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z152_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15524
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z152_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z152_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z152_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.10478E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z152_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z152_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z152_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.48382
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_59_Z152_REHEATCOIL, User-Specified Nominal Capacity [W], 745.14733
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z153_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.31355E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z153_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z153_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z153_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.86271E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z153_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z153_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z153_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.49017
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_59_Z153_REHEATCOIL, User-Specified Nominal Capacity [W], 447.05064
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z154_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10056
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z154_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z154_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z154_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.01115E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z154_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z154_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z154_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.60892
 Component Sizing Information, Coil:Heating:Electric, STORAGE_59_Z154_REHEATCOIL, User-Specified Nominal Capacity [W], 482.67538
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z155_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12577
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z155_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z155_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z155_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.51545E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z155_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z155_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z155_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.01236
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_60_Z155_REHEATCOIL, User-Specified Nominal Capacity [W], 603.70825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_60_Z156_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.75208E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_60_Z156_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_60_Z156_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_60_Z156_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.75042E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_60_Z156_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_60_Z156_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_60_Z156_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.40033
 Component Sizing Information, Coil:Heating:Electric, STORAGE_60_Z156_REHEATCOIL, User-Specified Nominal Capacity [W], 420.09988
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z157_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12917
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z157_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z157_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z157_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.58345E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z157_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z157_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z157_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.06676
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_61_Z157_REHEATCOIL, User-Specified Nominal Capacity [W], 620.02901
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_62_Z158_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10709
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_62_Z158_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_62_Z158_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_62_Z158_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.14175E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_62_Z158_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_62_Z158_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_62_Z158_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.71340
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_62_Z158_REHEATCOIL, User-Specified Nominal Capacity [W], 514.01925
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z159_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 7.21332E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z159_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z159_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z159_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.44266E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z159_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z159_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z159_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.15413
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_62_Z159_REHEATCOIL, User-Specified Nominal Capacity [W], 346.23960
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_62_Z160_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 7.15823E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_62_Z160_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_62_Z160_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_62_Z160_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.43165E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_62_Z160_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_62_Z160_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_62_Z160_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.14532
 Component Sizing Information, Coil:Heating:Electric, STORAGE_62_Z160_REHEATCOIL, User-Specified Nominal Capacity [W], 343.59507
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_63_Z161_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21447
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_63_Z161_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_63_Z161_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_63_Z161_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.28938E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_63_Z161_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_63_Z161_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_63_Z161_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.43150
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_63_Z161_REHEATCOIL, User-Specified Nominal Capacity [W], 1029.45130
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z162_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12236
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z162_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z162_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z162_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.44728E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z162_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z162_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z162_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.95783
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_63_Z162_REHEATCOIL, User-Specified Nominal Capacity [W], 587.34807
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_64_Z163_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10814
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_64_Z163_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_64_Z163_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_64_Z163_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.16271E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_64_Z163_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_64_Z163_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_64_Z163_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.73017
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_64_Z163_REHEATCOIL, User-Specified Nominal Capacity [W], 519.05026
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_64_Z164_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15894
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_64_Z164_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_64_Z164_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_64_Z164_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.17872E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_64_Z164_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_64_Z164_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_64_Z164_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.54298
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_64_Z164_REHEATCOIL, User-Specified Nominal Capacity [W], 762.89381
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z165_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14611
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z165_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z165_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z165_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.92216E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z165_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z165_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z165_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.33772
 Component Sizing Information, Coil:Heating:Electric, LOBBY_65_Z165_REHEATCOIL, User-Specified Nominal Capacity [W], 701.31731
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_65_Z166_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 7.39556E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_65_Z166_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_65_Z166_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_65_Z166_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.47911E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_65_Z166_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99982E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_65_Z166_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_65_Z166_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.18329
 Component Sizing Information, Coil:Heating:Electric, STORAGE_65_Z166_REHEATCOIL, User-Specified Nominal Capacity [W], 354.98680
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z167_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14548
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z167_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z167_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z167_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.90962E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z167_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z167_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z167_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.32769
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_66_Z167_REHEATCOIL, User-Specified Nominal Capacity [W], 698.30786
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_67_Z168_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15806
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_67_Z168_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_67_Z168_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_67_Z168_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.16119E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_67_Z168_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_67_Z168_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_67_Z168_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.52895
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_67_Z168_REHEATCOIL, User-Specified Nominal Capacity [W], 758.68575
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_67_Z169_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11392
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_67_Z169_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_67_Z169_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_67_Z169_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.27845E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_67_Z169_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_67_Z169_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_67_Z169_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.82276
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_67_Z169_REHEATCOIL, User-Specified Nominal Capacity [W], 546.82779
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z170_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12208
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z170_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z170_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z170_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.44159E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z170_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z170_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z170_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.95327
 Component Sizing Information, Coil:Heating:Electric, STORAGE_67_Z170_REHEATCOIL, User-Specified Nominal Capacity [W], 585.98234
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_68_Z171_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.97876E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_68_Z171_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_68_Z171_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_68_Z171_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.99575E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_68_Z171_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_68_Z171_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_68_Z171_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.59660
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_68_Z171_REHEATCOIL, User-Specified Nominal Capacity [W], 478.98064
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_68_Z172_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.61735E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_68_Z172_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_68_Z172_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_68_Z172_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.72347E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_68_Z172_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_68_Z172_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_68_Z172_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.37878
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_68_Z172_REHEATCOIL, User-Specified Nominal Capacity [W], 413.63288
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z173_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10067
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z173_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z173_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z173_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.01334E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z173_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99977E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z173_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z173_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.61067
 Component Sizing Information, Coil:Heating:Electric, STORAGE_68_Z173_REHEATCOIL, User-Specified Nominal Capacity [W], 483.20221
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z174_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14066
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z174_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z174_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z174_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.81316E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z174_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00003E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z174_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z174_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.25053
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_69_Z174_REHEATCOIL, User-Specified Nominal Capacity [W], 675.15843
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_69_Z175_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17888
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_69_Z175_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_69_Z175_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_69_Z175_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.57754E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_69_Z175_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_69_Z175_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_69_Z175_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.86204
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_69_Z175_REHEATCOIL, User-Specified Nominal Capacity [W], 858.61054
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z176_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12602
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z176_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z176_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z176_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.52037E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z176_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z176_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z176_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.01629
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_69_Z176_REHEATCOIL, User-Specified Nominal Capacity [W], 604.88845
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_69_Z177_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 5.75815E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_69_Z177_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_69_Z177_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_69_Z177_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.15163E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_69_Z177_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_69_Z177_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_69_Z177_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 0.92130
 Component Sizing Information, Coil:Heating:Electric, STORAGE_69_Z177_REHEATCOIL, User-Specified Nominal Capacity [W], 276.39116
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_70_Z178_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12875
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_70_Z178_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_70_Z178_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_70_Z178_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.57508E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_70_Z178_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_70_Z178_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_70_Z178_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.06007
 Component Sizing Information, Coil:Heating:Electric, LOBBY_70_Z178_REHEATCOIL, User-Specified Nominal Capacity [W], 618.01997
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_70_Z179_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17480
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_70_Z179_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_70_Z179_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_70_Z179_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.49592E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_70_Z179_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_70_Z179_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_70_Z179_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.79674
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_70_Z179_REHEATCOIL, User-Specified Nominal Capacity [W], 839.02139
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z180_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11089
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z180_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z180_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z180_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.21777E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z180_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z180_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z180_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.77422
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_70_Z180_REHEATCOIL, User-Specified Nominal Capacity [W], 532.26594
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_70_Z181_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.06594E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_70_Z181_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_70_Z181_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_70_Z181_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.61319E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_70_Z181_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_70_Z181_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_70_Z181_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.29055
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_70_Z181_REHEATCOIL, User-Specified Nominal Capacity [W], 387.16528
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_70_Z182_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 5.25875E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_70_Z182_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_70_Z182_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_70_Z182_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.05175E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_70_Z182_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_70_Z182_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_70_Z182_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 0.84140
 Component Sizing Information, Coil:Heating:Electric, STORAGE_70_Z182_REHEATCOIL, User-Specified Nominal Capacity [W], 252.42018
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z183_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17333
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z183_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z183_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z183_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.46659E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z183_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z183_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z183_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.77327
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_71_Z183_REHEATCOIL, User-Specified Nominal Capacity [W], 831.98249
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_71_Z184_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12252
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_71_Z184_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_71_Z184_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_71_Z184_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.45033E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_71_Z184_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_71_Z184_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_71_Z184_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.96026
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_71_Z184_REHEATCOIL, User-Specified Nominal Capacity [W], 588.07835
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_72_Z185_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12589
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_72_Z185_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_72_Z185_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_72_Z185_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.51784E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_72_Z185_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_72_Z185_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_72_Z185_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.01427
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_72_Z185_REHEATCOIL, User-Specified Nominal Capacity [W], 604.28220
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z186_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13583
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z186_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z186_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z186_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.71666E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z186_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00003E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z186_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z186_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.17333
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_73_Z186_REHEATCOIL, User-Specified Nominal Capacity [W], 651.99887
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z187_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12187
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z187_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z187_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z187_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.43734E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z187_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99984E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z187_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z187_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.94987
 Component Sizing Information, Coil:Heating:Electric, STORAGE_73_Z187_REHEATCOIL, User-Specified Nominal Capacity [W], 584.96096
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_74_Z188_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14849
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_74_Z188_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_74_Z188_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_74_Z188_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.96985E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_74_Z188_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_74_Z188_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_74_Z188_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.37588
 Component Sizing Information, Coil:Heating:Electric, LOBBY_74_Z188_REHEATCOIL, User-Specified Nominal Capacity [W], 712.76499
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z189_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10287
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z189_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z189_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z189_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.05734E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z189_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z189_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z189_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.64587
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_74_Z189_REHEATCOIL, User-Specified Nominal Capacity [W], 493.76215
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z190_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18568
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z190_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z190_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z190_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.71365E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z190_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z190_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z190_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.97092
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_74_Z190_REHEATCOIL, User-Specified Nominal Capacity [W], 891.27663
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z191_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 6.40220E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z191_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z191_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z191_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.28044E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z191_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z191_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z191_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.02435
 Component Sizing Information, Coil:Heating:Electric, STORAGE_74_Z191_REHEATCOIL, User-Specified Nominal Capacity [W], 307.30568
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z192_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10637
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z192_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z192_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z192_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.12749E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z192_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z192_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z192_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.70200
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_75_Z192_REHEATCOIL, User-Specified Nominal Capacity [W], 510.59853
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_75_Z193_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 5.73719E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_75_Z193_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_75_Z193_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_75_Z193_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.14744E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_75_Z193_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_75_Z193_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_75_Z193_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 0.91795
 Component Sizing Information, Coil:Heating:Electric, STORAGE_75_Z193_REHEATCOIL, User-Specified Nominal Capacity [W], 275.38490
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z194_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.27615E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z194_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z194_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z194_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.65523E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z194_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z194_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z194_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.32418
 Component Sizing Information, Coil:Heating:Electric, STORAGE_76_Z194_REHEATCOIL, User-Specified Nominal Capacity [W], 397.25506
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z195_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17954
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z195_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z195_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z195_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.59079E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z195_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z195_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z195_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.87263
 Component Sizing Information, Coil:Heating:Electric, LOBBY_77_Z195_REHEATCOIL, User-Specified Nominal Capacity [W], 861.78962
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_77_Z196_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14889
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_77_Z196_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_77_Z196_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_77_Z196_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.97784E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_77_Z196_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_77_Z196_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_77_Z196_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.38228
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_77_Z196_REHEATCOIL, User-Specified Nominal Capacity [W], 714.68254
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z197_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16019
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z197_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z197_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z197_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.20385E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z197_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z197_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z197_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.56308
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_77_Z197_REHEATCOIL, User-Specified Nominal Capacity [W], 768.92383
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z198_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 5.99914E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z198_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z198_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z198_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.19983E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z198_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z198_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z198_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 0.95986
 Component Sizing Information, Coil:Heating:Electric, STORAGE_77_Z198_REHEATCOIL, User-Specified Nominal Capacity [W], 287.95865
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z199_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11246
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z199_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z199_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z199_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.24924E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z199_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z199_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z199_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.79939
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_78_Z199_REHEATCOIL, User-Specified Nominal Capacity [W], 539.81680
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z200_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12315
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z200_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z200_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z200_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.46304E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z200_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z200_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z200_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.97043
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_79_Z200_REHEATCOIL, User-Specified Nominal Capacity [W], 591.13012
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z201_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14613
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z201_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z201_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z201_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.92257E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z201_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z201_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z201_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.33806
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_79_Z201_REHEATCOIL, User-Specified Nominal Capacity [W], 701.41664
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z202_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 7.07174E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z202_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z202_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z202_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.41435E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z202_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z202_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z202_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.13148
 Component Sizing Information, Coil:Heating:Electric, STORAGE_79_Z202_REHEATCOIL, User-Specified Nominal Capacity [W], 339.44369
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z203_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16601
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z203_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z203_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z203_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.32027E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z203_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z203_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z203_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.65622
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_80_Z203_REHEATCOIL, User-Specified Nominal Capacity [W], 796.86548
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z204_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.59588E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z204_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z204_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z204_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.91918E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z204_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00003E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z204_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z204_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.53534
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_80_Z204_REHEATCOIL, User-Specified Nominal Capacity [W], 460.60210
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_80_Z205_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.28348E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_80_Z205_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_80_Z205_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_80_Z205_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.65670E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_80_Z205_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_80_Z205_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_80_Z205_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.32536
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_80_Z205_REHEATCOIL, User-Specified Nominal Capacity [W], 397.60689
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z206_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13292
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z206_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z206_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z206_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.65831E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z206_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z206_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z206_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.12665
 Component Sizing Information, Coil:Heating:Electric, LOBBY_81_Z206_REHEATCOIL, User-Specified Nominal Capacity [W], 637.99512
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z207_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 7.01146E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z207_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z207_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z207_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.40229E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z207_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z207_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z207_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.12183
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_81_Z207_REHEATCOIL, User-Specified Nominal Capacity [W], 336.54991
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_82_Z208_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18333
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_82_Z208_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_82_Z208_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_82_Z208_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.66661E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_82_Z208_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_82_Z208_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_82_Z208_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.93329
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_82_Z208_REHEATCOIL, User-Specified Nominal Capacity [W], 879.98760
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_82_Z209_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10370
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_82_Z209_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_82_Z209_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_82_Z209_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.07409E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_82_Z209_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_82_Z209_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_82_Z209_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.65927
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_82_Z209_REHEATCOIL, User-Specified Nominal Capacity [W], 497.78086
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_83_Z210_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24892
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_83_Z210_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_83_Z210_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_83_Z210_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.97834E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_83_Z210_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_83_Z210_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_83_Z210_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.98268
 Component Sizing Information, Coil:Heating:Electric, LOBBY_83_Z210_REHEATCOIL, User-Specified Nominal Capacity [W], 1194.80254
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_83_Z211_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10372
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_83_Z211_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_83_Z211_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_83_Z211_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.07439E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_83_Z211_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_83_Z211_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_83_Z211_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.65952
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_83_Z211_REHEATCOIL, User-Specified Nominal Capacity [W], 497.85464
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_83_Z212_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 6.09339E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_83_Z212_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_83_Z212_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_83_Z212_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.21868E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_83_Z212_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_83_Z212_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_83_Z212_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 0.97494
 Component Sizing Information, Coil:Heating:Electric, STORAGE_83_Z212_REHEATCOIL, User-Specified Nominal Capacity [W], 292.48292
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_84_Z213_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19637
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_84_Z213_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_84_Z213_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_84_Z213_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.92741E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_84_Z213_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_84_Z213_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_84_Z213_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.14193
 Component Sizing Information, Coil:Heating:Electric, LOBBY_84_Z213_REHEATCOIL, User-Specified Nominal Capacity [W], 942.57940
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_84_Z214_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.80643E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_84_Z214_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_84_Z214_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_84_Z214_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.96129E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_84_Z214_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_84_Z214_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_84_Z214_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.56903
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_84_Z214_REHEATCOIL, User-Specified Nominal Capacity [W], 470.70884
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_84_Z215_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11675
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_84_Z215_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_84_Z215_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_84_Z215_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.33496E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_84_Z215_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_84_Z215_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_84_Z215_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.86797
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_84_Z215_REHEATCOIL, User-Specified Nominal Capacity [W], 560.39128
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_85_Z216_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14444
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_85_Z216_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_85_Z216_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_85_Z216_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.88887E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_85_Z216_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_85_Z216_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_85_Z216_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.31109
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_85_Z216_REHEATCOIL, User-Specified Nominal Capacity [W], 693.32802
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_85_Z217_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.67356E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_85_Z217_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_85_Z217_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_85_Z217_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.93471E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_85_Z217_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99983E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_85_Z217_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_85_Z217_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.54777
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_85_Z217_REHEATCOIL, User-Specified Nominal Capacity [W], 464.33109
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_85_Z218_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11356
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_85_Z218_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_85_Z218_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_85_Z218_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.27115E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_85_Z218_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99984E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_85_Z218_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_85_Z218_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.81692
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_85_Z218_REHEATCOIL, User-Specified Nominal Capacity [W], 545.07604
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_86_Z219_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11817
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_86_Z219_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_86_Z219_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_86_Z219_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.36343E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_86_Z219_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_86_Z219_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_86_Z219_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.89075
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_86_Z219_REHEATCOIL, User-Specified Nominal Capacity [W], 567.22383
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_86_Z220_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.57158E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_86_Z220_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_86_Z220_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_86_Z220_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.71432E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_86_Z220_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99983E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_86_Z220_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_86_Z220_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.37145
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_86_Z220_REHEATCOIL, User-Specified Nominal Capacity [W], 411.43561
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_86_Z221_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10450
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_86_Z221_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_86_Z221_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_86_Z221_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.09009E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_86_Z221_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_86_Z221_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_86_Z221_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.67207
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_86_Z221_REHEATCOIL, User-Specified Nominal Capacity [W], 501.62147
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_86_Z222_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.29012E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_86_Z222_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_86_Z222_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_86_Z222_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.65802E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_86_Z222_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_86_Z222_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_86_Z222_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.32642
 Component Sizing Information, Coil:Heating:Electric, STORAGE_86_Z222_REHEATCOIL, User-Specified Nominal Capacity [W], 397.92599
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_87_Z223_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10456
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_87_Z223_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_87_Z223_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_87_Z223_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.09118E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_87_Z223_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_87_Z223_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_87_Z223_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.67294
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_87_Z223_REHEATCOIL, User-Specified Nominal Capacity [W], 501.88242
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_87_Z224_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11219
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_87_Z224_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_87_Z224_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_87_Z224_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.24380E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_87_Z224_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_87_Z224_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_87_Z224_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.79504
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_87_Z224_REHEATCOIL, User-Specified Nominal Capacity [W], 538.51314
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_87_Z225_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12294
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_87_Z225_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_87_Z225_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_87_Z225_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.45875E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_87_Z225_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_87_Z225_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_87_Z225_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.96700
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_87_Z225_REHEATCOIL, User-Specified Nominal Capacity [W], 590.09942
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_87_Z226_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.14528E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_87_Z226_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_87_Z226_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_87_Z226_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.62906E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_87_Z226_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_87_Z226_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_87_Z226_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.30324
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_87_Z226_REHEATCOIL, User-Specified Nominal Capacity [W], 390.97329
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_87_Z227_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 6.80817E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_87_Z227_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_87_Z227_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_87_Z227_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.36163E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_87_Z227_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99976E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_87_Z227_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_87_Z227_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.08931
 Component Sizing Information, Coil:Heating:Electric, STORAGE_87_Z227_REHEATCOIL, User-Specified Nominal Capacity [W], 326.79219
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_88_Z228_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11280
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_88_Z228_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_88_Z228_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_88_Z228_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.25606E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_88_Z228_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_88_Z228_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_88_Z228_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.80485
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_88_Z228_REHEATCOIL, User-Specified Nominal Capacity [W], 541.45501
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_88_Z229_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14486
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_88_Z229_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_88_Z229_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_88_Z229_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.89723E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_88_Z229_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_88_Z229_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_88_Z229_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.31779
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_88_Z229_REHEATCOIL, User-Specified Nominal Capacity [W], 695.33551
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_89_Z230_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12315
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_89_Z230_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_89_Z230_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_89_Z230_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.46292E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_89_Z230_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_89_Z230_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_89_Z230_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.97033
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_89_Z230_REHEATCOIL, User-Specified Nominal Capacity [W], 591.10040
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_89_Z231_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.15445E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_89_Z231_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_89_Z231_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_89_Z231_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.63089E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_89_Z231_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_89_Z231_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_89_Z231_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.30471
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_89_Z231_REHEATCOIL, User-Specified Nominal Capacity [W], 391.41348
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_90_Z232_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11987
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_90_Z232_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_90_Z232_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_90_Z232_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.39743E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_90_Z232_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_90_Z232_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_90_Z232_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.91794
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_90_Z232_REHEATCOIL, User-Specified Nominal Capacity [W], 575.38241
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_90_Z233_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12767
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_90_Z233_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_90_Z233_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_90_Z233_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.55330E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_90_Z233_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_90_Z233_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_90_Z233_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.04264
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_90_Z233_REHEATCOIL, User-Specified Nominal Capacity [W], 612.79302
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_91_Z234_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20082
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_91_Z234_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_91_Z234_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_91_Z234_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.01648E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_91_Z234_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00003E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_91_Z234_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_91_Z234_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.21318
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_91_Z234_REHEATCOIL, User-Specified Nominal Capacity [W], 963.95410
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_91_Z235_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11204
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_91_Z235_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_91_Z235_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_91_Z235_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.24080E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_91_Z235_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_91_Z235_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_91_Z235_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.79264
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_91_Z235_REHEATCOIL, User-Specified Nominal Capacity [W], 537.79126
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_92_Z236_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15441
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_92_Z236_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_92_Z236_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_92_Z236_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.08829E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_92_Z236_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_92_Z236_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_92_Z236_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.47064
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_92_Z236_REHEATCOIL, User-Specified Nominal Capacity [W], 741.19061
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_92_Z237_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11942
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_92_Z237_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_92_Z237_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_92_Z237_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.38849E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_92_Z237_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_92_Z237_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_92_Z237_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.91079
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_92_Z237_REHEATCOIL, User-Specified Nominal Capacity [W], 573.23847
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_92_Z238_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10723
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_92_Z238_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_92_Z238_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_92_Z238_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.14460E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_92_Z238_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_92_Z238_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_92_Z238_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.71568
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_92_Z238_REHEATCOIL, User-Specified Nominal Capacity [W], 514.70412
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_92_Z239_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.06674E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_92_Z239_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_92_Z239_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_92_Z239_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.81335E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_92_Z239_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_92_Z239_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_92_Z239_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.45068
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_92_Z239_REHEATCOIL, User-Specified Nominal Capacity [W], 435.20364
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_93_Z240_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12135
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_93_Z240_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_93_Z240_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_93_Z240_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.42692E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_93_Z240_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_93_Z240_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_93_Z240_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.94154
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_93_Z240_REHEATCOIL, User-Specified Nominal Capacity [W], 582.46156
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_93_Z241_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.29628E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_93_Z241_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_93_Z241_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_93_Z241_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.65926E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_93_Z241_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_93_Z241_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_93_Z241_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.32740
 Component Sizing Information, Coil:Heating:Electric, STORAGE_93_Z241_REHEATCOIL, User-Specified Nominal Capacity [W], 398.22139
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_94_Z242_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15411
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_94_Z242_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_94_Z242_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_94_Z242_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.08220E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_94_Z242_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_94_Z242_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_94_Z242_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.46576
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_94_Z242_REHEATCOIL, User-Specified Nominal Capacity [W], 739.72788
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_94_Z243_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12416
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_94_Z243_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_94_Z243_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_94_Z243_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.48313E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_94_Z243_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_94_Z243_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_94_Z243_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.98650
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_94_Z243_REHEATCOIL, User-Specified Nominal Capacity [W], 595.95028
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_94_Z244_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11819
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_94_Z244_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_94_Z244_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_94_Z244_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.36372E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_94_Z244_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_94_Z244_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_94_Z244_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.89098
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_94_Z244_REHEATCOIL, User-Specified Nominal Capacity [W], 567.29290
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_94_Z245_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.45048E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_94_Z245_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_94_Z245_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_94_Z245_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.69010E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_94_Z245_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99982E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_94_Z245_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_94_Z245_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.35208
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_94_Z245_REHEATCOIL, User-Specified Nominal Capacity [W], 405.62309
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_94_Z246_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 5.57163E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_94_Z246_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_94_Z246_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_94_Z246_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.11433E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_94_Z246_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_94_Z246_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_94_Z246_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 0.89146
 Component Sizing Information, Coil:Heating:Electric, STORAGE_94_Z246_REHEATCOIL, User-Specified Nominal Capacity [W], 267.43824
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_95_Z247_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.34030E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_95_Z247_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_95_Z247_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_95_Z247_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.66806E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_95_Z247_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_95_Z247_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_95_Z247_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.33445
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_95_Z247_REHEATCOIL, User-Specified Nominal Capacity [W], 400.33453
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_95_Z248_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11175
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_95_Z248_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_95_Z248_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_95_Z248_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.23494E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_95_Z248_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_95_Z248_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_95_Z248_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.78796
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_95_Z248_REHEATCOIL, User-Specified Nominal Capacity [W], 536.38659
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_96_Z249_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10142
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_96_Z249_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_96_Z249_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_96_Z249_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.02845E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_96_Z249_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_96_Z249_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_96_Z249_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.62276
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_96_Z249_REHEATCOIL, User-Specified Nominal Capacity [W], 486.82915
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_96_Z250_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 5.69559E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_96_Z250_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_96_Z250_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_96_Z250_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.13912E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_96_Z250_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_96_Z250_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_96_Z250_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 0.91129
 Component Sizing Information, Coil:Heating:Electric, STORAGE_96_Z250_REHEATCOIL, User-Specified Nominal Capacity [W], 273.38824
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_97_Z251_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14632
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_97_Z251_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_97_Z251_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_97_Z251_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.92639E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_97_Z251_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_97_Z251_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_97_Z251_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.34111
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_97_Z251_REHEATCOIL, User-Specified Nominal Capacity [W], 702.33437
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_97_Z252_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14103
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_97_Z252_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_97_Z252_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_97_Z252_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.82059E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_97_Z252_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_97_Z252_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_97_Z252_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.25647
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_97_Z252_REHEATCOIL, User-Specified Nominal Capacity [W], 676.94238
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_97_Z253_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14844
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_97_Z253_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_97_Z253_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_97_Z253_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.96884E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_97_Z253_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_97_Z253_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_97_Z253_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.37507
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_97_Z253_REHEATCOIL, User-Specified Nominal Capacity [W], 712.52118
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_97_Z254_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 6.73817E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_97_Z254_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_97_Z254_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_97_Z254_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.34763E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_97_Z254_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_97_Z254_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_97_Z254_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.07811
 Component Sizing Information, Coil:Heating:Electric, STORAGE_97_Z254_REHEATCOIL, User-Specified Nominal Capacity [W], 323.43215
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_98_Z255_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13280
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_98_Z255_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_98_Z255_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_98_Z255_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.65596E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_98_Z255_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_98_Z255_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_98_Z255_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.12477
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_98_Z255_REHEATCOIL, User-Specified Nominal Capacity [W], 637.43118
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_98_Z256_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11573
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_98_Z256_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_98_Z256_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_98_Z256_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.31468E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_98_Z256_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_98_Z256_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_98_Z256_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.85175
 Component Sizing Information, Coil:Heating:Electric, STORAGE_98_Z256_REHEATCOIL, User-Specified Nominal Capacity [W], 555.52354
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_99_Z257_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11298
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_99_Z257_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_99_Z257_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_99_Z257_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.25967E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_99_Z257_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99985E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_99_Z257_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_99_Z257_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.80774
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_99_Z257_REHEATCOIL, User-Specified Nominal Capacity [W], 542.32165
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_99_Z258_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10746
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_99_Z258_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_99_Z258_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_99_Z258_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.14914E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_99_Z258_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_99_Z258_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_99_Z258_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.71931
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_99_Z258_REHEATCOIL, User-Specified Nominal Capacity [W], 515.79363
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_99_Z259_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.78917E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_99_Z259_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_99_Z259_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_99_Z259_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.75783E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_99_Z259_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99985E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_99_Z259_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_99_Z259_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.40627
 Component Sizing Information, Coil:Heating:Electric, STORAGE_99_Z259_REHEATCOIL, User-Specified Nominal Capacity [W], 421.88000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14353
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2870.66495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, 2759.2, 39.98, 136.43, 54.18, 51.26, 37.2
! <DX Cooling Coil AHRI 2023 Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP2 {W/W}, EER2 {Btu/W-h}, SEER2 User {Btu/W-h}, SEER2 Standard {Btu/W-h}, IEER 2022 {Btu/W-h}
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, 2759.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_0_Z1_HEATINGCOIL, User-Specified Nominal Capacity [W], 2296.53196
 Component Sizing Information, Fan:VariableVolume, LOBBY_0_Z1_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14353
 Component Sizing Information, Fan:VariableVolume, LOBBY_0_Z1_SUPPLYFAN, Design Electric Power Consumption [W], 123.02850
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z2_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10828
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z2_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2165.50288
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z2_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z2_COOLINGCOILDX, 2081.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z2_COOLINGCOILDX, 2081.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_0_Z2_HEATINGCOIL, User-Specified Nominal Capacity [W], 1732.40230
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_0_Z2_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10828
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_0_Z2_SUPPLYFAN, Design Electric Power Consumption [W], 92.80727
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z3_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.30929E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z3_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1461.85841
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z3_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z3_COOLINGCOILDX, 1405.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z3_COOLINGCOILDX, 1405.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_0_Z3_HEATINGCOIL, User-Specified Nominal Capacity [W], 1169.48673
 Component Sizing Information, Fan:VariableVolume, STORAGE_0_Z3_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.30929E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_0_Z3_SUPPLYFAN, Design Electric Power Consumption [W], 62.65107
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_1_Z4_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10413
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_1_Z4_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2082.64563
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_1_Z4_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_1_Z4_COOLINGCOILDX, 2001.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_1_Z4_COOLINGCOILDX, 2001.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_1_Z4_HEATINGCOIL, User-Specified Nominal Capacity [W], 1666.11651
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_1_Z4_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10413
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_1_Z4_SUPPLYFAN, Design Electric Power Consumption [W], 89.25624
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z5_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14065
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z5_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2812.91882
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z5_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z5_COOLINGCOILDX, 2703.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z5_COOLINGCOILDX, 2703.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_1_Z5_HEATINGCOIL, User-Specified Nominal Capacity [W], 2250.33506
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_1_Z5_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14065
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_1_Z5_SUPPLYFAN, Design Electric Power Consumption [W], 120.55366
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_Z6_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.75221E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_Z6_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1550.44121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_Z6_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_Z6_COOLINGCOILDX, 1490.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_Z6_COOLINGCOILDX, 1490.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_2_Z6_HEATINGCOIL, User-Specified Nominal Capacity [W], 1240.35297
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_2_Z6_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.75221E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_2_Z6_SUPPLYFAN, Design Electric Power Consumption [W], 66.44748
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_3_Z7_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12801
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_3_Z7_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2560.16951
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_3_Z7_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_3_Z7_COOLINGCOILDX, 2460.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_3_Z7_COOLINGCOILDX, 2460.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_3_Z7_HEATINGCOIL, User-Specified Nominal Capacity [W], 2048.13561
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_3_Z7_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12801
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_3_Z7_SUPPLYFAN, Design Electric Power Consumption [W], 109.72155
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_Z8_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10832
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_Z8_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2166.49551
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_Z8_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_Z8_COOLINGCOILDX, 2082.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_Z8_COOLINGCOILDX, 2082.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_3_Z8_HEATINGCOIL, User-Specified Nominal Capacity [W], 1733.19641
 Component Sizing Information, Fan:VariableVolume, STORAGE_3_Z8_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10832
 Component Sizing Information, Fan:VariableVolume, STORAGE_3_Z8_SUPPLYFAN, Design Electric Power Consumption [W], 92.84981
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_4_Z9_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11458
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_4_Z9_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2291.54994
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_4_Z9_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_4_Z9_COOLINGCOILDX, 2202.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_4_Z9_COOLINGCOILDX, 2202.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_4_Z9_HEATINGCOIL, User-Specified Nominal Capacity [W], 1833.23995
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_4_Z9_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11458
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_4_Z9_SUPPLYFAN, Design Electric Power Consumption [W], 98.20928
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_5_Z10_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18954
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_5_Z10_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3790.88412
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_5_Z10_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_5_Z10_COOLINGCOILDX, 3643.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_5_Z10_COOLINGCOILDX, 3643.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_5_Z10_HEATINGCOIL, User-Specified Nominal Capacity [W], 3032.70729
 Component Sizing Information, Fan:VariableVolume, LOBBY_5_Z10_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18954
 Component Sizing Information, Fan:VariableVolume, LOBBY_5_Z10_SUPPLYFAN, Design Electric Power Consumption [W], 162.46646
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_5_Z11_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15182
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_5_Z11_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3036.42328
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_5_Z11_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_5_Z11_COOLINGCOILDX, 2918.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_5_Z11_COOLINGCOILDX, 2918.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_5_Z11_HEATINGCOIL, User-Specified Nominal Capacity [W], 2429.13862
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_5_Z11_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15182
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_5_Z11_SUPPLYFAN, Design Electric Power Consumption [W], 130.13243
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_Z12_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.89170E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_Z12_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1978.34100
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_Z12_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_Z12_COOLINGCOILDX, 1901.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_Z12_COOLINGCOILDX, 1901.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_5_Z12_HEATINGCOIL, User-Specified Nominal Capacity [W], 1582.67280
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_5_Z12_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.89170E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_5_Z12_SUPPLYFAN, Design Electric Power Consumption [W], 84.78604
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_6_Z13_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14375
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_6_Z13_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2874.93114
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_6_Z13_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_6_Z13_COOLINGCOILDX, 2763.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_6_Z13_COOLINGCOILDX, 2763.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_6_Z13_HEATINGCOIL, User-Specified Nominal Capacity [W], 2299.94491
 Component Sizing Information, Fan:VariableVolume, LOBBY_6_Z13_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14375
 Component Sizing Information, Fan:VariableVolume, LOBBY_6_Z13_SUPPLYFAN, Design Electric Power Consumption [W], 123.21133
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_6_Z14_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11650
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_6_Z14_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2330.01690
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_6_Z14_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_6_Z14_COOLINGCOILDX, 2239.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_6_Z14_COOLINGCOILDX, 2239.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_6_Z14_HEATINGCOIL, User-Specified Nominal Capacity [W], 1864.01352
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_6_Z14_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11650
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_6_Z14_SUPPLYFAN, Design Electric Power Consumption [W], 99.85787
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_Z15_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.78168E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_Z15_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1556.33675
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_Z15_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_Z15_COOLINGCOILDX, 1495.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_Z15_COOLINGCOILDX, 1495.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_6_Z15_HEATINGCOIL, User-Specified Nominal Capacity [W], 1245.06940
 Component Sizing Information, Fan:VariableVolume, STORAGE_6_Z15_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.78168E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_6_Z15_SUPPLYFAN, Design Electric Power Consumption [W], 66.70015
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_Z16_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16443
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_Z16_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3288.68883
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_Z16_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_Z16_COOLINGCOILDX, 3161.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_Z16_COOLINGCOILDX, 3161.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_7_Z16_HEATINGCOIL, User-Specified Nominal Capacity [W], 2630.95106
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_7_Z16_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16443
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_7_Z16_SUPPLYFAN, Design Electric Power Consumption [W], 140.94381
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_Z17_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.52287E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_Z17_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1504.57436
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_Z17_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_Z17_COOLINGCOILDX, 1446.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_Z17_COOLINGCOILDX, 1446.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_7_Z17_HEATINGCOIL, User-Specified Nominal Capacity [W], 1203.65949
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_7_Z17_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.52287E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_7_Z17_SUPPLYFAN, Design Electric Power Consumption [W], 64.48176
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z18_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14283
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z18_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2856.50016
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z18_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z18_COOLINGCOILDX, 2745.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z18_COOLINGCOILDX, 2745.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_8_Z18_HEATINGCOIL, User-Specified Nominal Capacity [W], 2285.20013
 Component Sizing Information, Fan:VariableVolume, LOBBY_8_Z18_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14283
 Component Sizing Information, Fan:VariableVolume, LOBBY_8_Z18_SUPPLYFAN, Design Electric Power Consumption [W], 122.42144
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_8_Z19_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17581
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_8_Z19_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3516.25667
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_8_Z19_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_8_Z19_COOLINGCOILDX, 3379.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_8_Z19_COOLINGCOILDX, 3379.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_8_Z19_HEATINGCOIL, User-Specified Nominal Capacity [W], 2813.00534
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_8_Z19_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17581
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_8_Z19_SUPPLYFAN, Design Electric Power Consumption [W], 150.69671
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_8_Z20_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15651
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_8_Z20_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3130.25560
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_8_Z20_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_8_Z20_COOLINGCOILDX, 3008.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_8_Z20_COOLINGCOILDX, 3008.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_8_Z20_HEATINGCOIL, User-Specified Nominal Capacity [W], 2504.20448
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_8_Z20_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15651
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_8_Z20_SUPPLYFAN, Design Electric Power Consumption [W], 134.15381
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_Z21_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.24576E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_Z21_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1449.15207
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_Z21_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_Z21_COOLINGCOILDX, 1392.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_Z21_COOLINGCOILDX, 1392.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_8_Z21_HEATINGCOIL, User-Specified Nominal Capacity [W], 1159.32165
 Component Sizing Information, Fan:VariableVolume, STORAGE_8_Z21_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.24576E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_8_Z21_SUPPLYFAN, Design Electric Power Consumption [W], 62.10652
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_9_Z22_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.55821E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_9_Z22_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1911.64210
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_9_Z22_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_9_Z22_COOLINGCOILDX, 1837.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_9_Z22_COOLINGCOILDX, 1837.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_9_Z22_HEATINGCOIL, User-Specified Nominal Capacity [W], 1529.31368
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_9_Z22_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.55821E-002
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_9_Z22_SUPPLYFAN, Design Electric Power Consumption [W], 81.92752
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_Z23_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.34422E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_Z23_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1468.84444
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_Z23_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_Z23_COOLINGCOILDX, 1411.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_Z23_COOLINGCOILDX, 1411.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_9_Z23_HEATINGCOIL, User-Specified Nominal Capacity [W], 1175.07556
 Component Sizing Information, Fan:VariableVolume, STORAGE_9_Z23_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.34422E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_9_Z23_SUPPLYFAN, Design Electric Power Consumption [W], 62.95048
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_10_Z24_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16750
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_10_Z24_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3349.97918
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_10_Z24_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_10_Z24_COOLINGCOILDX, 3219.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_10_Z24_COOLINGCOILDX, 3219.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_10_Z24_HEATINGCOIL, User-Specified Nominal Capacity [W], 2679.98334
 Component Sizing Information, Fan:VariableVolume, LOBBY_10_Z24_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16750
 Component Sizing Information, Fan:VariableVolume, LOBBY_10_Z24_SUPPLYFAN, Design Electric Power Consumption [W], 143.57054
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_10_Z25_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13211
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_10_Z25_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2642.16646
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_10_Z25_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_10_Z25_COOLINGCOILDX, 2539.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_10_Z25_COOLINGCOILDX, 2539.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_10_Z25_HEATINGCOIL, User-Specified Nominal Capacity [W], 2113.73317
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_10_Z25_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13211
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_10_Z25_SUPPLYFAN, Design Electric Power Consumption [W], 113.23571
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_11_Z26_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23755
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_11_Z26_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4750.96465
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_11_Z26_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_11_Z26_COOLINGCOILDX, 4566.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_11_Z26_COOLINGCOILDX, 4566.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_11_Z26_HEATINGCOIL, User-Specified Nominal Capacity [W], 3800.77172
 Component Sizing Information, Fan:VariableVolume, LOBBY_11_Z26_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23755
 Component Sizing Information, Fan:VariableVolume, LOBBY_11_Z26_SUPPLYFAN, Design Electric Power Consumption [W], 203.61277
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_11_Z27_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10003
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_11_Z27_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2000.68009
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_11_Z27_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_11_Z27_COOLINGCOILDX, 1923.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_11_Z27_COOLINGCOILDX, 1923.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_11_Z27_HEATINGCOIL, User-Specified Nominal Capacity [W], 1600.54407
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_11_Z27_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10003
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_11_Z27_SUPPLYFAN, Design Electric Power Consumption [W], 85.74343
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_11_Z28_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10239
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_11_Z28_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2047.75625
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_11_Z28_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_11_Z28_COOLINGCOILDX, 1968.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_11_Z28_COOLINGCOILDX, 1968.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_11_Z28_HEATINGCOIL, User-Specified Nominal Capacity [W], 1638.20500
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_11_Z28_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10239
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_11_Z28_SUPPLYFAN, Design Electric Power Consumption [W], 87.76098
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_11_Z29_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 6.77969E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_11_Z29_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1355.93709
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_11_Z29_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_11_Z29_COOLINGCOILDX, 1303.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_11_Z29_COOLINGCOILDX, 1303.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_11_Z29_HEATINGCOIL, User-Specified Nominal Capacity [W], 1084.74968
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_11_Z29_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 6.77969E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_11_Z29_SUPPLYFAN, Design Electric Power Consumption [W], 58.11159
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_12_Z30_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13989
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_12_Z30_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2797.86947
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_12_Z30_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_12_Z30_COOLINGCOILDX, 2689.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_12_Z30_COOLINGCOILDX, 2689.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_12_Z30_HEATINGCOIL, User-Specified Nominal Capacity [W], 2238.29558
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_12_Z30_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13989
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_12_Z30_SUPPLYFAN, Design Electric Power Consumption [W], 119.90869
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_12_Z31_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.91897E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_12_Z31_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1583.79485
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_12_Z31_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_12_Z31_COOLINGCOILDX, 1522.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_12_Z31_COOLINGCOILDX, 1522.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_12_Z31_HEATINGCOIL, User-Specified Nominal Capacity [W], 1267.03588
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_12_Z31_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.91897E-002
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_12_Z31_SUPPLYFAN, Design Electric Power Consumption [W], 67.87692
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_12_Z32_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10048
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_12_Z32_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2009.68716
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_12_Z32_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_12_Z32_COOLINGCOILDX, 1931.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_12_Z32_COOLINGCOILDX, 1931.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_12_Z32_HEATINGCOIL, User-Specified Nominal Capacity [W], 1607.74973
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_12_Z32_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10048
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_12_Z32_SUPPLYFAN, Design Electric Power Consumption [W], 86.12945
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_13_Z33_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10413
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_13_Z33_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2082.61757
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_13_Z33_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_13_Z33_COOLINGCOILDX, 2001.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_13_Z33_COOLINGCOILDX, 2001.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_13_Z33_HEATINGCOIL, User-Specified Nominal Capacity [W], 1666.09406
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_13_Z33_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10413
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_13_Z33_SUPPLYFAN, Design Electric Power Consumption [W], 89.25504
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_13_Z34_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.20546E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_13_Z34_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1441.09134
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_13_Z34_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_13_Z34_COOLINGCOILDX, 1385.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_13_Z34_COOLINGCOILDX, 1385.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_13_Z34_HEATINGCOIL, User-Specified Nominal Capacity [W], 1152.87307
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_13_Z34_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.20546E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_13_Z34_SUPPLYFAN, Design Electric Power Consumption [W], 61.76106
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_13_Z35_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.00191E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_13_Z35_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1800.38286
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_13_Z35_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_13_Z35_COOLINGCOILDX, 1730.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_13_Z35_COOLINGCOILDX, 1730.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_13_Z35_HEATINGCOIL, User-Specified Nominal Capacity [W], 1440.30629
 Component Sizing Information, Fan:VariableVolume, STORAGE_13_Z35_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.00191E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_13_Z35_SUPPLYFAN, Design Electric Power Consumption [W], 77.15927
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_14_Z36_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10929
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_14_Z36_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2185.70828
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_14_Z36_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_14_Z36_COOLINGCOILDX, 2100.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_14_Z36_COOLINGCOILDX, 2100.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_14_Z36_HEATINGCOIL, User-Specified Nominal Capacity [W], 1748.56663
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_14_Z36_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10929
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_14_Z36_SUPPLYFAN, Design Electric Power Consumption [W], 93.67321
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_14_Z37_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10355
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_14_Z37_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2070.91718
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_14_Z37_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_14_Z37_COOLINGCOILDX, 1990.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_14_Z37_COOLINGCOILDX, 1990.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_14_Z37_HEATINGCOIL, User-Specified Nominal Capacity [W], 1656.73374
 Component Sizing Information, Fan:VariableVolume, STORAGE_14_Z37_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10355
 Component Sizing Information, Fan:VariableVolume, STORAGE_14_Z37_SUPPLYFAN, Design Electric Power Consumption [W], 88.75359
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_15_Z38_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.35023E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_15_Z38_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1670.04582
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_15_Z38_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_15_Z38_COOLINGCOILDX, 1605.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_15_Z38_COOLINGCOILDX, 1605.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_15_Z38_HEATINGCOIL, User-Specified Nominal Capacity [W], 1336.03665
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_15_Z38_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.35023E-002
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_15_Z38_SUPPLYFAN, Design Electric Power Consumption [W], 71.57339
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_15_Z39_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12798
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_15_Z39_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2559.66555
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_15_Z39_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_15_Z39_COOLINGCOILDX, 2460.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_15_Z39_COOLINGCOILDX, 2460.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_15_Z39_HEATINGCOIL, User-Specified Nominal Capacity [W], 2047.73244
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_15_Z39_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12798
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_15_Z39_SUPPLYFAN, Design Electric Power Consumption [W], 109.69995
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_15_Z40_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10532
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_15_Z40_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2106.30807
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_15_Z40_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_15_Z40_COOLINGCOILDX, 2024.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_15_Z40_COOLINGCOILDX, 2024.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_15_Z40_HEATINGCOIL, User-Specified Nominal Capacity [W], 1685.04646
 Component Sizing Information, Fan:VariableVolume, STORAGE_15_Z40_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10532
 Component Sizing Information, Fan:VariableVolume, STORAGE_15_Z40_SUPPLYFAN, Design Electric Power Consumption [W], 90.27035
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_16_Z41_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.19290E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_16_Z41_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1638.58033
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_16_Z41_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_16_Z41_COOLINGCOILDX, 1575.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_16_Z41_COOLINGCOILDX, 1575.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_16_Z41_HEATINGCOIL, User-Specified Nominal Capacity [W], 1310.86427
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_16_Z41_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.19290E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_16_Z41_SUPPLYFAN, Design Electric Power Consumption [W], 70.22487
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_17_Z42_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12651
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_17_Z42_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2530.15783
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_17_Z42_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_17_Z42_COOLINGCOILDX, 2431.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_17_Z42_COOLINGCOILDX, 2431.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_17_Z42_HEATINGCOIL, User-Specified Nominal Capacity [W], 2024.12627
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_17_Z42_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12651
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_17_Z42_SUPPLYFAN, Design Electric Power Consumption [W], 108.43534
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_17_Z43_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16018
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_17_Z43_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3203.56720
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_17_Z43_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_17_Z43_COOLINGCOILDX, 3079.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_17_Z43_COOLINGCOILDX, 3079.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_17_Z43_HEATINGCOIL, User-Specified Nominal Capacity [W], 2562.85376
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_17_Z43_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16018
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_17_Z43_SUPPLYFAN, Design Electric Power Consumption [W], 137.29574
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_17_Z44_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.94021E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_17_Z44_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1988.04103
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_17_Z44_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_17_Z44_COOLINGCOILDX, 1910.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_17_Z44_COOLINGCOILDX, 1910.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_17_Z44_HEATINGCOIL, User-Specified Nominal Capacity [W], 1590.43282
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_17_Z44_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.94021E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_17_Z44_SUPPLYFAN, Design Electric Power Consumption [W], 85.20176
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_17_Z45_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 6.28468E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_17_Z45_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1256.93515
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_17_Z45_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_17_Z45_COOLINGCOILDX, 1208.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_17_Z45_COOLINGCOILDX, 1208.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_17_Z45_HEATINGCOIL, User-Specified Nominal Capacity [W], 1005.54812
 Component Sizing Information, Fan:VariableVolume, STORAGE_17_Z45_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 6.28468E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_17_Z45_SUPPLYFAN, Design Electric Power Consumption [W], 53.86865
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_18_Z46_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23107
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_18_Z46_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4621.41644
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_18_Z46_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_18_Z46_COOLINGCOILDX, 4442.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_18_Z46_COOLINGCOILDX, 4442.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_18_Z46_HEATINGCOIL, User-Specified Nominal Capacity [W], 3697.13315
 Component Sizing Information, Fan:VariableVolume, LOBBY_18_Z46_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23107
 Component Sizing Information, Fan:VariableVolume, LOBBY_18_Z46_SUPPLYFAN, Design Electric Power Consumption [W], 198.06070
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_18_Z47_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14223
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_18_Z47_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2844.62888
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_18_Z47_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_18_Z47_COOLINGCOILDX, 2734.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_18_Z47_COOLINGCOILDX, 2734.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_18_Z47_HEATINGCOIL, User-Specified Nominal Capacity [W], 2275.70310
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_18_Z47_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14223
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_18_Z47_SUPPLYFAN, Design Electric Power Consumption [W], 121.91267
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_18_Z48_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.62927E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_18_Z48_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1925.85453
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_18_Z48_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_18_Z48_COOLINGCOILDX, 1851.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_18_Z48_COOLINGCOILDX, 1851.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_18_Z48_HEATINGCOIL, User-Specified Nominal Capacity [W], 1540.68363
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_18_Z48_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.62927E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_18_Z48_SUPPLYFAN, Design Electric Power Consumption [W], 82.53662
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_18_Z49_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 5.83577E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_18_Z49_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1167.15400
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_18_Z49_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_18_Z49_COOLINGCOILDX, 1121.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_18_Z49_COOLINGCOILDX, 1121.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_18_Z49_HEATINGCOIL, User-Specified Nominal Capacity [W], 933.72320
 Component Sizing Information, Fan:VariableVolume, STORAGE_18_Z49_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 5.83577E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_18_Z49_SUPPLYFAN, Design Electric Power Consumption [W], 50.02089
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_19_Z50_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12004
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_19_Z50_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2400.88386
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_19_Z50_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_19_Z50_COOLINGCOILDX, 2307.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_19_Z50_COOLINGCOILDX, 2307.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_19_Z50_HEATINGCOIL, User-Specified Nominal Capacity [W], 1920.70709
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_19_Z50_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12004
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_19_Z50_SUPPLYFAN, Design Electric Power Consumption [W], 102.89502
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_19_Z51_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10613
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_19_Z51_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2122.51499
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_19_Z51_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_19_Z51_COOLINGCOILDX, 2040.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_19_Z51_COOLINGCOILDX, 2040.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_19_Z51_HEATINGCOIL, User-Specified Nominal Capacity [W], 1698.01200
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_19_Z51_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10613
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_19_Z51_SUPPLYFAN, Design Electric Power Consumption [W], 90.96493
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_19_Z52_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.06872E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_19_Z52_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1813.74314
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_19_Z52_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_19_Z52_COOLINGCOILDX, 1743.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_19_Z52_COOLINGCOILDX, 1743.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_19_Z52_HEATINGCOIL, User-Specified Nominal Capacity [W], 1450.99451
 Component Sizing Information, Fan:VariableVolume, STORAGE_19_Z52_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.06872E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_19_Z52_SUPPLYFAN, Design Electric Power Consumption [W], 77.73185
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_20_Z53_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13139
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_20_Z53_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2627.87238
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_20_Z53_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_20_Z53_COOLINGCOILDX, 2525.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_20_Z53_COOLINGCOILDX, 2525.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_20_Z53_HEATINGCOIL, User-Specified Nominal Capacity [W], 2102.29791
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_20_Z53_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13139
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_20_Z53_SUPPLYFAN, Design Electric Power Consumption [W], 112.62310
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_21_Z54_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10732
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_21_Z54_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2146.32723
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_21_Z54_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_21_Z54_COOLINGCOILDX, 2063.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_21_Z54_COOLINGCOILDX, 2063.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_21_Z54_HEATINGCOIL, User-Specified Nominal Capacity [W], 1717.06179
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_21_Z54_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10732
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_21_Z54_SUPPLYFAN, Design Electric Power Consumption [W], 91.98545
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_21_Z55_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15307
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_21_Z55_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3061.33891
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_21_Z55_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_21_Z55_COOLINGCOILDX, 2942.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_21_Z55_COOLINGCOILDX, 2942.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_21_Z55_HEATINGCOIL, User-Specified Nominal Capacity [W], 2449.07113
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_21_Z55_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15307
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_21_Z55_SUPPLYFAN, Design Electric Power Consumption [W], 131.20024
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_22_Z56_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19452
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_22_Z56_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3890.30076
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_22_Z56_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_22_Z56_COOLINGCOILDX, 3739.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_22_Z56_COOLINGCOILDX, 3739.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_22_Z56_HEATINGCOIL, User-Specified Nominal Capacity [W], 3112.24061
 Component Sizing Information, Fan:VariableVolume, LOBBY_22_Z56_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19452
 Component Sizing Information, Fan:VariableVolume, LOBBY_22_Z56_SUPPLYFAN, Design Electric Power Consumption [W], 166.72718
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_22_Z57_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.75228E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_22_Z57_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1750.45568
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_22_Z57_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_22_Z57_COOLINGCOILDX, 1682.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_22_Z57_COOLINGCOILDX, 1682.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_22_Z57_HEATINGCOIL, User-Specified Nominal Capacity [W], 1400.36455
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_22_Z57_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.75228E-002
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_22_Z57_SUPPLYFAN, Design Electric Power Consumption [W], 75.01953
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_22_Z58_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10348
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_22_Z58_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2069.57735
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_22_Z58_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_22_Z58_COOLINGCOILDX, 1989.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_22_Z58_COOLINGCOILDX, 1989.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_22_Z58_HEATINGCOIL, User-Specified Nominal Capacity [W], 1655.66188
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_22_Z58_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10348
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_22_Z58_SUPPLYFAN, Design Electric Power Consumption [W], 88.69617
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_22_Z59_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 6.47501E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_22_Z59_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1295.00156
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_22_Z59_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_22_Z59_COOLINGCOILDX, 1244.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_22_Z59_COOLINGCOILDX, 1244.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_22_Z59_HEATINGCOIL, User-Specified Nominal Capacity [W], 1036.00125
 Component Sizing Information, Fan:VariableVolume, STORAGE_22_Z59_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 6.47501E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_22_Z59_SUPPLYFAN, Design Electric Power Consumption [W], 55.50007
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_23_Z60_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15316
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_23_Z60_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3063.26136
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_23_Z60_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_23_Z60_COOLINGCOILDX, 2944.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_23_Z60_COOLINGCOILDX, 2944.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_23_Z60_HEATINGCOIL, User-Specified Nominal Capacity [W], 2450.60908
 Component Sizing Information, Fan:VariableVolume, LOBBY_23_Z60_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15316
 Component Sizing Information, Fan:VariableVolume, LOBBY_23_Z60_SUPPLYFAN, Design Electric Power Consumption [W], 131.28263
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_23_Z61_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11094
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_23_Z61_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2218.82930
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_23_Z61_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_23_Z61_COOLINGCOILDX, 2132.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_23_Z61_COOLINGCOILDX, 2132.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_23_Z61_HEATINGCOIL, User-Specified Nominal Capacity [W], 1775.06344
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_23_Z61_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11094
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_23_Z61_SUPPLYFAN, Design Electric Power Consumption [W], 95.09268
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_23_Z62_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13373
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_23_Z62_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2674.56743
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_23_Z62_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_23_Z62_COOLINGCOILDX, 2570.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_23_Z62_COOLINGCOILDX, 2570.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_23_Z62_HEATINGCOIL, User-Specified Nominal Capacity [W], 2139.65394
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_23_Z62_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13373
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_23_Z62_SUPPLYFAN, Design Electric Power Consumption [W], 114.62432
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_23_Z63_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.08800E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_23_Z63_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1817.59986
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_23_Z63_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_23_Z63_COOLINGCOILDX, 1747.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_23_Z63_COOLINGCOILDX, 1747.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_23_Z63_HEATINGCOIL, User-Specified Nominal Capacity [W], 1454.07989
 Component Sizing Information, Fan:VariableVolume, STORAGE_23_Z63_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.08800E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_23_Z63_SUPPLYFAN, Design Electric Power Consumption [W], 77.89714
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_24_Z64_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.51953E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_24_Z64_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1903.90596
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_24_Z64_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_24_Z64_COOLINGCOILDX, 1830.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_24_Z64_COOLINGCOILDX, 1830.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_24_Z64_HEATINGCOIL, User-Specified Nominal Capacity [W], 1523.12477
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_24_Z64_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.51953E-002
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_24_Z64_SUPPLYFAN, Design Electric Power Consumption [W], 81.59597
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_24_Z65_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 6.45772E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_24_Z65_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1291.54396
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_24_Z65_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_24_Z65_COOLINGCOILDX, 1241.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_24_Z65_COOLINGCOILDX, 1241.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_24_Z65_HEATINGCOIL, User-Specified Nominal Capacity [W], 1033.23516
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_24_Z65_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 6.45772E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_24_Z65_SUPPLYFAN, Design Electric Power Consumption [W], 55.35188
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_24_Z66_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 5.18125E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_24_Z66_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1036.25079
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_24_Z66_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_24_Z66_COOLINGCOILDX, 996.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_24_Z66_COOLINGCOILDX, 996.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_24_Z66_HEATINGCOIL, User-Specified Nominal Capacity [W], 829.00063
 Component Sizing Information, Fan:VariableVolume, STORAGE_24_Z66_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 5.18125E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_24_Z66_SUPPLYFAN, Design Electric Power Consumption [W], 44.41075
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_25_Z67_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11601
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_25_Z67_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2320.13129
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_25_Z67_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_25_Z67_COOLINGCOILDX, 2230.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_25_Z67_COOLINGCOILDX, 2230.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_25_Z67_HEATINGCOIL, User-Specified Nominal Capacity [W], 1856.10504
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_25_Z67_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11601
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_25_Z67_SUPPLYFAN, Design Electric Power Consumption [W], 99.43420
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_25_Z68_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11924
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_25_Z68_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2384.75825
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_25_Z68_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_25_Z68_COOLINGCOILDX, 2292.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_25_Z68_COOLINGCOILDX, 2292.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_25_Z68_HEATINGCOIL, User-Specified Nominal Capacity [W], 1907.80660
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_25_Z68_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11924
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_25_Z68_SUPPLYFAN, Design Electric Power Consumption [W], 102.20392
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_26_Z69_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15555
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_26_Z69_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3110.90887
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_26_Z69_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_26_Z69_COOLINGCOILDX, 2990.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_26_Z69_COOLINGCOILDX, 2990.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_26_Z69_HEATINGCOIL, User-Specified Nominal Capacity [W], 2488.72710
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_26_Z69_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15555
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_26_Z69_SUPPLYFAN, Design Electric Power Consumption [W], 133.32467
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_26_Z70_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11146
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_26_Z70_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2229.15689
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_26_Z70_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_26_Z70_COOLINGCOILDX, 2142.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_26_Z70_COOLINGCOILDX, 2142.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_26_Z70_HEATINGCOIL, User-Specified Nominal Capacity [W], 1783.32551
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_26_Z70_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11146
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_26_Z70_SUPPLYFAN, Design Electric Power Consumption [W], 95.53530
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_26_Z71_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10093
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_26_Z71_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2018.51851
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_26_Z71_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_26_Z71_COOLINGCOILDX, 1940.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_26_Z71_COOLINGCOILDX, 1940.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_26_Z71_HEATINGCOIL, User-Specified Nominal Capacity [W], 1614.81481
 Component Sizing Information, Fan:VariableVolume, STORAGE_26_Z71_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10093
 Component Sizing Information, Fan:VariableVolume, STORAGE_26_Z71_SUPPLYFAN, Design Electric Power Consumption [W], 86.50794
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_27_Z72_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11187
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_27_Z72_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2237.48712
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_27_Z72_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_27_Z72_COOLINGCOILDX, 2150.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_27_Z72_COOLINGCOILDX, 2150.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_27_Z72_HEATINGCOIL, User-Specified Nominal Capacity [W], 1789.98970
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_27_Z72_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11187
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_27_Z72_SUPPLYFAN, Design Electric Power Consumption [W], 95.89231
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_27_Z73_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.95120E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_27_Z73_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1990.23937
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_27_Z73_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_27_Z73_COOLINGCOILDX, 1913.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_27_Z73_COOLINGCOILDX, 1913.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_27_Z73_HEATINGCOIL, User-Specified Nominal Capacity [W], 1592.19150
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_27_Z73_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.95120E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_27_Z73_SUPPLYFAN, Design Electric Power Consumption [W], 85.29597
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_28_Z74_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13249
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_28_Z74_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2649.80794
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_28_Z74_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_28_Z74_COOLINGCOILDX, 2546.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_28_Z74_COOLINGCOILDX, 2546.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_28_Z74_HEATINGCOIL, User-Specified Nominal Capacity [W], 2119.84635
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_28_Z74_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13249
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_28_Z74_SUPPLYFAN, Design Electric Power Consumption [W], 113.56320
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_28_Z75_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11028
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_28_Z75_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2205.65069
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_28_Z75_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_28_Z75_COOLINGCOILDX, 2120.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_28_Z75_COOLINGCOILDX, 2120.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_28_Z75_HEATINGCOIL, User-Specified Nominal Capacity [W], 1764.52055
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_28_Z75_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11028
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_28_Z75_SUPPLYFAN, Design Electric Power Consumption [W], 94.52789
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_28_Z76_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 5.43675E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_28_Z76_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1087.34922
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_28_Z76_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_28_Z76_COOLINGCOILDX, 1045.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_28_Z76_COOLINGCOILDX, 1045.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_28_Z76_HEATINGCOIL, User-Specified Nominal Capacity [W], 869.87938
 Component Sizing Information, Fan:VariableVolume, STORAGE_28_Z76_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 5.43675E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_28_Z76_SUPPLYFAN, Design Electric Power Consumption [W], 46.60068
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_30_Z77_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.78906E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_30_Z77_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1557.81221
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_30_Z77_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_30_Z77_COOLINGCOILDX, 1497.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_30_Z77_COOLINGCOILDX, 1497.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_30_Z77_HEATINGCOIL, User-Specified Nominal Capacity [W], 1246.24977
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_30_Z77_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.78906E-002
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_30_Z77_SUPPLYFAN, Design Electric Power Consumption [W], 66.76338
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_30_Z78_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11138
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_30_Z78_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2227.62117
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_30_Z78_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_30_Z78_COOLINGCOILDX, 2141.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_30_Z78_COOLINGCOILDX, 2141.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_30_Z78_HEATINGCOIL, User-Specified Nominal Capacity [W], 1782.09694
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_30_Z78_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11138
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_30_Z78_SUPPLYFAN, Design Electric Power Consumption [W], 95.46948
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_30_Z79_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.87943E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_30_Z79_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1775.88610
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_30_Z79_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_30_Z79_COOLINGCOILDX, 1706.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_30_Z79_COOLINGCOILDX, 1706.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_30_Z79_HEATINGCOIL, User-Specified Nominal Capacity [W], 1420.70888
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_30_Z79_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.87943E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_30_Z79_SUPPLYFAN, Design Electric Power Consumption [W], 76.10940
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_31_Z80_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11052
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_31_Z80_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2210.42804
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_31_Z80_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_31_Z80_COOLINGCOILDX, 2124.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_31_Z80_COOLINGCOILDX, 2124.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_31_Z80_HEATINGCOIL, User-Specified Nominal Capacity [W], 1768.34243
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_31_Z80_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11052
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_31_Z80_SUPPLYFAN, Design Electric Power Consumption [W], 94.73263
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_31_Z81_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11425
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_31_Z81_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2285.07381
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_31_Z81_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_31_Z81_COOLINGCOILDX, 2196.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_31_Z81_COOLINGCOILDX, 2196.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_31_Z81_HEATINGCOIL, User-Specified Nominal Capacity [W], 1828.05905
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_31_Z81_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11425
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_31_Z81_SUPPLYFAN, Design Electric Power Consumption [W], 97.93173
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_32_Z82_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.55972E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_32_Z82_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1711.94440
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_32_Z82_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_32_Z82_COOLINGCOILDX, 1645.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_32_Z82_COOLINGCOILDX, 1645.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_32_Z82_HEATINGCOIL, User-Specified Nominal Capacity [W], 1369.55552
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_32_Z82_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.55972E-002
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_32_Z82_SUPPLYFAN, Design Electric Power Consumption [W], 73.36905
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_33_Z83_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10474
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_33_Z83_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2094.82103
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_33_Z83_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_33_Z83_COOLINGCOILDX, 2013.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_33_Z83_COOLINGCOILDX, 2013.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_33_Z83_HEATINGCOIL, User-Specified Nominal Capacity [W], 1675.85682
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_33_Z83_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10474
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_33_Z83_SUPPLYFAN, Design Electric Power Consumption [W], 89.77804
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_33_Z84_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 6.64963E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_33_Z84_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1329.92582
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_33_Z84_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_33_Z84_COOLINGCOILDX, 1278.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_33_Z84_COOLINGCOILDX, 1278.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_33_Z84_HEATINGCOIL, User-Specified Nominal Capacity [W], 1063.94066
 Component Sizing Information, Fan:VariableVolume, STORAGE_33_Z84_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 6.64963E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_33_Z84_SUPPLYFAN, Design Electric Power Consumption [W], 56.99682
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_34_Z85_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11081
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_34_Z85_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2216.10850
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_34_Z85_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_34_Z85_COOLINGCOILDX, 2130.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_34_Z85_COOLINGCOILDX, 2130.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_34_Z85_HEATINGCOIL, User-Specified Nominal Capacity [W], 1772.88680
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_34_Z85_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11081
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_34_Z85_SUPPLYFAN, Design Electric Power Consumption [W], 94.97608
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_34_Z86_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11564
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_34_Z86_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2312.73806
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_34_Z86_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_34_Z86_COOLINGCOILDX, 2222.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_34_Z86_COOLINGCOILDX, 2222.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_34_Z86_HEATINGCOIL, User-Specified Nominal Capacity [W], 1850.19045
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_34_Z86_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11564
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_34_Z86_SUPPLYFAN, Design Electric Power Consumption [W], 99.11735
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_35_Z87_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21978
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_35_Z87_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4395.59637
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_35_Z87_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_35_Z87_COOLINGCOILDX, 4224.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_35_Z87_COOLINGCOILDX, 4224.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_35_Z87_HEATINGCOIL, User-Specified Nominal Capacity [W], 3516.47710
 Component Sizing Information, Fan:VariableVolume, LOBBY_35_Z87_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21978
 Component Sizing Information, Fan:VariableVolume, LOBBY_35_Z87_SUPPLYFAN, Design Electric Power Consumption [W], 188.38270
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_35_Z88_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10273
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_35_Z88_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2054.64523
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_35_Z88_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_35_Z88_COOLINGCOILDX, 1974.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_35_Z88_COOLINGCOILDX, 1974.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_35_Z88_HEATINGCOIL, User-Specified Nominal Capacity [W], 1643.71619
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_35_Z88_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10273
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_35_Z88_SUPPLYFAN, Design Electric Power Consumption [W], 88.05622
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_35_Z89_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11833
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_35_Z89_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2366.52227
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_35_Z89_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_35_Z89_COOLINGCOILDX, 2274.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_35_Z89_COOLINGCOILDX, 2274.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_35_Z89_HEATINGCOIL, User-Specified Nominal Capacity [W], 1893.21782
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_35_Z89_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11833
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_35_Z89_SUPPLYFAN, Design Electric Power Consumption [W], 101.42238
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_36_Z90_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12231
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_36_Z90_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2446.23099
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_36_Z90_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_36_Z90_COOLINGCOILDX, 2351.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_36_Z90_COOLINGCOILDX, 2351.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_36_Z90_HEATINGCOIL, User-Specified Nominal Capacity [W], 1956.98479
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_36_Z90_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12231
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_36_Z90_SUPPLYFAN, Design Electric Power Consumption [W], 104.83847
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_36_Z91_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.86015E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_36_Z91_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1572.03093
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_36_Z91_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_36_Z91_COOLINGCOILDX, 1511.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_36_Z91_COOLINGCOILDX, 1511.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_36_Z91_HEATINGCOIL, User-Specified Nominal Capacity [W], 1257.62475
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_36_Z91_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.86015E-002
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_36_Z91_SUPPLYFAN, Design Electric Power Consumption [W], 67.37275
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_36_Z92_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.34643E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_36_Z92_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1669.28509
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_36_Z92_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_36_Z92_COOLINGCOILDX, 1604.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_36_Z92_COOLINGCOILDX, 1604.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_36_Z92_HEATINGCOIL, User-Specified Nominal Capacity [W], 1335.42807
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_36_Z92_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.34643E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_36_Z92_SUPPLYFAN, Design Electric Power Consumption [W], 71.54079
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_36_Z93_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.52833E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_36_Z93_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1905.66610
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_36_Z93_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_36_Z93_COOLINGCOILDX, 1831.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_36_Z93_COOLINGCOILDX, 1831.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_36_Z93_HEATINGCOIL, User-Specified Nominal Capacity [W], 1524.53288
 Component Sizing Information, Fan:VariableVolume, STORAGE_36_Z93_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.52833E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_36_Z93_SUPPLYFAN, Design Electric Power Consumption [W], 81.67140
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_37_Z94_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13927
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_37_Z94_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2785.40992
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_37_Z94_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_37_Z94_COOLINGCOILDX, 2677.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_37_Z94_COOLINGCOILDX, 2677.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_37_Z94_HEATINGCOIL, User-Specified Nominal Capacity [W], 2228.32794
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_37_Z94_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13927
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_37_Z94_SUPPLYFAN, Design Electric Power Consumption [W], 119.37471
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_37_Z95_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14275
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_37_Z95_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2854.91698
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_37_Z95_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_37_Z95_COOLINGCOILDX, 2744.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_37_Z95_COOLINGCOILDX, 2744.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_37_Z95_HEATINGCOIL, User-Specified Nominal Capacity [W], 2283.93358
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_37_Z95_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14275
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_37_Z95_SUPPLYFAN, Design Electric Power Consumption [W], 122.35358
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_38_Z96_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16910
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_38_Z96_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3382.04349
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_38_Z96_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_38_Z96_COOLINGCOILDX, 3250.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_38_Z96_COOLINGCOILDX, 3250.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_38_Z96_HEATINGCOIL, User-Specified Nominal Capacity [W], 2705.63480
 Component Sizing Information, Fan:VariableVolume, LOBBY_38_Z96_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16910
 Component Sizing Information, Fan:VariableVolume, LOBBY_38_Z96_SUPPLYFAN, Design Electric Power Consumption [W], 144.94472
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_38_Z97_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15170
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_38_Z97_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3033.96814
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_38_Z97_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_38_Z97_COOLINGCOILDX, 2916.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_38_Z97_COOLINGCOILDX, 2916.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_38_Z97_HEATINGCOIL, User-Specified Nominal Capacity [W], 2427.17452
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_38_Z97_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15170
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_38_Z97_SUPPLYFAN, Design Electric Power Consumption [W], 130.02721
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_38_Z98_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.36191E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_38_Z98_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1672.38296
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_38_Z98_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_38_Z98_COOLINGCOILDX, 1607.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_38_Z98_COOLINGCOILDX, 1607.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_38_Z98_HEATINGCOIL, User-Specified Nominal Capacity [W], 1337.90637
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_38_Z98_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.36191E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_38_Z98_SUPPLYFAN, Design Electric Power Consumption [W], 71.67356
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_38_Z99_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.19316E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_38_Z99_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1638.63292
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_38_Z99_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_38_Z99_COOLINGCOILDX, 1575.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_38_Z99_COOLINGCOILDX, 1575.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_38_Z99_HEATINGCOIL, User-Specified Nominal Capacity [W], 1310.90633
 Component Sizing Information, Fan:VariableVolume, STORAGE_38_Z99_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.19316E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_38_Z99_SUPPLYFAN, Design Electric Power Consumption [W], 70.22713
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_39_Z100_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14113
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_39_Z100_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2822.55948
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_39_Z100_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_39_Z100_COOLINGCOILDX, 2713.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_39_Z100_COOLINGCOILDX, 2713.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_39_Z100_HEATINGCOIL, User-Specified Nominal Capacity [W], 2258.04759
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_39_Z100_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14113
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_39_Z100_SUPPLYFAN, Design Electric Power Consumption [W], 120.96684
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_39_Z101_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13413
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_39_Z101_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2682.52012
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_39_Z101_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_39_Z101_COOLINGCOILDX, 2578.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_39_Z101_COOLINGCOILDX, 2578.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_39_Z101_HEATINGCOIL, User-Specified Nominal Capacity [W], 2146.01609
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_39_Z101_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13413
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_39_Z101_SUPPLYFAN, Design Electric Power Consumption [W], 114.96515
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_39_Z102_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.49498E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_39_Z102_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1898.99648
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_39_Z102_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_39_Z102_COOLINGCOILDX, 1825.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_39_Z102_COOLINGCOILDX, 1825.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_39_Z102_HEATINGCOIL, User-Specified Nominal Capacity [W], 1519.19719
 Component Sizing Information, Fan:VariableVolume, STORAGE_39_Z102_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.49498E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_39_Z102_SUPPLYFAN, Design Electric Power Consumption [W], 81.38556
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_40_Z103_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.69190E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_40_Z103_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1938.37937
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_40_Z103_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_40_Z103_COOLINGCOILDX, 1863.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_40_Z103_COOLINGCOILDX, 1863.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_40_Z103_HEATINGCOIL, User-Specified Nominal Capacity [W], 1550.70350
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_40_Z103_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.69190E-002
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_40_Z103_SUPPLYFAN, Design Electric Power Consumption [W], 83.07340
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_40_Z104_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.36918E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_40_Z104_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1873.83618
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_40_Z104_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_40_Z104_COOLINGCOILDX, 1801.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_40_Z104_COOLINGCOILDX, 1801.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_40_Z104_HEATINGCOIL, User-Specified Nominal Capacity [W], 1499.06894
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_40_Z104_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.36918E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_40_Z104_SUPPLYFAN, Design Electric Power Consumption [W], 80.30726
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_40_Z105_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.56328E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_40_Z105_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1712.65674
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_40_Z105_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_40_Z105_COOLINGCOILDX, 1646.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_40_Z105_COOLINGCOILDX, 1646.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_40_Z105_HEATINGCOIL, User-Specified Nominal Capacity [W], 1370.12539
 Component Sizing Information, Fan:VariableVolume, STORAGE_40_Z105_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.56328E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_40_Z105_SUPPLYFAN, Design Electric Power Consumption [W], 73.39957
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_41_Z106_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20828
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_41_Z106_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4165.53399
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_41_Z106_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_41_Z106_COOLINGCOILDX, 4003.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_41_Z106_COOLINGCOILDX, 4003.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_41_Z106_HEATINGCOIL, User-Specified Nominal Capacity [W], 3332.42719
 Component Sizing Information, Fan:VariableVolume, LOBBY_41_Z106_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20828
 Component Sizing Information, Fan:VariableVolume, LOBBY_41_Z106_SUPPLYFAN, Design Electric Power Consumption [W], 178.52289
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_41_Z107_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12933
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_41_Z107_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2586.67227
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_41_Z107_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_41_Z107_COOLINGCOILDX, 2486.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_41_Z107_COOLINGCOILDX, 2486.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_41_Z107_HEATINGCOIL, User-Specified Nominal Capacity [W], 2069.33781
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_41_Z107_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12933
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_41_Z107_SUPPLYFAN, Design Electric Power Consumption [W], 110.85738
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_41_Z108_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10647
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_41_Z108_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2129.43140
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_41_Z108_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_41_Z108_COOLINGCOILDX, 2046.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_41_Z108_COOLINGCOILDX, 2046.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_41_Z108_HEATINGCOIL, User-Specified Nominal Capacity [W], 1703.54512
 Component Sizing Information, Fan:VariableVolume, STORAGE_41_Z108_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10647
 Component Sizing Information, Fan:VariableVolume, STORAGE_41_Z108_SUPPLYFAN, Design Electric Power Consumption [W], 91.26135
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_42_Z109_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16709
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_42_Z109_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3341.76229
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_42_Z109_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_42_Z109_COOLINGCOILDX, 3212.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_42_Z109_COOLINGCOILDX, 3212.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_42_Z109_HEATINGCOIL, User-Specified Nominal Capacity [W], 2673.40984
 Component Sizing Information, Fan:VariableVolume, LOBBY_42_Z109_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16709
 Component Sizing Information, Fan:VariableVolume, LOBBY_42_Z109_SUPPLYFAN, Design Electric Power Consumption [W], 143.21838
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_42_Z110_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12459
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_42_Z110_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2491.77039
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_42_Z110_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_42_Z110_COOLINGCOILDX, 2395.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_42_Z110_COOLINGCOILDX, 2395.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_42_Z110_HEATINGCOIL, User-Specified Nominal Capacity [W], 1993.41631
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_42_Z110_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12459
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_42_Z110_SUPPLYFAN, Design Electric Power Consumption [W], 106.79016
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_42_Z111_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12330
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_42_Z111_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2466.07322
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_42_Z111_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_42_Z111_COOLINGCOILDX, 2370.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_42_Z111_COOLINGCOILDX, 2370.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_42_Z111_HEATINGCOIL, User-Specified Nominal Capacity [W], 1972.85858
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_42_Z111_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12330
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_42_Z111_SUPPLYFAN, Design Electric Power Consumption [W], 105.68885
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_43_Z112_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18448
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_43_Z112_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3689.67546
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_43_Z112_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_43_Z112_COOLINGCOILDX, 3546.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_43_Z112_COOLINGCOILDX, 3546.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_43_Z112_HEATINGCOIL, User-Specified Nominal Capacity [W], 2951.74036
 Component Sizing Information, Fan:VariableVolume, LOBBY_43_Z112_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18448
 Component Sizing Information, Fan:VariableVolume, LOBBY_43_Z112_SUPPLYFAN, Design Electric Power Consumption [W], 158.12895
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_43_Z113_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10971
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_43_Z113_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2194.12298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_43_Z113_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_43_Z113_COOLINGCOILDX, 2108.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_43_Z113_COOLINGCOILDX, 2108.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_43_Z113_HEATINGCOIL, User-Specified Nominal Capacity [W], 1755.29838
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_43_Z113_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10971
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_43_Z113_SUPPLYFAN, Design Electric Power Consumption [W], 94.03384
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_43_Z114_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.48433E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_43_Z114_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1696.86687
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_43_Z114_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_43_Z114_COOLINGCOILDX, 1631.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_43_Z114_COOLINGCOILDX, 1631.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_43_Z114_HEATINGCOIL, User-Specified Nominal Capacity [W], 1357.49349
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_43_Z114_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.48433E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_43_Z114_SUPPLYFAN, Design Electric Power Consumption [W], 72.72287
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_44_Z115_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12179
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_44_Z115_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2435.80272
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_44_Z115_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_44_Z115_COOLINGCOILDX, 2341.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_44_Z115_COOLINGCOILDX, 2341.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_44_Z115_HEATINGCOIL, User-Specified Nominal Capacity [W], 1948.64218
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_44_Z115_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12179
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_44_Z115_SUPPLYFAN, Design Electric Power Consumption [W], 104.39155
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_44_Z116_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11687
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_44_Z116_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2337.46846
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_44_Z116_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_44_Z116_COOLINGCOILDX, 2246.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_44_Z116_COOLINGCOILDX, 2246.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_44_Z116_HEATINGCOIL, User-Specified Nominal Capacity [W], 1869.97477
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_44_Z116_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11687
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_44_Z116_SUPPLYFAN, Design Electric Power Consumption [W], 100.17722
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_44_Z117_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.91539E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_44_Z117_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1583.07886
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_44_Z117_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_44_Z117_COOLINGCOILDX, 1521.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_44_Z117_COOLINGCOILDX, 1521.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_44_Z117_HEATINGCOIL, User-Specified Nominal Capacity [W], 1266.46309
 Component Sizing Information, Fan:VariableVolume, STORAGE_44_Z117_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.91539E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_44_Z117_SUPPLYFAN, Design Electric Power Consumption [W], 67.84624
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_45_Z118_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.45691E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_45_Z118_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1891.38180
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_45_Z118_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_45_Z118_COOLINGCOILDX, 1817.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_45_Z118_COOLINGCOILDX, 1817.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_45_Z118_HEATINGCOIL, User-Specified Nominal Capacity [W], 1513.10544
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_45_Z118_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.45691E-002
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_45_Z118_SUPPLYFAN, Design Electric Power Consumption [W], 81.05922
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_45_Z119_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13780
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_45_Z119_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2756.05648
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_45_Z119_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_45_Z119_COOLINGCOILDX, 2649.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_45_Z119_COOLINGCOILDX, 2649.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_45_Z119_HEATINGCOIL, User-Specified Nominal Capacity [W], 2204.84518
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_45_Z119_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13780
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_45_Z119_SUPPLYFAN, Design Electric Power Consumption [W], 118.11671
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_45_Z120_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.72546E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_45_Z120_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1745.09223
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_45_Z120_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_45_Z120_COOLINGCOILDX, 1677.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_45_Z120_COOLINGCOILDX, 1677.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_45_Z120_HEATINGCOIL, User-Specified Nominal Capacity [W], 1396.07378
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_45_Z120_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.72546E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_45_Z120_SUPPLYFAN, Design Electric Power Consumption [W], 74.78967
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_46_Z121_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17087
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_46_Z121_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3417.40122
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_46_Z121_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_46_Z121_COOLINGCOILDX, 3284.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_46_Z121_COOLINGCOILDX, 3284.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_46_Z121_HEATINGCOIL, User-Specified Nominal Capacity [W], 2733.92098
 Component Sizing Information, Fan:VariableVolume, LOBBY_46_Z121_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17087
 Component Sizing Information, Fan:VariableVolume, LOBBY_46_Z121_SUPPLYFAN, Design Electric Power Consumption [W], 146.46005
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_46_Z122_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13655
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_46_Z122_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2730.99931
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_46_Z122_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_46_Z122_COOLINGCOILDX, 2625.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_46_Z122_COOLINGCOILDX, 2625.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_46_Z122_HEATINGCOIL, User-Specified Nominal Capacity [W], 2184.79945
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_46_Z122_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13655
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_46_Z122_SUPPLYFAN, Design Electric Power Consumption [W], 117.04283
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_46_Z123_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11488
