 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_46_Z123_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2297.58777
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_46_Z123_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_46_Z123_COOLINGCOILDX, 2208.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_46_Z123_COOLINGCOILDX, 2208.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_46_Z123_HEATINGCOIL, User-Specified Nominal Capacity [W], 1838.07022
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_46_Z123_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11488
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_46_Z123_SUPPLYFAN, Design Electric Power Consumption [W], 98.46805
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_47_Z124_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12305
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_47_Z124_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2460.97668
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_47_Z124_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_47_Z124_COOLINGCOILDX, 2365.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_47_Z124_COOLINGCOILDX, 2365.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_47_Z124_HEATINGCOIL, User-Specified Nominal Capacity [W], 1968.78134
 Component Sizing Information, Fan:VariableVolume, STORAGE_47_Z124_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12305
 Component Sizing Information, Fan:VariableVolume, STORAGE_47_Z124_SUPPLYFAN, Design Electric Power Consumption [W], 105.47043
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_48_Z125_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14811
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_48_Z125_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2962.11760
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_48_Z125_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_48_Z125_COOLINGCOILDX, 2847.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_48_Z125_COOLINGCOILDX, 2847.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_48_Z125_HEATINGCOIL, User-Specified Nominal Capacity [W], 2369.69408
 Component Sizing Information, Fan:VariableVolume, LOBBY_48_Z125_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14811
 Component Sizing Information, Fan:VariableVolume, LOBBY_48_Z125_SUPPLYFAN, Design Electric Power Consumption [W], 126.94790
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_48_Z126_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13962
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_48_Z126_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2792.45170
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_48_Z126_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_48_Z126_COOLINGCOILDX, 2684.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_48_Z126_COOLINGCOILDX, 2684.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_48_Z126_HEATINGCOIL, User-Specified Nominal Capacity [W], 2233.96136
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_48_Z126_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13962
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_48_Z126_SUPPLYFAN, Design Electric Power Consumption [W], 119.67650
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_48_Z127_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.34185E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_48_Z127_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1668.36959
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_48_Z127_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_48_Z127_COOLINGCOILDX, 1603.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_48_Z127_COOLINGCOILDX, 1603.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_48_Z127_HEATINGCOIL, User-Specified Nominal Capacity [W], 1334.69567
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_48_Z127_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.34185E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_48_Z127_SUPPLYFAN, Design Electric Power Consumption [W], 71.50155
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_49_Z128_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.52649E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_49_Z128_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1905.29755
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_49_Z128_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_49_Z128_COOLINGCOILDX, 1831.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_49_Z128_COOLINGCOILDX, 1831.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_49_Z128_HEATINGCOIL, User-Specified Nominal Capacity [W], 1524.23804
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_49_Z128_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.52649E-002
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_49_Z128_SUPPLYFAN, Design Electric Power Consumption [W], 81.65561
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_49_Z129_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13580
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_49_Z129_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2716.07139
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_49_Z129_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_49_Z129_COOLINGCOILDX, 2610.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_49_Z129_COOLINGCOILDX, 2610.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_49_Z129_HEATINGCOIL, User-Specified Nominal Capacity [W], 2172.85711
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_49_Z129_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13580
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_49_Z129_SUPPLYFAN, Design Electric Power Consumption [W], 116.40306
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_50_Z130_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11885
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_50_Z130_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2377.05744
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_50_Z130_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_50_Z130_COOLINGCOILDX, 2284.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_50_Z130_COOLINGCOILDX, 2284.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_50_Z130_HEATINGCOIL, User-Specified Nominal Capacity [W], 1901.64596
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_50_Z130_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11885
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_50_Z130_SUPPLYFAN, Design Electric Power Consumption [W], 101.87389
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_50_Z131_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13221
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_50_Z131_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2644.14151
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_50_Z131_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_50_Z131_COOLINGCOILDX, 2541.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_50_Z131_COOLINGCOILDX, 2541.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_50_Z131_HEATINGCOIL, User-Specified Nominal Capacity [W], 2115.31321
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_50_Z131_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13221
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_50_Z131_SUPPLYFAN, Design Electric Power Consumption [W], 113.32035
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_51_Z132_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12288
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_51_Z132_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2457.66960
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_51_Z132_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_51_Z132_COOLINGCOILDX, 2362.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_51_Z132_COOLINGCOILDX, 2362.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_51_Z132_HEATINGCOIL, User-Specified Nominal Capacity [W], 1966.13568
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_51_Z132_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12288
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_51_Z132_SUPPLYFAN, Design Electric Power Consumption [W], 105.32870
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_51_Z133_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.15608E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_51_Z133_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1631.21534
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_51_Z133_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_51_Z133_COOLINGCOILDX, 1567.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_51_Z133_COOLINGCOILDX, 1567.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_51_Z133_HEATINGCOIL, User-Specified Nominal Capacity [W], 1304.97227
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_51_Z133_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.15608E-002
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_51_Z133_SUPPLYFAN, Design Electric Power Consumption [W], 69.90923
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_51_Z134_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.27369E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_51_Z134_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1854.73889
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_51_Z134_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_51_Z134_COOLINGCOILDX, 1782.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_51_Z134_COOLINGCOILDX, 1782.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_51_Z134_HEATINGCOIL, User-Specified Nominal Capacity [W], 1483.79111
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_51_Z134_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.27369E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_51_Z134_SUPPLYFAN, Design Electric Power Consumption [W], 79.48881
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_52_Z135_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17125
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_52_Z135_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3424.93531
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_52_Z135_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_52_Z135_COOLINGCOILDX, 3292.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_52_Z135_COOLINGCOILDX, 3292.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_52_Z135_HEATINGCOIL, User-Specified Nominal Capacity [W], 2739.94825
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_52_Z135_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17125
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_52_Z135_SUPPLYFAN, Design Electric Power Consumption [W], 146.78294
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_52_Z136_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11940
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_52_Z136_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2387.97876
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_52_Z136_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_52_Z136_COOLINGCOILDX, 2295.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_52_Z136_COOLINGCOILDX, 2295.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_52_Z136_HEATINGCOIL, User-Specified Nominal Capacity [W], 1910.38301
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_52_Z136_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11940
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_52_Z136_SUPPLYFAN, Design Electric Power Consumption [W], 102.34195
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_52_Z137_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.82215E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_52_Z137_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1764.42980
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_52_Z137_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_52_Z137_COOLINGCOILDX, 1695.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_52_Z137_COOLINGCOILDX, 1695.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_52_Z137_HEATINGCOIL, User-Specified Nominal Capacity [W], 1411.54384
 Component Sizing Information, Fan:VariableVolume, STORAGE_52_Z137_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.82215E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_52_Z137_SUPPLYFAN, Design Electric Power Consumption [W], 75.61842
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_53_Z138_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10655
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_53_Z138_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2130.91154
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_53_Z138_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_53_Z138_COOLINGCOILDX, 2048.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_53_Z138_COOLINGCOILDX, 2048.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_53_Z138_HEATINGCOIL, User-Specified Nominal Capacity [W], 1704.72923
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_53_Z138_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10655
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_53_Z138_SUPPLYFAN, Design Electric Power Consumption [W], 91.32478
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_53_Z139_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13398
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_53_Z139_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2679.64694
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_53_Z139_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_53_Z139_COOLINGCOILDX, 2575.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_53_Z139_COOLINGCOILDX, 2575.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_53_Z139_HEATINGCOIL, User-Specified Nominal Capacity [W], 2143.71755
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_53_Z139_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13398
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_53_Z139_SUPPLYFAN, Design Electric Power Consumption [W], 114.84201
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_54_Z140_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10378
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_54_Z140_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2075.65064
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_54_Z140_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_54_Z140_COOLINGCOILDX, 1995.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_54_Z140_COOLINGCOILDX, 1995.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_54_Z140_HEATINGCOIL, User-Specified Nominal Capacity [W], 1660.52051
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_54_Z140_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10378
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_54_Z140_SUPPLYFAN, Design Electric Power Consumption [W], 88.95646
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_55_Z141_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15976
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_55_Z141_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3195.28582
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_55_Z141_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_55_Z141_COOLINGCOILDX, 3071.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_55_Z141_COOLINGCOILDX, 3071.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_55_Z141_HEATINGCOIL, User-Specified Nominal Capacity [W], 2556.22866
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_55_Z141_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15976
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_55_Z141_SUPPLYFAN, Design Electric Power Consumption [W], 136.94082
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_55_Z142_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10547
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_55_Z142_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2109.41289
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_55_Z142_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_55_Z142_COOLINGCOILDX, 2027.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_55_Z142_COOLINGCOILDX, 2027.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_55_Z142_HEATINGCOIL, User-Specified Nominal Capacity [W], 1687.53031
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_55_Z142_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10547
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_55_Z142_SUPPLYFAN, Design Electric Power Consumption [W], 90.40341
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_56_Z143_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15232
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_56_Z143_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3046.38686
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_56_Z143_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_56_Z143_COOLINGCOILDX, 2928.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_56_Z143_COOLINGCOILDX, 2928.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_56_Z143_HEATINGCOIL, User-Specified Nominal Capacity [W], 2437.10949
 Component Sizing Information, Fan:VariableVolume, LOBBY_56_Z143_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15232
 Component Sizing Information, Fan:VariableVolume, LOBBY_56_Z143_SUPPLYFAN, Design Electric Power Consumption [W], 130.55944
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_56_Z144_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15015
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_56_Z144_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3002.97272
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_56_Z144_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_56_Z144_COOLINGCOILDX, 2886.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_56_Z144_COOLINGCOILDX, 2886.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_56_Z144_HEATINGCOIL, User-Specified Nominal Capacity [W], 2402.37817
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_56_Z144_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15015
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_56_Z144_SUPPLYFAN, Design Electric Power Consumption [W], 128.69883
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_56_Z145_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11836
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_56_Z145_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2367.23349
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_56_Z145_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_56_Z145_COOLINGCOILDX, 2275.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_56_Z145_COOLINGCOILDX, 2275.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_56_Z145_HEATINGCOIL, User-Specified Nominal Capacity [W], 1893.78679
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_56_Z145_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11836
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_56_Z145_SUPPLYFAN, Design Electric Power Consumption [W], 101.45286
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_56_Z146_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.66962E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_56_Z146_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1533.92383
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_56_Z146_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_56_Z146_COOLINGCOILDX, 1474.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_56_Z146_COOLINGCOILDX, 1474.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_56_Z146_HEATINGCOIL, User-Specified Nominal Capacity [W], 1227.13907
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_56_Z146_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.66962E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_56_Z146_SUPPLYFAN, Design Electric Power Consumption [W], 65.73959
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_57_Z147_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18259
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_57_Z147_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3651.87392
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_57_Z147_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_57_Z147_COOLINGCOILDX, 3510.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_57_Z147_COOLINGCOILDX, 3510.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_57_Z147_HEATINGCOIL, User-Specified Nominal Capacity [W], 2921.49914
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_57_Z147_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18259
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_57_Z147_SUPPLYFAN, Design Electric Power Consumption [W], 156.50888
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_57_Z148_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.02762E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_57_Z148_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1805.52382
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_57_Z148_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_57_Z148_COOLINGCOILDX, 1735.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_57_Z148_COOLINGCOILDX, 1735.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_57_Z148_HEATINGCOIL, User-Specified Nominal Capacity [W], 1444.41905
 Component Sizing Information, Fan:VariableVolume, STORAGE_57_Z148_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.02762E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_57_Z148_SUPPLYFAN, Design Electric Power Consumption [W], 77.37959
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_58_Z149_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14230
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_58_Z149_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2846.09229
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_58_Z149_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_58_Z149_COOLINGCOILDX, 2735.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_58_Z149_COOLINGCOILDX, 2735.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_58_Z149_HEATINGCOIL, User-Specified Nominal Capacity [W], 2276.87383
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_58_Z149_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14230
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_58_Z149_SUPPLYFAN, Design Electric Power Consumption [W], 121.97538
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_58_Z150_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15503
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_58_Z150_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3100.65437
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_58_Z150_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_58_Z150_COOLINGCOILDX, 2980.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_58_Z150_COOLINGCOILDX, 2980.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_58_Z150_HEATINGCOIL, User-Specified Nominal Capacity [W], 2480.52350
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_58_Z150_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15503
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_58_Z150_SUPPLYFAN, Design Electric Power Consumption [W], 132.88519
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_58_Z151_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.72447E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_58_Z151_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1944.89450
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_58_Z151_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_58_Z151_COOLINGCOILDX, 1869.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_58_Z151_COOLINGCOILDX, 1869.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_58_Z151_HEATINGCOIL, User-Specified Nominal Capacity [W], 1555.91560
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_58_Z151_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.72447E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_58_Z151_SUPPLYFAN, Design Electric Power Consumption [W], 83.35262
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_59_Z152_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15524
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_59_Z152_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3104.78052
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_59_Z152_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_59_Z152_COOLINGCOILDX, 2984.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_59_Z152_COOLINGCOILDX, 2984.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_59_Z152_HEATINGCOIL, User-Specified Nominal Capacity [W], 2483.82442
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_59_Z152_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15524
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_59_Z152_SUPPLYFAN, Design Electric Power Consumption [W], 133.06202
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_59_Z153_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.31355E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_59_Z153_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1862.71099
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_59_Z153_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_59_Z153_COOLINGCOILDX, 1790.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_59_Z153_COOLINGCOILDX, 1790.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_59_Z153_HEATINGCOIL, User-Specified Nominal Capacity [W], 1490.16879
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_59_Z153_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.31355E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_59_Z153_SUPPLYFAN, Design Electric Power Consumption [W], 79.83047
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_59_Z154_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10056
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_59_Z154_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2011.14740
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_59_Z154_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_59_Z154_COOLINGCOILDX, 1933.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_59_Z154_COOLINGCOILDX, 1933.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_59_Z154_HEATINGCOIL, User-Specified Nominal Capacity [W], 1608.91792
 Component Sizing Information, Fan:VariableVolume, STORAGE_59_Z154_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10056
 Component Sizing Information, Fan:VariableVolume, STORAGE_59_Z154_SUPPLYFAN, Design Electric Power Consumption [W], 86.19203
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_60_Z155_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12577
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_60_Z155_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2515.45106
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_60_Z155_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_60_Z155_COOLINGCOILDX, 2417.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_60_Z155_COOLINGCOILDX, 2417.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_60_Z155_HEATINGCOIL, User-Specified Nominal Capacity [W], 2012.36084
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_60_Z155_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12577
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_60_Z155_SUPPLYFAN, Design Electric Power Consumption [W], 107.80505
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_60_Z156_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.75208E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_60_Z156_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1750.41619
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_60_Z156_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_60_Z156_COOLINGCOILDX, 1682.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_60_Z156_COOLINGCOILDX, 1682.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_60_Z156_HEATINGCOIL, User-Specified Nominal Capacity [W], 1400.33295
 Component Sizing Information, Fan:VariableVolume, STORAGE_60_Z156_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.75208E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_60_Z156_SUPPLYFAN, Design Electric Power Consumption [W], 75.01784
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_61_Z157_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12917
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_61_Z157_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2583.45421
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_61_Z157_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_61_Z157_COOLINGCOILDX, 2483.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_61_Z157_COOLINGCOILDX, 2483.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_61_Z157_HEATINGCOIL, User-Specified Nominal Capacity [W], 2066.76336
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_61_Z157_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12917
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_61_Z157_SUPPLYFAN, Design Electric Power Consumption [W], 110.71947
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_62_Z158_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10709
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_62_Z158_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2141.74687
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_62_Z158_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_62_Z158_COOLINGCOILDX, 2058.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_62_Z158_COOLINGCOILDX, 2058.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_62_Z158_HEATINGCOIL, User-Specified Nominal Capacity [W], 1713.39750
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_62_Z158_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10709
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_62_Z158_SUPPLYFAN, Design Electric Power Consumption [W], 91.78915
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_62_Z159_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.21332E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_62_Z159_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1442.66500
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_62_Z159_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_62_Z159_COOLINGCOILDX, 1386.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_62_Z159_COOLINGCOILDX, 1386.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_62_Z159_HEATINGCOIL, User-Specified Nominal Capacity [W], 1154.13200
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_62_Z159_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.21332E-002
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_62_Z159_SUPPLYFAN, Design Electric Power Consumption [W], 61.82850
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_62_Z160_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.15823E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_62_Z160_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1431.64611
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_62_Z160_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_62_Z160_COOLINGCOILDX, 1376.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_62_Z160_COOLINGCOILDX, 1376.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_62_Z160_HEATINGCOIL, User-Specified Nominal Capacity [W], 1145.31689
 Component Sizing Information, Fan:VariableVolume, STORAGE_62_Z160_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.15823E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_62_Z160_SUPPLYFAN, Design Electric Power Consumption [W], 61.35626
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_63_Z161_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21447
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_63_Z161_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4289.38043
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_63_Z161_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_63_Z161_COOLINGCOILDX, 4122.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_63_Z161_COOLINGCOILDX, 4122.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_63_Z161_HEATINGCOIL, User-Specified Nominal Capacity [W], 3431.50434
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_63_Z161_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21447
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_63_Z161_SUPPLYFAN, Design Electric Power Consumption [W], 183.83059
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_63_Z162_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12236
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_63_Z162_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2447.28363
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_63_Z162_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_63_Z162_COOLINGCOILDX, 2352.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_63_Z162_COOLINGCOILDX, 2352.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_63_Z162_HEATINGCOIL, User-Specified Nominal Capacity [W], 1957.82691
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_63_Z162_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12236
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_63_Z162_SUPPLYFAN, Design Electric Power Consumption [W], 104.88358
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_64_Z163_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10814
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_64_Z163_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2162.70942
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_64_Z163_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_64_Z163_COOLINGCOILDX, 2078.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_64_Z163_COOLINGCOILDX, 2078.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_64_Z163_HEATINGCOIL, User-Specified Nominal Capacity [W], 1730.16754
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_64_Z163_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10814
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_64_Z163_SUPPLYFAN, Design Electric Power Consumption [W], 92.68755
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_64_Z164_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15894
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_64_Z164_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3178.72422
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_64_Z164_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_64_Z164_COOLINGCOILDX, 3055.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_64_Z164_COOLINGCOILDX, 3055.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_64_Z164_HEATINGCOIL, User-Specified Nominal Capacity [W], 2542.97938
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_64_Z164_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15894
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_64_Z164_SUPPLYFAN, Design Electric Power Consumption [W], 136.23104
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_65_Z165_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14611
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_65_Z165_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2922.15545
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_65_Z165_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_65_Z165_COOLINGCOILDX, 2808.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_65_Z165_COOLINGCOILDX, 2808.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_65_Z165_HEATINGCOIL, User-Specified Nominal Capacity [W], 2337.72436
 Component Sizing Information, Fan:VariableVolume, LOBBY_65_Z165_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14611
 Component Sizing Information, Fan:VariableVolume, LOBBY_65_Z165_SUPPLYFAN, Design Electric Power Consumption [W], 125.23523
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_65_Z166_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.39556E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_65_Z166_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1479.11168
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_65_Z166_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_65_Z166_COOLINGCOILDX, 1421.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_65_Z166_COOLINGCOILDX, 1421.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_65_Z166_HEATINGCOIL, User-Specified Nominal Capacity [W], 1183.28934
 Component Sizing Information, Fan:VariableVolume, STORAGE_65_Z166_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.39556E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_65_Z166_SUPPLYFAN, Design Electric Power Consumption [W], 63.39050
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_66_Z167_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14548
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_66_Z167_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2909.61607
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_66_Z167_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_66_Z167_COOLINGCOILDX, 2796.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_66_Z167_COOLINGCOILDX, 2796.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_66_Z167_HEATINGCOIL, User-Specified Nominal Capacity [W], 2327.69286
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_66_Z167_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14548
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_66_Z167_SUPPLYFAN, Design Electric Power Consumption [W], 124.69783
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_67_Z168_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15806
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_67_Z168_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3161.19061
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_67_Z168_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_67_Z168_COOLINGCOILDX, 3038.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_67_Z168_COOLINGCOILDX, 3038.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_67_Z168_HEATINGCOIL, User-Specified Nominal Capacity [W], 2528.95249
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_67_Z168_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15806
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_67_Z168_SUPPLYFAN, Design Electric Power Consumption [W], 135.47960
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_67_Z169_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11392
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_67_Z169_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2278.44911
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_67_Z169_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_67_Z169_COOLINGCOILDX, 2190.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_67_Z169_COOLINGCOILDX, 2190.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_67_Z169_HEATINGCOIL, User-Specified Nominal Capacity [W], 1822.75929
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_67_Z169_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11392
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_67_Z169_SUPPLYFAN, Design Electric Power Consumption [W], 97.64782
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_67_Z170_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12208
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_67_Z170_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2441.59308
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_67_Z170_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_67_Z170_COOLINGCOILDX, 2346.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_67_Z170_COOLINGCOILDX, 2346.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_67_Z170_HEATINGCOIL, User-Specified Nominal Capacity [W], 1953.27446
 Component Sizing Information, Fan:VariableVolume, STORAGE_67_Z170_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12208
 Component Sizing Information, Fan:VariableVolume, STORAGE_67_Z170_SUPPLYFAN, Design Electric Power Consumption [W], 104.63970
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_68_Z171_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.97876E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_68_Z171_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1995.75267
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_68_Z171_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_68_Z171_COOLINGCOILDX, 1918.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_68_Z171_COOLINGCOILDX, 1918.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_68_Z171_HEATINGCOIL, User-Specified Nominal Capacity [W], 1596.60213
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_68_Z171_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.97876E-002
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_68_Z171_SUPPLYFAN, Design Electric Power Consumption [W], 85.53226
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_68_Z172_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.61735E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_68_Z172_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1723.47033
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_68_Z172_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_68_Z172_COOLINGCOILDX, 1656.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_68_Z172_COOLINGCOILDX, 1656.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_68_Z172_HEATINGCOIL, User-Specified Nominal Capacity [W], 1378.77627
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_68_Z172_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.61735E-002
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_68_Z172_SUPPLYFAN, Design Electric Power Consumption [W], 73.86301
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_68_Z173_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10067
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_68_Z173_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2013.34255
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_68_Z173_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_68_Z173_COOLINGCOILDX, 1935.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_68_Z173_COOLINGCOILDX, 1935.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_68_Z173_HEATINGCOIL, User-Specified Nominal Capacity [W], 1610.67404
 Component Sizing Information, Fan:VariableVolume, STORAGE_68_Z173_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10067
 Component Sizing Information, Fan:VariableVolume, STORAGE_68_Z173_SUPPLYFAN, Design Electric Power Consumption [W], 86.28611
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_69_Z174_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14066
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_69_Z174_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2813.16011
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_69_Z174_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_69_Z174_COOLINGCOILDX, 2703.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_69_Z174_COOLINGCOILDX, 2703.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_69_Z174_HEATINGCOIL, User-Specified Nominal Capacity [W], 2250.52809
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_69_Z174_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14066
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_69_Z174_SUPPLYFAN, Design Electric Power Consumption [W], 120.56400
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_69_Z175_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17888
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_69_Z175_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3577.54392
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_69_Z175_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_69_Z175_COOLINGCOILDX, 3438.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_69_Z175_COOLINGCOILDX, 3438.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_69_Z175_HEATINGCOIL, User-Specified Nominal Capacity [W], 2862.03514
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_69_Z175_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17888
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_69_Z175_SUPPLYFAN, Design Electric Power Consumption [W], 153.32331
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_69_Z176_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12602
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_69_Z176_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2520.36855
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_69_Z176_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_69_Z176_COOLINGCOILDX, 2422.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_69_Z176_COOLINGCOILDX, 2422.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_69_Z176_HEATINGCOIL, User-Specified Nominal Capacity [W], 2016.29484
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_69_Z176_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12602
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_69_Z176_SUPPLYFAN, Design Electric Power Consumption [W], 108.01579
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_69_Z177_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 5.75815E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_69_Z177_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1151.62983
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_69_Z177_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_69_Z177_COOLINGCOILDX, 1106.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_69_Z177_COOLINGCOILDX, 1106.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_69_Z177_HEATINGCOIL, User-Specified Nominal Capacity [W], 921.30386
 Component Sizing Information, Fan:VariableVolume, STORAGE_69_Z177_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 5.75815E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_69_Z177_SUPPLYFAN, Design Electric Power Consumption [W], 49.35556
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_70_Z178_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12875
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_70_Z178_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2575.08320
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_70_Z178_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_70_Z178_COOLINGCOILDX, 2475.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_70_Z178_COOLINGCOILDX, 2475.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_70_Z178_HEATINGCOIL, User-Specified Nominal Capacity [W], 2060.06656
 Component Sizing Information, Fan:VariableVolume, LOBBY_70_Z178_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12875
 Component Sizing Information, Fan:VariableVolume, LOBBY_70_Z178_SUPPLYFAN, Design Electric Power Consumption [W], 110.36071
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_70_Z179_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17480
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_70_Z179_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3495.92244
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_70_Z179_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_70_Z179_COOLINGCOILDX, 3360.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_70_Z179_COOLINGCOILDX, 3360.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_70_Z179_HEATINGCOIL, User-Specified Nominal Capacity [W], 2796.73795
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_70_Z179_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17480
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_70_Z179_SUPPLYFAN, Design Electric Power Consumption [W], 149.82525
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_70_Z180_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11089
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_70_Z180_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2217.77473
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_70_Z180_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_70_Z180_COOLINGCOILDX, 2131.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_70_Z180_COOLINGCOILDX, 2131.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_70_Z180_HEATINGCOIL, User-Specified Nominal Capacity [W], 1774.21979
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_70_Z180_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11089
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_70_Z180_SUPPLYFAN, Design Electric Power Consumption [W], 95.04749
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_70_Z181_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.06594E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_70_Z181_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1613.18865
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_70_Z181_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_70_Z181_COOLINGCOILDX, 1550.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_70_Z181_COOLINGCOILDX, 1550.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_70_Z181_HEATINGCOIL, User-Specified Nominal Capacity [W], 1290.55092
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_70_Z181_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.06594E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_70_Z181_SUPPLYFAN, Design Electric Power Consumption [W], 69.13666
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_70_Z182_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 5.25875E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_70_Z182_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1051.75073
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_70_Z182_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_70_Z182_COOLINGCOILDX, 1010.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_70_Z182_COOLINGCOILDX, 1010.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_70_Z182_HEATINGCOIL, User-Specified Nominal Capacity [W], 841.40059
 Component Sizing Information, Fan:VariableVolume, STORAGE_70_Z182_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 5.25875E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_70_Z182_SUPPLYFAN, Design Electric Power Consumption [W], 45.07503
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_71_Z183_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17333
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_71_Z183_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3466.59372
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_71_Z183_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_71_Z183_COOLINGCOILDX, 3332.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_71_Z183_COOLINGCOILDX, 3332.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_71_Z183_HEATINGCOIL, User-Specified Nominal Capacity [W], 2773.27498
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_71_Z183_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17333
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_71_Z183_SUPPLYFAN, Design Electric Power Consumption [W], 148.56830
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_71_Z184_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12252
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_71_Z184_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2450.32646
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_71_Z184_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_71_Z184_COOLINGCOILDX, 2355.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_71_Z184_COOLINGCOILDX, 2355.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_71_Z184_HEATINGCOIL, User-Specified Nominal Capacity [W], 1960.26117
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_71_Z184_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12252
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_71_Z184_SUPPLYFAN, Design Electric Power Consumption [W], 105.01399
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_72_Z185_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12589
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_72_Z185_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2517.84248
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_72_Z185_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_72_Z185_COOLINGCOILDX, 2420.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_72_Z185_COOLINGCOILDX, 2420.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_72_Z185_HEATINGCOIL, User-Specified Nominal Capacity [W], 2014.27398
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_72_Z185_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12589
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_72_Z185_SUPPLYFAN, Design Electric Power Consumption [W], 107.90753
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_73_Z186_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13583
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_73_Z186_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2716.66196
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_73_Z186_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_73_Z186_COOLINGCOILDX, 2611.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_73_Z186_COOLINGCOILDX, 2611.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_73_Z186_HEATINGCOIL, User-Specified Nominal Capacity [W], 2173.32957
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_73_Z186_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13583
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_73_Z186_SUPPLYFAN, Design Electric Power Consumption [W], 116.42837
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_73_Z187_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12187
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_73_Z187_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2437.33732
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_73_Z187_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_73_Z187_COOLINGCOILDX, 2342.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_73_Z187_COOLINGCOILDX, 2342.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_73_Z187_HEATINGCOIL, User-Specified Nominal Capacity [W], 1949.86986
 Component Sizing Information, Fan:VariableVolume, STORAGE_73_Z187_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12187
 Component Sizing Information, Fan:VariableVolume, STORAGE_73_Z187_SUPPLYFAN, Design Electric Power Consumption [W], 104.45731
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_74_Z188_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14849
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_74_Z188_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2969.85414
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_74_Z188_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_74_Z188_COOLINGCOILDX, 2854.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_74_Z188_COOLINGCOILDX, 2854.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_74_Z188_HEATINGCOIL, User-Specified Nominal Capacity [W], 2375.88331
 Component Sizing Information, Fan:VariableVolume, LOBBY_74_Z188_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14849
 Component Sizing Information, Fan:VariableVolume, LOBBY_74_Z188_SUPPLYFAN, Design Electric Power Consumption [W], 127.27946
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_74_Z189_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10287
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_74_Z189_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2057.34227
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_74_Z189_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_74_Z189_COOLINGCOILDX, 1977.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_74_Z189_COOLINGCOILDX, 1977.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_74_Z189_HEATINGCOIL, User-Specified Nominal Capacity [W], 1645.87382
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_74_Z189_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10287
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_74_Z189_SUPPLYFAN, Design Electric Power Consumption [W], 88.17181
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_74_Z190_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18568
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_74_Z190_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3713.65260
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_74_Z190_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_74_Z190_COOLINGCOILDX, 3569.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_74_Z190_COOLINGCOILDX, 3569.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_74_Z190_HEATINGCOIL, User-Specified Nominal Capacity [W], 2970.92208
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_74_Z190_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18568
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_74_Z190_SUPPLYFAN, Design Electric Power Consumption [W], 159.15654
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_74_Z191_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 6.40220E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_74_Z191_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1280.44032
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_74_Z191_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_74_Z191_COOLINGCOILDX, 1230.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_74_Z191_COOLINGCOILDX, 1230.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_74_Z191_HEATINGCOIL, User-Specified Nominal Capacity [W], 1024.35225
 Component Sizing Information, Fan:VariableVolume, STORAGE_74_Z191_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 6.40220E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_74_Z191_SUPPLYFAN, Design Electric Power Consumption [W], 54.87601
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_75_Z192_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10637
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_75_Z192_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2127.49389
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_75_Z192_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_75_Z192_COOLINGCOILDX, 2044.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_75_Z192_COOLINGCOILDX, 2044.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_75_Z192_HEATINGCOIL, User-Specified Nominal Capacity [W], 1701.99511
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_75_Z192_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10637
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_75_Z192_SUPPLYFAN, Design Electric Power Consumption [W], 91.17831
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_75_Z193_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 5.73719E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_75_Z193_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1147.43708
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_75_Z193_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_75_Z193_COOLINGCOILDX, 1102.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_75_Z193_COOLINGCOILDX, 1102.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_75_Z193_HEATINGCOIL, User-Specified Nominal Capacity [W], 917.94966
 Component Sizing Information, Fan:VariableVolume, STORAGE_75_Z193_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 5.73719E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_75_Z193_SUPPLYFAN, Design Electric Power Consumption [W], 49.17587
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_76_Z194_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.27615E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_76_Z194_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1655.22942
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_76_Z194_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_76_Z194_COOLINGCOILDX, 1591.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_76_Z194_COOLINGCOILDX, 1591.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_76_Z194_HEATINGCOIL, User-Specified Nominal Capacity [W], 1324.18354
 Component Sizing Information, Fan:VariableVolume, STORAGE_76_Z194_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.27615E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_76_Z194_SUPPLYFAN, Design Electric Power Consumption [W], 70.93840
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_77_Z195_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17954
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_77_Z195_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3590.79008
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_77_Z195_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_77_Z195_COOLINGCOILDX, 3451.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_77_Z195_COOLINGCOILDX, 3451.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_77_Z195_HEATINGCOIL, User-Specified Nominal Capacity [W], 2872.63206
 Component Sizing Information, Fan:VariableVolume, LOBBY_77_Z195_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17954
 Component Sizing Information, Fan:VariableVolume, LOBBY_77_Z195_SUPPLYFAN, Design Electric Power Consumption [W], 153.89100
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_77_Z196_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14889
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_77_Z196_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2977.84390
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_77_Z196_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_77_Z196_COOLINGCOILDX, 2862.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_77_Z196_COOLINGCOILDX, 2862.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_77_Z196_HEATINGCOIL, User-Specified Nominal Capacity [W], 2382.27512
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_77_Z196_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14889
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_77_Z196_SUPPLYFAN, Design Electric Power Consumption [W], 127.62188
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_77_Z197_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16019
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_77_Z197_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3203.84931
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_77_Z197_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_77_Z197_COOLINGCOILDX, 3079.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_77_Z197_COOLINGCOILDX, 3079.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_77_Z197_HEATINGCOIL, User-Specified Nominal Capacity [W], 2563.07945
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_77_Z197_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16019
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_77_Z197_SUPPLYFAN, Design Electric Power Consumption [W], 137.30783
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_77_Z198_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 5.99914E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_77_Z198_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1199.82771
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_77_Z198_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_77_Z198_COOLINGCOILDX, 1153.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_77_Z198_COOLINGCOILDX, 1153.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_77_Z198_HEATINGCOIL, User-Specified Nominal Capacity [W], 959.86217
 Component Sizing Information, Fan:VariableVolume, STORAGE_77_Z198_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 5.99914E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_77_Z198_SUPPLYFAN, Design Electric Power Consumption [W], 51.42119
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_78_Z199_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11246
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_78_Z199_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2249.23667
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_78_Z199_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_78_Z199_COOLINGCOILDX, 2161.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_78_Z199_COOLINGCOILDX, 2161.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_78_Z199_HEATINGCOIL, User-Specified Nominal Capacity [W], 1799.38933
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_78_Z199_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11246
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_78_Z199_SUPPLYFAN, Design Electric Power Consumption [W], 96.39586
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_79_Z200_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12315
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_79_Z200_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2463.04218
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_79_Z200_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_79_Z200_COOLINGCOILDX, 2367.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_79_Z200_COOLINGCOILDX, 2367.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_79_Z200_HEATINGCOIL, User-Specified Nominal Capacity [W], 1970.43374
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_79_Z200_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12315
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_79_Z200_SUPPLYFAN, Design Electric Power Consumption [W], 105.55895
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_79_Z201_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14613
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_79_Z201_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2922.56934
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_79_Z201_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_79_Z201_COOLINGCOILDX, 2809.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_79_Z201_COOLINGCOILDX, 2809.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_79_Z201_HEATINGCOIL, User-Specified Nominal Capacity [W], 2338.05548
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_79_Z201_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14613
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_79_Z201_SUPPLYFAN, Design Electric Power Consumption [W], 125.25297
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_79_Z202_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.07174E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_79_Z202_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1414.34869
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_79_Z202_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_79_Z202_COOLINGCOILDX, 1359.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_79_Z202_COOLINGCOILDX, 1359.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_79_Z202_HEATINGCOIL, User-Specified Nominal Capacity [W], 1131.47895
 Component Sizing Information, Fan:VariableVolume, STORAGE_79_Z202_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.07174E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_79_Z202_SUPPLYFAN, Design Electric Power Consumption [W], 60.61494
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_80_Z203_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16601
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_80_Z203_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3320.27281
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_80_Z203_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_80_Z203_COOLINGCOILDX, 3191.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_80_Z203_COOLINGCOILDX, 3191.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_80_Z203_HEATINGCOIL, User-Specified Nominal Capacity [W], 2656.21825
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_80_Z203_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16601
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_80_Z203_SUPPLYFAN, Design Electric Power Consumption [W], 142.29741
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_80_Z204_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.59588E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_80_Z204_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1919.17543
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_80_Z204_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_80_Z204_COOLINGCOILDX, 1844.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_80_Z204_COOLINGCOILDX, 1844.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_80_Z204_HEATINGCOIL, User-Specified Nominal Capacity [W], 1535.34034
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_80_Z204_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.59588E-002
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_80_Z204_SUPPLYFAN, Design Electric Power Consumption [W], 82.25038
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_80_Z205_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.28348E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_80_Z205_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1656.69538
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_80_Z205_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_80_Z205_COOLINGCOILDX, 1592.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_80_Z205_COOLINGCOILDX, 1592.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_80_Z205_HEATINGCOIL, User-Specified Nominal Capacity [W], 1325.35630
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_80_Z205_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.28348E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_80_Z205_SUPPLYFAN, Design Electric Power Consumption [W], 71.00123
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_81_Z206_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13292
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_81_Z206_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2658.31301
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_81_Z206_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_81_Z206_COOLINGCOILDX, 2555.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_81_Z206_COOLINGCOILDX, 2555.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_81_Z206_HEATINGCOIL, User-Specified Nominal Capacity [W], 2126.65041
 Component Sizing Information, Fan:VariableVolume, LOBBY_81_Z206_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13292
 Component Sizing Information, Fan:VariableVolume, LOBBY_81_Z206_SUPPLYFAN, Design Electric Power Consumption [W], 113.92770
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_81_Z207_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.01146E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_81_Z207_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1402.29128
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_81_Z207_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_81_Z207_COOLINGCOILDX, 1347.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_81_Z207_COOLINGCOILDX, 1347.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_81_Z207_HEATINGCOIL, User-Specified Nominal Capacity [W], 1121.83302
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_81_Z207_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.01146E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_81_Z207_SUPPLYFAN, Design Electric Power Consumption [W], 60.09820
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_82_Z208_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18333
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_82_Z208_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3666.61500
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_82_Z208_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_82_Z208_COOLINGCOILDX, 3524.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_82_Z208_COOLINGCOILDX, 3524.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_82_Z208_HEATINGCOIL, User-Specified Nominal Capacity [W], 2933.29200
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_82_Z208_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18333
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_82_Z208_SUPPLYFAN, Design Electric Power Consumption [W], 157.14064
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_82_Z209_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10370
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_82_Z209_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2074.08693
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_82_Z209_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_82_Z209_COOLINGCOILDX, 1993.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_82_Z209_COOLINGCOILDX, 1993.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_82_Z209_HEATINGCOIL, User-Specified Nominal Capacity [W], 1659.26955
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_82_Z209_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10370
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_82_Z209_SUPPLYFAN, Design Electric Power Consumption [W], 88.88944
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_83_Z210_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24892
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_83_Z210_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4978.34391
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_83_Z210_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_83_Z210_COOLINGCOILDX, 4785.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_83_Z210_COOLINGCOILDX, 4785.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_83_Z210_HEATINGCOIL, User-Specified Nominal Capacity [W], 3982.67512
 Component Sizing Information, Fan:VariableVolume, LOBBY_83_Z210_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24892
 Component Sizing Information, Fan:VariableVolume, LOBBY_83_Z210_SUPPLYFAN, Design Electric Power Consumption [W], 213.35760
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_83_Z211_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10372
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_83_Z211_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2074.39431
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_83_Z211_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_83_Z211_COOLINGCOILDX, 1993.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_83_Z211_COOLINGCOILDX, 1993.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_83_Z211_HEATINGCOIL, User-Specified Nominal Capacity [W], 1659.51545
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_83_Z211_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10372
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_83_Z211_SUPPLYFAN, Design Electric Power Consumption [W], 88.90261
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_83_Z212_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 6.09339E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_83_Z212_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1218.67882
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_83_Z212_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_83_Z212_COOLINGCOILDX, 1171.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_83_Z212_COOLINGCOILDX, 1171.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_83_Z212_HEATINGCOIL, User-Specified Nominal Capacity [W], 974.94306
 Component Sizing Information, Fan:VariableVolume, STORAGE_83_Z212_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 6.09339E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_83_Z212_SUPPLYFAN, Design Electric Power Consumption [W], 52.22909
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_84_Z213_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19637
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_84_Z213_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3927.41418
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_84_Z213_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_84_Z213_COOLINGCOILDX, 3774.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_84_Z213_COOLINGCOILDX, 3774.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_84_Z213_HEATINGCOIL, User-Specified Nominal Capacity [W], 3141.93134
 Component Sizing Information, Fan:VariableVolume, LOBBY_84_Z213_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19637
 Component Sizing Information, Fan:VariableVolume, LOBBY_84_Z213_SUPPLYFAN, Design Electric Power Consumption [W], 168.31775
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_84_Z214_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.80643E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_84_Z214_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1961.28684
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_84_Z214_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_84_Z214_COOLINGCOILDX, 1885.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_84_Z214_COOLINGCOILDX, 1885.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_84_Z214_HEATINGCOIL, User-Specified Nominal Capacity [W], 1569.02947
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_84_Z214_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.80643E-002
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_84_Z214_SUPPLYFAN, Design Electric Power Consumption [W], 84.05515
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_84_Z215_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11675
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_84_Z215_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2334.96367
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_84_Z215_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_84_Z215_COOLINGCOILDX, 2244.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_84_Z215_COOLINGCOILDX, 2244.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_84_Z215_HEATINGCOIL, User-Specified Nominal Capacity [W], 1867.97093
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_84_Z215_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11675
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_84_Z215_SUPPLYFAN, Design Electric Power Consumption [W], 100.06987
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_85_Z216_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14444
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_85_Z216_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2888.86673
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_85_Z216_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_85_Z216_COOLINGCOILDX, 2776.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_85_Z216_COOLINGCOILDX, 2776.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_85_Z216_HEATINGCOIL, User-Specified Nominal Capacity [W], 2311.09338
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_85_Z216_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14444
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_85_Z216_SUPPLYFAN, Design Electric Power Consumption [W], 123.80857
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_85_Z217_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.67356E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_85_Z217_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1934.71287
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_85_Z217_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_85_Z217_COOLINGCOILDX, 1859.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_85_Z217_COOLINGCOILDX, 1859.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_85_Z217_HEATINGCOIL, User-Specified Nominal Capacity [W], 1547.77029
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_85_Z217_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.67356E-002
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_85_Z217_SUPPLYFAN, Design Electric Power Consumption [W], 82.91627
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_85_Z218_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11356
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_85_Z218_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2271.15016
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_85_Z218_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_85_Z218_COOLINGCOILDX, 2183.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_85_Z218_COOLINGCOILDX, 2183.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_85_Z218_HEATINGCOIL, User-Specified Nominal Capacity [W], 1816.92013
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_85_Z218_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11356
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_85_Z218_SUPPLYFAN, Design Electric Power Consumption [W], 97.33501
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_86_Z219_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11817
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_86_Z219_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2363.43264
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_86_Z219_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_86_Z219_COOLINGCOILDX, 2271.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_86_Z219_COOLINGCOILDX, 2271.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_86_Z219_HEATINGCOIL, User-Specified Nominal Capacity [W], 1890.74611
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_86_Z219_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11817
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_86_Z219_SUPPLYFAN, Design Electric Power Consumption [W], 101.28997
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_86_Z220_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.57158E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_86_Z220_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1714.31502
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_86_Z220_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_86_Z220_COOLINGCOILDX, 1647.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_86_Z220_COOLINGCOILDX, 1647.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_86_Z220_HEATINGCOIL, User-Specified Nominal Capacity [W], 1371.45202
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_86_Z220_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.57158E-002
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_86_Z220_SUPPLYFAN, Design Electric Power Consumption [W], 73.47064
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_86_Z221_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10450
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_86_Z221_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2090.08944
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_86_Z221_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_86_Z221_COOLINGCOILDX, 2008.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_86_Z221_COOLINGCOILDX, 2008.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_86_Z221_HEATINGCOIL, User-Specified Nominal Capacity [W], 1672.07155
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_86_Z221_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10450
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_86_Z221_SUPPLYFAN, Design Electric Power Consumption [W], 89.57526
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_86_Z222_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.29012E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_86_Z222_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1658.02497
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_86_Z222_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_86_Z222_COOLINGCOILDX, 1593.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_86_Z222_COOLINGCOILDX, 1593.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_86_Z222_HEATINGCOIL, User-Specified Nominal Capacity [W], 1326.41998
 Component Sizing Information, Fan:VariableVolume, STORAGE_86_Z222_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.29012E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_86_Z222_SUPPLYFAN, Design Electric Power Consumption [W], 71.05821
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_87_Z223_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10456
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_87_Z223_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2091.17674
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_87_Z223_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_87_Z223_COOLINGCOILDX, 2010.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_87_Z223_COOLINGCOILDX, 2010.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_87_Z223_HEATINGCOIL, User-Specified Nominal Capacity [W], 1672.94139
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_87_Z223_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10456
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_87_Z223_SUPPLYFAN, Design Electric Power Consumption [W], 89.62186
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_87_Z224_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11219
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_87_Z224_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2243.80474
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_87_Z224_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_87_Z224_COOLINGCOILDX, 2156.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_87_Z224_COOLINGCOILDX, 2156.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_87_Z224_HEATINGCOIL, User-Specified Nominal Capacity [W], 1795.04379
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_87_Z224_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11219
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_87_Z224_SUPPLYFAN, Design Electric Power Consumption [W], 96.16306
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_87_Z225_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12294
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_87_Z225_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2458.74758
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_87_Z225_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_87_Z225_COOLINGCOILDX, 2363.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_87_Z225_COOLINGCOILDX, 2363.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_87_Z225_HEATINGCOIL, User-Specified Nominal Capacity [W], 1966.99806
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_87_Z225_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12294
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_87_Z225_SUPPLYFAN, Design Electric Power Consumption [W], 105.37490
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_87_Z226_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.14528E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_87_Z226_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1629.05539
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_87_Z226_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_87_Z226_COOLINGCOILDX, 1565.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_87_Z226_COOLINGCOILDX, 1565.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_87_Z226_HEATINGCOIL, User-Specified Nominal Capacity [W], 1303.24432
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_87_Z226_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.14528E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_87_Z226_SUPPLYFAN, Design Electric Power Consumption [W], 69.81666
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_87_Z227_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 6.80817E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_87_Z227_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1361.63411
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_87_Z227_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_87_Z227_COOLINGCOILDX, 1308.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_87_Z227_COOLINGCOILDX, 1308.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_87_Z227_HEATINGCOIL, User-Specified Nominal Capacity [W], 1089.30729
 Component Sizing Information, Fan:VariableVolume, STORAGE_87_Z227_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 6.80817E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_87_Z227_SUPPLYFAN, Design Electric Power Consumption [W], 58.35575
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_88_Z228_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11280
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_88_Z228_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2256.06256
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_88_Z228_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_88_Z228_COOLINGCOILDX, 2168.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_88_Z228_COOLINGCOILDX, 2168.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_88_Z228_HEATINGCOIL, User-Specified Nominal Capacity [W], 1804.85004
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_88_Z228_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11280
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_88_Z228_SUPPLYFAN, Design Electric Power Consumption [W], 96.68840
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_88_Z229_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14486
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_88_Z229_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2897.23129
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_88_Z229_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_88_Z229_COOLINGCOILDX, 2784.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_88_Z229_COOLINGCOILDX, 2784.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_88_Z229_HEATINGCOIL, User-Specified Nominal Capacity [W], 2317.78504
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_88_Z229_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14486
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_88_Z229_SUPPLYFAN, Design Electric Power Consumption [W], 124.16706
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_89_Z230_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12315
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_89_Z230_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2462.91833
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_89_Z230_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_89_Z230_COOLINGCOILDX, 2367.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_89_Z230_COOLINGCOILDX, 2367.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_89_Z230_HEATINGCOIL, User-Specified Nominal Capacity [W], 1970.33466
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_89_Z230_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12315
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_89_Z230_SUPPLYFAN, Design Electric Power Consumption [W], 105.55364
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_89_Z231_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.15445E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_89_Z231_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1630.88951
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_89_Z231_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_89_Z231_COOLINGCOILDX, 1567.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_89_Z231_COOLINGCOILDX, 1567.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_89_Z231_HEATINGCOIL, User-Specified Nominal Capacity [W], 1304.71161
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_89_Z231_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.15445E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_89_Z231_SUPPLYFAN, Design Electric Power Consumption [W], 69.89526
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_90_Z232_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11987
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_90_Z232_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2397.42669
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_90_Z232_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_90_Z232_COOLINGCOILDX, 2304.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_90_Z232_COOLINGCOILDX, 2304.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_90_Z232_HEATINGCOIL, User-Specified Nominal Capacity [W], 1917.94135
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_90_Z232_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11987
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_90_Z232_SUPPLYFAN, Design Electric Power Consumption [W], 102.74686
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_90_Z233_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12767
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_90_Z233_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2553.30424
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_90_Z233_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_90_Z233_COOLINGCOILDX, 2454.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_90_Z233_COOLINGCOILDX, 2454.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_90_Z233_HEATINGCOIL, User-Specified Nominal Capacity [W], 2042.64339
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_90_Z233_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12767
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_90_Z233_SUPPLYFAN, Design Electric Power Consumption [W], 109.42732
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_91_Z234_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20082
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_91_Z234_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4016.47541
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_91_Z234_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_91_Z234_COOLINGCOILDX, 3860.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_91_Z234_COOLINGCOILDX, 3860.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_91_Z234_HEATINGCOIL, User-Specified Nominal Capacity [W], 3213.18033
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_91_Z234_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20082
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_91_Z234_SUPPLYFAN, Design Electric Power Consumption [W], 172.13466
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_91_Z235_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11204
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_91_Z235_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2240.79691
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_91_Z235_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_91_Z235_COOLINGCOILDX, 2153.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_91_Z235_COOLINGCOILDX, 2153.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_91_Z235_HEATINGCOIL, User-Specified Nominal Capacity [W], 1792.63753
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_91_Z235_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11204
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_91_Z235_SUPPLYFAN, Design Electric Power Consumption [W], 96.03415
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_92_Z236_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15441
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_92_Z236_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3088.29420
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_92_Z236_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_92_Z236_COOLINGCOILDX, 2968.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_92_Z236_COOLINGCOILDX, 2968.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_92_Z236_HEATINGCOIL, User-Specified Nominal Capacity [W], 2470.63536
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_92_Z236_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15441
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_92_Z236_SUPPLYFAN, Design Electric Power Consumption [W], 132.35547
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_92_Z237_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11942
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_92_Z237_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2388.49363
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_92_Z237_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_92_Z237_COOLINGCOILDX, 2295.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_92_Z237_COOLINGCOILDX, 2295.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_92_Z237_HEATINGCOIL, User-Specified Nominal Capacity [W], 1910.79491
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_92_Z237_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11942
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_92_Z237_SUPPLYFAN, Design Electric Power Consumption [W], 102.36401
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_92_Z238_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10723
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_92_Z238_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2144.60048
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_92_Z238_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_92_Z238_COOLINGCOILDX, 2061.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_92_Z238_COOLINGCOILDX, 2061.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_92_Z238_HEATINGCOIL, User-Specified Nominal Capacity [W], 1715.68038
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_92_Z238_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10723
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_92_Z238_SUPPLYFAN, Design Electric Power Consumption [W], 91.91145
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_92_Z239_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.06674E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_92_Z239_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1813.34850
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_92_Z239_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_92_Z239_COOLINGCOILDX, 1742.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_92_Z239_COOLINGCOILDX, 1742.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_92_Z239_HEATINGCOIL, User-Specified Nominal Capacity [W], 1450.67880
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_92_Z239_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.06674E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_92_Z239_SUPPLYFAN, Design Electric Power Consumption [W], 77.71494
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_93_Z240_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12135
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_93_Z240_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2426.92315
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_93_Z240_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_93_Z240_COOLINGCOILDX, 2332.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_93_Z240_COOLINGCOILDX, 2332.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_93_Z240_HEATINGCOIL, User-Specified Nominal Capacity [W], 1941.53852
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_93_Z240_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12135
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_93_Z240_SUPPLYFAN, Design Electric Power Consumption [W], 104.01099
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_93_Z241_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.29628E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_93_Z241_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1659.25579
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_93_Z241_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_93_Z241_COOLINGCOILDX, 1594.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_93_Z241_COOLINGCOILDX, 1594.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_93_Z241_HEATINGCOIL, User-Specified Nominal Capacity [W], 1327.40463
 Component Sizing Information, Fan:VariableVolume, STORAGE_93_Z241_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.29628E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_93_Z241_SUPPLYFAN, Design Electric Power Consumption [W], 71.11096
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_94_Z242_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15411
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_94_Z242_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3082.19950
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_94_Z242_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_94_Z242_COOLINGCOILDX, 2962.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_94_Z242_COOLINGCOILDX, 2962.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_94_Z242_HEATINGCOIL, User-Specified Nominal Capacity [W], 2465.75960
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_94_Z242_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15411
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_94_Z242_SUPPLYFAN, Design Electric Power Consumption [W], 132.09426
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_94_Z243_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12416
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_94_Z243_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2483.12618
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_94_Z243_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_94_Z243_COOLINGCOILDX, 2386.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_94_Z243_COOLINGCOILDX, 2386.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_94_Z243_HEATINGCOIL, User-Specified Nominal Capacity [W], 1986.50094
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_94_Z243_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12416
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_94_Z243_SUPPLYFAN, Design Electric Power Consumption [W], 106.41969
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_94_Z244_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11819
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_94_Z244_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2363.72042
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_94_Z244_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_94_Z244_COOLINGCOILDX, 2271.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_94_Z244_COOLINGCOILDX, 2271.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_94_Z244_HEATINGCOIL, User-Specified Nominal Capacity [W], 1890.97634
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_94_Z244_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11819
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_94_Z244_SUPPLYFAN, Design Electric Power Consumption [W], 101.30230
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_94_Z245_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.45048E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_94_Z245_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1690.09621
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_94_Z245_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_94_Z245_COOLINGCOILDX, 1624.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_94_Z245_COOLINGCOILDX, 1624.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_94_Z245_HEATINGCOIL, User-Specified Nominal Capacity [W], 1352.07697
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_94_Z245_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.45048E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_94_Z245_SUPPLYFAN, Design Electric Power Consumption [W], 72.43269
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_94_Z246_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 5.57163E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_94_Z246_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1114.32598
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_94_Z246_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_94_Z246_COOLINGCOILDX, 1071.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_94_Z246_COOLINGCOILDX, 1071.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_94_Z246_HEATINGCOIL, User-Specified Nominal Capacity [W], 891.46079
 Component Sizing Information, Fan:VariableVolume, STORAGE_94_Z246_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 5.57163E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_94_Z246_SUPPLYFAN, Design Electric Power Consumption [W], 47.75683
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_95_Z247_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.34030E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_95_Z247_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1668.06056
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_95_Z247_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_95_Z247_COOLINGCOILDX, 1603.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_95_Z247_COOLINGCOILDX, 1603.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_95_Z247_HEATINGCOIL, User-Specified Nominal Capacity [W], 1334.44845
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_95_Z247_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.34030E-002
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_95_Z247_SUPPLYFAN, Design Electric Power Consumption [W], 71.48831
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_95_Z248_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11175
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_95_Z248_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2234.94411
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_95_Z248_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_95_Z248_COOLINGCOILDX, 2148.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_95_Z248_COOLINGCOILDX, 2148.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_95_Z248_HEATINGCOIL, User-Specified Nominal Capacity [W], 1787.95529
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_95_Z248_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11175
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_95_Z248_SUPPLYFAN, Design Electric Power Consumption [W], 95.78332
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_96_Z249_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10142
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_96_Z249_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2028.45478
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_96_Z249_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_96_Z249_COOLINGCOILDX, 1949.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_96_Z249_COOLINGCOILDX, 1949.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_96_Z249_HEATINGCOIL, User-Specified Nominal Capacity [W], 1622.76383
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_96_Z249_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10142
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_96_Z249_SUPPLYFAN, Design Electric Power Consumption [W], 86.93378
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_96_Z250_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 5.69559E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_96_Z250_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1139.11768
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_96_Z250_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_96_Z250_COOLINGCOILDX, 1094.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_96_Z250_COOLINGCOILDX, 1094.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_96_Z250_HEATINGCOIL, User-Specified Nominal Capacity [W], 911.29414
 Component Sizing Information, Fan:VariableVolume, STORAGE_96_Z250_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 5.69559E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_96_Z250_SUPPLYFAN, Design Electric Power Consumption [W], 48.81933
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_97_Z251_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14632
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_97_Z251_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2926.39322
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_97_Z251_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_97_Z251_COOLINGCOILDX, 2812.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_97_Z251_COOLINGCOILDX, 2812.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_97_Z251_HEATINGCOIL, User-Specified Nominal Capacity [W], 2341.11458
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_97_Z251_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14632
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_97_Z251_SUPPLYFAN, Design Electric Power Consumption [W], 125.41685
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_97_Z252_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14103
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_97_Z252_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2820.59326
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_97_Z252_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_97_Z252_COOLINGCOILDX, 2711.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_97_Z252_COOLINGCOILDX, 2711.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_97_Z252_HEATINGCOIL, User-Specified Nominal Capacity [W], 2256.47461
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_97_Z252_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14103
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_97_Z252_SUPPLYFAN, Design Electric Power Consumption [W], 120.88257
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_97_Z253_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14844
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_97_Z253_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2968.83827
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_97_Z253_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_97_Z253_COOLINGCOILDX, 2853.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_97_Z253_COOLINGCOILDX, 2853.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_97_Z253_HEATINGCOIL, User-Specified Nominal Capacity [W], 2375.07061
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_97_Z253_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14844
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_97_Z253_SUPPLYFAN, Design Electric Power Consumption [W], 127.23593
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_97_Z254_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 6.73817E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_97_Z254_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1347.63396
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_97_Z254_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_97_Z254_COOLINGCOILDX, 1295.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_97_Z254_COOLINGCOILDX, 1295.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_97_Z254_HEATINGCOIL, User-Specified Nominal Capacity [W], 1078.10717
 Component Sizing Information, Fan:VariableVolume, STORAGE_97_Z254_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 6.73817E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_97_Z254_SUPPLYFAN, Design Electric Power Consumption [W], 57.75574
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_98_Z255_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13280
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_98_Z255_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2655.96326
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_98_Z255_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_98_Z255_COOLINGCOILDX, 2552.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_98_Z255_COOLINGCOILDX, 2552.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_98_Z255_HEATINGCOIL, User-Specified Nominal Capacity [W], 2124.77061
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_98_Z255_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13280
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_98_Z255_SUPPLYFAN, Design Electric Power Consumption [W], 113.82700
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_98_Z256_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11573
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_98_Z256_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2314.68143
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_98_Z256_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_98_Z256_COOLINGCOILDX, 2224.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_98_Z256_COOLINGCOILDX, 2224.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_98_Z256_HEATINGCOIL, User-Specified Nominal Capacity [W], 1851.74514
 Component Sizing Information, Fan:VariableVolume, STORAGE_98_Z256_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11573
 Component Sizing Information, Fan:VariableVolume, STORAGE_98_Z256_SUPPLYFAN, Design Electric Power Consumption [W], 99.20063
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_99_Z257_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_99_Z257_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2259.67352
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_99_Z257_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_99_Z257_COOLINGCOILDX, 2171.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_99_Z257_COOLINGCOILDX, 2171.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_99_Z257_HEATINGCOIL, User-Specified Nominal Capacity [W], 1807.73882
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_99_Z257_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11298
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_99_Z257_SUPPLYFAN, Design Electric Power Consumption [W], 96.84315
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_99_Z258_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10746
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_99_Z258_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2149.14014
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_99_Z258_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_99_Z258_COOLINGCOILDX, 2065.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_99_Z258_COOLINGCOILDX, 2065.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_99_Z258_HEATINGCOIL, User-Specified Nominal Capacity [W], 1719.31211
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_99_Z258_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10746
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_99_Z258_SUPPLYFAN, Design Electric Power Consumption [W], 92.10601
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_99_Z259_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.78917E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_99_Z259_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1757.83335
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_99_Z259_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_99_Z259_COOLINGCOILDX, 1689.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_99_Z259_COOLINGCOILDX, 1689.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_99_Z259_HEATINGCOIL, User-Specified Nominal Capacity [W], 1406.26668
 Component Sizing Information, Fan:VariableVolume, STORAGE_99_Z259_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.78917E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_99_Z259_SUPPLYFAN, Design Electric Power Consumption [W], 75.33571
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,YEAR ROUND RUN PERIOD,WeatherFileRunPeriod,01/01/2017,12/31/2017,Sunday,365,Use RunPeriod Specified Day,Yes,Yes,Yes,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,
! <Sky Daylight Factors>, Sky Type, MonthAndDay, Daylighting Control Name, Enclosure Name, Window Name, Reference Point, Daylight Factor
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_1,LOBBY_0_REFERENCEPOINT1,1.2100E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_1,LOBBY_0_REFERENCEPOINT1,1.3482E-002
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_1,LOBBY_0_REFERENCEPOINT1,8.5738E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_1,LOBBY_0_REFERENCEPOINT1,4.4315E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_2,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_2,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_2,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_2,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_3,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_3,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_3,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_3,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_4,LOBBY_0_REFERENCEPOINT1,4.9288E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_4,LOBBY_0_REFERENCEPOINT1,4.6109E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_4,LOBBY_0_REFERENCEPOINT1,4.5755E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_4,LOBBY_0_REFERENCEPOINT1,3.8240E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_1,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_1,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_1,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_1,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_2,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_2,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_2,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_2,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_3,OFFICE_PRIVATE_0_REFERENCEPOINT1,7.9067E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_3,OFFICE_PRIVATE_0_REFERENCEPOINT1,6.3999E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_3,OFFICE_PRIVATE_0_REFERENCEPOINT1,5.7187E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_3,OFFICE_PRIVATE_0_REFERENCEPOINT1,7.9782E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_4,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_4,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_4,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_4,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_1,BREAK_ROOM_1_REFERENCEPOINT1,1.1035E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_1,BREAK_ROOM_1_REFERENCEPOINT1,1.2283E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_1,BREAK_ROOM_1_REFERENCEPOINT1,7.8518E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_1,BREAK_ROOM_1_REFERENCEPOINT1,4.1118E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_2,BREAK_ROOM_1_REFERENCEPOINT1,6.4952E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_2,BREAK_ROOM_1_REFERENCEPOINT1,6.0865E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_2,BREAK_ROOM_1_REFERENCEPOINT1,6.1231E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_2,BREAK_ROOM_1_REFERENCEPOINT1,5.2777E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_3,BREAK_ROOM_1_REFERENCEPOINT1,7.9201E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_3,BREAK_ROOM_1_REFERENCEPOINT1,6.4522E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_3,BREAK_ROOM_1_REFERENCEPOINT1,5.7910E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_3,BREAK_ROOM_1_REFERENCEPOINT1,7.9933E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_4,BREAK_ROOM_1_REFERENCEPOINT1,4.3783E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_4,BREAK_ROOM_1_REFERENCEPOINT1,4.1764E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_4,BREAK_ROOM_1_REFERENCEPOINT1,3.8767E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_4,BREAK_ROOM_1_REFERENCEPOINT1,3.0296E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_1,OFFICE_PRIVATE_2_REFERENCEPOINT1,1.0283E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_1,OFFICE_PRIVATE_2_REFERENCEPOINT1,1.1446E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_1,OFFICE_PRIVATE_2_REFERENCEPOINT1,7.3148E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_1,OFFICE_PRIVATE_2_REFERENCEPOINT1,3.8279E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_2,OFFICE_PRIVATE_2_REFERENCEPOINT1,4.4505E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_2,OFFICE_PRIVATE_2_REFERENCEPOINT1,4.1622E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_2,OFFICE_PRIVATE_2_REFERENCEPOINT1,3.2261E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_2,OFFICE_PRIVATE_2_REFERENCEPOINT1,2.2361E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_3,OFFICE_PRIVATE_2_REFERENCEPOINT1,7.3763E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_3,OFFICE_PRIVATE_2_REFERENCEPOINT1,6.0107E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_3,OFFICE_PRIVATE_2_REFERENCEPOINT1,5.3948E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_3,OFFICE_PRIVATE_2_REFERENCEPOINT1,7.4435E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_4,OFFICE_PRIVATE_2_REFERENCEPOINT1,7.8402E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_4,OFFICE_PRIVATE_2_REFERENCEPOINT1,7.3601E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_4,OFFICE_PRIVATE_2_REFERENCEPOINT1,7.3858E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_4,OFFICE_PRIVATE_2_REFERENCEPOINT1,6.3546E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_1,OFFICE_PRIVATE_4_REFERENCEPOINT1,1.1326E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_1,OFFICE_PRIVATE_4_REFERENCEPOINT1,1.2607E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_1,OFFICE_PRIVATE_4_REFERENCEPOINT1,8.0549E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_1,OFFICE_PRIVATE_4_REFERENCEPOINT1,4.2123E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_2,OFFICE_PRIVATE_4_REFERENCEPOINT1,5.7730E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_2,OFFICE_PRIVATE_4_REFERENCEPOINT1,5.4022E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_2,OFFICE_PRIVATE_4_REFERENCEPOINT1,5.3240E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_2,OFFICE_PRIVATE_4_REFERENCEPOINT1,4.4024E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_3,OFFICE_PRIVATE_4_REFERENCEPOINT1,8.1343E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_3,OFFICE_PRIVATE_4_REFERENCEPOINT1,6.6261E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_3,OFFICE_PRIVATE_4_REFERENCEPOINT1,5.9467E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_3,OFFICE_PRIVATE_4_REFERENCEPOINT1,8.2096E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_4,OFFICE_PRIVATE_4_REFERENCEPOINT1,3.9993E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_4,OFFICE_PRIVATE_4_REFERENCEPOINT1,3.8348E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_4,OFFICE_PRIVATE_4_REFERENCEPOINT1,3.3126E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_4_DAYLIGHT,OFFICE_PRIVATE_4,OFFICE_PRIVATE_4_WINDOW_4,OFFICE_PRIVATE_4_REFERENCEPOINT1,2.5759E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_1,LOBBY_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_1,LOBBY_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_1,LOBBY_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_1,LOBBY_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_2,LOBBY_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_2,LOBBY_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_2,LOBBY_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_2,LOBBY_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_3,LOBBY_5_REFERENCEPOINT1,9.1101E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_3,LOBBY_5_REFERENCEPOINT1,7.4177E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_3,LOBBY_5_REFERENCEPOINT1,6.6554E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_3,LOBBY_5_REFERENCEPOINT1,9.1945E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_4,LOBBY_5_REFERENCEPOINT1,4.1137E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_4,LOBBY_5_REFERENCEPOINT1,3.8617E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_4,LOBBY_5_REFERENCEPOINT1,3.8778E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_4,LOBBY_5_REFERENCEPOINT1,3.3364E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_1,CONFERENCE_5_REFERENCEPOINT1,1.2125E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_1,CONFERENCE_5_REFERENCEPOINT1,1.3496E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_1,CONFERENCE_5_REFERENCEPOINT1,8.6266E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_1,CONFERENCE_5_REFERENCEPOINT1,4.5169E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_2,CONFERENCE_5_REFERENCEPOINT1,2.7453E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_2,CONFERENCE_5_REFERENCEPOINT1,2.6670E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_2,CONFERENCE_5_REFERENCEPOINT1,2.1115E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_2,CONFERENCE_5_REFERENCEPOINT1,1.4364E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_3,CONFERENCE_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_3,CONFERENCE_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_3,CONFERENCE_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_3,CONFERENCE_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_4,CONFERENCE_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_4,CONFERENCE_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_4,CONFERENCE_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_5_DAYLIGHT,CONFERENCE_5,CONFERENCE_5_WINDOW_4,CONFERENCE_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_1,OFFICE_PRIVATE_5_REFERENCEPOINT1,1.0814E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_1,OFFICE_PRIVATE_5_REFERENCEPOINT1,1.2047E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_1,OFFICE_PRIVATE_5_REFERENCEPOINT1,7.6471E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_1,OFFICE_PRIVATE_5_REFERENCEPOINT1,3.9337E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_2,OFFICE_PRIVATE_5_REFERENCEPOINT1,6.7290E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_2,OFFICE_PRIVATE_5_REFERENCEPOINT1,6.3048E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_2,OFFICE_PRIVATE_5_REFERENCEPOINT1,6.3415E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_2,OFFICE_PRIVATE_5_REFERENCEPOINT1,5.4627E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_3,OFFICE_PRIVATE_5_REFERENCEPOINT1,7.8012E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_3,OFFICE_PRIVATE_5_REFERENCEPOINT1,6.3556E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_3,OFFICE_PRIVATE_5_REFERENCEPOINT1,5.7045E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_3,OFFICE_PRIVATE_5_REFERENCEPOINT1,7.8733E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_4,OFFICE_PRIVATE_5_REFERENCEPOINT1,4.0666E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_4,OFFICE_PRIVATE_5_REFERENCEPOINT1,3.9472E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_4,OFFICE_PRIVATE_5_REFERENCEPOINT1,3.3234E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_5_DAYLIGHT,OFFICE_PRIVATE_5,OFFICE_PRIVATE_5_WINDOW_4,OFFICE_PRIVATE_5_REFERENCEPOINT1,2.6353E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_1,LOBBY_6_REFERENCEPOINT1,1.1975E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_1,LOBBY_6_REFERENCEPOINT1,1.3330E-002
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_1,LOBBY_6_REFERENCEPOINT1,8.5157E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_1,LOBBY_6_REFERENCEPOINT1,4.4511E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_2,LOBBY_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_2,LOBBY_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_2,LOBBY_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_2,LOBBY_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_3,LOBBY_6_REFERENCEPOINT1,6.1692E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_3,LOBBY_6_REFERENCEPOINT1,4.9986E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_3,LOBBY_6_REFERENCEPOINT1,4.3654E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_3,LOBBY_6_REFERENCEPOINT1,6.1871E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_4,LOBBY_6_REFERENCEPOINT1,3.8151E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_4,LOBBY_6_REFERENCEPOINT1,3.5358E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_4,LOBBY_6_REFERENCEPOINT1,3.2109E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_4,LOBBY_6_REFERENCEPOINT1,2.4150E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_7_DAYLIGHT,OFFICE_OPEN_7,OFFICE_OPEN_7_WINDOW_1,OFFICE_OPEN_7_REFERENCEPOINT1,1.2329E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_7_DAYLIGHT,OFFICE_OPEN_7,OFFICE_OPEN_7_WINDOW_1,OFFICE_OPEN_7_REFERENCEPOINT1,1.3724E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_7_DAYLIGHT,OFFICE_OPEN_7,OFFICE_OPEN_7_WINDOW_1,OFFICE_OPEN_7_REFERENCEPOINT1,8.7717E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_7_DAYLIGHT,OFFICE_OPEN_7,OFFICE_OPEN_7_WINDOW_1,OFFICE_OPEN_7_REFERENCEPOINT1,4.5925E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_7_DAYLIGHT,OFFICE_OPEN_7,OFFICE_OPEN_7_WINDOW_2,OFFICE_OPEN_7_REFERENCEPOINT1,2.3083E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_7_DAYLIGHT,OFFICE_OPEN_7,OFFICE_OPEN_7_WINDOW_2,OFFICE_OPEN_7_REFERENCEPOINT1,2.2275E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_7_DAYLIGHT,OFFICE_OPEN_7,OFFICE_OPEN_7_WINDOW_2,OFFICE_OPEN_7_REFERENCEPOINT1,1.6851E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_7_DAYLIGHT,OFFICE_OPEN_7,OFFICE_OPEN_7_WINDOW_2,OFFICE_OPEN_7_REFERENCEPOINT1,1.1329E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_7_DAYLIGHT,OFFICE_OPEN_7,OFFICE_OPEN_7_WINDOW_3,OFFICE_OPEN_7_REFERENCEPOINT1,8.7604E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_7_DAYLIGHT,OFFICE_OPEN_7,OFFICE_OPEN_7_WINDOW_3,OFFICE_OPEN_7_REFERENCEPOINT1,7.1282E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_7_DAYLIGHT,OFFICE_OPEN_7,OFFICE_OPEN_7_WINDOW_3,OFFICE_OPEN_7_REFERENCEPOINT1,6.3253E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_7_DAYLIGHT,OFFICE_OPEN_7,OFFICE_OPEN_7_WINDOW_3,OFFICE_OPEN_7_REFERENCEPOINT1,8.6919E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_7_DAYLIGHT,OFFICE_OPEN_7,OFFICE_OPEN_7_WINDOW_4,OFFICE_OPEN_7_REFERENCEPOINT1,3.9636E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_7_DAYLIGHT,OFFICE_OPEN_7,OFFICE_OPEN_7_WINDOW_4,OFFICE_OPEN_7_REFERENCEPOINT1,3.7242E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_7_DAYLIGHT,OFFICE_OPEN_7,OFFICE_OPEN_7_WINDOW_4,OFFICE_OPEN_7_REFERENCEPOINT1,3.4236E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_7_DAYLIGHT,OFFICE_OPEN_7,OFFICE_OPEN_7_WINDOW_4,OFFICE_OPEN_7_REFERENCEPOINT1,2.6319E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_1,OFFICE_PRIVATE_7_REFERENCEPOINT1,9.9453E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_1,OFFICE_PRIVATE_7_REFERENCEPOINT1,1.1070E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_1,OFFICE_PRIVATE_7_REFERENCEPOINT1,7.0767E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_1,OFFICE_PRIVATE_7_REFERENCEPOINT1,3.7062E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_2,OFFICE_PRIVATE_7_REFERENCEPOINT1,8.0990E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_2,OFFICE_PRIVATE_7_REFERENCEPOINT1,7.5874E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_2,OFFICE_PRIVATE_7_REFERENCEPOINT1,7.6414E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_2,OFFICE_PRIVATE_7_REFERENCEPOINT1,6.5996E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_3,OFFICE_PRIVATE_7_REFERENCEPOINT1,7.1229E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_3,OFFICE_PRIVATE_7_REFERENCEPOINT1,5.8041E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_3,OFFICE_PRIVATE_7_REFERENCEPOINT1,5.2048E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_3,OFFICE_PRIVATE_7_REFERENCEPOINT1,7.1744E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_4,OFFICE_PRIVATE_7_REFERENCEPOINT1,5.0915E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_4,OFFICE_PRIVATE_7_REFERENCEPOINT1,4.9011E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_4,OFFICE_PRIVATE_7_REFERENCEPOINT1,4.1113E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_7_DAYLIGHT,OFFICE_PRIVATE_7,OFFICE_PRIVATE_7_WINDOW_4,OFFICE_PRIVATE_7_REFERENCEPOINT1,3.2176E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_1,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_1,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_1,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_1,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_2,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_2,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_2,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_2,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_3,LOBBY_8_REFERENCEPOINT1,8.5940E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_3,LOBBY_8_REFERENCEPOINT1,6.9991E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_3,LOBBY_8_REFERENCEPOINT1,6.2808E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_3,LOBBY_8_REFERENCEPOINT1,8.6736E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_4,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_4,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_4,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_4,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_1,CONFERENCE_8_REFERENCEPOINT1,1.2488E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_1,CONFERENCE_8_REFERENCEPOINT1,1.3902E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_1,CONFERENCE_8_REFERENCEPOINT1,8.8811E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_1,CONFERENCE_8_REFERENCEPOINT1,4.6451E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_2,CONFERENCE_8_REFERENCEPOINT1,3.1658E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_2,CONFERENCE_8_REFERENCEPOINT1,3.0053E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_2,CONFERENCE_8_REFERENCEPOINT1,2.5686E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_2,CONFERENCE_8_REFERENCEPOINT1,1.9036E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_3,CONFERENCE_8_REFERENCEPOINT1,8.9644E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_3,CONFERENCE_8_REFERENCEPOINT1,7.2987E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_3,CONFERENCE_8_REFERENCEPOINT1,6.5432E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_3,CONFERENCE_8_REFERENCEPOINT1,9.0467E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_4,CONFERENCE_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_4,CONFERENCE_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_4,CONFERENCE_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_8_DAYLIGHT,CONFERENCE_8,CONFERENCE_8_WINDOW_4,CONFERENCE_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_1,BREAK_ROOM_8_REFERENCEPOINT1,1.2204E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_1,BREAK_ROOM_8_REFERENCEPOINT1,1.3584E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_1,BREAK_ROOM_8_REFERENCEPOINT1,8.6829E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_1,BREAK_ROOM_8_REFERENCEPOINT1,4.5462E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_2,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_2,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_2,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_2,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_3,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_3,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_3,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_3,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_4,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_4,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_4,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_4,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_1,LOBBY_10_REFERENCEPOINT1,1.2367E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_1,LOBBY_10_REFERENCEPOINT1,1.3767E-002
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_1,LOBBY_10_REFERENCEPOINT1,8.7939E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_1,LOBBY_10_REFERENCEPOINT1,4.5991E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_2,LOBBY_10_REFERENCEPOINT1,2.9642E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_2,LOBBY_10_REFERENCEPOINT1,2.8177E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_2,LOBBY_10_REFERENCEPOINT1,2.2884E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_2,LOBBY_10_REFERENCEPOINT1,1.5511E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_3,LOBBY_10_REFERENCEPOINT1,8.8810E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_3,LOBBY_10_REFERENCEPOINT1,7.2312E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_3,LOBBY_10_REFERENCEPOINT1,6.4785E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_3,LOBBY_10_REFERENCEPOINT1,8.9496E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_4,LOBBY_10_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_4,LOBBY_10_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_4,LOBBY_10_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_10_DAYLIGHT,LOBBY_10,LOBBY_10_WINDOW_4,LOBBY_10_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_1,CONFERENCE_10_REFERENCEPOINT1,1.1747E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_1,CONFERENCE_10_REFERENCEPOINT1,1.3075E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_1,CONFERENCE_10_REFERENCEPOINT1,8.3581E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_1,CONFERENCE_10_REFERENCEPOINT1,4.3770E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_2,CONFERENCE_10_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_2,CONFERENCE_10_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_2,CONFERENCE_10_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_2,CONFERENCE_10_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_3,CONFERENCE_10_REFERENCEPOINT1,8.3216E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_3,CONFERENCE_10_REFERENCEPOINT1,6.7727E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_3,CONFERENCE_10_REFERENCEPOINT1,5.9989E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_3,CONFERENCE_10_REFERENCEPOINT1,8.2236E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_4,CONFERENCE_10_REFERENCEPOINT1,5.4484E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_4,CONFERENCE_10_REFERENCEPOINT1,5.1141E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_4,CONFERENCE_10_REFERENCEPOINT1,5.1219E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_10_DAYLIGHT,CONFERENCE_10,CONFERENCE_10_WINDOW_4,CONFERENCE_10_REFERENCEPOINT1,4.3797E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_1,LOBBY_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_1,LOBBY_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_1,LOBBY_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_1,LOBBY_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_2,LOBBY_11_REFERENCEPOINT1,1.1884E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_2,LOBBY_11_REFERENCEPOINT1,1.1711E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_2,LOBBY_11_REFERENCEPOINT1,8.7229E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_2,LOBBY_11_REFERENCEPOINT1,7.0361E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_3,LOBBY_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_3,LOBBY_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_3,LOBBY_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_3,LOBBY_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_4,LOBBY_11_REFERENCEPOINT1,3.3960E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_4,LOBBY_11_REFERENCEPOINT1,3.1879E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_4,LOBBY_11_REFERENCEPOINT1,3.1970E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_11_DAYLIGHT,LOBBY_11,LOBBY_11_WINDOW_4,LOBBY_11_REFERENCEPOINT1,2.7430E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_1,BREAK_ROOM_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_1,BREAK_ROOM_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_1,BREAK_ROOM_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_1,BREAK_ROOM_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_2,BREAK_ROOM_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_2,BREAK_ROOM_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_2,BREAK_ROOM_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_2,BREAK_ROOM_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_3,BREAK_ROOM_11_REFERENCEPOINT1,7.8274E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_3,BREAK_ROOM_11_REFERENCEPOINT1,6.3769E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_3,BREAK_ROOM_11_REFERENCEPOINT1,5.7235E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_3,BREAK_ROOM_11_REFERENCEPOINT1,7.8997E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_4,BREAK_ROOM_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_4,BREAK_ROOM_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_4,BREAK_ROOM_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_11_DAYLIGHT,BREAK_ROOM_11,BREAK_ROOM_11_WINDOW_4,BREAK_ROOM_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_1,OFFICE_PRIVATE_11_REFERENCEPOINT1,9.5739E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_1,OFFICE_PRIVATE_11_REFERENCEPOINT1,1.0656E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_1,OFFICE_PRIVATE_11_REFERENCEPOINT1,6.8138E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_1,OFFICE_PRIVATE_11_REFERENCEPOINT1,3.5711E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_2,OFFICE_PRIVATE_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_2,OFFICE_PRIVATE_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_2,OFFICE_PRIVATE_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_2,OFFICE_PRIVATE_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_3,OFFICE_PRIVATE_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_3,OFFICE_PRIVATE_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_3,OFFICE_PRIVATE_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_3,OFFICE_PRIVATE_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_4,OFFICE_PRIVATE_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_4,OFFICE_PRIVATE_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_4,OFFICE_PRIVATE_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_11_DAYLIGHT,OFFICE_PRIVATE_11,OFFICE_PRIVATE_11_WINDOW_4,OFFICE_PRIVATE_11_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_1,BREAK_ROOM_12_REFERENCEPOINT1,1.1906E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_1,BREAK_ROOM_12_REFERENCEPOINT1,1.3252E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_1,BREAK_ROOM_12_REFERENCEPOINT1,8.4711E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_1,BREAK_ROOM_12_REFERENCEPOINT1,4.4359E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_2,BREAK_ROOM_12_REFERENCEPOINT1,5.1839E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_2,BREAK_ROOM_12_REFERENCEPOINT1,4.8582E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_2,BREAK_ROOM_12_REFERENCEPOINT1,4.8783E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_2,BREAK_ROOM_12_REFERENCEPOINT1,4.1820E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_3,BREAK_ROOM_12_REFERENCEPOINT1,8.1026E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_3,BREAK_ROOM_12_REFERENCEPOINT1,6.5765E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_3,BREAK_ROOM_12_REFERENCEPOINT1,5.6471E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_3,BREAK_ROOM_12_REFERENCEPOINT1,7.5672E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_4,BREAK_ROOM_12_REFERENCEPOINT1,3.2424E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_4,BREAK_ROOM_12_REFERENCEPOINT1,3.1368E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_4,BREAK_ROOM_12_REFERENCEPOINT1,2.9228E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_12_DAYLIGHT,BREAK_ROOM_12,BREAK_ROOM_12_WINDOW_4,BREAK_ROOM_12_REFERENCEPOINT1,2.3377E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_1,OFFICE_PRIVATE_12_REFERENCEPOINT1,1.0917E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_1,OFFICE_PRIVATE_12_REFERENCEPOINT1,1.2153E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_1,OFFICE_PRIVATE_12_REFERENCEPOINT1,7.7669E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_1,OFFICE_PRIVATE_12_REFERENCEPOINT1,4.0671E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_2,OFFICE_PRIVATE_12_REFERENCEPOINT1,3.6947E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_2,OFFICE_PRIVATE_12_REFERENCEPOINT1,3.5796E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_2,OFFICE_PRIVATE_12_REFERENCEPOINT1,3.1264E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_2,OFFICE_PRIVATE_12_REFERENCEPOINT1,2.4873E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_3,OFFICE_PRIVATE_12_REFERENCEPOINT1,7.8269E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_3,OFFICE_PRIVATE_12_REFERENCEPOINT1,6.3751E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_3,OFFICE_PRIVATE_12_REFERENCEPOINT1,5.7184E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_3,OFFICE_PRIVATE_12_REFERENCEPOINT1,7.8969E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_4,OFFICE_PRIVATE_12_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_4,OFFICE_PRIVATE_12_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_4,OFFICE_PRIVATE_12_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_12_DAYLIGHT,OFFICE_PRIVATE_12,OFFICE_PRIVATE_12_WINDOW_4,OFFICE_PRIVATE_12_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_1,OFFICE_PRIVATE_13_REFERENCEPOINT1,9.7672E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_1,OFFICE_PRIVATE_13_REFERENCEPOINT1,1.0875E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_1,OFFICE_PRIVATE_13_REFERENCEPOINT1,6.9377E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_1,OFFICE_PRIVATE_13_REFERENCEPOINT1,3.6124E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_2,OFFICE_PRIVATE_13_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_2,OFFICE_PRIVATE_13_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_2,OFFICE_PRIVATE_13_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_2,OFFICE_PRIVATE_13_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_3,OFFICE_PRIVATE_13_REFERENCEPOINT1,7.0185E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_3,OFFICE_PRIVATE_13_REFERENCEPOINT1,5.7197E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_3,OFFICE_PRIVATE_13_REFERENCEPOINT1,5.1339E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_3,OFFICE_PRIVATE_13_REFERENCEPOINT1,7.0824E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_4,OFFICE_PRIVATE_13_REFERENCEPOINT1,5.8942E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_4,OFFICE_PRIVATE_13_REFERENCEPOINT1,5.6253E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_4,OFFICE_PRIVATE_13_REFERENCEPOINT1,5.0897E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_13_DAYLIGHT,OFFICE_PRIVATE_13,OFFICE_PRIVATE_13_WINDOW_4,OFFICE_PRIVATE_13_REFERENCEPOINT1,4.1709E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_1,BREAK_ROOM_14_REFERENCEPOINT1,1.1180E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_1,BREAK_ROOM_14_REFERENCEPOINT1,1.2445E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_1,BREAK_ROOM_14_REFERENCEPOINT1,7.9494E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_1,BREAK_ROOM_14_REFERENCEPOINT1,4.1541E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_2,BREAK_ROOM_14_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_2,BREAK_ROOM_14_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_2,BREAK_ROOM_14_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_2,BREAK_ROOM_14_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_3,BREAK_ROOM_14_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_3,BREAK_ROOM_14_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_3,BREAK_ROOM_14_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_3,BREAK_ROOM_14_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_4,BREAK_ROOM_14_REFERENCEPOINT1,6.2239E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_4,BREAK_ROOM_14_REFERENCEPOINT1,5.8372E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_4,BREAK_ROOM_14_REFERENCEPOINT1,5.8622E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_14_DAYLIGHT,BREAK_ROOM_14,BREAK_ROOM_14_WINDOW_4,BREAK_ROOM_14_REFERENCEPOINT1,5.0318E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_1,OFFICE_PRIVATE_15_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_1,OFFICE_PRIVATE_15_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_1,OFFICE_PRIVATE_15_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_1,OFFICE_PRIVATE_15_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_2,OFFICE_PRIVATE_15_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_2,OFFICE_PRIVATE_15_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_2,OFFICE_PRIVATE_15_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_2,OFFICE_PRIVATE_15_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_3,OFFICE_PRIVATE_15_REFERENCEPOINT1,8.3712E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_3,OFFICE_PRIVATE_15_REFERENCEPOINT1,6.8184E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_3,OFFICE_PRIVATE_15_REFERENCEPOINT1,6.1189E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_3,OFFICE_PRIVATE_15_REFERENCEPOINT1,8.4486E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_4,OFFICE_PRIVATE_15_REFERENCEPOINT1,5.6117E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_4,OFFICE_PRIVATE_15_REFERENCEPOINT1,5.2678E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_4,OFFICE_PRIVATE_15_REFERENCEPOINT1,5.2900E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_15_DAYLIGHT,OFFICE_PRIVATE_15,OFFICE_PRIVATE_15_WINDOW_4,OFFICE_PRIVATE_15_REFERENCEPOINT1,4.5514E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_1,OFFICE_PRIVATE_16_REFERENCEPOINT1,9.3906E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_1,OFFICE_PRIVATE_16_REFERENCEPOINT1,1.0452E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_1,OFFICE_PRIVATE_16_REFERENCEPOINT1,6.6828E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_1,OFFICE_PRIVATE_16_REFERENCEPOINT1,3.5016E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_2,OFFICE_PRIVATE_16_REFERENCEPOINT1,7.6257E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_2,OFFICE_PRIVATE_16_REFERENCEPOINT1,7.1272E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_2,OFFICE_PRIVATE_16_REFERENCEPOINT1,6.9226E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_2,OFFICE_PRIVATE_16_REFERENCEPOINT1,5.6510E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_3,OFFICE_PRIVATE_16_REFERENCEPOINT1,6.7061E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_3,OFFICE_PRIVATE_16_REFERENCEPOINT1,5.4640E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_3,OFFICE_PRIVATE_16_REFERENCEPOINT1,4.8893E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_3,OFFICE_PRIVATE_16_REFERENCEPOINT1,6.7378E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_4,OFFICE_PRIVATE_16_REFERENCEPOINT1,4.9406E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_4,OFFICE_PRIVATE_16_REFERENCEPOINT1,4.7404E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_4,OFFICE_PRIVATE_16_REFERENCEPOINT1,3.7599E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_16_DAYLIGHT,OFFICE_PRIVATE_16,OFFICE_PRIVATE_16_WINDOW_4,OFFICE_PRIVATE_16_REFERENCEPOINT1,2.6203E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_1,CONFERENCE_17_REFERENCEPOINT1,1.1623E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_1,CONFERENCE_17_REFERENCEPOINT1,1.2937E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_1,CONFERENCE_17_REFERENCEPOINT1,8.2702E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_1,CONFERENCE_17_REFERENCEPOINT1,4.3312E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_2,CONFERENCE_17_REFERENCEPOINT1,5.6349E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_2,CONFERENCE_17_REFERENCEPOINT1,5.2800E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_2,CONFERENCE_17_REFERENCEPOINT1,5.3178E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_2,CONFERENCE_17_REFERENCEPOINT1,4.5957E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_3,CONFERENCE_17_REFERENCEPOINT1,5.1129E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_3,CONFERENCE_17_REFERENCEPOINT1,4.1496E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_3,CONFERENCE_17_REFERENCEPOINT1,3.6538E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_3,CONFERENCE_17_REFERENCEPOINT1,5.1398E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_4,CONFERENCE_17_REFERENCEPOINT1,1.2707E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_4,CONFERENCE_17_REFERENCEPOINT1,1.3393E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_4,CONFERENCE_17_REFERENCEPOINT1,9.7164E-004
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_17_DAYLIGHT,CONFERENCE_17,CONFERENCE_17_WINDOW_4,CONFERENCE_17_REFERENCEPOINT1,6.3051E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_1,OFFICE_PRIVATE_17_REFERENCEPOINT1,1.0248E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_1,OFFICE_PRIVATE_17_REFERENCEPOINT1,1.1504E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_1,OFFICE_PRIVATE_17_REFERENCEPOINT1,7.0621E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_1,OFFICE_PRIVATE_17_REFERENCEPOINT1,3.5676E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_2,OFFICE_PRIVATE_17_REFERENCEPOINT1,1.7397E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_2,OFFICE_PRIVATE_17_REFERENCEPOINT1,1.7514E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_2,OFFICE_PRIVATE_17_REFERENCEPOINT1,1.5883E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_2,OFFICE_PRIVATE_17_REFERENCEPOINT1,1.4549E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_3,OFFICE_PRIVATE_17_REFERENCEPOINT1,7.7952E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_3,OFFICE_PRIVATE_17_REFERENCEPOINT1,6.3497E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_3,OFFICE_PRIVATE_17_REFERENCEPOINT1,5.6858E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_3,OFFICE_PRIVATE_17_REFERENCEPOINT1,7.8407E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_4,OFFICE_PRIVATE_17_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_4,OFFICE_PRIVATE_17_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_4,OFFICE_PRIVATE_17_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_17_DAYLIGHT,OFFICE_PRIVATE_17,OFFICE_PRIVATE_17_WINDOW_4,OFFICE_PRIVATE_17_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_1,LOBBY_18_REFERENCEPOINT1,1.3030E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_1,LOBBY_18_REFERENCEPOINT1,1.4517E-002
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_1,LOBBY_18_REFERENCEPOINT1,9.2134E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_1,LOBBY_18_REFERENCEPOINT1,4.7409E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_2,LOBBY_18_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_2,LOBBY_18_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_2,LOBBY_18_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_2,LOBBY_18_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_3,LOBBY_18_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_3,LOBBY_18_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_3,LOBBY_18_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_3,LOBBY_18_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_4,LOBBY_18_REFERENCEPOINT1,3.4835E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_4,LOBBY_18_REFERENCEPOINT1,3.2702E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_4,LOBBY_18_REFERENCEPOINT1,3.2831E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_18_DAYLIGHT,LOBBY_18,LOBBY_18_WINDOW_4,LOBBY_18_REFERENCEPOINT1,2.8236E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_1,OFFICE_PRIVATE_18_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_1,OFFICE_PRIVATE_18_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_1,OFFICE_PRIVATE_18_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_1,OFFICE_PRIVATE_18_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_2,OFFICE_PRIVATE_18_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_2,OFFICE_PRIVATE_18_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_2,OFFICE_PRIVATE_18_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_2,OFFICE_PRIVATE_18_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_3,OFFICE_PRIVATE_18_REFERENCEPOINT1,7.7275E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_3,OFFICE_PRIVATE_18_REFERENCEPOINT1,6.2954E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_3,OFFICE_PRIVATE_18_REFERENCEPOINT1,5.6477E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_3,OFFICE_PRIVATE_18_REFERENCEPOINT1,7.7997E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_4,OFFICE_PRIVATE_18_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_4,OFFICE_PRIVATE_18_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_4,OFFICE_PRIVATE_18_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_18_DAYLIGHT,OFFICE_PRIVATE_18,OFFICE_PRIVATE_18_WINDOW_4,OFFICE_PRIVATE_18_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_1,OFFICE_PRIVATE_19_REFERENCEPOINT1,1.1095E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_1,OFFICE_PRIVATE_19_REFERENCEPOINT1,1.2350E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_1,OFFICE_PRIVATE_19_REFERENCEPOINT1,7.8952E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_1,OFFICE_PRIVATE_19_REFERENCEPOINT1,4.1356E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_2,OFFICE_PRIVATE_19_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_2,OFFICE_PRIVATE_19_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_2,OFFICE_PRIVATE_19_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_2,OFFICE_PRIVATE_19_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_3,OFFICE_PRIVATE_19_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_3,OFFICE_PRIVATE_19_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_3,OFFICE_PRIVATE_19_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_3,OFFICE_PRIVATE_19_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_4,OFFICE_PRIVATE_19_REFERENCEPOINT1,6.4328E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_4,OFFICE_PRIVATE_19_REFERENCEPOINT1,6.0388E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_4,OFFICE_PRIVATE_19_REFERENCEPOINT1,6.0570E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_19_DAYLIGHT,OFFICE_PRIVATE_19,OFFICE_PRIVATE_19_WINDOW_4,OFFICE_PRIVATE_19_REFERENCEPOINT1,5.1965E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_1,CONFERENCE_20_REFERENCEPOINT1,1.1731E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_1,CONFERENCE_20_REFERENCEPOINT1,1.3058E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_1,CONFERENCE_20_REFERENCEPOINT1,8.3469E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_1,CONFERENCE_20_REFERENCEPOINT1,4.3712E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_2,CONFERENCE_20_REFERENCEPOINT1,5.4748E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_2,CONFERENCE_20_REFERENCEPOINT1,5.1299E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_2,CONFERENCE_20_REFERENCEPOINT1,5.1667E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_2,CONFERENCE_20_REFERENCEPOINT1,4.4651E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_3,CONFERENCE_20_REFERENCEPOINT1,8.4231E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_3,CONFERENCE_20_REFERENCEPOINT1,6.8604E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_3,CONFERENCE_20_REFERENCEPOINT1,6.1545E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_3,CONFERENCE_20_REFERENCEPOINT1,8.4976E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_4,CONFERENCE_20_REFERENCEPOINT1,2.6940E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_4,CONFERENCE_20_REFERENCEPOINT1,2.6327E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_4,CONFERENCE_20_REFERENCEPOINT1,1.9827E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_20_DAYLIGHT,CONFERENCE_20,CONFERENCE_20_WINDOW_4,CONFERENCE_20_REFERENCEPOINT1,1.3964E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_1,BREAK_ROOM_21_REFERENCEPOINT1,1.1129E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_1,BREAK_ROOM_21_REFERENCEPOINT1,1.2388E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_1,BREAK_ROOM_21_REFERENCEPOINT1,7.9180E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_1,BREAK_ROOM_21_REFERENCEPOINT1,4.1450E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_2,BREAK_ROOM_21_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_2,BREAK_ROOM_21_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_2,BREAK_ROOM_21_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_2,BREAK_ROOM_21_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_3,BREAK_ROOM_21_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_3,BREAK_ROOM_21_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_3,BREAK_ROOM_21_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_3,BREAK_ROOM_21_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_4,BREAK_ROOM_21_REFERENCEPOINT1,4.7114E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_4,BREAK_ROOM_21_REFERENCEPOINT1,4.4614E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_4,BREAK_ROOM_21_REFERENCEPOINT1,3.7931E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_21_DAYLIGHT,BREAK_ROOM_21,BREAK_ROOM_21_WINDOW_4,BREAK_ROOM_21_REFERENCEPOINT1,2.8371E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_1,LOBBY_22_REFERENCEPOINT1,1.2726E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_1,LOBBY_22_REFERENCEPOINT1,1.4166E-002
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_1,LOBBY_22_REFERENCEPOINT1,9.0516E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_1,LOBBY_22_REFERENCEPOINT1,4.7340E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_2,LOBBY_22_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_2,LOBBY_22_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_2,LOBBY_22_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_2,LOBBY_22_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_3,LOBBY_22_REFERENCEPOINT1,8.6493E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_3,LOBBY_22_REFERENCEPOINT1,7.0222E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_3,LOBBY_22_REFERENCEPOINT1,6.2080E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_3,LOBBY_22_REFERENCEPOINT1,8.7002E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_4,LOBBY_22_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_4,LOBBY_22_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_4,LOBBY_22_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_22_DAYLIGHT,LOBBY_22,LOBBY_22_WINDOW_4,LOBBY_22_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_1,BREAK_ROOM_22_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_1,BREAK_ROOM_22_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_1,BREAK_ROOM_22_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_1,BREAK_ROOM_22_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_2,BREAK_ROOM_22_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_2,BREAK_ROOM_22_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_2,BREAK_ROOM_22_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_2,BREAK_ROOM_22_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_3,BREAK_ROOM_22_REFERENCEPOINT1,7.5088E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_3,BREAK_ROOM_22_REFERENCEPOINT1,6.1182E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_3,BREAK_ROOM_22_REFERENCEPOINT1,5.4918E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_3,BREAK_ROOM_22_REFERENCEPOINT1,7.5782E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_4,BREAK_ROOM_22_REFERENCEPOINT1,7.3582E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_4,BREAK_ROOM_22_REFERENCEPOINT1,6.9071E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_4,BREAK_ROOM_22_REFERENCEPOINT1,6.9204E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_22_DAYLIGHT,BREAK_ROOM_22,BREAK_ROOM_22_WINDOW_4,BREAK_ROOM_22_REFERENCEPOINT1,5.9308E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_1,OFFICE_PRIVATE_22_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_1,OFFICE_PRIVATE_22_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_1,OFFICE_PRIVATE_22_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_1,OFFICE_PRIVATE_22_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_2,OFFICE_PRIVATE_22_REFERENCEPOINT1,1.7253E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_2,OFFICE_PRIVATE_22_REFERENCEPOINT1,1.7910E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_2,OFFICE_PRIVATE_22_REFERENCEPOINT1,1.2357E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_2,OFFICE_PRIVATE_22_REFERENCEPOINT1,7.8597E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_3,OFFICE_PRIVATE_22_REFERENCEPOINT1,7.9027E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_3,OFFICE_PRIVATE_22_REFERENCEPOINT1,6.4375E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_3,OFFICE_PRIVATE_22_REFERENCEPOINT1,5.7775E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_3,OFFICE_PRIVATE_22_REFERENCEPOINT1,7.9758E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_4,OFFICE_PRIVATE_22_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_4,OFFICE_PRIVATE_22_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_4,OFFICE_PRIVATE_22_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_22_DAYLIGHT,OFFICE_PRIVATE_22,OFFICE_PRIVATE_22_WINDOW_4,OFFICE_PRIVATE_22_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_23_DAYLIGHT,LOBBY_23,LOBBY_23_WINDOW_1,LOBBY_23_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_23_DAYLIGHT,LOBBY_23,LOBBY_23_WINDOW_1,LOBBY_23_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_23_DAYLIGHT,LOBBY_23,LOBBY_23_WINDOW_1,LOBBY_23_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_23_DAYLIGHT,LOBBY_23,LOBBY_23_WINDOW_1,LOBBY_23_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_23_DAYLIGHT,LOBBY_23,LOBBY_23_WINDOW_2,LOBBY_23_REFERENCEPOINT1,3.2726E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_23_DAYLIGHT,LOBBY_23,LOBBY_23_WINDOW_2,LOBBY_23_REFERENCEPOINT1,3.1008E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_23_DAYLIGHT,LOBBY_23,LOBBY_23_WINDOW_2,LOBBY_23_REFERENCEPOINT1,2.9627E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_23_DAYLIGHT,LOBBY_23,LOBBY_23_WINDOW_2,LOBBY_23_REFERENCEPOINT1,2.3800E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_23_DAYLIGHT,LOBBY_23,LOBBY_23_WINDOW_3,LOBBY_23_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_23_DAYLIGHT,LOBBY_23,LOBBY_23_WINDOW_3,LOBBY_23_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_23_DAYLIGHT,LOBBY_23,LOBBY_23_WINDOW_3,LOBBY_23_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_23_DAYLIGHT,LOBBY_23,LOBBY_23_WINDOW_3,LOBBY_23_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_23_DAYLIGHT,LOBBY_23,LOBBY_23_WINDOW_4,LOBBY_23_REFERENCEPOINT1,4.2093E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_23_DAYLIGHT,LOBBY_23,LOBBY_23_WINDOW_4,LOBBY_23_REFERENCEPOINT1,3.9531E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_23_DAYLIGHT,LOBBY_23,LOBBY_23_WINDOW_4,LOBBY_23_REFERENCEPOINT1,3.6348E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_23_DAYLIGHT,LOBBY_23,LOBBY_23_WINDOW_4,LOBBY_23_REFERENCEPOINT1,2.8037E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_1,BREAK_ROOM_23_REFERENCEPOINT1,1.1229E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_1,BREAK_ROOM_23_REFERENCEPOINT1,1.2499E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_1,BREAK_ROOM_23_REFERENCEPOINT1,7.9871E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_1,BREAK_ROOM_23_REFERENCEPOINT1,4.1791E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_2,BREAK_ROOM_23_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_2,BREAK_ROOM_23_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_2,BREAK_ROOM_23_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_2,BREAK_ROOM_23_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_3,BREAK_ROOM_23_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_3,BREAK_ROOM_23_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_3,BREAK_ROOM_23_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_3,BREAK_ROOM_23_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_4,BREAK_ROOM_23_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_4,BREAK_ROOM_23_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_4,BREAK_ROOM_23_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_23_DAYLIGHT,BREAK_ROOM_23,BREAK_ROOM_23_WINDOW_4,BREAK_ROOM_23_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_1,OFFICE_PRIVATE_23_REFERENCEPOINT1,1.1778E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_1,OFFICE_PRIVATE_23_REFERENCEPOINT1,1.3110E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_1,OFFICE_PRIVATE_23_REFERENCEPOINT1,8.3774E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_1,OFFICE_PRIVATE_23_REFERENCEPOINT1,4.3818E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_2,OFFICE_PRIVATE_23_REFERENCEPOINT1,5.4015E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_2,OFFICE_PRIVATE_23_REFERENCEPOINT1,5.0612E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_2,OFFICE_PRIVATE_23_REFERENCEPOINT1,5.0975E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_2,OFFICE_PRIVATE_23_REFERENCEPOINT1,4.4053E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_3,OFFICE_PRIVATE_23_REFERENCEPOINT1,8.4534E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_3,OFFICE_PRIVATE_23_REFERENCEPOINT1,6.8834E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_3,OFFICE_PRIVATE_23_REFERENCEPOINT1,6.1763E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_3,OFFICE_PRIVATE_23_REFERENCEPOINT1,8.5317E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_4,OFFICE_PRIVATE_23_REFERENCEPOINT1,3.2855E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_4,OFFICE_PRIVATE_23_REFERENCEPOINT1,3.1517E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_4,OFFICE_PRIVATE_23_REFERENCEPOINT1,2.7534E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_23_DAYLIGHT,OFFICE_PRIVATE_23,OFFICE_PRIVATE_23_WINDOW_4,OFFICE_PRIVATE_23_REFERENCEPOINT1,2.1482E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_1,OFFICE_PRIVATE_24_REFERENCEPOINT1,9.3936E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_1,OFFICE_PRIVATE_24_REFERENCEPOINT1,1.0456E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_1,OFFICE_PRIVATE_24_REFERENCEPOINT1,6.6842E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_1,OFFICE_PRIVATE_24_REFERENCEPOINT1,3.5011E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_2,OFFICE_PRIVATE_24_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_2,OFFICE_PRIVATE_24_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_2,OFFICE_PRIVATE_24_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_2,OFFICE_PRIVATE_24_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_3,OFFICE_PRIVATE_24_REFERENCEPOINT1,6.7126E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_3,OFFICE_PRIVATE_24_REFERENCEPOINT1,5.4701E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_3,OFFICE_PRIVATE_24_REFERENCEPOINT1,4.9004E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_3,OFFICE_PRIVATE_24_REFERENCEPOINT1,6.7625E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_4,OFFICE_PRIVATE_24_REFERENCEPOINT1,9.0007E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_4,OFFICE_PRIVATE_24_REFERENCEPOINT1,8.4502E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_4,OFFICE_PRIVATE_24_REFERENCEPOINT1,8.4853E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_4,OFFICE_PRIVATE_24_REFERENCEPOINT1,7.3023E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_25_DAYLIGHT,CONFERENCE_25,CONFERENCE_25_WINDOW_1,CONFERENCE_25_REFERENCEPOINT1,1.1290E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_25_DAYLIGHT,CONFERENCE_25,CONFERENCE_25_WINDOW_1,CONFERENCE_25_REFERENCEPOINT1,1.2580E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_25_DAYLIGHT,CONFERENCE_25,CONFERENCE_25_WINDOW_1,CONFERENCE_25_REFERENCEPOINT1,7.9738E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_25_DAYLIGHT,CONFERENCE_25,CONFERENCE_25_WINDOW_1,CONFERENCE_25_REFERENCEPOINT1,4.1055E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_25_DAYLIGHT,CONFERENCE_25,CONFERENCE_25_WINDOW_2,CONFERENCE_25_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_25_DAYLIGHT,CONFERENCE_25,CONFERENCE_25_WINDOW_2,CONFERENCE_25_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_25_DAYLIGHT,CONFERENCE_25,CONFERENCE_25_WINDOW_2,CONFERENCE_25_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_25_DAYLIGHT,CONFERENCE_25,CONFERENCE_25_WINDOW_2,CONFERENCE_25_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_25_DAYLIGHT,CONFERENCE_25,CONFERENCE_25_WINDOW_3,CONFERENCE_25_REFERENCEPOINT1,8.1615E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_25_DAYLIGHT,CONFERENCE_25,CONFERENCE_25_WINDOW_3,CONFERENCE_25_REFERENCEPOINT1,6.6482E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_25_DAYLIGHT,CONFERENCE_25,CONFERENCE_25_WINDOW_3,CONFERENCE_25_REFERENCEPOINT1,5.9665E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_25_DAYLIGHT,CONFERENCE_25,CONFERENCE_25_WINDOW_3,CONFERENCE_25_REFERENCEPOINT1,8.2371E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_25_DAYLIGHT,CONFERENCE_25,CONFERENCE_25_WINDOW_4,CONFERENCE_25_REFERENCEPOINT1,5.7526E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_25_DAYLIGHT,CONFERENCE_25,CONFERENCE_25_WINDOW_4,CONFERENCE_25_REFERENCEPOINT1,5.3838E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_25_DAYLIGHT,CONFERENCE_25,CONFERENCE_25_WINDOW_4,CONFERENCE_25_REFERENCEPOINT1,5.3985E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_25_DAYLIGHT,CONFERENCE_25,CONFERENCE_25_WINDOW_4,CONFERENCE_25_REFERENCEPOINT1,4.5881E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_1,OFFICE_PRIVATE_25_REFERENCEPOINT1,1.1382E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_1,OFFICE_PRIVATE_25_REFERENCEPOINT1,1.2681E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_1,OFFICE_PRIVATE_25_REFERENCEPOINT1,8.0409E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_1,OFFICE_PRIVATE_25_REFERENCEPOINT1,4.1289E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_2,OFFICE_PRIVATE_25_REFERENCEPOINT1,5.2918E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_2,OFFICE_PRIVATE_25_REFERENCEPOINT1,4.9620E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_2,OFFICE_PRIVATE_25_REFERENCEPOINT1,4.7103E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_2,OFFICE_PRIVATE_25_REFERENCEPOINT1,3.7900E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_3,OFFICE_PRIVATE_25_REFERENCEPOINT1,8.1924E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_3,OFFICE_PRIVATE_25_REFERENCEPOINT1,6.6718E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_3,OFFICE_PRIVATE_25_REFERENCEPOINT1,5.9700E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_3,OFFICE_PRIVATE_25_REFERENCEPOINT1,8.2309E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_4,OFFICE_PRIVATE_25_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_4,OFFICE_PRIVATE_25_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_4,OFFICE_PRIVATE_25_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_4,OFFICE_PRIVATE_25_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_1,CONFERENCE_26_REFERENCEPOINT1,1.2188E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_1,CONFERENCE_26_REFERENCEPOINT1,1.3566E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_1,CONFERENCE_26_REFERENCEPOINT1,8.6713E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_1,CONFERENCE_26_REFERENCEPOINT1,4.5402E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_2,CONFERENCE_26_REFERENCEPOINT1,3.5710E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_2,CONFERENCE_26_REFERENCEPOINT1,3.3935E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_2,CONFERENCE_26_REFERENCEPOINT1,2.8559E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_2,CONFERENCE_26_REFERENCEPOINT1,2.2059E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_3,CONFERENCE_26_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_3,CONFERENCE_26_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_3,CONFERENCE_26_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_3,CONFERENCE_26_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_4,CONFERENCE_26_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_4,CONFERENCE_26_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_4,CONFERENCE_26_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_4,CONFERENCE_26_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_1,OFFICE_PRIVATE_27_REFERENCEPOINT1,1.0891E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_1,OFFICE_PRIVATE_27_REFERENCEPOINT1,1.2123E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_1,OFFICE_PRIVATE_27_REFERENCEPOINT1,7.7503E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_1,OFFICE_PRIVATE_27_REFERENCEPOINT1,4.0600E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_2,OFFICE_PRIVATE_27_REFERENCEPOINT1,6.7206E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_2,OFFICE_PRIVATE_27_REFERENCEPOINT1,6.2974E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_2,OFFICE_PRIVATE_27_REFERENCEPOINT1,6.3425E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_2,OFFICE_PRIVATE_27_REFERENCEPOINT1,5.4816E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_3,OFFICE_PRIVATE_27_REFERENCEPOINT1,7.8078E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_3,OFFICE_PRIVATE_27_REFERENCEPOINT1,6.3608E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_3,OFFICE_PRIVATE_27_REFERENCEPOINT1,5.7073E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_3,OFFICE_PRIVATE_27_REFERENCEPOINT1,7.8799E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_4,OFFICE_PRIVATE_27_REFERENCEPOINT1,3.4497E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_4,OFFICE_PRIVATE_27_REFERENCEPOINT1,3.3927E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_4,OFFICE_PRIVATE_27_REFERENCEPOINT1,3.1012E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_4,OFFICE_PRIVATE_27_REFERENCEPOINT1,2.5093E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_1,CONFERENCE_28_REFERENCEPOINT1,1.1755E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_1,CONFERENCE_28_REFERENCEPOINT1,1.3084E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_1,CONFERENCE_28_REFERENCEPOINT1,8.3637E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_1,CONFERENCE_28_REFERENCEPOINT1,4.3799E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_2,CONFERENCE_28_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_2,CONFERENCE_28_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_2,CONFERENCE_28_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_2,CONFERENCE_28_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_3,CONFERENCE_28_REFERENCEPOINT1,8.4266E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_3,CONFERENCE_28_REFERENCEPOINT1,6.8623E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_3,CONFERENCE_28_REFERENCEPOINT1,6.1526E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_3,CONFERENCE_28_REFERENCEPOINT1,8.5002E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_4,CONFERENCE_28_REFERENCEPOINT1,5.4700E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_4,CONFERENCE_28_REFERENCEPOINT1,5.1351E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_4,CONFERENCE_28_REFERENCEPOINT1,5.1565E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_4,CONFERENCE_28_REFERENCEPOINT1,4.4369E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_1,BREAK_ROOM_28_REFERENCEPOINT1,1.1209E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_1,BREAK_ROOM_28_REFERENCEPOINT1,1.2478E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_1,BREAK_ROOM_28_REFERENCEPOINT1,7.9744E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_1,BREAK_ROOM_28_REFERENCEPOINT1,4.1753E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_2,BREAK_ROOM_28_REFERENCEPOINT1,4.0136E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_2,BREAK_ROOM_28_REFERENCEPOINT1,3.8471E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_2,BREAK_ROOM_28_REFERENCEPOINT1,3.5185E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_2,BREAK_ROOM_28_REFERENCEPOINT1,2.8159E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_3,BREAK_ROOM_28_REFERENCEPOINT1,8.0262E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_3,BREAK_ROOM_28_REFERENCEPOINT1,6.5353E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_3,BREAK_ROOM_28_REFERENCEPOINT1,5.8549E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_3,BREAK_ROOM_28_REFERENCEPOINT1,8.0791E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_4,BREAK_ROOM_28_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_4,BREAK_ROOM_28_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_4,BREAK_ROOM_28_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_4,BREAK_ROOM_28_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_1,BREAK_ROOM_30_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_1,BREAK_ROOM_30_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_1,BREAK_ROOM_30_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_1,BREAK_ROOM_30_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_2,BREAK_ROOM_30_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_2,BREAK_ROOM_30_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_2,BREAK_ROOM_30_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_2,BREAK_ROOM_30_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_3,BREAK_ROOM_30_REFERENCEPOINT1,7.2188E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_3,BREAK_ROOM_30_REFERENCEPOINT1,5.8825E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_3,BREAK_ROOM_30_REFERENCEPOINT1,5.2806E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_3,BREAK_ROOM_30_REFERENCEPOINT1,7.2854E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_4,BREAK_ROOM_30_REFERENCEPOINT1,7.8692E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_4,BREAK_ROOM_30_REFERENCEPOINT1,7.3820E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_4,BREAK_ROOM_30_REFERENCEPOINT1,7.4014E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_4,BREAK_ROOM_30_REFERENCEPOINT1,6.3309E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_1,OFFICE_PRIVATE_30_REFERENCEPOINT1,1.0493E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_1,OFFICE_PRIVATE_30_REFERENCEPOINT1,1.1684E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_1,OFFICE_PRIVATE_30_REFERENCEPOINT1,7.4471E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_1,OFFICE_PRIVATE_30_REFERENCEPOINT1,3.8669E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_2,OFFICE_PRIVATE_30_REFERENCEPOINT1,3.5972E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_2,OFFICE_PRIVATE_30_REFERENCEPOINT1,3.4736E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_2,OFFICE_PRIVATE_30_REFERENCEPOINT1,2.6399E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_2,OFFICE_PRIVATE_30_REFERENCEPOINT1,2.0156E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_3,OFFICE_PRIVATE_30_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_3,OFFICE_PRIVATE_30_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_3,OFFICE_PRIVATE_30_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_3,OFFICE_PRIVATE_30_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_4,OFFICE_PRIVATE_30_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_4,OFFICE_PRIVATE_30_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_4,OFFICE_PRIVATE_30_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_4,OFFICE_PRIVATE_30_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_1,CONFERENCE_31_REFERENCEPOINT1,1.1221E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_1,CONFERENCE_31_REFERENCEPOINT1,1.2490E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_1,CONFERENCE_31_REFERENCEPOINT1,7.9846E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_1,CONFERENCE_31_REFERENCEPOINT1,4.1822E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_2,CONFERENCE_31_REFERENCEPOINT1,6.1333E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_2,CONFERENCE_31_REFERENCEPOINT1,5.7402E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_2,CONFERENCE_31_REFERENCEPOINT1,5.7685E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_2,CONFERENCE_31_REFERENCEPOINT1,4.9503E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_3,CONFERENCE_31_REFERENCEPOINT1,7.9732E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_3,CONFERENCE_31_REFERENCEPOINT1,6.4901E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_3,CONFERENCE_31_REFERENCEPOINT1,5.7697E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_3,CONFERENCE_31_REFERENCEPOINT1,7.9228E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_4,CONFERENCE_31_REFERENCEPOINT1,1.8660E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_4,CONFERENCE_31_REFERENCEPOINT1,1.9013E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_4,CONFERENCE_31_REFERENCEPOINT1,1.7036E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_4,CONFERENCE_31_REFERENCEPOINT1,1.4447E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_1,OFFICE_PRIVATE_31_REFERENCEPOINT1,1.1322E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_1,OFFICE_PRIVATE_31_REFERENCEPOINT1,1.2602E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_1,OFFICE_PRIVATE_31_REFERENCEPOINT1,8.0563E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_1,OFFICE_PRIVATE_31_REFERENCEPOINT1,4.2196E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_2,OFFICE_PRIVATE_31_REFERENCEPOINT1,1.5088E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_2,OFFICE_PRIVATE_31_REFERENCEPOINT1,1.5275E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_2,OFFICE_PRIVATE_31_REFERENCEPOINT1,1.2796E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_2,OFFICE_PRIVATE_31_REFERENCEPOINT1,1.1102E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_3,OFFICE_PRIVATE_31_REFERENCEPOINT1,8.1141E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_3,OFFICE_PRIVATE_31_REFERENCEPOINT1,6.6079E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_3,OFFICE_PRIVATE_31_REFERENCEPOINT1,5.9252E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_3,OFFICE_PRIVATE_31_REFERENCEPOINT1,8.1828E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_4,OFFICE_PRIVATE_31_REFERENCEPOINT1,5.4183E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_4,OFFICE_PRIVATE_31_REFERENCEPOINT1,5.0855E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_4,OFFICE_PRIVATE_31_REFERENCEPOINT1,4.8436E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_4,OFFICE_PRIVATE_31_REFERENCEPOINT1,3.8414E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_1,OFFICE_PRIVATE_33_REFERENCEPOINT1,1.1049E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_1,OFFICE_PRIVATE_33_REFERENCEPOINT1,1.2299E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_1,OFFICE_PRIVATE_33_REFERENCEPOINT1,7.8581E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_1,OFFICE_PRIVATE_33_REFERENCEPOINT1,4.1091E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_2,OFFICE_PRIVATE_33_REFERENCEPOINT1,6.4718E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_2,OFFICE_PRIVATE_33_REFERENCEPOINT1,6.0644E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_2,OFFICE_PRIVATE_33_REFERENCEPOINT1,6.1033E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_2,OFFICE_PRIVATE_33_REFERENCEPOINT1,5.2654E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_3,OFFICE_PRIVATE_33_REFERENCEPOINT1,7.9334E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_3,OFFICE_PRIVATE_33_REFERENCEPOINT1,6.4630E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_3,OFFICE_PRIVATE_33_REFERENCEPOINT1,5.8007E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_3,OFFICE_PRIVATE_33_REFERENCEPOINT1,8.0068E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_4,OFFICE_PRIVATE_33_REFERENCEPOINT1,4.2880E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_4,OFFICE_PRIVATE_33_REFERENCEPOINT1,4.1646E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_4,OFFICE_PRIVATE_33_REFERENCEPOINT1,3.6361E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_4,OFFICE_PRIVATE_33_REFERENCEPOINT1,2.9056E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_1,BREAK_ROOM_34_REFERENCEPOINT1,1.1215E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_1,BREAK_ROOM_34_REFERENCEPOINT1,1.2486E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_1,BREAK_ROOM_34_REFERENCEPOINT1,7.9693E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_1,BREAK_ROOM_34_REFERENCEPOINT1,4.1554E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_2,BREAK_ROOM_34_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_2,BREAK_ROOM_34_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_2,BREAK_ROOM_34_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_2,BREAK_ROOM_34_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_3,BREAK_ROOM_34_REFERENCEPOINT1,7.6199E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_3,BREAK_ROOM_34_REFERENCEPOINT1,6.1911E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_3,BREAK_ROOM_34_REFERENCEPOINT1,5.4656E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_3,BREAK_ROOM_34_REFERENCEPOINT1,7.6330E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_4,BREAK_ROOM_34_REFERENCEPOINT1,4.9051E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_4,BREAK_ROOM_34_REFERENCEPOINT1,4.5936E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_4,BREAK_ROOM_34_REFERENCEPOINT1,4.1465E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_4,BREAK_ROOM_34_REFERENCEPOINT1,3.2123E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_1,OFFICE_PRIVATE_34_REFERENCEPOINT1,1.1004E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_1,OFFICE_PRIVATE_34_REFERENCEPOINT1,1.2312E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_1,OFFICE_PRIVATE_34_REFERENCEPOINT1,7.6442E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_1,OFFICE_PRIVATE_34_REFERENCEPOINT1,3.8375E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_2,OFFICE_PRIVATE_34_REFERENCEPOINT1,4.8905E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_2,OFFICE_PRIVATE_34_REFERENCEPOINT1,4.5936E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_2,OFFICE_PRIVATE_34_REFERENCEPOINT1,4.1895E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_2,OFFICE_PRIVATE_34_REFERENCEPOINT1,3.3703E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_3,OFFICE_PRIVATE_34_REFERENCEPOINT1,8.1546E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_3,OFFICE_PRIVATE_34_REFERENCEPOINT1,6.6426E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_3,OFFICE_PRIVATE_34_REFERENCEPOINT1,5.9615E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_3,OFFICE_PRIVATE_34_REFERENCEPOINT1,8.2300E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_4,OFFICE_PRIVATE_34_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_4,OFFICE_PRIVATE_34_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_4,OFFICE_PRIVATE_34_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_4,OFFICE_PRIVATE_34_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_1,LOBBY_35_REFERENCEPOINT1,1.2991E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_1,LOBBY_35_REFERENCEPOINT1,1.4461E-002
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_1,LOBBY_35_REFERENCEPOINT1,9.2385E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_1,LOBBY_35_REFERENCEPOINT1,4.8298E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_2,LOBBY_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_2,LOBBY_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_2,LOBBY_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_2,LOBBY_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_3,LOBBY_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_3,LOBBY_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_3,LOBBY_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_3,LOBBY_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_4,LOBBY_35_REFERENCEPOINT1,3.6353E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_4,LOBBY_35_REFERENCEPOINT1,3.4127E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_4,LOBBY_35_REFERENCEPOINT1,3.4266E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_4,LOBBY_35_REFERENCEPOINT1,2.9477E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_1,BREAK_ROOM_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_1,BREAK_ROOM_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_1,BREAK_ROOM_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_1,BREAK_ROOM_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_2,BREAK_ROOM_35_REFERENCEPOINT1,4.7195E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_2,BREAK_ROOM_35_REFERENCEPOINT1,4.5518E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_2,BREAK_ROOM_35_REFERENCEPOINT1,4.1881E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_2,BREAK_ROOM_35_REFERENCEPOINT1,3.5058E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_3,BREAK_ROOM_35_REFERENCEPOINT1,7.8666E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_3,BREAK_ROOM_35_REFERENCEPOINT1,6.4063E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_3,BREAK_ROOM_35_REFERENCEPOINT1,5.7441E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_3,BREAK_ROOM_35_REFERENCEPOINT1,7.9357E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_4,BREAK_ROOM_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_4,BREAK_ROOM_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_4,BREAK_ROOM_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_4,BREAK_ROOM_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_1,CONFERENCE_36_REFERENCEPOINT1,1.1473E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_1,CONFERENCE_36_REFERENCEPOINT1,1.2779E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_1,CONFERENCE_36_REFERENCEPOINT1,8.1222E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_1,CONFERENCE_36_REFERENCEPOINT1,4.1979E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_2,CONFERENCE_36_REFERENCEPOINT1,4.1270E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_2,CONFERENCE_36_REFERENCEPOINT1,3.9561E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_2,CONFERENCE_36_REFERENCEPOINT1,3.6883E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_2,CONFERENCE_36_REFERENCEPOINT1,3.0485E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_3,CONFERENCE_36_REFERENCEPOINT1,8.2635E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_3,CONFERENCE_36_REFERENCEPOINT1,6.7303E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_3,CONFERENCE_36_REFERENCEPOINT1,6.0371E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_3,CONFERENCE_36_REFERENCEPOINT1,8.3403E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_4,CONFERENCE_36_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_4,CONFERENCE_36_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_4,CONFERENCE_36_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_4,CONFERENCE_36_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_1,BREAK_ROOM_36_REFERENCEPOINT1,9.7965E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_1,BREAK_ROOM_36_REFERENCEPOINT1,1.0949E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_1,BREAK_ROOM_36_REFERENCEPOINT1,6.7688E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_1,BREAK_ROOM_36_REFERENCEPOINT1,3.3350E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_2,BREAK_ROOM_36_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_2,BREAK_ROOM_36_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_2,BREAK_ROOM_36_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_2,BREAK_ROOM_36_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_3,BREAK_ROOM_36_REFERENCEPOINT1,7.2418E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_3,BREAK_ROOM_36_REFERENCEPOINT1,5.9012E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_3,BREAK_ROOM_36_REFERENCEPOINT1,5.2973E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_3,BREAK_ROOM_36_REFERENCEPOINT1,7.3086E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_4,BREAK_ROOM_36_REFERENCEPOINT1,6.0483E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_4,BREAK_ROOM_36_REFERENCEPOINT1,5.5640E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_4,BREAK_ROOM_36_REFERENCEPOINT1,5.2033E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_4,BREAK_ROOM_36_REFERENCEPOINT1,4.1243E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_1,OFFICE_PRIVATE_36_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_1,OFFICE_PRIVATE_36_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_1,OFFICE_PRIVATE_36_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_1,OFFICE_PRIVATE_36_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_2,OFFICE_PRIVATE_36_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_2,OFFICE_PRIVATE_36_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_2,OFFICE_PRIVATE_36_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_2,OFFICE_PRIVATE_36_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_3,OFFICE_PRIVATE_36_REFERENCEPOINT1,6.4675E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_3,OFFICE_PRIVATE_36_REFERENCEPOINT1,5.2706E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_3,OFFICE_PRIVATE_36_REFERENCEPOINT1,4.7314E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_3,OFFICE_PRIVATE_36_REFERENCEPOINT1,6.5272E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_4,OFFICE_PRIVATE_36_REFERENCEPOINT1,5.7687E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_4,OFFICE_PRIVATE_36_REFERENCEPOINT1,5.5554E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_4,OFFICE_PRIVATE_36_REFERENCEPOINT1,5.0658E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_4,OFFICE_PRIVATE_36_REFERENCEPOINT1,4.0526E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_1,CONFERENCE_37_REFERENCEPOINT1,1.1894E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_1,CONFERENCE_37_REFERENCEPOINT1,1.3239E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_1,CONFERENCE_37_REFERENCEPOINT1,8.4624E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_1,CONFERENCE_37_REFERENCEPOINT1,4.4313E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_2,CONFERENCE_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_2,CONFERENCE_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_2,CONFERENCE_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_2,CONFERENCE_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_3,CONFERENCE_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_3,CONFERENCE_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_3,CONFERENCE_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_3,CONFERENCE_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_4,CONFERENCE_37_REFERENCEPOINT1,5.2636E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_4,CONFERENCE_37_REFERENCEPOINT1,4.9414E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_4,CONFERENCE_37_REFERENCEPOINT1,4.9619E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_4,CONFERENCE_37_REFERENCEPOINT1,4.2694E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_1,BREAK_ROOM_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_1,BREAK_ROOM_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_1,BREAK_ROOM_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_1,BREAK_ROOM_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_2,BREAK_ROOM_37_REFERENCEPOINT1,3.0786E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_2,BREAK_ROOM_37_REFERENCEPOINT1,2.8849E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_2,BREAK_ROOM_37_REFERENCEPOINT1,2.3992E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_2,BREAK_ROOM_37_REFERENCEPOINT1,1.9072E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_3,BREAK_ROOM_37_REFERENCEPOINT1,8.5879E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_3,BREAK_ROOM_37_REFERENCEPOINT1,6.9938E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_3,BREAK_ROOM_37_REFERENCEPOINT1,6.2720E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_3,BREAK_ROOM_37_REFERENCEPOINT1,8.6602E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_4,BREAK_ROOM_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_4,BREAK_ROOM_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_4,BREAK_ROOM_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_4,BREAK_ROOM_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_1,LOBBY_38_REFERENCEPOINT1,1.2394E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_1,LOBBY_38_REFERENCEPOINT1,1.3797E-002
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_1,LOBBY_38_REFERENCEPOINT1,8.8137E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_1,LOBBY_38_REFERENCEPOINT1,4.6081E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_2,LOBBY_38_REFERENCEPOINT1,2.7676E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_2,LOBBY_38_REFERENCEPOINT1,2.6782E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_2,LOBBY_38_REFERENCEPOINT1,2.4029E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_2,LOBBY_38_REFERENCEPOINT1,1.8089E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_3,LOBBY_38_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_3,LOBBY_38_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_3,LOBBY_38_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_3,LOBBY_38_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_4,LOBBY_38_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_4,LOBBY_38_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_4,LOBBY_38_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_4,LOBBY_38_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_1,OFFICE_PRIVATE_38_REFERENCEPOINT1,1.0299E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_1,OFFICE_PRIVATE_38_REFERENCEPOINT1,1.1466E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_1,OFFICE_PRIVATE_38_REFERENCEPOINT1,7.3177E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_1,OFFICE_PRIVATE_38_REFERENCEPOINT1,3.8137E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_2,OFFICE_PRIVATE_38_REFERENCEPOINT1,7.5703E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_2,OFFICE_PRIVATE_38_REFERENCEPOINT1,7.0936E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_2,OFFICE_PRIVATE_38_REFERENCEPOINT1,7.1412E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_2,OFFICE_PRIVATE_38_REFERENCEPOINT1,6.1651E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_3,OFFICE_PRIVATE_38_REFERENCEPOINT1,7.3957E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_3,OFFICE_PRIVATE_38_REFERENCEPOINT1,6.0262E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_3,OFFICE_PRIVATE_38_REFERENCEPOINT1,5.4087E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_3,OFFICE_PRIVATE_38_REFERENCEPOINT1,7.4626E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_4,OFFICE_PRIVATE_38_REFERENCEPOINT1,4.1459E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_4,OFFICE_PRIVATE_38_REFERENCEPOINT1,4.0389E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_4,OFFICE_PRIVATE_38_REFERENCEPOINT1,3.3638E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_4,OFFICE_PRIVATE_38_REFERENCEPOINT1,2.7113E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_1,CONFERENCE_39_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_1,CONFERENCE_39_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_1,CONFERENCE_39_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_1,CONFERENCE_39_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_2,CONFERENCE_39_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_2,CONFERENCE_39_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_2,CONFERENCE_39_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_2,CONFERENCE_39_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_3,CONFERENCE_39_REFERENCEPOINT1,8.5703E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_3,CONFERENCE_39_REFERENCEPOINT1,6.9799E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_3,CONFERENCE_39_REFERENCEPOINT1,6.2635E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_3,CONFERENCE_39_REFERENCEPOINT1,8.6496E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_4,CONFERENCE_39_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_4,CONFERENCE_39_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_4,CONFERENCE_39_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_4,CONFERENCE_39_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_1,BREAK_ROOM_39_REFERENCEPOINT1,1.1789E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_1,BREAK_ROOM_39_REFERENCEPOINT1,1.3122E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_1,BREAK_ROOM_39_REFERENCEPOINT1,8.3881E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_1,BREAK_ROOM_39_REFERENCEPOINT1,4.3926E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_2,BREAK_ROOM_39_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_2,BREAK_ROOM_39_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_2,BREAK_ROOM_39_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_2,BREAK_ROOM_39_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_3,BREAK_ROOM_39_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_3,BREAK_ROOM_39_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_3,BREAK_ROOM_39_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_3,BREAK_ROOM_39_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_4,BREAK_ROOM_39_REFERENCEPOINT1,5.3993E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_4,BREAK_ROOM_39_REFERENCEPOINT1,5.0695E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_4,BREAK_ROOM_39_REFERENCEPOINT1,5.0802E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_4,BREAK_ROOM_39_REFERENCEPOINT1,4.3457E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_1,BREAK_ROOM_40_REFERENCEPOINT1,1.0664E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_1,BREAK_ROOM_40_REFERENCEPOINT1,1.1893E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_1,BREAK_ROOM_40_REFERENCEPOINT1,7.4855E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_1,BREAK_ROOM_40_REFERENCEPOINT1,3.8032E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_2,BREAK_ROOM_40_REFERENCEPOINT1,2.6195E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_2,BREAK_ROOM_40_REFERENCEPOINT1,2.4592E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_2,BREAK_ROOM_40_REFERENCEPOINT1,1.7920E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_2,BREAK_ROOM_40_REFERENCEPOINT1,1.3332E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_3,BREAK_ROOM_40_REFERENCEPOINT1,7.7533E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_3,BREAK_ROOM_40_REFERENCEPOINT1,6.3167E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_3,BREAK_ROOM_40_REFERENCEPOINT1,5.6697E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_3,BREAK_ROOM_40_REFERENCEPOINT1,7.8250E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_4,BREAK_ROOM_40_REFERENCEPOINT1,4.3911E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_4,BREAK_ROOM_40_REFERENCEPOINT1,4.1296E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_4,BREAK_ROOM_40_REFERENCEPOINT1,3.2969E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_4,BREAK_ROOM_40_REFERENCEPOINT1,2.4437E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_1,OFFICE_PRIVATE_40_REFERENCEPOINT1,1.0696E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_1,OFFICE_PRIVATE_40_REFERENCEPOINT1,1.1905E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_1,OFFICE_PRIVATE_40_REFERENCEPOINT1,7.6114E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_1,OFFICE_PRIVATE_40_REFERENCEPOINT1,3.9876E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_2,OFFICE_PRIVATE_40_REFERENCEPOINT1,6.9902E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_2,OFFICE_PRIVATE_40_REFERENCEPOINT1,6.5512E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_2,OFFICE_PRIVATE_40_REFERENCEPOINT1,6.5847E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_2,OFFICE_PRIVATE_40_REFERENCEPOINT1,5.6584E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_3,OFFICE_PRIVATE_40_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_3,OFFICE_PRIVATE_40_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_3,OFFICE_PRIVATE_40_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_3,OFFICE_PRIVATE_40_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_4,OFFICE_PRIVATE_40_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_4,OFFICE_PRIVATE_40_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_4,OFFICE_PRIVATE_40_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_4,OFFICE_PRIVATE_40_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_1,LOBBY_41_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_1,LOBBY_41_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_1,LOBBY_41_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_1,LOBBY_41_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_2,LOBBY_41_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_2,LOBBY_41_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_2,LOBBY_41_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_2,LOBBY_41_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_3,LOBBY_41_REFERENCEPOINT1,9.2634E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_3,LOBBY_41_REFERENCEPOINT1,7.5420E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_3,LOBBY_41_REFERENCEPOINT1,6.7666E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_3,LOBBY_41_REFERENCEPOINT1,9.3493E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_4,LOBBY_41_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_4,LOBBY_41_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_4,LOBBY_41_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_4,LOBBY_41_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_1,BREAK_ROOM_41_REFERENCEPOINT1,1.1686E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_1,BREAK_ROOM_41_REFERENCEPOINT1,1.3008E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_1,BREAK_ROOM_41_REFERENCEPOINT1,8.3151E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_1,BREAK_ROOM_41_REFERENCEPOINT1,4.3546E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_2,BREAK_ROOM_41_REFERENCEPOINT1,3.3752E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_2,BREAK_ROOM_41_REFERENCEPOINT1,3.2577E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_2,BREAK_ROOM_41_REFERENCEPOINT1,2.7489E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_2,BREAK_ROOM_41_REFERENCEPOINT1,1.9246E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_3,BREAK_ROOM_41_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_3,BREAK_ROOM_41_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_3,BREAK_ROOM_41_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_3,BREAK_ROOM_41_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_4,BREAK_ROOM_41_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_4,BREAK_ROOM_41_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_4,BREAK_ROOM_41_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_4,BREAK_ROOM_41_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_1,LOBBY_42_REFERENCEPOINT1,1.2366E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_1,LOBBY_42_REFERENCEPOINT1,1.3765E-002
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_1,LOBBY_42_REFERENCEPOINT1,8.7949E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_1,LOBBY_42_REFERENCEPOINT1,4.5991E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_2,LOBBY_42_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_2,LOBBY_42_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_2,LOBBY_42_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_2,LOBBY_42_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_3,LOBBY_42_REFERENCEPOINT1,8.8420E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_3,LOBBY_42_REFERENCEPOINT1,7.1960E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_3,LOBBY_42_REFERENCEPOINT1,6.4333E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_3,LOBBY_42_REFERENCEPOINT1,8.8778E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_4,LOBBY_42_REFERENCEPOINT1,3.9810E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_4,LOBBY_42_REFERENCEPOINT1,3.7315E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_4,LOBBY_42_REFERENCEPOINT1,3.4986E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_4,LOBBY_42_REFERENCEPOINT1,2.7496E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_42_DAYLIGHT,OFFICE_PRIVATE_42,OFFICE_PRIVATE_42_WINDOW_1,OFFICE_PRIVATE_42_REFERENCEPOINT1,1.1544E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_42_DAYLIGHT,OFFICE_PRIVATE_42,OFFICE_PRIVATE_42_WINDOW_1,OFFICE_PRIVATE_42_REFERENCEPOINT1,1.2850E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_42_DAYLIGHT,OFFICE_PRIVATE_42,OFFICE_PRIVATE_42_WINDOW_1,OFFICE_PRIVATE_42_REFERENCEPOINT1,8.2092E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_42_DAYLIGHT,OFFICE_PRIVATE_42,OFFICE_PRIVATE_42_WINDOW_1,OFFICE_PRIVATE_42_REFERENCEPOINT1,4.2919E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_42_DAYLIGHT,OFFICE_PRIVATE_42,OFFICE_PRIVATE_42_WINDOW_2,OFFICE_PRIVATE_42_REFERENCEPOINT1,5.7451E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_42_DAYLIGHT,OFFICE_PRIVATE_42,OFFICE_PRIVATE_42_WINDOW_2,OFFICE_PRIVATE_42_REFERENCEPOINT1,5.3832E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_42_DAYLIGHT,OFFICE_PRIVATE_42,OFFICE_PRIVATE_42_WINDOW_2,OFFICE_PRIVATE_42_REFERENCEPOINT1,5.4218E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_42_DAYLIGHT,OFFICE_PRIVATE_42,OFFICE_PRIVATE_42_WINDOW_2,OFFICE_PRIVATE_42_REFERENCEPOINT1,4.6856E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_42_DAYLIGHT,OFFICE_PRIVATE_42,OFFICE_PRIVATE_42_WINDOW_3,OFFICE_PRIVATE_42_REFERENCEPOINT1,8.2893E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_42_DAYLIGHT,OFFICE_PRIVATE_42,OFFICE_PRIVATE_42_WINDOW_3,OFFICE_PRIVATE_42_REFERENCEPOINT1,6.7516E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_42_DAYLIGHT,OFFICE_PRIVATE_42,OFFICE_PRIVATE_42_WINDOW_3,OFFICE_PRIVATE_42_REFERENCEPOINT1,6.0562E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_42_DAYLIGHT,OFFICE_PRIVATE_42,OFFICE_PRIVATE_42_WINDOW_3,OFFICE_PRIVATE_42_REFERENCEPOINT1,8.3601E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_42_DAYLIGHT,OFFICE_PRIVATE_42,OFFICE_PRIVATE_42_WINDOW_4,OFFICE_PRIVATE_42_REFERENCEPOINT1,1.5606E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_42_DAYLIGHT,OFFICE_PRIVATE_42,OFFICE_PRIVATE_42_WINDOW_4,OFFICE_PRIVATE_42_REFERENCEPOINT1,1.5653E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_42_DAYLIGHT,OFFICE_PRIVATE_42,OFFICE_PRIVATE_42_WINDOW_4,OFFICE_PRIVATE_42_REFERENCEPOINT1,1.0635E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_42_DAYLIGHT,OFFICE_PRIVATE_42,OFFICE_PRIVATE_42_WINDOW_4,OFFICE_PRIVATE_42_REFERENCEPOINT1,7.8373E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_43_DAYLIGHT,LOBBY_43,LOBBY_43_WINDOW_1,LOBBY_43_REFERENCEPOINT1,1.2540E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_43_DAYLIGHT,LOBBY_43,LOBBY_43_WINDOW_1,LOBBY_43_REFERENCEPOINT1,1.3971E-002
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_43_DAYLIGHT,LOBBY_43,LOBBY_43_WINDOW_1,LOBBY_43_REFERENCEPOINT1,8.8654E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_43_DAYLIGHT,LOBBY_43,LOBBY_43_WINDOW_1,LOBBY_43_REFERENCEPOINT1,4.5570E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_43_DAYLIGHT,LOBBY_43,LOBBY_43_WINDOW_2,LOBBY_43_REFERENCEPOINT1,8.1212E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_43_DAYLIGHT,LOBBY_43,LOBBY_43_WINDOW_2,LOBBY_43_REFERENCEPOINT1,8.5567E-004
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_43_DAYLIGHT,LOBBY_43,LOBBY_43_WINDOW_2,LOBBY_43_REFERENCEPOINT1,6.7536E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_43_DAYLIGHT,LOBBY_43,LOBBY_43_WINDOW_2,LOBBY_43_REFERENCEPOINT1,5.4966E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_43_DAYLIGHT,LOBBY_43,LOBBY_43_WINDOW_3,LOBBY_43_REFERENCEPOINT1,9.0507E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_43_DAYLIGHT,LOBBY_43,LOBBY_43_WINDOW_3,LOBBY_43_REFERENCEPOINT1,7.3686E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_43_DAYLIGHT,LOBBY_43,LOBBY_43_WINDOW_3,LOBBY_43_REFERENCEPOINT1,6.6006E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_43_DAYLIGHT,LOBBY_43,LOBBY_43_WINDOW_3,LOBBY_43_REFERENCEPOINT1,9.1119E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_43_DAYLIGHT,LOBBY_43,LOBBY_43_WINDOW_4,LOBBY_43_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_43_DAYLIGHT,LOBBY_43,LOBBY_43_WINDOW_4,LOBBY_43_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_43_DAYLIGHT,LOBBY_43,LOBBY_43_WINDOW_4,LOBBY_43_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_43_DAYLIGHT,LOBBY_43,LOBBY_43_WINDOW_4,LOBBY_43_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_1,OFFICE_PRIVATE_43_REFERENCEPOINT1,1.0350E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_1,OFFICE_PRIVATE_43_REFERENCEPOINT1,1.1523E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_1,OFFICE_PRIVATE_43_REFERENCEPOINT1,7.3554E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_1,OFFICE_PRIVATE_43_REFERENCEPOINT1,3.8366E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_2,OFFICE_PRIVATE_43_REFERENCEPOINT1,7.1397E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_2,OFFICE_PRIVATE_43_REFERENCEPOINT1,6.6687E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_2,OFFICE_PRIVATE_43_REFERENCEPOINT1,6.7079E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_2,OFFICE_PRIVATE_43_REFERENCEPOINT1,5.7277E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_3,OFFICE_PRIVATE_43_REFERENCEPOINT1,7.4328E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_3,OFFICE_PRIVATE_43_REFERENCEPOINT1,6.0564E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_3,OFFICE_PRIVATE_43_REFERENCEPOINT1,5.4364E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_3,OFFICE_PRIVATE_43_REFERENCEPOINT1,7.5014E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_4,OFFICE_PRIVATE_43_REFERENCEPOINT1,1.0953E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_4,OFFICE_PRIVATE_43_REFERENCEPOINT1,1.0843E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_4,OFFICE_PRIVATE_43_REFERENCEPOINT1,9.4602E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_4,OFFICE_PRIVATE_43_REFERENCEPOINT1,9.6016E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_1,BREAK_ROOM_44_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_1,BREAK_ROOM_44_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_1,BREAK_ROOM_44_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_1,BREAK_ROOM_44_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_2,BREAK_ROOM_44_REFERENCEPOINT1,4.4757E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_2,BREAK_ROOM_44_REFERENCEPOINT1,4.1909E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_2,BREAK_ROOM_44_REFERENCEPOINT1,3.7477E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_2,BREAK_ROOM_44_REFERENCEPOINT1,2.9620E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_3,BREAK_ROOM_44_REFERENCEPOINT1,8.2667E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_3,BREAK_ROOM_44_REFERENCEPOINT1,6.7335E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_3,BREAK_ROOM_44_REFERENCEPOINT1,6.0430E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_3,BREAK_ROOM_44_REFERENCEPOINT1,8.3432E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_4,BREAK_ROOM_44_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_4,BREAK_ROOM_44_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_4,BREAK_ROOM_44_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_4,BREAK_ROOM_44_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_1,OFFICE_PRIVATE_44_REFERENCEPOINT1,1.1391E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_1,OFFICE_PRIVATE_44_REFERENCEPOINT1,1.2679E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_1,OFFICE_PRIVATE_44_REFERENCEPOINT1,8.1050E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_1,OFFICE_PRIVATE_44_REFERENCEPOINT1,4.2450E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_2,OFFICE_PRIVATE_44_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_2,OFFICE_PRIVATE_44_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_2,OFFICE_PRIVATE_44_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_2,OFFICE_PRIVATE_44_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_3,OFFICE_PRIVATE_44_REFERENCEPOINT1,8.0654E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_3,OFFICE_PRIVATE_44_REFERENCEPOINT1,6.5643E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_3,OFFICE_PRIVATE_44_REFERENCEPOINT1,5.8232E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_3,OFFICE_PRIVATE_44_REFERENCEPOINT1,8.0095E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_4,OFFICE_PRIVATE_44_REFERENCEPOINT1,6.0126E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_4,OFFICE_PRIVATE_44_REFERENCEPOINT1,5.6445E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_4,OFFICE_PRIVATE_44_REFERENCEPOINT1,5.6680E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_4,OFFICE_PRIVATE_44_REFERENCEPOINT1,4.8771E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_45_DAYLIGHT,CONFERENCE_45,CONFERENCE_45_WINDOW_1,CONFERENCE_45_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_45_DAYLIGHT,CONFERENCE_45,CONFERENCE_45_WINDOW_1,CONFERENCE_45_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_45_DAYLIGHT,CONFERENCE_45,CONFERENCE_45_WINDOW_1,CONFERENCE_45_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_45_DAYLIGHT,CONFERENCE_45,CONFERENCE_45_WINDOW_1,CONFERENCE_45_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_45_DAYLIGHT,CONFERENCE_45,CONFERENCE_45_WINDOW_2,CONFERENCE_45_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_45_DAYLIGHT,CONFERENCE_45,CONFERENCE_45_WINDOW_2,CONFERENCE_45_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_45_DAYLIGHT,CONFERENCE_45,CONFERENCE_45_WINDOW_2,CONFERENCE_45_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_45_DAYLIGHT,CONFERENCE_45,CONFERENCE_45_WINDOW_2,CONFERENCE_45_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_45_DAYLIGHT,CONFERENCE_45,CONFERENCE_45_WINDOW_3,CONFERENCE_45_REFERENCEPOINT1,7.6955E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_45_DAYLIGHT,CONFERENCE_45,CONFERENCE_45_WINDOW_3,CONFERENCE_45_REFERENCEPOINT1,6.2698E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_45_DAYLIGHT,CONFERENCE_45,CONFERENCE_45_WINDOW_3,CONFERENCE_45_REFERENCEPOINT1,5.6276E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_45_DAYLIGHT,CONFERENCE_45,CONFERENCE_45_WINDOW_3,CONFERENCE_45_REFERENCEPOINT1,7.7667E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_45_DAYLIGHT,CONFERENCE_45,CONFERENCE_45_WINDOW_4,CONFERENCE_45_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_45_DAYLIGHT,CONFERENCE_45,CONFERENCE_45_WINDOW_4,CONFERENCE_45_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_45_DAYLIGHT,CONFERENCE_45,CONFERENCE_45_WINDOW_4,CONFERENCE_45_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_45_DAYLIGHT,CONFERENCE_45,CONFERENCE_45_WINDOW_4,CONFERENCE_45_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_1,OFFICE_PRIVATE_45_REFERENCEPOINT1,1.0449E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_1,OFFICE_PRIVATE_45_REFERENCEPOINT1,1.1632E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_1,OFFICE_PRIVATE_45_REFERENCEPOINT1,7.4299E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_1,OFFICE_PRIVATE_45_REFERENCEPOINT1,3.8842E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_2,OFFICE_PRIVATE_45_REFERENCEPOINT1,4.3222E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_2,OFFICE_PRIVATE_45_REFERENCEPOINT1,4.1460E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_2,OFFICE_PRIVATE_45_REFERENCEPOINT1,3.2891E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_2,OFFICE_PRIVATE_45_REFERENCEPOINT1,2.5543E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_3,OFFICE_PRIVATE_45_REFERENCEPOINT1,7.4921E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_3,OFFICE_PRIVATE_45_REFERENCEPOINT1,6.1030E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_3,OFFICE_PRIVATE_45_REFERENCEPOINT1,5.4765E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_3,OFFICE_PRIVATE_45_REFERENCEPOINT1,7.5604E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_4,OFFICE_PRIVATE_45_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_4,OFFICE_PRIVATE_45_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_4,OFFICE_PRIVATE_45_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_4,OFFICE_PRIVATE_45_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_46_DAYLIGHT,LOBBY_46,LOBBY_46_WINDOW_1,LOBBY_46_REFERENCEPOINT1,1.2416E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_46_DAYLIGHT,LOBBY_46,LOBBY_46_WINDOW_1,LOBBY_46_REFERENCEPOINT1,1.3823E-002
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_46_DAYLIGHT,LOBBY_46,LOBBY_46_WINDOW_1,LOBBY_46_REFERENCEPOINT1,8.8293E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_46_DAYLIGHT,LOBBY_46,LOBBY_46_WINDOW_1,LOBBY_46_REFERENCEPOINT1,4.6158E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_46_DAYLIGHT,LOBBY_46,LOBBY_46_WINDOW_2,LOBBY_46_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_46_DAYLIGHT,LOBBY_46,LOBBY_46_WINDOW_2,LOBBY_46_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_46_DAYLIGHT,LOBBY_46,LOBBY_46_WINDOW_2,LOBBY_46_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_46_DAYLIGHT,LOBBY_46,LOBBY_46_WINDOW_2,LOBBY_46_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_46_DAYLIGHT,LOBBY_46,LOBBY_46_WINDOW_3,LOBBY_46_REFERENCEPOINT1,8.9307E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_46_DAYLIGHT,LOBBY_46,LOBBY_46_WINDOW_3,LOBBY_46_REFERENCEPOINT1,7.2723E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_46_DAYLIGHT,LOBBY_46,LOBBY_46_WINDOW_3,LOBBY_46_REFERENCEPOINT1,6.5252E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_46_DAYLIGHT,LOBBY_46,LOBBY_46_WINDOW_3,LOBBY_46_REFERENCEPOINT1,9.0135E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_46_DAYLIGHT,LOBBY_46,LOBBY_46_WINDOW_4,LOBBY_46_REFERENCEPOINT1,4.4755E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_46_DAYLIGHT,LOBBY_46,LOBBY_46_WINDOW_4,LOBBY_46_REFERENCEPOINT1,4.2015E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_46_DAYLIGHT,LOBBY_46,LOBBY_46_WINDOW_4,LOBBY_46_REFERENCEPOINT1,4.2181E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_46_DAYLIGHT,LOBBY_46,LOBBY_46_WINDOW_4,LOBBY_46_REFERENCEPOINT1,3.6274E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_1,CONFERENCE_46_REFERENCEPOINT1,1.1839E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_1,CONFERENCE_46_REFERENCEPOINT1,1.3178E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_1,CONFERENCE_46_REFERENCEPOINT1,8.4236E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_1,CONFERENCE_46_REFERENCEPOINT1,4.4111E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_2,CONFERENCE_46_REFERENCEPOINT1,5.3155E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_2,CONFERENCE_46_REFERENCEPOINT1,4.9806E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_2,CONFERENCE_46_REFERENCEPOINT1,5.0163E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_2,CONFERENCE_46_REFERENCEPOINT1,4.3352E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_3,CONFERENCE_46_REFERENCEPOINT1,8.5008E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_3,CONFERENCE_46_REFERENCEPOINT1,6.9234E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_3,CONFERENCE_46_REFERENCEPOINT1,6.2102E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_3,CONFERENCE_46_REFERENCEPOINT1,8.5756E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_4,CONFERENCE_46_REFERENCEPOINT1,1.7974E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_4,CONFERENCE_46_REFERENCEPOINT1,1.8341E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_4,CONFERENCE_46_REFERENCEPOINT1,1.5106E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_4,CONFERENCE_46_REFERENCEPOINT1,1.1872E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_46_DAYLIGHT,OFFICE_PRIVATE_46,OFFICE_PRIVATE_46_WINDOW_1,OFFICE_PRIVATE_46_REFERENCEPOINT1,1.1337E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_46_DAYLIGHT,OFFICE_PRIVATE_46,OFFICE_PRIVATE_46_WINDOW_1,OFFICE_PRIVATE_46_REFERENCEPOINT1,1.2620E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_46_DAYLIGHT,OFFICE_PRIVATE_46,OFFICE_PRIVATE_46_WINDOW_1,OFFICE_PRIVATE_46_REFERENCEPOINT1,8.0663E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_46_DAYLIGHT,OFFICE_PRIVATE_46,OFFICE_PRIVATE_46_WINDOW_1,OFFICE_PRIVATE_46_REFERENCEPOINT1,4.2241E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_46_DAYLIGHT,OFFICE_PRIVATE_46,OFFICE_PRIVATE_46_WINDOW_2,OFFICE_PRIVATE_46_REFERENCEPOINT1,1.5620E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_46_DAYLIGHT,OFFICE_PRIVATE_46,OFFICE_PRIVATE_46_WINDOW_2,OFFICE_PRIVATE_46_REFERENCEPOINT1,1.5531E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_46_DAYLIGHT,OFFICE_PRIVATE_46,OFFICE_PRIVATE_46_WINDOW_2,OFFICE_PRIVATE_46_REFERENCEPOINT1,1.1528E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_46_DAYLIGHT,OFFICE_PRIVATE_46,OFFICE_PRIVATE_46_WINDOW_2,OFFICE_PRIVATE_46_REFERENCEPOINT1,1.0206E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_46_DAYLIGHT,OFFICE_PRIVATE_46,OFFICE_PRIVATE_46_WINDOW_3,OFFICE_PRIVATE_46_REFERENCEPOINT1,8.1270E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_46_DAYLIGHT,OFFICE_PRIVATE_46,OFFICE_PRIVATE_46_WINDOW_3,OFFICE_PRIVATE_46_REFERENCEPOINT1,6.6193E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_46_DAYLIGHT,OFFICE_PRIVATE_46,OFFICE_PRIVATE_46_WINDOW_3,OFFICE_PRIVATE_46_REFERENCEPOINT1,5.9368E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_46_DAYLIGHT,OFFICE_PRIVATE_46,OFFICE_PRIVATE_46_WINDOW_3,OFFICE_PRIVATE_46_REFERENCEPOINT1,8.2014E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_46_DAYLIGHT,OFFICE_PRIVATE_46,OFFICE_PRIVATE_46_WINDOW_4,OFFICE_PRIVATE_46_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_46_DAYLIGHT,OFFICE_PRIVATE_46,OFFICE_PRIVATE_46_WINDOW_4,OFFICE_PRIVATE_46_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_46_DAYLIGHT,OFFICE_PRIVATE_46,OFFICE_PRIVATE_46_WINDOW_4,OFFICE_PRIVATE_46_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_46_DAYLIGHT,OFFICE_PRIVATE_46,OFFICE_PRIVATE_46_WINDOW_4,OFFICE_PRIVATE_46_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_1,LOBBY_48_REFERENCEPOINT1,1.2059E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_1,LOBBY_48_REFERENCEPOINT1,1.3423E-002
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_1,LOBBY_48_REFERENCEPOINT1,8.5801E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_1,LOBBY_48_REFERENCEPOINT1,4.4927E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_2,LOBBY_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_2,LOBBY_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_2,LOBBY_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_2,LOBBY_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_3,LOBBY_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_3,LOBBY_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_3,LOBBY_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_3,LOBBY_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_4,LOBBY_48_REFERENCEPOINT1,4.8066E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_4,LOBBY_48_REFERENCEPOINT1,4.5119E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_4,LOBBY_48_REFERENCEPOINT1,4.4382E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_4,LOBBY_48_REFERENCEPOINT1,3.6592E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_1,CONFERENCE_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_1,CONFERENCE_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_1,CONFERENCE_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_1,CONFERENCE_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_2,CONFERENCE_48_REFERENCEPOINT1,3.2348E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_2,CONFERENCE_48_REFERENCEPOINT1,3.0301E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_2,CONFERENCE_48_REFERENCEPOINT1,2.4074E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_2,CONFERENCE_48_REFERENCEPOINT1,1.7661E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_3,CONFERENCE_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_3,CONFERENCE_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_3,CONFERENCE_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_3,CONFERENCE_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_4,CONFERENCE_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_4,CONFERENCE_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_4,CONFERENCE_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_4,CONFERENCE_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_1,OFFICE_PRIVATE_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_1,OFFICE_PRIVATE_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_1,OFFICE_PRIVATE_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_1,OFFICE_PRIVATE_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_2,OFFICE_PRIVATE_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_2,OFFICE_PRIVATE_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_2,OFFICE_PRIVATE_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_2,OFFICE_PRIVATE_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_3,OFFICE_PRIVATE_48_REFERENCEPOINT1,7.3898E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_3,OFFICE_PRIVATE_48_REFERENCEPOINT1,6.0214E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_3,OFFICE_PRIVATE_48_REFERENCEPOINT1,5.4044E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_3,OFFICE_PRIVATE_48_REFERENCEPOINT1,7.4566E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_4,OFFICE_PRIVATE_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_4,OFFICE_PRIVATE_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_4,OFFICE_PRIVATE_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_4,OFFICE_PRIVATE_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_1,BREAK_ROOM_49_REFERENCEPOINT1,1.0750E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_1,BREAK_ROOM_49_REFERENCEPOINT1,1.1965E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_1,BREAK_ROOM_49_REFERENCEPOINT1,7.6499E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_1,BREAK_ROOM_49_REFERENCEPOINT1,4.0076E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_2,BREAK_ROOM_49_REFERENCEPOINT1,6.1843E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_2,BREAK_ROOM_49_REFERENCEPOINT1,5.7993E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_2,BREAK_ROOM_49_REFERENCEPOINT1,5.4823E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_2,BREAK_ROOM_49_REFERENCEPOINT1,4.3695E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_3,BREAK_ROOM_49_REFERENCEPOINT1,7.6782E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_3,BREAK_ROOM_49_REFERENCEPOINT1,6.2539E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_3,BREAK_ROOM_49_REFERENCEPOINT1,5.5926E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_3,BREAK_ROOM_49_REFERENCEPOINT1,7.7149E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_4,BREAK_ROOM_49_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_4,BREAK_ROOM_49_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_4,BREAK_ROOM_49_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_4,BREAK_ROOM_49_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_1,CONFERENCE_50_REFERENCEPOINT1,1.1363E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_1,CONFERENCE_50_REFERENCEPOINT1,1.2664E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_1,CONFERENCE_50_REFERENCEPOINT1,8.0501E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_1,CONFERENCE_50_REFERENCEPOINT1,4.1831E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_2,CONFERENCE_50_REFERENCEPOINT1,3.3145E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_2,CONFERENCE_50_REFERENCEPOINT1,3.1463E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_2,CONFERENCE_50_REFERENCEPOINT1,2.5239E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_2,CONFERENCE_50_REFERENCEPOINT1,1.9597E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_3,CONFERENCE_50_REFERENCEPOINT1,8.2141E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_3,CONFERENCE_50_REFERENCEPOINT1,6.6908E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_3,CONFERENCE_50_REFERENCEPOINT1,6.0047E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_3,CONFERENCE_50_REFERENCEPOINT1,8.2901E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_4,CONFERENCE_50_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_4,CONFERENCE_50_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_4,CONFERENCE_50_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_4,CONFERENCE_50_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_1,BREAK_ROOM_51_REFERENCEPOINT1,1.1537E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_1,BREAK_ROOM_51_REFERENCEPOINT1,1.2842E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_1,BREAK_ROOM_51_REFERENCEPOINT1,8.2080E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_1,BREAK_ROOM_51_REFERENCEPOINT1,4.2962E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_2,BREAK_ROOM_51_REFERENCEPOINT1,5.7561E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_2,BREAK_ROOM_51_REFERENCEPOINT1,5.3936E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_2,BREAK_ROOM_51_REFERENCEPOINT1,5.4299E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_2,BREAK_ROOM_51_REFERENCEPOINT1,4.6878E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_3,BREAK_ROOM_51_REFERENCEPOINT1,8.2747E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_3,BREAK_ROOM_51_REFERENCEPOINT1,6.7396E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_3,BREAK_ROOM_51_REFERENCEPOINT1,6.0455E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_3,BREAK_ROOM_51_REFERENCEPOINT1,8.3516E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_4,BREAK_ROOM_51_REFERENCEPOINT1,1.8157E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_4,BREAK_ROOM_51_REFERENCEPOINT1,1.8745E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_4,BREAK_ROOM_51_REFERENCEPOINT1,1.4731E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_4,BREAK_ROOM_51_REFERENCEPOINT1,1.1015E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_1,OFFICE_PRIVATE_51_REFERENCEPOINT1,1.0638E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_1,OFFICE_PRIVATE_51_REFERENCEPOINT1,1.1846E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_1,OFFICE_PRIVATE_51_REFERENCEPOINT1,7.5537E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_1,OFFICE_PRIVATE_51_REFERENCEPOINT1,3.9363E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_2,OFFICE_PRIVATE_51_REFERENCEPOINT1,1.8938E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_2,OFFICE_PRIVATE_51_REFERENCEPOINT1,1.8699E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_2,OFFICE_PRIVATE_51_REFERENCEPOINT1,1.4738E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_2,OFFICE_PRIVATE_51_REFERENCEPOINT1,1.3929E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_3,OFFICE_PRIVATE_51_REFERENCEPOINT1,7.6479E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_3,OFFICE_PRIVATE_51_REFERENCEPOINT1,6.2311E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_3,OFFICE_PRIVATE_51_REFERENCEPOINT1,5.5923E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_3,OFFICE_PRIVATE_51_REFERENCEPOINT1,7.7171E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_4,OFFICE_PRIVATE_51_REFERENCEPOINT1,1.6255E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_4,OFFICE_PRIVATE_51_REFERENCEPOINT1,1.5610E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_4,OFFICE_PRIVATE_51_REFERENCEPOINT1,9.7879E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_4,OFFICE_PRIVATE_51_REFERENCEPOINT1,7.4007E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_1,OFFICE_OPEN_52_REFERENCEPOINT1,1.2430E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_1,OFFICE_OPEN_52_REFERENCEPOINT1,1.3835E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_1,OFFICE_OPEN_52_REFERENCEPOINT1,8.8431E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_1,OFFICE_OPEN_52_REFERENCEPOINT1,4.6297E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_2,OFFICE_OPEN_52_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_2,OFFICE_OPEN_52_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_2,OFFICE_OPEN_52_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_2,OFFICE_OPEN_52_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_3,OFFICE_OPEN_52_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_3,OFFICE_OPEN_52_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_3,OFFICE_OPEN_52_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_3,OFFICE_OPEN_52_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_4,OFFICE_OPEN_52_REFERENCEPOINT1,4.4688E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_4,OFFICE_OPEN_52_REFERENCEPOINT1,4.1951E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_4,OFFICE_OPEN_52_REFERENCEPOINT1,4.2126E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_4,OFFICE_OPEN_52_REFERENCEPOINT1,3.6245E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_1,OFFICE_PRIVATE_52_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_1,OFFICE_PRIVATE_52_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_1,OFFICE_PRIVATE_52_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_1,OFFICE_PRIVATE_52_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_2,OFFICE_PRIVATE_52_REFERENCEPOINT1,3.6134E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_2,OFFICE_PRIVATE_52_REFERENCEPOINT1,3.4405E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_2,OFFICE_PRIVATE_52_REFERENCEPOINT1,2.9032E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_2,OFFICE_PRIVATE_52_REFERENCEPOINT1,2.4623E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_3,OFFICE_PRIVATE_52_REFERENCEPOINT1,8.2241E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_3,OFFICE_PRIVATE_52_REFERENCEPOINT1,6.6990E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_3,OFFICE_PRIVATE_52_REFERENCEPOINT1,6.0120E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_3,OFFICE_PRIVATE_52_REFERENCEPOINT1,8.3002E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_4,OFFICE_PRIVATE_52_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_4,OFFICE_PRIVATE_52_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_4,OFFICE_PRIVATE_52_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_4,OFFICE_PRIVATE_52_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_1,CONFERENCE_53_REFERENCEPOINT1,1.1108E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_1,CONFERENCE_53_REFERENCEPOINT1,1.2364E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_1,CONFERENCE_53_REFERENCEPOINT1,7.9040E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_1,CONFERENCE_53_REFERENCEPOINT1,4.1402E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_2,CONFERENCE_53_REFERENCEPOINT1,6.2782E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_2,CONFERENCE_53_REFERENCEPOINT1,5.8778E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_2,CONFERENCE_53_REFERENCEPOINT1,5.8798E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_2,CONFERENCE_53_REFERENCEPOINT1,5.0046E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_3,CONFERENCE_53_REFERENCEPOINT1,7.9423E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_3,CONFERENCE_53_REFERENCEPOINT1,6.4683E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_3,CONFERENCE_53_REFERENCEPOINT1,5.7839E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_3,CONFERENCE_53_REFERENCEPOINT1,7.9711E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_4,CONFERENCE_53_REFERENCEPOINT1,4.2082E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_4,CONFERENCE_53_REFERENCEPOINT1,4.0686E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_4,CONFERENCE_53_REFERENCEPOINT1,3.6807E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_4,CONFERENCE_53_REFERENCEPOINT1,2.7719E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_1,OFFICE_PRIVATE_53_REFERENCEPOINT1,1.1780E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_1,OFFICE_PRIVATE_53_REFERENCEPOINT1,1.3113E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_1,OFFICE_PRIVATE_53_REFERENCEPOINT1,8.3792E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_1,OFFICE_PRIVATE_53_REFERENCEPOINT1,4.3831E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_2,OFFICE_PRIVATE_53_REFERENCEPOINT1,3.4025E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_2,OFFICE_PRIVATE_53_REFERENCEPOINT1,3.2452E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_2,OFFICE_PRIVATE_53_REFERENCEPOINT1,2.9022E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_2,OFFICE_PRIVATE_53_REFERENCEPOINT1,2.3673E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_3,OFFICE_PRIVATE_53_REFERENCEPOINT1,8.4657E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_3,OFFICE_PRIVATE_53_REFERENCEPOINT1,6.8951E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_3,OFFICE_PRIVATE_53_REFERENCEPOINT1,6.1876E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_3,OFFICE_PRIVATE_53_REFERENCEPOINT1,8.5441E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_4,OFFICE_PRIVATE_53_REFERENCEPOINT1,5.1407E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_4,OFFICE_PRIVATE_53_REFERENCEPOINT1,4.8098E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_4,OFFICE_PRIVATE_53_REFERENCEPOINT1,4.8230E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_4,OFFICE_PRIVATE_53_REFERENCEPOINT1,4.0959E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_1,BREAK_ROOM_54_REFERENCEPOINT1,1.1025E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_1,BREAK_ROOM_54_REFERENCEPOINT1,1.2271E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_1,BREAK_ROOM_54_REFERENCEPOINT1,7.8451E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_1,BREAK_ROOM_54_REFERENCEPOINT1,4.1094E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_2,BREAK_ROOM_54_REFERENCEPOINT1,5.9890E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_2,BREAK_ROOM_54_REFERENCEPOINT1,5.5974E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_2,BREAK_ROOM_54_REFERENCEPOINT1,5.4367E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_2,BREAK_ROOM_54_REFERENCEPOINT1,4.4379E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_3,BREAK_ROOM_54_REFERENCEPOINT1,7.8866E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_3,BREAK_ROOM_54_REFERENCEPOINT1,6.4234E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_3,BREAK_ROOM_54_REFERENCEPOINT1,5.7457E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_3,BREAK_ROOM_54_REFERENCEPOINT1,7.9159E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_4,BREAK_ROOM_54_REFERENCEPOINT1,4.1474E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_4,BREAK_ROOM_54_REFERENCEPOINT1,4.0307E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_4,BREAK_ROOM_54_REFERENCEPOINT1,3.3543E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_4,BREAK_ROOM_54_REFERENCEPOINT1,2.4723E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_1,OFFICE_OPEN_55_REFERENCEPOINT1,1.2183E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_1,OFFICE_OPEN_55_REFERENCEPOINT1,1.3575E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_1,OFFICE_OPEN_55_REFERENCEPOINT1,8.6061E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_1,OFFICE_OPEN_55_REFERENCEPOINT1,4.4176E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_2,OFFICE_OPEN_55_REFERENCEPOINT1,1.8488E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_2,OFFICE_OPEN_55_REFERENCEPOINT1,1.8229E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_2,OFFICE_OPEN_55_REFERENCEPOINT1,1.3375E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_2,OFFICE_OPEN_55_REFERENCEPOINT1,9.5196E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_3,OFFICE_OPEN_55_REFERENCEPOINT1,8.8084E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_3,OFFICE_OPEN_55_REFERENCEPOINT1,7.1730E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_3,OFFICE_OPEN_55_REFERENCEPOINT1,6.4364E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_3,OFFICE_OPEN_55_REFERENCEPOINT1,8.8900E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_4,OFFICE_OPEN_55_REFERENCEPOINT1,3.6893E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_4,OFFICE_OPEN_55_REFERENCEPOINT1,3.4157E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_4,OFFICE_OPEN_55_REFERENCEPOINT1,3.1326E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_4,OFFICE_OPEN_55_REFERENCEPOINT1,2.5266E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_1,OFFICE_PRIVATE_55_REFERENCEPOINT1,1.1059E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_1,OFFICE_PRIVATE_55_REFERENCEPOINT1,1.2313E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_1,OFFICE_PRIVATE_55_REFERENCEPOINT1,7.8556E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_1,OFFICE_PRIVATE_55_REFERENCEPOINT1,4.0899E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_2,OFFICE_PRIVATE_55_REFERENCEPOINT1,6.4464E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_2,OFFICE_PRIVATE_55_REFERENCEPOINT1,6.0405E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_2,OFFICE_PRIVATE_55_REFERENCEPOINT1,6.0837E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_2,OFFICE_PRIVATE_55_REFERENCEPOINT1,5.2579E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_3,OFFICE_PRIVATE_55_REFERENCEPOINT1,7.9023E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_3,OFFICE_PRIVATE_55_REFERENCEPOINT1,6.4352E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_3,OFFICE_PRIVATE_55_REFERENCEPOINT1,5.7396E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_3,OFFICE_PRIVATE_55_REFERENCEPOINT1,7.8982E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_4,OFFICE_PRIVATE_55_REFERENCEPOINT1,2.8787E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_4,OFFICE_PRIVATE_55_REFERENCEPOINT1,2.8437E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_4,OFFICE_PRIVATE_55_REFERENCEPOINT1,2.1799E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_4,OFFICE_PRIVATE_55_REFERENCEPOINT1,1.5600E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_1,LOBBY_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_1,LOBBY_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_1,LOBBY_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_1,LOBBY_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_2,LOBBY_56_REFERENCEPOINT1,1.3620E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_2,LOBBY_56_REFERENCEPOINT1,1.3591E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_2,LOBBY_56_REFERENCEPOINT1,1.3116E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_2,LOBBY_56_REFERENCEPOINT1,1.2475E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_3,LOBBY_56_REFERENCEPOINT1,8.6969E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_3,LOBBY_56_REFERENCEPOINT1,7.0811E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_3,LOBBY_56_REFERENCEPOINT1,6.3453E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_3,LOBBY_56_REFERENCEPOINT1,8.7662E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_4,LOBBY_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_4,LOBBY_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_4,LOBBY_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_4,LOBBY_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_1,CONFERENCE_56_REFERENCEPOINT1,1.2096E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_1,CONFERENCE_56_REFERENCEPOINT1,1.3464E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_1,CONFERENCE_56_REFERENCEPOINT1,8.6059E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_1,CONFERENCE_56_REFERENCEPOINT1,4.5061E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_2,CONFERENCE_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_2,CONFERENCE_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_2,CONFERENCE_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_2,CONFERENCE_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_3,CONFERENCE_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_3,CONFERENCE_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_3,CONFERENCE_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_3,CONFERENCE_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_4,CONFERENCE_56_REFERENCEPOINT1,4.2769E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_4,CONFERENCE_56_REFERENCEPOINT1,4.0167E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_4,CONFERENCE_56_REFERENCEPOINT1,3.6933E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_4,CONFERENCE_56_REFERENCEPOINT1,2.8491E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_1,BREAK_ROOM_56_REFERENCEPOINT1,9.9952E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_1,BREAK_ROOM_56_REFERENCEPOINT1,1.1125E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_1,BREAK_ROOM_56_REFERENCEPOINT1,7.1119E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_1,BREAK_ROOM_56_REFERENCEPOINT1,3.7247E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_2,BREAK_ROOM_56_REFERENCEPOINT1,6.6286E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_2,BREAK_ROOM_56_REFERENCEPOINT1,6.1977E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_2,BREAK_ROOM_56_REFERENCEPOINT1,6.2408E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_2,BREAK_ROOM_56_REFERENCEPOINT1,5.3586E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_3,BREAK_ROOM_56_REFERENCEPOINT1,7.1615E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_3,BREAK_ROOM_56_REFERENCEPOINT1,5.8341E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_3,BREAK_ROOM_56_REFERENCEPOINT1,5.2362E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_3,BREAK_ROOM_56_REFERENCEPOINT1,7.2277E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_4,BREAK_ROOM_56_REFERENCEPOINT1,1.8693E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_4,BREAK_ROOM_56_REFERENCEPOINT1,1.8511E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_4,BREAK_ROOM_56_REFERENCEPOINT1,1.5036E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_4,BREAK_ROOM_56_REFERENCEPOINT1,1.3919E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_1,OFFICE_PRIVATE_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_1,OFFICE_PRIVATE_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_1,OFFICE_PRIVATE_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_1,OFFICE_PRIVATE_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_2,OFFICE_PRIVATE_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_2,OFFICE_PRIVATE_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_2,OFFICE_PRIVATE_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_2,OFFICE_PRIVATE_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_3,OFFICE_PRIVATE_56_REFERENCEPOINT1,7.1759E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_3,OFFICE_PRIVATE_56_REFERENCEPOINT1,5.8474E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_3,OFFICE_PRIVATE_56_REFERENCEPOINT1,5.2465E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_3,OFFICE_PRIVATE_56_REFERENCEPOINT1,7.2372E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_4,OFFICE_PRIVATE_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_4,OFFICE_PRIVATE_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_4,OFFICE_PRIVATE_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_4,OFFICE_PRIVATE_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_1,OFFICE_OPEN_57_REFERENCEPOINT1,1.1197E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_1,OFFICE_OPEN_57_REFERENCEPOINT1,1.2626E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_1,OFFICE_OPEN_57_REFERENCEPOINT1,7.5840E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_1,OFFICE_OPEN_57_REFERENCEPOINT1,3.8191E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_2,OFFICE_OPEN_57_REFERENCEPOINT1,3.0694E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_2,OFFICE_OPEN_57_REFERENCEPOINT1,2.8731E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_2,OFFICE_OPEN_57_REFERENCEPOINT1,2.5215E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_2,OFFICE_OPEN_57_REFERENCEPOINT1,1.8181E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_3,OFFICE_OPEN_57_REFERENCEPOINT1,8.9887E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_3,OFFICE_OPEN_57_REFERENCEPOINT1,7.3162E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_3,OFFICE_OPEN_57_REFERENCEPOINT1,6.5204E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_3,OFFICE_OPEN_57_REFERENCEPOINT1,8.9820E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_4,OFFICE_OPEN_57_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_4,OFFICE_OPEN_57_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_4,OFFICE_OPEN_57_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_4,OFFICE_OPEN_57_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_1,CONFERENCE_58_REFERENCEPOINT1,1.1933E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_1,CONFERENCE_58_REFERENCEPOINT1,1.3287E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_1,CONFERENCE_58_REFERENCEPOINT1,8.4735E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_1,CONFERENCE_58_REFERENCEPOINT1,4.4133E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_2,CONFERENCE_58_REFERENCEPOINT1,3.4157E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_2,CONFERENCE_58_REFERENCEPOINT1,3.2004E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_2,CONFERENCE_58_REFERENCEPOINT1,2.6002E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_2,CONFERENCE_58_REFERENCEPOINT1,1.9928E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_3,CONFERENCE_58_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_3,CONFERENCE_58_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_3,CONFERENCE_58_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_3,CONFERENCE_58_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_4,CONFERENCE_58_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_4,CONFERENCE_58_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_4,CONFERENCE_58_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_4,CONFERENCE_58_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_1,OFFICE_PRIVATE_58_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_1,OFFICE_PRIVATE_58_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_1,OFFICE_PRIVATE_58_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_1,OFFICE_PRIVATE_58_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_2,OFFICE_PRIVATE_58_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_2,OFFICE_PRIVATE_58_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_2,OFFICE_PRIVATE_58_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_2,OFFICE_PRIVATE_58_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_3,OFFICE_PRIVATE_58_REFERENCEPOINT1,7.7613E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_3,OFFICE_PRIVATE_58_REFERENCEPOINT1,6.3233E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_3,OFFICE_PRIVATE_58_REFERENCEPOINT1,5.6755E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_3,OFFICE_PRIVATE_58_REFERENCEPOINT1,7.8331E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_4,OFFICE_PRIVATE_58_REFERENCEPOINT1,6.8643E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_4,OFFICE_PRIVATE_58_REFERENCEPOINT1,6.4443E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_4,OFFICE_PRIVATE_58_REFERENCEPOINT1,6.4683E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_4,OFFICE_PRIVATE_58_REFERENCEPOINT1,5.5601E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_1,OFFICE_OPEN_59_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_1,OFFICE_OPEN_59_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_1,OFFICE_OPEN_59_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_1,OFFICE_OPEN_59_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_2,OFFICE_OPEN_59_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_2,OFFICE_OPEN_59_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_2,OFFICE_OPEN_59_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_2,OFFICE_OPEN_59_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_3,OFFICE_OPEN_59_REFERENCEPOINT1,8.7541E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_3,OFFICE_OPEN_59_REFERENCEPOINT1,7.1289E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_3,OFFICE_OPEN_59_REFERENCEPOINT1,6.3968E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_3,OFFICE_OPEN_59_REFERENCEPOINT1,8.8352E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_4,OFFICE_OPEN_59_REFERENCEPOINT1,4.1774E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_4,OFFICE_OPEN_59_REFERENCEPOINT1,3.8902E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_4,OFFICE_OPEN_59_REFERENCEPOINT1,3.8151E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_4,OFFICE_OPEN_59_REFERENCEPOINT1,3.0657E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_1,OFFICE_PRIVATE_59_REFERENCEPOINT1,1.0672E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_1,OFFICE_PRIVATE_59_REFERENCEPOINT1,1.1879E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_1,OFFICE_PRIVATE_59_REFERENCEPOINT1,7.5904E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_1,OFFICE_PRIVATE_59_REFERENCEPOINT1,3.9695E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_2,OFFICE_PRIVATE_59_REFERENCEPOINT1,6.0675E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_2,OFFICE_PRIVATE_59_REFERENCEPOINT1,5.6876E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_2,OFFICE_PRIVATE_59_REFERENCEPOINT1,5.2461E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_2,OFFICE_PRIVATE_59_REFERENCEPOINT1,4.0655E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_3,OFFICE_PRIVATE_59_REFERENCEPOINT1,7.6578E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_3,OFFICE_PRIVATE_59_REFERENCEPOINT1,6.2392E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_3,OFFICE_PRIVATE_59_REFERENCEPOINT1,5.5993E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_3,OFFICE_PRIVATE_59_REFERENCEPOINT1,7.7276E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_4,OFFICE_PRIVATE_59_REFERENCEPOINT1,9.2987E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_4,OFFICE_PRIVATE_59_REFERENCEPOINT1,9.8144E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_4,OFFICE_PRIVATE_59_REFERENCEPOINT1,7.5197E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_4,OFFICE_PRIVATE_59_REFERENCEPOINT1,5.9775E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_1,CONFERENCE_60_REFERENCEPOINT1,1.1606E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_1,CONFERENCE_60_REFERENCEPOINT1,1.2919E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_1,CONFERENCE_60_REFERENCEPOINT1,8.2582E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_1,CONFERENCE_60_REFERENCEPOINT1,4.3249E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_2,CONFERENCE_60_REFERENCEPOINT1,5.6595E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_2,CONFERENCE_60_REFERENCEPOINT1,5.3030E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_2,CONFERENCE_60_REFERENCEPOINT1,5.3408E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_2,CONFERENCE_60_REFERENCEPOINT1,4.6153E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_3,CONFERENCE_60_REFERENCEPOINT1,8.3308E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_3,CONFERENCE_60_REFERENCEPOINT1,6.7854E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_3,CONFERENCE_60_REFERENCEPOINT1,6.0867E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_3,CONFERENCE_60_REFERENCEPOINT1,8.4061E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_4,CONFERENCE_60_REFERENCEPOINT1,2.8514E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_4,CONFERENCE_60_REFERENCEPOINT1,2.7921E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_4,CONFERENCE_60_REFERENCEPOINT1,2.1682E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_4,CONFERENCE_60_REFERENCEPOINT1,1.4647E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_1,BREAK_ROOM_61_REFERENCEPOINT1,1.1658E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_1,BREAK_ROOM_61_REFERENCEPOINT1,1.2981E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_1,BREAK_ROOM_61_REFERENCEPOINT1,8.2734E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_1,BREAK_ROOM_61_REFERENCEPOINT1,4.3021E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_2,BREAK_ROOM_61_REFERENCEPOINT1,4.6213E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_2,BREAK_ROOM_61_REFERENCEPOINT1,4.3106E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_2,BREAK_ROOM_61_REFERENCEPOINT1,4.0668E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_2,BREAK_ROOM_61_REFERENCEPOINT1,3.2011E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_3,BREAK_ROOM_61_REFERENCEPOINT1,8.3864E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_3,BREAK_ROOM_61_REFERENCEPOINT1,6.8306E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_3,BREAK_ROOM_61_REFERENCEPOINT1,6.1271E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_3,BREAK_ROOM_61_REFERENCEPOINT1,8.4622E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_4,BREAK_ROOM_61_REFERENCEPOINT1,3.3573E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_4,BREAK_ROOM_61_REFERENCEPOINT1,3.1392E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_4,BREAK_ROOM_61_REFERENCEPOINT1,2.5023E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_4,BREAK_ROOM_61_REFERENCEPOINT1,1.8533E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_62_DAYLIGHT,BREAK_ROOM_62,BREAK_ROOM_62_WINDOW_1,BREAK_ROOM_62_REFERENCEPOINT1,1.1123E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_62_DAYLIGHT,BREAK_ROOM_62,BREAK_ROOM_62_WINDOW_1,BREAK_ROOM_62_REFERENCEPOINT1,1.2381E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_62_DAYLIGHT,BREAK_ROOM_62,BREAK_ROOM_62_WINDOW_1,BREAK_ROOM_62_REFERENCEPOINT1,7.9150E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_62_DAYLIGHT,BREAK_ROOM_62,BREAK_ROOM_62_WINDOW_1,BREAK_ROOM_62_REFERENCEPOINT1,4.1459E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_62_DAYLIGHT,BREAK_ROOM_62,BREAK_ROOM_62_WINDOW_2,BREAK_ROOM_62_REFERENCEPOINT1,3.2961E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_62_DAYLIGHT,BREAK_ROOM_62,BREAK_ROOM_62_WINDOW_2,BREAK_ROOM_62_REFERENCEPOINT1,3.1743E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_62_DAYLIGHT,BREAK_ROOM_62,BREAK_ROOM_62_WINDOW_2,BREAK_ROOM_62_REFERENCEPOINT1,2.4089E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_62_DAYLIGHT,BREAK_ROOM_62,BREAK_ROOM_62_WINDOW_2,BREAK_ROOM_62_REFERENCEPOINT1,1.7136E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_62_DAYLIGHT,BREAK_ROOM_62,BREAK_ROOM_62_WINDOW_3,BREAK_ROOM_62_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_62_DAYLIGHT,BREAK_ROOM_62,BREAK_ROOM_62_WINDOW_3,BREAK_ROOM_62_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_62_DAYLIGHT,BREAK_ROOM_62,BREAK_ROOM_62_WINDOW_3,BREAK_ROOM_62_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_62_DAYLIGHT,BREAK_ROOM_62,BREAK_ROOM_62_WINDOW_3,BREAK_ROOM_62_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_62_DAYLIGHT,BREAK_ROOM_62,BREAK_ROOM_62_WINDOW_4,BREAK_ROOM_62_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_62_DAYLIGHT,BREAK_ROOM_62,BREAK_ROOM_62_WINDOW_4,BREAK_ROOM_62_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_62_DAYLIGHT,BREAK_ROOM_62,BREAK_ROOM_62_WINDOW_4,BREAK_ROOM_62_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_62_DAYLIGHT,BREAK_ROOM_62,BREAK_ROOM_62_WINDOW_4,BREAK_ROOM_62_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_1,OFFICE_OPEN_63_REFERENCEPOINT1,1.2942E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_1,OFFICE_OPEN_63_REFERENCEPOINT1,1.4407E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_1,OFFICE_OPEN_63_REFERENCEPOINT1,9.2073E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_1,OFFICE_OPEN_63_REFERENCEPOINT1,4.8193E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_2,OFFICE_OPEN_63_REFERENCEPOINT1,3.1489E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_2,OFFICE_OPEN_63_REFERENCEPOINT1,3.3253E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_2,OFFICE_OPEN_63_REFERENCEPOINT1,2.3996E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_2,OFFICE_OPEN_63_REFERENCEPOINT1,2.1218E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_3,OFFICE_OPEN_63_REFERENCEPOINT1,9.1937E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_3,OFFICE_OPEN_63_REFERENCEPOINT1,7.4786E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_3,OFFICE_OPEN_63_REFERENCEPOINT1,6.6315E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_3,OFFICE_OPEN_63_REFERENCEPOINT1,9.1087E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_4,OFFICE_OPEN_63_REFERENCEPOINT1,3.3488E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_4,OFFICE_OPEN_63_REFERENCEPOINT1,3.1222E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_4,OFFICE_OPEN_63_REFERENCEPOINT1,3.1312E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_4,OFFICE_OPEN_63_REFERENCEPOINT1,2.6334E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_1,OFFICE_PRIVATE_63_REFERENCEPOINT1,1.1526E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_1,OFFICE_PRIVATE_63_REFERENCEPOINT1,1.2830E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_1,OFFICE_PRIVATE_63_REFERENCEPOINT1,8.2014E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_1,OFFICE_PRIVATE_63_REFERENCEPOINT1,4.2953E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_2,OFFICE_PRIVATE_63_REFERENCEPOINT1,5.7603E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_2,OFFICE_PRIVATE_63_REFERENCEPOINT1,5.3984E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_2,OFFICE_PRIVATE_63_REFERENCEPOINT1,5.4260E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_2,OFFICE_PRIVATE_63_REFERENCEPOINT1,4.6624E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_3,OFFICE_PRIVATE_63_REFERENCEPOINT1,8.2660E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_3,OFFICE_PRIVATE_63_REFERENCEPOINT1,6.7326E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_3,OFFICE_PRIVATE_63_REFERENCEPOINT1,6.0385E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_3,OFFICE_PRIVATE_63_REFERENCEPOINT1,8.3417E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_4,OFFICE_PRIVATE_63_REFERENCEPOINT1,4.0868E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_4,OFFICE_PRIVATE_63_REFERENCEPOINT1,4.4864E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_4,OFFICE_PRIVATE_63_REFERENCEPOINT1,2.6784E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_4,OFFICE_PRIVATE_63_REFERENCEPOINT1,1.5680E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_1,CONFERENCE_64_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_1,CONFERENCE_64_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_1,CONFERENCE_64_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_1,CONFERENCE_64_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_2,CONFERENCE_64_REFERENCEPOINT1,4.6552E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_2,CONFERENCE_64_REFERENCEPOINT1,4.3742E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_2,CONFERENCE_64_REFERENCEPOINT1,3.7980E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_2,CONFERENCE_64_REFERENCEPOINT1,2.9465E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_3,CONFERENCE_64_REFERENCEPOINT1,8.0055E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_3,CONFERENCE_64_REFERENCEPOINT1,6.5216E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_3,CONFERENCE_64_REFERENCEPOINT1,5.8531E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_3,CONFERENCE_64_REFERENCEPOINT1,8.0796E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_4,CONFERENCE_64_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_4,CONFERENCE_64_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_4,CONFERENCE_64_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_4,CONFERENCE_64_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_1,BREAK_ROOM_64_REFERENCEPOINT1,1.2228E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_1,BREAK_ROOM_64_REFERENCEPOINT1,1.3614E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_1,BREAK_ROOM_64_REFERENCEPOINT1,8.6872E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_1,BREAK_ROOM_64_REFERENCEPOINT1,4.5273E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_2,BREAK_ROOM_64_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_2,BREAK_ROOM_64_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_2,BREAK_ROOM_64_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_2,BREAK_ROOM_64_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_3,BREAK_ROOM_64_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_3,BREAK_ROOM_64_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_3,BREAK_ROOM_64_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_3,BREAK_ROOM_64_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_4,BREAK_ROOM_64_REFERENCEPOINT1,3.8697E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_4,BREAK_ROOM_64_REFERENCEPOINT1,3.6210E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_4,BREAK_ROOM_64_REFERENCEPOINT1,3.3118E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_4,BREAK_ROOM_64_REFERENCEPOINT1,2.5048E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_1,LOBBY_65_REFERENCEPOINT1,1.2020E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_1,LOBBY_65_REFERENCEPOINT1,1.3380E-002
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_1,LOBBY_65_REFERENCEPOINT1,8.5495E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_1,LOBBY_65_REFERENCEPOINT1,4.4714E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_2,LOBBY_65_REFERENCEPOINT1,3.1542E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_2,LOBBY_65_REFERENCEPOINT1,3.0120E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_2,LOBBY_65_REFERENCEPOINT1,2.5576E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_2,LOBBY_65_REFERENCEPOINT1,2.0353E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_3,LOBBY_65_REFERENCEPOINT1,8.6354E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_3,LOBBY_65_REFERENCEPOINT1,7.0324E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_3,LOBBY_65_REFERENCEPOINT1,6.3087E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_3,LOBBY_65_REFERENCEPOINT1,8.7126E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_4,LOBBY_65_REFERENCEPOINT1,5.0572E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_4,LOBBY_65_REFERENCEPOINT1,4.7477E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_4,LOBBY_65_REFERENCEPOINT1,4.7601E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_4,LOBBY_65_REFERENCEPOINT1,4.0801E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_1,CONFERENCE_67_REFERENCEPOINT1,1.2229E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_1,CONFERENCE_67_REFERENCEPOINT1,1.3612E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_1,CONFERENCE_67_REFERENCEPOINT1,8.7007E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_1,CONFERENCE_67_REFERENCEPOINT1,4.5555E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_2,CONFERENCE_67_REFERENCEPOINT1,4.0230E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_2,CONFERENCE_67_REFERENCEPOINT1,3.7593E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_2,CONFERENCE_67_REFERENCEPOINT1,3.5840E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_2,CONFERENCE_67_REFERENCEPOINT1,2.8233E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_3,CONFERENCE_67_REFERENCEPOINT1,5.3837E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_3,CONFERENCE_67_REFERENCEPOINT1,4.3689E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_3,CONFERENCE_67_REFERENCEPOINT1,3.8460E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_3,CONFERENCE_67_REFERENCEPOINT1,5.4150E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_4,CONFERENCE_67_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_4,CONFERENCE_67_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_4,CONFERENCE_67_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_4,CONFERENCE_67_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_1,BREAK_ROOM_67_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_1,BREAK_ROOM_67_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_1,BREAK_ROOM_67_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_1,BREAK_ROOM_67_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_2,BREAK_ROOM_67_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_2,BREAK_ROOM_67_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_2,BREAK_ROOM_67_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_2,BREAK_ROOM_67_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_3,BREAK_ROOM_67_REFERENCEPOINT1,8.1218E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_3,BREAK_ROOM_67_REFERENCEPOINT1,6.6159E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_3,BREAK_ROOM_67_REFERENCEPOINT1,5.9376E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_3,BREAK_ROOM_67_REFERENCEPOINT1,8.1969E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_4,BREAK_ROOM_67_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_4,BREAK_ROOM_67_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_4,BREAK_ROOM_67_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_4,BREAK_ROOM_67_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_1,CONFERENCE_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_1,CONFERENCE_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_1,CONFERENCE_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_1,CONFERENCE_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_2,CONFERENCE_68_REFERENCEPOINT1,3.5243E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_2,CONFERENCE_68_REFERENCEPOINT1,3.3374E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_2,CONFERENCE_68_REFERENCEPOINT1,2.5445E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_2,CONFERENCE_68_REFERENCEPOINT1,1.8443E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_3,CONFERENCE_68_REFERENCEPOINT1,7.7755E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_3,CONFERENCE_68_REFERENCEPOINT1,6.3311E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_3,CONFERENCE_68_REFERENCEPOINT1,5.6527E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_3,CONFERENCE_68_REFERENCEPOINT1,7.7812E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_4,CONFERENCE_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_4,CONFERENCE_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_4,CONFERENCE_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_68_DAYLIGHT,CONFERENCE_68,CONFERENCE_68_WINDOW_4,CONFERENCE_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_1,BREAK_ROOM_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_1,BREAK_ROOM_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_1,BREAK_ROOM_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_1,BREAK_ROOM_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_2,BREAK_ROOM_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_2,BREAK_ROOM_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_2,BREAK_ROOM_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_2,BREAK_ROOM_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_3,BREAK_ROOM_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_3,BREAK_ROOM_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_3,BREAK_ROOM_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_3,BREAK_ROOM_68_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_4,BREAK_ROOM_68_REFERENCEPOINT1,6.9911E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_4,BREAK_ROOM_68_REFERENCEPOINT1,6.5484E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_4,BREAK_ROOM_68_REFERENCEPOINT1,6.4032E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_4,BREAK_ROOM_68_REFERENCEPOINT1,5.2485E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_1,CONFERENCE_69_REFERENCEPOINT1,1.1803E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_1,CONFERENCE_69_REFERENCEPOINT1,1.3158E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_1,CONFERENCE_69_REFERENCEPOINT1,8.3043E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_1,CONFERENCE_69_REFERENCEPOINT1,4.2300E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_2,CONFERENCE_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_2,CONFERENCE_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_2,CONFERENCE_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_2,CONFERENCE_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_3,CONFERENCE_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_3,CONFERENCE_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_3,CONFERENCE_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_3,CONFERENCE_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_4,CONFERENCE_69_REFERENCEPOINT1,5.2234E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_4,CONFERENCE_69_REFERENCEPOINT1,4.9036E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_4,CONFERENCE_69_REFERENCEPOINT1,4.9240E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_4,CONFERENCE_69_REFERENCEPOINT1,4.2368E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_1,OFFICE_PRIVATE_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_1,OFFICE_PRIVATE_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_1,OFFICE_PRIVATE_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_1,OFFICE_PRIVATE_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_2,OFFICE_PRIVATE_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_2,OFFICE_PRIVATE_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_2,OFFICE_PRIVATE_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_2,OFFICE_PRIVATE_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_3,OFFICE_PRIVATE_69_REFERENCEPOINT1,8.3389E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_3,OFFICE_PRIVATE_69_REFERENCEPOINT1,6.7922E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_3,OFFICE_PRIVATE_69_REFERENCEPOINT1,6.0955E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_3,OFFICE_PRIVATE_69_REFERENCEPOINT1,8.4161E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_4,OFFICE_PRIVATE_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_4,OFFICE_PRIVATE_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_4,OFFICE_PRIVATE_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_4,OFFICE_PRIVATE_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_1,LOBBY_70_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_1,LOBBY_70_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_1,LOBBY_70_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_1,LOBBY_70_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_2,LOBBY_70_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_2,LOBBY_70_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_2,LOBBY_70_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_2,LOBBY_70_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_3,LOBBY_70_REFERENCEPOINT1,8.3197E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_3,LOBBY_70_REFERENCEPOINT1,6.7719E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_3,LOBBY_70_REFERENCEPOINT1,6.0402E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_3,LOBBY_70_REFERENCEPOINT1,8.3286E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_4,LOBBY_70_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_4,LOBBY_70_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_4,LOBBY_70_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_4,LOBBY_70_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_1,BREAK_ROOM_70_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_1,BREAK_ROOM_70_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_1,BREAK_ROOM_70_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_1,BREAK_ROOM_70_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_2,BREAK_ROOM_70_REFERENCEPOINT1,1.8040E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_2,BREAK_ROOM_70_REFERENCEPOINT1,1.7693E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_2,BREAK_ROOM_70_REFERENCEPOINT1,1.2946E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_2,BREAK_ROOM_70_REFERENCEPOINT1,8.3543E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_3,BREAK_ROOM_70_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_3,BREAK_ROOM_70_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_3,BREAK_ROOM_70_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_3,BREAK_ROOM_70_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_4,BREAK_ROOM_70_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_4,BREAK_ROOM_70_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_4,BREAK_ROOM_70_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_4,BREAK_ROOM_70_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_1,OFFICE_PRIVATE_70_REFERENCEPOINT1,1.0190E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_1,OFFICE_PRIVATE_70_REFERENCEPOINT1,1.1342E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_1,OFFICE_PRIVATE_70_REFERENCEPOINT1,7.2519E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_1,OFFICE_PRIVATE_70_REFERENCEPOINT1,3.7999E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_2,OFFICE_PRIVATE_70_REFERENCEPOINT1,7.3590E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_2,OFFICE_PRIVATE_70_REFERENCEPOINT1,6.8755E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_2,OFFICE_PRIVATE_70_REFERENCEPOINT1,6.9027E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_2,OFFICE_PRIVATE_70_REFERENCEPOINT1,5.8523E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_3,OFFICE_PRIVATE_70_REFERENCEPOINT1,7.2353E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_3,OFFICE_PRIVATE_70_REFERENCEPOINT1,5.8904E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_3,OFFICE_PRIVATE_70_REFERENCEPOINT1,5.2553E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_3,OFFICE_PRIVATE_70_REFERENCEPOINT1,7.2637E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_4,OFFICE_PRIVATE_70_REFERENCEPOINT1,3.3624E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_4,OFFICE_PRIVATE_70_REFERENCEPOINT1,3.3405E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_4,OFFICE_PRIVATE_70_REFERENCEPOINT1,2.4768E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_4,OFFICE_PRIVATE_70_REFERENCEPOINT1,1.4982E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_1,CONFERENCE_71_REFERENCEPOINT1,1.2450E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_1,CONFERENCE_71_REFERENCEPOINT1,1.3859E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_1,CONFERENCE_71_REFERENCEPOINT1,8.8537E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_1,CONFERENCE_71_REFERENCEPOINT1,4.6298E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_2,CONFERENCE_71_REFERENCEPOINT1,3.6531E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_2,CONFERENCE_71_REFERENCEPOINT1,3.4138E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_2,CONFERENCE_71_REFERENCEPOINT1,3.1972E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_2,CONFERENCE_71_REFERENCEPOINT1,2.4652E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_3,CONFERENCE_71_REFERENCEPOINT1,8.9507E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_3,CONFERENCE_71_REFERENCEPOINT1,7.2881E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_3,CONFERENCE_71_REFERENCEPOINT1,6.5352E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_3,CONFERENCE_71_REFERENCEPOINT1,9.0261E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_4,CONFERENCE_71_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_4,CONFERENCE_71_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_4,CONFERENCE_71_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_4,CONFERENCE_71_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_1,OFFICE_PRIVATE_71_REFERENCEPOINT1,1.1525E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_1,OFFICE_PRIVATE_71_REFERENCEPOINT1,1.2829E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_1,OFFICE_PRIVATE_71_REFERENCEPOINT1,8.1984E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_1,OFFICE_PRIVATE_71_REFERENCEPOINT1,4.2903E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_2,OFFICE_PRIVATE_71_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_2,OFFICE_PRIVATE_71_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_2,OFFICE_PRIVATE_71_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_2,OFFICE_PRIVATE_71_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_3,OFFICE_PRIVATE_71_REFERENCEPOINT1,8.2639E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_3,OFFICE_PRIVATE_71_REFERENCEPOINT1,6.7303E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_3,OFFICE_PRIVATE_71_REFERENCEPOINT1,6.0348E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_3,OFFICE_PRIVATE_71_REFERENCEPOINT1,8.3369E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_4,OFFICE_PRIVATE_71_REFERENCEPOINT1,5.7146E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_4,OFFICE_PRIVATE_71_REFERENCEPOINT1,5.3596E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_4,OFFICE_PRIVATE_71_REFERENCEPOINT1,5.3794E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_4,OFFICE_PRIVATE_71_REFERENCEPOINT1,4.6115E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_1,OFFICE_PRIVATE_72_REFERENCEPOINT1,1.1603E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_1,OFFICE_PRIVATE_72_REFERENCEPOINT1,1.2916E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_1,OFFICE_PRIVATE_72_REFERENCEPOINT1,8.2508E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_1,OFFICE_PRIVATE_72_REFERENCEPOINT1,4.3126E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_2,OFFICE_PRIVATE_72_REFERENCEPOINT1,3.4650E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_2,OFFICE_PRIVATE_72_REFERENCEPOINT1,3.3201E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_2,OFFICE_PRIVATE_72_REFERENCEPOINT1,2.6799E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_2,OFFICE_PRIVATE_72_REFERENCEPOINT1,2.0785E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_3,OFFICE_PRIVATE_72_REFERENCEPOINT1,8.3369E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_3,OFFICE_PRIVATE_72_REFERENCEPOINT1,6.7905E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_3,OFFICE_PRIVATE_72_REFERENCEPOINT1,6.0940E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_3,OFFICE_PRIVATE_72_REFERENCEPOINT1,8.4140E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_4,OFFICE_PRIVATE_72_REFERENCEPOINT1,4.7232E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_4,OFFICE_PRIVATE_72_REFERENCEPOINT1,4.4173E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_4,OFFICE_PRIVATE_72_REFERENCEPOINT1,4.1398E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_4,OFFICE_PRIVATE_72_REFERENCEPOINT1,3.2044E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_1,CONFERENCE_73_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_1,CONFERENCE_73_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_1,CONFERENCE_73_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_1,CONFERENCE_73_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_2,CONFERENCE_73_REFERENCEPOINT1,5.3370E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_2,CONFERENCE_73_REFERENCEPOINT1,5.0008E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_2,CONFERENCE_73_REFERENCEPOINT1,5.0366E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_2,CONFERENCE_73_REFERENCEPOINT1,4.3527E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_3,CONFERENCE_73_REFERENCEPOINT1,8.4937E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_3,CONFERENCE_73_REFERENCEPOINT1,6.9178E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_3,CONFERENCE_73_REFERENCEPOINT1,6.2079E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_3,CONFERENCE_73_REFERENCEPOINT1,8.5724E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_4,CONFERENCE_73_REFERENCEPOINT1,2.7702E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_4,CONFERENCE_73_REFERENCEPOINT1,2.6498E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_4,CONFERENCE_73_REFERENCEPOINT1,2.0380E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_4,CONFERENCE_73_REFERENCEPOINT1,1.5904E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_1,LOBBY_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_1,LOBBY_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_1,LOBBY_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_1,LOBBY_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_2,LOBBY_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_2,LOBBY_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_2,LOBBY_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_2,LOBBY_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_3,LOBBY_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_3,LOBBY_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_3,LOBBY_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_3,LOBBY_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_4,LOBBY_74_REFERENCEPOINT1,4.9957E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_4,LOBBY_74_REFERENCEPOINT1,4.6901E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_4,LOBBY_74_REFERENCEPOINT1,4.7023E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_4,LOBBY_74_REFERENCEPOINT1,4.0310E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_1,CONFERENCE_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_1,CONFERENCE_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_1,CONFERENCE_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_1,CONFERENCE_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_2,CONFERENCE_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_2,CONFERENCE_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_2,CONFERENCE_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_2,CONFERENCE_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_3,CONFERENCE_74_REFERENCEPOINT1,7.8921E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_3,CONFERENCE_74_REFERENCEPOINT1,6.4295E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_3,CONFERENCE_74_REFERENCEPOINT1,5.7706E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_3,CONFERENCE_74_REFERENCEPOINT1,7.9651E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_4,CONFERENCE_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_4,CONFERENCE_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_4,CONFERENCE_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_4,CONFERENCE_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_1,LOBBY_77_REFERENCEPOINT1,6.2299E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_1,LOBBY_77_REFERENCEPOINT1,6.9303E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_1,LOBBY_77_REFERENCEPOINT1,4.4431E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_1,LOBBY_77_REFERENCEPOINT1,2.3241E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_2,LOBBY_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_2,LOBBY_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_2,LOBBY_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_2,LOBBY_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_3,LOBBY_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_3,LOBBY_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_3,LOBBY_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_3,LOBBY_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_4,LOBBY_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_4,LOBBY_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_4,LOBBY_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_4,LOBBY_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_1,CONFERENCE_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_1,CONFERENCE_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_1,CONFERENCE_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_1,CONFERENCE_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_2,CONFERENCE_77_REFERENCEPOINT1,2.3475E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_2,CONFERENCE_77_REFERENCEPOINT1,2.2457E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_2,CONFERENCE_77_REFERENCEPOINT1,2.0576E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_2,CONFERENCE_77_REFERENCEPOINT1,1.8588E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_3,CONFERENCE_77_REFERENCEPOINT1,8.6750E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_3,CONFERENCE_77_REFERENCEPOINT1,7.0649E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_3,CONFERENCE_77_REFERENCEPOINT1,6.3396E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_3,CONFERENCE_77_REFERENCEPOINT1,8.7553E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_4,CONFERENCE_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_4,CONFERENCE_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_4,CONFERENCE_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_4,CONFERENCE_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_1,BREAK_ROOM_77_REFERENCEPOINT1,1.2263E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_1,BREAK_ROOM_77_REFERENCEPOINT1,1.3650E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_1,BREAK_ROOM_77_REFERENCEPOINT1,8.7249E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_1,BREAK_ROOM_77_REFERENCEPOINT1,4.5681E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_2,BREAK_ROOM_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_2,BREAK_ROOM_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_2,BREAK_ROOM_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_2,BREAK_ROOM_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_3,BREAK_ROOM_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_3,BREAK_ROOM_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_3,BREAK_ROOM_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_3,BREAK_ROOM_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_4,BREAK_ROOM_77_REFERENCEPOINT1,4.7150E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_4,BREAK_ROOM_77_REFERENCEPOINT1,4.4263E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_4,BREAK_ROOM_77_REFERENCEPOINT1,4.4447E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_4,BREAK_ROOM_77_REFERENCEPOINT1,3.8243E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_1,CONFERENCE_78_REFERENCEPOINT1,1.1271E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_1,CONFERENCE_78_REFERENCEPOINT1,1.2547E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_1,CONFERENCE_78_REFERENCEPOINT1,8.0182E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_1,CONFERENCE_78_REFERENCEPOINT1,4.1966E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_2,CONFERENCE_78_REFERENCEPOINT1,3.7323E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_2,CONFERENCE_78_REFERENCEPOINT1,3.4913E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_2,CONFERENCE_78_REFERENCEPOINT1,2.7582E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_2,CONFERENCE_78_REFERENCEPOINT1,2.0033E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_3,CONFERENCE_78_REFERENCEPOINT1,8.0595E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_3,CONFERENCE_78_REFERENCEPOINT1,6.5623E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_3,CONFERENCE_78_REFERENCEPOINT1,5.8689E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_3,CONFERENCE_78_REFERENCEPOINT1,8.0895E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_4,CONFERENCE_78_REFERENCEPOINT1,4.0808E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_4,CONFERENCE_78_REFERENCEPOINT1,3.8258E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_4,CONFERENCE_78_REFERENCEPOINT1,3.1865E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_4,CONFERENCE_78_REFERENCEPOINT1,2.2902E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_1,CONFERENCE_79_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_1,CONFERENCE_79_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_1,CONFERENCE_79_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_1,CONFERENCE_79_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_2,CONFERENCE_79_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_2,CONFERENCE_79_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_2,CONFERENCE_79_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_2,CONFERENCE_79_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_3,CONFERENCE_79_REFERENCEPOINT1,8.2901E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_3,CONFERENCE_79_REFERENCEPOINT1,6.7526E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_3,CONFERENCE_79_REFERENCEPOINT1,6.0600E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_3,CONFERENCE_79_REFERENCEPOINT1,8.3668E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_4,CONFERENCE_79_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_4,CONFERENCE_79_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_4,CONFERENCE_79_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_4,CONFERENCE_79_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_1,BREAK_ROOM_79_REFERENCEPOINT1,1.2019E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_1,BREAK_ROOM_79_REFERENCEPOINT1,1.3379E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_1,BREAK_ROOM_79_REFERENCEPOINT1,8.5471E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_1,BREAK_ROOM_79_REFERENCEPOINT1,4.4675E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_2,BREAK_ROOM_79_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_2,BREAK_ROOM_79_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_2,BREAK_ROOM_79_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_2,BREAK_ROOM_79_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_3,BREAK_ROOM_79_REFERENCEPOINT1,7.1680E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_3,BREAK_ROOM_79_REFERENCEPOINT1,5.8385E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_3,BREAK_ROOM_79_REFERENCEPOINT1,5.1158E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_3,BREAK_ROOM_79_REFERENCEPOINT1,7.1890E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_4,BREAK_ROOM_79_REFERENCEPOINT1,5.0663E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_4,BREAK_ROOM_79_REFERENCEPOINT1,4.7560E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_4,BREAK_ROOM_79_REFERENCEPOINT1,4.7748E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_4,BREAK_ROOM_79_REFERENCEPOINT1,4.1059E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_1,CONFERENCE_80_REFERENCEPOINT1,1.2343E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_1,CONFERENCE_80_REFERENCEPOINT1,1.3741E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_1,CONFERENCE_80_REFERENCEPOINT1,8.7729E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_1,CONFERENCE_80_REFERENCEPOINT1,4.5767E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_2,CONFERENCE_80_REFERENCEPOINT1,2.7203E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_2,CONFERENCE_80_REFERENCEPOINT1,2.6228E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_2,CONFERENCE_80_REFERENCEPOINT1,2.3406E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_2,CONFERENCE_80_REFERENCEPOINT1,1.9199E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_3,CONFERENCE_80_REFERENCEPOINT1,8.8753E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_3,CONFERENCE_80_REFERENCEPOINT1,7.2271E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_3,CONFERENCE_80_REFERENCEPOINT1,6.4820E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_3,CONFERENCE_80_REFERENCEPOINT1,8.9535E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_4,CONFERENCE_80_REFERENCEPOINT1,4.2305E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_4,CONFERENCE_80_REFERENCEPOINT1,3.9605E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_4,CONFERENCE_80_REFERENCEPOINT1,3.8961E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_4,CONFERENCE_80_REFERENCEPOINT1,3.1935E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_1,BREAK_ROOM_80_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_1,BREAK_ROOM_80_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_1,BREAK_ROOM_80_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_1,BREAK_ROOM_80_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_2,BREAK_ROOM_80_REFERENCEPOINT1,6.8947E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_2,BREAK_ROOM_80_REFERENCEPOINT1,6.4605E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_2,BREAK_ROOM_80_REFERENCEPOINT1,6.5063E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_2,BREAK_ROOM_80_REFERENCEPOINT1,5.6223E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_3,BREAK_ROOM_80_REFERENCEPOINT1,7.7300E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_3,BREAK_ROOM_80_REFERENCEPOINT1,6.2978E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_3,BREAK_ROOM_80_REFERENCEPOINT1,5.6527E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_3,BREAK_ROOM_80_REFERENCEPOINT1,7.8015E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_4,BREAK_ROOM_80_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_4,BREAK_ROOM_80_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_4,BREAK_ROOM_80_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_4,BREAK_ROOM_80_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_1,OFFICE_PRIVATE_80_REFERENCEPOINT1,1.0282E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_1,OFFICE_PRIVATE_80_REFERENCEPOINT1,1.1444E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_1,OFFICE_PRIVATE_80_REFERENCEPOINT1,7.3171E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_1,OFFICE_PRIVATE_80_REFERENCEPOINT1,3.8340E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_2,OFFICE_PRIVATE_80_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_2,OFFICE_PRIVATE_80_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_2,OFFICE_PRIVATE_80_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_2,OFFICE_PRIVATE_80_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_3,OFFICE_PRIVATE_80_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_3,OFFICE_PRIVATE_80_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_3,OFFICE_PRIVATE_80_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_3,OFFICE_PRIVATE_80_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_4,OFFICE_PRIVATE_80_REFERENCEPOINT1,4.2323E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_4,OFFICE_PRIVATE_80_REFERENCEPOINT1,4.1472E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_4,OFFICE_PRIVATE_80_REFERENCEPOINT1,3.5498E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_4,OFFICE_PRIVATE_80_REFERENCEPOINT1,2.5650E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_1,LOBBY_81_REFERENCEPOINT1,1.1570E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_1,LOBBY_81_REFERENCEPOINT1,1.2908E-002
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_1,LOBBY_81_REFERENCEPOINT1,8.0845E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_1,LOBBY_81_REFERENCEPOINT1,4.0639E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_2,LOBBY_81_REFERENCEPOINT1,3.0799E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_2,LOBBY_81_REFERENCEPOINT1,2.9472E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_2,LOBBY_81_REFERENCEPOINT1,2.4678E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_2,LOBBY_81_REFERENCEPOINT1,1.8333E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_3,LOBBY_81_REFERENCEPOINT1,8.4494E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_3,LOBBY_81_REFERENCEPOINT1,6.8818E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_3,LOBBY_81_REFERENCEPOINT1,6.1757E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_3,LOBBY_81_REFERENCEPOINT1,8.5276E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_4,LOBBY_81_REFERENCEPOINT1,3.3116E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_4,LOBBY_81_REFERENCEPOINT1,3.0540E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_4,LOBBY_81_REFERENCEPOINT1,2.5052E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_4,LOBBY_81_REFERENCEPOINT1,1.9572E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_1,OFFICE_PRIVATE_81_REFERENCEPOINT1,9.6841E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_1,OFFICE_PRIVATE_81_REFERENCEPOINT1,1.0780E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_1,OFFICE_PRIVATE_81_REFERENCEPOINT1,6.8846E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_1,OFFICE_PRIVATE_81_REFERENCEPOINT1,3.5943E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_2,OFFICE_PRIVATE_81_REFERENCEPOINT1,8.4874E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_2,OFFICE_PRIVATE_81_REFERENCEPOINT1,7.9530E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_2,OFFICE_PRIVATE_81_REFERENCEPOINT1,8.0040E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_2,OFFICE_PRIVATE_81_REFERENCEPOINT1,6.9048E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_3,OFFICE_PRIVATE_81_REFERENCEPOINT1,6.9412E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_3,OFFICE_PRIVATE_81_REFERENCEPOINT1,5.6555E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_3,OFFICE_PRIVATE_81_REFERENCEPOINT1,5.0764E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_3,OFFICE_PRIVATE_81_REFERENCEPOINT1,7.0054E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_4,OFFICE_PRIVATE_81_REFERENCEPOINT1,4.8440E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_4,OFFICE_PRIVATE_81_REFERENCEPOINT1,4.6965E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_4,OFFICE_PRIVATE_81_REFERENCEPOINT1,3.8800E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_4,OFFICE_PRIVATE_81_REFERENCEPOINT1,2.9773E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_1,CONFERENCE_82_REFERENCEPOINT1,1.2593E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_1,CONFERENCE_82_REFERENCEPOINT1,1.4017E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_1,CONFERENCE_82_REFERENCEPOINT1,8.9589E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_1,CONFERENCE_82_REFERENCEPOINT1,4.6900E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_2,CONFERENCE_82_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_2,CONFERENCE_82_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_2,CONFERENCE_82_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_2,CONFERENCE_82_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_3,CONFERENCE_82_REFERENCEPOINT1,8.8922E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_3,CONFERENCE_82_REFERENCEPOINT1,7.2311E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_3,CONFERENCE_82_REFERENCEPOINT1,6.3886E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_3,CONFERENCE_82_REFERENCEPOINT1,8.7489E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_4,CONFERENCE_82_REFERENCEPOINT1,4.2279E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_4,CONFERENCE_82_REFERENCEPOINT1,3.9689E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_4,CONFERENCE_82_REFERENCEPOINT1,3.9854E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_4,CONFERENCE_82_REFERENCEPOINT1,3.4290E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_1,OFFICE_PRIVATE_82_REFERENCEPOINT1,1.0950E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_1,OFFICE_PRIVATE_82_REFERENCEPOINT1,1.2203E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_1,OFFICE_PRIVATE_82_REFERENCEPOINT1,7.7629E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_1,OFFICE_PRIVATE_82_REFERENCEPOINT1,4.0396E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_2,OFFICE_PRIVATE_82_REFERENCEPOINT1,4.2050E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_2,OFFICE_PRIVATE_82_REFERENCEPOINT1,3.9285E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_2,OFFICE_PRIVATE_82_REFERENCEPOINT1,3.1958E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_2,OFFICE_PRIVATE_82_REFERENCEPOINT1,2.4632E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_3,OFFICE_PRIVATE_82_REFERENCEPOINT1,7.9104E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_3,OFFICE_PRIVATE_82_REFERENCEPOINT1,6.4443E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_3,OFFICE_PRIVATE_82_REFERENCEPOINT1,5.7839E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_3,OFFICE_PRIVATE_82_REFERENCEPOINT1,7.9836E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_4,OFFICE_PRIVATE_82_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_4,OFFICE_PRIVATE_82_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_4,OFFICE_PRIVATE_82_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_4,OFFICE_PRIVATE_82_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_1,LOBBY_83_REFERENCEPOINT1,1.3156E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_1,LOBBY_83_REFERENCEPOINT1,1.4660E-002
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_1,LOBBY_83_REFERENCEPOINT1,9.2905E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_1,LOBBY_83_REFERENCEPOINT1,4.7630E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_2,LOBBY_83_REFERENCEPOINT1,4.8153E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_2,LOBBY_83_REFERENCEPOINT1,4.8918E-004
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_2,LOBBY_83_REFERENCEPOINT1,3.6558E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_2,LOBBY_83_REFERENCEPOINT1,3.2318E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_3,LOBBY_83_REFERENCEPOINT1,9.5290E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_3,LOBBY_83_REFERENCEPOINT1,7.7573E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_3,LOBBY_83_REFERENCEPOINT1,6.9592E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_3,LOBBY_83_REFERENCEPOINT1,9.6174E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_4,LOBBY_83_REFERENCEPOINT1,3.0943E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_4,LOBBY_83_REFERENCEPOINT1,2.8956E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_4,LOBBY_83_REFERENCEPOINT1,2.8735E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_4,LOBBY_83_REFERENCEPOINT1,2.4036E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_1,OFFICE_PRIVATE_83_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_1,OFFICE_PRIVATE_83_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_1,OFFICE_PRIVATE_83_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_1,OFFICE_PRIVATE_83_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_2,OFFICE_PRIVATE_83_REFERENCEPOINT1,6.2072E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_2,OFFICE_PRIVATE_83_REFERENCEPOINT1,5.8086E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_2,OFFICE_PRIVATE_83_REFERENCEPOINT1,5.7245E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_2,OFFICE_PRIVATE_83_REFERENCEPOINT1,4.7337E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_3,OFFICE_PRIVATE_83_REFERENCEPOINT1,7.8796E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_3,OFFICE_PRIVATE_83_REFERENCEPOINT1,6.4176E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_3,OFFICE_PRIVATE_83_REFERENCEPOINT1,5.7402E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_3,OFFICE_PRIVATE_83_REFERENCEPOINT1,7.9113E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_4,OFFICE_PRIVATE_83_REFERENCEPOINT1,1.5170E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_4,OFFICE_PRIVATE_83_REFERENCEPOINT1,1.5529E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_4,OFFICE_PRIVATE_83_REFERENCEPOINT1,1.2846E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_4,OFFICE_PRIVATE_83_REFERENCEPOINT1,1.0881E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_1,LOBBY_84_REFERENCEPOINT1,6.3516E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_1,LOBBY_84_REFERENCEPOINT1,7.0857E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_1,LOBBY_84_REFERENCEPOINT1,4.4562E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_1,LOBBY_84_REFERENCEPOINT1,2.2637E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_2,LOBBY_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_2,LOBBY_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_2,LOBBY_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_2,LOBBY_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_3,LOBBY_84_REFERENCEPOINT1,9.1613E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_3,LOBBY_84_REFERENCEPOINT1,7.4587E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_3,LOBBY_84_REFERENCEPOINT1,6.6862E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_3,LOBBY_84_REFERENCEPOINT1,9.2354E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_4,LOBBY_84_REFERENCEPOINT1,3.9945E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_4,LOBBY_84_REFERENCEPOINT1,3.7498E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_4,LOBBY_84_REFERENCEPOINT1,3.7651E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_4,LOBBY_84_REFERENCEPOINT1,3.2389E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_1,CONFERENCE_84_REFERENCEPOINT1,1.0841E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_1,CONFERENCE_84_REFERENCEPOINT1,1.2067E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_1,CONFERENCE_84_REFERENCEPOINT1,7.7114E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_1,CONFERENCE_84_REFERENCEPOINT1,4.0355E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_2,CONFERENCE_84_REFERENCEPOINT1,3.8905E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_2,CONFERENCE_84_REFERENCEPOINT1,3.7655E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_2,CONFERENCE_84_REFERENCEPOINT1,3.3551E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_2,CONFERENCE_84_REFERENCEPOINT1,2.5495E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_3,CONFERENCE_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_3,CONFERENCE_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_3,CONFERENCE_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_3,CONFERENCE_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_4,CONFERENCE_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_4,CONFERENCE_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_4,CONFERENCE_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_4,CONFERENCE_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_1,OFFICE_PRIVATE_84_REFERENCEPOINT1,1.1371E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_1,OFFICE_PRIVATE_84_REFERENCEPOINT1,1.2659E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_1,OFFICE_PRIVATE_84_REFERENCEPOINT1,8.0792E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_1,OFFICE_PRIVATE_84_REFERENCEPOINT1,4.2116E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_2,OFFICE_PRIVATE_84_REFERENCEPOINT1,5.9844E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_2,OFFICE_PRIVATE_84_REFERENCEPOINT1,5.6075E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_2,OFFICE_PRIVATE_84_REFERENCEPOINT1,5.6477E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_2,OFFICE_PRIVATE_84_REFERENCEPOINT1,4.8809E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_3,OFFICE_PRIVATE_84_REFERENCEPOINT1,8.1753E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_3,OFFICE_PRIVATE_84_REFERENCEPOINT1,6.6593E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_3,OFFICE_PRIVATE_84_REFERENCEPOINT1,5.9765E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_3,OFFICE_PRIVATE_84_REFERENCEPOINT1,8.2509E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_4,OFFICE_PRIVATE_84_REFERENCEPOINT1,3.3986E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_4,OFFICE_PRIVATE_84_REFERENCEPOINT1,3.2804E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_4,OFFICE_PRIVATE_84_REFERENCEPOINT1,2.8960E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_4,OFFICE_PRIVATE_84_REFERENCEPOINT1,2.3476E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_1,CONFERENCE_85_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_1,CONFERENCE_85_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_1,CONFERENCE_85_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_1,CONFERENCE_85_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_2,CONFERENCE_85_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_2,CONFERENCE_85_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_2,CONFERENCE_85_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_2,CONFERENCE_85_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_3,CONFERENCE_85_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_3,CONFERENCE_85_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_3,CONFERENCE_85_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_3,CONFERENCE_85_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_4,CONFERENCE_85_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_4,CONFERENCE_85_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_4,CONFERENCE_85_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_4,CONFERENCE_85_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_1,OFFICE_PRIVATE_85_REFERENCEPOINT1,1.1304E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_1,OFFICE_PRIVATE_85_REFERENCEPOINT1,1.2582E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_1,OFFICE_PRIVATE_85_REFERENCEPOINT1,8.0433E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_1,OFFICE_PRIVATE_85_REFERENCEPOINT1,4.2128E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_2,OFFICE_PRIVATE_85_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_2,OFFICE_PRIVATE_85_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_2,OFFICE_PRIVATE_85_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_2,OFFICE_PRIVATE_85_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_3,OFFICE_PRIVATE_85_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_3,OFFICE_PRIVATE_85_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_3,OFFICE_PRIVATE_85_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_3,OFFICE_PRIVATE_85_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_4,OFFICE_PRIVATE_85_REFERENCEPOINT1,5.7282E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_4,OFFICE_PRIVATE_85_REFERENCEPOINT1,5.3635E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_4,OFFICE_PRIVATE_85_REFERENCEPOINT1,5.2680E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_4,OFFICE_PRIVATE_85_REFERENCEPOINT1,4.3164E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_1,CONFERENCE_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_1,CONFERENCE_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_1,CONFERENCE_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_1,CONFERENCE_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_2,CONFERENCE_86_REFERENCEPOINT1,5.9302E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_2,CONFERENCE_86_REFERENCEPOINT1,5.5567E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_2,CONFERENCE_86_REFERENCEPOINT1,5.5961E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_2,CONFERENCE_86_REFERENCEPOINT1,4.8355E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_3,CONFERENCE_86_REFERENCEPOINT1,8.1985E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_3,CONFERENCE_86_REFERENCEPOINT1,6.6780E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_3,CONFERENCE_86_REFERENCEPOINT1,5.9907E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_3,CONFERENCE_86_REFERENCEPOINT1,8.2706E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_4,CONFERENCE_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_4,CONFERENCE_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_4,CONFERENCE_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_4,CONFERENCE_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_1,BREAK_ROOM_86_REFERENCEPOINT1,1.0399E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_1,BREAK_ROOM_86_REFERENCEPOINT1,1.1574E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_1,BREAK_ROOM_86_REFERENCEPOINT1,7.4000E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_1,BREAK_ROOM_86_REFERENCEPOINT1,3.8772E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_2,BREAK_ROOM_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_2,BREAK_ROOM_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_2,BREAK_ROOM_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_2,BREAK_ROOM_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_3,BREAK_ROOM_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_3,BREAK_ROOM_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_3,BREAK_ROOM_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_3,BREAK_ROOM_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_4,BREAK_ROOM_86_REFERENCEPOINT1,3.6890E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_4,BREAK_ROOM_86_REFERENCEPOINT1,3.6824E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_4,BREAK_ROOM_86_REFERENCEPOINT1,3.0387E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_4,BREAK_ROOM_86_REFERENCEPOINT1,2.1009E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_1,OFFICE_PRIVATE_86_REFERENCEPOINT1,1.1031E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_1,OFFICE_PRIVATE_86_REFERENCEPOINT1,1.2281E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_1,OFFICE_PRIVATE_86_REFERENCEPOINT1,7.8410E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_1,OFFICE_PRIVATE_86_REFERENCEPOINT1,4.0951E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_2,OFFICE_PRIVATE_86_REFERENCEPOINT1,2.8261E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_2,OFFICE_PRIVATE_86_REFERENCEPOINT1,2.7794E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_2,OFFICE_PRIVATE_86_REFERENCEPOINT1,2.2797E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_2,OFFICE_PRIVATE_86_REFERENCEPOINT1,1.8174E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_3,OFFICE_PRIVATE_86_REFERENCEPOINT1,7.9268E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_3,OFFICE_PRIVATE_86_REFERENCEPOINT1,6.4575E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_3,OFFICE_PRIVATE_86_REFERENCEPOINT1,5.7950E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_3,OFFICE_PRIVATE_86_REFERENCEPOINT1,7.9986E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_4,OFFICE_PRIVATE_86_REFERENCEPOINT1,1.5275E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_4,OFFICE_PRIVATE_86_REFERENCEPOINT1,1.4656E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_4,OFFICE_PRIVATE_86_REFERENCEPOINT1,1.0100E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_86_DAYLIGHT,OFFICE_PRIVATE_86,OFFICE_PRIVATE_86_WINDOW_4,OFFICE_PRIVATE_86_REFERENCEPOINT1,1.0353E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_1,CONFERENCE_87_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_1,CONFERENCE_87_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_1,CONFERENCE_87_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_1,CONFERENCE_87_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_2,CONFERENCE_87_REFERENCEPOINT1,4.1727E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_2,CONFERENCE_87_REFERENCEPOINT1,4.4572E-004
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_2,CONFERENCE_87_REFERENCEPOINT1,2.5287E-004
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_2,CONFERENCE_87_REFERENCEPOINT1,1.9532E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_3,CONFERENCE_87_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_3,CONFERENCE_87_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_3,CONFERENCE_87_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_3,CONFERENCE_87_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_4,CONFERENCE_87_REFERENCEPOINT1,6.5220E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_4,CONFERENCE_87_REFERENCEPOINT1,6.1228E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_4,CONFERENCE_87_REFERENCEPOINT1,6.1478E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_4,CONFERENCE_87_REFERENCEPOINT1,5.2892E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_1,BREAK_ROOM_87_REFERENCEPOINT1,1.1194E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_1,BREAK_ROOM_87_REFERENCEPOINT1,1.2473E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_1,BREAK_ROOM_87_REFERENCEPOINT1,7.9081E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_1,BREAK_ROOM_87_REFERENCEPOINT1,4.0605E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_2,BREAK_ROOM_87_REFERENCEPOINT1,1.6952E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_2,BREAK_ROOM_87_REFERENCEPOINT1,1.6617E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_2,BREAK_ROOM_87_REFERENCEPOINT1,1.2042E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_2,BREAK_ROOM_87_REFERENCEPOINT1,9.2346E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_3,BREAK_ROOM_87_REFERENCEPOINT1,8.0879E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_3,BREAK_ROOM_87_REFERENCEPOINT1,6.5884E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_3,BREAK_ROOM_87_REFERENCEPOINT1,5.9130E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_3,BREAK_ROOM_87_REFERENCEPOINT1,8.1627E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_4,BREAK_ROOM_87_REFERENCEPOINT1,4.6292E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_4,BREAK_ROOM_87_REFERENCEPOINT1,4.9551E-004
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_4,BREAK_ROOM_87_REFERENCEPOINT1,3.1182E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_4,BREAK_ROOM_87_REFERENCEPOINT1,2.4487E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_1,OFFICE_PRIVATE_87_REFERENCEPOINT1,1.0224E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_1,OFFICE_PRIVATE_87_REFERENCEPOINT1,1.1380E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_1,OFFICE_PRIVATE_87_REFERENCEPOINT1,7.2761E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_1,OFFICE_PRIVATE_87_REFERENCEPOINT1,3.8126E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_2,OFFICE_PRIVATE_87_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_2,OFFICE_PRIVATE_87_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_2,OFFICE_PRIVATE_87_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_2,OFFICE_PRIVATE_87_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_3,OFFICE_PRIVATE_87_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_3,OFFICE_PRIVATE_87_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_3,OFFICE_PRIVATE_87_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_3,OFFICE_PRIVATE_87_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_4,OFFICE_PRIVATE_87_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_4,OFFICE_PRIVATE_87_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_4,OFFICE_PRIVATE_87_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_4,OFFICE_PRIVATE_87_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_1,BREAK_ROOM_88_REFERENCEPOINT1,1.1283E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_1,BREAK_ROOM_88_REFERENCEPOINT1,1.2559E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_1,BREAK_ROOM_88_REFERENCEPOINT1,8.0289E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_1,BREAK_ROOM_88_REFERENCEPOINT1,4.2053E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_2,BREAK_ROOM_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_2,BREAK_ROOM_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_2,BREAK_ROOM_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_2,BREAK_ROOM_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_3,BREAK_ROOM_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_3,BREAK_ROOM_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_3,BREAK_ROOM_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_3,BREAK_ROOM_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_4,BREAK_ROOM_88_REFERENCEPOINT1,3.7631E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_4,BREAK_ROOM_88_REFERENCEPOINT1,3.5543E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_4,BREAK_ROOM_88_REFERENCEPOINT1,2.7892E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_4,BREAK_ROOM_88_REFERENCEPOINT1,1.9034E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_1,OFFICE_PRIVATE_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_1,OFFICE_PRIVATE_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_1,OFFICE_PRIVATE_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_1,OFFICE_PRIVATE_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_2,OFFICE_PRIVATE_88_REFERENCEPOINT1,3.1094E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_2,OFFICE_PRIVATE_88_REFERENCEPOINT1,2.9097E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_2,OFFICE_PRIVATE_88_REFERENCEPOINT1,2.3285E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_2,OFFICE_PRIVATE_88_REFERENCEPOINT1,1.7313E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_3,OFFICE_PRIVATE_88_REFERENCEPOINT1,8.6108E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_3,OFFICE_PRIVATE_88_REFERENCEPOINT1,7.0109E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_3,OFFICE_PRIVATE_88_REFERENCEPOINT1,6.2890E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_3,OFFICE_PRIVATE_88_REFERENCEPOINT1,8.6886E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_4,OFFICE_PRIVATE_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_4,OFFICE_PRIVATE_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_4,OFFICE_PRIVATE_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_4,OFFICE_PRIVATE_88_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_1,OFFICE_PRIVATE_89_REFERENCEPOINT1,1.0211E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_1,OFFICE_PRIVATE_89_REFERENCEPOINT1,1.1369E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_1,OFFICE_PRIVATE_89_REFERENCEPOINT1,7.2531E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_1,OFFICE_PRIVATE_89_REFERENCEPOINT1,3.7769E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_2,OFFICE_PRIVATE_89_REFERENCEPOINT1,4.7073E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_2,OFFICE_PRIVATE_89_REFERENCEPOINT1,4.4725E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_2,OFFICE_PRIVATE_89_REFERENCEPOINT1,3.9146E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_2,OFFICE_PRIVATE_89_REFERENCEPOINT1,2.8601E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_3,OFFICE_PRIVATE_89_REFERENCEPOINT1,7.3323E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_3,OFFICE_PRIVATE_89_REFERENCEPOINT1,5.9746E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_3,OFFICE_PRIVATE_89_REFERENCEPOINT1,5.3617E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_3,OFFICE_PRIVATE_89_REFERENCEPOINT1,7.3976E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_4,OFFICE_PRIVATE_89_REFERENCEPOINT1,7.1715E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_4,OFFICE_PRIVATE_89_REFERENCEPOINT1,6.7121E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_4,OFFICE_PRIVATE_89_REFERENCEPOINT1,6.5614E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_4,OFFICE_PRIVATE_89_REFERENCEPOINT1,5.3631E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_1,CONFERENCE_90_REFERENCEPOINT1,1.1461E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_1,CONFERENCE_90_REFERENCEPOINT1,1.2758E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_1,CONFERENCE_90_REFERENCEPOINT1,8.1540E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_1,CONFERENCE_90_REFERENCEPOINT1,4.2684E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_2,CONFERENCE_90_REFERENCEPOINT1,5.8676E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_2,CONFERENCE_90_REFERENCEPOINT1,5.4980E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_2,CONFERENCE_90_REFERENCEPOINT1,5.5374E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_2,CONFERENCE_90_REFERENCEPOINT1,4.7856E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_3,CONFERENCE_90_REFERENCEPOINT1,8.2327E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_3,CONFERENCE_90_REFERENCEPOINT1,6.7060E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_3,CONFERENCE_90_REFERENCEPOINT1,6.0183E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_3,CONFERENCE_90_REFERENCEPOINT1,8.3089E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_4,CONFERENCE_90_REFERENCEPOINT1,4.1365E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_4,CONFERENCE_90_REFERENCEPOINT1,3.9588E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_4,CONFERENCE_90_REFERENCEPOINT1,3.5876E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_4,CONFERENCE_90_REFERENCEPOINT1,2.9337E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_1,BREAK_ROOM_90_REFERENCEPOINT1,1.1649E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_1,BREAK_ROOM_90_REFERENCEPOINT1,1.2967E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_1,BREAK_ROOM_90_REFERENCEPOINT1,8.2888E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_1,BREAK_ROOM_90_REFERENCEPOINT1,4.3408E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_2,BREAK_ROOM_90_REFERENCEPOINT1,3.5110E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_2,BREAK_ROOM_90_REFERENCEPOINT1,3.3603E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_2,BREAK_ROOM_90_REFERENCEPOINT1,2.8810E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_2,BREAK_ROOM_90_REFERENCEPOINT1,2.0688E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_3,BREAK_ROOM_90_REFERENCEPOINT1,8.2779E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_3,BREAK_ROOM_90_REFERENCEPOINT1,6.7385E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_3,BREAK_ROOM_90_REFERENCEPOINT1,5.9812E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_3,BREAK_ROOM_90_REFERENCEPOINT1,8.2133E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_4,BREAK_ROOM_90_REFERENCEPOINT1,4.6899E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_4,BREAK_ROOM_90_REFERENCEPOINT1,4.4299E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_4,BREAK_ROOM_90_REFERENCEPOINT1,4.0412E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_4,BREAK_ROOM_90_REFERENCEPOINT1,3.0154E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_1,OFFICE_OPEN_91_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_1,OFFICE_OPEN_91_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_1,OFFICE_OPEN_91_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_1,OFFICE_OPEN_91_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_2,OFFICE_OPEN_91_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_2,OFFICE_OPEN_91_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_2,OFFICE_OPEN_91_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_2,OFFICE_OPEN_91_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_3,OFFICE_OPEN_91_REFERENCEPOINT1,9.2055E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_3,OFFICE_OPEN_91_REFERENCEPOINT1,7.4950E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_3,OFFICE_OPEN_91_REFERENCEPOINT1,6.7246E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_3,OFFICE_OPEN_91_REFERENCEPOINT1,9.2908E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_4,OFFICE_OPEN_91_REFERENCEPOINT1,3.9214E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_4,OFFICE_OPEN_91_REFERENCEPOINT1,3.6812E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_4,OFFICE_OPEN_91_REFERENCEPOINT1,3.6965E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_4,OFFICE_OPEN_91_REFERENCEPOINT1,3.1804E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_1,OFFICE_PRIVATE_91_REFERENCEPOINT1,1.1257E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_1,OFFICE_PRIVATE_91_REFERENCEPOINT1,1.2531E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_1,OFFICE_PRIVATE_91_REFERENCEPOINT1,8.0066E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_1,OFFICE_PRIVATE_91_REFERENCEPOINT1,4.1876E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_2,OFFICE_PRIVATE_91_REFERENCEPOINT1,4.7013E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_2,OFFICE_PRIVATE_91_REFERENCEPOINT1,4.4722E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_2,OFFICE_PRIVATE_91_REFERENCEPOINT1,4.1101E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_2,OFFICE_PRIVATE_91_REFERENCEPOINT1,3.3505E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_3,OFFICE_PRIVATE_91_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_3,OFFICE_PRIVATE_91_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_3,OFFICE_PRIVATE_91_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_3,OFFICE_PRIVATE_91_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_4,OFFICE_PRIVATE_91_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_4,OFFICE_PRIVATE_91_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_4,OFFICE_PRIVATE_91_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_4,OFFICE_PRIVATE_91_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_1,CONFERENCE_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_1,CONFERENCE_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_1,CONFERENCE_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_1,CONFERENCE_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_2,CONFERENCE_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_2,CONFERENCE_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_2,CONFERENCE_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_2,CONFERENCE_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_3,CONFERENCE_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_3,CONFERENCE_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_3,CONFERENCE_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_3,CONFERENCE_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_4,CONFERENCE_92_REFERENCEPOINT1,4.8543E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_4,CONFERENCE_92_REFERENCEPOINT1,4.5570E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_4,CONFERENCE_92_REFERENCEPOINT1,4.5757E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_4,CONFERENCE_92_REFERENCEPOINT1,3.9363E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_1,BREAK_ROOM_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_1,BREAK_ROOM_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_1,BREAK_ROOM_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_1,BREAK_ROOM_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_2,BREAK_ROOM_92_REFERENCEPOINT1,2.8221E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_2,BREAK_ROOM_92_REFERENCEPOINT1,2.6517E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_2,BREAK_ROOM_92_REFERENCEPOINT1,2.0200E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_2,BREAK_ROOM_92_REFERENCEPOINT1,1.5910E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_3,BREAK_ROOM_92_REFERENCEPOINT1,8.2246E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_3,BREAK_ROOM_92_REFERENCEPOINT1,6.6994E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_3,BREAK_ROOM_92_REFERENCEPOINT1,6.0124E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_3,BREAK_ROOM_92_REFERENCEPOINT1,8.3007E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_4,BREAK_ROOM_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_4,BREAK_ROOM_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_4,BREAK_ROOM_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_4,BREAK_ROOM_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_1,OFFICE_PRIVATE_92_REFERENCEPOINT1,1.0587E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_1,OFFICE_PRIVATE_92_REFERENCEPOINT1,1.1784E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_1,OFFICE_PRIVATE_92_REFERENCEPOINT1,7.5341E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_1,OFFICE_PRIVATE_92_REFERENCEPOINT1,3.9472E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_2,OFFICE_PRIVATE_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_2,OFFICE_PRIVATE_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_2,OFFICE_PRIVATE_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_2,OFFICE_PRIVATE_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_3,OFFICE_PRIVATE_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_3,OFFICE_PRIVATE_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_3,OFFICE_PRIVATE_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_3,OFFICE_PRIVATE_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_4,OFFICE_PRIVATE_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_4,OFFICE_PRIVATE_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_4,OFFICE_PRIVATE_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_4,OFFICE_PRIVATE_92_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_1,OFFICE_PRIVATE_93_REFERENCEPOINT1,1.1492E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_1,OFFICE_PRIVATE_93_REFERENCEPOINT1,1.2793E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_1,OFFICE_PRIVATE_93_REFERENCEPOINT1,8.1687E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_1,OFFICE_PRIVATE_93_REFERENCEPOINT1,4.2649E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_2,OFFICE_PRIVATE_93_REFERENCEPOINT1,3.3446E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_2,OFFICE_PRIVATE_93_REFERENCEPOINT1,3.6127E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_2,OFFICE_PRIVATE_93_REFERENCEPOINT1,1.8301E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_2,OFFICE_PRIVATE_93_REFERENCEPOINT1,1.1076E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_3,OFFICE_PRIVATE_93_REFERENCEPOINT1,8.2395E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_3,OFFICE_PRIVATE_93_REFERENCEPOINT1,6.7102E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_3,OFFICE_PRIVATE_93_REFERENCEPOINT1,6.0079E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_3,OFFICE_PRIVATE_93_REFERENCEPOINT1,8.2876E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_4,OFFICE_PRIVATE_93_REFERENCEPOINT1,5.4526E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_4,OFFICE_PRIVATE_93_REFERENCEPOINT1,5.1054E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_4,OFFICE_PRIVATE_93_REFERENCEPOINT1,5.0146E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_93_DAYLIGHT,OFFICE_PRIVATE_93,OFFICE_PRIVATE_93_WINDOW_4,OFFICE_PRIVATE_93_REFERENCEPOINT1,4.1086E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_1,CONFERENCE_94_REFERENCEPOINT1,1.2164E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_1,CONFERENCE_94_REFERENCEPOINT1,1.3540E-002
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_1,CONFERENCE_94_REFERENCEPOINT1,8.6544E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_1,CONFERENCE_94_REFERENCEPOINT1,4.5314E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_2,CONFERENCE_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_2,CONFERENCE_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_2,CONFERENCE_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_2,CONFERENCE_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_3,CONFERENCE_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_3,CONFERENCE_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_3,CONFERENCE_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_3,CONFERENCE_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_4,CONFERENCE_94_REFERENCEPOINT1,4.8516E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_4,CONFERENCE_94_REFERENCEPOINT1,4.5549E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_4,CONFERENCE_94_REFERENCEPOINT1,4.5667E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_4,CONFERENCE_94_REFERENCEPOINT1,3.9147E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_1,BREAK_ROOM_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_1,BREAK_ROOM_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_1,BREAK_ROOM_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_1,BREAK_ROOM_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_2,BREAK_ROOM_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_2,BREAK_ROOM_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_2,BREAK_ROOM_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_2,BREAK_ROOM_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_3,BREAK_ROOM_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_3,BREAK_ROOM_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_3,BREAK_ROOM_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_3,BREAK_ROOM_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_4,BREAK_ROOM_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_4,BREAK_ROOM_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_4,BREAK_ROOM_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_4,BREAK_ROOM_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_1,OFFICE_PRIVATE_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_1,OFFICE_PRIVATE_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_1,OFFICE_PRIVATE_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_1,OFFICE_PRIVATE_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_2,OFFICE_PRIVATE_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_2,OFFICE_PRIVATE_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_2,OFFICE_PRIVATE_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_2,OFFICE_PRIVATE_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_3,OFFICE_PRIVATE_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_3,OFFICE_PRIVATE_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_3,OFFICE_PRIVATE_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_3,OFFICE_PRIVATE_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_4,OFFICE_PRIVATE_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_4,OFFICE_PRIVATE_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_4,OFFICE_PRIVATE_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_4,OFFICE_PRIVATE_94_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_1,OFFICE_PRIVATE_95_REFERENCEPOINT1,1.1250E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_1,OFFICE_PRIVATE_95_REFERENCEPOINT1,1.2523E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_1,OFFICE_PRIVATE_95_REFERENCEPOINT1,8.0005E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_1,OFFICE_PRIVATE_95_REFERENCEPOINT1,4.1832E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_2,OFFICE_PRIVATE_95_REFERENCEPOINT1,6.1809E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_2,OFFICE_PRIVATE_95_REFERENCEPOINT1,5.7917E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_2,OFFICE_PRIVATE_95_REFERENCEPOINT1,5.8331E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_2,OFFICE_PRIVATE_95_REFERENCEPOINT1,5.0413E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_3,OFFICE_PRIVATE_95_REFERENCEPOINT1,8.0791E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_3,OFFICE_PRIVATE_95_REFERENCEPOINT1,6.5813E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_3,OFFICE_PRIVATE_95_REFERENCEPOINT1,5.9066E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_3,OFFICE_PRIVATE_95_REFERENCEPOINT1,8.1538E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_4,OFFICE_PRIVATE_95_REFERENCEPOINT1,3.7422E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_4,OFFICE_PRIVATE_95_REFERENCEPOINT1,3.6393E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_4,OFFICE_PRIVATE_95_REFERENCEPOINT1,3.2402E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_4,OFFICE_PRIVATE_95_REFERENCEPOINT1,2.5666E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_1,OFFICE_PRIVATE_96_REFERENCEPOINT1,1.0899E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_1,OFFICE_PRIVATE_96_REFERENCEPOINT1,1.2141E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_1,OFFICE_PRIVATE_96_REFERENCEPOINT1,7.7125E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_1,OFFICE_PRIVATE_96_REFERENCEPOINT1,3.9899E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_2,OFFICE_PRIVATE_96_REFERENCEPOINT1,4.9794E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_2,OFFICE_PRIVATE_96_REFERENCEPOINT1,4.7342E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_2,OFFICE_PRIVATE_96_REFERENCEPOINT1,4.4636E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_2,OFFICE_PRIVATE_96_REFERENCEPOINT1,3.7577E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_3,OFFICE_PRIVATE_96_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_3,OFFICE_PRIVATE_96_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_3,OFFICE_PRIVATE_96_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_3,OFFICE_PRIVATE_96_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_4,OFFICE_PRIVATE_96_REFERENCEPOINT1,4.2002E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_4,OFFICE_PRIVATE_96_REFERENCEPOINT1,3.9030E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_4,OFFICE_PRIVATE_96_REFERENCEPOINT1,3.2150E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_4,OFFICE_PRIVATE_96_REFERENCEPOINT1,2.5147E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_1,CONFERENCE_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_1,CONFERENCE_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_1,CONFERENCE_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_1,CONFERENCE_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_2,CONFERENCE_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_2,CONFERENCE_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_2,CONFERENCE_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_2,CONFERENCE_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_3,CONFERENCE_97_REFERENCEPOINT1,8.6402E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_3,CONFERENCE_97_REFERENCEPOINT1,7.0365E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_3,CONFERENCE_97_REFERENCEPOINT1,6.3132E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_3,CONFERENCE_97_REFERENCEPOINT1,8.7190E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_4,CONFERENCE_97_REFERENCEPOINT1,5.0652E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_4,CONFERENCE_97_REFERENCEPOINT1,4.7550E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_4,CONFERENCE_97_REFERENCEPOINT1,4.7748E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_4,CONFERENCE_97_REFERENCEPOINT1,4.1084E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_1,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_1,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_1,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_1,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_2,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_2,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_2,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_2,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_3,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_3,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_3,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_3,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_4,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_4,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_4,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_97_DAYLIGHT,BREAK_ROOM_97,BREAK_ROOM_97_WINDOW_4,BREAK_ROOM_97_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_1,BREAK_ROOM_98_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_1,BREAK_ROOM_98_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_1,BREAK_ROOM_98_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_1,BREAK_ROOM_98_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_2,BREAK_ROOM_98_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_2,BREAK_ROOM_98_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_2,BREAK_ROOM_98_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_2,BREAK_ROOM_98_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_3,BREAK_ROOM_98_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_3,BREAK_ROOM_98_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_3,BREAK_ROOM_98_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_3,BREAK_ROOM_98_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_4,BREAK_ROOM_98_REFERENCEPOINT1,3.3232E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_4,BREAK_ROOM_98_REFERENCEPOINT1,3.1384E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_4,BREAK_ROOM_98_REFERENCEPOINT1,2.4614E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_4,BREAK_ROOM_98_REFERENCEPOINT1,1.6777E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_1,BREAK_ROOM_99_REFERENCEPOINT1,9.6471E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_1,BREAK_ROOM_99_REFERENCEPOINT1,1.0738E-002
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_1,BREAK_ROOM_99_REFERENCEPOINT1,6.8644E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_1,BREAK_ROOM_99_REFERENCEPOINT1,3.5953E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_2,BREAK_ROOM_99_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_2,BREAK_ROOM_99_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_2,BREAK_ROOM_99_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_2,BREAK_ROOM_99_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_3,BREAK_ROOM_99_REFERENCEPOINT1,6.9092E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_3,BREAK_ROOM_99_REFERENCEPOINT1,5.6290E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_3,BREAK_ROOM_99_REFERENCEPOINT1,5.0523E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_3,BREAK_ROOM_99_REFERENCEPOINT1,6.9730E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_4,BREAK_ROOM_99_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_4,BREAK_ROOM_99_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_4,BREAK_ROOM_99_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_4,BREAK_ROOM_99_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_1,OFFICE_PRIVATE_99_REFERENCEPOINT1,1.1065E-002
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_1,OFFICE_PRIVATE_99_REFERENCEPOINT1,1.2330E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_1,OFFICE_PRIVATE_99_REFERENCEPOINT1,7.8506E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_1,OFFICE_PRIVATE_99_REFERENCEPOINT1,4.0950E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_2,OFFICE_PRIVATE_99_REFERENCEPOINT1,6.1933E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_2,OFFICE_PRIVATE_99_REFERENCEPOINT1,5.7928E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_2,OFFICE_PRIVATE_99_REFERENCEPOINT1,5.8354E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_2,OFFICE_PRIVATE_99_REFERENCEPOINT1,5.0207E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_3,OFFICE_PRIVATE_99_REFERENCEPOINT1,7.9904E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_3,OFFICE_PRIVATE_99_REFERENCEPOINT1,6.5092E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_3,OFFICE_PRIVATE_99_REFERENCEPOINT1,5.8412E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_3,OFFICE_PRIVATE_99_REFERENCEPOINT1,8.0633E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_4,OFFICE_PRIVATE_99_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_4,OFFICE_PRIVATE_99_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_4,OFFICE_PRIVATE_99_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_4,OFFICE_PRIVATE_99_REFERENCEPOINT1,0.0000
Environment:WarmupDays,  7
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,LOBBY_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1610282402,0.1653994756,Pass,Pass,1.5175223349E-002,1.6130862875E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1738670837,0.1820500970,Pass,Pass,1.6103626147E-002,1.7401977235E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1995337097,0.2142563395,Pass,Pass,1.6372185518E-002,1.8124869299E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1739126874,0.1831963943,Pass,Pass,1.6126760907E-002,1.7467084162E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1640701179,0.1694506132,Pass,Pass,1.4374802609E-002,1.5255299456E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1887883914,0.2029279414,Pass,Pass,1.5838889040E-002,1.7465820270E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1664349533,0.1732318706,Pass,Pass,1.4165760783E-002,1.5089680732E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1743240590,0.1838372886,Pass,Pass,1.4618589668E-002,1.5778564231E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_4,RunPeriod: YEAR ROUND RUN PERIOD,0.1668636874,0.1754377679,Pass,Pass,1.4809316460E-002,1.5955381081E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_5,RunPeriod: YEAR ROUND RUN PERIOD,0.1456341156,0.1486809662,Pass,Pass,1.3436559160E-002,1.4227779169E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_5,RunPeriod: YEAR ROUND RUN PERIOD,0.1542874817,0.1590712767,Pass,Pass,1.4258444401E-002,1.5147149456E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_5,RunPeriod: YEAR ROUND RUN PERIOD,0.1736733443,0.1849120162,Pass,Pass,1.4953675397E-002,1.6306054889E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_6,RunPeriod: YEAR ROUND RUN PERIOD,0.1566926076,0.1620794604,Pass,Pass,1.3968300368E-002,1.4842248050E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_6,RunPeriod: YEAR ROUND RUN PERIOD,0.1695186794,0.1780752288,Pass,Pass,1.4074205654E-002,1.5112642609E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_6,RunPeriod: YEAR ROUND RUN PERIOD,0.1911441965,0.2065693114,Pass,Pass,1.5015136515E-002,1.6599270969E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_7,RunPeriod: YEAR ROUND RUN PERIOD,0.1508205763,0.1551497691,Pass,Pass,1.3998562725E-002,1.4879646718E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_7,RunPeriod: YEAR ROUND RUN PERIOD,0.1895955629,0.2056879809,Pass,Pass,1.5499250394E-002,1.7224408597E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_8,RunPeriod: YEAR ROUND RUN PERIOD,0.1557834746,0.1611478279,Pass,Pass,1.3726070031E-002,1.4565356122E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_8,RunPeriod: YEAR ROUND RUN PERIOD,0.1486815719,0.1525227056,Pass,Pass,1.3925391044E-002,1.4790574449E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_8,RunPeriod: YEAR ROUND RUN PERIOD,0.1530397188,0.1576085429,Pass,Pass,1.4670942875E-002,1.5617622200E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_8,RunPeriod: YEAR ROUND RUN PERIOD,0.1952743711,0.2074806521,Pass,Pass,1.5163593488E-002,1.6468213238E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_9,RunPeriod: YEAR ROUND RUN PERIOD,0.1778739748,0.1904585643,Pass,Pass,1.4197020153E-002,1.5523270158E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_9,RunPeriod: YEAR ROUND RUN PERIOD,0.1924756676,0.2171989797,Pass,Pass,1.4466915531E-002,1.6761203047E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_10,RunPeriod: YEAR ROUND RUN PERIOD,0.1497577764,0.1539833242,Pass,Pass,1.3454325917E-002,1.4248025115E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_10,RunPeriod: YEAR ROUND RUN PERIOD,0.1589610954,0.1654612871,Pass,Pass,1.4139844404E-002,1.5084092846E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_11,RunPeriod: YEAR ROUND RUN PERIOD,0.1384945388,0.1398545184,Pass,Pass,1.2915590097E-002,1.3521544660E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_11,RunPeriod: YEAR ROUND RUN PERIOD,0.1709865491,0.1818585501,Pass,Pass,1.4949328945E-002,1.6234173078E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_11,RunPeriod: YEAR ROUND RUN PERIOD,0.1739891143,0.1856653880,Pass,Pass,1.3942463631E-002,1.5176011265E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_11,RunPeriod: YEAR ROUND RUN PERIOD,0.1946247649,0.2130177930,Pass,Pass,1.5443216039E-002,1.7327796257E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_12,RunPeriod: YEAR ROUND RUN PERIOD,0.1568211406,0.1630375723,Pass,Pass,1.4575078585E-002,1.5617663353E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_12,RunPeriod: YEAR ROUND RUN PERIOD,0.1893941575,0.2048120320,Pass,Pass,1.4661513807E-002,1.6191939835E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_12,RunPeriod: YEAR ROUND RUN PERIOD,0.1720032536,0.1827197857,Pass,Pass,1.4599498306E-002,1.5859122223E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_13,RunPeriod: YEAR ROUND RUN PERIOD,0.1731745603,0.1843605837,Pass,Pass,1.3845157058E-002,1.5024775455E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_13,RunPeriod: YEAR ROUND RUN PERIOD,0.1916070366,0.2086536408,Pass,Pass,1.5323173434E-002,1.7083644463E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_13,RunPeriod: YEAR ROUND RUN PERIOD,0.1817982231,0.1951660683,Pass,Pass,1.4360539596E-002,1.5730364080E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_14,RunPeriod: YEAR ROUND RUN PERIOD,0.1671507804,0.1765289747,Pass,Pass,1.4769321558E-002,1.5938838985E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_14,RunPeriod: YEAR ROUND RUN PERIOD,0.1735587470,0.1847900360,Pass,Pass,1.3938463472E-002,1.5133990826E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_15,RunPeriod: YEAR ROUND RUN PERIOD,0.1847752096,0.1997957343,Pass,Pass,1.4275907549E-002,1.5734794784E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_15,RunPeriod: YEAR ROUND RUN PERIOD,0.1598471905,0.1666619343,Pass,Pass,1.3988083938E-002,1.4926939656E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_15,RunPeriod: YEAR ROUND RUN PERIOD,0.1734741353,0.1842935800,Pass,Pass,1.3998588585E-002,1.5165484811E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_16,RunPeriod: YEAR ROUND RUN PERIOD,0.1800088929,0.1982634403,Pass,Pass,1.4398482968E-002,1.6172919706E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_17,RunPeriod: YEAR ROUND RUN PERIOD,0.1605382648,0.1680020529,Pass,Pass,1.3970127901E-002,1.4957367616E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_17,RunPeriod: YEAR ROUND RUN PERIOD,0.1546882839,0.1596004971,Pass,Pass,1.3035923869E-002,1.3784456660E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_17,RunPeriod: YEAR ROUND RUN PERIOD,0.1708550226,0.1813440313,Pass,Pass,1.4275813447E-002,1.5447537357E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_17,RunPeriod: YEAR ROUND RUN PERIOD,0.2018528845,0.2277929068,Pass,Pass,1.4662859392E-002,1.7065164060E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_18,RunPeriod: YEAR ROUND RUN PERIOD,0.1388006255,0.1410294547,Pass,Pass,1.2714315436E-002,1.3368670343E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_18,RunPeriod: YEAR ROUND RUN PERIOD,0.1594390865,0.1658115048,Pass,Pass,1.3216002657E-002,1.4037909970E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_18,RunPeriod: YEAR ROUND RUN PERIOD,0.1715264237,0.1827962574,Pass,Pass,1.4164489084E-002,1.5377728171E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_18,RunPeriod: YEAR ROUND RUN PERIOD,0.2105604568,0.2254689504,Pass,Pass,1.5793803306E-002,1.7380318688E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_19,RunPeriod: YEAR ROUND RUN PERIOD,0.1670830511,0.1757496970,Pass,Pass,1.3550973421E-002,1.4524575789E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_19,RunPeriod: YEAR ROUND RUN PERIOD,0.1685135253,0.1780533780,Pass,Pass,1.4213489146E-002,1.5327609391E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_19,RunPeriod: YEAR ROUND RUN PERIOD,0.1777599633,0.1934981775,Pass,Pass,1.3787569785E-002,1.5260288674E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_20,RunPeriod: YEAR ROUND RUN PERIOD,0.1586648723,0.1656852818,Pass,Pass,1.3813689659E-002,1.4763627925E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_21,RunPeriod: YEAR ROUND RUN PERIOD,0.1674059609,0.1772919762,Pass,Pass,1.4587757043E-002,1.5766761310E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_21,RunPeriod: YEAR ROUND RUN PERIOD,0.1561249547,0.1615767958,Pass,Pass,1.2989457233E-002,1.3750864874E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_22,RunPeriod: YEAR ROUND RUN PERIOD,0.1435887908,0.1469243351,Pass,Pass,1.2832141822E-002,1.3569863474E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_22,RunPeriod: YEAR ROUND RUN PERIOD,0.1769924669,0.1902532715,Pass,Pass,1.4750418884E-002,1.6146452988E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_22,RunPeriod: YEAR ROUND RUN PERIOD,0.1684447724,0.1785549540,Pass,Pass,1.4050040642E-002,1.5179027685E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_22,RunPeriod: YEAR ROUND RUN PERIOD,0.1996453270,0.2193293037,Pass,Pass,1.4725593347E-002,1.6546682777E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_23,RunPeriod: YEAR ROUND RUN PERIOD,0.1522563749,0.1574110662,Pass,Pass,1.3186657723E-002,1.3981427625E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_23,RunPeriod: YEAR ROUND RUN PERIOD,0.1662778770,0.1757385186,Pass,Pass,1.4545375089E-002,1.5701659248E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_23,RunPeriod: YEAR ROUND RUN PERIOD,0.1578103977,0.1645291510,Pass,Pass,1.3699350359E-002,1.4618737891E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_23,RunPeriod: YEAR ROUND RUN PERIOD,0.1802370595,0.1939622465,Pass,Pass,1.4045943204E-002,1.5409738699E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_24,RunPeriod: YEAR ROUND RUN PERIOD,0.1767726614,0.1899685757,Pass,Pass,1.3699053294E-002,1.5019883300E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_24,RunPeriod: YEAR ROUND RUN PERIOD,0.1948056127,0.2136618737,Pass,Pass,1.4824248873E-002,1.6604468264E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_24,RunPeriod: YEAR ROUND RUN PERIOD,0.2150966784,0.2397245422,Pass,Pass,1.5341050641E-002,1.7715134698E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_25,RunPeriod: YEAR ROUND RUN PERIOD,0.1628616185,0.1715579401,Pass,Pass,1.3732427935E-002,1.4743151247E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_25,RunPeriod: YEAR ROUND RUN PERIOD,0.1625789377,0.1711775030,Pass,Pass,1.3853590722E-002,1.4887653237E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_26,RunPeriod: YEAR ROUND RUN PERIOD,0.1516311037,0.1568697873,Pass,Pass,1.3441901664E-002,1.4321885293E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_26,RunPeriod: YEAR ROUND RUN PERIOD,0.1687029118,0.1784882131,Pass,Pass,1.3337857686E-002,1.4341221984E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_26,RunPeriod: YEAR ROUND RUN PERIOD,0.1699614358,0.1855674007,Pass,Pass,1.3184411792E-002,1.4646882506E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_27,RunPeriod: YEAR ROUND RUN PERIOD,0.1686476451,0.1777775055,Pass,Pass,1.3323898277E-002,1.4284005415E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_27,RunPeriod: YEAR ROUND RUN PERIOD,0.1717216954,0.1833829329,Pass,Pass,1.4149813101E-002,1.5409586242E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_28,RunPeriod: YEAR ROUND RUN PERIOD,0.1581912303,0.1649360183,Pass,Pass,1.3613205312E-002,1.4520423294E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_28,RunPeriod: YEAR ROUND RUN PERIOD,0.1667121623,0.1762775406,Pass,Pass,1.4447554815E-002,1.5595579616E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_28,RunPeriod: YEAR ROUND RUN PERIOD,0.2139279187,0.2333167172,Pass,Pass,1.5511644068E-002,1.7396041463E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_30,RunPeriod: YEAR ROUND RUN PERIOD,0.1837535407,0.2005303537,Pass,Pass,1.4794900694E-002,1.6493291006E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_30,RunPeriod: YEAR ROUND RUN PERIOD,0.1695348194,0.1796410513,Pass,Pass,1.3360765067E-002,1.4403102534E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_30,RunPeriod: YEAR ROUND RUN PERIOD,0.1764556813,0.1907455007,Pass,Pass,1.4156035547E-002,1.5633209835E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_31,RunPeriod: YEAR ROUND RUN PERIOD,0.1659582375,0.1758551121,Pass,Pass,1.3828137161E-002,1.4928074351E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_31,RunPeriod: YEAR ROUND RUN PERIOD,0.1638200994,0.1721473987,Pass,Pass,1.3696302494E-002,1.4672360614E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_32,RunPeriod: YEAR ROUND RUN PERIOD,0.1830070055,0.1977151992,Pass,Pass,1.3826729209E-002,1.5201512467E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_33,RunPeriod: YEAR ROUND RUN PERIOD,0.1685016867,0.1792918902,Pass,Pass,1.3862838988E-002,1.5026624777E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_33,RunPeriod: YEAR ROUND RUN PERIOD,0.1991831742,0.2156337432,Pass,Pass,1.4704708291E-002,1.6252911467E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_34,RunPeriod: YEAR ROUND RUN PERIOD,0.1651816646,0.1746249898,Pass,Pass,1.4165050625E-002,1.5274360565E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_34,RunPeriod: YEAR ROUND RUN PERIOD,0.1636811192,0.1728187671,Pass,Pass,1.3697335959E-002,1.4743247242E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_35,RunPeriod: YEAR ROUND RUN PERIOD,0.1398908332,0.1423680003,Pass,Pass,1.2454714189E-002,1.3078063424E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_35,RunPeriod: YEAR ROUND RUN PERIOD,0.1694948978,0.1803242092,Pass,Pass,1.4357175308E-002,1.5573584241E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_35,RunPeriod: YEAR ROUND RUN PERIOD,0.1597179655,0.1726854414,Pass,Pass,1.2281847074E-002,1.3934840133E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_36,RunPeriod: YEAR ROUND RUN PERIOD,0.1612237527,0.1693389237,Pass,Pass,1.3583404233E-002,1.4555505402E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_36,RunPeriod: YEAR ROUND RUN PERIOD,0.1826419475,0.1995972646,Pass,Pass,1.4610929621E-002,1.6309893232E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_36,RunPeriod: YEAR ROUND RUN PERIOD,0.1775890459,0.1969752461,Pass,Pass,1.3765105958E-002,1.5537836423E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_36,RunPeriod: YEAR ROUND RUN PERIOD,0.1773170207,0.1903704720,Pass,Pass,1.3652024050E-002,1.4923739360E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_37,RunPeriod: YEAR ROUND RUN PERIOD,0.1551474208,0.1613261506,Pass,Pass,1.3279680092E-002,1.4134998707E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_37,RunPeriod: YEAR ROUND RUN PERIOD,0.1538871655,0.1600859117,Pass,Pass,1.3707732833E-002,1.4647768221E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_38,RunPeriod: YEAR ROUND RUN PERIOD,0.1477691131,0.1523552705,Pass,Pass,1.2688807996E-002,1.3464035957E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_38,RunPeriod: YEAR ROUND RUN PERIOD,0.1550809954,0.1608375677,Pass,Pass,1.2559467838E-002,1.3304126627E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_38,RunPeriod: YEAR ROUND RUN PERIOD,0.1806623368,0.1959823070,Pass,Pass,1.4250072845E-002,1.5763061066E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_38,RunPeriod: YEAR ROUND RUN PERIOD,0.1842502473,0.1998966282,Pass,Pass,1.3806991209E-002,1.5227831298E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_39,RunPeriod: YEAR ROUND RUN PERIOD,0.1552677597,0.1612659007,Pass,Pass,1.3329956713E-002,1.4179313868E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_39,RunPeriod: YEAR ROUND RUN PERIOD,0.1573113553,0.1642237242,Pass,Pass,1.3887558858E-002,1.4904882145E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_39,RunPeriod: YEAR ROUND RUN PERIOD,0.1769944277,0.1901379676,Pass,Pass,1.3586377575E-002,1.4865822062E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_40,RunPeriod: YEAR ROUND RUN PERIOD,0.1710921775,0.1831111661,Pass,Pass,1.4180955199E-002,1.5433502926E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_40,RunPeriod: YEAR ROUND RUN PERIOD,0.1743313838,0.1874645755,Pass,Pass,1.3996203003E-002,1.5343421516E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_40,RunPeriod: YEAR ROUND RUN PERIOD,0.1819331468,0.1966442767,Pass,Pass,1.3689264436E-002,1.5043574558E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_41,RunPeriod: YEAR ROUND RUN PERIOD,0.1404142253,0.1430712721,Pass,Pass,1.2292220494E-002,1.2890251653E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_41,RunPeriod: YEAR ROUND RUN PERIOD,0.1581822069,0.1655770628,Pass,Pass,1.3828136230E-002,1.4842213599E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_41,RunPeriod: YEAR ROUND RUN PERIOD,0.1669904471,0.1822711609,Pass,Pass,1.2793784369E-002,1.4209736855E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_42,RunPeriod: YEAR ROUND RUN PERIOD,0.1480751104,0.1527435957,Pass,Pass,1.2622927184E-002,1.3392551292E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_42,RunPeriod: YEAR ROUND RUN PERIOD,0.1633816626,0.1712056213,Pass,Pass,1.2872686251E-002,1.3719493295E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_42,RunPeriod: YEAR ROUND RUN PERIOD,0.1607678809,0.1686804904,Pass,Pass,1.3431962029E-002,1.4378977716E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_43,RunPeriod: YEAR ROUND RUN PERIOD,0.1441712773,0.1476810356,Pass,Pass,1.2410225398E-002,1.3090989709E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_43,RunPeriod: YEAR ROUND RUN PERIOD,0.1686805654,0.1791335692,Pass,Pass,1.3005821199E-002,1.4021749660E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_43,RunPeriod: YEAR ROUND RUN PERIOD,0.1797943726,0.1949925425,Pass,Pass,1.4120046961E-002,1.5625223268E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_44,RunPeriod: YEAR ROUND RUN PERIOD,0.1608807893,0.1689733824,Pass,Pass,1.3854911187E-002,1.4875810270E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_44,RunPeriod: YEAR ROUND RUN PERIOD,0.1607754318,0.1691492358,Pass,Pass,1.3196870476E-002,1.4140826166E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_44,RunPeriod: YEAR ROUND RUN PERIOD,0.1865074878,0.2029153059,Pass,Pass,1.3834673440E-002,1.5303963320E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_45,RunPeriod: YEAR ROUND RUN PERIOD,0.1717688105,0.1836174516,Pass,Pass,1.3612391507E-002,1.4774524288E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_45,RunPeriod: YEAR ROUND RUN PERIOD,0.1591908366,0.1660182629,Pass,Pass,1.2641181510E-002,1.3429305557E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_45,RunPeriod: YEAR ROUND RUN PERIOD,0.1772009618,0.1920942582,Pass,Pass,1.3933333690E-002,1.5429868212E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_46,RunPeriod: YEAR ROUND RUN PERIOD,0.1474717545,0.1518992135,Pass,Pass,1.2532387400E-002,1.3291453940E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_46,RunPeriod: YEAR ROUND RUN PERIOD,0.1562966704,0.1628391621,Pass,Pass,1.3178651045E-002,1.4043910975E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_46,RunPeriod: YEAR ROUND RUN PERIOD,0.1628833488,0.1711107875,Pass,Pass,1.3364917073E-002,1.4297753670E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_47,RunPeriod: YEAR ROUND RUN PERIOD,0.1645653451,0.1729640422,Pass,Pass,1.2950582997E-002,1.3843544822E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_48,RunPeriod: YEAR ROUND RUN PERIOD,0.1524066187,0.1578651882,Pass,Pass,1.2683710505E-002,1.3439432003E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_48,RunPeriod: YEAR ROUND RUN PERIOD,0.1547695747,0.1610667302,Pass,Pass,1.3077371810E-002,1.3923223539E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_48,RunPeriod: YEAR ROUND RUN PERIOD,0.1794750229,0.1948231191,Pass,Pass,1.3947604092E-002,1.5427092619E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_49,RunPeriod: YEAR ROUND RUN PERIOD,0.1734308431,0.1856836572,Pass,Pass,1.4247917628E-002,1.5517129732E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_49,RunPeriod: YEAR ROUND RUN PERIOD,0.1601761338,0.1672657704,Pass,Pass,1.2679774791E-002,1.3484813606E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_50,RunPeriod: YEAR ROUND RUN PERIOD,0.1616237414,0.1700917513,Pass,Pass,1.3288797384E-002,1.4243183750E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_50,RunPeriod: YEAR ROUND RUN PERIOD,0.1613729209,0.1687590935,Pass,Pass,1.2708086723E-002,1.3526419930E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_51,RunPeriod: YEAR ROUND RUN PERIOD,0.1607394547,0.1686571509,Pass,Pass,1.3731910440E-002,1.4737048151E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_51,RunPeriod: YEAR ROUND RUN PERIOD,0.1837266834,0.1991943577,Pass,Pass,1.3438334806E-002,1.4793223686E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_51,RunPeriod: YEAR ROUND RUN PERIOD,0.1733252501,0.1854355230,Pass,Pass,1.3650923068E-002,1.4847293702E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_52,RunPeriod: YEAR ROUND RUN PERIOD,0.1471417912,0.1513080069,Pass,Pass,1.2731675025E-002,1.3461414996E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_52,RunPeriod: YEAR ROUND RUN PERIOD,0.1617176635,0.1697451437,Pass,Pass,1.3284508645E-002,1.4210961725E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_52,RunPeriod: YEAR ROUND RUN PERIOD,0.1801301223,0.1949299942,Pass,Pass,1.3418966399E-002,1.4778616117E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_53,RunPeriod: YEAR ROUND RUN PERIOD,0.1672782526,0.1776431894,Pass,Pass,1.3467549762E-002,1.4540876407E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_53,RunPeriod: YEAR ROUND RUN PERIOD,0.1569682302,0.1635497761,Pass,Pass,1.3113277147E-002,1.3966583029E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_54,RunPeriod: YEAR ROUND RUN PERIOD,0.1682831712,0.1790147824,Pass,Pass,1.3896623762E-002,1.5047095671E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_55,RunPeriod: YEAR ROUND RUN PERIOD,0.1491257763,0.1539933223,Pass,Pass,1.2729078821E-002,1.3515076638E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_55,RunPeriod: YEAR ROUND RUN PERIOD,0.1674826255,0.1780054841,Pass,Pass,1.3415289762E-002,1.4501797708E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_56,RunPeriod: YEAR ROUND RUN PERIOD,0.1508761275,0.1556777266,Pass,Pass,1.2480756455E-002,1.3194424088E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_56,RunPeriod: YEAR ROUND RUN PERIOD,0.1522426229,0.1577719212,Pass,Pass,1.2898021604E-002,1.3732620532E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_56,RunPeriod: YEAR ROUND RUN PERIOD,0.1565698851,0.1687669087,Pass,Pass,1.3006179336E-002,1.4255454380E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_56,RunPeriod: YEAR ROUND RUN PERIOD,0.1844103076,0.2012667370,Pass,Pass,1.4012635874E-002,1.5567145035E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_57,RunPeriod: YEAR ROUND RUN PERIOD,0.1446827188,0.1485090244,Pass,Pass,1.2557134400E-002,1.3237445121E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_57,RunPeriod: YEAR ROUND RUN PERIOD,0.1785889041,0.1931396190,Pass,Pass,1.3270323840E-002,1.4606394904E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_58,RunPeriod: YEAR ROUND RUN PERIOD,0.1537410466,0.1599128199,Pass,Pass,1.2850614525E-002,1.3691215819E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_58,RunPeriod: YEAR ROUND RUN PERIOD,0.1541274428,0.1596624260,Pass,Pass,1.2229983935E-002,1.2949799930E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_58,RunPeriod: YEAR ROUND RUN PERIOD,0.1708170506,0.1825145044,Pass,Pass,1.3425864101E-002,1.4572464364E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_59,RunPeriod: YEAR ROUND RUN PERIOD,0.1500147471,0.1545825235,Pass,Pass,1.2688459141E-002,1.3429963500E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_59,RunPeriod: YEAR ROUND RUN PERIOD,0.1732616901,0.1864163187,Pass,Pass,1.3518550145E-002,1.4790000979E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_59,RunPeriod: YEAR ROUND RUN PERIOD,0.1722459376,0.1833734133,Pass,Pass,1.2971920566E-002,1.3992030393E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_60,RunPeriod: YEAR ROUND RUN PERIOD,0.1595070294,0.1670344823,Pass,Pass,1.3059198675E-002,1.3948099560E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_60,RunPeriod: YEAR ROUND RUN PERIOD,0.1803523733,0.1955440924,Pass,Pass,1.3321794047E-002,1.4704850587E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_61,RunPeriod: YEAR ROUND RUN PERIOD,0.1583426377,0.1658667249,Pass,Pass,1.3493149520E-002,1.4505542605E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_62,RunPeriod: YEAR ROUND RUN PERIOD,0.1664272672,0.1763288765,Pass,Pass,1.3694419775E-002,1.4772304604E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_62,RunPeriod: YEAR ROUND RUN PERIOD,0.1902663326,0.2085012984,Pass,Pass,1.3486675256E-002,1.5008539574E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_62,RunPeriod: YEAR ROUND RUN PERIOD,0.1891772338,0.2131935331,Pass,Pass,1.3147700686E-002,1.5067206445E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_63,RunPeriod: YEAR ROUND RUN PERIOD,0.1392694745,0.1411626953,Pass,Pass,1.2218210365E-002,1.2728710689E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_63,RunPeriod: YEAR ROUND RUN PERIOD,0.1599498854,0.1680420493,Pass,Pass,1.2991772975E-002,1.3912590692E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_64,RunPeriod: YEAR ROUND RUN PERIOD,0.1662723295,0.1761128589,Pass,Pass,1.3251777133E-002,1.4272420352E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_64,RunPeriod: YEAR ROUND RUN PERIOD,0.1498284017,0.1543259126,Pass,Pass,1.3130257858E-002,1.3871085117E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_65,RunPeriod: YEAR ROUND RUN PERIOD,0.1531070842,0.1587953281,Pass,Pass,1.2478261697E-002,1.3230147223E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_65,RunPeriod: YEAR ROUND RUN PERIOD,0.1908294193,0.2085017717,Pass,Pass,1.3664186575E-002,1.5176539374E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_66,RunPeriod: YEAR ROUND RUN PERIOD,0.1571272880,0.1632527708,Pass,Pass,1.2284064305E-002,1.3019279214E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_67,RunPeriod: YEAR ROUND RUN PERIOD,0.1502105709,0.1552422814,Pass,Pass,1.2659737787E-002,1.3427957459E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_67,RunPeriod: YEAR ROUND RUN PERIOD,0.1635415030,0.1722499583,Pass,Pass,1.3531069425E-002,1.4533269427E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_67,RunPeriod: YEAR ROUND RUN PERIOD,0.1644488673,0.1729394606,Pass,Pass,1.2673922527E-002,1.3543529442E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_68,RunPeriod: YEAR ROUND RUN PERIOD,0.1695235861,0.1809756237,Pass,Pass,1.3263719877E-002,1.4371068770E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_68,RunPeriod: YEAR ROUND RUN PERIOD,0.1774292916,0.1914997543,Pass,Pass,1.3927439971E-002,1.5261466815E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_68,RunPeriod: YEAR ROUND RUN PERIOD,0.1727757172,0.1846091143,Pass,Pass,1.2911398234E-002,1.3988366067E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_69,RunPeriod: YEAR ROUND RUN PERIOD,0.1535383428,0.1597666882,Pass,Pass,1.2620507021E-002,1.3459286673E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_69,RunPeriod: YEAR ROUND RUN PERIOD,0.1491028980,0.1532651287,Pass,Pass,1.1926046600E-002,1.2566188686E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_69,RunPeriod: YEAR ROUND RUN PERIOD,0.1580678556,0.1653418651,Pass,Pass,1.2795929297E-002,1.3645026708E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_69,RunPeriod: YEAR ROUND RUN PERIOD,0.2070995858,0.2313478693,Pass,Pass,1.4154431454E-002,1.6204230698E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_70,RunPeriod: YEAR ROUND RUN PERIOD,0.1575379290,0.1644836091,Pass,Pass,1.2512604529E-002,1.3307063184E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_70,RunPeriod: YEAR ROUND RUN PERIOD,0.1459947520,0.1493936785,Pass,Pass,1.2873479618E-002,1.3517679918E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_70,RunPeriod: YEAR ROUND RUN PERIOD,0.1673943653,0.1775041273,Pass,Pass,1.2549051077E-002,1.3500208279E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_70,RunPeriod: YEAR ROUND RUN PERIOD,0.1819700942,0.1981256257,Pass,Pass,1.3724629489E-002,1.5216700199E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_70,RunPeriod: YEAR ROUND RUN PERIOD,0.2092946882,0.2349280557,Pass,Pass,1.3929461743E-002,1.6044247024E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_71,RunPeriod: YEAR ROUND RUN PERIOD,0.1466196376,0.1507431775,Pass,Pass,1.2424316325E-002,1.3099491480E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_71,RunPeriod: YEAR ROUND RUN PERIOD,0.1599502450,0.1676450265,Pass,Pass,1.2873986600E-002,1.3746667458E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_72,RunPeriod: YEAR ROUND RUN PERIOD,0.1588459381,0.1661654110,Pass,Pass,1.2850423607E-002,1.3701965042E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_73,RunPeriod: YEAR ROUND RUN PERIOD,0.1558965110,0.1624141802,Pass,Pass,1.2714473947E-002,1.3544564268E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_73,RunPeriod: YEAR ROUND RUN PERIOD,0.1642105808,0.1726951283,Pass,Pass,1.2521870585E-002,1.3381355629E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_74,RunPeriod: YEAR ROUND RUN PERIOD,0.1521237880,0.1574514803,Pass,Pass,1.2289237545E-002,1.3012363688E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_74,RunPeriod: YEAR ROUND RUN PERIOD,0.1685147202,0.1792598822,Pass,Pass,1.3150102704E-002,1.4210085928E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_74,RunPeriod: YEAR ROUND RUN PERIOD,0.1483871277,0.1520712192,Pass,Pass,1.1854968131E-002,1.2440508503E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_74,RunPeriod: YEAR ROUND RUN PERIOD,0.1985562430,0.2194303974,Pass,Pass,1.3732818712E-002,1.5451584874E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_75,RunPeriod: YEAR ROUND RUN PERIOD,0.1697322274,0.1804483632,Pass,Pass,1.2600471810E-002,1.3572905549E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_75,RunPeriod: YEAR ROUND RUN PERIOD,0.2059368824,0.2324404839,Pass,Pass,1.3868812670E-002,1.6050750667E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_76,RunPeriod: YEAR ROUND RUN PERIOD,0.1831621373,0.1988623654,Pass,Pass,1.3189234798E-002,1.4536061412E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_77,RunPeriod: YEAR ROUND RUN PERIOD,0.1449934548,0.1485112611,Pass,Pass,1.1986930404E-002,1.2620321518E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_77,RunPeriod: YEAR ROUND RUN PERIOD,0.1517855569,0.1568906487,Pass,Pass,1.2512957257E-002,1.3267083087E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_77,RunPeriod: YEAR ROUND RUN PERIOD,0.1490056093,0.1534382912,Pass,Pass,1.2860632547E-002,1.3563939980E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_77,RunPeriod: YEAR ROUND RUN PERIOD,0.2050523839,0.2245163128,Pass,Pass,1.4164541067E-002,1.5824798695E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_78,RunPeriod: YEAR ROUND RUN PERIOD,0.1636055312,0.1728337871,Pass,Pass,1.2893525081E-002,1.3842984899E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_79,RunPeriod: YEAR ROUND RUN PERIOD,0.1596480144,0.1671261079,Pass,Pass,1.2763785683E-002,1.3610812316E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_79,RunPeriod: YEAR ROUND RUN PERIOD,0.1518030972,0.1567192489,Pass,Pass,1.2846861647E-002,1.3562316497E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_79,RunPeriod: YEAR ROUND RUN PERIOD,0.1923598528,0.2109551677,Pass,Pass,1.3478272986E-002,1.5015320028E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_80,RunPeriod: YEAR ROUND RUN PERIOD,0.1479013618,0.1521713665,Pass,Pass,1.2344623769E-002,1.3025411616E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_80,RunPeriod: YEAR ROUND RUN PERIOD,0.1722681602,0.1842300627,Pass,Pass,1.3612850133E-002,1.4788680174E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_80,RunPeriod: YEAR ROUND RUN PERIOD,0.1799156646,0.1957416878,Pass,Pass,1.3481124064E-002,1.4960947433E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_81,RunPeriod: YEAR ROUND RUN PERIOD,0.1559168319,0.1627840404,Pass,Pass,1.2302852413E-002,1.3087184879E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_81,RunPeriod: YEAR ROUND RUN PERIOD,0.1901934413,0.2090232936,Pass,Pass,1.3827312344E-002,1.5463203926E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_82,RunPeriod: YEAR ROUND RUN PERIOD,0.1441604362,0.1475813252,Pass,Pass,1.2156098028E-002,1.2754336242E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_82,RunPeriod: YEAR ROUND RUN PERIOD,0.1674987984,0.1779694055,Pass,Pass,1.2990803164E-002,1.4011314511E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_83,RunPeriod: YEAR ROUND RUN PERIOD,0.1351780411,0.1361564295,Pass,Pass,1.1478558791E-002,1.1885710944E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_83,RunPeriod: YEAR ROUND RUN PERIOD,0.1676833932,0.1783995290,Pass,Pass,1.2988189224E-002,1.4033830297E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_83,RunPeriod: YEAR ROUND RUN PERIOD,0.2019767448,0.2240254796,Pass,Pass,1.3757274912E-002,1.5559045587E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_84,RunPeriod: YEAR ROUND RUN PERIOD,0.1418775450,0.1447676478,Pass,Pass,1.1749199126E-002,1.2296625814E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_84,RunPeriod: YEAR ROUND RUN PERIOD,0.1708944526,0.1826115244,Pass,Pass,1.3130692015E-002,1.4241499012E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_84,RunPeriod: YEAR ROUND RUN PERIOD,0.1623564198,0.1709987988,Pass,Pass,1.2815076047E-002,1.3733042873E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_85,RunPeriod: YEAR ROUND RUN PERIOD,0.1526939153,0.1585067194,Pass,Pass,1.2424060923E-002,1.3219253077E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_85,RunPeriod: YEAR ROUND RUN PERIOD,0.1745507014,0.1871932639,Pass,Pass,1.2669880608E-002,1.3771812709E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_85,RunPeriod: YEAR ROUND RUN PERIOD,0.1631211345,0.1720222116,Pass,Pass,1.2805961400E-002,1.3734463808E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_86,RunPeriod: YEAR ROUND RUN PERIOD,0.1616972044,0.1701082584,Pass,Pass,1.2737293172E-002,1.3636355599E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_86,RunPeriod: YEAR ROUND RUN PERIOD,0.1777542137,0.1920141718,Pass,Pass,1.3674014364E-002,1.4990549275E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_86,RunPeriod: YEAR ROUND RUN PERIOD,0.1668161001,0.1768410888,Pass,Pass,1.2899048260E-002,1.3895005771E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_86,RunPeriod: YEAR ROUND RUN PERIOD,0.1795986544,0.1953265364,Pass,Pass,1.2656744075E-002,1.3959348937E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_87,RunPeriod: YEAR ROUND RUN PERIOD,0.1659197692,0.1756013859,Pass,Pass,1.2736844669E-002,1.3678213315E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_87,RunPeriod: YEAR ROUND RUN PERIOD,0.1631605748,0.1719561449,Pass,Pass,1.3103497605E-002,1.4083428485E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_87,RunPeriod: YEAR ROUND RUN PERIOD,0.1637535635,0.1720613123,Pass,Pass,1.2276240055E-002,1.3099581770E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_87,RunPeriod: YEAR ROUND RUN PERIOD,0.1813808177,0.1974953453,Pass,Pass,1.3479122083E-002,1.4974061242E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_87,RunPeriod: YEAR ROUND RUN PERIOD,0.1922168673,0.2153098628,Pass,Pass,1.3013542849E-002,1.4803481703E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_88,RunPeriod: YEAR ROUND RUN PERIOD,0.1640625088,0.1728211626,Pass,Pass,1.3230007074E-002,1.4209389461E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_88,RunPeriod: YEAR ROUND RUN PERIOD,0.1527718550,0.1585090549,Pass,Pass,1.2407340332E-002,1.3192144385E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_89,RunPeriod: YEAR ROUND RUN PERIOD,0.1639430353,0.1722031256,Pass,Pass,1.2265247807E-002,1.3082868634E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_89,RunPeriod: YEAR ROUND RUN PERIOD,0.1804764419,0.1968261763,Pass,Pass,1.3350036668E-002,1.4837535616E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_90,RunPeriod: YEAR ROUND RUN PERIOD,0.1612968437,0.1694391787,Pass,Pass,1.2690758896E-002,1.3566721451E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_90,RunPeriod: YEAR ROUND RUN PERIOD,0.1580790731,0.1654764202,Pass,Pass,1.2981086548E-002,1.3905768970E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_91,RunPeriod: YEAR ROUND RUN PERIOD,0.1414866640,0.1439833799,Pass,Pass,1.1968347337E-002,1.2493087024E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_91,RunPeriod: YEAR ROUND RUN PERIOD,0.1643809677,0.1735999878,Pass,Pass,1.2826657548E-002,1.3773328319E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_92,RunPeriod: YEAR ROUND RUN PERIOD,0.1501104029,0.1549501030,Pass,Pass,1.2230288961E-002,1.2939411437E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_92,RunPeriod: YEAR ROUND RUN PERIOD,0.1606918190,0.1689094693,Pass,Pass,1.3005627700E-002,1.3967964758E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_92,RunPeriod: YEAR ROUND RUN PERIOD,0.1701926006,0.1806932632,Pass,Pass,1.2450231408E-002,1.3399157812E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_92,RunPeriod: YEAR ROUND RUN PERIOD,0.1746160905,0.1876892534,Pass,Pass,1.3129130134E-002,1.4320076816E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_93,RunPeriod: YEAR ROUND RUN PERIOD,0.1590799964,0.1664632525,Pass,Pass,1.2461616174E-002,1.3267573048E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_93,RunPeriod: YEAR ROUND RUN PERIOD,0.1836001764,0.1995128239,Pass,Pass,1.3029479211E-002,1.4386792029E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_94,RunPeriod: YEAR ROUND RUN PERIOD,0.1503315061,0.1552366793,Pass,Pass,1.2216194352E-002,1.2927421706E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_94,RunPeriod: YEAR ROUND RUN PERIOD,0.1594266120,0.1669269884,Pass,Pass,1.2974682192E-002,1.3901216893E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_94,RunPeriod: YEAR ROUND RUN PERIOD,0.1651211203,0.1740163422,Pass,Pass,1.2215170027E-002,1.3057254994E-002,Pass,Pass
 Warmup Co