 Lights Internal Gains Nominal, LOBBY_27_LIGHTS,LOBBY_LIGHTING,LOBBY_27,179.80,8.0,2319.391,12.900,289.924,0.000,0.300,0.200,0.500,1.000,General,0.000,2319.391,231.939,2319.4,0.000,463.878,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_27_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_27,52.43,10.0,566.268,10.800,56.627,0.000,0.300,0.200,0.500,1.000,General,0.000,566.268,56.627,566.3,0.000,113.254,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_27_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_27,38.45,3.0,311.479,8.100,103.826,0.000,0.300,0.200,0.500,1.000,General,0.000,311.479,31.148,311.5,0.000,62.296,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_27_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_27,49.26,1.0,266.004,5.400,266.004,0.000,0.300,0.200,0.500,1.000,General,0.000,266.004,26.600,266.0,0.000,53.201,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_27_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_27,129.13,6.0,1394.567,10.800,232.428,0.000,0.300,0.200,0.500,1.000,General,0.000,1394.567,139.457,1394.6,0.000,278.913,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_27_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_27,46.49,2.0,502.054,10.800,251.027,0.000,0.300,0.200,0.500,1.000,General,0.000,502.054,50.205,502.1,0.000,100.411,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_27_LIGHTS,STORAGE_LIGHTING,STORAGE_27,45.54,1.0,245.925,5.400,245.925,0.000,0.300,0.200,0.500,1.000,General,0.000,245.925,24.593,245.9,0.000,49.185,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_28_LIGHTS,LOBBY_LIGHTING,LOBBY_28,155.28,7.0,2003.126,12.900,286.161,0.000,0.300,0.200,0.500,1.000,General,0.000,2003.126,200.313,2003.1,0.000,400.625,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_28_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_28,52.14,10.0,563.135,10.800,56.314,0.000,0.300,0.200,0.500,1.000,General,0.000,563.135,56.314,563.1,0.000,112.627,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_28_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_28,73.76,7.0,597.457,8.100,85.351,0.000,0.300,0.200,0.500,1.000,General,0.000,597.457,59.746,597.5,0.000,119.491,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_28_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_28,53.44,1.0,288.586,5.400,288.586,0.000,0.300,0.200,0.500,1.000,General,0.000,288.586,28.859,288.6,0.000,57.717,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_28_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_28,152.76,7.0,1649.811,10.800,235.687,0.000,0.300,0.200,0.500,1.000,General,0.000,1649.811,164.981,1649.8,0.000,329.962,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_28_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_28,37.56,1.0,405.690,10.800,405.690,0.000,0.300,0.200,0.500,1.000,General,0.000,405.690,40.569,405.7,0.000,81.138,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_28_LIGHTS,STORAGE_LIGHTING,STORAGE_28,20.37,1.0,110.013,5.400,110.013,0.000,0.300,0.200,0.500,1.000,General,0.000,110.013,11.001,110.0,0.000,22.003,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_29_LIGHTS,LOBBY_LIGHTING,LOBBY_29,63.69,3.0,821.638,12.900,273.879,0.000,0.300,0.200,0.500,1.000,General,0.000,821.638,82.164,821.6,0.000,164.328,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_29_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_29,43.55,8.0,470.300,10.800,58.787,0.000,0.300,0.200,0.500,1.000,General,0.000,470.300,47.030,470.3,0.000,94.060,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_29_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_29,63.82,6.0,516.948,8.100,86.158,0.000,0.300,0.200,0.500,1.000,General,0.000,516.948,51.695,516.9,0.000,103.390,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_29_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_29,342.50,17.0,3699.034,10.800,217.590,0.000,0.300,0.200,0.500,1.000,General,0.000,3699.034,369.903,3699.0,0.000,739.807,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_29_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_29,38.18,1.0,412.297,10.800,412.297,0.000,0.300,0.200,0.500,1.000,General,0.000,412.297,41.230,412.3,0.000,82.459,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_29_LIGHTS,STORAGE_LIGHTING,STORAGE_29,18.72,1.0,101.082,5.400,101.082,0.000,0.300,0.200,0.500,1.000,General,0.000,101.082,10.108,101.1,0.000,20.216,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_30_LIGHTS,LOBBY_LIGHTING,LOBBY_30,113.35,5.0,1462.213,12.900,292.443,0.000,0.300,0.200,0.500,1.000,General,0.000,1462.213,146.221,1462.2,0.000,292.443,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_30_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_30,33.51,6.0,361.898,10.800,60.316,0.000,0.300,0.200,0.500,1.000,General,0.000,361.898,36.190,361.9,0.000,72.380,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_30_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_30,33.14,3.0,268.456,8.100,89.485,0.000,0.300,0.200,0.500,1.000,General,0.000,268.456,26.846,268.5,0.000,53.691,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_30_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_30,71.64,1.0,386.844,5.400,386.844,0.000,0.300,0.200,0.500,1.000,General,0.000,386.844,38.684,386.8,0.000,77.369,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_30_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_30,312.69,15.0,3377.083,10.800,225.139,0.000,0.300,0.200,0.500,1.000,General,0.000,3377.083,337.708,3377.1,0.000,675.417,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_30_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_30,35.40,1.0,382.292,10.800,382.292,0.000,0.300,0.200,0.500,1.000,General,0.000,382.292,38.229,382.3,0.000,76.458,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_30_LIGHTS,STORAGE_LIGHTING,STORAGE_30,48.02,1.0,259.292,5.400,259.292,0.000,0.300,0.200,0.500,1.000,General,0.000,259.292,25.929,259.3,0.000,51.858,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_31_LIGHTS,LOBBY_LIGHTING,LOBBY_31,87.45,4.0,1128.136,12.900,282.034,0.000,0.300,0.200,0.500,1.000,General,0.000,1128.136,112.814,1128.1,0.000,225.627,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_31_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_31,89.65,17.0,968.273,10.800,56.957,0.000,0.300,0.200,0.500,1.000,General,0.000,968.273,96.827,968.3,0.000,193.655,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_31_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_31,44.69,4.0,362.000,8.100,90.500,0.000,0.300,0.200,0.500,1.000,General,0.000,362.000,36.200,362.0,0.000,72.400,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_31_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_31,83.07,1.0,448.586,5.400,448.586,0.000,0.300,0.200,0.500,1.000,General,0.000,448.586,44.859,448.6,0.000,89.717,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_31_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_31,126.98,6.0,1371.359,10.800,228.560,0.000,0.300,0.200,0.500,1.000,General,0.000,1371.359,137.136,1371.4,0.000,274.272,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_31_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_31,15.36,1.0,165.850,10.800,165.850,0.000,0.300,0.200,0.500,1.000,General,0.000,165.850,16.585,165.9,0.000,33.170,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_31_LIGHTS,STORAGE_LIGHTING,STORAGE_31,27.45,1.0,148.230,5.400,148.230,0.000,0.300,0.200,0.500,1.000,General,0.000,148.230,14.823,148.2,0.000,29.646,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_32_LIGHTS,LOBBY_LIGHTING,LOBBY_32,75.94,3.0,979.632,12.900,326.544,0.000,0.300,0.200,0.500,1.000,General,0.000,979.632,97.963,979.6,0.000,195.926,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_32_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_32,73.18,14.0,790.366,10.800,56.455,0.000,0.300,0.200,0.500,1.000,General,0.000,790.366,79.037,790.4,0.000,158.073,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_32_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_32,55.14,5.0,446.619,8.100,89.324,0.000,0.300,0.200,0.500,1.000,General,0.000,446.619,44.662,446.6,0.000,89.324,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_32_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_32,33.23,1.0,179.429,5.400,179.429,0.000,0.300,0.200,0.500,1.000,General,0.000,179.429,17.943,179.4,0.000,35.886,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_32_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_32,129.86,6.0,1402.541,10.800,233.757,0.000,0.300,0.200,0.500,1.000,General,0.000,1402.541,140.254,1402.5,0.000,280.508,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_32_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_32,33.84,1.0,365.495,10.800,365.495,0.000,0.300,0.200,0.500,1.000,General,0.000,365.495,36.550,365.5,0.000,73.099,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_32_LIGHTS,STORAGE_LIGHTING,STORAGE_32,15.94,1.0,86.097,5.400,86.097,0.000,0.300,0.200,0.500,1.000,General,0.000,86.097,8.610,86.1,0.000,17.219,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_33_LIGHTS,LOBBY_LIGHTING,LOBBY_33,80.58,4.0,1039.477,12.900,259.869,0.000,0.300,0.200,0.500,1.000,General,0.000,1039.477,103.948,1039.5,0.000,207.895,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_33_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_33,41.15,8.0,444.460,10.800,55.557,0.000,0.300,0.200,0.500,1.000,General,0.000,444.460,44.446,444.5,0.000,88.892,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_33_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_33,62.80,6.0,508.705,8.100,84.784,0.000,0.300,0.200,0.500,1.000,General,0.000,508.705,50.871,508.7,0.000,101.741,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_33_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_33,28.52,1.0,154.017,5.400,154.017,0.000,0.300,0.200,0.500,1.000,General,0.000,154.017,15.402,154.0,0.000,30.803,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_33_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_33,369.25,18.0,3987.939,10.800,221.552,0.000,0.300,0.200,0.500,1.000,General,0.000,3987.939,398.794,3987.9,0.000,797.588,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_33_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_33,46.39,2.0,501.039,10.800,250.520,0.000,0.300,0.200,0.500,1.000,General,0.000,501.039,50.104,501.0,0.000,100.208,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_33_LIGHTS,STORAGE_LIGHTING,STORAGE_33,45.24,1.0,244.296,5.400,244.296,0.000,0.300,0.200,0.500,1.000,General,0.000,244.296,24.430,244.3,0.000,48.859,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_34_LIGHTS,LOBBY_LIGHTING,LOBBY_34,51.33,2.0,662.160,12.900,331.080,0.000,0.300,0.200,0.500,1.000,General,0.000,662.160,66.216,662.2,0.000,132.432,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_34_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_34,74.93,14.0,809.268,10.800,57.805,0.000,0.300,0.200,0.500,1.000,General,0.000,809.268,80.927,809.3,0.000,161.854,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_34_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_34,35.78,3.0,289.806,8.100,96.602,0.000,0.300,0.200,0.500,1.000,General,0.000,289.806,28.981,289.8,0.000,57.961,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_34_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_34,56.28,1.0,303.891,5.400,303.891,0.000,0.300,0.200,0.500,1.000,General,0.000,303.891,30.389,303.9,0.000,60.778,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_34_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_34,297.62,14.0,3214.272,10.800,229.591,0.000,0.300,0.200,0.500,1.000,General,0.000,3214.272,321.427,3214.3,0.000,642.854,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_34_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_34,45.65,2.0,493.007,10.800,246.503,0.000,0.300,0.200,0.500,1.000,General,0.000,493.007,49.301,493.0,0.000,98.601,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_34_LIGHTS,STORAGE_LIGHTING,STORAGE_34,38.40,1.0,207.355,5.400,207.355,0.000,0.300,0.200,0.500,1.000,General,0.000,207.355,20.735,207.4,0.000,41.471,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_35_LIGHTS,LOBBY_LIGHTING,LOBBY_35,151.32,7.0,1952.010,12.900,278.859,0.000,0.300,0.200,0.500,1.000,General,0.000,1952.010,195.201,1952.0,0.000,390.402,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_35_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_35,85.22,17.0,920.415,10.800,54.142,0.000,0.300,0.200,0.500,1.000,General,0.000,920.415,92.042,920.4,0.000,184.083,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_35_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_35,29.94,2.0,242.527,8.100,121.264,0.000,0.300,0.200,0.500,1.000,General,0.000,242.527,24.253,242.5,0.000,48.505,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_35_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_35,62.06,1.0,335.108,5.400,335.108,0.000,0.300,0.200,0.500,1.000,General,0.000,335.108,33.511,335.1,0.000,67.022,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_35_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_35,292.20,14.0,3155.730,10.800,225.409,0.000,0.300,0.200,0.500,1.000,General,0.000,3155.730,315.573,3155.7,0.000,631.146,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_35_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_35,38.20,1.0,412.602,10.800,412.602,0.000,0.300,0.200,0.500,1.000,General,0.000,412.602,41.260,412.6,0.000,82.520,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_35_LIGHTS,STORAGE_LIGHTING,STORAGE_35,38.33,1.0,206.955,5.400,206.955,0.000,0.300,0.200,0.500,1.000,General,0.000,206.955,20.696,207.0,0.000,41.391,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_36_LIGHTS,LOBBY_LIGHTING,LOBBY_36,189.01,9.0,2438.171,12.900,270.908,0.000,0.300,0.200,0.500,1.000,General,0.000,2438.171,243.817,2438.2,0.000,487.634,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_36_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_36,41.92,8.0,452.740,10.800,56.593,0.000,0.300,0.200,0.500,1.000,General,0.000,452.740,45.274,452.7,0.000,90.548,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_36_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_36,28.44,2.0,230.380,8.100,115.190,0.000,0.300,0.200,0.500,1.000,General,0.000,230.380,23.038,230.4,0.000,46.076,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_36_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_36,25.51,1.0,275.482,10.800,275.482,0.000,0.300,0.200,0.500,1.000,General,0.000,275.482,27.548,275.5,0.000,55.096,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_36_LIGHTS,STORAGE_LIGHTING,STORAGE_36,14.93,1.0,80.649,5.400,80.649,0.000,0.300,0.200,0.500,1.000,General,0.000,80.649,8.065,80.6,0.000,16.130,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_37_LIGHTS,LOBBY_LIGHTING,LOBBY_37,96.74,4.0,1247.988,12.900,311.997,0.000,0.300,0.200,0.500,1.000,General,0.000,1247.988,124.799,1248.0,0.000,249.598,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_37_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_37,64.68,12.0,698.491,10.800,58.208,0.000,0.300,0.200,0.500,1.000,General,0.000,698.491,69.849,698.5,0.000,139.698,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_37_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_37,51.72,5.0,418.917,8.100,83.783,0.000,0.300,0.200,0.500,1.000,General,0.000,418.917,41.892,418.9,0.000,83.783,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_37_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_37,21.54,1.0,116.323,5.400,116.323,0.000,0.300,0.200,0.500,1.000,General,0.000,116.323,11.632,116.3,0.000,23.265,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_37_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_37,323.34,16.0,3492.053,10.800,218.253,0.000,0.300,0.200,0.500,1.000,General,0.000,3492.053,349.205,3492.1,0.000,698.411,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_37_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_37,46.74,2.0,504.756,10.800,252.378,0.000,0.300,0.200,0.500,1.000,General,0.000,504.756,50.476,504.8,0.000,100.951,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_37_LIGHTS,STORAGE_LIGHTING,STORAGE_37,36.32,1.0,196.154,5.400,196.154,0.000,0.300,0.200,0.500,1.000,General,0.000,196.154,19.615,196.2,0.000,39.231,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_38_LIGHTS,LOBBY_LIGHTING,LOBBY_38,179.95,8.0,2321.405,12.900,290.176,0.000,0.300,0.200,0.500,1.000,General,0.000,2321.405,232.140,2321.4,0.000,464.281,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_38_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_38,40.94,8.0,442.103,10.800,55.263,0.000,0.300,0.200,0.500,1.000,General,0.000,442.103,44.210,442.1,0.000,88.421,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_38_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_38,27.08,2.0,219.337,8.100,109.668,0.000,0.300,0.200,0.500,1.000,General,0.000,219.337,21.934,219.3,0.000,43.867,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_38_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_38,367.01,18.0,3963.728,10.800,220.207,0.000,0.300,0.200,0.500,1.000,General,0.000,3963.728,396.373,3963.7,0.000,792.746,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_38_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_38,23.96,1.0,258.737,10.800,258.737,0.000,0.300,0.200,0.500,1.000,General,0.000,258.737,25.874,258.7,0.000,51.747,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_38_LIGHTS,STORAGE_LIGHTING,STORAGE_38,42.49,1.0,229.427,5.400,229.427,0.000,0.300,0.200,0.500,1.000,General,0.000,229.427,22.943,229.4,0.000,45.885,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_39_LIGHTS,LOBBY_LIGHTING,LOBBY_39,55.80,2.0,719.808,12.900,359.904,0.000,0.300,0.200,0.500,1.000,General,0.000,719.808,71.981,719.8,0.000,143.962,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_39_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_39,57.63,11.0,622.357,10.800,56.578,0.000,0.300,0.200,0.500,1.000,General,0.000,622.357,62.236,622.4,0.000,124.471,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_39_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_39,69.03,6.0,559.178,8.100,93.196,0.000,0.300,0.200,0.500,1.000,General,0.000,559.178,55.918,559.2,0.000,111.836,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_39_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_39,35.65,1.0,192.510,5.400,192.510,0.000,0.300,0.200,0.500,1.000,General,0.000,192.510,19.251,192.5,0.000,38.502,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_39_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_39,234.34,11.0,2530.829,10.800,230.075,0.000,0.300,0.200,0.500,1.000,General,0.000,2530.829,253.083,2530.8,0.000,506.166,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_39_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_39,33.97,1.0,366.901,10.800,366.901,0.000,0.300,0.200,0.500,1.000,General,0.000,366.901,36.690,366.9,0.000,73.380,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_39_LIGHTS,STORAGE_LIGHTING,STORAGE_39,40.23,1.0,217.243,5.400,217.243,0.000,0.300,0.200,0.500,1.000,General,0.000,217.243,21.724,217.2,0.000,43.449,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_40_LIGHTS,LOBBY_LIGHTING,LOBBY_40,73.97,3.0,954.169,12.900,318.056,0.000,0.300,0.200,0.500,1.000,General,0.000,954.169,95.417,954.2,0.000,190.834,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_40_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_40,52.75,10.0,569.651,10.800,56.965,0.000,0.300,0.200,0.500,1.000,General,0.000,569.651,56.965,569.7,0.000,113.930,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_40_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_40,28.03,2.0,227.077,8.100,113.539,0.000,0.300,0.200,0.500,1.000,General,0.000,227.077,22.708,227.1,0.000,45.415,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_40_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_40,74.21,1.0,400.745,5.400,400.745,0.000,0.300,0.200,0.500,1.000,General,0.000,400.745,40.075,400.7,0.000,80.149,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_40_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_40,485.03,24.0,5238.347,10.800,218.264,0.000,0.300,0.200,0.500,1.000,General,0.000,5238.347,523.835,5238.3,0.000,1047.669,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_40_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_40,35.36,1.0,381.892,10.800,381.892,0.000,0.300,0.200,0.500,1.000,General,0.000,381.892,38.189,381.9,0.000,76.378,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_40_LIGHTS,STORAGE_LIGHTING,STORAGE_40,45.08,1.0,243.419,5.400,243.419,0.000,0.300,0.200,0.500,1.000,General,0.000,243.419,24.342,243.4,0.000,48.684,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_41_LIGHTS,LOBBY_LIGHTING,LOBBY_41,194.25,9.0,2505.763,12.900,278.418,0.000,0.300,0.200,0.500,1.000,General,0.000,2505.763,250.576,2505.8,0.000,501.153,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_41_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_41,56.75,11.0,612.908,10.800,55.719,0.000,0.300,0.200,0.500,1.000,General,0.000,612.908,61.291,612.9,0.000,122.582,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_41_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_41,63.78,6.0,516.653,8.100,86.109,0.000,0.300,0.200,0.500,1.000,General,0.000,516.653,51.665,516.7,0.000,103.331,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_41_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_41,91.17,1.0,492.316,5.400,492.316,0.000,0.300,0.200,0.500,1.000,General,0.000,492.316,49.232,492.3,0.000,98.463,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_41_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_41,448.94,22.0,4848.585,10.800,220.390,0.000,0.300,0.200,0.500,1.000,General,0.000,4848.585,484.859,4848.6,0.000,969.717,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_41_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_41,16.02,1.0,173.030,10.800,173.030,0.000,0.300,0.200,0.500,1.000,General,0.000,173.030,17.303,173.0,0.000,34.606,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_41_LIGHTS,STORAGE_LIGHTING,STORAGE_41,42.32,1.0,228.502,5.400,228.502,0.000,0.300,0.200,0.500,1.000,General,0.000,228.502,22.850,228.5,0.000,45.700,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_42_LIGHTS,LOBBY_LIGHTING,LOBBY_42,58.11,2.0,749.566,12.900,374.783,0.000,0.300,0.200,0.500,1.000,General,0.000,749.566,74.957,749.6,0.000,149.913,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_42_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_42,39.31,7.0,424.553,10.800,60.650,0.000,0.300,0.200,0.500,1.000,General,0.000,424.553,42.455,424.6,0.000,84.911,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_42_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_42,50.73,5.0,410.918,8.100,82.184,0.000,0.300,0.200,0.500,1.000,General,0.000,410.918,41.092,410.9,0.000,82.184,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_42_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_42,62.83,1.0,339.279,5.400,339.279,0.000,0.300,0.200,0.500,1.000,General,0.000,339.279,33.928,339.3,0.000,67.856,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_42_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_42,173.86,8.0,1877.724,10.800,234.715,0.000,0.300,0.200,0.500,1.000,General,0.000,1877.724,187.772,1877.7,0.000,375.545,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_43_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_43,74.67,14.0,806.488,10.800,57.606,0.000,0.300,0.200,0.500,1.000,General,0.000,806.488,80.649,806.5,0.000,161.298,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_43_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_43,63.49,6.0,514.255,8.100,85.709,0.000,0.300,0.200,0.500,1.000,General,0.000,514.255,51.425,514.3,0.000,102.851,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_43_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_43,83.00,1.0,448.201,5.400,448.201,0.000,0.300,0.200,0.500,1.000,General,0.000,448.201,44.820,448.2,0.000,89.640,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_43_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_43,334.01,16.0,3607.361,10.800,225.460,0.000,0.300,0.200,0.500,1.000,General,0.000,3607.361,360.736,3607.4,0.000,721.472,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_43_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_43,15.43,1.0,166.663,10.800,166.663,0.000,0.300,0.200,0.500,1.000,General,0.000,166.663,16.666,166.7,0.000,33.333,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_43_LIGHTS,STORAGE_LIGHTING,STORAGE_43,30.61,1.0,165.296,5.400,165.296,0.000,0.300,0.200,0.500,1.000,General,0.000,165.296,16.530,165.3,0.000,33.059,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_44_LIGHTS,LOBBY_LIGHTING,LOBBY_44,111.08,5.0,1432.936,12.900,286.587,0.000,0.300,0.200,0.500,1.000,General,0.000,1432.936,143.294,1432.9,0.000,286.587,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_44_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_44,39.90,7.0,430.966,10.800,61.567,0.000,0.300,0.200,0.500,1.000,General,0.000,430.966,43.097,431.0,0.000,86.193,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_44_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_44,63.20,6.0,511.913,8.100,85.319,0.000,0.300,0.200,0.500,1.000,General,0.000,511.913,51.191,511.9,0.000,102.383,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_44_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_44,95.49,1.0,515.672,5.400,515.672,0.000,0.300,0.200,0.500,1.000,General,0.000,515.672,51.567,515.7,0.000,103.134,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_44_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_44,109.77,5.0,1185.555,10.800,237.111,0.000,0.300,0.200,0.500,1.000,General,0.000,1185.555,118.556,1185.6,0.000,237.111,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_44_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_44,17.50,1.0,189.054,10.800,189.054,0.000,0.300,0.200,0.500,1.000,General,0.000,189.054,18.905,189.1,0.000,37.811,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_44_LIGHTS,STORAGE_LIGHTING,STORAGE_44,19.79,1.0,106.892,5.400,106.892,0.000,0.300,0.200,0.500,1.000,General,0.000,106.892,10.689,106.9,0.000,21.378,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_45_LIGHTS,LOBBY_LIGHTING,LOBBY_45,121.43,6.0,1566.465,12.900,261.078,0.000,0.300,0.200,0.500,1.000,General,0.000,1566.465,156.647,1566.5,0.000,313.293,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_45_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_45,83.80,1.0,452.533,5.400,452.533,0.000,0.300,0.200,0.500,1.000,General,0.000,452.533,45.253,452.5,0.000,90.507,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_45_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_45,313.93,15.0,3390.443,10.800,226.030,0.000,0.300,0.200,0.500,1.000,General,0.000,3390.443,339.044,3390.4,0.000,678.089,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_45_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_45,37.01,1.0,399.730,10.800,399.730,0.000,0.300,0.200,0.500,1.000,General,0.000,399.730,39.973,399.7,0.000,79.946,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_45_LIGHTS,STORAGE_LIGHTING,STORAGE_45,39.77,1.0,214.743,5.400,214.743,0.000,0.300,0.200,0.500,1.000,General,0.000,214.743,21.474,214.7,0.000,42.949,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_46_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_46,49.34,9.0,532.827,10.800,59.203,0.000,0.300,0.200,0.500,1.000,General,0.000,532.827,53.283,532.8,0.000,106.565,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_46_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_46,85.35,1.0,460.887,5.400,460.887,0.000,0.300,0.200,0.500,1.000,General,0.000,460.887,46.089,460.9,0.000,92.177,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_46_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_46,375.23,18.0,4052.465,10.800,225.137,0.000,0.300,0.200,0.500,1.000,General,0.000,4052.465,405.246,4052.5,0.000,810.493,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_46_LIGHTS,STORAGE_LIGHTING,STORAGE_46,45.46,1.0,245.493,5.400,245.493,0.000,0.300,0.200,0.500,1.000,General,0.000,245.493,24.549,245.5,0.000,49.099,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_47_LIGHTS,LOBBY_LIGHTING,LOBBY_47,97.05,4.0,1251.912,12.900,312.978,0.000,0.300,0.200,0.500,1.000,General,0.000,1251.912,125.191,1251.9,0.000,250.382,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_47_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_47,89.99,17.0,971.908,10.800,57.171,0.000,0.300,0.200,0.500,1.000,General,0.000,971.908,97.191,971.9,0.000,194.382,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_47_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_47,36.50,3.0,295.634,8.100,98.545,0.000,0.300,0.200,0.500,1.000,General,0.000,295.634,29.563,295.6,0.000,59.127,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_47_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_47,75.47,1.0,407.524,5.400,407.524,0.000,0.300,0.200,0.500,1.000,General,0.000,407.524,40.752,407.5,0.000,81.505,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_47_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_47,131.76,6.0,1423.000,10.800,237.167,0.000,0.300,0.200,0.500,1.000,General,0.000,1423.000,142.300,1423.0,0.000,284.600,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_47_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_47,35.42,1.0,382.565,10.800,382.565,0.000,0.300,0.200,0.500,1.000,General,0.000,382.565,38.256,382.6,0.000,76.513,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_48_LIGHTS,LOBBY_LIGHTING,LOBBY_48,197.61,9.0,2549.208,12.900,283.245,0.000,0.300,0.200,0.500,1.000,General,0.000,2549.208,254.921,2549.2,0.000,509.842,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_48_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_48,40.64,8.0,438.938,10.800,54.867,0.000,0.300,0.200,0.500,1.000,General,0.000,438.938,43.894,438.9,0.000,87.788,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_48_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_48,64.20,6.0,520.024,8.100,86.671,0.000,0.300,0.200,0.500,1.000,General,0.000,520.024,52.002,520.0,0.000,104.005,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_48_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_48,53.53,1.0,289.048,5.400,289.048,0.000,0.300,0.200,0.500,1.000,General,0.000,289.048,28.905,289.0,0.000,57.810,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_48_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_48,480.94,24.0,5194.164,10.800,216.423,0.000,0.300,0.200,0.500,1.000,General,0.000,5194.164,519.416,5194.2,0.000,1038.833,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_48_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_48,18.80,1.0,203.010,10.800,203.010,0.000,0.300,0.200,0.500,1.000,General,0.000,203.010,20.301,203.0,0.000,40.602,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_48_LIGHTS,STORAGE_LIGHTING,STORAGE_48,30.15,1.0,162.829,5.400,162.829,0.000,0.300,0.200,0.500,1.000,General,0.000,162.829,16.283,162.8,0.000,32.566,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_49_LIGHTS,LOBBY_LIGHTING,LOBBY_49,117.35,5.0,1513.807,12.900,302.761,0.000,0.300,0.200,0.500,1.000,General,0.000,1513.807,151.381,1513.8,0.000,302.761,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_49_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_49,36.26,7.0,391.597,10.800,55.942,0.000,0.300,0.200,0.500,1.000,General,0.000,391.597,39.160,391.6,0.000,78.319,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_49_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_49,49.81,4.0,403.458,8.100,100.865,0.000,0.300,0.200,0.500,1.000,General,0.000,403.458,40.346,403.5,0.000,80.692,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_49_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_49,74.36,1.0,401.544,5.400,401.544,0.000,0.300,0.200,0.500,1.000,General,0.000,401.544,40.154,401.5,0.000,80.309,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_49_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_49,152.67,7.0,1648.848,10.800,235.550,0.000,0.300,0.200,0.500,1.000,General,0.000,1648.848,164.885,1648.8,0.000,329.770,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_49_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_49,20.99,1.0,226.661,10.800,226.661,0.000,0.300,0.200,0.500,1.000,General,0.000,226.661,22.666,226.7,0.000,45.332,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_49_LIGHTS,STORAGE_LIGHTING,STORAGE_49,49.62,1.0,267.970,5.400,267.970,0.000,0.300,0.200,0.500,1.000,General,0.000,267.970,26.797,268.0,0.000,53.594,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_50_LIGHTS,LOBBY_LIGHTING,LOBBY_50,73.53,3.0,948.565,12.900,316.188,0.000,0.300,0.200,0.500,1.000,General,0.000,948.565,94.856,948.6,0.000,189.713,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_50_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_50,89.81,17.0,969.937,10.800,57.055,0.000,0.300,0.200,0.500,1.000,General,0.000,969.937,96.994,969.9,0.000,193.987,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_50_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_50,49.99,1.0,269.939,5.400,269.939,0.000,0.300,0.200,0.500,1.000,General,0.000,269.939,26.994,269.9,0.000,53.988,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_50_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_50,370.83,18.0,4005.014,10.800,222.501,0.000,0.300,0.200,0.500,1.000,General,0.000,4005.014,400.501,4005.0,0.000,801.003,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_50_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_50,25.40,1.0,274.351,10.800,274.351,0.000,0.300,0.200,0.500,1.000,General,0.000,274.351,27.435,274.4,0.000,54.870,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_50_LIGHTS,STORAGE_LIGHTING,STORAGE_50,44.88,1.0,242.346,5.400,242.346,0.000,0.300,0.200,0.500,1.000,General,0.000,242.346,24.235,242.3,0.000,48.469,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_51_LIGHTS,LOBBY_LIGHTING,LOBBY_51,158.23,7.0,2041.158,12.900,291.594,0.000,0.300,0.200,0.500,1.000,General,0.000,2041.158,204.116,2041.2,0.000,408.232,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_51_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_51,90.84,18.0,981.066,10.800,54.504,0.000,0.300,0.200,0.500,1.000,General,0.000,981.066,98.107,981.1,0.000,196.213,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_51_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_51,66.67,6.0,540.052,8.100,90.009,0.000,0.300,0.200,0.500,1.000,General,0.000,540.052,54.005,540.1,0.000,108.010,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_51_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_51,307.39,15.0,3319.775,10.800,221.318,0.000,0.300,0.200,0.500,1.000,General,0.000,3319.775,331.977,3319.8,0.000,663.955,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_51_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_51,30.76,1.0,332.262,10.800,332.262,0.000,0.300,0.200,0.500,1.000,General,0.000,332.262,33.226,332.3,0.000,66.452,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_51_LIGHTS,STORAGE_LIGHTING,STORAGE_51,20.05,1.0,108.277,5.400,108.277,0.000,0.300,0.200,0.500,1.000,General,0.000,108.277,10.828,108.3,0.000,21.655,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_52_LIGHTS,LOBBY_LIGHTING,LOBBY_52,149.54,7.0,1929.056,12.900,275.579,0.000,0.300,0.200,0.500,1.000,General,0.000,1929.056,192.906,1929.1,0.000,385.811,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_52_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_52,49.30,9.0,532.431,10.800,59.159,0.000,0.300,0.200,0.500,1.000,General,0.000,532.431,53.243,532.4,0.000,106.486,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_52_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_52,35.55,3.0,287.934,8.100,95.978,0.000,0.300,0.200,0.500,1.000,General,0.000,287.934,28.793,287.9,0.000,57.587,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_52_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_52,21.04,1.0,113.604,5.400,113.604,0.000,0.300,0.200,0.500,1.000,General,0.000,113.604,11.360,113.6,0.000,22.721,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_52_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_52,370.16,18.0,3997.713,10.800,222.095,0.000,0.300,0.200,0.500,1.000,General,0.000,3997.713,399.771,3997.7,0.000,799.543,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_52_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_52,46.95,2.0,507.024,10.800,253.512,0.000,0.300,0.200,0.500,1.000,General,0.000,507.024,50.702,507.0,0.000,101.405,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_52_LIGHTS,STORAGE_LIGHTING,STORAGE_52,26.05,1.0,140.693,5.400,140.693,0.000,0.300,0.200,0.500,1.000,General,0.000,140.693,14.069,140.7,0.000,28.139,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_53_LIGHTS,LOBBY_LIGHTING,LOBBY_53,101.00,5.0,1302.876,12.900,260.575,0.000,0.300,0.200,0.500,1.000,General,0.000,1302.876,130.288,1302.9,0.000,260.575,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_53_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_53,80.16,16.0,865.734,10.800,54.108,0.000,0.300,0.200,0.500,1.000,General,0.000,865.734,86.573,865.7,0.000,173.147,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_53_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_53,42.83,4.0,346.940,8.100,86.735,0.000,0.300,0.200,0.500,1.000,General,0.000,346.940,34.694,346.9,0.000,69.388,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_53_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_53,41.14,1.0,222.136,5.400,222.136,0.000,0.300,0.200,0.500,1.000,General,0.000,222.136,22.214,222.1,0.000,44.427,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_53_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_53,105.82,5.0,1142.881,10.800,228.576,0.000,0.300,0.200,0.500,1.000,General,0.000,1142.881,114.288,1142.9,0.000,228.576,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_53_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_53,23.94,1.0,258.509,10.800,258.509,0.000,0.300,0.200,0.500,1.000,General,0.000,258.509,25.851,258.5,0.000,51.702,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_53_LIGHTS,STORAGE_LIGHTING,STORAGE_53,11.59,1.0,62.599,5.400,62.599,0.000,0.300,0.200,0.500,1.000,General,0.000,62.599,6.260,62.6,0.000,12.520,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_54_LIGHTS,LOBBY_LIGHTING,LOBBY_54,89.33,4.0,1152.345,12.900,288.086,0.000,0.300,0.200,0.500,1.000,General,0.000,1152.345,115.235,1152.3,0.000,230.469,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_54_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_54,56.15,11.0,606.417,10.800,55.129,0.000,0.300,0.200,0.500,1.000,General,0.000,606.417,60.642,606.4,0.000,121.283,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_54_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_54,29.26,2.0,237.000,8.100,118.500,0.000,0.300,0.200,0.500,1.000,General,0.000,237.000,23.700,237.0,0.000,47.400,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_54_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_54,59.54,1.0,321.504,5.400,321.504,0.000,0.300,0.200,0.500,1.000,General,0.000,321.504,32.150,321.5,0.000,64.301,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_54_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_54,286.18,14.0,3090.707,10.800,220.765,0.000,0.300,0.200,0.500,1.000,General,0.000,3090.707,309.071,3090.7,0.000,618.141,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_54_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_54,41.98,2.0,453.392,10.800,226.696,0.000,0.300,0.200,0.500,1.000,General,0.000,453.392,45.339,453.4,0.000,90.678,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_55_LIGHTS,LOBBY_LIGHTING,LOBBY_55,198.40,9.0,2559.336,12.900,284.371,0.000,0.300,0.200,0.500,1.000,General,0.000,2559.336,255.934,2559.3,0.000,511.867,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_55_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_55,77.54,15.0,837.454,10.800,55.830,0.000,0.300,0.200,0.500,1.000,General,0.000,837.454,83.745,837.5,0.000,167.491,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_55_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_55,22.40,2.0,181.451,8.100,90.726,0.000,0.300,0.200,0.500,1.000,General,0.000,181.451,18.145,181.5,0.000,36.290,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_55_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_55,68.34,1.0,369.061,5.400,369.061,0.000,0.300,0.200,0.500,1.000,General,0.000,369.061,36.906,369.1,0.000,73.812,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_55_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_55,286.90,14.0,3098.563,10.800,221.326,0.000,0.300,0.200,0.500,1.000,General,0.000,3098.563,309.856,3098.6,0.000,619.713,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_55_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_55,44.65,2.0,482.259,10.800,241.130,0.000,0.300,0.200,0.500,1.000,General,0.000,482.259,48.226,482.3,0.000,96.452,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_55_LIGHTS,STORAGE_LIGHTING,STORAGE_55,12.57,1.0,67.891,5.400,67.891,0.000,0.300,0.200,0.500,1.000,General,0.000,67.891,6.789,67.9,0.000,13.578,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_56_LIGHTS,LOBBY_LIGHTING,LOBBY_56,166.72,8.0,2150.736,12.900,268.842,0.000,0.300,0.200,0.500,1.000,General,0.000,2150.736,215.074,2150.7,0.000,430.147,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_56_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_56,95.03,19.0,1026.345,10.800,54.018,0.000,0.300,0.200,0.500,1.000,General,0.000,1026.345,102.634,1026.3,0.000,205.269,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_56_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_56,42.12,4.0,341.151,8.100,85.288,0.000,0.300,0.200,0.500,1.000,General,0.000,341.151,34.115,341.2,0.000,68.230,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_56_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_56,64.21,1.0,346.749,5.400,346.749,0.000,0.300,0.200,0.500,1.000,General,0.000,346.749,34.675,346.7,0.000,69.350,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_56_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_56,474.38,23.0,5123.354,10.800,222.755,0.000,0.300,0.200,0.500,1.000,General,0.000,5123.354,512.335,5123.4,0.000,1024.671,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_56_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_56,40.35,2.0,435.789,10.800,217.894,0.000,0.300,0.200,0.500,1.000,General,0.000,435.789,43.579,435.8,0.000,87.158,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_56_LIGHTS,STORAGE_LIGHTING,STORAGE_56,14.64,1.0,79.077,5.400,79.077,0.000,0.300,0.200,0.500,1.000,General,0.000,79.077,7.908,79.1,0.000,15.815,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_57_LIGHTS,LOBBY_LIGHTING,LOBBY_57,139.30,6.0,1797.031,12.900,299.505,0.000,0.300,0.200,0.500,1.000,General,0.000,1797.031,179.703,1797.0,0.000,359.406,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_57_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_57,62.35,12.0,673.420,10.800,56.118,0.000,0.300,0.200,0.500,1.000,General,0.000,673.420,67.342,673.4,0.000,134.684,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_57_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_57,43.98,4.0,356.226,8.100,89.057,0.000,0.300,0.200,0.500,1.000,General,0.000,356.226,35.623,356.2,0.000,71.245,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_57_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_57,44.21,1.0,238.709,5.400,238.709,0.000,0.300,0.200,0.500,1.000,General,0.000,238.709,23.871,238.7,0.000,47.742,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_57_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_57,450.70,22.0,4867.511,10.800,221.251,0.000,0.300,0.200,0.500,1.000,General,0.000,4867.511,486.751,4867.5,0.000,973.502,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_57_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_57,17.44,1.0,188.365,10.800,188.365,0.000,0.300,0.200,0.500,1.000,General,0.000,188.365,18.837,188.4,0.000,37.673,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_57_LIGHTS,STORAGE_LIGHTING,STORAGE_57,30.67,1.0,165.629,5.400,165.629,0.000,0.300,0.200,0.500,1.000,General,0.000,165.629,16.563,165.6,0.000,33.126,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_58_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_58,35.70,7.0,385.571,10.800,55.082,0.000,0.300,0.200,0.500,1.000,General,0.000,385.571,38.557,385.6,0.000,77.114,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_58_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_58,36.88,3.0,298.766,8.100,99.589,0.000,0.300,0.200,0.500,1.000,General,0.000,298.766,29.877,298.8,0.000,59.753,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_58_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_58,82.83,1.0,447.255,5.400,447.255,0.000,0.300,0.200,0.500,1.000,General,0.000,447.255,44.726,447.3,0.000,89.451,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_58_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_58,446.18,22.0,4818.750,10.800,219.034,0.000,0.300,0.200,0.500,1.000,General,0.000,4818.750,481.875,4818.7,0.000,963.750,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_58_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_58,15.72,1.0,169.762,10.800,169.762,0.000,0.300,0.200,0.500,1.000,General,0.000,169.762,16.976,169.8,0.000,33.952,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_58_LIGHTS,STORAGE_LIGHTING,STORAGE_58,28.83,1.0,155.708,5.400,155.708,0.000,0.300,0.200,0.500,1.000,General,0.000,155.708,15.571,155.7,0.000,31.142,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_59_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_59,59.62,11.0,643.881,10.800,58.535,0.000,0.300,0.200,0.500,1.000,General,0.000,643.881,64.388,643.9,0.000,128.776,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_59_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_59,79.94,7.0,647.482,8.100,92.497,0.000,0.300,0.200,0.500,1.000,General,0.000,647.482,64.748,647.5,0.000,129.496,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_59_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_59,28.03,1.0,151.352,5.400,151.352,0.000,0.300,0.200,0.500,1.000,General,0.000,151.352,15.135,151.4,0.000,30.270,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_59_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_59,492.59,24.0,5320.015,10.800,221.667,0.000,0.300,0.200,0.500,1.000,General,0.000,5320.015,532.001,5320.0,0.000,1064.003,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_59_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_59,24.83,1.0,268.154,10.800,268.154,0.000,0.300,0.200,0.500,1.000,General,0.000,268.154,26.815,268.2,0.000,53.631,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_59_LIGHTS,STORAGE_LIGHTING,STORAGE_59,33.77,1.0,182.342,5.400,182.342,0.000,0.300,0.200,0.500,1.000,General,0.000,182.342,18.234,182.3,0.000,36.468,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_60_LIGHTS,LOBBY_LIGHTING,LOBBY_60,66.16,3.0,853.500,12.900,284.500,0.000,0.300,0.200,0.500,1.000,General,0.000,853.500,85.350,853.5,0.000,170.700,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_60_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_60,31.62,6.0,341.521,10.800,56.920,0.000,0.300,0.200,0.500,1.000,General,0.000,341.521,34.152,341.5,0.000,68.304,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_60_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_60,68.96,6.0,558.550,8.100,93.092,0.000,0.300,0.200,0.500,1.000,General,0.000,558.550,55.855,558.5,0.000,111.710,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_60_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_60,89.09,1.0,481.091,5.400,481.091,0.000,0.300,0.200,0.500,1.000,General,0.000,481.091,48.109,481.1,0.000,96.218,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_60_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_60,146.46,7.0,1581.785,10.800,225.969,0.000,0.300,0.200,0.500,1.000,General,0.000,1581.785,158.178,1581.8,0.000,316.357,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_60_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_60,35.02,1.0,378.218,10.800,378.218,0.000,0.300,0.200,0.500,1.000,General,0.000,378.218,37.822,378.2,0.000,75.644,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_60_LIGHTS,STORAGE_LIGHTING,STORAGE_60,17.04,1.0,92.042,5.400,92.042,0.000,0.300,0.200,0.500,1.000,General,0.000,92.042,9.204,92.0,0.000,18.408,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_61_LIGHTS,LOBBY_LIGHTING,LOBBY_61,162.21,8.0,2092.532,12.900,261.566,0.000,0.300,0.200,0.500,1.000,General,0.000,2092.532,209.253,2092.5,0.000,418.506,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_61_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_61,44.31,8.0,478.509,10.800,59.814,0.000,0.300,0.200,0.500,1.000,General,0.000,478.509,47.851,478.5,0.000,95.702,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_61_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_61,70.66,7.0,572.341,8.100,81.763,0.000,0.300,0.200,0.500,1.000,General,0.000,572.341,57.234,572.3,0.000,114.468,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_61_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_61,98.82,1.0,533.601,5.400,533.601,0.000,0.300,0.200,0.500,1.000,General,0.000,533.601,53.360,533.6,0.000,106.720,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_61_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_61,390.30,19.0,4215.242,10.800,221.855,0.000,0.300,0.200,0.500,1.000,General,0.000,4215.242,421.524,4215.2,0.000,843.048,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_61_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_61,25.15,1.0,271.584,10.800,271.584,0.000,0.300,0.200,0.500,1.000,General,0.000,271.584,27.158,271.6,0.000,54.317,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_61_LIGHTS,STORAGE_LIGHTING,STORAGE_61,40.49,1.0,218.656,5.400,218.656,0.000,0.300,0.200,0.500,1.000,General,0.000,218.656,21.866,218.7,0.000,43.731,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_62_LIGHTS,LOBBY_LIGHTING,LOBBY_62,152.66,7.0,1969.295,12.900,281.328,0.000,0.300,0.200,0.500,1.000,General,0.000,1969.295,196.929,1969.3,0.000,393.859,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_62_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_62,88.57,17.0,956.522,10.800,56.266,0.000,0.300,0.200,0.500,1.000,General,0.000,956.522,95.652,956.5,0.000,191.304,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_62_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_62,97.55,1.0,526.768,5.400,526.768,0.000,0.300,0.200,0.500,1.000,General,0.000,526.768,52.677,526.8,0.000,105.354,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_62_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_62,280.50,14.0,3029.363,10.800,216.383,0.000,0.300,0.200,0.500,1.000,General,0.000,3029.363,302.936,3029.4,0.000,605.873,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_62_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_62,24.03,1.0,259.486,10.800,259.486,0.000,0.300,0.200,0.500,1.000,General,0.000,259.486,25.949,259.5,0.000,51.897,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_62_LIGHTS,STORAGE_LIGHTING,STORAGE_62,28.26,1.0,152.627,5.400,152.627,0.000,0.300,0.200,0.500,1.000,General,0.000,152.627,15.263,152.6,0.000,30.525,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_63_LIGHTS,LOBBY_LIGHTING,LOBBY_63,197.48,9.0,2547.459,12.900,283.051,0.000,0.300,0.200,0.500,1.000,General,0.000,2547.459,254.746,2547.5,0.000,509.492,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_63_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_63,65.61,13.0,708.619,10.800,54.509,0.000,0.300,0.200,0.500,1.000,General,0.000,708.619,70.862,708.6,0.000,141.724,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_63_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_63,24.66,1.0,133.147,5.400,133.147,0.000,0.300,0.200,0.500,1.000,General,0.000,133.147,13.315,133.1,0.000,26.629,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_63_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_63,312.96,15.0,3380.013,10.800,225.334,0.000,0.300,0.200,0.500,1.000,General,0.000,3380.013,338.001,3380.0,0.000,676.003,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_63_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_63,44.27,2.0,478.077,10.800,239.038,0.000,0.300,0.200,0.500,1.000,General,0.000,478.077,47.808,478.1,0.000,95.615,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_63_LIGHTS,STORAGE_LIGHTING,STORAGE_63,46.06,1.0,248.715,5.400,248.715,0.000,0.300,0.200,0.500,1.000,General,0.000,248.715,24.872,248.7,0.000,49.743,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_64_LIGHTS,LOBBY_LIGHTING,LOBBY_64,116.73,5.0,1505.756,12.900,301.151,0.000,0.300,0.200,0.500,1.000,General,0.000,1505.756,150.576,1505.8,0.000,301.151,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_64_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_64,67.35,13.0,727.402,10.800,55.954,0.000,0.300,0.200,0.500,1.000,General,0.000,727.402,72.740,727.4,0.000,145.480,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_64_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_64,34.07,3.0,275.952,8.100,91.984,0.000,0.300,0.200,0.500,1.000,General,0.000,275.952,27.595,276.0,0.000,55.190,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_64_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_64,72.07,1.0,389.157,5.400,389.157,0.000,0.300,0.200,0.500,1.000,General,0.000,389.157,38.916,389.2,0.000,77.831,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_64_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_64,190.97,9.0,2062.425,10.800,229.158,0.000,0.300,0.200,0.500,1.000,General,0.000,2062.425,206.243,2062.4,0.000,412.485,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_64_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_64,44.27,2.0,478.094,10.800,239.047,0.000,0.300,0.200,0.500,1.000,General,0.000,478.094,47.809,478.1,0.000,95.619,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_65_LIGHTS,LOBBY_LIGHTING,LOBBY_65,163.12,8.0,2104.226,12.900,263.028,0.000,0.300,0.200,0.500,1.000,General,0.000,2104.226,210.423,2104.2,0.000,420.845,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_65_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_65,48.60,9.0,524.858,10.800,58.318,0.000,0.300,0.200,0.500,1.000,General,0.000,524.858,52.486,524.9,0.000,104.972,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_65_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_65,37.74,3.0,305.703,8.100,101.901,0.000,0.300,0.200,0.500,1.000,General,0.000,305.703,30.570,305.7,0.000,61.141,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_65_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_65,78.63,1.0,424.601,5.400,424.601,0.000,0.300,0.200,0.500,1.000,General,0.000,424.601,42.460,424.6,0.000,84.920,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_65_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_65,21.54,1.0,232.658,10.800,232.658,0.000,0.300,0.200,0.500,1.000,General,0.000,232.658,23.266,232.7,0.000,46.532,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_65_LIGHTS,STORAGE_LIGHTING,STORAGE_65,32.39,1.0,174.919,5.400,174.919,0.000,0.300,0.200,0.500,1.000,General,0.000,174.919,17.492,174.9,0.000,34.984,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_66_LIGHTS,LOBBY_LIGHTING,LOBBY_66,137.24,6.0,1770.419,12.900,295.070,0.000,0.300,0.200,0.500,1.000,General,0.000,1770.419,177.042,1770.4,0.000,354.084,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_66_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_66,91.92,18.0,992.781,10.800,55.154,0.000,0.300,0.200,0.500,1.000,General,0.000,992.781,99.278,992.8,0.000,198.556,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_66_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_66,64.93,1.0,350.638,5.400,350.638,0.000,0.300,0.200,0.500,1.000,General,0.000,350.638,35.064,350.6,0.000,70.128,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_66_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_66,309.12,15.0,3338.503,10.800,222.567,0.000,0.300,0.200,0.500,1.000,General,0.000,3338.503,333.850,3338.5,0.000,667.701,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_66_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_66,25.68,1.0,277.295,10.800,277.295,0.000,0.300,0.200,0.500,1.000,General,0.000,277.295,27.730,277.3,0.000,55.459,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_66_LIGHTS,STORAGE_LIGHTING,STORAGE_66,34.85,1.0,188.202,5.400,188.202,0.000,0.300,0.200,0.500,1.000,General,0.000,188.202,18.820,188.2,0.000,37.640,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_67_LIGHTS,LOBBY_LIGHTING,LOBBY_67,137.97,6.0,1779.804,12.900,296.634,0.000,0.300,0.200,0.500,1.000,General,0.000,1779.804,177.980,1779.8,0.000,355.961,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_67_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_67,67.83,13.0,732.585,10.800,56.353,0.000,0.300,0.200,0.500,1.000,General,0.000,732.585,73.259,732.6,0.000,146.517,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_67_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_67,66.57,6.0,539.206,8.100,89.868,0.000,0.300,0.200,0.500,1.000,General,0.000,539.206,53.921,539.2,0.000,107.841,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_67_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_67,36.57,1.0,197.485,5.400,197.485,0.000,0.300,0.200,0.500,1.000,General,0.000,197.485,19.749,197.5,0.000,39.497,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_67_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_67,407.16,20.0,4397.340,10.800,219.867,0.000,0.300,0.200,0.500,1.000,General,0.000,4397.340,439.734,4397.3,0.000,879.468,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_67_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_67,38.18,1.0,412.337,10.800,412.337,0.000,0.300,0.200,0.500,1.000,General,0.000,412.337,41.234,412.3,0.000,82.467,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_67_LIGHTS,STORAGE_LIGHTING,STORAGE_67,19.01,1.0,102.656,5.400,102.656,0.000,0.300,0.200,0.500,1.000,General,0.000,102.656,10.266,102.7,0.000,20.531,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_68_LIGHTS,LOBBY_LIGHTING,LOBBY_68,115.81,5.0,1493.903,12.900,298.781,0.000,0.300,0.200,0.500,1.000,General,0.000,1493.903,149.390,1493.9,0.000,298.781,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_68_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_68,20.32,2.0,164.606,8.100,82.303,0.000,0.300,0.200,0.500,1.000,General,0.000,164.606,16.461,164.6,0.000,32.921,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_68_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_68,30.07,1.0,324.789,10.800,324.789,0.000,0.300,0.200,0.500,1.000,General,0.000,324.789,32.479,324.8,0.000,64.958,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_68_LIGHTS,STORAGE_LIGHTING,STORAGE_68,45.70,1.0,246.786,5.400,246.786,0.000,0.300,0.200,0.500,1.000,General,0.000,246.786,24.679,246.8,0.000,49.357,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_69_LIGHTS,LOBBY_LIGHTING,LOBBY_69,191.48,9.0,2470.155,12.900,274.462,0.000,0.300,0.200,0.500,1.000,General,0.000,2470.155,247.015,2470.2,0.000,494.031,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_69_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_69,58.74,11.0,634.409,10.800,57.674,0.000,0.300,0.200,0.500,1.000,General,0.000,634.409,63.441,634.4,0.000,126.882,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_69_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_69,64.93,6.0,525.962,8.100,87.660,0.000,0.300,0.200,0.500,1.000,General,0.000,525.962,52.596,526.0,0.000,105.192,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_69_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_69,86.35,1.0,466.295,5.400,466.295,0.000,0.300,0.200,0.500,1.000,General,0.000,466.295,46.630,466.3,0.000,93.259,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_69_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_69,18.21,1.0,196.675,10.800,196.675,0.000,0.300,0.200,0.500,1.000,General,0.000,196.675,19.668,196.7,0.000,39.335,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_69_LIGHTS,STORAGE_LIGHTING,STORAGE_69,44.77,1.0,241.761,5.400,241.761,0.000,0.300,0.200,0.500,1.000,General,0.000,241.761,24.176,241.8,0.000,48.352,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_70_LIGHTS,LOBBY_LIGHTING,LOBBY_70,107.53,5.0,1387.149,12.900,277.430,0.000,0.300,0.200,0.500,1.000,General,0.000,1387.149,138.715,1387.1,0.000,277.430,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_70_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_70,32.99,6.0,356.278,10.800,59.380,0.000,0.300,0.200,0.500,1.000,General,0.000,356.278,35.628,356.3,0.000,71.256,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_70_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_70,30.45,3.0,246.675,8.100,82.225,0.000,0.300,0.200,0.500,1.000,General,0.000,246.675,24.668,246.7,0.000,49.335,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_70_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_70,50.37,1.0,272.001,5.400,272.001,0.000,0.300,0.200,0.500,1.000,General,0.000,272.001,27.200,272.0,0.000,54.400,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_70_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_70,434.65,21.0,4694.184,10.800,223.533,0.000,0.300,0.200,0.500,1.000,General,0.000,4694.184,469.418,4694.2,0.000,938.837,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_70_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_70,46.40,2.0,501.138,10.800,250.569,0.000,0.300,0.200,0.500,1.000,General,0.000,501.138,50.114,501.1,0.000,100.228,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_71_LIGHTS,LOBBY_LIGHTING,LOBBY_71,173.08,8.0,2232.724,12.900,279.091,0.000,0.300,0.200,0.500,1.000,General,0.000,2232.724,223.272,2232.7,0.000,446.545,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_71_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_71,57.47,11.0,620.623,10.800,56.420,0.000,0.300,0.200,0.500,1.000,General,0.000,620.623,62.062,620.6,0.000,124.125,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_71_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_71,48.51,4.0,392.956,8.100,98.239,0.000,0.300,0.200,0.500,1.000,General,0.000,392.956,39.296,393.0,0.000,78.591,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_71_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_71,32.28,1.0,174.290,5.400,174.290,0.000,0.300,0.200,0.500,1.000,General,0.000,174.290,17.429,174.3,0.000,34.858,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_71_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_71,267.10,13.0,2884.704,10.800,221.900,0.000,0.300,0.200,0.500,1.000,General,0.000,2884.704,288.470,2884.7,0.000,576.941,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_71_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_71,21.04,1.0,227.258,10.800,227.258,0.000,0.300,0.200,0.500,1.000,General,0.000,227.258,22.726,227.3,0.000,45.452,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_71_LIGHTS,STORAGE_LIGHTING,STORAGE_71,20.05,1.0,108.258,5.400,108.258,0.000,0.300,0.200,0.500,1.000,General,0.000,108.258,10.826,108.3,0.000,21.652,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_72_LIGHTS,LOBBY_LIGHTING,LOBBY_72,146.07,7.0,1884.311,12.900,269.187,0.000,0.300,0.200,0.500,1.000,General,0.000,1884.311,188.431,1884.3,0.000,376.862,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_72_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_72,86.72,17.0,936.617,10.800,55.095,0.000,0.300,0.200,0.500,1.000,General,0.000,936.617,93.662,936.6,0.000,187.323,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_72_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_72,33.30,3.0,269.729,8.100,89.910,0.000,0.300,0.200,0.500,1.000,General,0.000,269.729,26.973,269.7,0.000,53.946,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_72_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_72,62.03,1.0,334.954,5.400,334.954,0.000,0.300,0.200,0.500,1.000,General,0.000,334.954,33.495,335.0,0.000,66.991,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_72_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_72,101.13,5.0,1092.219,10.800,218.444,0.000,0.300,0.200,0.500,1.000,General,0.000,1092.219,109.222,1092.2,0.000,218.444,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_72_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_72,15.24,1.0,164.624,10.800,164.624,0.000,0.300,0.200,0.500,1.000,General,0.000,164.624,16.462,164.6,0.000,32.925,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_72_LIGHTS,STORAGE_LIGHTING,STORAGE_72,33.94,1.0,183.271,5.400,183.271,0.000,0.300,0.200,0.500,1.000,General,0.000,183.271,18.327,183.3,0.000,36.654,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_73_LIGHTS,LOBBY_LIGHTING,LOBBY_73,90.58,4.0,1168.464,12.900,292.116,0.000,0.300,0.200,0.500,1.000,General,0.000,1168.464,116.846,1168.5,0.000,233.693,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_73_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_73,84.73,16.0,915.109,10.800,57.194,0.000,0.300,0.200,0.500,1.000,General,0.000,915.109,91.511,915.1,0.000,183.022,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_73_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_73,79.26,7.0,641.992,8.100,91.713,0.000,0.300,0.200,0.500,1.000,General,0.000,641.992,64.199,642.0,0.000,128.398,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_73_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_73,85.12,1.0,459.632,5.400,459.632,0.000,0.300,0.200,0.500,1.000,General,0.000,459.632,45.963,459.6,0.000,91.926,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_73_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_73,25.81,1.0,278.785,10.800,278.785,0.000,0.300,0.200,0.500,1.000,General,0.000,278.785,27.879,278.8,0.000,55.757,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_73_LIGHTS,STORAGE_LIGHTING,STORAGE_73,27.64,1.0,149.272,5.400,149.272,0.000,0.300,0.200,0.500,1.000,General,0.000,149.272,14.927,149.3,0.000,29.854,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_74_LIGHTS,LOBBY_LIGHTING,LOBBY_74,97.16,4.0,1253.373,12.900,313.343,0.000,0.300,0.200,0.500,1.000,General,0.000,1253.373,125.337,1253.4,0.000,250.675,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_74_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_74,66.72,13.0,720.576,10.800,55.429,0.000,0.300,0.200,0.500,1.000,General,0.000,720.576,72.058,720.6,0.000,144.115,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_74_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_74,43.44,4.0,351.883,8.100,87.971,0.000,0.300,0.200,0.500,1.000,General,0.000,351.883,35.188,351.9,0.000,70.377,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_74_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_74,73.80,1.0,398.497,5.400,398.497,0.000,0.300,0.200,0.500,1.000,General,0.000,398.497,39.850,398.5,0.000,79.699,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_74_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_74,487.74,24.0,5267.642,10.800,219.485,0.000,0.300,0.200,0.500,1.000,General,0.000,5267.642,526.764,5267.6,0.000,1053.528,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_74_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_74,37.66,1.0,406.713,10.800,406.713,0.000,0.300,0.200,0.500,1.000,General,0.000,406.713,40.671,406.7,0.000,81.343,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_74_LIGHTS,STORAGE_LIGHTING,STORAGE_74,42.28,1.0,228.308,5.400,228.308,0.000,0.300,0.200,0.500,1.000,General,0.000,228.308,22.831,228.3,0.000,45.662,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_75_LIGHTS,LOBBY_LIGHTING,LOBBY_75,75.92,3.0,979.397,12.900,326.466,0.000,0.300,0.200,0.500,1.000,General,0.000,979.397,97.940,979.4,0.000,195.879,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_75_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_75,42.39,8.0,457.771,10.800,57.221,0.000,0.300,0.200,0.500,1.000,General,0.000,457.771,45.777,457.8,0.000,91.554,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_75_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_75,63.37,6.0,513.299,8.100,85.550,0.000,0.300,0.200,0.500,1.000,General,0.000,513.299,51.330,513.3,0.000,102.660,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_75_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_75,93.10,1.0,502.758,5.400,502.758,0.000,0.300,0.200,0.500,1.000,General,0.000,502.758,50.276,502.8,0.000,100.552,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_75_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_75,226.22,11.0,2443.219,10.800,222.111,0.000,0.300,0.200,0.500,1.000,General,0.000,2443.219,244.322,2443.2,0.000,488.644,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_75_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_75,16.64,1.0,179.760,10.800,179.760,0.000,0.300,0.200,0.500,1.000,General,0.000,179.760,17.976,179.8,0.000,35.952,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_75_LIGHTS,STORAGE_LIGHTING,STORAGE_75,31.11,1.0,168.017,5.400,168.017,0.000,0.300,0.200,0.500,1.000,General,0.000,168.017,16.802,168.0,0.000,33.603,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_76_LIGHTS,LOBBY_LIGHTING,LOBBY_76,197.08,9.0,2542.270,12.900,282.474,0.000,0.300,0.200,0.500,1.000,General,0.000,2542.270,254.227,2542.3,0.000,508.454,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_76_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_76,99.80,19.0,1077.868,10.800,56.730,0.000,0.300,0.200,0.500,1.000,General,0.000,1077.868,107.787,1077.9,0.000,215.574,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_76_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_76,65.07,6.0,527.063,8.100,87.844,0.000,0.300,0.200,0.500,1.000,General,0.000,527.063,52.706,527.1,0.000,105.413,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_76_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_76,100.63,5.0,1086.845,10.800,217.369,0.000,0.300,0.200,0.500,1.000,General,0.000,1086.845,108.684,1086.8,0.000,217.369,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_76_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_76,39.99,1.0,431.897,10.800,431.897,0.000,0.300,0.200,0.500,1.000,General,0.000,431.897,43.190,431.9,0.000,86.379,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_76_LIGHTS,STORAGE_LIGHTING,STORAGE_76,23.47,1.0,126.751,5.400,126.751,0.000,0.300,0.200,0.500,1.000,General,0.000,126.751,12.675,126.8,0.000,25.350,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_77_LIGHTS,LOBBY_LIGHTING,LOBBY_77,138.72,6.0,1789.527,12.900,298.254,0.000,0.300,0.200,0.500,1.000,General,0.000,1789.527,178.953,1789.5,0.000,357.905,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_77_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_77,80.76,16.0,872.237,10.800,54.515,0.000,0.300,0.200,0.500,1.000,General,0.000,872.237,87.224,872.2,0.000,174.447,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_77_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_77,77.20,7.0,625.329,8.100,89.333,0.000,0.300,0.200,0.500,1.000,General,0.000,625.329,62.533,625.3,0.000,125.066,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_77_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_77,63.73,1.0,344.169,5.400,344.169,0.000,0.300,0.200,0.500,1.000,General,0.000,344.169,34.417,344.2,0.000,68.834,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_77_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_77,266.54,13.0,2878.607,10.800,221.431,0.000,0.300,0.200,0.500,1.000,General,0.000,2878.607,287.861,2878.6,0.000,575.721,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_77_LIGHTS,STORAGE_LIGHTING,STORAGE_77,28.35,1.0,153.085,5.400,153.085,0.000,0.300,0.200,0.500,1.000,General,0.000,153.085,15.309,153.1,0.000,30.617,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_78_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_78,50.37,10.0,544.023,10.800,54.402,0.000,0.300,0.200,0.500,1.000,General,0.000,544.023,54.402,544.0,0.000,108.805,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_78_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_78,92.20,1.0,497.863,5.400,497.863,0.000,0.300,0.200,0.500,1.000,General,0.000,497.863,49.786,497.9,0.000,99.573,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_78_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_78,33.58,1.0,362.697,10.800,362.697,0.000,0.300,0.200,0.500,1.000,General,0.000,362.697,36.270,362.7,0.000,72.539,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_78_LIGHTS,STORAGE_LIGHTING,STORAGE_78,24.31,1.0,131.281,5.400,131.281,0.000,0.300,0.200,0.500,1.000,General,0.000,131.281,13.128,131.3,0.000,26.256,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_79_LIGHTS,LOBBY_LIGHTING,LOBBY_79,112.20,5.0,1447.408,12.900,289.482,0.000,0.300,0.200,0.500,1.000,General,0.000,1447.408,144.741,1447.4,0.000,289.482,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_79_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_79,51.15,10.0,552.462,10.800,55.246,0.000,0.300,0.200,0.500,1.000,General,0.000,552.462,55.246,552.5,0.000,110.492,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_79_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_79,49.67,4.0,402.327,8.100,100.582,0.000,0.300,0.200,0.500,1.000,General,0.000,402.327,40.233,402.3,0.000,80.465,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_79_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_79,86.96,1.0,469.582,5.400,469.582,0.000,0.300,0.200,0.500,1.000,General,0.000,469.582,46.958,469.6,0.000,93.916,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_79_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_79,187.64,9.0,2026.562,10.800,225.174,0.000,0.300,0.200,0.500,1.000,General,0.000,2026.562,202.656,2026.6,0.000,405.312,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_79_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_79,49.53,2.0,534.924,10.800,267.462,0.000,0.300,0.200,0.500,1.000,General,0.000,534.924,53.492,534.9,0.000,106.985,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_79_LIGHTS,STORAGE_LIGHTING,STORAGE_79,24.30,1.0,131.241,5.400,131.241,0.000,0.300,0.200,0.500,1.000,General,0.000,131.241,13.124,131.2,0.000,26.248,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_80_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_80,42.96,8.0,463.919,10.800,57.990,0.000,0.300,0.200,0.500,1.000,General,0.000,463.919,46.392,463.9,0.000,92.784,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_80_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_80,51.46,5.0,416.817,8.100,83.363,0.000,0.300,0.200,0.500,1.000,General,0.000,416.817,41.682,416.8,0.000,83.363,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_80_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_80,89.95,1.0,485.755,5.400,485.755,0.000,0.300,0.200,0.500,1.000,General,0.000,485.755,48.575,485.8,0.000,97.151,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_80_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_80,224.02,11.0,2419.448,10.800,219.950,0.000,0.300,0.200,0.500,1.000,General,0.000,2419.448,241.945,2419.4,0.000,483.890,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_80_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_80,20.45,1.0,220.892,10.800,220.892,0.000,0.300,0.200,0.500,1.000,General,0.000,220.892,22.089,220.9,0.000,44.178,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_80_LIGHTS,STORAGE_LIGHTING,STORAGE_80,38.85,1.0,209.815,5.400,209.815,0.000,0.300,0.200,0.500,1.000,General,0.000,209.815,20.981,209.8,0.000,41.963,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_81_LIGHTS,LOBBY_LIGHTING,LOBBY_81,128.75,6.0,1660.833,12.900,276.805,0.000,0.300,0.200,0.500,1.000,General,0.000,1660.833,166.083,1660.8,0.000,332.167,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_81_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_81,64.66,12.0,698.275,10.800,58.190,0.000,0.300,0.200,0.500,1.000,General,0.000,698.275,69.828,698.3,0.000,139.655,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_81_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_81,77.80,7.0,630.143,8.100,90.020,0.000,0.300,0.200,0.500,1.000,General,0.000,630.143,63.014,630.1,0.000,126.029,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_81_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_81,20.54,1.0,110.902,5.400,110.902,0.000,0.300,0.200,0.500,1.000,General,0.000,110.902,11.090,110.9,0.000,22.180,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_81_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_81,251.74,12.0,2718.781,10.800,226.565,0.000,0.300,0.200,0.500,1.000,General,0.000,2718.781,271.878,2718.8,0.000,543.756,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_81_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_81,43.07,2.0,465.143,10.800,232.572,0.000,0.300,0.200,0.500,1.000,General,0.000,465.143,46.514,465.1,0.000,93.029,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_81_LIGHTS,STORAGE_LIGHTING,STORAGE_81,13.18,1.0,71.199,5.400,71.199,0.000,0.300,0.200,0.500,1.000,General,0.000,71.199,7.120,71.2,0.000,14.240,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_82_LIGHTS,LOBBY_LIGHTING,LOBBY_82,105.42,5.0,1359.900,12.900,271.980,0.000,0.300,0.200,0.500,1.000,General,0.000,1359.900,135.990,1359.9,0.000,271.980,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_82_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_82,71.98,14.0,777.334,10.800,55.524,0.000,0.300,0.200,0.500,1.000,General,0.000,777.334,77.733,777.3,0.000,155.467,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_82_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_82,22.07,2.0,178.776,8.100,89.388,0.000,0.300,0.200,0.500,1.000,General,0.000,178.776,17.878,178.8,0.000,35.755,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_82_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_82,89.31,1.0,482.250,5.400,482.250,0.000,0.300,0.200,0.500,1.000,General,0.000,482.250,48.225,482.3,0.000,96.450,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_82_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_82,238.95,11.0,2580.689,10.800,234.608,0.000,0.300,0.200,0.500,1.000,General,0.000,2580.689,258.069,2580.7,0.000,516.138,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_82_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_82,32.60,1.0,352.086,10.800,352.086,0.000,0.300,0.200,0.500,1.000,General,0.000,352.086,35.209,352.1,0.000,70.417,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_82_LIGHTS,STORAGE_LIGHTING,STORAGE_82,47.69,1.0,257.500,5.400,257.500,0.000,0.300,0.200,0.500,1.000,General,0.000,257.500,25.750,257.5,0.000,51.500,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_83_LIGHTS,LOBBY_LIGHTING,LOBBY_83,115.50,5.0,1489.931,12.900,297.986,0.000,0.300,0.200,0.500,1.000,General,0.000,1489.931,148.993,1489.9,0.000,297.986,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_83_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_83,44.58,8.0,481.515,10.800,60.189,0.000,0.300,0.200,0.500,1.000,General,0.000,481.515,48.152,481.5,0.000,96.303,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_83_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_83,49.51,4.0,401.055,8.100,100.264,0.000,0.300,0.200,0.500,1.000,General,0.000,401.055,40.106,401.1,0.000,80.211,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_83_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_83,29.78,1.0,160.806,5.400,160.806,0.000,0.300,0.200,0.500,1.000,General,0.000,160.806,16.081,160.8,0.000,32.161,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_83_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_83,32.31,1.0,348.993,10.800,348.993,0.000,0.300,0.200,0.500,1.000,General,0.000,348.993,34.899,349.0,0.000,69.799,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_83_LIGHTS,STORAGE_LIGHTING,STORAGE_83,20.26,1.0,109.426,5.400,109.426,0.000,0.300,0.200,0.500,1.000,General,0.000,109.426,10.943,109.4,0.000,21.885,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_84_LIGHTS,LOBBY_LIGHTING,LOBBY_84,140.43,7.0,1811.597,12.900,258.800,0.000,0.300,0.200,0.500,1.000,General,0.000,1811.597,181.160,1811.6,0.000,362.319,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_84_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_84,66.48,13.0,717.980,10.800,55.229,0.000,0.300,0.200,0.500,1.000,General,0.000,717.980,71.798,718.0,0.000,143.596,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_84_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_84,66.56,6.0,539.114,8.100,89.852,0.000,0.300,0.200,0.500,1.000,General,0.000,539.114,53.911,539.1,0.000,107.823,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_84_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_84,45.36,1.0,244.930,5.400,244.930,0.000,0.300,0.200,0.500,1.000,General,0.000,244.930,24.493,244.9,0.000,48.986,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_84_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_84,267.35,13.0,2887.404,10.800,222.108,0.000,0.300,0.200,0.500,1.000,General,0.000,2887.404,288.740,2887.4,0.000,577.481,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_84_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_84,19.65,1.0,212.169,10.800,212.169,0.000,0.300,0.200,0.500,1.000,General,0.000,212.169,21.217,212.2,0.000,42.434,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_84_LIGHTS,STORAGE_LIGHTING,STORAGE_84,12.32,1.0,66.502,5.400,66.502,0.000,0.300,0.200,0.500,1.000,General,0.000,66.502,6.650,66.5,0.000,13.300,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_85_LIGHTS,LOBBY_LIGHTING,LOBBY_85,155.96,7.0,2011.919,12.900,287.417,0.000,0.300,0.200,0.500,1.000,General,0.000,2011.919,201.192,2011.9,0.000,402.384,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_85_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_85,38.27,7.0,413.272,10.800,59.039,0.000,0.300,0.200,0.500,1.000,General,0.000,413.272,41.327,413.3,0.000,82.654,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_85_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_85,77.40,7.0,626.947,8.100,89.564,0.000,0.300,0.200,0.500,1.000,General,0.000,626.947,62.695,626.9,0.000,125.389,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_85_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_85,74.30,1.0,401.235,5.400,401.235,0.000,0.300,0.200,0.500,1.000,General,0.000,401.235,40.123,401.2,0.000,80.247,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_85_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_85,406.11,20.0,4386.002,10.800,219.300,0.000,0.300,0.200,0.500,1.000,General,0.000,4386.002,438.600,4386.0,0.000,877.200,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_85_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_85,30.50,1.0,329.425,10.800,329.425,0.000,0.300,0.200,0.500,1.000,General,0.000,329.425,32.942,329.4,0.000,65.885,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_85_LIGHTS,STORAGE_LIGHTING,STORAGE_85,26.63,1.0,143.813,5.400,143.813,0.000,0.300,0.200,0.500,1.000,General,0.000,143.813,14.381,143.8,0.000,28.763,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_86_LIGHTS,LOBBY_LIGHTING,LOBBY_86,96.24,4.0,1241.470,12.900,310.368,0.000,0.300,0.200,0.500,1.000,General,0.000,1241.470,124.147,1241.5,0.000,248.294,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_86_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_86,56.02,11.0,605.064,10.800,55.006,0.000,0.300,0.200,0.500,1.000,General,0.000,605.064,60.506,605.1,0.000,121.013,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_86_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_86,30.77,3.0,249.236,8.100,83.079,0.000,0.300,0.200,0.500,1.000,General,0.000,249.236,24.924,249.2,0.000,49.847,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_86_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_86,38.93,1.0,210.242,5.400,210.242,0.000,0.300,0.200,0.500,1.000,General,0.000,210.242,21.024,210.2,0.000,42.048,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_86_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_86,372.13,18.0,4018.954,10.800,223.275,0.000,0.300,0.200,0.500,1.000,General,0.000,4018.954,401.895,4019.0,0.000,803.791,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_86_LIGHTS,STORAGE_LIGHTING,STORAGE_86,38.44,1.0,207.595,5.400,207.595,0.000,0.300,0.200,0.500,1.000,General,0.000,207.595,20.759,207.6,0.000,41.519,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_87_LIGHTS,LOBBY_LIGHTING,LOBBY_87,143.73,7.0,1854.126,12.900,264.875,0.000,0.300,0.200,0.500,1.000,General,0.000,1854.126,185.413,1854.1,0.000,370.825,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_87_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_87,52.52,10.0,567.253,10.800,56.725,0.000,0.300,0.200,0.500,1.000,General,0.000,567.253,56.725,567.3,0.000,113.451,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_87_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_87,72.43,7.0,586.689,8.100,83.813,0.000,0.300,0.200,0.500,1.000,General,0.000,586.689,58.669,586.7,0.000,117.338,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_87_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_87,46.66,1.0,251.966,5.400,251.966,0.000,0.300,0.200,0.500,1.000,General,0.000,251.966,25.197,252.0,0.000,50.393,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_87_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_87,21.31,1.0,230.157,10.800,230.157,0.000,0.300,0.200,0.500,1.000,General,0.000,230.157,23.016,230.2,0.000,46.031,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_87_LIGHTS,STORAGE_LIGHTING,STORAGE_87,24.06,1.0,129.945,5.400,129.945,0.000,0.300,0.200,0.500,1.000,General,0.000,129.945,12.994,129.9,0.000,25.989,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_88_LIGHTS,LOBBY_LIGHTING,LOBBY_88,55.46,2.0,715.497,12.900,357.748,0.000,0.300,0.200,0.500,1.000,General,0.000,715.497,71.550,715.5,0.000,143.099,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_88_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_88,82.14,16.0,887.161,10.800,55.448,0.000,0.300,0.200,0.500,1.000,General,0.000,887.161,88.716,887.2,0.000,177.432,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_88_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_88,78.34,7.0,634.555,8.100,90.651,0.000,0.300,0.200,0.500,1.000,General,0.000,634.555,63.455,634.6,0.000,126.911,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_88_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_88,81.98,1.0,442.666,5.400,442.666,0.000,0.300,0.200,0.500,1.000,General,0.000,442.666,44.267,442.7,0.000,88.533,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_88_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_88,162.71,8.0,1757.318,10.800,219.665,0.000,0.300,0.200,0.500,1.000,General,0.000,1757.318,175.732,1757.3,0.000,351.464,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_88_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_88,38.96,1.0,420.809,10.800,420.809,0.000,0.300,0.200,0.500,1.000,General,0.000,420.809,42.081,420.8,0.000,84.162,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_88_LIGHTS,STORAGE_LIGHTING,STORAGE_88,29.10,1.0,157.132,5.400,157.132,0.000,0.300,0.200,0.500,1.000,General,0.000,157.132,15.713,157.1,0.000,31.426,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_89_LIGHTS,LOBBY_LIGHTING,LOBBY_89,110.82,5.0,1429.581,12.900,285.916,0.000,0.300,0.200,0.500,1.000,General,0.000,1429.581,142.958,1429.6,0.000,285.916,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_89_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_89,58.52,11.0,632.048,10.800,57.459,0.000,0.300,0.200,0.500,1.000,General,0.000,632.048,63.205,632.0,0.000,126.410,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_89_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_89,36.83,3.0,298.334,8.100,99.445,0.000,0.300,0.200,0.500,1.000,General,0.000,298.334,29.833,298.3,0.000,59.667,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_89_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_89,90.99,1.0,491.354,5.400,491.354,0.000,0.300,0.200,0.500,1.000,General,0.000,491.354,49.135,491.4,0.000,98.271,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_89_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_89,26.86,1.0,290.085,10.800,290.085,0.000,0.300,0.200,0.500,1.000,General,0.000,290.085,29.009,290.1,0.000,58.017,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_89_LIGHTS,STORAGE_LIGHTING,STORAGE_89,40.06,1.0,216.302,5.400,216.302,0.000,0.300,0.200,0.500,1.000,General,0.000,216.302,21.630,216.3,0.000,43.260,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_90_LIGHTS,LOBBY_LIGHTING,LOBBY_90,162.67,8.0,2098.422,12.900,262.303,0.000,0.300,0.200,0.500,1.000,General,0.000,2098.422,209.842,2098.4,0.000,419.684,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_90_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_90,72.20,14.0,779.788,10.800,55.699,0.000,0.300,0.200,0.500,1.000,General,0.000,779.788,77.979,779.8,0.000,155.958,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_90_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_90,77.53,7.0,628.013,8.100,89.716,0.000,0.300,0.200,0.500,1.000,General,0.000,628.013,62.801,628.0,0.000,125.603,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_90_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_90,86.98,1.0,469.701,5.400,469.701,0.000,0.300,0.200,0.500,1.000,General,0.000,469.701,46.970,469.7,0.000,93.940,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_90_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_90,358.58,17.0,3872.677,10.800,227.805,0.000,0.300,0.200,0.500,1.000,General,0.000,3872.677,387.268,3872.7,0.000,774.535,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_90_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_90,39.13,1.0,422.554,10.800,422.554,0.000,0.300,0.200,0.500,1.000,General,0.000,422.554,42.255,422.6,0.000,84.511,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_90_LIGHTS,STORAGE_LIGHTING,STORAGE_90,26.55,1.0,143.362,5.400,143.362,0.000,0.300,0.200,0.500,1.000,General,0.000,143.362,14.336,143.4,0.000,28.672,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_91_LIGHTS,LOBBY_LIGHTING,LOBBY_91,53.18,2.0,686.024,12.900,343.012,0.000,0.300,0.200,0.500,1.000,General,0.000,686.024,68.602,686.0,0.000,137.205,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_91_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_91,61.46,12.0,663.798,10.800,55.316,0.000,0.300,0.200,0.500,1.000,General,0.000,663.798,66.380,663.8,0.000,132.760,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_91_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_91,70.77,7.0,573.236,8.100,81.891,0.000,0.300,0.200,0.500,1.000,General,0.000,573.236,57.324,573.2,0.000,114.647,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_91_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_91,49.29,1.0,266.170,5.400,266.170,0.000,0.300,0.200,0.500,1.000,General,0.000,266.170,26.617,266.2,0.000,53.234,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_91_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_91,448.84,22.0,4847.519,10.800,220.342,0.000,0.300,0.200,0.500,1.000,General,0.000,4847.519,484.752,4847.5,0.000,969.504,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_91_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_91,43.47,2.0,469.429,10.800,234.714,0.000,0.300,0.200,0.500,1.000,General,0.000,469.429,46.943,469.4,0.000,93.886,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_91_LIGHTS,STORAGE_LIGHTING,STORAGE_91,26.32,1.0,142.151,5.400,142.151,0.000,0.300,0.200,0.500,1.000,General,0.000,142.151,14.215,142.2,0.000,28.430,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_92_LIGHTS,LOBBY_LIGHTING,LOBBY_92,91.72,4.0,1183.223,12.900,295.806,0.000,0.300,0.200,0.500,1.000,General,0.000,1183.223,118.322,1183.2,0.000,236.645,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_92_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_92,44.60,8.0,481.690,10.800,60.211,0.000,0.300,0.200,0.500,1.000,General,0.000,481.690,48.169,481.7,0.000,96.338,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_92_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_92,74.67,7.0,604.790,8.100,86.399,0.000,0.300,0.200,0.500,1.000,General,0.000,604.790,60.479,604.8,0.000,120.958,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_92_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_92,32.99,1.0,178.150,5.400,178.150,0.000,0.300,0.200,0.500,1.000,General,0.000,178.150,17.815,178.2,0.000,35.630,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_92_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_92,258.21,12.0,2788.675,10.800,232.390,0.000,0.300,0.200,0.500,1.000,General,0.000,2788.675,278.868,2788.7,0.000,557.735,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_92_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_92,25.19,1.0,272.064,10.800,272.064,0.000,0.300,0.200,0.500,1.000,General,0.000,272.064,27.206,272.1,0.000,54.413,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_92_LIGHTS,STORAGE_LIGHTING,STORAGE_92,41.53,1.0,224.266,5.400,224.266,0.000,0.300,0.200,0.500,1.000,General,0.000,224.266,22.427,224.3,0.000,44.853,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_93_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_93,44.37,8.0,479.157,10.800,59.895,0.000,0.300,0.200,0.500,1.000,General,0.000,479.157,47.916,479.2,0.000,95.831,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_93_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_93,54.27,5.0,439.595,8.100,87.919,0.000,0.300,0.200,0.500,1.000,General,0.000,439.595,43.960,439.6,0.000,87.919,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_93_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_93,57.08,1.0,308.252,5.400,308.252,0.000,0.300,0.200,0.500,1.000,General,0.000,308.252,30.825,308.3,0.000,61.650,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_93_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_93,420.51,21.0,4541.479,10.800,216.261,0.000,0.300,0.200,0.500,1.000,General,0.000,4541.479,454.148,4541.5,0.000,908.296,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_93_LIGHTS,STORAGE_LIGHTING,STORAGE_93,26.27,1.0,141.868,5.400,141.868,0.000,0.300,0.200,0.500,1.000,General,0.000,141.868,14.187,141.9,0.000,28.374,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_94_LIGHTS,LOBBY_LIGHTING,LOBBY_94,142.08,7.0,1832.889,12.900,261.841,0.000,0.300,0.200,0.500,1.000,General,0.000,1832.889,183.289,1832.9,0.000,366.578,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_94_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_94,44.09,8.0,476.213,10.800,59.527,0.000,0.300,0.200,0.500,1.000,General,0.000,476.213,47.621,476.2,0.000,95.243,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_94_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_94,66.71,6.0,540.321,8.100,90.054,0.000,0.300,0.200,0.500,1.000,General,0.000,540.321,54.032,540.3,0.000,108.064,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_94_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_94,87.70,1.0,473.595,5.400,473.595,0.000,0.300,0.200,0.500,1.000,General,0.000,473.595,47.359,473.6,0.000,94.719,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_94_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_94,15.13,1.0,163.398,10.800,163.398,0.000,0.300,0.200,0.500,1.000,General,0.000,163.398,16.340,163.4,0.000,32.680,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_94_LIGHTS,STORAGE_LIGHTING,STORAGE_94,39.54,1.0,213.542,5.400,213.542,0.000,0.300,0.200,0.500,1.000,General,0.000,213.542,21.354,213.5,0.000,42.708,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_95_LIGHTS,LOBBY_LIGHTING,LOBBY_95,176.93,8.0,2282.407,12.900,285.301,0.000,0.300,0.200,0.500,1.000,General,0.000,2282.407,228.241,2282.4,0.000,456.481,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_95_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_95,66.10,13.0,713.827,10.800,54.910,0.000,0.300,0.200,0.500,1.000,General,0.000,713.827,71.383,713.8,0.000,142.765,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_95_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_95,63.62,6.0,515.329,8.100,85.888,0.000,0.300,0.200,0.500,1.000,General,0.000,515.329,51.533,515.3,0.000,103.066,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_95_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_95,69.98,1.0,377.869,5.400,377.869,0.000,0.300,0.200,0.500,1.000,General,0.000,377.869,37.787,377.9,0.000,75.574,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_95_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_95,471.02,23.0,5086.992,10.800,221.174,0.000,0.300,0.200,0.500,1.000,General,0.000,5086.992,508.699,5087.0,0.000,1017.398,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_95_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_95,38.66,1.0,417.531,10.800,417.531,0.000,0.300,0.200,0.500,1.000,General,0.000,417.531,41.753,417.5,0.000,83.506,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_95_LIGHTS,STORAGE_LIGHTING,STORAGE_95,44.19,1.0,238.649,5.400,238.649,0.000,0.300,0.200,0.500,1.000,General,0.000,238.649,23.865,238.6,0.000,47.730,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_96_LIGHTS,LOBBY_LIGHTING,LOBBY_96,88.88,4.0,1146.550,12.900,286.637,0.000,0.300,0.200,0.500,1.000,General,0.000,1146.550,114.655,1146.5,0.000,229.310,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_96_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_96,61.86,12.0,668.125,10.800,55.677,0.000,0.300,0.200,0.500,1.000,General,0.000,668.125,66.813,668.1,0.000,133.625,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_96_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_96,75.14,7.0,608.645,8.100,86.949,0.000,0.300,0.200,0.500,1.000,General,0.000,608.645,60.865,608.6,0.000,121.729,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_96_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_96,169.34,8.0,1828.876,10.800,228.610,0.000,0.300,0.200,0.500,1.000,General,0.000,1828.876,182.888,1828.9,0.000,365.775,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_96_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_96,26.25,1.0,283.522,10.800,283.522,0.000,0.300,0.200,0.500,1.000,General,0.000,283.522,28.352,283.5,0.000,56.704,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_96_LIGHTS,STORAGE_LIGHTING,STORAGE_96,44.40,1.0,239.786,5.400,239.786,0.000,0.300,0.200,0.500,1.000,General,0.000,239.786,23.979,239.8,0.000,47.957,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_97_LIGHTS,LOBBY_LIGHTING,LOBBY_97,87.55,4.0,1129.437,12.900,282.359,0.000,0.300,0.200,0.500,1.000,General,0.000,1129.437,112.944,1129.4,0.000,225.887,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_97_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_97,68.45,13.0,739.221,10.800,56.863,0.000,0.300,0.200,0.500,1.000,General,0.000,739.221,73.922,739.2,0.000,147.844,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_97_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_97,91.80,1.0,495.743,5.400,495.743,0.000,0.300,0.200,0.500,1.000,General,0.000,495.743,49.574,495.7,0.000,99.149,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_97_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_97,420.40,21.0,4540.335,10.800,216.206,0.000,0.300,0.200,0.500,1.000,General,0.000,4540.335,454.033,4540.3,0.000,908.067,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_97_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_97,28.03,1.0,302.720,10.800,302.720,0.000,0.300,0.200,0.500,1.000,General,0.000,302.720,30.272,302.7,0.000,60.544,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_97_LIGHTS,STORAGE_LIGHTING,STORAGE_97,49.73,1.0,268.532,5.400,268.532,0.000,0.300,0.200,0.500,1.000,General,0.000,268.532,26.853,268.5,0.000,53.706,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_98_LIGHTS,LOBBY_LIGHTING,LOBBY_98,98.34,4.0,1268.571,12.900,317.143,0.000,0.300,0.200,0.500,1.000,General,0.000,1268.571,126.857,1268.6,0.000,253.714,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_98_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_98,33.36,6.0,360.272,10.800,60.045,0.000,0.300,0.200,0.500,1.000,General,0.000,360.272,36.027,360.3,0.000,72.054,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_98_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_98,62.71,6.0,507.972,8.100,84.662,0.000,0.300,0.200,0.500,1.000,General,0.000,507.972,50.797,508.0,0.000,101.594,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_98_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_98,28.19,1.0,152.222,5.400,152.222,0.000,0.300,0.200,0.500,1.000,General,0.000,152.222,15.222,152.2,0.000,30.444,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_98_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_98,194.51,9.0,2100.741,10.800,233.416,0.000,0.300,0.200,0.500,1.000,General,0.000,2100.741,210.074,2100.7,0.000,420.148,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_98_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_98,42.42,2.0,458.093,10.800,229.047,0.000,0.300,0.200,0.500,1.000,General,0.000,458.093,45.809,458.1,0.000,91.619,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_98_LIGHTS,STORAGE_LIGHTING,STORAGE_98,24.29,1.0,131.140,5.400,131.140,0.000,0.300,0.200,0.500,1.000,General,0.000,131.140,13.114,131.1,0.000,26.228,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_99_LIGHTS,LOBBY_LIGHTING,LOBBY_99,187.06,9.0,2413.026,12.900,268.114,0.000,0.300,0.200,0.500,1.000,General,0.000,2413.026,241.303,2413.0,0.000,482.605,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_99_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_99,23.39,2.0,189.431,8.100,94.715,0.000,0.300,0.200,0.500,1.000,General,0.000,189.431,18.943,189.4,0.000,37.886,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_99_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_99,39.10,1.0,211.147,5.400,211.147,0.000,0.300,0.200,0.500,1.000,General,0.000,211.147,21.115,211.1,0.000,42.229,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_99_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_99,38.97,1.0,420.871,10.800,420.871,0.000,0.300,0.200,0.500,1.000,General,0.000,420.871,42.087,420.9,0.000,84.174,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_99_LIGHTS,STORAGE_LIGHTING,STORAGE_99,30.15,1.0,162.784,5.400,162.784,0.000,0.300,0.200,0.500,1.000,General,0.000,162.784,16.278,162.8,0.000,32.557,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_100_LIGHTS,LOBBY_LIGHTING,LOBBY_100,56.41,2.0,727.635,12.900,363.817,0.000,0.300,0.200,0.500,1.000,General,0.000,727.635,72.763,727.6,0.000,145.527,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_100_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_100,75.99,7.0,615.485,8.100,87.926,0.000,0.300,0.200,0.500,1.000,General,0.000,615.485,61.548,615.5,0.000,123.097,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_100_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_100,31.08,1.0,335.685,10.800,335.685,0.000,0.300,0.200,0.500,1.000,General,0.000,335.685,33.569,335.7,0.000,67.137,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_100_LIGHTS,STORAGE_LIGHTING,STORAGE_100,16.85,1.0,90.986,5.400,90.986,0.000,0.300,0.200,0.500,1.000,General,0.000,90.986,9.099,91.0,0.000,18.197,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_101_LIGHTS,LOBBY_LIGHTING,LOBBY_101,54.33,2.0,700.882,12.900,350.441,0.000,0.300,0.200,0.500,1.000,General,0.000,700.882,70.088,700.9,0.000,140.176,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_101_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_101,59.71,11.0,644.871,10.800,58.625,0.000,0.300,0.200,0.500,1.000,General,0.000,644.871,64.487,644.9,0.000,128.974,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_101_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_101,62.16,6.0,503.495,8.100,83.916,0.000,0.300,0.200,0.500,1.000,General,0.000,503.495,50.350,503.5,0.000,100.699,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_101_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_101,52.41,1.0,283.036,5.400,283.036,0.000,0.300,0.200,0.500,1.000,General,0.000,283.036,28.304,283.0,0.000,56.607,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_101_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_101,465.67,23.0,5029.279,10.800,218.664,0.000,0.300,0.200,0.500,1.000,General,0.000,5029.279,502.928,5029.3,0.000,1005.856,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_101_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_101,41.36,2.0,446.650,10.800,223.325,0.000,0.300,0.200,0.500,1.000,General,0.000,446.650,44.665,446.7,0.000,89.330,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_101_LIGHTS,STORAGE_LIGHTING,STORAGE_101,42.10,1.0,227.344,5.400,227.344,0.000,0.300,0.200,0.500,1.000,General,0.000,227.344,22.734,227.3,0.000,45.469,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_102_LIGHTS,LOBBY_LIGHTING,LOBBY_102,64.48,3.0,831.841,12.900,277.280,0.000,0.300,0.200,0.500,1.000,General,0.000,831.841,83.184,831.8,0.000,166.368,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_102_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_102,61.47,12.0,663.862,10.800,55.322,0.000,0.300,0.200,0.500,1.000,General,0.000,663.862,66.386,663.9,0.000,132.772,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_102_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_102,50.10,5.0,405.812,8.100,81.162,0.000,0.300,0.200,0.500,1.000,General,0.000,405.812,40.581,405.8,0.000,81.162,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_102_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_102,38.06,1.0,205.506,5.400,205.506,0.000,0.300,0.200,0.500,1.000,General,0.000,205.506,20.551,205.5,0.000,41.101,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_102_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_102,496.83,24.0,5365.712,10.800,223.571,0.000,0.300,0.200,0.500,1.000,General,0.000,5365.712,536.571,5365.7,0.000,1073.142,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_102_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_102,27.23,1.0,294.117,10.800,294.117,0.000,0.300,0.200,0.500,1.000,General,0.000,294.117,29.412,294.1,0.000,58.823,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_102_LIGHTS,STORAGE_LIGHTING,STORAGE_102,26.34,1.0,142.258,5.400,142.258,0.000,0.300,0.200,0.500,1.000,General,0.000,142.258,14.226,142.3,0.000,28.452,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_103_LIGHTS,LOBBY_LIGHTING,LOBBY_103,96.59,4.0,1246.066,12.900,311.516,0.000,0.300,0.200,0.500,1.000,General,0.000,1246.066,124.607,1246.1,0.000,249.213,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_103_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_103,48.08,9.0,519.272,10.800,57.697,0.000,0.300,0.200,0.500,1.000,General,0.000,519.272,51.927,519.3,0.000,103.854,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_103_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_103,21.78,2.0,176.444,8.100,88.222,0.000,0.300,0.200,0.500,1.000,General,0.000,176.444,17.644,176.4,0.000,35.289,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_103_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_103,39.89,1.0,215.389,5.400,215.389,0.000,0.300,0.200,0.500,1.000,General,0.000,215.389,21.539,215.4,0.000,43.078,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_103_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_103,48.76,2.0,526.636,10.800,263.318,0.000,0.300,0.200,0.500,1.000,General,0.000,526.636,52.664,526.6,0.000,105.327,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_103_LIGHTS,STORAGE_LIGHTING,STORAGE_103,43.31,1.0,233.849,5.400,233.849,0.000,0.300,0.200,0.500,1.000,General,0.000,233.849,23.385,233.8,0.000,46.770,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_104_LIGHTS,LOBBY_LIGHTING,LOBBY_104,73.50,3.0,948.127,12.900,316.042,0.000,0.300,0.200,0.500,1.000,General,0.000,948.127,94.813,948.1,0.000,189.625,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_104_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_104,86.91,17.0,938.581,10.800,55.211,0.000,0.300,0.200,0.500,1.000,General,0.000,938.581,93.858,938.6,0.000,187.716,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_104_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_104,69.73,6.0,564.821,8.100,94.137,0.000,0.300,0.200,0.500,1.000,General,0.000,564.821,56.482,564.8,0.000,112.964,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_104_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_104,335.45,16.0,3622.822,10.800,226.426,0.000,0.300,0.200,0.500,1.000,General,0.000,3622.822,362.282,3622.8,0.000,724.564,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_104_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_104,40.80,2.0,440.634,10.800,220.317,0.000,0.300,0.200,0.500,1.000,General,0.000,440.634,44.063,440.6,0.000,88.127,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_104_LIGHTS,STORAGE_LIGHTING,STORAGE_104,41.04,1.0,221.640,5.400,221.640,0.000,0.300,0.200,0.500,1.000,General,0.000,221.640,22.164,221.6,0.000,44.328,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_105_LIGHTS,LOBBY_LIGHTING,LOBBY_105,51.81,2.0,668.363,12.900,334.181,0.000,0.300,0.200,0.500,1.000,General,0.000,668.363,66.836,668.4,0.000,133.673,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_105_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_105,29.08,2.0,235.516,8.100,117.758,0.000,0.300,0.200,0.500,1.000,General,0.000,235.516,23.552,235.5,0.000,47.103,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_105_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_105,77.39,1.0,417.909,5.400,417.909,0.000,0.300,0.200,0.500,1.000,General,0.000,417.909,41.791,417.9,0.000,83.582,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_105_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_105,384.62,19.0,4153.883,10.800,218.625,0.000,0.300,0.200,0.500,1.000,General,0.000,4153.883,415.388,4153.9,0.000,830.777,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_105_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_105,45.19,2.0,488.008,10.800,244.004,0.000,0.300,0.200,0.500,1.000,General,0.000,488.008,48.801,488.0,0.000,97.602,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_105_LIGHTS,STORAGE_LIGHTING,STORAGE_105,36.30,1.0,196.007,5.400,196.007,0.000,0.300,0.200,0.500,1.000,General,0.000,196.007,19.601,196.0,0.000,39.201,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_106_LIGHTS,LOBBY_LIGHTING,LOBBY_106,190.80,9.0,2461.299,12.900,273.478,0.000,0.300,0.200,0.500,1.000,General,0.000,2461.299,246.130,2461.3,0.000,492.260,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_106_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_106,48.20,9.0,520.538,10.800,57.838,0.000,0.300,0.200,0.500,1.000,General,0.000,520.538,52.054,520.5,0.000,104.108,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_106_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_106,33.73,3.0,273.205,8.100,91.068,0.000,0.300,0.200,0.500,1.000,General,0.000,273.205,27.320,273.2,0.000,54.641,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_106_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_106,51.67,1.0,279.037,5.400,279.037,0.000,0.300,0.200,0.500,1.000,General,0.000,279.037,27.904,279.0,0.000,55.807,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_106_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_106,406.24,20.0,4387.393,10.800,219.370,0.000,0.300,0.200,0.500,1.000,General,0.000,4387.393,438.739,4387.4,0.000,877.479,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_106_LIGHTS,STORAGE_LIGHTING,STORAGE_106,28.64,1.0,154.647,5.400,154.647,0.000,0.300,0.200,0.500,1.000,General,0.000,154.647,15.465,154.6,0.000,30.929,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_107_LIGHTS,LOBBY_LIGHTING,LOBBY_107,85.15,4.0,1098.416,12.900,274.604,0.000,0.300,0.200,0.500,1.000,General,0.000,1098.416,109.842,1098.4,0.000,219.683,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_107_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_107,85.24,17.0,920.608,10.800,54.153,0.000,0.300,0.200,0.500,1.000,General,0.000,920.608,92.061,920.6,0.000,184.122,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_107_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_107,65.58,1.0,354.142,5.400,354.142,0.000,0.300,0.200,0.500,1.000,General,0.000,354.142,35.414,354.1,0.000,70.828,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_107_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_107,255.72,12.0,2761.819,10.800,230.152,0.000,0.300,0.200,0.500,1.000,General,0.000,2761.819,276.182,2761.8,0.000,552.364,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_107_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_107,39.24,1.0,423.803,10.800,423.803,0.000,0.300,0.200,0.500,1.000,General,0.000,423.803,42.380,423.8,0.000,84.761,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_107_LIGHTS,STORAGE_LIGHTING,STORAGE_107,14.61,1.0,78.873,5.400,78.873,0.000,0.300,0.200,0.500,1.000,General,0.000,78.873,7.887,78.9,0.000,15.775,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_108_LIGHTS,LOBBY_LIGHTING,LOBBY_108,136.28,6.0,1757.999,12.900,293.000,0.000,0.300,0.200,0.500,1.000,General,0.000,1757.999,175.800,1758.0,0.000,351.600,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_108_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_108,36.72,7.0,396.625,10.800,56.661,0.000,0.300,0.200,0.500,1.000,General,0.000,396.625,39.663,396.6,0.000,79.325,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_108_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_108,64.90,6.0,525.665,8.100,87.611,0.000,0.300,0.200,0.500,1.000,General,0.000,525.665,52.567,525.7,0.000,105.133,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_108_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_108,67.03,1.0,361.944,5.400,361.944,0.000,0.300,0.200,0.500,1.000,General,0.000,361.944,36.194,361.9,0.000,72.389,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_108_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_108,237.39,11.0,2563.819,10.800,233.074,0.000,0.300,0.200,0.500,1.000,General,0.000,2563.819,256.382,2563.8,0.000,512.764,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_108_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_108,46.63,2.0,503.609,10.800,251.804,0.000,0.300,0.200,0.500,1.000,General,0.000,503.609,50.361,503.6,0.000,100.722,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_108_LIGHTS,STORAGE_LIGHTING,STORAGE_108,38.63,1.0,208.613,5.400,208.613,0.000,0.300,0.200,0.500,1.000,General,0.000,208.613,20.861,208.6,0.000,41.723,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_109_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_109,91.25,18.0,985.490,10.800,54.749,0.000,0.300,0.200,0.500,1.000,General,0.000,985.490,98.549,985.5,0.000,197.098,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_109_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_109,31.83,3.0,257.806,8.100,85.935,0.000,0.300,0.200,0.500,1.000,General,0.000,257.806,25.781,257.8,0.000,51.561,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_109_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_109,57.10,1.0,308.332,5.400,308.332,0.000,0.300,0.200,0.500,1.000,General,0.000,308.332,30.833,308.3,0.000,61.666,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_109_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_109,426.63,21.0,4607.602,10.800,219.410,0.000,0.300,0.200,0.500,1.000,General,0.000,4607.602,460.760,4607.6,0.000,921.520,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_109_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_109,45.11,2.0,487.157,10.800,243.579,0.000,0.300,0.200,0.500,1.000,General,0.000,487.157,48.716,487.2,0.000,97.431,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_109_LIGHTS,STORAGE_LIGHTING,STORAGE_109,35.95,1.0,194.109,5.400,194.109,0.000,0.300,0.200,0.500,1.000,General,0.000,194.109,19.411,194.1,0.000,38.822,0.000,0.000,0.000,0.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, LOBBY_0_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_0,177.78,8.0,568.895,3.200,71.112,0.100,0.200,0.000,0.700,General,0.000,455.116,170.669,455.116,0.000,170.669,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_0_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_0,35.98,7.0,291.408,8.100,41.630,0.100,0.200,0.000,0.700,General,0.000,233.127,87.422,233.127,0.000,87.422,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_0_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_0,26.00,2.0,389.959,15.000,194.979,0.100,0.200,0.000,0.700,General,0.000,311.967,116.988,311.967,0.000,116.988,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_0_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_0,80.35,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_0,173.24,8.0,1403.252,8.100,175.407,0.100,0.200,0.000,0.700,General,0.000,1122.602,420.976,1122.602,0.000,420.976,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_0,17.74,1.0,143.659,8.100,143.659,0.100,0.200,0.000,0.700,General,0.000,114.927,43.098,114.927,0.000,43.098,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_0_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_0,28.15,1.0,30.964,1.100,30.964,0.100,0.200,0.000,0.700,General,0.000,24.771,9.289,24.771,0.000,9.289,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_1_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_1,195.49,9.0,625.573,3.200,69.508,0.100,0.200,0.000,0.700,General,0.000,500.458,187.672,500.458,0.000,187.672,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_1_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_1,83.09,16.0,672.991,8.100,42.062,0.100,0.200,0.000,0.700,General,0.000,538.393,201.897,538.393,0.000,201.897,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_1_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_1,27.64,2.0,414.626,15.000,207.313,0.100,0.200,0.000,0.700,General,0.000,331.701,124.388,331.701,0.000,124.388,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_1_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_1,72.97,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_1,148.14,7.0,1199.968,8.100,171.424,0.100,0.200,0.000,0.700,General,0.000,959.975,359.991,959.975,0.000,359.991,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_1,20.03,1.0,162.208,8.100,162.208,0.100,0.200,0.000,0.700,General,0.000,129.766,48.662,129.766,0.000,48.662,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_1_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_1,26.23,1.0,28.858,1.100,28.858,0.100,0.200,0.000,0.700,General,0.000,23.086,8.657,23.086,0.000,8.657,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_2_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_2,71.13,3.0,227.612,3.200,75.871,0.100,0.200,0.000,0.700,General,0.000,182.090,68.284,182.090,0.000,68.284,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_2_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_2,89.80,17.0,727.414,8.100,42.789,0.100,0.200,0.000,0.700,General,0.000,581.931,218.224,581.931,0.000,218.224,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_2_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_2,27.66,2.0,414.950,15.000,207.475,0.100,0.200,0.000,0.700,General,0.000,331.960,124.485,331.960,0.000,124.485,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_2_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_2,472.58,23.0,3827.922,8.100,166.431,0.100,0.200,0.000,0.700,General,0.000,3062.338,1148.377,3062.338,0.000,1148.377,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_2_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_2,28.95,1.0,234.525,8.100,234.525,0.100,0.200,0.000,0.700,General,0.000,187.620,70.357,187.620,0.000,70.357,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_2,41.68,1.0,45.844,1.100,45.844,0.100,0.200,0.000,0.700,General,0.000,36.675,13.753,36.675,0.000,13.753,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_3_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_3,175.18,8.0,560.568,3.200,70.071,0.100,0.200,0.000,0.700,General,0.000,448.454,168.170,448.454,0.000,168.170,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_3_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_3,75.48,15.0,611.361,8.100,40.757,0.100,0.200,0.000,0.700,General,0.000,489.089,183.408,489.089,0.000,183.408,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_3_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_3,68.80,6.0,1031.969,15.000,171.995,0.100,0.200,0.000,0.700,General,0.000,825.576,309.591,825.576,0.000,309.591,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_3_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_3,70.69,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_3_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_3,210.54,10.0,1705.378,8.100,170.538,0.100,0.200,0.000,0.700,General,0.000,1364.303,511.613,1364.303,0.000,511.613,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_3_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_3,46.92,2.0,380.036,8.100,190.018,0.100,0.200,0.000,0.700,General,0.000,304.029,114.011,304.029,0.000,114.011,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_3_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_3,25.68,1.0,28.251,1.100,28.251,0.100,0.200,0.000,0.700,General,0.000,22.601,8.475,22.601,0.000,8.475,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_4_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_4,72.43,14.0,586.696,8.100,41.907,0.100,0.200,0.000,0.700,General,0.000,469.357,176.009,469.357,0.000,176.009,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_4_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_4,64.68,6.0,970.251,15.000,161.708,0.100,0.200,0.000,0.700,General,0.000,776.201,291.075,776.201,0.000,291.075,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_4_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_4,91.13,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_4_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_4,342.71,17.0,2775.972,8.100,163.292,0.100,0.200,0.000,0.700,General,0.000,2220.778,832.792,2220.778,0.000,832.792,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_4_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_4,15.24,1.0,16.765,1.100,16.765,0.100,0.200,0.000,0.700,General,0.000,13.412,5.030,13.412,0.000,5.030,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_5_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_5,100.13,5.0,320.400,3.200,64.080,0.100,0.200,0.000,0.700,General,0.000,256.320,96.120,256.320,0.000,96.120,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_5_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_5,58.92,11.0,477.265,8.100,43.388,0.100,0.200,0.000,0.700,General,0.000,381.812,143.179,381.812,0.000,143.179,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_5_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_5,70.15,7.0,1052.311,15.000,150.330,0.100,0.200,0.000,0.700,General,0.000,841.849,315.693,841.849,0.000,315.693,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_5_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_5,35.60,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_5_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_5,200.04,10.0,1620.336,8.100,162.034,0.100,0.200,0.000,0.700,General,0.000,1296.269,486.101,1296.269,0.000,486.101,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_5_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_5,27.11,1.0,219.604,8.100,219.604,0.100,0.200,0.000,0.700,General,0.000,175.683,65.881,175.683,0.000,65.881,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_5_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_5,23.36,1.0,25.694,1.100,25.694,0.100,0.200,0.000,0.700,General,0.000,20.555,7.708,20.555,0.000,7.708,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_6_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_6,126.73,6.0,405.544,3.200,67.591,0.100,0.200,0.000,0.700,General,0.000,324.435,121.663,324.435,0.000,121.663,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_6_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_6,85.99,17.0,696.535,8.100,40.973,0.100,0.200,0.000,0.700,General,0.000,557.228,208.961,557.228,0.000,208.961,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_6_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_6,35.88,3.0,538.160,15.000,179.387,0.100,0.200,0.000,0.700,General,0.000,430.528,161.448,430.528,0.000,161.448,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_6_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_6,49.01,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_6_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_6,119.91,5.0,971.233,8.100,194.247,0.100,0.200,0.000,0.700,General,0.000,776.987,291.370,776.987,0.000,291.370,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_6_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_6,25.05,1.0,202.913,8.100,202.913,0.100,0.200,0.000,0.700,General,0.000,162.331,60.874,162.331,0.000,60.874,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_6_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_6,10.29,1.0,11.321,1.100,11.321,0.100,0.200,0.000,0.700,General,0.000,9.057,3.396,9.057,0.000,3.396,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_7_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_7,172.34,8.0,551.475,3.200,68.934,0.100,0.200,0.000,0.700,General,0.000,441.180,165.442,441.180,0.000,165.442,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_7_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_7,68.01,6.0,1020.110,15.000,170.018,0.100,0.200,0.000,0.700,General,0.000,816.088,306.033,816.088,0.000,306.033,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_7_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_7,98.19,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_7_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_7,225.59,11.0,1827.240,8.100,166.113,0.100,0.200,0.000,0.700,General,0.000,1461.792,548.172,1461.792,0.000,548.172,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_7_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_7,24.09,1.0,195.161,8.100,195.161,0.100,0.200,0.000,0.700,General,0.000,156.129,58.548,156.129,0.000,58.548,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_8_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_8,151.72,7.0,485.511,3.200,69.359,0.100,0.200,0.000,0.700,General,0.000,388.409,145.653,388.409,0.000,145.653,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_8_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_8,44.39,8.0,359.556,8.100,44.944,0.100,0.200,0.000,0.700,General,0.000,287.645,107.867,287.645,0.000,107.867,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_8_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_8,43.75,4.0,656.320,15.000,164.080,0.100,0.200,0.000,0.700,General,0.000,525.056,196.896,525.056,0.000,196.896,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_8_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_8,33.81,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_8_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_8,264.31,13.0,2140.881,8.100,164.683,0.100,0.200,0.000,0.700,General,0.000,1712.705,642.264,1712.705,0.000,642.264,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_8_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_8,31.18,1.0,252.559,8.100,252.559,0.100,0.200,0.000,0.700,General,0.000,202.047,75.768,202.047,0.000,75.768,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_8_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_8,10.71,1.0,11.782,1.100,11.782,0.100,0.200,0.000,0.700,General,0.000,9.425,3.535,9.425,0.000,3.535,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_9_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_9,171.43,8.0,548.561,3.200,68.570,0.100,0.200,0.000,0.700,General,0.000,438.849,164.568,438.849,0.000,164.568,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_9_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_9,95.15,19.0,770.723,8.100,40.564,0.100,0.200,0.000,0.700,General,0.000,616.578,231.217,616.578,0.000,231.217,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_9_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_9,32.45,3.0,486.753,15.000,162.251,0.100,0.200,0.000,0.700,General,0.000,389.403,146.026,389.403,0.000,146.026,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_9_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_9,232.87,11.0,1886.265,8.100,171.479,0.100,0.200,0.000,0.700,General,0.000,1509.012,565.880,1509.012,0.000,565.880,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_9_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_9,32.18,1.0,260.667,8.100,260.667,0.100,0.200,0.000,0.700,General,0.000,208.534,78.200,208.534,0.000,78.200,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_9_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_9,36.92,1.0,40.615,1.100,40.615,0.100,0.200,0.000,0.700,General,0.000,32.492,12.185,32.492,0.000,12.185,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_10_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_10,88.42,4.0,282.939,3.200,70.735,0.100,0.200,0.000,0.700,General,0.000,226.352,84.882,226.352,0.000,84.882,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_10_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_10,88.34,17.0,715.533,8.100,42.090,0.100,0.200,0.000,0.700,General,0.000,572.426,214.660,572.426,0.000,214.660,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_10_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_10,91.21,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_10_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_10,270.51,13.0,2191.168,8.100,168.551,0.100,0.200,0.000,0.700,General,0.000,1752.934,657.350,1752.934,0.000,657.350,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_10_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_10,44.54,2.0,360.805,8.100,180.403,0.100,0.200,0.000,0.700,General,0.000,288.644,108.242,288.644,0.000,108.242,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_10_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_10,14.00,1.0,15.402,1.100,15.402,0.100,0.200,0.000,0.700,General,0.000,12.321,4.621,12.321,0.000,4.621,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_11_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_11,83.85,4.0,268.317,3.200,67.079,0.100,0.200,0.000,0.700,General,0.000,214.653,80.495,214.653,0.000,80.495,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_11_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_11,73.20,14.0,592.931,8.100,42.352,0.100,0.200,0.000,0.700,General,0.000,474.345,177.879,474.345,0.000,177.879,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_11_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_11,59.29,5.0,889.301,15.000,177.860,0.100,0.200,0.000,0.700,General,0.000,711.441,266.790,711.441,0.000,266.790,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_11_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_11,77.65,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_11_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_11,201.36,10.0,1631.043,8.100,163.104,0.100,0.200,0.000,0.700,General,0.000,1304.834,489.313,1304.834,0.000,489.313,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_11_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_11,20.75,1.0,22.828,1.100,22.828,0.100,0.200,0.000,0.700,General,0.000,18.262,6.848,18.262,0.000,6.848,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_12_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_12,73.80,3.0,236.149,3.200,78.716,0.100,0.200,0.000,0.700,General,0.000,188.919,70.845,188.919,0.000,70.845,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_12_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_12,76.10,15.0,616.399,8.100,41.093,0.100,0.200,0.000,0.700,General,0.000,493.119,184.920,493.119,0.000,184.920,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_12_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_12,32.02,3.0,480.240,15.000,160.080,0.100,0.200,0.000,0.700,General,0.000,384.192,144.072,384.192,0.000,144.072,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_12_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_12,77.15,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_12_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_12,413.60,20.0,3350.171,8.100,167.509,0.100,0.200,0.000,0.700,General,0.000,2680.137,1005.051,2680.137,0.000,1005.051,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_12_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_12,37.39,1.0,302.854,8.100,302.854,0.100,0.200,0.000,0.700,General,0.000,242.283,90.856,242.283,0.000,90.856,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_12_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_12,45.97,1.0,50.568,1.100,50.568,0.100,0.200,0.000,0.700,General,0.000,40.454,15.170,40.454,0.000,15.170,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_13_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_13,152.54,7.0,488.136,3.200,69.734,0.100,0.200,0.000,0.700,General,0.000,390.509,146.441,390.509,0.000,146.441,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_13_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_13,83.72,16.0,678.135,8.100,42.383,0.100,0.200,0.000,0.700,General,0.000,542.508,203.440,542.508,0.000,203.440,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_13_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_13,45.02,4.0,675.299,15.000,168.825,0.100,0.200,0.000,0.700,General,0.000,540.239,202.590,540.239,0.000,202.590,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_13_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_13,36.92,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_13_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_13,233.96,11.0,1895.072,8.100,172.279,0.100,0.200,0.000,0.700,General,0.000,1516.058,568.522,1516.058,0.000,568.522,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_13_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_13,43.09,2.0,349.067,8.100,174.534,0.100,0.200,0.000,0.700,General,0.000,279.254,104.720,279.254,0.000,104.720,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_13_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_13,16.02,1.0,17.627,1.100,17.627,0.100,0.200,0.000,0.700,General,0.000,14.101,5.288,14.101,0.000,5.288,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_14_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_14,165.69,8.0,530.215,3.200,66.277,0.100,0.200,0.000,0.700,General,0.000,424.172,159.065,424.172,0.000,159.065,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_14_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_14,56.97,11.0,461.417,8.100,41.947,0.100,0.200,0.000,0.700,General,0.000,369.134,138.425,369.134,0.000,138.425,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_14_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_14,57.17,5.0,857.477,15.000,171.495,0.100,0.200,0.000,0.700,General,0.000,685.982,257.243,685.982,0.000,257.243,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_14_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_14,21.55,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_14_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_14,489.16,24.0,3962.211,8.100,165.092,0.100,0.200,0.000,0.700,General,0.000,3169.769,1188.663,3169.769,0.000,1188.663,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_14_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_14,15.31,1.0,123.994,8.100,123.994,0.100,0.200,0.000,0.700,General,0.000,99.195,37.198,99.195,0.000,37.198,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_14_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_14,37.70,1.0,41.474,1.100,41.474,0.100,0.200,0.000,0.700,General,0.000,33.179,12.442,33.179,0.000,12.442,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_15_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_15,131.05,6.0,419.352,3.200,69.892,0.100,0.200,0.000,0.700,General,0.000,335.482,125.806,335.482,0.000,125.806,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_15_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_15,66.82,6.0,1002.313,15.000,167.052,0.100,0.200,0.000,0.700,General,0.000,801.850,300.694,801.850,0.000,300.694,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_15_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_15,74.07,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_15_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_15,242.03,12.0,1960.419,8.100,163.368,0.100,0.200,0.000,0.700,General,0.000,1568.335,588.126,1568.335,0.000,588.126,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_15_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_15,11.54,1.0,12.693,1.100,12.693,0.100,0.200,0.000,0.700,General,0.000,10.154,3.808,10.154,0.000,3.808,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_16_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_16,63.47,3.0,203.115,3.200,67.705,0.100,0.200,0.000,0.700,General,0.000,162.492,60.935,162.492,0.000,60.935,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_16_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_16,46.70,9.0,378.230,8.100,42.026,0.100,0.200,0.000,0.700,General,0.000,302.584,113.469,302.584,0.000,113.469,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_16_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_16,75.64,7.0,1134.572,15.000,162.082,0.100,0.200,0.000,0.700,General,0.000,907.658,340.372,907.658,0.000,340.372,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_16_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_16,57.71,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_16_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_16,185.73,9.0,1504.397,8.100,167.155,0.100,0.200,0.000,0.700,General,0.000,1203.517,451.319,1203.517,0.000,451.319,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_16_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_16,22.77,1.0,184.448,8.100,184.448,0.100,0.200,0.000,0.700,General,0.000,147.559,55.335,147.559,0.000,55.335,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_17_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_17,83.98,16.0,680.198,8.100,42.512,0.100,0.200,0.000,0.700,General,0.000,544.158,204.059,544.158,0.000,204.059,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_17_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_17,56.00,5.0,839.982,15.000,167.996,0.100,0.200,0.000,0.700,General,0.000,671.986,251.995,671.986,0.000,251.995,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_17_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_17,60.84,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_17_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_17,293.21,14.0,2375.034,8.100,169.645,0.100,0.200,0.000,0.700,General,0.000,1900.027,712.510,1900.027,0.000,712.510,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_17_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_17,36.39,1.0,40.032,1.100,40.032,0.100,0.200,0.000,0.700,General,0.000,32.026,12.010,32.026,0.000,12.010,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_18_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_18,70.69,3.0,226.207,3.200,75.402,0.100,0.200,0.000,0.700,General,0.000,180.965,67.862,180.965,0.000,67.862,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_18_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_18,91.43,18.0,740.618,8.100,41.145,0.100,0.200,0.000,0.700,General,0.000,592.495,222.185,592.495,0.000,222.185,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_18_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_18,68.39,6.0,1025.871,15.000,170.979,0.100,0.200,0.000,0.700,General,0.000,820.697,307.761,820.697,0.000,307.761,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_18_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_18,21.98,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_18_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_18,451.85,22.0,3660.002,8.100,166.364,0.100,0.200,0.000,0.700,General,0.000,2928.001,1098.000,2928.001,0.000,1098.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_18_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_18,49.76,1.0,54.739,1.100,54.739,0.100,0.200,0.000,0.700,General,0.000,43.791,16.422,43.791,0.000,16.422,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_19_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_19,171.29,8.0,548.143,3.200,68.518,0.100,0.200,0.000,0.700,General,0.000,438.514,164.443,438.514,0.000,164.443,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_19_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_19,58.71,11.0,475.521,8.100,43.229,0.100,0.200,0.000,0.700,General,0.000,380.417,142.656,380.417,0.000,142.656,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_19_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_19,57.34,5.0,860.124,15.000,172.025,0.100,0.200,0.000,0.700,General,0.000,688.099,258.037,688.099,0.000,258.037,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_19_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_19,95.80,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_19_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_19,179.57,8.0,1454.508,8.100,181.814,0.100,0.200,0.000,0.700,General,0.000,1163.607,436.352,1163.607,0.000,436.352,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_19_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_19,31.65,1.0,256.394,8.100,256.394,0.100,0.200,0.000,0.700,General,0.000,205.115,76.918,205.115,0.000,76.918,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_19_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_19,36.45,1.0,40.093,1.100,40.093,0.100,0.200,0.000,0.700,General,0.000,32.074,12.028,32.074,0.000,12.028,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_20_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_20,162.81,8.0,520.981,3.200,65.123,0.100,0.200,0.000,0.700,General,0.000,416.785,156.294,416.785,0.000,156.294,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_20_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_20,57.12,11.0,462.633,8.100,42.058,0.100,0.200,0.000,0.700,General,0.000,370.107,138.790,370.107,0.000,138.790,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_20_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_20,24.71,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_20_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_20,183.34,9.0,1485.044,8.100,165.005,0.100,0.200,0.000,0.700,General,0.000,1188.035,445.513,1188.035,0.000,445.513,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_20_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_20,46.47,2.0,376.403,8.100,188.202,0.100,0.200,0.000,0.700,General,0.000,301.122,112.921,301.122,0.000,112.921,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_20_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_20,32.35,1.0,35.580,1.100,35.580,0.100,0.200,0.000,0.700,General,0.000,28.464,10.674,28.464,0.000,10.674,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_21_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_21,79.73,3.0,255.146,3.200,85.049,0.100,0.200,0.000,0.700,General,0.000,204.116,76.544,204.116,0.000,76.544,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_21_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_21,90.50,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_21_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_21,32.62,1.0,264.236,8.100,264.236,0.100,0.200,0.000,0.700,General,0.000,211.389,79.271,211.389,0.000,79.271,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_21_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_21,15.72,1.0,17.296,1.100,17.296,0.100,0.200,0.000,0.700,General,0.000,13.837,5.189,13.837,0.000,5.189,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_22_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_22,111.33,5.0,356.247,3.200,71.249,0.100,0.200,0.000,0.700,General,0.000,284.998,106.874,284.998,0.000,106.874,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_22_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_22,48.23,9.0,390.665,8.100,43.407,0.100,0.200,0.000,0.700,General,0.000,312.532,117.199,312.532,0.000,117.199,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_22_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_22,25.84,2.0,387.592,15.000,193.796,0.100,0.200,0.000,0.700,General,0.000,310.073,116.277,310.073,0.000,116.277,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_22_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_22,77.92,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_22_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_22,478.41,23.0,3875.084,8.100,168.482,0.100,0.200,0.000,0.700,General,0.000,3100.067,1162.525,3100.067,0.000,1162.525,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_22_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_22,41.47,2.0,335.914,8.100,167.957,0.100,0.200,0.000,0.700,General,0.000,268.731,100.774,268.731,0.000,100.774,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_22_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_22,26.72,1.0,29.393,1.100,29.393,0.100,0.200,0.000,0.700,General,0.000,23.515,8.818,23.515,0.000,8.818,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_23_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_23,53.79,10.0,435.714,8.100,43.571,0.100,0.200,0.000,0.700,General,0.000,348.572,130.714,348.572,0.000,130.714,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_23_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_23,46.63,4.0,699.495,15.000,174.874,0.100,0.200,0.000,0.700,General,0.000,559.596,209.848,559.596,0.000,209.848,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_23_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_23,88.42,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_23_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_23,475.40,23.0,3850.733,8.100,167.423,0.100,0.200,0.000,0.700,General,0.000,3080.587,1155.220,3080.587,0.000,1155.220,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_23_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_23,19.32,1.0,21.255,1.100,21.255,0.100,0.200,0.000,0.700,General,0.000,17.004,6.376,17.004,0.000,6.376,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_24_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_24,109.75,5.0,351.214,3.200,70.243,0.100,0.200,0.000,0.700,General,0.000,280.971,105.364,280.971,0.000,105.364,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_24_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_24,49.15,9.0,398.099,8.100,44.233,0.100,0.200,0.000,0.700,General,0.000,318.479,119.430,318.479,0.000,119.430,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_24_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_24,42.02,4.0,630.287,15.000,157.572,0.100,0.200,0.000,0.700,General,0.000,504.230,189.086,504.230,0.000,189.086,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_24_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_24,83.84,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_24_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_24,165.13,8.0,1337.539,8.100,167.192,0.100,0.200,0.000,0.700,General,0.000,1070.031,401.262,1070.031,0.000,401.262,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_24_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_24,35.78,1.0,289.798,8.100,289.798,0.100,0.200,0.000,0.700,General,0.000,231.838,86.939,231.838,0.000,86.939,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_24_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_24,24.71,1.0,27.184,1.100,27.184,0.100,0.200,0.000,0.700,General,0.000,21.747,8.155,21.747,0.000,8.155,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_25_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_25,66.41,3.0,212.518,3.200,70.839,0.100,0.200,0.000,0.700,General,0.000,170.014,63.755,170.014,0.000,63.755,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_25_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_25,56.76,5.0,851.408,15.000,170.282,0.100,0.200,0.000,0.700,General,0.000,681.126,255.422,681.126,0.000,255.422,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_25_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_25,29.61,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_25_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_25,497.70,24.0,4031.380,8.100,167.974,0.100,0.200,0.000,0.700,General,0.000,3225.104,1209.414,3225.104,0.000,1209.414,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_25_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_25,16.88,1.0,136.724,8.100,136.724,0.100,0.200,0.000,0.700,General,0.000,109.380,41.017,109.380,0.000,41.017,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_25_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_25,42.70,1.0,46.970,1.100,46.970,0.100,0.200,0.000,0.700,General,0.000,37.576,14.091,37.576,0.000,14.091,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_26_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_26,176.01,8.0,563.232,3.200,70.404,0.100,0.200,0.000,0.700,General,0.000,450.586,168.970,450.586,0.000,168.970,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_26_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_26,96.20,19.0,779.185,8.100,41.010,0.100,0.200,0.000,0.700,General,0.000,623.348,233.755,623.348,0.000,233.755,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_26_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_26,49.92,4.0,748.821,15.000,187.205,0.100,0.200,0.000,0.700,General,0.000,599.057,224.646,599.057,0.000,224.646,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_26_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_26,96.59,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_26_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_26,257.39,12.0,2084.827,8.100,173.736,0.100,0.200,0.000,0.700,General,0.000,1667.862,625.448,1667.862,0.000,625.448,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_26_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_26,30.64,1.0,248.200,8.100,248.200,0.100,0.200,0.000,0.700,General,0.000,198.560,74.460,198.560,0.000,74.460,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_26_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_26,27.31,1.0,30.041,1.100,30.041,0.100,0.200,0.000,0.700,General,0.000,24.033,9.012,24.033,0.000,9.012,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_27_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_27,179.80,8.0,575.353,3.200,71.919,0.100,0.200,0.000,0.700,General,0.000,460.282,172.606,460.282,0.000,172.606,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_27_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_27,52.43,10.0,424.701,8.100,42.470,0.100,0.200,0.000,0.700,General,0.000,339.761,127.410,339.761,0.000,127.410,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_27_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_27,38.45,3.0,576.813,15.000,192.271,0.100,0.200,0.000,0.700,General,0.000,461.450,173.044,461.450,0.000,173.044,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_27_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_27,49.26,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_27_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_27,129.13,6.0,1045.925,8.100,174.321,0.100,0.200,0.000,0.700,General,0.000,836.740,313.778,836.740,0.000,313.778,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_27_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_27,46.49,2.0,376.541,8.100,188.270,0.100,0.200,0.000,0.700,General,0.000,301.233,112.962,301.233,0.000,112.962,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_27_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_27,45.54,1.0,50.096,1.100,50.096,0.100,0.200,0.000,0.700,General,0.000,40.077,15.029,40.077,0.000,15.029,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_28_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_28,155.28,7.0,496.899,3.200,70.986,0.100,0.200,0.000,0.700,General,0.000,397.520,149.070,397.520,0.000,149.070,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_28_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_28,52.14,10.0,422.351,8.100,42.235,0.100,0.200,0.000,0.700,General,0.000,337.881,126.705,337.881,0.000,126.705,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_28_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_28,73.76,7.0,1106.402,15.000,158.057,0.100,0.200,0.000,0.700,General,0.000,885.122,331.921,885.122,0.000,331.921,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_28_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_28,53.44,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_28_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_28,152.76,7.0,1237.358,8.100,176.765,0.100,0.200,0.000,0.700,General,0.000,989.887,371.208,989.887,0.000,371.208,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_28_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_28,37.56,1.0,304.268,8.100,304.268,0.100,0.200,0.000,0.700,General,0.000,243.414,91.280,243.414,0.000,91.280,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_28_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_28,20.37,1.0,22.410,1.100,22.410,0.100,0.200,0.000,0.700,General,0.000,17.928,6.723,17.928,0.000,6.723,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_29_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_29,63.69,3.0,203.817,3.200,67.939,0.100,0.200,0.000,0.700,General,0.000,163.054,61.145,163.054,0.000,61.145,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_29_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_29,43.55,8.0,352.725,8.100,44.091,0.100,0.200,0.000,0.700,General,0.000,282.180,105.817,282.180,0.000,105.817,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_29_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_29,63.82,6.0,957.311,15.000,159.552,0.100,0.200,0.000,0.700,General,0.000,765.849,287.193,765.849,0.000,287.193,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_29_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_29,342.50,17.0,2774.276,8.100,163.193,0.100,0.200,0.000,0.700,General,0.000,2219.421,832.283,2219.421,0.000,832.283,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_29_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_29,38.18,1.0,309.223,8.100,309.223,0.100,0.200,0.000,0.700,General,0.000,247.378,92.767,247.378,0.000,92.767,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_29_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_29,18.72,1.0,20.591,1.100,20.591,0.100,0.200,0.000,0.700,General,0.000,16.473,6.177,16.473,0.000,6.177,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_30_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_30,113.35,5.0,362.719,3.200,72.544,0.100,0.200,0.000,0.700,General,0.000,290.176,108.816,290.176,0.000,108.816,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_30_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_30,33.51,6.0,271.423,8.100,45.237,0.100,0.200,0.000,0.700,General,0.000,217.139,81.427,217.139,0.000,81.427,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_30_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_30,33.14,3.0,497.140,15.000,165.713,0.100,0.200,0.000,0.700,General,0.000,397.712,149.142,397.712,0.000,149.142,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_30_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_30,71.64,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_30_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_30,312.69,15.0,2532.812,8.100,168.854,0.100,0.200,0.000,0.700,General,0.000,2026.250,759.844,2026.250,0.000,759.844,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_30_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_30,35.40,1.0,286.719,8.100,286.719,0.100,0.200,0.000,0.700,General,0.000,229.375,86.016,229.375,0.000,86.016,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_30_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_30,48.02,1.0,52.819,1.100,52.819,0.100,0.200,0.000,0.700,General,0.000,42.255,15.846,42.255,0.000,15.846,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_31_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_31,87.45,4.0,279.848,3.200,69.962,0.100,0.200,0.000,0.700,General,0.000,223.878,83.954,223.878,0.000,83.954,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_31_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_31,89.65,17.0,726.205,8.100,42.718,0.100,0.200,0.000,0.700,General,0.000,580.964,217.862,580.964,0.000,217.862,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_31_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_31,44.69,4.0,670.370,15.000,167.592,0.100,0.200,0.000,0.700,General,0.000,536.296,201.111,536.296,0.000,201.111,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_31_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_31,83.07,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_31_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_31,126.98,6.0,1028.520,8.100,171.420,0.100,0.200,0.000,0.700,General,0.000,822.816,308.556,822.816,0.000,308.556,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_31_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_31,15.36,1.0,124.388,8.100,124.388,0.100,0.200,0.000,0.700,General,0.000,99.510,37.316,99.510,0.000,37.316,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_31_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_31,27.45,1.0,30.195,1.100,30.195,0.100,0.200,0.000,0.700,General,0.000,24.156,9.059,24.156,0.000,9.059,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_32_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_32,75.94,3.0,243.009,3.200,81.003,0.100,0.200,0.000,0.700,General,0.000,194.408,72.903,194.408,0.000,72.903,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_32_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_32,73.18,14.0,592.775,8.100,42.341,0.100,0.200,0.000,0.700,General,0.000,474.220,177.832,474.220,0.000,177.832,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_32_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_32,55.14,5.0,827.072,15.000,165.414,0.100,0.200,0.000,0.700,General,0.000,661.657,248.122,661.657,0.000,248.122,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_32_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_32,33.23,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_32_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_32,129.86,6.0,1051.906,8.100,175.318,0.100,0.200,0.000,0.700,General,0.000,841.525,315.572,841.525,0.000,315.572,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_32_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_32,33.84,1.0,274.121,8.100,274.121,0.100,0.200,0.000,0.700,General,0.000,219.297,82.236,219.297,0.000,82.236,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_32_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_32,15.94,1.0,17.538,1.100,17.538,0.100,0.200,0.000,0.700,General,0.000,14.031,5.261,14.031,0.000,5.261,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_33_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_33,80.58,4.0,257.855,3.200,64.464,0.100,0.200,0.000,0.700,General,0.000,206.284,77.356,206.284,0.000,77.356,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_33_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_33,41.15,8.0,333.345,8.100,41.668,0.100,0.200,0.000,0.700,General,0.000,266.676,100.003,266.676,0.000,100.003,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_33_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_33,62.80,6.0,942.047,15.000,157.008,0.100,0.200,0.000,0.700,General,0.000,753.638,282.614,753.638,0.000,282.614,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_33_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_33,28.52,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_33_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_33,369.25,18.0,2990.954,8.100,166.164,0.100,0.200,0.000,0.700,General,0.000,2392.763,897.286,2392.763,0.000,897.286,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_33_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_33,46.39,2.0,375.780,8.100,187.890,0.100,0.200,0.000,0.700,General,0.000,300.624,112.734,300.624,0.000,112.734,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_33_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_33,45.24,1.0,49.764,1.100,49.764,0.100,0.200,0.000,0.700,General,0.000,39.811,14.929,39.811,0.000,14.929,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_34_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_34,51.33,2.0,164.257,3.200,82.128,0.100,0.200,0.000,0.700,General,0.000,131.405,49.277,131.405,0.000,49.277,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_34_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_34,74.93,14.0,606.951,8.100,43.354,0.100,0.200,0.000,0.700,General,0.000,485.561,182.085,485.561,0.000,182.085,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_34_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_34,35.78,3.0,536.678,15.000,178.893,0.100,0.200,0.000,0.700,General,0.000,429.343,161.003,429.343,0.000,161.003,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_34_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_34,56.28,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_34_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_34,297.62,14.0,2410.704,8.100,172.193,0.100,0.200,0.000,0.700,General,0.000,1928.563,723.211,1928.563,0.000,723.211,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_34_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_34,45.65,2.0,369.755,8.100,184.877,0.100,0.200,0.000,0.700,General,0.000,295.804,110.926,295.804,0.000,110.926,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_34_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_34,38.40,1.0,42.239,1.100,42.239,0.100,0.200,0.000,0.700,General,0.000,33.791,12.672,33.791,0.000,12.672,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_35_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_35,151.32,7.0,484.219,3.200,69.174,0.100,0.200,0.000,0.700,General,0.000,387.376,145.266,387.376,0.000,145.266,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_35_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_35,85.22,17.0,690.311,8.100,40.607,0.100,0.200,0.000,0.700,General,0.000,552.249,207.093,552.249,0.000,207.093,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_35_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_35,29.94,2.0,449.124,15.000,224.562,0.100,0.200,0.000,0.700,General,0.000,359.300,134.737,359.300,0.000,134.737,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_35_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_35,62.06,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_35_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_35,292.20,14.0,2366.798,8.100,169.057,0.100,0.200,0.000,0.700,General,0.000,1893.438,710.039,1893.438,0.000,710.039,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_35_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_35,38.20,1.0,309.452,8.100,309.452,0.100,0.200,0.000,0.700,General,0.000,247.561,92.836,247.561,0.000,92.836,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_35_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_35,38.33,1.0,42.158,1.100,42.158,0.100,0.200,0.000,0.700,General,0.000,33.726,12.647,33.726,0.000,12.647,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_36_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_36,189.01,9.0,604.818,3.200,67.202,0.100,0.200,0.000,0.700,General,0.000,483.854,181.445,483.854,0.000,181.445,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_36_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_36,41.92,8.0,339.555,8.100,42.444,0.100,0.200,0.000,0.700,General,0.000,271.644,101.867,271.644,0.000,101.867,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_36_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_36,28.44,2.0,426.630,15.000,213.315,0.100,0.200,0.000,0.700,General,0.000,341.304,127.989,341.304,0.000,127.989,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_36_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_36,25.51,1.0,206.611,8.100,206.611,0.100,0.200,0.000,0.700,General,0.000,165.289,61.983,165.289,0.000,61.983,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_36_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_36,14.93,1.0,16.428,1.100,16.428,0.100,0.200,0.000,0.700,General,0.000,13.143,4.929,13.143,0.000,4.929,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_37_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_37,96.74,4.0,309.578,3.200,77.395,0.100,0.200,0.000,0.700,General,0.000,247.663,92.874,247.663,0.000,92.874,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_37_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_37,64.68,12.0,523.868,8.100,43.656,0.100,0.200,0.000,0.700,General,0.000,419.094,157.160,419.094,0.000,157.160,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_37_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_37,51.72,5.0,775.772,15.000,155.154,0.100,0.200,0.000,0.700,General,0.000,620.617,232.732,620.617,0.000,232.732,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_37_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_37,21.54,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_37_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_37,323.34,16.0,2619.040,8.100,163.690,0.100,0.200,0.000,0.700,General,0.000,2095.232,785.712,2095.232,0.000,785.712,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_37_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_37,46.74,2.0,378.567,8.100,189.283,0.100,0.200,0.000,0.700,General,0.000,302.854,113.570,302.854,0.000,113.570,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_37_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_37,36.32,1.0,39.957,1.100,39.957,0.100,0.200,0.000,0.700,General,0.000,31.966,11.987,31.966,0.000,11.987,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_38_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_38,179.95,8.0,575.852,3.200,71.982,0.100,0.200,0.000,0.700,General,0.000,460.682,172.756,460.682,0.000,172.756,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_38_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_38,40.94,8.0,331.577,8.100,41.447,0.100,0.200,0.000,0.700,General,0.000,265.262,99.473,265.262,0.000,99.473,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_38_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_38,27.08,2.0,406.179,15.000,203.089,0.100,0.200,0.000,0.700,General,0.000,324.943,121.854,324.943,0.000,121.854,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_38_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_38,367.01,18.0,2972.796,8.100,165.155,0.100,0.200,0.000,0.700,General,0.000,2378.237,891.839,2378.237,0.000,891.839,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_38_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_38,23.96,1.0,194.053,8.100,194.053,0.100,0.200,0.000,0.700,General,0.000,155.242,58.216,155.242,0.000,58.216,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_38_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_38,42.49,1.0,46.735,1.100,46.735,0.100,0.200,0.000,0.700,General,0.000,37.388,14.021,37.388,0.000,14.021,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_39_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_39,55.80,2.0,178.557,3.200,89.278,0.100,0.200,0.000,0.700,General,0.000,142.846,53.567,142.846,0.000,53.567,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_39_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_39,57.63,11.0,466.768,8.100,42.433,0.100,0.200,0.000,0.700,General,0.000,373.414,140.030,373.414,0.000,140.030,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_39_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_39,69.03,6.0,1035.516,15.000,172.586,0.100,0.200,0.000,0.700,General,0.000,828.413,310.655,828.413,0.000,310.655,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_39_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_39,35.65,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_39_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_39,234.34,11.0,1898.122,8.100,172.557,0.100,0.200,0.000,0.700,General,0.000,1518.498,569.437,1518.498,0.000,569.437,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_39_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_39,33.97,1.0,275.176,8.100,275.176,0.100,0.200,0.000,0.700,General,0.000,220.141,82.553,220.141,0.000,82.553,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_39_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_39,40.23,1.0,44.253,1.100,44.253,0.100,0.200,0.000,0.700,General,0.000,35.402,13.276,35.402,0.000,13.276,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_40_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_40,73.97,3.0,236.693,3.200,78.898,0.100,0.200,0.000,0.700,General,0.000,189.354,71.008,189.354,0.000,71.008,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_40_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_40,52.75,10.0,427.239,8.100,42.724,0.100,0.200,0.000,0.700,General,0.000,341.791,128.172,341.791,0.000,128.172,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_40_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_40,28.03,2.0,420.514,15.000,210.257,0.100,0.200,0.000,0.700,General,0.000,336.411,126.154,336.411,0.000,126.154,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_40_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_40,74.21,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_40_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_40,485.03,24.0,3928.761,8.100,163.698,0.100,0.200,0.000,0.700,General,0.000,3143.008,1178.628,3143.008,0.000,1178.628,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_40_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_40,35.36,1.0,286.419,8.100,286.419,0.100,0.200,0.000,0.700,General,0.000,229.135,85.926,229.135,0.000,85.926,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_40_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_40,45.08,1.0,49.585,1.100,49.585,0.100,0.200,0.000,0.700,General,0.000,39.668,14.876,39.668,0.000,14.876,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_41_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_41,194.25,9.0,621.585,3.200,69.065,0.100,0.200,0.000,0.700,General,0.000,497.268,186.475,497.268,0.000,186.475,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_41_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_41,56.75,11.0,459.681,8.100,41.789,0.100,0.200,0.000,0.700,General,0.000,367.745,137.904,367.745,0.000,137.904,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_41_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_41,63.78,6.0,956.766,15.000,159.461,0.100,0.200,0.000,0.700,General,0.000,765.413,287.030,765.413,0.000,287.030,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_41_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_41,91.17,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_41_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_41,448.94,22.0,3636.439,8.100,165.293,0.100,0.200,0.000,0.700,General,0.000,2909.151,1090.932,2909.151,0.000,1090.932,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_41_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_41,16.02,1.0,129.772,8.100,129.772,0.100,0.200,0.000,0.700,General,0.000,103.818,38.932,103.818,0.000,38.932,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_41_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_41,42.32,1.0,46.547,1.100,46.547,0.100,0.200,0.000,0.700,General,0.000,37.237,13.964,37.237,0.000,13.964,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_42_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_42,58.11,2.0,185.939,3.200,92.969,0.100,0.200,0.000,0.700,General,0.000,148.751,55.782,148.751,0.000,55.782,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_42_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_42,39.31,7.0,318.415,8.100,45.488,0.100,0.200,0.000,0.700,General,0.000,254.732,95.524,254.732,0.000,95.524,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_42_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_42,50.73,5.0,760.959,15.000,152.192,0.100,0.200,0.000,0.700,General,0.000,608.768,228.288,608.768,0.000,228.288,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_42_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_42,62.83,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_42_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_42,173.86,8.0,1408.293,8.100,176.037,0.100,0.200,0.000,0.700,General,0.000,1126.634,422.488,1126.634,0.000,422.488,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_43_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_43,74.67,14.0,604.866,8.100,43.205,0.100,0.200,0.000,0.700,General,0.000,483.893,181.460,483.893,0.000,181.460,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_43_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_43,63.49,6.0,952.324,15.000,158.721,0.100,0.200,0.000,0.700,General,0.000,761.859,285.697,761.859,0.000,285.697,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_43_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_43,83.00,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_43_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_43,334.01,16.0,2705.521,8.100,169.095,0.100,0.200,0.000,0.700,General,0.000,2164.417,811.656,2164.417,0.000,811.656,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_43_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_43,15.43,1.0,124.997,8.100,124.997,0.100,0.200,0.000,0.700,General,0.000,99.998,37.499,99.998,0.000,37.499,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_43_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_43,30.61,1.0,33.671,1.100,33.671,0.100,0.200,0.000,0.700,General,0.000,26.937,10.101,26.937,0.000,10.101,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_44_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_44,111.08,5.0,355.457,3.200,71.091,0.100,0.200,0.000,0.700,General,0.000,284.366,106.637,284.366,0.000,106.637,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_44_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_44,39.90,7.0,323.225,8.100,46.175,0.100,0.200,0.000,0.700,General,0.000,258.580,96.967,258.580,0.000,96.967,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_44_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_44,63.20,6.0,947.988,15.000,157.998,0.100,0.200,0.000,0.700,General,0.000,758.390,284.396,758.390,0.000,284.396,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_44_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_44,95.49,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_44_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_44,109.77,5.0,889.166,8.100,177.833,0.100,0.200,0.000,0.700,General,0.000,711.333,266.750,711.333,0.000,266.750,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_44_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_44,17.50,1.0,141.790,8.100,141.790,0.100,0.200,0.000,0.700,General,0.000,113.432,42.537,113.432,0.000,42.537,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_44_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_44,19.79,1.0,21.774,1.100,21.774,0.100,0.200,0.000,0.700,General,0.000,17.419,6.532,17.419,0.000,6.532,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_45_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_45,121.43,6.0,388.581,3.200,64.763,0.100,0.200,0.000,0.700,General,0.000,310.864,116.574,310.864,0.000,116.574,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_45_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_45,83.80,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_45_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_45,313.93,15.0,2542.832,8.100,169.522,0.100,0.200,0.000,0.700,General,0.000,2034.266,762.850,2034.266,0.000,762.850,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_45_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_45,37.01,1.0,299.797,8.100,299.797,0.100,0.200,0.000,0.700,General,0.000,239.838,89.939,239.838,0.000,89.939,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_45_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_45,39.77,1.0,43.744,1.100,43.744,0.100,0.200,0.000,0.700,General,0.000,34.995,13.123,34.995,0.000,13.123,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_46_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_46,49.34,9.0,399.620,8.100,44.402,0.100,0.200,0.000,0.700,General,0.000,319.696,119.886,319.696,0.000,119.886,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_46_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_46,85.35,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_46_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_46,375.23,18.0,3039.349,8.100,168.853,0.100,0.200,0.000,0.700,General,0.000,2431.479,911.805,2431.479,0.000,911.805,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_46_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_46,45.46,1.0,50.008,1.100,50.008,0.100,0.200,0.000,0.700,General,0.000,40.006,15.002,40.006,0.000,15.002,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_47_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_47,97.05,4.0,310.552,3.200,77.638,0.100,0.200,0.000,0.700,General,0.000,248.442,93.166,248.442,0.000,93.166,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_47_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_47,89.99,17.0,728.931,8.100,42.878,0.100,0.200,0.000,0.700,General,0.000,583.145,218.679,583.145,0.000,218.679,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_47_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_47,36.50,3.0,547.471,15.000,182.490,0.100,0.200,0.000,0.700,General,0.000,437.977,164.241,437.977,0.000,164.241,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_47_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_47,75.47,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_47_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_47,131.76,6.0,1067.250,8.100,177.875,0.100,0.200,0.000,0.700,General,0.000,853.800,320.175,853.800,0.000,320.175,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_47_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_47,35.42,1.0,286.924,8.100,286.924,0.100,0.200,0.000,0.700,General,0.000,229.539,86.077,229.539,0.000,86.077,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_48_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_48,197.61,9.0,632.362,3.200,70.262,0.100,0.200,0.000,0.700,General,0.000,505.889,189.709,505.889,0.000,189.709,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_48_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_48,40.64,8.0,329.203,8.100,41.150,0.100,0.200,0.000,0.700,General,0.000,263.363,98.761,263.363,0.000,98.761,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_48_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_48,64.20,6.0,963.008,15.000,160.501,0.100,0.200,0.000,0.700,General,0.000,770.406,288.902,770.406,0.000,288.902,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_48_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_48,53.53,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_48_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_48,480.94,24.0,3895.623,8.100,162.318,0.100,0.200,0.000,0.700,General,0.000,3116.498,1168.687,3116.498,0.000,1168.687,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_48_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_48,18.80,1.0,152.258,8.100,152.258,0.100,0.200,0.000,0.700,General,0.000,121.806,45.677,121.806,0.000,45.677,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_48_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_48,30.15,1.0,33.169,1.100,33.169,0.100,0.200,0.000,0.700,General,0.000,26.535,9.951,26.535,0.000,9.951,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_49_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_49,117.35,5.0,375.518,3.200,75.104,0.100,0.200,0.000,0.700,General,0.000,300.414,112.655,300.414,0.000,112.655,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_49_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_49,36.26,7.0,293.697,8.100,41.957,0.100,0.200,0.000,0.700,General,0.000,234.958,88.109,234.958,0.000,88.109,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_49_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_49,49.81,4.0,747.145,15.000,186.786,0.100,0.200,0.000,0.700,General,0.000,597.716,224.143,597.716,0.000,224.143,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_49_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_49,74.36,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_49_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_49,152.67,7.0,1236.636,8.100,176.662,0.100,0.200,0.000,0.700,General,0.000,989.309,370.991,989.309,0.000,370.991,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_49_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_49,20.99,1.0,169.996,8.100,169.996,0.100,0.200,0.000,0.700,General,0.000,135.997,50.999,135.997,0.000,50.999,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_49_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_49,49.62,1.0,54.587,1.100,54.587,0.100,0.200,0.000,0.700,General,0.000,43.669,16.376,43.669,0.000,16.376,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_50_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_50,73.53,3.0,235.303,3.200,78.434,0.100,0.200,0.000,0.700,General,0.000,188.242,70.591,188.242,0.000,70.591,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_50_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_50,89.81,17.0,727.453,8.100,42.791,0.100,0.200,0.000,0.700,General,0.000,581.962,218.236,581.962,0.000,218.236,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_50_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_50,49.99,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_50_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_50,370.83,18.0,3003.761,8.100,166.876,0.100,0.200,0.000,0.700,General,0.000,2403.009,901.128,2403.009,0.000,901.128,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_50_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_50,25.40,1.0,205.763,8.100,205.763,0.100,0.200,0.000,0.700,General,0.000,164.610,61.729,164.610,0.000,61.729,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_50_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_50,44.88,1.0,49.367,1.100,49.367,0.100,0.200,0.000,0.700,General,0.000,39.493,14.810,39.493,0.000,14.810,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_51_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_51,158.23,7.0,506.334,3.200,72.333,0.100,0.200,0.000,0.700,General,0.000,405.067,151.900,405.067,0.000,151.900,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_51_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_51,90.84,18.0,735.799,8.100,40.878,0.100,0.200,0.000,0.700,General,0.000,588.639,220.740,588.639,0.000,220.740,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_51_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_51,66.67,6.0,1000.096,15.000,166.683,0.100,0.200,0.000,0.700,General,0.000,800.077,300.029,800.077,0.000,300.029,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_51_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_51,307.39,15.0,2489.831,8.100,165.989,0.100,0.200,0.000,0.700,General,0.000,1991.865,746.949,1991.865,0.000,746.949,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_51_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_51,30.76,1.0,249.196,8.100,249.196,0.100,0.200,0.000,0.700,General,0.000,199.357,74.759,199.357,0.000,74.759,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_51_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_51,20.05,1.0,22.056,1.100,22.056,0.100,0.200,0.000,0.700,General,0.000,17.645,6.617,17.645,0.000,6.617,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_52_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_52,149.54,7.0,478.526,3.200,68.361,0.100,0.200,0.000,0.700,General,0.000,382.820,143.558,382.820,0.000,143.558,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_52_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_52,49.30,9.0,399.324,8.100,44.369,0.100,0.200,0.000,0.700,General,0.000,319.459,119.797,319.459,0.000,119.797,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_52_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_52,35.55,3.0,533.212,15.000,177.737,0.100,0.200,0.000,0.700,General,0.000,426.569,159.964,426.569,0.000,159.964,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_52_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_52,21.04,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_52_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_52,370.16,18.0,2998.285,8.100,166.571,0.100,0.200,0.000,0.700,General,0.000,2398.628,899.485,2398.628,0.000,899.485,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_52_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_52,46.95,2.0,380.268,8.100,190.134,0.100,0.200,0.000,0.700,General,0.000,304.214,114.080,304.214,0.000,114.080,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_52_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_52,26.05,1.0,28.660,1.100,28.660,0.100,0.200,0.000,0.700,General,0.000,22.928,8.598,22.928,0.000,8.598,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_53_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_53,101.00,5.0,323.194,3.200,64.639,0.100,0.200,0.000,0.700,General,0.000,258.555,96.958,258.555,0.000,96.958,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_53_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_53,80.16,16.0,649.300,8.100,40.581,0.100,0.200,0.000,0.700,General,0.000,519.440,194.790,519.440,0.000,194.790,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_53_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_53,42.83,4.0,642.481,15.000,160.620,0.100,0.200,0.000,0.700,General,0.000,513.985,192.744,513.985,0.000,192.744,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_53_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_53,41.14,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_53_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_53,105.82,5.0,857.161,8.100,171.432,0.100,0.200,0.000,0.700,General,0.000,685.729,257.148,685.729,0.000,257.148,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_53_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_53,23.94,1.0,193.881,8.100,193.881,0.100,0.200,0.000,0.700,General,0.000,155.105,58.164,155.105,0.000,58.164,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_53_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_53,11.59,1.0,12.752,1.100,12.752,0.100,0.200,0.000,0.700,General,0.000,10.201,3.825,10.201,0.000,3.825,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_54_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_54,89.33,4.0,285.853,3.200,71.463,0.100,0.200,0.000,0.700,General,0.000,228.682,85.756,228.682,0.000,85.756,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_54_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_54,56.15,11.0,454.813,8.100,41.347,0.100,0.200,0.000,0.700,General,0.000,363.850,136.444,363.850,0.000,136.444,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_54_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_54,29.26,2.0,438.890,15.000,219.445,0.100,0.200,0.000,0.700,General,0.000,351.112,131.667,351.112,0.000,131.667,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_54_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_54,59.54,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_54_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_54,286.18,14.0,2318.030,8.100,165.574,0.100,0.200,0.000,0.700,General,0.000,1854.424,695.409,1854.424,0.000,695.409,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_54_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_54,41.98,2.0,340.044,8.100,170.022,0.100,0.200,0.000,0.700,General,0.000,272.035,102.013,272.035,0.000,102.013,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_55_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_55,198.40,9.0,634.874,3.200,70.542,0.100,0.200,0.000,0.700,General,0.000,507.899,190.462,507.899,0.000,190.462,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_55_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_55,77.54,15.0,628.091,8.100,41.873,0.100,0.200,0.000,0.700,General,0.000,502.473,188.427,502.473,0.000,188.427,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_55_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_55,22.40,2.0,336.021,15.000,168.010,0.100,0.200,0.000,0.700,General,0.000,268.816,100.806,268.816,0.000,100.806,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_55_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_55,68.34,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_55_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_55,286.90,14.0,2323.922,8.100,165.994,0.100,0.200,0.000,0.700,General,0.000,1859.138,697.177,1859.138,0.000,697.177,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_55_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_55,44.65,2.0,361.694,8.100,180.847,0.100,0.200,0.000,0.700,General,0.000,289.356,108.508,289.356,0.000,108.508,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_55_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_55,12.57,1.0,13.830,1.100,13.830,0.100,0.200,0.000,0.700,General,0.000,11.064,4.149,11.064,0.000,4.149,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_56_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_56,166.72,8.0,533.516,3.200,66.689,0.100,0.200,0.000,0.700,General,0.000,426.813,160.055,426.813,0.000,160.055,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_56_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_56,95.03,19.0,769.759,8.100,40.514,0.100,0.200,0.000,0.700,General,0.000,615.807,230.928,615.807,0.000,230.928,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_56_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_56,42.12,4.0,631.762,15.000,157.940,0.100,0.200,0.000,0.700,General,0.000,505.410,189.529,505.410,0.000,189.529,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_56_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_56,64.21,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_56_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_56,474.38,23.0,3842.515,8.100,167.066,0.100,0.200,0.000,0.700,General,0.000,3074.012,1152.755,3074.012,0.000,1152.755,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_56_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_56,40.35,2.0,326.842,8.100,163.421,0.100,0.200,0.000,0.700,General,0.000,261.473,98.052,261.473,0.000,98.052,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_56_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_56,14.64,1.0,16.108,1.100,16.108,0.100,0.200,0.000,0.700,General,0.000,12.887,4.832,12.887,0.000,4.832,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_57_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_57,139.30,6.0,445.775,3.200,74.296,0.100,0.200,0.000,0.700,General,0.000,356.620,133.733,356.620,0.000,133.733,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_57_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_57,62.35,12.0,505.065,8.100,42.089,0.100,0.200,0.000,0.700,General,0.000,404.052,151.519,404.052,0.000,151.519,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_57_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_57,43.98,4.0,659.678,15.000,164.919,0.100,0.200,0.000,0.700,General,0.000,527.742,197.903,527.742,0.000,197.903,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_57_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_57,44.21,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_57_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_57,450.70,22.0,3650.634,8.100,165.938,0.100,0.200,0.000,0.700,General,0.000,2920.507,1095.190,2920.507,0.000,1095.190,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_57_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_57,17.44,1.0,141.274,8.100,141.274,0.100,0.200,0.000,0.700,General,0.000,113.019,42.382,113.019,0.000,42.382,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_57_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_57,30.67,1.0,33.739,1.100,33.739,0.100,0.200,0.000,0.700,General,0.000,26.991,10.122,26.991,0.000,10.122,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_58_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_58,35.70,7.0,289.178,8.100,41.311,0.100,0.200,0.000,0.700,General,0.000,231.342,86.753,231.342,0.000,86.753,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_58_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_58,36.88,3.0,553.270,15.000,184.423,0.100,0.200,0.000,0.700,General,0.000,442.616,165.981,442.616,0.000,165.981,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_58_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_58,82.83,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_58_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_58,446.18,22.0,3614.062,8.100,164.276,0.100,0.200,0.000,0.700,General,0.000,2891.250,1084.219,2891.250,0.000,1084.219,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_58_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_58,15.72,1.0,127.321,8.100,127.321,0.100,0.200,0.000,0.700,General,0.000,101.857,38.196,101.857,0.000,38.196,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_58_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_58,28.83,1.0,31.718,1.100,31.718,0.100,0.200,0.000,0.700,General,0.000,25.375,9.515,25.375,0.000,9.515,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_59_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_59,59.62,11.0,482.911,8.100,43.901,0.100,0.200,0.000,0.700,General,0.000,386.329,144.873,386.329,0.000,144.873,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_59_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_59,79.94,7.0,1199.040,15.000,171.291,0.100,0.200,0.000,0.700,General,0.000,959.232,359.712,959.232,0.000,359.712,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_59_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_59,28.03,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_59_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_59,492.59,24.0,3990.011,8.100,166.250,0.100,0.200,0.000,0.700,General,0.000,3192.009,1197.003,3192.009,0.000,1197.003,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_59_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_59,24.83,1.0,201.115,8.100,201.115,0.100,0.200,0.000,0.700,General,0.000,160.892,60.335,160.892,0.000,60.335,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_59_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_59,33.77,1.0,37.144,1.100,37.144,0.100,0.200,0.000,0.700,General,0.000,29.715,11.143,29.715,0.000,11.143,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_60_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_60,66.16,3.0,211.721,3.200,70.574,0.100,0.200,0.000,0.700,General,0.000,169.377,63.516,169.377,0.000,63.516,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_60_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_60,31.62,6.0,256.141,8.100,42.690,0.100,0.200,0.000,0.700,General,0.000,204.912,76.842,204.912,0.000,76.842,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_60_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_60,68.96,6.0,1034.351,15.000,172.392,0.100,0.200,0.000,0.700,General,0.000,827.481,310.305,827.481,0.000,310.305,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_60_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_60,89.09,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_60_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_60,146.46,7.0,1186.338,8.100,169.477,0.100,0.200,0.000,0.700,General,0.000,949.071,355.902,949.071,0.000,355.902,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_60_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_60,35.02,1.0,283.663,8.100,283.663,0.100,0.200,0.000,0.700,General,0.000,226.931,85.099,226.931,0.000,85.099,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_60_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_60,17.04,1.0,18.749,1.100,18.749,0.100,0.200,0.000,0.700,General,0.000,14.999,5.625,14.999,0.000,5.625,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_61_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_61,162.21,8.0,519.078,3.200,64.885,0.100,0.200,0.000,0.700,General,0.000,415.262,155.723,415.262,0.000,155.723,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_61_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_61,44.31,8.0,358.882,8.100,44.860,0.100,0.200,0.000,0.700,General,0.000,287.105,107.665,287.105,0.000,107.665,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_61_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_61,70.66,7.0,1059.890,15.000,151.413,0.100,0.200,0.000,0.700,General,0.000,847.912,317.967,847.912,0.000,317.967,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_61_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_61,98.82,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_61_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_61,390.30,19.0,3161.431,8.100,166.391,0.100,0.200,0.000,0.700,General,0.000,2529.145,948.429,2529.145,0.000,948.429,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_61_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_61,25.15,1.0,203.688,8.100,203.688,0.100,0.200,0.000,0.700,General,0.000,162.950,61.106,162.950,0.000,61.106,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_61_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_61,40.49,1.0,44.541,1.100,44.541,0.100,0.200,0.000,0.700,General,0.000,35.633,13.362,35.633,0.000,13.362,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_62_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_62,152.66,7.0,488.507,3.200,69.787,0.100,0.200,0.000,0.700,General,0.000,390.806,146.552,390.806,0.000,146.552,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_62_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_62,88.57,17.0,717.392,8.100,42.200,0.100,0.200,0.000,0.700,General,0.000,573.913,215.217,573.913,0.000,215.217,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_62_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_62,97.55,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_62_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_62,280.50,14.0,2272.022,8.100,162.287,0.100,0.200,0.000,0.700,General,0.000,1817.618,681.607,1817.618,0.000,681.607,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_62_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_62,24.03,1.0,194.614,8.100,194.614,0.100,0.200,0.000,0.700,General,0.000,155.691,58.384,155.691,0.000,58.384,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_62_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_62,28.26,1.0,31.091,1.100,31.091,0.100,0.200,0.000,0.700,General,0.000,24.873,9.327,24.873,0.000,9.327,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_63_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_63,197.48,9.0,631.928,3.200,70.214,0.100,0.200,0.000,0.700,General,0.000,505.542,189.578,505.542,0.000,189.578,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_63_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_63,65.61,13.0,531.464,8.100,40.882,0.100,0.200,0.000,0.700,General,0.000,425.171,159.439,425.171,0.000,159.439,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_63_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_63,24.66,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_63_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_63,312.96,15.0,2535.010,8.100,169.001,0.100,0.200,0.000,0.700,General,0.000,2028.008,760.503,2028.008,0.000,760.503,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_63_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_63,44.27,2.0,358.558,8.100,179.279,0.100,0.200,0.000,0.700,General,0.000,286.846,107.567,286.846,0.000,107.567,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_63_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_63,46.06,1.0,50.664,1.100,50.664,0.100,0.200,0.000,0.700,General,0.000,40.531,15.199,40.531,0.000,15.199,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_64_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_64,116.73,5.0,373.521,3.200,74.704,0.100,0.200,0.000,0.700,General,0.000,298.817,112.056,298.817,0.000,112.056,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_64_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_64,67.35,13.0,545.552,8.100,41.966,0.100,0.200,0.000,0.700,General,0.000,436.441,163.666,436.441,0.000,163.666,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_64_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_64,34.07,3.0,511.023,15.000,170.341,0.100,0.200,0.000,0.700,General,0.000,408.818,153.307,408.818,0.000,153.307,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_64_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_64,72.07,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_64_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_64,190.97,9.0,1546.819,8.100,171.869,0.100,0.200,0.000,0.700,General,0.000,1237.455,464.046,1237.455,0.000,464.046,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_64_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_64,44.27,2.0,358.571,8.100,179.285,0.100,0.200,0.000,0.700,General,0.000,286.856,107.571,286.856,0.000,107.571,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_65_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_65,163.12,8.0,521.979,3.200,65.247,0.100,0.200,0.000,0.700,General,0.000,417.583,156.594,417.583,0.000,156.594,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_65_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_65,48.60,9.0,393.643,8.100,43.738,0.100,0.200,0.000,0.700,General,0.000,314.915,118.093,314.915,0.000,118.093,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_65_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_65,37.74,3.0,566.116,15.000,188.705,0.100,0.200,0.000,0.700,General,0.000,452.893,169.835,452.893,0.000,169.835,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_65_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_65,78.63,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_65_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_65,21.54,1.0,174.493,8.100,174.493,0.100,0.200,0.000,0.700,General,0.000,139.595,52.348,139.595,0.000,52.348,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_65_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_65,32.39,1.0,35.632,1.100,35.632,0.100,0.200,0.000,0.700,General,0.000,28.505,10.690,28.505,0.000,10.690,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_66_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_66,137.24,6.0,439.174,3.200,73.196,0.100,0.200,0.000,0.700,General,0.000,351.339,131.752,351.339,0.000,131.752,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_66_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_66,91.92,18.0,744.585,8.100,41.366,0.100,0.200,0.000,0.700,General,0.000,595.668,223.376,595.668,0.000,223.376,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_66_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_66,64.93,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_66_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_66,309.12,15.0,2503.878,8.100,166.925,0.100,0.200,0.000,0.700,General,0.000,2003.102,751.163,2003.102,0.000,751.163,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_66_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_66,25.68,1.0,207.971,8.100,207.971,0.100,0.200,0.000,0.700,General,0.000,166.377,62.391,166.377,0.000,62.391,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_66_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_66,34.85,1.0,38.338,1.100,38.338,0.100,0.200,0.000,0.700,General,0.000,30.670,11.501,30.670,0.000,11.501,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_67_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_67,137.97,6.0,441.502,3.200,73.584,0.100,0.200,0.000,0.700,General,0.000,353.202,132.451,353.202,0.000,132.451,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_67_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_67,67.83,13.0,549.439,8.100,42.265,0.100,0.200,0.000,0.700,General,0.000,439.551,164.832,439.551,0.000,164.832,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_67_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_67,66.57,6.0,998.530,15.000,166.422,0.100,0.200,0.000,0.700,General,0.000,798.824,299.559,798.824,0.000,299.559,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_67_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_67,36.57,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_67_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_67,407.16,20.0,3298.005,8.100,164.900,0.100,0.200,0.000,0.700,General,0.000,2638.404,989.401,2638.404,0.000,989.401,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_67_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_67,38.18,1.0,309.253,8.100,309.253,0.100,0.200,0.000,0.700,General,0.000,247.402,92.776,247.402,0.000,92.776,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_67_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_67,19.01,1.0,20.911,1.100,20.911,0.100,0.200,0.000,0.700,General,0.000,16.729,6.273,16.729,0.000,6.273,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_68_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_68,115.81,5.0,370.581,3.200,74.116,0.100,0.200,0.000,0.700,General,0.000,296.464,111.174,296.464,0.000,111.174,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_68_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_68,20.32,2.0,304.825,15.000,152.413,0.100,0.200,0.000,0.700,General,0.000,243.860,91.448,243.860,0.000,91.448,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_68_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_68,30.07,1.0,243.591,8.100,243.591,0.100,0.200,0.000,0.700,General,0.000,194.873,73.077,194.873,0.000,73.077,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_68_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_68,45.70,1.0,50.271,1.100,50.271,0.100,0.200,0.000,0.700,General,0.000,40.217,15.081,40.217,0.000,15.081,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_69_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_69,191.48,9.0,612.752,3.200,68.084,0.100,0.200,0.000,0.700,General,0.000,490.201,183.825,490.201,0.000,183.825,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_69_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_69,58.74,11.0,475.807,8.100,43.255,0.100,0.200,0.000,0.700,General,0.000,380.645,142.742,380.645,0.000,142.742,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_69_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_69,64.93,6.0,974.003,15.000,162.334,0.100,0.200,0.000,0.700,General,0.000,779.202,292.201,779.202,0.000,292.201,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_69_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_69,86.35,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_69_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_69,18.21,1.0,147.506,8.100,147.506,0.100,0.200,0.000,0.700,General,0.000,118.005,44.252,118.005,0.000,44.252,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_69_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_69,44.77,1.0,49.248,1.100,49.248,0.100,0.200,0.000,0.700,General,0.000,39.398,14.774,39.398,0.000,14.774,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_70_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_70,107.53,5.0,344.099,3.200,68.820,0.100,0.200,0.000,0.700,General,0.000,275.279,103.230,275.279,0.000,103.230,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_70_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_70,32.99,6.0,267.208,8.100,44.535,0.100,0.200,0.000,0.700,General,0.000,213.767,80.163,213.767,0.000,80.163,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_70_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_70,30.45,3.0,456.806,15.000,152.269,0.100,0.200,0.000,0.700,General,0.000,365.445,137.042,365.445,0.000,137.042,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_70_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_70,50.37,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_70_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_70,434.65,21.0,3520.638,8.100,167.649,0.100,0.200,0.000,0.700,General,0.000,2816.511,1056.191,2816.511,0.000,1056.191,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_70_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_70,46.40,2.0,375.853,8.100,187.927,0.100,0.200,0.000,0.700,General,0.000,300.683,112.756,300.683,0.000,112.756,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_71_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_71,173.08,8.0,553.854,3.200,69.232,0.100,0.200,0.000,0.700,General,0.000,443.083,166.156,443.083,0.000,166.156,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_71_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_71,57.47,11.0,465.467,8.100,42.315,0.100,0.200,0.000,0.700,General,0.000,372.374,139.640,372.374,0.000,139.640,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_71_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_71,48.51,4.0,727.697,15.000,181.924,0.100,0.200,0.000,0.700,General,0.000,582.158,218.309,582.158,0.000,218.309,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_71_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_71,32.28,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_71_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_71,267.10,13.0,2163.528,8.100,166.425,0.100,0.200,0.000,0.700,General,0.000,1730.822,649.058,1730.822,0.000,649.058,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_71_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_71,21.04,1.0,170.443,8.100,170.443,0.100,0.200,0.000,0.700,General,0.000,136.355,51.133,136.355,0.000,51.133,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_71_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_71,20.05,1.0,22.053,1.100,22.053,0.100,0.200,0.000,0.700,General,0.000,17.642,6.616,17.642,0.000,6.616,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_72_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_72,146.07,7.0,467.426,3.200,66.775,0.100,0.200,0.000,0.700,General,0.000,373.941,140.228,373.941,0.000,140.228,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_72_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_72,86.72,17.0,702.463,8.100,41.321,0.100,0.200,0.000,0.700,General,0.000,561.970,210.739,561.970,0.000,210.739,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_72_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_72,33.30,3.0,499.499,15.000,166.500,0.100,0.200,0.000,0.700,General,0.000,399.599,149.850,399.599,0.000,149.850,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_72_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_72,62.03,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_72_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_72,101.13,5.0,819.164,8.100,163.833,0.100,0.200,0.000,0.700,General,0.000,655.332,245.749,655.332,0.000,245.749,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_72_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_72,15.24,1.0,123.468,8.100,123.468,0.100,0.200,0.000,0.700,General,0.000,98.774,37.040,98.774,0.000,37.040,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_72_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_72,33.94,1.0,37.333,1.100,37.333,0.100,0.200,0.000,0.700,General,0.000,29.866,11.200,29.866,0.000,11.200,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_73_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_73,90.58,4.0,289.852,3.200,72.463,0.100,0.200,0.000,0.700,General,0.000,231.881,86.955,231.881,0.000,86.955,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_73_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_73,84.73,16.0,686.332,8.100,42.896,0.100,0.200,0.000,0.700,General,0.000,549.066,205.900,549.066,0.000,205.900,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_73_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_73,79.26,7.0,1188.873,15.000,169.839,0.100,0.200,0.000,0.700,General,0.000,951.099,356.662,951.099,0.000,356.662,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_73_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_73,85.12,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_73_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_73,25.81,1.0,209.089,8.100,209.089,0.100,0.200,0.000,0.700,General,0.000,167.271,62.727,167.271,0.000,62.727,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_73_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_73,27.64,1.0,30.407,1.100,30.407,0.100,0.200,0.000,0.700,General,0.000,24.326,9.122,24.326,0.000,9.122,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_74_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_74,97.16,4.0,310.914,3.200,77.729,0.100,0.200,0.000,0.700,General,0.000,248.731,93.274,248.731,0.000,93.274,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_74_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_74,66.72,13.0,540.432,8.100,41.572,0.100,0.200,0.000,0.700,General,0.000,432.346,162.130,432.346,0.000,162.130,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_74_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_74,43.44,4.0,651.636,15.000,162.909,0.100,0.200,0.000,0.700,General,0.000,521.309,195.491,521.309,0.000,195.491,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_74_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_74,73.80,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_74_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_74,487.74,24.0,3950.731,8.100,164.614,0.100,0.200,0.000,0.700,General,0.000,3160.585,1185.219,3160.585,0.000,1185.219,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_74_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_74,37.66,1.0,305.035,8.100,305.035,0.100,0.200,0.000,0.700,General,0.000,244.028,91.510,244.028,0.000,91.510,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_74_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_74,42.28,1.0,46.507,1.100,46.507,0.100,0.200,0.000,0.700,General,0.000,37.206,13.952,37.206,0.000,13.952,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_75_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_75,75.92,3.0,242.951,3.200,80.984,0.100,0.200,0.000,0.700,General,0.000,194.361,72.885,194.361,0.000,72.885,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_75_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_75,42.39,8.0,343.329,8.100,42.916,0.100,0.200,0.000,0.700,General,0.000,274.663,102.999,274.663,0.000,102.999,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_75_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_75,63.37,6.0,950.554,15.000,158.426,0.100,0.200,0.000,0.700,General,0.000,760.443,285.166,760.443,0.000,285.166,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_75_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_75,93.10,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_75_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_75,226.22,11.0,1832.415,8.100,166.583,0.100,0.200,0.000,0.700,General,0.000,1465.932,549.724,1465.932,0.000,549.724,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_75_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_75,16.64,1.0,134.820,8.100,134.820,0.100,0.200,0.000,0.700,General,0.000,107.856,40.446,107.856,0.000,40.446,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_75_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_75,31.11,1.0,34.226,1.100,34.226,0.100,0.200,0.000,0.700,General,0.000,27.381,10.268,27.381,0.000,10.268,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_76_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_76,197.08,9.0,630.641,3.200,70.071,0.100,0.200,0.000,0.700,General,0.000,504.512,189.192,504.512,0.000,189.192,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_76_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_76,99.80,19.0,808.401,8.100,42.547,0.100,0.200,0.000,0.700,General,0.000,646.721,242.520,646.721,0.000,242.520,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_76_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_76,65.07,6.0,976.042,15.000,162.674,0.100,0.200,0.000,0.700,General,0.000,780.834,292.813,780.834,0.000,292.813,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_76_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_76,100.63,5.0,815.134,8.100,163.027,0.100,0.200,0.000,0.700,General,0.000,652.107,244.540,652.107,0.000,244.540,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_76_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_76,39.99,1.0,323.923,8.100,323.923,0.100,0.200,0.000,0.700,General,0.000,259.138,97.177,259.138,0.000,97.177,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_76_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_76,23.47,1.0,25.820,1.100,25.820,0.100,0.200,0.000,0.700,General,0.000,20.656,7.746,20.656,0.000,7.746,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_77_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_77,138.72,6.0,443.914,3.200,73.986,0.100,0.200,0.000,0.700,General,0.000,355.131,133.174,355.131,0.000,133.174,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_77_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_77,80.76,16.0,654.178,8.100,40.886,0.100,0.200,0.000,0.700,General,0.000,523.342,196.253,523.342,0.000,196.253,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_77_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_77,77.20,7.0,1158.017,15.000,165.431,0.100,0.200,0.000,0.700,General,0.000,926.414,347.405,926.414,0.000,347.405,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_77_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_77,63.73,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_77_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_77,266.54,13.0,2158.955,8.100,166.073,0.100,0.200,0.000,0.700,General,0.000,1727.164,647.687,1727.164,0.000,647.687,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_77_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_77,28.35,1.0,31.184,1.100,31.184,0.100,0.200,0.000,0.700,General,0.000,24.947,9.355,24.947,0.000,9.355,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_78_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_78,50.37,10.0,408.017,8.100,40.802,0.100,0.200,0.000,0.700,General,0.000,326.414,122.405,326.414,0.000,122.405,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_78_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_78,92.20,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_78_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_78,33.58,1.0,272.023,8.100,272.023,0.100,0.200,0.000,0.700,General,0.000,217.618,81.607,217.618,0.000,81.607,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_78_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_78,24.31,1.0,26.742,1.100,26.742,0.100,0.200,0.000,0.700,General,0.000,21.394,8.023,21.394,0.000,8.023,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_79_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_79,112.20,5.0,359.047,3.200,71.809,0.100,0.200,0.000,0.700,General,0.000,287.238,107.714,287.238,0.000,107.714,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_79_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_79,51.15,10.0,414.346,8.100,41.435,0.100,0.200,0.000,0.700,General,0.000,331.477,124.304,331.477,0.000,124.304,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_79_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_79,49.67,4.0,745.051,15.000,186.263,0.100,0.200,0.000,0.700,General,0.000,596.041,223.515,596.041,0.000,223.515,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_79_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_79,86.96,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_79_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_79,187.64,9.0,1519.921,8.100,168.880,0.100,0.200,0.000,0.700,General,0.000,1215.937,455.976,1215.937,0.000,455.976,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_79_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_79,49.53,2.0,401.193,8.100,200.597,0.100,0.200,0.000,0.700,General,0.000,320.955,120.358,320.955,0.000,120.358,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_79_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_79,24.30,1.0,26.734,1.100,26.734,0.100,0.200,0.000,0.700,General,0.000,21.387,8.020,21.387,0.000,8.020,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_80_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_80,42.96,8.0,347.939,8.100,43.492,0.100,0.200,0.000,0.700,General,0.000,278.352,104.382,278.352,0.000,104.382,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_80_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_80,51.46,5.0,771.883,15.000,154.377,0.100,0.200,0.000,0.700,General,0.000,617.506,231.565,617.506,0.000,231.565,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_80_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_80,89.95,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_80_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_80,224.02,11.0,1814.586,8.100,164.962,0.100,0.200,0.000,0.700,General,0.000,1451.669,544.376,1451.669,0.000,544.376,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_80_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_80,20.45,1.0,165.669,8.100,165.669,0.100,0.200,0.000,0.700,General,0.000,132.535,49.701,132.535,0.000,49.701,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_80_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_80,38.85,1.0,42.740,1.100,42.740,0.100,0.200,0.000,0.700,General,0.000,34.192,12.822,34.192,0.000,12.822,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_81_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_81,128.75,6.0,411.989,3.200,68.665,0.100,0.200,0.000,0.700,General,0.000,329.592,123.597,329.592,0.000,123.597,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_81_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_81,64.66,12.0,523.706,8.100,43.642,0.100,0.200,0.000,0.700,General,0.000,418.965,157.112,418.965,0.000,157.112,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_81_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_81,77.80,7.0,1166.931,15.000,166.704,0.100,0.200,0.000,0.700,General,0.000,933.545,350.079,933.545,0.000,350.079,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_81_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_81,20.54,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_81_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_81,251.74,12.0,2039.086,8.100,169.924,0.100,0.200,0.000,0.700,General,0.000,1631.269,611.726,1631.269,0.000,611.726,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_81_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_81,43.07,2.0,348.857,8.100,174.429,0.100,0.200,0.000,0.700,General,0.000,279.086,104.657,279.086,0.000,104.657,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_81_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_81,13.18,1.0,14.503,1.100,14.503,0.100,0.200,0.000,0.700,General,0.000,11.603,4.351,11.603,0.000,4.351,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_82_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_82,105.42,5.0,337.340,3.200,67.468,0.100,0.200,0.000,0.700,General,0.000,269.872,101.202,269.872,0.000,101.202,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_82_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_82,71.98,14.0,583.000,8.100,41.643,0.100,0.200,0.000,0.700,General,0.000,466.400,174.900,466.400,0.000,174.900,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_82_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_82,22.07,2.0,331.067,15.000,165.533,0.100,0.200,0.000,0.700,General,0.000,264.853,99.320,264.853,0.000,99.320,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_82_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_82,89.31,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_82_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_82,238.95,11.0,1935.517,8.100,175.956,0.100,0.200,0.000,0.700,General,0.000,1548.414,580.655,1548.414,0.000,580.655,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_82_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_82,32.60,1.0,264.064,8.100,264.064,0.100,0.200,0.000,0.700,General,0.000,211.251,79.219,211.251,0.000,79.219,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_82_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_82,47.69,1.0,52.454,1.100,52.454,0.100,0.200,0.000,0.700,General,0.000,41.963,15.736,41.963,0.000,15.736,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_83_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_83,115.50,5.0,369.595,3.200,73.919,0.100,0.200,0.000,0.700,General,0.000,295.676,110.879,295.676,0.000,110.879,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_83_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_83,44.58,8.0,361.136,8.100,45.142,0.100,0.200,0.000,0.700,General,0.000,288.909,108.341,288.909,0.000,108.341,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_83_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_83,49.51,4.0,742.695,15.000,185.674,0.100,0.200,0.000,0.700,General,0.000,594.156,222.808,594.156,0.000,222.808,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_83_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_83,29.78,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_83_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_83,32.31,1.0,261.745,8.100,261.745,0.100,0.200,0.000,0.700,General,0.000,209.396,78.523,209.396,0.000,78.523,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_83_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_83,20.26,1.0,22.290,1.100,22.290,0.100,0.200,0.000,0.700,General,0.000,17.832,6.687,17.832,0.000,6.687,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_84_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_84,140.43,7.0,449.388,3.200,64.198,0.100,0.200,0.000,0.700,General,0.000,359.511,134.817,359.511,0.000,134.817,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_84_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_84,66.48,13.0,538.485,8.100,41.422,0.100,0.200,0.000,0.700,General,0.000,430.788,161.545,430.788,0.000,161.545,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_84_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_84,66.56,6.0,998.359,15.000,166.393,0.100,0.200,0.000,0.700,General,0.000,798.687,299.508,798.687,0.000,299.508,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_84_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_84,45.36,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_84_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_84,267.35,13.0,2165.553,8.100,166.581,0.100,0.200,0.000,0.700,General,0.000,1732.442,649.666,1732.442,0.000,649.666,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_84_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_84,19.65,1.0,159.127,8.100,159.127,0.100,0.200,0.000,0.700,General,0.000,127.302,47.738,127.302,0.000,47.738,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_84_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_84,12.32,1.0,13.547,1.100,13.547,0.100,0.200,0.000,0.700,General,0.000,10.837,4.064,10.837,0.000,4.064,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_85_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_85,155.96,7.0,499.081,3.200,71.297,0.100,0.200,0.000,0.700,General,0.000,399.265,149.724,399.265,0.000,149.724,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_85_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_85,38.27,7.0,309.954,8.100,44.279,0.100,0.200,0.000,0.700,General,0.000,247.963,92.986,247.963,0.000,92.986,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_85_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_85,77.40,7.0,1161.013,15.000,165.859,0.100,0.200,0.000,0.700,General,0.000,928.810,348.304,928.810,0.000,348.304,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_85_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_85,74.30,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_85_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_85,406.11,20.0,3289.501,8.100,164.475,0.100,0.200,0.000,0.700,General,0.000,2631.601,986.850,2631.601,0.000,986.850,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_85_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_85,30.50,1.0,247.069,8.100,247.069,0.100,0.200,0.000,0.700,General,0.000,197.655,74.121,197.655,0.000,74.121,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_85_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_85,26.63,1.0,29.295,1.100,29.295,0.100,0.200,0.000,0.700,General,0.000,23.436,8.789,23.436,0.000,8.789,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_86_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_86,96.24,4.0,307.962,3.200,76.990,0.100,0.200,0.000,0.700,General,0.000,246.369,92.388,246.369,0.000,92.388,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_86_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_86,56.02,11.0,453.798,8.100,41.254,0.100,0.200,0.000,0.700,General,0.000,363.038,136.139,363.038,0.000,136.139,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_86_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_86,30.77,3.0,461.547,15.000,153.849,0.100,0.200,0.000,0.700,General,0.000,369.238,138.464,369.238,0.000,138.464,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_86_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_86,38.93,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_86_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_86,372.13,18.0,3014.216,8.100,167.456,0.100,0.200,0.000,0.700,General,0.000,2411.373,904.265,2411.373,0.000,904.265,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_86_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_86,38.44,1.0,42.288,1.100,42.288,0.100,0.200,0.000,0.700,General,0.000,33.830,12.686,33.830,0.000,12.686,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_87_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_87,143.73,7.0,459.938,3.200,65.705,0.100,0.200,0.000,0.700,General,0.000,367.951,137.981,367.951,0.000,137.981,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_87_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_87,52.52,10.0,425.440,8.100,42.544,0.100,0.200,0.000,0.700,General,0.000,340.352,127.632,340.352,0.000,127.632,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_87_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_87,72.43,7.0,1086.460,15.000,155.209,0.100,0.200,0.000,0.700,General,0.000,869.168,325.938,869.168,0.000,325.938,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_87_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_87,46.66,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_87_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_87,21.31,1.0,172.618,8.100,172.618,0.100,0.200,0.000,0.700,General,0.000,138.094,51.785,138.094,0.000,51.785,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_87_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_87,24.06,1.0,26.470,1.100,26.470,0.100,0.200,0.000,0.700,General,0.000,21.176,7.941,21.176,0.000,7.941,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_88_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_88,55.46,2.0,177.488,3.200,88.744,0.100,0.200,0.000,0.700,General,0.000,141.990,53.246,141.990,0.000,53.246,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_88_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_88,82.14,16.0,665.371,8.100,41.586,0.100,0.200,0.000,0.700,General,0.000,532.297,199.611,532.297,0.000,199.611,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_88_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_88,78.34,7.0,1175.101,15.000,167.872,0.100,0.200,0.000,0.700,General,0.000,940.081,352.530,940.081,0.000,352.530,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_88_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_88,81.98,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_88_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_88,162.71,8.0,1317.988,8.100,164.749,0.100,0.200,0.000,0.700,General,0.000,1054.391,395.396,1054.391,0.000,395.396,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_88_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_88,38.96,1.0,315.607,8.100,315.607,0.100,0.200,0.000,0.700,General,0.000,252.485,94.682,252.485,0.000,94.682,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_88_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_88,29.10,1.0,32.008,1.100,32.008,0.100,0.200,0.000,0.700,General,0.000,25.607,9.602,25.607,0.000,9.602,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_89_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_89,110.82,5.0,354.625,3.200,70.925,0.100,0.200,0.000,0.700,General,0.000,283.700,106.387,283.700,0.000,106.387,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_89_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_89,58.52,11.0,474.036,8.100,43.094,0.100,0.200,0.000,0.700,General,0.000,379.229,142.211,379.229,0.000,142.211,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_89_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_89,36.83,3.0,552.470,15.000,184.157,0.100,0.200,0.000,0.700,General,0.000,441.976,165.741,441.976,0.000,165.741,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_89_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_89,90.99,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_89_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_89,26.86,1.0,217.564,8.100,217.564,0.100,0.200,0.000,0.700,General,0.000,174.051,65.269,174.051,0.000,65.269,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_89_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_89,40.06,1.0,44.061,1.100,44.061,0.100,0.200,0.000,0.700,General,0.000,35.249,13.218,35.249,0.000,13.218,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_90_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_90,162.67,8.0,520.539,3.200,65.067,0.100,0.200,0.000,0.700,General,0.000,416.431,156.162,416.431,0.000,156.162,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_90_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_90,72.20,14.0,584.841,8.100,41.774,0.100,0.200,0.000,0.700,General,0.000,467.873,175.452,467.873,0.000,175.452,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_90_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_90,77.53,7.0,1162.987,15.000,166.141,0.100,0.200,0.000,0.700,General,0.000,930.389,348.896,930.389,0.000,348.896,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_90_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_90,86.98,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_90_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_90,358.58,17.0,2904.508,8.100,170.853,0.100,0.200,0.000,0.700,General,0.000,2323.606,871.352,2323.606,0.000,871.352,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_90_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_90,39.13,1.0,316.915,8.100,316.915,0.100,0.200,0.000,0.700,General,0.000,253.532,95.075,253.532,0.000,95.075,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_90_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_90,26.55,1.0,29.203,1.100,29.203,0.100,0.200,0.000,0.700,General,0.000,23.363,8.761,23.363,0.000,8.761,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_91_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_91,53.18,2.0,170.177,3.200,85.088,0.100,0.200,0.000,0.700,General,0.000,136.141,51.053,136.141,0.000,51.053,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_91_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_91,61.46,12.0,497.848,8.100,41.487,0.100,0.200,0.000,0.700,General,0.000,398.279,149.354,398.279,0.000,149.354,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_91_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_91,70.77,7.0,1061.549,15.000,151.650,0.100,0.200,0.000,0.700,General,0.000,849.239,318.465,849.239,0.000,318.465,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_91_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_91,49.29,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_91_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_91,448.84,22.0,3635.640,8.100,165.256,0.100,0.200,0.000,0.700,General,0.000,2908.512,1090.692,2908.512,0.000,1090.692,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_91_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_91,43.47,2.0,352.071,8.100,176.036,0.100,0.200,0.000,0.700,General,0.000,281.657,105.621,281.657,0.000,105.621,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_91_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_91,26.32,1.0,28.957,1.100,28.957,0.100,0.200,0.000,0.700,General,0.000,23.165,8.687,23.165,0.000,8.687,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_92_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_92,91.72,4.0,293.513,3.200,73.378,0.100,0.200,0.000,0.700,General,0.000,234.810,88.054,234.810,0.000,88.054,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_92_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_92,44.60,8.0,361.268,8.100,45.158,0.100,0.200,0.000,0.700,General,0.000,289.014,108.380,289.014,0.000,108.380,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_92_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_92,74.67,7.0,1119.981,15.000,159.997,0.100,0.200,0.000,0.700,General,0.000,895.985,335.994,895.985,0.000,335.994,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_92_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_92,32.99,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_92_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_92,258.21,12.0,2091.507,8.100,174.292,0.100,0.200,0.000,0.700,General,0.000,1673.205,627.452,1673.205,0.000,627.452,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_92_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_92,25.19,1.0,204.048,8.100,204.048,0.100,0.200,0.000,0.700,General,0.000,163.239,61.214,163.239,0.000,61.214,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_92_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_92,41.53,1.0,45.684,1.100,45.684,0.100,0.200,0.000,0.700,General,0.000,36.547,13.705,36.547,0.000,13.705,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_93_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_93,44.37,8.0,359.368,8.100,44.921,0.100,0.200,0.000,0.700,General,0.000,287.494,107.810,287.494,0.000,107.810,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_93_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_93,54.27,5.0,814.065,15.000,162.813,0.100,0.200,0.000,0.700,General,0.000,651.252,244.220,651.252,0.000,244.220,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_93_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_93,57.08,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_93_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_93,420.51,21.0,3406.109,8.100,162.196,0.100,0.200,0.000,0.700,General,0.000,2724.888,1021.833,2724.888,0.000,1021.833,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_93_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_93,26.27,1.0,28.899,1.100,28.899,0.100,0.200,0.000,0.700,General,0.000,23.119,8.670,23.119,0.000,8.670,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_94_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_94,142.08,7.0,454.670,3.200,64.953,0.100,0.200,0.000,0.700,General,0.000,363.736,136.401,363.736,0.000,136.401,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_94_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_94,44.09,8.0,357.160,8.100,44.645,0.100,0.200,0.000,0.700,General,0.000,285.728,107.148,285.728,0.000,107.148,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_94_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_94,66.71,6.0,1000.595,15.000,166.766,0.100,0.200,0.000,0.700,General,0.000,800.476,300.179,800.476,0.000,300.179,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_94_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_94,87.70,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_94_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_94,15.13,1.0,122.549,8.100,122.549,0.100,0.200,0.000,0.700,General,0.000,98.039,36.765,98.039,0.000,36.765,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_94_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_94,39.54,1.0,43.499,1.100,43.499,0.100,0.200,0.000,0.700,General,0.000,34.799,13.050,34.799,0.000,13.050,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_95_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_95,176.93,8.0,566.178,3.200,70.772,0.100,0.200,0.000,0.700,General,0.000,452.943,169.854,452.943,0.000,169.854,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_95_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_95,66.10,13.0,535.370,8.100,41.182,0.100,0.200,0.000,0.700,General,0.000,428.296,160.611,428.296,0.000,160.611,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_95_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_95,63.62,6.0,954.313,15.000,159.052,0.100,0.200,0.000,0.700,General,0.000,763.450,286.294,763.450,0.000,286.294,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_95_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_95,69.98,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_95_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_95,471.02,23.0,3815.244,8.100,165.880,0.100,0.200,0.000,0.700,General,0.000,3052.195,1144.573,3052.195,0.000,1144.573,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_95_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_95,38.66,1.0,313.148,8.100,313.148,0.100,0.200,0.000,0.700,General,0.000,250.518,93.944,250.518,0.000,93.944,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_95_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_95,44.19,1.0,48.614,1.100,48.614,0.100,0.200,0.000,0.700,General,0.000,38.891,14.584,38.891,0.000,14.584,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_96_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_96,88.88,4.0,284.415,3.200,71.104,0.100,0.200,0.000,0.700,General,0.000,227.532,85.325,227.532,0.000,85.325,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_96_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_96,61.86,12.0,501.094,8.100,41.758,0.100,0.200,0.000,0.700,General,0.000,400.875,150.328,400.875,0.000,150.328,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_96_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_96,75.14,7.0,1127.120,15.000,161.017,0.100,0.200,0.000,0.700,General,0.000,901.696,338.136,901.696,0.000,338.136,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_96_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_96,169.34,8.0,1371.657,8.100,171.457,0.100,0.200,0.000,0.700,General,0.000,1097.326,411.497,1097.326,0.000,411.497,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_96_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_96,26.25,1.0,212.641,8.100,212.641,0.100,0.200,0.000,0.700,General,0.000,170.113,63.792,170.113,0.000,63.792,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_96_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_96,44.40,1.0,48.845,1.100,48.845,0.100,0.200,0.000,0.700,General,0.000,39.076,14.654,39.076,0.000,14.654,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_97_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_97,87.55,4.0,280.170,3.200,70.043,0.100,0.200,0.000,0.700,General,0.000,224.136,84.051,224.136,0.000,84.051,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_97_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_97,68.45,13.0,554.416,8.100,42.647,0.100,0.200,0.000,0.700,General,0.000,443.533,166.325,443.533,0.000,166.325,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_97_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_97,91.80,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_97_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_97,420.40,21.0,3405.251,8.100,162.155,0.100,0.200,0.000,0.700,General,0.000,2724.201,1021.575,2724.201,0.000,1021.575,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_97_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_97,28.03,1.0,227.040,8.100,227.040,0.100,0.200,0.000,0.700,General,0.000,181.632,68.112,181.632,0.000,68.112,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_97_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_97,49.73,1.0,54.701,1.100,54.701,0.100,0.200,0.000,0.700,General,0.000,43.761,16.410,43.761,0.000,16.410,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_98_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_98,98.34,4.0,314.684,3.200,78.671,0.100,0.200,0.000,0.700,General,0.000,251.747,94.405,251.747,0.000,94.405,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_98_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_98,33.36,6.0,270.204,8.100,45.034,0.100,0.200,0.000,0.700,General,0.000,216.163,81.061,216.163,0.000,81.061,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_98_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_98,62.71,6.0,940.689,15.000,156.781,0.100,0.200,0.000,0.700,General,0.000,752.551,282.207,752.551,0.000,282.207,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_98_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_98,28.19,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_98_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_98,194.51,9.0,1575.556,8.100,175.062,0.100,0.200,0.000,0.700,General,0.000,1260.445,472.667,1260.445,0.000,472.667,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_98_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_98,42.42,2.0,343.570,8.100,171.785,0.100,0.200,0.000,0.700,General,0.000,274.856,103.071,274.856,0.000,103.071,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_98_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_98,24.29,1.0,26.714,1.100,26.714,0.100,0.200,0.000,0.700,General,0.000,21.371,8.014,21.371,0.000,8.014,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_99_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_99,187.06,9.0,598.580,3.200,66.509,0.100,0.200,0.000,0.700,General,0.000,478.864,179.574,478.864,0.000,179.574,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_99_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_99,23.39,2.0,350.798,15.000,175.399,0.100,0.200,0.000,0.700,General,0.000,280.638,105.239,280.638,0.000,105.239,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_99_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_99,39.10,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_99_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_99,38.97,1.0,315.653,8.100,315.653,0.100,0.200,0.000,0.700,General,0.000,252.523,94.696,252.523,0.000,94.696,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_99_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_99,30.15,1.0,33.160,1.100,33.160,0.100,0.200,0.000,0.700,General,0.000,26.528,9.948,26.528,0.000,9.948,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_100_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_100,56.41,2.0,180.499,3.200,90.249,0.100,0.200,0.000,0.700,General,0.000,144.399,54.150,144.399,0.000,54.150,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_100_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_100,75.99,7.0,1139.786,15.000,162.827,0.100,0.200,0.000,0.700,General,0.000,911.829,341.936,911.829,0.000,341.936,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_100_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_100,31.08,1.0,251.764,8.100,251.764,0.100,0.200,0.000,0.700,General,0.000,201.411,75.529,201.411,0.000,75.529,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_100_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_100,16.85,1.0,18.534,1.100,18.534,0.100,0.200,0.000,0.700,General,0.000,14.827,5.560,14.827,0.000,5.560,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_101_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_101,54.33,2.0,173.862,3.200,86.931,0.100,0.200,0.000,0.700,General,0.000,139.090,52.159,139.090,0.000,52.159,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_101_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_101,59.71,11.0,483.653,8.100,43.968,0.100,0.200,0.000,0.700,General,0.000,386.922,145.096,386.922,0.000,145.096,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_101_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_101,62.16,6.0,932.398,15.000,155.400,0.100,0.200,0.000,0.700,General,0.000,745.919,279.719,745.919,0.000,279.719,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_101_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_101,52.41,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_101_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_101,465.67,23.0,3771.959,8.100,163.998,0.100,0.200,0.000,0.700,General,0.000,3017.567,1131.588,3017.567,0.000,1131.588,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_101_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_101,41.36,2.0,334.988,8.100,167.494,0.100,0.200,0.000,0.700,General,0.000,267.990,100.496,267.990,0.000,100.496,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_101_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_101,42.10,1.0,46.311,1.100,46.311,0.100,0.200,0.000,0.700,General,0.000,37.049,13.893,37.049,0.000,13.893,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_102_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_102,64.48,3.0,206.348,3.200,68.783,0.100,0.200,0.000,0.700,General,0.000,165.079,61.904,165.079,0.000,61.904,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_102_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_102,61.47,12.0,497.896,8.100,41.491,0.100,0.200,0.000,0.700,General,0.000,398.317,149.369,398.317,0.000,149.369,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_102_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_102,50.10,5.0,751.504,15.000,150.301,0.100,0.200,0.000,0.700,General,0.000,601.203,225.451,601.203,0.000,225.451,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_102_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_102,38.06,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_102_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_102,496.83,24.0,4024.284,8.100,167.678,0.100,0.200,0.000,0.700,General,0.000,3219.427,1207.285,3219.427,0.000,1207.285,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_102_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_102,27.23,1.0,220.588,8.100,220.588,0.100,0.200,0.000,0.700,General,0.000,176.470,66.176,176.470,0.000,66.176,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_102_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_102,26.34,1.0,28.979,1.100,28.979,0.100,0.200,0.000,0.700,General,0.000,23.183,8.694,23.183,0.000,8.694,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_103_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_103,96.59,4.0,309.102,3.200,77.275,0.100,0.200,0.000,0.700,General,0.000,247.281,92.730,247.281,0.000,92.730,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_103_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_103,48.08,9.0,389.454,8.100,43.273,0.100,0.200,0.000,0.700,General,0.000,311.563,116.836,311.563,0.000,116.836,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_103_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_103,21.78,2.0,326.749,15.000,163.374,0.100,0.200,0.000,0.700,General,0.000,261.399,98.025,261.399,0.000,98.025,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_103_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_103,39.89,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_103_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_103,48.76,2.0,394.977,8.100,197.489,0.100,0.200,0.000,0.700,General,0.000,315.982,118.493,315.982,0.000,118.493,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_103_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_103,43.31,1.0,47.636,1.100,47.636,0.100,0.200,0.000,0.700,General,0.000,38.109,14.291,38.109,0.000,14.291,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_104_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_104,73.50,3.0,235.194,3.200,78.398,0.100,0.200,0.000,0.700,General,0.000,188.155,70.558,188.155,0.000,70.558,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_104_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_104,86.91,17.0,703.936,8.100,41.408,0.100,0.200,0.000,0.700,General,0.000,563.149,211.181,563.149,0.000,211.181,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_104_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_104,69.73,6.0,1045.965,15.000,174.328,0.100,0.200,0.000,0.700,General,0.000,836.772,313.790,836.772,0.000,313.790,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_104_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_104,335.45,16.0,2717.116,8.100,169.820,0.100,0.200,0.000,0.700,General,0.000,2173.693,815.135,2173.693,0.000,815.135,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_104_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_104,40.80,2.0,330.475,8.100,165.238,0.100,0.200,0.000,0.700,General,0.000,264.380,99.143,264.380,0.000,99.143,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_104_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_104,41.04,1.0,45.149,1.100,45.149,0.100,0.200,0.000,0.700,General,0.000,36.119,13.545,36.119,0.000,13.545,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_105_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_105,51.81,2.0,165.795,3.200,82.898,0.100,0.200,0.000,0.700,General,0.000,132.636,49.739,132.636,0.000,49.739,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_105_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_105,29.08,2.0,436.141,15.000,218.070,0.100,0.200,0.000,0.700,General,0.000,348.913,130.842,348.913,0.000,130.842,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_105_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_105,77.39,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_105_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_105,384.62,19.0,3115.412,8.100,163.969,0.100,0.200,0.000,0.700,General,0.000,2492.330,934.624,2492.330,0.000,934.624,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_105_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_105,45.19,2.0,366.006,8.100,183.003,0.100,0.200,0.000,0.700,General,0.000,292.805,109.802,292.805,0.000,109.802,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_105_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_105,36.30,1.0,39.927,1.100,39.927,0.100,0.200,0.000,0.700,General,0.000,31.942,11.978,31.942,0.000,11.978,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_106_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_106,190.80,9.0,610.555,3.200,67.839,0.100,0.200,0.000,0.700,General,0.000,488.444,183.166,488.444,0.000,183.166,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_106_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_106,48.20,9.0,390.403,8.100,43.378,0.100,0.200,0.000,0.700,General,0.000,312.323,117.121,312.323,0.000,117.121,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_106_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_106,33.73,3.0,505.935,15.000,168.645,0.100,0.200,0.000,0.700,General,0.000,404.748,151.780,404.748,0.000,151.780,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_106_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_106,51.67,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_106_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_106,406.24,20.0,3290.545,8.100,164.527,0.100,0.200,0.000,0.700,General,0.000,2632.436,987.163,2632.436,0.000,987.163,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_106_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_106,28.64,1.0,31.502,1.100,31.502,0.100,0.200,0.000,0.700,General,0.000,25.202,9.451,25.202,0.000,9.451,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_107_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_107,85.15,4.0,272.475,3.200,68.119,0.100,0.200,0.000,0.700,General,0.000,217.980,81.743,217.980,0.000,81.743,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_107_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_107,85.24,17.0,690.456,8.100,40.615,0.100,0.200,0.000,0.700,General,0.000,552.365,207.137,552.365,0.000,207.137,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_107_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_107,65.58,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_107_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_107,255.72,12.0,2071.364,8.100,172.614,0.100,0.200,0.000,0.700,General,0.000,1657.091,621.409,1657.091,0.000,621.409,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_107_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_107,39.24,1.0,317.852,8.100,317.852,0.100,0.200,0.000,0.700,General,0.000,254.282,95.356,254.282,0.000,95.356,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_107_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_107,14.61,1.0,16.067,1.100,16.067,0.100,0.200,0.000,0.700,General,0.000,12.853,4.820,12.853,0.000,4.820,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_108_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_108,136.28,6.0,436.093,3.200,72.682,0.100,0.200,0.000,0.700,General,0.000,348.874,130.828,348.874,0.000,130.828,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_108_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_108,36.72,7.0,297.469,8.100,42.496,0.100,0.200,0.000,0.700,General,0.000,237.975,89.241,237.975,0.000,89.241,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_108_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_108,64.90,6.0,973.454,15.000,162.242,0.100,0.200,0.000,0.700,General,0.000,778.763,292.036,778.763,0.000,292.036,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_108_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_108,67.03,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_108_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_108,237.39,11.0,1922.864,8.100,174.806,0.100,0.200,0.000,0.700,General,0.000,1538.291,576.859,1538.291,0.000,576.859,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_108_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_108,46.63,2.0,377.706,8.100,188.853,0.100,0.200,0.000,0.700,General,0.000,302.165,113.312,302.165,0.000,113.312,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_108_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_108,38.63,1.0,42.495,1.100,42.495,0.100,0.200,0.000,0.700,General,0.000,33.996,12.749,33.996,0.000,12.749,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_109_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_109,91.25,18.0,739.117,8.100,41.062,0.100,0.200,0.000,0.700,General,0.000,591.294,221.735,591.294,0.000,221.735,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_109_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_109,31.83,3.0,477.418,15.000,159.139,0.100,0.200,0.000,0.700,General,0.000,381.934,143.225,381.934,0.000,143.225,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_109_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_109,57.10,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_109_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_109,426.63,21.0,3455.702,8.100,164.557,0.100,0.200,0.000,0.700,General,0.000,2764.561,1036.710,2764.561,0.000,1036.710,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_109_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_109,45.11,2.0,365.368,8.100,182.684,0.100,0.200,0.000,0.700,General,0.000,292.294,109.610,292.294,0.000,109.610,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_109_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_109,35.95,1.0,39.541,1.100,39.541,0.100,0.200,0.000,0.700,General,0.000,31.633,11.862,31.633,0.000,11.862,0.000,0.000,0.000,0.000
! <Enclosure/Window Adjacency Daylighting Counts>, Enclosure Name, Number of Exterior Windows, Number of Exterior Windows in Adjacent Enclosures
Enclosure/Window Adjacency Daylighting Counts, LOBBY_0,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_0,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_0,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_1,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_1,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_1,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_2,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_2,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_2,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_2,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_2,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_3,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_3,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_3,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_3,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_3,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_4,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_4,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_4,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_5,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_5,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_5,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_5,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_5,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_6,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_6,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_6,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_6,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_6,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_7,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_7,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_7,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_7,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_8,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_8,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_8,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_8,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_8,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_9,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_9,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_9,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_9,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_9,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_10,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_10,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_10,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_10,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_11,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_11,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_11,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_11,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_12,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_12,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_12,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_12,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_12,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_13,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_13,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_13,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_13,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_13,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_14,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_14,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_14,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_14,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_14,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_15,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_15,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_15,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_16,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_16,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_16,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_16,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_16,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_17,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_17,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_17,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_18,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_18,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_18,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_18,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_19,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_19,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_19,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_19,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_19,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_20,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_20,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_20,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_20,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_21,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_21,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_22,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_22,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_22,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_22,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_22,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_23,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_23,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_23,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_24,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_24,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_24,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_24,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_24,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_25,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_25,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_25,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_25,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_26,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_26,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_26,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_26,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_26,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_27,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_27,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_27,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_27,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_27,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_28,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_28,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_28,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_28,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_28,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_29,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_29,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_29,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_29,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_29,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_30,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_30,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_30,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_30,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_30,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_31,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_31,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_31,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_31,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_31,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_32,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_32,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_32,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_32,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_32,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_33,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_33,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_33,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_33,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_33,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_34,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_34,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_34,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_34,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_34,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_35,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_35,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_35,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_35,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_35,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_36,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_36,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_36,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_36,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_37,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_37,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_37,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_37,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_37,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_38,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_38,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_38,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_38,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_38,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_39,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_39,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_39,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_39,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_39,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_40,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_40,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_40,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_40,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_40,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_41,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_41,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_41,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_41,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_41,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_42,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_42,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_42,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_42,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_43,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_43,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_43,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_43,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_44,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_44,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_44,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_44,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_44,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_45,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_45,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_45,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_46,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_46,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_47,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_47,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_47,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_47,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_47,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_48,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_48,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_48,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_48,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_48,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_49,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_49,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_49,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_49,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_49,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_50,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_50,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_50,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_50,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_51,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_51,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_51,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_51,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_51,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_52,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_52,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_52,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_52,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_52,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_53,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_53,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_53,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_53,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_53,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_54,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_54,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_54,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_54,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_54,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_55,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_55,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_55,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_55,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_55,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_56,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_56,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_56,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_56,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_56,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_57,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_57,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_57,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_57,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_57,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_58,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_58,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_58,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_58,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_59,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_59,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_59,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_59,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_60,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_60,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_60,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_60,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_60,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_61,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_61,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_61,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_61,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_61,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_62,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_62,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_62,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_62,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_63,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_63,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_63,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_63,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_64,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_64,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_64,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_64,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_64,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_65,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_65,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_65,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_65,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_66,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_66,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_66,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_66,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_67,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_67,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_67,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_67,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_67,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_68,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_68,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_68,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_69,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_69,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_69,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_69,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_70,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_70,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_70,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_70,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_70,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_71,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_71,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_71,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_71,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_71,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_72,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_72,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_72,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_72,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_72,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_73,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_73,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_73,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_73,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_74,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_74,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_74,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_74,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_74,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_75,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_75,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_75,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_75,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_75,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_76,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_76,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_76,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_76,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_76,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_77,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_77,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_77,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_77,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_78,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_78,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_79,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_79,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_79,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_79,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_79,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_80,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_80,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_80,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_80,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_81,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_81,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_81,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_81,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_81,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_82,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_82,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_82,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_82,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_82,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_83,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_83,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_83,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_83,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_84,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_84,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_84,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_84,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_84,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_85,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_85,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_85,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_85,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_85,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_86,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_86,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_86,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_86,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_87,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_87,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_87,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_87,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_88,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_88,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_88,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_88,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_88,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_89,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_89,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_89,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_89,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_90,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_90,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_90,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_90,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_90,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_91,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_91,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_91,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_91,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_91,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_92,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_92,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_92,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_92,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_92,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_93,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_93,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_93,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_94,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_94,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_94,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_94,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_95,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_95,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_95,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_95,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_95,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_96,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_96,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_96,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_96,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_96,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_97,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_97,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_97,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_97,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_98,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_98,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_98,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_98,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_98,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_99,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_99,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_99,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_100,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_100,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_100,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_101,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_101,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_101,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_101,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_101,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_102,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_102,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_102,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_102,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_102,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_103,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_103,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_103,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_103,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_104,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_104,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_104,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_104,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_104,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_105,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_105,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_105,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_105,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_106,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_106,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_106,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_106,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_107,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_107,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_107,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_107,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_108,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_108,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_108,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_108,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_108,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_109,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_109,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_109,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_109,4,0
! <Enclosure/Window Adjacency Daylighting Matrix>, Enclosure Name, Number of Adjacent Enclosures with Windows,Adjacent Enclosure Names - 1st 100 (max)
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_0,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_0,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_0,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_1,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_1,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_1,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_2,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_2,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_2,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_2,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_2,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_3,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_3,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_3,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_3,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_3,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_4,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_4,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_4,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_5,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_5,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_5,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_5,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_5,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_6,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_6,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_6,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_6,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_6,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_7,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_7,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_7,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_7,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_8,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_8,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_8,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_8,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_8,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_9,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_9,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_9,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_9,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_9,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_10,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_10,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_10,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_10,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_11,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_11,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_11,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_11,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_12,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_12,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_12,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_12,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_12,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_13,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_13,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_13,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_13,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_13,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_14,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_14,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_14,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_14,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_14,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_15,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_15,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_15,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_16,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_16,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_16,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_16,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_16,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_17,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_17,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_17,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_18,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_18,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_18,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_18,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_19,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_19,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_19,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_19,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_19,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_20,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_20,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_20,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_20,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_21,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_21,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_22,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_22,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_22,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_22,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_22,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_23,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_23,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_23,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_24,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_24,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_24,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_24,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_24,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_25,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_25,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_25,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_25,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_26,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_26,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_26,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_26,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_26,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_27,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_27,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_27,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_27,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_27,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_28,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_28,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_28,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_28,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_28,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_29,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_29,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_29,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_29,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_29,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_30,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_30,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_30,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_30,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_30,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_31,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_31,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_31,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_31,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_31,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_32,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_32,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_32,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_32,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_32,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_33,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_33,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_33,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_33,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_33,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_34,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_34,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_34,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_34,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_34,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_35,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_35,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_35,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_35,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_35,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_36,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_36,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_36,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_36,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_37,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_37,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_37,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_37,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_37,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_38,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_38,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_38,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_38,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_38,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_39,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_39,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_39,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_39,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_39,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_40,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_40,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_40,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_40,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_40,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_41,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_41,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_41,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_41,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_41,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_42,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_42,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_42,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_42,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_43,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_43,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_43,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_43,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_44,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_44,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_44,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_44,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_44,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_45,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_45,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_45,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_46,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_46,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_47,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_47,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_47,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_47,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_47,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_48,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_48,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_48,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_48,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_48,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_49,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_49,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_49,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_49,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_49,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_50,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_50,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_50,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_50,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_51,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_51,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_51,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_51,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_51,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_52,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_52,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_52,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_52,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_52,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_53,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_53,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_53,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_53,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_53,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_54,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_54,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_54,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_54,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_54,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_55,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_55,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_55,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_55,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_55,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_56,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_56,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_56,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_56,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_56,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_57,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_57,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_57,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_57,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_57,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_58,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_58,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_58,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_58,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_59,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_59,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_59,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_59,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_60,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_60,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_60,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_60,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_60,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_61,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_61,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_61,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_61,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_61,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_62,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_62,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_62,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_62,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_63,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_63,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_63,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_63,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_64,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_64,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_64,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_64,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_64,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_65,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_65,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_65,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_65,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_66,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_66,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_66,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_66,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_67,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_67,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_67,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_67,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_67,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_68,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_68,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_68,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_69,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_69,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_69,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_69,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_70,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_70,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_70,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_70,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_70,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_71,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_71,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_71,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_71,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_71,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_72,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_72,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_72,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_72,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_72,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_73,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_73,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_73,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_73,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_74,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_74,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_74,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_74,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_74,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_75,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_75,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_75,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_75,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_75,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_76,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_76,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_76,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_76,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_76,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_77,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_77,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_77,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_77,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_78,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_78,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_79,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_79,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_79,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_79,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_79,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_80,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_80,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_80,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_80,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_81,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_81,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_81,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_81,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_81,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_82,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_82,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_82,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_82,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_82,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_83,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_83,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_83,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_83,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_84,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_84,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_84,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_84,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_84,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_85,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_85,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_85,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_85,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_85,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_86,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_86,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_86,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_86,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_87,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_87,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_87,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_87,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_88,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_88,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_88,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_88,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_88,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_89,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_89,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_89,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_89,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_90,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_90,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_90,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_90,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_90,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_91,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_91,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_91,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_91,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_91,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_92,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_92,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_92,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_92,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_92,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_93,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_93,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_93,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_94,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_94,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_94,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_94,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_95,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_95,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_95,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_95,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_95,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_96,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_96,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_96,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_96,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_96,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_97,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_97,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_97,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_97,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_98,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_98,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_98,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_98,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_98,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_99,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_99,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_99,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_100,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_100,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_100,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_101,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_101,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_101,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_101,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_101,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_102,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_102,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_102,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_102,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_102,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_103,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_103,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_103,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_103,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_104,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_104,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_104,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_104,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_104,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_105,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_105,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_105,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_105,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_106,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_106,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_106,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_106,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_107,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_107,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_107,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_107,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_108,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_108,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_108,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_108,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_108,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_109,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_109,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_109,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_109,0
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, LOBBY_0_INFILTRATION,LOBBY_0_INFILTRATION_SCHEDULE,LOBBY_0,177.78,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_0_INFILTRATION,CONFERENCE_0_INFILTRATION_SCHEDULE,CONFERENCE_0,35.98,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_0_INFILTRATION,BREAK_ROOM_0_INFILTRATION_SCHEDULE,BREAK_ROOM_0,26.00,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_0_INFILTRATION,MECHANICAL_0_INFILTRATION_SCHEDULE,MECHANICAL_0,80.35,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_0_INFILTRATION,OFFICE_OPEN_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_0,173.24,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_0_INFILTRATION,OFFICE_PRIVATE_0_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_0,17.74,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_0_INFILTRATION,STORAGE_0_INFILTRATION_SCHEDULE,STORAGE_0,28.15,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_1_INFILTRATION,LOBBY_1_INFILTRATION_SCHEDULE,LOBBY_1,195.49,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_1_INFILTRATION,CONFERENCE_1_INFILTRATION_SCHEDULE,CONFERENCE_1,83.09,16.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_1_INFILTRATION,BREAK_ROOM_1_INFILTRATION_SCHEDULE,BREAK_ROOM_1,27.64,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_1_INFILTRATION,MECHANICAL_1_INFILTRATION_SCHEDULE,MECHANICAL_1,72.97,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_1_INFILTRATION,OFFICE_OPEN_1_INFILTRATION_SCHEDULE,OFFICE_OPEN_1,148.14,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_1_INFILTRATION,OFFICE_PRIVATE_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_1,20.03,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_1_INFILTRATION,STORAGE_1_INFILTRATION_SCHEDULE,STORAGE_1,26.23,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_2_INFILTRATION,LOBBY_2_INFILTRATION_SCHEDULE,LOBBY_2,71.13,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_2_INFILTRATION,CONFERENCE_2_INFILTRATION_SCHEDULE,CONFERENCE_2,89.80,17.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_2_INFILTRATION,BREAK_ROOM_2_INFILTRATION_SCHEDULE,BREAK_ROOM_2,27.66,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_2_INFILTRATION,OFFICE_OPEN_2_INFILTRATION_SCHEDULE,OFFICE_OPEN_2,472.58,23.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_2_INFILTRATION,OFFICE_PRIVATE_2_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_2,28.95,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_2_INFILTRATION,STORAGE_2_INFILTRATION_SCHEDULE,STORAGE_2,41.68,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_3_INFILTRATION,LOBBY_3_INFILTRATION_SCHEDULE,LOBBY_3,175.18,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_3_INFILTRATION,CONFERENCE_3_INFILTRATION_SCHEDULE,CONFERENCE_3,75.48,15.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_3_INFILTRATION,BREAK_ROOM_3_INFILTRATION_SCHEDULE,BREAK_ROOM_3,68.80,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_3_INFILTRATION,MECHANICAL_3_INFILTRATION_SCHEDULE,MECHANICAL_3,70.69,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_3_INFILTRATION,OFFICE_OPEN_3_INFILTRATION_SCHEDULE,OFFICE_OPEN_3,210.54,10.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_3_INFILTRATION,OFFICE_PRIVATE_3_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_3,46.92,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_3_INFILTRATION,STORAGE_3_INFILTRATION_SCHEDULE,STORAGE_3,25.68,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_4_INFILTRATION,CONFERENCE_4_INFILTRATION_SCHEDULE,CONFERENCE_4,72.43,14.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_4_INFILTRATION,BREAK_ROOM_4_INFILTRATION_SCHEDULE,BREAK_ROOM_4,64.68,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_4_INFILTRATION,MECHANICAL_4_INFILTRATION_SCHEDULE,MECHANICAL_4,91.13,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_4_INFILTRATION,OFFICE_OPEN_4_INFILTRATION_SCHEDULE,OFFICE_OPEN_4,342.71,17.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_4_INFILTRATION,STORAGE_4_INFILTRATION_SCHEDULE,STORAGE_4,15.24,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_5_INFILTRATION,LOBBY_5_INFILTRATION_SCHEDULE,LOBBY_5,100.13,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_5_INFILTRATION,CONFERENCE_5_INFILTRATION_SCHEDULE,CONFERENCE_5,58.92,11.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_5_INFILTRATION,BREAK_ROOM_5_INFILTRATION_SCHEDULE,BREAK_ROOM_5,70.15,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_5_INFILTRATION,MECHANICAL_5_INFILTRATION_SCHEDULE,MECHANICAL_5,35.60,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_5_INFILTRATION,OFFICE_OPEN_5_INFILTRATION_SCHEDULE,OFFICE_OPEN_5,200.04,10.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_5_INFILTRATION,OFFICE_PRIVATE_5_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_5,27.11,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_5_INFILTRATION,STORAGE_5_INFILTRATION_SCHEDULE,STORAGE_5,23.36,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_6_INFILTRATION,LOBBY_6_INFILTRATION_SCHEDULE,LOBBY_6,126.73,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_6_INFILTRATION,CONFERENCE_6_INFILTRATION_SCHEDULE,CONFERENCE_6,85.99,17.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_6_INFILTRATION,BREAK_ROOM_6_INFILTRATION_SCHEDULE,BREAK_ROOM_6,35.88,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_6_INFILTRATION,MECHANICAL_6_INFILTRATION_SCHEDULE,MECHANICAL_6,49.01,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_6_INFILTRATION,OFFICE_OPEN_6_INFILTRATION_SCHEDULE,OFFICE_OPEN_6,119.91,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_6_INFILTRATION,OFFICE_PRIVATE_6_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_6,25.05,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_6_INFILTRATION,STORAGE_6_INFILTRATION_SCHEDULE,STORAGE_6,10.29,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_7_INFILTRATION,LOBBY_7_INFILTRATION_SCHEDULE,LOBBY_7,172.34,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_7_INFILTRATION,BREAK_ROOM_7_INFILTRATION_SCHEDULE,BREAK_ROOM_7,68.01,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_7_INFILTRATION,MECHANICAL_7_INFILTRATION_SCHEDULE,MECHANICAL_7,98.19,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_7_INFILTRATION,OFFICE_OPEN_7_INFILTRATION_SCHEDULE,OFFICE_OPEN_7,225.59,11.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_7_INFILTRATION,OFFICE_PRIVATE_7_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_7,24.09,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_8_INFILTRATION,LOBBY_8_INFILTRATION_SCHEDULE,LOBBY_8,151.72,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_8_INFILTRATION,CONFERENCE_8_INFILTRATION_SCHEDULE,CONFERENCE_8,44.39,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_8_INFILTRATION,BREAK_ROOM_8_INFILTRATION_SCHEDULE,BREAK_ROOM_8,43.75,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_8_INFILTRATION,MECHANICAL_8_INFILTRATION_SCHEDULE,MECHANICAL_8,33.81,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_8_INFILTRATION,OFFICE_OPEN_8_INFILTRATION_SCHEDULE,OFFICE_OPEN_8,264.31,13.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_8_INFILTRATION,OFFICE_PRIVATE_8_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_8,31.18,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_8_INFILTRATION,STORAGE_8_INFILTRATION_SCHEDULE,STORAGE_8,10.71,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_9_INFILTRATION,LOBBY_9_INFILTRATION_SCHEDULE,LOBBY_9,171.43,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_9_INFILTRATION,CONFERENCE_9_INFILTRATION_SCHEDULE,CONFERENCE_9,95.15,19.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_9_INFILTRATION,BREAK_ROOM_9_INFILTRATION_SCHEDULE,BREAK_ROOM_9,32.45,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_9_INFILTRATION,OFFICE_OPEN_9_INFILTRATION_SCHEDULE,OFFICE_OPEN_9,232.87,11.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_9_INFILTRATION,OFFICE_PRIVATE_9_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_9,32.18,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_9_INFILTRATION,STORAGE_9_INFILTRATION_SCHEDULE,STORAGE_9,36.92,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_10_INFILTRATION,LOBBY_10_INFILTRATION_SCHEDULE,LOBBY_10,88.42,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_10_INFILTRATION,CONFERENCE_10_INFILTRATION_SCHEDULE,CONFERENCE_10,88.34,17.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_10_INFILTRATION,MECHANICAL_10_INFILTRATION_SCHEDULE,MECHANICAL_10,91.21,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_10_INFILTRATION,OFFICE_OPEN_10_INFILTRATION_SCHEDULE,OFFICE_OPEN_10,270.51,13.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_10_INFILTRATION,OFFICE_PRIVATE_10_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_10,44.54,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_10_INFILTRATION,STORAGE_10_INFILTRATION_SCHEDULE,STORAGE_10,14.00,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_11_INFILTRATION,LOBBY_11_INFILTRATION_SCHEDULE,LOBBY_11,83.85,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_11_INFILTRATION,CONFERENCE_11_INFILTRATION_SCHEDULE,CONFERENCE_11,73.20,14.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_11_INFILTRATION,BREAK_ROOM_11_INFILTRATION_SCHEDULE,BREAK_ROOM_11,59.29,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_11_INFILTRATION,MECHANICAL_11_INFILTRATION_SCHEDULE,MECHANICAL_11,77.65,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_11_INFILTRATION,OFFICE_OPEN_11_INFILTRATION_SCHEDULE,OFFICE_OPEN_11,201.36,10.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_11_INFILTRATION,STORAGE_11_INFILTRATION_SCHEDULE,STORAGE_11,20.75,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_12_INFILTRATION,LOBBY_12_INFILTRATION_SCHEDULE,LOBBY_12,73.80,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_12_INFILTRATION,CONFERENCE_12_INFILTRATION_SCHEDULE,CONFERENCE_12,76.10,15.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_12_INFILTRATION,BREAK_ROOM_12_INFILTRATION_SCHEDULE,BREAK_ROOM_12,32.02,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_12_INFILTRATION,MECHANICAL_12_INFILTRATION_SCHEDULE,MECHANICAL_12,77.15,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_12_INFILTRATION,OFFICE_OPEN_12_INFILTRATION_SCHEDULE,OFFICE_OPEN_12,413.60,20.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_12_INFILTRATION,OFFICE_PRIVATE_12_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_12,37.39,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_12_INFILTRATION,STORAGE_12_INFILTRATION_SCHEDULE,STORAGE_12,45.97,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_13_INFILTRATION,LOBBY_13_INFILTRATION_SCHEDULE,LOBBY_13,152.54,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_13_INFILTRATION,CONFERENCE_13_INFILTRATION_SCHEDULE,CONFERENCE_13,83.72,16.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_13_INFILTRATION,BREAK_ROOM_13_INFILTRATION_SCHEDULE,BREAK_ROOM_13,45.02,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_13_INFILTRATION,MECHANICAL_13_INFILTRATION_SCHEDULE,MECHANICAL_13,36.92,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_13_INFILTRATION,OFFICE_OPEN_13_INFILTRATION_SCHEDULE,OFFICE_OPEN_13,233.96,11.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_13_INFILTRATION,OFFICE_PRIVATE_13_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_13,43.09,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_13_INFILTRATION,STORAGE_13_INFILTRATION_SCHEDULE,STORAGE_13,16.02,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_14_INFILTRATION,LOBBY_14_INFILTRATION_SCHEDULE,LOBBY_14,165.69,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_14_INFILTRATION,CONFERENCE_14_INFILTRATION_SCHEDULE,CONFERENCE_14,56.97,11.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_14_INFILTRATION,BREAK_ROOM_14_INFILTRATION_SCHEDULE,BREAK_ROOM_14,57.17,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_14_INFILTRATION,MECHANICAL_14_INFILTRATION_SCHEDULE,MECHANICAL_14,21.55,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_14_INFILTRATION,OFFICE_OPEN_14_INFILTRATION_SCHEDULE,OFFICE_OPEN_14,489.16,24.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_14_INFILTRATION,OFFICE_PRIVATE_14_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_14,15.31,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_14_INFILTRATION,STORAGE_14_INFILTRATION_SCHEDULE,STORAGE_14,37.70,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_15_INFILTRATION,LOBBY_15_INFILTRATION_SCHEDULE,LOBBY_15,131.05,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_15_INFILTRATION,BREAK_ROOM_15_INFILTRATION_SCHEDULE,BREAK_ROOM_15,66.82,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_15_INFILTRATION,MECHANICAL_15_INFILTRATION_SCHEDULE,MECHANICAL_15,74.07,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_15_INFILTRATION,OFFICE_OPEN_15_INFILTRATION_SCHEDULE,OFFICE_OPEN_15,242.03,12.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_15_INFILTRATION,STORAGE_15_INFILTRATION_SCHEDULE,STORAGE_15,11.54,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_16_INFILTRATION,LOBBY_16_INFILTRATION_SCHEDULE,LOBBY_16,63.47,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_16_INFILTRATION,CONFERENCE_16_INFILTRATION_SCHEDULE,CONFERENCE_16,46.70,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_16_INFILTRATION,BREAK_ROOM_16_INFILTRATION_SCHEDULE,BREAK_ROOM_16,75.64,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_16_INFILTRATION,MECHANICAL_16_INFILTRATION_SCHEDULE,MECHANICAL_16,57.71,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_16_INFILTRATION,OFFICE_OPEN_16_INFILTRATION_SCHEDULE,OFFICE_OPEN_16,185.73,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_16_INFILTRATION,OFFICE_PRIVATE_16_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_16,22.77,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_17_INFILTRATION,CONFERENCE_17_INFILTRATION_SCHEDULE,CONFERENCE_17,83.98,16.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_17_INFILTRATION,BREAK_ROOM_17_INFILTRATION_SCHEDULE,BREAK_ROOM_17,56.00,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_17_INFILTRATION,MECHANICAL_17_INFILTRATION_SCHEDULE,MECHANICAL_17,60.84,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_17_INFILTRATION,OFFICE_OPEN_17_INFILTRATION_SCHEDULE,OFFICE_OPEN_17,293.21,14.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_17_INFILTRATION,STORAGE_17_INFILTRATION_SCHEDULE,STORAGE_17,36.39,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_18_INFILTRATION,LOBBY_18_INFILTRATION_SCHEDULE,LOBBY_18,70.69,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_18_INFILTRATION,CONFERENCE_18_INFILTRATION_SCHEDULE,CONFERENCE_18,91.43,18.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_18_INFILTRATION,BREAK_ROOM_18_INFILTRATION_SCHEDULE,BREAK_ROOM_18,68.39,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_18_INFILTRATION,MECHANICAL_18_INFILTRATION_SCHEDULE,MECHANICAL_18,21.98,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_18_INFILTRATION,OFFICE_OPEN_18_INFILTRATION_SCHEDULE,OFFICE_OPEN_18,451.85,22.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_18_INFILTRATION,STORAGE_18_INFILTRATION_SCHEDULE,STORAGE_18,49.76,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_19_INFILTRATION,LOBBY_19_INFILTRATION_SCHEDULE,LOBBY_19,171.29,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_19_INFILTRATION,CONFERENCE_19_INFILTRATION_SCHEDULE,CONFERENCE_19,58.71,11.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_19_INFILTRATION,BREAK_ROOM_19_INFILTRATION_SCHEDULE,BREAK_ROOM_19,57.34,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_19_INFILTRATION,MECHANICAL_19_INFILTRATION_SCHEDULE,MECHANICAL_19,95.80,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_19_INFILTRATION,OFFICE_OPEN_19_INFILTRATION_SCHEDULE,OFFICE_OPEN_19,179.57,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_19_INFILTRATION,OFFICE_PRIVATE_19_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_19,31.65,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_19_INFILTRATION,STORAGE_19_INFILTRATION_SCHEDULE,STORAGE_19,36.45,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_20_INFILTRATION,LOBBY_20_INFILTRATION_SCHEDULE,LOBBY_20,162.81,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_20_INFILTRATION,CONFERENCE_20_INFILTRATION_SCHEDULE,CONFERENCE_20,57.12,11.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_20_INFILTRATION,MECHANICAL_20_INFILTRATION_SCHEDULE,MECHANICAL_20,24.71,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_20_INFILTRATION,OFFICE_OPEN_20_INFILTRATION_SCHEDULE,OFFICE_OPEN_20,183.34,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_20_INFILTRATION,OFFICE_PRIVATE_20_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_20,46.47,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_20_INFILTRATION,STORAGE_20_INFILTRATION_SCHEDULE,STORAGE_20,32.35,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_21_INFILTRATION,LOBBY_21_INFILTRATION_SCHEDULE,LOBBY_21,79.73,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_21_INFILTRATION,MECHANICAL_21_INFILTRATION_SCHEDULE,MECHANICAL_21,90.50,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_21_INFILTRATION,OFFICE_PRIVATE_21_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_21,32.62,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_21_INFILTRATION,STORAGE_21_INFILTRATION_SCHEDULE,STORAGE_21,15.72,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_22_INFILTRATION,LOBBY_22_INFILTRATION_SCHEDULE,LOBBY_22,111.33,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_22_INFILTRATION,CONFERENCE_22_INFILTRATION_SCHEDULE,CONFERENCE_22,48.23,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_22_INFILTRATION,BREAK_ROOM_22_INFILTRATION_SCHEDULE,BREAK_ROOM_22,25.84,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_22_INFILTRATION,MECHANICAL_22_INFILTRATION_SCHEDULE,MECHANICAL_22,77.92,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_22_INFILTRATION,OFFICE_OPEN_22_INFILTRATION_SCHEDULE,OFFICE_OPEN_22,478.41,23.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_22_INFILTRATION,OFFICE_PRIVATE_22_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_22,41.47,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_22_INFILTRATION,STORAGE_22_INFILTRATION_SCHEDULE,STORAGE_22,26.72,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_23_INFILTRATION,CONFERENCE_23_INFILTRATION_SCHEDULE,CONFERENCE_23,53.79,10.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_23_INFILTRATION,BREAK_ROOM_23_INFILTRATION_SCHEDULE,BREAK_ROOM_23,46.63,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_23_INFILTRATION,MECHANICAL_23_INFILTRATION_SCHEDULE,MECHANICAL_23,88.42,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_23_INFILTRATION,OFFICE_OPEN_23_INFILTRATION_SCHEDULE,OFFICE_OPEN_23,475.40,23.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_23_INFILTRATION,STORAGE_23_INFILTRATION_SCHEDULE,STORAGE_23,19.32,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_24_INFILTRATION,LOBBY_24_INFILTRATION_SCHEDULE,LOBBY_24,109.75,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_24_INFILTRATION,CONFERENCE_24_INFILTRATION_SCHEDULE,CONFERENCE_24,49.15,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_24_INFILTRATION,BREAK_ROOM_24_INFILTRATION_SCHEDULE,BREAK_ROOM_24,42.02,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_24_INFILTRATION,MECHANICAL_24_INFILTRATION_SCHEDULE,MECHANICAL_24,83.84,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_24_INFILTRATION,OFFICE_OPEN_24_INFILTRATION_SCHEDULE,OFFICE_OPEN_24,165.13,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_24_INFILTRATION,OFFICE_PRIVATE_24_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_24,35.78,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_24_INFILTRATION,STORAGE_24_INFILTRATION_SCHEDULE,STORAGE_24,24.71,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_25_INFILTRATION,LOBBY_25_INFILTRATION_SCHEDULE,LOBBY_25,66.41,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_25_INFILTRATION,BREAK_ROOM_25_INFILTRATION_SCHEDULE,BREAK_ROOM_25,56.76,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_25_INFILTRATION,MECHANICAL_25_INFILTRATION_SCHEDULE,MECHANICAL_25,29.61,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_25_INFILTRATION,OFFICE_OPEN_25_INFILTRATION_SCHEDULE,OFFICE_OPEN_25,497.70,24.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_25_INFILTRATION,OFFICE_PRIVATE_25_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_25,16.88,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_25_INFILTRATION,STORAGE_25_INFILTRATION_SCHEDULE,STORAGE_25,42.70,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_26_INFILTRATION,LOBBY_26_INFILTRATION_SCHEDULE,LOBBY_26,176.01,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_26_INFILTRATION,CONFERENCE_26_INFILTRATION_SCHEDULE,CONFERENCE_26,96.20,19.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_26_INFILTRATION,BREAK_ROOM_26_INFILTRATION_SCHEDULE,BREAK_ROOM_26,49.92,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_26_INFILTRATION,MECHANICAL_26_INFILTRATION_SCHEDULE,MECHANICAL_26,96.59,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_26_INFILTRATION,OFFICE_OPEN_26_INFILTRATION_SCHEDULE,OFFICE_OPEN_26,257.39,12.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_26_INFILTRATION,OFFICE_PRIVATE_26_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_26,30.64,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_26_INFILTRATION,STORAGE_26_INFILTRATION_SCHEDULE,STORAGE_26,27.31,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_27_INFILTRATION,LOBBY_27_INFILTRATION_SCHEDULE,LOBBY_27,179.80,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_27_INFILTRATION,CONFERENCE_27_INFILTRATION_SCHEDULE,CONFERENCE_27,52.43,10.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_27_INFILTRATION,BREAK_ROOM_27_INFILTRATION_SCHEDULE,BREAK_ROOM_27,38.45,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_27_INFILTRATION,MECHANICAL_27_INFILTRATION_SCHEDULE,MECHANICAL_27,49.26,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_27_INFILTRATION,OFFICE_OPEN_27_INFILTRATION_SCHEDULE,OFFICE_OPEN_27,129.13,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_27_INFILTRATION,OFFICE_PRIVATE_27_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_27,46.49,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_27_INFILTRATION,STORAGE_27_INFILTRATION_SCHEDULE,STORAGE_27,45.54,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_28_INFILTRATION,LOBBY_28_INFILTRATION_SCHEDULE,LOBBY_28,155.28,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_28_INFILTRATION,CONFERENCE_28_INFILTRATION_SCHEDULE,CONFERENCE_28,52.14,10.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_28_INFILTRATION,BREAK_ROOM_28_INFILTRATION_SCHEDULE,BREAK_ROOM_28,73.76,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_28_INFILTRATION,MECHANICAL_28_INFILTRATION_SCHEDULE,MECHANICAL_28,53.44,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_28_INFILTRATION,OFFICE_OPEN_28_INFILTRATION_SCHEDULE,OFFICE_OPEN_28,152.76,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_28_INFILTRATION,OFFICE_PRIVATE_28_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_28,37.56,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_28_INFILTRATION,STORAGE_28_INFILTRATION_SCHEDULE,STORAGE_28,20.37,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_29_INFILTRATION,LOBBY_29_INFILTRATION_SCHEDULE,LOBBY_29,63.69,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_29_INFILTRATION,CONFERENCE_29_INFILTRATION_SCHEDULE,CONFERENCE_29,43.55,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_29_INFILTRATION,BREAK_ROOM_29_INFILTRATION_SCHEDULE,BREAK_ROOM_29,63.82,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_29_INFILTRATION,OFFICE_OPEN_29_INFILTRATION_SCHEDULE,OFFICE_OPEN_29,342.50,17.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_29_INFILTRATION,OFFICE_PRIVATE_29_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_29,38.18,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_29_INFILTRATION,STORAGE_29_INFILTRATION_SCHEDULE,STORAGE_29,18.72,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_30_INFILTRATION,LOBBY_30_INFILTRATION_SCHEDULE,LOBBY_30,113.35,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_30_INFILTRATION,CONFERENCE_30_INFILTRATION_SCHEDULE,CONFERENCE_30,33.51,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_30_INFILTRATION,BREAK_ROOM_30_INFILTRATION_SCHEDULE,BREAK_ROOM_30,33.14,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_30_INFILTRATION,MECHANICAL_30_INFILTRATION_SCHEDULE,MECHANICAL_30,71.64,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_30_INFILTRATION,OFFICE_OPEN_30_INFILTRATION_SCHEDULE,OFFICE_OPEN_30,312.69,15.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_30_INFILTRATION,OFFICE_PRIVATE_30_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_30,35.40,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_30_INFILTRATION,STORAGE_30_INFILTRATION_SCHEDULE,STORAGE_30,48.02,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_31_INFILTRATION,LOBBY_31_INFILTRATION_SCHEDULE,LOBBY_31,87.45,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_31_INFILTRATION,CONFERENCE_31_INFILTRATION_SCHEDULE,CONFERENCE_31,89.65,17.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_31_INFILTRATION,BREAK_ROOM_31_INFILTRATION_SCHEDULE,BREAK_ROOM_31,44.69,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_31_INFILTRATION,MECHANICAL_31_INFILTRATION_SCHEDULE,MECHANICAL_31,83.07,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_31_INFILTRATION,OFFICE_OPEN_31_INFILTRATION_SCHEDULE,OFFICE_OPEN_31,126.98,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_31_INFILTRATION,OFFICE_PRIVATE_31_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_31,15.36,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_31_INFILTRATION,STORAGE_31_INFILTRATION_SCHEDULE,STORAGE_31,27.45,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_32_INFILTRATION,LOBBY_32_INFILTRATION_SCHEDULE,LOBBY_32,75.94,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_32_INFILTRATION,CONFERENCE_32_INFILTRATION_SCHEDULE,CONFERENCE_32,73.18,14.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_32_INFILTRATION,BREAK_ROOM_32_INFILTRATION_SCHEDULE,BREAK_ROOM_32,55.14,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_32_INFILTRATION,MECHANICAL_32_INFILTRATION_SCHEDULE,MECHANICAL_32,33.23,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_32_INFILTRATION,OFFICE_OPEN_32_INFILTRATION_SCHEDULE,OFFICE_OPEN_32,129.86,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_32_INFILTRATION,OFFICE_PRIVATE_32_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_32,33.84,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_32_INFILTRATION,STORAGE_32_INFILTRATION_SCHEDULE,STORAGE_32,15.94,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_33_INFILTRATION,LOBBY_33_INFILTRATION_SCHEDULE,LOBBY_33,80.58,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_33_INFILTRATION,CONFERENCE_33_INFILTRATION_SCHEDULE,CONFERENCE_33,41.15,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_33_INFILTRATION,BREAK_ROOM_33_INFILTRATION_SCHEDULE,BREAK_ROOM_33,62.80,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_33_INFILTRATION,MECHANICAL_33_INFILTRATION_SCHEDULE,MECHANICAL_33,28.52,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_33_INFILTRATION,OFFICE_OPEN_33_INFILTRATION_SCHEDULE,OFFICE_OPEN_33,369.25,18.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_33_INFILTRATION,OFFICE_PRIVATE_33_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_33,46.39,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_33_INFILTRATION,STORAGE_33_INFILTRATION_SCHEDULE,STORAGE_33,45.24,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_34_INFILTRATION,LOBBY_34_INFILTRATION_SCHEDULE,LOBBY_34,51.33,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_34_INFILTRATION,CONFERENCE_34_INFILTRATION_SCHEDULE,CONFERENCE_34,74.93,14.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_34_INFILTRATION,BREAK_ROOM_34_INFILTRATION_SCHEDULE,BREAK_ROOM_34,35.78,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_34_INFILTRATION,MECHANICAL_34_INFILTRATION_SCHEDULE,MECHANICAL_34,56.28,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_34_INFILTRATION,OFFICE_OPEN_34_INFILTRATION_SCHEDULE,OFFICE_OPEN_34,297.62,14.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_34_INFILTRATION,OFFICE_PRIVATE_34_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_34,45.65,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_34_INFILTRATION,STORAGE_34_INFILTRATION_SCHEDULE,STORAGE_34,38.40,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_35_INFILTRATION,LOBBY_35_INFILTRATION_SCHEDULE,LOBBY_35,151.32,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_35_INFILTRATION,CONFERENCE_35_INFILTRATION_SCHEDULE,CONFERENCE_35,85.22,17.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_35_INFILTRATION,BREAK_ROOM_35_INFILTRATION_SCHEDULE,BREAK_ROOM_35,29.94,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_35_INFILTRATION,MECHANICAL_35_INFILTRATION_SCHEDULE,MECHANICAL_35,62.06,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_35_INFILTRATION,OFFICE_OPEN_35_INFILTRATION_SCHEDULE,OFFICE_OPEN_35,292.20,14.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_35_INFILTRATION,OFFICE_PRIVATE_35_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_35,38.20,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_35_INFILTRATION,STORAGE_35_INFILTRATION_SCHEDULE,STORAGE_35,38.33,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_36_INFILTRATION,LOBBY_36_INFILTRATION_SCHEDULE,LOBBY_36,189.01,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_36_INFILTRATION,CONFERENCE_36_INFILTRATION_SCHEDULE,CONFERENCE_36,41.92,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_36_INFILTRATION,BREAK_ROOM_36_INFILTRATION_SCHEDULE,BREAK_ROOM_36,28.44,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_36_INFILTRATION,OFFICE_PRIVATE_36_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_36,25.51,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_36_INFILTRATION,STORAGE_36_INFILTRATION_SCHEDULE,STORAGE_36,14.93,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_37_INFILTRATION,LOBBY_37_INFILTRATION_SCHEDULE,LOBBY_37,96.74,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_37_INFILTRATION,CONFERENCE_37_INFILTRATION_SCHEDULE,CONFERENCE_37,64.68,12.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_37_INFILTRATION,BREAK_ROOM_37_INFILTRATION_SCHEDULE,BREAK_ROOM_37,51.72,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_37_INFILTRATION,MECHANICAL_37_INFILTRATION_SCHEDULE,MECHANICAL_37,21.54,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_37_INFILTRATION,OFFICE_OPEN_37_INFILTRATION_SCHEDULE,OFFICE_OPEN_37,323.34,16.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_37_INFILTRATION,OFFICE_PRIVATE_37_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_37,46.74,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_37_INFILTRATION,STORAGE_37_INFILTRATION_SCHEDULE,STORAGE_37,36.32,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_38_INFILTRATION,LOBBY_38_INFILTRATION_SCHEDULE,LOBBY_38,179.95,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_38_INFILTRATION,CONFERENCE_38_INFILTRATION_SCHEDULE,CONFERENCE_38,40.94,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_38_INFILTRATION,BREAK_ROOM_38_INFILTRATION_SCHEDULE,BREAK_ROOM_38,27.08,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_38_INFILTRATION,OFFICE_OPEN_38_INFILTRATION_SCHEDULE,OFFICE_OPEN_38,367.01,18.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_38_INFILTRATION,OFFICE_PRIVATE_38_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_38,23.96,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_38_INFILTRATION,STORAGE_38_INFILTRATION_SCHEDULE,STORAGE_38,42.49,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_39_INFILTRATION,LOBBY_39_INFILTRATION_SCHEDULE,LOBBY_39,55.80,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_39_INFILTRATION,CONFERENCE_39_INFILTRATION_SCHEDULE,CONFERENCE_39,57.63,11.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_39_INFILTRATION,BREAK_ROOM_39_INFILTRATION_SCHEDULE,BREAK_ROOM_39,69.03,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_39_INFILTRATION,MECHANICAL_39_INFILTRATION_SCHEDULE,MECHANICAL_39,35.65,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_39_INFILTRATION,OFFICE_OPEN_39_INFILTRATION_SCHEDULE,OFFICE_OPEN_39,234.34,11.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_39_INFILTRATION,OFFICE_PRIVATE_39_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_39,33.97,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_39_INFILTRATION,STORAGE_39_INFILTRATION_SCHEDULE,STORAGE_39,40.23,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_40_INFILTRATION,LOBBY_40_INFILTRATION_SCHEDULE,LOBBY_40,73.97,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_40_INFILTRATION,CONFERENCE_40_INFILTRATION_SCHEDULE,CONFERENCE_40,52.75,10.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_40_INFILTRATION,BREAK_ROOM_40_INFILTRATION_SCHEDULE,BREAK_ROOM_40,28.03,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_40_INFILTRATION,MECHANICAL_40_INFILTRATION_SCHEDULE,MECHANICAL_40,74.21,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_40_INFILTRATION,OFFICE_OPEN_40_INFILTRATION_SCHEDULE,OFFICE_OPEN_40,485.03,24.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_40_INFILTRATION,OFFICE_PRIVATE_40_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_40,35.36,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_40_INFILTRATION,STORAGE_40_INFILTRATION_SCHEDULE,STORAGE_40,45.08,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_41_INFILTRATION,LOBBY_41_INFILTRATION_SCHEDULE,LOBBY_41,194.25,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_41_INFILTRATION,CONFERENCE_41_INFILTRATION_SCHEDULE,CONFERENCE_41,56.75,11.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_41_INFILTRATION,BREAK_ROOM_41_INFILTRATION_SCHEDULE,BREAK_ROOM_41,63.78,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_41_INFILTRATION,MECHANICAL_41_INFILTRATION_SCHEDULE,MECHANICAL_41,91.17,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_41_INFILTRATION,OFFICE_OPEN_41_INFILTRATION_SCHEDULE,OFFICE_OPEN_41,448.94,22.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_41_INFILTRATION,OFFICE_PRIVATE_41_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_41,16.02,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_41_INFILTRATION,STORAGE_41_INFILTRATION_SCHEDULE,STORAGE_41,42.32,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_42_INFILTRATION,LOBBY_42_INFILTRATION_SCHEDULE,LOBBY_42,58.11,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_42_INFILTRATION,CONFERENCE_42_INFILTRATION_SCHEDULE,CONFERENCE_42,39.31,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_42_INFILTRATION,BREAK_ROOM_42_INFILTRATION_SCHEDULE,BREAK_ROOM_42,50.73,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_42_INFILTRATION,MECHANICAL_42_INFILTRATION_SCHEDULE,MECHANICAL_42,62.83,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_42_INFILTRATION,OFFICE_OPEN_42_INFILTRATION_SCHEDULE,OFFICE_OPEN_42,173.86,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_43_INFILTRATION,CONFERENCE_43_INFILTRATION_SCHEDULE,CONFERENCE_43,74.67,14.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_43_INFILTRATION,BREAK_ROOM_43_INFILTRATION_SCHEDULE,BREAK_ROOM_43,63.49,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_43_INFILTRATION,MECHANICAL_43_INFILTRATION_SCHEDULE,MECHANICAL_43,83.00,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_43_INFILTRATION,OFFICE_OPEN_43_INFILTRATION_SCHEDULE,OFFICE_OPEN_43,334.01,16.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_43_INFILTRATION,OFFICE_PRIVATE_43_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_43,15.43,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_43_INFILTRATION,STORAGE_43_INFILTRATION_SCHEDULE,STORAGE_43,30.61,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_44_INFILTRATION,LOBBY_44_INFILTRATION_SCHEDULE,LOBBY_44,111.08,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_44_INFILTRATION,CONFERENCE_44_INFILTRATION_SCHEDULE,CONFERENCE_44,39.90,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_44_INFILTRATION,BREAK_ROOM_44_INFILTRATION_SCHEDULE,BREAK_ROOM_44,63.20,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_44_INFILTRATION,MECHANICAL_44_INFILTRATION_SCHEDULE,MECHANICAL_44,95.49,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_44_INFILTRATION,OFFICE_OPEN_44_INFILTRATION_SCHEDULE,OFFICE_OPEN_44,109.77,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_44_INFILTRATION,OFFICE_PRIVATE_44_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_44,17.50,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_44_INFILTRATION,STORAGE_44_INFILTRATION_SCHEDULE,STORAGE_44,19.79,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_45_INFILTRATION,LOBBY_45_INFILTRATION_SCHEDULE,LOBBY_45,121.43,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_45_INFILTRATION,MECHANICAL_45_INFILTRATION_SCHEDULE,MECHANICAL_45,83.80,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_45_INFILTRATION,OFFICE_OPEN_45_INFILTRATION_SCHEDULE,OFFICE_OPEN_45,313.93,15.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_45_INFILTRATION,OFFICE_PRIVATE_45_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_45,37.01,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_45_INFILTRATION,STORAGE_45_INFILTRATION_SCHEDULE,STORAGE_45,39.77,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_46_INFILTRATION,CONFERENCE_46_INFILTRATION_SCHEDULE,CONFERENCE_46,49.34,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_46_INFILTRATION,MECHANICAL_46_INFILTRATION_SCHEDULE,MECHANICAL_46,85.35,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_46_INFILTRATION,OFFICE_OPEN_46_INFILTRATION_SCHEDULE,OFFICE_OPEN_46,375.23,18.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_46_INFILTRATION,STORAGE_46_INFILTRATION_SCHEDULE,STORAGE_46,45.46,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_47_INFILTRATION,LOBBY_47_INFILTRATION_SCHEDULE,LOBBY_47,97.05,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_47_INFILTRATION,CONFERENCE_47_INFILTRATION_SCHEDULE,CONFERENCE_47,89.99,17.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_47_INFILTRATION,BREAK_ROOM_47_INFILTRATION_SCHEDULE,BREAK_ROOM_47,36.50,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_47_INFILTRATION,MECHANICAL_47_INFILTRATION_SCHEDULE,MECHANICAL_47,75.47,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_47_INFILTRATION,OFFICE_OPEN_47_INFILTRATION_SCHEDULE,OFFICE_OPEN_47,131.76,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_47_INFILTRATION,OFFICE_PRIVATE_47_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_47,35.42,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_48_INFILTRATION,LOBBY_48_INFILTRATION_SCHEDULE,LOBBY_48,197.61,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_48_INFILTRATION,CONFERENCE_48_INFILTRATION_SCHEDULE,CONFERENCE_48,40.64,8.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_48_INFILTRATION,BREAK_ROOM_48_INFILTRATION_SCHEDULE,BREAK_ROOM_48,64.20,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_48_INFILTRATION,MECHANICAL_48_INFILTRATION_SCHEDULE,MECHANICAL_48,53.53,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_48_INFILTRATION,OFFICE_OPEN_48_INFILTRATION_SCHEDULE,OFFICE_OPEN_48,480.94,24.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_48_INFILTRATION,OFFICE_PRIVATE_48_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_48,18.80,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_48_INFILTRATION,STORAGE_48_INFILTRATION_SCHEDULE,STORAGE_48,30.15,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_49_INFILTRATION,LOBBY_49_INFILTRATION_SCHEDULE,LOBBY_49,117.35,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_49_INFILTRATION,CONFERENCE_49_INFILTRATION_SCHEDULE,CONFERENCE_49,36.26,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_49_INFILTRATION,BREAK_ROOM_49_INFILTRATION_SCHEDULE,BREAK_ROOM_49,49.81,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_49_INFILTRATION,MECHANICAL_49_INFILTRATION_SCHEDULE,MECHANICAL_49,74.36,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_49_INFILTRATION,OFFICE_OPEN_49_INFILTRATION_SCHEDULE,OFFICE_OPEN_49,152.67,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_49_INFILTRATION,OFFICE_PRIVATE_49_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_49,20.99,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_49_INFILTRATION,STORAGE_49_INFILTRATION_SCHEDULE,STORAGE_49,49.62,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_50_INFILTRATION,LOBBY_50_INFILTRATION_SCHEDULE,LOBBY_50,73.53,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_50_INFILTRATION,CONFERENCE_50_INFILTRATION_SCHEDULE,CONFERENCE_50,89.81,17.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_50_INFILTRATION,MECHANICAL_50_INFILTRATION_SCHEDULE,MECHANICAL_50,49.99,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_50_INFILTRATION,OFFICE_OPEN_50_INFILTRATION_SCHEDULE,OFFICE_OPEN_50,370.83,18.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_50_INFILTRATION,OFFICE_PRIVATE_50_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_50,25.40,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_50_INFILTRATION,STORAGE_50_INFILTRATION_SCHEDULE,STORAGE_50,44.88,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_51_INFILTRATION,LOBBY_51_INFILTRATION_SCHEDULE,LOBBY_51,158.23,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_51_INFILTRATION,CONFERENCE_51_INFILTRATION_SCHEDULE,CONFERENCE_51,90.84,18.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_51_INFILTRATION,BREAK_ROOM_51_INFILTRATION_SCHEDULE,BREAK_ROOM_51,66.67,6.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_51_INFILTRATION,OFFICE_OPEN_51_INFILTRATION_SCHEDULE,OFFICE_OPEN_51,307.39,15.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_51_INFILTRATION,OFFICE_PRIVATE_51_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_51,30.76,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_51_INFILTRATION,STORAGE_51_INFILTRATION_SCHEDULE,STORAGE_51,20.05,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_52_INFILTRATION,LOBBY_52_INFILTRATION_SCHEDULE,LOBBY_52,149.54,7.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_52_INFILTRATION,CONFERENCE_52_INFILTRATION_SCHEDULE,CONFERENCE_52,49.30,9.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_52_INFILTRATION,BREAK_ROOM_52_INFILTRATION_SCHEDULE,BREAK_ROOM_52,35.55,3.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_52_INFILTRATION,MECHANICAL_52_INFILTRATION_SCHEDULE,MECHANICAL_52,21.04,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_52_INFILTRATION,OFFICE_OPEN_52_INFILTRATION_SCHEDULE,OFFICE_OPEN_52,370.16,18.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_52_INFILTRATION,OFFICE_PRIVATE_52_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_52,46.95,2.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_52_INFILTRATION,STORAGE_52_INFILTRATION_SCHEDULE,STORAGE_52,26.05,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_53_INFILTRATION,LOBBY_53_INFILTRATION_SCHEDULE,LOBBY_53,101.00,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_53_INFILTRATION,CONFERENCE_53_INFILTRATION_SCHEDULE,CONFERENCE_53,80.16,16.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_53_INFILTRATION,BREAK_ROOM_53_INFILTRATION_SCHEDULE,BREAK_ROOM_53,42.83,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_53_INFILTRATION,MECHANICAL_53_INFILTRATION_SCHEDULE,MECHANICAL_53,41.14,1.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_53_INFILTRATION,OFFICE_OPEN_53_INFILTRATION_SCHEDULE,OFFICE_OPEN_53,105.82,5.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
