 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_38_Z246_REHEATCOIL, User-Specified Nominal Capacity [W], 8808.23062
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z247_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11979
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z247_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z247_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z247_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.39572E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z247_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z247_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_38_Z247_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.91658
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_38_Z247_REHEATCOIL, User-Specified Nominal Capacity [W], 574.97309
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_38_Z248_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21243
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_38_Z248_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_38_Z248_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_38_Z248_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.24867E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_38_Z248_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_38_Z248_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_38_Z248_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.39893
 Component Sizing Information, Coil:Heating:Electric, STORAGE_38_Z248_REHEATCOIL, User-Specified Nominal Capacity [W], 1019.68006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_39_Z249_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.27899
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_39_Z249_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_39_Z249_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_39_Z249_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.57985E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_39_Z249_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_39_Z249_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_39_Z249_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.46388
 Component Sizing Information, Coil:Heating:Electric, LOBBY_39_Z249_REHEATCOIL, User-Specified Nominal Capacity [W], 1339.16413
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z250_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.28813
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z250_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z250_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z250_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.76261E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z250_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z250_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_39_Z250_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.61009
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_39_Z250_REHEATCOIL, User-Specified Nominal Capacity [W], 1383.02760
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_39_Z251_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.34517
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_39_Z251_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_39_Z251_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_39_Z251_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.90343E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_39_Z251_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_39_Z251_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_39_Z251_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.52275
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_39_Z251_REHEATCOIL, User-Specified Nominal Capacity [W], 1656.82426
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_39_Z252_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_39_Z252_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_39_Z252_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_39_Z252_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.56503E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_39_Z252_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_39_Z252_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_39_Z252_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.85202
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_39_Z252_REHEATCOIL, User-Specified Nominal Capacity [W], 855.60690
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_39_Z253_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.17168
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_39_Z253_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_39_Z253_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_39_Z253_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.23434
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_39_Z253_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_39_Z253_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_39_Z253_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 18.74686
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_39_Z253_REHEATCOIL, User-Specified Nominal Capacity [W], 5624.05813
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_39_Z254_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16986
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_39_Z254_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_39_Z254_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_39_Z254_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.39726E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_39_Z254_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_39_Z254_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_39_Z254_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.71781
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_39_Z254_REHEATCOIL, User-Specified Nominal Capacity [W], 815.34172
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z255_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20115
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z255_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z255_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z255_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.02304E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z255_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z255_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_39_Z255_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.21843
 Component Sizing Information, Coil:Heating:Electric, STORAGE_39_Z255_REHEATCOIL, User-Specified Nominal Capacity [W], 965.52976
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_40_Z256_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.36983
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_40_Z256_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_40_Z256_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_40_Z256_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.39665E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_40_Z256_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_40_Z256_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_40_Z256_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.91732
 Component Sizing Information, Coil:Heating:Electric, LOBBY_40_Z256_REHEATCOIL, User-Specified Nominal Capacity [W], 1775.19527
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_40_Z257_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.26373
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_40_Z257_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_40_Z257_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_40_Z257_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.27452E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_40_Z257_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_40_Z257_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_40_Z257_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.21962
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_40_Z257_REHEATCOIL, User-Specified Nominal Capacity [W], 1265.88583
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z258_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14017
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z258_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z258_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z258_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.80344E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z258_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z258_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_40_Z258_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.24275
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_40_Z258_REHEATCOIL, User-Specified Nominal Capacity [W], 672.82520
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_40_Z259_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.37106
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_40_Z259_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_40_Z259_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_40_Z259_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.42121E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_40_Z259_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_40_Z259_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_40_Z259_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.93697
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_40_Z259_REHEATCOIL, User-Specified Nominal Capacity [W], 1781.09084
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_40_Z260_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.42516
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_40_Z260_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_40_Z260_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_40_Z260_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.48503
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_40_Z260_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_40_Z260_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_40_Z260_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 38.80262
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_40_Z260_REHEATCOIL, User-Specified Nominal Capacity [W], 11640.78731
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z261_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17680
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z261_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z261_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z261_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.53603E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z261_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z261_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_40_Z261_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.82882
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_40_Z261_REHEATCOIL, User-Specified Nominal Capacity [W], 848.64696
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_40_Z262_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22539
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_40_Z262_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_40_Z262_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_40_Z262_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.50774E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_40_Z262_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_40_Z262_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_40_Z262_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.60619
 Component Sizing Information, Coil:Heating:Electric, STORAGE_40_Z262_REHEATCOIL, User-Specified Nominal Capacity [W], 1081.85795
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_41_Z263_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.97123
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_41_Z263_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_41_Z263_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_41_Z263_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.19425
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_41_Z263_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_41_Z263_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_41_Z263_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 15.53967
 Component Sizing Information, Coil:Heating:Electric, LOBBY_41_Z263_REHEATCOIL, User-Specified Nominal Capacity [W], 4661.90190
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_41_Z264_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.28375
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_41_Z264_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_41_Z264_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_41_Z264_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.67503E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_41_Z264_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_41_Z264_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_41_Z264_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.54002
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_41_Z264_REHEATCOIL, User-Specified Nominal Capacity [W], 1362.00641
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_41_Z265_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31892
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_41_Z265_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_41_Z265_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_41_Z265_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.37849E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_41_Z265_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_41_Z265_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_41_Z265_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.10279
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_41_Z265_REHEATCOIL, User-Specified Nominal Capacity [W], 1530.83776
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_41_Z266_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.45585
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_41_Z266_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_41_Z266_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_41_Z266_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.11701E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_41_Z266_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_41_Z266_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_41_Z266_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.29361
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_41_Z266_REHEATCOIL, User-Specified Nominal Capacity [W], 2188.08178
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_41_Z267_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.24473
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_41_Z267_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_41_Z267_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_41_Z267_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.44895
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_41_Z267_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_41_Z267_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_41_Z267_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 35.91563
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_41_Z267_REHEATCOIL, User-Specified Nominal Capacity [W], 10774.69030
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_41_Z268_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.01052E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_41_Z268_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_41_Z268_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_41_Z268_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.60210E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_41_Z268_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99985E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_41_Z268_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_41_Z268_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.28168
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_41_Z268_REHEATCOIL, User-Specified Nominal Capacity [W], 384.50494
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_41_Z269_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21158
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_41_Z269_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_41_Z269_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_41_Z269_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.23154E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_41_Z269_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_41_Z269_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_41_Z269_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.38523
 Component Sizing Information, Coil:Heating:Electric, STORAGE_41_Z269_REHEATCOIL, User-Specified Nominal Capacity [W], 1015.56885
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_42_Z270_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.29053
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_42_Z270_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_42_Z270_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_42_Z270_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.81055E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_42_Z270_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_42_Z270_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_42_Z270_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.64844
 Component Sizing Information, Coil:Heating:Electric, LOBBY_42_Z270_REHEATCOIL, User-Specified Nominal Capacity [W], 1394.53277
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_42_Z271_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19655
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_42_Z271_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_42_Z271_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_42_Z271_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.93099E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_42_Z271_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_42_Z271_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_42_Z271_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.14479
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_42_Z271_REHEATCOIL, User-Specified Nominal Capacity [W], 943.43691
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_42_Z272_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.25365
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_42_Z272_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_42_Z272_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_42_Z272_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.07304E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_42_Z272_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_42_Z272_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_42_Z272_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.05844
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_42_Z272_REHEATCOIL, User-Specified Nominal Capacity [W], 1217.53052
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_42_Z273_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31415
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_42_Z273_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_42_Z273_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_42_Z273_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.28297E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_42_Z273_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_42_Z273_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_42_Z273_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.02637
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_42_Z273_REHEATCOIL, User-Specified Nominal Capacity [W], 1507.91237
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_42_Z274_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.86933
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_42_Z274_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_42_Z274_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_42_Z274_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.17387
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_42_Z274_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_42_Z274_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_42_Z274_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.90921
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_42_Z274_REHEATCOIL, User-Specified Nominal Capacity [W], 4172.76244
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_43_Z275_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.37337
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_43_Z275_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_43_Z275_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_43_Z275_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.46742E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_43_Z275_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_43_Z275_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_43_Z275_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.97394
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_43_Z275_REHEATCOIL, User-Specified Nominal Capacity [W], 1792.18185
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_43_Z276_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31744
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_43_Z276_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_43_Z276_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_43_Z276_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.34873E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_43_Z276_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99985E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_43_Z276_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_43_Z276_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.07898
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_43_Z276_REHEATCOIL, User-Specified Nominal Capacity [W], 1523.69542
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_43_Z277_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.41500
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_43_Z277_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_43_Z277_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_43_Z277_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.30003E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_43_Z277_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_43_Z277_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_43_Z277_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.64003
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_43_Z277_REHEATCOIL, User-Specified Nominal Capacity [W], 1992.00768
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_43_Z278_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.67008
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_43_Z278_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_43_Z278_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_43_Z278_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.33402
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_43_Z278_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_43_Z278_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_43_Z278_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 26.72132
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_43_Z278_REHEATCOIL, User-Specified Nominal Capacity [W], 8016.39565
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_43_Z279_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 7.71590E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_43_Z279_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_43_Z279_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_43_Z279_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.54318E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_43_Z279_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_43_Z279_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_43_Z279_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.23454
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_43_Z279_REHEATCOIL, User-Specified Nominal Capacity [W], 370.36337
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_43_Z280_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15305
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_43_Z280_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_43_Z280_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_43_Z280_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.06104E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_43_Z280_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_43_Z280_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_43_Z280_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.44883
 Component Sizing Information, Coil:Heating:Electric, STORAGE_43_Z280_REHEATCOIL, User-Specified Nominal Capacity [W], 734.64889
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_44_Z281_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.55540
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_44_Z281_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_44_Z281_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_44_Z281_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.11108
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_44_Z281_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_44_Z281_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_44_Z281_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.88646
 Component Sizing Information, Coil:Heating:Electric, LOBBY_44_Z281_REHEATCOIL, User-Specified Nominal Capacity [W], 2665.93715
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_44_Z282_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19952
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_44_Z282_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_44_Z282_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_44_Z282_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.99039E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_44_Z282_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_44_Z282_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_44_Z282_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.19231
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_44_Z282_REHEATCOIL, User-Specified Nominal Capacity [W], 957.69428
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_44_Z283_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31599
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_44_Z283_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_44_Z283_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_44_Z283_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.31986E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_44_Z283_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_44_Z283_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_44_Z283_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.05589
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_44_Z283_REHEATCOIL, User-Specified Nominal Capacity [W], 1516.76567
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_44_Z284_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.47747
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_44_Z284_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_44_Z284_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_44_Z284_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.54940E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_44_Z284_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_44_Z284_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_44_Z284_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.63952
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_44_Z284_REHEATCOIL, User-Specified Nominal Capacity [W], 2291.85483
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_44_Z285_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.54887
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_44_Z285_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_44_Z285_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_44_Z285_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.10977
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_44_Z285_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_44_Z285_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_44_Z285_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.78187
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_44_Z285_REHEATCOIL, User-Specified Nominal Capacity [W], 2634.55981
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_44_Z286_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.75272E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_44_Z286_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_44_Z286_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_44_Z286_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.75054E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_44_Z286_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00003E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_44_Z286_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_44_Z286_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.40043
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_44_Z286_REHEATCOIL, User-Specified Nominal Capacity [W], 420.13046
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_44_Z287_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.89735E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_44_Z287_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_44_Z287_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_44_Z287_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.97947E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_44_Z287_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_44_Z287_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_44_Z287_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.58358
 Component Sizing Information, Coil:Heating:Electric, STORAGE_44_Z287_REHEATCOIL, User-Specified Nominal Capacity [W], 475.07291
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_45_Z288_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.60716
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_45_Z288_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_45_Z288_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_45_Z288_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.12143
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_45_Z288_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_45_Z288_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_45_Z288_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 9.71460
 Component Sizing Information, Coil:Heating:Electric, LOBBY_45_Z288_REHEATCOIL, User-Specified Nominal Capacity [W], 2914.37859
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_45_Z289_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.41902
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_45_Z289_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_45_Z289_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_45_Z289_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.38030E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_45_Z289_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_45_Z289_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_45_Z289_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.70424
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_45_Z289_REHEATCOIL, User-Specified Nominal Capacity [W], 2011.27226
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_45_Z290_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.56965
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_45_Z290_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_45_Z290_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_45_Z290_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.31393
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_45_Z290_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_45_Z290_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_45_Z290_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 25.11438
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_45_Z290_REHEATCOIL, User-Specified Nominal Capacity [W], 7534.31450
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_45_Z291_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18506
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_45_Z291_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_45_Z291_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_45_Z291_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.70121E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_45_Z291_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_45_Z291_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_45_Z291_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.96097
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_45_Z291_REHEATCOIL, User-Specified Nominal Capacity [W], 888.29131
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_45_Z292_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19884
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_45_Z292_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_45_Z292_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_45_Z292_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.97671E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_45_Z292_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_45_Z292_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_45_Z292_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.18136
 Component Sizing Information, Coil:Heating:Electric, STORAGE_45_Z292_REHEATCOIL, User-Specified Nominal Capacity [W], 954.40944
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_46_Z293_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24668
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_46_Z293_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_46_Z293_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_46_Z293_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.93362E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_46_Z293_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_46_Z293_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_46_Z293_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.94690
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_46_Z293_REHEATCOIL, User-Specified Nominal Capacity [W], 1184.06878
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_46_Z294_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.42675
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_46_Z294_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_46_Z294_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_46_Z294_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.53491E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_46_Z294_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_46_Z294_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_46_Z294_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.82792
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_46_Z294_REHEATCOIL, User-Specified Nominal Capacity [W], 2048.37747
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_46_Z295_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.87615
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_46_Z295_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_46_Z295_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_46_Z295_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37523
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_46_Z295_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_46_Z295_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_46_Z295_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.01840
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_46_Z295_REHEATCOIL, User-Specified Nominal Capacity [W], 9005.52149
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_46_Z296_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22731
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_46_Z296_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_46_Z296_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_46_Z296_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.54625E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_46_Z296_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_46_Z296_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_46_Z296_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.63700
 Component Sizing Information, Coil:Heating:Electric, STORAGE_46_Z296_REHEATCOIL, User-Specified Nominal Capacity [W], 1091.10061
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_47_Z297_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.48524
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_47_Z297_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_47_Z297_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_47_Z297_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.70482E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_47_Z297_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_47_Z297_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_47_Z297_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.76386
 Component Sizing Information, Coil:Heating:Electric, LOBBY_47_Z297_REHEATCOIL, User-Specified Nominal Capacity [W], 2329.15790
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_47_Z298_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.44996
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_47_Z298_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_47_Z298_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_47_Z298_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.99922E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_47_Z298_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_47_Z298_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_47_Z298_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.19937
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_47_Z298_REHEATCOIL, User-Specified Nominal Capacity [W], 2159.81238
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_47_Z299_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18249
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_47_Z299_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_47_Z299_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_47_Z299_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.64976E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_47_Z299_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_47_Z299_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_47_Z299_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.91981
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_47_Z299_REHEATCOIL, User-Specified Nominal Capacity [W], 875.94168
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_47_Z300_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.37733
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_47_Z300_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_47_Z300_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_47_Z300_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.54668E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_47_Z300_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_47_Z300_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_47_Z300_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.03735
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_47_Z300_REHEATCOIL, User-Specified Nominal Capacity [W], 1811.20427
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_47_Z301_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.65880
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_47_Z301_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_47_Z301_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_47_Z301_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.13176
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_47_Z301_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_47_Z301_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_47_Z301_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 10.54073
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_47_Z301_REHEATCOIL, User-Specified Nominal Capacity [W], 3162.21860
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_47_Z302_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17711
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_47_Z302_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_47_Z302_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_47_Z302_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.54227E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_47_Z302_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_47_Z302_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_47_Z302_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.83381
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_47_Z302_REHEATCOIL, User-Specified Nominal Capacity [W], 850.14407
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_48_Z303_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.98806
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_48_Z303_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_48_Z303_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_48_Z303_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.19761
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_48_Z303_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_48_Z303_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_48_Z303_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 15.80894
 Component Sizing Information, Coil:Heating:Electric, LOBBY_48_Z303_REHEATCOIL, User-Specified Nominal Capacity [W], 4742.68238
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_48_Z304_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20321
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_48_Z304_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_48_Z304_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_48_Z304_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.06429E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_48_Z304_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_48_Z304_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_48_Z304_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.25143
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_48_Z304_REHEATCOIL, User-Specified Nominal Capacity [W], 975.43026
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_48_Z305_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.32100
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_48_Z305_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_48_Z305_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_48_Z305_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.42003E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_48_Z305_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_48_Z305_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_48_Z305_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.13603
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_48_Z305_REHEATCOIL, User-Specified Nominal Capacity [W], 1540.80795
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_48_Z306_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.26764
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_48_Z306_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_48_Z306_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_48_Z306_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.35278E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_48_Z306_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_48_Z306_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_48_Z306_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.28223
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_48_Z306_REHEATCOIL, User-Specified Nominal Capacity [W], 1284.66801
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_48_Z307_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.40470
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_48_Z307_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_48_Z307_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_48_Z307_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.48094
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_48_Z307_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_48_Z307_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_48_Z307_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 38.47518
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_48_Z307_REHEATCOIL, User-Specified Nominal Capacity [W], 11542.55492
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_48_Z308_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.39864E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_48_Z308_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_48_Z308_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_48_Z308_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.87973E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_48_Z308_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_48_Z308_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_48_Z308_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.50378
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_48_Z308_REHEATCOIL, User-Specified Nominal Capacity [W], 451.13468
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_48_Z309_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15077
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_48_Z309_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_48_Z309_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_48_Z309_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.01533E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_48_Z309_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_48_Z309_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_48_Z309_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.41227
 Component Sizing Information, Coil:Heating:Electric, STORAGE_48_Z309_REHEATCOIL, User-Specified Nominal Capacity [W], 723.67999
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_49_Z310_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.58675
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_49_Z310_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_49_Z310_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_49_Z310_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.11735
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_49_Z310_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_49_Z310_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_49_Z310_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 9.38793
 Component Sizing Information, Coil:Heating:Electric, LOBBY_49_Z310_REHEATCOIL, User-Specified Nominal Capacity [W], 2816.37820
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_49_Z311_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18130
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_49_Z311_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_49_Z311_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_49_Z311_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.62590E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_49_Z311_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_49_Z311_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_49_Z311_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.90072
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_49_Z311_REHEATCOIL, User-Specified Nominal Capacity [W], 870.21639
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_49_Z312_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24905
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_49_Z312_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_49_Z312_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_49_Z312_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.98093E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_49_Z312_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_49_Z312_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_49_Z312_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.98474
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_49_Z312_REHEATCOIL, User-Specified Nominal Capacity [W], 1195.42253
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_49_Z313_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.37180
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_49_Z313_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_49_Z313_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_49_Z313_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.43594E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_49_Z313_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_49_Z313_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_49_Z313_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.94875
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_49_Z313_REHEATCOIL, User-Specified Nominal Capacity [W], 1784.62627
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_49_Z314_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.76335
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_49_Z314_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_49_Z314_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_49_Z314_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.15267
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_49_Z314_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_49_Z314_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_49_Z314_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 12.21363
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_49_Z314_REHEATCOIL, User-Specified Nominal Capacity [W], 3664.08761
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_49_Z315_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10493
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_49_Z315_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_49_Z315_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_49_Z315_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.09869E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_49_Z315_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_49_Z315_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_49_Z315_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.67895
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_49_Z315_REHEATCOIL, User-Specified Nominal Capacity [W], 503.68609
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_49_Z316_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24812
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_49_Z316_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_49_Z316_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_49_Z316_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.96237E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_49_Z316_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_49_Z316_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_49_Z316_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.96990
 Component Sizing Information, Coil:Heating:Electric, STORAGE_49_Z316_REHEATCOIL, User-Specified Nominal Capacity [W], 1190.96871
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_50_Z317_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.36766
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_50_Z317_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_50_Z317_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_50_Z317_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.35324E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_50_Z317_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_50_Z317_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_50_Z317_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.88259
 Component Sizing Information, Coil:Heating:Electric, LOBBY_50_Z317_REHEATCOIL, User-Specified Nominal Capacity [W], 1764.77708
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_50_Z318_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.44905
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_50_Z318_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_50_Z318_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_50_Z318_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.98092E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_50_Z318_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_50_Z318_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_50_Z318_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.18474
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_50_Z318_REHEATCOIL, User-Specified Nominal Capacity [W], 2155.42175
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_50_Z319_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24994
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_50_Z319_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_50_Z319_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_50_Z319_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.99887E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_50_Z319_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_50_Z319_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_50_Z319_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.99909
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_50_Z319_REHEATCOIL, User-Specified Nominal Capacity [W], 1199.72822
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_50_Z320_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.85418
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_50_Z320_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_50_Z320_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_50_Z320_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37084
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_50_Z320_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_50_Z320_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_50_Z320_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.66682
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_50_Z320_REHEATCOIL, User-Specified Nominal Capacity [W], 8900.04692
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_50_Z321_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12701
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_50_Z321_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_50_Z321_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_50_Z321_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.54027E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_50_Z321_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_50_Z321_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_50_Z321_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.03222
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_50_Z321_REHEATCOIL, User-Specified Nominal Capacity [W], 609.66455
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_50_Z322_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22439
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_50_Z322_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_50_Z322_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_50_Z322_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.48786E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_50_Z322_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_50_Z322_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_50_Z322_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.59029
 Component Sizing Information, Coil:Heating:Electric, STORAGE_50_Z322_REHEATCOIL, User-Specified Nominal Capacity [W], 1077.08618
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_51_Z323_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.79114
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_51_Z323_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_51_Z323_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_51_Z323_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.15823
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_51_Z323_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_51_Z323_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_51_Z323_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 12.65831
 Component Sizing Information, Coil:Heating:Electric, LOBBY_51_Z323_REHEATCOIL, User-Specified Nominal Capacity [W], 3797.49208
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_51_Z324_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.45420
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_51_Z324_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_51_Z324_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_51_Z324_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.08394E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_51_Z324_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_51_Z324_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_51_Z324_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.26715
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_51_Z324_REHEATCOIL, User-Specified Nominal Capacity [W], 2180.14536
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_51_Z325_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33336
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_51_Z325_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_51_Z325_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_51_Z325_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.66722E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_51_Z325_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_51_Z325_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_51_Z325_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.33377
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_51_Z325_REHEATCOIL, User-Specified Nominal Capacity [W], 1600.13213
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_51_Z326_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.53694
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_51_Z326_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_51_Z326_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_51_Z326_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.30739
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_51_Z326_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_51_Z326_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_51_Z326_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 24.59110
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_51_Z326_REHEATCOIL, User-Specified Nominal Capacity [W], 7377.33123
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_51_Z327_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15382
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_51_Z327_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_51_Z327_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_51_Z327_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.07649E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_51_Z327_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_51_Z327_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_51_Z327_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.46119
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_51_Z327_REHEATCOIL, User-Specified Nominal Capacity [W], 738.35803
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_51_Z328_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10026
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_51_Z328_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_51_Z328_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_51_Z328_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.00511E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_51_Z328_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_51_Z328_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_51_Z328_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.60409
 Component Sizing Information, Coil:Heating:Electric, STORAGE_51_Z328_REHEATCOIL, User-Specified Nominal Capacity [W], 481.22725
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_52_Z329_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.74770
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_52_Z329_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_52_Z329_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_52_Z329_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14954
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_52_Z329_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_52_Z329_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_52_Z329_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.96319
 Component Sizing Information, Coil:Heating:Electric, LOBBY_52_Z329_REHEATCOIL, User-Specified Nominal Capacity [W], 3588.95842
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_52_Z330_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24649
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_52_Z330_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_52_Z330_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_52_Z330_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.92988E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_52_Z330_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_52_Z330_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_52_Z330_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.94390
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_52_Z330_REHEATCOIL, User-Specified Nominal Capacity [W], 1183.17097
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_52_Z331_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17773
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_52_Z331_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_52_Z331_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_52_Z331_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.55470E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_52_Z331_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_52_Z331_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_52_Z331_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.84376
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_52_Z331_REHEATCOIL, User-Specified Nominal Capacity [W], 853.12718
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_52_Z332_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10519
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_52_Z332_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_52_Z332_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_52_Z332_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.10378E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_52_Z332_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_52_Z332_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_52_Z332_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.68302
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_52_Z332_REHEATCOIL, User-Specified Nominal Capacity [W], 504.90634
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_52_Z333_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.85079
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_52_Z333_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_52_Z333_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_52_Z333_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37016
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_52_Z333_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_52_Z333_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_52_Z333_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.61259
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_52_Z333_REHEATCOIL, User-Specified Nominal Capacity [W], 8883.77594
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_52_Z334_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23474
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_52_Z334_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_52_Z334_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_52_Z334_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.69472E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_52_Z334_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_52_Z334_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_52_Z334_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.75578
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_52_Z334_REHEATCOIL, User-Specified Nominal Capacity [W], 1126.73397
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_52_Z335_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13027
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_52_Z335_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_52_Z335_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_52_Z335_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.60541E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_52_Z335_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_52_Z335_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_52_Z335_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.08433
 Component Sizing Information, Coil:Heating:Electric, STORAGE_52_Z335_REHEATCOIL, User-Specified Nominal Capacity [W], 625.29944
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_53_Z336_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.50499
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_53_Z336_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_53_Z336_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_53_Z336_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.10100
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_53_Z336_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_53_Z336_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_53_Z336_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.07985
 Component Sizing Information, Coil:Heating:Electric, LOBBY_53_Z336_REHEATCOIL, User-Specified Nominal Capacity [W], 2423.95579
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_53_Z337_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.40080
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_53_Z337_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_53_Z337_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_53_Z337_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.01602E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_53_Z337_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_53_Z337_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_53_Z337_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.41282
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_53_Z337_REHEATCOIL, User-Specified Nominal Capacity [W], 1923.84558
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_53_Z338_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21416
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_53_Z338_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_53_Z338_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_53_Z338_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.28326E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_53_Z338_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_53_Z338_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_53_Z338_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.42661
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_53_Z338_REHEATCOIL, User-Specified Nominal Capacity [W], 1027.98249
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_53_Z339_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20568
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_53_Z339_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_53_Z339_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_53_Z339_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.11362E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_53_Z339_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_53_Z339_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_53_Z339_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.29090
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_53_Z339_REHEATCOIL, User-Specified Nominal Capacity [W], 987.26995
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_53_Z340_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.52911
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_53_Z340_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_53_Z340_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_53_Z340_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.10582
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_53_Z340_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_53_Z340_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_53_Z340_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.46582
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_53_Z340_REHEATCOIL, User-Specified Nominal Capacity [W], 2539.74571
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_53_Z341_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11968
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_53_Z341_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_53_Z341_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_53_Z341_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.39358E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_53_Z341_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_53_Z341_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_53_Z341_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.91487
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_53_Z341_REHEATCOIL, User-Specified Nominal Capacity [W], 574.45972
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_53_Z342_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 5.79607E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_53_Z342_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_53_Z342_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_53_Z342_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.15921E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_53_Z342_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99978E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_53_Z342_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_53_Z342_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 0.92737
 Component Sizing Information, Coil:Heating:Electric, STORAGE_53_Z342_REHEATCOIL, User-Specified Nominal Capacity [W], 278.21113
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_54_Z343_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.44664
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_54_Z343_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_54_Z343_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_54_Z343_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.93283E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_54_Z343_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_54_Z343_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_54_Z343_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.14626
 Component Sizing Information, Coil:Heating:Electric, LOBBY_54_Z343_REHEATCOIL, User-Specified Nominal Capacity [W], 2143.87892
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_54_Z344_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.28075
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_54_Z344_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_54_Z344_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_54_Z344_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.61498E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_54_Z344_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_54_Z344_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_54_Z344_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.49198
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_54_Z344_REHEATCOIL, User-Specified Nominal Capacity [W], 1347.59532
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_54_Z345_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14630
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_54_Z345_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_54_Z345_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_54_Z345_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.92590E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_54_Z345_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_54_Z345_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_54_Z345_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.34072
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_54_Z345_REHEATCOIL, User-Specified Nominal Capacity [W], 702.21691
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_54_Z346_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.29768
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_54_Z346_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_54_Z346_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_54_Z346_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.95366E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_54_Z346_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99981E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_54_Z346_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_54_Z346_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.76293
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_54_Z346_REHEATCOIL, User-Specified Nominal Capacity [W], 1428.87786
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_54_Z347_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.43089
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_54_Z347_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_54_Z347_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_54_Z347_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.28618
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_54_Z347_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_54_Z347_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_54_Z347_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 22.89419
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_54_Z347_REHEATCOIL, User-Specified Nominal Capacity [W], 6868.25843
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_54_Z348_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20990
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_54_Z348_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_54_Z348_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_54_Z348_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.19808E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_54_Z348_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_54_Z348_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_54_Z348_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.35846
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_54_Z348_REHEATCOIL, User-Specified Nominal Capacity [W], 1007.53925
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_55_Z349_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.99199
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_55_Z349_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_55_Z349_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_55_Z349_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.19840
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_55_Z349_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_55_Z349_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_55_Z349_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 15.87190
 Component Sizing Information, Coil:Heating:Electric, LOBBY_55_Z349_REHEATCOIL, User-Specified Nominal Capacity [W], 4761.57045
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_55_Z350_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.38771
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_55_Z350_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_55_Z350_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_55_Z350_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.75416E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_55_Z350_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_55_Z350_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_55_Z350_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.20333
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_55_Z350_REHEATCOIL, User-Specified Nominal Capacity [W], 1860.99848
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_55_Z351_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11201
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_55_Z351_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_55_Z351_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_55_Z351_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.24012E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_55_Z351_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_55_Z351_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_55_Z351_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.79210
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_55_Z351_REHEATCOIL, User-Specified Nominal Capacity [W], 537.62876
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_55_Z352_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.34172
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_55_Z352_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_55_Z352_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_55_Z352_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.83445E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_55_Z352_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_55_Z352_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_55_Z352_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.46756
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_55_Z352_REHEATCOIL, User-Specified Nominal Capacity [W], 1640.26825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_55_Z353_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.43452
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_55_Z353_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_55_Z353_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_55_Z353_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.28690
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_55_Z353_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_55_Z353_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_55_Z353_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 22.95239
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_55_Z353_REHEATCOIL, User-Specified Nominal Capacity [W], 6885.71815
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_55_Z354_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22327
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_55_Z354_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_55_Z354_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_55_Z354_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.46543E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_55_Z354_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_55_Z354_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_55_Z354_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.57235
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_55_Z354_REHEATCOIL, User-Specified Nominal Capacity [W], 1071.70437
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_55_Z355_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 6.28621E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_55_Z355_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_55_Z355_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_55_Z355_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.25724E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_55_Z355_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_55_Z355_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_55_Z355_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.00579
 Component Sizing Information, Coil:Heating:Electric, STORAGE_55_Z355_REHEATCOIL, User-Specified Nominal Capacity [W], 301.73787
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_56_Z356_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.83361
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_56_Z356_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_56_Z356_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_56_Z356_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16672
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_56_Z356_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_56_Z356_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_56_Z356_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.33784
 Component Sizing Information, Coil:Heating:Electric, LOBBY_56_Z356_REHEATCOIL, User-Specified Nominal Capacity [W], 4001.35078
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_56_Z357_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.47516
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_56_Z357_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_56_Z357_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_56_Z357_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.50316E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_56_Z357_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_56_Z357_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_56_Z357_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.60253
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_56_Z357_REHEATCOIL, User-Specified Nominal Capacity [W], 2280.75790
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_56_Z358_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21059
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_56_Z358_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_56_Z358_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_56_Z358_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.21170E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_56_Z358_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_56_Z358_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_56_Z358_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.36936
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_56_Z358_REHEATCOIL, User-Specified Nominal Capacity [W], 1010.80836
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_56_Z359_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.32107
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_56_Z359_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_56_Z359_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_56_Z359_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.42133E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_56_Z359_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_56_Z359_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_56_Z359_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.13706
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_56_Z359_REHEATCOIL, User-Specified Nominal Capacity [W], 1541.11942
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_56_Z360_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.37193
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_56_Z360_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_56_Z360_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_56_Z360_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.47439
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_56_Z360_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_56_Z360_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_56_Z360_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 37.95089
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_56_Z360_REHEATCOIL, User-Specified Nominal Capacity [W], 11385.26802
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_56_Z361_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20176
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_56_Z361_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_56_Z361_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_56_Z361_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.03513E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_56_Z361_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_56_Z361_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_56_Z361_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.22810
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_56_Z361_REHEATCOIL, User-Specified Nominal Capacity [W], 968.43077
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_56_Z362_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 7.32185E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_56_Z362_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_56_Z362_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_56_Z362_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.46437E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_56_Z362_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99985E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_56_Z362_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_56_Z362_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.17150
 Component Sizing Information, Coil:Heating:Electric, STORAGE_56_Z362_REHEATCOIL, User-Specified Nominal Capacity [W], 351.44898
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_57_Z363_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.69652
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_57_Z363_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_57_Z363_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_57_Z363_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.13930
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_57_Z363_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_57_Z363_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_57_Z363_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.14431
 Component Sizing Information, Coil:Heating:Electric, LOBBY_57_Z363_REHEATCOIL, User-Specified Nominal Capacity [W], 3343.29389
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_57_Z364_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31177
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_57_Z364_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_57_Z364_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_57_Z364_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.23539E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_57_Z364_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_57_Z364_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_57_Z364_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.98832
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_57_Z364_REHEATCOIL, User-Specified Nominal Capacity [W], 1496.49464
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_57_Z365_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21989
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_57_Z365_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_57_Z365_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_57_Z365_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.39784E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_57_Z365_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_57_Z365_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_57_Z365_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.51827
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_57_Z365_REHEATCOIL, User-Specified Nominal Capacity [W], 1055.48226
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_57_Z366_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22103
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_57_Z366_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_57_Z366_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_57_Z366_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.42052E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_57_Z366_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_57_Z366_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_57_Z366_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.53641
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_57_Z366_REHEATCOIL, User-Specified Nominal Capacity [W], 1060.92369
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_57_Z367_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.25348
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_57_Z367_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_57_Z367_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_57_Z367_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.45070
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_57_Z367_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_57_Z367_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_57_Z367_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 36.05569
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_57_Z367_REHEATCOIL, User-Specified Nominal Capacity [W], 10816.70606
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_57_Z368_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.72059E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_57_Z368_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_57_Z368_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_57_Z368_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.74412E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_57_Z368_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_57_Z368_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_57_Z368_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.39529
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_57_Z368_REHEATCOIL, User-Specified Nominal Capacity [W], 418.58820
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_57_Z369_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15336
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_57_Z369_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_57_Z369_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_57_Z369_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.06719E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_57_Z369_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_57_Z369_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_57_Z369_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.45375
 Component Sizing Information, Coil:Heating:Electric, STORAGE_57_Z369_REHEATCOIL, User-Specified Nominal Capacity [W], 736.12625
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z370_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17850
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z370_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z370_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z370_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.57007E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z370_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z370_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_58_Z370_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.85605
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_58_Z370_REHEATCOIL, User-Specified Nominal Capacity [W], 856.81562
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_58_Z371_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18442
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_58_Z371_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_58_Z371_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_58_Z371_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.68845E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_58_Z371_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_58_Z371_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_58_Z371_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.95076
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_58_Z371_REHEATCOIL, User-Specified Nominal Capacity [W], 885.22719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z372_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.41412
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z372_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z372_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z372_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.28246E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z372_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z372_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_58_Z372_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.62597
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_58_Z372_REHEATCOIL, User-Specified Nominal Capacity [W], 1987.78963
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_58_Z373_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.23090
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_58_Z373_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_58_Z373_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_58_Z373_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.44618
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_58_Z373_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_58_Z373_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_58_Z373_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 35.69445
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_58_Z373_REHEATCOIL, User-Specified Nominal Capacity [W], 10708.33493
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z374_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 7.85936E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z374_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z374_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z374_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.57187E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z374_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z374_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_58_Z374_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.25750
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_58_Z374_REHEATCOIL, User-Specified Nominal Capacity [W], 377.24938
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_58_Z375_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14417
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_58_Z375_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_58_Z375_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_58_Z375_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.88348E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_58_Z375_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_58_Z375_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_58_Z375_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.30679
 Component Sizing Information, Coil:Heating:Electric, STORAGE_58_Z375_REHEATCOIL, User-Specified Nominal Capacity [W], 692.03614
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_59_Z376_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.29809
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_59_Z376_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_59_Z376_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_59_Z376_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.96180E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_59_Z376_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_59_Z376_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_59_Z376_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.76944
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_59_Z376_REHEATCOIL, User-Specified Nominal Capacity [W], 1430.83112
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_59_Z377_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.39968
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_59_Z377_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_59_Z377_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_59_Z377_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.99358E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_59_Z377_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_59_Z377_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_59_Z377_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.39486
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_59_Z377_REHEATCOIL, User-Specified Nominal Capacity [W], 1918.45876
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_59_Z378_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14014
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_59_Z378_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_59_Z378_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_59_Z378_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.80285E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_59_Z378_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_59_Z378_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_59_Z378_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.24228
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_59_Z378_REHEATCOIL, User-Specified Nominal Capacity [W], 672.68514
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z379_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.46297
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z379_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z379_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z379_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.49259
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z379_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z379_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_59_Z379_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 39.40757
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_59_Z379_REHEATCOIL, User-Specified Nominal Capacity [W], 11822.27152
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z380_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12414
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z380_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z380_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z380_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.48289E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z380_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z380_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_59_Z380_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.98631
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_59_Z380_REHEATCOIL, User-Specified Nominal Capacity [W], 595.89341
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z381_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16884
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z381_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z381_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z381_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.37675E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z381_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z381_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_59_Z381_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.70140
 Component Sizing Information, Coil:Heating:Electric, STORAGE_59_Z381_REHEATCOIL, User-Specified Nominal Capacity [W], 810.41931
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_60_Z382_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33082
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_60_Z382_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_60_Z382_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_60_Z382_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.61632E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_60_Z382_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_60_Z382_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_60_Z382_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.29306
 Component Sizing Information, Coil:Heating:Electric, LOBBY_60_Z382_REHEATCOIL, User-Specified Nominal Capacity [W], 1587.91761
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z383_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15811
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z383_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z383_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z383_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.16220E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z383_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z383_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_60_Z383_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.52976
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_60_Z383_REHEATCOIL, User-Specified Nominal Capacity [W], 758.92809
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_60_Z384_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.34478
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_60_Z384_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_60_Z384_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_60_Z384_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.89565E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_60_Z384_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_60_Z384_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_60_Z384_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.51652
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_60_Z384_REHEATCOIL, User-Specified Nominal Capacity [W], 1654.95488
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_60_Z385_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.44545
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_60_Z385_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_60_Z385_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_60_Z385_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.90904E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_60_Z385_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_60_Z385_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_60_Z385_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.12723
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_60_Z385_REHEATCOIL, User-Specified Nominal Capacity [W], 2138.16952
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_60_Z386_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.73231
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_60_Z386_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_60_Z386_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_60_Z386_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14646
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_60_Z386_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_60_Z386_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_60_Z386_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.71691
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_60_Z386_REHEATCOIL, User-Specified Nominal Capacity [W], 3515.07216
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_60_Z387_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17510
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_60_Z387_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_60_Z387_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_60_Z387_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.50204E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_60_Z387_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_60_Z387_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_60_Z387_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.80163
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_60_Z387_REHEATCOIL, User-Specified Nominal Capacity [W], 840.48967
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_60_Z388_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.52241E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_60_Z388_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_60_Z388_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_60_Z388_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.70448E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_60_Z388_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_60_Z388_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_60_Z388_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.36359
 Component Sizing Information, Coil:Heating:Electric, STORAGE_60_Z388_REHEATCOIL, User-Specified Nominal Capacity [W], 409.07573
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_61_Z389_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.81106
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_61_Z389_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_61_Z389_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_61_Z389_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16221
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_61_Z389_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_61_Z389_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_61_Z389_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 12.97698
 Component Sizing Information, Coil:Heating:Electric, LOBBY_61_Z389_REHEATCOIL, User-Specified Nominal Capacity [W], 3893.09328
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_61_Z390_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22153
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_61_Z390_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_61_Z390_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_61_Z390_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.43068E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_61_Z390_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_61_Z390_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_61_Z390_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.54454
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_61_Z390_REHEATCOIL, User-Specified Nominal Capacity [W], 1063.36288
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z391_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.35329
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z391_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z391_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z391_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.06587E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z391_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z391_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_61_Z391_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.65270
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_61_Z391_REHEATCOIL, User-Specified Nominal Capacity [W], 1695.80908
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_61_Z392_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.49408
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_61_Z392_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_61_Z392_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_61_Z392_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.88159E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_61_Z392_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_61_Z392_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_61_Z392_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.90527
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_61_Z392_REHEATCOIL, User-Specified Nominal Capacity [W], 2371.58219
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_61_Z393_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.95149
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_61_Z393_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_61_Z393_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_61_Z393_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.39030
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_61_Z393_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_61_Z393_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_61_Z393_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 31.22385
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_61_Z393_REHEATCOIL, User-Specified Nominal Capacity [W], 9367.15355
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_61_Z394_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12573
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_61_Z394_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_61_Z394_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_61_Z394_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.51463E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_61_Z394_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_61_Z394_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_61_Z394_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.01170
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_61_Z394_REHEATCOIL, User-Specified Nominal Capacity [W], 603.51141
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_61_Z395_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20246
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_61_Z395_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_61_Z395_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_61_Z395_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.04916E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_61_Z395_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_61_Z395_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_61_Z395_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.23933
 Component Sizing Information, Coil:Heating:Electric, STORAGE_61_Z395_REHEATCOIL, User-Specified Nominal Capacity [W], 971.79810
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_62_Z396_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.76329
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_62_Z396_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_62_Z396_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_62_Z396_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.15266
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_62_Z396_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_62_Z396_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_62_Z396_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 12.21261
 Component Sizing Information, Coil:Heating:Electric, LOBBY_62_Z396_REHEATCOIL, User-Specified Nominal Capacity [W], 3663.78265
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_62_Z397_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.44283
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_62_Z397_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_62_Z397_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_62_Z397_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.85665E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_62_Z397_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_62_Z397_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_62_Z397_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.08532
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_62_Z397_REHEATCOIL, User-Specified Nominal Capacity [W], 2125.59483
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z398_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.48775
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z398_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z398_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z398_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.75497E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z398_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z398_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_62_Z398_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.80398
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_62_Z398_REHEATCOIL, User-Specified Nominal Capacity [W], 2341.19355
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_62_Z399_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.40248
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_62_Z399_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_62_Z399_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_62_Z399_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.28050
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_62_Z399_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_62_Z399_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_62_Z399_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 22.43973
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_62_Z399_REHEATCOIL, User-Specified Nominal Capacity [W], 6731.91802
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_62_Z400_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12013
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_62_Z400_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_62_Z400_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_62_Z400_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.40263E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_62_Z400_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_62_Z400_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_62_Z400_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.92210
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_62_Z400_REHEATCOIL, User-Specified Nominal Capacity [W], 576.63104
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_62_Z401_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14132
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_62_Z401_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_62_Z401_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_62_Z401_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.82642E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_62_Z401_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_62_Z401_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_62_Z401_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.26113
 Component Sizing Information, Coil:Heating:Electric, STORAGE_62_Z401_REHEATCOIL, User-Specified Nominal Capacity [W], 678.34019
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_63_Z402_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.98739
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_63_Z402_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_63_Z402_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_63_Z402_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.19748
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_63_Z402_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_63_Z402_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_63_Z402_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 15.79829
 Component Sizing Information, Coil:Heating:Electric, LOBBY_63_Z402_REHEATCOIL, User-Specified Nominal Capacity [W], 4739.48608
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_63_Z403_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.32806
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_63_Z403_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_63_Z403_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_63_Z403_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.56121E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_63_Z403_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_63_Z403_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_63_Z403_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.24897
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_63_Z403_REHEATCOIL, User-Specified Nominal Capacity [W], 1574.69099
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_63_Z404_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12328
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_63_Z404_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_63_Z404_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_63_Z404_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.46568E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_63_Z404_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_63_Z404_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_63_Z404_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.97255
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_63_Z404_REHEATCOIL, User-Specified Nominal Capacity [W], 591.76431
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_63_Z405_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.56481
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_63_Z405_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_63_Z405_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_63_Z405_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.31296
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_63_Z405_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_63_Z405_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_63_Z405_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 25.03701
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_63_Z405_REHEATCOIL, User-Specified Nominal Capacity [W], 7511.10221
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z406_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22133
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z406_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z406_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z406_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.42662E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z406_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z406_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_63_Z406_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.54129
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_63_Z406_REHEATCOIL, User-Specified Nominal Capacity [W], 1062.38845
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_63_Z407_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23029
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_63_Z407_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_63_Z407_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_63_Z407_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.60583E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_63_Z407_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_63_Z407_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_63_Z407_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.68466
 Component Sizing Information, Coil:Heating:Electric, STORAGE_63_Z407_REHEATCOIL, User-Specified Nominal Capacity [W], 1105.39888
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_64_Z408_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.58362
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_64_Z408_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_64_Z408_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_64_Z408_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.11672
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_64_Z408_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_64_Z408_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_64_Z408_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 9.33796
 Component Sizing Information, Coil:Heating:Electric, LOBBY_64_Z408_REHEATCOIL, User-Specified Nominal Capacity [W], 2801.38835
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_64_Z409_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33676
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_64_Z409_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_64_Z409_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_64_Z409_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.73518E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_64_Z409_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_64_Z409_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_64_Z409_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.38814
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_64_Z409_REHEATCOIL, User-Specified Nominal Capacity [W], 1616.44238
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_64_Z410_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17034
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_64_Z410_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_64_Z410_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_64_Z410_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.40681E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_64_Z410_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_64_Z410_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_64_Z410_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.72545
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_64_Z410_REHEATCOIL, User-Specified Nominal Capacity [W], 817.63442
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_64_Z411_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.36033
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_64_Z411_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_64_Z411_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_64_Z411_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.20664E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_64_Z411_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_64_Z411_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_64_Z411_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.76532
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_64_Z411_REHEATCOIL, User-Specified Nominal Capacity [W], 1729.59450
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_64_Z412_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.95482
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_64_Z412_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_64_Z412_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_64_Z412_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.19096
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_64_Z412_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_64_Z412_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_64_Z412_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 15.27711
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_64_Z412_REHEATCOIL, User-Specified Nominal Capacity [W], 4583.13279
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_64_Z413_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22134
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_64_Z413_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_64_Z413_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_64_Z413_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.42681E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_64_Z413_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_64_Z413_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_64_Z413_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.54144
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_64_Z413_REHEATCOIL, User-Specified Nominal Capacity [W], 1062.43343
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z414_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.81559
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z414_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z414_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z414_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16312
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z414_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z414_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_65_Z414_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.04945
 Component Sizing Information, Coil:Heating:Electric, LOBBY_65_Z414_REHEATCOIL, User-Specified Nominal Capacity [W], 3914.83557
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_65_Z415_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24299
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_65_Z415_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_65_Z415_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_65_Z415_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.85978E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_65_Z415_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_65_Z415_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_65_Z415_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.88782
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_65_Z415_REHEATCOIL, User-Specified Nominal Capacity [W], 1166.34680
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_65_Z416_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18870
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_65_Z416_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_65_Z416_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_65_Z416_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.77410E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_65_Z416_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_65_Z416_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_65_Z416_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.01928
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_65_Z416_REHEATCOIL, User-Specified Nominal Capacity [W], 905.78397
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_65_Z417_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.39315
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_65_Z417_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_65_Z417_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_65_Z417_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.86298E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_65_Z417_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_65_Z417_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_65_Z417_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.29038
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_65_Z417_REHEATCOIL, User-Specified Nominal Capacity [W], 1887.11459
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_65_Z418_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10771
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_65_Z418_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_65_Z418_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_65_Z418_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.15424E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_65_Z418_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_65_Z418_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_65_Z418_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.72339
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_65_Z418_REHEATCOIL, User-Specified Nominal Capacity [W], 517.01763
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_65_Z419_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16196
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_65_Z419_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_65_Z419_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_65_Z419_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.23920E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_65_Z419_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99985E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_65_Z419_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_65_Z419_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.59136
 Component Sizing Information, Coil:Heating:Electric, STORAGE_65_Z419_REHEATCOIL, User-Specified Nominal Capacity [W], 777.40700
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_66_Z420_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.68620
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_66_Z420_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_66_Z420_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_66_Z420_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.13724
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_66_Z420_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_66_Z420_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_66_Z420_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 10.97927
 Component Sizing Information, Coil:Heating:Electric, LOBBY_66_Z420_REHEATCOIL, User-Specified Nominal Capacity [W], 3293.78064
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_66_Z421_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.45962
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_66_Z421_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_66_Z421_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_66_Z421_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.19238E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_66_Z421_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_66_Z421_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_66_Z421_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.35391
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_66_Z421_REHEATCOIL, User-Specified Nominal Capacity [W], 2206.17178
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z422_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.32467
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z422_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z422_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z422_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.49337E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z422_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z422_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_66_Z422_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.19469
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_66_Z422_REHEATCOIL, User-Specified Nominal Capacity [W], 1558.40798
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_66_Z423_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.54559
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_66_Z423_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_66_Z423_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_66_Z423_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.30912
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_66_Z423_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_66_Z423_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_66_Z423_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 24.72951
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_66_Z423_REHEATCOIL, User-Specified Nominal Capacity [W], 7418.85297
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_66_Z424_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12838
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_66_Z424_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_66_Z424_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_66_Z424_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.56755E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_66_Z424_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_66_Z424_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_66_Z424_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.05404
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_66_Z424_REHEATCOIL, User-Specified Nominal Capacity [W], 616.21087
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_66_Z425_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17426
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_66_Z425_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_66_Z425_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_66_Z425_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.48514E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_66_Z425_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99975E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_66_Z425_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_66_Z425_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.78811
 Component Sizing Information, Coil:Heating:Electric, STORAGE_66_Z425_REHEATCOIL, User-Specified Nominal Capacity [W], 836.43403
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_67_Z426_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.68984
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_67_Z426_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_67_Z426_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_67_Z426_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.13797
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_67_Z426_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_67_Z426_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_67_Z426_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.03749
 Component Sizing Information, Coil:Heating:Electric, LOBBY_67_Z426_REHEATCOIL, User-Specified Nominal Capacity [W], 3311.24846
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_67_Z427_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33916
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_67_Z427_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_67_Z427_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_67_Z427_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.78319E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_67_Z427_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_67_Z427_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_67_Z427_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.42655
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_67_Z427_REHEATCOIL, User-Specified Nominal Capacity [W], 1627.96486
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_67_Z428_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33284
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_67_Z428_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_67_Z428_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_67_Z428_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.65686E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_67_Z428_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_67_Z428_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_67_Z428_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.32549
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_67_Z428_REHEATCOIL, User-Specified Nominal Capacity [W], 1597.64653
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_67_Z429_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18286
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_67_Z429_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_67_Z429_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_67_Z429_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.65718E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_67_Z429_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_67_Z429_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_67_Z429_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.92574
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_67_Z429_REHEATCOIL, User-Specified Nominal Capacity [W], 877.72238
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_67_Z430_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.03580
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_67_Z430_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_67_Z430_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_67_Z430_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.40716
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_67_Z430_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_67_Z430_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_67_Z430_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 32.57277
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_67_Z430_REHEATCOIL, User-Specified Nominal Capacity [W], 9771.83229
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_67_Z431_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19090
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_67_Z431_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_67_Z431_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_67_Z431_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.81797E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_67_Z431_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_67_Z431_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_67_Z431_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.05437
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_67_Z431_REHEATCOIL, User-Specified Nominal Capacity [W], 916.31245
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z432_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.50502E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z432_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z432_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z432_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.90100E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z432_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z432_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_67_Z432_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.52080
 Component Sizing Information, Coil:Heating:Electric, STORAGE_67_Z432_REHEATCOIL, User-Specified Nominal Capacity [W], 456.24117
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_68_Z433_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.57903
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_68_Z433_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_68_Z433_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_68_Z433_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.11581
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_68_Z433_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_68_Z433_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_68_Z433_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 9.26453
 Component Sizing Information, Coil:Heating:Electric, LOBBY_68_Z433_REHEATCOIL, User-Specified Nominal Capacity [W], 2779.35824
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_68_Z434_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10161
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_68_Z434_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_68_Z434_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_68_Z434_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.03214E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_68_Z434_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_68_Z434_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_68_Z434_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.62571
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_68_Z434_REHEATCOIL, User-Specified Nominal Capacity [W], 487.71406
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_68_Z435_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15037
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_68_Z435_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_68_Z435_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_68_Z435_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.00738E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_68_Z435_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_68_Z435_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_68_Z435_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.40590
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_68_Z435_REHEATCOIL, User-Specified Nominal Capacity [W], 721.77018
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z436_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22851
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z436_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z436_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z436_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.57016E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z436_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z436_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_68_Z436_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.65612
 Component Sizing Information, Coil:Heating:Electric, STORAGE_68_Z436_REHEATCOIL, User-Specified Nominal Capacity [W], 1096.83745
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_69_Z437_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.95742
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_69_Z437_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_69_Z437_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_69_Z437_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.19148
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_69_Z437_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_69_Z437_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_69_Z437_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 15.31879
 Component Sizing Information, Coil:Heating:Electric, LOBBY_69_Z437_REHEATCOIL, User-Specified Nominal Capacity [W], 4595.63776
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z438_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.29371
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z438_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z438_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z438_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.87416E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z438_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z438_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_69_Z438_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.69932
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_69_Z438_REHEATCOIL, User-Specified Nominal Capacity [W], 1409.79738
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_69_Z439_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.32467
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_69_Z439_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_69_Z439_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_69_Z439_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.49338E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_69_Z439_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_69_Z439_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_69_Z439_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.19470
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_69_Z439_REHEATCOIL, User-Specified Nominal Capacity [W], 1558.41068
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_69_Z440_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.43176
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_69_Z440_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_69_Z440_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_69_Z440_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.63511E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_69_Z440_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_69_Z440_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_69_Z440_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.90809
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_69_Z440_REHEATCOIL, User-Specified Nominal Capacity [W], 2072.42641
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z441_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.10524E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z441_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z441_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z441_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.82105E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z441_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z441_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_69_Z441_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.45684
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_69_Z441_REHEATCOIL, User-Specified Nominal Capacity [W], 437.05159
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_69_Z442_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22385
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_69_Z442_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_69_Z442_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_69_Z442_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.47699E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_69_Z442_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_69_Z442_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_69_Z442_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.58160
 Component Sizing Information, Coil:Heating:Electric, STORAGE_69_Z442_REHEATCOIL, User-Specified Nominal Capacity [W], 1074.47862
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_70_Z443_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.53765
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_70_Z443_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_70_Z443_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_70_Z443_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.10753
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_70_Z443_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_70_Z443_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_70_Z443_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.60245
 Component Sizing Information, Coil:Heating:Electric, LOBBY_70_Z443_REHEATCOIL, User-Specified Nominal Capacity [W], 2580.73560
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_70_Z444_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16494
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_70_Z444_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_70_Z444_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_70_Z444_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.29883E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_70_Z444_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_70_Z444_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_70_Z444_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.63907
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_70_Z444_REHEATCOIL, User-Specified Nominal Capacity [W], 791.72001
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_70_Z445_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15227
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_70_Z445_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_70_Z445_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_70_Z445_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.04538E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_70_Z445_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_70_Z445_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_70_Z445_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.43631
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_70_Z445_REHEATCOIL, User-Specified Nominal Capacity [W], 730.89215
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z446_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.25185
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z446_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z446_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z446_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.03707E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z446_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z446_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_70_Z446_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.02966
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_70_Z446_REHEATCOIL, User-Specified Nominal Capacity [W], 1208.89678
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_70_Z447_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.17323
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_70_Z447_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_70_Z447_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_70_Z447_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.43465
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_70_Z447_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_70_Z447_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_70_Z447_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 34.77173
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_70_Z447_REHEATCOIL, User-Specified Nominal Capacity [W], 10431.52039
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_70_Z448_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23201
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_70_Z448_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_70_Z448_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_70_Z448_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.64017E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_70_Z448_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_70_Z448_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_70_Z448_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.71214
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_70_Z448_REHEATCOIL, User-Specified Nominal Capacity [W], 1113.64131
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_71_Z449_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.86540
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_71_Z449_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_71_Z449_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_71_Z449_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.17308
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_71_Z449_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_71_Z449_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_71_Z449_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.84646
 Component Sizing Information, Coil:Heating:Electric, LOBBY_71_Z449_REHEATCOIL, User-Specified Nominal Capacity [W], 4153.93716
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z450_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.28733
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z450_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z450_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z450_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.74657E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z450_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z450_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_71_Z450_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.59726
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_71_Z450_REHEATCOIL, User-Specified Nominal Capacity [W], 1379.17678
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_71_Z451_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24257
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_71_Z451_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_71_Z451_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_71_Z451_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.85133E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_71_Z451_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_71_Z451_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_71_Z451_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.88107
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_71_Z451_REHEATCOIL, User-Specified Nominal Capacity [W], 1164.31962
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_71_Z452_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16138
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_71_Z452_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_71_Z452_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_71_Z452_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.22757E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_71_Z452_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_71_Z452_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_71_Z452_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.58206
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_71_Z452_REHEATCOIL, User-Specified Nominal Capacity [W], 774.61719
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_71_Z453_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.33551
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_71_Z453_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_71_Z453_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_71_Z453_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.26710
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_71_Z453_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_71_Z453_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_71_Z453_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 21.36820
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_71_Z453_REHEATCOIL, User-Specified Nominal Capacity [W], 6410.45929
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_71_Z454_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10521
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_71_Z454_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_71_Z454_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_71_Z454_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.10422E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_71_Z454_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_71_Z454_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_71_Z454_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.68337
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_71_Z454_REHEATCOIL, User-Specified Nominal Capacity [W], 505.01192
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_71_Z455_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10024
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_71_Z455_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_71_Z455_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_71_Z455_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.00477E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_71_Z455_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_71_Z455_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_71_Z455_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.60382
 Component Sizing Information, Coil:Heating:Electric, STORAGE_71_Z455_REHEATCOIL, User-Specified Nominal Capacity [W], 481.14597
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_72_Z456_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.73036
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_72_Z456_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_72_Z456_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_72_Z456_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14607
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_72_Z456_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_72_Z456_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_72_Z456_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.68574
 Component Sizing Information, Coil:Heating:Electric, LOBBY_72_Z456_REHEATCOIL, User-Specified Nominal Capacity [W], 3505.72074
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_72_Z457_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.43363
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_72_Z457_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_72_Z457_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_72_Z457_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.67251E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_72_Z457_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_72_Z457_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_72_Z457_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.93801
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_72_Z457_REHEATCOIL, User-Specified Nominal Capacity [W], 2081.40308
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_72_Z458_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16650
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_72_Z458_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_72_Z458_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_72_Z458_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.33001E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_72_Z458_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_72_Z458_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_72_Z458_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.66401
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_72_Z458_REHEATCOIL, User-Specified Nominal Capacity [W], 799.20282
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_72_Z459_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31014
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_72_Z459_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_72_Z459_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_72_Z459_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.20285E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_72_Z459_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_72_Z459_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_72_Z459_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.96228
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_72_Z459_REHEATCOIL, User-Specified Nominal Capacity [W], 1488.68488
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_72_Z460_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.50566
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_72_Z460_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_72_Z460_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_72_Z460_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.10113
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_72_Z460_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_72_Z460_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_72_Z460_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.09050
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_72_Z460_REHEATCOIL, User-Specified Nominal Capacity [W], 2427.15024
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_72_Z461_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 7.62144E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_72_Z461_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_72_Z461_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_72_Z461_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.52429E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_72_Z461_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_72_Z461_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_72_Z461_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.21943
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_72_Z461_REHEATCOIL, User-Specified Nominal Capacity [W], 365.82936
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_72_Z462_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16970
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_72_Z462_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_72_Z462_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_72_Z462_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.39394E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_72_Z462_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_72_Z462_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_72_Z462_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.71515
 Component Sizing Information, Coil:Heating:Electric, STORAGE_72_Z462_REHEATCOIL, User-Specified Nominal Capacity [W], 814.54477
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_73_Z463_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.45290
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_73_Z463_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_73_Z463_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_73_Z463_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.05790E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_73_Z463_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_73_Z463_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_73_Z463_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.24632
 Component Sizing Information, Coil:Heating:Electric, LOBBY_73_Z463_REHEATCOIL, User-Specified Nominal Capacity [W], 2173.89621
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z464_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.42366
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z464_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z464_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z464_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.47324E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z464_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z464_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_73_Z464_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.77859
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_73_Z464_REHEATCOIL, User-Specified Nominal Capacity [W], 2033.57731
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_73_Z465_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.39629
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_73_Z465_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_73_Z465_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_73_Z465_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.92585E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_73_Z465_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_73_Z465_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_73_Z465_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.34068
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_73_Z465_REHEATCOIL, User-Specified Nominal Capacity [W], 1902.20330
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_73_Z466_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.42558
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_73_Z466_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_73_Z466_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_73_Z466_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.51168E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_73_Z466_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_73_Z466_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_73_Z466_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.80935
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_73_Z466_REHEATCOIL, User-Specified Nominal Capacity [W], 2042.80373
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_73_Z467_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12907
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_73_Z467_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_73_Z467_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_73_Z467_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.58134E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_73_Z467_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_73_Z467_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_73_Z467_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.06507
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_73_Z467_REHEATCOIL, User-Specified Nominal Capacity [W], 619.52167
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z468_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13822
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z468_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z468_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z468_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.76431E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z468_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z468_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_73_Z468_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.21145
 Component Sizing Information, Coil:Heating:Electric, STORAGE_73_Z468_REHEATCOIL, User-Specified Nominal Capacity [W], 663.43357
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_74_Z469_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.48580
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_74_Z469_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_74_Z469_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_74_Z469_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.71604E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_74_Z469_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_74_Z469_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_74_Z469_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.77283
 Component Sizing Information, Coil:Heating:Electric, LOBBY_74_Z469_REHEATCOIL, User-Specified Nominal Capacity [W], 2331.84971
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z470_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33360
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z470_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z470_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z470_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.67203E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z470_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z470_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_74_Z470_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.33763
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_74_Z470_REHEATCOIL, User-Specified Nominal Capacity [W], 1601.28769
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_74_Z471_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21721
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_74_Z471_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_74_Z471_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_74_Z471_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.34421E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_74_Z471_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_74_Z471_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_74_Z471_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.47536
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_74_Z471_REHEATCOIL, User-Specified Nominal Capacity [W], 1042.60925
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z472_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.36897
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z472_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z472_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z472_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.37949E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z472_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z472_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_74_Z472_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.90359
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_74_Z472_REHEATCOIL, User-Specified Nominal Capacity [W], 1771.07695
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_74_Z473_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.43872
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_74_Z473_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_74_Z473_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_74_Z473_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.48774
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_74_Z473_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_74_Z473_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_74_Z473_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 39.01954
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_74_Z473_REHEATCOIL, User-Specified Nominal Capacity [W], 11705.86233
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_74_Z474_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18829
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_74_Z474_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_74_Z474_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_74_Z474_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.76581E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_74_Z474_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_74_Z474_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_74_Z474_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.01265
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_74_Z474_REHEATCOIL, User-Specified Nominal Capacity [W], 903.79430
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z475_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21139
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z475_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z475_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z475_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.22789E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z475_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z475_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_74_Z475_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.38231
 Component Sizing Information, Coil:Heating:Electric, STORAGE_74_Z475_REHEATCOIL, User-Specified Nominal Capacity [W], 1014.69339
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_75_Z476_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.37961
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_75_Z476_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_75_Z476_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_75_Z476_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.59212E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_75_Z476_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_75_Z476_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_75_Z476_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.07370
 Component Sizing Information, Coil:Heating:Electric, LOBBY_75_Z476_REHEATCOIL, User-Specified Nominal Capacity [W], 1822.10918
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_75_Z477_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21193
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_75_Z477_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_75_Z477_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_75_Z477_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.23856E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_75_Z477_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99985E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_75_Z477_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_75_Z477_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.39085
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_75_Z477_REHEATCOIL, User-Specified Nominal Capacity [W], 1017.25426
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_75_Z478_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31685
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_75_Z478_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_75_Z478_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_75_Z478_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.33697E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_75_Z478_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_75_Z478_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_75_Z478_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.06958
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_75_Z478_REHEATCOIL, User-Specified Nominal Capacity [W], 1520.87395
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z479_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.46551
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z479_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z479_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z479_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.31023E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z479_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z479_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_75_Z479_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.44818
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_75_Z479_REHEATCOIL, User-Specified Nominal Capacity [W], 2234.45540
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_75_Z480_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.13112
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_75_Z480_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_75_Z480_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_75_Z480_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.22622
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_75_Z480_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_75_Z480_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_75_Z480_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 18.09798
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_75_Z480_REHEATCOIL, User-Specified Nominal Capacity [W], 5429.39515
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_75_Z481_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.32232E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_75_Z481_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_75_Z481_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_75_Z481_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.66446E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_75_Z481_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_75_Z481_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_75_Z481_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.33157
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_75_Z481_REHEATCOIL, User-Specified Nominal Capacity [W], 399.47153
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_75_Z482_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15557
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_75_Z482_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_75_Z482_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_75_Z482_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.11142E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_75_Z482_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_75_Z482_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_75_Z482_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.48913
 Component Sizing Information, Coil:Heating:Electric, STORAGE_75_Z482_REHEATCOIL, User-Specified Nominal Capacity [W], 746.73997
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_76_Z483_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.98537
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_76_Z483_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_76_Z483_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_76_Z483_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.19707
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_76_Z483_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_76_Z483_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_76_Z483_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 15.76592
 Component Sizing Information, Coil:Heating:Electric, LOBBY_76_Z483_REHEATCOIL, User-Specified Nominal Capacity [W], 4729.77495
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_76_Z484_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.49901
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_76_Z484_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_76_Z484_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_76_Z484_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.98024E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_76_Z484_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_76_Z484_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_76_Z484_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.98419
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_76_Z484_REHEATCOIL, User-Specified Nominal Capacity [W], 2395.25680
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_76_Z485_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.32534
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_76_Z485_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_76_Z485_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_76_Z485_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.50687E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_76_Z485_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_76_Z485_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_76_Z485_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.20550
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_76_Z485_REHEATCOIL, User-Specified Nominal Capacity [W], 1561.64901
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_76_Z486_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.50317
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_76_Z486_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_76_Z486_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_76_Z486_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.10063
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_76_Z486_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_76_Z486_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_76_Z486_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.05071
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_76_Z486_REHEATCOIL, User-Specified Nominal Capacity [W], 2415.21292
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_76_Z487_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19995
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_76_Z487_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_76_Z487_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_76_Z487_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.99899E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_76_Z487_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_76_Z487_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_76_Z487_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.19920
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_76_Z487_REHEATCOIL, User-Specified Nominal Capacity [W], 959.75870
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z488_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11736
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z488_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z488_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z488_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.34719E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z488_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99981E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z488_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_76_Z488_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.87775
 Component Sizing Information, Coil:Heating:Electric, STORAGE_76_Z488_REHEATCOIL, User-Specified Nominal Capacity [W], 563.32521
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z489_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.69361
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z489_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z489_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z489_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.13872
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z489_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z489_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_77_Z489_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.09779
 Component Sizing Information, Coil:Heating:Electric, LOBBY_77_Z489_REHEATCOIL, User-Specified Nominal Capacity [W], 3329.33752
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_77_Z490_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.40381
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_77_Z490_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_77_Z490_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_77_Z490_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.07621E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_77_Z490_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_77_Z490_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_77_Z490_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.46097
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_77_Z490_REHEATCOIL, User-Specified Nominal Capacity [W], 1938.29106
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z491_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.38600
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z491_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z491_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z491_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.72003E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z491_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z491_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_77_Z491_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.17602
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_77_Z491_REHEATCOIL, User-Specified Nominal Capacity [W], 1852.80720
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_77_Z492_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31867
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_77_Z492_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_77_Z492_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_77_Z492_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.37344E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_77_Z492_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_77_Z492_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_77_Z492_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.09875
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_77_Z492_REHEATCOIL, User-Specified Nominal Capacity [W], 1529.62623
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_77_Z493_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.33269
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_77_Z493_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_77_Z493_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_77_Z493_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.26654
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_77_Z493_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_77_Z493_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_77_Z493_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 21.32307
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_77_Z493_REHEATCOIL, User-Specified Nominal Capacity [W], 6396.92030
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z494_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14174
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z494_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z494_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z494_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.83489E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z494_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z494_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_77_Z494_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.26791
 Component Sizing Information, Coil:Heating:Electric, STORAGE_77_Z494_REHEATCOIL, User-Specified Nominal Capacity [W], 680.37409
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z495_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.25186
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z495_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z495_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z495_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.03728E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z495_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z495_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_78_Z495_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.02983
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_78_Z495_REHEATCOIL, User-Specified Nominal Capacity [W], 1208.94813
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_78_Z496_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.46099
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_78_Z496_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_78_Z496_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_78_Z496_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.21971E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_78_Z496_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_78_Z496_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_78_Z496_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.37577
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_78_Z496_REHEATCOIL, User-Specified Nominal Capacity [W], 2212.72963
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_78_Z497_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16791
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_78_Z497_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_78_Z497_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_78_Z497_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.35828E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_78_Z497_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_78_Z497_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_78_Z497_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.68662
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_78_Z497_REHEATCOIL, User-Specified Nominal Capacity [W], 805.98678
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_78_Z498_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12156
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_78_Z498_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_78_Z498_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_78_Z498_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.43111E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_78_Z498_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_78_Z498_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_78_Z498_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.94489
 Component Sizing Information, Coil:Heating:Electric, STORAGE_78_Z498_REHEATCOIL, User-Specified Nominal Capacity [W], 583.46667
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_79_Z499_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.56101
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_79_Z499_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_79_Z499_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_79_Z499_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.11220
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_79_Z499_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_79_Z499_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_79_Z499_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.97616
 Component Sizing Information, Coil:Heating:Electric, LOBBY_79_Z499_REHEATCOIL, User-Specified Nominal Capacity [W], 2692.84692
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z500_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.25577
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z500_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z500_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z500_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.11547E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z500_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z500_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_79_Z500_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.09237
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_79_Z500_REHEATCOIL, User-Specified Nominal Capacity [W], 1227.71167
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z501_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24835
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z501_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z501_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z501_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.96707E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z501_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z501_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_79_Z501_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.97365
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_79_Z501_REHEATCOIL, User-Specified Nominal Capacity [W], 1192.09597
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_79_Z502_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.43480
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_79_Z502_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_79_Z502_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_79_Z502_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.69603E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_79_Z502_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_79_Z502_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_79_Z502_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.95683
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_79_Z502_REHEATCOIL, User-Specified Nominal Capacity [W], 2087.04838
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_79_Z503_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.93822
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_79_Z503_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_79_Z503_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_79_Z503_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.18764
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_79_Z503_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_79_Z503_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_79_Z503_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 15.01146
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_79_Z503_REHEATCOIL, User-Specified Nominal Capacity [W], 4503.43705
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_79_Z504_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24765
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_79_Z504_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_79_Z504_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_79_Z504_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.95303E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_79_Z504_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_79_Z504_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_79_Z504_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.96243
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_79_Z504_REHEATCOIL, User-Specified Nominal Capacity [W], 1188.72816
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z505_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12152
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z505_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z505_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z505_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.43038E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z505_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z505_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_79_Z505_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.94430
 Component Sizing Information, Coil:Heating:Electric, STORAGE_79_Z505_REHEATCOIL, User-Specified Nominal Capacity [W], 583.29081
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z506_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21477
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z506_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z506_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z506_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.29550E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z506_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z506_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_80_Z506_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.43640
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_80_Z506_REHEATCOIL, User-Specified Nominal Capacity [W], 1030.91890
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z507_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.25729
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z507_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z507_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z507_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.14588E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z507_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z507_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_80_Z507_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.11670
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_80_Z507_REHEATCOIL, User-Specified Nominal Capacity [W], 1235.01039
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_80_Z508_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.44977
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_80_Z508_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_80_Z508_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_80_Z508_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.99540E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_80_Z508_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_80_Z508_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_80_Z508_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.19632
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_80_Z508_REHEATCOIL, User-Specified Nominal Capacity [W], 2158.89536
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_80_Z509_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.12011
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_80_Z509_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_80_Z509_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_80_Z509_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.22402
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_80_Z509_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_80_Z509_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_80_Z509_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 17.92170
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_80_Z509_REHEATCOIL, User-Specified Nominal Capacity [W], 5376.51064
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_80_Z510_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10226
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_80_Z510_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_80_Z510_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_80_Z510_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.04528E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_80_Z510_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_80_Z510_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_80_Z510_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.63622
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_80_Z510_REHEATCOIL, User-Specified Nominal Capacity [W], 490.86676
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_80_Z511_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19427
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_80_Z511_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_80_Z511_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_80_Z511_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.88547E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_80_Z511_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_80_Z511_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_80_Z511_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.10838
 Component Sizing Information, Coil:Heating:Electric, STORAGE_80_Z511_REHEATCOIL, User-Specified Nominal Capacity [W], 932.51253
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z512_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.64374
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z512_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z512_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z512_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.12875
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z512_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z512_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_81_Z512_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 10.29978
 Component Sizing Information, Coil:Heating:Electric, LOBBY_81_Z512_REHEATCOIL, User-Specified Nominal Capacity [W], 3089.93321
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_81_Z513_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.32327
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_81_Z513_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_81_Z513_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_81_Z513_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.46548E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_81_Z513_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_81_Z513_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_81_Z513_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.17239
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_81_Z513_REHEATCOIL, User-Specified Nominal Capacity [W], 1551.71633
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_81_Z514_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.38898
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_81_Z514_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_81_Z514_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_81_Z514_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.77958E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_81_Z514_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_81_Z514_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_81_Z514_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.22366
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_81_Z514_REHEATCOIL, User-Specified Nominal Capacity [W], 1867.09844
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_81_Z515_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10269
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_81_Z515_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_81_Z515_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_81_Z515_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.05379E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_81_Z515_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_81_Z515_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_81_Z515_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.64303
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_81_Z515_REHEATCOIL, User-Specified Nominal Capacity [W], 492.90927
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_81_Z516_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.25869
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_81_Z516_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_81_Z516_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_81_Z516_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.25174
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_81_Z516_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_81_Z516_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_81_Z516_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 20.13911
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_81_Z516_REHEATCOIL, User-Specified Nominal Capacity [W], 6041.73225
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z517_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21534
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z517_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z517_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z517_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.30686E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z517_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z517_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_81_Z517_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.44549
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_81_Z517_REHEATCOIL, User-Specified Nominal Capacity [W], 1033.64698
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_81_Z518_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 6.59246E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_81_Z518_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_81_Z518_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_81_Z518_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.31849E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_81_Z518_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_81_Z518_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_81_Z518_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.05479
 Component Sizing Information, Coil:Heating:Electric, STORAGE_81_Z518_REHEATCOIL, User-Specified Nominal Capacity [W], 316.43814
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_82_Z519_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.52709
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_82_Z519_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_82_Z519_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_82_Z519_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.10542
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_82_Z519_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_82_Z519_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_82_Z519_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.43350
 Component Sizing Information, Coil:Heating:Electric, LOBBY_82_Z519_REHEATCOIL, User-Specified Nominal Capacity [W], 2530.05043
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_82_Z520_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.35988
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_82_Z520_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_82_Z520_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_82_Z520_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.19754E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_82_Z520_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_82_Z520_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_82_Z520_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.75803
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_82_Z520_REHEATCOIL, User-Specified Nominal Capacity [W], 1727.41008
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_82_Z521_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11035
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_82_Z521_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_82_Z521_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_82_Z521_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.20709E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_82_Z521_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_82_Z521_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_82_Z521_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.76567
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_82_Z521_REHEATCOIL, User-Specified Nominal Capacity [W], 529.70183
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_82_Z522_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.44653
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_82_Z522_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_82_Z522_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_82_Z522_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.93055E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_82_Z522_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_82_Z522_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_82_Z522_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.14444
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_82_Z522_REHEATCOIL, User-Specified Nominal Capacity [W], 2143.33117
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_82_Z523_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.19476
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_82_Z523_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_82_Z523_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_82_Z523_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.23895
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_82_Z523_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_82_Z523_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_82_Z523_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 19.11620
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_82_Z523_REHEATCOIL, User-Specified Nominal Capacity [W], 5734.85861
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_82_Z524_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16300
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_82_Z524_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_82_Z524_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_82_Z524_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.26003E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_82_Z524_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_82_Z524_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_82_Z524_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.60803
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_82_Z524_REHEATCOIL, User-Specified Nominal Capacity [W], 782.40836
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_82_Z525_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23843
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_82_Z525_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_82_Z525_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_82_Z525_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.76850E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_82_Z525_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_82_Z525_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_82_Z525_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.81480
 Component Sizing Information, Coil:Heating:Electric, STORAGE_82_Z525_REHEATCOIL, User-Specified Nominal Capacity [W], 1144.44103
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_83_Z526_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.57749
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_83_Z526_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_83_Z526_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_83_Z526_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.11550
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_83_Z526_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_83_Z526_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_83_Z526_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 9.23987
 Component Sizing Information, Coil:Heating:Electric, LOBBY_83_Z526_REHEATCOIL, User-Specified Nominal Capacity [W], 2771.96214
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_83_Z527_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22293
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_83_Z527_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_83_Z527_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_83_Z527_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.45851E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_83_Z527_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_83_Z527_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_83_Z527_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.56681
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_83_Z527_REHEATCOIL, User-Specified Nominal Capacity [W], 1070.04239
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_83_Z528_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24756
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_83_Z528_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_83_Z528_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_83_Z528_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.95128E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_83_Z528_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_83_Z528_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_83_Z528_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.96102
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_83_Z528_REHEATCOIL, User-Specified Nominal Capacity [W], 1188.30651
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_83_Z529_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14890
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_83_Z529_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_83_Z529_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_83_Z529_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.97793E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_83_Z529_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_83_Z529_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_83_Z529_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.38234
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_83_Z529_REHEATCOIL, User-Specified Nominal Capacity [W], 714.70251
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_83_Z530_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16157
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_83_Z530_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_83_Z530_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_83_Z530_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.23135E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_83_Z530_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99979E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_83_Z530_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_83_Z530_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.58508
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_83_Z530_REHEATCOIL, User-Specified Nominal Capacity [W], 775.52349
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_83_Z531_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10132
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_83_Z531_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_83_Z531_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_83_Z531_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.02637E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_83_Z531_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99981E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_83_Z531_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_83_Z531_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.62109
 Component Sizing Information, Coil:Heating:Electric, STORAGE_83_Z531_REHEATCOIL, User-Specified Nominal Capacity [W], 486.32798
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_84_Z532_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.70217
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_84_Z532_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_84_Z532_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_84_Z532_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14043
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_84_Z532_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_84_Z532_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_84_Z532_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.23468
 Component Sizing Information, Coil:Heating:Electric, LOBBY_84_Z532_REHEATCOIL, User-Specified Nominal Capacity [W], 3370.40494
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_84_Z533_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33240
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_84_Z533_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_84_Z533_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_84_Z533_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.64796E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_84_Z533_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_84_Z533_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_84_Z533_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.31837
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_84_Z533_REHEATCOIL, User-Specified Nominal Capacity [W], 1595.51117
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_84_Z534_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33278
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_84_Z534_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_84_Z534_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_84_Z534_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.65569E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_84_Z534_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_84_Z534_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_84_Z534_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.32455
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_84_Z534_REHEATCOIL, User-Specified Nominal Capacity [W], 1597.36591
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_84_Z535_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22679
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_84_Z535_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_84_Z535_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_84_Z535_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.53572E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_84_Z535_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_84_Z535_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_84_Z535_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.62857
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_84_Z535_REHEATCOIL, User-Specified Nominal Capacity [W], 1088.57165
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_84_Z536_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.33676
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_84_Z536_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_84_Z536_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_84_Z536_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.26735
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_84_Z536_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_84_Z536_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_84_Z536_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 21.38814
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_84_Z536_REHEATCOIL, User-Specified Nominal Capacity [W], 6416.44179
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_84_Z537_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 9.82249E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_84_Z537_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_84_Z537_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_84_Z537_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.96450E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_84_Z537_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99983E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_84_Z537_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_84_Z537_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.57160
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_84_Z537_REHEATCOIL, User-Specified Nominal Capacity [W], 471.47937
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_84_Z538_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 6.15757E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_84_Z538_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_84_Z538_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_84_Z538_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.23151E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_84_Z538_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_84_Z538_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_84_Z538_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 0.98521
 Component Sizing Information, Coil:Heating:Electric, STORAGE_84_Z538_REHEATCOIL, User-Specified Nominal Capacity [W], 295.56352
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_85_Z539_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.77981
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_85_Z539_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_85_Z539_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_85_Z539_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.15596
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_85_Z539_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_85_Z539_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_85_Z539_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 12.47697
 Component Sizing Information, Coil:Heating:Electric, LOBBY_85_Z539_REHEATCOIL, User-Specified Nominal Capacity [W], 3743.09036
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_85_Z540_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19133
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_85_Z540_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_85_Z540_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_85_Z540_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.82659E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_85_Z540_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_85_Z540_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_85_Z540_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.06127
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_85_Z540_REHEATCOIL, User-Specified Nominal Capacity [W], 918.38243
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_85_Z541_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.38701
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_85_Z541_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_85_Z541_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_85_Z541_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.74012E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_85_Z541_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_85_Z541_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_85_Z541_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.19210
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_85_Z541_REHEATCOIL, User-Specified Nominal Capacity [W], 1857.62892
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_85_Z542_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.37152
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_85_Z542_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_85_Z542_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_85_Z542_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.43039E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_85_Z542_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_85_Z542_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_85_Z542_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.94431
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_85_Z542_REHEATCOIL, User-Specified Nominal Capacity [W], 1783.29319
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_85_Z543_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.03055
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_85_Z543_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_85_Z543_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_85_Z543_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.40611
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_85_Z543_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_85_Z543_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_85_Z543_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 32.48875
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_85_Z543_REHEATCOIL, User-Specified Nominal Capacity [W], 9746.62488
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_85_Z544_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15251
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_85_Z544_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_85_Z544_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_85_Z544_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.05026E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_85_Z544_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_85_Z544_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_85_Z544_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.44021
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_85_Z544_REHEATCOIL, User-Specified Nominal Capacity [W], 732.06153
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_85_Z545_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13316
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_85_Z545_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_85_Z545_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_85_Z545_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.66321E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_85_Z545_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_85_Z545_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_85_Z545_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.13057
 Component Sizing Information, Coil:Heating:Electric, STORAGE_85_Z545_REHEATCOIL, User-Specified Nominal Capacity [W], 639.17057
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_86_Z546_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.48119
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_86_Z546_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_86_Z546_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_86_Z546_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.62380E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_86_Z546_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_86_Z546_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_86_Z546_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.69904
 Component Sizing Information, Coil:Heating:Electric, LOBBY_86_Z546_REHEATCOIL, User-Specified Nominal Capacity [W], 2309.71300
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_86_Z547_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.28012
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_86_Z547_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_86_Z547_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_86_Z547_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.60245E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_86_Z547_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_86_Z547_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_86_Z547_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.48196
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_86_Z547_REHEATCOIL, User-Specified Nominal Capacity [W], 1344.58825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_86_Z548_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15385
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_86_Z548_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_86_Z548_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_86_Z548_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.07693E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_86_Z548_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99984E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_86_Z548_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_86_Z548_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.46155
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_86_Z548_REHEATCOIL, User-Specified Nominal Capacity [W], 738.46411
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_86_Z549_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19467
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_86_Z549_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_86_Z549_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_86_Z549_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.89334E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_86_Z549_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_86_Z549_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_86_Z549_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.11468
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_86_Z549_REHEATCOIL, User-Specified Nominal Capacity [W], 934.40255
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_86_Z550_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.86063
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_86_Z550_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_86_Z550_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_86_Z550_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37213
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_86_Z550_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_86_Z550_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_86_Z550_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.77005
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_86_Z550_REHEATCOIL, User-Specified Nominal Capacity [W], 8931.01451
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_86_Z551_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19221
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_86_Z551_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_86_Z551_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_86_Z551_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.84429E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_86_Z551_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_86_Z551_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_86_Z551_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.07544
 Component Sizing Information, Coil:Heating:Electric, STORAGE_86_Z551_REHEATCOIL, User-Specified Nominal Capacity [W], 922.63077
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_87_Z552_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.71865
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_87_Z552_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_87_Z552_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_87_Z552_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14373
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_87_Z552_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_87_Z552_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_87_Z552_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.49844
 Component Sizing Information, Coil:Heating:Electric, LOBBY_87_Z552_REHEATCOIL, User-Specified Nominal Capacity [W], 3449.53219
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_87_Z553_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.26261
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_87_Z553_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_87_Z553_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_87_Z553_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.25228E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_87_Z553_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_87_Z553_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_87_Z553_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.20182
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_87_Z553_REHEATCOIL, User-Specified Nominal Capacity [W], 1260.54747
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_87_Z554_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.36215
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_87_Z554_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_87_Z554_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_87_Z554_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.24308E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_87_Z554_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_87_Z554_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_87_Z554_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.79446
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_87_Z554_REHEATCOIL, User-Specified Nominal Capacity [W], 1738.33807
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_87_Z555_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23330
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_87_Z555_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_87_Z555_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_87_Z555_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.66605E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_87_Z555_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_87_Z555_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_87_Z555_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.73284
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_87_Z555_REHEATCOIL, User-Specified Nominal Capacity [W], 1119.85123
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_87_Z556_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10655
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_87_Z556_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_87_Z556_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_87_Z556_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.13107E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_87_Z556_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_87_Z556_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_87_Z556_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.70485
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_87_Z556_REHEATCOIL, User-Specified Nominal Capacity [W], 511.45599
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_87_Z557_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12032
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_87_Z557_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_87_Z557_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_87_Z557_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.40633E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_87_Z557_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99976E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_87_Z557_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_87_Z557_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.92506
 Component Sizing Information, Coil:Heating:Electric, STORAGE_87_Z557_REHEATCOIL, User-Specified Nominal Capacity [W], 577.51841
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_88_Z558_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.27732
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_88_Z558_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_88_Z558_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_88_Z558_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.54648E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_88_Z558_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_88_Z558_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_88_Z558_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.43719
 Component Sizing Information, Coil:Heating:Electric, LOBBY_88_Z558_REHEATCOIL, User-Specified Nominal Capacity [W], 1331.15566
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_88_Z559_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.41072
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_88_Z559_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_88_Z559_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_88_Z559_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.21448E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_88_Z559_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_88_Z559_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_88_Z559_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.57159
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_88_Z559_REHEATCOIL, User-Specified Nominal Capacity [W], 1971.47602
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_88_Z560_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.39170
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_88_Z560_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_88_Z560_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_88_Z560_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.83391E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_88_Z560_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_88_Z560_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_88_Z560_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.26713
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_88_Z560_REHEATCOIL, User-Specified Nominal Capacity [W], 1880.13843
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_88_Z561_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.40988
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_88_Z561_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_88_Z561_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_88_Z561_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.19754E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_88_Z561_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_88_Z561_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_88_Z561_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.55803
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_88_Z561_REHEATCOIL, User-Specified Nominal Capacity [W], 1967.41023
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_88_Z562_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.81357
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_88_Z562_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_88_Z562_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_88_Z562_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16271
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_88_Z562_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_88_Z562_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_88_Z562_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.01718
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_88_Z562_REHEATCOIL, User-Specified Nominal Capacity [W], 3905.15269
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_88_Z563_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19482
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_88_Z563_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_88_Z563_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_88_Z563_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.89637E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_88_Z563_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_88_Z563_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_88_Z563_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.11710
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_88_Z563_REHEATCOIL, User-Specified Nominal Capacity [W], 935.12950
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_88_Z564_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14549
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_88_Z564_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_88_Z564_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_88_Z564_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.90983E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_88_Z564_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_88_Z564_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_88_Z564_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.32786
 Component Sizing Information, Coil:Heating:Electric, STORAGE_88_Z564_REHEATCOIL, User-Specified Nominal Capacity [W], 698.35826
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_89_Z565_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.55410
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_89_Z565_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_89_Z565_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_89_Z565_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.11082
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_89_Z565_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_89_Z565_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_89_Z565_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.86565
 Component Sizing Information, Coil:Heating:Electric, LOBBY_89_Z565_REHEATCOIL, User-Specified Nominal Capacity [W], 2659.69550
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_89_Z566_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.29262
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_89_Z566_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_89_Z566_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_89_Z566_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.85236E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_89_Z566_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_89_Z566_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_89_Z566_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.68189
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_89_Z566_REHEATCOIL, User-Specified Nominal Capacity [W], 1404.56727
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_89_Z567_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18416
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_89_Z567_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_89_Z567_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_89_Z567_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.68312E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_89_Z567_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_89_Z567_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_89_Z567_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.94650
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_89_Z567_REHEATCOIL, User-Specified Nominal Capacity [W], 883.94875
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_89_Z568_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.45496
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_89_Z568_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_89_Z568_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_89_Z568_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.09911E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_89_Z568_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_89_Z568_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
