 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_89_Z568_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.27929
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_89_Z568_REHEATCOIL, User-Specified Nominal Capacity [W], 2183.78697
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_89_Z569_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13430
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_89_Z569_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_89_Z569_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_89_Z569_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.68594E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_89_Z569_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_89_Z569_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_89_Z569_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.14876
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_89_Z569_REHEATCOIL, User-Specified Nominal Capacity [W], 644.62671
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_89_Z570_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20028
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_89_Z570_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_89_Z570_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_89_Z570_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.00557E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_89_Z570_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_89_Z570_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_89_Z570_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.20445
 Component Sizing Information, Coil:Heating:Electric, STORAGE_89_Z570_REHEATCOIL, User-Specified Nominal Capacity [W], 961.33641
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_90_Z571_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.81334
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_90_Z571_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_90_Z571_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_90_Z571_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16267
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_90_Z571_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_90_Z571_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_90_Z571_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.01341
 Component Sizing Information, Coil:Heating:Electric, LOBBY_90_Z571_REHEATCOIL, User-Specified Nominal Capacity [W], 3904.02247
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_90_Z572_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.36101
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_90_Z572_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_90_Z572_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_90_Z572_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.22028E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_90_Z572_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_90_Z572_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_90_Z572_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.77623
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_90_Z572_REHEATCOIL, User-Specified Nominal Capacity [W], 1732.86829
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_90_Z573_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.38767
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_90_Z573_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_90_Z573_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_90_Z573_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.75330E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_90_Z573_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_90_Z573_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_90_Z573_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.20264
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_90_Z573_REHEATCOIL, User-Specified Nominal Capacity [W], 1860.79238
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_90_Z574_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.43491
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_90_Z574_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_90_Z574_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_90_Z574_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.69817E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_90_Z574_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_90_Z574_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_90_Z574_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.95853
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_90_Z574_REHEATCOIL, User-Specified Nominal Capacity [W], 2087.55995
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_90_Z575_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.79290
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_90_Z575_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_90_Z575_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_90_Z575_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.35858
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_90_Z575_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_90_Z575_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_90_Z575_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 28.68644
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_90_Z575_REHEATCOIL, User-Specified Nominal Capacity [W], 8605.93172
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_90_Z576_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19562
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_90_Z576_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_90_Z576_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_90_Z576_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.91249E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_90_Z576_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_90_Z576_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_90_Z576_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.12999
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_90_Z576_REHEATCOIL, User-Specified Nominal Capacity [W], 938.99751
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_90_Z577_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13274
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_90_Z577_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_90_Z577_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_90_Z577_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.65484E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_90_Z577_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_90_Z577_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_90_Z577_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.12387
 Component Sizing Information, Coil:Heating:Electric, STORAGE_90_Z577_REHEATCOIL, User-Specified Nominal Capacity [W], 637.16215
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_91_Z578_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.26590
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_91_Z578_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_91_Z578_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_91_Z578_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.31797E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_91_Z578_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_91_Z578_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_91_Z578_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.25438
 Component Sizing Information, Coil:Heating:Electric, LOBBY_91_Z578_REHEATCOIL, User-Specified Nominal Capacity [W], 1276.31390
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_91_Z579_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.30731
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_91_Z579_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_91_Z579_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_91_Z579_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.14623E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_91_Z579_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_91_Z579_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_91_Z579_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.91698
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_91_Z579_REHEATCOIL, User-Specified Nominal Capacity [W], 1475.09416
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_91_Z580_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.35385
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_91_Z580_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_91_Z580_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_91_Z580_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.07703E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_91_Z580_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_91_Z580_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_91_Z580_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.66163
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_91_Z580_REHEATCOIL, User-Specified Nominal Capacity [W], 1698.48795
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_91_Z581_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24646
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_91_Z581_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_91_Z581_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_91_Z581_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.92911E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_91_Z581_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_91_Z581_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_91_Z581_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.94329
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_91_Z581_REHEATCOIL, User-Specified Nominal Capacity [W], 1182.98666
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_91_Z582_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.24422
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_91_Z582_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_91_Z582_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_91_Z582_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.44884
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_91_Z582_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_91_Z582_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_91_Z582_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 35.90745
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_91_Z582_REHEATCOIL, User-Specified Nominal Capacity [W], 10772.23636
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_91_Z583_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21733
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_91_Z583_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_91_Z583_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_91_Z583_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.34657E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_91_Z583_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_91_Z583_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_91_Z583_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.47725
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_91_Z583_REHEATCOIL, User-Specified Nominal Capacity [W], 1043.17646
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_91_Z584_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13162
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_91_Z584_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_91_Z584_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_91_Z584_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.63245E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_91_Z584_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_91_Z584_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_91_Z584_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.10596
 Component Sizing Information, Coil:Heating:Electric, STORAGE_91_Z584_REHEATCOIL, User-Specified Nominal Capacity [W], 631.78756
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_92_Z585_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.45861
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_92_Z585_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_92_Z585_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_92_Z585_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.17225E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_92_Z585_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_92_Z585_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_92_Z585_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.33780
 Component Sizing Information, Coil:Heating:Electric, LOBBY_92_Z585_REHEATCOIL, User-Specified Nominal Capacity [W], 2201.34082
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_92_Z586_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22301
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_92_Z586_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_92_Z586_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_92_Z586_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.46011E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_92_Z586_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_92_Z586_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_92_Z586_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.56809
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_92_Z586_REHEATCOIL, User-Specified Nominal Capacity [W], 1070.42575
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_92_Z587_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.37333
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_92_Z587_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_92_Z587_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_92_Z587_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.46660E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_92_Z587_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_92_Z587_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_92_Z587_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.97328
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_92_Z587_REHEATCOIL, User-Specified Nominal Capacity [W], 1791.98442
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_92_Z588_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16495
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_92_Z588_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_92_Z588_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_92_Z588_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.29905E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_92_Z588_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_92_Z588_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_92_Z588_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.63924
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_92_Z588_REHEATCOIL, User-Specified Nominal Capacity [W], 791.77086
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_92_Z589_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.29106
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_92_Z589_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_92_Z589_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_92_Z589_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.25821
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_92_Z589_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_92_Z589_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_92_Z589_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 20.65701
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_92_Z589_REHEATCOIL, User-Specified Nominal Capacity [W], 6197.10271
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_92_Z590_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12595
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_92_Z590_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_92_Z590_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_92_Z590_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.51909E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_92_Z590_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_92_Z590_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_92_Z590_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.01527
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_92_Z590_REHEATCOIL, User-Specified Nominal Capacity [W], 604.58138
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_92_Z591_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20765
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_92_Z591_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_92_Z591_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_92_Z591_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.15306E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_92_Z591_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_92_Z591_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_92_Z591_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.32244
 Component Sizing Information, Coil:Heating:Electric, STORAGE_92_Z591_REHEATCOIL, User-Specified Nominal Capacity [W], 996.73347
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_93_Z592_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22183
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_93_Z592_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_93_Z592_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_93_Z592_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.43660E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_93_Z592_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_93_Z592_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_93_Z592_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.54928
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_93_Z592_REHEATCOIL, User-Specified Nominal Capacity [W], 1064.78284
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_93_Z593_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.27135
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_93_Z593_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_93_Z593_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_93_Z593_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.42707E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_93_Z593_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_93_Z593_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_93_Z593_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.34166
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_93_Z593_REHEATCOIL, User-Specified Nominal Capacity [W], 1302.49777
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_93_Z594_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.28542
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_93_Z594_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_93_Z594_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_93_Z594_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.70831E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_93_Z594_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_93_Z594_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_93_Z594_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.56665
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_93_Z594_REHEATCOIL, User-Specified Nominal Capacity [W], 1369.99385
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_93_Z595_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.10254
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_93_Z595_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_93_Z595_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_93_Z595_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.42051
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_93_Z595_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_93_Z595_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_93_Z595_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 33.64068
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_93_Z595_REHEATCOIL, User-Specified Nominal Capacity [W], 10092.20398
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_93_Z596_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13136
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_93_Z596_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_93_Z596_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_93_Z596_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.62716E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_93_Z596_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_93_Z596_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_93_Z596_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.10173
 Component Sizing Information, Coil:Heating:Electric, STORAGE_93_Z596_REHEATCOIL, User-Specified Nominal Capacity [W], 630.51894
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_94_Z597_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.71042
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_94_Z597_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_94_Z597_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_94_Z597_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14208
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_94_Z597_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_94_Z597_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_94_Z597_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.36676
 Component Sizing Information, Coil:Heating:Electric, LOBBY_94_Z597_REHEATCOIL, User-Specified Nominal Capacity [W], 3410.02742
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_94_Z598_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22047
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_94_Z598_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_94_Z598_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_94_Z598_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.40936E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_94_Z598_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_94_Z598_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_94_Z598_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.52749
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_94_Z598_REHEATCOIL, User-Specified Nominal Capacity [W], 1058.24574
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_94_Z599_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33353
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_94_Z599_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_94_Z599_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_94_Z599_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.67066E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_94_Z599_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_94_Z599_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_94_Z599_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.33653
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_94_Z599_REHEATCOIL, User-Specified Nominal Capacity [W], 1600.95881
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_94_Z600_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.43852
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_94_Z600_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_94_Z600_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_94_Z600_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.77037E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_94_Z600_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_94_Z600_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_94_Z600_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.01630
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_94_Z600_REHEATCOIL, User-Specified Nominal Capacity [W], 2104.88977
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_94_Z601_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 7.56487E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_94_Z601_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_94_Z601_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_94_Z601_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.51297E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_94_Z601_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_94_Z601_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_94_Z601_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.21038
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_94_Z601_REHEATCOIL, User-Specified Nominal Capacity [W], 363.11382
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_94_Z602_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19772
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_94_Z602_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_94_Z602_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_94_Z602_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.95449E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_94_Z602_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_94_Z602_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_94_Z602_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.16359
 Component Sizing Information, Coil:Heating:Electric, STORAGE_94_Z602_REHEATCOIL, User-Specified Nominal Capacity [W], 949.07849
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_95_Z603_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.88465
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_95_Z603_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_95_Z603_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_95_Z603_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.17693
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_95_Z603_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_95_Z603_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_95_Z603_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 14.15448
 Component Sizing Information, Coil:Heating:Electric, LOBBY_95_Z603_REHEATCOIL, User-Specified Nominal Capacity [W], 4246.34365
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_95_Z604_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33047
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_95_Z604_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_95_Z604_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_95_Z604_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.60947E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_95_Z604_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_95_Z604_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_95_Z604_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.28758
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_95_Z604_REHEATCOIL, User-Specified Nominal Capacity [W], 1586.27359
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_95_Z605_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31810
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_95_Z605_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_95_Z605_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_95_Z605_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.36202E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_95_Z605_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_95_Z605_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_95_Z605_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.08962
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_95_Z605_REHEATCOIL, User-Specified Nominal Capacity [W], 1526.88571
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_95_Z606_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.34988
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_95_Z606_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_95_Z606_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_95_Z606_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.99763E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_95_Z606_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_95_Z606_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_95_Z606_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.59810
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_95_Z606_REHEATCOIL, User-Specified Nominal Capacity [W], 1679.43053
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_95_Z607_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.35509
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_95_Z607_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_95_Z607_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_95_Z607_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.47102
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_95_Z607_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_95_Z607_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_95_Z607_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 37.68138
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_95_Z607_REHEATCOIL, User-Specified Nominal Capacity [W], 11304.41470
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_95_Z608_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19330
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_95_Z608_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_95_Z608_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_95_Z608_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.86602E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_95_Z608_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_95_Z608_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_95_Z608_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.09281
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_95_Z608_REHEATCOIL, User-Specified Nominal Capacity [W], 927.84421
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_95_Z609_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22098
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_95_Z609_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_95_Z609_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_95_Z609_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.41951E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_95_Z609_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_95_Z609_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_95_Z609_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.53561
 Component Sizing Information, Coil:Heating:Electric, STORAGE_95_Z609_REHEATCOIL, User-Specified Nominal Capacity [W], 1060.68291
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_96_Z610_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.44439
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_96_Z610_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_96_Z610_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_96_Z610_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.88787E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_96_Z610_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99988E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_96_Z610_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_96_Z610_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.11030
 Component Sizing Information, Coil:Heating:Electric, LOBBY_96_Z610_REHEATCOIL, User-Specified Nominal Capacity [W], 2133.08957
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_96_Z611_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.30932
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_96_Z611_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_96_Z611_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_96_Z611_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.18637E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_96_Z611_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_96_Z611_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_96_Z611_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.94909
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_96_Z611_REHEATCOIL, User-Specified Nominal Capacity [W], 1484.72803
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_96_Z612_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.37571
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_96_Z612_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_96_Z612_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_96_Z612_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.51414E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_96_Z612_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_96_Z612_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_96_Z612_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.01131
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_96_Z612_REHEATCOIL, User-Specified Nominal Capacity [W], 1803.39269
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_96_Z613_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.84671
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_96_Z613_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_96_Z613_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_96_Z613_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16934
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_96_Z613_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_96_Z613_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_96_Z613_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.54741
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_96_Z613_REHEATCOIL, User-Specified Nominal Capacity [W], 4064.22289
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_96_Z614_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13126
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_96_Z614_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_96_Z614_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_96_Z614_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.62518E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_96_Z614_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_96_Z614_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_96_Z614_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.10015
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_96_Z614_REHEATCOIL, User-Specified Nominal Capacity [W], 630.04416
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_96_Z615_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22202
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_96_Z615_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_96_Z615_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_96_Z615_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.44041E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_96_Z615_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99985E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_96_Z615_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_96_Z615_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.55233
 Component Sizing Information, Coil:Heating:Electric, STORAGE_96_Z615_REHEATCOIL, User-Specified Nominal Capacity [W], 1065.69957
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_97_Z616_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.43777
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_97_Z616_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_97_Z616_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_97_Z616_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.75532E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_97_Z616_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_97_Z616_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_97_Z616_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.00426
 Component Sizing Information, Coil:Heating:Electric, LOBBY_97_Z616_REHEATCOIL, User-Specified Nominal Capacity [W], 2101.27652
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_97_Z617_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.34223
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_97_Z617_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_97_Z617_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_97_Z617_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.84470E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_97_Z617_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_97_Z617_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_97_Z617_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.47576
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_97_Z617_REHEATCOIL, User-Specified Nominal Capacity [W], 1642.72733
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_97_Z618_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.45902
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_97_Z618_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_97_Z618_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_97_Z618_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.18047E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_97_Z618_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_97_Z618_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_97_Z618_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.34437
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_97_Z618_REHEATCOIL, User-Specified Nominal Capacity [W], 2203.31203
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_97_Z619_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.10201
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_97_Z619_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_97_Z619_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_97_Z619_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.42040
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_97_Z619_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_97_Z619_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_97_Z619_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 33.63215
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_97_Z619_REHEATCOIL, User-Specified Nominal Capacity [W], 10089.64530
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_97_Z620_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14015
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_97_Z620_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_97_Z620_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_97_Z620_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.80294E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_97_Z620_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_97_Z620_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_97_Z620_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.24236
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_97_Z620_REHEATCOIL, User-Specified Nominal Capacity [W], 672.70655
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_97_Z621_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24864
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_97_Z621_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_97_Z621_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_97_Z621_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.97277E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_97_Z621_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_97_Z621_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_97_Z621_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.97821
 Component Sizing Information, Coil:Heating:Electric, STORAGE_97_Z621_REHEATCOIL, User-Specified Nominal Capacity [W], 1193.46371
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_98_Z622_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.49169
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_98_Z622_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_98_Z622_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_98_Z622_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.83389E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_98_Z622_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_98_Z622_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_98_Z622_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.86712
 Component Sizing Information, Coil:Heating:Electric, LOBBY_98_Z622_REHEATCOIL, User-Specified Nominal Capacity [W], 2360.13479
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_98_Z623_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16680
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_98_Z623_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_98_Z623_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_98_Z623_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.33590E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_98_Z623_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_98_Z623_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_98_Z623_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.66872
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_98_Z623_REHEATCOIL, User-Specified Nominal Capacity [W], 800.61682
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_98_Z624_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31356
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_98_Z624_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_98_Z624_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_98_Z624_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.27122E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_98_Z624_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_98_Z624_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_98_Z624_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.01698
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_98_Z624_REHEATCOIL, User-Specified Nominal Capacity [W], 1505.09273
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_98_Z625_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14095
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_98_Z625_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_98_Z625_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_98_Z625_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.81892E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_98_Z625_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_98_Z625_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_98_Z625_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.25514
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_98_Z625_REHEATCOIL, User-Specified Nominal Capacity [W], 676.54059
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_98_Z626_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.97257
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_98_Z626_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_98_Z626_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_98_Z626_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.19451
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_98_Z626_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_98_Z626_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_98_Z626_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 15.56106
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_98_Z626_REHEATCOIL, User-Specified Nominal Capacity [W], 4668.31890
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_98_Z627_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21208
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_98_Z627_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_98_Z627_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_98_Z627_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.24156E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_98_Z627_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_98_Z627_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_98_Z627_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.39325
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_98_Z627_REHEATCOIL, User-Specified Nominal Capacity [W], 1017.97432
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_98_Z628_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.12143
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_98_Z628_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_98_Z628_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_98_Z628_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.42852E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_98_Z628_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_98_Z628_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_98_Z628_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.94281
 Component Sizing Information, Coil:Heating:Electric, STORAGE_98_Z628_REHEATCOIL, User-Specified Nominal Capacity [W], 582.84379
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_99_Z629_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.93529
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_99_Z629_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_99_Z629_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_99_Z629_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.18706
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_99_Z629_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_99_Z629_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_99_Z629_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 14.96457
 Component Sizing Information, Coil:Heating:Electric, LOBBY_99_Z629_REHEATCOIL, User-Specified Nominal Capacity [W], 4489.36998
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_99_Z630_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11693
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_99_Z630_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_99_Z630_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_99_Z630_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.33866E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_99_Z630_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_99_Z630_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_99_Z630_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.87092
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_99_Z630_REHEATCOIL, User-Specified Nominal Capacity [W], 561.27745
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_99_Z631_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19551
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_99_Z631_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_99_Z631_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_99_Z631_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.91013E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_99_Z631_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_99_Z631_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_99_Z631_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.12810
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_99_Z631_REHEATCOIL, User-Specified Nominal Capacity [W], 938.43141
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_99_Z632_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19485
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_99_Z632_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_99_Z632_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_99_Z632_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.89698E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_99_Z632_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_99_Z632_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_99_Z632_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.11758
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_99_Z632_REHEATCOIL, User-Specified Nominal Capacity [W], 935.27507
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_99_Z633_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15073
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_99_Z633_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_99_Z633_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_99_Z633_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.01452E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_99_Z633_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_99_Z633_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_99_Z633_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.41161
 Component Sizing Information, Coil:Heating:Electric, STORAGE_99_Z633_REHEATCOIL, User-Specified Nominal Capacity [W], 723.48419
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_100_Z634_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.28203
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_100_Z634_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_100_Z634_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_100_Z634_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.64059E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_100_Z634_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_100_Z634_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_100_Z634_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.51247
 Component Sizing Information, Coil:Heating:Electric, LOBBY_100_Z634_REHEATCOIL, User-Specified Nominal Capacity [W], 1353.74168
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_100_Z635_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.37993
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_100_Z635_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_100_Z635_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_100_Z635_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.59856E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_100_Z635_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_100_Z635_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_100_Z635_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.07885
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_100_Z635_REHEATCOIL, User-Specified Nominal Capacity [W], 1823.65463
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_100_Z636_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15541
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_100_Z636_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_100_Z636_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_100_Z636_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.10816E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_100_Z636_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_100_Z636_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_100_Z636_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.48653
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_100_Z636_REHEATCOIL, User-Specified Nominal Capacity [W], 745.95924
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_100_Z637_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 8.42458E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_100_Z637_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_100_Z637_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_100_Z637_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.68492E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_100_Z637_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99989E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_100_Z637_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_100_Z637_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.34793
 Component Sizing Information, Coil:Heating:Electric, STORAGE_100_Z637_REHEATCOIL, User-Specified Nominal Capacity [W], 404.37963
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_101_Z638_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.27166
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_101_Z638_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_101_Z638_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_101_Z638_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.43326E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_101_Z638_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_101_Z638_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_101_Z638_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.34661
 Component Sizing Information, Coil:Heating:Electric, LOBBY_101_Z638_REHEATCOIL, User-Specified Nominal Capacity [W], 1303.98259
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_101_Z639_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.29855
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_101_Z639_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_101_Z639_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_101_Z639_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.97106E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_101_Z639_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_101_Z639_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_101_Z639_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.77685
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_101_Z639_REHEATCOIL, User-Specified Nominal Capacity [W], 1433.05382
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_101_Z640_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31079
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_101_Z640_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_101_Z640_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_101_Z640_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.21590E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_101_Z640_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_101_Z640_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_101_Z640_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.97272
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_101_Z640_REHEATCOIL, User-Specified Nominal Capacity [W], 1491.81573
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_101_Z641_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.26207
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_101_Z641_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_101_Z641_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_101_Z641_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.24139E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_101_Z641_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_101_Z641_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_101_Z641_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.19311
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_101_Z641_REHEATCOIL, User-Specified Nominal Capacity [W], 1257.93372
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_101_Z642_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.32837
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_101_Z642_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_101_Z642_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_101_Z642_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.46567
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_101_Z642_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_101_Z642_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_101_Z642_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 37.25387
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_101_Z642_REHEATCOIL, User-Specified Nominal Capacity [W], 11176.16172
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_101_Z643_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20678
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_101_Z643_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_101_Z643_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_101_Z643_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.13567E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_101_Z643_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_101_Z643_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_101_Z643_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.30853
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_101_Z643_REHEATCOIL, User-Specified Nominal Capacity [W], 992.56006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_101_Z644_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21050
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_101_Z644_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_101_Z644_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_101_Z644_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.21004E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_101_Z644_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_101_Z644_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_101_Z644_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.36803
 Component Sizing Information, Coil:Heating:Electric, STORAGE_101_Z644_REHEATCOIL, User-Specified Nominal Capacity [W], 1010.40904
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_102_Z645_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.32242
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_102_Z645_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_102_Z645_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_102_Z645_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.44840E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_102_Z645_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_102_Z645_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_102_Z645_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.15872
 Component Sizing Information, Coil:Heating:Electric, LOBBY_102_Z645_REHEATCOIL, User-Specified Nominal Capacity [W], 1547.61592
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_102_Z646_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.30734
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_102_Z646_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_102_Z646_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_102_Z646_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.14684E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_102_Z646_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_102_Z646_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_102_Z646_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.91747
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_102_Z646_REHEATCOIL, User-Specified Nominal Capacity [W], 1475.24167
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_102_Z647_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.25050
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_102_Z647_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_102_Z647_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_102_Z647_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.01009E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_102_Z647_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_102_Z647_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_102_Z647_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.00807
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_102_Z647_REHEATCOIL, User-Specified Nominal Capacity [W], 1202.42146
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_102_Z648_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19028
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_102_Z648_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_102_Z648_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_102_Z648_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.80561E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_102_Z648_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_102_Z648_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_102_Z648_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.04449
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_102_Z648_REHEATCOIL, User-Specified Nominal Capacity [W], 913.34584
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_102_Z649_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.48413
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_102_Z649_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_102_Z649_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_102_Z649_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.49683
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_102_Z649_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_102_Z649_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_102_Z649_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 39.74612
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_102_Z649_REHEATCOIL, User-Specified Nominal Capacity [W], 11923.83527
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_102_Z650_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13616
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_102_Z650_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_102_Z650_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_102_Z650_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.72328E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_102_Z650_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_102_Z650_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_102_Z650_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.17863
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_102_Z650_REHEATCOIL, User-Specified Nominal Capacity [W], 653.58839
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_102_Z651_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.13172
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_102_Z651_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_102_Z651_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_102_Z651_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.63440E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_102_Z651_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_102_Z651_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_102_Z651_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.10752
 Component Sizing Information, Coil:Heating:Electric, STORAGE_102_Z651_REHEATCOIL, User-Specified Nominal Capacity [W], 632.25499
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_103_Z652_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.48297
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_103_Z652_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_103_Z652_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_103_Z652_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.65937E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_103_Z652_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_103_Z652_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_103_Z652_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.72750
 Component Sizing Information, Coil:Heating:Electric, LOBBY_103_Z652_REHEATCOIL, User-Specified Nominal Capacity [W], 2318.24852
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_103_Z653_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24041
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_103_Z653_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_103_Z653_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_103_Z653_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.80814E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_103_Z653_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_103_Z653_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_103_Z653_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.84651
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_103_Z653_REHEATCOIL, User-Specified Nominal Capacity [W], 1153.95245
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_103_Z654_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10891
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_103_Z654_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_103_Z654_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_103_Z654_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.17828E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_103_Z654_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99980E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_103_Z654_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_103_Z654_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.74262
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_103_Z654_REHEATCOIL, User-Specified Nominal Capacity [W], 522.78747
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_103_Z655_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19944
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_103_Z655_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_103_Z655_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_103_Z655_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.98873E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_103_Z655_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_103_Z655_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_103_Z655_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.19099
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_103_Z655_REHEATCOIL, User-Specified Nominal Capacity [W], 957.29577
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_103_Z656_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24381
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_103_Z656_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_103_Z656_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_103_Z656_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.87622E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_103_Z656_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_103_Z656_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_103_Z656_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.90098
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_103_Z656_REHEATCOIL, User-Specified Nominal Capacity [W], 1170.29296
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_103_Z657_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21653
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_103_Z657_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_103_Z657_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_103_Z657_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.33056E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_103_Z657_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_103_Z657_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_103_Z657_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.46445
 Component Sizing Information, Coil:Heating:Electric, STORAGE_103_Z657_REHEATCOIL, User-Specified Nominal Capacity [W], 1039.33553
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_104_Z658_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.36749
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_104_Z658_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_104_Z658_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_104_Z658_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.34981E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_104_Z658_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_104_Z658_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_104_Z658_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.87985
 Component Sizing Information, Coil:Heating:Electric, LOBBY_104_Z658_REHEATCOIL, User-Specified Nominal Capacity [W], 1763.95407
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_104_Z659_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.43453
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_104_Z659_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_104_Z659_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_104_Z659_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.69052E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_104_Z659_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_104_Z659_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_104_Z659_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.95242
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_104_Z659_REHEATCOIL, User-Specified Nominal Capacity [W], 2085.72574
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_104_Z660_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.34865
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_104_Z660_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_104_Z660_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_104_Z660_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.97309E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_104_Z660_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_104_Z660_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_104_Z660_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.57847
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_104_Z660_REHEATCOIL, User-Specified Nominal Capacity [W], 1673.54160
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_104_Z661_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.67723
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_104_Z661_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_104_Z661_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_104_Z661_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.33545
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_104_Z661_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_104_Z661_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_104_Z661_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 26.83568
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_104_Z661_REHEATCOIL, User-Specified Nominal Capacity [W], 8050.70263
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_104_Z662_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20400
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_104_Z662_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_104_Z662_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_104_Z662_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.07996E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_104_Z662_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_104_Z662_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_104_Z662_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.26397
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_104_Z662_REHEATCOIL, User-Specified Nominal Capacity [W], 979.19074
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_104_Z663_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20522
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_104_Z663_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_104_Z663_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_104_Z663_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.10443E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_104_Z663_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_104_Z663_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_104_Z663_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.28354
 Component Sizing Information, Coil:Heating:Electric, STORAGE_104_Z663_REHEATCOIL, User-Specified Nominal Capacity [W], 985.06302
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_105_Z664_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.25905
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_105_Z664_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_105_Z664_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_105_Z664_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.18106E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_105_Z664_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_105_Z664_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_105_Z664_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.14485
 Component Sizing Information, Coil:Heating:Electric, LOBBY_105_Z664_REHEATCOIL, User-Specified Nominal Capacity [W], 1243.45513
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_105_Z665_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14538
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_105_Z665_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_105_Z665_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_105_Z665_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.90763E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_105_Z665_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_105_Z665_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_105_Z665_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.32611
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_105_Z665_REHEATCOIL, User-Specified Nominal Capacity [W], 697.83163
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_105_Z666_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.38695
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_105_Z666_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_105_Z666_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_105_Z666_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.73900E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_105_Z666_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_105_Z666_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_105_Z666_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.19120
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_105_Z666_REHEATCOIL, User-Specified Nominal Capacity [W], 1857.36038
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_105_Z667_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.92310
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_105_Z667_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_105_Z667_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_105_Z667_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38462
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_105_Z667_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_105_Z667_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_105_Z667_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.76961
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_105_Z667_REHEATCOIL, User-Specified Nominal Capacity [W], 9230.88278
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_105_Z668_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22593
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_105_Z668_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_105_Z668_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_105_Z668_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.51864E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_105_Z668_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_105_Z668_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_105_Z668_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.61491
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_105_Z668_REHEATCOIL, User-Specified Nominal Capacity [W], 1084.47265
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_105_Z669_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18149
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_105_Z669_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_105_Z669_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_105_Z669_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.62976E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_105_Z669_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_105_Z669_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_105_Z669_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.90381
 Component Sizing Information, Coil:Heating:Electric, STORAGE_105_Z669_REHEATCOIL, User-Specified Nominal Capacity [W], 871.14253
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_106_Z670_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.95399
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_106_Z670_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_106_Z670_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_106_Z670_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.19080
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_106_Z670_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_106_Z670_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_106_Z670_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 15.26385
 Component Sizing Information, Coil:Heating:Electric, LOBBY_106_Z670_REHEATCOIL, User-Specified Nominal Capacity [W], 4579.15437
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_106_Z671_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.24099
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_106_Z671_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_106_Z671_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_106_Z671_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.81976E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_106_Z671_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_106_Z671_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_106_Z671_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.85581
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_106_Z671_REHEATCOIL, User-Specified Nominal Capacity [W], 1156.74204
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_106_Z672_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16864
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_106_Z672_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_106_Z672_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_106_Z672_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.37289E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_106_Z672_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_106_Z672_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_106_Z672_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.69831
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_106_Z672_REHEATCOIL, User-Specified Nominal Capacity [W], 809.49393
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_106_Z673_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.25837
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_106_Z673_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_106_Z673_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_106_Z673_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.16733E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_106_Z673_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_106_Z673_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_106_Z673_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.13387
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_106_Z673_REHEATCOIL, User-Specified Nominal Capacity [W], 1240.16035
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_106_Z674_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.03121
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_106_Z674_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_106_Z674_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_106_Z674_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.40624
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_106_Z674_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_106_Z674_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_106_Z674_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 32.49930
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_106_Z674_REHEATCOIL, User-Specified Nominal Capacity [W], 9749.79073
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_106_Z675_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14319
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_106_Z675_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_106_Z675_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_106_Z675_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.86380E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_106_Z675_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_106_Z675_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_106_Z675_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.29104
 Component Sizing Information, Coil:Heating:Electric, STORAGE_106_Z675_REHEATCOIL, User-Specified Nominal Capacity [W], 687.31196
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_107_Z676_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.42574
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_107_Z676_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_107_Z676_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_107_Z676_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.51485E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_107_Z676_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_107_Z676_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_107_Z676_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.81188
 Component Sizing Information, Coil:Heating:Electric, LOBBY_107_Z676_REHEATCOIL, User-Specified Nominal Capacity [W], 2043.56513
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_107_Z677_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.42621
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_107_Z677_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_107_Z677_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_107_Z677_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.52410E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_107_Z677_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99994E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_107_Z677_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_107_Z677_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.81928
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_107_Z677_REHEATCOIL, User-Specified Nominal Capacity [W], 2045.78474
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_107_Z678_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.32791
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_107_Z678_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_107_Z678_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_107_Z678_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.55820E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_107_Z678_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_107_Z678_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_107_Z678_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.24656
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_107_Z678_REHEATCOIL, User-Specified Nominal Capacity [W], 1573.96800
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_107_Z679_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.27861
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_107_Z679_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_107_Z679_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_107_Z679_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.25572
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_107_Z679_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_107_Z679_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_107_Z679_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 20.45781
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_107_Z679_REHEATCOIL, User-Specified Nominal Capacity [W], 6137.34374
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_107_Z680_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19621
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_107_Z680_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_107_Z680_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_107_Z680_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.92411E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_107_Z680_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_107_Z680_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_107_Z680_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.13929
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_107_Z680_REHEATCOIL, User-Specified Nominal Capacity [W], 941.78583
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_107_Z681_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 7.30307E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_107_Z681_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_107_Z681_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_107_Z681_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.46061E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_107_Z681_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_107_Z681_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_107_Z681_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.16849
 Component Sizing Information, Coil:Heating:Electric, STORAGE_107_Z681_REHEATCOIL, User-Specified Nominal Capacity [W], 350.54717
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_108_Z682_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.68140
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_108_Z682_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_108_Z682_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_108_Z682_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.13628
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_108_Z682_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_108_Z682_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_108_Z682_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 10.90234
 Component Sizing Information, Coil:Heating:Electric, LOBBY_108_Z682_REHEATCOIL, User-Specified Nominal Capacity [W], 3270.70227
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_108_Z683_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18363
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_108_Z683_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_108_Z683_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_108_Z683_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.67251E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_108_Z683_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_108_Z683_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_108_Z683_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.93800
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_108_Z683_REHEATCOIL, User-Specified Nominal Capacity [W], 881.40149
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_108_Z684_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.32449
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_108_Z684_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_108_Z684_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_108_Z684_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.48972E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_108_Z684_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_108_Z684_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_108_Z684_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.19177
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_108_Z684_REHEATCOIL, User-Specified Nominal Capacity [W], 1557.53208
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_108_Z685_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33513
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_108_Z685_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_108_Z685_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_108_Z685_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.70267E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_108_Z685_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_108_Z685_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_108_Z685_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.36213
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_108_Z685_REHEATCOIL, User-Specified Nominal Capacity [W], 1608.64014
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_108_Z686_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.18696
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_108_Z686_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_108_Z686_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_108_Z686_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.23739
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_108_Z686_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_108_Z686_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_108_Z686_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 18.99138
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_108_Z686_REHEATCOIL, User-Specified Nominal Capacity [W], 5697.41410
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_108_Z687_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.23315
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_108_Z687_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_108_Z687_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_108_Z687_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.66303E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_108_Z687_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_108_Z687_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_108_Z687_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.73042
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_108_Z687_REHEATCOIL, User-Specified Nominal Capacity [W], 1119.12651
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_108_Z688_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.19316
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_108_Z688_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_108_Z688_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_108_Z688_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.86317E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_108_Z688_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_108_Z688_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_108_Z688_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.09053
 Component Sizing Information, Coil:Heating:Electric, STORAGE_108_Z688_REHEATCOIL, User-Specified Nominal Capacity [W], 927.15964
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_109_Z689_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.45625
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_109_Z689_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_109_Z689_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_109_Z689_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.12494E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_109_Z689_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_109_Z689_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_109_Z689_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.29995
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_109_Z689_REHEATCOIL, User-Specified Nominal Capacity [W], 2189.98495
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_109_Z690_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15914
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_109_Z690_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_109_Z690_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_109_Z690_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.18274E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_109_Z690_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_109_Z690_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_109_Z690_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.54619
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_109_Z690_REHEATCOIL, User-Specified Nominal Capacity [W], 763.85756
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_109_Z691_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.28549
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_109_Z691_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_109_Z691_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_109_Z691_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.70983E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_109_Z691_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_109_Z691_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_109_Z691_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.56787
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_109_Z691_REHEATCOIL, User-Specified Nominal Capacity [W], 1370.35962
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_109_Z692_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.13315
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_109_Z692_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_109_Z692_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_109_Z692_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.42663
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_109_Z692_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_109_Z692_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_109_Z692_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 34.13038
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_109_Z692_REHEATCOIL, User-Specified Nominal Capacity [W], 10239.11361
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_109_Z693_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22554
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_109_Z693_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_109_Z693_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_109_Z693_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.51070E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_109_Z693_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_109_Z693_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_109_Z693_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.60856
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_109_Z693_REHEATCOIL, User-Specified Nominal Capacity [W], 1082.56809
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_109_Z694_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17973
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_109_Z694_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_109_Z694_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_109_Z694_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.59457E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_109_Z694_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99987E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_109_Z694_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_109_Z694_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.87565
 Component Sizing Information, Coil:Heating:Electric, STORAGE_109_Z694_REHEATCOIL, User-Specified Nominal Capacity [W], 862.69595
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.88890
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17778.03636
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, 17087.8, 39.98, 136.43, 54.18, 51.26, 37.2
! <DX Cooling Coil AHRI 2023 Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP2 {W/W}, EER2 {Btu/W-h}, SEER2 User {Btu/W-h}, SEER2 Standard {Btu/W-h}, IEER 2022 {Btu/W-h}
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, 17087.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_0_Z1_HEATINGCOIL, User-Specified Nominal Capacity [W], 14222.42909
 Component Sizing Information, Fan:VariableVolume, LOBBY_0_Z1_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.88890
 Component Sizing Information, Fan:VariableVolume, LOBBY_0_Z1_SUPPLYFAN, Design Electric Power Consumption [W], 761.91584
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_0_Z2_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17988
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_0_Z2_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3597.65743
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_0_Z2_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_0_Z2_COOLINGCOILDX, 3458.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_0_Z2_COOLINGCOILDX, 3458.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_0_Z2_HEATINGCOIL, User-Specified Nominal Capacity [W], 2878.12594
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_0_Z2_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17988
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_0_Z2_SUPPLYFAN, Design Electric Power Consumption [W], 154.18532
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_0_Z3_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12999
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_0_Z3_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2599.76474
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_0_Z3_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_0_Z3_COOLINGCOILDX, 2498.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_0_Z3_COOLINGCOILDX, 2498.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_0_Z3_HEATINGCOIL, User-Specified Nominal Capacity [W], 2079.81179
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_0_Z3_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12999
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_0_Z3_SUPPLYFAN, Design Electric Power Consumption [W], 111.41849
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z4_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.40173
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z4_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8034.52561
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z4_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z4_COOLINGCOILDX, 7722.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z4_COOLINGCOILDX, 7722.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_0_Z4_HEATINGCOIL, User-Specified Nominal Capacity [W], 6427.62048
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_0_Z4_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.40173
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_0_Z4_SUPPLYFAN, Design Electric Power Consumption [W], 344.33681
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_Z5_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.86620
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_Z5_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17324.08404
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_Z5_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_Z5_COOLINGCOILDX, 16651.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_Z5_COOLINGCOILDX, 16651.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_0_Z5_HEATINGCOIL, User-Specified Nominal Capacity [W], 13859.26723
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_0_Z5_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.86620
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_0_Z5_SUPPLYFAN, Design Electric Power Consumption [W], 742.46074
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z6_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.86751E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z6_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1773.50238
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z6_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z6_COOLINGCOILDX, 1704.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z6_COOLINGCOILDX, 1704.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_0_Z6_HEATINGCOIL, User-Specified Nominal Capacity [W], 1418.80191
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_0_Z6_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.86751E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_0_Z6_SUPPLYFAN, Design Electric Power Consumption [W], 76.00725
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z7_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14074
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z7_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2814.89256
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z7_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z7_COOLINGCOILDX, 2705.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z7_COOLINGCOILDX, 2705.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_0_Z7_HEATINGCOIL, User-Specified Nominal Capacity [W], 2251.91405
 Component Sizing Information, Fan:VariableVolume, STORAGE_0_Z7_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14074
 Component Sizing Information, Fan:VariableVolume, STORAGE_0_Z7_SUPPLYFAN, Design Electric Power Consumption [W], 120.63825
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z8_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.97745
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z8_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 19549.06682
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z8_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z8_COOLINGCOILDX, 18790.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z8_COOLINGCOILDX, 18790.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_1_Z8_HEATINGCOIL, User-Specified Nominal Capacity [W], 15639.25346
 Component Sizing Information, Fan:VariableVolume, LOBBY_1_Z8_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.97745
 Component Sizing Information, Fan:VariableVolume, LOBBY_1_Z8_SUPPLYFAN, Design Electric Power Consumption [W], 837.81715
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z9_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.41542
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z9_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8308.46840
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z9_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z9_COOLINGCOILDX, 7985.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z9_COOLINGCOILDX, 7985.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_1_Z9_HEATINGCOIL, User-Specified Nominal Capacity [W], 6646.77472
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_1_Z9_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.41542
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_1_Z9_SUPPLYFAN, Design Electric Power Consumption [W], 356.07722
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_1_Z10_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13821
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_1_Z10_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2764.17826
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_1_Z10_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_1_Z10_COOLINGCOILDX, 2656.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_1_Z10_COOLINGCOILDX, 2656.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_1_Z10_HEATINGCOIL, User-Specified Nominal Capacity [W], 2211.34261
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_1_Z10_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13821
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_1_Z10_SUPPLYFAN, Design Electric Power Consumption [W], 118.46478
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z11_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.36485
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z11_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7296.92391
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z11_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z11_COOLINGCOILDX, 7013.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z11_COOLINGCOILDX, 7013.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_1_Z11_HEATINGCOIL, User-Specified Nominal Capacity [W], 5837.53913
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_1_Z11_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.36485
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_1_Z11_SUPPLYFAN, Design Electric Power Consumption [W], 312.72531
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_Z12_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.74072
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_Z12_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14814.38171
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_Z12_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_Z12_COOLINGCOILDX, 14239.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_Z12_COOLINGCOILDX, 14239.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_1_Z12_HEATINGCOIL, User-Specified Nominal Capacity [W], 11851.50537
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_1_Z12_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.74072
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_1_Z12_SUPPLYFAN, Design Electric Power Consumption [W], 634.90207
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_Z13_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10013
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_Z13_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2002.56651
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_Z13_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_Z13_COOLINGCOILDX, 1924.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_Z13_COOLINGCOILDX, 1924.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_1_Z13_HEATINGCOIL, User-Specified Nominal Capacity [W], 1602.05321
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_1_Z13_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10013
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_1_Z13_SUPPLYFAN, Design Electric Power Consumption [W], 85.82428
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_Z14_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13117
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_Z14_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2623.46601
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_Z14_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_Z14_COOLINGCOILDX, 2521.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_Z14_COOLINGCOILDX, 2521.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_1_Z14_HEATINGCOIL, User-Specified Nominal Capacity [W], 2098.77281
 Component Sizing Information, Fan:VariableVolume, STORAGE_1_Z14_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13117
 Component Sizing Information, Fan:VariableVolume, STORAGE_1_Z14_SUPPLYFAN, Design Electric Power Consumption [W], 112.43426
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_2_Z15_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.35565
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_2_Z15_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7112.95410
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_2_Z15_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_2_Z15_COOLINGCOILDX, 6836.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_2_Z15_COOLINGCOILDX, 6836.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_2_Z15_HEATINGCOIL, User-Specified Nominal Capacity [W], 5690.36328
 Component Sizing Information, Fan:VariableVolume, LOBBY_2_Z15_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.35565
 Component Sizing Information, Fan:VariableVolume, LOBBY_2_Z15_SUPPLYFAN, Design Electric Power Consumption [W], 304.84089
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z16_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44902
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z16_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8980.43827
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z16_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z16_COOLINGCOILDX, 8631.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z16_COOLINGCOILDX, 8631.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_2_Z16_HEATINGCOIL, User-Specified Nominal Capacity [W], 7184.35062
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_2_Z16_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44902
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_2_Z16_SUPPLYFAN, Design Electric Power Consumption [W], 384.87593
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_2_Z17_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13832
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_2_Z17_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2766.36903
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_2_Z17_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_2_Z17_COOLINGCOILDX, 2659.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_2_Z17_COOLINGCOILDX, 2659.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_2_Z17_HEATINGCOIL, User-Specified Nominal Capacity [W], 2213.09522
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_2_Z17_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13832
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_2_Z17_SUPPLYFAN, Design Electric Power Consumption [W], 118.55867
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_Z18_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.36293
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_Z18_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 47258.50586
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_Z18_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_Z18_COOLINGCOILDX, 45423.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_Z18_COOLINGCOILDX, 45423.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_2_Z18_HEATINGCOIL, User-Specified Nominal Capacity [W], 37806.80469
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_2_Z18_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.36293
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_2_Z18_SUPPLYFAN, Design Electric Power Consumption [W], 2025.36454
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_Z19_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14477
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_Z19_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2895.34287
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_Z19_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_Z19_COOLINGCOILDX, 2782.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_Z19_COOLINGCOILDX, 2782.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_2_Z19_HEATINGCOIL, User-Specified Nominal Capacity [W], 2316.27430
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_2_Z19_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14477
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_2_Z19_SUPPLYFAN, Design Electric Power Consumption [W], 124.08612
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_Z20_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20838
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_Z20_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4167.60469
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_Z20_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_Z20_COOLINGCOILDX, 4005.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_Z20_COOLINGCOILDX, 4005.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_2_Z20_HEATINGCOIL, User-Specified Nominal Capacity [W], 3334.08375
 Component Sizing Information, Fan:VariableVolume, STORAGE_2_Z20_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20838
 Component Sizing Information, Fan:VariableVolume, STORAGE_2_Z20_SUPPLYFAN, Design Electric Power Consumption [W], 178.61163
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_3_Z21_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.87589
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_3_Z21_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17517.79321
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_3_Z21_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_3_Z21_COOLINGCOILDX, 16837.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_3_Z21_COOLINGCOILDX, 16837.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_3_Z21_HEATINGCOIL, User-Specified Nominal Capacity [W], 14014.23457
 Component Sizing Information, Fan:VariableVolume, LOBBY_3_Z21_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.87589
 Component Sizing Information, Fan:VariableVolume, LOBBY_3_Z21_SUPPLYFAN, Design Electric Power Consumption [W], 750.76257
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_3_Z22_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37738
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_3_Z22_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7547.66093
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_3_Z22_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_3_Z22_COOLINGCOILDX, 7254.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_3_Z22_COOLINGCOILDX, 7254.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_3_Z22_HEATINGCOIL, User-Specified Nominal Capacity [W], 6038.12874
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_3_Z22_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37738
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_3_Z22_SUPPLYFAN, Design Electric Power Consumption [W], 323.47118
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_3_Z23_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34399
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_3_Z23_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6879.76675
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_3_Z23_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_3_Z23_COOLINGCOILDX, 6612.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_3_Z23_COOLINGCOILDX, 6612.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_3_Z23_HEATINGCOIL, User-Specified Nominal Capacity [W], 5503.81340
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_3_Z23_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34399
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_3_Z23_SUPPLYFAN, Design Electric Power Consumption [W], 294.84715
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_3_Z24_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.35346
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_3_Z24_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7069.14168
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_3_Z24_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_3_Z24_COOLINGCOILDX, 6794.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_3_Z24_COOLINGCOILDX, 6794.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_3_Z24_HEATINGCOIL, User-Specified Nominal Capacity [W], 5655.31334
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_3_Z24_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.35346
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_3_Z24_SUPPLYFAN, Design Electric Power Consumption [W], 302.96321
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_Z25_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.05270
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_Z25_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 21054.00675
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_Z25_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_Z25_COOLINGCOILDX, 20236.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_Z25_COOLINGCOILDX, 20236.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_3_Z25_HEATINGCOIL, User-Specified Nominal Capacity [W], 16843.20540
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_3_Z25_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.05270
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_3_Z25_SUPPLYFAN, Design Electric Power Consumption [W], 902.31457
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_Z26_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23459
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_Z26_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4691.78411
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_Z26_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_Z26_COOLINGCOILDX, 4509.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_Z26_COOLINGCOILDX, 4509.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_3_Z26_HEATINGCOIL, User-Specified Nominal Capacity [W], 3753.42728
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_3_Z26_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23459
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_3_Z26_SUPPLYFAN, Design Electric Power Consumption [W], 201.07646
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_Z27_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12842
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_Z27_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2568.32274
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_Z27_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_Z27_COOLINGCOILDX, 2468.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_Z27_COOLINGCOILDX, 2468.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_3_Z27_HEATINGCOIL, User-Specified Nominal Capacity [W], 2054.65819
 Component Sizing Information, Fan:VariableVolume, STORAGE_3_Z27_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12842
 Component Sizing Information, Fan:VariableVolume, STORAGE_3_Z27_SUPPLYFAN, Design Electric Power Consumption [W], 110.07097
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_4_Z28_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.36216
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_4_Z28_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7243.16555
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_4_Z28_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_4_Z28_COOLINGCOILDX, 6961.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_4_Z28_COOLINGCOILDX, 6961.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_4_Z28_HEATINGCOIL, User-Specified Nominal Capacity [W], 5794.53244
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_4_Z28_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.36216
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_4_Z28_SUPPLYFAN, Design Electric Power Consumption [W], 310.42138
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_4_Z29_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.32342
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_4_Z29_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6468.45678
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_4_Z29_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_4_Z29_COOLINGCOILDX, 6217.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_4_Z29_COOLINGCOILDX, 6217.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_4_Z29_HEATINGCOIL, User-Specified Nominal Capacity [W], 5174.76543
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_4_Z29_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.32342
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_4_Z29_SUPPLYFAN, Design Electric Power Consumption [W], 277.21958
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_4_Z30_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45563
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_4_Z30_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9112.64301
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_4_Z30_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_4_Z30_COOLINGCOILDX, 8758.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_4_Z30_COOLINGCOILDX, 8758.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_4_Z30_HEATINGCOIL, User-Specified Nominal Capacity [W], 7290.11441
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_4_Z30_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45563
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_4_Z30_SUPPLYFAN, Design Electric Power Consumption [W], 390.54184
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_4_Z31_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.71357
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_4_Z31_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 34271.35123
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_4_Z31_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_4_Z31_COOLINGCOILDX, 32940.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_4_Z31_COOLINGCOILDX, 32940.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_4_Z31_HEATINGCOIL, User-Specified Nominal Capacity [W], 27417.08099
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_4_Z31_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.71357
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_4_Z31_SUPPLYFAN, Design Electric Power Consumption [W], 1468.77220
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_4_Z32_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.62054E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_4_Z32_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1524.10862
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_4_Z32_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_4_Z32_COOLINGCOILDX, 1464.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_4_Z32_COOLINGCOILDX, 1464.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_4_Z32_HEATINGCOIL, User-Specified Nominal Capacity [W], 1219.28689
 Component Sizing Information, Fan:VariableVolume, STORAGE_4_Z32_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.62054E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_4_Z32_SUPPLYFAN, Design Electric Power Consumption [W], 65.31894
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_5_Z33_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.50063
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_5_Z33_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 10012.53250
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_5_Z33_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_5_Z33_COOLINGCOILDX, 9623.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_5_Z33_COOLINGCOILDX, 9623.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_5_Z33_HEATINGCOIL, User-Specified Nominal Capacity [W], 8010.02600
 Component Sizing Information, Fan:VariableVolume, LOBBY_5_Z33_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.50063
 Component Sizing Information, Fan:VariableVolume, LOBBY_5_Z33_SUPPLYFAN, Design Electric Power Consumption [W], 429.10854
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_5_Z34_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.29460
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_5_Z34_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5892.09837
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_5_Z34_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_5_Z34_COOLINGCOILDX, 5663.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_5_Z34_COOLINGCOILDX, 5663.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_5_Z34_HEATINGCOIL, User-Specified Nominal Capacity [W], 4713.67870
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_5_Z34_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.29460
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_5_Z34_SUPPLYFAN, Design Electric Power Consumption [W], 252.51850
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_5_Z35_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.35077
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_5_Z35_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7015.40667
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_5_Z35_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_5_Z35_COOLINGCOILDX, 6743.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_5_Z35_COOLINGCOILDX, 6743.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_5_Z35_HEATINGCOIL, User-Specified Nominal Capacity [W], 5612.32533
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_5_Z35_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.35077
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_5_Z35_SUPPLYFAN, Design Electric Power Consumption [W], 300.66029
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_5_Z36_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17801
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_5_Z36_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3560.28472
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_5_Z36_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_5_Z36_COOLINGCOILDX, 3422.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_5_Z36_COOLINGCOILDX, 3422.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_5_Z36_HEATINGCOIL, User-Specified Nominal Capacity [W], 2848.22777
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_5_Z36_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17801
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_5_Z36_SUPPLYFAN, Design Electric Power Consumption [W], 152.58363
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_Z37_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.00021
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_Z37_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 20004.20436
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_Z37_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_Z37_COOLINGCOILDX, 19227.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_Z37_COOLINGCOILDX, 19227.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_5_Z37_HEATINGCOIL, User-Specified Nominal Capacity [W], 16003.36349
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_5_Z37_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.00021
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_5_Z37_SUPPLYFAN, Design Electric Power Consumption [W], 857.32304
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_Z38_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13556
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_Z38_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2711.13085
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_Z38_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_Z38_COOLINGCOILDX, 2605.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_Z38_COOLINGCOILDX, 2605.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_5_Z38_HEATINGCOIL, User-Specified Nominal Capacity [W], 2168.90468
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_5_Z38_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13556
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_5_Z38_SUPPLYFAN, Design Electric Power Consumption [W], 116.19132
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_Z39_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11679
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_Z39_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2335.84233
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_Z39_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_Z39_COOLINGCOILDX, 2245.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_Z39_COOLINGCOILDX, 2245.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_5_Z39_HEATINGCOIL, User-Specified Nominal Capacity [W], 1868.67387
 Component Sizing Information, Fan:VariableVolume, STORAGE_5_Z39_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11679
 Component Sizing Information, Fan:VariableVolume, STORAGE_5_Z39_SUPPLYFAN, Design Electric Power Consumption [W], 100.10753
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_6_Z40_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.63367
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_6_Z40_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12673.34924
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_6_Z40_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_6_Z40_COOLINGCOILDX, 12181.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_6_Z40_COOLINGCOILDX, 12181.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_6_Z40_HEATINGCOIL, User-Specified Nominal Capacity [W], 10138.67940
 Component Sizing Information, Fan:VariableVolume, LOBBY_6_Z40_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.63367
 Component Sizing Information, Fan:VariableVolume, LOBBY_6_Z40_SUPPLYFAN, Design Electric Power Consumption [W], 543.14354
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_6_Z41_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.42996
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_6_Z41_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8599.15419
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_6_Z41_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_6_Z41_COOLINGCOILDX, 8265.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_6_Z41_COOLINGCOILDX, 8265.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_6_Z41_HEATINGCOIL, User-Specified Nominal Capacity [W], 6879.32335
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_6_Z41_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.42996
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_6_Z41_SUPPLYFAN, Design Electric Power Consumption [W], 368.53518
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_6_Z42_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17939
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_6_Z42_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3587.76939
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_6_Z42_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_6_Z42_COOLINGCOILDX, 3448.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_6_Z42_COOLINGCOILDX, 3448.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_6_Z42_HEATINGCOIL, User-Specified Nominal Capacity [W], 2870.21551
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_6_Z42_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17939
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_6_Z42_SUPPLYFAN, Design Electric Power Consumption [W], 153.76155
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_6_Z43_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24504
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_6_Z43_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4900.83812
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_6_Z43_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_6_Z43_COOLINGCOILDX, 4710.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_6_Z43_COOLINGCOILDX, 4710.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_6_Z43_HEATINGCOIL, User-Specified Nominal Capacity [W], 3920.67050
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_6_Z43_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24504
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_6_Z43_SUPPLYFAN, Design Electric Power Consumption [W], 210.03592
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_Z44_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.59953
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_Z44_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11990.63988
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_Z44_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_Z44_COOLINGCOILDX, 11525.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_Z44_COOLINGCOILDX, 11525.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_6_Z44_HEATINGCOIL, User-Specified Nominal Capacity [W], 9592.51191
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_6_Z44_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.59953
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_6_Z44_SUPPLYFAN, Design Electric Power Consumption [W], 513.88457
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_Z45_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12526
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_Z45_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2505.11176
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_Z45_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_Z45_COOLINGCOILDX, 2407.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_Z45_COOLINGCOILDX, 2407.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_6_Z45_HEATINGCOIL, User-Specified Nominal Capacity [W], 2004.08941
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_6_Z45_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12526
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_6_Z45_SUPPLYFAN, Design Electric Power Consumption [W], 107.36193
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_Z46_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 5.14595E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_Z46_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1029.18994
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_Z46_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_Z46_COOLINGCOILDX, 989.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_Z46_COOLINGCOILDX, 989.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_6_Z46_HEATINGCOIL, User-Specified Nominal Capacity [W], 823.35195
 Component Sizing Information, Fan:VariableVolume, STORAGE_6_Z46_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 5.14595E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_6_Z46_SUPPLYFAN, Design Electric Power Consumption [W], 44.10814
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_7_Z47_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.86168
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_7_Z47_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17233.64295
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_7_Z47_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_7_Z47_COOLINGCOILDX, 16564.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_7_Z47_COOLINGCOILDX, 16564.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_7_Z47_HEATINGCOIL, User-Specified Nominal Capacity [W], 13786.91436
 Component Sizing Information, Fan:VariableVolume, LOBBY_7_Z47_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.86168
 Component Sizing Information, Fan:VariableVolume, LOBBY_7_Z47_SUPPLYFAN, Design Electric Power Consumption [W], 738.58470
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_7_Z48_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34004
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_7_Z48_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6800.72941
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_7_Z48_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_7_Z48_COOLINGCOILDX, 6536.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_7_Z48_COOLINGCOILDX, 6536.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_7_Z48_HEATINGCOIL, User-Specified Nominal Capacity [W], 5440.58353
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_7_Z48_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34004
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_7_Z48_SUPPLYFAN, Design Electric Power Consumption [W], 291.45983
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_7_Z49_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.49092
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_7_Z49_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9818.48973
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_7_Z49_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_7_Z49_COOLINGCOILDX, 9437.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_7_Z49_COOLINGCOILDX, 9437.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_7_Z49_HEATINGCOIL, User-Specified Nominal Capacity [W], 7854.79178
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_7_Z49_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.49092
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_7_Z49_SUPPLYFAN, Design Electric Power Consumption [W], 420.79242
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_Z50_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.12792
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_Z50_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 22558.43876
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_Z50_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_Z50_COOLINGCOILDX, 21682.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_Z50_COOLINGCOILDX, 21682.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_7_Z50_HEATINGCOIL, User-Specified Nominal Capacity [W], 18046.75101
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_7_Z50_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.12792
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_7_Z50_SUPPLYFAN, Design Electric Power Consumption [W], 966.79023
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_Z51_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12047
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_Z51_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2409.43430
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_Z51_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_Z51_COOLINGCOILDX, 2315.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_Z51_COOLINGCOILDX, 2315.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_7_Z51_HEATINGCOIL, User-Specified Nominal Capacity [W], 1927.54744
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_7_Z51_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12047
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_7_Z51_SUPPLYFAN, Design Electric Power Consumption [W], 103.26147
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z52_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.75861
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z52_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 15172.23799
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z52_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z52_COOLINGCOILDX, 14583.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z52_COOLINGCOILDX, 14583.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_8_Z52_HEATINGCOIL, User-Specified Nominal Capacity [W], 12137.79039
 Component Sizing Information, Fan:VariableVolume, LOBBY_8_Z52_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.75861
 Component Sizing Information, Fan:VariableVolume, LOBBY_8_Z52_SUPPLYFAN, Design Electric Power Consumption [W], 650.23877
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_8_Z53_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22195
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_8_Z53_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4438.99429
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_8_Z53_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_8_Z53_COOLINGCOILDX, 4266.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_8_Z53_COOLINGCOILDX, 4266.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_8_Z53_HEATINGCOIL, User-Specified Nominal Capacity [W], 3551.19543
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_8_Z53_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22195
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_8_Z53_SUPPLYFAN, Design Electric Power Consumption [W], 190.24261
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_8_Z54_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21878
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_8_Z54_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4375.52483
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_8_Z54_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_8_Z54_COOLINGCOILDX, 4205.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_8_Z54_COOLINGCOILDX, 4205.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_8_Z54_HEATINGCOIL, User-Specified Nominal Capacity [W], 3500.41987
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_8_Z54_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21878
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_8_Z54_SUPPLYFAN, Design Electric Power Consumption [W], 187.52249
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_8_Z55_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16906
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_8_Z55_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3381.14438
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_8_Z55_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_8_Z55_COOLINGCOILDX, 3249.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_8_Z55_COOLINGCOILDX, 3249.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_8_Z55_HEATINGCOIL, User-Specified Nominal Capacity [W], 2704.91550
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_8_Z55_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16906
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_8_Z55_SUPPLYFAN, Design Electric Power Consumption [W], 144.90619
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_Z56_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.32153
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_Z56_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 26430.58224
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_Z56_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_Z56_COOLINGCOILDX, 25404.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_Z56_COOLINGCOILDX, 25404.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_8_Z56_HEATINGCOIL, User-Specified Nominal Capacity [W], 21144.46579
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_8_Z56_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.32153
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_8_Z56_SUPPLYFAN, Design Electric Power Consumption [W], 1132.73924
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_8_Z57_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15590
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_8_Z57_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3118.03480
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_8_Z57_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_8_Z57_COOLINGCOILDX, 2997.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_8_Z57_COOLINGCOILDX, 2997.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_8_Z57_HEATINGCOIL, User-Specified Nominal Capacity [W], 2494.42784
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_8_Z57_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15590
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_8_Z57_SUPPLYFAN, Design Electric Power Consumption [W], 133.63006
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_Z58_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 5.35524E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_Z58_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1071.04740
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_Z58_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_Z58_COOLINGCOILDX, 1029.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_Z58_COOLINGCOILDX, 1029.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_8_Z58_HEATINGCOIL, User-Specified Nominal Capacity [W], 856.83792
 Component Sizing Information, Fan:VariableVolume, STORAGE_8_Z58_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 5.35524E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_8_Z58_SUPPLYFAN, Design Electric Power Consumption [W], 45.90203
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_9_Z59_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.85712
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_9_Z59_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17142.46978
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_9_Z59_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_9_Z59_COOLINGCOILDX, 16476.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_9_Z59_COOLINGCOILDX, 16476.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_9_Z59_HEATINGCOIL, User-Specified Nominal Capacity [W], 13713.97582
 Component Sizing Information, Fan:VariableVolume, LOBBY_9_Z59_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.85712
 Component Sizing Information, Fan:VariableVolume, LOBBY_9_Z59_SUPPLYFAN, Design Electric Power Consumption [W], 734.67728
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_9_Z60_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.47575
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_9_Z60_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9515.08366
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_9_Z60_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_9_Z60_COOLINGCOILDX, 9145.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_9_Z60_COOLINGCOILDX, 9145.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_9_Z60_HEATINGCOIL, User-Specified Nominal Capacity [W], 7612.06692
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_9_Z60_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.47575
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_9_Z60_SUPPLYFAN, Design Electric Power Consumption [W], 407.78930
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_9_Z61_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16225
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_9_Z61_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3245.00687
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_9_Z61_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_9_Z61_COOLINGCOILDX, 3119.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_9_Z61_COOLINGCOILDX, 3119.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_9_Z61_HEATINGCOIL, User-Specified Nominal Capacity [W], 2596.00549
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_9_Z61_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16225
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_9_Z61_SUPPLYFAN, Design Electric Power Consumption [W], 139.07172
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_Z62_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.16436
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_Z62_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 23287.17460
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_Z62_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_Z62_COOLINGCOILDX, 22383.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_Z62_COOLINGCOILDX, 22383.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_9_Z62_HEATINGCOIL, User-Specified Nominal Capacity [W], 18629.73968
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_9_Z62_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.16436
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_9_Z62_SUPPLYFAN, Design Electric Power Consumption [W], 998.02177
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_Z63_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16091
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_Z63_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3218.13408
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_Z63_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_Z63_COOLINGCOILDX, 3093.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_Z63_COOLINGCOILDX, 3093.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_9_Z63_HEATINGCOIL, User-Specified Nominal Capacity [W], 2574.50726
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_9_Z63_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16091
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_9_Z63_SUPPLYFAN, Design Electric Power Consumption [W], 137.92003
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_Z64_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18461
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_Z64_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3692.27640
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_Z64_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_Z64_COOLINGCOILDX, 3548.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_Z64_COOLINGCOILDX, 3548.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_9_Z64_HEATINGCOIL, User-Specified Nominal Capacity [W], 2953.82112
 Component Sizing Information, Fan:VariableVolume, STORAGE_9_Z64_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18461
 Component Sizing Information, Fan:VariableVolume, STORAGE_9_Z64_SUPPLYFAN, Design Electric Power Consumption [W], 158.24042
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_10_Z65_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44209
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_10_Z65_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8841.88654
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_10_Z65_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_10_Z65_COOLINGCOILDX, 8498.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_10_Z65_COOLINGCOILDX, 8498.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_10_Z65_HEATINGCOIL, User-Specified Nominal Capacity [W], 7073.50924
 Component Sizing Information, Fan:VariableVolume, LOBBY_10_Z65_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44209
 Component Sizing Information, Fan:VariableVolume, LOBBY_10_Z65_SUPPLYFAN, Design Electric Power Consumption [W], 378.93799
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_10_Z66_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44169
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_10_Z66_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8833.75929
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_10_Z66_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_10_Z66_COOLINGCOILDX, 8490.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_10_Z66_COOLINGCOILDX, 8490.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_10_Z66_HEATINGCOIL, User-Specified Nominal Capacity [W], 7067.00744
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_10_Z66_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44169
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_10_Z66_SUPPLYFAN, Design Electric Power Consumption [W], 378.58968
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_10_Z67_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45607
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_10_Z67_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9121.36381
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_10_Z67_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_10_Z67_COOLINGCOILDX, 8767.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_10_Z67_COOLINGCOILDX, 8767.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_10_Z67_HEATINGCOIL, User-Specified Nominal Capacity [W], 7297.09105
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_10_Z67_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45607
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_10_Z67_SUPPLYFAN, Design Electric Power Consumption [W], 390.91559
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_10_Z68_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.35257
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_10_Z68_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 27051.41100
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_10_Z68_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_10_Z68_COOLINGCOILDX, 26001.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_10_Z68_COOLINGCOILDX, 26001.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_10_Z68_HEATINGCOIL, User-Specified Nominal Capacity [W], 21641.12880
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_10_Z68_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.35257
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_10_Z68_SUPPLYFAN, Design Electric Power Consumption [W], 1159.34619
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_10_Z69_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22272
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_10_Z69_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4454.34794
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_10_Z69_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_10_Z69_COOLINGCOILDX, 4281.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_10_Z69_COOLINGCOILDX, 4281.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_10_Z69_HEATINGCOIL, User-Specified Nominal Capacity [W], 3563.47835
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_10_Z69_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22272
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_10_Z69_SUPPLYFAN, Design Electric Power Consumption [W], 190.90063
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_10_Z70_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.00080E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_10_Z70_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1400.15938
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_10_Z70_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_10_Z70_COOLINGCOILDX, 1345.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_10_Z70_COOLINGCOILDX, 1345.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_10_Z70_HEATINGCOIL, User-Specified Nominal Capacity [W], 1120.12751
 Component Sizing Information, Fan:VariableVolume, STORAGE_10_Z70_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.00080E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_10_Z70_SUPPLYFAN, Design Electric Power Consumption [W], 60.00683
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_11_Z71_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.41925
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_11_Z71_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8385.00451
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_11_Z71_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_11_Z71_COOLINGCOILDX, 8059.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_11_Z71_COOLINGCOILDX, 8059.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_11_Z71_HEATINGCOIL, User-Specified Nominal Capacity [W], 6708.00361
 Component Sizing Information, Fan:VariableVolume, LOBBY_11_Z71_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.41925
 Component Sizing Information, Fan:VariableVolume, LOBBY_11_Z71_SUPPLYFAN, Design Electric Power Consumption [W], 359.35734
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_11_Z72_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.36601
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_11_Z72_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7320.16697
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_11_Z72_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_11_Z72_COOLINGCOILDX, 7036.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_11_Z72_COOLINGCOILDX, 7036.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_11_Z72_HEATINGCOIL, User-Specified Nominal Capacity [W], 5856.13357
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_11_Z72_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.36601
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_11_Z72_SUPPLYFAN, Design Electric Power Consumption [W], 313.72144
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_11_Z73_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.29643
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_11_Z73_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5928.61301
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_11_Z73_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_11_Z73_COOLINGCOILDX, 5698.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_11_Z73_COOLINGCOILDX, 5698.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_11_Z73_HEATINGCOIL, User-Specified Nominal Capacity [W], 4742.89040
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_11_Z73_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.29643
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_11_Z73_SUPPLYFAN, Design Electric Power Consumption [W], 254.08341
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_11_Z74_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38827
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_11_Z74_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7765.33956
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_11_Z74_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_11_Z74_COOLINGCOILDX, 7463.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_11_Z74_COOLINGCOILDX, 7463.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_11_Z74_HEATINGCOIL, User-Specified Nominal Capacity [W], 6212.27165
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_11_Z74_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38827
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_11_Z74_SUPPLYFAN, Design Electric Power Consumption [W], 332.80027
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_11_Z75_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.00683
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_11_Z75_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 20136.50607
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_11_Z75_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_11_Z75_COOLINGCOILDX, 19354.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_11_Z75_COOLINGCOILDX, 19354.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_11_Z75_HEATINGCOIL, User-Specified Nominal Capacity [W], 16109.20485
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_11_Z75_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.00683
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_11_Z75_SUPPLYFAN, Design Electric Power Consumption [W], 862.99312
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_11_Z76_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10376
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_11_Z76_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2075.22619
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_11_Z76_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_11_Z76_COOLINGCOILDX, 1994.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_11_Z76_COOLINGCOILDX, 1994.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_11_Z76_HEATINGCOIL, User-Specified Nominal Capacity [W], 1660.18095
 Component Sizing Information, Fan:VariableVolume, STORAGE_11_Z76_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10376
 Component Sizing Information, Fan:VariableVolume, STORAGE_11_Z76_SUPPLYFAN, Design Electric Power Consumption [W], 88.93827
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_12_Z77_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.36898
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_12_Z77_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7379.66089
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_12_Z77_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_12_Z77_COOLINGCOILDX, 7093.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_12_Z77_COOLINGCOILDX, 7093.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_12_Z77_HEATINGCOIL, User-Specified Nominal Capacity [W], 5903.72871
 Component Sizing Information, Fan:VariableVolume, LOBBY_12_Z77_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.36898
 Component Sizing Information, Fan:VariableVolume, LOBBY_12_Z77_SUPPLYFAN, Design Electric Power Consumption [W], 316.27118
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_12_Z78_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38049
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_12_Z78_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7609.84164
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_12_Z78_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_12_Z78_COOLINGCOILDX, 7314.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_12_Z78_COOLINGCOILDX, 7314.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_12_Z78_HEATINGCOIL, User-Specified Nominal Capacity [W], 6087.87332
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_12_Z78_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38049
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_12_Z78_SUPPLYFAN, Design Electric Power Consumption [W], 326.13607
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_12_Z79_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16008
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_12_Z79_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3201.54768
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_12_Z79_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_12_Z79_COOLINGCOILDX, 3077.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_12_Z79_COOLINGCOILDX, 3077.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_12_Z79_HEATINGCOIL, User-Specified Nominal Capacity [W], 2561.23814
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_12_Z79_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16008
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_12_Z79_SUPPLYFAN, Design Electric Power Consumption [W], 137.20919
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_12_Z80_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38578
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_12_Z80_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7715.50679
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_12_Z80_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_12_Z80_COOLINGCOILDX, 7415.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_12_Z80_COOLINGCOILDX, 7415.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_12_Z80_HEATINGCOIL, User-Specified Nominal Capacity [W], 6172.40543
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_12_Z80_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38578
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_12_Z80_SUPPLYFAN, Design Electric Power Consumption [W], 330.66458
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_12_Z81_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.06801
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_12_Z81_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 41360.27206
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_12_Z81_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_12_Z81_COOLINGCOILDX, 39754.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_12_Z81_COOLINGCOILDX, 39754.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_12_Z81_HEATINGCOIL, User-Specified Nominal Capacity [W], 33088.21764
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_12_Z81_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.06801
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_12_Z81_SUPPLYFAN, Design Electric Power Consumption [W], 1772.58309
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_12_Z82_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18695
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_12_Z82_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3738.93426
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_12_Z82_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_12_Z82_COOLINGCOILDX, 3593.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_12_Z82_COOLINGCOILDX, 3593.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_12_Z82_HEATINGCOIL, User-Specified Nominal Capacity [W], 2991.14741
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_12_Z82_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18695
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_12_Z82_SUPPLYFAN, Design Electric Power Consumption [W], 160.24004
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_12_Z83_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22986
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_12_Z83_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4597.14282
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_12_Z83_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_12_Z83_COOLINGCOILDX, 4418.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_12_Z83_COOLINGCOILDX, 4418.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_12_Z83_HEATINGCOIL, User-Specified Nominal Capacity [W], 3677.71426
 Component Sizing Information, Fan:VariableVolume, STORAGE_12_Z83_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22986
 Component Sizing Information, Fan:VariableVolume, STORAGE_12_Z83_SUPPLYFAN, Design Electric Power Consumption [W], 197.02041
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_13_Z84_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.76272
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_13_Z84_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 15254.32769
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_13_Z84_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_13_Z84_COOLINGCOILDX, 14662.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_13_Z84_COOLINGCOILDX, 14662.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_13_Z84_HEATINGCOIL, User-Specified Nominal Capacity [W], 12203.46215
 Component Sizing Information, Fan:VariableVolume, LOBBY_13_Z84_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.76272
 Component Sizing Information, Fan:VariableVolume, LOBBY_13_Z84_SUPPLYFAN, Design Electric Power Consumption [W], 653.75690
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_13_Z85_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.41860
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_13_Z85_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8372.04027
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_13_Z85_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_13_Z85_COOLINGCOILDX, 8047.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_13_Z85_COOLINGCOILDX, 8047.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_13_Z85_HEATINGCOIL, User-Specified Nominal Capacity [W], 6697.63221
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_13_Z85_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.41860
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_13_Z85_SUPPLYFAN, Design Electric Power Consumption [W], 358.80173
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_13_Z86_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22510
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_13_Z86_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4502.08701
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_13_Z86_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_13_Z86_COOLINGCOILDX, 4327.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_13_Z86_COOLINGCOILDX, 4327.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_13_Z86_HEATINGCOIL, User-Specified Nominal Capacity [W], 3601.66961
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_13_Z86_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22510
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_13_Z86_SUPPLYFAN, Design Electric Power Consumption [W], 192.94659
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_13_Z87_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18460
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_13_Z87_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3691.95549
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_13_Z87_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_13_Z87_COOLINGCOILDX, 3548.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_13_Z87_COOLINGCOILDX, 3548.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_13_Z87_HEATINGCOIL, User-Specified Nominal Capacity [W], 2953.56440
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_13_Z87_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18460
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_13_Z87_SUPPLYFAN, Design Electric Power Consumption [W], 158.22666
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_13_Z88_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.16980
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_13_Z88_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 23395.97094
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_13_Z88_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_13_Z88_COOLINGCOILDX, 22487.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_13_Z88_COOLINGCOILDX, 22487.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_13_Z88_HEATINGCOIL, User-Specified Nominal Capacity [W], 18716.77675
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_13_Z88_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.16980
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_13_Z88_SUPPLYFAN, Design Electric Power Consumption [W], 1002.68447
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_13_Z89_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21547
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_13_Z89_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4309.47953
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_13_Z89_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_13_Z89_COOLINGCOILDX, 4142.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_13_Z89_COOLINGCOILDX, 4142.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_13_Z89_HEATINGCOIL, User-Specified Nominal Capacity [W], 3447.58362
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_13_Z89_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21547
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_13_Z89_SUPPLYFAN, Design Electric Power Consumption [W], 184.69198
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_13_Z90_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.01218E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_13_Z90_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1602.43683
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_13_Z90_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_13_Z90_COOLINGCOILDX, 1540.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_13_Z90_COOLINGCOILDX, 1540.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_13_Z90_HEATINGCOIL, User-Specified Nominal Capacity [W], 1281.94947
 Component Sizing Information, Fan:VariableVolume, STORAGE_13_Z90_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.01218E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_13_Z90_SUPPLYFAN, Design Electric Power Consumption [W], 68.67586
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_14_Z91_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.82846
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_14_Z91_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 16569.20200
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_14_Z91_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_14_Z91_COOLINGCOILDX, 15925.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_14_Z91_COOLINGCOILDX, 15925.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_14_Z91_HEATINGCOIL, User-Specified Nominal Capacity [W], 13255.36160
 Component Sizing Information, Fan:VariableVolume, LOBBY_14_Z91_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.82846
 Component Sizing Information, Fan:VariableVolume, LOBBY_14_Z91_SUPPLYFAN, Design Electric Power Consumption [W], 710.10866
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_14_Z92_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28483
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_14_Z92_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5696.53018
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_14_Z92_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_14_Z92_COOLINGCOILDX, 5475.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_14_Z92_COOLINGCOILDX, 5475.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_14_Z92_HEATINGCOIL, User-Specified Nominal Capacity [W], 4557.22415
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_14_Z92_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28483
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_14_Z92_SUPPLYFAN, Design Electric Power Consumption [W], 244.13701
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_14_Z93_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28583
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_14_Z93_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5716.54000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_14_Z93_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_14_Z93_COOLINGCOILDX, 5494.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_14_Z93_COOLINGCOILDX, 5494.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_14_Z93_HEATINGCOIL, User-Specified Nominal Capacity [W], 4573.23200
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_14_Z93_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28583
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_14_Z93_SUPPLYFAN, Design Electric Power Consumption [W], 244.99457
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_14_Z94_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10772
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_14_Z94_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2154.48733
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_14_Z94_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_14_Z94_COOLINGCOILDX, 2070.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_14_Z94_COOLINGCOILDX, 2070.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_14_Z94_HEATINGCOIL, User-Specified Nominal Capacity [W], 1723.58987
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_14_Z94_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10772
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_14_Z94_SUPPLYFAN, Design Electric Power Consumption [W], 92.33517
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_14_Z95_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.44581
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_14_Z95_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 48916.18197
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_14_Z95_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_14_Z95_COOLINGCOILDX, 47017.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_14_Z95_COOLINGCOILDX, 47017.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_14_Z95_HEATINGCOIL, User-Specified Nominal Capacity [W], 39132.94558
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_14_Z95_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.44581
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_14_Z95_SUPPLYFAN, Design Electric Power Consumption [W], 2096.40780
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_14_Z96_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.65416E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_14_Z96_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1530.83124
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_14_Z96_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_14_Z96_COOLINGCOILDX, 1471.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_14_Z96_COOLINGCOILDX, 1471.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_14_Z96_HEATINGCOIL, User-Specified Nominal Capacity [W], 1224.66499
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_14_Z96_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.65416E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_14_Z96_SUPPLYFAN, Design Electric Power Consumption [W], 65.60705
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_14_Z97_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18852
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_14_Z97_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3770.39203
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_14_Z97_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_14_Z97_COOLINGCOILDX, 3624.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_14_Z97_COOLINGCOILDX, 3624.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_14_Z97_HEATINGCOIL, User-Specified Nominal Capacity [W], 3016.31362
 Component Sizing Information, Fan:VariableVolume, STORAGE_14_Z97_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18852
 Component Sizing Information, Fan:VariableVolume, STORAGE_14_Z97_SUPPLYFAN, Design Electric Power Consumption [W], 161.58823
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_15_Z98_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.65524
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_15_Z98_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 13104.70621
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_15_Z98_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_15_Z98_COOLINGCOILDX, 12595.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_15_Z98_COOLINGCOILDX, 12595.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_15_Z98_HEATINGCOIL, User-Specified Nominal Capacity [W], 10483.76497
 Component Sizing Information, Fan:VariableVolume, LOBBY_15_Z98_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.65524
 Component Sizing Information, Fan:VariableVolume, LOBBY_15_Z98_SUPPLYFAN, Design Electric Power Consumption [W], 561.63027
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_15_Z99_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33410
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_15_Z99_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6682.07347
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_15_Z99_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_15_Z99_COOLINGCOILDX, 6422.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_15_Z99_COOLINGCOILDX, 6422.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_15_Z99_HEATINGCOIL, User-Specified Nominal Capacity [W], 5345.65877
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_15_Z99_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33410
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_15_Z99_SUPPLYFAN, Design Electric Power Consumption [W], 286.37458
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_15_Z100_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37035
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_15_Z100_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7406.91041
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_15_Z100_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_15_Z100_COOLINGCOILDX, 7119.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_15_Z100_COOLINGCOILDX, 7119.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_15_Z100_HEATINGCOIL, User-Specified Nominal Capacity [W], 5925.52833
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_15_Z100_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37035
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_15_Z100_SUPPLYFAN, Design Electric Power Consumption [W], 317.43902
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_15_Z101_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.21013
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_15_Z101_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 24202.63189
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_15_Z101_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_15_Z101_COOLINGCOILDX, 23262.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_15_Z101_COOLINGCOILDX, 23262.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_15_Z101_HEATINGCOIL, User-Specified Nominal Capacity [W], 19362.10552
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_15_Z101_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.21013
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_15_Z101_SUPPLYFAN, Design Electric Power Consumption [W], 1037.25565
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_15_Z102_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 5.76967E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_15_Z102_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1153.93380
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_15_Z102_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_15_Z102_COOLINGCOILDX, 1109.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_15_Z102_COOLINGCOILDX, 1109.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_15_Z102_HEATINGCOIL, User-Specified Nominal Capacity [W], 923.14704
 Component Sizing Information, Fan:VariableVolume, STORAGE_15_Z102_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 5.76967E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_15_Z102_SUPPLYFAN, Design Electric Power Consumption [W], 49.45431
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_16_Z103_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31737
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_16_Z103_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6347.44474
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_16_Z103_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_16_Z103_COOLINGCOILDX, 6101.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_16_Z103_COOLINGCOILDX, 6101.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_16_Z103_HEATINGCOIL, User-Specified Nominal Capacity [W], 5077.95579
 Component Sizing Information, Fan:VariableVolume, LOBBY_16_Z103_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31737
 Component Sizing Information, Fan:VariableVolume, LOBBY_16_Z103_SUPPLYFAN, Design Electric Power Consumption [W], 272.03335
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_16_Z104_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23348
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_16_Z104_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4669.51719
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_16_Z104_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_16_Z104_COOLINGCOILDX, 4488.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_16_Z104_COOLINGCOILDX, 4488.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_16_Z104_HEATINGCOIL, User-Specified Nominal Capacity [W], 3735.61375
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_16_Z104_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23348
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_16_Z104_SUPPLYFAN, Design Electric Power Consumption [W], 200.12217
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_16_Z105_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37819
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_16_Z105_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7563.80977
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_16_Z105_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_16_Z105_COOLINGCOILDX, 7270.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_16_Z105_COOLINGCOILDX, 7270.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_16_Z105_HEATINGCOIL, User-Specified Nominal Capacity [W], 6051.04782
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_16_Z105_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37819
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_16_Z105_SUPPLYFAN, Design Electric Power Consumption [W], 324.16328
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_16_Z106_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28856
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_16_Z106_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5771.12567
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_16_Z106_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_16_Z106_COOLINGCOILDX, 5547.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_16_Z106_COOLINGCOILDX, 5547.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_16_Z106_HEATINGCOIL, User-Specified Nominal Capacity [W], 4616.90054
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_16_Z106_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28856
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_16_Z106_SUPPLYFAN, Design Electric Power Consumption [W], 247.33396
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_16_Z107_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.92864
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_16_Z107_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 18572.73718
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_16_Z107_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_16_Z107_COOLINGCOILDX, 17851.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_16_Z107_COOLINGCOILDX, 17851.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_16_Z107_HEATINGCOIL, User-Specified Nominal Capacity [W], 14858.18974
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_16_Z107_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.92864
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_16_Z107_SUPPLYFAN, Design Electric Power Consumption [W], 795.97445
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_16_Z108_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11386
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_16_Z108_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2277.18458
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_16_Z108_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_16_Z108_COOLINGCOILDX, 2188.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_16_Z108_COOLINGCOILDX, 2188.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_16_Z108_HEATINGCOIL, User-Specified Nominal Capacity [W], 1821.74767
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_16_Z108_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11386
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_16_Z108_SUPPLYFAN, Design Electric Power Consumption [W], 97.59363
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_17_Z109_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.41988
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_17_Z109_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8397.53273
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_17_Z109_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_17_Z109_COOLINGCOILDX, 8071.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_17_Z109_COOLINGCOILDX, 8071.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_17_Z109_HEATINGCOIL, User-Specified Nominal Capacity [W], 6718.02619
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_17_Z109_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.41988
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_17_Z109_SUPPLYFAN, Design Electric Power Consumption [W], 359.89426
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_17_Z110_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_17_Z110_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5599.95147
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_17_Z110_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_17_Z110_COOLINGCOILDX, 5382.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_17_Z110_COOLINGCOILDX, 5382.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_17_Z110_HEATINGCOIL, User-Specified Nominal Capacity [W], 4479.96118
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_17_Z110_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28000
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_17_Z110_SUPPLYFAN, Design Electric Power Consumption [W], 239.99792
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_17_Z111_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.30420
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_17_Z111_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6084.06213
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_17_Z111_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_17_Z111_COOLINGCOILDX, 5847.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_17_Z111_COOLINGCOILDX, 5847.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_17_Z111_HEATINGCOIL, User-Specified Nominal Capacity [W], 4867.24970
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_17_Z111_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.30420
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_17_Z111_SUPPLYFAN, Design Electric Power Consumption [W], 260.74552
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_17_Z112_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.46606
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_17_Z112_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 29321.28606
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_17_Z112_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_17_Z112_COOLINGCOILDX, 28182.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_17_Z112_COOLINGCOILDX, 28182.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_17_Z112_HEATINGCOIL, User-Specified Nominal Capacity [W], 23457.02885
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_17_Z112_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.46606
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_17_Z112_SUPPLYFAN, Design Electric Power Consumption [W], 1256.62655
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_17_Z113_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18196
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_17_Z113_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3639.28127
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_17_Z113_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_17_Z113_COOLINGCOILDX, 3498.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_17_Z113_COOLINGCOILDX, 3498.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_17_Z113_HEATINGCOIL, User-Specified Nominal Capacity [W], 2911.42501
 Component Sizing Information, Fan:VariableVolume, STORAGE_17_Z113_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18196
 Component Sizing Information, Fan:VariableVolume, STORAGE_17_Z113_SUPPLYFAN, Design Electric Power Consumption [W], 155.96920
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_18_Z114_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.35345
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_18_Z114_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7069.01440
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_18_Z114_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_18_Z114_COOLINGCOILDX, 6794.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_18_Z114_COOLINGCOILDX, 6794.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_18_Z114_HEATINGCOIL, User-Specified Nominal Capacity [W], 5655.21152
 Component Sizing Information, Fan:VariableVolume, LOBBY_18_Z114_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.35345
 Component Sizing Information, Fan:VariableVolume, LOBBY_18_Z114_SUPPLYFAN, Design Electric Power Consumption [W], 302.95776
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_18_Z115_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45718
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_18_Z115_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9143.53569
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_18_Z115_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_18_Z115_COOLINGCOILDX, 8788.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_18_Z115_COOLINGCOILDX, 8788.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_18_Z115_HEATINGCOIL, User-Specified Nominal Capacity [W], 7314.82855
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_18_Z115_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45718
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_18_Z115_SUPPLYFAN, Design Electric Power Consumption [W], 391.86582
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_18_Z116_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34195
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_18_Z116_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6839.03612
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_18_Z116_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_18_Z116_COOLINGCOILDX, 6573.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_18_Z116_COOLINGCOILDX, 6573.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_18_Z116_HEATINGCOIL, User-Specified Nominal Capacity [W], 5471.22890
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_18_Z116_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34195
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_18_Z116_SUPPLYFAN, Design Electric Power Consumption [W], 293.10155
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_18_Z117_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10989
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_18_Z117_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2197.83910
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_18_Z117_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_18_Z117_COOLINGCOILDX, 2112.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_18_Z117_COOLINGCOILDX, 2112.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_18_Z117_HEATINGCOIL, User-Specified Nominal Capacity [W], 1758.27128
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_18_Z117_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10989
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_18_Z117_SUPPLYFAN, Design Electric Power Consumption [W], 94.19310
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_18_Z118_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.25925
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_18_Z118_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 45184.99411
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_18_Z118_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_18_Z118_COOLINGCOILDX, 43430.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_18_Z118_COOLINGCOILDX, 43430.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_18_Z118_HEATINGCOIL, User-Specified Nominal Capacity [W], 36147.99529
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_18_Z118_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.25925
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_18_Z118_SUPPLYFAN, Design Electric Power Consumption [W], 1936.49975
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_18_Z119_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24882
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_18_Z119_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4976.33363
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_18_Z119_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_18_Z119_COOLINGCOILDX, 4783.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_18_Z119_COOLINGCOILDX, 4783.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_18_Z119_HEATINGCOIL, User-Specified Nominal Capacity [W], 3981.06691
 Component Sizing Information, Fan:VariableVolume, STORAGE_18_Z119_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24882
 Component Sizing Information, Fan:VariableVolume, STORAGE_18_Z119_SUPPLYFAN, Design Electric Power Consumption [W], 213.27144
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_19_Z120_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.85647
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_19_Z120_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17129.46430
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_19_Z120_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_19_Z120_COOLINGCOILDX, 16464.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_19_Z120_COOLINGCOILDX, 16464.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_19_Z120_HEATINGCOIL, User-Specified Nominal Capacity [W], 13703.57144
 Component Sizing Information, Fan:VariableVolume, LOBBY_19_Z120_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.85647
 Component Sizing Information, Fan:VariableVolume, LOBBY_19_Z120_SUPPLYFAN, Design Electric Power Consumption [W], 734.11990
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_19_Z121_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.29353
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_19_Z121_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5870.55097
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_19_Z121_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_19_Z121_COOLINGCOILDX, 5642.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_19_Z121_COOLINGCOILDX, 5642.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_19_Z121_HEATINGCOIL, User-Specified Nominal Capacity [W], 4696.44078
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_19_Z121_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.29353
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_19_Z121_SUPPLYFAN, Design Electric Power Consumption [W], 251.59504
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_19_Z122_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28671
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_19_Z122_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5734.13823
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_19_Z122_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_19_Z122_COOLINGCOILDX, 5511.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_19_Z122_COOLINGCOILDX, 5511.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_19_Z122_HEATINGCOIL, User-Specified Nominal Capacity [W], 4587.31058
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_19_Z122_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28671
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_19_Z122_SUPPLYFAN, Design Electric Power Consumption [W], 245.74878
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_19_Z123_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.47903
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_19_Z123_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9580.54674
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_19_Z123_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_19_Z123_COOLINGCOILDX, 9208.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_19_Z123_COOLINGCOILDX, 9208.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_19_Z123_HEATINGCOIL, User-Specified Nominal Capacity [W], 7664.43739
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_19_Z123_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.47903
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_19_Z123_SUPPLYFAN, Design Electric Power Consumption [W], 410.59486
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_19_Z124_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.89785
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_19_Z124_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17956.94378
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_19_Z124_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_19_Z124_COOLINGCOILDX, 17259.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_19_Z124_COOLINGCOILDX, 17259.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_19_Z124_HEATINGCOIL, User-Specified Nominal Capacity [W], 14365.55502
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_19_Z124_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.89785
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_19_Z124_SUPPLYFAN, Design Electric Power Consumption [W], 769.58330
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_19_Z125_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15827
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_19_Z125_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3165.34970
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_19_Z125_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_19_Z125_COOLINGCOILDX, 3042.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_19_Z125_COOLINGCOILDX, 3042.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_19_Z125_HEATINGCOIL, User-Specified Nominal Capacity [W], 2532.27976
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_19_Z125_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15827
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_19_Z125_SUPPLYFAN, Design Electric Power Consumption [W], 135.65784
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_19_Z126_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18224
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_19_Z126_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3644.79400
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_19_Z126_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_19_Z126_COOLINGCOILDX, 3503.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_19_Z126_COOLINGCOILDX, 3503.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_19_Z126_HEATINGCOIL, User-Specified Nominal Capacity [W], 2915.83520
 Component Sizing Information, Fan:VariableVolume, STORAGE_19_Z126_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18224
 Component Sizing Information, Fan:VariableVolume, STORAGE_19_Z126_SUPPLYFAN, Design Electric Power Consumption [W], 156.20546
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_20_Z127_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.81404
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_20_Z127_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 16280.70022
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_20_Z127_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_20_Z127_COOLINGCOILDX, 15648.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_20_Z127_COOLINGCOILDX, 15648.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_20_Z127_HEATINGCOIL, User-Specified Nominal Capacity [W], 13024.56018
 Component Sizing Information, Fan:VariableVolume, LOBBY_20_Z127_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.81404
 Component Sizing Information, Fan:VariableVolume, LOBBY_20_Z127_SUPPLYFAN, Design Electric Power Consumption [W], 697.74430
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_20_Z128_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28557
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_20_Z128_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5711.46500
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_20_Z128_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_20_Z128_COOLINGCOILDX, 5489.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_20_Z128_COOLINGCOILDX, 5489.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_20_Z128_HEATINGCOIL, User-Specified Nominal Capacity [W], 4569.17200
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_20_Z128_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28557
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_20_Z128_SUPPLYFAN, Design Electric Power Consumption [W], 244.77707
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_20_Z129_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12355
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_20_Z129_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2470.92909
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_20_Z129_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_20_Z129_COOLINGCOILDX, 2375.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_20_Z129_COOLINGCOILDX, 2375.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_20_Z129_HEATINGCOIL, User-Specified Nominal Capacity [W], 1976.74327
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_20_Z129_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12355
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_20_Z129_SUPPLYFAN, Design Electric Power Consumption [W], 105.89696
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_20_Z130_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.91670
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_20_Z130_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 18334.01465
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_20_Z130_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_20_Z130_COOLINGCOILDX, 17622.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_20_Z130_COOLINGCOILDX, 17622.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_20_Z130_HEATINGCOIL, User-Specified Nominal Capacity [W], 14667.21172
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_20_Z130_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.91670
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_20_Z130_SUPPLYFAN, Design Electric Power Consumption [W], 785.74348
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_20_Z131_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23235
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_20_Z131_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4646.92473
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_20_Z131_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_20_Z131_COOLINGCOILDX, 4466.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_20_Z131_COOLINGCOILDX, 4466.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_20_Z131_HEATINGCOIL, User-Specified Nominal Capacity [W], 3717.53978
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_20_Z131_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23235
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_20_Z131_SUPPLYFAN, Design Electric Power Consumption [W], 199.15392
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_20_Z132_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16173
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_20_Z132_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3234.55176
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_20_Z132_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_20_Z132_COOLINGCOILDX, 3109.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_20_Z132_COOLINGCOILDX, 3109.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_20_Z132_HEATINGCOIL, User-Specified Nominal Capacity [W], 2587.64141
 Component Sizing Information, Fan:VariableVolume, STORAGE_20_Z132_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16173
 Component Sizing Information, Fan:VariableVolume, STORAGE_20_Z132_SUPPLYFAN, Design Electric Power Consumption [W], 138.62365
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_21_Z133_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39866
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_21_Z133_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7973.21742
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_21_Z133_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_21_Z133_COOLINGCOILDX, 7663.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_21_Z133_COOLINGCOILDX, 7663.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_21_Z133_HEATINGCOIL, User-Specified Nominal Capacity [W], 6378.57393
 Component Sizing Information, Fan:VariableVolume, LOBBY_21_Z133_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39866
 Component Sizing Information, Fan:VariableVolume, LOBBY_21_Z133_SUPPLYFAN, Design Electric Power Consumption [W], 341.70932
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_21_Z134_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45250
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_21_Z134_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9050.06437
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_21_Z134_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_21_Z134_COOLINGCOILDX, 8698.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_21_Z134_COOLINGCOILDX, 8698.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_21_Z134_HEATINGCOIL, User-Specified Nominal Capacity [W], 7240.05150
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_21_Z134_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45250
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_21_Z134_SUPPLYFAN, Design Electric Power Consumption [W], 387.85990
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_21_Z135_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16311
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_21_Z135_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3262.15967
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_21_Z135_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_21_Z135_COOLINGCOILDX, 3135.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_21_Z135_COOLINGCOILDX, 3135.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_21_Z135_HEATINGCOIL, User-Specified Nominal Capacity [W], 2609.72774
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_21_Z135_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16311
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_21_Z135_SUPPLYFAN, Design Electric Power Consumption [W], 139.80684
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_21_Z136_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.86178E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_21_Z136_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1572.35670
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_21_Z136_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_21_Z136_COOLINGCOILDX, 1511.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_21_Z136_COOLINGCOILDX, 1511.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_21_Z136_HEATINGCOIL, User-Specified Nominal Capacity [W], 1257.88536
 Component Sizing Information, Fan:VariableVolume, STORAGE_21_Z136_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.86178E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_21_Z136_SUPPLYFAN, Design Electric Power Consumption [W], 67.38672
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_22_Z137_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.55664
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_22_Z137_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11132.71630
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_22_Z137_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_22_Z137_COOLINGCOILDX, 10700.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_22_Z137_COOLINGCOILDX, 10700.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_22_Z137_HEATINGCOIL, User-Specified Nominal Capacity [W], 8906.17304
 Component Sizing Information, Fan:VariableVolume, LOBBY_22_Z137_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.55664
 Component Sizing Information, Fan:VariableVolume, LOBBY_22_Z137_SUPPLYFAN, Design Electric Power Consumption [W], 477.11641
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_22_Z138_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24115
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_22_Z138_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4823.03940
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_22_Z138_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_22_Z138_COOLINGCOILDX, 4635.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_22_Z138_COOLINGCOILDX, 4635.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_22_Z138_HEATINGCOIL, User-Specified Nominal Capacity [W], 3858.43152
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_22_Z138_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24115
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_22_Z138_SUPPLYFAN, Design Electric Power Consumption [W], 206.70169
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_22_Z139_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12920
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_22_Z139_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2583.95686
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_22_Z139_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_22_Z139_COOLINGCOILDX, 2483.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_22_Z139_COOLINGCOILDX, 2483.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_22_Z139_HEATINGCOIL, User-Specified Nominal Capacity [W], 2067.16548
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_22_Z139_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12920
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_22_Z139_SUPPLYFAN, Design Electric Power Consumption [W], 110.74101
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_22_Z140_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38961
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_22_Z140_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7792.12254
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_22_Z140_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_22_Z140_COOLINGCOILDX, 7489.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_22_Z140_COOLINGCOILDX, 7489.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_22_Z140_HEATINGCOIL, User-Specified Nominal Capacity [W], 6233.69803
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_22_Z140_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38961
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_22_Z140_SUPPLYFAN, Design Electric Power Consumption [W], 333.94811
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_22_Z141_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.39202
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_22_Z141_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 47840.47383
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_22_Z141_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_22_Z141_COOLINGCOILDX, 45983.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_22_Z141_COOLINGCOILDX, 45983.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_22_Z141_HEATINGCOIL, User-Specified Nominal Capacity [W], 38272.37906
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_22_Z141_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.39202
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_22_Z141_SUPPLYFAN, Design Electric Power Consumption [W], 2050.30602
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_22_Z142_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20736
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_22_Z142_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4147.12038
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_22_Z142_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_22_Z142_COOLINGCOILDX, 3986.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_22_Z142_COOLINGCOILDX, 3986.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_22_Z142_HEATINGCOIL, User-Specified Nominal Capacity [W], 3317.69630
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_22_Z142_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20736
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_22_Z142_SUPPLYFAN, Design Electric Power Consumption [W], 177.73373
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_22_Z143_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13361
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_22_Z143_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2672.10345
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_22_Z143_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_22_Z143_COOLINGCOILDX, 2568.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_22_Z143_COOLINGCOILDX, 2568.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_22_Z143_HEATINGCOIL, User-Specified Nominal Capacity [W], 2137.68276
 Component Sizing Information, Fan:VariableVolume, STORAGE_22_Z143_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13361
 Component Sizing Information, Fan:VariableVolume, STORAGE_22_Z143_SUPPLYFAN, Design Electric Power Consumption [W], 114.51872
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_23_Z144_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.26896
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_23_Z144_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5379.17249
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_23_Z144_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_23_Z144_COOLINGCOILDX, 5170.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_23_Z144_COOLINGCOILDX, 5170.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_23_Z144_HEATINGCOIL, User-Specified Nominal Capacity [W], 4303.33799
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_23_Z144_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.26896
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_23_Z144_SUPPLYFAN, Design Electric Power Consumption [W], 230.53596
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_23_Z145_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23316
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_23_Z145_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4663.29452
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_23_Z145_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_23_Z145_COOLINGCOILDX, 4482.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_23_Z145_COOLINGCOILDX, 4482.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_23_Z145_HEATINGCOIL, User-Specified Nominal Capacity [W], 3730.63561
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_23_Z145_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23316
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_23_Z145_SUPPLYFAN, Design Electric Power Consumption [W], 199.85548
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_23_Z146_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44211
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_23_Z146_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8842.24890
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_23_Z146_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_23_Z146_COOLINGCOILDX, 8498.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_23_Z146_COOLINGCOILDX, 8498.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_23_Z146_HEATINGCOIL, User-Specified Nominal Capacity [W], 7073.79912
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_23_Z146_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44211
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_23_Z146_SUPPLYFAN, Design Electric Power Consumption [W], 378.95352
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_23_Z147_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.37699
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_23_Z147_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 47539.82810
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_23_Z147_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_23_Z147_COOLINGCOILDX, 45694.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_23_Z147_COOLINGCOILDX, 45694.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_23_Z147_HEATINGCOIL, User-Specified Nominal Capacity [W], 38031.86248
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_23_Z147_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.37699
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_23_Z147_SUPPLYFAN, Design Electric Power Consumption [W], 2037.42120
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_23_Z148_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.66128E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_23_Z148_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1932.25642
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_23_Z148_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_23_Z148_COOLINGCOILDX, 1857.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_23_Z148_COOLINGCOILDX, 1857.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_23_Z148_HEATINGCOIL, User-Specified Nominal Capacity [W], 1545.80514
 Component Sizing Information, Fan:VariableVolume, STORAGE_23_Z148_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.66128E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_23_Z148_SUPPLYFAN, Design Electric Power Consumption [W], 82.81099
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_24_Z149_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.54877
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_24_Z149_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 10975.45678
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_24_Z149_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_24_Z149_COOLINGCOILDX, 10549.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_24_Z149_COOLINGCOILDX, 10549.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_24_Z149_HEATINGCOIL, User-Specified Nominal Capacity [W], 8780.36542
 Component Sizing Information, Fan:VariableVolume, LOBBY_24_Z149_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.54877
 Component Sizing Information, Fan:VariableVolume, LOBBY_24_Z149_SUPPLYFAN, Design Electric Power Consumption [W], 470.37672
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_24_Z150_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24574
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_24_Z150_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4914.81462
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_24_Z150_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_24_Z150_COOLINGCOILDX, 4724.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_24_Z150_COOLINGCOILDX, 4724.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_24_Z150_HEATINGCOIL, User-Specified Nominal Capacity [W], 3931.85170
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_24_Z150_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24574
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_24_Z150_SUPPLYFAN, Design Electric Power Consumption [W], 210.63491
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_24_Z151_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21009
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_24_Z151_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4201.89992
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_24_Z151_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_24_Z151_COOLINGCOILDX, 4038.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_24_Z151_COOLINGCOILDX, 4038.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_24_Z151_HEATINGCOIL, User-Specified Nominal Capacity [W], 3361.51993
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_24_Z151_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21009
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_24_Z151_SUPPLYFAN, Design Electric Power Consumption [W], 180.08142
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_24_Z152_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.41918
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_24_Z152_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8383.66363
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_24_Z152_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_24_Z152_COOLINGCOILDX, 8058.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_24_Z152_COOLINGCOILDX, 8058.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_24_Z152_HEATINGCOIL, User-Specified Nominal Capacity [W], 6706.93090
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_24_Z152_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.41918
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_24_Z152_SUPPLYFAN, Design Electric Power Consumption [W], 359.29987
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_24_Z153_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.82564
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_24_Z153_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 16512.83005
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_24_Z153_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_24_Z153_COOLINGCOILDX, 15871.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_24_Z153_COOLINGCOILDX, 15871.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_24_Z153_HEATINGCOIL, User-Specified Nominal Capacity [W], 13210.26404
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_24_Z153_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.82564
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_24_Z153_SUPPLYFAN, Design Electric Power Consumption [W], 707.69272
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_24_Z154_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17889
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_24_Z154_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3577.71765
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_24_Z154_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_24_Z154_COOLINGCOILDX, 3438.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_24_Z154_COOLINGCOILDX, 3438.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_24_Z154_HEATINGCOIL, User-Specified Nominal Capacity [W], 2862.17412
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_24_Z154_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17889
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_24_Z154_SUPPLYFAN, Design Electric Power Consumption [W], 153.33076
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_24_Z155_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12356
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_24_Z155_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2471.22395
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_24_Z155_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_24_Z155_COOLINGCOILDX, 2375.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_24_Z155_COOLINGCOILDX, 2375.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_24_Z155_HEATINGCOIL, User-Specified Nominal Capacity [W], 1976.97916
 Component Sizing Information, Fan:VariableVolume, STORAGE_24_Z155_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12356
 Component Sizing Information, Fan:VariableVolume, STORAGE_24_Z155_SUPPLYFAN, Design Electric Power Consumption [W], 105.90960
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_25_Z156_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33206
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_25_Z156_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6641.14929
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_25_Z156_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_25_Z156_COOLINGCOILDX, 6383.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_25_Z156_COOLINGCOILDX, 6383.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_25_Z156_HEATINGCOIL, User-Specified Nominal Capacity [W], 5312.91943
 Component Sizing Information, Fan:VariableVolume, LOBBY_25_Z156_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33206
 Component Sizing Information, Fan:VariableVolume, LOBBY_25_Z156_SUPPLYFAN, Design Electric Power Consumption [W], 284.62068
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_25_Z157_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28380
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_25_Z157_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5676.00633
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_25_Z157_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_25_Z157_COOLINGCOILDX, 5455.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_25_Z157_COOLINGCOILDX, 5455.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_25_Z157_HEATINGCOIL, User-Specified Nominal Capacity [W], 4540.80507
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_25_Z157_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28380
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_25_Z157_SUPPLYFAN, Design Electric Power Consumption [W], 243.25741
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_25_Z158_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14806
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_25_Z158_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2961.21241
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_25_Z158_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_25_Z158_COOLINGCOILDX, 2846.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_25_Z158_COOLINGCOILDX, 2846.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_25_Z158_HEATINGCOIL, User-Specified Nominal Capacity [W], 2368.96993
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_25_Z158_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14806
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_25_Z158_SUPPLYFAN, Design Electric Power Consumption [W], 126.90910
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_25_Z159_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.48851
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_25_Z159_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 49770.13934
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_25_Z159_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_25_Z159_COOLINGCOILDX, 47837.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_25_Z159_COOLINGCOILDX, 47837.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_25_Z159_HEATINGCOIL, User-Specified Nominal Capacity [W], 39816.11148
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_25_Z159_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.48851
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_25_Z159_SUPPLYFAN, Design Electric Power Consumption [W], 2133.00597
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_25_Z160_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.43990E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_25_Z160_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1687.97930
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_25_Z160_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_25_Z160_COOLINGCOILDX, 1622.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_25_Z160_COOLINGCOILDX, 1622.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_25_Z160_HEATINGCOIL, User-Specified Nominal Capacity [W], 1350.38344
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_25_Z160_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.43990E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_25_Z160_SUPPLYFAN, Design Electric Power Consumption [W], 72.34197
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_25_Z161_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21350
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_25_Z161_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4270.05814
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_25_Z161_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_25_Z161_COOLINGCOILDX, 4104.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_25_Z161_COOLINGCOILDX, 4104.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_25_Z161_HEATINGCOIL, User-Specified Nominal Capacity [W], 3416.04652
 Component Sizing Information, Fan:VariableVolume, STORAGE_25_Z161_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21350
 Component Sizing Information, Fan:VariableVolume, STORAGE_25_Z161_SUPPLYFAN, Design Electric Power Consumption [W], 183.00249
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_26_Z162_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.88005
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_26_Z162_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17601.00262
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_26_Z162_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_26_Z162_COOLINGCOILDX, 16917.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_26_Z162_COOLINGCOILDX, 16917.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_26_Z162_HEATINGCOIL, User-Specified Nominal Capacity [W], 14080.80210
 Component Sizing Information, Fan:VariableVolume, LOBBY_26_Z162_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.88005
 Component Sizing Information, Fan:VariableVolume, LOBBY_26_Z162_SUPPLYFAN, Design Electric Power Consumption [W], 754.32868
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_26_Z163_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.48098
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_26_Z163_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9619.51368
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_26_Z163_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_26_Z163_COOLINGCOILDX, 9246.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_26_Z163_COOLINGCOILDX, 9246.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_26_Z163_HEATINGCOIL, User-Specified Nominal Capacity [W], 7695.61095
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_26_Z163_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.48098
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_26_Z163_SUPPLYFAN, Design Electric Power Consumption [W], 412.26487
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_26_Z164_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24961
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_26_Z164_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4992.13238
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_26_Z164_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_26_Z164_COOLINGCOILDX, 4798.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_26_Z164_COOLINGCOILDX, 4798.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_26_Z164_HEATINGCOIL, User-Specified Nominal Capacity [W], 3993.70590
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_26_Z164_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24961
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_26_Z164_SUPPLYFAN, Design Electric Power Consumption [W], 213.94853
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_26_Z165_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.48297
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_26_Z165_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9659.38512
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_26_Z165_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_26_Z165_COOLINGCOILDX, 9284.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_26_Z165_COOLINGCOILDX, 9284.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_26_Z165_HEATINGCOIL, User-Specified Nominal Capacity [W], 7727.50810
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_26_Z165_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.48297
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_26_Z165_SUPPLYFAN, Design Electric Power Consumption [W], 413.97365
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_26_Z166_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.28693
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_26_Z166_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 25738.51316
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_26_Z166_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_26_Z166_COOLINGCOILDX, 24739.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_26_Z166_COOLINGCOILDX, 24739.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_26_Z166_HEATINGCOIL, User-Specified Nominal Capacity [W], 20590.81053
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_26_Z166_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.28693
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_26_Z166_SUPPLYFAN, Design Electric Power Consumption [W], 1103.07914
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_26_Z167_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15321
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_26_Z167_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3064.22203
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_26_Z167_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_26_Z167_COOLINGCOILDX, 2945.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_26_Z167_COOLINGCOILDX, 2945.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_26_Z167_HEATINGCOIL, User-Specified Nominal Capacity [W], 2451.37762
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_26_Z167_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15321
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_26_Z167_SUPPLYFAN, Design Electric Power Consumption [W], 131.32380
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_26_Z168_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13655
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_26_Z168_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2731.05852
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_26_Z168_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_26_Z168_COOLINGCOILDX, 2625.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_26_Z168_COOLINGCOILDX, 2625.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_26_Z168_HEATINGCOIL, User-Specified Nominal Capacity [W], 2184.84682
 Component Sizing Information, Fan:VariableVolume, STORAGE_26_Z168_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13655
 Component Sizing Information, Fan:VariableVolume, STORAGE_26_Z168_SUPPLYFAN, Design Electric Power Consumption [W], 117.04537
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_27_Z169_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.89899
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_27_Z169_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17979.83034
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_27_Z169_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_27_Z169_COOLINGCOILDX, 17281.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_27_Z169_COOLINGCOILDX, 17281.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_27_Z169_HEATINGCOIL, User-Specified Nominal Capacity [W], 14383.86427
 Component Sizing Information, Fan:VariableVolume, LOBBY_27_Z169_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.89899
 Component Sizing Information, Fan:VariableVolume, LOBBY_27_Z169_SUPPLYFAN, Design Electric Power Consumption [W], 770.56416
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_27_Z170_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.26216
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_27_Z170_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5243.24821
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_27_Z170_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_27_Z170_COOLINGCOILDX, 5039.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_27_Z170_COOLINGCOILDX, 5039.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_27_Z170_HEATINGCOIL, User-Specified Nominal Capacity [W], 4194.59857
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_27_Z170_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.26216
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_27_Z170_SUPPLYFAN, Design Electric Power Consumption [W], 224.71064
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_27_Z171_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19227
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_27_Z171_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3845.37739
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_27_Z171_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_27_Z171_COOLINGCOILDX, 3696.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_27_Z171_COOLINGCOILDX, 3696.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_27_Z171_HEATINGCOIL, User-Specified Nominal Capacity [W], 3076.30191
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_27_Z171_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19227
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_27_Z171_SUPPLYFAN, Design Electric Power Consumption [W], 164.80189
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_27_Z172_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24630
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_27_Z172_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4926.01875
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_27_Z172_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_27_Z172_COOLINGCOILDX, 4734.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_27_Z172_COOLINGCOILDX, 4734.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_27_Z172_HEATINGCOIL, User-Specified Nominal Capacity [W], 3940.81500
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_27_Z172_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24630
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_27_Z172_SUPPLYFAN, Design Electric Power Consumption [W], 211.11509
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_27_Z173_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.64564
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_27_Z173_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12912.81828
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_27_Z173_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_27_Z173_COOLINGCOILDX, 12411.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_27_Z173_COOLINGCOILDX, 12411.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_27_Z173_HEATINGCOIL, User-Specified Nominal Capacity [W], 10330.25462
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_27_Z173_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.64564
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_27_Z173_SUPPLYFAN, Design Electric Power Consumption [W], 553.40650
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_27_Z174_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23243
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_27_Z174_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4648.62975
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_27_Z174_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_27_Z174_COOLINGCOILDX, 4468.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_27_Z174_COOLINGCOILDX, 4468.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_27_Z174_HEATINGCOIL, User-Specified Nominal Capacity [W], 3718.90380
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_27_Z174_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23243
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_27_Z174_SUPPLYFAN, Design Electric Power Consumption [W], 199.22699
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_27_Z175_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22771
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_27_Z175_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4554.22096
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_27_Z175_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_27_Z175_COOLINGCOILDX, 4377.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_27_Z175_COOLINGCOILDX, 4377.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_27_Z175_HEATINGCOIL, User-Specified Nominal Capacity [W], 3643.37677
 Component Sizing Information, Fan:VariableVolume, STORAGE_27_Z175_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22771
 Component Sizing Information, Fan:VariableVolume, STORAGE_27_Z175_SUPPLYFAN, Design Electric Power Consumption [W], 195.18090
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_28_Z176_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.77640
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_28_Z176_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 15528.05552
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_28_Z176_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_28_Z176_COOLINGCOILDX, 14925.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_28_Z176_COOLINGCOILDX, 14925.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_28_Z176_HEATINGCOIL, User-Specified Nominal Capacity [W], 12422.44442
 Component Sizing Information, Fan:VariableVolume, LOBBY_28_Z176_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.77640
 Component Sizing Information, Fan:VariableVolume, LOBBY_28_Z176_SUPPLYFAN, Design Electric Power Consumption [W], 665.48809
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_28_Z177_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.26071
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_28_Z177_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5214.23639
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_28_Z177_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_28_Z177_COOLINGCOILDX, 5011.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_28_Z177_COOLINGCOILDX, 5011.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_28_Z177_HEATINGCOIL, User-Specified Nominal Capacity [W], 4171.38911
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_28_Z177_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.26071
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_28_Z177_SUPPLYFAN, Design Electric Power Consumption [W], 223.46727
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_28_Z178_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.36880
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_28_Z178_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7376.05157
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_28_Z178_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_28_Z178_COOLINGCOILDX, 7089.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_28_Z178_COOLINGCOILDX, 7089.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_28_Z178_HEATINGCOIL, User-Specified Nominal Capacity [W], 5900.84126
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_28_Z178_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.36880
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_28_Z178_SUPPLYFAN, Design Electric Power Consumption [W], 316.11650
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_28_Z179_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.26721
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_28_Z179_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5344.18153
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_28_Z179_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_28_Z179_COOLINGCOILDX, 5136.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_28_Z179_COOLINGCOILDX, 5136.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_28_Z179_HEATINGCOIL, User-Specified Nominal Capacity [W], 4275.34523
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_28_Z179_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.26721
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_28_Z179_SUPPLYFAN, Design Electric Power Consumption [W], 229.03635
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_28_Z180_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.76380
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_28_Z180_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 15276.02924
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_28_Z180_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_28_Z180_COOLINGCOILDX, 14682.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_28_Z180_COOLINGCOILDX, 14682.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_28_Z180_HEATINGCOIL, User-Specified Nominal Capacity [W], 12220.82339
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_28_Z180_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.76380
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_28_Z180_SUPPLYFAN, Design Electric Power Consumption [W], 654.68697
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_28_Z181_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18782
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_28_Z181_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3756.31172
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_28_Z181_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_28_Z181_COOLINGCOILDX, 3610.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_28_Z181_COOLINGCOILDX, 3610.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_28_Z181_HEATINGCOIL, User-Specified Nominal Capacity [W], 3005.04938
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_28_Z181_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18782
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_28_Z181_SUPPLYFAN, Design Electric Power Consumption [W], 160.98479
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_28_Z182_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10186
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_28_Z182_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2037.26789
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_28_Z182_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_28_Z182_COOLINGCOILDX, 1958.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_28_Z182_COOLINGCOILDX, 1958.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_28_Z182_HEATINGCOIL, User-Specified Nominal Capacity [W], 1629.81431
 Component Sizing Information, Fan:VariableVolume, STORAGE_28_Z182_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10186
 Component Sizing Information, Fan:VariableVolume, STORAGE_28_Z182_SUPPLYFAN, Design Electric Power Consumption [W], 87.31148
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_29_Z183_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31847
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_29_Z183_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6369.31391
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_29_Z183_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_29_Z183_COOLINGCOILDX, 6122.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_29_Z183_COOLINGCOILDX, 6122.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_29_Z183_HEATINGCOIL, User-Specified Nominal Capacity [W], 5095.45113
 Component Sizing Information, Fan:VariableVolume, LOBBY_29_Z183_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31847
 Component Sizing Information, Fan:VariableVolume, LOBBY_29_Z183_SUPPLYFAN, Design Electric Power Consumption [W], 272.97060
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_29_Z184_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21773
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_29_Z184_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4354.60557
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_29_Z184_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_29_Z184_COOLINGCOILDX, 4185.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_29_Z184_COOLINGCOILDX, 4185.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_29_Z184_HEATINGCOIL, User-Specified Nominal Capacity [W], 3483.68446
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_29_Z184_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21773
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_29_Z184_SUPPLYFAN, Design Electric Power Consumption [W], 186.62595
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_29_Z185_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31910
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_29_Z185_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6382.09134
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_29_Z185_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_29_Z185_COOLINGCOILDX, 6134.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_29_Z185_COOLINGCOILDX, 6134.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_29_Z185_HEATINGCOIL, User-Specified Nominal Capacity [W], 5105.67307
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_29_Z185_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31910
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_29_Z185_SUPPLYFAN, Design Electric Power Consumption [W], 273.51820
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_29_Z186_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.71252
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_29_Z186_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 34250.44868
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_29_Z186_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_29_Z186_COOLINGCOILDX, 32920.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_29_Z186_COOLINGCOILDX, 32920.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_29_Z186_HEATINGCOIL, User-Specified Nominal Capacity [W], 27400.35895
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_29_Z186_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.71252
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_29_Z186_SUPPLYFAN, Design Electric Power Consumption [W], 1467.87637
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_29_Z187_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19088
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_29_Z187_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3817.52421
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_29_Z187_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_29_Z187_COOLINGCOILDX, 3669.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_29_Z187_COOLINGCOILDX, 3669.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_29_Z187_HEATINGCOIL, User-Specified Nominal Capacity [W], 3054.01937
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_29_Z187_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19088
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_29_Z187_SUPPLYFAN, Design Electric Power Consumption [W], 163.60818
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_29_Z188_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.35937E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_29_Z188_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1871.87313
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_29_Z188_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_29_Z188_COOLINGCOILDX, 1799.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_29_Z188_COOLINGCOILDX, 1799.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_29_Z188_HEATINGCOIL, User-Specified Nominal Capacity [W], 1497.49850
 Component Sizing Information, Fan:VariableVolume, STORAGE_29_Z188_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.35937E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_29_Z188_SUPPLYFAN, Design Electric Power Consumption [W], 80.22313
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_30_Z189_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.56675
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_30_Z189_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11335.00571
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_30_Z189_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_30_Z189_COOLINGCOILDX, 10894.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_30_Z189_COOLINGCOILDX, 10894.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_30_Z189_HEATINGCOIL, User-Specified Nominal Capacity [W], 9068.00457
 Component Sizing Information, Fan:VariableVolume, LOBBY_30_Z189_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.56675
 Component Sizing Information, Fan:VariableVolume, LOBBY_30_Z189_SUPPLYFAN, Design Electric Power Consumption [W], 485.78596
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_30_Z190_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16754
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_30_Z190_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3350.85678
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_30_Z190_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_30_Z190_COOLINGCOILDX, 3220.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_30_Z190_COOLINGCOILDX, 3220.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_30_Z190_HEATINGCOIL, User-Specified Nominal Capacity [W], 2680.68542
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_30_Z190_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16754
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_30_Z190_SUPPLYFAN, Design Electric Power Consumption [W], 143.60815
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_30_Z191_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16572
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_30_Z191_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3314.31096
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_30_Z191_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_30_Z191_COOLINGCOILDX, 3185.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_30_Z191_COOLINGCOILDX, 3185.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_30_Z191_HEATINGCOIL, User-Specified Nominal Capacity [W], 2651.44877
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_30_Z191_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16572
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_30_Z191_SUPPLYFAN, Design Electric Power Consumption [W], 142.04190
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_30_Z192_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.35819
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_30_Z192_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7163.79039
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_30_Z192_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_30_Z192_COOLINGCOILDX, 6885.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_30_Z192_COOLINGCOILDX, 6885.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_30_Z192_HEATINGCOIL, User-Specified Nominal Capacity [W], 5731.03231
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_30_Z192_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.35819
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_30_Z192_SUPPLYFAN, Design Electric Power Consumption [W], 307.01959
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_30_Z193_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.56347
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_30_Z193_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 31269.39172
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_30_Z193_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_30_Z193_COOLINGCOILDX, 30055.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_30_Z193_COOLINGCOILDX, 30055.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_30_Z193_HEATINGCOIL, User-Specified Nominal Capacity [W], 25015.51337
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_30_Z193_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.56347
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_30_Z193_SUPPLYFAN, Design Electric Power Consumption [W], 1340.11679
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_30_Z194_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17698
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_30_Z194_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3539.69263
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_30_Z194_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_30_Z194_COOLINGCOILDX, 3402.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_30_Z194_COOLINGCOILDX, 3402.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_30_Z194_HEATINGCOIL, User-Specified Nominal Capacity [W], 2831.75411
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_30_Z194_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17698
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_30_Z194_SUPPLYFAN, Design Electric Power Consumption [W], 151.70111
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_30_Z195_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24008
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_30_Z195_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4801.69459
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_30_Z195_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_30_Z195_COOLINGCOILDX, 4615.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_30_Z195_COOLINGCOILDX, 4615.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_30_Z195_HEATINGCOIL, User-Specified Nominal Capacity [W], 3841.35568
 Component Sizing Information, Fan:VariableVolume, STORAGE_30_Z195_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24008
 Component Sizing Information, Fan:VariableVolume, STORAGE_30_Z195_SUPPLYFAN, Design Electric Power Consumption [W], 205.78691
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_31_Z196_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.43726
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_31_Z196_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8745.25439
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_31_Z196_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_31_Z196_COOLINGCOILDX, 8405.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_31_Z196_COOLINGCOILDX, 8405.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_31_Z196_HEATINGCOIL, User-Specified Nominal Capacity [W], 6996.20351
 Component Sizing Information, Fan:VariableVolume, LOBBY_31_Z196_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.43726
 Component Sizing Information, Fan:VariableVolume, LOBBY_31_Z196_SUPPLYFAN, Design Electric Power Consumption [W], 374.79662
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_31_Z197_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44828
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_31_Z197_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8965.50116
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_31_Z197_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_31_Z197_COOLINGCOILDX, 8617.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_31_Z197_COOLINGCOILDX, 8617.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_31_Z197_HEATINGCOIL, User-Specified Nominal Capacity [W], 7172.40093
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_31_Z197_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44828
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_31_Z197_SUPPLYFAN, Design Electric Power Consumption [W], 384.23576
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_31_Z198_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22346
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_31_Z198_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4469.12705
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_31_Z198_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_31_Z198_COOLINGCOILDX, 4295.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_31_Z198_COOLINGCOILDX, 4295.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_31_Z198_HEATINGCOIL, User-Specified Nominal Capacity [W], 3575.30164
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_31_Z198_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22346
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_31_Z198_SUPPLYFAN, Design Electric Power Consumption [W], 191.53402
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_31_Z199_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.41536
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_31_Z199_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8307.15462
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_31_Z199_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_31_Z199_COOLINGCOILDX, 7984.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_31_Z199_COOLINGCOILDX, 7984.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_31_Z199_HEATINGCOIL, User-Specified Nominal Capacity [W], 6645.72370
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_31_Z199_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.41536
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_31_Z199_SUPPLYFAN, Design Electric Power Consumption [W], 356.02091
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_31_Z200_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.63489
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_31_Z200_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12697.80000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_31_Z200_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_31_Z200_COOLINGCOILDX, 12204.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_31_Z200_COOLINGCOILDX, 12204.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_31_Z200_HEATINGCOIL, User-Specified Nominal Capacity [W], 10158.24000
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_31_Z200_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.63489
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_31_Z200_SUPPLYFAN, Design Electric Power Consumption [W], 544.19143
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_31_Z201_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.67834E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_31_Z201_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1535.66704
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_31_Z201_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_31_Z201_COOLINGCOILDX, 1476.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_31_Z201_COOLINGCOILDX, 1476.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_31_Z201_HEATINGCOIL, User-Specified Nominal Capacity [W], 1228.53363
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_31_Z201_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.67834E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_31_Z201_SUPPLYFAN, Design Electric Power Consumption [W], 65.81430
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_31_Z202_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13725
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_31_Z202_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2744.96181
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_31_Z202_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_31_Z202_COOLINGCOILDX, 2638.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_31_Z202_COOLINGCOILDX, 2638.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_31_Z202_HEATINGCOIL, User-Specified Nominal Capacity [W], 2195.96945
 Component Sizing Information, Fan:VariableVolume, STORAGE_31_Z202_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13725
 Component Sizing Information, Fan:VariableVolume, STORAGE_31_Z202_SUPPLYFAN, Design Electric Power Consumption [W], 117.64122
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_32_Z203_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37970
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_32_Z203_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7594.07738
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_32_Z203_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_32_Z203_COOLINGCOILDX, 7299.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_32_Z203_COOLINGCOILDX, 7299.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_32_Z203_HEATINGCOIL, User-Specified Nominal Capacity [W], 6075.26190
 Component Sizing Information, Fan:VariableVolume, LOBBY_32_Z203_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37970
 Component Sizing Information, Fan:VariableVolume, LOBBY_32_Z203_SUPPLYFAN, Design Electric Power Consumption [W], 325.46046
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_32_Z204_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.36591
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_32_Z204_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7318.23449
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_32_Z204_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_32_Z204_COOLINGCOILDX, 7034.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_32_Z204_COOLINGCOILDX, 7034.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_32_Z204_HEATINGCOIL, User-Specified Nominal Capacity [W], 5854.58759
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_32_Z204_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.36591
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_32_Z204_SUPPLYFAN, Design Electric Power Consumption [W], 313.63862
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_32_Z205_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.27569
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_32_Z205_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5513.77217
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_32_Z205_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_32_Z205_COOLINGCOILDX, 5299.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_32_Z205_COOLINGCOILDX, 5299.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_32_Z205_HEATINGCOIL, User-Specified Nominal Capacity [W], 4411.01774
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_32_Z205_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.27569
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_32_Z205_SUPPLYFAN, Design Electric Power Consumption [W], 236.30452
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_32_Z206_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16614
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_32_Z206_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3322.72414
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_32_Z206_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_32_Z206_COOLINGCOILDX, 3193.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_32_Z206_COOLINGCOILDX, 3193.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_32_Z206_HEATINGCOIL, User-Specified Nominal Capacity [W], 2658.17931
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_32_Z206_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16614
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_32_Z206_SUPPLYFAN, Design Electric Power Consumption [W], 142.40246
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_32_Z207_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.64932
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_32_Z207_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12986.49096
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_32_Z207_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_32_Z207_COOLINGCOILDX, 12482.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_32_Z207_COOLINGCOILDX, 12482.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_32_Z207_HEATINGCOIL, User-Specified Nominal Capacity [W], 10389.19276
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_32_Z207_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.64932
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_32_Z207_SUPPLYFAN, Design Electric Power Consumption [W], 556.56390
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_32_Z208_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16921
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_32_Z208_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3384.21746
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_32_Z208_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_32_Z208_COOLINGCOILDX, 3252.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_32_Z208_COOLINGCOILDX, 3252.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_32_Z208_HEATINGCOIL, User-Specified Nominal Capacity [W], 2707.37397
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_32_Z208_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16921
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_32_Z208_SUPPLYFAN, Design Electric Power Consumption [W], 145.03789
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_32_Z209_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.97202E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_32_Z209_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1594.40381
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_32_Z209_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_32_Z209_COOLINGCOILDX, 1532.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_32_Z209_COOLINGCOILDX, 1532.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_32_Z209_HEATINGCOIL, User-Specified Nominal Capacity [W], 1275.52305
 Component Sizing Information, Fan:VariableVolume, STORAGE_32_Z209_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.97202E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_32_Z209_SUPPLYFAN, Design Electric Power Consumption [W], 68.33159
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_33_Z210_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.40290
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_33_Z210_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8057.98634
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_33_Z210_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_33_Z210_COOLINGCOILDX, 7745.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_33_Z210_COOLINGCOILDX, 7745.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_33_Z210_HEATINGCOIL, User-Specified Nominal Capacity [W], 6446.38907
 Component Sizing Information, Fan:VariableVolume, LOBBY_33_Z210_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.40290
 Component Sizing Information, Fan:VariableVolume, LOBBY_33_Z210_SUPPLYFAN, Design Electric Power Consumption [W], 345.34227
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_33_Z211_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20577
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_33_Z211_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4115.43651
