 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_33_Z211_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_33_Z211_COOLINGCOILDX, 3955.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_33_Z211_COOLINGCOILDX, 3955.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_33_Z211_HEATINGCOIL, User-Specified Nominal Capacity [W], 3292.34921
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_33_Z211_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20577
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_33_Z211_SUPPLYFAN, Design Electric Power Consumption [W], 176.37585
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_33_Z212_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31401
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_33_Z212_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6280.22479
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_33_Z212_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_33_Z212_COOLINGCOILDX, 6036.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_33_Z212_COOLINGCOILDX, 6036.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_33_Z212_HEATINGCOIL, User-Specified Nominal Capacity [W], 5024.17983
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_33_Z212_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31401
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_33_Z212_SUPPLYFAN, Design Electric Power Consumption [W], 269.15249
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_33_Z213_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14261
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_33_Z213_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2852.12500
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_33_Z213_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_33_Z213_COOLINGCOILDX, 2741.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_33_Z213_COOLINGCOILDX, 2741.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_33_Z213_HEATINGCOIL, User-Specified Nominal Capacity [W], 2281.70000
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_33_Z213_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14261
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_33_Z213_SUPPLYFAN, Design Electric Power Consumption [W], 122.23393
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_33_Z214_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84626
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_33_Z214_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36925.12244
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_33_Z214_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_33_Z214_COOLINGCOILDX, 35491.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_33_Z214_COOLINGCOILDX, 35491.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_33_Z214_HEATINGCOIL, User-Specified Nominal Capacity [W], 29540.09795
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_33_Z214_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84626
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_33_Z214_SUPPLYFAN, Design Electric Power Consumption [W], 1582.50525
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_33_Z215_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23196
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_33_Z215_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4639.17052
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_33_Z215_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_33_Z215_COOLINGCOILDX, 4459.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_33_Z215_COOLINGCOILDX, 4459.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_33_Z215_HEATINGCOIL, User-Specified Nominal Capacity [W], 3711.33642
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_33_Z215_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23196
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_33_Z215_SUPPLYFAN, Design Electric Power Consumption [W], 198.82159
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_33_Z216_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22620
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_33_Z216_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4524.02740
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_33_Z216_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_33_Z216_COOLINGCOILDX, 4348.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_33_Z216_COOLINGCOILDX, 4348.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_33_Z216_HEATINGCOIL, User-Specified Nominal Capacity [W], 3619.22192
 Component Sizing Information, Fan:VariableVolume, STORAGE_33_Z216_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22620
 Component Sizing Information, Fan:VariableVolume, STORAGE_33_Z216_SUPPLYFAN, Design Electric Power Consumption [W], 193.88689
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_34_Z217_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.25665
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_34_Z217_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5133.04169
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_34_Z217_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_34_Z217_COOLINGCOILDX, 4933.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_34_Z217_COOLINGCOILDX, 4933.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_34_Z217_HEATINGCOIL, User-Specified Nominal Capacity [W], 4106.43336
 Component Sizing Information, Fan:VariableVolume, LOBBY_34_Z217_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.25665
 Component Sizing Information, Fan:VariableVolume, LOBBY_34_Z217_SUPPLYFAN, Design Electric Power Consumption [W], 219.98750
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_34_Z218_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37466
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_34_Z218_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7493.27957
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_34_Z218_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_34_Z218_COOLINGCOILDX, 7202.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_34_Z218_COOLINGCOILDX, 7202.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_34_Z218_HEATINGCOIL, User-Specified Nominal Capacity [W], 5994.62366
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_34_Z218_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37466
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_34_Z218_SUPPLYFAN, Design Electric Power Consumption [W], 321.14055
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_34_Z219_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17890
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_34_Z219_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3577.90112
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_34_Z219_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_34_Z219_COOLINGCOILDX, 3439.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_34_Z219_COOLINGCOILDX, 3439.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_34_Z219_HEATINGCOIL, User-Specified Nominal Capacity [W], 2862.32089
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_34_Z219_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17890
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_34_Z219_SUPPLYFAN, Design Electric Power Consumption [W], 153.33862
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_34_Z220_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28138
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_34_Z220_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5627.67380
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_34_Z220_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_34_Z220_COOLINGCOILDX, 5409.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_34_Z220_COOLINGCOILDX, 5409.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_34_Z220_HEATINGCOIL, User-Specified Nominal Capacity [W], 4502.13904
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_34_Z220_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28138
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_34_Z220_SUPPLYFAN, Design Electric Power Consumption [W], 241.18602
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_34_Z221_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.48809
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_34_Z221_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 29761.75328
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_34_Z221_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_34_Z221_COOLINGCOILDX, 28606.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_34_Z221_COOLINGCOILDX, 28606.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_34_Z221_HEATINGCOIL, User-Specified Nominal Capacity [W], 23809.40262
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_34_Z221_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.48809
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_34_Z221_SUPPLYFAN, Design Electric Power Consumption [W], 1275.50371
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_34_Z222_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22825
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_34_Z222_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4564.92804
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_34_Z222_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_34_Z222_COOLINGCOILDX, 4387.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_34_Z222_COOLINGCOILDX, 4387.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_34_Z222_HEATINGCOIL, User-Specified Nominal Capacity [W], 3651.94243
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_34_Z222_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22825
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_34_Z222_SUPPLYFAN, Design Electric Power Consumption [W], 195.63977
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_34_Z223_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19199
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_34_Z223_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3839.87006
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_34_Z223_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_34_Z223_COOLINGCOILDX, 3690.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_34_Z223_COOLINGCOILDX, 3690.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_34_Z223_HEATINGCOIL, User-Specified Nominal Capacity [W], 3071.89605
 Component Sizing Information, Fan:VariableVolume, STORAGE_34_Z223_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19199
 Component Sizing Information, Fan:VariableVolume, STORAGE_34_Z223_SUPPLYFAN, Design Electric Power Consumption [W], 164.56586
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_35_Z224_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.75659
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_35_Z224_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 15131.79264
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_35_Z224_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_35_Z224_COOLINGCOILDX, 14544.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_35_Z224_COOLINGCOILDX, 14544.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_35_Z224_HEATINGCOIL, User-Specified Nominal Capacity [W], 12105.43411
 Component Sizing Information, Fan:VariableVolume, LOBBY_35_Z224_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.75659
 Component Sizing Information, Fan:VariableVolume, LOBBY_35_Z224_SUPPLYFAN, Design Electric Power Consumption [W], 648.50540
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_35_Z225_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.42612
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_35_Z225_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8522.32014
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_35_Z225_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_35_Z225_COOLINGCOILDX, 8191.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_35_Z225_COOLINGCOILDX, 8191.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_35_Z225_HEATINGCOIL, User-Specified Nominal Capacity [W], 6817.85611
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_35_Z225_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.42612
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_35_Z225_SUPPLYFAN, Design Electric Power Consumption [W], 365.24229
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_35_Z226_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14971
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_35_Z226_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2994.20278
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_35_Z226_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_35_Z226_COOLINGCOILDX, 2878.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_35_Z226_COOLINGCOILDX, 2878.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_35_Z226_HEATINGCOIL, User-Specified Nominal Capacity [W], 2395.36222
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_35_Z226_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14971
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_35_Z226_SUPPLYFAN, Design Electric Power Consumption [W], 128.32298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_35_Z227_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31028
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_35_Z227_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6205.69233
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_35_Z227_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_35_Z227_COOLINGCOILDX, 5964.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_35_Z227_COOLINGCOILDX, 5964.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_35_Z227_HEATINGCOIL, User-Specified Nominal Capacity [W], 4964.55386
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_35_Z227_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31028
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_35_Z227_SUPPLYFAN, Design Electric Power Consumption [W], 265.95824
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_35_Z228_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.46099
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_35_Z228_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 29219.80748
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_35_Z228_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_35_Z228_COOLINGCOILDX, 28085.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_35_Z228_COOLINGCOILDX, 28085.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_35_Z228_HEATINGCOIL, User-Specified Nominal Capacity [W], 23375.84598
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_35_Z228_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.46099
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_35_Z228_SUPPLYFAN, Design Electric Power Consumption [W], 1252.27746
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_35_Z229_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19102
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_35_Z229_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3820.34908
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_35_Z229_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_35_Z229_COOLINGCOILDX, 3672.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_35_Z229_COOLINGCOILDX, 3672.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_35_Z229_HEATINGCOIL, User-Specified Nominal Capacity [W], 3056.27926
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_35_Z229_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19102
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_35_Z229_SUPPLYFAN, Design Electric Power Consumption [W], 163.72925
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_35_Z230_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19163
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_35_Z230_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3832.53742
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_35_Z230_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_35_Z230_COOLINGCOILDX, 3683.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_35_Z230_COOLINGCOILDX, 3683.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_35_Z230_HEATINGCOIL, User-Specified Nominal Capacity [W], 3066.02993
 Component Sizing Information, Fan:VariableVolume, STORAGE_35_Z230_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19163
 Component Sizing Information, Fan:VariableVolume, STORAGE_35_Z230_SUPPLYFAN, Design Electric Power Consumption [W], 164.25160
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_36_Z231_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.94503
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_36_Z231_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 18900.53636
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_36_Z231_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_36_Z231_COOLINGCOILDX, 18166.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_36_Z231_COOLINGCOILDX, 18166.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_36_Z231_HEATINGCOIL, User-Specified Nominal Capacity [W], 15120.42909
 Component Sizing Information, Fan:VariableVolume, LOBBY_36_Z231_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.94503
 Component Sizing Information, Fan:VariableVolume, LOBBY_36_Z231_SUPPLYFAN, Design Electric Power Consumption [W], 810.02299
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_36_Z232_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20960
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_36_Z232_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4192.04210
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_36_Z232_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_36_Z232_COOLINGCOILDX, 4029.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_36_Z232_COOLINGCOILDX, 4029.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_36_Z232_HEATINGCOIL, User-Specified Nominal Capacity [W], 3353.63368
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_36_Z232_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20960
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_36_Z232_SUPPLYFAN, Design Electric Power Consumption [W], 179.65895
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_36_Z233_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14221
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_36_Z233_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2844.18664
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_36_Z233_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_36_Z233_COOLINGCOILDX, 2733.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_36_Z233_COOLINGCOILDX, 2733.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_36_Z233_HEATINGCOIL, User-Specified Nominal Capacity [W], 2275.34931
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_36_Z233_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14221
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_36_Z233_SUPPLYFAN, Design Electric Power Consumption [W], 121.89371
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_36_Z234_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12754
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_36_Z234_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2550.79958
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_36_Z234_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_36_Z234_COOLINGCOILDX, 2451.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_36_Z234_COOLINGCOILDX, 2451.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_36_Z234_HEATINGCOIL, User-Specified Nominal Capacity [W], 2040.63966
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_36_Z234_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12754
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_36_Z234_SUPPLYFAN, Design Electric Power Consumption [W], 109.31998
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_36_Z235_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.46755E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_36_Z235_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1493.50978
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_36_Z235_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_36_Z235_COOLINGCOILDX, 1435.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_36_Z235_COOLINGCOILDX, 1435.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_36_Z235_HEATINGCOIL, User-Specified Nominal Capacity [W], 1194.80783
 Component Sizing Information, Fan:VariableVolume, STORAGE_36_Z235_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.46755E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_36_Z235_SUPPLYFAN, Design Electric Power Consumption [W], 64.00756
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_37_Z236_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.48371
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_37_Z236_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9674.27221
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_37_Z236_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_37_Z236_COOLINGCOILDX, 9298.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_37_Z236_COOLINGCOILDX, 9298.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_37_Z236_HEATINGCOIL, User-Specified Nominal Capacity [W], 7739.41777
 Component Sizing Information, Fan:VariableVolume, LOBBY_37_Z236_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.48371
 Component Sizing Information, Fan:VariableVolume, LOBBY_37_Z236_SUPPLYFAN, Design Electric Power Consumption [W], 414.61167
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_37_Z237_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.32337
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_37_Z237_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6467.49028
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_37_Z237_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_37_Z237_COOLINGCOILDX, 6216.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_37_Z237_COOLINGCOILDX, 6216.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_37_Z237_HEATINGCOIL, User-Specified Nominal Capacity [W], 5173.99222
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_37_Z237_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.32337
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_37_Z237_SUPPLYFAN, Design Electric Power Consumption [W], 277.17815
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_37_Z238_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.25859
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_37_Z238_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5171.78521
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_37_Z238_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_37_Z238_COOLINGCOILDX, 4971.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_37_Z238_COOLINGCOILDX, 4971.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_37_Z238_HEATINGCOIL, User-Specified Nominal Capacity [W], 4137.42817
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_37_Z238_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.25859
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_37_Z238_SUPPLYFAN, Design Electric Power Consumption [W], 221.64794
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_37_Z239_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10771
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_37_Z239_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2154.16184
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_37_Z239_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_37_Z239_COOLINGCOILDX, 2070.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_37_Z239_COOLINGCOILDX, 2070.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_37_Z239_HEATINGCOIL, User-Specified Nominal Capacity [W], 1723.32947
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_37_Z239_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10771
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_37_Z239_SUPPLYFAN, Design Electric Power Consumption [W], 92.32122
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_37_Z240_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.61669
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_37_Z240_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 32333.86186
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_37_Z240_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_37_Z240_COOLINGCOILDX, 31078.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_37_Z240_COOLINGCOILDX, 31078.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_37_Z240_HEATINGCOIL, User-Specified Nominal Capacity [W], 25867.08949
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_37_Z240_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.61669
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_37_Z240_SUPPLYFAN, Design Electric Power Consumption [W], 1385.73694
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_37_Z241_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23368
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_37_Z241_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4673.64938
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_37_Z241_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_37_Z241_COOLINGCOILDX, 4492.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_37_Z241_COOLINGCOILDX, 4492.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_37_Z241_HEATINGCOIL, User-Specified Nominal Capacity [W], 3738.91951
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_37_Z241_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23368
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_37_Z241_SUPPLYFAN, Design Electric Power Consumption [W], 200.29926
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_37_Z242_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18162
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_37_Z242_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3632.44300
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_37_Z242_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_37_Z242_COOLINGCOILDX, 3491.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_37_Z242_COOLINGCOILDX, 3491.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_37_Z242_HEATINGCOIL, User-Specified Nominal Capacity [W], 2905.95440
 Component Sizing Information, Fan:VariableVolume, STORAGE_37_Z242_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18162
 Component Sizing Information, Fan:VariableVolume, STORAGE_37_Z242_SUPPLYFAN, Design Electric Power Consumption [W], 155.67613
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_38_Z243_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.89977
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_38_Z243_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17995.35957
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_38_Z243_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_38_Z243_COOLINGCOILDX, 17296.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_38_Z243_COOLINGCOILDX, 17296.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_38_Z243_HEATINGCOIL, User-Specified Nominal Capacity [W], 14396.28766
 Component Sizing Information, Fan:VariableVolume, LOBBY_38_Z243_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.89977
 Component Sizing Information, Fan:VariableVolume, LOBBY_38_Z243_SUPPLYFAN, Design Electric Power Consumption [W], 771.22970
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_38_Z244_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20468
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_38_Z244_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4093.54160
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_38_Z244_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_38_Z244_COOLINGCOILDX, 3934.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_38_Z244_COOLINGCOILDX, 3934.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_38_Z244_HEATINGCOIL, User-Specified Nominal Capacity [W], 3274.83328
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_38_Z244_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20468
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_38_Z244_SUPPLYFAN, Design Electric Power Consumption [W], 175.43750
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_38_Z245_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13539
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_38_Z245_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2707.86228
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_38_Z245_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_38_Z245_COOLINGCOILDX, 2602.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_38_Z245_COOLINGCOILDX, 2602.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_38_Z245_HEATINGCOIL, User-Specified Nominal Capacity [W], 2166.28982
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_38_Z245_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13539
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_38_Z245_SUPPLYFAN, Design Electric Power Consumption [W], 116.05124
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_38_Z246_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.83505
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_38_Z246_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36700.96093
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_38_Z246_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_38_Z246_COOLINGCOILDX, 35276.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_38_Z246_COOLINGCOILDX, 35276.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_38_Z246_HEATINGCOIL, User-Specified Nominal Capacity [W], 29360.76875
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_38_Z246_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.83505
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_38_Z246_SUPPLYFAN, Design Electric Power Consumption [W], 1572.89833
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_38_Z247_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11979
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_38_Z247_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2395.72121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_38_Z247_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_38_Z247_COOLINGCOILDX, 2302.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_38_Z247_COOLINGCOILDX, 2302.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_38_Z247_HEATINGCOIL, User-Specified Nominal Capacity [W], 1916.57697
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_38_Z247_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11979
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_38_Z247_SUPPLYFAN, Design Electric Power Consumption [W], 102.67377
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_38_Z248_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21243
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_38_Z248_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4248.66691
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_38_Z248_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_38_Z248_COOLINGCOILDX, 4083.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_38_Z248_COOLINGCOILDX, 4083.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_38_Z248_HEATINGCOIL, User-Specified Nominal Capacity [W], 3398.93353
 Component Sizing Information, Fan:VariableVolume, STORAGE_38_Z248_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21243
 Component Sizing Information, Fan:VariableVolume, STORAGE_38_Z248_SUPPLYFAN, Design Electric Power Consumption [W], 182.08572
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_39_Z249_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.27899
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_39_Z249_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5579.85053
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_39_Z249_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_39_Z249_COOLINGCOILDX, 5363.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_39_Z249_COOLINGCOILDX, 5363.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_39_Z249_HEATINGCOIL, User-Specified Nominal Capacity [W], 4463.88043
 Component Sizing Information, Fan:VariableVolume, LOBBY_39_Z249_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.27899
 Component Sizing Information, Fan:VariableVolume, LOBBY_39_Z249_SUPPLYFAN, Design Electric Power Consumption [W], 239.13645
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_39_Z250_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28813
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_39_Z250_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5762.61498
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_39_Z250_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_39_Z250_COOLINGCOILDX, 5538.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_39_Z250_COOLINGCOILDX, 5538.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_39_Z250_HEATINGCOIL, User-Specified Nominal Capacity [W], 4610.09198
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_39_Z250_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28813
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_39_Z250_SUPPLYFAN, Design Electric Power Consumption [W], 246.96921
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_39_Z251_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34517
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_39_Z251_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6903.43441
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_39_Z251_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_39_Z251_COOLINGCOILDX, 6635.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_39_Z251_COOLINGCOILDX, 6635.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_39_Z251_HEATINGCOIL, User-Specified Nominal Capacity [W], 5522.74753
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_39_Z251_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34517
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_39_Z251_SUPPLYFAN, Design Electric Power Consumption [W], 295.86147
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_39_Z252_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17825
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_39_Z252_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3565.02875
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_39_Z252_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_39_Z252_COOLINGCOILDX, 3426.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_39_Z252_COOLINGCOILDX, 3426.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_39_Z252_HEATINGCOIL, User-Specified Nominal Capacity [W], 2852.02300
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_39_Z252_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17825
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_39_Z252_SUPPLYFAN, Design Electric Power Consumption [W], 152.78695
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_39_Z253_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.17168
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_39_Z253_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 23433.57555
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_39_Z253_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_39_Z253_COOLINGCOILDX, 22523.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_39_Z253_COOLINGCOILDX, 22523.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_39_Z253_HEATINGCOIL, User-Specified Nominal Capacity [W], 18746.86044
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_39_Z253_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.17168
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_39_Z253_SUPPLYFAN, Design Electric Power Consumption [W], 1004.29610
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_39_Z254_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16986
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_39_Z254_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3397.25715
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_39_Z254_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_39_Z254_COOLINGCOILDX, 3265.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_39_Z254_COOLINGCOILDX, 3265.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_39_Z254_HEATINGCOIL, User-Specified Nominal Capacity [W], 2717.80572
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_39_Z254_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16986
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_39_Z254_SUPPLYFAN, Design Electric Power Consumption [W], 145.59674
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_39_Z255_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20115
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_39_Z255_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4023.04067
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_39_Z255_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_39_Z255_COOLINGCOILDX, 3866.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_39_Z255_COOLINGCOILDX, 3866.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_39_Z255_HEATINGCOIL, User-Specified Nominal Capacity [W], 3218.43254
 Component Sizing Information, Fan:VariableVolume, STORAGE_39_Z255_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20115
 Component Sizing Information, Fan:VariableVolume, STORAGE_39_Z255_SUPPLYFAN, Design Electric Power Consumption [W], 172.41603
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_40_Z256_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.36983
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_40_Z256_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7396.64694
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_40_Z256_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_40_Z256_COOLINGCOILDX, 7109.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_40_Z256_COOLINGCOILDX, 7109.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_40_Z256_HEATINGCOIL, User-Specified Nominal Capacity [W], 5917.31755
 Component Sizing Information, Fan:VariableVolume, LOBBY_40_Z256_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.36983
 Component Sizing Information, Fan:VariableVolume, LOBBY_40_Z256_SUPPLYFAN, Design Electric Power Consumption [W], 316.99915
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_40_Z257_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.26373
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_40_Z257_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5274.52428
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_40_Z257_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_40_Z257_COOLINGCOILDX, 5069.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_40_Z257_COOLINGCOILDX, 5069.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_40_Z257_HEATINGCOIL, User-Specified Nominal Capacity [W], 4219.61942
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_40_Z257_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.26373
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_40_Z257_SUPPLYFAN, Design Electric Power Consumption [W], 226.05104
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_40_Z258_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14017
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_40_Z258_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2803.43832
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_40_Z258_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_40_Z258_COOLINGCOILDX, 2694.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_40_Z258_COOLINGCOILDX, 2694.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_40_Z258_HEATINGCOIL, User-Specified Nominal Capacity [W], 2242.75066
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_40_Z258_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14017
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_40_Z258_SUPPLYFAN, Design Electric Power Consumption [W], 120.14736
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_40_Z259_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37106
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_40_Z259_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7421.21185
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_40_Z259_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_40_Z259_COOLINGCOILDX, 7133.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_40_Z259_COOLINGCOILDX, 7133.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_40_Z259_HEATINGCOIL, User-Specified Nominal Capacity [W], 5936.96948
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_40_Z259_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37106
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_40_Z259_SUPPLYFAN, Design Electric Power Consumption [W], 318.05194
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_40_Z260_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.42516
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_40_Z260_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 48503.28046
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_40_Z260_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_40_Z260_COOLINGCOILDX, 46620.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_40_Z260_COOLINGCOILDX, 46620.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_40_Z260_HEATINGCOIL, User-Specified Nominal Capacity [W], 38802.62436
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_40_Z260_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.42516
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_40_Z260_SUPPLYFAN, Design Electric Power Consumption [W], 2078.71202
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_40_Z261_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17680
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_40_Z261_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3536.02900
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_40_Z261_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_40_Z261_COOLINGCOILDX, 3398.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_40_Z261_COOLINGCOILDX, 3398.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_40_Z261_HEATINGCOIL, User-Specified Nominal Capacity [W], 2828.82320
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_40_Z261_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17680
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_40_Z261_SUPPLYFAN, Design Electric Power Consumption [W], 151.54410
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_40_Z262_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22539
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_40_Z262_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4507.74146
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_40_Z262_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_40_Z262_COOLINGCOILDX, 4332.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_40_Z262_COOLINGCOILDX, 4332.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_40_Z262_HEATINGCOIL, User-Specified Nominal Capacity [W], 3606.19316
 Component Sizing Information, Fan:VariableVolume, STORAGE_40_Z262_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22539
 Component Sizing Information, Fan:VariableVolume, STORAGE_40_Z262_SUPPLYFAN, Design Electric Power Consumption [W], 193.18892
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_41_Z263_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.97123
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_41_Z263_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 19424.59126
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_41_Z263_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_41_Z263_COOLINGCOILDX, 18670.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_41_Z263_COOLINGCOILDX, 18670.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_41_Z263_HEATINGCOIL, User-Specified Nominal Capacity [W], 15539.67300
 Component Sizing Information, Fan:VariableVolume, LOBBY_41_Z263_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.97123
 Component Sizing Information, Fan:VariableVolume, LOBBY_41_Z263_SUPPLYFAN, Design Electric Power Consumption [W], 832.48248
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_41_Z264_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28375
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_41_Z264_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5675.02670
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_41_Z264_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_41_Z264_COOLINGCOILDX, 5454.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_41_Z264_COOLINGCOILDX, 5454.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_41_Z264_HEATINGCOIL, User-Specified Nominal Capacity [W], 4540.02136
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_41_Z264_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28375
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_41_Z264_SUPPLYFAN, Design Electric Power Consumption [W], 243.21543
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_41_Z265_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31892
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_41_Z265_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6378.49067
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_41_Z265_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_41_Z265_COOLINGCOILDX, 6130.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_41_Z265_COOLINGCOILDX, 6130.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_41_Z265_HEATINGCOIL, User-Specified Nominal Capacity [W], 5102.79254
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_41_Z265_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31892
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_41_Z265_SUPPLYFAN, Design Electric Power Consumption [W], 273.36389
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_41_Z266_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45585
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_41_Z266_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9117.00743
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_41_Z266_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_41_Z266_COOLINGCOILDX, 8763.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_41_Z266_COOLINGCOILDX, 8763.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_41_Z266_HEATINGCOIL, User-Specified Nominal Capacity [W], 7293.60595
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_41_Z266_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45585
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_41_Z266_SUPPLYFAN, Design Electric Power Consumption [W], 390.72889
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_41_Z267_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.24473
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_41_Z267_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 44894.54293
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_41_Z267_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_41_Z267_COOLINGCOILDX, 43151.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_41_Z267_COOLINGCOILDX, 43151.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_41_Z267_HEATINGCOIL, User-Specified Nominal Capacity [W], 35915.63435
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_41_Z267_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.24473
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_41_Z267_SUPPLYFAN, Design Electric Power Consumption [W], 1924.05184
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_41_Z268_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.01052E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_41_Z268_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1602.10392
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_41_Z268_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_41_Z268_COOLINGCOILDX, 1539.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_41_Z268_COOLINGCOILDX, 1539.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_41_Z268_HEATINGCOIL, User-Specified Nominal Capacity [W], 1281.68313
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_41_Z268_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.01052E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_41_Z268_SUPPLYFAN, Design Electric Power Consumption [W], 68.66160
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_41_Z269_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21158
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_41_Z269_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4231.53686
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_41_Z269_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_41_Z269_COOLINGCOILDX, 4067.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_41_Z269_COOLINGCOILDX, 4067.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_41_Z269_HEATINGCOIL, User-Specified Nominal Capacity [W], 3385.22949
 Component Sizing Information, Fan:VariableVolume, STORAGE_41_Z269_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21158
 Component Sizing Information, Fan:VariableVolume, STORAGE_41_Z269_SUPPLYFAN, Design Electric Power Consumption [W], 181.35158
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_42_Z270_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.29053
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_42_Z270_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5810.55322
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_42_Z270_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_42_Z270_COOLINGCOILDX, 5585.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_42_Z270_COOLINGCOILDX, 5585.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_42_Z270_HEATINGCOIL, User-Specified Nominal Capacity [W], 4648.44258
 Component Sizing Information, Fan:VariableVolume, LOBBY_42_Z270_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.29053
 Component Sizing Information, Fan:VariableVolume, LOBBY_42_Z270_SUPPLYFAN, Design Electric Power Consumption [W], 249.02371
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_42_Z271_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19655
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_42_Z271_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3930.98713
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_42_Z271_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_42_Z271_COOLINGCOILDX, 3778.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_42_Z271_COOLINGCOILDX, 3778.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_42_Z271_HEATINGCOIL, User-Specified Nominal Capacity [W], 3144.78970
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_42_Z271_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19655
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_42_Z271_SUPPLYFAN, Design Electric Power Consumption [W], 168.47088
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_42_Z272_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.25365
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_42_Z272_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5073.04385
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_42_Z272_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_42_Z272_COOLINGCOILDX, 4876.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_42_Z272_COOLINGCOILDX, 4876.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_42_Z272_HEATINGCOIL, User-Specified Nominal Capacity [W], 4058.43508
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_42_Z272_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.25365
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_42_Z272_SUPPLYFAN, Design Electric Power Consumption [W], 217.41616
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_42_Z273_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31415
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_42_Z273_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6282.96819
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_42_Z273_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_42_Z273_COOLINGCOILDX, 6039.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_42_Z273_COOLINGCOILDX, 6039.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_42_Z273_HEATINGCOIL, User-Specified Nominal Capacity [W], 5026.37455
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_42_Z273_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31415
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_42_Z273_SUPPLYFAN, Design Electric Power Consumption [W], 269.27007
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_42_Z274_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.86933
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_42_Z274_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17386.51018
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_42_Z274_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_42_Z274_COOLINGCOILDX, 16711.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_42_Z274_COOLINGCOILDX, 16711.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_42_Z274_HEATINGCOIL, User-Specified Nominal Capacity [W], 13909.20815
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_42_Z274_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.86933
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_42_Z274_SUPPLYFAN, Design Electric Power Consumption [W], 745.13615
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_43_Z275_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37337
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_43_Z275_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7467.42439
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_43_Z275_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_43_Z275_COOLINGCOILDX, 7177.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_43_Z275_COOLINGCOILDX, 7177.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_43_Z275_HEATINGCOIL, User-Specified Nominal Capacity [W], 5973.93951
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_43_Z275_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37337
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_43_Z275_SUPPLYFAN, Design Electric Power Consumption [W], 320.03247
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_43_Z276_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31744
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_43_Z276_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6348.73091
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_43_Z276_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_43_Z276_COOLINGCOILDX, 6102.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_43_Z276_COOLINGCOILDX, 6102.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_43_Z276_HEATINGCOIL, User-Specified Nominal Capacity [W], 5078.98473
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_43_Z276_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31744
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_43_Z276_SUPPLYFAN, Design Electric Power Consumption [W], 272.08847
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_43_Z277_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.41500
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_43_Z277_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8300.03200
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_43_Z277_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_43_Z277_COOLINGCOILDX, 7977.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_43_Z277_COOLINGCOILDX, 7977.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_43_Z277_HEATINGCOIL, User-Specified Nominal Capacity [W], 6640.02560
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_43_Z277_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.41500
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_43_Z277_SUPPLYFAN, Design Electric Power Consumption [W], 355.71566
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_43_Z278_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.67008
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_43_Z278_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 33401.64852
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_43_Z278_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_43_Z278_COOLINGCOILDX, 32104.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_43_Z278_COOLINGCOILDX, 32104.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_43_Z278_HEATINGCOIL, User-Specified Nominal Capacity [W], 26721.31882
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_43_Z278_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.67008
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_43_Z278_SUPPLYFAN, Design Electric Power Consumption [W], 1431.49922
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_43_Z279_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.71590E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_43_Z279_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1543.18069
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_43_Z279_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_43_Z279_COOLINGCOILDX, 1483.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_43_Z279_COOLINGCOILDX, 1483.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_43_Z279_HEATINGCOIL, User-Specified Nominal Capacity [W], 1234.54455
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_43_Z279_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.71590E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_43_Z279_SUPPLYFAN, Design Electric Power Consumption [W], 66.13632
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_43_Z280_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15305
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_43_Z280_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3061.03704
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_43_Z280_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_43_Z280_COOLINGCOILDX, 2942.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_43_Z280_COOLINGCOILDX, 2942.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_43_Z280_HEATINGCOIL, User-Specified Nominal Capacity [W], 2448.82963
 Component Sizing Information, Fan:VariableVolume, STORAGE_43_Z280_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15305
 Component Sizing Information, Fan:VariableVolume, STORAGE_43_Z280_SUPPLYFAN, Design Electric Power Consumption [W], 131.18730
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_44_Z281_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.55540
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_44_Z281_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11108.07146
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_44_Z281_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_44_Z281_COOLINGCOILDX, 10676.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_44_Z281_COOLINGCOILDX, 10676.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_44_Z281_HEATINGCOIL, User-Specified Nominal Capacity [W], 8886.45717
 Component Sizing Information, Fan:VariableVolume, LOBBY_44_Z281_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.55540
 Component Sizing Information, Fan:VariableVolume, LOBBY_44_Z281_SUPPLYFAN, Design Electric Power Consumption [W], 476.06021
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_44_Z282_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19952
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_44_Z282_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3990.39282
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_44_Z282_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_44_Z282_COOLINGCOILDX, 3835.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_44_Z282_COOLINGCOILDX, 3835.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_44_Z282_HEATINGCOIL, User-Specified Nominal Capacity [W], 3192.31425
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_44_Z282_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19952
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_44_Z282_SUPPLYFAN, Design Electric Power Consumption [W], 171.01683
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_44_Z283_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31599
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_44_Z283_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6319.85697
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_44_Z283_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_44_Z283_COOLINGCOILDX, 6074.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_44_Z283_COOLINGCOILDX, 6074.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_44_Z283_HEATINGCOIL, User-Specified Nominal Capacity [W], 5055.88558
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_44_Z283_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31599
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_44_Z283_SUPPLYFAN, Design Electric Power Consumption [W], 270.85101
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_44_Z284_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.47747
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_44_Z284_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9549.39512
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_44_Z284_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_44_Z284_COOLINGCOILDX, 9178.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_44_Z284_COOLINGCOILDX, 9178.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_44_Z284_HEATINGCOIL, User-Specified Nominal Capacity [W], 7639.51610
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_44_Z284_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.47747
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_44_Z284_SUPPLYFAN, Design Electric Power Consumption [W], 409.25979
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_44_Z285_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.54887
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_44_Z285_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 10977.33255
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_44_Z285_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_44_Z285_COOLINGCOILDX, 10551.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_44_Z285_COOLINGCOILDX, 10551.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_44_Z285_HEATINGCOIL, User-Specified Nominal Capacity [W], 8781.86604
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_44_Z285_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.54887
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_44_Z285_SUPPLYFAN, Design Electric Power Consumption [W], 470.45711
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_44_Z286_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.75272E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_44_Z286_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1750.54357
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_44_Z286_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_44_Z286_COOLINGCOILDX, 1682.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_44_Z286_COOLINGCOILDX, 1682.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_44_Z286_HEATINGCOIL, User-Specified Nominal Capacity [W], 1400.43486
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_44_Z286_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.75272E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_44_Z286_SUPPLYFAN, Design Electric Power Consumption [W], 75.02330
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_44_Z287_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.89735E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_44_Z287_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1979.47044
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_44_Z287_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_44_Z287_COOLINGCOILDX, 1902.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_44_Z287_COOLINGCOILDX, 1902.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_44_Z287_HEATINGCOIL, User-Specified Nominal Capacity [W], 1583.57635
 Component Sizing Information, Fan:VariableVolume, STORAGE_44_Z287_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.89735E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_44_Z287_SUPPLYFAN, Design Electric Power Consumption [W], 84.83445
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_45_Z288_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.60716
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_45_Z288_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12143.24412
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_45_Z288_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_45_Z288_COOLINGCOILDX, 11671.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_45_Z288_COOLINGCOILDX, 11671.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_45_Z288_HEATINGCOIL, User-Specified Nominal Capacity [W], 9714.59530
 Component Sizing Information, Fan:VariableVolume, LOBBY_45_Z288_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.60716
 Component Sizing Information, Fan:VariableVolume, LOBBY_45_Z288_SUPPLYFAN, Design Electric Power Consumption [W], 520.42475
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_45_Z289_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.41902
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_45_Z289_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8380.30110
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_45_Z289_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_45_Z289_COOLINGCOILDX, 8054.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_45_Z289_COOLINGCOILDX, 8054.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_45_Z289_HEATINGCOIL, User-Specified Nominal Capacity [W], 6704.24088
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_45_Z289_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.41902
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_45_Z289_SUPPLYFAN, Design Electric Power Consumption [W], 359.15576
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_45_Z290_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.56965
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_45_Z290_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 31392.97710
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_45_Z290_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_45_Z290_COOLINGCOILDX, 30174.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_45_Z290_COOLINGCOILDX, 30174.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_45_Z290_HEATINGCOIL, User-Specified Nominal Capacity [W], 25114.38168
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_45_Z290_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.56965
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_45_Z290_SUPPLYFAN, Design Electric Power Consumption [W], 1345.41330
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_45_Z291_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18506
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_45_Z291_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3701.21378
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_45_Z291_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_45_Z291_COOLINGCOILDX, 3557.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_45_Z291_COOLINGCOILDX, 3557.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_45_Z291_HEATINGCOIL, User-Specified Nominal Capacity [W], 2960.97102
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_45_Z291_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18506
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_45_Z291_SUPPLYFAN, Design Electric Power Consumption [W], 158.62345
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_45_Z292_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19884
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_45_Z292_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3976.70601
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_45_Z292_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_45_Z292_COOLINGCOILDX, 3822.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_45_Z292_COOLINGCOILDX, 3822.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_45_Z292_HEATINGCOIL, User-Specified Nominal Capacity [W], 3181.36481
 Component Sizing Information, Fan:VariableVolume, STORAGE_45_Z292_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19884
 Component Sizing Information, Fan:VariableVolume, STORAGE_45_Z292_SUPPLYFAN, Design Electric Power Consumption [W], 170.43026
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_46_Z293_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24668
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_46_Z293_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4933.61990
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_46_Z293_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_46_Z293_COOLINGCOILDX, 4742.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_46_Z293_COOLINGCOILDX, 4742.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_46_Z293_HEATINGCOIL, User-Specified Nominal Capacity [W], 3946.89592
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_46_Z293_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24668
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_46_Z293_SUPPLYFAN, Design Electric Power Consumption [W], 211.44085
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_46_Z294_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.42675
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_46_Z294_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8534.90611
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_46_Z294_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_46_Z294_COOLINGCOILDX, 8203.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_46_Z294_COOLINGCOILDX, 8203.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_46_Z294_HEATINGCOIL, User-Specified Nominal Capacity [W], 6827.92489
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_46_Z294_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.42675
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_46_Z294_SUPPLYFAN, Design Electric Power Consumption [W], 365.78169
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_46_Z295_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.87615
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_46_Z295_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 37523.00620
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_46_Z295_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_46_Z295_COOLINGCOILDX, 36066.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_46_Z295_COOLINGCOILDX, 36066.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_46_Z295_HEATINGCOIL, User-Specified Nominal Capacity [W], 30018.40496
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_46_Z295_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.87615
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_46_Z295_SUPPLYFAN, Design Electric Power Consumption [W], 1608.12884
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_46_Z296_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22731
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_46_Z296_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4546.25255
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_46_Z296_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_46_Z296_COOLINGCOILDX, 4369.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_46_Z296_COOLINGCOILDX, 4369.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_46_Z296_HEATINGCOIL, User-Specified Nominal Capacity [W], 3637.00204
 Component Sizing Information, Fan:VariableVolume, STORAGE_46_Z296_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22731
 Component Sizing Information, Fan:VariableVolume, STORAGE_46_Z296_SUPPLYFAN, Design Electric Power Consumption [W], 194.83940
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_47_Z297_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.48524
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_47_Z297_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9704.82457
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_47_Z297_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_47_Z297_COOLINGCOILDX, 9328.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_47_Z297_COOLINGCOILDX, 9328.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_47_Z297_HEATINGCOIL, User-Specified Nominal Capacity [W], 7763.85966
 Component Sizing Information, Fan:VariableVolume, LOBBY_47_Z297_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.48524
 Component Sizing Information, Fan:VariableVolume, LOBBY_47_Z297_SUPPLYFAN, Design Electric Power Consumption [W], 415.92105
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_47_Z298_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44996
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_47_Z298_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8999.21825
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_47_Z298_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_47_Z298_COOLINGCOILDX, 8649.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_47_Z298_COOLINGCOILDX, 8649.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_47_Z298_HEATINGCOIL, User-Specified Nominal Capacity [W], 7199.37460
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_47_Z298_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44996
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_47_Z298_SUPPLYFAN, Design Electric Power Consumption [W], 385.68078
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_47_Z299_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18249
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_47_Z299_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3649.75700
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_47_Z299_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_47_Z299_COOLINGCOILDX, 3508.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_47_Z299_COOLINGCOILDX, 3508.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_47_Z299_HEATINGCOIL, User-Specified Nominal Capacity [W], 2919.80560
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_47_Z299_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18249
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_47_Z299_SUPPLYFAN, Design Electric Power Consumption [W], 156.41816
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_47_Z300_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37733
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_47_Z300_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7546.68447
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_47_Z300_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_47_Z300_COOLINGCOILDX, 7253.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_47_Z300_COOLINGCOILDX, 7253.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_47_Z300_HEATINGCOIL, User-Specified Nominal Capacity [W], 6037.34758
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_47_Z300_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37733
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_47_Z300_SUPPLYFAN, Design Electric Power Consumption [W], 323.42933
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_47_Z301_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.65880
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_47_Z301_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 13175.91082
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_47_Z301_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_47_Z301_COOLINGCOILDX, 12664.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_47_Z301_COOLINGCOILDX, 12664.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_47_Z301_HEATINGCOIL, User-Specified Nominal Capacity [W], 10540.72865
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_47_Z301_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.65880
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_47_Z301_SUPPLYFAN, Design Electric Power Consumption [W], 564.68189
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_47_Z302_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17711
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_47_Z302_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3542.26696
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_47_Z302_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_47_Z302_COOLINGCOILDX, 3404.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_47_Z302_COOLINGCOILDX, 3404.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_47_Z302_HEATINGCOIL, User-Specified Nominal Capacity [W], 2833.81357
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_47_Z302_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17711
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_47_Z302_SUPPLYFAN, Design Electric Power Consumption [W], 151.81144
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_48_Z303_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.98806
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_48_Z303_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 19761.17657
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_48_Z303_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_48_Z303_COOLINGCOILDX, 18993.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_48_Z303_COOLINGCOILDX, 18993.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_48_Z303_HEATINGCOIL, User-Specified Nominal Capacity [W], 15808.94126
 Component Sizing Information, Fan:VariableVolume, LOBBY_48_Z303_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.98806
 Component Sizing Information, Fan:VariableVolume, LOBBY_48_Z303_SUPPLYFAN, Design Electric Power Consumption [W], 846.90757
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_48_Z304_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20321
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_48_Z304_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4064.29274
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_48_Z304_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_48_Z304_COOLINGCOILDX, 3906.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_48_Z304_COOLINGCOILDX, 3906.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_48_Z304_HEATINGCOIL, User-Specified Nominal Capacity [W], 3251.43419
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_48_Z304_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20321
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_48_Z304_SUPPLYFAN, Design Electric Power Consumption [W], 174.18397
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_48_Z305_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.32100
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_48_Z305_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6420.03313
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_48_Z305_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_48_Z305_COOLINGCOILDX, 6170.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_48_Z305_COOLINGCOILDX, 6170.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_48_Z305_HEATINGCOIL, User-Specified Nominal Capacity [W], 5136.02650
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_48_Z305_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.32100
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_48_Z305_SUPPLYFAN, Design Electric Power Consumption [W], 275.14428
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_48_Z306_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.26764
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_48_Z306_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5352.78337
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_48_Z306_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_48_Z306_COOLINGCOILDX, 5145.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_48_Z306_COOLINGCOILDX, 5145.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_48_Z306_HEATINGCOIL, User-Specified Nominal Capacity [W], 4282.22670
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_48_Z306_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.26764
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_48_Z306_SUPPLYFAN, Design Electric Power Consumption [W], 229.40500
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_48_Z307_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.40470
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_48_Z307_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 48093.97882
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_48_Z307_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_48_Z307_COOLINGCOILDX, 46226.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_48_Z307_COOLINGCOILDX, 46226.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_48_Z307_HEATINGCOIL, User-Specified Nominal Capacity [W], 38475.18306
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_48_Z307_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.40470
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_48_Z307_SUPPLYFAN, Design Electric Power Consumption [W], 2061.17052
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_48_Z308_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.39864E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_48_Z308_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1879.72783
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_48_Z308_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_48_Z308_COOLINGCOILDX, 1806.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_48_Z308_COOLINGCOILDX, 1806.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_48_Z308_HEATINGCOIL, User-Specified Nominal Capacity [W], 1503.78226
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_48_Z308_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.39864E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_48_Z308_SUPPLYFAN, Design Electric Power Consumption [W], 80.55976
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_48_Z309_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15077
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_48_Z309_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3015.33328
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_48_Z309_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_48_Z309_COOLINGCOILDX, 2898.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_48_Z309_COOLINGCOILDX, 2898.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_48_Z309_HEATINGCOIL, User-Specified Nominal Capacity [W], 2412.26662
 Component Sizing Information, Fan:VariableVolume, STORAGE_48_Z309_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15077
 Component Sizing Information, Fan:VariableVolume, STORAGE_48_Z309_SUPPLYFAN, Design Electric Power Consumption [W], 129.22857
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_49_Z310_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.58675
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_49_Z310_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11734.90916
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_49_Z310_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_49_Z310_COOLINGCOILDX, 11279.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_49_Z310_COOLINGCOILDX, 11279.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_49_Z310_HEATINGCOIL, User-Specified Nominal Capacity [W], 9387.92733
 Component Sizing Information, Fan:VariableVolume, LOBBY_49_Z310_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.58675
 Component Sizing Information, Fan:VariableVolume, LOBBY_49_Z310_SUPPLYFAN, Design Electric Power Consumption [W], 502.92468
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_49_Z311_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18130
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_49_Z311_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3625.90161
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_49_Z311_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_49_Z311_COOLINGCOILDX, 3485.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_49_Z311_COOLINGCOILDX, 3485.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_49_Z311_HEATINGCOIL, User-Specified Nominal Capacity [W], 2900.72129
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_49_Z311_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18130
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_49_Z311_SUPPLYFAN, Design Electric Power Consumption [W], 155.39578
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_49_Z312_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24905
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_49_Z312_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4980.92722
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_49_Z312_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_49_Z312_COOLINGCOILDX, 4787.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_49_Z312_COOLINGCOILDX, 4787.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_49_Z312_HEATINGCOIL, User-Specified Nominal Capacity [W], 3984.74177
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_49_Z312_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24905
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_49_Z312_SUPPLYFAN, Design Electric Power Consumption [W], 213.46831
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_49_Z313_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37180
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_49_Z313_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7435.94281
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_49_Z313_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_49_Z313_COOLINGCOILDX, 7147.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_49_Z313_COOLINGCOILDX, 7147.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_49_Z313_HEATINGCOIL, User-Specified Nominal Capacity [W], 5948.75425
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_49_Z313_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37180
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_49_Z313_SUPPLYFAN, Design Electric Power Consumption [W], 318.68326
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_49_Z314_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.76335
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_49_Z314_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 15267.03172
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_49_Z314_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_49_Z314_COOLINGCOILDX, 14674.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_49_Z314_COOLINGCOILDX, 14674.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_49_Z314_HEATINGCOIL, User-Specified Nominal Capacity [W], 12213.62538
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_49_Z314_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.76335
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_49_Z314_SUPPLYFAN, Design Electric Power Consumption [W], 654.30136
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_49_Z315_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10493
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_49_Z315_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2098.69204
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_49_Z315_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_49_Z315_COOLINGCOILDX, 2017.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_49_Z315_COOLINGCOILDX, 2017.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_49_Z315_HEATINGCOIL, User-Specified Nominal Capacity [W], 1678.95363
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_49_Z315_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10493
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_49_Z315_SUPPLYFAN, Design Electric Power Consumption [W], 89.94394
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_49_Z316_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24812
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_49_Z316_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4962.36962
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_49_Z316_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_49_Z316_COOLINGCOILDX, 4769.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_49_Z316_COOLINGCOILDX, 4769.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_49_Z316_HEATINGCOIL, User-Specified Nominal Capacity [W], 3969.89570
 Component Sizing Information, Fan:VariableVolume, STORAGE_49_Z316_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24812
 Component Sizing Information, Fan:VariableVolume, STORAGE_49_Z316_SUPPLYFAN, Design Electric Power Consumption [W], 212.67298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_50_Z317_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.36766
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_50_Z317_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7353.23785
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_50_Z317_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_50_Z317_COOLINGCOILDX, 7067.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_50_Z317_COOLINGCOILDX, 7067.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_50_Z317_HEATINGCOIL, User-Specified Nominal Capacity [W], 5882.59028
 Component Sizing Information, Fan:VariableVolume, LOBBY_50_Z317_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.36766
 Component Sizing Information, Fan:VariableVolume, LOBBY_50_Z317_SUPPLYFAN, Design Electric Power Consumption [W], 315.13877
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_50_Z318_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44905
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_50_Z318_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8980.92394
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_50_Z318_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_50_Z318_COOLINGCOILDX, 8632.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_50_Z318_COOLINGCOILDX, 8632.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_50_Z318_HEATINGCOIL, User-Specified Nominal Capacity [W], 7184.73915
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_50_Z318_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44905
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_50_Z318_SUPPLYFAN, Design Electric Power Consumption [W], 384.89674
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_50_Z319_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24994
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_50_Z319_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4998.86758
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_50_Z319_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_50_Z319_COOLINGCOILDX, 4804.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_50_Z319_COOLINGCOILDX, 4804.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_50_Z319_HEATINGCOIL, User-Specified Nominal Capacity [W], 3999.09406
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_50_Z319_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24994
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_50_Z319_SUPPLYFAN, Design Electric Power Consumption [W], 214.23718
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_50_Z320_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.85418
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_50_Z320_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 37083.52882
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_50_Z320_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_50_Z320_COOLINGCOILDX, 35643.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_50_Z320_COOLINGCOILDX, 35643.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_50_Z320_HEATINGCOIL, User-Specified Nominal Capacity [W], 29666.82305
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_50_Z320_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.85418
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_50_Z320_SUPPLYFAN, Design Electric Power Consumption [W], 1589.29409
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_50_Z321_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12701
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_50_Z321_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2540.26895
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_50_Z321_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_50_Z321_COOLINGCOILDX, 2441.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_50_Z321_COOLINGCOILDX, 2441.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_50_Z321_HEATINGCOIL, User-Specified Nominal Capacity [W], 2032.21516
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_50_Z321_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12701
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_50_Z321_SUPPLYFAN, Design Electric Power Consumption [W], 108.86867
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_50_Z322_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22439
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_50_Z322_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4487.85908
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_50_Z322_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_50_Z322_COOLINGCOILDX, 4313.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_50_Z322_COOLINGCOILDX, 4313.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_50_Z322_HEATINGCOIL, User-Specified Nominal Capacity [W], 3590.28727
 Component Sizing Information, Fan:VariableVolume, STORAGE_50_Z322_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22439
 Component Sizing Information, Fan:VariableVolume, STORAGE_50_Z322_SUPPLYFAN, Design Electric Power Consumption [W], 192.33682
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_51_Z323_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.79114
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_51_Z323_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 15822.88368
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_51_Z323_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_51_Z323_COOLINGCOILDX, 15208.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_51_Z323_COOLINGCOILDX, 15208.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_51_Z323_HEATINGCOIL, User-Specified Nominal Capacity [W], 12658.30694
 Component Sizing Information, Fan:VariableVolume, LOBBY_51_Z323_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.79114
 Component Sizing Information, Fan:VariableVolume, LOBBY_51_Z323_SUPPLYFAN, Design Electric Power Consumption [W], 678.12359
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_51_Z324_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45420
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_51_Z324_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9083.93898
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_51_Z324_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_51_Z324_COOLINGCOILDX, 8731.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_51_Z324_COOLINGCOILDX, 8731.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_51_Z324_HEATINGCOIL, User-Specified Nominal Capacity [W], 7267.15118
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_51_Z324_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45420
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_51_Z324_SUPPLYFAN, Design Electric Power Consumption [W], 389.31167
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_51_Z325_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33336
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_51_Z325_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6667.21721
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_51_Z325_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_51_Z325_COOLINGCOILDX, 6408.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_51_Z325_COOLINGCOILDX, 6408.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_51_Z325_HEATINGCOIL, User-Specified Nominal Capacity [W], 5333.77377
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_51_Z325_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33336
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_51_Z325_SUPPLYFAN, Design Electric Power Consumption [W], 285.73788
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_51_Z326_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.53694
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_51_Z326_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 30738.88012
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_51_Z326_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_51_Z326_COOLINGCOILDX, 29545.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_51_Z326_COOLINGCOILDX, 29545.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_51_Z326_HEATINGCOIL, User-Specified Nominal Capacity [W], 24591.10410
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_51_Z326_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.53694
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_51_Z326_SUPPLYFAN, Design Electric Power Consumption [W], 1317.38058
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_51_Z327_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15382
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_51_Z327_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3076.49179
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_51_Z327_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_51_Z327_COOLINGCOILDX, 2957.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_51_Z327_COOLINGCOILDX, 2957.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_51_Z327_HEATINGCOIL, User-Specified Nominal Capacity [W], 2461.19343
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_51_Z327_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15382
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_51_Z327_SUPPLYFAN, Design Electric Power Consumption [W], 131.84965
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_51_Z328_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10026
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_51_Z328_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2005.11355
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_51_Z328_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_51_Z328_COOLINGCOILDX, 1927.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_51_Z328_COOLINGCOILDX, 1927.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_51_Z328_HEATINGCOIL, User-Specified Nominal Capacity [W], 1604.09084
 Component Sizing Information, Fan:VariableVolume, STORAGE_51_Z328_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10026
 Component Sizing Information, Fan:VariableVolume, STORAGE_51_Z328_SUPPLYFAN, Design Electric Power Consumption [W], 85.93344
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_52_Z329_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.74770
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_52_Z329_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14953.99343
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_52_Z329_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_52_Z329_COOLINGCOILDX, 14373.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_52_Z329_COOLINGCOILDX, 14373.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_52_Z329_HEATINGCOIL, User-Specified Nominal Capacity [W], 11963.19475
 Component Sizing Information, Fan:VariableVolume, LOBBY_52_Z329_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.74770
 Component Sizing Information, Fan:VariableVolume, LOBBY_52_Z329_SUPPLYFAN, Design Electric Power Consumption [W], 640.88543
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_52_Z330_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24649
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_52_Z330_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4929.87904
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_52_Z330_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_52_Z330_COOLINGCOILDX, 4738.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_52_Z330_COOLINGCOILDX, 4738.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_52_Z330_HEATINGCOIL, User-Specified Nominal Capacity [W], 3943.90323
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_52_Z330_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24649
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_52_Z330_SUPPLYFAN, Design Electric Power Consumption [W], 211.28053
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_52_Z331_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17773
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_52_Z331_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3554.69659
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_52_Z331_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_52_Z331_COOLINGCOILDX, 3416.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_52_Z331_COOLINGCOILDX, 3416.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_52_Z331_HEATINGCOIL, User-Specified Nominal Capacity [W], 2843.75728
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_52_Z331_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17773
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_52_Z331_SUPPLYFAN, Design Electric Power Consumption [W], 152.34414
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_52_Z332_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10519
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_52_Z332_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2103.77644
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_52_Z332_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_52_Z332_COOLINGCOILDX, 2022.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_52_Z332_COOLINGCOILDX, 2022.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_52_Z332_HEATINGCOIL, User-Specified Nominal Capacity [W], 1683.02115
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_52_Z332_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10519
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_52_Z332_SUPPLYFAN, Design Electric Power Consumption [W], 90.16185
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_52_Z333_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.85079
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_52_Z333_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 37015.73309
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_52_Z333_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_52_Z333_COOLINGCOILDX, 35578.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_52_Z333_COOLINGCOILDX, 35578.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_52_Z333_HEATINGCOIL, User-Specified Nominal Capacity [W], 29612.58647
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_52_Z333_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.85079
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_52_Z333_SUPPLYFAN, Design Electric Power Consumption [W], 1586.38856
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_52_Z334_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23474
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_52_Z334_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4694.72489
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_52_Z334_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_52_Z334_COOLINGCOILDX, 4512.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_52_Z334_COOLINGCOILDX, 4512.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_52_Z334_HEATINGCOIL, User-Specified Nominal Capacity [W], 3755.77991
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_52_Z334_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23474
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_52_Z334_SUPPLYFAN, Design Electric Power Consumption [W], 201.20250
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_52_Z335_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13027
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_52_Z335_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2605.41433
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_52_Z335_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_52_Z335_COOLINGCOILDX, 2504.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_52_Z335_COOLINGCOILDX, 2504.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_52_Z335_HEATINGCOIL, User-Specified Nominal Capacity [W], 2084.33147
 Component Sizing Information, Fan:VariableVolume, STORAGE_52_Z335_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13027
 Component Sizing Information, Fan:VariableVolume, STORAGE_52_Z335_SUPPLYFAN, Design Electric Power Consumption [W], 111.66061
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_53_Z336_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.50499
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_53_Z336_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 10099.81577
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_53_Z336_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_53_Z336_COOLINGCOILDX, 9707.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_53_Z336_COOLINGCOILDX, 9707.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_53_Z336_HEATINGCOIL, User-Specified Nominal Capacity [W], 8079.85262
 Component Sizing Information, Fan:VariableVolume, LOBBY_53_Z336_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.50499
 Component Sizing Information, Fan:VariableVolume, LOBBY_53_Z336_SUPPLYFAN, Design Electric Power Consumption [W], 432.84925
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_53_Z337_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.40080
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_53_Z337_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8016.02327
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_53_Z337_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_53_Z337_COOLINGCOILDX, 7704.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_53_Z337_COOLINGCOILDX, 7704.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_53_Z337_HEATINGCOIL, User-Specified Nominal Capacity [W], 6412.81861
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_53_Z337_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.40080
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_53_Z337_SUPPLYFAN, Design Electric Power Consumption [W], 343.54385
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_53_Z338_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21416
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_53_Z338_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4283.26038
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_53_Z338_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_53_Z338_COOLINGCOILDX, 4117.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_53_Z338_COOLINGCOILDX, 4117.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_53_Z338_HEATINGCOIL, User-Specified Nominal Capacity [W], 3426.60830
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_53_Z338_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21416
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_53_Z338_SUPPLYFAN, Design Electric Power Consumption [W], 183.56830
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_53_Z339_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20568
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_53_Z339_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4113.62481
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_53_Z339_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_53_Z339_COOLINGCOILDX, 3953.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_53_Z339_COOLINGCOILDX, 3953.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_53_Z339_HEATINGCOIL, User-Specified Nominal Capacity [W], 3290.89985
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_53_Z339_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20568
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_53_Z339_SUPPLYFAN, Design Electric Power Consumption [W], 176.29821
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_53_Z340_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.52911
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_53_Z340_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 10582.27377
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_53_Z340_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_53_Z340_COOLINGCOILDX, 10171.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_53_Z340_COOLINGCOILDX, 10171.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_53_Z340_HEATINGCOIL, User-Specified Nominal Capacity [W], 8465.81902
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_53_Z340_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.52911
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_53_Z340_SUPPLYFAN, Design Electric Power Consumption [W], 453.52602
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_53_Z341_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11968
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_53_Z341_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2393.58216
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_53_Z341_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_53_Z341_COOLINGCOILDX, 2300.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_53_Z341_COOLINGCOILDX, 2300.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_53_Z341_HEATINGCOIL, User-Specified Nominal Capacity [W], 1914.86573
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_53_Z341_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11968
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_53_Z341_SUPPLYFAN, Design Electric Power Consumption [W], 102.58209
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_53_Z342_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 5.79607E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_53_Z342_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1159.21306
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_53_Z342_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_53_Z342_COOLINGCOILDX, 1114.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_53_Z342_COOLINGCOILDX, 1114.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_53_Z342_HEATINGCOIL, User-Specified Nominal Capacity [W], 927.37045
 Component Sizing Information, Fan:VariableVolume, STORAGE_53_Z342_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 5.79607E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_53_Z342_SUPPLYFAN, Design Electric Power Consumption [W], 49.68056
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_54_Z343_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44664
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_54_Z343_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8932.82884
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_54_Z343_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_54_Z343_COOLINGCOILDX, 8586.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_54_Z343_COOLINGCOILDX, 8586.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_54_Z343_HEATINGCOIL, User-Specified Nominal Capacity [W], 7146.26307
 Component Sizing Information, Fan:VariableVolume, LOBBY_54_Z343_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44664
 Component Sizing Information, Fan:VariableVolume, LOBBY_54_Z343_SUPPLYFAN, Design Electric Power Consumption [W], 382.83552
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_54_Z344_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28075
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_54_Z344_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5614.98050
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_54_Z344_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_54_Z344_COOLINGCOILDX, 5397.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_54_Z344_COOLINGCOILDX, 5397.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_54_Z344_HEATINGCOIL, User-Specified Nominal Capacity [W], 4491.98440
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_54_Z344_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28075
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_54_Z344_SUPPLYFAN, Design Electric Power Consumption [W], 240.64202
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_54_Z345_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14630
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_54_Z345_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2925.90380
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_54_Z345_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_54_Z345_COOLINGCOILDX, 2812.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_54_Z345_COOLINGCOILDX, 2812.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_54_Z345_HEATINGCOIL, User-Specified Nominal Capacity [W], 2340.72304
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_54_Z345_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14630
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_54_Z345_SUPPLYFAN, Design Electric Power Consumption [W], 125.39588
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_54_Z346_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.29768
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_54_Z346_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5953.65775
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_54_Z346_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_54_Z346_COOLINGCOILDX, 5722.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_54_Z346_COOLINGCOILDX, 5722.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_54_Z346_HEATINGCOIL, User-Specified Nominal Capacity [W], 4762.92620
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_54_Z346_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.29768
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_54_Z346_SUPPLYFAN, Design Electric Power Consumption [W], 255.15676
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_54_Z347_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.43089
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_54_Z347_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 28617.74345
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_54_Z347_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_54_Z347_COOLINGCOILDX, 27506.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_54_Z347_COOLINGCOILDX, 27506.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_54_Z347_HEATINGCOIL, User-Specified Nominal Capacity [W], 22894.19476
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_54_Z347_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.43089
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_54_Z347_SUPPLYFAN, Design Electric Power Consumption [W], 1226.47472
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_54_Z348_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20990
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_54_Z348_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4198.08021
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_54_Z348_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_54_Z348_COOLINGCOILDX, 4035.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_54_Z348_COOLINGCOILDX, 4035.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_54_Z348_HEATINGCOIL, User-Specified Nominal Capacity [W], 3358.46417
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_54_Z348_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20990
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_54_Z348_SUPPLYFAN, Design Electric Power Consumption [W], 179.91772
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_55_Z349_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.99199
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_55_Z349_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 19839.87686
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_55_Z349_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_55_Z349_COOLINGCOILDX, 19069.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_55_Z349_COOLINGCOILDX, 19069.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_55_Z349_HEATINGCOIL, User-Specified Nominal Capacity [W], 15871.90149
 Component Sizing Information, Fan:VariableVolume, LOBBY_55_Z349_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.99199
 Component Sizing Information, Fan:VariableVolume, LOBBY_55_Z349_SUPPLYFAN, Design Electric Power Consumption [W], 850.28044
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_55_Z350_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38771
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_55_Z350_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7754.16033
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_55_Z350_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_55_Z350_COOLINGCOILDX, 7453.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_55_Z350_COOLINGCOILDX, 7453.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_55_Z350_HEATINGCOIL, User-Specified Nominal Capacity [W], 6203.32826
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_55_Z350_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38771
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_55_Z350_SUPPLYFAN, Design Electric Power Consumption [W], 332.32116
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_55_Z351_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11201
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_55_Z351_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2240.11984
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_55_Z351_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_55_Z351_COOLINGCOILDX, 2153.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_55_Z351_COOLINGCOILDX, 2153.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_55_Z351_HEATINGCOIL, User-Specified Nominal Capacity [W], 1792.09587
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_55_Z351_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11201
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_55_Z351_SUPPLYFAN, Design Electric Power Consumption [W], 96.00514
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_55_Z352_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34172
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_55_Z352_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6834.45105
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_55_Z352_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_55_Z352_COOLINGCOILDX, 6569.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_55_Z352_COOLINGCOILDX, 6569.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_55_Z352_HEATINGCOIL, User-Specified Nominal Capacity [W], 5467.56084
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_55_Z352_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34172
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_55_Z352_SUPPLYFAN, Design Electric Power Consumption [W], 292.90504
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_55_Z353_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.43452
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_55_Z353_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 28690.49227
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_55_Z353_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_55_Z353_COOLINGCOILDX, 27576.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_55_Z353_COOLINGCOILDX, 27576.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_55_Z353_HEATINGCOIL, User-Specified Nominal Capacity [W], 22952.39382
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_55_Z353_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.43452
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_55_Z353_SUPPLYFAN, Design Electric Power Consumption [W], 1229.59253
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_55_Z354_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22327
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_55_Z354_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4465.43486
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_55_Z354_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_55_Z354_COOLINGCOILDX, 4292.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_55_Z354_COOLINGCOILDX, 4292.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_55_Z354_HEATINGCOIL, User-Specified Nominal Capacity [W], 3572.34789
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_55_Z354_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22327
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_55_Z354_SUPPLYFAN, Design Electric Power Consumption [W], 191.37578
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_55_Z355_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 6.28621E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_55_Z355_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1257.24112
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_55_Z355_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_55_Z355_COOLINGCOILDX, 1208.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_55_Z355_COOLINGCOILDX, 1208.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_55_Z355_HEATINGCOIL, User-Specified Nominal Capacity [W], 1005.79289
 Component Sizing Information, Fan:VariableVolume, STORAGE_55_Z355_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 6.28621E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_55_Z355_SUPPLYFAN, Design Electric Power Consumption [W], 53.88176
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_56_Z356_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.83361
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_56_Z356_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 16672.29493
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_56_Z356_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_56_Z356_COOLINGCOILDX, 16025.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_56_Z356_COOLINGCOILDX, 16025.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_56_Z356_HEATINGCOIL, User-Specified Nominal Capacity [W], 13337.83594
 Component Sizing Information, Fan:VariableVolume, LOBBY_56_Z356_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.83361
 Component Sizing Information, Fan:VariableVolume, LOBBY_56_Z356_SUPPLYFAN, Design Electric Power Consumption [W], 714.52693
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_56_Z357_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.47516
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_56_Z357_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9503.15790
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_56_Z357_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_56_Z357_COOLINGCOILDX, 9134.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_56_Z357_COOLINGCOILDX, 9134.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_56_Z357_HEATINGCOIL, User-Specified Nominal Capacity [W], 7602.52632
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_56_Z357_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.47516
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_56_Z357_SUPPLYFAN, Design Electric Power Consumption [W], 407.27820
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_56_Z358_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21059
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_56_Z358_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4211.70148
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_56_Z358_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_56_Z358_COOLINGCOILDX, 4048.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_56_Z358_COOLINGCOILDX, 4048.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_56_Z358_HEATINGCOIL, User-Specified Nominal Capacity [W], 3369.36118
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_56_Z358_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21059
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_56_Z358_SUPPLYFAN, Design Electric Power Consumption [W], 180.50149
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_56_Z359_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.32107
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_56_Z359_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6421.33090
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_56_Z359_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_56_Z359_COOLINGCOILDX, 6172.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_56_Z359_COOLINGCOILDX, 6172.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_56_Z359_HEATINGCOIL, User-Specified Nominal Capacity [W], 5137.06472
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_56_Z359_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.32107
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_56_Z359_SUPPLYFAN, Design Electric Power Consumption [W], 275.19990
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_56_Z360_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.37193
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_56_Z360_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 47438.61677
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_56_Z360_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_56_Z360_COOLINGCOILDX, 45596.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_56_Z360_COOLINGCOILDX, 45596.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_56_Z360_HEATINGCOIL, User-Specified Nominal Capacity [W], 37950.89342
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_56_Z360_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.37193
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_56_Z360_SUPPLYFAN, Design Electric Power Consumption [W], 2033.08358
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_56_Z361_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20176
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_56_Z361_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4035.12821
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_56_Z361_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_56_Z361_COOLINGCOILDX, 3878.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_56_Z361_COOLINGCOILDX, 3878.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_56_Z361_HEATINGCOIL, User-Specified Nominal Capacity [W], 3228.10257
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_56_Z361_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20176
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_56_Z361_SUPPLYFAN, Design Electric Power Consumption [W], 172.93407
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_56_Z362_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.32185E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_56_Z362_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1464.37075
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_56_Z362_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_56_Z362_COOLINGCOILDX, 1407.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_56_Z362_COOLINGCOILDX, 1407.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_56_Z362_HEATINGCOIL, User-Specified Nominal Capacity [W], 1171.49660
 Component Sizing Information, Fan:VariableVolume, STORAGE_56_Z362_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.32185E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_56_Z362_SUPPLYFAN, Design Electric Power Consumption [W], 62.75875
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_57_Z363_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.69652
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_57_Z363_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 13930.39121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_57_Z363_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_57_Z363_COOLINGCOILDX, 13389.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_57_Z363_COOLINGCOILDX, 13389.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_57_Z363_HEATINGCOIL, User-Specified Nominal Capacity [W], 11144.31297
 Component Sizing Information, Fan:VariableVolume, LOBBY_57_Z363_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.69652
 Component Sizing Information, Fan:VariableVolume, LOBBY_57_Z363_SUPPLYFAN, Design Electric Power Consumption [W], 597.01677
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_57_Z364_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31177
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_57_Z364_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6235.39432
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_57_Z364_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_57_Z364_COOLINGCOILDX, 5993.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_57_Z364_COOLINGCOILDX, 5993.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_57_Z364_HEATINGCOIL, User-Specified Nominal Capacity [W], 4988.31546
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_57_Z364_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31177
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_57_Z364_SUPPLYFAN, Design Electric Power Consumption [W], 267.23119
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_57_Z365_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21989
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_57_Z365_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4397.84273
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_57_Z365_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_57_Z365_COOLINGCOILDX, 4227.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_57_Z365_COOLINGCOILDX, 4227.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_57_Z365_HEATINGCOIL, User-Specified Nominal Capacity [W], 3518.27419
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_57_Z365_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21989
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_57_Z365_SUPPLYFAN, Design Electric Power Consumption [W], 188.47897
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_57_Z366_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22103
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_57_Z366_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4420.51538
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_57_Z366_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_57_Z366_COOLINGCOILDX, 4248.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_57_Z366_COOLINGCOILDX, 4248.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_57_Z366_HEATINGCOIL, User-Specified Nominal Capacity [W], 3536.41230
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_57_Z366_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22103
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_57_Z366_SUPPLYFAN, Design Electric Power Consumption [W], 189.45066
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_57_Z367_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.25348
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_57_Z367_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 45069.60859
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_57_Z367_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_57_Z367_COOLINGCOILDX, 43319.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_57_Z367_COOLINGCOILDX, 43319.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_57_Z367_HEATINGCOIL, User-Specified Nominal Capacity [W], 36055.68687
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_57_Z367_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.25348
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_57_Z367_SUPPLYFAN, Design Electric Power Consumption [W], 1931.55465
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_57_Z368_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.72059E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_57_Z368_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1744.11750
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_57_Z368_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_57_Z368_COOLINGCOILDX, 1676.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_57_Z368_COOLINGCOILDX, 1676.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_57_Z368_HEATINGCOIL, User-Specified Nominal Capacity [W], 1395.29400
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_57_Z368_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.72059E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_57_Z368_SUPPLYFAN, Design Electric Power Consumption [W], 74.74789
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_57_Z369_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15336
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_57_Z369_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3067.19270
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_57_Z369_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_57_Z369_COOLINGCOILDX, 2948.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_57_Z369_COOLINGCOILDX, 2948.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_57_Z369_HEATINGCOIL, User-Specified Nominal Capacity [W], 2453.75416
 Component Sizing Information, Fan:VariableVolume, STORAGE_57_Z369_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15336
 Component Sizing Information, Fan:VariableVolume, STORAGE_57_Z369_SUPPLYFAN, Design Electric Power Consumption [W], 131.45112
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_58_Z370_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17850
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_58_Z370_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3570.06507
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_58_Z370_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_58_Z370_COOLINGCOILDX, 3431.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_58_Z370_COOLINGCOILDX, 3431.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_58_Z370_HEATINGCOIL, User-Specified Nominal Capacity [W], 2856.05205
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_58_Z370_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17850
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_58_Z370_SUPPLYFAN, Design Electric Power Consumption [W], 153.00279
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_58_Z371_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18442
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_58_Z371_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3688.44661
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_58_Z371_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_58_Z371_COOLINGCOILDX, 3545.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_58_Z371_COOLINGCOILDX, 3545.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_58_Z371_HEATINGCOIL, User-Specified Nominal Capacity [W], 2950.75729
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_58_Z371_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18442
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_58_Z371_SUPPLYFAN, Design Electric Power Consumption [W], 158.07628
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_58_Z372_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.41412
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_58_Z372_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8282.45678
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_58_Z372_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_58_Z372_COOLINGCOILDX, 7960.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_58_Z372_COOLINGCOILDX, 7960.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_58_Z372_HEATINGCOIL, User-Specified Nominal Capacity [W], 6625.96542
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_58_Z372_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.41412
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_58_Z372_SUPPLYFAN, Design Electric Power Consumption [W], 354.96243
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_58_Z373_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.23090
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_58_Z373_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 44618.06223
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_58_Z373_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_58_Z373_COOLINGCOILDX, 42885.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_58_Z373_COOLINGCOILDX, 42885.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_58_Z373_HEATINGCOIL, User-Specified Nominal Capacity [W], 35694.44978
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_58_Z373_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.23090
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_58_Z373_SUPPLYFAN, Design Electric Power Consumption [W], 1912.20267
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_58_Z374_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.85936E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_58_Z374_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1571.87241
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_58_Z374_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_58_Z374_COOLINGCOILDX, 1510.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_58_Z374_COOLINGCOILDX, 1510.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_58_Z374_HEATINGCOIL, User-Specified Nominal Capacity [W], 1257.49793
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_58_Z374_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.85936E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_58_Z374_SUPPLYFAN, Design Electric Power Consumption [W], 67.36596
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_58_Z375_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14417
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_58_Z375_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2883.48392
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_58_Z375_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_58_Z375_COOLINGCOILDX, 2771.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_58_Z375_COOLINGCOILDX, 2771.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_58_Z375_HEATINGCOIL, User-Specified Nominal Capacity [W], 2306.78713
 Component Sizing Information, Fan:VariableVolume, STORAGE_58_Z375_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14417
 Component Sizing Information, Fan:VariableVolume, STORAGE_58_Z375_SUPPLYFAN, Design Electric Power Consumption [W], 123.57788
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_59_Z376_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.29809
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_59_Z376_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5961.79632
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_59_Z376_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_59_Z376_COOLINGCOILDX, 5730.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_59_Z376_COOLINGCOILDX, 5730.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_59_Z376_HEATINGCOIL, User-Specified Nominal Capacity [W], 4769.43705
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_59_Z376_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.29809
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_59_Z376_SUPPLYFAN, Design Electric Power Consumption [W], 255.50556
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_59_Z377_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39968
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_59_Z377_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7993.57816
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_59_Z377_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_59_Z377_COOLINGCOILDX, 7683.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_59_Z377_COOLINGCOILDX, 7683.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_59_Z377_HEATINGCOIL, User-Specified Nominal Capacity [W], 6394.86252
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_59_Z377_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39968
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_59_Z377_SUPPLYFAN, Design Electric Power Consumption [W], 342.58192
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_59_Z378_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14014
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_59_Z378_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2802.85476
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_59_Z378_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_59_Z378_COOLINGCOILDX, 2694.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_59_Z378_COOLINGCOILDX, 2694.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_59_Z378_HEATINGCOIL, User-Specified Nominal Capacity [W], 2242.28380
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_59_Z378_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14014
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_59_Z378_SUPPLYFAN, Design Electric Power Consumption [W], 120.12235
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_59_Z379_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.46297
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_59_Z379_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 49259.46467
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_59_Z379_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_59_Z379_COOLINGCOILDX, 47346.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_59_Z379_COOLINGCOILDX, 47346.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_59_Z379_HEATINGCOIL, User-Specified Nominal Capacity [W], 39407.57174
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_59_Z379_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.46297
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_59_Z379_SUPPLYFAN, Design Electric Power Consumption [W], 2111.11991
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_59_Z380_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12414
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_59_Z380_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2482.88921
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_59_Z380_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_59_Z380_COOLINGCOILDX, 2386.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_59_Z380_COOLINGCOILDX, 2386.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_59_Z380_HEATINGCOIL, User-Specified Nominal Capacity [W], 1986.31137
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_59_Z380_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12414
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_59_Z380_SUPPLYFAN, Design Electric Power Consumption [W], 106.40954
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_59_Z381_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16884
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_59_Z381_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3376.74714
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_59_Z381_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_59_Z381_COOLINGCOILDX, 3245.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_59_Z381_COOLINGCOILDX, 3245.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_59_Z381_HEATINGCOIL, User-Specified Nominal Capacity [W], 2701.39771
 Component Sizing Information, Fan:VariableVolume, STORAGE_59_Z381_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16884
 Component Sizing Information, Fan:VariableVolume, STORAGE_59_Z381_SUPPLYFAN, Design Electric Power Consumption [W], 144.71773
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_60_Z382_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33082
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_60_Z382_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6616.32336
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_60_Z382_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_60_Z382_COOLINGCOILDX, 6359.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_60_Z382_COOLINGCOILDX, 6359.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_60_Z382_HEATINGCOIL, User-Specified Nominal Capacity [W], 5293.05869
 Component Sizing Information, Fan:VariableVolume, LOBBY_60_Z382_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33082
 Component Sizing Information, Fan:VariableVolume, LOBBY_60_Z382_SUPPLYFAN, Design Electric Power Consumption [W], 283.55672
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_60_Z383_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15811
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_60_Z383_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3162.20035
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_60_Z383_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_60_Z383_COOLINGCOILDX, 3039.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_60_Z383_COOLINGCOILDX, 3039.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_60_Z383_HEATINGCOIL, User-Specified Nominal Capacity [W], 2529.76028
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_60_Z383_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15811
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_60_Z383_SUPPLYFAN, Design Electric Power Consumption [W], 135.52287
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_60_Z384_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.34478
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_60_Z384_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6895.64533
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_60_Z384_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_60_Z384_COOLINGCOILDX, 6627.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_60_Z384_COOLINGCOILDX, 6627.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_60_Z384_HEATINGCOIL, User-Specified Nominal Capacity [W], 5516.51626
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_60_Z384_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.34478
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_60_Z384_SUPPLYFAN, Design Electric Power Consumption [W], 295.52766
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_60_Z385_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44545
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_60_Z385_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8909.03966
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_60_Z385_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_60_Z385_COOLINGCOILDX, 8563.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_60_Z385_COOLINGCOILDX, 8563.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_60_Z385_HEATINGCOIL, User-Specified Nominal Capacity [W], 7127.23173
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_60_Z385_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44545
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_60_Z385_SUPPLYFAN, Design Electric Power Consumption [W], 381.81599
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_60_Z386_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.73231
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_60_Z386_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14646.13400
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_60_Z386_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_60_Z386_COOLINGCOILDX, 14077.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_60_Z386_COOLINGCOILDX, 14077.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_60_Z386_HEATINGCOIL, User-Specified Nominal Capacity [W], 11716.90720
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_60_Z386_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.73231
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_60_Z386_SUPPLYFAN, Design Electric Power Consumption [W], 627.69146
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_60_Z387_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17510
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_60_Z387_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3502.04030
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_60_Z387_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_60_Z387_COOLINGCOILDX, 3366.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_60_Z387_COOLINGCOILDX, 3366.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_60_Z387_HEATINGCOIL, User-Specified Nominal Capacity [W], 2801.63224
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_60_Z387_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17510
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_60_Z387_SUPPLYFAN, Design Electric Power Consumption [W], 150.08744
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_60_Z388_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.52241E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_60_Z388_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1704.48222
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_60_Z388_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_60_Z388_COOLINGCOILDX, 1638.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_60_Z388_COOLINGCOILDX, 1638.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_60_Z388_HEATINGCOIL, User-Specified Nominal Capacity [W], 1363.58578
 Component Sizing Information, Fan:VariableVolume, STORAGE_60_Z388_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.52241E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_60_Z388_SUPPLYFAN, Design Electric Power Consumption [W], 73.04924
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_61_Z389_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.81106
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_61_Z389_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 16221.22200
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_61_Z389_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_61_Z389_COOLINGCOILDX, 15591.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_61_Z389_COOLINGCOILDX, 15591.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_61_Z389_HEATINGCOIL, User-Specified Nominal Capacity [W], 12976.97760
 Component Sizing Information, Fan:VariableVolume, LOBBY_61_Z389_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.81106
 Component Sizing Information, Fan:VariableVolume, LOBBY_61_Z389_SUPPLYFAN, Design Electric Power Consumption [W], 695.19523
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_61_Z390_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22153
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_61_Z390_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4430.67867
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_61_Z390_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_61_Z390_COOLINGCOILDX, 4258.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_61_Z390_COOLINGCOILDX, 4258.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_61_Z390_HEATINGCOIL, User-Specified Nominal Capacity [W], 3544.54294
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_61_Z390_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22153
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_61_Z390_SUPPLYFAN, Design Electric Power Consumption [W], 189.88623
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_61_Z391_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.35329
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_61_Z391_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7065.87118
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_61_Z391_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_61_Z391_COOLINGCOILDX, 6791.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_61_Z391_COOLINGCOILDX, 6791.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_61_Z391_HEATINGCOIL, User-Specified Nominal Capacity [W], 5652.69695
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_61_Z391_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.35329
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_61_Z391_SUPPLYFAN, Design Electric Power Consumption [W], 302.82305
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_61_Z392_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.49408
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_61_Z392_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9881.59248
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_61_Z392_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_61_Z392_COOLINGCOILDX, 9497.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_61_Z392_COOLINGCOILDX, 9497.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_61_Z392_HEATINGCOIL, User-Specified Nominal Capacity [W], 7905.27398
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_61_Z392_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.49408
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_61_Z392_SUPPLYFAN, Design Electric Power Consumption [W], 423.49682
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_61_Z393_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.95149
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_61_Z393_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 39029.80645
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_61_Z393_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_61_Z393_COOLINGCOILDX, 37514.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_61_Z393_COOLINGCOILDX, 37514.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_61_Z393_HEATINGCOIL, User-Specified Nominal Capacity [W], 31223.84516
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_61_Z393_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.95149
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_61_Z393_SUPPLYFAN, Design Electric Power Consumption [W], 1672.70599
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_61_Z394_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12573
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_61_Z394_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2514.63089
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_61_Z394_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_61_Z394_COOLINGCOILDX, 2417.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_61_Z394_COOLINGCOILDX, 2417.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_61_Z394_HEATINGCOIL, User-Specified Nominal Capacity [W], 2011.70471
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_61_Z394_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12573
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_61_Z394_SUPPLYFAN, Design Electric Power Consumption [W], 107.76990
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_61_Z395_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20246
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_61_Z395_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4049.15876
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_61_Z395_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_61_Z395_COOLINGCOILDX, 3891.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_61_Z395_COOLINGCOILDX, 3891.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_61_Z395_HEATINGCOIL, User-Specified Nominal Capacity [W], 3239.32701
 Component Sizing Information, Fan:VariableVolume, STORAGE_61_Z395_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20246
 Component Sizing Information, Fan:VariableVolume, STORAGE_61_Z395_SUPPLYFAN, Design Electric Power Consumption [W], 173.53538
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_62_Z396_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.76329
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_62_Z396_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 15265.76105
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_62_Z396_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_62_Z396_COOLINGCOILDX, 14673.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_62_Z396_COOLINGCOILDX, 14673.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_62_Z396_HEATINGCOIL, User-Specified Nominal Capacity [W], 12212.60884
 Component Sizing Information, Fan:VariableVolume, LOBBY_62_Z396_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.76329
 Component Sizing Information, Fan:VariableVolume, LOBBY_62_Z396_SUPPLYFAN, Design Electric Power Consumption [W], 654.24690
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_62_Z397_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44283
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_62_Z397_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8856.64512
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_62_Z397_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_62_Z397_COOLINGCOILDX, 8512.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_62_Z397_COOLINGCOILDX, 8512.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_62_Z397_HEATINGCOIL, User-Specified Nominal Capacity [W], 7085.31609
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_62_Z397_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44283
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_62_Z397_SUPPLYFAN, Design Electric Power Consumption [W], 379.57051
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_62_Z398_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.48775
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_62_Z398_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9754.97312
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_62_Z398_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_62_Z398_COOLINGCOILDX, 9376.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_62_Z398_COOLINGCOILDX, 9376.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_62_Z398_HEATINGCOIL, User-Specified Nominal Capacity [W], 7803.97849
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_62_Z398_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.48775
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_62_Z398_SUPPLYFAN, Design Electric Power Consumption [W], 418.07028
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_62_Z399_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.40248
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_62_Z399_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 28049.65840
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_62_Z399_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_62_Z399_COOLINGCOILDX, 26960.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_62_Z399_COOLINGCOILDX, 26960.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_62_Z399_HEATINGCOIL, User-Specified Nominal Capacity [W], 22439.72672
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_62_Z399_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.40248
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_62_Z399_SUPPLYFAN, Design Electric Power Consumption [W], 1202.12822
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_62_Z400_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12013
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_62_Z400_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2402.62934
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_62_Z400_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_62_Z400_COOLINGCOILDX, 2309.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_62_Z400_COOLINGCOILDX, 2309.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_62_Z400_HEATINGCOIL, User-Specified Nominal Capacity [W], 1922.10347
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_62_Z400_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12013
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_62_Z400_SUPPLYFAN, Design Electric Power Consumption [W], 102.96983
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_62_Z401_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14132
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_62_Z401_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2826.41744
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_62_Z401_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_62_Z401_COOLINGCOILDX, 2716.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_62_Z401_COOLINGCOILDX, 2716.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_62_Z401_HEATINGCOIL, User-Specified Nominal Capacity [W], 2261.13396
 Component Sizing Information, Fan:VariableVolume, STORAGE_62_Z401_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14132
 Component Sizing Information, Fan:VariableVolume, STORAGE_62_Z401_SUPPLYFAN, Design Electric Power Consumption [W], 121.13218
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_63_Z402_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.98739
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_63_Z402_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 19747.85866
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_63_Z402_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_63_Z402_COOLINGCOILDX, 18981.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_63_Z402_COOLINGCOILDX, 18981.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_63_Z402_HEATINGCOIL, User-Specified Nominal Capacity [W], 15798.28693
 Component Sizing Information, Fan:VariableVolume, LOBBY_63_Z402_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.98739
 Component Sizing Information, Fan:VariableVolume, LOBBY_63_Z402_SUPPLYFAN, Design Electric Power Consumption [W], 846.33680
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_63_Z403_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.32806
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_63_Z403_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6561.21247
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_63_Z403_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_63_Z403_COOLINGCOILDX, 6306.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_63_Z403_COOLINGCOILDX, 6306.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_63_Z403_HEATINGCOIL, User-Specified Nominal Capacity [W], 5248.96998
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_63_Z403_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.32806
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_63_Z403_SUPPLYFAN, Design Electric Power Consumption [W], 281.19482
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_63_Z404_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12328
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_63_Z404_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2465.68463
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_63_Z404_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_63_Z404_COOLINGCOILDX, 2370.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_63_Z404_COOLINGCOILDX, 2370.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_63_Z404_HEATINGCOIL, User-Specified Nominal Capacity [W], 1972.54770
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_63_Z404_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12328
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_63_Z404_SUPPLYFAN, Design Electric Power Consumption [W], 105.67220
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_63_Z405_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.56481
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_63_Z405_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 31296.25921
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_63_Z405_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_63_Z405_COOLINGCOILDX, 30081.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_63_Z405_COOLINGCOILDX, 30081.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_63_Z405_HEATINGCOIL, User-Specified Nominal Capacity [W], 25037.00737
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_63_Z405_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.56481
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_63_Z405_SUPPLYFAN, Design Electric Power Consumption [W], 1341.26825
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_63_Z406_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22133
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_63_Z406_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4426.61856
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_63_Z406_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_63_Z406_COOLINGCOILDX, 4254.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_63_Z406_COOLINGCOILDX, 4254.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_63_Z406_HEATINGCOIL, User-Specified Nominal Capacity [W], 3541.29485
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_63_Z406_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22133
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_63_Z406_SUPPLYFAN, Design Electric Power Consumption [W], 189.71222
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_63_Z407_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23029
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_63_Z407_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4605.82868
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_63_Z407_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_63_Z407_COOLINGCOILDX, 4427.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_63_Z407_COOLINGCOILDX, 4427.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_63_Z407_HEATINGCOIL, User-Specified Nominal Capacity [W], 3684.66294
 Component Sizing Information, Fan:VariableVolume, STORAGE_63_Z407_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23029
 Component Sizing Information, Fan:VariableVolume, STORAGE_63_Z407_SUPPLYFAN, Design Electric Power Consumption [W], 197.39266
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_64_Z408_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.58362
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_64_Z408_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11672.45148
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_64_Z408_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_64_Z408_COOLINGCOILDX, 11219.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_64_Z408_COOLINGCOILDX, 11219.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_64_Z408_HEATINGCOIL, User-Specified Nominal Capacity [W], 9337.96118
 Component Sizing Information, Fan:VariableVolume, LOBBY_64_Z408_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.58362
 Component Sizing Information, Fan:VariableVolume, LOBBY_64_Z408_SUPPLYFAN, Design Electric Power Consumption [W], 500.24792
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_64_Z409_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33676
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_64_Z409_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6735.17657
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_64_Z409_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_64_Z409_COOLINGCOILDX, 6473.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_64_Z409_COOLINGCOILDX, 6473.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_64_Z409_HEATINGCOIL, User-Specified Nominal Capacity [W], 5388.14126
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_64_Z409_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33676
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_64_Z409_SUPPLYFAN, Design Electric Power Consumption [W], 288.65042
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_64_Z410_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17034
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_64_Z410_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3406.81010
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_64_Z410_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_64_Z410_COOLINGCOILDX, 3274.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_64_Z410_COOLINGCOILDX, 3274.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_64_Z410_HEATINGCOIL, User-Specified Nominal Capacity [W], 2725.44808
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_64_Z410_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17034
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_64_Z410_SUPPLYFAN, Design Electric Power Consumption [W], 146.00615
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_64_Z411_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.36033
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_64_Z411_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7206.64376
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_64_Z411_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_64_Z411_COOLINGCOILDX, 6926.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_64_Z411_COOLINGCOILDX, 6926.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_64_Z411_HEATINGCOIL, User-Specified Nominal Capacity [W], 5765.31501
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_64_Z411_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.36033
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_64_Z411_SUPPLYFAN, Design Electric Power Consumption [W], 308.85616
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_64_Z412_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.95482
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_64_Z412_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 19096.38663
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_64_Z412_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_64_Z412_COOLINGCOILDX, 18355.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_64_Z412_COOLINGCOILDX, 18355.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_64_Z412_HEATINGCOIL, User-Specified Nominal Capacity [W], 15277.10930
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_64_Z412_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.95482
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_64_Z412_SUPPLYFAN, Design Electric Power Consumption [W], 818.41657
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_64_Z413_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22134
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_64_Z413_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4426.80594
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_64_Z413_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_64_Z413_COOLINGCOILDX, 4254.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_64_Z413_COOLINGCOILDX, 4254.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_64_Z413_HEATINGCOIL, User-Specified Nominal Capacity [W], 3541.44475
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_64_Z413_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22134
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_64_Z413_SUPPLYFAN, Design Electric Power Consumption [W], 189.72025
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_65_Z414_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.81559
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_65_Z414_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 16311.81489
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_65_Z414_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_65_Z414_COOLINGCOILDX, 15678.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_65_Z414_COOLINGCOILDX, 15678.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_65_Z414_HEATINGCOIL, User-Specified Nominal Capacity [W], 13049.45191
 Component Sizing Information, Fan:VariableVolume, LOBBY_65_Z414_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.81559
 Component Sizing Information, Fan:VariableVolume, LOBBY_65_Z414_SUPPLYFAN, Design Electric Power Consumption [W], 699.07778
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_65_Z415_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24299
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_65_Z415_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4859.77833
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_65_Z415_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_65_Z415_COOLINGCOILDX, 4671.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_65_Z415_COOLINGCOILDX, 4671.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_65_Z415_HEATINGCOIL, User-Specified Nominal Capacity [W], 3887.82267
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_65_Z415_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24299
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_65_Z415_SUPPLYFAN, Design Electric Power Consumption [W], 208.27621
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_65_Z416_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18870
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_65_Z416_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3774.09988
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_65_Z416_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_65_Z416_COOLINGCOILDX, 3627.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_65_Z416_COOLINGCOILDX, 3627.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_65_Z416_HEATINGCOIL, User-Specified Nominal Capacity [W], 3019.27991
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_65_Z416_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18870
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_65_Z416_SUPPLYFAN, Design Electric Power Consumption [W], 161.74714
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_65_Z417_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39315
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_65_Z417_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7862.97745
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_65_Z417_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_65_Z417_COOLINGCOILDX, 7557.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_65_Z417_COOLINGCOILDX, 7557.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_65_Z417_HEATINGCOIL, User-Specified Nominal Capacity [W], 6290.38196
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_65_Z417_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39315
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_65_Z417_SUPPLYFAN, Design Electric Power Consumption [W], 336.98475
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_65_Z418_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10771
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_65_Z418_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2154.24013
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_65_Z418_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_65_Z418_COOLINGCOILDX, 2070.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_65_Z418_COOLINGCOILDX, 2070.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_65_Z418_HEATINGCOIL, User-Specified Nominal Capacity [W], 1723.39210
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_65_Z418_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10771
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_65_Z418_SUPPLYFAN, Design Electric Power Consumption [W], 92.32458
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_65_Z419_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16196
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_65_Z419_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3239.19585
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_65_Z419_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_65_Z419_COOLINGCOILDX, 3113.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_65_Z419_COOLINGCOILDX, 3113.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_65_Z419_HEATINGCOIL, User-Specified Nominal Capacity [W], 2591.35668
 Component Sizing Information, Fan:VariableVolume, STORAGE_65_Z419_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16196
 Component Sizing Information, Fan:VariableVolume, STORAGE_65_Z419_SUPPLYFAN, Design Electric Power Consumption [W], 138.82268
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_66_Z420_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.68620
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_66_Z420_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 13724.08599
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_66_Z420_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_66_Z420_COOLINGCOILDX, 13191.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_66_Z420_COOLINGCOILDX, 13191.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_66_Z420_HEATINGCOIL, User-Specified Nominal Capacity [W], 10979.26879
 Component Sizing Information, Fan:VariableVolume, LOBBY_66_Z420_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.68620
 Component Sizing Information, Fan:VariableVolume, LOBBY_66_Z420_SUPPLYFAN, Design Electric Power Consumption [W], 588.17511
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_66_Z421_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45962
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_66_Z421_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9192.38242
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_66_Z421_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_66_Z421_COOLINGCOILDX, 8835.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_66_Z421_COOLINGCOILDX, 8835.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_66_Z421_HEATINGCOIL, User-Specified Nominal Capacity [W], 7353.90594
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_66_Z421_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45962
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_66_Z421_SUPPLYFAN, Design Electric Power Consumption [W], 393.95925
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_66_Z422_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.32467
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_66_Z422_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6493.36660
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_66_Z422_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_66_Z422_COOLINGCOILDX, 6241.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_66_Z422_COOLINGCOILDX, 6241.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_66_Z422_HEATINGCOIL, User-Specified Nominal Capacity [W], 5194.69328
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_66_Z422_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.32467
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_66_Z422_SUPPLYFAN, Design Electric Power Consumption [W], 278.28714
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_66_Z423_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.54559
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_66_Z423_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 30911.88738
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_66_Z423_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_66_Z423_COOLINGCOILDX, 29711.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_66_Z423_COOLINGCOILDX, 29711.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_66_Z423_HEATINGCOIL, User-Specified Nominal Capacity [W], 24729.50991
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_66_Z423_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.54559
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_66_Z423_SUPPLYFAN, Design Electric Power Consumption [W], 1324.79517
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_66_Z424_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12838
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_66_Z424_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2567.54529
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_66_Z424_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_66_Z424_COOLINGCOILDX, 2467.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_66_Z424_COOLINGCOILDX, 2467.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_66_Z424_HEATINGCOIL, User-Specified Nominal Capacity [W], 2054.03623
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_66_Z424_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12838
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_66_Z424_SUPPLYFAN, Design Electric Power Consumption [W], 110.03766
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_66_Z425_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17426
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_66_Z425_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3485.14178
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_66_Z425_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_66_Z425_COOLINGCOILDX, 3349.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_66_Z425_COOLINGCOILDX, 3349.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_66_Z425_HEATINGCOIL, User-Specified Nominal Capacity [W], 2788.11342
 Component Sizing Information, Fan:VariableVolume, STORAGE_66_Z425_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17426
 Component Sizing Information, Fan:VariableVolume, STORAGE_66_Z425_SUPPLYFAN, Design Electric Power Consumption [W], 149.36322
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_67_Z426_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.68984
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_67_Z426_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 13796.86860
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_67_Z426_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_67_Z426_COOLINGCOILDX, 13261.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_67_Z426_COOLINGCOILDX, 13261.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_67_Z426_HEATINGCOIL, User-Specified Nominal Capacity [W], 11037.49488
 Component Sizing Information, Fan:VariableVolume, LOBBY_67_Z426_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.68984
 Component Sizing Information, Fan:VariableVolume, LOBBY_67_Z426_SUPPLYFAN, Design Electric Power Consumption [W], 591.29437
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_67_Z427_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33916
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_67_Z427_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6783.18693
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_67_Z427_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_67_Z427_COOLINGCOILDX, 6519.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_67_Z427_COOLINGCOILDX, 6519.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_67_Z427_HEATINGCOIL, User-Specified Nominal Capacity [W], 5426.54954
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_67_Z427_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33916
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_67_Z427_SUPPLYFAN, Design Electric Power Consumption [W], 290.70801
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_67_Z428_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33284
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_67_Z428_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6656.86055
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_67_Z428_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_67_Z428_COOLINGCOILDX, 6398.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_67_Z428_COOLINGCOILDX, 6398.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_67_Z428_HEATINGCOIL, User-Specified Nominal Capacity [W], 5325.48844
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_67_Z428_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33284
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_67_Z428_SUPPLYFAN, Design Electric Power Consumption [W], 285.29402
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_67_Z429_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18286
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_67_Z429_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3657.17656
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_67_Z429_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_67_Z429_COOLINGCOILDX, 3515.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_67_Z429_COOLINGCOILDX, 3515.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_67_Z429_HEATINGCOIL, User-Specified Nominal Capacity [W], 2925.74125
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_67_Z429_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18286
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_67_Z429_SUPPLYFAN, Design Electric Power Consumption [W], 156.73614
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_67_Z430_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.03580
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_67_Z430_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 40715.96786
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_67_Z430_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_67_Z430_COOLINGCOILDX, 39135.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_67_Z430_COOLINGCOILDX, 39135.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_67_Z430_HEATINGCOIL, User-Specified Nominal Capacity [W], 32572.77429
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_67_Z430_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.03580
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_67_Z430_SUPPLYFAN, Design Electric Power Consumption [W], 1744.97005
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_67_Z431_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19090
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_67_Z431_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3817.96856
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_67_Z431_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_67_Z431_COOLINGCOILDX, 3669.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_67_Z431_COOLINGCOILDX, 3669.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_67_Z431_HEATINGCOIL, User-Specified Nominal Capacity [W], 3054.37484
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_67_Z431_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19090
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_67_Z431_SUPPLYFAN, Design Electric Power Consumption [W], 163.62722
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_67_Z432_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.50502E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_67_Z432_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1901.00486
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_67_Z432_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_67_Z432_COOLINGCOILDX, 1827.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_67_Z432_COOLINGCOILDX, 1827.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_67_Z432_HEATINGCOIL, User-Specified Nominal Capacity [W], 1520.80389
 Component Sizing Information, Fan:VariableVolume, STORAGE_67_Z432_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.50502E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_67_Z432_SUPPLYFAN, Design Electric Power Consumption [W], 81.47164
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_68_Z433_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.57903
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_68_Z433_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11580.65932
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_68_Z433_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_68_Z433_COOLINGCOILDX, 11131.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_68_Z433_COOLINGCOILDX, 11131.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_68_Z433_HEATINGCOIL, User-Specified Nominal Capacity [W], 9264.52745
 Component Sizing Information, Fan:VariableVolume, LOBBY_68_Z433_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.57903
 Component Sizing Information, Fan:VariableVolume, LOBBY_68_Z433_SUPPLYFAN, Design Electric Power Consumption [W], 496.31397
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_68_Z434_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10161
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_68_Z434_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2032.14191
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_68_Z434_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_68_Z434_COOLINGCOILDX, 1953.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_68_Z434_COOLINGCOILDX, 1953.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_68_Z434_HEATINGCOIL, User-Specified Nominal Capacity [W], 1625.71353
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_68_Z434_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10161
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_68_Z434_SUPPLYFAN, Design Electric Power Consumption [W], 87.09180
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_68_Z435_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15037
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_68_Z435_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3007.37573
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_68_Z435_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_68_Z435_COOLINGCOILDX, 2890.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_68_Z435_COOLINGCOILDX, 2890.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_68_Z435_HEATINGCOIL, User-Specified Nominal Capacity [W], 2405.90058
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_68_Z435_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15037
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_68_Z435_SUPPLYFAN, Design Electric Power Consumption [W], 128.88753
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_68_Z436_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22851
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_68_Z436_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4570.15605
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_68_Z436_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_68_Z436_COOLINGCOILDX, 4392.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_68_Z436_COOLINGCOILDX, 4392.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_68_Z436_HEATINGCOIL, User-Specified Nominal Capacity [W], 3656.12484
 Component Sizing Information, Fan:VariableVolume, STORAGE_68_Z436_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22851
 Component Sizing Information, Fan:VariableVolume, STORAGE_68_Z436_SUPPLYFAN, Design Electric Power Consumption [W], 195.86383
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_69_Z437_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.95742
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_69_Z437_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 19148.49065
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_69_Z437_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_69_Z437_COOLINGCOILDX, 18405.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_69_Z437_COOLINGCOILDX, 18405.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_69_Z437_HEATINGCOIL, User-Specified Nominal Capacity [W], 15318.79252
 Component Sizing Information, Fan:VariableVolume, LOBBY_69_Z437_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.95742
 Component Sizing Information, Fan:VariableVolume, LOBBY_69_Z437_SUPPLYFAN, Design Electric Power Consumption [W], 820.64960
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_69_Z438_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.29371
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_69_Z438_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5874.15576
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_69_Z438_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_69_Z438_COOLINGCOILDX, 5646.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_69_Z438_COOLINGCOILDX, 5646.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_69_Z438_HEATINGCOIL, User-Specified Nominal Capacity [W], 4699.32461
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_69_Z438_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.29371
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_69_Z438_SUPPLYFAN, Design Electric Power Consumption [W], 251.74953
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_69_Z439_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.32467
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_69_Z439_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6493.37783
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_69_Z439_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_69_Z439_COOLINGCOILDX, 6241.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_69_Z439_COOLINGCOILDX, 6241.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_69_Z439_HEATINGCOIL, User-Specified Nominal Capacity [W], 5194.70226
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_69_Z439_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.32467
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_69_Z439_SUPPLYFAN, Design Electric Power Consumption [W], 278.28762
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_69_Z440_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.43176
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_69_Z440_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8635.11003
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_69_Z440_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_69_Z440_COOLINGCOILDX, 8299.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_69_Z440_COOLINGCOILDX, 8299.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_69_Z440_HEATINGCOIL, User-Specified Nominal Capacity [W], 6908.08802
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_69_Z440_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.43176
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_69_Z440_SUPPLYFAN, Design Electric Power Consumption [W], 370.07614
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_69_Z441_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.10524E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_69_Z441_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1821.04828
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_69_Z441_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_69_Z441_COOLINGCOILDX, 1750.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_69_Z441_COOLINGCOILDX, 1750.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_69_Z441_HEATINGCOIL, User-Specified Nominal Capacity [W], 1456.83863
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_69_Z441_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.10524E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_69_Z441_SUPPLYFAN, Design Electric Power Consumption [W], 78.04493
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_69_Z442_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22385
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_69_Z442_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4476.99424
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_69_Z442_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_69_Z442_COOLINGCOILDX, 4303.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_69_Z442_COOLINGCOILDX, 4303.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_69_Z442_HEATINGCOIL, User-Specified Nominal Capacity [W], 3581.59539
 Component Sizing Information, Fan:VariableVolume, STORAGE_69_Z442_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22385
 Component Sizing Information, Fan:VariableVolume, STORAGE_69_Z442_SUPPLYFAN, Design Electric Power Consumption [W], 191.87118
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_70_Z443_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.53765
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_70_Z443_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 10753.06498
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_70_Z443_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_70_Z443_COOLINGCOILDX, 10335.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_70_Z443_COOLINGCOILDX, 10335.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_70_Z443_HEATINGCOIL, User-Specified Nominal Capacity [W], 8602.45199
 Component Sizing Information, Fan:VariableVolume, LOBBY_70_Z443_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.53765
 Component Sizing Information, Fan:VariableVolume, LOBBY_70_Z443_SUPPLYFAN, Design Electric Power Consumption [W], 460.84564
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_70_Z444_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16494
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_70_Z444_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3298.83337
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_70_Z444_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_70_Z444_COOLINGCOILDX, 3170.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_70_Z444_COOLINGCOILDX, 3170.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_70_Z444_HEATINGCOIL, User-Specified Nominal Capacity [W], 2639.06670
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_70_Z444_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16494
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_70_Z444_SUPPLYFAN, Design Electric Power Consumption [W], 141.37857
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_70_Z445_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15227
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_70_Z445_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3045.38397
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_70_Z445_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_70_Z445_COOLINGCOILDX, 2927.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_70_Z445_COOLINGCOILDX, 2927.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_70_Z445_HEATINGCOIL, User-Specified Nominal Capacity [W], 2436.30718
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_70_Z445_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15227
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_70_Z445_SUPPLYFAN, Design Electric Power Consumption [W], 130.51646
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_70_Z446_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.25185
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_70_Z446_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5037.06992
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_70_Z446_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_70_Z446_COOLINGCOILDX, 4841.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_70_Z446_COOLINGCOILDX, 4841.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_70_Z446_HEATINGCOIL, User-Specified Nominal Capacity [W], 4029.65594
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_70_Z446_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.25185
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_70_Z446_SUPPLYFAN, Design Electric Power Consumption [W], 215.87443
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_70_Z447_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.17323
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_70_Z447_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 43464.66827
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_70_Z447_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_70_Z447_COOLINGCOILDX, 41777.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_70_Z447_COOLINGCOILDX, 41777.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_70_Z447_HEATINGCOIL, User-Specified Nominal Capacity [W], 34771.73462
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_70_Z447_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.17323
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_70_Z447_SUPPLYFAN, Design Electric Power Consumption [W], 1862.77150
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_70_Z448_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23201
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_70_Z448_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4640.17211
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_70_Z448_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_70_Z448_COOLINGCOILDX, 4460.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_70_Z448_COOLINGCOILDX, 4460.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_70_Z448_HEATINGCOIL, User-Specified Nominal Capacity [W], 3712.13769
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_70_Z448_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23201
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_70_Z448_SUPPLYFAN, Design Electric Power Consumption [W], 198.86452
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_71_Z449_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.86540
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_71_Z449_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17308.07150
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_71_Z449_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_71_Z449_COOLINGCOILDX, 16636.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_71_Z449_COOLINGCOILDX, 16636.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_71_Z449_HEATINGCOIL, User-Specified Nominal Capacity [W], 13846.45720
 Component Sizing Information, Fan:VariableVolume, LOBBY_71_Z449_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.86540
 Component Sizing Information, Fan:VariableVolume, LOBBY_71_Z449_SUPPLYFAN, Design Electric Power Consumption [W], 741.77449
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_71_Z450_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28733
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_71_Z450_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5746.56993
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_71_Z450_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_71_Z450_COOLINGCOILDX, 5523.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_71_Z450_COOLINGCOILDX, 5523.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_71_Z450_HEATINGCOIL, User-Specified Nominal Capacity [W], 4597.25594
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_71_Z450_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28733
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_71_Z450_SUPPLYFAN, Design Electric Power Consumption [W], 246.28157
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_71_Z451_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24257
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_71_Z451_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4851.33173
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_71_Z451_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_71_Z451_COOLINGCOILDX, 4663.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_71_Z451_COOLINGCOILDX, 4663.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_71_Z451_HEATINGCOIL, User-Specified Nominal Capacity [W], 3881.06539
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_71_Z451_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24257
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_71_Z451_SUPPLYFAN, Design Electric Power Consumption [W], 207.91422
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_71_Z452_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16138
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_71_Z452_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3227.57164
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_71_Z452_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_71_Z452_COOLINGCOILDX, 3102.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_71_Z452_COOLINGCOILDX, 3102.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_71_Z452_HEATINGCOIL, User-Specified Nominal Capacity [W], 2582.05731
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_71_Z452_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16138
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_71_Z452_SUPPLYFAN, Design Electric Power Consumption [W], 138.32450
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_71_Z453_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.33551
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_71_Z453_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 26710.24705
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_71_Z453_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_71_Z453_COOLINGCOILDX, 25673.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_71_Z453_COOLINGCOILDX, 25673.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_71_Z453_HEATINGCOIL, User-Specified Nominal Capacity [W], 21368.19764
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_71_Z453_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.33551
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_71_Z453_SUPPLYFAN, Design Electric Power Consumption [W], 1144.72487
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_71_Z454_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10521
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_71_Z454_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2104.21633
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_71_Z454_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_71_Z454_COOLINGCOILDX, 2022.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_71_Z454_COOLINGCOILDX, 2022.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_71_Z454_HEATINGCOIL, User-Specified Nominal Capacity [W], 1683.37307
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_71_Z454_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10521
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_71_Z454_SUPPLYFAN, Design Electric Power Consumption [W], 90.18070
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_71_Z455_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10024
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_71_Z455_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2004.77486
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_71_Z455_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_71_Z455_COOLINGCOILDX, 1926.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_71_Z455_COOLINGCOILDX, 1926.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_71_Z455_HEATINGCOIL, User-Specified Nominal Capacity [W], 1603.81989
 Component Sizing Information, Fan:VariableVolume, STORAGE_71_Z455_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10024
 Component Sizing Information, Fan:VariableVolume, STORAGE_71_Z455_SUPPLYFAN, Design Electric Power Consumption [W], 85.91892
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_72_Z456_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.73036
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_72_Z456_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14607.16977
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_72_Z456_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_72_Z456_COOLINGCOILDX, 14040.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_72_Z456_COOLINGCOILDX, 14040.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_72_Z456_HEATINGCOIL, User-Specified Nominal Capacity [W], 11685.73581
 Component Sizing Information, Fan:VariableVolume, LOBBY_72_Z456_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.73036
 Component Sizing Information, Fan:VariableVolume, LOBBY_72_Z456_SUPPLYFAN, Design Electric Power Consumption [W], 626.02156
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_72_Z457_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.43363
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_72_Z457_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8672.51282
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_72_Z457_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_72_Z457_COOLINGCOILDX, 8335.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_72_Z457_COOLINGCOILDX, 8335.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_72_Z457_HEATINGCOIL, User-Specified Nominal Capacity [W], 6938.01025
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_72_Z457_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.43363
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_72_Z457_SUPPLYFAN, Design Electric Power Consumption [W], 371.67912
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_72_Z458_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16650
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_72_Z458_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3330.01177
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_72_Z458_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_72_Z458_COOLINGCOILDX, 3200.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_72_Z458_COOLINGCOILDX, 3200.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_72_Z458_HEATINGCOIL, User-Specified Nominal Capacity [W], 2664.00942
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_72_Z458_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16650
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_72_Z458_SUPPLYFAN, Design Electric Power Consumption [W], 142.71479
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_72_Z459_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31014
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_72_Z459_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6202.85367
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_72_Z459_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_72_Z459_COOLINGCOILDX, 5962.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_72_Z459_COOLINGCOILDX, 5962.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_72_Z459_HEATINGCOIL, User-Specified Nominal Capacity [W], 4962.28293
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_72_Z459_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31014
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_72_Z459_SUPPLYFAN, Design Electric Power Consumption [W], 265.83659
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_72_Z460_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.50566
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_72_Z460_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 10113.12600
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_72_Z460_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_72_Z460_COOLINGCOILDX, 9720.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_72_Z460_COOLINGCOILDX, 9720.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_72_Z460_HEATINGCOIL, User-Specified Nominal Capacity [W], 8090.50080
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_72_Z460_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.50566
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_72_Z460_SUPPLYFAN, Design Electric Power Consumption [W], 433.41969
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_72_Z461_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 7.62144E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_72_Z461_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1524.28899
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_72_Z461_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_72_Z461_COOLINGCOILDX, 1465.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_72_Z461_COOLINGCOILDX, 1465.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_72_Z461_HEATINGCOIL, User-Specified Nominal Capacity [W], 1219.43119
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_72_Z461_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 7.62144E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_72_Z461_SUPPLYFAN, Design Electric Power Consumption [W], 65.32667
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_72_Z462_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16970
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_72_Z462_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3393.93655
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_72_Z462_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_72_Z462_COOLINGCOILDX, 3262.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_72_Z462_COOLINGCOILDX, 3262.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_72_Z462_HEATINGCOIL, User-Specified Nominal Capacity [W], 2715.14924
 Component Sizing Information, Fan:VariableVolume, STORAGE_72_Z462_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16970
 Component Sizing Information, Fan:VariableVolume, STORAGE_72_Z462_SUPPLYFAN, Design Electric Power Consumption [W], 145.45442
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_73_Z463_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45290
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_73_Z463_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9057.90087
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_73_Z463_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_73_Z463_COOLINGCOILDX, 8706.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_73_Z463_COOLINGCOILDX, 8706.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_73_Z463_HEATINGCOIL, User-Specified Nominal Capacity [W], 7246.32069
 Component Sizing Information, Fan:VariableVolume, LOBBY_73_Z463_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45290
 Component Sizing Information, Fan:VariableVolume, LOBBY_73_Z463_SUPPLYFAN, Design Electric Power Consumption [W], 388.19575
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_73_Z464_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.42366
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_73_Z464_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8473.23881
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_73_Z464_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_73_Z464_COOLINGCOILDX, 8144.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_73_Z464_COOLINGCOILDX, 8144.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_73_Z464_HEATINGCOIL, User-Specified Nominal Capacity [W], 6778.59105
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_73_Z464_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.42366
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_73_Z464_SUPPLYFAN, Design Electric Power Consumption [W], 363.13881
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_73_Z465_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.39629
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_73_Z465_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7925.84710
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_73_Z465_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_73_Z465_COOLINGCOILDX, 7618.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_73_Z465_COOLINGCOILDX, 7618.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_73_Z465_HEATINGCOIL, User-Specified Nominal Capacity [W], 6340.67768
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_73_Z465_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.39629
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_73_Z465_SUPPLYFAN, Design Electric Power Consumption [W], 339.67916
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_73_Z466_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.42558
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_73_Z466_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8511.68222
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_73_Z466_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_73_Z466_COOLINGCOILDX, 8181.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_73_Z466_COOLINGCOILDX, 8181.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_73_Z466_HEATINGCOIL, User-Specified Nominal Capacity [W], 6809.34578
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_73_Z466_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.42558
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_73_Z466_SUPPLYFAN, Design Electric Power Consumption [W], 364.78638
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_73_Z467_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12907
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_73_Z467_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2581.34027
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_73_Z467_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_73_Z467_COOLINGCOILDX, 2481.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_73_Z467_COOLINGCOILDX, 2481.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_73_Z467_HEATINGCOIL, User-Specified Nominal Capacity [W], 2065.07222
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_73_Z467_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12907
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_73_Z467_SUPPLYFAN, Design Electric Power Consumption [W], 110.62887
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_73_Z468_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13822
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_73_Z468_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2764.30655
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_73_Z468_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_73_Z468_COOLINGCOILDX, 2657.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_73_Z468_COOLINGCOILDX, 2657.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_73_Z468_HEATINGCOIL, User-Specified Nominal Capacity [W], 2211.44524
 Component Sizing Information, Fan:VariableVolume, STORAGE_73_Z468_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13822
 Component Sizing Information, Fan:VariableVolume, STORAGE_73_Z468_SUPPLYFAN, Design Electric Power Consumption [W], 118.47028
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_74_Z469_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.48580
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_74_Z469_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9716.04045
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_74_Z469_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_74_Z469_COOLINGCOILDX, 9338.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_74_Z469_COOLINGCOILDX, 9338.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_74_Z469_HEATINGCOIL, User-Specified Nominal Capacity [W], 7772.83236
 Component Sizing Information, Fan:VariableVolume, LOBBY_74_Z469_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.48580
 Component Sizing Information, Fan:VariableVolume, LOBBY_74_Z469_SUPPLYFAN, Design Electric Power Consumption [W], 416.40173
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_74_Z470_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33360
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_74_Z470_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6672.03205
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_74_Z470_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_74_Z470_COOLINGCOILDX, 6413.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_74_Z470_COOLINGCOILDX, 6413.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_74_Z470_HEATINGCOIL, User-Specified Nominal Capacity [W], 5337.62564
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_74_Z470_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33360
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_74_Z470_SUPPLYFAN, Design Electric Power Consumption [W], 285.94423
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_74_Z471_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21721
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_74_Z471_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4344.20519
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_74_Z471_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_74_Z471_COOLINGCOILDX, 4175.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_74_Z471_COOLINGCOILDX, 4175.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_74_Z471_HEATINGCOIL, User-Specified Nominal Capacity [W], 3475.36415
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_74_Z471_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21721
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_74_Z471_SUPPLYFAN, Design Electric Power Consumption [W], 186.18022
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_74_Z472_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.36897
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_74_Z472_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7379.48729
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_74_Z472_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_74_Z472_COOLINGCOILDX, 7093.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_74_Z472_COOLINGCOILDX, 7093.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_74_Z472_HEATINGCOIL, User-Specified Nominal Capacity [W], 5903.58983
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_74_Z472_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.36897
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_74_Z472_SUPPLYFAN, Design Electric Power Consumption [W], 316.26374
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_74_Z473_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.43872
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_74_Z473_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 48774.42637
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_74_Z473_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_74_Z473_COOLINGCOILDX, 46880.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_74_Z473_COOLINGCOILDX, 46880.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_74_Z473_HEATINGCOIL, User-Specified Nominal Capacity [W], 39019.54109
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_74_Z473_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.43872
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_74_Z473_SUPPLYFAN, Design Electric Power Consumption [W], 2090.33256
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_74_Z474_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18829
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_74_Z474_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3765.80959
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_74_Z474_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_74_Z474_COOLINGCOILDX, 3619.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_74_Z474_COOLINGCOILDX, 3619.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_74_Z474_HEATINGCOIL, User-Specified Nominal Capacity [W], 3012.64767
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_74_Z474_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18829
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_74_Z474_SUPPLYFAN, Design Electric Power Consumption [W], 161.39184
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_74_Z475_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21139
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_74_Z475_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4227.88913
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_74_Z475_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_74_Z475_COOLINGCOILDX, 4063.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_74_Z475_COOLINGCOILDX, 4063.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_74_Z475_HEATINGCOIL, User-Specified Nominal Capacity [W], 3382.31131
 Component Sizing Information, Fan:VariableVolume, STORAGE_74_Z475_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21139
 Component Sizing Information, Fan:VariableVolume, STORAGE_74_Z475_SUPPLYFAN, Design Electric Power Consumption [W], 181.19525
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_75_Z476_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37961
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_75_Z476_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7592.12157
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_75_Z476_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_75_Z476_COOLINGCOILDX, 7297.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_75_Z476_COOLINGCOILDX, 7297.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_75_Z476_HEATINGCOIL, User-Specified Nominal Capacity [W], 6073.69726
 Component Sizing Information, Fan:VariableVolume, LOBBY_75_Z476_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37961
 Component Sizing Information, Fan:VariableVolume, LOBBY_75_Z476_SUPPLYFAN, Design Electric Power Consumption [W], 325.37664
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_75_Z477_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21193
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_75_Z477_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4238.55942
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_75_Z477_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_75_Z477_COOLINGCOILDX, 4074.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_75_Z477_COOLINGCOILDX, 4074.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_75_Z477_HEATINGCOIL, User-Specified Nominal Capacity [W], 3390.84753
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_75_Z477_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21193
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_75_Z477_SUPPLYFAN, Design Electric Power Consumption [W], 181.65255
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_75_Z478_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31685
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_75_Z478_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6336.97480
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_75_Z478_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_75_Z478_COOLINGCOILDX, 6090.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_75_Z478_COOLINGCOILDX, 6090.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_75_Z478_HEATINGCOIL, User-Specified Nominal Capacity [W], 5069.57984
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_75_Z478_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31685
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_75_Z478_SUPPLYFAN, Design Electric Power Consumption [W], 271.58463
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_75_Z479_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.46551
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_75_Z479_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9310.23085
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_75_Z479_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_75_Z479_COOLINGCOILDX, 8948.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_75_Z479_COOLINGCOILDX, 8948.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_75_Z479_HEATINGCOIL, User-Specified Nominal Capacity [W], 7448.18468
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_75_Z479_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.46551
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_75_Z479_SUPPLYFAN, Design Electric Power Consumption [W], 399.00989
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_75_Z480_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.13112
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_75_Z480_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 22622.47980
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_75_Z480_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_75_Z480_COOLINGCOILDX, 21744.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_75_Z480_COOLINGCOILDX, 21744.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_75_Z480_HEATINGCOIL, User-Specified Nominal Capacity [W], 18097.98384
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_75_Z480_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.13112
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_75_Z480_SUPPLYFAN, Design Electric Power Consumption [W], 969.53485
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_75_Z481_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 8.32232E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_75_Z481_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1664.46473
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_75_Z481_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_75_Z481_COOLINGCOILDX, 1599.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_75_Z481_COOLINGCOILDX, 1599.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_75_Z481_HEATINGCOIL, User-Specified Nominal Capacity [W], 1331.57178
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_75_Z481_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 8.32232E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_75_Z481_SUPPLYFAN, Design Electric Power Consumption [W], 71.33420
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_75_Z482_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15557
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_75_Z482_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3111.41655
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_75_Z482_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_75_Z482_COOLINGCOILDX, 2990.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_75_Z482_COOLINGCOILDX, 2990.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_75_Z482_HEATINGCOIL, User-Specified Nominal Capacity [W], 2489.13324
 Component Sizing Information, Fan:VariableVolume, STORAGE_75_Z482_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15557
 Component Sizing Information, Fan:VariableVolume, STORAGE_75_Z482_SUPPLYFAN, Design Electric Power Consumption [W], 133.34642
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_76_Z483_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.98537
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_76_Z483_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 19707.39562
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_76_Z483_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_76_Z483_COOLINGCOILDX, 18942.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_76_Z483_COOLINGCOILDX, 18942.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_76_Z483_HEATINGCOIL, User-Specified Nominal Capacity [W], 15765.91650
 Component Sizing Information, Fan:VariableVolume, LOBBY_76_Z483_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.98537
 Component Sizing Information, Fan:VariableVolume, LOBBY_76_Z483_SUPPLYFAN, Design Electric Power Consumption [W], 844.60267
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_76_Z484_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.49901
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_76_Z484_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9980.23665
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_76_Z484_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_76_Z484_COOLINGCOILDX, 9592.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_76_Z484_COOLINGCOILDX, 9592.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_76_Z484_HEATINGCOIL, User-Specified Nominal Capacity [W], 7984.18932
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_76_Z484_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.49901
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_76_Z484_SUPPLYFAN, Design Electric Power Consumption [W], 427.72443
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_76_Z485_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.32534
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_76_Z485_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6506.87090
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_76_Z485_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_76_Z485_COOLINGCOILDX, 6254.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_76_Z485_COOLINGCOILDX, 6254.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_76_Z485_HEATINGCOIL, User-Specified Nominal Capacity [W], 5205.49672
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_76_Z485_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.32534
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_76_Z485_SUPPLYFAN, Design Electric Power Consumption [W], 278.86590
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_76_Z486_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.50317
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_76_Z486_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 10063.38719
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_76_Z486_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_76_Z486_COOLINGCOILDX, 9672.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_76_Z486_COOLINGCOILDX, 9672.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_76_Z486_HEATINGCOIL, User-Specified Nominal Capacity [W], 8050.70975
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_76_Z486_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.50317
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_76_Z486_SUPPLYFAN, Design Electric Power Consumption [W], 431.28802
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_76_Z487_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19995
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_76_Z487_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3998.99460
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_76_Z487_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_76_Z487_COOLINGCOILDX, 3843.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_76_Z487_COOLINGCOILDX, 3843.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_76_Z487_HEATINGCOIL, User-Specified Nominal Capacity [W], 3199.19568
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_76_Z487_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19995
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_76_Z487_SUPPLYFAN, Design Electric Power Consumption [W], 171.38548
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_76_Z488_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11736
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_76_Z488_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2347.18837
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_76_Z488_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_76_Z488_COOLINGCOILDX, 2256.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_76_Z488_COOLINGCOILDX, 2256.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_76_Z488_HEATINGCOIL, User-Specified Nominal Capacity [W], 1877.75070
 Component Sizing Information, Fan:VariableVolume, STORAGE_76_Z488_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11736
 Component Sizing Information, Fan:VariableVolume, STORAGE_76_Z488_SUPPLYFAN, Design Electric Power Consumption [W], 100.59379
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_77_Z489_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.69361
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_77_Z489_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 13872.23966
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_77_Z489_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_77_Z489_COOLINGCOILDX, 13333.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_77_Z489_COOLINGCOILDX, 13333.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_77_Z489_HEATINGCOIL, User-Specified Nominal Capacity [W], 11097.79173
 Component Sizing Information, Fan:VariableVolume, LOBBY_77_Z489_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.69361
 Component Sizing Information, Fan:VariableVolume, LOBBY_77_Z489_SUPPLYFAN, Design Electric Power Consumption [W], 594.52456
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_77_Z490_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.40381
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_77_Z490_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8076.21274
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_77_Z490_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_77_Z490_COOLINGCOILDX, 7762.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_77_Z490_COOLINGCOILDX, 7762.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_77_Z490_HEATINGCOIL, User-Specified Nominal Capacity [W], 6460.97019
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_77_Z490_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.40381
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_77_Z490_SUPPLYFAN, Design Electric Power Consumption [W], 346.12340
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_77_Z491_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38600
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_77_Z491_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7720.03000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_77_Z491_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_77_Z491_COOLINGCOILDX, 7420.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_77_Z491_COOLINGCOILDX, 7420.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_77_Z491_HEATINGCOIL, User-Specified Nominal Capacity [W], 6176.02400
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_77_Z491_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38600
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_77_Z491_SUPPLYFAN, Design Electric Power Consumption [W], 330.85843
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_77_Z492_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31867
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_77_Z492_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6373.44262
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_77_Z492_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_77_Z492_COOLINGCOILDX, 6126.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_77_Z492_COOLINGCOILDX, 6126.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_77_Z492_HEATINGCOIL, User-Specified Nominal Capacity [W], 5098.75410
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_77_Z492_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31867
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_77_Z492_SUPPLYFAN, Design Electric Power Consumption [W], 273.14754
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_77_Z493_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.33269
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_77_Z493_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 26653.83459
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_77_Z493_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_77_Z493_COOLINGCOILDX, 25619.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_77_Z493_COOLINGCOILDX, 25619.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_77_Z493_HEATINGCOIL, User-Specified Nominal Capacity [W], 21323.06767
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_77_Z493_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.33269
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_77_Z493_SUPPLYFAN, Design Electric Power Consumption [W], 1142.30720
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_77_Z494_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14174
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_77_Z494_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2834.89205
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_77_Z494_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_77_Z494_COOLINGCOILDX, 2724.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_77_Z494_COOLINGCOILDX, 2724.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_77_Z494_HEATINGCOIL, User-Specified Nominal Capacity [W], 2267.91364
 Component Sizing Information, Fan:VariableVolume, STORAGE_77_Z494_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14174
 Component Sizing Information, Fan:VariableVolume, STORAGE_77_Z494_SUPPLYFAN, Design Electric Power Consumption [W], 121.49537
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_78_Z495_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.25186
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_78_Z495_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5037.28388
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_78_Z495_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_78_Z495_COOLINGCOILDX, 4841.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_78_Z495_COOLINGCOILDX, 4841.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_78_Z495_HEATINGCOIL, User-Specified Nominal Capacity [W], 4029.82710
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_78_Z495_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.25186
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_78_Z495_SUPPLYFAN, Design Electric Power Consumption [W], 215.88359
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_78_Z496_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.46099
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_78_Z496_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9219.70681
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_78_Z496_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_78_Z496_COOLINGCOILDX, 8861.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_78_Z496_COOLINGCOILDX, 8861.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_78_Z496_HEATINGCOIL, User-Specified Nominal Capacity [W], 7375.76545
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_78_Z496_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.46099
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_78_Z496_SUPPLYFAN, Design Electric Power Consumption [W], 395.13029
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_78_Z497_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16791
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_78_Z497_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3358.27825
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_78_Z497_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_78_Z497_COOLINGCOILDX, 3227.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_78_Z497_COOLINGCOILDX, 3227.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_78_Z497_HEATINGCOIL, User-Specified Nominal Capacity [W], 2686.62260
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_78_Z497_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16791
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_78_Z497_SUPPLYFAN, Design Electric Power Consumption [W], 143.92621
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_78_Z498_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12156
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_78_Z498_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2431.11115
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_78_Z498_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_78_Z498_COOLINGCOILDX, 2336.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_78_Z498_COOLINGCOILDX, 2336.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_78_Z498_HEATINGCOIL, User-Specified Nominal Capacity [W], 1944.88892
 Component Sizing Information, Fan:VariableVolume, STORAGE_78_Z498_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12156
 Component Sizing Information, Fan:VariableVolume, STORAGE_78_Z498_SUPPLYFAN, Design Electric Power Consumption [W], 104.19048
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_79_Z499_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.56101
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_79_Z499_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11220.19550
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_79_Z499_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_79_Z499_COOLINGCOILDX, 10784.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_79_Z499_COOLINGCOILDX, 10784.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_79_Z499_HEATINGCOIL, User-Specified Nominal Capacity [W], 8976.15640
 Component Sizing Information, Fan:VariableVolume, LOBBY_79_Z499_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.56101
 Component Sizing Information, Fan:VariableVolume, LOBBY_79_Z499_SUPPLYFAN, Design Electric Power Consumption [W], 480.86552
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_79_Z500_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.25577
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_79_Z500_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5115.46530
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_79_Z500_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_79_Z500_COOLINGCOILDX, 4916.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_79_Z500_COOLINGCOILDX, 4916.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_79_Z500_HEATINGCOIL, User-Specified Nominal Capacity [W], 4092.37224
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_79_Z500_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.25577
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_79_Z500_SUPPLYFAN, Design Electric Power Consumption [W], 219.23423
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_79_Z501_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24835
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_79_Z501_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4967.06655
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_79_Z501_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_79_Z501_COOLINGCOILDX, 4774.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_79_Z501_COOLINGCOILDX, 4774.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_79_Z501_HEATINGCOIL, User-Specified Nominal Capacity [W], 3973.65324
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_79_Z501_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24835
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_79_Z501_SUPPLYFAN, Design Electric Power Consumption [W], 212.87428
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_79_Z502_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.43480
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_79_Z502_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8696.03493
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_79_Z502_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_79_Z502_COOLINGCOILDX, 8358.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_79_Z502_COOLINGCOILDX, 8358.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_79_Z502_HEATINGCOIL, User-Specified Nominal Capacity [W], 6956.82794
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_79_Z502_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.43480
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_79_Z502_SUPPLYFAN, Design Electric Power Consumption [W], 372.68721
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_79_Z503_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.93822
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_79_Z503_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 18764.32105
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_79_Z503_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_79_Z503_COOLINGCOILDX, 18035.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_79_Z503_COOLINGCOILDX, 18035.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_79_Z503_HEATINGCOIL, User-Specified Nominal Capacity [W], 15011.45684
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_79_Z503_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.93822
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_79_Z503_SUPPLYFAN, Design Electric Power Consumption [W], 804.18519
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_79_Z504_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24765
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_79_Z504_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4953.03401
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_79_Z504_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_79_Z504_COOLINGCOILDX, 4760.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_79_Z504_COOLINGCOILDX, 4760.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_79_Z504_HEATINGCOIL, User-Specified Nominal Capacity [W], 3962.42721
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_79_Z504_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24765
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_79_Z504_SUPPLYFAN, Design Electric Power Consumption [W], 212.27289
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_79_Z505_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.12152
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_79_Z505_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2430.37836
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_79_Z505_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_79_Z505_COOLINGCOILDX, 2336.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_79_Z505_COOLINGCOILDX, 2336.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_79_Z505_HEATINGCOIL, User-Specified Nominal Capacity [W], 1944.30269
 Component Sizing Information, Fan:VariableVolume, STORAGE_79_Z505_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.12152
 Component Sizing Information, Fan:VariableVolume, STORAGE_79_Z505_SUPPLYFAN, Design Electric Power Consumption [W], 104.15907
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_80_Z506_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21477
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_80_Z506_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4295.49542
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_80_Z506_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_80_Z506_COOLINGCOILDX, 4128.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_80_Z506_COOLINGCOILDX, 4128.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_80_Z506_HEATINGCOIL, User-Specified Nominal Capacity [W], 3436.39633
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_80_Z506_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21477
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_80_Z506_SUPPLYFAN, Design Electric Power Consumption [W], 184.09266
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_80_Z507_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.25729
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_80_Z507_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5145.87661
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_80_Z507_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_80_Z507_COOLINGCOILDX, 4946.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_80_Z507_COOLINGCOILDX, 4946.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_80_Z507_HEATINGCOIL, User-Specified Nominal Capacity [W], 4116.70129
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_80_Z507_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.25729
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_80_Z507_SUPPLYFAN, Design Electric Power Consumption [W], 220.53757
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_80_Z508_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44977
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_80_Z508_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8995.39734
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_80_Z508_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_80_Z508_COOLINGCOILDX, 8646.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_80_Z508_COOLINGCOILDX, 8646.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_80_Z508_HEATINGCOIL, User-Specified Nominal Capacity [W], 7196.31787
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_80_Z508_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44977
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_80_Z508_SUPPLYFAN, Design Electric Power Consumption [W], 385.51703
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_80_Z509_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.12011
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_80_Z509_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 22402.12768
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_80_Z509_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_80_Z509_COOLINGCOILDX, 21532.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_80_Z509_COOLINGCOILDX, 21532.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_80_Z509_HEATINGCOIL, User-Specified Nominal Capacity [W], 17921.70214
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_80_Z509_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.12011
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_80_Z509_SUPPLYFAN, Design Electric Power Consumption [W], 960.09119
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_80_Z510_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10226
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_80_Z510_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2045.27816
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_80_Z510_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_80_Z510_COOLINGCOILDX, 1965.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_80_Z510_COOLINGCOILDX, 1965.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_80_Z510_HEATINGCOIL, User-Specified Nominal Capacity [W], 1636.22253
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_80_Z510_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10226
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_80_Z510_SUPPLYFAN, Design Electric Power Consumption [W], 87.65478
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_80_Z511_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19427
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_80_Z511_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3885.46889
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_80_Z511_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_80_Z511_COOLINGCOILDX, 3734.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_80_Z511_COOLINGCOILDX, 3734.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_80_Z511_HEATINGCOIL, User-Specified Nominal Capacity [W], 3108.37511
 Component Sizing Information, Fan:VariableVolume, STORAGE_80_Z511_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19427
 Component Sizing Information, Fan:VariableVolume, STORAGE_80_Z511_SUPPLYFAN, Design Electric Power Consumption [W], 166.52010
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_81_Z512_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.64374
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_81_Z512_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 12874.72169
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_81_Z512_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_81_Z512_COOLINGCOILDX, 12374.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_81_Z512_COOLINGCOILDX, 12374.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_81_Z512_HEATINGCOIL, User-Specified Nominal Capacity [W], 10299.77735
 Component Sizing Information, Fan:VariableVolume, LOBBY_81_Z512_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.64374
 Component Sizing Information, Fan:VariableVolume, LOBBY_81_Z512_SUPPLYFAN, Design Electric Power Consumption [W], 551.77379
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_81_Z513_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.32327
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_81_Z513_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6465.48470
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_81_Z513_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_81_Z513_COOLINGCOILDX, 6214.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_81_Z513_COOLINGCOILDX, 6214.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_81_Z513_HEATINGCOIL, User-Specified Nominal Capacity [W], 5172.38776
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_81_Z513_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.32327
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_81_Z513_SUPPLYFAN, Design Electric Power Consumption [W], 277.09220
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_81_Z514_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38898
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_81_Z514_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7779.57683
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_81_Z514_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_81_Z514_COOLINGCOILDX, 7477.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_81_Z514_COOLINGCOILDX, 7477.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_81_Z514_HEATINGCOIL, User-Specified Nominal Capacity [W], 6223.66147
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_81_Z514_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38898
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_81_Z514_SUPPLYFAN, Design Electric Power Consumption [W], 333.41044
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_81_Z515_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10269
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_81_Z515_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2053.78861
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_81_Z515_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_81_Z515_COOLINGCOILDX, 1974.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_81_Z515_COOLINGCOILDX, 1974.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_81_Z515_HEATINGCOIL, User-Specified Nominal Capacity [W], 1643.03088
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_81_Z515_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10269
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_81_Z515_SUPPLYFAN, Design Electric Power Consumption [W], 88.01951
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_81_Z516_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.25869
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_81_Z516_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 25173.88439
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_81_Z516_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_81_Z516_COOLINGCOILDX, 24196.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_81_Z516_COOLINGCOILDX, 24196.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_81_Z516_HEATINGCOIL, User-Specified Nominal Capacity [W], 20139.10751
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_81_Z516_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.25869
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_81_Z516_SUPPLYFAN, Design Electric Power Consumption [W], 1078.88076
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_81_Z517_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21534
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_81_Z517_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4306.86240
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_81_Z517_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_81_Z517_COOLINGCOILDX, 4139.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_81_Z517_COOLINGCOILDX, 4139.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_81_Z517_HEATINGCOIL, User-Specified Nominal Capacity [W], 3445.48992
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_81_Z517_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21534
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_81_Z517_SUPPLYFAN, Design Electric Power Consumption [W], 184.57982
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_81_Z518_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 6.59246E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_81_Z518_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1318.49225
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_81_Z518_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_81_Z518_COOLINGCOILDX, 1267.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_81_Z518_COOLINGCOILDX, 1267.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_81_Z518_HEATINGCOIL, User-Specified Nominal Capacity [W], 1054.79380
 Component Sizing Information, Fan:VariableVolume, STORAGE_81_Z518_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 6.59246E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_81_Z518_SUPPLYFAN, Design Electric Power Consumption [W], 56.50681
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_82_Z519_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.52709
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_82_Z519_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 10541.87680
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_82_Z519_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_82_Z519_COOLINGCOILDX, 10132.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_82_Z519_COOLINGCOILDX, 10132.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_82_Z519_HEATINGCOIL, User-Specified Nominal Capacity [W], 8433.50144
 Component Sizing Information, Fan:VariableVolume, LOBBY_82_Z519_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.52709
 Component Sizing Information, Fan:VariableVolume, LOBBY_82_Z519_SUPPLYFAN, Design Electric Power Consumption [W], 451.79472
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_82_Z520_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.35988
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_82_Z520_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7197.54200
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_82_Z520_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_82_Z520_COOLINGCOILDX, 6918.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_82_Z520_COOLINGCOILDX, 6918.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_82_Z520_HEATINGCOIL, User-Specified Nominal Capacity [W], 5758.03360
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_82_Z520_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.35988
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_82_Z520_SUPPLYFAN, Design Electric Power Consumption [W], 308.46609
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_82_Z521_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11035
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_82_Z521_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2207.09098
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_82_Z521_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_82_Z521_COOLINGCOILDX, 2121.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_82_Z521_COOLINGCOILDX, 2121.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_82_Z521_HEATINGCOIL, User-Specified Nominal Capacity [W], 1765.67278
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_82_Z521_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11035
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_82_Z521_SUPPLYFAN, Design Electric Power Consumption [W], 94.58961
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_82_Z522_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44653
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_82_Z522_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8930.54655
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_82_Z522_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_82_Z522_COOLINGCOILDX, 8583.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_82_Z522_COOLINGCOILDX, 8583.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_82_Z522_HEATINGCOIL, User-Specified Nominal Capacity [W], 7144.43724
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_82_Z522_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44653
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_82_Z522_SUPPLYFAN, Design Electric Power Consumption [W], 382.73771
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_82_Z523_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.19476
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_82_Z523_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 23895.24420
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_82_Z523_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_82_Z523_COOLINGCOILDX, 22967.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_82_Z523_COOLINGCOILDX, 22967.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_82_Z523_HEATINGCOIL, User-Specified Nominal Capacity [W], 19116.19536
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_82_Z523_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.19476
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_82_Z523_SUPPLYFAN, Design Electric Power Consumption [W], 1024.08189
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_82_Z524_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16300
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_82_Z524_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3260.03484
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_82_Z524_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_82_Z524_COOLINGCOILDX, 3133.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_82_Z524_COOLINGCOILDX, 3133.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_82_Z524_HEATINGCOIL, User-Specified Nominal Capacity [W], 2608.02787
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_82_Z524_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16300
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_82_Z524_SUPPLYFAN, Design Electric Power Consumption [W], 139.71578
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_82_Z525_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23843
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_82_Z525_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4768.50431
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_82_Z525_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_82_Z525_COOLINGCOILDX, 4583.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_82_Z525_COOLINGCOILDX, 4583.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_82_Z525_HEATINGCOIL, User-Specified Nominal Capacity [W], 3814.80344
 Component Sizing Information, Fan:VariableVolume, STORAGE_82_Z525_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23843
 Component Sizing Information, Fan:VariableVolume, STORAGE_82_Z525_SUPPLYFAN, Design Electric Power Consumption [W], 204.36447
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_83_Z526_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.57749
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_83_Z526_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 11549.84227
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_83_Z526_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_83_Z526_COOLINGCOILDX, 11101.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_83_Z526_COOLINGCOILDX, 11101.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_83_Z526_HEATINGCOIL, User-Specified Nominal Capacity [W], 9239.87381
 Component Sizing Information, Fan:VariableVolume, LOBBY_83_Z526_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.57749
 Component Sizing Information, Fan:VariableVolume, LOBBY_83_Z526_SUPPLYFAN, Design Electric Power Consumption [W], 494.99324
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_83_Z527_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22293
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_83_Z527_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4458.50998
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_83_Z527_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_83_Z527_COOLINGCOILDX, 4285.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_83_Z527_COOLINGCOILDX, 4285.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_83_Z527_HEATINGCOIL, User-Specified Nominal Capacity [W], 3566.80798
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_83_Z527_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22293
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_83_Z527_SUPPLYFAN, Design Electric Power Consumption [W], 191.07900
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_83_Z528_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.24756
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_83_Z528_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4951.27712
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_83_Z528_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_83_Z528_COOLINGCOILDX, 4759.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_83_Z528_COOLINGCOILDX, 4759.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_83_Z528_HEATINGCOIL, User-Specified Nominal Capacity [W], 3961.02170
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_83_Z528_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.24756
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_83_Z528_SUPPLYFAN, Design Electric Power Consumption [W], 212.19759
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_83_Z529_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14890
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_83_Z529_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2977.92712
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_83_Z529_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_83_Z529_COOLINGCOILDX, 2862.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_83_Z529_COOLINGCOILDX, 2862.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_83_Z529_HEATINGCOIL, User-Specified Nominal Capacity [W], 2382.34170
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_83_Z529_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14890
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_83_Z529_SUPPLYFAN, Design Electric Power Consumption [W], 127.62545
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_83_Z530_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16157
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_83_Z530_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3231.34786
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_83_Z530_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_83_Z530_COOLINGCOILDX, 3105.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_83_Z530_COOLINGCOILDX, 3105.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_83_Z530_HEATINGCOIL, User-Specified Nominal Capacity [W], 2585.07829
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_83_Z530_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16157
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_83_Z530_SUPPLYFAN, Design Electric Power Consumption [W], 138.48634
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_83_Z531_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10132
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_83_Z531_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2026.36659
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_83_Z531_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_83_Z531_COOLINGCOILDX, 1947.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_83_Z531_COOLINGCOILDX, 1947.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_83_Z531_HEATINGCOIL, User-Specified Nominal Capacity [W], 1621.09327
 Component Sizing Information, Fan:VariableVolume, STORAGE_83_Z531_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10132
 Component Sizing Information, Fan:VariableVolume, STORAGE_83_Z531_SUPPLYFAN, Design Electric Power Consumption [W], 86.84428
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_84_Z532_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.70217
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_84_Z532_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14043.35390
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_84_Z532_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_84_Z532_COOLINGCOILDX, 13498.1, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_84_Z532_COOLINGCOILDX, 13498.1, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_84_Z532_HEATINGCOIL, User-Specified Nominal Capacity [W], 11234.68312
 Component Sizing Information, Fan:VariableVolume, LOBBY_84_Z532_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.70217
 Component Sizing Information, Fan:VariableVolume, LOBBY_84_Z532_SUPPLYFAN, Design Electric Power Consumption [W], 601.85802
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_84_Z533_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33240
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_84_Z533_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6647.96319
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_84_Z533_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_84_Z533_COOLINGCOILDX, 6389.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_84_Z533_COOLINGCOILDX, 6389.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_84_Z533_HEATINGCOIL, User-Specified Nominal Capacity [W], 5318.37055
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_84_Z533_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33240
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_84_Z533_SUPPLYFAN, Design Electric Power Consumption [W], 284.91271
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_84_Z534_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33278
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_84_Z534_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6655.69130
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_84_Z534_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_84_Z534_COOLINGCOILDX, 6397.3, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_84_Z534_COOLINGCOILDX, 6397.3, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_84_Z534_HEATINGCOIL, User-Specified Nominal Capacity [W], 5324.55304
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_84_Z534_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33278
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_84_Z534_SUPPLYFAN, Design Electric Power Consumption [W], 285.24391
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_84_Z535_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22679
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_84_Z535_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4535.71523
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_84_Z535_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_84_Z535_COOLINGCOILDX, 4359.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_84_Z535_COOLINGCOILDX, 4359.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_84_Z535_HEATINGCOIL, User-Specified Nominal Capacity [W], 3628.57218
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_84_Z535_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22679
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_84_Z535_SUPPLYFAN, Design Electric Power Consumption [W], 194.38780
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_84_Z536_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.33676
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_84_Z536_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 26735.17411
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_84_Z536_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_84_Z536_COOLINGCOILDX, 25697.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_84_Z536_COOLINGCOILDX, 25697.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_84_Z536_HEATINGCOIL, User-Specified Nominal Capacity [W], 21388.13928
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_84_Z536_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.33676
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_84_Z536_SUPPLYFAN, Design Electric Power Consumption [W], 1145.79318
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_84_Z537_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 9.82249E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_84_Z537_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1964.49736
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_84_Z537_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_84_Z537_COOLINGCOILDX, 1888.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_84_Z537_COOLINGCOILDX, 1888.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_84_Z537_HEATINGCOIL, User-Specified Nominal Capacity [W], 1571.59789
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_84_Z537_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 9.82249E-002
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_84_Z537_SUPPLYFAN, Design Electric Power Consumption [W], 84.19274
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_84_Z538_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 6.15757E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_84_Z538_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 1231.51467
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_84_Z538_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_84_Z538_COOLINGCOILDX, 1183.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_84_Z538_COOLINGCOILDX, 1183.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_84_Z538_HEATINGCOIL, User-Specified Nominal Capacity [W], 985.21174
 Component Sizing Information, Fan:VariableVolume, STORAGE_84_Z538_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 6.15757E-002
 Component Sizing Information, Fan:VariableVolume, STORAGE_84_Z538_SUPPLYFAN, Design Electric Power Consumption [W], 52.77920
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_85_Z539_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.77981
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_85_Z539_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 15596.20984
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_85_Z539_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_85_Z539_COOLINGCOILDX, 14990.7, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_85_Z539_COOLINGCOILDX, 14990.7, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_85_Z539_HEATINGCOIL, User-Specified Nominal Capacity [W], 12476.96787
 Component Sizing Information, Fan:VariableVolume, LOBBY_85_Z539_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.77981
 Component Sizing Information, Fan:VariableVolume, LOBBY_85_Z539_SUPPLYFAN, Design Electric Power Consumption [W], 668.40899
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_85_Z540_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19133
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_85_Z540_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3826.59344
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_85_Z540_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_85_Z540_COOLINGCOILDX, 3678.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_85_Z540_COOLINGCOILDX, 3678.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_85_Z540_HEATINGCOIL, User-Specified Nominal Capacity [W], 3061.27475
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_85_Z540_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19133
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_85_Z540_SUPPLYFAN, Design Electric Power Consumption [W], 163.99686
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_85_Z541_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38701
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_85_Z541_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7740.12051
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_85_Z541_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_85_Z541_COOLINGCOILDX, 7439.6, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_85_Z541_COOLINGCOILDX, 7439.6, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_85_Z541_HEATINGCOIL, User-Specified Nominal Capacity [W], 6192.09641
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_85_Z541_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38701
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_85_Z541_SUPPLYFAN, Design Electric Power Consumption [W], 331.71945
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_85_Z542_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37152
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_85_Z542_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7430.38829
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_85_Z542_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_85_Z542_COOLINGCOILDX, 7141.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_85_Z542_COOLINGCOILDX, 7141.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_85_Z542_HEATINGCOIL, User-Specified Nominal Capacity [W], 5944.31063
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_85_Z542_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37152
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_85_Z542_SUPPLYFAN, Design Electric Power Consumption [W], 318.44521
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_85_Z543_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 2.03055
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_85_Z543_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 40610.93700
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_85_Z543_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_85_Z543_COOLINGCOILDX, 39034.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_85_Z543_COOLINGCOILDX, 39034.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_85_Z543_HEATINGCOIL, User-Specified Nominal Capacity [W], 32488.74960
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_85_Z543_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 2.03055
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_85_Z543_SUPPLYFAN, Design Electric Power Consumption [W], 1740.46873
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_85_Z544_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15251
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_85_Z544_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3050.25636
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_85_Z544_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_85_Z544_COOLINGCOILDX, 2931.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_85_Z544_COOLINGCOILDX, 2931.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_85_Z544_HEATINGCOIL, User-Specified Nominal Capacity [W], 2440.20509
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_85_Z544_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15251
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_85_Z544_SUPPLYFAN, Design Electric Power Consumption [W], 130.72527
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_85_Z545_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.13316
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_85_Z545_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2663.21072
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_85_Z545_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_85_Z545_COOLINGCOILDX, 2559.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_85_Z545_COOLINGCOILDX, 2559.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_85_Z545_HEATINGCOIL, User-Specified Nominal Capacity [W], 2130.56857
 Component Sizing Information, Fan:VariableVolume, STORAGE_85_Z545_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.13316
 Component Sizing Information, Fan:VariableVolume, STORAGE_85_Z545_SUPPLYFAN, Design Electric Power Consumption [W], 114.13760
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_86_Z546_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.48119
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_86_Z546_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9623.80416
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_86_Z546_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_86_Z546_COOLINGCOILDX, 9250.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_86_Z546_COOLINGCOILDX, 9250.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_86_Z546_HEATINGCOIL, User-Specified Nominal Capacity [W], 7699.04333
 Component Sizing Information, Fan:VariableVolume, LOBBY_86_Z546_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.48119
 Component Sizing Information, Fan:VariableVolume, LOBBY_86_Z546_SUPPLYFAN, Design Electric Power Consumption [W], 412.44875
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_86_Z547_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.28012
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_86_Z547_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5602.45103
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_86_Z547_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_86_Z547_COOLINGCOILDX, 5384.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_86_Z547_COOLINGCOILDX, 5384.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_86_Z547_HEATINGCOIL, User-Specified Nominal Capacity [W], 4481.96083
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_86_Z547_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.28012
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_86_Z547_SUPPLYFAN, Design Electric Power Consumption [W], 240.10504
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_86_Z548_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15385
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_86_Z548_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3076.93377
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_86_Z548_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_86_Z548_COOLINGCOILDX, 2957.5, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_86_Z548_COOLINGCOILDX, 2957.5, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_86_Z548_HEATINGCOIL, User-Specified Nominal Capacity [W], 2461.54702
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_86_Z548_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15385
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_86_Z548_SUPPLYFAN, Design Electric Power Consumption [W], 131.86859
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_86_Z549_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19467
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_86_Z549_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3893.34394
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_86_Z549_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_86_Z549_COOLINGCOILDX, 3742.2, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_86_Z549_COOLINGCOILDX, 3742.2, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_86_Z549_HEATINGCOIL, User-Specified Nominal Capacity [W], 3114.67515
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_86_Z549_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19467
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_86_Z549_SUPPLYFAN, Design Electric Power Consumption [W], 166.85760
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_86_Z550_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.86063
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_86_Z550_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 37212.56047
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_86_Z550_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_86_Z550_COOLINGCOILDX, 35767.8, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_86_Z550_COOLINGCOILDX, 35767.8, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_86_Z550_HEATINGCOIL, User-Specified Nominal Capacity [W], 29770.04837
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_86_Z550_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.86063
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_86_Z550_SUPPLYFAN, Design Electric Power Consumption [W], 1594.82402
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_86_Z551_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.19221
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_86_Z551_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3844.29488
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_86_Z551_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_86_Z551_COOLINGCOILDX, 3695.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_86_Z551_COOLINGCOILDX, 3695.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_86_Z551_HEATINGCOIL, User-Specified Nominal Capacity [W], 3075.43590
 Component Sizing Information, Fan:VariableVolume, STORAGE_86_Z551_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.19221
 Component Sizing Information, Fan:VariableVolume, STORAGE_86_Z551_SUPPLYFAN, Design Electric Power Consumption [W], 164.75549
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_87_Z552_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.71865
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_87_Z552_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14373.05079
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_87_Z552_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_87_Z552_COOLINGCOILDX, 13815.0, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_87_Z552_COOLINGCOILDX, 13815.0, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_87_Z552_HEATINGCOIL, User-Specified Nominal Capacity [W], 11498.44063
 Component Sizing Information, Fan:VariableVolume, LOBBY_87_Z552_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.71865
 Component Sizing Information, Fan:VariableVolume, LOBBY_87_Z552_SUPPLYFAN, Design Electric Power Consumption [W], 615.98789
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_87_Z553_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.26261
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_87_Z553_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5252.28112
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_87_Z553_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_87_Z553_COOLINGCOILDX, 5048.4, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_87_Z553_COOLINGCOILDX, 5048.4, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_87_Z553_HEATINGCOIL, User-Specified Nominal Capacity [W], 4201.82489
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_87_Z553_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.26261
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_87_Z553_SUPPLYFAN, Design Electric Power Consumption [W], 225.09776
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_87_Z554_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.36215
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_87_Z554_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7243.07530
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_87_Z554_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_87_Z554_COOLINGCOILDX, 6961.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_87_Z554_COOLINGCOILDX, 6961.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_87_Z554_HEATINGCOIL, User-Specified Nominal Capacity [W], 5794.46024
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_87_Z554_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.36215
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_87_Z554_SUPPLYFAN, Design Electric Power Consumption [W], 310.41751
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_87_Z555_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.23330
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_87_Z555_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4666.04678
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_87_Z555_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_87_Z555_COOLINGCOILDX, 4484.9, 39.98, 136.43, 54.18, 51.26, 37.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_87_Z555_COOLINGCOILDX, 4484.9, 39.98, 136.43, 54.18, 52.72, 37.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_87_Z555_HEATINGCOIL, User-Specified Nominal Capacity [W], 3732.83742
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_87_Z555_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.23330
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_87_Z555_SUPPLYFAN, Design Electric Power Consumption [W], 199.97343
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_87_Z556_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10655
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_87_Z556_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2131.06663
