 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_24_DAYLIGHT,LOBBY_24,LOBBY_24_WINDOW_4,LOBBY_24_REFERENCEPOINT1,2.4137E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_24_DAYLIGHT,LOBBY_24,LOBBY_24_WINDOW_4,LOBBY_24_REFERENCEPOINT1,2.2574E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_1,CONFERENCE_24_REFERENCEPOINT1,6.9348E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_1,CONFERENCE_24_REFERENCEPOINT1,7.7702E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_1,CONFERENCE_24_REFERENCEPOINT1,4.7377E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_1,CONFERENCE_24_REFERENCEPOINT1,2.3693E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_2,CONFERENCE_24_REFERENCEPOINT1,4.6275E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_2,CONFERENCE_24_REFERENCEPOINT1,4.4315E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_2,CONFERENCE_24_REFERENCEPOINT1,3.9576E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_2,CONFERENCE_24_REFERENCEPOINT1,2.8433E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_3,CONFERENCE_24_REFERENCEPOINT1,3.0310E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_3,CONFERENCE_24_REFERENCEPOINT1,2.4193E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_3,CONFERENCE_24_REFERENCEPOINT1,1.7871E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_3,CONFERENCE_24_REFERENCEPOINT1,2.2340E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_4,CONFERENCE_24_REFERENCEPOINT1,4.0804E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_4,CONFERENCE_24_REFERENCEPOINT1,3.9284E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_4,CONFERENCE_24_REFERENCEPOINT1,3.6911E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_24_DAYLIGHT,CONFERENCE_24,CONFERENCE_24_WINDOW_4,CONFERENCE_24_REFERENCEPOINT1,2.7838E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_1,BREAK_ROOM_24_REFERENCEPOINT1,5.8923E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_1,BREAK_ROOM_24_REFERENCEPOINT1,6.5971E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_1,BREAK_ROOM_24_REFERENCEPOINT1,4.0179E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_1,BREAK_ROOM_24_REFERENCEPOINT1,1.9135E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_2,BREAK_ROOM_24_REFERENCEPOINT1,7.9720E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_2,BREAK_ROOM_24_REFERENCEPOINT1,7.4647E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_2,BREAK_ROOM_24_REFERENCEPOINT1,7.4962E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_2,BREAK_ROOM_24_REFERENCEPOINT1,6.4382E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_3,BREAK_ROOM_24_REFERENCEPOINT1,3.4497E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_3,BREAK_ROOM_24_REFERENCEPOINT1,2.7301E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_3,BREAK_ROOM_24_REFERENCEPOINT1,2.2227E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_3,BREAK_ROOM_24_REFERENCEPOINT1,3.0691E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_4,BREAK_ROOM_24_REFERENCEPOINT1,4.8832E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_4,BREAK_ROOM_24_REFERENCEPOINT1,4.6994E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_4,BREAK_ROOM_24_REFERENCEPOINT1,3.9210E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_24_DAYLIGHT,BREAK_ROOM_24,BREAK_ROOM_24_WINDOW_4,BREAK_ROOM_24_REFERENCEPOINT1,2.5353E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_1,OFFICE_OPEN_24_REFERENCEPOINT1,3.5397E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_1,OFFICE_OPEN_24_REFERENCEPOINT1,4.0212E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_1,OFFICE_OPEN_24_REFERENCEPOINT1,2.1625E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_1,OFFICE_OPEN_24_REFERENCEPOINT1,9.9089E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_2,OFFICE_OPEN_24_REFERENCEPOINT1,2.3781E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_2,OFFICE_OPEN_24_REFERENCEPOINT1,2.0474E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_2,OFFICE_OPEN_24_REFERENCEPOINT1,2.0963E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_2,OFFICE_OPEN_24_REFERENCEPOINT1,1.8848E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_3,OFFICE_OPEN_24_REFERENCEPOINT1,2.0965E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_3,OFFICE_OPEN_24_REFERENCEPOINT1,1.7283E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_3,OFFICE_OPEN_24_REFERENCEPOINT1,1.4389E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_3,OFFICE_OPEN_24_REFERENCEPOINT1,1.7812E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_4,OFFICE_OPEN_24_REFERENCEPOINT1,2.5766E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_4,OFFICE_OPEN_24_REFERENCEPOINT1,2.4027E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_4,OFFICE_OPEN_24_REFERENCEPOINT1,2.1620E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_24_DAYLIGHT,OFFICE_OPEN_24,OFFICE_OPEN_24_WINDOW_4,OFFICE_OPEN_24_REFERENCEPOINT1,1.8650E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_1,OFFICE_PRIVATE_24_REFERENCEPOINT1,5.6645E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_1,OFFICE_PRIVATE_24_REFERENCEPOINT1,6.3251E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_1,OFFICE_PRIVATE_24_REFERENCEPOINT1,3.8256E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_1,OFFICE_PRIVATE_24_REFERENCEPOINT1,1.9180E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_2,OFFICE_PRIVATE_24_REFERENCEPOINT1,3.1951E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_2,OFFICE_PRIVATE_24_REFERENCEPOINT1,3.2262E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_2,OFFICE_PRIVATE_24_REFERENCEPOINT1,2.6376E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_2,OFFICE_PRIVATE_24_REFERENCEPOINT1,1.7766E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_3,OFFICE_PRIVATE_24_REFERENCEPOINT1,3.2502E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_3,OFFICE_PRIVATE_24_REFERENCEPOINT1,2.6034E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_3,OFFICE_PRIVATE_24_REFERENCEPOINT1,2.1045E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_3,OFFICE_PRIVATE_24_REFERENCEPOINT1,2.8024E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_4,OFFICE_PRIVATE_24_REFERENCEPOINT1,8.2624E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_4,OFFICE_PRIVATE_24_REFERENCEPOINT1,7.7715E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_4,OFFICE_PRIVATE_24_REFERENCEPOINT1,7.7273E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_24_DAYLIGHT,OFFICE_PRIVATE_24,OFFICE_PRIVATE_24_WINDOW_4,OFFICE_PRIVATE_24_REFERENCEPOINT1,6.4307E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_1,LOBBY_25_REFERENCEPOINT1,6.3807E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_1,LOBBY_25_REFERENCEPOINT1,7.1428E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_1,LOBBY_25_REFERENCEPOINT1,4.3559E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_1,LOBBY_25_REFERENCEPOINT1,2.1231E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_2,LOBBY_25_REFERENCEPOINT1,4.0171E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_2,LOBBY_25_REFERENCEPOINT1,3.8429E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_2,LOBBY_25_REFERENCEPOINT1,3.4703E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_2,LOBBY_25_REFERENCEPOINT1,2.6202E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_3,LOBBY_25_REFERENCEPOINT1,2.4421E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_3,LOBBY_25_REFERENCEPOINT1,1.9764E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_3,LOBBY_25_REFERENCEPOINT1,1.4994E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_3,LOBBY_25_REFERENCEPOINT1,1.8230E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_4,LOBBY_25_REFERENCEPOINT1,5.0668E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_4,LOBBY_25_REFERENCEPOINT1,4.8089E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_4,LOBBY_25_REFERENCEPOINT1,4.6480E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_25_DAYLIGHT,LOBBY_25,LOBBY_25_WINDOW_4,LOBBY_25_REFERENCEPOINT1,3.7615E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_1,BREAK_ROOM_25_REFERENCEPOINT1,4.9064E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_1,BREAK_ROOM_25_REFERENCEPOINT1,5.5306E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_1,BREAK_ROOM_25_REFERENCEPOINT1,3.1602E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_1,BREAK_ROOM_25_REFERENCEPOINT1,1.4506E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_2,BREAK_ROOM_25_REFERENCEPOINT1,3.1116E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_2,BREAK_ROOM_25_REFERENCEPOINT1,2.9524E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_2,BREAK_ROOM_25_REFERENCEPOINT1,2.6922E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_2,BREAK_ROOM_25_REFERENCEPOINT1,2.2882E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_3,BREAK_ROOM_25_REFERENCEPOINT1,2.6861E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_3,BREAK_ROOM_25_REFERENCEPOINT1,2.1150E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_3,BREAK_ROOM_25_REFERENCEPOINT1,1.7569E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_3,BREAK_ROOM_25_REFERENCEPOINT1,2.3976E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_4,BREAK_ROOM_25_REFERENCEPOINT1,3.7650E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_4,BREAK_ROOM_25_REFERENCEPOINT1,3.6186E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_4,BREAK_ROOM_25_REFERENCEPOINT1,3.3051E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_25_DAYLIGHT,BREAK_ROOM_25,BREAK_ROOM_25_WINDOW_4,BREAK_ROOM_25_REFERENCEPOINT1,2.6394E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_1,OFFICE_OPEN_25_REFERENCEPOINT1,1.0012E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_1,OFFICE_OPEN_25_REFERENCEPOINT1,1.1282E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_1,OFFICE_OPEN_25_REFERENCEPOINT1,7.9094E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_1,OFFICE_OPEN_25_REFERENCEPOINT1,4.5427E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_2,OFFICE_OPEN_25_REFERENCEPOINT1,1.3933E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_2,OFFICE_OPEN_25_REFERENCEPOINT1,1.2104E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_2,OFFICE_OPEN_25_REFERENCEPOINT1,1.2539E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_2,OFFICE_OPEN_25_REFERENCEPOINT1,1.2450E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_3,OFFICE_OPEN_25_REFERENCEPOINT1,2.2404E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_3,OFFICE_OPEN_25_REFERENCEPOINT1,1.8218E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_3,OFFICE_OPEN_25_REFERENCEPOINT1,1.6332E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_3,OFFICE_OPEN_25_REFERENCEPOINT1,2.2611E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_4,OFFICE_OPEN_25_REFERENCEPOINT1,2.9770E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_4,OFFICE_OPEN_25_REFERENCEPOINT1,2.7357E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_4,OFFICE_OPEN_25_REFERENCEPOINT1,2.7987E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_25_DAYLIGHT,OFFICE_OPEN_25,OFFICE_OPEN_25_WINDOW_4,OFFICE_OPEN_25_REFERENCEPOINT1,2.3407E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_1,OFFICE_PRIVATE_25_REFERENCEPOINT1,2.4747E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_1,OFFICE_PRIVATE_25_REFERENCEPOINT1,2.8042E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_1,OFFICE_PRIVATE_25_REFERENCEPOINT1,1.4216E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_1,OFFICE_PRIVATE_25_REFERENCEPOINT1,5.7800E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_2,OFFICE_PRIVATE_25_REFERENCEPOINT1,5.6162E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_2,OFFICE_PRIVATE_25_REFERENCEPOINT1,4.9635E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_2,OFFICE_PRIVATE_25_REFERENCEPOINT1,4.9710E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_2,OFFICE_PRIVATE_25_REFERENCEPOINT1,4.8399E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_3,OFFICE_PRIVATE_25_REFERENCEPOINT1,5.3163E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_3,OFFICE_PRIVATE_25_REFERENCEPOINT1,4.3330E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_3,OFFICE_PRIVATE_25_REFERENCEPOINT1,3.8899E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_3,OFFICE_PRIVATE_25_REFERENCEPOINT1,5.3649E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_4,OFFICE_PRIVATE_25_REFERENCEPOINT1,5.4542E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_4,OFFICE_PRIVATE_25_REFERENCEPOINT1,4.9434E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_4,OFFICE_PRIVATE_25_REFERENCEPOINT1,4.3799E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_25_DAYLIGHT,OFFICE_PRIVATE_25,OFFICE_PRIVATE_25_WINDOW_4,OFFICE_PRIVATE_25_REFERENCEPOINT1,4.0421E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_1,LOBBY_26_REFERENCEPOINT1,2.0971E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_1,LOBBY_26_REFERENCEPOINT1,2.3187E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_1,LOBBY_26_REFERENCEPOINT1,1.5497E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_1,LOBBY_26_REFERENCEPOINT1,8.0790E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_2,LOBBY_26_REFERENCEPOINT1,2.1358E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_2,LOBBY_26_REFERENCEPOINT1,1.9922E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_2,LOBBY_26_REFERENCEPOINT1,1.7272E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_2,LOBBY_26_REFERENCEPOINT1,1.6482E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_3,LOBBY_26_REFERENCEPOINT1,2.4471E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_3,LOBBY_26_REFERENCEPOINT1,1.9042E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_3,LOBBY_26_REFERENCEPOINT1,1.5938E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_3,LOBBY_26_REFERENCEPOINT1,2.3262E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_4,LOBBY_26_REFERENCEPOINT1,3.0943E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_4,LOBBY_26_REFERENCEPOINT1,2.8214E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_4,LOBBY_26_REFERENCEPOINT1,3.0136E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_26_DAYLIGHT,LOBBY_26,LOBBY_26_WINDOW_4,LOBBY_26_REFERENCEPOINT1,2.4637E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_1,CONFERENCE_26_REFERENCEPOINT1,2.9931E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_1,CONFERENCE_26_REFERENCEPOINT1,3.3398E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_1,CONFERENCE_26_REFERENCEPOINT1,1.8711E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_1,CONFERENCE_26_REFERENCEPOINT1,8.4244E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_2,CONFERENCE_26_REFERENCEPOINT1,4.7221E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_2,CONFERENCE_26_REFERENCEPOINT1,4.2851E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_2,CONFERENCE_26_REFERENCEPOINT1,4.3535E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_2,CONFERENCE_26_REFERENCEPOINT1,3.8256E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_3,CONFERENCE_26_REFERENCEPOINT1,3.1072E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_3,CONFERENCE_26_REFERENCEPOINT1,2.5398E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_3,CONFERENCE_26_REFERENCEPOINT1,2.1336E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_3,CONFERENCE_26_REFERENCEPOINT1,2.8111E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_4,CONFERENCE_26_REFERENCEPOINT1,3.4558E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_4,CONFERENCE_26_REFERENCEPOINT1,3.2056E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_4,CONFERENCE_26_REFERENCEPOINT1,2.7940E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_26_DAYLIGHT,CONFERENCE_26,CONFERENCE_26_WINDOW_4,CONFERENCE_26_REFERENCEPOINT1,2.1182E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_1,BREAK_ROOM_26_REFERENCEPOINT1,5.9215E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_1,BREAK_ROOM_26_REFERENCEPOINT1,6.5373E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_1,BREAK_ROOM_26_REFERENCEPOINT1,4.2491E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_1,BREAK_ROOM_26_REFERENCEPOINT1,2.1712E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_2,BREAK_ROOM_26_REFERENCEPOINT1,4.0770E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_2,BREAK_ROOM_26_REFERENCEPOINT1,3.7961E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_2,BREAK_ROOM_26_REFERENCEPOINT1,3.6355E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_2,BREAK_ROOM_26_REFERENCEPOINT1,3.0074E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_3,BREAK_ROOM_26_REFERENCEPOINT1,4.1593E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_3,BREAK_ROOM_26_REFERENCEPOINT1,3.3147E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_3,BREAK_ROOM_26_REFERENCEPOINT1,2.5834E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_3,BREAK_ROOM_26_REFERENCEPOINT1,3.3253E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_4,BREAK_ROOM_26_REFERENCEPOINT1,4.1078E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_4,BREAK_ROOM_26_REFERENCEPOINT1,3.9418E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_4,BREAK_ROOM_26_REFERENCEPOINT1,3.6865E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_26_DAYLIGHT,BREAK_ROOM_26,BREAK_ROOM_26_WINDOW_4,BREAK_ROOM_26_REFERENCEPOINT1,2.6911E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_1,OFFICE_OPEN_26_REFERENCEPOINT1,2.5631E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_1,OFFICE_OPEN_26_REFERENCEPOINT1,2.7703E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_1,OFFICE_OPEN_26_REFERENCEPOINT1,1.9624E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_1,OFFICE_OPEN_26_REFERENCEPOINT1,1.0743E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_2,OFFICE_OPEN_26_REFERENCEPOINT1,1.1686E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_2,OFFICE_OPEN_26_REFERENCEPOINT1,1.0346E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_2,OFFICE_OPEN_26_REFERENCEPOINT1,1.0282E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_2,OFFICE_OPEN_26_REFERENCEPOINT1,1.0656E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_3,OFFICE_OPEN_26_REFERENCEPOINT1,1.8649E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_3,OFFICE_OPEN_26_REFERENCEPOINT1,1.4695E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_3,OFFICE_OPEN_26_REFERENCEPOINT1,1.2305E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_3,OFFICE_OPEN_26_REFERENCEPOINT1,1.6930E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_4,OFFICE_OPEN_26_REFERENCEPOINT1,3.4217E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_4,OFFICE_OPEN_26_REFERENCEPOINT1,3.1941E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_4,OFFICE_OPEN_26_REFERENCEPOINT1,3.1453E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_26_DAYLIGHT,OFFICE_OPEN_26,OFFICE_OPEN_26_WINDOW_4,OFFICE_OPEN_26_REFERENCEPOINT1,2.7094E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_1,OFFICE_PRIVATE_26_REFERENCEPOINT1,5.0190E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_1,OFFICE_PRIVATE_26_REFERENCEPOINT1,5.4998E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_1,OFFICE_PRIVATE_26_REFERENCEPOINT1,3.0367E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_1,OFFICE_PRIVATE_26_REFERENCEPOINT1,1.4666E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_2,OFFICE_PRIVATE_26_REFERENCEPOINT1,2.8560E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_2,OFFICE_PRIVATE_26_REFERENCEPOINT1,2.7338E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_2,OFFICE_PRIVATE_26_REFERENCEPOINT1,2.0735E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_2,OFFICE_PRIVATE_26_REFERENCEPOINT1,1.4459E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_3,OFFICE_PRIVATE_26_REFERENCEPOINT1,4.0823E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_3,OFFICE_PRIVATE_26_REFERENCEPOINT1,3.3253E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_3,OFFICE_PRIVATE_26_REFERENCEPOINT1,2.7276E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_3,OFFICE_PRIVATE_26_REFERENCEPOINT1,3.5595E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_4,OFFICE_PRIVATE_26_REFERENCEPOINT1,6.2599E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_4,OFFICE_PRIVATE_26_REFERENCEPOINT1,5.9055E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_4,OFFICE_PRIVATE_26_REFERENCEPOINT1,5.9684E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_26_DAYLIGHT,OFFICE_PRIVATE_26,OFFICE_PRIVATE_26_WINDOW_4,OFFICE_PRIVATE_26_REFERENCEPOINT1,4.9897E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_1,LOBBY_27_REFERENCEPOINT1,1.8020E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_1,LOBBY_27_REFERENCEPOINT1,1.9200E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_1,LOBBY_27_REFERENCEPOINT1,1.3679E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_1,LOBBY_27_REFERENCEPOINT1,7.7823E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_2,LOBBY_27_REFERENCEPOINT1,3.6550E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_2,LOBBY_27_REFERENCEPOINT1,3.4176E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_2,LOBBY_27_REFERENCEPOINT1,3.3700E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_2,LOBBY_27_REFERENCEPOINT1,2.8535E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_3,LOBBY_27_REFERENCEPOINT1,3.5277E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_3,LOBBY_27_REFERENCEPOINT1,2.8517E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_3,LOBBY_27_REFERENCEPOINT1,2.5139E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_3,LOBBY_27_REFERENCEPOINT1,3.4999E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_4,LOBBY_27_REFERENCEPOINT1,2.4164E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_4,LOBBY_27_REFERENCEPOINT1,2.2021E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_4,LOBBY_27_REFERENCEPOINT1,1.9966E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_27_DAYLIGHT,LOBBY_27,LOBBY_27_WINDOW_4,LOBBY_27_REFERENCEPOINT1,1.6365E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_27_DAYLIGHT,CONFERENCE_27,CONFERENCE_27_WINDOW_1,CONFERENCE_27_REFERENCEPOINT1,2.8633E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_27_DAYLIGHT,CONFERENCE_27,CONFERENCE_27_WINDOW_1,CONFERENCE_27_REFERENCEPOINT1,3.2195E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_27_DAYLIGHT,CONFERENCE_27,CONFERENCE_27_WINDOW_1,CONFERENCE_27_REFERENCEPOINT1,1.7648E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_27_DAYLIGHT,CONFERENCE_27,CONFERENCE_27_WINDOW_1,CONFERENCE_27_REFERENCEPOINT1,8.1168E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_27_DAYLIGHT,CONFERENCE_27,CONFERENCE_27_WINDOW_2,CONFERENCE_27_REFERENCEPOINT1,3.9358E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_27_DAYLIGHT,CONFERENCE_27,CONFERENCE_27_WINDOW_2,CONFERENCE_27_REFERENCEPOINT1,3.4154E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_27_DAYLIGHT,CONFERENCE_27,CONFERENCE_27_WINDOW_2,CONFERENCE_27_REFERENCEPOINT1,3.4894E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_27_DAYLIGHT,CONFERENCE_27,CONFERENCE_27_WINDOW_2,CONFERENCE_27_REFERENCEPOINT1,3.4451E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_27_DAYLIGHT,CONFERENCE_27,CONFERENCE_27_WINDOW_3,CONFERENCE_27_REFERENCEPOINT1,4.6851E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_27_DAYLIGHT,CONFERENCE_27,CONFERENCE_27_WINDOW_3,CONFERENCE_27_REFERENCEPOINT1,3.8157E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_27_DAYLIGHT,CONFERENCE_27,CONFERENCE_27_WINDOW_3,CONFERENCE_27_REFERENCEPOINT1,3.4241E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_27_DAYLIGHT,CONFERENCE_27,CONFERENCE_27_WINDOW_3,CONFERENCE_27_REFERENCEPOINT1,4.7285E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_27_DAYLIGHT,CONFERENCE_27,CONFERENCE_27_WINDOW_4,CONFERENCE_27_REFERENCEPOINT1,4.6523E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_27_DAYLIGHT,CONFERENCE_27,CONFERENCE_27_WINDOW_4,CONFERENCE_27_REFERENCEPOINT1,4.2475E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_27_DAYLIGHT,CONFERENCE_27,CONFERENCE_27_WINDOW_4,CONFERENCE_27_REFERENCEPOINT1,4.2081E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_27_DAYLIGHT,CONFERENCE_27,CONFERENCE_27_WINDOW_4,CONFERENCE_27_REFERENCEPOINT1,3.7801E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_27_DAYLIGHT,BREAK_ROOM_27,BREAK_ROOM_27_WINDOW_1,BREAK_ROOM_27_REFERENCEPOINT1,6.4330E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_27_DAYLIGHT,BREAK_ROOM_27,BREAK_ROOM_27_WINDOW_1,BREAK_ROOM_27_REFERENCEPOINT1,7.1686E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_27_DAYLIGHT,BREAK_ROOM_27,BREAK_ROOM_27_WINDOW_1,BREAK_ROOM_27_REFERENCEPOINT1,4.5434E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_27_DAYLIGHT,BREAK_ROOM_27,BREAK_ROOM_27_WINDOW_1,BREAK_ROOM_27_REFERENCEPOINT1,2.3436E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_27_DAYLIGHT,BREAK_ROOM_27,BREAK_ROOM_27_WINDOW_2,BREAK_ROOM_27_REFERENCEPOINT1,5.9374E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_27_DAYLIGHT,BREAK_ROOM_27,BREAK_ROOM_27_WINDOW_2,BREAK_ROOM_27_REFERENCEPOINT1,5.7056E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_27_DAYLIGHT,BREAK_ROOM_27,BREAK_ROOM_27_WINDOW_2,BREAK_ROOM_27_REFERENCEPOINT1,5.3431E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_27_DAYLIGHT,BREAK_ROOM_27,BREAK_ROOM_27_WINDOW_2,BREAK_ROOM_27_REFERENCEPOINT1,4.1102E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_27_DAYLIGHT,BREAK_ROOM_27,BREAK_ROOM_27_WINDOW_3,BREAK_ROOM_27_REFERENCEPOINT1,2.1803E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_27_DAYLIGHT,BREAK_ROOM_27,BREAK_ROOM_27_WINDOW_3,BREAK_ROOM_27_REFERENCEPOINT1,1.7962E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_27_DAYLIGHT,BREAK_ROOM_27,BREAK_ROOM_27_WINDOW_3,BREAK_ROOM_27_REFERENCEPOINT1,1.5210E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_27_DAYLIGHT,BREAK_ROOM_27,BREAK_ROOM_27_WINDOW_3,BREAK_ROOM_27_REFERENCEPOINT1,1.9587E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_27_DAYLIGHT,BREAK_ROOM_27,BREAK_ROOM_27_WINDOW_4,BREAK_ROOM_27_REFERENCEPOINT1,5.6926E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_27_DAYLIGHT,BREAK_ROOM_27,BREAK_ROOM_27_WINDOW_4,BREAK_ROOM_27_REFERENCEPOINT1,5.4885E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_27_DAYLIGHT,BREAK_ROOM_27,BREAK_ROOM_27_WINDOW_4,BREAK_ROOM_27_REFERENCEPOINT1,4.9466E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_27_DAYLIGHT,BREAK_ROOM_27,BREAK_ROOM_27_WINDOW_4,BREAK_ROOM_27_REFERENCEPOINT1,3.7179E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_27_DAYLIGHT,OFFICE_OPEN_27,OFFICE_OPEN_27_WINDOW_1,OFFICE_OPEN_27_REFERENCEPOINT1,3.9589E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_27_DAYLIGHT,OFFICE_OPEN_27,OFFICE_OPEN_27_WINDOW_1,OFFICE_OPEN_27_REFERENCEPOINT1,4.5277E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_27_DAYLIGHT,OFFICE_OPEN_27,OFFICE_OPEN_27_WINDOW_1,OFFICE_OPEN_27_REFERENCEPOINT1,2.5308E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_27_DAYLIGHT,OFFICE_OPEN_27,OFFICE_OPEN_27_WINDOW_1,OFFICE_OPEN_27_REFERENCEPOINT1,1.1762E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_27_DAYLIGHT,OFFICE_OPEN_27,OFFICE_OPEN_27_WINDOW_2,OFFICE_OPEN_27_REFERENCEPOINT1,2.7276E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_27_DAYLIGHT,OFFICE_OPEN_27,OFFICE_OPEN_27_WINDOW_2,OFFICE_OPEN_27_REFERENCEPOINT1,2.5226E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_27_DAYLIGHT,OFFICE_OPEN_27,OFFICE_OPEN_27_WINDOW_2,OFFICE_OPEN_27_REFERENCEPOINT1,2.4167E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_27_DAYLIGHT,OFFICE_OPEN_27,OFFICE_OPEN_27_WINDOW_2,OFFICE_OPEN_27_REFERENCEPOINT1,2.0271E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_27_DAYLIGHT,OFFICE_OPEN_27,OFFICE_OPEN_27_WINDOW_3,OFFICE_OPEN_27_REFERENCEPOINT1,3.0727E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_27_DAYLIGHT,OFFICE_OPEN_27,OFFICE_OPEN_27_WINDOW_3,OFFICE_OPEN_27_REFERENCEPOINT1,2.4333E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_27_DAYLIGHT,OFFICE_OPEN_27,OFFICE_OPEN_27_WINDOW_3,OFFICE_OPEN_27_REFERENCEPOINT1,1.9557E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_27_DAYLIGHT,OFFICE_OPEN_27,OFFICE_OPEN_27_WINDOW_3,OFFICE_OPEN_27_REFERENCEPOINT1,2.6930E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_27_DAYLIGHT,OFFICE_OPEN_27,OFFICE_OPEN_27_WINDOW_4,OFFICE_OPEN_27_REFERENCEPOINT1,2.5879E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_27_DAYLIGHT,OFFICE_OPEN_27,OFFICE_OPEN_27_WINDOW_4,OFFICE_OPEN_27_REFERENCEPOINT1,2.3804E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_27_DAYLIGHT,OFFICE_OPEN_27,OFFICE_OPEN_27_WINDOW_4,OFFICE_OPEN_27_REFERENCEPOINT1,2.4468E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_27_DAYLIGHT,OFFICE_OPEN_27,OFFICE_OPEN_27_WINDOW_4,OFFICE_OPEN_27_REFERENCEPOINT1,2.0935E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_1,OFFICE_PRIVATE_27_REFERENCEPOINT1,5.2579E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_1,OFFICE_PRIVATE_27_REFERENCEPOINT1,5.7487E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_1,OFFICE_PRIVATE_27_REFERENCEPOINT1,3.4996E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_1,OFFICE_PRIVATE_27_REFERENCEPOINT1,1.8485E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_2,OFFICE_PRIVATE_27_REFERENCEPOINT1,3.2621E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_2,OFFICE_PRIVATE_27_REFERENCEPOINT1,3.1825E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_2,OFFICE_PRIVATE_27_REFERENCEPOINT1,2.5727E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_2,OFFICE_PRIVATE_27_REFERENCEPOINT1,1.6053E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_3,OFFICE_PRIVATE_27_REFERENCEPOINT1,3.3126E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_3,OFFICE_PRIVATE_27_REFERENCEPOINT1,2.6051E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_3,OFFICE_PRIVATE_27_REFERENCEPOINT1,2.0318E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_3,OFFICE_PRIVATE_27_REFERENCEPOINT1,2.6802E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_4,OFFICE_PRIVATE_27_REFERENCEPOINT1,5.4630E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_4,OFFICE_PRIVATE_27_REFERENCEPOINT1,5.0419E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_4,OFFICE_PRIVATE_27_REFERENCEPOINT1,5.0736E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_27_DAYLIGHT,OFFICE_PRIVATE_27,OFFICE_PRIVATE_27_WINDOW_4,OFFICE_PRIVATE_27_REFERENCEPOINT1,4.4835E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_28_DAYLIGHT,LOBBY_28,LOBBY_28_WINDOW_1,LOBBY_28_REFERENCEPOINT1,4.5029E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_28_DAYLIGHT,LOBBY_28,LOBBY_28_WINDOW_1,LOBBY_28_REFERENCEPOINT1,5.0131E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_28_DAYLIGHT,LOBBY_28,LOBBY_28_WINDOW_1,LOBBY_28_REFERENCEPOINT1,3.2015E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_28_DAYLIGHT,LOBBY_28,LOBBY_28_WINDOW_1,LOBBY_28_REFERENCEPOINT1,1.6725E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_28_DAYLIGHT,LOBBY_28,LOBBY_28_WINDOW_2,LOBBY_28_REFERENCEPOINT1,4.0154E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_28_DAYLIGHT,LOBBY_28,LOBBY_28_WINDOW_2,LOBBY_28_REFERENCEPOINT1,3.9117E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_28_DAYLIGHT,LOBBY_28,LOBBY_28_WINDOW_2,LOBBY_28_REFERENCEPOINT1,3.7867E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_28_DAYLIGHT,LOBBY_28,LOBBY_28_WINDOW_2,LOBBY_28_REFERENCEPOINT1,2.8220E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_28_DAYLIGHT,LOBBY_28,LOBBY_28_WINDOW_3,LOBBY_28_REFERENCEPOINT1,1.5125E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_28_DAYLIGHT,LOBBY_28,LOBBY_28_WINDOW_3,LOBBY_28_REFERENCEPOINT1,1.2486E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_28_DAYLIGHT,LOBBY_28,LOBBY_28_WINDOW_3,LOBBY_28_REFERENCEPOINT1,9.8724E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_28_DAYLIGHT,LOBBY_28,LOBBY_28_WINDOW_3,LOBBY_28_REFERENCEPOINT1,1.1508E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_28_DAYLIGHT,LOBBY_28,LOBBY_28_WINDOW_4,LOBBY_28_REFERENCEPOINT1,4.1256E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_28_DAYLIGHT,LOBBY_28,LOBBY_28_WINDOW_4,LOBBY_28_REFERENCEPOINT1,4.0025E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_28_DAYLIGHT,LOBBY_28,LOBBY_28_WINDOW_4,LOBBY_28_REFERENCEPOINT1,3.9571E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_28_DAYLIGHT,LOBBY_28,LOBBY_28_WINDOW_4,LOBBY_28_REFERENCEPOINT1,3.0545E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_1,CONFERENCE_28_REFERENCEPOINT1,3.8306E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_1,CONFERENCE_28_REFERENCEPOINT1,4.2516E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_1,CONFERENCE_28_REFERENCEPOINT1,2.8013E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_1,CONFERENCE_28_REFERENCEPOINT1,1.5008E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_2,CONFERENCE_28_REFERENCEPOINT1,7.4066E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_2,CONFERENCE_28_REFERENCEPOINT1,6.9168E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_2,CONFERENCE_28_REFERENCEPOINT1,7.0590E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_2,CONFERENCE_28_REFERENCEPOINT1,6.1262E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_3,CONFERENCE_28_REFERENCEPOINT1,3.2048E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_3,CONFERENCE_28_REFERENCEPOINT1,2.6183E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_3,CONFERENCE_28_REFERENCEPOINT1,2.3190E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_3,CONFERENCE_28_REFERENCEPOINT1,3.1061E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_4,CONFERENCE_28_REFERENCEPOINT1,2.9305E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_4,CONFERENCE_28_REFERENCEPOINT1,2.7198E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_4,CONFERENCE_28_REFERENCEPOINT1,2.5205E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_28_DAYLIGHT,CONFERENCE_28,CONFERENCE_28_WINDOW_4,CONFERENCE_28_REFERENCEPOINT1,2.1134E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_1,BREAK_ROOM_28_REFERENCEPOINT1,4.3550E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_1,BREAK_ROOM_28_REFERENCEPOINT1,4.8318E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_1,BREAK_ROOM_28_REFERENCEPOINT1,3.1849E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_1,BREAK_ROOM_28_REFERENCEPOINT1,1.6916E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_2,BREAK_ROOM_28_REFERENCEPOINT1,3.4188E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_2,BREAK_ROOM_28_REFERENCEPOINT1,3.2848E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_2,BREAK_ROOM_28_REFERENCEPOINT1,3.1988E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_2,BREAK_ROOM_28_REFERENCEPOINT1,2.2441E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_3,BREAK_ROOM_28_REFERENCEPOINT1,3.2764E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_3,BREAK_ROOM_28_REFERENCEPOINT1,2.6419E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_3,BREAK_ROOM_28_REFERENCEPOINT1,2.2026E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_3,BREAK_ROOM_28_REFERENCEPOINT1,2.9514E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_4,BREAK_ROOM_28_REFERENCEPOINT1,6.8909E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_4,BREAK_ROOM_28_REFERENCEPOINT1,6.4678E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_4,BREAK_ROOM_28_REFERENCEPOINT1,6.4948E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_28_DAYLIGHT,BREAK_ROOM_28,BREAK_ROOM_28_WINDOW_4,BREAK_ROOM_28_REFERENCEPOINT1,5.5856E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_28_DAYLIGHT,OFFICE_OPEN_28,OFFICE_OPEN_28_WINDOW_1,OFFICE_OPEN_28_REFERENCEPOINT1,2.8543E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_28_DAYLIGHT,OFFICE_OPEN_28,OFFICE_OPEN_28_WINDOW_1,OFFICE_OPEN_28_REFERENCEPOINT1,3.1528E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_28_DAYLIGHT,OFFICE_OPEN_28,OFFICE_OPEN_28_WINDOW_1,OFFICE_OPEN_28_REFERENCEPOINT1,2.0370E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_28_DAYLIGHT,OFFICE_OPEN_28,OFFICE_OPEN_28_WINDOW_1,OFFICE_OPEN_28_REFERENCEPOINT1,9.9066E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_28_DAYLIGHT,OFFICE_OPEN_28,OFFICE_OPEN_28_WINDOW_2,OFFICE_OPEN_28_REFERENCEPOINT1,3.2762E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_28_DAYLIGHT,OFFICE_OPEN_28,OFFICE_OPEN_28_WINDOW_2,OFFICE_OPEN_28_REFERENCEPOINT1,2.9748E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_28_DAYLIGHT,OFFICE_OPEN_28,OFFICE_OPEN_28_WINDOW_2,OFFICE_OPEN_28_REFERENCEPOINT1,2.7524E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_28_DAYLIGHT,OFFICE_OPEN_28,OFFICE_OPEN_28_WINDOW_2,OFFICE_OPEN_28_REFERENCEPOINT1,2.3274E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_28_DAYLIGHT,OFFICE_OPEN_28,OFFICE_OPEN_28_WINDOW_3,OFFICE_OPEN_28_REFERENCEPOINT1,2.7582E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_28_DAYLIGHT,OFFICE_OPEN_28,OFFICE_OPEN_28_WINDOW_3,OFFICE_OPEN_28_REFERENCEPOINT1,2.2360E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_28_DAYLIGHT,OFFICE_OPEN_28,OFFICE_OPEN_28_WINDOW_3,OFFICE_OPEN_28_REFERENCEPOINT1,1.9107E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_28_DAYLIGHT,OFFICE_OPEN_28,OFFICE_OPEN_28_WINDOW_3,OFFICE_OPEN_28_REFERENCEPOINT1,2.6155E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_28_DAYLIGHT,OFFICE_OPEN_28,OFFICE_OPEN_28_WINDOW_4,OFFICE_OPEN_28_REFERENCEPOINT1,5.6381E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_28_DAYLIGHT,OFFICE_OPEN_28,OFFICE_OPEN_28_WINDOW_4,OFFICE_OPEN_28_REFERENCEPOINT1,5.2861E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_28_DAYLIGHT,OFFICE_OPEN_28,OFFICE_OPEN_28_WINDOW_4,OFFICE_OPEN_28_REFERENCEPOINT1,5.2800E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_28_DAYLIGHT,OFFICE_OPEN_28,OFFICE_OPEN_28_WINDOW_4,OFFICE_OPEN_28_REFERENCEPOINT1,4.4717E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_28_DAYLIGHT,OFFICE_PRIVATE_28,OFFICE_PRIVATE_28_WINDOW_1,OFFICE_PRIVATE_28_REFERENCEPOINT1,7.0658E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_28_DAYLIGHT,OFFICE_PRIVATE_28,OFFICE_PRIVATE_28_WINDOW_1,OFFICE_PRIVATE_28_REFERENCEPOINT1,7.9873E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_28_DAYLIGHT,OFFICE_PRIVATE_28,OFFICE_PRIVATE_28_WINDOW_1,OFFICE_PRIVATE_28_REFERENCEPOINT1,4.6169E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_28_DAYLIGHT,OFFICE_PRIVATE_28,OFFICE_PRIVATE_28_WINDOW_1,OFFICE_PRIVATE_28_REFERENCEPOINT1,2.1781E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_28_DAYLIGHT,OFFICE_PRIVATE_28,OFFICE_PRIVATE_28_WINDOW_2,OFFICE_PRIVATE_28_REFERENCEPOINT1,4.6836E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_28_DAYLIGHT,OFFICE_PRIVATE_28,OFFICE_PRIVATE_28_WINDOW_2,OFFICE_PRIVATE_28_REFERENCEPOINT1,4.3914E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_28_DAYLIGHT,OFFICE_PRIVATE_28,OFFICE_PRIVATE_28_WINDOW_2,OFFICE_PRIVATE_28_REFERENCEPOINT1,4.1661E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_28_DAYLIGHT,OFFICE_PRIVATE_28,OFFICE_PRIVATE_28_WINDOW_2,OFFICE_PRIVATE_28_REFERENCEPOINT1,3.2333E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_28_DAYLIGHT,OFFICE_PRIVATE_28,OFFICE_PRIVATE_28_WINDOW_3,OFFICE_PRIVATE_28_REFERENCEPOINT1,3.6382E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_28_DAYLIGHT,OFFICE_PRIVATE_28,OFFICE_PRIVATE_28_WINDOW_3,OFFICE_PRIVATE_28_REFERENCEPOINT1,2.9266E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_28_DAYLIGHT,OFFICE_PRIVATE_28,OFFICE_PRIVATE_28_WINDOW_3,OFFICE_PRIVATE_28_REFERENCEPOINT1,2.4798E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_28_DAYLIGHT,OFFICE_PRIVATE_28,OFFICE_PRIVATE_28_WINDOW_3,OFFICE_PRIVATE_28_REFERENCEPOINT1,3.3758E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_28_DAYLIGHT,OFFICE_PRIVATE_28,OFFICE_PRIVATE_28_WINDOW_4,OFFICE_PRIVATE_28_REFERENCEPOINT1,4.3221E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_28_DAYLIGHT,OFFICE_PRIVATE_28,OFFICE_PRIVATE_28_WINDOW_4,OFFICE_PRIVATE_28_REFERENCEPOINT1,4.0689E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_28_DAYLIGHT,OFFICE_PRIVATE_28,OFFICE_PRIVATE_28_WINDOW_4,OFFICE_PRIVATE_28_REFERENCEPOINT1,3.6926E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_28_DAYLIGHT,OFFICE_PRIVATE_28,OFFICE_PRIVATE_28_WINDOW_4,OFFICE_PRIVATE_28_REFERENCEPOINT1,2.7645E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_29_DAYLIGHT,LOBBY_29,LOBBY_29_WINDOW_1,LOBBY_29_REFERENCEPOINT1,4.8838E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_29_DAYLIGHT,LOBBY_29,LOBBY_29_WINDOW_1,LOBBY_29_REFERENCEPOINT1,5.4902E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_29_DAYLIGHT,LOBBY_29,LOBBY_29_WINDOW_1,LOBBY_29_REFERENCEPOINT1,3.1684E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_29_DAYLIGHT,LOBBY_29,LOBBY_29_WINDOW_1,LOBBY_29_REFERENCEPOINT1,1.5017E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_29_DAYLIGHT,LOBBY_29,LOBBY_29_WINDOW_2,LOBBY_29_REFERENCEPOINT1,7.1857E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_29_DAYLIGHT,LOBBY_29,LOBBY_29_WINDOW_2,LOBBY_29_REFERENCEPOINT1,6.7311E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_29_DAYLIGHT,LOBBY_29,LOBBY_29_WINDOW_2,LOBBY_29_REFERENCEPOINT1,6.7800E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_29_DAYLIGHT,LOBBY_29,LOBBY_29_WINDOW_2,LOBBY_29_REFERENCEPOINT1,5.8574E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_29_DAYLIGHT,LOBBY_29,LOBBY_29_WINDOW_3,LOBBY_29_REFERENCEPOINT1,3.9398E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_29_DAYLIGHT,LOBBY_29,LOBBY_29_WINDOW_3,LOBBY_29_REFERENCEPOINT1,3.2028E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_29_DAYLIGHT,LOBBY_29,LOBBY_29_WINDOW_3,LOBBY_29_REFERENCEPOINT1,2.8133E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_29_DAYLIGHT,LOBBY_29,LOBBY_29_WINDOW_3,LOBBY_29_REFERENCEPOINT1,3.8588E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_29_DAYLIGHT,LOBBY_29,LOBBY_29_WINDOW_4,LOBBY_29_REFERENCEPOINT1,3.7735E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_29_DAYLIGHT,LOBBY_29,LOBBY_29_WINDOW_4,LOBBY_29_REFERENCEPOINT1,3.5083E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_29_DAYLIGHT,LOBBY_29,LOBBY_29_WINDOW_4,LOBBY_29_REFERENCEPOINT1,3.0618E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_29_DAYLIGHT,LOBBY_29,LOBBY_29_WINDOW_4,LOBBY_29_REFERENCEPOINT1,2.7441E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_29_DAYLIGHT,CONFERENCE_29,CONFERENCE_29_WINDOW_1,CONFERENCE_29_REFERENCEPOINT1,3.9972E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_29_DAYLIGHT,CONFERENCE_29,CONFERENCE_29_WINDOW_1,CONFERENCE_29_REFERENCEPOINT1,4.4269E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_29_DAYLIGHT,CONFERENCE_29,CONFERENCE_29_WINDOW_1,CONFERENCE_29_REFERENCEPOINT1,3.0066E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_29_DAYLIGHT,CONFERENCE_29,CONFERENCE_29_WINDOW_1,CONFERENCE_29_REFERENCEPOINT1,1.5061E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_29_DAYLIGHT,CONFERENCE_29,CONFERENCE_29_WINDOW_2,CONFERENCE_29_REFERENCEPOINT1,4.1349E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_29_DAYLIGHT,CONFERENCE_29,CONFERENCE_29_WINDOW_2,CONFERENCE_29_REFERENCEPOINT1,3.8747E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_29_DAYLIGHT,CONFERENCE_29,CONFERENCE_29_WINDOW_2,CONFERENCE_29_REFERENCEPOINT1,3.3388E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_29_DAYLIGHT,CONFERENCE_29,CONFERENCE_29_WINDOW_2,CONFERENCE_29_REFERENCEPOINT1,2.5530E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_29_DAYLIGHT,CONFERENCE_29,CONFERENCE_29_WINDOW_3,CONFERENCE_29_REFERENCEPOINT1,3.2460E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_29_DAYLIGHT,CONFERENCE_29,CONFERENCE_29_WINDOW_3,CONFERENCE_29_REFERENCEPOINT1,2.5652E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_29_DAYLIGHT,CONFERENCE_29,CONFERENCE_29_WINDOW_3,CONFERENCE_29_REFERENCEPOINT1,2.0199E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_29_DAYLIGHT,CONFERENCE_29,CONFERENCE_29_WINDOW_3,CONFERENCE_29_REFERENCEPOINT1,2.6380E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_29_DAYLIGHT,CONFERENCE_29,CONFERENCE_29_WINDOW_4,CONFERENCE_29_REFERENCEPOINT1,7.3587E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_29_DAYLIGHT,CONFERENCE_29,CONFERENCE_29_WINDOW_4,CONFERENCE_29_REFERENCEPOINT1,6.8740E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_29_DAYLIGHT,CONFERENCE_29,CONFERENCE_29_WINDOW_4,CONFERENCE_29_REFERENCEPOINT1,6.8451E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_29_DAYLIGHT,CONFERENCE_29,CONFERENCE_29_WINDOW_4,CONFERENCE_29_REFERENCEPOINT1,5.7757E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_29_DAYLIGHT,BREAK_ROOM_29,BREAK_ROOM_29_WINDOW_1,BREAK_ROOM_29_REFERENCEPOINT1,3.9767E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_29_DAYLIGHT,BREAK_ROOM_29,BREAK_ROOM_29_WINDOW_1,BREAK_ROOM_29_REFERENCEPOINT1,3.9545E-004
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_29_DAYLIGHT,BREAK_ROOM_29,BREAK_ROOM_29_WINDOW_1,BREAK_ROOM_29_REFERENCEPOINT1,3.9576E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_29_DAYLIGHT,BREAK_ROOM_29,BREAK_ROOM_29_WINDOW_1,BREAK_ROOM_29_REFERENCEPOINT1,3.8916E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_29_DAYLIGHT,BREAK_ROOM_29,BREAK_ROOM_29_WINDOW_2,BREAK_ROOM_29_REFERENCEPOINT1,3.9991E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_29_DAYLIGHT,BREAK_ROOM_29,BREAK_ROOM_29_WINDOW_2,BREAK_ROOM_29_REFERENCEPOINT1,3.6936E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_29_DAYLIGHT,BREAK_ROOM_29,BREAK_ROOM_29_WINDOW_2,BREAK_ROOM_29_REFERENCEPOINT1,3.1204E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_29_DAYLIGHT,BREAK_ROOM_29,BREAK_ROOM_29_WINDOW_2,BREAK_ROOM_29_REFERENCEPOINT1,2.4100E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_29_DAYLIGHT,BREAK_ROOM_29,BREAK_ROOM_29_WINDOW_3,BREAK_ROOM_29_REFERENCEPOINT1,3.1579E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_29_DAYLIGHT,BREAK_ROOM_29,BREAK_ROOM_29_WINDOW_3,BREAK_ROOM_29_REFERENCEPOINT1,2.5188E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_29_DAYLIGHT,BREAK_ROOM_29,BREAK_ROOM_29_WINDOW_3,BREAK_ROOM_29_REFERENCEPOINT1,2.0415E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_29_DAYLIGHT,BREAK_ROOM_29,BREAK_ROOM_29_WINDOW_3,BREAK_ROOM_29_REFERENCEPOINT1,2.7808E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_29_DAYLIGHT,BREAK_ROOM_29,BREAK_ROOM_29_WINDOW_4,BREAK_ROOM_29_REFERENCEPOINT1,1.1087E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_29_DAYLIGHT,BREAK_ROOM_29,BREAK_ROOM_29_WINDOW_4,BREAK_ROOM_29_REFERENCEPOINT1,9.8711E-004
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_29_DAYLIGHT,BREAK_ROOM_29,BREAK_ROOM_29_WINDOW_4,BREAK_ROOM_29_REFERENCEPOINT1,8.6278E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_29_DAYLIGHT,BREAK_ROOM_29,BREAK_ROOM_29_WINDOW_4,BREAK_ROOM_29_REFERENCEPOINT1,8.7991E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_29_DAYLIGHT,OFFICE_OPEN_29,OFFICE_OPEN_29_WINDOW_1,OFFICE_OPEN_29_REFERENCEPOINT1,2.1557E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_29_DAYLIGHT,OFFICE_OPEN_29,OFFICE_OPEN_29_WINDOW_1,OFFICE_OPEN_29_REFERENCEPOINT1,2.3729E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_29_DAYLIGHT,OFFICE_OPEN_29,OFFICE_OPEN_29_WINDOW_1,OFFICE_OPEN_29_REFERENCEPOINT1,1.4300E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_29_DAYLIGHT,OFFICE_OPEN_29,OFFICE_OPEN_29_WINDOW_1,OFFICE_OPEN_29_REFERENCEPOINT1,7.4737E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_29_DAYLIGHT,OFFICE_OPEN_29,OFFICE_OPEN_29_WINDOW_2,OFFICE_OPEN_29_REFERENCEPOINT1,2.7108E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_29_DAYLIGHT,OFFICE_OPEN_29,OFFICE_OPEN_29_WINDOW_2,OFFICE_OPEN_29_REFERENCEPOINT1,2.5737E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_29_DAYLIGHT,OFFICE_OPEN_29,OFFICE_OPEN_29_WINDOW_2,OFFICE_OPEN_29_REFERENCEPOINT1,2.3345E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_29_DAYLIGHT,OFFICE_OPEN_29,OFFICE_OPEN_29_WINDOW_2,OFFICE_OPEN_29_REFERENCEPOINT1,1.7783E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_29_DAYLIGHT,OFFICE_OPEN_29,OFFICE_OPEN_29_WINDOW_3,OFFICE_OPEN_29_REFERENCEPOINT1,1.6172E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_29_DAYLIGHT,OFFICE_OPEN_29,OFFICE_OPEN_29_WINDOW_3,OFFICE_OPEN_29_REFERENCEPOINT1,1.2906E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_29_DAYLIGHT,OFFICE_OPEN_29,OFFICE_OPEN_29_WINDOW_3,OFFICE_OPEN_29_REFERENCEPOINT1,1.0118E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_29_DAYLIGHT,OFFICE_OPEN_29,OFFICE_OPEN_29_WINDOW_3,OFFICE_OPEN_29_REFERENCEPOINT1,1.3119E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_29_DAYLIGHT,OFFICE_OPEN_29,OFFICE_OPEN_29_WINDOW_4,OFFICE_OPEN_29_REFERENCEPOINT1,3.1293E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_29_DAYLIGHT,OFFICE_OPEN_29,OFFICE_OPEN_29_WINDOW_4,OFFICE_OPEN_29_REFERENCEPOINT1,2.9025E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_29_DAYLIGHT,OFFICE_OPEN_29,OFFICE_OPEN_29_WINDOW_4,OFFICE_OPEN_29_REFERENCEPOINT1,2.9261E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_29_DAYLIGHT,OFFICE_OPEN_29,OFFICE_OPEN_29_WINDOW_4,OFFICE_OPEN_29_REFERENCEPOINT1,2.3435E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_29_DAYLIGHT,OFFICE_PRIVATE_29,OFFICE_PRIVATE_29_WINDOW_1,OFFICE_PRIVATE_29_REFERENCEPOINT1,3.6221E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_29_DAYLIGHT,OFFICE_PRIVATE_29,OFFICE_PRIVATE_29_WINDOW_1,OFFICE_PRIVATE_29_REFERENCEPOINT1,4.0631E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_29_DAYLIGHT,OFFICE_PRIVATE_29,OFFICE_PRIVATE_29_WINDOW_1,OFFICE_PRIVATE_29_REFERENCEPOINT1,2.2134E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_29_DAYLIGHT,OFFICE_PRIVATE_29,OFFICE_PRIVATE_29_WINDOW_1,OFFICE_PRIVATE_29_REFERENCEPOINT1,1.0899E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_29_DAYLIGHT,OFFICE_PRIVATE_29,OFFICE_PRIVATE_29_WINDOW_2,OFFICE_PRIVATE_29_REFERENCEPOINT1,3.9613E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_29_DAYLIGHT,OFFICE_PRIVATE_29,OFFICE_PRIVATE_29_WINDOW_2,OFFICE_PRIVATE_29_REFERENCEPOINT1,3.5310E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_29_DAYLIGHT,OFFICE_PRIVATE_29,OFFICE_PRIVATE_29_WINDOW_2,OFFICE_PRIVATE_29_REFERENCEPOINT1,3.7315E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_29_DAYLIGHT,OFFICE_PRIVATE_29,OFFICE_PRIVATE_29_WINDOW_2,OFFICE_PRIVATE_29_REFERENCEPOINT1,3.4272E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_29_DAYLIGHT,OFFICE_PRIVATE_29,OFFICE_PRIVATE_29_WINDOW_3,OFFICE_PRIVATE_29_REFERENCEPOINT1,3.6639E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_29_DAYLIGHT,OFFICE_PRIVATE_29,OFFICE_PRIVATE_29_WINDOW_3,OFFICE_PRIVATE_29_REFERENCEPOINT1,2.9269E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_29_DAYLIGHT,OFFICE_PRIVATE_29,OFFICE_PRIVATE_29_WINDOW_3,OFFICE_PRIVATE_29_REFERENCEPOINT1,2.4059E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_29_DAYLIGHT,OFFICE_PRIVATE_29,OFFICE_PRIVATE_29_WINDOW_3,OFFICE_PRIVATE_29_REFERENCEPOINT1,3.3143E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_29_DAYLIGHT,OFFICE_PRIVATE_29,OFFICE_PRIVATE_29_WINDOW_4,OFFICE_PRIVATE_29_REFERENCEPOINT1,1.9980E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_29_DAYLIGHT,OFFICE_PRIVATE_29,OFFICE_PRIVATE_29_WINDOW_4,OFFICE_PRIVATE_29_REFERENCEPOINT1,1.8585E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_29_DAYLIGHT,OFFICE_PRIVATE_29,OFFICE_PRIVATE_29_WINDOW_4,OFFICE_PRIVATE_29_REFERENCEPOINT1,1.9024E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_29_DAYLIGHT,OFFICE_PRIVATE_29,OFFICE_PRIVATE_29_WINDOW_4,OFFICE_PRIVATE_29_REFERENCEPOINT1,1.6609E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_30_DAYLIGHT,LOBBY_30,LOBBY_30_WINDOW_1,LOBBY_30_REFERENCEPOINT1,3.2372E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_30_DAYLIGHT,LOBBY_30,LOBBY_30_WINDOW_1,LOBBY_30_REFERENCEPOINT1,3.5632E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_30_DAYLIGHT,LOBBY_30,LOBBY_30_WINDOW_1,LOBBY_30_REFERENCEPOINT1,2.0846E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_30_DAYLIGHT,LOBBY_30,LOBBY_30_WINDOW_1,LOBBY_30_REFERENCEPOINT1,9.9500E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_30_DAYLIGHT,LOBBY_30,LOBBY_30_WINDOW_2,LOBBY_30_REFERENCEPOINT1,2.7619E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_30_DAYLIGHT,LOBBY_30,LOBBY_30_WINDOW_2,LOBBY_30_REFERENCEPOINT1,2.4853E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_30_DAYLIGHT,LOBBY_30,LOBBY_30_WINDOW_2,LOBBY_30_REFERENCEPOINT1,2.2886E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_30_DAYLIGHT,LOBBY_30,LOBBY_30_WINDOW_2,LOBBY_30_REFERENCEPOINT1,1.9934E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_30_DAYLIGHT,LOBBY_30,LOBBY_30_WINDOW_3,LOBBY_30_REFERENCEPOINT1,3.9673E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_30_DAYLIGHT,LOBBY_30,LOBBY_30_WINDOW_3,LOBBY_30_REFERENCEPOINT1,3.1851E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_30_DAYLIGHT,LOBBY_30,LOBBY_30_WINDOW_3,LOBBY_30_REFERENCEPOINT1,2.7128E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_30_DAYLIGHT,LOBBY_30,LOBBY_30_WINDOW_3,LOBBY_30_REFERENCEPOINT1,3.6802E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_30_DAYLIGHT,LOBBY_30,LOBBY_30_WINDOW_4,LOBBY_30_REFERENCEPOINT1,2.3591E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_30_DAYLIGHT,LOBBY_30,LOBBY_30_WINDOW_4,LOBBY_30_REFERENCEPOINT1,2.3040E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_30_DAYLIGHT,LOBBY_30,LOBBY_30_WINDOW_4,LOBBY_30_REFERENCEPOINT1,2.0549E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_30_DAYLIGHT,LOBBY_30,LOBBY_30_WINDOW_4,LOBBY_30_REFERENCEPOINT1,1.6666E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_30_DAYLIGHT,CONFERENCE_30,CONFERENCE_30_WINDOW_1,CONFERENCE_30_REFERENCEPOINT1,3.6455E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_30_DAYLIGHT,CONFERENCE_30,CONFERENCE_30_WINDOW_1,CONFERENCE_30_REFERENCEPOINT1,4.0771E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_30_DAYLIGHT,CONFERENCE_30,CONFERENCE_30_WINDOW_1,CONFERENCE_30_REFERENCEPOINT1,2.0860E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_30_DAYLIGHT,CONFERENCE_30,CONFERENCE_30_WINDOW_1,CONFERENCE_30_REFERENCEPOINT1,9.2760E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_30_DAYLIGHT,CONFERENCE_30,CONFERENCE_30_WINDOW_2,CONFERENCE_30_REFERENCEPOINT1,4.8542E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_30_DAYLIGHT,CONFERENCE_30,CONFERENCE_30_WINDOW_2,CONFERENCE_30_REFERENCEPOINT1,4.4572E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_30_DAYLIGHT,CONFERENCE_30,CONFERENCE_30_WINDOW_2,CONFERENCE_30_REFERENCEPOINT1,4.2408E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_30_DAYLIGHT,CONFERENCE_30,CONFERENCE_30_WINDOW_2,CONFERENCE_30_REFERENCEPOINT1,3.6923E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_30_DAYLIGHT,CONFERENCE_30,CONFERENCE_30_WINDOW_3,CONFERENCE_30_REFERENCEPOINT1,5.7739E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_30_DAYLIGHT,CONFERENCE_30,CONFERENCE_30_WINDOW_3,CONFERENCE_30_REFERENCEPOINT1,4.7033E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_30_DAYLIGHT,CONFERENCE_30,CONFERENCE_30_WINDOW_3,CONFERENCE_30_REFERENCEPOINT1,4.2205E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_30_DAYLIGHT,CONFERENCE_30,CONFERENCE_30_WINDOW_3,CONFERENCE_30_REFERENCEPOINT1,5.8265E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_30_DAYLIGHT,CONFERENCE_30,CONFERENCE_30_WINDOW_4,CONFERENCE_30_REFERENCEPOINT1,5.8044E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_30_DAYLIGHT,CONFERENCE_30,CONFERENCE_30_WINDOW_4,CONFERENCE_30_REFERENCEPOINT1,5.2610E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_30_DAYLIGHT,CONFERENCE_30,CONFERENCE_30_WINDOW_4,CONFERENCE_30_REFERENCEPOINT1,5.5009E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_30_DAYLIGHT,CONFERENCE_30,CONFERENCE_30_WINDOW_4,CONFERENCE_30_REFERENCEPOINT1,5.1342E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_1,BREAK_ROOM_30_REFERENCEPOINT1,5.7661E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_1,BREAK_ROOM_30_REFERENCEPOINT1,6.4450E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_1,BREAK_ROOM_30_REFERENCEPOINT1,3.8052E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_1,BREAK_ROOM_30_REFERENCEPOINT1,1.9721E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_2,BREAK_ROOM_30_REFERENCEPOINT1,3.6732E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_2,BREAK_ROOM_30_REFERENCEPOINT1,3.2894E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_2,BREAK_ROOM_30_REFERENCEPOINT1,3.2624E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_2,BREAK_ROOM_30_REFERENCEPOINT1,2.8718E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_3,BREAK_ROOM_30_REFERENCEPOINT1,4.0152E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_3,BREAK_ROOM_30_REFERENCEPOINT1,3.2049E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_3,BREAK_ROOM_30_REFERENCEPOINT1,2.7128E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_3,BREAK_ROOM_30_REFERENCEPOINT1,3.7022E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_4,BREAK_ROOM_30_REFERENCEPOINT1,7.3336E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_4,BREAK_ROOM_30_REFERENCEPOINT1,6.8628E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_4,BREAK_ROOM_30_REFERENCEPOINT1,6.8686E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_30_DAYLIGHT,BREAK_ROOM_30,BREAK_ROOM_30_WINDOW_4,BREAK_ROOM_30_REFERENCEPOINT1,5.9300E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_30_DAYLIGHT,OFFICE_OPEN_30,OFFICE_OPEN_30_WINDOW_1,OFFICE_OPEN_30_REFERENCEPOINT1,1.3348E-005
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_30_DAYLIGHT,OFFICE_OPEN_30,OFFICE_OPEN_30_WINDOW_1,OFFICE_OPEN_30_REFERENCEPOINT1,1.2271E-005
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_30_DAYLIGHT,OFFICE_OPEN_30,OFFICE_OPEN_30_WINDOW_1,OFFICE_OPEN_30_REFERENCEPOINT1,1.9182E-005
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_30_DAYLIGHT,OFFICE_OPEN_30,OFFICE_OPEN_30_WINDOW_1,OFFICE_OPEN_30_REFERENCEPOINT1,2.3712E-005
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_30_DAYLIGHT,OFFICE_OPEN_30,OFFICE_OPEN_30_WINDOW_2,OFFICE_OPEN_30_REFERENCEPOINT1,3.9472E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_30_DAYLIGHT,OFFICE_OPEN_30,OFFICE_OPEN_30_WINDOW_2,OFFICE_OPEN_30_REFERENCEPOINT1,3.6886E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_30_DAYLIGHT,OFFICE_OPEN_30,OFFICE_OPEN_30_WINDOW_2,OFFICE_OPEN_30_REFERENCEPOINT1,3.5375E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_30_DAYLIGHT,OFFICE_OPEN_30,OFFICE_OPEN_30_WINDOW_2,OFFICE_OPEN_30_REFERENCEPOINT1,2.9647E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_30_DAYLIGHT,OFFICE_OPEN_30,OFFICE_OPEN_30_WINDOW_3,OFFICE_OPEN_30_REFERENCEPOINT1,1.9710E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_30_DAYLIGHT,OFFICE_OPEN_30,OFFICE_OPEN_30_WINDOW_3,OFFICE_OPEN_30_REFERENCEPOINT1,1.5797E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_30_DAYLIGHT,OFFICE_OPEN_30,OFFICE_OPEN_30_WINDOW_3,OFFICE_OPEN_30_REFERENCEPOINT1,1.2951E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_30_DAYLIGHT,OFFICE_OPEN_30,OFFICE_OPEN_30_WINDOW_3,OFFICE_OPEN_30_REFERENCEPOINT1,1.7478E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_30_DAYLIGHT,OFFICE_OPEN_30,OFFICE_OPEN_30_WINDOW_4,OFFICE_OPEN_30_REFERENCEPOINT1,2.0907E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_30_DAYLIGHT,OFFICE_OPEN_30,OFFICE_OPEN_30_WINDOW_4,OFFICE_OPEN_30_REFERENCEPOINT1,2.0660E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_30_DAYLIGHT,OFFICE_OPEN_30,OFFICE_OPEN_30_WINDOW_4,OFFICE_OPEN_30_REFERENCEPOINT1,1.9602E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_30_DAYLIGHT,OFFICE_OPEN_30,OFFICE_OPEN_30_WINDOW_4,OFFICE_OPEN_30_REFERENCEPOINT1,1.3865E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_1,OFFICE_PRIVATE_30_REFERENCEPOINT1,5.8448E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_1,OFFICE_PRIVATE_30_REFERENCEPOINT1,6.4549E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_1,OFFICE_PRIVATE_30_REFERENCEPOINT1,3.7911E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_1,OFFICE_PRIVATE_30_REFERENCEPOINT1,1.8019E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_2,OFFICE_PRIVATE_30_REFERENCEPOINT1,5.0374E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_2,OFFICE_PRIVATE_30_REFERENCEPOINT1,4.6967E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_2,OFFICE_PRIVATE_30_REFERENCEPOINT1,4.5459E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_2,OFFICE_PRIVATE_30_REFERENCEPOINT1,3.5667E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_3,OFFICE_PRIVATE_30_REFERENCEPOINT1,4.4558E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_3,OFFICE_PRIVATE_30_REFERENCEPOINT1,3.5493E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_3,OFFICE_PRIVATE_30_REFERENCEPOINT1,2.7933E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_3,OFFICE_PRIVATE_30_REFERENCEPOINT1,3.7676E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_4,OFFICE_PRIVATE_30_REFERENCEPOINT1,1.1409E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_4,OFFICE_PRIVATE_30_REFERENCEPOINT1,1.1550E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_4,OFFICE_PRIVATE_30_REFERENCEPOINT1,8.4683E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_30_DAYLIGHT,OFFICE_PRIVATE_30,OFFICE_PRIVATE_30_WINDOW_4,OFFICE_PRIVATE_30_REFERENCEPOINT1,7.1234E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_31_DAYLIGHT,LOBBY_31,LOBBY_31_WINDOW_1,LOBBY_31_REFERENCEPOINT1,3.9696E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_31_DAYLIGHT,LOBBY_31,LOBBY_31_WINDOW_1,LOBBY_31_REFERENCEPOINT1,4.4663E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_31_DAYLIGHT,LOBBY_31,LOBBY_31_WINDOW_1,LOBBY_31_REFERENCEPOINT1,2.6055E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_31_DAYLIGHT,LOBBY_31,LOBBY_31_WINDOW_1,LOBBY_31_REFERENCEPOINT1,1.1842E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_31_DAYLIGHT,LOBBY_31,LOBBY_31_WINDOW_2,LOBBY_31_REFERENCEPOINT1,3.4057E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_31_DAYLIGHT,LOBBY_31,LOBBY_31_WINDOW_2,LOBBY_31_REFERENCEPOINT1,3.0891E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_31_DAYLIGHT,LOBBY_31,LOBBY_31_WINDOW_2,LOBBY_31_REFERENCEPOINT1,2.5974E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_31_DAYLIGHT,LOBBY_31,LOBBY_31_WINDOW_2,LOBBY_31_REFERENCEPOINT1,2.1553E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_31_DAYLIGHT,LOBBY_31,LOBBY_31_WINDOW_3,LOBBY_31_REFERENCEPOINT1,3.8747E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_31_DAYLIGHT,LOBBY_31,LOBBY_31_WINDOW_3,LOBBY_31_REFERENCEPOINT1,3.1472E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_31_DAYLIGHT,LOBBY_31,LOBBY_31_WINDOW_3,LOBBY_31_REFERENCEPOINT1,2.7960E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_31_DAYLIGHT,LOBBY_31,LOBBY_31_WINDOW_3,LOBBY_31_REFERENCEPOINT1,3.8717E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_31_DAYLIGHT,LOBBY_31,LOBBY_31_WINDOW_4,LOBBY_31_REFERENCEPOINT1,3.8207E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_31_DAYLIGHT,LOBBY_31,LOBBY_31_WINDOW_4,LOBBY_31_REFERENCEPOINT1,3.5125E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_31_DAYLIGHT,LOBBY_31,LOBBY_31_WINDOW_4,LOBBY_31_REFERENCEPOINT1,3.2461E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_31_DAYLIGHT,LOBBY_31,LOBBY_31_WINDOW_4,LOBBY_31_REFERENCEPOINT1,2.8854E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_1,CONFERENCE_31_REFERENCEPOINT1,4.4102E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_1,CONFERENCE_31_REFERENCEPOINT1,4.9691E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_1,CONFERENCE_31_REFERENCEPOINT1,2.7266E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_1,CONFERENCE_31_REFERENCEPOINT1,1.2725E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_2,CONFERENCE_31_REFERENCEPOINT1,3.4372E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_2,CONFERENCE_31_REFERENCEPOINT1,3.1167E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_2,CONFERENCE_31_REFERENCEPOINT1,3.3435E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_2,CONFERENCE_31_REFERENCEPOINT1,2.8293E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_3,CONFERENCE_31_REFERENCEPOINT1,3.1201E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_3,CONFERENCE_31_REFERENCEPOINT1,2.4964E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_3,CONFERENCE_31_REFERENCEPOINT1,2.0854E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_3,CONFERENCE_31_REFERENCEPOINT1,2.8109E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_4,CONFERENCE_31_REFERENCEPOINT1,2.2669E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_4,CONFERENCE_31_REFERENCEPOINT1,2.1625E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_4,CONFERENCE_31_REFERENCEPOINT1,2.0409E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_31_DAYLIGHT,CONFERENCE_31,CONFERENCE_31_WINDOW_4,CONFERENCE_31_REFERENCEPOINT1,1.6492E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_31_DAYLIGHT,BREAK_ROOM_31,BREAK_ROOM_31_WINDOW_1,BREAK_ROOM_31_REFERENCEPOINT1,8.1707E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_31_DAYLIGHT,BREAK_ROOM_31,BREAK_ROOM_31_WINDOW_1,BREAK_ROOM_31_REFERENCEPOINT1,9.0966E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_31_DAYLIGHT,BREAK_ROOM_31,BREAK_ROOM_31_WINDOW_1,BREAK_ROOM_31_REFERENCEPOINT1,5.8089E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_31_DAYLIGHT,BREAK_ROOM_31,BREAK_ROOM_31_WINDOW_1,BREAK_ROOM_31_REFERENCEPOINT1,3.0348E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_31_DAYLIGHT,BREAK_ROOM_31,BREAK_ROOM_31_WINDOW_2,BREAK_ROOM_31_REFERENCEPOINT1,3.7424E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_31_DAYLIGHT,BREAK_ROOM_31,BREAK_ROOM_31_WINDOW_2,BREAK_ROOM_31_REFERENCEPOINT1,3.5128E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_31_DAYLIGHT,BREAK_ROOM_31,BREAK_ROOM_31_WINDOW_2,BREAK_ROOM_31_REFERENCEPOINT1,3.7669E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_31_DAYLIGHT,BREAK_ROOM_31,BREAK_ROOM_31_WINDOW_2,BREAK_ROOM_31_REFERENCEPOINT1,3.4984E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_31_DAYLIGHT,BREAK_ROOM_31,BREAK_ROOM_31_WINDOW_3,BREAK_ROOM_31_REFERENCEPOINT1,3.1014E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_31_DAYLIGHT,BREAK_ROOM_31,BREAK_ROOM_31_WINDOW_3,BREAK_ROOM_31_REFERENCEPOINT1,2.5194E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_31_DAYLIGHT,BREAK_ROOM_31,BREAK_ROOM_31_WINDOW_3,BREAK_ROOM_31_REFERENCEPOINT1,2.2148E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_31_DAYLIGHT,BREAK_ROOM_31,BREAK_ROOM_31_WINDOW_3,BREAK_ROOM_31_REFERENCEPOINT1,2.8642E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_31_DAYLIGHT,BREAK_ROOM_31,BREAK_ROOM_31_WINDOW_4,BREAK_ROOM_31_REFERENCEPOINT1,4.5241E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_31_DAYLIGHT,BREAK_ROOM_31,BREAK_ROOM_31_WINDOW_4,BREAK_ROOM_31_REFERENCEPOINT1,4.3545E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_31_DAYLIGHT,BREAK_ROOM_31,BREAK_ROOM_31_WINDOW_4,BREAK_ROOM_31_REFERENCEPOINT1,4.1559E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_31_DAYLIGHT,BREAK_ROOM_31,BREAK_ROOM_31_WINDOW_4,BREAK_ROOM_31_REFERENCEPOINT1,2.9344E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_31_DAYLIGHT,OFFICE_OPEN_31,OFFICE_OPEN_31_WINDOW_1,OFFICE_OPEN_31_REFERENCEPOINT1,4.2891E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_31_DAYLIGHT,OFFICE_OPEN_31,OFFICE_OPEN_31_WINDOW_1,OFFICE_OPEN_31_REFERENCEPOINT1,4.8615E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_31_DAYLIGHT,OFFICE_OPEN_31,OFFICE_OPEN_31_WINDOW_1,OFFICE_OPEN_31_REFERENCEPOINT1,2.9623E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_31_DAYLIGHT,OFFICE_OPEN_31,OFFICE_OPEN_31_WINDOW_1,OFFICE_OPEN_31_REFERENCEPOINT1,1.4939E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_31_DAYLIGHT,OFFICE_OPEN_31,OFFICE_OPEN_31_WINDOW_2,OFFICE_OPEN_31_REFERENCEPOINT1,3.6829E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_31_DAYLIGHT,OFFICE_OPEN_31,OFFICE_OPEN_31_WINDOW_2,OFFICE_OPEN_31_REFERENCEPOINT1,3.4533E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_31_DAYLIGHT,OFFICE_OPEN_31,OFFICE_OPEN_31_WINDOW_2,OFFICE_OPEN_31_REFERENCEPOINT1,3.4101E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_31_DAYLIGHT,OFFICE_OPEN_31,OFFICE_OPEN_31_WINDOW_2,OFFICE_OPEN_31_REFERENCEPOINT1,2.5794E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_31_DAYLIGHT,OFFICE_OPEN_31,OFFICE_OPEN_31_WINDOW_3,OFFICE_OPEN_31_REFERENCEPOINT1,1.9473E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_31_DAYLIGHT,OFFICE_OPEN_31,OFFICE_OPEN_31_WINDOW_3,OFFICE_OPEN_31_REFERENCEPOINT1,1.5715E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_31_DAYLIGHT,OFFICE_OPEN_31,OFFICE_OPEN_31_WINDOW_3,OFFICE_OPEN_31_REFERENCEPOINT1,1.2425E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_31_DAYLIGHT,OFFICE_OPEN_31,OFFICE_OPEN_31_WINDOW_3,OFFICE_OPEN_31_REFERENCEPOINT1,1.5712E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_31_DAYLIGHT,OFFICE_OPEN_31,OFFICE_OPEN_31_WINDOW_4,OFFICE_OPEN_31_REFERENCEPOINT1,3.7383E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_31_DAYLIGHT,OFFICE_OPEN_31,OFFICE_OPEN_31_WINDOW_4,OFFICE_OPEN_31_REFERENCEPOINT1,3.5204E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_31_DAYLIGHT,OFFICE_OPEN_31,OFFICE_OPEN_31_WINDOW_4,OFFICE_OPEN_31_REFERENCEPOINT1,3.6254E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_31_DAYLIGHT,OFFICE_OPEN_31,OFFICE_OPEN_31_WINDOW_4,OFFICE_OPEN_31_REFERENCEPOINT1,2.7630E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_1,OFFICE_PRIVATE_31_REFERENCEPOINT1,5.4322E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_1,OFFICE_PRIVATE_31_REFERENCEPOINT1,5.9677E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_1,OFFICE_PRIVATE_31_REFERENCEPOINT1,3.1770E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_1,OFFICE_PRIVATE_31_REFERENCEPOINT1,1.5845E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_2,OFFICE_PRIVATE_31_REFERENCEPOINT1,3.6687E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_2,OFFICE_PRIVATE_31_REFERENCEPOINT1,3.5613E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_2,OFFICE_PRIVATE_31_REFERENCEPOINT1,2.9466E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_2,OFFICE_PRIVATE_31_REFERENCEPOINT1,2.0394E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_3,OFFICE_PRIVATE_31_REFERENCEPOINT1,3.1797E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_3,OFFICE_PRIVATE_31_REFERENCEPOINT1,2.6218E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_3,OFFICE_PRIVATE_31_REFERENCEPOINT1,2.1807E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_3,OFFICE_PRIVATE_31_REFERENCEPOINT1,2.6531E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_4,OFFICE_PRIVATE_31_REFERENCEPOINT1,4.9943E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_4,OFFICE_PRIVATE_31_REFERENCEPOINT1,4.6459E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_4,OFFICE_PRIVATE_31_REFERENCEPOINT1,3.7973E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_31_DAYLIGHT,OFFICE_PRIVATE_31,OFFICE_PRIVATE_31_WINDOW_4,OFFICE_PRIVATE_31_REFERENCEPOINT1,2.8934E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_32_DAYLIGHT,LOBBY_32,LOBBY_32_WINDOW_1,LOBBY_32_REFERENCEPOINT1,3.4395E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_32_DAYLIGHT,LOBBY_32,LOBBY_32_WINDOW_1,LOBBY_32_REFERENCEPOINT1,3.8110E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_32_DAYLIGHT,LOBBY_32,LOBBY_32_WINDOW_1,LOBBY_32_REFERENCEPOINT1,2.1256E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_32_DAYLIGHT,LOBBY_32,LOBBY_32_WINDOW_1,LOBBY_32_REFERENCEPOINT1,1.0222E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_32_DAYLIGHT,LOBBY_32,LOBBY_32_WINDOW_2,LOBBY_32_REFERENCEPOINT1,3.5921E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_32_DAYLIGHT,LOBBY_32,LOBBY_32_WINDOW_2,LOBBY_32_REFERENCEPOINT1,3.3800E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_32_DAYLIGHT,LOBBY_32,LOBBY_32_WINDOW_2,LOBBY_32_REFERENCEPOINT1,3.2271E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_32_DAYLIGHT,LOBBY_32,LOBBY_32_WINDOW_2,LOBBY_32_REFERENCEPOINT1,2.8192E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_32_DAYLIGHT,LOBBY_32,LOBBY_32_WINDOW_3,LOBBY_32_REFERENCEPOINT1,3.3294E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_32_DAYLIGHT,LOBBY_32,LOBBY_32_WINDOW_3,LOBBY_32_REFERENCEPOINT1,2.6798E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_32_DAYLIGHT,LOBBY_32,LOBBY_32_WINDOW_3,LOBBY_32_REFERENCEPOINT1,2.2056E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_32_DAYLIGHT,LOBBY_32,LOBBY_32_WINDOW_3,LOBBY_32_REFERENCEPOINT1,2.9693E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_32_DAYLIGHT,LOBBY_32,LOBBY_32_WINDOW_4,LOBBY_32_REFERENCEPOINT1,4.0010E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_32_DAYLIGHT,LOBBY_32,LOBBY_32_WINDOW_4,LOBBY_32_REFERENCEPOINT1,3.8792E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_32_DAYLIGHT,LOBBY_32,LOBBY_32_WINDOW_4,LOBBY_32_REFERENCEPOINT1,3.4046E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_32_DAYLIGHT,LOBBY_32,LOBBY_32_WINDOW_4,LOBBY_32_REFERENCEPOINT1,2.6557E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_32_DAYLIGHT,CONFERENCE_32,CONFERENCE_32_WINDOW_1,CONFERENCE_32_REFERENCEPOINT1,5.4865E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_32_DAYLIGHT,CONFERENCE_32,CONFERENCE_32_WINDOW_1,CONFERENCE_32_REFERENCEPOINT1,6.1962E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_32_DAYLIGHT,CONFERENCE_32,CONFERENCE_32_WINDOW_1,CONFERENCE_32_REFERENCEPOINT1,3.7845E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_32_DAYLIGHT,CONFERENCE_32,CONFERENCE_32_WINDOW_1,CONFERENCE_32_REFERENCEPOINT1,1.9911E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_32_DAYLIGHT,CONFERENCE_32,CONFERENCE_32_WINDOW_2,CONFERENCE_32_REFERENCEPOINT1,3.4555E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_32_DAYLIGHT,CONFERENCE_32,CONFERENCE_32_WINDOW_2,CONFERENCE_32_REFERENCEPOINT1,3.3793E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_32_DAYLIGHT,CONFERENCE_32,CONFERENCE_32_WINDOW_2,CONFERENCE_32_REFERENCEPOINT1,3.2638E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_32_DAYLIGHT,CONFERENCE_32,CONFERENCE_32_WINDOW_2,CONFERENCE_32_REFERENCEPOINT1,2.5564E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_32_DAYLIGHT,CONFERENCE_32,CONFERENCE_32_WINDOW_3,CONFERENCE_32_REFERENCEPOINT1,2.3959E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_32_DAYLIGHT,CONFERENCE_32,CONFERENCE_32_WINDOW_3,CONFERENCE_32_REFERENCEPOINT1,1.9646E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_32_DAYLIGHT,CONFERENCE_32,CONFERENCE_32_WINDOW_3,CONFERENCE_32_REFERENCEPOINT1,1.7973E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_32_DAYLIGHT,CONFERENCE_32,CONFERENCE_32_WINDOW_3,CONFERENCE_32_REFERENCEPOINT1,2.3318E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_32_DAYLIGHT,CONFERENCE_32,CONFERENCE_32_WINDOW_4,CONFERENCE_32_REFERENCEPOINT1,3.1490E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_32_DAYLIGHT,CONFERENCE_32,CONFERENCE_32_WINDOW_4,CONFERENCE_32_REFERENCEPOINT1,2.7879E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_32_DAYLIGHT,CONFERENCE_32,CONFERENCE_32_WINDOW_4,CONFERENCE_32_REFERENCEPOINT1,3.0978E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_32_DAYLIGHT,CONFERENCE_32,CONFERENCE_32_WINDOW_4,CONFERENCE_32_REFERENCEPOINT1,3.0396E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_32_DAYLIGHT,BREAK_ROOM_32,BREAK_ROOM_32_WINDOW_1,BREAK_ROOM_32_REFERENCEPOINT1,6.5786E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_32_DAYLIGHT,BREAK_ROOM_32,BREAK_ROOM_32_WINDOW_1,BREAK_ROOM_32_REFERENCEPOINT1,7.3254E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_32_DAYLIGHT,BREAK_ROOM_32,BREAK_ROOM_32_WINDOW_1,BREAK_ROOM_32_REFERENCEPOINT1,4.6710E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_32_DAYLIGHT,BREAK_ROOM_32,BREAK_ROOM_32_WINDOW_1,BREAK_ROOM_32_REFERENCEPOINT1,2.4292E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_32_DAYLIGHT,BREAK_ROOM_32,BREAK_ROOM_32_WINDOW_2,BREAK_ROOM_32_REFERENCEPOINT1,5.6713E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_32_DAYLIGHT,BREAK_ROOM_32,BREAK_ROOM_32_WINDOW_2,BREAK_ROOM_32_REFERENCEPOINT1,5.3358E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_32_DAYLIGHT,BREAK_ROOM_32,BREAK_ROOM_32_WINDOW_2,BREAK_ROOM_32_REFERENCEPOINT1,5.2265E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_32_DAYLIGHT,BREAK_ROOM_32,BREAK_ROOM_32_WINDOW_2,BREAK_ROOM_32_REFERENCEPOINT1,4.0007E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_32_DAYLIGHT,BREAK_ROOM_32,BREAK_ROOM_32_WINDOW_3,BREAK_ROOM_32_REFERENCEPOINT1,2.2120E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_32_DAYLIGHT,BREAK_ROOM_32,BREAK_ROOM_32_WINDOW_3,BREAK_ROOM_32_REFERENCEPOINT1,1.7974E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_32_DAYLIGHT,BREAK_ROOM_32,BREAK_ROOM_32_WINDOW_3,BREAK_ROOM_32_REFERENCEPOINT1,1.5166E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_32_DAYLIGHT,BREAK_ROOM_32,BREAK_ROOM_32_WINDOW_3,BREAK_ROOM_32_REFERENCEPOINT1,1.9677E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_32_DAYLIGHT,BREAK_ROOM_32,BREAK_ROOM_32_WINDOW_4,BREAK_ROOM_32_REFERENCEPOINT1,5.5425E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_32_DAYLIGHT,BREAK_ROOM_32,BREAK_ROOM_32_WINDOW_4,BREAK_ROOM_32_REFERENCEPOINT1,5.3089E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_32_DAYLIGHT,BREAK_ROOM_32,BREAK_ROOM_32_WINDOW_4,BREAK_ROOM_32_REFERENCEPOINT1,5.1286E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_32_DAYLIGHT,BREAK_ROOM_32,BREAK_ROOM_32_WINDOW_4,BREAK_ROOM_32_REFERENCEPOINT1,3.7780E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_32_DAYLIGHT,OFFICE_OPEN_32,OFFICE_OPEN_32_WINDOW_1,OFFICE_OPEN_32_REFERENCEPOINT1,3.2349E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_32_DAYLIGHT,OFFICE_OPEN_32,OFFICE_OPEN_32_WINDOW_1,OFFICE_OPEN_32_REFERENCEPOINT1,3.6481E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_32_DAYLIGHT,OFFICE_OPEN_32,OFFICE_OPEN_32_WINDOW_1,OFFICE_OPEN_32_REFERENCEPOINT1,2.1471E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_32_DAYLIGHT,OFFICE_OPEN_32,OFFICE_OPEN_32_WINDOW_1,OFFICE_OPEN_32_REFERENCEPOINT1,1.0633E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_32_DAYLIGHT,OFFICE_OPEN_32,OFFICE_OPEN_32_WINDOW_2,OFFICE_OPEN_32_REFERENCEPOINT1,2.3272E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_32_DAYLIGHT,OFFICE_OPEN_32,OFFICE_OPEN_32_WINDOW_2,OFFICE_OPEN_32_REFERENCEPOINT1,2.0649E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_32_DAYLIGHT,OFFICE_OPEN_32,OFFICE_OPEN_32_WINDOW_2,OFFICE_OPEN_32_REFERENCEPOINT1,1.8999E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_32_DAYLIGHT,OFFICE_OPEN_32,OFFICE_OPEN_32_WINDOW_2,OFFICE_OPEN_32_REFERENCEPOINT1,1.8227E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_32_DAYLIGHT,OFFICE_OPEN_32,OFFICE_OPEN_32_WINDOW_3,OFFICE_OPEN_32_REFERENCEPOINT1,3.2423E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_32_DAYLIGHT,OFFICE_OPEN_32,OFFICE_OPEN_32_WINDOW_3,OFFICE_OPEN_32_REFERENCEPOINT1,2.6278E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_32_DAYLIGHT,OFFICE_OPEN_32,OFFICE_OPEN_32_WINDOW_3,OFFICE_OPEN_32_REFERENCEPOINT1,2.3367E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_32_DAYLIGHT,OFFICE_OPEN_32,OFFICE_OPEN_32_WINDOW_3,OFFICE_OPEN_32_REFERENCEPOINT1,3.2465E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_32_DAYLIGHT,OFFICE_OPEN_32,OFFICE_OPEN_32_WINDOW_4,OFFICE_OPEN_32_REFERENCEPOINT1,5.9074E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_32_DAYLIGHT,OFFICE_OPEN_32,OFFICE_OPEN_32_WINDOW_4,OFFICE_OPEN_32_REFERENCEPOINT1,5.5401E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_32_DAYLIGHT,OFFICE_OPEN_32,OFFICE_OPEN_32_WINDOW_4,OFFICE_OPEN_32_REFERENCEPOINT1,5.5642E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_32_DAYLIGHT,OFFICE_OPEN_32,OFFICE_OPEN_32_WINDOW_4,OFFICE_OPEN_32_REFERENCEPOINT1,4.7697E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_32_DAYLIGHT,OFFICE_PRIVATE_32,OFFICE_PRIVATE_32_WINDOW_1,OFFICE_PRIVATE_32_REFERENCEPOINT1,3.8982E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_32_DAYLIGHT,OFFICE_PRIVATE_32,OFFICE_PRIVATE_32_WINDOW_1,OFFICE_PRIVATE_32_REFERENCEPOINT1,4.2752E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_32_DAYLIGHT,OFFICE_PRIVATE_32,OFFICE_PRIVATE_32_WINDOW_1,OFFICE_PRIVATE_32_REFERENCEPOINT1,2.4499E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_32_DAYLIGHT,OFFICE_PRIVATE_32,OFFICE_PRIVATE_32_WINDOW_1,OFFICE_PRIVATE_32_REFERENCEPOINT1,1.1873E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_32_DAYLIGHT,OFFICE_PRIVATE_32,OFFICE_PRIVATE_32_WINDOW_2,OFFICE_PRIVATE_32_REFERENCEPOINT1,5.2439E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_32_DAYLIGHT,OFFICE_PRIVATE_32,OFFICE_PRIVATE_32_WINDOW_2,OFFICE_PRIVATE_32_REFERENCEPOINT1,4.8569E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_32_DAYLIGHT,OFFICE_PRIVATE_32,OFFICE_PRIVATE_32_WINDOW_2,OFFICE_PRIVATE_32_REFERENCEPOINT1,4.7921E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_32_DAYLIGHT,OFFICE_PRIVATE_32,OFFICE_PRIVATE_32_WINDOW_2,OFFICE_PRIVATE_32_REFERENCEPOINT1,4.0304E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_32_DAYLIGHT,OFFICE_PRIVATE_32,OFFICE_PRIVATE_32_WINDOW_3,OFFICE_PRIVATE_32_REFERENCEPOINT1,5.1539E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_32_DAYLIGHT,OFFICE_PRIVATE_32,OFFICE_PRIVATE_32_WINDOW_3,OFFICE_PRIVATE_32_REFERENCEPOINT1,4.1796E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_32_DAYLIGHT,OFFICE_PRIVATE_32,OFFICE_PRIVATE_32_WINDOW_3,OFFICE_PRIVATE_32_REFERENCEPOINT1,3.5782E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_32_DAYLIGHT,OFFICE_PRIVATE_32,OFFICE_PRIVATE_32_WINDOW_3,OFFICE_PRIVATE_32_REFERENCEPOINT1,4.8813E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_32_DAYLIGHT,OFFICE_PRIVATE_32,OFFICE_PRIVATE_32_WINDOW_4,OFFICE_PRIVATE_32_REFERENCEPOINT1,3.0986E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_32_DAYLIGHT,OFFICE_PRIVATE_32,OFFICE_PRIVATE_32_WINDOW_4,OFFICE_PRIVATE_32_REFERENCEPOINT1,2.9043E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_32_DAYLIGHT,OFFICE_PRIVATE_32,OFFICE_PRIVATE_32_WINDOW_4,OFFICE_PRIVATE_32_REFERENCEPOINT1,2.2518E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_32_DAYLIGHT,OFFICE_PRIVATE_32,OFFICE_PRIVATE_32_WINDOW_4,OFFICE_PRIVATE_32_REFERENCEPOINT1,1.7866E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_33_DAYLIGHT,LOBBY_33,LOBBY_33_WINDOW_1,LOBBY_33_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_33_DAYLIGHT,LOBBY_33,LOBBY_33_WINDOW_1,LOBBY_33_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_33_DAYLIGHT,LOBBY_33,LOBBY_33_WINDOW_1,LOBBY_33_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_33_DAYLIGHT,LOBBY_33,LOBBY_33_WINDOW_1,LOBBY_33_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_33_DAYLIGHT,LOBBY_33,LOBBY_33_WINDOW_2,LOBBY_33_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_33_DAYLIGHT,LOBBY_33,LOBBY_33_WINDOW_2,LOBBY_33_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_33_DAYLIGHT,LOBBY_33,LOBBY_33_WINDOW_2,LOBBY_33_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_33_DAYLIGHT,LOBBY_33,LOBBY_33_WINDOW_2,LOBBY_33_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_33_DAYLIGHT,LOBBY_33,LOBBY_33_WINDOW_3,LOBBY_33_REFERENCEPOINT1,1.8700E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_33_DAYLIGHT,LOBBY_33,LOBBY_33_WINDOW_3,LOBBY_33_REFERENCEPOINT1,1.5410E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_33_DAYLIGHT,LOBBY_33,LOBBY_33_WINDOW_3,LOBBY_33_REFERENCEPOINT1,1.2982E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_33_DAYLIGHT,LOBBY_33,LOBBY_33_WINDOW_3,LOBBY_33_REFERENCEPOINT1,1.7261E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_33_DAYLIGHT,LOBBY_33,LOBBY_33_WINDOW_4,LOBBY_33_REFERENCEPOINT1,4.6810E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_33_DAYLIGHT,LOBBY_33,LOBBY_33_WINDOW_4,LOBBY_33_REFERENCEPOINT1,4.5293E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_33_DAYLIGHT,LOBBY_33,LOBBY_33_WINDOW_4,LOBBY_33_REFERENCEPOINT1,4.2223E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_33_DAYLIGHT,LOBBY_33,LOBBY_33_WINDOW_4,LOBBY_33_REFERENCEPOINT1,3.0281E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_33_DAYLIGHT,CONFERENCE_33,CONFERENCE_33_WINDOW_1,CONFERENCE_33_REFERENCEPOINT1,5.6249E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_33_DAYLIGHT,CONFERENCE_33,CONFERENCE_33_WINDOW_1,CONFERENCE_33_REFERENCEPOINT1,6.3474E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_33_DAYLIGHT,CONFERENCE_33,CONFERENCE_33_WINDOW_1,CONFERENCE_33_REFERENCEPOINT1,3.5780E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_33_DAYLIGHT,CONFERENCE_33,CONFERENCE_33_WINDOW_1,CONFERENCE_33_REFERENCEPOINT1,1.6130E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_33_DAYLIGHT,CONFERENCE_33,CONFERENCE_33_WINDOW_2,CONFERENCE_33_REFERENCEPOINT1,1.1921E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_33_DAYLIGHT,CONFERENCE_33,CONFERENCE_33_WINDOW_2,CONFERENCE_33_REFERENCEPOINT1,1.1744E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_33_DAYLIGHT,CONFERENCE_33,CONFERENCE_33_WINDOW_2,CONFERENCE_33_REFERENCEPOINT1,1.3184E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_33_DAYLIGHT,CONFERENCE_33,CONFERENCE_33_WINDOW_2,CONFERENCE_33_REFERENCEPOINT1,1.5502E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_33_DAYLIGHT,CONFERENCE_33,CONFERENCE_33_WINDOW_3,CONFERENCE_33_REFERENCEPOINT1,2.6431E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_33_DAYLIGHT,CONFERENCE_33,CONFERENCE_33_WINDOW_3,CONFERENCE_33_REFERENCEPOINT1,2.1674E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_33_DAYLIGHT,CONFERENCE_33,CONFERENCE_33_WINDOW_3,CONFERENCE_33_REFERENCEPOINT1,1.7733E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_33_DAYLIGHT,CONFERENCE_33,CONFERENCE_33_WINDOW_3,CONFERENCE_33_REFERENCEPOINT1,2.2691E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_33_DAYLIGHT,CONFERENCE_33,CONFERENCE_33_WINDOW_4,CONFERENCE_33_REFERENCEPOINT1,4.8716E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_33_DAYLIGHT,CONFERENCE_33,CONFERENCE_33_WINDOW_4,CONFERENCE_33_REFERENCEPOINT1,4.5854E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_33_DAYLIGHT,CONFERENCE_33,CONFERENCE_33_WINDOW_4,CONFERENCE_33_REFERENCEPOINT1,3.9898E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_33_DAYLIGHT,CONFERENCE_33,CONFERENCE_33_WINDOW_4,CONFERENCE_33_REFERENCEPOINT1,2.7813E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_33_DAYLIGHT,BREAK_ROOM_33,BREAK_ROOM_33_WINDOW_1,BREAK_ROOM_33_REFERENCEPOINT1,6.1028E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_33_DAYLIGHT,BREAK_ROOM_33,BREAK_ROOM_33_WINDOW_1,BREAK_ROOM_33_REFERENCEPOINT1,6.8377E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_33_DAYLIGHT,BREAK_ROOM_33,BREAK_ROOM_33_WINDOW_1,BREAK_ROOM_33_REFERENCEPOINT1,4.1422E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_33_DAYLIGHT,BREAK_ROOM_33,BREAK_ROOM_33_WINDOW_1,BREAK_ROOM_33_REFERENCEPOINT1,2.0059E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_33_DAYLIGHT,BREAK_ROOM_33,BREAK_ROOM_33_WINDOW_2,BREAK_ROOM_33_REFERENCEPOINT1,4.1603E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_33_DAYLIGHT,BREAK_ROOM_33,BREAK_ROOM_33_WINDOW_2,BREAK_ROOM_33_REFERENCEPOINT1,3.9831E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_33_DAYLIGHT,BREAK_ROOM_33,BREAK_ROOM_33_WINDOW_2,BREAK_ROOM_33_REFERENCEPOINT1,3.4859E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_33_DAYLIGHT,BREAK_ROOM_33,BREAK_ROOM_33_WINDOW_2,BREAK_ROOM_33_REFERENCEPOINT1,2.4989E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_33_DAYLIGHT,BREAK_ROOM_33,BREAK_ROOM_33_WINDOW_3,BREAK_ROOM_33_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_33_DAYLIGHT,BREAK_ROOM_33,BREAK_ROOM_33_WINDOW_3,BREAK_ROOM_33_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_33_DAYLIGHT,BREAK_ROOM_33,BREAK_ROOM_33_WINDOW_3,BREAK_ROOM_33_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_33_DAYLIGHT,BREAK_ROOM_33,BREAK_ROOM_33_WINDOW_3,BREAK_ROOM_33_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_33_DAYLIGHT,BREAK_ROOM_33,BREAK_ROOM_33_WINDOW_4,BREAK_ROOM_33_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_33_DAYLIGHT,BREAK_ROOM_33,BREAK_ROOM_33_WINDOW_4,BREAK_ROOM_33_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_33_DAYLIGHT,BREAK_ROOM_33,BREAK_ROOM_33_WINDOW_4,BREAK_ROOM_33_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_33_DAYLIGHT,BREAK_ROOM_33,BREAK_ROOM_33_WINDOW_4,BREAK_ROOM_33_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_33_DAYLIGHT,OFFICE_OPEN_33,OFFICE_OPEN_33_WINDOW_1,OFFICE_OPEN_33_REFERENCEPOINT1,4.5091E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_33_DAYLIGHT,OFFICE_OPEN_33,OFFICE_OPEN_33_WINDOW_1,OFFICE_OPEN_33_REFERENCEPOINT1,5.0205E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_33_DAYLIGHT,OFFICE_OPEN_33,OFFICE_OPEN_33_WINDOW_1,OFFICE_OPEN_33_REFERENCEPOINT1,3.2045E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_33_DAYLIGHT,OFFICE_OPEN_33,OFFICE_OPEN_33_WINDOW_1,OFFICE_OPEN_33_REFERENCEPOINT1,1.6719E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_33_DAYLIGHT,OFFICE_OPEN_33,OFFICE_OPEN_33_WINDOW_2,OFFICE_OPEN_33_REFERENCEPOINT1,2.4735E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_33_DAYLIGHT,OFFICE_OPEN_33,OFFICE_OPEN_33_WINDOW_2,OFFICE_OPEN_33_REFERENCEPOINT1,2.3786E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_33_DAYLIGHT,OFFICE_OPEN_33,OFFICE_OPEN_33_WINDOW_2,OFFICE_OPEN_33_REFERENCEPOINT1,2.2613E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_33_DAYLIGHT,OFFICE_OPEN_33,OFFICE_OPEN_33_WINDOW_2,OFFICE_OPEN_33_REFERENCEPOINT1,1.6801E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_33_DAYLIGHT,OFFICE_OPEN_33,OFFICE_OPEN_33_WINDOW_3,OFFICE_OPEN_33_REFERENCEPOINT1,2.1142E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_33_DAYLIGHT,OFFICE_OPEN_33,OFFICE_OPEN_33_WINDOW_3,OFFICE_OPEN_33_REFERENCEPOINT1,1.7002E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_33_DAYLIGHT,OFFICE_OPEN_33,OFFICE_OPEN_33_WINDOW_3,OFFICE_OPEN_33_REFERENCEPOINT1,1.4100E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_33_DAYLIGHT,OFFICE_OPEN_33,OFFICE_OPEN_33_WINDOW_3,OFFICE_OPEN_33_REFERENCEPOINT1,1.8318E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_33_DAYLIGHT,OFFICE_OPEN_33,OFFICE_OPEN_33_WINDOW_4,OFFICE_OPEN_33_REFERENCEPOINT1,3.0055E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_33_DAYLIGHT,OFFICE_OPEN_33,OFFICE_OPEN_33_WINDOW_4,OFFICE_OPEN_33_REFERENCEPOINT1,2.8415E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_33_DAYLIGHT,OFFICE_OPEN_33,OFFICE_OPEN_33_WINDOW_4,OFFICE_OPEN_33_REFERENCEPOINT1,2.7986E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_33_DAYLIGHT,OFFICE_OPEN_33,OFFICE_OPEN_33_WINDOW_4,OFFICE_OPEN_33_REFERENCEPOINT1,2.3166E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_1,OFFICE_PRIVATE_33_REFERENCEPOINT1,3.4879E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_1,OFFICE_PRIVATE_33_REFERENCEPOINT1,3.9847E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_1,OFFICE_PRIVATE_33_REFERENCEPOINT1,2.0522E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_1,OFFICE_PRIVATE_33_REFERENCEPOINT1,9.3382E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_2,OFFICE_PRIVATE_33_REFERENCEPOINT1,6.2714E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_2,OFFICE_PRIVATE_33_REFERENCEPOINT1,5.7153E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_2,OFFICE_PRIVATE_33_REFERENCEPOINT1,6.2250E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_2,OFFICE_PRIVATE_33_REFERENCEPOINT1,5.6312E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_3,OFFICE_PRIVATE_33_REFERENCEPOINT1,2.9576E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_3,OFFICE_PRIVATE_33_REFERENCEPOINT1,2.4147E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_3,OFFICE_PRIVATE_33_REFERENCEPOINT1,2.0474E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_3,OFFICE_PRIVATE_33_REFERENCEPOINT1,2.6325E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_4,OFFICE_PRIVATE_33_REFERENCEPOINT1,9.7454E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_4,OFFICE_PRIVATE_33_REFERENCEPOINT1,8.4856E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_4,OFFICE_PRIVATE_33_REFERENCEPOINT1,6.5428E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_33_DAYLIGHT,OFFICE_PRIVATE_33,OFFICE_PRIVATE_33_WINDOW_4,OFFICE_PRIVATE_33_REFERENCEPOINT1,6.8373E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_34_DAYLIGHT,LOBBY_34,LOBBY_34_WINDOW_1,LOBBY_34_REFERENCEPOINT1,3.4707E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_34_DAYLIGHT,LOBBY_34,LOBBY_34_WINDOW_1,LOBBY_34_REFERENCEPOINT1,3.8604E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_34_DAYLIGHT,LOBBY_34,LOBBY_34_WINDOW_1,LOBBY_34_REFERENCEPOINT1,2.4854E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_34_DAYLIGHT,LOBBY_34,LOBBY_34_WINDOW_1,LOBBY_34_REFERENCEPOINT1,1.2487E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_34_DAYLIGHT,LOBBY_34,LOBBY_34_WINDOW_2,LOBBY_34_REFERENCEPOINT1,3.0147E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_34_DAYLIGHT,LOBBY_34,LOBBY_34_WINDOW_2,LOBBY_34_REFERENCEPOINT1,2.8956E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_34_DAYLIGHT,LOBBY_34,LOBBY_34_WINDOW_2,LOBBY_34_REFERENCEPOINT1,2.3377E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_34_DAYLIGHT,LOBBY_34,LOBBY_34_WINDOW_2,LOBBY_34_REFERENCEPOINT1,1.7432E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_34_DAYLIGHT,LOBBY_34,LOBBY_34_WINDOW_3,LOBBY_34_REFERENCEPOINT1,4.1186E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_34_DAYLIGHT,LOBBY_34,LOBBY_34_WINDOW_3,LOBBY_34_REFERENCEPOINT1,3.3274E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_34_DAYLIGHT,LOBBY_34,LOBBY_34_WINDOW_3,LOBBY_34_REFERENCEPOINT1,2.7571E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_34_DAYLIGHT,LOBBY_34,LOBBY_34_WINDOW_3,LOBBY_34_REFERENCEPOINT1,3.6762E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_34_DAYLIGHT,LOBBY_34,LOBBY_34_WINDOW_4,LOBBY_34_REFERENCEPOINT1,6.6793E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_34_DAYLIGHT,LOBBY_34,LOBBY_34_WINDOW_4,LOBBY_34_REFERENCEPOINT1,6.2664E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_34_DAYLIGHT,LOBBY_34,LOBBY_34_WINDOW_4,LOBBY_34_REFERENCEPOINT1,6.1638E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_34_DAYLIGHT,LOBBY_34,LOBBY_34_WINDOW_4,LOBBY_34_REFERENCEPOINT1,5.0617E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_34_DAYLIGHT,CONFERENCE_34,CONFERENCE_34_WINDOW_1,CONFERENCE_34_REFERENCEPOINT1,3.5958E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_34_DAYLIGHT,CONFERENCE_34,CONFERENCE_34_WINDOW_1,CONFERENCE_34_REFERENCEPOINT1,4.0826E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_34_DAYLIGHT,CONFERENCE_34,CONFERENCE_34_WINDOW_1,CONFERENCE_34_REFERENCEPOINT1,2.0711E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_34_DAYLIGHT,CONFERENCE_34,CONFERENCE_34_WINDOW_1,CONFERENCE_34_REFERENCEPOINT1,9.0125E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_34_DAYLIGHT,CONFERENCE_34,CONFERENCE_34_WINDOW_2,CONFERENCE_34_REFERENCEPOINT1,3.6148E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_34_DAYLIGHT,CONFERENCE_34,CONFERENCE_34_WINDOW_2,CONFERENCE_34_REFERENCEPOINT1,3.2928E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_34_DAYLIGHT,CONFERENCE_34,CONFERENCE_34_WINDOW_2,CONFERENCE_34_REFERENCEPOINT1,3.0590E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_34_DAYLIGHT,CONFERENCE_34,CONFERENCE_34_WINDOW_2,CONFERENCE_34_REFERENCEPOINT1,2.7398E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_34_DAYLIGHT,CONFERENCE_34,CONFERENCE_34_WINDOW_3,CONFERENCE_34_REFERENCEPOINT1,4.3185E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_34_DAYLIGHT,CONFERENCE_34,CONFERENCE_34_WINDOW_3,CONFERENCE_34_REFERENCEPOINT1,3.4856E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_34_DAYLIGHT,CONFERENCE_34,CONFERENCE_34_WINDOW_3,CONFERENCE_34_REFERENCEPOINT1,3.0663E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_34_DAYLIGHT,CONFERENCE_34,CONFERENCE_34_WINDOW_3,CONFERENCE_34_REFERENCEPOINT1,4.2569E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_34_DAYLIGHT,CONFERENCE_34,CONFERENCE_34_WINDOW_4,CONFERENCE_34_REFERENCEPOINT1,3.0865E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_34_DAYLIGHT,CONFERENCE_34,CONFERENCE_34_WINDOW_4,CONFERENCE_34_REFERENCEPOINT1,2.8653E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_34_DAYLIGHT,CONFERENCE_34,CONFERENCE_34_WINDOW_4,CONFERENCE_34_REFERENCEPOINT1,2.3558E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_34_DAYLIGHT,CONFERENCE_34,CONFERENCE_34_WINDOW_4,CONFERENCE_34_REFERENCEPOINT1,2.0604E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_1,BREAK_ROOM_34_REFERENCEPOINT1,6.6643E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_1,BREAK_ROOM_34_REFERENCEPOINT1,7.4599E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_1,BREAK_ROOM_34_REFERENCEPOINT1,4.5508E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_1,BREAK_ROOM_34_REFERENCEPOINT1,2.2332E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_2,BREAK_ROOM_34_REFERENCEPOINT1,6.0324E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_2,BREAK_ROOM_34_REFERENCEPOINT1,5.5984E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_2,BREAK_ROOM_34_REFERENCEPOINT1,5.8004E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_2,BREAK_ROOM_34_REFERENCEPOINT1,5.2822E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_3,BREAK_ROOM_34_REFERENCEPOINT1,3.7446E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_3,BREAK_ROOM_34_REFERENCEPOINT1,2.9982E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_3,BREAK_ROOM_34_REFERENCEPOINT1,2.4221E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_3,BREAK_ROOM_34_REFERENCEPOINT1,3.2218E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_4,BREAK_ROOM_34_REFERENCEPOINT1,4.0092E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_4,BREAK_ROOM_34_REFERENCEPOINT1,3.9192E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_4,BREAK_ROOM_34_REFERENCEPOINT1,3.0845E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_34_DAYLIGHT,BREAK_ROOM_34,BREAK_ROOM_34_WINDOW_4,BREAK_ROOM_34_REFERENCEPOINT1,1.9596E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_34_DAYLIGHT,OFFICE_OPEN_34,OFFICE_OPEN_34_WINDOW_1,OFFICE_OPEN_34_REFERENCEPOINT1,2.9510E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_34_DAYLIGHT,OFFICE_OPEN_34,OFFICE_OPEN_34_WINDOW_1,OFFICE_OPEN_34_REFERENCEPOINT1,3.3079E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_34_DAYLIGHT,OFFICE_OPEN_34,OFFICE_OPEN_34_WINDOW_1,OFFICE_OPEN_34_REFERENCEPOINT1,1.9288E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_34_DAYLIGHT,OFFICE_OPEN_34,OFFICE_OPEN_34_WINDOW_1,OFFICE_OPEN_34_REFERENCEPOINT1,9.0258E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_34_DAYLIGHT,OFFICE_OPEN_34,OFFICE_OPEN_34_WINDOW_2,OFFICE_OPEN_34_REFERENCEPOINT1,2.2779E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_34_DAYLIGHT,OFFICE_OPEN_34,OFFICE_OPEN_34_WINDOW_2,OFFICE_OPEN_34_REFERENCEPOINT1,2.2346E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_34_DAYLIGHT,OFFICE_OPEN_34,OFFICE_OPEN_34_WINDOW_2,OFFICE_OPEN_34_REFERENCEPOINT1,1.8855E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_34_DAYLIGHT,OFFICE_OPEN_34,OFFICE_OPEN_34_WINDOW_2,OFFICE_OPEN_34_REFERENCEPOINT1,1.2627E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_34_DAYLIGHT,OFFICE_OPEN_34,OFFICE_OPEN_34_WINDOW_3,OFFICE_OPEN_34_REFERENCEPOINT1,1.4732E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_34_DAYLIGHT,OFFICE_OPEN_34,OFFICE_OPEN_34_WINDOW_3,OFFICE_OPEN_34_REFERENCEPOINT1,1.1883E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_34_DAYLIGHT,OFFICE_OPEN_34,OFFICE_OPEN_34_WINDOW_3,OFFICE_OPEN_34_REFERENCEPOINT1,1.0323E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_34_DAYLIGHT,OFFICE_OPEN_34,OFFICE_OPEN_34_WINDOW_3,OFFICE_OPEN_34_REFERENCEPOINT1,1.4585E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_34_DAYLIGHT,OFFICE_OPEN_34,OFFICE_OPEN_34_WINDOW_4,OFFICE_OPEN_34_REFERENCEPOINT1,4.4466E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_34_DAYLIGHT,OFFICE_OPEN_34,OFFICE_OPEN_34_WINDOW_4,OFFICE_OPEN_34_REFERENCEPOINT1,4.1786E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_34_DAYLIGHT,OFFICE_OPEN_34,OFFICE_OPEN_34_WINDOW_4,OFFICE_OPEN_34_REFERENCEPOINT1,4.1780E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_34_DAYLIGHT,OFFICE_OPEN_34,OFFICE_OPEN_34_WINDOW_4,OFFICE_OPEN_34_REFERENCEPOINT1,3.5194E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_1,OFFICE_PRIVATE_34_REFERENCEPOINT1,5.1822E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_1,OFFICE_PRIVATE_34_REFERENCEPOINT1,5.7491E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_1,OFFICE_PRIVATE_34_REFERENCEPOINT1,3.6088E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_1,OFFICE_PRIVATE_34_REFERENCEPOINT1,1.8929E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_2,OFFICE_PRIVATE_34_REFERENCEPOINT1,5.6962E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_2,OFFICE_PRIVATE_34_REFERENCEPOINT1,5.3279E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_2,OFFICE_PRIVATE_34_REFERENCEPOINT1,5.3934E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_2,OFFICE_PRIVATE_34_REFERENCEPOINT1,4.5555E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_3,OFFICE_PRIVATE_34_REFERENCEPOINT1,4.3883E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_3,OFFICE_PRIVATE_34_REFERENCEPOINT1,3.6259E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_3,OFFICE_PRIVATE_34_REFERENCEPOINT1,3.0919E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_3,OFFICE_PRIVATE_34_REFERENCEPOINT1,4.0523E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_4,OFFICE_PRIVATE_34_REFERENCEPOINT1,2.5167E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_4,OFFICE_PRIVATE_34_REFERENCEPOINT1,2.3091E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_4,OFFICE_PRIVATE_34_REFERENCEPOINT1,2.0800E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_34_DAYLIGHT,OFFICE_PRIVATE_34,OFFICE_PRIVATE_34_WINDOW_4,OFFICE_PRIVATE_34_REFERENCEPOINT1,1.8261E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_1,LOBBY_35_REFERENCEPOINT1,4.6008E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_1,LOBBY_35_REFERENCEPOINT1,5.1481E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_1,LOBBY_35_REFERENCEPOINT1,3.0788E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_1,LOBBY_35_REFERENCEPOINT1,1.4435E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_2,LOBBY_35_REFERENCEPOINT1,3.0952E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_2,LOBBY_35_REFERENCEPOINT1,2.9986E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_2,LOBBY_35_REFERENCEPOINT1,2.7270E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_2,LOBBY_35_REFERENCEPOINT1,2.1430E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_3,LOBBY_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_3,LOBBY_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_3,LOBBY_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_3,LOBBY_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_4,LOBBY_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_4,LOBBY_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_4,LOBBY_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_35_DAYLIGHT,LOBBY_35,LOBBY_35_WINDOW_4,LOBBY_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_35_DAYLIGHT,CONFERENCE_35,CONFERENCE_35_WINDOW_1,CONFERENCE_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_35_DAYLIGHT,CONFERENCE_35,CONFERENCE_35_WINDOW_1,CONFERENCE_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_35_DAYLIGHT,CONFERENCE_35,CONFERENCE_35_WINDOW_1,CONFERENCE_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_35_DAYLIGHT,CONFERENCE_35,CONFERENCE_35_WINDOW_1,CONFERENCE_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_35_DAYLIGHT,CONFERENCE_35,CONFERENCE_35_WINDOW_2,CONFERENCE_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_35_DAYLIGHT,CONFERENCE_35,CONFERENCE_35_WINDOW_2,CONFERENCE_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_35_DAYLIGHT,CONFERENCE_35,CONFERENCE_35_WINDOW_2,CONFERENCE_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_35_DAYLIGHT,CONFERENCE_35,CONFERENCE_35_WINDOW_2,CONFERENCE_35_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_35_DAYLIGHT,CONFERENCE_35,CONFERENCE_35_WINDOW_3,CONFERENCE_35_REFERENCEPOINT1,2.9162E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_35_DAYLIGHT,CONFERENCE_35,CONFERENCE_35_WINDOW_3,CONFERENCE_35_REFERENCEPOINT1,2.3269E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_35_DAYLIGHT,CONFERENCE_35,CONFERENCE_35_WINDOW_3,CONFERENCE_35_REFERENCEPOINT1,1.8989E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_35_DAYLIGHT,CONFERENCE_35,CONFERENCE_35_WINDOW_3,CONFERENCE_35_REFERENCEPOINT1,2.4845E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_35_DAYLIGHT,CONFERENCE_35,CONFERENCE_35_WINDOW_4,CONFERENCE_35_REFERENCEPOINT1,4.3569E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_35_DAYLIGHT,CONFERENCE_35,CONFERENCE_35_WINDOW_4,CONFERENCE_35_REFERENCEPOINT1,4.0764E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_35_DAYLIGHT,CONFERENCE_35,CONFERENCE_35_WINDOW_4,CONFERENCE_35_REFERENCEPOINT1,3.9264E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_35_DAYLIGHT,CONFERENCE_35,CONFERENCE_35_WINDOW_4,CONFERENCE_35_REFERENCEPOINT1,3.0879E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_1,BREAK_ROOM_35_REFERENCEPOINT1,7.4187E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_1,BREAK_ROOM_35_REFERENCEPOINT1,8.2665E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_1,BREAK_ROOM_35_REFERENCEPOINT1,5.2517E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_1,BREAK_ROOM_35_REFERENCEPOINT1,2.7054E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_2,BREAK_ROOM_35_REFERENCEPOINT1,5.3615E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_2,BREAK_ROOM_35_REFERENCEPOINT1,5.1671E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_2,BREAK_ROOM_35_REFERENCEPOINT1,4.9673E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_2,BREAK_ROOM_35_REFERENCEPOINT1,3.6135E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_3,BREAK_ROOM_35_REFERENCEPOINT1,3.7468E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_3,BREAK_ROOM_35_REFERENCEPOINT1,3.0341E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_3,BREAK_ROOM_35_REFERENCEPOINT1,2.7229E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_3,BREAK_ROOM_35_REFERENCEPOINT1,3.8016E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_4,BREAK_ROOM_35_REFERENCEPOINT1,8.0845E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_4,BREAK_ROOM_35_REFERENCEPOINT1,7.5891E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_4,BREAK_ROOM_35_REFERENCEPOINT1,7.6207E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_35_DAYLIGHT,BREAK_ROOM_35,BREAK_ROOM_35_WINDOW_4,BREAK_ROOM_35_REFERENCEPOINT1,6.5562E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_35_DAYLIGHT,OFFICE_OPEN_35,OFFICE_OPEN_35_WINDOW_1,OFFICE_OPEN_35_REFERENCEPOINT1,4.8756E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_35_DAYLIGHT,OFFICE_OPEN_35,OFFICE_OPEN_35_WINDOW_1,OFFICE_OPEN_35_REFERENCEPOINT1,5.4284E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_35_DAYLIGHT,OFFICE_OPEN_35,OFFICE_OPEN_35_WINDOW_1,OFFICE_OPEN_35_REFERENCEPOINT1,3.4653E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_35_DAYLIGHT,OFFICE_OPEN_35,OFFICE_OPEN_35_WINDOW_1,OFFICE_OPEN_35_REFERENCEPOINT1,1.8084E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_35_DAYLIGHT,OFFICE_OPEN_35,OFFICE_OPEN_35_WINDOW_2,OFFICE_OPEN_35_REFERENCEPOINT1,2.4092E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_35_DAYLIGHT,OFFICE_OPEN_35,OFFICE_OPEN_35_WINDOW_2,OFFICE_OPEN_35_REFERENCEPOINT1,2.3471E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_35_DAYLIGHT,OFFICE_OPEN_35,OFFICE_OPEN_35_WINDOW_2,OFFICE_OPEN_35_REFERENCEPOINT1,2.2926E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_35_DAYLIGHT,OFFICE_OPEN_35,OFFICE_OPEN_35_WINDOW_2,OFFICE_OPEN_35_REFERENCEPOINT1,1.7142E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_35_DAYLIGHT,OFFICE_OPEN_35,OFFICE_OPEN_35_WINDOW_3,OFFICE_OPEN_35_REFERENCEPOINT1,2.0749E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_35_DAYLIGHT,OFFICE_OPEN_35,OFFICE_OPEN_35_WINDOW_3,OFFICE_OPEN_35_REFERENCEPOINT1,1.6470E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_35_DAYLIGHT,OFFICE_OPEN_35,OFFICE_OPEN_35_WINDOW_3,OFFICE_OPEN_35_REFERENCEPOINT1,1.3513E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_35_DAYLIGHT,OFFICE_OPEN_35,OFFICE_OPEN_35_WINDOW_3,OFFICE_OPEN_35_REFERENCEPOINT1,1.8390E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_35_DAYLIGHT,OFFICE_OPEN_35,OFFICE_OPEN_35_WINDOW_4,OFFICE_OPEN_35_REFERENCEPOINT1,3.3447E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_35_DAYLIGHT,OFFICE_OPEN_35,OFFICE_OPEN_35_WINDOW_4,OFFICE_OPEN_35_REFERENCEPOINT1,3.1379E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_35_DAYLIGHT,OFFICE_OPEN_35,OFFICE_OPEN_35_WINDOW_4,OFFICE_OPEN_35_REFERENCEPOINT1,3.1233E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_35_DAYLIGHT,OFFICE_OPEN_35,OFFICE_OPEN_35_WINDOW_4,OFFICE_OPEN_35_REFERENCEPOINT1,2.6061E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_35_DAYLIGHT,OFFICE_PRIVATE_35,OFFICE_PRIVATE_35_WINDOW_1,OFFICE_PRIVATE_35_REFERENCEPOINT1,5.1675E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_35_DAYLIGHT,OFFICE_PRIVATE_35,OFFICE_PRIVATE_35_WINDOW_1,OFFICE_PRIVATE_35_REFERENCEPOINT1,5.7900E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_35_DAYLIGHT,OFFICE_PRIVATE_35,OFFICE_PRIVATE_35_WINDOW_1,OFFICE_PRIVATE_35_REFERENCEPOINT1,3.2485E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_35_DAYLIGHT,OFFICE_PRIVATE_35,OFFICE_PRIVATE_35_WINDOW_1,OFFICE_PRIVATE_35_REFERENCEPOINT1,1.4567E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_35_DAYLIGHT,OFFICE_PRIVATE_35,OFFICE_PRIVATE_35_WINDOW_2,OFFICE_PRIVATE_35_REFERENCEPOINT1,4.1502E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_35_DAYLIGHT,OFFICE_PRIVATE_35,OFFICE_PRIVATE_35_WINDOW_2,OFFICE_PRIVATE_35_REFERENCEPOINT1,3.9423E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_35_DAYLIGHT,OFFICE_PRIVATE_35,OFFICE_PRIVATE_35_WINDOW_2,OFFICE_PRIVATE_35_REFERENCEPOINT1,3.4610E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_35_DAYLIGHT,OFFICE_PRIVATE_35,OFFICE_PRIVATE_35_WINDOW_2,OFFICE_PRIVATE_35_REFERENCEPOINT1,2.7495E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_35_DAYLIGHT,OFFICE_PRIVATE_35,OFFICE_PRIVATE_35_WINDOW_3,OFFICE_PRIVATE_35_REFERENCEPOINT1,2.8796E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_35_DAYLIGHT,OFFICE_PRIVATE_35,OFFICE_PRIVATE_35_WINDOW_3,OFFICE_PRIVATE_35_REFERENCEPOINT1,2.3631E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_35_DAYLIGHT,OFFICE_PRIVATE_35,OFFICE_PRIVATE_35_WINDOW_3,OFFICE_PRIVATE_35_REFERENCEPOINT1,1.8921E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_35_DAYLIGHT,OFFICE_PRIVATE_35,OFFICE_PRIVATE_35_WINDOW_3,OFFICE_PRIVATE_35_REFERENCEPOINT1,2.2576E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_35_DAYLIGHT,OFFICE_PRIVATE_35,OFFICE_PRIVATE_35_WINDOW_4,OFFICE_PRIVATE_35_REFERENCEPOINT1,5.4115E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_35_DAYLIGHT,OFFICE_PRIVATE_35,OFFICE_PRIVATE_35_WINDOW_4,OFFICE_PRIVATE_35_REFERENCEPOINT1,5.1591E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_35_DAYLIGHT,OFFICE_PRIVATE_35,OFFICE_PRIVATE_35_WINDOW_4,OFFICE_PRIVATE_35_REFERENCEPOINT1,4.9836E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_35_DAYLIGHT,OFFICE_PRIVATE_35,OFFICE_PRIVATE_35_WINDOW_4,OFFICE_PRIVATE_35_REFERENCEPOINT1,3.7895E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_36_DAYLIGHT,LOBBY_36,LOBBY_36_WINDOW_1,LOBBY_36_REFERENCEPOINT1,2.9002E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_36_DAYLIGHT,LOBBY_36,LOBBY_36_WINDOW_1,LOBBY_36_REFERENCEPOINT1,3.2189E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_36_DAYLIGHT,LOBBY_36,LOBBY_36_WINDOW_1,LOBBY_36_REFERENCEPOINT1,1.9573E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_36_DAYLIGHT,LOBBY_36,LOBBY_36_WINDOW_1,LOBBY_36_REFERENCEPOINT1,1.0252E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_36_DAYLIGHT,LOBBY_36,LOBBY_36_WINDOW_2,LOBBY_36_REFERENCEPOINT1,2.5653E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_36_DAYLIGHT,LOBBY_36,LOBBY_36_WINDOW_2,LOBBY_36_REFERENCEPOINT1,2.4539E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_36_DAYLIGHT,LOBBY_36,LOBBY_36_WINDOW_2,LOBBY_36_REFERENCEPOINT1,2.2454E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_36_DAYLIGHT,LOBBY_36,LOBBY_36_WINDOW_2,LOBBY_36_REFERENCEPOINT1,1.9572E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_36_DAYLIGHT,LOBBY_36,LOBBY_36_WINDOW_3,LOBBY_36_REFERENCEPOINT1,3.7879E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_36_DAYLIGHT,LOBBY_36,LOBBY_36_WINDOW_3,LOBBY_36_REFERENCEPOINT1,3.0814E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_36_DAYLIGHT,LOBBY_36,LOBBY_36_WINDOW_3,LOBBY_36_REFERENCEPOINT1,2.7476E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_36_DAYLIGHT,LOBBY_36,LOBBY_36_WINDOW_3,LOBBY_36_REFERENCEPOINT1,3.8032E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_36_DAYLIGHT,LOBBY_36,LOBBY_36_WINDOW_4,LOBBY_36_REFERENCEPOINT1,1.9148E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_36_DAYLIGHT,LOBBY_36,LOBBY_36_WINDOW_4,LOBBY_36_REFERENCEPOINT1,1.6897E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_36_DAYLIGHT,LOBBY_36,LOBBY_36_WINDOW_4,LOBBY_36_REFERENCEPOINT1,1.5398E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_36_DAYLIGHT,LOBBY_36,LOBBY_36_WINDOW_4,LOBBY_36_REFERENCEPOINT1,1.4135E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_1,CONFERENCE_36_REFERENCEPOINT1,4.1394E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_1,CONFERENCE_36_REFERENCEPOINT1,4.6452E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_1,CONFERENCE_36_REFERENCEPOINT1,2.7359E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_1,CONFERENCE_36_REFERENCEPOINT1,1.2861E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_2,CONFERENCE_36_REFERENCEPOINT1,1.6701E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_2,CONFERENCE_36_REFERENCEPOINT1,1.5927E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_2,CONFERENCE_36_REFERENCEPOINT1,1.5241E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_2,CONFERENCE_36_REFERENCEPOINT1,1.6290E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_3,CONFERENCE_36_REFERENCEPOINT1,4.8322E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_3,CONFERENCE_36_REFERENCEPOINT1,3.9521E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_3,CONFERENCE_36_REFERENCEPOINT1,3.6062E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_3,CONFERENCE_36_REFERENCEPOINT1,5.0601E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_4,CONFERENCE_36_REFERENCEPOINT1,6.1848E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_4,CONFERENCE_36_REFERENCEPOINT1,5.7861E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_4,CONFERENCE_36_REFERENCEPOINT1,5.4304E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_36_DAYLIGHT,CONFERENCE_36,CONFERENCE_36_WINDOW_4,CONFERENCE_36_REFERENCEPOINT1,4.5812E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_1,BREAK_ROOM_36_REFERENCEPOINT1,7.3859E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_1,BREAK_ROOM_36_REFERENCEPOINT1,8.2773E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_1,BREAK_ROOM_36_REFERENCEPOINT1,5.2508E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_1,BREAK_ROOM_36_REFERENCEPOINT1,2.6970E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_2,BREAK_ROOM_36_REFERENCEPOINT1,6.2702E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_2,BREAK_ROOM_36_REFERENCEPOINT1,5.8716E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_2,BREAK_ROOM_36_REFERENCEPOINT1,5.8218E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_2,BREAK_ROOM_36_REFERENCEPOINT1,4.8300E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_3,BREAK_ROOM_36_REFERENCEPOINT1,3.1611E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_3,BREAK_ROOM_36_REFERENCEPOINT1,2.6057E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_3,BREAK_ROOM_36_REFERENCEPOINT1,2.3754E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_3,BREAK_ROOM_36_REFERENCEPOINT1,3.1977E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_4,BREAK_ROOM_36_REFERENCEPOINT1,1.3052E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_4,BREAK_ROOM_36_REFERENCEPOINT1,1.3502E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_4,BREAK_ROOM_36_REFERENCEPOINT1,1.2409E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_36_DAYLIGHT,BREAK_ROOM_36,BREAK_ROOM_36_WINDOW_4,BREAK_ROOM_36_REFERENCEPOINT1,1.1887E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_1,OFFICE_PRIVATE_36_REFERENCEPOINT1,4.9686E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_1,OFFICE_PRIVATE_36_REFERENCEPOINT1,5.5029E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_1,OFFICE_PRIVATE_36_REFERENCEPOINT1,3.1937E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_1,OFFICE_PRIVATE_36_REFERENCEPOINT1,1.4926E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_2,OFFICE_PRIVATE_36_REFERENCEPOINT1,3.9385E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_2,OFFICE_PRIVATE_36_REFERENCEPOINT1,3.6690E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_2,OFFICE_PRIVATE_36_REFERENCEPOINT1,3.1728E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_2,OFFICE_PRIVATE_36_REFERENCEPOINT1,2.3238E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_3,OFFICE_PRIVATE_36_REFERENCEPOINT1,4.1431E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_3,OFFICE_PRIVATE_36_REFERENCEPOINT1,3.3842E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_3,OFFICE_PRIVATE_36_REFERENCEPOINT1,2.9127E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_3,OFFICE_PRIVATE_36_REFERENCEPOINT1,3.8224E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_4,OFFICE_PRIVATE_36_REFERENCEPOINT1,5.9238E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_4,OFFICE_PRIVATE_36_REFERENCEPOINT1,5.4033E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_4,OFFICE_PRIVATE_36_REFERENCEPOINT1,5.2693E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_36_DAYLIGHT,OFFICE_PRIVATE_36,OFFICE_PRIVATE_36_WINDOW_4,OFFICE_PRIVATE_36_REFERENCEPOINT1,4.4852E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_37_DAYLIGHT,LOBBY_37,LOBBY_37_WINDOW_1,LOBBY_37_REFERENCEPOINT1,2.2988E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_37_DAYLIGHT,LOBBY_37,LOBBY_37_WINDOW_1,LOBBY_37_REFERENCEPOINT1,2.5664E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_37_DAYLIGHT,LOBBY_37,LOBBY_37_WINDOW_1,LOBBY_37_REFERENCEPOINT1,1.4163E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_37_DAYLIGHT,LOBBY_37,LOBBY_37_WINDOW_1,LOBBY_37_REFERENCEPOINT1,6.8955E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_37_DAYLIGHT,LOBBY_37,LOBBY_37_WINDOW_2,LOBBY_37_REFERENCEPOINT1,2.2796E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_37_DAYLIGHT,LOBBY_37,LOBBY_37_WINDOW_2,LOBBY_37_REFERENCEPOINT1,1.9669E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_37_DAYLIGHT,LOBBY_37,LOBBY_37_WINDOW_2,LOBBY_37_REFERENCEPOINT1,2.0430E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_37_DAYLIGHT,LOBBY_37,LOBBY_37_WINDOW_2,LOBBY_37_REFERENCEPOINT1,2.2158E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_37_DAYLIGHT,LOBBY_37,LOBBY_37_WINDOW_3,LOBBY_37_REFERENCEPOINT1,4.8026E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_37_DAYLIGHT,LOBBY_37,LOBBY_37_WINDOW_3,LOBBY_37_REFERENCEPOINT1,3.9094E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_37_DAYLIGHT,LOBBY_37,LOBBY_37_WINDOW_3,LOBBY_37_REFERENCEPOINT1,3.5061E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_37_DAYLIGHT,LOBBY_37,LOBBY_37_WINDOW_3,LOBBY_37_REFERENCEPOINT1,4.8468E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_37_DAYLIGHT,LOBBY_37,LOBBY_37_WINDOW_4,LOBBY_37_REFERENCEPOINT1,3.6565E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_37_DAYLIGHT,LOBBY_37,LOBBY_37_WINDOW_4,LOBBY_37_REFERENCEPOINT1,3.3499E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_37_DAYLIGHT,LOBBY_37,LOBBY_37_WINDOW_4,LOBBY_37_REFERENCEPOINT1,3.4364E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_37_DAYLIGHT,LOBBY_37,LOBBY_37_WINDOW_4,LOBBY_37_REFERENCEPOINT1,3.2818E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_1,CONFERENCE_37_REFERENCEPOINT1,5.1729E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_1,CONFERENCE_37_REFERENCEPOINT1,5.8404E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_1,CONFERENCE_37_REFERENCEPOINT1,3.3171E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_1,CONFERENCE_37_REFERENCEPOINT1,1.6096E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_2,CONFERENCE_37_REFERENCEPOINT1,5.8981E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_2,CONFERENCE_37_REFERENCEPOINT1,5.5212E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_2,CONFERENCE_37_REFERENCEPOINT1,5.5704E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_2,CONFERENCE_37_REFERENCEPOINT1,4.8154E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_3,CONFERENCE_37_REFERENCEPOINT1,4.6920E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_3,CONFERENCE_37_REFERENCEPOINT1,3.8237E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_3,CONFERENCE_37_REFERENCEPOINT1,3.2404E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_3,CONFERENCE_37_REFERENCEPOINT1,4.3295E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_4,CONFERENCE_37_REFERENCEPOINT1,2.0617E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_4,CONFERENCE_37_REFERENCEPOINT1,1.8434E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_4,CONFERENCE_37_REFERENCEPOINT1,1.7678E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_37_DAYLIGHT,CONFERENCE_37,CONFERENCE_37_WINDOW_4,CONFERENCE_37_REFERENCEPOINT1,1.7432E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_1,BREAK_ROOM_37_REFERENCEPOINT1,6.2833E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_1,BREAK_ROOM_37_REFERENCEPOINT1,6.9951E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_1,BREAK_ROOM_37_REFERENCEPOINT1,4.4678E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_1,BREAK_ROOM_37_REFERENCEPOINT1,2.3357E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_2,BREAK_ROOM_37_REFERENCEPOINT1,7.3513E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_2,BREAK_ROOM_37_REFERENCEPOINT1,6.8872E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_2,BREAK_ROOM_37_REFERENCEPOINT1,6.9356E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_2,BREAK_ROOM_37_REFERENCEPOINT1,5.9873E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_3,BREAK_ROOM_37_REFERENCEPOINT1,2.4791E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_3,BREAK_ROOM_37_REFERENCEPOINT1,2.0061E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_3,BREAK_ROOM_37_REFERENCEPOINT1,1.8089E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_3,BREAK_ROOM_37_REFERENCEPOINT1,2.4949E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_4,BREAK_ROOM_37_REFERENCEPOINT1,5.0038E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_4,BREAK_ROOM_37_REFERENCEPOINT1,4.8822E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_4,BREAK_ROOM_37_REFERENCEPOINT1,4.3826E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_37_DAYLIGHT,BREAK_ROOM_37,BREAK_ROOM_37_WINDOW_4,BREAK_ROOM_37_REFERENCEPOINT1,2.9012E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_37_DAYLIGHT,OFFICE_OPEN_37,OFFICE_OPEN_37_WINDOW_1,OFFICE_OPEN_37_REFERENCEPOINT1,3.3443E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_37_DAYLIGHT,OFFICE_OPEN_37,OFFICE_OPEN_37_WINDOW_1,OFFICE_OPEN_37_REFERENCEPOINT1,3.7538E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_37_DAYLIGHT,OFFICE_OPEN_37,OFFICE_OPEN_37_WINDOW_1,OFFICE_OPEN_37_REFERENCEPOINT1,2.2322E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_37_DAYLIGHT,OFFICE_OPEN_37,OFFICE_OPEN_37_WINDOW_1,OFFICE_OPEN_37_REFERENCEPOINT1,1.0791E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_37_DAYLIGHT,OFFICE_OPEN_37,OFFICE_OPEN_37_WINDOW_2,OFFICE_OPEN_37_REFERENCEPOINT1,3.1846E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_37_DAYLIGHT,OFFICE_OPEN_37,OFFICE_OPEN_37_WINDOW_2,OFFICE_OPEN_37_REFERENCEPOINT1,2.9589E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_37_DAYLIGHT,OFFICE_OPEN_37,OFFICE_OPEN_37_WINDOW_2,OFFICE_OPEN_37_REFERENCEPOINT1,2.9702E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_37_DAYLIGHT,OFFICE_OPEN_37,OFFICE_OPEN_37_WINDOW_2,OFFICE_OPEN_37_REFERENCEPOINT1,2.4465E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_37_DAYLIGHT,OFFICE_OPEN_37,OFFICE_OPEN_37_WINDOW_3,OFFICE_OPEN_37_REFERENCEPOINT1,1.0760E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_37_DAYLIGHT,OFFICE_OPEN_37,OFFICE_OPEN_37_WINDOW_3,OFFICE_OPEN_37_REFERENCEPOINT1,9.0566E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_37_DAYLIGHT,OFFICE_OPEN_37,OFFICE_OPEN_37_WINDOW_3,OFFICE_OPEN_37_REFERENCEPOINT1,7.5009E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_37_DAYLIGHT,OFFICE_OPEN_37,OFFICE_OPEN_37_WINDOW_3,OFFICE_OPEN_37_REFERENCEPOINT1,8.9200E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_37_DAYLIGHT,OFFICE_OPEN_37,OFFICE_OPEN_37_WINDOW_4,OFFICE_OPEN_37_REFERENCEPOINT1,1.8483E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_37_DAYLIGHT,OFFICE_OPEN_37,OFFICE_OPEN_37_WINDOW_4,OFFICE_OPEN_37_REFERENCEPOINT1,1.8053E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_37_DAYLIGHT,OFFICE_OPEN_37,OFFICE_OPEN_37_WINDOW_4,OFFICE_OPEN_37_REFERENCEPOINT1,1.6390E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_37_DAYLIGHT,OFFICE_OPEN_37,OFFICE_OPEN_37_WINDOW_4,OFFICE_OPEN_37_REFERENCEPOINT1,1.1931E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_37_DAYLIGHT,OFFICE_PRIVATE_37,OFFICE_PRIVATE_37_WINDOW_1,OFFICE_PRIVATE_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_37_DAYLIGHT,OFFICE_PRIVATE_37,OFFICE_PRIVATE_37_WINDOW_1,OFFICE_PRIVATE_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_37_DAYLIGHT,OFFICE_PRIVATE_37,OFFICE_PRIVATE_37_WINDOW_1,OFFICE_PRIVATE_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_37_DAYLIGHT,OFFICE_PRIVATE_37,OFFICE_PRIVATE_37_WINDOW_1,OFFICE_PRIVATE_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_37_DAYLIGHT,OFFICE_PRIVATE_37,OFFICE_PRIVATE_37_WINDOW_2,OFFICE_PRIVATE_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_37_DAYLIGHT,OFFICE_PRIVATE_37,OFFICE_PRIVATE_37_WINDOW_2,OFFICE_PRIVATE_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_37_DAYLIGHT,OFFICE_PRIVATE_37,OFFICE_PRIVATE_37_WINDOW_2,OFFICE_PRIVATE_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_37_DAYLIGHT,OFFICE_PRIVATE_37,OFFICE_PRIVATE_37_WINDOW_2,OFFICE_PRIVATE_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_37_DAYLIGHT,OFFICE_PRIVATE_37,OFFICE_PRIVATE_37_WINDOW_3,OFFICE_PRIVATE_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_37_DAYLIGHT,OFFICE_PRIVATE_37,OFFICE_PRIVATE_37_WINDOW_3,OFFICE_PRIVATE_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_37_DAYLIGHT,OFFICE_PRIVATE_37,OFFICE_PRIVATE_37_WINDOW_3,OFFICE_PRIVATE_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_37_DAYLIGHT,OFFICE_PRIVATE_37,OFFICE_PRIVATE_37_WINDOW_3,OFFICE_PRIVATE_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_37_DAYLIGHT,OFFICE_PRIVATE_37,OFFICE_PRIVATE_37_WINDOW_4,OFFICE_PRIVATE_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_37_DAYLIGHT,OFFICE_PRIVATE_37,OFFICE_PRIVATE_37_WINDOW_4,OFFICE_PRIVATE_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_37_DAYLIGHT,OFFICE_PRIVATE_37,OFFICE_PRIVATE_37_WINDOW_4,OFFICE_PRIVATE_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_37_DAYLIGHT,OFFICE_PRIVATE_37,OFFICE_PRIVATE_37_WINDOW_4,OFFICE_PRIVATE_37_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_1,LOBBY_38_REFERENCEPOINT1,2.1723E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_1,LOBBY_38_REFERENCEPOINT1,2.4126E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_1,LOBBY_38_REFERENCEPOINT1,1.3474E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_1,LOBBY_38_REFERENCEPOINT1,6.2923E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_2,LOBBY_38_REFERENCEPOINT1,2.2163E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_2,LOBBY_38_REFERENCEPOINT1,2.0302E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_2,LOBBY_38_REFERENCEPOINT1,1.6985E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_2,LOBBY_38_REFERENCEPOINT1,1.4307E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_3,LOBBY_38_REFERENCEPOINT1,2.8693E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_3,LOBBY_38_REFERENCEPOINT1,2.3108E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_3,LOBBY_38_REFERENCEPOINT1,2.0112E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_3,LOBBY_38_REFERENCEPOINT1,2.8125E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_4,LOBBY_38_REFERENCEPOINT1,3.2207E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_4,LOBBY_38_REFERENCEPOINT1,2.9341E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_4,LOBBY_38_REFERENCEPOINT1,2.5548E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_38_DAYLIGHT,LOBBY_38,LOBBY_38_WINDOW_4,LOBBY_38_REFERENCEPOINT1,2.2216E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_38_DAYLIGHT,CONFERENCE_38,CONFERENCE_38_WINDOW_1,CONFERENCE_38_REFERENCEPOINT1,6.7704E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_38_DAYLIGHT,CONFERENCE_38,CONFERENCE_38_WINDOW_1,CONFERENCE_38_REFERENCEPOINT1,7.5975E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_38_DAYLIGHT,CONFERENCE_38,CONFERENCE_38_WINDOW_1,CONFERENCE_38_REFERENCEPOINT1,4.6048E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_38_DAYLIGHT,CONFERENCE_38,CONFERENCE_38_WINDOW_1,CONFERENCE_38_REFERENCEPOINT1,2.2625E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_38_DAYLIGHT,CONFERENCE_38,CONFERENCE_38_WINDOW_2,CONFERENCE_38_REFERENCEPOINT1,2.6945E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_38_DAYLIGHT,CONFERENCE_38,CONFERENCE_38_WINDOW_2,CONFERENCE_38_REFERENCEPOINT1,2.7612E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_38_DAYLIGHT,CONFERENCE_38,CONFERENCE_38_WINDOW_2,CONFERENCE_38_REFERENCEPOINT1,2.4773E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_38_DAYLIGHT,CONFERENCE_38,CONFERENCE_38_WINDOW_2,CONFERENCE_38_REFERENCEPOINT1,1.8034E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_38_DAYLIGHT,CONFERENCE_38,CONFERENCE_38_WINDOW_3,CONFERENCE_38_REFERENCEPOINT1,2.3871E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_38_DAYLIGHT,CONFERENCE_38,CONFERENCE_38_WINDOW_3,CONFERENCE_38_REFERENCEPOINT1,1.9968E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_38_DAYLIGHT,CONFERENCE_38,CONFERENCE_38_WINDOW_3,CONFERENCE_38_REFERENCEPOINT1,1.9110E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_38_DAYLIGHT,CONFERENCE_38,CONFERENCE_38_WINDOW_3,CONFERENCE_38_REFERENCEPOINT1,2.7002E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_38_DAYLIGHT,CONFERENCE_38,CONFERENCE_38_WINDOW_4,CONFERENCE_38_REFERENCEPOINT1,3.7108E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_38_DAYLIGHT,CONFERENCE_38,CONFERENCE_38_WINDOW_4,CONFERENCE_38_REFERENCEPOINT1,3.7128E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_38_DAYLIGHT,CONFERENCE_38,CONFERENCE_38_WINDOW_4,CONFERENCE_38_REFERENCEPOINT1,3.2930E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_38_DAYLIGHT,CONFERENCE_38,CONFERENCE_38_WINDOW_4,CONFERENCE_38_REFERENCEPOINT1,2.2873E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_38_DAYLIGHT,BREAK_ROOM_38,BREAK_ROOM_38_WINDOW_1,BREAK_ROOM_38_REFERENCEPOINT1,4.7190E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_38_DAYLIGHT,BREAK_ROOM_38,BREAK_ROOM_38_WINDOW_1,BREAK_ROOM_38_REFERENCEPOINT1,5.2172E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_38_DAYLIGHT,BREAK_ROOM_38,BREAK_ROOM_38_WINDOW_1,BREAK_ROOM_38_REFERENCEPOINT1,3.4158E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_38_DAYLIGHT,BREAK_ROOM_38,BREAK_ROOM_38_WINDOW_1,BREAK_ROOM_38_REFERENCEPOINT1,1.7641E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_38_DAYLIGHT,BREAK_ROOM_38,BREAK_ROOM_38_WINDOW_2,BREAK_ROOM_38_REFERENCEPOINT1,3.6831E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_38_DAYLIGHT,BREAK_ROOM_38,BREAK_ROOM_38_WINDOW_2,BREAK_ROOM_38_REFERENCEPOINT1,3.5182E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_38_DAYLIGHT,BREAK_ROOM_38,BREAK_ROOM_38_WINDOW_2,BREAK_ROOM_38_REFERENCEPOINT1,3.1038E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_38_DAYLIGHT,BREAK_ROOM_38,BREAK_ROOM_38_WINDOW_2,BREAK_ROOM_38_REFERENCEPOINT1,2.3509E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_38_DAYLIGHT,BREAK_ROOM_38,BREAK_ROOM_38_WINDOW_3,BREAK_ROOM_38_REFERENCEPOINT1,4.0766E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_38_DAYLIGHT,BREAK_ROOM_38,BREAK_ROOM_38_WINDOW_3,BREAK_ROOM_38_REFERENCEPOINT1,3.2802E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_38_DAYLIGHT,BREAK_ROOM_38,BREAK_ROOM_38_WINDOW_3,BREAK_ROOM_38_REFERENCEPOINT1,2.6765E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_38_DAYLIGHT,BREAK_ROOM_38,BREAK_ROOM_38_WINDOW_3,BREAK_ROOM_38_REFERENCEPOINT1,3.6281E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_38_DAYLIGHT,BREAK_ROOM_38,BREAK_ROOM_38_WINDOW_4,BREAK_ROOM_38_REFERENCEPOINT1,6.6751E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_38_DAYLIGHT,BREAK_ROOM_38,BREAK_ROOM_38_WINDOW_4,BREAK_ROOM_38_REFERENCEPOINT1,6.2377E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_38_DAYLIGHT,BREAK_ROOM_38,BREAK_ROOM_38_WINDOW_4,BREAK_ROOM_38_REFERENCEPOINT1,6.5668E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_38_DAYLIGHT,BREAK_ROOM_38,BREAK_ROOM_38_WINDOW_4,BREAK_ROOM_38_REFERENCEPOINT1,5.5841E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_38_DAYLIGHT,OFFICE_OPEN_38,OFFICE_OPEN_38_WINDOW_1,OFFICE_OPEN_38_REFERENCEPOINT1,3.0759E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_38_DAYLIGHT,OFFICE_OPEN_38,OFFICE_OPEN_38_WINDOW_1,OFFICE_OPEN_38_REFERENCEPOINT1,3.3936E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_38_DAYLIGHT,OFFICE_OPEN_38,OFFICE_OPEN_38_WINDOW_1,OFFICE_OPEN_38_REFERENCEPOINT1,2.1801E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_38_DAYLIGHT,OFFICE_OPEN_38,OFFICE_OPEN_38_WINDOW_1,OFFICE_OPEN_38_REFERENCEPOINT1,1.0991E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_38_DAYLIGHT,OFFICE_OPEN_38,OFFICE_OPEN_38_WINDOW_2,OFFICE_OPEN_38_REFERENCEPOINT1,2.0875E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_38_DAYLIGHT,OFFICE_OPEN_38,OFFICE_OPEN_38_WINDOW_2,OFFICE_OPEN_38_REFERENCEPOINT1,2.0098E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_38_DAYLIGHT,OFFICE_OPEN_38,OFFICE_OPEN_38_WINDOW_2,OFFICE_OPEN_38_REFERENCEPOINT1,1.8617E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_38_DAYLIGHT,OFFICE_OPEN_38,OFFICE_OPEN_38_WINDOW_2,OFFICE_OPEN_38_REFERENCEPOINT1,1.3090E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_38_DAYLIGHT,OFFICE_OPEN_38,OFFICE_OPEN_38_WINDOW_3,OFFICE_OPEN_38_REFERENCEPOINT1,9.7773E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_38_DAYLIGHT,OFFICE_OPEN_38,OFFICE_OPEN_38_WINDOW_3,OFFICE_OPEN_38_REFERENCEPOINT1,8.4889E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_38_DAYLIGHT,OFFICE_OPEN_38,OFFICE_OPEN_38_WINDOW_3,OFFICE_OPEN_38_REFERENCEPOINT1,6.8279E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_38_DAYLIGHT,OFFICE_OPEN_38,OFFICE_OPEN_38_WINDOW_3,OFFICE_OPEN_38_REFERENCEPOINT1,7.2995E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_38_DAYLIGHT,OFFICE_OPEN_38,OFFICE_OPEN_38_WINDOW_4,OFFICE_OPEN_38_REFERENCEPOINT1,1.1381E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_38_DAYLIGHT,OFFICE_OPEN_38,OFFICE_OPEN_38_WINDOW_4,OFFICE_OPEN_38_REFERENCEPOINT1,1.1053E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_38_DAYLIGHT,OFFICE_OPEN_38,OFFICE_OPEN_38_WINDOW_4,OFFICE_OPEN_38_REFERENCEPOINT1,1.0981E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_38_DAYLIGHT,OFFICE_OPEN_38,OFFICE_OPEN_38_WINDOW_4,OFFICE_OPEN_38_REFERENCEPOINT1,9.6120E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_1,OFFICE_PRIVATE_38_REFERENCEPOINT1,6.1007E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_1,OFFICE_PRIVATE_38_REFERENCEPOINT1,6.7210E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_1,OFFICE_PRIVATE_38_REFERENCEPOINT1,4.4006E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_1,OFFICE_PRIVATE_38_REFERENCEPOINT1,2.2750E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_2,OFFICE_PRIVATE_38_REFERENCEPOINT1,8.2862E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_2,OFFICE_PRIVATE_38_REFERENCEPOINT1,7.7584E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_2,OFFICE_PRIVATE_38_REFERENCEPOINT1,7.8275E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_2,OFFICE_PRIVATE_38_REFERENCEPOINT1,6.7675E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_3,OFFICE_PRIVATE_38_REFERENCEPOINT1,4.3517E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_3,OFFICE_PRIVATE_38_REFERENCEPOINT1,3.5109E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_3,OFFICE_PRIVATE_38_REFERENCEPOINT1,2.9986E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_3,OFFICE_PRIVATE_38_REFERENCEPOINT1,4.1340E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_4,OFFICE_PRIVATE_38_REFERENCEPOINT1,3.5497E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_4,OFFICE_PRIVATE_38_REFERENCEPOINT1,3.5742E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_4,OFFICE_PRIVATE_38_REFERENCEPOINT1,3.1054E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_38_DAYLIGHT,OFFICE_PRIVATE_38,OFFICE_PRIVATE_38_WINDOW_4,OFFICE_PRIVATE_38_REFERENCEPOINT1,2.1446E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_39_DAYLIGHT,LOBBY_39,LOBBY_39_WINDOW_1,LOBBY_39_REFERENCEPOINT1,2.2959E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_39_DAYLIGHT,LOBBY_39,LOBBY_39_WINDOW_1,LOBBY_39_REFERENCEPOINT1,2.4109E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_39_DAYLIGHT,LOBBY_39,LOBBY_39_WINDOW_1,LOBBY_39_REFERENCEPOINT1,1.7448E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_39_DAYLIGHT,LOBBY_39,LOBBY_39_WINDOW_1,LOBBY_39_REFERENCEPOINT1,1.0267E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_39_DAYLIGHT,LOBBY_39,LOBBY_39_WINDOW_2,LOBBY_39_REFERENCEPOINT1,5.7022E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_39_DAYLIGHT,LOBBY_39,LOBBY_39_WINDOW_2,LOBBY_39_REFERENCEPOINT1,5.3300E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_39_DAYLIGHT,LOBBY_39,LOBBY_39_WINDOW_2,LOBBY_39_REFERENCEPOINT1,5.3929E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_39_DAYLIGHT,LOBBY_39,LOBBY_39_WINDOW_2,LOBBY_39_REFERENCEPOINT1,4.6604E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_39_DAYLIGHT,LOBBY_39,LOBBY_39_WINDOW_3,LOBBY_39_REFERENCEPOINT1,5.6809E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_39_DAYLIGHT,LOBBY_39,LOBBY_39_WINDOW_3,LOBBY_39_REFERENCEPOINT1,4.6257E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_39_DAYLIGHT,LOBBY_39,LOBBY_39_WINDOW_3,LOBBY_39_REFERENCEPOINT1,4.1482E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_39_DAYLIGHT,LOBBY_39,LOBBY_39_WINDOW_3,LOBBY_39_REFERENCEPOINT1,5.7336E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_39_DAYLIGHT,LOBBY_39,LOBBY_39_WINDOW_4,LOBBY_39_REFERENCEPOINT1,3.3914E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_39_DAYLIGHT,LOBBY_39,LOBBY_39_WINDOW_4,LOBBY_39_REFERENCEPOINT1,3.1102E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_39_DAYLIGHT,LOBBY_39,LOBBY_39_WINDOW_4,LOBBY_39_REFERENCEPOINT1,2.8705E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_39_DAYLIGHT,LOBBY_39,LOBBY_39_WINDOW_4,LOBBY_39_REFERENCEPOINT1,2.6428E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_1,CONFERENCE_39_REFERENCEPOINT1,6.9844E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_1,CONFERENCE_39_REFERENCEPOINT1,7.7775E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_1,CONFERENCE_39_REFERENCEPOINT1,4.9602E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_1,CONFERENCE_39_REFERENCEPOINT1,2.5821E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_2,CONFERENCE_39_REFERENCEPOINT1,6.2378E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_2,CONFERENCE_39_REFERENCEPOINT1,5.8420E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_2,CONFERENCE_39_REFERENCEPOINT1,5.8578E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_2,CONFERENCE_39_REFERENCEPOINT1,4.9570E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_3,CONFERENCE_39_REFERENCEPOINT1,3.7468E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_3,CONFERENCE_39_REFERENCEPOINT1,2.9797E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_3,CONFERENCE_39_REFERENCEPOINT1,2.4073E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_3,CONFERENCE_39_REFERENCEPOINT1,3.1986E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_4,CONFERENCE_39_REFERENCEPOINT1,4.5779E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_4,CONFERENCE_39_REFERENCEPOINT1,4.3994E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_4,CONFERENCE_39_REFERENCEPOINT1,4.0170E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_39_DAYLIGHT,CONFERENCE_39,CONFERENCE_39_WINDOW_4,CONFERENCE_39_REFERENCEPOINT1,2.8989E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_1,BREAK_ROOM_39_REFERENCEPOINT1,5.0545E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_1,BREAK_ROOM_39_REFERENCEPOINT1,5.6749E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_1,BREAK_ROOM_39_REFERENCEPOINT1,3.2324E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_1,BREAK_ROOM_39_REFERENCEPOINT1,1.5001E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_2,BREAK_ROOM_39_REFERENCEPOINT1,2.4309E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_2,BREAK_ROOM_39_REFERENCEPOINT1,2.2465E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_2,BREAK_ROOM_39_REFERENCEPOINT1,1.8945E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_2,BREAK_ROOM_39_REFERENCEPOINT1,1.7569E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_3,BREAK_ROOM_39_REFERENCEPOINT1,4.6882E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_3,BREAK_ROOM_39_REFERENCEPOINT1,3.8162E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_3,BREAK_ROOM_39_REFERENCEPOINT1,3.4074E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_3,BREAK_ROOM_39_REFERENCEPOINT1,4.7096E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_4,BREAK_ROOM_39_REFERENCEPOINT1,6.1106E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_4,BREAK_ROOM_39_REFERENCEPOINT1,5.7278E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_4,BREAK_ROOM_39_REFERENCEPOINT1,5.7463E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_39_DAYLIGHT,BREAK_ROOM_39,BREAK_ROOM_39_WINDOW_4,BREAK_ROOM_39_REFERENCEPOINT1,4.9439E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_39_DAYLIGHT,OFFICE_OPEN_39,OFFICE_OPEN_39_WINDOW_1,OFFICE_OPEN_39_REFERENCEPOINT1,1.5857E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_39_DAYLIGHT,OFFICE_OPEN_39,OFFICE_OPEN_39_WINDOW_1,OFFICE_OPEN_39_REFERENCEPOINT1,1.5857E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_39_DAYLIGHT,OFFICE_OPEN_39,OFFICE_OPEN_39_WINDOW_1,OFFICE_OPEN_39_REFERENCEPOINT1,1.5857E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_39_DAYLIGHT,OFFICE_OPEN_39,OFFICE_OPEN_39_WINDOW_1,OFFICE_OPEN_39_REFERENCEPOINT1,1.5857E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_39_DAYLIGHT,OFFICE_OPEN_39,OFFICE_OPEN_39_WINDOW_2,OFFICE_OPEN_39_REFERENCEPOINT1,2.1120E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_39_DAYLIGHT,OFFICE_OPEN_39,OFFICE_OPEN_39_WINDOW_2,OFFICE_OPEN_39_REFERENCEPOINT1,1.8948E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_39_DAYLIGHT,OFFICE_OPEN_39,OFFICE_OPEN_39_WINDOW_2,OFFICE_OPEN_39_REFERENCEPOINT1,2.1874E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_39_DAYLIGHT,OFFICE_OPEN_39,OFFICE_OPEN_39_WINDOW_2,OFFICE_OPEN_39_REFERENCEPOINT1,2.1714E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_39_DAYLIGHT,OFFICE_OPEN_39,OFFICE_OPEN_39_WINDOW_3,OFFICE_OPEN_39_REFERENCEPOINT1,1.5226E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_39_DAYLIGHT,OFFICE_OPEN_39,OFFICE_OPEN_39_WINDOW_3,OFFICE_OPEN_39_REFERENCEPOINT1,1.2633E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_39_DAYLIGHT,OFFICE_OPEN_39,OFFICE_OPEN_39_WINDOW_3,OFFICE_OPEN_39_REFERENCEPOINT1,9.1840E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_39_DAYLIGHT,OFFICE_OPEN_39,OFFICE_OPEN_39_WINDOW_3,OFFICE_OPEN_39_REFERENCEPOINT1,1.0207E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_39_DAYLIGHT,OFFICE_OPEN_39,OFFICE_OPEN_39_WINDOW_4,OFFICE_OPEN_39_REFERENCEPOINT1,1.5886E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_39_DAYLIGHT,OFFICE_OPEN_39,OFFICE_OPEN_39_WINDOW_4,OFFICE_OPEN_39_REFERENCEPOINT1,1.4066E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_39_DAYLIGHT,OFFICE_OPEN_39,OFFICE_OPEN_39_WINDOW_4,OFFICE_OPEN_39_REFERENCEPOINT1,1.4608E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_39_DAYLIGHT,OFFICE_OPEN_39,OFFICE_OPEN_39_WINDOW_4,OFFICE_OPEN_39_REFERENCEPOINT1,1.3656E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_39_DAYLIGHT,OFFICE_PRIVATE_39,OFFICE_PRIVATE_39_WINDOW_1,OFFICE_PRIVATE_39_REFERENCEPOINT1,4.9363E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_39_DAYLIGHT,OFFICE_PRIVATE_39,OFFICE_PRIVATE_39_WINDOW_1,OFFICE_PRIVATE_39_REFERENCEPOINT1,5.6053E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_39_DAYLIGHT,OFFICE_PRIVATE_39,OFFICE_PRIVATE_39_WINDOW_1,OFFICE_PRIVATE_39_REFERENCEPOINT1,3.2081E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_39_DAYLIGHT,OFFICE_PRIVATE_39,OFFICE_PRIVATE_39_WINDOW_1,OFFICE_PRIVATE_39_REFERENCEPOINT1,1.4741E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_39_DAYLIGHT,OFFICE_PRIVATE_39,OFFICE_PRIVATE_39_WINDOW_2,OFFICE_PRIVATE_39_REFERENCEPOINT1,3.7037E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_39_DAYLIGHT,OFFICE_PRIVATE_39,OFFICE_PRIVATE_39_WINDOW_2,OFFICE_PRIVATE_39_REFERENCEPOINT1,3.4997E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_39_DAYLIGHT,OFFICE_PRIVATE_39,OFFICE_PRIVATE_39_WINDOW_2,OFFICE_PRIVATE_39_REFERENCEPOINT1,3.6728E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_39_DAYLIGHT,OFFICE_PRIVATE_39,OFFICE_PRIVATE_39_WINDOW_2,OFFICE_PRIVATE_39_REFERENCEPOINT1,2.8265E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_39_DAYLIGHT,OFFICE_PRIVATE_39,OFFICE_PRIVATE_39_WINDOW_3,OFFICE_PRIVATE_39_REFERENCEPOINT1,2.4424E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_39_DAYLIGHT,OFFICE_PRIVATE_39,OFFICE_PRIVATE_39_WINDOW_3,OFFICE_PRIVATE_39_REFERENCEPOINT1,2.0173E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_39_DAYLIGHT,OFFICE_PRIVATE_39,OFFICE_PRIVATE_39_WINDOW_3,OFFICE_PRIVATE_39_REFERENCEPOINT1,1.8750E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_39_DAYLIGHT,OFFICE_PRIVATE_39,OFFICE_PRIVATE_39_WINDOW_3,OFFICE_PRIVATE_39_REFERENCEPOINT1,2.6506E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_39_DAYLIGHT,OFFICE_PRIVATE_39,OFFICE_PRIVATE_39_WINDOW_4,OFFICE_PRIVATE_39_REFERENCEPOINT1,4.6804E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_39_DAYLIGHT,OFFICE_PRIVATE_39,OFFICE_PRIVATE_39_WINDOW_4,OFFICE_PRIVATE_39_REFERENCEPOINT1,4.4450E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_39_DAYLIGHT,OFFICE_PRIVATE_39,OFFICE_PRIVATE_39_WINDOW_4,OFFICE_PRIVATE_39_REFERENCEPOINT1,3.8643E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_39_DAYLIGHT,OFFICE_PRIVATE_39,OFFICE_PRIVATE_39_WINDOW_4,OFFICE_PRIVATE_39_REFERENCEPOINT1,2.9440E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_40_DAYLIGHT,LOBBY_40,LOBBY_40_WINDOW_1,LOBBY_40_REFERENCEPOINT1,4.3253E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_40_DAYLIGHT,LOBBY_40,LOBBY_40_WINDOW_1,LOBBY_40_REFERENCEPOINT1,4.9064E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_40_DAYLIGHT,LOBBY_40,LOBBY_40_WINDOW_1,LOBBY_40_REFERENCEPOINT1,2.8502E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_40_DAYLIGHT,LOBBY_40,LOBBY_40_WINDOW_1,LOBBY_40_REFERENCEPOINT1,1.2787E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_40_DAYLIGHT,LOBBY_40,LOBBY_40_WINDOW_2,LOBBY_40_REFERENCEPOINT1,3.2489E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_40_DAYLIGHT,LOBBY_40,LOBBY_40_WINDOW_2,LOBBY_40_REFERENCEPOINT1,3.2422E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_40_DAYLIGHT,LOBBY_40,LOBBY_40_WINDOW_2,LOBBY_40_REFERENCEPOINT1,3.0218E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_40_DAYLIGHT,LOBBY_40,LOBBY_40_WINDOW_2,LOBBY_40_REFERENCEPOINT1,2.8277E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_40_DAYLIGHT,LOBBY_40,LOBBY_40_WINDOW_3,LOBBY_40_REFERENCEPOINT1,2.6407E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_40_DAYLIGHT,LOBBY_40,LOBBY_40_WINDOW_3,LOBBY_40_REFERENCEPOINT1,2.1177E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_40_DAYLIGHT,LOBBY_40,LOBBY_40_WINDOW_3,LOBBY_40_REFERENCEPOINT1,1.9207E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_40_DAYLIGHT,LOBBY_40,LOBBY_40_WINDOW_3,LOBBY_40_REFERENCEPOINT1,2.8651E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_40_DAYLIGHT,LOBBY_40,LOBBY_40_WINDOW_4,LOBBY_40_REFERENCEPOINT1,7.2618E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_40_DAYLIGHT,LOBBY_40,LOBBY_40_WINDOW_4,LOBBY_40_REFERENCEPOINT1,7.2270E-004
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_40_DAYLIGHT,LOBBY_40,LOBBY_40_WINDOW_4,LOBBY_40_REFERENCEPOINT1,7.2515E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_40_DAYLIGHT,LOBBY_40,LOBBY_40_WINDOW_4,LOBBY_40_REFERENCEPOINT1,7.5374E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_40_DAYLIGHT,CONFERENCE_40,CONFERENCE_40_WINDOW_1,CONFERENCE_40_REFERENCEPOINT1,5.3013E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_40_DAYLIGHT,CONFERENCE_40,CONFERENCE_40_WINDOW_1,CONFERENCE_40_REFERENCEPOINT1,5.9024E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_40_DAYLIGHT,CONFERENCE_40,CONFERENCE_40_WINDOW_1,CONFERENCE_40_REFERENCEPOINT1,3.7566E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_40_DAYLIGHT,CONFERENCE_40,CONFERENCE_40_WINDOW_1,CONFERENCE_40_REFERENCEPOINT1,1.8996E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_40_DAYLIGHT,CONFERENCE_40,CONFERENCE_40_WINDOW_2,CONFERENCE_40_REFERENCEPOINT1,4.1200E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_40_DAYLIGHT,CONFERENCE_40,CONFERENCE_40_WINDOW_2,CONFERENCE_40_REFERENCEPOINT1,3.8882E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_40_DAYLIGHT,CONFERENCE_40,CONFERENCE_40_WINDOW_2,CONFERENCE_40_REFERENCEPOINT1,3.2601E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_40_DAYLIGHT,CONFERENCE_40,CONFERENCE_40_WINDOW_2,CONFERENCE_40_REFERENCEPOINT1,2.5124E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_40_DAYLIGHT,CONFERENCE_40,CONFERENCE_40_WINDOW_3,CONFERENCE_40_REFERENCEPOINT1,3.5463E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_40_DAYLIGHT,CONFERENCE_40,CONFERENCE_40_WINDOW_3,CONFERENCE_40_REFERENCEPOINT1,2.8527E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_40_DAYLIGHT,CONFERENCE_40,CONFERENCE_40_WINDOW_3,CONFERENCE_40_REFERENCEPOINT1,2.3819E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_40_DAYLIGHT,CONFERENCE_40,CONFERENCE_40_WINDOW_3,CONFERENCE_40_REFERENCEPOINT1,3.2053E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_40_DAYLIGHT,CONFERENCE_40,CONFERENCE_40_WINDOW_4,CONFERENCE_40_REFERENCEPOINT1,7.4744E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_40_DAYLIGHT,CONFERENCE_40,CONFERENCE_40_WINDOW_4,CONFERENCE_40_REFERENCEPOINT1,7.0158E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_40_DAYLIGHT,CONFERENCE_40,CONFERENCE_40_WINDOW_4,CONFERENCE_40_REFERENCEPOINT1,7.0451E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_40_DAYLIGHT,CONFERENCE_40,CONFERENCE_40_WINDOW_4,CONFERENCE_40_REFERENCEPOINT1,6.0596E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_1,BREAK_ROOM_40_REFERENCEPOINT1,4.7528E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_1,BREAK_ROOM_40_REFERENCEPOINT1,5.4306E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_1,BREAK_ROOM_40_REFERENCEPOINT1,2.7552E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_1,BREAK_ROOM_40_REFERENCEPOINT1,1.0931E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_2,BREAK_ROOM_40_REFERENCEPOINT1,5.5839E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_2,BREAK_ROOM_40_REFERENCEPOINT1,5.0671E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_2,BREAK_ROOM_40_REFERENCEPOINT1,5.3549E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_2,BREAK_ROOM_40_REFERENCEPOINT1,4.7970E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_3,BREAK_ROOM_40_REFERENCEPOINT1,6.0570E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_3,BREAK_ROOM_40_REFERENCEPOINT1,4.9269E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_3,BREAK_ROOM_40_REFERENCEPOINT1,4.3221E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_3,BREAK_ROOM_40_REFERENCEPOINT1,5.9906E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_4,BREAK_ROOM_40_REFERENCEPOINT1,2.4076E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_4,BREAK_ROOM_40_REFERENCEPOINT1,2.1933E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_4,BREAK_ROOM_40_REFERENCEPOINT1,1.7233E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_40_DAYLIGHT,BREAK_ROOM_40,BREAK_ROOM_40_WINDOW_4,BREAK_ROOM_40_REFERENCEPOINT1,1.4741E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_40_DAYLIGHT,OFFICE_OPEN_40,OFFICE_OPEN_40_WINDOW_1,OFFICE_OPEN_40_REFERENCEPOINT1,2.6147E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_40_DAYLIGHT,OFFICE_OPEN_40,OFFICE_OPEN_40_WINDOW_1,OFFICE_OPEN_40_REFERENCEPOINT1,2.9125E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_40_DAYLIGHT,OFFICE_OPEN_40,OFFICE_OPEN_40_WINDOW_1,OFFICE_OPEN_40_REFERENCEPOINT1,1.8719E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_40_DAYLIGHT,OFFICE_OPEN_40,OFFICE_OPEN_40_WINDOW_1,OFFICE_OPEN_40_REFERENCEPOINT1,8.8685E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_40_DAYLIGHT,OFFICE_OPEN_40,OFFICE_OPEN_40_WINDOW_2,OFFICE_OPEN_40_REFERENCEPOINT1,7.4570E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_40_DAYLIGHT,OFFICE_OPEN_40,OFFICE_OPEN_40_WINDOW_2,OFFICE_OPEN_40_REFERENCEPOINT1,7.2095E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_40_DAYLIGHT,OFFICE_OPEN_40,OFFICE_OPEN_40_WINDOW_2,OFFICE_OPEN_40_REFERENCEPOINT1,7.9036E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_40_DAYLIGHT,OFFICE_OPEN_40,OFFICE_OPEN_40_WINDOW_2,OFFICE_OPEN_40_REFERENCEPOINT1,7.6051E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_40_DAYLIGHT,OFFICE_OPEN_40,OFFICE_OPEN_40_WINDOW_3,OFFICE_OPEN_40_REFERENCEPOINT1,1.5213E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_40_DAYLIGHT,OFFICE_OPEN_40,OFFICE_OPEN_40_WINDOW_3,OFFICE_OPEN_40_REFERENCEPOINT1,1.1789E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_40_DAYLIGHT,OFFICE_OPEN_40,OFFICE_OPEN_40_WINDOW_3,OFFICE_OPEN_40_REFERENCEPOINT1,1.0512E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_40_DAYLIGHT,OFFICE_OPEN_40,OFFICE_OPEN_40_WINDOW_3,OFFICE_OPEN_40_REFERENCEPOINT1,1.5745E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_40_DAYLIGHT,OFFICE_OPEN_40,OFFICE_OPEN_40_WINDOW_4,OFFICE_OPEN_40_REFERENCEPOINT1,1.2573E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_40_DAYLIGHT,OFFICE_OPEN_40,OFFICE_OPEN_40_WINDOW_4,OFFICE_OPEN_40_REFERENCEPOINT1,1.1489E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_40_DAYLIGHT,OFFICE_OPEN_40,OFFICE_OPEN_40_WINDOW_4,OFFICE_OPEN_40_REFERENCEPOINT1,1.1815E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_40_DAYLIGHT,OFFICE_OPEN_40,OFFICE_OPEN_40_WINDOW_4,OFFICE_OPEN_40_REFERENCEPOINT1,1.0545E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_1,OFFICE_PRIVATE_40_REFERENCEPOINT1,2.2337E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_1,OFFICE_PRIVATE_40_REFERENCEPOINT1,2.4743E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_1,OFFICE_PRIVATE_40_REFERENCEPOINT1,1.6894E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_1,OFFICE_PRIVATE_40_REFERENCEPOINT1,8.5057E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_2,OFFICE_PRIVATE_40_REFERENCEPOINT1,4.2741E-005
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_2,OFFICE_PRIVATE_40_REFERENCEPOINT1,4.4367E-005
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_2,OFFICE_PRIVATE_40_REFERENCEPOINT1,3.5191E-005
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_2,OFFICE_PRIVATE_40_REFERENCEPOINT1,5.0759E-005
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_3,OFFICE_PRIVATE_40_REFERENCEPOINT1,3.2839E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_3,OFFICE_PRIVATE_40_REFERENCEPOINT1,2.6800E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_3,OFFICE_PRIVATE_40_REFERENCEPOINT1,2.3924E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_3,OFFICE_PRIVATE_40_REFERENCEPOINT1,3.2096E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_4,OFFICE_PRIVATE_40_REFERENCEPOINT1,4.8544E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_4,OFFICE_PRIVATE_40_REFERENCEPOINT1,4.4085E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_4,OFFICE_PRIVATE_40_REFERENCEPOINT1,4.1097E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_40_DAYLIGHT,OFFICE_PRIVATE_40,OFFICE_PRIVATE_40_WINDOW_4,OFFICE_PRIVATE_40_REFERENCEPOINT1,3.7323E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_1,LOBBY_41_REFERENCEPOINT1,2.3956E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_1,LOBBY_41_REFERENCEPOINT1,2.6404E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_1,LOBBY_41_REFERENCEPOINT1,1.7577E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_1,LOBBY_41_REFERENCEPOINT1,9.2254E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_2,LOBBY_41_REFERENCEPOINT1,4.9316E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_2,LOBBY_41_REFERENCEPOINT1,4.6153E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_2,LOBBY_41_REFERENCEPOINT1,4.6593E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_2,LOBBY_41_REFERENCEPOINT1,4.0244E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_3,LOBBY_41_REFERENCEPOINT1,2.8645E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_3,LOBBY_41_REFERENCEPOINT1,2.2890E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_3,LOBBY_41_REFERENCEPOINT1,2.0190E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_3,LOBBY_41_REFERENCEPOINT1,2.8797E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_4,LOBBY_41_REFERENCEPOINT1,2.5986E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_4,LOBBY_41_REFERENCEPOINT1,2.4134E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_4,LOBBY_41_REFERENCEPOINT1,2.1386E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_41_DAYLIGHT,LOBBY_41,LOBBY_41_WINDOW_4,LOBBY_41_REFERENCEPOINT1,1.9052E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_41_DAYLIGHT,CONFERENCE_41,CONFERENCE_41_WINDOW_1,CONFERENCE_41_REFERENCEPOINT1,6.3805E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_41_DAYLIGHT,CONFERENCE_41,CONFERENCE_41_WINDOW_1,CONFERENCE_41_REFERENCEPOINT1,7.1175E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_41_DAYLIGHT,CONFERENCE_41,CONFERENCE_41_WINDOW_1,CONFERENCE_41_REFERENCEPOINT1,4.4632E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_41_DAYLIGHT,CONFERENCE_41,CONFERENCE_41_WINDOW_1,CONFERENCE_41_REFERENCEPOINT1,2.2442E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_41_DAYLIGHT,CONFERENCE_41,CONFERENCE_41_WINDOW_2,CONFERENCE_41_REFERENCEPOINT1,5.1837E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_41_DAYLIGHT,CONFERENCE_41,CONFERENCE_41_WINDOW_2,CONFERENCE_41_REFERENCEPOINT1,4.8908E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_41_DAYLIGHT,CONFERENCE_41,CONFERENCE_41_WINDOW_2,CONFERENCE_41_REFERENCEPOINT1,4.4815E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_41_DAYLIGHT,CONFERENCE_41,CONFERENCE_41_WINDOW_2,CONFERENCE_41_REFERENCEPOINT1,3.2722E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_41_DAYLIGHT,CONFERENCE_41,CONFERENCE_41_WINDOW_3,CONFERENCE_41_REFERENCEPOINT1,2.8783E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_41_DAYLIGHT,CONFERENCE_41,CONFERENCE_41_WINDOW_3,CONFERENCE_41_REFERENCEPOINT1,2.3266E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_41_DAYLIGHT,CONFERENCE_41,CONFERENCE_41_WINDOW_3,CONFERENCE_41_REFERENCEPOINT1,1.9369E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_41_DAYLIGHT,CONFERENCE_41,CONFERENCE_41_WINDOW_3,CONFERENCE_41_REFERENCEPOINT1,2.5944E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_41_DAYLIGHT,CONFERENCE_41,CONFERENCE_41_WINDOW_4,CONFERENCE_41_REFERENCEPOINT1,5.5595E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_41_DAYLIGHT,CONFERENCE_41,CONFERENCE_41_WINDOW_4,CONFERENCE_41_REFERENCEPOINT1,5.2971E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_41_DAYLIGHT,CONFERENCE_41,CONFERENCE_41_WINDOW_4,CONFERENCE_41_REFERENCEPOINT1,4.8815E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_41_DAYLIGHT,CONFERENCE_41,CONFERENCE_41_WINDOW_4,CONFERENCE_41_REFERENCEPOINT1,3.4737E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_1,BREAK_ROOM_41_REFERENCEPOINT1,4.9144E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_1,BREAK_ROOM_41_REFERENCEPOINT1,5.5264E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_1,BREAK_ROOM_41_REFERENCEPOINT1,3.0547E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_1,BREAK_ROOM_41_REFERENCEPOINT1,1.3703E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_2,BREAK_ROOM_41_REFERENCEPOINT1,4.0221E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_2,BREAK_ROOM_41_REFERENCEPOINT1,3.7642E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_2,BREAK_ROOM_41_REFERENCEPOINT1,3.3671E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_2,BREAK_ROOM_41_REFERENCEPOINT1,2.6396E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_3,BREAK_ROOM_41_REFERENCEPOINT1,2.9864E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_3,BREAK_ROOM_41_REFERENCEPOINT1,2.3793E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_3,BREAK_ROOM_41_REFERENCEPOINT1,1.9441E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_3,BREAK_ROOM_41_REFERENCEPOINT1,2.6620E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_4,BREAK_ROOM_41_REFERENCEPOINT1,5.5782E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_4,BREAK_ROOM_41_REFERENCEPOINT1,5.2182E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_4,BREAK_ROOM_41_REFERENCEPOINT1,5.4314E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_41_DAYLIGHT,BREAK_ROOM_41,BREAK_ROOM_41_WINDOW_4,BREAK_ROOM_41_REFERENCEPOINT1,4.5596E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_41_DAYLIGHT,OFFICE_OPEN_41,OFFICE_OPEN_41_WINDOW_1,OFFICE_OPEN_41_REFERENCEPOINT1,1.9076E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_41_DAYLIGHT,OFFICE_OPEN_41,OFFICE_OPEN_41_WINDOW_1,OFFICE_OPEN_41_REFERENCEPOINT1,2.0856E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_41_DAYLIGHT,OFFICE_OPEN_41,OFFICE_OPEN_41_WINDOW_1,OFFICE_OPEN_41_REFERENCEPOINT1,1.2158E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_41_DAYLIGHT,OFFICE_OPEN_41,OFFICE_OPEN_41_WINDOW_1,OFFICE_OPEN_41_REFERENCEPOINT1,6.1778E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_41_DAYLIGHT,OFFICE_OPEN_41,OFFICE_OPEN_41_WINDOW_2,OFFICE_OPEN_41_REFERENCEPOINT1,2.1712E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_41_DAYLIGHT,OFFICE_OPEN_41,OFFICE_OPEN_41_WINDOW_2,OFFICE_OPEN_41_REFERENCEPOINT1,2.0192E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_41_DAYLIGHT,OFFICE_OPEN_41,OFFICE_OPEN_41_WINDOW_2,OFFICE_OPEN_41_REFERENCEPOINT1,1.8055E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_41_DAYLIGHT,OFFICE_OPEN_41,OFFICE_OPEN_41_WINDOW_2,OFFICE_OPEN_41_REFERENCEPOINT1,1.4567E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_41_DAYLIGHT,OFFICE_OPEN_41,OFFICE_OPEN_41_WINDOW_3,OFFICE_OPEN_41_REFERENCEPOINT1,1.8605E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_41_DAYLIGHT,OFFICE_OPEN_41,OFFICE_OPEN_41_WINDOW_3,OFFICE_OPEN_41_REFERENCEPOINT1,1.5566E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_41_DAYLIGHT,OFFICE_OPEN_41,OFFICE_OPEN_41_WINDOW_3,OFFICE_OPEN_41_REFERENCEPOINT1,1.3970E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_41_DAYLIGHT,OFFICE_OPEN_41,OFFICE_OPEN_41_WINDOW_3,OFFICE_OPEN_41_REFERENCEPOINT1,1.7162E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_41_DAYLIGHT,OFFICE_OPEN_41,OFFICE_OPEN_41_WINDOW_4,OFFICE_OPEN_41_REFERENCEPOINT1,2.0669E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_41_DAYLIGHT,OFFICE_OPEN_41,OFFICE_OPEN_41_WINDOW_4,OFFICE_OPEN_41_REFERENCEPOINT1,1.9356E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_41_DAYLIGHT,OFFICE_OPEN_41,OFFICE_OPEN_41_WINDOW_4,OFFICE_OPEN_41_REFERENCEPOINT1,1.7322E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_41_DAYLIGHT,OFFICE_OPEN_41,OFFICE_OPEN_41_WINDOW_4,OFFICE_OPEN_41_REFERENCEPOINT1,1.3511E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_41_DAYLIGHT,OFFICE_PRIVATE_41,OFFICE_PRIVATE_41_WINDOW_1,OFFICE_PRIVATE_41_REFERENCEPOINT1,8.1589E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_41_DAYLIGHT,OFFICE_PRIVATE_41,OFFICE_PRIVATE_41_WINDOW_1,OFFICE_PRIVATE_41_REFERENCEPOINT1,9.0811E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_41_DAYLIGHT,OFFICE_PRIVATE_41,OFFICE_PRIVATE_41_WINDOW_1,OFFICE_PRIVATE_41_REFERENCEPOINT1,5.8064E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_41_DAYLIGHT,OFFICE_PRIVATE_41,OFFICE_PRIVATE_41_WINDOW_1,OFFICE_PRIVATE_41_REFERENCEPOINT1,3.0426E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_41_DAYLIGHT,OFFICE_PRIVATE_41,OFFICE_PRIVATE_41_WINDOW_2,OFFICE_PRIVATE_41_REFERENCEPOINT1,6.8764E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_41_DAYLIGHT,OFFICE_PRIVATE_41,OFFICE_PRIVATE_41_WINDOW_2,OFFICE_PRIVATE_41_REFERENCEPOINT1,6.7412E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_41_DAYLIGHT,OFFICE_PRIVATE_41,OFFICE_PRIVATE_41_WINDOW_2,OFFICE_PRIVATE_41_REFERENCEPOINT1,6.7218E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_41_DAYLIGHT,OFFICE_PRIVATE_41,OFFICE_PRIVATE_41_WINDOW_2,OFFICE_PRIVATE_41_REFERENCEPOINT1,4.9741E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_41_DAYLIGHT,OFFICE_PRIVATE_41,OFFICE_PRIVATE_41_WINDOW_3,OFFICE_PRIVATE_41_REFERENCEPOINT1,1.9722E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_41_DAYLIGHT,OFFICE_PRIVATE_41,OFFICE_PRIVATE_41_WINDOW_3,OFFICE_PRIVATE_41_REFERENCEPOINT1,1.6474E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_41_DAYLIGHT,OFFICE_PRIVATE_41,OFFICE_PRIVATE_41_WINDOW_3,OFFICE_PRIVATE_41_REFERENCEPOINT1,1.4298E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_41_DAYLIGHT,OFFICE_PRIVATE_41,OFFICE_PRIVATE_41_WINDOW_3,OFFICE_PRIVATE_41_REFERENCEPOINT1,1.9017E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_41_DAYLIGHT,OFFICE_PRIVATE_41,OFFICE_PRIVATE_41_WINDOW_4,OFFICE_PRIVATE_41_REFERENCEPOINT1,7.1336E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_41_DAYLIGHT,OFFICE_PRIVATE_41,OFFICE_PRIVATE_41_WINDOW_4,OFFICE_PRIVATE_41_REFERENCEPOINT1,6.9366E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_41_DAYLIGHT,OFFICE_PRIVATE_41,OFFICE_PRIVATE_41_WINDOW_4,OFFICE_PRIVATE_41_REFERENCEPOINT1,6.6660E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_41_DAYLIGHT,OFFICE_PRIVATE_41,OFFICE_PRIVATE_41_WINDOW_4,OFFICE_PRIVATE_41_REFERENCEPOINT1,4.8595E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_1,LOBBY_42_REFERENCEPOINT1,2.1944E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_1,LOBBY_42_REFERENCEPOINT1,2.3825E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_1,LOBBY_42_REFERENCEPOINT1,1.3552E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_1,LOBBY_42_REFERENCEPOINT1,5.9632E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_2,LOBBY_42_REFERENCEPOINT1,5.0926E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_2,LOBBY_42_REFERENCEPOINT1,4.6529E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_2,LOBBY_42_REFERENCEPOINT1,4.4051E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_2,LOBBY_42_REFERENCEPOINT1,3.9379E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_3,LOBBY_42_REFERENCEPOINT1,4.2909E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_3,LOBBY_42_REFERENCEPOINT1,3.4947E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_3,LOBBY_42_REFERENCEPOINT1,3.1361E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_3,LOBBY_42_REFERENCEPOINT1,4.3306E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_4,LOBBY_42_REFERENCEPOINT1,5.2084E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_4,LOBBY_42_REFERENCEPOINT1,4.7015E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_4,LOBBY_42_REFERENCEPOINT1,4.5863E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_42_DAYLIGHT,LOBBY_42,LOBBY_42_WINDOW_4,LOBBY_42_REFERENCEPOINT1,4.0752E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_42_DAYLIGHT,CONFERENCE_42,CONFERENCE_42_WINDOW_1,CONFERENCE_42_REFERENCEPOINT1,5.5874E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_42_DAYLIGHT,CONFERENCE_42,CONFERENCE_42_WINDOW_1,CONFERENCE_42_REFERENCEPOINT1,6.2837E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_42_DAYLIGHT,CONFERENCE_42,CONFERENCE_42_WINDOW_1,CONFERENCE_42_REFERENCEPOINT1,3.7015E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_42_DAYLIGHT,CONFERENCE_42,CONFERENCE_42_WINDOW_1,CONFERENCE_42_REFERENCEPOINT1,1.7724E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_42_DAYLIGHT,CONFERENCE_42,CONFERENCE_42_WINDOW_2,CONFERENCE_42_REFERENCEPOINT1,3.5951E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_42_DAYLIGHT,CONFERENCE_42,CONFERENCE_42_WINDOW_2,CONFERENCE_42_REFERENCEPOINT1,3.4902E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_42_DAYLIGHT,CONFERENCE_42,CONFERENCE_42_WINDOW_2,CONFERENCE_42_REFERENCEPOINT1,3.4057E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_42_DAYLIGHT,CONFERENCE_42,CONFERENCE_42_WINDOW_2,CONFERENCE_42_REFERENCEPOINT1,2.5718E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_42_DAYLIGHT,CONFERENCE_42,CONFERENCE_42_WINDOW_3,CONFERENCE_42_REFERENCEPOINT1,2.8534E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_42_DAYLIGHT,CONFERENCE_42,CONFERENCE_42_WINDOW_3,CONFERENCE_42_REFERENCEPOINT1,2.2840E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_42_DAYLIGHT,CONFERENCE_42,CONFERENCE_42_WINDOW_3,CONFERENCE_42_REFERENCEPOINT1,1.9579E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_42_DAYLIGHT,CONFERENCE_42,CONFERENCE_42_WINDOW_3,CONFERENCE_42_REFERENCEPOINT1,2.8239E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_42_DAYLIGHT,CONFERENCE_42,CONFERENCE_42_WINDOW_4,CONFERENCE_42_REFERENCEPOINT1,4.9773E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_42_DAYLIGHT,CONFERENCE_42,CONFERENCE_42_WINDOW_4,CONFERENCE_42_REFERENCEPOINT1,4.8223E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_42_DAYLIGHT,CONFERENCE_42,CONFERENCE_42_WINDOW_4,CONFERENCE_42_REFERENCEPOINT1,4.2794E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_42_DAYLIGHT,CONFERENCE_42,CONFERENCE_42_WINDOW_4,CONFERENCE_42_REFERENCEPOINT1,3.3444E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_42_DAYLIGHT,BREAK_ROOM_42,BREAK_ROOM_42_WINDOW_1,BREAK_ROOM_42_REFERENCEPOINT1,5.8124E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_42_DAYLIGHT,BREAK_ROOM_42,BREAK_ROOM_42_WINDOW_1,BREAK_ROOM_42_REFERENCEPOINT1,6.4736E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_42_DAYLIGHT,BREAK_ROOM_42,BREAK_ROOM_42_WINDOW_1,BREAK_ROOM_42_REFERENCEPOINT1,4.1251E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_42_DAYLIGHT,BREAK_ROOM_42,BREAK_ROOM_42_WINDOW_1,BREAK_ROOM_42_REFERENCEPOINT1,2.1429E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_42_DAYLIGHT,BREAK_ROOM_42,BREAK_ROOM_42_WINDOW_2,BREAK_ROOM_42_REFERENCEPOINT1,2.5344E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_42_DAYLIGHT,BREAK_ROOM_42,BREAK_ROOM_42_WINDOW_2,BREAK_ROOM_42_REFERENCEPOINT1,2.5727E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_42_DAYLIGHT,BREAK_ROOM_42,BREAK_ROOM_42_WINDOW_2,BREAK_ROOM_42_REFERENCEPOINT1,1.9819E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_42_DAYLIGHT,BREAK_ROOM_42,BREAK_ROOM_42_WINDOW_2,BREAK_ROOM_42_REFERENCEPOINT1,1.3413E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_42_DAYLIGHT,BREAK_ROOM_42,BREAK_ROOM_42_WINDOW_3,BREAK_ROOM_42_REFERENCEPOINT1,1.3167E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_42_DAYLIGHT,BREAK_ROOM_42,BREAK_ROOM_42_WINDOW_3,BREAK_ROOM_42_REFERENCEPOINT1,1.0913E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_42_DAYLIGHT,BREAK_ROOM_42,BREAK_ROOM_42_WINDOW_3,BREAK_ROOM_42_REFERENCEPOINT1,9.3320E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_42_DAYLIGHT,BREAK_ROOM_42,BREAK_ROOM_42_WINDOW_3,BREAK_ROOM_42_REFERENCEPOINT1,1.2129E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_42_DAYLIGHT,BREAK_ROOM_42,BREAK_ROOM_42_WINDOW_4,BREAK_ROOM_42_REFERENCEPOINT1,5.9899E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_42_DAYLIGHT,BREAK_ROOM_42,BREAK_ROOM_42_WINDOW_4,BREAK_ROOM_42_REFERENCEPOINT1,5.8136E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_42_DAYLIGHT,BREAK_ROOM_42,BREAK_ROOM_42_WINDOW_4,BREAK_ROOM_42_REFERENCEPOINT1,5.4924E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_42_DAYLIGHT,BREAK_ROOM_42,BREAK_ROOM_42_WINDOW_4,BREAK_ROOM_42_REFERENCEPOINT1,3.9252E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_42_DAYLIGHT,OFFICE_OPEN_42,OFFICE_OPEN_42_WINDOW_1,OFFICE_OPEN_42_REFERENCEPOINT1,2.7489E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_42_DAYLIGHT,OFFICE_OPEN_42,OFFICE_OPEN_42_WINDOW_1,OFFICE_OPEN_42_REFERENCEPOINT1,3.1039E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_42_DAYLIGHT,OFFICE_OPEN_42,OFFICE_OPEN_42_WINDOW_1,OFFICE_OPEN_42_REFERENCEPOINT1,1.6296E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_42_DAYLIGHT,OFFICE_OPEN_42,OFFICE_OPEN_42_WINDOW_1,OFFICE_OPEN_42_REFERENCEPOINT1,7.2076E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_42_DAYLIGHT,OFFICE_OPEN_42,OFFICE_OPEN_42_WINDOW_2,OFFICE_OPEN_42_REFERENCEPOINT1,4.3769E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_42_DAYLIGHT,OFFICE_OPEN_42,OFFICE_OPEN_42_WINDOW_2,OFFICE_OPEN_42_REFERENCEPOINT1,3.9845E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_42_DAYLIGHT,OFFICE_OPEN_42,OFFICE_OPEN_42_WINDOW_2,OFFICE_OPEN_42_REFERENCEPOINT1,3.9519E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_42_DAYLIGHT,OFFICE_OPEN_42,OFFICE_OPEN_42_WINDOW_2,OFFICE_OPEN_42_REFERENCEPOINT1,3.4858E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_42_DAYLIGHT,OFFICE_OPEN_42,OFFICE_OPEN_42_WINDOW_3,OFFICE_OPEN_42_REFERENCEPOINT1,2.9624E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_42_DAYLIGHT,OFFICE_OPEN_42,OFFICE_OPEN_42_WINDOW_3,OFFICE_OPEN_42_REFERENCEPOINT1,2.4112E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_42_DAYLIGHT,OFFICE_OPEN_42,OFFICE_OPEN_42_WINDOW_3,OFFICE_OPEN_42_REFERENCEPOINT1,2.1626E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_42_DAYLIGHT,OFFICE_OPEN_42,OFFICE_OPEN_42_WINDOW_3,OFFICE_OPEN_42_REFERENCEPOINT1,2.9895E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_42_DAYLIGHT,OFFICE_OPEN_42,OFFICE_OPEN_42_WINDOW_4,OFFICE_OPEN_42_REFERENCEPOINT1,2.0855E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_42_DAYLIGHT,OFFICE_OPEN_42,OFFICE_OPEN_42_WINDOW_4,OFFICE_OPEN_42_REFERENCEPOINT1,1.8930E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_42_DAYLIGHT,OFFICE_OPEN_42,OFFICE_OPEN_42_WINDOW_4,OFFICE_OPEN_42_REFERENCEPOINT1,1.6020E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_42_DAYLIGHT,OFFICE_OPEN_42,OFFICE_OPEN_42_WINDOW_4,OFFICE_OPEN_42_REFERENCEPOINT1,1.6044E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_43_DAYLIGHT,CONFERENCE_43,CONFERENCE_43_WINDOW_1,CONFERENCE_43_REFERENCEPOINT1,5.0708E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_43_DAYLIGHT,CONFERENCE_43,CONFERENCE_43_WINDOW_1,CONFERENCE_43_REFERENCEPOINT1,5.7672E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_43_DAYLIGHT,CONFERENCE_43,CONFERENCE_43_WINDOW_1,CONFERENCE_43_REFERENCEPOINT1,3.3528E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_43_DAYLIGHT,CONFERENCE_43,CONFERENCE_43_WINDOW_1,CONFERENCE_43_REFERENCEPOINT1,1.6713E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_43_DAYLIGHT,CONFERENCE_43,CONFERENCE_43_WINDOW_2,CONFERENCE_43_REFERENCEPOINT1,4.3389E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_43_DAYLIGHT,CONFERENCE_43,CONFERENCE_43_WINDOW_2,CONFERENCE_43_REFERENCEPOINT1,4.0665E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_43_DAYLIGHT,CONFERENCE_43,CONFERENCE_43_WINDOW_2,CONFERENCE_43_REFERENCEPOINT1,3.8364E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_43_DAYLIGHT,CONFERENCE_43,CONFERENCE_43_WINDOW_2,CONFERENCE_43_REFERENCEPOINT1,2.8419E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_43_DAYLIGHT,CONFERENCE_43,CONFERENCE_43_WINDOW_3,CONFERENCE_43_REFERENCEPOINT1,3.1471E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_43_DAYLIGHT,CONFERENCE_43,CONFERENCE_43_WINDOW_3,CONFERENCE_43_REFERENCEPOINT1,2.5083E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_43_DAYLIGHT,CONFERENCE_43,CONFERENCE_43_WINDOW_3,CONFERENCE_43_REFERENCEPOINT1,2.0315E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_43_DAYLIGHT,CONFERENCE_43,CONFERENCE_43_WINDOW_3,CONFERENCE_43_REFERENCEPOINT1,2.7794E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_43_DAYLIGHT,CONFERENCE_43,CONFERENCE_43_WINDOW_4,CONFERENCE_43_REFERENCEPOINT1,2.5703E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_43_DAYLIGHT,CONFERENCE_43,CONFERENCE_43_WINDOW_4,CONFERENCE_43_REFERENCEPOINT1,2.4043E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_43_DAYLIGHT,CONFERENCE_43,CONFERENCE_43_WINDOW_4,CONFERENCE_43_REFERENCEPOINT1,2.1693E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_43_DAYLIGHT,CONFERENCE_43,CONFERENCE_43_WINDOW_4,CONFERENCE_43_REFERENCEPOINT1,1.8768E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_43_DAYLIGHT,BREAK_ROOM_43,BREAK_ROOM_43_WINDOW_1,BREAK_ROOM_43_REFERENCEPOINT1,4.1293E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_43_DAYLIGHT,BREAK_ROOM_43,BREAK_ROOM_43_WINDOW_1,BREAK_ROOM_43_REFERENCEPOINT1,4.6119E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_43_DAYLIGHT,BREAK_ROOM_43,BREAK_ROOM_43_WINDOW_1,BREAK_ROOM_43_REFERENCEPOINT1,2.9172E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_43_DAYLIGHT,BREAK_ROOM_43,BREAK_ROOM_43_WINDOW_1,BREAK_ROOM_43_REFERENCEPOINT1,1.4998E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_43_DAYLIGHT,BREAK_ROOM_43,BREAK_ROOM_43_WINDOW_2,BREAK_ROOM_43_REFERENCEPOINT1,6.2044E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_43_DAYLIGHT,BREAK_ROOM_43,BREAK_ROOM_43_WINDOW_2,BREAK_ROOM_43_REFERENCEPOINT1,5.7520E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_43_DAYLIGHT,BREAK_ROOM_43,BREAK_ROOM_43_WINDOW_2,BREAK_ROOM_43_REFERENCEPOINT1,5.9559E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_43_DAYLIGHT,BREAK_ROOM_43,BREAK_ROOM_43_WINDOW_2,BREAK_ROOM_43_REFERENCEPOINT1,5.1995E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_43_DAYLIGHT,BREAK_ROOM_43,BREAK_ROOM_43_WINDOW_3,BREAK_ROOM_43_REFERENCEPOINT1,3.9613E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_43_DAYLIGHT,BREAK_ROOM_43,BREAK_ROOM_43_WINDOW_3,BREAK_ROOM_43_REFERENCEPOINT1,3.1520E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_43_DAYLIGHT,BREAK_ROOM_43,BREAK_ROOM_43_WINDOW_3,BREAK_ROOM_43_REFERENCEPOINT1,2.6521E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_43_DAYLIGHT,BREAK_ROOM_43,BREAK_ROOM_43_WINDOW_3,BREAK_ROOM_43_REFERENCEPOINT1,3.6996E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_43_DAYLIGHT,BREAK_ROOM_43,BREAK_ROOM_43_WINDOW_4,BREAK_ROOM_43_REFERENCEPOINT1,2.8866E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_43_DAYLIGHT,BREAK_ROOM_43,BREAK_ROOM_43_WINDOW_4,BREAK_ROOM_43_REFERENCEPOINT1,2.6308E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_43_DAYLIGHT,BREAK_ROOM_43,BREAK_ROOM_43_WINDOW_4,BREAK_ROOM_43_REFERENCEPOINT1,2.5540E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_43_DAYLIGHT,BREAK_ROOM_43,BREAK_ROOM_43_WINDOW_4,BREAK_ROOM_43_REFERENCEPOINT1,2.0974E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_43_DAYLIGHT,OFFICE_OPEN_43,OFFICE_OPEN_43_WINDOW_1,OFFICE_OPEN_43_REFERENCEPOINT1,4.1927E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_43_DAYLIGHT,OFFICE_OPEN_43,OFFICE_OPEN_43_WINDOW_1,OFFICE_OPEN_43_REFERENCEPOINT1,4.6686E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_43_DAYLIGHT,OFFICE_OPEN_43,OFFICE_OPEN_43_WINDOW_1,OFFICE_OPEN_43_REFERENCEPOINT1,2.9782E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_43_DAYLIGHT,OFFICE_OPEN_43,OFFICE_OPEN_43_WINDOW_1,OFFICE_OPEN_43_REFERENCEPOINT1,1.5515E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_43_DAYLIGHT,OFFICE_OPEN_43,OFFICE_OPEN_43_WINDOW_2,OFFICE_OPEN_43_REFERENCEPOINT1,3.1538E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_43_DAYLIGHT,OFFICE_OPEN_43,OFFICE_OPEN_43_WINDOW_2,OFFICE_OPEN_43_REFERENCEPOINT1,2.9889E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_43_DAYLIGHT,OFFICE_OPEN_43,OFFICE_OPEN_43_WINDOW_2,OFFICE_OPEN_43_REFERENCEPOINT1,2.9848E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_43_DAYLIGHT,OFFICE_OPEN_43,OFFICE_OPEN_43_WINDOW_2,OFFICE_OPEN_43_REFERENCEPOINT1,2.4774E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_43_DAYLIGHT,OFFICE_OPEN_43,OFFICE_OPEN_43_WINDOW_3,OFFICE_OPEN_43_REFERENCEPOINT1,1.6449E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_43_DAYLIGHT,OFFICE_OPEN_43,OFFICE_OPEN_43_WINDOW_3,OFFICE_OPEN_43_REFERENCEPOINT1,1.3079E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_43_DAYLIGHT,OFFICE_OPEN_43,OFFICE_OPEN_43_WINDOW_3,OFFICE_OPEN_43_REFERENCEPOINT1,1.0668E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_43_DAYLIGHT,OFFICE_OPEN_43,OFFICE_OPEN_43_WINDOW_3,OFFICE_OPEN_43_REFERENCEPOINT1,1.4476E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_43_DAYLIGHT,OFFICE_OPEN_43,OFFICE_OPEN_43_WINDOW_4,OFFICE_OPEN_43_REFERENCEPOINT1,2.2860E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_43_DAYLIGHT,OFFICE_OPEN_43,OFFICE_OPEN_43_WINDOW_4,OFFICE_OPEN_43_REFERENCEPOINT1,2.2638E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_43_DAYLIGHT,OFFICE_OPEN_43,OFFICE_OPEN_43_WINDOW_4,OFFICE_OPEN_43_REFERENCEPOINT1,2.1000E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_43_DAYLIGHT,OFFICE_OPEN_43,OFFICE_OPEN_43_WINDOW_4,OFFICE_OPEN_43_REFERENCEPOINT1,1.4632E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_1,OFFICE_PRIVATE_43_REFERENCEPOINT1,3.7321E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_1,OFFICE_PRIVATE_43_REFERENCEPOINT1,4.1106E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_1,OFFICE_PRIVATE_43_REFERENCEPOINT1,2.3553E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_1,OFFICE_PRIVATE_43_REFERENCEPOINT1,1.1641E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_2,OFFICE_PRIVATE_43_REFERENCEPOINT1,6.2033E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_2,OFFICE_PRIVATE_43_REFERENCEPOINT1,5.5935E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_2,OFFICE_PRIVATE_43_REFERENCEPOINT1,5.4186E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_2,OFFICE_PRIVATE_43_REFERENCEPOINT1,4.6694E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_3,OFFICE_PRIVATE_43_REFERENCEPOINT1,5.7992E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_3,OFFICE_PRIVATE_43_REFERENCEPOINT1,4.6388E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_3,OFFICE_PRIVATE_43_REFERENCEPOINT1,4.0843E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_3,OFFICE_PRIVATE_43_REFERENCEPOINT1,5.8045E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_4,OFFICE_PRIVATE_43_REFERENCEPOINT1,3.9750E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_4,OFFICE_PRIVATE_43_REFERENCEPOINT1,3.5970E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_4,OFFICE_PRIVATE_43_REFERENCEPOINT1,3.6835E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_43_DAYLIGHT,OFFICE_PRIVATE_43,OFFICE_PRIVATE_43_WINDOW_4,OFFICE_PRIVATE_43_REFERENCEPOINT1,3.7166E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_44_DAYLIGHT,LOBBY_44,LOBBY_44_WINDOW_1,LOBBY_44_REFERENCEPOINT1,5.0513E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_44_DAYLIGHT,LOBBY_44,LOBBY_44_WINDOW_1,LOBBY_44_REFERENCEPOINT1,5.7013E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_44_DAYLIGHT,LOBBY_44,LOBBY_44_WINDOW_1,LOBBY_44_REFERENCEPOINT1,3.3623E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_44_DAYLIGHT,LOBBY_44,LOBBY_44_WINDOW_1,LOBBY_44_REFERENCEPOINT1,1.6814E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_44_DAYLIGHT,LOBBY_44,LOBBY_44_WINDOW_2,LOBBY_44_REFERENCEPOINT1,1.6194E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_44_DAYLIGHT,LOBBY_44,LOBBY_44_WINDOW_2,LOBBY_44_REFERENCEPOINT1,1.3996E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_44_DAYLIGHT,LOBBY_44,LOBBY_44_WINDOW_2,LOBBY_44_REFERENCEPOINT1,1.3486E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_44_DAYLIGHT,LOBBY_44,LOBBY_44_WINDOW_2,LOBBY_44_REFERENCEPOINT1,1.3023E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_44_DAYLIGHT,LOBBY_44,LOBBY_44_WINDOW_3,LOBBY_44_REFERENCEPOINT1,4.2142E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_44_DAYLIGHT,LOBBY_44,LOBBY_44_WINDOW_3,LOBBY_44_REFERENCEPOINT1,3.4197E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_44_DAYLIGHT,LOBBY_44,LOBBY_44_WINDOW_3,LOBBY_44_REFERENCEPOINT1,2.9824E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_44_DAYLIGHT,LOBBY_44,LOBBY_44_WINDOW_3,LOBBY_44_REFERENCEPOINT1,4.0364E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_44_DAYLIGHT,LOBBY_44,LOBBY_44_WINDOW_4,LOBBY_44_REFERENCEPOINT1,5.1242E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_44_DAYLIGHT,LOBBY_44,LOBBY_44_WINDOW_4,LOBBY_44_REFERENCEPOINT1,4.8093E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_44_DAYLIGHT,LOBBY_44,LOBBY_44_WINDOW_4,LOBBY_44_REFERENCEPOINT1,4.8294E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_44_DAYLIGHT,LOBBY_44,LOBBY_44_WINDOW_4,LOBBY_44_REFERENCEPOINT1,4.1527E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_44_DAYLIGHT,CONFERENCE_44,CONFERENCE_44_WINDOW_1,CONFERENCE_44_REFERENCEPOINT1,6.3894E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_44_DAYLIGHT,CONFERENCE_44,CONFERENCE_44_WINDOW_1,CONFERENCE_44_REFERENCEPOINT1,7.1650E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_44_DAYLIGHT,CONFERENCE_44,CONFERENCE_44_WINDOW_1,CONFERENCE_44_REFERENCEPOINT1,4.3858E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_44_DAYLIGHT,CONFERENCE_44,CONFERENCE_44_WINDOW_1,CONFERENCE_44_REFERENCEPOINT1,2.0784E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_44_DAYLIGHT,CONFERENCE_44,CONFERENCE_44_WINDOW_2,CONFERENCE_44_REFERENCEPOINT1,5.6472E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_44_DAYLIGHT,CONFERENCE_44,CONFERENCE_44_WINDOW_2,CONFERENCE_44_REFERENCEPOINT1,5.2964E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_44_DAYLIGHT,CONFERENCE_44,CONFERENCE_44_WINDOW_2,CONFERENCE_44_REFERENCEPOINT1,5.0112E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_44_DAYLIGHT,CONFERENCE_44,CONFERENCE_44_WINDOW_2,CONFERENCE_44_REFERENCEPOINT1,3.9405E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_44_DAYLIGHT,CONFERENCE_44,CONFERENCE_44_WINDOW_3,CONFERENCE_44_REFERENCEPOINT1,3.3982E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_44_DAYLIGHT,CONFERENCE_44,CONFERENCE_44_WINDOW_3,CONFERENCE_44_REFERENCEPOINT1,2.6617E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_44_DAYLIGHT,CONFERENCE_44,CONFERENCE_44_WINDOW_3,CONFERENCE_44_REFERENCEPOINT1,2.1170E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_44_DAYLIGHT,CONFERENCE_44,CONFERENCE_44_WINDOW_3,CONFERENCE_44_REFERENCEPOINT1,2.9276E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_44_DAYLIGHT,CONFERENCE_44,CONFERENCE_44_WINDOW_4,CONFERENCE_44_REFERENCEPOINT1,4.7810E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_44_DAYLIGHT,CONFERENCE_44,CONFERENCE_44_WINDOW_4,CONFERENCE_44_REFERENCEPOINT1,4.6212E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_44_DAYLIGHT,CONFERENCE_44,CONFERENCE_44_WINDOW_4,CONFERENCE_44_REFERENCEPOINT1,4.0528E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_44_DAYLIGHT,CONFERENCE_44,CONFERENCE_44_WINDOW_4,CONFERENCE_44_REFERENCEPOINT1,2.6607E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_1,BREAK_ROOM_44_REFERENCEPOINT1,6.3844E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_1,BREAK_ROOM_44_REFERENCEPOINT1,7.1602E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_1,BREAK_ROOM_44_REFERENCEPOINT1,3.9610E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_1,BREAK_ROOM_44_REFERENCEPOINT1,1.8154E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_2,BREAK_ROOM_44_REFERENCEPOINT1,3.3781E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_2,BREAK_ROOM_44_REFERENCEPOINT1,3.2098E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_2,BREAK_ROOM_44_REFERENCEPOINT1,2.8577E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_2,BREAK_ROOM_44_REFERENCEPOINT1,2.1409E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_3,BREAK_ROOM_44_REFERENCEPOINT1,3.1718E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_3,BREAK_ROOM_44_REFERENCEPOINT1,2.5700E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_3,BREAK_ROOM_44_REFERENCEPOINT1,2.2233E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_3,BREAK_ROOM_44_REFERENCEPOINT1,2.9895E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_4,BREAK_ROOM_44_REFERENCEPOINT1,3.3973E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_4,BREAK_ROOM_44_REFERENCEPOINT1,3.1899E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_4,BREAK_ROOM_44_REFERENCEPOINT1,2.9070E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_44_DAYLIGHT,BREAK_ROOM_44,BREAK_ROOM_44_WINDOW_4,BREAK_ROOM_44_REFERENCEPOINT1,2.3172E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_44_DAYLIGHT,OFFICE_OPEN_44,OFFICE_OPEN_44_WINDOW_1,OFFICE_OPEN_44_REFERENCEPOINT1,4.6456E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_44_DAYLIGHT,OFFICE_OPEN_44,OFFICE_OPEN_44_WINDOW_1,OFFICE_OPEN_44_REFERENCEPOINT1,5.2159E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_44_DAYLIGHT,OFFICE_OPEN_44,OFFICE_OPEN_44_WINDOW_1,OFFICE_OPEN_44_REFERENCEPOINT1,3.1815E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_44_DAYLIGHT,OFFICE_OPEN_44,OFFICE_OPEN_44_WINDOW_1,OFFICE_OPEN_44_REFERENCEPOINT1,1.6527E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_44_DAYLIGHT,OFFICE_OPEN_44,OFFICE_OPEN_44_WINDOW_2,OFFICE_OPEN_44_REFERENCEPOINT1,2.6863E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_44_DAYLIGHT,OFFICE_OPEN_44,OFFICE_OPEN_44_WINDOW_2,OFFICE_OPEN_44_REFERENCEPOINT1,2.3457E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_44_DAYLIGHT,OFFICE_OPEN_44,OFFICE_OPEN_44_WINDOW_2,OFFICE_OPEN_44_REFERENCEPOINT1,2.5341E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_44_DAYLIGHT,OFFICE_OPEN_44,OFFICE_OPEN_44_WINDOW_2,OFFICE_OPEN_44_REFERENCEPOINT1,2.8084E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_44_DAYLIGHT,OFFICE_OPEN_44,OFFICE_OPEN_44_WINDOW_3,OFFICE_OPEN_44_REFERENCEPOINT1,3.4072E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_44_DAYLIGHT,OFFICE_OPEN_44,OFFICE_OPEN_44_WINDOW_3,OFFICE_OPEN_44_REFERENCEPOINT1,2.7430E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_44_DAYLIGHT,OFFICE_OPEN_44,OFFICE_OPEN_44_WINDOW_3,OFFICE_OPEN_44_REFERENCEPOINT1,2.2339E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_44_DAYLIGHT,OFFICE_OPEN_44,OFFICE_OPEN_44_WINDOW_3,OFFICE_OPEN_44_REFERENCEPOINT1,2.9437E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_44_DAYLIGHT,OFFICE_OPEN_44,OFFICE_OPEN_44_WINDOW_4,OFFICE_OPEN_44_REFERENCEPOINT1,3.5897E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_44_DAYLIGHT,OFFICE_OPEN_44,OFFICE_OPEN_44_WINDOW_4,OFFICE_OPEN_44_REFERENCEPOINT1,3.4402E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_44_DAYLIGHT,OFFICE_OPEN_44,OFFICE_OPEN_44_WINDOW_4,OFFICE_OPEN_44_REFERENCEPOINT1,3.1570E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_44_DAYLIGHT,OFFICE_OPEN_44,OFFICE_OPEN_44_WINDOW_4,OFFICE_OPEN_44_REFERENCEPOINT1,2.2119E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_1,OFFICE_PRIVATE_44_REFERENCEPOINT1,8.4119E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_1,OFFICE_PRIVATE_44_REFERENCEPOINT1,9.4342E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_1,OFFICE_PRIVATE_44_REFERENCEPOINT1,5.4819E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_1,OFFICE_PRIVATE_44_REFERENCEPOINT1,2.5802E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_2,OFFICE_PRIVATE_44_REFERENCEPOINT1,6.5142E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_2,OFFICE_PRIVATE_44_REFERENCEPOINT1,6.1178E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_2,OFFICE_PRIVATE_44_REFERENCEPOINT1,5.8331E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_2,OFFICE_PRIVATE_44_REFERENCEPOINT1,4.4291E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_3,OFFICE_PRIVATE_44_REFERENCEPOINT1,3.9281E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_3,OFFICE_PRIVATE_44_REFERENCEPOINT1,3.1227E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_3,OFFICE_PRIVATE_44_REFERENCEPOINT1,2.6815E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_3,OFFICE_PRIVATE_44_REFERENCEPOINT1,3.7695E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_4,OFFICE_PRIVATE_44_REFERENCEPOINT1,3.9149E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_4,OFFICE_PRIVATE_44_REFERENCEPOINT1,3.8630E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_4,OFFICE_PRIVATE_44_REFERENCEPOINT1,3.3285E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_44_DAYLIGHT,OFFICE_PRIVATE_44,OFFICE_PRIVATE_44_WINDOW_4,OFFICE_PRIVATE_44_REFERENCEPOINT1,2.5205E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_45_DAYLIGHT,LOBBY_45,LOBBY_45_WINDOW_1,LOBBY_45_REFERENCEPOINT1,5.7239E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_45_DAYLIGHT,LOBBY_45,LOBBY_45_WINDOW_1,LOBBY_45_REFERENCEPOINT1,6.3772E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_45_DAYLIGHT,LOBBY_45,LOBBY_45_WINDOW_1,LOBBY_45_REFERENCEPOINT1,4.0265E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_45_DAYLIGHT,LOBBY_45,LOBBY_45_WINDOW_1,LOBBY_45_REFERENCEPOINT1,2.0911E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_45_DAYLIGHT,LOBBY_45,LOBBY_45_WINDOW_2,LOBBY_45_REFERENCEPOINT1,5.0352E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_45_DAYLIGHT,LOBBY_45,LOBBY_45_WINDOW_2,LOBBY_45_REFERENCEPOINT1,4.7168E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_45_DAYLIGHT,LOBBY_45,LOBBY_45_WINDOW_2,LOBBY_45_REFERENCEPOINT1,4.7506E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_45_DAYLIGHT,LOBBY_45,LOBBY_45_WINDOW_2,LOBBY_45_REFERENCEPOINT1,4.1024E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_45_DAYLIGHT,LOBBY_45,LOBBY_45_WINDOW_3,LOBBY_45_REFERENCEPOINT1,3.1536E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_45_DAYLIGHT,LOBBY_45,LOBBY_45_WINDOW_3,LOBBY_45_REFERENCEPOINT1,2.5387E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_45_DAYLIGHT,LOBBY_45,LOBBY_45_WINDOW_3,LOBBY_45_REFERENCEPOINT1,2.1612E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_45_DAYLIGHT,LOBBY_45,LOBBY_45_WINDOW_3,LOBBY_45_REFERENCEPOINT1,2.9496E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_45_DAYLIGHT,LOBBY_45,LOBBY_45_WINDOW_4,LOBBY_45_REFERENCEPOINT1,2.8227E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_45_DAYLIGHT,LOBBY_45,LOBBY_45_WINDOW_4,LOBBY_45_REFERENCEPOINT1,2.7829E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_45_DAYLIGHT,LOBBY_45,LOBBY_45_WINDOW_4,LOBBY_45_REFERENCEPOINT1,2.5076E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_45_DAYLIGHT,LOBBY_45,LOBBY_45_WINDOW_4,LOBBY_45_REFERENCEPOINT1,1.7543E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_45_DAYLIGHT,OFFICE_OPEN_45,OFFICE_OPEN_45_WINDOW_1,OFFICE_OPEN_45_REFERENCEPOINT1,1.3054E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_45_DAYLIGHT,OFFICE_OPEN_45,OFFICE_OPEN_45_WINDOW_1,OFFICE_OPEN_45_REFERENCEPOINT1,1.4639E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_45_DAYLIGHT,OFFICE_OPEN_45,OFFICE_OPEN_45_WINDOW_1,OFFICE_OPEN_45_REFERENCEPOINT1,8.9804E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_45_DAYLIGHT,OFFICE_OPEN_45,OFFICE_OPEN_45_WINDOW_1,OFFICE_OPEN_45_REFERENCEPOINT1,4.5730E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_45_DAYLIGHT,OFFICE_OPEN_45,OFFICE_OPEN_45_WINDOW_2,OFFICE_OPEN_45_REFERENCEPOINT1,1.2057E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_45_DAYLIGHT,OFFICE_OPEN_45,OFFICE_OPEN_45_WINDOW_2,OFFICE_OPEN_45_REFERENCEPOINT1,1.2392E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_45_DAYLIGHT,OFFICE_OPEN_45,OFFICE_OPEN_45_WINDOW_2,OFFICE_OPEN_45_REFERENCEPOINT1,9.3850E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_45_DAYLIGHT,OFFICE_OPEN_45,OFFICE_OPEN_45_WINDOW_2,OFFICE_OPEN_45_REFERENCEPOINT1,6.6660E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_45_DAYLIGHT,OFFICE_OPEN_45,OFFICE_OPEN_45_WINDOW_3,OFFICE_OPEN_45_REFERENCEPOINT1,1.4789E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_45_DAYLIGHT,OFFICE_OPEN_45,OFFICE_OPEN_45_WINDOW_3,OFFICE_OPEN_45_REFERENCEPOINT1,1.2289E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_45_DAYLIGHT,OFFICE_OPEN_45,OFFICE_OPEN_45_WINDOW_3,OFFICE_OPEN_45_REFERENCEPOINT1,8.9262E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_45_DAYLIGHT,OFFICE_OPEN_45,OFFICE_OPEN_45_WINDOW_3,OFFICE_OPEN_45_REFERENCEPOINT1,9.9548E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_45_DAYLIGHT,OFFICE_OPEN_45,OFFICE_OPEN_45_WINDOW_4,OFFICE_OPEN_45_REFERENCEPOINT1,1.8478E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_45_DAYLIGHT,OFFICE_OPEN_45,OFFICE_OPEN_45_WINDOW_4,OFFICE_OPEN_45_REFERENCEPOINT1,1.6191E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_45_DAYLIGHT,OFFICE_OPEN_45,OFFICE_OPEN_45_WINDOW_4,OFFICE_OPEN_45_REFERENCEPOINT1,1.5818E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_45_DAYLIGHT,OFFICE_OPEN_45,OFFICE_OPEN_45_WINDOW_4,OFFICE_OPEN_45_REFERENCEPOINT1,1.4037E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_1,OFFICE_PRIVATE_45_REFERENCEPOINT1,1.6300E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_1,OFFICE_PRIVATE_45_REFERENCEPOINT1,1.7118E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_1,OFFICE_PRIVATE_45_REFERENCEPOINT1,1.3022E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_1,OFFICE_PRIVATE_45_REFERENCEPOINT1,8.2354E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_2,OFFICE_PRIVATE_45_REFERENCEPOINT1,2.2598E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_2,OFFICE_PRIVATE_45_REFERENCEPOINT1,2.2065E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_2,OFFICE_PRIVATE_45_REFERENCEPOINT1,1.8439E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_2,OFFICE_PRIVATE_45_REFERENCEPOINT1,1.1445E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_3,OFFICE_PRIVATE_45_REFERENCEPOINT1,4.0790E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_3,OFFICE_PRIVATE_45_REFERENCEPOINT1,3.3436E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_3,OFFICE_PRIVATE_45_REFERENCEPOINT1,2.8800E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_3,OFFICE_PRIVATE_45_REFERENCEPOINT1,3.9827E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_4,OFFICE_PRIVATE_45_REFERENCEPOINT1,5.1928E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_4,OFFICE_PRIVATE_45_REFERENCEPOINT1,4.8175E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_4,OFFICE_PRIVATE_45_REFERENCEPOINT1,5.1709E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_45_DAYLIGHT,OFFICE_PRIVATE_45,OFFICE_PRIVATE_45_WINDOW_4,OFFICE_PRIVATE_45_REFERENCEPOINT1,4.6636E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_1,CONFERENCE_46_REFERENCEPOINT1,5.5393E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_1,CONFERENCE_46_REFERENCEPOINT1,6.1703E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_1,CONFERENCE_46_REFERENCEPOINT1,3.8580E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_1,CONFERENCE_46_REFERENCEPOINT1,1.9868E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_2,CONFERENCE_46_REFERENCEPOINT1,3.2048E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_2,CONFERENCE_46_REFERENCEPOINT1,3.1878E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_2,CONFERENCE_46_REFERENCEPOINT1,2.5795E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_2,CONFERENCE_46_REFERENCEPOINT1,1.8877E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_3,CONFERENCE_46_REFERENCEPOINT1,2.7247E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_3,CONFERENCE_46_REFERENCEPOINT1,2.2012E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_3,CONFERENCE_46_REFERENCEPOINT1,1.9324E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_3,CONFERENCE_46_REFERENCEPOINT1,2.5757E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_4,CONFERENCE_46_REFERENCEPOINT1,7.6923E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_4,CONFERENCE_46_REFERENCEPOINT1,7.2198E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_4,CONFERENCE_46_REFERENCEPOINT1,7.2363E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_46_DAYLIGHT,CONFERENCE_46,CONFERENCE_46_WINDOW_4,CONFERENCE_46_REFERENCEPOINT1,6.1818E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_46_DAYLIGHT,OFFICE_OPEN_46,OFFICE_OPEN_46_WINDOW_1,OFFICE_OPEN_46_REFERENCEPOINT1,1.1941E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_46_DAYLIGHT,OFFICE_OPEN_46,OFFICE_OPEN_46_WINDOW_1,OFFICE_OPEN_46_REFERENCEPOINT1,1.3114E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_46_DAYLIGHT,OFFICE_OPEN_46,OFFICE_OPEN_46_WINDOW_1,OFFICE_OPEN_46_REFERENCEPOINT1,7.0611E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_46_DAYLIGHT,OFFICE_OPEN_46,OFFICE_OPEN_46_WINDOW_1,OFFICE_OPEN_46_REFERENCEPOINT1,3.1416E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_46_DAYLIGHT,OFFICE_OPEN_46,OFFICE_OPEN_46_WINDOW_2,OFFICE_OPEN_46_REFERENCEPOINT1,1.9838E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_46_DAYLIGHT,OFFICE_OPEN_46,OFFICE_OPEN_46_WINDOW_2,OFFICE_OPEN_46_REFERENCEPOINT1,1.8142E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_46_DAYLIGHT,OFFICE_OPEN_46,OFFICE_OPEN_46_WINDOW_2,OFFICE_OPEN_46_REFERENCEPOINT1,1.6643E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_46_DAYLIGHT,OFFICE_OPEN_46,OFFICE_OPEN_46_WINDOW_2,OFFICE_OPEN_46_REFERENCEPOINT1,1.4939E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_46_DAYLIGHT,OFFICE_OPEN_46,OFFICE_OPEN_46_WINDOW_3,OFFICE_OPEN_46_REFERENCEPOINT1,3.1738E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_46_DAYLIGHT,OFFICE_OPEN_46,OFFICE_OPEN_46_WINDOW_3,OFFICE_OPEN_46_REFERENCEPOINT1,2.5811E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_46_DAYLIGHT,OFFICE_OPEN_46,OFFICE_OPEN_46_WINDOW_3,OFFICE_OPEN_46_REFERENCEPOINT1,2.3138E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_46_DAYLIGHT,OFFICE_OPEN_46,OFFICE_OPEN_46_WINDOW_3,OFFICE_OPEN_46_REFERENCEPOINT1,3.2025E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_46_DAYLIGHT,OFFICE_OPEN_46,OFFICE_OPEN_46_WINDOW_4,OFFICE_OPEN_46_REFERENCEPOINT1,1.0887E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_46_DAYLIGHT,OFFICE_OPEN_46,OFFICE_OPEN_46_WINDOW_4,OFFICE_OPEN_46_REFERENCEPOINT1,9.0680E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_46_DAYLIGHT,OFFICE_OPEN_46,OFFICE_OPEN_46_WINDOW_4,OFFICE_OPEN_46_REFERENCEPOINT1,9.7978E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_46_DAYLIGHT,OFFICE_OPEN_46,OFFICE_OPEN_46_WINDOW_4,OFFICE_OPEN_46_REFERENCEPOINT1,1.1595E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_47_DAYLIGHT,LOBBY_47,LOBBY_47_WINDOW_1,LOBBY_47_REFERENCEPOINT1,4.7246E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_47_DAYLIGHT,LOBBY_47,LOBBY_47_WINDOW_1,LOBBY_47_REFERENCEPOINT1,5.2965E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_47_DAYLIGHT,LOBBY_47,LOBBY_47_WINDOW_1,LOBBY_47_REFERENCEPOINT1,3.1804E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_47_DAYLIGHT,LOBBY_47,LOBBY_47_WINDOW_1,LOBBY_47_REFERENCEPOINT1,1.5668E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_47_DAYLIGHT,LOBBY_47,LOBBY_47_WINDOW_2,LOBBY_47_REFERENCEPOINT1,1.7891E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_47_DAYLIGHT,LOBBY_47,LOBBY_47_WINDOW_2,LOBBY_47_REFERENCEPOINT1,1.6703E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_47_DAYLIGHT,LOBBY_47,LOBBY_47_WINDOW_2,LOBBY_47_REFERENCEPOINT1,1.5216E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_47_DAYLIGHT,LOBBY_47,LOBBY_47_WINDOW_2,LOBBY_47_REFERENCEPOINT1,1.2306E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_47_DAYLIGHT,LOBBY_47,LOBBY_47_WINDOW_3,LOBBY_47_REFERENCEPOINT1,4.5011E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_47_DAYLIGHT,LOBBY_47,LOBBY_47_WINDOW_3,LOBBY_47_REFERENCEPOINT1,4.5011E-004
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_47_DAYLIGHT,LOBBY_47,LOBBY_47_WINDOW_3,LOBBY_47_REFERENCEPOINT1,4.5011E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_47_DAYLIGHT,LOBBY_47,LOBBY_47_WINDOW_3,LOBBY_47_REFERENCEPOINT1,4.5011E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_47_DAYLIGHT,LOBBY_47,LOBBY_47_WINDOW_4,LOBBY_47_REFERENCEPOINT1,2.2255E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_47_DAYLIGHT,LOBBY_47,LOBBY_47_WINDOW_4,LOBBY_47_REFERENCEPOINT1,2.0456E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_47_DAYLIGHT,LOBBY_47,LOBBY_47_WINDOW_4,LOBBY_47_REFERENCEPOINT1,1.8364E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_47_DAYLIGHT,LOBBY_47,LOBBY_47_WINDOW_4,LOBBY_47_REFERENCEPOINT1,1.4158E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_47_DAYLIGHT,CONFERENCE_47,CONFERENCE_47_WINDOW_1,CONFERENCE_47_REFERENCEPOINT1,2.4364E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_47_DAYLIGHT,CONFERENCE_47,CONFERENCE_47_WINDOW_1,CONFERENCE_47_REFERENCEPOINT1,2.6592E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_47_DAYLIGHT,CONFERENCE_47,CONFERENCE_47_WINDOW_1,CONFERENCE_47_REFERENCEPOINT1,1.8518E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_47_DAYLIGHT,CONFERENCE_47,CONFERENCE_47_WINDOW_1,CONFERENCE_47_REFERENCEPOINT1,1.0758E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_47_DAYLIGHT,CONFERENCE_47,CONFERENCE_47_WINDOW_2,CONFERENCE_47_REFERENCEPOINT1,2.5940E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_47_DAYLIGHT,CONFERENCE_47,CONFERENCE_47_WINDOW_2,CONFERENCE_47_REFERENCEPOINT1,2.3409E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_47_DAYLIGHT,CONFERENCE_47,CONFERENCE_47_WINDOW_2,CONFERENCE_47_REFERENCEPOINT1,2.0501E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_47_DAYLIGHT,CONFERENCE_47,CONFERENCE_47_WINDOW_2,CONFERENCE_47_REFERENCEPOINT1,2.0137E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_47_DAYLIGHT,CONFERENCE_47,CONFERENCE_47_WINDOW_3,CONFERENCE_47_REFERENCEPOINT1,3.5309E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_47_DAYLIGHT,CONFERENCE_47,CONFERENCE_47_WINDOW_3,CONFERENCE_47_REFERENCEPOINT1,2.8742E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_47_DAYLIGHT,CONFERENCE_47,CONFERENCE_47_WINDOW_3,CONFERENCE_47_REFERENCEPOINT1,2.5139E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_47_DAYLIGHT,CONFERENCE_47,CONFERENCE_47_WINDOW_3,CONFERENCE_47_REFERENCEPOINT1,3.4516E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_47_DAYLIGHT,CONFERENCE_47,CONFERENCE_47_WINDOW_4,CONFERENCE_47_REFERENCEPOINT1,6.6358E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_47_DAYLIGHT,CONFERENCE_47,CONFERENCE_47_WINDOW_4,CONFERENCE_47_REFERENCEPOINT1,6.2270E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_47_DAYLIGHT,CONFERENCE_47,CONFERENCE_47_WINDOW_4,CONFERENCE_47_REFERENCEPOINT1,6.2529E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_47_DAYLIGHT,CONFERENCE_47,CONFERENCE_47_WINDOW_4,CONFERENCE_47_REFERENCEPOINT1,5.3740E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_47_DAYLIGHT,BREAK_ROOM_47,BREAK_ROOM_47_WINDOW_1,BREAK_ROOM_47_REFERENCEPOINT1,8.0542E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_47_DAYLIGHT,BREAK_ROOM_47,BREAK_ROOM_47_WINDOW_1,BREAK_ROOM_47_REFERENCEPOINT1,8.9656E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_47_DAYLIGHT,BREAK_ROOM_47,BREAK_ROOM_47_WINDOW_1,BREAK_ROOM_47_REFERENCEPOINT1,5.7291E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_47_DAYLIGHT,BREAK_ROOM_47,BREAK_ROOM_47_WINDOW_1,BREAK_ROOM_47_REFERENCEPOINT1,2.9982E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_47_DAYLIGHT,BREAK_ROOM_47,BREAK_ROOM_47_WINDOW_2,BREAK_ROOM_47_REFERENCEPOINT1,6.8715E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_47_DAYLIGHT,BREAK_ROOM_47,BREAK_ROOM_47_WINDOW_2,BREAK_ROOM_47_REFERENCEPOINT1,6.4480E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_47_DAYLIGHT,BREAK_ROOM_47,BREAK_ROOM_47_WINDOW_2,BREAK_ROOM_47_REFERENCEPOINT1,6.4547E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_47_DAYLIGHT,BREAK_ROOM_47,BREAK_ROOM_47_WINDOW_2,BREAK_ROOM_47_REFERENCEPOINT1,5.4615E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_47_DAYLIGHT,BREAK_ROOM_47,BREAK_ROOM_47_WINDOW_3,BREAK_ROOM_47_REFERENCEPOINT1,3.8393E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_47_DAYLIGHT,BREAK_ROOM_47,BREAK_ROOM_47_WINDOW_3,BREAK_ROOM_47_REFERENCEPOINT1,3.0794E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_47_DAYLIGHT,BREAK_ROOM_47,BREAK_ROOM_47_WINDOW_3,BREAK_ROOM_47_REFERENCEPOINT1,2.5876E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_47_DAYLIGHT,BREAK_ROOM_47,BREAK_ROOM_47_WINDOW_3,BREAK_ROOM_47_REFERENCEPOINT1,3.4801E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_47_DAYLIGHT,BREAK_ROOM_47,BREAK_ROOM_47_WINDOW_4,BREAK_ROOM_47_REFERENCEPOINT1,4.7887E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_47_DAYLIGHT,BREAK_ROOM_47,BREAK_ROOM_47_WINDOW_4,BREAK_ROOM_47_REFERENCEPOINT1,4.7104E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_47_DAYLIGHT,BREAK_ROOM_47,BREAK_ROOM_47_WINDOW_4,BREAK_ROOM_47_REFERENCEPOINT1,4.4379E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_47_DAYLIGHT,BREAK_ROOM_47,BREAK_ROOM_47_WINDOW_4,BREAK_ROOM_47_REFERENCEPOINT1,3.2516E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_47_DAYLIGHT,OFFICE_OPEN_47,OFFICE_OPEN_47_WINDOW_1,OFFICE_OPEN_47_REFERENCEPOINT1,2.0316E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_47_DAYLIGHT,OFFICE_OPEN_47,OFFICE_OPEN_47_WINDOW_1,OFFICE_OPEN_47_REFERENCEPOINT1,2.2613E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_47_DAYLIGHT,OFFICE_OPEN_47,OFFICE_OPEN_47_WINDOW_1,OFFICE_OPEN_47_REFERENCEPOINT1,1.3878E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_47_DAYLIGHT,OFFICE_OPEN_47,OFFICE_OPEN_47_WINDOW_1,OFFICE_OPEN_47_REFERENCEPOINT1,7.2827E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_47_DAYLIGHT,OFFICE_OPEN_47,OFFICE_OPEN_47_WINDOW_2,OFFICE_OPEN_47_REFERENCEPOINT1,1.0681E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_47_DAYLIGHT,OFFICE_OPEN_47,OFFICE_OPEN_47_WINDOW_2,OFFICE_OPEN_47_REFERENCEPOINT1,9.1345E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_47_DAYLIGHT,OFFICE_OPEN_47,OFFICE_OPEN_47_WINDOW_2,OFFICE_OPEN_47_REFERENCEPOINT1,9.1868E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_47_DAYLIGHT,OFFICE_OPEN_47,OFFICE_OPEN_47_WINDOW_2,OFFICE_OPEN_47_REFERENCEPOINT1,9.7903E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_47_DAYLIGHT,OFFICE_OPEN_47,OFFICE_OPEN_47_WINDOW_3,OFFICE_OPEN_47_REFERENCEPOINT1,3.9787E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_47_DAYLIGHT,OFFICE_OPEN_47,OFFICE_OPEN_47_WINDOW_3,OFFICE_OPEN_47_REFERENCEPOINT1,3.1946E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_47_DAYLIGHT,OFFICE_OPEN_47,OFFICE_OPEN_47_WINDOW_3,OFFICE_OPEN_47_REFERENCEPOINT1,2.8276E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_47_DAYLIGHT,OFFICE_OPEN_47,OFFICE_OPEN_47_WINDOW_3,OFFICE_OPEN_47_REFERENCEPOINT1,4.0135E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_47_DAYLIGHT,OFFICE_OPEN_47,OFFICE_OPEN_47_WINDOW_4,OFFICE_OPEN_47_REFERENCEPOINT1,2.6867E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_47_DAYLIGHT,OFFICE_OPEN_47,OFFICE_OPEN_47_WINDOW_4,OFFICE_OPEN_47_REFERENCEPOINT1,2.4133E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_47_DAYLIGHT,OFFICE_OPEN_47,OFFICE_OPEN_47_WINDOW_4,OFFICE_OPEN_47_REFERENCEPOINT1,2.4833E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_47_DAYLIGHT,OFFICE_OPEN_47,OFFICE_OPEN_47_WINDOW_4,OFFICE_OPEN_47_REFERENCEPOINT1,2.2152E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_47_DAYLIGHT,OFFICE_PRIVATE_47,OFFICE_PRIVATE_47_WINDOW_1,OFFICE_PRIVATE_47_REFERENCEPOINT1,6.1931E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_47_DAYLIGHT,OFFICE_PRIVATE_47,OFFICE_PRIVATE_47_WINDOW_1,OFFICE_PRIVATE_47_REFERENCEPOINT1,6.9458E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_47_DAYLIGHT,OFFICE_PRIVATE_47,OFFICE_PRIVATE_47_WINDOW_1,OFFICE_PRIVATE_47_REFERENCEPOINT1,4.1890E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_47_DAYLIGHT,OFFICE_PRIVATE_47,OFFICE_PRIVATE_47_WINDOW_1,OFFICE_PRIVATE_47_REFERENCEPOINT1,2.0115E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_47_DAYLIGHT,OFFICE_PRIVATE_47,OFFICE_PRIVATE_47_WINDOW_2,OFFICE_PRIVATE_47_REFERENCEPOINT1,1.7860E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_47_DAYLIGHT,OFFICE_PRIVATE_47,OFFICE_PRIVATE_47_WINDOW_2,OFFICE_PRIVATE_47_REFERENCEPOINT1,1.7252E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_47_DAYLIGHT,OFFICE_PRIVATE_47,OFFICE_PRIVATE_47_WINDOW_2,OFFICE_PRIVATE_47_REFERENCEPOINT1,1.3996E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_47_DAYLIGHT,OFFICE_PRIVATE_47,OFFICE_PRIVATE_47_WINDOW_2,OFFICE_PRIVATE_47_REFERENCEPOINT1,1.2534E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_47_DAYLIGHT,OFFICE_PRIVATE_47,OFFICE_PRIVATE_47_WINDOW_3,OFFICE_PRIVATE_47_REFERENCEPOINT1,2.6258E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_47_DAYLIGHT,OFFICE_PRIVATE_47,OFFICE_PRIVATE_47_WINDOW_3,OFFICE_PRIVATE_47_REFERENCEPOINT1,2.1989E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_47_DAYLIGHT,OFFICE_PRIVATE_47,OFFICE_PRIVATE_47_WINDOW_3,OFFICE_PRIVATE_47_REFERENCEPOINT1,1.8236E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_47_DAYLIGHT,OFFICE_PRIVATE_47,OFFICE_PRIVATE_47_WINDOW_3,OFFICE_PRIVATE_47_REFERENCEPOINT1,2.3228E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_47_DAYLIGHT,OFFICE_PRIVATE_47,OFFICE_PRIVATE_47_WINDOW_4,OFFICE_PRIVATE_47_REFERENCEPOINT1,6.4399E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_47_DAYLIGHT,OFFICE_PRIVATE_47,OFFICE_PRIVATE_47_WINDOW_4,OFFICE_PRIVATE_47_REFERENCEPOINT1,6.1324E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_47_DAYLIGHT,OFFICE_PRIVATE_47,OFFICE_PRIVATE_47_WINDOW_4,OFFICE_PRIVATE_47_REFERENCEPOINT1,6.0020E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_47_DAYLIGHT,OFFICE_PRIVATE_47,OFFICE_PRIVATE_47_WINDOW_4,OFFICE_PRIVATE_47_REFERENCEPOINT1,4.6395E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_1,LOBBY_48_REFERENCEPOINT1,1.3330E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_1,LOBBY_48_REFERENCEPOINT1,1.3892E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_1,LOBBY_48_REFERENCEPOINT1,1.0622E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_1,LOBBY_48_REFERENCEPOINT1,5.8970E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_2,LOBBY_48_REFERENCEPOINT1,3.0079E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_2,LOBBY_48_REFERENCEPOINT1,2.8259E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_2,LOBBY_48_REFERENCEPOINT1,2.6005E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_2,LOBBY_48_REFERENCEPOINT1,2.1541E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_3,LOBBY_48_REFERENCEPOINT1,2.0775E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_3,LOBBY_48_REFERENCEPOINT1,1.6320E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_3,LOBBY_48_REFERENCEPOINT1,1.3569E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_3,LOBBY_48_REFERENCEPOINT1,1.9784E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_4,LOBBY_48_REFERENCEPOINT1,2.3178E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_4,LOBBY_48_REFERENCEPOINT1,2.1722E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_4,LOBBY_48_REFERENCEPOINT1,1.9801E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_48_DAYLIGHT,LOBBY_48,LOBBY_48_WINDOW_4,LOBBY_48_REFERENCEPOINT1,1.7255E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_1,CONFERENCE_48_REFERENCEPOINT1,5.8698E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_1,CONFERENCE_48_REFERENCEPOINT1,6.6796E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_1,CONFERENCE_48_REFERENCEPOINT1,3.6769E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_1,CONFERENCE_48_REFERENCEPOINT1,1.6635E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_2,CONFERENCE_48_REFERENCEPOINT1,1.2004E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_2,CONFERENCE_48_REFERENCEPOINT1,1.1703E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_2,CONFERENCE_48_REFERENCEPOINT1,9.2162E-004
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_2,CONFERENCE_48_REFERENCEPOINT1,8.9774E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_3,CONFERENCE_48_REFERENCEPOINT1,4.2772E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_3,CONFERENCE_48_REFERENCEPOINT1,3.3870E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_3,CONFERENCE_48_REFERENCEPOINT1,2.8032E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_3,CONFERENCE_48_REFERENCEPOINT1,3.9826E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_4,CONFERENCE_48_REFERENCEPOINT1,6.7508E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_4,CONFERENCE_48_REFERENCEPOINT1,6.3154E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_4,CONFERENCE_48_REFERENCEPOINT1,6.3257E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_48_DAYLIGHT,CONFERENCE_48,CONFERENCE_48_WINDOW_4,CONFERENCE_48_REFERENCEPOINT1,5.4460E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_48_DAYLIGHT,BREAK_ROOM_48,BREAK_ROOM_48_WINDOW_1,BREAK_ROOM_48_REFERENCEPOINT1,4.3341E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_48_DAYLIGHT,BREAK_ROOM_48,BREAK_ROOM_48_WINDOW_1,BREAK_ROOM_48_REFERENCEPOINT1,4.8655E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_48_DAYLIGHT,BREAK_ROOM_48,BREAK_ROOM_48_WINDOW_1,BREAK_ROOM_48_REFERENCEPOINT1,2.9241E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_48_DAYLIGHT,BREAK_ROOM_48,BREAK_ROOM_48_WINDOW_1,BREAK_ROOM_48_REFERENCEPOINT1,1.4021E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_48_DAYLIGHT,BREAK_ROOM_48,BREAK_ROOM_48_WINDOW_2,BREAK_ROOM_48_REFERENCEPOINT1,3.3806E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_48_DAYLIGHT,BREAK_ROOM_48,BREAK_ROOM_48_WINDOW_2,BREAK_ROOM_48_REFERENCEPOINT1,3.1064E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_48_DAYLIGHT,BREAK_ROOM_48,BREAK_ROOM_48_WINDOW_2,BREAK_ROOM_48_REFERENCEPOINT1,3.0556E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_48_DAYLIGHT,BREAK_ROOM_48,BREAK_ROOM_48_WINDOW_2,BREAK_ROOM_48_REFERENCEPOINT1,2.5539E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_48_DAYLIGHT,BREAK_ROOM_48,BREAK_ROOM_48_WINDOW_3,BREAK_ROOM_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_48_DAYLIGHT,BREAK_ROOM_48,BREAK_ROOM_48_WINDOW_3,BREAK_ROOM_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_48_DAYLIGHT,BREAK_ROOM_48,BREAK_ROOM_48_WINDOW_3,BREAK_ROOM_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_48_DAYLIGHT,BREAK_ROOM_48,BREAK_ROOM_48_WINDOW_3,BREAK_ROOM_48_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_48_DAYLIGHT,BREAK_ROOM_48,BREAK_ROOM_48_WINDOW_4,BREAK_ROOM_48_REFERENCEPOINT1,3.4369E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_48_DAYLIGHT,BREAK_ROOM_48,BREAK_ROOM_48_WINDOW_4,BREAK_ROOM_48_REFERENCEPOINT1,3.1727E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_48_DAYLIGHT,BREAK_ROOM_48,BREAK_ROOM_48_WINDOW_4,BREAK_ROOM_48_REFERENCEPOINT1,2.5136E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_48_DAYLIGHT,BREAK_ROOM_48,BREAK_ROOM_48_WINDOW_4,BREAK_ROOM_48_REFERENCEPOINT1,1.7814E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_48_DAYLIGHT,OFFICE_OPEN_48,OFFICE_OPEN_48_WINDOW_1,OFFICE_OPEN_48_REFERENCEPOINT1,3.5998E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_48_DAYLIGHT,OFFICE_OPEN_48,OFFICE_OPEN_48_WINDOW_1,OFFICE_OPEN_48_REFERENCEPOINT1,4.0303E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_48_DAYLIGHT,OFFICE_OPEN_48,OFFICE_OPEN_48_WINDOW_1,OFFICE_OPEN_48_REFERENCEPOINT1,2.4006E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_48_DAYLIGHT,OFFICE_OPEN_48,OFFICE_OPEN_48_WINDOW_1,OFFICE_OPEN_48_REFERENCEPOINT1,1.1738E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_48_DAYLIGHT,OFFICE_OPEN_48,OFFICE_OPEN_48_WINDOW_2,OFFICE_OPEN_48_REFERENCEPOINT1,5.1808E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_48_DAYLIGHT,OFFICE_OPEN_48,OFFICE_OPEN_48_WINDOW_2,OFFICE_OPEN_48_REFERENCEPOINT1,5.3210E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_48_DAYLIGHT,OFFICE_OPEN_48,OFFICE_OPEN_48_WINDOW_2,OFFICE_OPEN_48_REFERENCEPOINT1,4.5303E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_48_DAYLIGHT,OFFICE_OPEN_48,OFFICE_OPEN_48_WINDOW_2,OFFICE_OPEN_48_REFERENCEPOINT1,4.0455E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_48_DAYLIGHT,OFFICE_OPEN_48,OFFICE_OPEN_48_WINDOW_3,OFFICE_OPEN_48_REFERENCEPOINT1,1.7009E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_48_DAYLIGHT,OFFICE_OPEN_48,OFFICE_OPEN_48_WINDOW_3,OFFICE_OPEN_48_REFERENCEPOINT1,1.3579E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_48_DAYLIGHT,OFFICE_OPEN_48,OFFICE_OPEN_48_WINDOW_3,OFFICE_OPEN_48_REFERENCEPOINT1,1.0989E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_48_DAYLIGHT,OFFICE_OPEN_48,OFFICE_OPEN_48_WINDOW_3,OFFICE_OPEN_48_REFERENCEPOINT1,1.4294E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_48_DAYLIGHT,OFFICE_OPEN_48,OFFICE_OPEN_48_WINDOW_4,OFFICE_OPEN_48_REFERENCEPOINT1,2.6918E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_48_DAYLIGHT,OFFICE_OPEN_48,OFFICE_OPEN_48_WINDOW_4,OFFICE_OPEN_48_REFERENCEPOINT1,2.5238E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_48_DAYLIGHT,OFFICE_OPEN_48,OFFICE_OPEN_48_WINDOW_4,OFFICE_OPEN_48_REFERENCEPOINT1,2.4866E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_48_DAYLIGHT,OFFICE_OPEN_48,OFFICE_OPEN_48_WINDOW_4,OFFICE_OPEN_48_REFERENCEPOINT1,2.0292E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_1,OFFICE_PRIVATE_48_REFERENCEPOINT1,4.7389E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_1,OFFICE_PRIVATE_48_REFERENCEPOINT1,5.3419E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_1,OFFICE_PRIVATE_48_REFERENCEPOINT1,2.9543E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_1,OFFICE_PRIVATE_48_REFERENCEPOINT1,1.4197E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_2,OFFICE_PRIVATE_48_REFERENCEPOINT1,5.1446E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_2,OFFICE_PRIVATE_48_REFERENCEPOINT1,4.7631E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_2,OFFICE_PRIVATE_48_REFERENCEPOINT1,4.1194E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_2,OFFICE_PRIVATE_48_REFERENCEPOINT1,3.7984E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_3,OFFICE_PRIVATE_48_REFERENCEPOINT1,4.3551E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_3,OFFICE_PRIVATE_48_REFERENCEPOINT1,3.5728E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_3,OFFICE_PRIVATE_48_REFERENCEPOINT1,3.3862E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_3,OFFICE_PRIVATE_48_REFERENCEPOINT1,4.6930E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_4,OFFICE_PRIVATE_48_REFERENCEPOINT1,3.0020E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_4,OFFICE_PRIVATE_48_REFERENCEPOINT1,2.6028E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_4,OFFICE_PRIVATE_48_REFERENCEPOINT1,3.0273E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_48_DAYLIGHT,OFFICE_PRIVATE_48,OFFICE_PRIVATE_48_WINDOW_4,OFFICE_PRIVATE_48_REFERENCEPOINT1,3.3794E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_49_DAYLIGHT,LOBBY_49,LOBBY_49_WINDOW_1,LOBBY_49_REFERENCEPOINT1,3.1937E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_49_DAYLIGHT,LOBBY_49,LOBBY_49_WINDOW_1,LOBBY_49_REFERENCEPOINT1,3.6101E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_49_DAYLIGHT,LOBBY_49,LOBBY_49_WINDOW_1,LOBBY_49_REFERENCEPOINT1,1.8651E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_49_DAYLIGHT,LOBBY_49,LOBBY_49_WINDOW_1,LOBBY_49_REFERENCEPOINT1,9.5603E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_49_DAYLIGHT,LOBBY_49,LOBBY_49_WINDOW_2,LOBBY_49_REFERENCEPOINT1,2.4986E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_49_DAYLIGHT,LOBBY_49,LOBBY_49_WINDOW_2,LOBBY_49_REFERENCEPOINT1,2.2656E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_49_DAYLIGHT,LOBBY_49,LOBBY_49_WINDOW_2,LOBBY_49_REFERENCEPOINT1,1.8808E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_49_DAYLIGHT,LOBBY_49,LOBBY_49_WINDOW_2,LOBBY_49_REFERENCEPOINT1,1.5315E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_49_DAYLIGHT,LOBBY_49,LOBBY_49_WINDOW_3,LOBBY_49_REFERENCEPOINT1,2.3111E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_49_DAYLIGHT,LOBBY_49,LOBBY_49_WINDOW_3,LOBBY_49_REFERENCEPOINT1,1.8081E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_49_DAYLIGHT,LOBBY_49,LOBBY_49_WINDOW_3,LOBBY_49_REFERENCEPOINT1,1.3226E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_49_DAYLIGHT,LOBBY_49,LOBBY_49_WINDOW_3,LOBBY_49_REFERENCEPOINT1,1.6954E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_49_DAYLIGHT,LOBBY_49,LOBBY_49_WINDOW_4,LOBBY_49_REFERENCEPOINT1,2.6535E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_49_DAYLIGHT,LOBBY_49,LOBBY_49_WINDOW_4,LOBBY_49_REFERENCEPOINT1,2.3861E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_49_DAYLIGHT,LOBBY_49,LOBBY_49_WINDOW_4,LOBBY_49_REFERENCEPOINT1,2.0655E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_49_DAYLIGHT,LOBBY_49,LOBBY_49_WINDOW_4,LOBBY_49_REFERENCEPOINT1,1.5215E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_49_DAYLIGHT,CONFERENCE_49,CONFERENCE_49_WINDOW_1,CONFERENCE_49_REFERENCEPOINT1,3.3957E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_49_DAYLIGHT,CONFERENCE_49,CONFERENCE_49_WINDOW_1,CONFERENCE_49_REFERENCEPOINT1,3.8743E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_49_DAYLIGHT,CONFERENCE_49,CONFERENCE_49_WINDOW_1,CONFERENCE_49_REFERENCEPOINT1,2.0850E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_49_DAYLIGHT,CONFERENCE_49,CONFERENCE_49_WINDOW_1,CONFERENCE_49_REFERENCEPOINT1,1.0014E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_49_DAYLIGHT,CONFERENCE_49,CONFERENCE_49_WINDOW_2,CONFERENCE_49_REFERENCEPOINT1,4.4540E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_49_DAYLIGHT,CONFERENCE_49,CONFERENCE_49_WINDOW_2,CONFERENCE_49_REFERENCEPOINT1,4.0293E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_49_DAYLIGHT,CONFERENCE_49,CONFERENCE_49_WINDOW_2,CONFERENCE_49_REFERENCEPOINT1,4.1043E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_49_DAYLIGHT,CONFERENCE_49,CONFERENCE_49_WINDOW_2,CONFERENCE_49_REFERENCEPOINT1,3.9544E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_49_DAYLIGHT,CONFERENCE_49,CONFERENCE_49_WINDOW_3,CONFERENCE_49_REFERENCEPOINT1,6.1481E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_49_DAYLIGHT,CONFERENCE_49,CONFERENCE_49_WINDOW_3,CONFERENCE_49_REFERENCEPOINT1,5.0076E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_49_DAYLIGHT,CONFERENCE_49,CONFERENCE_49_WINDOW_3,CONFERENCE_49_REFERENCEPOINT1,4.4939E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_49_DAYLIGHT,CONFERENCE_49,CONFERENCE_49_WINDOW_3,CONFERENCE_49_REFERENCEPOINT1,6.2050E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_49_DAYLIGHT,CONFERENCE_49,CONFERENCE_49_WINDOW_4,CONFERENCE_49_REFERENCEPOINT1,4.0443E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_49_DAYLIGHT,CONFERENCE_49,CONFERENCE_49_WINDOW_4,CONFERENCE_49_REFERENCEPOINT1,3.5576E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_49_DAYLIGHT,CONFERENCE_49,CONFERENCE_49_WINDOW_4,CONFERENCE_49_REFERENCEPOINT1,4.0224E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_49_DAYLIGHT,CONFERENCE_49,CONFERENCE_49_WINDOW_4,CONFERENCE_49_REFERENCEPOINT1,3.9339E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_1,BREAK_ROOM_49_REFERENCEPOINT1,4.9649E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_1,BREAK_ROOM_49_REFERENCEPOINT1,5.5573E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_1,BREAK_ROOM_49_REFERENCEPOINT1,3.1484E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_1,BREAK_ROOM_49_REFERENCEPOINT1,1.4863E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_2,BREAK_ROOM_49_REFERENCEPOINT1,3.6475E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_2,BREAK_ROOM_49_REFERENCEPOINT1,3.2032E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_2,BREAK_ROOM_49_REFERENCEPOINT1,3.2564E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_2,BREAK_ROOM_49_REFERENCEPOINT1,3.3098E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_3,BREAK_ROOM_49_REFERENCEPOINT1,5.1801E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_3,BREAK_ROOM_49_REFERENCEPOINT1,4.2187E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_3,BREAK_ROOM_49_REFERENCEPOINT1,3.7844E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_3,BREAK_ROOM_49_REFERENCEPOINT1,5.2250E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_4,BREAK_ROOM_49_REFERENCEPOINT1,6.5067E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_4,BREAK_ROOM_49_REFERENCEPOINT1,6.0996E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_4,BREAK_ROOM_49_REFERENCEPOINT1,6.0770E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_49_DAYLIGHT,BREAK_ROOM_49,BREAK_ROOM_49_WINDOW_4,BREAK_ROOM_49_REFERENCEPOINT1,5.1572E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_49_DAYLIGHT,OFFICE_OPEN_49,OFFICE_OPEN_49_WINDOW_1,OFFICE_OPEN_49_REFERENCEPOINT1,1.5911E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_49_DAYLIGHT,OFFICE_OPEN_49,OFFICE_OPEN_49_WINDOW_1,OFFICE_OPEN_49_REFERENCEPOINT1,1.7455E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_49_DAYLIGHT,OFFICE_OPEN_49,OFFICE_OPEN_49_WINDOW_1,OFFICE_OPEN_49_REFERENCEPOINT1,1.1111E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_49_DAYLIGHT,OFFICE_OPEN_49,OFFICE_OPEN_49_WINDOW_1,OFFICE_OPEN_49_REFERENCEPOINT1,5.6552E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_49_DAYLIGHT,OFFICE_OPEN_49,OFFICE_OPEN_49_WINDOW_2,OFFICE_OPEN_49_REFERENCEPOINT1,2.6558E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_49_DAYLIGHT,OFFICE_OPEN_49,OFFICE_OPEN_49_WINDOW_2,OFFICE_OPEN_49_REFERENCEPOINT1,2.3622E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_49_DAYLIGHT,OFFICE_OPEN_49,OFFICE_OPEN_49_WINDOW_2,OFFICE_OPEN_49_REFERENCEPOINT1,2.3456E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_49_DAYLIGHT,OFFICE_OPEN_49,OFFICE_OPEN_49_WINDOW_2,OFFICE_OPEN_49_REFERENCEPOINT1,2.1308E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_49_DAYLIGHT,OFFICE_OPEN_49,OFFICE_OPEN_49_WINDOW_3,OFFICE_OPEN_49_REFERENCEPOINT1,2.7568E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_49_DAYLIGHT,OFFICE_OPEN_49,OFFICE_OPEN_49_WINDOW_3,OFFICE_OPEN_49_REFERENCEPOINT1,2.2321E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_49_DAYLIGHT,OFFICE_OPEN_49,OFFICE_OPEN_49_WINDOW_3,OFFICE_OPEN_49_REFERENCEPOINT1,1.8806E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_49_DAYLIGHT,OFFICE_OPEN_49,OFFICE_OPEN_49_WINDOW_3,OFFICE_OPEN_49_REFERENCEPOINT1,2.4809E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_49_DAYLIGHT,OFFICE_OPEN_49,OFFICE_OPEN_49_WINDOW_4,OFFICE_OPEN_49_REFERENCEPOINT1,5.1160E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_49_DAYLIGHT,OFFICE_OPEN_49,OFFICE_OPEN_49_WINDOW_4,OFFICE_OPEN_49_REFERENCEPOINT1,4.7958E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_49_DAYLIGHT,OFFICE_OPEN_49,OFFICE_OPEN_49_WINDOW_4,OFFICE_OPEN_49_REFERENCEPOINT1,4.7736E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_49_DAYLIGHT,OFFICE_OPEN_49,OFFICE_OPEN_49_WINDOW_4,OFFICE_OPEN_49_REFERENCEPOINT1,4.0143E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_49_DAYLIGHT,OFFICE_PRIVATE_49,OFFICE_PRIVATE_49_WINDOW_1,OFFICE_PRIVATE_49_REFERENCEPOINT1,7.2819E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_49_DAYLIGHT,OFFICE_PRIVATE_49,OFFICE_PRIVATE_49_WINDOW_1,OFFICE_PRIVATE_49_REFERENCEPOINT1,8.1076E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_49_DAYLIGHT,OFFICE_PRIVATE_49,OFFICE_PRIVATE_49_WINDOW_1,OFFICE_PRIVATE_49_REFERENCEPOINT1,5.1707E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_49_DAYLIGHT,OFFICE_PRIVATE_49,OFFICE_PRIVATE_49_WINDOW_1,OFFICE_PRIVATE_49_REFERENCEPOINT1,2.6933E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_49_DAYLIGHT,OFFICE_PRIVATE_49,OFFICE_PRIVATE_49_WINDOW_2,OFFICE_PRIVATE_49_REFERENCEPOINT1,5.8880E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_49_DAYLIGHT,OFFICE_PRIVATE_49,OFFICE_PRIVATE_49_WINDOW_2,OFFICE_PRIVATE_49_REFERENCEPOINT1,5.7271E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_49_DAYLIGHT,OFFICE_PRIVATE_49,OFFICE_PRIVATE_49_WINDOW_2,OFFICE_PRIVATE_49_REFERENCEPOINT1,5.2081E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_49_DAYLIGHT,OFFICE_PRIVATE_49,OFFICE_PRIVATE_49_WINDOW_2,OFFICE_PRIVATE_49_REFERENCEPOINT1,3.4951E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_49_DAYLIGHT,OFFICE_PRIVATE_49,OFFICE_PRIVATE_49_WINDOW_3,OFFICE_PRIVATE_49_REFERENCEPOINT1,1.6244E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_49_DAYLIGHT,OFFICE_PRIVATE_49,OFFICE_PRIVATE_49_WINDOW_3,OFFICE_PRIVATE_49_REFERENCEPOINT1,1.3674E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_49_DAYLIGHT,OFFICE_PRIVATE_49,OFFICE_PRIVATE_49_WINDOW_3,OFFICE_PRIVATE_49_REFERENCEPOINT1,1.1000E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_49_DAYLIGHT,OFFICE_PRIVATE_49,OFFICE_PRIVATE_49_WINDOW_3,OFFICE_PRIVATE_49_REFERENCEPOINT1,1.2423E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_49_DAYLIGHT,OFFICE_PRIVATE_49,OFFICE_PRIVATE_49_WINDOW_4,OFFICE_PRIVATE_49_REFERENCEPOINT1,6.8492E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_49_DAYLIGHT,OFFICE_PRIVATE_49,OFFICE_PRIVATE_49_WINDOW_4,OFFICE_PRIVATE_49_REFERENCEPOINT1,6.6325E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_49_DAYLIGHT,OFFICE_PRIVATE_49,OFFICE_PRIVATE_49_WINDOW_4,OFFICE_PRIVATE_49_REFERENCEPOINT1,6.2252E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_49_DAYLIGHT,OFFICE_PRIVATE_49,OFFICE_PRIVATE_49_WINDOW_4,OFFICE_PRIVATE_49_REFERENCEPOINT1,4.4723E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_50_DAYLIGHT,LOBBY_50,LOBBY_50_WINDOW_1,LOBBY_50_REFERENCEPOINT1,5.5904E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_50_DAYLIGHT,LOBBY_50,LOBBY_50_WINDOW_1,LOBBY_50_REFERENCEPOINT1,6.2481E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_50_DAYLIGHT,LOBBY_50,LOBBY_50_WINDOW_1,LOBBY_50_REFERENCEPOINT1,3.8819E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_50_DAYLIGHT,LOBBY_50,LOBBY_50_WINDOW_1,LOBBY_50_REFERENCEPOINT1,1.9952E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_50_DAYLIGHT,LOBBY_50,LOBBY_50_WINDOW_2,LOBBY_50_REFERENCEPOINT1,6.4418E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_50_DAYLIGHT,LOBBY_50,LOBBY_50_WINDOW_2,LOBBY_50_REFERENCEPOINT1,6.0022E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_50_DAYLIGHT,LOBBY_50,LOBBY_50_WINDOW_2,LOBBY_50_REFERENCEPOINT1,6.0854E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_50_DAYLIGHT,LOBBY_50,LOBBY_50_WINDOW_2,LOBBY_50_REFERENCEPOINT1,5.2843E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_50_DAYLIGHT,LOBBY_50,LOBBY_50_WINDOW_3,LOBBY_50_REFERENCEPOINT1,3.1440E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_50_DAYLIGHT,LOBBY_50,LOBBY_50_WINDOW_3,LOBBY_50_REFERENCEPOINT1,2.5454E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_50_DAYLIGHT,LOBBY_50,LOBBY_50_WINDOW_3,LOBBY_50_REFERENCEPOINT1,2.0994E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_50_DAYLIGHT,LOBBY_50,LOBBY_50_WINDOW_3,LOBBY_50_REFERENCEPOINT1,2.6925E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_50_DAYLIGHT,LOBBY_50,LOBBY_50_WINDOW_4,LOBBY_50_REFERENCEPOINT1,4.0678E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_50_DAYLIGHT,LOBBY_50,LOBBY_50_WINDOW_4,LOBBY_50_REFERENCEPOINT1,3.9799E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_50_DAYLIGHT,LOBBY_50,LOBBY_50_WINDOW_4,LOBBY_50_REFERENCEPOINT1,3.4925E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_50_DAYLIGHT,LOBBY_50,LOBBY_50_WINDOW_4,LOBBY_50_REFERENCEPOINT1,2.5534E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_1,CONFERENCE_50_REFERENCEPOINT1,2.8616E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_1,CONFERENCE_50_REFERENCEPOINT1,3.1878E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_1,CONFERENCE_50_REFERENCEPOINT1,1.9911E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_1,CONFERENCE_50_REFERENCEPOINT1,1.0110E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_2,CONFERENCE_50_REFERENCEPOINT1,4.7590E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_2,CONFERENCE_50_REFERENCEPOINT1,4.3181E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_2,CONFERENCE_50_REFERENCEPOINT1,4.5455E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_2,CONFERENCE_50_REFERENCEPOINT1,4.2302E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_3,CONFERENCE_50_REFERENCEPOINT1,4.0627E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_3,CONFERENCE_50_REFERENCEPOINT1,3.3078E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_3,CONFERENCE_50_REFERENCEPOINT1,2.9673E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_3,CONFERENCE_50_REFERENCEPOINT1,4.0998E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_4,CONFERENCE_50_REFERENCEPOINT1,3.5194E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_4,CONFERENCE_50_REFERENCEPOINT1,3.1496E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_4,CONFERENCE_50_REFERENCEPOINT1,3.0952E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_50_DAYLIGHT,CONFERENCE_50,CONFERENCE_50_WINDOW_4,CONFERENCE_50_REFERENCEPOINT1,2.7683E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_50_DAYLIGHT,OFFICE_OPEN_50,OFFICE_OPEN_50_WINDOW_1,OFFICE_OPEN_50_REFERENCEPOINT1,3.2623E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_50_DAYLIGHT,OFFICE_OPEN_50,OFFICE_OPEN_50_WINDOW_1,OFFICE_OPEN_50_REFERENCEPOINT1,3.6844E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_50_DAYLIGHT,OFFICE_OPEN_50,OFFICE_OPEN_50_WINDOW_1,OFFICE_OPEN_50_REFERENCEPOINT1,2.0933E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_50_DAYLIGHT,OFFICE_OPEN_50,OFFICE_OPEN_50_WINDOW_1,OFFICE_OPEN_50_REFERENCEPOINT1,9.3946E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_50_DAYLIGHT,OFFICE_OPEN_50,OFFICE_OPEN_50_WINDOW_2,OFFICE_OPEN_50_REFERENCEPOINT1,3.5063E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_50_DAYLIGHT,OFFICE_OPEN_50,OFFICE_OPEN_50_WINDOW_2,OFFICE_OPEN_50_REFERENCEPOINT1,3.2760E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_50_DAYLIGHT,OFFICE_OPEN_50,OFFICE_OPEN_50_WINDOW_2,OFFICE_OPEN_50_REFERENCEPOINT1,3.2361E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_50_DAYLIGHT,OFFICE_OPEN_50,OFFICE_OPEN_50_WINDOW_2,OFFICE_OPEN_50_REFERENCEPOINT1,2.7229E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_50_DAYLIGHT,OFFICE_OPEN_50,OFFICE_OPEN_50_WINDOW_3,OFFICE_OPEN_50_REFERENCEPOINT1,2.1389E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_50_DAYLIGHT,OFFICE_OPEN_50,OFFICE_OPEN_50_WINDOW_3,OFFICE_OPEN_50_REFERENCEPOINT1,1.7506E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_50_DAYLIGHT,OFFICE_OPEN_50,OFFICE_OPEN_50_WINDOW_3,OFFICE_OPEN_50_REFERENCEPOINT1,1.4400E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_50_DAYLIGHT,OFFICE_OPEN_50,OFFICE_OPEN_50_WINDOW_3,OFFICE_OPEN_50_REFERENCEPOINT1,1.8269E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_50_DAYLIGHT,OFFICE_OPEN_50,OFFICE_OPEN_50_WINDOW_4,OFFICE_OPEN_50_REFERENCEPOINT1,1.0471E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_50_DAYLIGHT,OFFICE_OPEN_50,OFFICE_OPEN_50_WINDOW_4,OFFICE_OPEN_50_REFERENCEPOINT1,9.1320E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_50_DAYLIGHT,OFFICE_OPEN_50,OFFICE_OPEN_50_WINDOW_4,OFFICE_OPEN_50_REFERENCEPOINT1,9.4883E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_50_DAYLIGHT,OFFICE_OPEN_50,OFFICE_OPEN_50_WINDOW_4,OFFICE_OPEN_50_REFERENCEPOINT1,1.0858E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_50_DAYLIGHT,OFFICE_PRIVATE_50,OFFICE_PRIVATE_50_WINDOW_1,OFFICE_PRIVATE_50_REFERENCEPOINT1,6.4296E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_50_DAYLIGHT,OFFICE_PRIVATE_50,OFFICE_PRIVATE_50_WINDOW_1,OFFICE_PRIVATE_50_REFERENCEPOINT1,7.2036E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_50_DAYLIGHT,OFFICE_PRIVATE_50,OFFICE_PRIVATE_50_WINDOW_1,OFFICE_PRIVATE_50_REFERENCEPOINT1,4.4121E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_50_DAYLIGHT,OFFICE_PRIVATE_50,OFFICE_PRIVATE_50_WINDOW_1,OFFICE_PRIVATE_50_REFERENCEPOINT1,2.2196E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_50_DAYLIGHT,OFFICE_PRIVATE_50,OFFICE_PRIVATE_50_WINDOW_2,OFFICE_PRIVATE_50_REFERENCEPOINT1,1.8457E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_50_DAYLIGHT,OFFICE_PRIVATE_50,OFFICE_PRIVATE_50_WINDOW_2,OFFICE_PRIVATE_50_REFERENCEPOINT1,1.7231E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_50_DAYLIGHT,OFFICE_PRIVATE_50,OFFICE_PRIVATE_50_WINDOW_2,OFFICE_PRIVATE_50_REFERENCEPOINT1,1.6938E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_50_DAYLIGHT,OFFICE_PRIVATE_50,OFFICE_PRIVATE_50_WINDOW_2,OFFICE_PRIVATE_50_REFERENCEPOINT1,1.6936E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_50_DAYLIGHT,OFFICE_PRIVATE_50,OFFICE_PRIVATE_50_WINDOW_3,OFFICE_PRIVATE_50_REFERENCEPOINT1,4.4604E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_50_DAYLIGHT,OFFICE_PRIVATE_50,OFFICE_PRIVATE_50_WINDOW_3,OFFICE_PRIVATE_50_REFERENCEPOINT1,3.5625E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_50_DAYLIGHT,OFFICE_PRIVATE_50,OFFICE_PRIVATE_50_WINDOW_3,OFFICE_PRIVATE_50_REFERENCEPOINT1,3.0510E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_50_DAYLIGHT,OFFICE_PRIVATE_50,OFFICE_PRIVATE_50_WINDOW_3,OFFICE_PRIVATE_50_REFERENCEPOINT1,4.3380E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_50_DAYLIGHT,OFFICE_PRIVATE_50,OFFICE_PRIVATE_50_WINDOW_4,OFFICE_PRIVATE_50_REFERENCEPOINT1,8.1810E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_50_DAYLIGHT,OFFICE_PRIVATE_50,OFFICE_PRIVATE_50_WINDOW_4,OFFICE_PRIVATE_50_REFERENCEPOINT1,7.6742E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_50_DAYLIGHT,OFFICE_PRIVATE_50,OFFICE_PRIVATE_50_WINDOW_4,OFFICE_PRIVATE_50_REFERENCEPOINT1,7.7206E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_50_DAYLIGHT,OFFICE_PRIVATE_50,OFFICE_PRIVATE_50_WINDOW_4,OFFICE_PRIVATE_50_REFERENCEPOINT1,6.6472E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_51_DAYLIGHT,LOBBY_51,LOBBY_51_WINDOW_1,LOBBY_51_REFERENCEPOINT1,4.7825E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_51_DAYLIGHT,LOBBY_51,LOBBY_51_WINDOW_1,LOBBY_51_REFERENCEPOINT1,5.3717E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_51_DAYLIGHT,LOBBY_51,LOBBY_51_WINDOW_1,LOBBY_51_REFERENCEPOINT1,3.2397E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_51_DAYLIGHT,LOBBY_51,LOBBY_51_WINDOW_1,LOBBY_51_REFERENCEPOINT1,1.5435E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_51_DAYLIGHT,LOBBY_51,LOBBY_51_WINDOW_2,LOBBY_51_REFERENCEPOINT1,2.9738E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_51_DAYLIGHT,LOBBY_51,LOBBY_51_WINDOW_2,LOBBY_51_REFERENCEPOINT1,2.7619E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_51_DAYLIGHT,LOBBY_51,LOBBY_51_WINDOW_2,LOBBY_51_REFERENCEPOINT1,2.5430E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_51_DAYLIGHT,LOBBY_51,LOBBY_51_WINDOW_2,LOBBY_51_REFERENCEPOINT1,1.9864E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_51_DAYLIGHT,LOBBY_51,LOBBY_51_WINDOW_3,LOBBY_51_REFERENCEPOINT1,2.5417E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_51_DAYLIGHT,LOBBY_51,LOBBY_51_WINDOW_3,LOBBY_51_REFERENCEPOINT1,1.9873E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_51_DAYLIGHT,LOBBY_51,LOBBY_51_WINDOW_3,LOBBY_51_REFERENCEPOINT1,1.7226E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_51_DAYLIGHT,LOBBY_51,LOBBY_51_WINDOW_3,LOBBY_51_REFERENCEPOINT1,2.4942E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_51_DAYLIGHT,LOBBY_51,LOBBY_51_WINDOW_4,LOBBY_51_REFERENCEPOINT1,2.1812E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_51_DAYLIGHT,LOBBY_51,LOBBY_51_WINDOW_4,LOBBY_51_REFERENCEPOINT1,2.0684E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_51_DAYLIGHT,LOBBY_51,LOBBY_51_WINDOW_4,LOBBY_51_REFERENCEPOINT1,1.8586E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_51_DAYLIGHT,LOBBY_51,LOBBY_51_WINDOW_4,LOBBY_51_REFERENCEPOINT1,1.5442E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_51_DAYLIGHT,CONFERENCE_51,CONFERENCE_51_WINDOW_1,CONFERENCE_51_REFERENCEPOINT1,6.9244E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_51_DAYLIGHT,CONFERENCE_51,CONFERENCE_51_WINDOW_1,CONFERENCE_51_REFERENCEPOINT1,7.7088E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_51_DAYLIGHT,CONFERENCE_51,CONFERENCE_51_WINDOW_1,CONFERENCE_51_REFERENCEPOINT1,4.9230E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_51_DAYLIGHT,CONFERENCE_51,CONFERENCE_51_WINDOW_1,CONFERENCE_51_REFERENCEPOINT1,2.5722E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_51_DAYLIGHT,CONFERENCE_51,CONFERENCE_51_WINDOW_2,CONFERENCE_51_REFERENCEPOINT1,3.4729E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_51_DAYLIGHT,CONFERENCE_51,CONFERENCE_51_WINDOW_2,CONFERENCE_51_REFERENCEPOINT1,3.4281E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_51_DAYLIGHT,CONFERENCE_51,CONFERENCE_51_WINDOW_2,CONFERENCE_51_REFERENCEPOINT1,3.2798E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_51_DAYLIGHT,CONFERENCE_51,CONFERENCE_51_WINDOW_2,CONFERENCE_51_REFERENCEPOINT1,2.3310E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_51_DAYLIGHT,CONFERENCE_51,CONFERENCE_51_WINDOW_3,CONFERENCE_51_REFERENCEPOINT1,2.8733E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_51_DAYLIGHT,CONFERENCE_51,CONFERENCE_51_WINDOW_3,CONFERENCE_51_REFERENCEPOINT1,2.3063E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_51_DAYLIGHT,CONFERENCE_51,CONFERENCE_51_WINDOW_3,CONFERENCE_51_REFERENCEPOINT1,1.8601E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_51_DAYLIGHT,CONFERENCE_51,CONFERENCE_51_WINDOW_3,CONFERENCE_51_REFERENCEPOINT1,2.4481E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_51_DAYLIGHT,CONFERENCE_51,CONFERENCE_51_WINDOW_4,CONFERENCE_51_REFERENCEPOINT1,5.0938E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_51_DAYLIGHT,CONFERENCE_51,CONFERENCE_51_WINDOW_4,CONFERENCE_51_REFERENCEPOINT1,4.7823E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_51_DAYLIGHT,CONFERENCE_51,CONFERENCE_51_WINDOW_4,CONFERENCE_51_REFERENCEPOINT1,4.7866E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_51_DAYLIGHT,CONFERENCE_51,CONFERENCE_51_WINDOW_4,CONFERENCE_51_REFERENCEPOINT1,4.0668E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_1,BREAK_ROOM_51_REFERENCEPOINT1,5.4390E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_1,BREAK_ROOM_51_REFERENCEPOINT1,6.0686E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_1,BREAK_ROOM_51_REFERENCEPOINT1,3.7850E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_1,BREAK_ROOM_51_REFERENCEPOINT1,1.8962E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_2,BREAK_ROOM_51_REFERENCEPOINT1,5.9641E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_2,BREAK_ROOM_51_REFERENCEPOINT1,5.6294E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_2,BREAK_ROOM_51_REFERENCEPOINT1,5.3983E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_2,BREAK_ROOM_51_REFERENCEPOINT1,4.1277E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_3,BREAK_ROOM_51_REFERENCEPOINT1,2.0851E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_3,BREAK_ROOM_51_REFERENCEPOINT1,1.6917E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_3,BREAK_ROOM_51_REFERENCEPOINT1,1.4277E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_3,BREAK_ROOM_51_REFERENCEPOINT1,1.8213E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_4,BREAK_ROOM_51_REFERENCEPOINT1,4.5508E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_4,BREAK_ROOM_51_REFERENCEPOINT1,4.4849E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_4,BREAK_ROOM_51_REFERENCEPOINT1,4.0489E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_51_DAYLIGHT,BREAK_ROOM_51,BREAK_ROOM_51_WINDOW_4,BREAK_ROOM_51_REFERENCEPOINT1,2.8546E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_51_DAYLIGHT,OFFICE_OPEN_51,OFFICE_OPEN_51_WINDOW_1,OFFICE_OPEN_51_REFERENCEPOINT1,2.9626E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_51_DAYLIGHT,OFFICE_OPEN_51,OFFICE_OPEN_51_WINDOW_1,OFFICE_OPEN_51_REFERENCEPOINT1,3.3263E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_51_DAYLIGHT,OFFICE_OPEN_51,OFFICE_OPEN_51_WINDOW_1,OFFICE_OPEN_51_REFERENCEPOINT1,2.0837E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_51_DAYLIGHT,OFFICE_OPEN_51,OFFICE_OPEN_51_WINDOW_1,OFFICE_OPEN_51_REFERENCEPOINT1,1.0542E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_51_DAYLIGHT,OFFICE_OPEN_51,OFFICE_OPEN_51_WINDOW_2,OFFICE_OPEN_51_REFERENCEPOINT1,2.5112E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_51_DAYLIGHT,OFFICE_OPEN_51,OFFICE_OPEN_51_WINDOW_2,OFFICE_OPEN_51_REFERENCEPOINT1,2.4434E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_51_DAYLIGHT,OFFICE_OPEN_51,OFFICE_OPEN_51_WINDOW_2,OFFICE_OPEN_51_REFERENCEPOINT1,2.1452E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_51_DAYLIGHT,OFFICE_OPEN_51,OFFICE_OPEN_51_WINDOW_2,OFFICE_OPEN_51_REFERENCEPOINT1,1.5039E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_51_DAYLIGHT,OFFICE_OPEN_51,OFFICE_OPEN_51_WINDOW_3,OFFICE_OPEN_51_REFERENCEPOINT1,1.4221E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_51_DAYLIGHT,OFFICE_OPEN_51,OFFICE_OPEN_51_WINDOW_3,OFFICE_OPEN_51_REFERENCEPOINT1,1.1591E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_51_DAYLIGHT,OFFICE_OPEN_51,OFFICE_OPEN_51_WINDOW_3,OFFICE_OPEN_51_REFERENCEPOINT1,9.1290E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_51_DAYLIGHT,OFFICE_OPEN_51,OFFICE_OPEN_51_WINDOW_3,OFFICE_OPEN_51_REFERENCEPOINT1,1.1411E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_51_DAYLIGHT,OFFICE_OPEN_51,OFFICE_OPEN_51_WINDOW_4,OFFICE_OPEN_51_REFERENCEPOINT1,1.0339E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_51_DAYLIGHT,OFFICE_OPEN_51,OFFICE_OPEN_51_WINDOW_4,OFFICE_OPEN_51_REFERENCEPOINT1,1.0518E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_51_DAYLIGHT,OFFICE_OPEN_51,OFFICE_OPEN_51_WINDOW_4,OFFICE_OPEN_51_REFERENCEPOINT1,9.4810E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_51_DAYLIGHT,OFFICE_OPEN_51,OFFICE_OPEN_51_WINDOW_4,OFFICE_OPEN_51_REFERENCEPOINT1,7.2402E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_1,OFFICE_PRIVATE_51_REFERENCEPOINT1,6.6624E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_1,OFFICE_PRIVATE_51_REFERENCEPOINT1,7.4167E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_1,OFFICE_PRIVATE_51_REFERENCEPOINT1,4.7369E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_1,OFFICE_PRIVATE_51_REFERENCEPOINT1,2.4770E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_2,OFFICE_PRIVATE_51_REFERENCEPOINT1,7.1193E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_2,OFFICE_PRIVATE_51_REFERENCEPOINT1,6.8153E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_2,OFFICE_PRIVATE_51_REFERENCEPOINT1,6.4848E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_2,OFFICE_PRIVATE_51_REFERENCEPOINT1,4.7712E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_3,OFFICE_PRIVATE_51_REFERENCEPOINT1,8.6709E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_3,OFFICE_PRIVATE_51_REFERENCEPOINT1,7.6363E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_3,OFFICE_PRIVATE_51_REFERENCEPOINT1,7.6470E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_3,OFFICE_PRIVATE_51_REFERENCEPOINT1,9.5782E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_4,OFFICE_PRIVATE_51_REFERENCEPOINT1,6.4284E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_4,OFFICE_PRIVATE_51_REFERENCEPOINT1,6.2583E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_4,OFFICE_PRIVATE_51_REFERENCEPOINT1,5.9278E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_51_DAYLIGHT,OFFICE_PRIVATE_51,OFFICE_PRIVATE_51_WINDOW_4,OFFICE_PRIVATE_51_REFERENCEPOINT1,4.2513E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_52_DAYLIGHT,LOBBY_52,LOBBY_52_WINDOW_1,LOBBY_52_REFERENCEPOINT1,2.5746E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_52_DAYLIGHT,LOBBY_52,LOBBY_52_WINDOW_1,LOBBY_52_REFERENCEPOINT1,2.8439E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_52_DAYLIGHT,LOBBY_52,LOBBY_52_WINDOW_1,LOBBY_52_REFERENCEPOINT1,1.8423E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_52_DAYLIGHT,LOBBY_52,LOBBY_52_WINDOW_1,LOBBY_52_REFERENCEPOINT1,9.5010E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_52_DAYLIGHT,LOBBY_52,LOBBY_52_WINDOW_2,LOBBY_52_REFERENCEPOINT1,2.3634E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_52_DAYLIGHT,LOBBY_52,LOBBY_52_WINDOW_2,LOBBY_52_REFERENCEPOINT1,2.1370E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_52_DAYLIGHT,LOBBY_52,LOBBY_52_WINDOW_2,LOBBY_52_REFERENCEPOINT1,2.2005E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_52_DAYLIGHT,LOBBY_52,LOBBY_52_WINDOW_2,LOBBY_52_REFERENCEPOINT1,1.9951E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_52_DAYLIGHT,LOBBY_52,LOBBY_52_WINDOW_3,LOBBY_52_REFERENCEPOINT1,2.9275E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_52_DAYLIGHT,LOBBY_52,LOBBY_52_WINDOW_3,LOBBY_52_REFERENCEPOINT1,2.3884E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_52_DAYLIGHT,LOBBY_52,LOBBY_52_WINDOW_3,LOBBY_52_REFERENCEPOINT1,1.8665E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_52_DAYLIGHT,LOBBY_52,LOBBY_52_WINDOW_3,LOBBY_52_REFERENCEPOINT1,2.3145E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_52_DAYLIGHT,LOBBY_52,LOBBY_52_WINDOW_4,LOBBY_52_REFERENCEPOINT1,3.4851E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_52_DAYLIGHT,LOBBY_52,LOBBY_52_WINDOW_4,LOBBY_52_REFERENCEPOINT1,3.2137E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_52_DAYLIGHT,LOBBY_52,LOBBY_52_WINDOW_4,LOBBY_52_REFERENCEPOINT1,3.2390E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_52_DAYLIGHT,LOBBY_52,LOBBY_52_WINDOW_4,LOBBY_52_REFERENCEPOINT1,2.5567E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_52_DAYLIGHT,CONFERENCE_52,CONFERENCE_52_WINDOW_1,CONFERENCE_52_REFERENCEPOINT1,6.0920E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_52_DAYLIGHT,CONFERENCE_52,CONFERENCE_52_WINDOW_1,CONFERENCE_52_REFERENCEPOINT1,6.8665E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_52_DAYLIGHT,CONFERENCE_52,CONFERENCE_52_WINDOW_1,CONFERENCE_52_REFERENCEPOINT1,3.9636E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_52_DAYLIGHT,CONFERENCE_52,CONFERENCE_52_WINDOW_1,CONFERENCE_52_REFERENCEPOINT1,1.8485E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_52_DAYLIGHT,CONFERENCE_52,CONFERENCE_52_WINDOW_2,CONFERENCE_52_REFERENCEPOINT1,4.0797E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_52_DAYLIGHT,CONFERENCE_52,CONFERENCE_52_WINDOW_2,CONFERENCE_52_REFERENCEPOINT1,3.9055E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_52_DAYLIGHT,CONFERENCE_52,CONFERENCE_52_WINDOW_2,CONFERENCE_52_REFERENCEPOINT1,3.2765E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_52_DAYLIGHT,CONFERENCE_52,CONFERENCE_52_WINDOW_2,CONFERENCE_52_REFERENCEPOINT1,2.3355E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_52_DAYLIGHT,CONFERENCE_52,CONFERENCE_52_WINDOW_3,CONFERENCE_52_REFERENCEPOINT1,1.6719E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_52_DAYLIGHT,CONFERENCE_52,CONFERENCE_52_WINDOW_3,CONFERENCE_52_REFERENCEPOINT1,1.3362E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_52_DAYLIGHT,CONFERENCE_52,CONFERENCE_52_WINDOW_3,CONFERENCE_52_REFERENCEPOINT1,1.0272E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_52_DAYLIGHT,CONFERENCE_52,CONFERENCE_52_WINDOW_3,CONFERENCE_52_REFERENCEPOINT1,1.4263E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_52_DAYLIGHT,CONFERENCE_52,CONFERENCE_52_WINDOW_4,CONFERENCE_52_REFERENCEPOINT1,3.4872E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_52_DAYLIGHT,CONFERENCE_52,CONFERENCE_52_WINDOW_4,CONFERENCE_52_REFERENCEPOINT1,3.3462E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_52_DAYLIGHT,CONFERENCE_52,CONFERENCE_52_WINDOW_4,CONFERENCE_52_REFERENCEPOINT1,3.1744E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_52_DAYLIGHT,CONFERENCE_52,CONFERENCE_52_WINDOW_4,CONFERENCE_52_REFERENCEPOINT1,2.1066E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_52_DAYLIGHT,BREAK_ROOM_52,BREAK_ROOM_52_WINDOW_1,BREAK_ROOM_52_REFERENCEPOINT1,6.3455E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_52_DAYLIGHT,BREAK_ROOM_52,BREAK_ROOM_52_WINDOW_1,BREAK_ROOM_52_REFERENCEPOINT1,7.0648E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_52_DAYLIGHT,BREAK_ROOM_52,BREAK_ROOM_52_WINDOW_1,BREAK_ROOM_52_REFERENCEPOINT1,4.5096E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_52_DAYLIGHT,BREAK_ROOM_52,BREAK_ROOM_52_WINDOW_1,BREAK_ROOM_52_REFERENCEPOINT1,2.3549E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_52_DAYLIGHT,BREAK_ROOM_52,BREAK_ROOM_52_WINDOW_2,BREAK_ROOM_52_REFERENCEPOINT1,8.4973E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_52_DAYLIGHT,BREAK_ROOM_52,BREAK_ROOM_52_WINDOW_2,BREAK_ROOM_52_REFERENCEPOINT1,7.9614E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_52_DAYLIGHT,BREAK_ROOM_52,BREAK_ROOM_52_WINDOW_2,BREAK_ROOM_52_REFERENCEPOINT1,8.0182E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_52_DAYLIGHT,BREAK_ROOM_52,BREAK_ROOM_52_WINDOW_2,BREAK_ROOM_52_REFERENCEPOINT1,6.9274E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_52_DAYLIGHT,BREAK_ROOM_52,BREAK_ROOM_52_WINDOW_3,BREAK_ROOM_52_REFERENCEPOINT1,3.5239E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_52_DAYLIGHT,BREAK_ROOM_52,BREAK_ROOM_52_WINDOW_3,BREAK_ROOM_52_REFERENCEPOINT1,2.8263E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_52_DAYLIGHT,BREAK_ROOM_52,BREAK_ROOM_52_WINDOW_3,BREAK_ROOM_52_REFERENCEPOINT1,2.3285E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_52_DAYLIGHT,BREAK_ROOM_52,BREAK_ROOM_52_WINDOW_3,BREAK_ROOM_52_REFERENCEPOINT1,3.1034E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_52_DAYLIGHT,BREAK_ROOM_52,BREAK_ROOM_52_WINDOW_4,BREAK_ROOM_52_REFERENCEPOINT1,5.3704E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_52_DAYLIGHT,BREAK_ROOM_52,BREAK_ROOM_52_WINDOW_4,BREAK_ROOM_52_REFERENCEPOINT1,5.2789E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_52_DAYLIGHT,BREAK_ROOM_52,BREAK_ROOM_52_WINDOW_4,BREAK_ROOM_52_REFERENCEPOINT1,4.9258E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_52_DAYLIGHT,BREAK_ROOM_52,BREAK_ROOM_52_WINDOW_4,BREAK_ROOM_52_REFERENCEPOINT1,3.5163E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_1,OFFICE_OPEN_52_REFERENCEPOINT1,3.3148E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_1,OFFICE_OPEN_52_REFERENCEPOINT1,3.6983E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_1,OFFICE_OPEN_52_REFERENCEPOINT1,2.3033E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_1,OFFICE_OPEN_52_REFERENCEPOINT1,1.1692E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_2,OFFICE_OPEN_52_REFERENCEPOINT1,2.4803E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_2,OFFICE_OPEN_52_REFERENCEPOINT1,2.3354E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_2,OFFICE_OPEN_52_REFERENCEPOINT1,2.3343E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_2,OFFICE_OPEN_52_REFERENCEPOINT1,1.6561E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_3,OFFICE_OPEN_52_REFERENCEPOINT1,1.3048E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_3,OFFICE_OPEN_52_REFERENCEPOINT1,1.0572E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_3,OFFICE_OPEN_52_REFERENCEPOINT1,7.4524E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_3,OFFICE_OPEN_52_REFERENCEPOINT1,8.5861E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_4,OFFICE_OPEN_52_REFERENCEPOINT1,2.5038E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_4,OFFICE_OPEN_52_REFERENCEPOINT1,2.4175E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_4,OFFICE_OPEN_52_REFERENCEPOINT1,1.9626E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_52_DAYLIGHT,OFFICE_OPEN_52,OFFICE_OPEN_52_WINDOW_4,OFFICE_OPEN_52_REFERENCEPOINT1,1.3328E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_1,OFFICE_PRIVATE_52_REFERENCEPOINT1,3.4369E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_1,OFFICE_PRIVATE_52_REFERENCEPOINT1,3.8915E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_1,OFFICE_PRIVATE_52_REFERENCEPOINT1,2.0042E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_1,OFFICE_PRIVATE_52_REFERENCEPOINT1,8.1921E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_2,OFFICE_PRIVATE_52_REFERENCEPOINT1,4.6431E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_2,OFFICE_PRIVATE_52_REFERENCEPOINT1,4.3493E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_2,OFFICE_PRIVATE_52_REFERENCEPOINT1,3.8064E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_2,OFFICE_PRIVATE_52_REFERENCEPOINT1,3.6941E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_3,OFFICE_PRIVATE_52_REFERENCEPOINT1,4.2354E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_3,OFFICE_PRIVATE_52_REFERENCEPOINT1,3.4476E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_3,OFFICE_PRIVATE_52_REFERENCEPOINT1,3.0785E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_3,OFFICE_PRIVATE_52_REFERENCEPOINT1,4.2631E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_4,OFFICE_PRIVATE_52_REFERENCEPOINT1,3.2785E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_4,OFFICE_PRIVATE_52_REFERENCEPOINT1,2.9826E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_4,OFFICE_PRIVATE_52_REFERENCEPOINT1,2.8519E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_52_DAYLIGHT,OFFICE_PRIVATE_52,OFFICE_PRIVATE_52_WINDOW_4,OFFICE_PRIVATE_52_REFERENCEPOINT1,2.8045E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_53_DAYLIGHT,LOBBY_53,LOBBY_53_WINDOW_1,LOBBY_53_REFERENCEPOINT1,4.2856E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_53_DAYLIGHT,LOBBY_53,LOBBY_53_WINDOW_1,LOBBY_53_REFERENCEPOINT1,4.8444E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_53_DAYLIGHT,LOBBY_53,LOBBY_53_WINDOW_1,LOBBY_53_REFERENCEPOINT1,2.7840E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_53_DAYLIGHT,LOBBY_53,LOBBY_53_WINDOW_1,LOBBY_53_REFERENCEPOINT1,1.3463E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_53_DAYLIGHT,LOBBY_53,LOBBY_53_WINDOW_2,LOBBY_53_REFERENCEPOINT1,3.0228E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_53_DAYLIGHT,LOBBY_53,LOBBY_53_WINDOW_2,LOBBY_53_REFERENCEPOINT1,2.8915E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_53_DAYLIGHT,LOBBY_53,LOBBY_53_WINDOW_2,LOBBY_53_REFERENCEPOINT1,2.5610E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_53_DAYLIGHT,LOBBY_53,LOBBY_53_WINDOW_2,LOBBY_53_REFERENCEPOINT1,1.7966E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_53_DAYLIGHT,LOBBY_53,LOBBY_53_WINDOW_3,LOBBY_53_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_53_DAYLIGHT,LOBBY_53,LOBBY_53_WINDOW_3,LOBBY_53_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_53_DAYLIGHT,LOBBY_53,LOBBY_53_WINDOW_3,LOBBY_53_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_53_DAYLIGHT,LOBBY_53,LOBBY_53_WINDOW_3,LOBBY_53_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_53_DAYLIGHT,LOBBY_53,LOBBY_53_WINDOW_4,LOBBY_53_REFERENCEPOINT1,2.0238E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_53_DAYLIGHT,LOBBY_53,LOBBY_53_WINDOW_4,LOBBY_53_REFERENCEPOINT1,2.0228E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_53_DAYLIGHT,LOBBY_53,LOBBY_53_WINDOW_4,LOBBY_53_REFERENCEPOINT1,1.7542E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_53_DAYLIGHT,LOBBY_53,LOBBY_53_WINDOW_4,LOBBY_53_REFERENCEPOINT1,1.2477E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_1,CONFERENCE_53_REFERENCEPOINT1,4.9105E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_1,CONFERENCE_53_REFERENCEPOINT1,5.5043E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_1,CONFERENCE_53_REFERENCEPOINT1,3.3495E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_1,CONFERENCE_53_REFERENCEPOINT1,1.6109E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_2,CONFERENCE_53_REFERENCEPOINT1,2.8194E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_2,CONFERENCE_53_REFERENCEPOINT1,2.7721E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_2,CONFERENCE_53_REFERENCEPOINT1,2.3694E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_2,CONFERENCE_53_REFERENCEPOINT1,1.5961E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_3,CONFERENCE_53_REFERENCEPOINT1,1.4866E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_3,CONFERENCE_53_REFERENCEPOINT1,1.2386E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_3,CONFERENCE_53_REFERENCEPOINT1,9.5113E-004
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_3,CONFERENCE_53_REFERENCEPOINT1,1.0443E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_4,CONFERENCE_53_REFERENCEPOINT1,6.3209E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_4,CONFERENCE_53_REFERENCEPOINT1,5.9763E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_4,CONFERENCE_53_REFERENCEPOINT1,5.7857E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_53_DAYLIGHT,CONFERENCE_53,CONFERENCE_53_WINDOW_4,CONFERENCE_53_REFERENCEPOINT1,4.5209E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_53_DAYLIGHT,BREAK_ROOM_53,BREAK_ROOM_53_WINDOW_1,BREAK_ROOM_53_REFERENCEPOINT1,2.7292E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_53_DAYLIGHT,BREAK_ROOM_53,BREAK_ROOM_53_WINDOW_1,BREAK_ROOM_53_REFERENCEPOINT1,3.0394E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_53_DAYLIGHT,BREAK_ROOM_53,BREAK_ROOM_53_WINDOW_1,BREAK_ROOM_53_REFERENCEPOINT1,1.7167E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_53_DAYLIGHT,BREAK_ROOM_53,BREAK_ROOM_53_WINDOW_1,BREAK_ROOM_53_REFERENCEPOINT1,8.9162E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_53_DAYLIGHT,BREAK_ROOM_53,BREAK_ROOM_53_WINDOW_2,BREAK_ROOM_53_REFERENCEPOINT1,4.7581E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_53_DAYLIGHT,BREAK_ROOM_53,BREAK_ROOM_53_WINDOW_2,BREAK_ROOM_53_REFERENCEPOINT1,4.3753E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_53_DAYLIGHT,BREAK_ROOM_53,BREAK_ROOM_53_WINDOW_2,BREAK_ROOM_53_REFERENCEPOINT1,3.5866E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_53_DAYLIGHT,BREAK_ROOM_53,BREAK_ROOM_53_WINDOW_2,BREAK_ROOM_53_REFERENCEPOINT1,2.7998E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_53_DAYLIGHT,BREAK_ROOM_53,BREAK_ROOM_53_WINDOW_3,BREAK_ROOM_53_REFERENCEPOINT1,4.4943E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_53_DAYLIGHT,BREAK_ROOM_53,BREAK_ROOM_53_WINDOW_3,BREAK_ROOM_53_REFERENCEPOINT1,3.6607E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_53_DAYLIGHT,BREAK_ROOM_53,BREAK_ROOM_53_WINDOW_3,BREAK_ROOM_53_REFERENCEPOINT1,3.2746E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_53_DAYLIGHT,BREAK_ROOM_53,BREAK_ROOM_53_WINDOW_3,BREAK_ROOM_53_REFERENCEPOINT1,4.5268E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_53_DAYLIGHT,BREAK_ROOM_53,BREAK_ROOM_53_WINDOW_4,BREAK_ROOM_53_REFERENCEPOINT1,4.3215E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_53_DAYLIGHT,BREAK_ROOM_53,BREAK_ROOM_53_WINDOW_4,BREAK_ROOM_53_REFERENCEPOINT1,3.8028E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_53_DAYLIGHT,BREAK_ROOM_53,BREAK_ROOM_53_WINDOW_4,BREAK_ROOM_53_REFERENCEPOINT1,4.0787E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_53_DAYLIGHT,BREAK_ROOM_53,BREAK_ROOM_53_WINDOW_4,BREAK_ROOM_53_REFERENCEPOINT1,4.0273E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_53_DAYLIGHT,OFFICE_OPEN_53,OFFICE_OPEN_53_WINDOW_1,OFFICE_OPEN_53_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_53_DAYLIGHT,OFFICE_OPEN_53,OFFICE_OPEN_53_WINDOW_1,OFFICE_OPEN_53_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_53_DAYLIGHT,OFFICE_OPEN_53,OFFICE_OPEN_53_WINDOW_1,OFFICE_OPEN_53_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_53_DAYLIGHT,OFFICE_OPEN_53,OFFICE_OPEN_53_WINDOW_1,OFFICE_OPEN_53_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_53_DAYLIGHT,OFFICE_OPEN_53,OFFICE_OPEN_53_WINDOW_2,OFFICE_OPEN_53_REFERENCEPOINT1,2.6910E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_53_DAYLIGHT,OFFICE_OPEN_53,OFFICE_OPEN_53_WINDOW_2,OFFICE_OPEN_53_REFERENCEPOINT1,2.5349E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_53_DAYLIGHT,OFFICE_OPEN_53,OFFICE_OPEN_53_WINDOW_2,OFFICE_OPEN_53_REFERENCEPOINT1,2.2747E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_53_DAYLIGHT,OFFICE_OPEN_53,OFFICE_OPEN_53_WINDOW_2,OFFICE_OPEN_53_REFERENCEPOINT1,1.9362E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_53_DAYLIGHT,OFFICE_OPEN_53,OFFICE_OPEN_53_WINDOW_3,OFFICE_OPEN_53_REFERENCEPOINT1,2.4492E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_53_DAYLIGHT,OFFICE_OPEN_53,OFFICE_OPEN_53_WINDOW_3,OFFICE_OPEN_53_REFERENCEPOINT1,1.9916E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_53_DAYLIGHT,OFFICE_OPEN_53,OFFICE_OPEN_53_WINDOW_3,OFFICE_OPEN_53_REFERENCEPOINT1,1.8263E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_53_DAYLIGHT,OFFICE_OPEN_53,OFFICE_OPEN_53_WINDOW_3,OFFICE_OPEN_53_REFERENCEPOINT1,2.5789E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_53_DAYLIGHT,OFFICE_OPEN_53,OFFICE_OPEN_53_WINDOW_4,OFFICE_OPEN_53_REFERENCEPOINT1,2.7106E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_53_DAYLIGHT,OFFICE_OPEN_53,OFFICE_OPEN_53_WINDOW_4,OFFICE_OPEN_53_REFERENCEPOINT1,2.4616E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_53_DAYLIGHT,OFFICE_OPEN_53,OFFICE_OPEN_53_WINDOW_4,OFFICE_OPEN_53_REFERENCEPOINT1,2.3472E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_53_DAYLIGHT,OFFICE_OPEN_53,OFFICE_OPEN_53_WINDOW_4,OFFICE_OPEN_53_REFERENCEPOINT1,2.1882E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_1,OFFICE_PRIVATE_53_REFERENCEPOINT1,4.6941E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_1,OFFICE_PRIVATE_53_REFERENCEPOINT1,5.1905E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_1,OFFICE_PRIVATE_53_REFERENCEPOINT1,3.1806E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_1,OFFICE_PRIVATE_53_REFERENCEPOINT1,1.5575E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_2,OFFICE_PRIVATE_53_REFERENCEPOINT1,8.9930E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_2,OFFICE_PRIVATE_53_REFERENCEPOINT1,8.4169E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_2,OFFICE_PRIVATE_53_REFERENCEPOINT1,8.4921E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_2,OFFICE_PRIVATE_53_REFERENCEPOINT1,7.3373E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_3,OFFICE_PRIVATE_53_REFERENCEPOINT1,4.9427E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_3,OFFICE_PRIVATE_53_REFERENCEPOINT1,4.0255E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_3,OFFICE_PRIVATE_53_REFERENCEPOINT1,3.5497E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_3,OFFICE_PRIVATE_53_REFERENCEPOINT1,4.8543E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_4,OFFICE_PRIVATE_53_REFERENCEPOINT1,4.3868E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_4,OFFICE_PRIVATE_53_REFERENCEPOINT1,4.0686E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_4,OFFICE_PRIVATE_53_REFERENCEPOINT1,3.1176E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_53_DAYLIGHT,OFFICE_PRIVATE_53,OFFICE_PRIVATE_53_WINDOW_4,OFFICE_PRIVATE_53_REFERENCEPOINT1,2.1803E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_54_DAYLIGHT,LOBBY_54,LOBBY_54_WINDOW_1,LOBBY_54_REFERENCEPOINT1,3.5276E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_54_DAYLIGHT,LOBBY_54,LOBBY_54_WINDOW_1,LOBBY_54_REFERENCEPOINT1,3.9638E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_54_DAYLIGHT,LOBBY_54,LOBBY_54_WINDOW_1,LOBBY_54_REFERENCEPOINT1,2.3849E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_54_DAYLIGHT,LOBBY_54,LOBBY_54_WINDOW_1,LOBBY_54_REFERENCEPOINT1,1.1384E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_54_DAYLIGHT,LOBBY_54,LOBBY_54_WINDOW_2,LOBBY_54_REFERENCEPOINT1,3.7409E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_54_DAYLIGHT,LOBBY_54,LOBBY_54_WINDOW_2,LOBBY_54_REFERENCEPOINT1,3.4828E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_54_DAYLIGHT,LOBBY_54,LOBBY_54_WINDOW_2,LOBBY_54_REFERENCEPOINT1,3.0582E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_54_DAYLIGHT,LOBBY_54,LOBBY_54_WINDOW_2,LOBBY_54_REFERENCEPOINT1,2.5690E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_54_DAYLIGHT,LOBBY_54,LOBBY_54_WINDOW_3,LOBBY_54_REFERENCEPOINT1,3.2850E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_54_DAYLIGHT,LOBBY_54,LOBBY_54_WINDOW_3,LOBBY_54_REFERENCEPOINT1,2.6756E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_54_DAYLIGHT,LOBBY_54,LOBBY_54_WINDOW_3,LOBBY_54_REFERENCEPOINT1,2.4621E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_54_DAYLIGHT,LOBBY_54,LOBBY_54_WINDOW_3,LOBBY_54_REFERENCEPOINT1,3.4071E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_54_DAYLIGHT,LOBBY_54,LOBBY_54_WINDOW_4,LOBBY_54_REFERENCEPOINT1,3.3992E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_54_DAYLIGHT,LOBBY_54,LOBBY_54_WINDOW_4,LOBBY_54_REFERENCEPOINT1,3.1330E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_54_DAYLIGHT,LOBBY_54,LOBBY_54_WINDOW_4,LOBBY_54_REFERENCEPOINT1,3.2772E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_54_DAYLIGHT,LOBBY_54,LOBBY_54_WINDOW_4,LOBBY_54_REFERENCEPOINT1,2.9130E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_54_DAYLIGHT,CONFERENCE_54,CONFERENCE_54_WINDOW_1,CONFERENCE_54_REFERENCEPOINT1,4.2011E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_54_DAYLIGHT,CONFERENCE_54,CONFERENCE_54_WINDOW_1,CONFERENCE_54_REFERENCEPOINT1,4.7762E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_54_DAYLIGHT,CONFERENCE_54,CONFERENCE_54_WINDOW_1,CONFERENCE_54_REFERENCEPOINT1,2.8189E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_54_DAYLIGHT,CONFERENCE_54,CONFERENCE_54_WINDOW_1,CONFERENCE_54_REFERENCEPOINT1,1.3489E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_54_DAYLIGHT,CONFERENCE_54,CONFERENCE_54_WINDOW_2,CONFERENCE_54_REFERENCEPOINT1,2.7756E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_54_DAYLIGHT,CONFERENCE_54,CONFERENCE_54_WINDOW_2,CONFERENCE_54_REFERENCEPOINT1,2.6034E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_54_DAYLIGHT,CONFERENCE_54,CONFERENCE_54_WINDOW_2,CONFERENCE_54_REFERENCEPOINT1,2.4589E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_54_DAYLIGHT,CONFERENCE_54,CONFERENCE_54_WINDOW_2,CONFERENCE_54_REFERENCEPOINT1,1.8744E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_54_DAYLIGHT,CONFERENCE_54,CONFERENCE_54_WINDOW_3,CONFERENCE_54_REFERENCEPOINT1,2.5841E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_54_DAYLIGHT,CONFERENCE_54,CONFERENCE_54_WINDOW_3,CONFERENCE_54_REFERENCEPOINT1,2.0707E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_54_DAYLIGHT,CONFERENCE_54,CONFERENCE_54_WINDOW_3,CONFERENCE_54_REFERENCEPOINT1,1.7297E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_54_DAYLIGHT,CONFERENCE_54,CONFERENCE_54_WINDOW_3,CONFERENCE_54_REFERENCEPOINT1,2.4452E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_54_DAYLIGHT,CONFERENCE_54,CONFERENCE_54_WINDOW_4,CONFERENCE_54_REFERENCEPOINT1,3.3627E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_54_DAYLIGHT,CONFERENCE_54,CONFERENCE_54_WINDOW_4,CONFERENCE_54_REFERENCEPOINT1,3.1319E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_54_DAYLIGHT,CONFERENCE_54,CONFERENCE_54_WINDOW_4,CONFERENCE_54_REFERENCEPOINT1,2.5565E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_54_DAYLIGHT,CONFERENCE_54,CONFERENCE_54_WINDOW_4,CONFERENCE_54_REFERENCEPOINT1,1.7872E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_1,BREAK_ROOM_54_REFERENCEPOINT1,5.1474E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_1,BREAK_ROOM_54_REFERENCEPOINT1,5.7347E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_1,BREAK_ROOM_54_REFERENCEPOINT1,3.4984E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_1,BREAK_ROOM_54_REFERENCEPOINT1,1.7688E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_2,BREAK_ROOM_54_REFERENCEPOINT1,3.1504E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_2,BREAK_ROOM_54_REFERENCEPOINT1,2.9718E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_2,BREAK_ROOM_54_REFERENCEPOINT1,2.5356E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_2,BREAK_ROOM_54_REFERENCEPOINT1,2.0837E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_3,BREAK_ROOM_54_REFERENCEPOINT1,4.5607E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_3,BREAK_ROOM_54_REFERENCEPOINT1,3.7062E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_3,BREAK_ROOM_54_REFERENCEPOINT1,3.2541E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_3,BREAK_ROOM_54_REFERENCEPOINT1,4.4330E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_4,BREAK_ROOM_54_REFERENCEPOINT1,7.7290E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_4,BREAK_ROOM_54_REFERENCEPOINT1,7.2052E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_4,BREAK_ROOM_54_REFERENCEPOINT1,7.3962E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_54_DAYLIGHT,BREAK_ROOM_54,BREAK_ROOM_54_WINDOW_4,BREAK_ROOM_54_REFERENCEPOINT1,6.4104E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_54_DAYLIGHT,OFFICE_OPEN_54,OFFICE_OPEN_54_WINDOW_1,OFFICE_OPEN_54_REFERENCEPOINT1,1.7956E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_54_DAYLIGHT,OFFICE_OPEN_54,OFFICE_OPEN_54_WINDOW_1,OFFICE_OPEN_54_REFERENCEPOINT1,2.0034E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_54_DAYLIGHT,OFFICE_OPEN_54,OFFICE_OPEN_54_WINDOW_1,OFFICE_OPEN_54_REFERENCEPOINT1,1.1905E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_54_DAYLIGHT,OFFICE_OPEN_54,OFFICE_OPEN_54_WINDOW_1,OFFICE_OPEN_54_REFERENCEPOINT1,5.5429E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_54_DAYLIGHT,OFFICE_OPEN_54,OFFICE_OPEN_54_WINDOW_2,OFFICE_OPEN_54_REFERENCEPOINT1,2.3385E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_54_DAYLIGHT,OFFICE_OPEN_54,OFFICE_OPEN_54_WINDOW_2,OFFICE_OPEN_54_REFERENCEPOINT1,2.1021E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_54_DAYLIGHT,OFFICE_OPEN_54,OFFICE_OPEN_54_WINDOW_2,OFFICE_OPEN_54_REFERENCEPOINT1,2.0454E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_54_DAYLIGHT,OFFICE_OPEN_54,OFFICE_OPEN_54_WINDOW_2,OFFICE_OPEN_54_REFERENCEPOINT1,1.9917E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_54_DAYLIGHT,OFFICE_OPEN_54,OFFICE_OPEN_54_WINDOW_3,OFFICE_OPEN_54_REFERENCEPOINT1,2.6274E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_54_DAYLIGHT,OFFICE_OPEN_54,OFFICE_OPEN_54_WINDOW_3,OFFICE_OPEN_54_REFERENCEPOINT1,2.1376E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_54_DAYLIGHT,OFFICE_OPEN_54,OFFICE_OPEN_54_WINDOW_3,OFFICE_OPEN_54_REFERENCEPOINT1,1.9148E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_54_DAYLIGHT,OFFICE_OPEN_54,OFFICE_OPEN_54_WINDOW_3,OFFICE_OPEN_54_REFERENCEPOINT1,2.6465E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_54_DAYLIGHT,OFFICE_OPEN_54,OFFICE_OPEN_54_WINDOW_4,OFFICE_OPEN_54_REFERENCEPOINT1,3.0804E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_54_DAYLIGHT,OFFICE_OPEN_54,OFFICE_OPEN_54_WINDOW_4,OFFICE_OPEN_54_REFERENCEPOINT1,3.0448E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_54_DAYLIGHT,OFFICE_OPEN_54,OFFICE_OPEN_54_WINDOW_4,OFFICE_OPEN_54_REFERENCEPOINT1,2.9980E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_54_DAYLIGHT,OFFICE_OPEN_54,OFFICE_OPEN_54_WINDOW_4,OFFICE_OPEN_54_REFERENCEPOINT1,2.2095E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_54_DAYLIGHT,OFFICE_PRIVATE_54,OFFICE_PRIVATE_54_WINDOW_1,OFFICE_PRIVATE_54_REFERENCEPOINT1,6.1652E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_54_DAYLIGHT,OFFICE_PRIVATE_54,OFFICE_PRIVATE_54_WINDOW_1,OFFICE_PRIVATE_54_REFERENCEPOINT1,6.8950E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_54_DAYLIGHT,OFFICE_PRIVATE_54,OFFICE_PRIVATE_54_WINDOW_1,OFFICE_PRIVATE_54_REFERENCEPOINT1,4.2182E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_54_DAYLIGHT,OFFICE_PRIVATE_54,OFFICE_PRIVATE_54_WINDOW_1,OFFICE_PRIVATE_54_REFERENCEPOINT1,2.1087E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_54_DAYLIGHT,OFFICE_PRIVATE_54,OFFICE_PRIVATE_54_WINDOW_2,OFFICE_PRIVATE_54_REFERENCEPOINT1,4.4972E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_54_DAYLIGHT,OFFICE_PRIVATE_54,OFFICE_PRIVATE_54_WINDOW_2,OFFICE_PRIVATE_54_REFERENCEPOINT1,4.3476E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_54_DAYLIGHT,OFFICE_PRIVATE_54,OFFICE_PRIVATE_54_WINDOW_2,OFFICE_PRIVATE_54_REFERENCEPOINT1,3.8827E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_54_DAYLIGHT,OFFICE_PRIVATE_54,OFFICE_PRIVATE_54_WINDOW_2,OFFICE_PRIVATE_54_REFERENCEPOINT1,2.8727E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_54_DAYLIGHT,OFFICE_PRIVATE_54,OFFICE_PRIVATE_54_WINDOW_3,OFFICE_PRIVATE_54_REFERENCEPOINT1,3.2542E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_54_DAYLIGHT,OFFICE_PRIVATE_54,OFFICE_PRIVATE_54_WINDOW_3,OFFICE_PRIVATE_54_REFERENCEPOINT1,2.6666E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_54_DAYLIGHT,OFFICE_PRIVATE_54,OFFICE_PRIVATE_54_WINDOW_3,OFFICE_PRIVATE_54_REFERENCEPOINT1,2.2905E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_54_DAYLIGHT,OFFICE_PRIVATE_54,OFFICE_PRIVATE_54_WINDOW_3,OFFICE_PRIVATE_54_REFERENCEPOINT1,2.9538E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_54_DAYLIGHT,OFFICE_PRIVATE_54,OFFICE_PRIVATE_54_WINDOW_4,OFFICE_PRIVATE_54_REFERENCEPOINT1,2.6400E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_54_DAYLIGHT,OFFICE_PRIVATE_54,OFFICE_PRIVATE_54_WINDOW_4,OFFICE_PRIVATE_54_REFERENCEPOINT1,2.5240E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_54_DAYLIGHT,OFFICE_PRIVATE_54,OFFICE_PRIVATE_54_WINDOW_4,OFFICE_PRIVATE_54_REFERENCEPOINT1,2.3129E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_54_DAYLIGHT,OFFICE_PRIVATE_54,OFFICE_PRIVATE_54_WINDOW_4,OFFICE_PRIVATE_54_REFERENCEPOINT1,1.8067E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_55_DAYLIGHT,LOBBY_55,LOBBY_55_WINDOW_1,LOBBY_55_REFERENCEPOINT1,2.7548E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_55_DAYLIGHT,LOBBY_55,LOBBY_55_WINDOW_1,LOBBY_55_REFERENCEPOINT1,3.0919E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_55_DAYLIGHT,LOBBY_55,LOBBY_55_WINDOW_1,LOBBY_55_REFERENCEPOINT1,1.7344E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_55_DAYLIGHT,LOBBY_55,LOBBY_55_WINDOW_1,LOBBY_55_REFERENCEPOINT1,7.9131E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_55_DAYLIGHT,LOBBY_55,LOBBY_55_WINDOW_2,LOBBY_55_REFERENCEPOINT1,2.8145E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_55_DAYLIGHT,LOBBY_55,LOBBY_55_WINDOW_2,LOBBY_55_REFERENCEPOINT1,2.5159E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_55_DAYLIGHT,LOBBY_55,LOBBY_55_WINDOW_2,LOBBY_55_REFERENCEPOINT1,2.7289E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_55_DAYLIGHT,LOBBY_55,LOBBY_55_WINDOW_2,LOBBY_55_REFERENCEPOINT1,2.6938E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_55_DAYLIGHT,LOBBY_55,LOBBY_55_WINDOW_3,LOBBY_55_REFERENCEPOINT1,3.5605E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_55_DAYLIGHT,LOBBY_55,LOBBY_55_WINDOW_3,LOBBY_55_REFERENCEPOINT1,2.8973E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_55_DAYLIGHT,LOBBY_55,LOBBY_55_WINDOW_3,LOBBY_55_REFERENCEPOINT1,2.5981E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_55_DAYLIGHT,LOBBY_55,LOBBY_55_WINDOW_3,LOBBY_55_REFERENCEPOINT1,3.5931E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_55_DAYLIGHT,LOBBY_55,LOBBY_55_WINDOW_4,LOBBY_55_REFERENCEPOINT1,3.2395E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_55_DAYLIGHT,LOBBY_55,LOBBY_55_WINDOW_4,LOBBY_55_REFERENCEPOINT1,2.9636E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_55_DAYLIGHT,LOBBY_55,LOBBY_55_WINDOW_4,LOBBY_55_REFERENCEPOINT1,2.8067E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_55_DAYLIGHT,LOBBY_55,LOBBY_55_WINDOW_4,LOBBY_55_REFERENCEPOINT1,2.4450E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_55_DAYLIGHT,CONFERENCE_55,CONFERENCE_55_WINDOW_1,CONFERENCE_55_REFERENCEPOINT1,3.4125E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_55_DAYLIGHT,CONFERENCE_55,CONFERENCE_55_WINDOW_1,CONFERENCE_55_REFERENCEPOINT1,3.7600E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_55_DAYLIGHT,CONFERENCE_55,CONFERENCE_55_WINDOW_1,CONFERENCE_55_REFERENCEPOINT1,2.7221E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_55_DAYLIGHT,CONFERENCE_55,CONFERENCE_55_WINDOW_1,CONFERENCE_55_REFERENCEPOINT1,1.4283E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_55_DAYLIGHT,CONFERENCE_55,CONFERENCE_55_WINDOW_2,CONFERENCE_55_REFERENCEPOINT1,3.9946E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_55_DAYLIGHT,CONFERENCE_55,CONFERENCE_55_WINDOW_2,CONFERENCE_55_REFERENCEPOINT1,3.8368E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_55_DAYLIGHT,CONFERENCE_55,CONFERENCE_55_WINDOW_2,CONFERENCE_55_REFERENCEPOINT1,3.5032E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_55_DAYLIGHT,CONFERENCE_55,CONFERENCE_55_WINDOW_2,CONFERENCE_55_REFERENCEPOINT1,2.5347E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_55_DAYLIGHT,CONFERENCE_55,CONFERENCE_55_WINDOW_3,CONFERENCE_55_REFERENCEPOINT1,2.7244E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_55_DAYLIGHT,CONFERENCE_55,CONFERENCE_55_WINDOW_3,CONFERENCE_55_REFERENCEPOINT1,2.1479E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_55_DAYLIGHT,CONFERENCE_55,CONFERENCE_55_WINDOW_3,CONFERENCE_55_REFERENCEPOINT1,1.7485E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_55_DAYLIGHT,CONFERENCE_55,CONFERENCE_55_WINDOW_3,CONFERENCE_55_REFERENCEPOINT1,2.4504E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_55_DAYLIGHT,CONFERENCE_55,CONFERENCE_55_WINDOW_4,CONFERENCE_55_REFERENCEPOINT1,3.7907E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_55_DAYLIGHT,CONFERENCE_55,CONFERENCE_55_WINDOW_4,CONFERENCE_55_REFERENCEPOINT1,3.6090E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_55_DAYLIGHT,CONFERENCE_55,CONFERENCE_55_WINDOW_4,CONFERENCE_55_REFERENCEPOINT1,3.2697E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_55_DAYLIGHT,CONFERENCE_55,CONFERENCE_55_WINDOW_4,CONFERENCE_55_REFERENCEPOINT1,2.4115E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_55_DAYLIGHT,BREAK_ROOM_55,BREAK_ROOM_55_WINDOW_1,BREAK_ROOM_55_REFERENCEPOINT1,4.0170E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_55_DAYLIGHT,BREAK_ROOM_55,BREAK_ROOM_55_WINDOW_1,BREAK_ROOM_55_REFERENCEPOINT1,4.5396E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_55_DAYLIGHT,BREAK_ROOM_55,BREAK_ROOM_55_WINDOW_1,BREAK_ROOM_55_REFERENCEPOINT1,2.1579E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_55_DAYLIGHT,BREAK_ROOM_55,BREAK_ROOM_55_WINDOW_1,BREAK_ROOM_55_REFERENCEPOINT1,8.6516E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_55_DAYLIGHT,BREAK_ROOM_55,BREAK_ROOM_55_WINDOW_2,BREAK_ROOM_55_REFERENCEPOINT1,5.5399E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_55_DAYLIGHT,BREAK_ROOM_55,BREAK_ROOM_55_WINDOW_2,BREAK_ROOM_55_REFERENCEPOINT1,5.0740E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_55_DAYLIGHT,BREAK_ROOM_55,BREAK_ROOM_55_WINDOW_2,BREAK_ROOM_55_REFERENCEPOINT1,4.7031E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_55_DAYLIGHT,BREAK_ROOM_55,BREAK_ROOM_55_WINDOW_2,BREAK_ROOM_55_REFERENCEPOINT1,4.1024E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_55_DAYLIGHT,BREAK_ROOM_55,BREAK_ROOM_55_WINDOW_3,BREAK_ROOM_55_REFERENCEPOINT1,4.5047E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_55_DAYLIGHT,BREAK_ROOM_55,BREAK_ROOM_55_WINDOW_3,BREAK_ROOM_55_REFERENCEPOINT1,3.6269E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_55_DAYLIGHT,BREAK_ROOM_55,BREAK_ROOM_55_WINDOW_3,BREAK_ROOM_55_REFERENCEPOINT1,3.0649E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_55_DAYLIGHT,BREAK_ROOM_55,BREAK_ROOM_55_WINDOW_3,BREAK_ROOM_55_REFERENCEPOINT1,4.2402E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_55_DAYLIGHT,BREAK_ROOM_55,BREAK_ROOM_55_WINDOW_4,BREAK_ROOM_55_REFERENCEPOINT1,4.3687E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_55_DAYLIGHT,BREAK_ROOM_55,BREAK_ROOM_55_WINDOW_4,BREAK_ROOM_55_REFERENCEPOINT1,3.9743E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_55_DAYLIGHT,BREAK_ROOM_55,BREAK_ROOM_55_WINDOW_4,BREAK_ROOM_55_REFERENCEPOINT1,3.6424E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_55_DAYLIGHT,BREAK_ROOM_55,BREAK_ROOM_55_WINDOW_4,BREAK_ROOM_55_REFERENCEPOINT1,3.0948E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_1,OFFICE_OPEN_55_REFERENCEPOINT1,2.8176E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_1,OFFICE_OPEN_55_REFERENCEPOINT1,3.1394E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_1,OFFICE_OPEN_55_REFERENCEPOINT1,1.8360E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_1,OFFICE_OPEN_55_REFERENCEPOINT1,8.6863E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_2,OFFICE_OPEN_55_REFERENCEPOINT1,7.3657E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_2,OFFICE_OPEN_55_REFERENCEPOINT1,7.8832E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_2,OFFICE_OPEN_55_REFERENCEPOINT1,5.5450E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_2,OFFICE_OPEN_55_REFERENCEPOINT1,4.1377E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_3,OFFICE_OPEN_55_REFERENCEPOINT1,1.6161E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_3,OFFICE_OPEN_55_REFERENCEPOINT1,1.2768E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_3,OFFICE_OPEN_55_REFERENCEPOINT1,1.0471E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_3,OFFICE_OPEN_55_REFERENCEPOINT1,1.4432E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_4,OFFICE_OPEN_55_REFERENCEPOINT1,3.7811E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_4,OFFICE_OPEN_55_REFERENCEPOINT1,3.5845E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_4,OFFICE_OPEN_55_REFERENCEPOINT1,3.4672E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_55_DAYLIGHT,OFFICE_OPEN_55,OFFICE_OPEN_55_WINDOW_4,OFFICE_OPEN_55_REFERENCEPOINT1,2.7812E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_1,OFFICE_PRIVATE_55_REFERENCEPOINT1,1.4404E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_1,OFFICE_PRIVATE_55_REFERENCEPOINT1,1.6194E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_1,OFFICE_PRIVATE_55_REFERENCEPOINT1,7.8387E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_1,OFFICE_PRIVATE_55_REFERENCEPOINT1,4.0111E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_2,OFFICE_PRIVATE_55_REFERENCEPOINT1,2.6199E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_2,OFFICE_PRIVATE_55_REFERENCEPOINT1,2.2869E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_2,OFFICE_PRIVATE_55_REFERENCEPOINT1,2.4066E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_2,OFFICE_PRIVATE_55_REFERENCEPOINT1,2.4016E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_3,OFFICE_PRIVATE_55_REFERENCEPOINT1,2.7490E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_3,OFFICE_PRIVATE_55_REFERENCEPOINT1,2.2026E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_3,OFFICE_PRIVATE_55_REFERENCEPOINT1,1.9009E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_3,OFFICE_PRIVATE_55_REFERENCEPOINT1,2.6399E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_4,OFFICE_PRIVATE_55_REFERENCEPOINT1,3.9882E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_4,OFFICE_PRIVATE_55_REFERENCEPOINT1,3.5307E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_4,OFFICE_PRIVATE_55_REFERENCEPOINT1,3.6141E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_55_DAYLIGHT,OFFICE_PRIVATE_55,OFFICE_PRIVATE_55_WINDOW_4,OFFICE_PRIVATE_55_REFERENCEPOINT1,3.0721E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_1,LOBBY_56_REFERENCEPOINT1,4.6689E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_1,LOBBY_56_REFERENCEPOINT1,5.1979E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_1,LOBBY_56_REFERENCEPOINT1,3.3193E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_1,LOBBY_56_REFERENCEPOINT1,1.7338E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_2,LOBBY_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_2,LOBBY_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_2,LOBBY_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_2,LOBBY_56_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_3,LOBBY_56_REFERENCEPOINT1,1.1035E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_3,LOBBY_56_REFERENCEPOINT1,9.3136E-004
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_3,LOBBY_56_REFERENCEPOINT1,8.2718E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_3,LOBBY_56_REFERENCEPOINT1,1.0121E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_4,LOBBY_56_REFERENCEPOINT1,4.4480E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_4,LOBBY_56_REFERENCEPOINT1,4.2231E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_4,LOBBY_56_REFERENCEPOINT1,4.0748E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_56_DAYLIGHT,LOBBY_56,LOBBY_56_WINDOW_4,LOBBY_56_REFERENCEPOINT1,3.1092E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_1,CONFERENCE_56_REFERENCEPOINT1,5.4878E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_1,CONFERENCE_56_REFERENCEPOINT1,6.1411E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_1,CONFERENCE_56_REFERENCEPOINT1,3.6048E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_1,CONFERENCE_56_REFERENCEPOINT1,1.6911E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_2,CONFERENCE_56_REFERENCEPOINT1,5.5287E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_2,CONFERENCE_56_REFERENCEPOINT1,5.1741E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_2,CONFERENCE_56_REFERENCEPOINT1,5.2122E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_2,CONFERENCE_56_REFERENCEPOINT1,4.5036E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_3,CONFERENCE_56_REFERENCEPOINT1,2.6091E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_3,CONFERENCE_56_REFERENCEPOINT1,2.1531E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_3,CONFERENCE_56_REFERENCEPOINT1,1.6122E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_3,CONFERENCE_56_REFERENCEPOINT1,1.7992E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_4,CONFERENCE_56_REFERENCEPOINT1,2.9130E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_4,CONFERENCE_56_REFERENCEPOINT1,2.8429E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_4,CONFERENCE_56_REFERENCEPOINT1,2.3643E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_56_DAYLIGHT,CONFERENCE_56,CONFERENCE_56_WINDOW_4,CONFERENCE_56_REFERENCEPOINT1,1.5673E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_1,BREAK_ROOM_56_REFERENCEPOINT1,7.6164E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_1,BREAK_ROOM_56_REFERENCEPOINT1,8.5014E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_1,BREAK_ROOM_56_REFERENCEPOINT1,5.1918E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_1,BREAK_ROOM_56_REFERENCEPOINT1,2.5868E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_2,BREAK_ROOM_56_REFERENCEPOINT1,3.9451E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_2,BREAK_ROOM_56_REFERENCEPOINT1,3.7596E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_2,BREAK_ROOM_56_REFERENCEPOINT1,3.2553E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_2,BREAK_ROOM_56_REFERENCEPOINT1,2.2350E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_3,BREAK_ROOM_56_REFERENCEPOINT1,4.4852E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_3,BREAK_ROOM_56_REFERENCEPOINT1,3.6063E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_3,BREAK_ROOM_56_REFERENCEPOINT1,3.1100E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_3,BREAK_ROOM_56_REFERENCEPOINT1,4.3406E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_4,BREAK_ROOM_56_REFERENCEPOINT1,6.5331E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_4,BREAK_ROOM_56_REFERENCEPOINT1,6.1325E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_4,BREAK_ROOM_56_REFERENCEPOINT1,6.1580E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_56_DAYLIGHT,BREAK_ROOM_56,BREAK_ROOM_56_WINDOW_4,BREAK_ROOM_56_REFERENCEPOINT1,5.2973E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_56_DAYLIGHT,OFFICE_OPEN_56,OFFICE_OPEN_56_WINDOW_1,OFFICE_OPEN_56_REFERENCEPOINT1,2.3023E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_56_DAYLIGHT,OFFICE_OPEN_56,OFFICE_OPEN_56_WINDOW_1,OFFICE_OPEN_56_REFERENCEPOINT1,2.6046E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_56_DAYLIGHT,OFFICE_OPEN_56,OFFICE_OPEN_56_WINDOW_1,OFFICE_OPEN_56_REFERENCEPOINT1,1.3141E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_56_DAYLIGHT,OFFICE_OPEN_56,OFFICE_OPEN_56_WINDOW_1,OFFICE_OPEN_56_REFERENCEPOINT1,5.4858E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_56_DAYLIGHT,OFFICE_OPEN_56,OFFICE_OPEN_56_WINDOW_2,OFFICE_OPEN_56_REFERENCEPOINT1,2.2696E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_56_DAYLIGHT,OFFICE_OPEN_56,OFFICE_OPEN_56_WINDOW_2,OFFICE_OPEN_56_REFERENCEPOINT1,2.1396E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_56_DAYLIGHT,OFFICE_OPEN_56,OFFICE_OPEN_56_WINDOW_2,OFFICE_OPEN_56_REFERENCEPOINT1,1.7875E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_56_DAYLIGHT,OFFICE_OPEN_56,OFFICE_OPEN_56_WINDOW_2,OFFICE_OPEN_56_REFERENCEPOINT1,1.2411E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_56_DAYLIGHT,OFFICE_OPEN_56,OFFICE_OPEN_56_WINDOW_3,OFFICE_OPEN_56_REFERENCEPOINT1,1.6050E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_56_DAYLIGHT,OFFICE_OPEN_56,OFFICE_OPEN_56_WINDOW_3,OFFICE_OPEN_56_REFERENCEPOINT1,1.2742E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_56_DAYLIGHT,OFFICE_OPEN_56,OFFICE_OPEN_56_WINDOW_3,OFFICE_OPEN_56_REFERENCEPOINT1,1.0259E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_56_DAYLIGHT,OFFICE_OPEN_56,OFFICE_OPEN_56_WINDOW_3,OFFICE_OPEN_56_REFERENCEPOINT1,1.3881E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_56_DAYLIGHT,OFFICE_OPEN_56,OFFICE_OPEN_56_WINDOW_4,OFFICE_OPEN_56_REFERENCEPOINT1,8.2437E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_56_DAYLIGHT,OFFICE_OPEN_56,OFFICE_OPEN_56_WINDOW_4,OFFICE_OPEN_56_REFERENCEPOINT1,7.5856E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_56_DAYLIGHT,OFFICE_OPEN_56,OFFICE_OPEN_56_WINDOW_4,OFFICE_OPEN_56_REFERENCEPOINT1,6.4584E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_56_DAYLIGHT,OFFICE_OPEN_56,OFFICE_OPEN_56_WINDOW_4,OFFICE_OPEN_56_REFERENCEPOINT1,4.4541E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_1,OFFICE_PRIVATE_56_REFERENCEPOINT1,4.1688E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_1,OFFICE_PRIVATE_56_REFERENCEPOINT1,4.6225E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_1,OFFICE_PRIVATE_56_REFERENCEPOINT1,2.6107E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_1,OFFICE_PRIVATE_56_REFERENCEPOINT1,1.2692E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_2,OFFICE_PRIVATE_56_REFERENCEPOINT1,3.6472E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_2,OFFICE_PRIVATE_56_REFERENCEPOINT1,3.3194E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_2,OFFICE_PRIVATE_56_REFERENCEPOINT1,2.9427E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_2,OFFICE_PRIVATE_56_REFERENCEPOINT1,2.8678E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_3,OFFICE_PRIVATE_56_REFERENCEPOINT1,4.2030E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_3,OFFICE_PRIVATE_56_REFERENCEPOINT1,3.3199E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_3,OFFICE_PRIVATE_56_REFERENCEPOINT1,2.8528E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_3,OFFICE_PRIVATE_56_REFERENCEPOINT1,4.0423E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_4,OFFICE_PRIVATE_56_REFERENCEPOINT1,6.8070E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_4,OFFICE_PRIVATE_56_REFERENCEPOINT1,6.3177E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_4,OFFICE_PRIVATE_56_REFERENCEPOINT1,6.5313E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_56_DAYLIGHT,OFFICE_PRIVATE_56,OFFICE_PRIVATE_56_WINDOW_4,OFFICE_PRIVATE_56_REFERENCEPOINT1,5.7362E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_57_DAYLIGHT,LOBBY_57,LOBBY_57_WINDOW_1,LOBBY_57_REFERENCEPOINT1,1.3323E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_57_DAYLIGHT,LOBBY_57,LOBBY_57_WINDOW_1,LOBBY_57_REFERENCEPOINT1,1.4556E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_57_DAYLIGHT,LOBBY_57,LOBBY_57_WINDOW_1,LOBBY_57_REFERENCEPOINT1,1.0231E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_57_DAYLIGHT,LOBBY_57,LOBBY_57_WINDOW_1,LOBBY_57_REFERENCEPOINT1,5.7218E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_57_DAYLIGHT,LOBBY_57,LOBBY_57_WINDOW_2,LOBBY_57_REFERENCEPOINT1,7.5779E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_57_DAYLIGHT,LOBBY_57,LOBBY_57_WINDOW_2,LOBBY_57_REFERENCEPOINT1,5.9501E-004
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_57_DAYLIGHT,LOBBY_57,LOBBY_57_WINDOW_2,LOBBY_57_REFERENCEPOINT1,6.0666E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_57_DAYLIGHT,LOBBY_57,LOBBY_57_WINDOW_2,LOBBY_57_REFERENCEPOINT1,7.3325E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_57_DAYLIGHT,LOBBY_57,LOBBY_57_WINDOW_3,LOBBY_57_REFERENCEPOINT1,2.2282E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_57_DAYLIGHT,LOBBY_57,LOBBY_57_WINDOW_3,LOBBY_57_REFERENCEPOINT1,1.7327E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_57_DAYLIGHT,LOBBY_57,LOBBY_57_WINDOW_3,LOBBY_57_REFERENCEPOINT1,1.2890E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_57_DAYLIGHT,LOBBY_57,LOBBY_57_WINDOW_3,LOBBY_57_REFERENCEPOINT1,1.8321E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_57_DAYLIGHT,LOBBY_57,LOBBY_57_WINDOW_4,LOBBY_57_REFERENCEPOINT1,2.5984E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_57_DAYLIGHT,LOBBY_57,LOBBY_57_WINDOW_4,LOBBY_57_REFERENCEPOINT1,2.5057E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_57_DAYLIGHT,LOBBY_57,LOBBY_57_WINDOW_4,LOBBY_57_REFERENCEPOINT1,2.4016E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_57_DAYLIGHT,LOBBY_57,LOBBY_57_WINDOW_4,LOBBY_57_REFERENCEPOINT1,1.5926E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_57_DAYLIGHT,CONFERENCE_57,CONFERENCE_57_WINDOW_1,CONFERENCE_57_REFERENCEPOINT1,3.8833E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_57_DAYLIGHT,CONFERENCE_57,CONFERENCE_57_WINDOW_1,CONFERENCE_57_REFERENCEPOINT1,4.3801E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_57_DAYLIGHT,CONFERENCE_57,CONFERENCE_57_WINDOW_1,CONFERENCE_57_REFERENCEPOINT1,2.2918E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_57_DAYLIGHT,CONFERENCE_57,CONFERENCE_57_WINDOW_1,CONFERENCE_57_REFERENCEPOINT1,1.0367E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_57_DAYLIGHT,CONFERENCE_57,CONFERENCE_57_WINDOW_2,CONFERENCE_57_REFERENCEPOINT1,3.1728E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_57_DAYLIGHT,CONFERENCE_57,CONFERENCE_57_WINDOW_2,CONFERENCE_57_REFERENCEPOINT1,3.0437E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_57_DAYLIGHT,CONFERENCE_57,CONFERENCE_57_WINDOW_2,CONFERENCE_57_REFERENCEPOINT1,3.0289E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_57_DAYLIGHT,CONFERENCE_57,CONFERENCE_57_WINDOW_2,CONFERENCE_57_REFERENCEPOINT1,2.9161E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_57_DAYLIGHT,CONFERENCE_57,CONFERENCE_57_WINDOW_3,CONFERENCE_57_REFERENCEPOINT1,3.2906E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_57_DAYLIGHT,CONFERENCE_57,CONFERENCE_57_WINDOW_3,CONFERENCE_57_REFERENCEPOINT1,2.6460E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_57_DAYLIGHT,CONFERENCE_57,CONFERENCE_57_WINDOW_3,CONFERENCE_57_REFERENCEPOINT1,2.3427E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_57_DAYLIGHT,CONFERENCE_57,CONFERENCE_57_WINDOW_3,CONFERENCE_57_REFERENCEPOINT1,3.2598E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_57_DAYLIGHT,CONFERENCE_57,CONFERENCE_57_WINDOW_4,CONFERENCE_57_REFERENCEPOINT1,3.6909E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_57_DAYLIGHT,CONFERENCE_57,CONFERENCE_57_WINDOW_4,CONFERENCE_57_REFERENCEPOINT1,3.3829E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_57_DAYLIGHT,CONFERENCE_57,CONFERENCE_57_WINDOW_4,CONFERENCE_57_REFERENCEPOINT1,3.0138E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_57_DAYLIGHT,CONFERENCE_57,CONFERENCE_57_WINDOW_4,CONFERENCE_57_REFERENCEPOINT1,2.8247E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_57_DAYLIGHT,BREAK_ROOM_57,BREAK_ROOM_57_WINDOW_1,BREAK_ROOM_57_REFERENCEPOINT1,4.0608E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_57_DAYLIGHT,BREAK_ROOM_57,BREAK_ROOM_57_WINDOW_1,BREAK_ROOM_57_REFERENCEPOINT1,4.4919E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_57_DAYLIGHT,BREAK_ROOM_57,BREAK_ROOM_57_WINDOW_1,BREAK_ROOM_57_REFERENCEPOINT1,2.6097E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_57_DAYLIGHT,BREAK_ROOM_57,BREAK_ROOM_57_WINDOW_1,BREAK_ROOM_57_REFERENCEPOINT1,1.1926E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_57_DAYLIGHT,BREAK_ROOM_57,BREAK_ROOM_57_WINDOW_2,BREAK_ROOM_57_REFERENCEPOINT1,7.5178E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_57_DAYLIGHT,BREAK_ROOM_57,BREAK_ROOM_57_WINDOW_2,BREAK_ROOM_57_REFERENCEPOINT1,6.9875E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_57_DAYLIGHT,BREAK_ROOM_57,BREAK_ROOM_57_WINDOW_2,BREAK_ROOM_57_REFERENCEPOINT1,7.1068E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_57_DAYLIGHT,BREAK_ROOM_57,BREAK_ROOM_57_WINDOW_2,BREAK_ROOM_57_REFERENCEPOINT1,6.1133E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_57_DAYLIGHT,BREAK_ROOM_57,BREAK_ROOM_57_WINDOW_3,BREAK_ROOM_57_REFERENCEPOINT1,2.4595E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_57_DAYLIGHT,BREAK_ROOM_57,BREAK_ROOM_57_WINDOW_3,BREAK_ROOM_57_REFERENCEPOINT1,2.0725E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_57_DAYLIGHT,BREAK_ROOM_57,BREAK_ROOM_57_WINDOW_3,BREAK_ROOM_57_REFERENCEPOINT1,1.8883E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_57_DAYLIGHT,BREAK_ROOM_57,BREAK_ROOM_57_WINDOW_3,BREAK_ROOM_57_REFERENCEPOINT1,2.4331E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_57_DAYLIGHT,BREAK_ROOM_57,BREAK_ROOM_57_WINDOW_4,BREAK_ROOM_57_REFERENCEPOINT1,3.2217E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_57_DAYLIGHT,BREAK_ROOM_57,BREAK_ROOM_57_WINDOW_4,BREAK_ROOM_57_REFERENCEPOINT1,3.1563E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_57_DAYLIGHT,BREAK_ROOM_57,BREAK_ROOM_57_WINDOW_4,BREAK_ROOM_57_REFERENCEPOINT1,2.7055E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_57_DAYLIGHT,BREAK_ROOM_57,BREAK_ROOM_57_WINDOW_4,BREAK_ROOM_57_REFERENCEPOINT1,2.0422E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_1,OFFICE_OPEN_57_REFERENCEPOINT1,3.2686E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_1,OFFICE_OPEN_57_REFERENCEPOINT1,3.6393E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_1,OFFICE_OPEN_57_REFERENCEPOINT1,2.3229E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_1,OFFICE_OPEN_57_REFERENCEPOINT1,1.2118E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_2,OFFICE_OPEN_57_REFERENCEPOINT1,2.8889E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_2,OFFICE_OPEN_57_REFERENCEPOINT1,2.7914E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_2,OFFICE_OPEN_57_REFERENCEPOINT1,2.7586E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_2,OFFICE_OPEN_57_REFERENCEPOINT1,2.1081E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_3,OFFICE_OPEN_57_REFERENCEPOINT1,9.7600E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_3,OFFICE_OPEN_57_REFERENCEPOINT1,8.0190E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_3,OFFICE_OPEN_57_REFERENCEPOINT1,6.4250E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_3,OFFICE_OPEN_57_REFERENCEPOINT1,7.5620E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_4,OFFICE_OPEN_57_REFERENCEPOINT1,2.4174E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_4,OFFICE_OPEN_57_REFERENCEPOINT1,2.3642E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_4,OFFICE_OPEN_57_REFERENCEPOINT1,2.2766E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_57_DAYLIGHT,OFFICE_OPEN_57,OFFICE_OPEN_57_WINDOW_4,OFFICE_OPEN_57_REFERENCEPOINT1,1.6955E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_57_DAYLIGHT,OFFICE_PRIVATE_57,OFFICE_PRIVATE_57_WINDOW_1,OFFICE_PRIVATE_57_REFERENCEPOINT1,4.8642E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_57_DAYLIGHT,OFFICE_PRIVATE_57,OFFICE_PRIVATE_57_WINDOW_1,OFFICE_PRIVATE_57_REFERENCEPOINT1,5.4848E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_57_DAYLIGHT,OFFICE_PRIVATE_57,OFFICE_PRIVATE_57_WINDOW_1,OFFICE_PRIVATE_57_REFERENCEPOINT1,2.9347E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_57_DAYLIGHT,OFFICE_PRIVATE_57,OFFICE_PRIVATE_57_WINDOW_1,OFFICE_PRIVATE_57_REFERENCEPOINT1,1.2769E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_57_DAYLIGHT,OFFICE_PRIVATE_57,OFFICE_PRIVATE_57_WINDOW_2,OFFICE_PRIVATE_57_REFERENCEPOINT1,6.0144E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_57_DAYLIGHT,OFFICE_PRIVATE_57,OFFICE_PRIVATE_57_WINDOW_2,OFFICE_PRIVATE_57_REFERENCEPOINT1,5.6313E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_57_DAYLIGHT,OFFICE_PRIVATE_57,OFFICE_PRIVATE_57_WINDOW_2,OFFICE_PRIVATE_57_REFERENCEPOINT1,5.0992E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_57_DAYLIGHT,OFFICE_PRIVATE_57,OFFICE_PRIVATE_57_WINDOW_2,OFFICE_PRIVATE_57_REFERENCEPOINT1,4.2697E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_57_DAYLIGHT,OFFICE_PRIVATE_57,OFFICE_PRIVATE_57_WINDOW_3,OFFICE_PRIVATE_57_REFERENCEPOINT1,4.7490E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_57_DAYLIGHT,OFFICE_PRIVATE_57,OFFICE_PRIVATE_57_WINDOW_3,OFFICE_PRIVATE_57_REFERENCEPOINT1,3.8135E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_57_DAYLIGHT,OFFICE_PRIVATE_57,OFFICE_PRIVATE_57_WINDOW_3,OFFICE_PRIVATE_57_REFERENCEPOINT1,3.3146E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_57_DAYLIGHT,OFFICE_PRIVATE_57,OFFICE_PRIVATE_57_WINDOW_3,OFFICE_PRIVATE_57_REFERENCEPOINT1,4.6535E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_57_DAYLIGHT,OFFICE_PRIVATE_57,OFFICE_PRIVATE_57_WINDOW_4,OFFICE_PRIVATE_57_REFERENCEPOINT1,5.6798E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_57_DAYLIGHT,OFFICE_PRIVATE_57,OFFICE_PRIVATE_57_WINDOW_4,OFFICE_PRIVATE_57_REFERENCEPOINT1,5.1871E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_57_DAYLIGHT,OFFICE_PRIVATE_57,OFFICE_PRIVATE_57_WINDOW_4,OFFICE_PRIVATE_57_REFERENCEPOINT1,4.6423E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_57_DAYLIGHT,OFFICE_PRIVATE_57,OFFICE_PRIVATE_57_WINDOW_4,OFFICE_PRIVATE_57_REFERENCEPOINT1,4.3277E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_1,CONFERENCE_58_REFERENCEPOINT1,5.8695E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_1,CONFERENCE_58_REFERENCEPOINT1,6.5920E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_1,CONFERENCE_58_REFERENCEPOINT1,4.0016E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_1,CONFERENCE_58_REFERENCEPOINT1,2.0548E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_2,CONFERENCE_58_REFERENCEPOINT1,3.5896E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_2,CONFERENCE_58_REFERENCEPOINT1,3.1713E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_2,CONFERENCE_58_REFERENCEPOINT1,3.1938E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_2,CONFERENCE_58_REFERENCEPOINT1,2.8256E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_3,CONFERENCE_58_REFERENCEPOINT1,5.8586E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_3,CONFERENCE_58_REFERENCEPOINT1,4.7713E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_3,CONFERENCE_58_REFERENCEPOINT1,4.2190E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_3,CONFERENCE_58_REFERENCEPOINT1,5.7825E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_4,CONFERENCE_58_REFERENCEPOINT1,6.8756E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_4,CONFERENCE_58_REFERENCEPOINT1,6.4541E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_4,CONFERENCE_58_REFERENCEPOINT1,6.4810E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_58_DAYLIGHT,CONFERENCE_58,CONFERENCE_58_WINDOW_4,CONFERENCE_58_REFERENCEPOINT1,5.5754E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_58_DAYLIGHT,BREAK_ROOM_58,BREAK_ROOM_58_WINDOW_1,BREAK_ROOM_58_REFERENCEPOINT1,2.3240E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_58_DAYLIGHT,BREAK_ROOM_58,BREAK_ROOM_58_WINDOW_1,BREAK_ROOM_58_REFERENCEPOINT1,2.4818E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_58_DAYLIGHT,BREAK_ROOM_58,BREAK_ROOM_58_WINDOW_1,BREAK_ROOM_58_REFERENCEPOINT1,1.5617E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_58_DAYLIGHT,BREAK_ROOM_58,BREAK_ROOM_58_WINDOW_1,BREAK_ROOM_58_REFERENCEPOINT1,9.3049E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_58_DAYLIGHT,BREAK_ROOM_58,BREAK_ROOM_58_WINDOW_2,BREAK_ROOM_58_REFERENCEPOINT1,2.4729E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_58_DAYLIGHT,BREAK_ROOM_58,BREAK_ROOM_58_WINDOW_2,BREAK_ROOM_58_REFERENCEPOINT1,2.2511E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_58_DAYLIGHT,BREAK_ROOM_58,BREAK_ROOM_58_WINDOW_2,BREAK_ROOM_58_REFERENCEPOINT1,1.6955E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_58_DAYLIGHT,BREAK_ROOM_58,BREAK_ROOM_58_WINDOW_2,BREAK_ROOM_58_REFERENCEPOINT1,1.3952E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_58_DAYLIGHT,BREAK_ROOM_58,BREAK_ROOM_58_WINDOW_3,BREAK_ROOM_58_REFERENCEPOINT1,6.1241E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_58_DAYLIGHT,BREAK_ROOM_58,BREAK_ROOM_58_WINDOW_3,BREAK_ROOM_58_REFERENCEPOINT1,4.9235E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_58_DAYLIGHT,BREAK_ROOM_58,BREAK_ROOM_58_WINDOW_3,BREAK_ROOM_58_REFERENCEPOINT1,4.3240E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_58_DAYLIGHT,BREAK_ROOM_58,BREAK_ROOM_58_WINDOW_3,BREAK_ROOM_58_REFERENCEPOINT1,6.0619E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_58_DAYLIGHT,BREAK_ROOM_58,BREAK_ROOM_58_WINDOW_4,BREAK_ROOM_58_REFERENCEPOINT1,5.8366E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_58_DAYLIGHT,BREAK_ROOM_58,BREAK_ROOM_58_WINDOW_4,BREAK_ROOM_58_REFERENCEPOINT1,5.4032E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_58_DAYLIGHT,BREAK_ROOM_58,BREAK_ROOM_58_WINDOW_4,BREAK_ROOM_58_REFERENCEPOINT1,5.5537E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_58_DAYLIGHT,BREAK_ROOM_58,BREAK_ROOM_58_WINDOW_4,BREAK_ROOM_58_REFERENCEPOINT1,4.8886E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_58_DAYLIGHT,OFFICE_OPEN_58,OFFICE_OPEN_58_WINDOW_1,OFFICE_OPEN_58_REFERENCEPOINT1,3.5777E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_58_DAYLIGHT,OFFICE_OPEN_58,OFFICE_OPEN_58_WINDOW_1,OFFICE_OPEN_58_REFERENCEPOINT1,4.0232E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_58_DAYLIGHT,OFFICE_OPEN_58,OFFICE_OPEN_58_WINDOW_1,OFFICE_OPEN_58_REFERENCEPOINT1,2.4448E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_58_DAYLIGHT,OFFICE_OPEN_58,OFFICE_OPEN_58_WINDOW_1,OFFICE_OPEN_58_REFERENCEPOINT1,1.1892E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_58_DAYLIGHT,OFFICE_OPEN_58,OFFICE_OPEN_58_WINDOW_2,OFFICE_OPEN_58_REFERENCEPOINT1,1.8337E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_58_DAYLIGHT,OFFICE_OPEN_58,OFFICE_OPEN_58_WINDOW_2,OFFICE_OPEN_58_REFERENCEPOINT1,1.8068E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_58_DAYLIGHT,OFFICE_OPEN_58,OFFICE_OPEN_58_WINDOW_2,OFFICE_OPEN_58_REFERENCEPOINT1,1.5186E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_58_DAYLIGHT,OFFICE_OPEN_58,OFFICE_OPEN_58_WINDOW_2,OFFICE_OPEN_58_REFERENCEPOINT1,1.0231E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_58_DAYLIGHT,OFFICE_OPEN_58,OFFICE_OPEN_58_WINDOW_3,OFFICE_OPEN_58_REFERENCEPOINT1,1.4881E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_58_DAYLIGHT,OFFICE_OPEN_58,OFFICE_OPEN_58_WINDOW_3,OFFICE_OPEN_58_REFERENCEPOINT1,1.1556E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_58_DAYLIGHT,OFFICE_OPEN_58,OFFICE_OPEN_58_WINDOW_3,OFFICE_OPEN_58_REFERENCEPOINT1,9.1439E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_58_DAYLIGHT,OFFICE_OPEN_58,OFFICE_OPEN_58_WINDOW_3,OFFICE_OPEN_58_REFERENCEPOINT1,1.2971E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_58_DAYLIGHT,OFFICE_OPEN_58,OFFICE_OPEN_58_WINDOW_4,OFFICE_OPEN_58_REFERENCEPOINT1,1.8412E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_58_DAYLIGHT,OFFICE_OPEN_58,OFFICE_OPEN_58_WINDOW_4,OFFICE_OPEN_58_REFERENCEPOINT1,1.6938E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_58_DAYLIGHT,OFFICE_OPEN_58,OFFICE_OPEN_58_WINDOW_4,OFFICE_OPEN_58_REFERENCEPOINT1,1.6476E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_58_DAYLIGHT,OFFICE_OPEN_58,OFFICE_OPEN_58_WINDOW_4,OFFICE_OPEN_58_REFERENCEPOINT1,1.2521E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_1,OFFICE_PRIVATE_58_REFERENCEPOINT1,5.5226E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_1,OFFICE_PRIVATE_58_REFERENCEPOINT1,6.2360E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_1,OFFICE_PRIVATE_58_REFERENCEPOINT1,3.2436E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_1,OFFICE_PRIVATE_58_REFERENCEPOINT1,1.5048E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_2,OFFICE_PRIVATE_58_REFERENCEPOINT1,3.9296E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_2,OFFICE_PRIVATE_58_REFERENCEPOINT1,3.8023E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_2,OFFICE_PRIVATE_58_REFERENCEPOINT1,3.6332E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_2,OFFICE_PRIVATE_58_REFERENCEPOINT1,2.8757E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_3,OFFICE_PRIVATE_58_REFERENCEPOINT1,3.6842E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_3,OFFICE_PRIVATE_58_REFERENCEPOINT1,3.0396E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_3,OFFICE_PRIVATE_58_REFERENCEPOINT1,2.7259E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_3,OFFICE_PRIVATE_58_REFERENCEPOINT1,3.6668E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_4,OFFICE_PRIVATE_58_REFERENCEPOINT1,3.2592E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_4,OFFICE_PRIVATE_58_REFERENCEPOINT1,3.1118E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_4,OFFICE_PRIVATE_58_REFERENCEPOINT1,2.5343E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_58_DAYLIGHT,OFFICE_PRIVATE_58,OFFICE_PRIVATE_58_WINDOW_4,OFFICE_PRIVATE_58_REFERENCEPOINT1,2.2335E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_59_DAYLIGHT,CONFERENCE_59,CONFERENCE_59_WINDOW_1,CONFERENCE_59_REFERENCEPOINT1,2.0944E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_59_DAYLIGHT,CONFERENCE_59,CONFERENCE_59_WINDOW_1,CONFERENCE_59_REFERENCEPOINT1,2.3520E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_59_DAYLIGHT,CONFERENCE_59,CONFERENCE_59_WINDOW_1,CONFERENCE_59_REFERENCEPOINT1,1.2953E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_59_DAYLIGHT,CONFERENCE_59,CONFERENCE_59_WINDOW_1,CONFERENCE_59_REFERENCEPOINT1,6.1570E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_59_DAYLIGHT,CONFERENCE_59,CONFERENCE_59_WINDOW_2,CONFERENCE_59_REFERENCEPOINT1,5.0070E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_59_DAYLIGHT,CONFERENCE_59,CONFERENCE_59_WINDOW_2,CONFERENCE_59_REFERENCEPOINT1,4.5107E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_59_DAYLIGHT,CONFERENCE_59,CONFERENCE_59_WINDOW_2,CONFERENCE_59_REFERENCEPOINT1,4.9049E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_59_DAYLIGHT,CONFERENCE_59,CONFERENCE_59_WINDOW_2,CONFERENCE_59_REFERENCEPOINT1,4.4647E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_59_DAYLIGHT,CONFERENCE_59,CONFERENCE_59_WINDOW_3,CONFERENCE_59_REFERENCEPOINT1,4.6056E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_59_DAYLIGHT,CONFERENCE_59,CONFERENCE_59_WINDOW_3,CONFERENCE_59_REFERENCEPOINT1,3.7491E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_59_DAYLIGHT,CONFERENCE_59,CONFERENCE_59_WINDOW_3,CONFERENCE_59_REFERENCEPOINT1,3.3488E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_59_DAYLIGHT,CONFERENCE_59,CONFERENCE_59_WINDOW_3,CONFERENCE_59_REFERENCEPOINT1,4.6135E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_59_DAYLIGHT,CONFERENCE_59,CONFERENCE_59_WINDOW_4,CONFERENCE_59_REFERENCEPOINT1,3.6201E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_59_DAYLIGHT,CONFERENCE_59,CONFERENCE_59_WINDOW_4,CONFERENCE_59_REFERENCEPOINT1,3.3168E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_59_DAYLIGHT,CONFERENCE_59,CONFERENCE_59_WINDOW_4,CONFERENCE_59_REFERENCEPOINT1,3.2688E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_59_DAYLIGHT,CONFERENCE_59,CONFERENCE_59_WINDOW_4,CONFERENCE_59_REFERENCEPOINT1,3.0615E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_59_DAYLIGHT,BREAK_ROOM_59,BREAK_ROOM_59_WINDOW_1,BREAK_ROOM_59_REFERENCEPOINT1,4.9326E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_59_DAYLIGHT,BREAK_ROOM_59,BREAK_ROOM_59_WINDOW_1,BREAK_ROOM_59_REFERENCEPOINT1,5.5104E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_59_DAYLIGHT,BREAK_ROOM_59,BREAK_ROOM_59_WINDOW_1,BREAK_ROOM_59_REFERENCEPOINT1,3.1010E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_59_DAYLIGHT,BREAK_ROOM_59,BREAK_ROOM_59_WINDOW_1,BREAK_ROOM_59_REFERENCEPOINT1,1.4050E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_59_DAYLIGHT,BREAK_ROOM_59,BREAK_ROOM_59_WINDOW_2,BREAK_ROOM_59_REFERENCEPOINT1,2.6804E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_59_DAYLIGHT,BREAK_ROOM_59,BREAK_ROOM_59_WINDOW_2,BREAK_ROOM_59_REFERENCEPOINT1,2.5479E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_59_DAYLIGHT,BREAK_ROOM_59,BREAK_ROOM_59_WINDOW_2,BREAK_ROOM_59_REFERENCEPOINT1,2.0963E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_59_DAYLIGHT,BREAK_ROOM_59,BREAK_ROOM_59_WINDOW_2,BREAK_ROOM_59_REFERENCEPOINT1,1.4522E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_59_DAYLIGHT,BREAK_ROOM_59,BREAK_ROOM_59_WINDOW_3,BREAK_ROOM_59_REFERENCEPOINT1,3.1846E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_59_DAYLIGHT,BREAK_ROOM_59,BREAK_ROOM_59_WINDOW_3,BREAK_ROOM_59_REFERENCEPOINT1,2.5628E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_59_DAYLIGHT,BREAK_ROOM_59,BREAK_ROOM_59_WINDOW_3,BREAK_ROOM_59_REFERENCEPOINT1,2.0628E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_59_DAYLIGHT,BREAK_ROOM_59,BREAK_ROOM_59_WINDOW_3,BREAK_ROOM_59_REFERENCEPOINT1,2.7605E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_59_DAYLIGHT,BREAK_ROOM_59,BREAK_ROOM_59_WINDOW_4,BREAK_ROOM_59_REFERENCEPOINT1,2.2420E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_59_DAYLIGHT,BREAK_ROOM_59,BREAK_ROOM_59_WINDOW_4,BREAK_ROOM_59_REFERENCEPOINT1,2.1764E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_59_DAYLIGHT,BREAK_ROOM_59,BREAK_ROOM_59_WINDOW_4,BREAK_ROOM_59_REFERENCEPOINT1,1.7448E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_59_DAYLIGHT,BREAK_ROOM_59,BREAK_ROOM_59_WINDOW_4,BREAK_ROOM_59_REFERENCEPOINT1,1.2176E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_1,OFFICE_OPEN_59_REFERENCEPOINT1,9.0380E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_1,OFFICE_OPEN_59_REFERENCEPOINT1,9.7861E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_1,OFFICE_OPEN_59_REFERENCEPOINT1,6.8941E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_1,OFFICE_OPEN_59_REFERENCEPOINT1,4.0739E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_2,OFFICE_OPEN_59_REFERENCEPOINT1,2.2574E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_2,OFFICE_OPEN_59_REFERENCEPOINT1,2.0870E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_2,OFFICE_OPEN_59_REFERENCEPOINT1,1.9378E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_2,OFFICE_OPEN_59_REFERENCEPOINT1,1.5190E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_3,OFFICE_OPEN_59_REFERENCEPOINT1,2.1297E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_3,OFFICE_OPEN_59_REFERENCEPOINT1,1.7380E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_3,OFFICE_OPEN_59_REFERENCEPOINT1,1.5004E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_3,OFFICE_OPEN_59_REFERENCEPOINT1,2.0648E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_4,OFFICE_OPEN_59_REFERENCEPOINT1,1.5717E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_4,OFFICE_OPEN_59_REFERENCEPOINT1,1.4542E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_4,OFFICE_OPEN_59_REFERENCEPOINT1,1.3329E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_59_DAYLIGHT,OFFICE_OPEN_59,OFFICE_OPEN_59_WINDOW_4,OFFICE_OPEN_59_REFERENCEPOINT1,1.1547E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_1,OFFICE_PRIVATE_59_REFERENCEPOINT1,3.9514E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_1,OFFICE_PRIVATE_59_REFERENCEPOINT1,4.3710E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_1,OFFICE_PRIVATE_59_REFERENCEPOINT1,2.6808E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_1,OFFICE_PRIVATE_59_REFERENCEPOINT1,1.3616E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_2,OFFICE_PRIVATE_59_REFERENCEPOINT1,5.0067E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_2,OFFICE_PRIVATE_59_REFERENCEPOINT1,4.5099E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_2,OFFICE_PRIVATE_59_REFERENCEPOINT1,4.6897E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_2,OFFICE_PRIVATE_59_REFERENCEPOINT1,4.6236E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_3,OFFICE_PRIVATE_59_REFERENCEPOINT1,6.0665E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_3,OFFICE_PRIVATE_59_REFERENCEPOINT1,4.9424E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_3,OFFICE_PRIVATE_59_REFERENCEPOINT1,4.4354E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_3,OFFICE_PRIVATE_59_REFERENCEPOINT1,6.1218E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_4,OFFICE_PRIVATE_59_REFERENCEPOINT1,5.0328E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_4,OFFICE_PRIVATE_59_REFERENCEPOINT1,4.5641E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_4,OFFICE_PRIVATE_59_REFERENCEPOINT1,4.4552E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_59_DAYLIGHT,OFFICE_PRIVATE_59,OFFICE_PRIVATE_59_WINDOW_4,OFFICE_PRIVATE_59_REFERENCEPOINT1,3.9338E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_60_DAYLIGHT,LOBBY_60,LOBBY_60_WINDOW_1,LOBBY_60_REFERENCEPOINT1,5.3879E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_60_DAYLIGHT,LOBBY_60,LOBBY_60_WINDOW_1,LOBBY_60_REFERENCEPOINT1,6.0836E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_60_DAYLIGHT,LOBBY_60,LOBBY_60_WINDOW_1,LOBBY_60_REFERENCEPOINT1,3.5429E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_60_DAYLIGHT,LOBBY_60,LOBBY_60_WINDOW_1,LOBBY_60_REFERENCEPOINT1,1.6995E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_60_DAYLIGHT,LOBBY_60,LOBBY_60_WINDOW_2,LOBBY_60_REFERENCEPOINT1,3.6777E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_60_DAYLIGHT,LOBBY_60,LOBBY_60_WINDOW_2,LOBBY_60_REFERENCEPOINT1,3.4649E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_60_DAYLIGHT,LOBBY_60,LOBBY_60_WINDOW_2,LOBBY_60_REFERENCEPOINT1,3.6993E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_60_DAYLIGHT,LOBBY_60,LOBBY_60_WINDOW_2,LOBBY_60_REFERENCEPOINT1,3.3432E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_60_DAYLIGHT,LOBBY_60,LOBBY_60_WINDOW_3,LOBBY_60_REFERENCEPOINT1,2.0161E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_60_DAYLIGHT,LOBBY_60,LOBBY_60_WINDOW_3,LOBBY_60_REFERENCEPOINT1,1.6398E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_60_DAYLIGHT,LOBBY_60,LOBBY_60_WINDOW_3,LOBBY_60_REFERENCEPOINT1,1.3122E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_60_DAYLIGHT,LOBBY_60,LOBBY_60_WINDOW_3,LOBBY_60_REFERENCEPOINT1,1.6673E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_60_DAYLIGHT,LOBBY_60,LOBBY_60_WINDOW_4,LOBBY_60_REFERENCEPOINT1,3.9635E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_60_DAYLIGHT,LOBBY_60,LOBBY_60_WINDOW_4,LOBBY_60_REFERENCEPOINT1,3.7643E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_60_DAYLIGHT,LOBBY_60,LOBBY_60_WINDOW_4,LOBBY_60_REFERENCEPOINT1,3.0038E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_60_DAYLIGHT,LOBBY_60,LOBBY_60_WINDOW_4,LOBBY_60_REFERENCEPOINT1,2.1097E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_1,CONFERENCE_60_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_1,CONFERENCE_60_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_1,CONFERENCE_60_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_1,CONFERENCE_60_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_2,CONFERENCE_60_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_2,CONFERENCE_60_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_2,CONFERENCE_60_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_2,CONFERENCE_60_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_3,CONFERENCE_60_REFERENCEPOINT1,4.1878E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_3,CONFERENCE_60_REFERENCEPOINT1,3.3102E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_3,CONFERENCE_60_REFERENCEPOINT1,2.8293E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_3,CONFERENCE_60_REFERENCEPOINT1,3.9972E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_4,CONFERENCE_60_REFERENCEPOINT1,5.1606E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_4,CONFERENCE_60_REFERENCEPOINT1,4.6788E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_4,CONFERENCE_60_REFERENCEPOINT1,4.2430E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_60_DAYLIGHT,CONFERENCE_60,CONFERENCE_60_WINDOW_4,CONFERENCE_60_REFERENCEPOINT1,3.7579E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_60_DAYLIGHT,BREAK_ROOM_60,BREAK_ROOM_60_WINDOW_1,BREAK_ROOM_60_REFERENCEPOINT1,5.4668E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_60_DAYLIGHT,BREAK_ROOM_60,BREAK_ROOM_60_WINDOW_1,BREAK_ROOM_60_REFERENCEPOINT1,6.0871E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_60_DAYLIGHT,BREAK_ROOM_60,BREAK_ROOM_60_WINDOW_1,BREAK_ROOM_60_REFERENCEPOINT1,3.8825E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_60_DAYLIGHT,BREAK_ROOM_60,BREAK_ROOM_60_WINDOW_1,BREAK_ROOM_60_REFERENCEPOINT1,2.0207E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_60_DAYLIGHT,BREAK_ROOM_60,BREAK_ROOM_60_WINDOW_2,BREAK_ROOM_60_REFERENCEPOINT1,5.0887E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_60_DAYLIGHT,BREAK_ROOM_60,BREAK_ROOM_60_WINDOW_2,BREAK_ROOM_60_REFERENCEPOINT1,4.9032E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_60_DAYLIGHT,BREAK_ROOM_60,BREAK_ROOM_60_WINDOW_2,BREAK_ROOM_60_REFERENCEPOINT1,4.6215E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_60_DAYLIGHT,BREAK_ROOM_60,BREAK_ROOM_60_WINDOW_2,BREAK_ROOM_60_REFERENCEPOINT1,3.3776E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_60_DAYLIGHT,BREAK_ROOM_60,BREAK_ROOM_60_WINDOW_3,BREAK_ROOM_60_REFERENCEPOINT1,1.9471E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_60_DAYLIGHT,BREAK_ROOM_60,BREAK_ROOM_60_WINDOW_3,BREAK_ROOM_60_REFERENCEPOINT1,1.5730E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_60_DAYLIGHT,BREAK_ROOM_60,BREAK_ROOM_60_WINDOW_3,BREAK_ROOM_60_REFERENCEPOINT1,1.3522E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_60_DAYLIGHT,BREAK_ROOM_60,BREAK_ROOM_60_WINDOW_3,BREAK_ROOM_60_REFERENCEPOINT1,1.7707E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_60_DAYLIGHT,BREAK_ROOM_60,BREAK_ROOM_60_WINDOW_4,BREAK_ROOM_60_REFERENCEPOINT1,5.6145E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_60_DAYLIGHT,BREAK_ROOM_60,BREAK_ROOM_60_WINDOW_4,BREAK_ROOM_60_REFERENCEPOINT1,5.4026E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_60_DAYLIGHT,BREAK_ROOM_60,BREAK_ROOM_60_WINDOW_4,BREAK_ROOM_60_REFERENCEPOINT1,4.9448E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_60_DAYLIGHT,BREAK_ROOM_60,BREAK_ROOM_60_WINDOW_4,BREAK_ROOM_60_REFERENCEPOINT1,3.5488E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_60_DAYLIGHT,OFFICE_OPEN_60,OFFICE_OPEN_60_WINDOW_1,OFFICE_OPEN_60_REFERENCEPOINT1,2.0404E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_60_DAYLIGHT,OFFICE_OPEN_60,OFFICE_OPEN_60_WINDOW_1,OFFICE_OPEN_60_REFERENCEPOINT1,2.2243E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_60_DAYLIGHT,OFFICE_OPEN_60,OFFICE_OPEN_60_WINDOW_1,OFFICE_OPEN_60_REFERENCEPOINT1,1.6936E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_60_DAYLIGHT,OFFICE_OPEN_60,OFFICE_OPEN_60_WINDOW_1,OFFICE_OPEN_60_REFERENCEPOINT1,9.1967E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_60_DAYLIGHT,OFFICE_OPEN_60,OFFICE_OPEN_60_WINDOW_2,OFFICE_OPEN_60_REFERENCEPOINT1,4.3490E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_60_DAYLIGHT,OFFICE_OPEN_60,OFFICE_OPEN_60_WINDOW_2,OFFICE_OPEN_60_REFERENCEPOINT1,4.0661E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_60_DAYLIGHT,OFFICE_OPEN_60,OFFICE_OPEN_60_WINDOW_2,OFFICE_OPEN_60_REFERENCEPOINT1,4.1036E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_60_DAYLIGHT,OFFICE_OPEN_60,OFFICE_OPEN_60_WINDOW_2,OFFICE_OPEN_60_REFERENCEPOINT1,3.5512E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_60_DAYLIGHT,OFFICE_OPEN_60,OFFICE_OPEN_60_WINDOW_3,OFFICE_OPEN_60_REFERENCEPOINT1,3.5967E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_60_DAYLIGHT,OFFICE_OPEN_60,OFFICE_OPEN_60_WINDOW_3,OFFICE_OPEN_60_REFERENCEPOINT1,2.8564E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_60_DAYLIGHT,OFFICE_OPEN_60,OFFICE_OPEN_60_WINDOW_3,OFFICE_OPEN_60_REFERENCEPOINT1,2.4243E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_60_DAYLIGHT,OFFICE_OPEN_60,OFFICE_OPEN_60_WINDOW_3,OFFICE_OPEN_60_REFERENCEPOINT1,3.4536E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_60_DAYLIGHT,OFFICE_OPEN_60,OFFICE_OPEN_60_WINDOW_4,OFFICE_OPEN_60_REFERENCEPOINT1,2.2669E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_60_DAYLIGHT,OFFICE_OPEN_60,OFFICE_OPEN_60_WINDOW_4,OFFICE_OPEN_60_REFERENCEPOINT1,2.0062E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_60_DAYLIGHT,OFFICE_OPEN_60,OFFICE_OPEN_60_WINDOW_4,OFFICE_OPEN_60_REFERENCEPOINT1,1.9215E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_60_DAYLIGHT,OFFICE_OPEN_60,OFFICE_OPEN_60_WINDOW_4,OFFICE_OPEN_60_REFERENCEPOINT1,1.5936E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_60_DAYLIGHT,OFFICE_PRIVATE_60,OFFICE_PRIVATE_60_WINDOW_1,OFFICE_PRIVATE_60_REFERENCEPOINT1,3.0370E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_60_DAYLIGHT,OFFICE_PRIVATE_60,OFFICE_PRIVATE_60_WINDOW_1,OFFICE_PRIVATE_60_REFERENCEPOINT1,3.3589E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_60_DAYLIGHT,OFFICE_PRIVATE_60,OFFICE_PRIVATE_60_WINDOW_1,OFFICE_PRIVATE_60_REFERENCEPOINT1,2.0680E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_60_DAYLIGHT,OFFICE_PRIVATE_60,OFFICE_PRIVATE_60_WINDOW_1,OFFICE_PRIVATE_60_REFERENCEPOINT1,9.6184E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_60_DAYLIGHT,OFFICE_PRIVATE_60,OFFICE_PRIVATE_60_WINDOW_2,OFFICE_PRIVATE_60_REFERENCEPOINT1,7.1071E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_60_DAYLIGHT,OFFICE_PRIVATE_60,OFFICE_PRIVATE_60_WINDOW_2,OFFICE_PRIVATE_60_REFERENCEPOINT1,6.6172E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_60_DAYLIGHT,OFFICE_PRIVATE_60,OFFICE_PRIVATE_60_WINDOW_2,OFFICE_PRIVATE_60_REFERENCEPOINT1,6.5192E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_60_DAYLIGHT,OFFICE_PRIVATE_60,OFFICE_PRIVATE_60_WINDOW_2,OFFICE_PRIVATE_60_REFERENCEPOINT1,5.2674E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_60_DAYLIGHT,OFFICE_PRIVATE_60,OFFICE_PRIVATE_60_WINDOW_3,OFFICE_PRIVATE_60_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_60_DAYLIGHT,OFFICE_PRIVATE_60,OFFICE_PRIVATE_60_WINDOW_3,OFFICE_PRIVATE_60_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_60_DAYLIGHT,OFFICE_PRIVATE_60,OFFICE_PRIVATE_60_WINDOW_3,OFFICE_PRIVATE_60_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_60_DAYLIGHT,OFFICE_PRIVATE_60,OFFICE_PRIVATE_60_WINDOW_3,OFFICE_PRIVATE_60_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_60_DAYLIGHT,OFFICE_PRIVATE_60,OFFICE_PRIVATE_60_WINDOW_4,OFFICE_PRIVATE_60_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_60_DAYLIGHT,OFFICE_PRIVATE_60,OFFICE_PRIVATE_60_WINDOW_4,OFFICE_PRIVATE_60_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_60_DAYLIGHT,OFFICE_PRIVATE_60,OFFICE_PRIVATE_60_WINDOW_4,OFFICE_PRIVATE_60_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_60_DAYLIGHT,OFFICE_PRIVATE_60,OFFICE_PRIVATE_60_WINDOW_4,OFFICE_PRIVATE_60_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_61_DAYLIGHT,LOBBY_61,LOBBY_61_WINDOW_1,LOBBY_61_REFERENCEPOINT1,5.5875E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_61_DAYLIGHT,LOBBY_61,LOBBY_61_WINDOW_1,LOBBY_61_REFERENCEPOINT1,6.2407E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_61_DAYLIGHT,LOBBY_61,LOBBY_61_WINDOW_1,LOBBY_61_REFERENCEPOINT1,3.8998E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_61_DAYLIGHT,LOBBY_61,LOBBY_61_WINDOW_1,LOBBY_61_REFERENCEPOINT1,1.9630E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_61_DAYLIGHT,LOBBY_61,LOBBY_61_WINDOW_2,LOBBY_61_REFERENCEPOINT1,4.3518E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_61_DAYLIGHT,LOBBY_61,LOBBY_61_WINDOW_2,LOBBY_61_REFERENCEPOINT1,4.0764E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_61_DAYLIGHT,LOBBY_61,LOBBY_61_WINDOW_2,LOBBY_61_REFERENCEPOINT1,4.1055E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_61_DAYLIGHT,LOBBY_61,LOBBY_61_WINDOW_2,LOBBY_61_REFERENCEPOINT1,3.5447E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_61_DAYLIGHT,LOBBY_61,LOBBY_61_WINDOW_3,LOBBY_61_REFERENCEPOINT1,2.8357E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_61_DAYLIGHT,LOBBY_61,LOBBY_61_WINDOW_3,LOBBY_61_REFERENCEPOINT1,2.2819E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_61_DAYLIGHT,LOBBY_61,LOBBY_61_WINDOW_3,LOBBY_61_REFERENCEPOINT1,1.9543E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_61_DAYLIGHT,LOBBY_61,LOBBY_61_WINDOW_3,LOBBY_61_REFERENCEPOINT1,2.6909E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_61_DAYLIGHT,LOBBY_61,LOBBY_61_WINDOW_4,LOBBY_61_REFERENCEPOINT1,2.3063E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_61_DAYLIGHT,LOBBY_61,LOBBY_61_WINDOW_4,LOBBY_61_REFERENCEPOINT1,2.2681E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_61_DAYLIGHT,LOBBY_61,LOBBY_61_WINDOW_4,LOBBY_61_REFERENCEPOINT1,2.0194E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_61_DAYLIGHT,LOBBY_61,LOBBY_61_WINDOW_4,LOBBY_61_REFERENCEPOINT1,1.3690E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_61_DAYLIGHT,CONFERENCE_61,CONFERENCE_61_WINDOW_1,CONFERENCE_61_REFERENCEPOINT1,1.5598E-003
