 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_61_DAYLIGHT,CONFERENCE_61,CONFERENCE_61_WINDOW_1,CONFERENCE_61_REFERENCEPOINT1,1.6261E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_61_DAYLIGHT,CONFERENCE_61,CONFERENCE_61_WINDOW_1,CONFERENCE_61_REFERENCEPOINT1,1.1250E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_61_DAYLIGHT,CONFERENCE_61,CONFERENCE_61_WINDOW_1,CONFERENCE_61_REFERENCEPOINT1,6.2251E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_61_DAYLIGHT,CONFERENCE_61,CONFERENCE_61_WINDOW_2,CONFERENCE_61_REFERENCEPOINT1,4.4801E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_61_DAYLIGHT,CONFERENCE_61,CONFERENCE_61_WINDOW_2,CONFERENCE_61_REFERENCEPOINT1,4.0677E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_61_DAYLIGHT,CONFERENCE_61,CONFERENCE_61_WINDOW_2,CONFERENCE_61_REFERENCEPOINT1,4.2862E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_61_DAYLIGHT,CONFERENCE_61,CONFERENCE_61_WINDOW_2,CONFERENCE_61_REFERENCEPOINT1,3.8876E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_61_DAYLIGHT,CONFERENCE_61,CONFERENCE_61_WINDOW_3,CONFERENCE_61_REFERENCEPOINT1,2.7877E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_61_DAYLIGHT,CONFERENCE_61,CONFERENCE_61_WINDOW_3,CONFERENCE_61_REFERENCEPOINT1,2.1673E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_61_DAYLIGHT,CONFERENCE_61,CONFERENCE_61_WINDOW_3,CONFERENCE_61_REFERENCEPOINT1,1.8237E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_61_DAYLIGHT,CONFERENCE_61,CONFERENCE_61_WINDOW_3,CONFERENCE_61_REFERENCEPOINT1,2.6206E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_61_DAYLIGHT,CONFERENCE_61,CONFERENCE_61_WINDOW_4,CONFERENCE_61_REFERENCEPOINT1,4.1433E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_61_DAYLIGHT,CONFERENCE_61,CONFERENCE_61_WINDOW_4,CONFERENCE_61_REFERENCEPOINT1,3.6994E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_61_DAYLIGHT,CONFERENCE_61,CONFERENCE_61_WINDOW_4,CONFERENCE_61_REFERENCEPOINT1,3.6061E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_61_DAYLIGHT,CONFERENCE_61,CONFERENCE_61_WINDOW_4,CONFERENCE_61_REFERENCEPOINT1,3.0375E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_1,BREAK_ROOM_61_REFERENCEPOINT1,3.6993E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_1,BREAK_ROOM_61_REFERENCEPOINT1,4.2348E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_1,BREAK_ROOM_61_REFERENCEPOINT1,2.3667E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_1,BREAK_ROOM_61_REFERENCEPOINT1,1.1413E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_2,BREAK_ROOM_61_REFERENCEPOINT1,3.7306E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_2,BREAK_ROOM_61_REFERENCEPOINT1,3.3594E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_2,BREAK_ROOM_61_REFERENCEPOINT1,3.2697E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_2,BREAK_ROOM_61_REFERENCEPOINT1,2.8837E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_3,BREAK_ROOM_61_REFERENCEPOINT1,2.8666E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_3,BREAK_ROOM_61_REFERENCEPOINT1,2.3340E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_3,BREAK_ROOM_61_REFERENCEPOINT1,1.9284E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_3,BREAK_ROOM_61_REFERENCEPOINT1,2.4356E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_4,BREAK_ROOM_61_REFERENCEPOINT1,3.8212E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_4,BREAK_ROOM_61_REFERENCEPOINT1,3.5117E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_4,BREAK_ROOM_61_REFERENCEPOINT1,3.2034E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_61_DAYLIGHT,BREAK_ROOM_61,BREAK_ROOM_61_WINDOW_4,BREAK_ROOM_61_REFERENCEPOINT1,2.7322E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_61_DAYLIGHT,OFFICE_OPEN_61,OFFICE_OPEN_61_WINDOW_1,OFFICE_OPEN_61_REFERENCEPOINT1,8.8018E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_61_DAYLIGHT,OFFICE_OPEN_61,OFFICE_OPEN_61_WINDOW_1,OFFICE_OPEN_61_REFERENCEPOINT1,9.6511E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_61_DAYLIGHT,OFFICE_OPEN_61,OFFICE_OPEN_61_WINDOW_1,OFFICE_OPEN_61_REFERENCEPOINT1,6.4186E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_61_DAYLIGHT,OFFICE_OPEN_61,OFFICE_OPEN_61_WINDOW_1,OFFICE_OPEN_61_REFERENCEPOINT1,4.0686E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_61_DAYLIGHT,OFFICE_OPEN_61,OFFICE_OPEN_61_WINDOW_2,OFFICE_OPEN_61_REFERENCEPOINT1,2.0673E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_61_DAYLIGHT,OFFICE_OPEN_61,OFFICE_OPEN_61_WINDOW_2,OFFICE_OPEN_61_REFERENCEPOINT1,1.9224E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_61_DAYLIGHT,OFFICE_OPEN_61,OFFICE_OPEN_61_WINDOW_2,OFFICE_OPEN_61_REFERENCEPOINT1,1.6624E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_61_DAYLIGHT,OFFICE_OPEN_61,OFFICE_OPEN_61_WINDOW_2,OFFICE_OPEN_61_REFERENCEPOINT1,1.3189E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_61_DAYLIGHT,OFFICE_OPEN_61,OFFICE_OPEN_61_WINDOW_3,OFFICE_OPEN_61_REFERENCEPOINT1,2.5127E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_61_DAYLIGHT,OFFICE_OPEN_61,OFFICE_OPEN_61_WINDOW_3,OFFICE_OPEN_61_REFERENCEPOINT1,2.0252E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_61_DAYLIGHT,OFFICE_OPEN_61,OFFICE_OPEN_61_WINDOW_3,OFFICE_OPEN_61_REFERENCEPOINT1,1.7656E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_61_DAYLIGHT,OFFICE_OPEN_61,OFFICE_OPEN_61_WINDOW_3,OFFICE_OPEN_61_REFERENCEPOINT1,2.4494E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_61_DAYLIGHT,OFFICE_OPEN_61,OFFICE_OPEN_61_WINDOW_4,OFFICE_OPEN_61_REFERENCEPOINT1,3.1621E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_61_DAYLIGHT,OFFICE_OPEN_61,OFFICE_OPEN_61_WINDOW_4,OFFICE_OPEN_61_REFERENCEPOINT1,2.9092E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_61_DAYLIGHT,OFFICE_OPEN_61,OFFICE_OPEN_61_WINDOW_4,OFFICE_OPEN_61_REFERENCEPOINT1,2.9816E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_61_DAYLIGHT,OFFICE_OPEN_61,OFFICE_OPEN_61_WINDOW_4,OFFICE_OPEN_61_REFERENCEPOINT1,2.5791E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_61_DAYLIGHT,OFFICE_PRIVATE_61,OFFICE_PRIVATE_61_WINDOW_1,OFFICE_PRIVATE_61_REFERENCEPOINT1,8.7238E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_61_DAYLIGHT,OFFICE_PRIVATE_61,OFFICE_PRIVATE_61_WINDOW_1,OFFICE_PRIVATE_61_REFERENCEPOINT1,9.7106E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_61_DAYLIGHT,OFFICE_PRIVATE_61,OFFICE_PRIVATE_61_WINDOW_1,OFFICE_PRIVATE_61_REFERENCEPOINT1,6.2065E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_61_DAYLIGHT,OFFICE_PRIVATE_61,OFFICE_PRIVATE_61_WINDOW_1,OFFICE_PRIVATE_61_REFERENCEPOINT1,3.2497E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_61_DAYLIGHT,OFFICE_PRIVATE_61,OFFICE_PRIVATE_61_WINDOW_2,OFFICE_PRIVATE_61_REFERENCEPOINT1,7.5732E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_61_DAYLIGHT,OFFICE_PRIVATE_61,OFFICE_PRIVATE_61_WINDOW_2,OFFICE_PRIVATE_61_REFERENCEPOINT1,7.0972E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_61_DAYLIGHT,OFFICE_PRIVATE_61,OFFICE_PRIVATE_61_WINDOW_2,OFFICE_PRIVATE_61_REFERENCEPOINT1,7.1439E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_61_DAYLIGHT,OFFICE_PRIVATE_61,OFFICE_PRIVATE_61_WINDOW_2,OFFICE_PRIVATE_61_REFERENCEPOINT1,6.1568E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_61_DAYLIGHT,OFFICE_PRIVATE_61,OFFICE_PRIVATE_61_WINDOW_3,OFFICE_PRIVATE_61_REFERENCEPOINT1,3.5956E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_61_DAYLIGHT,OFFICE_PRIVATE_61,OFFICE_PRIVATE_61_WINDOW_3,OFFICE_PRIVATE_61_REFERENCEPOINT1,2.9237E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_61_DAYLIGHT,OFFICE_PRIVATE_61,OFFICE_PRIVATE_61_WINDOW_3,OFFICE_PRIVATE_61_REFERENCEPOINT1,2.5219E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_61_DAYLIGHT,OFFICE_PRIVATE_61,OFFICE_PRIVATE_61_WINDOW_3,OFFICE_PRIVATE_61_REFERENCEPOINT1,3.3672E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_61_DAYLIGHT,OFFICE_PRIVATE_61,OFFICE_PRIVATE_61_WINDOW_4,OFFICE_PRIVATE_61_REFERENCEPOINT1,5.8543E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_61_DAYLIGHT,OFFICE_PRIVATE_61,OFFICE_PRIVATE_61_WINDOW_4,OFFICE_PRIVATE_61_REFERENCEPOINT1,5.6594E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_61_DAYLIGHT,OFFICE_PRIVATE_61,OFFICE_PRIVATE_61_WINDOW_4,OFFICE_PRIVATE_61_REFERENCEPOINT1,5.4758E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_61_DAYLIGHT,OFFICE_PRIVATE_61,OFFICE_PRIVATE_61_WINDOW_4,OFFICE_PRIVATE_61_REFERENCEPOINT1,4.1493E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_62_DAYLIGHT,LOBBY_62,LOBBY_62_WINDOW_1,LOBBY_62_REFERENCEPOINT1,2.7976E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_62_DAYLIGHT,LOBBY_62,LOBBY_62_WINDOW_1,LOBBY_62_REFERENCEPOINT1,3.0563E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_62_DAYLIGHT,LOBBY_62,LOBBY_62_WINDOW_1,LOBBY_62_REFERENCEPOINT1,2.0313E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_62_DAYLIGHT,LOBBY_62,LOBBY_62_WINDOW_1,LOBBY_62_REFERENCEPOINT1,1.1385E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_62_DAYLIGHT,LOBBY_62,LOBBY_62_WINDOW_2,LOBBY_62_REFERENCEPOINT1,3.3007E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_62_DAYLIGHT,LOBBY_62,LOBBY_62_WINDOW_2,LOBBY_62_REFERENCEPOINT1,3.1493E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_62_DAYLIGHT,LOBBY_62,LOBBY_62_WINDOW_2,LOBBY_62_REFERENCEPOINT1,2.7871E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_62_DAYLIGHT,LOBBY_62,LOBBY_62_WINDOW_2,LOBBY_62_REFERENCEPOINT1,2.0414E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_62_DAYLIGHT,LOBBY_62,LOBBY_62_WINDOW_3,LOBBY_62_REFERENCEPOINT1,1.8314E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_62_DAYLIGHT,LOBBY_62,LOBBY_62_WINDOW_3,LOBBY_62_REFERENCEPOINT1,1.4680E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_62_DAYLIGHT,LOBBY_62,LOBBY_62_WINDOW_3,LOBBY_62_REFERENCEPOINT1,1.0839E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_62_DAYLIGHT,LOBBY_62,LOBBY_62_WINDOW_3,LOBBY_62_REFERENCEPOINT1,1.4340E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_62_DAYLIGHT,LOBBY_62,LOBBY_62_WINDOW_4,LOBBY_62_REFERENCEPOINT1,1.8356E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_62_DAYLIGHT,LOBBY_62,LOBBY_62_WINDOW_4,LOBBY_62_REFERENCEPOINT1,1.8633E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_62_DAYLIGHT,LOBBY_62,LOBBY_62_WINDOW_4,LOBBY_62_REFERENCEPOINT1,1.7493E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_62_DAYLIGHT,LOBBY_62,LOBBY_62_WINDOW_4,LOBBY_62_REFERENCEPOINT1,1.4421E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_62_DAYLIGHT,CONFERENCE_62,CONFERENCE_62_WINDOW_1,CONFERENCE_62_REFERENCEPOINT1,3.5894E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_62_DAYLIGHT,CONFERENCE_62,CONFERENCE_62_WINDOW_1,CONFERENCE_62_REFERENCEPOINT1,4.1166E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_62_DAYLIGHT,CONFERENCE_62,CONFERENCE_62_WINDOW_1,CONFERENCE_62_REFERENCEPOINT1,2.0544E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_62_DAYLIGHT,CONFERENCE_62,CONFERENCE_62_WINDOW_1,CONFERENCE_62_REFERENCEPOINT1,8.7615E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_62_DAYLIGHT,CONFERENCE_62,CONFERENCE_62_WINDOW_2,CONFERENCE_62_REFERENCEPOINT1,4.8830E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_62_DAYLIGHT,CONFERENCE_62,CONFERENCE_62_WINDOW_2,CONFERENCE_62_REFERENCEPOINT1,4.4472E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_62_DAYLIGHT,CONFERENCE_62,CONFERENCE_62_WINDOW_2,CONFERENCE_62_REFERENCEPOINT1,4.6126E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_62_DAYLIGHT,CONFERENCE_62,CONFERENCE_62_WINDOW_2,CONFERENCE_62_REFERENCEPOINT1,4.1041E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_62_DAYLIGHT,CONFERENCE_62,CONFERENCE_62_WINDOW_3,CONFERENCE_62_REFERENCEPOINT1,3.9375E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_62_DAYLIGHT,CONFERENCE_62,CONFERENCE_62_WINDOW_3,CONFERENCE_62_REFERENCEPOINT1,3.2084E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_62_DAYLIGHT,CONFERENCE_62,CONFERENCE_62_WINDOW_3,CONFERENCE_62_REFERENCEPOINT1,2.6884E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_62_DAYLIGHT,CONFERENCE_62,CONFERENCE_62_WINDOW_3,CONFERENCE_62_REFERENCEPOINT1,3.4357E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_62_DAYLIGHT,CONFERENCE_62,CONFERENCE_62_WINDOW_4,CONFERENCE_62_REFERENCEPOINT1,3.1834E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_62_DAYLIGHT,CONFERENCE_62,CONFERENCE_62_WINDOW_4,CONFERENCE_62_REFERENCEPOINT1,2.7805E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_62_DAYLIGHT,CONFERENCE_62,CONFERENCE_62_WINDOW_4,CONFERENCE_62_REFERENCEPOINT1,2.8856E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_62_DAYLIGHT,CONFERENCE_62,CONFERENCE_62_WINDOW_4,CONFERENCE_62_REFERENCEPOINT1,2.7579E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_62_DAYLIGHT,OFFICE_OPEN_62,OFFICE_OPEN_62_WINDOW_1,OFFICE_OPEN_62_REFERENCEPOINT1,2.9230E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_62_DAYLIGHT,OFFICE_OPEN_62,OFFICE_OPEN_62_WINDOW_1,OFFICE_OPEN_62_REFERENCEPOINT1,3.2331E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_62_DAYLIGHT,OFFICE_OPEN_62,OFFICE_OPEN_62_WINDOW_1,OFFICE_OPEN_62_REFERENCEPOINT1,1.8752E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_62_DAYLIGHT,OFFICE_OPEN_62,OFFICE_OPEN_62_WINDOW_1,OFFICE_OPEN_62_REFERENCEPOINT1,8.9517E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_62_DAYLIGHT,OFFICE_OPEN_62,OFFICE_OPEN_62_WINDOW_2,OFFICE_OPEN_62_REFERENCEPOINT1,2.1665E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_62_DAYLIGHT,OFFICE_OPEN_62,OFFICE_OPEN_62_WINDOW_2,OFFICE_OPEN_62_REFERENCEPOINT1,1.9813E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_62_DAYLIGHT,OFFICE_OPEN_62,OFFICE_OPEN_62_WINDOW_2,OFFICE_OPEN_62_REFERENCEPOINT1,1.7792E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_62_DAYLIGHT,OFFICE_OPEN_62,OFFICE_OPEN_62_WINDOW_2,OFFICE_OPEN_62_REFERENCEPOINT1,1.4653E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_62_DAYLIGHT,OFFICE_OPEN_62,OFFICE_OPEN_62_WINDOW_3,OFFICE_OPEN_62_REFERENCEPOINT1,2.3559E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_62_DAYLIGHT,OFFICE_OPEN_62,OFFICE_OPEN_62_WINDOW_3,OFFICE_OPEN_62_REFERENCEPOINT1,1.8963E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_62_DAYLIGHT,OFFICE_OPEN_62,OFFICE_OPEN_62_WINDOW_3,OFFICE_OPEN_62_REFERENCEPOINT1,1.5751E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_62_DAYLIGHT,OFFICE_OPEN_62,OFFICE_OPEN_62_WINDOW_3,OFFICE_OPEN_62_REFERENCEPOINT1,2.1242E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_62_DAYLIGHT,OFFICE_OPEN_62,OFFICE_OPEN_62_WINDOW_4,OFFICE_OPEN_62_REFERENCEPOINT1,1.7441E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_62_DAYLIGHT,OFFICE_OPEN_62,OFFICE_OPEN_62_WINDOW_4,OFFICE_OPEN_62_REFERENCEPOINT1,1.7202E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_62_DAYLIGHT,OFFICE_OPEN_62,OFFICE_OPEN_62_WINDOW_4,OFFICE_OPEN_62_REFERENCEPOINT1,1.5765E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_62_DAYLIGHT,OFFICE_OPEN_62,OFFICE_OPEN_62_WINDOW_4,OFFICE_OPEN_62_REFERENCEPOINT1,1.2750E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_62_DAYLIGHT,OFFICE_PRIVATE_62,OFFICE_PRIVATE_62_WINDOW_1,OFFICE_PRIVATE_62_REFERENCEPOINT1,9.2010E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_62_DAYLIGHT,OFFICE_PRIVATE_62,OFFICE_PRIVATE_62_WINDOW_1,OFFICE_PRIVATE_62_REFERENCEPOINT1,1.0253E-002
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_62_DAYLIGHT,OFFICE_PRIVATE_62,OFFICE_PRIVATE_62_WINDOW_1,OFFICE_PRIVATE_62_REFERENCEPOINT1,6.5231E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_62_DAYLIGHT,OFFICE_PRIVATE_62,OFFICE_PRIVATE_62_WINDOW_1,OFFICE_PRIVATE_62_REFERENCEPOINT1,3.3933E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_62_DAYLIGHT,OFFICE_PRIVATE_62,OFFICE_PRIVATE_62_WINDOW_2,OFFICE_PRIVATE_62_REFERENCEPOINT1,4.1773E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_62_DAYLIGHT,OFFICE_PRIVATE_62,OFFICE_PRIVATE_62_WINDOW_2,OFFICE_PRIVATE_62_REFERENCEPOINT1,4.1450E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_62_DAYLIGHT,OFFICE_PRIVATE_62,OFFICE_PRIVATE_62_WINDOW_2,OFFICE_PRIVATE_62_REFERENCEPOINT1,3.5723E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_62_DAYLIGHT,OFFICE_PRIVATE_62,OFFICE_PRIVATE_62_WINDOW_2,OFFICE_PRIVATE_62_REFERENCEPOINT1,2.4040E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_62_DAYLIGHT,OFFICE_PRIVATE_62,OFFICE_PRIVATE_62_WINDOW_3,OFFICE_PRIVATE_62_REFERENCEPOINT1,3.9841E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_62_DAYLIGHT,OFFICE_PRIVATE_62,OFFICE_PRIVATE_62_WINDOW_3,OFFICE_PRIVATE_62_REFERENCEPOINT1,3.2668E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_62_DAYLIGHT,OFFICE_PRIVATE_62,OFFICE_PRIVATE_62_WINDOW_3,OFFICE_PRIVATE_62_REFERENCEPOINT1,2.8194E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_62_DAYLIGHT,OFFICE_PRIVATE_62,OFFICE_PRIVATE_62_WINDOW_3,OFFICE_PRIVATE_62_REFERENCEPOINT1,3.7020E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_62_DAYLIGHT,OFFICE_PRIVATE_62,OFFICE_PRIVATE_62_WINDOW_4,OFFICE_PRIVATE_62_REFERENCEPOINT1,7.3593E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_62_DAYLIGHT,OFFICE_PRIVATE_62,OFFICE_PRIVATE_62_WINDOW_4,OFFICE_PRIVATE_62_REFERENCEPOINT1,6.9088E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_62_DAYLIGHT,OFFICE_PRIVATE_62,OFFICE_PRIVATE_62_WINDOW_4,OFFICE_PRIVATE_62_REFERENCEPOINT1,6.9359E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_62_DAYLIGHT,OFFICE_PRIVATE_62,OFFICE_PRIVATE_62_WINDOW_4,OFFICE_PRIVATE_62_REFERENCEPOINT1,5.9636E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_63_DAYLIGHT,LOBBY_63,LOBBY_63_WINDOW_1,LOBBY_63_REFERENCEPOINT1,2.8815E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_63_DAYLIGHT,LOBBY_63,LOBBY_63_WINDOW_1,LOBBY_63_REFERENCEPOINT1,3.2201E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_63_DAYLIGHT,LOBBY_63,LOBBY_63_WINDOW_1,LOBBY_63_REFERENCEPOINT1,2.0440E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_63_DAYLIGHT,LOBBY_63,LOBBY_63_WINDOW_1,LOBBY_63_REFERENCEPOINT1,1.0473E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_63_DAYLIGHT,LOBBY_63,LOBBY_63_WINDOW_2,LOBBY_63_REFERENCEPOINT1,2.2746E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_63_DAYLIGHT,LOBBY_63,LOBBY_63_WINDOW_2,LOBBY_63_REFERENCEPOINT1,2.1680E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_63_DAYLIGHT,LOBBY_63,LOBBY_63_WINDOW_2,LOBBY_63_REFERENCEPOINT1,2.2595E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_63_DAYLIGHT,LOBBY_63,LOBBY_63_WINDOW_2,LOBBY_63_REFERENCEPOINT1,1.6928E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_63_DAYLIGHT,LOBBY_63,LOBBY_63_WINDOW_3,LOBBY_63_REFERENCEPOINT1,6.3925E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_63_DAYLIGHT,LOBBY_63,LOBBY_63_WINDOW_3,LOBBY_63_REFERENCEPOINT1,5.3290E-004
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_63_DAYLIGHT,LOBBY_63,LOBBY_63_WINDOW_3,LOBBY_63_REFERENCEPOINT1,5.6460E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_63_DAYLIGHT,LOBBY_63,LOBBY_63_WINDOW_3,LOBBY_63_REFERENCEPOINT1,7.7185E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_63_DAYLIGHT,LOBBY_63,LOBBY_63_WINDOW_4,LOBBY_63_REFERENCEPOINT1,4.4961E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_63_DAYLIGHT,LOBBY_63,LOBBY_63_WINDOW_4,LOBBY_63_REFERENCEPOINT1,4.1599E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_63_DAYLIGHT,LOBBY_63,LOBBY_63_WINDOW_4,LOBBY_63_REFERENCEPOINT1,4.0525E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_63_DAYLIGHT,LOBBY_63,LOBBY_63_WINDOW_4,LOBBY_63_REFERENCEPOINT1,3.3078E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_63_DAYLIGHT,CONFERENCE_63,CONFERENCE_63_WINDOW_1,CONFERENCE_63_REFERENCEPOINT1,1.7939E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_63_DAYLIGHT,CONFERENCE_63,CONFERENCE_63_WINDOW_1,CONFERENCE_63_REFERENCEPOINT1,1.9696E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_63_DAYLIGHT,CONFERENCE_63,CONFERENCE_63_WINDOW_1,CONFERENCE_63_REFERENCEPOINT1,1.2377E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_63_DAYLIGHT,CONFERENCE_63,CONFERENCE_63_WINDOW_1,CONFERENCE_63_REFERENCEPOINT1,6.5512E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_63_DAYLIGHT,CONFERENCE_63,CONFERENCE_63_WINDOW_2,CONFERENCE_63_REFERENCEPOINT1,3.7788E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_63_DAYLIGHT,CONFERENCE_63,CONFERENCE_63_WINDOW_2,CONFERENCE_63_REFERENCEPOINT1,3.4300E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_63_DAYLIGHT,CONFERENCE_63,CONFERENCE_63_WINDOW_2,CONFERENCE_63_REFERENCEPOINT1,3.2984E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_63_DAYLIGHT,CONFERENCE_63,CONFERENCE_63_WINDOW_2,CONFERENCE_63_REFERENCEPOINT1,3.1342E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_63_DAYLIGHT,CONFERENCE_63,CONFERENCE_63_WINDOW_3,CONFERENCE_63_REFERENCEPOINT1,4.9906E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_63_DAYLIGHT,CONFERENCE_63,CONFERENCE_63_WINDOW_3,CONFERENCE_63_REFERENCEPOINT1,4.0585E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_63_DAYLIGHT,CONFERENCE_63,CONFERENCE_63_WINDOW_3,CONFERENCE_63_REFERENCEPOINT1,3.6381E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_63_DAYLIGHT,CONFERENCE_63,CONFERENCE_63_WINDOW_3,CONFERENCE_63_REFERENCEPOINT1,5.0357E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_63_DAYLIGHT,CONFERENCE_63,CONFERENCE_63_WINDOW_4,CONFERENCE_63_REFERENCEPOINT1,4.5728E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_63_DAYLIGHT,CONFERENCE_63,CONFERENCE_63_WINDOW_4,CONFERENCE_63_REFERENCEPOINT1,4.1468E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_63_DAYLIGHT,CONFERENCE_63,CONFERENCE_63_WINDOW_4,CONFERENCE_63_REFERENCEPOINT1,4.2747E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_63_DAYLIGHT,CONFERENCE_63,CONFERENCE_63_WINDOW_4,CONFERENCE_63_REFERENCEPOINT1,3.8880E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_1,OFFICE_OPEN_63_REFERENCEPOINT1,3.4557E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_1,OFFICE_OPEN_63_REFERENCEPOINT1,3.8753E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_1,OFFICE_OPEN_63_REFERENCEPOINT1,2.2412E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_1,OFFICE_OPEN_63_REFERENCEPOINT1,1.0500E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_2,OFFICE_OPEN_63_REFERENCEPOINT1,2.9499E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_2,OFFICE_OPEN_63_REFERENCEPOINT1,2.7404E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_2,OFFICE_OPEN_63_REFERENCEPOINT1,2.5140E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_2,OFFICE_OPEN_63_REFERENCEPOINT1,2.0892E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_3,OFFICE_OPEN_63_REFERENCEPOINT1,2.0050E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_3,OFFICE_OPEN_63_REFERENCEPOINT1,1.5861E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_3,OFFICE_OPEN_63_REFERENCEPOINT1,1.2430E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_3,OFFICE_OPEN_63_REFERENCEPOINT1,1.7169E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_4,OFFICE_OPEN_63_REFERENCEPOINT1,2.1506E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_4,OFFICE_OPEN_63_REFERENCEPOINT1,2.0618E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_4,OFFICE_OPEN_63_REFERENCEPOINT1,1.8445E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_63_DAYLIGHT,OFFICE_OPEN_63,OFFICE_OPEN_63_WINDOW_4,OFFICE_OPEN_63_REFERENCEPOINT1,1.4170E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_1,OFFICE_PRIVATE_63_REFERENCEPOINT1,4.0406E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_1,OFFICE_PRIVATE_63_REFERENCEPOINT1,4.1798E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_1,OFFICE_PRIVATE_63_REFERENCEPOINT1,4.4991E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_1,OFFICE_PRIVATE_63_REFERENCEPOINT1,3.1955E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_2,OFFICE_PRIVATE_63_REFERENCEPOINT1,3.3732E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_2,OFFICE_PRIVATE_63_REFERENCEPOINT1,3.1911E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_2,OFFICE_PRIVATE_63_REFERENCEPOINT1,2.6460E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_2,OFFICE_PRIVATE_63_REFERENCEPOINT1,1.6736E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_3,OFFICE_PRIVATE_63_REFERENCEPOINT1,3.7448E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_3,OFFICE_PRIVATE_63_REFERENCEPOINT1,2.9905E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_3,OFFICE_PRIVATE_63_REFERENCEPOINT1,2.5066E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_3,OFFICE_PRIVATE_63_REFERENCEPOINT1,3.4660E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_4,OFFICE_PRIVATE_63_REFERENCEPOINT1,6.9703E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_4,OFFICE_PRIVATE_63_REFERENCEPOINT1,6.3714E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_4,OFFICE_PRIVATE_63_REFERENCEPOINT1,6.6457E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_63_DAYLIGHT,OFFICE_PRIVATE_63,OFFICE_PRIVATE_63_WINDOW_4,OFFICE_PRIVATE_63_REFERENCEPOINT1,5.8941E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_64_DAYLIGHT,LOBBY_64,LOBBY_64_WINDOW_1,LOBBY_64_REFERENCEPOINT1,5.8143E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_64_DAYLIGHT,LOBBY_64,LOBBY_64_WINDOW_1,LOBBY_64_REFERENCEPOINT1,6.5027E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_64_DAYLIGHT,LOBBY_64,LOBBY_64_WINDOW_1,LOBBY_64_REFERENCEPOINT1,3.9298E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_64_DAYLIGHT,LOBBY_64,LOBBY_64_WINDOW_1,LOBBY_64_REFERENCEPOINT1,1.9135E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_64_DAYLIGHT,LOBBY_64,LOBBY_64_WINDOW_2,LOBBY_64_REFERENCEPOINT1,2.5033E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_64_DAYLIGHT,LOBBY_64,LOBBY_64_WINDOW_2,LOBBY_64_REFERENCEPOINT1,2.4186E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_64_DAYLIGHT,LOBBY_64,LOBBY_64_WINDOW_2,LOBBY_64_REFERENCEPOINT1,1.9712E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_64_DAYLIGHT,LOBBY_64,LOBBY_64_WINDOW_2,LOBBY_64_REFERENCEPOINT1,1.3665E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_64_DAYLIGHT,LOBBY_64,LOBBY_64_WINDOW_3,LOBBY_64_REFERENCEPOINT1,1.8774E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_64_DAYLIGHT,LOBBY_64,LOBBY_64_WINDOW_3,LOBBY_64_REFERENCEPOINT1,1.5041E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_64_DAYLIGHT,LOBBY_64,LOBBY_64_WINDOW_3,LOBBY_64_REFERENCEPOINT1,1.1422E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_64_DAYLIGHT,LOBBY_64,LOBBY_64_WINDOW_3,LOBBY_64_REFERENCEPOINT1,1.4227E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_64_DAYLIGHT,LOBBY_64,LOBBY_64_WINDOW_4,LOBBY_64_REFERENCEPOINT1,3.9269E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_64_DAYLIGHT,LOBBY_64,LOBBY_64_WINDOW_4,LOBBY_64_REFERENCEPOINT1,3.7044E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_64_DAYLIGHT,LOBBY_64,LOBBY_64_WINDOW_4,LOBBY_64_REFERENCEPOINT1,3.5633E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_64_DAYLIGHT,LOBBY_64,LOBBY_64_WINDOW_4,LOBBY_64_REFERENCEPOINT1,2.7939E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_1,CONFERENCE_64_REFERENCEPOINT1,2.2797E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_1,CONFERENCE_64_REFERENCEPOINT1,2.4956E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_1,CONFERENCE_64_REFERENCEPOINT1,1.5467E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_1,CONFERENCE_64_REFERENCEPOINT1,7.7077E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_2,CONFERENCE_64_REFERENCEPOINT1,6.1762E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_2,CONFERENCE_64_REFERENCEPOINT1,5.6636E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_2,CONFERENCE_64_REFERENCEPOINT1,5.9104E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_2,CONFERENCE_64_REFERENCEPOINT1,5.2471E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_3,CONFERENCE_64_REFERENCEPOINT1,4.1805E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_3,CONFERENCE_64_REFERENCEPOINT1,3.4039E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_3,CONFERENCE_64_REFERENCEPOINT1,3.0478E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_3,CONFERENCE_64_REFERENCEPOINT1,4.2031E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_4,CONFERENCE_64_REFERENCEPOINT1,3.7652E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_4,CONFERENCE_64_REFERENCEPOINT1,3.3733E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_4,CONFERENCE_64_REFERENCEPOINT1,3.2056E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_64_DAYLIGHT,CONFERENCE_64,CONFERENCE_64_WINDOW_4,CONFERENCE_64_REFERENCEPOINT1,3.2035E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_1,BREAK_ROOM_64_REFERENCEPOINT1,7.4203E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_1,BREAK_ROOM_64_REFERENCEPOINT1,8.2673E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_1,BREAK_ROOM_64_REFERENCEPOINT1,5.2328E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_1,BREAK_ROOM_64_REFERENCEPOINT1,2.6849E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_2,BREAK_ROOM_64_REFERENCEPOINT1,7.0439E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_2,BREAK_ROOM_64_REFERENCEPOINT1,6.6315E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_2,BREAK_ROOM_64_REFERENCEPOINT1,6.4311E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_2,BREAK_ROOM_64_REFERENCEPOINT1,5.0582E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_3,BREAK_ROOM_64_REFERENCEPOINT1,2.6199E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_3,BREAK_ROOM_64_REFERENCEPOINT1,2.1223E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_3,BREAK_ROOM_64_REFERENCEPOINT1,1.7060E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_3,BREAK_ROOM_64_REFERENCEPOINT1,2.1499E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_4,BREAK_ROOM_64_REFERENCEPOINT1,5.1994E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_4,BREAK_ROOM_64_REFERENCEPOINT1,5.0739E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_4,BREAK_ROOM_64_REFERENCEPOINT1,4.7425E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_64_DAYLIGHT,BREAK_ROOM_64,BREAK_ROOM_64_WINDOW_4,BREAK_ROOM_64_REFERENCEPOINT1,3.2065E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_64_DAYLIGHT,OFFICE_OPEN_64,OFFICE_OPEN_64_WINDOW_1,OFFICE_OPEN_64_REFERENCEPOINT1,4.5657E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_64_DAYLIGHT,OFFICE_OPEN_64,OFFICE_OPEN_64_WINDOW_1,OFFICE_OPEN_64_REFERENCEPOINT1,5.0837E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_64_DAYLIGHT,OFFICE_OPEN_64,OFFICE_OPEN_64_WINDOW_1,OFFICE_OPEN_64_REFERENCEPOINT1,3.2435E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_64_DAYLIGHT,OFFICE_OPEN_64,OFFICE_OPEN_64_WINDOW_1,OFFICE_OPEN_64_REFERENCEPOINT1,1.6900E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_64_DAYLIGHT,OFFICE_OPEN_64,OFFICE_OPEN_64_WINDOW_2,OFFICE_OPEN_64_REFERENCEPOINT1,3.1729E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_64_DAYLIGHT,OFFICE_OPEN_64,OFFICE_OPEN_64_WINDOW_2,OFFICE_OPEN_64_REFERENCEPOINT1,3.0941E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_64_DAYLIGHT,OFFICE_OPEN_64,OFFICE_OPEN_64_WINDOW_2,OFFICE_OPEN_64_REFERENCEPOINT1,2.9868E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_64_DAYLIGHT,OFFICE_OPEN_64,OFFICE_OPEN_64_WINDOW_2,OFFICE_OPEN_64_REFERENCEPOINT1,2.1957E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_64_DAYLIGHT,OFFICE_OPEN_64,OFFICE_OPEN_64_WINDOW_3,OFFICE_OPEN_64_REFERENCEPOINT1,1.4558E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_64_DAYLIGHT,OFFICE_OPEN_64,OFFICE_OPEN_64_WINDOW_3,OFFICE_OPEN_64_REFERENCEPOINT1,1.1541E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_64_DAYLIGHT,OFFICE_OPEN_64,OFFICE_OPEN_64_WINDOW_3,OFFICE_OPEN_64_REFERENCEPOINT1,9.3261E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_64_DAYLIGHT,OFFICE_OPEN_64,OFFICE_OPEN_64_WINDOW_3,OFFICE_OPEN_64_REFERENCEPOINT1,1.2829E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_64_DAYLIGHT,OFFICE_OPEN_64,OFFICE_OPEN_64_WINDOW_4,OFFICE_OPEN_64_REFERENCEPOINT1,3.2488E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_64_DAYLIGHT,OFFICE_OPEN_64,OFFICE_OPEN_64_WINDOW_4,OFFICE_OPEN_64_REFERENCEPOINT1,3.1271E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_64_DAYLIGHT,OFFICE_OPEN_64,OFFICE_OPEN_64_WINDOW_4,OFFICE_OPEN_64_REFERENCEPOINT1,2.5610E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_64_DAYLIGHT,OFFICE_OPEN_64,OFFICE_OPEN_64_WINDOW_4,OFFICE_OPEN_64_REFERENCEPOINT1,1.8068E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_64_DAYLIGHT,OFFICE_PRIVATE_64,OFFICE_PRIVATE_64_WINDOW_1,OFFICE_PRIVATE_64_REFERENCEPOINT1,3.1468E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_64_DAYLIGHT,OFFICE_PRIVATE_64,OFFICE_PRIVATE_64_WINDOW_1,OFFICE_PRIVATE_64_REFERENCEPOINT1,3.5704E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_64_DAYLIGHT,OFFICE_PRIVATE_64,OFFICE_PRIVATE_64_WINDOW_1,OFFICE_PRIVATE_64_REFERENCEPOINT1,2.1038E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_64_DAYLIGHT,OFFICE_PRIVATE_64,OFFICE_PRIVATE_64_WINDOW_1,OFFICE_PRIVATE_64_REFERENCEPOINT1,1.0831E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_64_DAYLIGHT,OFFICE_PRIVATE_64,OFFICE_PRIVATE_64_WINDOW_2,OFFICE_PRIVATE_64_REFERENCEPOINT1,3.9165E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_64_DAYLIGHT,OFFICE_PRIVATE_64,OFFICE_PRIVATE_64_WINDOW_2,OFFICE_PRIVATE_64_REFERENCEPOINT1,3.6022E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_64_DAYLIGHT,OFFICE_PRIVATE_64,OFFICE_PRIVATE_64_WINDOW_2,OFFICE_PRIVATE_64_REFERENCEPOINT1,3.0852E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_64_DAYLIGHT,OFFICE_PRIVATE_64,OFFICE_PRIVATE_64_WINDOW_2,OFFICE_PRIVATE_64_REFERENCEPOINT1,2.5877E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_64_DAYLIGHT,OFFICE_PRIVATE_64,OFFICE_PRIVATE_64_WINDOW_3,OFFICE_PRIVATE_64_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_64_DAYLIGHT,OFFICE_PRIVATE_64,OFFICE_PRIVATE_64_WINDOW_3,OFFICE_PRIVATE_64_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_64_DAYLIGHT,OFFICE_PRIVATE_64,OFFICE_PRIVATE_64_WINDOW_3,OFFICE_PRIVATE_64_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_64_DAYLIGHT,OFFICE_PRIVATE_64,OFFICE_PRIVATE_64_WINDOW_3,OFFICE_PRIVATE_64_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_64_DAYLIGHT,OFFICE_PRIVATE_64,OFFICE_PRIVATE_64_WINDOW_4,OFFICE_PRIVATE_64_REFERENCEPOINT1,4.4087E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_64_DAYLIGHT,OFFICE_PRIVATE_64,OFFICE_PRIVATE_64_WINDOW_4,OFFICE_PRIVATE_64_REFERENCEPOINT1,4.0928E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_64_DAYLIGHT,OFFICE_PRIVATE_64,OFFICE_PRIVATE_64_WINDOW_4,OFFICE_PRIVATE_64_REFERENCEPOINT1,4.4876E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_64_DAYLIGHT,OFFICE_PRIVATE_64,OFFICE_PRIVATE_64_WINDOW_4,OFFICE_PRIVATE_64_REFERENCEPOINT1,4.0248E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_1,LOBBY_65_REFERENCEPOINT1,3.7275E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_1,LOBBY_65_REFERENCEPOINT1,4.1881E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_1,LOBBY_65_REFERENCEPOINT1,2.3773E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_1,LOBBY_65_REFERENCEPOINT1,1.1145E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_2,LOBBY_65_REFERENCEPOINT1,1.9654E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_2,LOBBY_65_REFERENCEPOINT1,1.8861E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_2,LOBBY_65_REFERENCEPOINT1,1.7771E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_2,LOBBY_65_REFERENCEPOINT1,1.5462E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_3,LOBBY_65_REFERENCEPOINT1,3.4060E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_3,LOBBY_65_REFERENCEPOINT1,2.7146E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_3,LOBBY_65_REFERENCEPOINT1,2.2523E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_3,LOBBY_65_REFERENCEPOINT1,3.1027E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_4,LOBBY_65_REFERENCEPOINT1,3.0822E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_4,LOBBY_65_REFERENCEPOINT1,2.7863E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_4,LOBBY_65_REFERENCEPOINT1,3.0024E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_65_DAYLIGHT,LOBBY_65,LOBBY_65_WINDOW_4,LOBBY_65_REFERENCEPOINT1,2.6485E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_65_DAYLIGHT,CONFERENCE_65,CONFERENCE_65_WINDOW_1,CONFERENCE_65_REFERENCEPOINT1,5.1608E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_65_DAYLIGHT,CONFERENCE_65,CONFERENCE_65_WINDOW_1,CONFERENCE_65_REFERENCEPOINT1,5.8932E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_65_DAYLIGHT,CONFERENCE_65,CONFERENCE_65_WINDOW_1,CONFERENCE_65_REFERENCEPOINT1,3.0864E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_65_DAYLIGHT,CONFERENCE_65,CONFERENCE_65_WINDOW_1,CONFERENCE_65_REFERENCEPOINT1,1.3714E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_65_DAYLIGHT,CONFERENCE_65,CONFERENCE_65_WINDOW_2,CONFERENCE_65_REFERENCEPOINT1,1.3879E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_65_DAYLIGHT,CONFERENCE_65,CONFERENCE_65_WINDOW_2,CONFERENCE_65_REFERENCEPOINT1,1.2474E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_65_DAYLIGHT,CONFERENCE_65,CONFERENCE_65_WINDOW_2,CONFERENCE_65_REFERENCEPOINT1,1.3243E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_65_DAYLIGHT,CONFERENCE_65,CONFERENCE_65_WINDOW_2,CONFERENCE_65_REFERENCEPOINT1,1.5511E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_65_DAYLIGHT,CONFERENCE_65,CONFERENCE_65_WINDOW_3,CONFERENCE_65_REFERENCEPOINT1,4.6340E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_65_DAYLIGHT,CONFERENCE_65,CONFERENCE_65_WINDOW_3,CONFERENCE_65_REFERENCEPOINT1,3.7192E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_65_DAYLIGHT,CONFERENCE_65,CONFERENCE_65_WINDOW_3,CONFERENCE_65_REFERENCEPOINT1,3.1326E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_65_DAYLIGHT,CONFERENCE_65,CONFERENCE_65_WINDOW_3,CONFERENCE_65_REFERENCEPOINT1,4.2797E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_65_DAYLIGHT,CONFERENCE_65,CONFERENCE_65_WINDOW_4,CONFERENCE_65_REFERENCEPOINT1,4.1288E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_65_DAYLIGHT,CONFERENCE_65,CONFERENCE_65_WINDOW_4,CONFERENCE_65_REFERENCEPOINT1,3.8314E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_65_DAYLIGHT,CONFERENCE_65,CONFERENCE_65_WINDOW_4,CONFERENCE_65_REFERENCEPOINT1,3.6198E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_65_DAYLIGHT,CONFERENCE_65,CONFERENCE_65_WINDOW_4,CONFERENCE_65_REFERENCEPOINT1,3.1289E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_65_DAYLIGHT,BREAK_ROOM_65,BREAK_ROOM_65_WINDOW_1,BREAK_ROOM_65_REFERENCEPOINT1,4.2398E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_65_DAYLIGHT,BREAK_ROOM_65,BREAK_ROOM_65_WINDOW_1,BREAK_ROOM_65_REFERENCEPOINT1,4.6627E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_65_DAYLIGHT,BREAK_ROOM_65,BREAK_ROOM_65_WINDOW_1,BREAK_ROOM_65_REFERENCEPOINT1,2.4777E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_65_DAYLIGHT,BREAK_ROOM_65,BREAK_ROOM_65_WINDOW_1,BREAK_ROOM_65_REFERENCEPOINT1,1.1595E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_65_DAYLIGHT,BREAK_ROOM_65,BREAK_ROOM_65_WINDOW_2,BREAK_ROOM_65_REFERENCEPOINT1,4.7839E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_65_DAYLIGHT,BREAK_ROOM_65,BREAK_ROOM_65_WINDOW_2,BREAK_ROOM_65_REFERENCEPOINT1,4.4604E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_65_DAYLIGHT,BREAK_ROOM_65,BREAK_ROOM_65_WINDOW_2,BREAK_ROOM_65_REFERENCEPOINT1,4.0884E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_65_DAYLIGHT,BREAK_ROOM_65,BREAK_ROOM_65_WINDOW_2,BREAK_ROOM_65_REFERENCEPOINT1,3.4372E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_65_DAYLIGHT,BREAK_ROOM_65,BREAK_ROOM_65_WINDOW_3,BREAK_ROOM_65_REFERENCEPOINT1,2.9644E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_65_DAYLIGHT,BREAK_ROOM_65,BREAK_ROOM_65_WINDOW_3,BREAK_ROOM_65_REFERENCEPOINT1,2.3743E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_65_DAYLIGHT,BREAK_ROOM_65,BREAK_ROOM_65_WINDOW_3,BREAK_ROOM_65_REFERENCEPOINT1,1.9276E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_65_DAYLIGHT,BREAK_ROOM_65,BREAK_ROOM_65_WINDOW_3,BREAK_ROOM_65_REFERENCEPOINT1,2.5597E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_65_DAYLIGHT,BREAK_ROOM_65,BREAK_ROOM_65_WINDOW_4,BREAK_ROOM_65_REFERENCEPOINT1,2.1766E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_65_DAYLIGHT,BREAK_ROOM_65,BREAK_ROOM_65_WINDOW_4,BREAK_ROOM_65_REFERENCEPOINT1,2.1408E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_65_DAYLIGHT,BREAK_ROOM_65,BREAK_ROOM_65_WINDOW_4,BREAK_ROOM_65_REFERENCEPOINT1,1.5936E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_65_DAYLIGHT,BREAK_ROOM_65,BREAK_ROOM_65_WINDOW_4,BREAK_ROOM_65_REFERENCEPOINT1,1.0618E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_65_DAYLIGHT,OFFICE_PRIVATE_65,OFFICE_PRIVATE_65_WINDOW_1,OFFICE_PRIVATE_65_REFERENCEPOINT1,6.5373E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_65_DAYLIGHT,OFFICE_PRIVATE_65,OFFICE_PRIVATE_65_WINDOW_1,OFFICE_PRIVATE_65_REFERENCEPOINT1,7.3246E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_65_DAYLIGHT,OFFICE_PRIVATE_65,OFFICE_PRIVATE_65_WINDOW_1,OFFICE_PRIVATE_65_REFERENCEPOINT1,4.3262E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_65_DAYLIGHT,OFFICE_PRIVATE_65,OFFICE_PRIVATE_65_WINDOW_1,OFFICE_PRIVATE_65_REFERENCEPOINT1,2.0862E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_65_DAYLIGHT,OFFICE_PRIVATE_65,OFFICE_PRIVATE_65_WINDOW_2,OFFICE_PRIVATE_65_REFERENCEPOINT1,4.2897E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_65_DAYLIGHT,OFFICE_PRIVATE_65,OFFICE_PRIVATE_65_WINDOW_2,OFFICE_PRIVATE_65_REFERENCEPOINT1,3.9064E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_65_DAYLIGHT,OFFICE_PRIVATE_65,OFFICE_PRIVATE_65_WINDOW_2,OFFICE_PRIVATE_65_REFERENCEPOINT1,3.6721E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_65_DAYLIGHT,OFFICE_PRIVATE_65,OFFICE_PRIVATE_65_WINDOW_2,OFFICE_PRIVATE_65_REFERENCEPOINT1,3.7626E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_65_DAYLIGHT,OFFICE_PRIVATE_65,OFFICE_PRIVATE_65_WINDOW_3,OFFICE_PRIVATE_65_REFERENCEPOINT1,6.2034E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_65_DAYLIGHT,OFFICE_PRIVATE_65,OFFICE_PRIVATE_65_WINDOW_3,OFFICE_PRIVATE_65_REFERENCEPOINT1,5.0447E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_65_DAYLIGHT,OFFICE_PRIVATE_65,OFFICE_PRIVATE_65_WINDOW_3,OFFICE_PRIVATE_65_REFERENCEPOINT1,4.5228E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_65_DAYLIGHT,OFFICE_PRIVATE_65,OFFICE_PRIVATE_65_WINDOW_3,OFFICE_PRIVATE_65_REFERENCEPOINT1,6.2612E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_65_DAYLIGHT,OFFICE_PRIVATE_65,OFFICE_PRIVATE_65_WINDOW_4,OFFICE_PRIVATE_65_REFERENCEPOINT1,8.0431E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_65_DAYLIGHT,OFFICE_PRIVATE_65,OFFICE_PRIVATE_65_WINDOW_4,OFFICE_PRIVATE_65_REFERENCEPOINT1,7.5495E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_65_DAYLIGHT,OFFICE_PRIVATE_65,OFFICE_PRIVATE_65_WINDOW_4,OFFICE_PRIVATE_65_REFERENCEPOINT1,7.5743E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_65_DAYLIGHT,OFFICE_PRIVATE_65,OFFICE_PRIVATE_65_WINDOW_4,OFFICE_PRIVATE_65_REFERENCEPOINT1,6.5067E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_66_DAYLIGHT,LOBBY_66,LOBBY_66_WINDOW_1,LOBBY_66_REFERENCEPOINT1,4.1090E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_66_DAYLIGHT,LOBBY_66,LOBBY_66_WINDOW_1,LOBBY_66_REFERENCEPOINT1,4.6384E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_66_DAYLIGHT,LOBBY_66,LOBBY_66_WINDOW_1,LOBBY_66_REFERENCEPOINT1,2.5535E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_66_DAYLIGHT,LOBBY_66,LOBBY_66_WINDOW_1,LOBBY_66_REFERENCEPOINT1,1.1496E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_66_DAYLIGHT,LOBBY_66,LOBBY_66_WINDOW_2,LOBBY_66_REFERENCEPOINT1,2.6145E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_66_DAYLIGHT,LOBBY_66,LOBBY_66_WINDOW_2,LOBBY_66_REFERENCEPOINT1,2.5233E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_66_DAYLIGHT,LOBBY_66,LOBBY_66_WINDOW_2,LOBBY_66_REFERENCEPOINT1,2.2574E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_66_DAYLIGHT,LOBBY_66,LOBBY_66_WINDOW_2,LOBBY_66_REFERENCEPOINT1,1.7784E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_66_DAYLIGHT,LOBBY_66,LOBBY_66_WINDOW_3,LOBBY_66_REFERENCEPOINT1,2.6802E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_66_DAYLIGHT,LOBBY_66,LOBBY_66_WINDOW_3,LOBBY_66_REFERENCEPOINT1,2.1629E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_66_DAYLIGHT,LOBBY_66,LOBBY_66_WINDOW_3,LOBBY_66_REFERENCEPOINT1,1.8561E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_66_DAYLIGHT,LOBBY_66,LOBBY_66_WINDOW_3,LOBBY_66_REFERENCEPOINT1,2.5472E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_66_DAYLIGHT,LOBBY_66,LOBBY_66_WINDOW_4,LOBBY_66_REFERENCEPOINT1,3.5983E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_66_DAYLIGHT,LOBBY_66,LOBBY_66_WINDOW_4,LOBBY_66_REFERENCEPOINT1,3.3408E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_66_DAYLIGHT,LOBBY_66,LOBBY_66_WINDOW_4,LOBBY_66_REFERENCEPOINT1,2.9324E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_66_DAYLIGHT,LOBBY_66,LOBBY_66_WINDOW_4,LOBBY_66_REFERENCEPOINT1,2.2382E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_66_DAYLIGHT,CONFERENCE_66,CONFERENCE_66_WINDOW_1,CONFERENCE_66_REFERENCEPOINT1,4.8228E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_66_DAYLIGHT,CONFERENCE_66,CONFERENCE_66_WINDOW_1,CONFERENCE_66_REFERENCEPOINT1,5.3952E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_66_DAYLIGHT,CONFERENCE_66,CONFERENCE_66_WINDOW_1,CONFERENCE_66_REFERENCEPOINT1,3.2448E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_66_DAYLIGHT,CONFERENCE_66,CONFERENCE_66_WINDOW_1,CONFERENCE_66_REFERENCEPOINT1,1.5846E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_66_DAYLIGHT,CONFERENCE_66,CONFERENCE_66_WINDOW_2,CONFERENCE_66_REFERENCEPOINT1,6.4413E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_66_DAYLIGHT,CONFERENCE_66,CONFERENCE_66_WINDOW_2,CONFERENCE_66_REFERENCEPOINT1,6.0341E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_66_DAYLIGHT,CONFERENCE_66,CONFERENCE_66_WINDOW_2,CONFERENCE_66_REFERENCEPOINT1,6.0695E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_66_DAYLIGHT,CONFERENCE_66,CONFERENCE_66_WINDOW_2,CONFERENCE_66_REFERENCEPOINT1,5.2270E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_66_DAYLIGHT,CONFERENCE_66,CONFERENCE_66_WINDOW_3,CONFERENCE_66_REFERENCEPOINT1,2.3320E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_66_DAYLIGHT,CONFERENCE_66,CONFERENCE_66_WINDOW_3,CONFERENCE_66_REFERENCEPOINT1,1.9125E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_66_DAYLIGHT,CONFERENCE_66,CONFERENCE_66_WINDOW_3,CONFERENCE_66_REFERENCEPOINT1,1.7725E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_66_DAYLIGHT,CONFERENCE_66,CONFERENCE_66_WINDOW_3,CONFERENCE_66_REFERENCEPOINT1,2.4979E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_66_DAYLIGHT,CONFERENCE_66,CONFERENCE_66_WINDOW_4,CONFERENCE_66_REFERENCEPOINT1,3.8139E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_66_DAYLIGHT,CONFERENCE_66,CONFERENCE_66_WINDOW_4,CONFERENCE_66_REFERENCEPOINT1,3.7247E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_66_DAYLIGHT,CONFERENCE_66,CONFERENCE_66_WINDOW_4,CONFERENCE_66_REFERENCEPOINT1,3.4782E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_66_DAYLIGHT,CONFERENCE_66,CONFERENCE_66_WINDOW_4,CONFERENCE_66_REFERENCEPOINT1,2.3929E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_66_DAYLIGHT,OFFICE_OPEN_66,OFFICE_OPEN_66_WINDOW_1,OFFICE_OPEN_66_REFERENCEPOINT1,3.4516E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_66_DAYLIGHT,OFFICE_OPEN_66,OFFICE_OPEN_66_WINDOW_1,OFFICE_OPEN_66_REFERENCEPOINT1,3.8593E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_66_DAYLIGHT,OFFICE_OPEN_66,OFFICE_OPEN_66_WINDOW_1,OFFICE_OPEN_66_REFERENCEPOINT1,2.3804E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_66_DAYLIGHT,OFFICE_OPEN_66,OFFICE_OPEN_66_WINDOW_1,OFFICE_OPEN_66_REFERENCEPOINT1,1.1527E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_66_DAYLIGHT,OFFICE_OPEN_66,OFFICE_OPEN_66_WINDOW_2,OFFICE_OPEN_66_REFERENCEPOINT1,1.8872E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_66_DAYLIGHT,OFFICE_OPEN_66,OFFICE_OPEN_66_WINDOW_2,OFFICE_OPEN_66_REFERENCEPOINT1,1.8580E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_66_DAYLIGHT,OFFICE_OPEN_66,OFFICE_OPEN_66_WINDOW_2,OFFICE_OPEN_66_REFERENCEPOINT1,1.4138E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_66_DAYLIGHT,OFFICE_OPEN_66,OFFICE_OPEN_66_WINDOW_2,OFFICE_OPEN_66_REFERENCEPOINT1,1.0180E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_66_DAYLIGHT,OFFICE_OPEN_66,OFFICE_OPEN_66_WINDOW_3,OFFICE_OPEN_66_REFERENCEPOINT1,1.8900E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_66_DAYLIGHT,OFFICE_OPEN_66,OFFICE_OPEN_66_WINDOW_3,OFFICE_OPEN_66_REFERENCEPOINT1,1.5114E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_66_DAYLIGHT,OFFICE_OPEN_66,OFFICE_OPEN_66_WINDOW_3,OFFICE_OPEN_66_REFERENCEPOINT1,1.2483E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_66_DAYLIGHT,OFFICE_OPEN_66,OFFICE_OPEN_66_WINDOW_3,OFFICE_OPEN_66_REFERENCEPOINT1,1.7098E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_66_DAYLIGHT,OFFICE_OPEN_66,OFFICE_OPEN_66_WINDOW_4,OFFICE_OPEN_66_REFERENCEPOINT1,4.3875E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_66_DAYLIGHT,OFFICE_OPEN_66,OFFICE_OPEN_66_WINDOW_4,OFFICE_OPEN_66_REFERENCEPOINT1,4.1165E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_66_DAYLIGHT,OFFICE_OPEN_66,OFFICE_OPEN_66_WINDOW_4,OFFICE_OPEN_66_REFERENCEPOINT1,4.1289E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_66_DAYLIGHT,OFFICE_OPEN_66,OFFICE_OPEN_66_WINDOW_4,OFFICE_OPEN_66_REFERENCEPOINT1,3.5396E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_66_DAYLIGHT,OFFICE_PRIVATE_66,OFFICE_PRIVATE_66_WINDOW_1,OFFICE_PRIVATE_66_REFERENCEPOINT1,4.5578E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_66_DAYLIGHT,OFFICE_PRIVATE_66,OFFICE_PRIVATE_66_WINDOW_1,OFFICE_PRIVATE_66_REFERENCEPOINT1,5.0997E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_66_DAYLIGHT,OFFICE_PRIVATE_66,OFFICE_PRIVATE_66_WINDOW_1,OFFICE_PRIVATE_66_REFERENCEPOINT1,2.7319E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_66_DAYLIGHT,OFFICE_PRIVATE_66,OFFICE_PRIVATE_66_WINDOW_1,OFFICE_PRIVATE_66_REFERENCEPOINT1,1.2602E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_66_DAYLIGHT,OFFICE_PRIVATE_66,OFFICE_PRIVATE_66_WINDOW_2,OFFICE_PRIVATE_66_REFERENCEPOINT1,5.0674E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_66_DAYLIGHT,OFFICE_PRIVATE_66,OFFICE_PRIVATE_66_WINDOW_2,OFFICE_PRIVATE_66_REFERENCEPOINT1,4.6250E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_66_DAYLIGHT,OFFICE_PRIVATE_66,OFFICE_PRIVATE_66_WINDOW_2,OFFICE_PRIVATE_66_REFERENCEPOINT1,4.5688E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_66_DAYLIGHT,OFFICE_PRIVATE_66,OFFICE_PRIVATE_66_WINDOW_2,OFFICE_PRIVATE_66_REFERENCEPOINT1,4.1341E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_66_DAYLIGHT,OFFICE_PRIVATE_66,OFFICE_PRIVATE_66_WINDOW_3,OFFICE_PRIVATE_66_REFERENCEPOINT1,6.1791E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_66_DAYLIGHT,OFFICE_PRIVATE_66,OFFICE_PRIVATE_66_WINDOW_3,OFFICE_PRIVATE_66_REFERENCEPOINT1,4.9882E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_66_DAYLIGHT,OFFICE_PRIVATE_66,OFFICE_PRIVATE_66_WINDOW_3,OFFICE_PRIVATE_66_REFERENCEPOINT1,4.3369E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_66_DAYLIGHT,OFFICE_PRIVATE_66,OFFICE_PRIVATE_66_WINDOW_3,OFFICE_PRIVATE_66_REFERENCEPOINT1,6.0185E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_66_DAYLIGHT,OFFICE_PRIVATE_66,OFFICE_PRIVATE_66_WINDOW_4,OFFICE_PRIVATE_66_REFERENCEPOINT1,3.2064E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_66_DAYLIGHT,OFFICE_PRIVATE_66,OFFICE_PRIVATE_66_WINDOW_4,OFFICE_PRIVATE_66_REFERENCEPOINT1,2.9399E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_66_DAYLIGHT,OFFICE_PRIVATE_66,OFFICE_PRIVATE_66_WINDOW_4,OFFICE_PRIVATE_66_REFERENCEPOINT1,2.4033E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_66_DAYLIGHT,OFFICE_PRIVATE_66,OFFICE_PRIVATE_66_WINDOW_4,OFFICE_PRIVATE_66_REFERENCEPOINT1,2.0898E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_67_DAYLIGHT,LOBBY_67,LOBBY_67_WINDOW_1,LOBBY_67_REFERENCEPOINT1,2.6032E-006
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_67_DAYLIGHT,LOBBY_67,LOBBY_67_WINDOW_1,LOBBY_67_REFERENCEPOINT1,2.2683E-006
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_67_DAYLIGHT,LOBBY_67,LOBBY_67_WINDOW_1,LOBBY_67_REFERENCEPOINT1,2.7317E-006
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_67_DAYLIGHT,LOBBY_67,LOBBY_67_WINDOW_1,LOBBY_67_REFERENCEPOINT1,2.1525E-006
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_67_DAYLIGHT,LOBBY_67,LOBBY_67_WINDOW_2,LOBBY_67_REFERENCEPOINT1,4.4827E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_67_DAYLIGHT,LOBBY_67,LOBBY_67_WINDOW_2,LOBBY_67_REFERENCEPOINT1,4.1903E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_67_DAYLIGHT,LOBBY_67,LOBBY_67_WINDOW_2,LOBBY_67_REFERENCEPOINT1,4.2238E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_67_DAYLIGHT,LOBBY_67,LOBBY_67_WINDOW_2,LOBBY_67_REFERENCEPOINT1,3.6498E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_67_DAYLIGHT,LOBBY_67,LOBBY_67_WINDOW_3,LOBBY_67_REFERENCEPOINT1,3.2824E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_67_DAYLIGHT,LOBBY_67,LOBBY_67_WINDOW_3,LOBBY_67_REFERENCEPOINT1,2.6809E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_67_DAYLIGHT,LOBBY_67,LOBBY_67_WINDOW_3,LOBBY_67_REFERENCEPOINT1,2.1785E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_67_DAYLIGHT,LOBBY_67,LOBBY_67_WINDOW_3,LOBBY_67_REFERENCEPOINT1,2.7548E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_67_DAYLIGHT,LOBBY_67,LOBBY_67_WINDOW_4,LOBBY_67_REFERENCEPOINT1,1.1757E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_67_DAYLIGHT,LOBBY_67,LOBBY_67_WINDOW_4,LOBBY_67_REFERENCEPOINT1,1.1302E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_67_DAYLIGHT,LOBBY_67,LOBBY_67_WINDOW_4,LOBBY_67_REFERENCEPOINT1,9.1584E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_67_DAYLIGHT,LOBBY_67,LOBBY_67_WINDOW_4,LOBBY_67_REFERENCEPOINT1,8.4547E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_1,CONFERENCE_67_REFERENCEPOINT1,5.5007E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_1,CONFERENCE_67_REFERENCEPOINT1,6.2067E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_1,CONFERENCE_67_REFERENCEPOINT1,3.5372E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_1,CONFERENCE_67_REFERENCEPOINT1,1.5742E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_2,CONFERENCE_67_REFERENCEPOINT1,2.1315E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_2,CONFERENCE_67_REFERENCEPOINT1,1.9800E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_2,CONFERENCE_67_REFERENCEPOINT1,1.6793E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_2,CONFERENCE_67_REFERENCEPOINT1,1.5006E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_3,CONFERENCE_67_REFERENCEPOINT1,2.3554E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_3,CONFERENCE_67_REFERENCEPOINT1,1.9654E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_3,CONFERENCE_67_REFERENCEPOINT1,1.8204E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_3,CONFERENCE_67_REFERENCEPOINT1,2.4865E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_4,CONFERENCE_67_REFERENCEPOINT1,4.4009E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_4,CONFERENCE_67_REFERENCEPOINT1,4.1680E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_4,CONFERENCE_67_REFERENCEPOINT1,3.7502E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_67_DAYLIGHT,CONFERENCE_67,CONFERENCE_67_WINDOW_4,CONFERENCE_67_REFERENCEPOINT1,2.8331E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_1,BREAK_ROOM_67_REFERENCEPOINT1,4.2452E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_1,BREAK_ROOM_67_REFERENCEPOINT1,4.8237E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_1,BREAK_ROOM_67_REFERENCEPOINT1,2.7213E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_1,BREAK_ROOM_67_REFERENCEPOINT1,1.2357E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_2,BREAK_ROOM_67_REFERENCEPOINT1,3.4898E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_2,BREAK_ROOM_67_REFERENCEPOINT1,3.2883E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_2,BREAK_ROOM_67_REFERENCEPOINT1,3.2999E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_2,BREAK_ROOM_67_REFERENCEPOINT1,3.0664E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_3,BREAK_ROOM_67_REFERENCEPOINT1,3.7711E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_3,BREAK_ROOM_67_REFERENCEPOINT1,3.0558E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_3,BREAK_ROOM_67_REFERENCEPOINT1,2.6442E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_3,BREAK_ROOM_67_REFERENCEPOINT1,3.6542E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_4,BREAK_ROOM_67_REFERENCEPOINT1,5.2030E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_4,BREAK_ROOM_67_REFERENCEPOINT1,4.8780E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_4,BREAK_ROOM_67_REFERENCEPOINT1,4.3506E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_67_DAYLIGHT,BREAK_ROOM_67,BREAK_ROOM_67_WINDOW_4,BREAK_ROOM_67_REFERENCEPOINT1,3.3280E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_1,OFFICE_OPEN_67_REFERENCEPOINT1,3.8538E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_1,OFFICE_OPEN_67_REFERENCEPOINT1,4.3073E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_1,OFFICE_OPEN_67_REFERENCEPOINT1,2.7203E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_1,OFFICE_OPEN_67_REFERENCEPOINT1,1.4113E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_2,OFFICE_OPEN_67_REFERENCEPOINT1,2.1872E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_2,OFFICE_OPEN_67_REFERENCEPOINT1,2.0838E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_2,OFFICE_OPEN_67_REFERENCEPOINT1,1.8278E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_2,OFFICE_OPEN_67_REFERENCEPOINT1,1.3967E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_3,OFFICE_OPEN_67_REFERENCEPOINT1,1.5049E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_3,OFFICE_OPEN_67_REFERENCEPOINT1,1.2215E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_3,OFFICE_OPEN_67_REFERENCEPOINT1,1.0205E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_3,OFFICE_OPEN_67_REFERENCEPOINT1,1.3014E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_4,OFFICE_OPEN_67_REFERENCEPOINT1,2.5623E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_4,OFFICE_OPEN_67_REFERENCEPOINT1,2.4483E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_4,OFFICE_OPEN_67_REFERENCEPOINT1,2.3511E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_67_DAYLIGHT,OFFICE_OPEN_67,OFFICE_OPEN_67_WINDOW_4,OFFICE_OPEN_67_REFERENCEPOINT1,1.7845E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_1,OFFICE_PRIVATE_67_REFERENCEPOINT1,6.5082E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_1,OFFICE_PRIVATE_67_REFERENCEPOINT1,7.2454E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_1,OFFICE_PRIVATE_67_REFERENCEPOINT1,4.6255E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_1,OFFICE_PRIVATE_67_REFERENCEPOINT1,2.4125E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_2,OFFICE_PRIVATE_67_REFERENCEPOINT1,5.7394E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_2,OFFICE_PRIVATE_67_REFERENCEPOINT1,5.5455E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_2,OFFICE_PRIVATE_67_REFERENCEPOINT1,5.3133E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_2,OFFICE_PRIVATE_67_REFERENCEPOINT1,3.8847E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_3,OFFICE_PRIVATE_67_REFERENCEPOINT1,2.1226E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_3,OFFICE_PRIVATE_67_REFERENCEPOINT1,1.6402E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_3,OFFICE_PRIVATE_67_REFERENCEPOINT1,1.2497E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_3,OFFICE_PRIVATE_67_REFERENCEPOINT1,1.6963E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_4,OFFICE_PRIVATE_67_REFERENCEPOINT1,7.2106E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_4,OFFICE_PRIVATE_67_REFERENCEPOINT1,6.7698E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_4,OFFICE_PRIVATE_67_REFERENCEPOINT1,6.5979E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_67_DAYLIGHT,OFFICE_PRIVATE_67,OFFICE_PRIVATE_67_WINDOW_4,OFFICE_PRIVATE_67_REFERENCEPOINT1,5.2740E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_1,LOBBY_68_REFERENCEPOINT1,1.7420E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_1,LOBBY_68_REFERENCEPOINT1,1.9508E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_1,LOBBY_68_REFERENCEPOINT1,1.1804E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_1,LOBBY_68_REFERENCEPOINT1,6.2114E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_2,LOBBY_68_REFERENCEPOINT1,3.0280E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_2,LOBBY_68_REFERENCEPOINT1,2.7947E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_2,LOBBY_68_REFERENCEPOINT1,2.6647E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_2,LOBBY_68_REFERENCEPOINT1,2.2864E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_3,LOBBY_68_REFERENCEPOINT1,3.4870E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_3,LOBBY_68_REFERENCEPOINT1,2.8401E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_3,LOBBY_68_REFERENCEPOINT1,2.4686E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_3,LOBBY_68_REFERENCEPOINT1,3.4207E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_4,LOBBY_68_REFERENCEPOINT1,1.4624E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_4,LOBBY_68_REFERENCEPOINT1,1.3506E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_4,LOBBY_68_REFERENCEPOINT1,1.3827E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_68_DAYLIGHT,LOBBY_68,LOBBY_68_WINDOW_4,LOBBY_68_REFERENCEPOINT1,1.4050E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_1,BREAK_ROOM_68_REFERENCEPOINT1,6.9851E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_1,BREAK_ROOM_68_REFERENCEPOINT1,7.8734E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_1,BREAK_ROOM_68_REFERENCEPOINT1,4.1946E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_1,BREAK_ROOM_68_REFERENCEPOINT1,1.6582E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_2,BREAK_ROOM_68_REFERENCEPOINT1,3.0882E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_2,BREAK_ROOM_68_REFERENCEPOINT1,2.9795E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_2,BREAK_ROOM_68_REFERENCEPOINT1,2.5245E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_2,BREAK_ROOM_68_REFERENCEPOINT1,1.7608E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_3,BREAK_ROOM_68_REFERENCEPOINT1,2.2513E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_3,BREAK_ROOM_68_REFERENCEPOINT1,1.9323E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_3,BREAK_ROOM_68_REFERENCEPOINT1,1.5847E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_3,BREAK_ROOM_68_REFERENCEPOINT1,1.7338E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_4,BREAK_ROOM_68_REFERENCEPOINT1,4.8570E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_4,BREAK_ROOM_68_REFERENCEPOINT1,4.7622E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_4,BREAK_ROOM_68_REFERENCEPOINT1,4.5696E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_68_DAYLIGHT,BREAK_ROOM_68,BREAK_ROOM_68_WINDOW_4,BREAK_ROOM_68_REFERENCEPOINT1,3.0379E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_1,OFFICE_PRIVATE_68_REFERENCEPOINT1,6.5832E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_1,OFFICE_PRIVATE_68_REFERENCEPOINT1,7.3278E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_1,OFFICE_PRIVATE_68_REFERENCEPOINT1,4.6835E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_1,OFFICE_PRIVATE_68_REFERENCEPOINT1,2.4517E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_2,OFFICE_PRIVATE_68_REFERENCEPOINT1,7.3834E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_2,OFFICE_PRIVATE_68_REFERENCEPOINT1,7.0932E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_2,OFFICE_PRIVATE_68_REFERENCEPOINT1,7.0324E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_2,OFFICE_PRIVATE_68_REFERENCEPOINT1,5.3917E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_3,OFFICE_PRIVATE_68_REFERENCEPOINT1,1.4789E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_3,OFFICE_PRIVATE_68_REFERENCEPOINT1,1.2192E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_3,OFFICE_PRIVATE_68_REFERENCEPOINT1,9.9968E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_3,OFFICE_PRIVATE_68_REFERENCEPOINT1,1.2827E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_4,OFFICE_PRIVATE_68_REFERENCEPOINT1,6.3710E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_4,OFFICE_PRIVATE_68_REFERENCEPOINT1,6.1892E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_4,OFFICE_PRIVATE_68_REFERENCEPOINT1,6.0071E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_68_DAYLIGHT,OFFICE_PRIVATE_68,OFFICE_PRIVATE_68_WINDOW_4,OFFICE_PRIVATE_68_REFERENCEPOINT1,4.3929E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_1,LOBBY_69_REFERENCEPOINT1,3.8294E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_1,LOBBY_69_REFERENCEPOINT1,4.3348E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_1,LOBBY_69_REFERENCEPOINT1,2.5808E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_1,LOBBY_69_REFERENCEPOINT1,1.2928E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_2,LOBBY_69_REFERENCEPOINT1,3.0044E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_2,LOBBY_69_REFERENCEPOINT1,2.7861E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_2,LOBBY_69_REFERENCEPOINT1,2.6575E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_2,LOBBY_69_REFERENCEPOINT1,2.1775E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_3,LOBBY_69_REFERENCEPOINT1,1.9070E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_3,LOBBY_69_REFERENCEPOINT1,1.5542E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_3,LOBBY_69_REFERENCEPOINT1,1.3056E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_3,LOBBY_69_REFERENCEPOINT1,1.7107E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_4,LOBBY_69_REFERENCEPOINT1,2.6131E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_4,LOBBY_69_REFERENCEPOINT1,2.5771E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_4,LOBBY_69_REFERENCEPOINT1,2.1505E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_69_DAYLIGHT,LOBBY_69,LOBBY_69_WINDOW_4,LOBBY_69_REFERENCEPOINT1,1.2949E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_1,CONFERENCE_69_REFERENCEPOINT1,5.4158E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_1,CONFERENCE_69_REFERENCEPOINT1,6.1334E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_1,CONFERENCE_69_REFERENCEPOINT1,3.4184E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_1,CONFERENCE_69_REFERENCEPOINT1,1.5362E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_2,CONFERENCE_69_REFERENCEPOINT1,2.2046E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_2,CONFERENCE_69_REFERENCEPOINT1,2.0101E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_2,CONFERENCE_69_REFERENCEPOINT1,1.6125E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_2,CONFERENCE_69_REFERENCEPOINT1,1.2975E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_3,CONFERENCE_69_REFERENCEPOINT1,3.0437E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_3,CONFERENCE_69_REFERENCEPOINT1,2.4729E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_3,CONFERENCE_69_REFERENCEPOINT1,2.0741E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_3,CONFERENCE_69_REFERENCEPOINT1,2.7776E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_4,CONFERENCE_69_REFERENCEPOINT1,4.6254E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_4,CONFERENCE_69_REFERENCEPOINT1,4.4013E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_4,CONFERENCE_69_REFERENCEPOINT1,4.1366E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_69_DAYLIGHT,CONFERENCE_69,CONFERENCE_69_WINDOW_4,CONFERENCE_69_REFERENCEPOINT1,3.1704E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_1,BREAK_ROOM_69_REFERENCEPOINT1,7.5488E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_1,BREAK_ROOM_69_REFERENCEPOINT1,8.4125E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_1,BREAK_ROOM_69_REFERENCEPOINT1,5.3298E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_1,BREAK_ROOM_69_REFERENCEPOINT1,2.7497E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_2,BREAK_ROOM_69_REFERENCEPOINT1,4.3408E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_2,BREAK_ROOM_69_REFERENCEPOINT1,4.1572E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_2,BREAK_ROOM_69_REFERENCEPOINT1,3.6506E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_2,BREAK_ROOM_69_REFERENCEPOINT1,2.6935E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_3,BREAK_ROOM_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_3,BREAK_ROOM_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_3,BREAK_ROOM_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_3,BREAK_ROOM_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_4,BREAK_ROOM_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_4,BREAK_ROOM_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_4,BREAK_ROOM_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_69_DAYLIGHT,BREAK_ROOM_69,BREAK_ROOM_69_WINDOW_4,BREAK_ROOM_69_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_1,OFFICE_PRIVATE_69_REFERENCEPOINT1,4.8297E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_1,OFFICE_PRIVATE_69_REFERENCEPOINT1,5.3522E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_1,OFFICE_PRIVATE_69_REFERENCEPOINT1,3.3849E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_1,OFFICE_PRIVATE_69_REFERENCEPOINT1,1.6969E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_2,OFFICE_PRIVATE_69_REFERENCEPOINT1,7.0803E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_2,OFFICE_PRIVATE_69_REFERENCEPOINT1,6.5083E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_2,OFFICE_PRIVATE_69_REFERENCEPOINT1,6.5236E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_2,OFFICE_PRIVATE_69_REFERENCEPOINT1,5.4185E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_3,OFFICE_PRIVATE_69_REFERENCEPOINT1,4.3629E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_3,OFFICE_PRIVATE_69_REFERENCEPOINT1,3.5049E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_3,OFFICE_PRIVATE_69_REFERENCEPOINT1,3.1112E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_3,OFFICE_PRIVATE_69_REFERENCEPOINT1,4.3347E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_4,OFFICE_PRIVATE_69_REFERENCEPOINT1,4.1539E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_4,OFFICE_PRIVATE_69_REFERENCEPOINT1,4.0411E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_4,OFFICE_PRIVATE_69_REFERENCEPOINT1,3.7488E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_69_DAYLIGHT,OFFICE_PRIVATE_69,OFFICE_PRIVATE_69_WINDOW_4,OFFICE_PRIVATE_69_REFERENCEPOINT1,2.8350E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_1,LOBBY_70_REFERENCEPOINT1,6.0865E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_1,LOBBY_70_REFERENCEPOINT1,6.8247E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_1,LOBBY_70_REFERENCEPOINT1,4.0933E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_1,LOBBY_70_REFERENCEPOINT1,1.9692E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_2,LOBBY_70_REFERENCEPOINT1,2.5785E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_2,LOBBY_70_REFERENCEPOINT1,2.5171E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_2,LOBBY_70_REFERENCEPOINT1,2.2517E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_2,LOBBY_70_REFERENCEPOINT1,1.7835E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_3,LOBBY_70_REFERENCEPOINT1,2.8042E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_3,LOBBY_70_REFERENCEPOINT1,2.2402E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_3,LOBBY_70_REFERENCEPOINT1,1.7123E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_3,LOBBY_70_REFERENCEPOINT1,2.1847E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_4,LOBBY_70_REFERENCEPOINT1,3.7304E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_4,LOBBY_70_REFERENCEPOINT1,3.5031E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_4,LOBBY_70_REFERENCEPOINT1,3.2243E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_70_DAYLIGHT,LOBBY_70,LOBBY_70_WINDOW_4,LOBBY_70_REFERENCEPOINT1,2.5243E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_1,CONFERENCE_70_REFERENCEPOINT1,1.9628E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_1,CONFERENCE_70_REFERENCEPOINT1,2.1306E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_1,CONFERENCE_70_REFERENCEPOINT1,1.6402E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_1,CONFERENCE_70_REFERENCEPOINT1,9.3595E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_2,CONFERENCE_70_REFERENCEPOINT1,5.6553E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_2,CONFERENCE_70_REFERENCEPOINT1,5.2938E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_2,CONFERENCE_70_REFERENCEPOINT1,5.1234E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_2,CONFERENCE_70_REFERENCEPOINT1,4.3275E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_3,CONFERENCE_70_REFERENCEPOINT1,2.8504E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_3,CONFERENCE_70_REFERENCEPOINT1,2.2746E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_3,CONFERENCE_70_REFERENCEPOINT1,1.9049E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_3,CONFERENCE_70_REFERENCEPOINT1,2.5857E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_4,CONFERENCE_70_REFERENCEPOINT1,2.8965E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_4,CONFERENCE_70_REFERENCEPOINT1,2.5357E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_4,CONFERENCE_70_REFERENCEPOINT1,2.7500E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_70_DAYLIGHT,CONFERENCE_70,CONFERENCE_70_WINDOW_4,CONFERENCE_70_REFERENCEPOINT1,2.9106E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_1,BREAK_ROOM_70_REFERENCEPOINT1,5.0043E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_1,BREAK_ROOM_70_REFERENCEPOINT1,5.6655E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_1,BREAK_ROOM_70_REFERENCEPOINT1,3.1209E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_1,BREAK_ROOM_70_REFERENCEPOINT1,1.4898E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_2,BREAK_ROOM_70_REFERENCEPOINT1,2.8936E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_2,BREAK_ROOM_70_REFERENCEPOINT1,2.6286E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_2,BREAK_ROOM_70_REFERENCEPOINT1,2.4301E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_2,BREAK_ROOM_70_REFERENCEPOINT1,2.2394E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_3,BREAK_ROOM_70_REFERENCEPOINT1,5.2339E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_3,BREAK_ROOM_70_REFERENCEPOINT1,4.2581E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_3,BREAK_ROOM_70_REFERENCEPOINT1,3.7298E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_3,BREAK_ROOM_70_REFERENCEPOINT1,5.1952E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_4,BREAK_ROOM_70_REFERENCEPOINT1,5.2002E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_4,BREAK_ROOM_70_REFERENCEPOINT1,4.7916E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_4,BREAK_ROOM_70_REFERENCEPOINT1,4.6211E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_70_DAYLIGHT,BREAK_ROOM_70,BREAK_ROOM_70_WINDOW_4,BREAK_ROOM_70_REFERENCEPOINT1,3.9769E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_1,OFFICE_OPEN_70_REFERENCEPOINT1,1.9604E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_1,OFFICE_OPEN_70_REFERENCEPOINT1,2.1835E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_1,OFFICE_OPEN_70_REFERENCEPOINT1,1.3538E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_1,OFFICE_OPEN_70_REFERENCEPOINT1,6.4650E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_2,OFFICE_OPEN_70_REFERENCEPOINT1,2.9046E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_2,OFFICE_OPEN_70_REFERENCEPOINT1,2.6576E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_2,OFFICE_OPEN_70_REFERENCEPOINT1,2.6091E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_2,OFFICE_OPEN_70_REFERENCEPOINT1,2.2723E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_3,OFFICE_OPEN_70_REFERENCEPOINT1,2.1083E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_3,OFFICE_OPEN_70_REFERENCEPOINT1,1.7151E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_3,OFFICE_OPEN_70_REFERENCEPOINT1,1.5193E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_3,OFFICE_OPEN_70_REFERENCEPOINT1,2.0827E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_4,OFFICE_OPEN_70_REFERENCEPOINT1,1.8301E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_4,OFFICE_OPEN_70_REFERENCEPOINT1,1.6387E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_4,OFFICE_OPEN_70_REFERENCEPOINT1,1.5785E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_70_DAYLIGHT,OFFICE_OPEN_70,OFFICE_OPEN_70_WINDOW_4,OFFICE_OPEN_70_REFERENCEPOINT1,1.4237E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_1,OFFICE_PRIVATE_70_REFERENCEPOINT1,3.9792E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_1,OFFICE_PRIVATE_70_REFERENCEPOINT1,4.4888E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_1,OFFICE_PRIVATE_70_REFERENCEPOINT1,2.4921E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_1,OFFICE_PRIVATE_70_REFERENCEPOINT1,1.2072E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_2,OFFICE_PRIVATE_70_REFERENCEPOINT1,4.4506E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_2,OFFICE_PRIVATE_70_REFERENCEPOINT1,3.9850E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_2,OFFICE_PRIVATE_70_REFERENCEPOINT1,4.2400E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_2,OFFICE_PRIVATE_70_REFERENCEPOINT1,3.8388E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_3,OFFICE_PRIVATE_70_REFERENCEPOINT1,5.2574E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_3,OFFICE_PRIVATE_70_REFERENCEPOINT1,4.2691E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_3,OFFICE_PRIVATE_70_REFERENCEPOINT1,3.7448E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_3,OFFICE_PRIVATE_70_REFERENCEPOINT1,5.1777E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_4,OFFICE_PRIVATE_70_REFERENCEPOINT1,2.7866E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_4,OFFICE_PRIVATE_70_REFERENCEPOINT1,2.5644E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_4,OFFICE_PRIVATE_70_REFERENCEPOINT1,2.5008E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_70_DAYLIGHT,OFFICE_PRIVATE_70,OFFICE_PRIVATE_70_WINDOW_4,OFFICE_PRIVATE_70_REFERENCEPOINT1,2.2717E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_1,LOBBY_71_REFERENCEPOINT1,5.6414E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_1,LOBBY_71_REFERENCEPOINT1,6.3105E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_1,LOBBY_71_REFERENCEPOINT1,3.8468E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_1,LOBBY_71_REFERENCEPOINT1,1.8823E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_2,LOBBY_71_REFERENCEPOINT1,2.8365E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_2,LOBBY_71_REFERENCEPOINT1,2.6849E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_2,LOBBY_71_REFERENCEPOINT1,2.3783E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_2,LOBBY_71_REFERENCEPOINT1,1.7361E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_3,LOBBY_71_REFERENCEPOINT1,2.7242E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_3,LOBBY_71_REFERENCEPOINT1,2.2059E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_3,LOBBY_71_REFERENCEPOINT1,1.7588E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_3,LOBBY_71_REFERENCEPOINT1,2.2571E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_4,LOBBY_71_REFERENCEPOINT1,1.0122E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_4,LOBBY_71_REFERENCEPOINT1,9.4746E-004
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_4,LOBBY_71_REFERENCEPOINT1,8.3138E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_71_DAYLIGHT,LOBBY_71,LOBBY_71_WINDOW_4,LOBBY_71_REFERENCEPOINT1,5.8579E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_1,CONFERENCE_71_REFERENCEPOINT1,3.1064E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_1,CONFERENCE_71_REFERENCEPOINT1,3.4452E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_1,CONFERENCE_71_REFERENCEPOINT1,1.7670E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_1,CONFERENCE_71_REFERENCEPOINT1,8.9570E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_2,CONFERENCE_71_REFERENCEPOINT1,3.6565E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_2,CONFERENCE_71_REFERENCEPOINT1,3.2842E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_2,CONFERENCE_71_REFERENCEPOINT1,2.9695E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_2,CONFERENCE_71_REFERENCEPOINT1,2.4886E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_3,CONFERENCE_71_REFERENCEPOINT1,3.0004E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_3,CONFERENCE_71_REFERENCEPOINT1,2.3877E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_3,CONFERENCE_71_REFERENCEPOINT1,1.8129E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_3,CONFERENCE_71_REFERENCEPOINT1,2.3041E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_4,CONFERENCE_71_REFERENCEPOINT1,4.0479E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_4,CONFERENCE_71_REFERENCEPOINT1,3.9792E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_4,CONFERENCE_71_REFERENCEPOINT1,3.4818E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_71_DAYLIGHT,CONFERENCE_71,CONFERENCE_71_WINDOW_4,CONFERENCE_71_REFERENCEPOINT1,2.4336E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_1,BREAK_ROOM_71_REFERENCEPOINT1,7.1860E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_1,BREAK_ROOM_71_REFERENCEPOINT1,8.0166E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_1,BREAK_ROOM_71_REFERENCEPOINT1,5.0256E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_1,BREAK_ROOM_71_REFERENCEPOINT1,2.5211E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_2,BREAK_ROOM_71_REFERENCEPOINT1,4.2650E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_2,BREAK_ROOM_71_REFERENCEPOINT1,4.1847E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_2,BREAK_ROOM_71_REFERENCEPOINT1,3.8688E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_2,BREAK_ROOM_71_REFERENCEPOINT1,2.6942E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_3,BREAK_ROOM_71_REFERENCEPOINT1,1.2253E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_3,BREAK_ROOM_71_REFERENCEPOINT1,1.0227E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_3,BREAK_ROOM_71_REFERENCEPOINT1,8.8001E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_3,BREAK_ROOM_71_REFERENCEPOINT1,1.0080E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_4,BREAK_ROOM_71_REFERENCEPOINT1,4.6970E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_4,BREAK_ROOM_71_REFERENCEPOINT1,4.5234E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_4,BREAK_ROOM_71_REFERENCEPOINT1,3.9823E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_71_DAYLIGHT,BREAK_ROOM_71,BREAK_ROOM_71_WINDOW_4,BREAK_ROOM_71_REFERENCEPOINT1,2.6887E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_1,OFFICE_OPEN_71_REFERENCEPOINT1,2.1722E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_1,OFFICE_OPEN_71_REFERENCEPOINT1,2.3779E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_1,OFFICE_OPEN_71_REFERENCEPOINT1,1.3055E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_1,OFFICE_OPEN_71_REFERENCEPOINT1,6.0591E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_2,OFFICE_OPEN_71_REFERENCEPOINT1,1.9421E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_2,OFFICE_OPEN_71_REFERENCEPOINT1,1.7987E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_2,OFFICE_OPEN_71_REFERENCEPOINT1,1.7452E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_2,OFFICE_OPEN_71_REFERENCEPOINT1,1.5038E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_3,OFFICE_OPEN_71_REFERENCEPOINT1,2.2898E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_3,OFFICE_OPEN_71_REFERENCEPOINT1,1.8473E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_3,OFFICE_OPEN_71_REFERENCEPOINT1,1.5736E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_3,OFFICE_OPEN_71_REFERENCEPOINT1,2.1563E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_4,OFFICE_OPEN_71_REFERENCEPOINT1,2.6527E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_4,OFFICE_OPEN_71_REFERENCEPOINT1,2.5026E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_4,OFFICE_OPEN_71_REFERENCEPOINT1,2.2507E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_71_DAYLIGHT,OFFICE_OPEN_71,OFFICE_OPEN_71_WINDOW_4,OFFICE_OPEN_71_REFERENCEPOINT1,1.7380E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_1,OFFICE_PRIVATE_71_REFERENCEPOINT1,2.8828E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_1,OFFICE_PRIVATE_71_REFERENCEPOINT1,3.1194E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_1,OFFICE_PRIVATE_71_REFERENCEPOINT1,2.2400E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_1,OFFICE_PRIVATE_71_REFERENCEPOINT1,1.2055E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_2,OFFICE_PRIVATE_71_REFERENCEPOINT1,7.8661E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_2,OFFICE_PRIVATE_71_REFERENCEPOINT1,7.2136E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_2,OFFICE_PRIVATE_71_REFERENCEPOINT1,7.5260E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_2,OFFICE_PRIVATE_71_REFERENCEPOINT1,6.6384E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_3,OFFICE_PRIVATE_71_REFERENCEPOINT1,5.3879E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_3,OFFICE_PRIVATE_71_REFERENCEPOINT1,4.3907E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_3,OFFICE_PRIVATE_71_REFERENCEPOINT1,3.9409E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_3,OFFICE_PRIVATE_71_REFERENCEPOINT1,5.4361E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_4,OFFICE_PRIVATE_71_REFERENCEPOINT1,5.6239E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_4,OFFICE_PRIVATE_71_REFERENCEPOINT1,5.1563E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_4,OFFICE_PRIVATE_71_REFERENCEPOINT1,5.0609E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_71_DAYLIGHT,OFFICE_PRIVATE_71,OFFICE_PRIVATE_71_WINDOW_4,OFFICE_PRIVATE_71_REFERENCEPOINT1,4.7910E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_1,LOBBY_72_REFERENCEPOINT1,5.6991E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_1,LOBBY_72_REFERENCEPOINT1,6.3486E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_1,LOBBY_72_REFERENCEPOINT1,4.0377E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_1,LOBBY_72_REFERENCEPOINT1,2.0912E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_2,LOBBY_72_REFERENCEPOINT1,4.3168E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_2,LOBBY_72_REFERENCEPOINT1,4.0901E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_2,LOBBY_72_REFERENCEPOINT1,4.0164E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_2,LOBBY_72_REFERENCEPOINT1,3.1940E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_3,LOBBY_72_REFERENCEPOINT1,2.6437E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_3,LOBBY_72_REFERENCEPOINT1,2.1124E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_3,LOBBY_72_REFERENCEPOINT1,1.5753E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_3,LOBBY_72_REFERENCEPOINT1,2.0265E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_4,LOBBY_72_REFERENCEPOINT1,3.0696E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_4,LOBBY_72_REFERENCEPOINT1,2.9834E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_4,LOBBY_72_REFERENCEPOINT1,2.7655E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_72_DAYLIGHT,LOBBY_72,LOBBY_72_WINDOW_4,LOBBY_72_REFERENCEPOINT1,2.0470E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_1,CONFERENCE_72_REFERENCEPOINT1,2.3715E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_1,CONFERENCE_72_REFERENCEPOINT1,2.5225E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_1,CONFERENCE_72_REFERENCEPOINT1,1.8553E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_1,CONFERENCE_72_REFERENCEPOINT1,1.0161E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_2,CONFERENCE_72_REFERENCEPOINT1,2.8158E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_2,CONFERENCE_72_REFERENCEPOINT1,2.6038E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_2,CONFERENCE_72_REFERENCEPOINT1,2.4849E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_2,CONFERENCE_72_REFERENCEPOINT1,2.0944E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_3,CONFERENCE_72_REFERENCEPOINT1,4.6624E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_3,CONFERENCE_72_REFERENCEPOINT1,3.7833E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_3,CONFERENCE_72_REFERENCEPOINT1,3.3443E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_3,CONFERENCE_72_REFERENCEPOINT1,4.6165E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_4,CONFERENCE_72_REFERENCEPOINT1,4.9953E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_4,CONFERENCE_72_REFERENCEPOINT1,4.6457E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_4,CONFERENCE_72_REFERENCEPOINT1,4.6229E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_72_DAYLIGHT,CONFERENCE_72,CONFERENCE_72_WINDOW_4,CONFERENCE_72_REFERENCEPOINT1,3.8673E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_1,BREAK_ROOM_72_REFERENCEPOINT1,6.2074E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_1,BREAK_ROOM_72_REFERENCEPOINT1,7.0557E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_1,BREAK_ROOM_72_REFERENCEPOINT1,3.6062E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_1,BREAK_ROOM_72_REFERENCEPOINT1,1.5613E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_2,BREAK_ROOM_72_REFERENCEPOINT1,3.3907E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_2,BREAK_ROOM_72_REFERENCEPOINT1,3.0294E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_2,BREAK_ROOM_72_REFERENCEPOINT1,2.8339E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_2,BREAK_ROOM_72_REFERENCEPOINT1,2.6642E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_3,BREAK_ROOM_72_REFERENCEPOINT1,6.4418E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_3,BREAK_ROOM_72_REFERENCEPOINT1,5.2169E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_3,BREAK_ROOM_72_REFERENCEPOINT1,4.6212E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_3,BREAK_ROOM_72_REFERENCEPOINT1,6.3758E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_4,BREAK_ROOM_72_REFERENCEPOINT1,4.5979E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_4,BREAK_ROOM_72_REFERENCEPOINT1,4.2383E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_4,BREAK_ROOM_72_REFERENCEPOINT1,3.9776E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_72_DAYLIGHT,BREAK_ROOM_72,BREAK_ROOM_72_WINDOW_4,BREAK_ROOM_72_REFERENCEPOINT1,3.6264E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_1,OFFICE_OPEN_72_REFERENCEPOINT1,3.5526E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_1,OFFICE_OPEN_72_REFERENCEPOINT1,3.9762E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_1,OFFICE_OPEN_72_REFERENCEPOINT1,2.2022E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_1,OFFICE_OPEN_72_REFERENCEPOINT1,1.0520E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_2,OFFICE_OPEN_72_REFERENCEPOINT1,4.6477E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_2,OFFICE_OPEN_72_REFERENCEPOINT1,4.2773E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_2,OFFICE_OPEN_72_REFERENCEPOINT1,4.2658E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_2,OFFICE_OPEN_72_REFERENCEPOINT1,3.7123E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_3,OFFICE_OPEN_72_REFERENCEPOINT1,3.7067E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_3,OFFICE_OPEN_72_REFERENCEPOINT1,2.9749E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_3,OFFICE_OPEN_72_REFERENCEPOINT1,2.6239E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_3,OFFICE_OPEN_72_REFERENCEPOINT1,3.6495E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_4,OFFICE_OPEN_72_REFERENCEPOINT1,2.0446E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_4,OFFICE_OPEN_72_REFERENCEPOINT1,1.9182E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_4,OFFICE_OPEN_72_REFERENCEPOINT1,1.5827E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_72_DAYLIGHT,OFFICE_OPEN_72,OFFICE_OPEN_72_WINDOW_4,OFFICE_OPEN_72_REFERENCEPOINT1,1.3266E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_1,OFFICE_PRIVATE_72_REFERENCEPOINT1,2.7058E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_1,OFFICE_PRIVATE_72_REFERENCEPOINT1,3.0036E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_1,OFFICE_PRIVATE_72_REFERENCEPOINT1,1.9240E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_1,OFFICE_PRIVATE_72_REFERENCEPOINT1,1.0407E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_2,OFFICE_PRIVATE_72_REFERENCEPOINT1,6.4403E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_2,OFFICE_PRIVATE_72_REFERENCEPOINT1,5.8210E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_2,OFFICE_PRIVATE_72_REFERENCEPOINT1,6.4018E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_2,OFFICE_PRIVATE_72_REFERENCEPOINT1,6.0200E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_3,OFFICE_PRIVATE_72_REFERENCEPOINT1,5.4729E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_3,OFFICE_PRIVATE_72_REFERENCEPOINT1,4.4602E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_3,OFFICE_PRIVATE_72_REFERENCEPOINT1,4.0003E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_3,OFFICE_PRIVATE_72_REFERENCEPOINT1,5.5158E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_4,OFFICE_PRIVATE_72_REFERENCEPOINT1,6.0104E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_4,OFFICE_PRIVATE_72_REFERENCEPOINT1,5.5219E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_4,OFFICE_PRIVATE_72_REFERENCEPOINT1,5.5935E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_72_DAYLIGHT,OFFICE_PRIVATE_72,OFFICE_PRIVATE_72_WINDOW_4,OFFICE_PRIVATE_72_REFERENCEPOINT1,5.5356E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_1,LOBBY_73_REFERENCEPOINT1,3.6986E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_1,LOBBY_73_REFERENCEPOINT1,4.1976E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_1,LOBBY_73_REFERENCEPOINT1,2.5443E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_1,LOBBY_73_REFERENCEPOINT1,1.2523E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_2,LOBBY_73_REFERENCEPOINT1,2.9776E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_2,LOBBY_73_REFERENCEPOINT1,2.8374E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_2,LOBBY_73_REFERENCEPOINT1,2.4731E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_2,LOBBY_73_REFERENCEPOINT1,1.9323E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_3,LOBBY_73_REFERENCEPOINT1,3.0026E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_3,LOBBY_73_REFERENCEPOINT1,2.4285E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_3,LOBBY_73_REFERENCEPOINT1,1.9589E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_3,LOBBY_73_REFERENCEPOINT1,2.6301E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_4,LOBBY_73_REFERENCEPOINT1,4.7543E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_4,LOBBY_73_REFERENCEPOINT1,4.4599E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_4,LOBBY_73_REFERENCEPOINT1,4.2415E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_73_DAYLIGHT,LOBBY_73,LOBBY_73_WINDOW_4,LOBBY_73_REFERENCEPOINT1,3.1573E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_1,CONFERENCE_73_REFERENCEPOINT1,4.0710E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_1,CONFERENCE_73_REFERENCEPOINT1,4.5156E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_1,CONFERENCE_73_REFERENCEPOINT1,3.1744E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_1,CONFERENCE_73_REFERENCEPOINT1,1.7081E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_2,CONFERENCE_73_REFERENCEPOINT1,2.7131E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_2,CONFERENCE_73_REFERENCEPOINT1,2.5392E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_2,CONFERENCE_73_REFERENCEPOINT1,2.2709E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_2,CONFERENCE_73_REFERENCEPOINT1,1.6892E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_3,CONFERENCE_73_REFERENCEPOINT1,3.2251E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_3,CONFERENCE_73_REFERENCEPOINT1,2.6181E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_3,CONFERENCE_73_REFERENCEPOINT1,2.0984E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_3,CONFERENCE_73_REFERENCEPOINT1,2.6328E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_4,CONFERENCE_73_REFERENCEPOINT1,6.0878E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_4,CONFERENCE_73_REFERENCEPOINT1,5.7142E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_4,CONFERENCE_73_REFERENCEPOINT1,5.7381E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_73_DAYLIGHT,CONFERENCE_73,CONFERENCE_73_WINDOW_4,CONFERENCE_73_REFERENCEPOINT1,4.9335E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_1,BREAK_ROOM_73_REFERENCEPOINT1,3.3394E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_1,BREAK_ROOM_73_REFERENCEPOINT1,3.7928E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_1,BREAK_ROOM_73_REFERENCEPOINT1,2.1029E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_1,BREAK_ROOM_73_REFERENCEPOINT1,1.0205E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_2,BREAK_ROOM_73_REFERENCEPOINT1,3.7753E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_2,BREAK_ROOM_73_REFERENCEPOINT1,3.4155E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_2,BREAK_ROOM_73_REFERENCEPOINT1,3.2818E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_2,BREAK_ROOM_73_REFERENCEPOINT1,2.8802E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_3,BREAK_ROOM_73_REFERENCEPOINT1,3.0734E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_3,BREAK_ROOM_73_REFERENCEPOINT1,2.4519E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_3,BREAK_ROOM_73_REFERENCEPOINT1,1.9915E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_3,BREAK_ROOM_73_REFERENCEPOINT1,2.6900E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_4,BREAK_ROOM_73_REFERENCEPOINT1,3.1373E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_4,BREAK_ROOM_73_REFERENCEPOINT1,2.9302E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_4,BREAK_ROOM_73_REFERENCEPOINT1,2.7978E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_73_DAYLIGHT,BREAK_ROOM_73,BREAK_ROOM_73_WINDOW_4,BREAK_ROOM_73_REFERENCEPOINT1,2.1160E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_1,OFFICE_PRIVATE_73_REFERENCEPOINT1,8.9143E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_1,OFFICE_PRIVATE_73_REFERENCEPOINT1,9.9383E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_1,OFFICE_PRIVATE_73_REFERENCEPOINT1,6.2699E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_1,OFFICE_PRIVATE_73_REFERENCEPOINT1,3.2003E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_2,OFFICE_PRIVATE_73_REFERENCEPOINT1,5.1124E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_2,OFFICE_PRIVATE_73_REFERENCEPOINT1,4.8905E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_2,OFFICE_PRIVATE_73_REFERENCEPOINT1,4.4458E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_2,OFFICE_PRIVATE_73_REFERENCEPOINT1,3.4426E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_3,OFFICE_PRIVATE_73_REFERENCEPOINT1,4.1335E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_3,OFFICE_PRIVATE_73_REFERENCEPOINT1,3.2891E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_3,OFFICE_PRIVATE_73_REFERENCEPOINT1,2.7277E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_3,OFFICE_PRIVATE_73_REFERENCEPOINT1,3.7588E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_4,OFFICE_PRIVATE_73_REFERENCEPOINT1,5.7096E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_4,OFFICE_PRIVATE_73_REFERENCEPOINT1,5.4911E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_4,OFFICE_PRIVATE_73_REFERENCEPOINT1,5.5026E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_73_DAYLIGHT,OFFICE_PRIVATE_73,OFFICE_PRIVATE_73_WINDOW_4,OFFICE_PRIVATE_73_REFERENCEPOINT1,4.4557E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_1,LOBBY_74_REFERENCEPOINT1,2.8282E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_1,LOBBY_74_REFERENCEPOINT1,3.1261E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_1,LOBBY_74_REFERENCEPOINT1,2.2331E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_1,LOBBY_74_REFERENCEPOINT1,1.1749E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_2,LOBBY_74_REFERENCEPOINT1,6.0332E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_2,LOBBY_74_REFERENCEPOINT1,5.6218E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_2,LOBBY_74_REFERENCEPOINT1,5.7630E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_2,LOBBY_74_REFERENCEPOINT1,5.0145E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_3,LOBBY_74_REFERENCEPOINT1,3.8098E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_3,LOBBY_74_REFERENCEPOINT1,3.1019E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_3,LOBBY_74_REFERENCEPOINT1,2.7830E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_3,LOBBY_74_REFERENCEPOINT1,3.8452E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_4,LOBBY_74_REFERENCEPOINT1,4.0129E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_4,LOBBY_74_REFERENCEPOINT1,3.6315E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_4,LOBBY_74_REFERENCEPOINT1,3.5014E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_74_DAYLIGHT,LOBBY_74,LOBBY_74_WINDOW_4,LOBBY_74_REFERENCEPOINT1,3.3430E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_1,CONFERENCE_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_1,CONFERENCE_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_1,CONFERENCE_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_1,CONFERENCE_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_2,CONFERENCE_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_2,CONFERENCE_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_2,CONFERENCE_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_2,CONFERENCE_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_3,CONFERENCE_74_REFERENCEPOINT1,1.0578E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_3,CONFERENCE_74_REFERENCEPOINT1,9.3229E-004
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_3,CONFERENCE_74_REFERENCEPOINT1,7.8735E-004
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_3,CONFERENCE_74_REFERENCEPOINT1,8.1417E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_4,CONFERENCE_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_4,CONFERENCE_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_4,CONFERENCE_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_74_DAYLIGHT,CONFERENCE_74,CONFERENCE_74_WINDOW_4,CONFERENCE_74_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_1,BREAK_ROOM_74_REFERENCEPOINT1,7.1907E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_1,BREAK_ROOM_74_REFERENCEPOINT1,8.0286E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_1,BREAK_ROOM_74_REFERENCEPOINT1,4.9959E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_1,BREAK_ROOM_74_REFERENCEPOINT1,2.5069E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_2,BREAK_ROOM_74_REFERENCEPOINT1,6.9508E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_2,BREAK_ROOM_74_REFERENCEPOINT1,6.5167E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_2,BREAK_ROOM_74_REFERENCEPOINT1,6.5619E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_2,BREAK_ROOM_74_REFERENCEPOINT1,5.6474E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_3,BREAK_ROOM_74_REFERENCEPOINT1,3.1275E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_3,BREAK_ROOM_74_REFERENCEPOINT1,2.5379E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_3,BREAK_ROOM_74_REFERENCEPOINT1,1.8732E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_3,BREAK_ROOM_74_REFERENCEPOINT1,2.1801E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_4,BREAK_ROOM_74_REFERENCEPOINT1,4.1863E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_4,BREAK_ROOM_74_REFERENCEPOINT1,4.0584E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_4,BREAK_ROOM_74_REFERENCEPOINT1,3.5750E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_74_DAYLIGHT,BREAK_ROOM_74,BREAK_ROOM_74_WINDOW_4,BREAK_ROOM_74_REFERENCEPOINT1,2.2530E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_74_DAYLIGHT,OFFICE_OPEN_74,OFFICE_OPEN_74_WINDOW_1,OFFICE_OPEN_74_REFERENCEPOINT1,3.7180E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_74_DAYLIGHT,OFFICE_OPEN_74,OFFICE_OPEN_74_WINDOW_1,OFFICE_OPEN_74_REFERENCEPOINT1,4.1480E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_74_DAYLIGHT,OFFICE_OPEN_74,OFFICE_OPEN_74_WINDOW_1,OFFICE_OPEN_74_REFERENCEPOINT1,2.5912E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_74_DAYLIGHT,OFFICE_OPEN_74,OFFICE_OPEN_74_WINDOW_1,OFFICE_OPEN_74_REFERENCEPOINT1,1.2999E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_74_DAYLIGHT,OFFICE_OPEN_74,OFFICE_OPEN_74_WINDOW_2,OFFICE_OPEN_74_REFERENCEPOINT1,1.7662E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_74_DAYLIGHT,OFFICE_OPEN_74,OFFICE_OPEN_74_WINDOW_2,OFFICE_OPEN_74_REFERENCEPOINT1,1.7031E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_74_DAYLIGHT,OFFICE_OPEN_74,OFFICE_OPEN_74_WINDOW_2,OFFICE_OPEN_74_REFERENCEPOINT1,1.5079E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_74_DAYLIGHT,OFFICE_OPEN_74,OFFICE_OPEN_74_WINDOW_2,OFFICE_OPEN_74_REFERENCEPOINT1,1.1544E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_74_DAYLIGHT,OFFICE_OPEN_74,OFFICE_OPEN_74_WINDOW_3,OFFICE_OPEN_74_REFERENCEPOINT1,1.1040E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_74_DAYLIGHT,OFFICE_OPEN_74,OFFICE_OPEN_74_WINDOW_3,OFFICE_OPEN_74_REFERENCEPOINT1,8.9064E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_74_DAYLIGHT,OFFICE_OPEN_74,OFFICE_OPEN_74_WINDOW_3,OFFICE_OPEN_74_REFERENCEPOINT1,7.7872E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_74_DAYLIGHT,OFFICE_OPEN_74,OFFICE_OPEN_74_WINDOW_3,OFFICE_OPEN_74_REFERENCEPOINT1,1.1478E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_74_DAYLIGHT,OFFICE_OPEN_74,OFFICE_OPEN_74_WINDOW_4,OFFICE_OPEN_74_REFERENCEPOINT1,1.8985E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_74_DAYLIGHT,OFFICE_OPEN_74,OFFICE_OPEN_74_WINDOW_4,OFFICE_OPEN_74_REFERENCEPOINT1,1.8291E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_74_DAYLIGHT,OFFICE_OPEN_74,OFFICE_OPEN_74_WINDOW_4,OFFICE_OPEN_74_REFERENCEPOINT1,1.5872E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_74_DAYLIGHT,OFFICE_OPEN_74,OFFICE_OPEN_74_WINDOW_4,OFFICE_OPEN_74_REFERENCEPOINT1,1.1263E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_1,OFFICE_PRIVATE_74_REFERENCEPOINT1,8.0986E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_1,OFFICE_PRIVATE_74_REFERENCEPOINT1,9.0484E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_1,OFFICE_PRIVATE_74_REFERENCEPOINT1,5.5255E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_1,OFFICE_PRIVATE_74_REFERENCEPOINT1,2.7201E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_2,OFFICE_PRIVATE_74_REFERENCEPOINT1,3.9987E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_2,OFFICE_PRIVATE_74_REFERENCEPOINT1,3.8332E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_2,OFFICE_PRIVATE_74_REFERENCEPOINT1,3.4805E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_2,OFFICE_PRIVATE_74_REFERENCEPOINT1,2.5797E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_3,OFFICE_PRIVATE_74_REFERENCEPOINT1,3.8855E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_3,OFFICE_PRIVATE_74_REFERENCEPOINT1,3.0641E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_3,OFFICE_PRIVATE_74_REFERENCEPOINT1,2.3714E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_3,OFFICE_PRIVATE_74_REFERENCEPOINT1,3.1301E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_4,OFFICE_PRIVATE_74_REFERENCEPOINT1,4.4118E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_4,OFFICE_PRIVATE_74_REFERENCEPOINT1,4.1530E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_4,OFFICE_PRIVATE_74_REFERENCEPOINT1,4.3115E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_74_DAYLIGHT,OFFICE_PRIVATE_74,OFFICE_PRIVATE_74_WINDOW_4,OFFICE_PRIVATE_74_REFERENCEPOINT1,3.7123E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_1,LOBBY_75_REFERENCEPOINT1,5.8667E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_1,LOBBY_75_REFERENCEPOINT1,6.6125E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_1,LOBBY_75_REFERENCEPOINT1,4.0092E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_1,LOBBY_75_REFERENCEPOINT1,1.9164E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_2,LOBBY_75_REFERENCEPOINT1,3.0525E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_2,LOBBY_75_REFERENCEPOINT1,2.9113E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_2,LOBBY_75_REFERENCEPOINT1,2.4384E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_2,LOBBY_75_REFERENCEPOINT1,1.9798E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_3,LOBBY_75_REFERENCEPOINT1,2.5543E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_3,LOBBY_75_REFERENCEPOINT1,2.0589E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_3,LOBBY_75_REFERENCEPOINT1,1.7072E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_3,LOBBY_75_REFERENCEPOINT1,2.3005E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_4,LOBBY_75_REFERENCEPOINT1,2.8299E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_4,LOBBY_75_REFERENCEPOINT1,2.6753E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_4,LOBBY_75_REFERENCEPOINT1,2.6258E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_75_DAYLIGHT,LOBBY_75,LOBBY_75_WINDOW_4,LOBBY_75_REFERENCEPOINT1,1.9799E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_1,CONFERENCE_75_REFERENCEPOINT1,6.0834E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_1,CONFERENCE_75_REFERENCEPOINT1,6.8357E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_1,CONFERENCE_75_REFERENCEPOINT1,3.9734E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_1,CONFERENCE_75_REFERENCEPOINT1,1.8243E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_2,CONFERENCE_75_REFERENCEPOINT1,4.1231E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_2,CONFERENCE_75_REFERENCEPOINT1,4.0265E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_2,CONFERENCE_75_REFERENCEPOINT1,3.7538E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_2,CONFERENCE_75_REFERENCEPOINT1,3.1770E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_3,CONFERENCE_75_REFERENCEPOINT1,2.7594E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_3,CONFERENCE_75_REFERENCEPOINT1,2.2453E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_3,CONFERENCE_75_REFERENCEPOINT1,1.8150E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_3,CONFERENCE_75_REFERENCEPOINT1,2.3409E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_4,CONFERENCE_75_REFERENCEPOINT1,3.7560E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_4,CONFERENCE_75_REFERENCEPOINT1,3.6257E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_4,CONFERENCE_75_REFERENCEPOINT1,2.8373E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_75_DAYLIGHT,CONFERENCE_75,CONFERENCE_75_WINDOW_4,CONFERENCE_75_REFERENCEPOINT1,1.8640E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_1,BREAK_ROOM_75_REFERENCEPOINT1,5.1546E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_1,BREAK_ROOM_75_REFERENCEPOINT1,5.8056E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_1,BREAK_ROOM_75_REFERENCEPOINT1,3.2642E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_1,BREAK_ROOM_75_REFERENCEPOINT1,1.4450E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_2,BREAK_ROOM_75_REFERENCEPOINT1,2.8637E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_2,BREAK_ROOM_75_REFERENCEPOINT1,2.6223E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_2,BREAK_ROOM_75_REFERENCEPOINT1,2.2253E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_2,BREAK_ROOM_75_REFERENCEPOINT1,1.6139E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_3,BREAK_ROOM_75_REFERENCEPOINT1,3.1078E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_3,BREAK_ROOM_75_REFERENCEPOINT1,2.5250E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_3,BREAK_ROOM_75_REFERENCEPOINT1,1.8553E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_3,BREAK_ROOM_75_REFERENCEPOINT1,2.1328E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_4,BREAK_ROOM_75_REFERENCEPOINT1,6.2626E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_4,BREAK_ROOM_75_REFERENCEPOINT1,5.8734E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_4,BREAK_ROOM_75_REFERENCEPOINT1,5.7708E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_75_DAYLIGHT,BREAK_ROOM_75,BREAK_ROOM_75_WINDOW_4,BREAK_ROOM_75_REFERENCEPOINT1,4.7341E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_1,OFFICE_OPEN_75_REFERENCEPOINT1,4.4114E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_1,OFFICE_OPEN_75_REFERENCEPOINT1,4.9181E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_1,OFFICE_OPEN_75_REFERENCEPOINT1,3.0945E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_1,OFFICE_OPEN_75_REFERENCEPOINT1,1.5750E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_2,OFFICE_OPEN_75_REFERENCEPOINT1,3.4444E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_2,OFFICE_OPEN_75_REFERENCEPOINT1,3.2768E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_2,OFFICE_OPEN_75_REFERENCEPOINT1,3.1005E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_2,OFFICE_OPEN_75_REFERENCEPOINT1,2.3050E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_3,OFFICE_OPEN_75_REFERENCEPOINT1,2.1049E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_3,OFFICE_OPEN_75_REFERENCEPOINT1,1.7265E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_3,OFFICE_OPEN_75_REFERENCEPOINT1,1.6573E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_3,OFFICE_OPEN_75_REFERENCEPOINT1,2.3329E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_4,OFFICE_OPEN_75_REFERENCEPOINT1,4.4529E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_4,OFFICE_OPEN_75_REFERENCEPOINT1,4.1789E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_4,OFFICE_OPEN_75_REFERENCEPOINT1,4.1962E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_75_DAYLIGHT,OFFICE_OPEN_75,OFFICE_OPEN_75_WINDOW_4,OFFICE_OPEN_75_REFERENCEPOINT1,3.6069E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_1,OFFICE_PRIVATE_75_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_1,OFFICE_PRIVATE_75_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_1,OFFICE_PRIVATE_75_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_1,OFFICE_PRIVATE_75_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_2,OFFICE_PRIVATE_75_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_2,OFFICE_PRIVATE_75_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_2,OFFICE_PRIVATE_75_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_2,OFFICE_PRIVATE_75_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_3,OFFICE_PRIVATE_75_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_3,OFFICE_PRIVATE_75_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_3,OFFICE_PRIVATE_75_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_3,OFFICE_PRIVATE_75_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_4,OFFICE_PRIVATE_75_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_4,OFFICE_PRIVATE_75_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_4,OFFICE_PRIVATE_75_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_75_DAYLIGHT,OFFICE_PRIVATE_75,OFFICE_PRIVATE_75_WINDOW_4,OFFICE_PRIVATE_75_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_1,LOBBY_76_REFERENCEPOINT1,3.7395E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_1,LOBBY_76_REFERENCEPOINT1,4.2144E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_1,LOBBY_76_REFERENCEPOINT1,2.2885E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_1,LOBBY_76_REFERENCEPOINT1,1.0115E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_2,LOBBY_76_REFERENCEPOINT1,2.6616E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_2,LOBBY_76_REFERENCEPOINT1,2.4797E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_2,LOBBY_76_REFERENCEPOINT1,2.1755E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_2,LOBBY_76_REFERENCEPOINT1,1.7963E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_3,LOBBY_76_REFERENCEPOINT1,3.4435E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_3,LOBBY_76_REFERENCEPOINT1,2.7994E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_3,LOBBY_76_REFERENCEPOINT1,2.4611E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_3,LOBBY_76_REFERENCEPOINT1,3.3727E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_4,LOBBY_76_REFERENCEPOINT1,2.4103E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_4,LOBBY_76_REFERENCEPOINT1,2.2203E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_4,LOBBY_76_REFERENCEPOINT1,1.9267E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_76_DAYLIGHT,LOBBY_76,LOBBY_76_WINDOW_4,LOBBY_76_REFERENCEPOINT1,1.7432E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_76_DAYLIGHT,CONFERENCE_76,CONFERENCE_76_WINDOW_1,CONFERENCE_76_REFERENCEPOINT1,4.4489E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_76_DAYLIGHT,CONFERENCE_76,CONFERENCE_76_WINDOW_1,CONFERENCE_76_REFERENCEPOINT1,4.8910E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_76_DAYLIGHT,CONFERENCE_76,CONFERENCE_76_WINDOW_1,CONFERENCE_76_REFERENCEPOINT1,2.8573E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_76_DAYLIGHT,CONFERENCE_76,CONFERENCE_76_WINDOW_1,CONFERENCE_76_REFERENCEPOINT1,1.3646E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_76_DAYLIGHT,CONFERENCE_76,CONFERENCE_76_WINDOW_2,CONFERENCE_76_REFERENCEPOINT1,4.8989E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_76_DAYLIGHT,CONFERENCE_76,CONFERENCE_76_WINDOW_2,CONFERENCE_76_REFERENCEPOINT1,4.5892E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_76_DAYLIGHT,CONFERENCE_76,CONFERENCE_76_WINDOW_2,CONFERENCE_76_REFERENCEPOINT1,4.6222E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_76_DAYLIGHT,CONFERENCE_76,CONFERENCE_76_WINDOW_2,CONFERENCE_76_REFERENCEPOINT1,3.9923E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_76_DAYLIGHT,CONFERENCE_76,CONFERENCE_76_WINDOW_3,CONFERENCE_76_REFERENCEPOINT1,2.8018E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_76_DAYLIGHT,CONFERENCE_76,CONFERENCE_76_WINDOW_3,CONFERENCE_76_REFERENCEPOINT1,2.3533E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_76_DAYLIGHT,CONFERENCE_76,CONFERENCE_76_WINDOW_3,CONFERENCE_76_REFERENCEPOINT1,2.2237E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_76_DAYLIGHT,CONFERENCE_76,CONFERENCE_76_WINDOW_3,CONFERENCE_76_REFERENCEPOINT1,2.8689E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_76_DAYLIGHT,CONFERENCE_76,CONFERENCE_76_WINDOW_4,CONFERENCE_76_REFERENCEPOINT1,1.7845E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_76_DAYLIGHT,CONFERENCE_76,CONFERENCE_76_WINDOW_4,CONFERENCE_76_REFERENCEPOINT1,1.7795E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_76_DAYLIGHT,CONFERENCE_76,CONFERENCE_76_WINDOW_4,CONFERENCE_76_REFERENCEPOINT1,1.5284E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_76_DAYLIGHT,CONFERENCE_76,CONFERENCE_76_WINDOW_4,CONFERENCE_76_REFERENCEPOINT1,1.0272E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_1,BREAK_ROOM_76_REFERENCEPOINT1,5.4698E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_1,BREAK_ROOM_76_REFERENCEPOINT1,6.1329E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_1,BREAK_ROOM_76_REFERENCEPOINT1,3.7279E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_1,BREAK_ROOM_76_REFERENCEPOINT1,1.8856E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_2,BREAK_ROOM_76_REFERENCEPOINT1,3.5137E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_2,BREAK_ROOM_76_REFERENCEPOINT1,3.3561E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_2,BREAK_ROOM_76_REFERENCEPOINT1,2.9817E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_2,BREAK_ROOM_76_REFERENCEPOINT1,2.0923E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_3,BREAK_ROOM_76_REFERENCEPOINT1,2.8799E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_3,BREAK_ROOM_76_REFERENCEPOINT1,2.3050E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_3,BREAK_ROOM_76_REFERENCEPOINT1,1.8691E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_3,BREAK_ROOM_76_REFERENCEPOINT1,2.6421E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_4,BREAK_ROOM_76_REFERENCEPOINT1,5.6019E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_4,BREAK_ROOM_76_REFERENCEPOINT1,5.2975E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_4,BREAK_ROOM_76_REFERENCEPOINT1,4.8098E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_76_DAYLIGHT,BREAK_ROOM_76,BREAK_ROOM_76_WINDOW_4,BREAK_ROOM_76_REFERENCEPOINT1,3.6579E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_1,OFFICE_OPEN_76_REFERENCEPOINT1,3.5638E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_1,OFFICE_OPEN_76_REFERENCEPOINT1,4.0056E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_1,OFFICE_OPEN_76_REFERENCEPOINT1,2.2110E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_1,OFFICE_OPEN_76_REFERENCEPOINT1,1.0409E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_2,OFFICE_OPEN_76_REFERENCEPOINT1,2.7192E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_2,OFFICE_OPEN_76_REFERENCEPOINT1,2.4467E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_2,OFFICE_OPEN_76_REFERENCEPOINT1,2.3286E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_2,OFFICE_OPEN_76_REFERENCEPOINT1,2.1457E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_3,OFFICE_OPEN_76_REFERENCEPOINT1,3.7524E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_3,OFFICE_OPEN_76_REFERENCEPOINT1,3.0062E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_3,OFFICE_OPEN_76_REFERENCEPOINT1,2.4777E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_3,OFFICE_OPEN_76_REFERENCEPOINT1,3.3334E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_4,OFFICE_OPEN_76_REFERENCEPOINT1,3.5303E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_4,OFFICE_OPEN_76_REFERENCEPOINT1,3.2858E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_4,OFFICE_OPEN_76_REFERENCEPOINT1,3.0214E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_76_DAYLIGHT,OFFICE_OPEN_76,OFFICE_OPEN_76_WINDOW_4,OFFICE_OPEN_76_REFERENCEPOINT1,2.4446E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_1,OFFICE_PRIVATE_76_REFERENCEPOINT1,8.0971E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_1,OFFICE_PRIVATE_76_REFERENCEPOINT1,9.0542E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_1,OFFICE_PRIVATE_76_REFERENCEPOINT1,5.5210E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_1,OFFICE_PRIVATE_76_REFERENCEPOINT1,2.7525E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_2,OFFICE_PRIVATE_76_REFERENCEPOINT1,4.4315E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_2,OFFICE_PRIVATE_76_REFERENCEPOINT1,4.1740E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_2,OFFICE_PRIVATE_76_REFERENCEPOINT1,3.9589E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_2,OFFICE_PRIVATE_76_REFERENCEPOINT1,3.1855E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_3,OFFICE_PRIVATE_76_REFERENCEPOINT1,3.1048E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_3,OFFICE_PRIVATE_76_REFERENCEPOINT1,2.5573E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_3,OFFICE_PRIVATE_76_REFERENCEPOINT1,2.3849E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_3,OFFICE_PRIVATE_76_REFERENCEPOINT1,3.1846E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_4,OFFICE_PRIVATE_76_REFERENCEPOINT1,5.5202E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_4,OFFICE_PRIVATE_76_REFERENCEPOINT1,5.1665E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_4,OFFICE_PRIVATE_76_REFERENCEPOINT1,5.0889E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_76_DAYLIGHT,OFFICE_PRIVATE_76,OFFICE_PRIVATE_76_WINDOW_4,OFFICE_PRIVATE_76_REFERENCEPOINT1,4.2269E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_1,LOBBY_77_REFERENCEPOINT1,4.2370E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_1,LOBBY_77_REFERENCEPOINT1,4.6794E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_1,LOBBY_77_REFERENCEPOINT1,2.9261E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_1,LOBBY_77_REFERENCEPOINT1,1.5224E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_2,LOBBY_77_REFERENCEPOINT1,2.3209E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_2,LOBBY_77_REFERENCEPOINT1,2.2461E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_2,LOBBY_77_REFERENCEPOINT1,2.1525E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_2,LOBBY_77_REFERENCEPOINT1,1.8292E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_3,LOBBY_77_REFERENCEPOINT1,2.0771E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_3,LOBBY_77_REFERENCEPOINT1,1.6917E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_3,LOBBY_77_REFERENCEPOINT1,1.4073E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_3,LOBBY_77_REFERENCEPOINT1,1.8165E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_4,LOBBY_77_REFERENCEPOINT1,2.9994E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_4,LOBBY_77_REFERENCEPOINT1,2.8488E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_4,LOBBY_77_REFERENCEPOINT1,2.6021E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_77_DAYLIGHT,LOBBY_77,LOBBY_77_WINDOW_4,LOBBY_77_REFERENCEPOINT1,1.8879E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_1,CONFERENCE_77_REFERENCEPOINT1,2.5530E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_1,CONFERENCE_77_REFERENCEPOINT1,2.7277E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_1,CONFERENCE_77_REFERENCEPOINT1,2.0674E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_1,CONFERENCE_77_REFERENCEPOINT1,1.1850E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_2,CONFERENCE_77_REFERENCEPOINT1,5.0554E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_2,CONFERENCE_77_REFERENCEPOINT1,4.7360E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_2,CONFERENCE_77_REFERENCEPOINT1,4.7698E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_2,CONFERENCE_77_REFERENCEPOINT1,4.1199E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_3,CONFERENCE_77_REFERENCEPOINT1,4.9176E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_3,CONFERENCE_77_REFERENCEPOINT1,3.9889E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_3,CONFERENCE_77_REFERENCEPOINT1,3.4772E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_3,CONFERENCE_77_REFERENCEPOINT1,4.7838E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_4,CONFERENCE_77_REFERENCEPOINT1,1.4815E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_4,CONFERENCE_77_REFERENCEPOINT1,1.3366E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_4,CONFERENCE_77_REFERENCEPOINT1,1.2267E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_77_DAYLIGHT,CONFERENCE_77,CONFERENCE_77_WINDOW_4,CONFERENCE_77_REFERENCEPOINT1,1.1029E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_1,BREAK_ROOM_77_REFERENCEPOINT1,5.9962E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_1,BREAK_ROOM_77_REFERENCEPOINT1,6.7070E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_1,BREAK_ROOM_77_REFERENCEPOINT1,4.0469E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_1,BREAK_ROOM_77_REFERENCEPOINT1,1.9660E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_2,BREAK_ROOM_77_REFERENCEPOINT1,2.5798E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_2,BREAK_ROOM_77_REFERENCEPOINT1,2.5203E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_2,BREAK_ROOM_77_REFERENCEPOINT1,2.2335E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_2,BREAK_ROOM_77_REFERENCEPOINT1,1.7307E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_3,BREAK_ROOM_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_3,BREAK_ROOM_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_3,BREAK_ROOM_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_3,BREAK_ROOM_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_4,BREAK_ROOM_77_REFERENCEPOINT1,4.9695E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_4,BREAK_ROOM_77_REFERENCEPOINT1,4.7504E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_4,BREAK_ROOM_77_REFERENCEPOINT1,4.9130E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_77_DAYLIGHT,BREAK_ROOM_77,BREAK_ROOM_77_WINDOW_4,BREAK_ROOM_77_REFERENCEPOINT1,4.1257E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_1,OFFICE_OPEN_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_1,OFFICE_OPEN_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_1,OFFICE_OPEN_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_1,OFFICE_OPEN_77_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_2,OFFICE_OPEN_77_REFERENCEPOINT1,1.5080E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_2,OFFICE_OPEN_77_REFERENCEPOINT1,1.4682E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_2,OFFICE_OPEN_77_REFERENCEPOINT1,1.3081E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_2,OFFICE_OPEN_77_REFERENCEPOINT1,1.1123E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_3,OFFICE_OPEN_77_REFERENCEPOINT1,2.4981E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_3,OFFICE_OPEN_77_REFERENCEPOINT1,2.0397E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_3,OFFICE_OPEN_77_REFERENCEPOINT1,1.6331E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_3,OFFICE_OPEN_77_REFERENCEPOINT1,2.1102E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_4,OFFICE_OPEN_77_REFERENCEPOINT1,4.0281E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_4,OFFICE_OPEN_77_REFERENCEPOINT1,3.7799E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_4,OFFICE_OPEN_77_REFERENCEPOINT1,3.7962E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_77_DAYLIGHT,OFFICE_OPEN_77,OFFICE_OPEN_77_WINDOW_4,OFFICE_OPEN_77_REFERENCEPOINT1,3.2631E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_1,CONFERENCE_78_REFERENCEPOINT1,4.4114E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_1,CONFERENCE_78_REFERENCEPOINT1,4.8653E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_1,CONFERENCE_78_REFERENCEPOINT1,3.0037E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_1,CONFERENCE_78_REFERENCEPOINT1,1.5752E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_2,CONFERENCE_78_REFERENCEPOINT1,5.1144E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_2,CONFERENCE_78_REFERENCEPOINT1,4.8334E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_2,CONFERENCE_78_REFERENCEPOINT1,4.4967E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_2,CONFERENCE_78_REFERENCEPOINT1,3.1973E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_3,CONFERENCE_78_REFERENCEPOINT1,3.1624E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_3,CONFERENCE_78_REFERENCEPOINT1,2.5724E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_3,CONFERENCE_78_REFERENCEPOINT1,2.1027E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_3,CONFERENCE_78_REFERENCEPOINT1,2.7785E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_4,CONFERENCE_78_REFERENCEPOINT1,1.3973E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_4,CONFERENCE_78_REFERENCEPOINT1,1.4276E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_4,CONFERENCE_78_REFERENCEPOINT1,1.2992E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_78_DAYLIGHT,CONFERENCE_78,CONFERENCE_78_WINDOW_4,CONFERENCE_78_REFERENCEPOINT1,1.1627E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_1,OFFICE_PRIVATE_78_REFERENCEPOINT1,4.8957E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_1,OFFICE_PRIVATE_78_REFERENCEPOINT1,5.4195E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_1,OFFICE_PRIVATE_78_REFERENCEPOINT1,3.4390E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_1,OFFICE_PRIVATE_78_REFERENCEPOINT1,1.7333E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_2,OFFICE_PRIVATE_78_REFERENCEPOINT1,3.3535E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_2,OFFICE_PRIVATE_78_REFERENCEPOINT1,3.2557E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_2,OFFICE_PRIVATE_78_REFERENCEPOINT1,2.8102E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_2,OFFICE_PRIVATE_78_REFERENCEPOINT1,2.2753E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_3,OFFICE_PRIVATE_78_REFERENCEPOINT1,2.4602E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_3,OFFICE_PRIVATE_78_REFERENCEPOINT1,2.0708E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_3,OFFICE_PRIVATE_78_REFERENCEPOINT1,2.0197E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_3,OFFICE_PRIVATE_78_REFERENCEPOINT1,2.7598E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_4,OFFICE_PRIVATE_78_REFERENCEPOINT1,6.7025E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_4,OFFICE_PRIVATE_78_REFERENCEPOINT1,6.2841E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_4,OFFICE_PRIVATE_78_REFERENCEPOINT1,6.5892E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_78_DAYLIGHT,OFFICE_PRIVATE_78,OFFICE_PRIVATE_78_WINDOW_4,OFFICE_PRIVATE_78_REFERENCEPOINT1,5.4302E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_1,LOBBY_79_REFERENCEPOINT1,3.0752E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_1,LOBBY_79_REFERENCEPOINT1,3.4486E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_1,LOBBY_79_REFERENCEPOINT1,2.2636E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_1,LOBBY_79_REFERENCEPOINT1,1.1853E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_2,LOBBY_79_REFERENCEPOINT1,3.4511E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_2,LOBBY_79_REFERENCEPOINT1,3.2755E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_2,LOBBY_79_REFERENCEPOINT1,3.5863E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_2,LOBBY_79_REFERENCEPOINT1,2.9602E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_3,LOBBY_79_REFERENCEPOINT1,2.1840E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_3,LOBBY_79_REFERENCEPOINT1,1.7934E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_3,LOBBY_79_REFERENCEPOINT1,1.6355E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_3,LOBBY_79_REFERENCEPOINT1,2.2691E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_4,LOBBY_79_REFERENCEPOINT1,2.9918E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_4,LOBBY_79_REFERENCEPOINT1,2.8406E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_4,LOBBY_79_REFERENCEPOINT1,2.3910E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_79_DAYLIGHT,LOBBY_79,LOBBY_79_WINDOW_4,LOBBY_79_REFERENCEPOINT1,1.6442E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_1,CONFERENCE_79_REFERENCEPOINT1,5.9013E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_1,CONFERENCE_79_REFERENCEPOINT1,6.5691E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_1,CONFERENCE_79_REFERENCEPOINT1,4.1978E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_1,CONFERENCE_79_REFERENCEPOINT1,2.1965E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_2,CONFERENCE_79_REFERENCEPOINT1,6.1119E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_2,CONFERENCE_79_REFERENCEPOINT1,5.9088E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_2,CONFERENCE_79_REFERENCEPOINT1,5.8986E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_2,CONFERENCE_79_REFERENCEPOINT1,4.5915E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_3,CONFERENCE_79_REFERENCEPOINT1,1.5575E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_3,CONFERENCE_79_REFERENCEPOINT1,1.2279E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_3,CONFERENCE_79_REFERENCEPOINT1,1.0378E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_3,CONFERENCE_79_REFERENCEPOINT1,1.4667E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_4,CONFERENCE_79_REFERENCEPOINT1,5.8114E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_4,CONFERENCE_79_REFERENCEPOINT1,5.6129E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_4,CONFERENCE_79_REFERENCEPOINT1,5.2237E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_79_DAYLIGHT,CONFERENCE_79,CONFERENCE_79_WINDOW_4,CONFERENCE_79_REFERENCEPOINT1,3.9545E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_1,BREAK_ROOM_79_REFERENCEPOINT1,3.1285E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_1,BREAK_ROOM_79_REFERENCEPOINT1,3.5210E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_1,BREAK_ROOM_79_REFERENCEPOINT1,2.2365E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_1,BREAK_ROOM_79_REFERENCEPOINT1,1.1089E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_2,BREAK_ROOM_79_REFERENCEPOINT1,3.5674E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_2,BREAK_ROOM_79_REFERENCEPOINT1,3.1883E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_2,BREAK_ROOM_79_REFERENCEPOINT1,3.1911E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_2,BREAK_ROOM_79_REFERENCEPOINT1,3.0246E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_3,BREAK_ROOM_79_REFERENCEPOINT1,3.3839E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_3,BREAK_ROOM_79_REFERENCEPOINT1,2.7475E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_3,BREAK_ROOM_79_REFERENCEPOINT1,2.2942E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_3,BREAK_ROOM_79_REFERENCEPOINT1,3.1260E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_4,BREAK_ROOM_79_REFERENCEPOINT1,4.6109E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_4,BREAK_ROOM_79_REFERENCEPOINT1,4.4495E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_4,BREAK_ROOM_79_REFERENCEPOINT1,3.9219E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_79_DAYLIGHT,BREAK_ROOM_79,BREAK_ROOM_79_WINDOW_4,BREAK_ROOM_79_REFERENCEPOINT1,3.1982E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_1,OFFICE_OPEN_79_REFERENCEPOINT1,3.5100E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_1,OFFICE_OPEN_79_REFERENCEPOINT1,3.9407E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_1,OFFICE_OPEN_79_REFERENCEPOINT1,2.2257E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_1,OFFICE_OPEN_79_REFERENCEPOINT1,1.0018E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_2,OFFICE_OPEN_79_REFERENCEPOINT1,1.0515E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_2,OFFICE_OPEN_79_REFERENCEPOINT1,9.1426E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_2,OFFICE_OPEN_79_REFERENCEPOINT1,8.9503E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_2,OFFICE_OPEN_79_REFERENCEPOINT1,1.0548E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_3,OFFICE_OPEN_79_REFERENCEPOINT1,3.5318E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_3,OFFICE_OPEN_79_REFERENCEPOINT1,2.8755E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_3,OFFICE_OPEN_79_REFERENCEPOINT1,2.5463E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_3,OFFICE_OPEN_79_REFERENCEPOINT1,3.5399E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_4,OFFICE_OPEN_79_REFERENCEPOINT1,3.8202E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_4,OFFICE_OPEN_79_REFERENCEPOINT1,3.6070E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_4,OFFICE_OPEN_79_REFERENCEPOINT1,3.6386E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_79_DAYLIGHT,OFFICE_OPEN_79,OFFICE_OPEN_79_WINDOW_4,OFFICE_OPEN_79_REFERENCEPOINT1,3.0514E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_1,OFFICE_PRIVATE_79_REFERENCEPOINT1,2.7963E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_1,OFFICE_PRIVATE_79_REFERENCEPOINT1,3.0669E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_1,OFFICE_PRIVATE_79_REFERENCEPOINT1,1.8449E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_1,OFFICE_PRIVATE_79_REFERENCEPOINT1,9.4135E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_2,OFFICE_PRIVATE_79_REFERENCEPOINT1,5.3882E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_2,OFFICE_PRIVATE_79_REFERENCEPOINT1,5.0342E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_2,OFFICE_PRIVATE_79_REFERENCEPOINT1,4.8214E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_2,OFFICE_PRIVATE_79_REFERENCEPOINT1,3.9289E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_3,OFFICE_PRIVATE_79_REFERENCEPOINT1,3.2336E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_3,OFFICE_PRIVATE_79_REFERENCEPOINT1,2.7014E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_3,OFFICE_PRIVATE_79_REFERENCEPOINT1,2.3048E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_3,OFFICE_PRIVATE_79_REFERENCEPOINT1,2.9730E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_4,OFFICE_PRIVATE_79_REFERENCEPOINT1,2.9865E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_4,OFFICE_PRIVATE_79_REFERENCEPOINT1,2.6786E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_4,OFFICE_PRIVATE_79_REFERENCEPOINT1,2.6977E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_79_DAYLIGHT,OFFICE_PRIVATE_79,OFFICE_PRIVATE_79_WINDOW_4,OFFICE_PRIVATE_79_REFERENCEPOINT1,2.3053E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_1,CONFERENCE_80_REFERENCEPOINT1,6.2040E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_1,CONFERENCE_80_REFERENCEPOINT1,6.9226E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_1,CONFERENCE_80_REFERENCEPOINT1,4.3934E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_1,CONFERENCE_80_REFERENCEPOINT1,2.2826E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_2,CONFERENCE_80_REFERENCEPOINT1,4.9577E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_2,CONFERENCE_80_REFERENCEPOINT1,4.8864E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_2,CONFERENCE_80_REFERENCEPOINT1,5.0412E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_2,CONFERENCE_80_REFERENCEPOINT1,4.2275E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_3,CONFERENCE_80_REFERENCEPOINT1,1.5945E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_3,CONFERENCE_80_REFERENCEPOINT1,1.2680E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_3,CONFERENCE_80_REFERENCEPOINT1,1.0002E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_3,CONFERENCE_80_REFERENCEPOINT1,1.2796E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_4,CONFERENCE_80_REFERENCEPOINT1,4.6609E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_4,CONFERENCE_80_REFERENCEPOINT1,4.6596E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_4,CONFERENCE_80_REFERENCEPOINT1,4.4518E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_80_DAYLIGHT,CONFERENCE_80,CONFERENCE_80_WINDOW_4,CONFERENCE_80_REFERENCEPOINT1,3.0671E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_1,BREAK_ROOM_80_REFERENCEPOINT1,4.5405E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_1,BREAK_ROOM_80_REFERENCEPOINT1,5.0635E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_1,BREAK_ROOM_80_REFERENCEPOINT1,2.9760E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_1,BREAK_ROOM_80_REFERENCEPOINT1,1.4657E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_2,BREAK_ROOM_80_REFERENCEPOINT1,3.9265E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_2,BREAK_ROOM_80_REFERENCEPOINT1,3.7701E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_2,BREAK_ROOM_80_REFERENCEPOINT1,3.1986E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_2,BREAK_ROOM_80_REFERENCEPOINT1,2.5423E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_3,BREAK_ROOM_80_REFERENCEPOINT1,2.9986E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_3,BREAK_ROOM_80_REFERENCEPOINT1,2.4017E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_3,BREAK_ROOM_80_REFERENCEPOINT1,1.9175E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_3,BREAK_ROOM_80_REFERENCEPOINT1,2.4985E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_4,BREAK_ROOM_80_REFERENCEPOINT1,3.8468E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_4,BREAK_ROOM_80_REFERENCEPOINT1,3.6173E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_4,BREAK_ROOM_80_REFERENCEPOINT1,3.4944E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_80_DAYLIGHT,BREAK_ROOM_80,BREAK_ROOM_80_WINDOW_4,BREAK_ROOM_80_REFERENCEPOINT1,3.0041E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_1,OFFICE_OPEN_80_REFERENCEPOINT1,3.2654E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_1,OFFICE_OPEN_80_REFERENCEPOINT1,3.6702E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_1,OFFICE_OPEN_80_REFERENCEPOINT1,2.2919E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_1,OFFICE_OPEN_80_REFERENCEPOINT1,1.1433E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_2,OFFICE_OPEN_80_REFERENCEPOINT1,4.8255E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_2,OFFICE_OPEN_80_REFERENCEPOINT1,4.5210E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_2,OFFICE_OPEN_80_REFERENCEPOINT1,4.5498E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_2,OFFICE_OPEN_80_REFERENCEPOINT1,3.9134E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_3,OFFICE_OPEN_80_REFERENCEPOINT1,2.5207E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_3,OFFICE_OPEN_80_REFERENCEPOINT1,2.0410E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_3,OFFICE_OPEN_80_REFERENCEPOINT1,1.7621E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_3,OFFICE_OPEN_80_REFERENCEPOINT1,2.4123E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_4,OFFICE_OPEN_80_REFERENCEPOINT1,2.2815E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_4,OFFICE_OPEN_80_REFERENCEPOINT1,2.1843E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_4,OFFICE_OPEN_80_REFERENCEPOINT1,1.9600E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_80_DAYLIGHT,OFFICE_OPEN_80,OFFICE_OPEN_80_WINDOW_4,OFFICE_OPEN_80_REFERENCEPOINT1,1.5341E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_1,OFFICE_PRIVATE_80_REFERENCEPOINT1,2.5199E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_1,OFFICE_PRIVATE_80_REFERENCEPOINT1,2.6439E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_1,OFFICE_PRIVATE_80_REFERENCEPOINT1,2.1522E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_1,OFFICE_PRIVATE_80_REFERENCEPOINT1,1.3009E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_2,OFFICE_PRIVATE_80_REFERENCEPOINT1,2.3969E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_2,OFFICE_PRIVATE_80_REFERENCEPOINT1,2.3398E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_2,OFFICE_PRIVATE_80_REFERENCEPOINT1,2.3182E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_2,OFFICE_PRIVATE_80_REFERENCEPOINT1,2.1030E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_3,OFFICE_PRIVATE_80_REFERENCEPOINT1,5.3772E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_3,OFFICE_PRIVATE_80_REFERENCEPOINT1,4.2987E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_3,OFFICE_PRIVATE_80_REFERENCEPOINT1,3.6147E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_3,OFFICE_PRIVATE_80_REFERENCEPOINT1,5.0720E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_4,OFFICE_PRIVATE_80_REFERENCEPOINT1,5.5665E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_4,OFFICE_PRIVATE_80_REFERENCEPOINT1,5.1517E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_4,OFFICE_PRIVATE_80_REFERENCEPOINT1,4.8566E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_80_DAYLIGHT,OFFICE_PRIVATE_80,OFFICE_PRIVATE_80_WINDOW_4,OFFICE_PRIVATE_80_REFERENCEPOINT1,3.8916E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_1,LOBBY_81_REFERENCEPOINT1,4.6414E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_1,LOBBY_81_REFERENCEPOINT1,5.1678E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_1,LOBBY_81_REFERENCEPOINT1,3.2972E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_1,LOBBY_81_REFERENCEPOINT1,1.7178E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_2,LOBBY_81_REFERENCEPOINT1,4.6867E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_2,LOBBY_81_REFERENCEPOINT1,4.4867E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_2,LOBBY_81_REFERENCEPOINT1,4.3721E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_2,LOBBY_81_REFERENCEPOINT1,3.3264E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_3,LOBBY_81_REFERENCEPOINT1,1.0817E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_3,LOBBY_81_REFERENCEPOINT1,9.0282E-004
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_3,LOBBY_81_REFERENCEPOINT1,8.5570E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_3,LOBBY_81_REFERENCEPOINT1,1.1896E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_4,LOBBY_81_REFERENCEPOINT1,4.5067E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_4,LOBBY_81_REFERENCEPOINT1,4.3795E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_4,LOBBY_81_REFERENCEPOINT1,4.2687E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_81_DAYLIGHT,LOBBY_81,LOBBY_81_WINDOW_4,LOBBY_81_REFERENCEPOINT1,3.2546E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_1,CONFERENCE_81_REFERENCEPOINT1,3.0862E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_1,CONFERENCE_81_REFERENCEPOINT1,3.3623E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_1,CONFERENCE_81_REFERENCEPOINT1,2.2911E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_1,CONFERENCE_81_REFERENCEPOINT1,1.1961E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_2,CONFERENCE_81_REFERENCEPOINT1,2.6764E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_2,CONFERENCE_81_REFERENCEPOINT1,2.6579E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_2,CONFERENCE_81_REFERENCEPOINT1,2.3513E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_2,CONFERENCE_81_REFERENCEPOINT1,1.9735E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_3,CONFERENCE_81_REFERENCEPOINT1,2.7293E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_3,CONFERENCE_81_REFERENCEPOINT1,2.1657E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_3,CONFERENCE_81_REFERENCEPOINT1,1.7226E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_3,CONFERENCE_81_REFERENCEPOINT1,2.2729E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_4,CONFERENCE_81_REFERENCEPOINT1,6.2791E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_4,CONFERENCE_81_REFERENCEPOINT1,5.8458E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_4,CONFERENCE_81_REFERENCEPOINT1,5.7057E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_81_DAYLIGHT,CONFERENCE_81,CONFERENCE_81_WINDOW_4,CONFERENCE_81_REFERENCEPOINT1,4.6961E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_1,BREAK_ROOM_81_REFERENCEPOINT1,5.4182E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_1,BREAK_ROOM_81_REFERENCEPOINT1,6.0862E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_1,BREAK_ROOM_81_REFERENCEPOINT1,3.6719E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_1,BREAK_ROOM_81_REFERENCEPOINT1,1.8251E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_2,BREAK_ROOM_81_REFERENCEPOINT1,3.5524E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_2,BREAK_ROOM_81_REFERENCEPOINT1,3.2836E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_2,BREAK_ROOM_81_REFERENCEPOINT1,3.0054E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_2,BREAK_ROOM_81_REFERENCEPOINT1,2.8850E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_3,BREAK_ROOM_81_REFERENCEPOINT1,4.6943E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_3,BREAK_ROOM_81_REFERENCEPOINT1,3.8220E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_3,BREAK_ROOM_81_REFERENCEPOINT1,3.4284E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_3,BREAK_ROOM_81_REFERENCEPOINT1,4.7387E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_4,BREAK_ROOM_81_REFERENCEPOINT1,5.8489E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_4,BREAK_ROOM_81_REFERENCEPOINT1,5.4898E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_4,BREAK_ROOM_81_REFERENCEPOINT1,5.5127E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_81_DAYLIGHT,BREAK_ROOM_81,BREAK_ROOM_81_WINDOW_4,BREAK_ROOM_81_REFERENCEPOINT1,4.7409E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_1,OFFICE_OPEN_81_REFERENCEPOINT1,4.0651E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_1,OFFICE_OPEN_81_REFERENCEPOINT1,4.5260E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_1,OFFICE_OPEN_81_REFERENCEPOINT1,2.8892E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_1,OFFICE_OPEN_81_REFERENCEPOINT1,1.5081E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_2,OFFICE_OPEN_81_REFERENCEPOINT1,4.4401E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_2,OFFICE_OPEN_81_REFERENCEPOINT1,4.1577E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_2,OFFICE_OPEN_81_REFERENCEPOINT1,4.1789E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_2,OFFICE_OPEN_81_REFERENCEPOINT1,3.5769E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_3,OFFICE_OPEN_81_REFERENCEPOINT1,1.8636E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_3,OFFICE_OPEN_81_REFERENCEPOINT1,1.4854E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_3,OFFICE_OPEN_81_REFERENCEPOINT1,1.2042E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_3,OFFICE_OPEN_81_REFERENCEPOINT1,1.5337E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_4,OFFICE_OPEN_81_REFERENCEPOINT1,3.0296E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_4,OFFICE_OPEN_81_REFERENCEPOINT1,2.9423E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_4,OFFICE_OPEN_81_REFERENCEPOINT1,2.6945E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_81_DAYLIGHT,OFFICE_OPEN_81,OFFICE_OPEN_81_WINDOW_4,OFFICE_OPEN_81_REFERENCEPOINT1,1.8829E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_1,OFFICE_PRIVATE_81_REFERENCEPOINT1,4.6250E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_1,OFFICE_PRIVATE_81_REFERENCEPOINT1,5.1970E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_1,OFFICE_PRIVATE_81_REFERENCEPOINT1,2.9039E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_1,OFFICE_PRIVATE_81_REFERENCEPOINT1,1.2890E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_2,OFFICE_PRIVATE_81_REFERENCEPOINT1,5.3957E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_2,OFFICE_PRIVATE_81_REFERENCEPOINT1,4.9611E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_2,OFFICE_PRIVATE_81_REFERENCEPOINT1,4.9914E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_2,OFFICE_PRIVATE_81_REFERENCEPOINT1,4.3999E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_3,OFFICE_PRIVATE_81_REFERENCEPOINT1,4.7269E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_3,OFFICE_PRIVATE_81_REFERENCEPOINT1,3.7426E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_3,OFFICE_PRIVATE_81_REFERENCEPOINT1,3.1495E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_3,OFFICE_PRIVATE_81_REFERENCEPOINT1,4.4827E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_4,OFFICE_PRIVATE_81_REFERENCEPOINT1,2.5438E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_4,OFFICE_PRIVATE_81_REFERENCEPOINT1,2.4459E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_4,OFFICE_PRIVATE_81_REFERENCEPOINT1,2.0577E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_81_DAYLIGHT,OFFICE_PRIVATE_81,OFFICE_PRIVATE_81_WINDOW_4,OFFICE_PRIVATE_81_REFERENCEPOINT1,1.8799E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_1,LOBBY_82_REFERENCEPOINT1,4.4790E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_1,LOBBY_82_REFERENCEPOINT1,5.0323E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_1,LOBBY_82_REFERENCEPOINT1,2.9915E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_1,LOBBY_82_REFERENCEPOINT1,1.5149E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_2,LOBBY_82_REFERENCEPOINT1,3.3032E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_2,LOBBY_82_REFERENCEPOINT1,3.0929E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_2,LOBBY_82_REFERENCEPOINT1,3.0132E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_2,LOBBY_82_REFERENCEPOINT1,2.6202E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_3,LOBBY_82_REFERENCEPOINT1,2.0348E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_3,LOBBY_82_REFERENCEPOINT1,1.7203E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_3,LOBBY_82_REFERENCEPOINT1,1.5204E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_3,LOBBY_82_REFERENCEPOINT1,1.8396E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_4,LOBBY_82_REFERENCEPOINT1,2.8709E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_4,LOBBY_82_REFERENCEPOINT1,2.6193E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_4,LOBBY_82_REFERENCEPOINT1,2.6139E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_82_DAYLIGHT,LOBBY_82,LOBBY_82_WINDOW_4,LOBBY_82_REFERENCEPOINT1,2.0216E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_1,CONFERENCE_82_REFERENCEPOINT1,6.2089E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_1,CONFERENCE_82_REFERENCEPOINT1,6.9118E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_1,CONFERENCE_82_REFERENCEPOINT1,4.4158E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_1,CONFERENCE_82_REFERENCEPOINT1,2.3092E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_2,CONFERENCE_82_REFERENCEPOINT1,4.7834E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_2,CONFERENCE_82_REFERENCEPOINT1,4.6092E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_2,CONFERENCE_82_REFERENCEPOINT1,4.3060E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_2,CONFERENCE_82_REFERENCEPOINT1,3.2230E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_3,CONFERENCE_82_REFERENCEPOINT1,3.2914E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_3,CONFERENCE_82_REFERENCEPOINT1,2.6688E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_3,CONFERENCE_82_REFERENCEPOINT1,2.4623E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_3,CONFERENCE_82_REFERENCEPOINT1,3.4924E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_4,CONFERENCE_82_REFERENCEPOINT1,6.4080E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_4,CONFERENCE_82_REFERENCEPOINT1,6.0148E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_4,CONFERENCE_82_REFERENCEPOINT1,6.0386E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_82_DAYLIGHT,CONFERENCE_82,CONFERENCE_82_WINDOW_4,CONFERENCE_82_REFERENCEPOINT1,5.1890E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_1,BREAK_ROOM_82_REFERENCEPOINT1,5.9396E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_1,BREAK_ROOM_82_REFERENCEPOINT1,6.7284E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_1,BREAK_ROOM_82_REFERENCEPOINT1,3.4940E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_1,BREAK_ROOM_82_REFERENCEPOINT1,1.5387E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_2,BREAK_ROOM_82_REFERENCEPOINT1,5.7715E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_2,BREAK_ROOM_82_REFERENCEPOINT1,5.2437E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_2,BREAK_ROOM_82_REFERENCEPOINT1,4.9432E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_2,BREAK_ROOM_82_REFERENCEPOINT1,4.3577E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_3,BREAK_ROOM_82_REFERENCEPOINT1,4.8815E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_3,BREAK_ROOM_82_REFERENCEPOINT1,4.0033E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_3,BREAK_ROOM_82_REFERENCEPOINT1,3.2829E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_3,BREAK_ROOM_82_REFERENCEPOINT1,4.1627E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_4,BREAK_ROOM_82_REFERENCEPOINT1,4.0568E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_4,BREAK_ROOM_82_REFERENCEPOINT1,3.7555E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_4,BREAK_ROOM_82_REFERENCEPOINT1,3.4957E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_82_DAYLIGHT,BREAK_ROOM_82,BREAK_ROOM_82_WINDOW_4,BREAK_ROOM_82_REFERENCEPOINT1,3.0769E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_1,OFFICE_OPEN_82_REFERENCEPOINT1,2.6285E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_1,OFFICE_OPEN_82_REFERENCEPOINT1,2.9810E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_1,OFFICE_OPEN_82_REFERENCEPOINT1,1.5540E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_1,OFFICE_OPEN_82_REFERENCEPOINT1,6.3927E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_2,OFFICE_OPEN_82_REFERENCEPOINT1,2.4589E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_2,OFFICE_OPEN_82_REFERENCEPOINT1,2.3308E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_2,OFFICE_OPEN_82_REFERENCEPOINT1,2.2220E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_2,OFFICE_OPEN_82_REFERENCEPOINT1,1.9401E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_3,OFFICE_OPEN_82_REFERENCEPOINT1,2.6202E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_3,OFFICE_OPEN_82_REFERENCEPOINT1,2.1380E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_3,OFFICE_OPEN_82_REFERENCEPOINT1,1.8167E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_3,OFFICE_OPEN_82_REFERENCEPOINT1,2.4988E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_4,OFFICE_OPEN_82_REFERENCEPOINT1,3.0053E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_4,OFFICE_OPEN_82_REFERENCEPOINT1,2.7494E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_4,OFFICE_OPEN_82_REFERENCEPOINT1,2.5474E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_82_DAYLIGHT,OFFICE_OPEN_82,OFFICE_OPEN_82_WINDOW_4,OFFICE_OPEN_82_REFERENCEPOINT1,2.1823E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_1,OFFICE_PRIVATE_82_REFERENCEPOINT1,6.1634E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_1,OFFICE_PRIVATE_82_REFERENCEPOINT1,6.9067E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_1,OFFICE_PRIVATE_82_REFERENCEPOINT1,4.3734E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_1,OFFICE_PRIVATE_82_REFERENCEPOINT1,2.2126E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_2,OFFICE_PRIVATE_82_REFERENCEPOINT1,3.6640E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_2,OFFICE_PRIVATE_82_REFERENCEPOINT1,3.7005E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_2,OFFICE_PRIVATE_82_REFERENCEPOINT1,3.1823E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_2,OFFICE_PRIVATE_82_REFERENCEPOINT1,2.5230E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_3,OFFICE_PRIVATE_82_REFERENCEPOINT1,2.5002E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_3,OFFICE_PRIVATE_82_REFERENCEPOINT1,2.0744E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_3,OFFICE_PRIVATE_82_REFERENCEPOINT1,1.9182E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_3,OFFICE_PRIVATE_82_REFERENCEPOINT1,2.4962E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_4,OFFICE_PRIVATE_82_REFERENCEPOINT1,4.8953E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_4,OFFICE_PRIVATE_82_REFERENCEPOINT1,4.6444E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_4,OFFICE_PRIVATE_82_REFERENCEPOINT1,4.2141E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_82_DAYLIGHT,OFFICE_PRIVATE_82,OFFICE_PRIVATE_82_WINDOW_4,OFFICE_PRIVATE_82_REFERENCEPOINT1,3.5538E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_1,LOBBY_83_REFERENCEPOINT1,3.1167E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_1,LOBBY_83_REFERENCEPOINT1,3.5258E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_1,LOBBY_83_REFERENCEPOINT1,2.2013E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_1,LOBBY_83_REFERENCEPOINT1,1.1159E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_2,LOBBY_83_REFERENCEPOINT1,2.5205E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_2,LOBBY_83_REFERENCEPOINT1,2.3548E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_2,LOBBY_83_REFERENCEPOINT1,2.2692E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_2,LOBBY_83_REFERENCEPOINT1,1.9617E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_3,LOBBY_83_REFERENCEPOINT1,2.0425E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_3,LOBBY_83_REFERENCEPOINT1,1.7057E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_3,LOBBY_83_REFERENCEPOINT1,1.6603E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_3,LOBBY_83_REFERENCEPOINT1,2.3306E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_4,LOBBY_83_REFERENCEPOINT1,3.8995E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_4,LOBBY_83_REFERENCEPOINT1,3.6826E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_4,LOBBY_83_REFERENCEPOINT1,3.5739E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_83_DAYLIGHT,LOBBY_83,LOBBY_83_WINDOW_4,LOBBY_83_REFERENCEPOINT1,3.0299E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_1,CONFERENCE_83_REFERENCEPOINT1,7.8448E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_1,CONFERENCE_83_REFERENCEPOINT1,8.7386E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_1,CONFERENCE_83_REFERENCEPOINT1,5.5574E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_1,CONFERENCE_83_REFERENCEPOINT1,2.8820E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_2,CONFERENCE_83_REFERENCEPOINT1,4.7398E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_2,CONFERENCE_83_REFERENCEPOINT1,4.5970E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_2,CONFERENCE_83_REFERENCEPOINT1,4.4699E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_2,CONFERENCE_83_REFERENCEPOINT1,3.4457E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_3,CONFERENCE_83_REFERENCEPOINT1,2.2371E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_3,CONFERENCE_83_REFERENCEPOINT1,1.8931E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_3,CONFERENCE_83_REFERENCEPOINT1,1.8404E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_3,CONFERENCE_83_REFERENCEPOINT1,2.3779E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_4,CONFERENCE_83_REFERENCEPOINT1,5.6015E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_4,CONFERENCE_83_REFERENCEPOINT1,5.3093E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_4,CONFERENCE_83_REFERENCEPOINT1,5.0219E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_83_DAYLIGHT,CONFERENCE_83,CONFERENCE_83_WINDOW_4,CONFERENCE_83_REFERENCEPOINT1,4.0173E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_1,BREAK_ROOM_83_REFERENCEPOINT1,5.4038E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_1,BREAK_ROOM_83_REFERENCEPOINT1,6.0132E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_1,BREAK_ROOM_83_REFERENCEPOINT1,3.4172E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_1,BREAK_ROOM_83_REFERENCEPOINT1,1.5815E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_2,BREAK_ROOM_83_REFERENCEPOINT1,3.2978E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_2,BREAK_ROOM_83_REFERENCEPOINT1,3.0510E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_2,BREAK_ROOM_83_REFERENCEPOINT1,2.8457E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_2,BREAK_ROOM_83_REFERENCEPOINT1,2.6435E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_3,BREAK_ROOM_83_REFERENCEPOINT1,3.7194E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_3,BREAK_ROOM_83_REFERENCEPOINT1,2.8619E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_3,BREAK_ROOM_83_REFERENCEPOINT1,2.4364E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_3,BREAK_ROOM_83_REFERENCEPOINT1,3.7325E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_4,BREAK_ROOM_83_REFERENCEPOINT1,3.0297E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_4,BREAK_ROOM_83_REFERENCEPOINT1,2.8156E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_4,BREAK_ROOM_83_REFERENCEPOINT1,2.2159E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_83_DAYLIGHT,BREAK_ROOM_83,BREAK_ROOM_83_WINDOW_4,BREAK_ROOM_83_REFERENCEPOINT1,1.6483E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_1,OFFICE_PRIVATE_83_REFERENCEPOINT1,8.5787E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_1,OFFICE_PRIVATE_83_REFERENCEPOINT1,9.5942E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_1,OFFICE_PRIVATE_83_REFERENCEPOINT1,5.8472E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_1,OFFICE_PRIVATE_83_REFERENCEPOINT1,2.8200E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_2,OFFICE_PRIVATE_83_REFERENCEPOINT1,5.0385E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_2,OFFICE_PRIVATE_83_REFERENCEPOINT1,4.7841E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_2,OFFICE_PRIVATE_83_REFERENCEPOINT1,4.6805E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_2,OFFICE_PRIVATE_83_REFERENCEPOINT1,3.5048E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_3,OFFICE_PRIVATE_83_REFERENCEPOINT1,3.2978E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_3,OFFICE_PRIVATE_83_REFERENCEPOINT1,2.6487E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_3,OFFICE_PRIVATE_83_REFERENCEPOINT1,2.1180E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_3,OFFICE_PRIVATE_83_REFERENCEPOINT1,2.7820E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_4,OFFICE_PRIVATE_83_REFERENCEPOINT1,5.6718E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_4,OFFICE_PRIVATE_83_REFERENCEPOINT1,5.4050E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_4,OFFICE_PRIVATE_83_REFERENCEPOINT1,5.2206E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_83_DAYLIGHT,OFFICE_PRIVATE_83,OFFICE_PRIVATE_83_WINDOW_4,OFFICE_PRIVATE_83_REFERENCEPOINT1,4.1475E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_1,LOBBY_84_REFERENCEPOINT1,5.4197E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_1,LOBBY_84_REFERENCEPOINT1,6.0613E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_1,LOBBY_84_REFERENCEPOINT1,3.6741E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_1,LOBBY_84_REFERENCEPOINT1,1.7636E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_2,LOBBY_84_REFERENCEPOINT1,2.9839E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_2,LOBBY_84_REFERENCEPOINT1,2.8745E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_2,LOBBY_84_REFERENCEPOINT1,2.5999E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_2,LOBBY_84_REFERENCEPOINT1,1.9522E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_3,LOBBY_84_REFERENCEPOINT1,2.1315E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_3,LOBBY_84_REFERENCEPOINT1,1.7573E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_3,LOBBY_84_REFERENCEPOINT1,1.6390E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_3,LOBBY_84_REFERENCEPOINT1,2.1526E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_4,LOBBY_84_REFERENCEPOINT1,4.2824E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_4,LOBBY_84_REFERENCEPOINT1,4.0201E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_4,LOBBY_84_REFERENCEPOINT1,3.9016E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_84_DAYLIGHT,LOBBY_84,LOBBY_84_WINDOW_4,LOBBY_84_REFERENCEPOINT1,3.1723E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_1,CONFERENCE_84_REFERENCEPOINT1,5.6423E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_1,CONFERENCE_84_REFERENCEPOINT1,6.2948E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_1,CONFERENCE_84_REFERENCEPOINT1,3.9393E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_1,CONFERENCE_84_REFERENCEPOINT1,1.9987E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_2,CONFERENCE_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_2,CONFERENCE_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_2,CONFERENCE_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_2,CONFERENCE_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_3,CONFERENCE_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_3,CONFERENCE_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_3,CONFERENCE_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_3,CONFERENCE_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_4,CONFERENCE_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_4,CONFERENCE_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_4,CONFERENCE_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_84_DAYLIGHT,CONFERENCE_84,CONFERENCE_84_WINDOW_4,CONFERENCE_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_1,BREAK_ROOM_84_REFERENCEPOINT1,4.4262E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_1,BREAK_ROOM_84_REFERENCEPOINT1,5.0522E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_1,BREAK_ROOM_84_REFERENCEPOINT1,2.5861E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_1,BREAK_ROOM_84_REFERENCEPOINT1,1.1115E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_2,BREAK_ROOM_84_REFERENCEPOINT1,3.7205E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_2,BREAK_ROOM_84_REFERENCEPOINT1,3.4508E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_2,BREAK_ROOM_84_REFERENCEPOINT1,3.1631E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_2,BREAK_ROOM_84_REFERENCEPOINT1,2.9660E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_3,BREAK_ROOM_84_REFERENCEPOINT1,1.9037E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_3,BREAK_ROOM_84_REFERENCEPOINT1,1.6690E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_3,BREAK_ROOM_84_REFERENCEPOINT1,1.6913E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_3,BREAK_ROOM_84_REFERENCEPOINT1,2.0359E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_4,BREAK_ROOM_84_REFERENCEPOINT1,4.4657E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_4,BREAK_ROOM_84_REFERENCEPOINT1,4.2167E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_4,BREAK_ROOM_84_REFERENCEPOINT1,3.9260E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_84_DAYLIGHT,BREAK_ROOM_84,BREAK_ROOM_84_WINDOW_4,BREAK_ROOM_84_REFERENCEPOINT1,3.2210E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_1,OFFICE_OPEN_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_1,OFFICE_OPEN_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_1,OFFICE_OPEN_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_1,OFFICE_OPEN_84_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_2,OFFICE_OPEN_84_REFERENCEPOINT1,3.1385E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_2,OFFICE_OPEN_84_REFERENCEPOINT1,2.9856E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_2,OFFICE_OPEN_84_REFERENCEPOINT1,2.7597E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_2,OFFICE_OPEN_84_REFERENCEPOINT1,1.9664E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_3,OFFICE_OPEN_84_REFERENCEPOINT1,1.9740E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_3,OFFICE_OPEN_84_REFERENCEPOINT1,1.5778E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_3,OFFICE_OPEN_84_REFERENCEPOINT1,1.2931E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_3,OFFICE_OPEN_84_REFERENCEPOINT1,1.7745E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_4,OFFICE_OPEN_84_REFERENCEPOINT1,2.8611E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_4,OFFICE_OPEN_84_REFERENCEPOINT1,2.7544E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_4,OFFICE_OPEN_84_REFERENCEPOINT1,2.4880E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_84_DAYLIGHT,OFFICE_OPEN_84,OFFICE_OPEN_84_WINDOW_4,OFFICE_OPEN_84_REFERENCEPOINT1,1.8026E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_1,OFFICE_PRIVATE_84_REFERENCEPOINT1,8.4925E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_1,OFFICE_PRIVATE_84_REFERENCEPOINT1,9.5384E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_1,OFFICE_PRIVATE_84_REFERENCEPOINT1,5.8362E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_1,OFFICE_PRIVATE_84_REFERENCEPOINT1,2.8341E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_2,OFFICE_PRIVATE_84_REFERENCEPOINT1,6.4829E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_2,OFFICE_PRIVATE_84_REFERENCEPOINT1,6.1264E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_2,OFFICE_PRIVATE_84_REFERENCEPOINT1,5.7432E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_2,OFFICE_PRIVATE_84_REFERENCEPOINT1,4.4849E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_3,OFFICE_PRIVATE_84_REFERENCEPOINT1,4.8675E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_3,OFFICE_PRIVATE_84_REFERENCEPOINT1,3.8180E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_3,OFFICE_PRIVATE_84_REFERENCEPOINT1,2.9532E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_3,OFFICE_PRIVATE_84_REFERENCEPOINT1,3.8810E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_4,OFFICE_PRIVATE_84_REFERENCEPOINT1,5.5525E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_4,OFFICE_PRIVATE_84_REFERENCEPOINT1,5.1844E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_4,OFFICE_PRIVATE_84_REFERENCEPOINT1,5.1336E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_84_DAYLIGHT,OFFICE_PRIVATE_84,OFFICE_PRIVATE_84_WINDOW_4,OFFICE_PRIVATE_84_REFERENCEPOINT1,4.3487E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_1,LOBBY_85_REFERENCEPOINT1,1.6213E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_1,LOBBY_85_REFERENCEPOINT1,1.7736E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_1,LOBBY_85_REFERENCEPOINT1,1.3469E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_1,LOBBY_85_REFERENCEPOINT1,7.7962E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_2,LOBBY_85_REFERENCEPOINT1,3.6746E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_2,LOBBY_85_REFERENCEPOINT1,3.3698E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_2,LOBBY_85_REFERENCEPOINT1,3.6038E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_2,LOBBY_85_REFERENCEPOINT1,3.4345E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_3,LOBBY_85_REFERENCEPOINT1,3.2649E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_3,LOBBY_85_REFERENCEPOINT1,2.6575E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_3,LOBBY_85_REFERENCEPOINT1,2.3839E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_3,LOBBY_85_REFERENCEPOINT1,3.2952E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_4,LOBBY_85_REFERENCEPOINT1,4.3694E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_4,LOBBY_85_REFERENCEPOINT1,3.9806E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_4,LOBBY_85_REFERENCEPOINT1,3.9761E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_85_DAYLIGHT,LOBBY_85,LOBBY_85_WINDOW_4,LOBBY_85_REFERENCEPOINT1,3.6812E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_1,CONFERENCE_85_REFERENCEPOINT1,7.5053E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_1,CONFERENCE_85_REFERENCEPOINT1,8.4298E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_1,CONFERENCE_85_REFERENCEPOINT1,4.9843E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_1,CONFERENCE_85_REFERENCEPOINT1,2.4294E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_2,CONFERENCE_85_REFERENCEPOINT1,2.8853E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_2,CONFERENCE_85_REFERENCEPOINT1,2.8347E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_2,CONFERENCE_85_REFERENCEPOINT1,2.3600E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_2,CONFERENCE_85_REFERENCEPOINT1,1.7981E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_3,CONFERENCE_85_REFERENCEPOINT1,5.0084E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_3,CONFERENCE_85_REFERENCEPOINT1,4.0649E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_3,CONFERENCE_85_REFERENCEPOINT1,3.3593E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_3,CONFERENCE_85_REFERENCEPOINT1,4.4380E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_4,CONFERENCE_85_REFERENCEPOINT1,4.3353E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_4,CONFERENCE_85_REFERENCEPOINT1,4.2180E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_4,CONFERENCE_85_REFERENCEPOINT1,4.3996E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_85_DAYLIGHT,CONFERENCE_85,CONFERENCE_85_WINDOW_4,CONFERENCE_85_REFERENCEPOINT1,3.8558E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_1,BREAK_ROOM_85_REFERENCEPOINT1,6.5903E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_1,BREAK_ROOM_85_REFERENCEPOINT1,7.3576E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_1,BREAK_ROOM_85_REFERENCEPOINT1,4.6258E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_1,BREAK_ROOM_85_REFERENCEPOINT1,2.3286E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_2,BREAK_ROOM_85_REFERENCEPOINT1,3.4386E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_2,BREAK_ROOM_85_REFERENCEPOINT1,3.3700E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_2,BREAK_ROOM_85_REFERENCEPOINT1,3.0965E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_2,BREAK_ROOM_85_REFERENCEPOINT1,2.2923E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_3,BREAK_ROOM_85_REFERENCEPOINT1,2.9711E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_3,BREAK_ROOM_85_REFERENCEPOINT1,2.3627E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_3,BREAK_ROOM_85_REFERENCEPOINT1,1.9219E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_3,BREAK_ROOM_85_REFERENCEPOINT1,2.7543E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_4,BREAK_ROOM_85_REFERENCEPOINT1,4.2408E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_4,BREAK_ROOM_85_REFERENCEPOINT1,4.0503E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_4,BREAK_ROOM_85_REFERENCEPOINT1,3.6654E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_85_DAYLIGHT,BREAK_ROOM_85,BREAK_ROOM_85_WINDOW_4,BREAK_ROOM_85_REFERENCEPOINT1,2.7598E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_85_DAYLIGHT,OFFICE_OPEN_85,OFFICE_OPEN_85_WINDOW_1,OFFICE_OPEN_85_REFERENCEPOINT1,4.7002E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_85_DAYLIGHT,OFFICE_OPEN_85,OFFICE_OPEN_85_WINDOW_1,OFFICE_OPEN_85_REFERENCEPOINT1,4.9492E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_85_DAYLIGHT,OFFICE_OPEN_85,OFFICE_OPEN_85_WINDOW_1,OFFICE_OPEN_85_REFERENCEPOINT1,3.4952E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_85_DAYLIGHT,OFFICE_OPEN_85,OFFICE_OPEN_85_WINDOW_1,OFFICE_OPEN_85_REFERENCEPOINT1,2.4479E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_85_DAYLIGHT,OFFICE_OPEN_85,OFFICE_OPEN_85_WINDOW_2,OFFICE_OPEN_85_REFERENCEPOINT1,3.0640E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_85_DAYLIGHT,OFFICE_OPEN_85,OFFICE_OPEN_85_WINDOW_2,OFFICE_OPEN_85_REFERENCEPOINT1,2.8094E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_85_DAYLIGHT,OFFICE_OPEN_85,OFFICE_OPEN_85_WINDOW_2,OFFICE_OPEN_85_REFERENCEPOINT1,2.8372E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_85_DAYLIGHT,OFFICE_OPEN_85,OFFICE_OPEN_85_WINDOW_2,OFFICE_OPEN_85_REFERENCEPOINT1,2.4865E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_85_DAYLIGHT,OFFICE_OPEN_85,OFFICE_OPEN_85_WINDOW_3,OFFICE_OPEN_85_REFERENCEPOINT1,2.4581E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_85_DAYLIGHT,OFFICE_OPEN_85,OFFICE_OPEN_85_WINDOW_3,OFFICE_OPEN_85_REFERENCEPOINT1,1.9995E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_85_DAYLIGHT,OFFICE_OPEN_85,OFFICE_OPEN_85_WINDOW_3,OFFICE_OPEN_85_REFERENCEPOINT1,1.7919E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_85_DAYLIGHT,OFFICE_OPEN_85,OFFICE_OPEN_85_WINDOW_3,OFFICE_OPEN_85_REFERENCEPOINT1,2.4795E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_85_DAYLIGHT,OFFICE_OPEN_85,OFFICE_OPEN_85_WINDOW_4,OFFICE_OPEN_85_REFERENCEPOINT1,1.9345E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_85_DAYLIGHT,OFFICE_OPEN_85,OFFICE_OPEN_85_WINDOW_4,OFFICE_OPEN_85_REFERENCEPOINT1,1.7341E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_85_DAYLIGHT,OFFICE_OPEN_85,OFFICE_OPEN_85_WINDOW_4,OFFICE_OPEN_85_REFERENCEPOINT1,1.9554E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_85_DAYLIGHT,OFFICE_OPEN_85,OFFICE_OPEN_85_WINDOW_4,OFFICE_OPEN_85_REFERENCEPOINT1,1.9908E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_1,OFFICE_PRIVATE_85_REFERENCEPOINT1,6.4180E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_1,OFFICE_PRIVATE_85_REFERENCEPOINT1,7.2026E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_1,OFFICE_PRIVATE_85_REFERENCEPOINT1,4.3093E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_1,OFFICE_PRIVATE_85_REFERENCEPOINT1,2.1565E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_2,OFFICE_PRIVATE_85_REFERENCEPOINT1,3.2829E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_2,OFFICE_PRIVATE_85_REFERENCEPOINT1,3.1794E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_2,OFFICE_PRIVATE_85_REFERENCEPOINT1,2.7950E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_2,OFFICE_PRIVATE_85_REFERENCEPOINT1,2.3942E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_3,OFFICE_PRIVATE_85_REFERENCEPOINT1,4.7265E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_3,OFFICE_PRIVATE_85_REFERENCEPOINT1,3.8357E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_3,OFFICE_PRIVATE_85_REFERENCEPOINT1,3.2882E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_3,OFFICE_PRIVATE_85_REFERENCEPOINT1,4.3942E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_4,OFFICE_PRIVATE_85_REFERENCEPOINT1,8.1679E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_4,OFFICE_PRIVATE_85_REFERENCEPOINT1,7.6601E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_4,OFFICE_PRIVATE_85_REFERENCEPOINT1,7.6876E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_85_DAYLIGHT,OFFICE_PRIVATE_85,OFFICE_PRIVATE_85_WINDOW_4,OFFICE_PRIVATE_85_REFERENCEPOINT1,6.6014E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_1,LOBBY_86_REFERENCEPOINT1,4.1583E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_1,LOBBY_86_REFERENCEPOINT1,4.6605E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_1,LOBBY_86_REFERENCEPOINT1,2.7534E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_1,LOBBY_86_REFERENCEPOINT1,1.4035E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_2,LOBBY_86_REFERENCEPOINT1,2.6862E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_2,LOBBY_86_REFERENCEPOINT1,2.4135E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_2,LOBBY_86_REFERENCEPOINT1,2.6581E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_2,LOBBY_86_REFERENCEPOINT1,2.6147E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_3,LOBBY_86_REFERENCEPOINT1,4.8731E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_3,LOBBY_86_REFERENCEPOINT1,3.9663E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_3,LOBBY_86_REFERENCEPOINT1,3.5524E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_3,LOBBY_86_REFERENCEPOINT1,4.9120E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_4,LOBBY_86_REFERENCEPOINT1,2.9411E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_4,LOBBY_86_REFERENCEPOINT1,2.6175E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_4,LOBBY_86_REFERENCEPOINT1,2.9414E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_86_DAYLIGHT,LOBBY_86,LOBBY_86_WINDOW_4,LOBBY_86_REFERENCEPOINT1,2.9387E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_1,CONFERENCE_86_REFERENCEPOINT1,3.0607E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_1,CONFERENCE_86_REFERENCEPOINT1,3.4115E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_1,CONFERENCE_86_REFERENCEPOINT1,1.8071E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_1,CONFERENCE_86_REFERENCEPOINT1,9.3174E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_2,CONFERENCE_86_REFERENCEPOINT1,5.0908E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_2,CONFERENCE_86_REFERENCEPOINT1,4.5952E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_2,CONFERENCE_86_REFERENCEPOINT1,5.1556E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_2,CONFERENCE_86_REFERENCEPOINT1,4.7487E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_3,CONFERENCE_86_REFERENCEPOINT1,4.0910E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_3,CONFERENCE_86_REFERENCEPOINT1,3.3371E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_3,CONFERENCE_86_REFERENCEPOINT1,2.8386E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_3,CONFERENCE_86_REFERENCEPOINT1,3.7321E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_4,CONFERENCE_86_REFERENCEPOINT1,3.8718E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_4,CONFERENCE_86_REFERENCEPOINT1,3.4871E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_4,CONFERENCE_86_REFERENCEPOINT1,3.1517E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_86_DAYLIGHT,CONFERENCE_86,CONFERENCE_86_WINDOW_4,CONFERENCE_86_REFERENCEPOINT1,2.6266E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_1,BREAK_ROOM_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_1,BREAK_ROOM_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_1,BREAK_ROOM_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_1,BREAK_ROOM_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_2,BREAK_ROOM_86_REFERENCEPOINT1,5.4500E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_2,BREAK_ROOM_86_REFERENCEPOINT1,5.0385E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_2,BREAK_ROOM_86_REFERENCEPOINT1,5.1606E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_2,BREAK_ROOM_86_REFERENCEPOINT1,4.7946E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_3,BREAK_ROOM_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_3,BREAK_ROOM_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_3,BREAK_ROOM_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_3,BREAK_ROOM_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_4,BREAK_ROOM_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_4,BREAK_ROOM_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_4,BREAK_ROOM_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_86_DAYLIGHT,BREAK_ROOM_86,BREAK_ROOM_86_WINDOW_4,BREAK_ROOM_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_86_DAYLIGHT,OFFICE_OPEN_86,OFFICE_OPEN_86_WINDOW_1,OFFICE_OPEN_86_REFERENCEPOINT1,2.2601E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_86_DAYLIGHT,OFFICE_OPEN_86,OFFICE_OPEN_86_WINDOW_1,OFFICE_OPEN_86_REFERENCEPOINT1,2.4841E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_86_DAYLIGHT,OFFICE_OPEN_86,OFFICE_OPEN_86_WINDOW_1,OFFICE_OPEN_86_REFERENCEPOINT1,1.5137E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_86_DAYLIGHT,OFFICE_OPEN_86,OFFICE_OPEN_86_WINDOW_1,OFFICE_OPEN_86_REFERENCEPOINT1,7.8731E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_86_DAYLIGHT,OFFICE_OPEN_86,OFFICE_OPEN_86_WINDOW_2,OFFICE_OPEN_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_86_DAYLIGHT,OFFICE_OPEN_86,OFFICE_OPEN_86_WINDOW_2,OFFICE_OPEN_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_86_DAYLIGHT,OFFICE_OPEN_86,OFFICE_OPEN_86_WINDOW_2,OFFICE_OPEN_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_86_DAYLIGHT,OFFICE_OPEN_86,OFFICE_OPEN_86_WINDOW_2,OFFICE_OPEN_86_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_86_DAYLIGHT,OFFICE_OPEN_86,OFFICE_OPEN_86_WINDOW_3,OFFICE_OPEN_86_REFERENCEPOINT1,2.6691E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_86_DAYLIGHT,OFFICE_OPEN_86,OFFICE_OPEN_86_WINDOW_3,OFFICE_OPEN_86_REFERENCEPOINT1,2.1446E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_86_DAYLIGHT,OFFICE_OPEN_86,OFFICE_OPEN_86_WINDOW_3,OFFICE_OPEN_86_REFERENCEPOINT1,1.8454E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_86_DAYLIGHT,OFFICE_OPEN_86,OFFICE_OPEN_86_WINDOW_3,OFFICE_OPEN_86_REFERENCEPOINT1,2.6101E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_86_DAYLIGHT,OFFICE_OPEN_86,OFFICE_OPEN_86_WINDOW_4,OFFICE_OPEN_86_REFERENCEPOINT1,2.4600E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_86_DAYLIGHT,OFFICE_OPEN_86,OFFICE_OPEN_86_WINDOW_4,OFFICE_OPEN_86_REFERENCEPOINT1,2.2683E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_86_DAYLIGHT,OFFICE_OPEN_86,OFFICE_OPEN_86_WINDOW_4,OFFICE_OPEN_86_REFERENCEPOINT1,2.2636E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_86_DAYLIGHT,OFFICE_OPEN_86,OFFICE_OPEN_86_WINDOW_4,OFFICE_OPEN_86_REFERENCEPOINT1,1.8333E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_1,LOBBY_87_REFERENCEPOINT1,6.1106E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_1,LOBBY_87_REFERENCEPOINT1,6.8037E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_1,LOBBY_87_REFERENCEPOINT1,4.3413E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_1,LOBBY_87_REFERENCEPOINT1,2.2648E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_2,LOBBY_87_REFERENCEPOINT1,2.7857E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_2,LOBBY_87_REFERENCEPOINT1,2.7437E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_2,LOBBY_87_REFERENCEPOINT1,2.5440E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_2,LOBBY_87_REFERENCEPOINT1,1.8386E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_3,LOBBY_87_REFERENCEPOINT1,2.5860E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_3,LOBBY_87_REFERENCEPOINT1,2.1030E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_3,LOBBY_87_REFERENCEPOINT1,1.9046E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_3,LOBBY_87_REFERENCEPOINT1,2.7019E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_4,LOBBY_87_REFERENCEPOINT1,4.2444E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_4,LOBBY_87_REFERENCEPOINT1,3.9897E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_4,LOBBY_87_REFERENCEPOINT1,3.9486E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_87_DAYLIGHT,LOBBY_87,LOBBY_87_WINDOW_4,LOBBY_87_REFERENCEPOINT1,3.2468E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_1,CONFERENCE_87_REFERENCEPOINT1,6.9870E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_1,CONFERENCE_87_REFERENCEPOINT1,7.8136E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_1,CONFERENCE_87_REFERENCEPOINT1,4.6323E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_1,CONFERENCE_87_REFERENCEPOINT1,2.2292E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_2,CONFERENCE_87_REFERENCEPOINT1,6.0156E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_2,CONFERENCE_87_REFERENCEPOINT1,5.6312E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_2,CONFERENCE_87_REFERENCEPOINT1,5.6491E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_2,CONFERENCE_87_REFERENCEPOINT1,4.8321E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_3,CONFERENCE_87_REFERENCEPOINT1,3.5869E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_3,CONFERENCE_87_REFERENCEPOINT1,2.8781E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_3,CONFERENCE_87_REFERENCEPOINT1,2.1431E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_3,CONFERENCE_87_REFERENCEPOINT1,2.6560E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_4,CONFERENCE_87_REFERENCEPOINT1,3.2857E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_4,CONFERENCE_87_REFERENCEPOINT1,3.1373E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_4,CONFERENCE_87_REFERENCEPOINT1,2.4618E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_87_DAYLIGHT,CONFERENCE_87,CONFERENCE_87_WINDOW_4,CONFERENCE_87_REFERENCEPOINT1,1.6852E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_1,BREAK_ROOM_87_REFERENCEPOINT1,3.7150E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_1,BREAK_ROOM_87_REFERENCEPOINT1,4.0757E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_1,BREAK_ROOM_87_REFERENCEPOINT1,2.4648E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_1,BREAK_ROOM_87_REFERENCEPOINT1,1.2316E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_2,BREAK_ROOM_87_REFERENCEPOINT1,5.7989E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_2,BREAK_ROOM_87_REFERENCEPOINT1,5.4270E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_2,BREAK_ROOM_87_REFERENCEPOINT1,5.4791E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_2,BREAK_ROOM_87_REFERENCEPOINT1,4.7326E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_3,BREAK_ROOM_87_REFERENCEPOINT1,4.0337E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_3,BREAK_ROOM_87_REFERENCEPOINT1,3.2659E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_3,BREAK_ROOM_87_REFERENCEPOINT1,2.7377E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_3,BREAK_ROOM_87_REFERENCEPOINT1,3.6358E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_4,BREAK_ROOM_87_REFERENCEPOINT1,3.0031E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_4,BREAK_ROOM_87_REFERENCEPOINT1,2.7388E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_4,BREAK_ROOM_87_REFERENCEPOINT1,2.3738E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_87_DAYLIGHT,BREAK_ROOM_87,BREAK_ROOM_87_WINDOW_4,BREAK_ROOM_87_REFERENCEPOINT1,1.8697E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_1,OFFICE_PRIVATE_87_REFERENCEPOINT1,3.6584E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_1,OFFICE_PRIVATE_87_REFERENCEPOINT1,4.0005E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_1,OFFICE_PRIVATE_87_REFERENCEPOINT1,2.5900E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_1,OFFICE_PRIVATE_87_REFERENCEPOINT1,1.4068E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_2,OFFICE_PRIVATE_87_REFERENCEPOINT1,7.7663E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_2,OFFICE_PRIVATE_87_REFERENCEPOINT1,7.1949E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_2,OFFICE_PRIVATE_87_REFERENCEPOINT1,7.3370E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_2,OFFICE_PRIVATE_87_REFERENCEPOINT1,6.2713E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_3,OFFICE_PRIVATE_87_REFERENCEPOINT1,5.7204E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_3,OFFICE_PRIVATE_87_REFERENCEPOINT1,4.6551E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_3,OFFICE_PRIVATE_87_REFERENCEPOINT1,4.1443E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_3,OFFICE_PRIVATE_87_REFERENCEPOINT1,5.6904E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_4,OFFICE_PRIVATE_87_REFERENCEPOINT1,5.1759E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_4,OFFICE_PRIVATE_87_REFERENCEPOINT1,4.5657E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_4,OFFICE_PRIVATE_87_REFERENCEPOINT1,5.0385E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_87_DAYLIGHT,OFFICE_PRIVATE_87,OFFICE_PRIVATE_87_WINDOW_4,OFFICE_PRIVATE_87_REFERENCEPOINT1,4.9987E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_1,LOBBY_88_REFERENCEPOINT1,4.1892E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_1,LOBBY_88_REFERENCEPOINT1,4.6744E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_1,LOBBY_88_REFERENCEPOINT1,3.1139E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_1,LOBBY_88_REFERENCEPOINT1,1.6580E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_2,LOBBY_88_REFERENCEPOINT1,4.5865E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_2,LOBBY_88_REFERENCEPOINT1,4.5330E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_2,LOBBY_88_REFERENCEPOINT1,4.0238E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_2,LOBBY_88_REFERENCEPOINT1,2.7984E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_3,LOBBY_88_REFERENCEPOINT1,2.1094E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_3,LOBBY_88_REFERENCEPOINT1,1.7104E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_3,LOBBY_88_REFERENCEPOINT1,1.3553E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_3,LOBBY_88_REFERENCEPOINT1,1.7963E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_4,LOBBY_88_REFERENCEPOINT1,5.2256E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_4,LOBBY_88_REFERENCEPOINT1,5.0325E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_4,LOBBY_88_REFERENCEPOINT1,4.7388E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_88_DAYLIGHT,LOBBY_88,LOBBY_88_WINDOW_4,LOBBY_88_REFERENCEPOINT1,3.5885E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_1,CONFERENCE_88_REFERENCEPOINT1,3.1405E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_1,CONFERENCE_88_REFERENCEPOINT1,3.5228E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_1,CONFERENCE_88_REFERENCEPOINT1,1.9994E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_1,CONFERENCE_88_REFERENCEPOINT1,9.5686E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_2,CONFERENCE_88_REFERENCEPOINT1,3.7005E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_2,CONFERENCE_88_REFERENCEPOINT1,3.2727E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_2,CONFERENCE_88_REFERENCEPOINT1,3.1859E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_2,CONFERENCE_88_REFERENCEPOINT1,3.1318E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_3,CONFERENCE_88_REFERENCEPOINT1,3.0739E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_3,CONFERENCE_88_REFERENCEPOINT1,2.5226E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_3,CONFERENCE_88_REFERENCEPOINT1,2.3753E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_3,CONFERENCE_88_REFERENCEPOINT1,3.2860E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_4,CONFERENCE_88_REFERENCEPOINT1,3.7510E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_4,CONFERENCE_88_REFERENCEPOINT1,3.4629E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_4,CONFERENCE_88_REFERENCEPOINT1,3.4514E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_88_DAYLIGHT,CONFERENCE_88,CONFERENCE_88_WINDOW_4,CONFERENCE_88_REFERENCEPOINT1,3.4535E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_1,BREAK_ROOM_88_REFERENCEPOINT1,5.2408E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_1,BREAK_ROOM_88_REFERENCEPOINT1,5.8343E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_1,BREAK_ROOM_88_REFERENCEPOINT1,3.7266E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_1,BREAK_ROOM_88_REFERENCEPOINT1,1.9477E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_2,BREAK_ROOM_88_REFERENCEPOINT1,5.4775E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_2,BREAK_ROOM_88_REFERENCEPOINT1,5.2880E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_2,BREAK_ROOM_88_REFERENCEPOINT1,5.2450E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_2,BREAK_ROOM_88_REFERENCEPOINT1,3.9799E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_3,BREAK_ROOM_88_REFERENCEPOINT1,9.2739E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_3,BREAK_ROOM_88_REFERENCEPOINT1,7.9498E-004
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_3,BREAK_ROOM_88_REFERENCEPOINT1,8.0246E-004
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_3,BREAK_ROOM_88_REFERENCEPOINT1,1.0729E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_4,BREAK_ROOM_88_REFERENCEPOINT1,5.4796E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_4,BREAK_ROOM_88_REFERENCEPOINT1,5.2772E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_4,BREAK_ROOM_88_REFERENCEPOINT1,5.0877E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_88_DAYLIGHT,BREAK_ROOM_88,BREAK_ROOM_88_WINDOW_4,BREAK_ROOM_88_REFERENCEPOINT1,3.8681E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_1,OFFICE_OPEN_88_REFERENCEPOINT1,1.5406E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_1,OFFICE_OPEN_88_REFERENCEPOINT1,1.6646E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_1,OFFICE_OPEN_88_REFERENCEPOINT1,1.0794E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_1,OFFICE_OPEN_88_REFERENCEPOINT1,6.1531E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_2,OFFICE_OPEN_88_REFERENCEPOINT1,2.3053E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_2,OFFICE_OPEN_88_REFERENCEPOINT1,2.0404E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_2,OFFICE_OPEN_88_REFERENCEPOINT1,2.2019E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_2,OFFICE_OPEN_88_REFERENCEPOINT1,2.2089E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_3,OFFICE_OPEN_88_REFERENCEPOINT1,3.6559E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_3,OFFICE_OPEN_88_REFERENCEPOINT1,2.9634E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_3,OFFICE_OPEN_88_REFERENCEPOINT1,2.6319E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_3,OFFICE_OPEN_88_REFERENCEPOINT1,3.6562E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_4,OFFICE_OPEN_88_REFERENCEPOINT1,3.3560E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_4,OFFICE_OPEN_88_REFERENCEPOINT1,3.0987E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_4,OFFICE_OPEN_88_REFERENCEPOINT1,3.2563E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_88_DAYLIGHT,OFFICE_OPEN_88,OFFICE_OPEN_88_WINDOW_4,OFFICE_OPEN_88_REFERENCEPOINT1,3.0900E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_1,OFFICE_PRIVATE_88_REFERENCEPOINT1,5.2584E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_1,OFFICE_PRIVATE_88_REFERENCEPOINT1,5.8802E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_1,OFFICE_PRIVATE_88_REFERENCEPOINT1,3.4163E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_1,OFFICE_PRIVATE_88_REFERENCEPOINT1,1.6724E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_2,OFFICE_PRIVATE_88_REFERENCEPOINT1,8.1916E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_2,OFFICE_PRIVATE_88_REFERENCEPOINT1,7.6748E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_2,OFFICE_PRIVATE_88_REFERENCEPOINT1,7.7299E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_2,OFFICE_PRIVATE_88_REFERENCEPOINT1,6.6787E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_3,OFFICE_PRIVATE_88_REFERENCEPOINT1,2.9402E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_3,OFFICE_PRIVATE_88_REFERENCEPOINT1,2.4107E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_3,OFFICE_PRIVATE_88_REFERENCEPOINT1,2.1219E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_3,OFFICE_PRIVATE_88_REFERENCEPOINT1,2.8181E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_4,OFFICE_PRIVATE_88_REFERENCEPOINT1,2.9980E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_4,OFFICE_PRIVATE_88_REFERENCEPOINT1,2.9190E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_4,OFFICE_PRIVATE_88_REFERENCEPOINT1,2.1988E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_88_DAYLIGHT,OFFICE_PRIVATE_88,OFFICE_PRIVATE_88_WINDOW_4,OFFICE_PRIVATE_88_REFERENCEPOINT1,1.4273E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_1,LOBBY_89_REFERENCEPOINT1,4.0064E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_1,LOBBY_89_REFERENCEPOINT1,4.4796E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_1,LOBBY_89_REFERENCEPOINT1,2.7533E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_1,LOBBY_89_REFERENCEPOINT1,1.4152E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_2,LOBBY_89_REFERENCEPOINT1,3.8178E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_2,LOBBY_89_REFERENCEPOINT1,3.7108E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_2,LOBBY_89_REFERENCEPOINT1,3.3983E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_2,LOBBY_89_REFERENCEPOINT1,2.5840E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_3,LOBBY_89_REFERENCEPOINT1,1.9634E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_3,LOBBY_89_REFERENCEPOINT1,1.5649E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_3,LOBBY_89_REFERENCEPOINT1,1.3046E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_3,LOBBY_89_REFERENCEPOINT1,1.8558E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_4,LOBBY_89_REFERENCEPOINT1,4.4228E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_4,LOBBY_89_REFERENCEPOINT1,4.1117E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_4,LOBBY_89_REFERENCEPOINT1,3.9819E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_89_DAYLIGHT,LOBBY_89,LOBBY_89_WINDOW_4,LOBBY_89_REFERENCEPOINT1,3.1027E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_1,CONFERENCE_89_REFERENCEPOINT1,3.6037E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_1,CONFERENCE_89_REFERENCEPOINT1,4.0324E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_1,CONFERENCE_89_REFERENCEPOINT1,2.4782E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_1,CONFERENCE_89_REFERENCEPOINT1,1.2156E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_2,CONFERENCE_89_REFERENCEPOINT1,3.9190E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_2,CONFERENCE_89_REFERENCEPOINT1,3.7438E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_2,CONFERENCE_89_REFERENCEPOINT1,3.1623E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_2,CONFERENCE_89_REFERENCEPOINT1,2.4473E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_3,CONFERENCE_89_REFERENCEPOINT1,2.6272E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_3,CONFERENCE_89_REFERENCEPOINT1,2.0925E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_3,CONFERENCE_89_REFERENCEPOINT1,1.8603E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_3,CONFERENCE_89_REFERENCEPOINT1,2.6914E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_4,CONFERENCE_89_REFERENCEPOINT1,4.2176E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_4,CONFERENCE_89_REFERENCEPOINT1,4.0740E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_4,CONFERENCE_89_REFERENCEPOINT1,3.4961E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_89_DAYLIGHT,CONFERENCE_89,CONFERENCE_89_WINDOW_4,CONFERENCE_89_REFERENCEPOINT1,2.6833E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_1,BREAK_ROOM_89_REFERENCEPOINT1,5.0741E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_1,BREAK_ROOM_89_REFERENCEPOINT1,5.6556E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_1,BREAK_ROOM_89_REFERENCEPOINT1,3.5342E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_1,BREAK_ROOM_89_REFERENCEPOINT1,1.8201E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_2,BREAK_ROOM_89_REFERENCEPOINT1,5.0664E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_2,BREAK_ROOM_89_REFERENCEPOINT1,4.7866E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_2,BREAK_ROOM_89_REFERENCEPOINT1,4.6885E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_2,BREAK_ROOM_89_REFERENCEPOINT1,4.1759E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_3,BREAK_ROOM_89_REFERENCEPOINT1,3.3762E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_3,BREAK_ROOM_89_REFERENCEPOINT1,2.6952E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_3,BREAK_ROOM_89_REFERENCEPOINT1,2.3289E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_3,BREAK_ROOM_89_REFERENCEPOINT1,3.3726E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_4,BREAK_ROOM_89_REFERENCEPOINT1,4.1654E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_4,BREAK_ROOM_89_REFERENCEPOINT1,4.0458E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_4,BREAK_ROOM_89_REFERENCEPOINT1,3.7416E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_89_DAYLIGHT,BREAK_ROOM_89,BREAK_ROOM_89_WINDOW_4,BREAK_ROOM_89_REFERENCEPOINT1,3.2088E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_1,OFFICE_PRIVATE_89_REFERENCEPOINT1,4.6951E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_1,OFFICE_PRIVATE_89_REFERENCEPOINT1,5.2842E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_1,OFFICE_PRIVATE_89_REFERENCEPOINT1,3.1733E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_1,OFFICE_PRIVATE_89_REFERENCEPOINT1,1.6198E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_2,OFFICE_PRIVATE_89_REFERENCEPOINT1,5.7319E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_2,OFFICE_PRIVATE_89_REFERENCEPOINT1,5.2470E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_2,OFFICE_PRIVATE_89_REFERENCEPOINT1,5.0251E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_2,OFFICE_PRIVATE_89_REFERENCEPOINT1,4.3114E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_3,OFFICE_PRIVATE_89_REFERENCEPOINT1,4.5918E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_3,OFFICE_PRIVATE_89_REFERENCEPOINT1,3.7127E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_3,OFFICE_PRIVATE_89_REFERENCEPOINT1,3.2466E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_3,OFFICE_PRIVATE_89_REFERENCEPOINT1,4.4715E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_4,OFFICE_PRIVATE_89_REFERENCEPOINT1,7.3567E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_4,OFFICE_PRIVATE_89_REFERENCEPOINT1,6.8569E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_4,OFFICE_PRIVATE_89_REFERENCEPOINT1,6.7069E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_89_DAYLIGHT,OFFICE_PRIVATE_89,OFFICE_PRIVATE_89_WINDOW_4,OFFICE_PRIVATE_89_REFERENCEPOINT1,5.8201E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_1,LOBBY_90_REFERENCEPOINT1,3.2383E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_1,LOBBY_90_REFERENCEPOINT1,3.5684E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_1,LOBBY_90_REFERENCEPOINT1,1.9122E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_1,LOBBY_90_REFERENCEPOINT1,8.8883E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_2,LOBBY_90_REFERENCEPOINT1,2.3103E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_2,LOBBY_90_REFERENCEPOINT1,2.1502E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_2,LOBBY_90_REFERENCEPOINT1,2.1628E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_2,LOBBY_90_REFERENCEPOINT1,2.0023E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_3,LOBBY_90_REFERENCEPOINT1,2.3522E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_3,LOBBY_90_REFERENCEPOINT1,1.9062E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_3,LOBBY_90_REFERENCEPOINT1,1.6156E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_3,LOBBY_90_REFERENCEPOINT1,2.2291E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_4,LOBBY_90_REFERENCEPOINT1,3.6791E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_4,LOBBY_90_REFERENCEPOINT1,3.4080E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_4,LOBBY_90_REFERENCEPOINT1,3.4866E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_90_DAYLIGHT,LOBBY_90,LOBBY_90_WINDOW_4,LOBBY_90_REFERENCEPOINT1,2.9636E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_1,CONFERENCE_90_REFERENCEPOINT1,3.1554E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_1,CONFERENCE_90_REFERENCEPOINT1,3.5142E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_1,CONFERENCE_90_REFERENCEPOINT1,1.8130E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_1,CONFERENCE_90_REFERENCEPOINT1,8.7737E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_2,CONFERENCE_90_REFERENCEPOINT1,3.0198E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_2,CONFERENCE_90_REFERENCEPOINT1,2.7377E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_2,CONFERENCE_90_REFERENCEPOINT1,2.7996E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_2,CONFERENCE_90_REFERENCEPOINT1,2.5881E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_3,CONFERENCE_90_REFERENCEPOINT1,3.3453E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_3,CONFERENCE_90_REFERENCEPOINT1,2.6839E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_3,CONFERENCE_90_REFERENCEPOINT1,2.0771E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_3,CONFERENCE_90_REFERENCEPOINT1,2.6292E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_4,CONFERENCE_90_REFERENCEPOINT1,3.8370E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_4,CONFERENCE_90_REFERENCEPOINT1,3.5448E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_4,CONFERENCE_90_REFERENCEPOINT1,3.4074E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_90_DAYLIGHT,CONFERENCE_90,CONFERENCE_90_WINDOW_4,CONFERENCE_90_REFERENCEPOINT1,2.7064E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_1,BREAK_ROOM_90_REFERENCEPOINT1,1.8090E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_1,BREAK_ROOM_90_REFERENCEPOINT1,1.9671E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_1,BREAK_ROOM_90_REFERENCEPOINT1,1.5451E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_1,BREAK_ROOM_90_REFERENCEPOINT1,8.9580E-004
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_2,BREAK_ROOM_90_REFERENCEPOINT1,5.7323E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_2,BREAK_ROOM_90_REFERENCEPOINT1,5.3579E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_2,BREAK_ROOM_90_REFERENCEPOINT1,5.5457E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_2,BREAK_ROOM_90_REFERENCEPOINT1,4.7873E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_3,BREAK_ROOM_90_REFERENCEPOINT1,3.2602E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_3,BREAK_ROOM_90_REFERENCEPOINT1,2.6677E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_3,BREAK_ROOM_90_REFERENCEPOINT1,2.3784E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_3,BREAK_ROOM_90_REFERENCEPOINT1,3.3082E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_4,BREAK_ROOM_90_REFERENCEPOINT1,2.2844E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_4,BREAK_ROOM_90_REFERENCEPOINT1,2.0836E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_4,BREAK_ROOM_90_REFERENCEPOINT1,2.1805E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_90_DAYLIGHT,BREAK_ROOM_90,BREAK_ROOM_90_WINDOW_4,BREAK_ROOM_90_REFERENCEPOINT1,1.9961E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_1,OFFICE_OPEN_90_REFERENCEPOINT1,1.7053E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_1,OFFICE_OPEN_90_REFERENCEPOINT1,1.8883E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_1,OFFICE_OPEN_90_REFERENCEPOINT1,9.7019E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_1,OFFICE_OPEN_90_REFERENCEPOINT1,4.7666E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_2,OFFICE_OPEN_90_REFERENCEPOINT1,3.0402E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_2,OFFICE_OPEN_90_REFERENCEPOINT1,2.7967E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_2,OFFICE_OPEN_90_REFERENCEPOINT1,2.5797E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_2,OFFICE_OPEN_90_REFERENCEPOINT1,2.0020E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_3,OFFICE_OPEN_90_REFERENCEPOINT1,1.7850E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_3,OFFICE_OPEN_90_REFERENCEPOINT1,1.4292E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_3,OFFICE_OPEN_90_REFERENCEPOINT1,1.2122E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_3,OFFICE_OPEN_90_REFERENCEPOINT1,1.6851E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_4,OFFICE_OPEN_90_REFERENCEPOINT1,1.7617E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_4,OFFICE_OPEN_90_REFERENCEPOINT1,1.6894E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_4,OFFICE_OPEN_90_REFERENCEPOINT1,1.4829E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_90_DAYLIGHT,OFFICE_OPEN_90,OFFICE_OPEN_90_WINDOW_4,OFFICE_OPEN_90_REFERENCEPOINT1,1.0986E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_1,OFFICE_PRIVATE_90_REFERENCEPOINT1,3.2111E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_1,OFFICE_PRIVATE_90_REFERENCEPOINT1,3.5774E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_1,OFFICE_PRIVATE_90_REFERENCEPOINT1,2.4113E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_1,OFFICE_PRIVATE_90_REFERENCEPOINT1,1.2820E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_2,OFFICE_PRIVATE_90_REFERENCEPOINT1,7.8770E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_2,OFFICE_PRIVATE_90_REFERENCEPOINT1,7.3836E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_2,OFFICE_PRIVATE_90_REFERENCEPOINT1,7.4604E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_2,OFFICE_PRIVATE_90_REFERENCEPOINT1,6.4419E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_3,OFFICE_PRIVATE_90_REFERENCEPOINT1,4.4745E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_3,OFFICE_PRIVATE_90_REFERENCEPOINT1,3.6436E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_3,OFFICE_PRIVATE_90_REFERENCEPOINT1,3.2064E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_3,OFFICE_PRIVATE_90_REFERENCEPOINT1,4.3994E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_4,OFFICE_PRIVATE_90_REFERENCEPOINT1,2.6440E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_4,OFFICE_PRIVATE_90_REFERENCEPOINT1,2.2964E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_4,OFFICE_PRIVATE_90_REFERENCEPOINT1,2.4376E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_90_DAYLIGHT,OFFICE_PRIVATE_90,OFFICE_PRIVATE_90_WINDOW_4,OFFICE_PRIVATE_90_REFERENCEPOINT1,2.6083E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_1,LOBBY_91_REFERENCEPOINT1,1.4578E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_1,LOBBY_91_REFERENCEPOINT1,1.5036E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_1,LOBBY_91_REFERENCEPOINT1,1.4355E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_1,LOBBY_91_REFERENCEPOINT1,9.2669E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_2,LOBBY_91_REFERENCEPOINT1,3.3123E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_2,LOBBY_91_REFERENCEPOINT1,2.9642E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_2,LOBBY_91_REFERENCEPOINT1,3.0623E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_2,LOBBY_91_REFERENCEPOINT1,3.0409E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_3,LOBBY_91_REFERENCEPOINT1,2.4204E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_3,LOBBY_91_REFERENCEPOINT1,1.9478E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_3,LOBBY_91_REFERENCEPOINT1,1.8181E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_3,LOBBY_91_REFERENCEPOINT1,2.7042E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_4,LOBBY_91_REFERENCEPOINT1,5.4132E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_4,LOBBY_91_REFERENCEPOINT1,4.9171E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_4,LOBBY_91_REFERENCEPOINT1,5.0847E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_91_DAYLIGHT,LOBBY_91,LOBBY_91_WINDOW_4,LOBBY_91_REFERENCEPOINT1,4.5934E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_91_DAYLIGHT,CONFERENCE_91,CONFERENCE_91_WINDOW_1,CONFERENCE_91_REFERENCEPOINT1,6.4614E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_91_DAYLIGHT,CONFERENCE_91,CONFERENCE_91_WINDOW_1,CONFERENCE_91_REFERENCEPOINT1,7.2761E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_91_DAYLIGHT,CONFERENCE_91,CONFERENCE_91_WINDOW_1,CONFERENCE_91_REFERENCEPOINT1,4.1779E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_91_DAYLIGHT,CONFERENCE_91,CONFERENCE_91_WINDOW_1,CONFERENCE_91_REFERENCEPOINT1,1.9773E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_91_DAYLIGHT,CONFERENCE_91,CONFERENCE_91_WINDOW_2,CONFERENCE_91_REFERENCEPOINT1,3.4621E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_91_DAYLIGHT,CONFERENCE_91,CONFERENCE_91_WINDOW_2,CONFERENCE_91_REFERENCEPOINT1,3.3212E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_91_DAYLIGHT,CONFERENCE_91,CONFERENCE_91_WINDOW_2,CONFERENCE_91_REFERENCEPOINT1,3.2247E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_91_DAYLIGHT,CONFERENCE_91,CONFERENCE_91_WINDOW_2,CONFERENCE_91_REFERENCEPOINT1,2.9071E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_91_DAYLIGHT,CONFERENCE_91,CONFERENCE_91_WINDOW_3,CONFERENCE_91_REFERENCEPOINT1,4.4627E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_91_DAYLIGHT,CONFERENCE_91,CONFERENCE_91_WINDOW_3,CONFERENCE_91_REFERENCEPOINT1,3.5476E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_91_DAYLIGHT,CONFERENCE_91,CONFERENCE_91_WINDOW_3,CONFERENCE_91_REFERENCEPOINT1,2.9702E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_91_DAYLIGHT,CONFERENCE_91,CONFERENCE_91_WINDOW_3,CONFERENCE_91_REFERENCEPOINT1,4.1042E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_91_DAYLIGHT,CONFERENCE_91,CONFERENCE_91_WINDOW_4,CONFERENCE_91_REFERENCEPOINT1,2.3954E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_91_DAYLIGHT,CONFERENCE_91,CONFERENCE_91_WINDOW_4,CONFERENCE_91_REFERENCEPOINT1,2.2590E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_91_DAYLIGHT,CONFERENCE_91,CONFERENCE_91_WINDOW_4,CONFERENCE_91_REFERENCEPOINT1,2.1518E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_91_DAYLIGHT,CONFERENCE_91,CONFERENCE_91_WINDOW_4,CONFERENCE_91_REFERENCEPOINT1,1.9937E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_1,BREAK_ROOM_91_REFERENCEPOINT1,5.1301E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_1,BREAK_ROOM_91_REFERENCEPOINT1,5.7866E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_1,BREAK_ROOM_91_REFERENCEPOINT1,3.2455E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_1,BREAK_ROOM_91_REFERENCEPOINT1,1.4829E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_2,BREAK_ROOM_91_REFERENCEPOINT1,3.4477E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_2,BREAK_ROOM_91_REFERENCEPOINT1,3.2273E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_2,BREAK_ROOM_91_REFERENCEPOINT1,2.7165E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_2,BREAK_ROOM_91_REFERENCEPOINT1,2.0947E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_3,BREAK_ROOM_91_REFERENCEPOINT1,2.1460E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_3,BREAK_ROOM_91_REFERENCEPOINT1,1.7680E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_3,BREAK_ROOM_91_REFERENCEPOINT1,1.5119E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_3,BREAK_ROOM_91_REFERENCEPOINT1,2.0750E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_4,BREAK_ROOM_91_REFERENCEPOINT1,3.1329E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_4,BREAK_ROOM_91_REFERENCEPOINT1,3.0008E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_4,BREAK_ROOM_91_REFERENCEPOINT1,2.5703E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_91_DAYLIGHT,BREAK_ROOM_91,BREAK_ROOM_91_WINDOW_4,BREAK_ROOM_91_REFERENCEPOINT1,1.8722E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_1,OFFICE_OPEN_91_REFERENCEPOINT1,2.4952E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_1,OFFICE_OPEN_91_REFERENCEPOINT1,2.7906E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_1,OFFICE_OPEN_91_REFERENCEPOINT1,1.5510E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_1,OFFICE_OPEN_91_REFERENCEPOINT1,7.3259E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_2,OFFICE_OPEN_91_REFERENCEPOINT1,3.7382E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_2,OFFICE_OPEN_91_REFERENCEPOINT1,3.4982E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_2,OFFICE_OPEN_91_REFERENCEPOINT1,3.5289E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_2,OFFICE_OPEN_91_REFERENCEPOINT1,3.0454E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_3,OFFICE_OPEN_91_REFERENCEPOINT1,1.6243E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_3,OFFICE_OPEN_91_REFERENCEPOINT1,1.3020E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_3,OFFICE_OPEN_91_REFERENCEPOINT1,1.1092E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_3,OFFICE_OPEN_91_REFERENCEPOINT1,1.5351E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_4,OFFICE_OPEN_91_REFERENCEPOINT1,1.5651E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_4,OFFICE_OPEN_91_REFERENCEPOINT1,1.5435E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_4,OFFICE_OPEN_91_REFERENCEPOINT1,1.1775E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_91_DAYLIGHT,OFFICE_OPEN_91,OFFICE_OPEN_91_WINDOW_4,OFFICE_OPEN_91_REFERENCEPOINT1,8.4194E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_1,OFFICE_PRIVATE_91_REFERENCEPOINT1,7.4953E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_1,OFFICE_PRIVATE_91_REFERENCEPOINT1,8.3499E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_1,OFFICE_PRIVATE_91_REFERENCEPOINT1,5.3041E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_1,OFFICE_PRIVATE_91_REFERENCEPOINT1,2.7443E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_2,OFFICE_PRIVATE_91_REFERENCEPOINT1,4.1867E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_2,OFFICE_PRIVATE_91_REFERENCEPOINT1,4.1478E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_2,OFFICE_PRIVATE_91_REFERENCEPOINT1,4.0838E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_2,OFFICE_PRIVATE_91_REFERENCEPOINT1,3.2073E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_3,OFFICE_PRIVATE_91_REFERENCEPOINT1,2.2827E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_3,OFFICE_PRIVATE_91_REFERENCEPOINT1,1.8838E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_3,OFFICE_PRIVATE_91_REFERENCEPOINT1,1.6608E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_3,OFFICE_PRIVATE_91_REFERENCEPOINT1,2.1521E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_4,OFFICE_PRIVATE_91_REFERENCEPOINT1,4.7647E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_4,OFFICE_PRIVATE_91_REFERENCEPOINT1,4.6031E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_4,OFFICE_PRIVATE_91_REFERENCEPOINT1,4.1380E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_91_DAYLIGHT,OFFICE_PRIVATE_91,OFFICE_PRIVATE_91_WINDOW_4,OFFICE_PRIVATE_91_REFERENCEPOINT1,3.0582E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_1,LOBBY_92_REFERENCEPOINT1,2.8231E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_1,LOBBY_92_REFERENCEPOINT1,3.2064E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_1,LOBBY_92_REFERENCEPOINT1,1.8789E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_1,LOBBY_92_REFERENCEPOINT1,9.4628E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_2,LOBBY_92_REFERENCEPOINT1,4.9455E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_2,LOBBY_92_REFERENCEPOINT1,4.5005E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_2,LOBBY_92_REFERENCEPOINT1,4.5961E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_2,LOBBY_92_REFERENCEPOINT1,3.8775E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_3,LOBBY_92_REFERENCEPOINT1,3.2290E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_3,LOBBY_92_REFERENCEPOINT1,2.6016E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_3,LOBBY_92_REFERENCEPOINT1,2.1933E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_3,LOBBY_92_REFERENCEPOINT1,2.9848E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_4,LOBBY_92_REFERENCEPOINT1,4.1158E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_4,LOBBY_92_REFERENCEPOINT1,3.7679E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_4,LOBBY_92_REFERENCEPOINT1,4.1566E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_92_DAYLIGHT,LOBBY_92,LOBBY_92_WINDOW_4,LOBBY_92_REFERENCEPOINT1,3.8354E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_1,CONFERENCE_92_REFERENCEPOINT1,4.1520E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_1,CONFERENCE_92_REFERENCEPOINT1,4.5945E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_1,CONFERENCE_92_REFERENCEPOINT1,2.9551E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_1,CONFERENCE_92_REFERENCEPOINT1,1.5302E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_2,CONFERENCE_92_REFERENCEPOINT1,4.5502E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_2,CONFERENCE_92_REFERENCEPOINT1,4.1289E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_2,CONFERENCE_92_REFERENCEPOINT1,4.3346E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_2,CONFERENCE_92_REFERENCEPOINT1,4.1199E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_3,CONFERENCE_92_REFERENCEPOINT1,4.5504E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_3,CONFERENCE_92_REFERENCEPOINT1,3.6424E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_3,CONFERENCE_92_REFERENCEPOINT1,3.1915E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_3,CONFERENCE_92_REFERENCEPOINT1,4.5204E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_4,CONFERENCE_92_REFERENCEPOINT1,5.6023E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_4,CONFERENCE_92_REFERENCEPOINT1,5.2253E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_4,CONFERENCE_92_REFERENCEPOINT1,5.2225E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_92_DAYLIGHT,CONFERENCE_92,CONFERENCE_92_WINDOW_4,CONFERENCE_92_REFERENCEPOINT1,4.6175E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_1,BREAK_ROOM_92_REFERENCEPOINT1,5.7059E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_1,BREAK_ROOM_92_REFERENCEPOINT1,6.3554E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_1,BREAK_ROOM_92_REFERENCEPOINT1,4.0432E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_1,BREAK_ROOM_92_REFERENCEPOINT1,2.0993E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_2,BREAK_ROOM_92_REFERENCEPOINT1,5.4743E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_2,BREAK_ROOM_92_REFERENCEPOINT1,5.1388E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_2,BREAK_ROOM_92_REFERENCEPOINT1,4.7877E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_2,BREAK_ROOM_92_REFERENCEPOINT1,3.7906E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_3,BREAK_ROOM_92_REFERENCEPOINT1,2.3985E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_3,BREAK_ROOM_92_REFERENCEPOINT1,1.9281E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_3,BREAK_ROOM_92_REFERENCEPOINT1,1.7547E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_3,BREAK_ROOM_92_REFERENCEPOINT1,2.4236E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_4,BREAK_ROOM_92_REFERENCEPOINT1,5.5628E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_4,BREAK_ROOM_92_REFERENCEPOINT1,5.3004E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_4,BREAK_ROOM_92_REFERENCEPOINT1,5.1515E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_92_DAYLIGHT,BREAK_ROOM_92,BREAK_ROOM_92_WINDOW_4,BREAK_ROOM_92_REFERENCEPOINT1,3.9693E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_1,OFFICE_OPEN_92_REFERENCEPOINT1,4.1297E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_1,OFFICE_OPEN_92_REFERENCEPOINT1,4.6597E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_1,OFFICE_OPEN_92_REFERENCEPOINT1,2.5766E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_1,OFFICE_OPEN_92_REFERENCEPOINT1,1.1714E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_2,OFFICE_OPEN_92_REFERENCEPOINT1,9.0161E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_2,OFFICE_OPEN_92_REFERENCEPOINT1,7.6580E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_2,OFFICE_OPEN_92_REFERENCEPOINT1,7.5346E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_2,OFFICE_OPEN_92_REFERENCEPOINT1,8.3859E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_3,OFFICE_OPEN_92_REFERENCEPOINT1,2.7217E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_3,OFFICE_OPEN_92_REFERENCEPOINT1,2.1428E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_3,OFFICE_OPEN_92_REFERENCEPOINT1,1.7444E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_3,OFFICE_OPEN_92_REFERENCEPOINT1,2.4746E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_4,OFFICE_OPEN_92_REFERENCEPOINT1,3.1221E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_4,OFFICE_OPEN_92_REFERENCEPOINT1,2.9165E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_4,OFFICE_OPEN_92_REFERENCEPOINT1,2.9079E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_92_DAYLIGHT,OFFICE_OPEN_92,OFFICE_OPEN_92_WINDOW_4,OFFICE_OPEN_92_REFERENCEPOINT1,2.4632E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_1,OFFICE_PRIVATE_92_REFERENCEPOINT1,4.6437E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_1,OFFICE_PRIVATE_92_REFERENCEPOINT1,5.1322E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_1,OFFICE_PRIVATE_92_REFERENCEPOINT1,3.5025E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_1,OFFICE_PRIVATE_92_REFERENCEPOINT1,1.8382E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_2,OFFICE_PRIVATE_92_REFERENCEPOINT1,6.2652E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_2,OFFICE_PRIVATE_92_REFERENCEPOINT1,5.8816E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_2,OFFICE_PRIVATE_92_REFERENCEPOINT1,5.6818E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_2,OFFICE_PRIVATE_92_REFERENCEPOINT1,4.8904E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_3,OFFICE_PRIVATE_92_REFERENCEPOINT1,3.2048E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_3,OFFICE_PRIVATE_92_REFERENCEPOINT1,2.5176E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_3,OFFICE_PRIVATE_92_REFERENCEPOINT1,2.1713E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_3,OFFICE_PRIVATE_92_REFERENCEPOINT1,3.1590E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_4,OFFICE_PRIVATE_92_REFERENCEPOINT1,7.1077E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_4,OFFICE_PRIVATE_92_REFERENCEPOINT1,6.7288E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_4,OFFICE_PRIVATE_92_REFERENCEPOINT1,6.3685E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_92_DAYLIGHT,OFFICE_PRIVATE_92,OFFICE_PRIVATE_92_WINDOW_4,OFFICE_PRIVATE_92_REFERENCEPOINT1,5.0581E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_1,CONFERENCE_93_REFERENCEPOINT1,6.2003E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_1,CONFERENCE_93_REFERENCEPOINT1,6.9897E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_1,CONFERENCE_93_REFERENCEPOINT1,4.1779E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_1,CONFERENCE_93_REFERENCEPOINT1,2.0561E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_2,CONFERENCE_93_REFERENCEPOINT1,3.7082E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_2,CONFERENCE_93_REFERENCEPOINT1,3.4770E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_2,CONFERENCE_93_REFERENCEPOINT1,3.6377E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_2,CONFERENCE_93_REFERENCEPOINT1,2.9424E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_3,CONFERENCE_93_REFERENCEPOINT1,2.3596E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_3,CONFERENCE_93_REFERENCEPOINT1,1.9842E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_3,CONFERENCE_93_REFERENCEPOINT1,1.6391E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_3,CONFERENCE_93_REFERENCEPOINT1,1.8610E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_4,CONFERENCE_93_REFERENCEPOINT1,4.0749E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_4,CONFERENCE_93_REFERENCEPOINT1,3.9381E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_4,CONFERENCE_93_REFERENCEPOINT1,3.7470E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_93_DAYLIGHT,CONFERENCE_93,CONFERENCE_93_WINDOW_4,CONFERENCE_93_REFERENCEPOINT1,3.1459E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_1,BREAK_ROOM_93_REFERENCEPOINT1,5.5754E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_1,BREAK_ROOM_93_REFERENCEPOINT1,6.2549E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_1,BREAK_ROOM_93_REFERENCEPOINT1,3.6902E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_1,BREAK_ROOM_93_REFERENCEPOINT1,1.8402E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_2,BREAK_ROOM_93_REFERENCEPOINT1,2.8810E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_2,BREAK_ROOM_93_REFERENCEPOINT1,2.9455E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_2,BREAK_ROOM_93_REFERENCEPOINT1,2.4227E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_2,BREAK_ROOM_93_REFERENCEPOINT1,1.6873E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_3,BREAK_ROOM_93_REFERENCEPOINT1,2.8078E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_3,BREAK_ROOM_93_REFERENCEPOINT1,2.2537E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_3,BREAK_ROOM_93_REFERENCEPOINT1,1.9619E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_3,BREAK_ROOM_93_REFERENCEPOINT1,2.8771E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_4,BREAK_ROOM_93_REFERENCEPOINT1,3.3873E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_4,BREAK_ROOM_93_REFERENCEPOINT1,3.1236E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_4,BREAK_ROOM_93_REFERENCEPOINT1,3.0708E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_93_DAYLIGHT,BREAK_ROOM_93,BREAK_ROOM_93_WINDOW_4,BREAK_ROOM_93_REFERENCEPOINT1,3.1495E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_1,OFFICE_OPEN_93_REFERENCEPOINT1,5.5511E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_1,OFFICE_OPEN_93_REFERENCEPOINT1,5.5859E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_1,OFFICE_OPEN_93_REFERENCEPOINT1,5.7719E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_1,OFFICE_OPEN_93_REFERENCEPOINT1,4.5902E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_2,OFFICE_OPEN_93_REFERENCEPOINT1,2.2322E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_2,OFFICE_OPEN_93_REFERENCEPOINT1,2.1299E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_2,OFFICE_OPEN_93_REFERENCEPOINT1,1.9930E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_2,OFFICE_OPEN_93_REFERENCEPOINT1,1.6951E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_3,OFFICE_OPEN_93_REFERENCEPOINT1,1.7900E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_3,OFFICE_OPEN_93_REFERENCEPOINT1,1.4384E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_3,OFFICE_OPEN_93_REFERENCEPOINT1,1.2151E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_3,OFFICE_OPEN_93_REFERENCEPOINT1,1.6590E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_4,OFFICE_OPEN_93_REFERENCEPOINT1,2.3000E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_4,OFFICE_OPEN_93_REFERENCEPOINT1,2.1203E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_4,OFFICE_OPEN_93_REFERENCEPOINT1,2.1788E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_93_DAYLIGHT,OFFICE_OPEN_93,OFFICE_OPEN_93_WINDOW_4,OFFICE_OPEN_93_REFERENCEPOINT1,2.0123E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_1,LOBBY_94_REFERENCEPOINT1,5.0128E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_1,LOBBY_94_REFERENCEPOINT1,5.5812E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_1,LOBBY_94_REFERENCEPOINT1,3.5632E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_1,LOBBY_94_REFERENCEPOINT1,1.8610E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_2,LOBBY_94_REFERENCEPOINT1,1.4162E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_2,LOBBY_94_REFERENCEPOINT1,1.3975E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_2,LOBBY_94_REFERENCEPOINT1,1.5979E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_2,LOBBY_94_REFERENCEPOINT1,1.5668E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_3,LOBBY_94_REFERENCEPOINT1,1.9186E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_3,LOBBY_94_REFERENCEPOINT1,1.5627E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_3,LOBBY_94_REFERENCEPOINT1,1.5293E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_3,LOBBY_94_REFERENCEPOINT1,2.2018E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_4,LOBBY_94_REFERENCEPOINT1,3.7719E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_4,LOBBY_94_REFERENCEPOINT1,3.6358E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_4,LOBBY_94_REFERENCEPOINT1,3.3691E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_94_DAYLIGHT,LOBBY_94,LOBBY_94_WINDOW_4,LOBBY_94_REFERENCEPOINT1,2.3868E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_1,CONFERENCE_94_REFERENCEPOINT1,2.7850E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_1,CONFERENCE_94_REFERENCEPOINT1,3.0306E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_1,CONFERENCE_94_REFERENCEPOINT1,1.7805E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_1,CONFERENCE_94_REFERENCEPOINT1,8.7841E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_2,CONFERENCE_94_REFERENCEPOINT1,7.2008E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_2,CONFERENCE_94_REFERENCEPOINT1,6.8196E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_2,CONFERENCE_94_REFERENCEPOINT1,7.0130E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_2,CONFERENCE_94_REFERENCEPOINT1,5.9380E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_3,CONFERENCE_94_REFERENCEPOINT1,3.7712E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_3,CONFERENCE_94_REFERENCEPOINT1,3.1007E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_3,CONFERENCE_94_REFERENCEPOINT1,2.8736E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_3,CONFERENCE_94_REFERENCEPOINT1,4.0028E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_4,CONFERENCE_94_REFERENCEPOINT1,4.4958E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_4,CONFERENCE_94_REFERENCEPOINT1,3.9534E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_4,CONFERENCE_94_REFERENCEPOINT1,4.3411E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_94_DAYLIGHT,CONFERENCE_94,CONFERENCE_94_WINDOW_4,CONFERENCE_94_REFERENCEPOINT1,4.1865E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_1,BREAK_ROOM_94_REFERENCEPOINT1,5.4733E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_1,BREAK_ROOM_94_REFERENCEPOINT1,6.0937E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_1,BREAK_ROOM_94_REFERENCEPOINT1,3.8905E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_1,BREAK_ROOM_94_REFERENCEPOINT1,2.0314E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_2,BREAK_ROOM_94_REFERENCEPOINT1,7.2764E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_2,BREAK_ROOM_94_REFERENCEPOINT1,6.8178E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_2,BREAK_ROOM_94_REFERENCEPOINT1,6.8622E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_2,BREAK_ROOM_94_REFERENCEPOINT1,5.9134E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_3,BREAK_ROOM_94_REFERENCEPOINT1,2.7343E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_3,BREAK_ROOM_94_REFERENCEPOINT1,2.2076E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_3,BREAK_ROOM_94_REFERENCEPOINT1,1.9367E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_3,BREAK_ROOM_94_REFERENCEPOINT1,2.6584E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_4,BREAK_ROOM_94_REFERENCEPOINT1,1.6190E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_4,BREAK_ROOM_94_REFERENCEPOINT1,1.6706E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_4,BREAK_ROOM_94_REFERENCEPOINT1,1.6824E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_94_DAYLIGHT,BREAK_ROOM_94,BREAK_ROOM_94_WINDOW_4,BREAK_ROOM_94_REFERENCEPOINT1,1.4987E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_1,OFFICE_PRIVATE_94_REFERENCEPOINT1,5.5534E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_1,OFFICE_PRIVATE_94_REFERENCEPOINT1,6.0752E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_1,OFFICE_PRIVATE_94_REFERENCEPOINT1,3.6308E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_1,OFFICE_PRIVATE_94_REFERENCEPOINT1,1.9654E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_2,OFFICE_PRIVATE_94_REFERENCEPOINT1,5.3751E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_2,OFFICE_PRIVATE_94_REFERENCEPOINT1,5.0371E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_2,OFFICE_PRIVATE_94_REFERENCEPOINT1,4.8767E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_2,OFFICE_PRIVATE_94_REFERENCEPOINT1,3.9049E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_3,OFFICE_PRIVATE_94_REFERENCEPOINT1,4.6151E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_3,OFFICE_PRIVATE_94_REFERENCEPOINT1,3.6818E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_3,OFFICE_PRIVATE_94_REFERENCEPOINT1,3.1815E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_3,OFFICE_PRIVATE_94_REFERENCEPOINT1,4.7438E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_4,OFFICE_PRIVATE_94_REFERENCEPOINT1,4.4473E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_4,OFFICE_PRIVATE_94_REFERENCEPOINT1,4.2126E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_4,OFFICE_PRIVATE_94_REFERENCEPOINT1,4.1815E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_94_DAYLIGHT,OFFICE_PRIVATE_94,OFFICE_PRIVATE_94_WINDOW_4,OFFICE_PRIVATE_94_REFERENCEPOINT1,3.5350E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_1,LOBBY_95_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_1,LOBBY_95_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_1,LOBBY_95_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_1,LOBBY_95_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_2,LOBBY_95_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_2,LOBBY_95_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_2,LOBBY_95_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_2,LOBBY_95_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_3,LOBBY_95_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_3,LOBBY_95_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_3,LOBBY_95_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_3,LOBBY_95_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_4,LOBBY_95_REFERENCEPOINT1,2.9214E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_4,LOBBY_95_REFERENCEPOINT1,2.7936E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_4,LOBBY_95_REFERENCEPOINT1,2.7284E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_95_DAYLIGHT,LOBBY_95,LOBBY_95_WINDOW_4,LOBBY_95_REFERENCEPOINT1,2.3661E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_1,CONFERENCE_95_REFERENCEPOINT1,5.2227E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_1,CONFERENCE_95_REFERENCEPOINT1,5.7267E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_1,CONFERENCE_95_REFERENCEPOINT1,3.7891E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_1,CONFERENCE_95_REFERENCEPOINT1,2.0462E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_2,CONFERENCE_95_REFERENCEPOINT1,4.3146E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_2,CONFERENCE_95_REFERENCEPOINT1,4.2124E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_2,CONFERENCE_95_REFERENCEPOINT1,4.0376E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_2,CONFERENCE_95_REFERENCEPOINT1,3.2621E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_3,CONFERENCE_95_REFERENCEPOINT1,2.3526E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_3,CONFERENCE_95_REFERENCEPOINT1,1.8800E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_3,CONFERENCE_95_REFERENCEPOINT1,1.7012E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_3,CONFERENCE_95_REFERENCEPOINT1,2.5342E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_4,CONFERENCE_95_REFERENCEPOINT1,3.8799E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_4,CONFERENCE_95_REFERENCEPOINT1,3.7857E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_4,CONFERENCE_95_REFERENCEPOINT1,3.4175E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_95_DAYLIGHT,CONFERENCE_95,CONFERENCE_95_WINDOW_4,CONFERENCE_95_REFERENCEPOINT1,2.7986E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_1,BREAK_ROOM_95_REFERENCEPOINT1,4.7002E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_1,BREAK_ROOM_95_REFERENCEPOINT1,5.2825E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_1,BREAK_ROOM_95_REFERENCEPOINT1,3.1772E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_1,BREAK_ROOM_95_REFERENCEPOINT1,1.5696E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_2,BREAK_ROOM_95_REFERENCEPOINT1,4.3425E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_2,BREAK_ROOM_95_REFERENCEPOINT1,3.9135E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_2,BREAK_ROOM_95_REFERENCEPOINT1,4.0850E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_2,BREAK_ROOM_95_REFERENCEPOINT1,3.9295E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_3,BREAK_ROOM_95_REFERENCEPOINT1,4.8265E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_3,BREAK_ROOM_95_REFERENCEPOINT1,3.9303E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_3,BREAK_ROOM_95_REFERENCEPOINT1,3.5266E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_3,BREAK_ROOM_95_REFERENCEPOINT1,4.8713E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_4,BREAK_ROOM_95_REFERENCEPOINT1,5.6383E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_4,BREAK_ROOM_95_REFERENCEPOINT1,5.2235E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_4,BREAK_ROOM_95_REFERENCEPOINT1,5.3332E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_95_DAYLIGHT,BREAK_ROOM_95,BREAK_ROOM_95_WINDOW_4,BREAK_ROOM_95_REFERENCEPOINT1,4.6137E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_1,OFFICE_OPEN_95_REFERENCEPOINT1,1.7365E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_1,OFFICE_OPEN_95_REFERENCEPOINT1,1.8980E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_1,OFFICE_OPEN_95_REFERENCEPOINT1,1.2860E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_1,OFFICE_OPEN_95_REFERENCEPOINT1,7.1797E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_2,OFFICE_OPEN_95_REFERENCEPOINT1,2.8203E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_2,OFFICE_OPEN_95_REFERENCEPOINT1,2.6395E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_2,OFFICE_OPEN_95_REFERENCEPOINT1,2.6222E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_2,OFFICE_OPEN_95_REFERENCEPOINT1,2.1976E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_3,OFFICE_OPEN_95_REFERENCEPOINT1,1.7439E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_3,OFFICE_OPEN_95_REFERENCEPOINT1,1.4389E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_3,OFFICE_OPEN_95_REFERENCEPOINT1,1.1927E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_3,OFFICE_OPEN_95_REFERENCEPOINT1,1.4576E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_4,OFFICE_OPEN_95_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_4,OFFICE_OPEN_95_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_4,OFFICE_OPEN_95_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_95_DAYLIGHT,OFFICE_OPEN_95,OFFICE_OPEN_95_WINDOW_4,OFFICE_OPEN_95_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_1,OFFICE_PRIVATE_95_REFERENCEPOINT1,7.3384E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_1,OFFICE_PRIVATE_95_REFERENCEPOINT1,8.1756E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_1,OFFICE_PRIVATE_95_REFERENCEPOINT1,5.1923E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_1,OFFICE_PRIVATE_95_REFERENCEPOINT1,2.6801E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_2,OFFICE_PRIVATE_95_REFERENCEPOINT1,4.2467E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_2,OFFICE_PRIVATE_95_REFERENCEPOINT1,4.1849E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_2,OFFICE_PRIVATE_95_REFERENCEPOINT1,3.7168E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_2,OFFICE_PRIVATE_95_REFERENCEPOINT1,2.5940E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_3,OFFICE_PRIVATE_95_REFERENCEPOINT1,4.2445E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_3,OFFICE_PRIVATE_95_REFERENCEPOINT1,3.4306E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_3,OFFICE_PRIVATE_95_REFERENCEPOINT1,2.9560E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_3,OFFICE_PRIVATE_95_REFERENCEPOINT1,4.0615E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_4,OFFICE_PRIVATE_95_REFERENCEPOINT1,7.3841E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_4,OFFICE_PRIVATE_95_REFERENCEPOINT1,6.9314E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_4,OFFICE_PRIVATE_95_REFERENCEPOINT1,6.9602E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_95_DAYLIGHT,OFFICE_PRIVATE_95,OFFICE_PRIVATE_95_WINDOW_4,OFFICE_PRIVATE_95_REFERENCEPOINT1,5.9874E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_1,LOBBY_96_REFERENCEPOINT1,4.4622E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_1,LOBBY_96_REFERENCEPOINT1,5.0281E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_1,LOBBY_96_REFERENCEPOINT1,2.9580E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_1,LOBBY_96_REFERENCEPOINT1,1.4362E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_2,LOBBY_96_REFERENCEPOINT1,4.3235E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_2,LOBBY_96_REFERENCEPOINT1,4.0856E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_2,LOBBY_96_REFERENCEPOINT1,4.1008E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_2,LOBBY_96_REFERENCEPOINT1,3.4331E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_3,LOBBY_96_REFERENCEPOINT1,2.0631E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_3,LOBBY_96_REFERENCEPOINT1,1.6587E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_3,LOBBY_96_REFERENCEPOINT1,1.6004E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_3,LOBBY_96_REFERENCEPOINT1,2.3249E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_4,LOBBY_96_REFERENCEPOINT1,4.5183E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_4,LOBBY_96_REFERENCEPOINT1,4.2307E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_4,LOBBY_96_REFERENCEPOINT1,3.6551E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_96_DAYLIGHT,LOBBY_96,LOBBY_96_WINDOW_4,LOBBY_96_REFERENCEPOINT1,2.9580E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_1,CONFERENCE_96_REFERENCEPOINT1,5.9919E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_1,CONFERENCE_96_REFERENCEPOINT1,6.7637E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_1,CONFERENCE_96_REFERENCEPOINT1,3.6862E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_1,CONFERENCE_96_REFERENCEPOINT1,1.6687E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_2,CONFERENCE_96_REFERENCEPOINT1,3.3777E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_2,CONFERENCE_96_REFERENCEPOINT1,3.1878E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_2,CONFERENCE_96_REFERENCEPOINT1,2.8872E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_2,CONFERENCE_96_REFERENCEPOINT1,2.1771E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_3,CONFERENCE_96_REFERENCEPOINT1,3.6236E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_3,CONFERENCE_96_REFERENCEPOINT1,2.8902E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_3,CONFERENCE_96_REFERENCEPOINT1,2.5172E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_3,CONFERENCE_96_REFERENCEPOINT1,3.6173E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_4,CONFERENCE_96_REFERENCEPOINT1,3.3824E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_4,CONFERENCE_96_REFERENCEPOINT1,3.1557E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_4,CONFERENCE_96_REFERENCEPOINT1,3.1950E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_96_DAYLIGHT,CONFERENCE_96,CONFERENCE_96_WINDOW_4,CONFERENCE_96_REFERENCEPOINT1,2.7976E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_1,BREAK_ROOM_96_REFERENCEPOINT1,2.9807E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_1,BREAK_ROOM_96_REFERENCEPOINT1,3.2476E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_1,BREAK_ROOM_96_REFERENCEPOINT1,2.5952E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_1,BREAK_ROOM_96_REFERENCEPOINT1,1.6313E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_2,BREAK_ROOM_96_REFERENCEPOINT1,3.9734E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_2,BREAK_ROOM_96_REFERENCEPOINT1,3.6704E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_2,BREAK_ROOM_96_REFERENCEPOINT1,3.8350E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_2,BREAK_ROOM_96_REFERENCEPOINT1,3.3793E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_3,BREAK_ROOM_96_REFERENCEPOINT1,5.1089E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_3,BREAK_ROOM_96_REFERENCEPOINT1,4.1271E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_3,BREAK_ROOM_96_REFERENCEPOINT1,3.5986E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_3,BREAK_ROOM_96_REFERENCEPOINT1,4.9677E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_4,BREAK_ROOM_96_REFERENCEPOINT1,2.6575E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_4,BREAK_ROOM_96_REFERENCEPOINT1,2.3863E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_4,BREAK_ROOM_96_REFERENCEPOINT1,2.5945E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_96_DAYLIGHT,BREAK_ROOM_96,BREAK_ROOM_96_WINDOW_4,BREAK_ROOM_96_REFERENCEPOINT1,2.4223E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_1,OFFICE_OPEN_96_REFERENCEPOINT1,3.5658E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_1,OFFICE_OPEN_96_REFERENCEPOINT1,3.9961E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_1,OFFICE_OPEN_96_REFERENCEPOINT1,2.2458E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_1,OFFICE_OPEN_96_REFERENCEPOINT1,1.0484E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_2,OFFICE_OPEN_96_REFERENCEPOINT1,4.3796E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_2,OFFICE_OPEN_96_REFERENCEPOINT1,4.0981E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_2,OFFICE_OPEN_96_REFERENCEPOINT1,4.0126E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_2,OFFICE_OPEN_96_REFERENCEPOINT1,3.1307E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_3,OFFICE_OPEN_96_REFERENCEPOINT1,1.2292E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_3,OFFICE_OPEN_96_REFERENCEPOINT1,9.6480E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_3,OFFICE_OPEN_96_REFERENCEPOINT1,9.3952E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_3,OFFICE_OPEN_96_REFERENCEPOINT1,1.3879E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_4,OFFICE_OPEN_96_REFERENCEPOINT1,3.3665E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_4,OFFICE_OPEN_96_REFERENCEPOINT1,3.1708E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_4,OFFICE_OPEN_96_REFERENCEPOINT1,3.2970E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_96_DAYLIGHT,OFFICE_OPEN_96,OFFICE_OPEN_96_WINDOW_4,OFFICE_OPEN_96_REFERENCEPOINT1,2.8680E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_1,OFFICE_PRIVATE_96_REFERENCEPOINT1,4.3104E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_1,OFFICE_PRIVATE_96_REFERENCEPOINT1,4.7964E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_1,OFFICE_PRIVATE_96_REFERENCEPOINT1,3.1923E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_1,OFFICE_PRIVATE_96_REFERENCEPOINT1,1.7807E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_2,OFFICE_PRIVATE_96_REFERENCEPOINT1,5.5358E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_2,OFFICE_PRIVATE_96_REFERENCEPOINT1,5.1210E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_2,OFFICE_PRIVATE_96_REFERENCEPOINT1,5.1708E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_2,OFFICE_PRIVATE_96_REFERENCEPOINT1,4.9355E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_3,OFFICE_PRIVATE_96_REFERENCEPOINT1,5.0703E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_3,OFFICE_PRIVATE_96_REFERENCEPOINT1,4.1299E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_3,OFFICE_PRIVATE_96_REFERENCEPOINT1,3.7010E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_3,OFFICE_PRIVATE_96_REFERENCEPOINT1,5.1046E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_4,OFFICE_PRIVATE_96_REFERENCEPOINT1,7.2686E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_4,OFFICE_PRIVATE_96_REFERENCEPOINT1,6.6725E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_4,OFFICE_PRIVATE_96_REFERENCEPOINT1,7.1771E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_96_DAYLIGHT,OFFICE_PRIVATE_96,OFFICE_PRIVATE_96_WINDOW_4,OFFICE_PRIVATE_96_REFERENCEPOINT1,6.4836E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_1,LOBBY_97_REFERENCEPOINT1,3.0910E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_1,LOBBY_97_REFERENCEPOINT1,3.4437E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_1,LOBBY_97_REFERENCEPOINT1,1.9714E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_1,LOBBY_97_REFERENCEPOINT1,1.0190E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_2,LOBBY_97_REFERENCEPOINT1,3.7910E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_2,LOBBY_97_REFERENCEPOINT1,3.5975E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_2,LOBBY_97_REFERENCEPOINT1,3.5294E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_2,LOBBY_97_REFERENCEPOINT1,3.2393E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_3,LOBBY_97_REFERENCEPOINT1,3.0196E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_3,LOBBY_97_REFERENCEPOINT1,2.4294E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_3,LOBBY_97_REFERENCEPOINT1,2.2213E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_3,LOBBY_97_REFERENCEPOINT1,3.1544E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_4,LOBBY_97_REFERENCEPOINT1,2.7393E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_4,LOBBY_97_REFERENCEPOINT1,2.6054E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_4,LOBBY_97_REFERENCEPOINT1,2.7629E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_97_DAYLIGHT,LOBBY_97,LOBBY_97_WINDOW_4,LOBBY_97_REFERENCEPOINT1,2.4383E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_1,CONFERENCE_97_REFERENCEPOINT1,1.3808E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_1,CONFERENCE_97_REFERENCEPOINT1,1.4011E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_1,CONFERENCE_97_REFERENCEPOINT1,1.4087E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_1,CONFERENCE_97_REFERENCEPOINT1,9.7696E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_2,CONFERENCE_97_REFERENCEPOINT1,4.5165E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_2,CONFERENCE_97_REFERENCEPOINT1,4.2446E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_2,CONFERENCE_97_REFERENCEPOINT1,4.4085E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_2,CONFERENCE_97_REFERENCEPOINT1,3.6477E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_3,CONFERENCE_97_REFERENCEPOINT1,3.1475E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_3,CONFERENCE_97_REFERENCEPOINT1,2.5463E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_3,CONFERENCE_97_REFERENCEPOINT1,2.1396E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_3,CONFERENCE_97_REFERENCEPOINT1,2.9548E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_4,CONFERENCE_97_REFERENCEPOINT1,5.7728E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_4,CONFERENCE_97_REFERENCEPOINT1,5.3497E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_4,CONFERENCE_97_REFERENCEPOINT1,5.3604E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_97_DAYLIGHT,CONFERENCE_97,CONFERENCE_97_WINDOW_4,CONFERENCE_97_REFERENCEPOINT1,4.7092E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_1,OFFICE_OPEN_97_REFERENCEPOINT1,2.8240E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_1,OFFICE_OPEN_97_REFERENCEPOINT1,3.1628E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_1,OFFICE_OPEN_97_REFERENCEPOINT1,1.9922E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_1,OFFICE_OPEN_97_REFERENCEPOINT1,9.5728E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_2,OFFICE_OPEN_97_REFERENCEPOINT1,2.9273E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_2,OFFICE_OPEN_97_REFERENCEPOINT1,2.7233E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_2,OFFICE_OPEN_97_REFERENCEPOINT1,2.6367E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_2,OFFICE_OPEN_97_REFERENCEPOINT1,2.1896E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_3,OFFICE_OPEN_97_REFERENCEPOINT1,1.8019E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_3,OFFICE_OPEN_97_REFERENCEPOINT1,1.4655E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_3,OFFICE_OPEN_97_REFERENCEPOINT1,1.3262E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_3,OFFICE_OPEN_97_REFERENCEPOINT1,1.7740E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_4,OFFICE_OPEN_97_REFERENCEPOINT1,2.4132E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_4,OFFICE_OPEN_97_REFERENCEPOINT1,2.2144E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_4,OFFICE_OPEN_97_REFERENCEPOINT1,2.3408E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_97_DAYLIGHT,OFFICE_OPEN_97,OFFICE_OPEN_97_WINDOW_4,OFFICE_OPEN_97_REFERENCEPOINT1,2.1277E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_1,OFFICE_PRIVATE_97_REFERENCEPOINT1,2.7162E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_1,OFFICE_PRIVATE_97_REFERENCEPOINT1,2.9945E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_1,OFFICE_PRIVATE_97_REFERENCEPOINT1,2.3059E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_1,OFFICE_PRIVATE_97_REFERENCEPOINT1,1.4057E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_2,OFFICE_PRIVATE_97_REFERENCEPOINT1,5.7993E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_2,OFFICE_PRIVATE_97_REFERENCEPOINT1,5.3128E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_2,OFFICE_PRIVATE_97_REFERENCEPOINT1,5.4171E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_2,OFFICE_PRIVATE_97_REFERENCEPOINT1,4.7059E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_3,OFFICE_PRIVATE_97_REFERENCEPOINT1,6.3405E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_3,OFFICE_PRIVATE_97_REFERENCEPOINT1,5.1344E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_3,OFFICE_PRIVATE_97_REFERENCEPOINT1,4.4519E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_3,OFFICE_PRIVATE_97_REFERENCEPOINT1,6.0087E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_4,OFFICE_PRIVATE_97_REFERENCEPOINT1,5.3120E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_4,OFFICE_PRIVATE_97_REFERENCEPOINT1,4.9076E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_4,OFFICE_PRIVATE_97_REFERENCEPOINT1,4.8268E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_97_DAYLIGHT,OFFICE_PRIVATE_97,OFFICE_PRIVATE_97_WINDOW_4,OFFICE_PRIVATE_97_REFERENCEPOINT1,3.9041E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_1,LOBBY_98_REFERENCEPOINT1,4.1237E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_1,LOBBY_98_REFERENCEPOINT1,4.5741E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_1,LOBBY_98_REFERENCEPOINT1,2.7237E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_1,LOBBY_98_REFERENCEPOINT1,1.3729E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_2,LOBBY_98_REFERENCEPOINT1,4.1695E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_2,LOBBY_98_REFERENCEPOINT1,3.9491E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_2,LOBBY_98_REFERENCEPOINT1,3.6334E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_2,LOBBY_98_REFERENCEPOINT1,3.0490E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_3,LOBBY_98_REFERENCEPOINT1,2.5835E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_3,LOBBY_98_REFERENCEPOINT1,2.0257E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_3,LOBBY_98_REFERENCEPOINT1,1.6813E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_3,LOBBY_98_REFERENCEPOINT1,2.3741E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_4,LOBBY_98_REFERENCEPOINT1,3.6897E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_4,LOBBY_98_REFERENCEPOINT1,3.4488E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_4,LOBBY_98_REFERENCEPOINT1,2.9703E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_98_DAYLIGHT,LOBBY_98,LOBBY_98_WINDOW_4,LOBBY_98_REFERENCEPOINT1,2.3973E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_1,CONFERENCE_98_REFERENCEPOINT1,4.2403E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_1,CONFERENCE_98_REFERENCEPOINT1,4.6558E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_1,CONFERENCE_98_REFERENCEPOINT1,3.1134E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_1,CONFERENCE_98_REFERENCEPOINT1,1.6644E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_2,CONFERENCE_98_REFERENCEPOINT1,4.7230E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_2,CONFERENCE_98_REFERENCEPOINT1,4.2027E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_2,CONFERENCE_98_REFERENCEPOINT1,4.3436E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_2,CONFERENCE_98_REFERENCEPOINT1,3.8371E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_3,CONFERENCE_98_REFERENCEPOINT1,4.4195E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_3,CONFERENCE_98_REFERENCEPOINT1,3.5766E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_3,CONFERENCE_98_REFERENCEPOINT1,3.1652E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_3,CONFERENCE_98_REFERENCEPOINT1,4.4296E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_4,CONFERENCE_98_REFERENCEPOINT1,8.5942E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_4,CONFERENCE_98_REFERENCEPOINT1,8.0675E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_4,CONFERENCE_98_REFERENCEPOINT1,8.1011E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_98_DAYLIGHT,CONFERENCE_98,CONFERENCE_98_WINDOW_4,CONFERENCE_98_REFERENCEPOINT1,6.9692E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_1,BREAK_ROOM_98_REFERENCEPOINT1,4.4499E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_1,BREAK_ROOM_98_REFERENCEPOINT1,5.0145E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_1,BREAK_ROOM_98_REFERENCEPOINT1,3.1536E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_1,BREAK_ROOM_98_REFERENCEPOINT1,1.6713E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_2,BREAK_ROOM_98_REFERENCEPOINT1,4.6384E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_2,BREAK_ROOM_98_REFERENCEPOINT1,4.3159E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_2,BREAK_ROOM_98_REFERENCEPOINT1,4.4435E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_2,BREAK_ROOM_98_REFERENCEPOINT1,3.8909E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_3,BREAK_ROOM_98_REFERENCEPOINT1,3.2481E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_3,BREAK_ROOM_98_REFERENCEPOINT1,2.6373E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_3,BREAK_ROOM_98_REFERENCEPOINT1,2.3261E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_3,BREAK_ROOM_98_REFERENCEPOINT1,3.2702E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_4,BREAK_ROOM_98_REFERENCEPOINT1,3.9761E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_4,BREAK_ROOM_98_REFERENCEPOINT1,3.6007E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_4,BREAK_ROOM_98_REFERENCEPOINT1,3.9600E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_98_DAYLIGHT,BREAK_ROOM_98,BREAK_ROOM_98_WINDOW_4,BREAK_ROOM_98_REFERENCEPOINT1,3.8066E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_1,OFFICE_OPEN_98_REFERENCEPOINT1,5.6157E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_1,OFFICE_OPEN_98_REFERENCEPOINT1,6.2577E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_1,OFFICE_OPEN_98_REFERENCEPOINT1,3.9751E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_1,OFFICE_OPEN_98_REFERENCEPOINT1,2.0542E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_2,OFFICE_OPEN_98_REFERENCEPOINT1,2.9046E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_2,OFFICE_OPEN_98_REFERENCEPOINT1,2.7884E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_2,OFFICE_OPEN_98_REFERENCEPOINT1,2.7625E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_2,OFFICE_OPEN_98_REFERENCEPOINT1,2.2267E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_3,OFFICE_OPEN_98_REFERENCEPOINT1,2.5327E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_3,OFFICE_OPEN_98_REFERENCEPOINT1,2.0346E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_3,OFFICE_OPEN_98_REFERENCEPOINT1,1.8310E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_3,OFFICE_OPEN_98_REFERENCEPOINT1,2.6202E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_4,OFFICE_OPEN_98_REFERENCEPOINT1,2.2799E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_4,OFFICE_OPEN_98_REFERENCEPOINT1,2.1911E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_4,OFFICE_OPEN_98_REFERENCEPOINT1,1.9119E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_98_DAYLIGHT,OFFICE_OPEN_98,OFFICE_OPEN_98_WINDOW_4,OFFICE_OPEN_98_REFERENCEPOINT1,1.6622E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_1,OFFICE_PRIVATE_98_REFERENCEPOINT1,3.3515E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_1,OFFICE_PRIVATE_98_REFERENCEPOINT1,3.6463E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_1,OFFICE_PRIVATE_98_REFERENCEPOINT1,2.6127E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_1,OFFICE_PRIVATE_98_REFERENCEPOINT1,1.5254E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_2,OFFICE_PRIVATE_98_REFERENCEPOINT1,4.4630E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_2,OFFICE_PRIVATE_98_REFERENCEPOINT1,4.1746E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_2,OFFICE_PRIVATE_98_REFERENCEPOINT1,4.2596E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_2,OFFICE_PRIVATE_98_REFERENCEPOINT1,3.6879E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_3,OFFICE_PRIVATE_98_REFERENCEPOINT1,3.8414E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_3,OFFICE_PRIVATE_98_REFERENCEPOINT1,3.0534E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_3,OFFICE_PRIVATE_98_REFERENCEPOINT1,2.7716E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_3,OFFICE_PRIVATE_98_REFERENCEPOINT1,4.0870E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_4,OFFICE_PRIVATE_98_REFERENCEPOINT1,4.6798E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_4,OFFICE_PRIVATE_98_REFERENCEPOINT1,4.3574E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_4,OFFICE_PRIVATE_98_REFERENCEPOINT1,4.7009E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_98_DAYLIGHT,OFFICE_PRIVATE_98,OFFICE_PRIVATE_98_WINDOW_4,OFFICE_PRIVATE_98_REFERENCEPOINT1,4.2548E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_99_DAYLIGHT,LOBBY_99,LOBBY_99_WINDOW_1,LOBBY_99_REFERENCEPOINT1,5.0484E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_99_DAYLIGHT,LOBBY_99,LOBBY_99_WINDOW_1,LOBBY_99_REFERENCEPOINT1,5.6221E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_99_DAYLIGHT,LOBBY_99,LOBBY_99_WINDOW_1,LOBBY_99_REFERENCEPOINT1,3.5785E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_99_DAYLIGHT,LOBBY_99,LOBBY_99_WINDOW_1,LOBBY_99_REFERENCEPOINT1,1.8580E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_99_DAYLIGHT,LOBBY_99,LOBBY_99_WINDOW_2,LOBBY_99_REFERENCEPOINT1,3.7167E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_99_DAYLIGHT,LOBBY_99,LOBBY_99_WINDOW_2,LOBBY_99_REFERENCEPOINT1,3.5456E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_99_DAYLIGHT,LOBBY_99,LOBBY_99_WINDOW_2,LOBBY_99_REFERENCEPOINT1,3.4178E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_99_DAYLIGHT,LOBBY_99,LOBBY_99_WINDOW_2,LOBBY_99_REFERENCEPOINT1,2.7544E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_99_DAYLIGHT,LOBBY_99,LOBBY_99_WINDOW_3,LOBBY_99_REFERENCEPOINT1,2.0240E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_99_DAYLIGHT,LOBBY_99,LOBBY_99_WINDOW_3,LOBBY_99_REFERENCEPOINT1,1.6017E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_99_DAYLIGHT,LOBBY_99,LOBBY_99_WINDOW_3,LOBBY_99_REFERENCEPOINT1,1.4114E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_99_DAYLIGHT,LOBBY_99,LOBBY_99_WINDOW_3,LOBBY_99_REFERENCEPOINT1,2.0519E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_99_DAYLIGHT,LOBBY_99,LOBBY_99_WINDOW_4,LOBBY_99_REFERENCEPOINT1,3.3400E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_99_DAYLIGHT,LOBBY_99,LOBBY_99_WINDOW_4,LOBBY_99_REFERENCEPOINT1,3.2061E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_99_DAYLIGHT,LOBBY_99,LOBBY_99_WINDOW_4,LOBBY_99_REFERENCEPOINT1,3.1519E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_99_DAYLIGHT,LOBBY_99,LOBBY_99_WINDOW_4,LOBBY_99_REFERENCEPOINT1,2.5013E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_1,BREAK_ROOM_99_REFERENCEPOINT1,4.0500E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_1,BREAK_ROOM_99_REFERENCEPOINT1,4.5342E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_1,BREAK_ROOM_99_REFERENCEPOINT1,3.0077E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_1,BREAK_ROOM_99_REFERENCEPOINT1,1.7578E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_2,BREAK_ROOM_99_REFERENCEPOINT1,3.5948E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_2,BREAK_ROOM_99_REFERENCEPOINT1,3.2244E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_2,BREAK_ROOM_99_REFERENCEPOINT1,3.6865E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_2,BREAK_ROOM_99_REFERENCEPOINT1,3.8162E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_3,BREAK_ROOM_99_REFERENCEPOINT1,4.6397E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_3,BREAK_ROOM_99_REFERENCEPOINT1,3.7320E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_3,BREAK_ROOM_99_REFERENCEPOINT1,3.2828E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_3,BREAK_ROOM_99_REFERENCEPOINT1,4.6434E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_4,BREAK_ROOM_99_REFERENCEPOINT1,5.4872E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_4,BREAK_ROOM_99_REFERENCEPOINT1,4.9561E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_4,BREAK_ROOM_99_REFERENCEPOINT1,5.4535E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_99_DAYLIGHT,BREAK_ROOM_99,BREAK_ROOM_99_WINDOW_4,BREAK_ROOM_99_REFERENCEPOINT1,5.2677E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_1,OFFICE_PRIVATE_99_REFERENCEPOINT1,7.2522E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_1,OFFICE_PRIVATE_99_REFERENCEPOINT1,8.0861E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_1,OFFICE_PRIVATE_99_REFERENCEPOINT1,5.1343E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_1,OFFICE_PRIVATE_99_REFERENCEPOINT1,2.6512E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_2,OFFICE_PRIVATE_99_REFERENCEPOINT1,6.1293E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_2,OFFICE_PRIVATE_99_REFERENCEPOINT1,5.7952E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_2,OFFICE_PRIVATE_99_REFERENCEPOINT1,5.7103E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_2,OFFICE_PRIVATE_99_REFERENCEPOINT1,4.6831E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_3,OFFICE_PRIVATE_99_REFERENCEPOINT1,3.5052E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_3,OFFICE_PRIVATE_99_REFERENCEPOINT1,2.7695E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_3,OFFICE_PRIVATE_99_REFERENCEPOINT1,2.3925E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_3,OFFICE_PRIVATE_99_REFERENCEPOINT1,3.4161E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_4,OFFICE_PRIVATE_99_REFERENCEPOINT1,5.2751E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_4,OFFICE_PRIVATE_99_REFERENCEPOINT1,5.0458E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_4,OFFICE_PRIVATE_99_REFERENCEPOINT1,5.0958E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_99_DAYLIGHT,OFFICE_PRIVATE_99,OFFICE_PRIVATE_99_WINDOW_4,OFFICE_PRIVATE_99_REFERENCEPOINT1,4.3020E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_1,LOBBY_100_REFERENCEPOINT1,3.4628E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_1,LOBBY_100_REFERENCEPOINT1,3.7524E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_1,LOBBY_100_REFERENCEPOINT1,2.9310E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_1,LOBBY_100_REFERENCEPOINT1,1.7659E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_2,LOBBY_100_REFERENCEPOINT1,4.2792E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_2,LOBBY_100_REFERENCEPOINT1,3.9100E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_2,LOBBY_100_REFERENCEPOINT1,4.3571E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_2,LOBBY_100_REFERENCEPOINT1,4.0844E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_3,LOBBY_100_REFERENCEPOINT1,4.2687E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_3,LOBBY_100_REFERENCEPOINT1,3.4602E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_3,LOBBY_100_REFERENCEPOINT1,3.0634E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_3,LOBBY_100_REFERENCEPOINT1,4.2804E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_4,LOBBY_100_REFERENCEPOINT1,6.9558E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_4,LOBBY_100_REFERENCEPOINT1,6.5198E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_4,LOBBY_100_REFERENCEPOINT1,6.5649E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_100_DAYLIGHT,LOBBY_100,LOBBY_100_WINDOW_4,LOBBY_100_REFERENCEPOINT1,5.6423E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_1,BREAK_ROOM_100_REFERENCEPOINT1,5.6425E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_1,BREAK_ROOM_100_REFERENCEPOINT1,6.2947E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_1,BREAK_ROOM_100_REFERENCEPOINT1,3.9730E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_1,BREAK_ROOM_100_REFERENCEPOINT1,2.0283E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_2,BREAK_ROOM_100_REFERENCEPOINT1,5.0602E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_2,BREAK_ROOM_100_REFERENCEPOINT1,4.8379E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_2,BREAK_ROOM_100_REFERENCEPOINT1,4.7517E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_2,BREAK_ROOM_100_REFERENCEPOINT1,3.5998E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_3,BREAK_ROOM_100_REFERENCEPOINT1,2.2786E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_3,BREAK_ROOM_100_REFERENCEPOINT1,1.8545E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_3,BREAK_ROOM_100_REFERENCEPOINT1,1.6740E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_3,BREAK_ROOM_100_REFERENCEPOINT1,2.3306E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_4,BREAK_ROOM_100_REFERENCEPOINT1,4.9426E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_4,BREAK_ROOM_100_REFERENCEPOINT1,4.6972E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_4,BREAK_ROOM_100_REFERENCEPOINT1,4.7244E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_100_DAYLIGHT,BREAK_ROOM_100,BREAK_ROOM_100_WINDOW_4,BREAK_ROOM_100_REFERENCEPOINT1,4.0151E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_1,OFFICE_PRIVATE_100_REFERENCEPOINT1,5.2798E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_1,OFFICE_PRIVATE_100_REFERENCEPOINT1,5.9263E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_1,OFFICE_PRIVATE_100_REFERENCEPOINT1,3.5104E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_1,OFFICE_PRIVATE_100_REFERENCEPOINT1,1.5924E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_2,OFFICE_PRIVATE_100_REFERENCEPOINT1,5.2361E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_2,OFFICE_PRIVATE_100_REFERENCEPOINT1,4.9470E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_2,OFFICE_PRIVATE_100_REFERENCEPOINT1,5.0608E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_2,OFFICE_PRIVATE_100_REFERENCEPOINT1,4.4727E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_3,OFFICE_PRIVATE_100_REFERENCEPOINT1,4.7959E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_3,OFFICE_PRIVATE_100_REFERENCEPOINT1,3.9069E-003
