 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_3,OFFICE_PRIVATE_100_REFERENCEPOINT1,3.4335E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_3,OFFICE_PRIVATE_100_REFERENCEPOINT1,4.7495E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_4,OFFICE_PRIVATE_100_REFERENCEPOINT1,5.8225E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_4,OFFICE_PRIVATE_100_REFERENCEPOINT1,5.4204E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_4,OFFICE_PRIVATE_100_REFERENCEPOINT1,5.6881E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_100_DAYLIGHT,OFFICE_PRIVATE_100,OFFICE_PRIVATE_100_WINDOW_4,OFFICE_PRIVATE_100_REFERENCEPOINT1,5.0951E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_1,LOBBY_101_REFERENCEPOINT1,4.4168E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_1,LOBBY_101_REFERENCEPOINT1,4.8726E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_1,LOBBY_101_REFERENCEPOINT1,3.2487E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_1,LOBBY_101_REFERENCEPOINT1,1.6559E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_2,LOBBY_101_REFERENCEPOINT1,7.5804E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_2,LOBBY_101_REFERENCEPOINT1,7.1018E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_2,LOBBY_101_REFERENCEPOINT1,7.1528E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_2,LOBBY_101_REFERENCEPOINT1,6.1793E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_3,LOBBY_101_REFERENCEPOINT1,3.6009E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_3,LOBBY_101_REFERENCEPOINT1,2.9402E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_3,LOBBY_101_REFERENCEPOINT1,2.6294E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_3,LOBBY_101_REFERENCEPOINT1,3.6130E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_4,LOBBY_101_REFERENCEPOINT1,5.2171E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_4,LOBBY_101_REFERENCEPOINT1,4.8992E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_4,LOBBY_101_REFERENCEPOINT1,4.5490E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_101_DAYLIGHT,LOBBY_101,LOBBY_101_WINDOW_4,LOBBY_101_REFERENCEPOINT1,3.3198E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_1,CONFERENCE_101_REFERENCEPOINT1,1.7817E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_1,CONFERENCE_101_REFERENCEPOINT1,1.8647E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_1,CONFERENCE_101_REFERENCEPOINT1,1.3808E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_1,CONFERENCE_101_REFERENCEPOINT1,8.8030E-004
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_2,CONFERENCE_101_REFERENCEPOINT1,4.2546E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_2,CONFERENCE_101_REFERENCEPOINT1,4.0491E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_2,CONFERENCE_101_REFERENCEPOINT1,3.6097E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_2,CONFERENCE_101_REFERENCEPOINT1,2.7753E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_3,CONFERENCE_101_REFERENCEPOINT1,1.7206E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_3,CONFERENCE_101_REFERENCEPOINT1,1.5105E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_3,CONFERENCE_101_REFERENCEPOINT1,1.3311E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_3,CONFERENCE_101_REFERENCEPOINT1,1.4660E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_4,CONFERENCE_101_REFERENCEPOINT1,1.1259E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_4,CONFERENCE_101_REFERENCEPOINT1,1.1259E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_4,CONFERENCE_101_REFERENCEPOINT1,1.1259E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_101_DAYLIGHT,CONFERENCE_101,CONFERENCE_101_WINDOW_4,CONFERENCE_101_REFERENCEPOINT1,1.1259E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_1,BREAK_ROOM_101_REFERENCEPOINT1,5.2198E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_1,BREAK_ROOM_101_REFERENCEPOINT1,5.8303E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_1,BREAK_ROOM_101_REFERENCEPOINT1,3.4034E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_1,BREAK_ROOM_101_REFERENCEPOINT1,1.6822E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_2,BREAK_ROOM_101_REFERENCEPOINT1,4.0874E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_2,BREAK_ROOM_101_REFERENCEPOINT1,3.8123E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_2,BREAK_ROOM_101_REFERENCEPOINT1,3.9195E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_2,BREAK_ROOM_101_REFERENCEPOINT1,3.5297E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_3,BREAK_ROOM_101_REFERENCEPOINT1,4.1250E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_3,BREAK_ROOM_101_REFERENCEPOINT1,3.3744E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_3,BREAK_ROOM_101_REFERENCEPOINT1,3.1208E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_3,BREAK_ROOM_101_REFERENCEPOINT1,4.3858E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_4,BREAK_ROOM_101_REFERENCEPOINT1,4.7423E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_4,BREAK_ROOM_101_REFERENCEPOINT1,4.4249E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_4,BREAK_ROOM_101_REFERENCEPOINT1,4.4366E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_101_DAYLIGHT,BREAK_ROOM_101,BREAK_ROOM_101_WINDOW_4,BREAK_ROOM_101_REFERENCEPOINT1,3.8574E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_1,OFFICE_OPEN_101_REFERENCEPOINT1,3.4953E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_1,OFFICE_OPEN_101_REFERENCEPOINT1,3.8918E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_1,OFFICE_OPEN_101_REFERENCEPOINT1,2.4838E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_1,OFFICE_OPEN_101_REFERENCEPOINT1,1.2956E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_2,OFFICE_OPEN_101_REFERENCEPOINT1,2.2111E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_2,OFFICE_OPEN_101_REFERENCEPOINT1,2.1641E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_2,OFFICE_OPEN_101_REFERENCEPOINT1,2.1991E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_2,OFFICE_OPEN_101_REFERENCEPOINT1,1.7473E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_3,OFFICE_OPEN_101_REFERENCEPOINT1,1.3975E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_3,OFFICE_OPEN_101_REFERENCEPOINT1,1.1311E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_3,OFFICE_OPEN_101_REFERENCEPOINT1,8.7111E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_3,OFFICE_OPEN_101_REFERENCEPOINT1,1.0696E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_4,OFFICE_OPEN_101_REFERENCEPOINT1,2.2554E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_4,OFFICE_OPEN_101_REFERENCEPOINT1,2.2264E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_4,OFFICE_OPEN_101_REFERENCEPOINT1,2.2603E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_101_DAYLIGHT,OFFICE_OPEN_101,OFFICE_OPEN_101_WINDOW_4,OFFICE_OPEN_101_REFERENCEPOINT1,1.9457E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_1,OFFICE_PRIVATE_101_REFERENCEPOINT1,3.8776E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_1,OFFICE_PRIVATE_101_REFERENCEPOINT1,4.2947E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_1,OFFICE_PRIVATE_101_REFERENCEPOINT1,2.3614E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_1,OFFICE_PRIVATE_101_REFERENCEPOINT1,1.1315E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_2,OFFICE_PRIVATE_101_REFERENCEPOINT1,7.5464E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_2,OFFICE_PRIVATE_101_REFERENCEPOINT1,6.9773E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_2,OFFICE_PRIVATE_101_REFERENCEPOINT1,7.1446E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_2,OFFICE_PRIVATE_101_REFERENCEPOINT1,6.2731E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_3,OFFICE_PRIVATE_101_REFERENCEPOINT1,3.3776E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_3,OFFICE_PRIVATE_101_REFERENCEPOINT1,2.7359E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_3,OFFICE_PRIVATE_101_REFERENCEPOINT1,2.1859E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_3,OFFICE_PRIVATE_101_REFERENCEPOINT1,2.7965E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_4,OFFICE_PRIVATE_101_REFERENCEPOINT1,5.1885E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_4,OFFICE_PRIVATE_101_REFERENCEPOINT1,4.9009E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_4,OFFICE_PRIVATE_101_REFERENCEPOINT1,4.5261E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_101_DAYLIGHT,OFFICE_PRIVATE_101,OFFICE_PRIVATE_101_WINDOW_4,OFFICE_PRIVATE_101_REFERENCEPOINT1,3.0807E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_102_DAYLIGHT,LOBBY_102,LOBBY_102_WINDOW_1,LOBBY_102_REFERENCEPOINT1,5.5517E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_102_DAYLIGHT,LOBBY_102,LOBBY_102_WINDOW_1,LOBBY_102_REFERENCEPOINT1,6.2120E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_102_DAYLIGHT,LOBBY_102,LOBBY_102_WINDOW_1,LOBBY_102_REFERENCEPOINT1,3.9109E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_102_DAYLIGHT,LOBBY_102,LOBBY_102_WINDOW_1,LOBBY_102_REFERENCEPOINT1,2.0366E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_102_DAYLIGHT,LOBBY_102,LOBBY_102_WINDOW_2,LOBBY_102_REFERENCEPOINT1,7.1381E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_102_DAYLIGHT,LOBBY_102,LOBBY_102_WINDOW_2,LOBBY_102_REFERENCEPOINT1,6.6873E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_102_DAYLIGHT,LOBBY_102,LOBBY_102_WINDOW_2,LOBBY_102_REFERENCEPOINT1,6.7353E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_102_DAYLIGHT,LOBBY_102,LOBBY_102_WINDOW_2,LOBBY_102_REFERENCEPOINT1,5.8182E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_102_DAYLIGHT,LOBBY_102,LOBBY_102_WINDOW_3,LOBBY_102_REFERENCEPOINT1,2.8662E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_102_DAYLIGHT,LOBBY_102,LOBBY_102_WINDOW_3,LOBBY_102_REFERENCEPOINT1,2.3442E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_102_DAYLIGHT,LOBBY_102,LOBBY_102_WINDOW_3,LOBBY_102_REFERENCEPOINT1,2.0107E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_102_DAYLIGHT,LOBBY_102,LOBBY_102_WINDOW_3,LOBBY_102_REFERENCEPOINT1,2.6267E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_102_DAYLIGHT,LOBBY_102,LOBBY_102_WINDOW_4,LOBBY_102_REFERENCEPOINT1,4.2851E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_102_DAYLIGHT,LOBBY_102,LOBBY_102_WINDOW_4,LOBBY_102_REFERENCEPOINT1,3.9489E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_102_DAYLIGHT,LOBBY_102,LOBBY_102_WINDOW_4,LOBBY_102_REFERENCEPOINT1,4.4245E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_102_DAYLIGHT,LOBBY_102,LOBBY_102_WINDOW_4,LOBBY_102_REFERENCEPOINT1,3.7019E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_1,CONFERENCE_102_REFERENCEPOINT1,6.0357E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_1,CONFERENCE_102_REFERENCEPOINT1,6.7414E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_1,CONFERENCE_102_REFERENCEPOINT1,4.2362E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_1,CONFERENCE_102_REFERENCEPOINT1,2.1229E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_2,CONFERENCE_102_REFERENCEPOINT1,5.8741E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_2,CONFERENCE_102_REFERENCEPOINT1,5.5609E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_2,CONFERENCE_102_REFERENCEPOINT1,5.6597E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_2,CONFERENCE_102_REFERENCEPOINT1,4.8378E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_3,CONFERENCE_102_REFERENCEPOINT1,3.0943E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_3,CONFERENCE_102_REFERENCEPOINT1,2.4920E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_3,CONFERENCE_102_REFERENCEPOINT1,2.2261E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_3,CONFERENCE_102_REFERENCEPOINT1,3.2363E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_4,CONFERENCE_102_REFERENCEPOINT1,4.6394E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_4,CONFERENCE_102_REFERENCEPOINT1,4.5421E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_4,CONFERENCE_102_REFERENCEPOINT1,4.5779E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_102_DAYLIGHT,CONFERENCE_102,CONFERENCE_102_WINDOW_4,CONFERENCE_102_REFERENCEPOINT1,3.6201E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_1,BREAK_ROOM_102_REFERENCEPOINT1,5.0400E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_1,BREAK_ROOM_102_REFERENCEPOINT1,5.6289E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_1,BREAK_ROOM_102_REFERENCEPOINT1,3.7589E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_1,BREAK_ROOM_102_REFERENCEPOINT1,1.9442E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_2,BREAK_ROOM_102_REFERENCEPOINT1,5.5693E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_2,BREAK_ROOM_102_REFERENCEPOINT1,5.2325E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_2,BREAK_ROOM_102_REFERENCEPOINT1,5.4364E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_2,BREAK_ROOM_102_REFERENCEPOINT1,4.8487E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_3,BREAK_ROOM_102_REFERENCEPOINT1,4.0754E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_3,BREAK_ROOM_102_REFERENCEPOINT1,3.3134E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_3,BREAK_ROOM_102_REFERENCEPOINT1,2.8719E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_3,BREAK_ROOM_102_REFERENCEPOINT1,4.0263E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_4,BREAK_ROOM_102_REFERENCEPOINT1,4.2108E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_4,BREAK_ROOM_102_REFERENCEPOINT1,4.0441E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_4,BREAK_ROOM_102_REFERENCEPOINT1,3.3933E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_102_DAYLIGHT,BREAK_ROOM_102,BREAK_ROOM_102_WINDOW_4,BREAK_ROOM_102_REFERENCEPOINT1,2.2763E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_1,OFFICE_OPEN_102_REFERENCEPOINT1,3.3234E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_1,OFFICE_OPEN_102_REFERENCEPOINT1,3.7006E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_1,OFFICE_OPEN_102_REFERENCEPOINT1,2.3612E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_1,OFFICE_OPEN_102_REFERENCEPOINT1,1.2307E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_2,OFFICE_OPEN_102_REFERENCEPOINT1,2.1760E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_2,OFFICE_OPEN_102_REFERENCEPOINT1,2.0807E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_2,OFFICE_OPEN_102_REFERENCEPOINT1,1.9287E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_2,OFFICE_OPEN_102_REFERENCEPOINT1,1.5627E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_3,OFFICE_OPEN_102_REFERENCEPOINT1,1.4868E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_3,OFFICE_OPEN_102_REFERENCEPOINT1,1.2281E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_3,OFFICE_OPEN_102_REFERENCEPOINT1,1.1740E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_3,OFFICE_OPEN_102_REFERENCEPOINT1,1.6629E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_4,OFFICE_OPEN_102_REFERENCEPOINT1,3.4110E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_4,OFFICE_OPEN_102_REFERENCEPOINT1,3.2007E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_4,OFFICE_OPEN_102_REFERENCEPOINT1,3.2142E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_102_DAYLIGHT,OFFICE_OPEN_102,OFFICE_OPEN_102_WINDOW_4,OFFICE_OPEN_102_REFERENCEPOINT1,2.7623E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_1,OFFICE_PRIVATE_102_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_1,OFFICE_PRIVATE_102_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_1,OFFICE_PRIVATE_102_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_1,OFFICE_PRIVATE_102_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_2,OFFICE_PRIVATE_102_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_2,OFFICE_PRIVATE_102_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_2,OFFICE_PRIVATE_102_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_2,OFFICE_PRIVATE_102_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_3,OFFICE_PRIVATE_102_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_3,OFFICE_PRIVATE_102_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_3,OFFICE_PRIVATE_102_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_3,OFFICE_PRIVATE_102_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_4,OFFICE_PRIVATE_102_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_4,OFFICE_PRIVATE_102_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_4,OFFICE_PRIVATE_102_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_102_DAYLIGHT,OFFICE_PRIVATE_102,OFFICE_PRIVATE_102_WINDOW_4,OFFICE_PRIVATE_102_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_1,LOBBY_103_REFERENCEPOINT1,6.7895E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_1,LOBBY_103_REFERENCEPOINT1,7.6067E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_1,LOBBY_103_REFERENCEPOINT1,4.7110E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_1,LOBBY_103_REFERENCEPOINT1,2.3406E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_2,LOBBY_103_REFERENCEPOINT1,3.2392E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_2,LOBBY_103_REFERENCEPOINT1,3.0808E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_2,LOBBY_103_REFERENCEPOINT1,2.7617E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_2,LOBBY_103_REFERENCEPOINT1,2.0985E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_3,LOBBY_103_REFERENCEPOINT1,4.3883E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_3,LOBBY_103_REFERENCEPOINT1,3.4991E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_3,LOBBY_103_REFERENCEPOINT1,3.1162E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_3,LOBBY_103_REFERENCEPOINT1,4.5355E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_4,LOBBY_103_REFERENCEPOINT1,4.1880E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_4,LOBBY_103_REFERENCEPOINT1,3.9198E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_4,LOBBY_103_REFERENCEPOINT1,3.8140E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_103_DAYLIGHT,LOBBY_103,LOBBY_103_WINDOW_4,LOBBY_103_REFERENCEPOINT1,3.0340E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_1,CONFERENCE_103_REFERENCEPOINT1,5.6341E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_1,CONFERENCE_103_REFERENCEPOINT1,6.3079E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_1,CONFERENCE_103_REFERENCEPOINT1,3.9509E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_1,CONFERENCE_103_REFERENCEPOINT1,2.0148E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_2,CONFERENCE_103_REFERENCEPOINT1,4.4598E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_2,CONFERENCE_103_REFERENCEPOINT1,4.2085E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_2,CONFERENCE_103_REFERENCEPOINT1,3.9084E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_2,CONFERENCE_103_REFERENCEPOINT1,3.2839E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_3,CONFERENCE_103_REFERENCEPOINT1,3.7529E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_3,CONFERENCE_103_REFERENCEPOINT1,3.0827E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_3,CONFERENCE_103_REFERENCEPOINT1,2.4629E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_3,CONFERENCE_103_REFERENCEPOINT1,2.9699E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_4,CONFERENCE_103_REFERENCEPOINT1,6.3978E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_4,CONFERENCE_103_REFERENCEPOINT1,6.0382E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_4,CONFERENCE_103_REFERENCEPOINT1,6.0139E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_103_DAYLIGHT,CONFERENCE_103,CONFERENCE_103_WINDOW_4,CONFERENCE_103_REFERENCEPOINT1,5.0387E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_1,BREAK_ROOM_103_REFERENCEPOINT1,6.0596E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_1,BREAK_ROOM_103_REFERENCEPOINT1,6.7325E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_1,BREAK_ROOM_103_REFERENCEPOINT1,3.9545E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_1,BREAK_ROOM_103_REFERENCEPOINT1,1.9639E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_2,BREAK_ROOM_103_REFERENCEPOINT1,6.0066E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_2,BREAK_ROOM_103_REFERENCEPOINT1,5.5181E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_2,BREAK_ROOM_103_REFERENCEPOINT1,5.2569E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_2,BREAK_ROOM_103_REFERENCEPOINT1,4.8184E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_3,BREAK_ROOM_103_REFERENCEPOINT1,1.2528E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_3,BREAK_ROOM_103_REFERENCEPOINT1,1.1761E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_3,BREAK_ROOM_103_REFERENCEPOINT1,1.1663E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_3,BREAK_ROOM_103_REFERENCEPOINT1,1.2287E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_4,BREAK_ROOM_103_REFERENCEPOINT1,6.5358E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_4,BREAK_ROOM_103_REFERENCEPOINT1,6.2575E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_4,BREAK_ROOM_103_REFERENCEPOINT1,6.4356E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_103_DAYLIGHT,BREAK_ROOM_103,BREAK_ROOM_103_WINDOW_4,BREAK_ROOM_103_REFERENCEPOINT1,5.2880E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_1,OFFICE_PRIVATE_103_REFERENCEPOINT1,4.8414E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_1,OFFICE_PRIVATE_103_REFERENCEPOINT1,5.3746E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_1,OFFICE_PRIVATE_103_REFERENCEPOINT1,3.3889E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_1,OFFICE_PRIVATE_103_REFERENCEPOINT1,1.6850E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_2,OFFICE_PRIVATE_103_REFERENCEPOINT1,1.7528E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_2,OFFICE_PRIVATE_103_REFERENCEPOINT1,1.7609E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_2,OFFICE_PRIVATE_103_REFERENCEPOINT1,1.2686E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_2,OFFICE_PRIVATE_103_REFERENCEPOINT1,9.2129E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_3,OFFICE_PRIVATE_103_REFERENCEPOINT1,3.6643E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_3,OFFICE_PRIVATE_103_REFERENCEPOINT1,2.9647E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_3,OFFICE_PRIVATE_103_REFERENCEPOINT1,2.5984E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_3,OFFICE_PRIVATE_103_REFERENCEPOINT1,3.6820E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_4,OFFICE_PRIVATE_103_REFERENCEPOINT1,7.5858E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_4,OFFICE_PRIVATE_103_REFERENCEPOINT1,7.1159E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_4,OFFICE_PRIVATE_103_REFERENCEPOINT1,7.1459E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_103_DAYLIGHT,OFFICE_PRIVATE_103,OFFICE_PRIVATE_103_WINDOW_4,OFFICE_PRIVATE_103_REFERENCEPOINT1,6.1362E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_1,LOBBY_104_REFERENCEPOINT1,6.8538E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_1,LOBBY_104_REFERENCEPOINT1,7.6511E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_1,LOBBY_104_REFERENCEPOINT1,4.8141E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_1,LOBBY_104_REFERENCEPOINT1,2.4255E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_2,LOBBY_104_REFERENCEPOINT1,3.4541E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_2,LOBBY_104_REFERENCEPOINT1,3.4196E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_2,LOBBY_104_REFERENCEPOINT1,3.4842E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_2,LOBBY_104_REFERENCEPOINT1,2.7761E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_3,LOBBY_104_REFERENCEPOINT1,3.7987E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_3,LOBBY_104_REFERENCEPOINT1,3.0283E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_3,LOBBY_104_REFERENCEPOINT1,2.7758E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_3,LOBBY_104_REFERENCEPOINT1,4.1211E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_4,LOBBY_104_REFERENCEPOINT1,4.7178E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_4,LOBBY_104_REFERENCEPOINT1,4.3996E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_4,LOBBY_104_REFERENCEPOINT1,4.2258E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_104_DAYLIGHT,LOBBY_104,LOBBY_104_WINDOW_4,LOBBY_104_REFERENCEPOINT1,3.7024E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_1,CONFERENCE_104_REFERENCEPOINT1,4.7964E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_1,CONFERENCE_104_REFERENCEPOINT1,5.3726E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_1,CONFERENCE_104_REFERENCEPOINT1,3.3059E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_1,CONFERENCE_104_REFERENCEPOINT1,1.6263E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_2,CONFERENCE_104_REFERENCEPOINT1,4.8101E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_2,CONFERENCE_104_REFERENCEPOINT1,4.5408E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_2,CONFERENCE_104_REFERENCEPOINT1,4.5382E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_2,CONFERENCE_104_REFERENCEPOINT1,4.0784E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_3,CONFERENCE_104_REFERENCEPOINT1,3.4091E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_3,CONFERENCE_104_REFERENCEPOINT1,2.7398E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_3,CONFERENCE_104_REFERENCEPOINT1,2.4386E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_3,CONFERENCE_104_REFERENCEPOINT1,3.4525E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_4,CONFERENCE_104_REFERENCEPOINT1,6.0792E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_4,CONFERENCE_104_REFERENCEPOINT1,5.6564E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_4,CONFERENCE_104_REFERENCEPOINT1,5.7002E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_104_DAYLIGHT,CONFERENCE_104,CONFERENCE_104_WINDOW_4,CONFERENCE_104_REFERENCEPOINT1,4.8059E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_1,BREAK_ROOM_104_REFERENCEPOINT1,5.4608E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_1,BREAK_ROOM_104_REFERENCEPOINT1,6.1263E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_1,BREAK_ROOM_104_REFERENCEPOINT1,3.8056E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_1,BREAK_ROOM_104_REFERENCEPOINT1,1.8902E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_2,BREAK_ROOM_104_REFERENCEPOINT1,5.7110E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_2,BREAK_ROOM_104_REFERENCEPOINT1,5.3686E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_2,BREAK_ROOM_104_REFERENCEPOINT1,5.4630E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_2,BREAK_ROOM_104_REFERENCEPOINT1,4.6537E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_3,BREAK_ROOM_104_REFERENCEPOINT1,3.8679E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_3,BREAK_ROOM_104_REFERENCEPOINT1,3.1526E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_3,BREAK_ROOM_104_REFERENCEPOINT1,2.7097E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_3,BREAK_ROOM_104_REFERENCEPOINT1,3.6437E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_4,BREAK_ROOM_104_REFERENCEPOINT1,6.7739E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_4,BREAK_ROOM_104_REFERENCEPOINT1,6.3530E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_4,BREAK_ROOM_104_REFERENCEPOINT1,6.3798E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_104_DAYLIGHT,BREAK_ROOM_104,BREAK_ROOM_104_WINDOW_4,BREAK_ROOM_104_REFERENCEPOINT1,5.4752E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_1,OFFICE_OPEN_104_REFERENCEPOINT1,1.7969E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_1,OFFICE_OPEN_104_REFERENCEPOINT1,2.0130E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_1,OFFICE_OPEN_104_REFERENCEPOINT1,1.3540E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_1,OFFICE_OPEN_104_REFERENCEPOINT1,7.8898E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_2,OFFICE_OPEN_104_REFERENCEPOINT1,3.3214E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_2,OFFICE_OPEN_104_REFERENCEPOINT1,3.0608E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_2,OFFICE_OPEN_104_REFERENCEPOINT1,3.2481E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_2,OFFICE_OPEN_104_REFERENCEPOINT1,2.7694E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_3,OFFICE_OPEN_104_REFERENCEPOINT1,1.7298E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_3,OFFICE_OPEN_104_REFERENCEPOINT1,1.4398E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_3,OFFICE_OPEN_104_REFERENCEPOINT1,1.2094E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_3,OFFICE_OPEN_104_REFERENCEPOINT1,1.5016E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_4,OFFICE_OPEN_104_REFERENCEPOINT1,2.8881E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_4,OFFICE_OPEN_104_REFERENCEPOINT1,2.6861E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_4,OFFICE_OPEN_104_REFERENCEPOINT1,2.9332E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_104_DAYLIGHT,OFFICE_OPEN_104,OFFICE_OPEN_104_WINDOW_4,OFFICE_OPEN_104_REFERENCEPOINT1,2.5097E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_1,OFFICE_PRIVATE_104_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_1,OFFICE_PRIVATE_104_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_1,OFFICE_PRIVATE_104_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_1,OFFICE_PRIVATE_104_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_2,OFFICE_PRIVATE_104_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_2,OFFICE_PRIVATE_104_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_2,OFFICE_PRIVATE_104_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_2,OFFICE_PRIVATE_104_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_3,OFFICE_PRIVATE_104_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_3,OFFICE_PRIVATE_104_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_3,OFFICE_PRIVATE_104_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_3,OFFICE_PRIVATE_104_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_4,OFFICE_PRIVATE_104_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_4,OFFICE_PRIVATE_104_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_4,OFFICE_PRIVATE_104_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_104_DAYLIGHT,OFFICE_PRIVATE_104,OFFICE_PRIVATE_104_WINDOW_4,OFFICE_PRIVATE_104_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_1,LOBBY_105_REFERENCEPOINT1,6.1354E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_1,LOBBY_105_REFERENCEPOINT1,6.8625E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_1,LOBBY_105_REFERENCEPOINT1,4.2320E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_1,LOBBY_105_REFERENCEPOINT1,2.0982E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_2,LOBBY_105_REFERENCEPOINT1,4.9037E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_2,LOBBY_105_REFERENCEPOINT1,4.6027E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_2,LOBBY_105_REFERENCEPOINT1,4.1567E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_2,LOBBY_105_REFERENCEPOINT1,3.8213E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_3,LOBBY_105_REFERENCEPOINT1,4.8486E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_3,LOBBY_105_REFERENCEPOINT1,3.9489E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_3,LOBBY_105_REFERENCEPOINT1,3.5436E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_3,LOBBY_105_REFERENCEPOINT1,4.8935E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_4,LOBBY_105_REFERENCEPOINT1,4.5582E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_4,LOBBY_105_REFERENCEPOINT1,4.4786E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_4,LOBBY_105_REFERENCEPOINT1,4.3027E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_105_DAYLIGHT,LOBBY_105,LOBBY_105_WINDOW_4,LOBBY_105_REFERENCEPOINT1,3.6781E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_105_DAYLIGHT,BREAK_ROOM_105,BREAK_ROOM_105_WINDOW_1,BREAK_ROOM_105_REFERENCEPOINT1,5.4078E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_105_DAYLIGHT,BREAK_ROOM_105,BREAK_ROOM_105_WINDOW_1,BREAK_ROOM_105_REFERENCEPOINT1,6.0582E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_105_DAYLIGHT,BREAK_ROOM_105,BREAK_ROOM_105_WINDOW_1,BREAK_ROOM_105_REFERENCEPOINT1,3.9209E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_105_DAYLIGHT,BREAK_ROOM_105,BREAK_ROOM_105_WINDOW_1,BREAK_ROOM_105_REFERENCEPOINT1,1.9206E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_105_DAYLIGHT,BREAK_ROOM_105,BREAK_ROOM_105_WINDOW_2,BREAK_ROOM_105_REFERENCEPOINT1,5.9135E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_105_DAYLIGHT,BREAK_ROOM_105,BREAK_ROOM_105_WINDOW_2,BREAK_ROOM_105_REFERENCEPOINT1,5.4662E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_105_DAYLIGHT,BREAK_ROOM_105,BREAK_ROOM_105_WINDOW_2,BREAK_ROOM_105_REFERENCEPOINT1,5.4773E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_105_DAYLIGHT,BREAK_ROOM_105,BREAK_ROOM_105_WINDOW_2,BREAK_ROOM_105_REFERENCEPOINT1,4.6747E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_105_DAYLIGHT,BREAK_ROOM_105,BREAK_ROOM_105_WINDOW_3,BREAK_ROOM_105_REFERENCEPOINT1,1.7606E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_105_DAYLIGHT,BREAK_ROOM_105,BREAK_ROOM_105_WINDOW_3,BREAK_ROOM_105_REFERENCEPOINT1,1.5962E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_105_DAYLIGHT,BREAK_ROOM_105,BREAK_ROOM_105_WINDOW_3,BREAK_ROOM_105_REFERENCEPOINT1,1.4062E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_105_DAYLIGHT,BREAK_ROOM_105,BREAK_ROOM_105_WINDOW_3,BREAK_ROOM_105_REFERENCEPOINT1,1.4410E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_105_DAYLIGHT,BREAK_ROOM_105,BREAK_ROOM_105_WINDOW_4,BREAK_ROOM_105_REFERENCEPOINT1,4.7630E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_105_DAYLIGHT,BREAK_ROOM_105,BREAK_ROOM_105_WINDOW_4,BREAK_ROOM_105_REFERENCEPOINT1,4.6527E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_105_DAYLIGHT,BREAK_ROOM_105,BREAK_ROOM_105_WINDOW_4,BREAK_ROOM_105_REFERENCEPOINT1,3.8976E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_105_DAYLIGHT,BREAK_ROOM_105,BREAK_ROOM_105_WINDOW_4,BREAK_ROOM_105_REFERENCEPOINT1,2.4650E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_1,OFFICE_OPEN_105_REFERENCEPOINT1,1.7401E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_1,OFFICE_OPEN_105_REFERENCEPOINT1,1.6677E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_1,OFFICE_OPEN_105_REFERENCEPOINT1,1.9248E-004
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_1,OFFICE_OPEN_105_REFERENCEPOINT1,1.4778E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_2,OFFICE_OPEN_105_REFERENCEPOINT1,3.7076E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_2,OFFICE_OPEN_105_REFERENCEPOINT1,3.4533E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_2,OFFICE_OPEN_105_REFERENCEPOINT1,3.4917E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_2,OFFICE_OPEN_105_REFERENCEPOINT1,2.9552E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_3,OFFICE_OPEN_105_REFERENCEPOINT1,1.9330E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_3,OFFICE_OPEN_105_REFERENCEPOINT1,1.5748E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_3,OFFICE_OPEN_105_REFERENCEPOINT1,1.4753E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_3,OFFICE_OPEN_105_REFERENCEPOINT1,2.0904E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_4,OFFICE_OPEN_105_REFERENCEPOINT1,3.1530E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_4,OFFICE_OPEN_105_REFERENCEPOINT1,2.8826E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_4,OFFICE_OPEN_105_REFERENCEPOINT1,3.0361E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_105_DAYLIGHT,OFFICE_OPEN_105,OFFICE_OPEN_105_WINDOW_4,OFFICE_OPEN_105_REFERENCEPOINT1,2.7851E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_1,OFFICE_PRIVATE_105_REFERENCEPOINT1,5.3804E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_1,OFFICE_PRIVATE_105_REFERENCEPOINT1,5.9664E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_1,OFFICE_PRIVATE_105_REFERENCEPOINT1,4.2810E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_1,OFFICE_PRIVATE_105_REFERENCEPOINT1,2.3270E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_2,OFFICE_PRIVATE_105_REFERENCEPOINT1,6.4734E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_2,OFFICE_PRIVATE_105_REFERENCEPOINT1,6.0601E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_2,OFFICE_PRIVATE_105_REFERENCEPOINT1,6.1198E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_2,OFFICE_PRIVATE_105_REFERENCEPOINT1,5.2920E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_3,OFFICE_PRIVATE_105_REFERENCEPOINT1,5.6094E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_3,OFFICE_PRIVATE_105_REFERENCEPOINT1,4.5685E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_3,OFFICE_PRIVATE_105_REFERENCEPOINT1,4.0996E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_3,OFFICE_PRIVATE_105_REFERENCEPOINT1,5.6614E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_4,OFFICE_PRIVATE_105_REFERENCEPOINT1,4.7872E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_4,OFFICE_PRIVATE_105_REFERENCEPOINT1,4.4071E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_4,OFFICE_PRIVATE_105_REFERENCEPOINT1,4.8253E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_105_DAYLIGHT,OFFICE_PRIVATE_105,OFFICE_PRIVATE_105_WINDOW_4,OFFICE_PRIVATE_105_REFERENCEPOINT1,4.5463E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_1,LOBBY_106_REFERENCEPOINT1,3.3026E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_1,LOBBY_106_REFERENCEPOINT1,3.6997E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_1,LOBBY_106_REFERENCEPOINT1,2.3760E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_1,LOBBY_106_REFERENCEPOINT1,1.1986E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_2,LOBBY_106_REFERENCEPOINT1,4.6043E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_2,LOBBY_106_REFERENCEPOINT1,4.1839E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_2,LOBBY_106_REFERENCEPOINT1,4.5203E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_2,LOBBY_106_REFERENCEPOINT1,4.1269E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_3,LOBBY_106_REFERENCEPOINT1,2.8403E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_3,LOBBY_106_REFERENCEPOINT1,2.3108E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_3,LOBBY_106_REFERENCEPOINT1,2.0717E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_3,LOBBY_106_REFERENCEPOINT1,2.8665E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_4,LOBBY_106_REFERENCEPOINT1,2.8061E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_4,LOBBY_106_REFERENCEPOINT1,2.6803E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_4,LOBBY_106_REFERENCEPOINT1,2.3488E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_106_DAYLIGHT,LOBBY_106,LOBBY_106_WINDOW_4,LOBBY_106_REFERENCEPOINT1,2.1096E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_1,CONFERENCE_106_REFERENCEPOINT1,7.0552E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_1,CONFERENCE_106_REFERENCEPOINT1,7.8897E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_1,CONFERENCE_106_REFERENCEPOINT1,5.0411E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_1,CONFERENCE_106_REFERENCEPOINT1,2.5481E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_2,CONFERENCE_106_REFERENCEPOINT1,4.4878E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_2,CONFERENCE_106_REFERENCEPOINT1,4.2197E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_2,CONFERENCE_106_REFERENCEPOINT1,4.3782E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_2,CONFERENCE_106_REFERENCEPOINT1,4.0275E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_3,CONFERENCE_106_REFERENCEPOINT1,5.6591E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_3,CONFERENCE_106_REFERENCEPOINT1,4.6086E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_3,CONFERENCE_106_REFERENCEPOINT1,4.1354E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_3,CONFERENCE_106_REFERENCEPOINT1,5.7115E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_4,CONFERENCE_106_REFERENCEPOINT1,5.8980E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_4,CONFERENCE_106_REFERENCEPOINT1,5.5465E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_4,CONFERENCE_106_REFERENCEPOINT1,5.5709E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_106_DAYLIGHT,CONFERENCE_106,CONFERENCE_106_WINDOW_4,CONFERENCE_106_REFERENCEPOINT1,4.8132E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_1,BREAK_ROOM_106_REFERENCEPOINT1,6.4510E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_1,BREAK_ROOM_106_REFERENCEPOINT1,7.1807E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_1,BREAK_ROOM_106_REFERENCEPOINT1,4.5896E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_1,BREAK_ROOM_106_REFERENCEPOINT1,2.4028E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_2,BREAK_ROOM_106_REFERENCEPOINT1,7.8327E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_2,BREAK_ROOM_106_REFERENCEPOINT1,7.3994E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_2,BREAK_ROOM_106_REFERENCEPOINT1,7.5523E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_2,BREAK_ROOM_106_REFERENCEPOINT1,6.4522E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_3,BREAK_ROOM_106_REFERENCEPOINT1,3.5196E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_3,BREAK_ROOM_106_REFERENCEPOINT1,2.8308E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_3,BREAK_ROOM_106_REFERENCEPOINT1,2.6576E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_3,BREAK_ROOM_106_REFERENCEPOINT1,3.8805E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_4,BREAK_ROOM_106_REFERENCEPOINT1,7.8055E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_4,BREAK_ROOM_106_REFERENCEPOINT1,7.3327E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_4,BREAK_ROOM_106_REFERENCEPOINT1,7.4092E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_106_DAYLIGHT,BREAK_ROOM_106,BREAK_ROOM_106_WINDOW_4,BREAK_ROOM_106_REFERENCEPOINT1,6.2818E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_1,OFFICE_OPEN_106_REFERENCEPOINT1,2.3215E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_1,OFFICE_OPEN_106_REFERENCEPOINT1,2.5446E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_1,OFFICE_OPEN_106_REFERENCEPOINT1,1.3999E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_1,OFFICE_OPEN_106_REFERENCEPOINT1,6.7032E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_2,OFFICE_OPEN_106_REFERENCEPOINT1,3.2488E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_2,OFFICE_OPEN_106_REFERENCEPOINT1,3.0428E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_2,OFFICE_OPEN_106_REFERENCEPOINT1,3.0648E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_2,OFFICE_OPEN_106_REFERENCEPOINT1,2.6458E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_3,OFFICE_OPEN_106_REFERENCEPOINT1,2.2790E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_3,OFFICE_OPEN_106_REFERENCEPOINT1,1.8641E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_3,OFFICE_OPEN_106_REFERENCEPOINT1,1.7869E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_3,OFFICE_OPEN_106_REFERENCEPOINT1,2.5423E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_4,OFFICE_OPEN_106_REFERENCEPOINT1,2.3719E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_4,OFFICE_OPEN_106_REFERENCEPOINT1,2.1771E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_4,OFFICE_OPEN_106_REFERENCEPOINT1,2.2404E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_106_DAYLIGHT,OFFICE_OPEN_106,OFFICE_OPEN_106_WINDOW_4,OFFICE_OPEN_106_REFERENCEPOINT1,2.0178E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_1,LOBBY_107_REFERENCEPOINT1,5.4467E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_1,LOBBY_107_REFERENCEPOINT1,6.0634E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_1,LOBBY_107_REFERENCEPOINT1,3.8735E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_1,LOBBY_107_REFERENCEPOINT1,2.0252E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_2,LOBBY_107_REFERENCEPOINT1,5.3056E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_2,LOBBY_107_REFERENCEPOINT1,5.0141E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_2,LOBBY_107_REFERENCEPOINT1,5.1139E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_2,LOBBY_107_REFERENCEPOINT1,4.3535E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_3,LOBBY_107_REFERENCEPOINT1,3.4259E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_3,LOBBY_107_REFERENCEPOINT1,2.7119E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_3,LOBBY_107_REFERENCEPOINT1,2.3905E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_3,LOBBY_107_REFERENCEPOINT1,3.4734E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_4,LOBBY_107_REFERENCEPOINT1,6.5150E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_4,LOBBY_107_REFERENCEPOINT1,6.1123E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_4,LOBBY_107_REFERENCEPOINT1,6.1380E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_107_DAYLIGHT,LOBBY_107,LOBBY_107_WINDOW_4,LOBBY_107_REFERENCEPOINT1,5.2726E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_1,CONFERENCE_107_REFERENCEPOINT1,5.9167E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_1,CONFERENCE_107_REFERENCEPOINT1,6.6140E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_1,CONFERENCE_107_REFERENCEPOINT1,4.1377E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_1,CONFERENCE_107_REFERENCEPOINT1,2.0482E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_2,CONFERENCE_107_REFERENCEPOINT1,5.5544E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_2,CONFERENCE_107_REFERENCEPOINT1,5.1820E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_2,CONFERENCE_107_REFERENCEPOINT1,5.2216E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_2,CONFERENCE_107_REFERENCEPOINT1,4.4641E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_3,CONFERENCE_107_REFERENCEPOINT1,4.3812E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_3,CONFERENCE_107_REFERENCEPOINT1,3.5670E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_3,CONFERENCE_107_REFERENCEPOINT1,3.2003E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_3,CONFERENCE_107_REFERENCEPOINT1,4.4218E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_4,CONFERENCE_107_REFERENCEPOINT1,4.8344E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_4,CONFERENCE_107_REFERENCEPOINT1,4.5208E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_4,CONFERENCE_107_REFERENCEPOINT1,4.0924E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_107_DAYLIGHT,CONFERENCE_107,CONFERENCE_107_WINDOW_4,CONFERENCE_107_REFERENCEPOINT1,3.3147E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_107_DAYLIGHT,OFFICE_OPEN_107,OFFICE_OPEN_107_WINDOW_1,OFFICE_OPEN_107_REFERENCEPOINT1,3.5989E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_107_DAYLIGHT,OFFICE_OPEN_107,OFFICE_OPEN_107_WINDOW_1,OFFICE_OPEN_107_REFERENCEPOINT1,4.0464E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_107_DAYLIGHT,OFFICE_OPEN_107,OFFICE_OPEN_107_WINDOW_1,OFFICE_OPEN_107_REFERENCEPOINT1,2.5193E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_107_DAYLIGHT,OFFICE_OPEN_107,OFFICE_OPEN_107_WINDOW_1,OFFICE_OPEN_107_REFERENCEPOINT1,1.3771E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_107_DAYLIGHT,OFFICE_OPEN_107,OFFICE_OPEN_107_WINDOW_2,OFFICE_OPEN_107_REFERENCEPOINT1,3.1697E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_107_DAYLIGHT,OFFICE_OPEN_107,OFFICE_OPEN_107_WINDOW_2,OFFICE_OPEN_107_REFERENCEPOINT1,2.9975E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_107_DAYLIGHT,OFFICE_OPEN_107,OFFICE_OPEN_107_WINDOW_2,OFFICE_OPEN_107_REFERENCEPOINT1,3.0370E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_107_DAYLIGHT,OFFICE_OPEN_107,OFFICE_OPEN_107_WINDOW_2,OFFICE_OPEN_107_REFERENCEPOINT1,2.6354E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_107_DAYLIGHT,OFFICE_OPEN_107,OFFICE_OPEN_107_WINDOW_3,OFFICE_OPEN_107_REFERENCEPOINT1,3.1111E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_107_DAYLIGHT,OFFICE_OPEN_107,OFFICE_OPEN_107_WINDOW_3,OFFICE_OPEN_107_REFERENCEPOINT1,2.5108E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_107_DAYLIGHT,OFFICE_OPEN_107,OFFICE_OPEN_107_WINDOW_3,OFFICE_OPEN_107_REFERENCEPOINT1,2.2854E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_107_DAYLIGHT,OFFICE_OPEN_107,OFFICE_OPEN_107_WINDOW_3,OFFICE_OPEN_107_REFERENCEPOINT1,3.2318E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_107_DAYLIGHT,OFFICE_OPEN_107,OFFICE_OPEN_107_WINDOW_4,OFFICE_OPEN_107_REFERENCEPOINT1,3.0419E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_107_DAYLIGHT,OFFICE_OPEN_107,OFFICE_OPEN_107_WINDOW_4,OFFICE_OPEN_107_REFERENCEPOINT1,2.8993E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_107_DAYLIGHT,OFFICE_OPEN_107,OFFICE_OPEN_107_WINDOW_4,OFFICE_OPEN_107_REFERENCEPOINT1,2.8845E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_107_DAYLIGHT,OFFICE_OPEN_107,OFFICE_OPEN_107_WINDOW_4,OFFICE_OPEN_107_REFERENCEPOINT1,2.4281E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_1,OFFICE_PRIVATE_107_REFERENCEPOINT1,7.4950E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_1,OFFICE_PRIVATE_107_REFERENCEPOINT1,8.3804E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_1,OFFICE_PRIVATE_107_REFERENCEPOINT1,5.3398E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_1,OFFICE_PRIVATE_107_REFERENCEPOINT1,2.7868E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_2,OFFICE_PRIVATE_107_REFERENCEPOINT1,5.9942E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_2,OFFICE_PRIVATE_107_REFERENCEPOINT1,5.5576E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_2,OFFICE_PRIVATE_107_REFERENCEPOINT1,5.7258E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_2,OFFICE_PRIVATE_107_REFERENCEPOINT1,4.9903E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_3,OFFICE_PRIVATE_107_REFERENCEPOINT1,5.5764E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_3,OFFICE_PRIVATE_107_REFERENCEPOINT1,4.5085E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_3,OFFICE_PRIVATE_107_REFERENCEPOINT1,4.0274E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_3,OFFICE_PRIVATE_107_REFERENCEPOINT1,5.6297E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_4,OFFICE_PRIVATE_107_REFERENCEPOINT1,6.5844E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_4,OFFICE_PRIVATE_107_REFERENCEPOINT1,6.1674E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_4,OFFICE_PRIVATE_107_REFERENCEPOINT1,6.1940E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_107_DAYLIGHT,OFFICE_PRIVATE_107,OFFICE_PRIVATE_107_WINDOW_4,OFFICE_PRIVATE_107_REFERENCEPOINT1,5.2980E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_1,LOBBY_108_REFERENCEPOINT1,4.0801E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_1,LOBBY_108_REFERENCEPOINT1,4.6122E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_1,LOBBY_108_REFERENCEPOINT1,2.7635E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_1,LOBBY_108_REFERENCEPOINT1,1.3489E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_2,LOBBY_108_REFERENCEPOINT1,2.1063E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_2,LOBBY_108_REFERENCEPOINT1,1.8782E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_2,LOBBY_108_REFERENCEPOINT1,1.7046E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_2,LOBBY_108_REFERENCEPOINT1,1.2709E-003
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_3,LOBBY_108_REFERENCEPOINT1,7.4523E-004
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_3,LOBBY_108_REFERENCEPOINT1,7.4482E-004
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_3,LOBBY_108_REFERENCEPOINT1,7.4473E-004
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_3,LOBBY_108_REFERENCEPOINT1,7.4420E-004
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_4,LOBBY_108_REFERENCEPOINT1,3.0227E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_4,LOBBY_108_REFERENCEPOINT1,2.8201E-003
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_4,LOBBY_108_REFERENCEPOINT1,2.2559E-003
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_108_DAYLIGHT,LOBBY_108,LOBBY_108_WINDOW_4,LOBBY_108_REFERENCEPOINT1,1.5763E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_1,CONFERENCE_108_REFERENCEPOINT1,7.1988E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_1,CONFERENCE_108_REFERENCEPOINT1,8.0498E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_1,CONFERENCE_108_REFERENCEPOINT1,5.0278E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_1,CONFERENCE_108_REFERENCEPOINT1,2.4772E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_2,CONFERENCE_108_REFERENCEPOINT1,7.0119E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_2,CONFERENCE_108_REFERENCEPOINT1,6.5462E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_2,CONFERENCE_108_REFERENCEPOINT1,6.5958E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_2,CONFERENCE_108_REFERENCEPOINT1,5.6484E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_3,CONFERENCE_108_REFERENCEPOINT1,5.1308E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_3,CONFERENCE_108_REFERENCEPOINT1,4.1353E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_3,CONFERENCE_108_REFERENCEPOINT1,3.6869E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_3,CONFERENCE_108_REFERENCEPOINT1,5.1805E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_4,CONFERENCE_108_REFERENCEPOINT1,6.3710E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_4,CONFERENCE_108_REFERENCEPOINT1,5.9559E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_4,CONFERENCE_108_REFERENCEPOINT1,5.9848E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_108_DAYLIGHT,CONFERENCE_108,CONFERENCE_108_WINDOW_4,CONFERENCE_108_REFERENCEPOINT1,5.0901E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_108_DAYLIGHT,BREAK_ROOM_108,BREAK_ROOM_108_WINDOW_1,BREAK_ROOM_108_REFERENCEPOINT1,6.6399E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_108_DAYLIGHT,BREAK_ROOM_108,BREAK_ROOM_108_WINDOW_1,BREAK_ROOM_108_REFERENCEPOINT1,7.3950E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_108_DAYLIGHT,BREAK_ROOM_108,BREAK_ROOM_108_WINDOW_1,BREAK_ROOM_108_REFERENCEPOINT1,4.7136E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_108_DAYLIGHT,BREAK_ROOM_108,BREAK_ROOM_108_WINDOW_1,BREAK_ROOM_108_REFERENCEPOINT1,2.4506E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_108_DAYLIGHT,BREAK_ROOM_108,BREAK_ROOM_108_WINDOW_2,BREAK_ROOM_108_REFERENCEPOINT1,5.3584E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_108_DAYLIGHT,BREAK_ROOM_108,BREAK_ROOM_108_WINDOW_2,BREAK_ROOM_108_REFERENCEPOINT1,5.0565E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_108_DAYLIGHT,BREAK_ROOM_108,BREAK_ROOM_108_WINDOW_2,BREAK_ROOM_108_REFERENCEPOINT1,5.2115E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_108_DAYLIGHT,BREAK_ROOM_108,BREAK_ROOM_108_WINDOW_2,BREAK_ROOM_108_REFERENCEPOINT1,4.3712E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_108_DAYLIGHT,BREAK_ROOM_108,BREAK_ROOM_108_WINDOW_3,BREAK_ROOM_108_REFERENCEPOINT1,4.1322E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_108_DAYLIGHT,BREAK_ROOM_108,BREAK_ROOM_108_WINDOW_3,BREAK_ROOM_108_REFERENCEPOINT1,3.3016E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_108_DAYLIGHT,BREAK_ROOM_108,BREAK_ROOM_108_WINDOW_3,BREAK_ROOM_108_REFERENCEPOINT1,2.9511E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_108_DAYLIGHT,BREAK_ROOM_108,BREAK_ROOM_108_WINDOW_3,BREAK_ROOM_108_REFERENCEPOINT1,4.2785E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_108_DAYLIGHT,BREAK_ROOM_108,BREAK_ROOM_108_WINDOW_4,BREAK_ROOM_108_REFERENCEPOINT1,5.9614E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_108_DAYLIGHT,BREAK_ROOM_108,BREAK_ROOM_108_WINDOW_4,BREAK_ROOM_108_REFERENCEPOINT1,5.5717E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_108_DAYLIGHT,BREAK_ROOM_108,BREAK_ROOM_108_WINDOW_4,BREAK_ROOM_108_REFERENCEPOINT1,5.5965E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_108_DAYLIGHT,BREAK_ROOM_108,BREAK_ROOM_108_WINDOW_4,BREAK_ROOM_108_REFERENCEPOINT1,4.7591E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_1,OFFICE_OPEN_108_REFERENCEPOINT1,4.8091E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_1,OFFICE_OPEN_108_REFERENCEPOINT1,5.3578E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_1,OFFICE_OPEN_108_REFERENCEPOINT1,3.4094E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_1,OFFICE_OPEN_108_REFERENCEPOINT1,1.7649E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_2,OFFICE_OPEN_108_REFERENCEPOINT1,3.9336E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_2,OFFICE_OPEN_108_REFERENCEPOINT1,3.6806E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_2,OFFICE_OPEN_108_REFERENCEPOINT1,3.7076E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_2,OFFICE_OPEN_108_REFERENCEPOINT1,3.1929E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_3,OFFICE_OPEN_108_REFERENCEPOINT1,2.9054E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_3,OFFICE_OPEN_108_REFERENCEPOINT1,2.2658E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_3,OFFICE_OPEN_108_REFERENCEPOINT1,1.9777E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_3,OFFICE_OPEN_108_REFERENCEPOINT1,2.9374E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_4,OFFICE_OPEN_108_REFERENCEPOINT1,1.8648E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_4,OFFICE_OPEN_108_REFERENCEPOINT1,1.7704E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_4,OFFICE_OPEN_108_REFERENCEPOINT1,1.4293E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_108_DAYLIGHT,OFFICE_OPEN_108,OFFICE_OPEN_108_WINDOW_4,OFFICE_OPEN_108_REFERENCEPOINT1,9.4647E-004
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_1,OFFICE_PRIVATE_108_REFERENCEPOINT1,6.0803E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_1,OFFICE_PRIVATE_108_REFERENCEPOINT1,6.7695E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_1,OFFICE_PRIVATE_108_REFERENCEPOINT1,4.3220E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_1,OFFICE_PRIVATE_108_REFERENCEPOINT1,2.2564E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_2,OFFICE_PRIVATE_108_REFERENCEPOINT1,7.1644E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_2,OFFICE_PRIVATE_108_REFERENCEPOINT1,6.7177E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_2,OFFICE_PRIVATE_108_REFERENCEPOINT1,6.8086E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_2,OFFICE_PRIVATE_108_REFERENCEPOINT1,5.8058E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_3,OFFICE_PRIVATE_108_REFERENCEPOINT1,3.4485E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_3,OFFICE_PRIVATE_108_REFERENCEPOINT1,2.6495E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_3,OFFICE_PRIVATE_108_REFERENCEPOINT1,2.2899E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_3,OFFICE_PRIVATE_108_REFERENCEPOINT1,3.5003E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_4,OFFICE_PRIVATE_108_REFERENCEPOINT1,7.0403E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_4,OFFICE_PRIVATE_108_REFERENCEPOINT1,6.5550E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_4,OFFICE_PRIVATE_108_REFERENCEPOINT1,6.5859E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_108_DAYLIGHT,OFFICE_PRIVATE_108,OFFICE_PRIVATE_108_WINDOW_4,OFFICE_PRIVATE_108_REFERENCEPOINT1,5.5430E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_1,CONFERENCE_109_REFERENCEPOINT1,4.9941E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_1,CONFERENCE_109_REFERENCEPOINT1,5.5641E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_1,CONFERENCE_109_REFERENCEPOINT1,3.5401E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_1,CONFERENCE_109_REFERENCEPOINT1,1.8319E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_2,CONFERENCE_109_REFERENCEPOINT1,5.6188E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_2,CONFERENCE_109_REFERENCEPOINT1,5.1956E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_2,CONFERENCE_109_REFERENCEPOINT1,5.2407E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_2,CONFERENCE_109_REFERENCEPOINT1,4.3798E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_3,CONFERENCE_109_REFERENCEPOINT1,3.1741E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_3,CONFERENCE_109_REFERENCEPOINT1,2.5097E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_3,CONFERENCE_109_REFERENCEPOINT1,2.2105E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_3,CONFERENCE_109_REFERENCEPOINT1,3.2072E-003
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_4,CONFERENCE_109_REFERENCEPOINT1,6.0968E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_4,CONFERENCE_109_REFERENCEPOINT1,5.6832E-003
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_4,CONFERENCE_109_REFERENCEPOINT1,5.7096E-003
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_109_DAYLIGHT,CONFERENCE_109,CONFERENCE_109_WINDOW_4,CONFERENCE_109_REFERENCEPOINT1,4.8209E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_1,BREAK_ROOM_109_REFERENCEPOINT1,8.4503E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_1,BREAK_ROOM_109_REFERENCEPOINT1,9.4205E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_1,BREAK_ROOM_109_REFERENCEPOINT1,5.9750E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_1,BREAK_ROOM_109_REFERENCEPOINT1,3.0671E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_2,BREAK_ROOM_109_REFERENCEPOINT1,6.2160E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_2,BREAK_ROOM_109_REFERENCEPOINT1,5.7746E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_2,BREAK_ROOM_109_REFERENCEPOINT1,5.8216E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_2,BREAK_ROOM_109_REFERENCEPOINT1,4.9236E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_3,BREAK_ROOM_109_REFERENCEPOINT1,5.6730E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_3,BREAK_ROOM_109_REFERENCEPOINT1,4.5361E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_3,BREAK_ROOM_109_REFERENCEPOINT1,4.0239E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_3,BREAK_ROOM_109_REFERENCEPOINT1,5.7297E-003
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_4,BREAK_ROOM_109_REFERENCEPOINT1,6.3118E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_4,BREAK_ROOM_109_REFERENCEPOINT1,5.8804E-003
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_4,BREAK_ROOM_109_REFERENCEPOINT1,5.9079E-003
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_109_DAYLIGHT,BREAK_ROOM_109,BREAK_ROOM_109_WINDOW_4,BREAK_ROOM_109_REFERENCEPOINT1,4.9808E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_1,OFFICE_OPEN_109_REFERENCEPOINT1,3.2538E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_1,OFFICE_OPEN_109_REFERENCEPOINT1,3.6744E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_1,OFFICE_OPEN_109_REFERENCEPOINT1,2.2680E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_1,OFFICE_OPEN_109_REFERENCEPOINT1,1.1169E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_2,OFFICE_OPEN_109_REFERENCEPOINT1,3.0040E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_2,OFFICE_OPEN_109_REFERENCEPOINT1,2.7922E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_2,OFFICE_OPEN_109_REFERENCEPOINT1,2.8147E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_2,OFFICE_OPEN_109_REFERENCEPOINT1,2.3837E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_3,OFFICE_OPEN_109_REFERENCEPOINT1,2.6929E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_3,OFFICE_OPEN_109_REFERENCEPOINT1,2.1904E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_3,OFFICE_OPEN_109_REFERENCEPOINT1,1.9640E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_3,OFFICE_OPEN_109_REFERENCEPOINT1,2.7179E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_4,OFFICE_OPEN_109_REFERENCEPOINT1,3.1505E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_4,OFFICE_OPEN_109_REFERENCEPOINT1,2.9435E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_4,OFFICE_OPEN_109_REFERENCEPOINT1,2.9567E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_109_DAYLIGHT,OFFICE_OPEN_109,OFFICE_OPEN_109_WINDOW_4,OFFICE_OPEN_109_REFERENCEPOINT1,2.5117E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_1,OFFICE_PRIVATE_109_REFERENCEPOINT1,8.3017E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_1,OFFICE_PRIVATE_109_REFERENCEPOINT1,9.2803E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_1,OFFICE_PRIVATE_109_REFERENCEPOINT1,5.8053E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_1,OFFICE_PRIVATE_109_REFERENCEPOINT1,2.8724E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_2,OFFICE_PRIVATE_109_REFERENCEPOINT1,5.5185E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_2,OFFICE_PRIVATE_109_REFERENCEPOINT1,5.1440E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_2,OFFICE_PRIVATE_109_REFERENCEPOINT1,5.1839E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_2,OFFICE_PRIVATE_109_REFERENCEPOINT1,4.4222E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_3,OFFICE_PRIVATE_109_REFERENCEPOINT1,1.1356E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_3,OFFICE_PRIVATE_109_REFERENCEPOINT1,9.4538E-004
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_3,OFFICE_PRIVATE_109_REFERENCEPOINT1,1.2977E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_3,OFFICE_PRIVATE_109_REFERENCEPOINT1,2.1976E-003
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_4,OFFICE_PRIVATE_109_REFERENCEPOINT1,4.7935E-003
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_4,OFFICE_PRIVATE_109_REFERENCEPOINT1,4.5288E-003
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_4,OFFICE_PRIVATE_109_REFERENCEPOINT1,4.6716E-003
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_109_DAYLIGHT,OFFICE_PRIVATE_109,OFFICE_PRIVATE_109_WINDOW_4,OFFICE_PRIVATE_109_REFERENCEPOINT1,3.8531E-003
Environment:WarmupDays,  8
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,LOBBY_0,RunPeriod: YEAR ROUND RUN PERIOD,5.1791181425E-002,6.2781344092E-002,Pass,Pass,5.5397201364E-003,7.3076747197E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1300023223,0.1428995688,Pass,Pass,1.2188937727E-002,1.4144757136E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1342912276,0.1640621137,Pass,Pass,1.1141489354E-002,1.4436124887E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_0,RunPeriod: YEAR ROUND RUN PERIOD,8.4843921131E-002,0.1015365571,Pass,Pass,7.7248161055E-003,9.3639293240E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_0,RunPeriod: YEAR ROUND RUN PERIOD,5.5804423251E-002,6.4314507958E-002,Pass,Pass,6.1508069965E-003,7.4664088622E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1649560895,0.1957781475,Pass,Pass,1.4295396950E-002,1.7368785415E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1396779868,0.1623896909,Pass,Pass,1.1756374446E-002,1.4111035607E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_1,RunPeriod: YEAR ROUND RUN PERIOD,5.6109861699E-002,6.3214501963E-002,Pass,Pass,6.2363622814E-003,7.1336264366E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_1,RunPeriod: YEAR ROUND RUN PERIOD,7.2780681084E-002,9.2165682760E-002,Pass,Pass,6.9246155326E-003,9.0279078867E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1440796482,0.1648690488,Pass,Pass,1.2986150749E-002,1.5219746288E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_1,RunPeriod: YEAR ROUND RUN PERIOD,8.4914804129E-002,0.1037481275,Pass,Pass,7.9364105506E-003,1.0106529760E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_1,RunPeriod: YEAR ROUND RUN PERIOD,6.0297018967E-002,7.3265112285E-002,Pass,Pass,6.4986349477E-003,8.0426717786E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1650611594,0.1854128639,Pass,Pass,1.4047666787E-002,1.6266510735E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1269166179,0.1562839369,Pass,Pass,9.7302239171E-003,1.2539203573E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_2,RunPeriod: YEAR ROUND RUN PERIOD,8.5246335117E-002,9.8605311637E-002,Pass,Pass,8.0506402764E-003,9.5523841315E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_2,RunPeriod: YEAR ROUND RUN PERIOD,8.1088822522E-002,9.3323156126E-002,Pass,Pass,8.3002764649E-003,9.7094969511E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1402535858,0.1626276452,Pass,Pass,1.2277291462E-002,1.4635887280E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_2,RunPeriod: YEAR ROUND RUN PERIOD,3.5173860944E-002,4.0538636032E-002,Pass,Pass,4.4820297362E-003,5.2244107576E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1375837338,0.1592241763,Pass,Pass,1.1845539547E-002,1.4433202658E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1181936810,0.1367867622,Pass,Pass,9.9256780634E-003,1.1717091434E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_3,RunPeriod: YEAR ROUND RUN PERIOD,5.0034834047E-002,6.2109350001E-002,Pass,Pass,5.1023824256E-003,6.7062546557E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_3,RunPeriod: YEAR ROUND RUN PERIOD,8.7229780043E-002,0.1046047664,Pass,Pass,8.3945283566E-003,1.0624469179E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_3,RunPeriod: YEAR ROUND RUN PERIOD,9.0718507772E-002,0.1039285697,Pass,Pass,9.2951683926E-003,1.0832851979E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_3,RunPeriod: YEAR ROUND RUN PERIOD,9.0995534968E-002,0.1062880736,Pass,Pass,8.1876372922E-003,9.9567188890E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_3,RunPeriod: YEAR ROUND RUN PERIOD,5.2615087464E-002,5.9999526018E-002,Pass,Pass,6.0380418501E-003,6.9616900004E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1103040641,0.1253496978,Pass,Pass,1.0222664576E-002,1.1805143896E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1504460688,0.1736721897,Pass,Pass,1.1985629437E-002,1.4119981239E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_4,RunPeriod: YEAR ROUND RUN PERIOD,8.9524294090E-002,0.1031164615,Pass,Pass,8.7729865141E-003,1.0260040247E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_4,RunPeriod: YEAR ROUND RUN PERIOD,9.5245542482E-002,0.1079943622,Pass,Pass,9.7759264134E-003,1.1271943390E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_4,RunPeriod: YEAR ROUND RUN PERIOD,8.3366793511E-002,9.4334401793E-002,Pass,Pass,7.6729693294E-003,8.7767355897E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_4,RunPeriod: YEAR ROUND RUN PERIOD,4.1580251519E-002,4.8078332622E-002,Pass,Pass,5.0483670678E-003,5.9088590463E-003,Pass,Pass
 Warmup Convergence Information,STORAGE_4,RunPeriod: YEAR ROUND RUN PERIOD,0.1899067164,0.2073432225,Pass,Pass,1.4739122913E-002,1.6746601898E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_5,RunPeriod: YEAR ROUND RUN PERIOD,7.6223870243E-002,9.0693358294E-002,Pass,Pass,7.3841157839E-003,8.9115919316E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_5,RunPeriod: YEAR ROUND RUN PERIOD,9.9066306965E-002,0.1126557955,Pass,Pass,9.4230908212E-003,1.0882889340E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_5,RunPeriod: YEAR ROUND RUN PERIOD,9.2062710934E-002,0.1063665697,Pass,Pass,9.4016161047E-003,1.1031464955E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_5,RunPeriod: YEAR ROUND RUN PERIOD,0.1318803460,0.1427747049,Pass,Pass,1.0987017345E-002,1.2204910490E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_5,RunPeriod: YEAR ROUND RUN PERIOD,5.5143374862E-002,6.4223643558E-002,Pass,Pass,6.2205262661E-003,7.3258879231E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_5,RunPeriod: YEAR ROUND RUN PERIOD,0.1437689934,0.1640354948,Pass,Pass,1.2170224960E-002,1.4187989988E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_5,RunPeriod: YEAR ROUND RUN PERIOD,0.1549002683,0.1754521505,Pass,Pass,1.2325843252E-002,1.4273863945E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_6,RunPeriod: YEAR ROUND RUN PERIOD,6.8731344814E-002,7.6968892218E-002,Pass,Pass,7.0614882318E-003,8.0139641535E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_6,RunPeriod: YEAR ROUND RUN PERIOD,8.3103004855E-002,9.3268683560E-002,Pass,Pass,8.3954495287E-003,9.5584007415E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_6,RunPeriod: YEAR ROUND RUN PERIOD,0.1241648961,0.1402485241,Pass,Pass,1.1441690856E-002,1.3166075215E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_6,RunPeriod: YEAR ROUND RUN PERIOD,0.1110465702,0.1255215092,Pass,Pass,9.5114180086E-003,1.0905502356E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_6,RunPeriod: YEAR ROUND RUN PERIOD,6.3552003537E-002,8.2842065524E-002,Pass,Pass,6.3605662117E-003,8.3391667473E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_6,RunPeriod: YEAR ROUND RUN PERIOD,0.1356054626,0.1578438726,Pass,Pass,1.1094629803E-002,1.3314829266E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_6,RunPeriod: YEAR ROUND RUN PERIOD,0.2160922617,0.2407569896,Pass,Pass,1.5861733211E-002,1.8290718553E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_7,RunPeriod: YEAR ROUND RUN PERIOD,5.9029265035E-002,6.7758496280E-002,Pass,Pass,6.2566606668E-003,7.2742754909E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_7,RunPeriod: YEAR ROUND RUN PERIOD,9.0893516214E-002,0.1105580627,Pass,Pass,8.9888542008E-003,1.1398375458E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_7,RunPeriod: YEAR ROUND RUN PERIOD,8.1186029382E-002,9.4983628140E-002,Pass,Pass,7.3540149654E-003,8.8105590666E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_7,RunPeriod: YEAR ROUND RUN PERIOD,5.2276954504E-002,6.2491568791E-002,Pass,Pass,5.9002163060E-003,7.1583528000E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_7,RunPeriod: YEAR ROUND RUN PERIOD,0.1132469590,0.1408826052,Pass,Pass,8.2411168429E-003,1.0731748997E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_8,RunPeriod: YEAR ROUND RUN PERIOD,6.1840824778E-002,7.1638431366E-002,Pass,Pass,6.3860353347E-003,7.4889847170E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_8,RunPeriod: YEAR ROUND RUN PERIOD,0.1087673889,0.1313883905,Pass,Pass,9.5555336072E-003,1.2071310190E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_8,RunPeriod: YEAR ROUND RUN PERIOD,0.1072161210,0.1284880437,Pass,Pass,9.8997553968E-003,1.2258434050E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_8,RunPeriod: YEAR ROUND RUN PERIOD,0.1354511867,0.1478097867,Pass,Pass,1.1267565969E-002,1.2531119044E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_8,RunPeriod: YEAR ROUND RUN PERIOD,4.8728139985E-002,5.3714550923E-002,Pass,Pass,5.7986262164E-003,6.4500089381E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_8,RunPeriod: YEAR ROUND RUN PERIOD,0.1325717863,0.1512067177,Pass,Pass,1.1410389885E-002,1.3257375827E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_8,RunPeriod: YEAR ROUND RUN PERIOD,0.2104133905,0.2367618262,Pass,Pass,1.5308846136E-002,1.7746930957E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_9,RunPeriod: YEAR ROUND RUN PERIOD,5.8883569461E-002,6.8778489555E-002,Pass,Pass,6.0583998982E-003,7.2416847692E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_9,RunPeriod: YEAR ROUND RUN PERIOD,7.8812508226E-002,9.1459928850E-002,Pass,Pass,7.9032298048E-003,9.3578449099E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_9,RunPeriod: YEAR ROUND RUN PERIOD,0.1314628688,0.1500016462,Pass,Pass,1.1792236512E-002,1.3718385409E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_9,RunPeriod: YEAR ROUND RUN PERIOD,4.8390065167E-002,5.8648212847E-002,Pass,Pass,5.5430718785E-003,6.7162083644E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_9,RunPeriod: YEAR ROUND RUN PERIOD,0.1322676114,0.1543679935,Pass,Pass,1.1235128429E-002,1.3389190127E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_9,RunPeriod: YEAR ROUND RUN PERIOD,0.1265259528,0.1408657122,Pass,Pass,1.0541240188E-002,1.1984707559E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_10,RunPeriod: YEAR ROUND RUN PERIOD,8.1492931275E-002,9.6614158514E-002,Pass,Pass,7.6990220024E-003,9.2479705450E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_10,RunPeriod: YEAR ROUND RUN PERIOD,8.2098981394E-002,9.8233592942E-002,Pass,Pass,7.9500317729E-003,9.6650852374E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_10,RunPeriod: YEAR ROUND RUN PERIOD,8.2337776859E-002,0.1005102696,Pass,Pass,7.4010912714E-003,9.2640539723E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_10,RunPeriod: YEAR ROUND RUN PERIOD,4.6365175737E-002,5.4238902379E-002,Pass,Pass,5.3300295435E-003,6.3057795079E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_10,RunPeriod: YEAR ROUND RUN PERIOD,0.1121469930,0.1281256767,Pass,Pass,1.0094925495E-002,1.1715101189E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_10,RunPeriod: YEAR ROUND RUN PERIOD,0.1753854383,0.2061560602,Pass,Pass,1.2295228782E-002,1.5590492527E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_11,RunPeriod: YEAR ROUND RUN PERIOD,7.6610191102E-002,9.5777237133E-002,Pass,Pass,7.2764212207E-003,9.3768124833E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_11,RunPeriod: YEAR ROUND RUN PERIOD,8.9560017262E-002,0.1051819216,Pass,Pass,8.4889123179E-003,1.0126227928E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_11,RunPeriod: YEAR ROUND RUN PERIOD,9.9701514470E-002,0.1163921861,Pass,Pass,9.6345108001E-003,1.1433653346E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_11,RunPeriod: YEAR ROUND RUN PERIOD,8.4653730372E-002,9.9844973762E-002,Pass,Pass,7.3410041196E-003,9.0995969149E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_11,RunPeriod: YEAR ROUND RUN PERIOD,5.4945627857E-002,6.4850829392E-002,Pass,Pass,6.0840000521E-003,7.2662183076E-003,Pass,Pass
 Warmup Convergence Information,STORAGE_11,RunPeriod: YEAR ROUND RUN PERIOD,0.1528758631,0.1767536109,Pass,Pass,1.1447896403E-002,1.4024135758E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_12,RunPeriod: YEAR ROUND RUN PERIOD,8.8637487526E-002,0.1046601736,Pass,Pass,8.0954057196E-003,9.6866290074E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_12,RunPeriod: YEAR ROUND RUN PERIOD,8.2031536065E-002,9.4967468521E-002,Pass,Pass,7.6701831159E-003,9.3892282025E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_12,RunPeriod: YEAR ROUND RUN PERIOD,0.1268931306,0.1444204802,Pass,Pass,1.0954280402E-002,1.2829692044E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_12,RunPeriod: YEAR ROUND RUN PERIOD,8.9366947129E-002,0.1016463961,Pass,Pass,7.9458213103E-003,9.1301268092E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_12,RunPeriod: YEAR ROUND RUN PERIOD,3.8549585554E-002,4.1733865872E-002,Pass,Pass,4.8267954828E-003,5.2603697235E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_12,RunPeriod: YEAR ROUND RUN PERIOD,0.1139254750,0.1325207217,Pass,Pass,9.7038750935E-003,1.1799637765E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_12,RunPeriod: YEAR ROUND RUN PERIOD,0.1151218515,0.1292388610,Pass,Pass,9.7770916676E-003,1.1158451620E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_13,RunPeriod: YEAR ROUND RUN PERIOD,6.2591144048E-002,7.4045694364E-002,Pass,Pass,6.3082540470E-003,7.5709310444E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_13,RunPeriod: YEAR ROUND RUN PERIOD,8.3633134939E-002,9.7895273607E-002,Pass,Pass,8.0965047871E-003,9.6132798300E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_13,RunPeriod: YEAR ROUND RUN PERIOD,0.1023158601,0.1376455810,Pass,Pass,9.2196894406E-003,1.2506151890E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_13,RunPeriod: YEAR ROUND RUN PERIOD,0.1264933547,0.1420250238,Pass,Pass,1.0394429613E-002,1.1888090917E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_13,RunPeriod: YEAR ROUND RUN PERIOD,4.9396787749E-002,5.7244878388E-002,Pass,Pass,5.5311471289E-003,6.5805338753E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_13,RunPeriod: YEAR ROUND RUN PERIOD,0.1149866592,0.1305687871,Pass,Pass,1.0225237424E-002,1.1806307078E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_13,RunPeriod: YEAR ROUND RUN PERIOD,0.1774170348,0.2025624512,Pass,Pass,1.3817791765E-002,1.6043253980E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_14,RunPeriod: YEAR ROUND RUN PERIOD,6.0289262683E-002,6.8226106181E-002,Pass,Pass,6.3063917394E-003,7.2373071874E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_14,RunPeriod: YEAR ROUND RUN PERIOD,0.1020186084,0.1127634054,Pass,Pass,9.5963646315E-003,1.0776864681E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_14,RunPeriod: YEAR ROUND RUN PERIOD,9.5916873572E-002,0.1136282820,Pass,Pass,9.1702426689E-003,1.0942000224E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_14,RunPeriod: YEAR ROUND RUN PERIOD,0.1591934482,0.1727132705,Pass,Pass,1.2218866869E-002,1.3954934997E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_14,RunPeriod: YEAR ROUND RUN PERIOD,3.4802808032E-002,3.8436058482E-002,Pass,Pass,4.3867023291E-003,4.8842189127E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_14,RunPeriod: YEAR ROUND RUN PERIOD,0.1830378650,0.2038937228,Pass,Pass,1.4362634000E-002,1.6428431153E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_14,RunPeriod: YEAR ROUND RUN PERIOD,0.1243674067,0.1408182216,Pass,Pass,1.0227811562E-002,1.1785447880E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_15,RunPeriod: YEAR ROUND RUN PERIOD,6.8033283655E-002,7.5436334306E-002,Pass,Pass,6.9402319562E-003,7.7831854210E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_15,RunPeriod: YEAR ROUND RUN PERIOD,9.4276682951E-002,0.1098796210,Pass,Pass,9.0627516271E-003,1.0737754078E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_15,RunPeriod: YEAR ROUND RUN PERIOD,8.9252698408E-002,0.1064728006,Pass,Pass,7.8075098880E-003,9.3413243185E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_15,RunPeriod: YEAR ROUND RUN PERIOD,4.8328542182E-002,5.5681973318E-002,Pass,Pass,5.5111646294E-003,6.4323172256E-003,Pass,Pass
 Warmup Convergence Information,STORAGE_15,RunPeriod: YEAR ROUND RUN PERIOD,0.2030082909,0.2360873101,Pass,Pass,1.4294479649E-002,1.7455777536E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_16,RunPeriod: YEAR ROUND RUN PERIOD,9.1668211208E-002,0.1031985617,Pass,Pass,7.8523476428E-003,9.3330981967E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_16,RunPeriod: YEAR ROUND RUN PERIOD,0.1027359437,0.1230212637,Pass,Pass,9.4383777152E-003,1.1938984940E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_16,RunPeriod: YEAR ROUND RUN PERIOD,7.5941495484E-002,9.5979760406E-002,Pass,Pass,6.7321179094E-003,8.9703396837E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_16,RunPeriod: YEAR ROUND RUN PERIOD,9.6706095384E-002,0.1203685884,Pass,Pass,8.4725742595E-003,1.0453322302E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_16,RunPeriod: YEAR ROUND RUN PERIOD,5.7609656438E-002,6.7018497988E-002,Pass,Pass,6.3008918500E-003,7.4058836784E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_16,RunPeriod: YEAR ROUND RUN PERIOD,0.1470178415,0.1679009783,Pass,Pass,1.2386368671E-002,1.4761253393E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_17,RunPeriod: YEAR ROUND RUN PERIOD,8.3340052442E-002,9.6787719708E-002,Pass,Pass,8.0353792568E-003,9.4872236595E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_17,RunPeriod: YEAR ROUND RUN PERIOD,0.1026918425,0.1139884466,Pass,Pass,1.0007746078E-002,1.1284789663E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_17,RunPeriod: YEAR ROUND RUN PERIOD,9.7985763539E-002,0.1101304711,Pass,Pass,8.3826200861E-003,9.5230900196E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_17,RunPeriod: YEAR ROUND RUN PERIOD,4.5465877074E-002,5.1030001661E-002,Pass,Pass,5.3689348551E-003,6.0820712573E-003,Pass,Pass
 Warmup Convergence Information,STORAGE_17,RunPeriod: YEAR ROUND RUN PERIOD,0.1271731101,0.1465626990,Pass,Pass,1.0296174593E-002,1.2048344276E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_18,RunPeriod: YEAR ROUND RUN PERIOD,8.8960454750E-002,9.9882517681E-002,Pass,Pass,7.9906121572E-003,9.1266646838E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_18,RunPeriod: YEAR ROUND RUN PERIOD,8.3333644512E-002,9.1611031802E-002,Pass,Pass,8.2580775721E-003,9.2453014730E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_18,RunPeriod: YEAR ROUND RUN PERIOD,8.9061620769E-002,0.1022492483,Pass,Pass,8.7305900256E-003,1.0449183289E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_18,RunPeriod: YEAR ROUND RUN PERIOD,0.1520848647,0.1807486381,Pass,Pass,1.1602387519E-002,1.4500056367E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_18,RunPeriod: YEAR ROUND RUN PERIOD,3.6260524235E-002,3.9454469777E-002,Pass,Pass,4.4986865899E-003,4.9242411466E-003,Pass,Pass
 Warmup Convergence Information,STORAGE_18,RunPeriod: YEAR ROUND RUN PERIOD,0.1094241994,0.1228291591,Pass,Pass,9.2797473089E-003,1.0574721382E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_19,RunPeriod: YEAR ROUND RUN PERIOD,5.8295524452E-002,6.6459954601E-002,Pass,Pass,5.9918993454E-003,6.9121552151E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_19,RunPeriod: YEAR ROUND RUN PERIOD,9.7180087934E-002,0.1134328732,Pass,Pass,8.8276507560E-003,1.0474236760E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_19,RunPeriod: YEAR ROUND RUN PERIOD,9.9053253912E-002,0.1162032821,Pass,Pass,9.3770752444E-003,1.1188052064E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_19,RunPeriod: YEAR ROUND RUN PERIOD,8.0529313778E-002,9.4590032183E-002,Pass,Pass,7.1641387630E-003,8.5104673104E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_19,RunPeriod: YEAR ROUND RUN PERIOD,5.8450574827E-002,6.9623217480E-002,Pass,Pass,6.2283563313E-003,7.5241893094E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_19,RunPeriod: YEAR ROUND RUN PERIOD,0.1294531956,0.1473204387,Pass,Pass,1.0936118416E-002,1.2657344587E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_19,RunPeriod: YEAR ROUND RUN PERIOD,0.1272853617,0.1441149779,Pass,Pass,1.0261159791E-002,1.1831972730E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_20,RunPeriod: YEAR ROUND RUN PERIOD,5.7876893871E-002,7.0940234706E-002,Pass,Pass,5.9437329140E-003,7.3160557117E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_20,RunPeriod: YEAR ROUND RUN PERIOD,9.9326232245E-002,0.1153225648,Pass,Pass,9.0055037356E-003,1.0603357404E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_20,RunPeriod: YEAR ROUND RUN PERIOD,0.1444126179,0.1720590771,Pass,Pass,1.0997341893E-002,1.3680747945E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_20,RunPeriod: YEAR ROUND RUN PERIOD,5.9503322617E-002,6.8051890994E-002,Pass,Pass,6.2832332437E-003,7.4342077223E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_20,RunPeriod: YEAR ROUND RUN PERIOD,0.1104222497,0.1221117395,Pass,Pass,9.9486350922E-003,1.1197985965E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_20,RunPeriod: YEAR ROUND RUN PERIOD,0.1344771664,0.1492743939,Pass,Pass,1.0870001510E-002,1.2298737141E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_21,RunPeriod: YEAR ROUND RUN PERIOD,8.2369986910E-002,9.7874798802E-002,Pass,Pass,7.6323926459E-003,9.3903628278E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_21,RunPeriod: YEAR ROUND RUN PERIOD,8.4108021563E-002,9.6609575995E-002,Pass,Pass,7.5361547788E-003,8.7490975001E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_21,RunPeriod: YEAR ROUND RUN PERIOD,0.1299726554,0.1455637410,Pass,Pass,1.1101080400E-002,1.2679025209E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_21,RunPeriod: YEAR ROUND RUN PERIOD,0.1798841519,0.2051362543,Pass,Pass,1.3149955883E-002,1.5275591878E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_22,RunPeriod: YEAR ROUND RUN PERIOD,7.3413816794E-002,8.7708812181E-002,Pass,Pass,6.9804552442E-003,8.4536355111E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_22,RunPeriod: YEAR ROUND RUN PERIOD,0.1059981509,0.1239994856,Pass,Pass,9.5552379403E-003,1.1542658292E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_22,RunPeriod: YEAR ROUND RUN PERIOD,0.1457528983,0.1595113141,Pass,Pass,1.2587962465E-002,1.4129655355E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_22,RunPeriod: YEAR ROUND RUN PERIOD,8.8728929044E-002,0.1018438774,Pass,Pass,7.7438106882E-003,8.9972121693E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_22,RunPeriod: YEAR ROUND RUN PERIOD,3.5875370170E-002,3.9130621554E-002,Pass,Pass,4.5084752174E-003,4.9518411216E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_22,RunPeriod: YEAR ROUND RUN PERIOD,0.1152698508,0.1344806159,Pass,Pass,9.8619818348E-003,1.1705205524E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_22,RunPeriod: YEAR ROUND RUN PERIOD,0.1480484238,0.1684094509,Pass,Pass,1.1553244959E-002,1.3696349382E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_23,RunPeriod: YEAR ROUND RUN PERIOD,0.1026457596,0.1214082577,Pass,Pass,9.0568316256E-003,1.0916615623E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_23,RunPeriod: YEAR ROUND RUN PERIOD,0.1057463585,0.1240969141,Pass,Pass,9.9758367750E-003,1.2125939444E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_23,RunPeriod: YEAR ROUND RUN PERIOD,8.0716777131E-002,9.6491081237E-002,Pass,Pass,7.1803897066E-003,8.9490450413E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_23,RunPeriod: YEAR ROUND RUN PERIOD,3.5357631322E-002,3.9000562083E-002,Pass,Pass,4.3775256638E-003,4.8616232035E-003,Pass,Pass
 Warmup Convergence Information,STORAGE_23,RunPeriod: YEAR ROUND RUN PERIOD,0.1604545153,0.1843420262,Pass,Pass,1.2232895364E-002,1.4157286865E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_24,RunPeriod: YEAR ROUND RUN PERIOD,7.1327248268E-002,8.5413156246E-002,Pass,Pass,6.7053627353E-003,8.0958054180E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_24,RunPeriod: YEAR ROUND RUN PERIOD,0.1072074221,0.1211228965,Pass,Pass,9.6287096060E-003,1.1056408540E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_24,RunPeriod: YEAR ROUND RUN PERIOD,0.1172140643,0.1374613005,Pass,Pass,1.0461641324E-002,1.2492948414E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_24,RunPeriod: YEAR ROUND RUN PERIOD,8.8126229575E-002,9.7869352759E-002,Pass,Pass,7.9087053834E-003,8.8599193229E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_24,RunPeriod: YEAR ROUND RUN PERIOD,5.6409761164E-002,6.5866163189E-002,Pass,Pass,5.9760622918E-003,7.3810577420E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_24,RunPeriod: YEAR ROUND RUN PERIOD,0.1232302315,0.1434998502,Pass,Pass,1.0247959719E-002,1.2124024146E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_24,RunPeriod: YEAR ROUND RUN PERIOD,0.1497487110,0.1706679357,Pass,Pass,1.1528978097E-002,1.3376824258E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_25,RunPeriod: YEAR ROUND RUN PERIOD,9.1523395022E-002,0.1047772237,Pass,Pass,8.2459196922E-003,9.5523485780E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_25,RunPeriod: YEAR ROUND RUN PERIOD,9.2258893701E-002,0.1197169653,Pass,Pass,8.9757466565E-003,1.1589182537E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_25,RunPeriod: YEAR ROUND RUN PERIOD,0.1308226065,0.1493850248,Pass,Pass,1.0014068875E-002,1.1843665153E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_25,RunPeriod: YEAR ROUND RUN PERIOD,3.3962717848E-002,3.9141951229E-002,Pass,Pass,4.1524057837E-003,4.8308003829E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_25,RunPeriod: YEAR ROUND RUN PERIOD,0.1716936043,0.1987440006,Pass,Pass,1.2914324408E-002,1.5315691952E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_25,RunPeriod: YEAR ROUND RUN PERIOD,0.1186982754,0.1326098072,Pass,Pass,9.8107643511E-003,1.1136021756E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_26,RunPeriod: YEAR ROUND RUN PERIOD,5.7877539734E-002,6.7389262080E-002,Pass,Pass,5.8690696328E-003,6.9229526214E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_26,RunPeriod: YEAR ROUND RUN PERIOD,7.6444260866E-002,9.1504554667E-002,Pass,Pass,7.2324323437E-003,8.8885516876E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_26,RunPeriod: YEAR ROUND RUN PERIOD,0.1077029109,0.1188827500,Pass,Pass,1.0187135844E-002,1.1444382644E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_26,RunPeriod: YEAR ROUND RUN PERIOD,8.0647898430E-002,9.3262736012E-002,Pass,Pass,7.1575052436E-003,8.3539363311E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_26,RunPeriod: YEAR ROUND RUN PERIOD,4.3884178582E-002,5.1183431443E-002,Pass,Pass,4.8564798042E-003,5.8974316120E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_26,RunPeriod: YEAR ROUND RUN PERIOD,0.1310331028,0.1457565246,Pass,Pass,1.0940237615E-002,1.2434600614E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_26,RunPeriod: YEAR ROUND RUN PERIOD,0.1386174524,0.1543426988,Pass,Pass,1.0645003763E-002,1.2653460034E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_27,RunPeriod: YEAR ROUND RUN PERIOD,5.6892392442E-002,6.5033413338E-002,Pass,Pass,5.8448217267E-003,6.7640500705E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_27,RunPeriod: YEAR ROUND RUN PERIOD,9.7012959071E-002,0.1163515848,Pass,Pass,8.3786039623E-003,1.0634057944E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_27,RunPeriod: YEAR ROUND RUN PERIOD,0.1211709400,0.1414951239,Pass,Pass,1.0621898227E-002,1.2631874378E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_27,RunPeriod: YEAR ROUND RUN PERIOD,0.1097607732,0.1276132423,Pass,Pass,8.8268175231E-003,1.0421693557E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_27,RunPeriod: YEAR ROUND RUN PERIOD,6.6961048247E-002,7.6677281945E-002,Pass,Pass,6.7912423493E-003,8.0427489832E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_27,RunPeriod: YEAR ROUND RUN PERIOD,0.1103623812,0.1229402351,Pass,Pass,9.8326734560E-003,1.1137898186E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_27,RunPeriod: YEAR ROUND RUN PERIOD,0.1131662050,0.1307334238,Pass,Pass,9.1238820184E-003,1.0711051149E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_28,RunPeriod: YEAR ROUND RUN PERIOD,6.2057262364E-002,7.3317846614E-002,Pass,Pass,6.1690561111E-003,7.3827502363E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_28,RunPeriod: YEAR ROUND RUN PERIOD,0.1045511458,0.1232075555,Pass,Pass,9.1386745082E-003,1.0963917374E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_28,RunPeriod: YEAR ROUND RUN PERIOD,8.2132993737E-002,9.9766017588E-002,Pass,Pass,7.6026330451E-003,9.6994722450E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_28,RunPeriod: YEAR ROUND RUN PERIOD,9.7680086881E-002,0.1191949693,Pass,Pass,7.7093280596E-003,9.9406790735E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_28,RunPeriod: YEAR ROUND RUN PERIOD,6.3658207632E-002,7.5165923144E-002,Pass,Pass,6.5422999140E-003,7.8216998241E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_28,RunPeriod: YEAR ROUND RUN PERIOD,0.1145655834,0.1381653923,Pass,Pass,1.0058141360E-002,1.2065023999E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_28,RunPeriod: YEAR ROUND RUN PERIOD,0.1571896728,0.1859166584,Pass,Pass,1.1368685018E-002,1.4369783993E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_29,RunPeriod: YEAR ROUND RUN PERIOD,9.5044183734E-002,0.1116294856,Pass,Pass,8.2817470345E-003,9.8588330215E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_29,RunPeriod: YEAR ROUND RUN PERIOD,0.1129186584,0.1317063331,Pass,Pass,9.6469024447E-003,1.1443983241E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_29,RunPeriod: YEAR ROUND RUN PERIOD,8.3674980534E-002,0.1130745718,Pass,Pass,7.3075617771E-003,1.0272478901E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_29,RunPeriod: YEAR ROUND RUN PERIOD,4.2398660958E-002,4.8809474445E-002,Pass,Pass,4.9239232788E-003,5.7254536883E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_29,RunPeriod: YEAR ROUND RUN PERIOD,0.1143773385,0.1335463785,Pass,Pass,9.9492088659E-003,1.2070215102E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_29,RunPeriod: YEAR ROUND RUN PERIOD,0.1686459115,0.1923992289,Pass,Pass,1.2644462273E-002,1.4614047673E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_30,RunPeriod: YEAR ROUND RUN PERIOD,7.1408294998E-002,7.9559040735E-002,Pass,Pass,6.9215549292E-003,7.7941467227E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_30,RunPeriod: YEAR ROUND RUN PERIOD,0.1244381793,0.1400289362,Pass,Pass,1.0110401854E-002,1.1954090740E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_30,RunPeriod: YEAR ROUND RUN PERIOD,0.1158456876,0.1411129812,Pass,Pass,9.2784358962E-003,1.1602716355E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_30,RunPeriod: YEAR ROUND RUN PERIOD,9.2995781326E-002,0.1048198362,Pass,Pass,8.0442198949E-003,9.1657926421E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_30,RunPeriod: YEAR ROUND RUN PERIOD,4.3915797458E-002,5.1254864871E-002,Pass,Pass,5.0291025225E-003,5.9268719318E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_30,RunPeriod: YEAR ROUND RUN PERIOD,0.1122688625,0.1347650458,Pass,Pass,9.6109126992E-003,1.1973443137E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_30,RunPeriod: YEAR ROUND RUN PERIOD,0.1107956730,0.1300796546,Pass,Pass,8.9653062596E-003,1.0673543305E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_31,RunPeriod: YEAR ROUND RUN PERIOD,7.5840961509E-002,9.3542953231E-002,Pass,Pass,6.8843968418E-003,8.6580933855E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_31,RunPeriod: YEAR ROUND RUN PERIOD,7.8231643085E-002,8.7301325666E-002,Pass,Pass,7.4861089591E-003,8.8390698930E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_31,RunPeriod: YEAR ROUND RUN PERIOD,0.1125777730,0.1243117478,Pass,Pass,1.0328713846E-002,1.1591089550E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_31,RunPeriod: YEAR ROUND RUN PERIOD,8.6984165492E-002,0.1019783930,Pass,Pass,7.5137281021E-003,8.9174173020E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_31,RunPeriod: YEAR ROUND RUN PERIOD,6.8341679844E-002,7.9753902274E-002,Pass,Pass,6.8756149104E-003,8.1083514579E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_31,RunPeriod: YEAR ROUND RUN PERIOD,0.1722635071,0.1953020837,Pass,Pass,1.2966166013E-002,1.5097673687E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_31,RunPeriod: YEAR ROUND RUN PERIOD,0.1447423717,0.1646101753,Pass,Pass,1.1207255949E-002,1.2958547280E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_32,RunPeriod: YEAR ROUND RUN PERIOD,8.5306919793E-002,0.1022847395,Pass,Pass,7.5618529666E-003,9.1516072530E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_32,RunPeriod: YEAR ROUND RUN PERIOD,8.9473773386E-002,9.9587423109E-002,Pass,Pass,8.3736794437E-003,9.4445703937E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_32,RunPeriod: YEAR ROUND RUN PERIOD,0.1010393715,0.1171236178,Pass,Pass,9.3868118341E-003,1.1025137135E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_32,RunPeriod: YEAR ROUND RUN PERIOD,0.1260600257,0.1477472706,Pass,Pass,9.4873352182E-003,1.1531157134E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_32,RunPeriod: YEAR ROUND RUN PERIOD,6.4564132273E-002,7.9126177821E-002,Pass,Pass,6.3756181646E-003,7.9712293041E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_32,RunPeriod: YEAR ROUND RUN PERIOD,0.1267568254,0.1461451644,Pass,Pass,1.0634401619E-002,1.2768047088E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_32,RunPeriod: YEAR ROUND RUN PERIOD,0.1568460482,0.1842688037,Pass,Pass,1.1682013263E-002,1.4697190570E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_33,RunPeriod: YEAR ROUND RUN PERIOD,8.3908635399E-002,9.7416345966E-002,Pass,Pass,7.6022259011E-003,8.9364778660E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_33,RunPeriod: YEAR ROUND RUN PERIOD,0.1100846028,0.1306105113,Pass,Pass,9.3194596628E-003,1.1334273797E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_33,RunPeriod: YEAR ROUND RUN PERIOD,9.5449906003E-002,0.1100200553,Pass,Pass,9.1155608229E-003,1.0657694622E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_33,RunPeriod: YEAR ROUND RUN PERIOD,0.1272357125,0.1514185683,Pass,Pass,8.9843635687E-003,1.1287324054E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_33,RunPeriod: YEAR ROUND RUN PERIOD,4.1071249909E-002,4.5041926028E-002,Pass,Pass,4.9232115615E-003,5.4527629256E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_33,RunPeriod: YEAR ROUND RUN PERIOD,0.1031128153,0.1250011468,Pass,Pass,8.5526234988E-003,1.0669146701E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_33,RunPeriod: YEAR ROUND RUN PERIOD,0.1130620645,0.1296732456,Pass,Pass,9.2082450163E-003,1.0683109553E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_34,RunPeriod: YEAR ROUND RUN PERIOD,9.8666320245E-002,0.1175649917,Pass,Pass,8.3553729336E-003,1.0499353374E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_34,RunPeriod: YEAR ROUND RUN PERIOD,7.8303554231E-002,9.8765942398E-002,Pass,Pass,7.1029443405E-003,9.0182585833E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_34,RunPeriod: YEAR ROUND RUN PERIOD,0.1214104496,0.1384721921,Pass,Pass,1.0458856299E-002,1.2100333996E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_34,RunPeriod: YEAR ROUND RUN PERIOD,8.9508649303E-002,0.1090302584,Pass,Pass,7.2398048523E-003,9.0752197361E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_34,RunPeriod: YEAR ROUND RUN PERIOD,4.5194495521E-002,5.3349205627E-002,Pass,Pass,5.0863616274E-003,6.0731015890E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_34,RunPeriod: YEAR ROUND RUN PERIOD,0.1125193389,0.1237594625,Pass,Pass,9.9552851008E-003,1.1139489201E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_34,RunPeriod: YEAR ROUND RUN PERIOD,0.1223701740,0.1417580727,Pass,Pass,9.6563869279E-003,1.1348571499E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_35,RunPeriod: YEAR ROUND RUN PERIOD,6.2662047221E-002,7.1649903055E-002,Pass,Pass,6.2465580656E-003,7.2228113367E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_35,RunPeriod: YEAR ROUND RUN PERIOD,8.2406962288E-002,9.3526054410E-002,Pass,Pass,7.8550024578E-003,9.0001571603E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_35,RunPeriod: YEAR ROUND RUN PERIOD,0.1350395805,0.1536772581,Pass,Pass,1.1421298292E-002,1.3231139892E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_35,RunPeriod: YEAR ROUND RUN PERIOD,0.1002818301,0.1189238227,Pass,Pass,8.2568989763E-003,9.9164155168E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_35,RunPeriod: YEAR ROUND RUN PERIOD,4.6105720677E-002,5.0806920696E-002,Pass,Pass,5.3075456709E-003,5.9135520167E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_35,RunPeriod: YEAR ROUND RUN PERIOD,0.1140217083,0.1337566915,Pass,Pass,9.7474446995E-003,1.2071117811E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_35,RunPeriod: YEAR ROUND RUN PERIOD,0.1203542987,0.1446053847,Pass,Pass,9.2330901180E-003,1.1608344148E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_36,RunPeriod: YEAR ROUND RUN PERIOD,5.5815588416E-002,6.2741277064E-002,Pass,Pass,5.6829554263E-003,6.4694891395E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_36,RunPeriod: YEAR ROUND RUN PERIOD,0.1114069451,0.1287814604,Pass,Pass,9.3816724577E-003,1.1517235405E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_36,RunPeriod: YEAR ROUND RUN PERIOD,0.1376444270,0.1510269236,Pass,Pass,1.1719169212E-002,1.3105175283E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_36,RunPeriod: YEAR ROUND RUN PERIOD,0.1421765592,0.1622715757,Pass,Pass,1.1266405005E-002,1.3275531270E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_36,RunPeriod: YEAR ROUND RUN PERIOD,0.1415263469,0.1846378925,Pass,Pass,9.2529818235E-003,1.2656939816E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_37,RunPeriod: YEAR ROUND RUN PERIOD,7.5149996614E-002,8.6287111688E-002,Pass,Pass,6.9249260280E-003,8.2662171796E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_37,RunPeriod: YEAR ROUND RUN PERIOD,9.4782138934E-002,0.1072132998,Pass,Pass,8.6416288776E-003,9.9344742737E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_37,RunPeriod: YEAR ROUND RUN PERIOD,0.1050449720,0.1228655973,Pass,Pass,9.5305326341E-003,1.1313280259E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_37,RunPeriod: YEAR ROUND RUN PERIOD,0.1606395905,0.1860802219,Pass,Pass,1.1807648852E-002,1.3937765661E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_37,RunPeriod: YEAR ROUND RUN PERIOD,4.3441663541E-002,5.0168059792E-002,Pass,Pass,4.9763501987E-003,5.8084897128E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_37,RunPeriod: YEAR ROUND RUN PERIOD,0.1071782137,0.1236694418,Pass,Pass,9.0314277721E-003,1.0671337896E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_37,RunPeriod: YEAR ROUND RUN PERIOD,0.1274818251,0.1479729388,Pass,Pass,1.0014290133E-002,1.1795514721E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_38,RunPeriod: YEAR ROUND RUN PERIOD,5.8811760236E-002,6.7209269004E-002,Pass,Pass,5.8329882281E-003,6.7992989413E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_38,RunPeriod: YEAR ROUND RUN PERIOD,0.1109779120,0.1268691471,Pass,Pass,9.3328222302E-003,1.1091982297E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_38,RunPeriod: YEAR ROUND RUN PERIOD,0.1334727034,0.1602429058,Pass,Pass,1.1302182262E-002,1.4464973913E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_38,RunPeriod: YEAR ROUND RUN PERIOD,4.0894544953E-002,4.4820607394E-002,Pass,Pass,4.8606281304E-003,5.3778245277E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_38,RunPeriod: YEAR ROUND RUN PERIOD,0.1476789926,0.1682406455,Pass,Pass,1.1629171726E-002,1.3482977460E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_38,RunPeriod: YEAR ROUND RUN PERIOD,0.1138104195,0.1295000676,Pass,Pass,9.1414599778E-003,1.0542748015E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_39,RunPeriod: YEAR ROUND RUN PERIOD,0.1011484032,0.1161693156,Pass,Pass,8.7072523830E-003,1.0252944354E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_39,RunPeriod: YEAR ROUND RUN PERIOD,9.9790934885E-002,0.1134332617,Pass,Pass,8.9472217971E-003,1.0326031292E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_39,RunPeriod: YEAR ROUND RUN PERIOD,8.3264498099E-002,0.1064424526,Pass,Pass,7.8573258915E-003,1.0205634604E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_39,RunPeriod: YEAR ROUND RUN PERIOD,0.1083985841,0.1314319718,Pass,Pass,8.0170829792E-003,1.0916591055E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_39,RunPeriod: YEAR ROUND RUN PERIOD,5.0780065111E-002,5.6176191424E-002,Pass,Pass,5.5292142964E-003,6.1941276910E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_39,RunPeriod: YEAR ROUND RUN PERIOD,0.1128362486,0.1418376193,Pass,Pass,8.8113033571E-003,1.1487667372E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_39,RunPeriod: YEAR ROUND RUN PERIOD,0.1083033162,0.1363746695,Pass,Pass,8.2578220873E-003,1.0752173145E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_40,RunPeriod: YEAR ROUND RUN PERIOD,8.5212065169E-002,0.1035435918,Pass,Pass,7.7747639728E-003,9.7806349718E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_40,RunPeriod: YEAR ROUND RUN PERIOD,0.1039111257,0.1208856194,Pass,Pass,9.0186759053E-003,1.0651260438E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_40,RunPeriod: YEAR ROUND RUN PERIOD,0.1348783389,0.1503173357,Pass,Pass,1.1350139912E-002,1.3009038063E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_40,RunPeriod: YEAR ROUND RUN PERIOD,8.5968993833E-002,0.1046389303,Pass,Pass,7.1924045251E-003,9.0465239766E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_40,RunPeriod: YEAR ROUND RUN PERIOD,3.5032620090E-002,3.8684992025E-002,Pass,Pass,4.2656601864E-003,4.7454981229E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_40,RunPeriod: YEAR ROUND RUN PERIOD,0.1179886745,0.1432217651,Pass,Pass,9.7517227090E-003,1.2307813790E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_40,RunPeriod: YEAR ROUND RUN PERIOD,0.1024772526,0.1288543553,Pass,Pass,8.1110430159E-003,1.0520865966E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_41,RunPeriod: YEAR ROUND RUN PERIOD,5.5616572510E-002,6.5065897078E-002,Pass,Pass,5.6272169715E-003,6.6623320265E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_41,RunPeriod: YEAR ROUND RUN PERIOD,9.9209451472E-002,0.1150659973,Pass,Pass,8.7701203245E-003,1.0304032762E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_41,RunPeriod: YEAR ROUND RUN PERIOD,9.4782693489E-002,0.1117359444,Pass,Pass,8.8347838741E-003,1.0572149563E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_41,RunPeriod: YEAR ROUND RUN PERIOD,8.0955495739E-002,9.5780860922E-002,Pass,Pass,6.9476034739E-003,8.4620340613E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_41,RunPeriod: YEAR ROUND RUN PERIOD,3.6648822244E-002,4.0497105917E-002,Pass,Pass,4.4136267118E-003,4.9365759457E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_41,RunPeriod: YEAR ROUND RUN PERIOD,0.1747864335,0.2004584896,Pass,Pass,1.3023143613E-002,1.5234173361E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_41,RunPeriod: YEAR ROUND RUN PERIOD,0.1190074055,0.1397997752,Pass,Pass,9.4068135647E-003,1.1233841762E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_42,RunPeriod: YEAR ROUND RUN PERIOD,9.8225615088E-002,0.1140261270,Pass,Pass,8.5570109639E-003,1.0173062869E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_42,RunPeriod: YEAR ROUND RUN PERIOD,0.1155067449,0.1347461683,Pass,Pass,9.3667916735E-003,1.1223897931E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_42,RunPeriod: YEAR ROUND RUN PERIOD,0.1044457003,0.1244965656,Pass,Pass,9.1921758311E-003,1.1150909579E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_42,RunPeriod: YEAR ROUND RUN PERIOD,9.6499510038E-002,0.1134774606,Pass,Pass,7.6367683929E-003,9.2183857192E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_42,RunPeriod: YEAR ROUND RUN PERIOD,5.9687940981E-002,7.1364382016E-002,Pass,Pass,6.1025535137E-003,7.4200849848E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_43,RunPeriod: YEAR ROUND RUN PERIOD,8.8197896751E-002,9.8909030361E-002,Pass,Pass,8.2286802075E-003,9.3405622341E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_43,RunPeriod: YEAR ROUND RUN PERIOD,9.5092405541E-002,0.1096185946,Pass,Pass,8.9326327918E-003,1.0446007803E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_43,RunPeriod: YEAR ROUND RUN PERIOD,8.7556032999E-002,0.1042133834,Pass,Pass,7.4015530475E-003,8.9083854335E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_43,RunPeriod: YEAR ROUND RUN PERIOD,4.2672291944E-002,4.8013526319E-002,Pass,Pass,4.9460993898E-003,5.6219128643E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_43,RunPeriod: YEAR ROUND RUN PERIOD,0.1759141595,0.2006580119,Pass,Pass,1.2931506868E-002,1.5431561326E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_43,RunPeriod: YEAR ROUND RUN PERIOD,0.1370678872,0.1510696021,Pass,Pass,1.0687216314E-002,1.1980908378E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_44,RunPeriod: YEAR ROUND RUN PERIOD,7.1819949687E-002,8.0814792021E-002,Pass,Pass,6.7892621678E-003,7.7148612571E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_44,RunPeriod: YEAR ROUND RUN PERIOD,0.1171890282,0.1357825405,Pass,Pass,9.7653813108E-003,1.1499373387E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_44,RunPeriod: YEAR ROUND RUN PERIOD,9.6112951490E-002,0.1067563986,Pass,Pass,9.2059640405E-003,1.0359042026E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_44,RunPeriod: YEAR ROUND RUN PERIOD,8.4013846720E-002,9.7565688939E-002,Pass,Pass,7.1208646771E-003,8.3934124984E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_44,RunPeriod: YEAR ROUND RUN PERIOD,6.9991053559E-002,8.1899411070E-002,Pass,Pass,6.7789911015E-003,8.1562494547E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_44,RunPeriod: YEAR ROUND RUN PERIOD,0.1712259689,0.1897141011,Pass,Pass,1.3177950687E-002,1.5022044388E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_44,RunPeriod: YEAR ROUND RUN PERIOD,0.1654827845,0.1861436590,Pass,Pass,1.2232397389E-002,1.4081837730E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_45,RunPeriod: YEAR ROUND RUN PERIOD,7.0358177813E-002,7.9310777479E-002,Pass,Pass,6.7662159465E-003,7.7163171221E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_45,RunPeriod: YEAR ROUND RUN PERIOD,7.8011049549E-002,9.7305080573E-002,Pass,Pass,6.7683106726E-003,8.5935351512E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_45,RunPeriod: YEAR ROUND RUN PERIOD,4.3843837050E-002,5.0899062091E-002,Pass,Pass,4.9215526841E-003,5.7692159597E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_45,RunPeriod: YEAR ROUND RUN PERIOD,0.1140381595,0.1368695226,Pass,Pass,9.6554530112E-003,1.1785361439E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_45,RunPeriod: YEAR ROUND RUN PERIOD,0.1215366948,0.1412760875,Pass,Pass,9.4919992138E-003,1.1207633848E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_46,RunPeriod: YEAR ROUND RUN PERIOD,0.1051378867,0.1237247332,Pass,Pass,8.8249511542E-003,1.0567017842E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_46,RunPeriod: YEAR ROUND RUN PERIOD,8.6259300203E-002,0.1015026704,Pass,Pass,7.2806214405E-003,8.7420681995E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_46,RunPeriod: YEAR ROUND RUN PERIOD,3.9374554471E-002,4.4333583546E-002,Pass,Pass,4.7143674860E-003,5.2737789372E-003,Pass,Pass
 Warmup Convergence Information,STORAGE_46,RunPeriod: YEAR ROUND RUN PERIOD,0.1121520957,0.1277285025,Pass,Pass,8.9978159044E-003,1.0363026186E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_47,RunPeriod: YEAR ROUND RUN PERIOD,7.4266099760E-002,8.8927569773E-002,Pass,Pass,6.6202352329E-003,8.0348398547E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_47,RunPeriod: YEAR ROUND RUN PERIOD,7.7624784456E-002,9.3437470921E-002,Pass,Pass,7.2180558849E-003,8.6988110033E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_47,RunPeriod: YEAR ROUND RUN PERIOD,0.1236625118,0.1384328958,Pass,Pass,1.0731896156E-002,1.2234219598E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_47,RunPeriod: YEAR ROUND RUN PERIOD,8.7180163304E-002,0.1019000448,Pass,Pass,7.3006467070E-003,8.7995997584E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_47,RunPeriod: YEAR ROUND RUN PERIOD,6.3609215429E-002,7.7826886494E-002,Pass,Pass,6.2936426360E-003,8.2197772319E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_47,RunPeriod: YEAR ROUND RUN PERIOD,0.1080227825,0.1324520328,Pass,Pass,8.4584788731E-003,1.1425126530E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_48,RunPeriod: YEAR ROUND RUN PERIOD,5.4020730826E-002,6.5200324484E-002,Pass,Pass,5.4646230352E-003,6.8656540975E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_48,RunPeriod: YEAR ROUND RUN PERIOD,0.1082424699,0.1294319439,Pass,Pass,8.9411953601E-003,1.1698006706E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_48,RunPeriod: YEAR ROUND RUN PERIOD,8.2541633121E-002,9.9503240954E-002,Pass,Pass,7.4623462102E-003,1.0290745279E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_48,RunPeriod: YEAR ROUND RUN PERIOD,0.1029634798,0.1214079837,Pass,Pass,8.1965739558E-003,1.0011298183E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_48,RunPeriod: YEAR ROUND RUN PERIOD,3.5479752267E-002,3.8427253707E-002,Pass,Pass,4.3069032817E-003,4.6932604312E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_48,RunPeriod: YEAR ROUND RUN PERIOD,0.1541043194,0.1810766399,Pass,Pass,1.1213614283E-002,1.3531585126E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_48,RunPeriod: YEAR ROUND RUN PERIOD,0.1214561038,0.1465450659,Pass,Pass,9.0953354165E-003,1.1553863471E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_49,RunPeriod: YEAR ROUND RUN PERIOD,6.6820092242E-002,8.0222961346E-002,Pass,Pass,6.2744170783E-003,7.6165034394E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_49,RunPeriod: YEAR ROUND RUN PERIOD,0.1227287566,0.1392022922,Pass,Pass,1.0182112729E-002,1.1711620700E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_49,RunPeriod: YEAR ROUND RUN PERIOD,0.1007707667,0.1212698456,Pass,Pass,8.7749319500E-003,1.0839377406E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_49,RunPeriod: YEAR ROUND RUN PERIOD,8.3334328207E-002,9.4724352885E-002,Pass,Pass,6.7455686978E-003,7.9067339988E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_49,RunPeriod: YEAR ROUND RUN PERIOD,6.3486797628E-002,7.5861622548E-002,Pass,Pass,6.2899665480E-003,7.7248289462E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_49,RunPeriod: YEAR ROUND RUN PERIOD,0.1571403332,0.1833662846,Pass,Pass,1.1882716028E-002,1.4220702131E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_49,RunPeriod: YEAR ROUND RUN PERIOD,0.1030016368,0.1177777959,Pass,Pass,8.1747481339E-003,9.8492698456E-003,Pass,Pass
 Warmup Convergence Information,LOBBY_50,RunPeriod: YEAR ROUND RUN PERIOD,8.6884631250E-002,0.1030071798,Pass,Pass,7.5750315578E-003,9.0926906915E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_50,RunPeriod: YEAR ROUND RUN PERIOD,7.9261331007E-002,9.3746114217E-002,Pass,Pass,7.3024376334E-003,8.7354331267E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_50,RunPeriod: YEAR ROUND RUN PERIOD,0.1104050540,0.1305767974,Pass,Pass,8.6597995711E-003,1.0350533275E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_50,RunPeriod: YEAR ROUND RUN PERIOD,4.0110072586E-002,4.6034477049E-002,Pass,Pass,4.6371666151E-003,5.3873028320E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_50,RunPeriod: YEAR ROUND RUN PERIOD,0.1408480045,0.1583077685,Pass,Pass,1.0893348055E-002,1.2697212094E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_50,RunPeriod: YEAR ROUND RUN PERIOD,0.1132402390,0.1319614121,Pass,Pass,8.8839228542E-003,1.0527310557E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_51,RunPeriod: YEAR ROUND RUN PERIOD,6.2359241930E-002,6.8655569312E-002,Pass,Pass,6.2432777805E-003,6.9502672758E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_51,RunPeriod: YEAR ROUND RUN PERIOD,8.1304603822E-002,9.0413537644E-002,Pass,Pass,7.7637026062E-003,8.7196861989E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_51,RunPeriod: YEAR ROUND RUN PERIOD,9.3905189978E-002,0.1114392421,Pass,Pass,8.6717514493E-003,1.0446153528E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_51,RunPeriod: YEAR ROUND RUN PERIOD,4.4509315106E-002,5.1826837010E-002,Pass,Pass,4.9669067289E-003,5.8398192541E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_51,RunPeriod: YEAR ROUND RUN PERIOD,0.1314140700,0.1541544130,Pass,Pass,1.0344758581E-002,1.2355970464E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_51,RunPeriod: YEAR ROUND RUN PERIOD,0.1662455156,0.1935286931,Pass,Pass,1.1956611851E-002,1.4166036753E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_52,RunPeriod: YEAR ROUND RUN PERIOD,6.0236230403E-002,7.0997960351E-002,Pass,Pass,5.8384911042E-003,7.0613695830E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_52,RunPeriod: YEAR ROUND RUN PERIOD,0.1053619749,0.1207452884,Pass,Pass,9.0468985860E-003,1.0499264932E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_52,RunPeriod: YEAR ROUND RUN PERIOD,0.1262294782,0.1479638534,Pass,Pass,1.0528881395E-002,1.2581081540E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_52,RunPeriod: YEAR ROUND RUN PERIOD,0.1480017196,0.1705372695,Pass,Pass,1.0401856711E-002,1.3079791944E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_52,RunPeriod: YEAR ROUND RUN PERIOD,4.0444570571E-002,4.7246518325E-002,Pass,Pass,4.6237255762E-003,5.4586259939E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_52,RunPeriod: YEAR ROUND RUN PERIOD,0.1023724745,0.1282235135,Pass,Pass,8.4546702836E-003,1.0837460129E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_52,RunPeriod: YEAR ROUND RUN PERIOD,0.1331830603,0.1633071405,Pass,Pass,9.7595930902E-003,1.2122234898E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_53,RunPeriod: YEAR ROUND RUN PERIOD,7.2521061043E-002,8.7649733048E-002,Pass,Pass,6.6256103487E-003,8.1310053012E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_53,RunPeriod: YEAR ROUND RUN PERIOD,8.2255530180E-002,0.1007918544,Pass,Pass,7.3419890014E-003,9.3458910524E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_53,RunPeriod: YEAR ROUND RUN PERIOD,0.1109965294,0.1353711976,Pass,Pass,9.6452555285E-003,1.2239348843E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_53,RunPeriod: YEAR ROUND RUN PERIOD,0.1195479055,0.1339863729,Pass,Pass,9.4434668920E-003,1.0745571587E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_53,RunPeriod: YEAR ROUND RUN PERIOD,6.9753834799E-002,8.9087285557E-002,Pass,Pass,6.4881273472E-003,8.5821045081E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_53,RunPeriod: YEAR ROUND RUN PERIOD,0.1465943082,0.1725531078,Pass,Pass,1.1076544780E-002,1.3482243772E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_53,RunPeriod: YEAR ROUND RUN PERIOD,0.2029286323,0.2195438541,Pass,Pass,1.4185056138E-002,1.5731012097E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_54,RunPeriod: YEAR ROUND RUN PERIOD,7.9673540246E-002,9.1206078447E-002,Pass,Pass,7.1955631494E-003,8.3446079771E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_54,RunPeriod: YEAR ROUND RUN PERIOD,9.6047671670E-002,0.1225330441,Pass,Pass,8.2265149291E-003,1.0939722590E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_54,RunPeriod: YEAR ROUND RUN PERIOD,0.1301775187,0.1512984262,Pass,Pass,1.0442410104E-002,1.2798843583E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_54,RunPeriod: YEAR ROUND RUN PERIOD,9.9627901191E-002,0.1174012283,Pass,Pass,8.1874091056E-003,9.6682712475E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_54,RunPeriod: YEAR ROUND RUN PERIOD,4.5826436672E-002,5.3378437801E-002,Pass,Pass,4.9996732875E-003,5.8779033368E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_54,RunPeriod: YEAR ROUND RUN PERIOD,0.1145065949,0.1278541777,Pass,Pass,9.6389260972E-003,1.0951179176E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_55,RunPeriod: YEAR ROUND RUN PERIOD,5.1906735686E-002,5.9421940029E-002,Pass,Pass,5.1332091951E-003,6.2837249627E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_55,RunPeriod: YEAR ROUND RUN PERIOD,8.6567858166E-002,0.1037858550,Pass,Pass,7.7520456780E-003,9.4316253219E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_55,RunPeriod: YEAR ROUND RUN PERIOD,0.1514621744,0.1761560864,Pass,Pass,1.1805647278E-002,1.4030003607E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_55,RunPeriod: YEAR ROUND RUN PERIOD,9.5036933085E-002,0.1098127345,Pass,Pass,7.8040173851E-003,9.0397180900E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_55,RunPeriod: YEAR ROUND RUN PERIOD,4.5208370114E-002,5.3292983112E-002,Pass,Pass,4.9189280494E-003,5.8611707076E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_55,RunPeriod: YEAR ROUND RUN PERIOD,8.8342030879E-002,0.1009695156,Pass,Pass,6.5424080476E-003,8.2380536771E-003,Pass,Pass
 Warmup Convergence Information,STORAGE_55,RunPeriod: YEAR ROUND RUN PERIOD,0.1762848737,0.2066831109,Pass,Pass,1.2695142458E-002,1.5549484833E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_56,RunPeriod: YEAR ROUND RUN PERIOD,5.9846944164E-002,6.9413305066E-002,Pass,Pass,5.8594957564E-003,6.8913107842E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_56,RunPeriod: YEAR ROUND RUN PERIOD,7.9151745608E-002,8.9985464972E-002,Pass,Pass,7.5210485822E-003,8.6521139638E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_56,RunPeriod: YEAR ROUND RUN PERIOD,0.1154087632,0.1285242208,Pass,Pass,1.0128465699E-002,1.1472332760E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_56,RunPeriod: YEAR ROUND RUN PERIOD,8.2007979135E-002,0.1048392110,Pass,Pass,6.4382889344E-003,8.5346042367E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_56,RunPeriod: YEAR ROUND RUN PERIOD,3.5958262718E-002,4.1303109385E-002,Pass,Pass,4.2367175376E-003,4.9157602302E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_56,RunPeriod: YEAR ROUND RUN PERIOD,0.1110155557,0.1337016894,Pass,Pass,9.0489415428E-003,1.1498068828E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_56,RunPeriod: YEAR ROUND RUN PERIOD,0.1854803713,0.2121429147,Pass,Pass,1.2948209891E-002,1.5071419068E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_57,RunPeriod: YEAR ROUND RUN PERIOD,5.8157254652E-002,7.7905094697E-002,Pass,Pass,5.3335799178E-003,7.4861178232E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_57,RunPeriod: YEAR ROUND RUN PERIOD,9.5196970443E-002,0.1113335118,Pass,Pass,8.3015631247E-003,9.8522656396E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_57,RunPeriod: YEAR ROUND RUN PERIOD,0.1130447038,0.1334995614,Pass,Pass,9.6345196424E-003,1.1596605019E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_57,RunPeriod: YEAR ROUND RUN PERIOD,0.1081766077,0.1262214930,Pass,Pass,8.5214376028E-003,1.0422751867E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_57,RunPeriod: YEAR ROUND RUN PERIOD,3.6649427816E-002,4.2271562076E-002,Pass,Pass,4.2979298441E-003,5.0076435471E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_57,RunPeriod: YEAR ROUND RUN PERIOD,0.1690560477,0.1967098984,Pass,Pass,1.2234089556E-002,1.4572027541E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_57,RunPeriod: YEAR ROUND RUN PERIOD,9.9881220111E-002,0.1263899170,Pass,Pass,6.6439248891E-003,8.5848686810E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_58,RunPeriod: YEAR ROUND RUN PERIOD,0.1143768525,0.1288851257,Pass,Pass,9.1283436308E-003,1.0985757793E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_58,RunPeriod: YEAR ROUND RUN PERIOD,0.1105958275,0.1296145326,Pass,Pass,9.0780622262E-003,1.1592996773E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_58,RunPeriod: YEAR ROUND RUN PERIOD,8.2649731701E-002,0.1011859577,Pass,Pass,7.0999980567E-003,9.3457982506E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_58,RunPeriod: YEAR ROUND RUN PERIOD,3.6981598222E-002,4.0684595532E-002,Pass,Pass,4.3974926579E-003,4.8748739694E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_58,RunPeriod: YEAR ROUND RUN PERIOD,0.1684718514,0.1900891571,Pass,Pass,1.2052306114E-002,1.3998182001E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_58,RunPeriod: YEAR ROUND RUN PERIOD,0.1398169054,0.1580529699,Pass,Pass,1.0572653244E-002,1.2129803634E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_59,RunPeriod: YEAR ROUND RUN PERIOD,9.1298442705E-002,0.1067759343,Pass,Pass,7.7068671778E-003,9.4153033496E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_59,RunPeriod: YEAR ROUND RUN PERIOD,8.5075568074E-002,9.5391285896E-002,Pass,Pass,8.2336377837E-003,9.3448460386E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_59,RunPeriod: YEAR ROUND RUN PERIOD,0.1369592915,0.1666320173,Pass,Pass,1.0099516598E-002,1.2727764253E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_59,RunPeriod: YEAR ROUND RUN PERIOD,3.4892033649E-002,3.8698141134E-002,Pass,Pass,4.1592693511E-003,4.6576245361E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_59,RunPeriod: YEAR ROUND RUN PERIOD,0.1393160959,0.1657617903,Pass,Pass,1.0948625752E-002,1.3304870164E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_59,RunPeriod: YEAR ROUND RUN PERIOD,0.1129255257,0.1390551439,Pass,Pass,8.5576478267E-003,1.1355859877E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_60,RunPeriod: YEAR ROUND RUN PERIOD,8.8003985043E-002,0.1023984412,Pass,Pass,7.4580807892E-003,9.1401138065E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_60,RunPeriod: YEAR ROUND RUN PERIOD,0.1298191144,0.1520048717,Pass,Pass,1.0264089204E-002,1.2239145964E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_60,RunPeriod: YEAR ROUND RUN PERIOD,9.2967374781E-002,0.1102240690,Pass,Pass,8.5491542235E-003,1.0288860425E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_60,RunPeriod: YEAR ROUND RUN PERIOD,8.3424473127E-002,9.8115547778E-002,Pass,Pass,7.0231082739E-003,8.3502103766E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_60,RunPeriod: YEAR ROUND RUN PERIOD,6.4915932810E-002,7.1838893828E-002,Pass,Pass,6.5504379284E-003,7.3422519827E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_60,RunPeriod: YEAR ROUND RUN PERIOD,0.1233882920,0.1444170948,Pass,Pass,9.9866413928E-003,1.1904135839E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_60,RunPeriod: YEAR ROUND RUN PERIOD,0.1750548700,0.1988994541,Pass,Pass,1.2457848449E-002,1.4413034641E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_61,RunPeriod: YEAR ROUND RUN PERIOD,6.1455750673E-002,6.8277588013E-002,Pass,Pass,6.0854235316E-003,6.8414126611E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_61,RunPeriod: YEAR ROUND RUN PERIOD,0.1124668479,0.1296441034,Pass,Pass,8.9982268527E-003,1.0619275334E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_61,RunPeriod: YEAR ROUND RUN PERIOD,8.6152350193E-002,0.1070899278,Pass,Pass,7.6647147030E-003,9.9262932333E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_61,RunPeriod: YEAR ROUND RUN PERIOD,8.1394724939E-002,9.6229627327E-002,Pass,Pass,6.9508383513E-003,8.3017300890E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_61,RunPeriod: YEAR ROUND RUN PERIOD,3.8818737738E-002,4.3590195970E-002,Pass,Pass,4.4519521211E-003,5.0486443009E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_61,RunPeriod: YEAR ROUND RUN PERIOD,0.1467706489,0.1632005392,Pass,Pass,1.1529909277E-002,1.3062869336E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_61,RunPeriod: YEAR ROUND RUN PERIOD,0.1181306402,0.1339004452,Pass,Pass,9.2234852367E-003,1.0569575466E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_62,RunPeriod: YEAR ROUND RUN PERIOD,6.2205286941E-002,7.1170164131E-002,Pass,Pass,6.0318449895E-003,6.9851979230E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_62,RunPeriod: YEAR ROUND RUN PERIOD,8.0375863579E-002,9.4147583242E-002,Pass,Pass,7.5162518310E-003,8.8200117509E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_62,RunPeriod: YEAR ROUND RUN PERIOD,8.0419650056E-002,8.8890568607E-002,Pass,Pass,6.9132184325E-003,7.8010851292E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_62,RunPeriod: YEAR ROUND RUN PERIOD,4.5787511847E-002,5.2089349400E-002,Pass,Pass,5.0532834312E-003,5.7924899342E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_62,RunPeriod: YEAR ROUND RUN PERIOD,0.1501362290,0.1652234003,Pass,Pass,1.1778388512E-002,1.3212643645E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_62,RunPeriod: YEAR ROUND RUN PERIOD,0.1388705238,0.1675704884,Pass,Pass,1.0129295459E-002,1.2427153863E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_63,RunPeriod: YEAR ROUND RUN PERIOD,5.4408299939E-002,6.4431379630E-002,Pass,Pass,5.3453165817E-003,6.4065158358E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_63,RunPeriod: YEAR ROUND RUN PERIOD,9.0298258003E-002,0.1073635485,Pass,Pass,7.9274388406E-003,9.5482951857E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_63,RunPeriod: YEAR ROUND RUN PERIOD,0.1496362728,0.1700520023,Pass,Pass,1.0978947651E-002,1.2664888558E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_63,RunPeriod: YEAR ROUND RUN PERIOD,4.3958580281E-002,5.0419715527E-002,Pass,Pass,4.9002172147E-003,5.6848655853E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_63,RunPeriod: YEAR ROUND RUN PERIOD,0.1113717412,0.1292687040,Pass,Pass,8.9937327983E-003,1.0603786598E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_63,RunPeriod: YEAR ROUND RUN PERIOD,0.1123692402,0.1315146006,Pass,Pass,8.7937909987E-003,1.0417730205E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_64,RunPeriod: YEAR ROUND RUN PERIOD,7.0798036739E-002,7.9570195954E-002,Pass,Pass,6.6477956330E-003,7.5661554815E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_64,RunPeriod: YEAR ROUND RUN PERIOD,9.1793614260E-002,0.1079471192,Pass,Pass,7.9831361978E-003,9.5025799081E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_64,RunPeriod: YEAR ROUND RUN PERIOD,0.1257291969,0.1437599471,Pass,Pass,1.0459760035E-002,1.2143474064E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_64,RunPeriod: YEAR ROUND RUN PERIOD,8.2727595138E-002,0.1001666564,Pass,Pass,6.9991633324E-003,9.6841024339E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_64,RunPeriod: YEAR ROUND RUN PERIOD,5.6532746913E-002,6.5337816932E-002,Pass,Pass,5.8671044100E-003,6.8428616815E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_64,RunPeriod: YEAR ROUND RUN PERIOD,0.1065659420,0.1272964546,Pass,Pass,8.8173636560E-003,1.1146315798E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_65,RunPeriod: YEAR ROUND RUN PERIOD,6.1186001844E-002,6.7477349930E-002,Pass,Pass,6.0337573492E-003,6.7342541511E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_65,RunPeriod: YEAR ROUND RUN PERIOD,8.6080359246E-002,9.3854917959E-002,Pass,Pass,6.9766613783E-003,7.9978629636E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_65,RunPeriod: YEAR ROUND RUN PERIOD,0.1206054577,0.1379233072,Pass,Pass,9.8690678545E-003,1.1742052687E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_65,RunPeriod: YEAR ROUND RUN PERIOD,8.8160762336E-002,0.1023241393,Pass,Pass,7.3218923735E-003,8.5824544913E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_65,RunPeriod: YEAR ROUND RUN PERIOD,0.1431033292,0.1786452297,Pass,Pass,1.1289340775E-002,1.4294517890E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_65,RunPeriod: YEAR ROUND RUN PERIOD,0.1320609872,0.1530759041,Pass,Pass,9.8883019116E-003,1.1618350855E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_66,RunPeriod: YEAR ROUND RUN PERIOD,6.5598079036E-002,7.4903791071E-002,Pass,Pass,6.2248196421E-003,7.1884397916E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_66,RunPeriod: YEAR ROUND RUN PERIOD,8.0740736586E-002,9.5187155087E-002,Pass,Pass,7.3959277954E-003,8.8239137272E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_66,RunPeriod: YEAR ROUND RUN PERIOD,8.7742631374E-002,0.1066432098,Pass,Pass,7.1626007112E-003,8.8862114193E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_66,RunPeriod: YEAR ROUND RUN PERIOD,4.4491712690E-002,5.2205048556E-002,Pass,Pass,4.8846167385E-003,5.7931193899E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_66,RunPeriod: YEAR ROUND RUN PERIOD,0.1405083347,0.1606738531,Pass,Pass,1.0815548313E-002,1.2786278762E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_66,RunPeriod: YEAR ROUND RUN PERIOD,0.1293125879,0.1519632398,Pass,Pass,9.6875549107E-003,1.1564177678E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_67,RunPeriod: YEAR ROUND RUN PERIOD,6.5738188836E-002,7.2941409619E-002,Pass,Pass,6.2951008761E-003,7.0596713664E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_67,RunPeriod: YEAR ROUND RUN PERIOD,9.0291747801E-002,0.1039745399,Pass,Pass,7.9060845042E-003,9.2288518212E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_67,RunPeriod: YEAR ROUND RUN PERIOD,8.5913528368E-002,0.1042748648,Pass,Pass,7.4472128787E-003,9.7361420887E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_67,RunPeriod: YEAR ROUND RUN PERIOD,0.1261920416,0.1423951173,Pass,Pass,9.6498711778E-003,1.1246857447E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_67,RunPeriod: YEAR ROUND RUN PERIOD,3.8310291299E-002,4.2381027051E-002,Pass,Pass,4.4554196234E-003,4.9664393328E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_67,RunPeriod: YEAR ROUND RUN PERIOD,0.1209348644,0.1409928672,Pass,Pass,9.7562679610E-003,1.1561114816E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_67,RunPeriod: YEAR ROUND RUN PERIOD,0.1674505794,0.1917635890,Pass,Pass,1.1913696247E-002,1.3912656831E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_68,RunPeriod: YEAR ROUND RUN PERIOD,7.0433674866E-002,8.1013378541E-002,Pass,Pass,6.4607295899E-003,7.5308987986E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_68,RunPeriod: YEAR ROUND RUN PERIOD,0.1574788016,0.1751329035,Pass,Pass,1.2242433603E-002,1.3910820024E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_68,RunPeriod: YEAR ROUND RUN PERIOD,0.1341660486,0.1573488799,Pass,Pass,1.0356029567E-002,1.2357475561E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_68,RunPeriod: YEAR ROUND RUN PERIOD,0.1137464057,0.1295321774,Pass,Pass,8.9841728197E-003,1.0361073944E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_69,RunPeriod: YEAR ROUND RUN PERIOD,5.5355488814E-002,6.3537109110E-002,Pass,Pass,5.4808723561E-003,6.3684305902E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_69,RunPeriod: YEAR ROUND RUN PERIOD,9.3196703642E-002,0.1079970527,Pass,Pass,7.9611531932E-003,9.5526315042E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_69,RunPeriod: YEAR ROUND RUN PERIOD,9.5741291108E-002,0.1063491018,Pass,Pass,8.9706060396E-003,1.0087094913E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_69,RunPeriod: YEAR ROUND RUN PERIOD,8.5442257015E-002,0.1032991247,Pass,Pass,7.1108146229E-003,8.6099368224E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_69,RunPeriod: YEAR ROUND RUN PERIOD,0.1651246656,0.1890767053,Pass,Pass,1.2193675867E-002,1.4307345270E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_69,RunPeriod: YEAR ROUND RUN PERIOD,0.1121942567,0.1270190731,Pass,Pass,8.5699890997E-003,9.9177374118E-003,Pass,Pass
 Warmup Convergence Information,LOBBY_70,RunPeriod: YEAR ROUND RUN PERIOD,7.4955580977E-002,8.3237804270E-002,Pass,Pass,6.9849462830E-003,7.8323825831E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_70,RunPeriod: YEAR ROUND RUN PERIOD,0.1278912156,0.1479598118,Pass,Pass,9.9057498743E-003,1.1664642941E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_70,RunPeriod: YEAR ROUND RUN PERIOD,0.1217180710,0.1420449958,Pass,Pass,9.5132209653E-003,1.1935249438E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_70,RunPeriod: YEAR ROUND RUN PERIOD,0.1046362704,0.1262568686,Pass,Pass,8.1206274688E-003,9.8386354528E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_70,RunPeriod: YEAR ROUND RUN PERIOD,3.6253405479E-002,4.3282328661E-002,Pass,Pass,4.2163005667E-003,4.9709484379E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_70,RunPeriod: YEAR ROUND RUN PERIOD,0.1086992990,0.1240836377,Pass,Pass,9.1034433570E-003,1.0750418793E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_71,RunPeriod: YEAR ROUND RUN PERIOD,5.9546566103E-002,6.5261452436E-002,Pass,Pass,5.9099664993E-003,6.5537467649E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_71,RunPeriod: YEAR ROUND RUN PERIOD,9.5931712510E-002,0.1135637465,Pass,Pass,8.0457091165E-003,9.6568800797E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_71,RunPeriod: YEAR ROUND RUN PERIOD,0.1062368454,0.1211939885,Pass,Pass,9.3068609000E-003,1.0748849949E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_71,RunPeriod: YEAR ROUND RUN PERIOD,0.1277827713,0.1554130951,Pass,Pass,9.3616831262E-003,1.1479944255E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_71,RunPeriod: YEAR ROUND RUN PERIOD,4.7602101036E-002,5.3225031473E-002,Pass,Pass,5.1734416625E-003,5.8434765724E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_71,RunPeriod: YEAR ROUND RUN PERIOD,0.1586979070,0.1832994561,Pass,Pass,1.1708003667E-002,1.3879041555E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_71,RunPeriod: YEAR ROUND RUN PERIOD,0.1615428607,0.1836082710,Pass,Pass,1.1357737778E-002,1.3173356986E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_72,RunPeriod: YEAR ROUND RUN PERIOD,6.4034013408E-002,7.1846109536E-002,Pass,Pass,6.1521193699E-003,6.9906524794E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_72,RunPeriod: YEAR ROUND RUN PERIOD,8.1856329612E-002,9.1241955181E-002,Pass,Pass,7.5220001568E-003,8.4622013873E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_72,RunPeriod: YEAR ROUND RUN PERIOD,0.1295481235,0.1413572114,Pass,Pass,1.0852240828E-002,1.2057973426E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_72,RunPeriod: YEAR ROUND RUN PERIOD,9.8332154882E-002,0.1127535965,Pass,Pass,7.8546411126E-003,9.1272262889E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_72,RunPeriod: YEAR ROUND RUN PERIOD,7.4374320600E-002,8.6676246254E-002,Pass,Pass,7.0098659882E-003,8.2284250153E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_72,RunPeriod: YEAR ROUND RUN PERIOD,0.1764276116,0.2092145819,Pass,Pass,1.2402889153E-002,1.5488369044E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_72,RunPeriod: YEAR ROUND RUN PERIOD,0.1248105474,0.1360960901,Pass,Pass,9.3560464037E-003,1.0970089547E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_73,RunPeriod: YEAR ROUND RUN PERIOD,7.7520987968E-002,8.9910909845E-002,Pass,Pass,6.7312277911E-003,8.0181784405E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_73,RunPeriod: YEAR ROUND RUN PERIOD,8.1912415340E-002,9.3530592327E-002,Pass,Pass,7.3711026701E-003,8.5160849119E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_73,RunPeriod: YEAR ROUND RUN PERIOD,7.9513167299E-002,0.1013511480,Pass,Pass,7.0737359457E-003,9.3319589724E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_73,RunPeriod: YEAR ROUND RUN PERIOD,7.7334597756E-002,9.0318307866E-002,Pass,Pass,6.1843865055E-003,7.5566664213E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_73,RunPeriod: YEAR ROUND RUN PERIOD,0.1453735578,0.1603457489,Pass,Pass,1.1388162090E-002,1.2795300947E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_73,RunPeriod: YEAR ROUND RUN PERIOD,0.1414815107,0.1580522386,Pass,Pass,1.0425793353E-002,1.1826442740E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_74,RunPeriod: YEAR ROUND RUN PERIOD,7.8235943221E-002,9.1266532726E-002,Pass,Pass,6.9437412392E-003,8.2060656653E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_74,RunPeriod: YEAR ROUND RUN PERIOD,9.0222741272E-002,0.1078088752,Pass,Pass,7.8436128236E-003,9.4915271589E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_74,RunPeriod: YEAR ROUND RUN PERIOD,0.1131200670,0.1286528109,Pass,Pass,9.7182787311E-003,1.1209322586E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_74,RunPeriod: YEAR ROUND RUN PERIOD,9.1611261327E-002,0.1072913752,Pass,Pass,7.4615608613E-003,8.8389012198E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_74,RunPeriod: YEAR ROUND RUN PERIOD,3.5336684218E-002,3.8796633737E-002,Pass,Pass,4.1805854313E-003,4.6250586334E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_74,RunPeriod: YEAR ROUND RUN PERIOD,0.1205866643,0.1340362188,Pass,Pass,9.8886697551E-003,1.1156806885E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_74,RunPeriod: YEAR ROUND RUN PERIOD,0.1173898868,0.1351829671,Pass,Pass,9.0074896036E-003,1.0515958727E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_75,RunPeriod: YEAR ROUND RUN PERIOD,8.7628115509E-002,9.7071163073E-002,Pass,Pass,7.7389240913E-003,8.6547287454E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_75,RunPeriod: YEAR ROUND RUN PERIOD,0.1132535657,0.1301577399,Pass,Pass,9.2326499088E-003,1.0760444921E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_75,RunPeriod: YEAR ROUND RUN PERIOD,9.3521708728E-002,0.1090092406,Pass,Pass,8.4019832282E-003,9.9398481092E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_75,RunPeriod: YEAR ROUND RUN PERIOD,8.2399529791E-002,9.2711288057E-002,Pass,Pass,7.0077547062E-003,7.9471933717E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_75,RunPeriod: YEAR ROUND RUN PERIOD,5.2099626341E-002,5.9762632936E-002,Pass,Pass,5.4905687044E-003,6.3515543522E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_75,RunPeriod: YEAR ROUND RUN PERIOD,0.1740575320,0.1996274110,Pass,Pass,1.2561367760E-002,1.4683256623E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_75,RunPeriod: YEAR ROUND RUN PERIOD,0.1356859111,0.1510985272,Pass,Pass,1.0266794709E-002,1.1640467678E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_76,RunPeriod: YEAR ROUND RUN PERIOD,5.3277657014E-002,6.0474307890E-002,Pass,Pass,5.2816981662E-003,6.2952991889E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_76,RunPeriod: YEAR ROUND RUN PERIOD,7.8141219961E-002,8.6581360223E-002,Pass,Pass,7.3822557112E-003,8.2631910747E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_76,RunPeriod: YEAR ROUND RUN PERIOD,9.4368811530E-002,0.1104667737,Pass,Pass,8.4587918638E-003,1.0039979161E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_76,RunPeriod: YEAR ROUND RUN PERIOD,7.4630660454E-002,8.6301725749E-002,Pass,Pass,6.9898639505E-003,8.1364657693E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_76,RunPeriod: YEAR ROUND RUN PERIOD,0.1191578538,0.1311840813,Pass,Pass,9.9024796169E-003,1.1060078857E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_76,RunPeriod: YEAR ROUND RUN PERIOD,0.1504840760,0.1725793062,Pass,Pass,1.1030868097E-002,1.3085299677E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_77,RunPeriod: YEAR ROUND RUN PERIOD,6.4950601180E-002,7.3741645970E-002,Pass,Pass,6.1518622055E-003,7.0722390053E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_77,RunPeriod: YEAR ROUND RUN PERIOD,8.6794907555E-002,9.5656663744E-002,Pass,Pass,7.9593553992E-003,8.8575083273E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_77,RunPeriod: YEAR ROUND RUN PERIOD,8.7595063802E-002,9.8941112322E-002,Pass,Pass,8.2671386577E-003,9.4466175537E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_77,RunPeriod: YEAR ROUND RUN PERIOD,9.4885318867E-002,0.1159253834,Pass,Pass,7.7308214390E-003,9.7896805521E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_77,RunPeriod: YEAR ROUND RUN PERIOD,4.7286566722E-002,5.3060767812E-002,Pass,Pass,5.0731113526E-003,5.7436184501E-003,Pass,Pass
 Warmup Convergence Information,STORAGE_77,RunPeriod: YEAR ROUND RUN PERIOD,0.1412942774,0.1588445465,Pass,Pass,1.0449531778E-002,1.1945418052E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_78,RunPeriod: YEAR ROUND RUN PERIOD,0.1056181643,0.1207489345,Pass,Pass,8.7415627524E-003,1.0191605911E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_78,RunPeriod: YEAR ROUND RUN PERIOD,8.2792131530E-002,9.6390132771E-002,Pass,Pass,6.9216352023E-003,8.1447709899E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_78,RunPeriod: YEAR ROUND RUN PERIOD,0.1273558124,0.1500182512,Pass,Pass,9.8529325512E-003,1.1946842592E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_78,RunPeriod: YEAR ROUND RUN PERIOD,0.1386353429,0.1704962394,Pass,Pass,9.6417547204E-003,1.2551939983E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_79,RunPeriod: YEAR ROUND RUN PERIOD,7.0485134427E-002,8.2986811844E-002,Pass,Pass,6.3384824543E-003,7.5354996004E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_79,RunPeriod: YEAR ROUND RUN PERIOD,0.1052141236,0.1243623588,Pass,Pass,8.6291029808E-003,1.0364858272E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_79,RunPeriod: YEAR ROUND RUN PERIOD,9.8910763715E-002,0.1258045587,Pass,Pass,8.2457668489E-003,1.0799023406E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_79,RunPeriod: YEAR ROUND RUN PERIOD,8.3814731991E-002,9.4692753970E-002,Pass,Pass,6.9742614140E-003,8.0883325044E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_79,RunPeriod: YEAR ROUND RUN PERIOD,5.4726190188E-002,6.3520302067E-002,Pass,Pass,5.6243277113E-003,6.5221344975E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_79,RunPeriod: YEAR ROUND RUN PERIOD,0.1041406251,0.1204391719,Pass,Pass,8.6636749757E-003,1.0278706741E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_79,RunPeriod: YEAR ROUND RUN PERIOD,0.1525492996,0.1721448068,Pass,Pass,1.1105037214E-002,1.2739822406E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_80,RunPeriod: YEAR ROUND RUN PERIOD,0.1131913841,0.1319288976,Pass,Pass,9.0743995845E-003,1.0734160450E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_80,RunPeriod: YEAR ROUND RUN PERIOD,0.1031265799,0.1224712544,Pass,Pass,8.9317082098E-003,1.0749159321E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_80,RunPeriod: YEAR ROUND RUN PERIOD,8.4765399303E-002,0.1007687605,Pass,Pass,6.9806383276E-003,8.4233895723E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_80,RunPeriod: YEAR ROUND RUN PERIOD,5.2618812180E-002,6.1728508122E-002,Pass,Pass,5.4592270737E-003,6.4732879976E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_80,RunPeriod: YEAR ROUND RUN PERIOD,0.1507299157,0.1723251367,Pass,Pass,1.1479635859E-002,1.3298390821E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_80,RunPeriod: YEAR ROUND RUN PERIOD,0.1198463050,0.1375050563,Pass,Pass,9.0856101755E-003,1.0548160596E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_81,RunPeriod: YEAR ROUND RUN PERIOD,6.8589087157E-002,8.1158725189E-002,Pass,Pass,6.2701482668E-003,7.5116836845E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_81,RunPeriod: YEAR ROUND RUN PERIOD,9.2461158613E-002,0.1107724886,Pass,Pass,7.7733029819E-003,9.9398529737E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_81,RunPeriod: YEAR ROUND RUN PERIOD,8.6077202360E-002,9.7564730784E-002,Pass,Pass,8.0348417818E-003,9.6038309365E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_81,RunPeriod: YEAR ROUND RUN PERIOD,0.1626176191,0.1907671752,Pass,Pass,1.1202158647E-002,1.3708370734E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_81,RunPeriod: YEAR ROUND RUN PERIOD,4.9175872615E-002,5.7257653555E-002,Pass,Pass,5.1867456535E-003,6.1000283522E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_81,RunPeriod: YEAR ROUND RUN PERIOD,0.1130828896,0.1263602019,Pass,Pass,9.3318805214E-003,1.0581625012E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_81,RunPeriod: YEAR ROUND RUN PERIOD,0.1864147230,0.2162255041,Pass,Pass,1.2194281322E-002,1.4932351112E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_82,RunPeriod: YEAR ROUND RUN PERIOD,7.4825591549E-002,8.3331842110E-002,Pass,Pass,6.8171732702E-003,7.6739044457E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_82,RunPeriod: YEAR ROUND RUN PERIOD,8.9841761594E-002,0.1035210041,Pass,Pass,7.8717643369E-003,9.1897570050E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_82,RunPeriod: YEAR ROUND RUN PERIOD,0.1515485032,0.1718231279,Pass,Pass,1.1555078671E-002,1.3327670322E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_82,RunPeriod: YEAR ROUND RUN PERIOD,8.4596671057E-002,9.4514702090E-002,Pass,Pass,7.1267988899E-003,8.0211755609E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_82,RunPeriod: YEAR ROUND RUN PERIOD,5.0161828548E-002,5.8097750248E-002,Pass,Pass,5.2252036968E-003,6.1255103318E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_82,RunPeriod: YEAR ROUND RUN PERIOD,0.1279132364,0.1468922354,Pass,Pass,1.0020213577E-002,1.1689445682E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_82,RunPeriod: YEAR ROUND RUN PERIOD,0.1125022817,0.1312438578,Pass,Pass,8.5153015675E-003,1.0170809824E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_83,RunPeriod: YEAR ROUND RUN PERIOD,7.0329497814E-002,8.2511044750E-002,Pass,Pass,6.3120091010E-003,7.5223678206E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_83,RunPeriod: YEAR ROUND RUN PERIOD,0.1123704917,0.1255537069,Pass,Pass,9.3046274914E-003,1.0564227944E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_83,RunPeriod: YEAR ROUND RUN PERIOD,0.1065285210,0.1174893638,Pass,Pass,9.2962566784E-003,1.0400166283E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_83,RunPeriod: YEAR ROUND RUN PERIOD,0.1386934051,0.1597094047,Pass,Pass,9.9543944349E-003,1.1645200475E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_83,RunPeriod: YEAR ROUND RUN PERIOD,0.1302772936,0.1434917511,Pass,Pass,1.0386550760E-002,1.1645991061E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_83,RunPeriod: YEAR ROUND RUN PERIOD,0.1648234468,0.1836275947,Pass,Pass,1.1756600647E-002,1.3359047056E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_84,RunPeriod: YEAR ROUND RUN PERIOD,6.5706887583E-002,7.3355799714E-002,Pass,Pass,6.2209222905E-003,7.0301935145E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_84,RunPeriod: YEAR ROUND RUN PERIOD,9.3787763020E-002,0.1096836432,Pass,Pass,8.0499801432E-003,9.5590190886E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_84,RunPeriod: YEAR ROUND RUN PERIOD,9.2397386660E-002,0.1073208847,Pass,Pass,8.2434830405E-003,9.7135209761E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_84,RunPeriod: YEAR ROUND RUN PERIOD,0.1157745618,0.1288591553,Pass,Pass,9.0254984892E-003,1.0177215265E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_84,RunPeriod: YEAR ROUND RUN PERIOD,4.8124313216E-002,5.4624306323E-002,Pass,Pass,5.1485682154E-003,5.9060183847E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_84,RunPeriod: YEAR ROUND RUN PERIOD,0.1609836257,0.1796526756,Pass,Pass,1.1900339599E-002,1.3558607373E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_84,RunPeriod: YEAR ROUND RUN PERIOD,0.1279416092,0.1540757249,Pass,Pass,7.4881036681E-003,9.9370576397E-003,Pass,Pass
 Warmup Convergence Information,LOBBY_85,RunPeriod: YEAR ROUND RUN PERIOD,5.8101135448E-002,7.1827472226E-002,Pass,Pass,5.4423712662E-003,7.0879365952E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_85,RunPeriod: YEAR ROUND RUN PERIOD,0.1172436311,0.1341368076,Pass,Pass,9.7854763310E-003,1.1369008470E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_85,RunPeriod: YEAR ROUND RUN PERIOD,8.8432388889E-002,9.9300434678E-002,Pass,Pass,8.3356279980E-003,9.4666615014E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_85,RunPeriod: YEAR ROUND RUN PERIOD,9.1327074483E-002,0.1056854853,Pass,Pass,7.4508559115E-003,8.7206565988E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_85,RunPeriod: YEAR ROUND RUN PERIOD,3.8588347180E-002,4.3876034215E-002,Pass,Pass,4.2891160272E-003,4.9591605928E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_85,RunPeriod: YEAR ROUND RUN PERIOD,0.1316626031,0.1506346003,Pass,Pass,1.0127221991E-002,1.1732297364E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_85,RunPeriod: YEAR ROUND RUN PERIOD,0.1308384054,0.1651186106,Pass,Pass,8.9537904513E-003,1.2275049426E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_86,RunPeriod: YEAR ROUND RUN PERIOD,7.1770670442E-002,8.5984461303E-002,Pass,Pass,6.2377967458E-003,7.8286406195E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_86,RunPeriod: YEAR ROUND RUN PERIOD,9.4414986144E-002,0.1126899394,Pass,Pass,7.6459449464E-003,9.2191981440E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_86,RunPeriod: YEAR ROUND RUN PERIOD,0.1325885137,0.1524293230,Pass,Pass,1.0377699493E-002,1.2349668610E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_86,RunPeriod: YEAR ROUND RUN PERIOD,0.1220730233,0.1384830568,Pass,Pass,9.2223608697E-003,1.0618774273E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_86,RunPeriod: YEAR ROUND RUN PERIOD,4.0349945483E-002,4.4174480503E-002,Pass,Pass,4.5230263238E-003,4.9883187176E-003,Pass,Pass
 Warmup Convergence Information,STORAGE_86,RunPeriod: YEAR ROUND RUN PERIOD,0.1126529992,0.1386009263,Pass,Pass,8.2582055957E-003,1.0887609524E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_87,RunPeriod: YEAR ROUND RUN PERIOD,6.5654801439E-002,7.2302489557E-002,Pass,Pass,6.2459636602E-003,6.9516902126E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_87,RunPeriod: YEAR ROUND RUN PERIOD,0.1033980338,0.1156572379,Pass,Pass,8.7181563913E-003,9.8996836652E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_87,RunPeriod: YEAR ROUND RUN PERIOD,9.1635676964E-002,0.1034206278,Pass,Pass,8.3235036465E-003,9.5999163713E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_87,RunPeriod: YEAR ROUND RUN PERIOD,0.1072452124,0.1203547564,Pass,Pass,8.1472928887E-003,9.7139754629E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_87,RunPeriod: YEAR ROUND RUN PERIOD,0.1503296561,0.1733653377,Pass,Pass,1.0610742218E-002,1.2860527259E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_87,RunPeriod: YEAR ROUND RUN PERIOD,0.1438351860,0.1680033534,Pass,Pass,9.8561147599E-003,1.2102358841E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_88,RunPeriod: YEAR ROUND RUN PERIOD,9.9546320979E-002,0.1178118930,Pass,Pass,7.9901082822E-003,9.5848944350E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_88,RunPeriod: YEAR ROUND RUN PERIOD,7.8012523362E-002,9.2956398321E-002,Pass,Pass,6.5947625872E-003,8.3786130486E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_88,RunPeriod: YEAR ROUND RUN PERIOD,8.8106497690E-002,0.1044306250,Pass,Pass,8.0163759868E-003,9.6319103942E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_88,RunPeriod: YEAR ROUND RUN PERIOD,8.6565268129E-002,0.1012701276,Pass,Pass,7.0682155045E-003,8.3614314253E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_88,RunPeriod: YEAR ROUND RUN PERIOD,6.1607164302E-002,6.9628532998E-002,Pass,Pass,6.0817787421E-003,7.0230721661E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_88,RunPeriod: YEAR ROUND RUN PERIOD,0.1177422105,0.1383817603,Pass,Pass,9.2072484486E-003,1.0998089133E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_88,RunPeriod: YEAR ROUND RUN PERIOD,0.1375945142,0.1527718477,Pass,Pass,1.0120069531E-002,1.1442002061E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_89,RunPeriod: YEAR ROUND RUN PERIOD,7.3664972424E-002,8.6995541651E-002,Pass,Pass,6.5493991414E-003,7.8223613648E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_89,RunPeriod: YEAR ROUND RUN PERIOD,9.8036392334E-002,0.1149844230,Pass,Pass,8.1898305027E-003,9.7477391197E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_89,RunPeriod: YEAR ROUND RUN PERIOD,0.1225715539,0.1432154639,Pass,Pass,9.8278060838E-003,1.1675248935E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_89,RunPeriod: YEAR ROUND RUN PERIOD,7.5004797765E-002,8.6700358504E-002,Pass,Pass,5.9113447567E-003,7.5724465830E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_89,RunPeriod: YEAR ROUND RUN PERIOD,0.1272321885,0.1483251865,Pass,Pass,9.0411056491E-003,1.0518887396E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_89,RunPeriod: YEAR ROUND RUN PERIOD,8.8457768826E-002,0.1065322188,Pass,Pass,5.8648520194E-003,7.2976819139E-003,Pass,Pass
 Warmup Convergence Information,LOBBY_90,RunPeriod: YEAR ROUND RUN PERIOD,6.0674623553E-002,6.6838902259E-002,Pass,Pass,5.7844994701E-003,6.4532771678E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_90,RunPeriod: YEAR ROUND RUN PERIOD,8.4022360160E-002,0.1035857341,Pass,Pass,7.1390966583E-003,9.6921427297E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_90,RunPeriod: YEAR ROUND RUN PERIOD,8.7664794943E-002,0.1001743814,Pass,Pass,8.0952718979E-003,9.3843841831E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_90,RunPeriod: YEAR ROUND RUN PERIOD,8.0071666578E-002,9.2959881925E-002,Pass,Pass,6.6704642700E-003,8.1570911851E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_90,RunPeriod: YEAR ROUND RUN PERIOD,4.1092800976E-002,4.8671352402E-002,Pass,Pass,4.4454944015E-003,5.3240719581E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_90,RunPeriod: YEAR ROUND RUN PERIOD,0.1188265779,0.1375672520,Pass,Pass,9.2629611063E-003,1.0885157889E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_90,RunPeriod: YEAR ROUND RUN PERIOD,0.1421127058,0.1623694461,Pass,Pass,1.0480532749E-002,1.2449460608E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_91,RunPeriod: YEAR ROUND RUN PERIOD,0.1012801098,0.1188257278,Pass,Pass,8.0842055323E-003,9.9718023631E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_91,RunPeriod: YEAR ROUND RUN PERIOD,9.6903056176E-002,0.1070278123,Pass,Pass,8.3688334066E-003,9.3384786629E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_91,RunPeriod: YEAR ROUND RUN PERIOD,8.9788667267E-002,0.1038534660,Pass,Pass,8.0678466516E-003,9.4416857328E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_91,RunPeriod: YEAR ROUND RUN PERIOD,0.1104611961,0.1249931720,Pass,Pass,8.5728467912E-003,9.8320368256E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_91,RunPeriod: YEAR ROUND RUN PERIOD,3.6837765306E-002,4.2581805966E-002,Pass,Pass,4.1574405596E-003,4.8498313319E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_91,RunPeriod: YEAR ROUND RUN PERIOD,0.1125514871,0.1272782443,Pass,Pass,9.1833469400E-003,1.0528564772E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_91,RunPeriod: YEAR ROUND RUN PERIOD,0.1279712462,0.1630628490,Pass,Pass,8.8136203449E-003,1.1701318220E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_92,RunPeriod: YEAR ROUND RUN PERIOD,7.5167668895E-002,9.1635578880E-002,Pass,Pass,6.6411220739E-003,8.2501755222E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_92,RunPeriod: YEAR ROUND RUN PERIOD,0.1131220585,0.1284081452,Pass,Pass,9.0535986633E-003,1.0499612279E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_92,RunPeriod: YEAR ROUND RUN PERIOD,8.9733521623E-002,0.1046140876,Pass,Pass,8.1558274869E-003,9.6395424980E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_92,RunPeriod: YEAR ROUND RUN PERIOD,0.1361511546,0.1470062211,Pass,Pass,1.0202861631E-002,1.1193913693E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_92,RunPeriod: YEAR ROUND RUN PERIOD,4.8738341463E-002,5.3481752776E-002,Pass,Pass,5.1903990158E-003,5.7313101304E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_92,RunPeriod: YEAR ROUND RUN PERIOD,0.1459502968,0.1702620506,Pass,Pass,1.0799950603E-002,1.2822146007E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_92,RunPeriod: YEAR ROUND RUN PERIOD,0.1198412523,0.1402630989,Pass,Pass,9.0067888148E-003,1.0686240171E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_93,RunPeriod: YEAR ROUND RUN PERIOD,0.1048759245,0.1238372513,Pass,Pass,8.2104463181E-003,1.0341193767E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_93,RunPeriod: YEAR ROUND RUN PERIOD,0.1017479160,0.1171035591,Pass,Pass,8.7693994402E-003,1.0228350249E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_93,RunPeriod: YEAR ROUND RUN PERIOD,9.6860303731E-002,0.1138653619,Pass,Pass,7.4395528247E-003,9.0520256360E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_93,RunPeriod: YEAR ROUND RUN PERIOD,3.7713357405E-002,4.3472616322E-002,Pass,Pass,4.1656626185E-003,4.8451413771E-003,Pass,Pass
 Warmup Convergence Information,STORAGE_93,RunPeriod: YEAR ROUND RUN PERIOD,0.1463296844,0.1747877192,Pass,Pass,1.0315988985E-002,1.2583197028E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_94,RunPeriod: YEAR ROUND RUN PERIOD,6.4137114601E-002,7.3636645847E-002,Pass,Pass,5.9181866335E-003,6.8687908452E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_94,RunPeriod: YEAR ROUND RUN PERIOD,0.1164900389,0.1328982969,Pass,Pass,9.0606895775E-003,1.0623717986E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_94,RunPeriod: YEAR ROUND RUN PERIOD,9.3929027090E-002,0.1116244409,Pass,Pass,8.2180266378E-003,9.9063295722E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_94,RunPeriod: YEAR ROUND RUN PERIOD,8.4299474025E-002,9.6219615129E-002,Pass,Pass,6.9569608074E-003,8.0093751296E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_94,RunPeriod: YEAR ROUND RUN PERIOD,0.1820025335,0.2061461219,Pass,Pass,1.2934848409E-002,1.5369090495E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_94,RunPeriod: YEAR ROUND RUN PERIOD,0.1140640933,0.1300185558,Pass,Pass,8.5013859702E-003,1.0180921150E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_95,RunPeriod: YEAR ROUND RUN PERIOD,5.8681448210E-002,6.7048507126E-002,Pass,Pass,5.5735042475E-003,6.4797112526E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_95,RunPeriod: YEAR ROUND RUN PERIOD,9.3163495285E-002,0.1078291926,Pass,Pass,7.9503877084E-003,9.3247218098E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_95,RunPeriod: YEAR ROUND RUN PERIOD,9.4538150303E-002,0.1081963476,Pass,Pass,8.3460525725E-003,9.7363837415E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_95,RunPeriod: YEAR ROUND RUN PERIOD,9.5318161483E-002,0.1062173002,Pass,Pass,7.7084630060E-003,8.6716691541E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_95,RunPeriod: YEAR ROUND RUN PERIOD,3.6442154873E-002,3.9263310803E-002,Pass,Pass,4.2085061904E-003,4.5620134377E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_95,RunPeriod: YEAR ROUND RUN PERIOD,0.1197966564,0.1361624911,Pass,Pass,9.5688232041E-003,1.1025403711E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_95,RunPeriod: YEAR ROUND RUN PERIOD,0.1096337346,0.1266624694,Pass,Pass,8.2931489682E-003,9.7943067557E-003,Pass,Pass
 Warmup Convergence Information,LOBBY_96,RunPeriod: YEAR ROUND RUN PERIOD,8.1493798244E-002,9.6246764035E-002,Pass,Pass,6.9681084643E-003,8.3173789079E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_96,RunPeriod: YEAR ROUND RUN PERIOD,9.5539124826E-002,0.1076309710,Pass,Pass,8.1579096252E-003,9.3182740040E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_96,RunPeriod: YEAR ROUND RUN PERIOD,9.0260317751E-002,9.9439463447E-002,Pass,Pass,8.3962974258E-003,9.3416182983E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_96,RunPeriod: YEAR ROUND RUN PERIOD,6.0140298501E-002,7.0226065671E-002,Pass,Pass,5.8742443887E-003,6.9315071198E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_96,RunPeriod: YEAR ROUND RUN PERIOD,0.1408054300,0.1676375517,Pass,Pass,1.0541417807E-002,1.2880233704E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_96,RunPeriod: YEAR ROUND RUN PERIOD,0.1146559389,0.1288741609,Pass,Pass,8.4448500855E-003,9.8536938375E-003,Pass,Pass
 Warmup Convergence Information,LOBBY_97,RunPeriod: YEAR ROUND RUN PERIOD,8.1144746686E-002,9.3783720707E-002,Pass,Pass,6.9523576736E-003,8.1366661204E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_97,RunPeriod: YEAR ROUND RUN PERIOD,9.0760947312E-002,0.1067441882,Pass,Pass,7.6022927028E-003,9.1308542070E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_97,RunPeriod: YEAR ROUND RUN PERIOD,8.5007853315E-002,9.3692218130E-002,Pass,Pass,7.1595960466E-003,7.9438157695E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_97,RunPeriod: YEAR ROUND RUN PERIOD,3.7918833925E-002,4.2118993946E-002,Pass,Pass,4.2759728466E-003,4.7861477019E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_97,RunPeriod: YEAR ROUND RUN PERIOD,0.1368496146,0.1523003801,Pass,Pass,1.0472869406E-002,1.1992784582E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_97,RunPeriod: YEAR ROUND RUN PERIOD,0.1088918172,0.1224142737,Pass,Pass,8.3836525388E-003,9.5412315766E-003,Pass,Pass
 Warmup Convergence Information,LOBBY_98,RunPeriod: YEAR ROUND RUN PERIOD,7.6941569214E-002,8.9811172280E-002,Pass,Pass,6.7168723179E-003,7.9213737251E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_98,RunPeriod: YEAR ROUND RUN PERIOD,0.1266710811,0.1494467480,Pass,Pass,9.5055842867E-003,1.1617588274E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_98,RunPeriod: YEAR ROUND RUN PERIOD,9.6745185158E-002,0.1129638426,Pass,Pass,8.4019100036E-003,9.9593269476E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_98,RunPeriod: YEAR ROUND RUN PERIOD,0.1427634468,0.1659101894,Pass,Pass,1.0125321263E-002,1.1932696783E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_98,RunPeriod: YEAR ROUND RUN PERIOD,5.7425033139E-002,6.2817998375E-002,Pass,Pass,5.8971203707E-003,6.5122980896E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_98,RunPeriod: YEAR ROUND RUN PERIOD,0.1157247184,0.1278068277,Pass,Pass,9.4203473459E-003,1.0559756246E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_98,RunPeriod: YEAR ROUND RUN PERIOD,0.1530496200,0.1764230423,Pass,Pass,1.0785035283E-002,1.2839342818E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_99,RunPeriod: YEAR ROUND RUN PERIOD,5.6791603086E-002,6.4129055429E-002,Pass,Pass,5.4717431467E-003,6.2503033534E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_99,RunPeriod: YEAR ROUND RUN PERIOD,0.1436554965,0.1722546372,Pass,Pass,1.1360215528E-002,1.3989224057E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_99,RunPeriod: YEAR ROUND RUN PERIOD,0.1025347521,0.1262517290,Pass,Pass,6.9134632969E-003,8.8080926605E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_99,RunPeriod: YEAR ROUND RUN PERIOD,0.1191194703,0.1355725630,Pass,Pass,9.4729878601E-003,1.0927152997E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_99,RunPeriod: YEAR ROUND RUN PERIOD,0.1350530950,0.1551784936,Pass,Pass,9.4884903144E-003,1.1055654385E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_100,RunPeriod: YEAR ROUND RUN PERIOD,9.5238076369E-002,0.1129867705,Pass,Pass,7.4995879582E-003,9.3917438778E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_100,RunPeriod: YEAR ROUND RUN PERIOD,8.8987235165E-002,0.1035753570,Pass,Pass,8.0312638757E-003,9.4761983697E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_100,RunPeriod: YEAR ROUND RUN PERIOD,0.1324740030,0.1526742023,Pass,Pass,1.0061401637E-002,1.1857397473E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_100,RunPeriod: YEAR ROUND RUN PERIOD,0.1685287709,0.1817845840,Pass,Pass,1.1204784073E-002,1.2842710897E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_101,RunPeriod: YEAR ROUND RUN PERIOD,0.1024326785,0.1207516689,Pass,Pass,8.1432497288E-003,9.7190799931E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_101,RunPeriod: YEAR ROUND RUN PERIOD,9.5136834292E-002,0.1088913932,Pass,Pass,7.7754967402E-003,9.0410317446E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_101,RunPeriod: YEAR ROUND RUN PERIOD,9.1775199459E-002,0.1101210263,Pass,Pass,7.9910602185E-003,9.7583483277E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_101,RunPeriod: YEAR ROUND RUN PERIOD,0.1074331789,0.1252509426,Pass,Pass,8.2224822708E-003,9.6890691394E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_101,RunPeriod: YEAR ROUND RUN PERIOD,3.6085350128E-002,4.0525649465E-002,Pass,Pass,4.0926255873E-003,4.6421673047E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_101,RunPeriod: YEAR ROUND RUN PERIOD,0.1147037891,0.1356751661,Pass,Pass,8.9099196688E-003,1.0726603322E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_101,RunPeriod: YEAR ROUND RUN PERIOD,0.1114955687,0.1359629929,Pass,Pass,8.1772287570E-003,1.0230251490E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_102,RunPeriod: YEAR ROUND RUN PERIOD,9.3783595404E-002,0.1107315563,Pass,Pass,7.6076903464E-003,9.0813545719E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_102,RunPeriod: YEAR ROUND RUN PERIOD,9.7019214115E-002,0.1124888492,Pass,Pass,8.1193964282E-003,9.5422579688E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_102,RunPeriod: YEAR ROUND RUN PERIOD,0.1066220486,0.1227198433,Pass,Pass,9.0045089989E-003,1.0517159313E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_102,RunPeriod: YEAR ROUND RUN PERIOD,0.1239226610,0.1437711806,Pass,Pass,9.0541500107E-003,1.0647923342E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_102,RunPeriod: YEAR ROUND RUN PERIOD,3.4783603299E-002,3.9383757023E-002,Pass,Pass,3.9439550183E-003,4.5123796493E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_102,RunPeriod: YEAR ROUND RUN PERIOD,0.1423993075,0.1637573572,Pass,Pass,1.0634219790E-002,1.2429212836E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_102,RunPeriod: YEAR ROUND RUN PERIOD,0.1467577349,0.1634803625,Pass,Pass,1.0560440854E-002,1.1944275681E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_103,RunPeriod: YEAR ROUND RUN PERIOD,7.9708383828E-002,8.7228176720E-002,Pass,Pass,7.1034887249E-003,7.8329647694E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_103,RunPeriod: YEAR ROUND RUN PERIOD,0.1064107232,0.1237918867,Pass,Pass,8.4989129724E-003,1.0120884452E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_103,RunPeriod: YEAR ROUND RUN PERIOD,0.1435746663,0.1729759231,Pass,Pass,1.0184125310E-002,1.2832291668E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_103,RunPeriod: YEAR ROUND RUN PERIOD,0.1184384305,0.1356103119,Pass,Pass,8.7150131118E-003,1.0081425548E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_103,RunPeriod: YEAR ROUND RUN PERIOD,0.1058131538,0.1239757570,Pass,Pass,8.4172901717E-003,1.0022333735E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_103,RunPeriod: YEAR ROUND RUN PERIOD,0.1141535372,0.1310366625,Pass,Pass,8.6968753194E-003,1.0571037713E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_104,RunPeriod: YEAR ROUND RUN PERIOD,8.8673414608E-002,9.9512381439E-002,Pass,Pass,7.5187253656E-003,8.5203609669E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_104,RunPeriod: YEAR ROUND RUN PERIOD,8.2516665731E-002,0.1009413183,Pass,Pass,7.1000631222E-003,8.9219723047E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_104,RunPeriod: YEAR ROUND RUN PERIOD,9.2546509426E-002,0.1075394586,Pass,Pass,8.1711273650E-003,9.6374459503E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_104,RunPeriod: YEAR ROUND RUN PERIOD,4.1457441105E-002,4.8318697246E-002,Pass,Pass,4.3847498402E-003,5.2620254075E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_104,RunPeriod: YEAR ROUND RUN PERIOD,0.1188940336,0.1293112559,Pass,Pass,9.6619474853E-003,1.0636389097E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_104,RunPeriod: YEAR ROUND RUN PERIOD,0.1206084640,0.1409967332,Pass,Pass,8.9129758806E-003,1.0553384673E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_105,RunPeriod: YEAR ROUND RUN PERIOD,0.1032671249,0.1180142065,Pass,Pass,8.2098384788E-003,9.4892339446E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_105,RunPeriod: YEAR ROUND RUN PERIOD,0.1272164507,0.1494956538,Pass,Pass,9.6740739422E-003,1.1772468308E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_105,RunPeriod: YEAR ROUND RUN PERIOD,8.5677352252E-002,0.1005234399,Pass,Pass,6.6900885031E-003,8.3638220353E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_105,RunPeriod: YEAR ROUND RUN PERIOD,4.0029333943E-002,4.6599963427E-002,Pass,Pass,4.3211102167E-003,5.0764502381E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_105,RunPeriod: YEAR ROUND RUN PERIOD,0.1123215976,0.1253582647,Pass,Pass,9.1322717871E-003,1.0328932753E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_105,RunPeriod: YEAR ROUND RUN PERIOD,0.1276472579,0.1424662008,Pass,Pass,9.5438662579E-003,1.0811692868E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_106,RunPeriod: YEAR ROUND RUN PERIOD,5.6155176838E-002,6.7032109462E-002,Pass,Pass,5.2322835491E-003,6.3316148579E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_106,RunPeriod: YEAR ROUND RUN PERIOD,0.1098399812,0.1213712387,Pass,Pass,9.0240656660E-003,1.0106045910E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_106,RunPeriod: YEAR ROUND RUN PERIOD,0.1291743846,0.1510217388,Pass,Pass,1.0092670946E-002,1.2005393056E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_106,RunPeriod: YEAR ROUND RUN PERIOD,0.1090453762,0.1229207892,Pass,Pass,8.4150743829E-003,9.6004182854E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_106,RunPeriod: YEAR ROUND RUN PERIOD,3.8907565153E-002,4.2956737267E-002,Pass,Pass,4.3280672597E-003,4.8203699645E-003,Pass,Pass
 Warmup Convergence Information,STORAGE_106,RunPeriod: YEAR ROUND RUN PERIOD,0.1379459652,0.1611442432,Pass,Pass,9.7223107574E-003,1.1550012290E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_107,RunPeriod: YEAR ROUND RUN PERIOD,8.3603517330E-002,9.7827577777E-002,Pass,Pass,7.0504810535E-003,8.3549254868E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_107,RunPeriod: YEAR ROUND RUN PERIOD,8.4095052545E-002,9.5656744817E-002,Pass,Pass,7.4331926781E-003,8.5492447186E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_107,RunPeriod: YEAR ROUND RUN PERIOD,9.7425064046E-002,0.1142923242,Pass,Pass,7.5966537196E-003,9.0097590223E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_107,RunPeriod: YEAR ROUND RUN PERIOD,4.9028350604E-002,5.4398263268E-002,Pass,Pass,5.1081423539E-003,5.7258127816E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_107,RunPeriod: YEAR ROUND RUN PERIOD,0.1201786450,0.1328995818,Pass,Pass,9.5896870966E-003,1.0748104417E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_107,RunPeriod: YEAR ROUND RUN PERIOD,0.1916992229,0.2089672143,Pass,Pass,1.3150447848E-002,1.4613990228E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_108,RunPeriod: YEAR ROUND RUN PERIOD,6.4402053052E-002,7.6312898851E-002,Pass,Pass,5.7035806522E-003,6.8460160221E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_108,RunPeriod: YEAR ROUND RUN PERIOD,0.1237743552,0.1398412688,Pass,Pass,9.6671990011E-003,1.1102918395E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_108,RunPeriod: YEAR ROUND RUN PERIOD,9.5832230514E-002,0.1089446971,Pass,Pass,8.4831301340E-003,9.7617662925E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_108,RunPeriod: YEAR ROUND RUN PERIOD,9.5387701581E-002,0.1108011802,Pass,Pass,7.4652005723E-003,8.7735248247E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_108,RunPeriod: YEAR ROUND RUN PERIOD,5.1269576078E-002,5.7304374914E-002,Pass,Pass,5.2930303168E-003,5.9808273878E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_108,RunPeriod: YEAR ROUND RUN PERIOD,0.1111577816,0.1304037772,Pass,Pass,8.8276047963E-003,1.0491918246E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_108,RunPeriod: YEAR ROUND RUN PERIOD,0.1252578474,0.1379369352,Pass,Pass,9.4621833428E-003,1.0560278479E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_109,RunPeriod: YEAR ROUND RUN PERIOD,8.2315637125E-002,9.7401198170E-002,Pass,Pass,7.1697321151E-003,8.5856915168E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_109,RunPeriod: YEAR ROUND RUN PERIOD,0.1337239983,0.1473519984,