Program Version,EnergyPlus, Version 24.2.0-94a887817b, YMD=2025.11.02 22:34
! <Version>, Version ID
 Version, 24.2.0
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, No, No, No, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  16.00,  15.00,  14.00,  13.00,  14.00,  16.00,  18.00,  19.00,  19.00,  18.00,  17.00,  16.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  10.86,  10.57,  11.08,  11.88,  13.97,  15.58,  16.67,  17.00,  16.44,  15.19,  13.51,  11.96
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  14.00,  13.00,  12.00,  11.00,  12.00,  14.00,  16.00,  17.00,  17.00,  16.00,  15.00,  14.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  12.00,  11.00,  10.00,   9.00,  10.00,  12.00,  14.00,  15.00,  15.00,  14.00,  13.00,  12.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,San Francisco Intl Ap CA USA TMY3 WMO#=724940,37.62,-122.40,-8.00,2.00,101301,1.2040
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Professional Building,0.000,Suburbs,4.00000E-002,0.20000,FullInteriorAndExterior,15,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,127,1437,528
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, LOBBY_0,0.0,0.00,0.00,0.00,3.10,26.61,1.50,1,1,1,-2.01,8.20,17.07,36.15,0.00,3.00,3.00,575.60,TARP,DOE-2,191.87,174.53,122.00,52.52,6,4,0,Yes
 Zone Information, CONFERENCE_0,0.0,0.00,0.00,0.00,10.69,16.64,1.50,1,1,1,7.04,14.33,11.40,21.87,0.00,3.00,3.00,223.46,TARP,DOE-2,74.49,105.30,73.61,31.69,6,4,0,Yes
 Zone Information, BREAK_ROOM_0,0.0,0.00,0.00,0.00,7.30,17.27,1.50,1,1,1,4.51,10.10,13.30,21.24,0.00,3.00,3.00,129.12,TARP,DOE-2,43.04,79.99,55.91,24.07,6,4,0,Yes
 Zone Information, MECHANICAL_0,0.0,0.00,0.00,0.00,-10.99,17.41,1.50,1,1,1,-13.71,-8.27,14.34,20.47,0.00,3.00,3.00,96.60,TARP,DOE-2,32.20,68.22,47.69,20.53,6,4,0,Yes
 Zone Information, OFFICE_OPEN_0_0_0,0.0,0.00,0.00,0.00,-15.12,-3.11,1.50,1,1,1,-23.02,-7.38,-15.74,9.21,0.00,3.00,3.00,10.00,TARP,DOE-2,378.46,240.14,168.03,72.11,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_0_0_1,0.0,0.00,0.00,0.00,0.41,-2.97,1.50,1,1,1,-7.48,8.36,-15.32,9.21,0.00,3.00,3.00,10.00,TARP,DOE-2,381.95,240.06,167.81,72.25,6,4,0,Yes
 Zone Information, STORAGE_0_0_2,0.0,0.00,0.00,0.00,16.09,-2.79,1.50,1,1,1,8.26,24.06,-14.89,9.21,0.00,3.00,3.00,10.00,TARP,DOE-2,372.05,236.67,165.37,71.31,6,4,0,Yes
 Zone Information, OFFICE_OPEN_0_1_0,0.0,0.00,0.00,0.00,-16.32,20.68,1.50,1,1,1,-23.19,-7.38,9.11,34.12,0.00,3.00,3.00,10.00,TARP,DOE-2,384.59,241.23,168.45,72.78,7,5,0,Yes
 Zone Information, OFFICE_PRIVATE_0_1_1,0.0,0.00,0.00,0.00,0.44,21.61,1.50,1,1,1,-7.48,8.36,9.11,34.12,0.00,3.00,3.00,10.00,TARP,DOE-2,391.95,243.85,170.46,73.39,6,4,0,Yes
 Zone Information, STORAGE_0_1_2,0.0,0.00,0.00,0.00,17.13,21.01,1.50,1,1,1,8.26,23.83,9.11,34.12,0.00,3.00,3.00,10.00,TARP,DOE-2,380.89,241.04,168.37,72.67,7,5,0,Yes
 Zone Information, OFFICE_OPEN_0_2_0,0.0,0.00,0.00,0.00,-14.63,44.87,1.50,1,1,1,-22.42,-7.38,34.02,56.47,0.00,3.00,3.00,10.00,TARP,DOE-2,317.41,218.47,152.47,65.99,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_0_2_1,0.0,0.00,0.00,0.00,0.53,45.60,1.50,1,1,1,-7.48,8.36,34.02,57.77,0.00,3.00,3.00,10.00,TARP,DOE-2,362.82,232.91,162.83,70.08,6,4,0,Yes
 Zone Information, STORAGE_0_2_2,0.0,0.00,0.00,0.00,15.79,46.15,1.50,1,1,1,8.26,23.36,34.02,58.97,0.00,3.00,3.00,10.00,TARP,DOE-2,359.79,234.77,163.98,70.79,6,4,0,Yes
 Zone Information, LOBBY_1,0.0,0.00,0.00,0.00,4.55,17.01,4.50,1,1,1,-0.51,9.60,7.66,26.36,3.00,6.00,3.00,558.53,TARP,DOE-2,186.18,171.66,120.00,51.66,6,4,0,Yes
 Zone Information, CONFERENCE_1,0.0,0.00,0.00,0.00,-12.21,41.10,4.50,1,1,1,-15.96,-8.46,34.95,47.25,3.00,6.00,3.00,270.64,TARP,DOE-2,90.21,117.57,82.19,35.38,6,4,0,Yes
 Zone Information, MECHANICAL_1,0.0,0.00,0.00,0.00,-12.38,-4.56,4.50,1,1,1,-15.17,-9.59,-8.36,-0.75,3.00,6.00,3.00,123.53,TARP,DOE-2,41.18,77.95,54.49,23.46,6,4,0,Yes
 Zone Information, OFFICE_OPEN_1_0_0,0.0,0.00,0.00,0.00,-15.12,-3.11,4.50,1,1,1,-23.02,-7.38,-15.74,9.21,3.00,6.00,3.00,10.00,TARP,DOE-2,378.46,240.14,168.03,72.11,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_1_0_1,0.0,0.00,0.00,0.00,0.41,-2.97,4.50,1,1,1,-7.48,8.36,-15.32,9.21,3.00,6.00,3.00,10.00,TARP,DOE-2,381.95,240.06,167.81,72.25,6,4,0,Yes
 Zone Information, STORAGE_1_0_2,0.0,0.00,0.00,0.00,16.09,-2.79,4.50,1,1,1,8.26,24.06,-14.89,9.21,3.00,6.00,3.00,10.00,TARP,DOE-2,372.05,236.67,165.37,71.31,6,4,0,Yes
 Zone Information, OFFICE_OPEN_1_1_0,0.0,0.00,0.00,0.00,-16.32,20.68,4.50,1,1,1,-23.19,-7.38,9.11,34.12,3.00,6.00,3.00,10.00,TARP,DOE-2,384.59,241.23,168.45,72.78,7,5,0,Yes
 Zone Information, OFFICE_PRIVATE_1_1_1,0.0,0.00,0.00,0.00,0.44,21.61,4.50,1,1,1,-7.48,8.36,9.11,34.12,3.00,6.00,3.00,10.00,TARP,DOE-2,391.95,243.85,170.46,73.39,6,4,0,Yes
 Zone Information, STORAGE_1_1_2,0.0,0.00,0.00,0.00,17.13,21.01,4.50,1,1,1,8.26,23.83,9.11,34.12,3.00,6.00,3.00,10.00,TARP,DOE-2,380.89,241.04,168.37,72.67,7,5,0,Yes
 Zone Information, OFFICE_OPEN_1_2_0,0.0,0.00,0.00,0.00,-14.63,44.87,4.50,1,1,1,-22.42,-7.38,34.02,56.47,3.00,6.00,3.00,10.00,TARP,DOE-2,317.41,218.47,152.47,65.99,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_1_2_1,0.0,0.00,0.00,0.00,0.53,45.60,4.50,1,1,1,-7.48,8.36,34.02,57.77,3.00,6.00,3.00,10.00,TARP,DOE-2,362.82,232.91,162.83,70.08,6,4,0,Yes
 Zone Information, STORAGE_1_2_2,0.0,0.00,0.00,0.00,15.79,46.15,4.50,1,1,1,8.26,23.36,34.02,58.97,3.00,6.00,3.00,10.00,TARP,DOE-2,359.79,234.77,163.98,70.79,6,4,0,Yes
 Zone Information, LOBBY_2,0.0,0.00,0.00,0.00,-6.60,14.71,7.50,1,1,1,-11.20,-2.01,8.81,20.62,6.00,9.00,3.00,319.46,TARP,DOE-2,106.49,124.82,87.26,37.57,6,4,0,Yes
 Zone Information, CONFERENCE_2,0.0,0.00,0.00,0.00,1.86,-10.84,7.50,1,1,1,-0.35,4.06,-15.03,-6.66,6.00,9.00,3.00,106.76,TARP,DOE-2,35.59,75.44,52.73,22.70,6,4,0,Yes
 Zone Information, BREAK_ROOM_2,0.0,0.00,0.00,0.00,8.08,-0.96,7.50,1,1,1,5.05,11.10,-5.68,3.76,6.00,9.00,3.00,166.57,TARP,DOE-2,55.52,91.71,64.11,27.60,6,4,0,Yes
 Zone Information, MECHANICAL_2,0.0,0.00,0.00,0.00,-5.71,41.01,7.50,1,1,1,-7.85,-3.57,37.57,44.45,6.00,9.00,3.00,85.12,TARP,DOE-2,28.37,65.79,45.99,19.80,6,4,0,Yes
 Zone Information, OFFICE_OPEN_2_0_0,0.0,0.00,0.00,0.00,-15.12,-3.11,7.50,1,1,1,-23.02,-7.38,-15.74,9.21,6.00,9.00,3.00,10.00,TARP,DOE-2,378.46,240.14,168.03,72.11,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_2_0_1,0.0,0.00,0.00,0.00,0.41,-2.97,7.50,1,1,1,-7.48,8.36,-15.32,9.21,6.00,9.00,3.00,10.00,TARP,DOE-2,381.95,240.06,167.81,72.25,6,4,0,Yes
 Zone Information, STORAGE_2_0_2,0.0,0.00,0.00,0.00,16.09,-2.79,7.50,1,1,1,8.26,24.06,-14.89,9.21,6.00,9.00,3.00,10.00,TARP,DOE-2,372.05,236.67,165.37,71.31,6,4,0,Yes
 Zone Information, OFFICE_OPEN_2_1_0,0.0,0.00,0.00,0.00,-16.32,20.68,7.50,1,1,1,-23.19,-7.38,9.11,34.12,6.00,9.00,3.00,10.00,TARP,DOE-2,384.59,241.23,168.45,72.78,7,5,0,Yes
 Zone Information, OFFICE_PRIVATE_2_1_1,0.0,0.00,0.00,0.00,0.44,21.61,7.50,1,1,1,-7.48,8.36,9.11,34.12,6.00,9.00,3.00,10.00,TARP,DOE-2,391.95,243.85,170.46,73.39,6,4,0,Yes
 Zone Information, STORAGE_2_1_2,0.0,0.00,0.00,0.00,17.13,21.01,7.50,1,1,1,8.26,23.83,9.11,34.12,6.00,9.00,3.00,10.00,TARP,DOE-2,380.89,241.04,168.37,72.67,7,5,0,Yes
 Zone Information, OFFICE_OPEN_2_2_0,0.0,0.00,0.00,0.00,-14.63,44.87,7.50,1,1,1,-22.42,-7.38,34.02,56.47,6.00,9.00,3.00,10.00,TARP,DOE-2,317.41,218.47,152.47,65.99,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_2_2_1,0.0,0.00,0.00,0.00,0.53,45.60,7.50,1,1,1,-7.48,8.36,34.02,57.77,6.00,9.00,3.00,10.00,TARP,DOE-2,362.82,232.91,162.83,70.08,6,4,0,Yes
 Zone Information, STORAGE_2_2_2,0.0,0.00,0.00,0.00,15.79,46.15,7.50,1,1,1,8.26,23.36,34.02,58.97,6.00,9.00,3.00,10.00,TARP,DOE-2,359.79,234.77,163.98,70.79,6,4,0,Yes
 Zone Information, LOBBY_3,0.0,0.00,0.00,0.00,-15.94,-0.85,10.50,1,1,1,-20.02,-11.86,-6.16,4.47,9.00,12.00,3.00,254.62,TARP,DOE-2,84.87,111.54,77.97,33.57,6,4,0,Yes
 Zone Information, CONFERENCE_3,0.0,0.00,0.00,0.00,7.71,11.32,10.50,1,1,1,3.89,11.53,7.00,15.64,9.00,12.00,3.00,193.24,TARP,DOE-2,64.41,96.50,67.45,29.04,6,4,0,Yes
 Zone Information, BREAK_ROOM_3,0.0,0.00,0.00,0.00,19.41,20.85,10.50,1,1,1,16.49,22.32,15.38,26.32,9.00,12.00,3.00,186.40,TARP,DOE-2,62.13,99.44,69.51,29.93,6,4,0,Yes
 Zone Information, MECHANICAL_3,0.0,0.00,0.00,0.00,6.05,40.81,10.50,1,1,1,3.94,8.15,37.35,44.28,9.00,12.00,3.00,84.23,TARP,DOE-2,28.08,65.64,45.89,19.76,6,4,0,Yes
 Zone Information, OFFICE_OPEN_3_0_0,0.0,0.00,0.00,0.00,-15.12,-3.11,10.50,1,1,1,-23.02,-7.38,-15.74,9.21,9.00,12.00,3.00,10.00,TARP,DOE-2,378.46,240.14,168.03,72.11,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_3_0_1,0.0,0.00,0.00,0.00,0.41,-2.97,10.50,1,1,1,-7.48,8.36,-15.32,9.21,9.00,12.00,3.00,10.00,TARP,DOE-2,381.95,240.06,167.81,72.25,6,4,0,Yes
 Zone Information, STORAGE_3_0_2,0.0,0.00,0.00,0.00,16.09,-2.79,10.50,1,1,1,8.26,24.06,-14.89,9.21,9.00,12.00,3.00,10.00,TARP,DOE-2,372.05,236.67,165.37,71.31,6,4,0,Yes
 Zone Information, OFFICE_OPEN_3_1_0,0.0,0.00,0.00,0.00,-16.32,20.68,10.50,1,1,1,-23.19,-7.38,9.11,34.12,9.00,12.00,3.00,10.00,TARP,DOE-2,384.59,241.23,168.45,72.78,7,5,0,Yes
 Zone Information, OFFICE_PRIVATE_3_1_1,0.0,0.00,0.00,0.00,0.44,21.61,10.50,1,1,1,-7.48,8.36,9.11,34.12,9.00,12.00,3.00,10.00,TARP,DOE-2,391.95,243.85,170.46,73.39,6,4,0,Yes
 Zone Information, STORAGE_3_1_2,0.0,0.00,0.00,0.00,17.13,21.01,10.50,1,1,1,8.26,23.83,9.11,34.12,9.00,12.00,3.00,10.00,TARP,DOE-2,380.89,241.04,168.37,72.67,7,5,0,Yes
 Zone Information, OFFICE_OPEN_3_2_0,0.0,0.00,0.00,0.00,-14.63,44.87,10.50,1,1,1,-22.42,-7.38,34.02,56.47,9.00,12.00,3.00,10.00,TARP,DOE-2,317.41,218.47,152.47,65.99,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_3_2_1,0.0,0.00,0.00,0.00,0.53,45.60,10.50,1,1,1,-7.48,8.36,34.02,57.77,9.00,12.00,3.00,10.00,TARP,DOE-2,362.82,232.91,162.83,70.08,6,4,0,Yes
 Zone Information, STORAGE_3_2_2,0.0,0.00,0.00,0.00,15.79,46.15,10.50,1,1,1,8.26,23.36,34.02,58.97,9.00,12.00,3.00,10.00,TARP,DOE-2,359.79,234.77,163.98,70.79,6,4,0,Yes
 Zone Information, LOBBY_4,0.0,0.00,0.00,0.00,-2.39,-2.86,13.50,1,1,1,-7.06,2.28,-11.02,5.30,12.00,15.00,3.00,449.51,TARP,DOE-2,149.84,152.76,106.79,45.97,6,4,0,Yes
 Zone Information, CONFERENCE_4,0.0,0.00,0.00,0.00,-11.13,45.48,13.50,1,1,1,-13.44,-8.82,41.49,49.48,12.00,15.00,3.00,106.95,TARP,DOE-2,35.65,74.44,52.03,22.40,6,4,0,Yes
 Zone Information, BREAK_ROOM_4,0.0,0.00,0.00,0.00,3.96,43.20,13.50,1,1,1,-5.14E-002,7.97,39.18,47.22,12.00,15.00,3.00,188.74,TARP,DOE-2,62.91,95.18,66.53,28.65,6,4,0,Yes
 Zone Information, MECHANICAL_4,0.0,0.00,0.00,0.00,15.44,23.03,13.50,1,1,1,13.05,17.82,19.53,26.54,12.00,15.00,3.00,96.75,TARP,DOE-2,32.25,69.48,48.57,20.91,6,4,0,Yes
 Zone Information, OFFICE_OPEN_4_0_0,0.0,0.00,0.00,0.00,-15.12,-3.11,13.50,1,1,1,-23.02,-7.38,-15.74,9.21,12.00,15.00,3.00,10.00,TARP,DOE-2,378.46,240.14,168.03,72.11,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_4_0_1,0.0,0.00,0.00,0.00,0.41,-2.97,13.50,1,1,1,-7.48,8.36,-15.32,9.21,12.00,15.00,3.00,10.00,TARP,DOE-2,381.95,240.06,167.81,72.25,6,4,0,Yes
 Zone Information, STORAGE_4_0_2,0.0,0.00,0.00,0.00,16.09,-2.79,13.50,1,1,1,8.26,24.06,-14.89,9.21,12.00,15.00,3.00,10.00,TARP,DOE-2,372.05,236.67,165.37,71.31,6,4,0,Yes
 Zone Information, OFFICE_OPEN_4_1_0,0.0,0.00,0.00,0.00,-16.32,20.68,13.50,1,1,1,-23.19,-7.38,9.11,34.12,12.00,15.00,3.00,10.00,TARP,DOE-2,384.59,241.23,168.45,72.78,7,5,0,Yes
 Zone Information, OFFICE_PRIVATE_4_1_1,0.0,0.00,0.00,0.00,0.44,21.61,13.50,1,1,1,-7.48,8.36,9.11,34.12,12.00,15.00,3.00,10.00,TARP,DOE-2,391.95,243.85,170.46,73.39,6,4,0,Yes
 Zone Information, STORAGE_4_1_2,0.0,0.00,0.00,0.00,17.13,21.01,13.50,1,1,1,8.26,23.83,9.11,34.12,12.00,15.00,3.00,10.00,TARP,DOE-2,380.89,241.04,168.37,72.67,7,5,0,Yes
 Zone Information, OFFICE_OPEN_4_2_0,0.0,0.00,0.00,0.00,-14.63,44.87,13.50,1,1,1,-22.42,-7.38,34.02,56.47,12.00,15.00,3.00,10.00,TARP,DOE-2,317.41,218.47,152.47,65.99,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_4_2_1,0.0,0.00,0.00,0.00,0.53,45.60,13.50,1,1,1,-7.48,8.36,34.02,57.77,12.00,15.00,3.00,10.00,TARP,DOE-2,362.82,232.91,162.83,70.08,6,4,0,Yes
 Zone Information, STORAGE_4_2_2,0.0,0.00,0.00,0.00,15.79,46.15,13.50,1,1,1,8.26,23.36,34.02,58.97,12.00,15.00,3.00,10.00,TARP,DOE-2,359.79,234.77,163.98,70.79,6,4,0,Yes
 Zone Information, LOBBY_5,0.0,0.00,0.00,0.00,2.08,23.44,16.50,1,1,1,-2.73,6.90,18.14,28.73,15.00,18.00,3.00,299.71,TARP,DOE-2,99.90,120.08,83.94,36.14,6,4,0,Yes
 Zone Information, CONFERENCE_5,0.0,0.00,0.00,0.00,19.62,37.27,16.50,1,1,1,16.07,23.16,30.49,44.05,15.00,18.00,3.00,282.34,TARP,DOE-2,94.11,122.72,85.79,36.93,6,4,0,Yes
 Zone Information, BREAK_ROOM_5,0.0,0.00,0.00,0.00,-0.83,37.29,16.50,1,1,1,-3.55,1.89,32.50,42.07,15.00,18.00,3.00,151.84,TARP,DOE-2,50.61,88.89,62.14,26.75,6,4,0,Yes
 Zone Information, OFFICE_OPEN_5_0_0,0.0,0.00,0.00,0.00,-15.12,-3.11,16.50,1,1,1,-23.02,-7.38,-15.74,9.21,15.00,18.00,3.00,10.00,TARP,DOE-2,378.46,240.14,168.03,72.11,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_5_0_1,0.0,0.00,0.00,0.00,0.41,-2.97,16.50,1,1,1,-7.48,8.36,-15.32,9.21,15.00,18.00,3.00,10.00,TARP,DOE-2,381.95,240.06,167.81,72.25,6,4,0,Yes
 Zone Information, STORAGE_5_0_2,0.0,0.00,0.00,0.00,16.09,-2.79,16.50,1,1,1,8.26,24.06,-14.89,9.21,15.00,18.00,3.00,10.00,TARP,DOE-2,372.05,236.67,165.37,71.31,6,4,0,Yes
 Zone Information, OFFICE_OPEN_5_1_0,0.0,0.00,0.00,0.00,-16.32,20.68,16.50,1,1,1,-23.19,-7.38,9.11,34.12,15.00,18.00,3.00,10.00,TARP,DOE-2,384.59,241.23,168.45,72.78,7,5,0,Yes
 Zone Information, OFFICE_PRIVATE_5_1_1,0.0,0.00,0.00,0.00,0.44,21.61,16.50,1,1,1,-7.48,8.36,9.11,34.12,15.00,18.00,3.00,10.00,TARP,DOE-2,391.95,243.85,170.46,73.39,6,4,0,Yes
 Zone Information, STORAGE_5_1_2,0.0,0.00,0.00,0.00,17.13,21.01,16.50,1,1,1,8.26,23.83,9.11,34.12,15.00,18.00,3.00,10.00,TARP,DOE-2,380.89,241.04,168.37,72.67,7,5,0,Yes
 Zone Information, OFFICE_OPEN_5_2_0,0.0,0.00,0.00,0.00,-14.63,44.87,16.50,1,1,1,-22.42,-7.38,34.02,56.47,15.00,18.00,3.00,10.00,TARP,DOE-2,317.41,218.47,152.47,65.99,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_5_2_1,0.0,0.00,0.00,0.00,0.53,45.60,16.50,1,1,1,-7.48,8.36,34.02,57.77,15.00,18.00,3.00,10.00,TARP,DOE-2,362.82,232.91,162.83,70.08,6,4,0,Yes
 Zone Information, STORAGE_5_2_2,0.0,0.00,0.00,0.00,15.79,46.15,16.50,1,1,1,8.26,23.36,34.02,58.97,15.00,18.00,3.00,10.00,TARP,DOE-2,359.79,234.77,163.98,70.79,6,4,0,Yes
 Zone Information, LOBBY_6,0.0,0.00,0.00,0.00,-15.28,44.55,19.50,1,1,1,-20.18,-10.37,36.89,52.21,18.00,21.00,3.00,443.46,TARP,DOE-2,147.82,149.59,104.57,45.02,6,4,0,Yes
 Zone Information, CONFERENCE_6,0.0,0.00,0.00,0.00,-11.56,7.60,19.50,1,1,1,-13.65,-9.47,3.72,11.48,18.00,21.00,3.00,93.76,TARP,DOE-2,31.25,70.43,49.23,21.20,6,4,0,Yes
 Zone Information, BREAK_ROOM_6,0.0,0.00,0.00,0.00,-13.37,26.78,19.50,1,1,1,-16.00,-10.74,21.74,31.81,18.00,21.00,3.00,154.29,TARP,DOE-2,51.43,90.78,63.46,27.32,6,4,0,Yes
 Zone Information, MECHANICAL_6,0.0,0.00,0.00,0.00,-8.74,52.43,19.50,1,1,1,-11.88,-5.60,48.92,55.93,18.00,21.00,3.00,128.16,TARP,DOE-2,42.72,78.56,54.92,23.64,6,4,0,Yes
 Zone Information, OFFICE_OPEN_6_0_0,0.0,0.00,0.00,0.00,-15.12,-3.11,19.50,1,1,1,-23.02,-7.38,-15.74,9.21,18.00,21.00,3.00,10.00,TARP,DOE-2,378.46,240.14,168.03,72.11,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_6_0_1,0.0,0.00,0.00,0.00,0.41,-2.97,19.50,1,1,1,-7.48,8.36,-15.32,9.21,18.00,21.00,3.00,10.00,TARP,DOE-2,381.95,240.06,167.81,72.25,6,4,0,Yes
 Zone Information, STORAGE_6_0_2,0.0,0.00,0.00,0.00,16.09,-2.79,19.50,1,1,1,8.26,24.06,-14.89,9.21,18.00,21.00,3.00,10.00,TARP,DOE-2,372.05,236.67,165.37,71.31,6,4,0,Yes
 Zone Information, OFFICE_OPEN_6_1_0,0.0,0.00,0.00,0.00,-16.32,20.68,19.50,1,1,1,-23.19,-7.38,9.11,34.12,18.00,21.00,3.00,10.00,TARP,DOE-2,384.59,241.23,168.45,72.78,7,5,0,Yes
 Zone Information, OFFICE_PRIVATE_6_1_1,0.0,0.00,0.00,0.00,0.44,21.61,19.50,1,1,1,-7.48,8.36,9.11,34.12,18.00,21.00,3.00,10.00,TARP,DOE-2,391.95,243.85,170.46,73.39,6,4,0,Yes
 Zone Information, STORAGE_6_1_2,0.0,0.00,0.00,0.00,17.13,21.01,19.50,1,1,1,8.26,23.83,9.11,34.12,18.00,21.00,3.00,10.00,TARP,DOE-2,380.89,241.04,168.37,72.67,7,5,0,Yes
 Zone Information, OFFICE_OPEN_6_2_0,0.0,0.00,0.00,0.00,-14.63,44.87,19.50,1,1,1,-22.42,-7.38,34.02,56.47,18.00,21.00,3.00,10.00,TARP,DOE-2,317.41,218.47,152.47,65.99,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_6_2_1,0.0,0.00,0.00,0.00,0.53,45.60,19.50,1,1,1,-7.48,8.36,34.02,57.77,18.00,21.00,3.00,10.00,TARP,DOE-2,362.82,232.91,162.83,70.08,6,4,0,Yes
 Zone Information, STORAGE_6_2_2,0.0,0.00,0.00,0.00,15.79,46.15,19.50,1,1,1,8.26,23.36,34.02,58.97,18.00,21.00,3.00,10.00,TARP,DOE-2,359.79,234.77,163.98,70.79,6,4,0,Yes
 Zone Information, LOBBY_7,0.0,0.00,0.00,0.00,5.66,26.40,22.50,1,1,1,2.54,8.78,21.87,30.94,21.00,24.00,3.00,165.29,TARP,DOE-2,55.10,90.68,63.39,27.29,6,4,0,Yes
 Zone Information, CONFERENCE_7,0.0,0.00,0.00,0.00,-14.35,1.47,22.50,1,1,1,-17.82,-10.87,-5.31,8.24,21.00,24.00,3.00,276.44,TARP,DOE-2,92.15,121.83,85.17,36.67,6,4,0,Yes
 Zone Information, BREAK_ROOM_7,0.0,0.00,0.00,0.00,-13.97,9.77,22.50,1,1,1,-17.17,-10.77,3.94,15.59,21.00,24.00,3.00,218.40,TARP,DOE-2,72.80,107.13,74.89,32.24,6,4,0,Yes
 Zone Information, MECHANICAL_7,0.0,0.00,0.00,0.00,-15.77,6.44,22.50,1,1,1,-20.26,-11.28,0.90,11.99,21.00,24.00,3.00,292.69,TARP,DOE-2,97.56,119.20,83.33,35.87,6,4,0,Yes
 Zone Information, OFFICE_OPEN_7_0_0,0.0,0.00,0.00,0.00,-15.12,-3.11,22.50,1,1,1,-23.02,-7.38,-15.74,9.21,21.00,24.00,3.00,10.00,TARP,DOE-2,378.46,240.14,168.03,72.11,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_7_0_1,0.0,0.00,0.00,0.00,0.41,-2.97,22.50,1,1,1,-7.48,8.36,-15.32,9.21,21.00,24.00,3.00,10.00,TARP,DOE-2,381.95,240.06,167.81,72.25,6,4,0,Yes
 Zone Information, STORAGE_7_0_2,0.0,0.00,0.00,0.00,16.09,-2.79,22.50,1,1,1,8.26,24.06,-14.89,9.21,21.00,24.00,3.00,10.00,TARP,DOE-2,372.05,236.67,165.37,71.31,6,4,0,Yes
 Zone Information, OFFICE_OPEN_7_1_0,0.0,0.00,0.00,0.00,-16.32,20.68,22.50,1,1,1,-23.19,-7.38,9.11,34.12,21.00,24.00,3.00,10.00,TARP,DOE-2,384.59,241.23,168.45,72.78,7,5,0,Yes
 Zone Information, OFFICE_PRIVATE_7_1_1,0.0,0.00,0.00,0.00,0.44,21.61,22.50,1,1,1,-7.48,8.36,9.11,34.12,21.00,24.00,3.00,10.00,TARP,DOE-2,391.95,243.85,170.46,73.39,6,4,0,Yes
 Zone Information, STORAGE_7_1_2,0.0,0.00,0.00,0.00,17.13,21.01,22.50,1,1,1,8.26,23.83,9.11,34.12,21.00,24.00,3.00,10.00,TARP,DOE-2,380.89,241.04,168.37,72.67,7,5,0,Yes
 Zone Information, OFFICE_OPEN_7_2_0,0.0,0.00,0.00,0.00,-14.63,44.87,22.50,1,1,1,-22.42,-7.38,34.02,56.47,21.00,24.00,3.00,10.00,TARP,DOE-2,317.41,218.47,152.47,65.99,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_7_2_1,0.0,0.00,0.00,0.00,0.53,45.60,22.50,1,1,1,-7.48,8.36,34.02,57.77,21.00,24.00,3.00,10.00,TARP,DOE-2,362.82,232.91,162.83,70.08,6,4,0,Yes
 Zone Information, STORAGE_7_2_2,0.0,0.00,0.00,0.00,15.79,46.15,22.50,1,1,1,8.26,23.36,34.02,58.97,21.00,24.00,3.00,10.00,TARP,DOE-2,359.79,234.77,163.98,70.79,6,4,0,Yes
 Zone Information, LOBBY_8,0.0,0.00,0.00,0.00,3.96,4.44,25.50,1,1,1,-0.14,8.06,-2.22,11.10,24.00,27.00,3.00,321.11,TARP,DOE-2,107.04,127.89,89.40,38.49,6,4,0,Yes
 Zone Information, CONFERENCE_8,0.0,0.00,0.00,0.00,-10.82,0.92,25.50,1,1,1,-14.26,-7.38,-3.99,5.82,24.00,27.00,3.00,197.42,TARP,DOE-2,65.81,98.93,69.15,29.77,6,4,0,Yes
 Zone Information, BREAK_ROOM_8,0.0,0.00,0.00,0.00,-4.56,8.82,25.50,1,1,1,-6.40,-2.72,5.95,11.68,24.00,27.00,3.00,60.48,TARP,DOE-2,20.16,55.26,38.63,16.63,6,4,0,Yes
 Zone Information, MECHANICAL_8,0.0,0.00,0.00,0.00,-19.73,0.68,25.50,1,1,1,-21.77,-17.70,-2.99,4.34,24.00,27.00,3.00,85.92,TARP,DOE-2,28.64,67.14,46.94,20.21,6,4,0,Yes
 Zone Information, OFFICE_OPEN_8_0_0,0.0,0.00,0.00,0.00,-15.12,-3.11,25.50,1,1,1,-23.02,-7.38,-15.74,9.21,24.00,27.00,3.00,10.00,TARP,DOE-2,378.46,240.14,168.03,72.11,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_8_0_1,0.0,0.00,0.00,0.00,0.41,-2.97,25.50,1,1,1,-7.48,8.36,-15.32,9.21,24.00,27.00,3.00,10.00,TARP,DOE-2,381.95,240.06,167.81,72.25,6,4,0,Yes
 Zone Information, STORAGE_8_0_2,0.0,0.00,0.00,0.00,16.09,-2.79,25.50,1,1,1,8.26,24.06,-14.89,9.21,24.00,27.00,3.00,10.00,TARP,DOE-2,372.05,236.67,165.37,71.31,6,4,0,Yes
 Zone Information, OFFICE_OPEN_8_1_0,0.0,0.00,0.00,0.00,-16.32,20.68,25.50,1,1,1,-23.19,-7.38,9.11,34.12,24.00,27.00,3.00,10.00,TARP,DOE-2,384.59,241.23,168.45,72.78,7,5,0,Yes
 Zone Information, OFFICE_PRIVATE_8_1_1,0.0,0.00,0.00,0.00,0.44,21.61,25.50,1,1,1,-7.48,8.36,9.11,34.12,24.00,27.00,3.00,10.00,TARP,DOE-2,391.95,243.85,170.46,73.39,6,4,0,Yes
 Zone Information, STORAGE_8_1_2,0.0,0.00,0.00,0.00,17.13,21.01,25.50,1,1,1,8.26,23.83,9.11,34.12,24.00,27.00,3.00,10.00,TARP,DOE-2,380.89,241.04,168.37,72.67,7,5,0,Yes
 Zone Information, OFFICE_OPEN_8_2_0,0.0,0.00,0.00,0.00,-14.63,44.87,25.50,1,1,1,-22.42,-7.38,34.02,56.47,24.00,27.00,3.00,10.00,TARP,DOE-2,317.41,218.47,152.47,65.99,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_8_2_1,0.0,0.00,0.00,0.00,0.53,45.60,25.50,1,1,1,-7.48,8.36,34.02,57.77,24.00,27.00,3.00,10.00,TARP,DOE-2,362.82,232.91,162.83,70.08,6,4,0,Yes
 Zone Information, STORAGE_8_2_2,0.0,0.00,0.00,0.00,15.79,46.15,25.50,1,1,1,8.26,23.36,34.02,58.97,24.00,27.00,3.00,10.00,TARP,DOE-2,359.79,234.77,163.98,70.79,6,4,0,Yes
 Zone Information, LOBBY_9,0.0,0.00,0.00,0.00,13.65,44.88,28.50,1,1,1,9.38,17.93,36.79,52.97,27.00,30.00,3.00,407.98,TARP,DOE-2,135.99,147.25,102.93,44.31,6,4,0,Yes
 Zone Information, CONFERENCE_9,0.0,0.00,0.00,0.00,-18.26,15.71,28.50,1,1,1,-21.67,-14.85,9.59,21.84,27.00,30.00,3.00,245.25,TARP,DOE-2,81.75,113.28,79.19,34.09,6,4,0,Yes
 Zone Information, BREAK_ROOM_9,0.0,0.00,0.00,0.00,-5.33,9.06,28.50,1,1,1,-8.19,-2.48,4.28,13.84,27.00,30.00,3.00,159.20,TARP,DOE-2,53.07,90.41,63.20,27.21,6,4,0,Yes
 Zone Information, OFFICE_OPEN_9_0_0,0.0,0.00,0.00,0.00,-15.12,-3.11,28.50,1,1,1,-23.02,-7.38,-15.74,9.21,27.00,30.00,3.00,10.00,TARP,DOE-2,378.46,240.14,168.03,72.11,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_9_0_1,0.0,0.00,0.00,0.00,0.41,-2.97,28.50,1,1,1,-7.48,8.36,-15.32,9.21,27.00,30.00,3.00,10.00,TARP,DOE-2,381.95,240.06,167.81,72.25,6,4,0,Yes
 Zone Information, STORAGE_9_0_2,0.0,0.00,0.00,0.00,16.09,-2.79,28.50,1,1,1,8.26,24.06,-14.89,9.21,27.00,30.00,3.00,10.00,TARP,DOE-2,372.05,236.67,165.37,71.31,6,4,0,Yes
 Zone Information, OFFICE_OPEN_9_1_0,0.0,0.00,0.00,0.00,-16.32,20.68,28.50,1,1,1,-23.19,-7.38,9.11,34.12,27.00,30.00,3.00,10.00,TARP,DOE-2,384.59,241.23,168.45,72.78,7,5,0,Yes
 Zone Information, OFFICE_PRIVATE_9_1_1,0.0,0.00,0.00,0.00,0.44,21.61,28.50,1,1,1,-7.48,8.36,9.11,34.12,27.00,30.00,3.00,10.00,TARP,DOE-2,391.95,243.85,170.46,73.39,6,4,0,Yes
 Zone Information, STORAGE_9_1_2,0.0,0.00,0.00,0.00,17.13,21.01,28.50,1,1,1,8.26,23.83,9.11,34.12,27.00,30.00,3.00,10.00,TARP,DOE-2,380.89,241.04,168.37,72.67,7,5,0,Yes
 Zone Information, OFFICE_OPEN_9_2_0,0.0,0.00,0.00,0.00,-14.63,44.87,28.50,1,1,1,-22.42,-7.38,34.02,56.47,27.00,30.00,3.00,10.00,TARP,DOE-2,317.41,218.47,152.47,65.99,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_9_2_1,0.0,0.00,0.00,0.00,0.53,45.60,28.50,1,1,1,-7.48,8.36,34.02,57.77,27.00,30.00,3.00,10.00,TARP,DOE-2,362.82,232.91,162.83,70.08,6,4,0,Yes
 Zone Information, STORAGE_9_2_2,0.0,0.00,0.00,0.00,15.79,46.15,28.50,1,1,1,8.26,23.36,34.02,58.97,27.00,30.00,3.00,10.00,TARP,DOE-2,359.79,234.77,163.98,70.79,6,4,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, LOBBY_0,191.87,9.0,21.319,4.691E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_0,74.49,14.0,5.321,0.188,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_0,43.04,4.0,10.760,9.294E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_0,32.20,1.0,32.201,3.106E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_0_0_0,378.46,18.0,21.025,4.756E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_0_0_1,381.95,19.0,20.103,4.974E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_0_0_2,372.05,3.0,124.015,8.064E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_0_1_0,384.59,19.0,20.241,4.940E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_0_1_1,391.95,19.0,20.629,4.848E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_0_1_2,380.89,3.0,126.964,7.876E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_0_2_0,317.41,15.0,21.161,4.726E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_0_2_1,362.82,18.0,20.157,4.961E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_0_2_2,359.79,3.0,119.930,8.338E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_1,186.18,9.0,20.686,4.834E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_1,90.21,18.0,5.012,0.200,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_1,41.18,1.0,41.178,2.428E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_1_0_0,378.46,18.0,21.025,4.756E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_1_0_1,381.95,19.0,20.103,4.974E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_1_0_2,372.05,3.0,124.015,8.064E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_1_1_0,384.59,19.0,20.241,4.940E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_1_1_1,391.95,19.0,20.629,4.848E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_1_1_2,380.89,3.0,126.964,7.876E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_1_2_0,317.41,15.0,21.161,4.726E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_1_2_1,362.82,18.0,20.157,4.961E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_1_2_2,359.79,3.0,119.930,8.338E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_2,106.49,5.0,21.297,4.695E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_2,35.59,7.0,5.084,0.197,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_2,55.52,5.0,11.105,9.005E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_2,28.37,1.0,28.373,3.524E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_2_0_0,378.46,18.0,21.025,4.756E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_2_0_1,381.95,19.0,20.103,4.974E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_2_0_2,372.05,3.0,124.015,8.064E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_2_1_0,384.59,19.0,20.241,4.940E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_2_1_1,391.95,19.0,20.629,4.848E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_2_1_2,380.89,3.0,126.964,7.876E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_2_2_0,317.41,15.0,21.161,4.726E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_2_2_1,362.82,18.0,20.157,4.961E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_2_2_2,359.79,3.0,119.930,8.338E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_3,84.87,4.0,21.218,4.713E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_3,64.41,12.0,5.368,0.186,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_3,62.13,6.0,10.356,9.657E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_3,28.08,1.0,28.077,3.562E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_3_0_0,378.46,18.0,21.025,4.756E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_3_0_1,381.95,19.0,20.103,4.974E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_3_0_2,372.05,3.0,124.015,8.064E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_3_1_0,384.59,19.0,20.241,4.940E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_3_1_1,391.95,19.0,20.629,4.848E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_3_1_2,380.89,3.0,126.964,7.876E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_3_2_0,317.41,15.0,21.161,4.726E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_3_2_1,362.82,18.0,20.157,4.961E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_3_2_2,359.79,3.0,119.930,8.338E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_4,149.84,7.0,21.405,4.672E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_4,35.65,7.0,5.093,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_4,62.91,6.0,10.485,9.537E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_4,32.25,1.0,32.248,3.101E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_4_0_0,378.46,18.0,21.025,4.756E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_4_0_1,381.95,19.0,20.103,4.974E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_4_0_2,372.05,3.0,124.015,8.064E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_4_1_0,384.59,19.0,20.241,4.940E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_4_1_1,391.95,19.0,20.629,4.848E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_4_1_2,380.89,3.0,126.964,7.876E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_4_2_0,317.41,15.0,21.161,4.726E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_4_2_1,362.82,18.0,20.157,4.961E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_4_2_2,359.79,3.0,119.930,8.338E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_5,99.90,4.0,24.976,4.004E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_5,94.11,18.0,5.228,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_5,50.61,5.0,10.122,9.879E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_OPEN_5_0_0,378.46,18.0,21.025,4.756E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_5_0_1,381.95,19.0,20.103,4.974E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_5_0_2,372.05,3.0,124.015,8.064E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_5_1_0,384.59,19.0,20.241,4.940E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_5_1_1,391.95,19.0,20.629,4.848E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_5_1_2,380.89,3.0,126.964,7.876E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_5_2_0,317.41,15.0,21.161,4.726E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_5_2_1,362.82,18.0,20.157,4.961E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_5_2_2,359.79,3.0,119.930,8.338E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_6,147.82,7.0,21.117,4.735E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_6,31.25,6.0,5.209,0.192,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_6,51.43,5.0,10.286,9.722E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_6,42.72,1.0,42.720,2.341E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_6_0_0,378.46,18.0,21.025,4.756E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_6_0_1,381.95,19.0,20.103,4.974E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_6_0_2,372.05,3.0,124.015,8.064E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_6_1_0,384.59,19.0,20.241,4.940E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_6_1_1,391.95,19.0,20.629,4.848E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_6_1_2,380.89,3.0,126.964,7.876E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_6_2_0,317.41,15.0,21.161,4.726E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_6_2_1,362.82,18.0,20.157,4.961E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_6_2_2,359.79,3.0,119.930,8.338E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_7,55.10,2.0,27.548,3.630E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_7,92.15,18.0,5.119,0.195,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_7,72.80,7.0,10.400,9.616E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_7,97.56,1.0,97.564,1.025E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_7_0_0,378.46,18.0,21.025,4.756E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_7_0_1,381.95,19.0,20.103,4.974E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_7_0_2,372.05,3.0,124.015,8.064E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_7_1_0,384.59,19.0,20.241,4.940E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_7_1_1,391.95,19.0,20.629,4.848E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_7_1_2,380.89,3.0,126.964,7.876E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_7_2_0,317.41,15.0,21.161,4.726E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_7_2_1,362.82,18.0,20.157,4.961E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_7_2_2,359.79,3.0,119.930,8.338E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_8,107.04,5.0,21.407,4.671E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_8,65.81,13.0,5.062,0.198,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_8,20.16,2.0,10.081,9.920E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_8,28.64,1.0,28.640,3.492E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_8_0_0,378.46,18.0,21.025,4.756E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_8_0_1,381.95,19.0,20.103,4.974E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_8_0_2,372.05,3.0,124.015,8.064E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_8_1_0,384.59,19.0,20.241,4.940E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_8_1_1,391.95,19.0,20.629,4.848E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_8_1_2,380.89,3.0,126.964,7.876E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_8_2_0,317.41,15.0,21.161,4.726E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_8_2_1,362.82,18.0,20.157,4.961E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_8_2_2,359.79,3.0,119.930,8.338E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_9,135.99,6.0,22.666,4.412E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_9,81.75,16.0,5.109,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_9,53.07,5.0,10.614,9.422E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_OPEN_9_0_0,378.46,18.0,21.025,4.756E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_9_0_1,381.95,19.0,20.103,4.974E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_9_0_2,372.05,3.0,124.015,8.064E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_9_1_0,384.59,19.0,20.241,4.940E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_9_1_1,391.95,19.0,20.629,4.848E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_9_1_2,380.89,3.0,126.964,7.876E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_9_2_0,317.41,15.0,21.161,4.726E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_9_2_1,362.82,18.0,20.157,4.961E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_9_2_2,359.79,3.0,119.930,8.338E-003,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days
 People Internal Gains Nominal, LOBBY_0_PEOPLE,LOBBY_OCCUPANCY,LOBBY_0,191.87,9.0,9.0,4.691E-002,21.319,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_0_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_0,74.49,14.0,14.0,0.188,5.321,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_0_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_0,43.04,4.0,4.0,9.294E-002,10.760,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_0_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_0,32.20,1.0,1.0,3.106E-002,32.201,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_0_0_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_0_0_0,378.46,18.0,18.0,4.756E-002,21.025,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_0_0_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_0_0_1,381.95,19.0,19.0,4.974E-002,20.103,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_0_0_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_0_0_2,372.05,3.0,3.0,8.064E-003,124.015,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_OPEN_0_1_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_0_1_0,384.59,19.0,19.0,4.940E-002,20.241,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_0_1_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_0_1_1,391.95,19.0,19.0,4.848E-002,20.629,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_0_1_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_0_1_2,380.89,3.0,3.0,7.876E-003,126.964,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_OPEN_0_2_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_0_2_0,317.41,15.0,15.0,4.726E-002,21.161,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_0_2_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_0_2_1,362.82,18.0,18.0,4.961E-002,20.157,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_0_2_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_0_2_2,359.79,3.0,3.0,8.338E-003,119.930,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, LOBBY_1_PEOPLE,LOBBY_OCCUPANCY,LOBBY_1,186.18,9.0,9.0,4.834E-002,20.686,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_1_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_1,90.21,18.0,18.0,0.200,5.012,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_1_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_1,41.18,1.0,1.0,2.428E-002,41.178,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_1_0_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_1_0_0,378.46,18.0,18.0,4.756E-002,21.025,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_1_0_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_1_0_1,381.95,19.0,19.0,4.974E-002,20.103,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_1_0_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_1_0_2,372.05,3.0,3.0,8.064E-003,124.015,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_OPEN_1_1_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_1_1_0,384.59,19.0,19.0,4.940E-002,20.241,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_1_1_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_1_1_1,391.95,19.0,19.0,4.848E-002,20.629,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_1_1_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_1_1_2,380.89,3.0,3.0,7.876E-003,126.964,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_OPEN_1_2_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_1_2_0,317.41,15.0,15.0,4.726E-002,21.161,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_1_2_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_1_2_1,362.82,18.0,18.0,4.961E-002,20.157,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_1_2_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_1_2_2,359.79,3.0,3.0,8.338E-003,119.930,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, LOBBY_2_PEOPLE,LOBBY_OCCUPANCY,LOBBY_2,106.49,5.0,5.0,4.695E-002,21.297,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_2_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_2,35.59,7.0,7.0,0.197,5.084,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_2_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_2,55.52,5.0,5.0,9.005E-002,11.105,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_2_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_2,28.37,1.0,1.0,3.524E-002,28.373,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_2_0_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_2_0_0,378.46,18.0,18.0,4.756E-002,21.025,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_2_0_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_2_0_1,381.95,19.0,19.0,4.974E-002,20.103,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_2_0_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_2_0_2,372.05,3.0,3.0,8.064E-003,124.015,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_OPEN_2_1_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_2_1_0,384.59,19.0,19.0,4.940E-002,20.241,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_2_1_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_2_1_1,391.95,19.0,19.0,4.848E-002,20.629,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_2_1_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_2_1_2,380.89,3.0,3.0,7.876E-003,126.964,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_OPEN_2_2_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_2_2_0,317.41,15.0,15.0,4.726E-002,21.161,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_2_2_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_2_2_1,362.82,18.0,18.0,4.961E-002,20.157,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_2_2_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_2_2_2,359.79,3.0,3.0,8.338E-003,119.930,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, LOBBY_3_PEOPLE,LOBBY_OCCUPANCY,LOBBY_3,84.87,4.0,4.0,4.713E-002,21.218,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_3_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_3,64.41,12.0,12.0,0.186,5.368,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_3_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_3,62.13,6.0,6.0,9.657E-002,10.356,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_3_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_3,28.08,1.0,1.0,3.562E-002,28.077,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_3_0_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_3_0_0,378.46,18.0,18.0,4.756E-002,21.025,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_3_0_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_3_0_1,381.95,19.0,19.0,4.974E-002,20.103,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_3_0_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_3_0_2,372.05,3.0,3.0,8.064E-003,124.015,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_OPEN_3_1_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_3_1_0,384.59,19.0,19.0,4.940E-002,20.241,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_3_1_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_3_1_1,391.95,19.0,19.0,4.848E-002,20.629,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_3_1_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_3_1_2,380.89,3.0,3.0,7.876E-003,126.964,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_OPEN_3_2_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_3_2_0,317.41,15.0,15.0,4.726E-002,21.161,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_3_2_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_3_2_1,362.82,18.0,18.0,4.961E-002,20.157,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_3_2_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_3_2_2,359.79,3.0,3.0,8.338E-003,119.930,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, LOBBY_4_PEOPLE,LOBBY_OCCUPANCY,LOBBY_4,149.84,7.0,7.0,4.672E-002,21.405,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_4_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_4,35.65,7.0,7.0,0.196,5.093,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_4_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_4,62.91,6.0,6.0,9.537E-002,10.485,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_4_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_4,32.25,1.0,1.0,3.101E-002,32.248,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_4_0_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_4_0_0,378.46,18.0,18.0,4.756E-002,21.025,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_4_0_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_4_0_1,381.95,19.0,19.0,4.974E-002,20.103,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_4_0_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_4_0_2,372.05,3.0,3.0,8.064E-003,124.015,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_OPEN_4_1_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_4_1_0,384.59,19.0,19.0,4.940E-002,20.241,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_4_1_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_4_1_1,391.95,19.0,19.0,4.848E-002,20.629,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_4_1_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_4_1_2,380.89,3.0,3.0,7.876E-003,126.964,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_OPEN_4_2_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_4_2_0,317.41,15.0,15.0,4.726E-002,21.161,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_4_2_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_4_2_1,362.82,18.0,18.0,4.961E-002,20.157,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_4_2_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_4_2_2,359.79,3.0,3.0,8.338E-003,119.930,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, LOBBY_5_PEOPLE,LOBBY_OCCUPANCY,LOBBY_5,99.90,4.0,4.0,4.004E-002,24.976,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_5_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_5,94.11,18.0,18.0,0.191,5.228,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_5_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_5,50.61,5.0,5.0,9.879E-002,10.122,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, OFFICE_OPEN_5_0_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_5_0_0,378.46,18.0,18.0,4.756E-002,21.025,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_5_0_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_5_0_1,381.95,19.0,19.0,4.974E-002,20.103,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_5_0_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_5_0_2,372.05,3.0,3.0,8.064E-003,124.015,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_OPEN_5_1_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_5_1_0,384.59,19.0,19.0,4.940E-002,20.241,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_5_1_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_5_1_1,391.95,19.0,19.0,4.848E-002,20.629,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_5_1_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_5_1_2,380.89,3.0,3.0,7.876E-003,126.964,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_OPEN_5_2_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_5_2_0,317.41,15.0,15.0,4.726E-002,21.161,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_5_2_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_5_2_1,362.82,18.0,18.0,4.961E-002,20.157,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_5_2_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_5_2_2,359.79,3.0,3.0,8.338E-003,119.930,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, LOBBY_6_PEOPLE,LOBBY_OCCUPANCY,LOBBY_6,147.82,7.0,7.0,4.735E-002,21.117,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_6_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_6,31.25,6.0,6.0,0.192,5.209,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_6_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_6,51.43,5.0,5.0,9.722E-002,10.286,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_6_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_6,42.72,1.0,1.0,2.341E-002,42.720,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_6_0_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_6_0_0,378.46,18.0,18.0,4.756E-002,21.025,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_6_0_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_6_0_1,381.95,19.0,19.0,4.974E-002,20.103,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_6_0_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_6_0_2,372.05,3.0,3.0,8.064E-003,124.015,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_OPEN_6_1_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_6_1_0,384.59,19.0,19.0,4.940E-002,20.241,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_6_1_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_6_1_1,391.95,19.0,19.0,4.848E-002,20.629,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_6_1_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_6_1_2,380.89,3.0,3.0,7.876E-003,126.964,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_OPEN_6_2_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_6_2_0,317.41,15.0,15.0,4.726E-002,21.161,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_6_2_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_6_2_1,362.82,18.0,18.0,4.961E-002,20.157,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_6_2_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_6_2_2,359.79,3.0,3.0,8.338E-003,119.930,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, LOBBY_7_PEOPLE,LOBBY_OCCUPANCY,LOBBY_7,55.10,2.0,2.0,3.630E-002,27.548,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, CONFERENCE_7_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_7,92.15,18.0,18.0,0.195,5.119,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_7_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_7,72.80,7.0,7.0,9.616E-002,10.400,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_7_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_7,97.56,1.0,1.0,1.025E-002,97.564,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_7_0_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_7_0_0,378.46,18.0,18.0,4.756E-002,21.025,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_7_0_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_7_0_1,381.95,19.0,19.0,4.974E-002,20.103,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_7_0_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_7_0_2,372.05,3.0,3.0,8.064E-003,124.015,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_OPEN_7_1_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_7_1_0,384.59,19.0,19.0,4.940E-002,20.241,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_7_1_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_7_1_1,391.95,19.0,19.0,4.848E-002,20.629,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_7_1_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_7_1_2,380.89,3.0,3.0,7.876E-003,126.964,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_OPEN_7_2_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_7_2_0,317.41,15.0,15.0,4.726E-002,21.161,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_7_2_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_7_2_1,362.82,18.0,18.0,4.961E-002,20.157,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_7_2_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_7_2_2,359.79,3.0,3.0,8.338E-003,119.930,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, LOBBY_8_PEOPLE,LOBBY_OCCUPANCY,LOBBY_8,107.04,5.0,5.0,4.671E-002,21.407,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_8_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_8,65.81,13.0,13.0,0.198,5.062,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_8_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_8,20.16,2.0,2.0,9.920E-002,10.081,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_8_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_8,28.64,1.0,1.0,3.492E-002,28.640,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_8_0_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_8_0_0,378.46,18.0,18.0,4.756E-002,21.025,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_8_0_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_8_0_1,381.95,19.0,19.0,4.974E-002,20.103,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_8_0_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_8_0_2,372.05,3.0,3.0,8.064E-003,124.015,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_OPEN_8_1_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_8_1_0,384.59,19.0,19.0,4.940E-002,20.241,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_8_1_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_8_1_1,391.95,19.0,19.0,4.848E-002,20.629,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_8_1_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_8_1_2,380.89,3.0,3.0,7.876E-003,126.964,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_OPEN_8_2_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_8_2_0,317.41,15.0,15.0,4.726E-002,21.161,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_8_2_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_8_2_1,362.82,18.0,18.0,4.961E-002,20.157,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_8_2_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_8_2_2,359.79,3.0,3.0,8.338E-003,119.930,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, LOBBY_9_PEOPLE,LOBBY_OCCUPANCY,LOBBY_9,135.99,6.0,6.0,4.412E-002,22.666,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_9_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_9,81.75,16.0,16.0,0.196,5.109,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_9_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_9,53.07,5.0,5.0,9.422E-002,10.614,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, OFFICE_OPEN_9_0_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_9_0_0,378.46,18.0,18.0,4.756E-002,21.025,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_9_0_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_9_0_1,381.95,19.0,19.0,4.974E-002,20.103,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_9_0_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_9_0_2,372.05,3.0,3.0,8.064E-003,124.015,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_OPEN_9_1_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_9_1_0,384.59,19.0,19.0,4.940E-002,20.241,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_9_1_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_9_1_1,391.95,19.0,19.0,4.848E-002,20.629,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_9_1_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_9_1_2,380.89,3.0,3.0,7.876E-003,126.964,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_OPEN_9_2_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_9_2_0,317.41,15.0,15.0,4.726E-002,21.161,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_9_2_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_9_2_1,362.82,18.0,18.0,4.961E-002,20.157,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_9_2_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_9_2_2,359.79,3.0,3.0,8.338E-003,119.930,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, LOBBY_0_LIGHTS,LOBBY_LIGHTING,LOBBY_0,191.87,9.0,2475.100,12.900,275.011,0.000,0.300,0.200,0.500,1.000,General,0.000,2475.100,247.510,2475.1,0.000,495.020,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_0_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_0,74.49,14.0,804.472,10.800,57.462,0.000,0.300,0.200,0.500,1.000,General,0.000,804.472,80.447,804.5,0.000,160.894,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_0_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_0,43.04,4.0,348.620,8.100,87.155,0.000,0.300,0.200,0.500,1.000,General,0.000,348.620,34.862,348.6,0.000,69.724,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_0_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_0,32.20,1.0,173.884,5.400,173.884,0.000,0.300,0.200,0.500,1.000,General,0.000,173.884,17.388,173.9,0.000,34.777,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_0_0_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_0_0_0,378.46,18.0,4087.335,10.800,227.074,0.000,0.300,0.200,0.500,1.000,General,0.000,4087.335,408.733,4087.3,0.000,817.467,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_0_0_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_0_0_1,381.95,19.0,4125.040,10.800,217.107,0.000,0.300,0.200,0.500,1.000,General,0.000,4125.040,412.504,4125.0,0.000,825.008,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_0_0_2_LIGHTS,STORAGE_LIGHTING,STORAGE_0_0_2,372.05,3.0,2009.048,5.400,669.683,0.000,0.300,0.200,0.500,1.000,General,0.000,2009.048,200.905,2009.0,0.000,401.810,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_0_1_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_0_1_0,384.59,19.0,4153.538,10.800,218.607,0.000,0.300,0.200,0.500,1.000,General,0.000,4153.538,415.354,4153.5,0.000,830.708,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_0_1_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_0_1_1,391.95,19.0,4233.050,10.800,222.792,0.000,0.300,0.200,0.500,1.000,General,0.000,4233.050,423.305,4233.1,0.000,846.610,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_0_1_2_LIGHTS,STORAGE_LIGHTING,STORAGE_0_1_2,380.89,3.0,2056.810,5.400,685.603,0.000,0.300,0.200,0.500,1.000,General,0.000,2056.810,205.681,2056.8,0.000,411.362,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_0_2_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_0_2_0,317.41,15.0,3428.041,10.800,228.536,0.000,0.300,0.200,0.500,1.000,General,0.000,3428.041,342.804,3428.0,0.000,685.608,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_0_2_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_0_2_1,362.82,18.0,3918.504,10.800,217.695,0.000,0.300,0.200,0.500,1.000,General,0.000,3918.504,391.850,3918.5,0.000,783.701,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_0_2_2_LIGHTS,STORAGE_LIGHTING,STORAGE_0_2_2,359.79,3.0,1942.860,5.400,647.620,0.000,0.300,0.200,0.500,1.000,General,0.000,1942.860,194.286,1942.9,0.000,388.572,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_1_LIGHTS,LOBBY_LIGHTING,LOBBY_1,186.18,9.0,2401.674,12.900,266.853,0.000,0.300,0.200,0.500,1.000,General,0.000,2401.674,240.167,2401.7,0.000,480.335,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_1_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_1,90.21,18.0,974.318,10.800,54.129,0.000,0.300,0.200,0.500,1.000,General,0.000,974.318,97.432,974.3,0.000,194.864,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_1_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_1,41.18,1.0,222.359,5.400,222.359,0.000,0.300,0.200,0.500,1.000,General,0.000,222.359,22.236,222.4,0.000,44.472,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_1_0_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_1_0_0,378.46,18.0,4087.335,10.800,227.074,0.000,0.300,0.200,0.500,1.000,General,0.000,4087.335,408.733,4087.3,0.000,817.467,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_1_0_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_1_0_1,381.95,19.0,4125.040,10.800,217.107,0.000,0.300,0.200,0.500,1.000,General,0.000,4125.040,412.504,4125.0,0.000,825.008,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_1_0_2_LIGHTS,STORAGE_LIGHTING,STORAGE_1_0_2,372.05,3.0,2009.048,5.400,669.683,0.000,0.300,0.200,0.500,1.000,General,0.000,2009.048,200.905,2009.0,0.000,401.810,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_1_1_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_1_1_0,384.59,19.0,4153.538,10.800,218.607,0.000,0.300,0.200,0.500,1.000,General,0.000,4153.538,415.354,4153.5,0.000,830.708,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_1_1_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_1_1_1,391.95,19.0,4233.050,10.800,222.792,0.000,0.300,0.200,0.500,1.000,General,0.000,4233.050,423.305,4233.1,0.000,846.610,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_1_1_2_LIGHTS,STORAGE_LIGHTING,STORAGE_1_1_2,380.89,3.0,2056.810,5.400,685.603,0.000,0.300,0.200,0.500,1.000,General,0.000,2056.810,205.681,2056.8,0.000,411.362,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_1_2_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_1_2_0,317.41,15.0,3428.041,10.800,228.536,0.000,0.300,0.200,0.500,1.000,General,0.000,3428.041,342.804,3428.0,0.000,685.608,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_1_2_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_1_2_1,362.82,18.0,3918.504,10.800,217.695,0.000,0.300,0.200,0.500,1.000,General,0.000,3918.504,391.850,3918.5,0.000,783.701,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_1_2_2_LIGHTS,STORAGE_LIGHTING,STORAGE_1_2_2,359.79,3.0,1942.860,5.400,647.620,0.000,0.300,0.200,0.500,1.000,General,0.000,1942.860,194.286,1942.9,0.000,388.572,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_2_LIGHTS,LOBBY_LIGHTING,LOBBY_2,106.49,5.0,1373.675,12.900,274.735,0.000,0.300,0.200,0.500,1.000,General,0.000,1373.675,137.368,1373.7,0.000,274.735,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_2_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_2,35.59,7.0,384.338,10.800,54.905,0.000,0.300,0.200,0.500,1.000,General,0.000,384.338,38.434,384.3,0.000,76.868,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_2_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_2,55.52,5.0,449.747,8.100,89.949,0.000,0.300,0.200,0.500,1.000,General,0.000,449.747,44.975,449.7,0.000,89.949,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_2_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_2,28.37,1.0,153.215,5.400,153.215,0.000,0.300,0.200,0.500,1.000,General,0.000,153.215,15.321,153.2,0.000,30.643,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_2_0_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_2_0_0,378.46,18.0,4087.335,10.800,227.074,0.000,0.300,0.200,0.500,1.000,General,0.000,4087.335,408.733,4087.3,0.000,817.467,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_2_0_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_2_0_1,381.95,19.0,4125.040,10.800,217.107,0.000,0.300,0.200,0.500,1.000,General,0.000,4125.040,412.504,4125.0,0.000,825.008,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_2_0_2_LIGHTS,STORAGE_LIGHTING,STORAGE_2_0_2,372.05,3.0,2009.048,5.400,669.683,0.000,0.300,0.200,0.500,1.000,General,0.000,2009.048,200.905,2009.0,0.000,401.810,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_2_1_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_2_1_0,384.59,19.0,4153.538,10.800,218.607,0.000,0.300,0.200,0.500,1.000,General,0.000,4153.538,415.354,4153.5,0.000,830.708,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_2_1_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_2_1_1,391.95,19.0,4233.050,10.800,222.792,0.000,0.300,0.200,0.500,1.000,General,0.000,4233.050,423.305,4233.1,0.000,846.610,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_2_1_2_LIGHTS,STORAGE_LIGHTING,STORAGE_2_1_2,380.89,3.0,2056.810,5.400,685.603,0.000,0.300,0.200,0.500,1.000,General,0.000,2056.810,205.681,2056.8,0.000,411.362,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_2_2_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_2_2_0,317.41,15.0,3428.041,10.800,228.536,0.000,0.300,0.200,0.500,1.000,General,0.000,3428.041,342.804,3428.0,0.000,685.608,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_2_2_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_2_2_1,362.82,18.0,3918.504,10.800,217.695,0.000,0.300,0.200,0.500,1.000,General,0.000,3918.504,391.850,3918.5,0.000,783.701,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_2_2_2_LIGHTS,STORAGE_LIGHTING,STORAGE_2_2_2,359.79,3.0,1942.860,5.400,647.620,0.000,0.300,0.200,0.500,1.000,General,0.000,1942.860,194.286,1942.9,0.000,388.572,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_3_LIGHTS,LOBBY_LIGHTING,LOBBY_3,84.87,4.0,1094.847,12.900,273.712,0.000,0.300,0.200,0.500,1.000,General,0.000,1094.847,109.485,1094.8,0.000,218.969,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_3_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_3,64.41,12.0,695.668,10.800,57.972,0.000,0.300,0.200,0.500,1.000,General,0.000,695.668,69.567,695.7,0.000,139.134,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_3_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_3,62.13,6.0,503.282,8.100,83.880,0.000,0.300,0.200,0.500,1.000,General,0.000,503.282,50.328,503.3,0.000,100.656,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_3_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_3,28.08,1.0,151.614,5.400,151.614,0.000,0.300,0.200,0.500,1.000,General,0.000,151.614,15.161,151.6,0.000,30.323,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_3_0_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_3_0_0,378.46,18.0,4087.335,10.800,227.074,0.000,0.300,0.200,0.500,1.000,General,0.000,4087.335,408.733,4087.3,0.000,817.467,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_3_0_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_3_0_1,381.95,19.0,4125.040,10.800,217.107,0.000,0.300,0.200,0.500,1.000,General,0.000,4125.040,412.504,4125.0,0.000,825.008,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_3_0_2_LIGHTS,STORAGE_LIGHTING,STORAGE_3_0_2,372.05,3.0,2009.048,5.400,669.683,0.000,0.300,0.200,0.500,1.000,General,0.000,2009.048,200.905,2009.0,0.000,401.810,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_3_1_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_3_1_0,384.59,19.0,4153.538,10.800,218.607,0.000,0.300,0.200,0.500,1.000,General,0.000,4153.538,415.354,4153.5,0.000,830.708,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_3_1_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_3_1_1,391.95,19.0,4233.050,10.800,222.792,0.000,0.300,0.200,0.500,1.000,General,0.000,4233.050,423.305,4233.1,0.000,846.610,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_3_1_2_LIGHTS,STORAGE_LIGHTING,STORAGE_3_1_2,380.89,3.0,2056.810,5.400,685.603,0.000,0.300,0.200,0.500,1.000,General,0.000,2056.810,205.681,2056.8,0.000,411.362,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_3_2_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_3_2_0,317.41,15.0,3428.041,10.800,228.536,0.000,0.300,0.200,0.500,1.000,General,0.000,3428.041,342.804,3428.0,0.000,685.608,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_3_2_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_3_2_1,362.82,18.0,3918.504,10.800,217.695,0.000,0.300,0.200,0.500,1.000,General,0.000,3918.504,391.850,3918.5,0.000,783.701,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_3_2_2_LIGHTS,STORAGE_LIGHTING,STORAGE_3_2_2,359.79,3.0,1942.860,5.400,647.620,0.000,0.300,0.200,0.500,1.000,General,0.000,1942.860,194.286,1942.9,0.000,388.572,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_4_LIGHTS,LOBBY_LIGHTING,LOBBY_4,149.84,7.0,1932.893,12.900,276.128,0.000,0.300,0.200,0.500,1.000,General,0.000,1932.893,193.289,1932.9,0.000,386.579,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_4_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_4,35.65,7.0,385.026,10.800,55.004,0.000,0.300,0.200,0.500,1.000,General,0.000,385.026,38.503,385.0,0.000,77.005,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_4_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_4,62.91,6.0,509.591,8.100,84.932,0.000,0.300,0.200,0.500,1.000,General,0.000,509.591,50.959,509.6,0.000,101.918,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_4_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_4,32.25,1.0,174.142,5.400,174.142,0.000,0.300,0.200,0.500,1.000,General,0.000,174.142,17.414,174.1,0.000,34.828,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_4_0_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_4_0_0,378.46,18.0,4087.335,10.800,227.074,0.000,0.300,0.200,0.500,1.000,General,0.000,4087.335,408.733,4087.3,0.000,817.467,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_4_0_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_4_0_1,381.95,19.0,4125.040,10.800,217.107,0.000,0.300,0.200,0.500,1.000,General,0.000,4125.040,412.504,4125.0,0.000,825.008,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_4_0_2_LIGHTS,STORAGE_LIGHTING,STORAGE_4_0_2,372.05,3.0,2009.048,5.400,669.683,0.000,0.300,0.200,0.500,1.000,General,0.000,2009.048,200.905,2009.0,0.000,401.810,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_4_1_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_4_1_0,384.59,19.0,4153.538,10.800,218.607,0.000,0.300,0.200,0.500,1.000,General,0.000,4153.538,415.354,4153.5,0.000,830.708,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_4_1_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_4_1_1,391.95,19.0,4233.050,10.800,222.792,0.000,0.300,0.200,0.500,1.000,General,0.000,4233.050,423.305,4233.1,0.000,846.610,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_4_1_2_LIGHTS,STORAGE_LIGHTING,STORAGE_4_1_2,380.89,3.0,2056.810,5.400,685.603,0.000,0.300,0.200,0.500,1.000,General,0.000,2056.810,205.681,2056.8,0.000,411.362,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_4_2_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_4_2_0,317.41,15.0,3428.041,10.800,228.536,0.000,0.300,0.200,0.500,1.000,General,0.000,3428.041,342.804,3428.0,0.000,685.608,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_4_2_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_4_2_1,362.82,18.0,3918.504,10.800,217.695,0.000,0.300,0.200,0.500,1.000,General,0.000,3918.504,391.850,3918.5,0.000,783.701,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_4_2_2_LIGHTS,STORAGE_LIGHTING,STORAGE_4_2_2,359.79,3.0,1942.860,5.400,647.620,0.000,0.300,0.200,0.500,1.000,General,0.000,1942.860,194.286,1942.9,0.000,388.572,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_5_LIGHTS,LOBBY_LIGHTING,LOBBY_5,99.90,4.0,1288.763,12.900,322.191,0.000,0.300,0.200,0.500,1.000,General,0.000,1288.763,128.876,1288.8,0.000,257.753,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_5_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_5,94.11,18.0,1016.406,10.800,56.467,0.000,0.300,0.200,0.500,1.000,General,0.000,1016.406,101.641,1016.4,0.000,203.281,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_5_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_5,50.61,5.0,409.956,8.100,81.991,0.000,0.300,0.200,0.500,1.000,General,0.000,409.956,40.996,410.0,0.000,81.991,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_5_0_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_5_0_0,378.46,18.0,4087.335,10.800,227.074,0.000,0.300,0.200,0.500,1.000,General,0.000,4087.335,408.733,4087.3,0.000,817.467,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_5_0_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_5_0_1,381.95,19.0,4125.040,10.800,217.107,0.000,0.300,0.200,0.500,1.000,General,0.000,4125.040,412.504,4125.0,0.000,825.008,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_5_0_2_LIGHTS,STORAGE_LIGHTING,STORAGE_5_0_2,372.05,3.0,2009.048,5.400,669.683,0.000,0.300,0.200,0.500,1.000,General,0.000,2009.048,200.905,2009.0,0.000,401.810,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_5_1_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_5_1_0,384.59,19.0,4153.538,10.800,218.607,0.000,0.300,0.200,0.500,1.000,General,0.000,4153.538,415.354,4153.5,0.000,830.708,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_5_1_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_5_1_1,391.95,19.0,4233.050,10.800,222.792,0.000,0.300,0.200,0.500,1.000,General,0.000,4233.050,423.305,4233.1,0.000,846.610,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_5_1_2_LIGHTS,STORAGE_LIGHTING,STORAGE_5_1_2,380.89,3.0,2056.810,5.400,685.603,0.000,0.300,0.200,0.500,1.000,General,0.000,2056.810,205.681,2056.8,0.000,411.362,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_5_2_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_5_2_0,317.41,15.0,3428.041,10.800,228.536,0.000,0.300,0.200,0.500,1.000,General,0.000,3428.041,342.804,3428.0,0.000,685.608,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_5_2_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_5_2_1,362.82,18.0,3918.504,10.800,217.695,0.000,0.300,0.200,0.500,1.000,General,0.000,3918.504,391.850,3918.5,0.000,783.701,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_5_2_2_LIGHTS,STORAGE_LIGHTING,STORAGE_5_2_2,359.79,3.0,1942.860,5.400,647.620,0.000,0.300,0.200,0.500,1.000,General,0.000,1942.860,194.286,1942.9,0.000,388.572,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_6_LIGHTS,LOBBY_LIGHTING,LOBBY_6,147.82,7.0,1906.875,12.900,272.411,0.000,0.300,0.200,0.500,1.000,General,0.000,1906.875,190.688,1906.9,0.000,381.375,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_6_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_6,31.25,6.0,337.533,10.800,56.256,0.000,0.300,0.200,0.500,1.000,General,0.000,337.533,33.753,337.5,0.000,67.507,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_6_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_6,51.43,5.0,416.585,8.100,83.317,0.000,0.300,0.200,0.500,1.000,General,0.000,416.585,41.658,416.6,0.000,83.317,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_6_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_6,42.72,1.0,230.690,5.400,230.690,0.000,0.300,0.200,0.500,1.000,General,0.000,230.690,23.069,230.7,0.000,46.138,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_6_0_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_6_0_0,378.46,18.0,4087.335,10.800,227.074,0.000,0.300,0.200,0.500,1.000,General,0.000,4087.335,408.733,4087.3,0.000,817.467,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_6_0_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_6_0_1,381.95,19.0,4125.040,10.800,217.107,0.000,0.300,0.200,0.500,1.000,General,0.000,4125.040,412.504,4125.0,0.000,825.008,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_6_0_2_LIGHTS,STORAGE_LIGHTING,STORAGE_6_0_2,372.05,3.0,2009.048,5.400,669.683,0.000,0.300,0.200,0.500,1.000,General,0.000,2009.048,200.905,2009.0,0.000,401.810,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_6_1_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_6_1_0,384.59,19.0,4153.538,10.800,218.607,0.000,0.300,0.200,0.500,1.000,General,0.000,4153.538,415.354,4153.5,0.000,830.708,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_6_1_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_6_1_1,391.95,19.0,4233.050,10.800,222.792,0.000,0.300,0.200,0.500,1.000,General,0.000,4233.050,423.305,4233.1,0.000,846.610,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_6_1_2_LIGHTS,STORAGE_LIGHTING,STORAGE_6_1_2,380.89,3.0,2056.810,5.400,685.603,0.000,0.300,0.200,0.500,1.000,General,0.000,2056.810,205.681,2056.8,0.000,411.362,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_6_2_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_6_2_0,317.41,15.0,3428.041,10.800,228.536,0.000,0.300,0.200,0.500,1.000,General,0.000,3428.041,342.804,3428.0,0.000,685.608,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_6_2_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_6_2_1,362.82,18.0,3918.504,10.800,217.695,0.000,0.300,0.200,0.500,1.000,General,0.000,3918.504,391.850,3918.5,0.000,783.701,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_6_2_2_LIGHTS,STORAGE_LIGHTING,STORAGE_6_2_2,359.79,3.0,1942.860,5.400,647.620,0.000,0.300,0.200,0.500,1.000,General,0.000,1942.860,194.286,1942.9,0.000,388.572,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_7_LIGHTS,LOBBY_LIGHTING,LOBBY_7,55.10,2.0,710.731,12.900,355.365,0.000,0.300,0.200,0.500,1.000,General,0.000,710.731,71.073,710.7,0.000,142.146,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_7_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_7,92.15,18.0,995.189,10.800,55.288,0.000,0.300,0.200,0.500,1.000,General,0.000,995.189,99.519,995.2,0.000,199.038,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_7_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_7,72.80,7.0,589.670,8.100,84.239,0.000,0.300,0.200,0.500,1.000,General,0.000,589.670,58.967,589.7,0.000,117.934,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_7_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_7,97.56,1.0,526.843,5.400,526.843,0.000,0.300,0.200,0.500,1.000,General,0.000,526.843,52.684,526.8,0.000,105.369,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_7_0_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_7_0_0,378.46,18.0,4087.335,10.800,227.074,0.000,0.300,0.200,0.500,1.000,General,0.000,4087.335,408.733,4087.3,0.000,817.467,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_7_0_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_7_0_1,381.95,19.0,4125.040,10.800,217.107,0.000,0.300,0.200,0.500,1.000,General,0.000,4125.040,412.504,4125.0,0.000,825.008,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_7_0_2_LIGHTS,STORAGE_LIGHTING,STORAGE_7_0_2,372.05,3.0,2009.048,5.400,669.683,0.000,0.300,0.200,0.500,1.000,General,0.000,2009.048,200.905,2009.0,0.000,401.810,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_7_1_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_7_1_0,384.59,19.0,4153.538,10.800,218.607,0.000,0.300,0.200,0.500,1.000,General,0.000,4153.538,415.354,4153.5,0.000,830.708,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_7_1_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_7_1_1,391.95,19.0,4233.050,10.800,222.792,0.000,0.300,0.200,0.500,1.000,General,0.000,4233.050,423.305,4233.1,0.000,846.610,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_7_1_2_LIGHTS,STORAGE_LIGHTING,STORAGE_7_1_2,380.89,3.0,2056.810,5.400,685.603,0.000,0.300,0.200,0.500,1.000,General,0.000,2056.810,205.681,2056.8,0.000,411.362,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_7_2_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_7_2_0,317.41,15.0,3428.041,10.800,228.536,0.000,0.300,0.200,0.500,1.000,General,0.000,3428.041,342.804,3428.0,0.000,685.608,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_7_2_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_7_2_1,362.82,18.0,3918.504,10.800,217.695,0.000,0.300,0.200,0.500,1.000,General,0.000,3918.504,391.850,3918.5,0.000,783.701,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_7_2_2_LIGHTS,STORAGE_LIGHTING,STORAGE_7_2_2,359.79,3.0,1942.860,5.400,647.620,0.000,0.300,0.200,0.500,1.000,General,0.000,1942.860,194.286,1942.9,0.000,388.572,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_8_LIGHTS,LOBBY_LIGHTING,LOBBY_8,107.04,5.0,1380.775,12.900,276.155,0.000,0.300,0.200,0.500,1.000,General,0.000,1380.775,138.077,1380.8,0.000,276.155,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_8_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_8,65.81,13.0,710.720,10.800,54.671,0.000,0.300,0.200,0.500,1.000,General,0.000,710.720,71.072,710.7,0.000,142.144,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_8_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_8,20.16,2.0,163.309,8.100,81.655,0.000,0.300,0.200,0.500,1.000,General,0.000,163.309,16.331,163.3,0.000,32.662,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_8_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_8,28.64,1.0,154.657,5.400,154.657,0.000,0.300,0.200,0.500,1.000,General,0.000,154.657,15.466,154.7,0.000,30.931,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_8_0_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_8_0_0,378.46,18.0,4087.335,10.800,227.074,0.000,0.300,0.200,0.500,1.000,General,0.000,4087.335,408.733,4087.3,0.000,817.467,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_8_0_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_8_0_1,381.95,19.0,4125.040,10.800,217.107,0.000,0.300,0.200,0.500,1.000,General,0.000,4125.040,412.504,4125.0,0.000,825.008,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_8_0_2_LIGHTS,STORAGE_LIGHTING,STORAGE_8_0_2,372.05,3.0,2009.048,5.400,669.683,0.000,0.300,0.200,0.500,1.000,General,0.000,2009.048,200.905,2009.0,0.000,401.810,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_8_1_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_8_1_0,384.59,19.0,4153.538,10.800,218.607,0.000,0.300,0.200,0.500,1.000,General,0.000,4153.538,415.354,4153.5,0.000,830.708,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_8_1_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_8_1_1,391.95,19.0,4233.050,10.800,222.792,0.000,0.300,0.200,0.500,1.000,General,0.000,4233.050,423.305,4233.1,0.000,846.610,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_8_1_2_LIGHTS,STORAGE_LIGHTING,STORAGE_8_1_2,380.89,3.0,2056.810,5.400,685.603,0.000,0.300,0.200,0.500,1.000,General,0.000,2056.810,205.681,2056.8,0.000,411.362,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_8_2_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_8_2_0,317.41,15.0,3428.041,10.800,228.536,0.000,0.300,0.200,0.500,1.000,General,0.000,3428.041,342.804,3428.0,0.000,685.608,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_8_2_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_8_2_1,362.82,18.0,3918.504,10.800,217.695,0.000,0.300,0.200,0.500,1.000,General,0.000,3918.504,391.850,3918.5,0.000,783.701,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_8_2_2_LIGHTS,STORAGE_LIGHTING,STORAGE_8_2_2,359.79,3.0,1942.860,5.400,647.620,0.000,0.300,0.200,0.500,1.000,General,0.000,1942.860,194.286,1942.9,0.000,388.572,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_9_LIGHTS,LOBBY_LIGHTING,LOBBY_9,135.99,6.0,1754.334,12.900,292.389,0.000,0.300,0.200,0.500,1.000,General,0.000,1754.334,175.433,1754.3,0.000,350.867,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_9_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_9,81.75,16.0,882.884,10.800,55.180,0.000,0.300,0.200,0.500,1.000,General,0.000,882.884,88.288,882.9,0.000,176.577,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_9_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_9,53.07,5.0,429.851,8.100,85.970,0.000,0.300,0.200,0.500,1.000,General,0.000,429.851,42.985,429.9,0.000,85.970,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_9_0_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_9_0_0,378.46,18.0,4087.335,10.800,227.074,0.000,0.300,0.200,0.500,1.000,General,0.000,4087.335,408.733,4087.3,0.000,817.467,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_9_0_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_9_0_1,381.95,19.0,4125.040,10.800,217.107,0.000,0.300,0.200,0.500,1.000,General,0.000,4125.040,412.504,4125.0,0.000,825.008,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_9_0_2_LIGHTS,STORAGE_LIGHTING,STORAGE_9_0_2,372.05,3.0,2009.048,5.400,669.683,0.000,0.300,0.200,0.500,1.000,General,0.000,2009.048,200.905,2009.0,0.000,401.810,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_9_1_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_9_1_0,384.59,19.0,4153.538,10.800,218.607,0.000,0.300,0.200,0.500,1.000,General,0.000,4153.538,415.354,4153.5,0.000,830.708,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_9_1_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_9_1_1,391.95,19.0,4233.050,10.800,222.792,0.000,0.300,0.200,0.500,1.000,General,0.000,4233.050,423.305,4233.1,0.000,846.610,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_9_1_2_LIGHTS,STORAGE_LIGHTING,STORAGE_9_1_2,380.89,3.0,2056.810,5.400,685.603,0.000,0.300,0.200,0.500,1.000,General,0.000,2056.810,205.681,2056.8,0.000,411.362,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_9_2_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_9_2_0,317.41,15.0,3428.041,10.800,228.536,0.000,0.300,0.200,0.500,1.000,General,0.000,3428.041,342.804,3428.0,0.000,685.608,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_9_2_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_9_2_1,362.82,18.0,3918.504,10.800,217.695,0.000,0.300,0.200,0.500,1.000,General,0.000,3918.504,391.850,3918.5,0.000,783.701,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_9_2_2_LIGHTS,STORAGE_LIGHTING,STORAGE_9_2_2,359.79,3.0,1942.860,5.400,647.620,0.000,0.300,0.200,0.500,1.000,General,0.000,1942.860,194.286,1942.9,0.000,388.572,0.000,0.000,0.000,0.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, LOBBY_0_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_0,191.87,9.0,613.978,3.200,68.220,0.100,0.200,0.000,0.700,General,0.000,491.183,184.193,491.183,0.000,184.193,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_0_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_0,74.49,14.0,603.354,8.100,43.097,0.100,0.200,0.000,0.700,General,0.000,482.683,181.006,482.683,0.000,181.006,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_0_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_0,43.04,4.0,645.592,15.000,161.398,0.100,0.200,0.000,0.700,General,0.000,516.474,193.678,516.474,0.000,193.678,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_0_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_0,32.20,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_0_0_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_0_0_0,378.46,18.0,3065.501,8.100,170.306,0.100,0.200,0.000,0.700,General,0.000,2452.401,919.650,2452.401,0.000,919.650,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_0_0_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_0_0_1,381.95,19.0,3093.780,8.100,162.831,0.100,0.200,0.000,0.700,General,0.000,2475.024,928.134,2475.024,0.000,928.134,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_0_0_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_0_0_2,372.05,3.0,409.250,1.100,136.417,0.100,0.200,0.000,0.700,General,0.000,327.400,122.775,327.400,0.000,122.775,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_0_1_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_0_1_0,384.59,19.0,3115.153,8.100,163.955,0.100,0.200,0.000,0.700,General,0.000,2492.123,934.546,2492.123,0.000,934.546,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_0_1_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_0_1_1,391.95,19.0,3174.788,8.100,167.094,0.100,0.200,0.000,0.700,General,0.000,2539.830,952.436,2539.830,0.000,952.436,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_0_1_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_0_1_2,380.89,3.0,418.980,1.100,139.660,0.100,0.200,0.000,0.700,General,0.000,335.184,125.694,335.184,0.000,125.694,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_0_2_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_0_2_0,317.41,15.0,2571.031,8.100,171.402,0.100,0.200,0.000,0.700,General,0.000,2056.824,771.309,2056.824,0.000,771.309,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_0_2_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_0_2_1,362.82,18.0,2938.878,8.100,163.271,0.100,0.200,0.000,0.700,General,0.000,2351.102,881.663,2351.102,0.000,881.663,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_0_2_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_0_2_2,359.79,3.0,395.768,1.100,131.923,0.100,0.200,0.000,0.700,General,0.000,316.614,118.730,316.614,0.000,118.730,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_1_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_1,186.18,9.0,595.764,3.200,66.196,0.100,0.200,0.000,0.700,General,0.000,476.611,178.729,476.611,0.000,178.729,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_1_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_1,90.21,18.0,730.739,8.100,40.597,0.100,0.200,0.000,0.700,General,0.000,584.591,219.222,584.591,0.000,219.222,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_1_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_1,41.18,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_1_0_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_1_0_0,378.46,18.0,3065.501,8.100,170.306,0.100,0.200,0.000,0.700,General,0.000,2452.401,919.650,2452.401,0.000,919.650,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_1_0_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_1_0_1,381.95,19.0,3093.780,8.100,162.831,0.100,0.200,0.000,0.700,General,0.000,2475.024,928.134,2475.024,0.000,928.134,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_1_0_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_1_0_2,372.05,3.0,409.250,1.100,136.417,0.100,0.200,0.000,0.700,General,0.000,327.400,122.775,327.400,0.000,122.775,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_1_1_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_1_1_0,384.59,19.0,3115.153,8.100,163.955,0.100,0.200,0.000,0.700,General,0.000,2492.123,934.546,2492.123,0.000,934.546,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_1_1_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_1_1_1,391.95,19.0,3174.788,8.100,167.094,0.100,0.200,0.000,0.700,General,0.000,2539.830,952.436,2539.830,0.000,952.436,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_1_1_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_1_1_2,380.89,3.0,418.980,1.100,139.660,0.100,0.200,0.000,0.700,General,0.000,335.184,125.694,335.184,0.000,125.694,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_1_2_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_1_2_0,317.41,15.0,2571.031,8.100,171.402,0.100,0.200,0.000,0.700,General,0.000,2056.824,771.309,2056.824,0.000,771.309,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_1_2_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_1_2_1,362.82,18.0,2938.878,8.100,163.271,0.100,0.200,0.000,0.700,General,0.000,2351.102,881.663,2351.102,0.000,881.663,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_1_2_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_1_2_2,359.79,3.0,395.768,1.100,131.923,0.100,0.200,0.000,0.700,General,0.000,316.614,118.730,316.614,0.000,118.730,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_2_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_2,106.49,5.0,340.757,3.200,68.151,0.100,0.200,0.000,0.700,General,0.000,272.605,102.227,272.605,0.000,102.227,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_2_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_2,35.59,7.0,288.253,8.100,41.179,0.100,0.200,0.000,0.700,General,0.000,230.603,86.476,230.603,0.000,86.476,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_2_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_2,55.52,5.0,832.864,15.000,166.573,0.100,0.200,0.000,0.700,General,0.000,666.291,249.859,666.291,0.000,249.859,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_2_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_2,28.37,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_2_0_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_2_0_0,378.46,18.0,3065.501,8.100,170.306,0.100,0.200,0.000,0.700,General,0.000,2452.401,919.650,2452.401,0.000,919.650,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_2_0_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_2_0_1,381.95,19.0,3093.780,8.100,162.831,0.100,0.200,0.000,0.700,General,0.000,2475.024,928.134,2475.024,0.000,928.134,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_2_0_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_2_0_2,372.05,3.0,409.250,1.100,136.417,0.100,0.200,0.000,0.700,General,0.000,327.400,122.775,327.400,0.000,122.775,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_2_1_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_2_1_0,384.59,19.0,3115.153,8.100,163.955,0.100,0.200,0.000,0.700,General,0.000,2492.123,934.546,2492.123,0.000,934.546,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_2_1_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_2_1_1,391.95,19.0,3174.788,8.100,167.094,0.100,0.200,0.000,0.700,General,0.000,2539.830,952.436,2539.830,0.000,952.436,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_2_1_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_2_1_2,380.89,3.0,418.980,1.100,139.660,0.100,0.200,0.000,0.700,General,0.000,335.184,125.694,335.184,0.000,125.694,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_2_2_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_2_2_0,317.41,15.0,2571.031,8.100,171.402,0.100,0.200,0.000,0.700,General,0.000,2056.824,771.309,2056.824,0.000,771.309,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_2_2_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_2_2_1,362.82,18.0,2938.878,8.100,163.271,0.100,0.200,0.000,0.700,General,0.000,2351.102,881.663,2351.102,0.000,881.663,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_2_2_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_2_2_2,359.79,3.0,395.768,1.100,131.923,0.100,0.200,0.000,0.700,General,0.000,316.614,118.730,316.614,0.000,118.730,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_3_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_3,84.87,4.0,271.590,3.200,67.897,0.100,0.200,0.000,0.700,General,0.000,217.272,81.477,217.272,0.000,81.477,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_3_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_3,64.41,12.0,521.751,8.100,43.479,0.100,0.200,0.000,0.700,General,0.000,417.401,156.525,417.401,0.000,156.525,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_3_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_3,62.13,6.0,932.003,15.000,155.334,0.100,0.200,0.000,0.700,General,0.000,745.602,279.601,745.602,0.000,279.601,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_3_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_3,28.08,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_3_0_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_3_0_0,378.46,18.0,3065.501,8.100,170.306,0.100,0.200,0.000,0.700,General,0.000,2452.401,919.650,2452.401,0.000,919.650,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_3_0_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_3_0_1,381.95,19.0,3093.780,8.100,162.831,0.100,0.200,0.000,0.700,General,0.000,2475.024,928.134,2475.024,0.000,928.134,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_3_0_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_3_0_2,372.05,3.0,409.250,1.100,136.417,0.100,0.200,0.000,0.700,General,0.000,327.400,122.775,327.400,0.000,122.775,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_3_1_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_3_1_0,384.59,19.0,3115.153,8.100,163.955,0.100,0.200,0.000,0.700,General,0.000,2492.123,934.546,2492.123,0.000,934.546,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_3_1_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_3_1_1,391.95,19.0,3174.788,8.100,167.094,0.100,0.200,0.000,0.700,General,0.000,2539.830,952.436,2539.830,0.000,952.436,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_3_1_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_3_1_2,380.89,3.0,418.980,1.100,139.660,0.100,0.200,0.000,0.700,General,0.000,335.184,125.694,335.184,0.000,125.694,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_3_2_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_3_2_0,317.41,15.0,2571.031,8.100,171.402,0.100,0.200,0.000,0.700,General,0.000,2056.824,771.309,2056.824,0.000,771.309,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_3_2_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_3_2_1,362.82,18.0,2938.878,8.100,163.271,0.100,0.200,0.000,0.700,General,0.000,2351.102,881.663,2351.102,0.000,881.663,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_3_2_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_3_2_2,359.79,3.0,395.768,1.100,131.923,0.100,0.200,0.000,0.700,General,0.000,316.614,118.730,316.614,0.000,118.730,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_4_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_4,149.84,7.0,479.477,3.200,68.497,0.100,0.200,0.000,0.700,General,0.000,383.582,143.843,383.582,0.000,143.843,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_4_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_4,35.65,7.0,288.769,8.100,41.253,0.100,0.200,0.000,0.700,General,0.000,231.016,86.631,231.016,0.000,86.631,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_4_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_4,62.91,6.0,943.688,15.000,157.281,0.100,0.200,0.000,0.700,General,0.000,754.950,283.106,754.950,0.000,283.106,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_4_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_4,32.25,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_4_0_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_4_0_0,378.46,18.0,3065.501,8.100,170.306,0.100,0.200,0.000,0.700,General,0.000,2452.401,919.650,2452.401,0.000,919.650,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_4_0_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_4_0_1,381.95,19.0,3093.780,8.100,162.831,0.100,0.200,0.000,0.700,General,0.000,2475.024,928.134,2475.024,0.000,928.134,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_4_0_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_4_0_2,372.05,3.0,409.250,1.100,136.417,0.100,0.200,0.000,0.700,General,0.000,327.400,122.775,327.400,0.000,122.775,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_4_1_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_4_1_0,384.59,19.0,3115.153,8.100,163.955,0.100,0.200,0.000,0.700,General,0.000,2492.123,934.546,2492.123,0.000,934.546,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_4_1_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_4_1_1,391.95,19.0,3174.788,8.100,167.094,0.100,0.200,0.000,0.700,General,0.000,2539.830,952.436,2539.830,0.000,952.436,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_4_1_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_4_1_2,380.89,3.0,418.980,1.100,139.660,0.100,0.200,0.000,0.700,General,0.000,335.184,125.694,335.184,0.000,125.694,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_4_2_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_4_2_0,317.41,15.0,2571.031,8.100,171.402,0.100,0.200,0.000,0.700,General,0.000,2056.824,771.309,2056.824,0.000,771.309,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_4_2_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_4_2_1,362.82,18.0,2938.878,8.100,163.271,0.100,0.200,0.000,0.700,General,0.000,2351.102,881.663,2351.102,0.000,881.663,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_4_2_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_4_2_2,359.79,3.0,395.768,1.100,131.923,0.100,0.200,0.000,0.700,General,0.000,316.614,118.730,316.614,0.000,118.730,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_5_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_5,99.90,4.0,319.693,3.200,79.923,0.100,0.200,0.000,0.700,General,0.000,255.755,95.908,255.755,0.000,95.908,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_5_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_5,94.11,18.0,762.305,8.100,42.350,0.100,0.200,0.000,0.700,General,0.000,609.844,228.691,609.844,0.000,228.691,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_5_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_5,50.61,5.0,759.178,15.000,151.836,0.100,0.200,0.000,0.700,General,0.000,607.342,227.753,607.342,0.000,227.753,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_5_0_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_5_0_0,378.46,18.0,3065.501,8.100,170.306,0.100,0.200,0.000,0.700,General,0.000,2452.401,919.650,2452.401,0.000,919.650,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_5_0_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_5_0_1,381.95,19.0,3093.780,8.100,162.831,0.100,0.200,0.000,0.700,General,0.000,2475.024,928.134,2475.024,0.000,928.134,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_5_0_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_5_0_2,372.05,3.0,409.250,1.100,136.417,0.100,0.200,0.000,0.700,General,0.000,327.400,122.775,327.400,0.000,122.775,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_5_1_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_5_1_0,384.59,19.0,3115.153,8.100,163.955,0.100,0.200,0.000,0.700,General,0.000,2492.123,934.546,2492.123,0.000,934.546,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_5_1_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_5_1_1,391.95,19.0,3174.788,8.100,167.094,0.100,0.200,0.000,0.700,General,0.000,2539.830,952.436,2539.830,0.000,952.436,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_5_1_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_5_1_2,380.89,3.0,418.980,1.100,139.660,0.100,0.200,0.000,0.700,General,0.000,335.184,125.694,335.184,0.000,125.694,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_5_2_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_5_2_0,317.41,15.0,2571.031,8.100,171.402,0.100,0.200,0.000,0.700,General,0.000,2056.824,771.309,2056.824,0.000,771.309,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_5_2_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_5_2_1,362.82,18.0,2938.878,8.100,163.271,0.100,0.200,0.000,0.700,General,0.000,2351.102,881.663,2351.102,0.000,881.663,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_5_2_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_5_2_2,359.79,3.0,395.768,1.100,131.923,0.100,0.200,0.000,0.700,General,0.000,316.614,118.730,316.614,0.000,118.730,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_6_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_6,147.82,7.0,473.023,3.200,67.575,0.100,0.200,0.000,0.700,General,0.000,378.419,141.907,378.419,0.000,141.907,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_6_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_6,31.25,6.0,253.150,8.100,42.192,0.100,0.200,0.000,0.700,General,0.000,202.520,75.945,202.520,0.000,75.945,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_6_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_6,51.43,5.0,771.454,15.000,154.291,0.100,0.200,0.000,0.700,General,0.000,617.163,231.436,617.163,0.000,231.436,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_6_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_6,42.72,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_6_0_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_6_0_0,378.46,18.0,3065.501,8.100,170.306,0.100,0.200,0.000,0.700,General,0.000,2452.401,919.650,2452.401,0.000,919.650,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_6_0_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_6_0_1,381.95,19.0,3093.780,8.100,162.831,0.100,0.200,0.000,0.700,General,0.000,2475.024,928.134,2475.024,0.000,928.134,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_6_0_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_6_0_2,372.05,3.0,409.250,1.100,136.417,0.100,0.200,0.000,0.700,General,0.000,327.400,122.775,327.400,0.000,122.775,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_6_1_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_6_1_0,384.59,19.0,3115.153,8.100,163.955,0.100,0.200,0.000,0.700,General,0.000,2492.123,934.546,2492.123,0.000,934.546,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_6_1_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_6_1_1,391.95,19.0,3174.788,8.100,167.094,0.100,0.200,0.000,0.700,General,0.000,2539.830,952.436,2539.830,0.000,952.436,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_6_1_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_6_1_2,380.89,3.0,418.980,1.100,139.660,0.100,0.200,0.000,0.700,General,0.000,335.184,125.694,335.184,0.000,125.694,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_6_2_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_6_2_0,317.41,15.0,2571.031,8.100,171.402,0.100,0.200,0.000,0.700,General,0.000,2056.824,771.309,2056.824,0.000,771.309,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_6_2_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_6_2_1,362.82,18.0,2938.878,8.100,163.271,0.100,0.200,0.000,0.700,General,0.000,2351.102,881.663,2351.102,0.000,881.663,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_6_2_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_6_2_2,359.79,3.0,395.768,1.100,131.923,0.100,0.200,0.000,0.700,General,0.000,316.614,118.730,316.614,0.000,118.730,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_7_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_7,55.10,2.0,176.305,3.200,88.153,0.100,0.200,0.000,0.700,General,0.000,141.044,52.892,141.044,0.000,52.892,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_7_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_7,92.15,18.0,746.391,8.100,41.466,0.100,0.200,0.000,0.700,General,0.000,597.113,223.917,597.113,0.000,223.917,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_7_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_7,72.80,7.0,1091.981,15.000,155.997,0.100,0.200,0.000,0.700,General,0.000,873.584,327.594,873.584,0.000,327.594,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_7_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_7,97.56,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_7_0_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_7_0_0,378.46,18.0,3065.501,8.100,170.306,0.100,0.200,0.000,0.700,General,0.000,2452.401,919.650,2452.401,0.000,919.650,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_7_0_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_7_0_1,381.95,19.0,3093.780,8.100,162.831,0.100,0.200,0.000,0.700,General,0.000,2475.024,928.134,2475.024,0.000,928.134,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_7_0_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_7_0_2,372.05,3.0,409.250,1.100,136.417,0.100,0.200,0.000,0.700,General,0.000,327.400,122.775,327.400,0.000,122.775,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_7_1_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_7_1_0,384.59,19.0,3115.153,8.100,163.955,0.100,0.200,0.000,0.700,General,0.000,2492.123,934.546,2492.123,0.000,934.546,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_7_1_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_7_1_1,391.95,19.0,3174.788,8.100,167.094,0.100,0.200,0.000,0.700,General,0.000,2539.830,952.436,2539.830,0.000,952.436,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_7_1_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_7_1_2,380.89,3.0,418.980,1.100,139.660,0.100,0.200,0.000,0.700,General,0.000,335.184,125.694,335.184,0.000,125.694,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_7_2_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_7_2_0,317.41,15.0,2571.031,8.100,171.402,0.100,0.200,0.000,0.700,General,0.000,2056.824,771.309,2056.824,0.000,771.309,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_7_2_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_7_2_1,362.82,18.0,2938.878,8.100,163.271,0.100,0.200,0.000,0.700,General,0.000,2351.102,881.663,2351.102,0.000,881.663,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_7_2_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_7_2_2,359.79,3.0,395.768,1.100,131.923,0.100,0.200,0.000,0.700,General,0.000,316.614,118.730,316.614,0.000,118.730,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_8_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_8,107.04,5.0,342.518,3.200,68.504,0.100,0.200,0.000,0.700,General,0.000,274.014,102.755,274.014,0.000,102.755,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_8_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_8,65.81,13.0,533.040,8.100,41.003,0.100,0.200,0.000,0.700,General,0.000,426.432,159.912,426.432,0.000,159.912,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_8_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_8,20.16,2.0,302.425,15.000,151.212,0.100,0.200,0.000,0.700,General,0.000,241.940,90.727,241.940,0.000,90.727,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_8_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_8,28.64,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_8_0_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_8_0_0,378.46,18.0,3065.501,8.100,170.306,0.100,0.200,0.000,0.700,General,0.000,2452.401,919.650,2452.401,0.000,919.650,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_8_0_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_8_0_1,381.95,19.0,3093.780,8.100,162.831,0.100,0.200,0.000,0.700,General,0.000,2475.024,928.134,2475.024,0.000,928.134,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_8_0_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_8_0_2,372.05,3.0,409.250,1.100,136.417,0.100,0.200,0.000,0.700,General,0.000,327.400,122.775,327.400,0.000,122.775,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_8_1_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_8_1_0,384.59,19.0,3115.153,8.100,163.955,0.100,0.200,0.000,0.700,General,0.000,2492.123,934.546,2492.123,0.000,934.546,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_8_1_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_8_1_1,391.95,19.0,3174.788,8.100,167.094,0.100,0.200,0.000,0.700,General,0.000,2539.830,952.436,2539.830,0.000,952.436,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_8_1_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_8_1_2,380.89,3.0,418.980,1.100,139.660,0.100,0.200,0.000,0.700,General,0.000,335.184,125.694,335.184,0.000,125.694,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_8_2_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_8_2_0,317.41,15.0,2571.031,8.100,171.402,0.100,0.200,0.000,0.700,General,0.000,2056.824,771.309,2056.824,0.000,771.309,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_8_2_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_8_2_1,362.82,18.0,2938.878,8.100,163.271,0.100,0.200,0.000,0.700,General,0.000,2351.102,881.663,2351.102,0.000,881.663,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_8_2_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_8_2_2,359.79,3.0,395.768,1.100,131.923,0.100,0.200,0.000,0.700,General,0.000,316.614,118.730,316.614,0.000,118.730,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_9_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_9,135.99,6.0,435.184,3.200,72.531,0.100,0.200,0.000,0.700,General,0.000,348.147,130.555,348.147,0.000,130.555,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_9_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_9,81.75,16.0,662.163,8.100,41.385,0.100,0.200,0.000,0.700,General,0.000,529.730,198.649,529.730,0.000,198.649,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_9_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_9,53.07,5.0,796.021,15.000,159.204,0.100,0.200,0.000,0.700,General,0.000,636.817,238.806,636.817,0.000,238.806,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_9_0_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_9_0_0,378.46,18.0,3065.501,8.100,170.306,0.100,0.200,0.000,0.700,General,0.000,2452.401,919.650,2452.401,0.000,919.650,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_9_0_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_9_0_1,381.95,19.0,3093.780,8.100,162.831,0.100,0.200,0.000,0.700,General,0.000,2475.024,928.134,2475.024,0.000,928.134,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_9_0_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_9_0_2,372.05,3.0,409.250,1.100,136.417,0.100,0.200,0.000,0.700,General,0.000,327.400,122.775,327.400,0.000,122.775,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_9_1_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_9_1_0,384.59,19.0,3115.153,8.100,163.955,0.100,0.200,0.000,0.700,General,0.000,2492.123,934.546,2492.123,0.000,934.546,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_9_1_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_9_1_1,391.95,19.0,3174.788,8.100,167.094,0.100,0.200,0.000,0.700,General,0.000,2539.830,952.436,2539.830,0.000,952.436,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_9_1_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_9_1_2,380.89,3.0,418.980,1.100,139.660,0.100,0.200,0.000,0.700,General,0.000,335.184,125.694,335.184,0.000,125.694,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_9_2_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_9_2_0,317.41,15.0,2571.031,8.100,171.402,0.100,0.200,0.000,0.700,General,0.000,2056.824,771.309,2056.824,0.000,771.309,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_9_2_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_9_2_1,362.82,18.0,2938.878,8.100,163.271,0.100,0.200,0.000,0.700,General,0.000,2351.102,881.663,2351.102,0.000,881.663,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_9_2_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_9_2_2,359.79,3.0,395.768,1.100,131.923,0.100,0.200,0.000,0.700,General,0.000,316.614,118.730,316.614,0.000,118.730,0.000,0.000,0.000,0.000
! <Enclosure/Window Adjacency Daylighting Counts>, Enclosure Name, Number of Exterior Windows, Number of Exterior Windows in Adjacent Enclosures
Enclosure/Window Adjacency Daylighting Counts, LOBBY_0,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_0,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_0_0_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_0_0_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_0_1_0,5,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_0_1_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_0_2_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_0_2_1,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_1,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_1_0_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_1_0_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_1_1_0,5,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_1_1_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_1_2_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_1_2_1,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_2,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_2,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_2,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_2_0_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_2_0_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_2_1_0,5,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_2_1_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_2_2_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_2_2_1,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_3,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_3,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_3,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_3_0_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_3_0_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_3_1_0,5,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_3_1_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_3_2_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_3_2_1,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_4,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_4,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_4,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_4_0_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_4_0_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_4_1_0,5,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_4_1_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_4_2_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_4_2_1,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_5,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_5,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_5,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_5_0_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_5_0_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_5_1_0,5,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_5_1_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_5_2_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_5_2_1,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_6,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_6,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_6,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_6_0_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_6_0_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_6_1_0,5,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_6_1_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_6_2_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_6_2_1,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_7,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_7,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_7,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_7_0_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_7_0_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_7_1_0,5,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_7_1_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_7_2_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_7_2_1,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_8,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_8,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_8,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_8_0_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_8_0_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_8_1_0,5,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_8_1_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_8_2_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_8_2_1,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_9,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_9,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_9,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_9_0_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_9_0_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_9_1_0,5,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_9_1_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_9_2_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_9_2_1,4,0
! <Enclosure/Window Adjacency Daylighting Matrix>, Enclosure Name, Number of Adjacent Enclosures with Windows,Adjacent Enclosure Names - 1st 100 (max)
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_0,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_0,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_0_0_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_0_0_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_0_1_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_0_1_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_0_2_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_0_2_1,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_1,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_1_0_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_1_0_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_1_1_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_1_1_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_1_2_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_1_2_1,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_2,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_2,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_2,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_2_0_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_2_0_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_2_1_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_2_1_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_2_2_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_2_2_1,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_3,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_3,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_3,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_3_0_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_3_0_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_3_1_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_3_1_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_3_2_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_3_2_1,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_4,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_4,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_4,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_4_0_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_4_0_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_4_1_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_4_1_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_4_2_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_4_2_1,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_5,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_5,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_5,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_5_0_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_5_0_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_5_1_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_5_1_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_5_2_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_5_2_1,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_6,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_6,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_6,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_6_0_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_6_0_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_6_1_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_6_1_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_6_2_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_6_2_1,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_7,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_7,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_7,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_7_0_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_7_0_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_7_1_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_7_1_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_7_2_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_7_2_1,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_8,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_8,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_8,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_8_0_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_8_0_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_8_1_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_8_1_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_8_2_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_8_2_1,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_9,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_9,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_9,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_9_0_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_9_0_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_9_1_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_9_1_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_9_2_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_9_2_1,0
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, LOBBY_0_INFILTRATION,LOBBY_0_INFILTRATION_SCHEDULE,LOBBY_0,191.87,9.0,4.797E-002,2.500E-004,8.592E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_0_INFILTRATION,CONFERENCE_0_INFILTRATION_SCHEDULE,CONFERENCE_0,74.49,14.0,1.862E-002,2.500E-004,7.323E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_0_INFILTRATION,BREAK_ROOM_0_INFILTRATION_SCHEDULE,BREAK_ROOM_0,43.04,4.0,1.076E-002,2.500E-004,6.479E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_0_INFILTRATION,MECHANICAL_0_INFILTRATION_SCHEDULE,MECHANICAL_0,32.20,1.0,8.050E-003,2.500E-004,6.070E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_0_0_0_INFILTRATION,OFFICE_OPEN_0_0_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_0_0_0,378.46,18.0,9.462E-002,2.500E-004,9.489E-005,34.061,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_0_0_1_INFILTRATION,OFFICE_PRIVATE_0_0_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_0_0_1,381.95,19.0,9.549E-002,2.500E-004,9.511E-005,34.375,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_0_0_2_INFILTRATION,STORAGE_0_0_2_INFILTRATION_SCHEDULE,STORAGE_0_0_2,372.05,3.0,9.301E-002,2.500E-004,9.483E-005,33.484,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_0_1_0_INFILTRATION,OFFICE_OPEN_0_1_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_0_1_0,384.59,19.0,9.615E-002,2.500E-004,9.516E-005,34.613,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_0_1_1_INFILTRATION,OFFICE_PRIVATE_0_1_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_0_1_1,391.95,19.0,9.799E-002,2.500E-004,9.534E-005,35.275,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_0_1_2_INFILTRATION,STORAGE_0_1_2_INFILTRATION_SCHEDULE,STORAGE_0_1_2,380.89,3.0,9.522E-002,2.500E-004,9.495E-005,34.280,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_0_2_0_INFILTRATION,OFFICE_OPEN_0_2_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_0_2_0,317.41,15.0,7.935E-002,2.500E-004,9.300E-005,28.567,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_0_2_1_INFILTRATION,OFFICE_PRIVATE_0_2_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_0_2_1,362.82,18.0,9.071E-002,2.500E-004,9.463E-005,32.654,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_0_2_2_INFILTRATION,STORAGE_0_2_2_INFILTRATION_SCHEDULE,STORAGE_0_2_2,359.79,3.0,8.995E-002,2.500E-004,9.425E-005,32.381,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_1_INFILTRATION,LOBBY_1_INFILTRATION_SCHEDULE,LOBBY_1,186.18,9.0,4.654E-002,2.500E-004,8.556E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_1_INFILTRATION,CONFERENCE_1_INFILTRATION_SCHEDULE,CONFERENCE_1,90.21,18.0,2.255E-002,2.500E-004,7.569E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_1_INFILTRATION,MECHANICAL_1_INFILTRATION_SCHEDULE,MECHANICAL_1,41.18,1.0,1.029E-002,2.500E-004,6.421E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_1_0_0_INFILTRATION,OFFICE_OPEN_1_0_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_1_0_0,378.46,18.0,9.462E-002,2.500E-004,9.489E-005,34.061,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_1_0_1_INFILTRATION,OFFICE_PRIVATE_1_0_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_1_0_1,381.95,19.0,9.549E-002,2.500E-004,9.511E-005,34.375,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_1_0_2_INFILTRATION,STORAGE_1_0_2_INFILTRATION_SCHEDULE,STORAGE_1_0_2,372.05,3.0,9.301E-002,2.500E-004,9.483E-005,33.484,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_1_1_0_INFILTRATION,OFFICE_OPEN_1_1_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_1_1_0,384.59,19.0,9.615E-002,2.500E-004,9.516E-005,34.613,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_1_1_1_INFILTRATION,OFFICE_PRIVATE_1_1_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_1_1_1,391.95,19.0,9.799E-002,2.500E-004,9.534E-005,35.275,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_1_1_2_INFILTRATION,STORAGE_1_1_2_INFILTRATION_SCHEDULE,STORAGE_1_1_2,380.89,3.0,9.522E-002,2.500E-004,9.495E-005,34.280,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_1_2_0_INFILTRATION,OFFICE_OPEN_1_2_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_1_2_0,317.41,15.0,7.935E-002,2.500E-004,9.300E-005,28.567,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_1_2_1_INFILTRATION,OFFICE_PRIVATE_1_2_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_1_2_1,362.82,18.0,9.071E-002,2.500E-004,9.463E-005,32.654,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_1_2_2_INFILTRATION,STORAGE_1_2_2_INFILTRATION_SCHEDULE,STORAGE_1_2_2,359.79,3.0,8.995E-002,2.500E-004,9.425E-005,32.381,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_2_INFILTRATION,LOBBY_2_INFILTRATION_SCHEDULE,LOBBY_2,106.49,5.0,2.662E-002,2.500E-004,7.881E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_2_INFILTRATION,CONFERENCE_2_INFILTRATION_SCHEDULE,CONFERENCE_2,35.59,7.0,8.897E-003,2.500E-004,6.069E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_2_INFILTRATION,BREAK_ROOM_2_INFILTRATION_SCHEDULE,BREAK_ROOM_2,55.52,5.0,1.388E-002,2.500E-004,6.846E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_2_INFILTRATION,MECHANICAL_2_INFILTRATION_SCHEDULE,MECHANICAL_2,28.37,1.0,7.093E-003,2.500E-004,5.788E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_2_0_0_INFILTRATION,OFFICE_OPEN_2_0_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_2_0_0,378.46,18.0,9.462E-002,2.500E-004,9.489E-005,34.061,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_2_0_1_INFILTRATION,OFFICE_PRIVATE_2_0_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_2_0_1,381.95,19.0,9.549E-002,2.500E-004,9.511E-005,34.375,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_2_0_2_INFILTRATION,STORAGE_2_0_2_INFILTRATION_SCHEDULE,STORAGE_2_0_2,372.05,3.0,9.301E-002,2.500E-004,9.483E-005,33.484,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_2_1_0_INFILTRATION,OFFICE_OPEN_2_1_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_2_1_0,384.59,19.0,9.615E-002,2.500E-004,9.516E-005,34.613,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_2_1_1_INFILTRATION,OFFICE_PRIVATE_2_1_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_2_1_1,391.95,19.0,9.799E-002,2.500E-004,9.534E-005,35.275,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_2_1_2_INFILTRATION,STORAGE_2_1_2_INFILTRATION_SCHEDULE,STORAGE_2_1_2,380.89,3.0,9.522E-002,2.500E-004,9.495E-005,34.280,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_2_2_0_INFILTRATION,OFFICE_OPEN_2_2_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_2_2_0,317.41,15.0,7.935E-002,2.500E-004,9.300E-005,28.567,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_2_2_1_INFILTRATION,OFFICE_PRIVATE_2_2_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_2_2_1,362.82,18.0,9.071E-002,2.500E-004,9.463E-005,32.654,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_2_2_2_INFILTRATION,STORAGE_2_2_2_INFILTRATION_SCHEDULE,STORAGE_2_2_2,359.79,3.0,8.995E-002,2.500E-004,9.425E-005,32.381,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_3_INFILTRATION,LOBBY_3_INFILTRATION_SCHEDULE,LOBBY_3,84.87,4.0,2.122E-002,2.500E-004,7.543E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_3_INFILTRATION,CONFERENCE_3_INFILTRATION_SCHEDULE,CONFERENCE_3,64.41,12.0,1.610E-002,2.500E-004,7.147E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_3_INFILTRATION,BREAK_ROOM_3_INFILTRATION_SCHEDULE,BREAK_ROOM_3,62.13,6.0,1.553E-002,2.500E-004,6.944E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_3_INFILTRATION,MECHANICAL_3_INFILTRATION_SCHEDULE,MECHANICAL_3,28.08,1.0,7.019E-003,2.500E-004,5.763E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_3_0_0_INFILTRATION,OFFICE_OPEN_3_0_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_3_0_0,378.46,18.0,9.462E-002,2.500E-004,9.489E-005,34.061,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_3_0_1_INFILTRATION,OFFICE_PRIVATE_3_0_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_3_0_1,381.95,19.0,9.549E-002,2.500E-004,9.511E-005,34.375,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_3_0_2_INFILTRATION,STORAGE_3_0_2_INFILTRATION_SCHEDULE,STORAGE_3_0_2,372.05,3.0,9.301E-002,2.500E-004,9.483E-005,33.484,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_3_1_0_INFILTRATION,OFFICE_OPEN_3_1_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_3_1_0,384.59,19.0,9.615E-002,2.500E-004,9.516E-005,34.613,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_3_1_1_INFILTRATION,OFFICE_PRIVATE_3_1_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_3_1_1,391.95,19.0,9.799E-002,2.500E-004,9.534E-005,35.275,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_3_1_2_INFILTRATION,STORAGE_3_1_2_INFILTRATION_SCHEDULE,STORAGE_3_1_2,380.89,3.0,9.522E-002,2.500E-004,9.495E-005,34.280,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_3_2_0_INFILTRATION,OFFICE_OPEN_3_2_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_3_2_0,317.41,15.0,7.935E-002,2.500E-004,9.300E-005,28.567,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_3_2_1_INFILTRATION,OFFICE_PRIVATE_3_2_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_3_2_1,362.82,18.0,9.071E-002,2.500E-004,9.463E-005,32.654,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_3_2_2_INFILTRATION,STORAGE_3_2_2_INFILTRATION_SCHEDULE,STORAGE_3_2_2,359.79,3.0,8.995E-002,2.500E-004,9.425E-005,32.381,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_4_INFILTRATION,LOBBY_4_INFILTRATION_SCHEDULE,LOBBY_4,149.84,7.0,3.746E-002,2.500E-004,8.279E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_4_INFILTRATION,CONFERENCE_4_INFILTRATION_SCHEDULE,CONFERENCE_4,35.65,7.0,8.913E-003,2.500E-004,6.116E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_4_INFILTRATION,BREAK_ROOM_4_INFILTRATION_SCHEDULE,BREAK_ROOM_4,62.91,6.0,1.573E-002,2.500E-004,7.117E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_4_INFILTRATION,MECHANICAL_4_INFILTRATION_SCHEDULE,MECHANICAL_4,32.25,1.0,8.062E-003,2.500E-004,6.018E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_4_0_0_INFILTRATION,OFFICE_OPEN_4_0_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_4_0_0,378.46,18.0,9.462E-002,2.500E-004,9.489E-005,34.061,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_4_0_1_INFILTRATION,OFFICE_PRIVATE_4_0_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_4_0_1,381.95,19.0,9.549E-002,2.500E-004,9.511E-005,34.375,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_4_0_2_INFILTRATION,STORAGE_4_0_2_INFILTRATION_SCHEDULE,STORAGE_4_0_2,372.05,3.0,9.301E-002,2.500E-004,9.483E-005,33.484,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_4_1_0_INFILTRATION,OFFICE_OPEN_4_1_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_4_1_0,384.59,19.0,9.615E-002,2.500E-004,9.516E-005,34.613,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_4_1_1_INFILTRATION,OFFICE_PRIVATE_4_1_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_4_1_1,391.95,19.0,9.799E-002,2.500E-004,9.534E-005,35.275,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_4_1_2_INFILTRATION,STORAGE_4_1_2_INFILTRATION_SCHEDULE,STORAGE_4_1_2,380.89,3.0,9.522E-002,2.500E-004,9.495E-005,34.280,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_4_2_0_INFILTRATION,OFFICE_OPEN_4_2_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_4_2_0,317.41,15.0,7.935E-002,2.500E-004,9.300E-005,28.567,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_4_2_1_INFILTRATION,OFFICE_PRIVATE_4_2_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_4_2_1,362.82,18.0,9.071E-002,2.500E-004,9.463E-005,32.654,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_4_2_2_INFILTRATION,STORAGE_4_2_2_INFILTRATION_SCHEDULE,STORAGE_4_2_2,359.79,3.0,8.995E-002,2.500E-004,9.425E-005,32.381,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_5_INFILTRATION,LOBBY_5_INFILTRATION_SCHEDULE,LOBBY_5,99.90,4.0,2.498E-002,2.500E-004,7.808E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_5_INFILTRATION,CONFERENCE_5_INFILTRATION_SCHEDULE,CONFERENCE_5,94.11,18.0,2.353E-002,2.500E-004,7.567E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_5_INFILTRATION,BREAK_ROOM_5_INFILTRATION_SCHEDULE,BREAK_ROOM_5,50.61,5.0,1.265E-002,2.500E-004,6.655E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_5_0_0_INFILTRATION,OFFICE_OPEN_5_0_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_5_0_0,378.46,18.0,9.462E-002,2.500E-004,9.489E-005,34.061,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_5_0_1_INFILTRATION,OFFICE_PRIVATE_5_0_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_5_0_1,381.95,19.0,9.549E-002,2.500E-004,9.511E-005,34.375,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_5_0_2_INFILTRATION,STORAGE_5_0_2_INFILTRATION_SCHEDULE,STORAGE_5_0_2,372.05,3.0,9.301E-002,2.500E-004,9.483E-005,33.484,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_5_1_0_INFILTRATION,OFFICE_OPEN_5_1_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_5_1_0,384.59,19.0,9.615E-002,2.500E-004,9.516E-005,34.613,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_5_1_1_INFILTRATION,OFFICE_PRIVATE_5_1_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_5_1_1,391.95,19.0,9.799E-002,2.500E-004,9.534E-005,35.275,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_5_1_2_INFILTRATION,STORAGE_5_1_2_INFILTRATION_SCHEDULE,STORAGE_5_1_2,380.89,3.0,9.522E-002,2.500E-004,9.495E-005,34.280,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_5_2_0_INFILTRATION,OFFICE_OPEN_5_2_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_5_2_0,317.41,15.0,7.935E-002,2.500E-004,9.300E-005,28.567,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_5_2_1_INFILTRATION,OFFICE_PRIVATE_5_2_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_5_2_1,362.82,18.0,9.071E-002,2.500E-004,9.463E-005,32.654,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_5_2_2_INFILTRATION,STORAGE_5_2_2_INFILTRATION_SCHEDULE,STORAGE_5_2_2,359.79,3.0,8.995E-002,2.500E-004,9.425E-005,32.381,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_6_INFILTRATION,LOBBY_6_INFILTRATION_SCHEDULE,LOBBY_6,147.82,7.0,3.696E-002,2.500E-004,8.300E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_6_INFILTRATION,CONFERENCE_6_INFILTRATION_SCHEDULE,CONFERENCE_6,31.25,6.0,7.813E-003,2.500E-004,5.877E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_6_INFILTRATION,BREAK_ROOM_6_INFILTRATION_SCHEDULE,BREAK_ROOM_6,51.43,5.0,1.286E-002,2.500E-004,6.640E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_6_INFILTRATION,MECHANICAL_6_INFILTRATION_SCHEDULE,MECHANICAL_6,42.72,1.0,1.068E-002,2.500E-004,6.512E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_6_0_0_INFILTRATION,OFFICE_OPEN_6_0_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_6_0_0,378.46,18.0,9.462E-002,2.500E-004,9.489E-005,34.061,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_6_0_1_INFILTRATION,OFFICE_PRIVATE_6_0_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_6_0_1,381.95,19.0,9.549E-002,2.500E-004,9.511E-005,34.375,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_6_0_2_INFILTRATION,STORAGE_6_0_2_INFILTRATION_SCHEDULE,STORAGE_6_0_2,372.05,3.0,9.301E-002,2.500E-004,9.483E-005,33.484,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_6_1_0_INFILTRATION,OFFICE_OPEN_6_1_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_6_1_0,384.59,19.0,9.615E-002,2.500E-004,9.516E-005,34.613,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_6_1_1_INFILTRATION,OFFICE_PRIVATE_6_1_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_6_1_1,391.95,19.0,9.799E-002,2.500E-004,9.534E-005,35.275,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_6_1_2_INFILTRATION,STORAGE_6_1_2_INFILTRATION_SCHEDULE,STORAGE_6_1_2,380.89,3.0,9.522E-002,2.500E-004,9.495E-005,34.280,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_6_2_0_INFILTRATION,OFFICE_OPEN_6_2_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_6_2_0,317.41,15.0,7.935E-002,2.500E-004,9.300E-005,28.567,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_6_2_1_INFILTRATION,OFFICE_PRIVATE_6_2_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_6_2_1,362.82,18.0,9.071E-002,2.500E-004,9.463E-005,32.654,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_6_2_2_INFILTRATION,STORAGE_6_2_2_INFILTRATION_SCHEDULE,STORAGE_6_2_2,359.79,3.0,8.995E-002,2.500E-004,9.425E-005,32.381,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_7_INFILTRATION,LOBBY_7_INFILTRATION_SCHEDULE,LOBBY_7,55.10,2.0,1.377E-002,2.500E-004,6.857E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_7_INFILTRATION,CONFERENCE_7_INFILTRATION_SCHEDULE,CONFERENCE_7,92.15,18.0,2.304E-002,2.500E-004,7.525E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_7_INFILTRATION,BREAK_ROOM_7_INFILTRATION_SCHEDULE,BREAK_ROOM_7,72.80,7.0,1.820E-002,2.500E-004,7.202E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_7_INFILTRATION,MECHANICAL_7_INFILTRATION_SCHEDULE,MECHANICAL_7,97.56,1.0,2.439E-002,2.500E-004,7.760E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_7_0_0_INFILTRATION,OFFICE_OPEN_7_0_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_7_0_0,378.46,18.0,9.462E-002,2.500E-004,9.489E-005,34.061,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_7_0_1_INFILTRATION,OFFICE_PRIVATE_7_0_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_7_0_1,381.95,19.0,9.549E-002,2.500E-004,9.511E-005,34.375,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_7_0_2_INFILTRATION,STORAGE_7_0_2_INFILTRATION_SCHEDULE,STORAGE_7_0_2,372.05,3.0,9.301E-002,2.500E-004,9.483E-005,33.484,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_7_1_0_INFILTRATION,OFFICE_OPEN_7_1_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_7_1_0,384.59,19.0,9.615E-002,2.500E-004,9.516E-005,34.613,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_7_1_1_INFILTRATION,OFFICE_PRIVATE_7_1_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_7_1_1,391.95,19.0,9.799E-002,2.500E-004,9.534E-005,35.275,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_7_1_2_INFILTRATION,STORAGE_7_1_2_INFILTRATION_SCHEDULE,STORAGE_7_1_2,380.89,3.0,9.522E-002,2.500E-004,9.495E-005,34.280,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_7_2_0_INFILTRATION,OFFICE_OPEN_7_2_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_7_2_0,317.41,15.0,7.935E-002,2.500E-004,9.300E-005,28.567,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_7_2_1_INFILTRATION,OFFICE_PRIVATE_7_2_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_7_2_1,362.82,18.0,9.071E-002,2.500E-004,9.463E-005,32.654,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_7_2_2_INFILTRATION,STORAGE_7_2_2_INFILTRATION_SCHEDULE,STORAGE_7_2_2,359.79,3.0,8.995E-002,2.500E-004,9.425E-005,32.381,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_8_INFILTRATION,LOBBY_8_INFILTRATION_SCHEDULE,LOBBY_8,107.04,5.0,2.676E-002,2.500E-004,7.825E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_8_INFILTRATION,CONFERENCE_8_INFILTRATION_SCHEDULE,CONFERENCE_8,65.81,13.0,1.645E-002,2.500E-004,7.136E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_8_INFILTRATION,BREAK_ROOM_8_INFILTRATION_SCHEDULE,BREAK_ROOM_8,20.16,2.0,5.040E-003,2.500E-004,5.273E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_8_INFILTRATION,MECHANICAL_8_INFILTRATION_SCHEDULE,MECHANICAL_8,28.64,1.0,7.160E-003,2.500E-004,5.755E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_8_0_0_INFILTRATION,OFFICE_OPEN_8_0_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_8_0_0,378.46,18.0,9.462E-002,2.500E-004,9.489E-005,34.061,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_8_0_1_INFILTRATION,OFFICE_PRIVATE_8_0_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_8_0_1,381.95,19.0,9.549E-002,2.500E-004,9.511E-005,34.375,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_8_0_2_INFILTRATION,STORAGE_8_0_2_INFILTRATION_SCHEDULE,STORAGE_8_0_2,372.05,3.0,9.301E-002,2.500E-004,9.483E-005,33.484,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_8_1_0_INFILTRATION,OFFICE_OPEN_8_1_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_8_1_0,384.59,19.0,9.615E-002,2.500E-004,9.516E-005,34.613,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_8_1_1_INFILTRATION,OFFICE_PRIVATE_8_1_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_8_1_1,391.95,19.0,9.799E-002,2.500E-004,9.534E-005,35.275,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_8_1_2_INFILTRATION,STORAGE_8_1_2_INFILTRATION_SCHEDULE,STORAGE_8_1_2,380.89,3.0,9.522E-002,2.500E-004,9.495E-005,34.280,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_8_2_0_INFILTRATION,OFFICE_OPEN_8_2_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_8_2_0,317.41,15.0,7.935E-002,2.500E-004,9.300E-005,28.567,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_8_2_1_INFILTRATION,OFFICE_PRIVATE_8_2_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_8_2_1,362.82,18.0,9.071E-002,2.500E-004,9.463E-005,32.654,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_8_2_2_INFILTRATION,STORAGE_8_2_2_INFILTRATION_SCHEDULE,STORAGE_8_2_2,359.79,3.0,8.995E-002,2.500E-004,9.425E-005,32.381,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_9_INFILTRATION,LOBBY_9_INFILTRATION_SCHEDULE,LOBBY_9,135.99,6.0,3.400E-002,2.500E-004,8.110E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_9_INFILTRATION,CONFERENCE_9_INFILTRATION_SCHEDULE,CONFERENCE_9,81.75,16.0,2.044E-002,2.500E-004,7.384E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_9_INFILTRATION,BREAK_ROOM_9_INFILTRATION_SCHEDULE,BREAK_ROOM_9,53.07,5.0,1.327E-002,2.500E-004,6.750E-005,0.300,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_9_0_0_INFILTRATION,OFFICE_OPEN_9_0_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_9_0_0,378.46,18.0,9.462E-002,2.500E-004,9.489E-005,34.061,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_9_0_1_INFILTRATION,OFFICE_PRIVATE_9_0_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_9_0_1,381.95,19.0,9.549E-002,2.500E-004,9.511E-005,34.375,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_9_0_2_INFILTRATION,STORAGE_9_0_2_INFILTRATION_SCHEDULE,STORAGE_9_0_2,372.05,3.0,9.301E-002,2.500E-004,9.483E-005,33.484,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_9_1_0_INFILTRATION,OFFICE_OPEN_9_1_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_9_1_0,384.59,19.0,9.615E-002,2.500E-004,9.516E-005,34.613,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_9_1_1_INFILTRATION,OFFICE_PRIVATE_9_1_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_9_1_1,391.95,19.0,9.799E-002,2.500E-004,9.534E-005,35.275,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_9_1_2_INFILTRATION,STORAGE_9_1_2_INFILTRATION_SCHEDULE,STORAGE_9_1_2,380.89,3.0,9.522E-002,2.500E-004,9.495E-005,34.280,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_9_2_0_INFILTRATION,OFFICE_OPEN_9_2_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_9_2_0,317.41,15.0,7.935E-002,2.500E-004,9.300E-005,28.567,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_9_2_1_INFILTRATION,OFFICE_PRIVATE_9_2_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_9_2_1,362.82,18.0,9.071E-002,2.500E-004,9.463E-005,32.654,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_9_2_2_INFILTRATION,STORAGE_9_2_2_INFILTRATION_SCHEDULE,STORAGE_9_2_2,359.79,3.0,8.995E-002,2.500E-004,9.425E-005,32.381,1.000,0.960,0.120,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,LOBBY_0,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_0,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_0,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_0_0_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_0_0_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_0_0_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_0_1_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_0_1_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_0_1_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_0_2_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_0_2_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_0_2_2,Mixing/Well-Stirred
RoomAir Model,LOBBY_1,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_1,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_1,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_1_0_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_1_0_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_1_0_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_1_1_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_1_1_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_1_1_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_1_2_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_1_2_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_1_2_2,Mixing/Well-Stirred
RoomAir Model,LOBBY_2,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_2,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_2,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_2_0_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_2_0_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_2_0_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_2_1_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_2_1_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_2_1_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_2_2_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_2_2_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_2_2_2,Mixing/Well-Stirred
RoomAir Model,LOBBY_3,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_3,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_3,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_3,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_3_0_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_3_0_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_3_0_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_3_1_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_3_1_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_3_1_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_3_2_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_3_2_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_3_2_2,Mixing/Well-Stirred
RoomAir Model,LOBBY_4,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_4,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_4,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_4,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_4_0_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_4_0_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_4_0_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_4_1_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_4_1_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_4_1_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_4_2_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_4_2_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_4_2_2,Mixing/Well-Stirred
RoomAir Model,LOBBY_5,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_5,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_5,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_5_0_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_5_0_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_5_0_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_5_1_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_5_1_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_5_1_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_5_2_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_5_2_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_5_2_2,Mixing/Well-Stirred
RoomAir Model,LOBBY_6,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_6,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_6,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_6,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_6_0_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_6_0_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_6_0_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_6_1_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_6_1_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_6_1_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_6_2_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_6_2_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_6_2_2,Mixing/Well-Stirred
RoomAir Model,LOBBY_7,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_7,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_7,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_7,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_7_0_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_7_0_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_7_0_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_7_1_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_7_1_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_7_1_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_7_2_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_7_2_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_7_2_2,Mixing/Well-Stirred
RoomAir Model,LOBBY_8,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_8,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_8,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_8,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_8_0_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_8_0_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_8_0_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_8_1_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_8_1_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_8_1_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_8_2_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_8_2_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_8_2_2,Mixing/Well-Stirred
RoomAir Model,LOBBY_9,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_9,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_9,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_9_0_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_9_0_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_9_0_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_9_1_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_9_1_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_9_1_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_9_2_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_9_2_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_9_2_2,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_0_Z1_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.95933
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_0_Z1_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_0_Z1_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_0_Z1_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.19187
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_0_Z1_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_0_Z1_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_0_Z1_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 15.34933
 Component Sizing Information, Coil:Heating:Electric, LOBBY_0_Z1_REHEATCOIL, User-Specified Nominal Capacity [W], 4604.79994
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_0_Z2_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.37244
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_0_Z2_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_0_Z2_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_0_Z2_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.44876E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_0_Z2_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_0_Z2_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_0_Z2_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.95901
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_0_Z2_REHEATCOIL, User-Specified Nominal Capacity [W], 1787.70188
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_0_Z3_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21520
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_0_Z3_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_0_Z3_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_0_Z3_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.30394E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_0_Z3_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_0_Z3_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_0_Z3_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.44316
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_0_Z3_REHEATCOIL, User-Specified Nominal Capacity [W], 1032.94659
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_0_Z4_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16100
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_0_Z4_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_0_Z4_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_0_Z4_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.22006E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_0_Z4_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_0_Z4_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_0_Z4_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.57605
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_0_Z4_REHEATCOIL, User-Specified Nominal Capacity [W], 772.81418
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_0_0_Z5_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.89229
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_0_0_Z5_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_0_0_Z5_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_0_0_Z5_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37846
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_0_0_Z5_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_0_0_Z5_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_0_0_Z5_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.27671
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_0_0_0_Z5_REHEATCOIL, User-Specified Nominal Capacity [W], 9083.01295
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_0_1_Z6_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.90974
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_0_1_Z6_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_0_1_Z6_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_0_1_Z6_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38195
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_0_1_Z6_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_0_1_Z6_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_0_1_Z6_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.55578
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_0_0_1_Z6_REHEATCOIL, User-Specified Nominal Capacity [W], 9166.73392
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_0_2_Z7_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.86022
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_0_2_Z7_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_0_2_Z7_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_0_2_Z7_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37204
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_0_2_Z7_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_0_2_Z7_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_0_2_Z7_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.76360
 Component Sizing Information, Coil:Heating:Electric, STORAGE_0_0_2_Z7_REHEATCOIL, User-Specified Nominal Capacity [W], 8929.07928
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_1_0_Z8_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.92294
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_1_0_Z8_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_1_0_Z8_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_1_0_Z8_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38459
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_1_0_Z8_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_1_0_Z8_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_1_0_Z8_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.76698
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_0_1_0_Z8_REHEATCOIL, User-Specified Nominal Capacity [W], 9230.09381
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_1_1_Z9_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.95974
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_1_1_Z9_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_1_1_Z9_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_1_1_Z9_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.39195
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_1_1_Z9_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_1_1_Z9_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_1_1_Z9_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 31.35578
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_0_1_1_Z9_REHEATCOIL, User-Specified Nominal Capacity [W], 9406.73514
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_1_2_Z10_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.90445
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_1_2_Z10_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_1_2_Z10_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_1_2_Z10_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38089
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_1_2_Z10_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_1_2_Z10_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_1_2_Z10_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.47118
 Component Sizing Information, Coil:Heating:Electric, STORAGE_0_1_2_Z10_REHEATCOIL, User-Specified Nominal Capacity [W], 9141.35494
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_2_0_Z11_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.58706
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_2_0_Z11_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_2_0_Z11_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_2_0_Z11_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.31741
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_2_0_Z11_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_2_0_Z11_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_2_0_Z11_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 25.39293
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_0_2_0_Z11_REHEATCOIL, User-Specified Nominal Capacity [W], 7617.87765
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_2_1_Z12_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.81412
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_2_1_Z12_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_2_1_Z12_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_2_1_Z12_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.36282
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_2_1_Z12_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_2_1_Z12_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_2_1_Z12_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.02590
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_0_2_1_Z12_REHEATCOIL, User-Specified Nominal Capacity [W], 8707.76858
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_2_2_Z13_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.79894
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_2_2_Z13_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_2_2_Z13_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_2_2_Z13_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.35979
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_2_2_Z13_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_2_2_Z13_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_2_2_Z13_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 28.78309
 Component Sizing Information, Coil:Heating:Electric, STORAGE_0_2_2_Z13_REHEATCOIL, User-Specified Nominal Capacity [W], 8634.92606
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_1_Z14_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.93089
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_1_Z14_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_1_Z14_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_1_Z14_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.18618
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_1_Z14_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_1_Z14_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_1_Z14_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 14.89417
 Component Sizing Information, Coil:Heating:Electric, LOBBY_1_Z14_REHEATCOIL, User-Specified Nominal Capacity [W], 4468.25177
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_1_Z15_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.45107
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_1_Z15_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_1_Z15_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_1_Z15_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.02140E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_1_Z15_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_1_Z15_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_1_Z15_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.21712
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_1_Z15_REHEATCOIL, User-Specified Nominal Capacity [W], 2165.13685
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_1_Z16_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.20589
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_1_Z16_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_1_Z16_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_1_Z16_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.11777E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_1_Z16_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_1_Z16_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_1_Z16_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.29421
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_1_Z16_REHEATCOIL, User-Specified Nominal Capacity [W], 988.26386
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_0_0_Z17_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.89229
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_0_0_Z17_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_0_0_Z17_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_0_0_Z17_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37846
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_0_0_Z17_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_0_0_Z17_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_0_0_Z17_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.27671
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_1_0_0_Z17_REHEATCOIL, User-Specified Nominal Capacity [W], 9083.01295
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_0_1_Z18_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.90974
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_0_1_Z18_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_0_1_Z18_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_0_1_Z18_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38195
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_0_1_Z18_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_0_1_Z18_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_0_1_Z18_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.55578
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_1_0_1_Z18_REHEATCOIL, User-Specified Nominal Capacity [W], 9166.73392
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_0_2_Z19_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.86022
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_0_2_Z19_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_0_2_Z19_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_0_2_Z19_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37204
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_0_2_Z19_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_0_2_Z19_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_0_2_Z19_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.76360
 Component Sizing Information, Coil:Heating:Electric, STORAGE_1_0_2_Z19_REHEATCOIL, User-Specified Nominal Capacity [W], 8929.07928
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_1_0_Z20_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.92294
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_1_0_Z20_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_1_0_Z20_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_1_0_Z20_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38459
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_1_0_Z20_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_1_0_Z20_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_1_0_Z20_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.76698
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_1_1_0_Z20_REHEATCOIL, User-Specified Nominal Capacity [W], 9230.09381
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_1_1_Z21_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.95974
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_1_1_Z21_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_1_1_Z21_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_1_1_Z21_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.39195
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_1_1_Z21_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_1_1_Z21_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_1_1_Z21_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 31.35578
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_1_1_1_Z21_REHEATCOIL, User-Specified Nominal Capacity [W], 9406.73514
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_1_2_Z22_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.90445
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_1_2_Z22_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_1_2_Z22_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_1_2_Z22_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38089
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_1_2_Z22_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_1_2_Z22_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_1_2_Z22_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.47118
 Component Sizing Information, Coil:Heating:Electric, STORAGE_1_1_2_Z22_REHEATCOIL, User-Specified Nominal Capacity [W], 9141.35494
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_2_0_Z23_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.58706
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_2_0_Z23_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_2_0_Z23_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_2_0_Z23_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.31741
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_2_0_Z23_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_2_0_Z23_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_2_0_Z23_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 25.39293
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_1_2_0_Z23_REHEATCOIL, User-Specified Nominal Capacity [W], 7617.87765
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_2_1_Z24_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.81412
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_2_1_Z24_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_2_1_Z24_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_2_1_Z24_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.36282
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_2_1_Z24_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_2_1_Z24_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_2_1_Z24_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.02590
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_1_2_1_Z24_REHEATCOIL, User-Specified Nominal Capacity [W], 8707.76858
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_2_2_Z25_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.79894
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_2_2_Z25_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_2_2_Z25_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_2_2_Z25_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.35979
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_2_2_Z25_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_2_2_Z25_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_2_2_Z25_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 28.78309
 Component Sizing Information, Coil:Heating:Electric, STORAGE_1_2_2_Z25_REHEATCOIL, User-Specified Nominal Capacity [W], 8634.92606
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_2_Z26_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.53243
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_2_Z26_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_2_Z26_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_2_Z26_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.10649
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_2_Z26_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_2_Z26_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_2_Z26_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.51891
 Component Sizing Information, Coil:Heating:Electric, LOBBY_2_Z26_REHEATCOIL, User-Specified Nominal Capacity [W], 2555.67329
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_2_Z27_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17793
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_2_Z27_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_2_Z27_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_2_Z27_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.55869E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_2_Z27_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_2_Z27_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_2_Z27_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.84695
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_2_Z27_REHEATCOIL, User-Specified Nominal Capacity [W], 854.08522
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_2_Z28_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.27762
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_2_Z28_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_2_Z28_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_2_Z28_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.55242E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_2_Z28_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_2_Z28_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_2_Z28_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.44194
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_2_Z28_REHEATCOIL, User-Specified Nominal Capacity [W], 1332.58133
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_2_Z29_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14187
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_2_Z29_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_2_Z29_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_2_Z29_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.83734E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_2_Z29_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_2_Z29_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_2_Z29_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.26987
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_2_Z29_REHEATCOIL, User-Specified Nominal Capacity [W], 680.96237
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_0_0_Z30_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.89229
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_0_0_Z30_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_0_0_Z30_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_0_0_Z30_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37846
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_0_0_Z30_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_0_0_Z30_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_0_0_Z30_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.27671
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_2_0_0_Z30_REHEATCOIL, User-Specified Nominal Capacity [W], 9083.01295
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_0_1_Z31_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.90974
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_0_1_Z31_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_0_1_Z31_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_0_1_Z31_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38195
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_0_1_Z31_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_0_1_Z31_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_0_1_Z31_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.55578
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_2_0_1_Z31_REHEATCOIL, User-Specified Nominal Capacity [W], 9166.73392
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_0_2_Z32_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.86022
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_0_2_Z32_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_0_2_Z32_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_0_2_Z32_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37204
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_0_2_Z32_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_0_2_Z32_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_0_2_Z32_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.76360
 Component Sizing Information, Coil:Heating:Electric, STORAGE_2_0_2_Z32_REHEATCOIL, User-Specified Nominal Capacity [W], 8929.07928
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_1_0_Z33_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.92294
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_1_0_Z33_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_1_0_Z33_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_1_0_Z33_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38459
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_1_0_Z33_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_1_0_Z33_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_1_0_Z33_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.76698
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_2_1_0_Z33_REHEATCOIL, User-Specified Nominal Capacity [W], 9230.09381
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_1_1_Z34_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.95974
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_1_1_Z34_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_1_1_Z34_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_1_1_Z34_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.39195
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_1_1_Z34_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_1_1_Z34_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_1_1_Z34_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 31.35578
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_2_1_1_Z34_REHEATCOIL, User-Specified Nominal Capacity [W], 9406.73514
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_1_2_Z35_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.90445
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_1_2_Z35_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_1_2_Z35_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_1_2_Z35_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38089
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_1_2_Z35_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_1_2_Z35_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_1_2_Z35_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.47118
 Component Sizing Information, Coil:Heating:Electric, STORAGE_2_1_2_Z35_REHEATCOIL, User-Specified Nominal Capacity [W], 9141.35494
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_2_0_Z36_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.58706
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_2_0_Z36_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_2_0_Z36_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_2_0_Z36_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.31741
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_2_0_Z36_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_2_0_Z36_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_2_0_Z36_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 25.39293
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_2_2_0_Z36_REHEATCOIL, User-Specified Nominal Capacity [W], 7617.87765
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_2_1_Z37_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.81412
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_2_1_Z37_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_2_1_Z37_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_2_1_Z37_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.36282
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_2_1_Z37_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_2_1_Z37_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_2_1_Z37_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.02590
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_2_2_1_Z37_REHEATCOIL, User-Specified Nominal Capacity [W], 8707.76858
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_2_2_Z38_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.79894
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_2_2_Z38_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_2_2_Z38_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_2_2_Z38_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.35979
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_2_2_Z38_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_2_2_Z38_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_2_2_Z38_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 28.78309
 Component Sizing Information, Coil:Heating:Electric, STORAGE_2_2_2_Z38_REHEATCOIL, User-Specified Nominal Capacity [W], 8634.92606
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_3_Z39_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.42436
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_3_Z39_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_3_Z39_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_3_Z39_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.48723E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_3_Z39_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_3_Z39_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_3_Z39_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.78978
 Component Sizing Information, Coil:Heating:Electric, LOBBY_3_Z39_REHEATCOIL, User-Specified Nominal Capacity [W], 2036.93445
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_3_Z40_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.32207
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_3_Z40_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_3_Z40_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_3_Z40_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.44139E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_3_Z40_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_3_Z40_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_3_Z40_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.15311
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_3_Z40_REHEATCOIL, User-Specified Nominal Capacity [W], 1545.93258
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_3_Z41_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31067
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_3_Z41_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_3_Z41_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_3_Z41_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.21340E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_3_Z41_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_3_Z41_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_3_Z41_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.97072
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_3_Z41_REHEATCOIL, User-Specified Nominal Capacity [W], 1491.21615
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_3_Z42_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14038
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_3_Z42_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_3_Z42_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_3_Z42_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.80766E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_3_Z42_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_3_Z42_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_3_Z42_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.24613
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_3_Z42_REHEATCOIL, User-Specified Nominal Capacity [W], 673.83957
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_0_0_Z43_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.89229
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_0_0_Z43_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_0_0_Z43_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_0_0_Z43_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37846
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_0_0_Z43_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_0_0_Z43_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_0_0_Z43_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.27671
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_3_0_0_Z43_REHEATCOIL, User-Specified Nominal Capacity [W], 9083.01295
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_0_1_Z44_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.90974
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_0_1_Z44_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_0_1_Z44_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_0_1_Z44_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38195
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_0_1_Z44_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_0_1_Z44_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_0_1_Z44_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.55578
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_3_0_1_Z44_REHEATCOIL, User-Specified Nominal Capacity [W], 9166.73392
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_0_2_Z45_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.86022
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_0_2_Z45_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_0_2_Z45_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_0_2_Z45_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37204
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_0_2_Z45_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_0_2_Z45_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_0_2_Z45_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.76360
 Component Sizing Information, Coil:Heating:Electric, STORAGE_3_0_2_Z45_REHEATCOIL, User-Specified Nominal Capacity [W], 8929.07928
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_1_0_Z46_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.92294
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_1_0_Z46_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_1_0_Z46_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_1_0_Z46_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38459
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_1_0_Z46_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_1_0_Z46_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_1_0_Z46_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.76698
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_3_1_0_Z46_REHEATCOIL, User-Specified Nominal Capacity [W], 9230.09381
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_1_1_Z47_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.95974
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_1_1_Z47_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_1_1_Z47_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_1_1_Z47_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.39195
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_1_1_Z47_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_1_1_Z47_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_1_1_Z47_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 31.35578
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_3_1_1_Z47_REHEATCOIL, User-Specified Nominal Capacity [W], 9406.73514
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_1_2_Z48_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.90445
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_1_2_Z48_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_1_2_Z48_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_1_2_Z48_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38089
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_1_2_Z48_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_1_2_Z48_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_1_2_Z48_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.47118
 Component Sizing Information, Coil:Heating:Electric, STORAGE_3_1_2_Z48_REHEATCOIL, User-Specified Nominal Capacity [W], 9141.35494
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_2_0_Z49_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.58706
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_2_0_Z49_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_2_0_Z49_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_2_0_Z49_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.31741
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_2_0_Z49_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_2_0_Z49_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_3_2_0_Z49_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 25.39293
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_3_2_0_Z49_REHEATCOIL, User-Specified Nominal Capacity [W], 7617.87765
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_2_1_Z50_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.81412
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_2_1_Z50_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_2_1_Z50_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_2_1_Z50_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.36282
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_2_1_Z50_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_2_1_Z50_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_3_2_1_Z50_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.02590
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_3_2_1_Z50_REHEATCOIL, User-Specified Nominal Capacity [W], 8707.76858
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_2_2_Z51_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.79894
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_2_2_Z51_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_2_2_Z51_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_2_2_Z51_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.35979
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_2_2_Z51_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_2_2_Z51_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_3_2_2_Z51_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 28.78309
 Component Sizing Information, Coil:Heating:Electric, STORAGE_3_2_2_Z51_REHEATCOIL, User-Specified Nominal Capacity [W], 8634.92606
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_4_Z52_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.74918
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_4_Z52_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_4_Z52_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_4_Z52_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14984
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_4_Z52_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_4_Z52_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_4_Z52_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.98695
 Component Sizing Information, Coil:Heating:Electric, LOBBY_4_Z52_REHEATCOIL, User-Specified Nominal Capacity [W], 3596.08512
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_4_Z53_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_4_Z53_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_4_Z53_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_4_Z53_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.56510E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_4_Z53_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_4_Z53_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_4_Z53_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.85208
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_4_Z53_REHEATCOIL, User-Specified Nominal Capacity [W], 855.62389
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_4_Z54_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.31456
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_4_Z54_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_4_Z54_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_4_Z54_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.29125E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_4_Z54_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_4_Z54_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_4_Z54_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.03300
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_4_Z54_REHEATCOIL, User-Specified Nominal Capacity [W], 1509.90025
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_4_Z55_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16124
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_4_Z55_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_4_Z55_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_4_Z55_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.22488E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_4_Z55_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_4_Z55_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_4_Z55_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.57990
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_4_Z55_REHEATCOIL, User-Specified Nominal Capacity [W], 773.97057
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_0_0_Z56_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.89229
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_0_0_Z56_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_0_0_Z56_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_0_0_Z56_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37846
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_0_0_Z56_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_0_0_Z56_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_0_0_Z56_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.27671
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_4_0_0_Z56_REHEATCOIL, User-Specified Nominal Capacity [W], 9083.01295
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_0_1_Z57_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.90974
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_0_1_Z57_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_0_1_Z57_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_0_1_Z57_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38195
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_0_1_Z57_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_0_1_Z57_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_0_1_Z57_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.55578
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_4_0_1_Z57_REHEATCOIL, User-Specified Nominal Capacity [W], 9166.73392
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_0_2_Z58_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.86022
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_0_2_Z58_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_0_2_Z58_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_0_2_Z58_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37204
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_0_2_Z58_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_0_2_Z58_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_0_2_Z58_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.76360
 Component Sizing Information, Coil:Heating:Electric, STORAGE_4_0_2_Z58_REHEATCOIL, User-Specified Nominal Capacity [W], 8929.07928
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_1_0_Z59_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.92294
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_1_0_Z59_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_1_0_Z59_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_1_0_Z59_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38459
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_1_0_Z59_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_1_0_Z59_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_1_0_Z59_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.76698
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_4_1_0_Z59_REHEATCOIL, User-Specified Nominal Capacity [W], 9230.09381
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_1_1_Z60_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.95974
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_1_1_Z60_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_1_1_Z60_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_1_1_Z60_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.39195
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_1_1_Z60_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_1_1_Z60_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_1_1_Z60_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 31.35578
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_4_1_1_Z60_REHEATCOIL, User-Specified Nominal Capacity [W], 9406.73514
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_1_2_Z61_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.90445
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_1_2_Z61_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_1_2_Z61_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_1_2_Z61_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38089
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_1_2_Z61_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_1_2_Z61_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_1_2_Z61_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.47118
 Component Sizing Information, Coil:Heating:Electric, STORAGE_4_1_2_Z61_REHEATCOIL, User-Specified Nominal Capacity [W], 9141.35494
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_2_0_Z62_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.58706
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_2_0_Z62_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_2_0_Z62_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_2_0_Z62_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.31741
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_2_0_Z62_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_2_0_Z62_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_4_2_0_Z62_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 25.39293
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_4_2_0_Z62_REHEATCOIL, User-Specified Nominal Capacity [W], 7617.87765
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_2_1_Z63_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.81412
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_2_1_Z63_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_2_1_Z63_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_2_1_Z63_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.36282
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_2_1_Z63_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_2_1_Z63_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_4_2_1_Z63_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.02590
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_4_2_1_Z63_REHEATCOIL, User-Specified Nominal Capacity [W], 8707.76858
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_2_2_Z64_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.79894
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_2_2_Z64_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_2_2_Z64_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_2_2_Z64_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.35979
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_2_2_Z64_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_2_2_Z64_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_4_2_2_Z64_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 28.78309
 Component Sizing Information, Coil:Heating:Electric, STORAGE_4_2_2_Z64_REHEATCOIL, User-Specified Nominal Capacity [W], 8634.92606
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_5_Z65_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.49952
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_5_Z65_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_5_Z65_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_5_Z65_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.99041E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_5_Z65_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_5_Z65_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_5_Z65_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.99233
 Component Sizing Information, Coil:Heating:Electric, LOBBY_5_Z65_REHEATCOIL, User-Specified Nominal Capacity [W], 2397.69823
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_5_Z66_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.47056
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_5_Z66_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_5_Z66_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_5_Z66_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.41114E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_5_Z66_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_5_Z66_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_5_Z66_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.52891
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_5_Z66_REHEATCOIL, User-Specified Nominal Capacity [W], 2258.67383
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_5_Z67_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.25306
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_5_Z67_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_5_Z67_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_5_Z67_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.06117E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_5_Z67_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_5_Z67_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_5_Z67_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.04894
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_5_Z67_REHEATCOIL, User-Specified Nominal Capacity [W], 1214.68132
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_5_0_0_Z68_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.89229
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_5_0_0_Z68_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_5_0_0_Z68_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_5_0_0_Z68_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37846
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_5_0_0_Z68_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_5_0_0_Z68_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_5_0_0_Z68_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.27671
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_5_0_0_Z68_REHEATCOIL, User-Specified Nominal Capacity [W], 9083.01295
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_0_1_Z69_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.90974
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_0_1_Z69_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_0_1_Z69_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_0_1_Z69_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38195
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_0_1_Z69_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_0_1_Z69_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_0_1_Z69_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.55578
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_5_0_1_Z69_REHEATCOIL, User-Specified Nominal Capacity [W], 9166.73392
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_0_2_Z70_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.86022
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_0_2_Z70_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_0_2_Z70_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_0_2_Z70_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37204
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_0_2_Z70_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_0_2_Z70_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_0_2_Z70_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.76360
 Component Sizing Information, Coil:Heating:Electric, STORAGE_5_0_2_Z70_REHEATCOIL, User-Specified Nominal Capacity [W], 8929.07928
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_5_1_0_Z71_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.92294
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_5_1_0_Z71_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_5_1_0_Z71_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_5_1_0_Z71_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38459
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_5_1_0_Z71_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_5_1_0_Z71_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_5_1_0_Z71_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.76698
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_5_1_0_Z71_REHEATCOIL, User-Specified Nominal Capacity [W], 9230.09381
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_1_1_Z72_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.95974
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_1_1_Z72_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_1_1_Z72_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_1_1_Z72_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.39195
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_1_1_Z72_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_1_1_Z72_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_1_1_Z72_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 31.35578
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_5_1_1_Z72_REHEATCOIL, User-Specified Nominal Capacity [W], 9406.73514
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_1_2_Z73_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.90445
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_1_2_Z73_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_1_2_Z73_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_1_2_Z73_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38089
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_1_2_Z73_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_1_2_Z73_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_1_2_Z73_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.47118
 Component Sizing Information, Coil:Heating:Electric, STORAGE_5_1_2_Z73_REHEATCOIL, User-Specified Nominal Capacity [W], 9141.35494
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_5_2_0_Z74_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.58706
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_5_2_0_Z74_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_5_2_0_Z74_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_5_2_0_Z74_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.31741
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_5_2_0_Z74_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_5_2_0_Z74_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_5_2_0_Z74_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 25.39293
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_5_2_0_Z74_REHEATCOIL, User-Specified Nominal Capacity [W], 7617.87765
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_2_1_Z75_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.81412
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_2_1_Z75_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_2_1_Z75_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_2_1_Z75_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.36282
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_2_1_Z75_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_2_1_Z75_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_5_2_1_Z75_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.02590
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_5_2_1_Z75_REHEATCOIL, User-Specified Nominal Capacity [W], 8707.76858
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_2_2_Z76_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.79894
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_2_2_Z76_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_2_2_Z76_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_2_2_Z76_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.35979
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_2_2_Z76_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_2_2_Z76_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_5_2_2_Z76_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 28.78309
 Component Sizing Information, Coil:Heating:Electric, STORAGE_5_2_2_Z76_REHEATCOIL, User-Specified Nominal Capacity [W], 8634.92606
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_6_Z77_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.73910
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_6_Z77_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_6_Z77_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_6_Z77_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.14782
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_6_Z77_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_6_Z77_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_6_Z77_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 11.82563
 Component Sizing Information, Coil:Heating:Electric, LOBBY_6_Z77_REHEATCOIL, User-Specified Nominal Capacity [W], 3547.68910
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_6_Z78_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15627
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_6_Z78_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_6_Z78_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_6_Z78_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.12530E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_6_Z78_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_6_Z78_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_6_Z78_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.50024
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_6_Z78_REHEATCOIL, User-Specified Nominal Capacity [W], 750.07205
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_6_Z79_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.25715
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_6_Z79_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_6_Z79_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_6_Z79_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.14304E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_6_Z79_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_6_Z79_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_6_Z79_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.11443
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_6_Z79_REHEATCOIL, User-Specified Nominal Capacity [W], 1234.33027
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_6_Z80_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.21360
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_6_Z80_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_6_Z80_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_6_Z80_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.27199E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_6_Z80_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99991E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_6_Z80_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_6_Z80_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.41759
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_6_Z80_REHEATCOIL, User-Specified Nominal Capacity [W], 1025.27843
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_0_0_Z81_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.89229
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_0_0_Z81_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_0_0_Z81_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_0_0_Z81_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37846
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_0_0_Z81_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_0_0_Z81_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_0_0_Z81_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.27671
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_6_0_0_Z81_REHEATCOIL, User-Specified Nominal Capacity [W], 9083.01295
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_0_1_Z82_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.90974
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_0_1_Z82_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_0_1_Z82_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_0_1_Z82_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38195
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_0_1_Z82_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_0_1_Z82_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_0_1_Z82_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.55578
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_6_0_1_Z82_REHEATCOIL, User-Specified Nominal Capacity [W], 9166.73392
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_0_2_Z83_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.86022
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_0_2_Z83_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_0_2_Z83_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_0_2_Z83_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37204
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_0_2_Z83_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_0_2_Z83_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_0_2_Z83_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.76360
 Component Sizing Information, Coil:Heating:Electric, STORAGE_6_0_2_Z83_REHEATCOIL, User-Specified Nominal Capacity [W], 8929.07928
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_1_0_Z84_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.92294
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_1_0_Z84_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_1_0_Z84_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_1_0_Z84_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38459
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_1_0_Z84_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_1_0_Z84_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_1_0_Z84_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.76698
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_6_1_0_Z84_REHEATCOIL, User-Specified Nominal Capacity [W], 9230.09381
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_1_1_Z85_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.95974
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_1_1_Z85_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_1_1_Z85_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_1_1_Z85_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.39195
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_1_1_Z85_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_1_1_Z85_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_1_1_Z85_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 31.35578
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_6_1_1_Z85_REHEATCOIL, User-Specified Nominal Capacity [W], 9406.73514
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_1_2_Z86_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.90445
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_1_2_Z86_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_1_2_Z86_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_1_2_Z86_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38089
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_1_2_Z86_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_1_2_Z86_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_1_2_Z86_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.47118
 Component Sizing Information, Coil:Heating:Electric, STORAGE_6_1_2_Z86_REHEATCOIL, User-Specified Nominal Capacity [W], 9141.35494
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_2_0_Z87_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.58706
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_2_0_Z87_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_2_0_Z87_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_2_0_Z87_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.31741
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_2_0_Z87_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_2_0_Z87_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_6_2_0_Z87_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 25.39293
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_6_2_0_Z87_REHEATCOIL, User-Specified Nominal Capacity [W], 7617.87765
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_2_1_Z88_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.81412
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_2_1_Z88_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_2_1_Z88_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_2_1_Z88_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.36282
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_2_1_Z88_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_2_1_Z88_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_6_2_1_Z88_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.02590
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_6_2_1_Z88_REHEATCOIL, User-Specified Nominal Capacity [W], 8707.76858
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_2_2_Z89_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.79894
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_2_2_Z89_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_2_2_Z89_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_2_2_Z89_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.35979
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_2_2_Z89_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_2_2_Z89_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_6_2_2_Z89_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 28.78309
 Component Sizing Information, Coil:Heating:Electric, STORAGE_6_2_2_Z89_REHEATCOIL, User-Specified Nominal Capacity [W], 8634.92606
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_7_Z90_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.27548
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_7_Z90_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_7_Z90_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_7_Z90_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.50952E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_7_Z90_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_7_Z90_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_7_Z90_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.40762
 Component Sizing Information, Coil:Heating:Electric, LOBBY_7_Z90_REHEATCOIL, User-Specified Nominal Capacity [W], 1322.28514
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_7_Z91_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.46074
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_7_Z91_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_7_Z91_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_7_Z91_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.21477E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_7_Z91_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_7_Z91_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_7_Z91_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.37181
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_7_Z91_REHEATCOIL, User-Specified Nominal Capacity [W], 2211.54381
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_7_Z92_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.36400
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_7_Z92_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_7_Z92_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_7_Z92_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 7.27992E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_7_Z92_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_7_Z92_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_7_Z92_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.82394
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_7_Z92_REHEATCOIL, User-Specified Nominal Capacity [W], 1747.18099
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_7_Z93_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.48782
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_7_Z93_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_7_Z93_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_7_Z93_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 9.75632E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_7_Z93_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_7_Z93_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_7_Z93_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.80505
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_7_Z93_REHEATCOIL, User-Specified Nominal Capacity [W], 2341.51630
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_0_0_Z94_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.89229
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_0_0_Z94_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_0_0_Z94_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_0_0_Z94_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37846
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_0_0_Z94_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_0_0_Z94_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_0_0_Z94_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.27671
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_7_0_0_Z94_REHEATCOIL, User-Specified Nominal Capacity [W], 9083.01295
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_0_1_Z95_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.90974
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_0_1_Z95_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_0_1_Z95_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_0_1_Z95_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38195
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_0_1_Z95_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_0_1_Z95_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_0_1_Z95_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.55578
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_7_0_1_Z95_REHEATCOIL, User-Specified Nominal Capacity [W], 9166.73392
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_0_2_Z96_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.86022
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_0_2_Z96_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_0_2_Z96_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_0_2_Z96_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37204
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_0_2_Z96_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_0_2_Z96_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_0_2_Z96_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.76360
 Component Sizing Information, Coil:Heating:Electric, STORAGE_7_0_2_Z96_REHEATCOIL, User-Specified Nominal Capacity [W], 8929.07928
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_1_0_Z97_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.92294
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_1_0_Z97_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_1_0_Z97_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_1_0_Z97_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38459
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_1_0_Z97_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_1_0_Z97_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_1_0_Z97_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.76698
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_7_1_0_Z97_REHEATCOIL, User-Specified Nominal Capacity [W], 9230.09381
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_1_1_Z98_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.95974
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_1_1_Z98_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_1_1_Z98_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_1_1_Z98_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.39195
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_1_1_Z98_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_1_1_Z98_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_1_1_Z98_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 31.35578
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_7_1_1_Z98_REHEATCOIL, User-Specified Nominal Capacity [W], 9406.73514
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_1_2_Z99_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.90445
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_1_2_Z99_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_1_2_Z99_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_1_2_Z99_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38089
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_1_2_Z99_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_1_2_Z99_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_1_2_Z99_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.47118
 Component Sizing Information, Coil:Heating:Electric, STORAGE_7_1_2_Z99_REHEATCOIL, User-Specified Nominal Capacity [W], 9141.35494
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_2_0_Z100_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.58706
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_2_0_Z100_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_2_0_Z100_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_2_0_Z100_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.31741
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_2_0_Z100_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_2_0_Z100_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_7_2_0_Z100_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 25.39293
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_7_2_0_Z100_REHEATCOIL, User-Specified Nominal Capacity [W], 7617.87765
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_2_1_Z101_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.81412
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_2_1_Z101_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_2_1_Z101_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_2_1_Z101_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.36282
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_2_1_Z101_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_2_1_Z101_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_7_2_1_Z101_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.02590
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_7_2_1_Z101_REHEATCOIL, User-Specified Nominal Capacity [W], 8707.76858
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_2_2_Z102_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.79894
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_2_2_Z102_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_2_2_Z102_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_2_2_Z102_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.35979
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_2_2_Z102_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_2_2_Z102_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_7_2_2_Z102_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 28.78309
 Component Sizing Information, Coil:Heating:Electric, STORAGE_7_2_2_Z102_REHEATCOIL, User-Specified Nominal Capacity [W], 8634.92606
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_8_Z103_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.53519
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_8_Z103_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_8_Z103_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_8_Z103_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.10704
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_8_Z103_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_8_Z103_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_8_Z103_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.56296
 Component Sizing Information, Coil:Heating:Electric, LOBBY_8_Z103_REHEATCOIL, User-Specified Nominal Capacity [W], 2568.88836
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_8_Z104_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.32904
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_8_Z104_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_8_Z104_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_8_Z104_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.58082E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_8_Z104_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_8_Z104_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_8_Z104_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.26465
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_8_Z104_REHEATCOIL, User-Specified Nominal Capacity [W], 1579.39569
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_8_Z105_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10081
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_8_Z105_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_8_Z105_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_8_Z105_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.01619E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_8_Z105_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_8_Z105_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_8_Z105_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.61295
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_8_Z105_REHEATCOIL, User-Specified Nominal Capacity [W], 483.88573
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_8_Z106_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14320
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_8_Z106_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_8_Z106_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_8_Z106_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.86398E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_8_Z106_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99985E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_8_Z106_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_8_Z106_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.29118
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_8_Z106_REHEATCOIL, User-Specified Nominal Capacity [W], 687.35506
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_0_0_Z107_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.89229
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_0_0_Z107_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_0_0_Z107_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_0_0_Z107_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37846
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_0_0_Z107_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_0_0_Z107_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_0_0_Z107_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.27671
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_8_0_0_Z107_REHEATCOIL, User-Specified Nominal Capacity [W], 9083.01295
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_0_1_Z108_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.90974
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_0_1_Z108_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_0_1_Z108_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_0_1_Z108_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38195
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_0_1_Z108_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_0_1_Z108_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_0_1_Z108_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.55578
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_8_0_1_Z108_REHEATCOIL, User-Specified Nominal Capacity [W], 9166.73392
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_0_2_Z109_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.86022
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_0_2_Z109_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_0_2_Z109_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_0_2_Z109_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37204
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_0_2_Z109_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_0_2_Z109_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_0_2_Z109_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.76360
 Component Sizing Information, Coil:Heating:Electric, STORAGE_8_0_2_Z109_REHEATCOIL, User-Specified Nominal Capacity [W], 8929.07928
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_1_0_Z110_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.92294
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_1_0_Z110_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_1_0_Z110_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_1_0_Z110_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38459
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_1_0_Z110_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_1_0_Z110_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_1_0_Z110_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.76698
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_8_1_0_Z110_REHEATCOIL, User-Specified Nominal Capacity [W], 9230.09381
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_1_1_Z111_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.95974
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_1_1_Z111_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_1_1_Z111_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_1_1_Z111_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.39195
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_1_1_Z111_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_1_1_Z111_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_1_1_Z111_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 31.35578
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_8_1_1_Z111_REHEATCOIL, User-Specified Nominal Capacity [W], 9406.73514
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_1_2_Z112_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.90445
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_1_2_Z112_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_1_2_Z112_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_1_2_Z112_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38089
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_1_2_Z112_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_1_2_Z112_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_1_2_Z112_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.47118
 Component Sizing Information, Coil:Heating:Electric, STORAGE_8_1_2_Z112_REHEATCOIL, User-Specified Nominal Capacity [W], 9141.35494
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_2_0_Z113_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.58706
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_2_0_Z113_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_2_0_Z113_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_2_0_Z113_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.31741
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_2_0_Z113_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_2_0_Z113_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_8_2_0_Z113_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 25.39293
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_8_2_0_Z113_REHEATCOIL, User-Specified Nominal Capacity [W], 7617.87765
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_2_1_Z114_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.81412
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_2_1_Z114_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_2_1_Z114_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_2_1_Z114_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.36282
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_2_1_Z114_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_2_1_Z114_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_8_2_1_Z114_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.02590
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_8_2_1_Z114_REHEATCOIL, User-Specified Nominal Capacity [W], 8707.76858
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_2_2_Z115_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.79894
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_2_2_Z115_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_2_2_Z115_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_2_2_Z115_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.35979
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_2_2_Z115_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_2_2_Z115_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_8_2_2_Z115_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 28.78309
 Component Sizing Information, Coil:Heating:Electric, STORAGE_8_2_2_Z115_REHEATCOIL, User-Specified Nominal Capacity [W], 8634.92606
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_9_Z116_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.67998
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_9_Z116_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_9_Z116_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_9_Z116_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.13600
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_9_Z116_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_9_Z116_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_9_Z116_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 10.87965
 Component Sizing Information, Coil:Heating:Electric, LOBBY_9_Z116_REHEATCOIL, User-Specified Nominal Capacity [W], 3263.89641
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_9_Z117_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.40875
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_9_Z117_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_9_Z117_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_9_Z117_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.17498E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_9_Z117_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_9_Z117_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_9_Z117_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.53999
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_9_Z117_REHEATCOIL, User-Specified Nominal Capacity [W], 1961.99617
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_9_Z118_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.26534
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_9_Z118_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_9_Z118_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_9_Z118_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.30679E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_9_Z118_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_9_Z118_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_9_Z118_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.24543
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_9_Z118_REHEATCOIL, User-Specified Nominal Capacity [W], 1273.62859
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_0_0_Z119_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.89229
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_0_0_Z119_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_0_0_Z119_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_0_0_Z119_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37846
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_0_0_Z119_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_0_0_Z119_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_0_0_Z119_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.27671
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_9_0_0_Z119_REHEATCOIL, User-Specified Nominal Capacity [W], 9083.01295
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_0_1_Z120_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.90974
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_0_1_Z120_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_0_1_Z120_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_0_1_Z120_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38195
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_0_1_Z120_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_0_1_Z120_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_0_1_Z120_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.55578
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_9_0_1_Z120_REHEATCOIL, User-Specified Nominal Capacity [W], 9166.73392
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_0_2_Z121_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.86022
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_0_2_Z121_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_0_2_Z121_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_0_2_Z121_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.37204
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_0_2_Z121_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_0_2_Z121_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_0_2_Z121_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.76360
 Component Sizing Information, Coil:Heating:Electric, STORAGE_9_0_2_Z121_REHEATCOIL, User-Specified Nominal Capacity [W], 8929.07928
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_1_0_Z122_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.92294
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_1_0_Z122_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_1_0_Z122_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_1_0_Z122_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38459
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_1_0_Z122_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_1_0_Z122_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_1_0_Z122_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.76698
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_9_1_0_Z122_REHEATCOIL, User-Specified Nominal Capacity [W], 9230.09381
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_1_1_Z123_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.95974
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_1_1_Z123_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_1_1_Z123_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_1_1_Z123_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.39195
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_1_1_Z123_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99995E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_1_1_Z123_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_1_1_Z123_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 31.35578
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_9_1_1_Z123_REHEATCOIL, User-Specified Nominal Capacity [W], 9406.73514
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_1_2_Z124_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.90445
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_1_2_Z124_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_1_2_Z124_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_1_2_Z124_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.38089
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_1_2_Z124_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_1_2_Z124_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_1_2_Z124_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 30.47118
 Component Sizing Information, Coil:Heating:Electric, STORAGE_9_1_2_Z124_REHEATCOIL, User-Specified Nominal Capacity [W], 9141.35494
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_2_0_Z125_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.58706
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_2_0_Z125_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_2_0_Z125_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_2_0_Z125_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.31741
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_2_0_Z125_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_2_0_Z125_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_9_2_0_Z125_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 25.39293
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_9_2_0_Z125_REHEATCOIL, User-Specified Nominal Capacity [W], 7617.87765
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_2_1_Z126_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.81412
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_2_1_Z126_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_2_1_Z126_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_2_1_Z126_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.36282
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_2_1_Z126_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99998E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_2_1_Z126_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_9_2_1_Z126_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 29.02590
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_9_2_1_Z126_REHEATCOIL, User-Specified Nominal Capacity [W], 8707.76858
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_2_2_Z127_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.79894
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_2_2_Z127_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_2_2_Z127_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_2_2_Z127_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.35979
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_2_2_Z127_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99999E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_2_2_Z127_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_9_2_2_Z127_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 28.78309
 Component Sizing Information, Coil:Heating:Electric, STORAGE_9_2_2_Z127_REHEATCOIL, User-Specified Nominal Capacity [W], 8634.92606
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.95933
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 19186.66640
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, 18441.7, 35.89, 122.46, 58.13, 54.98, 39.2
! <DX Cooling Coil AHRI 2023 Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP2 {W/W}, EER2 {Btu/W-h}, SEER2 User {Btu/W-h}, SEER2 Standard {Btu/W-h}, IEER 2022 {Btu/W-h}
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, 18441.7, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_0_Z1_HEATINGCOIL, User-Specified Nominal Capacity [W], 15349.33312
 Component Sizing Information, Fan:VariableVolume, LOBBY_0_Z1_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.95933
 Component Sizing Information, Fan:VariableVolume, LOBBY_0_Z1_SUPPLYFAN, Design Electric Power Consumption [W], 822.28570
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_0_Z2_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.37244
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_0_Z2_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7448.75784
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_0_Z2_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_0_Z2_COOLINGCOILDX, 7159.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_0_Z2_COOLINGCOILDX, 7159.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_0_Z2_HEATINGCOIL, User-Specified Nominal Capacity [W], 5959.00627
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_0_Z2_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.37244
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_0_Z2_SUPPLYFAN, Design Electric Power Consumption [W], 319.23248
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_0_Z3_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.21520
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_0_Z3_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4303.94414
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_0_Z3_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_0_Z3_COOLINGCOILDX, 4136.8, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_0_Z3_COOLINGCOILDX, 4136.8, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_0_Z3_HEATINGCOIL, User-Specified Nominal Capacity [W], 3443.15531
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_0_Z3_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.21520
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_0_Z3_SUPPLYFAN, Design Electric Power Consumption [W], 184.45475
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z4_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16100
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z4_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3220.05906
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z4_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z4_COOLINGCOILDX, 3095.0, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z4_COOLINGCOILDX, 3095.0, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_0_Z4_HEATINGCOIL, User-Specified Nominal Capacity [W], 2576.04725
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_0_Z4_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16100
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_0_Z4_SUPPLYFAN, Design Electric Power Consumption [W], 138.00253
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_0_0_Z5_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.89229
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_0_0_Z5_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 37845.88727
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_0_0_Z5_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_0_0_Z5_COOLINGCOILDX, 36376.5, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_0_0_Z5_COOLINGCOILDX, 36376.5, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_0_0_0_Z5_HEATINGCOIL, User-Specified Nominal Capacity [W], 30276.70982
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_0_0_0_Z5_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.89229
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_0_0_0_Z5_SUPPLYFAN, Design Electric Power Consumption [W], 1621.96660
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_0_1_Z6_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.90974
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_0_1_Z6_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 38194.72468
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_0_1_Z6_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_0_1_Z6_COOLINGCOILDX, 36711.8, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_0_1_Z6_COOLINGCOILDX, 36711.8, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_0_0_1_Z6_HEATINGCOIL, User-Specified Nominal Capacity [W], 30555.77974
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_0_0_1_Z6_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.90974
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_0_0_1_Z6_SUPPLYFAN, Design Electric Power Consumption [W], 1636.91677
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_0_2_Z7_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.86022
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_0_2_Z7_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 37204.49701
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_0_2_Z7_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_0_2_Z7_COOLINGCOILDX, 35760.0, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_0_2_Z7_COOLINGCOILDX, 35760.0, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_0_0_2_Z7_HEATINGCOIL, User-Specified Nominal Capacity [W], 29763.59761
 Component Sizing Information, Fan:VariableVolume, STORAGE_0_0_2_Z7_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.86022
 Component Sizing Information, Fan:VariableVolume, STORAGE_0_0_2_Z7_SUPPLYFAN, Design Electric Power Consumption [W], 1594.47844
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_1_0_Z8_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.92294
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_1_0_Z8_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 38458.72420
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_1_0_Z8_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_1_0_Z8_COOLINGCOILDX, 36965.5, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_1_0_Z8_COOLINGCOILDX, 36965.5, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_0_1_0_Z8_HEATINGCOIL, User-Specified Nominal Capacity [W], 30766.97936
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_0_1_0_Z8_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.92294
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_0_1_0_Z8_SUPPLYFAN, Design Electric Power Consumption [W], 1648.23104
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_1_1_Z9_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.95974
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_1_1_Z9_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 39194.72973
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_1_1_Z9_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_1_1_Z9_COOLINGCOILDX, 37673.0, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_1_1_Z9_COOLINGCOILDX, 37673.0, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_0_1_1_Z9_HEATINGCOIL, User-Specified Nominal Capacity [W], 31355.78379
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_0_1_1_Z9_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.95974
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_0_1_1_Z9_SUPPLYFAN, Design Electric Power Consumption [W], 1679.77413
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_1_2_Z10_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.90445
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_1_2_Z10_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 38088.97892
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_1_2_Z10_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_1_2_Z10_COOLINGCOILDX, 36610.1, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_1_2_Z10_COOLINGCOILDX, 36610.1, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_0_1_2_Z10_HEATINGCOIL, User-Specified Nominal Capacity [W], 30471.18314
 Component Sizing Information, Fan:VariableVolume, STORAGE_0_1_2_Z10_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.90445
 Component Sizing Information, Fan:VariableVolume, STORAGE_0_1_2_Z10_SUPPLYFAN, Design Electric Power Consumption [W], 1632.38481
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_2_0_Z11_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.58706
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_2_0_Z11_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 31741.15687
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_2_0_Z11_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_2_0_Z11_COOLINGCOILDX, 30508.8, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_2_0_Z11_COOLINGCOILDX, 30508.8, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_0_2_0_Z11_HEATINGCOIL, User-Specified Nominal Capacity [W], 25392.92550
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_0_2_0_Z11_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.58706
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_0_2_0_Z11_SUPPLYFAN, Design Electric Power Consumption [W], 1360.33529
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_2_1_Z12_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.81412
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_2_1_Z12_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36282.36907
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_2_1_Z12_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_2_1_Z12_COOLINGCOILDX, 34873.7, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_2_1_Z12_COOLINGCOILDX, 34873.7, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_0_2_1_Z12_HEATINGCOIL, User-Specified Nominal Capacity [W], 29025.89526
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_0_2_1_Z12_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.81412
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_0_2_1_Z12_SUPPLYFAN, Design Electric Power Consumption [W], 1554.95867
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_2_2_Z13_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.79894
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_2_2_Z13_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 35978.85860
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_2_2_Z13_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_2_2_Z13_COOLINGCOILDX, 34582.0, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_2_2_Z13_COOLINGCOILDX, 34582.0, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_0_2_2_Z13_HEATINGCOIL, User-Specified Nominal Capacity [W], 28783.08688
 Component Sizing Information, Fan:VariableVolume, STORAGE_0_2_2_Z13_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.79894
 Component Sizing Information, Fan:VariableVolume, STORAGE_0_2_2_Z13_SUPPLYFAN, Design Electric Power Consumption [W], 1541.95108
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z14_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.93089
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z14_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 18617.71570
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z14_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z14_COOLINGCOILDX, 17894.9, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z14_COOLINGCOILDX, 17894.9, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_1_Z14_HEATINGCOIL, User-Specified Nominal Capacity [W], 14894.17256
 Component Sizing Information, Fan:VariableVolume, LOBBY_1_Z14_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.93089
 Component Sizing Information, Fan:VariableVolume, LOBBY_1_Z14_SUPPLYFAN, Design Electric Power Consumption [W], 797.90210
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z15_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.45107
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z15_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9021.40354
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z15_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z15_COOLINGCOILDX, 8671.1, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z15_COOLINGCOILDX, 8671.1, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_1_Z15_HEATINGCOIL, User-Specified Nominal Capacity [W], 7217.12284
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_1_Z15_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.45107
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_1_Z15_SUPPLYFAN, Design Electric Power Consumption [W], 386.63158
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z16_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.20589
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z16_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4117.76607
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z16_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z16_COOLINGCOILDX, 3957.9, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z16_COOLINGCOILDX, 3957.9, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_1_Z16_HEATINGCOIL, User-Specified Nominal Capacity [W], 3294.21285
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_1_Z16_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.20589
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_1_Z16_SUPPLYFAN, Design Electric Power Consumption [W], 176.47569
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_0_0_Z17_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.89229
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_0_0_Z17_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 37845.88727
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_0_0_Z17_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_0_0_Z17_COOLINGCOILDX, 36376.5, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_0_0_Z17_COOLINGCOILDX, 36376.5, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_1_0_0_Z17_HEATINGCOIL, User-Specified Nominal Capacity [W], 30276.70982
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_1_0_0_Z17_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.89229
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_1_0_0_Z17_SUPPLYFAN, Design Electric Power Consumption [W], 1621.96660
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_0_1_Z18_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.90974
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_0_1_Z18_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 38194.72468
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_0_1_Z18_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_0_1_Z18_COOLINGCOILDX, 36711.8, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_0_1_Z18_COOLINGCOILDX, 36711.8, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_1_0_1_Z18_HEATINGCOIL, User-Specified Nominal Capacity [W], 30555.77974
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_1_0_1_Z18_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.90974
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_1_0_1_Z18_SUPPLYFAN, Design Electric Power Consumption [W], 1636.91677
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_0_2_Z19_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.86022
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_0_2_Z19_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 37204.49701
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_0_2_Z19_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_0_2_Z19_COOLINGCOILDX, 35760.0, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_0_2_Z19_COOLINGCOILDX, 35760.0, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_1_0_2_Z19_HEATINGCOIL, User-Specified Nominal Capacity [W], 29763.59761
 Component Sizing Information, Fan:VariableVolume, STORAGE_1_0_2_Z19_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.86022
 Component Sizing Information, Fan:VariableVolume, STORAGE_1_0_2_Z19_SUPPLYFAN, Design Electric Power Consumption [W], 1594.47844
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_1_0_Z20_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.92294
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_1_0_Z20_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 38458.72420
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_1_0_Z20_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_1_0_Z20_COOLINGCOILDX, 36965.5, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_1_0_Z20_COOLINGCOILDX, 36965.5, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_1_1_0_Z20_HEATINGCOIL, User-Specified Nominal Capacity [W], 30766.97936
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_1_1_0_Z20_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.92294
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_1_1_0_Z20_SUPPLYFAN, Design Electric Power Consumption [W], 1648.23104
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_1_1_Z21_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.95974
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_1_1_Z21_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 39194.72973
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_1_1_Z21_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_1_1_Z21_COOLINGCOILDX, 37673.0, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_1_1_Z21_COOLINGCOILDX, 37673.0, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_1_1_1_Z21_HEATINGCOIL, User-Specified Nominal Capacity [W], 31355.78379
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_1_1_1_Z21_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.95974
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_1_1_1_Z21_SUPPLYFAN, Design Electric Power Consumption [W], 1679.77413
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_1_2_Z22_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.90445
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_1_2_Z22_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 38088.97892
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_1_2_Z22_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_1_2_Z22_COOLINGCOILDX, 36610.1, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_1_2_Z22_COOLINGCOILDX, 36610.1, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_1_1_2_Z22_HEATINGCOIL, User-Specified Nominal Capacity [W], 30471.18314
 Component Sizing Information, Fan:VariableVolume, STORAGE_1_1_2_Z22_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.90445
 Component Sizing Information, Fan:VariableVolume, STORAGE_1_1_2_Z22_SUPPLYFAN, Design Electric Power Consumption [W], 1632.38481
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_2_0_Z23_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.58706
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_2_0_Z23_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 31741.15687
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_2_0_Z23_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_2_0_Z23_COOLINGCOILDX, 30508.8, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_2_0_Z23_COOLINGCOILDX, 30508.8, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_1_2_0_Z23_HEATINGCOIL, User-Specified Nominal Capacity [W], 25392.92550
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_1_2_0_Z23_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.58706
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_1_2_0_Z23_SUPPLYFAN, Design Electric Power Consumption [W], 1360.33529
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_2_1_Z24_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.81412
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_2_1_Z24_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36282.36907
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_2_1_Z24_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_2_1_Z24_COOLINGCOILDX, 34873.7, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_2_1_Z24_COOLINGCOILDX, 34873.7, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_1_2_1_Z24_HEATINGCOIL, User-Specified Nominal Capacity [W], 29025.89526
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_1_2_1_Z24_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.81412
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_1_2_1_Z24_SUPPLYFAN, Design Electric Power Consumption [W], 1554.95867
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_2_2_Z25_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.79894
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_2_2_Z25_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 35978.85860
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_2_2_Z25_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_2_2_Z25_COOLINGCOILDX, 34582.0, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_2_2_Z25_COOLINGCOILDX, 34582.0, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_1_2_2_Z25_HEATINGCOIL, User-Specified Nominal Capacity [W], 28783.08688
 Component Sizing Information, Fan:VariableVolume, STORAGE_1_2_2_Z25_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.79894
 Component Sizing Information, Fan:VariableVolume, STORAGE_1_2_2_Z25_SUPPLYFAN, Design Electric Power Consumption [W], 1541.95108
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_2_Z26_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.53243
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_2_Z26_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 10648.63872
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_2_Z26_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_2_Z26_COOLINGCOILDX, 10235.2, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_2_Z26_COOLINGCOILDX, 10235.2, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_2_Z26_HEATINGCOIL, User-Specified Nominal Capacity [W], 8518.91098
 Component Sizing Information, Fan:VariableVolume, LOBBY_2_Z26_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.53243
 Component Sizing Information, Fan:VariableVolume, LOBBY_2_Z26_SUPPLYFAN, Design Electric Power Consumption [W], 456.37023
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z27_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17793
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z27_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3558.68840
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z27_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z27_COOLINGCOILDX, 3420.5, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z27_COOLINGCOILDX, 3420.5, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_2_Z27_HEATINGCOIL, User-Specified Nominal Capacity [W], 2846.95072
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_2_Z27_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17793
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_2_Z27_SUPPLYFAN, Design Electric Power Consumption [W], 152.51522
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_2_Z28_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.27762
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_2_Z28_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5552.42220
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_2_Z28_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_2_Z28_COOLINGCOILDX, 5336.8, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_2_Z28_COOLINGCOILDX, 5336.8, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_2_Z28_HEATINGCOIL, User-Specified Nominal Capacity [W], 4441.93776
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_2_Z28_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.27762
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_2_Z28_SUPPLYFAN, Design Electric Power Consumption [W], 237.96095
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_2_Z29_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14187
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_2_Z29_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2837.34322
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_2_Z29_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_2_Z29_COOLINGCOILDX, 2727.2, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_2_Z29_COOLINGCOILDX, 2727.2, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_2_Z29_HEATINGCOIL, User-Specified Nominal Capacity [W], 2269.87458
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_2_Z29_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14187
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_2_Z29_SUPPLYFAN, Design Electric Power Consumption [W], 121.60042
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_0_0_Z30_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.89229
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_0_0_Z30_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 37845.88727
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_0_0_Z30_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_0_0_Z30_COOLINGCOILDX, 36376.5, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_0_0_Z30_COOLINGCOILDX, 36376.5, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_2_0_0_Z30_HEATINGCOIL, User-Specified Nominal Capacity [W], 30276.70982
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_2_0_0_Z30_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.89229
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_2_0_0_Z30_SUPPLYFAN, Design Electric Power Consumption [W], 1621.96660
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_0_1_Z31_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.90974
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_0_1_Z31_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 38194.72468
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_0_1_Z31_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_0_1_Z31_COOLINGCOILDX, 36711.8, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_0_1_Z31_COOLINGCOILDX, 36711.8, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_2_0_1_Z31_HEATINGCOIL, User-Specified Nominal Capacity [W], 30555.77974
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_2_0_1_Z31_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.90974
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_2_0_1_Z31_SUPPLYFAN, Design Electric Power Consumption [W], 1636.91677
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_0_2_Z32_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.86022
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_0_2_Z32_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 37204.49701
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_0_2_Z32_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_0_2_Z32_COOLINGCOILDX, 35760.0, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_0_2_Z32_COOLINGCOILDX, 35760.0, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_2_0_2_Z32_HEATINGCOIL, User-Specified Nominal Capacity [W], 29763.59761
 Component Sizing Information, Fan:VariableVolume, STORAGE_2_0_2_Z32_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.86022
 Component Sizing Information, Fan:VariableVolume, STORAGE_2_0_2_Z32_SUPPLYFAN, Design Electric Power Consumption [W], 1594.47844
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_1_0_Z33_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.92294
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_1_0_Z33_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 38458.72420
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_1_0_Z33_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_1_0_Z33_COOLINGCOILDX, 36965.5, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_1_0_Z33_COOLINGCOILDX, 36965.5, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_2_1_0_Z33_HEATINGCOIL, User-Specified Nominal Capacity [W], 30766.97936
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_2_1_0_Z33_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.92294
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_2_1_0_Z33_SUPPLYFAN, Design Electric Power Consumption [W], 1648.23104
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_1_1_Z34_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.95974
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_1_1_Z34_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 39194.72973
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_1_1_Z34_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_1_1_Z34_COOLINGCOILDX, 37673.0, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_1_1_Z34_COOLINGCOILDX, 37673.0, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_2_1_1_Z34_HEATINGCOIL, User-Specified Nominal Capacity [W], 31355.78379
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_2_1_1_Z34_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.95974
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_2_1_1_Z34_SUPPLYFAN, Design Electric Power Consumption [W], 1679.77413
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_1_2_Z35_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.90445
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_1_2_Z35_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 38088.97892
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_1_2_Z35_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_1_2_Z35_COOLINGCOILDX, 36610.1, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_1_2_Z35_COOLINGCOILDX, 36610.1, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_2_1_2_Z35_HEATINGCOIL, User-Specified Nominal Capacity [W], 30471.18314
 Component Sizing Information, Fan:VariableVolume, STORAGE_2_1_2_Z35_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.90445
 Component Sizing Information, Fan:VariableVolume, STORAGE_2_1_2_Z35_SUPPLYFAN, Design Electric Power Consumption [W], 1632.38481
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_2_0_Z36_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.58706
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_2_0_Z36_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 31741.15687
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_2_0_Z36_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_2_0_Z36_COOLINGCOILDX, 30508.8, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_2_0_Z36_COOLINGCOILDX, 30508.8, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_2_2_0_Z36_HEATINGCOIL, User-Specified Nominal Capacity [W], 25392.92550
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_2_2_0_Z36_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.58706
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_2_2_0_Z36_SUPPLYFAN, Design Electric Power Consumption [W], 1360.33529
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_2_1_Z37_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.81412
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_2_1_Z37_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36282.36907
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_2_1_Z37_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_2_1_Z37_COOLINGCOILDX, 34873.7, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_2_1_Z37_COOLINGCOILDX, 34873.7, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_2_2_1_Z37_HEATINGCOIL, User-Specified Nominal Capacity [W], 29025.89526
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_2_2_1_Z37_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.81412
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_2_2_1_Z37_SUPPLYFAN, Design Electric Power Consumption [W], 1554.95867
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_2_2_Z38_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.79894
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_2_2_Z38_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 35978.85860
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_2_2_Z38_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_2_2_Z38_COOLINGCOILDX, 34582.0, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_2_2_Z38_COOLINGCOILDX, 34582.0, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_2_2_2_Z38_HEATINGCOIL, User-Specified Nominal Capacity [W], 28783.08688
 Component Sizing Information, Fan:VariableVolume, STORAGE_2_2_2_Z38_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.79894
 Component Sizing Information, Fan:VariableVolume, STORAGE_2_2_2_Z38_SUPPLYFAN, Design Electric Power Consumption [W], 1541.95108
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_3_Z39_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.42436
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_3_Z39_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8487.22687
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_3_Z39_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_3_Z39_COOLINGCOILDX, 8157.7, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_3_Z39_COOLINGCOILDX, 8157.7, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_3_Z39_HEATINGCOIL, User-Specified Nominal Capacity [W], 6789.78150
 Component Sizing Information, Fan:VariableVolume, LOBBY_3_Z39_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.42436
 Component Sizing Information, Fan:VariableVolume, LOBBY_3_Z39_SUPPLYFAN, Design Electric Power Consumption [W], 363.73829
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_3_Z40_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.32207
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_3_Z40_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6441.38577
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_3_Z40_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_3_Z40_COOLINGCOILDX, 6191.3, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_3_Z40_COOLINGCOILDX, 6191.3, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_3_Z40_HEATINGCOIL, User-Specified Nominal Capacity [W], 5153.10861
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_3_Z40_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.32207
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_3_Z40_SUPPLYFAN, Design Electric Power Consumption [W], 276.05939
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_3_Z41_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.31067
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_3_Z41_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6213.40063
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_3_Z41_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_3_Z41_COOLINGCOILDX, 5972.2, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_3_Z41_COOLINGCOILDX, 5972.2, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_3_Z41_HEATINGCOIL, User-Specified Nominal Capacity [W], 4970.72050
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_3_Z41_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.31067
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_3_Z41_SUPPLYFAN, Design Electric Power Consumption [W], 266.28860
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_3_Z42_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14038
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_3_Z42_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2807.66487
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_3_Z42_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_3_Z42_COOLINGCOILDX, 2698.7, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_3_Z42_COOLINGCOILDX, 2698.7, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_3_Z42_HEATINGCOIL, User-Specified Nominal Capacity [W], 2246.13189
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_3_Z42_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14038
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_3_Z42_SUPPLYFAN, Design Electric Power Consumption [W], 120.32849
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_0_0_Z43_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.89229
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_0_0_Z43_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 37845.88727
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_0_0_Z43_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_0_0_Z43_COOLINGCOILDX, 36376.5, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_0_0_Z43_COOLINGCOILDX, 36376.5, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_3_0_0_Z43_HEATINGCOIL, User-Specified Nominal Capacity [W], 30276.70982
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_3_0_0_Z43_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.89229
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_3_0_0_Z43_SUPPLYFAN, Design Electric Power Consumption [W], 1621.96660
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_0_1_Z44_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.90974
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_0_1_Z44_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 38194.72468
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_0_1_Z44_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_0_1_Z44_COOLINGCOILDX, 36711.8, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_0_1_Z44_COOLINGCOILDX, 36711.8, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_3_0_1_Z44_HEATINGCOIL, User-Specified Nominal Capacity [W], 30555.77974
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_3_0_1_Z44_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.90974
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_3_0_1_Z44_SUPPLYFAN, Design Electric Power Consumption [W], 1636.91677
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_0_2_Z45_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.86022
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_0_2_Z45_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 37204.49701
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_0_2_Z45_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_0_2_Z45_COOLINGCOILDX, 35760.0, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_0_2_Z45_COOLINGCOILDX, 35760.0, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_3_0_2_Z45_HEATINGCOIL, User-Specified Nominal Capacity [W], 29763.59761
 Component Sizing Information, Fan:VariableVolume, STORAGE_3_0_2_Z45_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.86022
 Component Sizing Information, Fan:VariableVolume, STORAGE_3_0_2_Z45_SUPPLYFAN, Design Electric Power Consumption [W], 1594.47844
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_1_0_Z46_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.92294
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_1_0_Z46_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 38458.72420
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_1_0_Z46_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_1_0_Z46_COOLINGCOILDX, 36965.5, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_1_0_Z46_COOLINGCOILDX, 36965.5, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_3_1_0_Z46_HEATINGCOIL, User-Specified Nominal Capacity [W], 30766.97936
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_3_1_0_Z46_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.92294
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_3_1_0_Z46_SUPPLYFAN, Design Electric Power Consumption [W], 1648.23104
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_1_1_Z47_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.95974
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_1_1_Z47_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 39194.72973
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_1_1_Z47_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_1_1_Z47_COOLINGCOILDX, 37673.0, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_1_1_Z47_COOLINGCOILDX, 37673.0, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_3_1_1_Z47_HEATINGCOIL, User-Specified Nominal Capacity [W], 31355.78379
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_3_1_1_Z47_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.95974
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_3_1_1_Z47_SUPPLYFAN, Design Electric Power Consumption [W], 1679.77413
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_1_2_Z48_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.90445
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_1_2_Z48_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 38088.97892
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_1_2_Z48_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_1_2_Z48_COOLINGCOILDX, 36610.1, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_1_2_Z48_COOLINGCOILDX, 36610.1, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_3_1_2_Z48_HEATINGCOIL, User-Specified Nominal Capacity [W], 30471.18314
 Component Sizing Information, Fan:VariableVolume, STORAGE_3_1_2_Z48_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.90445
 Component Sizing Information, Fan:VariableVolume, STORAGE_3_1_2_Z48_SUPPLYFAN, Design Electric Power Consumption [W], 1632.38481
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_2_0_Z49_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.58706
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_2_0_Z49_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 31741.15687
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_2_0_Z49_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_2_0_Z49_COOLINGCOILDX, 30508.8, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_3_2_0_Z49_COOLINGCOILDX, 30508.8, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_3_2_0_Z49_HEATINGCOIL, User-Specified Nominal Capacity [W], 25392.92550
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_3_2_0_Z49_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.58706
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_3_2_0_Z49_SUPPLYFAN, Design Electric Power Consumption [W], 1360.33529
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_2_1_Z50_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.81412
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_2_1_Z50_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36282.36907
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_2_1_Z50_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_2_1_Z50_COOLINGCOILDX, 34873.7, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_3_2_1_Z50_COOLINGCOILDX, 34873.7, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_3_2_1_Z50_HEATINGCOIL, User-Specified Nominal Capacity [W], 29025.89526
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_3_2_1_Z50_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.81412
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_3_2_1_Z50_SUPPLYFAN, Design Electric Power Consumption [W], 1554.95867
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_2_2_Z51_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.79894
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_2_2_Z51_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 35978.85860
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_2_2_Z51_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_2_2_Z51_COOLINGCOILDX, 34582.0, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_3_2_2_Z51_COOLINGCOILDX, 34582.0, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_3_2_2_Z51_HEATINGCOIL, User-Specified Nominal Capacity [W], 28783.08688
 Component Sizing Information, Fan:VariableVolume, STORAGE_3_2_2_Z51_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.79894
