 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_4_2_1_Z62_COOLINGCOILDX, 14045.1, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_4_2_1_Z62_COOLINGCOILDX, 14045.1, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_4_2_1_Z62_HEATINGCOIL, User-Specified Nominal Capacity [W], 11689.98005
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_4_2_1_Z62_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.73062
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_4_2_1_Z62_SUPPLYFAN, Design Electric Power Consumption [W], 626.24893
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_4_2_2_Z63_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_4_2_2_Z63_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_4_2_2_Z63_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_4_2_2_Z63_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_4_2_2_Z63_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_4_2_2_Z63_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, STORAGE_4_2_2_Z63_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, STORAGE_4_2_2_Z63_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_5_Z64_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.78299
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_5_Z64_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 15659.88520
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_5_Z64_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_5_Z64_COOLINGCOILDX, 15051.9, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_5_Z64_COOLINGCOILDX, 15051.9, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_5_Z64_HEATINGCOIL, User-Specified Nominal Capacity [W], 12527.90816
 Component Sizing Information, Fan:VariableVolume, LOBBY_5_Z64_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.78299
 Component Sizing Information, Fan:VariableVolume, LOBBY_5_Z64_SUPPLYFAN, Design Electric Power Consumption [W], 671.13794
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_5_Z65_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15034
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_5_Z65_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3006.77515
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_5_Z65_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_5_Z65_COOLINGCOILDX, 2890.0, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_5_Z65_COOLINGCOILDX, 2890.0, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_5_Z65_HEATINGCOIL, User-Specified Nominal Capacity [W], 2405.42012
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_5_Z65_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15034
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_5_Z65_SUPPLYFAN, Design Electric Power Consumption [W], 128.86179
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_5_Z66_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11549
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_5_Z66_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2309.88053
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_5_Z66_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_5_Z66_COOLINGCOILDX, 2220.2, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_5_Z66_COOLINGCOILDX, 2220.2, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_5_Z66_HEATINGCOIL, User-Specified Nominal Capacity [W], 1847.90443
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_5_Z66_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11549
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_5_Z66_SUPPLYFAN, Design Electric Power Consumption [W], 98.99488
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_0_0_Z67_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_0_0_Z67_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_0_0_Z67_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_0_0_Z67_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_0_0_Z67_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_5_0_0_Z67_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_5_0_0_Z67_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_5_0_0_Z67_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_0_1_Z68_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_0_1_Z68_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_0_1_Z68_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_0_1_Z68_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_0_1_Z68_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_5_0_1_Z68_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_5_0_1_Z68_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_5_0_1_Z68_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_0_2_Z69_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_0_2_Z69_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_0_2_Z69_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_0_2_Z69_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_0_2_Z69_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_5_0_2_Z69_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, STORAGE_5_0_2_Z69_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, STORAGE_5_0_2_Z69_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_1_0_Z70_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_1_0_Z70_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_1_0_Z70_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_1_0_Z70_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_1_0_Z70_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_5_1_0_Z70_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_5_1_0_Z70_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_5_1_0_Z70_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_1_1_Z71_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.80668
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_1_1_Z71_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36133.58326
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_1_1_Z71_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_1_1_Z71_COOLINGCOILDX, 34730.7, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_1_1_Z71_COOLINGCOILDX, 34730.7, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_5_1_1_Z71_HEATINGCOIL, User-Specified Nominal Capacity [W], 28906.86661
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_5_1_1_Z71_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.80668
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_5_1_1_Z71_SUPPLYFAN, Design Electric Power Consumption [W], 1548.58214
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_1_2_Z72_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_1_2_Z72_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_1_2_Z72_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_1_2_Z72_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_1_2_Z72_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_5_1_2_Z72_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, STORAGE_5_1_2_Z72_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, STORAGE_5_1_2_Z72_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_2_0_Z73_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_2_0_Z73_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_2_0_Z73_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_2_0_Z73_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_5_2_0_Z73_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_5_2_0_Z73_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_5_2_0_Z73_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_5_2_0_Z73_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_2_1_Z74_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.73062
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_2_1_Z74_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14612.47506
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_2_1_Z74_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_2_1_Z74_COOLINGCOILDX, 14045.1, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_5_2_1_Z74_COOLINGCOILDX, 14045.1, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_5_2_1_Z74_HEATINGCOIL, User-Specified Nominal Capacity [W], 11689.98005
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_5_2_1_Z74_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.73062
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_5_2_1_Z74_SUPPLYFAN, Design Electric Power Consumption [W], 626.24893
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_2_2_Z75_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_2_2_Z75_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_2_2_Z75_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_2_2_Z75_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_5_2_2_Z75_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_5_2_2_Z75_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, STORAGE_5_2_2_Z75_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, STORAGE_5_2_2_Z75_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_6_Z76_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38970
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_6_Z76_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7793.96852
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_6_Z76_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_6_Z76_COOLINGCOILDX, 7491.4, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_6_Z76_COOLINGCOILDX, 7491.4, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_6_Z76_HEATINGCOIL, User-Specified Nominal Capacity [W], 6235.17482
 Component Sizing Information, Fan:VariableVolume, LOBBY_6_Z76_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38970
 Component Sizing Information, Fan:VariableVolume, LOBBY_6_Z76_SUPPLYFAN, Design Electric Power Consumption [W], 334.02722
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_6_Z77_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.36452
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_6_Z77_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7290.49229
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_6_Z77_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_6_Z77_COOLINGCOILDX, 7007.4, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_6_Z77_COOLINGCOILDX, 7007.4, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_6_Z77_HEATINGCOIL, User-Specified Nominal Capacity [W], 5832.39384
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_6_Z77_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.36452
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_6_Z77_SUPPLYFAN, Design Electric Power Consumption [W], 312.44967
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_6_Z78_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.36159
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_6_Z78_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7231.87345
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_6_Z78_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_6_Z78_COOLINGCOILDX, 6951.1, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_6_Z78_COOLINGCOILDX, 6951.1, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_6_Z78_HEATINGCOIL, User-Specified Nominal Capacity [W], 5785.49876
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_6_Z78_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.36159
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_6_Z78_SUPPLYFAN, Design Electric Power Consumption [W], 309.93743
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_0_0_Z79_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_0_0_Z79_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_0_0_Z79_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_0_0_Z79_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_0_0_Z79_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_6_0_0_Z79_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_6_0_0_Z79_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_6_0_0_Z79_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_0_1_Z80_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_0_1_Z80_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_0_1_Z80_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_0_1_Z80_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_0_1_Z80_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_6_0_1_Z80_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_6_0_1_Z80_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_6_0_1_Z80_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_0_2_Z81_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_0_2_Z81_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_0_2_Z81_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_0_2_Z81_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_0_2_Z81_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_6_0_2_Z81_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, STORAGE_6_0_2_Z81_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, STORAGE_6_0_2_Z81_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_1_0_Z82_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_1_0_Z82_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_1_0_Z82_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_1_0_Z82_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_1_0_Z82_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_6_1_0_Z82_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_6_1_0_Z82_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_6_1_0_Z82_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_1_1_Z83_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.80668
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_1_1_Z83_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36133.58326
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_1_1_Z83_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_1_1_Z83_COOLINGCOILDX, 34730.7, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_1_1_Z83_COOLINGCOILDX, 34730.7, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_6_1_1_Z83_HEATINGCOIL, User-Specified Nominal Capacity [W], 28906.86661
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_6_1_1_Z83_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.80668
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_6_1_1_Z83_SUPPLYFAN, Design Electric Power Consumption [W], 1548.58214
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_1_2_Z84_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_1_2_Z84_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_1_2_Z84_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_1_2_Z84_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_1_2_Z84_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_6_1_2_Z84_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, STORAGE_6_1_2_Z84_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, STORAGE_6_1_2_Z84_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_2_0_Z85_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_2_0_Z85_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_2_0_Z85_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_2_0_Z85_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_6_2_0_Z85_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_6_2_0_Z85_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_6_2_0_Z85_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_6_2_0_Z85_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_2_1_Z86_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.73062
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_2_1_Z86_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14612.47506
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_2_1_Z86_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_2_1_Z86_COOLINGCOILDX, 14045.1, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_6_2_1_Z86_COOLINGCOILDX, 14045.1, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_6_2_1_Z86_HEATINGCOIL, User-Specified Nominal Capacity [W], 11689.98005
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_6_2_1_Z86_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.73062
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_6_2_1_Z86_SUPPLYFAN, Design Electric Power Consumption [W], 626.24893
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_2_2_Z87_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_2_2_Z87_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_2_2_Z87_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_2_2_Z87_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_6_2_2_Z87_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_6_2_2_Z87_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, STORAGE_6_2_2_Z87_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, STORAGE_6_2_2_Z87_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_7_Z88_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.72142
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_7_Z88_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14428.31221
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_7_Z88_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_7_Z88_COOLINGCOILDX, 13868.1, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_7_Z88_COOLINGCOILDX, 13868.1, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_7_Z88_HEATINGCOIL, User-Specified Nominal Capacity [W], 11542.64976
 Component Sizing Information, Fan:VariableVolume, LOBBY_7_Z88_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.72142
 Component Sizing Information, Fan:VariableVolume, LOBBY_7_Z88_SUPPLYFAN, Design Electric Power Consumption [W], 618.35624
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_7_Z89_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17443
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_7_Z89_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3488.65689
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_7_Z89_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_7_Z89_COOLINGCOILDX, 3353.2, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_7_Z89_COOLINGCOILDX, 3353.2, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_7_Z89_HEATINGCOIL, User-Specified Nominal Capacity [W], 2790.92551
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_7_Z89_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17443
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_7_Z89_SUPPLYFAN, Design Electric Power Consumption [W], 149.51387
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_0_0_Z90_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_0_0_Z90_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_0_0_Z90_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_0_0_Z90_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_0_0_Z90_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_7_0_0_Z90_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_7_0_0_Z90_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_7_0_0_Z90_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_0_1_Z91_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_0_1_Z91_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_0_1_Z91_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_0_1_Z91_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_0_1_Z91_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_7_0_1_Z91_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_7_0_1_Z91_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_7_0_1_Z91_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_0_2_Z92_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_0_2_Z92_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_0_2_Z92_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_0_2_Z92_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_0_2_Z92_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_7_0_2_Z92_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, STORAGE_7_0_2_Z92_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, STORAGE_7_0_2_Z92_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_1_0_Z93_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_1_0_Z93_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_1_0_Z93_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_1_0_Z93_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_1_0_Z93_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_7_1_0_Z93_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_7_1_0_Z93_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_7_1_0_Z93_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_1_1_Z94_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.80668
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_1_1_Z94_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36133.58326
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_1_1_Z94_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_1_1_Z94_COOLINGCOILDX, 34730.7, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_1_1_Z94_COOLINGCOILDX, 34730.7, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_7_1_1_Z94_HEATINGCOIL, User-Specified Nominal Capacity [W], 28906.86661
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_7_1_1_Z94_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.80668
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_7_1_1_Z94_SUPPLYFAN, Design Electric Power Consumption [W], 1548.58214
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_1_2_Z95_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_1_2_Z95_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_1_2_Z95_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_1_2_Z95_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_1_2_Z95_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_7_1_2_Z95_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, STORAGE_7_1_2_Z95_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, STORAGE_7_1_2_Z95_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_2_0_Z96_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_2_0_Z96_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_2_0_Z96_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_2_0_Z96_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_7_2_0_Z96_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_7_2_0_Z96_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_7_2_0_Z96_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_7_2_0_Z96_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_2_1_Z97_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.73062
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_2_1_Z97_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14612.47506
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_2_1_Z97_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_2_1_Z97_COOLINGCOILDX, 14045.1, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_7_2_1_Z97_COOLINGCOILDX, 14045.1, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_7_2_1_Z97_HEATINGCOIL, User-Specified Nominal Capacity [W], 11689.98005
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_7_2_1_Z97_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.73062
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_7_2_1_Z97_SUPPLYFAN, Design Electric Power Consumption [W], 626.24893
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_2_2_Z98_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_2_2_Z98_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_2_2_Z98_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_2_2_Z98_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_7_2_2_Z98_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_7_2_2_Z98_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, STORAGE_7_2_2_Z98_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, STORAGE_7_2_2_Z98_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z99_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.46271
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z99_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 9254.27816
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z99_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z99_COOLINGCOILDX, 8895.0, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_8_Z99_COOLINGCOILDX, 8895.0, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, LOBBY_8_Z99_HEATINGCOIL, User-Specified Nominal Capacity [W], 7403.42253
 Component Sizing Information, Fan:VariableVolume, LOBBY_8_Z99_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.46271
 Component Sizing Information, Fan:VariableVolume, LOBBY_8_Z99_SUPPLYFAN, Design Electric Power Consumption [W], 396.61192
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_8_Z100_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38548
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_8_Z100_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7709.60135
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_8_Z100_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_8_Z100_COOLINGCOILDX, 7410.3, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_8_Z100_COOLINGCOILDX, 7410.3, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_8_Z100_HEATINGCOIL, User-Specified Nominal Capacity [W], 6167.68108
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_8_Z100_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38548
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_8_Z100_SUPPLYFAN, Design Electric Power Consumption [W], 330.41149
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_8_Z101_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18426
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_8_Z101_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3685.13139
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_8_Z101_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_8_Z101_COOLINGCOILDX, 3542.1, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_8_Z101_COOLINGCOILDX, 3542.1, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_8_Z101_HEATINGCOIL, User-Specified Nominal Capacity [W], 2948.10511
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_8_Z101_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18426
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_8_Z101_SUPPLYFAN, Design Electric Power Consumption [W], 157.93420
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_0_0_Z102_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_0_0_Z102_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_0_0_Z102_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_0_0_Z102_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_0_0_Z102_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_8_0_0_Z102_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_8_0_0_Z102_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_8_0_0_Z102_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_8_0_1_Z103_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_8_0_1_Z103_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_8_0_1_Z103_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_8_0_1_Z103_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_8_0_1_Z103_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_8_0_1_Z103_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_8_0_1_Z103_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_8_0_1_Z103_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_0_2_Z104_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_0_2_Z104_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_0_2_Z104_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_0_2_Z104_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_0_2_Z104_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_8_0_2_Z104_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, STORAGE_8_0_2_Z104_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, STORAGE_8_0_2_Z104_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_1_0_Z105_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_1_0_Z105_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_1_0_Z105_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_1_0_Z105_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_1_0_Z105_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_8_1_0_Z105_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_8_1_0_Z105_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_8_1_0_Z105_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_8_1_1_Z106_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.80668
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_8_1_1_Z106_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36133.58326
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_8_1_1_Z106_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_8_1_1_Z106_COOLINGCOILDX, 34730.7, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_8_1_1_Z106_COOLINGCOILDX, 34730.7, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_8_1_1_Z106_HEATINGCOIL, User-Specified Nominal Capacity [W], 28906.86661
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_8_1_1_Z106_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.80668
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_8_1_1_Z106_SUPPLYFAN, Design Electric Power Consumption [W], 1548.58214
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_1_2_Z107_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_1_2_Z107_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_1_2_Z107_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_1_2_Z107_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_1_2_Z107_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_8_1_2_Z107_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, STORAGE_8_1_2_Z107_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, STORAGE_8_1_2_Z107_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_2_0_Z108_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_2_0_Z108_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_2_0_Z108_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_2_0_Z108_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_8_2_0_Z108_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_8_2_0_Z108_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_8_2_0_Z108_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_8_2_0_Z108_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_8_2_1_Z109_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.73062
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_8_2_1_Z109_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14612.47506
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_8_2_1_Z109_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_8_2_1_Z109_COOLINGCOILDX, 14045.1, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_8_2_1_Z109_COOLINGCOILDX, 14045.1, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_8_2_1_Z109_HEATINGCOIL, User-Specified Nominal Capacity [W], 11689.98005
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_8_2_1_Z109_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.73062
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_8_2_1_Z109_SUPPLYFAN, Design Electric Power Consumption [W], 626.24893
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_2_2_Z110_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_2_2_Z110_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_2_2_Z110_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_2_2_Z110_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_8_2_2_Z110_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_8_2_2_Z110_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, STORAGE_8_2_2_Z110_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, STORAGE_8_2_2_Z110_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_9_Z111_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.38813
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_9_Z111_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 7762.55218
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_9_Z111_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_9_Z111_COOLINGCOILDX, 7461.2, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_9_Z111_COOLINGCOILDX, 7461.2, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_9_Z111_HEATINGCOIL, User-Specified Nominal Capacity [W], 6210.04174
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_9_Z111_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.38813
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_9_Z111_SUPPLYFAN, Design Electric Power Consumption [W], 332.68081
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_9_Z112_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.29935
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_9_Z112_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5986.99777
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_9_Z112_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_9_Z112_COOLINGCOILDX, 5754.5, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_9_Z112_COOLINGCOILDX, 5754.5, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_9_Z112_HEATINGCOIL, User-Specified Nominal Capacity [W], 4789.59822
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_9_Z112_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.29935
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_9_Z112_SUPPLYFAN, Design Electric Power Consumption [W], 256.58562
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_9_Z113_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22599
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_9_Z113_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4519.78437
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_9_Z113_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_9_Z113_COOLINGCOILDX, 4344.3, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_9_Z113_COOLINGCOILDX, 4344.3, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_9_Z113_HEATINGCOIL, User-Specified Nominal Capacity [W], 3615.82750
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_9_Z113_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22599
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_9_Z113_SUPPLYFAN, Design Electric Power Consumption [W], 193.70504
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_0_0_Z114_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_0_0_Z114_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_0_0_Z114_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_0_0_Z114_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_0_0_Z114_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_9_0_0_Z114_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_9_0_0_Z114_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_9_0_0_Z114_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_0_1_Z115_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_0_1_Z115_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_0_1_Z115_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_0_1_Z115_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_0_1_Z115_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_9_0_1_Z115_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_9_0_1_Z115_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_9_0_1_Z115_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_0_2_Z116_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_0_2_Z116_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_0_2_Z116_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_0_2_Z116_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_0_2_Z116_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_9_0_2_Z116_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, STORAGE_9_0_2_Z116_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, STORAGE_9_0_2_Z116_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_1_0_Z117_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_1_0_Z117_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_1_0_Z117_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_1_0_Z117_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_1_0_Z117_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_9_1_0_Z117_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_9_1_0_Z117_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_9_1_0_Z117_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_1_1_Z118_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.80668
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_1_1_Z118_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36133.58326
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_1_1_Z118_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_1_1_Z118_COOLINGCOILDX, 34730.7, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_1_1_Z118_COOLINGCOILDX, 34730.7, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_9_1_1_Z118_HEATINGCOIL, User-Specified Nominal Capacity [W], 28906.86661
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_9_1_1_Z118_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.80668
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_9_1_1_Z118_SUPPLYFAN, Design Electric Power Consumption [W], 1548.58214
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_1_2_Z119_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_1_2_Z119_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_1_2_Z119_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_1_2_Z119_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_1_2_Z119_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_9_1_2_Z119_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, STORAGE_9_1_2_Z119_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, STORAGE_9_1_2_Z119_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_2_0_Z120_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_2_0_Z120_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_2_0_Z120_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_2_0_Z120_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_9_2_0_Z120_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_9_2_0_Z120_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_9_2_0_Z120_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_9_2_0_Z120_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_2_1_Z121_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.73062
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_2_1_Z121_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 14612.47506
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_2_1_Z121_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_2_1_Z121_COOLINGCOILDX, 14045.1, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_9_2_1_Z121_COOLINGCOILDX, 14045.1, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_9_2_1_Z121_HEATINGCOIL, User-Specified Nominal Capacity [W], 11689.98005
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_9_2_1_Z121_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.73062
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_9_2_1_Z121_SUPPLYFAN, Design Electric Power Consumption [W], 626.24893
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_2_2_Z122_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 1.84298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_2_2_Z122_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 36859.69495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_2_2_Z122_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_2_2_Z122_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 54.98, 39.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_9_2_2_Z122_COOLINGCOILDX, 35428.6, 35.89, 122.46, 58.13, 56.55, 39.2
 Component Sizing Information, Coil:Heating:Electric, STORAGE_9_2_2_Z122_HEATINGCOIL, User-Specified Nominal Capacity [W], 29487.75596
 Component Sizing Information, Fan:VariableVolume, STORAGE_9_2_2_Z122_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 1.84298
 Component Sizing Information, Fan:VariableVolume, STORAGE_9_2_2_Z122_SUPPLYFAN, Design Electric Power Consumption [W], 1579.70121
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,YEAR ROUND RUN PERIOD,WeatherFileRunPeriod,01/01/2017,12/31/2017,Sunday,365,Use RunPeriod Specified Day,Yes,Yes,Yes,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,
! <Sky Daylight Factors>, Sky Type, MonthAndDay, Daylighting Control Name, Enclosure Name, Window Name, Reference Point, Daylight Factor
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_1,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_1,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_1,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_1,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_2,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_2,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_2,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_2,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_3,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_3,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_3,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_3,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_4,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_4,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_4,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_4,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_1,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_1,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_1,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_1,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_2,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_2,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_2,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_2,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_3,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_3,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_3,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_3,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_4,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_4,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_4,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_4,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_1,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_1,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_1,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_1,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_2,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_2,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_2,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_2,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_3,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_3,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_3,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_3,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_4,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_4,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_4,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_4,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_0_0_DAYLIGHT,OFFICE_OPEN_0_0_0,OFFICE_OPEN_0_0_0_WINDOW_1,OFFICE_OPEN_0_0_0_REFERENCEPOINT1,4.3421E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_0_0_DAYLIGHT,OFFICE_OPEN_0_0_0,OFFICE_OPEN_0_0_0_WINDOW_1,OFFICE_OPEN_0_0_0_REFERENCEPOINT1,4.1740E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_0_0_DAYLIGHT,OFFICE_OPEN_0_0_0,OFFICE_OPEN_0_0_0_WINDOW_1,OFFICE_OPEN_0_0_0_REFERENCEPOINT1,6.0349E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_0_0_DAYLIGHT,OFFICE_OPEN_0_0_0,OFFICE_OPEN_0_0_0_WINDOW_1,OFFICE_OPEN_0_0_0_REFERENCEPOINT1,8.8611E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_0_0_DAYLIGHT,OFFICE_OPEN_0_0_0,OFFICE_OPEN_0_0_0_WINDOW_2,OFFICE_OPEN_0_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_0_0_DAYLIGHT,OFFICE_OPEN_0_0_0,OFFICE_OPEN_0_0_0_WINDOW_2,OFFICE_OPEN_0_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_0_0_DAYLIGHT,OFFICE_OPEN_0_0_0,OFFICE_OPEN_0_0_0_WINDOW_2,OFFICE_OPEN_0_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_0_0_DAYLIGHT,OFFICE_OPEN_0_0_0,OFFICE_OPEN_0_0_0_WINDOW_2,OFFICE_OPEN_0_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_0_0_DAYLIGHT,OFFICE_OPEN_0_0_0,OFFICE_OPEN_0_0_0_WINDOW_3,OFFICE_OPEN_0_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_0_0_DAYLIGHT,OFFICE_OPEN_0_0_0,OFFICE_OPEN_0_0_0_WINDOW_3,OFFICE_OPEN_0_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_0_0_DAYLIGHT,OFFICE_OPEN_0_0_0,OFFICE_OPEN_0_0_0_WINDOW_3,OFFICE_OPEN_0_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_0_0_DAYLIGHT,OFFICE_OPEN_0_0_0,OFFICE_OPEN_0_0_0_WINDOW_3,OFFICE_OPEN_0_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_0_0_DAYLIGHT,OFFICE_OPEN_0_0_0,OFFICE_OPEN_0_0_0_WINDOW_4,OFFICE_OPEN_0_0_0_REFERENCEPOINT1,3.2787E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_0_0_DAYLIGHT,OFFICE_OPEN_0_0_0,OFFICE_OPEN_0_0_0_WINDOW_4,OFFICE_OPEN_0_0_0_REFERENCEPOINT1,2.9414E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_0_0_DAYLIGHT,OFFICE_OPEN_0_0_0,OFFICE_OPEN_0_0_0_WINDOW_4,OFFICE_OPEN_0_0_0_REFERENCEPOINT1,5.1771E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_0_0_DAYLIGHT,OFFICE_OPEN_0_0_0,OFFICE_OPEN_0_0_0_WINDOW_4,OFFICE_OPEN_0_0_0_REFERENCEPOINT1,8.3612E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_0_1_DAYLIGHT,OFFICE_PRIVATE_0_0_1,OFFICE_PRIVATE_0_0_1_WINDOW_1,OFFICE_PRIVATE_0_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_0_1_DAYLIGHT,OFFICE_PRIVATE_0_0_1,OFFICE_PRIVATE_0_0_1_WINDOW_1,OFFICE_PRIVATE_0_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_0_1_DAYLIGHT,OFFICE_PRIVATE_0_0_1,OFFICE_PRIVATE_0_0_1_WINDOW_1,OFFICE_PRIVATE_0_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_0_1_DAYLIGHT,OFFICE_PRIVATE_0_0_1,OFFICE_PRIVATE_0_0_1_WINDOW_1,OFFICE_PRIVATE_0_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_0_1_DAYLIGHT,OFFICE_PRIVATE_0_0_1,OFFICE_PRIVATE_0_0_1_WINDOW_2,OFFICE_PRIVATE_0_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_0_1_DAYLIGHT,OFFICE_PRIVATE_0_0_1,OFFICE_PRIVATE_0_0_1_WINDOW_2,OFFICE_PRIVATE_0_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_0_1_DAYLIGHT,OFFICE_PRIVATE_0_0_1,OFFICE_PRIVATE_0_0_1_WINDOW_2,OFFICE_PRIVATE_0_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_0_1_DAYLIGHT,OFFICE_PRIVATE_0_0_1,OFFICE_PRIVATE_0_0_1_WINDOW_2,OFFICE_PRIVATE_0_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_0_1_DAYLIGHT,OFFICE_PRIVATE_0_0_1,OFFICE_PRIVATE_0_0_1_WINDOW_3,OFFICE_PRIVATE_0_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_0_1_DAYLIGHT,OFFICE_PRIVATE_0_0_1,OFFICE_PRIVATE_0_0_1_WINDOW_3,OFFICE_PRIVATE_0_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_0_1_DAYLIGHT,OFFICE_PRIVATE_0_0_1,OFFICE_PRIVATE_0_0_1_WINDOW_3,OFFICE_PRIVATE_0_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_0_1_DAYLIGHT,OFFICE_PRIVATE_0_0_1,OFFICE_PRIVATE_0_0_1_WINDOW_3,OFFICE_PRIVATE_0_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_0_1_DAYLIGHT,OFFICE_PRIVATE_0_0_1,OFFICE_PRIVATE_0_0_1_WINDOW_4,OFFICE_PRIVATE_0_0_1_REFERENCEPOINT1,3.2787E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_0_1_DAYLIGHT,OFFICE_PRIVATE_0_0_1,OFFICE_PRIVATE_0_0_1_WINDOW_4,OFFICE_PRIVATE_0_0_1_REFERENCEPOINT1,2.9414E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_0_1_DAYLIGHT,OFFICE_PRIVATE_0_0_1,OFFICE_PRIVATE_0_0_1_WINDOW_4,OFFICE_PRIVATE_0_0_1_REFERENCEPOINT1,5.1771E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_0_1_DAYLIGHT,OFFICE_PRIVATE_0_0_1,OFFICE_PRIVATE_0_0_1_WINDOW_4,OFFICE_PRIVATE_0_0_1_REFERENCEPOINT1,8.3612E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_1_0_DAYLIGHT,OFFICE_OPEN_0_1_0,OFFICE_OPEN_0_1_0_WINDOW_1,OFFICE_OPEN_0_1_0_REFERENCEPOINT1,1.5400E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_1_0_DAYLIGHT,OFFICE_OPEN_0_1_0,OFFICE_OPEN_0_1_0_WINDOW_1,OFFICE_OPEN_0_1_0_REFERENCEPOINT1,1.4804E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_1_0_DAYLIGHT,OFFICE_OPEN_0_1_0,OFFICE_OPEN_0_1_0_WINDOW_1,OFFICE_OPEN_0_1_0_REFERENCEPOINT1,2.1404E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_1_0_DAYLIGHT,OFFICE_OPEN_0_1_0,OFFICE_OPEN_0_1_0_WINDOW_1,OFFICE_OPEN_0_1_0_REFERENCEPOINT1,3.1428E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_1_0_DAYLIGHT,OFFICE_OPEN_0_1_0,OFFICE_OPEN_0_1_0_WINDOW_2,OFFICE_OPEN_0_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_1_0_DAYLIGHT,OFFICE_OPEN_0_1_0,OFFICE_OPEN_0_1_0_WINDOW_2,OFFICE_OPEN_0_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_1_0_DAYLIGHT,OFFICE_OPEN_0_1_0,OFFICE_OPEN_0_1_0_WINDOW_2,OFFICE_OPEN_0_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_1_0_DAYLIGHT,OFFICE_OPEN_0_1_0,OFFICE_OPEN_0_1_0_WINDOW_2,OFFICE_OPEN_0_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_1_0_DAYLIGHT,OFFICE_OPEN_0_1_0,OFFICE_OPEN_0_1_0_WINDOW_3,OFFICE_OPEN_0_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_1_0_DAYLIGHT,OFFICE_OPEN_0_1_0,OFFICE_OPEN_0_1_0_WINDOW_3,OFFICE_OPEN_0_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_1_0_DAYLIGHT,OFFICE_OPEN_0_1_0,OFFICE_OPEN_0_1_0_WINDOW_3,OFFICE_OPEN_0_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_1_0_DAYLIGHT,OFFICE_OPEN_0_1_0,OFFICE_OPEN_0_1_0_WINDOW_3,OFFICE_OPEN_0_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_1_0_DAYLIGHT,OFFICE_OPEN_0_1_0,OFFICE_OPEN_0_1_0_WINDOW_4,OFFICE_OPEN_0_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_1_0_DAYLIGHT,OFFICE_OPEN_0_1_0,OFFICE_OPEN_0_1_0_WINDOW_4,OFFICE_OPEN_0_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_1_0_DAYLIGHT,OFFICE_OPEN_0_1_0,OFFICE_OPEN_0_1_0_WINDOW_4,OFFICE_OPEN_0_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_1_0_DAYLIGHT,OFFICE_OPEN_0_1_0,OFFICE_OPEN_0_1_0_WINDOW_4,OFFICE_OPEN_0_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_1_0_DAYLIGHT,OFFICE_OPEN_0_1_0,OFFICE_OPEN_0_1_0_WINDOW_5,OFFICE_OPEN_0_1_0_REFERENCEPOINT1,2.7859E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_1_0_DAYLIGHT,OFFICE_OPEN_0_1_0,OFFICE_OPEN_0_1_0_WINDOW_5,OFFICE_OPEN_0_1_0_REFERENCEPOINT1,2.6781E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_1_0_DAYLIGHT,OFFICE_OPEN_0_1_0,OFFICE_OPEN_0_1_0_WINDOW_5,OFFICE_OPEN_0_1_0_REFERENCEPOINT1,3.8720E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_1_0_DAYLIGHT,OFFICE_OPEN_0_1_0,OFFICE_OPEN_0_1_0_WINDOW_5,OFFICE_OPEN_0_1_0_REFERENCEPOINT1,5.6854E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_1_1_DAYLIGHT,OFFICE_PRIVATE_0_1_1,OFFICE_PRIVATE_0_1_1_WINDOW_1,OFFICE_PRIVATE_0_1_1_REFERENCEPOINT1,2.5534E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_1_1_DAYLIGHT,OFFICE_PRIVATE_0_1_1,OFFICE_PRIVATE_0_1_1_WINDOW_1,OFFICE_PRIVATE_0_1_1_REFERENCEPOINT1,2.2885E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_1_1_DAYLIGHT,OFFICE_PRIVATE_0_1_1,OFFICE_PRIVATE_0_1_1_WINDOW_1,OFFICE_PRIVATE_0_1_1_REFERENCEPOINT1,4.0284E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_1_1_DAYLIGHT,OFFICE_PRIVATE_0_1_1,OFFICE_PRIVATE_0_1_1_WINDOW_1,OFFICE_PRIVATE_0_1_1_REFERENCEPOINT1,7.1762E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_1_1_DAYLIGHT,OFFICE_PRIVATE_0_1_1,OFFICE_PRIVATE_0_1_1_WINDOW_4,OFFICE_PRIVATE_0_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_1_1_DAYLIGHT,OFFICE_PRIVATE_0_1_1,OFFICE_PRIVATE_0_1_1_WINDOW_4,OFFICE_PRIVATE_0_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_1_1_DAYLIGHT,OFFICE_PRIVATE_0_1_1,OFFICE_PRIVATE_0_1_1_WINDOW_4,OFFICE_PRIVATE_0_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_1_1_DAYLIGHT,OFFICE_PRIVATE_0_1_1,OFFICE_PRIVATE_0_1_1_WINDOW_4,OFFICE_PRIVATE_0_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_1_1_DAYLIGHT,OFFICE_PRIVATE_0_1_1,OFFICE_PRIVATE_0_1_1_WINDOW_5,OFFICE_PRIVATE_0_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_1_1_DAYLIGHT,OFFICE_PRIVATE_0_1_1,OFFICE_PRIVATE_0_1_1_WINDOW_5,OFFICE_PRIVATE_0_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_1_1_DAYLIGHT,OFFICE_PRIVATE_0_1_1,OFFICE_PRIVATE_0_1_1_WINDOW_5,OFFICE_PRIVATE_0_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_1_1_DAYLIGHT,OFFICE_PRIVATE_0_1_1,OFFICE_PRIVATE_0_1_1_WINDOW_5,OFFICE_PRIVATE_0_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_1_1_DAYLIGHT,OFFICE_PRIVATE_0_1_1,OFFICE_PRIVATE_0_1_1_WINDOW_6,OFFICE_PRIVATE_0_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_1_1_DAYLIGHT,OFFICE_PRIVATE_0_1_1,OFFICE_PRIVATE_0_1_1_WINDOW_6,OFFICE_PRIVATE_0_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_1_1_DAYLIGHT,OFFICE_PRIVATE_0_1_1,OFFICE_PRIVATE_0_1_1_WINDOW_6,OFFICE_PRIVATE_0_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_1_1_DAYLIGHT,OFFICE_PRIVATE_0_1_1,OFFICE_PRIVATE_0_1_1_WINDOW_6,OFFICE_PRIVATE_0_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_2_0_DAYLIGHT,OFFICE_OPEN_0_2_0,OFFICE_OPEN_0_2_0_WINDOW_1,OFFICE_OPEN_0_2_0_REFERENCEPOINT1,7.9521E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_2_0_DAYLIGHT,OFFICE_OPEN_0_2_0,OFFICE_OPEN_0_2_0_WINDOW_1,OFFICE_OPEN_0_2_0_REFERENCEPOINT1,7.0192E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_2_0_DAYLIGHT,OFFICE_OPEN_0_2_0,OFFICE_OPEN_0_2_0_WINDOW_1,OFFICE_OPEN_0_2_0_REFERENCEPOINT1,1.2740E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_2_0_DAYLIGHT,OFFICE_OPEN_0_2_0,OFFICE_OPEN_0_2_0_WINDOW_1,OFFICE_OPEN_0_2_0_REFERENCEPOINT1,1.8757E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_2_0_DAYLIGHT,OFFICE_OPEN_0_2_0,OFFICE_OPEN_0_2_0_WINDOW_2,OFFICE_OPEN_0_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_2_0_DAYLIGHT,OFFICE_OPEN_0_2_0,OFFICE_OPEN_0_2_0_WINDOW_2,OFFICE_OPEN_0_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_2_0_DAYLIGHT,OFFICE_OPEN_0_2_0,OFFICE_OPEN_0_2_0_WINDOW_2,OFFICE_OPEN_0_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_2_0_DAYLIGHT,OFFICE_OPEN_0_2_0,OFFICE_OPEN_0_2_0_WINDOW_2,OFFICE_OPEN_0_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_2_0_DAYLIGHT,OFFICE_OPEN_0_2_0,OFFICE_OPEN_0_2_0_WINDOW_3,OFFICE_OPEN_0_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_2_0_DAYLIGHT,OFFICE_OPEN_0_2_0,OFFICE_OPEN_0_2_0_WINDOW_3,OFFICE_OPEN_0_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_2_0_DAYLIGHT,OFFICE_OPEN_0_2_0,OFFICE_OPEN_0_2_0_WINDOW_3,OFFICE_OPEN_0_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_2_0_DAYLIGHT,OFFICE_OPEN_0_2_0,OFFICE_OPEN_0_2_0_WINDOW_3,OFFICE_OPEN_0_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_2_0_DAYLIGHT,OFFICE_OPEN_0_2_0,OFFICE_OPEN_0_2_0_WINDOW_4,OFFICE_OPEN_0_2_0_REFERENCEPOINT1,4.3421E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_2_0_DAYLIGHT,OFFICE_OPEN_0_2_0,OFFICE_OPEN_0_2_0_WINDOW_4,OFFICE_OPEN_0_2_0_REFERENCEPOINT1,4.1740E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_2_0_DAYLIGHT,OFFICE_OPEN_0_2_0,OFFICE_OPEN_0_2_0_WINDOW_4,OFFICE_OPEN_0_2_0_REFERENCEPOINT1,6.0349E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_2_0_DAYLIGHT,OFFICE_OPEN_0_2_0,OFFICE_OPEN_0_2_0_WINDOW_4,OFFICE_OPEN_0_2_0_REFERENCEPOINT1,8.8611E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_2_1_DAYLIGHT,OFFICE_PRIVATE_0_2_1,OFFICE_PRIVATE_0_2_1_WINDOW_1,OFFICE_PRIVATE_0_2_1_REFERENCEPOINT1,1.3670E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_2_1_DAYLIGHT,OFFICE_PRIVATE_0_2_1,OFFICE_PRIVATE_0_2_1_WINDOW_1,OFFICE_PRIVATE_0_2_1_REFERENCEPOINT1,1.2480E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_2_1_DAYLIGHT,OFFICE_PRIVATE_0_2_1,OFFICE_PRIVATE_0_2_1_WINDOW_1,OFFICE_PRIVATE_0_2_1_REFERENCEPOINT1,2.1222E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_2_1_DAYLIGHT,OFFICE_PRIVATE_0_2_1,OFFICE_PRIVATE_0_2_1_WINDOW_1,OFFICE_PRIVATE_0_2_1_REFERENCEPOINT1,3.6012E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_2_1_DAYLIGHT,OFFICE_PRIVATE_0_2_1,OFFICE_PRIVATE_0_2_1_WINDOW_3,OFFICE_PRIVATE_0_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_2_1_DAYLIGHT,OFFICE_PRIVATE_0_2_1,OFFICE_PRIVATE_0_2_1_WINDOW_3,OFFICE_PRIVATE_0_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_2_1_DAYLIGHT,OFFICE_PRIVATE_0_2_1,OFFICE_PRIVATE_0_2_1_WINDOW_3,OFFICE_PRIVATE_0_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_2_1_DAYLIGHT,OFFICE_PRIVATE_0_2_1,OFFICE_PRIVATE_0_2_1_WINDOW_3,OFFICE_PRIVATE_0_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_2_1_DAYLIGHT,OFFICE_PRIVATE_0_2_1,OFFICE_PRIVATE_0_2_1_WINDOW_4,OFFICE_PRIVATE_0_2_1_REFERENCEPOINT1,1.1921E-006
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_2_1_DAYLIGHT,OFFICE_PRIVATE_0_2_1,OFFICE_PRIVATE_0_2_1_WINDOW_4,OFFICE_PRIVATE_0_2_1_REFERENCEPOINT1,1.0523E-006
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_2_1_DAYLIGHT,OFFICE_PRIVATE_0_2_1,OFFICE_PRIVATE_0_2_1_WINDOW_4,OFFICE_PRIVATE_0_2_1_REFERENCEPOINT1,1.9100E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_2_1_DAYLIGHT,OFFICE_PRIVATE_0_2_1,OFFICE_PRIVATE_0_2_1_WINDOW_4,OFFICE_PRIVATE_0_2_1_REFERENCEPOINT1,2.8119E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_2_1_DAYLIGHT,OFFICE_PRIVATE_0_2_1,OFFICE_PRIVATE_0_2_1_WINDOW_5,OFFICE_PRIVATE_0_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_2_1_DAYLIGHT,OFFICE_PRIVATE_0_2_1,OFFICE_PRIVATE_0_2_1_WINDOW_5,OFFICE_PRIVATE_0_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_2_1_DAYLIGHT,OFFICE_PRIVATE_0_2_1,OFFICE_PRIVATE_0_2_1_WINDOW_5,OFFICE_PRIVATE_0_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_2_1_DAYLIGHT,OFFICE_PRIVATE_0_2_1,OFFICE_PRIVATE_0_2_1_WINDOW_5,OFFICE_PRIVATE_0_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_2_1_DAYLIGHT,OFFICE_PRIVATE_0_2_1,OFFICE_PRIVATE_0_2_1_WINDOW_7,OFFICE_PRIVATE_0_2_1_REFERENCEPOINT1,1.3673E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_2_1_DAYLIGHT,OFFICE_PRIVATE_0_2_1,OFFICE_PRIVATE_0_2_1_WINDOW_7,OFFICE_PRIVATE_0_2_1_REFERENCEPOINT1,1.2484E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_2_1_DAYLIGHT,OFFICE_PRIVATE_0_2_1,OFFICE_PRIVATE_0_2_1_WINDOW_7,OFFICE_PRIVATE_0_2_1_REFERENCEPOINT1,2.1227E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_2_1_DAYLIGHT,OFFICE_PRIVATE_0_2_1,OFFICE_PRIVATE_0_2_1_WINDOW_7,OFFICE_PRIVATE_0_2_1_REFERENCEPOINT1,3.6012E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_2_1_DAYLIGHT,OFFICE_PRIVATE_0_2_1,OFFICE_PRIVATE_0_2_1_WINDOW_8,OFFICE_PRIVATE_0_2_1_REFERENCEPOINT1,1.6421E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_2_1_DAYLIGHT,OFFICE_PRIVATE_0_2_1,OFFICE_PRIVATE_0_2_1_WINDOW_8,OFFICE_PRIVATE_0_2_1_REFERENCEPOINT1,1.4841E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_2_1_DAYLIGHT,OFFICE_PRIVATE_0_2_1,OFFICE_PRIVATE_0_2_1_WINDOW_8,OFFICE_PRIVATE_0_2_1_REFERENCEPOINT1,2.5952E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_2_1_DAYLIGHT,OFFICE_PRIVATE_0_2_1,OFFICE_PRIVATE_0_2_1_WINDOW_8,OFFICE_PRIVATE_0_2_1_REFERENCEPOINT1,4.4586E-007
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_1,CONFERENCE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_1,CONFERENCE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_1,CONFERENCE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_1,CONFERENCE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_2,CONFERENCE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_2,CONFERENCE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_2,CONFERENCE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_2,CONFERENCE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_3,CONFERENCE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_3,CONFERENCE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_3,CONFERENCE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_3,CONFERENCE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_4,CONFERENCE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_4,CONFERENCE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_4,CONFERENCE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_4,CONFERENCE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_1,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_1,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_1,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_1,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_2,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_2,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_2,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_2,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_3,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_3,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_3,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_3,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_4,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_4,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_4,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_4,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_1_0_0_DAYLIGHT,OFFICE_OPEN_1_0_0,OFFICE_OPEN_1_0_0_WINDOW_1,OFFICE_OPEN_1_0_0_REFERENCEPOINT1,4.3421E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_1_0_0_DAYLIGHT,OFFICE_OPEN_1_0_0,OFFICE_OPEN_1_0_0_WINDOW_1,OFFICE_OPEN_1_0_0_REFERENCEPOINT1,4.1740E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_1_0_0_DAYLIGHT,OFFICE_OPEN_1_0_0,OFFICE_OPEN_1_0_0_WINDOW_1,OFFICE_OPEN_1_0_0_REFERENCEPOINT1,6.0349E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_1_0_0_DAYLIGHT,OFFICE_OPEN_1_0_0,OFFICE_OPEN_1_0_0_WINDOW_1,OFFICE_OPEN_1_0_0_REFERENCEPOINT1,8.8611E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_1_0_0_DAYLIGHT,OFFICE_OPEN_1_0_0,OFFICE_OPEN_1_0_0_WINDOW_2,OFFICE_OPEN_1_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_1_0_0_DAYLIGHT,OFFICE_OPEN_1_0_0,OFFICE_OPEN_1_0_0_WINDOW_2,OFFICE_OPEN_1_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_1_0_0_DAYLIGHT,OFFICE_OPEN_1_0_0,OFFICE_OPEN_1_0_0_WINDOW_2,OFFICE_OPEN_1_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_1_0_0_DAYLIGHT,OFFICE_OPEN_1_0_0,OFFICE_OPEN_1_0_0_WINDOW_2,OFFICE_OPEN_1_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_1_0_0_DAYLIGHT,OFFICE_OPEN_1_0_0,OFFICE_OPEN_1_0_0_WINDOW_3,OFFICE_OPEN_1_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_1_0_0_DAYLIGHT,OFFICE_OPEN_1_0_0,OFFICE_OPEN_1_0_0_WINDOW_3,OFFICE_OPEN_1_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_1_0_0_DAYLIGHT,OFFICE_OPEN_1_0_0,OFFICE_OPEN_1_0_0_WINDOW_3,OFFICE_OPEN_1_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_1_0_0_DAYLIGHT,OFFICE_OPEN_1_0_0,OFFICE_OPEN_1_0_0_WINDOW_3,OFFICE_OPEN_1_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_1_0_0_DAYLIGHT,OFFICE_OPEN_1_0_0,OFFICE_OPEN_1_0_0_WINDOW_4,OFFICE_OPEN_1_0_0_REFERENCEPOINT1,3.2787E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_1_0_0_DAYLIGHT,OFFICE_OPEN_1_0_0,OFFICE_OPEN_1_0_0_WINDOW_4,OFFICE_OPEN_1_0_0_REFERENCEPOINT1,2.9414E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_1_0_0_DAYLIGHT,OFFICE_OPEN_1_0_0,OFFICE_OPEN_1_0_0_WINDOW_4,OFFICE_OPEN_1_0_0_REFERENCEPOINT1,5.1771E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_1_0_0_DAYLIGHT,OFFICE_OPEN_1_0_0,OFFICE_OPEN_1_0_0_WINDOW_4,OFFICE_OPEN_1_0_0_REFERENCEPOINT1,8.3612E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_1_0_1_DAYLIGHT,OFFICE_PRIVATE_1_0_1,OFFICE_PRIVATE_1_0_1_WINDOW_1,OFFICE_PRIVATE_1_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_1_0_1_DAYLIGHT,OFFICE_PRIVATE_1_0_1,OFFICE_PRIVATE_1_0_1_WINDOW_1,OFFICE_PRIVATE_1_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_1_0_1_DAYLIGHT,OFFICE_PRIVATE_1_0_1,OFFICE_PRIVATE_1_0_1_WINDOW_1,OFFICE_PRIVATE_1_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_1_0_1_DAYLIGHT,OFFICE_PRIVATE_1_0_1,OFFICE_PRIVATE_1_0_1_WINDOW_1,OFFICE_PRIVATE_1_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_1_0_1_DAYLIGHT,OFFICE_PRIVATE_1_0_1,OFFICE_PRIVATE_1_0_1_WINDOW_2,OFFICE_PRIVATE_1_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_1_0_1_DAYLIGHT,OFFICE_PRIVATE_1_0_1,OFFICE_PRIVATE_1_0_1_WINDOW_2,OFFICE_PRIVATE_1_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_1_0_1_DAYLIGHT,OFFICE_PRIVATE_1_0_1,OFFICE_PRIVATE_1_0_1_WINDOW_2,OFFICE_PRIVATE_1_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_1_0_1_DAYLIGHT,OFFICE_PRIVATE_1_0_1,OFFICE_PRIVATE_1_0_1_WINDOW_2,OFFICE_PRIVATE_1_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_1_0_1_DAYLIGHT,OFFICE_PRIVATE_1_0_1,OFFICE_PRIVATE_1_0_1_WINDOW_3,OFFICE_PRIVATE_1_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_1_0_1_DAYLIGHT,OFFICE_PRIVATE_1_0_1,OFFICE_PRIVATE_1_0_1_WINDOW_3,OFFICE_PRIVATE_1_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_1_0_1_DAYLIGHT,OFFICE_PRIVATE_1_0_1,OFFICE_PRIVATE_1_0_1_WINDOW_3,OFFICE_PRIVATE_1_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_1_0_1_DAYLIGHT,OFFICE_PRIVATE_1_0_1,OFFICE_PRIVATE_1_0_1_WINDOW_3,OFFICE_PRIVATE_1_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_1_0_1_DAYLIGHT,OFFICE_PRIVATE_1_0_1,OFFICE_PRIVATE_1_0_1_WINDOW_4,OFFICE_PRIVATE_1_0_1_REFERENCEPOINT1,3.2787E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_1_0_1_DAYLIGHT,OFFICE_PRIVATE_1_0_1,OFFICE_PRIVATE_1_0_1_WINDOW_4,OFFICE_PRIVATE_1_0_1_REFERENCEPOINT1,2.9414E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_1_0_1_DAYLIGHT,OFFICE_PRIVATE_1_0_1,OFFICE_PRIVATE_1_0_1_WINDOW_4,OFFICE_PRIVATE_1_0_1_REFERENCEPOINT1,5.1771E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_1_0_1_DAYLIGHT,OFFICE_PRIVATE_1_0_1,OFFICE_PRIVATE_1_0_1_WINDOW_4,OFFICE_PRIVATE_1_0_1_REFERENCEPOINT1,8.3612E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_1_1_0_DAYLIGHT,OFFICE_OPEN_1_1_0,OFFICE_OPEN_1_1_0_WINDOW_1,OFFICE_OPEN_1_1_0_REFERENCEPOINT1,1.5400E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_1_1_0_DAYLIGHT,OFFICE_OPEN_1_1_0,OFFICE_OPEN_1_1_0_WINDOW_1,OFFICE_OPEN_1_1_0_REFERENCEPOINT1,1.4804E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_1_1_0_DAYLIGHT,OFFICE_OPEN_1_1_0,OFFICE_OPEN_1_1_0_WINDOW_1,OFFICE_OPEN_1_1_0_REFERENCEPOINT1,2.1404E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_1_1_0_DAYLIGHT,OFFICE_OPEN_1_1_0,OFFICE_OPEN_1_1_0_WINDOW_1,OFFICE_OPEN_1_1_0_REFERENCEPOINT1,3.1428E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_1_1_0_DAYLIGHT,OFFICE_OPEN_1_1_0,OFFICE_OPEN_1_1_0_WINDOW_2,OFFICE_OPEN_1_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_1_1_0_DAYLIGHT,OFFICE_OPEN_1_1_0,OFFICE_OPEN_1_1_0_WINDOW_2,OFFICE_OPEN_1_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_1_1_0_DAYLIGHT,OFFICE_OPEN_1_1_0,OFFICE_OPEN_1_1_0_WINDOW_2,OFFICE_OPEN_1_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_1_1_0_DAYLIGHT,OFFICE_OPEN_1_1_0,OFFICE_OPEN_1_1_0_WINDOW_2,OFFICE_OPEN_1_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_1_1_0_DAYLIGHT,OFFICE_OPEN_1_1_0,OFFICE_OPEN_1_1_0_WINDOW_3,OFFICE_OPEN_1_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_1_1_0_DAYLIGHT,OFFICE_OPEN_1_1_0,OFFICE_OPEN_1_1_0_WINDOW_3,OFFICE_OPEN_1_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_1_1_0_DAYLIGHT,OFFICE_OPEN_1_1_0,OFFICE_OPEN_1_1_0_WINDOW_3,OFFICE_OPEN_1_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_1_1_0_DAYLIGHT,OFFICE_OPEN_1_1_0,OFFICE_OPEN_1_1_0_WINDOW_3,OFFICE_OPEN_1_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_1_1_0_DAYLIGHT,OFFICE_OPEN_1_1_0,OFFICE_OPEN_1_1_0_WINDOW_4,OFFICE_OPEN_1_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_1_1_0_DAYLIGHT,OFFICE_OPEN_1_1_0,OFFICE_OPEN_1_1_0_WINDOW_4,OFFICE_OPEN_1_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_1_1_0_DAYLIGHT,OFFICE_OPEN_1_1_0,OFFICE_OPEN_1_1_0_WINDOW_4,OFFICE_OPEN_1_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_1_1_0_DAYLIGHT,OFFICE_OPEN_1_1_0,OFFICE_OPEN_1_1_0_WINDOW_4,OFFICE_OPEN_1_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_1_1_0_DAYLIGHT,OFFICE_OPEN_1_1_0,OFFICE_OPEN_1_1_0_WINDOW_5,OFFICE_OPEN_1_1_0_REFERENCEPOINT1,2.7859E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_1_1_0_DAYLIGHT,OFFICE_OPEN_1_1_0,OFFICE_OPEN_1_1_0_WINDOW_5,OFFICE_OPEN_1_1_0_REFERENCEPOINT1,2.6781E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_1_1_0_DAYLIGHT,OFFICE_OPEN_1_1_0,OFFICE_OPEN_1_1_0_WINDOW_5,OFFICE_OPEN_1_1_0_REFERENCEPOINT1,3.8720E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_1_1_0_DAYLIGHT,OFFICE_OPEN_1_1_0,OFFICE_OPEN_1_1_0_WINDOW_5,OFFICE_OPEN_1_1_0_REFERENCEPOINT1,5.6854E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_1_1_1_DAYLIGHT,OFFICE_PRIVATE_1_1_1,OFFICE_PRIVATE_1_1_1_WINDOW_1,OFFICE_PRIVATE_1_1_1_REFERENCEPOINT1,2.5534E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_1_1_1_DAYLIGHT,OFFICE_PRIVATE_1_1_1,OFFICE_PRIVATE_1_1_1_WINDOW_1,OFFICE_PRIVATE_1_1_1_REFERENCEPOINT1,2.2885E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_1_1_1_DAYLIGHT,OFFICE_PRIVATE_1_1_1,OFFICE_PRIVATE_1_1_1_WINDOW_1,OFFICE_PRIVATE_1_1_1_REFERENCEPOINT1,4.0284E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_1_1_1_DAYLIGHT,OFFICE_PRIVATE_1_1_1,OFFICE_PRIVATE_1_1_1_WINDOW_1,OFFICE_PRIVATE_1_1_1_REFERENCEPOINT1,7.1762E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_1_1_1_DAYLIGHT,OFFICE_PRIVATE_1_1_1,OFFICE_PRIVATE_1_1_1_WINDOW_4,OFFICE_PRIVATE_1_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_1_1_1_DAYLIGHT,OFFICE_PRIVATE_1_1_1,OFFICE_PRIVATE_1_1_1_WINDOW_4,OFFICE_PRIVATE_1_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_1_1_1_DAYLIGHT,OFFICE_PRIVATE_1_1_1,OFFICE_PRIVATE_1_1_1_WINDOW_4,OFFICE_PRIVATE_1_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_1_1_1_DAYLIGHT,OFFICE_PRIVATE_1_1_1,OFFICE_PRIVATE_1_1_1_WINDOW_4,OFFICE_PRIVATE_1_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_1_1_1_DAYLIGHT,OFFICE_PRIVATE_1_1_1,OFFICE_PRIVATE_1_1_1_WINDOW_5,OFFICE_PRIVATE_1_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_1_1_1_DAYLIGHT,OFFICE_PRIVATE_1_1_1,OFFICE_PRIVATE_1_1_1_WINDOW_5,OFFICE_PRIVATE_1_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_1_1_1_DAYLIGHT,OFFICE_PRIVATE_1_1_1,OFFICE_PRIVATE_1_1_1_WINDOW_5,OFFICE_PRIVATE_1_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_1_1_1_DAYLIGHT,OFFICE_PRIVATE_1_1_1,OFFICE_PRIVATE_1_1_1_WINDOW_5,OFFICE_PRIVATE_1_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_1_1_1_DAYLIGHT,OFFICE_PRIVATE_1_1_1,OFFICE_PRIVATE_1_1_1_WINDOW_6,OFFICE_PRIVATE_1_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_1_1_1_DAYLIGHT,OFFICE_PRIVATE_1_1_1,OFFICE_PRIVATE_1_1_1_WINDOW_6,OFFICE_PRIVATE_1_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_1_1_1_DAYLIGHT,OFFICE_PRIVATE_1_1_1,OFFICE_PRIVATE_1_1_1_WINDOW_6,OFFICE_PRIVATE_1_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_1_1_1_DAYLIGHT,OFFICE_PRIVATE_1_1_1,OFFICE_PRIVATE_1_1_1_WINDOW_6,OFFICE_PRIVATE_1_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_1_2_0_DAYLIGHT,OFFICE_OPEN_1_2_0,OFFICE_OPEN_1_2_0_WINDOW_1,OFFICE_OPEN_1_2_0_REFERENCEPOINT1,7.9521E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_1_2_0_DAYLIGHT,OFFICE_OPEN_1_2_0,OFFICE_OPEN_1_2_0_WINDOW_1,OFFICE_OPEN_1_2_0_REFERENCEPOINT1,7.0192E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_1_2_0_DAYLIGHT,OFFICE_OPEN_1_2_0,OFFICE_OPEN_1_2_0_WINDOW_1,OFFICE_OPEN_1_2_0_REFERENCEPOINT1,1.2740E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_1_2_0_DAYLIGHT,OFFICE_OPEN_1_2_0,OFFICE_OPEN_1_2_0_WINDOW_1,OFFICE_OPEN_1_2_0_REFERENCEPOINT1,1.8757E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_1_2_0_DAYLIGHT,OFFICE_OPEN_1_2_0,OFFICE_OPEN_1_2_0_WINDOW_2,OFFICE_OPEN_1_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_1_2_0_DAYLIGHT,OFFICE_OPEN_1_2_0,OFFICE_OPEN_1_2_0_WINDOW_2,OFFICE_OPEN_1_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_1_2_0_DAYLIGHT,OFFICE_OPEN_1_2_0,OFFICE_OPEN_1_2_0_WINDOW_2,OFFICE_OPEN_1_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_1_2_0_DAYLIGHT,OFFICE_OPEN_1_2_0,OFFICE_OPEN_1_2_0_WINDOW_2,OFFICE_OPEN_1_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_1_2_0_DAYLIGHT,OFFICE_OPEN_1_2_0,OFFICE_OPEN_1_2_0_WINDOW_3,OFFICE_OPEN_1_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_1_2_0_DAYLIGHT,OFFICE_OPEN_1_2_0,OFFICE_OPEN_1_2_0_WINDOW_3,OFFICE_OPEN_1_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_1_2_0_DAYLIGHT,OFFICE_OPEN_1_2_0,OFFICE_OPEN_1_2_0_WINDOW_3,OFFICE_OPEN_1_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_1_2_0_DAYLIGHT,OFFICE_OPEN_1_2_0,OFFICE_OPEN_1_2_0_WINDOW_3,OFFICE_OPEN_1_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_1_2_0_DAYLIGHT,OFFICE_OPEN_1_2_0,OFFICE_OPEN_1_2_0_WINDOW_4,OFFICE_OPEN_1_2_0_REFERENCEPOINT1,4.3421E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_1_2_0_DAYLIGHT,OFFICE_OPEN_1_2_0,OFFICE_OPEN_1_2_0_WINDOW_4,OFFICE_OPEN_1_2_0_REFERENCEPOINT1,4.1740E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_1_2_0_DAYLIGHT,OFFICE_OPEN_1_2_0,OFFICE_OPEN_1_2_0_WINDOW_4,OFFICE_OPEN_1_2_0_REFERENCEPOINT1,6.0349E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_1_2_0_DAYLIGHT,OFFICE_OPEN_1_2_0,OFFICE_OPEN_1_2_0_WINDOW_4,OFFICE_OPEN_1_2_0_REFERENCEPOINT1,8.8611E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_1_2_1_DAYLIGHT,OFFICE_PRIVATE_1_2_1,OFFICE_PRIVATE_1_2_1_WINDOW_1,OFFICE_PRIVATE_1_2_1_REFERENCEPOINT1,1.3670E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_1_2_1_DAYLIGHT,OFFICE_PRIVATE_1_2_1,OFFICE_PRIVATE_1_2_1_WINDOW_1,OFFICE_PRIVATE_1_2_1_REFERENCEPOINT1,1.2480E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_1_2_1_DAYLIGHT,OFFICE_PRIVATE_1_2_1,OFFICE_PRIVATE_1_2_1_WINDOW_1,OFFICE_PRIVATE_1_2_1_REFERENCEPOINT1,2.1222E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_1_2_1_DAYLIGHT,OFFICE_PRIVATE_1_2_1,OFFICE_PRIVATE_1_2_1_WINDOW_1,OFFICE_PRIVATE_1_2_1_REFERENCEPOINT1,3.6012E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_1_2_1_DAYLIGHT,OFFICE_PRIVATE_1_2_1,OFFICE_PRIVATE_1_2_1_WINDOW_3,OFFICE_PRIVATE_1_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_1_2_1_DAYLIGHT,OFFICE_PRIVATE_1_2_1,OFFICE_PRIVATE_1_2_1_WINDOW_3,OFFICE_PRIVATE_1_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_1_2_1_DAYLIGHT,OFFICE_PRIVATE_1_2_1,OFFICE_PRIVATE_1_2_1_WINDOW_3,OFFICE_PRIVATE_1_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_1_2_1_DAYLIGHT,OFFICE_PRIVATE_1_2_1,OFFICE_PRIVATE_1_2_1_WINDOW_3,OFFICE_PRIVATE_1_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_1_2_1_DAYLIGHT,OFFICE_PRIVATE_1_2_1,OFFICE_PRIVATE_1_2_1_WINDOW_4,OFFICE_PRIVATE_1_2_1_REFERENCEPOINT1,1.1921E-006
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_1_2_1_DAYLIGHT,OFFICE_PRIVATE_1_2_1,OFFICE_PRIVATE_1_2_1_WINDOW_4,OFFICE_PRIVATE_1_2_1_REFERENCEPOINT1,1.0523E-006
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_1_2_1_DAYLIGHT,OFFICE_PRIVATE_1_2_1,OFFICE_PRIVATE_1_2_1_WINDOW_4,OFFICE_PRIVATE_1_2_1_REFERENCEPOINT1,1.9100E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_1_2_1_DAYLIGHT,OFFICE_PRIVATE_1_2_1,OFFICE_PRIVATE_1_2_1_WINDOW_4,OFFICE_PRIVATE_1_2_1_REFERENCEPOINT1,2.8119E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_1_2_1_DAYLIGHT,OFFICE_PRIVATE_1_2_1,OFFICE_PRIVATE_1_2_1_WINDOW_5,OFFICE_PRIVATE_1_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_1_2_1_DAYLIGHT,OFFICE_PRIVATE_1_2_1,OFFICE_PRIVATE_1_2_1_WINDOW_5,OFFICE_PRIVATE_1_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_1_2_1_DAYLIGHT,OFFICE_PRIVATE_1_2_1,OFFICE_PRIVATE_1_2_1_WINDOW_5,OFFICE_PRIVATE_1_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_1_2_1_DAYLIGHT,OFFICE_PRIVATE_1_2_1,OFFICE_PRIVATE_1_2_1_WINDOW_5,OFFICE_PRIVATE_1_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_1_2_1_DAYLIGHT,OFFICE_PRIVATE_1_2_1,OFFICE_PRIVATE_1_2_1_WINDOW_7,OFFICE_PRIVATE_1_2_1_REFERENCEPOINT1,1.3673E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_1_2_1_DAYLIGHT,OFFICE_PRIVATE_1_2_1,OFFICE_PRIVATE_1_2_1_WINDOW_7,OFFICE_PRIVATE_1_2_1_REFERENCEPOINT1,1.2484E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_1_2_1_DAYLIGHT,OFFICE_PRIVATE_1_2_1,OFFICE_PRIVATE_1_2_1_WINDOW_7,OFFICE_PRIVATE_1_2_1_REFERENCEPOINT1,2.1227E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_1_2_1_DAYLIGHT,OFFICE_PRIVATE_1_2_1,OFFICE_PRIVATE_1_2_1_WINDOW_7,OFFICE_PRIVATE_1_2_1_REFERENCEPOINT1,3.6012E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_1_2_1_DAYLIGHT,OFFICE_PRIVATE_1_2_1,OFFICE_PRIVATE_1_2_1_WINDOW_8,OFFICE_PRIVATE_1_2_1_REFERENCEPOINT1,1.6421E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_1_2_1_DAYLIGHT,OFFICE_PRIVATE_1_2_1,OFFICE_PRIVATE_1_2_1_WINDOW_8,OFFICE_PRIVATE_1_2_1_REFERENCEPOINT1,1.4841E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_1_2_1_DAYLIGHT,OFFICE_PRIVATE_1_2_1,OFFICE_PRIVATE_1_2_1_WINDOW_8,OFFICE_PRIVATE_1_2_1_REFERENCEPOINT1,2.5952E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_1_2_1_DAYLIGHT,OFFICE_PRIVATE_1_2_1,OFFICE_PRIVATE_1_2_1_WINDOW_8,OFFICE_PRIVATE_1_2_1_REFERENCEPOINT1,4.4586E-007
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_1,LOBBY_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_1,LOBBY_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_1,LOBBY_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_1,LOBBY_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_2,LOBBY_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_2,LOBBY_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_2,LOBBY_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_2,LOBBY_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_3,LOBBY_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_3,LOBBY_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_3,LOBBY_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_3,LOBBY_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_4,LOBBY_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_4,LOBBY_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_4,LOBBY_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_4,LOBBY_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_1,BREAK_ROOM_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_1,BREAK_ROOM_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_1,BREAK_ROOM_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_1,BREAK_ROOM_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_2,BREAK_ROOM_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_2,BREAK_ROOM_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_2,BREAK_ROOM_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_2,BREAK_ROOM_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_3,BREAK_ROOM_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_3,BREAK_ROOM_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_3,BREAK_ROOM_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_3,BREAK_ROOM_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_4,BREAK_ROOM_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_4,BREAK_ROOM_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_4,BREAK_ROOM_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_4,BREAK_ROOM_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_0_0_DAYLIGHT,OFFICE_OPEN_2_0_0,OFFICE_OPEN_2_0_0_WINDOW_1,OFFICE_OPEN_2_0_0_REFERENCEPOINT1,4.3421E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_0_0_DAYLIGHT,OFFICE_OPEN_2_0_0,OFFICE_OPEN_2_0_0_WINDOW_1,OFFICE_OPEN_2_0_0_REFERENCEPOINT1,4.1740E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_0_0_DAYLIGHT,OFFICE_OPEN_2_0_0,OFFICE_OPEN_2_0_0_WINDOW_1,OFFICE_OPEN_2_0_0_REFERENCEPOINT1,6.0349E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_0_0_DAYLIGHT,OFFICE_OPEN_2_0_0,OFFICE_OPEN_2_0_0_WINDOW_1,OFFICE_OPEN_2_0_0_REFERENCEPOINT1,8.8611E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_0_0_DAYLIGHT,OFFICE_OPEN_2_0_0,OFFICE_OPEN_2_0_0_WINDOW_2,OFFICE_OPEN_2_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_0_0_DAYLIGHT,OFFICE_OPEN_2_0_0,OFFICE_OPEN_2_0_0_WINDOW_2,OFFICE_OPEN_2_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_0_0_DAYLIGHT,OFFICE_OPEN_2_0_0,OFFICE_OPEN_2_0_0_WINDOW_2,OFFICE_OPEN_2_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_0_0_DAYLIGHT,OFFICE_OPEN_2_0_0,OFFICE_OPEN_2_0_0_WINDOW_2,OFFICE_OPEN_2_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_0_0_DAYLIGHT,OFFICE_OPEN_2_0_0,OFFICE_OPEN_2_0_0_WINDOW_3,OFFICE_OPEN_2_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_0_0_DAYLIGHT,OFFICE_OPEN_2_0_0,OFFICE_OPEN_2_0_0_WINDOW_3,OFFICE_OPEN_2_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_0_0_DAYLIGHT,OFFICE_OPEN_2_0_0,OFFICE_OPEN_2_0_0_WINDOW_3,OFFICE_OPEN_2_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_0_0_DAYLIGHT,OFFICE_OPEN_2_0_0,OFFICE_OPEN_2_0_0_WINDOW_3,OFFICE_OPEN_2_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_0_0_DAYLIGHT,OFFICE_OPEN_2_0_0,OFFICE_OPEN_2_0_0_WINDOW_4,OFFICE_OPEN_2_0_0_REFERENCEPOINT1,3.2787E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_0_0_DAYLIGHT,OFFICE_OPEN_2_0_0,OFFICE_OPEN_2_0_0_WINDOW_4,OFFICE_OPEN_2_0_0_REFERENCEPOINT1,2.9414E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_0_0_DAYLIGHT,OFFICE_OPEN_2_0_0,OFFICE_OPEN_2_0_0_WINDOW_4,OFFICE_OPEN_2_0_0_REFERENCEPOINT1,5.1771E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_0_0_DAYLIGHT,OFFICE_OPEN_2_0_0,OFFICE_OPEN_2_0_0_WINDOW_4,OFFICE_OPEN_2_0_0_REFERENCEPOINT1,8.3612E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_0_1_DAYLIGHT,OFFICE_PRIVATE_2_0_1,OFFICE_PRIVATE_2_0_1_WINDOW_1,OFFICE_PRIVATE_2_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_0_1_DAYLIGHT,OFFICE_PRIVATE_2_0_1,OFFICE_PRIVATE_2_0_1_WINDOW_1,OFFICE_PRIVATE_2_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_0_1_DAYLIGHT,OFFICE_PRIVATE_2_0_1,OFFICE_PRIVATE_2_0_1_WINDOW_1,OFFICE_PRIVATE_2_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_0_1_DAYLIGHT,OFFICE_PRIVATE_2_0_1,OFFICE_PRIVATE_2_0_1_WINDOW_1,OFFICE_PRIVATE_2_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_0_1_DAYLIGHT,OFFICE_PRIVATE_2_0_1,OFFICE_PRIVATE_2_0_1_WINDOW_2,OFFICE_PRIVATE_2_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_0_1_DAYLIGHT,OFFICE_PRIVATE_2_0_1,OFFICE_PRIVATE_2_0_1_WINDOW_2,OFFICE_PRIVATE_2_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_0_1_DAYLIGHT,OFFICE_PRIVATE_2_0_1,OFFICE_PRIVATE_2_0_1_WINDOW_2,OFFICE_PRIVATE_2_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_0_1_DAYLIGHT,OFFICE_PRIVATE_2_0_1,OFFICE_PRIVATE_2_0_1_WINDOW_2,OFFICE_PRIVATE_2_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_0_1_DAYLIGHT,OFFICE_PRIVATE_2_0_1,OFFICE_PRIVATE_2_0_1_WINDOW_3,OFFICE_PRIVATE_2_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_0_1_DAYLIGHT,OFFICE_PRIVATE_2_0_1,OFFICE_PRIVATE_2_0_1_WINDOW_3,OFFICE_PRIVATE_2_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_0_1_DAYLIGHT,OFFICE_PRIVATE_2_0_1,OFFICE_PRIVATE_2_0_1_WINDOW_3,OFFICE_PRIVATE_2_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_0_1_DAYLIGHT,OFFICE_PRIVATE_2_0_1,OFFICE_PRIVATE_2_0_1_WINDOW_3,OFFICE_PRIVATE_2_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_0_1_DAYLIGHT,OFFICE_PRIVATE_2_0_1,OFFICE_PRIVATE_2_0_1_WINDOW_4,OFFICE_PRIVATE_2_0_1_REFERENCEPOINT1,3.2787E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_0_1_DAYLIGHT,OFFICE_PRIVATE_2_0_1,OFFICE_PRIVATE_2_0_1_WINDOW_4,OFFICE_PRIVATE_2_0_1_REFERENCEPOINT1,2.9414E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_0_1_DAYLIGHT,OFFICE_PRIVATE_2_0_1,OFFICE_PRIVATE_2_0_1_WINDOW_4,OFFICE_PRIVATE_2_0_1_REFERENCEPOINT1,5.1771E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_0_1_DAYLIGHT,OFFICE_PRIVATE_2_0_1,OFFICE_PRIVATE_2_0_1_WINDOW_4,OFFICE_PRIVATE_2_0_1_REFERENCEPOINT1,8.3612E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_1_0_DAYLIGHT,OFFICE_OPEN_2_1_0,OFFICE_OPEN_2_1_0_WINDOW_1,OFFICE_OPEN_2_1_0_REFERENCEPOINT1,1.5400E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_1_0_DAYLIGHT,OFFICE_OPEN_2_1_0,OFFICE_OPEN_2_1_0_WINDOW_1,OFFICE_OPEN_2_1_0_REFERENCEPOINT1,1.4804E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_1_0_DAYLIGHT,OFFICE_OPEN_2_1_0,OFFICE_OPEN_2_1_0_WINDOW_1,OFFICE_OPEN_2_1_0_REFERENCEPOINT1,2.1404E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_1_0_DAYLIGHT,OFFICE_OPEN_2_1_0,OFFICE_OPEN_2_1_0_WINDOW_1,OFFICE_OPEN_2_1_0_REFERENCEPOINT1,3.1428E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_1_0_DAYLIGHT,OFFICE_OPEN_2_1_0,OFFICE_OPEN_2_1_0_WINDOW_2,OFFICE_OPEN_2_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_1_0_DAYLIGHT,OFFICE_OPEN_2_1_0,OFFICE_OPEN_2_1_0_WINDOW_2,OFFICE_OPEN_2_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_1_0_DAYLIGHT,OFFICE_OPEN_2_1_0,OFFICE_OPEN_2_1_0_WINDOW_2,OFFICE_OPEN_2_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_1_0_DAYLIGHT,OFFICE_OPEN_2_1_0,OFFICE_OPEN_2_1_0_WINDOW_2,OFFICE_OPEN_2_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_1_0_DAYLIGHT,OFFICE_OPEN_2_1_0,OFFICE_OPEN_2_1_0_WINDOW_3,OFFICE_OPEN_2_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_1_0_DAYLIGHT,OFFICE_OPEN_2_1_0,OFFICE_OPEN_2_1_0_WINDOW_3,OFFICE_OPEN_2_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_1_0_DAYLIGHT,OFFICE_OPEN_2_1_0,OFFICE_OPEN_2_1_0_WINDOW_3,OFFICE_OPEN_2_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_1_0_DAYLIGHT,OFFICE_OPEN_2_1_0,OFFICE_OPEN_2_1_0_WINDOW_3,OFFICE_OPEN_2_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_1_0_DAYLIGHT,OFFICE_OPEN_2_1_0,OFFICE_OPEN_2_1_0_WINDOW_4,OFFICE_OPEN_2_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_1_0_DAYLIGHT,OFFICE_OPEN_2_1_0,OFFICE_OPEN_2_1_0_WINDOW_4,OFFICE_OPEN_2_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_1_0_DAYLIGHT,OFFICE_OPEN_2_1_0,OFFICE_OPEN_2_1_0_WINDOW_4,OFFICE_OPEN_2_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_1_0_DAYLIGHT,OFFICE_OPEN_2_1_0,OFFICE_OPEN_2_1_0_WINDOW_4,OFFICE_OPEN_2_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_1_0_DAYLIGHT,OFFICE_OPEN_2_1_0,OFFICE_OPEN_2_1_0_WINDOW_5,OFFICE_OPEN_2_1_0_REFERENCEPOINT1,2.7859E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_1_0_DAYLIGHT,OFFICE_OPEN_2_1_0,OFFICE_OPEN_2_1_0_WINDOW_5,OFFICE_OPEN_2_1_0_REFERENCEPOINT1,2.6781E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_1_0_DAYLIGHT,OFFICE_OPEN_2_1_0,OFFICE_OPEN_2_1_0_WINDOW_5,OFFICE_OPEN_2_1_0_REFERENCEPOINT1,3.8720E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_1_0_DAYLIGHT,OFFICE_OPEN_2_1_0,OFFICE_OPEN_2_1_0_WINDOW_5,OFFICE_OPEN_2_1_0_REFERENCEPOINT1,5.6854E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_1_1_DAYLIGHT,OFFICE_PRIVATE_2_1_1,OFFICE_PRIVATE_2_1_1_WINDOW_1,OFFICE_PRIVATE_2_1_1_REFERENCEPOINT1,2.5534E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_1_1_DAYLIGHT,OFFICE_PRIVATE_2_1_1,OFFICE_PRIVATE_2_1_1_WINDOW_1,OFFICE_PRIVATE_2_1_1_REFERENCEPOINT1,2.2885E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_1_1_DAYLIGHT,OFFICE_PRIVATE_2_1_1,OFFICE_PRIVATE_2_1_1_WINDOW_1,OFFICE_PRIVATE_2_1_1_REFERENCEPOINT1,4.0284E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_1_1_DAYLIGHT,OFFICE_PRIVATE_2_1_1,OFFICE_PRIVATE_2_1_1_WINDOW_1,OFFICE_PRIVATE_2_1_1_REFERENCEPOINT1,7.1762E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_1_1_DAYLIGHT,OFFICE_PRIVATE_2_1_1,OFFICE_PRIVATE_2_1_1_WINDOW_4,OFFICE_PRIVATE_2_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_1_1_DAYLIGHT,OFFICE_PRIVATE_2_1_1,OFFICE_PRIVATE_2_1_1_WINDOW_4,OFFICE_PRIVATE_2_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_1_1_DAYLIGHT,OFFICE_PRIVATE_2_1_1,OFFICE_PRIVATE_2_1_1_WINDOW_4,OFFICE_PRIVATE_2_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_1_1_DAYLIGHT,OFFICE_PRIVATE_2_1_1,OFFICE_PRIVATE_2_1_1_WINDOW_4,OFFICE_PRIVATE_2_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_1_1_DAYLIGHT,OFFICE_PRIVATE_2_1_1,OFFICE_PRIVATE_2_1_1_WINDOW_5,OFFICE_PRIVATE_2_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_1_1_DAYLIGHT,OFFICE_PRIVATE_2_1_1,OFFICE_PRIVATE_2_1_1_WINDOW_5,OFFICE_PRIVATE_2_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_1_1_DAYLIGHT,OFFICE_PRIVATE_2_1_1,OFFICE_PRIVATE_2_1_1_WINDOW_5,OFFICE_PRIVATE_2_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_1_1_DAYLIGHT,OFFICE_PRIVATE_2_1_1,OFFICE_PRIVATE_2_1_1_WINDOW_5,OFFICE_PRIVATE_2_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_1_1_DAYLIGHT,OFFICE_PRIVATE_2_1_1,OFFICE_PRIVATE_2_1_1_WINDOW_6,OFFICE_PRIVATE_2_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_1_1_DAYLIGHT,OFFICE_PRIVATE_2_1_1,OFFICE_PRIVATE_2_1_1_WINDOW_6,OFFICE_PRIVATE_2_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_1_1_DAYLIGHT,OFFICE_PRIVATE_2_1_1,OFFICE_PRIVATE_2_1_1_WINDOW_6,OFFICE_PRIVATE_2_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_1_1_DAYLIGHT,OFFICE_PRIVATE_2_1_1,OFFICE_PRIVATE_2_1_1_WINDOW_6,OFFICE_PRIVATE_2_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_2_0_DAYLIGHT,OFFICE_OPEN_2_2_0,OFFICE_OPEN_2_2_0_WINDOW_1,OFFICE_OPEN_2_2_0_REFERENCEPOINT1,7.9521E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_2_0_DAYLIGHT,OFFICE_OPEN_2_2_0,OFFICE_OPEN_2_2_0_WINDOW_1,OFFICE_OPEN_2_2_0_REFERENCEPOINT1,7.0192E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_2_0_DAYLIGHT,OFFICE_OPEN_2_2_0,OFFICE_OPEN_2_2_0_WINDOW_1,OFFICE_OPEN_2_2_0_REFERENCEPOINT1,1.2740E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_2_0_DAYLIGHT,OFFICE_OPEN_2_2_0,OFFICE_OPEN_2_2_0_WINDOW_1,OFFICE_OPEN_2_2_0_REFERENCEPOINT1,1.8757E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_2_0_DAYLIGHT,OFFICE_OPEN_2_2_0,OFFICE_OPEN_2_2_0_WINDOW_2,OFFICE_OPEN_2_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_2_0_DAYLIGHT,OFFICE_OPEN_2_2_0,OFFICE_OPEN_2_2_0_WINDOW_2,OFFICE_OPEN_2_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_2_0_DAYLIGHT,OFFICE_OPEN_2_2_0,OFFICE_OPEN_2_2_0_WINDOW_2,OFFICE_OPEN_2_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_2_0_DAYLIGHT,OFFICE_OPEN_2_2_0,OFFICE_OPEN_2_2_0_WINDOW_2,OFFICE_OPEN_2_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_2_0_DAYLIGHT,OFFICE_OPEN_2_2_0,OFFICE_OPEN_2_2_0_WINDOW_3,OFFICE_OPEN_2_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_2_0_DAYLIGHT,OFFICE_OPEN_2_2_0,OFFICE_OPEN_2_2_0_WINDOW_3,OFFICE_OPEN_2_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_2_0_DAYLIGHT,OFFICE_OPEN_2_2_0,OFFICE_OPEN_2_2_0_WINDOW_3,OFFICE_OPEN_2_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_2_0_DAYLIGHT,OFFICE_OPEN_2_2_0,OFFICE_OPEN_2_2_0_WINDOW_3,OFFICE_OPEN_2_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_2_0_DAYLIGHT,OFFICE_OPEN_2_2_0,OFFICE_OPEN_2_2_0_WINDOW_4,OFFICE_OPEN_2_2_0_REFERENCEPOINT1,4.3421E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_2_0_DAYLIGHT,OFFICE_OPEN_2_2_0,OFFICE_OPEN_2_2_0_WINDOW_4,OFFICE_OPEN_2_2_0_REFERENCEPOINT1,4.1740E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_2_0_DAYLIGHT,OFFICE_OPEN_2_2_0,OFFICE_OPEN_2_2_0_WINDOW_4,OFFICE_OPEN_2_2_0_REFERENCEPOINT1,6.0349E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_2_0_DAYLIGHT,OFFICE_OPEN_2_2_0,OFFICE_OPEN_2_2_0_WINDOW_4,OFFICE_OPEN_2_2_0_REFERENCEPOINT1,8.8611E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_2_1_DAYLIGHT,OFFICE_PRIVATE_2_2_1,OFFICE_PRIVATE_2_2_1_WINDOW_1,OFFICE_PRIVATE_2_2_1_REFERENCEPOINT1,1.3670E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_2_1_DAYLIGHT,OFFICE_PRIVATE_2_2_1,OFFICE_PRIVATE_2_2_1_WINDOW_1,OFFICE_PRIVATE_2_2_1_REFERENCEPOINT1,1.2480E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_2_1_DAYLIGHT,OFFICE_PRIVATE_2_2_1,OFFICE_PRIVATE_2_2_1_WINDOW_1,OFFICE_PRIVATE_2_2_1_REFERENCEPOINT1,2.1222E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_2_1_DAYLIGHT,OFFICE_PRIVATE_2_2_1,OFFICE_PRIVATE_2_2_1_WINDOW_1,OFFICE_PRIVATE_2_2_1_REFERENCEPOINT1,3.6012E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_2_1_DAYLIGHT,OFFICE_PRIVATE_2_2_1,OFFICE_PRIVATE_2_2_1_WINDOW_3,OFFICE_PRIVATE_2_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_2_1_DAYLIGHT,OFFICE_PRIVATE_2_2_1,OFFICE_PRIVATE_2_2_1_WINDOW_3,OFFICE_PRIVATE_2_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_2_1_DAYLIGHT,OFFICE_PRIVATE_2_2_1,OFFICE_PRIVATE_2_2_1_WINDOW_3,OFFICE_PRIVATE_2_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_2_1_DAYLIGHT,OFFICE_PRIVATE_2_2_1,OFFICE_PRIVATE_2_2_1_WINDOW_3,OFFICE_PRIVATE_2_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_2_1_DAYLIGHT,OFFICE_PRIVATE_2_2_1,OFFICE_PRIVATE_2_2_1_WINDOW_4,OFFICE_PRIVATE_2_2_1_REFERENCEPOINT1,1.1921E-006
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_2_1_DAYLIGHT,OFFICE_PRIVATE_2_2_1,OFFICE_PRIVATE_2_2_1_WINDOW_4,OFFICE_PRIVATE_2_2_1_REFERENCEPOINT1,1.0523E-006
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_2_1_DAYLIGHT,OFFICE_PRIVATE_2_2_1,OFFICE_PRIVATE_2_2_1_WINDOW_4,OFFICE_PRIVATE_2_2_1_REFERENCEPOINT1,1.9100E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_2_1_DAYLIGHT,OFFICE_PRIVATE_2_2_1,OFFICE_PRIVATE_2_2_1_WINDOW_4,OFFICE_PRIVATE_2_2_1_REFERENCEPOINT1,2.8119E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_2_1_DAYLIGHT,OFFICE_PRIVATE_2_2_1,OFFICE_PRIVATE_2_2_1_WINDOW_5,OFFICE_PRIVATE_2_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_2_1_DAYLIGHT,OFFICE_PRIVATE_2_2_1,OFFICE_PRIVATE_2_2_1_WINDOW_5,OFFICE_PRIVATE_2_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_2_1_DAYLIGHT,OFFICE_PRIVATE_2_2_1,OFFICE_PRIVATE_2_2_1_WINDOW_5,OFFICE_PRIVATE_2_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_2_1_DAYLIGHT,OFFICE_PRIVATE_2_2_1,OFFICE_PRIVATE_2_2_1_WINDOW_5,OFFICE_PRIVATE_2_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_2_1_DAYLIGHT,OFFICE_PRIVATE_2_2_1,OFFICE_PRIVATE_2_2_1_WINDOW_7,OFFICE_PRIVATE_2_2_1_REFERENCEPOINT1,1.3673E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_2_1_DAYLIGHT,OFFICE_PRIVATE_2_2_1,OFFICE_PRIVATE_2_2_1_WINDOW_7,OFFICE_PRIVATE_2_2_1_REFERENCEPOINT1,1.2484E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_2_1_DAYLIGHT,OFFICE_PRIVATE_2_2_1,OFFICE_PRIVATE_2_2_1_WINDOW_7,OFFICE_PRIVATE_2_2_1_REFERENCEPOINT1,2.1227E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_2_1_DAYLIGHT,OFFICE_PRIVATE_2_2_1,OFFICE_PRIVATE_2_2_1_WINDOW_7,OFFICE_PRIVATE_2_2_1_REFERENCEPOINT1,3.6012E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_2_1_DAYLIGHT,OFFICE_PRIVATE_2_2_1,OFFICE_PRIVATE_2_2_1_WINDOW_8,OFFICE_PRIVATE_2_2_1_REFERENCEPOINT1,1.6421E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_2_1_DAYLIGHT,OFFICE_PRIVATE_2_2_1,OFFICE_PRIVATE_2_2_1_WINDOW_8,OFFICE_PRIVATE_2_2_1_REFERENCEPOINT1,1.4841E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_2_1_DAYLIGHT,OFFICE_PRIVATE_2_2_1,OFFICE_PRIVATE_2_2_1_WINDOW_8,OFFICE_PRIVATE_2_2_1_REFERENCEPOINT1,2.5952E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_2_1_DAYLIGHT,OFFICE_PRIVATE_2_2_1,OFFICE_PRIVATE_2_2_1_WINDOW_8,OFFICE_PRIVATE_2_2_1_REFERENCEPOINT1,4.4586E-007
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_1,LOBBY_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_1,LOBBY_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_1,LOBBY_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_1,LOBBY_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_2,LOBBY_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_2,LOBBY_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_2,LOBBY_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_2,LOBBY_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_3,LOBBY_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_3,LOBBY_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_3,LOBBY_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_3,LOBBY_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_4,LOBBY_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_4,LOBBY_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_4,LOBBY_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_3_DAYLIGHT,LOBBY_3,LOBBY_3_WINDOW_4,LOBBY_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_1,CONFERENCE_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_1,CONFERENCE_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_1,CONFERENCE_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_1,CONFERENCE_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_2,CONFERENCE_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_2,CONFERENCE_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_2,CONFERENCE_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_2,CONFERENCE_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_3,CONFERENCE_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_3,CONFERENCE_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_3,CONFERENCE_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_3,CONFERENCE_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_4,CONFERENCE_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_4,CONFERENCE_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_4,CONFERENCE_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_3_DAYLIGHT,CONFERENCE_3,CONFERENCE_3_WINDOW_4,CONFERENCE_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_1,BREAK_ROOM_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_1,BREAK_ROOM_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_1,BREAK_ROOM_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_1,BREAK_ROOM_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_2,BREAK_ROOM_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_2,BREAK_ROOM_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_2,BREAK_ROOM_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_2,BREAK_ROOM_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_3,BREAK_ROOM_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_3,BREAK_ROOM_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_3,BREAK_ROOM_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_3,BREAK_ROOM_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_4,BREAK_ROOM_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_4,BREAK_ROOM_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_4,BREAK_ROOM_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_3_DAYLIGHT,BREAK_ROOM_3,BREAK_ROOM_3_WINDOW_4,BREAK_ROOM_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_3_0_0_DAYLIGHT,OFFICE_OPEN_3_0_0,OFFICE_OPEN_3_0_0_WINDOW_1,OFFICE_OPEN_3_0_0_REFERENCEPOINT1,4.3421E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_3_0_0_DAYLIGHT,OFFICE_OPEN_3_0_0,OFFICE_OPEN_3_0_0_WINDOW_1,OFFICE_OPEN_3_0_0_REFERENCEPOINT1,4.1740E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_3_0_0_DAYLIGHT,OFFICE_OPEN_3_0_0,OFFICE_OPEN_3_0_0_WINDOW_1,OFFICE_OPEN_3_0_0_REFERENCEPOINT1,6.0349E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_3_0_0_DAYLIGHT,OFFICE_OPEN_3_0_0,OFFICE_OPEN_3_0_0_WINDOW_1,OFFICE_OPEN_3_0_0_REFERENCEPOINT1,8.8611E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_3_0_0_DAYLIGHT,OFFICE_OPEN_3_0_0,OFFICE_OPEN_3_0_0_WINDOW_2,OFFICE_OPEN_3_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_3_0_0_DAYLIGHT,OFFICE_OPEN_3_0_0,OFFICE_OPEN_3_0_0_WINDOW_2,OFFICE_OPEN_3_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_3_0_0_DAYLIGHT,OFFICE_OPEN_3_0_0,OFFICE_OPEN_3_0_0_WINDOW_2,OFFICE_OPEN_3_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_3_0_0_DAYLIGHT,OFFICE_OPEN_3_0_0,OFFICE_OPEN_3_0_0_WINDOW_2,OFFICE_OPEN_3_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_3_0_0_DAYLIGHT,OFFICE_OPEN_3_0_0,OFFICE_OPEN_3_0_0_WINDOW_3,OFFICE_OPEN_3_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_3_0_0_DAYLIGHT,OFFICE_OPEN_3_0_0,OFFICE_OPEN_3_0_0_WINDOW_3,OFFICE_OPEN_3_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_3_0_0_DAYLIGHT,OFFICE_OPEN_3_0_0,OFFICE_OPEN_3_0_0_WINDOW_3,OFFICE_OPEN_3_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_3_0_0_DAYLIGHT,OFFICE_OPEN_3_0_0,OFFICE_OPEN_3_0_0_WINDOW_3,OFFICE_OPEN_3_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_3_0_0_DAYLIGHT,OFFICE_OPEN_3_0_0,OFFICE_OPEN_3_0_0_WINDOW_4,OFFICE_OPEN_3_0_0_REFERENCEPOINT1,3.2787E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_3_0_0_DAYLIGHT,OFFICE_OPEN_3_0_0,OFFICE_OPEN_3_0_0_WINDOW_4,OFFICE_OPEN_3_0_0_REFERENCEPOINT1,2.9414E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_3_0_0_DAYLIGHT,OFFICE_OPEN_3_0_0,OFFICE_OPEN_3_0_0_WINDOW_4,OFFICE_OPEN_3_0_0_REFERENCEPOINT1,5.1771E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_3_0_0_DAYLIGHT,OFFICE_OPEN_3_0_0,OFFICE_OPEN_3_0_0_WINDOW_4,OFFICE_OPEN_3_0_0_REFERENCEPOINT1,8.3612E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_3_0_1_DAYLIGHT,OFFICE_PRIVATE_3_0_1,OFFICE_PRIVATE_3_0_1_WINDOW_1,OFFICE_PRIVATE_3_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_3_0_1_DAYLIGHT,OFFICE_PRIVATE_3_0_1,OFFICE_PRIVATE_3_0_1_WINDOW_1,OFFICE_PRIVATE_3_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_3_0_1_DAYLIGHT,OFFICE_PRIVATE_3_0_1,OFFICE_PRIVATE_3_0_1_WINDOW_1,OFFICE_PRIVATE_3_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_3_0_1_DAYLIGHT,OFFICE_PRIVATE_3_0_1,OFFICE_PRIVATE_3_0_1_WINDOW_1,OFFICE_PRIVATE_3_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_3_0_1_DAYLIGHT,OFFICE_PRIVATE_3_0_1,OFFICE_PRIVATE_3_0_1_WINDOW_2,OFFICE_PRIVATE_3_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_3_0_1_DAYLIGHT,OFFICE_PRIVATE_3_0_1,OFFICE_PRIVATE_3_0_1_WINDOW_2,OFFICE_PRIVATE_3_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_3_0_1_DAYLIGHT,OFFICE_PRIVATE_3_0_1,OFFICE_PRIVATE_3_0_1_WINDOW_2,OFFICE_PRIVATE_3_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_3_0_1_DAYLIGHT,OFFICE_PRIVATE_3_0_1,OFFICE_PRIVATE_3_0_1_WINDOW_2,OFFICE_PRIVATE_3_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_3_0_1_DAYLIGHT,OFFICE_PRIVATE_3_0_1,OFFICE_PRIVATE_3_0_1_WINDOW_3,OFFICE_PRIVATE_3_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_3_0_1_DAYLIGHT,OFFICE_PRIVATE_3_0_1,OFFICE_PRIVATE_3_0_1_WINDOW_3,OFFICE_PRIVATE_3_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_3_0_1_DAYLIGHT,OFFICE_PRIVATE_3_0_1,OFFICE_PRIVATE_3_0_1_WINDOW_3,OFFICE_PRIVATE_3_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_3_0_1_DAYLIGHT,OFFICE_PRIVATE_3_0_1,OFFICE_PRIVATE_3_0_1_WINDOW_3,OFFICE_PRIVATE_3_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_3_0_1_DAYLIGHT,OFFICE_PRIVATE_3_0_1,OFFICE_PRIVATE_3_0_1_WINDOW_4,OFFICE_PRIVATE_3_0_1_REFERENCEPOINT1,3.2787E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_3_0_1_DAYLIGHT,OFFICE_PRIVATE_3_0_1,OFFICE_PRIVATE_3_0_1_WINDOW_4,OFFICE_PRIVATE_3_0_1_REFERENCEPOINT1,2.9414E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_3_0_1_DAYLIGHT,OFFICE_PRIVATE_3_0_1,OFFICE_PRIVATE_3_0_1_WINDOW_4,OFFICE_PRIVATE_3_0_1_REFERENCEPOINT1,5.1771E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_3_0_1_DAYLIGHT,OFFICE_PRIVATE_3_0_1,OFFICE_PRIVATE_3_0_1_WINDOW_4,OFFICE_PRIVATE_3_0_1_REFERENCEPOINT1,8.3612E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_3_1_0_DAYLIGHT,OFFICE_OPEN_3_1_0,OFFICE_OPEN_3_1_0_WINDOW_1,OFFICE_OPEN_3_1_0_REFERENCEPOINT1,1.5400E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_3_1_0_DAYLIGHT,OFFICE_OPEN_3_1_0,OFFICE_OPEN_3_1_0_WINDOW_1,OFFICE_OPEN_3_1_0_REFERENCEPOINT1,1.4804E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_3_1_0_DAYLIGHT,OFFICE_OPEN_3_1_0,OFFICE_OPEN_3_1_0_WINDOW_1,OFFICE_OPEN_3_1_0_REFERENCEPOINT1,2.1404E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_3_1_0_DAYLIGHT,OFFICE_OPEN_3_1_0,OFFICE_OPEN_3_1_0_WINDOW_1,OFFICE_OPEN_3_1_0_REFERENCEPOINT1,3.1428E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_3_1_0_DAYLIGHT,OFFICE_OPEN_3_1_0,OFFICE_OPEN_3_1_0_WINDOW_2,OFFICE_OPEN_3_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_3_1_0_DAYLIGHT,OFFICE_OPEN_3_1_0,OFFICE_OPEN_3_1_0_WINDOW_2,OFFICE_OPEN_3_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_3_1_0_DAYLIGHT,OFFICE_OPEN_3_1_0,OFFICE_OPEN_3_1_0_WINDOW_2,OFFICE_OPEN_3_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_3_1_0_DAYLIGHT,OFFICE_OPEN_3_1_0,OFFICE_OPEN_3_1_0_WINDOW_2,OFFICE_OPEN_3_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_3_1_0_DAYLIGHT,OFFICE_OPEN_3_1_0,OFFICE_OPEN_3_1_0_WINDOW_3,OFFICE_OPEN_3_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_3_1_0_DAYLIGHT,OFFICE_OPEN_3_1_0,OFFICE_OPEN_3_1_0_WINDOW_3,OFFICE_OPEN_3_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_3_1_0_DAYLIGHT,OFFICE_OPEN_3_1_0,OFFICE_OPEN_3_1_0_WINDOW_3,OFFICE_OPEN_3_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_3_1_0_DAYLIGHT,OFFICE_OPEN_3_1_0,OFFICE_OPEN_3_1_0_WINDOW_3,OFFICE_OPEN_3_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_3_1_0_DAYLIGHT,OFFICE_OPEN_3_1_0,OFFICE_OPEN_3_1_0_WINDOW_4,OFFICE_OPEN_3_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_3_1_0_DAYLIGHT,OFFICE_OPEN_3_1_0,OFFICE_OPEN_3_1_0_WINDOW_4,OFFICE_OPEN_3_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_3_1_0_DAYLIGHT,OFFICE_OPEN_3_1_0,OFFICE_OPEN_3_1_0_WINDOW_4,OFFICE_OPEN_3_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_3_1_0_DAYLIGHT,OFFICE_OPEN_3_1_0,OFFICE_OPEN_3_1_0_WINDOW_4,OFFICE_OPEN_3_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_3_1_0_DAYLIGHT,OFFICE_OPEN_3_1_0,OFFICE_OPEN_3_1_0_WINDOW_5,OFFICE_OPEN_3_1_0_REFERENCEPOINT1,2.7859E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_3_1_0_DAYLIGHT,OFFICE_OPEN_3_1_0,OFFICE_OPEN_3_1_0_WINDOW_5,OFFICE_OPEN_3_1_0_REFERENCEPOINT1,2.6781E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_3_1_0_DAYLIGHT,OFFICE_OPEN_3_1_0,OFFICE_OPEN_3_1_0_WINDOW_5,OFFICE_OPEN_3_1_0_REFERENCEPOINT1,3.8720E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_3_1_0_DAYLIGHT,OFFICE_OPEN_3_1_0,OFFICE_OPEN_3_1_0_WINDOW_5,OFFICE_OPEN_3_1_0_REFERENCEPOINT1,5.6854E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_3_1_1_DAYLIGHT,OFFICE_PRIVATE_3_1_1,OFFICE_PRIVATE_3_1_1_WINDOW_1,OFFICE_PRIVATE_3_1_1_REFERENCEPOINT1,2.5534E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_3_1_1_DAYLIGHT,OFFICE_PRIVATE_3_1_1,OFFICE_PRIVATE_3_1_1_WINDOW_1,OFFICE_PRIVATE_3_1_1_REFERENCEPOINT1,2.2885E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_3_1_1_DAYLIGHT,OFFICE_PRIVATE_3_1_1,OFFICE_PRIVATE_3_1_1_WINDOW_1,OFFICE_PRIVATE_3_1_1_REFERENCEPOINT1,4.0284E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_3_1_1_DAYLIGHT,OFFICE_PRIVATE_3_1_1,OFFICE_PRIVATE_3_1_1_WINDOW_1,OFFICE_PRIVATE_3_1_1_REFERENCEPOINT1,7.1762E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_3_1_1_DAYLIGHT,OFFICE_PRIVATE_3_1_1,OFFICE_PRIVATE_3_1_1_WINDOW_4,OFFICE_PRIVATE_3_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_3_1_1_DAYLIGHT,OFFICE_PRIVATE_3_1_1,OFFICE_PRIVATE_3_1_1_WINDOW_4,OFFICE_PRIVATE_3_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_3_1_1_DAYLIGHT,OFFICE_PRIVATE_3_1_1,OFFICE_PRIVATE_3_1_1_WINDOW_4,OFFICE_PRIVATE_3_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_3_1_1_DAYLIGHT,OFFICE_PRIVATE_3_1_1,OFFICE_PRIVATE_3_1_1_WINDOW_4,OFFICE_PRIVATE_3_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_3_1_1_DAYLIGHT,OFFICE_PRIVATE_3_1_1,OFFICE_PRIVATE_3_1_1_WINDOW_5,OFFICE_PRIVATE_3_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_3_1_1_DAYLIGHT,OFFICE_PRIVATE_3_1_1,OFFICE_PRIVATE_3_1_1_WINDOW_5,OFFICE_PRIVATE_3_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_3_1_1_DAYLIGHT,OFFICE_PRIVATE_3_1_1,OFFICE_PRIVATE_3_1_1_WINDOW_5,OFFICE_PRIVATE_3_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_3_1_1_DAYLIGHT,OFFICE_PRIVATE_3_1_1,OFFICE_PRIVATE_3_1_1_WINDOW_5,OFFICE_PRIVATE_3_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_3_1_1_DAYLIGHT,OFFICE_PRIVATE_3_1_1,OFFICE_PRIVATE_3_1_1_WINDOW_6,OFFICE_PRIVATE_3_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_3_1_1_DAYLIGHT,OFFICE_PRIVATE_3_1_1,OFFICE_PRIVATE_3_1_1_WINDOW_6,OFFICE_PRIVATE_3_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_3_1_1_DAYLIGHT,OFFICE_PRIVATE_3_1_1,OFFICE_PRIVATE_3_1_1_WINDOW_6,OFFICE_PRIVATE_3_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_3_1_1_DAYLIGHT,OFFICE_PRIVATE_3_1_1,OFFICE_PRIVATE_3_1_1_WINDOW_6,OFFICE_PRIVATE_3_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_3_2_0_DAYLIGHT,OFFICE_OPEN_3_2_0,OFFICE_OPEN_3_2_0_WINDOW_1,OFFICE_OPEN_3_2_0_REFERENCEPOINT1,7.9521E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_3_2_0_DAYLIGHT,OFFICE_OPEN_3_2_0,OFFICE_OPEN_3_2_0_WINDOW_1,OFFICE_OPEN_3_2_0_REFERENCEPOINT1,7.0192E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_3_2_0_DAYLIGHT,OFFICE_OPEN_3_2_0,OFFICE_OPEN_3_2_0_WINDOW_1,OFFICE_OPEN_3_2_0_REFERENCEPOINT1,1.2740E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_3_2_0_DAYLIGHT,OFFICE_OPEN_3_2_0,OFFICE_OPEN_3_2_0_WINDOW_1,OFFICE_OPEN_3_2_0_REFERENCEPOINT1,1.8757E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_3_2_0_DAYLIGHT,OFFICE_OPEN_3_2_0,OFFICE_OPEN_3_2_0_WINDOW_2,OFFICE_OPEN_3_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_3_2_0_DAYLIGHT,OFFICE_OPEN_3_2_0,OFFICE_OPEN_3_2_0_WINDOW_2,OFFICE_OPEN_3_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_3_2_0_DAYLIGHT,OFFICE_OPEN_3_2_0,OFFICE_OPEN_3_2_0_WINDOW_2,OFFICE_OPEN_3_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_3_2_0_DAYLIGHT,OFFICE_OPEN_3_2_0,OFFICE_OPEN_3_2_0_WINDOW_2,OFFICE_OPEN_3_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_3_2_0_DAYLIGHT,OFFICE_OPEN_3_2_0,OFFICE_OPEN_3_2_0_WINDOW_3,OFFICE_OPEN_3_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_3_2_0_DAYLIGHT,OFFICE_OPEN_3_2_0,OFFICE_OPEN_3_2_0_WINDOW_3,OFFICE_OPEN_3_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_3_2_0_DAYLIGHT,OFFICE_OPEN_3_2_0,OFFICE_OPEN_3_2_0_WINDOW_3,OFFICE_OPEN_3_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_3_2_0_DAYLIGHT,OFFICE_OPEN_3_2_0,OFFICE_OPEN_3_2_0_WINDOW_3,OFFICE_OPEN_3_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_3_2_0_DAYLIGHT,OFFICE_OPEN_3_2_0,OFFICE_OPEN_3_2_0_WINDOW_4,OFFICE_OPEN_3_2_0_REFERENCEPOINT1,4.3421E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_3_2_0_DAYLIGHT,OFFICE_OPEN_3_2_0,OFFICE_OPEN_3_2_0_WINDOW_4,OFFICE_OPEN_3_2_0_REFERENCEPOINT1,4.1740E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_3_2_0_DAYLIGHT,OFFICE_OPEN_3_2_0,OFFICE_OPEN_3_2_0_WINDOW_4,OFFICE_OPEN_3_2_0_REFERENCEPOINT1,6.0349E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_3_2_0_DAYLIGHT,OFFICE_OPEN_3_2_0,OFFICE_OPEN_3_2_0_WINDOW_4,OFFICE_OPEN_3_2_0_REFERENCEPOINT1,8.8611E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_3_2_1_DAYLIGHT,OFFICE_PRIVATE_3_2_1,OFFICE_PRIVATE_3_2_1_WINDOW_1,OFFICE_PRIVATE_3_2_1_REFERENCEPOINT1,1.3670E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_3_2_1_DAYLIGHT,OFFICE_PRIVATE_3_2_1,OFFICE_PRIVATE_3_2_1_WINDOW_1,OFFICE_PRIVATE_3_2_1_REFERENCEPOINT1,1.2480E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_3_2_1_DAYLIGHT,OFFICE_PRIVATE_3_2_1,OFFICE_PRIVATE_3_2_1_WINDOW_1,OFFICE_PRIVATE_3_2_1_REFERENCEPOINT1,2.1222E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_3_2_1_DAYLIGHT,OFFICE_PRIVATE_3_2_1,OFFICE_PRIVATE_3_2_1_WINDOW_1,OFFICE_PRIVATE_3_2_1_REFERENCEPOINT1,3.6012E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_3_2_1_DAYLIGHT,OFFICE_PRIVATE_3_2_1,OFFICE_PRIVATE_3_2_1_WINDOW_3,OFFICE_PRIVATE_3_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_3_2_1_DAYLIGHT,OFFICE_PRIVATE_3_2_1,OFFICE_PRIVATE_3_2_1_WINDOW_3,OFFICE_PRIVATE_3_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_3_2_1_DAYLIGHT,OFFICE_PRIVATE_3_2_1,OFFICE_PRIVATE_3_2_1_WINDOW_3,OFFICE_PRIVATE_3_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_3_2_1_DAYLIGHT,OFFICE_PRIVATE_3_2_1,OFFICE_PRIVATE_3_2_1_WINDOW_3,OFFICE_PRIVATE_3_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_3_2_1_DAYLIGHT,OFFICE_PRIVATE_3_2_1,OFFICE_PRIVATE_3_2_1_WINDOW_4,OFFICE_PRIVATE_3_2_1_REFERENCEPOINT1,1.1921E-006
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_3_2_1_DAYLIGHT,OFFICE_PRIVATE_3_2_1,OFFICE_PRIVATE_3_2_1_WINDOW_4,OFFICE_PRIVATE_3_2_1_REFERENCEPOINT1,1.0523E-006
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_3_2_1_DAYLIGHT,OFFICE_PRIVATE_3_2_1,OFFICE_PRIVATE_3_2_1_WINDOW_4,OFFICE_PRIVATE_3_2_1_REFERENCEPOINT1,1.9100E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_3_2_1_DAYLIGHT,OFFICE_PRIVATE_3_2_1,OFFICE_PRIVATE_3_2_1_WINDOW_4,OFFICE_PRIVATE_3_2_1_REFERENCEPOINT1,2.8119E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_3_2_1_DAYLIGHT,OFFICE_PRIVATE_3_2_1,OFFICE_PRIVATE_3_2_1_WINDOW_5,OFFICE_PRIVATE_3_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_3_2_1_DAYLIGHT,OFFICE_PRIVATE_3_2_1,OFFICE_PRIVATE_3_2_1_WINDOW_5,OFFICE_PRIVATE_3_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_3_2_1_DAYLIGHT,OFFICE_PRIVATE_3_2_1,OFFICE_PRIVATE_3_2_1_WINDOW_5,OFFICE_PRIVATE_3_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_3_2_1_DAYLIGHT,OFFICE_PRIVATE_3_2_1,OFFICE_PRIVATE_3_2_1_WINDOW_5,OFFICE_PRIVATE_3_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_3_2_1_DAYLIGHT,OFFICE_PRIVATE_3_2_1,OFFICE_PRIVATE_3_2_1_WINDOW_7,OFFICE_PRIVATE_3_2_1_REFERENCEPOINT1,1.3673E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_3_2_1_DAYLIGHT,OFFICE_PRIVATE_3_2_1,OFFICE_PRIVATE_3_2_1_WINDOW_7,OFFICE_PRIVATE_3_2_1_REFERENCEPOINT1,1.2484E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_3_2_1_DAYLIGHT,OFFICE_PRIVATE_3_2_1,OFFICE_PRIVATE_3_2_1_WINDOW_7,OFFICE_PRIVATE_3_2_1_REFERENCEPOINT1,2.1227E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_3_2_1_DAYLIGHT,OFFICE_PRIVATE_3_2_1,OFFICE_PRIVATE_3_2_1_WINDOW_7,OFFICE_PRIVATE_3_2_1_REFERENCEPOINT1,3.6012E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_3_2_1_DAYLIGHT,OFFICE_PRIVATE_3_2_1,OFFICE_PRIVATE_3_2_1_WINDOW_8,OFFICE_PRIVATE_3_2_1_REFERENCEPOINT1,1.6421E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_3_2_1_DAYLIGHT,OFFICE_PRIVATE_3_2_1,OFFICE_PRIVATE_3_2_1_WINDOW_8,OFFICE_PRIVATE_3_2_1_REFERENCEPOINT1,1.4841E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_3_2_1_DAYLIGHT,OFFICE_PRIVATE_3_2_1,OFFICE_PRIVATE_3_2_1_WINDOW_8,OFFICE_PRIVATE_3_2_1_REFERENCEPOINT1,2.5952E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_3_2_1_DAYLIGHT,OFFICE_PRIVATE_3_2_1,OFFICE_PRIVATE_3_2_1_WINDOW_8,OFFICE_PRIVATE_3_2_1_REFERENCEPOINT1,4.4586E-007
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_4_DAYLIGHT,LOBBY_4,LOBBY_4_WINDOW_1,LOBBY_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_4_DAYLIGHT,LOBBY_4,LOBBY_4_WINDOW_1,LOBBY_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_4_DAYLIGHT,LOBBY_4,LOBBY_4_WINDOW_1,LOBBY_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_4_DAYLIGHT,LOBBY_4,LOBBY_4_WINDOW_1,LOBBY_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_4_DAYLIGHT,LOBBY_4,LOBBY_4_WINDOW_2,LOBBY_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_4_DAYLIGHT,LOBBY_4,LOBBY_4_WINDOW_2,LOBBY_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_4_DAYLIGHT,LOBBY_4,LOBBY_4_WINDOW_2,LOBBY_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_4_DAYLIGHT,LOBBY_4,LOBBY_4_WINDOW_2,LOBBY_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_4_DAYLIGHT,LOBBY_4,LOBBY_4_WINDOW_3,LOBBY_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_4_DAYLIGHT,LOBBY_4,LOBBY_4_WINDOW_3,LOBBY_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_4_DAYLIGHT,LOBBY_4,LOBBY_4_WINDOW_3,LOBBY_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_4_DAYLIGHT,LOBBY_4,LOBBY_4_WINDOW_3,LOBBY_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_4_DAYLIGHT,LOBBY_4,LOBBY_4_WINDOW_4,LOBBY_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_4_DAYLIGHT,LOBBY_4,LOBBY_4_WINDOW_4,LOBBY_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_4_DAYLIGHT,LOBBY_4,LOBBY_4_WINDOW_4,LOBBY_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_4_DAYLIGHT,LOBBY_4,LOBBY_4_WINDOW_4,LOBBY_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_1,CONFERENCE_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_1,CONFERENCE_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_1,CONFERENCE_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_1,CONFERENCE_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_2,CONFERENCE_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_2,CONFERENCE_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_2,CONFERENCE_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_2,CONFERENCE_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_3,CONFERENCE_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_3,CONFERENCE_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_3,CONFERENCE_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_3,CONFERENCE_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_4,CONFERENCE_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_4,CONFERENCE_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_4,CONFERENCE_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_4_DAYLIGHT,CONFERENCE_4,CONFERENCE_4_WINDOW_4,CONFERENCE_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_1,BREAK_ROOM_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_1,BREAK_ROOM_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_1,BREAK_ROOM_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_1,BREAK_ROOM_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_2,BREAK_ROOM_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_2,BREAK_ROOM_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_2,BREAK_ROOM_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_2,BREAK_ROOM_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_3,BREAK_ROOM_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_3,BREAK_ROOM_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_3,BREAK_ROOM_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_3,BREAK_ROOM_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_4,BREAK_ROOM_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_4,BREAK_ROOM_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_4,BREAK_ROOM_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_4_DAYLIGHT,BREAK_ROOM_4,BREAK_ROOM_4_WINDOW_4,BREAK_ROOM_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_4_0_0_DAYLIGHT,OFFICE_OPEN_4_0_0,OFFICE_OPEN_4_0_0_WINDOW_1,OFFICE_OPEN_4_0_0_REFERENCEPOINT1,4.3421E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_4_0_0_DAYLIGHT,OFFICE_OPEN_4_0_0,OFFICE_OPEN_4_0_0_WINDOW_1,OFFICE_OPEN_4_0_0_REFERENCEPOINT1,4.1740E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_4_0_0_DAYLIGHT,OFFICE_OPEN_4_0_0,OFFICE_OPEN_4_0_0_WINDOW_1,OFFICE_OPEN_4_0_0_REFERENCEPOINT1,6.0349E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_4_0_0_DAYLIGHT,OFFICE_OPEN_4_0_0,OFFICE_OPEN_4_0_0_WINDOW_1,OFFICE_OPEN_4_0_0_REFERENCEPOINT1,8.8611E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_4_0_0_DAYLIGHT,OFFICE_OPEN_4_0_0,OFFICE_OPEN_4_0_0_WINDOW_2,OFFICE_OPEN_4_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_4_0_0_DAYLIGHT,OFFICE_OPEN_4_0_0,OFFICE_OPEN_4_0_0_WINDOW_2,OFFICE_OPEN_4_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_4_0_0_DAYLIGHT,OFFICE_OPEN_4_0_0,OFFICE_OPEN_4_0_0_WINDOW_2,OFFICE_OPEN_4_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_4_0_0_DAYLIGHT,OFFICE_OPEN_4_0_0,OFFICE_OPEN_4_0_0_WINDOW_2,OFFICE_OPEN_4_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_4_0_0_DAYLIGHT,OFFICE_OPEN_4_0_0,OFFICE_OPEN_4_0_0_WINDOW_3,OFFICE_OPEN_4_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_4_0_0_DAYLIGHT,OFFICE_OPEN_4_0_0,OFFICE_OPEN_4_0_0_WINDOW_3,OFFICE_OPEN_4_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_4_0_0_DAYLIGHT,OFFICE_OPEN_4_0_0,OFFICE_OPEN_4_0_0_WINDOW_3,OFFICE_OPEN_4_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_4_0_0_DAYLIGHT,OFFICE_OPEN_4_0_0,OFFICE_OPEN_4_0_0_WINDOW_3,OFFICE_OPEN_4_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_4_0_0_DAYLIGHT,OFFICE_OPEN_4_0_0,OFFICE_OPEN_4_0_0_WINDOW_4,OFFICE_OPEN_4_0_0_REFERENCEPOINT1,3.2787E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_4_0_0_DAYLIGHT,OFFICE_OPEN_4_0_0,OFFICE_OPEN_4_0_0_WINDOW_4,OFFICE_OPEN_4_0_0_REFERENCEPOINT1,2.9414E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_4_0_0_DAYLIGHT,OFFICE_OPEN_4_0_0,OFFICE_OPEN_4_0_0_WINDOW_4,OFFICE_OPEN_4_0_0_REFERENCEPOINT1,5.1771E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_4_0_0_DAYLIGHT,OFFICE_OPEN_4_0_0,OFFICE_OPEN_4_0_0_WINDOW_4,OFFICE_OPEN_4_0_0_REFERENCEPOINT1,8.3612E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_4_0_1_DAYLIGHT,OFFICE_PRIVATE_4_0_1,OFFICE_PRIVATE_4_0_1_WINDOW_1,OFFICE_PRIVATE_4_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_4_0_1_DAYLIGHT,OFFICE_PRIVATE_4_0_1,OFFICE_PRIVATE_4_0_1_WINDOW_1,OFFICE_PRIVATE_4_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_4_0_1_DAYLIGHT,OFFICE_PRIVATE_4_0_1,OFFICE_PRIVATE_4_0_1_WINDOW_1,OFFICE_PRIVATE_4_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_4_0_1_DAYLIGHT,OFFICE_PRIVATE_4_0_1,OFFICE_PRIVATE_4_0_1_WINDOW_1,OFFICE_PRIVATE_4_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_4_0_1_DAYLIGHT,OFFICE_PRIVATE_4_0_1,OFFICE_PRIVATE_4_0_1_WINDOW_2,OFFICE_PRIVATE_4_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_4_0_1_DAYLIGHT,OFFICE_PRIVATE_4_0_1,OFFICE_PRIVATE_4_0_1_WINDOW_2,OFFICE_PRIVATE_4_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_4_0_1_DAYLIGHT,OFFICE_PRIVATE_4_0_1,OFFICE_PRIVATE_4_0_1_WINDOW_2,OFFICE_PRIVATE_4_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_4_0_1_DAYLIGHT,OFFICE_PRIVATE_4_0_1,OFFICE_PRIVATE_4_0_1_WINDOW_2,OFFICE_PRIVATE_4_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_4_0_1_DAYLIGHT,OFFICE_PRIVATE_4_0_1,OFFICE_PRIVATE_4_0_1_WINDOW_3,OFFICE_PRIVATE_4_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_4_0_1_DAYLIGHT,OFFICE_PRIVATE_4_0_1,OFFICE_PRIVATE_4_0_1_WINDOW_3,OFFICE_PRIVATE_4_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_4_0_1_DAYLIGHT,OFFICE_PRIVATE_4_0_1,OFFICE_PRIVATE_4_0_1_WINDOW_3,OFFICE_PRIVATE_4_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_4_0_1_DAYLIGHT,OFFICE_PRIVATE_4_0_1,OFFICE_PRIVATE_4_0_1_WINDOW_3,OFFICE_PRIVATE_4_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_4_0_1_DAYLIGHT,OFFICE_PRIVATE_4_0_1,OFFICE_PRIVATE_4_0_1_WINDOW_4,OFFICE_PRIVATE_4_0_1_REFERENCEPOINT1,3.2787E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_4_0_1_DAYLIGHT,OFFICE_PRIVATE_4_0_1,OFFICE_PRIVATE_4_0_1_WINDOW_4,OFFICE_PRIVATE_4_0_1_REFERENCEPOINT1,2.9414E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_4_0_1_DAYLIGHT,OFFICE_PRIVATE_4_0_1,OFFICE_PRIVATE_4_0_1_WINDOW_4,OFFICE_PRIVATE_4_0_1_REFERENCEPOINT1,5.1771E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_4_0_1_DAYLIGHT,OFFICE_PRIVATE_4_0_1,OFFICE_PRIVATE_4_0_1_WINDOW_4,OFFICE_PRIVATE_4_0_1_REFERENCEPOINT1,8.3612E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_4_1_0_DAYLIGHT,OFFICE_OPEN_4_1_0,OFFICE_OPEN_4_1_0_WINDOW_1,OFFICE_OPEN_4_1_0_REFERENCEPOINT1,1.5400E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_4_1_0_DAYLIGHT,OFFICE_OPEN_4_1_0,OFFICE_OPEN_4_1_0_WINDOW_1,OFFICE_OPEN_4_1_0_REFERENCEPOINT1,1.4804E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_4_1_0_DAYLIGHT,OFFICE_OPEN_4_1_0,OFFICE_OPEN_4_1_0_WINDOW_1,OFFICE_OPEN_4_1_0_REFERENCEPOINT1,2.1404E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_4_1_0_DAYLIGHT,OFFICE_OPEN_4_1_0,OFFICE_OPEN_4_1_0_WINDOW_1,OFFICE_OPEN_4_1_0_REFERENCEPOINT1,3.1428E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_4_1_0_DAYLIGHT,OFFICE_OPEN_4_1_0,OFFICE_OPEN_4_1_0_WINDOW_2,OFFICE_OPEN_4_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_4_1_0_DAYLIGHT,OFFICE_OPEN_4_1_0,OFFICE_OPEN_4_1_0_WINDOW_2,OFFICE_OPEN_4_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_4_1_0_DAYLIGHT,OFFICE_OPEN_4_1_0,OFFICE_OPEN_4_1_0_WINDOW_2,OFFICE_OPEN_4_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_4_1_0_DAYLIGHT,OFFICE_OPEN_4_1_0,OFFICE_OPEN_4_1_0_WINDOW_2,OFFICE_OPEN_4_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_4_1_0_DAYLIGHT,OFFICE_OPEN_4_1_0,OFFICE_OPEN_4_1_0_WINDOW_3,OFFICE_OPEN_4_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_4_1_0_DAYLIGHT,OFFICE_OPEN_4_1_0,OFFICE_OPEN_4_1_0_WINDOW_3,OFFICE_OPEN_4_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_4_1_0_DAYLIGHT,OFFICE_OPEN_4_1_0,OFFICE_OPEN_4_1_0_WINDOW_3,OFFICE_OPEN_4_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_4_1_0_DAYLIGHT,OFFICE_OPEN_4_1_0,OFFICE_OPEN_4_1_0_WINDOW_3,OFFICE_OPEN_4_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_4_1_0_DAYLIGHT,OFFICE_OPEN_4_1_0,OFFICE_OPEN_4_1_0_WINDOW_4,OFFICE_OPEN_4_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_4_1_0_DAYLIGHT,OFFICE_OPEN_4_1_0,OFFICE_OPEN_4_1_0_WINDOW_4,OFFICE_OPEN_4_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_4_1_0_DAYLIGHT,OFFICE_OPEN_4_1_0,OFFICE_OPEN_4_1_0_WINDOW_4,OFFICE_OPEN_4_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_4_1_0_DAYLIGHT,OFFICE_OPEN_4_1_0,OFFICE_OPEN_4_1_0_WINDOW_4,OFFICE_OPEN_4_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_4_1_0_DAYLIGHT,OFFICE_OPEN_4_1_0,OFFICE_OPEN_4_1_0_WINDOW_5,OFFICE_OPEN_4_1_0_REFERENCEPOINT1,2.7859E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_4_1_0_DAYLIGHT,OFFICE_OPEN_4_1_0,OFFICE_OPEN_4_1_0_WINDOW_5,OFFICE_OPEN_4_1_0_REFERENCEPOINT1,2.6781E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_4_1_0_DAYLIGHT,OFFICE_OPEN_4_1_0,OFFICE_OPEN_4_1_0_WINDOW_5,OFFICE_OPEN_4_1_0_REFERENCEPOINT1,3.8720E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_4_1_0_DAYLIGHT,OFFICE_OPEN_4_1_0,OFFICE_OPEN_4_1_0_WINDOW_5,OFFICE_OPEN_4_1_0_REFERENCEPOINT1,5.6854E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_4_1_1_DAYLIGHT,OFFICE_PRIVATE_4_1_1,OFFICE_PRIVATE_4_1_1_WINDOW_1,OFFICE_PRIVATE_4_1_1_REFERENCEPOINT1,2.5534E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_4_1_1_DAYLIGHT,OFFICE_PRIVATE_4_1_1,OFFICE_PRIVATE_4_1_1_WINDOW_1,OFFICE_PRIVATE_4_1_1_REFERENCEPOINT1,2.2885E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_4_1_1_DAYLIGHT,OFFICE_PRIVATE_4_1_1,OFFICE_PRIVATE_4_1_1_WINDOW_1,OFFICE_PRIVATE_4_1_1_REFERENCEPOINT1,4.0284E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_4_1_1_DAYLIGHT,OFFICE_PRIVATE_4_1_1,OFFICE_PRIVATE_4_1_1_WINDOW_1,OFFICE_PRIVATE_4_1_1_REFERENCEPOINT1,7.1762E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_4_1_1_DAYLIGHT,OFFICE_PRIVATE_4_1_1,OFFICE_PRIVATE_4_1_1_WINDOW_4,OFFICE_PRIVATE_4_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_4_1_1_DAYLIGHT,OFFICE_PRIVATE_4_1_1,OFFICE_PRIVATE_4_1_1_WINDOW_4,OFFICE_PRIVATE_4_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_4_1_1_DAYLIGHT,OFFICE_PRIVATE_4_1_1,OFFICE_PRIVATE_4_1_1_WINDOW_4,OFFICE_PRIVATE_4_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_4_1_1_DAYLIGHT,OFFICE_PRIVATE_4_1_1,OFFICE_PRIVATE_4_1_1_WINDOW_4,OFFICE_PRIVATE_4_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_4_1_1_DAYLIGHT,OFFICE_PRIVATE_4_1_1,OFFICE_PRIVATE_4_1_1_WINDOW_5,OFFICE_PRIVATE_4_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_4_1_1_DAYLIGHT,OFFICE_PRIVATE_4_1_1,OFFICE_PRIVATE_4_1_1_WINDOW_5,OFFICE_PRIVATE_4_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_4_1_1_DAYLIGHT,OFFICE_PRIVATE_4_1_1,OFFICE_PRIVATE_4_1_1_WINDOW_5,OFFICE_PRIVATE_4_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_4_1_1_DAYLIGHT,OFFICE_PRIVATE_4_1_1,OFFICE_PRIVATE_4_1_1_WINDOW_5,OFFICE_PRIVATE_4_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_4_1_1_DAYLIGHT,OFFICE_PRIVATE_4_1_1,OFFICE_PRIVATE_4_1_1_WINDOW_6,OFFICE_PRIVATE_4_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_4_1_1_DAYLIGHT,OFFICE_PRIVATE_4_1_1,OFFICE_PRIVATE_4_1_1_WINDOW_6,OFFICE_PRIVATE_4_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_4_1_1_DAYLIGHT,OFFICE_PRIVATE_4_1_1,OFFICE_PRIVATE_4_1_1_WINDOW_6,OFFICE_PRIVATE_4_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_4_1_1_DAYLIGHT,OFFICE_PRIVATE_4_1_1,OFFICE_PRIVATE_4_1_1_WINDOW_6,OFFICE_PRIVATE_4_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_4_2_0_DAYLIGHT,OFFICE_OPEN_4_2_0,OFFICE_OPEN_4_2_0_WINDOW_1,OFFICE_OPEN_4_2_0_REFERENCEPOINT1,7.9521E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_4_2_0_DAYLIGHT,OFFICE_OPEN_4_2_0,OFFICE_OPEN_4_2_0_WINDOW_1,OFFICE_OPEN_4_2_0_REFERENCEPOINT1,7.0192E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_4_2_0_DAYLIGHT,OFFICE_OPEN_4_2_0,OFFICE_OPEN_4_2_0_WINDOW_1,OFFICE_OPEN_4_2_0_REFERENCEPOINT1,1.2740E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_4_2_0_DAYLIGHT,OFFICE_OPEN_4_2_0,OFFICE_OPEN_4_2_0_WINDOW_1,OFFICE_OPEN_4_2_0_REFERENCEPOINT1,1.8757E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_4_2_0_DAYLIGHT,OFFICE_OPEN_4_2_0,OFFICE_OPEN_4_2_0_WINDOW_2,OFFICE_OPEN_4_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_4_2_0_DAYLIGHT,OFFICE_OPEN_4_2_0,OFFICE_OPEN_4_2_0_WINDOW_2,OFFICE_OPEN_4_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_4_2_0_DAYLIGHT,OFFICE_OPEN_4_2_0,OFFICE_OPEN_4_2_0_WINDOW_2,OFFICE_OPEN_4_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_4_2_0_DAYLIGHT,OFFICE_OPEN_4_2_0,OFFICE_OPEN_4_2_0_WINDOW_2,OFFICE_OPEN_4_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_4_2_0_DAYLIGHT,OFFICE_OPEN_4_2_0,OFFICE_OPEN_4_2_0_WINDOW_3,OFFICE_OPEN_4_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_4_2_0_DAYLIGHT,OFFICE_OPEN_4_2_0,OFFICE_OPEN_4_2_0_WINDOW_3,OFFICE_OPEN_4_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_4_2_0_DAYLIGHT,OFFICE_OPEN_4_2_0,OFFICE_OPEN_4_2_0_WINDOW_3,OFFICE_OPEN_4_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_4_2_0_DAYLIGHT,OFFICE_OPEN_4_2_0,OFFICE_OPEN_4_2_0_WINDOW_3,OFFICE_OPEN_4_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_4_2_0_DAYLIGHT,OFFICE_OPEN_4_2_0,OFFICE_OPEN_4_2_0_WINDOW_4,OFFICE_OPEN_4_2_0_REFERENCEPOINT1,4.3421E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_4_2_0_DAYLIGHT,OFFICE_OPEN_4_2_0,OFFICE_OPEN_4_2_0_WINDOW_4,OFFICE_OPEN_4_2_0_REFERENCEPOINT1,4.1740E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_4_2_0_DAYLIGHT,OFFICE_OPEN_4_2_0,OFFICE_OPEN_4_2_0_WINDOW_4,OFFICE_OPEN_4_2_0_REFERENCEPOINT1,6.0349E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_4_2_0_DAYLIGHT,OFFICE_OPEN_4_2_0,OFFICE_OPEN_4_2_0_WINDOW_4,OFFICE_OPEN_4_2_0_REFERENCEPOINT1,8.8611E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_4_2_1_DAYLIGHT,OFFICE_PRIVATE_4_2_1,OFFICE_PRIVATE_4_2_1_WINDOW_1,OFFICE_PRIVATE_4_2_1_REFERENCEPOINT1,1.3670E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_4_2_1_DAYLIGHT,OFFICE_PRIVATE_4_2_1,OFFICE_PRIVATE_4_2_1_WINDOW_1,OFFICE_PRIVATE_4_2_1_REFERENCEPOINT1,1.2480E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_4_2_1_DAYLIGHT,OFFICE_PRIVATE_4_2_1,OFFICE_PRIVATE_4_2_1_WINDOW_1,OFFICE_PRIVATE_4_2_1_REFERENCEPOINT1,2.1222E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_4_2_1_DAYLIGHT,OFFICE_PRIVATE_4_2_1,OFFICE_PRIVATE_4_2_1_WINDOW_1,OFFICE_PRIVATE_4_2_1_REFERENCEPOINT1,3.6012E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_4_2_1_DAYLIGHT,OFFICE_PRIVATE_4_2_1,OFFICE_PRIVATE_4_2_1_WINDOW_3,OFFICE_PRIVATE_4_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_4_2_1_DAYLIGHT,OFFICE_PRIVATE_4_2_1,OFFICE_PRIVATE_4_2_1_WINDOW_3,OFFICE_PRIVATE_4_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_4_2_1_DAYLIGHT,OFFICE_PRIVATE_4_2_1,OFFICE_PRIVATE_4_2_1_WINDOW_3,OFFICE_PRIVATE_4_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_4_2_1_DAYLIGHT,OFFICE_PRIVATE_4_2_1,OFFICE_PRIVATE_4_2_1_WINDOW_3,OFFICE_PRIVATE_4_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_4_2_1_DAYLIGHT,OFFICE_PRIVATE_4_2_1,OFFICE_PRIVATE_4_2_1_WINDOW_4,OFFICE_PRIVATE_4_2_1_REFERENCEPOINT1,1.1921E-006
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_4_2_1_DAYLIGHT,OFFICE_PRIVATE_4_2_1,OFFICE_PRIVATE_4_2_1_WINDOW_4,OFFICE_PRIVATE_4_2_1_REFERENCEPOINT1,1.0523E-006
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_4_2_1_DAYLIGHT,OFFICE_PRIVATE_4_2_1,OFFICE_PRIVATE_4_2_1_WINDOW_4,OFFICE_PRIVATE_4_2_1_REFERENCEPOINT1,1.9100E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_4_2_1_DAYLIGHT,OFFICE_PRIVATE_4_2_1,OFFICE_PRIVATE_4_2_1_WINDOW_4,OFFICE_PRIVATE_4_2_1_REFERENCEPOINT1,2.8119E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_4_2_1_DAYLIGHT,OFFICE_PRIVATE_4_2_1,OFFICE_PRIVATE_4_2_1_WINDOW_5,OFFICE_PRIVATE_4_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_4_2_1_DAYLIGHT,OFFICE_PRIVATE_4_2_1,OFFICE_PRIVATE_4_2_1_WINDOW_5,OFFICE_PRIVATE_4_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_4_2_1_DAYLIGHT,OFFICE_PRIVATE_4_2_1,OFFICE_PRIVATE_4_2_1_WINDOW_5,OFFICE_PRIVATE_4_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_4_2_1_DAYLIGHT,OFFICE_PRIVATE_4_2_1,OFFICE_PRIVATE_4_2_1_WINDOW_5,OFFICE_PRIVATE_4_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_4_2_1_DAYLIGHT,OFFICE_PRIVATE_4_2_1,OFFICE_PRIVATE_4_2_1_WINDOW_7,OFFICE_PRIVATE_4_2_1_REFERENCEPOINT1,1.3673E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_4_2_1_DAYLIGHT,OFFICE_PRIVATE_4_2_1,OFFICE_PRIVATE_4_2_1_WINDOW_7,OFFICE_PRIVATE_4_2_1_REFERENCEPOINT1,1.2484E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_4_2_1_DAYLIGHT,OFFICE_PRIVATE_4_2_1,OFFICE_PRIVATE_4_2_1_WINDOW_7,OFFICE_PRIVATE_4_2_1_REFERENCEPOINT1,2.1227E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_4_2_1_DAYLIGHT,OFFICE_PRIVATE_4_2_1,OFFICE_PRIVATE_4_2_1_WINDOW_7,OFFICE_PRIVATE_4_2_1_REFERENCEPOINT1,3.6012E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_4_2_1_DAYLIGHT,OFFICE_PRIVATE_4_2_1,OFFICE_PRIVATE_4_2_1_WINDOW_8,OFFICE_PRIVATE_4_2_1_REFERENCEPOINT1,1.6421E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_4_2_1_DAYLIGHT,OFFICE_PRIVATE_4_2_1,OFFICE_PRIVATE_4_2_1_WINDOW_8,OFFICE_PRIVATE_4_2_1_REFERENCEPOINT1,1.4841E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_4_2_1_DAYLIGHT,OFFICE_PRIVATE_4_2_1,OFFICE_PRIVATE_4_2_1_WINDOW_8,OFFICE_PRIVATE_4_2_1_REFERENCEPOINT1,2.5952E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_4_2_1_DAYLIGHT,OFFICE_PRIVATE_4_2_1,OFFICE_PRIVATE_4_2_1_WINDOW_8,OFFICE_PRIVATE_4_2_1_REFERENCEPOINT1,4.4586E-007
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_1,LOBBY_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_1,LOBBY_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_1,LOBBY_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_1,LOBBY_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_2,LOBBY_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_2,LOBBY_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_2,LOBBY_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_2,LOBBY_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_3,LOBBY_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_3,LOBBY_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_3,LOBBY_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_3,LOBBY_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_4,LOBBY_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_4,LOBBY_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_4,LOBBY_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_5_DAYLIGHT,LOBBY_5,LOBBY_5_WINDOW_4,LOBBY_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_1,BREAK_ROOM_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_1,BREAK_ROOM_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_1,BREAK_ROOM_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_1,BREAK_ROOM_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_2,BREAK_ROOM_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_2,BREAK_ROOM_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_2,BREAK_ROOM_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_2,BREAK_ROOM_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_3,BREAK_ROOM_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_3,BREAK_ROOM_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_3,BREAK_ROOM_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_3,BREAK_ROOM_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_4,BREAK_ROOM_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_4,BREAK_ROOM_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_4,BREAK_ROOM_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_5_DAYLIGHT,BREAK_ROOM_5,BREAK_ROOM_5_WINDOW_4,BREAK_ROOM_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_5_0_0_DAYLIGHT,OFFICE_OPEN_5_0_0,OFFICE_OPEN_5_0_0_WINDOW_1,OFFICE_OPEN_5_0_0_REFERENCEPOINT1,4.3421E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_5_0_0_DAYLIGHT,OFFICE_OPEN_5_0_0,OFFICE_OPEN_5_0_0_WINDOW_1,OFFICE_OPEN_5_0_0_REFERENCEPOINT1,4.1740E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_5_0_0_DAYLIGHT,OFFICE_OPEN_5_0_0,OFFICE_OPEN_5_0_0_WINDOW_1,OFFICE_OPEN_5_0_0_REFERENCEPOINT1,6.0349E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_5_0_0_DAYLIGHT,OFFICE_OPEN_5_0_0,OFFICE_OPEN_5_0_0_WINDOW_1,OFFICE_OPEN_5_0_0_REFERENCEPOINT1,8.8611E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_5_0_0_DAYLIGHT,OFFICE_OPEN_5_0_0,OFFICE_OPEN_5_0_0_WINDOW_2,OFFICE_OPEN_5_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_5_0_0_DAYLIGHT,OFFICE_OPEN_5_0_0,OFFICE_OPEN_5_0_0_WINDOW_2,OFFICE_OPEN_5_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_5_0_0_DAYLIGHT,OFFICE_OPEN_5_0_0,OFFICE_OPEN_5_0_0_WINDOW_2,OFFICE_OPEN_5_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_5_0_0_DAYLIGHT,OFFICE_OPEN_5_0_0,OFFICE_OPEN_5_0_0_WINDOW_2,OFFICE_OPEN_5_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_5_0_0_DAYLIGHT,OFFICE_OPEN_5_0_0,OFFICE_OPEN_5_0_0_WINDOW_3,OFFICE_OPEN_5_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_5_0_0_DAYLIGHT,OFFICE_OPEN_5_0_0,OFFICE_OPEN_5_0_0_WINDOW_3,OFFICE_OPEN_5_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_5_0_0_DAYLIGHT,OFFICE_OPEN_5_0_0,OFFICE_OPEN_5_0_0_WINDOW_3,OFFICE_OPEN_5_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_5_0_0_DAYLIGHT,OFFICE_OPEN_5_0_0,OFFICE_OPEN_5_0_0_WINDOW_3,OFFICE_OPEN_5_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_5_0_0_DAYLIGHT,OFFICE_OPEN_5_0_0,OFFICE_OPEN_5_0_0_WINDOW_4,OFFICE_OPEN_5_0_0_REFERENCEPOINT1,3.2787E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_5_0_0_DAYLIGHT,OFFICE_OPEN_5_0_0,OFFICE_OPEN_5_0_0_WINDOW_4,OFFICE_OPEN_5_0_0_REFERENCEPOINT1,2.9414E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_5_0_0_DAYLIGHT,OFFICE_OPEN_5_0_0,OFFICE_OPEN_5_0_0_WINDOW_4,OFFICE_OPEN_5_0_0_REFERENCEPOINT1,5.1771E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_5_0_0_DAYLIGHT,OFFICE_OPEN_5_0_0,OFFICE_OPEN_5_0_0_WINDOW_4,OFFICE_OPEN_5_0_0_REFERENCEPOINT1,8.3612E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_5_0_1_DAYLIGHT,OFFICE_PRIVATE_5_0_1,OFFICE_PRIVATE_5_0_1_WINDOW_1,OFFICE_PRIVATE_5_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_5_0_1_DAYLIGHT,OFFICE_PRIVATE_5_0_1,OFFICE_PRIVATE_5_0_1_WINDOW_1,OFFICE_PRIVATE_5_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_5_0_1_DAYLIGHT,OFFICE_PRIVATE_5_0_1,OFFICE_PRIVATE_5_0_1_WINDOW_1,OFFICE_PRIVATE_5_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_5_0_1_DAYLIGHT,OFFICE_PRIVATE_5_0_1,OFFICE_PRIVATE_5_0_1_WINDOW_1,OFFICE_PRIVATE_5_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_5_0_1_DAYLIGHT,OFFICE_PRIVATE_5_0_1,OFFICE_PRIVATE_5_0_1_WINDOW_2,OFFICE_PRIVATE_5_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_5_0_1_DAYLIGHT,OFFICE_PRIVATE_5_0_1,OFFICE_PRIVATE_5_0_1_WINDOW_2,OFFICE_PRIVATE_5_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_5_0_1_DAYLIGHT,OFFICE_PRIVATE_5_0_1,OFFICE_PRIVATE_5_0_1_WINDOW_2,OFFICE_PRIVATE_5_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_5_0_1_DAYLIGHT,OFFICE_PRIVATE_5_0_1,OFFICE_PRIVATE_5_0_1_WINDOW_2,OFFICE_PRIVATE_5_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_5_0_1_DAYLIGHT,OFFICE_PRIVATE_5_0_1,OFFICE_PRIVATE_5_0_1_WINDOW_3,OFFICE_PRIVATE_5_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_5_0_1_DAYLIGHT,OFFICE_PRIVATE_5_0_1,OFFICE_PRIVATE_5_0_1_WINDOW_3,OFFICE_PRIVATE_5_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_5_0_1_DAYLIGHT,OFFICE_PRIVATE_5_0_1,OFFICE_PRIVATE_5_0_1_WINDOW_3,OFFICE_PRIVATE_5_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_5_0_1_DAYLIGHT,OFFICE_PRIVATE_5_0_1,OFFICE_PRIVATE_5_0_1_WINDOW_3,OFFICE_PRIVATE_5_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_5_0_1_DAYLIGHT,OFFICE_PRIVATE_5_0_1,OFFICE_PRIVATE_5_0_1_WINDOW_4,OFFICE_PRIVATE_5_0_1_REFERENCEPOINT1,3.2787E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_5_0_1_DAYLIGHT,OFFICE_PRIVATE_5_0_1,OFFICE_PRIVATE_5_0_1_WINDOW_4,OFFICE_PRIVATE_5_0_1_REFERENCEPOINT1,2.9414E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_5_0_1_DAYLIGHT,OFFICE_PRIVATE_5_0_1,OFFICE_PRIVATE_5_0_1_WINDOW_4,OFFICE_PRIVATE_5_0_1_REFERENCEPOINT1,5.1771E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_5_0_1_DAYLIGHT,OFFICE_PRIVATE_5_0_1,OFFICE_PRIVATE_5_0_1_WINDOW_4,OFFICE_PRIVATE_5_0_1_REFERENCEPOINT1,8.3612E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_5_1_0_DAYLIGHT,OFFICE_OPEN_5_1_0,OFFICE_OPEN_5_1_0_WINDOW_1,OFFICE_OPEN_5_1_0_REFERENCEPOINT1,1.5400E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_5_1_0_DAYLIGHT,OFFICE_OPEN_5_1_0,OFFICE_OPEN_5_1_0_WINDOW_1,OFFICE_OPEN_5_1_0_REFERENCEPOINT1,1.4804E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_5_1_0_DAYLIGHT,OFFICE_OPEN_5_1_0,OFFICE_OPEN_5_1_0_WINDOW_1,OFFICE_OPEN_5_1_0_REFERENCEPOINT1,2.1404E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_5_1_0_DAYLIGHT,OFFICE_OPEN_5_1_0,OFFICE_OPEN_5_1_0_WINDOW_1,OFFICE_OPEN_5_1_0_REFERENCEPOINT1,3.1428E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_5_1_0_DAYLIGHT,OFFICE_OPEN_5_1_0,OFFICE_OPEN_5_1_0_WINDOW_2,OFFICE_OPEN_5_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_5_1_0_DAYLIGHT,OFFICE_OPEN_5_1_0,OFFICE_OPEN_5_1_0_WINDOW_2,OFFICE_OPEN_5_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_5_1_0_DAYLIGHT,OFFICE_OPEN_5_1_0,OFFICE_OPEN_5_1_0_WINDOW_2,OFFICE_OPEN_5_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_5_1_0_DAYLIGHT,OFFICE_OPEN_5_1_0,OFFICE_OPEN_5_1_0_WINDOW_2,OFFICE_OPEN_5_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_5_1_0_DAYLIGHT,OFFICE_OPEN_5_1_0,OFFICE_OPEN_5_1_0_WINDOW_3,OFFICE_OPEN_5_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_5_1_0_DAYLIGHT,OFFICE_OPEN_5_1_0,OFFICE_OPEN_5_1_0_WINDOW_3,OFFICE_OPEN_5_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_5_1_0_DAYLIGHT,OFFICE_OPEN_5_1_0,OFFICE_OPEN_5_1_0_WINDOW_3,OFFICE_OPEN_5_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_5_1_0_DAYLIGHT,OFFICE_OPEN_5_1_0,OFFICE_OPEN_5_1_0_WINDOW_3,OFFICE_OPEN_5_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_5_1_0_DAYLIGHT,OFFICE_OPEN_5_1_0,OFFICE_OPEN_5_1_0_WINDOW_4,OFFICE_OPEN_5_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_5_1_0_DAYLIGHT,OFFICE_OPEN_5_1_0,OFFICE_OPEN_5_1_0_WINDOW_4,OFFICE_OPEN_5_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_5_1_0_DAYLIGHT,OFFICE_OPEN_5_1_0,OFFICE_OPEN_5_1_0_WINDOW_4,OFFICE_OPEN_5_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_5_1_0_DAYLIGHT,OFFICE_OPEN_5_1_0,OFFICE_OPEN_5_1_0_WINDOW_4,OFFICE_OPEN_5_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_5_1_0_DAYLIGHT,OFFICE_OPEN_5_1_0,OFFICE_OPEN_5_1_0_WINDOW_5,OFFICE_OPEN_5_1_0_REFERENCEPOINT1,2.7859E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_5_1_0_DAYLIGHT,OFFICE_OPEN_5_1_0,OFFICE_OPEN_5_1_0_WINDOW_5,OFFICE_OPEN_5_1_0_REFERENCEPOINT1,2.6781E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_5_1_0_DAYLIGHT,OFFICE_OPEN_5_1_0,OFFICE_OPEN_5_1_0_WINDOW_5,OFFICE_OPEN_5_1_0_REFERENCEPOINT1,3.8720E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_5_1_0_DAYLIGHT,OFFICE_OPEN_5_1_0,OFFICE_OPEN_5_1_0_WINDOW_5,OFFICE_OPEN_5_1_0_REFERENCEPOINT1,5.6854E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_5_1_1_DAYLIGHT,OFFICE_PRIVATE_5_1_1,OFFICE_PRIVATE_5_1_1_WINDOW_1,OFFICE_PRIVATE_5_1_1_REFERENCEPOINT1,3.5483E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_5_1_1_DAYLIGHT,OFFICE_PRIVATE_5_1_1,OFFICE_PRIVATE_5_1_1_WINDOW_1,OFFICE_PRIVATE_5_1_1_REFERENCEPOINT1,3.1653E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_5_1_1_DAYLIGHT,OFFICE_PRIVATE_5_1_1,OFFICE_PRIVATE_5_1_1_WINDOW_1,OFFICE_PRIVATE_5_1_1_REFERENCEPOINT1,5.5889E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_5_1_1_DAYLIGHT,OFFICE_PRIVATE_5_1_1,OFFICE_PRIVATE_5_1_1_WINDOW_1,OFFICE_PRIVATE_5_1_1_REFERENCEPOINT1,9.7672E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_5_1_1_DAYLIGHT,OFFICE_PRIVATE_5_1_1,OFFICE_PRIVATE_5_1_1_WINDOW_4,OFFICE_PRIVATE_5_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_5_1_1_DAYLIGHT,OFFICE_PRIVATE_5_1_1,OFFICE_PRIVATE_5_1_1_WINDOW_4,OFFICE_PRIVATE_5_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_5_1_1_DAYLIGHT,OFFICE_PRIVATE_5_1_1,OFFICE_PRIVATE_5_1_1_WINDOW_4,OFFICE_PRIVATE_5_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_5_1_1_DAYLIGHT,OFFICE_PRIVATE_5_1_1,OFFICE_PRIVATE_5_1_1_WINDOW_4,OFFICE_PRIVATE_5_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_5_1_1_DAYLIGHT,OFFICE_PRIVATE_5_1_1,OFFICE_PRIVATE_5_1_1_WINDOW_5,OFFICE_PRIVATE_5_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_5_1_1_DAYLIGHT,OFFICE_PRIVATE_5_1_1,OFFICE_PRIVATE_5_1_1_WINDOW_5,OFFICE_PRIVATE_5_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_5_1_1_DAYLIGHT,OFFICE_PRIVATE_5_1_1,OFFICE_PRIVATE_5_1_1_WINDOW_5,OFFICE_PRIVATE_5_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_5_1_1_DAYLIGHT,OFFICE_PRIVATE_5_1_1,OFFICE_PRIVATE_5_1_1_WINDOW_5,OFFICE_PRIVATE_5_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_5_1_1_DAYLIGHT,OFFICE_PRIVATE_5_1_1,OFFICE_PRIVATE_5_1_1_WINDOW_6,OFFICE_PRIVATE_5_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_5_1_1_DAYLIGHT,OFFICE_PRIVATE_5_1_1,OFFICE_PRIVATE_5_1_1_WINDOW_6,OFFICE_PRIVATE_5_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_5_1_1_DAYLIGHT,OFFICE_PRIVATE_5_1_1,OFFICE_PRIVATE_5_1_1_WINDOW_6,OFFICE_PRIVATE_5_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_5_1_1_DAYLIGHT,OFFICE_PRIVATE_5_1_1,OFFICE_PRIVATE_5_1_1_WINDOW_6,OFFICE_PRIVATE_5_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_5_2_0_DAYLIGHT,OFFICE_OPEN_5_2_0,OFFICE_OPEN_5_2_0_WINDOW_1,OFFICE_OPEN_5_2_0_REFERENCEPOINT1,7.9521E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_5_2_0_DAYLIGHT,OFFICE_OPEN_5_2_0,OFFICE_OPEN_5_2_0_WINDOW_1,OFFICE_OPEN_5_2_0_REFERENCEPOINT1,7.0192E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_5_2_0_DAYLIGHT,OFFICE_OPEN_5_2_0,OFFICE_OPEN_5_2_0_WINDOW_1,OFFICE_OPEN_5_2_0_REFERENCEPOINT1,1.2740E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_5_2_0_DAYLIGHT,OFFICE_OPEN_5_2_0,OFFICE_OPEN_5_2_0_WINDOW_1,OFFICE_OPEN_5_2_0_REFERENCEPOINT1,1.8757E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_5_2_0_DAYLIGHT,OFFICE_OPEN_5_2_0,OFFICE_OPEN_5_2_0_WINDOW_2,OFFICE_OPEN_5_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_5_2_0_DAYLIGHT,OFFICE_OPEN_5_2_0,OFFICE_OPEN_5_2_0_WINDOW_2,OFFICE_OPEN_5_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_5_2_0_DAYLIGHT,OFFICE_OPEN_5_2_0,OFFICE_OPEN_5_2_0_WINDOW_2,OFFICE_OPEN_5_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_5_2_0_DAYLIGHT,OFFICE_OPEN_5_2_0,OFFICE_OPEN_5_2_0_WINDOW_2,OFFICE_OPEN_5_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_5_2_0_DAYLIGHT,OFFICE_OPEN_5_2_0,OFFICE_OPEN_5_2_0_WINDOW_3,OFFICE_OPEN_5_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_5_2_0_DAYLIGHT,OFFICE_OPEN_5_2_0,OFFICE_OPEN_5_2_0_WINDOW_3,OFFICE_OPEN_5_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_5_2_0_DAYLIGHT,OFFICE_OPEN_5_2_0,OFFICE_OPEN_5_2_0_WINDOW_3,OFFICE_OPEN_5_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_5_2_0_DAYLIGHT,OFFICE_OPEN_5_2_0,OFFICE_OPEN_5_2_0_WINDOW_3,OFFICE_OPEN_5_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_5_2_0_DAYLIGHT,OFFICE_OPEN_5_2_0,OFFICE_OPEN_5_2_0_WINDOW_4,OFFICE_OPEN_5_2_0_REFERENCEPOINT1,4.3421E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_5_2_0_DAYLIGHT,OFFICE_OPEN_5_2_0,OFFICE_OPEN_5_2_0_WINDOW_4,OFFICE_OPEN_5_2_0_REFERENCEPOINT1,4.1740E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_5_2_0_DAYLIGHT,OFFICE_OPEN_5_2_0,OFFICE_OPEN_5_2_0_WINDOW_4,OFFICE_OPEN_5_2_0_REFERENCEPOINT1,6.0349E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_5_2_0_DAYLIGHT,OFFICE_OPEN_5_2_0,OFFICE_OPEN_5_2_0_WINDOW_4,OFFICE_OPEN_5_2_0_REFERENCEPOINT1,8.8611E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_5_2_1_DAYLIGHT,OFFICE_PRIVATE_5_2_1,OFFICE_PRIVATE_5_2_1_WINDOW_1,OFFICE_PRIVATE_5_2_1_REFERENCEPOINT1,4.3224E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_5_2_1_DAYLIGHT,OFFICE_PRIVATE_5_2_1,OFFICE_PRIVATE_5_2_1_WINDOW_1,OFFICE_PRIVATE_5_2_1_REFERENCEPOINT1,4.1547E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_5_2_1_DAYLIGHT,OFFICE_PRIVATE_5_2_1,OFFICE_PRIVATE_5_2_1_WINDOW_1,OFFICE_PRIVATE_5_2_1_REFERENCEPOINT1,6.0081E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_5_2_1_DAYLIGHT,OFFICE_PRIVATE_5_2_1,OFFICE_PRIVATE_5_2_1_WINDOW_1,OFFICE_PRIVATE_5_2_1_REFERENCEPOINT1,8.8239E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_5_2_1_DAYLIGHT,OFFICE_PRIVATE_5_2_1,OFFICE_PRIVATE_5_2_1_WINDOW_3,OFFICE_PRIVATE_5_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_5_2_1_DAYLIGHT,OFFICE_PRIVATE_5_2_1,OFFICE_PRIVATE_5_2_1_WINDOW_3,OFFICE_PRIVATE_5_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_5_2_1_DAYLIGHT,OFFICE_PRIVATE_5_2_1,OFFICE_PRIVATE_5_2_1_WINDOW_3,OFFICE_PRIVATE_5_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_5_2_1_DAYLIGHT,OFFICE_PRIVATE_5_2_1,OFFICE_PRIVATE_5_2_1_WINDOW_3,OFFICE_PRIVATE_5_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_5_2_1_DAYLIGHT,OFFICE_PRIVATE_5_2_1,OFFICE_PRIVATE_5_2_1_WINDOW_4,OFFICE_PRIVATE_5_2_1_REFERENCEPOINT1,1.1921E-006
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_5_2_1_DAYLIGHT,OFFICE_PRIVATE_5_2_1,OFFICE_PRIVATE_5_2_1_WINDOW_4,OFFICE_PRIVATE_5_2_1_REFERENCEPOINT1,1.0523E-006
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_5_2_1_DAYLIGHT,OFFICE_PRIVATE_5_2_1,OFFICE_PRIVATE_5_2_1_WINDOW_4,OFFICE_PRIVATE_5_2_1_REFERENCEPOINT1,1.9100E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_5_2_1_DAYLIGHT,OFFICE_PRIVATE_5_2_1,OFFICE_PRIVATE_5_2_1_WINDOW_4,OFFICE_PRIVATE_5_2_1_REFERENCEPOINT1,2.8119E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_5_2_1_DAYLIGHT,OFFICE_PRIVATE_5_2_1,OFFICE_PRIVATE_5_2_1_WINDOW_5,OFFICE_PRIVATE_5_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_5_2_1_DAYLIGHT,OFFICE_PRIVATE_5_2_1,OFFICE_PRIVATE_5_2_1_WINDOW_5,OFFICE_PRIVATE_5_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_5_2_1_DAYLIGHT,OFFICE_PRIVATE_5_2_1,OFFICE_PRIVATE_5_2_1_WINDOW_5,OFFICE_PRIVATE_5_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_5_2_1_DAYLIGHT,OFFICE_PRIVATE_5_2_1,OFFICE_PRIVATE_5_2_1_WINDOW_5,OFFICE_PRIVATE_5_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_5_2_1_DAYLIGHT,OFFICE_PRIVATE_5_2_1,OFFICE_PRIVATE_5_2_1_WINDOW_7,OFFICE_PRIVATE_5_2_1_REFERENCEPOINT1,4.3238E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_5_2_1_DAYLIGHT,OFFICE_PRIVATE_5_2_1,OFFICE_PRIVATE_5_2_1_WINDOW_7,OFFICE_PRIVATE_5_2_1_REFERENCEPOINT1,4.1564E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_5_2_1_DAYLIGHT,OFFICE_PRIVATE_5_2_1,OFFICE_PRIVATE_5_2_1_WINDOW_7,OFFICE_PRIVATE_5_2_1_REFERENCEPOINT1,6.0095E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_5_2_1_DAYLIGHT,OFFICE_PRIVATE_5_2_1,OFFICE_PRIVATE_5_2_1_WINDOW_7,OFFICE_PRIVATE_5_2_1_REFERENCEPOINT1,8.8239E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_5_2_1_DAYLIGHT,OFFICE_PRIVATE_5_2_1,OFFICE_PRIVATE_5_2_1_WINDOW_8,OFFICE_PRIVATE_5_2_1_REFERENCEPOINT1,4.4658E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_5_2_1_DAYLIGHT,OFFICE_PRIVATE_5_2_1,OFFICE_PRIVATE_5_2_1_WINDOW_8,OFFICE_PRIVATE_5_2_1_REFERENCEPOINT1,4.0064E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_5_2_1_DAYLIGHT,OFFICE_PRIVATE_5_2_1,OFFICE_PRIVATE_5_2_1_WINDOW_8,OFFICE_PRIVATE_5_2_1_REFERENCEPOINT1,7.0516E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_5_2_1_DAYLIGHT,OFFICE_PRIVATE_5_2_1,OFFICE_PRIVATE_5_2_1_WINDOW_8,OFFICE_PRIVATE_5_2_1_REFERENCEPOINT1,1.1389E-006
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_1,LOBBY_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_1,LOBBY_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_1,LOBBY_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_1,LOBBY_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_2,LOBBY_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_2,LOBBY_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_2,LOBBY_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_2,LOBBY_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_3,LOBBY_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_3,LOBBY_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_3,LOBBY_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_3,LOBBY_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_4,LOBBY_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_4,LOBBY_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_4,LOBBY_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_6_DAYLIGHT,LOBBY_6,LOBBY_6_WINDOW_4,LOBBY_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_1,BREAK_ROOM_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_1,BREAK_ROOM_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_1,BREAK_ROOM_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_1,BREAK_ROOM_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_2,BREAK_ROOM_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_2,BREAK_ROOM_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_2,BREAK_ROOM_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_2,BREAK_ROOM_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_3,BREAK_ROOM_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_3,BREAK_ROOM_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_3,BREAK_ROOM_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_3,BREAK_ROOM_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_4,BREAK_ROOM_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_4,BREAK_ROOM_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_4,BREAK_ROOM_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_6_DAYLIGHT,BREAK_ROOM_6,BREAK_ROOM_6_WINDOW_4,BREAK_ROOM_6_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_6_0_0_DAYLIGHT,OFFICE_OPEN_6_0_0,OFFICE_OPEN_6_0_0_WINDOW_1,OFFICE_OPEN_6_0_0_REFERENCEPOINT1,4.3421E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_6_0_0_DAYLIGHT,OFFICE_OPEN_6_0_0,OFFICE_OPEN_6_0_0_WINDOW_1,OFFICE_OPEN_6_0_0_REFERENCEPOINT1,4.1740E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_6_0_0_DAYLIGHT,OFFICE_OPEN_6_0_0,OFFICE_OPEN_6_0_0_WINDOW_1,OFFICE_OPEN_6_0_0_REFERENCEPOINT1,6.0349E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_6_0_0_DAYLIGHT,OFFICE_OPEN_6_0_0,OFFICE_OPEN_6_0_0_WINDOW_1,OFFICE_OPEN_6_0_0_REFERENCEPOINT1,8.8611E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_6_0_0_DAYLIGHT,OFFICE_OPEN_6_0_0,OFFICE_OPEN_6_0_0_WINDOW_2,OFFICE_OPEN_6_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_6_0_0_DAYLIGHT,OFFICE_OPEN_6_0_0,OFFICE_OPEN_6_0_0_WINDOW_2,OFFICE_OPEN_6_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_6_0_0_DAYLIGHT,OFFICE_OPEN_6_0_0,OFFICE_OPEN_6_0_0_WINDOW_2,OFFICE_OPEN_6_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_6_0_0_DAYLIGHT,OFFICE_OPEN_6_0_0,OFFICE_OPEN_6_0_0_WINDOW_2,OFFICE_OPEN_6_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_6_0_0_DAYLIGHT,OFFICE_OPEN_6_0_0,OFFICE_OPEN_6_0_0_WINDOW_3,OFFICE_OPEN_6_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_6_0_0_DAYLIGHT,OFFICE_OPEN_6_0_0,OFFICE_OPEN_6_0_0_WINDOW_3,OFFICE_OPEN_6_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_6_0_0_DAYLIGHT,OFFICE_OPEN_6_0_0,OFFICE_OPEN_6_0_0_WINDOW_3,OFFICE_OPEN_6_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_6_0_0_DAYLIGHT,OFFICE_OPEN_6_0_0,OFFICE_OPEN_6_0_0_WINDOW_3,OFFICE_OPEN_6_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_6_0_0_DAYLIGHT,OFFICE_OPEN_6_0_0,OFFICE_OPEN_6_0_0_WINDOW_4,OFFICE_OPEN_6_0_0_REFERENCEPOINT1,3.2787E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_6_0_0_DAYLIGHT,OFFICE_OPEN_6_0_0,OFFICE_OPEN_6_0_0_WINDOW_4,OFFICE_OPEN_6_0_0_REFERENCEPOINT1,2.9414E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_6_0_0_DAYLIGHT,OFFICE_OPEN_6_0_0,OFFICE_OPEN_6_0_0_WINDOW_4,OFFICE_OPEN_6_0_0_REFERENCEPOINT1,5.1771E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_6_0_0_DAYLIGHT,OFFICE_OPEN_6_0_0,OFFICE_OPEN_6_0_0_WINDOW_4,OFFICE_OPEN_6_0_0_REFERENCEPOINT1,8.3612E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_6_0_1_DAYLIGHT,OFFICE_PRIVATE_6_0_1,OFFICE_PRIVATE_6_0_1_WINDOW_1,OFFICE_PRIVATE_6_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_6_0_1_DAYLIGHT,OFFICE_PRIVATE_6_0_1,OFFICE_PRIVATE_6_0_1_WINDOW_1,OFFICE_PRIVATE_6_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_6_0_1_DAYLIGHT,OFFICE_PRIVATE_6_0_1,OFFICE_PRIVATE_6_0_1_WINDOW_1,OFFICE_PRIVATE_6_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_6_0_1_DAYLIGHT,OFFICE_PRIVATE_6_0_1,OFFICE_PRIVATE_6_0_1_WINDOW_1,OFFICE_PRIVATE_6_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_6_0_1_DAYLIGHT,OFFICE_PRIVATE_6_0_1,OFFICE_PRIVATE_6_0_1_WINDOW_2,OFFICE_PRIVATE_6_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_6_0_1_DAYLIGHT,OFFICE_PRIVATE_6_0_1,OFFICE_PRIVATE_6_0_1_WINDOW_2,OFFICE_PRIVATE_6_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_6_0_1_DAYLIGHT,OFFICE_PRIVATE_6_0_1,OFFICE_PRIVATE_6_0_1_WINDOW_2,OFFICE_PRIVATE_6_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_6_0_1_DAYLIGHT,OFFICE_PRIVATE_6_0_1,OFFICE_PRIVATE_6_0_1_WINDOW_2,OFFICE_PRIVATE_6_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_6_0_1_DAYLIGHT,OFFICE_PRIVATE_6_0_1,OFFICE_PRIVATE_6_0_1_WINDOW_3,OFFICE_PRIVATE_6_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_6_0_1_DAYLIGHT,OFFICE_PRIVATE_6_0_1,OFFICE_PRIVATE_6_0_1_WINDOW_3,OFFICE_PRIVATE_6_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_6_0_1_DAYLIGHT,OFFICE_PRIVATE_6_0_1,OFFICE_PRIVATE_6_0_1_WINDOW_3,OFFICE_PRIVATE_6_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_6_0_1_DAYLIGHT,OFFICE_PRIVATE_6_0_1,OFFICE_PRIVATE_6_0_1_WINDOW_3,OFFICE_PRIVATE_6_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_6_0_1_DAYLIGHT,OFFICE_PRIVATE_6_0_1,OFFICE_PRIVATE_6_0_1_WINDOW_4,OFFICE_PRIVATE_6_0_1_REFERENCEPOINT1,3.2787E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_6_0_1_DAYLIGHT,OFFICE_PRIVATE_6_0_1,OFFICE_PRIVATE_6_0_1_WINDOW_4,OFFICE_PRIVATE_6_0_1_REFERENCEPOINT1,2.9414E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_6_0_1_DAYLIGHT,OFFICE_PRIVATE_6_0_1,OFFICE_PRIVATE_6_0_1_WINDOW_4,OFFICE_PRIVATE_6_0_1_REFERENCEPOINT1,5.1771E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_6_0_1_DAYLIGHT,OFFICE_PRIVATE_6_0_1,OFFICE_PRIVATE_6_0_1_WINDOW_4,OFFICE_PRIVATE_6_0_1_REFERENCEPOINT1,8.3612E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_6_1_0_DAYLIGHT,OFFICE_OPEN_6_1_0,OFFICE_OPEN_6_1_0_WINDOW_1,OFFICE_OPEN_6_1_0_REFERENCEPOINT1,1.5400E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_6_1_0_DAYLIGHT,OFFICE_OPEN_6_1_0,OFFICE_OPEN_6_1_0_WINDOW_1,OFFICE_OPEN_6_1_0_REFERENCEPOINT1,1.4804E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_6_1_0_DAYLIGHT,OFFICE_OPEN_6_1_0,OFFICE_OPEN_6_1_0_WINDOW_1,OFFICE_OPEN_6_1_0_REFERENCEPOINT1,2.1404E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_6_1_0_DAYLIGHT,OFFICE_OPEN_6_1_0,OFFICE_OPEN_6_1_0_WINDOW_1,OFFICE_OPEN_6_1_0_REFERENCEPOINT1,3.1428E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_6_1_0_DAYLIGHT,OFFICE_OPEN_6_1_0,OFFICE_OPEN_6_1_0_WINDOW_2,OFFICE_OPEN_6_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_6_1_0_DAYLIGHT,OFFICE_OPEN_6_1_0,OFFICE_OPEN_6_1_0_WINDOW_2,OFFICE_OPEN_6_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_6_1_0_DAYLIGHT,OFFICE_OPEN_6_1_0,OFFICE_OPEN_6_1_0_WINDOW_2,OFFICE_OPEN_6_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_6_1_0_DAYLIGHT,OFFICE_OPEN_6_1_0,OFFICE_OPEN_6_1_0_WINDOW_2,OFFICE_OPEN_6_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_6_1_0_DAYLIGHT,OFFICE_OPEN_6_1_0,OFFICE_OPEN_6_1_0_WINDOW_3,OFFICE_OPEN_6_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_6_1_0_DAYLIGHT,OFFICE_OPEN_6_1_0,OFFICE_OPEN_6_1_0_WINDOW_3,OFFICE_OPEN_6_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_6_1_0_DAYLIGHT,OFFICE_OPEN_6_1_0,OFFICE_OPEN_6_1_0_WINDOW_3,OFFICE_OPEN_6_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_6_1_0_DAYLIGHT,OFFICE_OPEN_6_1_0,OFFICE_OPEN_6_1_0_WINDOW_3,OFFICE_OPEN_6_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_6_1_0_DAYLIGHT,OFFICE_OPEN_6_1_0,OFFICE_OPEN_6_1_0_WINDOW_4,OFFICE_OPEN_6_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_6_1_0_DAYLIGHT,OFFICE_OPEN_6_1_0,OFFICE_OPEN_6_1_0_WINDOW_4,OFFICE_OPEN_6_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_6_1_0_DAYLIGHT,OFFICE_OPEN_6_1_0,OFFICE_OPEN_6_1_0_WINDOW_4,OFFICE_OPEN_6_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_6_1_0_DAYLIGHT,OFFICE_OPEN_6_1_0,OFFICE_OPEN_6_1_0_WINDOW_4,OFFICE_OPEN_6_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_6_1_0_DAYLIGHT,OFFICE_OPEN_6_1_0,OFFICE_OPEN_6_1_0_WINDOW_5,OFFICE_OPEN_6_1_0_REFERENCEPOINT1,2.7859E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_6_1_0_DAYLIGHT,OFFICE_OPEN_6_1_0,OFFICE_OPEN_6_1_0_WINDOW_5,OFFICE_OPEN_6_1_0_REFERENCEPOINT1,2.6781E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_6_1_0_DAYLIGHT,OFFICE_OPEN_6_1_0,OFFICE_OPEN_6_1_0_WINDOW_5,OFFICE_OPEN_6_1_0_REFERENCEPOINT1,3.8720E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_6_1_0_DAYLIGHT,OFFICE_OPEN_6_1_0,OFFICE_OPEN_6_1_0_WINDOW_5,OFFICE_OPEN_6_1_0_REFERENCEPOINT1,5.6854E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_6_1_1_DAYLIGHT,OFFICE_PRIVATE_6_1_1,OFFICE_PRIVATE_6_1_1_WINDOW_1,OFFICE_PRIVATE_6_1_1_REFERENCEPOINT1,3.5483E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_6_1_1_DAYLIGHT,OFFICE_PRIVATE_6_1_1,OFFICE_PRIVATE_6_1_1_WINDOW_1,OFFICE_PRIVATE_6_1_1_REFERENCEPOINT1,3.1653E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_6_1_1_DAYLIGHT,OFFICE_PRIVATE_6_1_1,OFFICE_PRIVATE_6_1_1_WINDOW_1,OFFICE_PRIVATE_6_1_1_REFERENCEPOINT1,5.5889E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_6_1_1_DAYLIGHT,OFFICE_PRIVATE_6_1_1,OFFICE_PRIVATE_6_1_1_WINDOW_1,OFFICE_PRIVATE_6_1_1_REFERENCEPOINT1,9.7672E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_6_1_1_DAYLIGHT,OFFICE_PRIVATE_6_1_1,OFFICE_PRIVATE_6_1_1_WINDOW_4,OFFICE_PRIVATE_6_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_6_1_1_DAYLIGHT,OFFICE_PRIVATE_6_1_1,OFFICE_PRIVATE_6_1_1_WINDOW_4,OFFICE_PRIVATE_6_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_6_1_1_DAYLIGHT,OFFICE_PRIVATE_6_1_1,OFFICE_PRIVATE_6_1_1_WINDOW_4,OFFICE_PRIVATE_6_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_6_1_1_DAYLIGHT,OFFICE_PRIVATE_6_1_1,OFFICE_PRIVATE_6_1_1_WINDOW_4,OFFICE_PRIVATE_6_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_6_1_1_DAYLIGHT,OFFICE_PRIVATE_6_1_1,OFFICE_PRIVATE_6_1_1_WINDOW_5,OFFICE_PRIVATE_6_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_6_1_1_DAYLIGHT,OFFICE_PRIVATE_6_1_1,OFFICE_PRIVATE_6_1_1_WINDOW_5,OFFICE_PRIVATE_6_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_6_1_1_DAYLIGHT,OFFICE_PRIVATE_6_1_1,OFFICE_PRIVATE_6_1_1_WINDOW_5,OFFICE_PRIVATE_6_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_6_1_1_DAYLIGHT,OFFICE_PRIVATE_6_1_1,OFFICE_PRIVATE_6_1_1_WINDOW_5,OFFICE_PRIVATE_6_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_6_1_1_DAYLIGHT,OFFICE_PRIVATE_6_1_1,OFFICE_PRIVATE_6_1_1_WINDOW_6,OFFICE_PRIVATE_6_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_6_1_1_DAYLIGHT,OFFICE_PRIVATE_6_1_1,OFFICE_PRIVATE_6_1_1_WINDOW_6,OFFICE_PRIVATE_6_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_6_1_1_DAYLIGHT,OFFICE_PRIVATE_6_1_1,OFFICE_PRIVATE_6_1_1_WINDOW_6,OFFICE_PRIVATE_6_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_6_1_1_DAYLIGHT,OFFICE_PRIVATE_6_1_1,OFFICE_PRIVATE_6_1_1_WINDOW_6,OFFICE_PRIVATE_6_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_6_2_0_DAYLIGHT,OFFICE_OPEN_6_2_0,OFFICE_OPEN_6_2_0_WINDOW_1,OFFICE_OPEN_6_2_0_REFERENCEPOINT1,7.9521E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_6_2_0_DAYLIGHT,OFFICE_OPEN_6_2_0,OFFICE_OPEN_6_2_0_WINDOW_1,OFFICE_OPEN_6_2_0_REFERENCEPOINT1,7.0192E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_6_2_0_DAYLIGHT,OFFICE_OPEN_6_2_0,OFFICE_OPEN_6_2_0_WINDOW_1,OFFICE_OPEN_6_2_0_REFERENCEPOINT1,1.2740E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_6_2_0_DAYLIGHT,OFFICE_OPEN_6_2_0,OFFICE_OPEN_6_2_0_WINDOW_1,OFFICE_OPEN_6_2_0_REFERENCEPOINT1,1.8757E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_6_2_0_DAYLIGHT,OFFICE_OPEN_6_2_0,OFFICE_OPEN_6_2_0_WINDOW_2,OFFICE_OPEN_6_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_6_2_0_DAYLIGHT,OFFICE_OPEN_6_2_0,OFFICE_OPEN_6_2_0_WINDOW_2,OFFICE_OPEN_6_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_6_2_0_DAYLIGHT,OFFICE_OPEN_6_2_0,OFFICE_OPEN_6_2_0_WINDOW_2,OFFICE_OPEN_6_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_6_2_0_DAYLIGHT,OFFICE_OPEN_6_2_0,OFFICE_OPEN_6_2_0_WINDOW_2,OFFICE_OPEN_6_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_6_2_0_DAYLIGHT,OFFICE_OPEN_6_2_0,OFFICE_OPEN_6_2_0_WINDOW_3,OFFICE_OPEN_6_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_6_2_0_DAYLIGHT,OFFICE_OPEN_6_2_0,OFFICE_OPEN_6_2_0_WINDOW_3,OFFICE_OPEN_6_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_6_2_0_DAYLIGHT,OFFICE_OPEN_6_2_0,OFFICE_OPEN_6_2_0_WINDOW_3,OFFICE_OPEN_6_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_6_2_0_DAYLIGHT,OFFICE_OPEN_6_2_0,OFFICE_OPEN_6_2_0_WINDOW_3,OFFICE_OPEN_6_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_6_2_0_DAYLIGHT,OFFICE_OPEN_6_2_0,OFFICE_OPEN_6_2_0_WINDOW_4,OFFICE_OPEN_6_2_0_REFERENCEPOINT1,4.3421E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_6_2_0_DAYLIGHT,OFFICE_OPEN_6_2_0,OFFICE_OPEN_6_2_0_WINDOW_4,OFFICE_OPEN_6_2_0_REFERENCEPOINT1,4.1740E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_6_2_0_DAYLIGHT,OFFICE_OPEN_6_2_0,OFFICE_OPEN_6_2_0_WINDOW_4,OFFICE_OPEN_6_2_0_REFERENCEPOINT1,6.0349E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_6_2_0_DAYLIGHT,OFFICE_OPEN_6_2_0,OFFICE_OPEN_6_2_0_WINDOW_4,OFFICE_OPEN_6_2_0_REFERENCEPOINT1,8.8611E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_6_2_1_DAYLIGHT,OFFICE_PRIVATE_6_2_1,OFFICE_PRIVATE_6_2_1_WINDOW_1,OFFICE_PRIVATE_6_2_1_REFERENCEPOINT1,4.3224E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_6_2_1_DAYLIGHT,OFFICE_PRIVATE_6_2_1,OFFICE_PRIVATE_6_2_1_WINDOW_1,OFFICE_PRIVATE_6_2_1_REFERENCEPOINT1,4.1547E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_6_2_1_DAYLIGHT,OFFICE_PRIVATE_6_2_1,OFFICE_PRIVATE_6_2_1_WINDOW_1,OFFICE_PRIVATE_6_2_1_REFERENCEPOINT1,6.0081E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_6_2_1_DAYLIGHT,OFFICE_PRIVATE_6_2_1,OFFICE_PRIVATE_6_2_1_WINDOW_1,OFFICE_PRIVATE_6_2_1_REFERENCEPOINT1,8.8239E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_6_2_1_DAYLIGHT,OFFICE_PRIVATE_6_2_1,OFFICE_PRIVATE_6_2_1_WINDOW_3,OFFICE_PRIVATE_6_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_6_2_1_DAYLIGHT,OFFICE_PRIVATE_6_2_1,OFFICE_PRIVATE_6_2_1_WINDOW_3,OFFICE_PRIVATE_6_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_6_2_1_DAYLIGHT,OFFICE_PRIVATE_6_2_1,OFFICE_PRIVATE_6_2_1_WINDOW_3,OFFICE_PRIVATE_6_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_6_2_1_DAYLIGHT,OFFICE_PRIVATE_6_2_1,OFFICE_PRIVATE_6_2_1_WINDOW_3,OFFICE_PRIVATE_6_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_6_2_1_DAYLIGHT,OFFICE_PRIVATE_6_2_1,OFFICE_PRIVATE_6_2_1_WINDOW_4,OFFICE_PRIVATE_6_2_1_REFERENCEPOINT1,1.1921E-006
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_6_2_1_DAYLIGHT,OFFICE_PRIVATE_6_2_1,OFFICE_PRIVATE_6_2_1_WINDOW_4,OFFICE_PRIVATE_6_2_1_REFERENCEPOINT1,1.0523E-006
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_6_2_1_DAYLIGHT,OFFICE_PRIVATE_6_2_1,OFFICE_PRIVATE_6_2_1_WINDOW_4,OFFICE_PRIVATE_6_2_1_REFERENCEPOINT1,1.9100E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_6_2_1_DAYLIGHT,OFFICE_PRIVATE_6_2_1,OFFICE_PRIVATE_6_2_1_WINDOW_4,OFFICE_PRIVATE_6_2_1_REFERENCEPOINT1,2.8119E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_6_2_1_DAYLIGHT,OFFICE_PRIVATE_6_2_1,OFFICE_PRIVATE_6_2_1_WINDOW_5,OFFICE_PRIVATE_6_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_6_2_1_DAYLIGHT,OFFICE_PRIVATE_6_2_1,OFFICE_PRIVATE_6_2_1_WINDOW_5,OFFICE_PRIVATE_6_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_6_2_1_DAYLIGHT,OFFICE_PRIVATE_6_2_1,OFFICE_PRIVATE_6_2_1_WINDOW_5,OFFICE_PRIVATE_6_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_6_2_1_DAYLIGHT,OFFICE_PRIVATE_6_2_1,OFFICE_PRIVATE_6_2_1_WINDOW_5,OFFICE_PRIVATE_6_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_6_2_1_DAYLIGHT,OFFICE_PRIVATE_6_2_1,OFFICE_PRIVATE_6_2_1_WINDOW_7,OFFICE_PRIVATE_6_2_1_REFERENCEPOINT1,4.3238E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_6_2_1_DAYLIGHT,OFFICE_PRIVATE_6_2_1,OFFICE_PRIVATE_6_2_1_WINDOW_7,OFFICE_PRIVATE_6_2_1_REFERENCEPOINT1,4.1564E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_6_2_1_DAYLIGHT,OFFICE_PRIVATE_6_2_1,OFFICE_PRIVATE_6_2_1_WINDOW_7,OFFICE_PRIVATE_6_2_1_REFERENCEPOINT1,6.0095E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_6_2_1_DAYLIGHT,OFFICE_PRIVATE_6_2_1,OFFICE_PRIVATE_6_2_1_WINDOW_7,OFFICE_PRIVATE_6_2_1_REFERENCEPOINT1,8.8239E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_6_2_1_DAYLIGHT,OFFICE_PRIVATE_6_2_1,OFFICE_PRIVATE_6_2_1_WINDOW_8,OFFICE_PRIVATE_6_2_1_REFERENCEPOINT1,4.4658E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_6_2_1_DAYLIGHT,OFFICE_PRIVATE_6_2_1,OFFICE_PRIVATE_6_2_1_WINDOW_8,OFFICE_PRIVATE_6_2_1_REFERENCEPOINT1,4.0064E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_6_2_1_DAYLIGHT,OFFICE_PRIVATE_6_2_1,OFFICE_PRIVATE_6_2_1_WINDOW_8,OFFICE_PRIVATE_6_2_1_REFERENCEPOINT1,7.0516E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_6_2_1_DAYLIGHT,OFFICE_PRIVATE_6_2_1,OFFICE_PRIVATE_6_2_1_WINDOW_8,OFFICE_PRIVATE_6_2_1_REFERENCEPOINT1,1.1389E-006
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_1,LOBBY_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_1,LOBBY_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_1,LOBBY_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_1,LOBBY_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_2,LOBBY_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_2,LOBBY_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_2,LOBBY_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_2,LOBBY_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_3,LOBBY_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_3,LOBBY_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_3,LOBBY_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_3,LOBBY_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_4,LOBBY_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_4,LOBBY_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_4,LOBBY_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_7_DAYLIGHT,LOBBY_7,LOBBY_7_WINDOW_4,LOBBY_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_1,CONFERENCE_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_1,CONFERENCE_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_1,CONFERENCE_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_1,CONFERENCE_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_2,CONFERENCE_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_2,CONFERENCE_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_2,CONFERENCE_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_2,CONFERENCE_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_3,CONFERENCE_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_3,CONFERENCE_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_3,CONFERENCE_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_3,CONFERENCE_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_4,CONFERENCE_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_4,CONFERENCE_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_4,CONFERENCE_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_7_DAYLIGHT,CONFERENCE_7,CONFERENCE_7_WINDOW_4,CONFERENCE_7_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_7_0_0_DAYLIGHT,OFFICE_OPEN_7_0_0,OFFICE_OPEN_7_0_0_WINDOW_1,OFFICE_OPEN_7_0_0_REFERENCEPOINT1,4.3421E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_7_0_0_DAYLIGHT,OFFICE_OPEN_7_0_0,OFFICE_OPEN_7_0_0_WINDOW_1,OFFICE_OPEN_7_0_0_REFERENCEPOINT1,4.1740E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_7_0_0_DAYLIGHT,OFFICE_OPEN_7_0_0,OFFICE_OPEN_7_0_0_WINDOW_1,OFFICE_OPEN_7_0_0_REFERENCEPOINT1,6.0349E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_7_0_0_DAYLIGHT,OFFICE_OPEN_7_0_0,OFFICE_OPEN_7_0_0_WINDOW_1,OFFICE_OPEN_7_0_0_REFERENCEPOINT1,8.8611E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_7_0_0_DAYLIGHT,OFFICE_OPEN_7_0_0,OFFICE_OPEN_7_0_0_WINDOW_2,OFFICE_OPEN_7_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_7_0_0_DAYLIGHT,OFFICE_OPEN_7_0_0,OFFICE_OPEN_7_0_0_WINDOW_2,OFFICE_OPEN_7_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_7_0_0_DAYLIGHT,OFFICE_OPEN_7_0_0,OFFICE_OPEN_7_0_0_WINDOW_2,OFFICE_OPEN_7_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_7_0_0_DAYLIGHT,OFFICE_OPEN_7_0_0,OFFICE_OPEN_7_0_0_WINDOW_2,OFFICE_OPEN_7_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_7_0_0_DAYLIGHT,OFFICE_OPEN_7_0_0,OFFICE_OPEN_7_0_0_WINDOW_3,OFFICE_OPEN_7_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_7_0_0_DAYLIGHT,OFFICE_OPEN_7_0_0,OFFICE_OPEN_7_0_0_WINDOW_3,OFFICE_OPEN_7_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_7_0_0_DAYLIGHT,OFFICE_OPEN_7_0_0,OFFICE_OPEN_7_0_0_WINDOW_3,OFFICE_OPEN_7_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_7_0_0_DAYLIGHT,OFFICE_OPEN_7_0_0,OFFICE_OPEN_7_0_0_WINDOW_3,OFFICE_OPEN_7_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_7_0_0_DAYLIGHT,OFFICE_OPEN_7_0_0,OFFICE_OPEN_7_0_0_WINDOW_4,OFFICE_OPEN_7_0_0_REFERENCEPOINT1,3.2787E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_7_0_0_DAYLIGHT,OFFICE_OPEN_7_0_0,OFFICE_OPEN_7_0_0_WINDOW_4,OFFICE_OPEN_7_0_0_REFERENCEPOINT1,2.9414E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_7_0_0_DAYLIGHT,OFFICE_OPEN_7_0_0,OFFICE_OPEN_7_0_0_WINDOW_4,OFFICE_OPEN_7_0_0_REFERENCEPOINT1,5.1771E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_7_0_0_DAYLIGHT,OFFICE_OPEN_7_0_0,OFFICE_OPEN_7_0_0_WINDOW_4,OFFICE_OPEN_7_0_0_REFERENCEPOINT1,8.3612E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_7_0_1_DAYLIGHT,OFFICE_PRIVATE_7_0_1,OFFICE_PRIVATE_7_0_1_WINDOW_1,OFFICE_PRIVATE_7_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_7_0_1_DAYLIGHT,OFFICE_PRIVATE_7_0_1,OFFICE_PRIVATE_7_0_1_WINDOW_1,OFFICE_PRIVATE_7_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_7_0_1_DAYLIGHT,OFFICE_PRIVATE_7_0_1,OFFICE_PRIVATE_7_0_1_WINDOW_1,OFFICE_PRIVATE_7_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_7_0_1_DAYLIGHT,OFFICE_PRIVATE_7_0_1,OFFICE_PRIVATE_7_0_1_WINDOW_1,OFFICE_PRIVATE_7_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_7_0_1_DAYLIGHT,OFFICE_PRIVATE_7_0_1,OFFICE_PRIVATE_7_0_1_WINDOW_2,OFFICE_PRIVATE_7_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_7_0_1_DAYLIGHT,OFFICE_PRIVATE_7_0_1,OFFICE_PRIVATE_7_0_1_WINDOW_2,OFFICE_PRIVATE_7_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_7_0_1_DAYLIGHT,OFFICE_PRIVATE_7_0_1,OFFICE_PRIVATE_7_0_1_WINDOW_2,OFFICE_PRIVATE_7_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_7_0_1_DAYLIGHT,OFFICE_PRIVATE_7_0_1,OFFICE_PRIVATE_7_0_1_WINDOW_2,OFFICE_PRIVATE_7_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_7_0_1_DAYLIGHT,OFFICE_PRIVATE_7_0_1,OFFICE_PRIVATE_7_0_1_WINDOW_3,OFFICE_PRIVATE_7_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_7_0_1_DAYLIGHT,OFFICE_PRIVATE_7_0_1,OFFICE_PRIVATE_7_0_1_WINDOW_3,OFFICE_PRIVATE_7_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_7_0_1_DAYLIGHT,OFFICE_PRIVATE_7_0_1,OFFICE_PRIVATE_7_0_1_WINDOW_3,OFFICE_PRIVATE_7_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_7_0_1_DAYLIGHT,OFFICE_PRIVATE_7_0_1,OFFICE_PRIVATE_7_0_1_WINDOW_3,OFFICE_PRIVATE_7_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_7_0_1_DAYLIGHT,OFFICE_PRIVATE_7_0_1,OFFICE_PRIVATE_7_0_1_WINDOW_4,OFFICE_PRIVATE_7_0_1_REFERENCEPOINT1,3.2787E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_7_0_1_DAYLIGHT,OFFICE_PRIVATE_7_0_1,OFFICE_PRIVATE_7_0_1_WINDOW_4,OFFICE_PRIVATE_7_0_1_REFERENCEPOINT1,2.9414E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_7_0_1_DAYLIGHT,OFFICE_PRIVATE_7_0_1,OFFICE_PRIVATE_7_0_1_WINDOW_4,OFFICE_PRIVATE_7_0_1_REFERENCEPOINT1,5.1771E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_7_0_1_DAYLIGHT,OFFICE_PRIVATE_7_0_1,OFFICE_PRIVATE_7_0_1_WINDOW_4,OFFICE_PRIVATE_7_0_1_REFERENCEPOINT1,8.3612E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_7_1_0_DAYLIGHT,OFFICE_OPEN_7_1_0,OFFICE_OPEN_7_1_0_WINDOW_1,OFFICE_OPEN_7_1_0_REFERENCEPOINT1,1.5400E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_7_1_0_DAYLIGHT,OFFICE_OPEN_7_1_0,OFFICE_OPEN_7_1_0_WINDOW_1,OFFICE_OPEN_7_1_0_REFERENCEPOINT1,1.4804E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_7_1_0_DAYLIGHT,OFFICE_OPEN_7_1_0,OFFICE_OPEN_7_1_0_WINDOW_1,OFFICE_OPEN_7_1_0_REFERENCEPOINT1,2.1404E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_7_1_0_DAYLIGHT,OFFICE_OPEN_7_1_0,OFFICE_OPEN_7_1_0_WINDOW_1,OFFICE_OPEN_7_1_0_REFERENCEPOINT1,3.1428E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_7_1_0_DAYLIGHT,OFFICE_OPEN_7_1_0,OFFICE_OPEN_7_1_0_WINDOW_2,OFFICE_OPEN_7_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_7_1_0_DAYLIGHT,OFFICE_OPEN_7_1_0,OFFICE_OPEN_7_1_0_WINDOW_2,OFFICE_OPEN_7_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_7_1_0_DAYLIGHT,OFFICE_OPEN_7_1_0,OFFICE_OPEN_7_1_0_WINDOW_2,OFFICE_OPEN_7_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_7_1_0_DAYLIGHT,OFFICE_OPEN_7_1_0,OFFICE_OPEN_7_1_0_WINDOW_2,OFFICE_OPEN_7_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_7_1_0_DAYLIGHT,OFFICE_OPEN_7_1_0,OFFICE_OPEN_7_1_0_WINDOW_3,OFFICE_OPEN_7_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_7_1_0_DAYLIGHT,OFFICE_OPEN_7_1_0,OFFICE_OPEN_7_1_0_WINDOW_3,OFFICE_OPEN_7_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_7_1_0_DAYLIGHT,OFFICE_OPEN_7_1_0,OFFICE_OPEN_7_1_0_WINDOW_3,OFFICE_OPEN_7_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_7_1_0_DAYLIGHT,OFFICE_OPEN_7_1_0,OFFICE_OPEN_7_1_0_WINDOW_3,OFFICE_OPEN_7_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_7_1_0_DAYLIGHT,OFFICE_OPEN_7_1_0,OFFICE_OPEN_7_1_0_WINDOW_4,OFFICE_OPEN_7_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_7_1_0_DAYLIGHT,OFFICE_OPEN_7_1_0,OFFICE_OPEN_7_1_0_WINDOW_4,OFFICE_OPEN_7_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_7_1_0_DAYLIGHT,OFFICE_OPEN_7_1_0,OFFICE_OPEN_7_1_0_WINDOW_4,OFFICE_OPEN_7_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_7_1_0_DAYLIGHT,OFFICE_OPEN_7_1_0,OFFICE_OPEN_7_1_0_WINDOW_4,OFFICE_OPEN_7_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_7_1_0_DAYLIGHT,OFFICE_OPEN_7_1_0,OFFICE_OPEN_7_1_0_WINDOW_5,OFFICE_OPEN_7_1_0_REFERENCEPOINT1,2.7859E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_7_1_0_DAYLIGHT,OFFICE_OPEN_7_1_0,OFFICE_OPEN_7_1_0_WINDOW_5,OFFICE_OPEN_7_1_0_REFERENCEPOINT1,2.6781E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_7_1_0_DAYLIGHT,OFFICE_OPEN_7_1_0,OFFICE_OPEN_7_1_0_WINDOW_5,OFFICE_OPEN_7_1_0_REFERENCEPOINT1,3.8720E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_7_1_0_DAYLIGHT,OFFICE_OPEN_7_1_0,OFFICE_OPEN_7_1_0_WINDOW_5,OFFICE_OPEN_7_1_0_REFERENCEPOINT1,5.6854E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_7_1_1_DAYLIGHT,OFFICE_PRIVATE_7_1_1,OFFICE_PRIVATE_7_1_1_WINDOW_1,OFFICE_PRIVATE_7_1_1_REFERENCEPOINT1,7.3014E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_7_1_1_DAYLIGHT,OFFICE_PRIVATE_7_1_1,OFFICE_PRIVATE_7_1_1_WINDOW_1,OFFICE_PRIVATE_7_1_1_REFERENCEPOINT1,6.4449E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_7_1_1_DAYLIGHT,OFFICE_PRIVATE_7_1_1,OFFICE_PRIVATE_7_1_1_WINDOW_1,OFFICE_PRIVATE_7_1_1_REFERENCEPOINT1,1.1698E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_7_1_1_DAYLIGHT,OFFICE_PRIVATE_7_1_1,OFFICE_PRIVATE_7_1_1_WINDOW_1,OFFICE_PRIVATE_7_1_1_REFERENCEPOINT1,1.7222E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_7_1_1_DAYLIGHT,OFFICE_PRIVATE_7_1_1,OFFICE_PRIVATE_7_1_1_WINDOW_4,OFFICE_PRIVATE_7_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_7_1_1_DAYLIGHT,OFFICE_PRIVATE_7_1_1,OFFICE_PRIVATE_7_1_1_WINDOW_4,OFFICE_PRIVATE_7_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_7_1_1_DAYLIGHT,OFFICE_PRIVATE_7_1_1,OFFICE_PRIVATE_7_1_1_WINDOW_4,OFFICE_PRIVATE_7_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_7_1_1_DAYLIGHT,OFFICE_PRIVATE_7_1_1,OFFICE_PRIVATE_7_1_1_WINDOW_4,OFFICE_PRIVATE_7_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_7_1_1_DAYLIGHT,OFFICE_PRIVATE_7_1_1,OFFICE_PRIVATE_7_1_1_WINDOW_5,OFFICE_PRIVATE_7_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_7_1_1_DAYLIGHT,OFFICE_PRIVATE_7_1_1,OFFICE_PRIVATE_7_1_1_WINDOW_5,OFFICE_PRIVATE_7_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_7_1_1_DAYLIGHT,OFFICE_PRIVATE_7_1_1,OFFICE_PRIVATE_7_1_1_WINDOW_5,OFFICE_PRIVATE_7_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_7_1_1_DAYLIGHT,OFFICE_PRIVATE_7_1_1,OFFICE_PRIVATE_7_1_1_WINDOW_5,OFFICE_PRIVATE_7_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_7_1_1_DAYLIGHT,OFFICE_PRIVATE_7_1_1,OFFICE_PRIVATE_7_1_1_WINDOW_6,OFFICE_PRIVATE_7_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_7_1_1_DAYLIGHT,OFFICE_PRIVATE_7_1_1,OFFICE_PRIVATE_7_1_1_WINDOW_6,OFFICE_PRIVATE_7_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_7_1_1_DAYLIGHT,OFFICE_PRIVATE_7_1_1,OFFICE_PRIVATE_7_1_1_WINDOW_6,OFFICE_PRIVATE_7_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_7_1_1_DAYLIGHT,OFFICE_PRIVATE_7_1_1,OFFICE_PRIVATE_7_1_1_WINDOW_6,OFFICE_PRIVATE_7_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_7_2_0_DAYLIGHT,OFFICE_OPEN_7_2_0,OFFICE_OPEN_7_2_0_WINDOW_1,OFFICE_OPEN_7_2_0_REFERENCEPOINT1,7.9521E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_7_2_0_DAYLIGHT,OFFICE_OPEN_7_2_0,OFFICE_OPEN_7_2_0_WINDOW_1,OFFICE_OPEN_7_2_0_REFERENCEPOINT1,7.0192E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_7_2_0_DAYLIGHT,OFFICE_OPEN_7_2_0,OFFICE_OPEN_7_2_0_WINDOW_1,OFFICE_OPEN_7_2_0_REFERENCEPOINT1,1.2740E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_7_2_0_DAYLIGHT,OFFICE_OPEN_7_2_0,OFFICE_OPEN_7_2_0_WINDOW_1,OFFICE_OPEN_7_2_0_REFERENCEPOINT1,1.8757E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_7_2_0_DAYLIGHT,OFFICE_OPEN_7_2_0,OFFICE_OPEN_7_2_0_WINDOW_2,OFFICE_OPEN_7_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_7_2_0_DAYLIGHT,OFFICE_OPEN_7_2_0,OFFICE_OPEN_7_2_0_WINDOW_2,OFFICE_OPEN_7_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_7_2_0_DAYLIGHT,OFFICE_OPEN_7_2_0,OFFICE_OPEN_7_2_0_WINDOW_2,OFFICE_OPEN_7_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_7_2_0_DAYLIGHT,OFFICE_OPEN_7_2_0,OFFICE_OPEN_7_2_0_WINDOW_2,OFFICE_OPEN_7_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_7_2_0_DAYLIGHT,OFFICE_OPEN_7_2_0,OFFICE_OPEN_7_2_0_WINDOW_3,OFFICE_OPEN_7_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_7_2_0_DAYLIGHT,OFFICE_OPEN_7_2_0,OFFICE_OPEN_7_2_0_WINDOW_3,OFFICE_OPEN_7_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_7_2_0_DAYLIGHT,OFFICE_OPEN_7_2_0,OFFICE_OPEN_7_2_0_WINDOW_3,OFFICE_OPEN_7_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_7_2_0_DAYLIGHT,OFFICE_OPEN_7_2_0,OFFICE_OPEN_7_2_0_WINDOW_3,OFFICE_OPEN_7_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_7_2_0_DAYLIGHT,OFFICE_OPEN_7_2_0,OFFICE_OPEN_7_2_0_WINDOW_4,OFFICE_OPEN_7_2_0_REFERENCEPOINT1,4.3421E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_7_2_0_DAYLIGHT,OFFICE_OPEN_7_2_0,OFFICE_OPEN_7_2_0_WINDOW_4,OFFICE_OPEN_7_2_0_REFERENCEPOINT1,4.1740E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_7_2_0_DAYLIGHT,OFFICE_OPEN_7_2_0,OFFICE_OPEN_7_2_0_WINDOW_4,OFFICE_OPEN_7_2_0_REFERENCEPOINT1,6.0349E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_7_2_0_DAYLIGHT,OFFICE_OPEN_7_2_0,OFFICE_OPEN_7_2_0_WINDOW_4,OFFICE_OPEN_7_2_0_REFERENCEPOINT1,8.8611E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_7_2_1_DAYLIGHT,OFFICE_PRIVATE_7_2_1,OFFICE_PRIVATE_7_2_1_WINDOW_1,OFFICE_PRIVATE_7_2_1_REFERENCEPOINT1,4.3224E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_7_2_1_DAYLIGHT,OFFICE_PRIVATE_7_2_1,OFFICE_PRIVATE_7_2_1_WINDOW_1,OFFICE_PRIVATE_7_2_1_REFERENCEPOINT1,4.1547E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_7_2_1_DAYLIGHT,OFFICE_PRIVATE_7_2_1,OFFICE_PRIVATE_7_2_1_WINDOW_1,OFFICE_PRIVATE_7_2_1_REFERENCEPOINT1,6.0081E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_7_2_1_DAYLIGHT,OFFICE_PRIVATE_7_2_1,OFFICE_PRIVATE_7_2_1_WINDOW_1,OFFICE_PRIVATE_7_2_1_REFERENCEPOINT1,8.8239E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_7_2_1_DAYLIGHT,OFFICE_PRIVATE_7_2_1,OFFICE_PRIVATE_7_2_1_WINDOW_3,OFFICE_PRIVATE_7_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_7_2_1_DAYLIGHT,OFFICE_PRIVATE_7_2_1,OFFICE_PRIVATE_7_2_1_WINDOW_3,OFFICE_PRIVATE_7_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_7_2_1_DAYLIGHT,OFFICE_PRIVATE_7_2_1,OFFICE_PRIVATE_7_2_1_WINDOW_3,OFFICE_PRIVATE_7_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_7_2_1_DAYLIGHT,OFFICE_PRIVATE_7_2_1,OFFICE_PRIVATE_7_2_1_WINDOW_3,OFFICE_PRIVATE_7_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_7_2_1_DAYLIGHT,OFFICE_PRIVATE_7_2_1,OFFICE_PRIVATE_7_2_1_WINDOW_4,OFFICE_PRIVATE_7_2_1_REFERENCEPOINT1,1.1921E-006
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_7_2_1_DAYLIGHT,OFFICE_PRIVATE_7_2_1,OFFICE_PRIVATE_7_2_1_WINDOW_4,OFFICE_PRIVATE_7_2_1_REFERENCEPOINT1,1.0523E-006
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_7_2_1_DAYLIGHT,OFFICE_PRIVATE_7_2_1,OFFICE_PRIVATE_7_2_1_WINDOW_4,OFFICE_PRIVATE_7_2_1_REFERENCEPOINT1,1.9100E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_7_2_1_DAYLIGHT,OFFICE_PRIVATE_7_2_1,OFFICE_PRIVATE_7_2_1_WINDOW_4,OFFICE_PRIVATE_7_2_1_REFERENCEPOINT1,2.8119E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_7_2_1_DAYLIGHT,OFFICE_PRIVATE_7_2_1,OFFICE_PRIVATE_7_2_1_WINDOW_5,OFFICE_PRIVATE_7_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_7_2_1_DAYLIGHT,OFFICE_PRIVATE_7_2_1,OFFICE_PRIVATE_7_2_1_WINDOW_5,OFFICE_PRIVATE_7_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_7_2_1_DAYLIGHT,OFFICE_PRIVATE_7_2_1,OFFICE_PRIVATE_7_2_1_WINDOW_5,OFFICE_PRIVATE_7_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_7_2_1_DAYLIGHT,OFFICE_PRIVATE_7_2_1,OFFICE_PRIVATE_7_2_1_WINDOW_5,OFFICE_PRIVATE_7_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_7_2_1_DAYLIGHT,OFFICE_PRIVATE_7_2_1,OFFICE_PRIVATE_7_2_1_WINDOW_7,OFFICE_PRIVATE_7_2_1_REFERENCEPOINT1,4.3238E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_7_2_1_DAYLIGHT,OFFICE_PRIVATE_7_2_1,OFFICE_PRIVATE_7_2_1_WINDOW_7,OFFICE_PRIVATE_7_2_1_REFERENCEPOINT1,4.1564E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_7_2_1_DAYLIGHT,OFFICE_PRIVATE_7_2_1,OFFICE_PRIVATE_7_2_1_WINDOW_7,OFFICE_PRIVATE_7_2_1_REFERENCEPOINT1,6.0095E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_7_2_1_DAYLIGHT,OFFICE_PRIVATE_7_2_1,OFFICE_PRIVATE_7_2_1_WINDOW_7,OFFICE_PRIVATE_7_2_1_REFERENCEPOINT1,8.8239E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_7_2_1_DAYLIGHT,OFFICE_PRIVATE_7_2_1,OFFICE_PRIVATE_7_2_1_WINDOW_8,OFFICE_PRIVATE_7_2_1_REFERENCEPOINT1,4.4658E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_7_2_1_DAYLIGHT,OFFICE_PRIVATE_7_2_1,OFFICE_PRIVATE_7_2_1_WINDOW_8,OFFICE_PRIVATE_7_2_1_REFERENCEPOINT1,4.0064E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_7_2_1_DAYLIGHT,OFFICE_PRIVATE_7_2_1,OFFICE_PRIVATE_7_2_1_WINDOW_8,OFFICE_PRIVATE_7_2_1_REFERENCEPOINT1,7.0516E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_7_2_1_DAYLIGHT,OFFICE_PRIVATE_7_2_1,OFFICE_PRIVATE_7_2_1_WINDOW_8,OFFICE_PRIVATE_7_2_1_REFERENCEPOINT1,1.1389E-006
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_1,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_1,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_1,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_1,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_2,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_2,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_2,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_2,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_3,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_3,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_3,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_3,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_4,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_4,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_4,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_8_DAYLIGHT,LOBBY_8,LOBBY_8_WINDOW_4,LOBBY_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_1,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_1,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_1,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_1,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_2,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_2,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_2,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_2,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_3,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_3,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_3,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_3,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_4,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_4,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_4,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_8_DAYLIGHT,BREAK_ROOM_8,BREAK_ROOM_8_WINDOW_4,BREAK_ROOM_8_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_8_0_0_DAYLIGHT,OFFICE_OPEN_8_0_0,OFFICE_OPEN_8_0_0_WINDOW_1,OFFICE_OPEN_8_0_0_REFERENCEPOINT1,4.3421E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_8_0_0_DAYLIGHT,OFFICE_OPEN_8_0_0,OFFICE_OPEN_8_0_0_WINDOW_1,OFFICE_OPEN_8_0_0_REFERENCEPOINT1,4.1740E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_8_0_0_DAYLIGHT,OFFICE_OPEN_8_0_0,OFFICE_OPEN_8_0_0_WINDOW_1,OFFICE_OPEN_8_0_0_REFERENCEPOINT1,6.0349E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_8_0_0_DAYLIGHT,OFFICE_OPEN_8_0_0,OFFICE_OPEN_8_0_0_WINDOW_1,OFFICE_OPEN_8_0_0_REFERENCEPOINT1,8.8611E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_8_0_0_DAYLIGHT,OFFICE_OPEN_8_0_0,OFFICE_OPEN_8_0_0_WINDOW_2,OFFICE_OPEN_8_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_8_0_0_DAYLIGHT,OFFICE_OPEN_8_0_0,OFFICE_OPEN_8_0_0_WINDOW_2,OFFICE_OPEN_8_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_8_0_0_DAYLIGHT,OFFICE_OPEN_8_0_0,OFFICE_OPEN_8_0_0_WINDOW_2,OFFICE_OPEN_8_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_8_0_0_DAYLIGHT,OFFICE_OPEN_8_0_0,OFFICE_OPEN_8_0_0_WINDOW_2,OFFICE_OPEN_8_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_8_0_0_DAYLIGHT,OFFICE_OPEN_8_0_0,OFFICE_OPEN_8_0_0_WINDOW_3,OFFICE_OPEN_8_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_8_0_0_DAYLIGHT,OFFICE_OPEN_8_0_0,OFFICE_OPEN_8_0_0_WINDOW_3,OFFICE_OPEN_8_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_8_0_0_DAYLIGHT,OFFICE_OPEN_8_0_0,OFFICE_OPEN_8_0_0_WINDOW_3,OFFICE_OPEN_8_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_8_0_0_DAYLIGHT,OFFICE_OPEN_8_0_0,OFFICE_OPEN_8_0_0_WINDOW_3,OFFICE_OPEN_8_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_8_0_0_DAYLIGHT,OFFICE_OPEN_8_0_0,OFFICE_OPEN_8_0_0_WINDOW_4,OFFICE_OPEN_8_0_0_REFERENCEPOINT1,3.2787E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_8_0_0_DAYLIGHT,OFFICE_OPEN_8_0_0,OFFICE_OPEN_8_0_0_WINDOW_4,OFFICE_OPEN_8_0_0_REFERENCEPOINT1,2.9414E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_8_0_0_DAYLIGHT,OFFICE_OPEN_8_0_0,OFFICE_OPEN_8_0_0_WINDOW_4,OFFICE_OPEN_8_0_0_REFERENCEPOINT1,5.1771E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_8_0_0_DAYLIGHT,OFFICE_OPEN_8_0_0,OFFICE_OPEN_8_0_0_WINDOW_4,OFFICE_OPEN_8_0_0_REFERENCEPOINT1,8.3612E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_8_0_1_DAYLIGHT,OFFICE_PRIVATE_8_0_1,OFFICE_PRIVATE_8_0_1_WINDOW_1,OFFICE_PRIVATE_8_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_8_0_1_DAYLIGHT,OFFICE_PRIVATE_8_0_1,OFFICE_PRIVATE_8_0_1_WINDOW_1,OFFICE_PRIVATE_8_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_8_0_1_DAYLIGHT,OFFICE_PRIVATE_8_0_1,OFFICE_PRIVATE_8_0_1_WINDOW_1,OFFICE_PRIVATE_8_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_8_0_1_DAYLIGHT,OFFICE_PRIVATE_8_0_1,OFFICE_PRIVATE_8_0_1_WINDOW_1,OFFICE_PRIVATE_8_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_8_0_1_DAYLIGHT,OFFICE_PRIVATE_8_0_1,OFFICE_PRIVATE_8_0_1_WINDOW_2,OFFICE_PRIVATE_8_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_8_0_1_DAYLIGHT,OFFICE_PRIVATE_8_0_1,OFFICE_PRIVATE_8_0_1_WINDOW_2,OFFICE_PRIVATE_8_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_8_0_1_DAYLIGHT,OFFICE_PRIVATE_8_0_1,OFFICE_PRIVATE_8_0_1_WINDOW_2,OFFICE_PRIVATE_8_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_8_0_1_DAYLIGHT,OFFICE_PRIVATE_8_0_1,OFFICE_PRIVATE_8_0_1_WINDOW_2,OFFICE_PRIVATE_8_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_8_0_1_DAYLIGHT,OFFICE_PRIVATE_8_0_1,OFFICE_PRIVATE_8_0_1_WINDOW_3,OFFICE_PRIVATE_8_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_8_0_1_DAYLIGHT,OFFICE_PRIVATE_8_0_1,OFFICE_PRIVATE_8_0_1_WINDOW_3,OFFICE_PRIVATE_8_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_8_0_1_DAYLIGHT,OFFICE_PRIVATE_8_0_1,OFFICE_PRIVATE_8_0_1_WINDOW_3,OFFICE_PRIVATE_8_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_8_0_1_DAYLIGHT,OFFICE_PRIVATE_8_0_1,OFFICE_PRIVATE_8_0_1_WINDOW_3,OFFICE_PRIVATE_8_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_8_0_1_DAYLIGHT,OFFICE_PRIVATE_8_0_1,OFFICE_PRIVATE_8_0_1_WINDOW_4,OFFICE_PRIVATE_8_0_1_REFERENCEPOINT1,3.2787E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_8_0_1_DAYLIGHT,OFFICE_PRIVATE_8_0_1,OFFICE_PRIVATE_8_0_1_WINDOW_4,OFFICE_PRIVATE_8_0_1_REFERENCEPOINT1,2.9414E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_8_0_1_DAYLIGHT,OFFICE_PRIVATE_8_0_1,OFFICE_PRIVATE_8_0_1_WINDOW_4,OFFICE_PRIVATE_8_0_1_REFERENCEPOINT1,5.1771E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_8_0_1_DAYLIGHT,OFFICE_PRIVATE_8_0_1,OFFICE_PRIVATE_8_0_1_WINDOW_4,OFFICE_PRIVATE_8_0_1_REFERENCEPOINT1,8.3612E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_8_1_0_DAYLIGHT,OFFICE_OPEN_8_1_0,OFFICE_OPEN_8_1_0_WINDOW_1,OFFICE_OPEN_8_1_0_REFERENCEPOINT1,1.5400E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_8_1_0_DAYLIGHT,OFFICE_OPEN_8_1_0,OFFICE_OPEN_8_1_0_WINDOW_1,OFFICE_OPEN_8_1_0_REFERENCEPOINT1,1.4804E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_8_1_0_DAYLIGHT,OFFICE_OPEN_8_1_0,OFFICE_OPEN_8_1_0_WINDOW_1,OFFICE_OPEN_8_1_0_REFERENCEPOINT1,2.1404E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_8_1_0_DAYLIGHT,OFFICE_OPEN_8_1_0,OFFICE_OPEN_8_1_0_WINDOW_1,OFFICE_OPEN_8_1_0_REFERENCEPOINT1,3.1428E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_8_1_0_DAYLIGHT,OFFICE_OPEN_8_1_0,OFFICE_OPEN_8_1_0_WINDOW_2,OFFICE_OPEN_8_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_8_1_0_DAYLIGHT,OFFICE_OPEN_8_1_0,OFFICE_OPEN_8_1_0_WINDOW_2,OFFICE_OPEN_8_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_8_1_0_DAYLIGHT,OFFICE_OPEN_8_1_0,OFFICE_OPEN_8_1_0_WINDOW_2,OFFICE_OPEN_8_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_8_1_0_DAYLIGHT,OFFICE_OPEN_8_1_0,OFFICE_OPEN_8_1_0_WINDOW_2,OFFICE_OPEN_8_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_8_1_0_DAYLIGHT,OFFICE_OPEN_8_1_0,OFFICE_OPEN_8_1_0_WINDOW_3,OFFICE_OPEN_8_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_8_1_0_DAYLIGHT,OFFICE_OPEN_8_1_0,OFFICE_OPEN_8_1_0_WINDOW_3,OFFICE_OPEN_8_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_8_1_0_DAYLIGHT,OFFICE_OPEN_8_1_0,OFFICE_OPEN_8_1_0_WINDOW_3,OFFICE_OPEN_8_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_8_1_0_DAYLIGHT,OFFICE_OPEN_8_1_0,OFFICE_OPEN_8_1_0_WINDOW_3,OFFICE_OPEN_8_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_8_1_0_DAYLIGHT,OFFICE_OPEN_8_1_0,OFFICE_OPEN_8_1_0_WINDOW_4,OFFICE_OPEN_8_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_8_1_0_DAYLIGHT,OFFICE_OPEN_8_1_0,OFFICE_OPEN_8_1_0_WINDOW_4,OFFICE_OPEN_8_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_8_1_0_DAYLIGHT,OFFICE_OPEN_8_1_0,OFFICE_OPEN_8_1_0_WINDOW_4,OFFICE_OPEN_8_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_8_1_0_DAYLIGHT,OFFICE_OPEN_8_1_0,OFFICE_OPEN_8_1_0_WINDOW_4,OFFICE_OPEN_8_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_8_1_0_DAYLIGHT,OFFICE_OPEN_8_1_0,OFFICE_OPEN_8_1_0_WINDOW_5,OFFICE_OPEN_8_1_0_REFERENCEPOINT1,2.7859E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_8_1_0_DAYLIGHT,OFFICE_OPEN_8_1_0,OFFICE_OPEN_8_1_0_WINDOW_5,OFFICE_OPEN_8_1_0_REFERENCEPOINT1,2.6781E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_8_1_0_DAYLIGHT,OFFICE_OPEN_8_1_0,OFFICE_OPEN_8_1_0_WINDOW_5,OFFICE_OPEN_8_1_0_REFERENCEPOINT1,3.8720E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_8_1_0_DAYLIGHT,OFFICE_OPEN_8_1_0,OFFICE_OPEN_8_1_0_WINDOW_5,OFFICE_OPEN_8_1_0_REFERENCEPOINT1,5.6854E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_8_1_1_DAYLIGHT,OFFICE_PRIVATE_8_1_1,OFFICE_PRIVATE_8_1_1_WINDOW_1,OFFICE_PRIVATE_8_1_1_REFERENCEPOINT1,7.3014E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_8_1_1_DAYLIGHT,OFFICE_PRIVATE_8_1_1,OFFICE_PRIVATE_8_1_1_WINDOW_1,OFFICE_PRIVATE_8_1_1_REFERENCEPOINT1,6.4449E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_8_1_1_DAYLIGHT,OFFICE_PRIVATE_8_1_1,OFFICE_PRIVATE_8_1_1_WINDOW_1,OFFICE_PRIVATE_8_1_1_REFERENCEPOINT1,1.1698E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_8_1_1_DAYLIGHT,OFFICE_PRIVATE_8_1_1,OFFICE_PRIVATE_8_1_1_WINDOW_1,OFFICE_PRIVATE_8_1_1_REFERENCEPOINT1,1.7222E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_8_1_1_DAYLIGHT,OFFICE_PRIVATE_8_1_1,OFFICE_PRIVATE_8_1_1_WINDOW_4,OFFICE_PRIVATE_8_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_8_1_1_DAYLIGHT,OFFICE_PRIVATE_8_1_1,OFFICE_PRIVATE_8_1_1_WINDOW_4,OFFICE_PRIVATE_8_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_8_1_1_DAYLIGHT,OFFICE_PRIVATE_8_1_1,OFFICE_PRIVATE_8_1_1_WINDOW_4,OFFICE_PRIVATE_8_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_8_1_1_DAYLIGHT,OFFICE_PRIVATE_8_1_1,OFFICE_PRIVATE_8_1_1_WINDOW_4,OFFICE_PRIVATE_8_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_8_1_1_DAYLIGHT,OFFICE_PRIVATE_8_1_1,OFFICE_PRIVATE_8_1_1_WINDOW_5,OFFICE_PRIVATE_8_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_8_1_1_DAYLIGHT,OFFICE_PRIVATE_8_1_1,OFFICE_PRIVATE_8_1_1_WINDOW_5,OFFICE_PRIVATE_8_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_8_1_1_DAYLIGHT,OFFICE_PRIVATE_8_1_1,OFFICE_PRIVATE_8_1_1_WINDOW_5,OFFICE_PRIVATE_8_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_8_1_1_DAYLIGHT,OFFICE_PRIVATE_8_1_1,OFFICE_PRIVATE_8_1_1_WINDOW_5,OFFICE_PRIVATE_8_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_8_1_1_DAYLIGHT,OFFICE_PRIVATE_8_1_1,OFFICE_PRIVATE_8_1_1_WINDOW_6,OFFICE_PRIVATE_8_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_8_1_1_DAYLIGHT,OFFICE_PRIVATE_8_1_1,OFFICE_PRIVATE_8_1_1_WINDOW_6,OFFICE_PRIVATE_8_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_8_1_1_DAYLIGHT,OFFICE_PRIVATE_8_1_1,OFFICE_PRIVATE_8_1_1_WINDOW_6,OFFICE_PRIVATE_8_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_8_1_1_DAYLIGHT,OFFICE_PRIVATE_8_1_1,OFFICE_PRIVATE_8_1_1_WINDOW_6,OFFICE_PRIVATE_8_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_8_2_0_DAYLIGHT,OFFICE_OPEN_8_2_0,OFFICE_OPEN_8_2_0_WINDOW_1,OFFICE_OPEN_8_2_0_REFERENCEPOINT1,7.9521E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_8_2_0_DAYLIGHT,OFFICE_OPEN_8_2_0,OFFICE_OPEN_8_2_0_WINDOW_1,OFFICE_OPEN_8_2_0_REFERENCEPOINT1,7.0192E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_8_2_0_DAYLIGHT,OFFICE_OPEN_8_2_0,OFFICE_OPEN_8_2_0_WINDOW_1,OFFICE_OPEN_8_2_0_REFERENCEPOINT1,1.2740E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_8_2_0_DAYLIGHT,OFFICE_OPEN_8_2_0,OFFICE_OPEN_8_2_0_WINDOW_1,OFFICE_OPEN_8_2_0_REFERENCEPOINT1,1.8757E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_8_2_0_DAYLIGHT,OFFICE_OPEN_8_2_0,OFFICE_OPEN_8_2_0_WINDOW_2,OFFICE_OPEN_8_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_8_2_0_DAYLIGHT,OFFICE_OPEN_8_2_0,OFFICE_OPEN_8_2_0_WINDOW_2,OFFICE_OPEN_8_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_8_2_0_DAYLIGHT,OFFICE_OPEN_8_2_0,OFFICE_OPEN_8_2_0_WINDOW_2,OFFICE_OPEN_8_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_8_2_0_DAYLIGHT,OFFICE_OPEN_8_2_0,OFFICE_OPEN_8_2_0_WINDOW_2,OFFICE_OPEN_8_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_8_2_0_DAYLIGHT,OFFICE_OPEN_8_2_0,OFFICE_OPEN_8_2_0_WINDOW_3,OFFICE_OPEN_8_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_8_2_0_DAYLIGHT,OFFICE_OPEN_8_2_0,OFFICE_OPEN_8_2_0_WINDOW_3,OFFICE_OPEN_8_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_8_2_0_DAYLIGHT,OFFICE_OPEN_8_2_0,OFFICE_OPEN_8_2_0_WINDOW_3,OFFICE_OPEN_8_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_8_2_0_DAYLIGHT,OFFICE_OPEN_8_2_0,OFFICE_OPEN_8_2_0_WINDOW_3,OFFICE_OPEN_8_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_8_2_0_DAYLIGHT,OFFICE_OPEN_8_2_0,OFFICE_OPEN_8_2_0_WINDOW_4,OFFICE_OPEN_8_2_0_REFERENCEPOINT1,4.3421E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_8_2_0_DAYLIGHT,OFFICE_OPEN_8_2_0,OFFICE_OPEN_8_2_0_WINDOW_4,OFFICE_OPEN_8_2_0_REFERENCEPOINT1,4.1740E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_8_2_0_DAYLIGHT,OFFICE_OPEN_8_2_0,OFFICE_OPEN_8_2_0_WINDOW_4,OFFICE_OPEN_8_2_0_REFERENCEPOINT1,6.0349E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_8_2_0_DAYLIGHT,OFFICE_OPEN_8_2_0,OFFICE_OPEN_8_2_0_WINDOW_4,OFFICE_OPEN_8_2_0_REFERENCEPOINT1,8.8611E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_8_2_1_DAYLIGHT,OFFICE_PRIVATE_8_2_1,OFFICE_PRIVATE_8_2_1_WINDOW_1,OFFICE_PRIVATE_8_2_1_REFERENCEPOINT1,4.3224E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_8_2_1_DAYLIGHT,OFFICE_PRIVATE_8_2_1,OFFICE_PRIVATE_8_2_1_WINDOW_1,OFFICE_PRIVATE_8_2_1_REFERENCEPOINT1,4.1547E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_8_2_1_DAYLIGHT,OFFICE_PRIVATE_8_2_1,OFFICE_PRIVATE_8_2_1_WINDOW_1,OFFICE_PRIVATE_8_2_1_REFERENCEPOINT1,6.0081E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_8_2_1_DAYLIGHT,OFFICE_PRIVATE_8_2_1,OFFICE_PRIVATE_8_2_1_WINDOW_1,OFFICE_PRIVATE_8_2_1_REFERENCEPOINT1,8.8239E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_8_2_1_DAYLIGHT,OFFICE_PRIVATE_8_2_1,OFFICE_PRIVATE_8_2_1_WINDOW_3,OFFICE_PRIVATE_8_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_8_2_1_DAYLIGHT,OFFICE_PRIVATE_8_2_1,OFFICE_PRIVATE_8_2_1_WINDOW_3,OFFICE_PRIVATE_8_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_8_2_1_DAYLIGHT,OFFICE_PRIVATE_8_2_1,OFFICE_PRIVATE_8_2_1_WINDOW_3,OFFICE_PRIVATE_8_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_8_2_1_DAYLIGHT,OFFICE_PRIVATE_8_2_1,OFFICE_PRIVATE_8_2_1_WINDOW_3,OFFICE_PRIVATE_8_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_8_2_1_DAYLIGHT,OFFICE_PRIVATE_8_2_1,OFFICE_PRIVATE_8_2_1_WINDOW_4,OFFICE_PRIVATE_8_2_1_REFERENCEPOINT1,1.1921E-006
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_8_2_1_DAYLIGHT,OFFICE_PRIVATE_8_2_1,OFFICE_PRIVATE_8_2_1_WINDOW_4,OFFICE_PRIVATE_8_2_1_REFERENCEPOINT1,1.0523E-006
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_8_2_1_DAYLIGHT,OFFICE_PRIVATE_8_2_1,OFFICE_PRIVATE_8_2_1_WINDOW_4,OFFICE_PRIVATE_8_2_1_REFERENCEPOINT1,1.9100E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_8_2_1_DAYLIGHT,OFFICE_PRIVATE_8_2_1,OFFICE_PRIVATE_8_2_1_WINDOW_4,OFFICE_PRIVATE_8_2_1_REFERENCEPOINT1,2.8119E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_8_2_1_DAYLIGHT,OFFICE_PRIVATE_8_2_1,OFFICE_PRIVATE_8_2_1_WINDOW_5,OFFICE_PRIVATE_8_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_8_2_1_DAYLIGHT,OFFICE_PRIVATE_8_2_1,OFFICE_PRIVATE_8_2_1_WINDOW_5,OFFICE_PRIVATE_8_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_8_2_1_DAYLIGHT,OFFICE_PRIVATE_8_2_1,OFFICE_PRIVATE_8_2_1_WINDOW_5,OFFICE_PRIVATE_8_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_8_2_1_DAYLIGHT,OFFICE_PRIVATE_8_2_1,OFFICE_PRIVATE_8_2_1_WINDOW_5,OFFICE_PRIVATE_8_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_8_2_1_DAYLIGHT,OFFICE_PRIVATE_8_2_1,OFFICE_PRIVATE_8_2_1_WINDOW_7,OFFICE_PRIVATE_8_2_1_REFERENCEPOINT1,4.3238E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_8_2_1_DAYLIGHT,OFFICE_PRIVATE_8_2_1,OFFICE_PRIVATE_8_2_1_WINDOW_7,OFFICE_PRIVATE_8_2_1_REFERENCEPOINT1,4.1564E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_8_2_1_DAYLIGHT,OFFICE_PRIVATE_8_2_1,OFFICE_PRIVATE_8_2_1_WINDOW_7,OFFICE_PRIVATE_8_2_1_REFERENCEPOINT1,6.0095E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_8_2_1_DAYLIGHT,OFFICE_PRIVATE_8_2_1,OFFICE_PRIVATE_8_2_1_WINDOW_7,OFFICE_PRIVATE_8_2_1_REFERENCEPOINT1,8.8239E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_8_2_1_DAYLIGHT,OFFICE_PRIVATE_8_2_1,OFFICE_PRIVATE_8_2_1_WINDOW_8,OFFICE_PRIVATE_8_2_1_REFERENCEPOINT1,4.4658E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_8_2_1_DAYLIGHT,OFFICE_PRIVATE_8_2_1,OFFICE_PRIVATE_8_2_1_WINDOW_8,OFFICE_PRIVATE_8_2_1_REFERENCEPOINT1,4.0064E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_8_2_1_DAYLIGHT,OFFICE_PRIVATE_8_2_1,OFFICE_PRIVATE_8_2_1_WINDOW_8,OFFICE_PRIVATE_8_2_1_REFERENCEPOINT1,7.0516E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_8_2_1_DAYLIGHT,OFFICE_PRIVATE_8_2_1,OFFICE_PRIVATE_8_2_1_WINDOW_8,OFFICE_PRIVATE_8_2_1_REFERENCEPOINT1,1.1389E-006
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_1,CONFERENCE_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_1,CONFERENCE_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_1,CONFERENCE_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_1,CONFERENCE_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_2,CONFERENCE_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_2,CONFERENCE_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_2,CONFERENCE_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_2,CONFERENCE_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_3,CONFERENCE_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_3,CONFERENCE_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_3,CONFERENCE_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_3,CONFERENCE_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_4,CONFERENCE_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_4,CONFERENCE_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_4,CONFERENCE_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_9_DAYLIGHT,CONFERENCE_9,CONFERENCE_9_WINDOW_4,CONFERENCE_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_9_DAYLIGHT,BREAK_ROOM_9,BREAK_ROOM_9_WINDOW_1,BREAK_ROOM_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_9_DAYLIGHT,BREAK_ROOM_9,BREAK_ROOM_9_WINDOW_1,BREAK_ROOM_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_9_DAYLIGHT,BREAK_ROOM_9,BREAK_ROOM_9_WINDOW_1,BREAK_ROOM_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_9_DAYLIGHT,BREAK_ROOM_9,BREAK_ROOM_9_WINDOW_1,BREAK_ROOM_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_9_DAYLIGHT,BREAK_ROOM_9,BREAK_ROOM_9_WINDOW_2,BREAK_ROOM_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_9_DAYLIGHT,BREAK_ROOM_9,BREAK_ROOM_9_WINDOW_2,BREAK_ROOM_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_9_DAYLIGHT,BREAK_ROOM_9,BREAK_ROOM_9_WINDOW_2,BREAK_ROOM_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_9_DAYLIGHT,BREAK_ROOM_9,BREAK_ROOM_9_WINDOW_2,BREAK_ROOM_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_9_DAYLIGHT,BREAK_ROOM_9,BREAK_ROOM_9_WINDOW_3,BREAK_ROOM_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_9_DAYLIGHT,BREAK_ROOM_9,BREAK_ROOM_9_WINDOW_3,BREAK_ROOM_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_9_DAYLIGHT,BREAK_ROOM_9,BREAK_ROOM_9_WINDOW_3,BREAK_ROOM_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_9_DAYLIGHT,BREAK_ROOM_9,BREAK_ROOM_9_WINDOW_3,BREAK_ROOM_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_9_DAYLIGHT,BREAK_ROOM_9,BREAK_ROOM_9_WINDOW_4,BREAK_ROOM_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_9_DAYLIGHT,BREAK_ROOM_9,BREAK_ROOM_9_WINDOW_4,BREAK_ROOM_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_9_DAYLIGHT,BREAK_ROOM_9,BREAK_ROOM_9_WINDOW_4,BREAK_ROOM_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_9_DAYLIGHT,BREAK_ROOM_9,BREAK_ROOM_9_WINDOW_4,BREAK_ROOM_9_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_9_0_0_DAYLIGHT,OFFICE_OPEN_9_0_0,OFFICE_OPEN_9_0_0_WINDOW_1,OFFICE_OPEN_9_0_0_REFERENCEPOINT1,4.3421E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_9_0_0_DAYLIGHT,OFFICE_OPEN_9_0_0,OFFICE_OPEN_9_0_0_WINDOW_1,OFFICE_OPEN_9_0_0_REFERENCEPOINT1,4.1740E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_9_0_0_DAYLIGHT,OFFICE_OPEN_9_0_0,OFFICE_OPEN_9_0_0_WINDOW_1,OFFICE_OPEN_9_0_0_REFERENCEPOINT1,6.0349E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_9_0_0_DAYLIGHT,OFFICE_OPEN_9_0_0,OFFICE_OPEN_9_0_0_WINDOW_1,OFFICE_OPEN_9_0_0_REFERENCEPOINT1,8.8611E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_9_0_0_DAYLIGHT,OFFICE_OPEN_9_0_0,OFFICE_OPEN_9_0_0_WINDOW_2,OFFICE_OPEN_9_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_9_0_0_DAYLIGHT,OFFICE_OPEN_9_0_0,OFFICE_OPEN_9_0_0_WINDOW_2,OFFICE_OPEN_9_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_9_0_0_DAYLIGHT,OFFICE_OPEN_9_0_0,OFFICE_OPEN_9_0_0_WINDOW_2,OFFICE_OPEN_9_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_9_0_0_DAYLIGHT,OFFICE_OPEN_9_0_0,OFFICE_OPEN_9_0_0_WINDOW_2,OFFICE_OPEN_9_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_9_0_0_DAYLIGHT,OFFICE_OPEN_9_0_0,OFFICE_OPEN_9_0_0_WINDOW_3,OFFICE_OPEN_9_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_9_0_0_DAYLIGHT,OFFICE_OPEN_9_0_0,OFFICE_OPEN_9_0_0_WINDOW_3,OFFICE_OPEN_9_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_9_0_0_DAYLIGHT,OFFICE_OPEN_9_0_0,OFFICE_OPEN_9_0_0_WINDOW_3,OFFICE_OPEN_9_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_9_0_0_DAYLIGHT,OFFICE_OPEN_9_0_0,OFFICE_OPEN_9_0_0_WINDOW_3,OFFICE_OPEN_9_0_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_9_0_0_DAYLIGHT,OFFICE_OPEN_9_0_0,OFFICE_OPEN_9_0_0_WINDOW_4,OFFICE_OPEN_9_0_0_REFERENCEPOINT1,3.2787E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_9_0_0_DAYLIGHT,OFFICE_OPEN_9_0_0,OFFICE_OPEN_9_0_0_WINDOW_4,OFFICE_OPEN_9_0_0_REFERENCEPOINT1,2.9414E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_9_0_0_DAYLIGHT,OFFICE_OPEN_9_0_0,OFFICE_OPEN_9_0_0_WINDOW_4,OFFICE_OPEN_9_0_0_REFERENCEPOINT1,5.1771E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_9_0_0_DAYLIGHT,OFFICE_OPEN_9_0_0,OFFICE_OPEN_9_0_0_WINDOW_4,OFFICE_OPEN_9_0_0_REFERENCEPOINT1,8.3612E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_9_0_1_DAYLIGHT,OFFICE_PRIVATE_9_0_1,OFFICE_PRIVATE_9_0_1_WINDOW_1,OFFICE_PRIVATE_9_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_9_0_1_DAYLIGHT,OFFICE_PRIVATE_9_0_1,OFFICE_PRIVATE_9_0_1_WINDOW_1,OFFICE_PRIVATE_9_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_9_0_1_DAYLIGHT,OFFICE_PRIVATE_9_0_1,OFFICE_PRIVATE_9_0_1_WINDOW_1,OFFICE_PRIVATE_9_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_9_0_1_DAYLIGHT,OFFICE_PRIVATE_9_0_1,OFFICE_PRIVATE_9_0_1_WINDOW_1,OFFICE_PRIVATE_9_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_9_0_1_DAYLIGHT,OFFICE_PRIVATE_9_0_1,OFFICE_PRIVATE_9_0_1_WINDOW_2,OFFICE_PRIVATE_9_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_9_0_1_DAYLIGHT,OFFICE_PRIVATE_9_0_1,OFFICE_PRIVATE_9_0_1_WINDOW_2,OFFICE_PRIVATE_9_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_9_0_1_DAYLIGHT,OFFICE_PRIVATE_9_0_1,OFFICE_PRIVATE_9_0_1_WINDOW_2,OFFICE_PRIVATE_9_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_9_0_1_DAYLIGHT,OFFICE_PRIVATE_9_0_1,OFFICE_PRIVATE_9_0_1_WINDOW_2,OFFICE_PRIVATE_9_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_9_0_1_DAYLIGHT,OFFICE_PRIVATE_9_0_1,OFFICE_PRIVATE_9_0_1_WINDOW_3,OFFICE_PRIVATE_9_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_9_0_1_DAYLIGHT,OFFICE_PRIVATE_9_0_1,OFFICE_PRIVATE_9_0_1_WINDOW_3,OFFICE_PRIVATE_9_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_9_0_1_DAYLIGHT,OFFICE_PRIVATE_9_0_1,OFFICE_PRIVATE_9_0_1_WINDOW_3,OFFICE_PRIVATE_9_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_9_0_1_DAYLIGHT,OFFICE_PRIVATE_9_0_1,OFFICE_PRIVATE_9_0_1_WINDOW_3,OFFICE_PRIVATE_9_0_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_9_0_1_DAYLIGHT,OFFICE_PRIVATE_9_0_1,OFFICE_PRIVATE_9_0_1_WINDOW_4,OFFICE_PRIVATE_9_0_1_REFERENCEPOINT1,3.2787E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_9_0_1_DAYLIGHT,OFFICE_PRIVATE_9_0_1,OFFICE_PRIVATE_9_0_1_WINDOW_4,OFFICE_PRIVATE_9_0_1_REFERENCEPOINT1,2.9414E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_9_0_1_DAYLIGHT,OFFICE_PRIVATE_9_0_1,OFFICE_PRIVATE_9_0_1_WINDOW_4,OFFICE_PRIVATE_9_0_1_REFERENCEPOINT1,5.1771E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_9_0_1_DAYLIGHT,OFFICE_PRIVATE_9_0_1,OFFICE_PRIVATE_9_0_1_WINDOW_4,OFFICE_PRIVATE_9_0_1_REFERENCEPOINT1,8.3612E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_9_1_0_DAYLIGHT,OFFICE_OPEN_9_1_0,OFFICE_OPEN_9_1_0_WINDOW_1,OFFICE_OPEN_9_1_0_REFERENCEPOINT1,1.5400E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_9_1_0_DAYLIGHT,OFFICE_OPEN_9_1_0,OFFICE_OPEN_9_1_0_WINDOW_1,OFFICE_OPEN_9_1_0_REFERENCEPOINT1,1.4804E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_9_1_0_DAYLIGHT,OFFICE_OPEN_9_1_0,OFFICE_OPEN_9_1_0_WINDOW_1,OFFICE_OPEN_9_1_0_REFERENCEPOINT1,2.1404E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_9_1_0_DAYLIGHT,OFFICE_OPEN_9_1_0,OFFICE_OPEN_9_1_0_WINDOW_1,OFFICE_OPEN_9_1_0_REFERENCEPOINT1,3.1428E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_9_1_0_DAYLIGHT,OFFICE_OPEN_9_1_0,OFFICE_OPEN_9_1_0_WINDOW_2,OFFICE_OPEN_9_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_9_1_0_DAYLIGHT,OFFICE_OPEN_9_1_0,OFFICE_OPEN_9_1_0_WINDOW_2,OFFICE_OPEN_9_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_9_1_0_DAYLIGHT,OFFICE_OPEN_9_1_0,OFFICE_OPEN_9_1_0_WINDOW_2,OFFICE_OPEN_9_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_9_1_0_DAYLIGHT,OFFICE_OPEN_9_1_0,OFFICE_OPEN_9_1_0_WINDOW_2,OFFICE_OPEN_9_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_9_1_0_DAYLIGHT,OFFICE_OPEN_9_1_0,OFFICE_OPEN_9_1_0_WINDOW_3,OFFICE_OPEN_9_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_9_1_0_DAYLIGHT,OFFICE_OPEN_9_1_0,OFFICE_OPEN_9_1_0_WINDOW_3,OFFICE_OPEN_9_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_9_1_0_DAYLIGHT,OFFICE_OPEN_9_1_0,OFFICE_OPEN_9_1_0_WINDOW_3,OFFICE_OPEN_9_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_9_1_0_DAYLIGHT,OFFICE_OPEN_9_1_0,OFFICE_OPEN_9_1_0_WINDOW_3,OFFICE_OPEN_9_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_9_1_0_DAYLIGHT,OFFICE_OPEN_9_1_0,OFFICE_OPEN_9_1_0_WINDOW_4,OFFICE_OPEN_9_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_9_1_0_DAYLIGHT,OFFICE_OPEN_9_1_0,OFFICE_OPEN_9_1_0_WINDOW_4,OFFICE_OPEN_9_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_9_1_0_DAYLIGHT,OFFICE_OPEN_9_1_0,OFFICE_OPEN_9_1_0_WINDOW_4,OFFICE_OPEN_9_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_9_1_0_DAYLIGHT,OFFICE_OPEN_9_1_0,OFFICE_OPEN_9_1_0_WINDOW_4,OFFICE_OPEN_9_1_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_9_1_0_DAYLIGHT,OFFICE_OPEN_9_1_0,OFFICE_OPEN_9_1_0_WINDOW_5,OFFICE_OPEN_9_1_0_REFERENCEPOINT1,2.7859E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_9_1_0_DAYLIGHT,OFFICE_OPEN_9_1_0,OFFICE_OPEN_9_1_0_WINDOW_5,OFFICE_OPEN_9_1_0_REFERENCEPOINT1,2.6781E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_9_1_0_DAYLIGHT,OFFICE_OPEN_9_1_0,OFFICE_OPEN_9_1_0_WINDOW_5,OFFICE_OPEN_9_1_0_REFERENCEPOINT1,3.8720E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_9_1_0_DAYLIGHT,OFFICE_OPEN_9_1_0,OFFICE_OPEN_9_1_0_WINDOW_5,OFFICE_OPEN_9_1_0_REFERENCEPOINT1,5.6854E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_9_1_1_DAYLIGHT,OFFICE_PRIVATE_9_1_1,OFFICE_PRIVATE_9_1_1_WINDOW_1,OFFICE_PRIVATE_9_1_1_REFERENCEPOINT1,7.3014E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_9_1_1_DAYLIGHT,OFFICE_PRIVATE_9_1_1,OFFICE_PRIVATE_9_1_1_WINDOW_1,OFFICE_PRIVATE_9_1_1_REFERENCEPOINT1,6.4449E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_9_1_1_DAYLIGHT,OFFICE_PRIVATE_9_1_1,OFFICE_PRIVATE_9_1_1_WINDOW_1,OFFICE_PRIVATE_9_1_1_REFERENCEPOINT1,1.1698E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_9_1_1_DAYLIGHT,OFFICE_PRIVATE_9_1_1,OFFICE_PRIVATE_9_1_1_WINDOW_1,OFFICE_PRIVATE_9_1_1_REFERENCEPOINT1,1.7222E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_9_1_1_DAYLIGHT,OFFICE_PRIVATE_9_1_1,OFFICE_PRIVATE_9_1_1_WINDOW_4,OFFICE_PRIVATE_9_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_9_1_1_DAYLIGHT,OFFICE_PRIVATE_9_1_1,OFFICE_PRIVATE_9_1_1_WINDOW_4,OFFICE_PRIVATE_9_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_9_1_1_DAYLIGHT,OFFICE_PRIVATE_9_1_1,OFFICE_PRIVATE_9_1_1_WINDOW_4,OFFICE_PRIVATE_9_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_9_1_1_DAYLIGHT,OFFICE_PRIVATE_9_1_1,OFFICE_PRIVATE_9_1_1_WINDOW_4,OFFICE_PRIVATE_9_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_9_1_1_DAYLIGHT,OFFICE_PRIVATE_9_1_1,OFFICE_PRIVATE_9_1_1_WINDOW_5,OFFICE_PRIVATE_9_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_9_1_1_DAYLIGHT,OFFICE_PRIVATE_9_1_1,OFFICE_PRIVATE_9_1_1_WINDOW_5,OFFICE_PRIVATE_9_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_9_1_1_DAYLIGHT,OFFICE_PRIVATE_9_1_1,OFFICE_PRIVATE_9_1_1_WINDOW_5,OFFICE_PRIVATE_9_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_9_1_1_DAYLIGHT,OFFICE_PRIVATE_9_1_1,OFFICE_PRIVATE_9_1_1_WINDOW_5,OFFICE_PRIVATE_9_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_9_1_1_DAYLIGHT,OFFICE_PRIVATE_9_1_1,OFFICE_PRIVATE_9_1_1_WINDOW_6,OFFICE_PRIVATE_9_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_9_1_1_DAYLIGHT,OFFICE_PRIVATE_9_1_1,OFFICE_PRIVATE_9_1_1_WINDOW_6,OFFICE_PRIVATE_9_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_9_1_1_DAYLIGHT,OFFICE_PRIVATE_9_1_1,OFFICE_PRIVATE_9_1_1_WINDOW_6,OFFICE_PRIVATE_9_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_9_1_1_DAYLIGHT,OFFICE_PRIVATE_9_1_1,OFFICE_PRIVATE_9_1_1_WINDOW_6,OFFICE_PRIVATE_9_1_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_9_2_0_DAYLIGHT,OFFICE_OPEN_9_2_0,OFFICE_OPEN_9_2_0_WINDOW_1,OFFICE_OPEN_9_2_0_REFERENCEPOINT1,7.9521E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_9_2_0_DAYLIGHT,OFFICE_OPEN_9_2_0,OFFICE_OPEN_9_2_0_WINDOW_1,OFFICE_OPEN_9_2_0_REFERENCEPOINT1,7.0192E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_9_2_0_DAYLIGHT,OFFICE_OPEN_9_2_0,OFFICE_OPEN_9_2_0_WINDOW_1,OFFICE_OPEN_9_2_0_REFERENCEPOINT1,1.2740E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_9_2_0_DAYLIGHT,OFFICE_OPEN_9_2_0,OFFICE_OPEN_9_2_0_WINDOW_1,OFFICE_OPEN_9_2_0_REFERENCEPOINT1,1.8757E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_9_2_0_DAYLIGHT,OFFICE_OPEN_9_2_0,OFFICE_OPEN_9_2_0_WINDOW_2,OFFICE_OPEN_9_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_9_2_0_DAYLIGHT,OFFICE_OPEN_9_2_0,OFFICE_OPEN_9_2_0_WINDOW_2,OFFICE_OPEN_9_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_9_2_0_DAYLIGHT,OFFICE_OPEN_9_2_0,OFFICE_OPEN_9_2_0_WINDOW_2,OFFICE_OPEN_9_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_9_2_0_DAYLIGHT,OFFICE_OPEN_9_2_0,OFFICE_OPEN_9_2_0_WINDOW_2,OFFICE_OPEN_9_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_9_2_0_DAYLIGHT,OFFICE_OPEN_9_2_0,OFFICE_OPEN_9_2_0_WINDOW_3,OFFICE_OPEN_9_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_9_2_0_DAYLIGHT,OFFICE_OPEN_9_2_0,OFFICE_OPEN_9_2_0_WINDOW_3,OFFICE_OPEN_9_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_9_2_0_DAYLIGHT,OFFICE_OPEN_9_2_0,OFFICE_OPEN_9_2_0_WINDOW_3,OFFICE_OPEN_9_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_9_2_0_DAYLIGHT,OFFICE_OPEN_9_2_0,OFFICE_OPEN_9_2_0_WINDOW_3,OFFICE_OPEN_9_2_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_9_2_0_DAYLIGHT,OFFICE_OPEN_9_2_0,OFFICE_OPEN_9_2_0_WINDOW_4,OFFICE_OPEN_9_2_0_REFERENCEPOINT1,4.3421E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_9_2_0_DAYLIGHT,OFFICE_OPEN_9_2_0,OFFICE_OPEN_9_2_0_WINDOW_4,OFFICE_OPEN_9_2_0_REFERENCEPOINT1,4.1740E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_9_2_0_DAYLIGHT,OFFICE_OPEN_9_2_0,OFFICE_OPEN_9_2_0_WINDOW_4,OFFICE_OPEN_9_2_0_REFERENCEPOINT1,6.0349E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_9_2_0_DAYLIGHT,OFFICE_OPEN_9_2_0,OFFICE_OPEN_9_2_0_WINDOW_4,OFFICE_OPEN_9_2_0_REFERENCEPOINT1,8.8611E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_9_2_1_DAYLIGHT,OFFICE_PRIVATE_9_2_1,OFFICE_PRIVATE_9_2_1_WINDOW_1,OFFICE_PRIVATE_9_2_1_REFERENCEPOINT1,4.3224E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_9_2_1_DAYLIGHT,OFFICE_PRIVATE_9_2_1,OFFICE_PRIVATE_9_2_1_WINDOW_1,OFFICE_PRIVATE_9_2_1_REFERENCEPOINT1,4.1547E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_9_2_1_DAYLIGHT,OFFICE_PRIVATE_9_2_1,OFFICE_PRIVATE_9_2_1_WINDOW_1,OFFICE_PRIVATE_9_2_1_REFERENCEPOINT1,6.0081E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_9_2_1_DAYLIGHT,OFFICE_PRIVATE_9_2_1,OFFICE_PRIVATE_9_2_1_WINDOW_1,OFFICE_PRIVATE_9_2_1_REFERENCEPOINT1,8.8239E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_9_2_1_DAYLIGHT,OFFICE_PRIVATE_9_2_1,OFFICE_PRIVATE_9_2_1_WINDOW_3,OFFICE_PRIVATE_9_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_9_2_1_DAYLIGHT,OFFICE_PRIVATE_9_2_1,OFFICE_PRIVATE_9_2_1_WINDOW_3,OFFICE_PRIVATE_9_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_9_2_1_DAYLIGHT,OFFICE_PRIVATE_9_2_1,OFFICE_PRIVATE_9_2_1_WINDOW_3,OFFICE_PRIVATE_9_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_9_2_1_DAYLIGHT,OFFICE_PRIVATE_9_2_1,OFFICE_PRIVATE_9_2_1_WINDOW_3,OFFICE_PRIVATE_9_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_9_2_1_DAYLIGHT,OFFICE_PRIVATE_9_2_1,OFFICE_PRIVATE_9_2_1_WINDOW_4,OFFICE_PRIVATE_9_2_1_REFERENCEPOINT1,1.1921E-006
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_9_2_1_DAYLIGHT,OFFICE_PRIVATE_9_2_1,OFFICE_PRIVATE_9_2_1_WINDOW_4,OFFICE_PRIVATE_9_2_1_REFERENCEPOINT1,1.0523E-006
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_9_2_1_DAYLIGHT,OFFICE_PRIVATE_9_2_1,OFFICE_PRIVATE_9_2_1_WINDOW_4,OFFICE_PRIVATE_9_2_1_REFERENCEPOINT1,1.9100E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_9_2_1_DAYLIGHT,OFFICE_PRIVATE_9_2_1,OFFICE_PRIVATE_9_2_1_WINDOW_4,OFFICE_PRIVATE_9_2_1_REFERENCEPOINT1,2.8119E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_9_2_1_DAYLIGHT,OFFICE_PRIVATE_9_2_1,OFFICE_PRIVATE_9_2_1_WINDOW_5,OFFICE_PRIVATE_9_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_9_2_1_DAYLIGHT,OFFICE_PRIVATE_9_2_1,OFFICE_PRIVATE_9_2_1_WINDOW_5,OFFICE_PRIVATE_9_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_9_2_1_DAYLIGHT,OFFICE_PRIVATE_9_2_1,OFFICE_PRIVATE_9_2_1_WINDOW_5,OFFICE_PRIVATE_9_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_9_2_1_DAYLIGHT,OFFICE_PRIVATE_9_2_1,OFFICE_PRIVATE_9_2_1_WINDOW_5,OFFICE_PRIVATE_9_2_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_9_2_1_DAYLIGHT,OFFICE_PRIVATE_9_2_1,OFFICE_PRIVATE_9_2_1_WINDOW_7,OFFICE_PRIVATE_9_2_1_REFERENCEPOINT1,4.3238E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_9_2_1_DAYLIGHT,OFFICE_PRIVATE_9_2_1,OFFICE_PRIVATE_9_2_1_WINDOW_7,OFFICE_PRIVATE_9_2_1_REFERENCEPOINT1,4.1564E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_9_2_1_DAYLIGHT,OFFICE_PRIVATE_9_2_1,OFFICE_PRIVATE_9_2_1_WINDOW_7,OFFICE_PRIVATE_9_2_1_REFERENCEPOINT1,6.0095E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_9_2_1_DAYLIGHT,OFFICE_PRIVATE_9_2_1,OFFICE_PRIVATE_9_2_1_WINDOW_7,OFFICE_PRIVATE_9_2_1_REFERENCEPOINT1,8.8239E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_9_2_1_DAYLIGHT,OFFICE_PRIVATE_9_2_1,OFFICE_PRIVATE_9_2_1_WINDOW_8,OFFICE_PRIVATE_9_2_1_REFERENCEPOINT1,4.4658E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_9_2_1_DAYLIGHT,OFFICE_PRIVATE_9_2_1,OFFICE_PRIVATE_9_2_1_WINDOW_8,OFFICE_PRIVATE_9_2_1_REFERENCEPOINT1,4.0064E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_9_2_1_DAYLIGHT,OFFICE_PRIVATE_9_2_1,OFFICE_PRIVATE_9_2_1_WINDOW_8,OFFICE_PRIVATE_9_2_1_REFERENCEPOINT1,7.0516E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_9_2_1_DAYLIGHT,OFFICE_PRIVATE_9_2_1,OFFICE_PRIVATE_9_2_1_WINDOW_8,OFFICE_PRIVATE_9_2_1_REFERENCEPOINT1,1.1389E-006
Environment:WarmupDays,  6
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,LOBBY_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1461298470,0.2678987717,Pass,Pass,6.4303918283E-003,1.1730389563E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1479158141,0.2725421306,Pass,Pass,6.5711737195E-003,1.1978607618E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1424741135,0.2661571470,Pass,Pass,6.2629897683E-003,1.1602077971E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1419119234,0.2628015827,Pass,Pass,6.1361998331E-003,1.1264281282E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_0_0_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1564108680,0.3072642344,Pass,Pass,6.9519948253E-003,1.2658651803E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_0_0_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1566698717,0.3081666444,Pass,Pass,6.9702098981E-003,1.2692315256E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_0_0_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1532068549,0.3024175496,Pass,Pass,6.6758937797E-003,1.2219962505E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_0_1_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1553419020,0.3043921119,Pass,Pass,6.8788252254E-003,1.2498889333E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_0_1_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1576939039,0.3066462981,Pass,Pass,7.0293966433E-003,1.2638600801E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_0_1_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1533513331,0.3028785325,Pass,Pass,6.6831048130E-003,1.2235283697E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_0_2_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1559376762,0.3026508721,Pass,Pass,6.9011653136E-003,1.2407125051E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_0_2_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1546967162,0.2848158585,Pass,Pass,6.8367036750E-003,1.1624681817E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_0_2_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1522855236,0.3003065618,Pass,Pass,6.6178080004E-003,1.2113330618E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1496053634,0.2715791165,Pass,Pass,6.6379616689E-003,1.1966039301E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1447758086,0.2696569031,Pass,Pass,6.3876667494E-003,1.1773040010E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1498376586,0.2691288680,Pass,Pass,6.5723719032E-003,1.1681421059E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_1_0_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1573392085,0.3049299030,Pass,Pass,6.9763272815E-003,1.2515052401E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_1_0_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1567061744,0.3069290161,Pass,Pass,6.9481394275E-003,1.2596882944E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_1_0_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1535595111,0.3026352677,Pass,Pass,6.6819582904E-003,1.2236214308E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_1_1_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1569294901,0.3030952442,Pass,Pass,6.9382925009E-003,1.2392559261E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_1_1_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1573743939,0.3061180291,Pass,Pass,6.9924652975E-003,1.2572218691E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_1_1_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1524191096,0.3012565334,Pass,Pass,6.6077584725E-003,1.2139697751E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_1_2_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1548717520,0.3027164629,Pass,Pass,6.8215152758E-003,1.2359829873E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_1_2_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1523526354,0.2814715630,Pass,Pass,6.6806257153E-003,1.1425841471E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_1_2_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1520024085,0.3000659643,Pass,Pass,6.5811248639E-003,1.2080664068E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1452652051,0.2659611115,Pass,Pass,6.3489648220E-003,1.1477872195E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1470238235,0.2678224061,Pass,Pass,6.4545419849E-003,1.1835253619E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1473907492,0.2633406836,Pass,Pass,6.4004718528E-003,1.1304820185E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_2_0_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1577040065,0.3067935764,Pass,Pass,6.9878950065E-003,1.2577316016E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_2_0_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1574409935,0.3069041937,Pass,Pass,6.9775850401E-003,1.2588849581E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_2_0_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1526926497,0.3024134728,Pass,Pass,6.6194701012E-003,1.2176161072E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_2_1_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1557949071,0.3036490844,Pass,Pass,6.8701856107E-003,1.2416156428E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_2_1_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1564488646,0.3064444950,Pass,Pass,6.9259012483E-003,1.2568860285E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_2_1_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1524759230,0.3011997437,Pass,Pass,6.6026251384E-003,1.2124383625E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_2_2_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1549426387,0.3030420271,Pass,Pass,6.8157885676E-003,1.2369141089E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_2_2_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1516471816,0.2797525703,Pass,Pass,6.6348929560E-003,1.1359569606E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_2_2_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1526464825,0.3014369762,Pass,Pass,6.6149018636E-003,1.2143261418E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1511281841,0.2809307225,Pass,Pass,6.7265928751E-003,1.2377506405E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1487277998,0.2700570176,Pass,Pass,6.5470782318E-003,1.1807120726E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1429830272,0.2596173460,Pass,Pass,6.1987851826E-003,1.1278300374E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1436317875,0.2574843466,Pass,Pass,6.1626329467E-003,1.0960049158E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_3_0_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1574715827,0.3051408940,Pass,Pass,6.9634746515E-003,1.2486091748E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_3_0_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1570046172,0.3058127402,Pass,Pass,6.9409519435E-003,1.2523301332E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_3_0_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1520334292,0.3008939546,Pass,Pass,6.5673362273E-003,1.2076699777E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_3_1_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1572348497,0.3051344238,Pass,Pass,6.9545377893E-003,1.2496376001E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_3_1_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1590168821,0.3062532790,Pass,Pass,7.0664815285E-003,1.2575885412E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_3_1_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1518283819,0.3004943060,Pass,Pass,6.5524872582E-003,1.2061428673E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_3_2_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1560449399,0.3061333774,Pass,Pass,6.8819782249E-003,1.2504151694E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_3_2_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1556857287,0.2814652353,Pass,Pass,6.8501630534E-003,1.1445592434E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_3_2_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1535955874,0.3013581676,Pass,Pass,6.6557007698E-003,1.2130343392E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_4,RunPeriod: YEAR ROUND RUN PERIOD,0.1447926313,0.2699108947,Pass,Pass,6.3118062015E-003,1.1713108663E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_4,RunPeriod: YEAR ROUND RUN PERIOD,0.1435826364,0.2650293426,Pass,Pass,6.2261888657E-003,1.1661721384E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_4,RunPeriod: YEAR ROUND RUN PERIOD,0.1441476456,0.2671353932,Pass,Pass,6.3079108352E-003,1.1581107426E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_4,RunPeriod: YEAR ROUND RUN PERIOD,0.1415703303,0.2565850542,Pass,Pass,6.0319586032E-003,1.0949952748E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_4_0_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1578059758,0.3072781083,Pass,Pass,6.9757563948E-003,1.2537181438E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_4_0_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1586311879,0.3074302367,Pass,Pass,7.0321725398E-003,1.2616286354E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_4_0_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1525990170,0.3009788503,Pass,Pass,6.5935090883E-003,1.2089836949E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_4_1_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1564760527,0.3045787297,Pass,Pass,6.8985365249E-003,1.2449334939E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_4_1_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1586850023,0.3076700485,Pass,Pass,7.0429974926E-003,1.2627887705E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_4_1_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1522044248,0.3009107140,Pass,Pass,6.5704275299E-003,1.2078295876E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_4_2_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1555591990,0.3062997244,Pass,Pass,6.8449887632E-003,1.2513105908E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_4_2_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1562650046,0.2802584803,Pass,Pass,6.8660653905E-003,1.1388451572E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_4_2_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1525970701,0.3017057078,Pass,Pass,6.5938169532E-003,1.2133484414E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_5,RunPeriod: YEAR ROUND RUN PERIOD,0.1487530856,0.2775325929,Pass,Pass,6.5625046569E-003,1.2164946215E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_5,RunPeriod: YEAR ROUND RUN PERIOD,0.1459226904,0.2559745432,Pass,Pass,6.3327346524E-003,1.0942459516E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_5,RunPeriod: YEAR ROUND RUN PERIOD,0.1494402520,0.2587364590,Pass,Pass,6.4324948904E-003,1.1149325845E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_5_0_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1568503134,0.3071389192,Pass,Pass,6.9183378771E-003,1.2531778697E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_5_0_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1590055968,0.3070538276,Pass,Pass,7.0441867614E-003,1.2582572208E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_5_0_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1523642009,0.3013370462,Pass,Pass,6.5728795975E-003,1.2086826843E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_5_1_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1558060012,0.3031979687,Pass,Pass,6.8428289804E-003,1.2337955948E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_5_1_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1577032820,0.3055020441,Pass,Pass,6.9684918922E-003,1.2515406634E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_5_1_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1531956217,0.3004254008,Pass,Pass,6.6132533663E-003,1.2037910270E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_5_2_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1556834690,0.3045797900,Pass,Pass,6.8402807236E-003,1.2402346206E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_5_2_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1602496036,0.2895533129,Pass,Pass,7.0957932579E-003,1.1797829380E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_5_2_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1535099083,0.3010516070,Pass,Pass,6.6356404841E-003,1.2104289800E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_6,RunPeriod: YEAR ROUND RUN PERIOD,0.1494380046,0.2727980156,Pass,Pass,6.5750040192E-003,1.1854427181E-002,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_6,RunPeriod: YEAR ROUND RUN PERIOD,0.1505146517,0.2745525363,Pass,Pass,6.6905839567E-003,1.2031283825E-002,Pass,Pass
 Warmup Convergence Information,MECHANICAL_6,RunPeriod: YEAR ROUND RUN PERIOD,0.1452348106,0.2665580924,Pass,Pass,6.2753716228E-003,1.1428095401E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_6_0_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1578406678,0.3073449786,Pass,Pass,6.9619555690E-003,1.2536159410E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_6_0_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1563252632,0.3067026763,Pass,Pass,6.8694713205E-003,1.2492392632E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_6_0_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1514885927,0.2997390161,Pass,Pass,6.5097035328E-003,1.1979751508E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_6_1_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1561698984,0.3057213640,Pass,Pass,6.8684292202E-003,1.2465928077E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_6_1_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1610403855,0.3077000377,Pass,Pass,7.1693089262E-003,1.2659026115E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_6_1_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1520773043,0.3008031112,Pass,Pass,6.5466285175E-003,1.2044054006E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_6_2_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1573494589,0.3053637849,Pass,Pass,6.9328133047E-003,1.2458975601E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_6_2_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1561337187,0.2833322556,Pass,Pass,6.8432825986E-003,1.1452178178E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_6_2_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1540580503,0.3007495788,Pass,Pass,6.6616538699E-003,1.2058183831E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_7,RunPeriod: YEAR ROUND RUN PERIOD,0.1468412509,0.2753843455,Pass,Pass,6.4305855110E-003,1.1953567560E-002,Pass,Pass
 Warmup Convergence Information,CONFERENCE_7,RunPeriod: YEAR ROUND RUN PERIOD,0.1465557434,0.2674504549,Pass,Pass,6.3745597795E-003,1.1592814716E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_7_0_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1567609986,0.3057590700,Pass,Pass,6.8901430753E-003,1.2466233951E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_7_0_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1572126323,0.3053696569,Pass,Pass,6.9133389638E-003,1.2419116027E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_7_0_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1522179382,0.3004090897,Pass,Pass,6.5467266227E-003,1.2012024006E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_7_1_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1551385754,0.3042413829,Pass,Pass,6.7927409889E-003,1.2368980799E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_7_1_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1626650730,0.3078297830,Pass,Pass,7.2673357841E-003,1.2694946259E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_7_1_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1525197670,0.3015914547,Pass,Pass,6.5668129139E-003,1.2084043347E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_7_2_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1559316232,0.3036600991,Pass,Pass,6.8314953333E-003,1.2335341915E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_7_2_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1646281563,0.2842068713,Pass,Pass,7.3338553455E-003,1.1614127302E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_7_2_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1525986566,0.3004286633,Pass,Pass,6.5678114851E-003,1.2018195920E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_8,RunPeriod: YEAR ROUND RUN PERIOD,0.1443322878,0.2707852085,Pass,Pass,6.2539294089E-003,1.1690886238E-002,Pass,Pass
 Warmup Convergence Informatio