Program Version,EnergyPlus, Version 24.2.0-94a887817b, YMD=2025.11.02 18:41
! <Version>, Version ID
 Version, 24.2.0
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, No, No, No, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  13.00,  12.00,  11.00,  10.00,  11.00,  13.00,  15.00,  16.00,  16.00,  15.00,  14.00,  13.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  -1.89,  -3.06,  -0.99,   2.23,  10.68,  17.20,  21.60,  22.94,  20.66,  15.60,   8.83,   2.56
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  11.00,  10.00,   9.00,   8.00,   9.00,  11.00,  13.00,  14.00,  14.00,  13.00,  12.00,  11.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,   9.00,   8.00,   7.00,   6.00,   7.00,   9.00,  11.00,  12.00,  12.00,  11.00,  10.00,   9.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Chicago Ohare Intl Ap IL USA TMY3 WMO#=725300,41.98,-87.92,-6.00,201.00,98934,1.1759
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Professional Building,0.000,Suburbs,4.00000E-002,0.20000,FullInteriorAndExterior,15,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,389,4279,1556
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, LOBBY_0,0.0,0.00,0.00,0.00,-13.92,26.72,1.50,1,1,1,-18.17,-9.67,18.79,34.65,0.00,3.00,3.00,397.11,TARP,DOE-2,132.37,144.96,101.33,43.63,6,4,0,Yes
 Zone Information, MECHANICAL_0,0.0,0.00,0.00,0.00,-28.74,29.73,1.50,1,1,1,-32.22,-25.26,23.55,35.91,0.00,3.00,3.00,252.49,TARP,DOE-2,84.16,114.77,80.23,34.54,6,4,0,Yes
 Zone Information, OFFICE_OPEN_0,0.0,0.00,0.00,0.00,-24.81,46.44,1.50,1,1,1,-30.02,-19.59,36.41,56.47,0.00,3.00,3.00,618.21,TARP,DOE-2,206.07,181.69,127.01,54.68,6,4,0,Yes
 Zone Information, LOBBY_1,0.0,0.00,0.00,0.00,-27.63,43.83,4.50,1,1,1,-32.05,-23.21,38.28,49.39,3.00,6.00,3.00,288.70,TARP,DOE-2,96.23,118.51,82.84,35.67,6,4,0,Yes
 Zone Information, CONFERENCE_1,0.0,0.00,0.00,0.00,-25.77,50.13,4.50,1,1,1,-27.88,-23.66,46.18,54.08,3.00,6.00,3.00,96.38,TARP,DOE-2,32.13,71.52,49.99,21.52,6,4,0,Yes
 Zone Information, MECHANICAL_1,0.0,0.00,0.00,0.00,-12.77,19.57,4.50,1,1,1,-14.97,-10.58,15.60,23.55,3.00,6.00,3.00,101.27,TARP,DOE-2,33.76,72.93,50.98,21.95,6,4,0,Yes
 Zone Information, LOBBY_2,0.0,0.00,0.00,0.00,-26.39,50.84,7.50,1,1,1,-30.71,-22.07,42.47,59.21,6.00,9.00,3.00,426.32,TARP,DOE-2,142.11,151.09,105.62,45.47,6,4,0,Yes
 Zone Information, CONFERENCE_2,0.0,0.00,0.00,0.00,-27.58,31.21,7.50,1,1,1,-29.92,-25.24,26.59,35.84,6.00,9.00,3.00,125.54,TARP,DOE-2,41.85,82.33,57.55,24.78,6,4,0,Yes
 Zone Information, BREAK_ROOM_2,0.0,0.00,0.00,0.00,-15.01,29.94,7.50,1,1,1,-17.76,-12.27,26.87,33.01,6.00,9.00,3.00,97.66,TARP,DOE-2,32.55,68.58,47.94,20.64,6,4,0,Yes
 Zone Information, MECHANICAL_2,0.0,0.00,0.00,0.00,-26.05,42.91,7.50,1,1,1,-29.71,-22.39,37.80,48.03,6.00,9.00,3.00,219.32,TARP,DOE-2,73.11,104.08,72.76,31.32,6,4,0,Yes
 Zone Information, OFFICE_OPEN_2,0.0,0.00,0.00,0.00,-6.20,26.14,7.50,1,1,1,-14.08,1.69,11.66,40.62,6.00,9.00,3.00,1356.08,TARP,DOE-2,452.03,267.11,186.72,80.39,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_2,0.0,0.00,0.00,0.00,-8.12,26.60,7.50,1,1,1,-11.48,-4.77,23.07,30.13,6.00,9.00,3.00,137.85,TARP,DOE-2,45.95,81.37,56.88,24.49,6,4,0,Yes
 Zone Information, LOBBY_3,0.0,0.00,0.00,0.00,-15.19,26.45,10.50,1,1,1,-20.95,-9.44,20.23,32.68,9.00,12.00,3.00,422.68,TARP,DOE-2,140.89,142.55,99.65,42.90,6,4,0,Yes
 Zone Information, CONFERENCE_3,0.0,0.00,0.00,0.00,-39.09,18.06,10.50,1,1,1,-41.94,-36.25,13.99,22.12,9.00,12.00,3.00,134.66,TARP,DOE-2,44.89,81.71,57.12,24.59,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_3,0.0,0.00,0.00,0.00,-16.34,26.73,10.50,1,1,1,-18.46,-14.21,22.99,30.47,9.00,12.00,3.00,91.95,TARP,DOE-2,30.65,69.21,48.38,20.83,6,4,0,Yes
 Zone Information, STORAGE_3,0.0,0.00,0.00,0.00,-32.30,39.62,10.50,1,1,1,-35.02,-29.58,35.41,43.83,9.00,12.00,3.00,133.23,TARP,DOE-2,44.41,81.95,57.29,24.66,6,4,0,Yes
 Zone Information, LOBBY_4,0.0,0.00,0.00,0.00,-17.53,41.37,13.50,1,1,1,-22.51,-12.56,31.64,51.11,12.00,15.00,3.00,572.41,TARP,DOE-2,190.80,175.31,122.55,52.76,6,4,0,Yes
 Zone Information, CONFERENCE_4,0.0,0.00,0.00,0.00,-12.19,9.46,13.50,1,1,1,-15.37,-9.02,4.69,14.24,12.00,15.00,3.00,177.36,TARP,DOE-2,59.12,94.24,65.88,28.36,6,4,0,Yes
 Zone Information, BREAK_ROOM_4,0.0,0.00,0.00,0.00,-5.31,36.91,13.50,1,1,1,-9.14,-1.49,31.90,41.93,12.00,15.00,3.00,224.69,TARP,DOE-2,74.90,104.83,73.28,31.55,6,4,0,Yes
 Zone Information, MECHANICAL_4,0.0,0.00,0.00,0.00,-27.38,31.46,13.50,1,1,1,-30.57,-24.18,25.79,37.14,12.00,15.00,3.00,212.24,TARP,DOE-2,70.75,105.23,73.56,31.67,6,4,0,Yes
 Zone Information, OFFICE_OPEN_4,0.0,0.00,0.00,0.00,-5.29,42.16,13.50,1,1,1,-13.13,2.56,33.58,50.75,12.00,15.00,3.00,798.71,TARP,DOE-2,266.24,196.00,137.01,58.99,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_4,0.0,0.00,0.00,0.00,-35.46,43.76,13.50,1,1,1,-37.03,-33.89,40.83,46.70,12.00,15.00,3.00,52.70,TARP,DOE-2,17.57,52.86,36.95,15.91,6,4,0,Yes
 Zone Information, STORAGE_4,0.0,0.00,0.00,0.00,-19.14,59.31,13.50,1,1,1,-20.56,-17.72,57.12,61.49,12.00,15.00,3.00,34.99,TARP,DOE-2,11.66,41.99,29.36,12.64,6,4,0,Yes
 Zone Information, LOBBY_5,0.0,0.00,0.00,0.00,-9.35,25.58,16.50,1,1,1,-12.60,-6.09,21.20,29.97,15.00,18.00,3.00,166.87,TARP,DOE-2,55.62,90.51,63.27,27.24,6,4,0,Yes
 Zone Information, CONFERENCE_5,0.0,0.00,0.00,0.00,-3.72,45.57,16.50,1,1,1,-6.60,-0.84,40.74,50.39,15.00,18.00,3.00,162.24,TARP,DOE-2,54.08,91.28,63.81,27.47,6,4,0,Yes
 Zone Information, BREAK_ROOM_5,0.0,0.00,0.00,0.00,-12.90,35.08,16.50,1,1,1,-15.87,-9.92,31.72,38.44,15.00,18.00,3.00,116.26,TARP,DOE-2,38.75,74.85,52.32,22.53,6,4,0,Yes
 Zone Information, STORAGE_5,0.0,0.00,0.00,0.00,1.24,23.14,16.50,1,1,1,-0.96,3.43,19.19,27.09,15.00,18.00,3.00,100.50,TARP,DOE-2,33.50,72.57,50.73,21.84,6,4,0,Yes
 Zone Information, LOBBY_6,0.0,0.00,0.00,0.00,-31.44,34.79,19.50,1,1,1,-35.95,-26.94,28.25,41.33,18.00,21.00,3.00,347.00,TARP,DOE-2,115.67,131.34,91.81,39.53,6,4,0,Yes
 Zone Information, CONFERENCE_6,0.0,0.00,0.00,0.00,-30.41,40.51,19.50,1,1,1,-32.94,-27.88,36.64,44.39,18.00,21.00,3.00,113.96,TARP,DOE-2,37.99,75.71,52.92,22.78,6,4,0,Yes
 Zone Information, BREAK_ROOM_6,0.0,0.00,0.00,0.00,-1.86,27.82,19.50,1,1,1,-5.09,1.37,21.80,33.83,18.00,21.00,3.00,227.74,TARP,DOE-2,75.91,109.76,76.73,33.03,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_6,0.0,0.00,0.00,0.00,-26.10,28.22,19.50,1,1,1,-28.29,-23.91,24.82,31.63,18.00,21.00,3.00,86.16,TARP,DOE-2,28.72,65.94,46.10,19.85,6,4,0,Yes
 Zone Information, STORAGE_6,0.0,0.00,0.00,0.00,-29.72,31.00,19.50,1,1,1,-31.74,-27.69,27.75,34.26,18.00,21.00,3.00,76.13,TARP,DOE-2,25.38,62.22,43.50,18.73,6,4,0,Yes
 Zone Information, LOBBY_7,0.0,0.00,0.00,0.00,-16.94,32.82,22.50,1,1,1,-20.09,-13.78,27.89,37.75,21.00,24.00,3.00,181.48,TARP,DOE-2,60.49,95.74,66.92,28.81,6,4,0,Yes
 Zone Information, CONFERENCE_7,0.0,0.00,0.00,0.00,-14.88,13.34,22.50,1,1,1,-18.38,-11.37,6.66,20.02,21.00,24.00,3.00,274.68,TARP,DOE-2,91.56,120.98,84.57,36.41,6,4,0,Yes
 Zone Information, MECHANICAL_7,0.0,0.00,0.00,0.00,-11.57,36.63,22.50,1,1,1,-13.86,-9.29,33.96,39.29,21.00,24.00,3.00,70.14,TARP,DOE-2,23.38,58.20,40.68,17.52,6,4,0,Yes
 Zone Information, STORAGE_7,0.0,0.00,0.00,0.00,-3.30,18.40,22.50,1,1,1,-5.54,-1.06,15.32,21.48,21.00,24.00,3.00,79.67,TARP,DOE-2,26.56,62.65,43.80,18.86,6,4,0,Yes
 Zone Information, BREAK_ROOM_8,0.0,0.00,0.00,0.00,-14.36,51.20,25.50,1,1,1,-17.58,-11.14,47.02,55.38,24.00,27.00,3.00,157.31,TARP,DOE-2,52.44,87.66,61.28,26.38,6,4,0,Yes
 Zone Information, OFFICE_OPEN_8,0.0,0.00,0.00,0.00,-18.76,41.28,25.50,1,1,1,-25.62,-11.90,29.13,53.42,24.00,27.00,3.00,988.25,TARP,DOE-2,329.42,226.86,158.59,68.28,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_8,0.0,0.00,0.00,0.00,-23.69,52.81,25.50,1,1,1,-26.15,-21.23,49.13,56.49,24.00,27.00,3.00,104.98,TARP,DOE-2,34.99,72.48,50.67,21.81,6,4,0,Yes
 Zone Information, STORAGE_8,0.0,0.00,0.00,0.00,-36.56,31.07,25.50,1,1,1,-38.02,-35.10,28.48,33.65,24.00,27.00,3.00,42.88,TARP,DOE-2,14.29,47.34,33.09,14.25,6,4,0,Yes
 Zone Information, STORAGE_9,0.0,0.00,0.00,0.00,-24.56,50.09,28.50,1,1,1,-26.45,-22.67,47.86,52.31,27.00,30.00,3.00,48.05,TARP,DOE-2,16.02,48.19,33.69,14.50,6,4,0,Yes
 Zone Information, CONFERENCE_10,0.0,0.00,0.00,0.00,-21.43,45.77,31.50,1,1,1,-25.53,-17.32,39.62,51.92,30.00,33.00,3.00,297.02,TARP,DOE-2,99.01,121.91,85.22,36.69,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_10,0.0,0.00,0.00,0.00,-15.01,49.01,31.50,1,1,1,-17.19,-12.82,45.29,52.74,30.00,33.00,3.00,94.11,TARP,DOE-2,31.37,69.72,48.74,20.98,6,4,0,Yes
 Zone Information, STORAGE_10,0.0,0.00,0.00,0.00,-26.32,13.59,31.50,1,1,1,-28.59,-24.06,9.77,17.41,30.00,33.00,3.00,100.41,TARP,DOE-2,33.47,71.88,50.25,21.63,6,4,0,Yes
 Zone Information, CONFERENCE_11,0.0,0.00,0.00,0.00,-26.38,19.26,34.50,1,1,1,-31.10,-21.66,14.53,23.99,33.00,36.00,3.00,262.28,TARP,DOE-2,87.43,112.20,78.43,33.77,6,4,0,Yes
 Zone Information, BREAK_ROOM_11,0.0,0.00,0.00,0.00,-3.20,33.13,34.50,1,1,1,-6.12,-0.29,27.65,38.61,33.00,36.00,3.00,186.59,TARP,DOE-2,62.20,99.53,69.58,29.95,6,4,0,Yes
 Zone Information, LOBBY_12,0.0,0.00,0.00,0.00,-14.53,21.74,37.50,1,1,1,-18.90,-10.16,17.08,26.40,36.00,39.00,3.00,238.84,TARP,DOE-2,79.61,107.13,74.89,32.24,6,4,0,Yes
 Zone Information, CONFERENCE_12,0.0,0.00,0.00,0.00,-25.57,32.40,37.50,1,1,1,-28.33,-22.82,28.93,35.87,36.00,39.00,3.00,111.20,TARP,DOE-2,37.07,73.56,51.42,22.14,6,4,0,Yes
 Zone Information, MECHANICAL_12,0.0,0.00,0.00,0.00,-11.72,37.61,37.50,1,1,1,-16.48,-6.97,32.38,42.84,36.00,39.00,3.00,292.17,TARP,DOE-2,97.39,118.56,82.88,35.68,6,4,0,Yes
 Zone Information, STORAGE_12,0.0,0.00,0.00,0.00,-22.42,34.18,37.50,1,1,1,-25.13,-19.71,31.14,37.23,36.00,39.00,3.00,95.37,TARP,DOE-2,31.79,67.78,47.38,20.40,6,4,0,Yes
 Zone Information, LOBBY_13,0.0,0.00,0.00,0.00,-5.31,31.26,40.50,1,1,1,-10.76,0.13,23.28,39.24,39.00,42.00,3.00,513.44,TARP,DOE-2,171.15,159.91,111.78,48.13,6,4,0,Yes
 Zone Information, CONFERENCE_13,0.0,0.00,0.00,0.00,-18.65,12.89,40.50,1,1,1,-22.79,-14.50,7.00,18.77,39.00,42.00,3.00,286.86,TARP,DOE-2,95.62,119.17,83.31,35.87,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_13,0.0,0.00,0.00,0.00,-31.41,14.09,40.50,1,1,1,-33.64,-29.17,11.46,16.72,39.00,42.00,3.00,67.59,TARP,DOE-2,22.53,57.16,39.96,17.20,6,4,0,Yes
 Zone Information, STORAGE_13,0.0,0.00,0.00,0.00,-24.12,42.96,40.50,1,1,1,-26.11,-22.13,39.28,46.63,39.00,42.00,3.00,84.49,TARP,DOE-2,28.16,66.81,46.70,20.11,6,4,0,Yes
 Zone Information, CONFERENCE_14,0.0,0.00,0.00,0.00,0.11,39.62,43.50,1,1,1,-2.44,2.66,36.29,42.95,42.00,45.00,3.00,98.42,TARP,DOE-2,32.81,69.37,48.49,20.88,6,4,0,Yes
 Zone Information, BREAK_ROOM_14,0.0,0.00,0.00,0.00,-28.28,32.85,43.50,1,1,1,-31.20,-25.36,29.72,35.99,42.00,45.00,3.00,106.35,TARP,DOE-2,35.45,71.49,49.98,21.52,6,4,0,Yes
 Zone Information, MECHANICAL_14,0.0,0.00,0.00,0.00,-5.05,35.68,43.50,1,1,1,-7.77,-2.34,30.58,40.79,42.00,45.00,3.00,161.56,TARP,DOE-2,53.85,92.62,64.75,27.87,6,4,0,Yes
 Zone Information, OFFICE_OPEN_14,0.0,0.00,0.00,0.00,-21.69,35.75,43.50,1,1,1,-32.16,-11.22,25.18,46.32,42.00,45.00,3.00,1315.40,TARP,DOE-2,438.47,251.28,175.65,75.63,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_14,0.0,0.00,0.00,0.00,-23.85,23.90,43.50,1,1,1,-26.85,-20.85,20.16,27.64,42.00,45.00,3.00,130.69,TARP,DOE-2,43.56,79.70,55.71,23.99,6,4,0,Yes
 Zone Information, CONFERENCE_15,0.0,0.00,0.00,0.00,-34.27,34.72,46.50,1,1,1,-38.04,-30.50,28.76,40.68,45.00,48.00,3.00,264.11,TARP,DOE-2,88.04,115.61,80.82,34.79,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_15,0.0,0.00,0.00,0.00,-36.03,23.28,46.50,1,1,1,-37.75,-34.31,20.23,26.32,45.00,48.00,3.00,60.09,TARP,DOE-2,20.03,56.02,39.16,16.86,6,4,0,Yes
 Zone Information, CONFERENCE_16,0.0,0.00,0.00,0.00,-14.50,26.84,49.50,1,1,1,-17.64,-11.36,21.08,32.60,48.00,51.00,3.00,211.67,TARP,DOE-2,70.56,105.58,73.81,31.78,6,4,0,Yes
 Zone Information, BREAK_ROOM_16,0.0,0.00,0.00,0.00,-20.49,52.05,49.50,1,1,1,-23.55,-17.44,46.17,57.93,48.00,51.00,3.00,210.04,TARP,DOE-2,70.01,105.97,74.07,31.89,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_16,0.0,0.00,0.00,0.00,-25.74,47.28,49.50,1,1,1,-28.44,-23.05,42.89,51.67,48.00,51.00,3.00,137.91,TARP,DOE-2,45.97,83.88,58.63,25.24,6,4,0,Yes
 Zone Information, CONFERENCE_17,0.0,0.00,0.00,0.00,-21.95,16.33,52.50,1,1,1,-25.57,-18.33,9.37,23.28,51.00,54.00,3.00,295.50,TARP,DOE-2,98.50,125.66,87.84,37.82,6,4,0,Yes
 Zone Information, BREAK_ROOM_17,0.0,0.00,0.00,0.00,-21.41,54.93,52.50,1,1,1,-24.83,-18.00,49.68,60.18,51.00,54.00,3.00,210.02,TARP,DOE-2,70.01,102.80,71.86,30.94,6,4,0,Yes
 Zone Information, MECHANICAL_17,0.0,0.00,0.00,0.00,-25.93,20.24,52.50,1,1,1,-29.72,-22.14,14.84,25.65,51.00,54.00,3.00,240.41,TARP,DOE-2,80.14,109.17,76.32,32.86,6,4,0,Yes
 Zone Information, OFFICE_OPEN_17,0.0,0.00,0.00,0.00,-6.26,24.52,52.50,1,1,1,-14.51,1.99,14.74,34.30,51.00,54.00,3.00,957.76,TARP,DOE-2,319.25,215.20,150.43,64.77,6,4,0,Yes
 Zone Information, STORAGE_17,0.0,0.00,0.00,0.00,-25.03,25.13,52.50,1,1,1,-27.41,-22.64,21.48,28.78,51.00,54.00,3.00,100.96,TARP,DOE-2,33.65,71.25,49.81,21.44,6,4,0,Yes
 Zone Information, BREAK_ROOM_18,0.0,0.00,0.00,0.00,-6.52,37.74,55.50,1,1,1,-8.34,-4.70,34.50,40.98,54.00,57.00,3.00,67.89,TARP,DOE-2,22.63,59.57,41.64,17.93,6,4,0,Yes
 Zone Information, MECHANICAL_18,0.0,0.00,0.00,0.00,-3.61,17.22,55.50,1,1,1,-5.93,-1.29,14.45,20.00,54.00,57.00,3.00,74.30,TARP,DOE-2,24.77,59.97,41.92,18.05,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_18,0.0,0.00,0.00,0.00,-21.87,55.53,55.50,1,1,1,-24.52,-19.21,50.82,60.23,54.00,57.00,3.00,145.49,TARP,DOE-2,48.50,87.10,60.89,26.21,6,4,0,Yes
 Zone Information, CONFERENCE_19,0.0,0.00,0.00,0.00,-21.64,36.97,58.50,1,1,1,-25.50,-17.79,30.81,43.13,57.00,60.00,3.00,278.69,TARP,DOE-2,92.90,118.92,83.13,35.79,6,4,0,Yes
 Zone Information, MECHANICAL_19,0.0,0.00,0.00,0.00,-23.77,12.76,58.50,1,1,1,-27.39,-20.15,8.96,16.55,57.00,60.00,3.00,160.35,TARP,DOE-2,53.45,87.76,61.34,26.41,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_19,0.0,0.00,0.00,0.00,-16.68,42.89,58.50,1,1,1,-19.44,-13.93,38.42,47.37,57.00,60.00,3.00,143.79,TARP,DOE-2,47.93,85.60,59.84,25.76,6,4,0,Yes
 Zone Information, LOBBY_20,0.0,0.00,0.00,0.00,-3.69,28.37,61.50,1,1,1,-8.76,1.38,18.73,38.01,60.00,63.00,3.00,577.38,TARP,DOE-2,192.46,175.26,122.52,52.75,6,4,0,Yes
 Zone Information, CONFERENCE_20,0.0,0.00,0.00,0.00,-27.93,53.69,61.50,1,1,1,-31.42,-24.44,47.49,59.90,60.00,63.00,3.00,254.06,TARP,DOE-2,84.69,115.14,80.49,34.65,6,4,0,Yes
 Zone Information, BREAK_ROOM_20,0.0,0.00,0.00,0.00,-15.37,41.29,61.50,1,1,1,-19.02,-11.72,36.80,45.77,60.00,63.00,3.00,191.51,TARP,DOE-2,63.84,96.40,67.39,29.01,6,4,0,Yes
 Zone Information, MECHANICAL_20,0.0,0.00,0.00,0.00,-22.47,15.29,61.50,1,1,1,-26.49,-18.45,8.95,21.63,60.00,63.00,3.00,299.84,TARP,DOE-2,99.95,123.16,86.10,37.07,6,4,0,Yes
 Zone Information, OFFICE_OPEN_20,0.0,0.00,0.00,0.00,-10.97,17.76,61.50,1,1,1,-17.89,-4.05,9.42,26.11,60.00,63.00,3.00,683.93,TARP,DOE-2,227.98,181.99,127.22,54.77,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_20,0.0,0.00,0.00,0.00,4.77,37.86,61.50,1,1,1,2.08,7.46,34.26,41.47,60.00,63.00,3.00,112.62,TARP,DOE-2,37.54,74.34,51.97,22.37,6,4,0,Yes
 Zone Information, CONFERENCE_21,0.0,0.00,0.00,0.00,-28.53,32.72,64.50,1,1,1,-31.59,-25.46,28.79,36.64,63.00,66.00,3.00,140.15,TARP,DOE-2,46.72,82.67,57.79,24.88,6,4,0,Yes
 Zone Information, BREAK_ROOM_21,0.0,0.00,0.00,0.00,-26.29,12.63,64.50,1,1,1,-28.06,-24.53,9.52,15.74,63.00,66.00,3.00,63.11,TARP,DOE-2,21.04,57.35,40.09,17.26,6,4,0,Yes
 Zone Information, MECHANICAL_21,0.0,0.00,0.00,0.00,-3.61,23.51,64.50,1,1,1,-5.56,-1.66,20.71,26.32,63.00,66.00,3.00,62.96,TARP,DOE-2,20.99,55.92,39.09,16.83,6,4,0,Yes
 Zone Information, OFFICE_OPEN_21,0.0,0.00,0.00,0.00,-19.10,39.09,64.50,1,1,1,-26.60,-11.60,27.51,50.66,63.00,66.00,3.00,1029.86,TARP,DOE-2,343.29,227.64,159.13,68.51,6,4,0,Yes
 Zone Information, STORAGE_21,0.0,0.00,0.00,0.00,-9.77,23.87,64.50,1,1,1,-11.37,-8.16,21.12,26.62,63.00,66.00,3.00,50.48,TARP,DOE-2,16.83,51.11,35.73,15.38,6,4,0,Yes
 Zone Information, CONFERENCE_22,0.0,0.00,0.00,0.00,-27.31,45.03,67.50,1,1,1,-30.90,-23.73,39.98,50.08,66.00,69.00,3.00,212.05,TARP,DOE-2,70.68,102.42,71.60,30.82,6,4,0,Yes
 Zone Information, BREAK_ROOM_22,0.0,0.00,0.00,0.00,-19.15,35.68,67.50,1,1,1,-22.31,-15.99,31.90,39.46,66.00,69.00,3.00,139.17,TARP,DOE-2,46.39,82.07,57.37,24.70,6,4,0,Yes
 Zone Information, STORAGE_22,0.0,0.00,0.00,0.00,-18.87,52.23,67.50,1,1,1,-20.53,-17.21,49.73,54.73,66.00,69.00,3.00,47.44,TARP,DOE-2,15.81,48.77,34.09,14.68,6,4,0,Yes
 Zone Information, LOBBY_23,0.0,0.00,0.00,0.00,-13.47,46.65,70.50,1,1,1,-18.80,-8.15,38.18,55.11,69.00,72.00,3.00,532.73,TARP,DOE-2,177.58,164.29,114.85,49.45,6,4,0,Yes
 Zone Information, CONFERENCE_23,0.0,0.00,0.00,0.00,-14.54,10.56,70.50,1,1,1,-17.77,-11.30,4.76,16.36,69.00,72.00,3.00,219.93,TARP,DOE-2,73.31,107.25,74.97,32.28,6,4,0,Yes
 Zone Information, MECHANICAL_23,0.0,0.00,0.00,0.00,0.95,37.31,70.50,1,1,1,-1.96,3.86,32.12,42.50,69.00,72.00,3.00,176.39,TARP,DOE-2,58.80,96.00,67.11,28.89,6,4,0,Yes
 Zone Information, OFFICE_OPEN_23,0.0,0.00,0.00,0.00,-15.45,36.01,70.50,1,1,1,-21.15,-9.74,27.62,44.39,69.00,72.00,3.00,565.55,TARP,DOE-2,188.52,167.87,117.35,50.52,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_23,0.0,0.00,0.00,0.00,-16.47,28.43,70.50,1,1,1,-18.72,-14.22,25.88,30.97,69.00,72.00,3.00,65.81,TARP,DOE-2,21.94,56.31,39.36,16.95,6,4,0,Yes
 Zone Information, STORAGE_23,0.0,0.00,0.00,0.00,-7.95,44.12,70.50,1,1,1,-11.17,-4.73,40.39,47.85,69.00,72.00,3.00,139.86,TARP,DOE-2,46.62,82.16,57.43,24.73,6,4,0,Yes
 Zone Information, LOBBY_24,0.0,0.00,0.00,0.00,-18.73,31.59,73.50,1,1,1,-23.85,-13.61,23.97,39.22,72.00,75.00,3.00,460.69,TARP,DOE-2,153.56,151.71,106.05,45.66,6,4,0,Yes
 Zone Information, BREAK_ROOM_24,0.0,0.00,0.00,0.00,-20.79,8.73,73.50,1,1,1,-23.11,-18.48,5.87,11.59,72.00,75.00,3.00,76.38,TARP,DOE-2,25.46,60.91,42.58,18.33,6,4,0,Yes
 Zone Information, MECHANICAL_24,0.0,0.00,0.00,0.00,-34.15,22.32,73.50,1,1,1,-35.96,-32.33,19.27,25.38,72.00,75.00,3.00,63.79,TARP,DOE-2,21.26,57.29,40.05,17.24,6,4,0,Yes
 Zone Information, OFFICE_OPEN_24,0.0,0.00,0.00,0.00,-19.22,26.83,73.50,1,1,1,-26.75,-11.70,15.87,37.79,72.00,75.00,3.00,978.74,TARP,DOE-2,326.25,220.63,154.23,66.40,6,4,0,Yes
 Zone Information, LOBBY_25,0.0,0.00,0.00,0.00,-17.51,35.74,76.50,1,1,1,-22.59,-12.43,26.82,44.66,75.00,78.00,3.00,535.28,TARP,DOE-2,178.43,166.77,116.58,50.19,6,4,0,Yes
 Zone Information, CONFERENCE_25,0.0,0.00,0.00,0.00,-21.35,54.47,76.50,1,1,1,-25.16,-17.54,48.08,60.86,75.00,78.00,3.00,286.23,TARP,DOE-2,95.41,121.22,84.74,36.48,6,4,0,Yes
 Zone Information, BREAK_ROOM_25,0.0,0.00,0.00,0.00,-36.77,20.58,76.50,1,1,1,-39.99,-33.54,16.95,24.20,75.00,78.00,3.00,136.17,TARP,DOE-2,45.39,80.99,56.61,24.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_25,0.0,0.00,0.00,0.00,-15.09,27.58,76.50,1,1,1,-18.22,-11.95,23.85,31.32,75.00,78.00,3.00,136.46,TARP,DOE-2,45.49,81.25,56.80,24.45,6,4,0,Yes
 Zone Information, STORAGE_25,0.0,0.00,0.00,0.00,-33.08,21.98,76.50,1,1,1,-36.13,-30.03,18.55,25.40,75.00,78.00,3.00,121.49,TARP,DOE-2,40.50,76.50,53.47,23.02,6,4,0,Yes
 Zone Information, LOBBY_26,0.0,0.00,0.00,0.00,-15.21,36.58,79.50,1,1,1,-18.58,-11.84,30.55,42.61,78.00,81.00,3.00,237.92,TARP,DOE-2,79.31,111.52,77.96,33.56,6,4,0,Yes
 Zone Information, BREAK_ROOM_26,0.0,0.00,0.00,0.00,-10.93,33.55,79.50,1,1,1,-13.66,-8.19,28.42,38.69,78.00,81.00,3.00,163.57,TARP,DOE-2,54.52,93.19,65.14,28.04,6,4,0,Yes
 Zone Information, OFFICE_OPEN_26,0.0,0.00,0.00,0.00,-27.31,24.33,79.50,1,1,1,-34.73,-19.89,14.28,34.38,78.00,81.00,3.00,884.71,TARP,DOE-2,294.90,208.48,145.73,62.74,6,4,0,Yes
 Zone Information, STORAGE_26,0.0,0.00,0.00,0.00,-11.34,52.29,79.50,1,1,1,-13.70,-8.99,47.63,56.95,78.00,81.00,3.00,127.49,TARP,DOE-2,42.50,82.97,58.00,24.97,6,4,0,Yes
 Zone Information, LOBBY_27,0.0,0.00,0.00,0.00,-11.74,42.13,82.50,1,1,1,-16.69,-6.79,32.83,51.43,81.00,84.00,3.00,543.87,TARP,DOE-2,181.29,169.78,118.68,51.10,6,4,0,Yes
 Zone Information, BREAK_ROOM_27,0.0,0.00,0.00,0.00,-21.28,53.15,82.50,1,1,1,-24.36,-18.19,48.91,57.39,81.00,84.00,3.00,152.59,TARP,DOE-2,50.86,86.70,60.61,26.09,6,4,0,Yes
 Zone Information, MECHANICAL_27,0.0,0.00,0.00,0.00,-0.25,43.11,82.50,1,1,1,-4.51,4.02,38.24,47.97,81.00,84.00,3.00,243.36,TARP,DOE-2,81.12,108.32,75.72,32.60,6,4,0,Yes
 Zone Information, LOBBY_28,0.0,0.00,0.00,0.00,-6.85,17.12,85.50,1,1,1,-10.44,-3.27,10.02,24.22,84.00,87.00,3.00,299.47,TARP,DOE-2,99.82,127.09,88.84,38.25,6,4,0,Yes
 Zone Information, BREAK_ROOM_28,0.0,0.00,0.00,0.00,-20.48,32.08,85.50,1,1,1,-23.64,-17.32,27.42,36.75,84.00,87.00,3.00,172.10,TARP,DOE-2,57.37,92.67,64.78,27.89,6,4,0,Yes
 Zone Information, MECHANICAL_28,0.0,0.00,0.00,0.00,-32.12,43.88,85.50,1,1,1,-35.02,-29.21,40.95,46.81,84.00,87.00,3.00,98.91,TARP,DOE-2,32.97,68.90,48.17,20.74,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_28,0.0,0.00,0.00,0.00,-10.60,18.77,85.50,1,1,1,-13.34,-7.85,14.74,22.81,84.00,87.00,3.00,128.71,TARP,DOE-2,42.90,80.11,56.00,24.11,6,4,0,Yes
 Zone Information, LOBBY_29,0.0,0.00,0.00,0.00,-27.37,46.69,88.50,1,1,1,-31.89,-22.85,39.56,53.83,87.00,90.00,3.00,380.18,TARP,DOE-2,126.73,138.68,96.94,41.74,6,4,0,Yes
 Zone Information, CONFERENCE_29,0.0,0.00,0.00,0.00,-11.16,20.03,88.50,1,1,1,-13.92,-8.41,15.21,24.84,87.00,90.00,3.00,154.47,TARP,DOE-2,51.49,89.59,62.62,26.96,6,4,0,Yes
 Zone Information, MECHANICAL_29,0.0,0.00,0.00,0.00,-2.08,16.96,88.50,1,1,1,-5.81,1.65,10.76,23.16,87.00,90.00,3.00,271.69,TARP,DOE-2,90.56,117.97,82.47,35.50,6,4,0,Yes
 Zone Information, STORAGE_29,0.0,0.00,0.00,0.00,-22.09,27.54,88.50,1,1,1,-23.76,-20.43,24.43,30.65,87.00,90.00,3.00,59.39,TARP,DOE-2,19.80,56.15,39.25,16.90,6,4,0,Yes
 Zone Information, CONFERENCE_30,0.0,0.00,0.00,0.00,-11.24,26.71,91.50,1,1,1,-15.34,-7.14,21.31,32.12,90.00,93.00,3.00,260.12,TARP,DOE-2,86.71,112.83,78.87,33.96,6,4,0,Yes
 Zone Information, BREAK_ROOM_30,0.0,0.00,0.00,0.00,-4.33,6.01,91.50,1,1,1,-7.28,-1.38,2.66,9.37,90.00,93.00,3.00,114.98,TARP,DOE-2,38.33,74.45,52.04,22.41,6,4,0,Yes
 Zone Information, LOBBY_31,0.0,0.00,0.00,0.00,-17.51,36.30,94.50,1,1,1,-23.35,-11.67,28.23,44.37,93.00,96.00,3.00,557.18,TARP,DOE-2,185.73,165.72,115.84,49.88,6,4,0,Yes
 Zone Information, CONFERENCE_31,0.0,0.00,0.00,0.00,-35.06,33.78,94.50,1,1,1,-38.69,-31.43,28.50,39.06,93.00,96.00,3.00,224.73,TARP,DOE-2,74.91,105.73,73.91,31.82,6,4,0,Yes
 Zone Information, MECHANICAL_31,0.0,0.00,0.00,0.00,-24.17,46.55,94.50,1,1,1,-27.98,-20.36,41.15,51.95,93.00,96.00,3.00,241.16,TARP,DOE-2,80.39,109.26,76.38,32.88,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_31,0.0,0.00,0.00,0.00,-7.78,27.28,94.50,1,1,1,-10.63,-4.94,23.99,30.58,93.00,96.00,3.00,108.65,TARP,DOE-2,36.22,72.42,50.62,21.80,6,4,0,Yes
 Zone Information, STORAGE_31,0.0,0.00,0.00,0.00,-11.98,33.23,94.50,1,1,1,-13.96,-9.99,29.50,36.96,93.00,96.00,3.00,85.51,TARP,DOE-2,28.50,67.41,47.12,20.29,6,4,0,Yes
 Zone Information, MECHANICAL_32,0.0,0.00,0.00,0.00,-6.38,14.22,97.50,1,1,1,-9.12,-3.64,9.64,18.79,96.00,99.00,3.00,146.21,TARP,DOE-2,48.74,86.61,60.55,26.07,6,4,0,Yes
 Zone Information, STORAGE_32,0.0,0.00,0.00,0.00,-30.77,55.37,97.50,1,1,1,-33.93,-27.60,52.01,58.74,96.00,99.00,3.00,123.88,TARP,DOE-2,41.29,77.15,53.93,23.22,6,4,0,Yes
 Zone Information, CONFERENCE_33,0.0,0.00,0.00,0.00,-6.04,33.65,100.50,1,1,1,-9.64,-2.43,27.21,40.10,99.00,102.00,3.00,272.64,TARP,DOE-2,90.88,119.36,83.44,35.92,6,4,0,Yes
 Zone Information, MECHANICAL_33,0.0,0.00,0.00,0.00,-31.37,32.09,100.50,1,1,1,-35.46,-27.28,26.39,37.79,99.00,102.00,3.00,273.69,TARP,DOE-2,91.23,116.23,81.25,34.98,6,4,0,Yes
 Zone Information, OFFICE_OPEN_33,0.0,0.00,0.00,0.00,-24.78,42.50,100.50,1,1,1,-32.50,-17.07,29.04,55.96,99.00,102.00,3.00,1233.75,TARP,DOE-2,411.25,252.94,176.81,76.12,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_34,0.0,0.00,0.00,0.00,-4.41,14.09,103.50,1,1,1,-7.12,-1.69,11.07,17.12,102.00,105.00,3.00,95.13,TARP,DOE-2,31.71,67.67,47.31,20.37,6,4,0,Yes
 Zone Information, BREAK_ROOM_35,0.0,0.00,0.00,0.00,-28.07,42.89,106.50,1,1,1,-29.85,-26.29,39.43,46.36,105.00,108.00,3.00,70.79,TARP,DOE-2,23.60,61.72,43.14,18.57,6,4,0,Yes
 Zone Information, MECHANICAL_35,0.0,0.00,0.00,0.00,-16.75,18.40,106.50,1,1,1,-21.19,-12.32,12.91,23.89,105.00,108.00,3.00,286.43,TARP,DOE-2,95.48,117.93,82.44,35.49,6,4,0,Yes
 Zone Information, STORAGE_35,0.0,0.00,0.00,0.00,-17.73,19.48,106.50,1,1,1,-19.41,-16.06,16.63,22.32,105.00,108.00,3.00,54.49,TARP,DOE-2,18.16,53.04,37.07,15.96,6,4,0,Yes
 Zone Information, CONFERENCE_36,0.0,0.00,0.00,0.00,-22.24,22.78,109.50,1,1,1,-24.76,-19.73,18.45,27.10,108.00,111.00,3.00,126.39,TARP,DOE-2,42.13,80.86,56.52,24.33,6,4,0,Yes
 Zone Information, BREAK_ROOM_36,0.0,0.00,0.00,0.00,1.98,25.10,109.50,1,1,1,0.13,3.82,21.55,28.64,108.00,111.00,3.00,75.20,TARP,DOE-2,25.07,63.45,44.36,19.10,6,4,0,Yes
 Zone Information, MECHANICAL_36,0.0,0.00,0.00,0.00,-23.76,31.00,109.50,1,1,1,-27.32,-20.20,25.35,36.66,108.00,111.00,3.00,236.06,TARP,DOE-2,78.69,109.37,76.45,32.92,6,4,0,Yes
 Zone Information, OFFICE_OPEN_36,0.0,0.00,0.00,0.00,-6.09,31.14,109.50,1,1,1,-14.36,2.18,16.34,45.94,108.00,111.00,3.00,1454.32,TARP,DOE-2,484.77,275.60,192.65,82.94,6,4,0,Yes
 Zone Information, CONFERENCE_37,0.0,0.00,0.00,0.00,-19.46,28.52,112.50,1,1,1,-23.60,-15.33,22.75,34.29,111.00,114.00,3.00,280.35,TARP,DOE-2,93.45,117.65,82.24,35.41,6,4,0,Yes
 Zone Information, BREAK_ROOM_37,0.0,0.00,0.00,0.00,-10.74,17.64,112.50,1,1,1,-14.04,-7.45,11.44,23.83,111.00,114.00,3.00,239.11,TARP,DOE-2,79.70,112.64,78.74,33.90,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_37,0.0,0.00,0.00,0.00,-20.02,37.29,112.50,1,1,1,-22.77,-17.27,33.84,40.75,111.00,114.00,3.00,110.20,TARP,DOE-2,36.73,73.22,51.18,22.04,6,4,0,Yes
 Zone Information, STORAGE_37,0.0,0.00,0.00,0.00,-4.32,38.61,112.50,1,1,1,-7.50,-1.13,34.93,42.29,111.00,114.00,3.00,136.66,TARP,DOE-2,45.55,81.21,56.77,24.44,6,4,0,Yes
 Zone Information, CONFERENCE_38,0.0,0.00,0.00,0.00,-19.31,43.92,115.50,1,1,1,-22.46,-16.16,38.11,49.74,114.00,117.00,3.00,214.51,TARP,DOE-2,71.50,106.37,74.36,32.01,6,4,0,Yes
 Zone Information, BREAK_ROOM_38,0.0,0.00,0.00,0.00,-30.08,50.34,115.50,1,1,1,-32.76,-27.40,45.33,55.35,114.00,117.00,3.00,156.65,TARP,DOE-2,52.22,91.11,63.69,27.42,6,4,0,Yes
 Zone Information, MECHANICAL_38,0.0,0.00,0.00,0.00,-18.16,47.05,115.50,1,1,1,-21.15,-15.16,41.61,52.49,114.00,117.00,3.00,190.71,TARP,DOE-2,63.57,100.08,69.96,30.12,6,4,0,Yes
 Zone Information, OFFICE_OPEN_38,0.0,0.00,0.00,0.00,-24.38,54.74,115.50,1,1,1,-29.28,-19.48,49.23,60.25,114.00,117.00,3.00,317.70,TARP,DOE-2,105.90,123.70,86.47,37.23,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_38,0.0,0.00,0.00,0.00,-14.36,31.30,115.50,1,1,1,-16.92,-11.81,26.67,35.93,114.00,117.00,3.00,137.68,TARP,DOE-2,45.89,85.03,59.44,25.59,6,4,0,Yes
 Zone Information, CONFERENCE_39,0.0,0.00,0.00,0.00,-3.12,27.25,118.50,1,1,1,-6.47,0.22,21.84,32.66,117.00,120.00,3.00,211.90,TARP,DOE-2,70.63,103.86,72.60,31.26,6,4,0,Yes
 Zone Information, BREAK_ROOM_39,0.0,0.00,0.00,0.00,-23.52,24.35,118.50,1,1,1,-26.16,-20.88,19.42,29.28,117.00,120.00,3.00,151.62,TARP,DOE-2,50.54,89.63,62.65,26.97,6,4,0,Yes
 Zone Information, MECHANICAL_39,0.0,0.00,0.00,0.00,-1.95,28.46,118.50,1,1,1,-5.46,1.56,23.63,33.29,117.00,120.00,3.00,198.22,TARP,DOE-2,66.07,98.82,69.08,29.74,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_39,0.0,0.00,0.00,0.00,-20.28,49.94,118.50,1,1,1,-23.11,-17.45,46.84,53.04,117.00,120.00,3.00,101.81,TARP,DOE-2,33.94,69.98,48.92,21.06,6,4,0,Yes
 Zone Information, STORAGE_39,0.0,0.00,0.00,0.00,-29.71,53.83,118.50,1,1,1,-32.41,-27.00,50.49,57.18,117.00,120.00,3.00,104.97,TARP,DOE-2,34.99,71.39,49.91,21.49,6,4,0,Yes
 Zone Information, LOBBY_40,0.0,0.00,0.00,0.00,-5.89,23.57,121.50,1,1,1,-8.86,-2.92,19.03,28.11,120.00,123.00,3.00,157.08,TARP,DOE-2,52.36,88.85,62.11,26.74,6,4,0,Yes
 Zone Information, CONFERENCE_40,0.0,0.00,0.00,0.00,-27.18,50.31,121.50,1,1,1,-30.97,-23.40,43.94,56.68,120.00,123.00,3.00,283.42,TARP,DOE-2,94.47,120.70,84.38,36.33,6,4,0,Yes
 Zone Information, BREAK_ROOM_40,0.0,0.00,0.00,0.00,-34.37,40.15,121.50,1,1,1,-36.65,-32.10,36.21,44.10,120.00,123.00,3.00,103.94,TARP,DOE-2,34.65,73.43,51.33,22.10,6,4,0,Yes
 Zone Information, MECHANICAL_40,0.0,0.00,0.00,0.00,-19.19,34.04,121.50,1,1,1,-23.35,-15.03,29.81,38.27,120.00,123.00,3.00,206.11,TARP,DOE-2,68.70,99.47,69.53,29.94,6,4,0,Yes
 Zone Information, OFFICE_OPEN_40,0.0,0.00,0.00,0.00,-8.61,26.05,121.50,1,1,1,-14.56,-2.66,17.10,34.99,120.00,123.00,3.00,630.08,TARP,DOE-2,210.03,177.59,124.14,53.45,6,4,0,Yes
 Zone Information, STORAGE_40,0.0,0.00,0.00,0.00,-27.53,18.17,121.50,1,1,1,-30.65,-24.41,14.45,21.89,120.00,123.00,3.00,135.38,TARP,DOE-2,45.13,80.93,56.58,24.36,6,4,0,Yes
 Zone Information, CONFERENCE_41,0.0,0.00,0.00,0.00,-34.76,27.68,124.50,1,1,1,-37.48,-32.03,22.31,33.05,123.00,126.00,3.00,170.89,TARP,DOE-2,56.96,95.98,67.10,28.89,6,4,0,Yes
 Zone Information, MECHANICAL_41,0.0,0.00,0.00,0.00,-9.39,22.96,124.50,1,1,1,-13.10,-5.68,16.12,29.79,123.00,126.00,3.00,297.87,TARP,DOE-2,99.29,125.31,87.59,37.71,6,4,0,Yes
 Zone Information, OFFICE_OPEN_41,0.0,0.00,0.00,0.00,-15.53,48.52,124.50,1,1,1,-20.77,-10.28,39.87,57.16,123.00,126.00,3.00,535.69,TARP,DOE-2,178.56,165.49,115.68,49.80,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_41,0.0,0.00,0.00,0.00,-11.90,25.45,124.50,1,1,1,-14.30,-9.50,21.49,29.41,123.00,126.00,3.00,110.31,TARP,DOE-2,36.77,75.15,52.53,22.62,6,4,0,Yes
 Zone Information, STORAGE_41,0.0,0.00,0.00,0.00,-8.72,28.99,124.50,1,1,1,-10.30,-7.15,26.27,31.70,123.00,126.00,3.00,48.83,TARP,DOE-2,16.28,50.31,35.17,15.14,6,4,0,Yes
 Zone Information, LOBBY_42,0.0,0.00,0.00,0.00,-18.02,17.49,127.50,1,1,1,-22.11,-13.93,9.86,25.13,126.00,129.00,3.00,367.67,TARP,DOE-2,122.56,139.49,97.51,41.98,6,4,0,Yes
 Zone Information, CONFERENCE_42,0.0,0.00,0.00,0.00,-17.40,20.69,127.50,1,1,1,-20.12,-14.68,16.79,24.59,126.00,129.00,3.00,123.26,TARP,DOE-2,41.09,78.21,54.67,23.54,6,4,0,Yes
 Zone Information, MECHANICAL_42,0.0,0.00,0.00,0.00,-19.07,11.06,127.50,1,1,1,-22.69,-15.44,6.44,15.67,126.00,129.00,3.00,195.80,TARP,DOE-2,65.27,97.67,68.27,29.40,6,4,0,Yes
 Zone Information, OFFICE_OPEN_42,0.0,0.00,0.00,0.00,-28.26,22.37,127.50,1,1,1,-37.18,-19.33,9.51,35.22,126.00,129.00,3.00,1363.47,TARP,DOE-2,454.49,260.13,181.84,78.29,6,4,0,Yes
 Zone Information, LOBBY_43,0.0,0.00,0.00,0.00,-20.48,39.86,130.50,1,1,1,-25.53,-15.42,31.61,48.11,129.00,132.00,3.00,492.65,TARP,DOE-2,164.22,158.47,110.78,47.69,6,4,0,Yes
 Zone Information, BREAK_ROOM_43,0.0,0.00,0.00,0.00,4.09,30.22,130.50,1,1,1,2.14,6.03,26.42,34.02,129.00,132.00,3.00,85.25,TARP,DOE-2,28.42,67.72,47.34,20.38,6,4,0,Yes
 Zone Information, MECHANICAL_43,0.0,0.00,0.00,0.00,-30.25,54.02,130.50,1,1,1,-33.68,-26.82,50.36,57.68,129.00,132.00,3.00,146.40,TARP,DOE-2,48.80,83.88,58.63,25.24,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_43,0.0,0.00,0.00,0.00,5.03,34.63,130.50,1,1,1,2.82,7.24,30.90,38.35,129.00,132.00,3.00,95.43,TARP,DOE-2,31.81,70.07,48.98,21.09,6,4,0,Yes
 Zone Information, STORAGE_43,0.0,0.00,0.00,0.00,-33.28,29.49,130.50,1,1,1,-35.19,-31.38,27.04,31.95,129.00,132.00,3.00,53.47,TARP,DOE-2,17.82,51.08,35.71,15.37,6,4,0,Yes
 Zone Information, LOBBY_44,0.0,0.00,0.00,0.00,-34.97,20.34,133.50,1,1,1,-38.06,-31.89,15.28,25.41,132.00,135.00,3.00,182.47,TARP,DOE-2,60.82,96.56,67.50,29.06,6,4,0,Yes
 Zone Information, CONFERENCE_44,0.0,0.00,0.00,0.00,-6.45,25.85,133.50,1,1,1,-10.35,-2.54,21.11,30.59,132.00,135.00,3.00,216.91,TARP,DOE-2,72.30,102.53,71.67,30.86,6,4,0,Yes
 Zone Information, BREAK_ROOM_44,0.0,0.00,0.00,0.00,-6.36,43.97,133.50,1,1,1,-8.77,-3.94,39.33,48.62,132.00,135.00,3.00,130.31,TARP,DOE-2,43.44,83.50,58.37,25.13,6,4,0,Yes
 Zone Information, MECHANICAL_44,0.0,0.00,0.00,0.00,-8.94,36.08,133.50,1,1,1,-11.62,-6.26,30.87,41.29,132.00,135.00,3.00,162.98,TARP,DOE-2,54.33,93.51,65.37,28.14,6,4,0,Yes
 Zone Information, OFFICE_OPEN_44,0.0,0.00,0.00,0.00,-20.26,27.37,133.50,1,1,1,-28.20,-12.32,17.13,37.61,132.00,135.00,3.00,965.10,TARP,DOE-2,321.70,217.00,151.69,65.31,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_44,0.0,0.00,0.00,0.00,-24.43,32.94,133.50,1,1,1,-26.20,-22.67,30.51,35.37,132.00,135.00,3.00,48.85,TARP,DOE-2,16.28,49.07,34.30,14.77,6,4,0,Yes
 Zone Information, STORAGE_44,0.0,0.00,0.00,0.00,-13.72,24.28,133.50,1,1,1,-15.35,-12.08,21.83,26.73,132.00,135.00,3.00,45.59,TARP,DOE-2,15.20,47.80,33.41,14.39,6,4,0,Yes
 Zone Information, CONFERENCE_45,0.0,0.00,0.00,0.00,-15.88,30.27,136.50,1,1,1,-18.30,-13.46,26.33,34.22,135.00,138.00,3.00,110.95,TARP,DOE-2,36.98,75.24,52.60,22.64,6,4,0,Yes
 Zone Information, BREAK_ROOM_45,0.0,0.00,0.00,0.00,-19.55,13.33,136.50,1,1,1,-22.46,-16.63,8.19,18.47,135.00,138.00,3.00,174.76,TARP,DOE-2,58.25,95.41,66.69,28.71,6,4,0,Yes
 Zone Information, MECHANICAL_45,0.0,0.00,0.00,0.00,-2.50,24.80,136.50,1,1,1,-5.56,0.56,18.80,30.79,135.00,138.00,3.00,214.99,TARP,DOE-2,71.66,107.50,75.15,32.35,6,4,0,Yes
 Zone Information, OFFICE_OPEN_45,0.0,0.00,0.00,0.00,-5.22,21.79,136.50,1,1,1,-11.38,0.93,13.06,30.52,135.00,138.00,3.00,635.64,TARP,DOE-2,211.88,177.39,124.00,53.39,6,4,0,Yes
 Zone Information, STORAGE_45,0.0,0.00,0.00,0.00,-18.70,34.40,136.50,1,1,1,-20.56,-16.85,32.29,36.50,135.00,138.00,3.00,44.49,TARP,DOE-2,14.83,46.30,32.37,13.94,6,4,0,Yes
 Zone Information, MECHANICAL_46,0.0,0.00,0.00,0.00,-25.01,24.33,139.50,1,1,1,-28.44,-21.58,18.93,29.74,138.00,141.00,3.00,217.39,TARP,DOE-2,72.46,104.85,73.29,31.56,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_46,0.0,0.00,0.00,0.00,-36.18,16.48,139.50,1,1,1,-38.88,-33.47,13.65,19.31,138.00,141.00,3.00,88.54,TARP,DOE-2,29.51,65.21,45.58,19.63,6,4,0,Yes
 Zone Information, CONFERENCE_47,0.0,0.00,0.00,0.00,-4.15,28.51,142.50,1,1,1,-7.87,-0.44,23.87,33.15,141.00,144.00,3.00,201.78,TARP,DOE-2,67.26,99.04,69.23,29.81,6,4,0,Yes
 Zone Information, BREAK_ROOM_47,0.0,0.00,0.00,0.00,-6.99,10.37,142.50,1,1,1,-10.53,-3.45,6.46,14.28,141.00,144.00,3.00,161.98,TARP,DOE-2,53.99,88.29,61.72,26.57,6,4,0,Yes
 Zone Information, MECHANICAL_47,0.0,0.00,0.00,0.00,-24.36,36.43,142.50,1,1,1,-28.18,-20.53,31.97,40.88,141.00,144.00,3.00,199.72,TARP,DOE-2,66.57,98.20,68.65,29.56,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_47,0.0,0.00,0.00,0.00,-3.73,18.03,142.50,1,1,1,-6.04,-1.42,14.01,22.04,141.00,144.00,3.00,107.55,TARP,DOE-2,35.85,74.72,52.23,22.49,6,4,0,Yes
 Zone Information, LOBBY_48,0.0,0.00,0.00,0.00,-10.71,38.25,145.50,1,1,1,-15.24,-6.18,31.28,45.23,144.00,147.00,3.00,372.06,TARP,DOE-2,124.02,136.83,95.65,41.18,6,4,0,Yes
 Zone Information, CONFERENCE_48,0.0,0.00,0.00,0.00,-10.33,31.48,145.50,1,1,1,-13.92,-6.75,25.52,37.45,144.00,147.00,3.00,250.75,TARP,DOE-2,83.58,113.37,79.25,34.12,6,4,0,Yes
 Zone Information, MECHANICAL_48,0.0,0.00,0.00,0.00,-19.42,25.89,145.50,1,1,1,-21.47,-17.36,22.30,29.47,144.00,147.00,3.00,85.27,TARP,DOE-2,28.42,66.56,46.53,20.03,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_48,0.0,0.00,0.00,0.00,-26.32,40.72,145.50,1,1,1,-28.62,-24.01,37.85,43.58,144.00,147.00,3.00,76.17,TARP,DOE-2,25.39,60.84,42.53,18.31,6,4,0,Yes
 Zone Information, STORAGE_48,0.0,0.00,0.00,0.00,-17.74,26.86,145.50,1,1,1,-19.76,-15.73,24.27,29.45,144.00,147.00,3.00,59.82,TARP,DOE-2,19.94,54.03,37.77,16.26,6,4,0,Yes
 Zone Information, BREAK_ROOM_49,0.0,0.00,0.00,0.00,-4.67,37.49,148.50,1,1,1,-7.17,-2.18,33.17,41.81,147.00,150.00,3.00,125.22,TARP,DOE-2,41.74,80.57,56.32,24.25,6,4,0,Yes
 Zone Information, MECHANICAL_49,0.0,0.00,0.00,0.00,-22.17,24.87,148.50,1,1,1,-24.79,-19.55,22.14,27.59,147.00,150.00,3.00,82.41,TARP,DOE-2,27.47,62.91,43.97,18.93,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_49,0.0,0.00,0.00,0.00,-23.89,39.03,148.50,1,1,1,-25.53,-22.24,36.15,41.91,147.00,150.00,3.00,54.20,TARP,DOE-2,18.07,53.11,37.13,15.99,6,4,0,Yes
 Zone Information, LOBBY_50,0.0,0.00,0.00,0.00,-11.22,38.17,151.50,1,1,1,-15.16,-7.27,32.22,44.13,150.00,153.00,3.00,275.70,TARP,DOE-2,91.90,117.55,82.17,35.38,6,4,0,Yes
 Zone Information, CONFERENCE_50,0.0,0.00,0.00,0.00,-17.93,9.82,151.50,1,1,1,-20.69,-15.16,6.92,12.72,150.00,153.00,3.00,92.87,TARP,DOE-2,30.96,66.78,46.68,20.10,6,4,0,Yes
 Zone Information, BREAK_ROOM_50,0.0,0.00,0.00,0.00,-12.07,35.12,151.50,1,1,1,-15.33,-8.81,30.08,40.15,150.00,153.00,3.00,191.83,TARP,DOE-2,63.94,98.29,68.71,29.58,6,4,0,Yes
 Zone Information, MECHANICAL_50,0.0,0.00,0.00,0.00,-21.85,51.57,151.50,1,1,1,-25.06,-18.63,46.66,56.49,150.00,153.00,3.00,184.71,TARP,DOE-2,61.57,96.35,67.35,29.00,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_50,0.0,0.00,0.00,0.00,4.48,41.93,151.50,1,1,1,1.99,6.96,38.66,45.19,150.00,153.00,3.00,94.09,TARP,DOE-2,31.36,67.85,47.43,20.42,6,4,0,Yes
 Zone Information, STORAGE_50,0.0,0.00,0.00,0.00,-16.33,38.88,151.50,1,1,1,-18.52,-14.14,35.84,41.91,150.00,153.00,3.00,76.61,TARP,DOE-2,25.54,61.49,42.98,18.51,6,4,0,Yes
 Zone Information, CONFERENCE_51,0.0,0.00,0.00,0.00,-10.45,9.08,154.50,1,1,1,-14.51,-6.39,4.67,13.49,153.00,156.00,3.00,209.65,TARP,DOE-2,69.88,100.40,70.18,30.22,6,4,0,Yes
 Zone Information, BREAK_ROOM_51,0.0,0.00,0.00,0.00,-14.14,35.28,154.50,1,1,1,-16.01,-12.27,31.89,38.67,153.00,156.00,3.00,72.96,TARP,DOE-2,24.32,61.93,43.29,18.64,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_51,0.0,0.00,0.00,0.00,-6.71,35.96,154.50,1,1,1,-9.42,-3.99,31.91,40.01,153.00,156.00,3.00,127.98,TARP,DOE-2,42.66,80.01,55.93,24.08,6,4,0,Yes
 Zone Information, LOBBY_52,0.0,0.00,0.00,0.00,-4.10,13.64,157.50,1,1,1,-8.26,6.21E-002,6.39,20.89,156.00,159.00,3.00,355.26,TARP,DOE-2,118.42,135.74,94.89,40.85,6,4,0,Yes
 Zone Information, CONFERENCE_52,0.0,0.00,0.00,0.00,-14.19,24.55,157.50,1,1,1,-17.07,-11.32,20.10,29.00,156.00,159.00,3.00,149.16,TARP,DOE-2,49.72,86.71,60.62,26.10,6,4,0,Yes
 Zone Information, MECHANICAL_52,0.0,0.00,0.00,0.00,-24.28,23.07,157.50,1,1,1,-26.43,-22.12,19.44,26.71,156.00,159.00,3.00,90.46,TARP,DOE-2,30.15,68.26,47.71,20.54,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_52,0.0,0.00,0.00,0.00,-38.65,27.74,157.50,1,1,1,-41.23,-36.07,23.38,32.09,156.00,159.00,3.00,130.79,TARP,DOE-2,43.60,82.05,57.35,24.69,6,4,0,Yes
 Zone Information, STORAGE_52,0.0,0.00,0.00,0.00,-29.27,53.67,157.50,1,1,1,-30.95,-27.58,51.85,55.48,156.00,159.00,3.00,34.67,TARP,DOE-2,11.56,40.82,28.54,12.29,6,4,0,Yes
 Zone Information, BREAK_ROOM_53,0.0,0.00,0.00,0.00,-31.65,44.94,160.50,1,1,1,-33.78,-29.53,41.47,48.40,159.00,162.00,3.00,85.11,TARP,DOE-2,28.37,65.92,46.08,19.84,6,4,0,Yes
 Zone Information, OFFICE_OPEN_53,0.0,0.00,0.00,0.00,-32.40,36.71,160.50,1,1,1,-37.04,-27.77,28.10,45.33,159.00,162.00,3.00,471.10,TARP,DOE-2,157.03,157.79,110.30,47.49,6,4,0,Yes
 Zone Information, LOBBY_54,0.0,0.00,0.00,0.00,4.21,35.98,163.50,1,1,1,1.51,6.92,31.11,40.84,162.00,165.00,3.00,153.50,TARP,DOE-2,51.17,89.65,62.67,26.98,6,4,0,Yes
 Zone Information, CONFERENCE_54,0.0,0.00,0.00,0.00,-30.38,39.35,163.50,1,1,1,-33.83,-26.93,32.85,45.86,162.00,165.00,3.00,263.39,TARP,DOE-2,87.80,118.26,82.67,35.59,6,4,0,Yes
 Zone Information, BREAK_ROOM_54,0.0,0.00,0.00,0.00,5.23,37.26,163.50,1,1,1,2.72,7.73,34.48,40.04,162.00,165.00,3.00,80.44,TARP,DOE-2,26.81,62.23,43.50,18.73,6,4,0,Yes
 Zone Information, MECHANICAL_54,0.0,0.00,0.00,0.00,-36.02,14.52,163.50,1,1,1,-38.36,-33.68,10.03,19.02,162.00,165.00,3.00,122.04,TARP,DOE-2,40.68,80.79,56.47,24.31,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_54,0.0,0.00,0.00,0.00,-10.47,41.11,163.50,1,1,1,-12.34,-8.61,37.81,44.40,162.00,165.00,3.00,70.63,TARP,DOE-2,23.54,60.72,42.45,18.27,6,4,0,Yes
 Zone Information, STORAGE_54,0.0,0.00,0.00,0.00,-15.62,17.53,163.50,1,1,1,-17.26,-13.99,15.05,20.02,162.00,165.00,3.00,46.32,TARP,DOE-2,15.44,48.25,33.73,14.52,6,4,0,Yes
 Zone Information, OFFICE_OPEN_55,0.0,0.00,0.00,0.00,-3.14,43.84,166.50,1,1,1,-8.07,1.80,37.25,50.43,165.00,168.00,3.00,383.39,TARP,DOE-2,127.80,137.10,95.84,41.26,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_55,0.0,0.00,0.00,0.00,-6.27,19.45,166.50,1,1,1,-8.92,-3.63,14.62,24.28,165.00,168.00,3.00,148.65,TARP,DOE-2,49.55,88.44,61.82,26.62,6,4,0,Yes
 Zone Information, STORAGE_55,0.0,0.00,0.00,0.00,-30.37,37.70,166.50,1,1,1,-33.17,-27.57,34.06,41.34,165.00,168.00,3.00,118.32,TARP,DOE-2,39.44,76.04,53.16,22.89,6,4,0,Yes
 Zone Information, LOBBY_56,0.0,0.00,0.00,0.00,-18.18,43.97,169.50,1,1,1,-23.71,-12.65,37.63,50.31,168.00,171.00,3.00,413.81,TARP,DOE-2,137.94,141.27,98.75,42.52,6,4,0,Yes
 Zone Information, CONFERENCE_56,0.0,0.00,0.00,0.00,-9.61,49.76,169.50,1,1,1,-12.59,-6.63,44.86,54.66,168.00,171.00,3.00,170.62,TARP,DOE-2,56.87,93.39,65.28,28.11,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_56,0.0,0.00,0.00,0.00,-22.01,32.94,169.50,1,1,1,-23.73,-20.28,30.21,35.67,168.00,171.00,3.00,53.76,TARP,DOE-2,17.92,52.22,36.50,15.72,6,4,0,Yes
 Zone Information, STORAGE_56,0.0,0.00,0.00,0.00,-30.66,47.84,169.50,1,1,1,-32.92,-28.40,43.62,52.05,168.00,171.00,3.00,110.53,TARP,DOE-2,36.84,76.50,53.48,23.02,6,4,0,Yes
 Zone Information, CONFERENCE_57,0.0,0.00,0.00,0.00,-29.96,39.74,172.50,1,1,1,-32.52,-27.41,36.60,42.88,171.00,174.00,3.00,92.85,TARP,DOE-2,30.95,67.12,46.92,20.20,6,4,0,Yes
 Zone Information, BREAK_ROOM_57,0.0,0.00,0.00,0.00,-22.92,60.30,172.50,1,1,1,-25.03,-20.82,56.38,64.23,171.00,174.00,3.00,95.37,TARP,DOE-2,31.79,71.10,49.70,21.40,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_57,0.0,0.00,0.00,0.00,-14.01,14.93,172.50,1,1,1,-16.13,-11.89,12.38,17.49,171.00,174.00,3.00,62.26,TARP,DOE-2,20.75,54.92,38.39,16.53,6,4,0,Yes
 Zone Information, LOBBY_58,0.0,0.00,0.00,0.00,-24.07,52.78,175.50,1,1,1,-29.37,-18.76,43.65,61.91,174.00,177.00,3.00,572.59,TARP,DOE-2,190.86,172.01,120.24,51.77,6,4,0,Yes
 Zone Information, OFFICE_OPEN_58,0.0,0.00,0.00,0.00,-17.92,21.64,175.50,1,1,1,-25.80,-10.03,7.73,35.55,174.00,177.00,3.00,1302.86,TARP,DOE-2,434.29,260.31,181.97,78.34,6,4,0,Yes
 Zone Information, LOBBY_59,0.0,0.00,0.00,0.00,-4.88,16.14,178.50,1,1,1,-8.96,-0.79,12.00,20.29,177.00,180.00,3.00,198.15,TARP,DOE-2,66.05,97.53,68.17,29.35,6,4,0,Yes
 Zone Information, CONFERENCE_59,0.0,0.00,0.00,0.00,-37.12,15.07,178.50,1,1,1,-39.74,-34.50,11.24,18.91,177.00,180.00,3.00,116.88,TARP,DOE-2,38.96,76.30,53.33,22.96,6,4,0,Yes
 Zone Information, BREAK_ROOM_59,0.0,0.00,0.00,0.00,-37.02,23.29,178.50,1,1,1,-40.18,-33.85,18.19,28.40,177.00,180.00,3.00,188.95,TARP,DOE-2,62.98,98.04,68.53,29.50,6,4,0,Yes
 Zone Information, MECHANICAL_59,0.0,0.00,0.00,0.00,-12.73,19.36,178.50,1,1,1,-15.54,-9.93,15.68,23.03,177.00,180.00,3.00,119.82,TARP,DOE-2,39.94,76.56,53.52,23.04,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_59,0.0,0.00,0.00,0.00,-3.46,26.05,178.50,1,1,1,-5.29,-1.63,23.59,28.51,177.00,180.00,3.00,51.44,TARP,DOE-2,17.15,50.26,35.13,15.13,6,4,0,Yes
 Zone Information, LOBBY_60,0.0,0.00,0.00,0.00,-16.19,49.78,181.50,1,1,1,-21.85,-10.52,43.55,56.00,180.00,183.00,3.00,416.25,TARP,DOE-2,138.75,141.51,98.92,42.59,6,4,0,Yes
 Zone Information, CONFERENCE_60,0.0,0.00,0.00,0.00,-26.73,46.84,181.50,1,1,1,-28.91,-24.55,42.81,50.88,180.00,183.00,3.00,101.66,TARP,DOE-2,33.89,73.32,51.25,22.07,6,4,0,Yes
 Zone Information, OFFICE_OPEN_61,0.0,0.00,0.00,0.00,-13.02,30.08,184.50,1,1,1,-21.58,-4.46,18.94,41.22,183.00,186.00,3.00,1132.76,TARP,DOE-2,377.59,235.23,164.43,70.80,6,4,0,Yes
 Zone Information, STORAGE_61,0.0,0.00,0.00,0.00,-23.24,62.26,184.50,1,1,1,-25.01,-21.46,59.88,64.64,183.00,186.00,3.00,48.23,TARP,DOE-2,16.08,48.66,34.02,14.64,6,4,0,Yes
 Zone Information, BREAK_ROOM_62,0.0,0.00,0.00,0.00,-25.74,59.34,187.50,1,1,1,-28.49,-22.98,56.03,62.66,186.00,189.00,3.00,105.91,TARP,DOE-2,35.30,71.62,50.06,21.56,6,4,0,Yes
 Zone Information, OFFICE_OPEN_62,0.0,0.00,0.00,0.00,-16.14,49.03,187.50,1,1,1,-21.56,-10.72,39.19,58.88,186.00,189.00,3.00,631.44,TARP,DOE-2,210.48,182.02,127.24,54.78,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_62,0.0,0.00,0.00,0.00,-29.83,54.41,187.50,1,1,1,-32.42,-27.25,49.66,59.16,186.00,189.00,3.00,143.07,TARP,DOE-2,47.69,86.83,60.70,26.13,6,4,0,Yes
 Zone Information, OFFICE_OPEN_63,0.0,0.00,0.00,0.00,-25.84,57.31,190.50,1,1,1,-30.09,-21.59,50.32,64.31,189.00,192.00,3.00,350.02,TARP,DOE-2,116.67,133.73,93.48,40.25,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_63,0.0,0.00,0.00,0.00,0.56,14.22,190.50,1,1,1,-1.21,2.33,11.94,16.50,189.00,192.00,3.00,45.97,TARP,DOE-2,15.32,47.37,33.11,14.26,6,4,0,Yes
 Zone Information, LOBBY_64,0.0,0.00,0.00,0.00,-4.87,28.07,193.50,1,1,1,-9.43,-0.31,20.33,35.81,192.00,195.00,3.00,416.27,TARP,DOE-2,138.76,146.41,102.35,44.06,6,4,0,Yes
 Zone Information, CONFERENCE_64,0.0,0.00,0.00,0.00,-31.76,15.95,193.50,1,1,1,-34.99,-28.54,11.71,20.18,192.00,195.00,3.00,159.31,TARP,DOE-2,53.10,88.29,61.72,26.57,6,4,0,Yes
 Zone Information, OFFICE_OPEN_64,0.0,0.00,0.00,0.00,-11.24,23.72,193.50,1,1,1,-20.15,-2.32,10.04,37.40,192.00,195.00,3.00,1449.74,TARP,DOE-2,483.25,269.92,188.69,81.24,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_64,0.0,0.00,0.00,0.00,-1.39,14.60,193.50,1,1,1,-4.26,1.48,11.52,17.67,192.00,195.00,3.00,102.54,TARP,DOE-2,34.18,70.20,49.07,21.13,6,4,0,Yes
 Zone Information, OFFICE_OPEN_65,0.0,0.00,0.00,0.00,-7.82,43.39,196.50,1,1,1,-14.40,-1.25,36.47,50.32,195.00,198.00,3.00,538.62,TARP,DOE-2,179.54,160.85,112.44,48.41,6,4,0,Yes
 Zone Information, STORAGE_65,0.0,0.00,0.00,0.00,-28.55,35.04,196.50,1,1,1,-30.65,-26.45,31.23,38.84,195.00,198.00,3.00,92.51,TARP,DOE-2,30.84,69.72,48.73,20.98,6,4,0,Yes
 Zone Information, BREAK_ROOM_66,0.0,0.00,0.00,0.00,-13.26,39.42,199.50,1,1,1,-15.51,-11.01,35.92,42.93,198.00,201.00,3.00,91.15,TARP,DOE-2,30.38,67.85,47.43,20.42,6,4,0,Yes
 Zone Information, MECHANICAL_66,0.0,0.00,0.00,0.00,-3.70,13.09,199.50,1,1,1,-5.45,-1.95,9.89,16.29,198.00,201.00,3.00,64.41,TARP,DOE-2,21.47,58.25,40.72,17.53,6,4,0,Yes
 Zone Information, OFFICE_OPEN_67,0.0,0.00,0.00,0.00,-12.69,40.63,202.50,1,1,1,-17.82,-7.55,30.77,50.50,201.00,204.00,3.00,599.03,TARP,DOE-2,199.68,178.82,125.00,53.82,6,4,0,Yes
 Zone Information, STORAGE_67,0.0,0.00,0.00,0.00,-6.48,8.68,202.50,1,1,1,-8.23,-4.73,6.45,10.91,201.00,204.00,3.00,44.48,TARP,DOE-2,14.83,46.56,32.55,14.01,6,4,0,Yes
 Zone Information, LOBBY_68,0.0,0.00,0.00,0.00,-6.18,33.75,205.50,1,1,1,-10.10,-2.26,26.47,41.04,204.00,207.00,3.00,335.99,TARP,DOE-2,112.00,133.25,93.15,40.10,6,4,0,Yes
 Zone Information, CONFERENCE_68,0.0,0.00,0.00,0.00,-2.38,45.71,205.50,1,1,1,-6.93,2.17,40.67,50.75,204.00,207.00,3.00,269.60,TARP,DOE-2,89.87,113.91,79.63,34.28,6,4,0,Yes
 Zone Information, MECHANICAL_68,0.0,0.00,0.00,0.00,-30.54,51.26,205.50,1,1,1,-33.29,-27.78,46.81,55.71,204.00,207.00,3.00,142.86,TARP,DOE-2,47.62,85.27,59.60,25.66,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_68,0.0,0.00,0.00,0.00,-25.46,50.76,205.50,1,1,1,-27.47,-23.46,48.69,52.83,204.00,207.00,3.00,47.44,TARP,DOE-2,15.81,47.73,33.36,14.36,6,4,0,Yes
 Zone Information, LOBBY_69,0.0,0.00,0.00,0.00,-17.07,30.11,208.50,1,1,1,-21.72,-12.42,24.71,35.52,207.00,210.00,3.00,295.73,TARP,DOE-2,98.58,119.49,83.52,35.96,6,4,0,Yes
 Zone Information, CONFERENCE_69,0.0,0.00,0.00,0.00,-8.49,44.17,208.50,1,1,1,-11.77,-5.22,37.97,50.37,207.00,210.00,3.00,238.29,TARP,DOE-2,79.43,112.56,78.68,33.88,6,4,0,Yes
 Zone Information, MECHANICAL_69,0.0,0.00,0.00,0.00,-0.12,34.84,208.50,1,1,1,-3.34,3.10,30.13,39.56,207.00,210.00,3.00,177.34,TARP,DOE-2,59.11,93.99,65.70,28.29,6,4,0,Yes
 Zone Information, OFFICE_OPEN_69,0.0,0.00,0.00,0.00,-15.07,45.67,208.50,1,1,1,-22.21,-7.92,37.84,53.50,207.00,210.00,3.00,662.37,TARP,DOE-2,220.79,178.50,124.77,53.72,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_69,0.0,0.00,0.00,0.00,-26.27,34.56,208.50,1,1,1,-28.33,-24.22,31.46,37.66,207.00,210.00,3.00,73.33,TARP,DOE-2,24.44,60.64,42.39,18.25,6,4,0,Yes
 Zone Information, STORAGE_69,0.0,0.00,0.00,0.00,-22.31,28.79,208.50,1,1,1,-25.11,-19.51,25.66,31.92,207.00,210.00,3.00,101.57,TARP,DOE-2,33.86,69.94,48.89,21.05,6,4,0,Yes
 Zone Information, LOBBY_70,0.0,0.00,0.00,0.00,-5.04,38.94,211.50,1,1,1,-9.79,-0.28,30.85,47.04,210.00,213.00,3.00,454.06,TARP,DOE-2,151.35,152.96,106.93,46.04,6,4,0,Yes
 Zone Information, BREAK_ROOM_70,0.0,0.00,0.00,0.00,-29.47,27.03,211.50,1,1,1,-32.42,-26.52,21.32,32.74,210.00,213.00,3.00,196.94,TARP,DOE-2,65.65,102.72,71.80,30.91,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_70,0.0,0.00,0.00,0.00,-11.20,26.85,211.50,1,1,1,-14.25,-8.15,22.97,30.73,210.00,213.00,3.00,137.72,TARP,DOE-2,45.91,81.92,57.26,24.66,6,4,0,Yes
 Zone Information, STORAGE_70,0.0,0.00,0.00,0.00,-28.41,32.19,211.50,1,1,1,-29.74,-27.08,30.04,34.35,210.00,213.00,3.00,32.50,TARP,DOE-2,10.83,40.72,28.46,12.25,6,4,0,Yes
 Zone Information, CONFERENCE_71,0.0,0.00,0.00,0.00,-0.88,30.67,214.50,1,1,1,-5.28,3.53,25.71,35.64,213.00,216.00,3.00,256.76,TARP,DOE-2,85.59,111.22,77.75,33.47,6,4,0,Yes
 Zone Information, MECHANICAL_71,0.0,0.00,0.00,0.00,-5.61,45.83,214.50,1,1,1,-8.71,-2.51,41.24,50.41,213.00,216.00,3.00,166.05,TARP,DOE-2,55.35,91.04,63.64,27.40,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_71,0.0,0.00,0.00,0.00,-7.99,7.46,214.50,1,1,1,-10.41,-5.58,3.05,11.87,213.00,216.00,3.00,123.93,TARP,DOE-2,41.31,80.76,56.46,24.31,6,4,0,Yes
 Zone Information, LOBBY_72,0.0,0.00,0.00,0.00,-25.06,29.62,217.50,1,1,1,-31.12,-18.99,22.41,36.84,216.00,219.00,3.00,516.91,TARP,DOE-2,172.30,158.12,110.53,47.59,6,4,0,Yes
 Zone Information, CONFERENCE_72,0.0,0.00,0.00,0.00,-5.77,49.02,217.50,1,1,1,-8.70,-2.84,44.70,53.33,216.00,219.00,3.00,147.30,TARP,DOE-2,49.10,85.71,59.92,25.80,6,4,0,Yes
 Zone Information, BREAK_ROOM_72,0.0,0.00,0.00,0.00,-5.18,36.16,217.50,1,1,1,-7.81,-2.55,31.05,41.27,216.00,219.00,3.00,156.56,TARP,DOE-2,52.19,91.65,64.07,27.58,6,4,0,Yes
 Zone Information, MECHANICAL_72,0.0,0.00,0.00,0.00,-28.09,34.49,217.50,1,1,1,-31.23,-24.95,30.73,38.26,216.00,219.00,3.00,137.91,TARP,DOE-2,45.97,81.71,57.12,24.59,6,4,0,Yes
 Zone Information, OFFICE_OPEN_72,0.0,0.00,0.00,0.00,-24.14,39.43,217.50,1,1,1,-33.29,-15.00,26.03,52.83,216.00,219.00,3.00,1456.89,TARP,DOE-2,485.63,269.33,188.27,81.06,6,4,0,Yes
 Zone Information, BREAK_ROOM_73,0.0,0.00,0.00,0.00,-36.20,17.02,220.50,1,1,1,-38.82,-33.59,12.52,21.51,219.00,222.00,3.00,136.77,TARP,DOE-2,45.59,84.09,58.78,25.31,6,4,0,Yes
 Zone Information, MECHANICAL_73,0.0,0.00,0.00,0.00,-21.23,55.48,220.50,1,1,1,-23.34,-19.11,51.55,59.41,219.00,222.00,3.00,96.10,TARP,DOE-2,32.03,71.31,49.85,21.46,6,4,0,Yes
 Zone Information, OFFICE_OPEN_73,0.0,0.00,0.00,0.00,-16.78,18.81,220.50,1,1,1,-21.37,-12.19,11.49,26.14,219.00,222.00,3.00,396.48,TARP,DOE-2,132.16,141.79,99.12,42.67,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_73,0.0,0.00,0.00,0.00,-7.65,49.76,220.50,1,1,1,-10.16,-5.15,46.61,52.91,219.00,222.00,3.00,91.38,TARP,DOE-2,30.46,66.68,46.61,20.07,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_74,0.0,0.00,0.00,0.00,-2.09,44.86,223.50,1,1,1,-4.10,-8.07E-002,41.22,48.50,222.00,225.00,3.00,84.29,TARP,DOE-2,28.10,66.55,46.52,20.03,6,4,0,Yes
 Zone Information, STORAGE_74,0.0,0.00,0.00,0.00,-33.78,21.01,223.50,1,1,1,-36.69,-30.88,16.94,25.08,222.00,225.00,3.00,137.71,TARP,DOE-2,45.90,82.50,57.67,24.83,6,4,0,Yes
 Zone Information, LOBBY_75,0.0,0.00,0.00,0.00,-22.81,16.59,226.50,1,1,1,-29.32,-16.31,9.69,23.49,225.00,228.00,3.00,530.15,TARP,DOE-2,176.72,159.59,111.56,48.03,6,4,0,Yes
 Zone Information, CONFERENCE_75,0.0,0.00,0.00,0.00,-31.89,15.13,226.50,1,1,1,-35.03,-28.75,11.68,18.58,225.00,228.00,3.00,125.89,TARP,DOE-2,41.96,77.82,54.40,23.42,6,4,0,Yes
 Zone Information, BREAK_ROOM_75,0.0,0.00,0.00,0.00,4.31,38.18,226.50,1,1,1,0.82,7.79,33.56,42.81,225.00,228.00,3.00,188.59,TARP,DOE-2,62.86,96.12,67.19,28.93,6,4,0,Yes
 Zone Information, MECHANICAL_75,0.0,0.00,0.00,0.00,-13.02,47.11,226.50,1,1,1,-16.72,-9.31,42.39,51.82,225.00,228.00,3.00,204.59,TARP,DOE-2,68.20,99.83,69.78,30.04,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_75,0.0,0.00,0.00,0.00,-20.72,13.51,226.50,1,1,1,-23.46,-17.98,9.06,17.96,225.00,228.00,3.00,142.12,TARP,DOE-2,47.37,85.11,59.49,25.61,6,4,0,Yes
 Zone Information, LOBBY_76,0.0,0.00,0.00,0.00,-23.15,41.81,229.50,1,1,1,-29.04,-17.26,33.33,50.29,228.00,231.00,3.00,590.84,TARP,DOE-2,196.95,171.25,119.71,51.54,6,4,0,Yes
 Zone Information, CONFERENCE_76,0.0,0.00,0.00,0.00,-28.00,14.81,229.50,1,1,1,-31.95,-24.05,8.46,21.16,228.00,231.00,3.00,294.71,TARP,DOE-2,98.24,122.38,85.55,36.83,6,4,0,Yes
 Zone Information, OFFICE_OPEN_76,0.0,0.00,0.00,0.00,-18.81,21.77,229.50,1,1,1,-27.65,-9.97,7.91,35.63,228.00,231.00,3.00,1456.58,TARP,DOE-2,485.53,271.19,189.57,81.62,6,4,0,Yes
 Zone Information, BREAK_ROOM_77,0.0,0.00,0.00,0.00,-29.48,24.62,232.50,1,1,1,-32.65,-26.32,19.17,30.07,231.00,234.00,3.00,201.75,TARP,DOE-2,67.25,102.16,71.42,30.75,6,4,0,Yes
 Zone Information, MECHANICAL_77,0.0,0.00,0.00,0.00,-12.23,49.30,232.50,1,1,1,-16.29,-8.18,44.35,54.24,231.00,234.00,3.00,235.07,TARP,DOE-2,78.36,106.76,74.63,32.13,6,4,0,Yes
 Zone Information, STORAGE_77,0.0,0.00,0.00,0.00,-22.39,55.63,232.50,1,1,1,-25.03,-19.75,52.96,58.31,231.00,234.00,3.00,81.48,TARP,DOE-2,27.16,62.54,43.72,18.82,6,4,0,Yes
 Zone Information, LOBBY_78,0.0,0.00,0.00,0.00,-3.51,32.82,235.50,1,1,1,-7.12,9.08E-002,25.83,39.80,234.00,237.00,3.00,295.80,TARP,DOE-2,98.60,125.87,87.99,37.88,6,4,0,Yes
 Zone Information, BREAK_ROOM_78,0.0,0.00,0.00,0.00,-14.33,34.01,235.50,1,1,1,-17.45,-11.20,28.55,39.48,234.00,237.00,3.00,199.80,TARP,DOE-2,66.60,101.88,71.22,30.66,6,4,0,Yes
 Zone Information, MECHANICAL_78,0.0,0.00,0.00,0.00,-32.66,40.68,235.50,1,1,1,-35.74,-29.58,37.05,44.31,234.00,237.00,3.00,130.16,TARP,DOE-2,43.39,79.31,55.44,23.87,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_78,0.0,0.00,0.00,0.00,-19.28,26.53,235.50,1,1,1,-22.29,-16.26,22.37,30.69,234.00,237.00,3.00,146.30,TARP,DOE-2,48.77,84.92,59.36,25.56,6,4,0,Yes
 Zone Information, LOBBY_79,0.0,0.00,0.00,0.00,-19.19,41.81,238.50,1,1,1,-22.81,-15.56,36.29,47.34,237.00,240.00,3.00,235.20,TARP,DOE-2,78.40,108.66,75.96,32.70,6,4,0,Yes
 Zone Information, CONFERENCE_79,0.0,0.00,0.00,0.00,-17.63,10.74,238.50,1,1,1,-20.75,-14.51,7.50,13.98,237.00,240.00,3.00,117.65,TARP,DOE-2,39.22,75.16,52.54,22.62,6,4,0,Yes
 Zone Information, MECHANICAL_79,0.0,0.00,0.00,0.00,-26.17,22.37,238.50,1,1,1,-28.68,-23.66,18.54,26.21,237.00,240.00,3.00,111.91,TARP,DOE-2,37.30,74.99,52.42,22.57,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_79,0.0,0.00,0.00,0.00,-37.90,24.42,238.50,1,1,1,-40.01,-35.78,21.84,27.01,237.00,240.00,3.00,62.85,TARP,DOE-2,20.95,55.22,38.60,16.62,6,4,0,Yes
 Zone Information, STORAGE_79,0.0,0.00,0.00,0.00,4.05,44.07,238.50,1,1,1,1.20,6.90,39.76,48.38,237.00,240.00,3.00,143.07,TARP,DOE-2,47.69,84.71,59.22,25.50,6,4,0,Yes
 Zone Information, LOBBY_80,0.0,0.00,0.00,0.00,-2.83,37.32,241.50,1,1,1,-7.82,2.15,28.59,46.05,240.00,243.00,3.00,514.37,TARP,DOE-2,171.46,163.43,114.25,49.19,6,4,0,Yes
 Zone Information, BREAK_ROOM_80,0.0,0.00,0.00,0.00,-19.88,17.00,241.50,1,1,1,-22.67,-17.09,12.39,21.61,240.00,243.00,3.00,149.96,TARP,DOE-2,49.99,87.60,61.23,26.36,6,4,0,Yes
 Zone Information, MECHANICAL_80,0.0,0.00,0.00,0.00,-23.38,43.04,241.50,1,1,1,-26.37,-20.40,39.08,46.99,240.00,243.00,3.00,137.50,TARP,DOE-2,45.83,82.07,57.37,24.70,6,4,0,Yes
 Zone Information, STORAGE_80,0.0,0.00,0.00,0.00,-23.54,32.15,241.50,1,1,1,-25.05,-22.02,30.29,34.01,240.00,243.00,3.00,31.76,TARP,DOE-2,10.59,39.27,27.45,11.82,6,4,0,Yes
 Zone Information, LOBBY_81,0.0,0.00,0.00,0.00,-21.03,47.51,244.50,1,1,1,-25.80,-16.27,39.49,55.53,243.00,246.00,3.00,451.29,TARP,DOE-2,150.43,152.27,106.44,45.83,6,4,0,Yes
 Zone Information, OFFICE_OPEN_81,0.0,0.00,0.00,0.00,-12.21,36.77,244.50,1,1,1,-19.48,-4.94,23.27,50.27,243.00,246.00,3.00,1165.53,TARP,DOE-2,388.51,248.05,173.40,74.65,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_81,0.0,0.00,0.00,0.00,-4.10,45.53,244.50,1,1,1,-7.06,-1.15,41.57,49.49,243.00,246.00,3.00,136.25,TARP,DOE-2,45.42,81.77,57.16,24.61,6,4,0,Yes
 Zone Information, STORAGE_81,0.0,0.00,0.00,0.00,4.03,33.81,244.50,1,1,1,2.08,5.98,31.66,35.96,243.00,246.00,3.00,47.96,TARP,DOE-2,15.99,48.04,33.58,14.46,6,4,0,Yes
 Zone Information, LOBBY_82,0.0,0.00,0.00,0.00,-25.47,27.90,247.50,1,1,1,-31.31,-19.63,19.39,36.41,246.00,249.00,3.00,587.48,TARP,DOE-2,195.83,170.96,119.51,51.45,6,4,0,Yes
 Zone Information, CONFERENCE_82,0.0,0.00,0.00,0.00,-22.76,22.26,247.50,1,1,1,-26.77,-18.75,16.43,28.08,246.00,249.00,3.00,274.70,TARP,DOE-2,91.57,116.86,81.69,35.17,6,4,0,Yes
 Zone Information, BREAK_ROOM_82,0.0,0.00,0.00,0.00,1.13,27.96,247.50,1,1,1,-1.87,4.14,24.35,31.57,246.00,249.00,3.00,126.38,TARP,DOE-2,42.13,78.22,54.68,23.54,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_82,0.0,0.00,0.00,0.00,-1.94,22.08,247.50,1,1,1,-4.41,0.53,19.32,24.84,246.00,249.00,3.00,78.72,TARP,DOE-2,26.24,61.57,43.04,18.53,6,4,0,Yes
 Zone Information, STORAGE_82,0.0,0.00,0.00,0.00,-39.09,22.35,247.50,1,1,1,-40.32,-37.86,20.04,24.66,246.00,249.00,3.00,32.07,TARP,DOE-2,10.69,41.31,28.88,12.43,6,4,0,Yes
 Zone Information, LOBBY_83,0.0,0.00,0.00,0.00,-20.59,25.23,250.50,1,1,1,-25.47,-15.71,17.67,32.79,249.00,252.00,3.00,435.20,TARP,DOE-2,145.07,148.07,103.50,44.56,6,4,0,Yes
 Zone Information, CONFERENCE_83,0.0,0.00,0.00,0.00,-20.02,23.75,250.50,1,1,1,-24.79,-15.26,18.60,28.90,249.00,252.00,3.00,288.62,TARP,DOE-2,96.21,117.79,82.34,35.45,6,4,0,Yes
 Zone Information, OFFICE_OPEN_83,0.0,0.00,0.00,0.00,-29.48,20.67,250.50,1,1,1,-38.01,-20.95,10.13,31.21,249.00,252.00,3.00,1067.13,TARP,DOE-2,355.71,227.60,159.10,68.50,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_83,0.0,0.00,0.00,0.00,-15.53,15.93,250.50,1,1,1,-18.26,-12.80,12.60,19.27,249.00,252.00,3.00,105.66,TARP,DOE-2,35.22,71.58,50.04,21.54,6,4,0,Yes
 Zone Information, STORAGE_83,0.0,0.00,0.00,0.00,-25.11,44.62,250.50,1,1,1,-27.00,-23.23,42.54,46.71,249.00,252.00,3.00,44.88,TARP,DOE-2,14.96,46.48,32.49,13.99,6,4,0,Yes
 Zone Information, BREAK_ROOM_84,0.0,0.00,0.00,0.00,-9.57,41.10,253.50,1,1,1,-12.52,-6.61,36.64,45.55,252.00,255.00,3.00,153.64,TARP,DOE-2,51.21,87.75,61.34,26.41,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_84,0.0,0.00,0.00,0.00,-36.12,21.61,253.50,1,1,1,-38.82,-33.42,18.52,24.70,252.00,255.00,3.00,96.59,TARP,DOE-2,32.20,68.25,47.71,20.54,6,4,0,Yes
 Zone Information, BREAK_ROOM_85,0.0,0.00,0.00,0.00,-8.94,38.75,256.50,1,1,1,-12.75,-5.13,34.25,43.24,255.00,258.00,3.00,200.54,TARP,DOE-2,66.85,98.46,68.83,29.63,6,4,0,Yes
 Zone Information, MECHANICAL_85,0.0,0.00,0.00,0.00,-10.36,18.38,256.50,1,1,1,-14.40,-6.32,12.51,24.25,255.00,258.00,3.00,278.26,TARP,DOE-2,92.75,117.64,82.24,35.41,6,4,0,Yes
 Zone Information, OFFICE_OPEN_85,0.0,0.00,0.00,0.00,-6.09,31.99,256.50,1,1,1,-12.26,7.33E-002,25.41,38.57,255.00,258.00,3.00,479.29,TARP,DOE-2,159.76,151.76,106.08,45.67,6,4,0,Yes
 Zone Information, CONFERENCE_86,0.0,0.00,0.00,0.00,-6.78,36.63,259.50,1,1,1,-9.17,-4.40,32.88,40.39,258.00,261.00,3.00,103.81,TARP,DOE-2,34.60,72.47,50.66,21.81,6,4,0,Yes
 Zone Information, MECHANICAL_86,0.0,0.00,0.00,0.00,-23.16,28.22,259.50,1,1,1,-26.64,-19.68,23.85,32.60,258.00,261.00,3.00,178.09,TARP,DOE-2,59.36,93.08,65.06,28.01,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_86,0.0,0.00,0.00,0.00,1.04,28.23,259.50,1,1,1,-0.77,2.85,25.19,31.28,258.00,261.00,3.00,63.17,TARP,DOE-2,21.06,57.02,39.86,17.16,6,4,0,Yes
 Zone Information, MECHANICAL_87,0.0,0.00,0.00,0.00,-13.87,23.04,262.50,1,1,1,-16.96,-10.79,18.04,28.04,261.00,264.00,3.00,180.31,TARP,DOE-2,60.10,95.83,66.99,28.84,6,4,0,Yes
 Zone Information, LOBBY_88,0.0,0.00,0.00,0.00,-28.60,26.08,265.50,1,1,1,-32.40,-24.80,20.80,31.35,264.00,267.00,3.00,235.31,TARP,DOE-2,78.44,107.75,75.32,32.43,6,4,0,Yes
 Zone Information, CONFERENCE_88,0.0,0.00,0.00,0.00,-19.60,44.56,265.50,1,1,1,-23.36,-15.84,39.09,50.03,264.00,267.00,3.00,241.39,TARP,DOE-2,80.46,109.58,76.60,32.98,6,4,0,Yes
 Zone Information, BREAK_ROOM_88,0.0,0.00,0.00,0.00,0.47,27.39,265.50,1,1,1,-2.71,3.66,21.91,32.88,264.00,267.00,3.00,204.40,TARP,DOE-2,68.13,102.81,71.87,30.94,6,4,0,Yes
 Zone Information, STORAGE_88,0.0,0.00,0.00,0.00,-31.48,33.29,265.50,1,1,1,-34.00,-28.95,29.41,37.17,264.00,267.00,3.00,113.87,TARP,DOE-2,37.96,75.69,52.91,22.78,6,4,0,Yes
 Zone Information, BREAK_ROOM_89,0.0,0.00,0.00,0.00,0.86,16.10,268.50,1,1,1,-0.88,2.60,12.71,19.49,267.00,270.00,3.00,67.71,TARP,DOE-2,22.57,60.35,42.19,18.16,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_89,0.0,0.00,0.00,0.00,-5.28,42.14,268.50,1,1,1,-7.79,-2.76,39.49,44.78,267.00,270.00,3.00,76.86,TARP,DOE-2,25.62,60.76,42.47,18.29,6,4,0,Yes
 Zone Information, BREAK_ROOM_90,0.0,0.00,0.00,0.00,-28.01,49.84,271.50,1,1,1,-30.98,-25.04,45.93,53.74,270.00,273.00,3.00,135.01,TARP,DOE-2,45.00,81.28,56.82,24.46,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_90,0.0,0.00,0.00,0.00,-31.19,28.11,271.50,1,1,1,-32.81,-29.57,25.23,31.00,270.00,273.00,3.00,53.51,TARP,DOE-2,17.84,52.92,36.99,15.93,6,4,0,Yes
 Zone Information, STORAGE_90,0.0,0.00,0.00,0.00,-31.39,13.79,271.50,1,1,1,-33.85,-28.94,10.27,17.31,270.00,273.00,3.00,99.95,TARP,DOE-2,33.32,70.44,49.24,21.20,6,4,0,Yes
 Zone Information, BREAK_ROOM_91,0.0,0.00,0.00,0.00,-1.28,24.23,274.50,1,1,1,-4.38,1.83,19.74,28.72,273.00,276.00,3.00,162.73,TARP,DOE-2,54.24,89.93,62.87,27.07,6,4,0,Yes
 Zone Information, STORAGE_91,0.0,0.00,0.00,0.00,-35.73,26.62,274.50,1,1,1,-37.46,-34.01,23.78,29.46,273.00,276.00,3.00,56.07,TARP,DOE-2,18.69,53.57,37.45,16.12,6,4,0,Yes
 Zone Information, LOBBY_92,0.0,0.00,0.00,0.00,-19.28,20.17,277.50,1,1,1,-24.81,-13.75,14.16,26.18,276.00,279.00,3.00,392.02,TARP,DOE-2,130.67,137.30,95.98,41.32,6,4,0,Yes
 Zone Information, CONFERENCE_92,0.0,0.00,0.00,0.00,-8.27,46.49,277.50,1,1,1,-10.77,-5.77,41.97,51.02,276.00,279.00,3.00,131.53,TARP,DOE-2,43.84,83.08,58.08,25.00,6,4,0,Yes
 Zone Information, BREAK_ROOM_92,0.0,0.00,0.00,0.00,-22.74,49.54,277.50,1,1,1,-25.72,-19.76,43.86,55.22,276.00,279.00,3.00,197.90,TARP,DOE-2,65.97,102.73,71.82,30.92,6,4,0,Yes
 Zone Information, STORAGE_92,0.0,0.00,0.00,0.00,-39.70,19.04,277.50,1,1,1,-41.53,-37.88,16.03,22.05,276.00,279.00,3.00,62.98,TARP,DOE-2,20.99,56.80,39.70,17.09,6,4,0,Yes
 Zone Information, LOBBY_93,0.0,0.00,0.00,0.00,-23.18,52.48,280.50,1,1,1,-26.72,-19.64,45.49,59.47,279.00,282.00,3.00,290.65,TARP,DOE-2,96.88,125.16,87.49,37.67,6,4,0,Yes
 Zone Information, CONFERENCE_93,0.0,0.00,0.00,0.00,-16.44,26.75,280.50,1,1,1,-18.62,-14.26,22.62,30.89,279.00,282.00,3.00,104.34,TARP,DOE-2,34.78,74.57,52.13,22.44,6,4,0,Yes
 Zone Information, MECHANICAL_93,0.0,0.00,0.00,0.00,-8.33,46.93,280.50,1,1,1,-11.81,-4.84,41.30,52.57,279.00,282.00,3.00,230.42,TARP,DOE-2,76.81,108.27,75.69,32.59,6,4,0,Yes
 Zone Information, STORAGE_93,0.0,0.00,0.00,0.00,-15.12,26.42,280.50,1,1,1,-16.88,-13.36,23.05,29.79,279.00,282.00,3.00,68.14,TARP,DOE-2,22.71,60.35,42.19,18.16,6,4,0,Yes
 Zone Information, MECHANICAL_94,0.0,0.00,0.00,0.00,1.41,43.46,283.50,1,1,1,-1.09,3.92,40.72,46.20,282.00,285.00,3.00,79.38,TARP,DOE-2,26.46,61.79,43.19,18.60,6,4,0,Yes
 Zone Information, LOBBY_95,0.0,0.00,0.00,0.00,-20.66,53.77,286.50,1,1,1,-24.99,-16.34,45.52,62.01,285.00,288.00,3.00,420.57,TARP,DOE-2,140.19,149.68,104.63,45.05,6,4,0,Yes
 Zone Information, CONFERENCE_95,0.0,0.00,0.00,0.00,-27.99,56.83,286.50,1,1,1,-31.42,-24.55,53.33,60.33,285.00,288.00,3.00,140.41,TARP,DOE-2,46.80,82.10,57.39,24.71,6,4,0,Yes
 Zone Information, BREAK_ROOM_95,0.0,0.00,0.00,0.00,-26.91,12.16,286.50,1,1,1,-29.16,-24.65,8.35,15.98,285.00,288.00,3.00,99.52,TARP,DOE-2,33.17,71.60,50.05,21.55,6,4,0,Yes
 Zone Information, OFFICE_OPEN_95,0.0,0.00,0.00,0.00,-25.03,21.47,286.50,1,1,1,-33.55,-16.51,8.42,34.53,285.00,288.00,3.00,1322.06,TARP,DOE-2,440.69,257.72,180.15,77.56,6,4,0,Yes
 Zone Information, STORAGE_95,0.0,0.00,0.00,0.00,-9.53,33.87,286.50,1,1,1,-12.17,-6.88,29.45,38.28,285.00,288.00,3.00,135.90,TARP,DOE-2,45.30,83.50,58.37,25.13,6,4,0,Yes
 Zone Information, CONFERENCE_96,0.0,0.00,0.00,0.00,-19.59,40.15,289.50,1,1,1,-23.96,-15.22,34.37,45.94,288.00,291.00,3.00,297.38,TARP,DOE-2,99.13,120.68,84.36,36.32,6,4,0,Yes
 Zone Information, BREAK_ROOM_96,0.0,0.00,0.00,0.00,-5.74,14.37,289.50,1,1,1,-8.58,-2.90,8.77,19.98,288.00,291.00,3.00,186.08,TARP,DOE-2,62.03,100.15,70.01,30.14,6,4,0,Yes
 Zone Information, MECHANICAL_96,0.0,0.00,0.00,0.00,-6.92,13.17,289.50,1,1,1,-10.68,-3.16,7.24,19.09,288.00,291.00,3.00,261.90,TARP,DOE-2,87.30,115.09,80.45,34.64,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_96,0.0,0.00,0.00,0.00,-34.11,24.18,289.50,1,1,1,-36.41,-31.80,20.26,28.11,288.00,291.00,3.00,104.88,TARP,DOE-2,34.96,73.56,51.42,22.14,6,4,0,Yes
 Zone Information, STORAGE_96,0.0,0.00,0.00,0.00,-22.64,53.61,289.50,1,1,1,-24.22,-21.05,51.57,55.66,288.00,291.00,3.00,36.70,TARP,DOE-2,12.23,42.33,29.59,12.74,6,4,0,Yes
 Zone Information, CONFERENCE_97,0.0,0.00,0.00,0.00,1.22,29.13,292.50,1,1,1,-2.00,4.44,22.78,35.49,291.00,294.00,3.00,239.94,TARP,DOE-2,79.98,113.72,79.50,34.23,6,4,0,Yes
 Zone Information, BREAK_ROOM_97,0.0,0.00,0.00,0.00,-33.57,48.62,292.50,1,1,1,-36.24,-30.89,45.33,51.92,291.00,294.00,3.00,102.15,TARP,DOE-2,34.05,70.42,49.22,21.19,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_97,0.0,0.00,0.00,0.00,-6.57,17.56,292.50,1,1,1,-9.10,-4.05,12.73,22.38,291.00,294.00,3.00,142.01,TARP,DOE-2,47.34,87.06,60.86,26.20,6,4,0,Yes
 Zone Information, CONFERENCE_98,0.0,0.00,0.00,0.00,-24.36,40.75,295.50,1,1,1,-27.61,-21.11,35.13,46.36,294.00,297.00,3.00,213.57,TARP,DOE-2,71.19,105.14,73.50,31.64,6,4,0,Yes
 Zone Information, BREAK_ROOM_98,0.0,0.00,0.00,0.00,-30.98,41.58,295.50,1,1,1,-34.36,-27.61,37.69,45.47,294.00,297.00,3.00,153.33,TARP,DOE-2,51.11,86.01,60.13,25.89,6,4,0,Yes
 Zone Information, OFFICE_OPEN_98,0.0,0.00,0.00,0.00,-25.70,38.30,295.50,1,1,1,-33.77,-17.64,22.98,53.63,294.00,297.00,3.00,1468.85,TARP,DOE-2,489.62,279.48,195.37,84.11,6,4,0,Yes
 Zone Information, STORAGE_98,0.0,0.00,0.00,0.00,-4.32,47.28,295.50,1,1,1,-6.03,-2.62,44.17,50.38,294.00,297.00,3.00,60.70,TARP,DOE-2,20.23,56.52,39.51,17.01,6,4,0,Yes
 Zone Information, LOBBY_99,0.0,0.00,0.00,0.00,-14.06,28.48,298.50,1,1,1,-20.70,-7.42,20.92,36.04,297.00,300.00,3.00,594.10,TARP,DOE-2,198.03,169.23,118.29,50.93,6,4,0,Yes
 Zone Information, CONFERENCE_99,0.0,0.00,0.00,0.00,-16.85,21.60,298.50,1,1,1,-20.13,-13.57,17.06,26.14,297.00,300.00,3.00,173.99,TARP,DOE-2,58.00,92.62,64.75,27.88,6,4,0,Yes
 Zone Information, BREAK_ROOM_99,0.0,0.00,0.00,0.00,-1.82,24.64,298.50,1,1,1,-5.16,1.52,19.35,29.93,297.00,300.00,3.00,206.98,TARP,DOE-2,68.99,102.38,71.57,30.81,6,4,0,Yes
 Zone Information, OFFICE_OPEN_99,0.0,0.00,0.00,0.00,-14.11,20.61,298.50,1,1,1,-23.55,-4.67,10.77,30.45,297.00,300.00,3.00,1103.75,TARP,DOE-2,367.92,230.22,160.93,69.29,6,4,0,Yes
 Zone Information, STORAGE_99,0.0,0.00,0.00,0.00,-25.17,15.36,298.50,1,1,1,-28.01,-22.33,11.86,18.86,297.00,300.00,3.00,115.34,TARP,DOE-2,38.45,74.83,52.31,22.52,6,4,0,Yes
 Zone Information, CONFERENCE_100,0.0,0.00,0.00,0.00,-24.69,41.09,301.50,1,1,1,-27.48,-21.90,36.08,46.11,300.00,303.00,3.00,163.33,TARP,DOE-2,54.44,92.47,64.64,27.83,6,4,0,Yes
 Zone Information, BREAK_ROOM_100,0.0,0.00,0.00,0.00,-28.22,35.78,301.50,1,1,1,-32.07,-24.37,30.76,40.79,300.00,303.00,3.00,226.53,TARP,DOE-2,75.51,105.20,73.54,31.66,6,4,0,Yes
 Zone Information, MECHANICAL_100,0.0,0.00,0.00,0.00,-7.78,41.55,301.50,1,1,1,-9.94,-5.63,38.38,44.72,300.00,303.00,3.00,78.87,TARP,DOE-2,26.29,62.73,43.85,18.88,6,4,0,Yes
 Zone Information, LOBBY_101,0.0,0.00,0.00,0.00,-16.94,37.72,304.50,1,1,1,-21.03,-12.86,30.61,44.82,303.00,306.00,3.00,341.45,TARP,DOE-2,113.82,133.07,93.02,40.05,6,4,0,Yes
 Zone Information, BREAK_ROOM_101,0.0,0.00,0.00,0.00,-30.12,15.50,304.50,1,1,1,-32.85,-27.39,11.22,19.78,303.00,306.00,3.00,136.22,TARP,DOE-2,45.41,82.97,58.00,24.97,6,4,0,Yes
 Zone Information, OFFICE_OPEN_101,0.0,0.00,0.00,0.00,-8.97,23.09,304.50,1,1,1,-15.95,-1.99,9.70,36.49,303.00,306.00,3.00,1110.42,TARP,DOE-2,370.14,243.36,170.12,73.24,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_101,0.0,0.00,0.00,0.00,-19.03,32.68,304.50,1,1,1,-21.09,-16.97,28.99,36.37,303.00,306.00,3.00,87.77,TARP,DOE-2,29.26,67.79,47.39,20.40,6,4,0,Yes
 Zone Information, STORAGE_101,0.0,0.00,0.00,0.00,-1.16,43.58,304.50,1,1,1,-4.53,2.20,39.78,47.38,303.00,306.00,3.00,149.24,TARP,DOE-2,49.75,84.80,59.28,25.52,6,4,0,Yes
 Zone Information, LOBBY_102,0.0,0.00,0.00,0.00,-21.00,49.08,307.50,1,1,1,-25.56,-16.45,41.63,56.53,306.00,309.00,3.00,400.19,TARP,DOE-2,133.40,142.88,99.88,43.00,6,4,0,Yes
 Zone Information, BREAK_ROOM_102,0.0,0.00,0.00,0.00,-17.85,24.66,307.50,1,1,1,-20.14,-15.56,21.54,27.78,306.00,309.00,3.00,82.55,TARP,DOE-2,27.52,63.73,44.55,19.18,6,4,0,Yes
 Zone Information, LOBBY_103,0.0,0.00,0.00,0.00,-29.11,37.47,310.50,1,1,1,-33.13,-25.10,32.40,42.54,309.00,312.00,3.00,238.84,TARP,DOE-2,79.61,107.82,75.37,32.45,6,4,0,Yes
 Zone Information, BREAK_ROOM_103,0.0,0.00,0.00,0.00,3.15,30.71,310.50,1,1,1,1.06,5.24,28.05,33.37,309.00,312.00,3.00,64.04,TARP,DOE-2,21.35,55.87,39.05,16.81,6,4,0,Yes
 Zone Information, MECHANICAL_103,0.0,0.00,0.00,0.00,-22.02,37.40,310.50,1,1,1,-24.56,-19.49,34.12,40.68,309.00,312.00,3.00,96.16,TARP,DOE-2,32.05,68.53,47.91,20.63,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_103,0.0,0.00,0.00,0.00,-3.59,39.83,310.50,1,1,1,-6.32,-0.87,37.02,42.64,309.00,312.00,3.00,88.77,TARP,DOE-2,29.59,65.28,45.63,19.65,6,4,0,Yes
 Zone Information, STORAGE_103,0.0,0.00,0.00,0.00,-25.47,47.75,310.50,1,1,1,-27.89,-23.05,43.72,51.78,309.00,312.00,3.00,112.99,TARP,DOE-2,37.66,76.13,53.22,22.91,6,4,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, LOBBY_0,132.37,6.0,22.062,4.533E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, MECHANICAL_0,84.16,1.0,84.163,1.188E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_0,206.07,10.0,20.607,4.853E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, LOBBY_1,96.23,4.0,24.058,4.157E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_1,32.13,6.0,5.355,0.187,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, MECHANICAL_1,33.76,1.0,33.756,2.962E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, LOBBY_2,142.11,7.0,20.301,4.926E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_2,41.85,8.0,5.231,0.191,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_2,32.55,3.0,10.851,9.216E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_2,73.11,1.0,73.108,1.368E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_2,452.03,22.0,20.547,4.867E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_2,45.95,2.0,22.975,4.353E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, LOBBY_3,140.89,7.0,20.128,4.968E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_3,44.89,8.0,5.611,0.178,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_3,30.65,1.0,30.651,3.263E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_3,44.41,1.0,44.409,2.252E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, LOBBY_4,190.80,9.0,21.200,4.717E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_4,59.12,11.0,5.375,0.186,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_4,74.90,7.0,10.700,9.346E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_4,70.75,1.0,70.747,1.413E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_4,266.24,13.0,20.480,4.883E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_4,17.57,1.0,17.567,5.692E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_4,11.66,1.0,11.663,8.574E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, LOBBY_5,55.62,2.0,27.811,3.596E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_5,54.08,10.0,5.408,0.185,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_5,38.75,3.0,12.918,7.741E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, STORAGE_5,33.50,1.0,33.502,2.985E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, LOBBY_6,115.67,5.0,23.133,4.323E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_6,37.99,7.0,5.426,0.184,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_6,75.91,7.0,10.845,9.221E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_6,28.72,1.0,28.721,3.482E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_6,25.38,1.0,25.376,3.941E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, LOBBY_7,60.49,3.0,20.165,4.959E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_7,91.56,18.0,5.087,0.197,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, MECHANICAL_7,23.38,1.0,23.379,4.277E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, STORAGE_7,26.56,1.0,26.557,3.765E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, BREAK_ROOM_8,52.44,5.0,10.487,9.535E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, OFFICE_OPEN_8,329.42,16.0,20.589,4.857E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_8,34.99,1.0,34.992,2.858E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_8,14.29,1.0,14.294,6.996E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, STORAGE_9,16.02,1.0,16.016,6.244E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, CONFERENCE_10,99.01,19.0,5.211,0.192,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_10,31.37,1.0,31.370,3.188E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_10,33.47,1.0,33.471,2.988E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, CONFERENCE_11,87.43,17.0,5.143,0.194,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_11,62.20,6.0,10.366,9.647E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, LOBBY_12,79.61,3.0,26.538,3.768E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_12,37.07,7.0,5.295,0.189,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, MECHANICAL_12,97.39,1.0,97.391,1.027E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, STORAGE_12,31.79,1.0,31.791,3.146E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, LOBBY_13,171.15,8.0,21.393,4.674E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_13,95.62,19.0,5.033,0.199,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_13,22.53,1.0,22.531,4.438E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_13,28.16,1.0,28.162,3.551E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, CONFERENCE_14,32.81,6.0,5.468,0.183,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_14,35.45,3.0,11.817,8.463E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_14,53.85,1.0,53.852,1.857E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_14,438.47,21.0,20.879,4.789E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_14,43.56,2.0,21.782,4.591E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, CONFERENCE_15,88.04,17.0,5.179,0.193,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_15,20.03,1.0,20.031,4.992E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, CONFERENCE_16,70.56,14.0,5.040,0.198,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_16,70.01,7.0,10.002,9.998E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_16,45.97,2.0,22.985,4.351E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, CONFERENCE_17,98.50,19.0,5.184,0.193,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_17,70.01,7.0,10.001,9.999E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_17,80.14,1.0,80.138,1.248E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_17,319.25,15.0,21.283,4.698E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_17,33.65,1.0,33.653,2.972E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, BREAK_ROOM_18,22.63,2.0,11.315,8.838E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_18,24.77,1.0,24.767,4.038E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_18,48.50,2.0,24.248,4.124E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, CONFERENCE_19,92.90,18.0,5.161,0.194,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, MECHANICAL_19,53.45,1.0,53.449,1.871E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_19,47.93,2.0,23.966,4.173E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, LOBBY_20,192.46,9.0,21.384,4.676E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_20,84.69,16.0,5.293,0.189,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_20,63.84,6.0,10.640,9.399E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_20,99.95,1.0,99.948,1.001E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_20,227.98,11.0,20.725,4.825E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_20,37.54,1.0,37.540,2.664E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, CONFERENCE_21,46.72,9.0,5.191,0.193,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_21,21.04,2.0,10.518,9.507E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_21,20.99,1.0,20.987,4.765E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_21,343.29,17.0,20.193,4.952E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_21,16.83,1.0,16.828,5.942E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, CONFERENCE_22,70.68,14.0,5.049,0.198,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_22,46.39,4.0,11.597,8.623E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, STORAGE_22,15.81,1.0,15.812,6.324E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, LOBBY_23,177.58,8.0,22.197,4.505E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_23,73.31,14.0,5.236,0.191,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, MECHANICAL_23,58.80,1.0,58.796,1.701E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_23,188.52,9.0,20.946,4.774E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_23,21.94,1.0,21.935,4.559E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_23,46.62,1.0,46.620,2.145E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, LOBBY_24,153.56,7.0,21.938,4.558E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, BREAK_ROOM_24,25.46,2.0,12.730,7.855E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_24,21.26,1.0,21.262,4.703E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_24,326.25,16.0,20.390,4.904E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, LOBBY_25,178.43,8.0,22.303,4.484E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_25,95.41,19.0,5.022,0.199,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_25,45.39,4.0,11.348,8.812E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_25,45.49,2.0,22.744,4.397E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_25,40.50,1.0,40.497,2.469E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, LOBBY_26,79.31,3.0,26.435,3.783E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, BREAK_ROOM_26,54.52,5.0,10.904,9.171E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, OFFICE_OPEN_26,294.90,14.0,21.064,4.747E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_26,42.50,1.0,42.497,2.353E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, LOBBY_27,181.29,9.0,20.143,4.964E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, BREAK_ROOM_27,50.86,5.0,10.173,9.830E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_27,81.12,1.0,81.119,1.233E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, LOBBY_28,99.82,4.0,24.956,4.007E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, BREAK_ROOM_28,57.37,5.0,11.474,8.716E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_28,32.97,1.0,32.971,3.033E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_28,42.90,2.0,21.451,4.662E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, LOBBY_29,126.73,6.0,21.121,4.735E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_29,51.49,10.0,5.149,0.194,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, MECHANICAL_29,90.56,1.0,90.564,1.104E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, STORAGE_29,19.80,1.0,19.796,5.051E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, CONFERENCE_30,86.71,17.0,5.100,0.196,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_30,38.33,3.0,12.776,7.827E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, LOBBY_31,185.73,9.0,20.636,4.846E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_31,74.91,14.0,5.351,0.187,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, MECHANICAL_31,80.39,1.0,80.386,1.244E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_31,36.22,1.0,36.216,2.761E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_31,28.50,1.0,28.505,3.508E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, MECHANICAL_32,48.74,1.0,48.737,2.052E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, STORAGE_32,41.29,1.0,41.293,2.422E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, CONFERENCE_33,90.88,18.0,5.049,0.198,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, MECHANICAL_33,91.23,1.0,91.230,1.096E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_33,411.25,20.0,20.563,4.863E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_34,31.71,1.0,31.710,3.154E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_35,23.60,2.0,11.799,8.476E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_35,95.48,1.0,95.478,1.047E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, STORAGE_35,18.16,1.0,18.164,5.505E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, CONFERENCE_36,42.13,8.0,5.266,0.190,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_36,25.07,2.0,12.534,7.979E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_36,78.69,1.0,78.685,1.271E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_36,484.77,24.0,20.199,4.951E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, CONFERENCE_37,93.45,18.0,5.192,0.193,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_37,79.70,7.0,11.386,8.782E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_37,36.73,1.0,36.732,2.722E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_37,45.55,1.0,45.552,2.195E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, CONFERENCE_38,71.50,14.0,5.107,0.196,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_38,52.22,5.0,10.443,9.576E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_38,63.57,1.0,63.569,1.573E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_38,105.90,5.0,21.180,4.721E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_38,45.89,2.0,22.947,4.358E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, CONFERENCE_39,70.63,14.0,5.045,0.198,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_39,50.54,5.0,10.108,9.893E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_39,66.07,1.0,66.073,1.513E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_39,33.94,1.0,33.936,2.947E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_39,34.99,1.0,34.989,2.858E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, LOBBY_40,52.36,2.0,26.180,3.820E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_40,94.47,18.0,5.248,0.191,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_40,34.65,3.0,11.549,8.659E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_40,68.70,1.0,68.704,1.456E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_40,210.03,10.0,21.003,4.761E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_40,45.13,1.0,45.128,2.216E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, CONFERENCE_41,56.96,11.0,5.178,0.193,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, MECHANICAL_41,99.29,1.0,99.289,1.007E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_41,178.56,8.0,22.320,4.480E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_41,36.77,1.0,36.768,2.720E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_41,16.28,1.0,16.276,6.144E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, LOBBY_42,122.56,6.0,20.426,4.896E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_42,41.09,8.0,5.136,0.195,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, MECHANICAL_42,65.27,1.0,65.268,1.532E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_42,454.49,22.0,20.659,4.841E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, LOBBY_43,164.22,8.0,20.527,4.872E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, BREAK_ROOM_43,28.42,2.0,14.209,7.038E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_43,48.80,1.0,48.800,2.049E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_43,31.81,1.0,31.810,3.144E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_43,17.82,1.0,17.822,5.611E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, LOBBY_44,60.82,3.0,20.275,4.932E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_44,72.30,14.0,5.165,0.194,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_44,43.44,4.0,10.859,9.209E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_44,54.33,1.0,54.328,1.841E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_44,321.70,16.0,20.106,4.974E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_44,16.28,1.0,16.282,6.142E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_44,15.20,1.0,15.198,6.580E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, CONFERENCE_45,36.98,7.0,5.283,0.189,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_45,58.25,5.0,11.651,8.583E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_45,71.66,1.0,71.663,1.395E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_45,211.88,10.0,21.188,4.720E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_45,14.83,1.0,14.828,6.744E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, MECHANICAL_46,72.46,1.0,72.465,1.380E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_46,29.51,1.0,29.512,3.388E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, CONFERENCE_47,67.26,13.0,5.174,0.193,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_47,53.99,5.0,10.799,9.260E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_47,66.57,1.0,66.573,1.502E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_47,35.85,1.0,35.849,2.790E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, LOBBY_48,124.02,6.0,20.670,4.838E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_48,83.58,16.0,5.224,0.191,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, MECHANICAL_48,28.42,1.0,28.422,3.518E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_48,25.39,1.0,25.392,3.938E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_48,19.94,1.0,19.940,5.015E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, BREAK_ROOM_49,41.74,4.0,10.435,9.583E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_49,27.47,1.0,27.471,3.640E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_49,18.07,1.0,18.068,5.535E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, LOBBY_50,91.90,4.0,22.975,4.352E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_50,30.96,6.0,5.159,0.194,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_50,63.94,6.0,10.657,9.383E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_50,61.57,1.0,61.572,1.624E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_50,31.36,1.0,31.362,3.189E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_50,25.54,1.0,25.536,3.916E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, CONFERENCE_51,69.88,13.0,5.376,0.186,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_51,24.32,2.0,12.160,8.224E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_51,42.66,2.0,21.330,4.688E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, LOBBY_52,118.42,5.0,23.684,4.222E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_52,49.72,9.0,5.524,0.181,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, MECHANICAL_52,30.15,1.0,30.154,3.316E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_52,43.60,2.0,21.798,4.588E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_52,11.56,1.0,11.556,8.653E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, BREAK_ROOM_53,28.37,2.0,14.184,7.050E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, OFFICE_OPEN_53,157.03,7.0,22.433,4.458E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, LOBBY_54,51.17,2.0,25.584,3.909E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_54,87.80,17.0,5.165,0.194,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_54,26.81,2.0,13.407,7.459E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_54,40.68,1.0,40.680,2.458E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_54,23.54,1.0,23.543,4.248E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_54,15.44,1.0,15.441,6.476E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, OFFICE_OPEN_55,127.80,6.0,21.299,4.695E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_55,49.55,2.0,24.775,4.036E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_55,39.44,1.0,39.441,2.535E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, LOBBY_56,137.94,6.0,22.989,4.350E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_56,56.87,11.0,5.170,0.193,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_56,17.92,1.0,17.919,5.581E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_56,36.84,1.0,36.843,2.714E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, CONFERENCE_57,30.95,6.0,5.158,0.194,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_57,31.79,3.0,10.597,9.437E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_57,20.75,1.0,20.753,4.819E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, LOBBY_58,190.86,9.0,21.207,4.715E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, OFFICE_OPEN_58,434.29,21.0,20.680,4.836E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, LOBBY_59,66.05,3.0,22.017,4.542E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_59,38.96,7.0,5.566,0.180,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_59,62.98,6.0,10.497,9.526E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_59,39.94,1.0,39.941,2.504E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_59,17.15,1.0,17.145,5.832E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, LOBBY_60,138.75,6.0,23.125,4.324E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_60,33.89,6.0,5.648,0.177,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_OPEN_61,377.59,18.0,20.977,4.767E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_61,16.08,1.0,16.076,6.220E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, BREAK_ROOM_62,35.30,3.0,11.767,8.498E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, OFFICE_OPEN_62,210.48,10.0,21.048,4.751E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_62,47.69,2.0,23.845,4.194E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_OPEN_63,116.67,5.0,23.334,4.286E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_63,15.32,1.0,15.324,6.526E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, LOBBY_64,138.76,6.0,23.126,4.324E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_64,53.10,10.0,5.310,0.188,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_OPEN_64,483.25,24.0,20.135,4.966E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_64,34.18,1.0,34.179,2.926E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_OPEN_65,179.54,8.0,22.442,4.456E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_65,30.84,1.0,30.837,3.243E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, BREAK_ROOM_66,30.38,3.0,10.128,9.874E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_66,21.47,1.0,21.471,4.658E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_67,199.68,9.0,22.186,4.507E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_67,14.83,1.0,14.826,6.745E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, LOBBY_68,112.00,5.0,22.399,4.464E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_68,89.87,17.0,5.286,0.189,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, MECHANICAL_68,47.62,1.0,47.620,2.100E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_68,15.81,1.0,15.815,6.323E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, LOBBY_69,98.58,4.0,24.644,4.058E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_69,79.43,15.0,5.295,0.189,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, MECHANICAL_69,59.11,1.0,59.113,1.692E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_69,220.79,11.0,20.072,4.982E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_69,24.44,1.0,24.442,4.091E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_69,33.86,1.0,33.855,2.954E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, LOBBY_70,151.35,7.0,21.622,4.625E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, BREAK_ROOM_70,65.65,6.0,10.941,9.140E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_70,45.91,2.0,22.954,4.357E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_70,10.83,1.0,10.832,9.232E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, CONFERENCE_71,85.59,17.0,5.035,0.199,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, MECHANICAL_71,55.35,1.0,55.351,1.807E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_71,41.31,2.0,20.655,4.842E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, LOBBY_72,172.30,8.0,21.538,4.643E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_72,49.10,9.0,5.456,0.183,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_72,52.19,5.0,10.438,9.581E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_72,45.97,1.0,45.971,2.175E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_72,485.63,24.0,20.235,4.942E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_73,45.59,4.0,11.398,8.774E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_73,32.03,1.0,32.033,3.122E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_73,132.16,6.0,22.026,4.540E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_73,30.46,1.0,30.459,3.283E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_74,28.10,1.0,28.097,3.559E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_74,45.90,1.0,45.904,2.178E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, LOBBY_75,176.72,8.0,22.090,4.527E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_75,41.96,8.0,5.245,0.191,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_75,62.86,6.0,10.477,9.544E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_75,68.20,1.0,68.196,1.466E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_75,47.37,2.0,23.687,4.222E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, LOBBY_76,196.95,9.0,21.883,4.570E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_76,98.24,19.0,5.170,0.193,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_OPEN_76,485.53,24.0,20.230,4.943E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_77,67.25,6.0,11.208,8.922E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_77,78.36,1.0,78.357,1.276E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, STORAGE_77,27.16,1.0,27.159,3.682E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, LOBBY_78,98.60,4.0,24.650,4.057E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, BREAK_ROOM_78,66.60,6.0,11.100,9.009E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_78,43.39,1.0,43.388,2.305E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_78,48.77,2.0,24.384,4.101E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, LOBBY_79,78.40,3.0,26.134,3.826E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_79,39.22,7.0,5.602,0.178,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, MECHANICAL_79,37.30,1.0,37.303,2.681E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_79,20.95,1.0,20.951,4.773E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_79,47.69,1.0,47.689,2.097E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, LOBBY_80,171.46,8.0,21.432,4.666E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, BREAK_ROOM_80,49.99,4.0,12.496,8.002E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_80,45.83,1.0,45.834,2.182E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, STORAGE_80,10.59,1.0,10.588,9.445E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, LOBBY_81,150.43,7.0,21.490,4.653E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, OFFICE_OPEN_81,388.51,19.0,20.448,4.890E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_81,45.42,2.0,22.709,4.404E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_81,15.99,1.0,15.987,6.255E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, LOBBY_82,195.83,9.0,21.758,4.596E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_82,91.57,18.0,5.087,0.197,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_82,42.13,4.0,10.532,9.495E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_82,26.24,1.0,26.241,3.811E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_82,10.69,1.0,10.689,9.355E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, LOBBY_83,145.07,7.0,20.724,4.825E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_83,96.21,19.0,5.063,0.197,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_OPEN_83,355.71,17.0,20.924,4.779E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_83,35.22,1.0,35.221,2.839E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_83,14.96,1.0,14.960,6.685E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, BREAK_ROOM_84,51.21,5.0,10.242,9.763E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_84,32.20,1.0,32.196,3.106E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_85,66.85,6.0,11.141,8.976E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_85,92.75,1.0,92.754,1.078E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_85,159.76,7.0,22.823,4.381E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, CONFERENCE_86,34.60,6.0,5.767,0.173,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, MECHANICAL_86,59.36,1.0,59.363,1.685E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_86,21.06,1.0,21.058,4.749E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, MECHANICAL_87,60.10,1.0,60.103,1.664E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, LOBBY_88,78.44,3.0,26.145,3.825E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_88,80.46,16.0,5.029,0.199,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_88,68.13,6.0,11.356,8.806E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, STORAGE_88,37.96,1.0,37.955,2.635E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, BREAK_ROOM_89,22.57,2.0,11.286,8.861E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_89,25.62,1.0,25.620,3.903E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_90,45.00,4.0,11.251,8.888E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_90,17.84,1.0,17.837,5.606E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_90,33.32,1.0,33.315,3.002E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, BREAK_ROOM_91,54.24,5.0,10.848,9.218E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, STORAGE_91,18.69,1.0,18.690,5.351E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, LOBBY_92,130.67,6.0,21.779,4.592E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_92,43.84,8.0,5.481,0.182,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_92,65.97,6.0,10.994,9.096E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, STORAGE_92,20.99,1.0,20.994,4.763E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, LOBBY_93,96.88,4.0,24.221,4.129E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_93,34.78,6.0,5.797,0.173,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, MECHANICAL_93,76.81,1.0,76.806,1.302E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, STORAGE_93,22.71,1.0,22.713,4.403E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, MECHANICAL_94,26.46,1.0,26.461,3.779E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, LOBBY_95,140.19,7.0,20.027,4.993E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_95,46.80,9.0,5.200,0.192,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_95,33.17,3.0,11.057,9.044E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, OFFICE_OPEN_95,440.69,22.0,20.031,4.992E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_95,45.30,1.0,45.300,2.207E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, CONFERENCE_96,99.13,19.0,5.217,0.192,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_96,62.03,6.0,10.338,9.673E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_96,87.30,1.0,87.299,1.145E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_96,34.96,1.0,34.958,2.861E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_96,12.23,1.0,12.235,8.173E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, CONFERENCE_97,79.98,15.0,5.332,0.188,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_97,34.05,3.0,11.350,8.811E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_97,47.34,2.0,23.669,4.225E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, CONFERENCE_98,71.19,14.0,5.085,0.197,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_98,51.11,5.0,10.222,9.783E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, OFFICE_OPEN_98,489.62,24.0,20.401,4.902E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_98,20.23,1.0,20.235,4.942E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, LOBBY_99,198.03,9.0,22.004,4.545E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, CONFERENCE_99,58.00,11.0,5.272,0.190,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_99,68.99,6.0,11.499,8.697E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, OFFICE_OPEN_99,367.92,18.0,20.440,4.892E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_99,38.45,1.0,38.447,2.601E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, CONFERENCE_100,54.44,10.0,5.444,0.184,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, BREAK_ROOM_100,75.51,7.0,10.787,9.270E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_100,26.29,1.0,26.289,3.804E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, LOBBY_101,113.82,5.0,22.764,4.393E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, BREAK_ROOM_101,45.41,4.0,11.352,8.809E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, OFFICE_OPEN_101,370.14,18.0,20.563,4.863E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_101,29.26,1.0,29.257,3.418E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_101,49.75,1.0,49.748,2.010E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
 Zone Internal Gains Nominal, LOBBY_102,133.40,6.0,22.233,4.498E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, BREAK_ROOM_102,27.52,2.0,13.758,7.269E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, LOBBY_103,79.61,3.0,26.538,3.768E-002,9.200,2.600,0.000,0.000,0.000,0.000,11.800,No
 Zone Internal Gains Nominal, BREAK_ROOM_103,21.35,2.0,10.674,9.369E-002,5.800,12.000,0.000,0.000,0.000,0.000,17.800,No
 Zone Internal Gains Nominal, MECHANICAL_103,32.05,1.0,32.054,3.120E-002,3.900,0.000,0.000,0.000,0.000,0.000,3.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_103,29.59,1.0,29.589,3.380E-002,7.700,6.500,0.000,0.000,0.000,0.000,14.200,No
 Zone Internal Gains Nominal, STORAGE_103,37.66,1.0,37.663,2.655E-002,3.900,0.900,0.000,0.000,0.000,0.000,4.800,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days
 People Internal Gains Nominal, LOBBY_0_PEOPLE,LOBBY_OCCUPANCY,LOBBY_0,132.37,6.0,6.0,4.533E-002,22.062,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_0_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_0,84.16,1.0,1.0,1.188E-002,84.163,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_0,206.07,10.0,10.0,4.853E-002,20.607,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_1_PEOPLE,LOBBY_OCCUPANCY,LOBBY_1,96.23,4.0,4.0,4.157E-002,24.058,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_1_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_1,32.13,6.0,6.0,0.187,5.355,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_1_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_1,33.76,1.0,1.0,2.962E-002,33.756,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_2_PEOPLE,LOBBY_OCCUPANCY,LOBBY_2,142.11,7.0,7.0,4.926E-002,20.301,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_2_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_2,41.85,8.0,8.0,0.191,5.231,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_2_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_2,32.55,3.0,3.0,9.216E-002,10.851,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_2_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_2,73.11,1.0,1.0,1.368E-002,73.108,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_2,452.03,22.0,22.0,4.867E-002,20.547,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,22.0,0.0,22.0,0.0,2.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_2,45.95,2.0,2.0,4.353E-002,22.975,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_3_PEOPLE,LOBBY_OCCUPANCY,LOBBY_3,140.89,7.0,7.0,4.968E-002,20.128,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_3_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_3,44.89,8.0,8.0,0.178,5.611,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_3,30.65,1.0,1.0,3.263E-002,30.651,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_3_PEOPLE,STORAGE_OCCUPANCY,STORAGE_3,44.41,1.0,1.0,2.252E-002,44.409,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_4_PEOPLE,LOBBY_OCCUPANCY,LOBBY_4,190.80,9.0,9.0,4.717E-002,21.200,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_4_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_4,59.12,11.0,11.0,0.186,5.375,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_4_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_4,74.90,7.0,7.0,9.346E-002,10.700,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_4_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_4,70.75,1.0,1.0,1.413E-002,70.747,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_4,266.24,13.0,13.0,4.883E-002,20.480,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_4,17.57,1.0,1.0,5.692E-002,17.567,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_4_PEOPLE,STORAGE_OCCUPANCY,STORAGE_4,11.66,1.0,1.0,8.574E-002,11.663,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_5_PEOPLE,LOBBY_OCCUPANCY,LOBBY_5,55.62,2.0,2.0,3.596E-002,27.811,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, CONFERENCE_5_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_5,54.08,10.0,10.0,0.185,5.408,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_5_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_5,38.75,3.0,3.0,7.741E-002,12.918,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, STORAGE_5_PEOPLE,STORAGE_OCCUPANCY,STORAGE_5,33.50,1.0,1.0,2.985E-002,33.502,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_6_PEOPLE,LOBBY_OCCUPANCY,LOBBY_6,115.67,5.0,5.0,4.323E-002,23.133,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_6_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_6,37.99,7.0,7.0,0.184,5.426,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_6_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_6,75.91,7.0,7.0,9.221E-002,10.845,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, OFFICE_PRIVATE_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_6,28.72,1.0,1.0,3.482E-002,28.721,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_6_PEOPLE,STORAGE_OCCUPANCY,STORAGE_6,25.38,1.0,1.0,3.941E-002,25.376,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_7_PEOPLE,LOBBY_OCCUPANCY,LOBBY_7,60.49,3.0,3.0,4.959E-002,20.165,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_7_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_7,91.56,18.0,18.0,0.197,5.087,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_7_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_7,23.38,1.0,1.0,4.277E-002,23.379,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, STORAGE_7_PEOPLE,STORAGE_OCCUPANCY,STORAGE_7,26.56,1.0,1.0,3.765E-002,26.557,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, BREAK_ROOM_8_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_8,52.44,5.0,5.0,9.535E-002,10.487,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, OFFICE_OPEN_8_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_8,329.42,16.0,16.0,4.857E-002,20.589,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_8_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_8,34.99,1.0,1.0,2.858E-002,34.992,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_8_PEOPLE,STORAGE_OCCUPANCY,STORAGE_8,14.29,1.0,1.0,6.996E-002,14.294,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, STORAGE_9_PEOPLE,STORAGE_OCCUPANCY,STORAGE_9,16.02,1.0,1.0,6.244E-002,16.016,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_10_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_10,99.01,19.0,19.0,0.192,5.211,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_10_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_10,31.37,1.0,1.0,3.188E-002,31.370,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_10_PEOPLE,STORAGE_OCCUPANCY,STORAGE_10,33.47,1.0,1.0,2.988E-002,33.471,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_11_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_11,87.43,17.0,17.0,0.194,5.143,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_11_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_11,62.20,6.0,6.0,9.647E-002,10.366,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, LOBBY_12_PEOPLE,LOBBY_OCCUPANCY,LOBBY_12,79.61,3.0,3.0,3.768E-002,26.538,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_12_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_12,37.07,7.0,7.0,0.189,5.295,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_12_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_12,97.39,1.0,1.0,1.027E-002,97.391,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, STORAGE_12_PEOPLE,STORAGE_OCCUPANCY,STORAGE_12,31.79,1.0,1.0,3.146E-002,31.791,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_13_PEOPLE,LOBBY_OCCUPANCY,LOBBY_13,171.15,8.0,8.0,4.674E-002,21.393,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_13_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_13,95.62,19.0,19.0,0.199,5.033,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_13_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_13,22.53,1.0,1.0,4.438E-002,22.531,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_13_PEOPLE,STORAGE_OCCUPANCY,STORAGE_13,28.16,1.0,1.0,3.551E-002,28.162,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_14_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_14,32.81,6.0,6.0,0.183,5.468,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_14_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_14,35.45,3.0,3.0,8.463E-002,11.817,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_14_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_14,53.85,1.0,1.0,1.857E-002,53.852,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_14_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_14,438.47,21.0,21.0,4.789E-002,20.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,21.0,0.0,21.0,0.0,2.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_14_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_14,43.56,2.0,2.0,4.591E-002,21.782,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, CONFERENCE_15_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_15,88.04,17.0,17.0,0.193,5.179,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_15_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_15,20.03,1.0,1.0,4.992E-002,20.031,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, CONFERENCE_16_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_16,70.56,14.0,14.0,0.198,5.040,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_16_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_16,70.01,7.0,7.0,9.998E-002,10.002,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, OFFICE_PRIVATE_16_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_16,45.97,2.0,2.0,4.351E-002,22.985,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, CONFERENCE_17_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_17,98.50,19.0,19.0,0.193,5.184,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_17_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_17,70.01,7.0,7.0,9.999E-002,10.001,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_17_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_17,80.14,1.0,1.0,1.248E-002,80.138,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_17_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_17,319.25,15.0,15.0,4.698E-002,21.283,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_17_PEOPLE,STORAGE_OCCUPANCY,STORAGE_17,33.65,1.0,1.0,2.972E-002,33.653,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, BREAK_ROOM_18_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_18,22.63,2.0,2.0,8.838E-002,11.315,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_18_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_18,24.77,1.0,1.0,4.038E-002,24.767,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_18_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_18,48.50,2.0,2.0,4.124E-002,24.248,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, CONFERENCE_19_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_19,92.90,18.0,18.0,0.194,5.161,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_19_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_19,53.45,1.0,1.0,1.871E-002,53.449,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_19_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_19,47.93,2.0,2.0,4.173E-002,23.966,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_20_PEOPLE,LOBBY_OCCUPANCY,LOBBY_20,192.46,9.0,9.0,4.676E-002,21.384,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_20_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_20,84.69,16.0,16.0,0.189,5.293,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_20_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_20,63.84,6.0,6.0,9.399E-002,10.640,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_20_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_20,99.95,1.0,1.0,1.001E-002,99.948,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_20_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_20,227.98,11.0,11.0,4.825E-002,20.725,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_20_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_20,37.54,1.0,1.0,2.664E-002,37.540,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, CONFERENCE_21_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_21,46.72,9.0,9.0,0.193,5.191,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_21_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_21,21.04,2.0,2.0,9.507E-002,10.518,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_21_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_21,20.99,1.0,1.0,4.765E-002,20.987,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_21_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_21,343.29,17.0,17.0,4.952E-002,20.193,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_21_PEOPLE,STORAGE_OCCUPANCY,STORAGE_21,16.83,1.0,1.0,5.942E-002,16.828,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_22_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_22,70.68,14.0,14.0,0.198,5.049,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_22_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_22,46.39,4.0,4.0,8.623E-002,11.597,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, STORAGE_22_PEOPLE,STORAGE_OCCUPANCY,STORAGE_22,15.81,1.0,1.0,6.324E-002,15.812,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_23_PEOPLE,LOBBY_OCCUPANCY,LOBBY_23,177.58,8.0,8.0,4.505E-002,22.197,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_23_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_23,73.31,14.0,14.0,0.191,5.236,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_23_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_23,58.80,1.0,1.0,1.701E-002,58.796,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_23_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_23,188.52,9.0,9.0,4.774E-002,20.946,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_23_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_23,21.94,1.0,1.0,4.559E-002,21.935,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_23_PEOPLE,STORAGE_OCCUPANCY,STORAGE_23,46.62,1.0,1.0,2.145E-002,46.620,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_24_PEOPLE,LOBBY_OCCUPANCY,LOBBY_24,153.56,7.0,7.0,4.558E-002,21.938,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, BREAK_ROOM_24_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_24,25.46,2.0,2.0,7.855E-002,12.730,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_24_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_24,21.26,1.0,1.0,4.703E-002,21.262,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_24_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_24,326.25,16.0,16.0,4.904E-002,20.390,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_25_PEOPLE,LOBBY_OCCUPANCY,LOBBY_25,178.43,8.0,8.0,4.484E-002,22.303,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_25_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_25,95.41,19.0,19.0,0.199,5.022,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_25_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_25,45.39,4.0,4.0,8.812E-002,11.348,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, OFFICE_PRIVATE_25_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_25,45.49,2.0,2.0,4.397E-002,22.744,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_25_PEOPLE,STORAGE_OCCUPANCY,STORAGE_25,40.50,1.0,1.0,2.469E-002,40.497,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_26_PEOPLE,LOBBY_OCCUPANCY,LOBBY_26,79.31,3.0,3.0,3.783E-002,26.435,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, BREAK_ROOM_26_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_26,54.52,5.0,5.0,9.171E-002,10.904,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, OFFICE_OPEN_26_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_26,294.90,14.0,14.0,4.747E-002,21.064,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_26_PEOPLE,STORAGE_OCCUPANCY,STORAGE_26,42.50,1.0,1.0,2.353E-002,42.497,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_27_PEOPLE,LOBBY_OCCUPANCY,LOBBY_27,181.29,9.0,9.0,4.964E-002,20.143,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, BREAK_ROOM_27_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_27,50.86,5.0,5.0,9.830E-002,10.173,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_27_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_27,81.12,1.0,1.0,1.233E-002,81.119,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_28_PEOPLE,LOBBY_OCCUPANCY,LOBBY_28,99.82,4.0,4.0,4.007E-002,24.956,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, BREAK_ROOM_28_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_28,57.37,5.0,5.0,8.716E-002,11.474,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_28_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_28,32.97,1.0,1.0,3.033E-002,32.971,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_28_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_28,42.90,2.0,2.0,4.662E-002,21.451,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_29_PEOPLE,LOBBY_OCCUPANCY,LOBBY_29,126.73,6.0,6.0,4.735E-002,21.121,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_29_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_29,51.49,10.0,10.0,0.194,5.149,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_29_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_29,90.56,1.0,1.0,1.104E-002,90.564,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, STORAGE_29_PEOPLE,STORAGE_OCCUPANCY,STORAGE_29,19.80,1.0,1.0,5.051E-002,19.796,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_30_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_30,86.71,17.0,17.0,0.196,5.100,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_30_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_30,38.33,3.0,3.0,7.827E-002,12.776,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, LOBBY_31_PEOPLE,LOBBY_OCCUPANCY,LOBBY_31,185.73,9.0,9.0,4.846E-002,20.636,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_31_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_31,74.91,14.0,14.0,0.187,5.351,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_31_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_31,80.39,1.0,1.0,1.244E-002,80.386,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_31_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_31,36.22,1.0,1.0,2.761E-002,36.216,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_31_PEOPLE,STORAGE_OCCUPANCY,STORAGE_31,28.50,1.0,1.0,3.508E-002,28.505,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, MECHANICAL_32_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_32,48.74,1.0,1.0,2.052E-002,48.737,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, STORAGE_32_PEOPLE,STORAGE_OCCUPANCY,STORAGE_32,41.29,1.0,1.0,2.422E-002,41.293,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_33_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_33,90.88,18.0,18.0,0.198,5.049,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_33_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_33,91.23,1.0,1.0,1.096E-002,91.230,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_33_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_33,411.25,20.0,20.0,4.863E-002,20.563,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,20.0,0.0,20.0,0.0,2.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_34_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_34,31.71,1.0,1.0,3.154E-002,31.710,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_35_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_35,23.60,2.0,2.0,8.476E-002,11.799,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_35_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_35,95.48,1.0,1.0,1.047E-002,95.478,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, STORAGE_35_PEOPLE,STORAGE_OCCUPANCY,STORAGE_35,18.16,1.0,1.0,5.505E-002,18.164,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_36_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_36,42.13,8.0,8.0,0.190,5.266,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_36_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_36,25.07,2.0,2.0,7.979E-002,12.534,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_36_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_36,78.69,1.0,1.0,1.271E-002,78.685,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_36_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_36,484.77,24.0,24.0,4.951E-002,20.199,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,24.0,0.0,24.0,0.0,2.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, CONFERENCE_37_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_37,93.45,18.0,18.0,0.193,5.192,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_37_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_37,79.70,7.0,7.0,8.782E-002,11.386,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, OFFICE_PRIVATE_37_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_37,36.73,1.0,1.0,2.722E-002,36.732,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_37_PEOPLE,STORAGE_OCCUPANCY,STORAGE_37,45.55,1.0,1.0,2.195E-002,45.552,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_38_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_38,71.50,14.0,14.0,0.196,5.107,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_38_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_38,52.22,5.0,5.0,9.576E-002,10.443,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_38_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_38,63.57,1.0,1.0,1.573E-002,63.569,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_38_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_38,105.90,5.0,5.0,4.721E-002,21.180,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,5.0,0.0,5.0,0.0,0.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_38_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_38,45.89,2.0,2.0,4.358E-002,22.947,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, CONFERENCE_39_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_39,70.63,14.0,14.0,0.198,5.045,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_39_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_39,50.54,5.0,5.0,9.893E-002,10.108,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_39_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_39,66.07,1.0,1.0,1.513E-002,66.073,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_39_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_39,33.94,1.0,1.0,2.947E-002,33.936,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_39_PEOPLE,STORAGE_OCCUPANCY,STORAGE_39,34.99,1.0,1.0,2.858E-002,34.989,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_40_PEOPLE,LOBBY_OCCUPANCY,LOBBY_40,52.36,2.0,2.0,3.820E-002,26.180,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, CONFERENCE_40_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_40,94.47,18.0,18.0,0.191,5.248,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_40_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_40,34.65,3.0,3.0,8.659E-002,11.549,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_40_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_40,68.70,1.0,1.0,1.456E-002,68.704,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_40_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_40,210.03,10.0,10.0,4.761E-002,21.003,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_40_PEOPLE,STORAGE_OCCUPANCY,STORAGE_40,45.13,1.0,1.0,2.216E-002,45.128,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_41_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_41,56.96,11.0,11.0,0.193,5.178,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_41_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_41,99.29,1.0,1.0,1.007E-002,99.289,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_41_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_41,178.56,8.0,8.0,4.480E-002,22.320,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_41_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_41,36.77,1.0,1.0,2.720E-002,36.768,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_41_PEOPLE,STORAGE_OCCUPANCY,STORAGE_41,16.28,1.0,1.0,6.144E-002,16.276,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_42_PEOPLE,LOBBY_OCCUPANCY,LOBBY_42,122.56,6.0,6.0,4.896E-002,20.426,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_42_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_42,41.09,8.0,8.0,0.195,5.136,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_42_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_42,65.27,1.0,1.0,1.532E-002,65.268,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_42_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_42,454.49,22.0,22.0,4.841E-002,20.659,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,22.0,0.0,22.0,0.0,2.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_43_PEOPLE,LOBBY_OCCUPANCY,LOBBY_43,164.22,8.0,8.0,4.872E-002,20.527,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, BREAK_ROOM_43_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_43,28.42,2.0,2.0,7.038E-002,14.209,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_43_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_43,48.80,1.0,1.0,2.049E-002,48.800,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_43_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_43,31.81,1.0,1.0,3.144E-002,31.810,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_43_PEOPLE,STORAGE_OCCUPANCY,STORAGE_43,17.82,1.0,1.0,5.611E-002,17.822,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_44_PEOPLE,LOBBY_OCCUPANCY,LOBBY_44,60.82,3.0,3.0,4.932E-002,20.275,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_44_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_44,72.30,14.0,14.0,0.194,5.165,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_44_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_44,43.44,4.0,4.0,9.209E-002,10.859,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_44_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_44,54.33,1.0,1.0,1.841E-002,54.328,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_44_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_44,321.70,16.0,16.0,4.974E-002,20.106,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_44_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_44,16.28,1.0,1.0,6.142E-002,16.282,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_44_PEOPLE,STORAGE_OCCUPANCY,STORAGE_44,15.20,1.0,1.0,6.580E-002,15.198,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_45_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_45,36.98,7.0,7.0,0.189,5.283,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_45_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_45,58.25,5.0,5.0,8.583E-002,11.651,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_45_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_45,71.66,1.0,1.0,1.395E-002,71.663,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_45_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_45,211.88,10.0,10.0,4.720E-002,21.188,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_45_PEOPLE,STORAGE_OCCUPANCY,STORAGE_45,14.83,1.0,1.0,6.744E-002,14.828,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, MECHANICAL_46_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_46,72.46,1.0,1.0,1.380E-002,72.465,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_46_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_46,29.51,1.0,1.0,3.388E-002,29.512,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, CONFERENCE_47_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_47,67.26,13.0,13.0,0.193,5.174,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_47_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_47,53.99,5.0,5.0,9.260E-002,10.799,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_47_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_47,66.57,1.0,1.0,1.502E-002,66.573,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_47_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_47,35.85,1.0,1.0,2.790E-002,35.849,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_48_PEOPLE,LOBBY_OCCUPANCY,LOBBY_48,124.02,6.0,6.0,4.838E-002,20.670,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_48_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_48,83.58,16.0,16.0,0.191,5.224,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_48_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_48,28.42,1.0,1.0,3.518E-002,28.422,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_48_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_48,25.39,1.0,1.0,3.938E-002,25.392,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_48_PEOPLE,STORAGE_OCCUPANCY,STORAGE_48,19.94,1.0,1.0,5.015E-002,19.940,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, BREAK_ROOM_49_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_49,41.74,4.0,4.0,9.583E-002,10.435,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_49_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_49,27.47,1.0,1.0,3.640E-002,27.471,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_49_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_49,18.07,1.0,1.0,5.535E-002,18.068,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_50_PEOPLE,LOBBY_OCCUPANCY,LOBBY_50,91.90,4.0,4.0,4.352E-002,22.975,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_50_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_50,30.96,6.0,6.0,0.194,5.159,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_50_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_50,63.94,6.0,6.0,9.383E-002,10.657,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_50_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_50,61.57,1.0,1.0,1.624E-002,61.572,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_50_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_50,31.36,1.0,1.0,3.189E-002,31.362,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_50_PEOPLE,STORAGE_OCCUPANCY,STORAGE_50,25.54,1.0,1.0,3.916E-002,25.536,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_51_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_51,69.88,13.0,13.0,0.186,5.376,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_51_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_51,24.32,2.0,2.0,8.224E-002,12.160,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, OFFICE_PRIVATE_51_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_51,42.66,2.0,2.0,4.688E-002,21.330,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_52_PEOPLE,LOBBY_OCCUPANCY,LOBBY_52,118.42,5.0,5.0,4.222E-002,23.684,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_52_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_52,49.72,9.0,9.0,0.181,5.524,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_52_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_52,30.15,1.0,1.0,3.316E-002,30.154,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_52_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_52,43.60,2.0,2.0,4.588E-002,21.798,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_52_PEOPLE,STORAGE_OCCUPANCY,STORAGE_52,11.56,1.0,1.0,8.653E-002,11.556,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, BREAK_ROOM_53_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_53,28.37,2.0,2.0,7.050E-002,14.184,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, OFFICE_OPEN_53_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_53,157.03,7.0,7.0,4.458E-002,22.433,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_54_PEOPLE,LOBBY_OCCUPANCY,LOBBY_54,51.17,2.0,2.0,3.909E-002,25.584,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, CONFERENCE_54_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_54,87.80,17.0,17.0,0.194,5.165,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_54_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_54,26.81,2.0,2.0,7.459E-002,13.407,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_54_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_54,40.68,1.0,1.0,2.458E-002,40.680,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_54_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_54,23.54,1.0,1.0,4.248E-002,23.543,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_54_PEOPLE,STORAGE_OCCUPANCY,STORAGE_54,15.44,1.0,1.0,6.476E-002,15.441,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_55_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_55,127.80,6.0,6.0,4.695E-002,21.299,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_55_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_55,49.55,2.0,2.0,4.036E-002,24.775,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_55_PEOPLE,STORAGE_OCCUPANCY,STORAGE_55,39.44,1.0,1.0,2.535E-002,39.441,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_56_PEOPLE,LOBBY_OCCUPANCY,LOBBY_56,137.94,6.0,6.0,4.350E-002,22.989,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_56_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_56,56.87,11.0,11.0,0.193,5.170,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_56_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_56,17.92,1.0,1.0,5.581E-002,17.919,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_56_PEOPLE,STORAGE_OCCUPANCY,STORAGE_56,36.84,1.0,1.0,2.714E-002,36.843,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_57_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_57,30.95,6.0,6.0,0.194,5.158,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_57_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_57,31.79,3.0,3.0,9.437E-002,10.597,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_PRIVATE_57_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_57,20.75,1.0,1.0,4.819E-002,20.753,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_58_PEOPLE,LOBBY_OCCUPANCY,LOBBY_58,190.86,9.0,9.0,4.715E-002,21.207,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, OFFICE_OPEN_58_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_58,434.29,21.0,21.0,4.836E-002,20.680,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,21.0,0.0,21.0,0.0,2.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_59_PEOPLE,LOBBY_OCCUPANCY,LOBBY_59,66.05,3.0,3.0,4.542E-002,22.017,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_59_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_59,38.96,7.0,7.0,0.180,5.566,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_59_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_59,62.98,6.0,6.0,9.526E-002,10.497,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_59_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_59,39.94,1.0,1.0,2.504E-002,39.941,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_59_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_59,17.15,1.0,1.0,5.832E-002,17.145,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_60_PEOPLE,LOBBY_OCCUPANCY,LOBBY_60,138.75,6.0,6.0,4.324E-002,23.125,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_60_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_60,33.89,6.0,6.0,0.177,5.648,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_61_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_61,377.59,18.0,18.0,4.767E-002,20.977,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_61_PEOPLE,STORAGE_OCCUPANCY,STORAGE_61,16.08,1.0,1.0,6.220E-002,16.076,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, BREAK_ROOM_62_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_62,35.30,3.0,3.0,8.498E-002,11.767,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_OPEN_62_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_62,210.48,10.0,10.0,4.751E-002,21.048,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_62_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_62,47.69,2.0,2.0,4.194E-002,23.845,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_63_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_63,116.67,5.0,5.0,4.286E-002,23.334,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,5.0,0.0,5.0,0.0,0.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_63_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_63,15.32,1.0,1.0,6.526E-002,15.324,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_64_PEOPLE,LOBBY_OCCUPANCY,LOBBY_64,138.76,6.0,6.0,4.324E-002,23.126,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_64_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_64,53.10,10.0,10.0,0.188,5.310,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_64_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_64,483.25,24.0,24.0,4.966E-002,20.135,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,24.0,0.0,24.0,0.0,2.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_64_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_64,34.18,1.0,1.0,2.926E-002,34.179,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_65_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_65,179.54,8.0,8.0,4.456E-002,22.442,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_65_PEOPLE,STORAGE_OCCUPANCY,STORAGE_65,30.84,1.0,1.0,3.243E-002,30.837,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, BREAK_ROOM_66_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_66,30.38,3.0,3.0,9.874E-002,10.128,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_66_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_66,21.47,1.0,1.0,4.658E-002,21.471,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_67_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_67,199.68,9.0,9.0,4.507E-002,22.186,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_67_PEOPLE,STORAGE_OCCUPANCY,STORAGE_67,14.83,1.0,1.0,6.745E-002,14.826,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_68_PEOPLE,LOBBY_OCCUPANCY,LOBBY_68,112.00,5.0,5.0,4.464E-002,22.399,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_68_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_68,89.87,17.0,17.0,0.189,5.286,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_68_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_68,47.62,1.0,1.0,2.100E-002,47.620,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_68_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_68,15.81,1.0,1.0,6.323E-002,15.815,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_69_PEOPLE,LOBBY_OCCUPANCY,LOBBY_69,98.58,4.0,4.0,4.058E-002,24.644,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_69_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_69,79.43,15.0,15.0,0.189,5.295,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_69_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_69,59.11,1.0,1.0,1.692E-002,59.113,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_69_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_69,220.79,11.0,11.0,4.982E-002,20.072,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_69_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_69,24.44,1.0,1.0,4.091E-002,24.442,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_69_PEOPLE,STORAGE_OCCUPANCY,STORAGE_69,33.86,1.0,1.0,2.954E-002,33.855,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_70_PEOPLE,LOBBY_OCCUPANCY,LOBBY_70,151.35,7.0,7.0,4.625E-002,21.622,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, BREAK_ROOM_70_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_70,65.65,6.0,6.0,9.140E-002,10.941,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_70_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_70,45.91,2.0,2.0,4.357E-002,22.954,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_70_PEOPLE,STORAGE_OCCUPANCY,STORAGE_70,10.83,1.0,1.0,9.232E-002,10.832,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_71_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_71,85.59,17.0,17.0,0.199,5.035,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_71_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_71,55.35,1.0,1.0,1.807E-002,55.351,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_71_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_71,41.31,2.0,2.0,4.842E-002,20.655,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_72_PEOPLE,LOBBY_OCCUPANCY,LOBBY_72,172.30,8.0,8.0,4.643E-002,21.538,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_72_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_72,49.10,9.0,9.0,0.183,5.456,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_72_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_72,52.19,5.0,5.0,9.581E-002,10.438,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_72_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_72,45.97,1.0,1.0,2.175E-002,45.971,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_72_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_72,485.63,24.0,24.0,4.942E-002,20.235,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,24.0,0.0,24.0,0.0,2.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_73_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_73,45.59,4.0,4.0,8.774E-002,11.398,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_73_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_73,32.03,1.0,1.0,3.122E-002,32.033,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_73_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_73,132.16,6.0,6.0,4.540E-002,22.026,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_73_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_73,30.46,1.0,1.0,3.283E-002,30.459,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_74_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_74,28.10,1.0,1.0,3.559E-002,28.097,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_74_PEOPLE,STORAGE_OCCUPANCY,STORAGE_74,45.90,1.0,1.0,2.178E-002,45.904,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_75_PEOPLE,LOBBY_OCCUPANCY,LOBBY_75,176.72,8.0,8.0,4.527E-002,22.090,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_75_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_75,41.96,8.0,8.0,0.191,5.245,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_75_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_75,62.86,6.0,6.0,9.544E-002,10.477,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_75_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_75,68.20,1.0,1.0,1.466E-002,68.196,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_75_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_75,47.37,2.0,2.0,4.222E-002,23.687,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_76_PEOPLE,LOBBY_OCCUPANCY,LOBBY_76,196.95,9.0,9.0,4.570E-002,21.883,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_76_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_76,98.24,19.0,19.0,0.193,5.170,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_76_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_76,485.53,24.0,24.0,4.943E-002,20.230,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,24.0,0.0,24.0,0.0,2.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_77_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_77,67.25,6.0,6.0,8.922E-002,11.208,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_77_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_77,78.36,1.0,1.0,1.276E-002,78.357,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, STORAGE_77_PEOPLE,STORAGE_OCCUPANCY,STORAGE_77,27.16,1.0,1.0,3.682E-002,27.159,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_78_PEOPLE,LOBBY_OCCUPANCY,LOBBY_78,98.60,4.0,4.0,4.057E-002,24.650,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, BREAK_ROOM_78_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_78,66.60,6.0,6.0,9.009E-002,11.100,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_78_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_78,43.39,1.0,1.0,2.305E-002,43.388,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_78_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_78,48.77,2.0,2.0,4.101E-002,24.384,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_79_PEOPLE,LOBBY_OCCUPANCY,LOBBY_79,78.40,3.0,3.0,3.826E-002,26.134,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_79_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_79,39.22,7.0,7.0,0.178,5.602,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_79_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_79,37.30,1.0,1.0,2.681E-002,37.303,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_79_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_79,20.95,1.0,1.0,4.773E-002,20.951,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_79_PEOPLE,STORAGE_OCCUPANCY,STORAGE_79,47.69,1.0,1.0,2.097E-002,47.689,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_80_PEOPLE,LOBBY_OCCUPANCY,LOBBY_80,171.46,8.0,8.0,4.666E-002,21.432,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, BREAK_ROOM_80_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_80,49.99,4.0,4.0,8.002E-002,12.496,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_80_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_80,45.83,1.0,1.0,2.182E-002,45.834,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, STORAGE_80_PEOPLE,STORAGE_OCCUPANCY,STORAGE_80,10.59,1.0,1.0,9.445E-002,10.588,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_81_PEOPLE,LOBBY_OCCUPANCY,LOBBY_81,150.43,7.0,7.0,4.653E-002,21.490,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, OFFICE_OPEN_81_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_81,388.51,19.0,19.0,4.890E-002,20.448,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_81_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_81,45.42,2.0,2.0,4.404E-002,22.709,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_81_PEOPLE,STORAGE_OCCUPANCY,STORAGE_81,15.99,1.0,1.0,6.255E-002,15.987,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_82_PEOPLE,LOBBY_OCCUPANCY,LOBBY_82,195.83,9.0,9.0,4.596E-002,21.758,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_82_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_82,91.57,18.0,18.0,0.197,5.087,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_82_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_82,42.13,4.0,4.0,9.495E-002,10.532,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, OFFICE_PRIVATE_82_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_82,26.24,1.0,1.0,3.811E-002,26.241,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_82_PEOPLE,STORAGE_OCCUPANCY,STORAGE_82,10.69,1.0,1.0,9.355E-002,10.689,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_83_PEOPLE,LOBBY_OCCUPANCY,LOBBY_83,145.07,7.0,7.0,4.825E-002,20.724,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_83_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_83,96.21,19.0,19.0,0.197,5.063,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_83_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_83,355.71,17.0,17.0,4.779E-002,20.924,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_83_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_83,35.22,1.0,1.0,2.839E-002,35.221,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_83_PEOPLE,STORAGE_OCCUPANCY,STORAGE_83,14.96,1.0,1.0,6.685E-002,14.960,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, BREAK_ROOM_84_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_84,51.21,5.0,5.0,9.763E-002,10.242,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_84_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_84,32.20,1.0,1.0,3.106E-002,32.196,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_85_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_85,66.85,6.0,6.0,8.976E-002,11.141,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_85_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_85,92.75,1.0,1.0,1.078E-002,92.754,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_85_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_85,159.76,7.0,7.0,4.381E-002,22.823,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, CONFERENCE_86_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_86,34.60,6.0,6.0,0.173,5.767,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_86_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_86,59.36,1.0,1.0,1.685E-002,59.363,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_86_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_86,21.06,1.0,1.0,4.749E-002,21.058,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_87_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_87,60.10,1.0,1.0,1.664E-002,60.103,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_88_PEOPLE,LOBBY_OCCUPANCY,LOBBY_88,78.44,3.0,3.0,3.825E-002,26.145,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_88_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_88,80.46,16.0,16.0,0.199,5.029,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_88_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_88,68.13,6.0,6.0,8.806E-002,11.356,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, STORAGE_88_PEOPLE,STORAGE_OCCUPANCY,STORAGE_88,37.96,1.0,1.0,2.635E-002,37.955,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, BREAK_ROOM_89_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_89,22.57,2.0,2.0,8.861E-002,11.286,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, OFFICE_PRIVATE_89_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_89,25.62,1.0,1.0,3.903E-002,25.620,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_90_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_90,45.00,4.0,4.0,8.888E-002,11.251,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, OFFICE_PRIVATE_90_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_90,17.84,1.0,1.0,5.606E-002,17.837,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_90_PEOPLE,STORAGE_OCCUPANCY,STORAGE_90,33.32,1.0,1.0,3.002E-002,33.315,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, BREAK_ROOM_91_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_91,54.24,5.0,5.0,9.218E-002,10.848,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, STORAGE_91_PEOPLE,STORAGE_OCCUPANCY,STORAGE_91,18.69,1.0,1.0,5.351E-002,18.690,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_92_PEOPLE,LOBBY_OCCUPANCY,LOBBY_92,130.67,6.0,6.0,4.592E-002,21.779,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_92_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_92,43.84,8.0,8.0,0.182,5.481,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_92_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_92,65.97,6.0,6.0,9.096E-002,10.994,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, STORAGE_92_PEOPLE,STORAGE_OCCUPANCY,STORAGE_92,20.99,1.0,1.0,4.763E-002,20.994,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_93_PEOPLE,LOBBY_OCCUPANCY,LOBBY_93,96.88,4.0,4.0,4.129E-002,24.221,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_93_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_93,34.78,6.0,6.0,0.173,5.797,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_93_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_93,76.81,1.0,1.0,1.302E-002,76.806,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, STORAGE_93_PEOPLE,STORAGE_OCCUPANCY,STORAGE_93,22.71,1.0,1.0,4.403E-002,22.713,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, MECHANICAL_94_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_94,26.46,1.0,1.0,3.779E-002,26.461,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_95_PEOPLE,LOBBY_OCCUPANCY,LOBBY_95,140.19,7.0,7.0,4.993E-002,20.027,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_95_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_95,46.80,9.0,9.0,0.192,5.200,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_95_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_95,33.17,3.0,3.0,9.044E-002,11.057,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_OPEN_95_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_95,440.69,22.0,22.0,4.992E-002,20.031,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,22.0,0.0,22.0,0.0,2.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_95_PEOPLE,STORAGE_OCCUPANCY,STORAGE_95,45.30,1.0,1.0,2.207E-002,45.300,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_96_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_96,99.13,19.0,19.0,0.192,5.217,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_96_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_96,62.03,6.0,6.0,9.673E-002,10.338,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_96_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_96,87.30,1.0,1.0,1.145E-002,87.299,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_96_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_96,34.96,1.0,1.0,2.861E-002,34.958,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_96_PEOPLE,STORAGE_OCCUPANCY,STORAGE_96,12.23,1.0,1.0,8.173E-002,12.235,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_97_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_97,79.98,15.0,15.0,0.188,5.332,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_97_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_97,34.05,3.0,3.0,8.811E-002,11.350,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_PRIVATE_97_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_97,47.34,2.0,2.0,4.225E-002,23.669,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, CONFERENCE_98_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_98,71.19,14.0,14.0,0.197,5.085,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_98_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_98,51.11,5.0,5.0,9.783E-002,10.222,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, OFFICE_OPEN_98_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_98,489.62,24.0,24.0,4.902E-002,20.401,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,24.0,0.0,24.0,0.0,2.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_98_PEOPLE,STORAGE_OCCUPANCY,STORAGE_98,20.23,1.0,1.0,4.942E-002,20.235,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_99_PEOPLE,LOBBY_OCCUPANCY,LOBBY_99,198.03,9.0,9.0,4.545E-002,22.004,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_99_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_99,58.00,11.0,11.0,0.190,5.272,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_99_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_99,68.99,6.0,6.0,8.697E-002,11.499,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, OFFICE_OPEN_99_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_99,367.92,18.0,18.0,4.892E-002,20.440,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_99_PEOPLE,STORAGE_OCCUPANCY,STORAGE_99,38.45,1.0,1.0,2.601E-002,38.447,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_100_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_100,54.44,10.0,10.0,0.184,5.444,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_100_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_100,75.51,7.0,7.0,9.270E-002,10.787,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_100_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_100,26.29,1.0,1.0,3.804E-002,26.289,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_101_PEOPLE,LOBBY_OCCUPANCY,LOBBY_101,113.82,5.0,5.0,4.393E-002,22.764,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, BREAK_ROOM_101_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_101,45.41,4.0,4.0,8.809E-002,11.352,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, OFFICE_OPEN_101_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_101,370.14,18.0,18.0,4.863E-002,20.563,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_101_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_101,29.26,1.0,1.0,3.418E-002,29.257,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_101_PEOPLE,STORAGE_OCCUPANCY,STORAGE_101,49.75,1.0,1.0,2.010E-002,49.748,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_102_PEOPLE,LOBBY_OCCUPANCY,LOBBY_102,133.40,6.0,6.0,4.498E-002,22.233,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, BREAK_ROOM_102_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_102,27.52,2.0,2.0,7.269E-002,13.758,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, LOBBY_103_PEOPLE,LOBBY_OCCUPANCY,LOBBY_103,79.61,3.0,3.0,3.768E-002,26.538,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, BREAK_ROOM_103_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_103,21.35,2.0,2.0,9.369E-002,10.674,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_103_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_103,32.05,1.0,1.0,3.120E-002,32.054,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_103_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_103,29.59,1.0,1.0,3.380E-002,29.589,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_103_PEOPLE,STORAGE_OCCUPANCY,STORAGE_103,37.66,1.0,1.0,2.655E-002,37.663,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, LOBBY_0_LIGHTS,LOBBY_LIGHTING,LOBBY_0,132.37,6.0,1217.818,9.200,202.970,0.000,0.300,0.200,0.500,1.000,General,0.000,1217.818,121.782,1217.8,0.000,243.564,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_0_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_0,84.16,1.0,328.234,3.900,328.234,0.000,0.300,0.200,0.500,1.000,General,0.000,328.234,32.823,328.2,0.000,65.647,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_0,206.07,10.0,1586.727,7.700,158.673,0.000,0.300,0.200,0.500,1.000,General,0.000,1586.727,158.673,1586.7,0.000,317.345,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_1_LIGHTS,LOBBY_LIGHTING,LOBBY_1,96.23,4.0,885.343,9.200,221.336,0.000,0.300,0.200,0.500,1.000,General,0.000,885.343,88.534,885.3,0.000,177.069,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_1_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_1,32.13,6.0,247.387,7.700,41.231,0.000,0.300,0.200,0.500,1.000,General,0.000,247.387,24.739,247.4,0.000,49.477,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_1_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_1,33.76,1.0,131.649,3.900,131.649,0.000,0.300,0.200,0.500,1.000,General,0.000,131.649,13.165,131.6,0.000,26.330,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_2_LIGHTS,LOBBY_LIGHTING,LOBBY_2,142.11,7.0,1307.388,9.200,186.770,0.000,0.300,0.200,0.500,1.000,General,0.000,1307.388,130.739,1307.4,0.000,261.478,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_2_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_2,41.85,8.0,322.219,7.700,40.277,0.000,0.300,0.200,0.500,1.000,General,0.000,322.219,32.222,322.2,0.000,64.444,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_2_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_2,32.55,3.0,188.808,5.800,62.936,0.000,0.300,0.200,0.500,1.000,General,0.000,188.808,18.881,188.8,0.000,37.762,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_2_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_2,73.11,1.0,285.122,3.900,285.122,0.000,0.300,0.200,0.500,1.000,General,0.000,285.122,28.512,285.1,0.000,57.024,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_2,452.03,22.0,3480.602,7.700,158.209,0.000,0.300,0.200,0.500,1.000,General,0.000,3480.602,348.060,3480.6,0.000,696.120,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_2,45.95,2.0,353.808,7.700,176.904,0.000,0.300,0.200,0.500,1.000,General,0.000,353.808,35.381,353.8,0.000,70.762,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_3_LIGHTS,LOBBY_LIGHTING,LOBBY_3,140.89,7.0,1296.221,9.200,185.174,0.000,0.300,0.200,0.500,1.000,General,0.000,1296.221,129.622,1296.2,0.000,259.244,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_3_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_3,44.89,8.0,345.637,7.700,43.205,0.000,0.300,0.200,0.500,1.000,General,0.000,345.637,34.564,345.6,0.000,69.127,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_3,30.65,1.0,236.009,7.700,236.009,0.000,0.300,0.200,0.500,1.000,General,0.000,236.009,23.601,236.0,0.000,47.202,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_3_LIGHTS,STORAGE_LIGHTING,STORAGE_3,44.41,1.0,173.197,3.900,173.197,0.000,0.300,0.200,0.500,1.000,General,0.000,173.197,17.320,173.2,0.000,34.639,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_4_LIGHTS,LOBBY_LIGHTING,LOBBY_4,190.80,9.0,1755.398,9.200,195.044,0.000,0.300,0.200,0.500,1.000,General,0.000,1755.398,175.540,1755.4,0.000,351.080,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_4_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_4,59.12,11.0,455.234,7.700,41.385,0.000,0.300,0.200,0.500,1.000,General,0.000,455.234,45.523,455.2,0.000,91.047,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_4_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_4,74.90,7.0,434.410,5.800,62.059,0.000,0.300,0.200,0.500,1.000,General,0.000,434.410,43.441,434.4,0.000,86.882,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_4_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_4,70.75,1.0,275.913,3.900,275.913,0.000,0.300,0.200,0.500,1.000,General,0.000,275.913,27.591,275.9,0.000,55.183,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_4,266.24,13.0,2050.026,7.700,157.694,0.000,0.300,0.200,0.500,1.000,General,0.000,2050.026,205.003,2050.0,0.000,410.005,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_4,17.57,1.0,135.267,7.700,135.267,0.000,0.300,0.200,0.500,1.000,General,0.000,135.267,13.527,135.3,0.000,27.053,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_4_LIGHTS,STORAGE_LIGHTING,STORAGE_4,11.66,1.0,45.485,3.900,45.485,0.000,0.300,0.200,0.500,1.000,General,0.000,45.485,4.548,45.5,0.000,9.097,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_5_LIGHTS,LOBBY_LIGHTING,LOBBY_5,55.62,2.0,511.731,9.200,255.866,0.000,0.300,0.200,0.500,1.000,General,0.000,511.731,51.173,511.7,0.000,102.346,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_5_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_5,54.08,10.0,416.412,7.700,41.641,0.000,0.300,0.200,0.500,1.000,General,0.000,416.412,41.641,416.4,0.000,83.282,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_5_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_5,38.75,3.0,224.770,5.800,74.923,0.000,0.300,0.200,0.500,1.000,General,0.000,224.770,22.477,224.8,0.000,44.954,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_5_LIGHTS,STORAGE_LIGHTING,STORAGE_5,33.50,1.0,130.656,3.900,130.656,0.000,0.300,0.200,0.500,1.000,General,0.000,130.656,13.066,130.7,0.000,26.131,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_6_LIGHTS,LOBBY_LIGHTING,LOBBY_6,115.67,5.0,1064.135,9.200,212.827,0.000,0.300,0.200,0.500,1.000,General,0.000,1064.135,106.413,1064.1,0.000,212.827,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_6_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_6,37.99,7.0,292.485,7.700,41.784,0.000,0.300,0.200,0.500,1.000,General,0.000,292.485,29.249,292.5,0.000,58.497,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_6_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_6,75.91,7.0,440.298,5.800,62.900,0.000,0.300,0.200,0.500,1.000,General,0.000,440.298,44.030,440.3,0.000,88.060,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_6,28.72,1.0,221.153,7.700,221.153,0.000,0.300,0.200,0.500,1.000,General,0.000,221.153,22.115,221.2,0.000,44.231,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_6_LIGHTS,STORAGE_LIGHTING,STORAGE_6,25.38,1.0,98.967,3.900,98.967,0.000,0.300,0.200,0.500,1.000,General,0.000,98.967,9.897,99.0,0.000,19.793,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_7_LIGHTS,LOBBY_LIGHTING,LOBBY_7,60.49,3.0,556.553,9.200,185.518,0.000,0.300,0.200,0.500,1.000,General,0.000,556.553,55.655,556.6,0.000,111.311,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_7_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_7,91.56,18.0,705.015,7.700,39.168,0.000,0.300,0.200,0.500,1.000,General,0.000,705.015,70.502,705.0,0.000,141.003,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_7_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_7,23.38,1.0,91.179,3.900,91.179,0.000,0.300,0.200,0.500,1.000,General,0.000,91.179,9.118,91.2,0.000,18.236,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_7_LIGHTS,STORAGE_LIGHTING,STORAGE_7,26.56,1.0,103.572,3.900,103.572,0.000,0.300,0.200,0.500,1.000,General,0.000,103.572,10.357,103.6,0.000,20.714,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_8_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_8,52.44,5.0,304.135,5.800,60.827,0.000,0.300,0.200,0.500,1.000,General,0.000,304.135,30.413,304.1,0.000,60.827,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_8_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_8,329.42,16.0,2536.510,7.700,158.532,0.000,0.300,0.200,0.500,1.000,General,0.000,2536.510,253.651,2536.5,0.000,507.302,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_8_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_8,34.99,1.0,269.438,7.700,269.438,0.000,0.300,0.200,0.500,1.000,General,0.000,269.438,26.944,269.4,0.000,53.888,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_8_LIGHTS,STORAGE_LIGHTING,STORAGE_8,14.29,1.0,55.747,3.900,55.747,0.000,0.300,0.200,0.500,1.000,General,0.000,55.747,5.575,55.7,0.000,11.149,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_9_LIGHTS,STORAGE_LIGHTING,STORAGE_9,16.02,1.0,62.461,3.900,62.461,0.000,0.300,0.200,0.500,1.000,General,0.000,62.461,6.246,62.5,0.000,12.492,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_10_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_10,99.01,19.0,762.359,7.700,40.124,0.000,0.300,0.200,0.500,1.000,General,0.000,762.359,76.236,762.4,0.000,152.472,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_10_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_10,31.37,1.0,241.551,7.700,241.551,0.000,0.300,0.200,0.500,1.000,General,0.000,241.551,24.155,241.6,0.000,48.310,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_10_LIGHTS,STORAGE_LIGHTING,STORAGE_10,33.47,1.0,130.537,3.900,130.537,0.000,0.300,0.200,0.500,1.000,General,0.000,130.537,13.054,130.5,0.000,26.107,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_11_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_11,87.43,17.0,673.195,7.700,39.600,0.000,0.300,0.200,0.500,1.000,General,0.000,673.195,67.320,673.2,0.000,134.639,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_11_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_11,62.20,6.0,360.738,5.800,60.123,0.000,0.300,0.200,0.500,1.000,General,0.000,360.738,36.074,360.7,0.000,72.148,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_12_LIGHTS,LOBBY_LIGHTING,LOBBY_12,79.61,3.0,732.450,9.200,244.150,0.000,0.300,0.200,0.500,1.000,General,0.000,732.450,73.245,732.5,0.000,146.490,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_12_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_12,37.07,7.0,285.407,7.700,40.772,0.000,0.300,0.200,0.500,1.000,General,0.000,285.407,28.541,285.4,0.000,57.081,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_12_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_12,97.39,1.0,379.825,3.900,379.825,0.000,0.300,0.200,0.500,1.000,General,0.000,379.825,37.982,379.8,0.000,75.965,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_12_LIGHTS,STORAGE_LIGHTING,STORAGE_12,31.79,1.0,123.986,3.900,123.986,0.000,0.300,0.200,0.500,1.000,General,0.000,123.986,12.399,124.0,0.000,24.797,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_13_LIGHTS,LOBBY_LIGHTING,LOBBY_13,171.15,8.0,1574.558,9.200,196.820,0.000,0.300,0.200,0.500,1.000,General,0.000,1574.558,157.456,1574.6,0.000,314.912,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_13_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_13,95.62,19.0,736.269,7.700,38.751,0.000,0.300,0.200,0.500,1.000,General,0.000,736.269,73.627,736.3,0.000,147.254,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_13_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_13,22.53,1.0,173.491,7.700,173.491,0.000,0.300,0.200,0.500,1.000,General,0.000,173.491,17.349,173.5,0.000,34.698,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_13_LIGHTS,STORAGE_LIGHTING,STORAGE_13,28.16,1.0,109.833,3.900,109.833,0.000,0.300,0.200,0.500,1.000,General,0.000,109.833,10.983,109.8,0.000,21.967,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_14_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_14,32.81,6.0,252.622,7.700,42.104,0.000,0.300,0.200,0.500,1.000,General,0.000,252.622,25.262,252.6,0.000,50.524,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_14_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_14,35.45,3.0,205.610,5.800,68.537,0.000,0.300,0.200,0.500,1.000,General,0.000,205.610,20.561,205.6,0.000,41.122,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_14_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_14,53.85,1.0,210.025,3.900,210.025,0.000,0.300,0.200,0.500,1.000,General,0.000,210.025,21.002,210.0,0.000,42.005,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_14_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_14,438.47,21.0,3376.197,7.700,160.771,0.000,0.300,0.200,0.500,1.000,General,0.000,3376.197,337.620,3376.2,0.000,675.239,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_14_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_14,43.56,2.0,335.444,7.700,167.722,0.000,0.300,0.200,0.500,1.000,General,0.000,335.444,33.544,335.4,0.000,67.089,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_15_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_15,88.04,17.0,677.874,7.700,39.875,0.000,0.300,0.200,0.500,1.000,General,0.000,677.874,67.787,677.9,0.000,135.575,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_15_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_15,20.03,1.0,154.239,7.700,154.239,0.000,0.300,0.200,0.500,1.000,General,0.000,154.239,15.424,154.2,0.000,30.848,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_16_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_16,70.56,14.0,543.293,7.700,38.807,0.000,0.300,0.200,0.500,1.000,General,0.000,543.293,54.329,543.3,0.000,108.659,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_16_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_16,70.01,7.0,406.078,5.800,58.011,0.000,0.300,0.200,0.500,1.000,General,0.000,406.078,40.608,406.1,0.000,81.216,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_16_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_16,45.97,2.0,353.965,7.700,176.982,0.000,0.300,0.200,0.500,1.000,General,0.000,353.965,35.396,354.0,0.000,70.793,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_17_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_17,98.50,19.0,758.456,7.700,39.919,0.000,0.300,0.200,0.500,1.000,General,0.000,758.456,75.846,758.5,0.000,151.691,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_17_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_17,70.01,7.0,406.031,5.800,58.004,0.000,0.300,0.200,0.500,1.000,General,0.000,406.031,40.603,406.0,0.000,81.206,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_17_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_17,80.14,1.0,312.539,3.900,312.539,0.000,0.300,0.200,0.500,1.000,General,0.000,312.539,31.254,312.5,0.000,62.508,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_17_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_17,319.25,15.0,2458.241,7.700,163.883,0.000,0.300,0.200,0.500,1.000,General,0.000,2458.241,245.824,2458.2,0.000,491.648,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_17_LIGHTS,STORAGE_LIGHTING,STORAGE_17,33.65,1.0,131.246,3.900,131.246,0.000,0.300,0.200,0.500,1.000,General,0.000,131.246,13.125,131.2,0.000,26.249,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_18_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_18,22.63,2.0,131.251,5.800,65.626,0.000,0.300,0.200,0.500,1.000,General,0.000,131.251,13.125,131.3,0.000,26.250,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_18_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_18,24.77,1.0,96.593,3.900,96.593,0.000,0.300,0.200,0.500,1.000,General,0.000,96.593,9.659,96.6,0.000,19.319,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_18_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_18,48.50,2.0,373.421,7.700,186.711,0.000,0.300,0.200,0.500,1.000,General,0.000,373.421,37.342,373.4,0.000,74.684,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_19_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_19,92.90,18.0,715.316,7.700,39.740,0.000,0.300,0.200,0.500,1.000,General,0.000,715.316,71.532,715.3,0.000,143.063,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_19_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_19,53.45,1.0,208.450,3.900,208.450,0.000,0.300,0.200,0.500,1.000,General,0.000,208.450,20.845,208.4,0.000,41.690,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_19_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_19,47.93,2.0,369.071,7.700,184.535,0.000,0.300,0.200,0.500,1.000,General,0.000,369.071,36.907,369.1,0.000,73.814,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_20_LIGHTS,LOBBY_LIGHTING,LOBBY_20,192.46,9.0,1770.621,9.200,196.736,0.000,0.300,0.200,0.500,1.000,General,0.000,1770.621,177.062,1770.6,0.000,354.124,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_20_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_20,84.69,16.0,652.089,7.700,40.756,0.000,0.300,0.200,0.500,1.000,General,0.000,652.089,65.209,652.1,0.000,130.418,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_20_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_20,63.84,6.0,370.260,5.800,61.710,0.000,0.300,0.200,0.500,1.000,General,0.000,370.260,37.026,370.3,0.000,74.052,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_20_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_20,99.95,1.0,389.798,3.900,389.798,0.000,0.300,0.200,0.500,1.000,General,0.000,389.798,38.980,389.8,0.000,77.960,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_20_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_20,227.98,11.0,1755.431,7.700,159.585,0.000,0.300,0.200,0.500,1.000,General,0.000,1755.431,175.543,1755.4,0.000,351.086,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_20_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_20,37.54,1.0,289.056,7.700,289.056,0.000,0.300,0.200,0.500,1.000,General,0.000,289.056,28.906,289.1,0.000,57.811,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_21_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_21,46.72,9.0,359.720,7.700,39.969,0.000,0.300,0.200,0.500,1.000,General,0.000,359.720,35.972,359.7,0.000,71.944,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_21_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_21,21.04,2.0,122.011,5.800,61.005,0.000,0.300,0.200,0.500,1.000,General,0.000,122.011,12.201,122.0,0.000,24.402,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_21_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_21,20.99,1.0,81.851,3.900,81.851,0.000,0.300,0.200,0.500,1.000,General,0.000,81.851,8.185,81.9,0.000,16.370,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_21_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_21,343.29,17.0,2643.303,7.700,155.488,0.000,0.300,0.200,0.500,1.000,General,0.000,2643.303,264.330,2643.3,0.000,528.661,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_21_LIGHTS,STORAGE_LIGHTING,STORAGE_21,16.83,1.0,65.630,3.900,65.630,0.000,0.300,0.200,0.500,1.000,General,0.000,65.630,6.563,65.6,0.000,13.126,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_22_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_22,70.68,14.0,544.255,7.700,38.875,0.000,0.300,0.200,0.500,1.000,General,0.000,544.255,54.426,544.3,0.000,108.851,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_22_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_22,46.39,4.0,269.055,5.800,67.264,0.000,0.300,0.200,0.500,1.000,General,0.000,269.055,26.905,269.1,0.000,53.811,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_22_LIGHTS,STORAGE_LIGHTING,STORAGE_22,15.81,1.0,61.667,3.900,61.667,0.000,0.300,0.200,0.500,1.000,General,0.000,61.667,6.167,61.7,0.000,12.333,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_23_LIGHTS,LOBBY_LIGHTING,LOBBY_23,177.58,8.0,1633.712,9.200,204.214,0.000,0.300,0.200,0.500,1.000,General,0.000,1633.712,163.371,1633.7,0.000,326.742,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_23_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_23,73.31,14.0,564.489,7.700,40.321,0.000,0.300,0.200,0.500,1.000,General,0.000,564.489,56.449,564.5,0.000,112.898,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_23_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_23,58.80,1.0,229.305,3.900,229.305,0.000,0.300,0.200,0.500,1.000,General,0.000,229.305,22.930,229.3,0.000,45.861,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_23_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_23,188.52,9.0,1451.580,7.700,161.287,0.000,0.300,0.200,0.500,1.000,General,0.000,1451.580,145.158,1451.6,0.000,290.316,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_23_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_23,21.94,1.0,168.900,7.700,168.900,0.000,0.300,0.200,0.500,1.000,General,0.000,168.900,16.890,168.9,0.000,33.780,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_23_LIGHTS,STORAGE_LIGHTING,STORAGE_23,46.62,1.0,181.816,3.900,181.816,0.000,0.300,0.200,0.500,1.000,General,0.000,181.816,18.182,181.8,0.000,36.363,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_24_LIGHTS,LOBBY_LIGHTING,LOBBY_24,153.56,7.0,1412.787,9.200,201.827,0.000,0.300,0.200,0.500,1.000,General,0.000,1412.787,141.279,1412.8,0.000,282.557,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_24_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_24,25.46,2.0,147.668,5.800,73.834,0.000,0.300,0.200,0.500,1.000,General,0.000,147.668,14.767,147.7,0.000,29.534,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_24_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_24,21.26,1.0,82.921,3.900,82.921,0.000,0.300,0.200,0.500,1.000,General,0.000,82.921,8.292,82.9,0.000,16.584,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_24_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_24,326.25,16.0,2512.106,7.700,157.007,0.000,0.300,0.200,0.500,1.000,General,0.000,2512.106,251.211,2512.1,0.000,502.421,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_25_LIGHTS,LOBBY_LIGHTING,LOBBY_25,178.43,8.0,1641.529,9.200,205.191,0.000,0.300,0.200,0.500,1.000,General,0.000,1641.529,164.153,1641.5,0.000,328.306,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_25_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_25,95.41,19.0,734.664,7.700,38.667,0.000,0.300,0.200,0.500,1.000,General,0.000,734.664,73.466,734.7,0.000,146.933,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_25_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_25,45.39,4.0,263.267,5.800,65.817,0.000,0.300,0.200,0.500,1.000,General,0.000,263.267,26.327,263.3,0.000,52.653,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_25_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_25,45.49,2.0,350.253,7.700,175.127,0.000,0.300,0.200,0.500,1.000,General,0.000,350.253,35.025,350.3,0.000,70.051,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_25_LIGHTS,STORAGE_LIGHTING,STORAGE_25,40.50,1.0,157.939,3.900,157.939,0.000,0.300,0.200,0.500,1.000,General,0.000,157.939,15.794,157.9,0.000,31.588,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_26_LIGHTS,LOBBY_LIGHTING,LOBBY_26,79.31,3.0,729.608,9.200,243.203,0.000,0.300,0.200,0.500,1.000,General,0.000,729.608,72.961,729.6,0.000,145.922,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_26_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_26,54.52,5.0,316.229,5.800,63.246,0.000,0.300,0.200,0.500,1.000,General,0.000,316.229,31.623,316.2,0.000,63.246,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_26_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_26,294.90,14.0,2270.743,7.700,162.196,0.000,0.300,0.200,0.500,1.000,General,0.000,2270.743,227.074,2270.7,0.000,454.149,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_26_LIGHTS,STORAGE_LIGHTING,STORAGE_26,42.50,1.0,165.738,3.900,165.738,0.000,0.300,0.200,0.500,1.000,General,0.000,165.738,16.574,165.7,0.000,33.148,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_27_LIGHTS,LOBBY_LIGHTING,LOBBY_27,181.29,9.0,1667.864,9.200,185.318,0.000,0.300,0.200,0.500,1.000,General,0.000,1667.864,166.786,1667.9,0.000,333.573,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_27_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_27,50.86,5.0,295.009,5.800,59.002,0.000,0.300,0.200,0.500,1.000,General,0.000,295.009,29.501,295.0,0.000,59.002,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_27_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_27,81.12,1.0,316.363,3.900,316.363,0.000,0.300,0.200,0.500,1.000,General,0.000,316.363,31.636,316.4,0.000,63.273,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_28_LIGHTS,LOBBY_LIGHTING,LOBBY_28,99.82,4.0,918.373,9.200,229.593,0.000,0.300,0.200,0.500,1.000,General,0.000,918.373,91.837,918.4,0.000,183.675,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_28_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_28,57.37,5.0,332.733,5.800,66.547,0.000,0.300,0.200,0.500,1.000,General,0.000,332.733,33.273,332.7,0.000,66.547,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_28_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_28,32.97,1.0,128.585,3.900,128.585,0.000,0.300,0.200,0.500,1.000,General,0.000,128.585,12.859,128.6,0.000,25.717,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_28_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_28,42.90,2.0,330.346,7.700,165.173,0.000,0.300,0.200,0.500,1.000,General,0.000,330.346,33.035,330.3,0.000,66.069,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_29_LIGHTS,LOBBY_LIGHTING,LOBBY_29,126.73,6.0,1165.883,9.200,194.314,0.000,0.300,0.200,0.500,1.000,General,0.000,1165.883,116.588,1165.9,0.000,233.177,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_29_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_29,51.49,10.0,396.481,7.700,39.648,0.000,0.300,0.200,0.500,1.000,General,0.000,396.481,39.648,396.5,0.000,79.296,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_29_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_29,90.56,1.0,353.198,3.900,353.198,0.000,0.300,0.200,0.500,1.000,General,0.000,353.198,35.320,353.2,0.000,70.640,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_29_LIGHTS,STORAGE_LIGHTING,STORAGE_29,19.80,1.0,77.205,3.900,77.205,0.000,0.300,0.200,0.500,1.000,General,0.000,77.205,7.721,77.2,0.000,15.441,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_30_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_30,86.71,17.0,667.635,7.700,39.273,0.000,0.300,0.200,0.500,1.000,General,0.000,667.635,66.764,667.6,0.000,133.527,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_30_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_30,38.33,3.0,222.303,5.800,74.101,0.000,0.300,0.200,0.500,1.000,General,0.000,222.303,22.230,222.3,0.000,44.461,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_31_LIGHTS,LOBBY_LIGHTING,LOBBY_31,185.73,9.0,1708.695,9.200,189.855,0.000,0.300,0.200,0.500,1.000,General,0.000,1708.695,170.869,1708.7,0.000,341.739,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_31_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_31,74.91,14.0,576.816,7.700,41.201,0.000,0.300,0.200,0.500,1.000,General,0.000,576.816,57.682,576.8,0.000,115.363,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_31_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_31,80.39,1.0,313.505,3.900,313.505,0.000,0.300,0.200,0.500,1.000,General,0.000,313.505,31.351,313.5,0.000,62.701,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_31_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_31,36.22,1.0,278.866,7.700,278.866,0.000,0.300,0.200,0.500,1.000,General,0.000,278.866,27.887,278.9,0.000,55.773,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_31_LIGHTS,STORAGE_LIGHTING,STORAGE_31,28.50,1.0,111.168,3.900,111.168,0.000,0.300,0.200,0.500,1.000,General,0.000,111.168,11.117,111.2,0.000,22.234,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_32_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_32,48.74,1.0,190.074,3.900,190.074,0.000,0.300,0.200,0.500,1.000,General,0.000,190.074,19.007,190.1,0.000,38.015,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_32_LIGHTS,STORAGE_LIGHTING,STORAGE_32,41.29,1.0,161.042,3.900,161.042,0.000,0.300,0.200,0.500,1.000,General,0.000,161.042,16.104,161.0,0.000,32.208,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_33_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_33,90.88,18.0,699.782,7.700,38.877,0.000,0.300,0.200,0.500,1.000,General,0.000,699.782,69.978,699.8,0.000,139.956,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_33_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_33,91.23,1.0,355.796,3.900,355.796,0.000,0.300,0.200,0.500,1.000,General,0.000,355.796,35.580,355.8,0.000,71.159,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_33_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_33,411.25,20.0,3166.633,7.700,158.332,0.000,0.300,0.200,0.500,1.000,General,0.000,3166.633,316.663,3166.6,0.000,633.327,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_34_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_34,31.71,1.0,244.164,7.700,244.164,0.000,0.300,0.200,0.500,1.000,General,0.000,244.164,24.416,244.2,0.000,48.833,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_35_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_35,23.60,2.0,136.865,5.800,68.432,0.000,0.300,0.200,0.500,1.000,General,0.000,136.865,13.686,136.9,0.000,27.373,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_35_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_35,95.48,1.0,372.362,3.900,372.362,0.000,0.300,0.200,0.500,1.000,General,0.000,372.362,37.236,372.4,0.000,74.472,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_35_LIGHTS,STORAGE_LIGHTING,STORAGE_35,18.16,1.0,70.839,3.900,70.839,0.000,0.300,0.200,0.500,1.000,General,0.000,70.839,7.084,70.8,0.000,14.168,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_36_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_36,42.13,8.0,324.409,7.700,40.551,0.000,0.300,0.200,0.500,1.000,General,0.000,324.409,32.441,324.4,0.000,64.882,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_36_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_36,25.07,2.0,145.389,5.800,72.695,0.000,0.300,0.200,0.500,1.000,General,0.000,145.389,14.539,145.4,0.000,29.078,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_36_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_36,78.69,1.0,306.872,3.900,306.872,0.000,0.300,0.200,0.500,1.000,General,0.000,306.872,30.687,306.9,0.000,61.374,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_36_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_36,484.77,24.0,3732.756,7.700,155.531,0.000,0.300,0.200,0.500,1.000,General,0.000,3732.756,373.276,3732.8,0.000,746.551,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_37_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_37,93.45,18.0,719.554,7.700,39.975,0.000,0.300,0.200,0.500,1.000,General,0.000,719.554,71.955,719.6,0.000,143.911,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_37_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_37,79.70,7.0,462.289,5.800,66.041,0.000,0.300,0.200,0.500,1.000,General,0.000,462.289,46.229,462.3,0.000,92.458,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_37_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_37,36.73,1.0,282.837,7.700,282.837,0.000,0.300,0.200,0.500,1.000,General,0.000,282.837,28.284,282.8,0.000,56.567,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_37_LIGHTS,STORAGE_LIGHTING,STORAGE_37,45.55,1.0,177.654,3.900,177.654,0.000,0.300,0.200,0.500,1.000,General,0.000,177.654,17.765,177.7,0.000,35.531,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_38_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_38,71.50,14.0,550.571,7.700,39.327,0.000,0.300,0.200,0.500,1.000,General,0.000,550.571,55.057,550.6,0.000,110.114,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_38_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_38,52.22,5.0,302.854,5.800,60.571,0.000,0.300,0.200,0.500,1.000,General,0.000,302.854,30.285,302.9,0.000,60.571,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_38_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_38,63.57,1.0,247.918,3.900,247.918,0.000,0.300,0.200,0.500,1.000,General,0.000,247.918,24.792,247.9,0.000,49.584,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_38_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_38,105.90,5.0,815.425,7.700,163.085,0.000,0.300,0.200,0.500,1.000,General,0.000,815.425,81.543,815.4,0.000,163.085,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_38_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_38,45.89,2.0,353.387,7.700,176.693,0.000,0.300,0.200,0.500,1.000,General,0.000,353.387,35.339,353.4,0.000,70.677,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_39_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_39,70.63,14.0,543.873,7.700,38.848,0.000,0.300,0.200,0.500,1.000,General,0.000,543.873,54.387,543.9,0.000,108.775,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_39_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_39,50.54,5.0,293.135,5.800,58.627,0.000,0.300,0.200,0.500,1.000,General,0.000,293.135,29.314,293.1,0.000,58.627,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_39_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_39,66.07,1.0,257.686,3.900,257.686,0.000,0.300,0.200,0.500,1.000,General,0.000,257.686,25.769,257.7,0.000,51.537,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_39_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_39,33.94,1.0,261.304,7.700,261.304,0.000,0.300,0.200,0.500,1.000,General,0.000,261.304,26.130,261.3,0.000,52.261,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_39_LIGHTS,STORAGE_LIGHTING,STORAGE_39,34.99,1.0,136.458,3.900,136.458,0.000,0.300,0.200,0.500,1.000,General,0.000,136.458,13.646,136.5,0.000,27.292,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_40_LIGHTS,LOBBY_LIGHTING,LOBBY_40,52.36,2.0,481.708,9.200,240.854,0.000,0.300,0.200,0.500,1.000,General,0.000,481.708,48.171,481.7,0.000,96.342,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_40_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_40,94.47,18.0,727.439,7.700,40.413,0.000,0.300,0.200,0.500,1.000,General,0.000,727.439,72.744,727.4,0.000,145.488,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_40_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_40,34.65,3.0,200.945,5.800,66.982,0.000,0.300,0.200,0.500,1.000,General,0.000,200.945,20.094,200.9,0.000,40.189,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_40_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_40,68.70,1.0,267.946,3.900,267.946,0.000,0.300,0.200,0.500,1.000,General,0.000,267.946,26.795,267.9,0.000,53.589,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_40_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_40,210.03,10.0,1617.199,7.700,161.720,0.000,0.300,0.200,0.500,1.000,General,0.000,1617.199,161.720,1617.2,0.000,323.440,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_40_LIGHTS,STORAGE_LIGHTING,STORAGE_40,45.13,1.0,176.000,3.900,176.000,0.000,0.300,0.200,0.500,1.000,General,0.000,176.000,17.600,176.0,0.000,35.200,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_41_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_41,56.96,11.0,438.616,7.700,39.874,0.000,0.300,0.200,0.500,1.000,General,0.000,438.616,43.862,438.6,0.000,87.723,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_41_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_41,99.29,1.0,387.229,3.900,387.229,0.000,0.300,0.200,0.500,1.000,General,0.000,387.229,38.723,387.2,0.000,77.446,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_41_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_41,178.56,8.0,1374.931,7.700,171.866,0.000,0.300,0.200,0.500,1.000,General,0.000,1374.931,137.493,1374.9,0.000,274.986,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_41_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_41,36.77,1.0,283.117,7.700,283.117,0.000,0.300,0.200,0.500,1.000,General,0.000,283.117,28.312,283.1,0.000,56.623,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_41_LIGHTS,STORAGE_LIGHTING,STORAGE_41,16.28,1.0,63.476,3.900,63.476,0.000,0.300,0.200,0.500,1.000,General,0.000,63.476,6.348,63.5,0.000,12.695,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_42_LIGHTS,LOBBY_LIGHTING,LOBBY_42,122.56,6.0,1127.523,9.200,187.920,0.000,0.300,0.200,0.500,1.000,General,0.000,1127.523,112.752,1127.5,0.000,225.505,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_42_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_42,41.09,8.0,316.370,7.700,39.546,0.000,0.300,0.200,0.500,1.000,General,0.000,316.370,31.637,316.4,0.000,63.274,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_42_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_42,65.27,1.0,254.545,3.900,254.545,0.000,0.300,0.200,0.500,1.000,General,0.000,254.545,25.455,254.5,0.000,50.909,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_42_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_42,454.49,22.0,3499.568,7.700,159.071,0.000,0.300,0.200,0.500,1.000,General,0.000,3499.568,349.957,3499.6,0.000,699.914,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_43_LIGHTS,LOBBY_LIGHTING,LOBBY_43,164.22,8.0,1510.804,9.200,188.851,0.000,0.300,0.200,0.500,1.000,General,0.000,1510.804,151.080,1510.8,0.000,302.161,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_43_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_43,28.42,2.0,164.820,5.800,82.410,0.000,0.300,0.200,0.500,1.000,General,0.000,164.820,16.482,164.8,0.000,32.964,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_43_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_43,48.80,1.0,190.320,3.900,190.320,0.000,0.300,0.200,0.500,1.000,General,0.000,190.320,19.032,190.3,0.000,38.064,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_43_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_43,31.81,1.0,244.938,7.700,244.938,0.000,0.300,0.200,0.500,1.000,General,0.000,244.938,24.494,244.9,0.000,48.988,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_43_LIGHTS,STORAGE_LIGHTING,STORAGE_43,17.82,1.0,69.505,3.900,69.505,0.000,0.300,0.200,0.500,1.000,General,0.000,69.505,6.951,69.5,0.000,13.901,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_44_LIGHTS,LOBBY_LIGHTING,LOBBY_44,60.82,3.0,559.589,9.200,186.530,0.000,0.300,0.200,0.500,1.000,General,0.000,559.589,55.959,559.6,0.000,111.918,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_44_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_44,72.30,14.0,556.742,7.700,39.767,0.000,0.300,0.200,0.500,1.000,General,0.000,556.742,55.674,556.7,0.000,111.348,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_44_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_44,43.44,4.0,251.940,5.800,62.985,0.000,0.300,0.200,0.500,1.000,General,0.000,251.940,25.194,251.9,0.000,50.388,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_44_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_44,54.33,1.0,211.878,3.900,211.878,0.000,0.300,0.200,0.500,1.000,General,0.000,211.878,21.188,211.9,0.000,42.376,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_44_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_44,321.70,16.0,2477.082,7.700,154.818,0.000,0.300,0.200,0.500,1.000,General,0.000,2477.082,247.708,2477.1,0.000,495.416,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_44_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_44,16.28,1.0,125.369,7.700,125.369,0.000,0.300,0.200,0.500,1.000,General,0.000,125.369,12.537,125.4,0.000,25.074,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_44_LIGHTS,STORAGE_LIGHTING,STORAGE_44,15.20,1.0,59.273,3.900,59.273,0.000,0.300,0.200,0.500,1.000,General,0.000,59.273,5.927,59.3,0.000,11.855,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_45_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_45,36.98,7.0,284.765,7.700,40.681,0.000,0.300,0.200,0.500,1.000,General,0.000,284.765,28.476,284.8,0.000,56.953,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_45_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_45,58.25,5.0,337.873,5.800,67.575,0.000,0.300,0.200,0.500,1.000,General,0.000,337.873,33.787,337.9,0.000,67.575,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_45_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_45,71.66,1.0,279.485,3.900,279.485,0.000,0.300,0.200,0.500,1.000,General,0.000,279.485,27.948,279.5,0.000,55.897,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_45_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_45,211.88,10.0,1631.479,7.700,163.148,0.000,0.300,0.200,0.500,1.000,General,0.000,1631.479,163.148,1631.5,0.000,326.296,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_45_LIGHTS,STORAGE_LIGHTING,STORAGE_45,14.83,1.0,57.831,3.900,57.831,0.000,0.300,0.200,0.500,1.000,General,0.000,57.831,5.783,57.8,0.000,11.566,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_46_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_46,72.46,1.0,282.613,3.900,282.613,0.000,0.300,0.200,0.500,1.000,General,0.000,282.613,28.261,282.6,0.000,56.523,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_46_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_46,29.51,1.0,227.246,7.700,227.246,0.000,0.300,0.200,0.500,1.000,General,0.000,227.246,22.725,227.2,0.000,45.449,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_47_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_47,67.26,13.0,517.907,7.700,39.839,0.000,0.300,0.200,0.500,1.000,General,0.000,517.907,51.791,517.9,0.000,103.581,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_47_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_47,53.99,5.0,313.159,5.800,62.632,0.000,0.300,0.200,0.500,1.000,General,0.000,313.159,31.316,313.2,0.000,62.632,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_47_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_47,66.57,1.0,259.633,3.900,259.633,0.000,0.300,0.200,0.500,1.000,General,0.000,259.633,25.963,259.6,0.000,51.927,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_47_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_47,35.85,1.0,276.034,7.700,276.034,0.000,0.300,0.200,0.500,1.000,General,0.000,276.034,27.603,276.0,0.000,55.207,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_48_LIGHTS,LOBBY_LIGHTING,LOBBY_48,124.02,6.0,1140.987,9.200,190.164,0.000,0.300,0.200,0.500,1.000,General,0.000,1140.987,114.099,1141.0,0.000,228.197,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_48_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_48,83.58,16.0,643.582,7.700,40.224,0.000,0.300,0.200,0.500,1.000,General,0.000,643.582,64.358,643.6,0.000,128.716,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_48_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_48,28.42,1.0,110.846,3.900,110.846,0.000,0.300,0.200,0.500,1.000,General,0.000,110.846,11.085,110.8,0.000,22.169,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_48_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_48,25.39,1.0,195.515,7.700,195.515,0.000,0.300,0.200,0.500,1.000,General,0.000,195.515,19.551,195.5,0.000,39.103,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_48_LIGHTS,STORAGE_LIGHTING,STORAGE_48,19.94,1.0,77.766,3.900,77.766,0.000,0.300,0.200,0.500,1.000,General,0.000,77.766,7.777,77.8,0.000,15.553,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_49_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_49,41.74,4.0,242.101,5.800,60.525,0.000,0.300,0.200,0.500,1.000,General,0.000,242.101,24.210,242.1,0.000,48.420,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_49_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_49,27.47,1.0,107.135,3.900,107.135,0.000,0.300,0.200,0.500,1.000,General,0.000,107.135,10.714,107.1,0.000,21.427,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_49_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_49,18.07,1.0,139.124,7.700,139.124,0.000,0.300,0.200,0.500,1.000,General,0.000,139.124,13.912,139.1,0.000,27.825,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_50_LIGHTS,LOBBY_LIGHTING,LOBBY_50,91.90,4.0,845.492,9.200,211.373,0.000,0.300,0.200,0.500,1.000,General,0.000,845.492,84.549,845.5,0.000,169.098,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_50_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_50,30.96,6.0,238.354,7.700,39.726,0.000,0.300,0.200,0.500,1.000,General,0.000,238.354,23.835,238.4,0.000,47.671,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_50_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_50,63.94,6.0,370.868,5.800,61.811,0.000,0.300,0.200,0.500,1.000,General,0.000,370.868,37.087,370.9,0.000,74.174,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_50_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_50,61.57,1.0,240.129,3.900,240.129,0.000,0.300,0.200,0.500,1.000,General,0.000,240.129,24.013,240.1,0.000,48.026,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_50_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_50,31.36,1.0,241.490,7.700,241.490,0.000,0.300,0.200,0.500,1.000,General,0.000,241.490,24.149,241.5,0.000,48.298,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_50_LIGHTS,STORAGE_LIGHTING,STORAGE_50,25.54,1.0,99.592,3.900,99.592,0.000,0.300,0.200,0.500,1.000,General,0.000,99.592,9.959,99.6,0.000,19.918,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_51_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_51,69.88,13.0,538.093,7.700,41.392,0.000,0.300,0.200,0.500,1.000,General,0.000,538.093,53.809,538.1,0.000,107.619,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_51_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_51,24.32,2.0,141.051,5.800,70.526,0.000,0.300,0.200,0.500,1.000,General,0.000,141.051,14.105,141.1,0.000,28.210,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_51_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_51,42.66,2.0,328.484,7.700,164.242,0.000,0.300,0.200,0.500,1.000,General,0.000,328.484,32.848,328.5,0.000,65.697,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_52_LIGHTS,LOBBY_LIGHTING,LOBBY_52,118.42,5.0,1089.459,9.200,217.892,0.000,0.300,0.200,0.500,1.000,General,0.000,1089.459,108.946,1089.5,0.000,217.892,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_52_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_52,49.72,9.0,382.838,7.700,42.538,0.000,0.300,0.200,0.500,1.000,General,0.000,382.838,38.284,382.8,0.000,76.568,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_52_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_52,30.15,1.0,117.601,3.900,117.601,0.000,0.300,0.200,0.500,1.000,General,0.000,117.601,11.760,117.6,0.000,23.520,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_52_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_52,43.60,2.0,335.682,7.700,167.841,0.000,0.300,0.200,0.500,1.000,General,0.000,335.682,33.568,335.7,0.000,67.136,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_52_LIGHTS,STORAGE_LIGHTING,STORAGE_52,11.56,1.0,45.069,3.900,45.069,0.000,0.300,0.200,0.500,1.000,General,0.000,45.069,4.507,45.1,0.000,9.014,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_53_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_53,28.37,2.0,164.539,5.800,82.270,0.000,0.300,0.200,0.500,1.000,General,0.000,164.539,16.454,164.5,0.000,32.908,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_53_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_53,157.03,7.0,1209.160,7.700,172.737,0.000,0.300,0.200,0.500,1.000,General,0.000,1209.160,120.916,1209.2,0.000,241.832,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_54_LIGHTS,LOBBY_LIGHTING,LOBBY_54,51.17,2.0,470.743,9.200,235.371,0.000,0.300,0.200,0.500,1.000,General,0.000,470.743,47.074,470.7,0.000,94.149,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_54_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_54,87.80,17.0,676.045,7.700,39.767,0.000,0.300,0.200,0.500,1.000,General,0.000,676.045,67.604,676.0,0.000,135.209,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_54_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_54,26.81,2.0,155.527,5.800,77.763,0.000,0.300,0.200,0.500,1.000,General,0.000,155.527,15.553,155.5,0.000,31.105,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_54_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_54,40.68,1.0,158.653,3.900,158.653,0.000,0.300,0.200,0.500,1.000,General,0.000,158.653,15.865,158.7,0.000,31.731,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_54_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_54,23.54,1.0,181.279,7.700,181.279,0.000,0.300,0.200,0.500,1.000,General,0.000,181.279,18.128,181.3,0.000,36.256,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_54_LIGHTS,STORAGE_LIGHTING,STORAGE_54,15.44,1.0,60.220,3.900,60.220,0.000,0.300,0.200,0.500,1.000,General,0.000,60.220,6.022,60.2,0.000,12.044,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_55_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_55,127.80,6.0,984.031,7.700,164.005,0.000,0.300,0.200,0.500,1.000,General,0.000,984.031,98.403,984.0,0.000,196.806,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_55_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_55,49.55,2.0,381.528,7.700,190.764,0.000,0.300,0.200,0.500,1.000,General,0.000,381.528,38.153,381.5,0.000,76.306,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_55_LIGHTS,STORAGE_LIGHTING,STORAGE_55,39.44,1.0,153.819,3.900,153.819,0.000,0.300,0.200,0.500,1.000,General,0.000,153.819,15.382,153.8,0.000,30.764,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_56_LIGHTS,LOBBY_LIGHTING,LOBBY_56,137.94,6.0,1269.017,9.200,211.503,0.000,0.300,0.200,0.500,1.000,General,0.000,1269.017,126.902,1269.0,0.000,253.803,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_56_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_56,56.87,11.0,437.923,7.700,39.811,0.000,0.300,0.200,0.500,1.000,General,0.000,437.923,43.792,437.9,0.000,87.585,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_56_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_56,17.92,1.0,137.974,7.700,137.974,0.000,0.300,0.200,0.500,1.000,General,0.000,137.974,13.797,138.0,0.000,27.595,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_56_LIGHTS,STORAGE_LIGHTING,STORAGE_56,36.84,1.0,143.688,3.900,143.688,0.000,0.300,0.200,0.500,1.000,General,0.000,143.688,14.369,143.7,0.000,28.738,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_57_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_57,30.95,6.0,238.307,7.700,39.718,0.000,0.300,0.200,0.500,1.000,General,0.000,238.307,23.831,238.3,0.000,47.661,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_57_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_57,31.79,3.0,184.385,5.800,61.462,0.000,0.300,0.200,0.500,1.000,General,0.000,184.385,18.439,184.4,0.000,36.877,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_57_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_57,20.75,1.0,159.795,7.700,159.795,0.000,0.300,0.200,0.500,1.000,General,0.000,159.795,15.979,159.8,0.000,31.959,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_58_LIGHTS,LOBBY_LIGHTING,LOBBY_58,190.86,9.0,1755.949,9.200,195.105,0.000,0.300,0.200,0.500,1.000,General,0.000,1755.949,175.595,1755.9,0.000,351.190,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_58_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_58,434.29,21.0,3344.009,7.700,159.239,0.000,0.300,0.200,0.500,1.000,General,0.000,3344.009,334.401,3344.0,0.000,668.802,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_59_LIGHTS,LOBBY_LIGHTING,LOBBY_59,66.05,3.0,607.657,9.200,202.552,0.000,0.300,0.200,0.500,1.000,General,0.000,607.657,60.766,607.7,0.000,121.531,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_59_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_59,38.96,7.0,299.982,7.700,42.855,0.000,0.300,0.200,0.500,1.000,General,0.000,299.982,29.998,300.0,0.000,59.996,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_59_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_59,62.98,6.0,365.297,5.800,60.883,0.000,0.300,0.200,0.500,1.000,General,0.000,365.297,36.530,365.3,0.000,73.059,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_59_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_59,39.94,1.0,155.771,3.900,155.771,0.000,0.300,0.200,0.500,1.000,General,0.000,155.771,15.577,155.8,0.000,31.154,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_59_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_59,17.15,1.0,132.020,7.700,132.020,0.000,0.300,0.200,0.500,1.000,General,0.000,132.020,13.202,132.0,0.000,26.404,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_60_LIGHTS,LOBBY_LIGHTING,LOBBY_60,138.75,6.0,1276.515,9.200,212.752,0.000,0.300,0.200,0.500,1.000,General,0.000,1276.515,127.651,1276.5,0.000,255.303,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_60_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_60,33.89,6.0,260.934,7.700,43.489,0.000,0.300,0.200,0.500,1.000,General,0.000,260.934,26.093,260.9,0.000,52.187,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_61_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_61,377.59,18.0,2907.412,7.700,161.523,0.000,0.300,0.200,0.500,1.000,General,0.000,2907.412,290.741,2907.4,0.000,581.482,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_61_LIGHTS,STORAGE_LIGHTING,STORAGE_61,16.08,1.0,62.696,3.900,62.696,0.000,0.300,0.200,0.500,1.000,General,0.000,62.696,6.270,62.7,0.000,12.539,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_62_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_62,35.30,3.0,204.751,5.800,68.250,0.000,0.300,0.200,0.500,1.000,General,0.000,204.751,20.475,204.8,0.000,40.950,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_62_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_62,210.48,10.0,1620.709,7.700,162.071,0.000,0.300,0.200,0.500,1.000,General,0.000,1620.709,162.071,1620.7,0.000,324.142,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_62_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_62,47.69,2.0,367.212,7.700,183.606,0.000,0.300,0.200,0.500,1.000,General,0.000,367.212,36.721,367.2,0.000,73.442,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_63_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_63,116.67,5.0,898.378,7.700,179.676,0.000,0.300,0.200,0.500,1.000,General,0.000,898.378,89.838,898.4,0.000,179.676,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_63_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_63,15.32,1.0,117.997,7.700,117.997,0.000,0.300,0.200,0.500,1.000,General,0.000,117.997,11.800,118.0,0.000,23.599,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_64_LIGHTS,LOBBY_LIGHTING,LOBBY_64,138.76,6.0,1276.576,9.200,212.763,0.000,0.300,0.200,0.500,1.000,General,0.000,1276.576,127.658,1276.6,0.000,255.315,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_64_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_64,53.10,10.0,408.904,7.700,40.890,0.000,0.300,0.200,0.500,1.000,General,0.000,408.904,40.890,408.9,0.000,81.781,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_64_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_64,483.25,24.0,3721.008,7.700,155.042,0.000,0.300,0.200,0.500,1.000,General,0.000,3721.008,372.101,3721.0,0.000,744.202,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_64_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_64,34.18,1.0,263.182,7.700,263.182,0.000,0.300,0.200,0.500,1.000,General,0.000,263.182,26.318,263.2,0.000,52.636,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_65_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_65,179.54,8.0,1382.448,7.700,172.806,0.000,0.300,0.200,0.500,1.000,General,0.000,1382.448,138.245,1382.4,0.000,276.490,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_65_LIGHTS,STORAGE_LIGHTING,STORAGE_65,30.84,1.0,120.266,3.900,120.266,0.000,0.300,0.200,0.500,1.000,General,0.000,120.266,12.027,120.3,0.000,24.053,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_66_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_66,30.38,3.0,176.225,5.800,58.742,0.000,0.300,0.200,0.500,1.000,General,0.000,176.225,17.622,176.2,0.000,35.245,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_66_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_66,21.47,1.0,83.735,3.900,83.735,0.000,0.300,0.200,0.500,1.000,General,0.000,83.735,8.374,83.7,0.000,16.747,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_67_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_67,199.68,9.0,1537.519,7.700,170.835,0.000,0.300,0.200,0.500,1.000,General,0.000,1537.519,153.752,1537.5,0.000,307.504,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_67_LIGHTS,STORAGE_LIGHTING,STORAGE_67,14.83,1.0,57.821,3.900,57.821,0.000,0.300,0.200,0.500,1.000,General,0.000,57.821,5.782,57.8,0.000,11.564,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_68_LIGHTS,LOBBY_LIGHTING,LOBBY_68,112.00,5.0,1030.366,9.200,206.073,0.000,0.300,0.200,0.500,1.000,General,0.000,1030.366,103.037,1030.4,0.000,206.073,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_68_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_68,89.87,17.0,691.979,7.700,40.705,0.000,0.300,0.200,0.500,1.000,General,0.000,691.979,69.198,692.0,0.000,138.396,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_68_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_68,47.62,1.0,185.717,3.900,185.717,0.000,0.300,0.200,0.500,1.000,General,0.000,185.717,18.572,185.7,0.000,37.143,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_68_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_68,15.81,1.0,121.772,7.700,121.772,0.000,0.300,0.200,0.500,1.000,General,0.000,121.772,12.177,121.8,0.000,24.354,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_69_LIGHTS,LOBBY_LIGHTING,LOBBY_69,98.58,4.0,906.905,9.200,226.726,0.000,0.300,0.200,0.500,1.000,General,0.000,906.905,90.691,906.9,0.000,181.381,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_69_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_69,79.43,15.0,611.606,7.700,40.774,0.000,0.300,0.200,0.500,1.000,General,0.000,611.606,61.161,611.6,0.000,122.321,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_69_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_69,59.11,1.0,230.540,3.900,230.540,0.000,0.300,0.200,0.500,1.000,General,0.000,230.540,23.054,230.5,0.000,46.108,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_69_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_69,220.79,11.0,1700.093,7.700,154.554,0.000,0.300,0.200,0.500,1.000,General,0.000,1700.093,170.009,1700.1,0.000,340.019,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_69_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_69,24.44,1.0,188.206,7.700,188.206,0.000,0.300,0.200,0.500,1.000,General,0.000,188.206,18.821,188.2,0.000,37.641,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_69_LIGHTS,STORAGE_LIGHTING,STORAGE_69,33.86,1.0,132.035,3.900,132.035,0.000,0.300,0.200,0.500,1.000,General,0.000,132.035,13.203,132.0,0.000,26.407,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_70_LIGHTS,LOBBY_LIGHTING,LOBBY_70,151.35,7.0,1392.466,9.200,198.924,0.000,0.300,0.200,0.500,1.000,General,0.000,1392.466,139.247,1392.5,0.000,278.493,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_70_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_70,65.65,6.0,380.756,5.800,63.459,0.000,0.300,0.200,0.500,1.000,General,0.000,380.756,38.076,380.8,0.000,76.151,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_70_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_70,45.91,2.0,353.493,7.700,176.746,0.000,0.300,0.200,0.500,1.000,General,0.000,353.493,35.349,353.5,0.000,70.699,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_70_LIGHTS,STORAGE_LIGHTING,STORAGE_70,10.83,1.0,42.245,3.900,42.245,0.000,0.300,0.200,0.500,1.000,General,0.000,42.245,4.225,42.2,0.000,8.449,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_71_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_71,85.59,17.0,659.027,7.700,38.766,0.000,0.300,0.200,0.500,1.000,General,0.000,659.027,65.903,659.0,0.000,131.805,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_71_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_71,55.35,1.0,215.871,3.900,215.871,0.000,0.300,0.200,0.500,1.000,General,0.000,215.871,21.587,215.9,0.000,43.174,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_71_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_71,41.31,2.0,318.081,7.700,159.041,0.000,0.300,0.200,0.500,1.000,General,0.000,318.081,31.808,318.1,0.000,63.616,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_72_LIGHTS,LOBBY_LIGHTING,LOBBY_72,172.30,8.0,1585.198,9.200,198.150,0.000,0.300,0.200,0.500,1.000,General,0.000,1585.198,158.520,1585.2,0.000,317.040,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_72_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_72,49.10,9.0,378.080,7.700,42.009,0.000,0.300,0.200,0.500,1.000,General,0.000,378.080,37.808,378.1,0.000,75.616,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_72_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_72,52.19,5.0,302.690,5.800,60.538,0.000,0.300,0.200,0.500,1.000,General,0.000,302.690,30.269,302.7,0.000,60.538,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_72_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_72,45.97,1.0,179.288,3.900,179.288,0.000,0.300,0.200,0.500,1.000,General,0.000,179.288,17.929,179.3,0.000,35.858,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_72_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_72,485.63,24.0,3739.357,7.700,155.807,0.000,0.300,0.200,0.500,1.000,General,0.000,3739.357,373.936,3739.4,0.000,747.871,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_73_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_73,45.59,4.0,264.429,5.800,66.107,0.000,0.300,0.200,0.500,1.000,General,0.000,264.429,26.443,264.4,0.000,52.886,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_73_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_73,32.03,1.0,124.928,3.900,124.928,0.000,0.300,0.200,0.500,1.000,General,0.000,124.928,12.493,124.9,0.000,24.986,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_73_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_73,132.16,6.0,1017.622,7.700,169.604,0.000,0.300,0.200,0.500,1.000,General,0.000,1017.622,101.762,1017.6,0.000,203.524,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_73_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_73,30.46,1.0,234.532,7.700,234.532,0.000,0.300,0.200,0.500,1.000,General,0.000,234.532,23.453,234.5,0.000,46.906,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_74_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_74,28.10,1.0,216.347,7.700,216.347,0.000,0.300,0.200,0.500,1.000,General,0.000,216.347,21.635,216.3,0.000,43.269,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_74_LIGHTS,STORAGE_LIGHTING,STORAGE_74,45.90,1.0,179.024,3.900,179.024,0.000,0.300,0.200,0.500,1.000,General,0.000,179.024,17.902,179.0,0.000,35.805,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_75_LIGHTS,LOBBY_LIGHTING,LOBBY_75,176.72,8.0,1625.794,9.200,203.224,0.000,0.300,0.200,0.500,1.000,General,0.000,1625.794,162.579,1625.8,0.000,325.159,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_75_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_75,41.96,8.0,323.112,7.700,40.389,0.000,0.300,0.200,0.500,1.000,General,0.000,323.112,32.311,323.1,0.000,64.622,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_75_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_75,62.86,6.0,364.608,5.800,60.768,0.000,0.300,0.200,0.500,1.000,General,0.000,364.608,36.461,364.6,0.000,72.922,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_75_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_75,68.20,1.0,265.963,3.900,265.963,0.000,0.300,0.200,0.500,1.000,General,0.000,265.963,26.596,266.0,0.000,53.193,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_75_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_75,47.37,2.0,364.772,7.700,182.386,0.000,0.300,0.200,0.500,1.000,General,0.000,364.772,36.477,364.8,0.000,72.954,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_76_LIGHTS,LOBBY_LIGHTING,LOBBY_76,196.95,9.0,1811.901,9.200,201.322,0.000,0.300,0.200,0.500,1.000,General,0.000,1811.901,181.190,1811.9,0.000,362.380,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_76_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_76,98.24,19.0,756.423,7.700,39.812,0.000,0.300,0.200,0.500,1.000,General,0.000,756.423,75.642,756.4,0.000,151.285,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_76_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_76,485.53,24.0,3738.567,7.700,155.774,0.000,0.300,0.200,0.500,1.000,General,0.000,3738.567,373.857,3738.6,0.000,747.713,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_77_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_77,67.25,6.0,390.043,5.800,65.007,0.000,0.300,0.200,0.500,1.000,General,0.000,390.043,39.004,390.0,0.000,78.009,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_77_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_77,78.36,1.0,305.591,3.900,305.591,0.000,0.300,0.200,0.500,1.000,General,0.000,305.591,30.559,305.6,0.000,61.118,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_77_LIGHTS,STORAGE_LIGHTING,STORAGE_77,27.16,1.0,105.921,3.900,105.921,0.000,0.300,0.200,0.500,1.000,General,0.000,105.921,10.592,105.9,0.000,21.184,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_78_LIGHTS,LOBBY_LIGHTING,LOBBY_78,98.60,4.0,907.107,9.200,226.777,0.000,0.300,0.200,0.500,1.000,General,0.000,907.107,90.711,907.1,0.000,181.421,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_78_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_78,66.60,6.0,386.275,5.800,64.379,0.000,0.300,0.200,0.500,1.000,General,0.000,386.275,38.628,386.3,0.000,77.255,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_78_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_78,43.39,1.0,169.212,3.900,169.212,0.000,0.300,0.200,0.500,1.000,General,0.000,169.212,16.921,169.2,0.000,33.842,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_78_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_78,48.77,2.0,375.511,7.700,187.755,0.000,0.300,0.200,0.500,1.000,General,0.000,375.511,37.551,375.5,0.000,75.102,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_79_LIGHTS,LOBBY_LIGHTING,LOBBY_79,78.40,3.0,721.292,9.200,240.431,0.000,0.300,0.200,0.500,1.000,General,0.000,721.292,72.129,721.3,0.000,144.258,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_79_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_79,39.22,7.0,301.971,7.700,43.139,0.000,0.300,0.200,0.500,1.000,General,0.000,301.971,30.197,302.0,0.000,60.394,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_79_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_79,37.30,1.0,145.482,3.900,145.482,0.000,0.300,0.200,0.500,1.000,General,0.000,145.482,14.548,145.5,0.000,29.096,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_79_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_79,20.95,1.0,161.321,7.700,161.321,0.000,0.300,0.200,0.500,1.000,General,0.000,161.321,16.132,161.3,0.000,32.264,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_79_LIGHTS,STORAGE_LIGHTING,STORAGE_79,47.69,1.0,185.988,3.900,185.988,0.000,0.300,0.200,0.500,1.000,General,0.000,185.988,18.599,186.0,0.000,37.198,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_80_LIGHTS,LOBBY_LIGHTING,LOBBY_80,171.46,8.0,1577.414,9.200,197.177,0.000,0.300,0.200,0.500,1.000,General,0.000,1577.414,157.741,1577.4,0.000,315.483,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_80_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_80,49.99,4.0,289.918,5.800,72.480,0.000,0.300,0.200,0.500,1.000,General,0.000,289.918,28.992,289.9,0.000,57.984,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_80_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_80,45.83,1.0,178.752,3.900,178.752,0.000,0.300,0.200,0.500,1.000,General,0.000,178.752,17.875,178.8,0.000,35.750,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_80_LIGHTS,STORAGE_LIGHTING,STORAGE_80,10.59,1.0,41.292,3.900,41.292,0.000,0.300,0.200,0.500,1.000,General,0.000,41.292,4.129,41.3,0.000,8.258,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_81_LIGHTS,LOBBY_LIGHTING,LOBBY_81,150.43,7.0,1383.948,9.200,197.707,0.000,0.300,0.200,0.500,1.000,General,0.000,1383.948,138.395,1383.9,0.000,276.790,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_81_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_81,388.51,19.0,2991.538,7.700,157.449,0.000,0.300,0.200,0.500,1.000,General,0.000,2991.538,299.154,2991.5,0.000,598.308,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_81_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_81,45.42,2.0,349.715,7.700,174.857,0.000,0.300,0.200,0.500,1.000,General,0.000,349.715,34.971,349.7,0.000,69.943,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_81_LIGHTS,STORAGE_LIGHTING,STORAGE_81,15.99,1.0,62.350,3.900,62.350,0.000,0.300,0.200,0.500,1.000,General,0.000,62.350,6.235,62.4,0.000,12.470,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_82_LIGHTS,LOBBY_LIGHTING,LOBBY_82,195.83,9.0,1801.595,9.200,200.177,0.000,0.300,0.200,0.500,1.000,General,0.000,1801.595,180.159,1801.6,0.000,360.319,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_82_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_82,91.57,18.0,705.074,7.700,39.171,0.000,0.300,0.200,0.500,1.000,General,0.000,705.074,70.507,705.1,0.000,141.015,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_82_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_82,42.13,4.0,244.334,5.800,61.083,0.000,0.300,0.200,0.500,1.000,General,0.000,244.334,24.433,244.3,0.000,48.867,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_82_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_82,26.24,1.0,202.057,7.700,202.057,0.000,0.300,0.200,0.500,1.000,General,0.000,202.057,20.206,202.1,0.000,40.411,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_82_LIGHTS,STORAGE_LIGHTING,STORAGE_82,10.69,1.0,41.688,3.900,41.688,0.000,0.300,0.200,0.500,1.000,General,0.000,41.688,4.169,41.7,0.000,8.338,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_83_LIGHTS,LOBBY_LIGHTING,LOBBY_83,145.07,7.0,1334.622,9.200,190.660,0.000,0.300,0.200,0.500,1.000,General,0.000,1334.622,133.462,1334.6,0.000,266.924,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_83_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_83,96.21,19.0,740.782,7.700,38.989,0.000,0.300,0.200,0.500,1.000,General,0.000,740.782,74.078,740.8,0.000,148.156,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_83_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_83,355.71,17.0,2738.973,7.700,161.116,0.000,0.300,0.200,0.500,1.000,General,0.000,2738.973,273.897,2739.0,0.000,547.795,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_83_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_83,35.22,1.0,271.205,7.700,271.205,0.000,0.300,0.200,0.500,1.000,General,0.000,271.205,27.121,271.2,0.000,54.241,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_83_LIGHTS,STORAGE_LIGHTING,STORAGE_83,14.96,1.0,58.343,3.900,58.343,0.000,0.300,0.200,0.500,1.000,General,0.000,58.343,5.834,58.3,0.000,11.669,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_84_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_84,51.21,5.0,297.032,5.800,59.406,0.000,0.300,0.200,0.500,1.000,General,0.000,297.032,29.703,297.0,0.000,59.406,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_84_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_84,32.20,1.0,247.906,7.700,247.906,0.000,0.300,0.200,0.500,1.000,General,0.000,247.906,24.791,247.9,0.000,49.581,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_85_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_85,66.85,6.0,387.704,5.800,64.617,0.000,0.300,0.200,0.500,1.000,General,0.000,387.704,38.770,387.7,0.000,77.541,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_85_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_85,92.75,1.0,361.740,3.900,361.740,0.000,0.300,0.200,0.500,1.000,General,0.000,361.740,36.174,361.7,0.000,72.348,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_85_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_85,159.76,7.0,1230.186,7.700,175.741,0.000,0.300,0.200,0.500,1.000,General,0.000,1230.186,123.019,1230.2,0.000,246.037,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_86_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_86,34.60,6.0,266.445,7.700,44.407,0.000,0.300,0.200,0.500,1.000,General,0.000,266.445,26.644,266.4,0.000,53.289,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_86_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_86,59.36,1.0,231.518,3.900,231.518,0.000,0.300,0.200,0.500,1.000,General,0.000,231.518,23.152,231.5,0.000,46.304,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_86_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_86,21.06,1.0,162.148,7.700,162.148,0.000,0.300,0.200,0.500,1.000,General,0.000,162.148,16.215,162.1,0.000,32.430,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_87_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_87,60.10,1.0,234.403,3.900,234.403,0.000,0.300,0.200,0.500,1.000,General,0.000,234.403,23.440,234.4,0.000,46.881,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_88_LIGHTS,LOBBY_LIGHTING,LOBBY_88,78.44,3.0,721.608,9.200,240.536,0.000,0.300,0.200,0.500,1.000,General,0.000,721.608,72.161,721.6,0.000,144.322,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_88_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_88,80.46,16.0,619.567,7.700,38.723,0.000,0.300,0.200,0.500,1.000,General,0.000,619.567,61.957,619.6,0.000,123.913,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_88_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_88,68.13,6.0,395.174,5.800,65.862,0.000,0.300,0.200,0.500,1.000,General,0.000,395.174,39.517,395.2,0.000,79.035,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_88_LIGHTS,STORAGE_LIGHTING,STORAGE_88,37.96,1.0,148.025,3.900,148.025,0.000,0.300,0.200,0.500,1.000,General,0.000,148.025,14.802,148.0,0.000,29.605,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_89_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_89,22.57,2.0,130.912,5.800,65.456,0.000,0.300,0.200,0.500,1.000,General,0.000,130.912,13.091,130.9,0.000,26.182,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_89_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_89,25.62,1.0,197.272,7.700,197.272,0.000,0.300,0.200,0.500,1.000,General,0.000,197.272,19.727,197.3,0.000,39.454,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_90_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_90,45.00,4.0,261.018,5.800,65.254,0.000,0.300,0.200,0.500,1.000,General,0.000,261.018,26.102,261.0,0.000,52.204,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_90_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_90,17.84,1.0,137.344,7.700,137.344,0.000,0.300,0.200,0.500,1.000,General,0.000,137.344,13.734,137.3,0.000,27.469,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_90_LIGHTS,STORAGE_LIGHTING,STORAGE_90,33.32,1.0,129.929,3.900,129.929,0.000,0.300,0.200,0.500,1.000,General,0.000,129.929,12.993,129.9,0.000,25.986,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_91_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_91,54.24,5.0,314.602,5.800,62.920,0.000,0.300,0.200,0.500,1.000,General,0.000,314.602,31.460,314.6,0.000,62.920,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_91_LIGHTS,STORAGE_LIGHTING,STORAGE_91,18.69,1.0,72.889,3.900,72.889,0.000,0.300,0.200,0.500,1.000,General,0.000,72.889,7.289,72.9,0.000,14.578,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_92_LIGHTS,LOBBY_LIGHTING,LOBBY_92,130.67,6.0,1202.194,9.200,200.366,0.000,0.300,0.200,0.500,1.000,General,0.000,1202.194,120.219,1202.2,0.000,240.439,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_92_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_92,43.84,8.0,337.603,7.700,42.200,0.000,0.300,0.200,0.500,1.000,General,0.000,337.603,33.760,337.6,0.000,67.521,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_92_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_92,65.97,6.0,382.598,5.800,63.766,0.000,0.300,0.200,0.500,1.000,General,0.000,382.598,38.260,382.6,0.000,76.520,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_92_LIGHTS,STORAGE_LIGHTING,STORAGE_92,20.99,1.0,81.876,3.900,81.876,0.000,0.300,0.200,0.500,1.000,General,0.000,81.876,8.188,81.9,0.000,16.375,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_93_LIGHTS,LOBBY_LIGHTING,LOBBY_93,96.88,4.0,891.331,9.200,222.833,0.000,0.300,0.200,0.500,1.000,General,0.000,891.331,89.133,891.3,0.000,178.266,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_93_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_93,34.78,6.0,267.814,7.700,44.636,0.000,0.300,0.200,0.500,1.000,General,0.000,267.814,26.781,267.8,0.000,53.563,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_93_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_93,76.81,1.0,299.543,3.900,299.543,0.000,0.300,0.200,0.500,1.000,General,0.000,299.543,29.954,299.5,0.000,59.909,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_93_LIGHTS,STORAGE_LIGHTING,STORAGE_93,22.71,1.0,88.580,3.900,88.580,0.000,0.300,0.200,0.500,1.000,General,0.000,88.580,8.858,88.6,0.000,17.716,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_94_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_94,26.46,1.0,103.199,3.900,103.199,0.000,0.300,0.200,0.500,1.000,General,0.000,103.199,10.320,103.2,0.000,20.640,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_95_LIGHTS,LOBBY_LIGHTING,LOBBY_95,140.19,7.0,1289.743,9.200,184.249,0.000,0.300,0.200,0.500,1.000,General,0.000,1289.743,128.974,1289.7,0.000,257.949,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_95_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_95,46.80,9.0,360.376,7.700,40.042,0.000,0.300,0.200,0.500,1.000,General,0.000,360.376,36.038,360.4,0.000,72.075,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_95_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_95,33.17,3.0,192.396,5.800,64.132,0.000,0.300,0.200,0.500,1.000,General,0.000,192.396,19.240,192.4,0.000,38.479,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_95_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_95,440.69,22.0,3393.281,7.700,154.240,0.000,0.300,0.200,0.500,1.000,General,0.000,3393.281,339.328,3393.3,0.000,678.656,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_95_LIGHTS,STORAGE_LIGHTING,STORAGE_95,45.30,1.0,176.671,3.900,176.671,0.000,0.300,0.200,0.500,1.000,General,0.000,176.671,17.667,176.7,0.000,35.334,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_96_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_96,99.13,19.0,763.265,7.700,40.172,0.000,0.300,0.200,0.500,1.000,General,0.000,763.265,76.326,763.3,0.000,152.653,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_96_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_96,62.03,6.0,359.757,5.800,59.959,0.000,0.300,0.200,0.500,1.000,General,0.000,359.757,35.976,359.8,0.000,71.951,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_96_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_96,87.30,1.0,340.465,3.900,340.465,0.000,0.300,0.200,0.500,1.000,General,0.000,340.465,34.047,340.5,0.000,68.093,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_96_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_96,34.96,1.0,269.179,7.700,269.179,0.000,0.300,0.200,0.500,1.000,General,0.000,269.179,26.918,269.2,0.000,53.836,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_96_LIGHTS,STORAGE_LIGHTING,STORAGE_96,12.23,1.0,47.715,3.900,47.715,0.000,0.300,0.200,0.500,1.000,General,0.000,47.715,4.772,47.7,0.000,9.543,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_97_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_97,79.98,15.0,615.858,7.700,41.057,0.000,0.300,0.200,0.500,1.000,General,0.000,615.858,61.586,615.9,0.000,123.172,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_97_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_97,34.05,3.0,197.484,5.800,65.828,0.000,0.300,0.200,0.500,1.000,General,0.000,197.484,19.748,197.5,0.000,39.497,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_97_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_97,47.34,2.0,364.497,7.700,182.248,0.000,0.300,0.200,0.500,1.000,General,0.000,364.497,36.450,364.5,0.000,72.899,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_98_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_98,71.19,14.0,548.154,7.700,39.154,0.000,0.300,0.200,0.500,1.000,General,0.000,548.154,54.815,548.2,0.000,109.631,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_98_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_98,51.11,5.0,296.436,5.800,59.287,0.000,0.300,0.200,0.500,1.000,General,0.000,296.436,29.644,296.4,0.000,59.287,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_98_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_98,489.62,24.0,3770.058,7.700,157.086,0.000,0.300,0.200,0.500,1.000,General,0.000,3770.058,377.006,3770.1,0.000,754.012,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_98_LIGHTS,STORAGE_LIGHTING,STORAGE_98,20.23,1.0,78.915,3.900,78.915,0.000,0.300,0.200,0.500,1.000,General,0.000,78.915,7.891,78.9,0.000,15.783,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_99_LIGHTS,LOBBY_LIGHTING,LOBBY_99,198.03,9.0,1821.915,9.200,202.435,0.000,0.300,0.200,0.500,1.000,General,0.000,1821.915,182.192,1821.9,0.000,364.383,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_99_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_99,58.00,11.0,446.575,7.700,40.598,0.000,0.300,0.200,0.500,1.000,General,0.000,446.575,44.658,446.6,0.000,89.315,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_99_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_99,68.99,6.0,400.154,5.800,66.692,0.000,0.300,0.200,0.500,1.000,General,0.000,400.154,40.015,400.2,0.000,80.031,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_99_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_99,367.92,18.0,2832.950,7.700,157.386,0.000,0.300,0.200,0.500,1.000,General,0.000,2832.950,283.295,2833.0,0.000,566.590,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_99_LIGHTS,STORAGE_LIGHTING,STORAGE_99,38.45,1.0,149.945,3.900,149.945,0.000,0.300,0.200,0.500,1.000,General,0.000,149.945,14.994,149.9,0.000,29.989,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_100_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_100,54.44,10.0,419.202,7.700,41.920,0.000,0.300,0.200,0.500,1.000,General,0.000,419.202,41.920,419.2,0.000,83.840,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_100_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_100,75.51,7.0,437.953,5.800,62.565,0.000,0.300,0.200,0.500,1.000,General,0.000,437.953,43.795,438.0,0.000,87.591,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_100_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_100,26.29,1.0,102.528,3.900,102.528,0.000,0.300,0.200,0.500,1.000,General,0.000,102.528,10.253,102.5,0.000,20.506,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_101_LIGHTS,LOBBY_LIGHTING,LOBBY_101,113.82,5.0,1047.125,9.200,209.425,0.000,0.300,0.200,0.500,1.000,General,0.000,1047.125,104.712,1047.1,0.000,209.425,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_101_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_101,45.41,4.0,263.365,5.800,65.841,0.000,0.300,0.200,0.500,1.000,General,0.000,263.365,26.336,263.4,0.000,52.673,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_101_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_101,370.14,18.0,2850.066,7.700,158.337,0.000,0.300,0.200,0.500,1.000,General,0.000,2850.066,285.007,2850.1,0.000,570.013,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_101_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_101,29.26,1.0,225.279,7.700,225.279,0.000,0.300,0.200,0.500,1.000,General,0.000,225.279,22.528,225.3,0.000,45.056,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_101_LIGHTS,STORAGE_LIGHTING,STORAGE_101,49.75,1.0,194.016,3.900,194.016,0.000,0.300,0.200,0.500,1.000,General,0.000,194.016,19.402,194.0,0.000,38.803,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_102_LIGHTS,LOBBY_LIGHTING,LOBBY_102,133.40,6.0,1227.248,9.200,204.541,0.000,0.300,0.200,0.500,1.000,General,0.000,1227.248,122.725,1227.2,0.000,245.450,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_102_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_102,27.52,2.0,159.589,5.800,79.794,0.000,0.300,0.200,0.500,1.000,General,0.000,159.589,15.959,159.6,0.000,31.918,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_103_LIGHTS,LOBBY_LIGHTING,LOBBY_103,79.61,3.0,732.451,9.200,244.150,0.000,0.300,0.200,0.500,1.000,General,0.000,732.451,73.245,732.5,0.000,146.490,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_103_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_103,21.35,2.0,123.817,5.800,61.908,0.000,0.300,0.200,0.500,1.000,General,0.000,123.817,12.382,123.8,0.000,24.763,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_103_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_103,32.05,1.0,125.010,3.900,125.010,0.000,0.300,0.200,0.500,1.000,General,0.000,125.010,12.501,125.0,0.000,25.002,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_103_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_103,29.59,1.0,227.835,7.700,227.835,0.000,0.300,0.200,0.500,1.000,General,0.000,227.835,22.783,227.8,0.000,45.567,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_103_LIGHTS,STORAGE_LIGHTING,STORAGE_103,37.66,1.0,146.884,3.900,146.884,0.000,0.300,0.200,0.500,1.000,General,0.000,146.884,14.688,146.9,0.000,29.377,0.000,0.000,0.000,0.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, LOBBY_0_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_0,132.37,6.0,344.166,2.600,57.361,0.100,0.200,0.000,0.700,General,0.000,275.333,103.250,275.333,0.000,103.250,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_0_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_0,84.16,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_0,206.07,10.0,1339.445,6.500,133.945,0.100,0.200,0.000,0.700,General,0.000,1071.556,401.834,1071.556,0.000,401.834,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_1_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_1,96.23,4.0,250.206,2.600,62.551,0.100,0.200,0.000,0.700,General,0.000,200.165,75.062,200.165,0.000,75.062,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_1_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_1,32.13,6.0,208.833,6.500,34.805,0.100,0.200,0.000,0.700,General,0.000,167.066,62.650,167.066,0.000,62.650,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_1_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_1,33.76,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_2_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_2,142.11,7.0,369.479,2.600,52.783,0.100,0.200,0.000,0.700,General,0.000,295.583,110.844,295.583,0.000,110.844,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_2_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_2,41.85,8.0,272.003,6.500,34.000,0.100,0.200,0.000,0.700,General,0.000,217.602,81.601,217.602,0.000,81.601,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_2_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_2,32.55,3.0,390.637,12.000,130.212,0.100,0.200,0.000,0.700,General,0.000,312.510,117.191,312.510,0.000,117.191,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_2_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_2,73.11,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_2_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_2,452.03,22.0,2938.170,6.500,133.553,0.100,0.200,0.000,0.700,General,0.000,2350.536,881.451,2350.536,0.000,881.451,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_2_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_2,45.95,2.0,298.669,6.500,149.334,0.100,0.200,0.000,0.700,General,0.000,238.935,89.601,238.935,0.000,89.601,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_3_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_3,140.89,7.0,366.323,2.600,52.332,0.100,0.200,0.000,0.700,General,0.000,293.059,109.897,293.059,0.000,109.897,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_3_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_3,44.89,8.0,291.771,6.500,36.471,0.100,0.200,0.000,0.700,General,0.000,233.417,87.531,233.417,0.000,87.531,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_3_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_3,30.65,1.0,199.229,6.500,199.229,0.100,0.200,0.000,0.700,General,0.000,159.383,59.769,159.383,0.000,59.769,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_3_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_3,44.41,1.0,39.968,0.900,39.968,0.100,0.200,0.000,0.700,General,0.000,31.975,11.991,31.975,0.000,11.991,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_4_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_4,190.80,9.0,496.091,2.600,55.121,0.100,0.200,0.000,0.700,General,0.000,396.873,148.827,396.873,0.000,148.827,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_4_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_4,59.12,11.0,384.289,6.500,34.935,0.100,0.200,0.000,0.700,General,0.000,307.431,115.287,307.431,0.000,115.287,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_4_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_4,74.90,7.0,898.779,12.000,128.397,0.100,0.200,0.000,0.700,General,0.000,719.023,269.634,719.023,0.000,269.634,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_4_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_4,70.75,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_4_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_4,266.24,13.0,1730.542,6.500,133.119,0.100,0.200,0.000,0.700,General,0.000,1384.433,519.163,1384.433,0.000,519.163,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_4_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_4,17.57,1.0,114.186,6.500,114.186,0.100,0.200,0.000,0.700,General,0.000,91.349,34.256,91.349,0.000,34.256,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_4_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_4,11.66,1.0,10.496,0.900,10.496,0.100,0.200,0.000,0.700,General,0.000,8.397,3.149,8.397,0.000,3.149,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_5_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_5,55.62,2.0,144.620,2.600,72.310,0.100,0.200,0.000,0.700,General,0.000,115.696,43.386,115.696,0.000,43.386,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_5_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_5,54.08,10.0,351.516,6.500,35.152,0.100,0.200,0.000,0.700,General,0.000,281.213,105.455,281.213,0.000,105.455,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_5_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_5,38.75,3.0,465.041,12.000,155.014,0.100,0.200,0.000,0.700,General,0.000,372.033,139.512,372.033,0.000,139.512,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_5_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_5,33.50,1.0,30.151,0.900,30.151,0.100,0.200,0.000,0.700,General,0.000,24.121,9.045,24.121,0.000,9.045,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_6_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_6,115.67,5.0,300.734,2.600,60.147,0.100,0.200,0.000,0.700,General,0.000,240.587,90.220,240.587,0.000,90.220,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_6_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_6,37.99,7.0,246.903,6.500,35.272,0.100,0.200,0.000,0.700,General,0.000,197.523,74.071,197.523,0.000,74.071,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_6_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_6,75.91,7.0,910.962,12.000,130.137,0.100,0.200,0.000,0.700,General,0.000,728.770,273.289,728.770,0.000,273.289,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_6_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_6,28.72,1.0,186.687,6.500,186.687,0.100,0.200,0.000,0.700,General,0.000,149.350,56.006,149.350,0.000,56.006,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_6_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_6,25.38,1.0,22.838,0.900,22.838,0.100,0.200,0.000,0.700,General,0.000,18.271,6.852,18.271,0.000,6.852,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_7_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_7,60.49,3.0,157.287,2.600,52.429,0.100,0.200,0.000,0.700,General,0.000,125.829,47.186,125.829,0.000,47.186,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_7_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_7,91.56,18.0,595.143,6.500,33.063,0.100,0.200,0.000,0.700,General,0.000,476.114,178.543,476.114,0.000,178.543,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_7_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_7,23.38,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_7_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_7,26.56,1.0,23.901,0.900,23.901,0.100,0.200,0.000,0.700,General,0.000,19.121,7.170,19.121,0.000,7.170,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_8_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_8,52.44,5.0,629.245,12.000,125.849,0.100,0.200,0.000,0.700,General,0.000,503.396,188.773,503.396,0.000,188.773,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_8_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_8,329.42,16.0,2141.210,6.500,133.826,0.100,0.200,0.000,0.700,General,0.000,1712.968,642.363,1712.968,0.000,642.363,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_8_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_8,34.99,1.0,227.448,6.500,227.448,0.100,0.200,0.000,0.700,General,0.000,181.958,68.234,181.958,0.000,68.234,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_8_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_8,14.29,1.0,12.865,0.900,12.865,0.100,0.200,0.000,0.700,General,0.000,10.292,3.859,10.292,0.000,3.859,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_9_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_9,16.02,1.0,14.414,0.900,14.414,0.100,0.200,0.000,0.700,General,0.000,11.531,4.324,11.531,0.000,4.324,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_10_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_10,99.01,19.0,643.550,6.500,33.871,0.100,0.200,0.000,0.700,General,0.000,514.840,193.065,514.840,0.000,193.065,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_10_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_10,31.37,1.0,203.907,6.500,203.907,0.100,0.200,0.000,0.700,General,0.000,163.125,61.172,163.125,0.000,61.172,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_10_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_10,33.47,1.0,30.124,0.900,30.124,0.100,0.200,0.000,0.700,General,0.000,24.099,9.037,24.099,0.000,9.037,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_11_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_11,87.43,17.0,568.282,6.500,33.428,0.100,0.200,0.000,0.700,General,0.000,454.625,170.485,454.625,0.000,170.485,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_11_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_11,62.20,6.0,746.354,12.000,124.392,0.100,0.200,0.000,0.700,General,0.000,597.083,223.906,597.083,0.000,223.906,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_12_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_12,79.61,3.0,206.997,2.600,68.999,0.100,0.200,0.000,0.700,General,0.000,165.597,62.099,165.597,0.000,62.099,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_12_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_12,37.07,7.0,240.928,6.500,34.418,0.100,0.200,0.000,0.700,General,0.000,192.742,72.278,192.742,0.000,72.278,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_12_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_12,97.39,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_12_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_12,31.79,1.0,28.612,0.900,28.612,0.100,0.200,0.000,0.700,General,0.000,22.890,8.584,22.890,0.000,8.584,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_13_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_13,171.15,8.0,444.984,2.600,55.623,0.100,0.200,0.000,0.700,General,0.000,355.987,133.495,355.987,0.000,133.495,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_13_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_13,95.62,19.0,621.526,6.500,32.712,0.100,0.200,0.000,0.700,General,0.000,497.221,186.458,497.221,0.000,186.458,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_13_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_13,22.53,1.0,146.454,6.500,146.454,0.100,0.200,0.000,0.700,General,0.000,117.163,43.936,117.163,0.000,43.936,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_13_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_13,28.16,1.0,25.346,0.900,25.346,0.100,0.200,0.000,0.700,General,0.000,20.277,7.604,20.277,0.000,7.604,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_14_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_14,32.81,6.0,213.252,6.500,35.542,0.100,0.200,0.000,0.700,General,0.000,170.602,63.976,170.602,0.000,63.976,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_14_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_14,35.45,3.0,425.399,12.000,141.800,0.100,0.200,0.000,0.700,General,0.000,340.319,127.620,340.319,0.000,127.620,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_14_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_14,53.85,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_14_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_14,438.47,21.0,2850.036,6.500,135.716,0.100,0.200,0.000,0.700,General,0.000,2280.029,855.011,2280.029,0.000,855.011,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_14_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_14,43.56,2.0,283.167,6.500,141.583,0.100,0.200,0.000,0.700,General,0.000,226.534,84.950,226.534,0.000,84.950,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_15_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_15,88.04,17.0,572.232,6.500,33.661,0.100,0.200,0.000,0.700,General,0.000,457.785,171.669,457.785,0.000,171.669,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_15_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_15,20.03,1.0,130.202,6.500,130.202,0.100,0.200,0.000,0.700,General,0.000,104.162,39.061,104.162,0.000,39.061,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_16_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_16,70.56,14.0,458.624,6.500,32.759,0.100,0.200,0.000,0.700,General,0.000,366.899,137.587,366.899,0.000,137.587,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_16_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_16,70.01,7.0,840.162,12.000,120.023,0.100,0.200,0.000,0.700,General,0.000,672.129,252.049,672.129,0.000,252.049,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_16_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_16,45.97,2.0,298.801,6.500,149.401,0.100,0.200,0.000,0.700,General,0.000,239.041,89.640,239.041,0.000,89.640,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_17_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_17,98.50,19.0,640.255,6.500,33.698,0.100,0.200,0.000,0.700,General,0.000,512.204,192.076,512.204,0.000,192.076,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_17_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_17,70.01,7.0,840.063,12.000,120.009,0.100,0.200,0.000,0.700,General,0.000,672.051,252.019,672.051,0.000,252.019,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_17_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_17,80.14,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_17_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_17,319.25,15.0,2075.139,6.500,138.343,0.100,0.200,0.000,0.700,General,0.000,1660.111,622.542,1660.111,0.000,622.542,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_17_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_17,33.65,1.0,30.288,0.900,30.288,0.100,0.200,0.000,0.700,General,0.000,24.230,9.086,24.230,0.000,9.086,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_18_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_18,22.63,2.0,271.554,12.000,135.777,0.100,0.200,0.000,0.700,General,0.000,217.243,81.466,217.243,0.000,81.466,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_18_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_18,24.77,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_18_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_18,48.50,2.0,315.226,6.500,157.613,0.100,0.200,0.000,0.700,General,0.000,252.181,94.568,252.181,0.000,94.568,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_19_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_19,92.90,18.0,603.838,6.500,33.547,0.100,0.200,0.000,0.700,General,0.000,483.070,181.151,483.070,0.000,181.151,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_19_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_19,53.45,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_19_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_19,47.93,2.0,311.553,6.500,155.777,0.100,0.200,0.000,0.700,General,0.000,249.243,93.466,249.243,0.000,93.466,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_20_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_20,192.46,9.0,500.393,2.600,55.599,0.100,0.200,0.000,0.700,General,0.000,400.314,150.118,400.314,0.000,150.118,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_20_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_20,84.69,16.0,550.465,6.500,34.404,0.100,0.200,0.000,0.700,General,0.000,440.372,165.140,440.372,0.000,165.140,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_20_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_20,63.84,6.0,766.055,12.000,127.676,0.100,0.200,0.000,0.700,General,0.000,612.844,229.817,612.844,0.000,229.817,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_20_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_20,99.95,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_20_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_20,227.98,11.0,1481.858,6.500,134.714,0.100,0.200,0.000,0.700,General,0.000,1185.486,444.557,1185.486,0.000,444.557,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_20_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_20,37.54,1.0,244.008,6.500,244.008,0.100,0.200,0.000,0.700,General,0.000,195.206,73.202,195.206,0.000,73.202,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_21_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_21,46.72,9.0,303.660,6.500,33.740,0.100,0.200,0.000,0.700,General,0.000,242.928,91.098,242.928,0.000,91.098,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_21_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_21,21.04,2.0,252.436,12.000,126.218,0.100,0.200,0.000,0.700,General,0.000,201.949,75.731,201.949,0.000,75.731,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_21_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_21,20.99,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_21_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_21,343.29,17.0,2231.359,6.500,131.256,0.100,0.200,0.000,0.700,General,0.000,1785.088,669.408,1785.088,0.000,669.408,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_21_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_21,16.83,1.0,15.145,0.900,15.145,0.100,0.200,0.000,0.700,General,0.000,12.116,4.544,12.116,0.000,4.544,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_22_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_22,70.68,14.0,459.436,6.500,32.817,0.100,0.200,0.000,0.700,General,0.000,367.549,137.831,367.549,0.000,137.831,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_22_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_22,46.39,4.0,556.665,12.000,139.166,0.100,0.200,0.000,0.700,General,0.000,445.332,167.000,445.332,0.000,167.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_22_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_22,15.81,1.0,14.231,0.900,14.231,0.100,0.200,0.000,0.700,General,0.000,11.385,4.269,11.385,0.000,4.269,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_23_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_23,177.58,8.0,461.701,2.600,57.713,0.100,0.200,0.000,0.700,General,0.000,369.361,138.510,369.361,0.000,138.510,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_23_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_23,73.31,14.0,476.516,6.500,34.037,0.100,0.200,0.000,0.700,General,0.000,381.213,142.955,381.213,0.000,142.955,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_23_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_23,58.80,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_23_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_23,188.52,9.0,1225.360,6.500,136.151,0.100,0.200,0.000,0.700,General,0.000,980.288,367.608,980.288,0.000,367.608,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_23_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_23,21.94,1.0,142.578,6.500,142.578,0.100,0.200,0.000,0.700,General,0.000,114.063,42.773,114.063,0.000,42.773,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_23_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_23,46.62,1.0,41.958,0.900,41.958,0.100,0.200,0.000,0.700,General,0.000,33.566,12.587,33.566,0.000,12.587,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_24_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_24,153.56,7.0,399.266,2.600,57.038,0.100,0.200,0.000,0.700,General,0.000,319.413,119.780,319.413,0.000,119.780,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_24_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_24,25.46,2.0,305.520,12.000,152.760,0.100,0.200,0.000,0.700,General,0.000,244.416,91.656,244.416,0.000,91.656,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_24_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_24,21.26,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_24_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_24,326.25,16.0,2120.609,6.500,132.538,0.100,0.200,0.000,0.700,General,0.000,1696.487,636.183,1696.487,0.000,636.183,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_25_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_25,178.43,8.0,463.910,2.600,57.989,0.100,0.200,0.000,0.700,General,0.000,371.128,139.173,371.128,0.000,139.173,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_25_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_25,95.41,19.0,620.171,6.500,32.641,0.100,0.200,0.000,0.700,General,0.000,496.136,186.051,496.136,0.000,186.051,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_25_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_25,45.39,4.0,544.690,12.000,136.173,0.100,0.200,0.000,0.700,General,0.000,435.752,163.407,435.752,0.000,163.407,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_25_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_25,45.49,2.0,295.669,6.500,147.834,0.100,0.200,0.000,0.700,General,0.000,236.535,88.701,236.535,0.000,88.701,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_25_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_25,40.50,1.0,36.448,0.900,36.448,0.100,0.200,0.000,0.700,General,0.000,29.158,10.934,29.158,0.000,10.934,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_26_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_26,79.31,3.0,206.194,2.600,68.731,0.100,0.200,0.000,0.700,General,0.000,164.955,61.858,164.955,0.000,61.858,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_26_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_26,54.52,5.0,654.267,12.000,130.853,0.100,0.200,0.000,0.700,General,0.000,523.414,196.280,523.414,0.000,196.280,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_26_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_26,294.90,14.0,1916.861,6.500,136.919,0.100,0.200,0.000,0.700,General,0.000,1533.489,575.058,1533.489,0.000,575.058,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_26_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_26,42.50,1.0,38.247,0.900,38.247,0.100,0.200,0.000,0.700,General,0.000,30.598,11.474,30.598,0.000,11.474,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_27_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_27,181.29,9.0,471.353,2.600,52.373,0.100,0.200,0.000,0.700,General,0.000,377.082,141.406,377.082,0.000,141.406,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_27_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_27,50.86,5.0,610.364,12.000,122.073,0.100,0.200,0.000,0.700,General,0.000,488.291,183.109,488.291,0.000,183.109,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_27_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_27,81.12,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_28_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_28,99.82,4.0,259.540,2.600,64.885,0.100,0.200,0.000,0.700,General,0.000,207.632,77.862,207.632,0.000,77.862,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_28_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_28,57.37,5.0,688.413,12.000,137.683,0.100,0.200,0.000,0.700,General,0.000,550.730,206.524,550.730,0.000,206.524,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_28_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_28,32.97,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_28_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_28,42.90,2.0,278.864,6.500,139.432,0.100,0.200,0.000,0.700,General,0.000,223.091,83.659,223.091,0.000,83.659,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_29_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_29,126.73,6.0,329.489,2.600,54.915,0.100,0.200,0.000,0.700,General,0.000,263.591,98.847,263.591,0.000,98.847,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_29_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_29,51.49,10.0,334.692,6.500,33.469,0.100,0.200,0.000,0.700,General,0.000,267.753,100.408,267.753,0.000,100.408,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_29_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_29,90.56,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_29_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_29,19.80,1.0,17.817,0.900,17.817,0.100,0.200,0.000,0.700,General,0.000,14.253,5.345,14.253,0.000,5.345,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_30_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_30,86.71,17.0,563.588,6.500,33.152,0.100,0.200,0.000,0.700,General,0.000,450.871,169.076,450.871,0.000,169.076,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_30_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_30,38.33,3.0,459.936,12.000,153.312,0.100,0.200,0.000,0.700,General,0.000,367.949,137.981,367.949,0.000,137.981,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_31_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_31,185.73,9.0,482.892,2.600,53.655,0.100,0.200,0.000,0.700,General,0.000,386.314,144.868,386.314,0.000,144.868,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_31_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_31,74.91,14.0,486.923,6.500,34.780,0.100,0.200,0.000,0.700,General,0.000,389.538,146.077,389.538,0.000,146.077,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_31_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_31,80.39,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_31_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_31,36.22,1.0,235.406,6.500,235.406,0.100,0.200,0.000,0.700,General,0.000,188.325,70.622,188.325,0.000,70.622,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_31_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_31,28.50,1.0,25.654,0.900,25.654,0.100,0.200,0.000,0.700,General,0.000,20.523,7.696,20.523,0.000,7.696,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_32_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_32,48.74,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_32_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_32,41.29,1.0,37.164,0.900,37.164,0.100,0.200,0.000,0.700,General,0.000,29.731,11.149,29.731,0.000,11.149,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_33_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_33,90.88,18.0,590.725,6.500,32.818,0.100,0.200,0.000,0.700,General,0.000,472.580,177.217,472.580,0.000,177.217,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_33_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_33,91.23,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_33_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_33,411.25,20.0,2673.132,6.500,133.657,0.100,0.200,0.000,0.700,General,0.000,2138.505,801.939,2138.505,0.000,801.939,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_34_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_34,31.71,1.0,206.112,6.500,206.112,0.100,0.200,0.000,0.700,General,0.000,164.890,61.834,164.890,0.000,61.834,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_35_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_35,23.60,2.0,283.169,12.000,141.584,0.100,0.200,0.000,0.700,General,0.000,226.535,84.951,226.535,0.000,84.951,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_35_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_35,95.48,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_35_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_35,18.16,1.0,16.347,0.900,16.347,0.100,0.200,0.000,0.700,General,0.000,13.078,4.904,13.078,0.000,4.904,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_36_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_36,42.13,8.0,273.852,6.500,34.232,0.100,0.200,0.000,0.700,General,0.000,219.082,82.156,219.082,0.000,82.156,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_36_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_36,25.07,2.0,300.805,12.000,150.403,0.100,0.200,0.000,0.700,General,0.000,240.644,90.242,240.644,0.000,90.242,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_36_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_36,78.69,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_36_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_36,484.77,24.0,3151.027,6.500,131.293,0.100,0.200,0.000,0.700,General,0.000,2520.822,945.308,2520.822,0.000,945.308,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_37_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_37,93.45,18.0,607.416,6.500,33.745,0.100,0.200,0.000,0.700,General,0.000,485.933,182.225,485.933,0.000,182.225,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_37_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_37,79.70,7.0,956.459,12.000,136.637,0.100,0.200,0.000,0.700,General,0.000,765.167,286.938,765.167,0.000,286.938,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_37_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_37,36.73,1.0,238.758,6.500,238.758,0.100,0.200,0.000,0.700,General,0.000,191.007,71.627,191.007,0.000,71.627,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_37_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_37,45.55,1.0,40.997,0.900,40.997,0.100,0.200,0.000,0.700,General,0.000,32.798,12.299,32.798,0.000,12.299,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_38_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_38,71.50,14.0,464.768,6.500,33.198,0.100,0.200,0.000,0.700,General,0.000,371.814,139.430,371.814,0.000,139.430,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_38_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_38,52.22,5.0,626.594,12.000,125.319,0.100,0.200,0.000,0.700,General,0.000,501.276,187.978,501.276,0.000,187.978,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_38_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_38,63.57,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_38_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_38,105.90,5.0,688.346,6.500,137.669,0.100,0.200,0.000,0.700,General,0.000,550.677,206.504,550.677,0.000,206.504,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_38_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_38,45.89,2.0,298.314,6.500,149.157,0.100,0.200,0.000,0.700,General,0.000,238.651,89.494,238.651,0.000,89.494,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_39_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_39,70.63,14.0,459.113,6.500,32.794,0.100,0.200,0.000,0.700,General,0.000,367.291,137.734,367.291,0.000,137.734,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_39_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_39,50.54,5.0,606.487,12.000,121.297,0.100,0.200,0.000,0.700,General,0.000,485.189,181.946,485.189,0.000,181.946,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_39_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_39,66.07,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_39_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_39,33.94,1.0,220.581,6.500,220.581,0.100,0.200,0.000,0.700,General,0.000,176.465,66.174,176.465,0.000,66.174,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_39_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_39,34.99,1.0,31.490,0.900,31.490,0.100,0.200,0.000,0.700,General,0.000,25.192,9.447,25.192,0.000,9.447,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_40_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_40,52.36,2.0,136.135,2.600,68.067,0.100,0.200,0.000,0.700,General,0.000,108.908,40.840,108.908,0.000,40.840,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_40_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_40,94.47,18.0,614.072,6.500,34.115,0.100,0.200,0.000,0.700,General,0.000,491.257,184.222,491.257,0.000,184.222,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_40_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_40,34.65,3.0,415.748,12.000,138.583,0.100,0.200,0.000,0.700,General,0.000,332.598,124.724,332.598,0.000,124.724,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_40_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_40,68.70,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_40_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_40,210.03,10.0,1365.168,6.500,136.517,0.100,0.200,0.000,0.700,General,0.000,1092.135,409.551,1092.135,0.000,409.551,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_40_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_40,45.13,1.0,40.615,0.900,40.615,0.100,0.200,0.000,0.700,General,0.000,32.492,12.185,32.492,0.000,12.185,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_41_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_41,56.96,11.0,370.260,6.500,33.660,0.100,0.200,0.000,0.700,General,0.000,296.208,111.078,296.208,0.000,111.078,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_41_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_41,99.29,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_41_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_41,178.56,8.0,1160.656,6.500,145.082,0.100,0.200,0.000,0.700,General,0.000,928.525,348.197,928.525,0.000,348.197,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_41_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_41,36.77,1.0,238.995,6.500,238.995,0.100,0.200,0.000,0.700,General,0.000,191.196,71.698,191.196,0.000,71.698,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_41_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_41,16.28,1.0,14.648,0.900,14.648,0.100,0.200,0.000,0.700,General,0.000,11.719,4.395,11.719,0.000,4.395,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_42_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_42,122.56,6.0,318.648,2.600,53.108,0.100,0.200,0.000,0.700,General,0.000,254.918,95.594,254.918,0.000,95.594,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_42_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_42,41.09,8.0,267.065,6.500,33.383,0.100,0.200,0.000,0.700,General,0.000,213.652,80.120,213.652,0.000,80.120,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_42_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_42,65.27,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_42_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_42,454.49,22.0,2954.181,6.500,134.281,0.100,0.200,0.000,0.700,General,0.000,2363.345,886.254,2363.345,0.000,886.254,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_43_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_43,164.22,8.0,426.966,2.600,53.371,0.100,0.200,0.000,0.700,General,0.000,341.573,128.090,341.573,0.000,128.090,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_43_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_43,28.42,2.0,341.008,12.000,170.504,0.100,0.200,0.000,0.700,General,0.000,272.806,102.302,272.806,0.000,102.302,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_43_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_43,48.80,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_43_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_43,31.81,1.0,206.765,6.500,206.765,0.100,0.200,0.000,0.700,General,0.000,165.412,62.030,165.412,0.000,62.030,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_43_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_43,17.82,1.0,16.040,0.900,16.040,0.100,0.200,0.000,0.700,General,0.000,12.832,4.812,12.832,0.000,4.812,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_44_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_44,60.82,3.0,158.145,2.600,52.715,0.100,0.200,0.000,0.700,General,0.000,126.516,47.443,126.516,0.000,47.443,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_44_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_44,72.30,14.0,469.977,6.500,33.570,0.100,0.200,0.000,0.700,General,0.000,375.982,140.993,375.982,0.000,140.993,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_44_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_44,43.44,4.0,521.255,12.000,130.314,0.100,0.200,0.000,0.700,General,0.000,417.004,156.377,417.004,0.000,156.377,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_44_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_44,54.33,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_44_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_44,321.70,16.0,2091.043,6.500,130.690,0.100,0.200,0.000,0.700,General,0.000,1672.835,627.313,1672.835,0.000,627.313,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_44_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_44,16.28,1.0,105.831,6.500,105.831,0.100,0.200,0.000,0.700,General,0.000,84.665,31.749,84.665,0.000,31.749,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_44_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_44,15.20,1.0,13.678,0.900,13.678,0.100,0.200,0.000,0.700,General,0.000,10.943,4.103,10.943,0.000,4.103,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_45_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_45,36.98,7.0,240.386,6.500,34.341,0.100,0.200,0.000,0.700,General,0.000,192.309,72.116,192.309,0.000,72.116,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_45_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_45,58.25,5.0,699.048,12.000,139.810,0.100,0.200,0.000,0.700,General,0.000,559.238,209.714,559.238,0.000,209.714,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_45_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_45,71.66,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_45_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_45,211.88,10.0,1377.222,6.500,137.722,0.100,0.200,0.000,0.700,General,0.000,1101.778,413.167,1101.778,0.000,413.167,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_45_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_45,14.83,1.0,13.346,0.900,13.346,0.100,0.200,0.000,0.700,General,0.000,10.676,4.004,10.676,0.000,4.004,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_46_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_46,72.46,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_46_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_46,29.51,1.0,191.831,6.500,191.831,0.100,0.200,0.000,0.700,General,0.000,153.465,57.549,153.465,0.000,57.549,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_47_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_47,67.26,13.0,437.194,6.500,33.630,0.100,0.200,0.000,0.700,General,0.000,349.755,131.158,349.755,0.000,131.158,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_47_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_47,53.99,5.0,647.915,12.000,129.583,0.100,0.200,0.000,0.700,General,0.000,518.332,194.375,518.332,0.000,194.375,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_47_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_47,66.57,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_47_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_47,35.85,1.0,233.016,6.500,233.016,0.100,0.200,0.000,0.700,General,0.000,186.413,69.905,186.413,0.000,69.905,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_48_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_48,124.02,6.0,322.453,2.600,53.742,0.100,0.200,0.000,0.700,General,0.000,257.962,96.736,257.962,0.000,96.736,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_48_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_48,83.58,16.0,543.283,6.500,33.955,0.100,0.200,0.000,0.700,General,0.000,434.627,162.985,434.627,0.000,162.985,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_48_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_48,28.42,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_48_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_48,25.39,1.0,165.045,6.500,165.045,0.100,0.200,0.000,0.700,General,0.000,132.036,49.513,132.036,0.000,49.513,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_48_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_48,19.94,1.0,17.946,0.900,17.946,0.100,0.200,0.000,0.700,General,0.000,14.357,5.384,14.357,0.000,5.384,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_49_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_49,41.74,4.0,500.899,12.000,125.225,0.100,0.200,0.000,0.700,General,0.000,400.719,150.270,400.719,0.000,150.270,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_49_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_49,27.47,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_49_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_49,18.07,1.0,117.442,6.500,117.442,0.100,0.200,0.000,0.700,General,0.000,93.954,35.233,93.954,0.000,35.233,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_50_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_50,91.90,4.0,238.943,2.600,59.736,0.100,0.200,0.000,0.700,General,0.000,191.155,71.683,191.155,0.000,71.683,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_50_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_50,30.96,6.0,201.208,6.500,33.535,0.100,0.200,0.000,0.700,General,0.000,160.966,60.362,160.966,0.000,60.362,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_50_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_50,63.94,6.0,767.313,12.000,127.886,0.100,0.200,0.000,0.700,General,0.000,613.851,230.194,613.851,0.000,230.194,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_50_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_50,61.57,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_50_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_50,31.36,1.0,203.855,6.500,203.855,0.100,0.200,0.000,0.700,General,0.000,163.084,61.157,163.084,0.000,61.157,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_50_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_50,25.54,1.0,22.983,0.900,22.983,0.100,0.200,0.000,0.700,General,0.000,18.386,6.895,18.386,0.000,6.895,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_51_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_51,69.88,13.0,454.234,6.500,34.941,0.100,0.200,0.000,0.700,General,0.000,363.387,136.270,363.387,0.000,136.270,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_51_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_51,24.32,2.0,291.830,12.000,145.915,0.100,0.200,0.000,0.700,General,0.000,233.464,87.549,233.464,0.000,87.549,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_51_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_51,42.66,2.0,277.291,6.500,138.646,0.100,0.200,0.000,0.700,General,0.000,221.833,83.187,221.833,0.000,83.187,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_52_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_52,118.42,5.0,307.891,2.600,61.578,0.100,0.200,0.000,0.700,General,0.000,246.312,92.367,246.312,0.000,92.367,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_52_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_52,49.72,9.0,323.175,6.500,35.908,0.100,0.200,0.000,0.700,General,0.000,258.540,96.953,258.540,0.000,96.953,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_52_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_52,30.15,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_52_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_52,43.60,2.0,283.368,6.500,141.684,0.100,0.200,0.000,0.700,General,0.000,226.694,85.010,226.694,0.000,85.010,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_52_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_52,11.56,1.0,10.401,0.900,10.401,0.100,0.200,0.000,0.700,General,0.000,8.320,3.120,8.320,0.000,3.120,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_53_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_53,28.37,2.0,340.426,12.000,170.213,0.100,0.200,0.000,0.700,General,0.000,272.341,102.128,272.341,0.000,102.128,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_53_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_53,157.03,7.0,1020.720,6.500,145.817,0.100,0.200,0.000,0.700,General,0.000,816.576,306.216,816.576,0.000,306.216,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_54_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_54,51.17,2.0,133.036,2.600,66.518,0.100,0.200,0.000,0.700,General,0.000,106.429,39.911,106.429,0.000,39.911,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_54_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_54,87.80,17.0,570.687,6.500,33.570,0.100,0.200,0.000,0.700,General,0.000,456.550,171.206,456.550,0.000,171.206,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_54_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_54,26.81,2.0,321.779,12.000,160.890,0.100,0.200,0.000,0.700,General,0.000,257.423,96.534,257.423,0.000,96.534,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_54_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_54,40.68,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_54_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_54,23.54,1.0,153.027,6.500,153.027,0.100,0.200,0.000,0.700,General,0.000,122.422,45.908,122.422,0.000,45.908,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_54_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_54,15.44,1.0,13.897,0.900,13.897,0.100,0.200,0.000,0.700,General,0.000,11.118,4.169,11.118,0.000,4.169,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_55_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_55,127.80,6.0,830.676,6.500,138.446,0.100,0.200,0.000,0.700,General,0.000,664.541,249.203,664.541,0.000,249.203,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_55_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_55,49.55,2.0,322.069,6.500,161.035,0.100,0.200,0.000,0.700,General,0.000,257.655,96.621,257.655,0.000,96.621,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_55_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_55,39.44,1.0,35.497,0.900,35.497,0.100,0.200,0.000,0.700,General,0.000,28.397,10.649,28.397,0.000,10.649,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_56_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_56,137.94,6.0,358.635,2.600,59.773,0.100,0.200,0.000,0.700,General,0.000,286.908,107.591,286.908,0.000,107.591,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_56_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_56,56.87,11.0,369.676,6.500,33.607,0.100,0.200,0.000,0.700,General,0.000,295.740,110.903,295.740,0.000,110.903,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_56_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_56,17.92,1.0,116.471,6.500,116.471,0.100,0.200,0.000,0.700,General,0.000,93.177,34.941,93.177,0.000,34.941,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_56_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_56,36.84,1.0,33.159,0.900,33.159,0.100,0.200,0.000,0.700,General,0.000,26.527,9.948,26.527,0.000,9.948,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_57_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_57,30.95,6.0,201.168,6.500,33.528,0.100,0.200,0.000,0.700,General,0.000,160.935,60.350,160.935,0.000,60.350,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_57_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_57,31.79,3.0,381.487,12.000,127.162,0.100,0.200,0.000,0.700,General,0.000,305.190,114.446,305.190,0.000,114.446,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_57_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_57,20.75,1.0,134.892,6.500,134.892,0.100,0.200,0.000,0.700,General,0.000,107.913,40.468,107.913,0.000,40.468,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_58_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_58,190.86,9.0,496.246,2.600,55.138,0.100,0.200,0.000,0.700,General,0.000,396.997,148.874,396.997,0.000,148.874,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_58_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_58,434.29,21.0,2822.865,6.500,134.422,0.100,0.200,0.000,0.700,General,0.000,2258.292,846.860,2258.292,0.000,846.860,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_59_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_59,66.05,3.0,171.729,2.600,57.243,0.100,0.200,0.000,0.700,General,0.000,137.383,51.519,137.383,0.000,51.519,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_59_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_59,38.96,7.0,253.232,6.500,36.176,0.100,0.200,0.000,0.700,General,0.000,202.585,75.969,202.585,0.000,75.969,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_59_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_59,62.98,6.0,755.787,12.000,125.965,0.100,0.200,0.000,0.700,General,0.000,604.630,226.736,604.630,0.000,226.736,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_59_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_59,39.94,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_59_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_59,17.15,1.0,111.445,6.500,111.445,0.100,0.200,0.000,0.700,General,0.000,89.156,33.434,89.156,0.000,33.434,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_60_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_60,138.75,6.0,360.754,2.600,60.126,0.100,0.200,0.000,0.700,General,0.000,288.603,108.226,288.603,0.000,108.226,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_60_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_60,33.89,6.0,220.269,6.500,36.711,0.100,0.200,0.000,0.700,General,0.000,176.215,66.081,176.215,0.000,66.081,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_61_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_61,377.59,18.0,2454.309,6.500,136.350,0.100,0.200,0.000,0.700,General,0.000,1963.447,736.293,1963.447,0.000,736.293,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_61_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_61,16.08,1.0,14.468,0.900,14.468,0.100,0.200,0.000,0.700,General,0.000,11.575,4.341,11.575,0.000,4.341,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_62_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_62,35.30,3.0,423.623,12.000,141.208,0.100,0.200,0.000,0.700,General,0.000,338.898,127.087,338.898,0.000,127.087,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_62_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_62,210.48,10.0,1368.131,6.500,136.813,0.100,0.200,0.000,0.700,General,0.000,1094.505,410.439,1094.505,0.000,410.439,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_62_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_62,47.69,2.0,309.985,6.500,154.992,0.100,0.200,0.000,0.700,General,0.000,247.988,92.995,247.988,0.000,92.995,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_63_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_63,116.67,5.0,758.371,6.500,151.674,0.100,0.200,0.000,0.700,General,0.000,606.697,227.511,606.697,0.000,227.511,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_63_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_63,15.32,1.0,99.608,6.500,99.608,0.100,0.200,0.000,0.700,General,0.000,79.686,29.882,79.686,0.000,29.882,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_64_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_64,138.76,6.0,360.772,2.600,60.129,0.100,0.200,0.000,0.700,General,0.000,288.617,108.231,288.617,0.000,108.231,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_64_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_64,53.10,10.0,345.179,6.500,34.518,0.100,0.200,0.000,0.700,General,0.000,276.143,103.554,276.143,0.000,103.554,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_64_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_64,483.25,24.0,3141.111,6.500,130.880,0.100,0.200,0.000,0.700,General,0.000,2512.889,942.333,2512.889,0.000,942.333,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_64_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_64,34.18,1.0,222.166,6.500,222.166,0.100,0.200,0.000,0.700,General,0.000,177.733,66.650,177.733,0.000,66.650,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_65_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_65,179.54,8.0,1167.001,6.500,145.875,0.100,0.200,0.000,0.700,General,0.000,933.601,350.100,933.601,0.000,350.100,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_65_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_65,30.84,1.0,27.754,0.900,27.754,0.100,0.200,0.000,0.700,General,0.000,22.203,8.326,22.203,0.000,8.326,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_66_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_66,30.38,3.0,364.603,12.000,121.534,0.100,0.200,0.000,0.700,General,0.000,291.682,109.381,291.682,0.000,109.381,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_66_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_66,21.47,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_67_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_67,199.68,9.0,1297.905,6.500,144.212,0.100,0.200,0.000,0.700,General,0.000,1038.324,389.372,1038.324,0.000,389.372,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_67_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_67,14.83,1.0,13.343,0.900,13.343,0.100,0.200,0.000,0.700,General,0.000,10.675,4.003,10.675,0.000,4.003,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_68_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_68,112.00,5.0,291.190,2.600,58.238,0.100,0.200,0.000,0.700,General,0.000,232.952,87.357,232.952,0.000,87.357,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_68_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_68,89.87,17.0,584.138,6.500,34.361,0.100,0.200,0.000,0.700,General,0.000,467.311,175.242,467.311,0.000,175.242,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_68_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_68,47.62,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_68_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_68,15.81,1.0,102.795,6.500,102.795,0.100,0.200,0.000,0.700,General,0.000,82.236,30.838,82.236,0.000,30.838,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_69_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_69,98.58,4.0,256.299,2.600,64.075,0.100,0.200,0.000,0.700,General,0.000,205.039,76.890,205.039,0.000,76.890,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_69_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_69,79.43,15.0,516.290,6.500,34.419,0.100,0.200,0.000,0.700,General,0.000,413.032,154.887,413.032,0.000,154.887,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_69_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_69,59.11,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_69_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_69,220.79,11.0,1435.143,6.500,130.468,0.100,0.200,0.000,0.700,General,0.000,1148.115,430.543,1148.115,0.000,430.543,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_69_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_69,24.44,1.0,158.875,6.500,158.875,0.100,0.200,0.000,0.700,General,0.000,127.100,47.663,127.100,0.000,47.663,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_69_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_69,33.86,1.0,30.470,0.900,30.470,0.100,0.200,0.000,0.700,General,0.000,24.376,9.141,24.376,0.000,9.141,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_70_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_70,151.35,7.0,393.523,2.600,56.218,0.100,0.200,0.000,0.700,General,0.000,314.818,118.057,314.818,0.000,118.057,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_70_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_70,65.65,6.0,787.770,12.000,131.295,0.100,0.200,0.000,0.700,General,0.000,630.216,236.331,630.216,0.000,236.331,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_70_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_70,45.91,2.0,298.403,6.500,149.202,0.100,0.200,0.000,0.700,General,0.000,238.723,89.521,238.723,0.000,89.521,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_70_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_70,10.83,1.0,9.749,0.900,9.749,0.100,0.200,0.000,0.700,General,0.000,7.799,2.925,7.799,0.000,2.925,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_71_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_71,85.59,17.0,556.322,6.500,32.725,0.100,0.200,0.000,0.700,General,0.000,445.057,166.897,445.057,0.000,166.897,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_71_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_71,55.35,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_71_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_71,41.31,2.0,268.510,6.500,134.255,0.100,0.200,0.000,0.700,General,0.000,214.808,80.553,214.808,0.000,80.553,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_72_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_72,172.30,8.0,447.991,2.600,55.999,0.100,0.200,0.000,0.700,General,0.000,358.393,134.397,358.393,0.000,134.397,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_72_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_72,49.10,9.0,319.158,6.500,35.462,0.100,0.200,0.000,0.700,General,0.000,255.327,95.747,255.327,0.000,95.747,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_72_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_72,52.19,5.0,626.256,12.000,125.251,0.100,0.200,0.000,0.700,General,0.000,501.005,187.877,501.005,0.000,187.877,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_72_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_72,45.97,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_72_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_72,485.63,24.0,3156.600,6.500,131.525,0.100,0.200,0.000,0.700,General,0.000,2525.280,946.980,2525.280,0.000,946.980,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_73_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_73,45.59,4.0,547.095,12.000,136.774,0.100,0.200,0.000,0.700,General,0.000,437.676,164.128,437.676,0.000,164.128,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_73_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_73,32.03,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_73_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_73,132.16,6.0,859.032,6.500,143.172,0.100,0.200,0.000,0.700,General,0.000,687.226,257.710,687.226,0.000,257.710,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_73_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_73,30.46,1.0,197.981,6.500,197.981,0.100,0.200,0.000,0.700,General,0.000,158.385,59.394,158.385,0.000,59.394,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_74_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_74,28.10,1.0,182.631,6.500,182.631,0.100,0.200,0.000,0.700,General,0.000,146.105,54.789,146.105,0.000,54.789,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_74_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_74,45.90,1.0,41.313,0.900,41.313,0.100,0.200,0.000,0.700,General,0.000,33.051,12.394,33.051,0.000,12.394,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_75_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_75,176.72,8.0,459.464,2.600,57.433,0.100,0.200,0.000,0.700,General,0.000,367.571,137.839,367.571,0.000,137.839,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_75_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_75,41.96,8.0,272.757,6.500,34.095,0.100,0.200,0.000,0.700,General,0.000,218.205,81.827,218.205,0.000,81.827,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_75_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_75,62.86,6.0,754.362,12.000,125.727,0.100,0.200,0.000,0.700,General,0.000,603.489,226.309,603.489,0.000,226.309,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_75_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_75,68.20,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_75_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_75,47.37,2.0,307.925,6.500,153.962,0.100,0.200,0.000,0.700,General,0.000,246.340,92.377,246.340,0.000,92.377,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_76_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_76,196.95,9.0,512.059,2.600,56.895,0.100,0.200,0.000,0.700,General,0.000,409.647,153.618,409.647,0.000,153.618,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_76_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_76,98.24,19.0,638.539,6.500,33.607,0.100,0.200,0.000,0.700,General,0.000,510.831,191.562,510.831,0.000,191.562,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_76_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_76,485.53,24.0,3155.933,6.500,131.497,0.100,0.200,0.000,0.700,General,0.000,2524.747,946.780,2524.747,0.000,946.780,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_77_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_77,67.25,6.0,806.986,12.000,134.498,0.100,0.200,0.000,0.700,General,0.000,645.589,242.096,645.589,0.000,242.096,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_77_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_77,78.36,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_77_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_77,27.16,1.0,24.443,0.900,24.443,0.100,0.200,0.000,0.700,General,0.000,19.555,7.333,19.555,0.000,7.333,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_78_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_78,98.60,4.0,256.356,2.600,64.089,0.100,0.200,0.000,0.700,General,0.000,205.085,76.907,205.085,0.000,76.907,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_78_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_78,66.60,6.0,799.190,12.000,133.198,0.100,0.200,0.000,0.700,General,0.000,639.352,239.757,639.352,0.000,239.757,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_78_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_78,43.39,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_78_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_78,48.77,2.0,316.990,6.500,158.495,0.100,0.200,0.000,0.700,General,0.000,253.592,95.097,253.592,0.000,95.097,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_79_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_79,78.40,3.0,203.843,2.600,67.948,0.100,0.200,0.000,0.700,General,0.000,163.075,61.153,163.075,0.000,61.153,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_79_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_79,39.22,7.0,254.911,6.500,36.416,0.100,0.200,0.000,0.700,General,0.000,203.929,76.473,203.929,0.000,76.473,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_79_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_79,37.30,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_79_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_79,20.95,1.0,136.180,6.500,136.180,0.100,0.200,0.000,0.700,General,0.000,108.944,40.854,108.944,0.000,40.854,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_79_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_79,47.69,1.0,42.920,0.900,42.920,0.100,0.200,0.000,0.700,General,0.000,34.336,12.876,34.336,0.000,12.876,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_80_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_80,171.46,8.0,445.791,2.600,55.724,0.100,0.200,0.000,0.700,General,0.000,356.633,133.737,356.633,0.000,133.737,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_80_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_80,49.99,4.0,599.831,12.000,149.958,0.100,0.200,0.000,0.700,General,0.000,479.865,179.949,479.865,0.000,179.949,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_80_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_80,45.83,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_80_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_80,10.59,1.0,9.529,0.900,9.529,0.100,0.200,0.000,0.700,General,0.000,7.623,2.859,7.623,0.000,2.859,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_81_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_81,150.43,7.0,391.116,2.600,55.874,0.100,0.200,0.000,0.700,General,0.000,312.893,117.335,312.893,0.000,117.335,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_81_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_81,388.51,19.0,2525.324,6.500,132.912,0.100,0.200,0.000,0.700,General,0.000,2020.259,757.597,2020.259,0.000,757.597,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_81_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_81,45.42,2.0,295.214,6.500,147.607,0.100,0.200,0.000,0.700,General,0.000,236.171,88.564,236.171,0.000,88.564,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_81_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_81,15.99,1.0,14.389,0.900,14.389,0.100,0.200,0.000,0.700,General,0.000,11.511,4.317,11.511,0.000,4.317,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_82_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_82,195.83,9.0,509.146,2.600,56.572,0.100,0.200,0.000,0.700,General,0.000,407.317,152.744,407.317,0.000,152.744,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_82_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_82,91.57,18.0,595.192,6.500,33.066,0.100,0.200,0.000,0.700,General,0.000,476.154,178.558,476.154,0.000,178.558,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_82_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_82,42.13,4.0,505.518,12.000,126.379,0.100,0.200,0.000,0.700,General,0.000,404.414,151.655,404.414,0.000,151.655,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_82_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_82,26.24,1.0,170.568,6.500,170.568,0.100,0.200,0.000,0.700,General,0.000,136.454,51.170,136.454,0.000,51.170,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_82_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_82,10.69,1.0,9.620,0.900,9.620,0.100,0.200,0.000,0.700,General,0.000,7.696,2.886,7.696,0.000,2.886,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_83_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_83,145.07,7.0,377.176,2.600,53.882,0.100,0.200,0.000,0.700,General,0.000,301.741,113.153,301.741,0.000,113.153,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_83_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_83,96.21,19.0,625.336,6.500,32.912,0.100,0.200,0.000,0.700,General,0.000,500.269,187.601,500.269,0.000,187.601,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_83_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_83,355.71,17.0,2312.120,6.500,136.007,0.100,0.200,0.000,0.700,General,0.000,1849.696,693.636,1849.696,0.000,693.636,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_83_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_83,35.22,1.0,228.940,6.500,228.940,0.100,0.200,0.000,0.700,General,0.000,183.152,68.682,183.152,0.000,68.682,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_83_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_83,14.96,1.0,13.464,0.900,13.464,0.100,0.200,0.000,0.700,General,0.000,10.771,4.039,10.771,0.000,4.039,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_84_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_84,51.21,5.0,614.549,12.000,122.910,0.100,0.200,0.000,0.700,General,0.000,491.639,184.365,491.639,0.000,184.365,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_84_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_84,32.20,1.0,209.271,6.500,209.271,0.100,0.200,0.000,0.700,General,0.000,167.417,62.781,167.417,0.000,62.781,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_85_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_85,66.85,6.0,802.146,12.000,133.691,0.100,0.200,0.000,0.700,General,0.000,641.716,240.644,641.716,0.000,240.644,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_85_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_85,92.75,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_85_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_85,159.76,7.0,1038.468,6.500,148.353,0.100,0.200,0.000,0.700,General,0.000,830.775,311.541,830.775,0.000,311.541,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_86_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_86,34.60,6.0,224.921,6.500,37.487,0.100,0.200,0.000,0.700,General,0.000,179.937,67.476,179.937,0.000,67.476,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_86_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_86,59.36,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_86_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_86,21.06,1.0,136.878,6.500,136.878,0.100,0.200,0.000,0.700,General,0.000,109.502,41.063,109.502,0.000,41.063,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_87_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_87,60.10,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_88_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_88,78.44,3.0,203.933,2.600,67.978,0.100,0.200,0.000,0.700,General,0.000,163.146,61.180,163.146,0.000,61.180,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_88_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_88,80.46,16.0,523.011,6.500,32.688,0.100,0.200,0.000,0.700,General,0.000,418.409,156.903,418.409,0.000,156.903,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_88_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_88,68.13,6.0,817.601,12.000,136.267,0.100,0.200,0.000,0.700,General,0.000,654.081,245.280,654.081,0.000,245.280,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_88_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_88,37.96,1.0,34.160,0.900,34.160,0.100,0.200,0.000,0.700,General,0.000,27.328,10.248,27.328,0.000,10.248,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_89_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_89,22.57,2.0,270.852,12.000,135.426,0.100,0.200,0.000,0.700,General,0.000,216.682,81.256,216.682,0.000,81.256,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_89_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_89,25.62,1.0,166.528,6.500,166.528,0.100,0.200,0.000,0.700,General,0.000,133.223,49.959,133.223,0.000,49.959,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_90_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_90,45.00,4.0,540.037,12.000,135.009,0.100,0.200,0.000,0.700,General,0.000,432.030,162.011,432.030,0.000,162.011,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_90_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_90,17.84,1.0,115.940,6.500,115.940,0.100,0.200,0.000,0.700,General,0.000,92.752,34.782,92.752,0.000,34.782,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_90_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_90,33.32,1.0,29.984,0.900,29.984,0.100,0.200,0.000,0.700,General,0.000,23.987,8.995,23.987,0.000,8.995,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_91_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_91,54.24,5.0,650.901,12.000,130.180,0.100,0.200,0.000,0.700,General,0.000,520.721,195.270,520.721,0.000,195.270,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_91_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_91,18.69,1.0,16.821,0.900,16.821,0.100,0.200,0.000,0.700,General,0.000,13.456,5.046,13.456,0.000,5.046,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_92_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_92,130.67,6.0,339.750,2.600,56.625,0.100,0.200,0.000,0.700,General,0.000,271.800,101.925,271.800,0.000,101.925,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_92_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_92,43.84,8.0,284.990,6.500,35.624,0.100,0.200,0.000,0.700,General,0.000,227.992,85.497,227.992,0.000,85.497,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_92_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_92,65.97,6.0,791.582,12.000,131.930,0.100,0.200,0.000,0.700,General,0.000,633.265,237.474,633.265,0.000,237.474,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_92_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_92,20.99,1.0,18.894,0.900,18.894,0.100,0.200,0.000,0.700,General,0.000,15.115,5.668,15.115,0.000,5.668,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_93_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_93,96.88,4.0,251.898,2.600,62.974,0.100,0.200,0.000,0.700,General,0.000,201.518,75.569,201.518,0.000,75.569,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_93_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_93,34.78,6.0,226.077,6.500,37.679,0.100,0.200,0.000,0.700,General,0.000,180.861,67.823,180.861,0.000,67.823,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_93_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_93,76.81,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_93_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_93,22.71,1.0,20.441,0.900,20.441,0.100,0.200,0.000,0.700,General,0.000,16.353,6.132,16.353,0.000,6.132,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_94_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_94,26.46,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_95_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_95,140.19,7.0,364.493,2.600,52.070,0.100,0.200,0.000,0.700,General,0.000,291.594,109.348,291.594,0.000,109.348,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_95_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_95,46.80,9.0,304.214,6.500,33.802,0.100,0.200,0.000,0.700,General,0.000,243.371,91.264,243.371,0.000,91.264,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_95_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_95,33.17,3.0,398.061,12.000,132.687,0.100,0.200,0.000,0.700,General,0.000,318.449,119.418,318.449,0.000,119.418,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_95_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_95,440.69,22.0,2864.458,6.500,130.203,0.100,0.200,0.000,0.700,General,0.000,2291.566,859.337,2291.566,0.000,859.337,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_95_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_95,45.30,1.0,40.770,0.900,40.770,0.100,0.200,0.000,0.700,General,0.000,32.616,12.231,32.616,0.000,12.231,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_96_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_96,99.13,19.0,644.314,6.500,33.911,0.100,0.200,0.000,0.700,General,0.000,515.451,193.294,515.451,0.000,193.294,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_96_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_96,62.03,6.0,744.324,12.000,124.054,0.100,0.200,0.000,0.700,General,0.000,595.459,223.297,595.459,0.000,223.297,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_96_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_96,87.30,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_96_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_96,34.96,1.0,227.229,6.500,227.229,0.100,0.200,0.000,0.700,General,0.000,181.784,68.169,181.784,0.000,68.169,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_96_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_96,12.23,1.0,11.011,0.900,11.011,0.100,0.200,0.000,0.700,General,0.000,8.809,3.303,8.809,0.000,3.303,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_97_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_97,79.98,15.0,519.880,6.500,34.659,0.100,0.200,0.000,0.700,General,0.000,415.904,155.964,415.904,0.000,155.964,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_97_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_97,34.05,3.0,408.587,12.000,136.196,0.100,0.200,0.000,0.700,General,0.000,326.870,122.576,326.870,0.000,122.576,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_97_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_97,47.34,2.0,307.692,6.500,153.846,0.100,0.200,0.000,0.700,General,0.000,246.154,92.308,246.154,0.000,92.308,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_98_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_98,71.19,14.0,462.728,6.500,33.052,0.100,0.200,0.000,0.700,General,0.000,370.182,138.818,370.182,0.000,138.818,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_98_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_98,51.11,5.0,613.316,12.000,122.663,0.100,0.200,0.000,0.700,General,0.000,490.653,183.995,490.653,0.000,183.995,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_98_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_98,489.62,24.0,3182.517,6.500,132.605,0.100,0.200,0.000,0.700,General,0.000,2546.013,954.755,2546.013,0.000,954.755,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_98_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_98,20.23,1.0,18.211,0.900,18.211,0.100,0.200,0.000,0.700,General,0.000,14.569,5.463,14.569,0.000,5.463,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_99_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_99,198.03,9.0,514.889,2.600,57.210,0.100,0.200,0.000,0.700,General,0.000,411.911,154.467,411.911,0.000,154.467,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_99_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_99,58.00,11.0,376.979,6.500,34.271,0.100,0.200,0.000,0.700,General,0.000,301.583,113.094,301.583,0.000,113.094,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_99_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_99,68.99,6.0,827.904,12.000,137.984,0.100,0.200,0.000,0.700,General,0.000,662.323,248.371,662.323,0.000,248.371,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_99_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_99,367.92,18.0,2391.451,6.500,132.858,0.100,0.200,0.000,0.700,General,0.000,1913.161,717.435,1913.161,0.000,717.435,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_99_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_99,38.45,1.0,34.603,0.900,34.603,0.100,0.200,0.000,0.700,General,0.000,27.682,10.381,27.682,0.000,10.381,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_100_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_100,54.44,10.0,353.871,6.500,35.387,0.100,0.200,0.000,0.700,General,0.000,283.097,106.161,283.097,0.000,106.161,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_100_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_100,75.51,7.0,906.110,12.000,129.444,0.100,0.200,0.000,0.700,General,0.000,724.888,271.833,724.888,0.000,271.833,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_100_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_100,26.29,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_101_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_101,113.82,5.0,295.927,2.600,59.185,0.100,0.200,0.000,0.700,General,0.000,236.741,88.778,236.741,0.000,88.778,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_101_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_101,45.41,4.0,544.893,12.000,136.223,0.100,0.200,0.000,0.700,General,0.000,435.914,163.468,435.914,0.000,163.468,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_101_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_101,370.14,18.0,2405.900,6.500,133.661,0.100,0.200,0.000,0.700,General,0.000,1924.720,721.770,1924.720,0.000,721.770,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_101_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_101,29.26,1.0,190.170,6.500,190.170,0.100,0.200,0.000,0.700,General,0.000,152.136,57.051,152.136,0.000,57.051,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_101_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_101,49.75,1.0,44.773,0.900,44.773,0.100,0.200,0.000,0.700,General,0.000,35.818,13.432,35.818,0.000,13.432,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_102_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_102,133.40,6.0,346.831,2.600,57.805,0.100,0.200,0.000,0.700,General,0.000,277.465,104.049,277.465,0.000,104.049,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_102_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_102,27.52,2.0,330.184,12.000,165.092,0.100,0.200,0.000,0.700,General,0.000,264.147,99.055,264.147,0.000,99.055,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_103_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_103,79.61,3.0,206.997,2.600,68.999,0.100,0.200,0.000,0.700,General,0.000,165.598,62.099,165.598,0.000,62.099,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_103_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_103,21.35,2.0,256.173,12.000,128.087,0.100,0.200,0.000,0.700,General,0.000,204.938,76.852,204.938,0.000,76.852,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_103_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_103,32.05,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_103_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_103,29.59,1.0,192.328,6.500,192.328,0.100,0.200,0.000,0.700,General,0.000,153.862,57.698,153.862,0.000,57.698,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_103_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_103,37.66,1.0,33.896,0.900,33.896,0.100,0.200,0.000,0.700,General,0.000,27.117,10.169,27.117,0.000,10.169,0.000,0.000,0.000,0.000
! <Enclosure/Window Adjacency Daylighting Counts>, Enclosure Name, Number of Exterior Windows, Number of Exterior Windows in Adjacent Enclosures
Enclosure/Window Adjacency Daylighting Counts, LOBBY_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_0,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_1,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_1,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_2,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_2,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_2,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_2,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_2,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_3,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_3,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_3,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_4,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_4,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_4,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_4,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_4,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_5,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_5,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_5,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_6,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_6,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_6,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_6,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_7,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_7,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_8,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_8,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_8,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_10,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_10,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_11,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_11,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_12,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_12,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_13,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_13,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_13,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_14,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_14,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_14,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_14,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_15,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_15,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_16,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_16,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_16,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_17,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_17,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_17,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_18,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_18,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_19,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_19,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_20,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_20,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_20,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_20,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_20,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_21,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_21,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_21,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_22,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_22,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_23,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_23,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_23,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_23,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_24,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_24,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_24,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_25,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_25,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_25,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_25,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_26,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_26,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_26,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_27,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_27,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_28,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_28,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_28,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_29,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_29,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_30,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_30,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_31,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_31,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_31,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_33,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_33,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_34,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_35,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_36,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_36,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_36,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_37,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_37,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_37,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_38,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_38,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_38,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_38,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_39,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_39,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_39,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_40,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_40,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_40,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_40,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_41,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_41,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_41,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_42,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_42,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_42,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_43,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_43,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_43,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_44,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_44,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_44,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_44,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_44,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_45,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_45,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_45,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_46,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_47,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_47,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_47,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_48,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_48,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_48,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_49,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_49,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_50,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_50,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_50,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_50,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_51,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_51,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_51,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_52,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_52,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_52,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_53,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_53,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_54,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_54,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_54,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_54,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_55,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_55,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_56,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_56,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_56,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_57,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_57,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_57,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_58,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_58,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_59,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_59,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_59,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_59,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_60,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_60,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_61,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_62,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_62,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_62,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_63,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_63,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_64,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_64,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_64,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_64,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_65,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_66,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_67,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_68,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_68,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_68,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_69,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_69,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_69,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_69,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_70,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_70,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_70,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_71,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_71,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_72,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_72,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_72,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_72,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_73,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_73,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_73,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_74,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_75,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_75,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_75,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_75,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_76,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_76,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_76,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_77,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_78,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_78,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_78,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_79,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_79,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_79,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_80,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_80,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_81,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_81,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_81,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_82,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_82,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_82,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_82,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_83,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_83,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_83,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_83,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_84,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_84,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_85,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_85,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_86,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_86,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_88,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_88,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_88,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_89,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_89,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_90,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_90,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_91,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_92,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_92,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_92,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_93,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_93,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_95,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_95,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_95,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_95,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_96,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_96,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_96,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_97,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_97,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_97,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_98,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_98,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_98,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_99,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_99,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_99,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_99,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_100,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_100,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_101,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_101,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_101,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_101,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_102,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_102,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_103,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_103,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_103,4,0
! <Enclosure/Window Adjacency Daylighting Matrix>, Enclosure Name, Number of Adjacent Enclosures with Windows,Adjacent Enclosure Names - 1st 100 (max)
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_0,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_1,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_1,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_2,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_2,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_2,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_2,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_2,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_3,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_3,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_3,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_4,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_4,0
